Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
8153,8.8789,11.7099,520.3000,209011.3000,-208491.0000,9.3492,116.6553,30897.6745,31014.3298,468.3019,239908.9745,403.6447,-239505.3298,11.7099,11.4123,21697.3000,0.0000,21697.3000,1.2578,5567.2912,0.0000,5567.2912,63.0022,0.0000,16130.0088,16130.0088,11.4123,11.5828,1574.5000,14141.3000,-12566.8000,0.6382,338.0836,2239.2057,2577.2893,31.9684,16380.5057,1236.4164,-15144.0893,11.5828,11.5617,1491.8000,0.0000,1491.8000,0.4250,383.4790,0.0000,383.4790,21.2882,0.0000,1108.3210,1108.3210,11.5617,11.3753,17624.6000,0.0000,17624.6000,1.1389,3765.1096,0.0000,3765.1096,57.0462,0.0000,13859.4904,13859.4904,11.3753,11.2851,13309.5000,0.0000,13309.5000,0.4250,3431.5561,0.0000,3431.5561,21.2882,0.0000,9877.9439,9877.9439,11.2851,8.3110,9.7981,9.7981,-8.2300,-123449.4160,9.7981,7.8084,9.2675,8.8032,-5.5059,-44047.4714,9.2675,7.6020,8.8789,8.4347,-4.6087,-32260.9658,19.8511,1590.9486,-166934.6000,-199757.8531
8154,8.9713,11.9193,2567.9000,123040.8000,-120472.9000,9.5281,574.7774,18221.8927,18796.6701,477.2617,141262.6927,1993.1226,-139269.5701,11.9193,11.7206,17859.8000,0.0000,17859.8000,0.8196,4568.9098,0.0000,4568.9098,41.0527,0.0000,13290.8902,13290.8902,11.7206,11.9071,6624.8000,134.6000,6490.2000,0.6604,1415.2118,21.3922,1436.6041,33.0813,155.9922,5209.5882,5053.5959,11.9071,11.8934,1242.9000,0.0000,1242.9000,0.4250,318.0155,0.0000,318.0155,21.2882,0.0000,924.8845,924.8845,11.8934,11.7226,16130.1000,0.0000,16130.1000,1.0158,3427.7845,0.0000,3427.7845,50.8809,0.0000,12702.3155,12702.3155,11.7226,11.6008,15639.0000,0.0000,15639.0000,0.5055,4012.0651,0.0000,4012.0651,25.3214,0.0000,11626.9349,11626.9349,11.6008,8.3119,9.9564,9.9564,-8.9090,-133634.3143,9.9564,7.8163,9.3857,8.8863,-5.7969,-46374.9237,9.3857,7.6099,8.9713,8.4978,-4.8101,-33671.0139,19.4316,1557.3269,-63110.9000,-213680.2519
8155,8.6351,11.2099,2975.1000,119946.7000,-116971.6000,5.5086,670.0077,17647.4899,18317.4977,275.9243,137594.1899,2305.0923,-135289.0977,11.2099,10.9648,17862.6000,0.0000,17862.6000,0.6723,4616.4930,0.0000,4616.4930,33.6766,0.0000,13246.1070,13246.1070,10.9648,10.8716,8110.1000,0.0000,8110.1000,0.4950,1754.6157,0.0000,1754.6157,24.7945,0.0000,6355.4843,6355.4843,10.8716,10.8546,941.9000,0.0000,941.9000,0.4250,244.6275,0.0000,244.6275,21.2882,0.0000,697.2725,697.2725,10.8546,10.6206,16289.5000,0.0000,16289.5000,0.9239,3519.5827,0.0000,3519.5827,46.2777,0.0000,12769.9173,12769.9173,10.6206,10.4067,14922.2000,0.0000,14922.2000,0.5906,3889.7755,0.0000,3889.7755,29.5838,0.0000,11032.4245,11032.4245,10.4067,8.3896,9.3981,9.3981,-3.6336,-54503.4781,9.3981,7.7716,8.9644,8.5849,-2.9302,-23441.2653,8.9644,7.5531,8.6351,8.2587,-2.5425,-17797.3148,12.9231,1035.7086,-58845.3000,-95742.0581
8156,8.5336,11.0811,5845.9000,78279.3000,-72433.4000,5.3382,1318.9681,11494.5245,12813.4925,267.3882,89773.8245,4526.9319,-85246.8925,11.0811,10.8318,17867.8000,0.0000,17867.8000,0.6803,4626.4644,0.0000,4626.4644,34.0769,0.0000,13241.3356,13241.3356,10.8318,10.7122,13011.9000,0.0000,13011.9000,0.4950,2821.4825,0.0000,2821.4825,24.7945,0.0000,10190.4175,10190.4175,10.7122,10.6990,1033.0000,0.0000,1033.0000,0.4250,268.9125,0.0000,268.9125,21.2882,0.0000,764.0875,764.0875,10.6990,10.4587,16635.9000,0.0000,16635.9000,0.9515,3603.4976,0.0000,3603.4976,47.6601,0.0000,13032.4024,13032.4024,10.4587,10.2511,13667.9000,0.0000,13667.9000,0.5740,3571.2772,0.0000,3571.2772,28.7499,0.0000,10096.6228,10096.6228,10.2511,8.2528,9.2519,9.2519,-3.5366,-53048.7318,9.2519,7.7216,8.8438,8.4868,-2.7083,-21666.4532,8.8438,7.5143,8.5336,8.1791,-2.3529,-16470.4941,12.6959,1017.4989,-10216.9000,-91185.6791
8157,8.3241,10.3590,6901.0000,75112.2000,-68211.2000,3.3037,1563.0047,10985.3204,12548.3251,165.4814,86097.5204,5337.9953,-80759.5251,10.3590,10.0439,15129.0000,0.0000,15129.0000,0.6820,3958.8362,0.0000,3958.8362,34.1600,0.0000,11170.1638,11170.1638,10.0439,9.8015,14540.5000,0.0000,14540.5000,0.7627,3195.8920,0.0000,3195.8920,38.2061,0.0000,11344.6080,11344.6080,9.8015,9.7833,602.7000,0.0000,602.7000,0.4250,159.0129,0.0000,159.0129,21.2882,0.0000,443.6871,443.6871,9.7833,9.4733,17458.3000,0.0000,17458.3000,0.9746,3838.8266,0.0000,3838.8266,48.8182,0.0000,13619.4734,13619.4734,9.4733,9.2334,11159.1000,0.0000,11159.1000,0.5272,2958.5503,0.0000,2958.5503,26.4056,0.0000,8200.5497,8200.5497,9.2334,8.5163,8.8749,8.8749,-1.0010,-15014.5742,8.8749,7.7415,8.5727,8.3082,-1.5819,-12654.8789,8.5727,7.5076,8.3241,8.0401,-1.4866,-10406.2810,10.0128,802.4628,-9321.6000,-38075.7341
8158,8.2339,10.2261,10206.7000,61196.6000,-50989.9000,3.1074,2315.5433,8934.8013,11250.3446,155.6498,70131.4013,7891.1567,-62240.2446,10.2261,9.9506,14756.3000,0.0000,14756.3000,0.5845,3868.8684,0.0000,3868.8684,29.2780,0.0000,10887.4316,10887.4316,9.9506,9.6709,35928.1000,0.0000,35928.1000,0.8654,7909.5217,0.0000,7909.5217,43.3485,0.0000,28018.5783,28018.5783,9.6709,9.6599,441.7000,0.0000,441.7000,0.4250,116.7617,0.0000,116.7617,21.2882,0.0000,324.9383,324.9383,9.6599,9.3241,19686.1000,0.0000,19686.1000,1.0410,4337.5472,0.0000,4337.5472,52.1433,0.0000,15348.5528,15348.5528,9.3241,9.1219,9725.5000,0.0000,9725.5000,0.4378,2584.2174,0.0000,2584.2174,21.9279,0.0000,7141.2826,7141.2826,9.1219,8.3632,8.7426,8.7426,-1.0250,-15374.5554,8.7426,7.7001,8.4646,8.2213,-1.4084,-11267.0110,8.4646,7.4758,8.2339,7.9702,-1.3358,-9350.8131,9.6916,776.7258,29547.8000,-35992.3796
8159,8.0905,9.4951,11778.2000,54521.7000,-42743.5000,2.3217,2679.1128,7938.7426,10617.8554,116.2934,62460.4426,9099.0872,-53361.3554,9.4951,9.2503,14756.2000,0.0000,14756.2000,0.5714,3910.9609,0.0000,3910.9609,28.6216,0.0000,10845.2391,10845.2391,9.2503,8.6200,44183.6000,0.0000,44183.6000,2.1422,9847.0502,0.0000,9847.0502,107.3041,0.0000,34336.5498,34336.5498,8.6200,8.6127,450.4000,0.0000,450.4000,0.4250,120.9509,0.0000,120.9509,21.2882,0.0000,329.4491,329.4491,8.6127,8.2679,22105.1000,0.0000,22105.1000,1.1767,4956.8288,0.0000,4956.8288,58.9384,0.0000,17148.2712,17148.2712,8.2679,8.1076,5424.7000,0.0000,5424.7000,0.4250,1464.5401,0.0000,1464.5401,21.2882,0.0000,3960.1599,3960.1599,8.1076,8.7363,8.4219,8.4219,0.9283,13924.4427,8.4219,7.8062,8.2577,8.1140,-0.9093,-7274.2341,8.2577,7.5411,8.0905,7.8994,-1.0582,-7407.3830,10.5930,848.9615,44176.5000,-757.1745
8160,7.9820,9.1325,13091.7000,49215.3000,-36123.6000,1.9446,2983.8424,7151.5335,10135.3759,97.4069,56366.8335,10107.8576,-46258.9759,9.1325,8.8991,14784.0000,0.0000,14784.0000,0.5787,3939.6197,0.0000,3939.6197,28.9853,0.0000,10844.3803,10844.3803,8.8991,8.1600,43692.6000,0.0000,43692.6000,2.6708,9798.4446,0.0000,9798.4446,133.7821,0.0000,33894.1554,33894.1554,8.1600,8.1529,439.9000,0.0000,439.9000,0.4250,118.9574,0.0000,118.9574,21.2882,0.0000,320.9426,320.9426,8.1529,7.7839,24315.8000,0.0000,24315.8000,1.3487,5495.3741,0.0000,5495.3741,67.5577,0.0000,18820.4259,18820.4259,7.7839,7.6988,1664.3000,0.0000,1664.3000,0.4250,452.6458,0.0000,452.6458,21.2882,0.0000,1211.6542,1211.6542,7.6988,8.7182,8.2085,8.2085,1.5759,23638.8737,8.2085,7.8357,8.1091,8.0221,-0.5763,-4610.6345,8.1091,7.5646,7.9820,7.8369,-0.8416,-5891.4979,11.0893,888.7403,48773.0000,13136.7413
8161,7.9013,8.9208,14416.5000,44362.1000,-29945.6000,1.6425,3290.6840,6436.6135,9727.2975,82.2707,50798.7135,11125.8160,-39672.8975,8.9208,8.6820,14788.0000,0.0000,14788.0000,0.5835,3953.2253,0.0000,3953.2253,29.2256,0.0000,10834.7747,10834.7747,8.6820,7.9358,50466.1000,0.0000,50466.1000,2.6595,11361.3569,0.0000,11361.3569,133.2166,0.0000,39104.7431,39104.7431,7.9358,7.9288,451.3000,0.0000,451.3000,0.4250,122.4574,0.0000,122.4574,21.2882,0.0000,328.8426,328.8426,7.9288,7.5144,25474.8000,0.0000,25474.8000,1.4973,5779.4400,0.0000,5779.4400,74.9988,0.0000,19695.3600,19695.3600,7.5144,7.4877,946.5000,0.0000,946.5000,0.4250,258.4876,0.0000,258.4876,21.2882,0.0000,688.0124,688.0124,7.4877,8.6532,8.0705,8.0705,1.7626,26438.4494,8.0705,7.8262,8.0053,7.9483,-0.3694,-2955.5033,8.0053,7.5597,7.9013,7.7825,-0.6740,-4717.6647,10.8491,869.4917,62181.1000,18765.2814
8162,7.8152,8.6631,15860.9000,39640.5000,-23779.6000,1.3609,3626.1483,5742.3477,9368.4961,68.1696,45382.8477,12234.7517,-33148.0961,8.6631,8.4318,14795.7000,0.0000,14795.7000,0.5858,3970.6654,0.0000,3970.6654,29.3434,0.0000,10825.0346,10825.0346,8.4318,7.5970,48933.3000,0.0000,48933.3000,3.0851,11065.8058,0.0000,11065.8058,154.5332,0.0000,37867.4942,37867.4942,7.5970,7.5900,439.6000,0.0000,439.6000,0.4250,119.9021,0.0000,119.9021,21.2882,0.0000,319.6979,319.6979,7.5900,7.1697,26325.4000,0.0000,26325.4000,1.5757,6007.3282,0.0000,6007.3282,78.9279,0.0000,20318.0718,20318.0718,7.1697,7.1550,407.6000,0.0000,407.6000,0.4250,111.9065,0.0000,111.9065,21.2882,0.0000,295.6935,295.6935,7.1550,8.6616,7.9083,7.9083,2.3493,35240.2274,7.9083,7.8386,7.8897,7.8735,-0.1086,-869.0816,7.8897,7.5701,7.8152,7.7299,-0.4984,-3488.9504,11.1864,896.5213,67122.0000,30882.1954
8163,7.7458,8.4833,17329.5000,35773.8000,-18444.3000,1.0802,3966.9875,5175.5748,9142.5623,54.1069,40949.3748,13362.5125,-27586.8623,8.4833,8.2426,14795.3000,0.0000,14795.3000,0.5888,3981.3636,0.0000,3981.3636,29.4940,0.0000,10813.9364,10813.9364,8.2426,7.4009,56111.4000,0.0000,56111.4000,3.0064,12732.3680,0.0000,12732.3680,150.5890,0.0000,43379.0320,43379.0320,7.4009,7.3938,452.1000,0.0000,452.1000,0.4250,123.6830,0.0000,123.6830,21.2882,0.0000,328.4170,328.4170,7.3938,6.9422,27220.0000,0.0000,27220.0000,1.6395,6232.5656,0.0000,6232.5656,82.1231,0.0000,20987.4344,20987.4344,6.9422,6.9357,407.6000,0.0000,407.6000,0.4250,112.3000,0.0000,112.3000,21.2882,0.0000,295.3000,295.3000,6.9357,8.6454,7.7905,7.7905,2.5615,38422.3266,7.7905,7.8307,7.8012,7.8106,0.0601,481.1133,7.8012,7.5636,7.7458,7.6824,-0.3560,-2492.3019,10.7473,861.3347,80542.1000,36411.1380
8164,7.6668,8.2578,13643.7000,52867.4000,-39223.7000,0.8375,3127.8224,7637.4778,10765.3002,41.9510,60504.8778,10515.8776,-49989.0002,8.2578,8.0264,14794.7000,0.0000,14794.7000,0.5907,3994.8293,0.0000,3994.8293,29.5887,0.0000,10799.8707,10799.8707,8.0264,7.0981,54764.0000,0.0000,54764.0000,3.4605,12475.3118,0.0000,12475.3118,173.3343,0.0000,42288.6882,42288.6882,7.0981,7.0911,439.2000,0.0000,439.2000,0.4250,120.7154,0.0000,120.7154,21.2882,0.0000,318.4846,318.4846,7.0911,6.6421,27914.6000,0.0000,27914.6000,1.7020,6425.2903,0.0000,6425.2903,85.2525,0.0000,21489.3097,21489.3097,6.6421,6.6358,946.5000,0.0000,946.5000,0.4250,261.9901,0.0000,261.9901,21.2882,0.0000,684.5099,684.5099,6.6358,8.6495,7.6426,7.6426,3.1329,46994.0256,7.6426,7.8410,7.6955,7.7418,0.3086,2468.7885,7.6955,7.5724,7.6668,7.6340,-0.1915,-1340.8418,11.1610,894.4868,59635.3000,48121.9724
8165,7.6780,8.6300,13750.9000,59140.1000,-45389.2000,1.7803,3151.7418,8545.4265,11697.1683,89.1738,67685.5265,10599.1582,-57086.3683,8.6300,8.4239,14794.5000,0.0000,14794.5000,0.5931,3972.3303,0.0000,3972.3303,29.7083,0.0000,10822.1697,10822.1697,8.4239,7.6169,62344.5000,0.0000,62344.5000,3.3921,14100.6368,0.0000,14100.6368,169.9085,0.0000,48243.8632,48243.8632,7.6169,7.6108,595.6000,0.0000,595.6000,0.4250,162.4021,0.0000,162.4021,21.2882,0.0000,433.1979,433.1979,7.6108,7.2005,27684.1000,0.0000,27684.1000,1.7562,6315.1071,0.0000,6315.1071,87.9694,0.0000,21368.9929,21368.9929,7.2005,7.1874,5077.9000,0.0000,5077.9000,0.4250,1393.4743,0.0000,1393.4743,21.2882,0.0000,3684.4257,3684.4257,7.1874,8.2433,7.7154,7.7154,1.8483,27724.8859,7.7154,7.7498,7.7246,7.7326,0.0604,482.8140,7.7246,7.5252,7.6780,7.6249,-0.3490,-2442.9823,12.5575,1006.4076,65107.4000,25764.7176
8166,7.6564,8.6615,7075.0000,114458.8000,-107383.8000,2.0602,1622.2596,16532.0975,18154.3571,103.1973,130990.8975,5452.7404,-125538.1571,8.6615,8.4709,14788.8000,0.0000,14788.8000,0.5891,3968.9106,0.0000,3968.9106,29.5091,0.0000,10819.8894,10819.8894,8.4709,7.6212,36763.7000,0.0000,36763.7000,3.8309,8307.9307,0.0000,8307.9307,191.8916,0.0000,28455.7693,28455.7693,7.6212,7.6136,548.2000,0.0000,548.2000,0.4250,149.4676,0.0000,149.4676,21.2882,0.0000,398.7324,398.7324,7.6136,7.2373,26515.4000,0.0000,26515.4000,1.7234,6048.2208,0.0000,6048.2208,86.3252,0.0000,20467.1792,20467.1792,7.2373,7.1724,17112.9000,0.0000,17112.9000,0.4250,4693.4489,0.0000,4693.4489,21.2882,0.0000,12419.4511,12419.4511,7.1724,8.2016,7.6870,7.6870,1.9483,29224.0941,7.6870,7.7305,7.6986,7.7088,0.0824,659.0283,7.6986,7.5175,7.6564,7.6081,-0.3428,-2399.7874,13.5806,1088.3991,-11654.8000,27483.3350
8167,7.8653,9.7733,5065.9000,150655.1000,-145589.2000,4.8736,1157.1029,21844.3011,23001.4040,244.1192,172499.4011,3908.7971,-168590.6040,9.7733,9.6079,25125.9000,0.0000,25125.9000,0.5886,6631.8456,0.0000,6631.8456,29.4811,0.0000,18494.0544,18494.0544,9.6079,9.1730,29745.5000,0.0000,29745.5000,2.2569,6587.7099,0.0000,6587.7099,113.0496,0.0000,23157.7901,23157.7901,9.1730,9.1669,1125.4000,0.0000,1125.4000,0.4250,299.7128,0.0000,299.7128,21.2882,0.0000,825.6872,825.6872,9.1669,8.8535,26448.9000,0.0000,26448.9000,1.6506,5875.7447,0.0000,5875.7447,82.6763,0.0000,20573.1553,20573.1553,8.8535,8.6631,18190.7000,0.0000,18190.7000,0.6991,4867.7787,0.0000,4867.7787,35.0158,0.0000,13322.9213,13322.9213,8.6631,7.6651,8.1641,8.1641,-2.1899,-32848.2543,8.1641,7.5576,8.0024,7.8609,-1.3307,-10645.2089,8.0024,7.4150,7.8653,7.7087,-1.2889,-9022.1606,15.7406,1261.5124,-44952.8000,-52515.6238
8168,8.0538,10.2715,4091.0000,159897.6000,-155806.6000,6.6153,931.1829,23266.1660,24197.3489,331.3593,183163.7660,3159.8171,-180003.9489,10.2715,10.0277,30667.9000,0.0000,30667.9000,0.9806,8035.2592,0.0000,8035.2592,49.1159,0.0000,22632.6408,22632.6408,10.0277,9.7226,11663.4000,6840.6000,4822.8000,1.7855,2564.2485,1066.7514,3630.9998,89.4352,7907.3514,9099.1515,1191.8002,9.7226,9.7117,1913.0000,0.0000,1913.0000,0.4250,505.3061,0.0000,505.3061,21.2882,0.0000,1407.6939,1407.6939,9.7117,9.4405,27655.6000,0.0000,27655.6000,1.5962,6088.2830,0.0000,6088.2830,79.9530,0.0000,21567.3170,21567.3170,9.4405,9.2647,17472.2000,0.0000,17472.2000,0.7215,4634.5787,0.0000,4634.5787,36.1385,0.0000,12837.6213,12837.6213,9.2647,7.7361,8.5004,8.5004,-3.8751,-58126.1358,8.5004,7.5540,8.2481,8.0272,-2.3993,-19194.3258,8.2481,7.4156,8.0538,7.8318,-2.1103,-14772.4192,18.1860,1457.4963,-73275.1000,-92092.8807
8169,8.2098,10.6993,3004.4000,167008.9000,-164004.5000,7.0870,681.8944,24372.4629,25054.3573,354.9895,191381.3629,2322.5056,-189058.8573,10.6993,10.3857,34867.4000,0.0000,34867.4000,1.1866,9078.4501,0.0000,9078.4501,59.4378,0.0000,25788.9499,25788.9499,10.3857,10.3691,5613.7000,6548.1000,-934.4000,0.4950,1226.5881,1024.9620,2251.5502,24.7945,7573.0620,4387.1119,-3185.9502,10.3691,10.3495,2073.0000,0.0000,2073.0000,0.4250,542.3659,0.0000,542.3659,21.2882,0.0000,1530.6341,1530.6341,10.3495,10.0505,27855.1000,0.0000,27855.1000,1.6513,6068.1354,0.0000,6068.1354,82.7150,0.0000,21786.9646,21786.9646,10.0505,9.8724,15316.6000,0.0000,15316.6000,0.6858,4026.1812,0.0000,4026.1812,34.3531,0.0000,11290.4188,11290.4188,9.8724,7.7157,8.7940,8.7940,-5.2000,-78000.7258,8.7940,7.5310,8.4572,8.1625,-3.0452,-24361.7263,8.4572,7.3969,8.2098,7.9271,-2.5566,-17895.8900,17.2962,1386.1876,-84826.8000,-120258.3421
8170,8.3243,10.8442,2076.0000,173395.7000,-171319.7000,7.4665,470.1908,25359.5840,25829.7748,373.9966,198755.2840,1605.8092,-197149.4748,10.8442,10.5003,41163.6000,0.0000,41163.6000,1.3394,10695.1616,0.0000,10695.1616,67.0882,0.0000,30468.4384,30468.4384,10.5003,10.5428,2882.4000,5936.4000,-3054.0000,0.4950,628.5633,930.3559,1558.9192,24.7945,6866.7559,2253.8367,-4612.9192,10.5428,10.5224,2125.8000,0.0000,2125.8000,0.4250,554.7649,0.0000,554.7649,21.2882,0.0000,1571.0351,1571.0351,10.5224,10.2318,27156.2000,0.0000,27156.2000,1.6429,5899.2192,0.0000,5899.2192,82.2904,0.0000,21256.9808,21256.9808,10.2318,10.0812,13879.6000,0.0000,13879.6000,0.5949,3638.7034,0.0000,3638.7034,29.7979,0.0000,10240.8966,10240.8966,10.0812,7.8563,8.9687,8.9687,-5.5659,-83488.2738,8.9687,7.5763,8.5974,8.2725,-3.4832,-27865.4319,8.5974,7.4270,8.3243,8.0122,-2.9280,-20495.8182,17.9454,1438.2138,-90048.5000,-131849.5239
8171,8.4135,10.9413,1256.9000,180034.0000,-178777.1000,7.8046,284.2090,26375.3091,26659.5181,390.9315,206409.3091,972.6910,-205436.6181,10.9413,10.5506,43270.2000,0.0000,43270.2000,1.5774,11226.6162,0.0000,11226.6162,79.0098,0.0000,32043.5838,32043.5838,10.5506,10.6097,1456.3000,8221.1000,-6764.8000,0.4950,317.3012,1289.1155,1606.4167,24.7945,9510.2155,1138.9988,-8371.2167,10.6097,10.5896,2514.8000,0.0000,2514.8000,0.4250,655.6386,0.0000,655.6386,21.2882,0.0000,1859.1614,1859.1614,10.5896,10.3170,26322.5000,0.0000,26322.5000,1.5963,5711.8600,0.0000,5711.8600,79.9600,0.0000,20610.6400,20610.6400,10.3170,10.1856,11185.2000,0.0000,11185.2000,0.5374,2928.6622,0.0000,2928.6622,26.9185,0.0000,8256.5378,8256.5378,10.1856,7.9895,9.0876,9.0876,-5.7105,-85657.7480,9.0876,7.6361,8.7005,8.3618,-3.7743,-30194.3586,8.7005,7.4705,8.4135,8.0855,-3.1984,-22388.4950,18.6535,1494.9660,-102249.2000,-138240.6017
8172,8.5103,11.0893,775.2000,185956.7000,-185181.5000,8.1484,174.9773,27293.6215,27468.5987,408.1550,213250.3215,600.2227,-212650.0987,11.0893,10.6868,37497.4000,0.0000,37497.4000,1.6554,9707.9524,0.0000,9707.9524,82.9181,0.0000,27789.4476,27789.4476,10.6868,10.7919,2437.6000,10886.5000,-8448.9000,0.4950,529.8727,1709.6076,2239.4803,24.7945,12596.1076,1907.7273,-10688.3803,10.7919,10.7686,3002.2000,0.0000,3002.2000,0.4250,780.6292,0.0000,780.6292,21.2882,0.0000,2221.5708,2221.5708,10.7686,10.5097,25986.3000,0.0000,25986.3000,1.5453,5622.5435,0.0000,5622.5435,77.4055,0.0000,20363.7565,20363.7565,10.5097,10.4059,9748.2000,0.0000,9748.2000,0.4324,2545.1981,0.0000,2545.1981,21.6613,0.0000,7203.0019,7203.0019,10.4059,8.0577,9.2318,9.2318,-6.2367,-93550.0689,9.2318,7.6765,8.8171,8.4542,-4.1306,-33044.9522,8.8171,7.5024,8.5103,8.1597,-3.4917,-24441.5570,19.0524,1526.9346,-117396.3000,-151036.5782
8173,8.6123,11.2736,624.8000,191155.3000,-190530.5000,8.4450,140.7666,28111.8685,28252.6351,423.0095,219267.1685,484.0334,-218783.1351,11.2736,10.9256,43266.1000,0.0000,43266.1000,1.4310,11171.5935,0.0000,11171.5935,71.6784,0.0000,32094.5065,32094.5065,10.9256,11.0593,1079.7000,11849.8000,-10770.1000,0.4950,233.7481,1865.8376,2099.5857,24.7945,13715.6376,845.9519,-12869.6857,11.0593,11.0315,2870.0000,0.0000,2870.0000,0.4250,743.3569,0.0000,743.3569,21.2882,0.0000,2126.6431,2126.6431,11.0315,10.7764,26364.5000,0.0000,26364.5000,1.5204,5680.1968,0.0000,5680.1968,76.1560,0.0000,20684.3032,20684.3032,10.7764,10.6862,8670.5000,0.0000,8670.5000,0.4250,2255.0052,0.0000,2255.0052,21.2882,0.0000,6415.4948,6415.4948,10.6862,8.1017,9.3939,9.3939,-6.8855,-103282.3400,9.3939,7.7042,8.9433,8.5491,-4.5018,-36014.2617,8.9433,7.5247,8.6123,8.2340,-3.7795,-26456.7391,19.1121,1531.7156,-120129.5000,-165753.3407
8174,8.6927,11.3176,816.0000,195922.0000,-195106.0000,8.6940,183.5743,28857.7794,29041.3538,435.4816,224779.7794,632.4257,-224147.3538,11.3176,10.9325,41165.5000,0.0000,41165.5000,1.6461,10622.4468,0.0000,10622.4468,82.4527,0.0000,30543.0532,30543.0532,10.9325,11.0869,1290.0000,9807.4000,-8517.4000,0.5651,279.2437,1544.3679,1823.6116,28.3055,11351.7679,1010.7563,-10341.0116,11.0869,11.0614,1896.6000,0.0000,1896.6000,0.4250,491.0407,0.0000,491.0407,21.2882,0.0000,1405.5593,1405.5593,11.0614,10.8132,26914.3000,0.0000,26914.3000,1.5348,5795.8608,0.0000,5795.8608,76.8787,0.0000,21118.4392,21118.4392,10.8132,10.7363,7592.7000,0.0000,7592.7000,0.4250,1973.6330,0.0000,1973.6330,21.2882,0.0000,5619.0670,5619.0670,10.7363,8.2409,9.4886,9.4886,-6.9344,-104015.3198,9.4886,7.7752,9.0317,8.6319,-4.7615,-38091.6396,9.0317,7.5790,8.6927,8.3053,-4.0367,-28257.1645,19.9350,1597.6678,-126054.3000,-170364.1240
8175,8.7632,11.4337,1363.9000,199911.2000,-198547.3000,8.9069,306.4410,29485.7263,29792.1672,446.1447,229396.9263,1057.4590,-228339.4672,11.4337,11.0696,39074.1000,0.0000,39074.1000,1.5650,10065.8943,0.0000,10065.8943,78.3924,0.0000,29008.2057,29008.2057,11.0696,11.1928,2197.2000,9890.5000,-7693.3000,0.4950,474.5205,1559.8817,2034.4022,24.7945,11450.3817,1722.6795,-9727.7022,11.1928,11.1761,1828.6000,0.0000,1828.6000,0.4250,472.7085,0.0000,472.7085,21.2882,0.0000,1355.8915,1355.8915,11.1761,10.9244,27395.2000,0.0000,27395.2000,1.5659,5888.5531,0.0000,5888.5531,78.4374,0.0000,21506.6469,21506.6469,10.9244,10.8574,8670.5000,0.0000,8670.5000,0.4250,2250.1481,0.0000,2250.1481,21.2882,0.0000,6420.3519,6420.3519,10.8574,8.3082,9.5828,9.5828,-7.1335,-107001.7568,9.5828,7.8196,9.1126,8.7012,-4.9341,-39472.9953,9.1126,7.6150,8.7632,8.3638,-4.1909,-29335.9907,20.0742,1608.8290,-129272.2000,-175810.7429
8176,8.8254,11.5250,2110.1000,203701.3000,-201591.2000,9.0676,473.5610,30081.2144,30554.7753,454.1973,233782.5144,1636.5390,-232145.9753,11.5250,11.1819,33285.7000,0.0000,33285.7000,1.4827,8563.4692,0.0000,8563.4692,74.2670,0.0000,24722.2308,24722.2308,11.1819,11.2969,3547.1000,12369.2000,-8822.1000,0.4950,764.6028,1953.3315,2717.9343,24.7945,14322.5315,2782.4972,-11540.0343,11.2969,11.2809,2362.2000,0.0000,2362.2000,0.4250,609.7297,0.0000,609.7297,21.2882,0.0000,1752.4703,1752.4703,11.2809,11.0266,26771.5000,0.0000,26771.5000,1.5904,5744.8289,0.0000,5744.8289,79.6654,0.0000,21026.6711,21026.6711,11.0266,10.9506,10107.5000,0.0000,10107.5000,0.4250,2619.1827,0.0000,2619.1827,21.2882,0.0000,7488.3173,7488.3173,10.9506,8.3768,9.6637,9.6637,-7.2577,-108865.9648,9.6637,7.8622,9.1833,8.7629,-5.0801,-40640.4165,9.1833,7.6493,8.8254,8.4163,-4.3256,-30278.9463,20.2286,1621.2017,-137886.4000,-179785.3276
8177,8.8956,11.6646,2482.8000,207470.2000,-204987.4000,9.2099,556.4938,30679.9098,31236.4036,461.3252,238150.1098,1926.3062,-236223.8036,11.6646,11.3696,21735.5000,0.0000,21735.5000,1.2611,5580.7178,0.0000,5580.7178,63.1701,0.0000,16154.7822,16154.7822,11.3696,11.5072,7679.0000,14052.8000,-6373.8000,0.4950,1650.0512,2224.0692,3874.1204,24.7945,16276.8692,6028.9488,-10247.9204,11.5072,11.4863,1493.8000,0.0000,1493.8000,0.4250,384.4109,0.0000,384.4109,21.2882,0.0000,1109.3891,1109.3891,11.4863,11.2353,25113.7000,0.0000,25113.7000,1.5512,5371.4355,0.0000,5371.4355,77.6975,0.0000,19742.2645,19742.2645,11.2353,11.1459,13340.7000,0.0000,13340.7000,0.4250,3446.5641,0.0000,3446.5641,21.2882,0.0000,9894.1359,9894.1359,11.1459,8.4010,9.7735,9.7735,-7.6721,-115081.3133,9.7735,7.8832,9.2694,8.8283,-5.2835,-42268.2628,9.2694,7.6674,8.8956,8.4684,-4.4776,-31343.3299,20.0508,1606.9531,-149677.5000,-188692.9059
8178,8.9716,11.8538,5190.9000,123409.8000,-118218.9000,9.3689,1161.8822,18276.6371,19438.5194,469.2867,141686.4371,4029.0178,-137657.4194,11.8538,11.6566,17909.6000,0.0000,17909.6000,0.8216,4585.9415,0.0000,4585.9415,41.1555,0.0000,13323.6585,13323.6585,11.6566,11.7816,14497.9000,129.9000,14368.0000,0.4950,3100.3883,20.6292,3121.0175,24.7945,150.5292,11397.5117,11246.9825,11.7816,11.7680,1245.5000,0.0000,1245.5000,0.4250,319.2534,0.0000,319.2534,21.2882,0.0000,926.2466,926.2466,11.7680,11.5269,23874.9000,0.0000,23874.9000,1.4495,5083.6808,0.0000,5083.6808,72.6043,0.0000,18791.2192,18791.2192,11.5269,11.4060,15675.9000,0.0000,15675.9000,0.5079,4032.8549,0.0000,4032.8549,25.4397,0.0000,11643.0451,11643.0451,11.4060,8.4031,9.9046,9.9046,-8.2053,-123078.8980,9.9046,7.8885,9.3670,8.8965,-5.5089,-44071.2831,9.3670,7.6725,8.9716,8.5197,-4.6300,-32410.1567,19.6018,1570.9653,-45145.0000,-199560.3378
8179,8.6364,10.9943,6221.5000,120749.9000,-114528.4000,5.4055,1401.0799,17766.1161,19167.1960,270.7623,138516.0161,4820.4201,-133695.5960,10.9943,10.7669,17893.3000,0.0000,17893.3000,0.6749,4638.9100,0.0000,4638.9100,33.8066,0.0000,13254.3900,13254.3900,10.7669,10.5748,16690.7000,0.0000,16690.7000,0.8291,3623.1888,0.0000,3623.1888,41.5308,0.0000,13067.5112,13067.5112,10.5748,10.5591,943.6000,0.0000,943.6000,0.4250,246.1334,0.0000,246.1334,21.2882,0.0000,697.4666,697.4666,10.5591,10.2386,24637.8000,0.0000,24637.8000,1.3707,5348.9410,0.0000,5348.9410,68.6586,0.0000,19288.8590,19288.8590,10.2386,10.0403,14957.4000,0.0000,14957.4000,0.5939,3920.8699,0.0000,3920.8699,29.7490,0.0000,11036.5301,11036.5301,10.0403,8.5964,9.3184,9.3184,-2.8075,-42111.8577,9.3184,7.8897,8.9374,8.6040,-2.7780,-22223.8031,8.9374,7.6475,8.6364,8.2924,-2.5081,-17556.7406,13.9488,1117.9091,-39405.6000,-81892.4014
8180,8.5291,10.8101,10770.4000,78357.3000,-67586.9000,5.2267,2430.2467,11504.9841,13935.2308,261.8052,89862.2841,8340.1533,-81522.1308,10.8101,10.5841,17903.3000,0.0000,17903.3000,0.6839,4653.9664,0.0000,4653.9664,34.2583,0.0000,13249.3336,13249.3336,10.5841,10.3613,22439.6000,0.0000,22439.6000,0.9796,4886.3740,0.0000,4886.3740,49.0690,0.0000,17553.2260,17553.2260,10.3613,10.3494,1034.8000,0.0000,1034.8000,0.4250,270.7691,0.0000,270.7691,21.2882,0.0000,764.0309,764.0309,10.3494,10.0205,25664.3000,0.0000,25664.3000,1.4473,5590.8897,0.0000,5590.8897,72.4937,0.0000,20073.4103,20073.4103,10.0205,9.8324,13700.0000,0.0000,13700.0000,0.5791,3602.8279,0.0000,3602.8279,29.0054,0.0000,10097.1721,10097.1721,9.8324,8.4707,9.1515,9.1515,-2.6599,-39898.5481,9.1515,7.8539,8.8055,8.5027,-2.5346,-20277.1214,8.8055,7.6210,8.5291,8.2132,-2.3138,-16196.3386,14.0124,1123.0077,13155.1000,-76372.0082
8181,8.3061,10.0239,13118.7000,74545.7000,-61427.0000,3.0826,2972.2312,10898.7299,13870.9611,154.4051,85444.4299,10146.4688,-75297.9611,10.0239,9.7457,15144.7000,0.0000,15144.7000,0.6864,3982.5563,0.0000,3982.5563,34.3835,0.0000,11162.1437,11162.1437,9.7457,9.3772,25112.1000,0.0000,25112.1000,1.3217,5548.1639,0.0000,5548.1639,66.2023,0.0000,19563.9361,19563.9361,9.3772,9.3611,603.7000,0.0000,603.7000,0.4250,160.2855,0.0000,160.2855,21.2882,0.0000,443.4145,443.4145,9.3611,8.9398,27275.7000,0.0000,27275.7000,1.5136,6039.7697,0.0000,6039.7697,75.8185,0.0000,21235.9303,21235.9303,8.9398,8.7282,11185.2000,0.0000,11185.2000,0.5324,2989.2446,0.0000,2989.2446,26.6666,0.0000,8195.9554,8195.9554,8.7282,8.7547,8.7415,8.7415,0.0420,629.3023,8.7415,7.8877,8.5138,8.3146,-1.3499,-10799.0197,8.5138,7.6237,8.3061,8.0688,-1.4073,-9851.0031,11.3425,909.0339,17894.4000,-20020.7205
8182,8.1996,9.8219,17667.4000,60211.9000,-42544.5000,2.7981,4010.6370,8785.3359,12795.9730,140.1548,68997.2359,13656.7630,-55340.4730,9.8219,9.5816,14792.6000,0.0000,14792.6000,0.5885,3901.6122,0.0000,3901.6122,29.4769,0.0000,10890.9878,10890.9878,9.5816,9.1604,54829.5000,0.0000,54829.5000,1.5033,12148.6322,0.0000,12148.6322,75.3009,0.0000,42680.8678,42680.8678,9.1604,9.1508,441.5000,0.0000,441.5000,0.4250,117.6011,0.0000,117.6011,21.2882,0.0000,323.8989,323.8989,9.1508,8.6937,30360.6000,0.0000,30360.6000,1.6398,6746.5661,0.0000,6746.5661,82.1388,0.0000,23614.0339,23614.0339,8.6937,8.5173,9748.2000,0.0000,9748.2000,0.4429,2614.8809,0.0000,2614.8809,22.1869,0.0000,7133.3191,7133.3191,8.5173,8.6300,8.5737,8.5737,0.1744,2615.8645,8.5737,7.8562,8.3823,8.2149,-1.1097,-8877.8805,8.3823,7.5993,8.1996,7.9908,-1.2113,-8478.8607,11.0964,889.3116,67627.9000,-14740.8767
8183,8.0216,9.0605,20848.0000,53052.2000,-32204.2000,1.9368,4748.1845,7714.7876,12462.9721,97.0131,60766.9876,16099.8155,-44667.1721,9.0605,8.8568,14795.5000,0.0000,14795.5000,0.5768,3946.9403,0.0000,3946.9403,28.8921,0.0000,10848.5597,10848.5597,8.8568,8.0582,70047.3000,0.0000,70047.3000,3.2929,15720.5345,0.0000,15720.5345,164.9396,0.0000,54326.7655,54326.7655,8.0582,8.0522,452.1000,0.0000,452.1000,0.4250,122.4459,0.0000,122.4459,21.2882,0.0000,329.6541,329.6541,8.0522,7.6111,33625.6000,0.0000,33625.6000,1.8328,7612.4863,0.0000,7612.4863,91.8068,0.0000,26013.1137,26013.1137,7.6111,7.4779,5437.2000,0.0000,5437.2000,0.4250,1482.6915,0.0000,1482.6915,21.2882,0.0000,3954.5085,3954.5085,7.4779,8.8963,8.1871,8.1871,2.5178,37766.4090,8.1871,7.9635,8.1275,8.0753,-0.3969,-3175.5104,8.1275,7.6737,8.0216,7.9006,-0.8056,-5639.0886,12.7339,1020.5473,92153.5000,28951.8099
8184,7.8726,8.6430,23803.5000,47200.2000,-23396.7000,1.4646,5436.2260,6844.7434,12280.9694,73.3607,54044.9434,18367.2740,-35677.6694,8.6430,8.4563,14823.5000,0.0000,14823.5000,0.5847,3979.3336,0.0000,3979.3336,29.2855,0.0000,10844.1664,10844.1664,8.4563,7.5211,72303.1000,0.0000,72303.1000,4.2673,16343.4826,0.0000,16343.4826,213.7498,0.0000,55959.6174,55959.6174,7.5211,7.5154,439.6000,0.0000,439.6000,0.4250,120.0418,0.0000,120.0418,21.2882,0.0000,319.5582,319.5582,7.5154,7.0679,37057.6000,0.0000,37057.6000,2.0747,8467.2627,0.0000,8467.2627,103.9232,0.0000,28590.3373,28590.3373,7.0679,6.9999,1667.7000,0.0000,1667.7000,0.4250,458.5861,0.0000,458.5861,21.2882,0.0000,1209.1139,1209.1139,6.9999,8.8095,7.9047,7.9047,3.4968,52451.6609,7.9047,7.9835,7.9257,7.9441,0.1523,1218.3393,7.9257,7.6983,7.8726,7.8120,-0.4395,-3076.2352,13.8619,1110.9498,102894.8000,50593.7650
8185,7.7569,8.3714,26669.4000,42230.7000,-15561.3000,1.0631,6103.7789,6110.9795,12214.7585,53.2528,48341.6795,20565.6211,-27776.0585,8.3714,8.1849,14824.9000,0.0000,14824.9000,0.5901,3996.0919,0.0000,3996.0919,29.5601,0.0000,10828.8081,10828.8081,8.1849,7.2223,85178.8000,0.0000,85178.8000,4.4400,19348.2827,0.0000,19348.2827,222.3994,0.0000,65830.5173,65830.5173,7.2223,7.2168,452.2000,0.0000,452.2000,0.4250,124.0507,0.0000,124.0507,21.2882,0.0000,328.1493,328.1493,7.2168,6.7251,39737.3000,0.0000,39737.3000,2.3114,9126.6216,0.0000,9126.6216,115.7775,0.0000,30610.6784,30610.6784,6.7251,6.7043,948.2000,0.0000,948.2000,0.4250,262.1229,0.0000,262.1229,21.2882,0.0000,686.0771,686.0771,6.7043,8.7135,7.7089,7.7089,3.8880,58319.5814,7.7089,7.9645,7.7771,7.8367,0.4947,3957.5791,7.7771,7.6906,7.7569,7.7338,-0.1674,-1171.5820,13.8820,1112.5588,125580.1000,61105.5785
8186,7.6270,8.0742,29389.9000,38348.8000,-8958.9000,0.7066,6742.6102,5536.0109,12278.6211,35.3959,43884.8109,22647.2898,-21237.5211,8.0742,7.9001,14822.5000,0.0000,14822.5000,0.5931,4013.5230,0.0000,4013.5230,29.7078,0.0000,10808.9770,10808.9770,7.9001,6.8420,85252.9000,0.0000,85252.9000,5.2592,19465.2687,0.0000,19465.2687,263.4317,0.0000,65787.6313,65787.6313,6.8420,6.8367,439.3000,0.0000,439.3000,0.4250,121.2217,0.0000,121.2217,21.2882,0.0000,318.0783,318.0783,6.8367,6.3449,42121.6000,0.0000,42121.6000,2.4936,9738.5109,0.0000,9738.5109,124.9059,0.0000,32383.0891,32383.0891,6.3449,6.3339,408.1000,0.0000,408.1000,0.4250,113.4847,0.0000,113.4847,21.2882,0.0000,294.6153,294.6153,6.3339,8.6291,7.4815,7.4815,4.7524,71285.7710,7.4815,7.9539,7.6074,7.7177,0.9782,7825.9024,7.6074,7.6914,7.6270,7.6494,0.1738,1216.4390,14.8538,1190.4424,134085.5000,80328.1125
8187,7.5265,7.8717,32309.0000,34947.9000,-2638.9000,0.4065,7426.1391,5035.8028,12461.9419,20.3632,39983.7028,24882.8609,-15100.8419,7.8717,7.6962,14816.6000,0.0000,14816.6000,0.5962,4024.3292,0.0000,4024.3292,29.8638,0.0000,10792.2708,10792.2708,7.6962,6.6284,97694.8000,0.0000,97694.8000,5.2940,22389.0081,0.0000,22389.0081,265.1759,0.0000,75305.7919,75305.7919,6.6284,6.6232,452.9000,0.0000,452.9000,0.4250,125.3888,0.0000,125.3888,21.2882,0.0000,327.5112,327.5112,6.6232,6.0976,44070.6000,0.0000,44070.6000,2.6639,10227.2655,0.0000,10227.2655,133.4352,0.0000,33843.3345,33843.3345,6.0976,6.0928,408.1000,0.0000,408.1000,0.4250,113.9233,0.0000,113.9233,21.2882,0.0000,294.1767,294.1767,6.0928,8.5484,7.3206,7.3206,5.0373,75560.0900,7.3206,7.9247,7.4817,7.6227,1.2392,9913.6215,7.4817,7.6737,7.5265,7.5777,0.3939,2757.1422,14.7160,1179.3949,154804.1000,88230.8537
8188,7.4065,7.6329,27982.6000,50131.0000,-22148.4000,0.2960,6446.0859,7207.8816,13653.9674,14.8266,57338.8816,21536.5141,-35802.3674,7.6329,7.4714,14816.1000,0.0000,14816.1000,0.5982,4038.9083,0.0000,4038.9083,29.9627,0.0000,10777.1917,10777.1917,7.4714,6.3440,95956.9000,0.0000,95956.9000,6.0917,22081.2926,0.0000,22081.2926,305.1310,0.0000,73875.6074,73875.6074,6.3440,6.3391,441.1000,0.0000,441.1000,0.4250,122.6631,0.0000,122.6631,21.2882,0.0000,318.4369,318.4369,6.3391,5.8326,45419.5000,0.0000,45419.5000,2.7995,10593.0648,0.0000,10593.0648,140.2246,0.0000,34826.4352,34826.4352,5.8326,5.8282,948.2000,0.0000,948.2000,0.4250,265.7951,0.0000,265.7951,21.2882,0.0000,682.4049,682.4049,5.8282,8.4217,7.1249,7.1249,5.7675,86512.8539,7.1249,7.8923,7.3296,7.5086,1.7064,13651.4783,7.3296,7.6594,7.4065,7.4945,0.7334,5133.9147,15.9529,1278.5312,135433.4000,105298.2469
8189,7.3891,7.8912,28647.8000,55922.7000,-27274.9000,1.0038,6601.4548,8038.0914,14639.5462,50.2809,63960.7914,22046.3452,-41914.4462,7.8912,7.7399,14815.8000,0.0000,14815.8000,0.6008,4022.9110,0.0000,4022.9110,30.0938,0.0000,10792.8890,10792.8890,7.7399,6.7023,107366.1000,0.0000,107366.1000,6.0107,24585.8429,0.0000,24585.8429,301.0732,0.0000,82780.2571,82780.2571,6.7023,6.6978,594.8000,0.0000,594.8000,0.4250,164.4862,0.0000,164.4862,21.2882,0.0000,430.3138,430.3138,6.6978,6.2085,45777.8000,0.0000,45777.8000,2.9022,10609.5688,0.0000,10609.5688,145.3691,0.0000,35168.2312,35168.2312,6.2085,6.1989,5089.5000,0.0000,5089.5000,0.4250,1418.3039,0.0000,1418.3039,21.2882,0.0000,3671.1961,3671.1961,6.1989,8.1191,7.1590,7.1590,4.5642,68462.7176,7.1590,7.7866,7.3264,7.4728,1.4918,11934.3356,7.3264,7.5953,7.3891,7.4608,0.6392,4474.5931,17.0511,1366.5445,146369.1000,84871.6463
8190,7.3316,7.8759,17350.5000,110226.8000,-92876.3000,1.2360,4002.4418,15827.1050,19829.5468,61.9131,126053.9050,13348.0582,-112705.8468,7.8759,7.7358,14820.7000,0.0000,14820.7000,0.5979,4025.1817,0.0000,4025.1817,29.9503,0.0000,10795.5183,10795.5183,7.7358,6.6608,66787.1000,0.0000,66787.1000,6.6888,15294.7666,0.0000,15294.7666,335.0414,0.0000,51492.3334,51492.3334,6.6608,6.6552,549.9000,0.0000,549.9000,0.4250,152.1674,0.0000,152.1674,21.2882,0.0000,397.7326,397.7326,6.6552,6.1987,45367.2000,0.0000,45367.2000,2.9034,10522.2558,0.0000,10522.2558,145.4326,0.0000,34844.9442,34844.9442,6.1987,6.1510,17153.1000,0.0000,17153.1000,0.4250,4780.8312,0.0000,4780.8312,21.2882,0.0000,12372.2688,12372.2688,6.1510,8.0236,7.0873,7.0873,4.8070,72104.2784,7.0873,7.7372,7.2606,7.4123,1.6682,13345.7611,7.2606,7.5650,7.3316,7.4128,0.7812,5468.6862,18.4143,1475.7934,51801.7000,90918.7256
8191,7.5634,8.9475,13683.0000,146277.3000,-132594.3000,4.2076,3142.8503,21091.9459,24234.7962,210.7591,167369.2459,10540.1497,-156829.0962,8.9475,8.8142,25191.6000,0.0000,25191.6000,0.5983,6731.6798,0.0000,6731.6798,29.9687,0.0000,18459.9202,18459.9202,8.8142,8.1784,54152.6000,0.0000,54152.6000,4.1611,12162.5649,0.0000,12162.5649,208.4298,0.0000,41990.0351,41990.0351,8.1784,8.1735,1127.4000,0.0000,1127.4000,0.4250,304.7852,0.0000,304.7852,21.2882,0.0000,822.6148,822.6148,8.1735,7.7423,45668.2000,0.0000,45668.2000,2.8799,10317.3877,0.0000,10317.3877,144.2548,0.0000,35350.8123,35350.8123,7.7423,7.5890,18233.4000,0.0000,18233.4000,0.7147,4962.1616,0.0000,4962.1616,35.7985,0.0000,13271.2384,13271.2384,7.5890,7.6258,7.6074,7.6074,0.0998,1497.5297,7.6074,7.5690,7.5972,7.5882,-0.1042,-833.9067,7.5972,7.4525,7.5634,7.5248,-0.3929,-2750.3050,19.4799,1561.1979,11778.9000,-2086.6820
8192,7.7641,9.5147,10098.0000,159047.5000,-148949.5000,6.0147,2310.8028,23017.9859,25328.7887,301.2753,182065.4859,7787.1972,-174278.2887,9.5147,9.3081,30724.1000,0.0000,30724.1000,0.9975,8140.6954,0.0000,8140.6954,49.9632,0.0000,22583.4046,22583.4046,9.3081,8.8384,19415.7000,7040.2000,12375.5000,3.3018,4322.7006,1090.1588,5412.8594,165.3869,8130.3588,15092.9994,6962.6406,8.8384,8.8292,1916.9000,0.0000,1916.9000,0.4250,513.0740,0.0000,513.0740,21.2882,0.0000,1403.8260,1403.8260,8.8292,8.4334,43183.2000,0.0000,43183.2000,2.8109,9647.9894,0.0000,9647.9894,140.7993,0.0000,33535.2106,33535.2106,8.4334,8.2848,17513.2000,0.0000,17513.2000,0.7379,4716.2962,0.0000,4716.2962,36.9601,0.0000,12796.9038,12796.9038,8.2848,7.6674,7.9761,7.9761,-1.8445,-27667.7043,7.9761,7.5526,7.8631,7.7643,-1.2653,-10122.2774,7.8631,7.4388,7.7641,7.6510,-1.2678,-8874.5792,21.4316,1717.6151,-43236.6000,-46664.5609
8193,7.9852,10.2153,7754.3000,168807.8000,-161053.5000,6.7641,1767.2458,24531.1207,26298.3665,338.8155,193338.9207,5987.0542,-187351.8665,10.2153,9.9254,34937.5000,0.0000,34937.5000,1.2044,9161.5105,0.0000,9161.5105,60.3301,0.0000,25775.9895,25775.9895,9.9254,9.8358,13045.3000,7418.7000,5626.6000,0.7472,2873.1665,1155.6993,4028.8658,37.4288,8574.3993,10172.1335,1597.7342,9.8358,9.8178,2079.5000,0.0000,2079.5000,0.4250,548.3642,0.0000,548.3642,21.2882,0.0000,1531.1358,1531.1358,9.8178,9.3868,39964.2000,0.0000,39964.2000,2.6235,8782.5394,0.0000,8782.5394,131.4117,0.0000,31181.6606,31181.6606,9.3868,9.2222,15352.5000,0.0000,15352.5000,0.6999,4075.5817,0.0000,4075.5817,35.0556,0.0000,11276.9183,11276.9183,9.2222,7.5913,8.4068,8.4068,-4.2506,-63759.4622,8.4068,7.5007,8.1652,7.9537,-2.3613,-18890.7103,8.1652,7.3940,7.9852,7.7796,-2.0098,-14068.2561,18.6963,1498.3917,-63093.2000,-96718.4285
8194,8.1417,10.5166,6356.3000,178430.3000,-172074.0000,7.3229,1444.4671,26005.7492,27450.2163,366.8025,204436.0492,4911.8329,-199524.2163,10.5166,10.1894,41257.2000,0.0000,41257.2000,1.3531,10770.9244,0.0000,10770.9244,67.7778,0.0000,30486.2756,30486.2756,10.1894,10.1691,9956.7000,13344.7000,-3388.0000,0.4950,2182.9026,2084.5060,4267.4086,24.7945,15429.2060,7773.7974,-7655.4086,10.1691,10.1496,2128.5000,0.0000,2128.5000,0.4250,558.5278,0.0000,558.5278,21.2882,0.0000,1569.9722,1569.9722,10.1496,9.7539,36206.2000,0.0000,36206.2000,2.3814,7913.2773,0.0000,7913.2773,119.2826,0.0000,28292.9227,28292.9227,9.7539,9.6107,13912.1000,0.0000,13912.1000,0.6032,3673.0802,0.0000,3673.0802,30.2138,0.0000,10239.0198,10239.0198,9.6107,7.7207,8.6657,8.6657,-4.9717,-74574.9803,8.6657,7.5340,8.3639,8.0998,-2.9772,-23817.4224,8.3639,7.4115,8.1417,7.8877,-2.5055,-17538.6871,18.8708,1512.3830,-81958.0000,-115931.0898
8195,8.2921,10.7345,5785.4000,186937.0000,-181151.6000,7.8309,1311.1035,27323.2698,28634.3733,392.2473,214260.2698,4474.2965,-209785.9733,10.7345,10.3610,43360.6000,0.0000,43360.6000,1.5897,11284.0281,0.0000,11284.0281,79.6284,0.0000,32076.5719,32076.5719,10.3610,10.4547,8426.2000,23279.9000,-14853.7000,0.4950,1841.8984,3643.0035,5484.9019,24.7945,26922.9035,6584.3016,-20338.6019,10.4547,10.4354,2520.2000,0.0000,2520.2000,0.4250,658.5402,0.0000,658.5402,21.2882,0.0000,1861.6598,1861.6598,10.4354,10.0888,33280.5000,0.0000,33280.5000,2.1436,7239.8720,0.0000,7239.8720,107.3741,0.0000,26040.6280,26040.6280,10.0888,9.9632,11211.3000,0.0000,11211.3000,0.5431,2945.3808,0.0000,2945.3808,27.2044,0.0000,8265.9192,8265.9192,9.9632,7.8401,8.9017,8.9017,-5.7835,-86752.3210,8.9017,7.5828,8.5499,8.2422,-3.5926,-28741.0294,8.5499,7.4448,8.2921,7.9974,-3.0104,-21072.9493,19.5410,1566.0886,-105632.7000,-136566.2998
8196,8.4559,10.9317,4952.4000,196526.9000,-191574.5000,8.2510,1118.9623,28814.9588,29933.9212,413.2912,225341.8588,3833.4377,-221508.4212,10.9317,10.5529,37564.9000,0.0000,37564.9000,1.6646,9747.7179,0.0000,9747.7179,83.3804,0.0000,27817.1821,27817.1821,10.5529,10.7929,9160.6000,30297.7000,-21137.1000,0.7779,1995.8466,4750.9747,6746.8213,38.9673,35048.6747,7164.7534,-27883.9213,10.7929,10.7709,3009.8000,0.0000,3009.8000,0.4250,782.5942,0.0000,782.5942,21.2882,0.0000,2227.2058,2227.2058,10.7709,10.4632,30292.9000,0.0000,30292.9000,1.9596,6554.0963,0.0000,6554.0963,98.1562,0.0000,23738.8037,23738.8037,10.4632,10.3655,9770.9000,0.0000,9770.9000,0.4352,2552.8626,0.0000,2552.8626,21.7968,0.0000,7218.0374,7218.0374,10.3655,7.9484,9.1569,9.1569,-6.8298,-102447.7365,9.1569,7.6366,8.7515,8.3968,-4.2957,-34365.9782,8.7515,7.4847,8.4559,8.1181,-3.5796,-25056.9203,20.2699,1624.5123,-132073.1000,-161870.6350
8197,8.6295,11.1708,3784.7000,203755.2000,-199970.5000,8.7338,852.4202,29974.8232,30827.2434,437.4775,233730.0232,2932.2798,-230797.7434,11.1708,10.8514,43358.8000,0.0000,43358.8000,1.4373,11212.1962,0.0000,11212.1962,71.9967,0.0000,32146.6038,32146.6038,10.8514,11.1712,4408.0000,32853.6000,-28445.6000,1.1077,955.5059,5168.7328,6124.2387,55.4848,38022.3328,3452.4941,-34569.8387,11.1712,11.1456,2876.9000,0.0000,2876.9000,0.4250,743.9358,0.0000,743.9358,21.2882,0.0000,2132.9642,2132.9642,11.1456,10.8730,28299.2000,0.0000,28299.2000,1.7723,6085.8417,0.0000,6085.8417,88.7730,0.0000,22213.3583,22213.3583,10.8730,10.7900,8690.5000,0.0000,8690.5000,0.4250,2257.0284,0.0000,2257.0284,21.2882,0.0000,6433.4716,6433.4716,10.7900,8.0602,9.4251,9.4251,-7.9347,-119019.8033,9.4251,7.6964,8.9641,8.5607,-5.0249,-40199.1725,8.9641,7.5302,8.6295,8.2471,-4.1680,-29176.3107,20.8517,1671.1404,-145190.7000,-188395.2865
8198,8.7778,11.2707,2818.7000,210665.0000,-207846.3000,9.1256,633.1371,31080.6881,31713.8252,457.1029,241745.6881,2185.5629,-239560.1252,11.2707,10.9235,41257.0000,0.0000,41257.0000,1.6524,10653.2691,0.0000,10653.2691,82.7704,0.0000,30603.7309,30603.7309,10.9235,11.2968,3422.6000,29801.7000,-26379.1000,1.4921,740.9973,4692.3840,5433.3813,74.7414,34494.0840,2681.6027,-31812.4813,11.2968,11.2737,1898.8000,0.0000,1898.8000,0.4250,490.1185,0.0000,490.1185,21.2882,0.0000,1408.6815,1408.6815,11.2737,11.0337,26762.2000,0.0000,26762.2000,1.6439,5743.4955,0.0000,5743.4955,82.3418,0.0000,21018.7045,21018.7045,11.0337,10.9642,7610.2000,0.0000,7610.2000,0.4250,1971.8457,0.0000,1971.8457,21.2882,0.0000,5638.3543,5638.3543,10.9642,8.2642,9.6142,9.6142,-8.3353,-125030.1534,9.6142,7.8057,9.1319,8.7100,-5.5829,-44663.5559,9.1319,7.6142,8.7778,8.3731,-4.6855,-32798.7495,22.1461,1774.8791,-156697.2000,-202492.4588
8199,8.8993,11.4721,2684.6000,211734.6000,-209050.0000,9.4931,601.6852,31312.7583,31914.4435,475.5095,243047.3583,2082.9148,-240964.4435,11.4721,11.1432,39141.7000,0.0000,39141.7000,1.5697,10077.7265,0.0000,10077.7265,78.6276,0.0000,29063.9735,29063.9735,11.1432,11.4848,3836.6000,20177.5000,-16340.9000,1.3841,827.5470,3184.9853,4012.5323,69.3279,23362.4853,3009.0530,-20353.4323,11.4848,11.4697,1831.7000,0.0000,1831.7000,0.4250,471.5172,0.0000,471.5172,21.2882,0.0000,1360.1828,1360.1828,11.4697,11.2438,27301.1000,0.0000,27301.1000,1.5508,5840.8312,0.0000,5840.8312,77.6811,0.0000,21460.2688,21460.2688,11.2438,11.1832,8690.5000,0.0000,8690.5000,0.4250,2244.9099,0.0000,2244.9099,21.2882,0.0000,6445.5901,6445.5901,11.1832,8.3767,9.7800,9.7800,-8.7133,-130699.8827,9.7800,7.8781,9.2728,8.8290,-5.9047,-47237.4506,9.2728,7.6719,8.8993,8.4724,-4.9701,-34790.4425,22.2716,1784.9343,-148425.9000,-212727.7758
8200,8.9446,11.6268,3859.1000,202633.0000,-198773.9000,9.5548,864.2075,29993.4525,30857.6600,478.5974,232626.4525,2994.8925,-229631.5600,11.6268,11.3031,33362.5000,0.0000,33362.5000,1.4843,8570.6704,0.0000,8570.6704,74.3484,0.0000,24791.8296,24791.8296,11.3031,11.5297,6502.7000,15035.9000,-8533.2000,0.8580,1398.8496,2377.8030,3776.6526,42.9774,17413.7030,5103.8504,-12309.8526,11.5297,11.5145,2370.4000,0.0000,2370.4000,0.4250,609.7960,0.0000,609.7960,21.2882,0.0000,1760.6040,1760.6040,11.5145,11.2756,30338.3000,0.0000,30338.3000,1.5762,6485.9819,0.0000,6485.9819,78.9528,0.0000,23852.3181,23852.3181,11.2756,11.2039,10131.0000,0.0000,10131.0000,0.4250,2615.8140,0.0000,2615.8140,21.2882,0.0000,7515.1860,7515.1860,11.2039,8.4555,9.8297,9.8297,-8.2312,-123468.3943,9.8297,7.9236,9.3214,8.8766,-5.7088,-45670.4955,9.3214,7.7067,8.9446,8.5140,-4.8360,-33851.9958,21.4849,1721.8859,-131104.9000,-202990.8855
8201,8.9300,11.6528,4657.5000,203107.7000,-198450.2000,9.0875,1043.2773,30055.1121,31098.3894,455.1904,233162.8121,3614.2227,-229548.5894,11.6528,11.3588,21785.5000,0.0000,21785.5000,1.2619,5594.5076,0.0000,5594.5076,63.2100,0.0000,16190.9924,16190.9924,11.3588,11.5047,12094.9000,14913.2000,-2818.3000,0.4950,2599.4041,2359.9401,4959.3442,24.7945,17273.1401,9495.4959,-7777.6442,11.5047,11.4839,1498.3000,0.0000,1498.3000,0.4250,385.5828,0.0000,385.5828,21.2882,0.0000,1112.7172,1112.7172,11.4839,11.2011,30925.1000,0.0000,30925.1000,1.7501,6614.6630,0.0000,6614.6630,87.6622,0.0000,24310.4370,24310.4370,11.2011,11.1120,13371.9000,0.0000,13371.9000,0.4250,3456.3377,0.0000,3456.3377,21.2882,0.0000,9915.5623,9915.5623,11.1120,8.4807,9.7963,9.7963,-7.3972,-110957.4995,9.7963,7.9356,9.3001,8.8660,-5.2309,-41847.4008,9.3001,7.7141,8.9300,8.5071,-4.4588,-31211.4657,20.1667,1616.2405,-133687.7000,-184016.3659
8202,8.9560,11.7475,8753.6000,123218.4000,-114464.8000,9.0719,1959.8776,18242.6979,20202.5756,454.4110,141461.0979,6793.7224,-134667.3756,11.7475,11.5505,17931.8000,0.0000,17931.8000,0.8237,4598.6254,0.0000,4598.6254,41.2582,0.0000,13333.1746,13333.1746,11.5505,11.6450,19508.0000,171.5000,19336.5000,0.4950,4179.1819,27.2009,4206.3827,24.7945,198.7009,15328.8181,15130.1173,11.6450,11.6315,1243.8000,0.0000,1243.8000,0.4250,319.4427,0.0000,319.4427,21.2882,0.0000,924.3573,924.3573,11.6315,11.3357,30790.6000,0.0000,30790.6000,1.7850,6570.4453,0.0000,6570.4453,89.4093,0.0000,24220.1547,24220.1547,11.3357,11.2150,15712.6000,0.0000,15712.6000,0.5094,4053.4565,0.0000,4053.4565,25.5137,0.0000,11659.1435,11659.1435,11.2150,8.4705,9.8428,9.8428,-7.5234,-112850.3914,9.8428,7.9350,9.3341,8.8889,-5.2297,-41837.7219,9.3341,7.7139,8.9560,8.5240,-4.4414,-31089.5174,19.6649,1576.0196,-29449.5000,-185777.6306
8203,8.6123,10.7960,10178.4000,120415.8000,-110237.4000,5.2334,2293.1796,17708.7134,20001.8929,262.1405,138124.5134,7885.2204,-130239.2929,10.7960,10.5807,17939.4000,0.0000,17939.4000,0.6769,4664.3044,0.0000,4664.3044,33.9073,0.0000,13275.0956,13275.0956,10.5807,10.3362,22657.9000,0.0000,22657.9000,1.1181,4934.1987,0.0000,4934.1987,56.0045,0.0000,17723.7013,17723.7013,10.3362,10.3213,945.1000,0.0000,945.1000,0.4250,247.3890,0.0000,247.3890,21.2882,0.0000,697.7110,697.7110,10.3213,9.9305,31989.2000,0.0000,31989.2000,1.7723,6971.9516,0.0000,6971.9516,88.7736,0.0000,25017.2484,25017.2484,9.9305,9.7426,14992.4000,0.0000,14992.4000,0.5972,3947.9580,0.0000,3947.9580,29.9129,0.0000,11044.4420,11044.4420,9.7426,8.7082,9.2254,9.2254,-2.1246,-31869.2438,9.2254,7.9599,8.8879,8.5927,-2.5992,-20793.5125,8.8879,7.7068,8.6123,8.2974,-2.4259,-16981.5972,14.7343,1180.8649,-21713.4000,-69644.3534
8204,8.4925,10.5788,16368.6000,78277.3000,-61908.7000,5.0302,3695.9042,11485.1509,15181.0550,251.9616,89762.4509,12672.6958,-77089.7550,10.5788,10.3663,17938.4000,0.0000,17938.4000,0.6880,4678.8714,0.0000,4678.8714,34.4609,0.0000,13259.5286,13259.5286,10.3663,10.0826,29080.4000,0.0000,29080.4000,1.3346,6356.1584,0.0000,6356.1584,66.8507,0.0000,22724.2416,22724.2416,10.0826,10.0715,1036.6000,0.0000,1036.6000,0.4250,272.3554,0.0000,272.3554,21.2882,0.0000,764.2446,764.2446,10.0715,9.6711,33425.7000,0.0000,33425.7000,1.8877,7314.9594,0.0000,7314.9594,94.5548,0.0000,26110.7406,26110.7406,9.6711,9.4943,13732.0000,0.0000,13732.0000,0.5835,3629.9921,0.0000,3629.9921,29.2275,0.0000,10102.0079,10102.0079,9.4943,8.5735,9.0339,9.0339,-1.9156,-28733.8081,9.0339,7.9267,8.7387,8.4803,-2.3033,-18426.2870,8.7387,7.6837,8.4925,8.2112,-2.1946,-15362.4612,14.9235,1196.0250,33304.4000,-62522.5564
8205,8.2585,9.7606,19913.5000,74432.7000,-54519.2000,2.8230,4515.6382,10872.3606,15387.9988,141.4035,85305.0606,15397.8618,-69907.1988,9.7606,9.5032,15192.1000,0.0000,15192.1000,0.6905,4010.6266,0.0000,4010.6266,34.5855,0.0000,11181.4734,11181.4734,9.5032,9.0620,31894.3000,0.0000,31894.3000,1.7200,7076.5843,0.0000,7076.5843,86.1553,0.0000,24817.7157,24817.7157,9.0620,9.0472,605.6000,0.0000,605.6000,0.4250,161.5499,0.0000,161.5499,21.2882,0.0000,444.0501,444.0501,9.0472,8.5406,35460.6000,0.0000,35460.6000,1.9820,7893.5737,0.0000,7893.5737,99.2779,0.0000,27567.0263,27567.0263,8.5406,8.3449,11211.3000,0.0000,11211.3000,0.5369,3014.3060,0.0000,3014.3060,26.8909,0.0000,8196.9940,8196.9940,8.3449,8.8556,8.6002,8.6002,0.8733,13099.7398,8.6002,7.9662,8.4312,8.2832,-1.0841,-8672.4547,8.4312,7.6910,8.2585,8.0611,-1.2656,-8859.2122,12.2660,983.0433,39844.7000,-4431.9272
8206,8.1418,9.5326,26366.3000,59966.5000,-33600.2000,2.4827,5991.7198,8739.9805,14731.7003,124.3600,68706.4805,20374.5802,-48331.9003,9.5326,9.3103,14816.9000,0.0000,14816.9000,0.5930,3924.8576,0.0000,3924.8576,29.7039,0.0000,10892.0424,10892.0424,9.3103,8.8170,68369.5000,0.0000,68369.5000,1.9184,15221.1348,0.0000,15221.1348,96.0929,0.0000,53148.3652,53148.3652,8.8170,8.8082,448.6000,0.0000,448.6000,0.4250,120.1101,0.0000,120.1101,21.2882,0.0000,328.4899,328.4899,8.8082,8.2602,38919.5000,0.0000,38919.5000,2.1451,8698.4744,0.0000,8698.4744,107.4474,0.0000,30221.0256,30221.0256,8.2602,8.0974,9770.9000,0.0000,9770.9000,0.4472,2638.2171,0.0000,2638.2171,22.3980,0.0000,7132.6829,7132.6829,8.0974,8.7305,8.4140,8.4140,1.0606,15909.3210,8.4140,7.9350,8.2862,8.1745,-0.8023,-6418.5700,8.2862,7.6672,8.1418,7.9767,-1.0370,-7258.9015,12.0171,963.0971,98725.2000,2231.8495
