Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
8207,7.9353,8.7501,30082.0000,52645.4000,-22563.4000,1.5291,6862.1672,7643.2857,14505.4529,76.5926,60288.6857,23219.8328,-37068.8529,8.7501,8.5672,14816.3000,0.0000,14816.3000,0.5807,3970.9792,0.0000,3970.9792,29.0855,0.0000,10845.3208,10845.3208,8.5672,7.6743,87686.8000,0.0000,87686.8000,4.1280,19781.4200,0.0000,19781.4200,206.7692,0.0000,67905.3800,67905.3800,7.6743,7.6688,445.6000,0.0000,445.6000,0.4250,121.3949,0.0000,121.3949,21.2882,0.0000,324.2051,324.2051,7.6688,7.1620,42441.8000,0.0000,42441.8000,2.3655,9671.8590,0.0000,9671.8590,118.4859,0.0000,32769.9410,32769.9410,7.1620,7.0424,5449.6000,0.0000,5449.6000,0.4250,1496.3640,0.0000,1496.3640,21.2882,0.0000,3953.2360,3953.2360,7.0424,8.9177,7.9801,7.9801,3.7068,55601.4802,7.9801,8.0335,7.9943,8.0068,0.1056,844.7887,7.9943,7.7412,7.9353,7.8677,-0.5004,-3502.8272,14.1798,1136.4231,128276.7000,52943.4417
8208,7.7596,8.3236,32835.7000,47098.3000,-14262.6000,1.0256,7514.6780,6815.6800,14330.3580,51.3742,53913.9800,25321.0220,-28592.9580,8.3236,8.1590,14844.0000,0.0000,14844.0000,0.5887,4004.1414,0.0000,4004.1414,29.4891,0.0000,10839.8586,10839.8586,8.1590,7.1278,90476.3000,0.0000,90476.3000,5.3728,20561.2379,0.0000,20561.2379,269.1222,0.0000,69915.0621,69915.0621,7.1278,7.1229,449.6000,0.0000,449.6000,0.4250,123.5172,0.0000,123.5172,21.2882,0.0000,326.0828,326.0828,7.1229,6.6257,45086.4000,0.0000,45086.4000,2.6390,10372.0862,0.0000,10372.0862,132.1878,0.0000,34714.3138,34714.3138,6.6257,6.5657,1671.2000,0.0000,1671.2000,0.4250,462.7043,0.0000,462.7043,21.2882,0.0000,1208.4957,1208.4957,6.5657,8.7609,7.6633,7.6633,4.8086,72129.0217,7.6633,8.0304,7.7612,7.8469,0.8043,6434.5490,7.7612,7.7543,7.7596,7.7577,-0.0152,-106.1750,15.7142,1259.3993,138264.9000,78457.3957
8209,7.6311,8.0646,35062.0000,42581.5000,-7519.5000,0.6477,8043.2856,6147.5049,14190.7905,32.4423,48729.0049,27018.7144,-21710.2905,8.0646,7.9005,14848.3000,0.0000,14848.3000,0.5944,4021.0938,0.0000,4021.0938,29.7718,0.0000,10827.2062,10827.2062,7.9005,6.8421,100787.0000,0.0000,100787.0000,5.5892,23011.9095,0.0000,23011.9095,279.9609,0.0000,77775.0905,77775.0905,6.8421,6.8372,443.8000,0.0000,443.8000,0.4250,122.4631,0.0000,122.4631,21.2882,0.0000,321.3369,321.3369,6.8372,6.3117,46228.7000,0.0000,46228.7000,2.8347,10687.9822,0.0000,10687.9822,141.9917,0.0000,35540.7178,35540.7178,6.3117,6.2934,949.9000,0.0000,949.9000,0.4250,264.2854,0.0000,264.2854,21.2882,0.0000,685.6146,685.6146,6.2934,8.6237,7.4585,7.4585,5.1238,76857.5637,7.4585,7.9900,7.6003,7.7243,1.1686,9348.8062,7.6003,7.7326,7.6311,7.6664,0.2910,2036.6848,15.7739,1264.1838,155738.2000,88243.0547
8210,7.5020,7.8175,37035.2000,38252.8000,-1217.6000,0.3412,8516.3272,5509.5563,14025.8835,17.0919,43762.3563,28518.8728,-15243.4835,7.8175,7.6604,14856.2000,0.0000,14856.2000,0.5973,4038.4233,0.0000,4038.4233,29.9209,0.0000,10817.7767,10817.7767,7.6604,6.5317,95844.4000,0.0000,95844.4000,6.2586,21979.3116,0.0000,21979.3116,313.4917,0.0000,73865.0884,73865.0884,6.5317,6.5270,450.0000,0.0000,450.0000,0.4250,124.7732,0.0000,124.7732,21.2882,0.0000,325.2268,325.2268,6.5270,6.0114,46875.8000,0.0000,46875.8000,2.9236,10896.6329,0.0000,10896.6329,146.4444,0.0000,35979.1671,35979.1671,6.0114,6.0015,408.5000,0.0000,408.5000,0.4250,114.1886,0.0000,114.1886,21.2882,0.0000,294.3114,294.3114,6.0015,8.5012,7.2514,7.2514,5.7342,86012.9024,7.2514,7.9514,7.4380,7.6014,1.6059,12846.8074,7.4380,7.7120,7.5020,7.5750,0.6286,4399.9907,16.4562,1318.8611,157217.3000,103259.7004
8211,7.4128,7.6398,40024.0000,34326.8000,5697.2000,0.2960,9218.8634,4936.1046,14154.9680,14.8266,39262.9046,30805.1366,-8457.7680,7.6398,7.4790,14855.7000,0.0000,14855.7000,0.6004,4049.2781,0.0000,4049.2781,30.0727,0.0000,10806.4219,10806.4219,7.4790,6.3806,105261.4000,0.0000,105261.4000,5.9806,24219.0607,0.0000,24219.0607,299.5689,0.0000,81042.3393,81042.3393,6.3806,6.3758,443.4000,0.0000,443.4000,0.4250,123.2324,0.0000,123.2324,21.2882,0.0000,320.1676,320.1676,6.3758,5.8407,47279.2000,0.0000,47279.2000,2.9836,11019.6728,0.0000,11019.6728,149.4469,0.0000,36259.5272,36259.5272,5.8407,5.8363,408.5000,0.0000,408.5000,0.4250,114.4942,0.0000,114.4942,21.2882,0.0000,294.0058,294.0058,5.8363,8.4082,7.1222,7.1222,5.7597,86395.5417,7.1222,7.9063,7.3313,7.5143,1.7560,14047.6594,7.3313,7.6807,7.4128,7.5060,0.7823,5476.4288,16.0658,1287.5800,173945.4000,105919.6299
8212,7.3013,7.4196,42056.5000,32606.1000,9450.4000,0.3415,9707.1485,4679.2458,14386.3944,17.1082,37285.3458,32349.3515,-4935.9944,7.4196,7.2688,14855.2000,0.0000,14855.2000,0.6023,4062.8377,0.0000,4062.8377,30.1704,0.0000,10792.3623,10792.3623,7.2688,6.1373,100272.7000,0.0000,100272.7000,6.5925,23160.4040,0.0000,23160.4040,330.2162,0.0000,77112.2960,77112.2960,6.1373,6.1328,450.3000,0.0000,450.3000,0.4250,125.6258,0.0000,125.6258,21.2882,0.0000,324.6742,324.6742,6.1328,5.6267,47281.9000,0.0000,47281.9000,3.0187,11067.6272,0.0000,11067.6272,151.2060,0.0000,36214.2728,36214.2728,5.6267,5.6226,949.9000,0.0000,949.9000,0.4250,267.1334,0.0000,267.1334,21.2882,0.0000,682.7666,682.7666,5.6226,8.2809,6.9517,6.9517,6.3395,95093.1002,6.9517,7.8604,7.1940,7.4061,2.1670,17336.1107,7.1940,7.6536,7.3013,7.4238,1.0959,7671.4508,17.1075,1371.0653,173260.4000,120100.6616
8213,7.2292,7.2985,43886.0000,30469.2000,13416.8000,0.5680,10143.0379,4366.9304,14509.9683,28.4495,34836.1304,33742.9621,-1093.1683,7.2985,7.1472,14854.8000,0.0000,14854.8000,0.6048,4070.2987,0.0000,4070.2987,30.2929,0.0000,10784.5013,10784.5013,7.1472,6.0662,110033.7000,0.0000,110033.7000,6.3070,25471.8734,0.0000,25471.8734,315.9155,0.0000,84561.8266,84561.8266,6.0662,6.0616,587.0000,0.0000,587.0000,0.4250,163.9446,0.0000,163.9446,21.2882,0.0000,423.0554,423.0554,6.0616,5.5538,46206.0000,0.0000,46206.0000,3.0342,10829.4010,0.0000,10829.4010,151.9806,0.0000,35376.5990,35376.5990,5.5538,5.5442,5101.0000,0.0000,5101.0000,0.4250,1436.1597,0.0000,1436.1597,21.2882,0.0000,3664.8403,3664.8403,5.5442,8.1715,6.8579,6.8579,6.2428,93642.0494,6.8579,7.8077,7.1112,7.3328,2.2568,18054.7989,7.1112,7.6170,7.2292,7.3641,1.2018,8412.8750,17.0458,1366.1160,190199.3000,120109.7233
8214,7.1269,7.1414,39620.3000,36821.9000,2798.4000,0.8077,9174.6250,5267.7953,14442.4203,40.4552,42089.6953,30445.6750,-11644.0203,7.1414,7.0003,14846.5000,0.0000,14846.5000,0.6061,4077.8800,0.0000,4077.8800,30.3606,0.0000,10768.6200,10768.6200,7.0003,5.8936,64984.4000,0.0000,64984.4000,6.9381,15084.1933,0.0000,15084.1933,347.5300,0.0000,49900.2067,49900.2067,5.8936,5.8881,551.4000,0.0000,551.4000,0.4250,154.4182,0.0000,154.4182,21.2882,0.0000,396.9818,396.9818,5.8881,5.4252,44089.0000,0.0000,44089.0000,2.9695,10365.0470,0.0000,10365.0470,148.7430,0.0000,33723.9530,33723.9530,5.4252,5.3772,17193.1000,0.0000,17193.1000,0.4250,4850.4347,0.0000,4850.4347,21.2882,0.0000,12342.6653,12342.6653,5.3772,8.0428,6.7100,6.7100,6.7840,101760.5652,6.7100,7.7534,6.9883,7.2317,2.6553,21242.2955,6.9883,7.5826,7.1269,7.2854,1.5126,10588.0341,18.2571,1463.1965,144462.8000,133590.8948
8215,7.1869,7.3928,31607.2000,58257.4000,-26650.2000,0.2960,7310.8969,8343.3003,15654.1972,14.8266,66600.7003,24296.3031,-42304.3972,7.3928,7.2020,14846.1000,0.0000,14846.1000,0.6076,4062.0207,0.0000,4062.0207,30.4330,0.0000,10784.0793,10784.0793,7.2020,6.3181,54161.1000,0.0000,54161.1000,4.1099,12525.1919,0.0000,12525.1919,205.8650,0.0000,41635.9081,41635.9081,6.3181,6.3110,742.5000,0.0000,742.5000,0.4250,206.5612,0.0000,206.5612,21.2882,0.0000,535.9388,535.9388,6.3110,5.7129,43155.7000,0.0000,43155.7000,2.8438,10070.0615,0.0000,10070.0615,142.4441,0.0000,33085.6385,33085.6385,5.7129,5.4942,18276.0000,0.0000,18276.0000,0.7273,5132.6657,0.0000,5132.6657,36.4294,0.0000,13143.3343,13143.3343,5.4942,8.1693,6.8317,6.8317,5.0396,75594.3306,6.8317,7.7438,7.0749,7.2878,1.7182,13745.5958,7.0749,7.5547,7.1869,7.3148,0.9037,6325.9202,13.5143,1083.0876,104531.2000,95665.8465
8216,7.2837,8.0187,28535.9000,68358.8000,-39822.9000,1.2064,6588.5920,9806.9501,16395.5421,60.4276,78165.7501,21947.3080,-56218.4421,8.0187,7.8307,20494.9000,0.0000,20494.9000,0.6047,5554.1416,0.0000,5554.1416,30.2894,0.0000,14940.7584,14940.7584,7.8307,7.1047,38471.6000,0.0000,38471.6000,3.4113,8795.0863,0.0000,8795.0863,170.8708,0.0000,29676.5137,29676.5137,7.1047,7.0954,939.3000,0.0000,939.3000,0.4250,258.1429,0.0000,258.1429,21.2882,0.0000,681.1571,681.1571,7.0954,6.5181,43674.1000,0.0000,43674.1000,2.7591,10052.0045,0.0000,10052.0045,138.2041,0.0000,33622.0955,33622.0955,6.5181,6.2886,17554.0000,0.0000,17554.0000,0.7687,4868.2909,0.0000,4868.2909,38.5047,0.0000,12685.7091,12685.7091,6.2886,7.8565,7.0726,7.0726,3.0080,45119.6255,7.0726,7.6377,7.2233,7.3551,1.0843,8674.4452,7.2233,7.4821,7.2837,7.3527,0.4965,3475.8154,13.7628,1103.0038,81311.0000,57269.8861
8217,7.3653,8.3701,20563.4000,91687.1000,-71123.7000,1.8036,4740.6249,13173.0509,17913.6758,90.3440,104860.1509,15822.7751,-89037.3758,8.3701,8.1025,25675.5000,0.0000,25675.5000,0.8252,6921.0412,0.0000,6921.0412,41.3341,0.0000,18754.4588,18754.4588,8.1025,7.5714,32075.8000,0.0000,32075.8000,2.3923,7296.8441,0.0000,7296.8441,119.8324,0.0000,24778.9559,24778.9559,7.5714,7.5592,1232.0000,0.0000,1232.0000,0.4250,336.1632,0.0000,336.1632,21.2882,0.0000,895.8368,895.8368,7.5592,6.9569,43247.1000,0.0000,43247.1000,2.7475,9874.0196,0.0000,9874.0196,137.6214,0.0000,33373.0804,33373.0804,6.9569,6.7296,15388.3000,0.0000,15388.3000,0.7269,4238.7483,0.0000,4238.7483,36.4107,0.0000,11149.5517,11149.5517,6.7296,7.7798,7.2547,7.2547,1.9589,29383.5540,7.2547,7.5844,7.3426,7.4196,0.6149,4919.5145,7.3426,7.4399,7.3653,7.3913,0.1814,1269.7805,13.3809,1072.3943,46495.0000,35572.8490
8218,7.4910,8.9127,17565.3000,103044.0000,-85478.7000,3.2227,4040.0038,14838.4787,18878.4825,161.4271,117882.4787,13525.2962,-104357.1825,8.9127,8.6124,30630.9000,0.0000,30630.9000,1.0272,8189.4470,0.0000,8189.4470,51.4527,0.0000,22441.4530,22441.4530,8.6124,8.2157,26667.8000,0.0000,26667.8000,1.9837,6011.1672,0.0000,6011.1672,99.3648,0.0000,20656.6328,20656.6328,8.2157,8.2014,1146.7000,0.0000,1146.7000,0.4250,309.8270,0.0000,309.8270,21.2882,0.0000,836.8730,836.8730,8.2014,7.6669,41809.7000,0.0000,41809.7000,2.6951,9441.1721,0.0000,9441.1721,134.9951,0.0000,32368.5279,32368.5279,7.6669,7.4881,13944.4000,0.0000,13944.4000,0.6319,3799.3069,0.0000,3799.3069,31.6534,0.0000,10145.0931,10145.0931,7.4881,7.5736,7.5309,7.5309,0.1785,2677.3891,7.5309,7.5017,7.5231,7.5163,-0.0610,-487.8739,7.5231,7.3855,7.4910,7.4543,-0.2872,-2010.2533,14.9785,1200.4351,28720.8000,179.2620
8219,7.5923,9.2103,15358.7000,106322.4000,-90963.7000,3.8759,3525.8525,15338.8823,18864.7348,194.1432,121661.2823,11832.8475,-109828.4348,9.2103,8.8618,30627.7000,0.0000,30627.7000,1.2136,8152.1241,0.0000,8152.1241,60.7886,0.0000,22475.5759,22475.5759,8.8618,8.5412,23897.1000,0.0000,23897.1000,1.6325,5362.6865,0.0000,5362.6865,81.7733,0.0000,18534.4135,18534.4135,8.5412,8.5282,1334.9000,0.0000,1334.9000,0.4250,358.9023,0.0000,358.9023,21.2882,0.0000,975.9977,975.9977,8.5282,8.0256,40723.8000,0.0000,40723.8000,2.5720,9144.9568,0.0000,9144.9568,128.8311,0.0000,31578.8432,31578.8432,8.0256,7.8680,11237.2000,0.0000,11237.2000,0.5651,3044.9729,0.0000,3044.9729,28.3055,0.0000,8192.2271,8192.2271,7.8680,7.5843,7.7262,7.7262,-0.6101,-9151.8471,7.7262,7.4807,7.6607,7.6034,-0.5280,-4223.6905,7.6607,7.3675,7.5923,7.5141,-0.6306,-4414.2473,15.4261,1236.3117,16857.0000,-17789.7849
8220,7.6699,9.3941,11923.0000,110309.3000,-98386.3000,4.1269,2733.1943,15936.7180,18669.9123,206.7172,126246.0180,9189.8057,-117056.2123,9.3941,9.0410,30390.4000,0.0000,30390.4000,1.2071,8066.7661,0.0000,8066.7661,60.4629,0.0000,22323.6339,22323.6339,9.0410,8.7498,19105.0000,0.0000,19105.0000,1.4557,4273.6721,0.0000,4273.6721,72.9149,0.0000,14831.3279,14831.3279,8.7498,8.7344,1192.8000,0.0000,1192.8000,0.4250,319.6891,0.0000,319.6891,21.2882,0.0000,873.1109,873.1109,8.7344,8.2382,38486.1000,0.0000,38486.1000,2.4889,8612.3287,0.0000,8612.3287,124.6694,0.0000,29873.7713,29873.7713,8.2382,8.1095,9793.4000,0.0000,9793.4000,0.4524,2645.1760,0.0000,2645.1760,22.6603,0.0000,7148.2240,7148.2240,8.1095,7.6242,7.8669,7.8669,-1.0305,-15457.6921,7.8669,7.4795,7.7636,7.6732,-0.8226,-6580.9797,7.7636,7.3622,7.6699,7.5629,-0.8524,-5966.8685,15.2340,1220.9111,581.4000,-28005.5403
8221,7.7519,9.6161,10024.5000,113756.7000,-103732.2000,4.4656,2294.5006,16459.6169,18754.1174,223.6818,130216.3169,7729.9994,-122486.3174,9.6161,9.2602,30387.9000,0.0000,30387.9000,1.1939,8039.4658,0.0000,8039.4658,59.8009,0.0000,22348.4342,22348.4342,9.2602,9.0238,17144.8000,0.0000,17144.8000,1.1597,3820.3311,0.0000,3820.3311,58.0868,0.0000,13324.4689,13324.4689,9.0238,9.0099,1145.9000,0.0000,1145.9000,0.4250,305.8558,0.0000,305.8558,21.2882,0.0000,840.0442,840.0442,9.0099,8.5336,37276.6000,0.0000,37276.6000,2.3425,8303.0244,0.0000,8303.0244,117.3377,0.0000,28973.5756,28973.5756,8.5336,8.4196,8710.5000,0.0000,8710.5000,0.4250,2342.1816,0.0000,2342.1816,21.2882,0.0000,6368.3184,6368.3184,8.4196,7.6211,8.0203,8.0203,-1.6716,-25074.3224,8.0203,7.4699,7.8735,7.7451,-1.1523,-9218.7308,7.8735,7.3524,7.7519,7.6130,-1.0909,-7636.3153,15.0175,1203.5607,-9066.5000,-41929.3684
8222,7.8215,9.7661,7644.2000,120266.1000,-112621.9000,4.7104,1747.4274,17423.8594,19171.2868,235.9436,137689.9594,5896.7726,-131793.1868,9.7661,9.4111,30345.6000,0.0000,30345.6000,1.1891,8010.4057,0.0000,8010.4057,59.5645,0.0000,22335.1943,22335.1943,9.4111,9.1994,18211.9000,0.0000,18211.9000,1.0362,4047.3347,0.0000,4047.3347,51.9020,0.0000,14164.5653,14164.5653,9.1994,9.1861,945.5000,0.0000,945.5000,0.4250,251.7030,0.0000,251.7030,21.2882,0.0000,693.7970,693.7970,9.1861,8.7257,34207.7000,0.0000,34207.7000,2.2566,7596.9611,0.0000,7596.9611,113.0331,0.0000,26610.7389,26610.7389,8.7257,8.6245,7627.7000,0.0000,7627.7000,0.4250,2045.0836,0.0000,2045.0836,21.2882,0.0000,5582.6164,5582.6164,8.6245,7.6585,8.1415,8.1415,-2.0285,-30428.0205,8.1415,7.4754,7.9639,7.8085,-1.3986,-11189.1683,7.9639,7.3535,7.8215,7.6587,-1.2817,-8972.1455,15.0635,1207.2471,-21283.5000,-50589.3344
8223,7.8982,9.9361,11761.9000,89967.7000,-78205.8000,5.1161,2684.9048,13052.8905,15737.7952,256.2632,103020.5905,9076.9952,-93943.5952,9.9361,9.5905,30344.7000,0.0000,30344.7000,1.1844,7990.0263,0.0000,7990.0263,59.3267,0.0000,22354.6737,22354.6737,9.5905,9.3713,19969.0000,0.0000,19969.0000,1.0974,4423.8684,0.0000,4423.8684,54.9691,0.0000,15545.1316,15545.1316,9.3713,9.3605,845.6000,0.0000,845.6000,0.4250,224.5308,0.0000,224.5308,21.2882,0.0000,621.0692,621.0692,9.3605,8.9488,35318.2000,0.0000,35318.2000,2.0637,7820.7293,0.0000,7820.7293,103.3684,0.0000,27497.4707,27497.4707,8.9488,8.8624,8710.5000,0.0000,8710.5000,0.4250,2327.5678,0.0000,2327.5678,21.2882,0.0000,6382.9322,6382.9322,8.8624,7.6851,8.2737,8.2737,-2.5384,-38075.5695,8.2737,7.4827,8.0628,7.8782,-1.7057,-13645.2628,8.0628,7.3575,7.8982,7.7101,-1.5207,-10645.0391,15.4673,1239.6092,16982.2000,-62365.8715
8224,7.8208,9.5018,17665.3000,86462.5000,-68797.2000,3.5542,4038.2550,12526.3135,16564.5685,178.0283,98988.8135,13627.0450,-85361.7685,9.5018,9.1026,30350.5000,0.0000,30350.5000,1.1809,8043.2505,0.0000,8043.2505,59.1509,0.0000,22307.2495,22307.2495,9.1026,8.8251,36120.4000,0.0000,36120.4000,1.1991,8071.0848,0.0000,8071.0848,60.0609,0.0000,28049.3152,28049.3152,8.8251,8.8140,892.4000,0.0000,892.4000,0.4250,238.9059,0.0000,238.9059,21.2882,0.0000,653.4941,653.4941,8.8140,8.3232,39092.3000,0.0000,39092.3000,2.1234,8736.2329,0.0000,8736.2329,106.3595,0.0000,30356.0671,30356.0671,8.3232,8.2093,10154.4000,0.0000,10154.4000,0.4250,2739.1485,0.0000,2739.1485,21.2882,0.0000,7415.2515,7415.2515,8.2093,7.9714,8.0904,8.0904,-0.4431,-6645.8807,8.0904,7.5603,7.9490,7.8253,-0.9873,-7898.6987,7.9490,7.3993,7.8208,7.6742,-1.0239,-7167.0002,13.3612,1070.8225,47812.8000,-21711.5796
8225,7.7436,9.1418,21429.0000,83538.8000,-62109.8000,3.1252,4905.6282,12085.4792,16991.1074,156.5426,95624.2792,16523.3718,-79100.9074,9.1418,8.7771,24954.1000,0.0000,24954.1000,1.1901,6648.8025,0.0000,6648.8025,59.6099,0.0000,18305.2975,18305.2975,8.7771,8.3183,48167.9000,0.0000,48167.9000,2.1898,10825.5778,0.0000,10825.5778,109.6868,0.0000,37342.3222,37342.3222,8.3183,8.3076,553.1000,0.0000,553.1000,0.4250,149.2097,0.0000,149.2097,21.2882,0.0000,403.8903,403.8903,8.3076,7.8115,39510.8000,0.0000,39510.8000,2.3757,8905.9011,0.0000,8905.9011,118.9982,0.0000,30604.8989,30604.8989,7.8115,7.6904,13403.0000,0.0000,13403.0000,0.4250,3643.7257,0.0000,3643.7257,21.2882,0.0000,9759.2743,9759.2743,7.6904,8.1180,7.9042,7.9042,0.8700,13050.0271,7.9042,7.6346,7.8323,7.7694,-0.5486,-4388.5442,7.8323,7.4520,7.7436,7.6421,-0.7739,-5417.1447,14.5962,1169.7935,64479.1000,3244.3381
8226,7.6797,8.9237,26090.0000,68386.8000,-42296.8000,2.8202,5979.7062,9881.8351,15861.5414,141.2650,78268.6351,20110.2938,-58158.3414,8.9237,8.6361,14842.3000,0.0000,14842.3000,0.9847,3967.5689,0.0000,3967.5689,49.3220,0.0000,10874.7311,10874.7311,8.6361,8.0492,91764.4000,0.0000,91764.4000,2.9391,20675.7595,0.0000,20675.7595,147.2175,0.0000,71088.6405,71088.6405,8.0492,8.0429,541.4000,0.0000,541.4000,0.4250,146.6518,0.0000,146.6518,21.2882,0.0000,394.7482,394.7482,8.0429,7.5622,39798.7000,0.0000,39798.7000,2.4254,9011.4439,0.0000,9011.4439,121.4890,0.0000,30787.2561,30787.2561,7.5622,7.4089,15749.2000,0.0000,15749.2000,0.5417,4297.9304,0.0000,4297.9304,27.1340,0.0000,11451.2696,11451.2696,7.4089,8.1309,7.7699,7.7699,1.5302,22952.3096,7.7699,7.6636,7.7416,7.7168,-0.2253,-1802.1389,7.7416,7.4766,7.6797,7.6091,-0.5615,-3930.5719,15.2041,1218.5179,120399.2000,17219.5988
8227,7.5124,8.3085,29098.8000,70416.7000,-41317.9000,1.9199,6690.0422,10144.0472,16834.0894,96.1673,80560.7472,22408.7578,-58151.9894,8.3085,8.1601,14850.4000,0.0000,14850.4000,0.5879,4006.7866,0.0000,4006.7866,29.4496,0.0000,10843.6134,10843.6134,8.1601,7.1892,115603.5000,0.0000,115603.5000,5.6149,26270.9934,0.0000,26270.9934,281.2505,0.0000,89332.5066,89332.5066,7.1892,7.1838,549.6000,0.0000,549.6000,0.4250,150.8472,0.0000,150.8472,21.2882,0.0000,398.7528,398.7528,7.1838,6.7641,42042.5000,0.0000,42042.5000,2.4561,9661.6087,0.0000,9661.6087,123.0247,0.0000,32380.8913,32380.8913,6.7641,6.6080,15027.3000,0.0000,15027.3000,0.6395,4151.6786,0.0000,4151.6786,32.0310,0.0000,10875.6214,10875.6214,6.6080,8.2346,7.4213,7.4213,3.9599,59398.5030,7.4213,7.7355,7.5051,7.5784,0.7649,6119.3755,7.5051,7.5363,7.5124,7.5207,0.0761,532.4210,17.4649,1399.7071,146755.4000,66050.2995
8228,7.3841,8.0813,41814.9000,35781.8000,6033.1000,1.8737,9636.5155,5142.6571,14779.1726,93.8542,40924.4571,32178.3845,-8746.0726,8.0813,7.9515,14856.0000,0.0000,14856.0000,0.5948,4022.1557,0.0000,4022.1557,29.7928,0.0000,10833.8443,10833.8443,7.9515,6.8814,117620.5000,0.0000,117620.5000,7.1412,26830.5435,0.0000,26830.5435,357.7039,0.0000,90789.9565,90789.9565,6.8814,6.8767,541.0000,0.0000,541.0000,0.4250,149.1939,0.0000,149.1939,21.2882,0.0000,391.8061,391.8061,6.8767,6.4890,44554.1000,0.0000,44554.1000,2.6401,10293.7161,0.0000,10293.7161,132.2409,0.0000,34260.3839,34260.3839,6.4890,6.3588,13764.0000,0.0000,13764.0000,0.6194,3818.9294,0.0000,3818.9294,31.0239,0.0000,9945.0706,9945.0706,6.3588,8.0543,7.2065,7.2065,4.7130,70695.4933,7.2065,7.7048,7.3394,7.4557,1.3850,11080.1564,7.3394,7.5310,7.3841,7.4352,0.5327,3728.6678,19.9412,1598.1697,197368.7000,85504.3174
8229,7.1717,7.2875,46324.6000,32756.9000,13567.7000,0.3619,10718.1324,4689.9919,15408.1243,18.1285,37446.8919,35606.4676,-1840.4243,7.2875,7.1450,14855.6000,0.0000,14855.6000,0.5975,4071.2071,0.0000,4071.2071,29.9273,0.0000,10784.3929,10784.3929,7.1450,5.9508,130842.7000,0.0000,130842.7000,7.2964,30290.2092,0.0000,30290.2092,365.4756,0.0000,100552.4908,100552.4908,5.9508,5.9456,644.6000,0.0000,644.6000,0.4250,180.3572,0.0000,180.3572,21.2882,0.0000,464.2428,464.2428,5.9456,5.4952,46584.0000,0.0000,46584.0000,2.8154,10940.4465,0.0000,10940.4465,141.0251,0.0000,35643.5535,35643.5535,5.4952,5.3646,11237.2000,0.0000,11237.2000,0.5703,3166.6934,0.0000,3166.6934,28.5654,0.0000,8070.5066,8070.5066,5.3646,8.2278,6.7962,6.7962,7.2242,108362.6777,6.7962,7.7576,7.0526,7.2769,2.4257,19405.4685,7.0526,7.5632,7.1717,7.3079,1.2884,9018.6846,18.0997,1450.5845,217731.8000,136786.8307
8230,7.0154,7.0372,50101.0000,26477.3000,23623.7000,0.8178,11625.7820,3780.3972,15406.1791,40.9630,30257.6972,38475.2180,8217.5209,7.0372,6.9108,14855.2000,0.0000,14855.2000,0.6063,4086.8329,0.0000,4086.8329,30.3684,0.0000,10768.3671,10768.3671,6.9108,5.7315,126456.7000,0.0000,126456.7000,8.2506,29401.7950,0.0000,29401.7950,413.2716,0.0000,97054.9050,97054.9050,5.7315,5.7261,454.6000,0.0000,454.6000,0.4250,127.6335,0.0000,127.6335,21.2882,0.0000,326.9665,326.9665,5.7261,5.3080,49265.0000,0.0000,49265.0000,3.0011,11615.2595,0.0000,11615.2595,150.3240,0.0000,37649.7405,37649.7405,5.3080,5.2133,9793.4000,0.0000,9793.4000,0.4747,2767.9730,0.0000,2767.9730,23.7769,0.0000,7025.4270,7025.4270,5.2133,7.9291,6.5712,6.5712,7.7089,115633.2667,6.5712,7.6682,6.8638,7.1197,3.1139,24911.5754,6.8638,7.5136,7.0154,7.1887,1.8447,12912.7638,20.3631,1631.9810,224448.6000,153457.6060
8231,6.9026,6.8098,52867.9000,23170.0000,29697.9000,1.4289,12293.7606,3301.6198,15595.3805,71.5748,26471.6198,40574.1394,14102.5195,6.8098,6.6881,14852.9000,0.0000,14852.9000,0.6091,4100.5926,0.0000,4100.5926,30.5106,0.0000,10752.3074,10752.3074,6.6881,5.5913,137171.4000,0.0000,137171.4000,8.0124,32024.9832,0.0000,32024.9832,401.3407,0.0000,105146.4168,105146.4168,5.5913,5.5876,441.5000,0.0000,441.5000,0.4250,124.2288,0.0000,124.2288,21.2882,0.0000,317.2712,317.2712,5.5876,5.1619,51958.6000,0.0000,51958.6000,3.1884,12280.5510,0.0000,12280.5510,159.7090,0.0000,39678.0490,39678.0490,5.1619,5.0825,5461.9000,0.0000,5461.9000,0.4250,1547.2955,0.0000,1547.2955,21.2882,0.0000,3914.6045,3914.6045,5.0825,7.7597,6.4211,6.4211,7.8870,118304.5016,6.4211,7.5891,6.7326,7.0051,3.4407,27525.9574,6.7326,7.4612,6.9026,7.0969,2.1464,15024.7184,21.1333,1693.7075,239584.2000,160855.1773
8232,6.7823,6.6362,58113.4000,19474.4000,38639.0000,1.8009,13544.0509,2769.1827,16313.2336,90.2076,22243.5827,44569.3491,22325.7664,6.6362,6.5247,14874.6000,0.0000,14874.6000,0.6116,4117.6501,0.0000,4117.6501,30.6373,0.0000,10756.9499,10756.9499,6.5247,5.4349,132101.7000,0.0000,132101.7000,8.7312,30935.2877,0.0000,30935.2877,437.3458,0.0000,101166.4123,101166.4123,5.4349,5.4316,403.3000,0.0000,403.3000,0.4250,113.7596,0.0000,113.7596,21.2882,0.0000,289.5404,289.5404,5.4316,5.0204,54794.2000,0.0000,54794.2000,3.3726,12986.8243,0.0000,12986.8243,168.9327,0.0000,41807.3757,41807.3757,5.0204,4.9798,1674.6000,0.0000,1674.6000,0.4250,475.4583,0.0000,475.4583,21.2882,0.0000,1199.1417,1199.1417,4.9798,7.5599,6.2699,6.2699,8.2901,124352.0451,6.2699,7.4917,6.5957,6.8808,3.9260,31407.9366,6.5957,7.3953,6.7823,6.9955,2.5692,17984.3155,23.0495,1847.2797,242487.4000,173744.2972
8233,6.6952,6.4704,62889.7000,17223.4000,45666.3000,2.3495,14681.2147,2445.3973,17126.6120,117.6862,19668.7973,48208.4853,28539.6880,6.4704,6.3621,14875.8000,0.0000,14875.8000,0.6146,4128.6029,0.0000,4128.6029,30.7836,0.0000,10747.1971,10747.1971,6.3621,5.3435,145035.9000,0.0000,145035.9000,8.4369,34067.4619,0.0000,34067.4619,422.6056,0.0000,110968.4381,110968.4381,5.3435,5.3406,393.5000,0.0000,393.5000,0.4250,111.1552,0.0000,111.1552,21.2882,0.0000,282.3448,282.3448,5.3406,4.9195,56816.4000,0.0000,56816.4000,3.5684,13488.0218,0.0000,13488.0218,178.7396,0.0000,43328.3782,43328.3782,4.9195,4.9075,951.6000,0.0000,951.6000,0.4250,270.6132,0.0000,270.6132,21.2882,0.0000,680.9868,680.9868,4.9075,7.4283,6.1679,6.1679,8.3383,125074.2460,6.1679,7.4128,6.4998,6.7903,4.1179,32943.0252,6.4998,7.3370,6.6952,6.9184,2.7691,19383.5742,23.7291,1901.7395,263739.5000,177400.8454
8234,6.5716,6.3081,66744.5000,15309.2000,51435.3000,2.7823,15617.3323,2168.9889,17786.3212,139.3650,17478.1889,51127.1677,33648.9788,6.3081,6.2089,14875.4000,0.0000,14875.4000,0.6166,4138.9311,0.0000,4138.9311,30.8838,0.0000,10736.4689,10736.4689,6.2089,5.1843,140075.2000,0.0000,140075.2000,9.2943,32996.6857,0.0000,32996.6857,465.5496,0.0000,107078.5143,107078.5143,5.1843,5.1817,402.0000,0.0000,402.0000,0.4250,113.8419,0.0000,113.8419,21.2882,0.0000,288.1581,288.1581,5.1817,4.7816,58453.3000,0.0000,58453.3000,3.7072,13916.1367,0.0000,13916.1367,185.6934,0.0000,44537.1633,44537.1633,4.7816,4.7754,408.9000,0.0000,408.9000,0.4250,116.5362,0.0000,116.5362,21.2882,0.0000,292.3638,292.3638,4.7754,7.2546,6.0150,6.0150,8.9426,134138.6360,6.0150,7.3126,6.3610,6.6638,4.6804,37443.3457,6.3610,7.2636,6.5716,6.8123,3.2556,22789.0869,25.8755,2073.7640,265650.1000,194371.0686
8235,6.4918,6.1845,70258.3000,13575.3000,56683.0000,3.1426,16464.2217,1920.7047,18384.9264,157.4128,15496.0047,53794.0783,38298.0736,6.1845,6.0864,14882.9000,0.0000,14882.9000,0.6185,4149.0086,0.0000,4149.0086,30.9794,0.0000,10733.8914,10733.8914,6.0864,5.1085,152399.0000,0.0000,152399.0000,9.0050,35982.2843,0.0000,35982.2843,451.0594,0.0000,116416.7157,116416.7157,5.1085,5.1059,394.5000,0.0000,394.5000,0.4250,111.8518,0.0000,111.8518,21.2882,0.0000,282.6482,282.6482,5.1059,4.6990,59635.3000,0.0000,59635.3000,3.8269,14216.8466,0.0000,14216.8466,191.6885,0.0000,45418.4534,45418.4534,4.6990,4.6964,408.9000,0.0000,408.9000,0.4250,116.6890,0.0000,116.6890,21.2882,0.0000,292.2110,292.2110,4.6964,7.1508,5.9236,5.9236,8.9522,134282.3228,5.9236,7.2398,6.2746,6.5817,4.8004,38403.5721,6.2746,7.2057,6.4918,6.7401,3.3961,23772.4069,26.1644,2096.9199,284403.6000,196458.3018
8236,6.3780,6.0513,72448.5000,12925.9000,59522.6000,3.4695,17013.9347,1825.2832,18839.2179,173.7887,14751.1832,55434.5653,40683.3821,6.0513,5.9598,14886.0000,0.0000,14886.0000,0.6203,4158.5130,0.0000,4158.5130,31.0691,0.0000,10727.4870,10727.4870,5.9598,4.9666,145750.6000,0.0000,145750.6000,9.8223,34494.5988,0.0000,34494.5988,491.9970,0.0000,111256.0012,111256.0012,4.9666,4.9642,400.9000,0.0000,400.9000,0.4250,113.9218,0.0000,113.9218,21.2882,0.0000,286.9782,286.9782,4.9642,4.5767,60095.1000,0.0000,60095.1000,3.9106,14362.9525,0.0000,14362.9525,195.8803,0.0000,45732.1475,45732.1475,4.5767,4.5742,951.6000,0.0000,951.6000,0.4250,272.0891,0.0000,272.0891,21.2882,0.0000,679.5109,679.5109,4.5742,7.0004,5.7873,5.7873,9.4727,142090.2464,5.7873,7.1433,6.1489,6.4653,5.2941,42352.6183,6.1489,7.1308,6.3780,6.6399,3.8338,26836.7468,28.0090,2244.7477,281606.8000,211279.6115
8237,6.3175,5.9670,75301.0000,11591.4000,63709.6000,3.6528,17704.0299,1635.1605,19339.1905,182.9702,13226.5605,57596.9701,44370.4095,5.9670,5.8746,14885.5000,0.0000,14885.5000,0.6220,4163.8599,0.0000,4163.8599,31.1559,0.0000,10721.6401,10721.6401,5.8746,4.9162,157370.4000,0.0000,157370.4000,9.4187,37304.4094,0.0000,37304.4094,471.7799,0.0000,120065.9906,120065.9906,4.9162,4.9137,539.8000,0.0000,539.8000,0.4250,153.5149,0.0000,153.5149,21.2882,0.0000,386.2851,386.2851,4.9137,4.5197,59568.8000,0.0000,59568.8000,3.9526,14250.0900,0.0000,14250.0900,197.9876,0.0000,45318.7100,45318.7100,4.5197,4.5138,5112.4000,0.0000,5112.4000,0.4250,1463.1056,0.0000,1463.1056,21.2882,0.0000,3649.2944,3649.2944,4.5138,6.9288,5.7213,5.7213,9.3399,140098.3967,5.7213,7.0851,6.0850,6.4032,5.2745,42195.7611,6.0850,7.0815,6.3175,6.5833,3.8542,26979.6792,27.7442,2223.5284,301186.5000,209273.8371
8238,6.2111,5.8486,75559.9000,19128.9000,56431.0000,3.9152,17800.6421,2693.6223,20494.2644,196.1126,21822.5223,57759.2579,35936.7356,5.8486,5.7610,14885.0000,0.0000,14885.0000,0.6230,4171.4455,0.0000,4171.4455,31.2060,0.0000,10713.5545,10713.5545,5.7610,4.7800,152052.0000,0.0000,152052.0000,10.1877,36120.9769,0.0000,36120.9769,510.3003,0.0000,115931.0231,115931.0231,4.7800,4.7769,404.6000,0.0000,404.6000,0.4250,115.3136,0.0000,115.3136,21.2882,0.0000,289.2864,289.2864,4.7769,4.4066,58841.8000,0.0000,58841.8000,3.9223,14110.8864,0.0000,14110.8864,196.4654,0.0000,44730.9136,44730.9136,4.4066,4.3768,17232.9000,0.0000,17232.9000,0.4250,4940.7223,0.0000,4940.7223,21.2882,0.0000,12292.1777,12292.1777,4.3768,6.8050,5.5909,5.5909,9.8999,148498.2613,5.5909,7.0007,5.9669,6.2958,5.7476,45980.4627,5.9669,7.0137,6.2111,6.4903,4.2679,29875.4189,29.2472,2343.9860,299847.3000,224354.1429
8239,6.1648,5.8637,70729.3000,25089.2000,45640.1000,3.4764,16677.2510,3530.1753,20207.4263,174.1322,28619.3753,54052.0490,25432.6737,5.8637,5.7739,14880.3000,0.0000,14880.3000,0.6244,4169.1425,0.0000,4169.1425,31.2772,0.0000,10711.1575,10711.1575,5.7739,4.8023,165046.5000,0.0000,165046.5000,9.8668,39198.3659,0.0000,39198.3659,494.2296,0.0000,125848.1341,125848.1341,4.8023,4.7999,394.4000,0.0000,394.4000,0.4250,112.3668,0.0000,112.3668,21.2882,0.0000,282.0332,282.0332,4.7999,4.4250,59735.4000,0.0000,59735.4000,3.8857,14319.2461,0.0000,14319.2461,194.6367,0.0000,45416.1539,45416.1539,4.4250,4.3219,18318.4000,0.0000,18318.4000,0.7441,5250.4055,0.0000,5250.4055,37.2706,0.0000,13067.9945,13067.9945,4.3219,6.7580,5.5400,5.5400,9.6896,145343.7529,5.5400,6.9578,5.9181,6.2489,5.6393,45114.0502,5.9181,6.9754,6.1648,6.4467,4.2056,29439.4896,28.5337,2286.8027,304015.1000,219897.2927
8240,6.1149,5.9050,59683.1000,30683.6000,28999.5000,2.8146,14085.9496,4313.7444,18399.6940,140.9844,34997.3444,45597.1504,10599.8060,5.9050,5.8165,19754.9000,0.0000,19754.9000,0.6240,5531.3231,0.0000,5531.3231,31.2581,0.0000,14223.5769,14223.5769,5.8165,4.7770,132005.9000,0.0000,132005.9000,10.7072,31326.0676,0.0000,31326.0676,536.3218,0.0000,100679.8324,100679.8324,4.7770,4.7747,401.0000,0.0000,401.0000,0.4250,114.2931,0.0000,114.2931,21.2882,0.0000,286.7069,286.7069,4.7747,4.3997,58557.7000,0.0000,58557.7000,3.9428,14043.3104,0.0000,14043.3104,197.4952,0.0000,44514.3896,44514.3896,4.3997,4.2918,17594.7000,0.0000,17594.7000,0.7906,5045.0097,0.0000,5045.0097,39.6034,0.0000,12549.6903,12549.6903,4.2918,6.6869,5.4893,5.4893,9.6678,145017.1288,5.4893,6.9045,5.8667,6.1969,5.7121,45696.9475,5.8667,6.9305,6.1149,6.3986,4.2938,30056.8479,28.9564,2320.6825,257313.7000,220770.9242
8241,6.2134,6.1090,52895.4000,37384.6000,15510.8000,1.7905,12460.7437,5264.4816,17725.2253,89.6837,42649.0816,40434.6563,-2214.4253,6.1090,5.9691,24637.9000,0.0000,24637.9000,0.8278,6876.5753,0.0000,6876.5753,41.4644,0.0000,17761.3247,17761.3247,5.9691,4.9791,111266.7000,0.0000,111266.7000,8.5561,26328.7090,0.0000,26328.7090,428.5726,0.0000,84937.9910,84937.9910,4.9791,4.9763,395.3000,0.0000,395.3000,0.4250,112.3083,0.0000,112.3083,21.2882,0.0000,282.9917,282.9917,4.9763,4.5384,54700.5000,0.0000,54700.5000,3.8672,13070.7843,0.0000,13070.7843,193.7061,0.0000,41629.7157,41629.7157,4.5384,4.4150,15423.9000,0.0000,15423.9000,0.7598,4412.8111,0.0000,4412.8111,38.0585,0.0000,11011.0889,11011.0889,4.4150,6.8310,5.6230,5.6230,8.1971,122956.0420,5.6230,6.9701,5.9822,6.2965,4.5703,36562.4856,5.9822,6.9728,6.2134,6.4775,3.3607,23524.9777,24.3394,1950.6563,221935.1000,183043.5053
8242,6.3299,6.3552,50011.9000,39619.4000,10392.5000,0.9555,11755.5588,5590.1472,17345.7060,47.8601,45209.5472,38256.3412,-6953.2060,6.3552,6.1505,29514.3000,0.0000,29514.3000,1.0283,8206.0441,0.0000,8206.0441,51.5087,0.0000,21308.2559,21308.2559,6.1505,5.1725,94760.7000,0.0000,94760.7000,7.1888,22346.6512,0.0000,22346.6512,360.0886,0.0000,72414.0488,72414.0488,5.1725,5.1692,393.5000,0.0000,393.5000,0.4250,111.4556,0.0000,111.4556,21.2882,0.0000,282.0444,282.0444,5.1692,4.6898,51127.8000,0.0000,51127.8000,3.5969,12174.8581,0.0000,12174.8581,180.1683,0.0000,38952.9419,38952.9419,4.6898,4.5631,13976.7000,0.0000,13976.7000,0.6642,3989.1557,0.0000,3989.1557,33.2684,0.0000,9987.5443,9987.5443,4.5631,6.9945,5.7788,5.7788,7.0460,105689.7338,5.7788,7.0500,6.1178,6.4144,3.6836,29468.7877,6.1178,7.0268,6.3299,6.5723,2.6343,18439.9132,20.7881,1666.0375,200165.5000,153598.4347
8243,6.4242,6.5139,48127.2000,41333.7000,6793.5000,0.6385,11292.4394,5841.3665,17133.8059,31.9814,47175.0665,36834.7606,-10340.3059,6.5139,6.2383,29517.8000,0.0000,29517.8000,1.2260,8186.7757,0.0000,8186.7757,61.4107,0.0000,21331.0243,21331.0243,6.2383,5.3021,102735.8000,0.0000,102735.8000,6.0993,24187.5470,0.0000,24187.5470,305.5121,0.0000,78548.2530,78548.2530,5.3021,5.2984,498.3000,0.0000,498.3000,0.4250,140.8509,0.0000,140.8509,21.2882,0.0000,357.4491,357.4491,5.2984,4.7947,48337.2000,0.0000,48337.2000,3.3482,11483.7457,0.0000,11483.7457,167.7102,0.0000,36853.4543,36853.4543,4.7947,4.6656,11263.1000,0.0000,11263.1000,0.6000,3209.3077,0.0000,3209.3077,30.0542,0.0000,8053.7923,8053.7923,4.6656,7.1377,5.9017,5.9017,6.3772,95658.1703,5.9017,7.1195,6.2264,6.5106,3.1416,25132.4250,6.2264,7.0740,6.4242,6.6502,2.1865,15305.1714,18.5054,1483.0964,199145.7000,136095.7667
8244,6.4621,6.5960,45581.1000,43062.3000,2518.8000,0.4165,10687.3907,6089.5874,16776.9780,20.8609,49151.8874,34893.7093,-14258.1780,6.5960,6.3195,29516.8000,0.0000,29516.8000,1.2224,8176.0605,0.0000,8176.0605,61.2312,0.0000,21340.7395,21340.7395,6.3195,5.3013,94702.2000,0.0000,94702.2000,6.6005,22262.2948,0.0000,22262.2948,330.6198,0.0000,72439.9052,72439.9052,5.3013,5.2967,500.2000,0.0000,500.2000,0.4250,141.3898,0.0000,141.3898,21.2882,0.0000,358.8102,358.8102,5.2967,4.8192,45950.0000,0.0000,45950.0000,3.1568,10916.9518,0.0000,10916.9518,158.1220,0.0000,35033.0482,35033.0482,4.8192,4.7148,9815.9000,0.0000,9815.9000,0.4825,2795.8591,0.0000,2795.8591,24.1678,0.0000,7020.0409,7020.0409,4.7148,7.1819,5.9484,5.9484,6.3470,95205.2405,5.9484,7.1504,6.2689,6.5494,3.0924,24738.8718,6.2689,7.0969,6.4621,6.6829,2.1303,14911.9764,18.4555,1479.0958,183003.9000,134856.0887
8245,6.5251,6.7237,41869.7000,45081.3000,-3211.6000,0.2960,9805.5341,6381.9718,16187.5059,14.8266,51463.2718,32064.1659,-19399.1059,6.7237,6.4261,29515.8000,0.0000,29515.8000,1.2205,8159.6077,0.0000,8159.6077,61.1330,0.0000,21356.1923,21356.1923,6.4261,5.4162,93512.6000,0.0000,93512.6000,6.0741,21938.8982,0.0000,21938.8982,304.2525,0.0000,71573.7018,71573.7018,5.4162,5.4112,636.7000,0.0000,636.7000,0.4250,179.6482,0.0000,179.6482,21.2882,0.0000,457.0518,457.0518,5.4112,4.9228,44080.0000,0.0000,44080.0000,3.0010,10451.2572,0.0000,10451.2572,150.3186,0.0000,33628.7428,33628.7428,4.9228,4.8249,8730.5000,0.0000,8730.5000,0.4250,2482.6265,0.0000,2482.6265,21.2882,0.0000,6247.8735,6247.8735,4.8249,7.2526,6.0388,6.0388,5.8081,87121.9986,6.0388,7.1842,6.3442,6.6115,2.7403,21922.0319,6.3442,7.1195,6.5251,6.7319,1.8549,12984.2874,17.1623,1375.4573,173264.0000,122028.3179
8246,6.5767,6.8522,40180.6000,45892.6000,-5712.0000,0.2960,9400.8353,6502.5733,15903.4086,14.8266,52395.1733,30779.7647,-21615.4086,6.8522,6.5486,29514.9000,0.0000,29514.9000,1.2175,8143.1305,0.0000,8143.1305,60.9823,0.0000,21371.7695,21371.7695,6.5486,5.5309,82606.4000,0.0000,82606.4000,5.9846,19336.0007,0.0000,19336.0007,299.7670,0.0000,63270.3993,63270.3993,5.5309,5.5244,505.5000,0.0000,505.5000,0.4250,142.3721,0.0000,142.3721,21.2882,0.0000,363.1279,363.1279,5.5244,5.0463,43546.5000,0.0000,43546.5000,2.8719,10303.9270,0.0000,10303.9270,143.8519,0.0000,33242.5730,33242.5730,5.0463,4.9575,7645.1000,0.0000,7645.1000,0.4250,2169.7330,0.0000,2169.7330,21.2882,0.0000,5475.3670,5475.3670,4.9575,7.2795,6.1185,6.1185,5.4475,81712.7244,6.1185,7.2023,6.4075,6.6604,2.5427,20341.8071,6.4075,7.1325,6.5767,6.7700,1.7009,11906.5307,16.8299,1348.8104,158106.4000,113961.0621
8247,6.6404,6.9697,42471.8000,44368.2000,-1896.4000,0.2960,9924.9812,6293.4896,16218.4708,14.8266,50661.6896,32546.8188,-18114.8708,6.9697,6.6439,29513.9000,0.0000,29513.9000,1.2145,8128.0789,0.0000,8128.0789,60.8319,0.0000,21385.8211,21385.8211,6.6439,5.6794,97634.9000,0.0000,97634.9000,5.2732,22813.2755,0.0000,22813.2755,264.1354,0.0000,74821.6245,74821.6245,5.6794,5.6739,392.3000,0.0000,392.3000,0.4250,110.2322,0.0000,110.2322,21.2882,0.0000,282.0678,282.0678,5.6739,5.1671,45117.3000,0.0000,45117.3000,2.8303,10647.2234,0.0000,10647.2234,141.7713,0.0000,34470.0766,34470.0766,5.1671,5.0836,8730.5000,0.0000,8730.5000,0.4250,2473.0535,0.0000,2473.0535,21.2882,0.0000,6257.4465,6257.4465,5.0836,7.3457,6.2146,6.2146,4.9495,74242.3266,6.2146,7.2300,6.4854,6.7223,2.2215,17772.2378,6.4854,7.1499,6.6404,6.8177,1.4541,10178.4853,15.6960,1257.9399,179492.5000,102193.0497
8248,6.6155,6.8666,51149.3000,41784.1000,9365.2000,0.2960,11958.3764,5924.3965,17882.7729,14.8266,47708.4965,39190.9236,-8517.5729,6.8666,6.5704,29513.0000,0.0000,29513.0000,1.2117,8140.7916,0.0000,8140.7916,60.6948,0.0000,21372.2084,21372.2084,6.5704,5.5337,122948.8000,0.0000,122948.8000,6.2203,28767.4057,0.0000,28767.4057,311.5752,0.0000,94181.3943,94181.3943,5.5337,5.5298,405.2000,0.0000,405.2000,0.4250,114.1179,0.0000,114.1179,21.2882,0.0000,291.0821,291.0821,5.5298,5.0524,49190.6000,0.0000,49190.6000,2.9232,11638.3032,0.0000,11638.3032,146.4233,0.0000,37552.2968,37552.2968,5.0524,4.9658,10177.7000,0.0000,10177.7000,0.4250,2888.2228,0.0000,2888.2228,21.2882,0.0000,7289.4772,7289.4772,4.9658,7.3532,6.1595,6.1595,5.7414,86120.6758,6.1595,7.2444,6.4488,6.7019,2.6092,20873.8218,6.4488,7.1634,6.6155,6.8061,1.7185,12029.5909,17.2519,1382.6315,221600.5000,119024.0885
8249,6.5051,6.6045,67965.2000,31592.2000,36373.0000,0.5716,15922.8693,4470.8474,20393.7167,28.6326,36063.0474,52042.3307,15979.2833,6.6045,6.3560,24637.8000,0.0000,24637.8000,1.2140,6823.6935,0.0000,6823.6935,60.8113,0.0000,17814.1065,17814.1065,6.3560,5.2603,147181.3000,0.0000,147181.3000,7.8450,34575.3458,0.0000,34575.3458,392.9535,0.0000,112605.9542,112605.9542,5.2603,5.2569,391.7000,0.0000,391.7000,0.4250,110.7921,0.0000,110.7921,21.2882,0.0000,280.9079,280.9079,5.2569,4.8201,49552.1000,0.0000,49552.1000,3.1968,11781.1322,0.0000,11781.1322,160.1281,0.0000,37770.9678,37770.9678,4.8201,4.7354,13434.0000,0.0000,13434.0000,0.4337,3826.3422,0.0000,3826.3422,21.7257,0.0000,9607.6578,9607.6578,4.7354,7.2331,5.9842,5.9842,7.1478,107217.0783,5.9842,7.2075,6.3104,6.5959,3.5008,28006.1467,6.3104,7.1449,6.5051,6.7277,2.3881,16716.4798,20.5293,1645.2950,271569.9000,151939.7048
8250,6.3206,6.1704,75658.6000,22225.4000,53433.2000,2.2257,17787.0601,3135.4287,20922.4888,111.4849,25360.8287,57871.5399,32510.7112,6.1704,6.0030,14887.6000,0.0000,14887.6000,1.0186,4151.2306,0.0000,4151.2306,51.0197,0.0000,10736.3694,10736.3694,6.0030,4.9440,146467.9000,0.0000,146467.9000,9.4329,34636.1935,0.0000,34636.1935,472.4960,0.0000,111831.7065,111831.7065,4.9440,4.9413,403.6000,0.0000,403.6000,0.4250,114.7302,0.0000,114.7302,21.2882,0.0000,288.8698,288.8698,4.9413,4.5860,49661.0000,0.0000,49661.0000,3.2390,11874.0433,0.0000,11874.0433,162.2392,0.0000,37786.9567,37786.9567,4.5860,4.4956,15785.7000,0.0000,15785.7000,0.5752,4512.9090,0.0000,4512.9090,28.8112,0.0000,11272.7910,11272.7910,4.4956,6.9731,5.7344,5.7344,8.7634,131451.5009,5.7344,7.0852,6.0946,6.4098,4.7780,38224.1767,6.0946,7.0633,6.3206,6.5790,3.4267,23986.5912,25.3745,2033.6140,280639.0000,193662.2688
8251,6.2112,5.9192,76228.0000,22874.8000,53353.2000,3.2834,17958.0192,3221.1010,21179.1202,164.4678,26095.9010,58269.9808,32174.0798,5.9192,5.8228,14876.2000,0.0000,14876.2000,0.6206,4164.3748,0.0000,4164.3748,31.0874,0.0000,10711.8252,10711.8252,5.8228,4.8185,161471.2000,0.0000,161471.2000,9.4565,38313.8844,0.0000,38313.8844,473.6738,0.0000,123157.3156,123157.3156,4.8185,4.8159,392.7000,0.0000,392.7000,0.4250,111.8538,0.0000,111.8538,21.2882,0.0000,280.8462,280.8462,4.8159,4.4764,51465.7000,0.0000,51465.7000,3.2680,12333.3462,0.0000,12333.3462,163.6917,0.0000,39132.3538,39132.3538,4.4764,4.3752,15062.1000,0.0000,15062.1000,0.6791,4313.5514,0.0000,4313.5514,34.0159,0.0000,10748.5486,10748.5486,4.3752,6.8285,5.6019,5.6019,9.0966,136449.6815,5.6019,6.9935,5.9730,6.2977,5.1599,41279.1529,5.9730,6.9939,6.2112,6.4834,3.7856,26499.1486,26.5989,2131.7393,296621.1000,204227.9829
8252,6.1088,5.8369,86619.7000,11511.8000,75107.9000,3.2868,20445.6952,1618.2549,22063.9501,164.6347,13130.0549,66174.0048,53043.9499,5.8369,5.7463,14875.7000,0.0000,14875.7000,0.6232,4169.6078,0.0000,4169.6078,31.2156,0.0000,10706.0922,10706.0922,5.7463,4.7049,157931.0000,0.0000,157931.0000,10.4645,37528.0134,0.0000,37528.0134,524.1662,0.0000,120402.9866,120402.9866,4.7049,4.7025,402.8000,0.0000,402.8000,0.4250,114.9375,0.0000,114.9375,21.2882,0.0000,287.8625,287.8625,4.7025,4.3717,53486.6000,0.0000,53486.6000,3.3958,12843.8494,0.0000,12843.8494,170.0958,0.0000,40642.7506,40642.7506,4.3717,4.2809,13795.8000,0.0000,13795.8000,0.6494,3957.4964,0.0000,3957.4964,32.5292,0.0000,9838.3036,9838.3036,4.2809,6.6879,5.4844,5.4844,9.4846,142269.1684,5.4844,6.8997,5.8618,6.1920,5.5768,44614.5508,5.8618,6.9204,6.1088,6.3911,4.1713,29198.7985,28.2670,2265.4314,315599.8000,216082.5176
8253,5.9865,5.5655,86026.1000,11386.7000,74639.4000,4.6379,20352.6996,1597.4245,21950.1241,232.3112,12984.1245,65673.4004,52689.2759,5.5655,5.4807,14875.3000,0.0000,14875.3000,0.6242,4187.2904,0.0000,4187.2904,31.2648,0.0000,10688.0096,10688.0096,5.4807,4.5259,172148.8000,0.0000,172148.8000,10.2515,41112.6156,0.0000,41112.6156,513.4974,0.0000,131036.1844,131036.1844,4.5259,4.5236,538.0000,0.0000,538.0000,0.4250,153.9537,0.0000,153.9537,21.2882,0.0000,384.0463,384.0463,4.5236,4.2012,55777.7000,0.0000,55777.7000,3.5377,13437.3552,0.0000,13437.3552,177.2050,0.0000,42340.3448,42340.3448,4.2012,4.1231,11263.1000,0.0000,11263.1000,0.5961,3239.7590,0.0000,3239.7590,29.8583,0.0000,8023.3410,8023.3410,4.1231,6.5480,5.3356,5.3356,10.1775,152662.7997,5.3356,6.8012,5.7264,6.0684,6.1514,49210.9933,5.7264,6.8410,5.9865,6.2837,4.6779,32745.6202,30.1086,2413.0200,329242.3000,234619.4132
8254,5.8836,5.4859,90344.0000,8891.0000,81453.0000,4.6220,21416.0079,1245.1969,22661.2048,231.5149,10136.1969,68927.9921,58791.7952,5.4859,5.4052,14884.7000,0.0000,14884.7000,0.6275,4195.1883,0.0000,4195.1883,31.4310,0.0000,10689.5117,10689.5117,5.4052,4.4158,166506.6000,0.0000,166506.6000,11.2370,39822.1110,0.0000,39822.1110,562.8623,0.0000,126684.4890,126684.4890,4.4158,4.4129,406.0000,0.0000,406.0000,0.4250,116.3844,0.0000,116.3844,21.2882,0.0000,289.6156,289.6156,4.4129,4.0933,59084.8000,0.0000,59084.8000,3.7035,14262.6049,0.0000,14262.6049,185.5079,0.0000,44822.1951,44822.1951,4.0933,4.0327,9815.9000,0.0000,9815.9000,0.4884,2828.3507,0.0000,2828.3507,24.4624,0.0000,6987.5493,6987.5493,4.0327,6.4125,5.2226,5.2226,10.5015,157522.1973,5.2226,6.7022,5.6172,5.9624,6.5287,52229.3805,5.6172,6.7592,5.8836,6.1882,5.0394,35275.8430,31.6551,2536.9602,332151.0000,245027.4208
8255,5.8137,5.3750,93920.3000,8043.2000,85877.1000,5.0559,22293.3861,1125.1725,23418.5586,253.2513,9168.3725,71626.9139,62458.5414,5.3750,5.2952,14885.9000,0.0000,14885.9000,0.6289,4202.8613,0.0000,4202.8613,31.5004,0.0000,10683.0387,10683.0387,5.2952,4.3501,179402.3000,0.0000,179402.3000,10.8861,42996.0269,0.0000,42996.0269,545.2822,0.0000,136406.2731,136406.2731,4.3501,4.3480,392.6000,0.0000,392.6000,0.4250,112.6609,0.0000,112.6609,21.2882,0.0000,279.9391,279.9391,4.3480,4.0135,62435.9000,0.0000,62435.9000,3.9325,15089.2635,0.0000,15089.2635,196.9766,0.0000,47346.6365,47346.6365,4.0135,3.9614,5474.2000,0.0000,5474.2000,0.4266,1579.3466,0.0000,1579.3466,21.3667,0.0000,3894.8534,3894.8534,3.9614,6.3321,5.1467,5.1467,10.5859,158788.1587,5.1467,6.6350,5.5436,5.8909,6.6457,53165.2152,5.5436,6.7009,5.8137,6.1223,5.1677,36173.8025,32.0323,2567.1971,348468.0000,248127.1764
8256,5.7151,5.2775,98047.7000,7603.5000,90444.2000,5.3392,23316.7332,1061.9595,24378.6927,267.4405,8665.4595,74730.9668,66065.5073,5.2775,5.2026,14913.6000,0.0000,14913.6000,0.6303,4217.1576,0.0000,4217.1576,31.5723,0.0000,10696.4424,10696.4424,5.2026,4.2468,167363.9000,0.0000,167363.9000,11.7565,40181.6096,0.0000,40181.6096,588.8813,0.0000,127182.2904,127182.2904,4.2468,4.2448,452.0000,0.0000,452.0000,0.4250,129.9203,0.0000,129.9203,21.2882,0.0000,322.0797,322.0797,4.2448,3.9131,65168.8000,0.0000,65168.8000,4.1613,15779.2188,0.0000,15779.2188,208.4406,0.0000,49389.5812,49389.5812,3.9131,3.8858,1677.9000,0.0000,1677.9000,0.4250,484.8648,0.0000,484.8648,21.2882,0.0000,1193.0352,1193.0352,3.8858,6.1997,5.0427,5.0427,11.0010,165015.1042,5.0427,6.5352,5.4407,5.7890,7.0955,56764.2146,5.4407,6.6167,5.7151,6.0287,5.5910,39136.9492,34.1060,2733.3867,340020.4000,260916.2680
8257,5.6819,5.2131,101734.4000,7174.9000,94559.5000,5.6361,24208.7576,1001.5599,25210.3176,282.3095,8176.4599,77525.6424,69349.1824,5.2131,5.1372,14915.0000,0.0000,14915.0000,0.6327,4221.8391,0.0000,4221.8391,31.6924,0.0000,10693.1609,10693.1609,5.1372,4.2349,177817.0000,0.0000,177817.0000,10.9891,42744.4700,0.0000,42744.4700,550.4443,0.0000,135072.5300,135072.5300,4.2349,4.2326,442.3000,0.0000,442.3000,0.4250,127.1562,0.0000,127.1562,21.2882,0.0000,315.1438,315.1438,4.2326,3.8821,66517.0000,0.0000,66517.0000,4.3532,16109.2188,0.0000,16109.2188,218.0505,0.0000,50407.7812,50407.7812,3.8821,3.8737,953.3000,0.0000,953.3000,0.4250,275.6128,0.0000,275.6128,21.2882,0.0000,677.6872,677.6872,3.8737,6.1585,5.0161,5.0161,10.7307,160959.9795,5.0161,6.4921,5.4097,5.7541,6.9324,55458.8722,5.4097,6.5764,5.6819,5.9931,5.4797,38357.8519,33.6916,2700.1756,355204.1000,254776.7036
8258,5.6011,5.1312,104941.7000,6784.7000,98157.0000,5.8971,25010.4403,945.8581,25956.2984,295.3832,7730.5581,79931.2597,72200.7016,5.1312,5.0588,14907.6000,0.0000,14907.6000,0.6336,4225.2057,0.0000,4225.2057,31.7360,0.0000,10682.3943,10682.3943,5.0588,4.1436,169013.8000,0.0000,169013.8000,11.6917,40689.1655,0.0000,40689.1655,585.6356,0.0000,128324.6345,128324.6345,4.1436,4.1415,454.1000,0.0000,454.1000,0.4250,130.7391,0.0000,130.7391,21.2882,0.0000,323.3609,323.3609,4.1415,3.7999,67389.9000,0.0000,67389.9000,4.4444,16347.6645,0.0000,16347.6645,222.6203,0.0000,51042.2355,51042.2355,3.7999,3.7953,409.3000,0.0000,409.3000,0.4250,118.4905,0.0000,118.4905,21.2882,0.0000,290.8095,290.8095,3.7953,6.0611,4.9282,4.9282,11.1414,167121.3981,4.9282,6.4148,5.3246,5.6715,7.3099,58478.9824,5.3246,6.5095,5.6011,5.9170,5.8261,40782.5688,35.2751,2827.0837,350331.7000,266382.9493
8259,5.5672,5.0725,107524.5000,6398.7000,101125.8000,6.1330,25642.5482,891.5606,26534.1088,307.1996,7290.2606,81881.9518,74591.6912,5.0725,4.9993,14905.7000,0.0000,14905.7000,0.6343,4228.5918,0.0000,4228.5918,31.7722,0.0000,10677.1082,10677.1082,4.9993,4.1201,179284.7000,0.0000,179284.7000,11.1314,43210.8826,0.0000,43210.8826,557.5712,0.0000,136073.8174,136073.8174,4.1201,4.1179,441.9000,0.0000,441.9000,0.4250,127.2743,0.0000,127.2743,21.2882,0.0000,314.6257,314.6257,4.1179,3.7681,67715.2000,0.0000,67715.2000,4.5117,16433.6010,0.0000,16433.6010,225.9884,0.0000,51281.5990,51281.5990,3.7681,3.7662,409.3000,0.0000,409.3000,0.4250,118.5508,0.0000,118.5508,21.2882,0.0000,290.7492,290.7492,3.7662,6.0254,4.8958,4.8958,10.9883,164824.0515,4.8958,6.3780,5.2910,5.6369,7.2088,57670.2421,5.2910,6.4746,5.5672,5.8828,5.7567,40296.9922,34.8905,2796.2587,363882.6000,262791.2857
8260,5.4937,5.0019,94128.0000,10733.1000,83394.9000,6.3235,22479.2423,1493.7357,23972.9780,316.7416,12226.8357,71648.7577,59421.9220,5.0019,4.9315,14905.4000,0.0000,14905.4000,0.6350,4233.2327,0.0000,4233.2327,31.8056,0.0000,10672.1673,10672.1673,4.9315,4.0342,168842.9000,0.0000,168842.9000,11.8228,40747.0140,0.0000,40747.0140,592.2035,0.0000,128095.8860,128095.8860,4.0342,4.0322,453.5000,0.0000,453.5000,0.4250,130.7947,0.0000,130.7947,21.2882,0.0000,322.7053,322.7053,4.0322,3.6940,67378.4000,0.0000,67378.4000,4.5357,16377.3815,0.0000,16377.3815,227.1953,0.0000,51001.0185,51001.0185,3.6940,3.6921,953.3000,0.0000,953.3000,0.4250,276.4449,0.0000,276.4449,21.2882,0.0000,676.8551,676.8551,3.6921,5.9386,4.8154,4.8154,11.3521,170281.2548,4.8154,6.3086,5.2136,5.5620,7.5454,60363.1626,5.2136,6.4140,5.4937,5.8138,6.0662,42463.6333,36.2505,2905.2538,335928.4000,273108.0507
