Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
8261,5.5363,5.1129,85537.8000,13822.5000,71715.3000,5.2237,20411.1744,1924.9994,22336.1738,261.6554,15747.4994,65126.6256,49379.1262,5.1129,5.0368,14909.2000,0.0000,14909.2000,0.6359,4226.8831,0.0000,4226.8831,31.8500,0.0000,10682.3169,10682.3169,5.0368,4.1239,177313.6000,0.0000,177313.6000,11.1503,42705.1839,0.0000,42705.1839,558.5191,0.0000,134608.4161,134608.4161,4.1239,4.1216,596.1000,0.0000,596.1000,0.4250,171.6761,0.0000,171.6761,21.2882,0.0000,424.4239,424.4239,4.1216,3.7581,65914.8000,0.0000,65914.8000,4.5216,15995.6058,0.0000,15995.6058,226.4872,0.0000,49919.1942,49919.1942,3.7581,3.7533,5123.8000,0.0000,5123.8000,0.4250,1484.3109,0.0000,1484.3109,21.2882,0.0000,3639.4891,3639.4891,3.7533,5.9944,4.8738,4.8738,10.4880,157320.6303,4.8738,6.3359,5.2637,5.6048,6.8422,54737.2542,5.2637,6.4318,5.5363,5.8478,5.4667,38266.5837,33.5722,2690.6117,335572.8000,250324.4682
8262,5.5361,5.1795,58337.7000,55009.7000,3328.0000,4.4876,13920.6750,7660.9456,21581.6206,224.7859,62670.6456,44417.0250,-18253.6206,5.1795,5.1023,14916.0000,0.0000,14916.0000,0.6346,4224.3663,0.0000,4224.3663,31.7873,0.0000,10691.6337,10691.6337,5.1023,4.1296,111400.8000,0.0000,111400.8000,11.6835,26796.8954,0.0000,26796.8954,585.2250,0.0000,84603.9046,84603.9046,4.1296,4.1266,544.7000,0.0000,544.7000,0.4250,156.8586,0.0000,156.8586,21.2882,0.0000,387.8414,387.8414,4.1266,3.7660,63582.8000,0.0000,63582.8000,4.4148,15428.2999,0.0000,15428.2999,221.1371,0.0000,48154.5001,48154.5001,3.7660,3.7397,17272.6000,0.0000,17272.6000,0.4250,5003.0599,0.0000,5003.0599,21.2882,0.0000,12269.5401,12269.5401,3.7397,6.0047,4.8722,4.8722,10.4528,156792.1052,4.8722,6.3391,5.2634,5.6057,6.7697,54157.3356,5.2634,6.4324,5.5361,5.8479,5.3947,37762.9368,33.1058,2653.2282,211044.9000,248712.3776
8263,5.9258,6.1376,34621.9000,87577.2000,-52955.3000,0.2960,8200.5403,12273.8060,20474.3462,14.8266,99851.0060,26421.3597,-73429.6462,6.1376,6.0124,25341.8000,0.0000,25341.8000,0.6340,7069.8850,0.0000,7069.8850,31.7595,0.0000,18271.9150,18271.9150,6.0124,5.0225,88214.2000,0.0000,88214.2000,7.3302,20856.8735,0.0000,20856.8735,367.1681,0.0000,67357.3265,67357.3265,5.0225,5.0179,1133.9000,0.0000,1133.9000,0.4250,321.9301,0.0000,321.9301,21.2882,0.0000,811.9699,811.9699,5.0179,4.4547,62457.4000,0.0000,62457.4000,4.2581,14913.1472,0.0000,14913.1472,213.2904,0.0000,47544.2528,47544.2528,4.4547,4.3112,18360.6000,0.0000,18360.6000,0.7557,5260.0148,0.0000,5260.0148,37.8548,0.0000,13100.5852,13100.5852,4.3112,6.4582,5.3847,5.3847,6.1500,92250.1406,5.3847,6.6043,5.7100,5.9945,3.4934,27947.4979,5.7100,6.6350,5.9258,6.1725,2.6498,18548.2862,20.5487,1646.8504,142552.6000,138745.9247
8264,6.2345,7.0446,25339.8000,100451.7000,-75111.9000,2.3809,5966.9949,14150.5829,20117.5778,119.2574,114602.2829,19372.8051,-95229.4778,7.0446,6.8419,30914.4000,0.0000,30914.4000,1.0571,8503.9303,0.0000,8503.9303,52.9509,0.0000,22410.4697,22410.4697,6.8419,6.0954,49160.6000,2467.3000,46693.3000,5.6943,11444.6534,374.7237,11819.3772,285.2265,2842.0237,37715.9466,34873.9228,6.0954,6.0864,1934.3000,0.0000,1934.3000,0.4250,539.9889,0.0000,539.9889,21.2882,0.0000,1394.3111,1394.3111,6.0864,5.5588,59917.7000,0.0000,59917.7000,4.1033,14036.9015,0.0000,14036.9015,205.5346,0.0000,45880.7985,45880.7985,5.5588,5.4133,17635.3000,0.0000,17635.3000,0.7920,4964.7372,0.0000,4964.7372,39.6705,0.0000,12670.5628,12670.5628,5.4133,6.4166,5.9149,5.9149,3.0319,45478.4349,5.9149,6.6260,6.1045,6.2705,2.1490,17192.1164,6.1045,6.6615,6.2345,6.3830,1.6830,11780.9920,21.6788,1737.4276,81983.1000,74451.5433
8265,6.5319,7.7343,19585.1000,109359.3000,-89774.2000,3.3826,4586.0813,15483.3394,20069.4207,169.4335,124842.6394,14999.0187,-109843.6207,7.7343,7.4503,35148.0000,0.0000,35148.0000,1.2674,9566.5870,0.0000,9566.5870,63.4852,0.0000,25581.4130,25581.4130,7.4503,7.0085,34499.8000,1103.2000,33396.6000,2.9627,7942.0511,168.2337,8110.2848,148.4021,1271.4337,26557.7489,25286.3152,7.0085,6.9908,2090.6000,0.0000,2090.6000,0.4250,575.4024,0.0000,575.4024,21.2882,0.0000,1515.1976,1515.1976,6.9908,6.4089,57441.4000,0.0000,57441.4000,3.8487,13244.7703,0.0000,13244.7703,192.7832,0.0000,44196.6297,44196.6297,6.4089,6.2482,15459.4000,0.0000,15459.4000,0.7440,4294.6771,0.0000,4294.6771,37.2678,0.0000,11164.7229,11164.7229,6.2482,6.5388,6.3935,6.3935,0.7675,11512.8270,6.3935,6.6995,6.4751,6.5465,0.8083,6466.0219,6.4751,6.7186,6.5319,6.5968,0.6430,4501.2462,18.9457,1518.3841,53761.8000,22480.0950
8266,6.7494,8.1790,16685.1000,117569.7000,-100884.6000,4.0494,3891.0727,16708.3770,20599.4498,202.8321,134278.0770,12794.0273,-121484.0498,8.1790,7.8453,41507.2000,0.0000,41507.2000,1.4226,11221.0969,0.0000,11221.0969,71.2575,0.0000,30286.1031,30286.1031,7.8453,7.5156,28487.3000,816.6000,27670.7000,2.0928,6510.8138,124.8894,6635.7032,104.8297,941.4894,21976.4862,21034.9968,7.5156,7.4958,2140.7000,0.0000,2140.7000,0.4250,584.6111,0.0000,584.6111,21.2882,0.0000,1556.0889,1556.0889,7.4958,6.9193,54943.4000,0.0000,54943.4000,3.6213,12558.2216,0.0000,12558.2216,181.3913,0.0000,42385.1784,42385.1784,6.9193,6.7736,14008.8000,0.0000,14008.8000,0.6415,3861.0077,0.0000,3861.0077,32.1333,0.0000,10147.7923,10147.7923,6.7736,6.6833,6.7284,6.7284,-0.2313,-3469.7654,6.7284,6.7762,6.7412,6.7523,0.1224,978.9944,6.7412,6.7763,6.7494,6.7587,0.0900,629.7907,18.3789,1472.9574,39386.2000,-1860.9802
8267,6.9160,8.4819,15553.2000,124959.8000,-109406.6000,4.5559,3615.7900,17810.4033,21426.1933,228.2031,142770.2033,11937.4100,-130832.7933,8.4819,8.0910,43622.6000,0.0000,43622.6000,1.6664,11738.9309,0.0000,11738.9309,83.4674,0.0000,31883.6691,31883.6691,8.0910,7.8195,26821.6000,3118.0000,23703.6000,1.7202,6102.8559,477.7683,6580.6242,86.1639,3595.7683,20718.7441,17122.9758,7.8195,7.7995,2534.8000,0.0000,2534.8000,0.4250,689.0238,0.0000,689.0238,21.2882,0.0000,1845.7762,1845.7762,7.7995,7.2524,52976.9000,0.0000,52976.9000,3.4283,12045.5286,0.0000,12045.5286,171.7255,0.0000,40931.3714,40931.3714,7.2524,7.1214,11288.9000,0.0000,11288.9000,0.5757,3095.4159,0.0000,3095.4159,28.8363,0.0000,8193.4841,8193.4841,7.1214,6.8257,6.9736,6.9736,-0.7649,-11473.8376,6.9736,6.8520,6.9412,6.9128,-0.3144,-2515.4390,6.9412,6.8334,6.9160,6.8873,-0.2788,-1951.8026,18.5572,1487.2429,24720.2000,-15941.0792
8268,7.0654,8.7581,14755.8000,131591.9000,-116836.1000,4.9452,3420.8398,18805.1613,22226.0011,247.7047,150397.0613,11334.9602,-139062.1011,8.7581,8.3451,37797.7000,0.0000,37797.7000,1.7417,10129.0975,0.0000,10129.0975,87.2416,0.0000,27668.6025,27668.6025,8.3451,8.1233,30631.6000,5719.4000,24912.2000,1.4663,6937.8649,878.1713,7816.0362,73.4463,6597.5713,23693.7351,17096.1638,8.1233,8.0993,3035.7000,0.0000,3035.7000,0.4250,821.3700,0.0000,821.3700,21.2882,0.0000,2214.3300,2214.3300,8.0993,7.5691,51778.4000,0.0000,51778.4000,3.2854,11712.6380,0.0000,11712.6380,164.5651,0.0000,40065.7620,40065.7620,7.5691,7.4629,9838.3000,0.0000,9838.3000,0.4610,2684.5714,0.0000,2684.5714,23.0924,0.0000,7153.7286,7153.7286,7.4629,6.9301,7.1965,7.1965,-1.3731,-20596.6820,7.1965,6.9145,7.1213,7.0555,-0.7269,-5814.9704,7.1213,6.8816,7.0654,7.0015,-0.6177,-4323.8993,18.4869,1481.6123,10526.2000,-30735.5518
8269,7.2034,8.9971,13622.3000,138152.1000,-124529.8000,5.2853,3149.9345,19791.2027,22941.1372,264.7418,157943.3027,10472.3655,-147470.9372,8.9971,8.6399,43624.4000,0.0000,43624.4000,1.5017,11648.5903,0.0000,11648.5903,75.2185,0.0000,31975.8097,31975.8097,8.6399,8.4190,23559.5000,7199.1000,16360.4000,1.5332,5307.9177,1108.1026,6416.0204,76.7988,8307.2026,18251.5823,9944.3796,8.4190,8.3903,2891.2000,0.0000,2891.2000,0.4250,778.7696,0.0000,778.7696,21.2882,0.0000,2112.4304,2112.4304,8.3903,7.8729,50463.6000,0.0000,50463.6000,3.1918,11358.7017,0.0000,11358.7017,159.8749,0.0000,39104.8983,39104.8983,7.8729,7.7805,8750.3000,0.0000,8750.3000,0.4250,2376.6187,0.0000,2376.6187,21.2882,0.0000,6373.6813,6373.6813,7.7805,7.0250,7.4027,7.4027,-1.9530,-29294.6364,7.4027,6.9716,7.2878,7.1872,-1.1145,-8916.1213,7.2878,6.9261,7.2034,7.1069,-0.9349,-6544.2620,18.5430,1486.1051,-2439.9000,-44755.0197
8270,7.3323,9.2430,13141.5000,143943.9000,-130802.4000,5.6376,3031.4644,20668.6862,23700.1506,282.3890,164612.5862,10110.0356,-154502.5506,9.2430,8.8283,41505.7000,0.0000,41505.7000,1.7258,11042.0874,0.0000,11042.0874,86.4452,0.0000,30463.6126,30463.6126,8.8283,8.6993,23086.0000,5408.8000,17677.2000,1.0010,5183.7662,833.8977,6017.6639,50.1396,6242.6977,17902.2338,11659.5361,8.6993,8.6719,1909.5000,0.0000,1909.5000,0.4250,512.1657,0.0000,512.1657,21.2882,0.0000,1397.3343,1397.3343,8.6719,8.1646,49835.3000,0.0000,49835.3000,3.0927,11163.8329,0.0000,11163.8329,154.9110,0.0000,38671.4671,38671.4671,8.1646,8.0819,7662.4000,0.0000,7662.4000,0.4250,2071.9138,0.0000,2071.9138,21.2882,0.0000,5590.4862,5590.4862,8.0819,7.1103,7.5961,7.5961,-2.5003,-37504.8473,7.5961,7.0238,7.4435,7.3100,-1.4727,-11781.6788,7.4435,6.9670,7.3323,7.2052,-1.2263,-8583.8559,18.4606,1479.5069,-12212.3000,-57870.3820
8271,7.4448,9.4117,13360.7000,148940.0000,-135579.3000,5.9258,3075.5848,21429.6059,24505.1907,296.8238,170369.6059,10285.1152,-160084.4907,9.4117,9.0236,39390.8000,0.0000,39390.8000,1.6349,10453.0650,0.0000,10453.0650,81.8902,0.0000,28937.7350,28937.7350,9.0236,8.8750,24703.5000,5552.2000,19151.3000,1.0775,5527.7205,857.4980,6385.2185,53.9726,6409.6980,19175.7795,12766.0815,8.8750,8.8572,1846.9000,0.0000,1846.9000,0.4250,494.0652,0.0000,494.0652,21.2882,0.0000,1352.8348,1352.8348,8.8572,8.3646,49370.9000,0.0000,49370.9000,3.0371,11025.2220,0.0000,11025.2220,152.1281,0.0000,38345.6780,38345.6780,8.3646,8.2934,8750.3000,0.0000,8750.3000,0.4250,2358.9104,0.0000,2358.9104,21.2882,0.0000,6391.3896,6391.3896,8.2934,7.2165,7.7550,7.7550,-2.8202,-42302.9608,7.7550,7.0841,7.5761,7.4196,-1.7569,-14054.8486,7.5761,7.0137,7.4448,7.2949,-1.4730,-10310.6869,18.7879,1505.7388,-17069.1000,-66668.4963
8272,7.5405,9.5498,14448.3000,153182.9000,-138734.6000,6.1460,3320.0435,22078.4427,25398.4862,307.8553,175261.3427,11128.2565,-164133.0862,9.5498,9.1864,33557.6000,0.0000,33557.6000,1.5470,8886.8188,0.0000,8886.8188,77.4875,0.0000,24670.7812,24670.7812,9.1864,9.0260,28061.7000,8350.6000,19711.1000,1.1629,6261.0857,1291.6082,7552.6938,58.2476,9642.2082,21800.6143,12158.4062,9.0260,9.0090,2381.3000,0.0000,2381.3000,0.4250,635.5798,0.0000,635.5798,21.2882,0.0000,1745.7202,1745.7202,9.0090,8.5274,48294.4000,0.0000,48294.4000,2.9978,10757.3059,0.0000,10757.3059,150.1582,0.0000,37537.0941,37537.0941,8.5274,8.4472,10200.9000,0.0000,10200.9000,0.4250,2743.1929,0.0000,2743.1929,21.2882,0.0000,7457.7071,7457.7071,8.4472,7.3193,7.8832,7.8832,-2.9959,-44938.0031,7.8832,7.1450,7.6864,7.5141,-1.9610,-15688.3337,7.6864,7.0612,7.5405,7.3738,-1.6607,-11624.7507,19.0555,1527.1800,-24589.3000,-72251.0875
8273,7.6342,9.7156,14819.6000,157506.0000,-142686.4000,6.2924,3399.4474,22740.4847,26139.9321,315.1870,180246.4847,11420.1526,-168826.3321,9.7156,9.4025,21913.6000,0.0000,21913.6000,1.3147,5788.9301,0.0000,5788.9301,65.8537,0.0000,16124.6699,16124.6699,9.4025,9.2481,32845.5000,11269.1000,21576.4000,1.1930,7300.5424,1746.5496,9047.0921,59.7578,13015.6496,25544.9576,12529.3079,9.2481,9.2260,1511.9000,0.0000,1511.9000,0.4250,402.1920,0.0000,402.1920,21.2882,0.0000,1109.7080,1109.7080,9.2260,8.7495,46620.9000,0.0000,46620.9000,2.9236,10346.8116,0.0000,10346.8116,146.4448,0.0000,36274.0884,36274.0884,8.7495,8.6549,13464.8000,0.0000,13464.8000,0.4250,3608.7888,0.0000,3608.7888,21.2882,0.0000,9856.0112,9856.0112,8.6549,7.3830,8.0189,8.0189,-3.3440,-50159.8276,8.0189,7.1894,7.7977,7.6042,-2.1809,-17447.3508,7.7977,7.0971,7.6342,7.4474,-1.8420,-12894.2903,18.8607,1511.5673,-37598.8000,-80501.4687
8274,7.7369,9.9075,21922.7000,89068.0000,-67145.3000,6.4750,5019.2691,12883.7951,17903.0642,324.3339,101951.7951,16903.4309,-85048.3642,9.9075,9.7000,18054.2000,0.0000,18054.2000,0.8560,4755.8419,0.0000,4755.8419,42.8794,0.0000,13298.3581,13298.3581,9.7000,9.5385,39758.6000,10.5000,39748.1000,1.3004,8791.1233,1.6320,8792.7554,65.1351,12.1320,30967.4767,30955.3446,9.5385,9.5242,1249.6000,0.0000,1249.6000,0.4250,330.9780,0.0000,330.9780,21.2882,0.0000,918.6220,918.6220,9.5242,9.0573,44717.5000,0.0000,44717.5000,2.8103,9875.0971,0.0000,9875.0971,140.7681,0.0000,34842.4029,34842.4029,9.0573,8.9304,15822.0000,0.0000,15822.0000,0.5350,4220.9795,0.0000,4220.9795,26.7995,0.0000,11601.0205,11601.0205,8.9304,7.4257,8.1780,8.1780,-3.9019,-58527.9561,8.1780,7.2225,7.9232,7.7003,-2.4779,-19823.2700,7.9232,7.1246,7.7369,7.5239,-2.0711,-14497.7070,18.6027,1490.8902,52446.1000,-92848.9331
8275,7.5080,8.8820,23898.1000,88614.5000,-64716.4000,3.0488,5494.8066,12764.5592,18259.3658,152.7122,101379.0592,18403.2934,-82975.7658,8.8820,8.6683,18040.9000,0.0000,18040.9000,0.7029,4825.6235,0.0000,4825.6235,35.2104,0.0000,13215.2765,13215.2765,8.6683,8.1705,41797.5000,0.0000,41797.5000,2.3816,9412.1270,0.0000,9412.1270,119.2948,0.0000,32385.3730,32385.3730,8.1705,8.1558,954.9000,0.0000,954.9000,0.4250,258.1819,0.0000,258.1819,21.2882,0.0000,696.7181,696.7181,8.1558,7.5963,44893.7000,0.0000,44893.7000,2.6799,10145.4785,0.0000,10145.4785,134.2349,0.0000,34748.2215,34748.2215,7.5963,7.4103,15096.7000,0.0000,15096.7000,0.6253,4117.7123,0.0000,4117.7123,31.3191,0.0000,10978.9877,10978.9877,7.4103,7.9247,7.6675,7.6675,1.0610,15915.6828,7.6675,7.3883,7.5931,7.5279,-0.5759,-4607.0483,7.5931,7.2285,7.5080,7.4108,-0.7519,-5262.9791,14.7952,1185.7431,56067.3000,6045.6554
8276,7.4495,8.7711,36404.5000,48127.1000,-11722.6000,2.9347,8379.4647,6925.1457,15304.6104,147.0007,55052.2457,28025.0353,-27027.2104,8.7711,8.5607,18045.2000,0.0000,18045.2000,0.7152,4834.8411,0.0000,4834.8411,35.8227,0.0000,13210.3589,13210.3589,8.5607,8.0451,49668.0000,0.0000,49668.0000,2.5559,11205.9953,0.0000,11205.9953,128.0240,0.0000,38462.0047,38462.0047,8.0451,8.0340,1043.7000,0.0000,1043.7000,0.4250,282.7301,0.0000,282.7301,21.2882,0.0000,760.9699,760.9699,8.0340,7.4809,45308.4000,0.0000,45308.4000,2.7642,10260.5385,0.0000,10260.5385,138.4605,0.0000,35047.8615,35047.8615,7.4809,7.3061,13827.4000,0.0000,13827.4000,0.6126,3778.1853,0.0000,3778.1853,30.6845,0.0000,10049.2147,10049.2147,7.3061,7.8067,7.5564,7.5564,1.0476,15713.4696,7.5564,7.3935,7.5130,7.4750,-0.3408,-2726.2727,7.5130,7.2409,7.4495,7.3769,-0.5694,-3985.7939,15.0114,1203.0736,116170.1000,9001.4030
8277,7.2586,7.7922,39558.2000,45302.7000,-5744.5000,0.5314,9137.7774,6496.3300,15634.1074,26.6188,51799.0300,30420.4226,-21378.6074,7.7922,7.5328,15270.5000,0.0000,15270.5000,0.7168,4152.6488,0.0000,4152.6488,35.9022,0.0000,11117.8512,11117.8512,7.5328,6.7777,51212.9000,0.0000,51212.9000,3.0437,11771.6966,0.0000,11771.6966,152.4573,0.0000,39441.2034,39441.2034,6.7777,6.7628,606.1000,0.0000,606.1000,0.4250,167.4155,0.0000,167.4155,21.2882,0.0000,438.6845,438.6845,6.7628,6.0753,45830.5000,0.0000,45830.5000,2.7966,10609.7174,0.0000,10609.7174,140.0811,0.0000,35220.7826,35220.7826,6.0753,5.8786,11288.9000,0.0000,11288.9000,0.5623,3152.4544,0.0000,3152.4544,28.1649,0.0000,8136.4456,8136.4456,5.8786,8.3690,7.1238,7.1238,4.2053,63079.8058,7.1238,7.5465,7.2365,7.3351,0.7138,5710.3633,7.2365,7.3312,7.2586,7.2838,0.1599,1119.2146,12.1136,970.8299,118464.4000,69909.3837
8278,7.1819,7.6125,46767.2000,34805.4000,11961.8000,0.2960,10818.4824,4984.1925,15802.6748,14.8266,39789.5925,35948.7176,-3840.8748,7.6125,7.3888,14916.1000,0.0000,14916.1000,0.6174,4067.4433,0.0000,4067.4433,30.9257,0.0000,10848.6567,10848.6567,7.3888,6.5952,92170.4000,0.0000,92170.4000,3.2039,21242.0838,0.0000,21242.0838,160.4845,0.0000,70928.3162,70928.3162,6.5952,6.5864,447.5000,0.0000,447.5000,0.4250,123.9576,0.0000,123.9576,21.2882,0.0000,323.5424,323.5424,6.5864,5.8779,47515.7000,0.0000,47515.7000,2.9029,11033.8772,0.0000,11033.8772,145.4054,0.0000,36481.8228,36481.8228,5.8779,5.7142,9838.3000,0.0000,9838.3000,0.4715,2755.8715,0.0000,2755.8715,23.6163,0.0000,7082.4285,7082.4285,5.7142,8.2493,6.9817,6.9817,4.1964,62946.2561,6.9817,7.5516,7.1337,7.2667,0.9434,7547.0499,7.1337,7.3403,7.1819,7.2370,0.3419,2393.5710,11.8750,951.7124,176849.8000,72886.8770
8279,6.9893,7.0454,49519.1000,29681.3000,19837.8000,0.7208,11496.3555,4235.9112,15732.2667,36.1063,33917.2112,38022.7445,4105.5333,7.0454,6.8884,14915.6000,0.0000,14915.6000,0.6051,4102.9302,0.0000,4102.9302,30.3084,0.0000,10812.6698,10812.6698,6.8884,5.8614,110954.9000,0.0000,110954.9000,5.7832,25808.2249,0.0000,25808.2249,289.6789,0.0000,85146.6751,85146.6751,5.8614,5.8568,450.9000,0.0000,450.9000,0.4250,126.3371,0.0000,126.3371,21.2882,0.0000,324.5629,324.5629,5.8568,5.3291,49291.7000,0.0000,49291.7000,3.0206,11594.6132,0.0000,11594.6132,151.3012,0.0000,37697.0868,37697.0868,5.3291,5.2266,5486.5000,0.0000,5486.5000,0.4250,1550.1695,0.0000,1550.1695,21.2882,0.0000,3936.3305,3936.3305,5.2266,8.0249,6.6258,6.6258,6.4244,96366.0859,6.6258,7.5563,6.8739,7.0910,2.1363,17090.5087,6.8739,7.3685,6.9893,7.1212,1.1355,7948.8400,16.4695,1319.9311,200937.4000,121405.4347
8280,6.8343,6.7837,51376.9000,25980.5000,25396.4000,1.2006,11962.3458,3697.6792,15660.0251,60.1396,29678.1792,39414.5542,9736.3749,6.7837,6.6501,14943.2000,0.0000,14943.2000,0.6115,4127.1875,0.0000,4127.1875,30.6299,0.0000,10816.0125,10816.0125,6.6501,5.5974,106830.4000,0.0000,106830.4000,7.0334,24959.0012,0.0000,24959.0012,352.3037,0.0000,81871.3988,81871.3988,5.5974,5.5934,445.2000,0.0000,445.2000,0.4250,125.2579,0.0000,125.2579,21.2882,0.0000,319.9421,319.9421,5.5934,5.1274,50739.3000,0.0000,50739.3000,3.1814,11991.1346,0.0000,11991.1346,159.3578,0.0000,38748.1654,38748.1654,5.1274,5.0787,1681.3000,0.0000,1681.3000,0.4250,476.5537,0.0000,476.5537,21.2882,0.0000,1204.7463,1204.7463,5.0787,7.7169,6.3978,6.3978,7.1036,106553.4839,6.3978,7.4708,6.6839,6.9343,2.8890,23111.8527,6.6839,7.3283,6.8343,7.0061,1.7351,12145.6620,19.3155,1548.0179,200035.8000,141810.9987
8281,6.7489,6.6307,53836.4000,23135.7000,30700.7000,1.5424,12555.0991,3287.8967,15842.9958,77.2610,26423.5967,41281.3009,14857.7042,6.6307,6.4992,14941.0000,0.0000,14941.0000,0.6157,4136.3857,0.0000,4136.3857,30.8388,0.0000,10804.6143,10804.6143,6.4992,5.5043,116473.0000,0.0000,116473.0000,6.8053,27288.3751,0.0000,27288.3751,340.8764,0.0000,89184.6249,89184.6249,5.5043,5.5004,451.7000,0.0000,451.7000,0.4250,127.2729,0.0000,127.2729,21.2882,0.0000,324.4271,324.4271,5.5004,5.0293,51103.2000,0.0000,51103.2000,3.2930,12097.1730,0.0000,12097.1730,164.9484,0.0000,39006.0270,39006.0270,5.0293,5.0147,955.0000,0.0000,955.0000,0.4250,271.1086,0.0000,271.1086,21.2882,0.0000,683.8914,683.8914,5.0147,7.5639,6.2893,6.2893,6.9863,104794.6725,6.2893,7.4013,6.5858,6.8453,3.0475,24380.1480,6.5858,7.2847,6.7489,6.9353,1.9154,13407.5871,19.6597,1575.6025,214624.6000,142582.4075
8282,6.6468,6.4791,56079.9000,20699.2000,35380.7000,1.8682,13103.4079,2936.4392,16039.8471,93.5786,23635.6392,42976.4921,19340.8529,6.4791,6.3570,14935.4000,0.0000,14935.4000,0.6174,4144.5838,0.0000,4144.5838,30.9242,0.0000,10790.8162,10790.8162,6.3570,5.3496,109049.4000,0.0000,109049.4000,7.4427,25617.0140,0.0000,25617.0140,372.8048,0.0000,83432.3860,83432.3860,5.3496,5.3460,444.8000,0.0000,444.8000,0.4250,125.6343,0.0000,125.6343,21.2882,0.0000,319.1657,319.1657,5.3460,4.9054,51082.5000,0.0000,51082.5000,3.3232,12125.6571,0.0000,12125.6571,166.4576,0.0000,38956.8429,38956.8429,4.9054,4.8976,409.7000,0.0000,409.7000,0.4250,116.5354,0.0000,116.5354,21.2882,0.0000,293.1646,293.1646,4.8976,7.4094,6.1535,6.1535,7.4061,111091.8373,6.1535,7.3289,6.4670,6.7412,3.4656,27724.5812,6.4670,7.2378,6.6468,6.8524,2.2729,15910.4089,21.1522,1695.2201,211302.5000,154726.8273
8283,6.5918,6.3709,57763.1000,18989.3000,38773.8000,2.1580,13510.6753,2691.3142,16201.9894,108.0940,21680.6142,44252.4247,22571.8106,6.3709,6.2476,14934.9000,0.0000,14934.9000,0.6189,4151.4284,0.0000,4151.4284,31.0024,0.0000,10783.4716,10783.4716,6.2476,5.2947,116698.2000,0.0000,116698.2000,6.9889,27469.9829,0.0000,27469.9829,350.0735,0.0000,89228.2171,89228.2171,5.2947,5.2910,452.0000,0.0000,452.0000,0.4250,127.7786,0.0000,127.7786,21.2882,0.0000,324.2214,324.2214,5.2910,4.8459,50401.0000,0.0000,50401.0000,3.3327,11975.6445,0.0000,11975.6445,166.9344,0.0000,38425.3555,38425.3555,4.8459,4.8426,409.7000,0.0000,409.7000,0.4250,116.6452,0.0000,116.6452,21.2882,0.0000,293.0548,293.0548,4.8426,7.3327,6.0877,6.0877,7.2628,108942.3719,6.0877,7.2809,6.4059,6.6843,3.4803,27842.7241,6.4059,7.2026,6.5918,6.8042,2.3237,16265.8776,20.9228,1676.8337,221669.6000,153050.9736
8284,6.5168,6.2709,49751.0000,31978.4000,17772.6000,2.3679,11653.0960,4526.4032,16179.4993,118.6090,36504.8032,38097.9040,1593.1007,6.2709,6.1535,14935.6000,0.0000,14935.6000,0.6202,4158.0903,0.0000,4158.0903,31.0658,0.0000,10777.5097,10777.5097,6.1535,5.1815,106602.6000,0.0000,106602.6000,7.4961,25137.8494,0.0000,25137.8494,375.4802,0.0000,81464.7506,81464.7506,5.1815,5.1780,444.4000,0.0000,444.4000,0.4250,125.8547,0.0000,125.8547,21.2882,0.0000,318.5453,318.5453,5.1780,4.7594,48914.2000,0.0000,48914.2000,3.2921,11645.9197,0.0000,11645.9197,164.8992,0.0000,37268.2803,37268.2803,4.7594,4.7562,955.0000,0.0000,955.0000,0.4250,272.2702,0.0000,272.2702,21.2882,0.0000,682.7298,682.7298,4.7562,7.2272,5.9917,5.9917,7.5570,113355.0245,5.9917,7.2241,6.3203,6.6079,3.7690,30152.0570,6.3203,7.1623,6.5168,6.7413,2.5749,18023.9769,21.9394,1758.3136,189624.4000,161531.0583
8285,6.5693,6.5491,45795.0000,38935.1000,6859.9000,1.0872,10715.8889,5516.0601,16231.9490,54.4593,44451.1601,35079.1111,-9372.0490,6.5491,6.4127,14946.2000,0.0000,14946.2000,0.6214,4143.0688,0.0000,4143.0688,31.1271,0.0000,10803.1312,10803.1312,6.4127,5.3823,112085.1000,0.0000,112085.1000,6.8611,26302.7402,0.0000,26302.7402,343.6698,0.0000,85782.3598,85782.3598,5.3823,5.3783,599.0000,0.0000,599.0000,0.4250,169.1011,0.0000,169.1011,21.2882,0.0000,429.8989,429.8989,5.3783,4.9071,46387.8000,0.0000,46387.8000,3.2026,11004.8934,0.0000,11004.8934,160.4193,0.0000,35382.9066,35382.9066,4.9071,4.8985,5135.2000,0.0000,5135.2000,0.4250,1460.6206,0.0000,1460.6206,21.2882,0.0000,3674.5794,3674.5794,4.8985,7.2740,6.0862,6.0862,6.2696,94044.2508,6.0862,7.2269,6.3904,6.6565,3.0106,24084.8376,6.3904,7.1572,6.5693,6.7738,2.0238,14166.3922,18.9335,1517.4050,186013.2000,132295.4805
8286,6.5845,6.7081,23877.2000,89364.5000,-65487.3000,0.4191,5585.5963,12663.8569,18249.4532,20.9952,102028.3569,18291.6037,-83736.7532,6.7081,6.5654,14945.4000,0.0000,14945.4000,0.6186,4132.6387,0.0000,4132.6387,30.9832,0.0000,10812.7613,10812.7613,6.5654,5.4331,68210.1000,0.0000,68210.1000,7.1752,15961.1836,0.0000,15961.1836,359.4032,0.0000,52248.9164,52248.9164,5.4331,5.4274,548.0000,0.0000,548.0000,0.4250,154.5799,0.0000,154.5799,21.2882,0.0000,393.4201,393.4201,5.4274,4.9606,43004.8000,0.0000,43004.8000,3.0243,10193.3755,0.0000,10193.3755,151.4886,0.0000,32811.4245,32811.4245,4.9606,4.9122,17312.1000,0.0000,17312.1000,0.4250,4919.9602,0.0000,4919.9602,21.2882,0.0000,12392.1398,12392.1398,4.9122,7.3077,6.1100,6.1100,6.0546,90819.2517,6.1100,7.2341,6.4097,6.6720,2.8411,22728.7635,6.4097,7.1587,6.5845,6.7842,1.8930,13250.6954,18.1308,1453.0719,78533.1000,126798.7106
8287,6.8760,7.9993,16150.5000,124575.2000,-108424.7000,2.9547,3757.4628,17743.1390,21500.6017,148.0014,142318.3390,12393.0372,-129925.3017,7.9993,7.8532,25390.2000,0.0000,25390.2000,0.6166,6882.8118,0.0000,6882.8118,30.8877,0.0000,18507.3882,18507.3882,7.8532,7.1475,54798.4000,0.0000,54798.4000,4.3527,12522.4670,0.0000,12522.4670,218.0268,0.0000,42275.9330,42275.9330,7.1475,7.1421,1139.8000,0.0000,1139.8000,0.4250,313.0390,0.0000,313.0390,21.2882,0.0000,826.7610,826.7610,7.1421,6.6980,40906.3000,0.0000,40906.3000,2.8009,9407.3165,0.0000,9407.3165,140.2949,0.0000,31498.9835,31498.9835,6.6980,6.5300,18402.6000,0.0000,18402.6000,0.7391,5089.4041,0.0000,5089.4041,37.0233,0.0000,13313.1959,13313.1959,6.5300,6.9193,6.7247,6.7247,0.9678,14517.3712,6.7247,7.0851,6.8208,6.9049,0.8961,7168.6716,6.8208,7.0576,6.8760,6.9392,0.5886,4120.0638,17.8336,1429.2538,32212.6000,25806.1066
8288,7.1196,8.7034,13227.1000,136118.5000,-122891.4000,4.8997,3063.3352,19470.7798,22534.1150,245.4281,155589.2798,10163.7648,-145425.5150,8.7034,8.4770,30976.7000,0.0000,30976.7000,1.0227,8308.0508,0.0000,8308.0508,51.2252,0.0000,22668.6492,22668.6492,8.4770,7.9601,25523.4000,4759.1000,20764.3000,3.4061,5767.1980,731.5229,6498.7209,170.6100,5490.6229,19756.2020,14265.5791,7.9601,7.9500,1933.2000,0.0000,1933.2000,0.4250,524.3673,0.0000,524.3673,21.2882,0.0000,1408.8327,1408.8327,7.9500,7.5646,39189.6000,0.0000,39189.6000,2.5709,8887.6610,0.0000,8887.6610,128.7767,0.0000,30301.9390,30301.9390,7.5646,7.4016,17675.6000,0.0000,17675.6000,0.7594,4823.4626,0.0000,4823.4626,38.0401,0.0000,12852.1374,12852.1374,7.4016,6.9494,7.1755,7.1755,-1.2371,-18556.6056,7.1755,7.0614,7.1451,7.1185,-0.3120,-2495.6677,7.1451,7.0360,7.1196,7.0905,-0.2984,-2088.9871,19.6257,1572.8838,-12352.0000,-23141.2604
8289,7.3457,9.3395,9101.2000,146411.5000,-137310.3000,5.5609,2098.9306,21028.0722,23127.0028,278.5455,167439.5722,7002.2694,-160437.3028,9.3395,9.0277,35221.2000,0.0000,35221.2000,1.2319,9356.6753,0.0000,9356.6753,61.7050,0.0000,25864.5247,25864.5247,9.0277,8.8315,11013.7000,4418.0000,6595.7000,1.2746,2464.2766,682.3539,3146.6305,63.8432,5100.3539,8549.4234,3449.0695,8.8315,8.8121,2092.2000,0.0000,2092.2000,0.4250,560.0525,0.0000,560.0525,21.2882,0.0000,1532.1475,1532.1475,8.8121,8.3950,34517.1000,0.0000,34517.1000,2.4230,7714.0304,0.0000,7714.0304,121.3683,0.0000,26803.0696,26803.0696,8.3950,8.2181,15494.7000,0.0000,15494.7000,0.7177,4175.1427,0.0000,4175.1427,35.9473,0.0000,11319.5573,11319.5573,8.2181,6.9519,7.5850,7.5850,-3.0798,-46197.4966,7.5850,7.0533,7.4432,7.3192,-1.2933,-10346.0293,7.4432,7.0252,7.3457,7.2342,-1.0167,-7117.0828,17.4495,1398.4738,-43389.4000,-63660.6087
8290,7.5374,9.8131,6213.1000,151540.2000,-145327.1000,6.2211,1427.7775,21840.4348,23268.2123,311.6149,173380.6348,4785.3225,-168595.3123,9.8131,9.4454,41586.9000,0.0000,41586.9000,1.3850,10970.1644,0.0000,10970.1644,69.3732,0.0000,30616.7356,30616.7356,9.4454,9.3963,5844.9000,1940.1000,3904.8000,0.4950,1298.1619,300.8105,1598.9723,24.7945,2240.9105,4546.7381,2305.8277,9.3963,9.3745,2150.4000,0.0000,2150.4000,0.4250,570.7793,0.0000,570.7793,21.2882,0.0000,1579.6207,1579.6207,9.3745,8.9934,28622.8000,0.0000,28622.8000,2.0977,6336.6507,0.0000,6336.6507,105.0752,0.0000,22286.1493,22286.1493,8.9934,8.8324,14040.7000,0.0000,14040.7000,0.6196,3749.3583,0.0000,3749.3583,31.0367,0.0000,10291.3417,10291.3417,8.8324,7.0062,7.9193,7.9193,-4.2934,-64400.4226,7.9193,7.0660,7.6917,7.4927,-2.0060,-16047.8665,7.6917,7.0301,7.5374,7.3609,-1.5554,-10888.1078,16.8651,1351.6386,-55021.5000,-91336.3969
8291,7.6753,10.0317,5087.5000,163865.3000,-158777.8000,6.5913,1166.1282,23676.4449,24842.5731,330.1585,187541.7449,3921.3718,-183620.3731,10.0317,9.6034,43708.9000,0.0000,43708.9000,1.6218,11492.6764,0.0000,11492.6764,81.2378,0.0000,32216.2236,32216.2236,9.6034,9.5712,3525.3000,19619.0000,-16093.7000,0.4950,780.8064,3046.5396,3827.3460,24.7945,22665.5396,2744.4936,-19921.0460,9.5712,9.5491,2541.4000,0.0000,2541.4000,0.4250,672.8064,0.0000,672.8064,21.2882,0.0000,1868.5936,1868.5936,9.5491,9.2374,23760.0000,0.0000,23760.0000,1.7204,5244.8232,0.0000,5244.8232,86.1730,0.0000,18515.1768,18515.1768,9.2374,9.0934,11314.5000,0.0000,11314.5000,0.5555,3010.3383,0.0000,3010.3383,27.8246,0.0000,8304.1617,8304.1617,9.0934,7.1656,8.1295,8.1295,-4.5989,-68983.9914,8.1295,7.1218,7.8608,7.6257,-2.4040,-19231.6163,7.8608,7.0656,7.6753,7.4632,-1.8970,-13278.8732,17.1135,1371.5441,-93546.7000,-101494.4810
8292,7.8896,10.3220,3911.5000,177649.2000,-173737.7000,7.2069,893.0260,25769.9422,26662.9682,360.9930,203419.1422,3018.4740,-200400.6682,10.3220,9.8948,37877.8000,0.0000,37877.8000,1.6982,9916.9558,0.0000,9916.9558,85.0615,0.0000,27960.8442,27960.8442,9.8948,10.1586,3305.1000,25882.8000,-22577.7000,0.8410,728.3207,4030.8261,4759.1468,42.1235,29913.6261,2576.7793,-27336.8468,10.1586,10.1338,3035.9000,0.0000,3035.9000,0.4250,796.7566,0.0000,796.7566,21.2882,0.0000,2239.1434,2239.1434,10.1338,9.8879,20809.2000,0.0000,20809.2000,1.4232,4549.2724,0.0000,4549.2724,71.2892,0.0000,16259.9276,16259.9276,9.8879,9.7776,9860.6000,0.0000,9860.6000,0.4457,2598.2331,0.0000,2598.2331,22.3256,0.0000,7262.3669,7262.3669,9.7776,7.2095,8.4936,8.4936,-6.4652,-96977.8854,8.4936,7.1473,8.1346,7.8204,-3.3892,-27113.9859,8.1346,7.0846,7.8896,7.6096,-2.6433,-18503.1916,18.0599,1447.3942,-124731.9000,-142595.0629
8293,8.1023,10.6344,2744.8000,182730.0000,-179985.2000,7.8954,624.2072,26612.6597,27236.8669,395.4787,209342.6597,2120.5928,-207222.0669,10.6344,10.2807,43709.5000,0.0000,43709.5000,1.4643,11391.4761,0.0000,11391.4761,73.3482,0.0000,32318.0239,32318.0239,10.2807,10.6261,815.5000,23028.0000,-22212.5000,1.1808,178.5084,3600.5244,3779.0329,59.1458,26628.5244,636.9916,-25991.5329,10.6261,10.5977,2901.3000,0.0000,2901.3000,0.4250,756.2226,0.0000,756.2226,21.2882,0.0000,2145.0774,2145.0774,10.5977,10.3919,18992.4000,0.0000,18992.4000,1.2324,4120.7144,0.0000,4120.7144,61.7312,0.0000,14871.6856,14871.6856,10.3919,10.3000,8770.1000,0.0000,8770.1000,0.4250,2293.7796,0.0000,2293.7796,21.2882,0.0000,6476.3204,6476.3204,10.3000,7.3585,8.8293,8.8293,-7.7637,-116455.6360,8.8293,7.2121,8.3980,8.0207,-4.2684,-34147.2491,8.3980,7.1306,8.1023,7.7643,-3.3452,-23416.4646,18.9343,1517.4728,-127824.4000,-174019.3496
8294,8.2367,10.7790,1995.6000,183999.6000,-182004.0000,8.1891,452.7085,26865.6660,27318.3745,410.1899,210865.2660,1542.8915,-209322.3745,10.7790,10.3824,41585.8000,0.0000,41585.8000,1.6808,10815.1329,0.0000,10815.1329,84.1934,0.0000,30770.6671,30770.6671,10.3824,10.7012,424.4000,12652.2000,-12227.8000,1.1631,92.7363,1980.3548,2073.0911,58.2578,14632.5548,331.6637,-14300.8911,10.7012,10.6749,1916.3000,0.0000,1916.3000,0.4250,498.9348,0.0000,498.9348,21.2882,0.0000,1417.3652,1417.3652,10.6749,10.4924,18239.8000,0.0000,18239.8000,1.1148,3952.4684,0.0000,3952.4684,55.8415,0.0000,14287.3316,14287.3316,10.4924,10.4129,7679.6000,0.0000,7679.6000,0.4250,2005.6062,0.0000,2005.6062,21.2882,0.0000,5673.9938,5673.9938,10.4129,7.5849,8.9989,8.9989,-7.6861,-115291.1454,8.9989,7.3170,8.5504,8.1580,-4.5710,-36568.1096,8.5504,7.2059,8.2367,7.8781,-3.6542,-25579.0613,19.4967,1562.5417,-124810.3000,-177438.3163
8295,8.3089,10.9913,2083.3000,184766.3000,-182683.0000,8.2872,471.9780,27014.6111,27486.5891,415.1057,211780.9111,1611.3220,-210169.5891,10.9913,10.5966,39472.7000,0.0000,39472.7000,1.5953,10233.9051,0.0000,10233.9051,79.9077,0.0000,29238.7949,29238.7949,10.5966,10.7799,884.4000,10383.8000,-9499.4000,0.6405,192.5428,1629.0542,1821.5971,32.0806,12012.8542,691.8572,-11320.9971,10.7799,10.7617,1847.6000,0.0000,1847.6000,0.4250,480.4954,0.0000,480.4954,21.2882,0.0000,1367.1046,1367.1046,10.7617,10.5786,19933.5000,0.0000,19933.5000,1.0691,4313.4023,0.0000,4313.4023,53.5496,0.0000,15620.0977,15620.0977,10.5786,10.5059,8770.1000,0.0000,8770.1000,0.4250,2287.5112,0.0000,2287.5112,21.2882,0.0000,6482.5888,6482.5888,10.5059,7.6757,9.0908,9.0908,-7.3630,-110444.8698,9.0908,7.3713,8.6323,8.2310,-4.4733,-35786.7819,8.6323,7.2463,8.3089,7.9393,-3.6058,-25240.4122,18.6630,1495.7282,-122158.5000,-171472.0639
8296,8.3700,11.0845,2978.2000,185589.0000,-182610.8000,8.3215,673.9642,27166.5449,27840.5091,416.8247,212755.5449,2304.2358,-210451.3091,11.0845,10.7067,33630.3000,0.0000,33630.3000,1.5088,8707.3817,0.0000,8707.3817,75.5778,0.0000,24922.9183,24922.9183,10.7067,10.8529,3132.0000,12339.6000,-9207.6000,0.4979,680.5866,1938.2260,2618.8126,24.9393,14277.8260,2451.4134,-11826.4126,10.8529,10.8353,2389.0000,0.0000,2389.0000,0.4250,620.6331,0.0000,620.6331,21.2882,0.0000,1768.3669,1768.3669,10.8353,10.6335,23015.3000,0.0000,23015.3000,1.1664,4974.3443,0.0000,4974.3443,58.4251,0.0000,18040.9557,18040.9557,10.6335,10.5498,10224.0000,0.0000,10224.0000,0.4250,2664.5917,0.0000,2664.5917,21.2882,0.0000,7559.4083,7559.4083,10.5498,7.7747,9.1622,9.1622,-7.1631,-107446.6559,9.1622,7.4267,8.6994,8.2945,-4.4799,-35839.0281,8.6994,7.2877,8.3700,7.9936,-3.6439,-25507.4643,18.5170,1484.0242,-122559.8000,-168793.1483
8297,8.4312,11.1604,4305.6000,187533.1000,-183227.5000,8.3211,973.2627,27483.2467,28456.5094,416.8045,215016.3467,3332.3373,-211684.0094,11.1604,10.8371,21955.8000,0.0000,21955.8000,1.2835,5678.4281,0.0000,5678.4281,64.2914,0.0000,16277.3719,16277.3719,10.8371,10.9905,9863.2000,13996.5000,-4133.3000,0.4950,2138.5291,2201.6646,4340.1937,24.7945,16198.1646,7724.6709,-8473.4937,10.9905,10.9675,1510.4000,0.0000,1510.4000,0.4250,391.5991,0.0000,391.5991,21.2882,0.0000,1118.8009,1118.8009,10.9675,10.7335,25038.4000,0.0000,25038.4000,1.3448,5400.0537,0.0000,5400.0537,67.3633,0.0000,19638.3463,19638.3463,10.7335,10.6354,13495.5000,0.0000,13495.5000,0.4250,3512.0810,0.0000,3512.0810,21.2882,0.0000,9983.4190,9983.4190,10.6354,7.8455,9.2404,9.2404,-7.1721,-107582.1771,9.2404,7.4714,8.7687,8.3559,-4.5478,-36382.6707,8.7687,7.3223,8.4312,8.0455,-3.7183,-26028.0929,18.4417,1477.9926,-125360.7000,-169992.9407
8298,8.4916,11.2840,8834.5000,109935.5000,-101101.0000,8.3521,1994.7948,16129.8893,18124.6841,418.3575,126065.3893,6839.7052,-119225.6841,11.2840,11.0692,18078.1000,0.0000,18078.1000,0.8369,4667.1788,0.0000,4667.1788,41.9201,0.0000,13410.9212,13410.9212,11.0692,11.1809,19651.2000,123.9000,19527.3000,0.4950,4244.0221,19.5408,4263.5629,24.7945,143.4408,15407.1779,15263.7371,11.1809,11.1662,1254.6000,0.0000,1254.6000,0.4250,324.3806,0.0000,324.3806,21.2882,0.0000,930.2194,930.2194,11.1662,10.9069,26688.2000,0.0000,26688.2000,1.4594,5737.4984,0.0000,5737.4984,73.1005,0.0000,20950.7016,20950.7016,10.9069,10.7751,15858.2000,0.0000,15858.2000,0.5181,4116.5306,0.0000,4116.5306,25.9517,0.0000,11741.6694,11741.6694,10.7751,7.8821,9.3286,9.3286,-7.3114,-109670.5284,9.3286,7.4991,8.8408,8.4139,-4.6237,-36989.3183,8.8408,7.3445,8.4916,8.0926,-3.7815,-26470.2620,18.1298,1452.9902,-19694.6000,-173130.1086
8299,8.1786,10.2844,10691.8000,108253.5000,-97561.7000,4.6101,2428.0608,15788.6547,18216.7156,230.9201,124042.1547,8263.7392,-115778.4156,10.2844,10.0486,18090.3000,0.0000,18090.3000,0.6877,4738.9173,0.0000,4738.9173,34.4457,0.0000,13351.3827,13351.3827,10.0486,9.7801,24127.8000,0.0000,24127.8000,1.1395,5302.6800,0.0000,5302.6800,57.0771,0.0000,18825.1200,18825.1200,9.7801,9.7638,952.0000,0.0000,952.0000,0.4250,251.2499,0.0000,251.2499,21.2882,0.0000,700.7501,700.7501,9.7638,9.3957,29553.8000,0.0000,29553.8000,1.5497,6500.5549,0.0000,6500.5549,77.6241,0.0000,23053.2451,23053.2451,9.3957,9.1898,15131.2000,0.0000,15131.2000,0.6070,4016.2981,0.0000,4016.2981,30.4064,0.0000,11114.9019,11114.9019,9.1898,8.2518,8.7208,8.7208,-1.7689,-26533.4632,8.7208,7.5887,8.4189,8.1547,-2.1349,-17079.5495,8.4189,7.3889,8.1786,7.9039,-1.9424,-13596.5762,13.5285,1084.2276,-9706.6000,-57209.5889
8300,8.0753,10.0470,17338.2000,67339.2000,-50001.0000,4.4408,3944.9124,9802.2647,13747.1771,222.4408,77141.4647,13393.2876,-63748.1771,10.0470,9.8199,18072.6000,0.0000,18072.6000,0.6998,4750.8756,0.0000,4750.8756,35.0533,0.0000,13321.7244,13321.7244,9.8199,9.4996,32101.1000,0.0000,32101.1000,1.4359,7083.1141,0.0000,7083.1141,71.9239,0.0000,25017.9859,25017.9859,9.4996,9.4877,1044.4000,0.0000,1044.4000,0.4250,276.7877,0.0000,276.7877,21.2882,0.0000,767.6123,767.6123,9.4877,9.0955,32826.2000,0.0000,32826.2000,1.7629,7253.5186,0.0000,7253.5186,88.3029,0.0000,25572.6814,25572.6814,9.0955,8.9065,13859.0000,0.0000,13859.0000,0.5944,3695.1738,0.0000,3695.1738,29.7737,0.0000,10163.8262,10163.8262,8.9065,8.1591,8.5328,8.5328,-1.4626,-21938.2524,8.5328,7.5925,8.2820,8.0626,-1.8401,-14720.5734,8.2820,7.3962,8.0753,7.8391,-1.7335,-12134.3334,14.0382,1125.0786,47902.3000,-48793.1591
8301,7.8559,9.1522,20782.4000,63017.9000,-42235.5000,2.2746,4747.7345,9135.7135,13883.4479,113.9360,72153.6135,16034.6655,-56118.9479,9.1522,8.8825,15313.2000,0.0000,15313.2000,0.7020,4079.4324,0.0000,4079.4324,35.1617,0.0000,11233.7676,11233.7676,8.8825,8.3759,36483.6000,0.0000,36483.6000,1.9189,8184.1760,0.0000,8184.1760,96.1188,0.0000,28299.4240,28299.4240,8.3759,8.3604,609.3000,0.0000,609.3000,0.4250,164.2272,0.0000,164.2272,21.2882,0.0000,445.0728,445.0728,8.3604,7.8429,36185.1000,0.0000,36185.1000,1.9686,8148.9490,0.0000,8148.9490,98.6094,0.0000,28036.1510,28036.1510,7.8429,7.6376,11314.5000,0.0000,11314.5000,0.5473,3074.4731,0.0000,3074.4731,27.4149,0.0000,8240.0269,8240.0269,7.6376,8.5427,8.0901,8.0901,1.4830,22245.5192,8.0901,7.6822,7.9814,7.8862,-0.6684,-5346.9336,7.9814,7.4437,7.8559,7.7125,-0.8810,-6167.1695,11.7547,942.0696,57670.2000,10731.4160
8302,7.7438,8.8839,28693.5000,49246.1000,-20552.6000,1.9190,6568.6243,7124.4167,13693.0410,96.1224,56370.5167,22124.8757,-34245.6410,8.8839,8.6560,14945.3000,0.0000,14945.3000,0.6041,3997.4929,0.0000,3997.4929,30.2611,0.0000,10947.8071,10947.8071,8.6560,8.0816,77817.0000,0.0000,77817.0000,2.2215,17526.9966,0.0000,17526.9966,111.2733,0.0000,60290.0034,60290.0034,8.0816,8.0726,451.5000,0.0000,451.5000,0.4250,122.2399,0.0000,122.2399,21.2882,0.0000,329.2601,329.2601,8.0726,7.5037,40664.8000,0.0000,40664.8000,2.2189,9202.8748,0.0000,9202.8748,111.1459,0.0000,31461.9252,31461.9252,7.5037,7.3366,9860.6000,0.0000,9860.6000,0.4570,2693.3553,0.0000,2693.3553,22.8927,0.0000,7167.2447,7167.2447,7.3366,8.4438,7.8902,7.8902,1.8163,27243.7881,7.8902,7.6812,7.8345,7.7857,-0.3428,-2742.6610,7.8345,7.4459,7.7438,7.6402,-0.6375,-4462.4319,11.7683,943.1608,123186.6000,20038.6951
8303,7.5279,8.0940,34319.5000,42610.5000,-8291.0000,0.9332,7888.0432,6140.0978,14028.1411,46.7457,48750.5978,26431.4568,-22319.1411,8.0940,7.9138,14944.5000,0.0000,14944.5000,0.5924,4045.3363,0.0000,4045.3363,29.6750,0.0000,10899.1637,10899.1637,7.9138,6.9210,101329.5000,0.0000,101329.5000,4.7596,23130.1953,0.0000,23130.1953,238.4086,0.0000,78199.3047,78199.3047,6.9210,6.9156,447.3000,0.0000,447.3000,0.4250,123.2784,0.0000,123.2784,21.2882,0.0000,324.0216,324.0216,6.9156,6.3985,45301.4000,0.0000,45301.4000,2.5080,10459.2623,0.0000,10459.2623,125.6271,0.0000,34842.1377,34842.1377,6.3985,6.2808,5498.6000,0.0000,5498.6000,0.4250,1527.7788,0.0000,1527.7788,21.2882,0.0000,3970.8212,3970.8212,6.2808,8.5865,7.4336,7.4336,4.6493,69739.4222,7.4336,7.7855,7.5275,7.6096,0.7095,5676.0127,7.5275,7.5294,7.5279,7.5284,0.0039,27.0967,14.4650,1159.2789,159230.3000,75442.5316
8304,7.3363,7.6605,38673.5000,38288.5000,385.0000,0.3760,8920.4962,5498.1796,14418.6758,18.8348,43786.6796,29753.0038,-14033.6758,7.6605,7.5026,14963.2000,0.0000,14963.2000,0.6009,4077.2886,0.0000,4077.2886,30.0987,0.0000,10885.9114,10885.9114,7.5026,6.3695,104415.9000,0.0000,104415.9000,6.2906,24014.1250,0.0000,24014.1250,315.0947,0.0000,80401.7750,80401.7750,6.3695,6.3648,452.0000,0.0000,452.0000,0.4250,125.6442,0.0000,125.6442,21.2882,0.0000,326.3558,326.3558,6.3648,5.8603,49159.9000,0.0000,49159.9000,2.8604,11460.2302,0.0000,11460.2302,143.2760,0.0000,37699.6698,37699.6698,5.8603,5.8029,1684.6000,0.0000,1684.6000,0.4250,472.0140,0.0000,472.0140,21.2882,0.0000,1212.5860,1212.5860,5.8029,8.3809,7.0919,7.0919,5.9178,88767.3302,7.0919,7.7742,7.2739,7.4331,1.5662,12529.9582,7.2739,7.5414,7.3363,7.4076,0.6141,4298.5738,16.4668,1319.7134,171060.6000,105595.8622
8305,7.2000,7.3959,42345.1000,34476.0000,7869.1000,0.2960,9792.2291,4938.6174,14730.8465,14.8266,39414.6174,32552.8709,-6861.7465,7.3959,7.2443,14964.4000,0.0000,14964.4000,0.6065,4094.1967,0.0000,4094.1967,30.3771,0.0000,10870.2033,10870.2033,7.2443,6.1243,117227.3000,0.0000,117227.3000,6.5364,27088.6870,0.0000,27088.6870,327.4064,0.0000,90138.6130,90138.6130,6.1243,6.1198,445.9000,0.0000,445.9000,0.4250,124.4235,0.0000,124.4235,21.2882,0.0000,321.4765,321.4765,6.1198,5.5946,51534.6000,0.0000,51534.6000,3.1395,12065.8730,0.0000,12065.8730,157.2565,0.0000,39468.7270,39468.7270,5.5946,5.5777,956.6000,0.0000,956.6000,0.4250,269.1532,0.0000,269.1532,21.2882,0.0000,687.4468,687.4468,5.5777,8.1842,6.8809,6.8809,6.2285,93427.3587,6.8809,7.7188,7.1044,7.2999,2.0022,16017.7475,7.1044,7.5142,7.2000,7.3093,0.9795,6856.3967,17.1425,1373.8635,192997.9000,116301.5030
8306,7.0546,7.1415,45589.8000,31075.6000,14514.2000,0.4740,10571.2211,4440.0154,15011.2365,23.7430,35515.6154,35018.5789,-497.0365,7.1415,7.0043,14963.9000,0.0000,14963.9000,0.6095,4110.1227,0.0000,4110.1227,30.5291,0.0000,10853.7773,10853.7773,7.0043,5.8671,114998.9000,0.0000,114998.9000,7.3771,26691.5722,0.0000,26691.5722,369.5169,0.0000,88307.3278,88307.3278,5.8671,5.8630,452.4000,0.0000,452.4000,0.4250,126.7462,0.0000,126.7462,21.2882,0.0000,325.6538,325.6538,5.8630,5.3651,53427.8000,0.0000,53427.8000,3.3080,12566.1275,0.0000,12566.1275,165.6954,0.0000,40861.6725,40861.6725,5.3651,5.3564,410.2000,0.0000,410.2000,0.4250,115.8333,0.0000,115.8333,21.2882,0.0000,294.3667,294.3667,5.3564,7.9713,6.6639,6.6639,6.8994,103490.4697,6.6639,7.6479,6.9263,7.1559,2.5964,20770.9809,6.9263,7.4762,7.0546,7.2013,1.4511,10157.7512,18.9278,1516.9459,198767.4000,134419.2018
8307,6.9486,6.9549,49843.5000,28048.2000,21795.3000,0.8771,11580.4822,3999.9777,15580.4599,43.9361,32048.1777,38263.0178,6214.8401,6.9549,6.8225,14973.6000,0.0000,14973.6000,0.6124,4124.6490,0.0000,4124.6490,30.6736,0.0000,10848.9510,10848.9510,6.8225,5.7457,127505.2000,0.0000,127505.2000,7.2724,29694.0708,0.0000,29694.0708,364.2765,0.0000,97811.1292,97811.1292,5.7457,5.7417,445.5000,0.0000,445.5000,0.4250,125.0508,0.0000,125.0508,21.2882,0.0000,320.4492,320.4492,5.7417,5.2433,55328.9000,0.0000,55328.9000,3.4479,13041.3211,0.0000,13041.3211,172.7069,0.0000,42287.5789,42287.5789,5.2433,5.2397,410.2000,0.0000,410.2000,0.4250,116.0560,0.0000,116.0560,21.2882,0.0000,294.1440,294.1440,5.2397,7.8048,6.5222,6.5222,7.0047,105069.7638,6.5222,7.5735,6.8026,7.0479,2.8709,22967.4966,6.8026,7.4286,6.9486,7.1156,1.7096,11966.9058,19.5898,1570.0071,220458.7000,140004.1662
8308,6.8143,6.7459,45342.4000,42731.7000,2610.7000,1.3203,10561.2714,6079.6683,16640.9397,66.1346,48811.3683,34781.1286,-14030.2397,6.7459,6.6265,14975.2000,0.0000,14975.2000,0.6149,4138.4481,0.0000,4138.4481,30.8016,0.0000,10836.7519,10836.7519,6.6265,5.5492,125708.5000,0.0000,125708.5000,8.0935,29382.4306,0.0000,29382.4306,405.4030,0.0000,96326.0694,96326.0694,5.5492,5.5457,452.8000,0.0000,452.8000,0.4250,127.4927,0.0000,127.4927,21.2882,0.0000,325.3073,325.3073,5.5457,5.0799,57079.4000,0.0000,57079.4000,3.5797,13500.9458,0.0000,13500.9458,179.3081,0.0000,43578.4542,43578.4542,5.0799,5.0767,956.7000,0.0000,956.7000,0.4250,271.3738,0.0000,271.3738,21.2882,0.0000,685.3262,685.3262,5.0767,7.6044,6.3405,6.3405,7.6418,114626.5277,6.3405,7.4826,6.6451,6.9116,3.4528,27622.2285,6.6451,7.3700,6.8143,7.0076,2.1916,15341.3005,21.6877,1738.1368,201783.3000,157590.0566
8309,6.7983,6.9642,45845.5000,49011.6000,-3166.1000,0.2960,10681.6516,6971.2026,17652.8542,14.8266,55982.8026,35163.8484,-20818.9542,6.9642,6.8359,14974.8000,0.0000,14974.8000,0.6174,4124.3852,0.0000,4124.3852,30.9270,0.0000,10850.4148,10850.4148,6.8359,5.6957,138743.0000,0.0000,138743.0000,8.0118,32303.1760,0.0000,32303.1760,401.3085,0.0000,106439.8240,106439.8240,5.6957,5.6918,590.4000,0.0000,590.4000,0.4250,165.8540,0.0000,165.8540,21.2882,0.0000,424.5460,424.5460,5.6918,5.1762,57835.0000,0.0000,57835.0000,3.7082,13644.1204,0.0000,13644.1204,185.7460,0.0000,44190.8796,44190.8796,5.1762,5.1681,5146.4000,0.0000,5146.4000,0.4250,1457.5897,0.0000,1457.5897,21.2882,0.0000,3688.8103,3688.8103,5.1681,7.5317,6.3499,6.3499,6.6640,99960.3144,6.3499,7.4284,6.6375,6.8891,3.0405,24324.3151,6.6375,7.3266,6.7983,6.9821,1.9428,13599.9169,20.2252,1620.9233,214123.5000,137884.5465
8310,6.7322,6.9641,27391.4000,99777.3000,-72385.9000,0.2960,6389.9122,14175.5838,20565.4960,14.8266,113952.8838,21001.4878,-92951.3960,6.9641,6.8433,14973.9000,0.0000,14973.9000,0.6149,4124.1410,0.0000,4124.1410,30.7986,0.0000,10849.7590,10849.7590,6.8433,5.6576,87204.5000,0.0000,87204.5000,8.8044,20300.8284,0.0000,20300.8284,441.0122,0.0000,66903.6716,66903.6716,5.6576,5.6528,554.9000,0.0000,554.9000,0.4250,155.9747,0.0000,155.9747,21.2882,0.0000,398.9253,398.9253,5.6528,5.1607,57101.4000,0.0000,57101.4000,3.7458,13480.4053,0.0000,13480.4053,187.6265,0.0000,43620.9947,43620.9947,5.1607,5.1196,17351.5000,0.0000,17351.5000,0.4250,4915.5845,0.0000,4915.5845,21.2882,0.0000,12435.9155,12435.9155,5.1196,7.4237,6.2716,6.2716,6.8948,103421.4681,6.2716,7.3688,6.5642,6.8202,3.2833,26266.2866,6.5642,7.2840,6.7322,6.9241,2.1539,15077.0360,21.4666,1720.4169,104800.3000,144764.7907
8311,6.9952,8.0332,21327.5000,135478.1000,-114150.6000,3.2686,4950.8476,19336.5125,24287.3600,163.7232,154814.6125,16376.6524,-138437.9600,8.0332,7.9113,25429.6000,0.0000,25429.6000,0.6148,6889.9283,0.0000,6889.9283,30.7968,0.0000,18539.6717,18539.6717,7.9113,7.1600,70923.5000,0.0000,70923.5000,5.5330,16190.2328,0.0000,16190.2328,277.1486,0.0000,54733.2672,54733.2672,7.1600,7.1555,1137.7000,0.0000,1137.7000,0.4250,312.4018,0.0000,312.4018,21.2882,0.0000,825.2982,825.2982,7.1555,6.6645,56871.6000,0.0000,56871.6000,3.7013,13075.8512,0.0000,13075.8512,185.3987,0.0000,43795.7488,43795.7488,6.6645,6.5244,18444.5000,0.0000,18444.5000,0.7379,5103.6387,0.0000,5103.6387,36.9591,0.0000,13340.8613,13340.8613,6.5244,7.1374,6.8309,6.8309,1.8304,27456.0508,6.8309,7.2309,6.9376,7.0309,1.1943,9554.7808,6.9376,7.1847,6.9952,7.0611,0.7378,5164.7494,21.4209,1716.7548,58656.3000,42175.5809
8312,7.2172,8.6556,16237.2000,148896.7000,-132659.5000,5.1619,3753.6205,21335.7060,25089.3265,258.5573,170232.4060,12483.5795,-157748.8265,8.6556,8.4624,31042.3000,0.0000,31042.3000,1.0236,8331.6456,0.0000,8331.6456,51.2728,0.0000,22710.6544,22710.6544,8.4624,7.8922,30232.2000,6165.4000,24066.8000,4.4032,6832.9762,947.5702,7780.5464,220.5551,7112.9702,23399.2238,16286.2536,7.8922,7.8836,1938.4000,0.0000,1938.4000,0.4250,526.3227,0.0000,526.3227,21.2882,0.0000,1412.0773,1412.0773,7.8836,7.4270,53278.0000,0.0000,53278.0000,3.5733,12096.4916,0.0000,12096.4916,178.9879,0.0000,41181.5084,41181.5084,7.4270,7.2878,17715.8000,0.0000,17715.8000,0.7616,4844.6509,0.0000,4844.6509,38.1510,0.0000,12871.1491,12871.1491,7.2878,7.1851,7.2364,7.2364,-0.3298,-4946.4156,7.2364,7.2183,7.2316,7.2274,-0.0584,-466.9736,7.2316,7.1698,7.2172,7.2007,-0.1983,-1388.1719,23.0230,1845.1497,-4618.2000,-6801.5611
8313,7.4723,9.3836,12991.1000,158851.9000,-145860.8000,6.0061,2988.9812,22867.1114,25856.0926,300.8471,181719.0114,10002.1188,-171716.8926,9.3836,9.1074,35292.6000,0.0000,35292.6000,1.2355,9369.4715,0.0000,9369.4715,61.8885,0.0000,25923.1285,25923.1285,9.1074,8.9093,18618.1000,5984.8000,12633.3000,1.4777,4159.8513,925.0135,5084.8648,74.0188,6909.8135,14458.2487,7548.4352,8.9093,8.8921,2103.0000,0.0000,2103.0000,0.4250,562.2849,0.0000,562.2849,21.2882,0.0000,1540.7151,1540.7151,8.8921,8.3909,48535.5000,0.0000,48535.5000,3.2985,10832.2983,0.0000,10832.2983,165.2200,0.0000,37703.2017,37703.2017,8.3909,8.2341,15529.8000,0.0000,15529.8000,0.7211,4184.8660,0.0000,4184.8660,36.1213,0.0000,11344.9340,11344.9340,8.2341,7.1735,7.7038,7.7038,-2.9195,-43792.2489,7.7038,7.2020,7.5700,7.4529,-1.3813,-11050.6118,7.5700,7.1512,7.4723,7.3606,-1.1527,-8068.9059,19.7460,1582.5215,-31766.6000,-62911.7666
8314,7.6569,9.8036,10837.8000,167530.5000,-156692.7000,6.6131,2485.0238,24197.8672,26682.8911,331.2514,191728.3672,8352.7762,-183375.5911,9.8036,9.4789,41669.0000,0.0000,41669.0000,1.3867,10993.3606,0.0000,10993.3606,69.4601,0.0000,30675.6394,30675.6394,9.4789,9.3843,15451.1000,10051.4000,5399.7000,0.7658,3429.6927,1558.9586,4988.6513,38.3599,11610.3586,12021.4073,411.0487,9.3843,9.3650,2147.6000,0.0000,2147.6000,0.4250,570.1380,0.0000,570.1380,21.2882,0.0000,1577.4620,1577.4620,9.3650,8.8928,43937.8000,0.0000,43937.8000,2.9450,9728.6984,0.0000,9728.6984,147.5157,0.0000,34209.1016,34209.1016,8.8928,8.7506,14072.5000,0.0000,14072.5000,0.6211,3763.5390,0.0000,3763.5390,31.1094,0.0000,10308.9610,10308.9610,8.7506,7.2778,8.0142,8.0142,-3.9285,-58927.7333,8.0142,7.2330,7.8059,7.6236,-2.0839,-16671.0441,7.8059,7.1675,7.6569,7.4867,-1.7027,-11918.9910,19.1351,1533.5633,-49466.1000,-87517.7684
