Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
8315,7.8131,10.0877,9774.1000,175218.0000,-165443.9000,7.1115,2234.6585,25381.2146,27615.8731,356.2159,200599.2146,7539.4415,-193059.7731,10.0877,9.7068,43798.5000,0.0000,43798.5000,1.6253,11506.7142,0.0000,11506.7142,81.4115,0.0000,32291.7858,32291.7858,9.7068,9.7015,14338.5000,21276.8000,-6938.3000,0.4950,3170.0458,3307.3162,6477.3620,24.7945,24584.1162,11168.4542,-13415.6620,9.7015,9.6820,2547.2000,0.0000,2547.2000,0.4250,673.0359,0.0000,673.0359,21.2882,0.0000,1874.1641,1874.1641,9.6820,9.2571,40281.1000,0.0000,40281.1000,2.6414,8872.1145,0.0000,8872.1145,132.3055,0.0000,31408.9855,31408.9855,9.2571,9.1290,11340.0000,0.0000,11340.0000,0.5577,3016.2332,0.0000,3016.2332,27.9375,0.0000,8323.7668,8323.7668,9.1290,7.3956,8.2623,8.2623,-4.6597,-69895.3496,8.2623,7.2797,8.0003,7.7710,-2.6415,-21131.9642,8.0003,7.1980,7.8131,7.5991,-2.1567,-15096.8012,19.2839,1545.4879,-74415.4000,-106124.1151
8316,7.9840,10.3545,8627.1000,180171.3000,-171544.2000,7.5152,1966.2055,26181.8685,28148.0740,376.4383,206353.1685,6660.8945,-199692.2740,10.3545,9.9576,37951.3000,0.0000,37951.3000,1.7000,9931.4559,0.0000,9931.4559,85.1539,0.0000,28019.8441,28019.8441,9.9576,10.1222,15332.5000,21289.2000,-5956.7000,0.4950,3375.0230,3317.5537,6692.5767,24.7945,24606.7537,11957.4770,-12649.2767,10.1222,10.0991,3047.5000,0.0000,3047.5000,0.4250,800.2307,0.0000,800.2307,21.2882,0.0000,2247.2693,2247.2693,10.0991,9.7128,38186.9000,0.0000,38186.9000,2.4066,8353.1140,0.0000,8353.1140,120.5463,0.0000,29833.7860,29833.7860,9.7128,9.6104,9882.7000,0.0000,9882.7000,0.4466,2610.8262,0.0000,2610.8262,22.3681,0.0000,7271.8738,7271.8738,9.6104,7.4730,8.5417,8.5417,-5.8048,-87072.4475,8.5417,7.3172,8.2152,7.9295,-3.3256,-26604.8317,8.2152,7.2244,7.9840,7.7198,-2.6908,-18835.5709,19.4826,1561.4144,-88432.5000,-132512.8501
8317,8.1169,10.5904,7154.3000,184067.8000,-176913.5000,7.7998,1626.5528,26814.8881,28441.4409,390.6926,210882.6881,5527.7472,-205354.9409,10.5904,10.2430,43800.8000,0.0000,43800.8000,1.4664,11422.6272,0.0000,11422.6272,73.4499,0.0000,32378.1728,32378.1728,10.2430,10.3995,8989.4000,19088.2000,-10098.8000,0.4950,1969.0108,2983.3374,4952.3483,24.7945,22071.5374,7020.3892,-15051.1483,10.3995,10.3716,2905.6000,0.0000,2905.6000,0.4250,759.8619,0.0000,759.8619,21.2882,0.0000,2145.7381,2145.7381,10.3716,10.0018,36739.9000,0.0000,36739.9000,2.2631,8000.7649,0.0000,8000.7649,113.3586,0.0000,28739.1351,28739.1351,10.0018,9.9116,8789.7000,0.0000,8789.7000,0.4250,2312.1580,0.0000,2312.1580,21.2882,0.0000,6477.5420,6477.5420,9.9116,7.5805,8.7460,8.7460,-6.2753,-94129.7009,8.7460,7.3663,8.3781,8.0562,-3.7141,-29713.1407,8.3781,7.2588,8.1169,7.8184,-3.0132,-21092.7219,19.3114,1547.6930,-94776.3000,-144935.5635
8318,8.2233,10.6890,6615.5000,184040.1000,-177424.6000,8.0500,1501.1164,26864.7793,28365.8957,403.2228,210904.8793,5114.3836,-205790.4957,10.6890,10.3001,41671.7000,0.0000,41671.7000,1.6856,10851.7248,0.0000,10851.7248,84.4321,0.0000,30819.9752,30819.9752,10.3001,10.4808,8815.1000,11764.5000,-2949.4000,0.5287,1928.9304,1839.8057,3768.7362,26.4835,13604.3057,6886.1696,-6718.1362,10.4808,10.4550,1915.5000,0.0000,1915.5000,0.4250,500.3375,0.0000,500.3375,21.2882,0.0000,1415.1625,1415.1625,10.4550,10.1099,37156.5000,0.0000,37156.5000,2.1659,8080.4757,0.0000,8080.4757,108.4920,0.0000,29076.0243,29076.0243,10.1099,10.0321,7696.8000,0.0000,7696.8000,0.4250,2021.4363,0.0000,2021.4363,21.2882,0.0000,5675.3637,5675.3637,10.0321,7.7369,8.8845,8.8845,-6.3734,-95601.3288,8.8845,7.4425,8.5000,8.1635,-4.0044,-32035.0979,8.5000,7.3143,8.2233,7.9071,-3.2925,-23047.4654,19.9204,1596.4964,-91933.5000,-150683.8921
8319,8.2815,10.7651,7054.7000,184463.2000,-177408.5000,8.0781,1599.0664,26956.2673,28555.3337,404.6307,211419.4673,5455.6336,-205963.8337,10.7651,10.3930,39540.9000,0.0000,39540.9000,1.6010,10285.4152,0.0000,10285.4152,80.1942,0.0000,29255.4848,29255.4848,10.3930,10.4741,10753.3000,10756.8000,-3.5000,0.4950,2349.2907,1683.8731,4033.1639,24.7945,12440.6731,8404.0093,-4036.6639,10.4741,10.4570,1853.6000,0.0000,1853.6000,0.4250,484.2168,0.0000,484.2168,21.2882,0.0000,1369.3832,1369.3832,10.4570,10.1061,38043.0000,0.0000,38043.0000,2.1870,8273.0006,0.0000,8273.0006,109.5467,0.0000,29769.9994,29769.9994,10.1061,10.0377,8789.7000,0.0000,8789.7000,0.4250,2308.5974,0.0000,2308.5974,21.2882,0.0000,6481.1026,6481.1026,10.0377,7.8536,8.9456,8.9456,-6.0333,-90499.9821,8.9456,7.5055,8.5616,8.2256,-3.9781,-31824.5393,8.5616,7.3612,8.2815,7.9614,-3.3160,-23212.1400,19.8166,1588.1822,-89184.8000,-145536.6614
8320,8.3289,10.8201,8385.2000,186076.2000,-177691.0000,8.0800,1898.9949,27216.5096,29115.5045,404.7272,213292.7096,6486.2051,-206806.5045,10.8201,10.4662,33700.4000,0.0000,33700.4000,1.5172,8759.1445,0.0000,8759.1445,75.9962,0.0000,24941.2555,24941.2555,10.4662,10.5150,13856.5000,12472.0000,1384.5000,0.4950,3023.4491,1953.9006,4977.3497,24.7945,14425.9006,10833.0509,-3592.8497,10.5150,10.4984,2394.0000,0.0000,2394.0000,0.4250,625.0107,0.0000,625.0107,21.2882,0.0000,1768.9893,1768.9893,10.4984,10.1383,37459.0000,0.0000,37459.0000,2.2391,8140.4993,0.0000,8140.4993,112.1561,0.0000,29318.5007,29318.5007,10.1383,10.0599,10247.1000,0.0000,10247.1000,0.4250,2690.1034,0.0000,2690.1034,21.2882,0.0000,7556.9966,7556.9966,10.0599,7.9336,8.9967,8.9967,-5.8606,-87908.7050,8.9967,7.5541,8.6120,8.2754,-3.9761,-31809.0716,8.6120,7.3985,8.3289,8.0053,-3.3447,-23412.7529,19.7719,1584.6012,-92506.0000,-143130.5295
8321,8.3830,10.9321,8780.7000,188716.4000,-179935.7000,8.0950,1986.5911,27631.2047,29617.7958,405.4806,216347.6047,6794.1089,-209553.4958,10.9321,10.6246,22005.6000,0.0000,22005.6000,1.2919,5710.2001,0.0000,5710.2001,64.7111,0.0000,16295.3999,16295.3999,10.6246,10.6688,17958.5000,14113.3000,3845.2000,0.4950,3907.8779,2214.8296,6122.7075,24.7945,16328.1296,14050.6221,-2277.5075,10.6688,10.6470,1517.9000,0.0000,1517.9000,0.4250,395.3930,0.0000,395.3930,21.2882,0.0000,1122.5070,1122.5070,10.6470,10.2854,35457.0000,0.0000,35457.0000,2.2030,7686.8251,0.0000,7686.8251,110.3467,0.0000,27770.1749,27770.1749,10.2854,10.1922,13526.0000,0.0000,13526.0000,0.4250,3543.2074,0.0000,3543.2074,21.2882,0.0000,9982.7926,9982.7926,10.1922,7.9612,9.0767,9.0767,-6.0340,-90509.4757,9.0767,7.5775,8.6769,8.3271,-4.0549,-32439.2040,8.6769,7.4175,8.3830,8.0472,-3.4064,-23844.9668,19.4024,1554.9823,-103584.0000,-146793.6465
8322,8.4534,11.1127,12519.4000,115148.0000,-102628.6000,8.1998,2828.8057,16882.2994,19711.1051,410.7291,132030.2994,9690.5943,-122339.7051,11.1127,10.9057,18114.3000,0.0000,18114.3000,0.8420,4688.1431,0.0000,4688.1431,42.1755,0.0000,13426.1569,13426.1569,10.9057,10.9345,24168.3000,131.4000,24036.9000,0.4950,5234.0420,20.6853,5254.7272,24.7945,152.0853,18934.2580,18782.1728,10.9345,10.9202,1251.4000,0.0000,1251.4000,0.4250,324.7129,0.0000,324.7129,21.2882,0.0000,926.6871,926.6871,10.9202,10.5674,33066.4000,0.0000,33066.4000,2.0793,7136.9070,0.0000,7136.9070,104.1525,0.0000,25929.4930,25929.4930,10.5674,10.4406,15894.2000,0.0000,15894.2000,0.5232,4146.3729,0.0000,4146.3729,26.2087,0.0000,11747.8271,11747.8271,10.4406,7.9564,9.1985,9.1985,-6.5263,-97894.3176,9.1985,7.5819,8.7674,8.3902,-4.2470,-33976.3111,8.7674,7.4218,8.4534,8.0946,-3.5353,-24746.7601,18.8466,1510.4365,-10265.4000,-156617.3887
8323,8.1744,10.1749,13110.4000,113348.6000,-100238.2000,4.6787,2977.5443,16530.4567,19508.0010,234.3583,129879.0567,10132.8557,-119746.2010,10.1749,9.9563,18116.0000,0.0000,18116.0000,0.6910,4753.3088,0.0000,4753.3088,34.6130,0.0000,13362.6912,13362.6912,9.9563,9.6503,25072.1000,0.0000,25072.1000,1.4070,5519.0492,0.0000,5519.0492,70.4783,0.0000,19553.0508,19553.0508,9.6503,9.6353,959.3000,0.0000,959.3000,0.4250,253.6648,0.0000,253.6648,21.2882,0.0000,705.6352,705.6352,9.6353,9.2134,32336.9000,0.0000,32336.9000,1.9290,7127.8860,0.0000,7127.8860,96.6255,0.0000,25209.0140,25209.0140,9.2134,9.0225,15165.5000,0.0000,15165.5000,0.6119,4036.3852,0.0000,4036.3852,30.6501,0.0000,11129.1148,11129.1148,9.0225,8.2899,8.6562,8.6562,-1.4924,-22386.7177,8.6562,7.6635,8.3915,8.1599,-2.0224,-16178.8903,8.3915,7.4609,8.1744,7.9262,-1.8957,-13270.0900,14.6141,1171.2322,-8588.4000,-51835.6980
8324,8.0949,10.0593,20713.9000,73004.5000,-52290.6000,4.5625,4711.2792,10630.8463,15342.1255,228.5378,83635.3463,16002.6208,-67632.7255,10.0593,9.8402,18124.0000,0.0000,18124.0000,0.7021,4763.5214,0.0000,4763.5214,35.1689,0.0000,13360.4786,13360.4786,9.8402,9.5196,29376.3000,0.0000,29376.3000,1.4948,6479.5898,0.0000,6479.5898,74.8730,0.0000,22896.7102,22896.7102,9.5196,9.5080,1049.3000,0.0000,1049.3000,0.4250,278.0035,0.0000,278.0035,21.2882,0.0000,771.2965,771.2965,9.5080,9.0946,31728.3000,0.0000,31728.3000,1.9337,7008.5440,0.0000,7008.5440,96.8603,0.0000,24719.7560,24719.7560,9.0946,8.9122,13890.3000,0.0000,13890.3000,0.5977,3703.5667,0.0000,3703.5667,29.9369,0.0000,10186.7333,10186.7333,8.9122,8.1492,8.5307,8.5307,-1.5500,-23249.6892,8.5307,7.6377,8.2925,8.0842,-1.8142,-14513.5657,8.2925,7.4456,8.0949,7.8690,-1.7207,-12044.9250,14.5737,1167.9964,41877.6000,-49808.1799
8325,7.8982,9.2955,23337.3000,69152.8000,-45815.5000,2.3790,5327.2354,10032.9806,15360.2160,119.1664,79185.7806,18010.0646,-61175.7160,9.2955,9.0205,15339.5000,0.0000,15339.5000,0.7038,4077.6875,0.0000,4077.6875,35.2542,0.0000,11261.8125,11261.8125,9.0205,8.5492,31248.4000,0.0000,31248.4000,1.7553,6992.6171,0.0000,6992.6171,87.9252,0.0000,24255.7829,24255.7829,8.5492,8.5334,602.5000,0.0000,602.5000,0.4250,161.9690,0.0000,161.9690,21.2882,0.0000,440.5310,440.5310,8.5334,8.0248,32721.6000,0.0000,32721.6000,1.9020,7347.3366,0.0000,7347.3366,95.2735,0.0000,25374.2634,25374.2634,8.0248,7.8155,11340.0000,0.0000,11340.0000,0.5486,3072.8661,0.0000,3072.8661,27.4772,0.0000,8267.1339,8267.1339,7.8155,8.4834,8.1495,8.1495,1.0773,16158.9421,8.1495,7.6975,8.0290,7.9235,-0.7290,-5832.0480,8.0290,7.4687,7.8982,7.7488,-0.9037,-6325.7732,11.5707,927.3233,45436.5000,4001.1209
8326,7.8097,9.1160,29124.1000,55182.8000,-26058.7000,2.0821,6659.0749,7993.0102,14652.0851,104.2948,63175.8102,22465.0251,-40710.7851,9.1160,8.8758,14964.3000,0.0000,14964.3000,0.6036,3988.6467,0.0000,3988.6467,30.2367,0.0000,10975.6533,10975.6533,8.8758,8.3581,64814.7000,0.0000,64814.7000,1.8975,14541.2854,0.0000,14541.2854,95.0461,0.0000,50273.4146,50273.4146,8.3581,8.3487,454.2000,0.0000,454.2000,0.4250,122.4555,0.0000,122.4555,21.2882,0.0000,331.7445,331.7445,8.3487,7.8073,35918.1000,0.0000,35918.1000,1.9996,8090.4257,0.0000,8090.4257,100.1617,0.0000,27827.6743,27827.6743,7.8073,7.6310,9882.7000,0.0000,9882.7000,0.4565,2686.8739,0.0000,2686.8739,22.8680,0.0000,7195.8261,7195.8261,7.6310,8.3784,8.0047,8.0047,1.1666,17499.0579,8.0047,7.6788,7.9178,7.8417,-0.5087,-4069.4667,7.9178,7.4546,7.8097,7.6862,-0.7229,-5060.5227,11.1967,897.3491,99975.3000,8369.0684
8327,7.6316,8.3711,32587.1000,48530.0000,-15942.9000,1.1837,7475.4762,7006.3501,14481.8263,59.2908,55536.3501,25111.6238,-30424.7263,8.3711,8.1726,14964.0000,0.0000,14964.0000,0.5907,4033.6023,0.0000,4033.6023,29.5906,0.0000,10930.3977,10930.3977,8.1726,7.2625,83438.2000,0.0000,83438.2000,3.9471,18957.1322,0.0000,18957.1322,197.7082,0.0000,64481.0678,64481.0678,7.2625,7.2565,452.0000,0.0000,452.0000,0.4250,123.9192,0.0000,123.9192,21.2882,0.0000,328.0808,328.0808,7.2565,6.7537,39323.3000,0.0000,39323.3000,2.2031,9025.3195,0.0000,9025.3195,110.3514,0.0000,30297.9805,30297.9805,6.7537,6.6237,5510.8000,0.0000,5510.8000,0.4250,1522.7463,0.0000,1522.7463,21.2882,0.0000,3988.0537,3988.0537,6.6237,8.6101,7.6169,7.6169,3.6444,54665.9755,7.6169,7.7859,7.6620,7.7014,0.3101,2480.8426,7.6620,7.5318,7.6316,7.5969,-0.2387,-1671.1806,13.1618,1054.8419,127745.4000,55475.6375
8328,7.4790,7.9744,36003.5000,43183.4000,-7179.9000,0.7235,8282.6244,6217.1100,14499.7343,36.2385,49400.5100,27720.8756,-21679.6343,7.9744,7.7968,14999.2000,0.0000,14999.2000,0.5987,4067.5481,0.0000,4067.5481,29.9867,0.0000,10931.6519,10931.6519,7.7968,6.7490,85719.4000,0.0000,85719.4000,5.1530,19608.6050,0.0000,19608.6050,258.1125,0.0000,66110.7950,66110.7950,6.7490,6.7437,447.2000,0.0000,447.2000,0.4250,123.5794,0.0000,123.5794,21.2882,0.0000,323.6206,323.6206,6.7437,6.2516,42866.2000,0.0000,42866.2000,2.4657,9926.8022,0.0000,9926.8022,123.5046,0.0000,32939.3978,32939.3978,6.2516,6.1869,1688.0000,0.0000,1688.0000,0.4250,470.0827,0.0000,470.0827,21.2882,0.0000,1217.9173,1217.9173,6.1869,8.4784,7.3327,7.3327,4.6912,70368.6395,7.3327,7.7965,7.4563,7.5646,0.9495,7596.1127,7.4563,7.5532,7.4790,7.5048,0.1983,1388.4330,14.6861,1177.0050,138540.1000,79353.1853
8329,7.3654,7.7171,39350.2000,38531.5000,818.7000,0.3255,9071.6583,5535.9856,14607.6439,16.3062,44067.4856,30278.5417,-13788.9439,7.7171,7.5401,15004.9000,0.0000,15004.9000,0.6044,4085.1103,0.0000,4085.1103,30.2749,0.0000,10919.7897,10919.7897,7.5401,6.4695,100152.3000,0.0000,100152.3000,5.3341,23017.7628,0.0000,23017.7628,267.1840,0.0000,77134.5372,77134.5372,6.4695,6.4642,451.9000,0.0000,451.9000,0.4250,125.4213,0.0000,125.4213,21.2882,0.0000,326.4787,326.4787,6.4642,5.9308,45639.7000,0.0000,45639.7000,2.7162,10621.0106,0.0000,10621.0106,136.0542,0.0000,35018.6894,35018.6894,5.9308,5.9111,958.3000,0.0000,958.3000,0.4250,268.2132,0.0000,268.2132,21.2882,0.0000,690.0868,690.0868,5.9111,8.3743,7.1427,7.1427,5.0631,75946.4222,7.1427,7.7739,7.3110,7.4583,1.2973,10378.3871,7.3110,7.5442,7.3654,7.4276,0.4793,3355.2765,14.7453,1181.7499,163025.8000,89680.0858
8330,7.2308,7.4321,42705.2000,34851.1000,7854.1000,0.2960,9869.8365,4995.0984,14864.9349,14.8266,39846.1984,32835.3635,-7010.8349,7.4321,7.2730,15004.4000,0.0000,15004.4000,0.6075,4102.8590,0.0000,4102.8590,30.4299,0.0000,10901.5410,10901.5410,7.2730,6.1493,100536.7000,0.0000,100536.7000,6.2647,23219.5662,0.0000,23219.5662,313.7984,0.0000,77317.1338,77317.1338,6.1493,6.1446,446.7000,0.0000,446.7000,0.4250,124.5980,0.0000,124.5980,21.2882,0.0000,322.1020,322.1020,6.1446,5.6345,48242.3000,0.0000,48242.3000,2.9087,11290.0920,0.0000,11290.0920,145.6954,0.0000,36952.2080,36952.2080,5.6345,5.6245,410.6000,0.0000,410.6000,0.4250,115.4557,0.0000,115.4557,21.2882,0.0000,295.1443,295.1443,5.6245,8.2161,6.9203,6.9203,5.9212,88818.0109,6.9203,7.7401,7.1389,7.3302,1.8732,14985.6876,7.1389,7.5326,7.2308,7.3357,0.8994,6295.8388,16.3903,1313.5844,172494.8000,110099.5373
8331,7.1261,7.2247,46653.3000,31534.6000,15118.7000,0.4728,10803.3884,4511.3165,15314.7049,23.6814,36045.9165,35849.9116,-196.0049,7.2247,7.0717,15004.1000,0.0000,15004.1000,0.6107,4115.8844,0.0000,4115.8844,30.5900,0.0000,10888.2156,10888.2156,7.0717,5.9871,114435.1000,0.0000,114435.1000,6.3230,26527.6647,0.0000,26527.6647,316.7198,0.0000,87907.4353,87907.4353,5.9871,5.9826,453.0000,0.0000,453.0000,0.4250,126.6759,0.0000,126.6759,21.2882,0.0000,326.3241,326.3241,5.9826,5.4641,50507.6000,0.0000,50507.6000,3.0950,11854.1435,0.0000,11854.1435,155.0297,0.0000,38653.4565,38653.4565,5.4641,5.4600,410.6000,0.0000,410.6000,0.4250,115.7655,0.0000,115.7655,21.2882,0.0000,294.8345,294.8345,5.4600,8.0695,6.7648,6.7648,6.1939,92908.9187,6.7648,7.6889,7.0112,7.2268,2.1934,17547.2375,7.0112,7.5035,7.1261,7.2573,1.1685,8179.3092,17.0273,1364.6338,195929.1000,118635.4654
8332,6.9932,6.9958,41505.1000,46543.0000,-5037.9000,0.9122,9635.1258,6642.7518,16277.8776,45.6925,53185.7518,31869.9742,-21315.7776,6.9958,6.8610,14994.3000,0.0000,14994.3000,0.6131,4127.7370,0.0000,4127.7370,30.7081,0.0000,10866.5630,10866.5630,6.8610,5.7720,112717.0000,0.0000,112717.0000,7.2268,26231.4165,0.0000,26231.4165,361.9901,0.0000,86485.5835,86485.5835,5.7720,5.7679,446.3000,0.0000,446.3000,0.4250,125.2237,0.0000,125.2237,21.2882,0.0000,321.0763,321.0763,5.7679,5.2891,52162.2000,0.0000,52162.2000,3.2513,12289.1872,0.0000,12289.1872,162.8590,0.0000,39873.0128,39873.0128,5.2891,5.2854,958.3000,0.0000,958.3000,0.4250,270.9314,0.0000,270.9314,21.2882,0.0000,687.3686,687.3686,5.2854,7.8605,6.5730,6.5730,6.9207,103810.9764,6.5730,7.6143,6.8507,7.0937,2.7988,22390.3641,6.8507,7.4616,6.9932,7.1561,1.6419,11493.2809,19.2801,1545.1829,176240.2000,137694.6214
8333,6.9798,7.2565,41709.3000,52339.7000,-10630.4000,0.2960,9684.9544,7468.3102,17153.2645,14.8266,59808.0102,32024.3456,-27783.6645,7.2565,7.1152,14993.7000,0.0000,14993.7000,0.6153,4111.0169,0.0000,4111.0169,30.8203,0.0000,10882.6831,10882.6831,7.1152,5.9912,125189.1000,0.0000,125189.1000,7.1491,28997.3184,0.0000,28997.3184,358.1005,0.0000,96191.7816,96191.7816,5.9912,5.9870,600.5000,0.0000,600.5000,0.4250,167.9118,0.0000,167.9118,21.2882,0.0000,432.5882,432.5882,5.9870,5.4689,52880.7000,0.0000,52880.7000,3.3730,12410.1405,0.0000,12410.1405,168.9525,0.0000,40470.5595,40470.5595,5.4689,5.4600,5157.7000,0.0000,5157.7000,0.4250,1454.0634,0.0000,1454.0634,21.2882,0.0000,3703.6366,3703.6366,5.4600,7.7317,6.5958,6.5958,5.8346,87519.5427,6.5958,7.5440,6.8487,7.0699,2.4354,19483.0864,6.8487,7.4107,6.9798,7.1297,1.4434,10103.5664,18.4251,1476.6635,188191.3000,117106.1955
8334,6.9183,7.2527,24540.9000,104465.9000,-79925.0000,0.4807,5705.0013,14890.0115,20595.0128,24.0764,119355.9115,18835.8987,-100520.0128,7.2527,7.1217,14993.5000,0.0000,14993.5000,0.6123,4111.2028,0.0000,4111.2028,30.6685,0.0000,10882.2972,10882.2972,7.1217,5.9640,78252.2000,0.0000,78252.2000,7.8989,18123.2505,0.0000,18123.2505,395.6556,0.0000,60128.9495,60128.9495,5.9640,5.9588,545.3000,0.0000,545.3000,0.4250,152.5418,0.0000,152.5418,21.2882,0.0000,392.7582,392.7582,5.9588,5.4717,52394.1000,0.0000,52394.1000,3.4038,12302.1064,0.0000,12302.1064,170.4952,0.0000,40091.9936,40091.9936,5.4717,5.4272,17390.6000,0.0000,17390.6000,0.4250,4902.5570,0.0000,4902.5570,21.2882,0.0000,12488.0430,12488.0430,5.4272,7.6194,6.5233,6.5233,6.0716,91073.6828,6.5233,7.4866,6.7802,7.0049,2.6680,21343.6897,6.7802,7.3720,6.9183,7.0761,1.6392,11474.1554,19.8684,1592.3334,83650.7000,123891.5278
8335,7.1716,8.3420,19005.8000,140310.5000,-121304.7000,3.6127,4397.3885,20088.9983,24486.3868,180.9584,160399.4983,14608.4115,-145791.0868,8.3420,8.2146,25496.8000,0.0000,25496.8000,0.6123,6875.7930,0.0000,6875.7930,30.6703,0.0000,18621.0070,18621.0070,8.2146,7.5104,64231.6000,0.0000,64231.6000,4.9367,14582.3313,0.0000,14582.3313,247.2805,0.0000,49649.2687,49649.2687,7.5104,7.5058,1148.4000,0.0000,1148.4000,0.4250,313.6453,0.0000,313.6453,21.2882,0.0000,834.7547,834.7547,7.5058,7.0353,52681.8000,0.0000,52681.8000,3.3745,12039.2132,0.0000,12039.2132,169.0263,0.0000,40642.5868,40642.5868,7.0353,6.8885,18486.1000,0.0000,18486.1000,0.7350,5085.8884,0.0000,5085.8884,36.8139,0.0000,13400.2116,13400.2116,6.8885,7.2675,7.0780,7.0780,1.0853,16279.6991,7.0780,7.3269,7.1444,7.2025,0.7130,5703.7080,7.1444,7.2610,7.1716,7.2027,0.3339,2337.0755,20.5442,1646.4905,40740.0000,24320.4825
8336,7.3856,8.9414,15191.0000,152443.9000,-137252.9000,5.4907,3500.7671,21910.2432,25411.0103,275.0275,174354.1432,11690.2329,-162663.9103,8.9414,8.7421,31097.2000,0.0000,31097.2000,1.0206,8310.5278,0.0000,8310.5278,51.1205,0.0000,22786.6722,22786.6722,8.7421,8.2110,28337.0000,6317.3000,22019.7000,3.9635,6372.6200,973.2320,7345.8520,198.5303,7290.5320,21964.3800,14673.8480,8.2110,8.2021,1941.2000,0.0000,1941.2000,0.4250,524.5306,0.0000,524.5306,21.2882,0.0000,1416.6694,1416.6694,8.2021,7.7670,50650.2000,0.0000,50650.2000,3.2866,11437.3356,0.0000,11437.3356,164.6235,0.0000,39212.8644,39212.8644,7.7670,7.6234,17755.8000,0.0000,17755.8000,0.7580,4830.3605,0.0000,4830.3605,37.9694,0.0000,12925.4395,12925.4395,7.6234,7.3175,7.4705,7.4705,-0.9559,-14338.4156,7.4705,7.3121,7.4282,7.3913,-0.4950,-3959.9029,7.4282,7.2455,7.3856,7.3369,-0.5710,-3997.0212,22.4165,1796.5424,-13788.8000,-22295.3396
8337,7.6158,9.6031,12056.3000,161688.5000,-149632.2000,6.2199,2766.5239,23336.4571,26102.9810,311.5533,185024.9571,9289.7761,-175735.1810,9.6031,9.3238,35361.1000,0.0000,35361.1000,1.2314,9357.0028,0.0000,9357.0028,61.6825,0.0000,26004.0972,26004.0972,9.3238,9.1439,16580.6000,6969.5000,9611.1000,1.3445,3690.4721,1079.3703,4769.8424,67.3464,8048.8703,12890.1279,4841.2576,9.1439,9.1265,2100.1000,0.0000,2100.1000,0.4250,559.5362,0.0000,559.5362,21.2882,0.0000,1540.5638,1540.5638,9.1265,8.6454,47023.9000,0.0000,47023.9000,3.1158,10453.6646,0.0000,10453.6646,156.0698,0.0000,36570.2354,36570.2354,8.6454,8.4868,15564.8000,0.0000,15564.8000,0.7182,4178.1804,0.0000,4178.1804,35.9757,0.0000,11386.6196,11386.6196,8.4868,7.3055,7.8962,7.8962,-3.2246,-48368.8271,7.8962,7.2920,7.7351,7.5941,-1.6491,-13192.9219,7.7351,7.2240,7.6158,7.4795,-1.3952,-9766.1451,19.5822,1569.3983,-39971.2000,-71327.8942
8338,7.7893,10.0068,10437.5000,168951.2000,-158513.7000,6.7895,2387.3804,24462.6789,26850.0593,340.0872,193413.8789,8050.1196,-185363.7593,10.0068,9.6781,41756.8000,0.0000,41756.8000,1.3841,10983.4445,0.0000,10983.4445,69.3284,0.0000,30773.3555,30773.3555,9.6781,9.6168,14477.3000,6119.1000,8358.2000,0.5801,3202.3398,950.8989,4153.2386,29.0591,7069.9989,11274.9602,4204.9614,9.6168,9.5973,2159.9000,0.0000,2159.9000,0.4250,571.4209,0.0000,571.4209,21.2882,0.0000,1588.4791,1588.4791,9.5973,9.1350,44276.1000,0.0000,44276.1000,2.8401,9765.7530,0.0000,9765.7530,142.2627,0.0000,34510.3470,34510.3470,9.1350,8.9909,14104.1000,0.0000,14104.1000,0.6196,3758.3006,0.0000,3758.3006,31.0370,0.0000,10345.7994,10345.7994,8.9909,7.3934,8.1922,8.1922,-4.2217,-63325.1453,8.1922,7.3148,7.9582,7.7535,-2.3186,-18549.0102,7.9582,7.2344,7.7893,7.5963,-1.9129,-13390.4676,18.9578,1519.3502,-47858.6000,-95264.6230
8339,7.9113,10.1929,9421.3000,178293.6000,-168872.3000,7.1995,2150.0945,25873.8703,28023.9649,360.6220,204167.4703,7271.2055,-196896.2649,10.1929,9.8138,43885.1000,0.0000,43885.1000,1.6230,11511.6020,0.0000,11511.6020,81.2974,0.0000,32373.4980,32373.4980,9.8138,9.7620,13735.5000,18397.5000,-4662.0000,0.5010,3031.0610,2862.7882,5893.8492,25.0960,21260.2882,10704.4390,-10555.8492,9.7620,9.7424,2551.8000,0.0000,2551.8000,0.4250,673.6465,0.0000,673.6465,21.2882,0.0000,1878.1535,1878.1535,9.7424,9.3175,40511.0000,0.0000,40511.0000,2.6496,8913.8084,0.0000,8913.8084,132.7206,0.0000,31597.1916,31597.1916,9.3175,9.1901,11365.4000,0.0000,11365.4000,0.5566,3020.2621,0.0000,3020.2621,27.8803,0.0000,8345.1379,8345.1379,9.1901,7.5500,8.3700,8.3700,-4.4427,-66640.7910,8.3700,7.3760,8.1049,7.8730,-2.6925,-21540.3134,8.1049,7.2750,7.9113,7.6899,-2.2483,-15737.8879,19.4322,1557.3707,-75221.0000,-103918.9923
8340,8.0766,10.4626,8286.1000,186439.8000,-178153.7000,7.6752,1885.2707,27139.8298,29025.1005,384.4504,213579.6298,6400.8293,-207178.8005,10.4626,10.0699,38021.9000,0.0000,38021.9000,1.7003,9934.1524,0.0000,9934.1524,85.1686,0.0000,28087.7476,28087.7476,10.0699,10.1977,14381.0000,27848.3000,-13467.3000,0.4950,3159.4145,4344.6569,7504.0714,24.7945,32192.9569,11221.5855,-20971.3714,10.1977,10.1748,3049.0000,0.0000,3049.0000,0.4250,799.7341,0.0000,799.7341,21.2882,0.0000,2249.2659,2249.2659,10.1748,9.7913,37484.6000,0.0000,37484.6000,2.4175,8189.2932,0.0000,8189.2932,121.0917,0.0000,29295.3068,29295.3068,9.7913,9.6900,9904.8000,0.0000,9904.8000,0.4471,2613.6190,0.0000,2613.6190,22.3944,0.0000,7291.1810,7291.1810,9.6900,7.5989,8.6444,8.6444,-5.7541,-86310.9512,8.6444,7.4051,8.3140,8.0248,-3.4103,-27282.0306,8.3140,7.2966,8.0766,7.8053,-2.7995,-19596.6896,19.7401,1582.0509,-103160.7000,-133189.6714
8341,8.2521,10.7282,6645.3000,192495.4000,-185850.1000,8.1046,1507.0828,28114.3290,29621.4118,405.9571,220609.7290,5138.2172,-215471.5118,10.7282,10.3921,43887.3000,0.0000,43887.3000,1.4664,11422.1548,0.0000,11422.1548,73.4513,0.0000,32465.1452,32465.1452,10.3921,10.6426,8030.3000,28704.5000,-20674.2000,0.7047,1754.4190,4493.3703,6247.7892,35.2984,33197.8703,6275.8810,-26921.9892,10.6426,10.6157,2913.8000,0.0000,2913.8000,0.4250,759.2968,0.0000,759.2968,21.2882,0.0000,2154.5032,2154.5032,10.6157,10.2650,35118.9000,0.0000,35118.9000,2.2182,7617.3976,0.0000,7617.3976,111.1113,0.0000,27501.5024,27501.5024,10.2650,10.1777,8809.3000,0.0000,8809.3000,0.4250,2308.3350,0.0000,2308.3350,21.2882,0.0000,6500.9650,6500.9650,10.1777,7.6814,8.9295,8.9295,-6.9651,-104475.7913,8.9295,7.4456,8.5338,8.1876,-4.1404,-33123.4589,8.5338,7.3262,8.2521,7.9300,-3.3694,-23586.0123,20.0158,1604.1469,-115795.0000,-161185.2625
8342,8.3953,10.8251,5582.4000,194238.4000,-188656.0000,8.4631,1262.7076,28446.3769,29709.0845,423.9146,222684.7769,4319.6924,-218365.0845,10.8251,10.4589,41754.6000,0.0000,41754.6000,1.6850,10851.7445,0.0000,10851.7445,84.4022,0.0000,30902.8555,30902.8555,10.4589,10.7624,6617.9000,19909.8000,-13291.9000,1.0829,1444.1874,3118.8848,4563.0722,54.2421,23028.6848,5173.7126,-17854.9722,10.7624,10.7381,1923.3000,0.0000,1923.3000,0.4250,500.3099,0.0000,500.3099,21.2882,0.0000,1422.9901,1422.9901,10.7381,10.4279,34038.1000,0.0000,34038.1000,2.0607,7368.3115,0.0000,7368.3115,103.2211,0.0000,26669.7885,26669.7885,10.4279,10.3546,7713.8000,0.0000,7713.8000,0.4250,2016.4439,0.0000,2016.4439,21.2882,0.0000,5697.3561,5697.3561,10.3546,7.8823,9.1184,9.1184,-7.3106,-109658.9185,9.1184,7.5438,8.6985,8.3311,-4.6561,-37249.0419,8.6985,7.3990,8.3953,8.0488,-3.8427,-26898.8525,21.2125,1700.0557,-116518.1000,-173806.8129
8343,8.4733,11.0078,5785.3000,190807.6000,-185022.3000,8.5978,1306.7366,27985.6841,29292.4207,430.6644,218793.2841,4478.5634,-214314.7207,11.0078,10.6488,39628.3000,0.0000,39628.3000,1.6005,10271.7901,0.0000,10271.7901,80.1699,0.0000,29356.5099,29356.5099,10.6488,10.8560,7770.7000,12230.5000,-4459.8000,0.6964,1690.2512,1919.8668,3610.1180,34.8808,14150.3668,6080.4488,-8069.9180,10.8560,10.8395,1855.7000,0.0000,1855.7000,0.4250,482.0667,0.0000,482.0667,21.2882,0.0000,1373.6333,1373.6333,10.8395,10.5299,35481.3000,0.0000,35481.3000,1.9926,7668.1237,0.0000,7668.1237,99.8107,0.0000,27813.1763,27813.1763,10.5299,10.4637,8809.3000,0.0000,8809.3000,0.4250,2299.3760,0.0000,2299.3760,21.2882,0.0000,6509.9240,6509.9240,10.4637,7.9764,9.2201,9.2201,-7.1446,-107169.3792,9.2201,7.5985,8.7877,8.4093,-4.6578,-37262.6424,8.7877,7.4402,8.4733,8.1139,-3.8704,-27092.5694,20.6060,1651.4454,-103707.5000,-171524.5911
8344,8.4932,11.0490,7221.3000,189636.4000,-182415.1000,8.4360,1630.4937,27824.5582,29455.0519,422.5566,217460.9582,5590.8063,-211870.1519,11.0490,10.6988,33759.6000,0.0000,33759.6000,1.5144,8745.3658,0.0000,8745.3658,75.8549,0.0000,25014.2342,25014.2342,10.6988,10.7951,12025.0000,13782.5000,-1757.5000,0.4950,2613.3962,2164.6792,4778.0754,24.7945,15947.1792,9411.6038,-6535.5754,10.7951,10.7787,2399.9000,0.0000,2399.9000,0.4250,623.9911,0.0000,623.9911,21.2882,0.0000,1775.9089,1775.9089,10.7787,10.4471,37303.2000,0.0000,37303.2000,2.0731,8069.8080,0.0000,8069.8080,103.8417,0.0000,29233.3920,29233.3920,10.4471,10.3695,10269.9000,0.0000,10269.9000,0.4250,2683.8715,0.0000,2683.8715,21.2882,0.0000,7586.0285,7586.0285,10.3695,8.0734,9.2214,9.2214,-6.4185,-96276.8419,9.2214,7.6495,8.8023,8.4355,-4.3940,-35152.1240,8.8023,7.4777,8.4932,8.1400,-3.7024,-25916.8794,20.0526,1607.0980,-100440.0000,-157345.8453
8345,8.5227,11.0944,8459.0000,191748.1000,-183289.1000,8.3180,1908.9230,28150.3676,30059.2907,416.6496,219898.4676,6550.0770,-213348.3907,11.0944,10.7908,22043.4000,0.0000,22043.4000,1.2892,5706.5390,0.0000,5706.5390,64.5768,0.0000,16336.8610,16336.8610,10.7908,10.8701,17721.5000,14368.3000,3353.2000,0.4950,3845.3891,2258.9817,6104.3708,24.7945,16627.2817,13876.1109,-2751.1708,10.8701,10.8485,1517.2000,0.0000,1517.2000,0.4250,394.0519,0.0000,394.0519,21.2882,0.0000,1123.1481,1123.1481,10.8485,10.4936,37363.5000,0.0000,37363.5000,2.1821,8073.7254,0.0000,8073.7254,109.3004,0.0000,29289.7746,29289.7746,10.4936,10.4015,13556.4000,0.0000,13556.4000,0.4250,3540.3321,0.0000,3540.3321,21.2882,0.0000,10016.0679,10016.0679,10.4015,8.1093,9.2554,9.2554,-6.2952,-94427.7083,9.2554,7.6763,8.8343,8.4659,-4.3366,-34692.6221,8.8343,7.4989,8.5227,8.1666,-3.6673,-25671.4142,19.7015,1578.9547,-105455.4000,-154791.7446
8346,8.5683,11.2204,12975.3000,116566.7000,-103591.4000,8.3593,2925.6695,17128.0789,20053.7484,418.7163,133694.7789,10049.6305,-123645.1484,11.2204,11.0172,18156.4000,0.0000,18156.4000,0.8412,4691.7141,0.0000,4691.7141,42.1336,0.0000,13464.6859,13464.6859,11.0172,11.0512,25753.3000,143.9000,25609.4000,0.4950,5566.7763,22.6816,5589.4580,24.7945,166.5816,20186.5237,20019.9420,11.0512,11.0373,1257.6000,0.0000,1257.6000,0.4250,325.7684,0.0000,325.7684,21.2882,0.0000,931.8316,931.8316,11.0373,10.6729,36932.5000,0.0000,36932.5000,2.1827,7956.3170,0.0000,7956.3170,109.3315,0.0000,28976.1830,28976.1830,10.6729,10.5483,15930.0000,0.0000,15930.0000,0.5226,4149.3055,0.0000,4149.3055,26.1747,0.0000,11780.6945,11780.6945,10.5483,8.1124,9.3304,9.3304,-6.5326,-97989.6826,9.3304,7.6847,8.8915,8.5075,-4.4133,-35306.5317,8.8915,7.5062,8.5683,8.1989,-3.7151,-26006.0289,19.2386,1541.8532,-5705.5000,-159302.2432
8347,8.2606,10.2108,14443.9000,114296.9000,-99853.0000,4.7257,3275.2110,16695.9762,19971.1872,236.7117,130992.8762,11168.6890,-119824.1872,10.2108,9.9993,18155.0000,0.0000,18155.0000,0.6914,4761.0243,0.0000,4761.0243,34.6314,0.0000,13393.9757,13393.9757,9.9993,9.6849,28731.7000,0.0000,28731.7000,1.4959,6319.8962,0.0000,6319.8962,74.9291,0.0000,22411.8038,22411.8038,9.6849,9.6703,955.4000,0.0000,955.4000,0.4250,252.5039,0.0000,252.5039,21.2882,0.0000,702.8961,702.8961,9.6703,9.2157,38236.9000,0.0000,38236.9000,2.1498,8423.5028,0.0000,8423.5028,107.6830,0.0000,29813.3972,29813.3972,9.2157,9.0311,15199.6000,0.0000,15199.6000,0.6122,4045.3239,0.0000,4045.3239,30.6645,0.0000,11154.2761,11154.2761,9.0311,8.4440,8.7375,8.7375,-1.2400,-18600.3306,8.7375,7.7658,8.4784,8.2517,-2.0521,-16416.9044,8.4784,7.5447,8.2606,8.0116,-1.9719,-13803.5152,15.1500,1214.1792,1425.6000,-48820.7502
8348,8.1558,10.0152,23840.1000,73582.7000,-49742.6000,4.5472,5416.2458,10727.3488,16143.5946,227.7706,84310.0488,18423.8542,-65886.1946,10.0152,9.8075,18145.4000,0.0000,18145.4000,0.7032,4772.2560,0.0000,4772.2560,35.2229,0.0000,13373.1440,13373.1440,9.8075,9.4600,35086.5000,0.0000,35086.5000,1.7115,7743.5112,0.0000,7743.5112,85.7299,0.0000,27342.9888,27342.9888,9.4600,9.4491,1048.0000,0.0000,1048.0000,0.4250,277.9057,0.0000,277.9057,21.2882,0.0000,770.0943,770.0943,9.4491,8.9869,39713.8000,0.0000,39713.8000,2.2850,8781.0923,0.0000,8781.0923,114.4548,0.0000,30932.7077,30932.7077,8.9869,8.8139,13921.6000,0.0000,13921.6000,0.5990,3717.9207,0.0000,3717.9207,30.0030,0.0000,10203.6793,10203.6793,8.8139,8.3122,8.5631,8.5631,-1.0776,-16163.4621,8.5631,7.7455,8.3451,8.1543,-1.7558,-14046.5682,8.3451,7.5341,8.1558,7.9396,-1.7416,-12191.2815,15.4064,1234.7267,58172.7000,-42401.3117
8349,7.9316,9.1776,27247.0000,69783.7000,-42536.7000,2.2639,6215.8793,10130.8073,16346.6866,113.3986,79914.5073,21031.1207,-58883.3866,9.1776,8.9258,15371.9000,0.0000,15371.9000,0.7052,4093.5109,0.0000,4093.5109,35.3226,0.0000,11278.3891,11278.3891,8.9258,8.4107,37165.6000,0.0000,37165.6000,2.0979,8330.7496,0.0000,8330.7496,105.0832,0.0000,28834.8504,28834.8504,8.4107,8.3962,610.9000,0.0000,610.9000,0.4250,164.5717,0.0000,164.5717,21.2882,0.0000,446.3283,446.3283,8.3962,7.8139,40943.5000,0.0000,40943.5000,2.3835,9214.9291,0.0000,9214.9291,119.3896,0.0000,31728.5709,31728.5709,7.8139,7.6221,11365.4000,0.0000,11365.4000,0.5508,3089.6729,0.0000,3089.6729,27.5918,0.0000,8275.7271,8275.7271,7.6221,8.6368,8.1295,8.1295,1.7877,26815.9986,8.1295,7.8100,8.0443,7.9697,-0.5629,-4503.0676,8.0443,7.5614,7.9316,7.8028,-0.8508,-5955.4887,12.6395,1012.9777,62920.6000,16357.4422
8350,7.8252,8.9707,33221.9000,56115.2000,-22893.3000,1.9335,7593.8378,8130.4010,15724.2389,96.8490,64245.6010,25628.0622,-38617.5389,8.9707,8.7515,15004.7000,0.0000,15004.7000,0.6062,4008.1497,0.0000,4008.1497,30.3635,0.0000,10996.5503,10996.5503,8.7515,8.1910,75323.5000,0.0000,75323.5000,2.2611,16936.4400,0.0000,16936.4400,113.2562,0.0000,58387.0600,58387.0600,8.1910,8.1823,455.1000,0.0000,455.1000,0.4250,123.0098,0.0000,123.0098,21.2882,0.0000,332.0902,332.0902,8.1823,7.5657,42843.0000,0.0000,42843.0000,2.5089,9677.6537,0.0000,9677.6537,125.6719,0.0000,33165.3463,33165.3463,7.5657,7.4049,9904.8000,0.0000,9904.8000,0.4593,2702.8583,0.0000,2702.8583,23.0080,0.0000,7201.9417,7201.9417,7.4049,8.5096,7.9572,7.9572,1.8926,28389.4538,7.9572,7.7840,7.9111,7.8706,-0.2968,-2374.1203,7.9111,7.5432,7.8252,7.7271,-0.6302,-4411.2653,12.2910,985.0483,120637.8000,21604.0683
8351,7.6250,8.2584,36460.1000,49724.2000,-13264.1000,1.0400,8364.9647,7177.8906,15542.8554,52.0932,56902.0906,28095.1353,-28806.9554,8.2584,8.0787,15004.1000,0.0000,15004.1000,0.5939,4051.3340,0.0000,4051.3340,29.7470,0.0000,10952.7660,10952.7660,8.0787,7.1244,92280.5000,0.0000,92280.5000,4.5984,21001.7062,0.0000,21001.7062,230.3313,0.0000,71278.7938,71278.7938,7.1244,7.1189,446.0000,0.0000,446.0000,0.4250,122.5348,0.0000,122.5348,21.2882,0.0000,323.4652,323.4652,7.1189,6.5778,44778.2000,0.0000,44778.2000,2.6366,10301.8986,0.0000,10301.8986,132.0655,0.0000,34476.3014,34476.3014,6.5778,6.4604,5522.9000,0.0000,5522.9000,0.4250,1530.2583,0.0000,1530.2583,21.2882,0.0000,3992.6417,3992.6417,6.4604,8.6310,7.5457,7.5457,4.4112,66167.5210,7.5457,7.8641,7.6306,7.7049,0.6471,5176.5976,7.6306,7.6066,7.6250,7.6186,-0.0488,-341.5550,14.5782,1168.3521,144767.6000,71002.5636
8352,7.4659,7.9001,39156.9000,44687.2000,-5530.3000,0.6019,9010.2506,6432.0868,15442.3374,30.1485,51119.2868,30146.6494,-20972.6374,7.9001,7.7353,15025.8000,0.0000,15025.8000,0.6015,4079.3815,0.0000,4079.3815,30.1285,0.0000,10946.4185,10946.4185,7.7353,6.6632,90340.8000,0.0000,90340.8000,5.7098,20688.9092,0.0000,20688.9092,286.0044,0.0000,69651.8908,69651.8908,6.6632,6.6583,454.0000,0.0000,454.0000,0.4250,125.6256,0.0000,125.6256,21.2882,0.0000,328.3744,328.3744,6.6583,6.1400,46657.9000,0.0000,46657.9000,2.8156,10821.0312,0.0000,10821.0312,141.0326,0.0000,35836.8688,35836.8688,6.1400,6.0800,1691.3000,0.0000,1691.3000,0.4250,471.8228,0.0000,471.8228,21.2882,0.0000,1219.4772,1219.4772,6.0800,8.4588,7.2694,7.2694,5.2617,78926.1081,7.2694,7.8452,7.4229,7.5573,1.2737,10189.9522,7.4229,7.6071,7.4659,7.5150,0.4073,2850.7952,15.8682,1271.7369,148639.5000,91966.8555
8353,7.3612,7.6845,41476.4000,40179.1000,1297.3000,0.2960,9562.5895,5772.2558,15334.8453,14.8266,45951.3558,31913.8105,-14037.5453,7.6845,7.5160,15022.9000,0.0000,15022.9000,0.6063,4092.0517,0.0000,4092.0517,30.3699,0.0000,10930.8483,10930.8483,7.5160,6.4437,100326.2000,0.0000,100326.2000,5.6287,23067.9013,0.0000,23067.9013,281.9388,0.0000,77258.2987,77258.2987,6.4437,6.4386,446.1000,0.0000,446.1000,0.4250,123.8612,0.0000,123.8612,21.2882,0.0000,322.2388,322.2388,6.4386,5.8869,47499.1000,0.0000,47499.1000,2.9617,11058.6950,0.0000,11058.6950,148.3495,0.0000,36440.4050,36440.4050,5.8869,5.8681,960.0000,0.0000,960.0000,0.4250,268.8739,0.0000,268.8739,21.2882,0.0000,691.1261,691.1261,5.8681,8.3471,7.1076,7.1076,5.3611,80417.2299,7.1076,7.8053,7.2937,7.4565,1.5088,12070.1756,7.2937,7.5829,7.3612,7.4383,0.6254,4377.5919,15.5139,1243.3472,165551.6000,96864.9973
8354,7.2437,7.4461,44270.4000,36099.2000,8171.2000,0.2960,10229.1197,5175.1796,15404.2993,14.8266,41274.3796,34041.2803,-7233.0993,7.4461,7.2888,15022.3000,0.0000,15022.3000,0.6086,4106.8702,0.0000,4106.8702,30.4848,0.0000,10915.4298,10915.4298,7.2888,6.1768,95358.3000,0.0000,95358.3000,6.2786,22017.2070,0.0000,22017.2070,314.4972,0.0000,73341.0930,73341.0930,6.1768,6.1721,454.4000,0.0000,454.4000,0.4250,126.6915,0.0000,126.6915,21.2882,0.0000,327.7085,327.7085,6.1721,5.6477,47925.0000,0.0000,47925.0000,3.0288,11210.3736,0.0000,11210.3736,151.7116,0.0000,36714.6264,36714.6264,5.6477,5.6378,411.0000,0.0000,411.0000,0.4250,115.5442,0.0000,115.5442,21.2882,0.0000,295.4558,295.4558,5.6378,8.2082,6.9230,6.9230,5.9455,89182.6019,6.9230,7.7634,7.1471,7.3432,1.9438,15550.4089,7.1471,7.5609,7.2437,7.3540,0.9571,6699.4803,16.5930,1329.8319,167342.2000,111432.4911
8355,7.1623,7.2670,47071.4000,32835.9000,14235.5000,0.4917,10892.8355,4700.5125,15593.3480,24.6303,37536.4125,36178.5645,-1357.8480,7.2670,7.1093,15029.5000,0.0000,15029.5000,0.6113,4120.1630,0.0000,4120.1630,30.6185,0.0000,10909.3370,10909.3370,7.1093,6.0495,104995.0000,0.0000,104995.0000,5.9954,24322.4511,0.0000,24322.4511,300.3099,0.0000,80672.5489,80672.5489,6.0495,6.0448,445.7000,0.0000,445.7000,0.4250,124.5130,0.0000,124.5130,21.2882,0.0000,321.1870,321.1870,6.0448,5.5141,48402.7000,0.0000,48402.7000,3.0729,11347.6272,0.0000,11347.6272,153.9216,0.0000,37055.0728,37055.0728,5.5141,5.5098,411.0000,0.0000,411.0000,0.4250,115.7872,0.0000,115.7872,21.2882,0.0000,295.2128,295.2128,5.5098,8.1052,6.8075,6.8075,5.9810,89714.6383,6.8075,7.7176,7.0502,7.2626,2.0974,16778.9861,7.0502,7.5306,7.1623,7.2904,1.1071,7750.0012,16.5320,1324.9364,183519.4000,114243.6256
8356,7.0570,7.0752,40242.2000,48620.5000,-8378.3000,0.8582,9330.8094,6947.0945,16277.9039,42.9883,55567.5945,30911.3906,-24656.2039,7.0752,6.9311,15034.2000,0.0000,15034.2000,0.6136,4133.6566,0.0000,4133.6566,30.7357,0.0000,10900.5434,10900.5434,6.9311,5.8657,99881.6000,0.0000,99881.6000,6.6255,23214.2146,0.0000,23214.2146,331.8731,0.0000,76667.3854,76667.3854,5.8657,5.8615,455.6000,0.0000,455.6000,0.4250,127.6454,0.0000,127.6454,21.2882,0.0000,327.9546,327.9546,5.8615,5.3721,48607.7000,0.0000,48607.7000,3.1118,11432.7626,0.0000,11432.7626,155.8693,0.0000,37174.9374,37174.9374,5.3721,5.3682,960.0000,0.0000,960.0000,0.4250,271.0571,0.0000,271.0571,21.2882,0.0000,688.9429,688.9429,5.3682,7.9440,6.6561,6.6561,6.4951,97426.1865,6.6561,7.6587,6.9235,7.1574,2.5279,20223.2897,6.9235,7.4959,7.0570,7.2097,1.4434,10103.9222,18.0887,1449.7026,156560.8000,127753.3985
8357,7.0717,7.4193,39308.7000,54540.4000,-15231.7000,0.3790,9111.8573,7794.9857,16906.8430,18.9837,62335.3857,30196.8427,-32138.5430,7.4193,7.2653,15033.8000,0.0000,15033.8000,0.6160,4111.7026,0.0000,4111.7026,30.8562,0.0000,10922.0974,10922.0974,7.2653,6.1825,109277.5000,0.0000,109277.5000,6.3259,25241.8670,0.0000,25241.8670,316.8658,0.0000,84035.6330,84035.6330,6.1825,6.1779,591.2000,0.0000,591.2000,0.4250,164.8181,0.0000,164.8181,21.2882,0.0000,426.3819,426.3819,6.1779,5.6529,47893.6000,0.0000,47893.6000,3.1370,11201.8973,0.0000,11201.8973,157.1309,0.0000,36691.7027,36691.7027,5.6529,5.6431,5168.9000,0.0000,5168.9000,0.4250,1453.0130,0.0000,1453.0130,21.2882,0.0000,3715.8870,3715.8870,5.6431,7.8141,6.7286,6.7286,5.1332,76997.5818,6.7286,7.5897,6.9582,7.1591,2.0359,16286.8138,6.9582,7.4447,7.0717,7.2015,1.1502,8051.4499,16.9619,1359.3915,162733.3000,101335.8455
8358,7.0373,7.4609,21193.8000,108089.4000,-86895.6000,0.6891,4915.9382,15438.8648,20354.8029,34.5151,123528.2648,16277.8618,-107250.4029,7.4609,7.3169,15033.3000,0.0000,15033.3000,0.6120,4108.9407,0.0000,4108.9407,30.6572,0.0000,10924.3593,10924.3593,7.3169,6.2091,66407.3000,0.0000,66407.3000,6.8738,15324.7960,0.0000,15324.7960,344.3098,0.0000,51082.5040,51082.5040,6.2091,6.2034,557.2000,0.0000,557.2000,0.4250,155.2750,0.0000,155.2750,21.2882,0.0000,401.9250,401.9250,6.2034,5.7198,45870.5000,0.0000,45870.5000,3.0705,10723.8694,0.0000,10723.8694,153.8024,0.0000,35146.6306,35146.6306,5.7198,5.6708,17429.5000,0.0000,17429.5000,0.4250,4894.4077,0.0000,4894.4077,21.2882,0.0000,12535.0923,12535.0923,5.6708,7.7243,6.6975,6.6975,5.1936,77904.5800,6.6975,7.5430,6.9230,7.1203,2.1383,17106.5432,6.9230,7.4130,7.0373,7.1680,1.2392,8674.1617,18.1432,1454.0664,58402.2000,103685.2849
8359,7.3010,8.6361,15376.9000,144338.4000,-128961.5000,3.9303,3549.1938,20713.6482,24262.8420,196.8686,165052.0482,11827.7062,-153224.3420,8.6361,8.4992,25529.6000,0.0000,25529.6000,0.6115,6854.0773,0.0000,6854.0773,30.6325,0.0000,18675.5227,18675.5227,8.4992,7.8595,53756.6000,0.0000,53756.6000,4.1728,12141.8434,0.0000,12141.8434,209.0150,0.0000,41614.7566,41614.7566,7.8595,7.8544,1141.7000,0.0000,1141.7000,0.4250,310.1543,0.0000,310.1543,21.2882,0.0000,831.5457,831.5457,7.8544,7.4132,44656.7000,0.0000,44656.7000,2.9393,10144.1532,0.0000,10144.1532,147.2272,0.0000,34512.5468,34512.5468,7.4132,7.2556,18527.5000,0.0000,18527.5000,0.7330,5067.6965,0.0000,5067.6965,36.7164,0.0000,13459.8035,13459.8035,7.2556,7.3055,7.2805,7.2805,0.1335,2002.9329,7.2805,7.3663,7.3034,7.3234,0.2298,1838.1412,7.3034,7.2930,7.3010,7.2982,-0.0279,-195.2070,19.2179,1540.1950,14650.6000,3645.8672
8360,7.5259,9.2588,13577.3000,153812.2000,-140234.9000,5.8414,3120.7460,22163.2314,25283.9773,292.5958,175975.4314,10456.5540,-165518.8773,9.2588,9.0469,31164.6000,0.0000,31164.6000,1.0165,8289.0109,0.0000,8289.0109,50.9158,0.0000,22875.5891,22875.5891,9.0469,8.5751,28305.5000,6037.1000,22268.4000,3.2983,6331.0984,932.5837,7263.6821,165.2099,6969.6837,21974.4016,15004.7179,8.5751,8.5657,1948.8000,0.0000,1948.8000,0.4250,523.6872,0.0000,523.6872,21.2882,0.0000,1425.1128,1425.1128,8.5657,8.1741,44229.6000,0.0000,44229.6000,2.7663,9925.9064,0.0000,9925.9064,138.5660,0.0000,34303.6936,34303.6936,8.1741,8.0213,17795.5000,0.0000,17795.5000,0.7544,4811.2082,0.0000,4811.2082,37.7860,0.0000,12984.2918,12984.2918,8.0213,7.3643,7.6928,7.6928,-1.9375,-29061.7708,7.6928,7.3507,7.6016,7.5217,-1.0087,-8069.9205,7.6016,7.2771,7.5259,7.4393,-0.9567,-6697.0053,21.1528,1695.2680,-22828.0000,-43828.6966
8361,7.7205,9.7861,11744.1000,160627.2000,-148883.1000,6.3599,2689.6649,23227.8888,25917.5537,318.5696,183855.0888,9054.4351,-174800.6537,9.7861,9.4999,35432.6000,0.0000,35432.6000,1.2272,9350.4711,0.0000,9350.4711,61.4703,0.0000,26082.1289,26082.1289,9.4999,9.3121,20423.4000,5597.0000,14826.4000,1.3515,4531.7301,868.2616,5399.9918,67.6969,6465.2616,15891.6699,9426.4082,9.3121,9.2943,2109.8000,0.0000,2109.8000,0.4250,560.7071,0.0000,560.7071,21.2882,0.0000,1549.0929,1549.0929,9.2943,8.8648,43386.0000,0.0000,43386.0000,2.7012,9617.8763,0.0000,9617.8763,135.3009,0.0000,33768.1237,33768.1237,8.8648,8.7022,15599.6000,0.0000,15599.6000,0.7145,4173.6993,0.0000,4173.6993,35.7884,0.0000,11425.9007,11425.9007,8.7022,7.3899,8.0461,8.0461,-3.5066,-52599.7315,8.0461,7.3443,7.8589,7.6952,-1.8752,-15001.5171,7.8589,7.2655,7.7205,7.5622,-1.5857,-11100.1578,19.1689,1536.2743,-37528.7000,-78701.4065
8362,7.8558,10.0524,10210.8000,166284.0000,-156073.2000,6.7595,2332.6611,24106.1498,26438.8109,338.5819,190390.1498,7878.1389,-182512.0109,10.0524,9.7243,41834.5000,0.0000,41834.5000,1.3825,10996.4610,0.0000,10996.4610,69.2481,0.0000,30838.0390,30838.0390,9.7243,9.6057,15636.9000,5014.8000,10622.1000,0.8918,3456.0455,779.6472,4235.6926,44.6727,5794.4472,12180.8545,6386.4074,9.6057,9.5862,2157.6000,0.0000,2157.6000,0.4250,570.9065,0.0000,570.9065,21.2882,0.0000,1586.6935,1586.6935,9.5862,9.1614,41932.9000,0.0000,41932.9000,2.6118,9250.6289,0.0000,9250.6289,130.8251,0.0000,32682.2711,32682.2711,9.1614,9.0176,14135.6000,0.0000,14135.6000,0.6186,3765.2042,0.0000,3765.2042,30.9846,0.0000,10370.3958,10370.3958,9.0176,7.5103,8.2639,8.2639,-3.9993,-59989.9905,8.2639,7.3821,8.0288,7.8230,-2.3397,-18717.4743,8.0288,7.2873,7.8558,7.6580,-1.9674,-13771.7506,19.0338,1525.4417,-45390.5000,-92479.2154
8363,7.9600,10.2257,8743.0000,171393.2000,-162650.2000,7.0913,1993.5011,24895.1151,26888.6162,355.2018,196288.3151,6749.4989,-189538.8162,10.2257,9.8426,43971.1000,0.0000,43971.1000,1.6248,11528.5857,0.0000,11528.5857,81.3848,0.0000,32442.5143,32442.5143,9.8426,9.7633,11459.7000,7254.8000,4204.9000,0.6361,2527.5832,1129.2260,3656.8092,31.8646,8384.0260,8932.1168,548.0908,9.7633,9.7436,2556.7000,0.0000,2556.7000,0.4250,674.9271,0.0000,674.9271,21.2882,0.0000,1881.7729,1881.7729,9.7436,9.3377,40275.7000,0.0000,40275.7000,2.5100,8861.8673,0.0000,8861.8673,125.7239,0.0000,31413.8327,31413.8327,9.3377,9.2088,11390.7000,0.0000,11390.7000,0.5576,3026.0731,0.0000,3026.0731,27.9295,0.0000,8364.6269,8364.6269,9.2088,7.6277,8.4183,8.4183,-4.2465,-63697.4096,8.4183,7.4306,8.1549,7.9245,-2.6527,-21221.8153,8.1549,7.3198,7.9600,7.7373,-2.2430,-15701.3011,19.2671,1544.1426,-60251.1000,-100620.5260
8364,8.0693,10.4179,7806.4000,175677.4000,-167871.0000,7.3944,1776.3660,25569.6674,27346.0334,370.3866,201247.0674,6030.0340,-195217.0334,10.4179,10.0156,38099.3000,0.0000,38099.3000,1.7027,9960.9002,0.0000,9960.9002,85.2876,0.0000,28138.3998,28138.3998,10.0156,10.0087,13889.0000,9890.5000,3998.5000,0.4950,3054.1973,1542.1746,4596.3718,24.7945,11432.6746,10834.8027,-597.8718,10.0087,9.9854,3062.0000,0.0000,3062.0000,0.4250,805.3856,0.0000,805.3856,21.2882,0.0000,2256.6144,2256.6144,9.9854,9.5958,39110.0000,0.0000,39110.0000,2.4034,8571.0627,0.0000,8571.0627,120.3857,0.0000,30538.9373,30538.9373,9.5958,9.4920,9926.7000,0.0000,9926.7000,0.4479,2627.0159,0.0000,2627.0159,22.4363,0.0000,7299.6841,7299.6841,9.4920,7.6909,8.5915,8.5915,-4.8464,-72695.3788,8.5915,7.4627,8.2905,8.0271,-3.0373,-24298.0432,8.2905,7.3426,8.0693,7.8165,-2.5505,-17853.4140,19.3026,1546.9896,-73674.5000,-114846.8360
8365,8.1732,10.6099,7163.1000,179489.8000,-172326.7000,7.6365,1626.8678,26175.7572,27802.6250,382.5104,205665.5572,5536.2322,-200129.3250,10.6099,10.2584,43972.2000,0.0000,43972.2000,1.4705,11464.0459,0.0000,11464.0459,73.6567,0.0000,32508.1541,32508.1541,10.2584,10.2658,8858.2000,11147.4000,-2289.2000,0.4950,1939.7561,1742.5345,3682.2906,24.7945,12889.9345,6918.4439,-5971.4906,10.2658,10.2376,2915.6000,0.0000,2915.6000,0.4250,763.9775,0.0000,763.9775,21.2882,0.0000,2151.6225,2151.6225,10.2376,9.8560,38422.9000,0.0000,38422.9000,2.3229,8385.6519,0.0000,8385.6519,116.3543,0.0000,30037.2481,30037.2481,9.8560,9.7648,8828.8000,0.0000,8828.8000,0.4250,2327.4569,0.0000,2327.4569,21.2882,0.0000,6501.3431,6501.3431,9.7648,7.7498,8.7573,8.7573,-5.3825,-80737.4629,8.7573,7.4916,8.4198,8.1245,-3.3809,-27047.3413,8.4198,7.3632,8.1732,7.8915,-2.8224,-19757.0231,19.1623,1535.7418,-80476.4000,-127541.8273
8366,8.2637,10.6901,6906.4000,183014.4000,-176108.0000,7.8438,1565.9637,26735.5015,28301.4652,392.8933,209749.9015,5340.4363,-204409.4652,10.6901,10.2958,41839.4000,0.0000,41839.4000,1.6916,10895.2271,0.0000,10895.2271,84.7344,0.0000,30944.1729,30944.1729,10.2958,10.3682,8762.5000,9032.1000,-269.6000,0.4950,1917.5622,1412.4321,3329.9943,24.7945,10444.5321,6844.9378,-3599.5943,10.3682,10.3421,1926.6000,0.0000,1926.6000,0.4250,504.0690,0.0000,504.0690,21.2882,0.0000,1422.5310,1422.5310,10.3421,9.9779,37975.5000,0.0000,37975.5000,2.2710,8273.8315,0.0000,8273.8315,113.7549,0.0000,29701.6685,29701.6685,9.9779,9.8990,7730.8000,0.0000,7730.8000,0.4250,2034.3301,0.0000,2034.3301,21.2882,0.0000,5696.4699,5696.4699,9.8990,7.8636,8.8813,8.8813,-5.5972,-83958.6522,8.8813,7.5467,8.5254,8.2140,-3.6699,-29359.3677,8.5254,7.4037,8.2637,7.9645,-3.0847,-21592.6992,19.7271,1581.0089,-86905.3000,-134910.7190
8367,8.3403,10.8071,6922.8000,186357.6000,-179434.8000,8.0200,1567.4774,27263.5958,28831.0732,401.7198,213621.1958,5355.3226,-208265.8732,10.8071,10.4335,39694.8000,0.0000,39694.8000,1.6074,10319.1248,0.0000,10319.1248,80.5155,0.0000,29375.6752,29375.6752,10.4335,10.4769,9515.9000,9060.3000,455.6000,0.4950,2077.5090,1418.9156,3496.4246,24.7945,10479.2156,7438.3910,-3040.8246,10.4769,10.4597,1862.4000,0.0000,1862.4000,0.4250,486.4955,0.0000,486.4955,21.2882,0.0000,1375.9045,1375.9045,10.4597,10.1011,37301.0000,0.0000,37301.0000,2.2401,8111.2831,0.0000,8111.2831,112.2044,0.0000,29189.7169,29189.7169,10.1011,10.0324,8828.8000,0.0000,8828.8000,0.4250,2319.0377,0.0000,2319.0377,21.2882,0.0000,6509.7623,6509.7623,10.0324,7.9429,8.9876,8.9876,-5.7726,-86589.6632,8.9876,7.5910,8.6152,8.2893,-3.8585,-30867.7267,8.6152,7.4371,8.3403,8.0262,-3.2546,-22781.9656,19.8187,1588.3455,-91292.2000,-140239.3555
