Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
8368,8.4091,10.9176,7589.2000,189172.5000,-181583.3000,8.1750,1716.2016,27711.7679,29427.9695,409.4863,216884.2679,5872.9984,-211011.2695,10.9176,10.5636,33833.4000,0.0000,33833.4000,1.5220,8781.2364,0.0000,8781.2364,76.2381,0.0000,25052.1636,25052.1636,10.5636,10.6002,11908.2000,11596.6000,311.6000,0.4950,2593.9995,1818.6708,4412.6703,24.7945,13415.2708,9314.2005,-4101.0703,10.6002,10.5836,2400.2000,0.0000,2400.2000,0.4250,625.8478,0.0000,625.8478,21.2882,0.0000,1774.3522,1774.3522,10.5836,10.2319,36039.0000,0.0000,36039.0000,2.1953,7821.0485,0.0000,7821.0485,109.9629,0.0000,28217.9515,28217.9515,10.2319,10.1535,10292.7000,0.0000,10292.7000,0.4250,2698.3507,0.0000,2698.3507,21.2882,0.0000,7594.3493,7594.3493,10.1535,8.0122,9.0828,9.0828,-5.9268,-88901.4148,9.0828,7.6308,8.6956,8.3568,-4.0191,-32153.0489,8.6956,7.4676,8.4091,8.0816,-3.3991,-23793.8797,19.8560,1591.3399,-98706.4000,-144848.3434
8369,8.4801,11.0618,7670.6000,192372.2000,-184701.6000,8.2761,1732.3555,28218.8773,29951.2328,414.5512,220591.0773,5938.2445,-214652.8328,11.0618,10.7551,22089.1000,0.0000,22089.1000,1.2949,5721.0810,0.0000,5721.0810,64.8603,0.0000,16368.0190,16368.0190,10.7551,10.8052,15993.8000,13563.0000,2430.8000,0.4950,3472.6043,2131.5285,5604.1328,24.7945,15694.5285,12521.1957,-3173.3328,10.8052,10.7835,1522.9000,0.0000,1522.9000,0.4250,395.9063,0.0000,395.9063,21.2882,0.0000,1126.9937,1126.9937,10.7835,10.4380,33817.8000,0.0000,33817.8000,2.1160,7315.2444,0.0000,7315.2444,105.9905,0.0000,26502.5556,26502.5556,10.4380,10.3450,13586.6000,0.0000,13586.6000,0.4250,3551.1130,0.0000,3551.1130,21.2882,0.0000,10035.4870,10035.4870,10.3450,8.0435,9.1942,9.1942,-6.2714,-94071.4760,9.1942,7.6525,8.7831,8.4234,-4.2012,-33609.9376,8.7831,7.4846,8.4801,8.1338,-3.5384,-24768.8956,19.5480,1566.6552,-111254.4000,-152450.3092
8370,8.5604,11.2580,11214.9000,116876.4000,-105661.5000,8.4217,2529.0987,17170.9761,19700.0748,421.8407,134047.3761,8685.8013,-125361.5748,11.2580,11.0522,18194.2000,0.0000,18194.2000,0.8434,4698.9198,0.0000,4698.9198,42.2440,0.0000,13495.2802,13495.2802,11.0522,11.0919,21992.7000,105.9000,21886.8000,0.4950,4751.0804,16.6987,4767.7791,24.7945,122.5987,17241.6196,17119.0209,11.0919,11.0777,1263.9000,0.0000,1263.9000,0.4250,327.2072,0.0000,327.2072,21.2882,0.0000,936.6928,936.6928,11.0777,10.7443,31518.6000,0.0000,31518.6000,1.9780,6785.5900,0.0000,6785.5900,99.0789,0.0000,24733.0100,24733.0100,10.7443,10.6180,15965.6000,0.0000,15965.6000,0.5242,4154.2466,0.0000,4154.2466,26.2578,0.0000,11811.3534,11811.3534,10.6180,8.0476,9.3328,9.3328,-6.8188,-102282.2778,9.3328,7.6586,8.8863,8.4957,-4.4415,-35532.1074,8.8863,7.4894,8.5604,8.1879,-3.7058,-25940.3375,19.0309,1525.2099,-16832.4000,-163754.7227
8371,8.2776,10.3449,12104.5000,114796.5000,-102692.0000,4.8200,2743.8840,16774.3857,19518.2697,241.4312,131570.8857,9360.6160,-122210.2697,10.3449,10.1232,18180.2000,0.0000,18180.2000,0.6924,4758.2382,0.0000,4758.2382,34.6818,0.0000,13421.9618,13421.9618,10.1232,9.8419,23256.0000,0.0000,23256.0000,1.2776,5104.4785,0.0000,5104.4785,63.9946,0.0000,18151.5215,18151.5215,9.8419,9.8266,957.9000,0.0000,957.9000,0.4250,252.5753,0.0000,252.5753,21.2882,0.0000,705.3247,705.3247,9.8266,9.4207,31281.8000,0.0000,31281.8000,1.8332,6873.4892,0.0000,6873.4892,91.8274,0.0000,24408.3108,24408.3108,9.4207,9.2272,15233.6000,0.0000,15233.6000,0.6128,4041.9700,0.0000,4041.9700,30.6961,0.0000,11191.6300,11191.6300,9.2272,8.3594,8.7933,8.7933,-1.7530,-26295.0181,8.7933,7.7270,8.5089,8.2601,-2.1540,-17231.6738,8.5089,7.5176,8.2776,8.0132,-2.0026,-14018.2564,14.4915,1161.4062,-13782.5000,-57544.9483
8372,8.1943,10.2131,19437.0000,73946.9000,-54509.9000,4.6770,4412.7839,10788.2761,15201.0600,234.2691,84735.1761,15024.2161,-69710.9600,10.2131,9.9915,18200.3000,0.0000,18200.3000,0.7026,4772.7397,0.0000,4772.7397,35.1912,0.0000,13427.5603,13427.5603,9.9915,9.6918,28056.7000,0.0000,28056.7000,1.3820,6172.2611,0.0000,6172.2611,69.2247,0.0000,21884.4389,21884.4389,9.6918,9.6802,1050.7000,0.0000,1050.7000,0.4250,277.6622,0.0000,277.6622,21.2882,0.0000,773.0378,773.0378,9.6802,9.2771,31273.2000,0.0000,31273.2000,1.8637,6888.2854,0.0000,6888.2854,93.3519,0.0000,24384.9146,24384.9146,9.2771,9.0924,13952.6000,0.0000,13952.6000,0.5982,3710.0262,0.0000,3710.0262,29.9620,0.0000,10242.5738,10242.5738,9.0924,8.2297,8.6611,8.6611,-1.7403,-26104.8869,8.6611,7.7016,8.4052,8.1813,-1.9357,-15485.5358,8.4052,7.5013,8.1943,7.9532,-1.8236,-12765.4522,14.4726,1159.8893,38023.6000,-54355.8749
8373,7.9914,9.4340,21806.8000,70272.2000,-48465.4000,2.4814,4969.3185,10213.1243,15182.4427,124.2937,80485.3243,16837.4815,-63647.8427,9.4340,9.1572,15387.3000,0.0000,15387.3000,0.7049,4081.9423,0.0000,4081.9423,35.3094,0.0000,11305.3577,11305.3577,9.1572,8.7060,29210.6000,0.0000,29210.6000,1.6716,6520.7911,0.0000,6520.7911,83.7285,0.0000,22689.8089,22689.8089,8.7060,8.6901,610.5000,0.0000,610.5000,0.4250,163.7316,0.0000,163.7316,21.2882,0.0000,446.7684,446.7684,8.6901,8.1876,31785.8000,0.0000,31785.8000,1.8685,7118.2882,0.0000,7118.2882,93.5923,0.0000,24667.5118,24667.5118,8.1876,7.9768,11390.7000,0.0000,11390.7000,0.5492,3078.9707,0.0000,3078.9707,27.5118,0.0000,8311.7293,8311.7293,7.9768,8.5640,8.2704,8.2704,0.9455,14182.5731,8.2704,7.7596,8.1342,8.0150,-0.8226,-6580.4213,8.1342,7.5222,7.9914,7.8282,-0.9853,-6897.4454,11.5509,925.7374,39919.5000,704.7063
8374,7.9027,9.2745,27025.1000,56351.1000,-29326.0000,2.2037,6168.5493,8176.3304,14344.8798,110.3847,64527.4304,20856.5507,-43670.8798,9.2745,9.0310,15025.6000,0.0000,15025.6000,0.6041,3995.4988,0.0000,3995.4988,30.2573,0.0000,11030.1012,11030.1012,9.0310,8.5422,58685.2000,0.0000,58685.2000,1.7690,13129.8465,0.0000,13129.8465,88.6083,0.0000,45555.3535,45555.3535,8.5422,8.5326,447.7000,0.0000,447.7000,0.4250,120.3672,0.0000,120.3672,21.2882,0.0000,327.3328,327.3328,8.5326,8.0012,33754.1000,0.0000,33754.1000,1.9364,7579.2755,0.0000,7579.2755,96.9948,0.0000,26174.8245,26174.8245,8.0012,7.8223,9926.7000,0.0000,9926.7000,0.4572,2690.8629,0.0000,2690.8629,22.9021,0.0000,7235.8371,7235.8371,7.8223,8.4396,8.1310,8.1310,0.9547,14320.4092,8.1310,7.7324,8.0247,7.9317,-0.6162,-4929.9919,8.0247,7.5017,7.9027,7.7632,-0.8087,-5660.6256,11.0931,889.0452,88513.3000,3729.7917
8375,7.7362,8.5648,29388.6000,49813.6000,-20425.0000,1.3328,6728.6995,7205.5023,13934.2018,66.7596,57019.1023,22659.9005,-34359.2018,8.5648,8.3563,15034.5000,0.0000,15034.5000,0.5915,4040.7438,0.0000,4040.7438,29.6289,0.0000,10993.7562,10993.7562,8.3563,7.4947,73075.6000,0.0000,73075.6000,3.5628,16547.8231,0.0000,16547.8231,178.4617,0.0000,56527.7769,56527.7769,7.4947,7.4885,454.8000,0.0000,454.8000,0.4250,124.2427,0.0000,124.2427,21.2882,0.0000,330.5573,330.5573,7.4885,6.9943,35875.4000,0.0000,35875.4000,2.0628,8200.9458,0.0000,8200.9458,103.3238,0.0000,27674.4542,27674.4542,6.9943,6.8578,5534.9000,0.0000,5534.9000,0.4250,1523.7217,0.0000,1523.7217,21.2882,0.0000,4011.1783,4011.1783,6.8578,8.6829,7.7703,7.7703,3.2055,48083.1628,7.7703,7.8314,7.7866,7.8009,0.1072,857.8681,7.7866,7.5703,7.7362,7.6785,-0.3799,-2659.1134,12.5998,1009.8011,109550.2000,46281.9175
8376,7.6029,8.2040,31462.2000,44749.4000,-13287.2000,0.9274,7221.2636,6457.1456,13678.4092,46.4535,51206.5456,24240.9364,-26965.6092,8.2040,8.0121,15061.3000,0.0000,15061.3000,0.5994,4070.1400,0.0000,4070.1400,30.0229,0.0000,10991.1600,10991.1600,8.0121,7.0249,75250.2000,0.0000,75250.2000,4.4964,17146.5549,0.0000,17146.5549,225.2252,0.0000,58103.6451,58103.6451,7.0249,7.0191,445.7000,0.0000,445.7000,0.4250,122.6404,0.0000,122.6404,21.2882,0.0000,323.0596,323.0596,7.0191,6.5361,38143.7000,0.0000,38143.7000,2.2389,8790.7937,0.0000,8790.7937,112.1451,0.0000,29352.9063,29352.9063,6.5361,6.4661,1694.6000,0.0000,1694.6000,0.4250,469.8357,0.0000,469.8357,21.2882,0.0000,1224.7643,1224.7643,6.4661,8.5772,7.5217,7.5217,4.0222,60332.8515,7.5217,7.8427,7.6073,7.6822,0.6117,4893.8152,7.6073,7.5886,7.6029,7.5979,-0.0357,-249.8400,13.6681,1095.4156,117308.3000,64976.8266
8377,7.5043,7.9756,33812.2000,40400.7000,-6588.5000,0.6029,7774.8495,5819.1692,13594.0187,30.1973,46219.8692,26037.3505,-20182.5187,7.9756,7.7837,15062.5000,0.0000,15062.5000,0.6044,4084.6395,0.0000,4084.6395,30.2732,0.0000,10977.8605,10977.8605,7.7837,6.7697,86786.7000,0.0000,86786.7000,4.6623,19857.4678,0.0000,19857.4678,233.5356,0.0000,66929.2322,66929.2322,6.7697,6.7640,455.8000,0.0000,455.8000,0.4250,125.9156,0.0000,125.9156,21.2882,0.0000,329.8844,329.8844,6.7640,6.2518,39666.2000,0.0000,39666.2000,2.4033,9182.4837,0.0000,9182.4837,120.3823,0.0000,30483.7163,30483.7163,6.2518,6.2304,961.6000,0.0000,961.6000,0.4250,267.7906,0.0000,267.7906,21.2882,0.0000,693.8094,693.8094,6.2304,8.4829,7.3567,7.3567,4.2968,64451.3130,7.3567,7.8235,7.4812,7.5901,0.8905,7124.1638,7.4812,7.5805,7.5043,7.5308,0.1895,1326.1770,13.6843,1096.7156,136344.3000,72901.6538
8378,7.3929,7.7257,35973.5000,36872.1000,-898.6000,0.2988,8288.9714,5300.2000,13589.1714,14.9652,42172.3000,27684.5286,-14487.7714,7.7257,7.5450,15054.4000,0.0000,15054.4000,0.6069,4098.0482,0.0000,4098.0482,30.4020,0.0000,10956.3518,10956.3518,7.5450,6.4430,84038.1000,0.0000,84038.1000,5.4019,19312.5472,0.0000,19312.5472,270.5821,0.0000,64725.5528,64725.5528,6.4430,6.4376,445.3000,0.0000,445.3000,0.4250,123.6403,0.0000,123.6403,21.2882,0.0000,321.6597,321.6597,6.4376,5.9359,40872.2000,0.0000,40872.2000,2.5124,9515.9976,0.0000,9515.9976,125.8448,0.0000,31356.2024,31356.2024,5.9359,5.9245,411.4000,0.0000,411.4000,0.4250,115.1352,0.0000,115.1352,21.2882,0.0000,296.2648,296.2648,5.9245,8.4033,7.1639,7.1639,5.0120,75179.6257,7.1639,7.8108,7.3364,7.4874,1.3081,10464.8487,7.3364,7.5785,7.3929,7.4575,0.4896,3426.9284,14.5050,1162.4894,139922.8000,89071.4027
8379,7.3145,7.5548,38373.3000,33525.2000,4848.1000,0.2960,8854.8325,4812.2930,13667.1255,14.8266,38337.4930,29518.4675,-8819.0255,7.5548,7.3733,15051.7000,0.0000,15051.7000,0.6094,4108.0520,0.0000,4108.0520,30.5255,0.0000,10943.6480,10943.6480,7.3733,6.3015,95833.5000,0.0000,95833.5000,5.2562,22092.5823,0.0000,22092.5823,263.2831,0.0000,73740.9177,73740.9177,6.3015,6.2962,456.3000,0.0000,456.3000,0.4250,126.9740,0.0000,126.9740,21.2882,0.0000,329.3260,329.3260,6.2962,5.7769,42403.7000,0.0000,42403.7000,2.6063,9897.1749,0.0000,9897.1749,130.5481,0.0000,32506.5251,32506.5251,5.7769,5.7720,411.4000,0.0000,411.4000,0.4250,115.4225,0.0000,115.4225,21.2882,0.0000,295.9775,295.9775,5.7720,8.3146,7.0433,7.0433,5.1135,76701.9221,7.0433,7.7802,7.2398,7.4118,1.4821,11856.4458,7.2398,7.5602,7.3145,7.4000,0.6442,4509.7463,14.4268,1156.2234,159004.7000,93068.1142
8380,7.2100,7.3442,40575.6000,31727.1000,8848.5000,0.2960,9381.2900,4545.6535,13926.9435,14.8266,36272.7535,31194.3100,-5078.4435,7.3442,7.1780,15051.1000,0.0000,15051.1000,0.6112,4121.1902,0.0000,4121.1902,30.6166,0.0000,10929.9098,10929.9098,7.1780,6.0579,94117.1000,0.0000,94117.1000,6.0149,21774.9695,0.0000,21774.9695,301.2866,0.0000,72342.1305,72342.1305,6.0579,6.0529,444.8000,0.0000,444.8000,0.4250,124.2453,0.0000,124.2453,21.2882,0.0000,320.5547,320.5547,6.0529,5.5593,43953.4000,0.0000,43953.4000,2.7119,10303.0446,0.0000,10303.0446,135.8377,0.0000,33650.3554,33650.3554,5.5593,5.5548,961.6000,0.0000,961.6000,0.4250,270.7101,0.0000,270.7101,21.2882,0.0000,690.8899,690.8899,5.5548,8.1945,6.8747,6.8747,5.7867,86801.1740,6.8747,7.7487,7.1077,7.3117,1.9161,15328.7707,7.1077,7.5459,7.2100,7.3268,0.9605,6723.4547,15.7260,1260.3457,163376.5000,108853.3994
8381,7.1343,7.2097,43310.6000,29512.5000,13798.1000,0.5329,10027.7928,4222.6523,14250.4451,26.6921,33735.1523,33282.8072,-452.3451,7.2097,7.0477,15061.7000,0.0000,15061.7000,0.6136,4132.6397,0.0000,4132.6397,30.7355,0.0000,10929.0603,10929.0603,7.0477,5.9760,107593.1000,0.0000,107593.1000,5.9308,24952.6488,0.0000,24952.6488,297.0722,0.0000,82640.4512,82640.4512,5.9760,5.9712,604.2000,0.0000,604.2000,0.4250,168.9867,0.0000,168.9867,21.2882,0.0000,435.2133,435.2133,5.9712,5.4726,44647.9000,0.0000,44647.9000,2.8253,10480.9866,0.0000,10480.9866,141.5174,0.0000,34166.9134,34166.9134,5.4726,5.4623,5180.0000,0.0000,5180.0000,0.4250,1460.2673,0.0000,1460.2673,21.2882,0.0000,3719.7327,3719.7327,5.4623,8.0739,6.7681,6.7681,5.8718,88076.7768,6.7681,7.7030,7.0174,7.2356,2.1020,16815.6842,7.0174,7.5181,7.1343,7.2678,1.1257,7879.6582,16.1288,1292.6247,186885.0000,112772.1192
8382,7.0198,7.0260,40286.8000,34749.9000,5536.9000,0.8324,9347.6536,4961.9371,14309.5908,41.6936,39711.8371,30939.1464,-8772.6908,7.0260,6.8806,15063.2000,0.0000,15063.2000,0.6156,4144.7730,0.0000,4144.7730,30.8347,0.0000,10918.4270,10918.4270,6.8806,5.7811,64586.4000,0.0000,64586.4000,6.7981,15025.0317,0.0000,15025.0317,340.5144,0.0000,49561.3683,49561.3683,5.7811,5.7753,555.5000,0.0000,555.5000,0.4250,155.8409,0.0000,155.8409,21.2882,0.0000,399.6591,399.6591,5.7753,5.3208,43701.6000,0.0000,43701.6000,2.8748,10294.5538,0.0000,10294.5538,143.9991,0.0000,33407.0462,33407.0462,5.3208,5.2713,17468.2000,0.0000,17468.2000,0.4250,4936.1548,0.0000,4936.1548,21.2882,0.0000,12532.0452,12532.0452,5.2713,7.9218,6.5966,6.5966,6.6344,99515.8366,6.5966,7.6491,6.8773,7.1229,2.6346,21076.8049,6.8773,7.4882,7.0198,7.1827,1.5292,10704.5094,17.9562,1439.0836,146911.8000,131297.1509
8383,7.0652,7.2199,32520.2000,55829.6000,-23309.4000,0.3349,7539.1869,7978.3148,15517.5017,16.7740,63807.9148,24981.0131,-38826.9017,7.2199,7.0271,15062.7000,0.0000,15062.7000,0.6178,4132.2641,0.0000,4132.2641,30.9443,0.0000,10930.4359,10930.4359,7.0271,6.1522,54000.7000,0.0000,54000.7000,4.0948,12528.4502,0.0000,12528.4502,205.1074,0.0000,41472.2498,41472.2498,6.1522,6.1451,748.4000,0.0000,748.4000,0.4250,208.7418,0.0000,208.7418,21.2882,0.0000,539.6582,539.6582,6.1451,5.5547,43370.7000,0.0000,43370.7000,2.8255,10149.8941,0.0000,10149.8941,141.5268,0.0000,33220.8059,33220.8059,5.5547,5.3334,18568.7000,0.0000,18568.7000,0.7404,5227.8452,0.0000,5227.8452,37.0891,0.0000,13340.8548,13340.8548,5.3334,8.0421,6.6878,6.6878,5.1193,76789.5117,6.6878,7.6442,6.9428,7.1660,1.8076,14460.5256,6.9428,7.4674,7.0652,7.2051,0.9914,6939.6657,13.5575,1086.5514,108441.8000,98189.7030
8384,7.1558,7.8379,27263.2000,67423.5000,-40160.3000,1.0544,6309.7688,9650.6632,15960.4320,52.8173,77074.1632,20953.4312,-56120.7320,7.8379,7.6452,20769.7000,0.0000,20769.7000,0.6155,5644.1567,0.0000,5644.1567,30.8308,0.0000,15125.5433,15125.5433,7.6452,6.9141,28687.7000,0.0000,28687.7000,3.4134,6580.5728,0.0000,6580.5728,170.9757,0.0000,22107.1272,22107.1272,6.9141,6.9046,953.6000,0.0000,953.6000,0.4250,262.8457,0.0000,262.8457,21.2882,0.0000,690.7543,690.7543,6.9046,6.3185,41989.8000,0.0000,41989.8000,2.7825,9696.5405,0.0000,9696.5405,139.3729,0.0000,32293.2595,32293.2595,6.3185,6.0831,17835.0000,0.0000,17835.0000,0.7835,4961.6042,0.0000,4961.6042,39.2435,0.0000,12873.3958,12873.3958,6.0831,7.7437,6.9134,6.9134,3.1508,47262.4630,6.9134,7.5441,7.0816,7.2287,1.1967,9573.3777,7.0816,7.3997,7.1558,7.2406,0.6036,4225.0199,13.6114,1090.8679,70075.5000,61060.8606
8385,7.2698,8.3523,16141.9000,93084.8000,-76942.9000,1.8176,3727.9294,13350.8955,17078.8249,91.0454,106435.6955,12413.9706,-94021.7249,8.3523,8.0597,26039.5000,0.0000,26039.5000,0.8390,7021.0481,0.0000,7021.0481,42.0274,0.0000,19018.4519,19018.4519,8.0597,7.6324,16744.1000,0.0000,16744.1000,1.7906,3812.0250,0.0000,3812.0250,89.6932,0.0000,12932.0750,12932.0750,7.6324,7.6190,1249.7000,0.0000,1249.7000,0.4250,340.6743,0.0000,340.6743,21.2882,0.0000,909.0257,909.0257,7.6190,6.9939,37993.9000,0.0000,37993.9000,2.6519,8665.6780,0.0000,8665.6780,132.8324,0.0000,29328.2220,29328.2220,6.9939,6.7446,15634.1000,0.0000,15634.1000,0.7414,4303.9966,0.0000,4303.9966,37.1356,0.0000,11330.1034,11330.1034,6.7446,7.5913,7.1679,7.1679,1.4633,21950.1969,7.1679,7.4678,7.2479,7.3179,0.5183,4146.0872,7.2479,7.3419,7.2698,7.2949,0.1624,1137.0845,12.3984,993.6533,20718.4000,27233.3686
8386,7.4392,9.1061,11983.1000,108516.6000,-96533.5000,3.4846,2758.7576,15611.8466,18370.6042,174.5428,124128.4466,9224.3424,-114904.1042,9.1061,8.7676,31063.4000,0.0000,31063.4000,1.0421,8281.0051,0.0000,8281.0051,52.1988,0.0000,22782.3949,22782.3949,8.7676,8.5375,13407.2000,406.3000,13000.9000,1.0364,3013.7342,62.6077,3076.3419,51.9147,468.9077,10393.4658,9924.5581,8.5375,8.5213,1154.6000,0.0000,1154.6000,0.4250,310.4440,0.0000,310.4440,21.2882,0.0000,844.1560,844.1560,8.5213,7.9991,32772.0000,0.0000,32772.0000,2.3648,7360.1563,0.0000,7360.1563,118.4537,0.0000,25411.8437,25411.8437,7.9991,7.7971,14166.9000,0.0000,14166.9000,0.6416,3840.3918,0.0000,3840.3918,32.1366,0.0000,10326.5082,10326.5082,7.7971,7.2897,7.5434,7.5434,-0.9544,-14315.6391,7.5434,7.3516,7.4923,7.4475,-0.3607,-2885.5378,7.4923,7.2647,7.4392,7.3785,-0.4280,-2995.9749,13.4918,1081.2836,-4375.7000,-20197.1518
8387,7.5800,9.5303,10345.9000,111786.7000,-101440.8000,4.3759,2375.6195,16123.5833,18499.2028,219.1884,127910.2833,7970.2805,-119940.0028,9.5303,9.1429,31057.9000,0.0000,31057.9000,1.2265,8227.2193,0.0000,8227.2193,61.4359,0.0000,22830.6807,22830.6807,9.1429,8.9741,13465.4000,28.5000,13436.9000,0.7934,3006.6935,4.4064,3011.0999,39.7427,32.9064,10458.7065,10425.8001,8.9741,8.9598,1360.2000,0.0000,1360.2000,0.4250,363.3263,0.0000,363.3263,21.2882,0.0000,996.8737,996.8737,8.9598,8.5276,30380.6000,0.0000,30380.6000,2.0032,6772.7132,0.0000,6772.7132,100.3400,0.0000,23607.8868,23607.8868,8.5276,8.3519,11415.8000,0.0000,11415.8000,0.5706,3069.8914,0.0000,3069.8914,28.5820,0.0000,8345.9086,8345.9086,8.3519,7.2860,7.8189,7.8189,-2.0938,-31406.5448,7.8189,7.3158,7.6848,7.5674,-0.9883,-7906.5589,7.6848,7.2358,7.5800,7.4603,-0.8820,-6173.7935,14.0920,1129.3854,-13789.4000,-45486.8973
8388,7.6722,9.7165,8256.3000,117737.2000,-109480.9000,4.6019,1892.5712,17010.5563,18903.1275,230.5109,134747.7563,6363.7288,-128384.0275,9.7165,9.3271,30814.4000,0.0000,30814.4000,1.2172,8140.1477,0.0000,8140.1477,60.9689,0.0000,22674.2523,22674.2523,9.3271,9.1492,11800.1000,4495.7000,7304.4000,0.8140,2626.2874,696.2730,3322.5604,40.7714,5191.9730,9173.8126,3981.8396,9.1492,9.1322,1205.4000,0.0000,1205.4000,0.4250,321.1326,0.0000,321.1326,21.2882,0.0000,884.2674,884.2674,9.1322,8.7296,26701.1000,0.0000,26701.1000,1.8410,5935.2240,0.0000,5935.2240,92.2136,0.0000,20765.8760,20765.8760,8.7296,8.5872,9948.6000,0.0000,9948.6000,0.4554,2667.1921,0.0000,2667.1921,22.8119,0.0000,7281.4079,7281.4079,8.5872,7.3728,7.9800,7.9800,-2.3754,-35631.0176,7.9800,7.3240,7.8050,7.6520,-1.2832,-10265.3382,7.8050,7.2356,7.6722,7.5203,-1.1139,-7796.9945,14.0317,1124.5558,-33507.0000,-53693.3503
8389,7.7796,10.0217,6911.8000,121995.3000,-115083.5000,4.9692,1581.2271,17660.6982,19241.9254,248.9086,139655.9982,5330.5729,-134325.4254,10.0217,9.6251,30814.0000,0.0000,30814.0000,1.2037,8103.3345,0.0000,8103.3345,60.2951,0.0000,22710.6655,22710.6655,9.6251,9.5554,9342.1000,8156.7000,1185.4000,0.4950,2068.3617,1266.8826,3335.2444,24.7945,9423.5826,7273.7383,-2149.8444,9.5554,9.5399,1163.9000,0.0000,1163.9000,0.4250,308.2013,0.0000,308.2013,21.2882,0.0000,855.6987,855.6987,9.5399,9.1767,24840.7000,0.0000,24840.7000,1.6125,5484.2101,0.0000,5484.2101,80.7704,0.0000,19356.4899,19356.4899,9.1767,9.0492,8848.1000,0.0000,8848.1000,0.4250,2356.2683,0.0000,2356.2683,21.2882,0.0000,6491.8317,6491.8317,9.0492,7.3255,8.1874,8.1874,-3.2908,-49362.2728,8.1874,7.3006,7.9509,7.7440,-1.6930,-13544.1552,7.9509,7.2168,7.7796,7.5839,-1.4015,-9810.5185,13.6957,1097.6283,-48231.4000,-72716.9466
8390,7.8804,10.1941,5761.0000,125795.4000,-120034.4000,5.2267,1315.5038,18244.8771,19560.3809,261.8032,144040.2771,4445.4962,-139594.7809,10.1941,9.8026,30770.7000,0.0000,30770.7000,1.1974,8071.3919,0.0000,8071.3919,59.9772,0.0000,22699.3081,22699.3081,9.8026,9.8396,11865.8000,4293.2000,7572.6000,0.4950,2618.9792,667.9793,3286.9586,24.7945,4961.1793,9246.8208,4285.6414,9.8396,9.8248,958.0000,0.0000,958.0000,0.4250,252.6105,0.0000,252.6105,21.2882,0.0000,705.3895,705.3895,9.8248,9.4910,23638.9000,0.0000,23638.9000,1.4882,5194.2814,0.0000,5194.2814,74.5450,0.0000,18444.6186,18444.6186,9.4910,9.3791,7747.7000,0.0000,7747.7000,0.4250,2053.5629,0.0000,2053.5629,21.2882,0.0000,5694.1371,5694.1371,9.3791,7.3574,8.3682,8.3682,-3.9133,-58699.6229,8.3682,7.3001,8.0834,7.8342,-2.0675,-16540.3564,8.0834,7.2135,7.8804,7.6484,-1.6839,-11787.3006,13.8859,1112.8712,-49346.5000,-87027.2798
8391,7.9428,10.3105,6436.2000,95380.2000,-88944.0000,5.4546,1467.9927,13849.6495,15317.6422,273.2200,109229.8495,4968.2073,-104261.6422,10.3105,9.9253,30773.6000,0.0000,30773.6000,1.1922,8058.3367,0.0000,8058.3367,59.7160,0.0000,22715.2633,22715.2633,9.9253,9.8525,13324.1000,431.8000,12892.3000,0.4950,2934.5762,67.2666,3001.8428,24.7945,499.0666,10389.5238,9890.4572,9.8525,9.8406,855.6000,0.0000,855.6000,0.4250,225.5659,0.0000,225.5659,21.2882,0.0000,630.0341,630.0341,9.8406,9.5277,23889.4000,0.0000,23889.4000,1.4084,5247.9598,0.0000,5247.9598,70.5462,0.0000,18641.4402,18641.4402,9.5277,9.4311,8848.1000,0.0000,8848.1000,0.4250,2343.9475,0.0000,2343.9475,21.2882,0.0000,6504.1525,6504.1525,9.4311,7.4843,8.4577,8.4577,-3.8266,-57398.4118,8.4577,7.3354,8.1585,7.8966,-2.2059,-17647.5840,8.1585,7.2341,7.9428,7.6963,-1.8169,-12718.1805,14.1002,1130.0477,-11685.0000,-87764.1764
8392,7.8643,9.8725,9248.7000,85730.7000,-76482.0000,4.0432,2112.5342,12430.3382,14542.8724,202.5234,98161.0382,7136.1658,-91024.8724,9.8725,9.4359,30772.7000,0.0000,30772.7000,1.1899,8110.3466,0.0000,8110.3466,59.6030,0.0000,22662.3534,22662.3534,9.4359,9.2459,21076.4000,0.0000,21076.4000,0.7691,4681.8816,0.0000,4681.8816,38.5236,0.0000,16394.5184,16394.5184,9.2459,9.2338,903.9000,0.0000,903.9000,0.4250,240.4613,0.0000,240.4613,21.2882,0.0000,663.4387,663.4387,9.2338,8.8757,27090.1000,0.0000,27090.1000,1.4229,6011.4548,0.0000,6011.4548,71.2720,0.0000,21078.6452,21078.6452,8.8757,8.7508,10315.4000,0.0000,10315.4000,0.4250,2759.4517,0.0000,2759.4517,21.2882,0.0000,7555.9483,7555.9483,8.7508,7.7827,8.2668,8.2668,-1.6751,-25126.4003,8.2668,7.4212,8.0413,7.8440,-1.4632,-11705.2270,8.0413,7.2830,7.8643,7.6621,-1.3121,-9184.4877,12.4126,994.7965,13676.5000,-46016.1150
8393,7.7940,9.5159,11622.4000,87587.0000,-75964.6000,3.4752,2658.1728,12682.9456,15341.1184,174.0712,100269.9456,8964.2272,-91305.7184,9.5159,9.0879,25299.7000,0.0000,25299.7000,1.1989,6703.3199,0.0000,6703.3199,60.0510,0.0000,18596.3801,18596.3801,9.0879,8.7783,31638.2000,0.0000,31638.2000,1.2694,7071.3803,0.0000,7071.3803,63.5840,0.0000,24566.8197,24566.8197,8.7783,8.7658,554.7000,0.0000,554.7000,0.4250,148.6044,0.0000,148.6044,21.2882,0.0000,406.0956,406.0956,8.7658,8.3679,27260.0000,0.0000,27260.0000,1.6327,6096.9473,0.0000,6096.9473,81.7838,0.0000,21163.0527,21163.0527,8.3679,8.2253,13616.7000,0.0000,13616.7000,0.4250,3670.6142,0.0000,3670.6142,21.2882,0.0000,9946.0858,9946.0858,8.2253,7.9641,8.0947,8.0947,-0.4602,-6903.1447,8.0947,7.4952,7.9349,7.7950,-1.0563,-8450.5423,7.9349,7.3313,7.7940,7.6331,-1.0634,-7444.1389,12.6393,1012.9596,22404.7000,-22797.8259
8394,7.7601,9.3793,14670.8000,72568.7000,-57897.9000,3.4503,3357.4844,10501.6413,13859.1257,172.8256,83070.3413,11313.3156,-71757.0257,9.3793,9.0497,15056.9000,0.0000,15056.9000,0.9918,3997.5588,0.0000,3997.5588,49.6777,0.0000,11059.3412,11059.3412,9.0497,8.6141,63948.2000,0.0000,63948.2000,1.9186,14302.6075,0.0000,14302.6075,96.1035,0.0000,49645.5925,49645.5925,8.6141,8.6069,551.4000,0.0000,551.4000,0.4250,148.0867,0.0000,148.0867,21.2882,0.0000,403.3133,403.3133,8.6069,8.2318,26698.1000,0.0000,26698.1000,1.6582,5987.3459,0.0000,5987.3459,83.0596,0.0000,20710.7541,20710.7541,8.2318,8.0556,16001.0000,0.0000,16001.0000,0.5448,4322.2548,0.0000,4322.2548,27.2884,0.0000,11678.7452,11678.7452,8.0556,7.9698,8.0127,8.0127,-0.1612,-2417.5278,8.0127,7.5257,7.8828,7.7692,-0.9154,-7323.0135,7.8828,7.3566,7.7601,7.6197,-0.9890,-6923.1768,13.4830,1080.5832,64357.7000,-16663.7181
8395,7.6421,8.8093,16434.8000,75401.7000,-58966.9000,2.6292,3769.4107,10887.9444,14657.3552,131.6974,86289.6444,12665.3893,-73624.2552,8.8093,8.6299,15063.2000,0.0000,15063.2000,0.5917,4033.5517,0.0000,4033.5517,29.6360,0.0000,11029.6483,11029.6483,8.6299,7.8239,79904.3000,0.0000,79904.3000,3.8809,18005.5076,0.0000,18005.5076,194.3946,0.0000,61898.7924,61898.7924,7.8239,7.8174,554.8000,0.0000,554.8000,0.4250,150.7989,0.0000,150.7989,21.2882,0.0000,404.0011,404.0011,7.8174,7.4817,27479.8000,0.0000,27479.8000,1.6292,6246.2469,0.0000,6246.2469,81.6042,0.0000,21233.5531,21233.5531,7.4817,7.2925,15267.3000,0.0000,15267.3000,0.6418,4171.5678,0.0000,4171.5678,32.1458,0.0000,11095.7322,11095.7322,7.2925,8.1856,7.7390,7.7390,1.8297,27445.6365,7.7390,7.6218,7.7078,7.6804,-0.2402,-1921.2204,7.7078,7.4261,7.6421,7.5669,-0.5771,-4039.7393,14.6965,1177.8389,79302.5000,21484.6768
8396,7.5684,8.6438,27386.7000,38235.2000,-10848.5000,2.6760,6289.8665,5513.6995,11803.5659,134.0408,43748.8995,21096.8335,-22652.0659,8.6438,8.4828,15062.6000,0.0000,15062.6000,0.5979,4043.4707,0.0000,4043.4707,29.9488,0.0000,11019.1293,11019.1293,8.4828,7.5793,78644.3000,0.0000,78644.3000,4.8898,17768.3836,0.0000,17768.3836,244.9303,0.0000,60875.9164,60875.9164,7.5793,7.5734,544.6000,0.0000,544.6000,0.4250,148.5814,0.0000,148.5814,21.2882,0.0000,396.0186,396.0186,7.5734,7.2636,28454.4000,0.0000,28454.4000,1.7036,6495.0116,0.0000,6495.0116,85.3312,0.0000,21959.3884,21959.3884,7.2636,7.1017,13983.5000,0.0000,13983.5000,0.6208,3833.6153,0.0000,3833.6153,31.0973,0.0000,10149.8847,10149.8847,7.1017,8.0907,7.5962,7.5962,2.2567,33850.0927,7.5962,7.6321,7.6058,7.6142,0.0820,655.6895,7.6058,7.4457,7.5684,7.5258,-0.3653,-2556.9400,16.3696,1311.9280,125840.9000,31948.8422
8397,7.3934,7.8092,30831.7000,35565.7000,-4734.0000,0.4921,7104.1334,5112.4601,12216.5935,24.6502,40678.1601,23727.5666,-16950.5935,7.8092,7.6079,15057.5000,0.0000,15057.5000,0.5996,4093.6652,0.0000,4093.6652,30.0364,0.0000,10963.8348,10963.8348,7.6079,6.4959,87736.8000,0.0000,87736.8000,4.8268,20139.3546,0.0000,20139.3546,241.7763,0.0000,67597.4454,67597.4454,6.4959,6.4887,654.1000,0.0000,654.1000,0.4250,181.4657,0.0000,181.4657,21.2882,0.0000,472.6343,472.6343,6.4887,6.0880,29392.3000,0.0000,29392.3000,1.7727,6837.0675,0.0000,6837.0675,88.7944,0.0000,22555.2325,22555.2325,6.0880,5.9030,11415.8000,0.0000,11415.8000,0.5709,3187.2626,0.0000,3187.2626,28.5984,0.0000,8228.5374,8228.5374,5.9030,8.5355,7.2192,7.2192,4.7819,71729.1981,7.2192,7.7436,7.3591,7.4814,0.9525,7619.6203,7.3591,7.5064,7.3934,7.4327,0.2676,1873.1402,13.0309,1044.3454,139522.5000,81221.9585
8398,7.2856,7.5807,33582.5000,29485.9000,4096.6000,0.2960,7753.5073,4230.2810,11983.7884,14.8266,33716.1810,25828.9927,-7887.1884,7.5807,7.3901,15051.9000,0.0000,15051.9000,0.6086,4106.4717,0.0000,4106.4717,30.4849,0.0000,10945.4283,10945.4283,7.3901,6.2150,82701.2000,0.0000,82701.2000,5.4805,19059.3010,0.0000,19059.3010,274.5200,0.0000,63641.8990,63641.8990,6.2150,6.2068,458.5000,0.0000,458.5000,0.4250,127.7584,0.0000,127.7584,21.2882,0.0000,330.7416,330.7416,6.2068,5.8148,31442.1000,0.0000,31442.1000,1.8723,7350.2806,0.0000,7350.2806,93.7814,0.0000,24091.8194,24091.8194,5.8148,5.6718,9948.6000,0.0000,9948.6000,0.4767,2789.5233,0.0000,2789.5233,23.8759,0.0000,7159.0767,7159.0767,5.6718,8.3843,7.0281,7.0281,5.1948,77922.0364,7.0281,7.7376,7.2173,7.3829,1.3589,10871.5704,7.2173,7.5102,7.2856,7.3637,0.5609,3926.5299,13.7386,1101.0650,143698.9000,92720.1368
8399,7.2103,7.3508,35297.7000,25917.2000,9380.5000,0.2960,8160.9548,3713.2736,11874.2284,14.8266,29630.4736,27136.7452,-2493.7284,7.3508,7.1563,15051.3000,0.0000,15051.3000,0.6109,4120.8289,0.0000,4120.8289,30.6023,0.0000,10930.4711,10930.4711,7.1563,6.0255,90206.1000,0.0000,90206.1000,5.1889,20878.4659,0.0000,20878.4659,259.9116,0.0000,69327.6341,69327.6341,6.0255,6.0196,445.9000,0.0000,445.9000,0.4250,124.6158,0.0000,124.6158,21.2882,0.0000,321.2842,321.2842,6.0196,5.5914,33405.0000,0.0000,33405.0000,2.0146,7835.0288,0.0000,7835.0288,100.9104,0.0000,25569.9712,25569.9712,5.5914,5.4642,5546.8000,0.0000,5546.8000,0.4250,1560.7495,0.0000,1560.7495,21.2882,0.0000,3986.0505,3986.0505,5.4642,8.3362,6.9002,6.9002,5.3810,80714.3393,6.9002,7.7270,7.1207,7.3136,1.5491,12392.7284,7.1207,7.5049,7.2103,7.3128,0.7198,5038.8774,13.4406,1077.1856,154035.6000,98145.9451
8400,7.1299,7.1703,38718.8000,21721.0000,16997.8000,0.5649,8965.3702,3107.6035,12072.9736,28.2966,24828.6035,29753.4298,4924.8264,7.1703,6.9939,15085.9000,0.0000,15085.9000,0.6135,4141.7883,0.0000,4141.7883,30.7322,0.0000,10944.1117,10944.1117,6.9939,5.8745,83892.2000,0.0000,83892.2000,5.6868,19475.3828,0.0000,19475.3828,284.8538,0.0000,64416.8172,64416.8172,5.8745,5.8693,407.7000,0.0000,407.7000,0.4250,114.2096,0.0000,114.2096,21.2882,0.0000,293.4904,293.4904,5.8693,5.4564,35091.5000,0.0000,35091.5000,2.1487,8252.5468,0.0000,8252.5468,107.6294,0.0000,26838.9532,26838.9532,5.4564,5.3920,1697.9000,0.0000,1697.9000,0.4250,478.7683,0.0000,478.7683,21.2882,0.0000,1219.1317,1219.1317,5.3920,8.1614,6.7767,6.7767,5.7120,85680.6084,6.7767,7.6907,7.0204,7.2337,1.8852,15081.2059,7.0204,7.4897,7.1299,7.2550,0.9678,6774.5946,14.7960,1185.8124,153173.0000,107536.4089
8401,7.0765,6.9986,40393.4000,18669.4000,21724.0000,1.0255,9362.4581,2668.4812,12030.9393,51.3672,21337.8812,31030.9419,9693.0607,6.9986,6.8254,15092.5000,0.0000,15092.5000,0.6170,4154.5933,0.0000,4154.5933,30.9070,0.0000,10937.9067,10937.9067,6.8254,5.8059,91893.1000,0.0000,91893.1000,5.3064,21399.3981,0.0000,21399.3981,265.7983,0.0000,70493.7019,70493.7019,5.8059,5.8013,397.0000,0.0000,397.0000,0.4250,111.3317,0.0000,111.3317,21.2882,0.0000,285.6683,285.6683,5.8013,5.3763,35739.8000,0.0000,35739.8000,2.2643,8415.1579,0.0000,8415.1579,113.4195,0.0000,27324.6421,27324.6421,5.3763,5.3570,963.2000,0.0000,963.2000,0.4250,271.9428,0.0000,271.9428,21.2882,0.0000,691.2572,691.2572,5.3570,8.0520,6.7045,6.7045,5.6710,85064.5221,6.7045,7.6529,6.9574,7.1787,1.9957,15965.3446,6.9574,7.4679,7.0765,7.2127,1.0742,7519.2006,15.0949,1209.7640,165809.6000,108549.0673
8402,7.0005,6.8592,41741.3000,16092.3000,25649.0000,1.3122,9688.6322,2297.0363,11985.6684,65.7286,18389.3363,32052.6678,13663.3316,6.8592,6.6997,15091.9000,0.0000,15091.9000,0.6193,4163.3901,0.0000,4163.3901,31.0205,0.0000,10928.5099,10928.5099,6.6997,5.6717,85249.9000,0.0000,85249.9000,5.8326,19898.7403,0.0000,19898.7403,292.1569,0.0000,65351.1597,65351.1597,5.6717,5.6675,404.9000,0.0000,404.9000,0.4250,113.7865,0.0000,113.7865,21.2882,0.0000,291.1135,291.1135,5.6675,5.2690,35935.2000,0.0000,35935.2000,2.3094,8481.3057,0.0000,8481.3057,115.6797,0.0000,27453.8943,27453.8943,5.2690,5.2590,411.8000,0.0000,411.8000,0.4250,116.4613,0.0000,116.4613,21.2882,0.0000,295.3387,295.3387,5.2590,7.9264,6.5927,6.5927,6.0928,91391.9150,6.5927,7.6128,6.8647,7.1027,2.3299,18639.1697,6.8647,7.4468,7.0005,7.1557,1.3294,9305.9686,16.3854,1313.1892,162742.7000,119337.0534
8403,6.9589,6.7568,43355.2000,14180.2000,29175.0000,1.5519,10071.0811,2022.6148,12093.6960,77.7370,16202.8148,33284.1189,17081.3040,6.7568,6.5953,15089.7000,0.0000,15089.7000,0.6209,4169.3862,0.0000,4169.3862,31.1011,0.0000,10920.3138,10920.3138,6.5953,5.6291,92543.7000,0.0000,92543.7000,5.4250,21643.2281,0.0000,21643.2281,271.7386,0.0000,70900.4719,70900.4719,5.6291,5.6248,397.9000,0.0000,397.9000,0.4250,111.8941,0.0000,111.8941,21.2882,0.0000,286.0059,286.0059,5.6248,5.2188,35735.0000,0.0000,35735.0000,2.3286,8440.4677,0.0000,8440.4677,116.6395,0.0000,27294.5323,27294.5323,5.2188,5.2144,411.8000,0.0000,411.8000,0.4250,116.5537,0.0000,116.5537,21.2882,0.0000,295.2463,295.2463,5.2144,7.8645,6.5395,6.5395,5.9715,89572.1702,6.5395,7.5806,6.8171,7.0600,2.3460,18767.9664,6.8171,7.4248,6.9589,7.1209,1.3694,9585.5349,16.1647,1295.5026,173353.1000,117925.6715
8404,6.8939,6.6564,43920.9000,13750.8000,30170.1000,1.7670,10214.9117,1959.1279,12174.0396,88.5067,15709.9279,33705.9883,17996.0604,6.6564,6.5046,15080.8000,0.0000,15080.8000,0.6220,4173.4220,0.0000,4173.4220,31.1571,0.0000,10907.3780,10907.3780,6.5046,5.5187,84821.2000,0.0000,84821.2000,5.9019,19870.7194,0.0000,19870.7194,295.6245,0.0000,64950.4806,64950.4806,5.5187,5.5147,403.8000,0.0000,403.8000,0.4250,113.7506,0.0000,113.7506,21.2882,0.0000,290.0494,290.0494,5.5147,5.1352,35035.5000,0.0000,35035.5000,2.3177,8291.5004,0.0000,8291.5004,116.0940,0.0000,26743.9996,26743.9996,5.1352,5.1311,963.3000,0.0000,963.3000,0.4250,273.0074,0.0000,273.0074,21.2882,0.0000,690.2926,690.2926,5.1311,7.7646,6.4478,6.4478,6.3097,94645.1454,6.4478,7.5416,6.7395,6.9947,2.6206,20964.5702,6.7395,7.4012,6.8939,7.0704,1.5855,11098.2890,17.1878,1377.5009,166474.7000,126708.0046
8405,6.8706,6.6098,44685.8000,12503.3000,32182.5000,1.8299,10397.3505,1780.6640,12178.0145,91.6599,14283.9640,34288.4495,20004.4855,6.6098,6.4518,15080.1000,0.0000,15080.1000,0.6228,4176.2454,0.0000,4176.2454,31.1983,0.0000,10903.8546,10903.8546,6.4518,5.5108,91658.5000,0.0000,91658.5000,5.4195,21493.6087,0.0000,21493.6087,271.4642,0.0000,70164.8913,70164.8913,5.5108,5.5066,545.5000,0.0000,545.5000,0.4250,153.6866,0.0000,153.6866,21.2882,0.0000,391.8134,391.8134,5.5066,5.1190,33332.0000,0.0000,33332.0000,2.2776,7889.4918,0.0000,7889.4918,114.0861,0.0000,25442.5082,25442.5082,5.1190,5.1090,5191.0000,0.0000,5191.0000,0.4250,1471.5500,0.0000,1471.5500,21.2882,0.0000,3719.4500,3719.4500,5.1090,7.7366,6.4228,6.4228,6.0436,90654.5698,6.4228,7.5179,6.7148,6.9703,2.5187,20149.4358,6.7148,7.3823,6.8706,7.0486,1.5352,10746.7476,16.4999,1322.3639,177989.6000,121550.7533
8406,6.8139,6.5357,45437.9000,22164.9000,23273.0000,1.9530,10583.5870,3153.4995,13737.0864,97.8254,25318.3995,34854.3130,9535.9136,6.5357,6.3840,15084.2000,0.0000,15084.2000,0.6234,4182.1948,0.0000,4182.1948,31.2245,0.0000,10902.0052,10902.0052,6.3840,5.4080,83172.8000,0.0000,83172.8000,5.8628,19528.4425,0.0000,19528.4425,293.6672,0.0000,63644.3575,63644.3575,5.4080,5.4026,407.7000,0.0000,407.7000,0.4250,115.0494,0.0000,115.0494,21.2882,0.0000,292.6506,292.6506,5.4026,5.0488,30642.3000,0.0000,30642.3000,2.1673,7266.3285,0.0000,7266.3285,108.5575,0.0000,23375.9715,23375.9715,5.0488,4.9970,17506.7000,0.0000,17506.7000,0.4250,4968.3316,0.0000,4968.3316,21.2882,0.0000,12538.3684,12538.3684,4.9970,7.6797,6.3384,6.3384,6.4263,96395.2256,6.3384,7.4921,6.6460,6.9152,2.7638,22110.6399,6.6460,7.3654,6.8139,7.0057,1.7233,12063.3515,17.1846,1377.2426,170086.7000,130569.2169
8407,6.8135,6.6692,40885.2000,28867.1000,12018.1000,1.4141,9523.2142,4107.0269,13630.2410,70.8339,32974.1269,31361.9858,-1612.1410,6.6692,6.5041,15092.7000,0.0000,15092.7000,0.6244,4175.8829,0.0000,4175.8829,31.2773,0.0000,10916.8171,10916.8171,6.5041,5.5403,88752.0000,0.0000,88752.0000,5.3275,20791.7400,0.0000,20791.7400,266.8543,0.0000,67960.2600,67960.2600,5.5403,5.5359,397.6000,0.0000,397.6000,0.4250,111.9660,0.0000,111.9660,21.2882,0.0000,285.6340,285.6340,5.5359,5.1818,29203.5000,0.0000,29203.5000,1.9968,6908.6917,0.0000,6908.6917,100.0171,0.0000,22294.8083,22294.8083,5.1818,4.9919,18609.6000,0.0000,18609.6000,0.7461,5270.2352,0.0000,5270.2352,37.3733,0.0000,13339.3648,13339.3648,4.9919,7.6980,6.3450,6.3450,5.9604,89406.0309,6.3450,7.4843,6.6488,6.9146,2.5095,20076.0935,6.6488,7.3549,6.8135,7.0019,1.5554,10887.5890,15.8009,1266.3460,164073.5000,120369.7134
8408,6.8195,6.8449,32980.3000,35084.3000,-2104.0000,0.7303,7681.0975,4992.0919,12673.1894,36.5787,40076.3919,25299.2025,-14777.1894,6.8449,6.6730,20029.9000,0.0000,20029.9000,0.6232,5526.8580,0.0000,5526.8580,31.2152,0.0000,14503.0420,14503.0420,6.6730,5.6033,77307.4000,0.0000,77307.4000,5.6707,18053.7798,0.0000,18053.7798,284.0470,0.0000,59253.6202,59253.6202,5.6033,5.5988,404.2000,0.0000,404.2000,0.4250,113.7118,0.0000,113.7118,21.2882,0.0000,290.4882,290.4882,5.5988,5.2481,29865.4000,0.0000,29865.4000,1.8976,7057.3530,0.0000,7057.3530,95.0529,0.0000,22808.0470,22808.0470,5.2481,5.0383,17874.3000,0.0000,17874.3000,0.7910,5056.7032,0.0000,5056.7032,39.6221,0.0000,12817.5968,12817.5968,5.0383,7.6898,6.3641,6.3641,5.6207,84310.7604,6.3641,7.4733,6.6599,6.9187,2.3514,18811.5349,6.6599,7.3441,6.8195,7.0020,1.4505,10153.3253,15.2068,1218.7299,143377.2000,113275.6206
8409,6.8679,7.1249,29211.5000,41565.5000,-12354.0000,0.2960,6797.1860,5919.2903,12716.4763,14.8266,47484.7903,22414.3140,-25070.4763,7.1249,6.8722,24985.0000,0.0000,24985.0000,0.8243,6864.3667,0.0000,6864.3667,41.2885,0.0000,18120.6333,18120.6333,6.8722,5.8403,77921.2000,0.0000,77921.2000,4.9223,18130.0097,0.0000,18130.0097,246.5571,0.0000,59791.1903,59791.1903,5.8403,5.8352,398.4000,0.0000,398.4000,0.4250,111.6642,0.0000,111.6642,21.2882,0.0000,286.7358,286.7358,5.8352,5.4380,29120.7000,0.0000,29120.7000,1.9381,6852.5190,0.0000,6852.5190,97.0782,0.0000,22268.1810,22268.1810,5.4380,5.2147,15668.5000,0.0000,15668.5000,0.7588,4419.4332,0.0000,4419.4332,38.0063,0.0000,11249.0668,11249.0668,5.2147,7.7018,6.4583,6.4583,4.7660,71489.3400,6.4583,7.4644,6.7266,6.9613,1.9279,15423.4845,6.7266,7.3320,6.8679,7.0293,1.1602,8121.5788,13.7466,1101.7079,135739.8000,95034.4033
8410,6.8981,7.3192,27424.3000,42802.5000,-15378.2000,0.5583,6377.7139,6098.6781,12476.3920,27.9630,48901.1781,21046.5861,-27854.5920,7.3192,7.0144,29923.7000,0.0000,29923.7000,1.0228,8196.6558,0.0000,8196.6558,51.2313,0.0000,21727.0442,21727.0442,7.0144,6.0093,65735.0000,0.0000,65735.0000,4.9411,15254.4272,0.0000,15254.4272,247.4978,0.0000,50480.5728,50480.5728,6.0093,6.0044,397.7000,0.0000,397.7000,0.4250,111.1735,0.0000,111.1735,21.2882,0.0000,286.5265,286.5265,6.0044,5.6300,27569.5000,0.0000,27569.5000,1.8804,6468.0672,0.0000,6468.0672,94.1884,0.0000,21101.4328,21101.4328,5.6300,5.4409,14198.0000,0.0000,14198.0000,0.6626,3992.5862,0.0000,3992.5862,33.1907,0.0000,10205.4138,10205.4138,5.4409,7.6202,6.5305,6.5305,4.3246,64868.6477,6.5305,7.4357,6.7719,6.9831,1.7961,14368.9386,6.7719,7.3126,6.8981,7.0423,1.0730,7511.0591,14.2352,1140.8627,122445.7000,86748.6454
8411,6.9405,7.4412,25859.4000,43738.5000,-17879.1000,0.6950,6009.0064,6236.6924,12245.6988,34.8140,49975.1924,19850.3936,-30124.7988,7.4412,7.0504,29924.1000,0.0000,29924.1000,1.2205,8181.4118,0.0000,8181.4118,61.1351,0.0000,21742.6882,21742.6882,7.0504,6.1428,65975.0000,0.0000,65975.0000,4.1562,15299.9675,0.0000,15299.9675,208.1824,0.0000,50675.0325,50675.0325,6.1428,6.1377,501.9000,0.0000,501.9000,0.4250,140.0092,0.0000,140.0092,21.2882,0.0000,361.8908,361.8908,6.1377,5.7581,26067.0000,0.0000,26067.0000,1.7739,6101.1765,0.0000,6101.1765,88.8558,0.0000,19965.8235,19965.8235,5.7581,5.5745,11440.8000,0.0000,11440.8000,0.5982,3210.7805,0.0000,3210.7805,29.9618,0.0000,8230.0195,8230.0195,5.5745,7.6474,6.6110,6.6110,3.8441,57661.5973,6.6110,7.4311,6.8297,7.0211,1.5210,12167.9134,6.8297,7.3047,6.9405,7.0672,0.8809,6166.4369,13.3032,1066.1695,116029.7000,75995.9476
8412,6.9701,7.5175,24703.5000,44413.7000,-19710.2000,0.8082,5737.2329,6336.2654,12073.4983,40.4850,50749.9654,18966.2671,-31783.6983,7.5175,7.1222,29929.9000,0.0000,29929.9000,1.2178,8173.4208,0.0000,8173.4208,60.9970,0.0000,21756.4792,21756.4792,7.1222,6.2010,56919.4000,0.0000,56919.4000,4.1683,13182.4386,0.0000,13182.4386,208.7887,0.0000,43736.9614,43736.9614,6.2010,6.1944,505.2000,0.0000,505.2000,0.4250,140.8019,0.0000,140.8019,21.2882,0.0000,364.3981,364.3981,6.1944,5.8315,24978.1000,0.0000,24978.1000,1.6726,5840.4547,0.0000,5840.4547,83.7801,0.0000,19137.6453,19137.6453,5.8315,5.6819,9970.2000,0.0000,9970.2000,0.4808,2794.8489,0.0000,2794.8489,24.0827,0.0000,7175.3511,7175.3511,5.6819,7.6525,6.6672,6.6672,3.6148,54222.0717,6.6672,7.4272,6.8698,7.0472,1.3941,11152.7880,6.8698,7.2994,6.9701,7.0846,0.7880,5515.6990,13.1590,1054.6122,102592.6000,70890.5587
8413,7.0150,7.6367,23945.8000,44994.1000,-21048.3000,0.8912,5556.5921,6424.1564,11980.7485,44.6385,51418.2564,18389.2079,-33029.0485,7.6367,7.2108,29927.2000,0.0000,29927.2000,1.2163,8157.7602,0.0000,8157.7602,60.9224,0.0000,21769.4398,21769.4398,7.2108,6.3548,60159.5000,0.0000,60159.5000,3.5909,13910.1087,0.0000,13910.1087,179.8660,0.0000,46249.3913,46249.3913,6.3548,6.3477,643.5000,0.0000,643.5000,0.4250,178.9172,0.0000,178.9172,21.2882,0.0000,464.5828,464.5828,6.3477,5.9730,24428.6000,0.0000,24428.6000,1.6008,5696.5524,0.0000,5696.5524,80.1854,0.0000,18732.0476,18732.0476,5.9730,5.8325,8867.3000,0.0000,8867.3000,0.4250,2480.1812,0.0000,2480.1812,21.2882,0.0000,6387.1188,6387.1188,5.8325,7.6703,6.7514,6.7514,3.1315,46972.0648,6.7514,7.4233,6.9306,7.0874,1.1450,9159.7854,6.9306,7.2923,7.0150,7.1114,0.6163,4313.9270,12.2237,979.6533,102977.8000,60445.7772
8414,7.0333,7.6628,23301.1000,45620.2000,-22319.1000,0.9519,5405.1342,6515.6644,11920.7986,47.6807,52135.8644,17895.9658,-34239.8986,7.6628,7.2479,29925.9000,0.0000,29925.9000,1.2135,8154.1475,0.0000,8154.1475,60.7825,0.0000,21771.7525,21771.7525,7.2479,6.3662,54262.2000,0.0000,54262.2000,3.7884,12537.9853,0.0000,12537.9853,189.7606,0.0000,41724.2147,41724.2147,6.3662,6.3574,510.5000,0.0000,510.5000,0.4250,141.9130,0.0000,141.9130,21.2882,0.0000,368.5870,368.5870,6.3574,6.0003,23921.6000,0.0000,23921.6000,1.5606,5577.3725,0.0000,5577.3725,78.1719,0.0000,18344.2275,18344.2275,6.0003,5.8786,7764.4000,0.0000,7764.4000,0.4250,2170.7717,0.0000,2170.7717,21.2882,0.0000,5593.6283,5593.6283,5.8786,7.6863,6.7824,6.7824,3.1616,47424.1522,6.7824,7.4267,6.9542,7.1046,1.1268,9014.0096,6.9542,7.2932,7.0333,7.1237,0.5929,4150.0003,12.5466,1005.5334,94065.5000,60588.1622
8415,7.0659,7.7470,22957.5000,46259.4000,-23301.9000,1.0095,5322.1877,6610.7702,11932.9579,50.5645,52870.1702,17635.3123,-35234.8579,7.7470,7.3137,29924.5000,0.0000,29924.5000,1.2128,8143.2768,0.0000,8143.2768,60.7506,0.0000,21781.2232,21781.2232,7.3137,6.4835,60072.6000,0.0000,60072.6000,3.4144,13863.7623,0.0000,13863.7623,171.0295,0.0000,46208.8377,46208.8377,6.4835,6.4762,395.1000,0.0000,395.1000,0.4250,109.6330,0.0000,109.6330,21.2882,0.0000,285.4670,285.4670,6.4762,6.1110,23969.9000,0.0000,23969.9000,1.5279,5576.9679,0.0000,5576.9679,76.5341,0.0000,18392.9321,18392.9321,6.1110,5.9997,8867.3000,0.0000,8867.3000,0.4250,2474.8346,0.0000,2474.8346,21.2882,0.0000,6392.4654,6392.4654,5.9997,7.6883,6.8440,6.8440,2.8298,42447.5896,6.8440,7.4227,6.9983,7.1334,0.9698,7758.6445,6.9983,7.2879,7.0659,7.1431,0.4853,3397.1857,12.0220,963.4923,99927.5000,53603.4197
8416,7.0691,7.7364,26570.8000,45640.9000,-19070.1000,1.0541,6159.4846,6522.7508,12682.2354,52.8005,52163.6508,20411.3154,-31752.3354,7.7364,7.3239,29925.9000,0.0000,29925.9000,1.2109,8144.9719,0.0000,8144.9719,60.6535,0.0000,21780.9281,21780.9281,7.3239,6.4487,68665.1000,0.0000,68665.1000,3.7750,15843.7959,0.0000,15843.7959,189.0892,0.0000,52821.3041,52821.3041,6.4487,6.4433,408.9000,0.0000,408.9000,0.4250,113.5236,0.0000,113.5236,21.2882,0.0000,295.3764,295.3764,6.4433,6.0950,25821.6000,0.0000,25821.6000,1.5273,6011.2646,0.0000,6011.2646,76.5001,0.0000,19810.3354,19810.3354,6.0950,5.9740,10337.9000,0.0000,10337.9000,0.4250,2885.9966,0.0000,2885.9966,21.2882,0.0000,7451.9034,7451.9034,5.9740,7.7133,6.8436,6.8436,3.0613,45919.5042,6.8436,7.4321,7.0006,7.1379,1.0356,8285.1814,7.0006,7.2943,7.0691,7.1474,0.5170,3618.7152,12.6259,1011.8872,116089.3000,57823.4008
8417,7.0394,7.6087,40983.9000,35762.7000,5221.2000,0.8627,9505.9185,5108.3240,14614.2425,43.2123,40871.0240,31477.9815,-9393.0425,7.6087,7.2185,24979.2000,0.0000,24979.2000,1.2112,6811.9228,0.0000,6811.9228,60.6681,0.0000,18167.2772,18167.2772,7.2185,6.2719,85953.3000,0.0000,85953.3000,4.3141,19871.3707,0.0000,19871.3707,216.0906,0.0000,66081.9293,66081.9293,6.2719,6.2666,394.4000,0.0000,394.4000,0.4250,109.7998,0.0000,109.7998,21.2882,0.0000,284.6002,284.6002,6.2666,5.9118,25688.7000,0.0000,25688.7000,1.6464,5998.9597,0.0000,5998.9597,82.4659,0.0000,19689.7403,19689.7403,5.9118,5.7783,13646.5000,0.0000,13646.5000,0.4316,3820.5820,0.0000,3820.5820,21.6186,0.0000,9825.9180,9825.9180,5.7783,7.7717,6.7750,6.7750,3.7059,55588.2969,6.7750,7.4560,6.9566,7.1155,1.2660,10127.6352,6.9566,7.3114,7.0394,7.1340,0.6597,4617.7497,13.3363,1068.8247,155883.3000,70333.6818
8418,6.9346,7.0944,46951.5000,26232.5000,20719.0000,0.3156,10911.4339,3740.1146,14651.5485,15.8106,29972.6146,36040.0661,6067.4515,7.0944,6.7866,15087.2000,0.0000,15087.2000,1.0134,4146.9999,0.0000,4146.9999,50.7594,0.0000,10940.2001,10940.2001,6.7866,5.6664,85456.3000,0.0000,85456.3000,5.4119,19914.7813,0.0000,19914.7813,271.0795,0.0000,65541.5187,65541.5187,5.6664,5.6615,407.9000,0.0000,407.9000,0.4250,114.6392,0.0000,114.6392,21.2882,0.0000,293.2608,293.2608,5.6615,5.3280,25435.6000,0.0000,25435.6000,1.6439,6003.8641,0.0000,6003.8641,82.3428,0.0000,19431.7359,19431.7359,5.3280,5.1617,16036.1000,0.0000,16036.1000,0.5718,4530.9566,0.0000,4530.9566,28.6394,0.0000,11505.1434,11505.1434,5.1617,7.9337,6.5477,6.5477,5.4378,81566.6671,6.5477,7.5188,6.8066,7.0332,1.9049,15239.4788,6.8066,7.3550,6.9346,7.0808,1.0756,7529.5151,14.0723,1127.8078,163142.1000,104335.6610
8419,6.8653,6.7692,46989.9000,26721.2000,20268.7000,1.2555,10934.5459,3805.1609,14739.7068,62.8886,30526.3609,36055.3541,5528.9932,6.7692,6.5961,15080.1000,0.0000,15080.1000,0.6180,4165.9340,0.0000,4165.9340,30.9538,0.0000,10914.1660,10914.1660,6.5961,5.5581,97775.9000,0.0000,97775.9000,5.4284,22866.5288,0.0000,22866.5288,271.9096,0.0000,74909.3712,74909.3712,5.5581,5.5535,395.3000,0.0000,395.3000,0.4250,111.2871,0.0000,111.2871,21.2882,0.0000,284.0129,284.0129,5.5535,5.2456,26932.0000,0.0000,26932.0000,1.6484,6369.3226,0.0000,6369.3226,82.5700,0.0000,20562.6774,20562.6774,5.2456,5.0633,15300.9000,0.0000,15300.9000,0.6796,4328.8549,0.0000,4328.8549,34.0435,0.0000,10972.0451,10972.0451,5.0633,7.8053,6.4343,6.4343,5.7650,86474.5334,6.4343,7.4988,6.7181,6.9665,2.2381,17905.0130,6.7181,7.3488,6.8653,7.0335,1.3259,9281.3730,15.0825,1208.7689,175752.9000,113660.9194
8420,6.7983,6.7176,56077.1000,14767.2000,41309.9000,1.2302,13065.5435,2100.4230,15165.9665,61.6183,16867.6230,43011.5565,26143.9335,6.7176,6.5582,15084.6000,0.0000,15084.6000,0.6215,4170.5118,0.0000,4170.5118,31.1299,0.0000,10914.0882,10914.0882,6.5582,5.4640,95091.8000,0.0000,95091.8000,6.2354,22254.5109,0.0000,22254.5109,312.3330,0.0000,72837.2891,72837.2891,5.4640,5.4598,407.6000,0.0000,407.6000,0.4250,114.9199,0.0000,114.9199,21.2882,0.0000,292.6801,292.6801,5.4598,5.1596,28769.3000,0.0000,28769.3000,1.7494,6815.2084,0.0000,6815.2084,87.6269,0.0000,21954.0916,21954.0916,5.1596,4.9993,14014.2000,0.0000,14014.2000,0.6496,3970.2158,0.0000,3970.2158,32.5361,0.0000,10043.9842,10043.9842,4.9993,7.6746,6.3370,6.3370,6.1036,91554.4596,6.3370,7.4607,6.6366,6.8988,2.5636,20509.0707,6.6366,7.3293,6.7983,6.9830,1.5803,11062.3307,16.3665,1311.6778,194677.4000,123125.8610
8421,6.7009,6.3566,55300.3000,15210.1000,40090.2000,2.5110,12908.1340,2159.7600,15067.8940,125.7756,17369.8600,42392.1660,25022.3060,6.3566,6.2130,15092.7000,0.0000,15092.7000,0.6223,4196.2252,0.0000,4196.2252,31.1698,0.0000,10896.4748,10896.4748,6.2130,5.2550,106940.5000,0.0000,106940.5000,6.0690,25189.3929,0.0000,25189.3929,303.9971,0.0000,81751.1071,81751.1071,5.2550,5.2511,542.8000,0.0000,542.8000,0.4250,153.5436,0.0000,153.5436,21.2882,0.0000,389.2564,389.2564,5.2511,4.9621,30716.5000,0.0000,30716.5000,1.8724,7303.6792,0.0000,7303.6792,93.7900,0.0000,23412.8208,23412.8208,4.9621,4.8299,11440.8000,0.0000,11440.8000,0.5960,3251.3089,0.0000,3251.3089,29.8512,0.0000,8189.4911,8189.4911,4.8299,7.5517,6.1908,6.1908,6.8839,103258.5313,6.1908,7.4152,6.5173,6.8030,3.0969,24775.2062,6.5173,7.3040,6.7009,6.9106,1.9896,13927.4552,18.1435,1454.0927,204823.5000,141961.1927
