Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
8422,6.6266,6.3168,59063.4000,11323.0000,47740.4000,2.4422,13805.7564,1605.7494,15411.5058,122.3320,12928.7494,45257.6436,32328.8942,6.3168,6.1818,15092.0000,0.0000,15092.0000,0.6269,4198.6326,0.0000,4198.6326,31.4027,0.0000,10893.3674,10893.3674,6.1818,5.1689,102198.5000,0.0000,102198.5000,6.8743,24086.5398,0.0000,24086.5398,344.3320,0.0000,78111.9602,78111.9602,5.1689,5.1641,410.8000,0.0000,410.8000,0.4250,116.3622,0.0000,116.3622,21.2882,0.0000,294.4378,294.4378,5.1641,4.8741,33846.2000,0.0000,33846.2000,2.0080,8060.3970,0.0000,8060.3970,100.5817,0.0000,25785.8030,25785.8030,4.8741,4.7727,9970.2000,0.0000,9970.2000,0.4884,2837.3353,0.0000,2837.3353,24.4664,0.0000,7132.8647,7132.8647,4.7727,7.4194,6.0961,6.0961,7.1197,106795.2084,6.0961,7.3561,6.4321,6.7261,3.3895,27116.2388,6.4321,7.2659,6.6266,6.8490,2.2430,15701.3320,19.2974,1546.5671,209258.1000,149612.7792
8423,6.5682,6.1774,62191.4000,9595.4000,52596.0000,2.9132,14552.9109,1359.3841,15912.2950,145.9219,10954.7841,47638.4891,36683.7050,6.1774,6.0457,15091.6000,0.0000,15091.6000,0.6274,4207.6577,0.0000,4207.6577,31.4253,0.0000,10883.9423,10883.9423,6.0457,5.1019,113756.1000,0.0000,113756.1000,6.5737,26879.0151,0.0000,26879.0151,329.2777,0.0000,86877.0849,86877.0849,5.1019,5.0983,394.9000,0.0000,394.9000,0.4250,111.9770,0.0000,111.9770,21.2882,0.0000,282.9230,282.9230,5.0983,4.7866,37089.8000,0.0000,37089.8000,2.2167,8843.2797,0.0000,8843.2797,111.0349,0.0000,28246.5203,28246.5203,4.7866,4.7004,5558.7000,0.0000,5558.7000,0.4264,1584.1004,0.0000,1584.1004,21.3593,0.0000,3974.5996,3974.5996,4.7004,7.3421,6.0213,6.0213,7.2817,109225.5255,6.0213,7.3116,6.3654,6.6665,3.5568,28454.7165,6.3654,7.2345,6.5682,6.7999,2.3956,16769.4171,19.7736,1584.7373,224487.1000,154449.6591
8424,6.4850,6.0809,62327.0000,8627.6000,53699.4000,3.2138,14607.5056,1220.5347,15828.0403,160.9776,9848.1347,47719.4944,37871.3597,6.0809,5.9610,15108.0000,0.0000,15108.0000,0.6291,4218.5830,0.0000,4218.5830,31.5092,0.0000,10889.4170,10889.4170,5.9610,5.0039,104424.3000,0.0000,104424.3000,7.3379,24713.4001,0.0000,24713.4001,367.5563,0.0000,79710.8999,79710.8999,5.0039,5.0008,456.6000,0.0000,456.6000,0.4250,129.6733,0.0000,129.6733,21.2882,0.0000,326.9267,326.9267,5.0008,4.6896,40140.3000,0.0000,40140.3000,2.4325,9587.3808,0.0000,9587.3808,121.8462,0.0000,30552.9192,30552.9192,4.6896,4.6458,1701.1000,0.0000,1701.1000,0.4250,485.5209,0.0000,485.5209,21.2882,0.0000,1215.5791,1215.5791,4.6458,7.1960,5.9209,5.9209,7.7124,115686.5025,5.9209,7.2382,6.2722,6.5796,3.9839,31871.0289,6.2722,7.1840,6.4850,6.7281,2.7576,19303.1642,21.6949,1738.7176,215529.7000,166860.6956
8425,6.4620,6.0355,64496.5000,8082.2000,56414.3000,3.2874,15122.5209,1142.9288,16265.4498,164.6669,9225.1288,49373.9791,40148.8502,6.0355,5.9129,15108.8000,0.0000,15108.8000,0.6309,4221.7988,0.0000,4221.7988,31.6025,0.0000,10887.0012,10887.0012,5.9129,5.0154,115493.8000,0.0000,115493.8000,6.7479,27357.8935,0.0000,27357.8935,338.0024,0.0000,88135.9065,88135.9065,5.0154,5.0117,445.3000,0.0000,445.3000,0.4250,126.4411,0.0000,126.4411,21.2882,0.0000,318.8589,318.8589,5.0117,4.6676,42109.5000,0.0000,42109.5000,2.6381,10055.7418,0.0000,10055.7418,132.1420,0.0000,32053.7582,32053.7582,4.6676,4.6539,964.9000,0.0000,964.9000,0.4250,275.4941,0.0000,275.4941,21.2882,0.0000,689.4059,689.4059,4.6539,7.1551,5.9045,5.9045,7.4026,111038.3618,5.9045,7.2033,6.2508,6.5539,3.8441,30752.8061,6.2508,7.1557,6.4620,6.7033,2.6781,18746.4735,21.2315,1701.5763,230536.6000,160537.6414
8426,6.3934,5.9718,67021.6000,7556.2000,59465.4000,3.4554,15734.9013,1067.2997,16802.2011,173.0829,8623.4997,51286.6987,42663.1989,5.9718,5.8575,15110.6000,0.0000,15110.6000,0.6315,4226.5079,0.0000,4226.5079,31.6320,0.0000,10884.0921,10884.0921,5.8575,4.9319,109984.4000,0.0000,109984.4000,7.4707,26080.0360,0.0000,26080.0360,374.2084,0.0000,83904.3640,83904.3640,4.9319,4.9285,458.4000,0.0000,458.4000,0.4250,130.3329,0.0000,130.3329,21.2882,0.0000,328.0671,328.0671,4.9285,4.5920,43773.5000,0.0000,43773.5000,2.7669,10468.7343,0.0000,10468.7343,138.5922,0.0000,33304.7657,33304.7657,4.5920,4.5847,412.2000,0.0000,412.2000,0.4250,117.8310,0.0000,117.8310,21.2882,0.0000,294.3690,294.3690,4.5847,7.0565,5.8206,5.8206,7.8429,117644.0707,5.8206,7.1463,6.1741,6.4835,4.2064,33651.1061,6.1741,7.1139,6.3934,6.6440,2.9817,20872.1628,22.7618,1824.2208,229204.5000,172167.3396
8427,6.3587,5.9094,70360.8000,7060.1000,63300.7000,3.6480,16529.6791,996.6395,17526.3186,182.7300,8056.7395,53831.1209,45774.3814,5.9094,5.7948,15121.7000,0.0000,15121.7000,0.6324,4233.7461,0.0000,4233.7461,31.6750,0.0000,10887.9539,10887.9539,5.7948,4.9113,122155.2000,0.0000,122155.2000,7.1226,29000.2933,0.0000,29000.2933,356.7709,0.0000,93154.9067,93154.9067,4.9113,4.9079,444.8000,0.0000,444.8000,0.4250,126.5073,0.0000,126.5073,21.2882,0.0000,318.2927,318.2927,4.9079,4.5571,45345.7000,0.0000,45345.7000,2.8813,10848.7648,0.0000,10848.7648,144.3248,0.0000,34496.9352,34496.9352,4.5571,4.5540,412.2000,0.0000,412.2000,0.4250,117.8963,0.0000,117.8963,21.2882,0.0000,294.3037,294.3037,4.5540,7.0125,5.7833,5.7833,7.7800,116700.5256,5.7833,7.1116,6.1375,6.4474,4.2035,33628.1328,6.1375,7.0856,6.3587,6.6115,3.0002,21001.5928,22.7015,1819.3850,246780.3000,171330.2511
8428,6.2808,5.8327,57744.7000,11431.6000,46313.1000,3.8864,13585.7799,1611.6195,15197.3994,194.6701,13043.2195,44158.9201,31115.7006,5.8327,5.7261,15120.8000,0.0000,15120.8000,0.6336,4238.5833,0.0000,4238.5833,31.7368,0.0000,10882.2167,10882.2167,5.7261,4.8142,116830.2000,0.0000,116830.2000,7.9212,27772.0908,0.0000,27772.0908,396.7718,0.0000,89058.1092,89058.1092,4.8142,4.8111,458.9000,0.0000,458.9000,0.4250,130.7187,0.0000,130.7187,21.2882,0.0000,328.1813,328.1813,4.8111,4.4734,46443.3000,0.0000,46443.3000,2.9861,11130.7394,0.0000,11130.7394,149.5744,0.0000,35312.5606,35312.5606,4.4734,4.4705,964.9000,0.0000,964.9000,0.4250,276.3458,0.0000,276.3458,21.2882,0.0000,688.5542,688.5542,4.4705,6.9054,5.6879,5.6879,8.2872,124307.8212,5.6879,7.0476,6.0505,6.3678,4.6276,37020.4096,6.0505,7.0375,6.2808,6.5440,3.3591,23513.6550,24.4160,1956.7909,226131.2000,184841.8858
8429,6.3021,5.9710,52093.3000,14864.4000,37228.9000,2.8485,12251.2381,2096.3247,14347.5628,142.6823,16960.7247,39842.0619,22881.3372,5.9710,5.8551,15120.3000,0.0000,15120.3000,0.6345,4229.2775,0.0000,4229.2775,31.7825,0.0000,10891.0225,10891.0225,5.8551,4.9069,128488.6000,0.0000,128488.6000,7.5868,30469.2170,0.0000,30469.2170,380.0229,0.0000,98019.3830,98019.3830,4.9069,4.9034,602.8000,0.0000,602.8000,0.4250,171.4567,0.0000,171.4567,21.2882,0.0000,431.3433,431.3433,4.9034,4.5276,46603.1000,0.0000,46603.1000,3.0647,11150.4858,0.0000,11150.4858,153.5125,0.0000,35452.6142,35452.6142,4.5276,4.5202,5202.0000,0.0000,5202.0000,0.4250,1488.5610,0.0000,1488.5610,21.2882,0.0000,3713.4390,3713.4390,4.5202,6.9346,5.7274,5.7274,7.5648,113472.5176,5.7274,7.0483,6.0797,6.3879,4.1386,33108.8039,6.0797,7.0328,6.3021,6.5562,2.9864,20904.6551,22.4769,1801.3841,233245.7000,167485.9766
8430,6.2781,6.0376,33553.8000,60280.7000,-26726.9000,2.2887,7894.7092,8497.9500,16392.6592,114.6396,68778.6500,25659.0908,-43119.5592,6.0376,5.9230,15110.8000,0.0000,15110.8000,0.6328,4222.2188,0.0000,4222.2188,31.6958,0.0000,10888.5812,10888.5812,5.9230,4.8920,81819.3000,0.0000,81819.3000,8.3214,19377.4526,0.0000,19377.4526,416.8163,0.0000,62441.8474,62441.8474,4.8920,4.8875,548.9000,0.0000,548.9000,0.4250,156.1625,0.0000,156.1625,21.2882,0.0000,392.7375,392.7375,4.8875,4.5148,45801.3000,0.0000,45801.3000,3.0692,10961.7836,0.0000,10961.7836,153.7366,0.0000,34839.5164,34839.5164,4.5148,4.4757,17544.9000,0.0000,17544.9000,0.4250,5021.5226,0.0000,5021.5226,21.2882,0.0000,12523.3774,12523.3774,4.4757,6.9165,5.6961,5.6961,7.7380,116070.2684,5.6961,7.0328,6.0526,6.3645,4.2377,33901.3419,6.0526,7.0192,6.2781,6.5359,3.0647,21452.7232,22.7430,1822.7157,134098.3000,171424.3335
8431,6.5596,7.1666,16337.6000,94210.8000,-77873.2000,1.2039,3823.6448,13344.9258,17168.5706,60.3033,107555.7258,12513.9552,-95041.7706,7.1666,7.0122,25683.3000,0.0000,25683.3000,0.6316,7051.6822,0.0000,7051.6822,31.6349,0.0000,18631.6178,18631.6178,7.0122,6.1277,67346.5000,0.0000,67346.5000,5.2914,15629.0286,0.0000,15629.0286,265.0442,0.0000,51717.4714,51717.4714,6.1277,6.1221,1154.0000,0.0000,1154.0000,0.4250,321.9939,0.0000,321.9939,21.2882,0.0000,832.0061,832.0061,6.1221,5.6283,45911.9000,0.0000,45911.9000,3.0174,10748.9718,0.0000,10748.9718,151.1431,0.0000,35162.9282,35162.9282,5.6283,5.4508,18650.2000,0.0000,18650.2000,0.7559,5244.7231,0.0000,5244.7231,37.8616,0.0000,13405.4769,13405.4769,5.4508,6.9317,6.1912,6.1912,3.5069,52603.7910,6.1912,7.0445,6.4188,6.6179,2.0206,16165.0229,6.4188,7.0224,6.5596,6.7206,1.4295,10006.6993,16.9877,1361.4606,80872.7000,78775.5132
8432,6.7998,7.9676,12469.1000,107597.9000,-95128.8000,3.5131,2905.1239,15304.6680,18209.7919,175.9699,122902.5680,9563.9761,-113338.5919,7.9676,7.7377,31343.0000,0.0000,31343.0000,1.0505,8500.6122,0.0000,8500.6122,52.6219,0.0000,22842.3878,22842.3878,7.7377,7.0999,28744.6000,3444.5000,25300.1000,4.2583,6582.5113,526.3702,7108.8815,213.2956,3970.8702,22162.0887,18191.2185,7.0999,7.0896,1959.9000,0.0000,1959.9000,0.4250,538.6694,0.0000,538.6694,21.2882,0.0000,1421.2306,1421.2306,7.0896,6.6555,43987.1000,0.0000,43987.1000,2.9469,10125.0612,0.0000,10125.0612,147.6099,0.0000,33862.0388,33862.0388,6.6555,6.4898,17913.3000,0.0000,17913.3000,0.7858,4957.3513,0.0000,4957.3513,39.3586,0.0000,12955.9487,12955.9487,6.4898,6.8171,6.6534,6.6534,0.8882,13323.5208,6.6534,6.9907,6.7434,6.8221,0.9154,7322.8067,6.7434,6.9852,6.7998,6.8643,0.6562,4593.4797,19.4693,1560.3459,25374.6000,25239.8071
8433,7.0505,8.6836,10488.1000,116546.9000,-106058.8000,4.2971,2432.1338,16650.7674,19082.9011,215.2424,133197.6674,8055.9662,-125141.7011,8.6836,8.3533,35637.0000,0.0000,35637.0000,1.2632,9560.8089,0.0000,9560.8089,63.2717,0.0000,26076.1911,26076.1911,8.3533,8.0903,19194.0000,2516.6000,16677.4000,1.5762,4346.6797,386.4312,4733.1109,78.9538,2903.0312,14847.3203,11944.2891,8.0903,8.0697,2117.5000,0.0000,2117.5000,0.4250,573.2202,0.0000,573.2202,21.2882,0.0000,1544.2798,1544.2798,8.0697,7.5795,43149.9000,0.0000,43149.9000,2.7675,9765.7668,0.0000,9765.7668,138.6241,0.0000,33384.1332,33384.1332,7.5795,7.3919,15702.7000,0.0000,15702.7000,0.7398,4284.1045,0.0000,4284.1045,37.0586,0.0000,11418.5955,11418.5955,7.3919,6.8151,7.1035,7.1035,-1.3350,-20025.1172,7.1035,6.9869,7.0724,7.0452,-0.2698,-2158.5002,7.0724,6.9786,7.0505,7.0255,-0.2170,-1519.1756,16.6033,1330.6531,7225.7000,-23702.7930
8434,7.2198,9.0397,9894.4000,124067.4000,-114173.0000,4.7974,2287.2185,17778.6918,20065.9104,240.3017,141846.0918,7607.1815,-134238.9104,9.0397,8.6599,42084.3000,0.0000,42084.3000,1.4177,11230.1696,0.0000,11230.1696,71.0133,0.0000,30854.1304,30854.1304,8.6599,8.4859,19268.2000,2333.0000,16935.2000,1.0262,4339.5400,359.1626,4698.7026,51.4043,2692.1626,14928.6600,12236.4974,8.4859,8.4634,2176.4000,0.0000,2176.4000,0.4250,585.6382,0.0000,585.6382,21.2882,0.0000,1590.7618,1590.7618,8.4634,7.9771,43622.0000,0.0000,43622.0000,2.6615,9806.5609,0.0000,9806.5609,133.3123,0.0000,33815.4391,33815.4391,7.9771,7.8107,14228.9000,0.0000,14228.9000,0.6374,3858.4941,0.0000,3858.4941,31.9262,0.0000,10370.4059,10370.4059,7.8107,6.9477,7.3792,7.3792,-1.9786,-29679.6068,7.3792,7.0284,7.2857,7.2038,-0.8043,-6434.7409,7.2857,7.0033,7.2198,7.1445,-0.6475,-4532.3415,16.4478,1318.1902,4873.8000,-40646.6892
8435,7.3346,9.1900,9913.9000,130917.4000,-121003.5000,5.1692,2286.8288,18799.0020,21085.8308,258.9268,149716.4020,7627.0712,-142089.3308,9.1900,8.7633,44228.1000,0.0000,44228.1000,1.6636,11775.6883,0.0000,11775.6883,83.3304,0.0000,32452.4117,32452.4117,8.7633,8.5941,20539.6000,4502.6000,16037.0000,1.0357,4617.3419,693.7903,5311.1322,51.8805,5196.3903,15922.2581,10725.8678,8.5941,8.5721,2571.6000,0.0000,2571.6000,0.4250,690.8498,0.0000,690.8498,21.2882,0.0000,1880.7502,1880.7502,8.5721,8.1046,44371.9000,0.0000,44371.9000,2.6695,9956.7586,0.0000,9956.7586,133.7141,0.0000,34415.1414,34415.1414,8.1046,7.9612,11465.6000,0.0000,11465.6000,0.5733,3103.1314,0.0000,3103.1314,28.7187,0.0000,8362.4686,8362.4686,7.9612,7.1205,7.5408,7.5408,-2.0280,-30419.4378,7.5408,7.0950,7.4219,7.3179,-1.0754,-8603.4388,7.4219,7.0476,7.3346,7.2348,-0.9030,-6320.8289,17.3046,1386.8611,-2329.3000,-45343.7055
8436,7.4393,9.3593,9956.7000,137322.6000,-127365.9000,5.4820,2292.2340,19756.0871,22048.3211,274.5911,157078.6871,7664.4660,-149414.2211,9.3593,8.9205,38315.3000,0.0000,38315.3000,1.7437,10175.6215,0.0000,10175.6215,87.3430,0.0000,28139.6785,28139.6785,8.9205,8.7754,25061.3000,7107.9000,17953.4000,0.9788,5618.0735,1096.7495,6714.8230,49.0279,8204.6495,19443.2265,11238.5770,8.7754,8.7500,3076.3000,0.0000,3076.3000,0.4250,824.1781,0.0000,824.1781,21.2882,0.0000,2252.1219,2252.1219,8.7500,8.2846,45440.1000,0.0000,45440.1000,2.7095,10165.8088,0.0000,10165.8088,135.7189,0.0000,35274.2912,35274.2912,8.2846,8.1715,9991.8000,0.0000,9991.8000,0.4609,2696.8642,0.0000,2696.8642,23.0876,0.0000,7294.9358,7294.9358,8.1715,7.2177,7.6946,7.6946,-2.3534,-35300.5055,7.6946,7.1441,7.5478,7.4194,-1.3583,-10866.5676,7.5478,7.0826,7.4393,7.3152,-1.1478,-8034.3494,17.6999,1418.5363,-12589.0000,-54201.4225
8437,7.5424,9.5299,8358.1000,144888.5000,-136530.4000,5.7735,1920.5226,20883.6772,22804.1997,289.1964,165772.1772,6437.5774,-159334.5997,9.5299,9.1553,44226.9000,0.0000,44226.9000,1.5061,11715.7607,0.0000,11715.7607,75.4412,0.0000,32511.1393,32511.1393,9.1553,9.0056,18226.0000,8778.0000,9448.0000,1.0924,4068.7933,1357.3270,5426.1203,54.7158,10135.3270,14157.2067,4021.8797,9.0056,8.9756,2937.1000,0.0000,2937.1000,0.4250,784.1656,0.0000,784.1656,21.2882,0.0000,2152.9344,2152.9344,8.9756,8.5059,45095.1000,0.0000,45095.1000,2.7650,10050.3257,0.0000,10050.3257,138.4966,0.0000,35044.7743,35044.7743,8.5059,8.4088,8886.4000,0.0000,8886.4000,0.4250,2390.4789,0.0000,2390.4789,21.2882,0.0000,6495.9211,6495.9211,8.4088,7.2925,7.8506,7.8506,-2.7980,-41970.3644,7.8506,7.1850,7.6731,7.5178,-1.6685,-13347.6980,7.6731,7.1128,7.5424,7.3929,-1.4045,-9831.3259,17.9804,1441.0237,-25936.9000,-65149.3883
8438,7.6513,9.7545,7198.1000,152203.0000,-145004.9000,6.1925,1650.6417,21981.7033,23632.3450,310.1826,174184.7033,5547.4583,-168637.2450,9.7545,9.3249,42080.2000,0.0000,42080.2000,1.7333,11109.9404,0.0000,11109.9404,86.8213,0.0000,30970.2596,30970.2596,9.3249,9.2717,15596.0000,7438.2000,8157.8000,0.5722,3471.2531,1151.9703,4623.2234,28.6609,8590.1703,12124.7469,3534.5766,9.2717,9.2433,1939.5000,0.0000,1939.5000,0.4250,515.7591,0.0000,515.7591,21.2882,0.0000,1423.7409,1423.7409,9.2433,8.7802,45082.6000,0.0000,45082.6000,2.7318,10002.5126,0.0000,10002.5126,136.8336,0.0000,35080.0874,35080.0874,8.7802,8.6943,7781.1000,0.0000,7781.1000,0.4250,2084.5012,0.0000,2084.5012,21.2882,0.0000,5696.5988,5696.5988,8.6943,7.3491,8.0217,8.0217,-3.3977,-50965.7328,8.0217,7.2183,7.8075,7.6200,-2.0293,-16234.6476,7.8075,7.1380,7.6513,7.4727,-1.6911,-11837.5629,18.1196,1452.1794,-39963.7000,-79037.9434
8439,7.7592,9.9480,8940.1000,154758.7000,-145818.6000,6.5809,2046.0173,22395.2654,24441.2827,329.6352,177153.9654,6894.0827,-170259.8827,9.9480,9.5457,39937.9000,0.0000,39937.9000,1.6427,10514.1449,0.0000,10514.1449,82.2849,0.0000,29423.7551,29423.7551,9.5457,9.4997,19860.5000,8080.0000,11780.5000,0.4950,4403.2852,1254.0024,5657.2876,24.7945,9334.0024,15457.2148,6123.2124,9.4997,9.4812,1870.4000,0.0000,1870.4000,0.4250,495.6940,0.0000,495.6940,21.2882,0.0000,1374.7060,1374.7060,9.4812,9.0255,48533.3000,0.0000,48533.3000,2.7167,10725.4299,0.0000,10725.4299,136.0771,0.0000,37807.8701,37807.8701,9.0255,8.9515,8886.4000,0.0000,8886.4000,0.4250,2371.8377,0.0000,2371.8377,21.2882,0.0000,6514.5623,6514.5623,8.9515,7.4227,8.1871,8.1871,-3.9271,-58906.4554,8.1871,7.2578,7.9393,7.7224,-2.3872,-19097.8915,7.9393,7.1676,7.7592,7.5534,-1.9822,-13875.5604,18.4279,1476.8837,-34810.1000,-91879.9073
8440,7.8219,9.9687,12443.0000,157193.9000,-144750.9000,6.6218,2844.3881,22774.0444,25618.4325,331.6846,179967.9444,9598.6119,-170369.3325,9.9687,9.5977,34025.8000,0.0000,34025.8000,1.5539,8954.9705,0.0000,8954.9705,77.8349,0.0000,25070.8295,25070.8295,9.5977,9.5205,31004.3000,10249.1000,20755.2000,0.7080,6867.7224,1591.4446,8459.1670,35.4634,11840.5446,24136.5776,12296.0330,9.5205,9.5031,2419.6000,0.0000,2419.6000,0.4250,641.0449,0.0000,641.0449,21.2882,0.0000,1778.5551,1778.5551,9.5031,9.0264,51301.3000,0.0000,51301.3000,2.9110,11332.9960,0.0000,11332.9960,145.8117,0.0000,39968.3040,39968.3040,9.0264,8.9443,10360.2000,0.0000,10360.2000,0.4250,2765.1655,0.0000,2765.1655,21.2882,0.0000,7595.0345,7595.0345,8.9443,7.5619,8.2531,8.2531,-3.6550,-54824.5127,8.2531,7.3257,8.0058,7.7894,-2.4520,-19615.7342,8.0058,7.2176,7.8219,7.6117,-2.0841,-14588.3611,18.9670,1520.0905,-25888.8000,-89028.6080
8441,7.8605,9.9386,14540.1000,160591.8000,-146051.7000,6.5756,3321.3991,23283.0118,26604.4109,329.3713,183874.8118,11218.7009,-172656.1109,9.9386,9.6329,22213.0000,0.0000,22213.0000,1.3234,5848.6618,0.0000,5848.6618,66.2892,0.0000,16364.3382,16364.3382,9.6329,9.4828,39382.9000,12317.3000,27065.6000,1.2461,8718.2858,1913.2427,10631.5285,62.4167,14230.5427,30664.6142,16434.0715,9.4828,9.4612,1529.5000,0.0000,1529.5000,0.4250,405.4505,0.0000,405.4505,21.2882,0.0000,1124.0495,1124.0495,9.4612,8.9738,52462.8000,0.0000,52462.8000,3.0757,11597.6879,0.0000,11597.6879,154.0618,0.0000,40865.1121,40865.1121,8.9738,8.8812,13676.2000,0.0000,13676.2000,0.4250,3653.1010,0.0000,3653.1010,21.2882,0.0000,10023.0990,10023.0990,8.8812,7.6736,8.2774,8.2774,-3.3003,-49505.1223,8.2774,7.3907,8.0410,7.8341,-2.4234,-19386.9332,8.0410,7.2677,7.8605,7.6543,-2.1134,-14793.5620,19.6062,1571.3171,-29104.6000,-83685.6175
8442,7.9129,9.9922,22165.9000,91601.3000,-69435.4000,6.6361,5058.4708,13293.5277,18351.9985,332.4030,104894.8277,17107.4292,-87787.3985,9.9922,9.7951,18289.3000,0.0000,18289.3000,0.8644,4811.7382,0.0000,4811.7382,43.2979,0.0000,13477.5618,13477.5618,9.7951,9.5969,48473.9000,48.3000,48425.6000,1.6238,10700.4032,7.5144,10707.9177,81.3379,55.8144,37773.4968,37717.6823,9.5969,9.5834,1266.3000,0.0000,1266.3000,0.4250,335.1098,0.0000,335.1098,21.2882,0.0000,931.1902,931.1902,9.5834,9.0910,52660.8000,0.0000,52660.8000,3.1479,11617.8037,0.0000,11617.8037,157.6791,0.0000,41042.9963,41042.9963,9.0910,8.9702,16071.1000,0.0000,16071.1000,0.5413,4285.2659,0.0000,4285.2659,27.1117,0.0000,11785.8341,11785.8341,8.9702,7.7174,8.3438,8.3438,-3.4681,-52021.2641,8.3438,7.4282,8.0997,7.8860,-2.5345,-20275.6998,8.0997,7.2992,7.9129,7.6994,-2.2158,-15510.7856,19.8578,1591.4830,67277.7000,-87807.7495
8443,7.6372,8.9117,25466.4000,90678.4000,-65212.0000,3.1558,5841.3818,13092.7242,18934.1059,158.0763,103771.1242,19625.0182,-84146.1059,8.9117,8.7171,18304.3000,0.0000,18304.3000,0.7111,4893.8926,0.0000,4893.8926,35.6169,0.0000,13410.4074,13410.4074,8.7171,8.1721,52354.4000,0.0000,52354.4000,2.8962,11779.0900,0.0000,11779.0900,145.0686,0.0000,40575.3100,40575.3100,8.1721,8.1587,962.2000,0.0000,962.2000,0.4250,260.1493,0.0000,260.1493,21.2882,0.0000,702.0507,702.0507,8.1587,7.5665,54634.7000,0.0000,54634.7000,3.1523,12346.2178,0.0000,12346.2178,157.8970,0.0000,42288.4822,42288.4822,7.5665,7.3968,15334.2000,0.0000,15334.2000,0.6347,4184.3982,0.0000,4184.3982,31.7932,0.0000,11149.8018,11149.8018,7.3968,8.1320,7.7644,7.7644,1.6873,25309.8006,7.7644,7.5711,7.7129,7.6678,-0.4436,-3548.7792,7.7129,7.3886,7.6372,7.5507,-0.7441,-5208.7551,16.4626,1319.3767,76377.8000,16552.2663
8444,7.5377,8.7252,39327.2000,49219.2000,-9892.0000,2.9593,9037.3848,7093.6601,16131.0449,148.2328,56312.8601,30289.8152,-26023.0449,8.7252,8.5361,18285.6000,0.0000,18285.6000,0.7252,4902.6431,0.0000,4902.6431,36.3265,0.0000,13382.9569,13382.9569,8.5361,7.9639,61578.9000,0.0000,61578.9000,3.1983,13899.4437,0.0000,13899.4437,160.2037,0.0000,47679.4563,47679.4563,7.9639,7.9540,1055.5000,0.0000,1055.5000,0.4250,286.2806,0.0000,286.2806,21.2882,0.0000,769.2194,769.2194,7.9540,7.3577,56748.5000,0.0000,56748.5000,3.3638,12868.8925,0.0000,12868.8925,168.4936,0.0000,43879.6075,43879.6075,7.3577,7.2006,14044.7000,0.0000,14044.7000,0.6226,3844.8233,0.0000,3844.8233,31.1844,0.0000,10199.8767,10199.8767,7.2006,7.9839,7.5922,7.5922,1.8499,27749.1951,7.5922,7.5580,7.5831,7.5751,-0.0809,-646.9033,7.5831,7.3884,7.5377,7.4858,-0.4598,-3218.4259,16.9414,1357.7505,141821.2000,23883.8659
8445,7.3055,7.7443,44432.0000,46020.3000,-1588.3000,0.4487,10254.6321,6604.7988,16859.4309,22.4730,52625.0988,34177.3679,-18447.7309,7.7443,7.5200,15493.5000,0.0000,15493.5000,0.7269,4216.3747,0.0000,4216.3747,36.4103,0.0000,11277.1253,11277.1253,7.5200,6.7205,65130.0000,0.0000,65130.0000,3.7754,14974.1804,0.0000,14974.1804,189.1109,0.0000,50155.8196,50155.8196,6.7205,6.7076,615.2000,0.0000,615.2000,0.4250,170.0797,0.0000,170.0797,21.2882,0.0000,445.1203,445.1203,6.7076,5.9726,58914.4000,0.0000,58914.4000,3.5084,13651.7979,0.0000,13651.7979,175.7331,0.0000,45262.6021,45262.6021,5.9726,5.8020,11465.6000,0.0000,11465.6000,0.5724,3206.9469,0.0000,3206.9469,28.6731,0.0000,8258.6531,8258.6531,5.8020,8.4087,7.1054,7.1054,5.1545,77316.7850,7.1054,7.6799,7.2586,7.3926,1.1362,9089.3081,7.2586,7.4598,7.3055,7.3592,0.3978,2784.9426,14.1851,1136.8529,150030.4000,89191.0357
8446,7.1883,7.4935,53338.7000,34953.8000,18384.9000,0.2960,12337.1734,5006.0142,17343.1877,14.8266,39959.8142,41001.5266,1041.7123,7.4935,7.3073,15120.8000,0.0000,15120.8000,0.6270,4130.7898,0.0000,4130.7898,31.4050,0.0000,10990.0102,10990.0102,7.3073,6.4788,121887.9000,0.0000,121887.9000,4.0757,28133.0324,0.0000,28133.0324,204.1495,0.0000,93754.8676,93754.8676,6.4788,6.4714,457.9000,0.0000,457.9000,0.4250,127.0681,0.0000,127.0681,21.2882,0.0000,330.8319,330.8319,6.4714,5.7238,62179.0000,0.0000,62179.0000,3.7359,14468.1117,0.0000,14468.1117,187.1289,0.0000,47710.8883,47710.8883,5.7238,5.5874,9991.8000,0.0000,9991.8000,0.4798,2805.6377,0.0000,2805.6377,24.0339,0.0000,7186.1623,7186.1623,5.5874,8.2288,6.9081,6.9081,5.3239,79858.2997,6.9081,7.6578,7.1080,7.2829,1.5110,12087.7694,7.1080,7.4520,7.1883,7.2800,0.6933,4853.0080,14.4590,1158.7972,228022.3000,96799.0771
8447,6.9106,6.8994,57941.0000,29503.6000,28437.4000,1.1077,13471.4144,4204.7232,17676.1376,55.4862,33708.3232,44469.5856,10761.2624,6.8994,6.7764,15109.5000,0.0000,15109.5000,0.6147,4165.6564,0.0000,4165.6564,30.7921,0.0000,10943.8436,10943.8436,6.7764,5.7266,149205.5000,0.0000,149205.5000,7.6605,34777.5022,0.0000,34777.5022,383.7140,0.0000,114427.9978,114427.9978,5.7266,5.7229,447.6000,0.0000,447.6000,0.4250,125.6779,0.0000,125.6779,21.2882,0.0000,321.9221,321.9221,5.7229,5.1892,65491.3000,0.0000,65491.3000,3.9622,15441.8295,0.0000,15441.8295,198.4641,0.0000,50049.4705,50049.4705,5.1892,5.1088,5570.4000,0.0000,5570.4000,0.4250,1577.3530,0.0000,1577.3530,21.2882,0.0000,3993.0470,3993.0470,5.1088,7.8133,6.4610,6.4610,8.0275,120412.7086,6.4610,7.5666,6.7559,7.0138,3.2816,26252.5916,6.7559,7.4192,6.9106,7.0875,1.9689,13782.5928,21.2927,1706.4792,264261.7000,160447.8930
8448,6.6787,6.5776,62464.0000,25438.4000,37025.6000,1.7242,14586.3585,3610.7407,18197.0992,86.3631,29049.1407,47877.6415,18828.5008,6.5776,6.4747,15135.4000,0.0000,15135.4000,0.6212,4193.6555,0.0000,4193.6555,31.1137,0.0000,10941.7445,10941.7445,6.4747,5.3980,149794.3000,0.0000,149794.3000,9.4799,35111.2607,0.0000,35111.2607,474.8499,0.0000,114683.0393,114683.0393,5.3980,5.3950,456.8000,0.0000,456.8000,0.4250,128.9253,0.0000,128.9253,21.2882,0.0000,327.8747,327.8747,5.3950,4.9241,68434.7000,0.0000,68434.7000,4.2389,16230.3865,0.0000,16230.3865,212.3262,0.0000,52204.3135,52204.3135,4.9241,4.8866,1704.4000,0.0000,1704.4000,0.4250,484.6568,0.0000,484.6568,21.2882,0.0000,1219.7432,1219.7432,4.8866,7.4253,6.1559,6.1559,8.9788,134682.1630,6.1559,7.3949,6.4863,6.7754,4.3819,35055.2236,6.4863,7.3106,6.6787,6.8985,2.9152,20406.0940,25.3712,2033.3506,272551.2000,190143.4806
8449,6.5266,6.3580,67999.3000,22425.7000,45573.6000,2.2567,15924.4146,3174.7952,19099.2098,113.0376,25600.4952,52074.8854,26474.3902,6.3580,6.2600,15140.1000,0.0000,15140.1000,0.6260,4209.3098,0.0000,4209.3098,31.3583,0.0000,10930.7902,10930.7902,6.2600,5.2324,163795.3000,0.0000,163795.3000,9.5768,38547.4044,0.0000,38547.4044,479.7026,0.0000,125247.8956,125247.8956,5.2324,5.2294,447.6000,0.0000,447.6000,0.4250,126.6591,0.0000,126.6591,21.2882,0.0000,320.9409,320.9409,5.2294,4.7615,70208.8000,0.0000,70208.8000,4.4601,16700.5151,0.0000,16700.5151,223.4082,0.0000,53508.2849,53508.2849,4.7615,4.7506,966.5000,0.0000,966.5000,0.4250,275.5396,0.0000,275.5396,21.2882,0.0000,690.9604,690.9604,4.7506,7.2004,5.9755,5.9755,9.1023,136534.6314,5.9755,7.2600,6.3180,6.6177,4.7727,38181.2998,6.3180,7.2120,6.5266,6.7650,3.3218,23252.6075,26.6545,2136.1997,296131.9000,197968.5387
8450,6.3586,6.1411,72497.3000,20522.8000,51974.5000,2.7873,17031.6347,2897.0974,19928.7320,139.6167,23419.8974,55465.6653,32045.7680,6.1411,6.0513,15150.2000,0.0000,15150.2000,0.6289,4226.3855,0.0000,4226.3855,31.5004,0.0000,10923.8145,10923.8145,6.0513,5.0221,160586.9000,0.0000,160586.9000,10.5187,37940.5164,0.0000,37940.5164,526.8813,0.0000,122646.3836,122646.3836,5.0221,5.0195,457.0000,0.0000,457.0000,0.4250,129.7494,0.0000,129.7494,21.2882,0.0000,327.2506,327.2506,5.0195,4.5798,71537.0000,0.0000,71537.0000,4.5918,17080.6329,0.0000,17080.6329,230.0055,0.0000,54456.3671,54456.3671,4.5798,4.5741,412.6000,0.0000,412.6000,0.4250,117.9682,0.0000,117.9682,21.2882,0.0000,294.6318,294.6318,4.5741,6.9738,5.7740,5.7740,9.7227,145839.9418,5.7740,7.1166,6.1320,6.4453,5.4401,43520.5307,6.1320,7.1031,6.3586,6.6176,3.9347,27542.7697,29.0651,2329.3928,300118.2000,216903.2422
8451,6.2459,5.9872,76429.7000,18898.0000,57531.7000,3.1910,17993.7247,2662.6623,20656.3870,159.8387,21560.6623,58435.9753,36875.3130,5.9872,5.8990,15149.5000,0.0000,15149.5000,0.6319,4236.3684,0.0000,4236.3684,31.6537,0.0000,10913.1316,10913.1316,5.8990,4.9090,173055.3000,0.0000,173055.3000,10.3576,41003.6122,0.0000,41003.6122,518.8104,0.0000,132051.6878,132051.6878,4.9090,4.9063,447.1000,0.0000,447.1000,0.4250,127.1663,0.0000,127.1663,21.2882,0.0000,319.9337,319.9337,4.9063,4.4666,72698.9000,0.0000,72698.9000,4.6997,17393.3929,0.0000,17393.3929,235.4059,0.0000,55305.5071,55305.5071,4.4666,4.4642,412.6000,0.0000,412.6000,0.4250,118.1807,0.0000,118.1807,21.2882,0.0000,294.4193,294.4193,4.4642,6.8298,5.6470,5.6470,9.7593,146389.8346,5.6470,7.0116,6.0109,6.3293,5.6296,45036.6272,6.0109,7.0180,6.2459,6.5144,4.1547,29083.2006,29.5953,2371.8845,319295.1000,220509.6625
8452,6.1090,5.8295,71054.3000,30611.8000,40442.5000,3.5414,16771.5671,4303.2271,21074.7941,177.3869,34915.0271,54282.7329,19367.7059,5.8295,5.7468,15148.9000,0.0000,15148.9000,0.6338,4246.6723,0.0000,4246.6723,31.7470,0.0000,10902.2277,10902.2277,5.7468,4.7458,167956.7000,0.0000,167956.7000,11.1973,39909.9571,0.0000,39909.9571,560.8743,0.0000,128046.7429,128046.7429,4.7458,4.7433,457.8000,0.0000,457.8000,0.4250,130.5469,0.0000,130.5469,21.2882,0.0000,327.2531,327.2531,4.7433,4.3241,73284.4000,0.0000,73284.4000,4.7875,17585.0026,0.0000,17585.0026,239.8080,0.0000,55699.3974,55699.3974,4.3241,4.3218,966.5000,0.0000,966.5000,0.4250,277.4631,0.0000,277.4631,21.2882,0.0000,689.0369,689.0369,4.3218,6.6564,5.4891,5.4891,10.2560,153840.4238,5.4891,6.8893,5.8625,6.1892,6.1513,49210.3165,5.8625,6.9190,6.1090,6.3908,4.6413,32489.2451,31.5151,2525.7425,298256.8000,235539.9853
8453,6.0983,5.9419,69284.4000,36947.0000,32337.4000,2.4973,16357.1081,5192.8690,21549.9771,125.0893,42139.8690,52927.2919,10787.4229,5.9419,5.8537,15137.8000,0.0000,15137.8000,0.6357,4236.1015,0.0000,4236.1015,31.8436,0.0000,10901.6985,10901.6985,5.8537,4.8184,178705.7000,0.0000,178705.7000,10.9022,42378.5913,0.0000,42378.5913,546.0891,0.0000,136327.1087,136327.1087,4.8184,4.8157,601.7000,0.0000,601.7000,0.4250,171.3842,0.0000,171.3842,21.2882,0.0000,430.3158,430.3158,4.8157,4.3654,72831.1000,0.0000,72831.1000,4.8430,17453.4539,0.0000,17453.4539,242.5843,0.0000,55377.6461,55377.6461,4.3654,4.3599,5212.9000,0.0000,5212.9000,0.4250,1495.5345,0.0000,1495.5345,21.2882,0.0000,3717.3655,3717.3655,4.3599,6.6332,5.4966,5.4966,9.3778,140666.9475,5.4966,6.8551,5.8588,6.1758,5.6042,44833.6481,5.8588,6.8853,6.0983,6.3721,4.2344,29640.4519,29.5922,2371.6384,304826.6000,215141.0475
8454,6.0476,5.9611,45819.1000,84240.5000,-38421.4000,1.9973,10827.6770,11829.9442,22657.6212,100.0447,96070.4442,34991.4230,-61079.0212,5.9611,5.8736,15137.2000,0.0000,15137.2000,0.6339,4234.6602,0.0000,4234.6602,31.7505,0.0000,10902.5398,10902.5398,5.8736,4.7792,113546.7000,0.0000,113546.7000,11.5739,26916.5959,0.0000,26916.5959,579.7372,0.0000,86630.1041,86630.1041,4.7792,4.7757,552.8000,0.0000,552.8000,0.4250,157.5537,0.0000,157.5537,21.2882,0.0000,395.2463,395.2463,4.7757,4.3313,71317.4000,0.0000,71317.4000,4.8056,17103.0213,0.0000,17103.0213,240.7101,0.0000,54214.3787,54214.3787,4.3313,4.3015,17582.8000,0.0000,17582.8000,0.4250,5047.0918,0.0000,5047.0918,21.2882,0.0000,12535.7082,12535.7082,4.3015,6.5779,5.4397,5.4397,9.4536,141803.7629,5.4397,6.8091,5.8049,6.1244,5.6866,45492.9439,5.8049,6.8450,6.0476,6.3250,4.3196,30237.1587,29.7910,2387.5657,179715.5000,217533.8656
8455,6.3805,7.0043,33991.8000,119115.2000,-85123.4000,1.7285,7982.3271,16821.1096,24803.4367,86.5825,135936.3096,26009.4729,-109926.8367,7.0043,6.8922,25739.8000,0.0000,25739.8000,0.6336,7084.9114,0.0000,7084.9114,31.7374,0.0000,18654.8886,18654.8886,6.8922,6.0021,91338.7000,0.0000,91338.7000,7.3508,21243.9812,0.0000,21243.9812,368.2025,0.0000,70094.7188,70094.7188,6.0021,5.9981,1150.2000,0.0000,1150.2000,0.4250,321.5641,0.0000,321.5641,21.2882,0.0000,828.6359,828.6359,5.9981,5.4405,70607.4000,0.0000,70607.4000,4.7097,16567.0425,0.0000,16567.0425,235.9093,0.0000,54040.3575,54040.3575,5.4405,5.3115,18690.6000,0.0000,18690.6000,0.7604,5271.6318,0.0000,5271.6318,38.0861,0.0000,13418.9682,13418.9682,5.3115,6.6811,5.9963,5.9963,4.4698,67047.5888,5.9963,6.8646,6.2279,6.4304,2.8335,22668.1263,6.2279,6.8819,6.3805,6.5549,2.1344,14940.8831,23.4121,1876.3343,122403.3000,104656.5982
8456,6.6448,7.7110,24842.1000,133656.7000,-108814.6000,3.8364,5804.7254,18960.2116,24764.9370,192.1674,152616.9116,19037.3746,-133579.5370,7.7110,7.5294,31399.4000,0.0000,31399.4000,1.0561,8549.3360,0.0000,8549.3360,52.8989,0.0000,22850.0640,22850.0640,7.5294,6.8473,43165.5000,5010.5000,38155.0000,5.7895,9922.5633,764.5127,10687.0760,289.9957,5775.0127,33242.9367,27467.9240,6.8473,6.8392,1966.5000,0.0000,1966.5000,0.4250,542.5966,0.0000,542.5966,21.2882,0.0000,1423.9034,1423.9034,6.8392,6.3129,65846.8000,0.0000,65846.8000,4.5438,15223.1012,0.0000,15223.1012,227.5963,0.0000,50623.6988,50623.6988,6.3129,6.1821,17952.1000,0.0000,17952.1000,0.7904,4994.6230,0.0000,4994.6230,39.5904,0.0000,12957.4770,12957.4770,6.1821,6.7288,6.4554,6.4554,1.8798,28196.2810,6.4554,6.8824,6.5693,6.6689,1.4677,11741.2277,6.5693,6.8930,6.6448,6.7311,1.1127,7788.9473,24.6617,1976.4888,46505.2000,47726.4560
8457,6.9546,8.4868,19135.5000,144283.5000,-125148.0000,4.9112,4445.3862,20578.5505,25023.9367,246.0014,164862.0505,14690.1138,-150171.9367,8.4868,8.2237,35704.1000,0.0000,35704.1000,1.2714,9607.3356,0.0000,9607.3356,63.6851,0.0000,26096.7644,26096.7644,8.2237,7.9074,26843.6000,5056.4000,21787.2000,2.3872,6093.2308,775.6071,6868.8379,119.5737,5832.0071,20750.3692,14918.3621,7.9074,7.8909,2124.3000,0.0000,2124.3000,0.4250,576.6658,0.0000,576.6658,21.2882,0.0000,1547.6342,1547.6342,7.8909,7.3074,60912.7000,0.0000,60912.7000,4.1642,13828.1708,0.0000,13828.1708,208.5823,0.0000,47084.5292,47084.5292,7.3074,7.1579,15736.6000,0.0000,15736.6000,0.7463,4311.3309,0.0000,4311.3309,37.3836,0.0000,11425.2691,11425.2691,7.1579,6.8020,6.9800,6.9800,-1.0348,-15521.5280,6.9800,6.9234,6.9649,6.9517,-0.1645,-1316.0811,6.9649,6.9208,6.9546,6.9429,-0.1281,-896.6932,20.8579,1671.6343,11116.9000,-17734.3023
8458,7.1832,8.9887,16957.7000,152868.0000,-135910.3000,5.6579,3922.6654,21891.4713,25814.1367,283.4041,174759.4713,13035.0346,-161724.4367,8.9887,8.6742,42161.3000,0.0000,42161.3000,1.4254,11259.3393,0.0000,11259.3393,71.3990,0.0000,30901.9607,30901.9607,8.6742,8.4944,24870.6000,7954.8000,16915.8000,1.3442,5599.8654,1224.7827,6824.6481,67.3287,9179.5827,19270.7346,10091.1519,8.4944,8.4757,2177.9000,0.0000,2177.9000,0.4250,585.9669,0.0000,585.9669,21.2882,0.0000,1591.9331,1591.9331,8.4757,7.9082,57460.7000,0.0000,57460.7000,3.7706,12914.9089,0.0000,12914.9089,188.8681,0.0000,44545.7911,44545.7911,7.9082,7.7704,14259.6000,0.0000,14259.6000,0.6420,3870.8848,0.0000,3870.8848,32.1575,0.0000,10388.7152,10388.7152,7.7704,6.9279,7.3492,7.3492,-2.3367,-35051.1161,7.3492,6.9811,7.2510,7.1651,-1.0209,-8167.2991,7.2510,6.9605,7.1832,7.1057,-0.8059,-5641.2460,19.8976,1594.6694,-2935.0000,-48859.6612
8459,7.3513,9.2802,15831.5000,159921.5000,-144090.0000,6.1522,3650.6974,22970.7586,26621.4560,308.1617,182892.2586,12180.8026,-170711.4560,9.2802,8.9112,44309.6000,0.0000,44309.6000,1.6682,11781.4756,0.0000,11781.4756,83.5584,0.0000,32528.1244,32528.1244,8.9112,8.7906,26265.4000,17287.2000,8978.2000,1.0343,5888.9726,2667.1960,8556.1687,51.8063,19954.3960,20376.4274,422.0313,8.7906,8.7716,2577.4000,0.0000,2577.4000,0.4250,690.3585,0.0000,690.3585,21.2882,0.0000,1887.0415,1887.0415,8.7716,8.2397,54646.1000,0.0000,54646.1000,3.5155,12220.8966,0.0000,12220.8966,176.0907,0.0000,42425.2034,42425.2034,8.2397,8.1156,11490.2000,0.0000,11490.2000,0.5753,3103.4087,0.0000,3103.4087,28.8170,0.0000,8386.7913,8386.7913,8.1156,7.0849,7.6002,7.6002,-2.8816,-43224.0540,7.6002,7.0541,7.4546,7.3272,-1.5269,-12215.5386,7.4546,7.0120,7.3513,7.2333,-1.2373,-8661.0588,20.0556,1607.3336,-22088.5000,-64100.6514
8460,7.5147,9.6042,14784.9000,166544.7000,-151759.8000,6.5285,3399.0155,23993.0279,27392.0435,327.0111,190537.7279,11385.8845,-179151.8435,9.6042,9.2055,38395.8000,0.0000,38395.8000,1.7442,10159.8461,0.0000,10159.8461,87.3650,0.0000,28235.9539,28235.9539,9.2055,9.2001,28053.2000,23727.3000,4325.9000,0.5464,6257.0687,3670.6107,9927.6794,27.3675,27397.9107,21796.1313,-5601.7794,9.2001,9.1769,3084.7000,0.0000,3084.7000,0.4250,821.1747,0.0000,821.1747,21.2882,0.0000,2263.5253,2263.5253,9.1769,8.6568,51736.1000,0.0000,51736.1000,3.3237,11491.4878,0.0000,11491.4878,166.4842,0.0000,40244.6122,40244.6122,8.6568,8.5539,10013.2000,0.0000,10013.2000,0.4608,2687.4604,0.0000,2687.4604,23.0803,0.0000,7325.7396,7325.7396,8.5539,7.1653,7.8596,7.8596,-3.7829,-56744.0055,7.8596,7.1007,7.6572,7.4802,-2.0674,-16539.4313,7.6572,7.0465,7.5147,7.3519,-1.6638,-11646.9087,19.5427,1566.2312,-44204.1000,-84930.3455
8461,7.6773,9.9003,12811.9000,173382.4000,-160570.5000,6.8822,2936.5629,25052.4667,27989.0295,344.7292,198434.8667,9875.3371,-188559.5295,9.9003,9.5495,44311.4000,0.0000,44311.4000,1.5028,11673.7680,0.0000,11673.7680,75.2767,0.0000,32637.6320,32637.6320,9.5495,9.6186,19713.0000,26582.5000,-6869.5000,0.4950,4370.2960,4125.7085,8496.0045,24.7945,30708.2085,15342.7040,-15365.5045,9.6186,9.5905,2941.3000,0.0000,2941.3000,0.4250,778.1258,0.0000,778.1258,21.2882,0.0000,2163.1742,2163.1742,9.5905,9.0903,48992.3000,0.0000,48992.3000,3.1217,10807.2018,0.0000,10807.2018,156.3635,0.0000,38185.0982,38185.0982,9.0903,8.9992,8905.4000,0.0000,8905.4000,0.4250,2374.5995,0.0000,2374.5995,21.2882,0.0000,6530.8005,6530.8005,8.9992,7.2417,8.1205,8.1205,-4.7227,-70840.3627,8.1205,7.1428,7.8598,7.6316,-2.6273,-21018.6355,7.8598,7.0776,7.6773,7.4687,-2.1017,-14712.0748,19.2775,1544.9770,-62289.6000,-106571.0729
8462,7.8320,10.0944,11167.0000,178059.4000,-166892.4000,7.2883,2552.2252,25801.8532,28354.0784,365.0729,203861.2532,8614.7748,-195246.4784,10.0944,9.7025,42157.8000,0.0000,42157.8000,1.7255,11074.5856,0.0000,11074.5856,86.4296,0.0000,31083.2144,31083.2144,9.7025,9.8867,16545.0000,21319.5000,-4774.5000,0.4950,3658.1456,3313.8143,6971.9599,24.7945,24633.3143,12886.8544,-11746.4599,9.8867,9.8608,1945.3000,0.0000,1945.3000,0.4250,512.5888,0.0000,512.5888,21.2882,0.0000,1432.7112,1432.7112,9.8608,9.4022,47453.9000,0.0000,47453.9000,2.9323,10421.0664,0.0000,10421.0664,146.8772,0.0000,37032.8336,37032.8336,9.4022,9.3237,7797.7000,0.0000,7797.7000,0.4250,2069.5565,0.0000,2069.5565,21.2882,0.0000,5728.1435,5728.1435,9.3237,7.3773,8.3505,8.3505,-5.4093,-81139.2823,8.3505,7.2103,8.0464,7.7804,-3.1689,-25351.4227,8.0464,7.1274,7.8320,7.5869,-2.5541,-17878.5290,19.9367,1597.8015,-72312.2000,-124369.2339
8463,7.9514,10.2768,10921.3000,178746.8000,-167825.5000,7.5818,2490.5767,25959.0262,28449.6029,379.7743,204705.8262,8430.7233,-196275.1029,10.2768,9.9063,40009.1000,0.0000,40009.1000,1.6361,10481.9248,0.0000,10481.9248,81.9547,0.0000,29527.1752,29527.1752,9.9063,10.0461,16653.0000,14167.4000,2485.6000,0.4950,3668.9619,2206.5998,5875.5617,24.7945,16373.9998,12984.0381,-3389.9617,10.0461,10.0290,1873.1000,0.0000,1873.1000,0.4250,492.4022,0.0000,492.4022,21.2882,0.0000,1380.6978,1380.6978,10.0290,9.5877,48028.4000,0.0000,48028.4000,2.8253,10517.9915,0.0000,10517.9915,141.5193,0.0000,37510.4085,37510.4085,9.5877,9.5195,8905.4000,0.0000,8905.4000,0.4250,2357.0206,0.0000,2357.0206,21.2882,0.0000,6548.3794,6548.3794,9.5195,7.5103,8.5149,8.5149,-5.6246,-84369.0287,8.5149,7.2814,8.1860,7.8981,-3.4530,-27623.9093,8.1860,7.1805,7.9514,7.6832,-2.8146,-19702.4464,20.0824,1609.4862,-66523.9000,-131695.3845
8464,8.0149,10.3551,13931.3000,168127.7000,-154196.4000,7.6293,3173.2792,24445.8706,27619.1498,382.1532,192573.5706,10758.0208,-181815.5498,10.3551,10.0029,34093.3000,0.0000,34093.3000,1.5479,8921.7757,0.0000,8921.7757,77.5351,0.0000,25171.5243,25171.5243,10.0029,10.0433,24305.0000,12787.4000,11517.6000,0.4950,5345.8547,1993.6155,7339.4702,24.7945,14781.0155,18959.1453,4178.1298,10.0433,10.0268,2423.1000,0.0000,2423.1000,0.4250,637.0130,0.0000,637.0130,21.2882,0.0000,1786.0870,1786.0870,10.0268,9.5797,51989.9000,0.0000,51989.9000,2.8502,11385.9507,0.0000,11385.9507,142.7665,0.0000,40603.9493,40603.9493,9.5797,9.5016,10382.4000,0.0000,10382.4000,0.4250,2748.2721,0.0000,2748.2721,21.2882,0.0000,7634.1279,7634.1279,9.5016,7.6510,8.5763,8.5763,-5.1746,-77619.1238,8.5763,7.3580,8.2514,7.9671,-3.4067,-27253.6787,8.2514,7.2379,8.0149,7.7446,-2.8340,-19838.0659,20.0587,1607.5818,-43790.1000,-124710.8684
8465,8.0069,10.2448,16731.3000,177799.1000,-161067.8000,7.0123,3811.6315,25848.1926,29659.8241,351.2440,203647.2926,12919.6685,-190727.6241,10.2448,9.9351,22260.9000,0.0000,22260.9000,1.3173,5834.8455,0.0000,5834.8455,65.9825,0.0000,16426.0545,16426.0545,9.9351,9.8838,34350.7000,13889.6000,20461.1000,0.6860,7564.2977,2163.9621,9728.2598,34.3639,16053.5621,26786.4023,10732.8402,9.8838,9.8618,1531.4000,0.0000,1531.4000,0.4250,403.5434,0.0000,403.5434,21.2882,0.0000,1127.8566,1127.8566,9.8618,9.3624,53365.7000,0.0000,53365.7000,3.0854,11719.1174,0.0000,11719.1174,154.5488,0.0000,41646.5826,41646.5826,9.3624,9.2685,13705.7000,0.0000,13705.7000,0.4250,3639.7360,0.0000,3639.7360,21.2882,0.0000,10065.9640,10065.9640,9.2685,7.7678,8.5182,8.5182,-4.0640,-60960.0452,8.5182,7.4229,8.2261,7.9705,-2.9659,-23727.2352,8.2261,7.2865,8.0069,7.7563,-2.5446,-17811.9294,19.4265,1556.9173,-49743.0000,-102499.2099
8466,8.0646,10.3093,24871.4000,104648.8000,-79777.4000,7.3244,5660.0354,15230.1938,20890.2292,366.8797,119878.9938,19211.3646,-100667.6292,10.3093,10.1159,18324.3000,0.0000,18324.3000,0.8617,4798.4638,0.0000,4798.4638,43.1638,0.0000,13525.8362,13525.8362,10.1159,9.9894,43815.4000,114.6000,43700.8000,1.2204,9618.2930,17.8874,9636.1804,61.1283,132.4874,34197.1070,34064.6196,9.9894,9.9761,1271.5000,0.0000,1271.5000,0.4250,334.5333,0.0000,334.5333,21.2882,0.0000,936.9667,936.9667,9.9761,9.4858,53358.6000,0.0000,53358.6000,3.1772,11695.4765,0.0000,11695.4765,159.1465,0.0000,41663.1235,41663.1235,9.4858,9.3672,16105.8000,0.0000,16105.8000,0.5387,4269.2507,0.0000,4269.2507,26.9845,0.0000,11836.5493,11836.5493,9.3672,7.8102,8.5887,8.5887,-4.4107,-66160.0372,8.5887,7.4674,8.2897,8.0281,-3.1763,-25410.3370,8.2897,7.3251,8.0646,7.8074,-2.7324,-19127.0398,20.3212,1628.6182,52983.6000,-110697.4140
8467,7.7660,9.2031,28945.8000,102991.8000,-74046.0000,3.6290,6623.6569,14905.9049,21529.5618,181.7758,117897.7049,22322.1431,-95575.5618,9.2031,9.0110,18328.4000,0.0000,18328.4000,0.7086,4878.9647,0.0000,4878.9647,35.4917,0.0000,13449.4353,13449.4353,9.0110,8.5271,47715.8000,0.0000,47715.8000,2.5973,10679.4126,0.0000,10679.4126,130.0999,0.0000,37036.3874,37036.3874,8.5271,8.5138,963.8000,0.0000,963.8000,0.4250,259.1834,0.0000,259.1834,21.2882,0.0000,704.6166,704.6166,8.5138,7.9228,55169.8000,0.0000,55169.8000,3.1698,12391.9864,0.0000,12391.9864,158.7733,0.0000,42777.8136,42777.8136,7.9228,7.7551,15367.3000,0.0000,15367.3000,0.6317,4170.6516,0.0000,4170.6516,31.6415,0.0000,11196.6484,11196.6484,7.7551,8.1956,7.9753,7.9753,1.0279,15418.4335,7.9753,7.5995,7.8751,7.7874,-0.8770,-7016.1281,7.8751,7.4075,7.7660,7.6413,-1.0913,-7638.9581,16.7420,1341.7688,63499.1000,763.3474
8468,7.6570,8.9932,42174.6000,62279.7000,-20105.1000,3.3626,9670.2916,8995.6083,18665.8999,168.4343,71275.3083,32504.3084,-38770.9999,8.9932,8.8054,18334.7000,0.0000,18334.7000,0.7224,4896.0214,0.0000,4896.0214,36.1871,0.0000,13438.6786,13438.6786,8.8054,8.2880,56977.5000,0.0000,56977.5000,2.8980,12799.0432,0.0000,12799.0432,145.1611,0.0000,44178.4568,44178.4568,8.2880,8.2782,1057.6000,0.0000,1057.6000,0.4250,285.4396,0.0000,285.4396,21.2882,0.0000,772.1604,772.1604,8.2782,7.6807,57192.2000,0.0000,57192.2000,3.3728,12897.8316,0.0000,12897.8316,168.9419,0.0000,44294.3684,44294.3684,7.6807,7.5244,14074.9000,0.0000,14074.9000,0.6198,3834.0494,0.0000,3834.0494,31.0473,0.0000,10240.8506,10240.8506,7.5244,8.0495,7.7869,7.7869,1.2518,18777.3050,7.7869,7.5855,7.7332,7.6862,-0.4801,-3840.8013,7.7332,7.4066,7.6570,7.5699,-0.7787,-5450.7047,17.1010,1370.5439,127531.8000,9485.7990
8469,7.4227,8.0652,47072.5000,57899.1000,-10826.6000,0.9125,10840.3706,8327.2339,19167.6045,45.7058,66226.3339,36232.1294,-29994.2045,8.0652,7.8437,15515.6000,0.0000,15515.6000,0.7254,4201.7666,0.0000,4201.7666,36.3342,0.0000,11313.8334,11313.8334,7.8437,7.1153,60810.2000,0.0000,60810.2000,3.4746,13898.6716,0.0000,13898.6716,174.0448,0.0000,46911.5284,46911.5284,7.1153,7.1026,614.7000,0.0000,614.7000,0.4250,168.9073,0.0000,168.9073,21.2882,0.0000,445.7927,445.7927,7.1026,6.3729,59446.3000,0.0000,59446.3000,3.5129,13680.4104,0.0000,13680.4104,175.9598,0.0000,45765.8896,45765.8896,6.3729,6.2045,11490.2000,0.0000,11490.2000,0.5702,3193.8095,0.0000,3193.8095,28.5631,0.0000,8296.3905,8296.3905,6.2045,8.4122,7.3083,7.3083,4.4412,66617.3030,7.3083,7.6881,7.4096,7.4982,0.7640,6112.0504,7.4096,7.4659,7.4227,7.4378,0.1133,792.8665,14.4309,1156.5500,137050.4000,73522.2200
8470,7.3019,7.8034,56344.4000,45325.0000,11019.4000,0.4907,13004.8238,6504.5833,19509.4072,24.5806,51829.5833,43339.5762,-8490.0072,7.8034,7.6145,15136.9000,0.0000,15136.9000,0.6242,4115.6162,0.0000,4115.6162,31.2653,0.0000,11021.2838,11021.2838,7.6145,6.8313,117476.1000,0.0000,117476.1000,3.7805,26962.5318,0.0000,26962.5318,189.3635,0.0000,90513.5682,90513.5682,6.8313,6.8239,457.6000,0.0000,457.6000,0.4250,126.2923,0.0000,126.2923,21.2882,0.0000,331.3077,331.3077,6.8239,6.0600,62725.2000,0.0000,62725.2000,3.7391,14505.3149,0.0000,14505.3149,187.2936,0.0000,48219.8851,48219.8851,6.0600,5.9215,10013.2000,0.0000,10013.2000,0.4771,2796.8835,0.0000,2796.8835,23.8996,0.0000,7216.3165,7216.3165,5.9215,8.2810,7.1013,7.1013,4.7050,70575.0039,7.1013,7.6728,7.2537,7.3870,1.1396,9117.0603,7.2537,7.4603,7.3019,7.3570,0.4120,2883.7092,14.3050,1146.4579,216828.4000,82575.7734
8471,7.0251,7.1263,60893.1000,39877.9000,21015.2000,0.6623,14127.4841,5694.6983,19822.1824,33.1724,45572.5983,46765.6159,1193.0176,7.1263,6.9960,15139.9000,0.0000,15139.9000,0.6119,4159.4352,0.0000,4159.4352,30.6489,0.0000,10980.4648,10980.4648,6.9960,5.9252,144583.0000,0.0000,144583.0000,7.3372,33563.2962,0.0000,33563.2962,367.5220,0.0000,111019.7038,111019.7038,5.9252,5.9212,449.1000,0.0000,449.1000,0.4250,125.7072,0.0000,125.7072,21.2882,0.0000,323.3928,323.3928,5.9212,5.3516,66048.0000,0.0000,66048.0000,3.9680,15518.3472,0.0000,15518.3472,198.7568,0.0000,50529.6528,50529.6528,5.3516,5.2663,5582.2000,0.0000,5582.2000,0.4250,1576.6511,0.0000,1576.6511,21.2882,0.0000,4005.5489,4005.5489,5.2663,7.9832,6.6247,6.6247,7.6294,114440.6824,6.6247,7.6309,6.8931,7.1278,2.8253,22602.6727,6.8931,7.4591,7.0251,7.1761,1.5894,11125.5016,20.1441,1614.4238,252817.4000,148168.8567
8472,6.7945,6.7831,66989.1000,35801.3000,31187.8000,1.2709,15609.0464,5091.8928,20700.9392,63.6576,40893.1928,51380.0536,10486.8608,6.7831,6.6749,15177.0000,0.0000,15177.0000,0.6197,4191.8004,0.0000,4191.8004,31.0432,0.0000,10985.1996,10985.1996,6.6749,5.5805,145778.6000,0.0000,145778.6000,9.1449,34042.8280,0.0000,34042.8280,458.0669,0.0000,111735.7720,111735.7720,5.5805,5.5773,456.5000,0.0000,456.5000,0.4250,128.4712,0.0000,128.4712,21.2882,0.0000,328.0288,328.0288,5.5773,5.0793,69227.9000,0.0000,69227.9000,4.2572,16365.1920,0.0000,16365.1920,213.2419,0.0000,52862.7080,52862.7080,5.0793,5.0398,1707.6000,0.0000,1707.6000,0.4250,484.3764,0.0000,484.3764,21.2882,0.0000,1223.2236,1223.2236,5.0398,7.5811,6.3104,6.3104,8.5779,128668.5791,6.3104,7.4741,6.6207,6.8923,3.9277,31421.9664,6.6207,7.3656,6.7945,6.9932,2.5143,17600.3304,24.2140,1940.6066,263535.4000,177690.8760
8473,6.6358,6.5386,72587.4000,31977.8000,40609.6000,1.8959,16963.9964,4535.5869,21499.5834,94.9650,36513.3869,55623.4036,19110.0166,6.5386,6.4366,15177.9000,0.0000,15177.9000,0.6253,4207.9808,0.0000,4207.9808,31.3217,0.0000,10969.9192,10969.9192,6.4366,5.3992,160387.2000,0.0000,160387.2000,9.2816,37620.8988,0.0000,37620.8988,464.9148,0.0000,122766.3012,122766.3012,5.3992,5.3962,449.1000,0.0000,449.1000,0.4250,126.7497,0.0000,126.7497,21.2882,0.0000,322.3503,322.3503,5.3962,4.9052,71318.3000,0.0000,71318.3000,4.4945,16913.9182,0.0000,16913.9182,225.1291,0.0000,54404.3818,54404.3818,4.9052,4.8939,968.1000,0.0000,968.1000,0.4250,275.3677,0.0000,275.3677,21.2882,0.0000,692.7323,692.7323,4.8939,7.3388,6.1163,6.1163,8.7661,131492.2068,6.1163,7.3396,6.4425,6.7280,4.3860,35087.8270,6.4425,7.2708,6.6358,6.8567,2.9697,20788.1963,25.7209,2061.3769,288910.2000,187368.2300
8474,6.4595,6.2984,77008.6000,28520.9000,48487.7000,2.4775,18057.0763,4033.0589,22090.1352,124.1003,32553.9589,58951.5237,26397.5648,6.2984,6.2058,15177.1000,0.0000,15177.1000,0.6283,4223.5177,0.0000,4223.5177,31.4698,0.0000,10953.5823,10953.5823,6.2058,5.1698,158089.4000,0.0000,158089.4000,10.2621,37242.3404,0.0000,37242.3404,514.0303,0.0000,120847.0596,120847.0596,5.1698,5.1671,457.0000,0.0000,457.0000,0.4250,129.4469,0.0000,129.4469,21.2882,0.0000,327.5531,327.5531,5.1671,4.7080,73017.2000,0.0000,73017.2000,4.6480,17387.9545,0.0000,17387.9545,232.8160,0.0000,55629.2455,55629.2455,4.7080,4.7021,413.0000,0.0000,413.0000,0.4250,117.8423,0.0000,117.8423,21.2882,0.0000,295.1577,295.1577,4.7021,7.0978,5.9000,5.9000,9.4506,141759.7272,5.9000,7.1947,6.2452,6.5473,5.1075,40859.8740,6.2452,7.1635,6.4595,6.7044,3.6222,25355.3475,28.2989,2267.9829,295641.4000,207974.9487
8475,6.3331,6.1164,80768.4000,25474.0000,55294.4000,2.9701,18983.8767,3594.4813,22578.3580,148.7719,29068.4813,61784.5233,32716.0420,6.1164,6.0265,15165.9000,0.0000,15165.9000,0.6311,4232.3967,0.0000,4232.3967,31.6137,0.0000,10933.5033,10933.5033,6.0265,5.0343,171432.9000,0.0000,171432.9000,10.1637,40521.8907,0.0000,40521.8907,509.1001,0.0000,130911.0093,130911.0093,5.0343,5.0317,448.6000,0.0000,448.6000,0.4250,127.3399,0.0000,127.3399,21.2882,0.0000,321.2601,321.2601,5.0317,4.5748,74440.8000,0.0000,74440.8000,4.7819,17770.0796,0.0000,17770.0796,239.5229,0.0000,56670.7204,56670.7204,4.5748,4.5724,413.0000,0.0000,413.0000,0.4250,118.0919,0.0000,118.0919,21.2882,0.0000,294.9081,294.9081,4.5724,6.9349,5.7536,5.7536,9.5820,143729.8341,5.7536,7.0815,6.1077,6.4176,5.3855,43083.6989,6.1077,7.0736,6.3331,6.5907,3.9175,27422.4922,29.0952,2331.8043,317195.6000,214236.0252
