Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
8476,6.1816,5.9316,75629.2000,40205.4000,35423.8000,3.3968,17826.9173,5658.6942,23485.6116,170.1479,45864.0942,57802.2827,11938.1884,5.9316,5.8480,15165.3000,0.0000,15165.3000,0.6329,4244.4794,0.0000,4244.4794,31.7017,0.0000,10920.8206,10920.8206,5.8480,4.8473,167420.5000,0.0000,167420.5000,11.0628,39706.6587,0.0000,39706.6587,554.1375,0.0000,127713.8413,127713.8413,4.8473,4.8448,457.7000,0.0000,457.7000,0.4250,130.3085,0.0000,130.3085,21.2882,0.0000,327.3915,327.3915,4.8448,4.4116,75238.1000,0.0000,75238.1000,4.8892,18020.8361,0.0000,18020.8361,244.8979,0.0000,57217.2639,57217.2639,4.4116,4.4093,968.1000,0.0000,968.1000,0.4250,277.5352,0.0000,277.5352,21.2882,0.0000,690.5648,690.5648,4.4093,6.7423,5.5758,5.5758,10.1619,152428.0570,5.5758,6.9496,5.9421,6.2627,5.9843,47874.1866,5.9421,6.9684,6.1816,6.4553,4.4702,31291.6534,31.2476,2504.3073,294673.5000,231593.8970
8477,6.1706,6.0729,74159.6000,46120.1000,28039.5000,2.1837,17484.1412,6489.9641,23974.1053,109.3834,52610.0641,56675.4588,4065.3947,6.0729,5.9835,15170.3000,0.0000,15170.3000,0.6351,4236.5037,0.0000,4236.5037,31.8146,0.0000,10933.7963,10933.7963,5.9835,4.9372,179208.1000,0.0000,179208.1000,10.8443,42394.0393,0.0000,42394.0393,543.1918,0.0000,136814.0607,136814.0607,4.9372,4.9345,595.7000,0.0000,595.7000,0.4250,169.3561,0.0000,169.3561,21.2882,0.0000,426.3439,426.3439,4.9345,4.4659,75048.3000,0.0000,75048.3000,4.9613,17946.3971,0.0000,17946.3971,248.5106,0.0000,57101.9029,57101.9029,4.4659,4.4602,5223.7000,0.0000,5223.7000,0.4250,1496.2379,0.0000,1496.2379,21.2882,0.0000,3727.4621,3727.4621,4.4602,6.7122,5.5862,5.5862,9.1703,137554.1897,5.5862,6.9103,5.9393,6.2483,5.3918,43134.2235,5.9393,6.9307,6.1706,6.4350,4.0368,28257.2780,29.2117,2341.1444,303285.6000,208945.6911
8478,6.1106,6.0778,49082.1000,92469.8000,-43387.7000,1.7290,11584.9338,12999.2000,24584.1339,86.6036,105469.0000,37497.1662,-67971.8339,6.0778,5.9895,15178.3000,0.0000,15178.3000,0.6336,4238.4124,0.0000,4238.4124,31.7377,0.0000,10939.8876,10939.8876,5.9895,4.8838,113616.6000,0.0000,113616.6000,11.5750,26874.4585,0.0000,26874.4585,579.7912,0.0000,86742.1415,86742.1415,4.8838,4.8804,561.0000,0.0000,561.0000,0.4250,159.6257,0.0000,159.6257,21.2882,0.0000,401.3743,401.3743,4.8804,4.4191,73848.3000,0.0000,73848.3000,4.9393,17676.6325,0.0000,17676.6325,247.4088,0.0000,56171.6675,56171.6675,4.4191,4.3890,17620.5000,0.0000,17620.5000,0.4250,5050.8476,0.0000,5050.8476,21.2882,0.0000,12569.6524,12569.6524,4.3890,6.6461,5.5175,5.5175,9.3103,139655.1087,5.5175,6.8574,5.8748,6.1875,5.5268,44214.4665,5.8748,6.8852,6.1106,6.3800,4.1675,29172.4608,29.5903,2371.4828,177437.0000,213042.0360
8479,6.4359,7.1141,37404.4000,128206.7000,-90802.3000,1.9526,8774.5373,18122.0470,26896.5843,97.8069,146328.7470,28629.8627,-117698.8843,7.1141,7.0043,25787.6000,0.0000,25787.6000,0.6339,7086.0437,0.0000,7086.0437,31.7514,0.0000,18701.5563,18701.5563,7.0043,6.1336,92102.8000,0.0000,92102.8000,7.3375,21377.3374,0.0000,21377.3374,367.5370,0.0000,70725.4626,70725.4626,6.1336,6.1296,1152.1000,0.0000,1152.1000,0.4250,321.4342,0.0000,321.4342,21.2882,0.0000,830.6658,830.6658,6.1296,5.5651,73495.1000,0.0000,73495.1000,4.8659,17204.5377,0.0000,17204.5377,243.7345,0.0000,56290.5623,56290.5623,5.5651,5.4387,18730.7000,0.0000,18730.7000,0.7606,5272.5964,0.0000,5272.5964,38.0992,0.0000,13458.1036,13458.1036,5.4387,6.7133,6.0760,6.0760,4.2578,63866.7360,6.0760,6.8904,6.2932,6.4832,2.7205,21764.0819,6.2932,6.9046,6.4359,6.5989,2.0424,14297.0793,23.9634,1920.5214,120466.0000,99927.8973
8480,6.6973,7.8076,28813.5000,141858.2000,-113044.7000,4.0936,6726.0600,20141.9428,26868.0027,205.0488,162000.1428,22087.4400,-139912.7027,7.8076,7.6305,31461.0000,0.0000,31461.0000,1.0559,8553.4760,0.0000,8553.4760,52.8877,0.0000,22907.5240,22907.5240,7.6305,6.9612,46052.2000,5446.3000,40605.9000,5.8245,10566.5898,831.6170,11398.2067,291.7498,6277.9170,35485.6102,29207.6933,6.9612,6.9534,1968.8000,0.0000,1968.8000,0.4250,542.2750,0.0000,542.2750,21.2882,0.0000,1426.5250,1426.5250,6.9534,6.4202,69336.9000,0.0000,69336.9000,4.7166,15998.0696,0.0000,15998.0696,236.2551,0.0000,53338.8304,53338.8304,6.4202,6.2926,17990.6000,0.0000,17990.6000,0.7901,4996.9761,0.0000,4996.9761,39.5777,0.0000,12993.6239,12993.6239,6.2926,6.7689,6.5308,6.5308,1.6836,25253.9809,6.5308,6.9078,6.6313,6.7193,1.3327,10661.8843,6.6313,6.9143,6.6973,6.7728,1.0004,7002.7784,25.3586,2032.3377,48318.5000,42918.6437
8481,6.9960,8.5395,21318.7000,151855.0000,-130536.3000,5.1036,4948.7361,21674.2376,26622.9738,255.6373,173529.2376,16369.9639,-157159.2738,8.5395,8.2859,35774.8000,0.0000,35774.8000,1.2716,9618.6812,0.0000,9618.6812,63.6967,0.0000,26156.1188,26156.1188,8.2859,7.9625,27704.4000,5347.9000,22356.5000,2.5353,6281.5693,820.7335,7102.3028,126.9938,6168.6335,21422.8307,15254.1972,7.9625,7.9466,2129.4000,0.0000,2129.4000,0.4250,577.5648,0.0000,577.5648,21.2882,0.0000,1551.8352,1551.8352,7.9466,7.3554,63290.6000,0.0000,63290.6000,4.3746,14354.2687,0.0000,14354.2687,219.1238,0.0000,48936.3313,48936.3313,7.3554,7.2113,15770.3000,0.0000,15770.3000,0.7464,4317.3730,0.0000,4317.3730,37.3865,0.0000,11452.9270,11452.9270,7.2113,6.8556,7.0334,7.0334,-1.0753,-16129.6257,7.0334,6.9523,7.0118,6.9929,-0.2454,-1962.8210,7.0118,6.9439,6.9960,6.9779,-0.2052,-1436.1069,21.6848,1737.9031,8785.3000,-19528.5536
8482,7.2285,9.0596,17847.5000,160636.0000,-142788.5000,5.9028,4125.0076,23022.5274,27147.5350,295.6731,183658.5274,13722.4924,-169936.0350,9.0596,8.7541,42235.3000,0.0000,42235.3000,1.4269,11267.1089,0.0000,11267.1089,71.4725,0.0000,30968.1911,30968.1911,8.7541,8.5759,23517.6000,7123.2000,16394.4000,1.3776,5287.6717,1097.5015,6385.1732,69.0019,8220.7015,18229.9283,10009.2268,8.5759,8.5577,2181.6000,0.0000,2181.6000,0.4250,586.2395,0.0000,586.2395,21.2882,0.0000,1595.3605,1595.3605,8.5577,7.9861,57533.3000,0.0000,57533.3000,3.9134,12913.2393,0.0000,12913.2393,196.0212,0.0000,44620.0607,44620.0607,7.9861,7.8522,14290.0000,0.0000,14290.0000,0.6428,3874.5336,0.0000,3874.5336,32.1975,0.0000,10415.4664,10415.4664,7.8522,6.9715,7.4119,7.4119,-2.5207,-37809.7814,7.4119,7.0066,7.3038,7.2092,-1.1598,-9278.5046,7.3038,6.9812,7.2285,7.1425,-0.9234,-6463.8134,20.5327,1645.5702,-10153.9000,-53552.0994
8483,7.4064,9.3918,15860.0000,167987.1000,-152127.1000,6.4651,3653.5244,24153.2971,27806.8215,323.8380,192140.3971,12206.4756,-179933.9215,9.3918,9.0294,44396.9000,0.0000,44396.9000,1.6690,11785.0323,0.0000,11785.0323,83.6000,0.0000,32611.8677,32611.8677,9.0294,8.9123,22659.9000,19152.0000,3507.9000,1.0008,5069.9173,2958.0459,8027.9632,50.1297,22110.0459,17589.9827,-4520.0632,8.9123,8.8936,2582.8000,0.0000,2582.8000,0.4250,690.5394,0.0000,690.5394,21.2882,0.0000,1892.2606,1892.2606,8.8936,8.3716,52518.1000,0.0000,52518.1000,3.5142,11720.8483,0.0000,11720.8483,176.0256,0.0000,40797.2517,40797.2517,8.3716,8.2497,11514.6000,0.0000,11514.6000,0.5757,3103.7808,0.0000,3103.7808,28.8373,0.0000,8410.8192,8410.8192,8.2497,7.1170,7.6833,7.6833,-3.2331,-48496.2383,7.6833,7.0751,7.5211,7.3792,-1.7361,-13889.1890,7.5211,7.0295,7.4064,7.2753,-1.4033,-9823.1222,20.4747,1640.9254,-37606.8000,-72208.5495
8484,7.5950,9.7679,14300.6000,174548.1000,-160247.5000,6.8947,3282.7826,25182.8908,28465.6735,345.3563,199730.9908,11017.8174,-188713.1735,9.7679,9.3734,38466.9000,0.0000,38466.9000,1.7442,10153.9446,0.0000,10153.9446,87.3658,0.0000,28312.9554,28312.9554,9.3734,9.4277,23137.7000,25604.2000,-2466.5000,0.4950,5145.4354,3967.1911,9112.6265,24.7945,29571.3911,17992.2646,-11579.1265,9.4277,9.4048,3091.9000,0.0000,3091.9000,0.4250,820.2963,0.0000,820.2963,21.2882,0.0000,2271.6037,2271.6037,9.4048,8.9111,48236.3000,0.0000,48236.3000,3.1866,10673.3788,0.0000,10673.3788,159.6154,0.0000,37562.9212,37562.9212,8.9111,8.8093,10034.4000,0.0000,10034.4000,0.4607,2682.8520,0.0000,2682.8520,23.0741,0.0000,7351.5480,7351.5480,8.8093,7.1778,7.9935,7.9935,-4.5050,-67575.6314,7.9935,7.1126,7.7586,7.5531,-2.4325,-19460.0775,7.7586,7.0573,7.5950,7.4080,-1.9366,-13556.0838,19.8092,1587.5867,-62884.5000,-100591.7927
8485,7.7745,10.0870,12036.8000,180958.5000,-168921.7000,7.2704,2753.9442,26194.0581,28948.0023,364.1717,207152.5581,9282.8558,-197869.7023,10.0870,9.7396,44395.1000,0.0000,44395.1000,1.5013,11663.5788,0.0000,11663.5788,75.2019,0.0000,32731.5212,32731.5212,9.7396,9.8812,15055.6000,28054.8000,-12999.2000,0.4950,3326.6787,4362.3176,7688.9964,24.7945,32417.1176,11728.9213,-20688.1964,9.8812,9.8533,2946.5000,0.0000,2946.5000,0.4250,776.4699,0.0000,776.4699,21.2882,0.0000,2170.0301,2170.0301,9.8533,9.3922,44725.3000,0.0000,44725.3000,2.8975,9823.0648,0.0000,9823.0648,145.1361,0.0000,34902.2352,34902.2352,9.3922,9.3019,8924.3000,0.0000,8924.3000,0.4250,2368.9154,0.0000,2368.9154,21.2882,0.0000,6555.3846,6555.3846,9.3019,7.2647,8.2833,8.2833,-5.5436,-83154.3708,8.2833,7.1570,7.9830,7.7202,-3.0650,-24519.6696,7.9830,7.0895,7.7745,7.5363,-2.4312,-17018.6637,19.5213,1564.5136,-80929.7000,-124692.7041
8486,7.9385,10.2608,10233.1000,184961.8000,-174728.7000,7.6716,2334.1884,26855.1689,29189.3573,384.2686,211816.9689,7898.9116,-203918.0573,10.2608,9.8764,42241.4000,0.0000,42241.4000,1.7232,11069.3612,0.0000,11069.3612,86.3149,0.0000,31172.0388,31172.0388,9.8764,10.1191,12452.5000,22302.3000,-9849.8000,0.6795,2744.9410,3472.5813,6217.5224,34.0376,25774.8813,9707.5590,-16067.3224,10.1191,10.0937,1948.9000,0.0000,1948.9000,0.4250,511.7765,0.0000,511.7765,21.2882,0.0000,1437.1235,1437.1235,10.0937,9.6837,42517.7000,0.0000,42517.7000,2.6632,9301.2785,0.0000,9301.2785,133.4012,0.0000,33216.4215,33216.4215,9.6837,9.6067,7814.1000,0.0000,7814.1000,0.4250,2065.2339,0.0000,2065.2339,21.2882,0.0000,5748.8661,5748.8661,9.6067,7.4337,8.5202,8.5202,-6.1738,-92606.9258,8.5202,7.2391,8.1786,7.8797,-3.6395,-29116.2344,8.1786,7.1497,7.9385,7.6641,-2.9232,-20462.5563,20.3813,1633.4370,-90056.4000,-142185.7164
8487,8.0586,10.4740,9955.8000,184075.0000,-174119.2000,7.9426,2265.9131,26786.5547,29052.4678,397.8436,210861.5547,7689.8869,-203171.6678,10.4740,10.1044,40081.2000,0.0000,40081.2000,1.6347,10470.4456,0.0000,10470.4456,81.8835,0.0000,29610.7544,29610.7544,10.1044,10.2947,12820.1000,13607.3000,-787.2000,0.5151,2814.8087,2123.6523,4938.4610,25.8017,15730.9523,10005.2913,-5725.6610,10.2947,10.2776,1877.5000,0.0000,1877.5000,0.4250,491.7541,0.0000,491.7541,21.2882,0.0000,1385.7459,1385.7459,10.2776,9.8840,42793.1000,0.0000,42793.1000,2.5200,9333.3045,0.0000,9333.3045,126.2280,0.0000,33459.7955,33459.7955,9.8840,9.8158,8924.3000,0.0000,8924.3000,0.4250,2351.6601,0.0000,2351.6601,21.2882,0.0000,6572.6399,6572.6399,9.8158,7.5586,8.6872,8.6872,-6.3539,-95308.0226,8.6872,7.3083,8.3195,7.9978,-3.8816,-31052.4901,8.3195,7.2014,8.0586,7.7605,-3.1474,-22032.1471,20.1937,1618.3996,-81230.3000,-148392.6598
8488,8.1135,10.5420,12129.5000,178099.0000,-165969.5000,7.9202,2757.8565,25943.6605,28701.5170,396.7236,204042.6605,9371.6435,-194671.0170,10.5420,10.1880,34153.4000,0.0000,34153.4000,1.5455,8913.0248,0.0000,8913.0248,77.4145,0.0000,25240.3752,25240.3752,10.1880,10.2564,18625.1000,12982.4000,5642.7000,0.4950,4083.4591,2027.8830,6111.3421,24.7945,15010.2830,14541.6409,-468.6421,10.2564,10.2399,2427.4000,0.0000,2427.4000,0.4250,636.1415,0.0000,636.1415,21.2882,0.0000,1791.2585,1791.2585,10.2399,9.8400,45623.6000,0.0000,45623.6000,2.5274,9956.8043,0.0000,9956.8043,126.5957,0.0000,35666.7957,35666.7957,9.8400,9.7615,10404.5000,0.0000,10404.5000,0.4250,2743.4956,0.0000,2743.4956,21.2882,0.0000,7661.0044,7661.0044,9.7615,7.7039,8.7327,8.7327,-5.7386,-86079.6779,8.7327,7.3858,8.3735,8.0592,-3.7564,-30050.9484,8.3735,7.2590,8.1135,7.8163,-3.1083,-21757.9386,20.0072,1603.4516,-67717.9000,-137888.5650
8489,8.1305,10.5347,14288.1000,183404.7000,-169116.6000,7.5518,3247.6325,26725.1333,29972.7658,378.2717,210129.8333,11040.4675,-199089.3658,10.5347,10.2230,22299.5000,0.0000,22299.5000,1.3154,5820.1353,0.0000,5820.1353,65.8892,0.0000,16479.3647,16479.3647,10.2230,10.2288,26278.2000,14122.1000,12156.1000,0.4950,5757.8825,2206.7128,7964.5952,24.7945,16328.8128,20520.3175,4191.5048,10.2288,10.2066,1534.1000,0.0000,1534.1000,0.4250,402.2007,0.0000,402.2007,21.2882,0.0000,1131.8993,1131.8993,10.2066,9.7662,46100.6000,0.0000,46100.6000,2.6965,10066.3851,0.0000,10066.3851,135.0674,0.0000,36034.2149,36034.2149,9.7662,9.6717,13735.0000,0.0000,13735.0000,0.4250,3625.6574,0.0000,3625.6574,21.2882,0.0000,10109.3426,10109.3426,9.6717,7.7854,8.7285,8.7285,-5.0915,-76371.8521,8.7285,7.4365,8.3840,8.0825,-3.4874,-27899.3847,8.3840,7.2977,8.1305,7.8409,-2.9321,-20524.3708,19.3631,1551.8384,-73291.3000,-124795.6076
8490,8.1886,10.6372,20467.1000,109572.0000,-89104.9000,7.6958,4647.1351,15983.9748,20631.1099,385.4816,125555.9748,15819.9649,-109736.0099,10.6372,10.4344,18370.5000,0.0000,18370.5000,0.8590,4787.4855,0.0000,4787.4855,43.0259,0.0000,13583.0145,13583.0145,10.4344,10.3827,35145.6000,127.8000,35017.8000,0.7210,7672.8549,20.0147,7692.8696,36.1144,147.8147,27472.7451,27324.9304,10.3827,10.3687,1274.6000,0.0000,1274.6000,0.4250,333.4112,0.0000,333.4112,21.2882,0.0000,941.1888,941.1888,10.3687,9.9253,45604.0000,0.0000,45604.0000,2.7264,9931.5518,0.0000,9931.5518,136.5669,0.0000,35672.4482,35672.4482,9.9253,9.8009,16140.3000,0.0000,16140.3000,0.5361,4250.5615,0.0000,4250.5615,26.8524,0.0000,11889.7385,11889.7385,9.8009,7.8170,8.8089,8.8089,-5.3773,-80659.9975,8.8089,7.4684,8.4515,8.1387,-3.6337,-29069.8392,8.4515,7.3248,8.1886,7.8881,-3.0540,-21377.8601,19.4449,1558.3905,27302.3000,-131107.6967
8491,7.8961,9.5497,23368.9000,107505.7000,-84136.8000,4.0561,5334.6569,15596.7679,20931.4248,203.1708,123102.4679,18034.2431,-105068.2248,9.5497,9.3461,18360.8000,0.0000,18360.8000,0.7064,4862.3606,0.0000,4862.3606,35.3836,0.0000,13498.4394,13498.4394,9.3461,8.9362,38394.5000,0.0000,38394.5000,2.0685,8542.4027,0.0000,8542.4027,103.6095,0.0000,29852.0973,29852.0973,8.9362,8.9222,965.5000,0.0000,965.5000,0.4250,258.0438,0.0000,258.0438,21.2882,0.0000,707.4562,707.4562,8.9222,8.3878,46896.0000,0.0000,46896.0000,2.6887,10461.0911,0.0000,10461.0911,134.6750,0.0000,36434.9089,36434.9089,8.3878,8.2100,15400.2000,0.0000,15400.2000,0.6282,4150.1320,0.0000,4150.1320,31.4681,0.0000,11250.0680,11250.0680,8.2100,8.2120,8.2110,8.2110,0.0044,65.7262,8.2110,7.5950,8.0468,7.9030,-1.3618,-10894.1168,8.0468,7.4012,7.8961,7.7240,-1.4273,-9990.8562,15.8593,1271.0288,35880.2000,-20819.2468
8492,7.7960,9.3547,35819.4000,67469.5000,-31650.1000,3.8237,8191.9940,9770.2137,17962.2077,191.5274,77239.7137,27627.4060,-49612.3077,9.3547,9.1546,18356.6000,0.0000,18356.6000,0.7193,4875.4089,0.0000,4875.4089,36.0314,0.0000,13481.1911,13481.1911,9.1546,8.7121,46014.2000,0.0000,46014.2000,2.3165,10272.3924,0.0000,10272.3924,116.0345,0.0000,35741.8076,35741.8076,8.7121,8.7016,1059.5000,0.0000,1059.5000,0.4250,284.1239,0.0000,284.1239,21.2882,0.0000,775.3761,775.3761,8.7016,8.1616,48443.6000,0.0000,48443.6000,2.8438,10846.6106,0.0000,10846.6106,142.4481,0.0000,37596.9894,37596.9894,8.1616,7.9949,14105.0000,0.0000,14105.0000,0.6159,3814.1689,0.0000,3814.1689,30.8515,0.0000,10290.8311,10290.8311,7.9949,8.0783,8.0366,8.0366,0.1873,2809.9700,8.0366,7.5848,7.9161,7.8107,-1.0149,-8118.9297,7.9161,7.4014,7.7960,7.6588,-1.1563,-8094.0054,16.1164,1291.6346,96328.8000,-13402.9651
8493,7.5741,8.4639,39649.6000,63235.7000,-23586.1000,1.4376,9105.3123,9119.8362,18225.1485,72.0073,72355.5362,30544.2877,-41811.2485,8.4639,8.2232,15548.7000,0.0000,15548.7000,0.7216,4185.3294,0.0000,4185.3294,36.1463,0.0000,11363.3706,11363.3706,8.2232,7.5852,49497.4000,0.0000,49497.4000,2.7867,11235.5080,0.0000,11235.5080,139.5880,0.0000,38261.8920,38261.8920,7.5852,7.5714,616.4000,0.0000,616.4000,0.4250,168.1553,0.0000,168.1553,21.2882,0.0000,448.2447,448.2447,7.5714,6.9007,50431.7000,0.0000,50431.7000,2.9505,11511.9664,0.0000,11511.9664,147.7925,0.0000,38919.7336,38919.7336,6.9007,6.7175,11514.6000,0.0000,11514.6000,0.5664,3174.4834,0.0000,3174.4834,28.3729,0.0000,8340.1166,8340.1166,6.7175,8.4526,7.5850,7.5850,3.2246,48368.6611,7.5850,7.6810,7.6106,7.6330,0.1784,1426.9658,7.6106,7.4542,7.5741,7.5324,-0.2907,-2034.6752,13.3319,1068.4687,104022.7000,47760.9518
8494,7.4647,8.2234,48641.8000,50673.3000,-2031.5000,1.0700,11193.0306,7293.5450,18486.5757,53.5946,57966.8450,37448.7694,-20518.0757,8.2234,8.0175,15178.0000,0.0000,15178.0000,0.6210,4100.4661,0.0000,4100.4661,31.1062,0.0000,11077.5339,11077.5339,8.0175,7.3240,98461.2000,0.0000,98461.2000,3.0538,22433.2067,0.0000,22433.2067,152.9625,0.0000,76027.9933,76027.9933,7.3240,7.3158,458.0000,0.0000,458.0000,0.4250,125.4455,0.0000,125.4455,21.2882,0.0000,332.5545,332.5545,7.3158,6.6105,53625.7000,0.0000,53625.7000,3.1420,12295.2850,0.0000,12295.2850,157.3829,0.0000,41330.4150,41330.4150,6.6105,6.4594,10034.4000,0.0000,10034.4000,0.4734,2778.8714,0.0000,2778.8714,23.7105,0.0000,7255.5286,7255.5286,6.4594,8.3329,7.3962,7.3962,3.4414,51620.8743,7.3962,7.6698,7.4691,7.5330,0.5027,4021.8834,7.4691,7.4502,7.4647,7.4597,-0.0348,-243.5431,13.1776,1056.1078,175725.8000,55399.2146
8495,7.2267,7.5187,53003.4000,43980.0000,9023.4000,0.2960,12250.8362,6303.0577,18553.8939,14.8266,50283.0577,40752.5638,-9530.4939,7.5187,7.3618,15177.5000,0.0000,15177.5000,0.6088,4144.6794,0.0000,4144.6794,30.4970,0.0000,11032.8206,11032.8206,7.3618,6.2847,122501.3000,0.0000,122501.3000,6.0998,28246.3100,0.0000,28246.3100,305.5363,0.0000,94254.9900,94254.9900,6.2847,6.2800,449.9000,0.0000,449.9000,0.4250,125.2259,0.0000,125.2259,21.2882,0.0000,324.6741,324.6741,6.2800,5.6955,56888.9000,0.0000,56888.9000,3.3584,13281.8620,0.0000,13281.8620,168.2213,0.0000,43607.0380,43607.0380,5.6955,5.5930,5593.8000,0.0000,5593.8000,0.4250,1571.4020,0.0000,1571.4020,21.2882,0.0000,4022.3980,4022.3980,5.5930,8.2825,6.9377,6.9377,6.3060,94589.9214,6.9377,7.7122,7.1443,7.3250,1.8158,14526.2748,7.1443,7.4976,7.2267,7.3209,0.8284,5798.9806,16.8195,1347.9786,209634.8000,114915.1767
8496,7.0229,7.1370,57263.4000,39400.3000,17863.1000,0.5432,13285.9392,5626.2702,18912.2094,27.2095,45026.5702,43977.4608,-1049.1094,7.1370,7.0055,15192.4000,0.0000,15192.4000,0.6168,4173.1691,0.0000,4173.1691,30.8932,0.0000,11019.2309,11019.2309,7.0055,5.8813,122335.4000,0.0000,122335.4000,7.6905,28393.7918,0.0000,28393.7918,385.2167,0.0000,93941.6082,93941.6082,5.8813,5.8774,456.9000,0.0000,456.9000,0.4250,127.9783,0.0000,127.9783,21.2882,0.0000,328.9217,328.9217,5.8774,5.3575,59673.0000,0.0000,59673.0000,3.6395,14031.3971,0.0000,14031.3971,182.3015,0.0000,45641.6029,45641.6029,5.3575,5.3095,1710.8000,0.0000,1710.8000,0.4250,483.1579,0.0000,483.1579,21.2882,0.0000,1227.6421,1227.6421,5.3095,7.9389,6.6242,6.6242,7.3343,110015.1309,6.6242,7.6234,6.8907,7.1238,2.7872,22297.3661,6.8907,7.4572,7.0229,7.1739,1.5804,11062.9510,20.0099,1603.6737,217231.6000,143375.4481
8497,6.8865,6.8985,61913.9000,35870.0000,26043.9000,1.0803,14401.6371,5109.8688,19511.5059,54.1123,40979.8688,47512.2629,6532.3941,6.8985,6.7745,15193.2000,0.0000,15193.2000,0.6218,4188.7864,0.0000,4188.7864,31.1446,0.0000,11004.4136,11004.4136,6.7745,5.7166,134310.6000,0.0000,134310.6000,7.7362,31306.8413,0.0000,31306.8413,387.5068,0.0000,103003.7587,103003.7587,5.7166,5.7129,449.8000,0.0000,449.8000,0.4250,126.3154,0.0000,126.3154,21.2882,0.0000,323.4846,323.4846,5.7129,5.1987,61133.7000,0.0000,61133.7000,3.8498,14416.9348,0.0000,14416.9348,192.8364,0.0000,46716.7652,46716.7652,5.1987,5.1849,969.7000,0.0000,969.7000,0.4250,274.5457,0.0000,274.5457,21.2882,0.0000,695.1543,695.1543,5.1849,7.7042,6.4445,6.4445,7.4476,111713.7837,6.4445,7.5226,6.7320,6.9835,3.1870,25496.0359,6.7320,7.3941,6.8865,7.0630,1.9572,13700.7186,21.2071,1699.6238,238100.9000,150910.5381
8498,6.7376,6.6709,65431.6000,32360.7000,33070.9000,1.5799,15262.4298,4597.9928,19860.4227,79.1373,36958.6928,50169.1702,13210.4773,6.6709,6.5582,15198.1000,0.0000,15198.1000,0.6246,4204.9358,0.0000,4204.9358,31.2866,0.0000,10993.1642,10993.1642,6.5582,5.5033,129707.6000,0.0000,129707.6000,8.5339,30355.7007,0.0000,30355.7007,427.4633,0.0000,99351.8993,99351.8993,5.5033,5.5000,457.4000,0.0000,457.4000,0.4250,128.8810,0.0000,128.8810,21.2882,0.0000,328.5190,328.5190,5.5000,5.0215,62203.3000,0.0000,62203.3000,3.9577,14724.8996,0.0000,14724.8996,198.2403,0.0000,47478.4004,47478.4004,5.0215,5.0144,413.4000,0.0000,413.4000,0.4250,117.3719,0.0000,117.3719,21.2882,0.0000,296.0281,296.0281,5.0144,7.4837,6.2490,6.2490,8.0271,120406.7204,6.2490,7.4145,6.5598,6.8318,3.7883,30306.7752,6.5598,7.3218,6.7376,6.9408,2.4771,17339.5155,23.3192,1868.8896,241050.7000,168053.0111
8499,6.6363,6.5033,68612.1000,29140.2000,39471.9000,2.0130,16034.8051,4133.1491,20167.9542,100.8290,33273.3491,52577.2949,19303.9458,6.5033,6.3926,15206.7000,0.0000,15206.7000,0.6275,4218.2777,0.0000,4218.2777,31.4322,0.0000,10988.4223,10988.4223,6.3926,5.3920,141623.8000,0.0000,141623.8000,8.2783,33247.0112,0.0000,33247.0112,414.6595,0.0000,108376.7888,108376.7888,5.3920,5.3887,449.3000,0.0000,449.3000,0.4250,126.8206,0.0000,126.8206,21.2882,0.0000,322.4794,322.4794,5.3887,4.9104,63290.3000,0.0000,63290.3000,4.0450,15011.9980,0.0000,15011.9980,202.6155,0.0000,48278.3020,48278.3020,4.9104,4.9074,413.4000,0.0000,413.4000,0.4250,117.5785,0.0000,117.5785,21.2882,0.0000,295.8215,295.8215,4.9074,7.3439,6.1257,6.1257,8.0567,120850.0760,6.1257,7.3296,6.4467,6.7276,3.9811,31848.4103,6.4467,7.2592,6.6363,6.8529,2.6864,18804.8433,23.7207,1901.0704,260455.4000,171503.3296
8500,6.5063,6.3264,62874.0000,43800.7000,19073.3000,2.4081,14729.7944,6198.6816,20928.4760,120.6222,49999.3816,48144.2056,-1855.1760,6.3264,6.2240,15205.9000,0.0000,15205.9000,0.6299,4229.6850,0.0000,4229.6850,31.5509,0.0000,10976.2150,10976.2150,6.2240,5.2136,136976.9000,0.0000,136976.9000,9.0699,32257.7319,0.0000,32257.7319,454.3091,0.0000,104719.1681,104719.1681,5.2136,5.2106,458.0000,0.0000,458.0000,0.4250,129.6405,0.0000,129.6405,21.2882,0.0000,328.3595,328.3595,5.2106,4.7605,63965.4000,0.0000,63965.4000,4.1254,15220.5370,0.0000,15220.5370,206.6416,0.0000,48744.8630,48744.8630,4.7605,4.7578,969.7000,0.0000,969.7000,0.4250,276.4563,0.0000,276.4563,21.2882,0.0000,693.2437,693.2437,4.7578,7.1679,5.9628,5.9628,8.6092,129137.8051,5.9628,7.2273,6.3000,6.5951,4.5167,36133.9993,6.3000,7.1838,6.5063,6.7419,3.1570,22099.2924,25.6249,2053.6806,236649.2000,187371.0967
8501,6.5089,6.5278,61373.3000,49787.5000,11585.8000,1.1671,14377.4920,7046.2577,21423.7497,58.4590,56833.7577,46995.8080,-9837.9497,6.5278,6.4158,15202.3000,0.0000,15202.3000,0.6320,4215.4505,0.0000,4215.4505,31.6566,0.0000,10986.8495,10986.8495,6.4158,5.3471,148443.3000,0.0000,148443.3000,8.8030,34832.8354,0.0000,34832.8354,440.9443,0.0000,113610.4646,113610.4646,5.3471,5.3437,596.6000,0.0000,596.6000,0.4250,168.5172,0.0000,168.5172,21.2882,0.0000,428.0828,428.0828,5.3437,4.8464,63626.9000,0.0000,63626.9000,4.1852,15103.9752,0.0000,15103.9752,209.6359,0.0000,48522.9248,48522.9248,4.8464,4.8393,5234.5000,0.0000,5234.5000,0.4250,1490.2969,0.0000,1490.2969,21.2882,0.0000,3744.2031,3744.2031,4.8393,7.1456,5.9925,5.9925,7.5407,113110.1660,5.9925,7.1944,6.3130,6.5934,3.9302,31441.3625,6.3130,7.1528,6.5089,6.7329,2.7460,19221.7435,23.4560,1879.8534,244689.4000,163773.2720
8502,6.4615,6.5606,36736.6000,98718.5000,-61981.9000,0.7089,8613.7228,13959.9744,22573.6971,35.5079,112678.4744,28122.8772,-84555.5971,6.5606,6.4500,15193.5000,0.0000,15193.5000,0.6294,4210.8701,0.0000,4210.8701,31.5269,0.0000,10982.6299,10982.6299,6.4500,5.3065,91946.9000,0.0000,91946.9000,9.5020,21561.9691,0.0000,21561.9691,475.9562,0.0000,70384.9309,70384.9309,5.3065,5.3022,561.7000,0.0000,561.7000,0.4250,158.7608,0.0000,158.7608,21.2882,0.0000,402.9392,402.9392,5.3022,4.8140,61691.2000,0.0000,61691.2000,4.1513,14655.3550,0.0000,14655.3550,207.9386,0.0000,47035.8450,47035.8450,4.8140,4.7763,17657.9000,0.0000,17657.9000,0.4250,5029.9059,0.0000,5029.9059,21.2882,0.0000,12627.9941,12627.9941,4.7763,7.0939,5.9351,5.9351,7.6767,115150.9684,5.9351,7.1561,6.2607,6.5456,4.0444,32354.8802,6.2607,7.1212,6.4615,6.6910,2.8506,19953.8658,23.7624,1904.4146,125069.3000,167459.7144
8503,6.7620,7.6909,26740.3000,134867.9000,-108127.6000,2.7947,6234.5304,19170.9184,25405.4488,139.9862,154038.8184,20505.7696,-133533.0488,7.6909,7.5695,25831.9000,0.0000,25831.9000,0.6286,7035.5955,0.0000,7035.5955,31.4890,0.0000,18796.3045,18796.3045,7.5695,6.7915,74010.9000,0.0000,74010.9000,5.8815,17000.5971,0.0000,17000.5971,294.6023,0.0000,57010.3029,57010.3029,6.7915,6.7870,1154.2000,0.0000,1154.2000,0.4250,318.7421,0.0000,318.7421,21.2882,0.0000,835.4579,835.4579,6.7870,6.2662,60348.4000,0.0000,60348.4000,4.0286,13964.6666,0.0000,13964.6666,201.7901,0.0000,46383.7334,46383.7334,6.2662,6.1262,18770.5000,0.0000,18770.5000,0.7561,5226.1209,0.0000,5226.1209,37.8746,0.0000,13544.3791,13544.3791,6.1262,6.9264,6.5263,6.5263,2.4285,36427.4548,6.5263,7.0728,6.6720,6.7995,1.6585,13268.2073,6.6720,7.0577,6.7620,6.8648,1.1705,8193.4341,21.7717,1744.8730,71988.3000,57889.0962
8504,7.0136,8.3802,23507.3000,145115.1000,-121607.8000,4.8833,5454.9759,20718.7153,26173.6912,244.6037,165833.8153,18052.3241,-147781.4912,8.3802,8.1872,31518.5000,0.0000,31518.5000,1.0464,8494.7596,0.0000,8494.7596,52.4124,0.0000,23023.7404,23023.7404,8.1872,7.6020,44505.3000,5159.4000,39345.9000,4.6267,10108.9161,791.1747,10900.0908,231.7534,5950.5747,34396.3839,28445.8092,7.6020,7.5934,1972.5000,0.0000,1972.5000,0.4250,537.9636,0.0000,537.9636,21.2882,0.0000,1434.5364,1434.5364,7.5934,7.1169,59528.5000,0.0000,59528.5000,3.8205,13583.3075,0.0000,13583.3075,191.3704,0.0000,45945.1925,45945.1925,7.1169,6.9776,18028.8000,0.0000,18028.8000,0.7811,4953.8317,0.0000,4953.8317,39.1230,0.0000,13074.9683,13074.9683,6.9776,6.9783,6.9779,6.9779,0.0021,31.4130,6.9779,7.0701,7.0025,7.0240,0.3002,2401.9938,7.0025,7.0501,7.0136,7.0263,0.1551,1085.7383,23.3745,1873.3229,28786.4000,3519.1451
8505,7.2355,8.9118,20021.3000,152586.8000,-132565.5000,5.4996,4626.8260,21871.6383,26498.4643,275.4760,174458.4383,15394.4740,-159063.9643,8.9118,8.6499,35839.0000,0.0000,35839.0000,1.2607,9582.0167,0.0000,9582.0167,63.1502,0.0000,26256.9833,26256.9833,8.6499,8.3265,33987.7000,4452.8000,29534.9000,2.4292,7655.9950,685.4447,8341.4398,121.6791,5138.2447,26331.7050,21193.4602,8.3265,8.3101,2134.2000,0.0000,2134.2000,0.4250,575.6714,0.0000,575.6714,21.2882,0.0000,1558.5286,1558.5286,8.3101,7.7873,57417.2000,0.0000,57417.2000,3.7071,12941.5240,0.0000,12941.5240,185.6885,0.0000,44475.6760,44475.6760,7.7873,7.6385,15803.7000,0.0000,15803.7000,0.7381,4297.9693,0.0000,4297.9693,36.9733,0.0000,11505.7307,11505.7307,7.6385,7.0684,7.3534,7.3534,-1.6758,-25137.5148,7.3534,7.1024,7.2865,7.2279,-0.7380,-5903.6454,7.2865,7.0679,7.2355,7.1772,-0.6428,-4499.5060,21.0897,1690.2127,8163.5000,-35540.6662
8506,7.3956,9.2314,17647.0000,158454.0000,-140807.0000,6.0025,4065.9932,22778.1870,26844.1802,300.6642,181232.1870,13581.0068,-167651.1802,9.2314,8.9279,42320.2000,0.0000,42320.2000,1.4200,11260.7413,0.0000,11260.7413,71.1256,0.0000,31059.4587,31059.4587,8.9279,8.6830,28941.7000,3973.6000,24968.1000,1.8067,6487.0987,613.1674,7100.2660,90.4972,4586.7674,22454.6013,17867.8340,8.6830,8.6649,2185.3000,0.0000,2185.3000,0.4250,586.2849,0.0000,586.2849,21.2882,0.0000,1599.0151,1599.0151,8.6649,8.1509,54725.0000,0.0000,54725.0000,3.5244,12260.6310,0.0000,12260.6310,176.5393,0.0000,42464.3690,42464.3690,8.1509,8.0179,14320.3000,0.0000,14320.3000,0.6390,3873.0173,0.0000,3873.0173,32.0085,0.0000,10447.2827,10447.2827,8.0179,7.1929,7.6054,7.6054,-2.3836,-35753.5653,7.6054,7.1542,7.4851,7.3798,-1.3037,-10429.3372,7.4851,7.1018,7.3956,7.2934,-1.1074,-7751.8998,20.7264,1661.0951,-2288.1000,-53934.8023
8507,7.5169,9.4397,15405.9000,163920.1000,-148514.2000,6.3813,3541.6387,23615.8561,27157.4948,319.6386,187535.9561,11864.2613,-175671.6948,9.4397,9.0831,44476.2000,0.0000,44476.2000,1.6673,11797.6501,0.0000,11797.6501,83.5143,0.0000,32678.5499,32678.5499,9.0831,8.8781,23141.3000,6225.6000,16915.7000,1.5189,5172.6976,962.0186,6134.7162,76.0831,7187.6186,17968.6024,10780.9838,8.8781,8.8597,2588.0000,0.0000,2588.0000,0.4250,692.2858,0.0000,692.2858,21.2882,0.0000,1895.7142,1895.7142,8.8597,8.3723,51436.7000,0.0000,51436.7000,3.3355,11486.0650,0.0000,11486.0650,167.0774,0.0000,39950.6350,39950.6350,8.3723,8.2524,11538.9000,0.0000,11538.9000,0.5752,3110.2972,0.0000,3110.2972,28.8116,0.0000,8428.6028,8428.6028,8.2524,7.3147,7.7836,7.7836,-2.7260,-40889.3512,7.7836,7.2115,7.6310,7.4975,-1.6632,-13305.2458,7.6310,7.1420,7.5169,7.3865,-1.4217,-9952.0523,20.8549,1671.3917,-21558.7000,-64146.6494
8508,7.6446,9.7170,13781.1000,168598.7000,-154817.6000,6.7351,3160.6221,24346.6446,27507.2668,337.3608,192945.3446,10620.4779,-182324.8668,9.7170,9.3310,38539.8000,0.0000,38539.8000,1.7458,10180.8691,0.0000,10180.8691,87.4485,0.0000,28358.9309,28358.9309,9.3310,9.2036,23552.1000,8905.4000,14646.7000,1.0259,5241.5033,1379.2781,6620.7814,51.3876,10284.6781,18310.5967,8025.9186,9.2036,9.1812,3097.8000,0.0000,3097.8000,0.4250,824.6179,0.0000,824.6179,21.2882,0.0000,2273.1821,2273.1821,9.1812,8.7093,49204.1000,0.0000,49204.1000,3.1231,10928.2954,0.0000,10928.2954,156.4335,0.0000,38275.8046,38275.8046,8.7093,8.6097,10055.5000,0.0000,10055.5000,0.4616,2696.6751,0.0000,2696.6751,23.1225,0.0000,7358.8249,7358.8249,8.6097,7.3695,7.9896,7.9896,-3.5053,-52579.5466,7.9896,7.2432,7.7906,7.6164,-2.1095,-16876.0958,7.7906,7.1649,7.6446,7.4777,-1.7682,-12377.1751,20.2748,1624.8989,-39273.7000,-81832.8176
8509,7.7682,9.9650,12204.0000,172894.2000,-160690.2000,7.0259,2792.5243,25023.8203,27816.3445,351.9290,197918.0203,9411.4757,-188506.5445,9.9650,9.6230,44478.1000,0.0000,44478.1000,1.5055,11706.4586,0.0000,11706.4586,75.4109,0.0000,32771.6414,32771.6414,9.6230,9.5260,15685.1000,10300.2000,5384.9000,0.8840,3472.8481,1599.7730,5072.6211,44.2778,11899.9730,12212.2519,312.2789,9.5260,9.4986,2952.8000,0.0000,2952.8000,0.4250,782.2453,0.0000,782.2453,21.2882,0.0000,2170.5547,2170.5547,9.4986,9.0368,47499.9000,0.0000,47499.9000,2.9686,10494.0196,0.0000,10494.0196,148.6984,0.0000,37005.8804,37005.8804,9.0368,8.9480,8943.0000,0.0000,8943.0000,0.4250,2386.5384,0.0000,2386.5384,21.2882,0.0000,6556.4616,6556.4616,8.9480,7.4298,8.1889,8.1889,-4.2012,-63017.8828,8.1889,7.2743,7.9450,7.7316,-2.5309,-20247.1805,7.9450,7.1872,7.7682,7.5661,-2.0970,-14679.0239,19.8511,1590.9423,-51431.5000,-97944.0872
8510,7.8791,10.1527,11498.6000,176431.8000,-164933.2000,7.2975,2625.7251,25588.3878,28214.1130,365.5304,202020.1878,8872.8749,-193147.3130,10.1527,9.7572,42316.3000,0.0000,42316.3000,1.7300,11106.6570,0.0000,11106.6570,86.6579,0.0000,31209.6430,31209.6430,9.7572,9.7533,14928.4000,8293.7000,6634.7000,0.4950,3297.5601,1289.8346,4587.3947,24.7945,9583.5346,11630.8399,2047.3053,9.7533,9.7271,1953.0000,0.0000,1953.0000,0.4250,515.6363,0.0000,515.6363,21.2882,0.0000,1437.3637,1437.3637,9.7271,9.2804,46608.3000,0.0000,46608.3000,2.8480,10258.0258,0.0000,10258.0258,142.6586,0.0000,36350.2742,36350.2742,9.2804,9.2013,7830.4000,0.0000,7830.4000,0.4250,2082.0177,0.0000,2082.0177,21.2882,0.0000,5748.3823,5748.3823,9.2013,7.5152,8.3582,8.3582,-4.6609,-69913.7918,8.3582,7.3165,8.0804,7.8374,-2.8797,-23037.8436,8.0804,7.2177,7.8791,7.6491,-2.3848,-16693.7834,19.8309,1589.3228,-59590.5000,-109645.4188
8511,7.9715,10.2936,11715.2000,179284.4000,-167569.2000,7.4948,2670.6291,26046.9191,28717.5482,375.4151,205331.3191,9044.5709,-196286.7482,10.2936,9.9182,40158.3000,0.0000,40158.3000,1.6407,10518.4065,0.0000,10518.4065,82.1805,0.0000,29639.8935,29639.8935,9.9182,9.8935,16845.2000,8277.9000,8567.3000,0.4950,3710.5391,1289.4537,4999.9928,24.7945,9567.3537,13134.6609,3567.3072,9.8935,9.8762,1880.8000,0.0000,1880.8000,0.4250,495.5432,0.0000,495.5432,21.2882,0.0000,1385.2568,1385.2568,9.8762,9.4390,46033.6000,0.0000,46033.6000,2.7822,10106.5780,0.0000,10106.5780,139.3587,0.0000,35927.0220,35927.0220,9.4390,9.3698,8943.0000,0.0000,8943.0000,0.4250,2372.2224,0.0000,2372.2224,21.2882,0.0000,6570.7776,6570.7776,9.3698,7.6101,8.4900,8.4900,-4.8802,-73202.3762,8.4900,7.3653,8.1901,7.9276,-3.1189,-24950.9132,8.1901,7.2536,7.9715,7.7218,-2.5970,-18178.8883,19.8940,1594.3807,-61986.2000,-116332.1777
8512,8.0453,10.4032,12620.4000,181683.3000,-169062.9000,7.6185,2873.0729,26431.9131,29304.9860,381.6128,208115.2131,9747.3271,-198367.8860,10.4032,10.0470,34220.3000,0.0000,34220.3000,1.5532,8948.6808,0.0000,8948.6808,77.8019,0.0000,25271.6192,25271.6192,10.0470,10.0041,20480.8000,10965.3000,9515.5000,0.5112,4501.2830,1710.3126,6211.5956,25.6036,12675.6126,15979.5170,3303.9044,10.0041,9.9875,2432.5000,0.0000,2432.5000,0.4250,639.8547,0.0000,639.8547,21.2882,0.0000,1792.6453,1792.6453,9.9875,9.5557,44942.4000,0.0000,44942.4000,2.7399,9848.9157,0.0000,9848.9157,137.2424,0.0000,35093.4843,35093.4843,9.5557,9.4768,10426.4000,0.0000,10426.4000,0.4250,2760.9034,0.0000,2760.9034,21.2882,0.0000,7665.4966,7665.4966,9.4768,7.6997,8.5882,8.5882,-4.9320,-73979.5685,8.5882,7.4142,8.2752,8.0012,-3.2582,-26065.6613,8.2752,7.2901,8.0453,7.7826,-2.7338,-19136.4246,19.9093,1595.6090,-67525.8000,-119181.6545
8513,8.1184,10.5335,13100.6000,184267.1000,-171166.5000,7.6896,2978.3817,26844.6725,29823.0541,385.1742,211111.7725,10122.2183,-200989.5541,10.5335,10.2256,22345.2000,0.0000,22345.2000,1.3211,5832.1681,0.0000,5832.1681,66.1740,0.0000,16513.0319,16513.0319,10.2256,10.1853,25345.2000,13086.0000,12259.2000,0.5663,5553.1983,2044.8685,7598.0668,28.3661,15130.8685,19792.0017,4661.1332,10.1853,10.1634,1537.5000,0.0000,1537.5000,0.4250,403.3504,0.0000,403.3504,21.2882,0.0000,1134.1496,1134.1496,10.1634,9.7359,43169.5000,0.0000,43169.5000,2.6692,9433.0458,0.0000,9433.0458,133.7007,0.0000,33736.4542,33736.4542,9.7359,9.6425,13764.0000,0.0000,13764.0000,0.4250,3634.9487,0.0000,3634.9487,21.2882,0.0000,10129.0513,10129.0513,9.6425,7.7495,8.6960,8.6960,-5.1837,-77755.9328,8.6960,7.4467,8.3629,8.0714,-3.4211,-27369.1068,8.3629,7.3152,8.1184,7.8390,-2.8689,-20082.4748,19.6444,1574.3797,-78091.1000,-125207.5145
8514,8.1993,10.6847,19112.0000,110465.4000,-91353.4000,7.7885,4338.5993,16117.5691,20456.1684,390.1274,126582.9691,14773.4007,-111809.5684,10.6847,10.4804,18395.2000,0.0000,18395.2000,0.8608,4790.5960,0.0000,4790.5960,43.1150,0.0000,13604.6040,13604.6040,10.4804,10.4225,32044.6000,83.5000,31961.1000,0.7271,6990.3422,13.0834,7003.4255,36.4188,96.5834,25054.2578,24957.6745,10.4225,10.4084,1275.4000,0.0000,1275.4000,0.4250,333.4255,0.0000,333.4255,21.2882,0.0000,941.9745,941.9745,10.4084,9.9909,41134.2000,0.0000,41134.2000,2.5552,8952.3174,0.0000,8952.3174,127.9905,0.0000,32181.8826,32181.8826,9.9909,9.8655,16174.5000,0.0000,16174.5000,0.5375,4255.4375,0.0000,4255.4375,26.9232,0.0000,11919.0625,11919.0625,9.8655,7.7825,8.8240,8.8240,-5.6160,-84239.8410,8.8240,7.4698,8.4629,8.1469,-3.6512,-29209.3015,8.4629,7.3333,8.1993,7.8981,-3.0454,-21318.0462,19.3411,1550.0716,17587.0000,-134767.1887
8515,7.9269,9.6685,20711.4000,108511.3000,-87799.9000,4.1587,4725.3169,15751.6857,20477.0027,208.3103,124262.9857,15986.0831,-108276.9027,9.6685,9.4576,18390.3000,0.0000,18390.3000,0.7068,4861.5791,0.0000,4861.5791,35.4028,0.0000,13528.7209,13528.7209,9.4576,9.0705,33712.4000,0.0000,33712.4000,1.8862,7485.9786,0.0000,7485.9786,94.4817,0.0000,26226.4214,26226.4214,9.0705,9.0559,967.1000,0.0000,967.1000,0.4250,257.9509,0.0000,257.9509,21.2882,0.0000,709.1491,709.1491,9.0559,8.5575,41119.7000,0.0000,41119.7000,2.4233,9151.9577,0.0000,9151.9577,121.3824,0.0000,31967.7423,31967.7423,8.5575,8.3731,15432.8000,0.0000,15432.8000,0.6289,4148.2545,0.0000,4148.2545,31.4992,0.0000,11284.5455,11284.5455,8.3731,8.1678,8.2705,8.2705,-0.4390,-6585.6836,8.2705,7.5847,8.0876,7.9276,-1.4667,-11733.3575,8.0876,7.3988,7.9269,7.7432,-1.4732,-10312.1769,15.3433,1229.6752,21822.4000,-28631.2180
8516,7.8452,9.5262,30805.5000,67907.2000,-37101.7000,3.9908,7038.9061,9842.5535,16881.4596,199.9005,77749.7535,23766.5939,-53983.1596,9.5262,9.3162,18410.0000,0.0000,18410.0000,0.7190,4877.1021,0.0000,4877.1021,36.0147,0.0000,13532.8979,13532.8979,9.3162,8.9093,39530.4000,0.0000,39530.4000,2.0296,8799.7561,0.0000,8799.7561,101.6615,0.0000,30730.6439,30730.6439,8.9093,8.8983,1061.2000,0.0000,1061.2000,0.4250,283.7359,0.0000,283.7359,21.2882,0.0000,777.4641,777.4641,8.8983,8.4023,41406.0000,0.0000,41406.0000,2.4870,9240.1481,0.0000,9240.1481,124.5734,0.0000,32165.8519,32165.8519,8.4023,8.2272,14134.9000,0.0000,14134.9000,0.6153,3808.3168,0.0000,3808.3168,30.8224,0.0000,10326.5832,10326.5832,8.2272,8.0383,8.1328,8.1328,-0.4056,-6084.3403,8.1328,7.5699,7.9827,7.8513,-1.2083,-9666.4192,7.9827,7.3933,7.8452,7.6880,-1.2652,-8856.1537,15.4001,1234.2259,77440.8000,-24606.9133
8517,7.6411,8.6783,33546.4000,63825.7000,-30279.3000,1.6856,7694.1791,9216.2254,16910.4045,84.4335,73041.9254,25852.2209,-47189.7045,8.6783,8.4194,15565.2000,0.0000,15565.2000,0.7216,4176.2165,0.0000,4176.2165,36.1428,0.0000,11388.9835,11388.9835,8.4194,7.8316,41466.2000,0.0000,41466.2000,2.3865,9379.2830,0.0000,9379.2830,119.5375,0.0000,32086.9170,32086.9170,7.8316,7.8167,617.2000,0.0000,617.2000,0.4250,167.7400,0.0000,167.7400,21.2882,0.0000,449.4600,449.4600,7.8167,7.2018,42139.4000,0.0000,42139.4000,2.5121,9578.5303,0.0000,9578.5303,125.8313,0.0000,32560.8697,32560.8697,7.2018,7.0047,11538.9000,0.0000,11538.9000,0.5652,3166.4323,0.0000,3166.4323,28.3093,0.0000,8372.4677,8372.4677,7.0047,8.4299,7.7173,7.7173,2.4721,37081.6371,7.7173,7.6612,7.7023,7.6892,-0.0973,-778.6543,7.7023,7.4400,7.6411,7.5712,-0.4550,-3184.9688,12.4439,997.3023,81047.6000,33118.0140
8518,7.5495,8.4839,40374.1000,51363.2000,-10989.1000,1.3741,9275.9295,7404.2557,16680.1852,68.8291,58767.4557,31098.1705,-27669.2852,8.4839,8.2586,15193.7000,0.0000,15193.7000,0.6193,4088.5346,0.0000,4088.5346,31.0195,0.0000,11105.1654,11105.1654,8.2586,7.6237,79855.8000,0.0000,79855.8000,2.5482,18115.0570,0.0000,18115.0570,127.6412,0.0000,61740.7430,61740.7430,7.6237,7.6149,459.1000,0.0000,459.1000,0.4250,125.1695,0.0000,125.1695,21.2882,0.0000,333.9305,333.9305,7.6149,6.9708,44198.2000,0.0000,44198.2000,2.6124,10081.4859,0.0000,10081.4859,130.8545,0.0000,34116.7141,34116.7141,6.9708,6.8052,10055.5000,0.0000,10055.5000,0.4717,2769.2219,0.0000,2769.2219,23.6262,0.0000,7286.2781,7286.2781,6.8052,8.3193,7.5622,7.5622,2.5488,38231.5544,7.5622,7.6482,7.5852,7.6052,0.1447,1157.9031,7.5852,7.4322,7.5495,7.5087,-0.2575,-1802.4478,12.0760,967.8207,138773.2000,37587.0098
8519,7.3582,7.8163,43668.8000,45286.2000,-1617.4000,0.4984,10068.6201,6505.6058,16574.2259,24.9671,51791.8058,33600.1799,-18191.6259,7.8163,7.6332,15207.0000,0.0000,15207.0000,0.6066,4133.8568,0.0000,4133.8568,30.3851,0.0000,11073.1432,11073.1432,7.6332,6.6144,98205.7000,0.0000,98205.7000,4.9232,22532.0080,0.0000,22532.0080,246.6045,0.0000,75673.6920,75673.6920,6.6144,6.6089,449.7000,0.0000,449.7000,0.4250,124.5299,0.0000,124.5299,21.2882,0.0000,325.1701,325.1701,6.6089,6.0470,46401.0000,0.0000,46401.0000,2.7512,10770.7697,0.0000,10770.7697,137.8085,0.0000,35630.2303,35630.2303,6.0470,5.9271,5605.3000,0.0000,5605.3000,0.4250,1565.9864,0.0000,1565.9864,21.2882,0.0000,4039.3136,4039.3136,5.9271,8.4130,7.1700,7.1700,5.0054,75080.8490,7.1700,7.7223,7.3173,7.4462,1.1121,8896.7176,7.3173,7.4923,7.3582,7.4048,0.3524,2466.8618,14.4443,1157.6200,164251.3000,86444.4283
8520,7.2015,7.4692,46017.2000,41407.4000,4609.8000,0.2960,10641.0904,5931.6895,16572.7800,14.8266,47339.0895,35376.1096,-11962.9800,7.4692,7.3067,15232.5000,0.0000,15232.5000,0.6146,4162.8568,0.0000,4162.8568,30.7835,0.0000,11069.6432,11069.6432,7.3067,6.1958,95736.9000,0.0000,95736.9000,6.1313,22097.3385,0.0000,22097.3385,307.1187,0.0000,73639.5615,73639.5615,6.1958,6.1911,458.1000,0.0000,458.1000,0.4250,127.6851,0.0000,127.6851,21.2882,0.0000,330.4149,330.4149,6.1911,5.6682,48158.6000,0.0000,48158.6000,2.9484,11261.2545,0.0000,11261.2545,147.6830,0.0000,36897.3455,36897.3455,5.6682,5.6090,1713.9000,0.0000,1713.9000,0.4250,481.6727,0.0000,481.6727,21.2882,0.0000,1232.2273,1232.2273,5.6090,8.1982,6.9036,6.9036,5.8690,88034.4288,6.9036,7.6934,7.1142,7.2985,1.7903,14322.1568,7.1142,7.4884,7.2015,7.3013,0.8482,5937.0900,16.2604,1303.1721,165909.8000,108293.6756
8521,7.1067,7.2823,48281.6000,37994.0000,10287.6000,0.2960,11184.4850,5433.5263,16618.0113,14.8266,43427.5263,37097.1150,-6330.4113,7.2823,7.1201,15233.7000,0.0000,15233.7000,0.6196,4175.1597,0.0000,4175.1597,31.0336,0.0000,11058.5403,11058.5403,7.1201,6.0412,105807.5000,0.0000,105807.5000,6.0170,24505.7759,0.0000,24505.7759,301.3919,0.0000,81301.7241,81301.7241,6.0412,6.0364,449.7000,0.0000,449.7000,0.4250,125.6469,0.0000,125.6469,21.2882,0.0000,324.0531,324.0531,6.0364,5.4957,48732.4000,0.0000,48732.4000,3.0867,11426.6284,0.0000,11426.6284,154.6110,0.0000,37305.7716,37305.7716,5.4957,5.4776,971.3000,0.0000,971.3000,0.4250,273.7147,0.0000,273.7147,21.2882,0.0000,697.5853,697.5853,5.4776,8.0521,6.7648,6.7648,5.8511,87766.6250,6.7648,7.6438,6.9992,7.2043,1.9977,15981.2061,6.9992,7.4600,7.1067,7.2296,1.0471,7329.5565,16.3039,1306.6550,181482.2000,111077.3876
8522,6.9973,7.0823,50955.1000,34647.3000,16307.8000,0.6210,11827.9730,4945.3203,16773.2933,31.1052,39592.6203,39127.1270,-465.4933,7.0823,6.9343,15221.6000,0.0000,15221.6000,0.6218,4184.7233,0.0000,4184.7233,31.1444,0.0000,11036.8767,11036.8767,6.9343,5.8464,99873.8000,0.0000,99873.8000,6.6753,23211.0223,0.0000,23211.0223,334.3672,0.0000,76662.7777,76662.7777,5.8464,5.8421,458.6000,0.0000,458.6000,0.4250,128.5247,0.0000,128.5247,21.2882,0.0000,330.0753,330.0753,5.8421,5.3429,48929.1000,0.0000,48929.1000,3.1335,11512.3110,0.0000,11512.3110,156.9586,0.0000,37416.7890,37416.7890,5.3429,5.3336,413.8000,0.0000,413.8000,0.4250,116.8906,0.0000,116.8906,21.2882,0.0000,296.9094,296.9094,5.3336,7.8771,6.6054,6.6054,6.3298,94946.8932,6.6054,7.5846,6.8665,7.0950,2.4370,19495.7838,6.8665,7.4271,6.9973,7.1468,1.3950,9765.1508,17.8524,1430.7645,181204.7000,124207.8277
8523,6.9272,6.9336,53084.7000,31464.3000,21620.4000,0.9868,12338.4791,4485.4607,16823.9398,49.4293,35949.7607,40746.2209,4796.4602,6.9336,6.7864,15220.9000,0.0000,15220.9000,0.6236,4194.1513,0.0000,4194.1513,31.2366,0.0000,11026.7487,11026.7487,6.7864,5.7641,108966.9000,0.0000,108966.9000,6.3250,25393.7865,0.0000,25393.7865,316.8202,0.0000,83573.1135,83573.1135,5.7641,5.7597,449.1000,0.0000,449.1000,0.4250,126.0249,0.0000,126.0249,21.2882,0.0000,323.0751,323.0751,5.7597,5.2605,48933.0000,0.0000,48933.0000,3.1590,11530.0970,0.0000,11530.0970,158.2341,0.0000,37402.9030,37402.9030,5.2605,5.2565,413.8000,0.0000,413.8000,0.4250,117.0427,0.0000,117.0427,21.2882,0.0000,296.7573,296.7573,5.2565,7.7710,6.5138,6.5138,6.2799,94197.9370,6.5138,7.5332,6.7856,7.0235,2.5460,20368.1440,6.7856,7.3926,6.9272,7.0891,1.5160,10612.1783,17.9167,1435.9120,195604.1000,125178.2593
8524,6.8330,6.7738,45698.9000,46496.1000,-797.2000,1.3104,10640.5670,6617.4156,17257.9826,65.6356,53113.5156,35058.3330,-18055.1826,6.7738,6.6373,15227.7000,0.0000,15227.7000,0.6253,4206.4132,0.0000,4206.4132,31.3229,0.0000,11021.2868,11021.2868,6.6373,5.6032,101933.2000,0.0000,101933.2000,6.9219,23820.5023,0.0000,23820.5023,346.7181,0.0000,78112.6977,78112.6977,5.6032,5.5992,458.7000,0.0000,458.7000,0.4250,129.0443,0.0000,129.0443,21.2882,0.0000,329.6557,329.6557,5.5992,5.1364,48532.5000,0.0000,48532.5000,3.1647,11468.4126,0.0000,11468.4126,158.5207,0.0000,37064.0874,37064.0874,5.1364,5.1327,971.3000,0.0000,971.3000,0.4250,275.2694,0.0000,275.2694,21.2882,0.0000,696.0306,696.0306,5.1327,7.6344,6.3836,6.3836,6.7334,101000.2963,6.3836,7.4736,6.6743,6.9286,2.9340,23472.1559,6.6743,7.3546,6.8330,7.0144,1.8312,12818.2750,19.3085,1547.4571,166326.2000,137290.7272
8525,6.8648,7.1169,43059.4000,52340.9000,-9281.5000,0.2960,10020.0078,7453.4039,17473.4117,14.8266,59794.3039,33039.3922,-26754.9117,7.1169,6.9627,15234.6000,0.0000,15234.6000,0.6275,4186.0631,0.0000,4186.0631,31.4319,0.0000,11048.5369,11048.5369,6.9627,5.8701,110005.2000,0.0000,110005.2000,6.4950,25552.1914,0.0000,25552.1914,325.3359,0.0000,84453.0086,84453.0086,5.8701,5.8654,599.3000,0.0000,599.3000,0.4250,167.8944,0.0000,167.8944,21.2882,0.0000,431.4056,431.4056,5.8654,5.3472,47131.0000,0.0000,47131.0000,3.1494,11084.6533,0.0000,11084.6533,157.7549,0.0000,36046.3467,36046.3467,5.3472,5.3375,5245.1000,0.0000,5245.1000,0.4250,1481.5412,0.0000,1481.5412,21.2882,0.0000,3763.5588,3763.5588,5.3375,7.5964,6.4670,6.4670,5.3932,80898.3002,6.4670,7.4367,6.7256,6.9519,2.3153,18522.6125,6.7256,7.3223,6.8648,7.0239,1.4247,9972.6569,17.1270,1372.6217,168933.7000,109393.5697
8526,6.8484,7.2069,23021.5000,103024.3000,-80002.8000,0.4194,5358.7953,14666.5697,20025.3650,21.0081,117690.8697,17662.7047,-100028.1650,7.2069,7.0588,15233.7000,0.0000,15233.7000,0.6237,4180.0089,0.0000,4180.0089,31.2430,0.0000,11053.6911,11053.6911,7.0588,5.9266,66849.9000,0.0000,66849.9000,6.9626,15500.4482,0.0000,15500.4482,348.7561,0.0000,51349.4518,51349.4518,5.9266,5.9208,560.3000,0.0000,560.3000,0.4250,156.8297,0.0000,156.8297,21.2882,0.0000,403.4703,403.4703,5.9208,5.4376,44591.7000,0.0000,44591.7000,3.0414,10477.1532,0.0000,10477.1532,152.3446,0.0000,34114.5468,34114.5468,5.4376,5.3872,17695.0000,0.0000,17695.0000,0.4250,4991.0490,0.0000,4991.0490,21.2882,0.0000,12703.9510,12703.9510,5.3872,7.5330,6.4601,6.4601,5.3381,80070.9804,6.4601,7.4031,6.7116,6.9316,2.3459,18766.9792,6.7116,7.2981,6.8484,7.0048,1.4591,10213.4315,17.8457,1430.2278,64927.8000,109051.3910
8527,7.1168,8.3922,16497.7000,138834.5000,-122336.8000,3.6148,3820.9914,19858.2924,23679.2838,181.0656,158692.7924,12676.7086,-146016.0838,8.3922,8.2504,25873.9000,0.0000,25873.9000,0.6226,6972.1797,0.0000,6972.1797,31.1884,0.0000,18901.7203,18901.7203,8.2504,7.5916,54121.4000,0.0000,54121.4000,4.2228,12279.1009,0.0000,12279.1009,211.5209,0.0000,41842.2991,41842.2991,7.5916,7.5864,1155.9000,0.0000,1155.9000,0.4250,315.3012,0.0000,315.3012,21.2882,0.0000,840.5988,840.5988,7.5864,7.1476,43220.5000,0.0000,43220.5000,2.8742,9863.3222,0.0000,9863.3222,143.9697,0.0000,33357.1778,33357.1778,7.1476,6.9840,18810.0000,0.0000,18810.0000,0.7483,5166.0361,0.0000,5166.0361,37.4836,0.0000,13643.9639,13643.9639,6.9840,7.1133,7.0486,7.0486,0.3381,5071.5179,7.0486,7.2308,7.0972,7.1397,0.4764,3811.4496,7.0972,7.1812,7.1168,7.1392,0.2196,1537.1549,18.7617,1503.6393,20844.9000,10420.1224
8528,7.3460,9.0342,14388.8000,149003.6000,-134614.8000,5.5357,3318.3450,21400.4747,24718.8197,277.2842,170404.0747,11070.4550,-159333.6197,9.0342,8.8150,31581.4000,0.0000,31581.4000,1.0347,8428.1777,0.0000,8428.1777,51.8295,0.0000,23153.2223,23153.2223,8.8150,8.3300,28567.2000,5343.4000,23223.8000,3.3372,6416.0449,823.7184,7239.7633,167.1611,6167.1184,22151.1551,15984.0367,8.3300,8.3202,1978.0000,0.0000,1978.0000,0.4250,533.5103,0.0000,533.5103,21.2882,0.0000,1444.4897,1444.4897,8.3202,7.9333,42780.3000,0.0000,42780.3000,2.6919,9640.7929,0.0000,9640.7929,134.8378,0.0000,33139.5071,33139.5071,7.9333,7.7749,18066.7000,0.0000,18066.7000,0.7697,4902.4763,0.0000,4902.4763,38.5531,0.0000,13164.2237,13164.2237,7.7749,7.1666,7.4707,7.4707,-1.7546,-26318.7137,7.4707,7.2122,7.4018,7.3415,-0.7455,-5964.2647,7.4018,7.1627,7.3460,7.2822,-0.6897,-4827.9865,20.6914,1658.2892,-16984.6000,-37110.9649
8529,7.5463,9.5722,12165.1000,156233.3000,-144068.2000,6.0990,2795.0930,22520.4669,25315.5599,305.4982,178753.7669,9370.0070,-169383.7599,9.5722,9.2771,35906.8000,0.0000,35906.8000,1.2486,9505.7640,0.0000,9505.7640,62.5399,0.0000,26401.0360,26401.0360,9.2771,9.0733,19899.9000,4718.3000,15181.6000,1.4160,4432.9268,730.4060,5163.3329,70.9264,5448.7060,15466.9732,10018.2671,9.0733,9.0548,2136.8000,0.0000,2136.8000,0.4250,569.9169,0.0000,569.9169,21.2882,0.0000,1566.8831,1566.8831,9.0548,8.6321,41686.4000,0.0000,41686.4000,2.6255,9278.2579,0.0000,9278.2579,131.5091,0.0000,32408.1421,32408.1421,8.6321,8.4641,15836.8000,0.0000,15836.8000,0.7286,4252.0505,0.0000,4252.0505,36.4939,0.0000,11584.7495,11584.7495,8.4641,7.1973,7.8307,7.8307,-3.3223,-49834.8579,7.8307,7.2104,7.6653,7.5206,-1.6268,-13014.7472,7.6653,7.1551,7.5463,7.4102,-1.3381,-9366.9610,18.8138,1507.8139,-33319.8000,-72216.5662
