Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
8530,7.6895,9.8616,10249.1000,162200.1000,-151951.0000,6.5345,2348.6234,23441.9635,25790.5869,327.3147,185642.0635,7900.4766,-177741.5869,9.8616,9.5226,42398.5000,0.0000,42398.5000,1.4062,11176.2103,0.0000,11176.2103,70.4362,0.0000,31222.2897,31222.2897,9.5226,9.3940,14195.6000,4310.5000,9885.1000,0.9172,3148.5913,668.8334,3817.4247,45.9436,4979.3334,11047.0087,6067.6753,9.3940,9.3738,2191.0000,0.0000,2191.0000,0.4250,581.5757,0.0000,581.5757,21.2882,0.0000,1609.4243,1609.4243,9.3738,8.9577,40043.2000,0.0000,40043.2000,2.5213,8865.0465,0.0000,8865.0465,126.2930,0.0000,31178.1535,31178.1535,8.9577,8.8090,14350.3000,0.0000,14350.3000,0.6306,3834.0865,0.0000,3834.0865,31.5869,0.0000,10516.2135,10516.2135,8.8090,7.3159,8.0624,8.0624,-3.8820,-58230.4451,8.0624,7.2484,7.8454,7.6554,-2.1167,-16933.5003,7.8454,7.1772,7.6895,7.5113,-1.7372,-12160.2884,18.6523,1494.8701,-43082.9000,-87324.2338
8531,7.8031,10.0625,8808.2000,167384.1000,-158575.9000,6.8976,2014.1965,24241.9460,26256.1425,345.4991,191626.0460,6794.0035,-184832.0425,10.0625,9.6653,44560.5000,0.0000,44560.5000,1.6521,11711.2715,0.0000,11711.2715,82.7537,0.0000,32849.2285,32849.2285,9.6653,9.5881,10412.9000,6619.4000,3793.5000,0.5944,2303.8211,1028.5156,3332.3367,29.7710,7647.9156,8109.0789,461.1633,9.5881,9.5676,2592.8000,0.0000,2592.8000,0.4250,686.2413,0.0000,686.2413,21.2882,0.0000,1906.5587,1906.5587,9.5676,9.1710,38639.6000,0.0000,38639.6000,2.4068,8526.7442,0.0000,8526.7442,120.5572,0.0000,30112.8558,30112.8558,9.1710,9.0372,11563.0000,0.0000,11563.0000,0.5681,3079.5139,0.0000,3079.5139,28.4561,0.0000,8483.4861,8483.4861,9.0372,7.4315,8.2343,8.2343,-4.2116,-63173.6030,8.2343,7.2956,7.9840,7.7650,-2.4623,-19698.7321,7.9840,7.2086,7.8031,7.5963,-2.0338,-14236.6838,18.8159,1507.9809,-57426.5000,-97109.0189
8532,7.9172,10.2520,7802.5000,171845.1000,-164042.6000,7.2029,1780.4649,24940.7967,26721.2615,360.7912,196785.8967,6022.0351,-190763.8615,10.2520,9.8367,38603.3000,0.0000,38603.3000,1.7303,10117.3106,0.0000,10117.3106,86.6730,0.0000,28485.9894,28485.9894,9.8367,9.8308,12769.0000,9280.2000,3488.8000,0.4950,2816.6558,1444.3988,4261.0546,24.7945,10724.5988,9952.3442,-772.2546,9.8308,9.8067,3102.5000,0.0000,3102.5000,0.4250,818.1895,0.0000,818.1895,21.2882,0.0000,2284.3105,2284.3105,9.8067,9.4260,37544.3000,0.0000,37544.3000,2.3137,8252.2464,0.0000,8252.2464,115.8919,0.0000,29292.0536,29292.0536,9.4260,9.3187,10076.4000,0.0000,10076.4000,0.4560,2673.3864,0.0000,2673.3864,22.8426,0.0000,7403.0136,7403.0136,9.3187,7.5071,8.4129,8.4129,-4.7816,-71723.9574,8.4129,7.3326,8.1248,7.8728,-2.8514,-22811.4244,8.1248,7.2348,7.9172,7.6798,-2.3492,-16444.2118,18.9344,1517.4754,-71227.3000,-110979.5936
8533,8.0262,10.4533,6929.8000,176000.7000,-169070.9000,7.4559,1578.1463,25596.0064,27174.1527,373.4675,201596.7064,5351.6537,-196245.0527,10.4533,10.0906,44560.6000,0.0000,44560.6000,1.4942,11644.1353,0.0000,11644.1353,74.8424,0.0000,32916.4647,32916.4647,10.0906,10.1003,7106.1000,10629.5000,-3523.4000,0.4950,1560.6054,1658.6783,3219.2837,24.7945,12288.1783,5545.4946,-6742.6837,10.1003,10.0712,2960.2000,0.0000,2960.2000,0.4250,777.5580,0.0000,777.5580,21.2882,0.0000,2182.6420,2182.6420,10.0712,9.6981,36618.4000,0.0000,36618.4000,2.2377,8013.6959,0.0000,8013.6959,112.0839,0.0000,28604.7041,28604.7041,9.6981,9.6038,8961.5000,0.0000,8961.5000,0.4250,2367.9799,0.0000,2367.9799,21.2882,0.0000,6593.5201,6593.5201,9.6038,7.5688,8.5863,8.5863,-5.3328,-79991.7962,8.5863,7.3636,8.2603,7.9750,-3.2042,-25633.2052,8.2603,7.2570,8.0262,7.7586,-2.6291,-18403.8340,18.7991,1506.6355,-79493.6000,-124028.8355
8534,8.1243,10.5455,6681.8000,179485.6000,-172803.8000,7.6892,1518.9217,26151.0002,27669.9219,385.1510,205636.6002,5162.8783,-200473.7219,10.5455,10.1393,42397.4000,0.0000,42397.4000,1.7188,11063.9106,0.0000,11063.9106,86.0965,0.0000,31333.4894,31333.4894,10.1393,10.2224,7023.9000,8579.9000,-1556.0000,0.4950,1541.2533,1339.5228,2880.7761,24.7945,9919.4228,5482.6467,-4436.7761,10.2224,10.1955,1955.2000,0.0000,1955.2000,0.4250,512.6500,0.0000,512.6500,21.2882,0.0000,1442.5500,1442.5500,10.1955,9.8425,36237.7000,0.0000,36237.7000,2.1713,7914.2022,0.0000,7914.2022,108.7612,0.0000,28323.4978,28323.4978,9.8425,9.7611,7846.6000,0.0000,7846.6000,0.4250,2068.9448,0.0000,2068.9448,21.2882,0.0000,5777.6552,5777.6552,9.7611,7.6858,8.7234,8.7234,-5.6084,-84126.1645,8.7234,7.4198,8.3758,8.0716,-3.5229,-28182.8524,8.3758,7.2981,8.1243,7.8369,-2.9124,-20386.5156,19.3865,1553.7110,-85922.9000,-132695.5325
8535,8.2057,10.6674,6838.3000,182527.2000,-175688.9000,7.8633,1552.1741,26635.0487,28187.2229,393.8723,209162.2487,5286.1259,-203876.1229,10.6674,10.2825,40237.6000,0.0000,40237.6000,1.6328,10481.5779,0.0000,10481.5779,81.7889,0.0000,29756.0221,29756.0221,10.2825,10.3369,8261.8000,8561.1000,-299.3000,0.4950,1808.4070,1338.5889,3146.9960,24.7945,9899.6889,6453.3930,-3446.2960,10.3369,10.3192,1884.2000,0.0000,1884.2000,0.4250,493.2024,0.0000,493.2024,21.2882,0.0000,1390.9976,1390.9976,10.3192,9.9713,35875.7000,0.0000,35875.7000,2.1436,7819.2740,0.0000,7819.2740,107.3725,0.0000,28056.4260,28056.4260,9.9713,9.9003,8961.5000,0.0000,8961.5000,0.4250,2358.4135,0.0000,2358.4135,21.2882,0.0000,6603.0865,6603.0865,9.9003,7.7721,8.8362,8.8362,-5.7781,-86672.1108,8.8362,7.4671,8.4711,8.1517,-3.7172,-29737.4293,8.4711,7.3336,8.2057,7.9024,-3.0884,-21619.1092,19.4771,1560.9715,-89029.2000,-138028.6494
8536,8.2749,10.7741,7257.5000,185295.9000,-178038.4000,7.9983,1645.2319,27074.5874,28719.8193,400.6324,212370.4874,5612.2681,-206758.2193,10.7741,10.4092,34282.1000,0.0000,34282.1000,1.5465,8916.3141,0.0000,8916.3141,77.4626,0.0000,25365.7859,25365.7859,10.4092,10.4514,10406.8000,11225.5000,-818.7000,0.4950,2272.9574,1757.5473,4030.5047,24.7945,12983.0473,8133.8426,-4849.2047,10.4514,10.4344,2439.2000,0.0000,2439.2000,0.4250,637.4050,0.0000,637.4050,21.2882,0.0000,1801.7950,1801.7950,10.4344,10.0903,34753.0000,0.0000,34753.0000,2.1171,7560.3335,0.0000,7560.3335,106.0469,0.0000,27192.6665,27192.6665,10.0903,10.0093,10448.1000,0.0000,10448.1000,0.4250,2744.8135,0.0000,2744.8135,21.2882,0.0000,7703.2865,7703.2865,10.0093,7.8499,8.9296,8.9296,-5.8729,-88093.5438,8.9296,7.5110,8.5513,8.2203,-3.8584,-30867.0449,8.5513,7.3668,8.2749,7.9591,-3.2214,-22549.9971,19.5103,1563.6309,-96934.7000,-141510.5858
8537,8.3494,10.9219,7469.6000,188104.7000,-180635.1000,8.1084,1691.0025,27523.9752,29214.9777,406.1491,215628.6752,5778.5975,-209850.0777,10.9219,10.6061,22382.5000,0.0000,22382.5000,1.3152,5808.8666,0.0000,5808.8666,65.8789,0.0000,16573.6334,16573.6334,10.6061,10.6664,14737.5000,13316.0000,1421.5000,0.4950,3207.9813,2089.2865,5297.2678,24.7945,15405.2865,11529.5187,-3875.7678,10.6664,10.6440,1541.8000,0.0000,1541.8000,0.4250,401.6327,0.0000,401.6327,21.2882,0.0000,1140.1673,1140.1673,10.6440,10.3054,32863.8000,0.0000,32863.8000,2.0463,7124.9881,0.0000,7124.9881,102.5012,0.0000,25738.8119,25738.8119,10.3054,10.2094,13792.8000,0.0000,13792.8000,0.4250,3612.0367,0.0000,3612.0367,21.2882,0.0000,10180.7633,10180.7633,10.2094,7.8821,9.0458,9.0458,-6.2362,-93543.2353,9.0458,7.5346,8.6428,8.2902,-4.0494,-32395.0018,8.6428,7.3855,8.3494,8.0142,-3.3688,-23581.8939,19.2224,1540.5607,-108632.7000,-149520.1309
8538,8.4300,11.1138,11048.1000,114079.6000,-103031.5000,8.2301,2497.4297,16718.1567,19215.5864,412.2468,130797.7567,8550.6703,-122247.0864,11.1138,10.9017,18425.8000,0.0000,18425.8000,0.8566,4768.6841,0.0000,4768.6841,42.9052,0.0000,13657.1159,13657.1159,10.9017,10.9511,21044.3000,94.6000,20949.7000,0.4950,4557.8022,14.8915,4572.6937,24.7945,109.4915,16486.4978,16377.0063,10.9511,10.9365,1274.0000,0.0000,1274.0000,0.4250,330.4971,0.0000,330.4971,21.2882,0.0000,943.5029,943.5029,10.9365,10.6070,30907.4000,0.0000,30907.4000,1.9273,6669.1630,0.0000,6669.1630,96.5408,0.0000,24238.2370,24238.2370,10.6070,10.4766,16208.5000,0.0000,16208.5000,0.5334,4225.9198,0.0000,4225.9198,26.7165,0.0000,11982.5802,11982.5802,10.4766,7.8894,9.1830,9.1830,-6.7444,-101166.2181,9.1830,7.5433,8.7458,8.3632,-4.2746,-34196.5313,8.7458,7.3926,8.4300,8.0692,-3.5275,-24692.2656,18.7011,1498.7812,-15266.1000,-160055.0151
8539,8.1550,10.2101,11817.4000,112261.7000,-100444.3000,4.6965,2684.8411,16365.9704,19050.8115,235.2470,128627.6704,9132.5589,-119495.1115,10.2101,9.9815,18438.0000,0.0000,18438.0000,0.7029,4835.2854,0.0000,4835.2854,35.2076,0.0000,13602.7146,13602.7146,9.9815,9.7072,22274.5000,0.0000,22274.5000,1.2264,4901.0765,0.0000,4901.0765,61.4311,0.0000,17373.4235,17373.4235,9.7072,9.6914,968.6000,0.0000,968.6000,0.4250,255.9077,0.0000,255.9077,21.2882,0.0000,712.6923,712.6923,9.6914,9.2859,30827.6000,0.0000,30827.6000,1.8025,6788.8705,0.0000,6788.8705,90.2885,0.0000,24038.7295,24038.7295,9.2859,9.0857,15465.2000,0.0000,15465.2000,0.6236,4111.6895,0.0000,4111.6895,31.2353,0.0000,11353.5105,11353.5105,9.0857,8.2156,8.6507,8.6507,-1.7243,-25864.9402,8.6507,7.6209,8.3761,8.1358,-2.0405,-16324.3061,8.3761,7.4288,8.1550,7.9024,-1.8770,-13139.1455,14.2154,1139.2746,-12470.4000,-55328.3918
8540,8.0764,10.0838,19162.4000,71538.6000,-52376.2000,4.5714,4359.8797,10413.7666,14773.6463,228.9827,81952.3666,14802.5203,-67149.8463,10.0838,9.8554,18431.1000,0.0000,18431.1000,0.7142,4842.4870,0.0000,4842.4870,35.7724,0.0000,13588.6130,13588.6130,9.8554,9.5637,27139.4000,0.0000,27139.4000,1.3273,5984.6087,0.0000,5984.6087,66.4859,0.0000,21154.7913,21154.7913,9.5637,9.5517,1065.2000,0.0000,1065.2000,0.4250,282.0308,0.0000,282.0308,21.2882,0.0000,783.1692,783.1692,9.5517,9.1481,31046.5000,0.0000,31046.5000,1.8415,6852.9538,0.0000,6852.9538,92.2385,0.0000,24193.5462,24193.5462,9.1481,8.9575,14164.5000,0.0000,14164.5000,0.6087,3773.6517,0.0000,3773.6517,30.4896,0.0000,10390.8483,10390.8483,8.9575,8.0894,8.5234,8.5234,-1.7223,-25834.1822,8.5234,7.6002,8.2772,8.0618,-1.8316,-14653.0832,8.2772,7.4167,8.0764,7.8470,-1.7073,-11950.8481,14.2321,1140.6178,39470.5000,-52438.1136
8541,7.8779,9.2928,21785.7000,67657.7000,-45872.0000,2.3827,4974.9206,9812.3465,14787.2672,119.3490,77470.0465,16810.7794,-60659.2672,9.2928,9.0076,15606.4000,0.0000,15606.4000,0.7154,4148.8025,0.0000,4148.8025,35.8365,0.0000,11457.5975,11457.5975,9.0076,8.5635,28546.8000,0.0000,28546.8000,1.6212,6389.5296,0.0000,6389.5296,81.2060,0.0000,22157.2704,22157.2704,8.5635,8.5471,616.5000,0.0000,616.5000,0.4250,165.6967,0.0000,165.6967,21.2882,0.0000,450.8033,450.8033,8.5471,8.0395,31796.9000,0.0000,31796.9000,1.8596,7138.0385,0.0000,7138.0385,93.1467,0.0000,24658.8615,24658.8615,8.0395,7.8218,11563.0000,0.0000,11563.0000,0.5589,3132.5921,0.0000,3132.5921,27.9932,0.0000,8430.4079,8430.4079,7.8218,8.4453,8.1335,8.1335,0.9859,14787.9659,8.1335,7.6680,8.0094,7.9008,-0.7362,-5889.7995,8.0094,7.4457,7.8779,7.7275,-0.8915,-6240.4005,11.3442,909.1670,42257.6000,2657.7659
8542,7.7901,9.1209,27500.6000,54251.6000,-26751.0000,2.0845,6290.1483,7855.2805,14145.4288,104.4115,62106.8805,21210.4517,-40896.4288,9.1209,8.8697,15221.0000,0.0000,15221.0000,0.6142,4056.7744,0.0000,4056.7744,30.7642,0.0000,11164.2256,11164.2256,8.8697,8.3839,58702.6000,0.0000,58702.6000,1.7339,13171.4428,0.0000,13171.4428,86.8510,0.0000,45531.1572,45531.1572,8.3839,8.3740,461.0000,0.0000,461.0000,0.4250,124.2403,0.0000,124.2403,21.2882,0.0000,336.7597,336.7597,8.3740,7.8334,33977.0000,0.0000,33977.0000,1.9426,7649.9057,0.0000,7649.9057,97.3045,0.0000,26327.0943,26327.0943,7.8334,7.6487,10076.4000,0.0000,10076.4000,0.4654,2738.4434,0.0000,2738.4434,23.3114,0.0000,7337.9566,7337.9566,7.6487,8.3329,7.9908,7.9908,1.0395,15592.0888,7.9908,7.6482,7.8994,7.8195,-0.5205,-4164.3364,7.8994,7.4310,7.7901,7.6652,-0.7117,-4981.6745,10.8983,873.4341,91687.0000,6446.0779
8543,7.6241,8.4072,30339.8000,47880.2000,-17540.4000,1.2150,6960.9170,6911.5840,13872.5010,60.8594,54791.7840,23378.8830,-31412.9010,8.4072,8.1942,15220.5000,0.0000,15220.5000,0.6008,4100.5027,0.0000,4100.5027,30.0956,0.0000,11119.9973,11119.9973,8.1942,7.3253,73778.5000,0.0000,73778.5000,3.5753,16755.8925,0.0000,16755.8925,179.0855,0.0000,57022.6075,57022.6075,7.3253,7.3189,448.8000,0.0000,448.8000,0.4250,122.9231,0.0000,122.9231,21.2882,0.0000,325.8769,325.8769,7.3189,6.8173,36327.9000,0.0000,36327.9000,2.0830,8328.8143,0.0000,8328.8143,104.3351,0.0000,27999.0857,27999.0857,6.8173,6.6776,5616.8000,0.0000,5616.8000,0.4250,1550.5074,0.0000,1550.5074,21.2882,0.0000,4066.2926,4066.2926,6.6776,8.5791,7.6284,7.6284,3.3097,49645.2373,7.6284,7.7508,7.6610,7.6896,0.2132,1705.5933,7.6610,7.5027,7.6241,7.5819,-0.2756,-1928.9333,12.4861,1000.6849,113852.1000,49421.8973
8544,7.4896,8.0409,32749.0000,43277.6000,-10528.6000,0.7959,7532.4334,6231.8790,13764.3125,39.8680,49509.4790,25216.5666,-24292.9125,8.0409,7.8461,15259.9000,0.0000,15259.9000,0.6085,4134.0532,0.0000,4134.0532,30.4808,0.0000,11125.8468,11125.8468,7.8461,6.8473,75502.0000,0.0000,75502.0000,4.5544,17255.8348,0.0000,17255.8348,228.1314,0.0000,58246.1652,58246.1652,6.8473,6.8416,459.7000,0.0000,459.7000,0.4250,126.8405,0.0000,126.8405,21.2882,0.0000,332.8595,332.8595,6.8416,6.3514,38402.1000,0.0000,38402.1000,2.2749,8877.8065,0.0000,8877.8065,113.9519,0.0000,29524.2935,29524.2935,6.3514,6.2803,1717.1000,0.0000,1717.1000,0.4250,477.4437,0.0000,477.4437,21.2882,0.0000,1239.6563,1239.6563,6.2803,8.4713,7.3758,7.3758,4.1618,62426.4348,7.3758,7.7644,7.4794,7.5701,0.7381,5904.5317,7.4794,7.5231,7.4896,7.5013,0.0829,580.5779,13.6257,1092.0207,120812.2000,68911.5444
8545,7.3938,7.8211,34833.6000,39824.7000,-4991.1000,0.4774,8026.1802,5724.7179,13750.8981,23.9129,45549.4179,26807.4198,-18741.9981,7.8211,7.6257,15262.0000,0.0000,15262.0000,0.6142,4148.5034,0.0000,4148.5034,30.7637,0.0000,11113.4966,11113.4966,7.6257,6.6024,85473.3000,0.0000,85473.3000,4.6936,19613.4043,0.0000,19613.4043,235.1022,0.0000,65859.8957,65859.8957,6.6024,6.5966,448.8000,0.0000,448.8000,0.4250,124.3038,0.0000,124.3038,21.2882,0.0000,324.4962,324.4962,6.5966,6.0780,39326.0000,0.0000,39326.0000,2.4284,9130.4720,0.0000,9130.4720,121.6401,0.0000,30195.5280,30195.5280,6.0780,6.0562,972.8000,0.0000,972.8000,0.4250,271.6456,0.0000,271.6456,21.2882,0.0000,701.1544,701.1544,6.0562,8.3749,7.2155,7.2155,4.3943,65914.2883,7.2155,7.7453,7.3568,7.4804,1.0039,8031.3434,7.3568,7.5154,7.3938,7.4361,0.3006,2104.1918,13.5954,1089.5889,136491.8000,76049.8234
8546,7.2921,7.6034,36566.3000,36458.2000,108.1000,0.2960,8441.3917,5231.1882,13672.5799,14.8266,41689.3882,28124.9083,-13564.4799,7.6034,7.4191,15261.4000,0.0000,15261.4000,0.6167,4162.1819,0.0000,4162.1819,30.8921,0.0000,11099.2181,11099.2181,7.4191,6.3266,81341.8000,0.0000,81341.8000,5.3372,18736.0750,0.0000,18736.0750,267.3412,0.0000,62605.7250,62605.7250,6.3266,6.3212,460.1000,0.0000,460.1000,0.4250,127.9814,0.0000,127.9814,21.2882,0.0000,332.1186,332.1186,6.3212,5.8205,39900.6000,0.0000,39900.6000,2.4994,9308.8421,0.0000,9308.8421,125.1970,0.0000,30591.7579,30591.7579,5.8205,5.8088,414.2000,0.0000,414.2000,0.4250,116.1287,0.0000,116.1287,21.2882,0.0000,298.0713,298.0713,5.8088,8.2780,7.0434,7.0434,4.9562,74342.8670,7.0434,7.7271,7.2257,7.3853,1.3722,10977.8905,7.2257,7.5100,7.2921,7.3679,0.5705,3993.5965,14.3991,1154.0001,137486.2000,89314.3539
8547,7.2244,7.4541,38283.4000,33236.4000,5047.0000,0.2960,8848.9355,4763.1280,13612.0635,14.8266,37999.5280,29434.4645,-8565.0635,7.4541,7.2664,15249.6000,0.0000,15249.6000,0.6192,4168.4945,0.0000,4168.4945,31.0152,0.0000,11081.1055,11081.1055,7.2664,6.2074,90693.9000,0.0000,90693.9000,5.1006,20948.8626,0.0000,20948.8626,255.4889,0.0000,69745.0374,69745.0374,6.2074,6.2018,448.2000,0.0000,448.2000,0.4250,124.9032,0.0000,124.9032,21.2882,0.0000,323.2968,323.2968,6.2018,5.6842,40438.2000,0.0000,40438.2000,2.5505,9454.1540,0.0000,9454.1540,127.7529,0.0000,30984.0460,30984.0460,5.6842,5.6791,414.2000,0.0000,414.2000,0.4250,116.3772,0.0000,116.3772,21.2882,0.0000,297.8228,297.8228,5.6791,8.2030,6.9411,6.9411,4.9693,74538.9828,6.9411,7.6983,7.1430,7.3197,1.4910,11927.8887,7.1430,7.4919,7.2244,7.3175,0.6870,4809.2216,14.1244,1131.9841,152291.1000,91276.0931
8548,7.1358,7.2715,39222.7000,31504.3000,7718.4000,0.3038,9081.0582,4507.7599,13588.8181,15.2197,36012.0599,30141.6418,-5870.4181,7.2715,7.0962,15248.4000,0.0000,15248.4000,0.6204,4179.8874,0.0000,4179.8874,31.0772,0.0000,11068.5126,11068.5126,7.0962,5.9932,86145.2000,0.0000,86145.2000,5.7048,19960.6488,0.0000,19960.6488,285.7508,0.0000,66184.5512,66184.5512,5.9932,5.9881,460.9000,0.0000,460.9000,0.4250,128.8729,0.0000,128.8729,21.2882,0.0000,332.0271,332.0271,5.9881,5.4981,40644.5000,0.0000,40644.5000,2.5913,9538.3525,0.0000,9538.3525,129.7960,0.0000,31106.1475,31106.1475,5.4981,5.4934,972.8000,0.0000,972.8000,0.4250,274.1266,0.0000,274.1266,21.2882,0.0000,698.6734,698.6734,5.4934,8.1038,6.7986,6.7986,5.4967,82449.9091,6.7986,7.6712,7.0313,7.2349,1.8373,14698.6789,7.0313,7.4789,7.1358,7.2551,0.9424,6596.9228,15.1054,1210.6082,151190.2000,103745.5109
8549,7.0817,7.1754,40559.9000,29427.8000,11132.1000,0.4656,9400.1438,4206.6010,13606.7448,23.3219,33634.4010,31159.7562,-2474.6448,7.1754,6.9989,15255.1000,0.0000,15255.1000,0.6225,4187.9134,0.0000,4187.9134,31.1808,0.0000,11067.1866,11067.1866,6.9989,5.9435,95862.5000,0.0000,95862.5000,5.4375,22252.1816,0.0000,22252.1816,272.3647,0.0000,73610.3184,73610.3184,5.9435,5.9382,607.3000,0.0000,607.3000,0.4250,169.9400,0.0000,169.9400,21.2882,0.0000,437.3600,437.3600,5.9382,5.4421,39887.8000,0.0000,39887.8000,2.6161,9369.0386,0.0000,9369.0386,131.0411,0.0000,30518.7614,30518.7614,5.4421,5.4309,5255.7000,0.0000,5255.7000,0.4250,1482.3183,0.0000,1482.3183,21.2882,0.0000,3773.3817,3773.3817,5.4309,8.0191,6.7250,6.7250,5.4074,81110.3819,6.7250,7.6356,6.9679,7.1803,1.9024,15219.5321,6.9679,7.4557,7.0817,7.2118,1.0191,7133.9839,14.9876,1201.1637,168000.5000,103463.8979
8550,6.9957,7.0324,37255.9000,34387.3000,2868.6000,0.6723,8648.3026,4908.0695,13556.3721,33.6776,39295.3695,28607.5974,-10687.7721,7.0324,6.8689,15262.2000,0.0000,15262.2000,0.6239,4199.1144,0.0000,4199.1144,31.2506,0.0000,11063.0856,11063.0856,6.8689,5.7810,56980.9000,0.0000,56980.9000,6.0629,13258.6134,0.0000,13258.6134,303.6927,0.0000,43722.2866,43722.2866,5.7810,5.7746,553.2000,0.0000,553.2000,0.4250,155.1958,0.0000,155.1958,21.2882,0.0000,398.0042,398.0042,5.7746,5.3236,38440.3000,0.0000,38440.3000,2.5701,9055.2995,0.0000,9055.2995,128.7355,0.0000,29385.0005,29385.0005,5.3236,5.2679,17731.8000,0.0000,17731.8000,0.4250,5010.4205,0.0000,5010.4205,21.2882,0.0000,12721.3795,12721.3795,5.2679,7.9172,6.5925,6.5925,5.9714,89571.3223,6.5925,7.6011,6.8615,7.0968,2.2731,18184.8572,6.8615,7.4366,6.9957,7.1491,1.2963,9074.4232,16.1689,1295.8389,131837.0000,116830.6028
8551,7.0425,7.2503,29649.6000,55254.4000,-25604.8000,0.2960,6876.6137,7892.9379,14769.5516,14.8266,63147.3379,22772.9863,-40374.3516,7.2503,7.0348,15261.5000,0.0000,15261.5000,0.6259,4184.8435,0.0000,4184.8435,31.3493,0.0000,11076.6565,11076.6565,7.0348,6.1838,49402.1000,0.0000,49402.1000,3.6135,11459.9067,0.0000,11459.9067,180.9982,0.0000,37942.1933,37942.1933,6.1838,6.1760,760.0000,0.0000,760.0000,0.4250,211.8729,0.0000,211.8729,21.2882,0.0000,548.1271,548.1271,6.1760,5.6033,38456.3000,0.0000,38456.3000,2.4853,8994.8905,0.0000,8994.8905,124.4902,0.0000,29461.4095,29461.4095,5.6033,5.3555,18849.1000,0.0000,18849.1000,0.7516,5302.7404,0.0000,5302.7404,37.6467,0.0000,13546.3596,13546.3596,5.3555,8.0207,6.6881,6.6881,4.5682,68523.1624,6.6881,7.5920,6.9291,7.1400,1.5495,12395.7241,6.9291,7.4150,7.0425,7.1720,0.8327,5829.1399,12.2959,985.4382,97124.2000,86748.0264
8552,7.1278,7.8772,27772.5000,65286.5000,-37514.0000,1.1581,6430.9960,9340.1326,15771.1286,58.0113,74626.6326,21341.5040,-53285.1286,7.8772,7.6709,21044.4000,0.0000,21044.4000,0.6233,5715.3723,0.0000,5715.3723,31.2199,0.0000,15329.0277,15329.0277,7.6709,6.9641,37209.5000,0.0000,37209.5000,3.1222,8531.3538,0.0000,8531.3538,156.3908,0.0000,28678.1462,28678.1462,6.9641,6.9539,962.4000,0.0000,962.4000,0.4250,265.0660,0.0000,265.0660,21.2882,0.0000,697.3340,697.3340,6.9539,6.4048,40412.0000,0.0000,40412.0000,2.4656,9324.1502,0.0000,9324.1502,123.5009,0.0000,31087.8498,31087.8498,6.4048,6.1521,18104.3000,0.0000,18104.3000,0.7945,5029.7623,0.0000,5029.7623,39.7979,0.0000,13074.5377,13074.5377,6.1521,7.6639,6.9080,6.9080,2.7150,40725.7218,6.9080,7.4839,7.0616,7.1960,1.0342,8273.9904,7.0616,7.3454,7.1278,7.2035,0.5097,3567.6662,12.8831,1032.5018,80218.6000,52567.3784
8553,7.1944,8.1828,18797.5000,87018.2000,-68220.7000,1.6976,4347.3407,12463.9393,16811.2800,85.0330,99482.1393,14450.1593,-85031.9800,8.1828,7.8980,26383.7000,0.0000,26383.7000,0.8495,7132.1797,0.0000,7132.1797,42.5525,0.0000,19251.5203,19251.5203,7.8980,7.3654,30129.2000,0.0000,30129.2000,2.3214,6879.4808,0.0000,6879.4808,116.2764,0.0000,23249.7192,23249.7192,7.3654,7.3525,1272.9000,0.0000,1272.9000,0.4250,348.4231,0.0000,348.4231,21.2882,0.0000,924.4769,924.4769,7.3525,6.7746,40419.5000,0.0000,40419.5000,2.5496,9261.4939,0.0000,9261.4939,127.7117,0.0000,31158.0061,31158.0061,6.7746,6.5316,15869.7000,0.0000,15869.7000,0.7513,4383.6991,0.0000,4383.6991,37.6339,0.0000,11486.0009,11486.0009,6.5316,7.5872,7.0594,7.0594,1.8971,28456.8979,7.0594,7.4347,7.1595,7.2471,0.6745,5395.9587,7.1595,7.3092,7.1944,7.2343,0.2690,1883.2617,12.8917,1033.1895,45854.3000,35736.1183
8554,7.3127,8.7211,16083.9000,98021.4000,-81937.5000,3.0883,3711.5670,14069.7813,17781.3483,154.6925,112091.1813,12372.3330,-99718.8483,8.7211,8.4013,31473.1000,0.0000,31473.1000,1.0591,8438.9303,0.0000,8438.9303,53.0517,0.0000,23034.1697,23034.1697,8.4013,8.0153,25400.8000,0.0000,25400.8000,1.8710,5747.3022,0.0000,5747.3022,93.7198,0.0000,19653.4978,19653.4978,8.0153,7.9999,1171.2000,0.0000,1171.2000,0.4250,317.4131,0.0000,317.4131,21.2882,0.0000,853.7869,853.7869,7.9999,7.4822,39574.9000,0.0000,39574.9000,2.5294,8967.3685,0.0000,8967.3685,126.6997,0.0000,30607.5315,30607.5315,7.4822,7.2912,14380.0000,0.0000,14380.0000,0.6540,3929.0937,0.0000,3929.0937,32.7565,0.0000,10450.9063,10450.9063,7.2912,7.3591,7.3252,7.3252,0.1366,2049.6459,7.3252,7.3469,7.3310,7.3360,0.0437,349.9050,7.3310,7.2528,7.3127,7.2919,-0.1574,-1101.8781,14.4403,1157.3001,30062.5000,1297.6729
8555,7.4068,9.0001,14188.8000,101376.0000,-87187.2000,3.7117,3268.5239,14576.0011,17844.5250,185.9169,115952.0011,10920.2761,-105031.7250,9.0001,8.6316,31468.3000,0.0000,31468.3000,1.2512,8402.2907,0.0000,8402.2907,62.6739,0.0000,23066.0093,23066.0093,8.6316,8.3172,22599.2000,0.0000,22599.2000,1.5615,5092.3196,0.0000,5092.3196,78.2170,0.0000,17506.8804,17506.8804,8.3172,8.3035,1372.7000,0.0000,1372.7000,0.4250,370.3192,0.0000,370.3192,21.2882,0.0000,1002.3808,1002.3808,8.3035,7.8138,38937.9000,0.0000,38937.9000,2.4444,8777.3777,0.0000,8777.3777,122.4386,0.0000,30160.5223,30160.5223,7.8138,7.6465,11586.9000,0.0000,11586.9000,0.5847,3149.8930,0.0000,3149.8930,29.2897,0.0000,8437.0070,8437.0070,7.6465,7.3691,7.5078,7.5078,-0.5789,-8683.0943,7.5078,7.3250,7.4591,7.4164,-0.3814,-3051.4287,7.4591,7.2349,7.4068,7.3470,-0.4678,-3274.3325,14.9678,1199.5782,18777.8000,-15008.8554
8556,7.4807,9.1786,13524.5000,103703.9000,-90179.4000,3.9515,3111.2166,14930.7186,18041.9352,197.9313,118634.6186,10413.2834,-108221.3352,9.1786,8.8054,31225.5000,0.0000,31225.5000,1.2448,8315.1808,0.0000,8315.1808,62.3536,0.0000,22910.3192,22910.3192,8.8054,8.5222,22552.5000,0.0000,22552.5000,1.3829,5066.0388,0.0000,5066.0388,69.2710,0.0000,17486.4612,17486.4612,8.5222,8.5060,1225.6000,0.0000,1225.6000,0.4250,329.6105,0.0000,329.6105,21.2882,0.0000,895.9895,895.9895,8.5060,8.0180,39175.6000,0.0000,39175.6000,2.3904,8800.6126,0.0000,8800.6126,119.7372,0.0000,30374.9874,30374.9874,8.0180,7.8815,10097.2000,0.0000,10097.2000,0.4683,2736.3827,0.0000,2736.3827,23.4564,0.0000,7360.8173,7360.8173,7.8815,7.4037,7.6426,7.6426,-0.9853,-14778.8844,7.6426,7.3224,7.5572,7.4825,-0.6603,-5282.6811,7.5572,7.2294,7.4807,7.3933,-0.6761,-4732.7618,14.7945,1185.6905,14097.0000,-24794.3274
8557,7.5350,9.2707,13379.5000,105536.9000,-92157.4000,4.0888,3074.7595,15209.6431,18284.4025,204.8080,120746.5431,10304.7405,-110441.8025,9.2707,8.9031,31219.8000,0.0000,31219.8000,1.2313,8302.2141,0.0000,8302.2141,61.6775,0.0000,22917.5859,22917.5859,8.9031,8.6225,23750.8000,0.0000,23750.8000,1.3753,5325.9404,0.0000,5325.9404,68.8893,0.0000,18424.8596,18424.8596,8.6225,8.6082,1168.6000,0.0000,1168.6000,0.4250,313.8048,0.0000,313.8048,21.2882,0.0000,854.7952,854.7952,8.6082,8.1208,39957.9000,0.0000,39957.9000,2.3953,8960.8109,0.0000,8960.8109,119.9829,0.0000,30997.0891,30997.0891,8.1208,8.0027,8979.9000,0.0000,8979.9000,0.4250,2429.7843,0.0000,2429.7843,21.2882,0.0000,6550.1157,6550.1157,8.0027,7.4620,7.7323,7.7323,-1.1239,-16858.9396,7.7323,7.3347,7.6263,7.5335,-0.8266,-6612.9392,7.6263,7.2351,7.5350,7.4307,-0.8132,-5692.1292,14.9112,1195.0420,12919.6000,-29164.0080
8558,7.5746,9.3106,13608.7000,107087.8000,-93479.1000,4.1797,3125.1349,15444.3113,18569.4462,209.3632,122532.1113,10483.5651,-112048.5462,9.3106,8.9503,31181.0000,0.0000,31181.0000,1.2291,8286.9506,0.0000,8286.9506,61.5662,0.0000,22894.0494,22894.0494,8.9503,8.6606,33636.8000,0.0000,33636.8000,1.4456,7536.4708,0.0000,7536.4708,72.4093,0.0000,26100.3292,26100.3292,8.6606,8.6472,971.0000,0.0000,971.0000,0.4250,260.5932,0.0000,260.5932,21.2882,0.0000,710.4068,710.4068,8.6472,8.1599,40921.2000,0.0000,40921.2000,2.4382,9170.7690,0.0000,9170.7690,122.1305,0.0000,31750.4310,31750.4310,8.1599,8.0570,7862.7000,0.0000,7862.7000,0.4250,2126.2266,0.0000,2126.2266,21.2882,0.0000,5736.4734,5736.4734,8.0570,7.5240,7.7905,7.7905,-1.1302,-16953.2153,7.7905,7.3544,7.6742,7.5725,-0.9248,-7398.6810,7.6742,7.2473,7.5746,7.4608,-0.9053,-6337.1944,15.2140,1219.3097,21093.6000,-30689.0908
8559,7.5887,9.2338,20177.5000,77370.8000,-57193.3000,4.2406,4632.4010,11161.3654,15793.7664,212.4126,88532.1654,15545.0990,-72987.0664,9.2338,8.8978,31179.6000,0.0000,31179.6000,1.2267,8296.0947,0.0000,8296.0947,61.4466,0.0000,22883.5053,22883.5053,8.8978,8.5147,40079.0000,0.0000,40079.0000,2.0454,8988.2585,0.0000,8988.2585,102.4529,0.0000,31090.7415,31090.7415,8.5147,8.5043,866.1000,0.0000,866.1000,0.4250,232.9535,0.0000,232.9535,21.2882,0.0000,633.1465,633.1465,8.5043,8.0385,42140.9000,0.0000,42140.9000,2.4951,9467.0192,0.0000,9467.0192,124.9778,0.0000,32673.8808,32673.8808,8.0385,7.9543,8979.9000,0.0000,8979.9000,0.4250,2432.8308,0.0000,2432.8308,21.2882,0.0000,6547.0692,6547.0692,7.9543,7.6234,7.7888,7.7888,-0.7513,-11269.5423,7.7888,7.3949,7.6838,7.5919,-0.8944,-7155.4347,7.6838,7.2762,7.5887,7.4800,-0.9255,-6478.2549,16.2867,1305.2794,66052.2000,-24903.2319
8560,7.4739,8.6745,23180.4000,79751.0000,-56570.6000,2.5947,5333.1641,11480.6896,16813.8537,129.9705,91231.6896,17847.2359,-73384.4537,8.6745,8.2991,31177.3000,0.0000,31177.3000,1.2283,8365.4945,0.0000,8365.4945,61.5269,0.0000,22811.8055,22811.8055,8.2991,7.7892,45961.5000,0.0000,45961.5000,2.4396,10418.6101,0.0000,10418.6101,122.2019,0.0000,35542.8899,35542.8899,7.7892,7.7788,916.9000,0.0000,916.9000,0.4250,249.3526,0.0000,249.3526,21.2882,0.0000,667.5474,667.5474,7.7788,7.2432,42182.3000,0.0000,42182.3000,2.5767,9594.5294,0.0000,9594.5294,129.0690,0.0000,32587.7706,32587.7706,7.2432,7.1359,10469.6000,0.0000,10469.6000,0.4250,2871.1735,0.0000,2871.1735,21.2882,0.0000,7598.4265,7598.4265,7.1359,7.9164,7.5262,7.5262,1.5813,23719.7036,7.5262,7.4898,7.5165,7.5080,-0.0738,-590.1109,7.5165,7.3340,7.4739,7.4252,-0.3698,-2588.5549,14.5342,1164.8273,74137.0000,20541.0377
8561,7.4271,8.5845,25176.9000,79015.7000,-53838.8000,2.5649,5797.5473,11365.1787,17162.7260,128.4736,90380.8787,19379.3527,-71001.5260,8.5845,8.2249,25636.7000,0.0000,25636.7000,1.2405,6888.1902,0.0000,6888.1902,62.1367,0.0000,18748.5098,18748.5098,8.2249,7.6645,51766.6000,0.0000,51766.6000,2.8313,11750.2449,0.0000,11750.2449,141.8194,0.0000,40016.3551,40016.3551,7.6645,7.6539,561.8000,0.0000,561.8000,0.4250,153.0743,0.0000,153.0743,21.2882,0.0000,408.7257,408.7257,7.6539,7.1402,40401.6000,0.0000,40401.6000,2.6170,9209.2848,0.0000,9209.2848,131.0878,0.0000,31192.3152,31192.3152,7.1402,7.0204,13821.4000,0.0000,13821.4000,0.4276,3796.3848,0.0000,3796.3848,21.4201,0.0000,10025.0152,10025.0152,7.0204,7.8543,7.4374,7.4374,1.7622,26432.9374,7.4374,7.4952,7.4528,7.4663,0.1221,976.5156,7.4528,7.3425,7.4271,7.3977,-0.2330,-1631.2754,15.1595,1214.9422,78349.3000,25778.1776
8562,7.3958,8.5099,28718.7000,65293.3000,-36574.6000,2.4404,6616.9749,9386.1089,16003.0838,122.2379,74679.4089,22101.7251,-52577.6838,8.5099,8.2158,15258.0000,0.0000,15258.0000,1.0217,4104.2224,0.0000,4104.2224,51.1767,0.0000,11153.7776,11153.7776,8.2158,7.5879,91174.7000,0.0000,91174.7000,3.1936,20698.6944,0.0000,20698.6944,159.9697,0.0000,70476.0056,70476.0056,7.5879,7.5815,560.6000,0.0000,560.6000,0.4250,152.9266,0.0000,152.9266,21.2882,0.0000,407.6734,407.6734,7.5815,7.0922,39441.0000,0.0000,39441.0000,2.5129,9001.5641,0.0000,9001.5641,125.8713,0.0000,30439.4359,30439.4359,7.0922,6.9349,16242.2000,0.0000,16242.2000,0.5656,4464.6219,0.0000,4464.6219,28.3324,0.0000,11777.5781,11777.5781,6.9349,7.8287,7.3818,7.3818,1.8986,28478.2661,7.3818,7.4936,7.4116,7.4377,0.2375,1899.8908,7.4116,7.3437,7.3958,7.3777,-0.1443,-1009.8859,15.2389,1221.3027,126101.9000,29368.2711
8563,7.2576,7.9902,30843.8000,68066.2000,-37222.4000,1.6575,7124.9219,9760.4003,16885.3222,83.0261,77826.6003,23718.8781,-54107.7222,7.9902,7.8352,15248.4000,0.0000,15248.4000,0.6089,4134.1304,0.0000,4134.1304,30.4994,0.0000,11114.2696,11114.2696,7.8352,6.8550,112594.2000,0.0000,112594.2000,5.6259,25738.3107,0.0000,25738.3107,281.8004,0.0000,86855.8893,86855.8893,6.8550,6.8494,557.6000,0.0000,557.6000,0.4250,153.8346,0.0000,153.8346,21.2882,0.0000,403.7654,403.7654,6.8494,6.4268,40731.2000,0.0000,40731.2000,2.4568,9414.9638,0.0000,9414.9638,123.0589,0.0000,31316.2362,31316.2362,6.4268,6.2633,15497.3000,0.0000,15497.3000,0.6653,4304.0096,0.0000,4304.0096,33.3248,0.0000,11193.2904,11193.2904,6.2633,7.9327,7.0980,7.0980,3.9932,59898.5427,7.0980,7.5484,7.2181,7.3232,1.0772,8617.6464,7.2181,7.3872,7.2576,7.3027,0.4045,2831.2824,17.1591,1375.1948,147406.3000,71347.4715
8564,7.1537,7.8200,42579.2000,34254.7000,8324.5000,1.6856,9854.8677,4902.8669,14757.7346,84.4323,39157.5669,32724.3323,-6433.2346,7.8200,7.6833,15254.4000,0.0000,15254.4000,0.6143,4146.5064,0.0000,4146.5064,30.7690,0.0000,11107.8936,11107.8936,7.6833,6.6145,112285.6000,0.0000,112285.6000,7.0010,25738.8923,0.0000,25738.8923,350.6795,0.0000,86546.7077,86546.7077,6.6145,6.6095,554.0000,0.0000,554.0000,0.4250,153.4123,0.0000,153.4123,21.2882,0.0000,400.5877,400.5877,6.6095,6.2243,42286.9000,0.0000,42286.9000,2.5753,9815.6913,0.0000,9815.6913,128.9969,0.0000,32471.2087,32471.2087,6.2243,6.0866,14193.8000,0.0000,14193.8000,0.6429,3954.4457,0.0000,3954.4457,32.2010,0.0000,10239.3543,10239.3543,6.0866,7.7740,6.9303,6.9303,4.5671,68506.3394,6.9303,7.5148,7.0862,7.2226,1.5818,12654.5851,7.0862,7.3756,7.1537,7.2309,0.7834,5483.7688,19.4161,1556.0807,192899.2000,86644.6933
8565,6.9672,7.0542,46809.5000,30919.9000,15889.6000,0.5020,10871.7967,4410.9539,15282.7506,25.1431,35330.8539,35937.7033,606.8494,7.0542,6.9051,15262.4000,0.0000,15262.4000,0.6164,4197.7593,0.0000,4197.7593,30.8773,0.0000,11064.6407,11064.6407,6.9051,5.7432,126722.7000,0.0000,126722.7000,7.0033,29466.7422,0.0000,29466.7422,350.7943,0.0000,97255.9578,97255.9578,5.7432,5.7378,659.9000,0.0000,659.9000,0.4250,185.2395,0.0000,185.2395,21.2882,0.0000,474.6605,474.6605,5.7378,5.3021,44513.0000,0.0000,44513.0000,2.6869,10492.6794,0.0000,10492.6794,134.5873,0.0000,34020.3206,34020.3206,5.3021,5.1648,11586.9000,0.0000,11586.9000,0.5911,3275.1867,0.0000,3275.1867,29.6078,0.0000,8311.7133,8311.7133,5.1648,7.9600,6.5624,6.5624,6.9111,103665.8612,6.5624,7.5731,6.8319,7.0678,2.4990,19992.1483,6.8319,7.4116,6.9672,7.1218,1.4334,10033.5087,17.7370,1421.5153,214634.5000,133691.5183
8566,6.8196,6.8126,50907.0000,25689.2000,25217.8000,0.9622,11856.1988,3655.2829,15511.4817,48.1944,29344.4829,39050.8012,9706.3183,6.8126,6.6813,15261.6000,0.0000,15261.6000,0.6256,4213.2416,0.0000,4213.2416,31.3369,0.0000,11048.3584,11048.3584,6.6813,5.5270,125526.3000,0.0000,125526.3000,8.0302,29309.9346,0.0000,29309.9346,402.2319,0.0000,96216.3654,96216.3654,5.5270,5.5214,451.3000,0.0000,451.3000,0.4250,127.1147,0.0000,127.1147,21.2882,0.0000,324.1853,324.1853,5.5214,5.1176,48381.2000,0.0000,48381.2000,2.8802,11448.5309,0.0000,11448.5309,144.2681,0.0000,36932.6691,36932.6691,5.1176,5.0189,10097.2000,0.0000,10097.2000,0.4913,2862.4303,0.0000,2862.4303,24.6109,0.0000,7234.7697,7234.7697,5.0189,7.6806,6.3498,6.3498,7.4660,111989.3149,6.3498,7.4895,6.6537,6.9197,3.1970,25576.1045,6.6537,7.3648,6.8196,7.0092,1.9946,13961.9388,20.1217,1612.6329,224935.4000,151527.3582
8567,6.7061,6.5970,54322.4000,22432.4000,31890.0000,1.5321,12678.6256,3185.5806,15864.2062,76.7431,25617.9806,41643.7744,16025.7938,6.5970,6.4727,15255.8000,0.0000,15255.8000,0.6284,4225.7468,0.0000,4225.7468,31.4786,0.0000,11030.0532,11030.0532,6.4727,5.3900,140505.9000,0.0000,140505.9000,7.9911,32935.3336,0.0000,32935.3336,400.2736,0.0000,107570.5664,107570.5664,5.3900,5.3864,460.8000,0.0000,460.8000,0.4250,130.0706,0.0000,130.0706,21.2882,0.0000,330.7294,330.7294,5.3864,4.9707,52450.1000,0.0000,52450.1000,3.1448,12441.2958,0.0000,12441.2958,157.5215,0.0000,40008.8042,40008.8042,4.9707,4.8892,5628.1000,0.0000,5628.1000,0.4297,1599.2074,0.0000,1599.2074,21.5258,0.0000,4028.8926,4028.8926,4.8892,7.5083,6.1988,6.1988,7.7498,116246.7441,6.1988,7.4098,6.5217,6.8043,3.5833,28666.2290,6.5217,7.3120,6.7061,6.9169,2.3385,16369.4867,21.2267,1701.1940,246190.7000,161282.4598
8568,6.5722,6.4110,60105.2000,18963.5000,41141.7000,1.9425,14063.6579,2686.7546,16750.4126,97.2982,21650.2546,46041.5421,24391.2874,6.4110,6.3001,15274.4000,0.0000,15274.4000,0.6308,4243.1432,0.0000,4243.1432,31.5961,0.0000,11031.2568,11031.2568,6.3001,5.2175,139163.6000,0.0000,139163.6000,8.9834,32726.0437,0.0000,32726.0437,449.9762,0.0000,106437.5563,106437.5563,5.2175,5.2142,398.2000,0.0000,398.2000,0.4250,112.7066,0.0000,112.7066,21.2882,0.0000,285.4934,285.4934,5.2142,4.8116,56584.4000,0.0000,56584.4000,3.4190,13463.3613,0.0000,13463.3613,171.2570,0.0000,43121.0387,43121.0387,4.8116,4.7710,1720.2000,0.0000,1720.2000,0.4250,490.0229,0.0000,490.0229,21.2882,0.0000,1230.1771,1230.1771,4.7710,7.2906,6.0308,6.0308,8.3376,125063.6934,6.0308,7.3014,6.3697,6.6661,4.2045,33635.9066,6.3697,7.2378,6.5722,6.8037,2.8728,20109.8652,23.7384,1902.4893,254282.5000,178809.4651
8569,6.4688,6.2352,65756.9000,16757.4000,48999.5000,2.5136,15416.0490,2369.9937,17786.0428,125.9084,19127.3937,50340.8510,31213.4572,6.2352,6.1296,15275.9000,0.0000,15275.9000,0.6338,4255.1993,0.0000,4255.1993,31.7475,0.0000,11020.7007,11020.7007,6.1296,5.1102,155665.5000,0.0000,155665.5000,8.9294,36723.7800,0.0000,36723.7800,447.2756,0.0000,118941.7200,118941.7200,5.1102,5.1075,410.4000,0.0000,410.4000,0.4250,116.3568,0.0000,116.3568,21.2882,0.0000,294.0432,294.0432,5.1075,4.6943,59907.6000,0.0000,59907.6000,3.7020,14281.3584,0.0000,14281.3584,185.4317,0.0000,45626.2416,45626.2416,4.6943,4.6825,974.4000,0.0000,974.4000,0.4250,278.0883,0.0000,278.0883,21.2882,0.0000,696.3117,696.3117,4.6825,7.1369,5.9097,5.9097,8.5340,128010.5107,5.9097,7.2080,6.2559,6.5589,4.5143,36114.0443,6.2559,7.1683,6.4688,6.7121,3.1724,22206.8416,24.9433,1999.0549,281233.3000,186331.3965
8570,6.3240,6.0544,71399.3000,14885.6000,56513.7000,3.0008,16784.6462,2100.0925,18884.7387,150.3102,16985.6925,54614.6538,37628.9613,6.0544,5.9593,15290.2000,0.0000,15290.2000,0.6360,4271.2212,0.0000,4271.2212,31.8583,0.0000,11018.9788,11018.9788,5.9593,4.9320,154888.7000,0.0000,154888.7000,10.0238,36657.6421,0.0000,36657.6421,502.0907,0.0000,118231.0579,118231.0579,4.9320,4.9294,398.2000,0.0000,398.2000,0.4250,113.2166,0.0000,113.2166,21.2882,0.0000,284.9834,284.9834,4.9294,4.5353,63089.8000,0.0000,63089.8000,3.9283,15088.1231,0.0000,15088.1231,196.7681,0.0000,48001.6769,48001.6769,4.5353,4.5293,414.6000,0.0000,414.6000,0.4250,118.6238,0.0000,118.6238,21.2882,0.0000,295.9762,295.9762,4.5293,6.9389,5.7341,5.7341,9.2901,139351.3648,5.7341,7.0868,6.0948,6.4105,5.2154,41723.0999,6.0948,7.0769,6.3240,6.5859,3.7865,26505.8107,27.6584,2216.6490,290595.2000,207580.2754
8571,6.2157,5.9023,77119.3000,13139.9000,63979.4000,3.4725,18166.4312,1850.4283,20016.8595,173.9362,14990.3283,58952.8688,43962.5405,5.9023,5.8105,15289.4000,0.0000,15289.4000,0.6389,4281.1758,0.0000,4281.1758,32.0000,0.0000,11008.2242,11008.2242,5.8105,4.8258,171721.8000,0.0000,171721.8000,10.0093,40755.5876,0.0000,40755.5876,501.3642,0.0000,130966.2124,130966.2124,4.8258,4.8234,410.1000,0.0000,410.1000,0.4250,116.7964,0.0000,116.7964,21.2882,0.0000,293.3036,293.3036,4.8234,4.4235,66054.6000,0.0000,66054.6000,4.1527,15827.3216,0.0000,15827.3216,208.0083,0.0000,50227.2784,50227.2784,4.4235,4.4210,414.6000,0.0000,414.6000,0.4250,118.8351,0.0000,118.8351,21.2882,0.0000,295.7649,295.7649,4.4210,6.7993,5.6102,5.6102,9.5097,142644.8497,5.6102,6.9883,5.9777,6.2992,5.5108,44086.0339,5.9777,6.9980,6.2157,6.4878,4.0798,28558.3805,28.6849,2298.9241,317869.9000,215289.2641
8572,6.0658,5.7312,81314.6000,12413.4000,68901.2000,3.9410,19209.1122,1743.7487,20952.8610,197.4038,14157.1487,62105.4878,47948.3390,5.7312,5.6474,15288.0000,0.0000,15288.0000,0.6407,4292.2819,0.0000,4292.2819,32.0932,0.0000,10995.7181,10995.7181,5.6474,4.6504,170786.4000,0.0000,170786.4000,11.1317,40658.6757,0.0000,40658.6757,557.5851,0.0000,130127.7243,130127.7243,4.6504,4.6482,399.0000,0.0000,399.0000,0.4250,113.9518,0.0000,113.9518,21.2882,0.0000,285.0482,285.0482,4.6482,4.2658,68455.0000,0.0000,68455.0000,4.3577,16454.3785,0.0000,16454.3785,218.2775,0.0000,52000.6215,52000.6215,4.2658,4.2636,974.4000,0.0000,974.4000,0.4250,279.9910,0.0000,279.9910,21.2882,0.0000,694.4090,694.4090,4.2636,6.6072,5.4354,5.4354,10.2525,153786.8391,5.4354,6.8563,5.8143,6.1458,6.2158,49726.2943,5.8143,6.8922,6.0658,6.3532,4.7151,33005.9004,31.3816,2515.0469,324804.0000,236519.0338
8573,5.9628,5.6057,86272.0000,11042.1000,75229.9000,4.2588,20420.0494,1548.4754,21968.5248,213.3250,12590.5754,65851.9506,53261.3752,5.6057,5.5239,15276.3000,0.0000,15276.3000,0.6428,4297.4525,0.0000,4297.4525,32.1980,0.0000,10978.8475,10978.8475,5.5239,4.5549,187360.8000,0.0000,187360.8000,11.1090,44708.9050,0.0000,44708.9050,556.4506,0.0000,142651.8950,142651.8950,4.5549,4.5528,559.3000,0.0000,559.3000,0.4250,159.9750,0.0000,159.9750,21.2882,0.0000,399.3250,399.3250,4.5528,4.1655,69914.4000,0.0000,69914.4000,4.5331,16834.1309,0.0000,16834.1309,227.0615,0.0000,53080.2691,53080.2691,4.1655,4.1604,5266.2000,0.0000,5266.2000,0.4250,1515.6505,0.0000,1515.6505,21.2882,0.0000,3750.5495,3750.5495,4.1604,6.4830,5.3217,5.3217,10.3900,155850.4301,5.3217,6.7590,5.7050,6.0403,6.4295,51436.2387,5.7050,6.8099,5.9628,6.2574,4.9426,34598.3406,32.0906,2571.8675,353606.9000,241885.0094
8574,5.8106,5.4421,87959.3000,16561.8000,71397.5000,4.6611,20879.6549,2316.7347,23196.3896,233.4744,18878.5347,67079.6451,48201.1104,5.4421,5.3661,15275.6000,0.0000,15275.6000,0.6439,4308.3340,0.0000,4308.3340,32.2528,0.0000,10967.2660,10967.2660,5.3661,4.3788,185225.4000,0.0000,185225.4000,12.2189,44331.8664,0.0000,44331.8664,612.0419,0.0000,140893.5336,140893.5336,4.3788,4.3761,400.2000,0.0000,400.2000,0.4250,114.7893,0.0000,114.7893,21.2882,0.0000,285.4107,285.4107,4.3761,4.0087,69963.7000,0.0000,69963.7000,4.6392,16899.9512,0.0000,16899.9512,232.3782,0.0000,53063.7488,53063.7488,4.0087,3.9828,17768.3000,0.0000,17768.3000,0.4250,5126.6742,0.0000,5126.6742,21.2882,0.0000,12641.6258,12641.6258,3.9828,6.3061,5.1444,5.1444,11.1796,167694.5634,5.1444,6.6276,5.5399,5.8860,7.1367,57093.7329,5.5399,6.7000,5.8106,6.1200,5.5823,39076.1749,34.5196,2766.5369,360030.7000,263864.4712
8575,5.7193,5.3864,82850.4000,22326.8000,60523.6000,4.4393,19701.0809,3118.5347,22819.6156,222.3634,25445.3347,63149.3191,37703.9844,5.3864,5.3106,15285.7000,0.0000,15285.7000,0.6460,4314.9629,0.0000,4314.9629,32.3557,0.0000,10970.7371,10970.7371,5.3106,4.3371,197242.5000,0.0000,197242.5000,12.1199,47257.8182,0.0000,47257.8182,607.0849,0.0000,149984.6818,149984.6818,4.3371,4.3351,411.0000,0.0000,411.0000,0.4250,117.9655,0.0000,117.9655,21.2882,0.0000,293.0345,293.0345,4.3351,3.9684,70711.4000,0.0000,70711.4000,4.6602,17093.2330,0.0000,17093.2330,233.4302,0.0000,53618.1670,53618.1670,3.9684,3.8811,18887.9000,0.0000,18887.9000,0.7735,5453.2256,0.0000,5453.2256,38.7449,0.0000,13434.6744,13434.6744,3.8811,6.2062,5.0436,5.0436,11.2130,168195.6217,5.0436,6.5431,5.4435,5.7934,7.2314,57851.3016,5.4435,6.6256,5.7193,6.0346,5.7009,39906.6118,34.5958,2772.6416,363062.1000,265953.5351
8576,5.6511,5.3933,72865.4000,28123.1000,44742.3000,3.7712,17349.2667,3923.8099,21273.0766,188.8978,32046.9099,55516.1333,23469.2234,5.3933,5.3182,20294.2000,0.0000,20294.2000,0.6471,5728.1795,0.0000,5728.1795,32.4129,0.0000,14566.0205,14566.0205,5.3182,4.2921,167753.0000,0.0000,167753.0000,12.9214,40186.5512,0.0000,40186.5512,647.2301,0.0000,127566.4488,127566.4488,4.2921,4.2901,398.5000,0.0000,398.5000,0.4250,114.4599,0.0000,114.4599,21.2882,0.0000,284.0401,284.0401,4.2901,3.9233,70088.8000,0.0000,70088.8000,4.7142,16956.5736,0.0000,16956.5736,236.1337,0.0000,53132.2264,53132.2264,3.9233,3.8315,18141.5000,0.0000,18141.5000,0.8229,5241.5097,0.0000,5241.5097,41.2207,0.0000,12899.9903,12899.9903,3.8315,6.1204,4.9759,4.9759,11.1523,167284.0606,4.9759,6.4698,5.3743,5.7229,7.2789,58230.9330,5.3743,6.5605,5.6511,5.9674,5.7796,40457.4652,34.9526,2801.2402,321418.3000,265972.4589
8577,5.7245,5.5421,64746.9000,34158.3000,30588.6000,2.7923,15394.7170,4771.5199,20166.2369,139.8657,38929.8199,49352.1830,10422.3631,5.5421,5.4289,25313.0000,0.0000,25313.0000,0.8590,7128.0508,0.0000,7128.0508,43.0274,0.0000,18184.9492,18184.9492,5.4289,4.4378,143418.7000,0.0000,143418.7000,10.9877,34284.9018,0.0000,34284.9018,550.3750,0.0000,109133.7982,109133.7982,4.4378,4.4356,409.8000,0.0000,409.8000,0.4250,117.4325,0.0000,117.4325,21.2882,0.0000,292.3675,292.3675,4.4356,4.0228,65621.9000,0.0000,65621.9000,4.6772,15834.0891,0.0000,15834.0891,234.2829,0.0000,49787.8109,49787.8109,4.0228,3.9225,15902.3000,0.0000,15902.3000,0.7912,4587.2496,0.0000,4587.2496,39.6289,0.0000,11315.0504,11315.0504,3.9225,6.2223,5.0724,5.0724,9.8734,148100.9554,5.0724,6.5224,5.4591,5.7974,6.2254,49802.8248,5.4591,6.5966,5.7245,6.0278,4.8836,34185.1620,30.7986,2468.3233,281254.3000,232088.9423
8578,5.8420,5.7486,60924.1000,35786.1000,25138.0000,1.9057,14453.4494,5008.4796,19461.9290,95.4574,40794.5796,46470.6506,5676.0710,5.7486,5.5858,30316.1000,0.0000,30316.1000,1.0683,8509.2656,0.0000,8509.2656,53.5103,0.0000,21806.8344,21806.8344,5.5858,4.6090,117500.6000,0.0000,117500.6000,9.3719,28005.6747,0.0000,28005.6747,469.4376,0.0000,89494.9253,89494.9253,4.6090,4.6064,399.3000,0.0000,399.3000,0.4250,114.1124,0.0000,114.1124,21.2882,0.0000,285.1876,285.1876,4.6064,4.1608,61219.5000,0.0000,61219.5000,4.3654,14726.2860,0.0000,14726.2860,218.6626,0.0000,46493.2140,46493.2140,4.1608,4.0595,14409.6000,0.0000,14409.6000,0.6921,4147.5009,0.0000,4147.5009,34.6659,0.0000,10262.0991,10262.0991,4.0595,6.3785,5.2190,5.2190,8.6448,129671.2765,5.2190,6.6149,5.5913,5.9170,5.2036,41629.1683,5.5913,6.6660,5.8420,6.1286,4.0065,28045.8101,26.7425,2143.2526,248983.1000,199346.2549
8579,5.9605,5.9022,58552.9000,37341.3000,21211.6000,1.5619,13859.7092,5236.3148,19096.0240,78.2338,42577.6148,44693.1908,2115.5760,5.9022,5.6792,30320.0000,0.0000,30320.0000,1.2742,8489.8919,0.0000,8489.8919,63.8267,0.0000,21830.1081,21830.1081,5.6792,4.7639,121324.1000,0.0000,121324.1000,7.6529,28865.9686,0.0000,28865.9686,383.3328,0.0000,92458.1314,92458.1314,4.7639,4.7610,509.1000,0.0000,509.1000,0.4250,145.1339,0.0000,145.1339,21.2882,0.0000,363.9661,363.9661,4.7610,4.2854,57787.1000,0.0000,57787.1000,4.0576,13861.9222,0.0000,13861.9222,203.2439,0.0000,43925.1778,43925.1778,4.2854,4.1804,11610.6000,0.0000,11610.6000,0.6253,3335.2315,0.0000,3335.2315,31.3223,0.0000,8275.3685,8275.3685,4.1804,6.5456,5.3630,5.3630,7.7135,115702.6479,5.3630,6.7135,5.7231,6.0382,4.4042,35233.6904,5.7231,6.7404,5.9605,6.2318,3.3178,23224.4518,23.3953,1874.9948,242762.5000,174160.7901
8580,6.0156,5.9934,56224.6000,38687.7000,17536.9000,1.3143,13294.6846,5430.0620,18724.7466,65.8332,44117.7620,42929.9154,-1187.8466,5.9934,5.7645,30320.2000,0.0000,30320.2000,1.2706,8477.8498,0.0000,8477.8498,63.6433,0.0000,21842.3502,21842.3502,5.7645,4.7954,111469.9000,0.0000,111469.9000,7.8864,26478.6760,0.0000,26478.6760,395.0302,0.0000,84991.2240,84991.2240,4.7954,4.7916,499.7000,0.0000,499.7000,0.4250,142.3830,0.0000,142.3830,21.2882,0.0000,357.3170,357.3170,4.7916,4.3313,54768.0000,0.0000,54768.0000,3.8174,13130.4684,0.0000,13130.4684,191.2130,0.0000,41637.5316,41637.5316,4.3313,4.2446,10117.8000,0.0000,10117.8000,0.5026,2904.2861,0.0000,2904.2861,25.1734,0.0000,7213.5139,7213.5139,4.2446,6.6123,5.4284,5.4284,7.5333,112999.7292,5.4284,6.7606,5.7837,6.0945,4.2383,33906.6618,5.7837,6.7778,6.0156,6.2807,3.1629,22140.5227,22.8244,1829.2355,224712.5000,169046.9137
8581,6.0903,6.1036,52349.8000,40506.3000,11843.5000,1.0852,12360.9712,5692.3594,18053.3307,54.3589,46198.6594,39988.8288,-6209.8307,6.1036,5.8559,30318.5000,0.0000,30318.5000,1.2683,8462.7809,0.0000,8462.7809,63.5308,0.0000,21855.7191,21855.7191,5.8559,4.8920,110449.1000,0.0000,110449.1000,7.2329,26191.0422,0.0000,26191.0422,362.2950,0.0000,84258.0578,84258.0578,4.8920,4.8879,661.0000,0.0000,661.0000,0.4250,188.0552,0.0000,188.0552,21.2882,0.0000,472.9448,472.9448,4.8879,4.4157,52186.5000,0.0000,52186.5000,3.6156,12489.8772,0.0000,12489.8772,181.1044,0.0000,39696.6228,39696.6228,4.4157,4.3339,8998.2000,0.0000,8998.2000,0.4375,2579.4360,0.0000,2579.4360,21.9162,0.0000,6418.7640,6418.7640,4.3339,6.7111,5.5225,5.5225,6.9910,104864.4643,5.5225,6.8177,5.8679,6.1701,3.8090,30472.1540,5.8679,6.8208,6.0903,6.3444,2.8024,19616.7488,21.0968,1690.7843,214456.8000,154953.3671
8582,6.1496,6.2232,50133.6000,41524.0000,8609.6000,0.7316,11824.3888,5841.1516,17665.5405,36.6480,47365.1516,38309.2112,-9055.9405,6.2232,5.9637,30316.7000,0.0000,30316.7000,1.2656,8446.4989,0.0000,8446.4989,63.3914,0.0000,21870.2011,21870.2011,5.9637,4.9635,99443.9000,0.0000,99443.9000,7.1529,23533.5099,0.0000,23533.5099,358.2907,0.0000,75910.3901,75910.3901,4.9635,4.9579,513.2000,0.0000,513.2000,0.4250,145.8407,0.0000,145.8407,21.2882,0.0000,367.3593,367.3593,4.9579,4.4868,50989.4000,0.0000,50989.4000,3.4381,12188.0300,0.0000,12188.0300,172.2125,0.0000,38801.3700,38801.3700,4.4868,4.4106,7878.6000,0.0000,7878.6000,0.4250,2255.9364,0.0000,2255.9364,21.2882,0.0000,5622.6636,5622.6636,4.4106,6.7846,5.5976,5.5976,6.6706,100058.5454,5.5976,6.8625,5.9349,6.2301,3.5542,28433.9397,5.9349,6.8549,6.1496,6.3949,2.5851,18095.9624,20.1573,1615.4854,197751.4000,146588.4475
8583,6.2226,6.3387,51875.1000,40913.6000,10961.5000,0.5311,12218.2586,5762.3252,17980.5838,26.6048,46675.9252,39656.8414,-7019.0838,6.3387,6.0578,30321.0000,0.0000,30321.0000,1.2625,8432.5031,0.0000,8432.5031,63.2410,0.0000,21888.4969,21888.4969,6.0578,5.0832,115821.8000,0.0000,115821.8000,6.4257,27360.8984,0.0000,27360.8984,321.8633,0.0000,88460.9016,88460.9016,5.0832,5.0785,400.6000,0.0000,400.6000,0.4250,113.6267,0.0000,113.6267,21.2882,0.0000,286.9733,286.9733,5.0785,4.5803,52012.0000,0.0000,52012.0000,3.3542,12405.5684,0.0000,12405.5684,168.0107,0.0000,39606.4316,39606.4316,4.5803,4.5081,8998.2000,0.0000,8998.2000,0.4250,2572.6920,0.0000,2572.6920,21.2882,0.0000,6425.5080,6425.5080,4.5081,6.8784,5.6933,5.6933,6.1575,92362.2004,5.6933,6.9136,6.0187,6.3035,3.1702,25361.8281,6.0187,6.8924,6.2226,6.4556,2.2697,15888.1635,18.6354,1493.5111,218515.1000,133612.1920
