Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
8584,6.1990,6.2809,60198.3000,39314.7000,20883.6000,0.6751,14184.9657,5534.9434,19719.9091,33.8156,44849.6434,46013.3343,1163.6909,6.2809,6.0257,30320.0000,0.0000,30320.0000,1.2599,8439.8177,0.0000,8439.8177,63.1093,0.0000,21880.1823,21880.1823,6.0257,4.9940,140435.3000,0.0000,140435.3000,7.4693,33195.4676,0.0000,33195.4676,374.1364,0.0000,107239.8324,107239.8324,4.9940,4.9907,409.1000,0.0000,409.1000,0.4250,116.2015,0.0000,116.2015,21.2882,0.0000,292.8985,292.8985,4.9907,4.5289,55585.7000,0.0000,55585.7000,3.4127,13278.8674,0.0000,13278.8674,170.9401,0.0000,42306.8326,42306.8326,4.5289,4.4540,10491.0000,0.0000,10491.0000,0.4250,3001.9519,0.0000,3001.9519,21.2882,0.0000,7489.0481,7489.0481,4.4540,6.8466,5.6503,5.6503,6.8373,102559.8306,5.6503,6.9125,5.9869,6.2814,3.6071,28856.9800,5.9869,6.8959,6.1990,6.4414,2.5976,18183.3213,20.5005,1642.9867,258124.7000,149600.1319
8585,6.0910,6.0797,77757.2000,29176.9000,48580.3000,1.2869,18359.9898,4100.2840,22460.2738,64.4597,33277.1840,59397.2102,26120.0262,6.0797,5.8638,25305.3000,0.0000,25305.3000,1.2613,7066.0916,0.0000,7066.0916,63.1775,0.0000,18239.2084,18239.2084,5.8638,4.8057,165323.1000,0.0000,165323.1000,9.0627,39197.5425,0.0000,39197.5425,453.9494,0.0000,126125.5575,126125.5575,4.8057,4.8028,399.8000,0.0000,399.8000,0.4250,113.8992,0.0000,113.8992,21.2882,0.0000,285.9008,285.9008,4.8028,4.3855,55338.6000,0.0000,55338.6000,3.6540,13264.5787,0.0000,13264.5787,183.0276,0.0000,42074.0213,42074.0213,4.3855,4.3116,13849.8000,0.0000,13849.8000,0.4518,3972.1180,0.0000,3972.1180,22.6329,0.0000,9877.6820,9877.6820,4.3116,6.6938,5.5027,5.5027,8.0404,120606.7220,5.5027,6.8430,5.8601,6.1728,4.5239,36191.0752,5.8601,6.8495,6.0910,6.3548,3.3395,23376.2834,24.2125,1940.4845,308796.9000,180174.0806
8586,5.9030,5.6892,85234.8000,19908.0000,65326.8000,3.0010,20197.4458,2789.0294,22986.4752,150.3222,22697.0294,65037.3542,42340.3248,5.6892,5.5400,15283.5000,0.0000,15283.5000,1.0568,4293.8445,0.0000,4293.8445,52.9341,0.0000,10989.6555,10989.6555,5.5400,4.5076,162847.7000,0.0000,162847.7000,10.7049,38847.6081,0.0000,38847.6081,536.2093,0.0000,124000.0919,124000.0919,4.5076,4.5053,408.2000,0.0000,408.2000,0.4250,116.8442,0.0000,116.8442,21.2882,0.0000,291.3558,291.3558,4.5053,4.1608,54844.3000,0.0000,54844.3000,3.6524,13216.8788,0.0000,13216.8788,182.9471,0.0000,41627.4212,41627.4212,4.1608,4.0799,16275.5000,0.0000,16275.5000,0.5983,4684.5627,0.0000,4684.5627,29.9667,0.0000,11590.9373,11590.9373,4.0799,6.4496,5.2647,5.2647,9.6316,144473.4910,5.2647,6.7000,5.6475,5.9823,5.8335,46667.9451,5.6475,6.7427,5.9030,6.1951,4.4515,31160.2694,29.1576,2336.8023,314986.0000,222301.7056
8587,5.8015,5.4657,85086.2000,20753.9000,64332.3000,4.0531,20201.1533,2902.7105,23103.8637,203.0211,23656.6105,64885.0467,41228.4363,5.4657,5.3786,15289.5000,0.0000,15289.5000,0.6431,4310.6475,0.0000,4310.6475,32.2150,0.0000,10978.8525,10978.8525,5.3786,4.3955,176614.6000,0.0000,176614.6000,10.6166,42260.8778,0.0000,42260.8778,531.7855,0.0000,134353.7222,134353.7222,4.3955,4.3932,400.6000,0.0000,400.6000,0.4250,114.8736,0.0000,114.8736,21.2882,0.0000,285.7264,285.7264,4.3932,4.0630,56195.3000,0.0000,56195.3000,3.6430,13569.9460,0.0000,13569.9460,182.4758,0.0000,42625.3540,42625.3540,4.0630,3.9711,15529.1000,0.0000,15529.1000,0.7063,4476.7128,0.0000,4476.7128,35.3783,0.0000,11052.3872,11052.3872,3.9711,6.3249,5.1480,5.1480,9.8862,148293.1006,5.1480,6.6090,5.5376,5.8785,6.1366,49092.7154,5.5376,6.6685,5.8015,6.1031,4.7502,33251.5753,30.1307,2414.7933,328361.4000,230637.3913
8588,5.7094,5.3973,95187.5000,10259.6000,84927.9000,4.0008,22638.9959,1432.7977,24071.7936,200.4018,11692.3977,72548.5041,60856.1064,5.3973,5.3142,15288.2000,0.0000,15288.2000,0.6462,4314.9256,0.0000,4314.9256,32.3700,0.0000,10973.2744,10973.2744,5.3142,4.2967,171107.9000,0.0000,171107.9000,11.5534,40993.3829,0.0000,40993.3829,578.7090,0.0000,130114.5171,130114.5171,4.2967,4.2946,407.3000,0.0000,407.3000,0.4250,116.9788,0.0000,116.9788,21.2882,0.0000,290.3212,290.3212,4.2946,3.9718,57721.7000,0.0000,57721.7000,3.7417,13963.4634,0.0000,13963.4634,187.4234,0.0000,43758.2366,43758.2366,3.9718,3.8881,14223.0000,0.0000,14223.0000,0.6753,4106.1751,0.0000,4106.1751,33.8241,0.0000,10116.8249,10116.8249,3.8881,6.2059,5.0470,5.0470,10.1979,152968.7948,5.0470,6.5205,5.4400,5.7838,6.4832,51865.5629,5.4400,6.5949,5.7094,6.0174,5.0817,35571.8394,31.5637,2529.6396,343676.0000,240406.1971
8589,5.6027,5.1629,94088.2000,10571.5000,83516.7000,5.2930,22423.0855,1473.8149,23896.9004,265.1262,12045.3149,71665.1145,59619.7996,5.1629,5.0837,15276.3000,0.0000,15276.3000,0.6471,4327.5392,0.0000,4327.5392,32.4111,0.0000,10948.7608,10948.7608,5.0837,4.1440,184791.4000,0.0000,184791.4000,11.2084,44466.4183,0.0000,44466.4183,561.4298,0.0000,140324.9817,140324.9817,4.1440,4.1420,550.3000,0.0000,550.3000,0.4250,158.4347,0.0000,158.4347,21.2882,0.0000,391.8653,391.8653,4.1420,3.8258,59745.9000,0.0000,59745.9000,3.8516,14493.2257,0.0000,14493.2257,192.9251,0.0000,45252.6743,45252.6743,3.8258,3.7527,11610.6000,0.0000,11610.6000,0.6196,3359.8224,0.0000,3359.8224,31.0379,0.0000,8250.7776,8250.7776,3.7527,6.0892,4.9210,4.9210,10.7702,161553.5682,4.9210,6.4312,5.3237,5.6761,6.9613,55690.1088,5.3237,6.5193,5.6027,5.9215,5.5111,38577.9787,33.0671,2650.1241,355491.2000,255821.6557
8590,5.5125,5.0989,98647.7000,8672.6000,89975.1000,5.2180,23550.1331,1207.3376,24757.4707,261.3706,9879.9376,75097.5669,65217.6293,5.0989,5.0229,15275.5000,0.0000,15275.5000,0.6496,4331.6895,0.0000,4331.6895,32.5374,0.0000,10943.8105,10943.8105,5.0229,4.0492,179020.5000,0.0000,179020.5000,12.1641,43127.7227,0.0000,43127.7227,609.2986,0.0000,135892.7773,135892.7773,4.0492,4.0464,411.3000,0.0000,411.3000,0.4250,118.5954,0.0000,118.5954,21.2882,0.0000,292.7046,292.7046,4.0464,3.7325,63038.6000,0.0000,63038.6000,3.9999,15318.5419,0.0000,15318.5419,200.3524,0.0000,47720.0581,47720.0581,3.7325,3.6752,10117.8000,0.0000,10117.8000,0.5074,2932.2255,0.0000,2932.2255,25.4141,0.0000,7185.5745,7185.5745,3.6752,5.9747,4.8250,4.8250,11.0415,165622.8844,4.8250,6.3418,5.2295,5.5834,7.2833,58266.1025,5.2295,6.4427,5.5125,5.8361,5.8253,40777.2055,34.4459,2760.6273,357838.8000,264666.1924
8591,5.4520,5.0036,102464.3000,7879.1000,94585.2000,5.6334,24489.5685,1095.8140,25585.3825,282.1763,8974.9140,77974.7315,68999.8175,5.0036,4.9284,15285.3000,0.0000,15285.3000,0.6504,4341.0058,0.0000,4341.0058,32.5774,0.0000,10944.2942,10944.2942,4.9284,3.9944,192576.9000,0.0000,192576.9000,11.7994,46477.4794,0.0000,46477.4794,591.0333,0.0000,146099.4206,146099.4206,3.9944,3.9924,400.1000,0.0000,400.1000,0.4250,115.4671,0.0000,115.4671,21.2882,0.0000,284.6329,284.6329,3.9924,3.6643,66442.4000,0.0000,66442.4000,4.2291,16161.5693,0.0000,16161.5693,211.8335,0.0000,50280.8307,50280.8307,3.6643,3.6149,5639.4000,0.0000,5639.4000,0.4430,1636.1355,0.0000,1636.1355,22.1898,0.0000,4003.2645,4003.2645,3.6149,5.9068,4.7609,4.7609,11.1088,166632.4395,4.7609,6.2824,5.1666,5.5216,7.3750,58999.8071,5.1666,6.3895,5.4520,5.7781,5.9274,41491.4911,34.7704,2786.6364,374929.3000,267123.7377
8592,5.3570,4.9104,111234.3000,7259.6000,103974.7000,5.9304,26633.8969,1008.1381,27642.0350,297.0556,8267.7381,84600.4031,76332.6650,4.9104,4.8396,15315.3000,0.0000,15315.3000,0.6520,4355.9481,0.0000,4355.9481,32.6606,0.0000,10959.3519,10959.3519,4.8396,3.8938,186822.8000,0.0000,186822.8000,12.7185,45165.4615,0.0000,45165.4615,637.0709,0.0000,141657.3385,141657.3385,3.8938,3.8920,408.3000,0.0000,408.3000,0.4250,118.0233,0.0000,118.0233,21.2882,0.0000,290.2767,290.2767,3.8920,3.5665,69872.1000,0.0000,69872.1000,4.4627,17026.9078,0.0000,17026.9078,223.5345,0.0000,52845.1922,52845.1922,3.5665,3.5406,1723.3000,0.0000,1723.3000,0.4250,500.7591,0.0000,500.7591,21.2882,0.0000,1222.5409,1222.5409,3.5406,5.7839,4.6622,4.6622,11.5452,173177.3429,4.6622,6.1853,5.0684,5.4238,7.8387,62709.9807,5.0684,6.3054,5.3570,5.6869,6.3664,44564.5898,36.9205,2958.9553,378116.5000,280451.9134
8593,5.2939,4.8094,116746.0000,6753.6000,109992.4000,6.5337,27987.3527,936.9391,28924.2918,327.2725,7690.5391,88758.6473,81068.1082,4.8094,4.7399,15316.2000,0.0000,15316.2000,0.6545,4363.1832,0.0000,4363.1832,32.7861,0.0000,10953.0168,10953.0168,4.7399,3.8408,201461.5000,0.0000,201461.5000,12.3619,48797.6093,0.0000,48797.6093,619.2078,0.0000,152663.8907,152663.8907,3.8408,3.8390,401.3000,0.0000,401.3000,0.4250,116.0984,0.0000,116.0984,21.2882,0.0000,285.2016,285.2016,3.8390,3.5035,72393.7000,0.0000,72393.7000,4.7033,17658.4459,0.0000,17658.4459,235.5881,0.0000,54735.2541,54735.2541,3.5035,3.4957,975.9000,0.0000,975.9000,0.4250,283.8658,0.0000,283.8658,21.2882,0.0000,692.0342,692.0342,3.4957,5.7063,4.6010,4.6010,11.6031,174046.8512,4.6010,6.1163,5.0051,5.3587,7.9541,63633.1699,5.0051,6.2430,5.2939,5.6241,6.4980,45485.9644,37.6552,3017.8345,400541.0000,283165.9856
8594,5.1838,4.6995,121733.4000,6296.3000,115437.1000,6.9221,29244.5494,871.9939,30116.5433,346.7279,7168.2939,92488.8506,85320.5567,4.6995,4.6341,15306.4000,0.0000,15306.4000,0.6559,4368.0008,0.0000,4368.0008,32.8550,0.0000,10938.3992,10938.3992,4.6341,3.7220,196307.7000,0.0000,196307.7000,13.3590,47645.8899,0.0000,47645.8899,669.1510,0.0000,148661.8101,148661.8101,3.7220,3.7203,407.4000,0.0000,407.4000,0.4250,118.0879,0.0000,118.0879,21.2882,0.0000,289.3121,289.3121,3.7203,3.3933,74570.1000,0.0000,74570.1000,4.8787,18228.7582,0.0000,18228.7582,244.3730,0.0000,56341.3418,56341.3418,3.3933,3.3892,415.0000,0.0000,415.0000,0.4250,120.9277,0.0000,120.9277,21.2882,0.0000,294.0723,294.0723,3.3892,5.5768,4.4830,4.4830,12.1975,182962.8023,4.4830,6.0098,4.8901,5.2464,8.5129,68103.4108,4.8901,6.1488,5.1838,5.5195,7.0183,49128.4327,39.9985,3205.6401,402443.7000,300194.6458
8595,5.1194,4.6136,126140.0000,5899.4000,120240.6000,7.2836,30340.5671,816.2093,31156.7764,364.8368,6715.6093,95799.4329,89083.8236,4.6136,4.5487,15302.7000,0.0000,15302.7000,0.6570,4372.9106,0.0000,4372.9106,32.9071,0.0000,10929.7894,10929.7894,4.5487,3.6674,209490.4000,0.0000,209490.4000,13.0468,50928.9469,0.0000,50928.9469,653.5114,0.0000,158561.4531,158561.4531,3.6674,3.6657,402.1000,0.0000,402.1000,0.4250,116.6538,0.0000,116.6538,21.2882,0.0000,285.4462,285.4462,3.6657,3.3316,75936.8000,0.0000,75936.8000,5.0384,18581.3842,0.0000,18581.3842,252.3742,0.0000,57355.4158,57355.4158,3.3316,3.3298,415.0000,0.0000,415.0000,0.4250,121.0479,0.0000,121.0479,21.2882,0.0000,293.9521,293.9521,3.3298,5.5056,4.4177,4.4177,12.2273,183409.1355,4.4177,5.9438,4.8247,5.1808,8.5762,68609.3509,4.8247,6.0879,5.1194,5.4563,7.0985,49689.3374,40.3136,3230.8942,421787.6000,301707.8238
8596,5.0156,4.5122,128563.5000,6235.4000,122328.1000,7.5983,30985.1205,861.3154,31846.4358,380.5966,7096.7154,97578.3795,90481.6642,4.5122,4.4504,15308.4000,0.0000,15308.4000,0.6579,4381.5940,0.0000,4381.5940,32.9566,0.0000,10926.8060,10926.8060,4.4504,3.5544,201534.3000,0.0000,201534.3000,13.9484,49087.4866,0.0000,49087.4866,698.6751,0.0000,152446.8134,152446.8134,3.5544,3.5528,400.1000,0.0000,400.1000,0.4250,116.2844,0.0000,116.2844,21.2882,0.0000,283.8156,283.8156,3.5528,3.2286,76371.8000,0.0000,76371.8000,5.1369,18726.4506,0.0000,18726.4506,257.3076,0.0000,57645.3494,57645.3494,3.2286,3.2270,975.9000,0.0000,975.9000,0.4250,285.1244,0.0000,285.1244,21.2882,0.0000,690.7756,690.7756,3.2270,5.3870,4.3070,4.3070,12.7327,190991.0127,4.3070,5.8435,4.7167,5.0752,9.0574,72459.2271,4.7167,5.9977,5.0156,5.3572,7.5512,52858.5536,42.2873,3389.0693,416918.6000,316308.7933
8597,4.9733,4.4562,131445.7000,6069.5000,125376.2000,7.7492,31705.5035,837.8548,32543.3583,388.1568,6907.3548,99740.1965,92832.8417,4.4562,4.3937,15317.2000,0.0000,15317.2000,0.6596,4388.0242,0.0000,4388.0242,33.0370,0.0000,10929.1758,10929.1758,4.3937,3.5225,213218.5000,0.0000,213218.5000,13.4470,51990.1754,0.0000,51990.1754,673.5615,0.0000,161228.3246,161228.3246,3.5225,3.5209,558.0000,0.0000,558.0000,0.4250,162.2592,0.0000,162.2592,21.2882,0.0000,395.7408,395.7408,3.5209,3.1914,75789.9000,0.0000,75789.9000,5.1792,18594.6112,0.0000,18594.6112,259.4239,0.0000,57195.2888,57195.2888,3.1914,3.1874,5276.6000,0.0000,5276.6000,0.4250,1542.5671,0.0000,1542.5671,21.2882,0.0000,3734.0329,3734.0329,3.1874,5.3439,4.2657,4.2657,12.5737,188605.9347,4.2657,5.7991,4.6746,5.0324,8.9407,71525.6977,4.6746,5.9548,4.9733,5.3147,7.4643,52250.3130,41.8274,3352.2135,435536.4000,312381.9453
8598,4.8809,4.3682,139577.1000,11333.7000,128243.4000,7.9503,33726.6790,1562.3375,35289.0165,398.2281,12896.0375,105850.4210,92954.3835,4.3682,4.3078,15316.3000,0.0000,15316.3000,0.6607,4393.9190,0.0000,4393.9190,33.0938,0.0000,10922.3810,10922.3810,4.3078,3.4173,204260.9000,0.0000,204260.9000,14.2440,49888.5778,0.0000,49888.5778,713.4826,0.0000,154372.3222,154372.3222,3.4173,3.4152,410.5000,0.0000,410.5000,0.4250,119.5701,0.0000,119.5701,21.2882,0.0000,290.9299,290.9299,3.4152,3.0993,73922.6000,0.0000,73922.6000,5.1433,18171.6370,0.0000,18171.6370,257.6278,0.0000,55750.9630,55750.9630,3.0993,3.0787,17804.5000,0.0000,17804.5000,0.4250,5212.7249,0.0000,5212.7249,21.2882,0.0000,12591.7751,12591.7751,3.0787,5.2463,4.1625,4.1625,13.0750,196125.7084,4.1625,5.7163,4.5768,4.9394,9.3729,74982.9784,4.5768,5.8799,4.8809,5.2283,7.8601,55020.8614,43.2724,3468.0211,439958.2000,326129.5482
8599,4.8265,4.3109,122048.5000,17699.8000,104348.7000,8.1500,29521.9853,2437.8862,31959.8714,408.2307,20137.6862,92526.5147,72388.8286,4.3109,4.2503,15309.7000,0.0000,15309.7000,0.6618,4396.0392,0.0000,4396.0392,33.1515,0.0000,10913.6608,10913.6608,4.2503,3.3939,213508.0000,0.0000,213508.0000,13.6709,52205.0433,0.0000,52205.0433,684.7749,0.0000,161302.9567,161302.9567,3.3939,3.3923,401.6000,0.0000,401.6000,0.4250,117.0219,0.0000,117.0219,21.2882,0.0000,284.5781,284.5781,3.3923,3.0829,72938.6000,0.0000,72938.6000,5.0283,17937.2740,0.0000,17937.2740,251.8661,0.0000,55001.3260,55001.3260,3.0829,3.0131,18926.4000,0.0000,18926.4000,0.7901,5542.6542,0.0000,5542.6542,39.5742,0.0000,13383.7458,13383.7458,3.0131,5.1931,4.1031,4.1031,13.0946,196419.5485,4.1031,5.6669,4.5201,4.8850,9.3929,75143.4637,4.5201,5.8334,4.8265,5.1767,7.8882,55217.3582,43.0890,3453.3255,425433.0000,326780.3703
8600,4.8342,4.4197,109496.1000,19920.8000,89575.3000,6.6400,26481.7879,2744.1169,29225.9048,332.5978,22664.9169,83014.3121,60349.3952,4.4197,4.3572,20330.2000,0.0000,20330.2000,0.6623,5827.5157,0.0000,5827.5157,33.1762,0.0000,14502.6843,14502.6843,4.3572,3.4329,187190.7000,0.0000,187190.7000,14.3076,45675.8682,0.0000,45675.8682,716.6649,0.0000,141514.8318,141514.8318,3.4329,3.4312,406.8000,0.0000,406.8000,0.4250,118.4628,0.0000,118.4628,21.2882,0.0000,288.3372,288.3372,3.4312,3.1162,72085.7000,0.0000,72085.7000,4.9638,17714.8719,0.0000,17714.8719,248.6389,0.0000,54370.8281,54370.8281,3.1162,3.0395,18178.5000,0.0000,18178.5000,0.8401,5320.7717,0.0000,5320.7717,42.0825,0.0000,12857.7283,12857.7283,3.0395,5.2006,4.1201,4.1201,12.5795,188693.0306,4.1201,5.6644,4.5319,4.8923,8.9899,71919.2092,4.5319,5.8276,4.8342,5.1798,7.5426,52798.1997,41.7583,3346.6768,387767.2000,313410.4395
8601,4.9293,4.5477,98935.5000,25186.5000,73749.0000,5.6989,23883.9994,3474.4953,27358.4947,285.4571,28660.9953,75051.5006,46390.5053,4.5477,4.4559,25348.3000,0.0000,25348.3000,0.8776,7251.1403,0.0000,7251.1403,43.9575,0.0000,18097.1597,18097.1597,4.4559,3.5610,178245.7000,0.0000,178245.7000,12.5151,43410.5228,0.0000,43410.5228,626.8807,0.0000,134835.1772,134835.1772,3.5610,3.5592,402.7000,0.0000,402.7000,0.4250,117.0275,0.0000,117.0275,21.2882,0.0000,285.6725,285.6725,3.5592,3.2153,68128.6000,0.0000,68128.6000,4.9016,16703.2379,0.0000,16703.2379,245.5205,0.0000,51425.3621,51425.3621,3.2153,3.1340,15934.7000,0.0000,15934.7000,0.8064,4656.5712,0.0000,4656.5712,40.3909,0.0000,11278.1288,11278.1288,3.1340,5.3221,4.2281,4.2281,11.5411,173116.1534,4.2281,5.7510,4.6342,4.9895,8.0322,64257.9078,4.6342,5.8991,4.9293,5.2667,6.6719,46703.3836,37.8368,3032.3876,361809.0000,284077.4449
8602,5.0284,4.7123,94456.4000,26813.6000,67642.8000,4.6814,22759.3869,3704.5736,26463.9604,234.4910,30518.1736,71697.0131,41178.8396,4.7123,4.5889,30376.8000,0.0000,30376.8000,1.0913,8666.8998,0.0000,8666.8998,54.6645,0.0000,21709.9002,21709.9002,4.5889,3.6701,161413.8000,0.0000,161413.8000,11.8917,39210.7880,0.0000,39210.7880,595.6568,0.0000,122203.0120,122203.0120,3.6701,3.6682,399.2000,0.0000,399.2000,0.4250,115.8073,0.0000,115.8073,21.2882,0.0000,283.3927,283.3927,3.6682,3.3178,64567.5000,0.0000,64567.5000,4.6195,15798.6386,0.0000,15798.6386,231.3901,0.0000,48768.8614,48768.8614,3.3178,3.2410,14438.8000,0.0000,14438.8000,0.7053,4212.4638,0.0000,4212.4638,35.3306,0.0000,10226.3362,10226.3362,3.2410,5.4408,4.3409,4.3409,10.7699,161548.7198,4.3409,5.8396,4.7406,5.0903,7.3376,58700.8692,4.7406,5.9741,5.0284,5.3573,6.0391,42273.9514,35.1215,2814.7713,338838.9000,262523.5403
8603,5.1272,4.8251,90249.0000,28261.4000,61987.6000,4.2837,21704.4628,3910.5632,25615.0259,214.5711,32171.9632,68544.5372,36372.5741,4.8251,4.6659,30372.5000,0.0000,30372.5000,1.3035,8650.1699,0.0000,8650.1699,65.2899,0.0000,21722.3301,21722.3301,4.6659,3.7701,159912.4000,0.0000,159912.4000,10.7381,38788.6370,0.0000,38788.6370,537.8697,0.0000,121123.7630,121123.7630,3.7701,3.7680,510.3000,0.0000,510.3000,0.4250,147.8002,0.0000,147.8002,21.2882,0.0000,362.4998,362.4998,3.7680,3.4104,59770.2000,0.0000,59770.2000,4.3676,14598.1876,0.0000,14598.1876,218.7712,0.0000,45172.0124,45172.0124,3.4104,3.3354,11634.0000,0.0000,11634.0000,0.6377,3389.1205,0.0000,3389.1205,31.9442,0.0000,8244.8795,8244.8795,3.3354,5.5647,4.4501,4.4501,10.1409,152113.8640,4.4501,5.9325,4.8454,5.1913,6.7439,53950.9052,4.8454,6.0529,5.1272,5.4492,5.4931,38451.9201,32.6333,2615.3623,324187.0000,244516.6893
8604,5.2055,4.9266,87100.2000,29433.7000,57666.5000,3.9164,20915.7942,4077.7386,24993.5328,196.1730,33511.4386,66184.4058,32672.9672,4.9266,4.7601,30370.7000,0.0000,30370.7000,1.3003,8635.7618,0.0000,8635.7618,65.1317,0.0000,21734.9382,21734.9382,4.7601,3.8317,141506.8000,0.0000,141506.8000,10.6206,34262.2034,0.0000,34262.2034,531.9875,0.0000,107244.5966,107244.5966,3.8317,3.8289,510.2000,0.0000,510.2000,0.4250,147.6255,0.0000,147.6255,21.2882,0.0000,362.5745,362.5745,3.8289,3.4827,56686.6000,0.0000,56686.6000,4.0342,13829.6814,0.0000,13829.6814,202.0745,0.0000,42856.9186,42856.9186,3.4827,3.4195,10138.2000,0.0000,10138.2000,0.5128,2949.9450,0.0000,2949.9450,25.6885,0.0000,7188.2550,7188.2550,3.4195,5.6564,4.5379,4.5379,9.7329,145994.0877,4.5379,6.0039,4.9289,5.2709,6.3787,51029.7790,4.9289,6.1143,5.2055,5.5216,5.1580,36106.3476,31.2141,2501.6242,296879.0000,233130.2143
8605,5.3179,5.0435,86078.5000,30370.4000,55708.1000,3.6367,20626.0322,4214.9261,24840.9583,182.1609,34585.3261,65452.4678,30867.1417,5.0435,4.8611,30376.1000,0.0000,30376.1000,1.2976,8621.3316,0.0000,8621.3316,64.9947,0.0000,21754.7684,21754.7684,4.8611,3.9610,151993.2000,0.0000,151993.2000,9.3793,36730.0903,0.0000,36730.0903,469.8091,0.0000,115263.1097,115263.1097,3.9610,3.9579,651.3000,0.0000,651.3000,0.4250,188.0627,0.0000,188.0627,21.2882,0.0000,463.2373,463.2373,3.9579,3.5982,55988.9000,0.0000,55988.9000,3.8210,13627.3797,0.0000,13627.3797,191.3942,0.0000,42361.5203,42361.5203,3.5982,3.5378,9016.3000,0.0000,9016.3000,0.4462,2618.6385,0.0000,2618.6385,22.3516,0.0000,6397.6615,6397.6615,3.5378,5.7957,4.6668,4.6668,8.9729,134593.8744,4.6668,6.1039,5.0500,5.3853,5.7111,45688.7879,5.0500,6.1980,5.3179,5.6240,4.5623,31936.1084,28.5087,2284.7969,303733.9000,212218.7707
8606,5.3445,5.0917,84689.6000,31252.7000,53436.9000,3.5039,20282.8840,4339.1970,24622.0810,175.5092,35591.8970,64406.7160,28814.8190,5.0917,4.9134,30373.9000,0.0000,30373.9000,1.2947,8614.1454,0.0000,8614.1454,64.8537,0.0000,21759.7546,21759.7546,4.9134,3.9691,140907.9000,0.0000,140907.9000,10.0527,34017.1508,0.0000,34017.1508,503.5370,0.0000,106890.7492,106890.7492,3.9691,3.9653,515.6000,0.0000,515.6000,0.4250,148.8599,0.0000,148.8599,21.2882,0.0000,366.7401,366.7401,3.9653,3.6184,54873.2000,0.0000,54873.2000,3.7634,13354.0219,0.0000,13354.0219,188.5068,0.0000,41519.1781,41519.1781,3.6184,3.5660,7894.4000,0.0000,7894.4000,0.4250,2292.0572,0.0000,2292.0572,21.2882,0.0000,5602.3428,5602.3428,3.5660,5.8195,4.6928,4.6928,9.1719,137578.2782,4.6928,6.1321,5.0766,5.4124,5.8583,46866.6936,5.0766,6.2250,5.3445,5.6508,4.6739,32717.3194,29.1970,2339.9597,288001.9000,217162.2912
8607,5.4119,5.1634,84246.7000,32009.9000,52236.8000,3.3589,20150.8491,4449.0645,24599.9136,168.2483,36458.9645,64095.8509,27636.8864,5.1634,4.9758,30372.1000,0.0000,30372.1000,1.2934,8603.8732,0.0000,8603.8732,64.7865,0.0000,21768.2268,21768.2268,4.9758,4.0544,152737.8000,0.0000,152737.8000,9.3091,36829.0973,0.0000,36829.0973,466.2914,0.0000,115908.7027,115908.7027,4.0544,4.0512,398.6000,0.0000,398.6000,0.4250,114.9239,0.0000,114.9239,21.2882,0.0000,283.6761,283.6761,4.0512,3.6932,53834.3000,0.0000,53834.3000,3.6878,13080.7415,0.0000,13080.7415,184.7206,0.0000,40753.5585,40753.5585,3.6932,3.6449,9016.3000,0.0000,9016.3000,0.4250,2614.6466,0.0000,2614.6466,21.2882,0.0000,6401.6534,6401.6534,3.6449,5.8984,4.7717,4.7717,8.7168,130752.7489,4.7717,6.1894,5.1497,5.4806,5.4840,43871.6511,5.1497,6.2734,5.4119,5.7116,4.3464,30424.8994,27.7488,2223.8954,298595.9000,205049.2994
8608,5.4143,5.1837,84200.4000,32678.1000,51522.3000,3.2783,20138.8673,4542.1076,24680.9749,164.2096,37220.2076,64061.5327,26841.3251,5.1837,5.0021,30370.7000,0.0000,30370.7000,1.2915,8600.7217,0.0000,8600.7217,64.6897,0.0000,21769.9783,21769.9783,5.0021,4.0349,144631.3000,0.0000,144631.3000,10.0772,34856.9237,0.0000,34856.9237,504.7672,0.0000,109774.3763,109774.3763,4.0349,4.0326,412.4000,0.0000,412.4000,0.4250,118.9396,0.0000,118.9396,21.2882,0.0000,293.4604,293.4604,4.0326,3.6926,51945.0000,0.0000,51945.0000,3.6112,12625.9565,0.0000,12625.9565,180.8848,0.0000,39319.0435,39319.0435,3.6926,3.6392,10512.1000,0.0000,10512.1000,0.4250,3048.4462,0.0000,3048.4462,21.2882,0.0000,7463.6538,7463.6538,3.6392,5.8978,4.7685,4.7685,9.0240,135360.3953,4.7685,6.1981,5.1497,5.4833,5.7121,45696.6924,5.1497,6.2836,5.4143,5.7167,4.5304,31713.0886,28.6623,2297.1068,289393.8000,212770.1763
8609,5.4536,5.2213,101350.0000,25338.9000,76011.1000,3.2333,24222.4982,3524.1884,27746.6866,161.9546,28863.0884,77127.5018,48264.4134,5.2213,5.0330,25353.4000,0.0000,25353.4000,1.2909,7175.6037,0.0000,7175.6037,64.6605,0.0000,18177.7963,18177.7963,5.0330,4.0834,154895.8000,0.0000,154895.8000,9.5370,37308.6877,0.0000,37308.6877,477.7099,0.0000,117587.1123,117587.1123,4.0834,4.0809,397.8000,0.0000,397.8000,0.4250,114.6400,0.0000,114.6400,21.2882,0.0000,283.1600,283.1600,4.0809,3.7408,48334.0000,0.0000,48334.0000,3.4859,11737.9295,0.0000,11737.9295,174.6075,0.0000,36596.0705,36596.0705,3.7408,3.6762,13877.8000,0.0000,13877.8000,0.4606,4021.3719,0.0000,4021.3719,23.0738,0.0000,9856.4281,9856.4281,3.6762,5.9482,4.8122,4.8122,8.7569,131354.2319,4.8122,6.2346,5.1915,5.5234,5.4824,43858.9346,5.1915,6.3146,5.4536,5.7531,4.3286,30300.1947,27.6491,2215.9070,318869.9000,205513.3611
8610,5.3798,5.0014,106410.8000,16698.9000,89711.9000,4.7657,25467.8783,2319.8044,27787.6827,238.7125,19018.7044,80942.9217,61924.2173,5.0014,4.8590,15309.4000,0.0000,15309.4000,1.0768,4348.0009,0.0000,4348.0009,53.9380,0.0000,10961.3991,10961.3991,4.8590,3.9376,143105.9000,0.0000,143105.9000,10.2072,34583.7704,0.0000,34583.7704,511.2766,0.0000,108522.1296,108522.1296,3.9376,3.9354,411.5000,0.0000,411.5000,0.4250,118.8650,0.0000,118.8650,21.2882,0.0000,292.6350,292.6350,3.9354,3.6486,45502.9000,0.0000,45502.9000,3.2401,11079.6943,0.0000,11079.6943,162.2988,0.0000,34423.2057,34423.2057,3.6486,3.5713,16308.6000,0.0000,16308.6000,0.6075,4732.7401,0.0000,4732.7401,30.4308,0.0000,11575.8599,11575.8599,3.5713,5.8583,4.7148,4.7148,9.7185,145777.4889,4.7148,6.1843,5.1067,5.4496,6.2443,49954.4913,5.1067,6.2772,5.3798,5.6919,4.9738,34816.9247,30.4835,2443.0675,310350.2000,230548.9049
8611,5.3746,4.8799,101337.1000,17989.0000,83348.1000,5.6344,24255.9617,2498.8201,26754.7817,282.2278,20487.8201,77081.1383,56593.3183,4.8799,4.7924,15302.4000,0.0000,15302.4000,0.6531,4354.3841,0.0000,4354.3841,32.7136,0.0000,10948.0159,10948.0159,4.7924,3.9257,153535.4000,0.0000,153535.4000,9.4653,37151.6127,0.0000,37151.6127,474.1150,0.0000,116383.7873,116383.7873,3.9257,3.9234,398.5000,0.0000,398.5000,0.4250,115.1318,0.0000,115.1318,21.2882,0.0000,283.3682,283.3682,3.9234,3.6484,44963.4000,0.0000,44963.4000,3.0600,10950.7278,0.0000,10950.7278,153.2772,0.0000,34012.6722,34012.6722,3.6484,3.5559,15560.7000,0.0000,15560.7000,0.7153,4515.7149,0.0000,4515.7149,35.8301,0.0000,11044.9851,11044.9851,3.5559,5.8572,4.7065,4.7065,9.6013,144019.2772,4.7065,6.1828,5.1002,5.4447,6.1593,49274.3344,5.1002,6.2763,5.3746,5.6883,4.9069,34348.5568,29.9297,2398.6845,313108.5000,227642.1684
8612,5.3637,4.9169,112070.4000,7605.7000,104464.7000,5.2354,26830.6595,1056.3125,27886.9721,262.2395,8662.0125,85239.7405,76577.7279,4.9169,4.8305,15315.4000,0.0000,15315.4000,0.6544,4355.5262,0.0000,4355.5262,32.7787,0.0000,10959.8738,10959.8738,4.8305,3.9114,142386.9000,0.0000,142386.9000,10.1696,34428.8235,0.0000,34428.8235,509.3928,0.0000,107958.0765,107958.0765,3.9114,3.9092,410.5000,0.0000,410.5000,0.4250,118.6259,0.0000,118.6259,21.2882,0.0000,291.8741,291.8741,3.9092,3.6406,44748.0000,0.0000,44748.0000,3.0246,10901.0876,0.0000,10901.0876,151.4996,0.0000,33846.9124,33846.9124,3.6406,3.5534,14251.8000,0.0000,14251.8000,0.6825,4136.3842,0.0000,4136.3842,34.1871,0.0000,10115.4158,10115.4158,3.5534,5.8371,4.6953,4.6953,9.6415,144622.4391,4.6953,6.1708,5.0887,5.4330,6.2295,49836.1744,5.0887,6.2672,5.3637,5.6780,4.9756,34829.1783,30.2871,2427.3264,321577.3000,229287.7917
8613,5.3228,4.7333,106013.7000,8171.8000,97841.9000,6.5635,25400.5067,1134.2025,26534.7092,328.7632,9306.0025,80613.1933,71307.1908,4.7333,4.6490,15316.8000,0.0000,15316.8000,0.6545,4368.6276,0.0000,4368.6276,32.7820,0.0000,10948.1724,10948.1724,4.6490,3.8186,152393.9000,0.0000,152393.9000,9.4235,36976.9860,0.0000,36976.9860,472.0205,0.0000,115416.9140,115416.9140,3.8186,3.8163,548.5000,0.0000,548.5000,0.4250,158.7408,0.0000,158.7408,21.2882,0.0000,389.7592,389.7592,3.8163,3.5558,44947.1000,0.0000,44947.1000,3.0110,10968.1353,0.0000,10968.1353,150.8206,0.0000,33978.9647,33978.9647,3.5558,3.4780,11634.0000,0.0000,11634.0000,0.6252,3381.2059,0.0000,3381.2059,31.3165,0.0000,8252.7941,8252.7941,3.4780,5.8006,4.6393,4.6393,10.0542,150813.1075,4.6393,6.1465,5.0412,5.3929,6.5244,52195.4770,5.0412,6.2479,5.3228,5.6446,5.2235,36564.3808,31.0539,2488.7784,322682.2000,239572.9653
8614,5.3041,4.7604,108235.7000,6469.5000,101766.2000,6.1533,25942.1341,897.6691,26839.8032,308.2169,7367.1691,82293.5659,74926.3968,4.7604,4.6768,15316.3000,0.0000,15316.3000,0.6570,4366.6073,0.0000,4366.6073,32.9069,0.0000,10949.6927,10949.6927,4.6768,3.7964,140634.3000,0.0000,140634.3000,10.1250,34105.3684,0.0000,34105.3684,507.1598,0.0000,106528.9316,106528.9316,3.7964,3.7935,414.6000,0.0000,414.6000,0.4250,120.0315,0.0000,120.0315,21.2882,0.0000,294.5685,294.5685,3.7935,3.5343,46508.3000,0.0000,46508.3000,3.0305,11353.8414,0.0000,11353.8414,151.7991,0.0000,35154.4586,35154.4586,3.5343,3.4714,10138.2000,0.0000,10138.2000,0.5113,2947.4976,0.0000,2947.4976,25.6098,0.0000,7190.7024,7190.7024,3.4714,5.7703,4.6208,4.6208,10.0474,150710.4445,4.6208,6.1255,5.0221,5.3732,6.5764,52610.9670,5.0221,6.2308,5.3041,5.6265,5.2828,36979.5367,31.3530,2512.7538,314777.9000,240300.9481
8615,5.3145,4.7291,109483.5000,5704.7000,103778.8000,6.4029,26236.0266,791.6786,27027.7052,320.7196,6496.3786,83247.4734,76751.0948,4.7291,4.6436,15303.6000,0.0000,15303.6000,0.6566,4365.1526,0.0000,4365.1526,32.8878,0.0000,10938.4474,10938.4474,4.6436,3.8115,150261.5000,0.0000,150261.5000,9.3381,36463.3691,0.0000,36463.3691,467.7449,0.0000,113798.1309,113798.1309,3.8115,3.8092,398.0000,0.0000,398.0000,0.4250,115.1978,0.0000,115.1978,21.2882,0.0000,282.8022,282.8022,3.8092,3.5345,48228.8000,0.0000,48228.8000,3.1374,11770.4816,0.0000,11770.4816,157.1503,0.0000,36458.3184,36458.3184,3.5345,3.4783,5650.5000,0.0000,5650.5000,0.4457,1642.7756,0.0000,1642.7756,22.3272,0.0000,4007.7244,4007.7244,3.4783,5.7876,4.6330,4.6330,9.8530,147795.7472,4.6330,6.1348,5.0335,5.3839,6.4081,51264.4549,5.0335,6.2378,5.3145,5.6356,5.1384,35968.8611,30.6085,2453.0835,323621.2000,235029.0632
8616,5.2844,4.7093,109333.1000,5284.5000,104048.6000,6.5279,26215.0530,733.0184,26948.0714,326.9830,6017.5184,83118.0470,77100.5286,4.7093,4.6273,15327.8000,0.0000,15327.8000,0.6564,4373.4276,0.0000,4373.4276,32.8813,0.0000,10954.3724,10954.3724,4.6273,3.7746,134210.8000,0.0000,134210.8000,9.9845,32578.5514,0.0000,32578.5514,500.1213,0.0000,101632.2486,101632.2486,3.7746,3.7724,461.7000,0.0000,461.7000,0.4250,133.7144,0.0000,133.7144,21.2882,0.0000,327.9856,327.9856,3.7724,3.4993,49905.8000,0.0000,49905.8000,3.2523,12187.9276,0.0000,12187.9276,162.9078,0.0000,37717.8724,37717.8724,3.4993,3.4692,1726.3000,0.0000,1726.3000,0.4250,502.1733,0.0000,502.1733,21.2882,0.0000,1224.1267,1224.1267,3.4692,5.7368,4.6030,4.6030,10.0856,151284.6852,4.6030,6.1011,5.0025,5.3521,6.6631,53305.1133,5.0025,6.2105,5.2844,5.6065,5.3729,37610.4050,31.9067,2557.1275,305681.0000,242200.2034
8617,5.3215,4.7172,110938.7000,4911.4000,106027.3000,6.5495,26581.1841,681.6622,27262.8464,328.0650,5593.0622,84357.5159,78764.4536,4.7172,4.6314,15339.3000,0.0000,15339.3000,0.6577,4376.1580,0.0000,4376.1580,32.9465,0.0000,10963.1420,10963.1420,4.6314,3.8351,143638.0000,0.0000,143638.0000,8.9210,34864.2034,0.0000,34864.2034,446.8544,0.0000,108773.7966,108773.7966,3.8351,3.8325,449.1000,0.0000,449.1000,0.4250,129.9392,0.0000,129.9392,21.2882,0.0000,319.1608,319.1608,3.8325,3.5369,50614.5000,0.0000,50614.5000,3.3681,12347.4675,0.0000,12347.4675,168.7079,0.0000,38267.0325,38267.0325,3.5369,3.5273,977.4000,0.0000,977.4000,0.4250,284.1497,0.0000,284.1497,21.2882,0.0000,693.2503,693.2503,3.5273,5.7782,4.6528,4.6528,9.5764,143645.7766,4.6528,6.1249,5.0453,5.3888,6.2631,50104.6293,5.0453,6.2287,5.3215,5.6370,5.0345,35241.7754,30.5196,2445.9605,317045.6000,228992.1813
8618,5.2949,4.7009,112267.8000,4561.8000,107706.0000,6.6683,26913.3076,632.8762,27546.1838,334.0125,5194.6762,85354.4924,80159.8162,4.7009,4.6182,15344.0000,0.0000,15344.0000,0.6581,4378.6345,0.0000,4378.6345,32.9659,0.0000,10965.3655,10965.3655,4.6182,3.7978,132906.5000,0.0000,132906.5000,9.5468,32267.6014,0.0000,32267.6014,478.2005,0.0000,100638.8986,100638.8986,3.7978,3.7954,463.1000,0.0000,463.1000,0.4250,134.0699,0.0000,134.0699,21.2882,0.0000,329.0301,329.0301,3.7954,3.5068,51029.8000,0.0000,51029.8000,3.4114,12457.2102,0.0000,12457.2102,170.8790,0.0000,38572.5898,38572.5898,3.5068,3.5016,415.4000,0.0000,415.4000,0.4250,120.8234,0.0000,120.8234,21.2882,0.0000,294.5766,294.5766,3.5016,5.7428,4.6222,4.6222,9.9042,148563.4675,4.6222,6.1012,5.0166,5.3617,6.5359,52286.9501,5.0166,6.2094,5.2949,5.6130,5.2712,36898.6616,31.7020,2540.7226,307864.8000,237749.0791
8619,5.3112,4.6897,113940.4000,4227.7000,109712.7000,6.7781,27305.7676,586.6753,27892.4429,339.5129,4814.3753,86634.6324,81820.2571,4.6897,4.6047,15343.2000,0.0000,15343.2000,0.6586,4379.1820,0.0000,4379.1820,32.9870,0.0000,10964.0180,10964.0180,4.6047,3.8247,144508.7000,0.0000,144508.7000,8.8361,35093.5137,0.0000,35093.5137,442.5983,0.0000,109415.1863,109415.1863,3.8247,3.8221,455.1000,0.0000,455.1000,0.4250,131.6971,0.0000,131.6971,21.2882,0.0000,323.4029,323.4029,3.8221,3.5231,51757.0000,0.0000,51757.0000,3.4422,12628.5765,0.0000,12628.5765,172.4210,0.0000,39128.4235,39128.4235,3.5231,3.5208,415.4000,0.0000,415.4000,0.4250,120.7919,0.0000,120.7919,21.2882,0.0000,294.6081,294.6081,3.5208,5.7651,4.6429,4.6429,9.6507,144760.8607,4.6429,6.1134,5.0351,5.3782,6.3230,50584.1239,5.0351,6.2184,5.3112,5.6268,5.0886,35620.5447,30.8474,2472.2294,322192.1000,230965.5294
8620,5.2704,4.6642,99033.2000,7413.4000,91619.8000,6.9017,23751.7663,1028.0951,24779.8614,345.7060,8441.4951,75281.4337,66839.9386,4.6642,4.5830,15332.3000,0.0000,15332.3000,0.6587,4377.8458,0.0000,4377.8458,32.9927,0.0000,10954.4542,10954.4542,4.5830,3.7722,136125.3000,0.0000,136125.3000,9.6102,33071.4714,0.0000,33071.4714,481.3744,0.0000,103053.8286,103053.8286,3.7722,3.7698,457.0000,0.0000,457.0000,0.4250,132.3583,0.0000,132.3583,21.2882,0.0000,324.6417,324.6417,3.7698,3.4799,52309.6000,0.0000,52309.6000,3.4892,12775.6075,0.0000,12775.6075,174.7759,0.0000,39533.9925,39533.9925,3.4799,3.4777,977.5000,0.0000,977.5000,0.4250,284.4394,0.0000,284.4394,21.2882,0.0000,693.0606,693.0606,3.4777,5.7130,4.5953,4.5953,10.0537,150805.1810,4.5953,6.0780,4.9907,5.3367,6.6687,53349.4328,4.9907,6.1895,5.2704,5.5901,5.3917,37741.6650,32.2647,2585.8212,296821.5000,241896.2788
8621,5.3317,4.7951,86827.8000,10463.2000,76364.6000,5.7691,20800.1021,1452.4397,22252.5419,288.9720,11915.6397,66027.6979,54112.0581,4.7951,4.7071,15329.4000,0.0000,15329.4000,0.6585,4367.9375,0.0000,4367.9375,32.9864,0.0000,10961.4625,10961.4625,4.7071,3.8794,147876.2000,0.0000,147876.2000,9.0569,35840.8129,0.0000,35840.8129,453.6603,0.0000,112035.3871,112035.3871,3.8794,3.8768,610.4000,0.0000,610.4000,0.4250,176.4831,0.0000,176.4831,21.2882,0.0000,433.9169,433.9169,3.8768,3.5594,51980.1000,0.0000,51980.1000,3.5305,12670.3665,0.0000,12670.3665,176.8444,0.0000,39309.7335,39309.7335,3.5594,3.5538,5286.9000,0.0000,5286.9000,0.4250,1536.4521,0.0000,1536.4521,21.2882,0.0000,3750.4479,3750.4479,3.5538,5.7895,4.6717,4.6717,9.2866,139298.7633,4.6717,6.1253,5.0593,5.3985,6.0379,48303.0834,5.0593,6.2265,5.3317,5.6429,4.8483,33938.4469,29.7976,2388.0949,297447.6000,221540.2935
8622,5.3500,4.9103,64697.1000,45016.6000,19680.5000,4.8016,15493.1189,6250.7499,21743.8688,240.5099,51267.3499,49203.9811,-2063.3688,4.9103,4.8212,15337.7000,0.0000,15337.7000,0.6567,4362.3248,0.0000,4362.3248,32.8928,0.0000,10975.3752,10975.3752,4.8212,3.9103,95263.9000,0.0000,95263.9000,9.8126,23038.6848,0.0000,23038.6848,491.5130,0.0000,72225.2152,72225.2152,3.9103,3.9068,554.1000,0.0000,554.1000,0.4250,160.1260,0.0000,160.1260,21.2882,0.0000,393.9740,393.9740,3.9068,3.5873,51472.5000,0.0000,51472.5000,3.5001,12539.7902,0.0000,12539.7902,175.3196,0.0000,38932.7098,38932.7098,3.5873,3.5569,17840.4000,0.0000,17840.4000,0.4250,5182.3578,0.0000,5182.3578,21.2882,0.0000,12658.0422,12658.0422,3.5569,5.8204,4.6886,4.6886,9.2864,139295.8487,4.6886,6.1476,5.0777,5.4181,5.9858,47886.0445,5.0777,6.2449,5.3500,5.6613,4.7889,33522.1699,29.4314,2358.7485,200149.1000,220704.0631
8623,5.6744,5.6992,38501.4000,75732.3000,-37230.9000,1.2369,9163.1126,10570.3595,19733.4721,61.9569,86302.6595,29338.2874,-56964.3721,5.6992,5.5626,26073.4000,0.0000,26073.4000,0.6555,7324.0801,0.0000,7324.0801,32.8341,0.0000,18749.3199,18749.3199,5.5626,4.6640,78320.1000,0.0000,78320.1000,6.3060,18675.4044,0.0000,18675.4044,315.8677,0.0000,59644.6956,59644.6956,4.6640,4.6591,1173.7000,0.0000,1173.7000,0.4250,335.1289,0.0000,335.1289,21.2882,0.0000,838.5711,838.5711,4.6591,4.1747,52473.3000,0.0000,52473.3000,3.4637,12610.4132,0.0000,12610.4132,173.4941,0.0000,39862.8868,39862.8868,4.1747,4.0173,18964.5000,0.0000,18964.5000,0.7835,5457.3224,0.0000,5457.3224,39.2459,0.0000,13507.1776,13507.1776,4.0173,6.2051,5.1112,5.1112,5.8877,88315.5923,5.1112,6.3730,5.4477,5.7421,3.3957,27165.5505,5.4477,6.4196,5.6744,5.9336,2.6156,18309.2339,19.3059,1547.2487,139774.1000,133790.3767
8624,5.9547,6.6758,28434.8000,88392.6000,-59957.8000,1.6717,6731.3685,12393.9849,19125.3534,83.7340,100786.5849,21703.4315,-79083.1534,6.6758,6.4370,31806.8000,0.0000,31806.8000,1.0970,8799.4849,0.0000,8799.4849,54.9475,0.0000,23007.3151,23007.3151,6.4370,5.6781,36757.6000,2555.4000,34202.2000,5.1035,8621.9075,387.1542,9009.0617,255.6356,2942.5542,28135.6925,25193.1383,5.6781,5.6674,1986.7000,0.0000,1986.7000,0.4250,558.2535,0.0000,558.2535,21.2882,0.0000,1428.4465,1428.4465,5.6674,5.1599,51088.6000,0.0000,51088.6000,3.4740,12057.7764,0.0000,12057.7764,174.0103,0.0000,39030.8236,39030.8236,5.1599,4.9879,18215.1000,0.0000,18215.1000,0.8228,5160.2968,0.0000,5160.2968,41.2116,0.0000,13054.8032,13054.8032,4.9879,6.1763,5.5821,5.5821,3.1295,46943.1425,5.5821,6.4069,5.8021,5.9945,2.1721,17376.7630,5.8021,6.4564,5.9547,6.1292,1.7231,12061.6161,18.8908,1513.9853,77341.6000,76381.5216
8625,6.2446,7.4223,20878.1000,100384.8000,-79506.7000,2.6961,4915.4196,14143.5582,19058.9778,135.0480,114528.3582,15962.6804,-98565.6778,7.4223,7.0782,36167.4000,0.0000,36167.4000,1.3132,9891.2333,0.0000,9891.2333,65.7757,0.0000,26276.1667,26276.1667,7.0782,6.7017,20740.9000,971.8000,19769.1000,2.1884,4807.4549,147.8186,4955.2735,109.6149,1119.6186,15933.4451,14813.8265,6.7017,6.6803,2149.3000,0.0000,2149.3000,0.4250,594.3743,0.0000,594.3743,21.2882,0.0000,1554.9257,1554.9257,6.6803,6.0959,47077.8000,0.0000,47077.8000,3.3105,10914.2185,0.0000,10914.2185,165.8251,0.0000,36163.5815,36163.5815,6.0959,5.9004,15966.7000,0.0000,15966.7000,0.7746,4457.3058,0.0000,4457.3058,38.7991,0.0000,11509.3942,11509.3942,5.9004,6.2218,6.0611,6.0611,0.7196,10793.6850,6.0611,6.4571,6.1667,6.2591,0.8864,7091.4962,6.1667,6.5004,6.2446,6.3336,0.7472,5230.1760,16.0616,1287.2425,41623.6000,23115.3571
8626,6.4765,7.9908,15486.6000,111847.0000,-96360.4000,3.5807,3630.1548,15820.5543,19450.7092,179.3568,127667.5543,11856.4452,-115811.1092,7.9908,7.5859,42699.7000,0.0000,42699.7000,1.4723,11576.5893,0.0000,11576.5893,73.7493,0.0000,31123.1107,31123.1107,7.5859,7.3577,16950.4000,3422.6000,13527.8000,1.2483,3892.4055,522.4407,4414.8462,62.5268,3945.0407,13057.9945,9112.9538,7.3577,7.3337,2211.6000,0.0000,2211.6000,0.4250,605.4393,0.0000,605.4393,21.2882,0.0000,1606.1607,1606.1607,7.3337,6.7764,42842.1000,0.0000,42842.1000,2.9870,9819.7766,0.0000,9819.7766,149.6168,0.0000,33022.3234,33022.3234,6.7764,6.5989,14467.8000,0.0000,14467.8000,0.6666,3996.3389,0.0000,3996.3389,33.3889,0.0000,10471.4611,10471.4611,6.5989,6.2863,6.4426,6.4426,-0.6785,-10177.2793,6.4426,6.5008,6.4581,6.4717,0.1262,1009.9939,6.4581,6.5368,6.4765,6.4975,0.1707,1195.1856,15.5698,1247.8244,19388.6000,-7972.0998
8627,6.6719,8.4119,12094.4000,123226.8000,-111132.4000,4.3451,2824.5994,17488.8252,20313.4246,217.6477,140715.6252,9269.8006,-131445.8246,8.4119,7.9433,44884.4000,0.0000,44884.4000,1.7201,12091.2928,0.0000,12091.2928,86.1607,0.0000,32793.1072,32793.1072,7.9433,7.8061,15732.7000,16002.6000,-269.9000,0.8454,3589.3351,2449.2438,6038.5789,42.3461,18451.8438,12143.3649,-6308.4789,7.8061,7.7819,2613.6000,0.0000,2613.6000,0.4250,710.5898,0.0000,710.5898,21.2882,0.0000,1903.0102,1903.0102,7.7819,7.2848,39385.8000,0.0000,39385.8000,2.6821,8957.9815,0.0000,8957.9815,134.3447,0.0000,30427.8185,30427.8185,7.2848,7.1270,11657.3000,0.0000,11657.3000,0.5962,3194.8413,0.0000,3194.8413,29.8619,0.0000,8462.4587,8462.4587,7.1270,6.3850,6.7560,6.7560,-1.6468,-24702.0342,6.7560,6.5506,6.7012,6.6533,-0.4558,-3646.5173,6.7012,6.5754,6.6719,6.6383,-0.2794,-1955.6896,15.9208,1275.9581,-12861.2000,-30304.2411
8628,6.8881,8.8564,9603.1000,134007.5000,-124404.4000,5.0165,2233.6867,19090.5982,21324.2849,251.2782,153098.0982,7369.4133,-145728.6849,8.8564,8.3643,38886.7000,0.0000,38886.7000,1.7943,10405.5167,0.0000,10405.5167,89.8786,0.0000,28481.1833,28481.1833,8.3643,8.4585,16947.4000,23701.1000,-6753.7000,0.4950,3837.1497,3639.7029,7476.8527,24.7945,27340.8029,13110.2503,-14230.5527,8.4585,8.4299,3124.5000,0.0000,3124.5000,0.4250,841.1075,0.0000,841.1075,21.2882,0.0000,2283.3925,2283.3925,8.4299,7.9729,36463.4000,0.0000,36463.4000,2.4434,8201.9226,0.0000,8201.9226,122.3897,0.0000,28261.4774,28261.4774,7.9729,7.8458,10158.4000,0.0000,10158.4000,0.4758,2754.8591,0.0000,2754.8591,23.8316,0.0000,7403.5409,7403.5409,7.8458,6.4012,7.1235,7.1235,-3.2168,-48251.6772,7.1235,6.5737,6.9769,6.8486,-1.2244,-9795.0372,6.9769,6.5962,6.8881,6.7866,-0.8476,-5933.4571,15.9751,1280.3059,-42525.1000,-63980.1716
8629,7.0993,9.2629,7209.3000,144550.4000,-137341.1000,5.6222,1670.2727,20669.4549,22339.7276,281.6179,165219.8549,5539.0273,-159680.8276,9.2629,8.8393,44879.5000,0.0000,44879.5000,1.5422,11936.1039,0.0000,11936.1039,77.2501,0.0000,32943.3961,32943.3961,8.8393,9.0502,9878.8000,28039.0000,-18160.2000,0.4950,2217.7670,4323.3096,6541.0767,24.7945,32362.3096,7661.0330,-24701.2767,9.0502,9.0162,2985.6000,0.0000,2985.6000,0.4250,796.5809,0.0000,796.5809,21.2882,0.0000,2189.0191,2189.0191,9.0162,8.5956,33920.3000,0.0000,33920.3000,2.2329,7554.6433,0.0000,7554.6433,111.8456,0.0000,26365.6567,26365.6567,8.5956,8.4853,9034.2000,0.0000,9034.2000,0.4250,2426.9476,0.0000,2426.9476,21.2882,0.0000,6607.2524,6607.2524,8.4853,6.4655,7.4754,7.4754,-4.5369,-68053.7984,7.4754,6.6083,7.2442,7.0418,-1.9477,-15581.7435,7.2442,6.6235,7.0993,6.9338,-1.3940,-9758.3328,16.1135,1291.4030,-64681.7000,-93393.8747
8630,7.2995,9.4520,5769.4000,151835.7000,-146066.3000,6.2141,1331.6913,21788.9870,23120.6783,311.2625,173624.6870,4437.7087,-169186.9783,9.4520,9.0076,42703.4000,0.0000,42703.4000,1.7671,11325.3251,0.0000,11325.3251,88.5157,0.0000,31378.0749,31378.0749,9.0076,9.3404,8326.6000,22318.0000,-13991.4000,0.9469,1863.7121,3446.3590,5310.0711,47.4296,25764.3590,6462.8879,-19301.4711,9.3404,9.3109,1964.4000,0.0000,1964.4000,0.4250,521.8442,0.0000,521.8442,21.2882,0.0000,1442.5558,1442.5558,9.3109,8.9551,32479.7000,0.0000,32479.7000,2.0532,7198.1485,0.0000,7198.1485,102.8431,0.0000,25281.5515,25281.5515,8.9551,8.8659,7910.0000,0.0000,7910.0000,0.4250,2113.4614,0.0000,2113.4614,21.2882,0.0000,5796.5386,5796.5386,8.8659,6.6799,7.7729,7.7729,-5.4081,-81121.7073,7.7729,6.6970,7.4860,7.2350,-2.6615,-21292.3562,7.4860,6.6867,7.2995,7.0864,-1.9774,-13841.8760,17.7469,1422.3058,-75000.2000,-116255.9396
8631,7.4474,9.7287,5679.9000,151616.0000,-145936.1000,6.6161,1307.4305,21815.6387,23123.0692,331.4015,173431.6387,4372.4695,-169059.1692,9.7287,9.3051,40528.3000,0.0000,40528.3000,1.6759,10704.3077,0.0000,10704.3077,83.9448,0.0000,29823.9923,29823.9923,9.3051,9.5653,8996.0000,10549.7000,-1553.7000,0.7299,2002.9694,1633.5513,3636.5207,36.5587,12183.2513,6993.0306,-5190.2207,9.5653,9.5458,1899.7000,0.0000,1899.7000,0.4250,502.9679,0.0000,502.9679,21.2882,0.0000,1396.7321,1396.7321,9.5458,9.2046,33746.6000,0.0000,33746.6000,1.9546,7449.6877,0.0000,7449.6877,97.9066,0.0000,26296.9123,26296.9123,9.2046,9.1264,9034.2000,0.0000,9034.2000,0.4250,2404.8205,0.0000,2404.8205,21.2882,0.0000,6629.3795,6629.3795,9.1264,6.8352,7.9808,7.9808,-5.6660,-84989.3363,7.9808,6.7790,7.6603,7.3799,-2.9717,-23773.9377,7.6603,6.7478,7.4474,7.2041,-2.2565,-15795.4532,17.7397,1421.7312,-62281.0000,-124558.7272
8632,7.5086,9.8393,7038.3000,145187.6000,-138149.3000,6.6156,1618.2738,20913.9120,22532.1858,331.3768,166101.5120,5420.0262,-160681.4858,9.8393,9.4279,34529.7000,0.0000,34529.7000,1.5829,9105.0174,0.0000,9105.0174,79.2858,0.0000,25424.6826,25424.6826,9.4279,9.4994,13687.6000,11499.6000,2188.0000,0.4950,3040.9736,1782.7037,4823.6773,24.7945,13282.3037,10646.6264,-2635.6773,9.4994,9.4802,2456.3000,0.0000,2456.3000,0.4250,650.9722,0.0000,650.9722,21.2882,0.0000,1805.3278,1805.3278,9.4802,9.1178,36841.2000,0.0000,36841.2000,2.0215,8141.7191,0.0000,8141.7191,101.2593,0.0000,28699.4809,28699.4809,9.1178,9.0265,10533.1000,0.0000,10533.1000,0.4250,2807.4624,0.0000,2807.4624,21.2882,0.0000,7725.6376,7725.6376,9.0265,7.0249,8.0257,8.0257,-4.8402,-72602.7898,8.0257,6.8745,7.7187,7.4501,-2.7839,-22271.0940,7.7187,6.8182,7.5086,7.2685,-2.1776,-15242.9340,17.3476,1390.3028,-51601.0000,-110116.8177
8633,7.5449,9.8392,8867.7000,152870.2000,-144002.5000,6.2648,2037.5221,22035.1521,24072.6742,313.8017,174905.3521,6830.1779,-168075.1742,9.8392,9.4762,22543.9000,0.0000,22543.9000,1.3460,5944.5257,0.0000,5944.5257,67.4214,0.0000,16599.3743,16599.3743,9.4762,9.5138,20978.5000,13072.0000,7906.5000,0.4950,4656.8355,2027.3970,6684.2325,24.7945,15099.3970,16321.6645,1222.2675,9.5138,9.4881,1555.1000,0.0000,1555.1000,0.4250,412.0464,0.0000,412.0464,21.2882,0.0000,1143.0536,1143.0536,9.4881,9.0783,38015.5000,0.0000,38015.5000,2.2098,8400.1311,0.0000,8400.1311,110.6866,0.0000,29615.3689,29615.3689,9.0783,8.9680,13905.7000,0.0000,13905.7000,0.4250,3708.5824,0.0000,3708.5824,21.2882,0.0000,10197.1176,10197.1176,8.9680,7.1249,8.0464,8.0464,-4.3032,-64547.3259,8.0464,6.9384,7.7510,7.4924,-2.5869,-20695.2670,7.7510,6.8679,7.5449,7.3094,-2.0616,-14430.8726,16.7483,1342.2737,-60075.8000,-99673.4654
8634,7.6238,10.0252,13910.8000,85574.8000,-71664.0000,6.5315,3191.5993,12352.7897,15544.3890,327.1630,97927.5897,10719.2007,-87208.3890,10.0252,9.7878,18559.1000,0.0000,18559.1000,0.8788,4880.3418,0.0000,4880.3418,44.0184,0.0000,13678.7582,13678.7582,9.7878,9.7701,30257.5000,78.5000,30179.0000,0.4950,6680.0604,12.2120,6692.2724,24.7945,90.7120,23577.4396,23486.7276,9.7701,9.7537,1285.5000,0.0000,1285.5000,0.4250,339.3170,0.0000,339.3170,21.2882,0.0000,946.1830,946.1830,9.7537,9.3301,38348.7000,0.0000,38348.7000,2.2798,8436.4539,0.0000,8436.4539,114.1971,0.0000,29912.2461,29912.2461,9.3301,9.1843,16341.4000,0.0000,16341.4000,0.5493,4341.7741,0.0000,4341.7741,27.5157,0.0000,11999.6259,11999.6259,9.1843,7.1429,8.1636,8.1636,-4.7633,-71448.9024,8.1636,6.9698,7.8452,7.5667,-2.7857,-22285.6735,7.8452,6.8961,7.6238,7.3707,-2.2148,-15503.5562,16.7392,1341.5446,33049.7000,-109238.1320
8635,7.3818,8.9032,16014.0000,85445.7000,-69431.7000,3.2519,3690.6861,12279.9840,15970.6701,162.8866,97725.6840,12323.3139,-85402.3701,8.9032,8.6659,18565.5000,0.0000,18565.5000,0.7211,4964.3630,0.0000,4964.3630,36.1218,0.0000,13601.1370,13601.1370,8.6659,8.2582,33950.4000,0.0000,33950.4000,1.8052,7645.4113,0.0000,7645.4113,90.4201,0.0000,26304.9887,26304.9887,8.2582,8.2419,978.7000,0.0000,978.7000,0.4250,264.2645,0.0000,264.2645,21.2882,0.0000,714.4355,714.4355,8.2419,7.7235,40236.4000,0.0000,40236.4000,2.2879,9079.6285,0.0000,9079.6285,114.6033,0.0000,31156.7715,31156.7715,7.7235,7.5159,15592.0000,0.0000,15592.0000,0.6427,4244.5350,0.0000,4244.5350,32.1920,0.0000,11347.4650,11347.4650,7.5159,7.7133,7.6146,7.6146,0.3771,5657.0993,7.6146,7.1580,7.4928,7.3863,-0.8721,-6976.7547,7.4928,7.0172,7.3818,7.2550,-0.9085,-6359.3120,13.7007,1098.0289,39891.3000,-7678.9674
8636,7.3118,8.7465,28157.1000,44167.2000,-16010.1000,3.1464,6497.7310,6339.5541,12837.2851,157.6012,50506.7541,21659.3690,-28847.3851,8.7465,8.5182,18568.5000,0.0000,18568.5000,0.7357,4976.8896,0.0000,4976.8896,36.8504,0.0000,13591.6104,13591.6104,8.5182,8.0766,41508.2000,0.0000,41508.2000,2.0761,9372.1385,0.0000,9372.1385,103.9936,0.0000,32136.0615,32136.0615,8.0766,8.0646,1071.2000,0.0000,1071.2000,0.4250,290.0408,0.0000,290.0408,21.2882,0.0000,781.1592,781.1592,8.0646,7.5415,42371.3000,0.0000,42371.3000,2.4732,9590.3889,0.0000,9590.3889,123.8828,0.0000,32780.9111,32780.9111,7.5415,7.3511,14280.4000,0.0000,14280.4000,0.6312,3898.3328,0.0000,3898.3328,31.6169,0.0000,10382.0672,10382.0672,7.3511,7.5960,7.4735,7.4735,0.4860,7289.8807,7.4735,7.1761,7.3942,7.3248,-0.5900,-4719.9820,7.3942,7.0408,7.3118,7.2175,-0.7012,-4908.6226,14.2314,1140.5597,101789.5000,-2338.7239
8637,7.1116,7.7145,32474.2000,39704.5000,-7230.3000,0.7252,7521.9995,5678.6365,13200.6361,36.3269,45383.1365,24952.2005,-20430.9361,7.7145,7.4321,15712.3000,0.0000,15712.3000,0.7379,4277.8688,0.0000,4277.8688,36.9595,0.0000,11434.4312,11434.4312,7.4321,6.7643,44410.8000,0.0000,44410.8000,2.5458,10227.0329,0.0000,10227.0329,127.5186,0.0000,34183.7671,34183.7671,6.7643,6.7481,620.4000,0.0000,620.4000,0.4250,171.4010,0.0000,171.4010,21.2882,0.0000,448.9990,448.9990,6.7481,6.0675,43639.6000,0.0000,43639.6000,2.6137,10105.1231,0.0000,10105.1231,130.9201,0.0000,33534.4769,33534.4769,6.0675,5.8523,11657.3000,0.0000,11657.3000,0.5801,3255.7302,0.0000,3255.7302,29.0549,0.0000,8401.5698,8401.5698,5.8523,8.1855,7.0189,7.0189,3.7212,55818.2202,7.0189,7.3363,7.1035,7.1776,0.5062,4049.2853,7.1035,7.1381,7.1116,7.1208,0.0551,385.5222,11.4415,916.9637,108810.1000,60253.0277
