Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
8638,7.0201,7.4588,41343.0000,29340.8000,12002.2000,0.3272,9592.6747,4189.5912,13782.2659,16.3875,33530.3912,31750.3253,-1780.0659,7.4588,7.2137,15329.1000,0.0000,15329.1000,0.6362,4189.9233,0.0000,4189.9233,31.8660,0.0000,11139.1767,11139.1767,7.2137,6.4806,86112.8000,0.0000,86112.8000,2.7841,19910.0001,0.0000,19910.0001,139.4542,0.0000,66202.7999,66202.7999,6.4806,6.4709,454.1000,0.0000,454.1000,0.4250,126.0101,0.0000,126.0101,21.2882,0.0000,328.0899,328.0899,6.4709,5.7519,45223.5000,0.0000,45223.5000,2.7650,10522.9112,0.0000,10522.9112,138.4963,0.0000,34700.5888,34700.5888,5.7519,5.5719,10158.4000,0.0000,10158.4000,0.4869,2851.1587,0.0000,2851.1587,24.3907,0.0000,7307.2413,7307.2413,5.5719,8.1073,6.8396,6.8396,3.9360,59040.6300,6.8396,7.3579,6.9778,7.0988,0.8046,6437.1690,6.9778,7.1589,7.0201,7.0684,0.2811,1967.3924,11.1365,892.5191,169280.1000,67445.1914
8639,6.8193,6.8466,45503.6000,24469.7000,21033.9000,0.7259,10597.8189,3481.7412,14079.5601,36.3603,27951.4412,34905.7811,6954.3399,6.8466,6.6782,15339.9000,0.0000,15339.9000,0.6236,4232.6306,0.0000,4232.6306,31.2365,0.0000,11107.2694,11107.2694,6.6782,5.6766,103678.2000,0.0000,103678.2000,5.4224,24209.8973,0.0000,24209.8973,271.6091,0.0000,79468.3027,79468.3027,5.6766,5.6716,460.6000,0.0000,460.6000,0.4250,129.4296,0.0000,129.4296,21.2882,0.0000,331.1704,331.1704,5.6716,5.1473,46626.9000,0.0000,46626.9000,2.8817,11003.9203,0.0000,11003.9203,144.3467,0.0000,35622.9797,35622.9797,5.1473,5.0368,5661.6000,0.0000,5661.6000,0.4269,1604.2387,0.0000,1604.2387,21.3858,0.0000,4057.3613,4057.3613,5.0368,7.8820,6.4594,6.4594,6.2499,93748.4062,6.4594,7.3772,6.7042,6.9183,2.0162,16129.3093,6.7042,7.1976,6.8193,6.9509,1.0838,7586.8671,15.7584,1262.9438,192801.1000,117464.5825
8640,6.6625,6.5733,48630.2000,21323.2000,27307.0000,1.2779,11359.3875,3025.7820,14385.1695,64.0111,24348.9820,37270.8125,12921.8305,6.5733,6.4305,15369.1000,0.0000,15369.1000,0.6313,4258.6976,0.0000,4258.6976,31.6198,0.0000,11110.4024,11110.4024,6.4305,5.4087,100583.9000,0.0000,100583.9000,6.6007,23595.9728,0.0000,23595.9728,330.6266,0.0000,76987.9272,76987.9272,5.4087,5.4044,451.8000,0.0000,451.8000,0.4250,127.4928,0.0000,127.4928,21.2882,0.0000,324.3072,324.3072,5.4044,4.9464,48395.8000,0.0000,48395.8000,3.0212,11475.9086,0.0000,11475.9086,151.3298,0.0000,36919.8914,36919.8914,4.9464,4.8943,1729.3000,0.0000,1729.3000,0.4250,491.5638,0.0000,491.5638,21.2882,0.0000,1237.7362,1237.7362,4.8943,7.5564,6.2253,6.2253,6.8918,103376.6999,6.2253,7.2954,6.5107,6.7604,2.7703,22162.7464,6.5107,7.1614,6.6625,6.8361,1.6847,11793.0315,18.5715,1488.3931,193836.9000,137332.4778
8641,6.5714,6.4099,51891.2000,18917.4000,32973.8000,1.6650,12141.9081,2680.1838,14822.0919,83.3977,21597.5838,39749.2919,18151.7081,6.4099,6.2710,15370.0000,0.0000,15370.0000,0.6358,4269.7779,0.0000,4269.7779,31.8452,0.0000,11100.2221,11100.2221,6.2710,5.3086,111511.3000,0.0000,111511.3000,6.4365,26237.5279,0.0000,26237.5279,322.4059,0.0000,85273.7721,85273.7721,5.3086,5.3045,461.6000,0.0000,461.6000,0.4250,130.4639,0.0000,130.4639,21.2882,0.0000,331.1361,331.1361,5.3045,4.8428,49477.2000,0.0000,49477.2000,3.1535,11753.3029,0.0000,11753.3029,157.9588,0.0000,37723.8971,37723.8971,4.8428,4.8274,979.0000,0.0000,979.0000,0.4250,278.7436,0.0000,278.7436,21.2882,0.0000,700.2564,700.2564,4.8274,7.3860,6.1067,6.1067,6.8164,102245.4638,6.1067,7.2245,6.4048,6.6656,2.9780,23823.6115,6.4048,7.1188,6.5714,6.7618,1.9023,13315.7981,19.1111,1531.6417,210772.9000,139384.8734
8642,6.4614,6.2533,55292.0000,17259.2000,38032.8000,2.0146,12964.4835,2440.6519,15405.1354,100.9136,19699.8519,42327.5165,22627.6646,6.2533,6.1261,15357.9000,0.0000,15357.9000,0.6378,4276.8347,0.0000,4276.8347,31.9469,0.0000,11081.0653,11081.0653,6.1261,5.1484,106116.9000,0.0000,106116.9000,7.1595,25036.1938,0.0000,25036.1938,358.6168,0.0000,81080.7062,81080.7062,5.1484,5.1446,451.2000,0.0000,451.2000,0.4250,127.8473,0.0000,127.8473,21.2882,0.0000,323.3527,323.3527,5.1446,4.7121,50127.6000,0.0000,50127.6000,3.2308,11941.9576,0.0000,11941.9576,161.8304,0.0000,38185.6424,38185.6424,4.7121,4.7041,415.7000,0.0000,415.7000,0.4250,118.6050,0.0000,118.6050,21.2882,0.0000,297.0950,297.0950,4.7041,7.2140,5.9590,5.9590,7.2912,109367.4164,5.9590,7.1478,6.2760,6.5534,3.4534,27627.0571,6.2760,7.0703,6.4614,6.6732,2.3072,16150.3317,20.8390,1670.1220,210502.1000,153144.8052
8643,6.3958,6.1372,58319.8000,15705.4000,42614.4000,2.3296,13691.3248,2218.4507,15909.7755,116.6888,17923.8507,44628.4752,26704.6245,6.1372,6.0105,15355.9000,0.0000,15355.9000,0.6392,4284.0343,0.0000,4284.0343,32.0181,0.0000,11071.8657,11071.8657,6.0105,5.0837,115276.7000,0.0000,115276.7000,6.8337,27256.3581,0.0000,27256.3581,342.2995,0.0000,88020.3419,88020.3419,5.0837,5.0800,462.2000,0.0000,462.2000,0.4250,131.0981,0.0000,131.0981,21.2882,0.0000,331.1019,331.1019,5.0800,4.6434,50163.1000,0.0000,50163.1000,3.2844,11964.2635,0.0000,11964.2635,164.5155,0.0000,38198.8365,38198.8365,4.6434,4.6400,415.7000,0.0000,415.7000,0.4250,118.7345,0.0000,118.7345,21.2882,0.0000,296.9655,296.9655,4.6400,7.1173,5.8786,5.8786,7.2192,108288.2154,5.8786,7.0928,6.2024,6.4857,3.5384,28307.4335,6.2024,7.0314,6.3958,6.6169,2.4158,16910.4833,20.9053,1675.4362,224288.0000,153506.1322
8644,6.3070,6.0203,50769.7000,26482.1000,24287.6000,2.6141,11938.8384,3735.0801,15673.9185,130.9417,30217.1801,38830.8616,8613.6815,6.0203,5.9014,15366.2000,0.0000,15366.2000,0.6406,4294.7430,0.0000,4294.7430,32.0860,0.0000,11071.4570,11071.4570,5.9014,4.9563,107400.3000,0.0000,107400.3000,7.4415,25446.2125,0.0000,25446.2125,372.7436,0.0000,81954.0875,81954.0875,4.9563,4.9528,450.5000,0.0000,450.5000,0.4250,128.0372,0.0000,128.0372,21.2882,0.0000,322.4628,322.4628,4.9528,4.5427,49375.5000,0.0000,49375.5000,3.2912,11803.3496,0.0000,11803.3496,164.8584,0.0000,37572.1504,37572.1504,4.5427,4.5395,979.0000,0.0000,979.0000,0.4250,280.0753,0.0000,280.0753,21.2882,0.0000,698.9247,698.9247,4.5395,6.9897,5.7646,5.7646,7.6018,114026.5124,5.7646,7.0257,6.1009,6.3951,3.9126,31300.5807,6.1009,6.9843,6.3070,6.5426,2.7408,19185.5803,22.2561,1783.6946,197859.1000,164512.6734
8645,6.3364,6.2322,45906.5000,33100.4000,12806.1000,1.4929,10789.2338,4670.8565,15460.0903,74.7808,37771.2565,35117.2662,-2653.9903,6.2322,6.0981,15370.7000,0.0000,15370.7000,0.6425,4281.8091,0.0000,4281.8091,32.1804,0.0000,11088.8909,11088.8909,6.0981,5.1059,114524.9000,0.0000,114524.9000,6.9489,27034.0601,0.0000,27034.0601,348.0683,0.0000,87490.8399,87490.8399,5.1059,5.1020,613.2000,0.0000,613.2000,0.4250,173.8665,0.0000,173.8665,21.2882,0.0000,439.3335,439.3335,5.1020,4.6473,47601.8000,0.0000,47601.8000,3.2484,11348.8883,0.0000,11348.8883,162.7108,0.0000,36252.9117,36252.9117,4.6473,4.6388,5297.1000,0.0000,5297.1000,0.4250,1512.8921,0.0000,1512.8921,21.2882,0.0000,3784.2079,3784.2079,4.6388,7.0081,5.8235,5.8235,6.5309,97962.7558,5.8235,7.0187,6.1422,6.4211,3.2947,26357.4369,6.1422,6.9745,6.3364,6.5583,2.2940,16058.2759,19.7739,1584.7600,196213.8000,140378.4686
8646,6.3360,6.3691,25382.3000,84988.9000,-59606.6000,0.7866,5965.5588,11992.8429,17958.4017,39.4030,96981.7429,19416.7412,-77565.0017,6.3691,6.2306,15369.8000,0.0000,15369.8000,0.6400,4272.4357,0.0000,4272.4357,32.0579,0.0000,11097.3643,11097.3643,6.2306,5.1382,69900.6000,0.0000,69900.6000,7.3794,16459.3769,0.0000,16459.3769,369.6362,0.0000,53441.2231,53441.2231,5.1382,5.1328,563.9000,0.0000,563.9000,0.4250,159.8064,0.0000,159.8064,21.2882,0.0000,404.0936,404.0936,5.1328,4.6804,45170.1000,0.0000,45170.1000,3.1217,10763.2073,0.0000,10763.2073,156.3675,0.0000,34406.8927,34406.8927,4.6804,4.6332,17875.8000,0.0000,17875.8000,0.4250,5102.7817,0.0000,5102.7817,21.2882,0.0000,12773.0183,12773.0183,4.6332,7.0176,5.8254,5.8254,6.3706,95559.4784,5.8254,7.0161,6.1429,6.4207,3.1815,25451.8379,6.1429,6.9703,6.3360,6.5566,2.2106,15474.3320,19.1667,1536.0984,89273.6000,136485.6483
8647,6.6234,7.6569,15994.0000,121184.7000,-105190.7000,2.6858,3738.7413,17184.6109,20923.3522,134.5307,138369.3109,12255.2587,-126114.0522,7.6569,7.5079,26103.9000,0.0000,26103.9000,0.6383,7113.3870,0.0000,7113.3870,31.9715,0.0000,18990.5130,18990.5130,7.5079,6.7909,57208.4000,0.0000,57208.4000,4.4917,13155.8130,0.0000,13155.8130,224.9870,0.0000,44052.5870,44052.5870,6.7909,6.7854,1166.9000,0.0000,1166.9000,0.4250,322.2526,0.0000,322.2526,21.2882,0.0000,844.6474,844.6474,6.7854,6.3229,44154.3000,0.0000,44154.3000,2.9603,10217.6290,0.0000,10217.6290,148.2826,0.0000,33936.6710,33936.6710,6.3229,6.1510,19002.3000,0.0000,19002.3000,0.7675,5285.9840,0.0000,5285.9840,38.4459,0.0000,13716.3160,13716.3160,6.1510,6.6890,6.4200,6.4200,1.3463,20195.1406,6.4200,6.8876,6.5447,6.6538,1.1703,9362.4989,6.5447,6.8820,6.6234,6.7133,0.8442,5909.6220,17.9529,1438.8141,42445.1000,35467.2615
8648,6.8633,8.3647,14384.8000,132349.0000,-117964.2000,4.7471,3347.4675,18846.1440,22193.6114,237.7811,151195.1440,11037.3325,-140157.8114,8.3647,8.1378,31863.1000,0.0000,31863.1000,1.0580,8589.6597,0.0000,8589.6597,52.9976,0.0000,23273.4403,23273.4403,8.1378,7.6117,31882.6000,5101.2000,26781.4000,3.5808,7248.2710,781.9418,8030.2128,179.3632,5883.1418,24634.3290,18751.1872,7.6117,7.6016,1989.5000,0.0000,1989.5000,0.4250,542.5191,0.0000,542.5191,21.2882,0.0000,1446.9809,1446.9809,7.6016,7.1961,44116.5000,0.0000,44116.5000,2.7954,10065.1441,0.0000,10065.1441,140.0221,0.0000,34051.3559,34051.3559,7.1961,7.0320,18251.3000,0.0000,18251.3000,0.7898,5008.8530,0.0000,5008.8530,39.5629,0.0000,13242.4470,13242.4470,7.0320,6.7031,6.8676,6.8676,-0.9212,-13817.5291,6.8676,6.8588,6.8652,6.8632,-0.0246,-196.8688,6.8652,6.8569,6.8633,6.8611,-0.0232,-162.4798,20.0943,1610.4364,5037.6000,-14176.8776
8649,7.0725,8.9079,12489.2000,140782.8000,-128293.6000,5.3305,2894.9889,20121.1241,23016.1130,267.0030,160903.9241,9594.2111,-151309.7130,8.9079,8.6023,36227.4000,0.0000,36227.4000,1.2749,9686.4278,0.0000,9686.4278,63.8586,0.0000,26540.9722,26540.9722,8.6023,8.3561,23945.9000,4371.0000,19574.9000,1.6551,5398.6031,672.5789,6071.1820,82.9050,5043.5789,18547.2969,13503.7180,8.3561,8.3371,2162.5000,0.0000,2162.5000,0.4250,583.0431,0.0000,583.0431,21.2882,0.0000,1579.4569,1579.4569,8.3371,7.8897,43090.1000,0.0000,43090.1000,2.7469,9707.8229,0.0000,9707.8229,137.5906,0.0000,33382.2771,33382.2771,7.8897,7.7156,15998.4000,0.0000,15998.4000,0.7461,4344.1239,0.0000,4344.1239,37.3740,0.0000,11654.2761,11654.2761,7.7156,6.7528,7.2342,7.2342,-2.4517,-36775.5364,7.2342,6.8698,7.1370,7.0520,-0.9280,-7423.7771,7.1370,6.8603,7.0725,6.9987,-0.7047,-4932.8505,18.2677,1464.0464,-11240.3000,-49132.1639
8650,7.2233,9.2089,10817.8000,147729.6000,-136911.8000,5.8039,2500.5081,21170.8044,23671.3125,290.7149,168900.4044,8317.2919,-160583.1125,9.2089,8.8601,42780.6000,0.0000,42780.6000,1.4354,11387.0771,0.0000,11387.0771,71.9014,0.0000,31393.5229,31393.5229,8.8601,8.6827,18896.7000,3929.8000,14966.9000,1.1986,4240.6877,606.0440,4846.7317,60.0359,4535.8440,14656.0123,10120.1683,8.6827,8.6619,2206.4000,0.0000,2206.4000,0.4250,591.9483,0.0000,591.9483,21.2882,0.0000,1614.4517,1614.4517,8.6619,8.2233,41186.2000,0.0000,41186.2000,2.6436,9227.8614,0.0000,9227.8614,132.4169,0.0000,31958.3386,31958.3386,8.2233,8.0701,14496.5000,0.0000,14496.5000,0.6457,3916.3624,0.0000,3916.3624,32.3419,0.0000,10580.1376,10580.1376,8.0701,6.8793,7.4747,7.4747,-3.0257,-45386.2485,7.4747,6.9144,7.3253,7.1945,-1.4239,-11390.9649,7.3253,6.8884,7.2233,7.1068,-1.1102,-7771.4744,18.2282,1460.8783,-21275.2000,-64548.6878
8651,7.3443,9.4238,9096.7000,154008.0000,-144911.3000,6.1989,2097.9470,22118.5510,24216.4980,310.5010,176126.5510,6998.7530,-169127.7980,9.4238,9.0169,44958.9000,0.0000,44958.9000,1.6861,11928.5197,0.0000,11928.5197,84.4563,0.0000,33030.3803,33030.3803,9.0169,8.8857,13432.0000,6218.9000,7213.1000,0.9117,3005.9419,960.4063,3966.3482,45.6686,7179.3063,10426.0581,3246.7518,8.8857,8.8648,2618.3000,0.0000,2618.3000,0.4250,700.3105,0.0000,700.3105,21.2882,0.0000,1917.9895,1917.9895,8.8648,8.4506,38969.1000,0.0000,38969.1000,2.5105,8701.2464,0.0000,8701.2464,125.7505,0.0000,30267.8536,30267.8536,8.4506,8.3135,11680.3000,0.0000,11680.3000,0.5815,3144.6806,0.0000,3144.6806,29.1278,0.0000,8535.6194,8535.6194,8.3135,6.9998,7.6566,7.6566,-3.3825,-50737.3499,7.6566,6.9657,7.4724,7.3112,-1.7789,-14231.2877,7.4724,6.9235,7.3443,7.1979,-1.4133,-9893.4009,18.4705,1480.3019,-39471.6000,-74862.0385
8652,7.4720,9.7039,7918.6000,159477.7000,-151559.1000,6.5654,1821.9149,22957.0721,24778.9870,328.8622,182434.7721,6096.6851,-176338.0870,9.7039,9.2675,38959.7000,0.0000,38959.7000,1.7653,10293.7970,0.0000,10293.7970,88.4222,0.0000,28665.9030,28665.9030,9.2675,9.2245,14752.9000,8914.1000,5838.8000,0.4950,3286.9311,1379.8041,4666.7351,24.7945,10293.9041,11465.9689,1172.0649,9.2245,9.1991,3136.3000,0.0000,3136.3000,0.4250,834.6059,0.0000,834.6059,21.2882,0.0000,2301.6941,2301.6941,9.1991,8.7992,37414.9000,0.0000,37414.9000,2.3658,8307.4075,0.0000,8307.4075,118.5042,0.0000,29107.4925,29107.4925,8.7992,8.6863,10178.4000,0.0000,10178.4000,0.4666,2725.9410,0.0000,2725.9410,23.3728,0.0000,7452.4590,7452.4590,8.6863,7.0454,7.8658,7.8658,-4.1460,-62190.0333,7.8658,6.9925,7.6330,7.4292,-2.2065,-17652.1742,7.6330,6.9430,7.4720,7.2880,-1.7432,-12202.6499,18.1247,1452.5860,-56031.0000,-92044.8575
8653,7.5963,9.9405,7101.8000,164424.7000,-157322.9000,6.8715,1630.2180,23722.9123,25353.1303,344.1917,188147.6123,5471.5820,-182676.0303,9.9405,9.5590,44960.8000,0.0000,44960.8000,1.5223,11837.8068,0.0000,11837.8068,76.2499,0.0000,33122.9932,33122.9932,9.5590,9.5433,8852.8000,10283.9000,-1431.1000,0.4950,1962.3027,1596.2492,3558.5519,24.7945,11880.1492,6890.4973,-4989.6519,9.5433,9.5126,2985.6000,0.0000,2985.6000,0.4250,790.7316,0.0000,790.7316,21.2882,0.0000,2194.8684,2194.8684,9.5126,9.1252,36462.6000,0.0000,36462.6000,2.2566,8053.6992,0.0000,8053.6992,113.0308,0.0000,28408.9008,28408.9008,9.1252,9.0260,9051.9000,0.0000,9051.9000,0.4250,2412.4001,0.0000,2412.4001,21.2882,0.0000,6639.4999,6639.4999,9.0260,7.1077,8.0668,8.0668,-4.8114,-72170.9364,8.0668,7.0230,7.7885,7.5449,-2.6182,-20945.5014,7.7885,6.9649,7.5963,7.3767,-2.0656,-14459.3627,17.9929,1442.0242,-65293.1000,-107575.8005
8654,7.7065,10.0521,6716.0000,168788.5000,-162072.5000,7.1377,1538.5145,24401.7854,25940.3000,357.5280,193190.2854,5177.4855,-188012.8000,10.0521,9.6267,42776.2000,0.0000,42776.2000,1.7496,11244.0433,0.0000,11244.0433,87.6354,0.0000,31532.1567,31532.1567,9.6267,9.6907,8244.2000,8264.8000,-20.6000,0.4950,1825.2357,1283.6915,3108.9272,24.7945,9548.4915,6418.9643,-3129.5272,9.6907,9.6625,1974.5000,0.0000,1974.5000,0.4250,521.7978,0.0000,521.7978,21.2882,0.0000,1452.7022,1452.7022,9.6625,9.2976,35737.3000,0.0000,35737.3000,2.1857,7873.8597,0.0000,7873.8597,109.4798,0.0000,27863.4403,27863.4403,9.2976,9.2122,7925.5000,0.0000,7925.5000,0.4250,2106.7645,0.0000,2106.7645,21.2882,0.0000,5818.7355,5818.7355,9.2122,7.2358,8.2240,8.2240,-5.1319,-76979.0649,8.2240,7.0815,7.9193,7.6527,-2.9667,-23733.7076,7.9193,7.0070,7.7065,7.4632,-2.3689,-16582.2135,18.6269,1492.8342,-73679.6000,-117294.9861
8655,7.8018,10.2001,6810.6000,172493.7000,-165683.1000,7.3577,1557.4371,24981.3566,26538.7937,368.5478,197475.0566,5253.1629,-192221.8937,10.2001,9.7976,40589.1000,0.0000,40589.1000,1.6614,10645.8968,0.0000,10645.8968,83.2172,0.0000,29943.2032,29943.2032,9.7976,9.8375,9300.9000,8274.5000,1026.4000,0.4950,2053.0432,1287.3656,3340.4088,24.7945,9561.8656,7247.8568,-2314.0088,9.8375,9.8189,1903.4000,0.0000,1903.4000,0.4250,501.9142,0.0000,501.9142,21.2882,0.0000,1401.4858,1401.4858,9.8189,9.4633,35110.9000,0.0000,35110.9000,2.1359,7715.8271,0.0000,7715.8271,106.9889,0.0000,27395.0729,27395.0729,9.4633,9.3890,9051.9000,0.0000,9051.9000,0.4250,2400.2386,0.0000,2400.2386,21.2882,0.0000,6651.6614,6651.6614,9.3890,7.3298,8.3594,8.3594,-5.3823,-80734.9736,8.3594,7.1322,8.0322,7.7458,-3.2077,-25661.3785,8.0322,7.0448,7.8018,7.5385,-2.5806,-18064.3615,18.7500,1502.6996,-78001.4000,-124460.7136
8656,7.8836,10.3287,7292.7000,175623.1000,-168330.4000,7.5256,1665.1627,25473.2233,27138.3861,376.9587,201096.3233,5627.5373,-195468.7861,10.3287,9.9476,34593.1000,0.0000,34593.1000,1.5724,9056.0839,0.0000,9056.0839,78.7623,0.0000,25537.0161,25537.0161,9.9476,9.9770,11736.8000,10999.9000,736.9000,0.4950,2583.9773,1713.9709,4297.9482,24.7945,12713.8709,9152.8227,-3561.0482,9.9770,9.9591,2459.8000,0.0000,2459.8000,0.4250,647.2952,0.0000,647.2952,21.2882,0.0000,1812.5048,1812.5048,9.9591,9.6105,33895.1000,0.0000,33895.1000,2.0921,7431.4193,0.0000,7431.4193,104.7944,0.0000,26463.6807,26463.6807,9.6105,9.5259,10553.9000,0.0000,10553.9000,0.4250,2792.3876,0.0000,2792.3876,21.2882,0.0000,7761.5124,7761.5124,9.5259,7.4178,8.4718,8.4718,-5.5253,-82879.4536,8.4718,7.1812,8.1277,7.8265,-3.3829,-27063.2510,8.1277,7.0818,7.8836,7.6047,-2.7414,-19189.4513,18.8028,1506.9275,-86091.6000,-129132.1559
8657,7.9676,10.4921,7518.7000,178692.9000,-171174.2000,7.6494,1714.1068,25959.0918,27673.1986,383.1573,204651.9918,5804.5932,-198847.3986,10.4921,10.1621,22582.0000,0.0000,22582.0000,1.3372,5897.5444,0.0000,5897.5444,66.9799,0.0000,16684.4556,16684.4556,10.1621,10.2080,16221.9000,13155.7000,3066.2000,0.4950,3558.1632,2054.3988,5612.5621,24.7945,15210.0988,12663.7368,-2546.3621,10.2080,10.1846,1554.5000,0.0000,1554.5000,0.4250,407.6737,0.0000,407.6737,21.2882,0.0000,1146.8263,1146.8263,10.1846,9.8425,31767.4000,0.0000,31767.4000,2.0142,6939.1446,0.0000,6939.1446,100.8910,0.0000,24828.2554,24828.2554,9.8425,9.7422,13933.2000,0.0000,13933.2000,0.4250,3673.8208,0.0000,3673.8208,21.2882,0.0000,10259.3792,10259.3792,9.7422,7.4592,8.6007,8.6007,-5.8934,-88401.3630,8.6007,7.2109,8.2301,7.9058,-3.5875,-28700.1261,8.2301,7.1054,7.9676,7.6677,-2.9034,-20323.6989,18.5187,1484.1582,-98270.9000,-137425.1880
8658,8.0572,10.7003,11090.0000,106754.4000,-95664.4000,7.7823,2524.1211,15534.4564,18058.5775,389.8141,122288.8564,8565.8789,-113722.9775,10.7003,10.4784,18604.4000,0.0000,18604.4000,0.8705,4843.9685,0.0000,4843.9685,43.6024,0.0000,13760.4315,13760.4315,10.4784,10.5120,22521.9000,87.3000,22434.6000,0.4950,4913.1883,13.6785,4926.8668,24.7945,100.9785,17608.7117,17507.7332,10.5120,10.4968,1288.6000,0.0000,1288.6000,0.4250,336.4343,0.0000,336.4343,21.2882,0.0000,952.1657,952.1657,10.4968,10.1663,29508.8000,0.0000,29508.8000,1.8796,6412.9539,0.0000,6412.9539,94.1468,0.0000,23095.8461,23095.8461,10.1663,10.0298,16373.9000,0.0000,16373.9000,0.5431,4296.7562,0.0000,4296.7562,27.2039,0.0000,12077.1438,12077.1438,10.0298,7.4705,8.7501,8.7501,-6.4192,-96288.7018,8.7501,7.2247,8.3433,7.9874,-3.8261,-30609.1802,8.3433,7.1170,8.0572,7.7301,-3.0760,-21531.8284,17.9931,1442.0399,-7454.1000,-148429.7105
8659,7.8034,9.7760,11724.4000,105722.1000,-93997.7000,4.3515,2681.0359,15311.6404,17992.6764,217.9657,121033.7404,9043.3641,-111990.3764,9.7760,9.5384,18593.3000,0.0000,18593.3000,0.7146,4907.4005,0.0000,4907.4005,35.7960,0.0000,13685.8995,13685.8995,9.5384,9.2359,23642.6000,0.0000,23642.6000,1.3241,5242.4939,0.0000,5242.4939,66.3225,0.0000,18400.1061,18400.1061,9.2359,9.2195,976.6000,0.0000,976.6000,0.4250,259.8404,0.0000,259.8404,21.2882,0.0000,716.7596,716.7596,9.2195,8.8209,29067.3000,0.0000,29067.3000,1.7355,6451.7543,0.0000,6451.7543,86.9297,0.0000,22615.5457,22615.5457,8.8209,8.6128,15622.9000,0.0000,15622.9000,0.6347,4182.6947,0.0000,4182.6947,31.7916,0.0000,11440.2053,11440.2053,8.6128,7.8551,8.2340,8.2340,-1.4553,-21829.2830,8.2340,7.3329,7.9937,7.7834,-1.7307,-13845.2678,7.9937,7.1783,7.8034,7.5860,-1.5661,-10962.4227,13.7780,1104.2251,-6095.0000,-46636.9735
8660,7.7394,9.6768,18529.8000,65246.6000,-46716.8000,4.2696,4242.2546,9438.4431,13680.6977,213.8636,74685.0431,14287.5454,-60397.4977,9.6768,9.4402,18588.8000,0.0000,18588.8000,0.7256,4913.4442,0.0000,4913.4442,36.3443,0.0000,13675.3558,13675.3558,9.4402,9.1220,28346.6000,0.0000,28346.6000,1.4211,6296.4069,0.0000,6296.4069,71.1826,0.0000,22050.1931,22050.1931,9.1220,9.1096,1071.8000,0.0000,1071.8000,0.4250,285.6567,0.0000,285.6567,21.2882,0.0000,786.1433,786.1433,9.1096,8.7185,28898.9000,0.0000,28898.9000,1.7524,6426.2025,0.0000,6426.2025,87.7776,0.0000,22472.6975,22472.6975,8.7185,8.5206,14308.7000,0.0000,14308.7000,0.6200,3836.7652,0.0000,3836.7652,31.0552,0.0000,10471.9348,10471.9348,8.5206,7.7303,8.1255,8.1255,-1.5227,-22839.9366,8.1255,7.3217,7.9111,7.7236,-1.5484,-12387.1645,7.9111,7.1752,7.7394,7.5432,-1.4178,-9924.8166,13.8205,1107.6277,44498.0000,-45151.9177
8661,7.5565,8.8760,20287.2000,61720.1000,-41432.9000,2.1212,4660.3658,8898.3955,13558.7613,106.2521,70618.4955,15626.8342,-54991.6613,8.8760,8.5784,15748.4000,0.0000,15748.4000,0.7267,4212.8023,0.0000,4212.8023,36.3982,0.0000,11535.5977,11535.5977,8.5784,8.0986,29216.5000,0.0000,29216.5000,1.7071,6589.6765,0.0000,6589.6765,85.5099,0.0000,22626.8235,22626.8235,8.0986,8.0816,622.9000,0.0000,622.9000,0.4250,168.6013,0.0000,168.6013,21.2882,0.0000,454.2987,454.2987,8.0816,7.5929,29069.6000,0.0000,29069.6000,1.7460,6577.7474,0.0000,6577.7474,87.4577,0.0000,22491.8526,22491.8526,7.5929,7.3655,11680.3000,0.0000,11680.3000,0.5689,3186.0350,0.0000,3186.0350,28.4949,0.0000,8494.2650,8494.2650,7.3655,8.1323,7.7489,7.7489,1.1697,17545.6152,7.7489,7.4102,7.6586,7.5795,-0.5166,-4133.1821,7.6586,7.2212,7.5565,7.4399,-0.6672,-4670.3436,10.9423,876.9624,44904.8000,8742.0895
8662,7.4841,8.7390,25094.9000,48157.4000,-23062.5000,1.8794,5772.5453,6933.8623,12706.4076,94.1385,55091.2623,19322.3547,-35768.9076,8.7390,8.4759,15370.3000,0.0000,15370.3000,0.6244,4120.1496,0.0000,4120.1496,31.2740,0.0000,11250.1504,11250.1504,8.4759,7.9598,55995.0000,0.0000,55995.0000,1.7898,12652.7142,0.0000,12652.7142,89.6492,0.0000,43342.2858,43342.2858,7.9598,7.9494,462.9000,0.0000,462.9000,0.4250,125.5591,0.0000,125.5591,21.2882,0.0000,337.3409,337.3409,7.9494,7.4365,30561.3000,0.0000,30561.3000,1.7926,6930.9495,0.0000,6930.9495,89.7895,0.0000,23630.3505,23630.3505,7.4365,7.2428,10178.4000,0.0000,10178.4000,0.4740,2783.0318,0.0000,2783.0318,23.7421,0.0000,7395.3682,7395.3682,7.2428,8.0134,7.6281,7.6281,1.1255,16882.9065,7.6281,7.3969,7.5665,7.5125,-0.3376,-2700.7474,7.5665,7.2134,7.4841,7.3899,-0.5156,-3609.1296,10.4776,839.7156,89505.4000,10573.0295
8663,7.3377,8.0656,27165.2000,42045.6000,-14880.4000,1.0457,6265.8002,6037.8545,12303.6547,52.3786,48083.4545,20899.3998,-27184.0547,8.0656,7.8375,15362.0000,0.0000,15362.0000,0.6109,4160.1465,0.0000,4160.1465,30.5978,0.0000,11201.8535,11201.8535,7.8375,6.9584,68494.8000,0.0000,68494.8000,3.4372,15656.8083,0.0000,15656.8083,172.1692,0.0000,52837.9917,52837.9917,6.9584,6.9516,452.2000,0.0000,452.2000,0.4250,124.5568,0.0000,124.5568,21.2882,0.0000,327.6432,327.6432,6.9516,6.4731,32180.2000,0.0000,32180.2000,1.8896,7425.1521,0.0000,7425.1521,94.6479,0.0000,24755.0479,24755.0479,6.4731,6.3234,5672.6000,0.0000,5672.6000,0.4250,1574.2961,0.0000,1574.2961,21.2882,0.0000,4098.3039,4098.3039,6.3234,8.2793,7.3014,7.3014,3.2036,48054.0867,7.3014,7.4995,7.3542,7.4004,0.3244,2595.4414,7.3542,7.2837,7.3377,7.3189,-0.1155,-808.7402,11.7500,941.6880,107281.4000,49840.7880
8664,7.2251,7.7391,28920.5000,37883.9000,-8963.4000,0.6742,6684.6823,5429.2306,12113.9129,33.7684,43313.1306,22235.8177,-21077.3129,7.7391,7.5277,15380.8000,0.0000,15380.8000,0.6180,4186.0399,0.0000,4186.0399,30.9555,0.0000,11194.7601,11194.7601,7.5277,6.5303,66205.2000,0.0000,66205.2000,4.2587,15219.2282,0.0000,15219.2282,213.3200,0.0000,50985.9718,50985.9718,6.5303,6.5242,462.5000,0.0000,462.5000,0.4250,128.2418,0.0000,128.2418,21.2882,0.0000,334.2582,334.2582,6.5242,6.0571,33752.3000,0.0000,33752.3000,2.0304,7846.3754,0.0000,7846.3754,101.7021,0.0000,25905.9246,25905.9246,6.0571,5.9798,1732.3000,0.0000,1732.3000,0.4250,483.8867,0.0000,483.8867,21.2882,0.0000,1248.4133,1248.4133,5.9798,8.1906,7.0852,7.0852,3.8975,58462.3358,7.0852,7.5178,7.2006,7.3015,0.7626,6101.1330,7.2006,7.3057,7.2251,7.2531,0.1853,1297.1550,12.6469,1013.5739,108569.7000,65860.6238
8665,7.1558,7.5671,30400.0000,34368.4000,-3968.4000,0.4058,7035.7496,4919.3193,11955.0689,20.3282,39287.7193,23364.2504,-15923.4689,7.5671,7.3489,15387.9000,0.0000,15387.9000,0.6225,4199.0152,0.0000,4199.0152,31.1796,0.0000,11188.8848,11188.8848,7.3489,6.3549,74112.3000,0.0000,74112.3000,4.1423,17092.8495,0.0000,17092.8495,207.4871,0.0000,57019.4505,57019.4505,6.3549,6.3484,452.1000,0.0000,452.1000,0.4250,125.7007,0.0000,125.7007,21.2882,0.0000,326.3993,326.3993,6.3484,5.8433,34409.8000,0.0000,34409.8000,2.1484,8023.9935,0.0000,8023.9935,107.6137,0.0000,26385.8065,26385.8065,5.8433,5.8189,980.5000,0.0000,980.5000,0.4250,274.8032,0.0000,274.8032,21.2882,0.0000,705.6968,705.6968,5.8189,8.1181,6.9685,6.9685,3.9273,58908.8330,6.9685,7.5050,7.1116,7.2368,0.9164,7330.9488,7.1116,7.3009,7.1558,7.2062,0.3233,2263.3208,12.2535,982.0443,121374.2000,68503.1026
8666,7.0761,7.3706,31591.0000,31158.0000,433.0000,0.2960,7322.2783,4453.4866,11775.7648,14.8266,35611.4866,24268.7217,-11342.7648,7.3706,7.1639,15397.5000,0.0000,15397.5000,0.6247,4214.3308,0.0000,4214.3308,31.2933,0.0000,11183.1692,11183.1692,7.1639,6.1109,69626.6000,0.0000,69626.6000,4.6539,16113.0089,0.0000,16113.0089,233.1145,0.0000,53513.5911,53513.5911,6.1109,6.1048,462.1000,0.0000,462.1000,0.4250,128.9710,0.0000,128.9710,21.2882,0.0000,333.1290,333.1290,6.1048,5.6177,34747.1000,0.0000,34747.1000,2.1983,8137.5362,0.0000,8137.5362,110.1104,0.0000,26609.5638,26609.5638,5.6177,5.6046,416.1000,0.0000,416.1000,0.4250,117.0332,0.0000,117.0332,21.2882,0.0000,299.0668,299.0668,5.6046,8.0512,6.8279,6.8279,4.4113,66169.2071,6.8279,7.4995,7.0070,7.1637,1.2108,9686.2918,7.0070,7.3031,7.0761,7.1551,0.5339,3737.2400,12.9344,1036.6111,121082.4000,79592.7389
8667,7.0260,7.2415,32506.2000,28451.9000,4054.3000,0.2960,7541.4615,4063.0928,11604.5543,14.8266,32514.9928,24964.7385,-7550.2543,7.2415,7.0293,15396.6000,0.0000,15396.6000,0.6274,4222.4569,0.0000,4222.4569,31.4275,0.0000,11174.1431,11174.1431,7.0293,6.0136,76742.1000,0.0000,76742.1000,4.3888,17803.8501,0.0000,17803.8501,219.8333,0.0000,58938.2499,58938.2499,6.0136,6.0073,451.4000,0.0000,451.4000,0.4250,126.1762,0.0000,126.1762,21.2882,0.0000,325.2238,325.2238,6.0073,5.5022,34876.6000,0.0000,34876.6000,2.2311,8181.9667,0.0000,8181.9667,111.7546,0.0000,26694.6333,26694.6333,5.5022,5.4965,416.1000,0.0000,416.1000,0.4250,117.2459,0.0000,117.2459,21.2882,0.0000,298.8541,298.8541,5.4965,8.0008,6.7486,6.7486,4.3950,65925.2948,6.7486,7.4832,6.9445,7.1159,1.2892,10313.2582,6.9445,7.2939,7.0260,7.1192,0.6131,4291.5380,12.5899,1009.0041,131937.1000,80530.0910
8668,6.9604,7.0961,25438.0000,43259.9000,-17821.9000,0.2960,5908.8897,6170.6031,12079.4928,14.8266,49430.5031,19529.1103,-29901.3928,7.0961,6.8955,15387.6000,0.0000,15387.6000,0.6289,4229.4543,0.0000,4229.4543,31.5015,0.0000,11158.1457,11158.1457,6.8955,5.8369,71171.6000,0.0000,71171.6000,4.8506,16552.4242,0.0000,16552.4242,242.9679,0.0000,54619.1758,54619.1758,5.8369,5.8311,462.7000,0.0000,462.7000,0.4250,129.6931,0.0000,129.6931,21.2882,0.0000,333.0069,333.0069,5.8311,5.3518,34541.3000,0.0000,34541.3000,2.2440,8128.6576,0.0000,8128.6576,112.3997,0.0000,26412.6424,26412.6424,5.3518,5.3464,980.5000,0.0000,980.5000,0.4250,276.9341,0.0000,276.9341,21.2882,0.0000,703.5659,703.5659,5.3464,7.9305,6.6384,6.6384,4.7924,71886.5924,6.6384,7.4699,6.8602,7.0542,1.5419,12335.2772,6.8602,7.2896,6.9604,7.0749,0.7964,5574.8351,13.3042,1066.2531,104721.8000,89796.7047
8669,6.9917,7.5198,23727.6000,50055.6000,-26328.0000,0.8057,5508.3534,7143.8931,12652.2466,40.3599,57199.4931,18219.2466,-38980.2466,7.5198,7.3222,15382.3000,0.0000,15382.3000,0.6302,4200.5369,0.0000,4200.5369,31.5690,0.0000,11181.7631,11181.7631,7.3222,6.3554,77122.5000,0.0000,77122.5000,4.5109,17795.8129,0.0000,17795.8129,225.9511,0.0000,59326.6871,59326.6871,6.3554,6.3495,611.0000,0.0000,611.0000,0.4250,169.8795,0.0000,169.8795,21.2882,0.0000,441.1205,441.1205,6.3495,5.8818,33211.3000,0.0000,33211.3000,2.2306,7744.3597,0.0000,7744.3597,111.7305,0.0000,25466.9403,25466.9403,5.8818,5.8693,5307.2000,0.0000,5307.2000,0.4250,1486.5439,0.0000,1486.5439,21.2882,0.0000,3820.6561,3820.6561,5.8693,7.6330,6.7512,6.7512,3.3293,49939.4171,6.7512,7.3776,6.9182,7.0644,1.1824,9459.1382,6.9182,7.2333,6.9917,7.0757,0.5947,4163.2314,13.5412,1085.2487,105306.3000,63561.7867
8670,6.9902,7.6353,11639.4000,103678.7000,-92039.3000,1.1905,2702.1581,14796.5457,17498.7038,59.6332,118475.2457,8937.2419,-109538.0038,7.6353,7.4501,15389.1000,0.0000,15389.1000,0.6251,4194.9568,0.0000,4194.9568,31.3094,0.0000,11194.1432,11194.1432,7.4501,6.4676,45855.4000,0.0000,45855.4000,4.8456,10556.2052,0.0000,10556.2052,242.7146,0.0000,35299.1948,35299.1948,6.4676,6.4603,557.4000,0.0000,557.4000,0.4250,154.7063,0.0000,154.7063,21.2882,0.0000,402.6937,402.6937,6.4603,6.0386,31149.5000,0.0000,31149.5000,2.1216,7249.4280,0.0000,7249.4280,106.2727,0.0000,23900.0720,23900.0720,6.0386,5.9753,17911.0000,0.0000,17911.0000,0.4250,5004.5620,0.0000,5004.5620,21.2882,0.0000,12906.4380,12906.4380,5.9753,7.5654,6.7704,6.7704,3.2026,48039.5557,6.7704,7.3422,6.9229,7.0563,1.1518,9214.5824,6.9229,7.2116,6.9902,7.0672,0.5816,4071.1502,14.4492,1158.0154,18823.1000,61325.2883
8671,7.2275,8.8423,8904.4000,139829.4000,-130925.0000,4.1619,2058.0714,20040.1296,22098.2010,208.4684,159869.5296,6846.3286,-153023.2010,8.8423,8.6762,26164.4000,0.0000,26164.4000,0.6240,7002.6993,0.0000,7002.6993,31.2563,0.0000,19161.7007,19161.7007,8.6762,8.1526,37244.6000,0.0000,37244.6000,2.8736,8385.6924,0.0000,8385.6924,143.9375,0.0000,28858.9076,28858.9076,8.1526,8.1466,1171.2000,0.0000,1171.2000,0.4250,316.7506,0.0000,316.7506,21.2882,0.0000,854.4494,854.4494,8.1466,7.7912,30508.7000,0.0000,30508.7000,1.9854,6895.7111,0.0000,6895.7111,99.4464,0.0000,23612.9889,23612.9889,7.7912,7.5990,19039.7000,0.0000,19039.7000,0.7486,5177.7191,0.0000,5177.7191,37.4964,0.0000,13861.9809,13861.9809,7.5990,7.0288,7.3139,7.3139,-1.2900,-19350.2073,7.3139,7.1486,7.2698,7.2312,-0.3739,-2991.3176,7.2698,7.0884,7.2275,7.1791,-0.4104,-2873.0716,16.2276,1300.5436,-16796.4000,-25214.5964
8672,7.4331,9.4145,7401.8000,150109.2000,-142707.4000,5.9279,1704.2399,21593.2298,23297.4697,296.9304,171702.4298,5697.5601,-166004.8697,9.4145,9.1657,31917.6000,0.0000,31917.6000,1.0379,8469.5607,0.0000,8469.5607,51.9898,0.0000,23448.0393,23448.0393,9.1657,8.7913,15758.9000,5944.6000,9814.3000,2.2771,3517.3849,919.2915,4436.6765,114.0606,6863.8915,12241.5151,5377.6235,8.7913,8.7802,1999.1000,0.0000,1999.1000,0.4250,535.4551,0.0000,535.4551,21.2882,0.0000,1463.6449,1463.6449,8.7802,8.4736,30895.7000,0.0000,30895.7000,1.8789,6908.4259,0.0000,6908.4259,94.1118,0.0000,23987.2741,23987.2741,8.4736,8.2935,18287.2000,0.0000,18287.2000,0.7698,4921.7424,0.0000,4921.7424,38.5598,0.0000,13365.4576,13365.4576,8.2935,7.0953,7.6944,7.6944,-3.0857,-46284.8278,7.6944,7.1280,7.5433,7.4112,-1.4588,-11670.0474,7.5433,7.0708,7.4331,7.3071,-1.2170,-8518.7363,18.4750,1480.6574,-49793.5000,-66473.6115
8673,7.6131,9.9455,5115.7000,158153.5000,-153037.8000,6.4688,1173.9435,22825.1215,23999.0651,324.0197,180978.6215,3941.7565,-177036.8651,9.9455,9.6152,36293.2000,0.0000,36293.2000,1.2534,9554.9855,0.0000,9554.9855,62.7836,0.0000,26738.2145,26738.2145,9.6152,9.5394,6230.2000,5724.6000,505.6000,0.5943,1379.6195,889.0478,2268.6673,29.7660,6613.6478,4850.5805,-1763.0673,9.5394,9.5187,2157.7000,0.0000,2157.7000,0.4250,571.4966,0.0000,571.4966,21.2882,0.0000,1586.2034,1586.2034,9.5187,9.1806,29232.2000,0.0000,29232.2000,1.8788,6456.0229,0.0000,6456.0229,94.1105,0.0000,22776.1771,22776.1771,9.1806,8.9922,16029.8000,0.0000,16029.8000,0.7303,4268.5180,0.0000,4268.5180,36.5784,0.0000,11761.2820,11761.2820,8.9922,7.0720,8.0321,8.0321,-4.5572,-68358.5957,8.0321,7.1039,7.7846,7.5680,-2.2030,-17623.6946,7.7846,7.0497,7.6131,7.4171,-1.7442,-12209.1466,17.0258,1364.5112,-68819.3000,-98191.4368
8674,7.7587,10.1799,3258.5000,165667.1000,-162408.6000,6.9440,745.7417,23973.6207,24719.3625,347.8223,189640.7207,2512.7583,-187127.9625,10.1799,9.8139,42849.3000,0.0000,42849.3000,1.4122,11242.0450,0.0000,11242.0450,70.7348,0.0000,31607.2550,31607.2550,9.8139,9.8380,2388.3000,5447.4000,-3059.1000,0.4950,527.0337,847.6568,1374.6906,24.7945,6295.0568,1861.2663,-4433.7906,9.8380,9.8163,2219.1000,0.0000,2219.1000,0.4250,585.1578,0.0000,585.1578,21.2882,0.0000,1633.9422,1633.9422,9.8163,9.5044,26403.2000,0.0000,26403.2000,1.7520,5802.5150,0.0000,5802.5150,87.7598,0.0000,20600.6850,20600.6850,9.5044,9.3434,14524.9000,0.0000,14524.9000,0.6321,3849.1223,0.0000,3849.1223,31.6614,0.0000,10675.7777,10675.7777,9.3434,7.1974,8.2704,8.2704,-5.2322,-78482.4050,8.2704,7.1381,7.9684,7.7042,-2.7606,-22084.6295,7.9684,7.0698,7.7587,7.5191,-2.1910,-15337.3044,17.4904,1401.7465,-79471.2000,-115904.3389
8675,7.8788,10.3452,2169.7000,174077.2000,-171907.5000,7.3751,495.4580,25246.7272,25742.1852,369.4198,199323.9272,1674.2420,-197649.6852,10.3452,9.9283,45040.6000,0.0000,45040.6000,1.6605,11788.2634,0.0000,11788.2634,83.1768,0.0000,33252.3366,33252.3366,9.9283,9.9867,1038.5000,8132.2000,-7093.7000,0.4950,228.7131,1266.8873,1495.6004,24.7945,9399.0873,809.7869,-8589.3004,9.9867,9.9652,2622.3000,0.0000,2622.3000,0.4250,689.9575,0.0000,689.9575,21.2882,0.0000,1932.3425,1932.3425,9.9652,9.6936,23093.3000,0.0000,23093.3000,1.5733,5062.6457,0.0000,5062.6457,78.8089,0.0000,18030.6543,18030.6543,9.6936,9.5527,11703.1000,0.0000,11703.1000,0.5695,3092.6276,0.0000,3092.6276,28.5263,0.0000,8610.4724,8610.4724,9.5527,7.3419,8.4473,8.4473,-5.5929,-83894.0220,8.4473,7.1947,8.1133,7.8210,-3.1687,-25349.8155,8.1133,7.1083,7.8788,7.6108,-2.5426,-17797.8517,18.1478,1454.4352,-96541.9000,-127041.6892
8676,8.0066,10.5687,1606.7000,179054.3000,-177447.6000,7.8117,366.0308,26030.5719,26396.6027,391.2890,205084.8719,1240.6692,-203844.2027,10.5687,10.1373,39019.7000,0.0000,39019.7000,1.7406,10179.0103,0.0000,10179.0103,87.1841,0.0000,28840.6897,28840.6897,10.1373,10.2486,1646.2000,11040.8000,-9394.6000,0.4950,361.2377,1723.6916,2084.9293,24.7945,12764.4916,1284.9623,-11479.5293,10.2486,10.2235,3135.4000,0.0000,3135.4000,0.4250,821.7793,0.0000,821.7793,21.2882,0.0000,2313.6207,2313.6207,10.2235,9.9896,22019.4000,0.0000,22019.4000,1.3721,4806.7557,0.0000,4806.7557,68.7307,0.0000,17212.6443,17212.6443,9.9896,9.8779,10198.2000,0.0000,10198.2000,0.4574,2683.1505,0.0000,2683.1505,22.9088,0.0000,7515.0495,7515.0495,9.8779,7.4189,8.6484,8.6484,-6.3250,-94874.8712,8.6484,7.2342,8.2713,7.9413,-3.6377,-29101.5120,8.2713,7.1372,8.0066,7.7042,-2.9173,-20420.9091,18.4527,1478.8688,-112469.5000,-144397.2923
8677,8.1274,10.7878,894.0000,187158.3000,-186264.3000,8.0693,203.2146,27270.4813,27473.6959,404.1891,214428.7813,690.7854,-213737.9959,10.7878,10.4110,45039.2000,0.0000,45039.2000,1.5022,11711.7592,0.0000,11711.7592,75.2434,0.0000,33327.4408,33327.4408,10.4110,10.5609,266.4000,12125.3000,-11858.9000,0.4950,58.1828,1898.4637,1956.6465,24.7945,14023.7637,208.2172,-13815.5465,10.5609,10.5306,2997.4000,0.0000,2997.4000,0.4250,782.0170,0.0000,782.0170,21.2882,0.0000,2215.3830,2215.3830,10.5306,10.3057,20165.2000,0.0000,20165.2000,1.3018,4379.9540,0.0000,4379.9540,65.2083,0.0000,15785.2460,15785.2460,10.3057,10.2075,9069.5000,0.0000,9069.5000,0.4250,2375.0934,0.0000,2375.0934,21.2882,0.0000,6694.4066,6694.4066,10.2075,7.4776,8.8426,8.8426,-6.9744,-104616.1657,8.8426,7.2649,8.4219,8.0537,-4.0305,-32244.3753,8.4219,7.1598,8.1274,7.7908,-3.2242,-22569.2169,18.3274,1468.8282,-120851.9000,-159429.7579
8678,8.2398,10.8901,281.6000,195951.4000,-195669.8000,8.4760,63.8783,28612.4159,28676.2941,424.5602,224563.8159,217.7217,-224346.0941,10.8901,10.4767,42852.7000,0.0000,42852.7000,1.7275,11126.5952,0.0000,11126.5952,86.5307,0.0000,31726.1048,31726.1048,10.4767,10.6480,66.5000,11738.9000,-11672.4000,0.6212,14.5075,1839.2588,1853.7663,31.1156,13578.1588,51.9925,-13526.1663,10.6480,10.6205,1972.4000,0.0000,1972.4000,0.4250,513.9406,0.0000,513.9406,21.2882,0.0000,1458.4594,1458.4594,10.6205,10.4247,18511.6000,0.0000,18511.6000,1.1852,4014.9100,0.0000,4014.9100,59.3660,0.0000,14496.6900,14496.6900,10.4247,10.3417,7940.8000,0.0000,7940.8000,0.4250,2075.8802,0.0000,2075.8802,21.2882,0.0000,5864.9198,5864.9198,10.3417,7.6406,8.9912,8.9912,-7.2631,-108946.4459,8.9912,7.3416,8.5513,8.1664,-4.4355,-35483.8846,8.5513,7.2162,8.2398,7.8837,-3.5900,-25130.2893,19.2898,1545.9574,-136064.7000,-169560.6198
8679,8.3585,11.0897,257.0000,198879.2000,-198622.2000,8.9096,58.1712,29105.5500,29163.7212,446.2818,227984.7500,198.8288,-227785.9212,11.0897,10.7032,40669.3000,0.0000,40669.3000,1.6408,10529.0810,0.0000,10529.0810,82.1886,0.0000,30140.2190,30140.2190,10.7032,10.8679,141.1000,11819.0000,-11677.9000,0.6116,30.6630,1856.3814,1887.0444,30.6326,13675.3814,110.4370,-13564.9444,10.8679,10.8501,1904.3000,0.0000,1904.3000,0.4250,494.6063,0.0000,494.6063,21.2882,0.0000,1409.6937,1409.6937,10.8501,10.6735,18727.3000,0.0000,18727.3000,1.0861,4046.5990,0.0000,4046.5990,54.4041,0.0000,14680.7010,14680.7010,10.6735,10.6020,9069.5000,0.0000,9069.5000,0.4250,2362.3229,0.0000,2362.3229,21.2882,0.0000,6707.1771,6707.1771,10.6020,7.7283,9.1651,9.1651,-7.8706,-118058.5563,9.1651,7.3956,8.6933,8.2804,-4.8464,-38770.9878,8.6933,7.2584,8.3585,7.9758,-3.9298,-27508.6458,19.6472,1574.6006,-139929.7000,-184338.1900
8680,8.4461,11.2064,871.7000,199019.6000,-198147.9000,9.0501,196.9903,29174.9532,29371.9435,453.3204,228194.5532,674.7097,-227519.8435,11.2064,10.8410,34651.2000,0.0000,34651.2000,1.5520,8955.8748,0.0000,8955.8748,77.7411,0.0000,25695.3252,25695.3252,10.8410,11.0054,647.5000,13233.9000,-12586.4000,0.6123,140.3810,2081.7971,2222.1782,30.6692,15315.6971,507.1190,-14808.5782,11.0054,10.9883,2467.2000,0.0000,2467.2000,0.4250,639.5288,0.0000,639.5288,21.2882,0.0000,1827.6712,1827.6712,10.9883,10.8103,19884.9000,0.0000,19884.9000,1.0940,4287.1592,0.0000,4287.1592,54.7973,0.0000,15597.7408,15597.7408,10.8103,10.7290,10574.4000,0.0000,10574.4000,0.4250,2748.8079,0.0000,2748.8079,21.2882,0.0000,7825.5921,7825.5921,10.7290,7.8339,9.2814,9.2814,-7.9657,-119484.9855,9.2814,7.4538,8.7941,8.3676,-5.0285,-40227.8013,8.7941,7.3029,8.4461,8.0485,-4.1027,-28719.0406,19.7376,1581.8508,-143156.6000,-188431.8274
8681,8.5177,11.3035,1270.0000,201382.3000,-200112.3000,9.0330,286.6245,29561.8780,29848.5025,452.4632,230944.1780,983.3755,-229960.8025,11.3035,10.9888,22625.4000,0.0000,22625.4000,1.3198,5839.4990,0.0000,5839.4990,66.1088,0.0000,16785.9010,16785.9010,10.9888,11.1701,2725.7000,14331.1000,-11605.4000,0.6602,589.4642,2258.1510,2847.6153,33.0699,16589.2510,2136.2358,-14453.0153,11.1701,11.1477,1560.5000,0.0000,1560.5000,0.4250,403.5351,0.0000,403.5351,21.2882,0.0000,1156.9649,1156.9649,11.1477,10.9567,19102.3000,0.0000,19102.3000,1.1586,4107.8777,0.0000,4107.8777,58.0318,0.0000,14994.4223,14994.4223,10.9567,10.8608,13960.5000,0.0000,13960.5000,0.4250,3621.2978,0.0000,3621.2978,21.2882,0.0000,10339.2022,10339.2022,10.8608,7.8996,9.3802,9.3802,-8.0627,-120940.3755,9.3802,7.4951,8.8775,8.4376,-5.1326,-41061.0269,8.8775,7.3353,8.5177,8.1064,-4.1989,-29392.4944,19.5324,1565.4006,-154469.0000,-191393.8968
8682,8.5988,11.4941,3672.2000,118248.2000,-114576.0000,9.1263,827.5457,17385.4009,18212.9466,457.1350,135633.6009,2844.6543,-132788.9466,11.4941,11.2826,18626.6000,0.0000,18626.6000,0.8604,4794.2297,0.0000,4794.2297,43.0961,0.0000,13832.3703,13832.3703,11.2826,11.4646,8556.4000,141.7000,8414.7000,0.6090,1841.2715,22.4033,1863.6748,30.5072,164.1033,6715.1285,6551.0252,11.4646,11.4500,1287.8000,0.0000,1287.8000,0.4250,331.6029,0.0000,331.6029,21.2882,0.0000,956.1971,956.1971,11.4500,11.2610,18253.4000,0.0000,18253.4000,1.1096,3906.3815,0.0000,3906.3815,55.5795,0.0000,14347.0185,14347.0185,11.2610,11.1307,16406.0000,0.0000,16406.0000,0.5339,4236.9077,0.0000,4236.9077,26.7455,0.0000,12169.0923,12169.0923,11.1307,7.9021,9.5164,9.5164,-8.5493,-128239.8210,9.5164,7.5060,8.9803,8.5112,-5.3236,-42589.1779,8.9803,7.3454,8.5988,8.1629,-4.3293,-30304.8750,18.9964,1522.4434,-51587.5000,-201133.8739
8683,8.2751,10.7541,4622.2000,116262.6000,-111640.4000,5.2278,1047.8220,16987.8117,18035.6337,261.8578,133250.4117,3574.3780,-129676.0337,10.7541,10.4967,18621.1000,0.0000,18621.1000,0.7061,4844.5092,0.0000,4844.5092,35.3678,0.0000,13776.5908,13776.5908,10.4967,10.3747,10721.5000,0.0000,10721.5000,0.4950,2338.1784,0.0000,2338.1784,24.7945,0.0000,8383.3216,8383.3216,10.3747,10.3569,983.6000,0.0000,983.6000,0.4250,257.3212,0.0000,257.3212,21.2882,0.0000,726.2788,726.2788,10.3569,10.0902,18839.4000,0.0000,18839.4000,1.0542,4103.5997,0.0000,4103.5997,52.8071,0.0000,14735.8003,14735.8003,10.0902,9.8641,15653.6000,0.0000,15653.6000,0.6243,4112.3562,0.0000,4112.3562,31.2716,0.0000,11541.2438,11541.2438,9.8641,8.0419,8.9530,8.9530,-3.2511,-48767.0131,8.9530,7.4997,8.5655,8.2264,-2.5928,-20742.6251,8.5655,7.3211,8.2751,7.9433,-2.2200,-15540.0498,12.7986,1025.7289,-46821.2000,-85049.6881
8684,8.1809,10.5911,8187.2000,75373.2000,-67186.0000,5.0844,1859.1991,10993.5733,12852.7725,254.6793,86366.7733,6328.0009,-80038.7725,10.5911,10.3352,18639.9000,0.0000,18639.9000,0.7146,4860.9717,0.0000,4860.9717,35.7957,0.0000,13778.9283,13778.9283,10.3352,10.1794,16364.1000,0.0000,16364.1000,0.6325,3578.6518,0.0000,3578.6518,31.6844,0.0000,12785.4482,12785.4482,10.1794,10.1659,1074.9000,0.0000,1074.9000,0.4250,282.0154,0.0000,282.0154,21.2882,0.0000,792.8846,792.8846,10.1659,9.8922,19651.8000,0.0000,19651.8000,1.1110,4293.9738,0.0000,4293.9738,55.6480,0.0000,15357.8262,15357.8262,9.8922,9.6779,14336.8000,0.0000,14336.8000,0.6076,3777.4557,0.0000,3777.4557,30.4328,0.0000,10559.3443,10559.3443,9.6779,7.9312,8.8046,8.8046,-3.1319,-46978.4941,8.8046,7.4707,8.4489,8.1376,-2.3916,-19132.6772,8.4489,7.3003,8.1809,7.8746,-2.0595,-14416.6011,12.8627,1030.8680,2881.5000,-80527.7724
8685,7.9783,9.8292,10209.5000,72053.5000,-61844.0000,3.0582,2327.0967,10469.4431,12796.5398,153.1862,82522.9431,7882.4033,-74640.5398,9.8292,9.5117,15755.8000,0.0000,15755.8000,0.7173,4155.2112,0.0000,4155.2112,35.9305,0.0000,11600.5888,11600.5888,9.5117,9.2171,18842.9000,0.0000,18842.9000,0.9685,4180.1685,0.0000,4180.1685,48.5105,0.0000,14662.7315,14662.7315,9.2171,9.1988,621.3000,0.0000,621.3000,0.4250,165.3536,0.0000,165.3536,21.2882,0.0000,455.9464,455.9464,9.1988,8.8451,21260.0000,0.0000,21260.0000,1.1631,4720.4849,0.0000,4720.4849,58.2616,0.0000,16539.5151,16539.5151,8.8451,8.6021,11703.1000,0.0000,11703.1000,0.5584,3132.1149,0.0000,3132.1149,27.9679,0.0000,8570.9851,8570.9851,8.6021,8.2380,8.4201,8.4201,-0.5246,-7868.8258,8.4201,7.5185,8.1797,7.9693,-1.2989,-10391.4592,8.1797,7.3166,7.9783,7.7481,-1.2435,-8704.5783,10.3358,828.3477,6339.1000,-26964.8632
8686,7.8876,9.6551,14393.8000,58032.7000,-43638.9000,2.8118,3286.3367,8417.9629,11704.2996,140.8454,66450.6629,11107.4633,-55343.1996,9.6551,9.3806,15394.4000,0.0000,15394.4000,0.6143,4070.4062,0.0000,4070.4062,30.7695,0.0000,11323.9938,11323.9938,9.3806,9.0335,45053.1000,0.0000,45053.1000,1.1332,10017.7858,0.0000,10017.7858,56.7615,0.0000,35035.3142,35035.3142,9.0335,9.0227,455.8000,0.0000,455.8000,0.4250,121.6413,0.0000,121.6413,21.2882,0.0000,334.1587,334.1587,9.0227,8.6313,24569.5000,0.0000,24569.5000,1.2822,5471.4515,0.0000,5471.4515,64.2271,0.0000,19098.0485,19098.0485,8.6313,8.4286,10198.2000,0.0000,10198.2000,0.4642,2738.1641,0.0000,2738.1641,23.2534,0.0000,7460.0359,7460.0359,8.4286,8.1187,8.2736,8.2736,-0.4362,-6542.6707,8.2736,7.4962,8.0663,7.8849,-1.0941,-8753.1294,8.0663,7.3004,7.8876,7.6833,-1.0780,-7545.9110,10.0962,809.1484,52032.1000,-22841.7110
8687,7.7311,8.8858,17134.1000,50966.8000,-33832.7000,1.9831,3923.3219,7371.6284,11294.9503,99.3340,58338.4284,13210.7781,-45127.6503,8.8858,8.6505,15397.1000,0.0000,15397.1000,0.6020,4118.2186,0.0000,4118.2186,30.1547,0.0000,11278.8814,11278.8814,8.6505,7.9220,57691.9000,0.0000,57691.9000,2.7164,12995.4290,0.0000,12995.4290,136.0655,0.0000,44696.4710,44696.4710,7.9220,7.9150,461.0000,0.0000,461.0000,0.4250,125.1159,0.0000,125.1159,21.2882,0.0000,335.8841,335.8841,7.9150,7.5186,28074.5000,0.0000,28074.5000,1.4870,6370.7311,0.0000,6370.7311,74.4827,0.0000,21703.7689,21703.7689,7.5186,7.3639,5683.4000,0.0000,5683.4000,0.4250,1552.0279,0.0000,1552.0279,21.2882,0.0000,4131.3721,4131.3721,7.3639,8.4731,7.9185,7.9185,1.7717,26575.4872,7.9185,7.6168,7.8380,7.7676,-0.4818,-3854.5799,7.8380,7.3798,7.7311,7.6089,-0.7318,-5122.7874,11.4578,918.2723,73475.2000,17598.1199
8688,7.6035,8.4740,19817.9000,45372.3000,-25554.4000,1.5361,4548.5928,6547.0971,11095.6899,76.9451,51919.3971,15269.3072,-36650.0899,8.4740,8.2569,15420.3000,0.0000,15420.3000,0.6103,4150.1288,0.0000,4150.1288,30.5710,0.0000,11270.1712,11270.1712,8.2569,7.3963,59944.0000,0.0000,59944.0000,3.5291,13598.5340,0.0000,13598.5340,176.7705,0.0000,46345.4660,46345.4660,7.3963,7.3898,453.3000,0.0000,453.3000,0.4250,124.0202,0.0000,124.0202,21.2882,0.0000,329.2798,329.2798,7.3898,6.9722,31355.0000,0.0000,31355.0000,1.7370,7179.8544,0.0000,7179.8544,87.0066,0.0000,24175.1456,24175.1456,6.9722,6.8927,1735.3000,0.0000,1735.3000,0.4250,477.8802,0.0000,477.8802,21.2882,0.0000,1257.4198,1257.4198,6.8927,8.4356,7.6642,7.6642,2.6655,39982.3460,7.6642,7.6538,7.6614,7.6590,-0.0178,-142.5764,7.6614,7.4132,7.6035,7.5373,-0.4288,-3001.3975,12.3938,993.2871,83353.5000,36838.3721
8689,7.5043,8.2097,22378.3000,40637.9000,-18259.6000,1.1594,5145.7156,5853.3329,10999.0485,58.0766,46491.2329,17232.5844,-29258.6485,8.2097,7.9931,15408.8000,0.0000,15408.8000,0.6158,4163.6858,0.0000,4163.6858,30.8437,0.0000,11245.1142,11245.1142,7.9931,7.1022,70678.3000,0.0000,70678.3000,3.6958,16110.3328,0.0000,16110.3328,185.1207,0.0000,54567.9672,54567.9672,7.1022,7.0959,462.2000,0.0000,462.2000,0.4250,127.0289,0.0000,127.0289,21.2882,0.0000,335.1711,335.1711,7.0959,6.6313,33510.9000,0.0000,33510.9000,1.9607,7712.7764,0.0000,7712.7764,98.2112,0.0000,25798.1236,25798.1236,6.6313,6.6071,981.9000,0.0000,981.9000,0.4250,271.8344,0.0000,271.8344,21.2882,0.0000,710.0656,710.0656,6.6071,8.3669,7.4870,7.4870,3.0473,45709.8847,7.4870,7.6516,7.5309,7.5693,0.2851,2280.4180,7.5309,7.4170,7.5043,7.4739,-0.1972,-1380.3169,12.4225,995.5888,102782.5000,46609.9858
8690,7.3952,7.9261,24860.9000,36416.2000,-11555.3000,0.8280,5728.1697,5234.8880,10963.0577,41.4751,41651.0880,19132.7303,-22518.3577,7.9261,7.7224,15407.9000,0.0000,15407.9000,0.6183,4181.4539,0.0000,4181.4539,30.9685,0.0000,11226.4461,11226.4461,7.7224,6.7337,70213.2000,0.0000,70213.2000,4.3807,16083.2833,0.0000,16083.2833,219.4306,0.0000,54129.9167,54129.9167,6.7337,6.7276,452.6000,0.0000,452.6000,0.4250,125.1014,0.0000,125.1014,21.2882,0.0000,327.4986,327.4986,6.7276,6.2604,35403.9000,0.0000,35403.9000,2.1081,8201.0156,0.0000,8201.0156,105.5950,0.0000,27202.8844,27202.8844,6.2604,6.2475,416.5000,0.0000,416.5000,0.4250,115.9733,0.0000,115.9733,21.2882,0.0000,300.5267,300.5267,6.2475,8.3242,7.2858,7.2858,3.8148,57221.5940,7.2858,7.6583,7.3852,7.4721,0.6843,5474.1153,7.3852,7.4283,7.3952,7.4067,0.0792,554.5410,13.1777,1056.1096,110338.8000,63250.2503
8691,7.3103,7.7270,27452.3000,33200.6000,-5748.3000,0.5237,6335.2547,4765.3371,11100.5918,26.2310,37965.9371,21117.0453,-16848.8918,7.7270,7.5195,15422.4000,0.0000,15422.4000,0.6214,4198.1371,0.0000,4198.1371,31.1273,0.0000,11224.2629,11224.2629,7.5195,6.5190,81210.2000,0.0000,81210.2000,4.3758,18671.3642,0.0000,18671.3642,219.1812,0.0000,62538.8358,62538.8358,6.5190,6.5129,462.8000,0.0000,462.8000,0.4250,128.3476,0.0000,128.3476,21.2882,0.0000,334.4524,334.4524,6.5129,6.0101,37191.0000,0.0000,37191.0000,2.2441,8647.4715,0.0000,8647.4715,112.4066,0.0000,28543.5285,28543.5285,6.0101,6.0046,416.5000,0.0000,416.5000,0.4250,116.4273,0.0000,116.4273,21.2882,0.0000,300.0727,300.0727,6.0046,8.2784,7.1415,7.1415,4.0959,61438.9781,7.1415,7.6465,7.2762,7.3940,0.9098,7278.3944,7.2762,7.4226,7.3103,7.3494,0.2638,1846.6584,12.9224,1035.6542,128954.6000,70564.0310
