Hour,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
8692,7.2087,7.5001,22971.3000,48947.5000,-25976.2000,0.2960,5311.2068,7012.7257,12323.9325,14.8266,55960.2257,17660.0932,-38300.1325,7.5001,7.3063,15423.1000,0.0000,15423.1000,0.6243,4212.9480,0.0000,4212.9480,31.2709,0.0000,11210.1520,11210.1520,7.3063,6.2263,79458.1000,0.0000,79458.1000,5.0820,18340.1150,0.0000,18340.1150,254.5550,0.0000,61117.9850,61117.9850,6.2263,6.2205,451.9000,0.0000,451.9000,0.4250,125.8972,0.0000,125.8972,21.2882,0.0000,326.0028,326.0028,6.2205,5.7277,38513.4000,0.0000,38513.4000,2.3678,9001.1761,0.0000,9001.1761,118.6050,0.0000,29512.2239,29512.2239,5.7277,5.7225,981.9000,0.0000,981.9000,0.4250,275.6946,0.0000,275.6946,21.2882,0.0000,706.2054,706.2054,5.7225,8.2051,6.9638,6.9638,4.7861,71791.5403,6.9638,7.6377,7.1435,7.3008,1.2991,10392.9482,7.1435,7.4230,7.2087,7.2833,0.5388,3771.5312,13.8301,1108.4016,108852.2000,85956.0198
8693,7.2043,7.8080,23263.7000,55103.8000,-31840.1000,1.1760,5379.2593,7894.1128,13273.3721,58.9065,62997.9128,17884.4407,-45113.4721,7.8080,7.6310,15419.6000,0.0000,15419.6000,0.6270,4192.1854,0.0000,4192.1854,31.4039,0.0000,11227.4146,11227.4146,7.6310,6.6659,89947.5000,0.0000,89947.5000,4.9939,20638.1064,0.0000,20638.1064,250.1463,0.0000,69309.3936,69309.3936,6.6659,6.6607,614.7000,0.0000,614.7000,0.4250,170.0854,0.0000,170.0854,21.2882,0.0000,444.6146,444.6146,6.6607,6.1945,38875.8000,0.0000,38875.8000,2.4670,9015.8032,0.0000,9015.8032,123.5698,0.0000,29859.9968,29859.9968,6.1945,6.1833,5317.1000,0.0000,5317.1000,0.4250,1482.0542,0.0000,1482.0542,21.2882,0.0000,3835.0458,3835.0458,6.1833,7.8519,7.0176,7.0176,3.5287,52931.1682,7.0176,7.5348,7.1555,7.2762,1.0937,8749.2935,7.1555,7.3645,7.2043,7.2600,0.4420,3094.2191,15.1708,1215.8470,118334.6000,64774.6808
8694,7.1616,7.8155,12697.1000,109543.5000,-96846.4000,1.4415,2938.2844,15681.1421,18619.4265,72.2023,125224.6421,9758.8156,-115465.8265,7.8155,7.6528,15408.5000,0.0000,15408.5000,0.6233,4188.6854,0.0000,4188.6854,31.2186,0.0000,11219.8146,11219.8146,7.6528,6.6480,54781.3000,0.0000,54781.3000,5.6160,12564.3552,0.0000,12564.3552,281.3055,0.0000,42216.9448,42216.9448,6.6480,6.6416,565.2000,0.0000,565.2000,0.4250,156.4323,0.0000,156.4323,21.2882,0.0000,408.7677,408.7677,6.6416,6.2088,38278.0000,0.0000,38278.0000,2.4676,8880.1458,0.0000,8880.1458,123.6000,0.0000,29397.8542,29397.8542,6.2088,6.1532,17945.8000,0.0000,17945.8000,0.4250,5000.9761,0.0000,5000.9761,21.2882,0.0000,12944.8239,12944.8239,6.1532,7.7753,6.9643,6.9643,3.7302,55953.7457,6.9643,7.4970,7.1063,7.2306,1.2251,9801.0605,7.1063,7.3434,7.1616,7.2248,0.5451,3815.8856,16.4974,1322.1670,30132.4000,69570.6918
8695,7.3856,8.9166,10252.4000,145848.1000,-135595.7000,4.3834,2362.6660,20962.2540,23324.9200,219.5626,166810.3540,7889.7340,-158920.6200,8.9166,8.7670,26202.8000,0.0000,26202.8000,0.6227,7005.1431,0.0000,7005.1431,31.1919,0.0000,19197.6569,19197.6569,8.7670,8.2041,45129.0000,0.0000,45129.0000,3.4188,10144.4194,0.0000,10144.4194,171.2496,0.0000,34984.5806,34984.5806,8.2041,8.1986,1170.8000,0.0000,1170.8000,0.4250,316.3947,0.0000,316.3947,21.2882,0.0000,854.4053,854.4053,8.1986,7.8058,38647.5000,0.0000,38647.5000,2.4306,8727.5218,0.0000,8727.5218,121.7475,0.0000,29919.9782,29919.9782,7.8058,7.6325,19076.7000,0.0000,19076.7000,0.7476,5186.6298,0.0000,5186.6298,37.4456,0.0000,13890.0702,13890.0702,7.6325,7.3167,7.4746,7.4746,-0.7943,-11915.0466,7.4746,7.3197,7.4333,7.3971,-0.3897,-3117.9148,7.4333,7.2289,7.3856,7.3311,-0.5140,-3598.2306,18.0421,1445.9646,-5368.9000,-18631.1920
8696,7.5784,9.4543,7741.3000,157459.8000,-149718.5000,6.1448,1777.6067,22710.5761,24488.1828,307.7916,180170.3761,5963.6933,-174206.6828,9.4543,9.2271,31968.3000,0.0000,31968.3000,1.0381,8477.9892,0.0000,8477.9892,51.9972,0.0000,23490.3108,23490.3108,9.2271,8.8133,16082.0000,6891.1000,9190.9000,2.7542,3585.6101,1066.2654,4651.8755,137.9572,7957.3654,12496.3899,4539.0245,8.8133,8.8032,1996.6000,0.0000,1996.6000,0.4250,534.6080,0.0000,534.6080,21.2882,0.0000,1461.9920,1461.9920,8.8032,8.4491,37567.6000,0.0000,37567.6000,2.3776,8397.0303,0.0000,8397.0303,119.0939,0.0000,29170.5697,29170.5697,8.4491,8.2846,18322.7000,0.0000,18322.7000,0.7711,4933.1244,0.0000,4933.1244,38.6244,0.0000,13389.5756,13389.5756,8.2846,7.3709,7.8277,7.8277,-2.5813,-38719.7103,7.8277,7.3050,7.6883,7.5664,-1.4768,-11814.2328,7.6883,7.2170,7.5784,7.4527,-1.3315,-9320.6211,20.2661,1624.2061,-50672.4000,-59854.5642
8697,7.7758,10.0828,5598.9000,167281.9000,-161683.0000,6.7920,1280.9629,24214.9181,25495.8810,340.2125,191496.8181,4317.9371,-187178.8810,10.0828,9.7708,36352.7000,0.0000,36352.7000,1.2545,9551.2527,0.0000,9551.2527,62.8396,0.0000,26801.4473,26801.4473,9.7708,9.7103,8734.9000,7557.5000,1177.4000,0.5558,1929.0083,1175.4999,3104.5081,27.8416,8732.9999,6805.8917,-1927.1081,9.7103,9.6909,2170.0000,0.0000,2170.0000,0.4250,573.2951,0.0000,573.2951,21.2882,0.0000,1596.7049,1596.7049,9.6909,9.3031,34497.3000,0.0000,34497.3000,2.2835,7597.0779,0.0000,7597.0779,114.3815,0.0000,26900.2221,26900.2221,9.3031,9.1250,16060.9000,0.0000,16060.9000,0.7320,4268.9719,0.0000,4268.9719,36.6656,0.0000,11791.9281,11791.9281,9.1250,7.2970,8.2110,8.2110,-4.6031,-69046.7524,8.2110,7.2593,7.9572,7.7351,-2.3966,-19172.6564,7.9572,7.1797,7.7758,7.5684,-1.9580,-13705.8833,18.0644,1447.7494,-71424.7000,-101925.2921
8698,7.9293,10.3430,4534.5000,175993.2000,-171458.7000,7.3429,1034.5031,25548.6076,26583.1107,367.8044,201541.8076,3499.9969,-198041.8107,10.3430,9.9970,42925.9000,0.0000,42925.9000,1.4111,11235.1481,0.0000,11235.1481,70.6836,0.0000,31690.7519,31690.7519,9.9970,10.0218,5911.3000,8965.3000,-3054.0000,0.4950,1300.3165,1397.6480,2697.9645,24.7945,10362.9480,4610.9835,-5751.9645,10.0218,10.0012,2214.4000,0.0000,2214.4000,0.4250,582.3323,0.0000,582.3323,21.2882,0.0000,1632.0677,1632.0677,10.0012,9.6539,31505.7000,0.0000,31505.7000,2.0607,6902.7628,0.0000,6902.7628,103.2196,0.0000,24602.9372,24602.9372,9.6539,9.5016,14553.0000,0.0000,14553.0000,0.6320,3847.9992,0.0000,3847.9992,31.6545,0.0000,10705.0008,10705.0008,9.5016,7.4251,8.4634,8.4634,-5.3696,-80544.7081,8.4634,7.2936,8.1514,7.8785,-3.0248,-24198.6342,8.1514,7.1994,7.9293,7.6754,-2.4617,-17231.6131,18.5500,1486.6675,-83313.7000,-121974.9554
8699,8.0560,10.5209,3982.4000,183841.6000,-179859.2000,7.7935,906.4266,26751.2929,27657.7195,390.3779,210592.8929,3075.9734,-207516.9195,10.5209,10.1262,45119.7000,0.0000,45119.7000,1.6589,11778.5547,0.0000,11778.5547,83.0938,0.0000,33341.1453,33341.1453,10.1262,10.1978,4371.8000,16526.1000,-12154.3000,0.4950,959.5201,2579.7615,3539.2816,24.7945,19105.8615,3412.2799,-15693.5816,10.1978,10.1774,2627.7000,0.0000,2627.7000,0.4250,689.2286,0.0000,689.2286,21.2882,0.0000,1938.4714,1938.4714,10.1774,9.8711,29184.3000,0.0000,29184.3000,1.8707,6375.6491,0.0000,6375.6491,93.7025,0.0000,22808.6509,22808.6509,9.8711,9.7377,11725.7000,0.0000,11725.7000,0.5691,3090.4526,0.0000,3090.4526,28.5071,0.0000,8635.2474,8635.2474,9.7377,7.5654,8.6516,8.6516,-5.8196,-87294.5687,8.6516,7.3509,8.3047,8.0012,-3.4845,-27875.6826,8.3047,7.2389,8.0560,7.7718,-2.8552,-19986.2869,19.2183,1540.2338,-103356.1000,-135156.5382
8700,8.1982,10.7120,3256.5000,191996.2000,-188739.7000,8.1812,739.2696,28012.8506,28752.1202,409.7960,220009.0506,2517.2304,-217491.8202,10.7120,10.3079,39092.5000,0.0000,39092.5000,1.7384,10176.6555,0.0000,10176.6555,87.0768,0.0000,28915.8445,28915.8445,10.3079,10.4979,4927.2000,22522.1000,-17594.9000,0.6361,1078.0322,3522.4333,4600.4655,31.8625,26044.5333,3849.1678,-22195.3655,10.4979,10.4744,3148.1000,0.0000,3148.1000,0.4250,822.0920,0.0000,822.0920,21.2882,0.0000,2326.0080,2326.0080,10.4744,10.1978,26886.2000,0.0000,26886.2000,1.7270,5845.1319,0.0000,5845.1319,86.5033,0.0000,21041.0681,21041.0681,10.1978,10.0931,10217.8000,0.0000,10217.8000,0.4568,2680.0594,0.0000,2680.0594,22.8826,0.0000,7537.7406,7537.7406,10.0931,7.6535,8.8733,8.8733,-6.7153,-100729.7925,8.8733,7.3972,8.4797,8.1352,-4.0633,-32506.1213,8.4797,7.2736,8.1982,7.8766,-3.3200,-23239.8677,19.7468,1582.5826,-126990.0000,-156475.7816
8701,8.3518,10.9312,2391.0000,197468.7000,-195077.7000,8.5920,541.2615,28895.4783,29436.7398,430.3746,226364.1783,1849.7385,-224514.4398,10.9312,10.5880,45114.5000,0.0000,45114.5000,1.5013,11706.8462,0.0000,11706.8462,75.2016,0.0000,33407.6538,33407.6538,10.5880,10.8512,1618.1000,23258.9000,-21640.8000,0.9214,352.3283,3648.6138,4000.9422,46.1509,26907.5138,1265.7717,-25641.7422,10.8512,10.8236,2996.5000,0.0000,2996.5000,0.4250,778.4735,0.0000,778.4735,21.2882,0.0000,2218.0265,2218.0265,10.8236,10.5738,25756.7000,0.0000,25756.7000,1.5819,5567.8995,0.0000,5567.8995,79.2378,0.0000,20188.8005,20188.8005,10.5738,10.4842,9086.9000,0.0000,9086.9000,0.4250,2370.3098,0.0000,2370.3098,21.2882,0.0000,6716.5902,6716.5902,10.4842,7.7431,9.1137,9.1137,-7.7071,-115606.5837,9.1137,7.4455,8.6688,8.2796,-4.6905,-37523.6538,8.6688,7.3104,8.3518,7.9896,-3.8194,-26735.8339,20.1700,1616.4993,-133763.9000,-179866.0714
8702,8.4693,11.0076,2040.1000,197012.2000,-194972.1000,8.8883,460.8347,28893.5108,29354.3455,445.2140,225905.7108,1579.2653,-224326.4455,11.0076,10.6299,42925.1000,0.0000,42925.1000,1.7262,11126.3505,0.0000,11126.3505,86.4669,0.0000,31798.7495,31798.7495,10.6299,10.9197,1599.9000,13069.3000,-11469.4000,1.1342,348.1163,2051.1117,2399.2279,56.8133,15120.4117,1251.7837,-13868.6279,10.9197,10.8947,1982.2000,0.0000,1982.2000,0.4250,514.4510,0.0000,514.4510,21.2882,0.0000,1467.7490,1467.7490,10.8947,10.6664,26599.3000,0.0000,26599.3000,1.5054,5743.4468,0.0000,5743.4468,75.4039,0.0000,20855.8532,20855.8532,10.6664,10.5904,7956.0000,0.0000,7956.0000,0.4250,2072.5061,0.0000,2072.5061,21.2882,0.0000,5883.4939,5883.4939,10.5904,7.9273,9.2589,9.2589,-7.8539,-117807.9555,9.2589,7.5396,8.8004,8.3992,-5.0705,-40564.3275,8.8004,7.3814,8.4693,8.0909,-4.1849,-29294.3816,21.1562,1695.5391,-126978.9000,-187666.6646
8703,8.5109,11.1536,2075.9000,198302.0000,-196226.1000,8.8894,468.5644,29105.9491,29574.5135,445.2701,227407.9491,1607.3356,-225800.6135,11.1536,10.7788,40739.5000,0.0000,40739.5000,1.6404,10537.4898,0.0000,10537.4898,82.1656,0.0000,30202.0102,30202.0102,10.7788,10.9422,2331.1000,12546.0000,-10214.9000,0.6012,505.9286,1972.2175,2478.1462,30.1145,14518.2175,1825.1714,-12693.0462,10.9422,10.9249,1909.1000,0.0000,1909.1000,0.4250,495.3172,0.0000,495.3172,21.2882,0.0000,1413.7828,1413.7828,10.9249,10.6792,27369.9000,0.0000,27369.9000,1.5525,5906.9540,0.0000,5906.9540,77.7654,0.0000,21462.9460,21462.9460,10.6792,10.6099,9086.9000,0.0000,9086.9000,0.4250,2366.6586,0.0000,2366.6586,21.2882,0.0000,6720.2414,6720.2414,10.6099,7.9979,9.3039,9.3039,-7.3915,-110873.0974,9.3039,7.5823,8.8448,8.4431,-4.8716,-38973.0591,8.8448,7.4140,8.5109,8.1294,-4.0488,-28341.3066,20.3002,1626.9410,-127335.6000,-178187.4631
8704,8.5610,11.2309,2529.5000,200136.5000,-197607.0000,8.9487,570.4273,29403.5324,29973.9596,448.2403,229540.0324,1959.0727,-227580.9596,11.2309,10.8737,34709.0000,0.0000,34709.0000,1.5531,8967.6335,0.0000,8967.6335,77.7925,0.0000,25741.3665,25741.3665,10.8737,11.0237,4372.1000,14297.2000,-9925.1000,0.5357,947.3658,2249.8852,3197.2509,26.8335,16547.0852,3424.7342,-13122.3509,11.0237,11.0070,2469.8000,0.0000,2469.8000,0.4250,640.0320,0.0000,640.0320,21.2882,0.0000,1829.7680,1829.7680,11.0070,10.7532,27913.7000,0.0000,27913.7000,1.5966,6016.3414,0.0000,6016.3414,79.9723,0.0000,21897.3586,21897.3586,10.7532,10.6737,10594.8000,0.0000,10594.8000,0.4250,2756.4071,0.0000,2756.4071,21.2882,0.0000,7838.3929,7838.3929,10.6737,8.0589,9.3663,9.3663,-7.3725,-110587.2433,9.3663,7.6208,8.9008,8.4935,-4.9213,-39370.0244,8.9008,7.4444,8.5610,8.1726,-4.1062,-28743.4847,20.2261,1620.9960,-131844.8000,-178700.7524
8705,8.6179,11.3395,3115.3000,202535.1000,-199419.8000,9.0143,701.8011,29788.6520,30490.4530,451.5235,232323.7520,2413.4989,-229910.2530,11.3395,11.0316,22660.4000,0.0000,22660.4000,1.3215,5845.4899,0.0000,5845.4899,66.1922,0.0000,16814.9101,16814.9101,11.0316,11.1885,8871.9000,14533.1000,-5661.2000,0.5207,1917.2625,2291.0943,4208.3568,26.0803,16824.1943,6954.6375,-9869.5568,11.1885,11.1666,1560.8000,0.0000,1560.8000,0.4250,403.5053,0.0000,403.5053,21.2882,0.0000,1157.2947,1157.2947,11.1666,10.9046,27233.1000,0.0000,27233.1000,1.6258,5854.6013,0.0000,5854.6013,81.4340,0.0000,21378.4987,21378.4987,10.9046,10.8108,13987.5000,0.0000,13987.5000,0.4250,3631.0505,0.0000,3631.0505,21.2882,0.0000,10356.4495,10356.4495,10.8108,8.0907,9.4508,9.4508,-7.5828,-113741.3080,9.4508,7.6446,8.9691,8.5477,-5.0350,-40279.7111,8.9691,7.4640,8.6179,8.2166,-4.1959,-29371.3269,19.9982,1602.7355,-139639.2000,-183392.3460
8706,8.6788,11.4990,6713.8000,121378.4000,-114664.6000,9.0999,1510.7781,17873.2503,19384.0284,455.8139,139251.6503,5203.0219,-134048.6284,11.4990,11.2926,18655.3000,0.0000,18655.3000,0.8612,4801.2801,0.0000,4801.2801,43.1370,0.0000,13854.0199,13854.0199,11.2926,11.4136,16183.9000,155.4000,16028.5000,0.4950,3482.0673,24.5722,3506.6395,24.7945,179.9722,12701.8327,12521.8605,11.4136,11.3994,1290.7000,0.0000,1290.7000,0.4250,332.5940,0.0000,332.5940,21.2882,0.0000,958.1060,958.1060,11.3994,11.1369,27098.1000,0.0000,27098.1000,1.5813,5803.9075,0.0000,5803.9075,79.2083,0.0000,21294.1925,21294.1925,11.1369,11.0098,16437.9000,0.0000,16437.9000,0.5354,4252.7800,0.0000,4252.7800,26.8206,0.0000,12185.1200,12185.1200,11.0098,8.0968,9.5533,9.5533,-7.9170,-118754.4213,9.5533,7.6525,9.0464,8.6029,-5.1659,-41327.3065,9.0464,7.4708,8.6788,8.2586,-4.2821,-29974.6003,19.4968,1562.5500,-35154.1000,-190056.3281
8707,8.3487,10.5985,8261.2000,118757.2000,-110496.0000,5.2342,1870.2332,17376.6281,19246.8614,262.1801,136133.8281,6390.9668,-129742.8614,10.5985,10.3668,18661.8000,0.0000,18661.8000,0.7071,4866.1550,0.0000,4866.1550,35.4195,0.0000,13795.6450,13795.6450,10.3668,10.1574,19893.1000,0.0000,19893.1000,0.9314,4348.0363,0.0000,4348.0363,46.6513,0.0000,15545.0637,15545.0637,10.1574,10.1414,979.5000,0.0000,979.5000,0.4250,257.0693,0.0000,257.0693,21.2882,0.0000,722.4307,722.4307,10.1414,9.7857,28962.2000,0.0000,28962.2000,1.5666,6330.8727,0.0000,6330.8727,78.4696,0.0000,22631.3273,22631.3273,9.7857,9.5824,15683.9000,0.0000,15683.9000,0.6268,4138.9182,0.0000,4138.9182,31.3971,0.0000,11544.9818,11544.9818,9.5824,8.3291,8.9558,8.9558,-2.4872,-37308.5567,8.9558,7.6819,8.6161,8.3188,-2.5281,-20225.0054,8.6161,7.4702,8.3487,8.0431,-2.2741,-15918.5024,14.2366,1140.9740,-26315.5000,-73452.0645
8708,8.2368,10.3727,14185.3000,77052.6000,-62867.3000,5.0344,3217.9757,11250.4264,14468.4020,252.1738,88303.0264,10967.3243,-77335.7020,10.3727,10.1458,18664.8000,0.0000,18664.8000,0.7181,4883.0736,0.0000,4883.0736,35.9682,0.0000,13781.7264,13781.7264,10.1458,9.8901,27108.9000,0.0000,27108.9000,1.1766,5947.8296,0.0000,5947.8296,58.9359,0.0000,21161.0704,21161.0704,9.8901,9.8782,1077.7000,0.0000,1077.7000,0.4250,283.9611,0.0000,283.9611,21.2882,0.0000,793.7389,793.7389,9.8782,9.5060,31159.4000,0.0000,31159.4000,1.7150,6840.7563,0.0000,6840.7563,85.9047,0.0000,24318.6437,24318.6437,9.5060,9.3162,14364.5000,0.0000,14364.5000,0.6119,3806.5279,0.0000,3806.5279,30.6522,0.0000,10557.9721,10557.9721,9.3162,8.2234,8.7698,8.7698,-2.2121,-33181.8182,8.7698,7.6614,8.4742,8.2156,-2.2437,-17949.4502,8.4742,7.4568,8.2368,7.9655,-2.0596,-14417.0717,14.5216,1163.8155,29508.0000,-65548.3401
8709,8.0095,9.5428,16641.5000,73684.9000,-57043.4000,2.8625,3790.9918,10712.7333,14503.7251,143.3847,84397.6333,12850.5082,-71547.1251,9.5428,9.2706,15792.1000,0.0000,15792.1000,0.7209,4182.5400,0.0000,4182.5400,36.1121,0.0000,11609.5600,11609.5600,9.2706,8.8527,29297.2000,0.0000,29297.2000,1.6103,6527.0222,0.0000,6527.0222,80.6581,0.0000,22770.1778,22770.1778,8.8527,8.8370,622.1000,0.0000,622.1000,0.4250,166.4744,0.0000,166.4744,21.2882,0.0000,455.6256,455.6256,8.8370,8.3569,32352.6000,0.0000,32352.6000,1.8545,7227.2609,0.0000,7227.2609,92.8936,0.0000,25125.3391,25125.3391,8.3569,8.1488,11725.7000,0.0000,11725.7000,0.5632,3161.3876,0.0000,3161.3876,28.2105,0.0000,8564.3124,8564.3124,8.1488,8.5243,8.3366,8.3366,0.6310,9465.4964,8.3366,7.7164,8.1712,8.0265,-1.0422,-8337.4737,8.1712,7.4781,8.0095,7.8246,-1.1646,-8152.2716,12.0547,966.1134,32746.3000,-7024.2489
8710,7.9049,9.3590,21976.6000,59901.1000,-37924.5000,2.5940,5016.0054,8691.7902,13707.7955,129.9352,68592.8902,16960.5946,-51632.2955,9.3590,9.1233,15407.7000,0.0000,15407.7000,0.6188,4091.9319,0.0000,4091.9319,30.9943,0.0000,11315.7681,11315.7681,9.1233,8.6607,59099.2000,0.0000,59099.2000,1.7703,13200.8606,0.0000,13200.8606,88.6725,0.0000,45898.3394,45898.3394,8.6607,8.6515,464.4000,0.0000,464.4000,0.4250,124.6337,0.0000,124.6337,21.2882,0.0000,339.7663,339.7663,8.6515,8.1412,33769.6000,0.0000,33769.6000,1.9652,7567.4890,0.0000,7567.4890,98.4376,0.0000,26202.1110,26202.1110,8.1412,7.9674,10217.8000,0.0000,10217.8000,0.4692,2763.8768,0.0000,2763.8768,23.5034,0.0000,7453.9232,7453.9232,7.9674,8.3768,8.1721,8.1721,0.6715,10072.5744,8.1721,7.6834,8.0418,7.9278,-0.8013,-6410.5325,8.0418,7.4553,7.9049,7.7485,-0.9618,-6732.3515,11.7638,942.7948,81034.2000,-3070.3096
8711,7.7284,8.6614,24428.3000,53252.5000,-28824.2000,1.7236,5593.8162,7701.8288,13295.6450,86.3349,60954.3288,18834.4838,-42119.8450,8.6614,8.4576,15422.1000,0.0000,15422.1000,0.6057,4138.8763,0.0000,4138.8763,30.3373,0.0000,11283.2237,11283.2237,8.4576,7.6308,71462.0000,0.0000,71462.0000,3.5814,16152.9659,0.0000,16152.9659,179.3933,0.0000,55309.0341,55309.0341,7.6308,7.6247,452.2000,0.0000,452.2000,0.4250,123.2749,0.0000,123.2749,21.2882,0.0000,328.9251,328.9251,7.6247,7.1535,35130.1000,0.0000,35130.1000,2.0588,8011.7158,0.0000,8011.7158,103.1273,0.0000,27118.3842,27118.3842,7.1535,7.0195,5694.1000,0.0000,5694.1000,0.4250,1563.7040,0.0000,1563.7040,21.2882,0.0000,4130.3960,4130.3960,7.0195,8.5824,7.8010,7.8010,2.8823,43234.1495,7.8010,7.7703,7.7928,7.7856,-0.0566,-452.6634,7.7928,7.5166,7.7284,7.6547,-0.5093,-3564.8732,13.2293,1060.2462,99336.3000,39216.6129
8712,7.5935,8.3117,26334.1000,47928.1000,-21594.0000,1.3087,6045.3110,6914.6236,12959.9345,65.5533,54842.7236,20288.7890,-34553.9345,8.3117,8.1197,15447.6000,0.0000,15447.6000,0.6138,4167.7110,0.0000,4167.7110,30.7436,0.0000,11279.8890,11279.8890,8.1197,7.1780,72030.6000,0.0000,72030.6000,4.3882,16380.9807,0.0000,16380.9807,219.8062,0.0000,55649.6193,55649.6193,7.1780,7.1724,464.3000,0.0000,464.3000,0.4250,127.4570,0.0000,127.4570,21.2882,0.0000,336.8430,336.8430,7.1724,6.7110,36682.1000,0.0000,36682.1000,2.1863,8431.4219,0.0000,8431.4219,109.5126,0.0000,28250.6781,28250.6781,6.7110,6.6407,1738.2000,0.0000,1738.2000,0.4250,480.6178,0.0000,480.6178,21.2882,0.0000,1257.5822,1257.5822,6.6407,8.4736,7.5572,7.5572,3.5821,53731.8943,7.5572,7.7706,7.6141,7.6639,0.4172,3337.5927,7.6141,7.5258,7.5935,7.5699,-0.1726,-1208.0986,14.0205,1123.6614,104768.8000,55861.3883
8713,7.4961,8.0944,27953.6000,43270.6000,-15317.0000,0.9797,6428.6977,6231.6015,12660.2993,49.0732,49502.2015,21524.9023,-27977.2993,8.0944,7.8993,15445.5000,0.0000,15445.5000,0.6187,4180.9264,0.0000,4180.9264,30.9891,0.0000,11264.5736,11264.5736,7.8993,6.9367,81192.7000,0.0000,81192.7000,4.4532,18538.5067,0.0000,18538.5067,223.0603,0.0000,62654.1933,62654.1933,6.9367,6.9309,452.1000,0.0000,452.1000,0.4250,124.5710,0.0000,124.5710,21.2882,0.0000,327.5290,327.5290,6.9309,6.4423,37428.8000,0.0000,37428.8000,2.3040,8639.3112,0.0000,8639.3112,115.4070,0.0000,28789.4888,28789.4888,6.4423,6.4206,983.4000,0.0000,983.4000,0.4250,273.0502,0.0000,273.0502,21.2882,0.0000,710.3498,710.3498,6.4206,8.3786,7.3996,7.3996,3.7690,56535.0273,7.3996,7.7442,7.4915,7.5719,0.6634,5306.8939,7.4915,7.5110,7.4961,7.5013,0.0376,263.2545,13.8083,1106.6546,120185.5000,62105.1757
8714,7.3912,7.8573,29206.8000,38946.4000,-9739.6000,0.6945,6730.0084,5598.2000,12328.2083,34.7897,44544.6000,22476.7916,-22067.8083,7.8573,7.6699,15434.3000,0.0000,15434.3000,0.6210,4193.0245,0.0000,4193.0245,31.1075,0.0000,11241.2755,11241.2755,7.6699,6.6275,76992.9000,0.0000,76992.9000,5.0419,17653.1805,0.0000,17653.1805,252.5510,0.0000,59339.7195,59339.7195,6.6275,6.6220,464.0000,0.0000,464.0000,0.4250,128.4638,0.0000,128.4638,21.2882,0.0000,335.5362,335.5362,6.6220,6.1432,37742.2000,0.0000,37742.2000,2.3625,8758.8475,0.0000,8758.8475,118.3399,0.0000,28983.3525,28983.3525,6.1432,6.1314,416.9000,0.0000,416.9000,0.4250,116.2970,0.0000,116.2970,21.2882,0.0000,300.6030,300.6030,6.1314,8.3109,7.2212,7.2212,4.3613,65419.8688,7.2212,7.7289,7.3566,7.4751,1.0161,8128.5792,7.3566,7.5050,7.3912,7.4308,0.2970,2078.9540,14.3551,1150.4747,121310.7000,75627.4021
8715,7.3193,7.7053,30423.0000,34919.1000,-4496.1000,0.4414,7019.6344,5012.8092,12032.4436,22.1088,39931.9092,23403.3656,-16528.5436,7.7053,7.5089,15435.4000,0.0000,15435.4000,0.6233,4203.0733,0.0000,4203.0733,31.2201,0.0000,11232.3267,11232.3267,7.5089,6.4720,85188.0000,0.0000,85188.0000,4.8034,19589.7362,0.0000,19589.7362,240.6010,0.0000,65598.2638,65598.2638,6.4720,6.4662,451.4000,0.0000,451.4000,0.4250,125.2775,0.0000,125.2775,21.2882,0.0000,326.1225,326.1225,6.4662,5.9597,37952.9000,0.0000,37952.9000,2.3975,8831.8786,0.0000,8831.8786,120.0918,0.0000,29121.0214,29121.0214,5.9597,5.9545,416.9000,0.0000,416.9000,0.4250,116.6310,0.0000,116.6310,21.2882,0.0000,300.2690,300.2690,5.9545,8.2661,7.1103,7.1103,4.4060,66089.5492,7.1103,7.7037,7.2685,7.4070,1.1312,9049.2898,7.2685,7.4863,7.3193,7.3774,0.4151,2905.9442,13.6733,1095.8355,134948.5000,78044.7833
8716,7.2304,7.5072,30834.4000,33244.1000,-2409.7000,0.2960,7126.3593,4764.7403,11891.0997,14.8266,38008.8403,23708.0407,-14300.7997,7.5072,7.3193,15450.0000,0.0000,15450.0000,0.6251,4219.8381,0.0000,4219.8381,31.3098,0.0000,11230.1619,11230.1619,7.3193,6.2222,80302.1000,0.0000,80302.1000,5.3320,18530.4802,0.0000,18530.4802,267.0813,0.0000,61771.6198,61771.6198,6.2222,6.2168,465.0000,0.0000,465.0000,0.4250,129.5550,0.0000,129.5550,21.2882,0.0000,335.4450,335.4450,6.2168,5.7299,37811.4000,0.0000,37811.4000,2.4187,8837.6872,0.0000,8837.6872,121.1520,0.0000,28973.7128,28973.7128,5.7299,5.7248,983.4000,0.0000,983.4000,0.4250,276.1065,0.0000,276.1065,21.2882,0.0000,707.2935,707.2935,5.7248,8.2005,6.9627,6.9627,4.9290,73934.3673,6.9627,7.6855,7.1554,7.3241,1.4391,11512.5423,7.1554,7.4768,7.2304,7.3161,0.6398,4478.6103,14.2827,1144.6708,132602.2000,89925.5199
8717,7.1772,7.4239,31870.8000,31201.1000,669.7000,0.2960,7373.1974,4467.6774,11840.8747,14.8266,35668.7774,24497.6026,-11171.1747,7.4239,7.2303,15449.0000,0.0000,15449.0000,0.6280,4224.9592,0.0000,4224.9592,31.4546,0.0000,11224.0408,11224.0408,7.2303,6.1653,88536.5000,0.0000,88536.5000,5.0456,20464.1113,0.0000,20464.1113,252.7361,0.0000,68072.3887,68072.3887,6.1653,6.1595,612.9000,0.0000,612.9000,0.4250,170.9135,0.0000,170.9135,21.2882,0.0000,441.9865,441.9865,6.1595,5.6599,36728.5000,0.0000,36728.5000,2.4222,8593.2572,0.0000,8593.2572,121.3268,0.0000,28135.2428,28135.2428,5.6599,5.6477,5327.0000,0.0000,5327.0000,0.4250,1497.2905,0.0000,1497.2905,21.2882,0.0000,3829.7095,3829.7095,5.6477,8.1304,6.8891,6.8891,4.7977,71965.5472,6.8891,7.6535,7.0929,7.2713,1.4772,11817.8629,7.0929,7.4542,7.1772,7.2736,0.6981,4886.4620,13.8627,1111.0093,147323.6000,88669.8722
8718,7.0969,7.2805,29930.5000,37945.7000,-8015.2000,0.2960,6934.7098,5425.6685,12360.3783,14.8266,43371.3685,22995.7902,-20375.5783,7.2805,7.0962,15441.9000,0.0000,15441.9000,0.6289,4232.3420,0.0000,4232.3420,31.5012,0.0000,11209.5580,11209.5580,7.0962,5.9787,51363.7000,0.0000,51363.7000,5.5732,11901.4474,0.0000,11901.4474,279.1589,0.0000,39462.2526,39462.2526,5.9787,5.9715,557.7000,0.0000,557.7000,0.4250,155.9745,0.0000,155.9745,21.2882,0.0000,401.7255,401.7255,5.9715,5.5097,34619.9000,0.0000,34619.9000,2.3556,8126.8992,0.0000,8126.8992,117.9926,0.0000,26493.0008,26493.0008,5.5097,5.4469,17980.1000,0.0000,17980.1000,0.4250,5065.7124,0.0000,5065.7124,21.2882,0.0000,12914.3876,12914.3876,5.4469,8.0698,6.7584,6.7584,5.3220,79830.0357,6.7584,7.6332,6.9916,7.1958,1.7750,14199.7268,6.9916,7.4426,7.0969,7.2171,0.9151,6405.4110,14.5555,1166.5338,111948.1000,100435.1736
8719,7.1384,7.5630,22337.3000,59836.1000,-37498.8000,0.3626,5171.4035,8561.9849,13733.3884,18.1650,68398.0849,17165.8965,-51232.1884,7.5630,7.3290,15434.0000,0.0000,15434.0000,0.6303,4211.8586,0.0000,4211.8586,31.5711,0.0000,11222.1414,11222.1414,7.3290,6.5054,43605.9000,0.0000,43605.9000,3.2421,10060.6915,0.0000,10060.6915,162.3962,0.0000,33545.2085,33545.2085,6.5054,6.4970,768.0000,0.0000,768.0000,0.4250,213.0331,0.0000,213.0331,21.2882,0.0000,554.9669,554.9669,6.4970,5.9433,33851.5000,0.0000,33851.5000,2.2291,7873.1853,0.0000,7873.1853,111.6560,0.0000,25978.3147,25978.3147,5.9433,5.6734,19113.3000,0.0000,19113.3000,0.7593,5348.4720,0.0000,5348.4720,38.0333,0.0000,13764.8280,13764.8280,5.6734,8.0575,6.8655,6.8655,3.8129,57193.3234,6.8655,7.5897,7.0586,7.2276,1.1582,9265.8804,7.0586,7.4006,7.1384,7.2296,0.5469,3828.5108,11.4727,919.4635,75273.9000,70287.7147
8720,7.2263,8.1935,20738.1000,69652.5000,-48914.4000,1.6970,4793.2999,9982.2692,14775.5691,85.0035,79634.7692,15944.8001,-63689.9691,8.1935,7.9809,21310.9000,0.0000,21310.9000,0.6267,5759.9369,0.0000,5759.9369,31.3894,0.0000,15550.9631,15550.9631,7.9809,7.3454,31725.3000,0.0000,31725.3000,2.7394,7233.0285,0.0000,7233.0285,137.2145,0.0000,24492.2715,24492.2715,7.3454,7.3348,972.9000,0.0000,972.9000,0.4250,266.3881,0.0000,266.3881,21.2882,0.0000,706.5119,706.5119,7.3348,6.8422,35138.8000,0.0000,35138.8000,2.1559,8053.9632,0.0000,8053.9632,107.9906,0.0000,27084.8368,27084.8368,6.8422,6.5809,18357.9000,0.0000,18357.9000,0.8003,5065.7113,0.0000,5065.7113,40.0878,0.0000,13292.1887,13292.1887,6.5809,7.6238,7.1024,7.1024,1.8414,27620.6990,7.1024,7.4603,7.1978,7.2813,0.6320,5056.0800,7.1978,7.3197,7.2263,7.2588,0.2152,1506.6827,12.6664,1015.1376,58591.4000,34183.4617
8721,7.2927,8.4990,13963.7000,93177.9000,-79214.2000,2.2147,3223.5065,13369.7369,16593.2434,110.9343,106547.6369,10740.1935,-95807.4434,8.4990,8.2040,26709.7000,0.0000,26709.7000,0.8553,7185.7705,0.0000,7185.7705,42.8431,0.0000,19523.9295,19523.9295,8.2040,7.7396,26971.6000,0.0000,26971.6000,1.9669,6124.4577,0.0000,6124.4577,98.5198,0.0000,20847.1423,20847.1423,7.7396,7.7262,1288.9000,0.0000,1288.9000,0.4250,350.7846,0.0000,350.7846,21.2882,0.0000,938.1154,938.1154,7.7262,7.2122,34947.2000,0.0000,34947.2000,2.1998,7956.0820,0.0000,7956.0820,110.1862,0.0000,26991.1180,26991.1180,7.2122,6.9599,16091.6000,0.0000,16091.6000,0.7555,4415.0529,0.0000,4415.0529,37.8438,0.0000,11676.5471,11676.5471,6.9599,7.5532,7.2565,7.2565,1.0443,15663.9579,7.2565,7.4066,7.2966,7.3316,0.2641,2112.8653,7.2966,7.2799,7.2927,7.2883,-0.0292,-204.6966,12.6257,1011.8771,26794.8000,17572.1267
8722,7.4088,9.0048,11615.0000,104622.8000,-93007.8000,3.5879,2675.5230,15043.3882,17718.9112,179.7178,119666.1882,8939.4770,-110726.7112,9.0048,8.6787,31858.9000,0.0000,31858.9000,1.0661,8505.9872,0.0000,8505.9872,53.4007,0.0000,23352.9128,23352.9128,8.6787,8.3306,21529.8000,0.0000,21529.8000,1.6647,4847.2594,0.0000,4847.2594,83.3828,0.0000,16682.5406,16682.5406,8.3306,8.3150,1184.1000,0.0000,1184.1000,0.4250,319.3747,0.0000,319.3747,21.2882,0.0000,864.7253,864.7253,8.3150,7.8641,33415.5000,0.0000,33415.5000,2.1705,7531.0535,0.0000,7531.0535,108.7192,0.0000,25884.4465,25884.4465,7.8641,7.6689,14580.8000,0.0000,14580.8000,0.6576,3960.7413,0.0000,3960.7413,32.9415,0.0000,10620.0587,10620.0587,7.6689,7.3575,7.5132,7.5132,-0.6233,-9349.6208,7.5132,7.3271,7.4636,7.4201,-0.3724,-2978.9820,7.4636,7.2289,7.4088,7.3462,-0.4696,-3287.2917,14.3577,1150.6807,9561.3000,-15615.8945
8723,7.5058,9.2970,9606.0000,108231.7000,-98625.7000,4.2154,2208.7631,15589.7207,17798.4838,211.1475,123821.4207,7397.2369,-116424.1838,9.2970,8.9187,31858.4000,0.0000,31858.4000,1.2602,8468.6995,0.0000,8468.6995,63.1223,0.0000,23389.7005,23389.7005,8.9187,8.6486,17174.6000,0.0000,17174.6000,1.3163,3850.2059,0.0000,3850.2059,65.9312,0.0000,13324.3941,13324.3941,8.6486,8.6346,1392.9000,0.0000,1392.9000,0.4250,373.8893,0.0000,373.8893,21.2882,0.0000,1019.0107,1019.0107,8.6346,8.2152,31947.7000,0.0000,31947.7000,2.0509,7161.2703,0.0000,7161.2703,102.7319,0.0000,24786.4297,24786.4297,8.2152,8.0431,11748.0000,0.0000,11748.0000,0.5887,3174.2176,0.0000,3174.2176,29.4900,0.0000,8573.7824,8573.7824,8.0431,7.3611,7.7021,7.7021,-1.4056,-21084.3335,7.7021,7.3036,7.5959,7.5029,-0.8212,-6569.9812,7.5959,7.2100,7.5058,7.4029,-0.7953,-5567.4011,14.7847,1184.9068,-4504.1000,-33221.7158
8724,7.5864,9.5169,8158.6000,111081.6000,-102923.0000,4.4724,1873.1510,16023.7544,17896.9053,224.0217,127105.3544,6285.4490,-120819.9053,9.5169,9.1286,31603.4000,0.0000,31603.4000,1.2537,8373.4035,0.0000,8373.4035,62.7965,0.0000,23229.9965,23229.9965,9.1286,8.9075,14588.5000,0.0000,14588.5000,1.0450,3258.2916,0.0000,3258.2916,52.3441,0.0000,11330.2084,11330.2084,8.9075,8.8906,1236.4000,0.0000,1236.4000,0.4250,330.5886,0.0000,330.5886,21.2882,0.0000,905.8114,905.8114,8.8906,8.4791,30781.0000,0.0000,30781.0000,1.9484,6869.9722,0.0000,6869.9722,97.5963,0.0000,23911.0278,23911.0278,8.4791,8.3368,10237.2000,0.0000,10237.2000,0.4713,2754.9665,0.0000,2754.9665,23.6087,0.0000,7482.2335,7482.2335,8.3368,7.3722,7.8545,7.8545,-1.9394,-29091.2474,7.8545,7.2922,7.7045,7.5733,-1.1307,-9045.3896,7.7045,7.1982,7.5864,7.4514,-1.0180,-7126.3484,14.4237,1155.9732,-14476.5000,-45262.9854
8725,7.6548,9.6804,7575.1000,113155.2000,-105580.1000,4.6693,1736.9801,16343.3406,18080.3207,233.8873,129498.5406,5838.1199,-123660.4207,9.6804,9.2907,31609.6000,0.0000,31609.6000,1.2389,8354.6955,0.0000,8354.6955,62.0543,0.0000,23254.9045,23254.9045,9.2907,9.1006,14630.4000,0.0000,14630.4000,0.8840,3258.3048,0.0000,3258.3048,44.2781,0.0000,11372.0952,11372.0952,9.1006,9.0854,1185.7000,0.0000,1185.7000,0.4250,316.1148,0.0000,316.1148,21.2882,0.0000,869.5852,869.5852,9.0854,8.6842,30425.3000,0.0000,30425.3000,1.8678,6768.3731,0.0000,6768.3731,93.5566,0.0000,23656.9269,23656.9269,8.6842,8.5586,9104.1000,0.0000,9104.1000,0.4250,2442.4560,0.0000,2442.4560,21.2882,0.0000,6661.6440,6661.6440,8.5586,7.3985,7.9786,7.9786,-2.3068,-34602.5073,7.9786,7.2905,7.7951,7.6345,-1.3681,-10944.9552,7.7951,7.1938,7.6548,7.4945,-1.1956,-8369.0237,14.2649,1143.2469,-18625.0000,-53916.4862
8726,7.7071,9.7608,7752.5000,114608.5000,-106856.0000,4.7917,1775.9373,16569.1648,18345.1021,240.0167,131177.6648,5976.5627,-125201.1021,9.7608,9.3745,31561.2000,0.0000,31561.2000,1.2356,8331.9531,0.0000,8331.9531,61.8899,0.0000,23229.2469,23229.2469,9.3745,9.1855,23609.4000,0.0000,23609.4000,0.8837,5250.2369,0.0000,5250.2369,44.2637,0.0000,18359.1631,18359.1631,9.1855,9.1711,985.4000,0.0000,985.4000,0.4250,262.3793,0.0000,262.3793,21.2882,0.0000,723.0207,723.0207,9.1711,8.7781,30532.1000,0.0000,30532.1000,1.8391,6782.3732,0.0000,6782.3732,92.1210,0.0000,23749.7268,23749.7268,8.7781,8.6674,7971.0000,0.0000,7971.0000,0.4250,2135.4411,0.0000,2135.4411,21.2882,0.0000,5835.5589,5835.5589,8.6674,7.4592,8.0633,8.0633,-2.4253,-36378.7696,8.0633,7.3049,7.8611,7.6841,-1.5224,-12179.5793,7.8611,7.2012,7.7071,7.5311,-1.3246,-9272.5216,14.4001,1154.0828,-12196.9000,-57830.8705
8727,7.7325,9.6896,10563.6000,84898.7000,-74335.1000,4.8510,2418.7634,12279.7146,14698.4780,242.9881,97178.4146,8144.8366,-89033.5780,9.6896,9.3266,31566.7000,0.0000,31566.7000,1.2320,8342.2214,0.0000,8342.2214,61.7090,0.0000,23224.4786,23224.4786,9.3266,9.0397,25529.1000,0.0000,25529.1000,1.4237,5681.9255,0.0000,5681.9255,71.3117,0.0000,19847.1745,19847.1745,9.0397,9.0284,875.4000,0.0000,875.4000,0.4250,233.6000,0.0000,233.6000,21.2882,0.0000,641.8000,641.8000,9.0284,8.6575,29729.5000,0.0000,29729.5000,1.8425,6619.9136,0.0000,6619.9136,92.2886,0.0000,23109.5864,23109.5864,8.6575,8.5663,9104.1000,0.0000,9104.1000,0.4250,2443.4401,0.0000,2443.4401,21.2882,0.0000,6660.6599,6660.6599,8.5663,7.5906,8.0785,8.0785,-2.0808,-31212.7331,8.0785,7.3517,7.8847,7.7151,-1.5498,-12398.5027,7.8847,7.2326,7.7325,7.5586,-1.3906,-9733.9660,15.2987,1226.0972,22469.7000,-53345.2018
8728,7.6438,9.2566,11400.5000,87089.4000,-75688.9000,3.3751,2614.6828,12576.0381,15190.7209,169.0603,99665.4381,8785.8172,-90879.6209,9.2566,8.8368,31562.2000,0.0000,31562.2000,1.2337,8395.0361,0.0000,8395.0361,61.7961,0.0000,23167.1639,23167.1639,8.8368,8.4781,28311.1000,0.0000,28311.1000,1.5409,6356.0546,0.0000,6356.0546,77.1827,0.0000,21955.0454,21955.0454,8.4781,8.4665,924.6000,0.0000,924.6000,0.4250,248.8261,0.0000,248.8261,21.2882,0.0000,675.7739,675.7739,8.4665,8.0489,28325.1000,0.0000,28325.1000,1.7991,6367.3658,0.0000,6367.3658,90.1152,0.0000,21957.7342,21957.7342,8.0489,7.9287,10614.9000,0.0000,10614.9000,0.4250,2875.3265,0.0000,2875.3265,21.2882,0.0000,7739.5735,7739.5735,7.9287,7.8291,7.8789,7.8789,-0.1831,-2746.4043,7.8789,7.4215,7.7569,7.6502,-0.8415,-6732.0037,7.7569,7.2720,7.6438,7.5145,-0.8921,-6245.0025,13.1982,1057.7538,24049.0000,-15723.4106
8729,7.6238,9.2355,11800.2000,86180.8000,-74380.6000,3.4349,2707.3545,12440.2804,15147.6348,172.0541,98621.0804,9092.8455,-89528.2348,9.2355,8.8247,25951.5000,0.0000,25951.5000,1.2429,6904.8555,0.0000,6904.8555,62.2569,0.0000,19046.6445,19046.6445,8.8247,8.4353,32250.8000,0.0000,32250.8000,1.7254,7242.1064,0.0000,7242.1064,86.4258,0.0000,25008.6936,25008.6936,8.4353,8.4234,560.8000,0.0000,560.8000,0.4250,151.0188,0.0000,151.0188,21.2882,0.0000,409.7812,409.7812,8.4234,8.0340,25326.6000,0.0000,25326.6000,1.7333,5697.4893,0.0000,5697.4893,86.8193,0.0000,19629.1107,19629.1107,8.0340,7.8968,14014.2000,0.0000,14014.2000,0.4272,3796.9785,0.0000,3796.9785,21.3963,0.0000,10217.2215,10217.2215,7.8968,7.7831,7.8399,7.8399,-0.2136,-3204.1854,7.8399,7.4254,7.7294,7.6327,-0.7790,-6232.3661,7.7294,7.2769,7.6238,7.5032,-0.8505,-5953.6329,13.4830,1080.5777,23723.3000,-15390.1844
8730,7.6159,9.2188,13225.2000,76951.1000,-63725.9000,3.3752,3034.7423,11106.3516,14141.0939,169.0613,88057.4516,10190.4577,-77866.9939,9.2188,8.8778,15448.6000,0.0000,15448.6000,1.0223,4111.4009,0.0000,4111.4009,51.2087,0.0000,11337.1991,11337.1991,8.8778,8.4299,55847.0000,0.0000,55847.0000,1.9660,12528.9065,0.0000,12528.9065,98.4763,0.0000,43318.0935,43318.0935,8.4299,8.4226,567.1000,0.0000,567.1000,0.4250,152.7278,0.0000,152.7278,21.2882,0.0000,414.3722,414.3722,8.4226,8.0712,22997.4000,0.0000,22997.4000,1.5511,5173.5775,0.0000,5173.5775,77.6954,0.0000,17823.8225,17823.8225,8.0712,7.8882,16469.3000,0.0000,16469.3000,0.5641,4459.6358,0.0000,4459.6358,28.2559,0.0000,12009.6642,12009.6642,7.8882,7.7654,7.8268,7.8268,-0.2286,-3428.2826,7.8268,7.4236,7.7193,7.6252,-0.7506,-6004.6696,7.7193,7.2761,7.6159,7.4977,-0.8250,-5775.2271,13.3555,1070.3659,47603.5000,-15208.1793
8731,7.5530,8.8738,13704.9000,74851.5000,-61146.6000,2.8916,3148.4894,10790.8981,13939.3875,144.8376,85642.3981,10556.4106,-75085.9875,8.8738,8.6818,15434.2000,0.0000,15434.2000,0.6088,4128.8891,0.0000,4128.8891,30.4929,0.0000,11305.3109,11305.3109,8.6818,7.9477,67420.3000,0.0000,67420.3000,3.4008,15178.2918,0.0000,15178.2918,170.3465,0.0000,52242.0082,52242.0082,7.9477,7.9407,564.3000,0.0000,564.3000,0.4250,153.0915,0.0000,153.0915,21.2882,0.0000,411.2085,411.2085,7.9407,7.6390,22807.3000,0.0000,22807.3000,1.4085,5173.2088,0.0000,5173.2088,70.5510,0.0000,17634.0912,17634.0912,7.6390,7.4358,15713.9000,0.0000,15713.9000,0.6625,4283.2513,0.0000,4283.2513,33.1835,0.0000,11430.6487,11430.6487,7.4358,7.9195,7.6777,7.6777,0.9505,14257.9140,7.6777,7.4810,7.6252,7.5794,-0.3864,-3091.0880,7.6252,7.3156,7.5530,7.4704,-0.6085,-4259.2030,14.0956,1129.6794,60793.4000,6907.6230
8732,7.5006,8.6999,22285.0000,40315.5000,-18030.5000,2.7735,5124.6152,5806.5035,10931.1187,138.9268,46122.0035,17160.3848,-28961.6187,8.6999,8.5195,15437.0000,0.0000,15437.0000,0.6119,4140.4678,0.0000,4140.4678,30.6512,0.0000,11296.5322,11296.5322,8.5195,7.6857,64155.9000,0.0000,64155.9000,4.1216,14485.4283,0.0000,14485.4283,206.4499,0.0000,49670.4717,49670.4717,7.6857,7.6791,556.0000,0.0000,556.0000,0.4250,151.4447,0.0000,151.4447,21.2882,0.0000,404.5553,404.5553,7.6791,7.3978,22887.1000,0.0000,22887.1000,1.4104,5214.7031,0.0000,5214.7031,70.6463,0.0000,17672.3969,17672.3969,7.3978,7.2155,14391.9000,0.0000,14391.9000,0.6371,3937.4466,0.0000,3937.4466,31.9138,0.0000,10454.4534,10454.4534,7.2155,7.9209,7.5682,7.5682,1.4721,22081.4353,7.5682,7.5029,7.5508,7.5356,-0.1362,-1089.2672,7.5508,7.3357,7.5006,7.4432,-0.4489,-3142.1238,14.9694,1199.7029,99397.4000,17850.0443
8733,7.3590,7.9509,25023.4000,37660.4000,-12637.0000,0.8176,5769.4955,5410.2053,11179.7009,40.9539,43070.6053,19253.9045,-23816.7009,7.9509,7.7210,15449.9000,0.0000,15449.9000,0.6139,4191.2693,0.0000,4191.2693,30.7521,0.0000,11258.6307,11258.6307,7.7210,6.7101,72029.7000,0.0000,72029.7000,3.9347,16499.8068,0.0000,16499.8068,197.0902,0.0000,55529.8932,55529.8932,6.7101,6.7019,667.5000,0.0000,667.5000,0.4250,184.5684,0.0000,184.5684,21.2882,0.0000,482.9316,482.9316,6.7019,6.3425,23476.4000,0.0000,23476.4000,1.4228,5440.5591,0.0000,5440.5591,71.2685,0.0000,18035.8409,18035.8409,6.3425,6.1301,11748.0000,0.0000,11748.0000,0.5861,3267.0134,0.0000,3267.0134,29.3600,0.0000,8480.9866,8480.9866,6.1301,8.3791,7.2546,7.2546,3.6680,55020.0469,7.2546,7.6094,7.3492,7.4320,0.5787,4629.9934,7.3492,7.3913,7.3590,7.3703,0.0686,480.0358,11.7003,937.7110,110734.5000,60130.0760
8734,7.2744,7.7439,27443.8000,31404.2000,-3960.4000,0.5726,6337.5336,4504.5872,10842.1208,28.6808,35908.7872,21106.2664,-14802.5208,7.7439,7.5222,15448.9000,0.0000,15448.9000,0.6228,4204.2644,0.0000,4204.2644,31.1980,0.0000,11244.6356,11244.6356,7.5222,6.4287,68062.1000,0.0000,68062.1000,4.4891,15647.6563,0.0000,15647.6563,224.8582,0.0000,52414.4437,52414.4437,6.4287,6.4192,465.5000,0.0000,465.5000,0.4250,129.2778,0.0000,129.2778,21.2882,0.0000,336.2222,336.2222,6.4192,6.0642,25479.8000,0.0000,25479.8000,1.4889,5934.2086,0.0000,5934.2086,74.5765,0.0000,19545.5914,19545.5914,6.0642,5.8973,10237.2000,0.0000,10237.2000,0.4881,2859.2621,0.0000,2859.2621,24.4501,0.0000,7377.9379,7377.9379,5.8973,8.2940,7.0957,7.0957,4.0526,60789.0584,7.0957,7.6199,7.2354,7.3578,0.8864,7091.1758,7.2354,7.4024,7.2744,7.3189,0.2822,1975.6074,12.1297,972.1246,115733.1000,69855.8416
8735,7.2119,7.5200,29144.0000,27700.1000,1443.9000,0.2960,6738.0070,3968.8252,10706.8322,14.8266,31668.9252,22405.9930,-9262.9322,7.5200,7.2863,15441.3000,0.0000,15441.3000,0.6252,4216.6295,0.0000,4216.6295,31.3149,0.0000,11224.6705,11224.6705,7.2863,6.1966,75960.7000,0.0000,75960.7000,4.2589,17539.3153,0.0000,17539.3153,213.3303,0.0000,58421.3847,58421.3847,6.1966,6.1896,453.9000,0.0000,453.9000,0.4250,126.5130,0.0000,126.5130,21.2882,0.0000,327.3870,327.3870,6.1896,5.7832,27664.2000,0.0000,27664.2000,1.6254,6469.0750,0.0000,6469.0750,81.4149,0.0000,21195.1250,21195.1250,5.7832,5.6299,5704.7000,0.0000,5704.7000,0.4276,1600.3528,0.0000,1600.3528,21.4208,0.0000,4104.3472,4104.3472,5.6299,8.3272,6.9785,6.9785,4.3191,64787.0069,6.9785,7.6300,7.1523,7.3043,1.0432,8345.8842,7.1523,7.4076,7.2119,7.2799,0.4089,2862.1321,11.4872,920.6298,126668.7000,75995.0232
8736,7.1423,7.3198,32500.0000,23320.8000,9179.2000,0.2960,7523.6586,3337.2226,10860.8812,14.8266,26658.0226,24976.3414,-1681.6812,7.3198,7.1051,15457.9000,0.0000,15457.9000,0.6275,4234.1635,0.0000,4234.1635,31.4293,0.0000,11223.7365,11223.7365,7.1051,5.9872,71125.8000,0.0000,71125.8000,4.7761,16477.8242,0.0000,16477.8242,239.2336,0.0000,54647.9758,54647.9758,5.9872,5.9809,412.1000,0.0000,412.1000,0.4250,115.2387,0.0000,115.2387,21.2882,0.0000,296.8613,296.8613,5.9809,5.5754,29599.5000,0.0000,29599.5000,1.7732,6947.2197,0.0000,6947.2197,88.8173,0.0000,22652.2803,22652.2803,5.5754,5.4969,1741.1000,0.0000,1741.1000,0.4250,490.0313,0.0000,490.0313,21.2882,0.0000,1251.0687,1251.0687,5.4969,8.2173,6.8571,6.8571,4.7342,71012.6659,6.8571,7.6222,7.0611,7.2396,1.3315,10652.1851,7.0611,7.4092,7.1423,7.2352,0.6058,4240.4953,12.4840,1000.5200,127515.6000,85905.3462
8737,7.0940,7.1259,34126.5000,19864.1000,14262.4000,0.5536,7907.3198,2840.1252,10747.4450,27.7317,22704.2252,26219.1802,3514.9550,7.1259,6.9138,15466.1000,0.0000,15466.1000,0.6305,4249.0806,0.0000,4249.0806,31.5806,0.0000,11217.0194,11217.0194,6.9138,5.8813,78833.3000,0.0000,78833.3000,4.4887,18328.0770,0.0000,18328.0770,224.8373,0.0000,60505.2230,60505.2230,5.8813,5.8757,403.2000,0.0000,403.2000,0.4250,112.9369,0.0000,112.9369,21.2882,0.0000,290.2631,290.2631,5.8757,5.4475,30437.1000,0.0000,30437.1000,1.9055,7157.1440,0.0000,7157.1440,95.4454,0.0000,23279.9560,23279.9560,5.4475,5.4238,984.8000,0.0000,984.8000,0.4250,277.7295,0.0000,277.7295,21.2882,0.0000,707.0705,707.0705,5.4238,8.1388,6.7813,6.7813,4.7847,71770.6530,6.7813,7.6040,7.0007,7.1927,1.4498,11598.6813,7.0007,7.4005,7.0940,7.2006,0.7046,4932.1238,12.6424,1013.2115,140386.9000,88301.4581
8738,7.0243,6.9642,35432.9000,17127.7000,18305.2000,0.8612,8220.7231,2445.8582,10666.5813,43.1356,19573.5582,27212.1769,7638.6187,6.9642,6.7722,15475.2000,0.0000,15475.2000,0.6331,4262.2062,0.0000,4262.2062,31.7123,0.0000,11212.9938,11212.9938,6.7722,5.7361,73412.1000,0.0000,73412.1000,4.9946,17112.5705,0.0000,17112.5705,250.1805,0.0000,56299.5295,56299.5295,5.7361,5.7312,410.5000,0.0000,410.5000,0.4250,115.2437,0.0000,115.2437,21.2882,0.0000,295.2563,295.2563,5.7312,5.3325,30947.3000,0.0000,30947.3000,1.9637,7295.8172,0.0000,7295.8172,98.3627,0.0000,23651.4828,23651.4828,5.3325,5.3204,417.2000,0.0000,417.2000,0.4250,117.8704,0.0000,117.8704,21.2882,0.0000,299.3296,299.3296,5.3204,8.0180,6.6692,6.6692,5.2473,78708.9308,6.6692,7.5805,6.9122,7.1249,1.7726,14181.1333,6.9122,7.3925,7.0243,7.1524,0.9343,6539.8710,13.9539,1118.3223,138967.5000,99429.9351
8739,6.9839,6.8525,36534.4000,14603.1000,21931.3000,1.1070,8482.6869,2083.8549,10566.5419,55.4497,16686.9549,28051.7131,11364.7581,6.8525,6.6596,15474.3000,0.0000,15474.3000,0.6354,4269.3266,0.0000,4269.3266,31.8278,0.0000,11204.9734,11204.9734,6.6596,5.6909,81134.8000,0.0000,81134.8000,4.6647,18952.3431,0.0000,18952.3431,233.6560,0.0000,62182.4569,62182.4569,5.6909,5.6859,404.0000,0.0000,404.0000,0.4250,113.4993,0.0000,113.4993,21.2882,0.0000,290.5007,290.5007,5.6859,5.2788,31286.4000,0.0000,31286.4000,2.0027,7381.7013,0.0000,7381.7013,100.3153,0.0000,23904.6987,23904.6987,5.2788,5.2736,417.2000,0.0000,417.2000,0.4250,117.9703,0.0000,117.9703,21.2882,0.0000,299.2297,299.2297,5.2736,7.9522,6.6129,6.6129,5.1862,77792.4837,6.6129,7.5552,6.8642,7.0840,1.8245,14595.9499,6.8642,7.3773,6.9839,7.1208,0.9936,6955.1556,13.8898,1113.1806,150648.0000,99343.5892
8740,6.9201,6.7392,36781.0000,13865.5000,22915.5000,1.3275,8550.1490,1976.3788,10526.5278,66.4943,15841.8788,28230.8510,12388.9722,6.7392,6.5609,15462.1000,0.0000,15462.1000,0.6367,4273.4507,0.0000,4273.4507,31.8932,0.0000,11188.6493,11188.6493,6.5609,5.5709,75237.1000,0.0000,75237.1000,5.1674,17607.0111,0.0000,17607.0111,258.8357,0.0000,57630.0889,57630.0889,5.5709,5.5663,409.4000,0.0000,409.4000,0.4250,115.2334,0.0000,115.2334,21.2882,0.0000,294.1666,294.1666,5.5663,5.1858,31193.1000,0.0000,31193.1000,2.0266,7375.3694,0.0000,7375.3694,101.5111,0.0000,23817.7306,23817.7306,5.1858,5.1810,984.9000,0.0000,984.9000,0.4250,278.9061,0.0000,278.9061,21.2882,0.0000,705.9939,705.9939,5.1810,7.8511,6.5161,6.5161,5.5877,83815.1847,6.5161,7.5259,6.7854,7.0210,2.1133,16906.1029,6.7854,7.3628,6.9201,7.0741,1.2085,8459.1923,15.0123,1203.1460,146202.1000,109180.4799
8741,6.8928,6.6893,37931.5000,12572.5000,25359.0000,1.3891,8822.1085,1791.2164,10613.3249,69.5785,14363.7164,29109.3915,14745.6751,6.6893,6.5056,15459.2000,0.0000,15459.2000,0.6376,4275.9550,0.0000,4275.9550,31.9367,0.0000,11183.2450,11183.2450,6.5056,5.5591,82946.6000,0.0000,82946.6000,4.8016,19431.1981,0.0000,19431.1981,240.5108,0.0000,63515.4019,63515.4019,5.5591,5.5543,555.9000,0.0000,555.9000,0.4250,156.4977,0.0000,156.4977,21.2882,0.0000,399.4023,399.4023,5.5543,5.1630,30160.8000,0.0000,30160.8000,2.0256,7132.8187,0.0000,7132.8187,101.4635,0.0000,23027.9813,23027.9813,5.1630,5.1514,5336.8000,0.0000,5336.8000,0.4250,1511.8298,0.0000,1511.8298,21.2882,0.0000,3824.9702,3824.9702,5.1514,7.8136,6.4825,6.4825,5.4017,81026.0142,6.4825,7.5031,6.7547,6.9928,2.0708,16566.2581,6.7547,7.3466,6.8928,7.0506,1.2010,8406.7674,14.5558,1166.5582,159818.3000,105999.0396
8742,6.8325,6.6040,41253.7000,22588.2000,18665.5000,1.5381,9605.6392,3214.7667,12820.4060,77.0452,25802.9667,31648.0608,5845.0940,6.6040,6.4308,15472.0000,0.0000,15472.0000,0.6381,4285.1620,0.0000,4285.1620,31.9610,0.0000,11186.8380,11186.8380,6.4308,5.4467,76979.6000,0.0000,76979.6000,5.2996,18058.5345,0.0000,18058.5345,265.4592,0.0000,58921.0655,58921.0655,5.4467,5.4405,413.8000,0.0000,413.8000,0.4250,116.6997,0.0000,116.6997,21.2882,0.0000,297.1003,297.1003,5.4405,5.0838,28404.0000,0.0000,28404.0000,1.9591,6730.9894,0.0000,6730.9894,98.1306,0.0000,21673.0106,21673.0106,5.0838,5.0246,18014.2000,0.0000,18014.2000,0.4250,5109.5241,0.0000,5109.5241,21.2882,0.0000,12904.6759,12904.6759,5.0246,7.7517,6.3881,6.3881,5.8648,87972.6832,6.3881,7.4813,6.6797,6.9347,2.3510,18808.0195,6.6797,7.3345,6.8325,7.0071,1.4084,9858.5269,15.4274,1236.4139,157949.1000,116639.2296
8743,6.8169,6.7213,37549.3000,29259.1000,8290.2000,1.1337,8745.6442,4163.0431,12908.6873,56.7866,33422.1431,28803.6558,-4618.4873,6.7213,6.5381,15474.9000,0.0000,15474.9000,0.6396,4278.1761,0.0000,4278.1761,32.0395,0.0000,11196.7239,11196.7239,6.5381,5.5732,85290.4000,0.0000,85290.4000,4.9260,19968.1524,0.0000,19968.1524,246.7444,0.0000,65322.2476,65322.2476,5.5732,5.5684,403.3000,0.0000,403.3000,0.4250,113.5123,0.0000,113.5123,21.2882,0.0000,289.7877,289.7877,5.5684,5.2134,28159.7000,0.0000,28159.7000,1.8494,6657.9017,0.0000,6657.9017,92.6369,0.0000,21501.7983,21501.7983,5.2134,5.0021,19149.4000,0.0000,19149.4000,0.7672,5420.4030,0.0000,5420.4030,38.4297,0.0000,13728.9970,13728.9970,5.0021,7.7410,6.3715,6.3715,5.5786,83679.3736,6.3715,7.4660,6.6634,6.9188,2.2293,17834.3414,6.6634,7.3214,6.8169,6.9924,1.3403,9382.1746,14.6115,1171.0208,156767.9000,110895.8896
8744,6.8063,6.8826,30259.4000,35655.0000,-5395.6000,0.5037,7049.1515,5072.1238,12121.2753,25.2304,40727.1238,23210.2485,-17516.8753,6.8826,6.6975,20537.1000,0.0000,20537.1000,0.6383,5663.5060,0.0000,5663.5060,31.9740,0.0000,14873.5940,14873.5940,6.6975,5.6180,75221.0000,0.0000,75221.0000,5.4457,17558.5468,0.0000,17558.5468,272.7766,0.0000,57662.4532,57662.4532,5.6180,5.6132,410.5000,0.0000,410.5000,0.4250,115.4576,0.0000,115.4576,21.2882,0.0000,295.0424,295.0424,5.6132,5.2581,29737.1000,0.0000,29737.1000,1.8286,7025.2421,0.0000,7025.2421,91.5926,0.0000,22711.8579,22711.8579,5.2581,5.0313,18392.6000,0.0000,18392.6000,0.8135,5202.5180,0.0000,5202.5180,40.7457,0.0000,13190.0820,13190.0820,5.0313,7.7006,6.3660,6.3660,5.3887,80831.0665,6.3660,7.4460,6.6540,6.9060,2.1804,17443.3580,6.6540,7.3068,6.8063,6.9804,1.3178,9224.8971,14.4822,1160.6582,138902.7000,107499.3217
8745,6.8398,7.1479,26580.2000,42390.3000,-15810.1000,0.2960,6188.1626,6033.7895,12221.9521,14.8266,48424.0895,20392.0374,-28032.0521,7.1479,6.8859,25618.2000,0.0000,25618.2000,0.8446,7035.8277,0.0000,7035.8277,42.3038,0.0000,18582.3723,18582.3723,6.8859,5.8705,75155.2000,0.0000,75155.2000,4.7870,17481.9960,0.0000,17481.9960,239.7818,0.0000,57673.2040,57673.2040,5.8705,5.8653,404.0000,0.0000,404.0000,0.4250,113.1802,0.0000,113.1802,21.2882,0.0000,290.8198,290.8198,5.8653,5.4652,29346.9000,0.0000,29346.9000,1.9292,6902.0653,0.0000,6902.0653,96.6320,0.0000,22444.8347,22444.8347,5.4652,5.2329,16122.0000,0.0000,16122.0000,0.7806,4545.3970,0.0000,4545.3970,39.1006,0.0000,11576.6030,11576.6030,5.2329,7.6552,6.4440,6.4440,4.5900,68850.4934,6.4440,7.4196,6.7042,6.9318,1.8486,14789.1961,6.7042,7.2855,6.8398,6.9949,1.1017,7711.6285,13.5935,1089.4394,130836.2000,91351.3180
8746,6.8640,7.3331,25131.7000,43635.7000,-18504.0000,0.7143,5848.2816,6213.6889,12061.9706,35.7804,49849.3889,19283.4184,-30565.9706,7.3331,7.0218,30688.1000,0.0000,30688.1000,1.0483,8404.2431,0.0000,8404.2431,52.5069,0.0000,22283.8569,22283.8569,7.0218,6.0560,63658.1000,0.0000,63658.1000,4.7643,14770.4544,0.0000,14770.4544,238.6450,0.0000,48887.6456,48887.6456,6.0560,6.0512,409.3000,0.0000,409.3000,0.4250,114.3325,0.0000,114.3325,21.2882,0.0000,294.9675,294.9675,6.0512,5.6752,28065.4000,0.0000,28065.4000,1.8938,6578.9683,0.0000,6578.9683,94.8602,0.0000,21486.4317,21486.4317,5.6752,5.4813,14608.3000,0.0000,14608.3000,0.6814,4105.0518,0.0000,4105.0518,34.1329,0.0000,10503.2482,10503.2482,5.4813,7.5443,6.5128,6.5128,4.1098,61646.9768,6.5128,7.3789,6.7438,6.9458,1.7254,13803.1547,6.7438,7.2592,6.8640,7.0015,1.0269,7188.1067,14.2907,1145.3127,118925.2000,82638.2382
8747,6.8991,7.4432,24029.1000,44487.7000,-20458.6000,0.8361,5588.0272,6338.9082,11926.9354,41.8826,50826.6082,18441.0728,-32385.5354,7.4432,7.0463,30688.0000,0.0000,30688.0000,1.2514,8390.0083,0.0000,8390.0083,62.6805,0.0000,22297.9917,22297.9917,7.0463,6.1759,64989.5000,0.0000,64989.5000,4.0242,15072.5642,0.0000,15072.5642,201.5744,0.0000,49916.9358,49916.9358,6.1759,6.1707,505.6000,0.0000,505.6000,0.4250,140.9684,0.0000,140.9684,21.2882,0.0000,364.6316,364.6316,6.1707,5.7880,26965.1000,0.0000,26965.1000,1.8041,6307.7023,0.0000,6307.7023,90.3659,0.0000,20657.3977,20657.3977,5.7880,5.6009,11770.1000,0.0000,11770.1000,0.6149,3301.6484,0.0000,3301.6484,30.8003,0.0000,8468.4516,8468.4516,5.6009,7.5648,6.5828,6.5828,3.6776,55163.8433,6.5828,7.3699,6.7927,6.9764,1.4739,11791.3015,6.7927,7.2487,6.8991,7.0207,0.8539,5977.3603,13.4336,1076.6205,114459.7000,72932.5051
8748,6.9199,7.4981,23074.6000,45136.8000,-22062.2000,0.9246,5363.9674,6433.7435,11797.7109,46.3155,51570.5435,17710.6326,-33859.9109,7.4981,7.0999,30685.8000,0.0000,30685.8000,1.2488,8382.3332,0.0000,8382.3332,62.5518,0.0000,22303.4668,22303.4668,7.0999,6.2083,56827.0000,0.0000,56827.0000,4.1064,13166.4599,0.0000,13166.4599,205.6872,0.0000,43660.5401,43660.5401,6.2083,6.2018,514.5000,0.0000,514.5000,0.4250,143.3774,0.0000,143.3774,21.2882,0.0000,371.1226,371.1226,6.2018,5.8329,26084.7000,0.0000,26084.7000,1.7290,6098.4051,0.0000,6098.4051,86.6069,0.0000,19986.2949,19986.2949,5.8329,5.6817,10256.4000,0.0000,10256.4000,0.4943,2875.0119,0.0000,2875.0119,24.7613,0.0000,7381.3881,7381.3881,5.6817,7.5674,6.6245,6.6245,3.5204,52806.1258,6.6245,7.3639,6.8217,6.9942,1.3804,11042.8724,6.8217,7.2425,6.9199,7.0321,0.7855,5498.6037,13.3922,1073.3065,102306.2000,69347.6018
8749,6.9571,7.6029,22603.1000,45586.1000,-22983.0000,0.9972,5250.7060,6502.0358,11752.7417,49.9515,52088.1358,17352.3940,-34735.7417,7.6029,7.1772,30689.6000,0.0000,30689.6000,1.2474,8369.9202,0.0000,8369.9202,62.4835,0.0000,22319.6798,22319.6798,7.1772,6.3441,61181.9000,0.0000,61181.9000,3.5867,14155.2662,0.0000,14155.2662,179.6561,0.0000,47026.6338,47026.6338,6.3441,6.3371,662.4000,0.0000,662.4000,0.4250,184.2028,0.0000,184.2028,21.2882,0.0000,478.1972,478.1972,6.3371,5.9556,25823.8000,0.0000,25823.8000,1.6715,6023.0297,0.0000,6023.0297,83.7250,0.0000,19800.7703,19800.7703,5.9556,5.8147,9121.1000,0.0000,9121.1000,0.4304,2551.8646,0.0000,2551.8646,21.5579,0.0000,6569.2354,6569.2354,5.8147,7.5778,6.6962,6.6962,3.0813,46219.3841,6.6962,7.3578,6.8727,7.0270,1.1562,9249.9545,6.8727,7.2344,6.9571,7.0535,0.6322,4425.7389,12.5373,1004.7894,104495.8000,59895.0774
8750,6.9666,7.6075,22497.7000,45872.6000,-23374.9000,1.0391,5225.2910,6543.9963,11769.2873,52.0469,52416.5963,17272.4090,-35144.1873,7.6075,7.1957,30688.5000,0.0000,30688.5000,1.2452,8369.0277,0.0000,8369.0277,62.3700,0.0000,22319.4723,22319.4723,7.1957,6.3279,57090.8000,0.0000,57090.8000,3.8554,13204.2515,0.0000,13204.2515,193.1182,0.0000,43886.5485,43886.5485,6.3279,6.3190,513.2000,0.0000,513.2000,0.4250,142.7488,0.0000,142.7488,21.2882,0.0000,370.4512,370.4512,6.3190,5.9537,25754.7000,0.0000,25754.7000,1.6501,6008.8188,0.0000,6008.8188,82.6548,0.0000,19745.8812,19745.8812,5.9537,5.8325,7985.8000,0.0000,7985.8000,0.4250,2234.2995,0.0000,2234.2995,21.2882,0.0000,5751.5005,5751.5005,5.8325,7.5917,6.7121,6.7121,3.1781,47670.9588,6.7121,7.3600,6.8849,7.0360,1.1704,9362.9858,6.8849,7.2350,6.9666,7.0600,0.6326,4428.0437,12.9597,1038.6393,98658.1000,61461.9883
8751,6.9870,7.6545,23073.0000,46020.6000,-22947.6000,1.0568,5356.8575,6567.4788,11924.3363,52.9371,52588.0788,17716.1425,-34871.9363,7.6545,7.2305,30686.3000,0.0000,30686.3000,1.2450,8362.4111,0.0000,8362.4111,62.3624,0.0000,22323.8889,22323.8889,7.2305,6.3969,66129.7000,0.0000,66129.7000,3.5963,15285.0126,0.0000,15285.0126,180.1369,0.0000,50844.6874,50844.6874,6.3969,6.3899,411.7000,0.0000,411.7000,0.4250,114.3932,0.0000,114.3932,21.2882,0.0000,297.3068,297.3068,6.3899,6.0147,25657.2000,0.0000,25657.2000,1.6463,5978.6118,0.0000,5978.6118,82.4645,0.0000,19678.5882,19678.5882,6.0147,5.9055,9121.1000,0.0000,9121.1000,0.4250,2549.5044,0.0000,2549.5044,21.2882,0.0000,6571.5956,6571.5956,5.9055,7.5965,6.7510,6.7510,2.9682,44523.6413,6.7510,7.3574,6.9127,7.0542,1.0643,8514.7107,6.9127,7.2313,6.9870,7.0720,0.5593,3915.2273,12.5917,1009.1459,109058.4000,56953.5793
8752,6.9731,7.5955,24662.5000,46091.5000,-21429.0000,1.0376,5727.3874,6575.9779,12303.3653,51.9752,52667.4779,18935.1126,-33732.3653,7.5955,7.1972,30688.8000,0.0000,30688.8000,1.2438,8370.6515,0.0000,8370.6515,62.3038,0.0000,22318.1485,22318.1485,7.1972,6.2899,66634.7000,0.0000,66634.7000,4.1627,15411.1842,0.0000,15411.1842,208.5087,0.0000,51223.5158,51223.5158,6.2899,6.2846,405.1000,0.0000,405.1000,0.4250,112.7471,0.0000,112.7471,21.2882,0.0000,292.3529,292.3529,6.2846,5.9335,24889.9000,0.0000,24889.9000,1.6377,5810.5828,0.0000,5810.5828,82.0317,0.0000,19079.3172,19079.3172,5.9335,5.8163,10634.8000,0.0000,10634.8000,0.4250,2976.3880,0.0000,2976.3880,21.2882,0.0000,7658.4120,7658.4120,5.8163,7.6220,6.7192,6.7192,3.3724,50585.6408,6.7192,7.3677,6.8921,7.0434,1.2113,9690.1040,6.8921,7.2392,6.9731,7.0656,0.6482,4537.1755,13.3978,1073.7502,111824.3000,64812.9203
8753,6.9658,7.5717,37627.6000,36593.6000,1034.0000,0.9689,8739.4776,5220.2177,13959.6954,48.5320,41813.8177,28888.1224,-12925.6954,7.5717,7.1709,25613.7000,0.0000,25613.7000,1.2453,6988.9136,0.0000,6988.9136,62.3769,0.0000,18624.7864,18624.7864,7.1709,6.2508,76154.1000,0.0000,76154.1000,4.1973,17621.3545,0.0000,17621.3545,210.2440,0.0000,58532.7455,58532.7455,6.2508,6.2456,408.0000,0.0000,408.0000,0.4250,113.6234,0.0000,113.6234,21.2882,0.0000,294.3766,294.3766,6.2456,5.9029,22401.9000,0.0000,22401.9000,1.5922,5233.3534,0.0000,5233.3534,79.7526,0.0000,17168.5466,17168.5466,5.9029,5.7653,14040.7000,0.0000,14040.7000,0.4454,3931.4916,0.0000,3931.4916,22.3094,0.0000,10109.2084,10109.2084,5.7653,7.6397,6.7025,6.7025,3.4780,52170.1205,6.7025,7.3736,6.8815,7.0381,1.2452,9961.6331,6.8815,7.2427,6.9658,7.0621,0.6702,4691.6899,13.3111,1066.8075,139652.4000,66823.4435
8754,6.8960,7.1362,42544.7000,27088.0000,15456.7000,0.2960,9894.4477,3859.4726,13753.9202,14.8266,30947.4726,32650.2523,1702.7798,7.1362,6.7911,15460.5000,0.0000,15460.5000,1.0398,4246.8679,0.0000,4246.8679,52.0844,0.0000,11213.6321,11213.6321,6.7911,5.7063,71884.2000,0.0000,71884.2000,4.7995,16750.5144,0.0000,16750.5144,240.4086,0.0000,55133.6856,55133.6856,5.7063,5.7008,406.3000,0.0000,406.3000,0.4250,114.1180,0.0000,114.1180,21.2882,0.0000,292.1820,292.1820,5.7008,5.3829,20801.0000,0.0000,20801.0000,1.4342,4906.4762,0.0000,4906.4762,71.8387,0.0000,15894.5238,15894.5238,5.3829,5.1957,16500.4000,0.0000,16500.4000,0.5884,4658.1176,0.0000,4658.1176,29.4718,0.0000,11842.2824,11842.2824,5.1957,7.8750,6.5354,6.5354,4.8085,72128.0280,6.5354,7.4435,6.7775,6.9895,1.6299,13039.0744,6.7775,7.2853,6.8960,7.0314,0.9112,6378.6776,12.8744,1031.8040,140509.1000,91545.7800
8755,6.8573,6.8258,41840.8000,27595.3000,14245.5000,0.9374,9737.8084,3929.0855,13666.8939,46.9568,31524.3855,32102.9916,578.6061,6.8258,6.6185,15469.8000,0.0000,15469.8000,0.6328,4269.8459,0.0000,4269.8459,31.6947,0.0000,11199.9541,11199.9541,6.6185,5.5983,81935.3000,0.0000,81935.3000,4.5659,19153.9560,0.0000,19153.9560,228.7036,0.0000,62781.3440,62781.3440,5.5983,5.5929,399.8000,0.0000,399.8000,0.4250,112.4829,0.0000,112.4829,21.2882,0.0000,287.3171,287.3171,5.5929,5.2987,21612.9000,0.0000,21612.9000,1.3470,5107.7861,0.0000,5107.7861,67.4692,0.0000,16505.1139,16505.1139,5.2987,5.0794,15743.6000,0.0000,15743.6000,0.6986,4450.3736,0.0000,4450.3736,34.9911,0.0000,11293.2264,11293.2264,5.0794,7.8441,6.4618,6.4618,4.9754,74631.5752,6.4618,7.4497,6.7252,6.9557,1.7778,14222.3274,6.7252,7.2913,6.8573,7.0082,1.0187,7130.8809,12.9099,1034.6488,149406.9000,95984.7835
8756,6.8141,6.8042,49754.8000,15565.1000,34189.7000,0.8647,11589.0530,2214.5243,13803.5773,43.3151,17779.6243,38165.7470,20386.1227,6.8042,6.6105,15474.9000,0.0000,15474.9000,0.6369,4272.6861,0.0000,4272.6861,31.9001,0.0000,11202.2139,11202.2139,6.6105,5.5251,78020.4000,0.0000,78020.4000,5.2228,18241.4745,0.0000,18241.4745,261.6111,0.0000,59778.9255,59778.9255,5.5251,5.5201,414.4000,0.0000,414.4000,0.4250,116.7249,0.0000,116.7249,21.2882,0.0000,297.6751,297.6751,5.5201,5.2348,22691.5000,0.0000,22691.5000,1.4027,5369.6515,0.0000,5369.6515,70.2621,0.0000,17321.8485,17321.8485,5.2348,5.0397,14419.1000,0.0000,14419.1000,0.6676,4080.0714,0.0000,4080.0714,33.4421,0.0000,10339.0286,10339.0286,5.0397,7.7480,6.3938,6.3938,5.2212,78318.0423,6.3938,7.4326,6.6708,6.9132,2.0026,16020.4836,6.6708,7.2849,6.8141,6.9778,1.1838,8286.6242,13.8297,1108.3651,165210.0000,102625.1502
8757,6.7388,6.4204,48079.2000,16163.6000,31915.6000,2.0775,11214.6104,2296.6614,13511.2717,104.0596,18460.2614,36864.5896,18404.3283,6.4204,6.2457,15474.1000,0.0000,15474.1000,0.6373,4297.9940,0.0000,4297.9940,31.9237,0.0000,11176.1060,11176.1060,6.2457,5.3135,87463.2000,0.0000,87463.2000,4.9741,20588.9837,0.0000,20588.9837,249.1522,0.0000,66874.2163,66874.2163,5.3135,5.3088,561.7000,0.0000,561.7000,0.4250,158.7433,0.0000,158.7433,21.2882,0.0000,402.9567,402.9567,5.3088,5.0385,23787.1000,0.0000,23787.1000,1.4750,5650.1881,0.0000,5650.1881,73.8819,0.0000,18136.9119,18136.9119,5.0385,4.8771,11770.1000,0.0000,11770.1000,0.6122,3340.8521,0.0000,3340.8521,30.6676,0.0000,8429.2479,8429.2479,4.8771,7.6631,6.2701,6.2701,5.9427,89140.1390,6.2701,7.4127,6.5748,6.8414,2.4371,19497.1707,6.5748,7.2775,6.7388,6.9261,1.4989,10492.5449,15.3017,1226.3356,170971.8000,119129.8546
8758,6.6888,6.4143,50770.3000,12281.1000,38489.2000,1.9426,11853.4348,1743.4916,13596.9264,97.3041,14024.5916,38916.8652,24892.2736,6.4143,6.2475,15459.9000,0.0000,15459.9000,0.6420,4294.4581,0.0000,4294.4581,32.1568,0.0000,11165.4419,11165.4419,6.2475,5.2496,81270.6000,0.0000,81270.6000,5.6184,19130.5960,0.0000,19130.5960,281.4267,0.0000,62140.0040,62140.0040,5.2496,5.2436,407.6000,0.0000,407.6000,0.4250,115.3089,0.0000,115.3089,21.2882,0.0000,292.2911,292.2911,5.2436,4.9730,25948.8000,0.0000,25948.8000,1.5531,6170.8634,0.0000,6170.8634,77.7959,0.0000,19777.9366,19777.9366,4.9730,4.8473,10256.4000,0.0000,10256.4000,0.5017,2914.2164,0.0000,2914.2164,25.1320,0.0000,7342.1836,7342.1836,4.8473,7.5591,6.2032,6.2032,6.0576,90863.6032,6.2032,7.3763,6.5160,6.7897,2.6204,20963.2455,6.5160,7.2565,6.6888,6.8863,1.6541,11578.4563,16.0243,1284.2491,171832.5000,123405.3050
8759,6.6530,6.2845,52882.7000,10640.5000,42242.2000,2.3454,12354.9290,1509.6483,13864.5773,117.4789,12150.1483,40527.7710,28377.6227,6.2845,6.1193,15459.0000,0.0000,15459.0000,0.6415,4302.8941,0.0000,4302.8941,32.1310,0.0000,11156.1059,11156.1059,6.1193,5.1999,89828.7000,0.0000,89828.7000,5.2204,21195.9855,0.0000,21195.9855,261.4913,0.0000,68632.7145,68632.7145,5.1999,5.1956,407.9000,0.0000,407.9000,0.4250,115.4842,0.0000,115.4842,21.2882,0.0000,292.4158,292.4158,5.1956,4.9029,28251.8000,0.0000,28251.8000,1.6966,6724.3069,0.0000,6724.3069,84.9834,0.0000,21527.4931,21527.4931,4.9029,4.7942,5715.2000,0.0000,5715.2000,0.4378,1625.7008,0.0000,1625.7008,21.9287,0.0000,4089.4992,4089.4992,4.7942,7.5146,6.1544,6.1544,6.1245,91867.0027,6.1544,7.3530,6.4740,6.7537,2.6983,21586.2529,6.4740,7.2410,6.6530,6.8575,1.7267,12086.7783,16.1500,1294.3237,181904.8000,125540.0339
