Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1.0000,6.1241,-1.0912,112007.9000,4691.8000,107316.1000,2.9040,25456.3409,4.4000,1.0000,1042.6222,4.5000,1.0000,26498.9631,0.0000,0.0000,5734.4222,86551.5591,80817.1369,3.9806,-3.3167,15489.4000,0.0000,15489.4000,0.4016,4186.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4186.3243,0.0000,0.0000,0.0000,11303.0757,11303.0757,3.6808,-4.0465,102058.4000,0.0000,102058.4000,2.6461,23195.0909,4.4000,1.0000,0.0000,0.0000,0.0000,23195.0909,0.0000,0.0000,0.0000,78863.3091,78863.3091,1.5891,-5.7082,413.1000,0.0000,413.1000,0.0107,111.6486,3.7000,1.0000,0.0000,0.0000,0.0000,111.6486,0.0000,0.0000,0.0000,301.4514,301.4514,1.5811,-6.1462,19638.0000,0.0000,19638.0000,0.5092,4463.1818,4.4000,1.0000,0.0000,0.0000,0.0000,4463.1818,0.0000,0.0000,0.0000,15174.8182,15174.8182,1.1786,-6.1187,1744.9000,0.0000,1744.9000,0.0452,471.5946,3.7000,1.0000,0.0000,0.0000,0.0000,471.5946,0.0000,0.0000,0.0000,1273.3054,1273.3054,1.1448,6.9593,4.0521,14.6149,219223.0108,9.7751,2236.6948,22.3669,9.7751,0.0000,33.9575,6.9593,6.2188,6.5891,-3.4900,-27919.9533,9.7751,3726.0919,37.2609,9.7751,0.0000,119.4030,6.2188,6.1241,6.1715,-0.5100,-3569.9609,9.7751,4340.6842,43.4068,9.7751,0.0000,155.8903,9.7751,122.5686,6.5168,0.0000,309.2507,431.8194,246659.9000,187733.0966,187733.0966
2.0000,6.1428,-1.1113,111852.6000,4330.6000,107522.0000,2.9000,25421.0455,4.4000,1.0000,962.3556,4.5000,1.0000,26383.4010,0.0000,0.0000,5292.9556,86431.5545,81138.5990,4.0479,-3.2494,15502.8000,0.0000,15502.8000,0.4019,4189.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4189.9459,0.0000,0.0000,0.0000,11312.8541,11312.8541,3.7558,-3.9715,110479.9000,0.0000,110479.9000,2.8644,25109.0682,4.4000,1.0000,0.0000,0.0000,0.0000,25109.0682,0.0000,0.0000,0.0000,85370.8318,85370.8318,1.5517,-5.7456,400.6000,0.0000,400.6000,0.0104,108.2703,3.7000,1.0000,0.0000,0.0000,0.0000,108.2703,0.0000,0.0000,0.0000,292.3297,292.3297,1.5441,-6.1832,18991.3000,0.0000,18991.3000,0.4924,4316.2045,4.4000,1.0000,0.0000,0.0000,0.0000,4316.2045,0.0000,0.0000,0.0000,14675.0955,14675.0955,1.1652,-6.1321,986.4000,0.0000,986.4000,0.0256,266.5946,3.7000,1.0000,0.0000,0.0000,0.0000,266.5946,0.0000,0.0000,0.0000,719.8054,719.8054,1.1466,6.3068,3.7267,13.3243,199865.0665,10.0420,2333.6669,23.3367,10.0420,0.0000,36.8152,6.3068,6.2339,6.2704,-0.3532,-2825.7443,10.0420,3884.0946,38.8409,10.0420,0.0000,129.4515,6.2339,6.1428,6.1883,-0.5043,-3529.8068,10.0420,4455.7292,44.5573,10.0420,0.0000,169.0094,10.0420,132.0341,6.6947,0.0000,335.2761,467.3102,253883.0000,193509.5155,193509.5155
3.0000,6.1358,-1.1628,113448.9000,3979.4000,109469.5000,2.9414,25783.8409,4.4000,1.0000,884.3111,4.5000,1.0000,26668.1520,0.0000,0.0000,4863.7111,87665.0591,82801.3480,3.9476,-3.3497,15495.6000,0.0000,15495.6000,0.4018,4188.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4188.0000,0.0000,0.0000,0.0000,11307.6000,11307.6000,3.6488,-4.0785,101812.8000,0.0000,101812.8000,2.6397,23139.2727,4.4000,1.0000,0.0000,0.0000,0.0000,23139.2727,0.0000,0.0000,0.0000,78673.5273,78673.5273,1.5697,-5.7276,414.4000,0.0000,414.4000,0.0107,112.0000,3.7000,1.0000,0.0000,0.0000,0.0000,112.0000,0.0000,0.0000,0.0000,302.4000,302.4000,1.5617,-6.1656,20681.2000,0.0000,20681.2000,0.5362,4700.2727,4.4000,1.0000,0.0000,0.0000,0.0000,4700.2727,0.0000,0.0000,0.0000,15980.9273,15980.9273,1.1394,-6.1579,417.6000,0.0000,417.6000,0.0108,112.8649,3.7000,1.0000,0.0000,0.0000,0.0000,112.8649,0.0000,0.0000,0.0000,304.7351,304.7351,1.1313,6.0634,3.5974,12.4422,186633.6713,9.8109,2294.1061,22.9411,9.8109,0.0000,34.3312,6.0634,6.1665,6.1150,0.4876,3900.5341,9.8109,3821.8996,38.2190,9.8109,0.0000,120.7172,6.1665,6.1358,6.1511,-0.1662,-1163.6678,9.8109,4360.6232,43.6062,9.8109,0.0000,157.6061,9.8109,123.8099,6.5406,0.0000,312.6545,436.4644,248291.1000,189370.5377,189370.5377
4.0000,6.1147,-1.2234,114970.4000,3660.8000,111309.6000,2.9808,26129.6364,4.4000,1.0000,813.5111,4.5000,1.0000,26943.1475,0.0000,0.0000,4474.3111,88840.7636,84366.4525,3.9852,-3.3120,15487.4000,0.0000,15487.4000,0.4015,4185.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4185.7838,0.0000,0.0000,0.0000,11301.6162,11301.6162,3.7000,-4.0273,111368.0000,0.0000,111368.0000,2.8874,25310.9091,4.4000,1.0000,0.0000,0.0000,0.0000,25310.9091,0.0000,0.0000,0.0000,86057.0909,86057.0909,1.5279,-5.7694,401.3000,0.0000,401.3000,0.0104,108.4595,3.7000,1.0000,0.0000,0.0000,0.0000,108.4595,0.0000,0.0000,0.0000,292.8405,292.8405,1.5205,-6.2068,21482.5000,0.0000,21482.5000,0.5570,4882.3864,4.4000,1.0000,0.0000,0.0000,0.0000,4882.3864,0.0000,0.0000,0.0000,16600.1136,16600.1136,1.1015,-6.1958,417.6000,0.0000,417.6000,0.0108,112.8649,3.7000,1.0000,0.0000,0.0000,0.0000,112.8649,0.0000,0.0000,0.0000,304.7351,304.7351,1.0938,5.7975,3.4456,12.4237,186355.1867,10.2720,2419.4673,24.1947,10.2720,0.0000,39.4030,5.7975,6.0850,5.9412,1.4238,11390.0239,10.2720,4033.7045,40.3370,10.2720,0.0000,138.5508,6.0850,6.1147,6.0998,0.1682,1177.6383,10.2720,4576.3674,45.7637,10.2720,0.0000,180.8893,10.2720,140.5575,6.8480,0.0000,358.8431,499.4006,260466.4000,198922.8490,198922.8490
5.0000,6.0931,-1.1466,115343.1000,4600.9000,110742.2000,2.9905,26214.3409,4.4000,1.0000,1022.4222,4.5000,1.0000,27236.7631,0.0000,0.0000,5623.3222,89128.7591,83505.4369,3.9192,-3.3780,15493.8000,0.0000,15493.8000,0.4017,4187.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4187.5135,0.0000,0.0000,0.0000,11306.2865,11306.2865,3.6249,-4.1024,102630.6000,0.0000,102630.6000,2.6609,23325.1364,4.4000,1.0000,0.0000,0.0000,0.0000,23325.1364,0.0000,0.0000,0.0000,79305.4636,79305.4636,1.5604,-5.7369,413.1000,0.0000,413.1000,0.0107,111.6486,3.7000,1.0000,0.0000,0.0000,0.0000,111.6486,0.0000,0.0000,0.0000,301.4514,301.4514,1.5525,-6.1747,21221.6000,0.0000,21221.6000,0.5502,4823.0909,4.4000,1.0000,0.0000,0.0000,0.0000,4823.0909,0.0000,0.0000,0.0000,16398.5091,16398.5091,1.1256,-6.1717,986.4000,0.0000,986.4000,0.0256,266.5946,3.7000,1.0000,0.0000,0.0000,0.0000,266.5946,0.0000,0.0000,0.0000,719.8054,719.8054,1.1069,5.7199,3.4134,11.8134,177201.6751,9.9594,2349.4639,23.4946,9.9594,0.0000,35.9137,5.7199,6.0294,5.8747,1.4859,11886.9817,9.9594,3922.9802,39.2298,9.9594,0.0000,126.2817,6.0294,6.0931,6.0612,0.3498,2448.2961,9.9594,4444.9774,44.4498,9.9594,0.0000,164.8710,9.9594,129.0545,6.6396,0.0000,327.0664,456.1209,251487.7000,191536.9528,191536.9528
6.0000,6.0637,-1.1703,115987.1000,4680.8000,111306.3000,3.0072,26360.7045,4.4000,1.0000,1040.1778,4.5000,1.0000,27400.8823,0.0000,0.0000,5720.9778,89626.3955,83905.4177,3.9907,-3.3066,15503.3000,0.0000,15503.3000,0.4020,4190.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4190.0811,0.0000,0.0000,0.0000,11313.2189,11313.2189,3.7112,-4.0161,112261.5000,0.0000,112261.5000,2.9106,25513.9773,4.4000,1.0000,0.0000,0.0000,0.0000,25513.9773,0.0000,0.0000,0.0000,86747.5227,86747.5227,1.5679,-5.7294,553.3000,0.0000,553.3000,0.0143,149.5405,3.7000,1.0000,0.0000,0.0000,0.0000,149.5405,0.0000,0.0000,0.0000,403.7595,403.7595,1.5579,-6.1693,20178.7000,0.0000,20178.7000,0.5232,4586.0682,4.4000,1.0000,0.0000,0.0000,0.0000,4586.0682,0.0000,0.0000,0.0000,15592.6318,15592.6318,1.1727,-6.1246,5347.5000,0.0000,5347.5000,0.1386,1445.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1445.2703,0.0000,0.0000,0.0000,3902.2297,3902.2297,1.0763,5.5359,3.3061,12.0334,180501.1234,10.4938,2488.3507,24.8835,10.4938,0.0000,42.0114,5.5359,5.9578,5.7468,2.1346,17076.9816,10.4938,4158.0116,41.5801,10.4938,0.0000,147.7227,5.9578,6.0637,6.0107,0.6124,4286.6754,10.4938,4694.4262,46.9443,10.4938,0.0000,192.8639,10.4938,149.1060,6.9959,0.0000,382.5980,531.7040,265150.6000,201864.7803,201864.7803
7.0000,6.0115,-0.3262,139565.0000,15868.2000,123696.8000,3.6185,31719.3182,4.4000,1.0000,3526.2667,4.5000,1.0000,35245.5848,0.0000,0.0000,19394.4667,107845.6818,88451.2152,4.0139,-3.2834,15502.3000,0.0000,15502.3000,0.4019,4189.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4189.8108,0.0000,0.0000,0.0000,11312.4892,11312.4892,3.7585,-3.9688,103352.7000,0.0000,103352.7000,2.6796,23489.2500,4.4000,1.0000,0.0000,0.0000,0.0000,23489.2500,0.0000,0.0000,0.0000,79863.4500,79863.4500,1.9549,-5.3424,417.7000,0.0000,417.7000,0.0108,112.8919,3.7000,1.0000,0.0000,0.0000,0.0000,112.8919,0.0000,0.0000,0.0000,304.8081,304.8081,1.9480,-5.7793,18311.9000,0.0000,18311.9000,0.4748,4161.7955,4.4000,1.0000,0.0000,0.0000,0.0000,4161.7955,0.0000,0.0000,0.0000,14150.1045,14150.1045,1.6284,-5.6689,18051.5000,0.0000,18051.5000,0.4680,4878.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4878.7838,0.0000,0.0000,0.0000,13172.7162,13172.7162,1.3309,5.2509,3.2909,11.5719,173578.6868,11.4805,2724.2906,27.2429,11.4805,0.0000,55.0103,5.2509,5.8367,5.5438,3.2424,25939.2192,11.4805,4591.9711,45.9197,11.4805,0.0000,193.4299,5.8367,6.0115,5.9241,1.1053,7736.8772,11.4805,5156.3703,51.5637,11.4805,0.0000,252.5384,11.4805,191.1586,7.6536,0.0000,500.9786,692.1372,279332.9000,207254.7832,207254.7832
8.0000,5.9906,0.7336,111259.5000,22487.2000,88772.3000,2.8846,25286.2500,4.4000,1.0000,4997.1556,4.5000,1.0000,30283.4056,0.0000,0.0000,27484.3556,85973.2500,58488.8944,4.5796,-2.7177,15489.8000,0.0000,15489.8000,0.4016,4186.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4186.4324,0.0000,0.0000,0.0000,11303.3676,11303.3676,4.3069,-3.4204,112729.0000,0.0000,112729.0000,2.9227,25620.2273,4.4000,1.0000,0.0000,0.0000,0.0000,25620.2273,0.0000,0.0000,0.0000,87108.7727,87108.7727,2.2054,-5.0919,400.6000,0.0000,400.6000,0.0104,108.2703,3.7000,1.0000,0.0000,0.0000,0.0000,108.2703,0.0000,0.0000,0.0000,292.3297,292.3297,2.1983,-5.5290,17271.6000,0.0000,17271.6000,0.4478,3925.3636,4.4000,1.0000,0.0000,0.0000,0.0000,3925.3636,0.0000,0.0000,0.0000,13346.2364,13346.2364,1.8763,-5.4210,19189.2000,0.0000,19189.2000,0.4975,5186.2703,3.7000,1.0000,0.0000,0.0000,0.0000,5186.2703,0.0000,0.0000,0.0000,14002.9297,14002.9297,1.5385,5.2806,3.4096,10.3410,155114.6171,10.7469,2535.7222,25.3572,10.7469,0.0000,45.1253,5.2806,5.8085,5.5446,2.7349,21879.5412,10.7469,4298.4283,42.9843,10.7469,0.0000,158.6717,5.8085,5.9906,5.8995,1.0783,7548.3722,10.7469,4832.3887,48.3239,10.7469,0.0000,207.1588,10.7469,159.2589,7.1646,0.0000,410.9558,570.2147,253852.5000,184542.5306,184542.5306
9.0000,5.9850,0.8254,105891.5000,22245.2000,83646.3000,2.7454,24066.2500,4.4000,1.0000,4943.3778,4.5000,1.0000,29009.6278,0.0000,0.0000,27188.5778,81825.2500,54636.6722,4.5874,-2.7099,20582.1000,0.0000,20582.1000,0.5336,5562.7297,3.7000,1.0000,0.0000,0.0000,0.0000,5562.7297,0.0000,0.0000,0.0000,15019.3703,15019.3703,4.2032,-3.5241,98884.5000,0.0000,98884.5000,2.5638,22473.7500,4.4000,1.0000,0.0000,0.0000,0.0000,22473.7500,0.0000,0.0000,0.0000,76410.7500,76410.7500,2.2485,-5.0488,414.4000,0.0000,414.4000,0.0107,112.0000,3.7000,1.0000,0.0000,0.0000,0.0000,112.0000,0.0000,0.0000,0.0000,302.4000,302.4000,2.2408,-5.4865,16408.2000,0.0000,16408.2000,0.4254,3729.1364,4.4000,1.0000,0.0000,0.0000,0.0000,3729.1364,0.0000,0.0000,0.0000,12679.0636,12679.0636,1.9164,-5.3808,18430.7000,0.0000,18430.7000,0.4779,4981.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4981.2703,0.0000,0.0000,0.0000,13449.4297,13449.4297,1.5724,5.3585,3.4655,9.8671,148006.3564,10.1353,2384.9913,23.8499,10.1353,0.0000,37.8504,5.3585,5.8142,5.5864,2.2267,17813.7844,10.1353,4045.9154,40.4592,10.1353,0.0000,133.0914,5.8142,5.9850,5.8996,0.9539,6677.5451,10.1353,4557.3265,45.5733,10.1353,0.0000,173.7616,10.1353,135.4489,6.7568,0.0000,344.7033,480.1522,238366.2000,172497.6859,172497.6859
10.0000,5.9866,1.8664,89432.9000,26393.3000,63039.6000,2.3187,20325.6591,4.4000,1.0000,5865.1778,4.5000,1.0000,26190.8369,0.0000,0.0000,32258.4778,69107.2409,36848.7631,4.9900,-2.3073,25656.0000,0.0000,25656.0000,0.6652,6934.0541,3.7000,1.0000,0.0000,0.0000,0.0000,6934.0541,0.0000,0.0000,0.0000,18721.9459,18721.9459,4.4836,-3.2437,99330.9000,0.0000,99330.9000,2.5753,22575.2045,4.4000,1.0000,0.0000,0.0000,0.0000,22575.2045,0.0000,0.0000,0.0000,76755.6955,76755.6955,2.4076,-4.8897,401.3000,0.0000,401.3000,0.0104,108.4595,3.7000,1.0000,0.0000,0.0000,0.0000,108.4595,0.0000,0.0000,0.0000,292.8405,292.8405,2.3997,-5.3276,15507.2000,0.0000,15507.2000,0.4021,3524.3636,4.4000,1.0000,0.0000,0.0000,0.0000,3524.3636,0.0000,0.0000,0.0000,11982.8364,11982.8364,2.0756,-5.2217,16155.4000,0.0000,16155.4000,0.4189,4366.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4366.3243,0.0000,0.0000,0.0000,11789.0757,11789.0757,1.7567,5.4038,3.5803,8.9895,134843.0425,9.5858,2243.3216,22.4332,9.5858,0.0000,32.0225,5.4038,5.8282,5.6160,1.9614,15691.0678,9.5858,3821.3284,38.2133,9.5858,0.0000,112.5990,5.8282,5.9866,5.9074,0.8367,5857.0468,9.5858,4308.7246,43.0872,9.5858,0.0000,147.0070,9.5858,116.1252,6.3905,0.0000,291.6284,407.7536,220090.4000,156391.1571,156391.1571
11.0000,5.9930,2.1807,86387.9000,27671.4000,58716.5000,2.2398,19633.6136,4.4000,1.0000,6149.2000,4.5000,1.0000,25782.8136,0.0000,0.0000,33820.6000,66754.2864,32933.6864,5.0464,-2.2509,30744.9000,0.0000,30744.9000,0.7971,8309.4324,3.7000,1.0000,0.0000,0.0000,0.0000,8309.4324,0.0000,0.0000,0.0000,22435.4676,22435.4676,4.4016,-3.3257,86063.7000,0.0000,86063.7000,2.2314,19559.9318,4.4000,1.0000,0.0000,0.0000,0.0000,19559.9318,0.0000,0.0000,0.0000,66503.7682,66503.7682,2.4902,-4.8071,413.0000,0.0000,413.0000,0.0107,111.6216,3.7000,1.0000,0.0000,0.0000,0.0000,111.6216,0.0000,0.0000,0.0000,301.3784,301.3784,2.4815,-5.1967,13704.0000,55.8000,13648.2000,0.3553,3114.5455,4.4000,1.0000,11.3878,4.9000,1.0000,3125.9332,0.0000,0.0000,67.1878,10589.4545,10522.2668,2.1791,-5.1182,14638.5000,0.0000,14638.5000,0.3795,3956.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3956.3514,0.0000,0.0000,0.0000,10682.1486,10682.1486,1.8721,5.4833,3.6777,8.3764,125645.2610,9.0207,2101.2435,21.0124,9.0207,0.0000,26.6861,5.4833,5.8496,5.6664,1.5929,12743.2808,9.0207,3587.6395,35.8764,9.0207,0.0000,93.8348,5.8496,5.9930,5.9213,0.7129,4990.1741,9.0207,4052.1053,40.5211,9.0207,0.0000,122.5090,9.0207,98.1947,6.0138,0.0000,243.0299,341.2245,204224.8000,143378.7159,143378.7159
12.0000,5.9971,2.5194,83298.7000,28962.2000,54336.5000,2.1597,18931.5227,4.4000,1.0000,6436.0444,4.5000,1.0000,25367.5672,0.0000,0.0000,35398.2444,64367.1773,28968.9328,5.1454,-2.1519,30741.2000,0.0000,30741.2000,0.7970,8308.4324,3.7000,1.0000,0.0000,0.0000,0.0000,8308.4324,0.0000,0.0000,0.0000,22432.7676,22432.7676,4.4858,-3.2415,88104.3000,0.0000,88104.3000,2.2843,20023.7045,4.4000,1.0000,0.0000,0.0000,0.0000,20023.7045,0.0000,0.0000,0.0000,68080.5955,68080.5955,2.4840,-4.8133,502.8000,0.0000,502.8000,0.0130,135.8919,3.7000,1.0000,0.0000,0.0000,0.0000,135.8919,0.0000,0.0000,0.0000,366.9081,366.9081,2.4732,-4.8855,12290.8000,376.2000,11914.6000,0.3187,2793.3636,4.4000,1.0000,76.7755,4.9000,1.0000,2870.1391,0.0000,0.0000,452.9755,9497.4364,9044.4609,2.2072,-5.0901,11794.3000,0.0000,11794.3000,0.3058,3187.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3187.6486,0.0000,0.0000,0.0000,8606.6514,8606.6514,1.9542,5.5168,3.7355,8.0776,121164.4152,8.8177,2048.2882,20.4829,8.8177,0.0000,24.9246,5.5168,5.8638,5.6903,1.4750,11799.9233,8.8177,3503.0277,35.0303,8.8177,0.0000,87.6413,5.8638,5.9971,5.9305,0.6480,4535.9777,8.8177,3959.2387,39.5924,8.8177,0.0000,114.4228,8.8177,92.2181,5.8785,0.0000,226.9887,319.2069,197393.7000,137500.3162,137500.3162
13.0000,6.0060,2.8434,80659.4000,30124.0000,50535.4000,2.0912,18331.6818,4.4000,1.0000,6694.2222,4.5000,1.0000,25025.9040,0.0000,0.0000,36818.2222,62327.7182,25509.4960,5.1981,-2.0992,30747.1000,0.0000,30747.1000,0.7972,8310.0270,3.7000,1.0000,0.0000,0.0000,0.0000,8310.0270,0.0000,0.0000,0.0000,22437.0730,22437.0730,4.4876,-3.2397,77548.2000,0.0000,77548.2000,2.0106,17624.5909,4.4000,1.0000,0.0000,0.0000,0.0000,17624.5909,0.0000,0.0000,0.0000,59923.6091,59923.6091,2.5898,-4.7075,517.3000,0.0000,517.3000,0.0134,139.8108,3.7000,1.0000,0.0000,0.0000,0.0000,139.8108,0.0000,0.0000,0.0000,377.4892,377.4892,2.5779,-4.3917,10760.6000,677.1000,10083.5000,0.2790,2445.5909,4.4000,1.0000,138.1837,4.9000,1.0000,2583.7746,0.0000,0.0000,815.2837,8315.0091,7499.7254,2.3404,-4.9569,10277.4000,0.0000,10277.4000,0.2665,2777.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2777.6757,0.0000,0.0000,0.0000,7499.7243,7499.7243,2.1029,5.5941,3.8485,7.3494,110241.6053,8.1868,1891.5078,18.9151,8.1868,0.0000,19.9484,5.5941,5.8862,5.7402,1.1528,9222.6954,8.1868,3244.8922,32.4489,8.1868,0.0000,70.1436,5.8862,6.0060,5.9461,0.5404,3782.8163,8.1868,3673.3136,36.7331,8.1868,0.0000,91.5781,8.1868,75.1479,5.4579,0.0000,181.6701,256.8180,179708.9000,123247.1170,123247.1170
14.0000,6.0090,3.1170,78758.7000,31157.8000,47600.9000,2.0420,17899.7045,4.4000,1.0000,6923.9556,4.5000,1.0000,24823.6601,0.0000,0.0000,38081.7556,60858.9955,22777.2399,5.2947,-2.0025,30743.8000,0.0000,30743.8000,0.7971,8309.1351,3.7000,1.0000,0.0000,0.0000,0.0000,8309.1351,0.0000,0.0000,0.0000,22434.6649,22434.6649,4.5912,-3.1360,83929.1000,0.0000,83929.1000,2.1760,19074.7955,4.4000,1.0000,0.0000,0.0000,0.0000,19074.7955,0.0000,0.0000,0.0000,64854.3045,64854.3045,2.5575,-4.7398,666.7000,0.0000,666.7000,0.0173,180.1892,3.7000,1.0000,0.0000,0.0000,0.0000,180.1892,0.0000,0.0000,0.0000,486.5108,486.5108,2.5422,-4.1292,9355.8000,820.4000,8535.4000,0.2426,2126.3182,4.4000,1.0000,167.4286,4.9000,1.0000,2293.7468,0.0000,0.0000,987.8286,7229.4818,6241.6532,2.3465,-4.9508,9139.7000,0.0000,9139.7000,0.2370,2470.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2470.1892,0.0000,0.0000,0.0000,6669.5108,6669.5108,2.1373,5.6039,3.8706,7.3696,110544.1257,8.2678,1908.2177,19.0822,8.2678,0.0000,20.5467,5.6039,5.8962,5.7501,1.1654,9323.4076,8.2678,3275.5114,32.7551,8.2678,0.0000,72.2473,5.8962,6.0090,5.9526,0.5138,3596.3508,8.2678,3708.5565,37.0856,8.2678,0.0000,94.3247,8.2678,77.2162,5.5119,0.0000,187.1186,264.3349,180615.6000,123463.8842,123463.8842
15.0000,6.0140,3.3220,77771.1000,32039.8000,45731.3000,2.0164,17675.2500,4.4000,1.0000,7119.9556,4.5000,1.0000,24795.2056,0.0000,0.0000,39159.7556,60095.8500,20936.0944,5.3324,-1.9649,30741.5000,0.0000,30741.5000,0.7970,8308.5135,3.7000,1.0000,0.0000,0.0000,0.0000,8308.5135,0.0000,0.0000,0.0000,22432.9865,22432.9865,4.6021,-3.1252,79221.2000,0.0000,79221.2000,2.0540,18004.8182,4.4000,1.0000,0.0000,0.0000,0.0000,18004.8182,0.0000,0.0000,0.0000,61216.3818,61216.3818,2.6091,-4.6882,508.1000,0.0000,508.1000,0.0132,137.3243,3.7000,1.0000,0.0000,0.0000,0.0000,137.3243,0.0000,0.0000,0.0000,370.7757,370.7757,2.5971,-3.9422,8530.8000,841.7000,7689.1000,0.2212,1938.8182,4.4000,1.0000,171.7755,4.9000,1.0000,2110.5937,0.0000,0.0000,1013.4755,6591.9818,5578.5063,2.4155,-4.8818,8002.1000,0.0000,8002.1000,0.2075,2162.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2162.7297,0.0000,0.0000,0.0000,5839.3703,5839.3703,2.2253,5.6390,3.9322,6.9903,104855.0820,7.9638,1832.6494,18.3265,7.9638,0.0000,18.3620,5.6390,5.9078,5.7734,1.0321,8257.1011,7.9638,3151.6296,31.5163,7.9638,0.0000,64.5653,5.9078,6.0140,5.9609,0.4660,3261.9320,7.9638,3570.7900,35.7079,7.9638,0.0000,84.2952,7.9638,69.6397,5.3092,0.0000,167.2225,236.8622,171893.3000,116374.1150,116374.1150
16.0000,6.0114,3.4392,77699.9000,32772.3000,44927.6000,2.0145,17659.0682,4.4000,1.0000,7282.7333,4.5000,1.0000,24941.8015,0.0000,0.0000,40055.0333,60040.8318,19985.7985,5.4004,-1.8969,30746.0000,0.0000,30746.0000,0.7971,8309.7297,3.7000,1.0000,0.0000,0.0000,0.0000,8309.7297,0.0000,0.0000,0.0000,22436.2703,22436.2703,4.7145,-3.0128,91601.8000,0.0000,91601.8000,2.3749,20818.5909,4.4000,1.0000,0.0000,0.0000,0.0000,20818.5909,0.0000,0.0000,0.0000,70783.2091,70783.2091,2.5506,-4.7467,415.0000,0.0000,415.0000,0.0108,112.1622,3.7000,1.0000,0.0000,0.0000,0.0000,112.1622,0.0000,0.0000,0.0000,302.8378,302.8378,2.5413,-4.1700,8470.5000,714.7000,7755.8000,0.2196,1925.1136,4.4000,1.0000,145.8571,4.9000,1.0000,2070.9708,0.0000,0.0000,860.5571,6545.3864,5684.8292,2.3675,-4.9298,9139.7000,0.0000,9139.7000,0.2370,2470.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2470.1892,0.0000,0.0000,0.0000,6669.5108,6669.5108,2.1636,5.5932,3.8784,7.4789,112183.0195,8.4809,1956.6697,19.5667,8.4809,0.0000,22.1766,5.5932,5.9022,5.7477,1.2636,10108.4769,8.4809,3360.2987,33.6030,8.4809,0.0000,77.9785,5.9022,6.0114,5.9568,0.5101,3570.9594,8.4809,3803.4069,38.0341,8.4809,0.0000,101.8072,8.4809,82.8278,5.6539,0.0000,201.9623,284.7901,184585.9000,125862.4557,125862.4557
17.0000,6.0089,3.4642,78620.9000,33337.7000,45283.2000,2.0384,17868.3864,4.4000,1.0000,7408.3778,4.5000,1.0000,25276.7641,0.0000,0.0000,40746.0778,60752.5136,20006.4359,5.4033,-1.8940,30744.1000,0.0000,30744.1000,0.7971,8309.2162,3.7000,1.0000,0.0000,0.0000,0.0000,8309.2162,0.0000,0.0000,0.0000,22434.8838,22434.8838,4.7243,-3.0030,90519.6000,0.0000,90519.6000,2.3469,20572.6364,4.4000,1.0000,0.0000,0.0000,0.0000,20572.6364,0.0000,0.0000,0.0000,69946.9636,69946.9636,2.6071,-4.6902,402.3000,0.0000,402.3000,0.0104,108.7297,3.7000,1.0000,0.0000,0.0000,0.0000,108.7297,0.0000,0.0000,0.0000,293.5703,293.5703,2.5982,-4.5248,9309.5000,467.2000,8842.3000,0.2414,2115.7955,4.4000,1.0000,95.3469,4.9000,1.0000,2211.1424,0.0000,0.0000,562.5469,7193.7045,6631.1576,2.3975,-4.8998,10656.6000,0.0000,10656.6000,0.2763,2880.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2880.1622,0.0000,0.0000,0.0000,7776.4378,7776.4378,2.1621,5.5671,3.8646,7.4996,112493.7540,8.5657,1977.5307,19.7753,8.5657,0.0000,22.8484,5.5671,5.8940,5.7306,1.3500,10800.2126,8.5657,3396.5836,33.9658,8.5657,0.0000,80.3406,5.8940,6.0089,5.9515,0.5422,3795.4823,8.5657,3842.3740,38.4237,8.5657,0.0000,104.8912,8.5657,85.1312,5.7105,0.0000,208.0802,293.2114,186448.1000,127089.4490,127089.4490
18.0000,5.9857,1.6019,103891.8000,28420.1000,75471.7000,2.6936,23611.7727,4.4000,1.0000,6315.5778,4.5000,1.0000,29927.3505,0.0000,0.0000,34735.6778,80280.0273,45544.3495,4.8035,-2.4938,25660.1000,0.0000,25660.1000,0.6653,6935.1622,3.7000,1.0000,0.0000,0.0000,0.0000,6935.1622,0.0000,0.0000,0.0000,18724.9378,18724.9378,4.3174,-3.4099,103062.5000,0.0000,103062.5000,2.6721,23423.2955,4.4000,1.0000,0.0000,0.0000,0.0000,23423.2955,0.0000,0.0000,0.0000,79639.2045,79639.2045,2.2501,-5.0472,412.5000,0.0000,412.5000,0.0107,111.4865,3.7000,1.0000,0.0000,0.0000,0.0000,111.4865,0.0000,0.0000,0.0000,301.0135,301.0135,2.2422,-5.0710,9722.9000,334.3000,9388.6000,0.2521,2209.7500,4.4000,1.0000,68.2245,4.9000,1.0000,2277.9745,0.0000,0.0000,402.5245,7513.1500,7110.6255,2.0577,-5.2396,14069.6000,0.0000,14069.6000,0.3648,3802.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3802.5946,0.0000,0.0000,0.0000,10267.0054,10267.0054,1.7911,5.4169,3.6040,9.3117,139675.7179,9.9878,2334.7296,23.3473,9.9878,0.0000,36.2221,5.4169,5.8392,5.6281,2.0335,16268.1231,9.9878,3979.3388,39.7934,9.9878,0.0000,127.3659,5.8392,5.9857,5.9125,0.8062,5643.2953,9.9878,4488.3532,44.8835,9.9878,0.0000,166.2865,9.9878,130.0743,6.6585,0.0000,329.8745,459.9488,228065.0000,161587.1363,161587.1363
19.0000,5.9756,0.4705,110492.4000,20089.1000,90403.3000,2.8647,25111.9091,4.4000,1.0000,4464.2444,4.5000,1.0000,29576.1535,0.0000,0.0000,24553.3444,85380.4909,60827.1465,4.3581,-2.9392,15500.3000,0.0000,15500.3000,0.4019,4189.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4189.2703,0.0000,0.0000,0.0000,11311.0297,11311.0297,4.0573,-3.6700,97966.7000,0.0000,97966.7000,2.5400,22265.1591,4.4000,1.0000,0.0000,0.0000,0.0000,22265.1591,0.0000,0.0000,0.0000,75701.5409,75701.5409,2.0441,-5.2532,403.0000,0.0000,403.0000,0.0104,108.9189,3.7000,1.0000,0.0000,0.0000,0.0000,108.9189,0.0000,0.0000,0.0000,294.0811,294.0811,2.0363,-5.2776,9792.8000,336.2000,9456.6000,0.2539,2225.6364,4.4000,1.0000,68.6122,4.9000,1.0000,2294.2486,0.0000,0.0000,404.8122,7567.1636,7162.3514,1.8458,-5.4515,16534.6000,0.0000,16534.6000,0.4287,4468.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4468.8108,0.0000,0.0000,0.0000,12065.7892,12065.7892,1.5249,5.4184,3.4717,9.7604,146406.0152,9.7494,2293.5129,22.9351,9.7494,0.0000,33.6899,5.4184,5.8210,5.6197,1.8928,15142.4974,9.7494,3885.8721,38.8587,9.7494,0.0000,118.4622,5.8210,5.9756,5.8983,0.8305,5813.4262,9.7494,4384.0874,43.8409,9.7494,0.0000,154.6620,9.7494,121.6794,6.4996,0.0000,306.8141,428.4934,230264.5000,167361.9388,167361.9388
20.0000,5.9621,0.7433,101815.2000,20896.7000,80918.5000,2.6397,23139.8182,4.4000,1.0000,4643.7111,4.5000,1.0000,27783.5293,0.0000,0.0000,25540.4111,78675.3818,53134.9707,4.5733,-2.7240,15501.1000,0.0000,15501.1000,0.4019,4189.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4189.4865,0.0000,0.0000,0.0000,11311.6135,11311.6135,4.2776,-3.4496,110683.5000,0.0000,110683.5000,2.8697,25155.3409,4.4000,1.0000,0.0000,0.0000,0.0000,25155.3409,0.0000,0.0000,0.0000,85528.1591,85528.1591,2.0422,-5.2551,411.8000,0.0000,411.8000,0.0107,111.2973,3.7000,1.0000,0.0000,0.0000,0.0000,111.2973,0.0000,0.0000,0.0000,300.5027,300.5027,2.0343,-5.4478,10875.4000,221.4000,10654.0000,0.2820,2471.6818,4.4000,1.0000,45.1837,4.9000,1.0000,2516.8655,0.0000,0.0000,266.5837,8403.7182,8137.1345,1.8216,-5.4757,15776.2000,0.0000,15776.2000,0.4090,4263.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4263.8378,0.0000,0.0000,0.0000,11512.3622,11512.3622,1.5207,5.3222,3.4215,9.6962,145442.8339,9.9195,2339.1529,23.3915,9.9195,0.0000,35.4841,5.3222,5.7925,5.5573,2.2491,17992.6757,9.9195,3965.1228,39.6512,9.9195,0.0000,124.7709,5.7925,5.9621,5.8773,0.9270,6489.2331,9.9195,4464.9114,44.6491,9.9195,0.0000,162.8984,9.9195,127.6323,6.6130,0.0000,323.1534,450.7856,233945.1000,169924.7427,169924.7427
21.0000,5.9409,-0.7796,118470.5000,9758.9000,108711.6000,3.0716,26925.1136,4.4000,1.0000,2168.6444,4.5000,1.0000,29093.7581,0.0000,0.0000,11927.5444,91545.3864,79617.8419,3.9552,-3.3421,15487.6000,0.0000,15487.6000,0.4015,4185.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4185.8378,0.0000,0.0000,0.0000,11301.7622,11301.7622,3.6733,-4.0539,105992.2000,0.0000,105992.2000,2.7480,24089.1364,4.4000,1.0000,0.0000,0.0000,0.0000,24089.1364,0.0000,0.0000,0.0000,81903.0636,81903.0636,1.6307,-5.6666,403.7000,0.0000,403.7000,0.0105,109.1081,3.7000,1.0000,0.0000,0.0000,0.0000,109.1081,0.0000,0.0000,0.0000,294.5919,294.5919,1.6233,-6.0201,12504.0000,87.1000,12416.9000,0.3242,2841.8182,4.4000,1.0000,17.7755,4.9000,1.0000,2859.5937,0.0000,0.0000,104.8755,9662.1818,9557.3063,1.3850,-5.9123,14448.9000,0.0000,14448.9000,0.3746,3905.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3905.1081,0.0000,0.0000,0.0000,10543.7919,10543.7919,1.1220,5.2591,3.1905,11.0587,165880.6906,10.3956,2478.8202,24.7882,10.3956,0.0000,40.8433,5.2591,5.7509,5.5050,2.4648,19718.4529,10.3956,4165.5794,41.6558,10.3956,0.0000,143.6151,5.7509,5.9409,5.8459,1.0885,7619.2143,10.3956,4686.0352,46.8604,10.3956,0.0000,187.5012,10.3956,145.2827,6.9304,0.0000,371.9596,517.2423,257460.9000,193218.3578,193218.3578
22.0000,5.9222,-0.6812,108629.4000,9988.7000,98640.7000,2.8164,24688.5000,4.4000,1.0000,2219.7111,4.5000,1.0000,26908.2111,0.0000,0.0000,12208.4111,83940.9000,71732.4889,4.1457,-3.1516,15488.1000,0.0000,15488.1000,0.4016,4185.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4185.9730,0.0000,0.0000,0.0000,11302.1270,11302.1270,3.8658,-3.8614,118309.3000,0.0000,118309.3000,3.0674,26888.4773,4.4000,1.0000,0.0000,0.0000,0.0000,26888.4773,0.0000,0.0000,0.0000,91420.8227,91420.8227,1.6018,-5.6955,564.2000,0.0000,564.2000,0.0146,152.4865,3.7000,1.0000,0.0000,0.0000,0.0000,152.4865,0.0000,0.0000,0.0000,411.7135,411.7135,1.5916,-6.1357,14408.0000,0.0000,14408.0000,0.3736,3274.5455,4.4000,1.0000,0.0000,0.0000,0.0000,3274.5455,0.0000,0.0000,0.0000,11133.4545,11133.4545,1.3158,-5.9815,11794.3000,0.0000,11794.3000,0.3058,3187.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3187.6486,0.0000,0.0000,0.0000,8606.6514,8606.6514,1.1027,5.1596,3.1311,10.9209,163812.8230,10.4690,2503.4741,25.0347,10.4690,0.0000,41.7141,5.1596,5.7132,5.4364,2.7941,22353.0281,10.4690,4208.3809,42.0838,10.4690,0.0000,146.6772,5.7132,5.9222,5.8177,1.2059,8441.4070,10.4690,4725.2612,47.2526,10.4690,0.0000,191.4989,10.4690,148.1336,6.9793,0.0000,379.8901,528.0237,259204.6000,194607.2581,194607.2581
23.0000,5.9088,-1.1174,111437.1000,6392.2000,105044.9000,2.8892,25326.6136,4.4000,1.0000,1420.4889,4.5000,1.0000,26747.1025,0.0000,0.0000,7812.6889,86110.4864,78297.7975,3.9501,-3.3472,15503.8000,0.0000,15503.8000,0.4020,4190.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4190.2162,0.0000,0.0000,0.0000,11313.5838,11313.5838,3.6670,-4.0602,111709.0000,0.0000,111709.0000,2.8963,25388.4091,4.4000,1.0000,0.0000,0.0000,0.0000,25388.4091,0.0000,0.0000,0.0000,86320.5909,86320.5909,1.5076,-5.7897,404.8000,0.0000,404.8000,0.0105,109.4054,3.7000,1.0000,0.0000,0.0000,0.0000,109.4054,0.0000,0.0000,0.0000,295.3946,295.3946,1.5002,-6.2271,17158.1000,0.0000,17158.1000,0.4449,3899.5682,4.4000,1.0000,0.0000,0.0000,0.0000,3899.5682,0.0000,0.0000,0.0000,13258.5318,13258.5318,1.1685,-6.1288,10277.4000,0.0000,10277.4000,0.2665,2777.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2777.6757,0.0000,0.0000,0.0000,7499.7243,7499.7243,0.9809,5.1382,3.0595,11.0787,166180.8579,10.3639,2486.9144,24.8691,10.3639,0.0000,40.4700,5.1382,5.6900,5.4141,2.7572,22057.4183,10.3639,4170.4468,41.7045,10.3639,0.0000,142.3028,5.6900,5.9088,5.7994,1.2496,8747.3467,10.3639,4681.7730,46.8177,10.3639,0.0000,185.7878,10.3639,144.0595,6.9093,0.0000,368.5607,512.6201,260098.0000,196985.6229,196985.6229
24.0000,5.8815,-1.2902,113683.5000,5168.2000,108515.3000,2.9475,25837.1591,4.4000,1.0000,1148.4889,4.5000,1.0000,26985.6480,0.0000,0.0000,6316.6889,87846.3409,81529.6520,3.9349,-3.3624,15502.7000,0.0000,15502.7000,0.4019,4189.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4189.9189,0.0000,0.0000,0.0000,11312.7811,11312.7811,3.6648,-4.0624,123456.8000,0.0000,123456.8000,3.2008,28058.3636,4.4000,1.0000,0.0000,0.0000,0.0000,28058.3636,0.0000,0.0000,0.0000,95398.4364,95398.4364,1.3872,-5.9101,412.6000,0.0000,412.6000,0.0107,111.5135,3.7000,1.0000,0.0000,0.0000,0.0000,111.5135,0.0000,0.0000,0.0000,301.0865,301.0865,1.3800,-6.3473,20445.8000,0.0000,20445.8000,0.5301,4646.7727,4.4000,1.0000,0.0000,0.0000,0.0000,4646.7727,0.0000,0.0000,0.0000,15799.0273,15799.0273,1.0028,-6.2945,5726.7000,0.0000,5726.7000,0.1485,1547.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1547.7568,0.0000,0.0000,0.0000,4178.9432,4178.9432,0.9030,5.0128,2.9579,11.4758,172136.8247,10.8593,2618.6158,26.1862,10.8593,0.0000,46.5551,5.0128,5.6367,5.3247,3.2663,26130.2779,10.8593,4388.0044,43.8800,10.8593,0.0000,163.6994,5.6367,5.8815,5.7591,1.4647,10252.8238,10.8593,4914.7136,49.1471,10.8593,0.0000,213.7228,10.8593,163.9031,7.2395,0.0000,423.9773,587.8804,274059.9000,208519.9265,208519.9265
25.0000,5.8778,-1.3471,112250.3000,4614.3000,107636.0000,2.9103,25511.4318,4.4000,1.0000,1025.4000,4.5000,1.0000,26536.8318,0.0000,0.0000,5639.7000,86738.8682,81099.1682,3.8359,-3.4614,15518.6000,0.0000,15518.6000,0.4023,4194.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4194.2162,0.0000,0.0000,0.0000,11324.3838,11324.3838,3.5508,-4.1765,112119.4000,0.0000,112119.4000,2.9069,25481.6818,4.4000,1.0000,0.0000,0.0000,0.0000,25481.6818,0.0000,0.0000,0.0000,86637.7182,86637.7182,1.3695,-5.9278,453.9000,0.0000,453.9000,0.0118,122.6757,3.7000,1.0000,0.0000,0.0000,0.0000,122.6757,0.0000,0.0000,0.0000,331.2243,331.2243,1.3612,-6.3661,22701.3000,0.0000,22701.3000,0.5886,5159.3864,4.4000,1.0000,0.0000,0.0000,0.0000,5159.3864,0.0000,0.0000,0.0000,17541.9136,17541.9136,0.9195,-6.3778,1747.2000,0.0000,1747.2000,0.0453,472.2162,3.7000,1.0000,0.0000,0.0000,0.0000,472.2162,0.0000,0.0000,0.0000,1274.9838,1274.9838,0.8874,5.0519,2.9697,11.0271,165405.9490,10.2978,2481.8099,24.8181,10.2978,0.0000,39.7007,5.0519,5.6359,5.3439,2.8998,23198.4442,10.2978,4157.4098,41.5741,10.2978,0.0000,139.5976,5.6359,5.8778,5.7569,1.3721,9604.9987,10.2978,4661.0782,46.6108,10.2978,0.0000,182.2559,10.2978,141.5352,6.8652,0.0000,361.5542,503.0894,260176.4000,198209.3919,198209.3919
26.0000,5.8544,-1.4202,113346.3000,4198.3000,109148.0000,2.9387,25760.5227,4.4000,1.0000,932.9556,4.5000,1.0000,26693.4783,0.0000,0.0000,5131.2556,87585.7773,82454.5217,3.8730,-3.4243,15512.1000,0.0000,15512.1000,0.4022,4192.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4192.4595,0.0000,0.0000,0.0000,11319.6405,11319.6405,3.6009,-4.1263,123206.6000,0.0000,123206.6000,3.1944,28001.5000,4.4000,1.0000,0.0000,0.0000,0.0000,28001.5000,0.0000,0.0000,0.0000,95205.1000,95205.1000,1.3131,-5.9842,464.8000,0.0000,464.8000,0.0121,125.6216,3.7000,1.0000,0.0000,0.0000,0.0000,125.6216,0.0000,0.0000,0.0000,339.1784,339.1784,1.3050,-6.4223,23910.1000,0.0000,23910.1000,0.6199,5434.1136,4.4000,1.0000,0.0000,0.0000,0.0000,5434.1136,0.0000,0.0000,0.0000,18475.9864,18475.9864,0.8610,-6.4363,987.8000,0.0000,987.8000,0.0256,266.9730,3.7000,1.0000,0.0000,0.0000,0.0000,266.9730,0.0000,0.0000,0.0000,720.8270,720.8270,0.8437,4.9461,2.8949,11.3814,170720.8595,10.7892,2609.6730,26.0967,10.7892,0.0000,45.6604,4.9461,5.5924,5.2693,3.3615,26892.3728,10.7892,4371.0036,43.7100,10.7892,0.0000,160.5533,5.5924,5.8544,5.7234,1.5574,10902.0217,10.7892,4891.1034,48.9110,10.7892,0.0000,209.6153,10.7892,160.9982,7.1928,0.0000,415.8289,576.8272,273229.4000,208515.2540,208515.2540
27.0000,5.8424,-1.4781,115152.2000,3832.5000,111319.7000,2.9855,26170.9545,4.4000,1.0000,851.6667,4.5000,1.0000,27022.6212,0.0000,0.0000,4684.1667,88981.2455,84297.0788,3.7860,-3.5113,15520.3000,0.0000,15520.3000,0.4024,4194.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4194.6757,0.0000,0.0000,0.0000,11325.6243,11325.6243,3.5097,-4.2176,116285.0000,0.0000,116285.0000,3.0149,26428.4091,4.4000,1.0000,0.0000,0.0000,0.0000,26428.4091,0.0000,0.0000,0.0000,89856.5909,89856.5909,1.3176,-5.9797,454.0000,0.0000,454.0000,0.0118,122.7027,3.7000,1.0000,0.0000,0.0000,0.0000,122.7027,0.0000,0.0000,0.0000,331.2973,331.2973,1.3095,-6.4178,25445.9000,0.0000,25445.9000,0.6597,5783.1591,4.4000,1.0000,0.0000,0.0000,0.0000,5783.1591,0.0000,0.0000,0.0000,19662.7409,19662.7409,0.8298,-6.4675,418.0000,0.0000,418.0000,0.0108,112.9730,3.7000,1.0000,0.0000,0.0000,0.0000,112.9730,0.0000,0.0000,0.0000,305.0270,305.0270,0.8224,4.9329,2.8776,11.2329,168494.0224,10.6278,2572.7684,25.7277,10.6278,0.0000,43.6407,4.9329,5.5739,5.2534,3.2846,26276.7604,10.6278,4308.7766,43.0878,10.6278,0.0000,153.4516,5.5739,5.8424,5.7082,1.5725,11007.5764,10.6278,4821.2951,48.2130,10.6278,0.0000,200.3434,10.6278,154.4251,7.0852,0.0000,397.4357,551.8608,269442.9000,205778.3593,205778.3593
28.0000,5.8080,-1.5567,117727.5000,3492.3000,114235.2000,3.0523,26756.2500,4.4000,1.0000,776.0667,4.5000,1.0000,27532.3167,0.0000,0.0000,4268.3667,90971.2500,86702.8833,3.8162,-3.4811,15528.2000,0.0000,15528.2000,0.4026,4196.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4196.8108,0.0000,0.0000,0.0000,11331.3892,11331.3892,3.5559,-4.1714,128768.0000,0.0000,128768.0000,3.3385,29265.4545,4.4000,1.0000,0.0000,0.0000,0.0000,29265.4545,0.0000,0.0000,0.0000,99502.5455,99502.5455,1.2701,-6.0272,465.4000,0.0000,465.4000,0.0121,125.7838,3.7000,1.0000,0.0000,0.0000,0.0000,125.7838,0.0000,0.0000,0.0000,339.6162,339.6162,1.2623,-6.4650,27291.0000,0.0000,27291.0000,0.7076,6202.5000,4.4000,1.0000,0.0000,0.0000,0.0000,6202.5000,0.0000,0.0000,0.0000,21088.5000,21088.5000,0.7778,-6.5195,418.0000,0.0000,418.0000,0.0108,112.9730,3.7000,1.0000,0.0000,0.0000,0.0000,112.9730,0.0000,0.0000,0.0000,305.0270,305.0270,0.7708,4.8014,2.7861,11.6967,175450.4319,11.2859,2744.2335,27.4423,11.2859,0.0000,52.2605,4.8014,5.5108,5.1561,3.8603,30882.6918,11.2859,4596.4261,45.9643,11.2859,0.0000,183.7610,5.5108,5.8080,5.6594,1.8481,12936.8375,11.2859,5131.4272,51.3143,11.2859,0.0000,239.9149,11.2859,182.3316,7.5239,0.0000,475.9364,658.2680,286705.8000,219269.9612,219269.9612
29.0000,5.8086,-1.3420,104385.4000,4924.6000,99460.8000,2.7064,23723.9545,4.4000,1.0000,1094.3556,4.5000,1.0000,24818.3101,0.0000,0.0000,6018.9556,80661.4455,74642.4899,3.9834,-3.3139,15527.4000,0.0000,15527.4000,0.4026,4196.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4196.5946,0.0000,0.0000,0.0000,11330.8054,11330.8054,3.7063,-4.0210,122960.9000,0.0000,122960.9000,3.1880,27945.6591,4.4000,1.0000,0.0000,0.0000,0.0000,27945.6591,0.0000,0.0000,0.0000,95015.2409,95015.2409,1.3829,-5.9144,453.3000,0.0000,453.3000,0.0118,122.5135,3.7000,1.0000,0.0000,0.0000,0.0000,122.5135,0.0000,0.0000,0.0000,330.7865,330.7865,1.3748,-6.3525,28313.0000,0.0000,28313.0000,0.7341,6434.7727,4.4000,1.0000,0.0000,0.0000,0.0000,6434.7727,0.0000,0.0000,0.0000,21878.2273,21878.2273,0.8398,-6.4575,987.9000,0.0000,987.9000,0.0256,267.0000,3.7000,1.0000,0.0000,0.0000,0.0000,267.0000,0.0000,0.0000,0.0000,720.9000,720.9000,0.8221,4.8599,2.8410,11.0080,165120.5926,10.6026,2571.2253,25.7123,10.6026,0.0000,43.3312,4.8599,5.5199,5.1899,3.3739,26990.8117,10.6026,4311.3200,43.1132,10.6026,0.0000,152.3634,5.5199,5.8086,5.6643,1.6867,11807.0457,10.6026,4819.6605,48.1966,10.6026,0.0000,198.9227,10.6026,153.4159,7.0684,0.0000,394.6173,548.0333,267703.3000,203918.4500,203918.4500
30.0000,5.8002,-0.8908,89322.1000,7573.2000,81748.9000,2.3158,20300.4773,4.4000,1.0000,1682.9333,4.5000,1.0000,21983.4106,0.0000,0.0000,9256.1333,69021.6227,59765.4894,4.3419,-2.9554,15512.8000,0.0000,15512.8000,0.4022,4192.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4192.6486,0.0000,0.0000,0.0000,11320.1514,11320.1514,4.0657,-3.6616,134932.2000,0.0000,134932.2000,3.4984,30666.4091,4.4000,1.0000,0.0000,0.0000,0.0000,30666.4091,0.0000,0.0000,0.0000,104265.7909,104265.7909,1.5216,-5.7757,617.8000,0.0000,617.8000,0.0160,166.9730,3.7000,1.0000,0.0000,0.0000,0.0000,166.9730,0.0000,0.0000,0.0000,450.8270,450.8270,1.5106,-6.2167,27480.3000,0.0000,27480.3000,0.7125,6245.5227,4.4000,1.0000,0.0000,0.0000,0.0000,6245.5227,0.0000,0.0000,0.0000,21234.7773,21234.7773,0.9925,-6.3048,5357.0000,0.0000,5357.0000,0.1389,1447.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1447.8378,0.0000,0.0000,0.0000,3909.1622,3909.1622,0.8971,4.8354,2.8663,10.7605,161407.1261,10.6257,2573.6811,25.7368,10.6257,0.0000,43.6152,4.8354,5.5086,5.1720,3.4486,27588.4268,10.6257,4324.3281,43.2433,10.6257,0.0000,153.3620,5.5086,5.8002,5.6544,1.7072,11950.6452,10.6257,4832.3771,48.3238,10.6257,0.0000,200.2264,10.6257,154.3421,7.0838,0.0000,397.2036,551.5457,265649.0000,200946.1981,200946.1981
31.0000,5.8468,4.8295,72428.9000,39763.6000,32665.3000,1.8779,16461.1136,4.4000,1.0000,8836.3556,4.5000,1.0000,25297.4692,0.0000,0.0000,48599.9556,55967.7864,7367.8308,5.6213,-1.6760,15511.8000,0.0000,15511.8000,0.4022,4192.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4192.3784,0.0000,0.0000,0.0000,11319.4216,11319.4216,5.2750,-2.4523,85137.2000,0.0000,85137.2000,2.2073,19349.3636,4.4000,1.0000,0.0000,0.0000,0.0000,19349.3636,0.0000,0.0000,0.0000,65787.8364,65787.8364,3.2621,-4.0352,568.5000,0.0000,568.5000,0.0147,153.6486,3.7000,1.0000,0.0000,0.0000,0.0000,153.6486,0.0000,0.0000,0.0000,414.8514,414.8514,3.2495,-4.4778,26161.1000,0.0000,26161.1000,0.6783,5945.7045,4.4000,1.0000,0.0000,0.0000,0.0000,5945.7045,0.0000,0.0000,0.0000,20215.3955,20215.3955,2.6309,-4.6664,18084.6000,0.0000,18084.6000,0.4689,4887.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4887.7297,0.0000,0.0000,0.0000,13196.8703,13196.8703,2.2272,4.8849,3.5560,5.7910,86865.4075,8.4739,1985.4034,19.8540,8.4739,0.0000,22.1215,4.8849,5.5918,5.2383,2.8879,23102.9914,8.4739,3437.9481,34.3795,8.4739,0.0000,77.7847,5.5918,5.8468,5.7193,1.1905,8333.8070,8.4739,3842.2090,38.4221,8.4739,0.0000,101.5542,8.4739,82.6386,5.6493,0.0000,201.4604,284.0990,178128.5000,118302.2059,118302.2059
32.0000,5.8626,13.1705,43540.0000,68461.6000,-24921.6000,1.7750,9895.4545,4.4000,1.0000,15213.6889,4.5000,1.0000,25109.1434,0.0000,0.0000,83675.2889,33644.5455,-50030.7434,7.4450,0.1477,26388.3000,0.0000,26388.3000,0.6842,7131.9730,3.7000,1.0000,0.0000,0.0000,0.0000,7131.9730,0.0000,0.0000,0.0000,19256.3270,19256.3270,6.8360,-0.8913,69942.2000,0.0000,69942.2000,1.8134,15895.9545,4.4000,1.0000,0.0000,0.0000,0.0000,15895.9545,0.0000,0.0000,0.0000,54046.2455,54046.2455,5.1266,-2.1707,1178.2000,0.0000,1178.2000,0.0305,318.4324,3.7000,1.0000,0.0000,0.0000,0.0000,318.4324,0.0000,0.0000,0.0000,859.7676,859.7676,5.0994,-2.6279,25589.6000,0.0000,25589.6000,0.6635,5815.8182,4.4000,1.0000,0.0000,0.0000,0.0000,5815.8182,0.0000,0.0000,0.0000,19773.7818,19773.7818,4.4740,-2.8233,19224.4000,0.0000,19224.4000,0.4984,5195.7838,3.7000,1.0000,0.0000,0.0000,0.0000,5195.7838,0.0000,0.0000,0.0000,14028.6162,14028.6162,4.0303,4.6566,4.3435,1.3201,19801.4543,8.1975,1849.9511,18.4995,8.1975,0.0000,20.0265,4.6566,5.6007,5.1287,3.7315,29851.8623,8.1975,3342.8805,33.4288,8.1975,0.0000,70.4181,5.6007,5.8626,5.7317,1.1830,8280.6781,8.1975,3714.7346,37.1473,8.1975,0.0000,91.9366,8.1975,75.4181,5.4650,0.0000,182.3812,257.7993,117401.1000,57933.9946,57933.9946
33.0000,5.8859,14.8102,35516.0000,83215.8000,-47699.8000,2.1575,8071.8182,4.4000,1.0000,18492.4000,4.5000,1.0000,26564.2182,0.0000,0.0000,101708.2000,27444.1818,-74264.0182,8.5204,1.2231,32189.5000,0.0000,32189.5000,0.8346,8699.8649,3.7000,1.0000,0.0000,0.0000,0.0000,8699.8649,0.0000,0.0000,0.0000,23489.6351,23489.6351,7.6871,1.1743,28805.0000,2905.3000,25899.7000,0.7468,6546.5909,4.4000,1.0000,592.9184,4.9000,1.0000,7139.5093,0.0000,0.0000,3498.2184,22258.4091,18760.1907,7.0216,-0.2757,2010.6000,0.0000,2010.6000,0.0521,543.4054,3.7000,1.0000,0.0000,0.0000,0.0000,543.4054,0.0000,0.0000,0.0000,1467.1946,1467.1946,6.9695,-0.7577,23241.4000,0.0000,23241.4000,0.6026,5282.1364,4.4000,1.0000,0.0000,0.0000,0.0000,5282.1364,0.0000,0.0000,0.0000,17959.2636,17959.2636,6.3324,-0.9649,18464.6000,0.0000,18464.6000,0.4787,4990.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4990.4324,0.0000,0.0000,0.0000,13474.1676,13474.1676,5.8545,4.4356,5.1450,-2.6665,-39996.9783,7.3085,1588.3223,15.8832,7.3085,0.0000,14.1924,4.4356,5.6310,5.0333,4.2122,33697.4981,7.3085,2993.7108,29.9371,7.3085,0.0000,49.9041,5.6310,5.8859,5.7584,1.0266,7185.9136,7.3085,3307.8123,33.0781,7.3085,0.0000,65.1539,7.3085,54.9745,4.8724,0.0000,129.2505,184.2249,54106.0000,886.4335,886.4335
34.0000,5.8883,15.7435,29794.5000,97266.1000,-67471.6000,2.5218,6771.4773,4.4000,1.0000,21614.6889,4.5000,1.0000,28386.1662,0.0000,0.0000,118880.7889,23023.0227,-95857.7662,9.2434,1.9461,36603.3000,0.0000,36603.3000,0.9490,9892.7838,3.7000,1.0000,0.0000,0.0000,0.0000,9892.7838,0.0000,0.0000,0.0000,26710.5162,26710.5162,8.3085,1.2101,16584.0000,866.2000,15717.8000,0.4300,3769.0909,4.4000,1.0000,176.7755,4.9000,1.0000,3945.8664,0.0000,0.0000,1042.9755,12814.9091,11771.9336,7.8965,0.5992,2184.9000,0.0000,2184.9000,0.0566,590.5135,3.7000,1.0000,0.0000,0.0000,0.0000,590.5135,0.0000,0.0000,0.0000,1594.3865,1594.3865,7.8407,0.1134,21647.2000,0.0000,21647.2000,0.5612,4919.8182,4.4000,1.0000,0.0000,0.0000,0.0000,4919.8182,0.0000,0.0000,0.0000,16727.3818,16727.3818,7.2552,-0.0421,16185.0000,0.0000,16185.0000,0.4196,4374.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4374.3243,0.0000,0.0000,0.0000,11810.6757,11810.6757,6.8418,4.5165,5.6791,-4.4291,-66436.5335,7.4075,1570.2962,15.7030,7.4075,0.0000,14.7766,4.5165,5.5878,5.0522,3.8263,30610.1035,7.4075,3031.5505,30.3155,7.4075,0.0000,51.9581,5.5878,5.8883,5.7381,1.2262,8583.5577,7.4075,3355.7477,33.5575,7.4075,0.0000,67.8354,7.4075,57.0474,4.9383,0.0000,134.5701,191.6174,24866.6000,-27242.8724,-27242.8724
35.0000,5.8687,16.2688,25850.6000,109629.0000,-83778.4000,2.8423,5875.1364,4.4000,1.0000,24362.0000,4.5000,1.0000,30237.1364,0.0000,0.0000,133991.0000,19975.4636,-114015.5364,9.5666,2.2693,43216.0000,0.0000,43216.0000,1.1205,11680.0000,3.7000,1.0000,0.0000,0.0000,0.0000,11680.0000,0.0000,0.0000,0.0000,31536.0000,31536.0000,8.5438,6.1395,13420.9000,5933.1000,7487.8000,0.3480,3050.2045,4.4000,1.0000,1210.8367,4.9000,1.0000,4261.0413,0.0000,0.0000,7143.9367,10370.6955,3226.7587,8.4392,1.1419,2232.3000,0.0000,2232.3000,0.0579,603.3243,3.7000,1.0000,0.0000,0.0000,0.0000,603.3243,0.0000,0.0000,0.0000,1628.9757,1628.9757,8.3863,0.6591,22385.0000,0.0000,22385.0000,0.5804,5087.5000,4.4000,1.0000,0.0000,0.0000,0.0000,5087.5000,0.0000,0.0000,0.0000,17297.5000,17297.5000,7.8253,0.5280,14665.3000,0.0000,14665.3000,0.3802,3963.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3963.5946,0.0000,0.0000,0.0000,10701.7054,10701.7054,7.4782,4.7198,6.0990,-5.6699,-85049.2393,7.9938,1662.0553,16.6206,7.9938,0.0000,18.5709,4.7198,5.5439,5.1318,3.1763,25410.4043,7.9938,3259.3611,32.5936,7.9938,0.0000,65.2999,5.5439,5.8687,5.7063,1.4306,10014.2384,7.9938,3626.7226,36.2672,7.9938,0.0000,85.2543,7.9938,70.3671,5.3292,0.0000,169.1251,239.4923,6208.0000,-49624.5966,-49624.5966
36.0000,5.8457,16.5976,22979.0000,120764.6000,-97785.6000,3.1310,5222.5000,4.4000,1.0000,26836.5778,4.5000,1.0000,32059.0778,0.0000,0.0000,147601.1778,17756.5000,-129844.6778,9.7467,2.4494,45426.8000,0.0000,45426.8000,1.1778,12277.5135,3.7000,1.0000,0.0000,0.0000,0.0000,12277.5135,0.0000,0.0000,0.0000,33149.2865,33149.2865,8.7507,15.9158,12039.2000,19080.2000,-7041.0000,0.4947,2736.1818,4.4000,1.0000,3893.9184,4.9000,1.0000,6630.1002,0.0000,0.0000,22974.1184,9303.0182,-13671.1002,9.1615,1.8642,2647.4000,0.0000,2647.4000,0.0686,715.5135,3.7000,1.0000,0.0000,0.0000,0.0000,715.5135,0.0000,0.0000,0.0000,1931.8865,1931.8865,9.1034,1.3762,22165.4000,0.0000,22165.4000,0.5747,5037.5909,4.4000,1.0000,0.0000,0.0000,0.0000,5037.5909,0.0000,0.0000,0.0000,17127.8091,17127.8091,8.5888,1.2916,11815.8000,0.0000,11815.8000,0.3063,3193.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3193.4595,0.0000,0.0000,0.0000,8622.3405,8622.3405,8.3298,4.8616,6.5957,-7.6959,-115437.8281,8.6298,1753.8647,17.5386,8.6298,0.0000,23.3649,4.8616,5.5323,5.1970,2.7905,22323.6961,8.6298,3507.9559,35.0796,8.6298,0.0000,82.1567,5.5323,5.8457,5.6890,1.4900,10429.6767,8.6298,3918.3773,39.1838,8.6298,0.0000,107.2622,8.6298,86.8986,5.7532,0.0000,212.7837,299.6823,-22771.2000,-82684.4554,-82684.4554
37.0000,5.8336,16.8835,20034.6000,132053.5000,-112018.9000,3.4237,4553.3182,4.4000,1.0000,29345.2222,4.5000,1.0000,33898.5404,0.0000,0.0000,161398.7222,15481.2818,-145917.4404,10.0247,2.7274,39351.5000,0.0000,39351.5000,1.0203,10635.5405,3.7000,1.0000,0.0000,0.0000,0.0000,10635.5405,0.0000,0.0000,0.0000,28715.9595,28715.9595,9.1999,17.3148,13451.4000,26476.2000,-13024.8000,0.6864,3057.1364,4.4000,1.0000,5403.3061,4.9000,1.0000,8460.4425,0.0000,0.0000,31879.5061,10394.2636,-21485.2425,9.8170,2.5197,3168.4000,0.0000,3168.4000,0.0821,856.3243,3.7000,1.0000,0.0000,0.0000,0.0000,856.3243,0.0000,0.0000,0.0000,2312.0757,2312.0757,9.7506,2.0233,20760.8000,0.0000,20760.8000,0.5383,4718.3636,4.4000,1.0000,0.0000,0.0000,0.0000,4718.3636,0.0000,0.0000,0.0000,16042.4364,16042.4364,9.2898,1.9925,10296.1000,0.0000,10296.1000,0.2669,2782.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2782.7297,0.0000,0.0000,0.0000,7513.3703,7513.3703,9.0740,5.0355,7.0548,-9.3736,-140604.7177,9.0267,1796.6032,17.9660,9.0267,0.0000,26.7394,5.0355,5.5480,5.2918,2.2304,17843.0004,9.0267,3653.1107,36.5311,9.0267,0.0000,94.0225,5.5480,5.8336,5.6908,1.4204,9942.8762,9.0267,4098.2590,40.9826,9.0267,0.0000,122.7539,9.0267,98.3752,6.0178,0.0000,243.5158,341.8911,-51466.9000,-112818.8411,-112818.8411
38.0000,5.8269,17.1612,16482.5000,143448.9000,-126966.4000,3.7192,3746.0227,4.4000,1.0000,31877.5333,4.5000,1.0000,35623.5561,0.0000,0.0000,175326.4333,12736.4773,-162589.9561,10.1335,2.8362,45428.7000,0.0000,45428.7000,1.1778,12278.0270,3.7000,1.0000,0.0000,0.0000,0.0000,12278.0270,0.0000,0.0000,0.0000,33150.6730,33150.6730,9.2554,19.5814,6834.8000,30799.1000,-23964.3000,0.7985,1553.3636,4.4000,1.0000,6285.5306,4.9000,1.0000,7838.8942,0.0000,0.0000,37084.6306,5281.4364,-31803.1942,10.0978,2.8005,3021.8000,0.0000,3021.8000,0.0783,816.7027,3.7000,1.0000,0.0000,0.0000,0.0000,816.7027,0.0000,0.0000,0.0000,2205.0973,2205.0973,10.0394,2.3121,19833.3000,0.0000,19833.3000,0.5142,4507.5682,4.4000,1.0000,0.0000,0.0000,0.0000,4507.5682,0.0000,0.0000,0.0000,15325.7318,15325.7318,9.6335,2.3362,9156.3000,0.0000,9156.3000,0.2374,2474.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2474.6757,0.0000,0.0000,0.0000,6681.6243,6681.6243,9.4565,5.3580,7.4073,-10.3153,-154730.0048,9.7882,1917.3666,19.1737,9.7882,0.0000,34.0940,5.3580,5.5933,5.4757,1.1102,8881.3734,9.7882,3927.5325,39.2753,9.7882,0.0000,119.8830,5.5933,5.8269,5.7101,1.2598,8818.6075,9.7882,4440.0428,44.4004,9.7882,0.0000,156.5170,9.7882,123.0222,6.5255,0.0000,310.4941,433.5162,-73490.6000,-137030.0239,-137030.0239
