Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
39.0000,5.8431,17.3937,13242.3000,152356.5000,-139114.2000,3.9501,3009.6136,4.4000,1.0000,33857.0000,4.5000,1.0000,36866.6136,0.0000,0.0000,186213.5000,10232.6864,-175980.8136,10.5080,3.2107,43218.4000,0.0000,43218.4000,1.1205,11680.6486,3.7000,1.0000,0.0000,0.0000,0.0000,11680.6486,0.0000,0.0000,0.0000,31537.7514,31537.7514,9.6720,20.1613,5302.0000,26405.5000,-21103.5000,0.6846,1205.0000,4.4000,1.0000,5388.8776,4.9000,1.0000,6593.8776,0.0000,0.0000,31794.3776,4097.0000,-27697.3776,10.4062,3.1089,1993.4000,0.0000,1993.4000,0.0517,538.7568,3.7000,1.0000,0.0000,0.0000,0.0000,538.7568,0.0000,0.0000,0.0000,1454.6432,1454.6432,10.3677,2.6404,19503.9000,0.0000,19503.9000,0.5057,4432.7045,4.4000,1.0000,0.0000,0.0000,0.0000,4432.7045,0.0000,0.0000,0.0000,15071.1955,15071.1955,9.9682,2.6709,8016.5000,0.0000,8016.5000,0.2078,2166.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2166.6216,0.0000,0.0000,0.0000,5849.8784,5849.8784,9.8131,5.5247,7.6689,-10.7851,-161776.1129,9.7807,1893.4651,18.9347,9.7807,0.0000,34.0153,5.5247,5.6626,5.5937,0.6504,5203.4567,9.7807,3903.0538,39.0305,9.7807,0.0000,119.6062,5.6626,5.8431,5.7529,0.9726,6807.9335,9.7807,4427.8401,44.2784,9.7807,0.0000,156.1555,9.7807,122.7606,6.5205,0.0000,309.7770,432.5376,-87485.5000,-149764.7228,-149764.7228
40.0000,5.8663,17.5506,10818.9000,155411.3000,-144592.4000,4.0293,2458.8409,4.4000,1.0000,34535.8444,4.5000,1.0000,36994.6854,0.0000,0.0000,189947.1444,8360.0591,-181587.0854,10.8011,3.5038,41009.3000,0.0000,41009.3000,1.0632,11083.5946,3.7000,1.0000,0.0000,0.0000,0.0000,11083.5946,0.0000,0.0000,0.0000,29925.7054,29925.7054,9.9878,19.7124,5442.3000,18156.5000,-12714.2000,0.4707,1236.8864,4.4000,1.0000,3705.4082,4.9000,1.0000,4942.2945,0.0000,0.0000,21861.9082,4205.4136,-17656.4945,10.4676,3.1703,1920.6000,0.0000,1920.6000,0.0498,519.0811,3.7000,1.0000,0.0000,0.0000,0.0000,519.0811,0.0000,0.0000,0.0000,1401.5189,1401.5189,10.4296,2.7023,19660.8000,0.0000,19660.8000,0.5097,4468.3636,4.4000,1.0000,0.0000,0.0000,0.0000,4468.3636,0.0000,0.0000,0.0000,15192.4364,15192.4364,10.0167,2.7194,9156.3000,0.0000,9156.3000,0.2374,2474.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2474.6757,0.0000,0.0000,0.0000,6681.6243,6681.6243,9.8351,5.6737,7.7544,-10.2084,-153126.4310,9.5404,1839.8660,18.3987,9.5404,0.0000,31.5690,5.6737,5.7253,5.6995,0.2372,1897.8205,9.5404,3788.5094,37.8851,9.5404,0.0000,111.0046,5.7253,5.8663,5.7958,0.7409,5186.3156,9.5404,4310.4735,43.1047,9.5404,0.0000,144.9255,9.5404,114.6111,6.3602,0.0000,287.4991,402.1102,-85559.6000,-146042.2949,-146042.2949
41.0000,5.8906,17.6112,9767.9000,150465.3000,-140697.4000,3.9011,2219.9773,4.4000,1.0000,33436.7333,4.5000,1.0000,35656.7106,0.0000,0.0000,183902.0333,7547.9227,-176354.1106,11.0092,3.7119,34948.0000,0.0000,34948.0000,0.9061,9445.4054,3.7000,1.0000,0.0000,0.0000,0.0000,9445.4054,0.0000,0.0000,0.0000,25502.5946,25502.5946,10.2690,17.2903,8016.0000,12340.2000,-4324.2000,0.3199,1821.8182,4.4000,1.0000,2518.4082,4.9000,1.0000,4340.2263,0.0000,0.0000,14858.6082,6194.1818,-8664.4263,10.5205,3.2232,2489.8000,0.0000,2489.8000,0.0646,672.9189,3.7000,1.0000,0.0000,0.0000,0.0000,672.9189,0.0000,0.0000,0.0000,1816.8811,1816.8811,10.4678,2.7405,18772.1000,0.0000,18772.1000,0.4867,4266.3864,4.4000,1.0000,0.0000,0.0000,0.0000,4266.3864,0.0000,0.0000,0.0000,14505.7136,14505.7136,10.0467,2.7494,10676.0000,0.0000,10676.0000,0.2768,2885.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2885.4054,0.0000,0.0000,0.0000,7790.5946,7790.5946,9.8206,5.7030,7.7618,-9.4579,-141868.4982,8.9328,1722.1214,17.2212,8.9328,0.0000,25.9134,5.7030,5.7715,5.7372,0.2953,2362.1934,8.9328,3541.0403,35.4104,8.9328,0.0000,91.1179,5.7715,5.8906,5.8311,0.5862,4103.5517,8.9328,4029.3719,40.2937,8.9328,0.0000,118.9618,8.9328,95.5768,5.9552,0.0000,235.9932,331.5700,-78135.7000,-135402.7530,-135402.7530
42.0000,5.9082,17.6897,8634.0000,151353.5000,-142719.5000,3.9241,1962.2727,4.4000,1.0000,33634.1111,4.5000,1.0000,35596.3838,0.0000,0.0000,184987.6111,6671.7273,-178315.8838,11.2906,3.9933,22814.0000,0.0000,22814.0000,0.5915,6165.9459,3.7000,1.0000,0.0000,0.0000,0.0000,6165.9459,0.0000,0.0000,0.0000,16648.0541,16648.0541,10.7881,14.4471,14265.2000,13489.7000,775.5000,0.3699,3242.0909,4.4000,1.0000,2753.0000,4.9000,1.0000,5995.0909,0.0000,0.0000,16242.7000,11023.1091,-5219.5909,10.9456,3.6483,1573.4000,0.0000,1573.4000,0.0408,425.2432,3.7000,1.0000,0.0000,0.0000,0.0000,425.2432,0.0000,0.0000,0.0000,1148.1568,1148.1568,10.9110,3.1837,16763.0000,0.0000,16763.0000,0.4346,3809.7727,4.4000,1.0000,0.0000,0.0000,0.0000,3809.7727,0.0000,0.0000,0.0000,12953.2273,12953.2273,10.5200,3.2227,14095.4000,0.0000,14095.4000,0.3654,3809.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3809.5676,0.0000,0.0000,0.0000,10285.8324,10285.8324,10.2095,5.6394,7.9245,-10.0938,-151406.3038,8.5895,1643.9217,16.4392,8.5895,0.0000,23.0392,5.6394,5.7951,5.7173,0.6448,5158.5364,8.5895,3408.1120,34.0811,8.5895,0.0000,81.0117,5.7951,5.9082,5.8517,0.5354,3747.5632,8.5895,3870.8376,38.7084,8.5895,0.0000,105.7673,8.5895,85.7846,5.7263,0.0000,209.8181,295.6027,-86698.2000,-142500.2042,-142500.2042
43.0000,5.9402,16.6710,16372.2000,84829.5000,-68457.3000,2.1994,3720.9545,4.4000,1.0000,18851.0000,4.5000,1.0000,22571.9545,0.0000,0.0000,103680.5000,12651.2455,-91029.2545,9.7264,2.4291,18792.0000,0.0000,18792.0000,0.4872,5078.9189,3.7000,1.0000,0.0000,0.0000,0.0000,5078.9189,0.0000,0.0000,0.0000,13713.0811,13713.0811,9.1560,1.4787,23005.2000,95.5000,22909.7000,0.5965,5228.4545,4.4000,1.0000,19.4898,4.9000,1.0000,5247.9443,0.0000,0.0000,114.9898,17776.7455,17661.7557,8.4214,1.1241,1294.8000,0.0000,1294.8000,0.0336,349.9459,3.7000,1.0000,0.0000,0.0000,0.0000,349.9459,0.0000,0.0000,0.0000,944.8541,944.8541,8.3821,0.6548,15794.0000,0.0000,15794.0000,0.4095,3589.5455,4.4000,1.0000,0.0000,0.0000,0.0000,3589.5455,0.0000,0.0000,0.0000,12204.4545,12204.4545,7.8745,0.5772,16564.9000,0.0000,16564.9000,0.4295,4477.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4477.0000,0.0000,0.0000,0.0000,12087.9000,12087.9000,7.3717,6.3136,6.8427,-1.6959,-25438.8069,6.2334,1252.6501,12.5265,6.2334,0.0000,8.8050,6.3136,5.7752,6.0444,-1.6180,-12944.1261,6.2334,2436.1536,24.3615,6.2334,0.0000,30.9607,5.7752,5.9402,5.8577,0.5665,3965.7238,6.2334,2808.2691,28.0827,6.2334,0.0000,40.4217,6.2334,35.4886,4.1556,0.0000,80.1875,115.6761,6898.1000,-34417.2092,-34417.2092
44.0000,5.9435,16.6531,16529.4000,84441.2000,-67911.8000,2.1893,3756.6818,4.4000,1.0000,18764.7111,4.5000,1.0000,22521.3929,0.0000,0.0000,103205.9111,12772.7182,-90433.1929,9.6072,2.3099,18786.9000,0.0000,18786.9000,0.4871,5077.5405,3.7000,1.0000,0.0000,0.0000,0.0000,5077.5405,0.0000,0.0000,0.0000,13709.3595,13709.3595,9.0518,1.3245,27464.1000,0.0000,27464.1000,0.7121,6241.8409,4.4000,1.0000,0.0000,0.0000,0.0000,6241.8409,0.0000,0.0000,0.0000,21222.2591,21222.2591,8.1920,0.8947,990.0000,0.0000,990.0000,0.0257,267.5676,3.7000,1.0000,0.0000,0.0000,0.0000,267.5676,0.0000,0.0000,0.0000,722.4324,722.4324,8.1627,0.4355,17069.2000,0.0000,17069.2000,0.4426,3879.3636,4.4000,1.0000,0.0000,0.0000,0.0000,3879.3636,0.0000,0.0000,0.0000,13189.8364,13189.8364,7.6284,0.3311,15805.1000,0.0000,15805.1000,0.4098,4271.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4271.6486,0.0000,0.0000,0.0000,11533.4514,11533.4514,7.1611,6.1135,6.6373,-1.7240,-25859.9700,6.3996,1298.1630,12.9816,6.3996,0.0000,9.5287,6.1135,5.8916,6.0025,-0.6847,-5477.2295,6.3996,2505.9836,25.0598,6.3996,0.0000,33.5054,5.8916,5.9435,5.9175,0.1830,1281.3453,6.3996,2875.2347,28.7523,6.3996,0.0000,43.7440,6.3996,38.1517,4.2664,0.0000,86.7781,124.9299,12203.5000,-30055.8542,-30055.8542
45.0000,5.9970,12.9174,29291.6000,42691.9000,-13400.3000,1.1069,6657.1818,4.4000,1.0000,9487.0889,4.5000,1.0000,16144.2707,0.0000,0.0000,52178.9889,22634.4182,-29544.5707,7.5120,0.2147,18779.8000,0.0000,18779.8000,0.4869,5075.6216,3.7000,1.0000,0.0000,0.0000,0.0000,5075.6216,0.0000,0.0000,0.0000,13704.1784,13704.1784,6.8093,-0.9180,35365.1000,0.0000,35365.1000,0.9169,8037.5227,4.4000,1.0000,0.0000,0.0000,0.0000,8037.5227,0.0000,0.0000,0.0000,27327.5773,27327.5773,5.4080,-1.8893,1088.1000,0.0000,1088.1000,0.0282,294.0811,3.7000,1.0000,0.0000,0.0000,0.0000,294.0811,0.0000,0.0000,0.0000,794.0189,794.0189,5.3673,-2.3600,17612.4000,0.0000,17612.4000,0.4566,4002.8182,4.4000,1.0000,0.0000,0.0000,0.0000,4002.8182,0.0000,0.0000,0.0000,13609.5818,13609.5818,4.6694,-2.6279,14475.3000,0.0000,14475.3000,0.3753,3912.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3912.2432,0.0000,0.0000,0.0000,10563.0568,10563.0568,4.1278,7.3104,5.7191,4.1378,62066.5043,5.0562,1069.8817,10.6988,5.0562,0.0000,4.6994,7.3104,5.6702,6.4903,-3.9982,-31985.6284,5.0562,1936.0573,19.3606,5.0562,0.0000,16.5244,5.6702,5.9970,5.8336,0.9104,6372.9666,5.0562,2280.4825,22.8048,5.0562,0.0000,21.5740,5.0562,19.9819,3.3708,0.0000,42.7978,62.7797,73920.4000,36453.8424,36453.8424
46.0000,5.9675,11.5439,32569.6000,37869.8000,-5300.2000,0.9818,7402.1818,4.4000,1.0000,8415.5111,4.5000,1.0000,15817.6929,0.0000,0.0000,46285.3111,25167.4182,-21117.8929,7.1168,-0.1805,15910.2000,0.0000,15910.2000,0.4125,4300.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4300.0541,0.0000,0.0000,0.0000,11610.1459,11610.1459,6.4849,-1.2423,38508.1000,0.0000,38508.1000,0.9984,8751.8409,4.4000,1.0000,0.0000,0.0000,0.0000,8751.8409,0.0000,0.0000,0.0000,29756.2591,29756.2591,4.8655,-2.4318,620.5000,0.0000,620.5000,0.0161,167.7027,3.7000,1.0000,0.0000,0.0000,0.0000,167.7027,0.0000,0.0000,0.0000,452.7973,452.7973,4.8409,-2.8864,17775.5000,0.0000,17775.5000,0.4609,4039.8864,4.4000,1.0000,0.0000,0.0000,0.0000,4039.8864,0.0000,0.0000,0.0000,13735.6136,13735.6136,4.0934,-3.2039,11815.8000,0.0000,11815.8000,0.3063,3193.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3193.4595,0.0000,0.0000,0.0000,8622.3405,8622.3405,3.6241,7.2225,5.4233,4.4079,66119.1884,4.7641,1021.9961,10.2200,4.7641,0.0000,3.9309,7.2225,5.8169,6.5197,-3.2285,-25827.8510,4.7641,1821.7349,18.2173,4.7641,0.0000,13.8222,5.8169,5.9675,5.8922,0.3954,2767.9262,4.7641,2142.9003,21.4290,4.7641,0.0000,18.0460,4.7641,16.9750,3.1760,0.0000,35.7991,52.7742,79329.9000,43059.2636,43059.2636
47.0000,5.9598,5.3591,43044.4000,25098.5000,17945.9000,1.1160,9782.8182,4.4000,1.0000,5577.4444,4.5000,1.0000,15360.2626,0.0000,0.0000,30675.9444,33261.5818,2585.6374,5.8574,-1.4399,15523.1000,0.0000,15523.1000,0.4025,4195.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4195.4324,0.0000,0.0000,0.0000,11327.6676,11327.6676,5.4090,-2.3183,79728.3000,0.0000,79728.3000,2.0671,18120.0682,4.4000,1.0000,0.0000,0.0000,0.0000,18120.0682,0.0000,0.0000,0.0000,61608.2318,61608.2318,2.9701,-4.3272,464.2000,0.0000,464.2000,0.0120,125.4595,3.7000,1.0000,0.0000,0.0000,0.0000,125.4595,0.0000,0.0000,0.0000,338.7405,338.7405,2.9567,-4.7706,19346.6000,0.0000,19346.6000,0.5016,4396.9545,4.4000,1.0000,0.0000,0.0000,0.0000,4396.9545,0.0000,0.0000,0.0000,14949.6455,14949.6455,2.3649,-4.9324,10296.1000,0.0000,10296.1000,0.2669,2782.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2782.7297,0.0000,0.0000,0.0000,7513.3703,7513.3703,2.0674,7.2523,4.6599,8.7316,130973.3829,6.5492,1456.0733,14.5607,6.5492,0.0000,10.2126,7.2523,6.0577,6.6550,-3.7723,-30178.0675,6.5492,2488.9335,24.8893,6.5492,0.0000,35.9101,6.0577,5.9598,6.0087,-0.3531,-2472.0224,6.5492,2930.0797,29.3008,6.5492,0.0000,46.8836,6.5492,40.6535,4.3662,0.0000,93.0063,133.6598,143304.2000,98323.2930,98323.2930
48.0000,6.0057,3.3624,48391.3000,20128.8000,28262.5000,1.2546,10998.0227,4.4000,1.0000,4473.0667,4.5000,1.0000,15471.0894,0.0000,0.0000,24601.8667,37393.2773,12791.4106,5.5596,-1.7377,15512.3000,0.0000,15512.3000,0.4022,4192.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4192.5135,0.0000,0.0000,0.0000,11319.7865,11319.7865,5.1649,-2.5624,99608.8000,0.0000,99608.8000,2.5825,22638.3636,4.4000,1.0000,0.0000,0.0000,0.0000,22638.3636,0.0000,0.0000,0.0000,76970.4364,76970.4364,2.4805,-4.8168,461.9000,0.0000,461.9000,0.0120,124.8378,3.7000,1.0000,0.0000,0.0000,0.0000,124.8378,0.0000,0.0000,0.0000,337.0622,337.0622,2.4687,-5.2585,21446.8000,0.0000,21446.8000,0.5560,4874.2727,4.4000,1.0000,0.0000,0.0000,0.0000,4874.2727,0.0000,0.0000,0.0000,16572.5273,16572.5273,1.8908,-5.4065,5737.0000,0.0000,5737.0000,0.1487,1550.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1550.5405,0.0000,0.0000,0.0000,4186.4595,4186.4595,1.7448,6.7996,4.2722,9.6627,144940.9649,7.4342,1683.3728,16.8337,7.4342,0.0000,14.9372,6.7996,6.1950,6.4973,-2.1669,-17335.1232,7.4342,2845.6783,28.4568,7.4342,0.0000,52.5228,6.1950,6.0057,6.1004,-0.7755,-5428.1594,7.4342,3311.9910,33.1199,7.4342,0.0000,68.5728,7.4342,57.6162,4.9561,0.0000,136.0327,193.6489,171029.3000,122177.6824,122177.6824
49.0000,6.0382,2.2386,52573.6000,16894.9000,35678.7000,1.3631,11948.5455,4.4000,1.0000,3754.4222,4.5000,1.0000,15702.9677,0.0000,0.0000,20649.3222,40625.0545,19975.7323,5.3438,-1.9535,15540.0000,0.0000,15540.0000,0.4029,4200.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4200.0000,0.0000,0.0000,0.0000,11340.0000,11340.0000,4.9496,-2.7777,98796.6000,0.0000,98796.6000,2.5615,22453.7727,4.4000,1.0000,0.0000,0.0000,0.0000,22453.7727,0.0000,0.0000,0.0000,76342.8273,76342.8273,2.2956,-5.0017,457.3000,0.0000,457.3000,0.0119,123.5946,3.7000,1.0000,0.0000,0.0000,0.0000,123.5946,0.0000,0.0000,0.0000,333.7054,333.7054,2.2840,-5.4432,22657.1000,0.0000,22657.1000,0.5874,5149.3409,4.4000,1.0000,0.0000,0.0000,0.0000,5149.3409,0.0000,0.0000,0.0000,17507.7591,17507.7591,1.6754,-5.6219,1749.9000,0.0000,1749.9000,0.0454,472.9459,3.7000,1.0000,0.0000,0.0000,0.0000,472.9459,0.0000,0.0000,0.0000,1276.9541,1276.9541,1.6310,6.5710,4.1010,9.4737,142105.4152,7.4582,1702.5707,17.0257,7.4582,0.0000,15.0821,6.5710,6.1893,6.3802,-1.3726,-10980.7757,7.4582,2870.2097,28.7021,7.4582,0.0000,53.0325,6.1893,6.0382,6.1138,-0.6211,-4347.6613,7.4582,3320.6279,33.2063,7.4582,0.0000,69.2382,7.4582,58.1292,4.9721,0.0000,137.3529,195.4821,174879.6000,126776.9781,126776.9781
50.0000,6.0580,1.4504,56110.8000,14322.0000,41788.8000,1.4548,12752.4545,4.4000,1.0000,3182.6667,4.5000,1.0000,15935.1212,0.0000,0.0000,17504.6667,43358.3455,25853.6788,5.2164,-2.0809,15553.1000,0.0000,15553.1000,0.4032,4203.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4203.5405,0.0000,0.0000,0.0000,11349.5595,11349.5595,4.8470,-2.8803,109164.9000,0.0000,109164.9000,2.8303,24810.2045,4.4000,1.0000,0.0000,0.0000,0.0000,24810.2045,0.0000,0.0000,0.0000,84354.6955,84354.6955,2.1012,-5.1961,463.7000,0.0000,463.7000,0.0120,125.3243,3.7000,1.0000,0.0000,0.0000,0.0000,125.3243,0.0000,0.0000,0.0000,338.3757,338.3757,2.0902,-5.6371,22527.7000,0.0000,22527.7000,0.5841,5119.9318,4.4000,1.0000,0.0000,0.0000,0.0000,5119.9318,0.0000,0.0000,0.0000,17407.7682,17407.7682,1.5236,-5.7737,989.2000,0.0000,989.2000,0.0256,267.3514,3.7000,1.0000,0.0000,0.0000,0.0000,267.3514,0.0000,0.0000,0.0000,721.8486,721.8486,1.5001,6.3202,3.9101,9.8720,148080.6492,7.9651,1834.8868,18.3489,7.9651,0.0000,18.3713,6.3202,6.1743,6.2472,-0.5604,-4483.0253,7.9651,3084.0562,30.8406,7.9651,0.0000,64.5980,6.1743,6.0580,6.1161,-0.5102,-3571.6976,7.9651,3545.9443,35.4594,7.9651,0.0000,84.3380,7.9651,69.6721,5.3101,0.0000,167.3073,236.9794,190487.4000,140025.9262,140025.9262
51.0000,6.0629,0.9703,59566.9000,12840.3000,46726.6000,1.5444,13537.9318,4.4000,1.0000,2853.4000,4.5000,1.0000,16391.3318,0.0000,0.0000,15693.7000,46028.9682,30335.2682,5.0637,-2.2336,15552.2000,0.0000,15552.2000,0.4032,4203.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4203.2973,0.0000,0.0000,0.0000,11348.9027,11348.9027,4.6899,-3.0374,104049.2000,0.0000,104049.2000,2.6977,23647.5455,4.4000,1.0000,0.0000,0.0000,0.0000,23647.5455,0.0000,0.0000,0.0000,80401.6545,80401.6545,2.0415,-5.2558,456.5000,0.0000,456.5000,0.0118,123.3784,3.7000,1.0000,0.0000,0.0000,0.0000,123.3784,0.0000,0.0000,0.0000,333.1216,333.1216,2.0305,-5.6968,22347.6000,0.0000,22347.6000,0.5794,5079.0000,4.4000,1.0000,0.0000,0.0000,0.0000,5079.0000,0.0000,0.0000,0.0000,17268.6000,17268.6000,1.4617,-5.8356,418.3000,0.0000,418.3000,0.0108,113.0541,3.7000,1.0000,0.0000,0.0000,0.0000,113.0541,0.0000,0.0000,0.0000,305.2459,305.2459,1.4516,6.2034,3.8275,9.6172,144257.2932,7.8710,1820.3750,18.2038,7.8710,0.0000,17.7281,6.2034,6.1380,6.1707,-0.2480,-1983.8606,7.8710,3058.3690,30.5837,7.8710,0.0000,62.3364,6.1380,6.0629,6.1005,-0.3258,-2280.6396,7.8710,3506.5926,35.0659,7.8710,0.0000,81.3851,7.8710,67.4285,5.2474,0.0000,161.4496,228.8781,189550.4000,139992.7930,139992.7930
52.0000,6.0635,0.5640,63311.2000,11540.2000,51771.0000,1.6415,14388.9091,4.4000,1.0000,2564.4889,4.5000,1.0000,16953.3980,0.0000,0.0000,14104.6889,48922.2909,34817.6020,4.9878,-2.3095,15539.6000,0.0000,15539.6000,0.4029,4199.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4199.8919,0.0000,0.0000,0.0000,11339.7081,11339.7081,4.6374,-3.0898,113743.7000,0.0000,113743.7000,2.9490,25850.8409,4.4000,1.0000,0.0000,0.0000,0.0000,25850.8409,0.0000,0.0000,0.0000,87892.8591,87892.8591,1.9219,-5.3754,464.0000,0.0000,464.0000,0.0120,125.4054,3.7000,1.0000,0.0000,0.0000,0.0000,125.4054,0.0000,0.0000,0.0000,338.5946,338.5946,1.9115,-5.8158,22303.4000,0.0000,22303.4000,0.5783,5068.9545,4.4000,1.0000,0.0000,0.0000,0.0000,5068.9545,0.0000,0.0000,0.0000,17234.4455,17234.4455,1.3790,-5.9183,418.3000,0.0000,418.3000,0.0108,113.0541,3.7000,1.0000,0.0000,0.0000,0.0000,113.0541,0.0000,0.0000,0.0000,305.2459,305.2459,1.3696,6.0073,3.6884,10.0073,150110.1278,8.3918,1953.7392,19.5374,8.3918,0.0000,21.4845,6.0073,6.1039,6.0556,0.3906,3124.9964,8.3918,3278.0252,32.7803,8.3918,0.0000,75.5448,6.1039,6.0635,6.0837,-0.1867,-1306.6690,8.3918,3741.4707,37.4147,8.3918,0.0000,98.6298,8.3918,80.4489,5.5945,0.0000,195.6591,276.1080,204240.0000,151928.4552,151928.4552
53.0000,6.0582,3.0093,56362.2000,21574.2000,34788.0000,1.4613,12809.5909,4.4000,1.0000,4794.2667,4.5000,1.0000,17603.8576,0.0000,0.0000,26368.4667,43552.6091,17184.1424,5.4938,-1.8035,15536.5000,0.0000,15536.5000,0.4028,4199.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4199.0541,0.0000,0.0000,0.0000,11337.4459,11337.4459,5.1214,-2.6058,107579.8000,0.0000,107579.8000,2.7892,24449.9545,4.4000,1.0000,0.0000,0.0000,0.0000,24449.9545,0.0000,0.0000,0.0000,83129.8455,83129.8455,2.3912,-4.9061,455.8000,0.0000,455.8000,0.0118,123.1892,3.7000,1.0000,0.0000,0.0000,0.0000,123.1892,0.0000,0.0000,0.0000,332.6108,332.6108,2.3802,-5.3470,22058.3000,0.0000,22058.3000,0.5719,5013.2500,4.4000,1.0000,0.0000,0.0000,0.0000,5013.2500,0.0000,0.0000,0.0000,17045.0500,17045.0500,1.8204,-5.4769,989.2000,0.0000,989.2000,0.0256,267.3514,3.7000,1.0000,0.0000,0.0000,0.0000,267.3514,0.0000,0.0000,0.0000,721.8486,721.8486,1.7967,5.8857,3.8412,8.2999,124498.2801,7.8940,1824.4989,18.2450,7.8940,0.0000,17.8839,5.8857,6.0687,5.9772,0.6965,5572.2699,7.8940,3094.7617,30.9476,7.8940,0.0000,62.8841,6.0687,6.0582,6.0635,-0.0457,-319.6066,7.8940,3522.8354,35.2284,7.8940,0.0000,82.1003,7.8940,67.9725,5.2627,0.0000,162.8683,230.8408,181407.6000,129750.9433,129750.9433
54.0000,6.0512,4.9382,51256.8000,27738.5000,23518.3000,1.3289,11649.2727,4.4000,1.0000,6164.1111,4.5000,1.0000,17813.3838,0.0000,0.0000,33902.6111,39607.5273,5704.9162,5.8700,-1.4273,15550.8000,0.0000,15550.8000,0.4032,4202.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4202.9189,0.0000,0.0000,0.0000,11347.8811,11347.8811,5.5097,-2.2176,116250.8000,0.0000,116250.8000,3.0140,26420.6364,4.4000,1.0000,0.0000,0.0000,0.0000,26420.6364,0.0000,0.0000,0.0000,89830.1636,89830.1636,2.6570,-4.6403,617.7000,0.0000,617.7000,0.0160,166.9459,3.7000,1.0000,0.0000,0.0000,0.0000,166.9459,0.0000,0.0000,0.0000,450.7541,450.7541,2.6427,-5.0846,20892.7000,0.0000,20892.7000,0.5417,4748.3409,4.4000,1.0000,0.0000,0.0000,0.0000,4748.3409,0.0000,0.0000,0.0000,16144.3591,16144.3591,2.1300,-5.1673,5366.4000,0.0000,5366.4000,0.1391,1450.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1450.3784,0.0000,0.0000,0.0000,3916.0216,3916.0216,2.0057,5.7659,3.8858,7.8940,118409.5136,8.1644,1882.9915,18.8299,8.1644,0.0000,19.7854,5.7659,6.0301,5.8980,1.0399,8319.3361,8.1644,3212.5015,32.1250,8.1644,0.0000,69.5706,6.0301,6.0512,6.0406,0.0950,665.2459,8.1644,3647.3474,36.4735,8.1644,0.0000,90.8300,8.1644,74.5837,5.4430,0.0000,180.1860,254.7697,182196.7000,127394.0956,127394.0956
55.0000,6.0409,15.0330,33892.4000,81080.8000,-47188.4000,2.1022,7702.8182,4.4000,1.0000,18017.9556,4.5000,1.0000,25720.7737,0.0000,0.0000,99098.7556,26189.5818,-72909.1737,8.4205,1.1232,15552.4000,0.0000,15552.4000,0.4032,4203.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4203.3514,0.0000,0.0000,0.0000,11349.0486,11349.0486,8.0501,0.3228,69978.5000,0.0000,69978.5000,1.8143,15904.2045,4.4000,1.0000,0.0000,0.0000,0.0000,15904.2045,0.0000,0.0000,0.0000,54074.2955,54074.2955,6.2852,-1.0121,567.7000,0.0000,567.7000,0.0147,153.4324,3.7000,1.0000,0.0000,0.0000,0.0000,153.4324,0.0000,0.0000,0.0000,414.2676,414.2676,6.2717,-1.4556,18965.2000,0.0000,18965.2000,0.4917,4310.2727,4.4000,1.0000,0.0000,0.0000,0.0000,4310.2727,0.0000,0.0000,0.0000,14654.9273,14654.9273,5.7934,-1.5039,18117.4000,0.0000,18117.4000,0.4697,4896.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4896.5946,0.0000,0.0000,0.0000,13220.8054,13220.8054,5.3619,4.8749,5.1184,-0.9947,-14921.0693,7.9438,1728.5344,17.2853,7.9438,0.0000,18.2244,4.8749,5.9717,5.4233,4.2007,33605.3348,7.9438,3195.2345,31.9523,7.9438,0.0000,64.0815,5.9717,6.0409,6.0063,0.3028,2119.9051,7.9438,3554.4070,35.5441,7.9438,0.0000,83.6635,7.9438,69.1602,5.2959,0.0000,165.9694,235.1296,75992.8000,20804.1706,20804.1706
56.0000,5.9920,17.0906,17039.6000,117186.8000,-100147.2000,3.0383,3872.6364,4.4000,1.0000,26041.5111,4.5000,1.0000,29914.1475,0.0000,0.0000,143228.3111,13166.9636,-130061.3475,9.6295,2.3322,26418.1000,0.0000,26418.1000,0.6849,7140.0270,3.7000,1.0000,0.0000,0.0000,0.0000,7140.0270,0.0000,0.0000,0.0000,19278.0730,19278.0730,9.0903,1.3630,56357.1000,0.0000,56357.1000,1.4612,12808.4318,4.4000,1.0000,0.0000,0.0000,0.0000,12808.4318,0.0000,0.0000,0.0000,43548.6682,43548.6682,7.8723,0.5751,1180.7000,0.0000,1180.7000,0.0306,319.1081,3.7000,1.0000,0.0000,0.0000,0.0000,319.1081,0.0000,0.0000,0.0000,861.5919,861.5919,7.8483,0.1210,17968.6000,0.0000,17968.6000,0.4659,4083.7727,4.4000,1.0000,0.0000,0.0000,0.0000,4083.7727,0.0000,0.0000,0.0000,13884.8273,13884.8273,7.4599,0.1626,19259.3000,0.0000,19259.3000,0.4993,5205.2162,3.7000,1.0000,0.0000,0.0000,0.0000,5205.2162,0.0000,0.0000,0.0000,14054.0838,14054.0838,7.0669,4.9071,5.9870,-5.1483,-77224.3838,9.2703,1937.4282,19.3743,9.2703,0.0000,28.9633,4.9071,5.7723,5.3397,3.8671,30937.1396,9.2703,3743.3287,37.4333,9.2703,0.0000,101.8422,5.7723,5.9920,5.8821,1.1219,7853.1408,9.2703,4171.7704,41.7177,9.2703,0.0000,132.9632,9.2703,105.8770,6.1802,0.0000,263.7687,369.6457,21036.6000,-38434.1034,-38434.1034
57.0000,5.9632,17.4079,12989.8000,129092.2000,-116102.4000,3.3470,2952.2273,4.4000,1.0000,28687.1556,4.5000,1.0000,31639.3828,0.0000,0.0000,157779.3556,10037.5727,-147741.7828,10.2615,2.9642,32242.6000,0.0000,32242.6000,0.8359,8714.2162,3.7000,1.0000,0.0000,0.0000,0.0000,8714.2162,0.0000,0.0000,0.0000,23528.3838,23528.3838,9.5769,3.9916,28936.3000,5147.5000,23788.8000,0.7502,6576.4318,4.4000,1.0000,1050.5102,4.9000,1.0000,7626.9420,0.0000,0.0000,6198.0102,22359.8682,16161.8580,9.1067,1.8095,2014.0000,0.0000,2014.0000,0.0522,544.3243,3.7000,1.0000,0.0000,0.0000,0.0000,544.3243,0.0000,0.0000,0.0000,1469.6757,1469.6757,9.0640,1.3367,18367.8000,0.0000,18367.8000,0.4762,4174.5000,4.4000,1.0000,0.0000,0.0000,0.0000,4174.5000,0.0000,0.0000,0.0000,14193.3000,14193.3000,8.6511,1.3538,18498.0000,0.0000,18498.0000,0.4796,4999.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4999.4595,0.0000,0.0000,0.0000,13498.5405,13498.5405,8.2584,4.9797,6.6190,-7.5132,-112697.5948,8.9117,1809.2484,18.0925,8.9117,0.0000,25.7309,4.9797,5.7363,5.3580,3.2512,26009.3741,8.9117,3595.4780,35.9548,8.9117,0.0000,90.4762,5.7363,5.9632,5.8498,1.1140,7798.1958,8.9117,4016.4156,40.1642,8.9117,0.0000,118.1240,8.9117,94.9576,5.9412,0.0000,234.3311,329.2887,-21191.2000,-78890.0249,-78890.0249
58.0000,5.9468,17.6572,9235.0000,139436.4000,-130201.4000,3.6151,2098.8636,4.4000,1.0000,30985.8667,4.5000,1.0000,33084.7303,0.0000,0.0000,170422.2667,7136.1364,-163286.1303,10.7531,3.4558,36658.1000,0.0000,36658.1000,0.9504,9907.5946,3.7000,1.0000,0.0000,0.0000,0.0000,9907.5946,0.0000,0.0000,0.0000,26750.5054,26750.5054,9.9657,6.6439,13600.9000,4976.2000,8624.7000,0.3526,3091.1136,4.4000,1.0000,1015.5510,4.9000,1.0000,4106.6647,0.0000,0.0000,5991.7510,10509.7864,4518.0353,9.8327,2.5355,2187.6000,0.0000,2187.6000,0.0567,591.2432,3.7000,1.0000,0.0000,0.0000,0.0000,591.2432,0.0000,0.0000,0.0000,1596.3568,1596.3568,9.7858,2.0585,18389.5000,0.0000,18389.5000,0.4768,4179.4318,4.4000,1.0000,0.0000,0.0000,0.0000,4179.4318,0.0000,0.0000,0.0000,14210.0682,14210.0682,9.3675,2.0702,16214.3000,0.0000,16214.3000,0.4204,4382.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4382.2432,0.0000,0.0000,0.0000,11832.0568,11832.0568,9.0192,5.1254,7.0723,-8.8189,-132283.0969,8.8081,1751.7103,17.5171,8.8081,0.0000,24.8438,5.1254,5.7273,5.4263,2.5557,20445.4618,8.8081,3542.3877,35.4239,8.8081,0.0000,87.3571,5.7273,5.9468,5.8370,1.0655,7458.5272,8.8081,3972.0621,39.7206,8.8081,0.0000,114.0518,8.8081,91.9432,5.8721,0.0000,226.2528,318.1960,-48127.2000,-104379.1079,-104379.1079
59.0000,5.9351,17.7550,7675.0000,147423.4000,-139748.4000,3.8222,1744.3182,4.4000,1.0000,32760.7556,4.5000,1.0000,34505.0737,0.0000,0.0000,180184.1556,5930.6818,-174253.4737,10.8757,3.5784,43288.6000,0.0000,43288.6000,1.1223,11699.6216,3.7000,1.0000,0.0000,0.0000,0.0000,11699.6216,0.0000,0.0000,0.0000,31588.9784,31588.9784,9.9801,8.2234,10016.6000,4966.9000,5049.7000,0.2597,2276.5000,4.4000,1.0000,1013.6531,4.9000,1.0000,3290.1531,0.0000,0.0000,5980.5531,7740.1000,1759.5469,9.9302,2.6329,2235.0000,0.0000,2235.0000,0.0579,604.0541,3.7000,1.0000,0.0000,0.0000,0.0000,604.0541,0.0000,0.0000,0.0000,1630.9459,1630.9459,9.8839,2.1566,17474.2000,0.0000,17474.2000,0.4531,3971.4091,4.4000,1.0000,0.0000,0.0000,0.0000,3971.4091,0.0000,0.0000,0.0000,13502.7909,13502.7909,9.5011,2.2038,14691.8000,0.0000,14691.8000,0.3809,3970.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3970.7568,0.0000,0.0000,0.0000,10721.0432,10721.0432,9.1971,5.4161,7.3066,-8.8902,-133353.5128,9.1443,1799.3791,17.9938,9.1443,0.0000,27.7979,5.4161,5.7444,5.5802,1.4473,11578.1263,9.1443,3651.3575,36.5136,9.1443,0.0000,97.7443,5.7444,5.9351,5.8397,0.9607,6725.2182,9.1443,4123.1227,41.2312,9.1443,0.0000,127.6131,9.1443,101.9515,6.0962,0.0000,253.1554,355.1069,-57009.1000,-115050.1683,-115050.1683
60.0000,5.9362,17.8112,6896.8000,153467.6000,-146570.8000,3.9789,1567.4545,4.4000,1.0000,34103.9111,4.5000,1.0000,35671.3657,0.0000,0.0000,187571.5111,5329.3455,-182242.1657,11.0072,3.7099,45493.4000,0.0000,45493.4000,1.1795,12295.5135,3.7000,1.0000,0.0000,0.0000,0.0000,12295.5135,0.0000,0.0000,0.0000,33197.8865,33197.8865,10.0834,11.6817,9463.5000,7329.4000,2134.1000,0.2454,2150.7955,4.4000,1.0000,1495.7959,4.9000,1.0000,3646.5914,0.0000,0.0000,8825.1959,7312.7045,-1512.4914,10.1255,2.8282,2651.0000,0.0000,2651.0000,0.0687,716.4865,3.7000,1.0000,0.0000,0.0000,0.0000,716.4865,0.0000,0.0000,0.0000,1934.5135,1934.5135,10.0717,2.3444,16678.3000,0.0000,16678.3000,0.4324,3790.5227,4.4000,1.0000,0.0000,0.0000,0.0000,3790.5227,0.0000,0.0000,0.0000,12887.7773,12887.7773,9.7131,2.4158,11837.1000,0.0000,11837.1000,0.3069,3199.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3199.2162,0.0000,0.0000,0.0000,8637.8838,8637.8838,9.4727,5.5842,7.5285,-9.3164,-139746.5377,9.3178,1815.2695,18.1527,9.3178,0.0000,29.4104,5.5842,5.7868,5.6855,0.9099,7279.3693,9.3178,3702.5156,37.0252,9.3178,0.0000,103.4143,5.7868,5.9362,5.8615,0.7672,5370.5724,9.3178,4197.1246,41.9712,9.3178,0.0000,135.0158,9.3178,107.3797,6.2118,0.0000,267.8405,375.2202,-67776.9000,-127096.5960,-127096.5960
61.0000,5.9443,17.8737,6024.2000,158987.9000,-152963.7000,4.1221,1369.1364,4.4000,1.0000,35330.6444,4.5000,1.0000,36699.7808,0.0000,0.0000,194318.5444,4655.0636,-189663.4808,11.2267,3.9294,39427.7000,0.0000,39427.7000,1.0222,10656.1351,3.7000,1.0000,0.0000,0.0000,0.0000,10656.1351,0.0000,0.0000,0.0000,28771.5649,28771.5649,10.4254,13.0710,11583.0000,9978.5000,1604.5000,0.3003,2632.5000,4.4000,1.0000,2036.4286,4.9000,1.0000,4668.9286,0.0000,0.0000,12014.9286,8950.5000,-3064.4286,10.5107,3.2134,3176.3000,0.0000,3176.3000,0.0824,858.4595,3.7000,1.0000,0.0000,0.0000,0.0000,858.4595,0.0000,0.0000,0.0000,2317.8405,2317.8405,10.4462,2.7189,15876.9000,0.0000,15876.9000,0.4116,3608.3864,4.4000,1.0000,0.0000,0.0000,0.0000,3608.3864,0.0000,0.0000,0.0000,12268.5136,12268.5136,10.1045,2.8072,10314.6000,0.0000,10314.6000,0.2674,2787.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2787.7297,0.0000,0.0000,0.0000,7526.8703,7526.8703,9.8948,5.6673,7.7811,-10.1192,-151787.7572,9.3090,1793.1085,17.9311,9.3090,0.0000,29.3278,5.6673,5.8238,5.7456,0.7022,5617.6459,9.3090,3688.7728,36.8877,9.3090,0.0000,103.1239,5.8238,5.9443,5.8841,0.6181,4326.9912,9.3090,4188.8277,41.8883,9.3090,0.0000,134.6366,9.3090,107.1023,6.2060,0.0000,267.0883,374.1905,-82563.7000,-141843.1201,-141843.1201
62.0000,5.9541,17.9321,5175.0000,163738.1000,-158563.1000,4.2452,1176.1364,4.4000,1.0000,36386.2444,4.5000,1.0000,37562.3808,0.0000,0.0000,200124.3444,3998.8636,-196125.4808,11.2478,3.9505,45496.2000,0.0000,45496.2000,1.1796,12296.2703,3.7000,1.0000,0.0000,0.0000,0.0000,12296.2703,0.0000,0.0000,0.0000,33199.9297,33199.9297,10.3517,17.7989,6675.4000,11229.2000,-4553.8000,0.2911,1517.1364,4.4000,1.0000,2291.6735,4.9000,1.0000,3808.8098,0.0000,0.0000,13520.8735,5158.2636,-8362.6098,10.5774,3.2801,3024.7000,0.0000,3024.7000,0.0784,817.4865,3.7000,1.0000,0.0000,0.0000,0.0000,817.4865,0.0000,0.0000,0.0000,2207.2135,2207.2135,10.5178,2.7905,14329.6000,0.0000,14329.6000,0.3715,3256.7273,4.4000,1.0000,0.0000,0.0000,0.0000,3256.7273,0.0000,0.0000,0.0000,11072.8727,11072.8727,10.2189,2.9216,9172.7000,0.0000,9172.7000,0.2378,2479.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2479.1081,0.0000,0.0000,0.0000,6693.5919,6693.5919,10.0383,5.8595,7.9489,-10.3212,-154818.2346,9.6055,1836.3747,18.3637,9.6055,0.0000,32.2204,5.8595,5.8660,5.8627,0.0300,240.0001,9.6055,3785.6944,37.8569,9.6055,0.0000,113.2949,5.8660,5.9541,5.9100,0.4663,3263.7517,9.6055,4317.0679,43.1707,9.6055,0.0000,147.9157,9.6055,116.7856,6.4037,0.0000,293.4310,410.2166,-91093.7000,-151314.4828,-151314.4828
63.0000,5.9682,17.9497,5207.0000,167174.2000,-161967.2000,4.3343,1183.4091,4.4000,1.0000,37149.8222,4.5000,1.0000,38333.2313,0.0000,0.0000,204324.0222,4023.5909,-200300.4313,11.4647,4.1674,43287.1000,0.0000,43287.1000,1.1223,11699.2162,3.7000,1.0000,0.0000,0.0000,0.0000,11699.2162,0.0000,0.0000,0.0000,31587.8838,31587.8838,10.5978,16.2684,7404.5000,8981.8000,-1577.3000,0.2329,1682.8409,4.4000,1.0000,1833.0204,4.9000,1.0000,3515.8613,0.0000,0.0000,10814.8204,5721.6591,-5093.1613,10.7376,3.4403,1998.7000,0.0000,1998.7000,0.0518,540.1892,3.7000,1.0000,0.0000,0.0000,0.0000,540.1892,0.0000,0.0000,0.0000,1458.5108,1458.5108,10.6976,2.9703,13472.7000,0.0000,13472.7000,0.3493,3061.9773,4.4000,1.0000,0.0000,0.0000,0.0000,3061.9773,0.0000,0.0000,0.0000,10410.7227,10410.7227,10.4119,3.1146,8030.8000,0.0000,8030.8000,0.2082,2170.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2170.4865,0.0000,0.0000,0.0000,5860.3135,5860.3135,10.2511,5.9302,8.0906,-10.4974,-157461.1770,9.4482,1794.8997,17.9490,9.4482,0.0000,30.6631,5.9302,5.9066,5.9184,-0.1073,-858.1174,9.4482,3714.1246,37.1412,9.4482,0.0000,107.8190,5.9066,5.9682,5.9374,0.3204,2243.1326,9.4482,4240.9918,42.4099,9.4482,0.0000,140.7664,9.4482,111.5809,6.2988,0.0000,279.2484,390.8293,-96755.2000,-156076.1618,-156076.1618
64.0000,5.9823,17.9478,5670.7000,170662.8000,-164992.1000,4.4248,1288.7955,4.4000,1.0000,37925.0667,4.5000,1.0000,39213.8621,0.0000,0.0000,208587.8667,4381.9045,-204205.9621,11.5320,4.2347,41082.7000,0.0000,41082.7000,1.0651,11103.4324,3.7000,1.0000,0.0000,0.0000,0.0000,11103.4324,0.0000,0.0000,0.0000,29979.2676,29979.2676,10.7173,14.7511,9060.0000,8849.5000,210.5000,0.2349,2059.0909,4.4000,1.0000,1806.0204,4.9000,1.0000,3865.1113,0.0000,0.0000,10655.5204,7000.9091,-3654.6113,10.8166,3.5193,1924.7000,0.0000,1924.7000,0.0499,520.1892,3.7000,1.0000,0.0000,0.0000,0.0000,520.1892,0.0000,0.0000,0.0000,1404.5108,1404.5108,10.7784,3.0511,13403.4000,0.0000,13403.4000,0.3475,3046.2273,4.4000,1.0000,0.0000,0.0000,0.0000,3046.2273,0.0000,0.0000,0.0000,10357.1727,10357.1727,10.4969,3.1996,9172.7000,0.0000,9172.7000,0.2378,2479.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2479.1081,0.0000,0.0000,0.0000,6693.5919,6693.5919,10.3150,6.0576,8.1863,-10.4437,-156655.6909,9.5400,1804.6305,18.0463,9.5400,0.0000,31.5657,6.0576,5.9462,6.0019,-0.5123,-4098.7343,9.5400,3735.7995,37.3580,9.5400,0.0000,110.9931,5.9462,5.9823,5.9643,0.1898,1328.3947,9.5400,4276.9046,42.7690,9.5400,0.0000,144.9104,9.5400,114.6001,6.3600,0.0000,287.4692,402.0694,-99198.1000,-159426.0304,-159426.0304
65.0000,5.9970,17.9316,6472.1000,173835.2000,-167363.1000,4.5070,1470.9318,4.4000,1.0000,38630.0444,4.5000,1.0000,40100.9763,0.0000,0.0000,212465.2444,5001.1682,-207464.0763,11.6159,4.3186,35001.1000,0.0000,35001.1000,0.9075,9459.7568,3.7000,1.0000,0.0000,0.0000,0.0000,9459.7568,0.0000,0.0000,0.0000,25541.3432,25541.3432,10.9242,14.8709,11759.1000,11400.9000,358.2000,0.3049,2672.5227,4.4000,1.0000,2326.7143,4.9000,1.0000,4999.2370,0.0000,0.0000,13727.6143,9086.5773,-4641.0370,11.0499,3.7526,2493.2000,0.0000,2493.2000,0.0646,673.8378,3.7000,1.0000,0.0000,0.0000,0.0000,673.8378,0.0000,0.0000,0.0000,1819.3622,1819.3622,11.0006,3.2733,12367.2000,0.0000,12367.2000,0.3206,2810.7273,4.4000,1.0000,0.0000,0.0000,0.0000,2810.7273,0.0000,0.0000,0.0000,9556.4727,9556.4727,10.7418,3.4445,10695.2000,0.0000,10695.2000,0.2773,2890.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2890.5946,0.0000,0.0000,0.0000,7804.6054,7804.6054,10.5304,6.1245,8.3274,-10.8452,-162677.3249,9.5729,1799.5126,17.9951,9.5729,0.0000,31.8930,6.1245,5.9833,6.0539,-0.6516,-5212.4961,9.5729,3739.6938,37.3969,9.5729,0.0000,112.1436,5.9833,5.9970,5.9902,0.0724,506.4912,9.5729,4286.5090,42.8651,9.5729,0.0000,146.4126,9.5729,115.6929,6.3819,0.0000,290.4491,406.1421,-106448.2000,-167383.3297,-167383.3297
66.0000,6.0098,17.9290,6938.7000,176967.6000,-170028.9000,4.5882,1576.9773,4.4000,1.0000,39326.1333,4.5000,1.0000,40903.1106,0.0000,0.0000,216293.7333,5361.7227,-210932.0106,11.7965,4.4992,22851.2000,0.0000,22851.2000,0.5925,6176.0000,3.7000,1.0000,0.0000,0.0000,0.0000,6176.0000,0.0000,0.0000,0.0000,16675.2000,16675.2000,11.3391,13.1961,16830.0000,13396.4000,3433.6000,0.4363,3825.0000,4.4000,1.0000,2733.9592,4.9000,1.0000,6558.9592,0.0000,0.0000,16130.3592,13005.0000,-3125.3592,11.4248,4.1275,1575.7000,0.0000,1575.7000,0.0409,425.8649,3.7000,1.0000,0.0000,0.0000,0.0000,425.8649,0.0000,0.0000,0.0000,1149.8351,1149.8351,11.3933,3.6660,10660.6000,0.0000,10660.6000,0.2764,2422.8636,4.4000,1.0000,0.0000,0.0000,0.0000,2422.8636,0.0000,0.0000,0.0000,8237.7364,8237.7364,11.1673,3.8700,14120.8000,0.0000,14120.8000,0.3661,3816.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3816.4324,0.0000,0.0000,0.0000,10304.3676,10304.3676,10.8846,6.1392,8.5119,-11.5314,-172971.4350,9.4506,1762.0370,17.6204,9.4506,0.0000,30.6860,6.1392,6.0075,6.0734,-0.6001,-4800.8007,9.4506,3688.5968,36.8860,9.4506,0.0000,107.8997,6.0075,6.0098,6.0087,0.0117,82.0050,9.4506,4228.1316,42.2813,9.4506,0.0000,140.8718,9.4506,111.6577,6.3004,0.0000,279.4575,391.1152,-117387.0000,-177690.2307,-177690.2307
67.0000,6.0183,17.4550,10781.6000,106064.3000,-95282.7000,2.7499,2450.3636,4.4000,1.0000,23569.8444,4.5000,1.0000,26020.2081,0.0000,0.0000,129634.1444,8331.2364,-121302.9081,10.6092,3.3119,18812.9000,0.0000,18812.9000,0.4878,5084.5676,3.7000,1.0000,0.0000,0.0000,0.0000,5084.5676,0.0000,0.0000,0.0000,13728.3324,13728.3324,10.0896,2.4117,23769.2000,97.5000,23671.7000,0.6163,5402.0909,4.4000,1.0000,19.8980,4.9000,1.0000,5421.9889,0.0000,0.0000,117.3980,18367.1091,18249.7111,9.3989,2.1016,1297.4000,0.0000,1297.4000,0.0336,350.6486,3.7000,1.0000,0.0000,0.0000,0.0000,350.6486,0.0000,0.0000,0.0000,946.7514,946.7514,9.3631,1.6358,9610.0000,0.0000,9610.0000,0.2492,2184.0909,4.4000,1.0000,0.0000,0.0000,0.0000,2184.0909,0.0000,0.0000,0.0000,7425.9091,7425.9091,9.0820,1.7847,16594.9000,0.0000,16594.9000,0.4303,4485.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4485.1081,0.0000,0.0000,0.0000,12109.7919,12109.7919,8.6237,6.4405,7.5321,-3.8457,-57686.0071,6.8505,1334.3798,13.3438,6.8505,0.0000,11.6877,6.4405,5.9906,6.2155,-1.4860,-11887.6784,6.8505,2656.3416,26.5634,6.8505,0.0000,41.0968,5.9906,6.0183,6.0044,0.1045,731.2733,6.8505,3065.4642,30.6546,6.8505,0.0000,53.6552,6.8505,46.0054,4.5670,0.0000,106.4397,152.4451,-25295.8000,-68842.4122,-68842.4122
68.0000,6.0228,17.3797,11821.8000,105564.8000,-93743.0000,2.7370,2686.7727,4.4000,1.0000,23458.8444,4.5000,1.0000,26145.6172,0.0000,0.0000,129023.6444,9135.0273,-119888.6172,10.5381,3.2408,18811.3000,0.0000,18811.3000,0.4877,5084.1351,3.7000,1.0000,0.0000,0.0000,0.0000,5084.1351,0.0000,0.0000,0.0000,13727.1649,13727.1649,10.0211,2.2938,25771.8000,0.0000,25771.8000,0.6682,5857.2273,4.4000,1.0000,0.0000,0.0000,0.0000,5857.2273,0.0000,0.0000,0.0000,19914.5727,19914.5727,9.2711,1.9738,986.6000,0.0000,986.6000,0.0256,266.6486,3.7000,1.0000,0.0000,0.0000,0.0000,266.6486,0.0000,0.0000,0.0000,719.9514,719.9514,9.2439,1.5167,10043.1000,0.0000,10043.1000,0.2604,2282.5227,4.4000,1.0000,0.0000,0.0000,0.0000,2282.5227,0.0000,0.0000,0.0000,7760.5773,7760.5773,8.9517,1.6544,15833.6000,0.0000,15833.6000,0.4105,4279.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4279.3514,0.0000,0.0000,0.0000,11554.2486,11554.2486,8.5165,6.2275,7.3720,-4.0518,-60777.1521,6.8840,1350.6225,13.5062,6.8840,0.0000,11.8602,6.2275,6.0463,6.1369,-0.6014,-4811.5212,6.8840,2679.0189,26.7902,6.8840,0.0000,41.7034,6.0463,6.0228,6.0345,-0.0891,-623.4290,6.8840,3076.1995,30.7620,6.8840,0.0000,54.4472,6.8840,46.6277,4.5893,0.0000,108.0109,154.6386,-22296.6000,-66212.1023,-66212.1023
69.0000,6.0397,15.9685,19287.9000,64986.0000,-45698.1000,1.6849,4383.6136,4.4000,1.0000,14441.3333,4.5000,1.0000,18824.9470,0.0000,0.0000,79427.3333,14904.2864,-64523.0470,9.0720,1.7747,18827.8000,0.0000,18827.8000,0.4881,5088.5946,3.7000,1.0000,0.0000,0.0000,0.0000,5088.5946,0.0000,0.0000,0.0000,13739.2054,13739.2054,8.4263,0.6990,31383.3000,0.0000,31383.3000,0.8137,7132.5682,4.4000,1.0000,0.0000,0.0000,0.0000,7132.5682,0.0000,0.0000,0.0000,24250.7318,24250.7318,7.2866,-0.0107,1093.6000,0.0000,1093.6000,0.0284,295.5676,3.7000,1.0000,0.0000,0.0000,0.0000,295.5676,0.0000,0.0000,0.0000,798.0324,798.0324,7.2491,-0.4781,11067.2000,0.0000,11067.2000,0.2869,2515.2727,4.4000,1.0000,0.0000,0.0000,0.0000,2515.2727,0.0000,0.0000,0.0000,8551.9273,8551.9273,6.8472,-0.4501,14501.4000,0.0000,14501.4000,0.3760,3919.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3919.2973,0.0000,0.0000,0.0000,10582.1027,10582.1027,6.3499,6.8816,6.6157,0.7542,11312.7864,5.5169,1120.2089,11.2021,5.5169,0.0000,6.1047,6.8816,5.9309,6.4062,-2.5286,-20228.9069,5.5169,2120.6157,21.2062,5.5169,0.0000,21.4656,5.9309,6.0397,5.9853,0.3307,2315.0732,5.5169,2470.9117,24.7091,5.5169,0.0000,28.0251,5.5169,25.3803,3.6780,0.0000,55.5954,80.9757,31175.2000,-6601.0473,-6601.0473
70.0000,6.0231,15.4081,22489.6000,61249.8000,-38760.2000,1.5880,5111.2727,4.4000,1.0000,13611.0667,4.5000,1.0000,18722.3394,0.0000,0.0000,74860.8667,17378.3273,-57482.5394,8.8506,1.5533,15915.2000,0.0000,15915.2000,0.4126,4301.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4301.4054,0.0000,0.0000,0.0000,11613.7946,11613.7946,8.2793,0.5520,33711.7000,0.0000,33711.7000,0.8740,7661.7500,4.4000,1.0000,0.0000,0.0000,0.0000,7661.7500,0.0000,0.0000,0.0000,26049.9500,26049.9500,6.9980,-0.2993,617.8000,0.0000,617.8000,0.0160,166.9730,3.7000,1.0000,0.0000,0.0000,0.0000,166.9730,0.0000,0.0000,0.0000,450.8270,450.8270,6.9758,-0.7515,12204.7000,0.0000,12204.7000,0.3164,2773.7955,4.4000,1.0000,0.0000,0.0000,0.0000,2773.7955,0.0000,0.0000,0.0000,9430.9045,9430.9045,6.5119,-0.7854,11837.1000,0.0000,11837.1000,0.3069,3199.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3199.2162,0.0000,0.0000,0.0000,8637.8838,8637.8838,6.0870,6.6952,6.3911,0.8243,12364.2191,5.2710,1081.3325,10.8133,5.2710,0.0000,5.3242,6.6952,6.0275,6.3613,-1.6969,-13575.5721,5.2710,2030.2689,20.3027,5.2710,0.0000,18.7213,6.0275,6.0231,6.0253,-0.0125,-87.8265,5.2710,2356.4282,23.5643,5.2710,0.0000,24.4422,5.2710,22.3964,3.5140,0.0000,48.4878,70.8842,35526.3000,-1299.1794,-1299.1794
71.0000,6.0320,13.5233,28757.7000,46971.7000,-18214.0000,1.2178,6535.8409,4.4000,1.0000,10438.1556,4.5000,1.0000,16973.9965,0.0000,0.0000,57409.8556,22221.8591,-35187.9965,7.5205,0.2232,15547.6000,0.0000,15547.6000,0.4031,4202.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4202.0541,0.0000,0.0000,0.0000,11345.5459,11345.5459,7.0406,-0.6867,70283.4000,0.0000,70283.4000,1.8222,15973.5000,4.4000,1.0000,0.0000,0.0000,0.0000,15973.5000,0.0000,0.0000,0.0000,54309.9000,54309.9000,4.7432,-2.5541,469.1000,0.0000,469.1000,0.0122,126.7838,3.7000,1.0000,0.0000,0.0000,0.0000,126.7838,0.0000,0.0000,0.0000,342.3162,342.3162,4.7287,-2.9986,14009.0000,0.0000,14009.0000,0.3632,3183.8636,4.4000,1.0000,0.0000,0.0000,0.0000,3183.8636,0.0000,0.0000,0.0000,10825.1364,10825.1364,4.2708,-3.0265,10314.6000,0.0000,10314.6000,0.2674,2787.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2787.7297,0.0000,0.0000,0.0000,7526.8703,7526.8703,3.9523,7.3203,5.6363,5.3078,79616.2509,6.1289,1301.8449,13.0184,6.1289,0.0000,8.3699,7.3203,6.0286,6.6745,-3.8169,-30535.1943,6.1289,2327.1394,23.2714,6.1289,0.0000,29.4307,6.0286,6.0320,6.0303,0.0115,80.7157,6.1289,2739.3159,27.3932,6.1289,0.0000,38.4241,6.1289,33.8790,4.0860,0.0000,76.2247,110.1037,92409.7000,49161.7723,49161.7723
72.0000,6.0367,11.9069,32768.6000,39862.9000,-7094.3000,1.0335,7447.4091,4.4000,1.0000,8858.4222,4.5000,1.0000,16305.8313,0.0000,0.0000,48721.3222,25321.1909,-23400.1313,6.9649,-0.3324,15552.7000,0.0000,15552.7000,0.4032,4203.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4203.4324,0.0000,0.0000,0.0000,11349.2676,11349.2676,6.5147,-1.2126,89759.1000,0.0000,89759.1000,2.3272,20399.7955,4.4000,1.0000,0.0000,0.0000,0.0000,20399.7955,0.0000,0.0000,0.0000,69359.3045,69359.3045,3.7636,-3.5337,458.0000,0.0000,458.0000,0.0119,123.7838,3.7000,1.0000,0.0000,0.0000,0.0000,123.7838,0.0000,0.0000,0.0000,334.2162,334.2162,3.7503,-3.9770,16693.9000,0.0000,16693.9000,0.4328,3794.0682,4.4000,1.0000,0.0000,0.0000,0.0000,3794.0682,0.0000,0.0000,0.0000,12899.8318,12899.8318,3.2386,-4.0587,5747.1000,0.0000,5747.1000,0.1490,1553.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1553.2703,0.0000,0.0000,0.0000,4193.8297,4193.8297,3.0723,7.2386,5.1555,7.0026,105038.4414,6.5364,1419.8332,14.1983,6.5364,0.0000,10.1529,7.2386,6.1680,6.7033,-3.3741,-26992.4425,6.5364,2478.6028,24.7860,6.5364,0.0000,35.7001,6.1680,6.0367,6.1023,-0.4728,-3309.6803,6.5364,2911.7709,29.1177,6.5364,0.0000,46.6093,6.5364,40.4355,4.3576,0.0000,92.4623,132.8978,121116.5000,74736.3186,74736.3186
73.0000,6.0545,10.3805,35833.3000,35338.0000,495.3000,0.9290,8143.9318,4.4000,1.0000,7852.8889,4.5000,1.0000,15996.8207,0.0000,0.0000,43190.8889,27689.3682,-15501.5207,6.6915,-0.6058,15572.3000,0.0000,15572.3000,0.4037,4208.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4208.7297,0.0000,0.0000,0.0000,11363.5703,11363.5703,6.2245,-1.5027,89214.2000,0.0000,89214.2000,2.3130,20275.9545,4.4000,1.0000,0.0000,0.0000,0.0000,20275.9545,0.0000,0.0000,0.0000,68938.2455,68938.2455,3.3915,-3.9058,462.6000,0.0000,462.6000,0.0120,125.0270,3.7000,1.0000,0.0000,0.0000,0.0000,125.0270,0.0000,0.0000,0.0000,337.5730,337.5730,3.3777,-4.3496,19392.3000,0.0000,19392.3000,0.5028,4407.3409,4.4000,1.0000,0.0000,0.0000,0.0000,4407.3409,0.0000,0.0000,0.0000,14984.9591,14984.9591,2.7619,-4.5354,1752.7000,0.0000,1752.7000,0.0454,473.7027,3.7000,1.0000,0.0000,0.0000,0.0000,473.7027,0.0000,0.0000,0.0000,1278.9973,1278.9973,2.7093,7.1274,4.9184,7.1674,107510.6893,6.3091,1385.7422,13.8574,6.3091,0.0000,9.1298,7.1274,6.2049,6.6661,-2.8062,-22449.4728,6.3091,2396.4466,23.9645,6.3091,0.0000,32.1028,6.2049,6.0545,6.1297,-0.5228,-3659.3921,6.3091,2806.9544,28.0695,6.3091,0.0000,41.9127,6.3091,36.6859,4.2060,0.0000,83.1453,119.8312,126889.4000,81401.8244,81401.8244
74.0000,6.0754,8.5024,38279.4000,31802.8000,6476.6000,0.9925,8699.8636,4.4000,1.0000,7067.2889,4.5000,1.0000,15767.1525,0.0000,0.0000,38870.0889,29579.5364,-9290.5525,6.4296,-0.8677,15561.0000,0.0000,15561.0000,0.4034,4205.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4205.6757,0.0000,0.0000,0.0000,11355.3243,11355.3243,5.9967,-1.7306,98843.9000,0.0000,98843.9000,2.5627,22464.5227,4.4000,1.0000,0.0000,0.0000,0.0000,22464.5227,0.0000,0.0000,0.0000,76379.3773,76379.3773,3.0848,-4.2125,462.7000,0.0000,462.7000,0.0120,125.0541,3.7000,1.0000,0.0000,0.0000,0.0000,125.0541,0.0000,0.0000,0.0000,337.6459,337.6459,3.0719,-4.6553,20732.9000,0.0000,20732.9000,0.5375,4712.0227,4.4000,1.0000,0.0000,0.0000,0.0000,4712.0227,0.0000,0.0000,0.0000,16020.8773,16020.8773,2.4612,-4.8361,990.6000,0.0000,990.6000,0.0257,267.7297,3.7000,1.0000,0.0000,0.0000,0.0000,267.7297,0.0000,0.0000,0.0000,722.8703,722.8703,2.4336,6.9105,4.6721,7.8287,117431.0126,6.8008,1511.1295,15.1113,6.8008,0.0000,11.4351,6.9105,6.2613,6.5859,-2.1285,-17027.6126,6.8008,2592.6908,25.9269,6.8008,0.0000,40.2086,6.2613,6.0754,6.1684,-0.6968,-4877.8575,6.8008,3020.3324,30.2033,6.8008,0.0000,52.4956,6.8008,45.0929,4.5338,0.0000,104.1394,149.2323,143067.7000,95525.5426,95525.5426
75.0000,6.0900,7.0453,40507.4000,28776.0000,11731.4000,1.0502,9206.2273,4.4000,1.0000,6394.6667,4.5000,1.0000,15600.8939,0.0000,0.0000,35170.6667,31301.1727,-3869.4939,6.2394,-1.0578,15564.5000,0.0000,15564.5000,0.4035,4206.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4206.6216,0.0000,0.0000,0.0000,11357.8784,11357.8784,5.8009,-1.9264,93554.1000,0.0000,93554.1000,2.4256,21262.2955,4.4000,1.0000,0.0000,0.0000,0.0000,21262.2955,0.0000,0.0000,0.0000,72291.8045,72291.8045,3.0095,-4.2878,458.3000,0.0000,458.3000,0.0119,123.8649,3.7000,1.0000,0.0000,0.0000,0.0000,123.8649,0.0000,0.0000,0.0000,334.4351,334.4351,2.9965,-4.7307,22148.8000,0.0000,22148.8000,0.5742,5033.8182,4.4000,1.0000,0.0000,0.0000,0.0000,5033.8182,0.0000,0.0000,0.0000,17114.9818,17114.9818,2.3357,-4.9616,418.7000,0.0000,418.7000,0.0109,113.1622,3.7000,1.0000,0.0000,0.0000,0.0000,113.1622,0.0000,0.0000,0.0000,305.5378,305.5378,2.3239,6.7842,4.5540,7.7008,115512.1218,6.7145,1500.2788,15.0028,6.7145,0.0000,11.0053,6.7842,6.2556,6.5199,-1.7113,-13690.0142,6.7145,2567.5345,25.6753,6.7145,0.0000,38.6975,6.2556,6.0900,6.1728,-0.6124,-4286.9638,6.7145,2981.4027,29.8140,6.7145,0.0000,50.5227,6.7145,43.5368,4.4763,0.0000,100.2256,143.7624,143875.8000,97535.1438,97535.1438
76.0000,6.1053,5.7384,43424.6000,26150.8000,17273.8000,1.1259,9869.2273,4.4000,1.0000,5811.2889,4.5000,1.0000,15680.5162,0.0000,0.0000,31962.0889,33555.3727,1593.2838,6.0486,-1.2487,15577.6000,0.0000,15577.6000,0.4039,4210.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4210.1622,0.0000,0.0000,0.0000,11367.4378,11367.4378,5.6438,-2.0835,103383.5000,0.0000,103383.5000,2.6804,23496.2500,4.4000,1.0000,0.0000,0.0000,0.0000,23496.2500,0.0000,0.0000,0.0000,79887.2500,79887.2500,2.7987,-4.4986,463.0000,0.0000,463.0000,0.0120,125.1351,3.7000,1.0000,0.0000,0.0000,0.0000,125.1351,0.0000,0.0000,0.0000,337.8649,337.8649,2.7866,-4.9406,23926.0000,0.0000,23926.0000,0.6203,5437.7273,4.4000,1.0000,0.0000,0.0000,0.0000,5437.7273,0.0000,0.0000,0.0000,18488.2727,18488.2727,2.1282,-5.1691,418.7000,0.0000,418.7000,0.0109,113.1622,3.7000,1.0000,0.0000,0.0000,0.0000,113.1622,0.0000,0.0000,0.0000,305.5378,305.5378,2.1173,6.6000,4.3587,8.3913,125869.2860,7.2800,1641.7240,16.4172,7.2800,0.0000,14.0269,6.6000,6.2648,6.4324,-1.1764,-9411.4503,7.2800,2794.9508,27.9495,7.2800,0.0000,49.3221,6.2648,6.1053,6.1851,-0.6397,-4478.1886,7.2800,3230.6874,32.3069,7.2800,0.0000,64.3940,7.2800,54.3858,4.8533,0.0000,127.7429,182.1288,161042.6000,111979.6471,111979.6471
