Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
77.0000,6.1095,11.2005,37037.4000,40132.9000,-3095.5000,1.0405,8417.5909,4.4000,1.0000,8918.4222,4.5000,1.0000,17336.0131,0.0000,0.0000,49051.3222,28619.8091,-20431.5131,6.8622,-0.4351,15576.5000,0.0000,15576.5000,0.4038,4209.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4209.8649,0.0000,0.0000,0.0000,11366.6351,11366.6351,6.4435,-1.2838,98708.8000,0.0000,98708.8000,2.5592,22433.8182,4.4000,1.0000,0.0000,0.0000,0.0000,22433.8182,0.0000,0.0000,0.0000,76274.9818,76274.9818,3.6336,-3.6637,457.6000,0.0000,457.6000,0.0119,123.6757,3.7000,1.0000,0.0000,0.0000,0.0000,123.6757,0.0000,0.0000,0.0000,333.9243,333.9243,3.6213,-4.1060,25099.3000,0.0000,25099.3000,0.6507,5704.3864,4.4000,1.0000,0.0000,0.0000,0.0000,5704.3864,0.0000,0.0000,0.0000,19394.9136,19394.9136,2.9068,-4.3905,990.6000,0.0000,990.6000,0.0257,267.7297,3.7000,1.0000,0.0000,0.0000,0.0000,267.7297,0.0000,0.0000,0.0000,722.8703,722.8703,2.8801,6.2626,4.5714,6.1212,91817.7837,7.0378,1571.2371,15.7124,7.0378,0.0000,12.6730,6.2626,6.2456,6.2541,-0.0579,-462.9908,7.0378,2724.1506,27.2415,7.0378,0.0000,44.5614,6.2456,6.1095,6.1776,-0.5276,-3692.9808,7.0378,3124.2863,31.2429,7.0378,0.0000,58.1785,7.0378,49.5501,4.6919,0.0000,115.4128,164.9629,137737.3000,87661.8121,87661.8121
78.0000,6.1150,12.4817,35801.4000,47246.1000,-11444.7000,1.2249,8136.6818,4.4000,1.0000,10499.1333,4.5000,1.0000,18635.8152,0.0000,0.0000,57745.2333,27664.7182,-30080.5152,7.1033,-0.1940,15564.4000,0.0000,15564.4000,0.4035,4206.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4206.5946,0.0000,0.0000,0.0000,11357.8054,11357.8054,6.7302,-0.9971,108696.1000,0.0000,108696.1000,2.8181,24703.6591,4.4000,1.0000,0.0000,0.0000,0.0000,24703.6591,0.0000,0.0000,0.0000,83992.4409,83992.4409,3.9704,-3.3269,617.9000,0.0000,617.9000,0.0160,167.0000,3.7000,1.0000,0.0000,0.0000,0.0000,167.0000,0.0000,0.0000,0.0000,450.9000,450.9000,3.9556,-3.7717,25396.2000,0.0000,25396.2000,0.6584,5771.8636,4.4000,1.0000,0.0000,0.0000,0.0000,5771.8636,0.0000,0.0000,0.0000,19624.3364,19624.3364,3.3108,-3.9865,5375.7000,0.0000,5375.7000,0.1394,1452.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1452.8919,0.0000,0.0000,0.0000,3922.8081,3922.8081,3.1819,6.0415,4.6117,5.8022,87032.3225,7.8907,1758.3063,17.5831,7.8907,0.0000,17.8613,6.0415,6.1925,6.1170,0.5742,4593.4888,7.8907,3073.5984,30.7360,7.8907,0.0000,62.8048,6.1925,6.1150,6.1537,-0.3369,-2358.0356,7.8907,3506.7531,35.0675,7.8907,0.0000,81.9967,7.8907,67.8937,5.2605,0.0000,162.6628,230.5565,144205.6000,89267.7756,89267.7756
79.0000,6.0977,16.7847,19983.8000,100582.8000,-80599.0000,2.6078,4541.7727,4.4000,1.0000,22351.7333,4.5000,1.0000,26893.5061,0.0000,0.0000,122934.5333,15442.0273,-107492.5061,9.2692,1.9719,15560.5000,0.0000,15560.5000,0.4034,4205.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4205.5405,0.0000,0.0000,0.0000,11354.9595,11354.9595,8.9342,1.2069,66450.9000,0.0000,66450.9000,1.7229,15102.4773,4.4000,1.0000,0.0000,0.0000,0.0000,15102.4773,0.0000,0.0000,0.0000,51348.4227,51348.4227,7.4192,0.1219,561.9000,0.0000,561.9000,0.0146,151.8649,3.7000,1.0000,0.0000,0.0000,0.0000,151.8649,0.0000,0.0000,0.0000,410.0351,410.0351,7.4071,-0.3202,24646.3000,0.0000,24646.3000,0.6390,5601.4318,4.4000,1.0000,0.0000,0.0000,0.0000,5601.4318,0.0000,0.0000,0.0000,19044.8682,19044.8682,6.8452,-0.4521,18149.7000,0.0000,18149.7000,0.4706,4905.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4905.3243,0.0000,0.0000,0.0000,13244.3757,13244.3757,6.4544,5.1782,5.8163,-2.8836,-43254.2638,8.7873,1851.0258,18.5103,8.7873,0.0000,24.6683,5.1782,6.0650,5.6216,3.7570,30055.8639,8.7873,3502.1135,35.0211,8.7873,0.0000,86.7399,6.0650,6.0977,6.0813,0.1584,1108.5550,8.7873,3918.2651,39.1827,8.7873,0.0000,113.2459,8.7873,91.3457,5.8582,0.0000,224.6541,315.9998,44770.3000,-12089.8449,-12089.8449
80.0000,6.0477,17.4332,14642.5000,135222.1000,-120579.6000,3.5059,3327.8409,4.4000,1.0000,30049.3556,4.5000,1.0000,33377.1965,0.0000,0.0000,165271.4556,11314.6591,-153956.7965,9.9755,2.6782,26470.5000,0.0000,26470.5000,0.6863,7154.1892,3.7000,1.0000,0.0000,0.0000,0.0000,7154.1892,0.0000,0.0000,0.0000,19316.3108,19316.3108,9.4827,1.7554,54586.8000,0.0000,54586.8000,1.4153,12406.0909,4.4000,1.0000,0.0000,0.0000,0.0000,12406.0909,0.0000,0.0000,0.0000,42180.7091,42180.7091,8.4066,1.1093,1188.6000,0.0000,1188.6000,0.0308,321.2432,3.7000,1.0000,0.0000,0.0000,0.0000,321.2432,0.0000,0.0000,0.0000,867.3568,867.3568,8.3844,0.6572,24552.6000,0.0000,24552.6000,0.6366,5580.1364,4.4000,1.0000,0.0000,0.0000,0.0000,5580.1364,0.0000,0.0000,0.0000,18972.4636,18972.4636,7.9004,0.6031,19293.6000,0.0000,19293.6000,0.5002,5214.4865,3.7000,1.0000,0.0000,0.0000,0.0000,5214.4865,0.0000,0.0000,0.0000,14079.1135,14079.1135,7.5412,5.4067,6.4740,-5.5777,-83665.7080,10.1626,2076.9150,20.7691,10.1626,0.0000,38.1574,5.4067,5.9127,5.6597,2.4791,19833.1868,10.1626,4043.0454,40.4305,10.1626,0.0000,134.1710,5.9127,6.0477,5.9802,0.7560,5291.6786,10.1626,4552.6497,45.5265,10.1626,0.0000,175.1711,10.1626,136.4604,6.7751,0.0000,347.4996,483.9600,5512.5000,-58540.8427,-58540.8427
81.0000,6.0242,17.5532,13049.4000,145461.8000,-132412.4000,3.7714,2965.7727,4.4000,1.0000,32324.8444,4.5000,1.0000,35290.6172,0.0000,0.0000,177786.6444,10083.6273,-167703.0172,10.4580,3.1607,32291.8000,0.0000,32291.8000,0.8372,8727.5135,3.7000,1.0000,0.0000,0.0000,0.0000,8727.5135,0.0000,0.0000,0.0000,23564.2865,23564.2865,9.8350,4.2685,29938.1000,5372.6000,24565.5000,0.7762,6804.1136,4.4000,1.0000,1096.4490,4.9000,1.0000,7900.5626,0.0000,0.0000,6469.0490,23133.9864,16664.9374,9.3944,2.0971,2017.4000,0.0000,2017.4000,0.0523,545.2432,3.7000,1.0000,0.0000,0.0000,0.0000,545.2432,0.0000,0.0000,0.0000,1472.1568,1472.1568,9.3555,1.6282,23921.3000,0.0000,23921.3000,0.6202,5436.6591,4.4000,1.0000,0.0000,0.0000,0.0000,5436.6591,0.0000,0.0000,0.0000,18484.6409,18484.6409,8.8668,1.5695,18531.0000,0.0000,18531.0000,0.4805,5008.3784,3.7000,1.0000,0.0000,0.0000,0.0000,5008.3784,0.0000,0.0000,0.0000,13522.6216,13522.6216,8.5093,5.4966,7.0029,-7.5969,-113953.3690,9.8066,1956.4351,19.5644,9.8066,0.0000,34.2867,5.4966,5.8999,5.6982,1.9070,15255.6662,9.8066,3894.4820,38.9448,9.8066,0.0000,120.5606,5.8999,6.0242,5.9621,0.6719,4703.3288,9.8066,4396.8733,43.9687,9.8066,0.0000,157.4017,9.8066,123.6621,6.5378,0.0000,312.2490,435.9111,-31085.4000,-93994.3740,-93994.3740
82.0000,6.0151,17.6592,11418.4000,152633.9000,-141215.5000,3.9573,2595.0909,4.4000,1.0000,33918.6444,4.5000,1.0000,36513.7354,0.0000,0.0000,186552.5444,8823.3091,-177729.2354,10.6958,3.3985,36719.4000,0.0000,36719.4000,0.9520,9924.1622,3.7000,1.0000,0.0000,0.0000,0.0000,9924.1622,0.0000,0.0000,0.0000,26795.2378,26795.2378,9.9901,4.7466,22871.9000,4718.0000,18153.9000,0.5930,5198.1591,4.4000,1.0000,962.8571,4.9000,1.0000,6161.0162,0.0000,0.0000,5680.8571,17673.7409,11992.8838,9.6742,2.3769,2188.8000,0.0000,2188.8000,0.0567,591.5676,3.7000,1.0000,0.0000,0.0000,0.0000,591.5676,0.0000,0.0000,0.0000,1597.2324,1597.2324,9.6322,1.9049,22482.2000,0.0000,22482.2000,0.5829,5109.5909,4.4000,1.0000,0.0000,0.0000,0.0000,5109.5909,0.0000,0.0000,0.0000,17372.6091,17372.6091,9.1747,1.8774,16243.1000,0.0000,16243.1000,0.4211,4390.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4390.0270,0.0000,0.0000,0.0000,11853.0730,11853.0730,8.8625,5.7051,7.2838,-7.9926,-119889.1444,9.8447,1939.1995,19.3920,9.8447,0.0000,34.6872,5.7051,5.9150,5.8100,0.9963,7970.6495,9.8447,3889.3985,38.8940,9.8447,0.0000,121.9687,5.9150,6.0151,5.9650,0.5429,3800.2957,9.8447,4413.3150,44.1331,9.8447,0.0000,159.2400,9.8447,124.9911,6.5631,0.0000,315.8959,440.8870,-45428.1000,-108118.1993,-108118.1993
83.0000,6.0171,17.7661,9729.0000,158839.6000,-149110.6000,4.1182,2211.1364,4.4000,1.0000,35297.6889,4.5000,1.0000,37508.8253,0.0000,0.0000,194137.2889,7517.8636,-186619.4253,10.8643,3.5670,43353.6000,0.0000,43353.6000,1.1240,11717.1892,3.7000,1.0000,0.0000,0.0000,0.0000,11717.1892,0.0000,0.0000,0.0000,31636.4108,31636.4108,10.0426,5.3054,17056.6000,4235.6000,12821.0000,0.4422,3876.5000,4.4000,1.0000,864.4082,4.9000,1.0000,4740.9082,0.0000,0.0000,5100.0082,13180.1000,8080.0918,9.8327,2.5354,2240.9000,0.0000,2240.9000,0.0581,605.6486,3.7000,1.0000,0.0000,0.0000,0.0000,605.6486,0.0000,0.0000,0.0000,1635.2514,1635.2514,9.7902,2.0630,20462.8000,0.0000,20462.8000,0.5305,4650.6364,4.4000,1.0000,0.0000,0.0000,0.0000,4650.6364,0.0000,0.0000,0.0000,15812.1636,15812.1636,9.3795,2.0822,14717.9000,0.0000,14717.9000,0.3816,3977.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3977.8108,0.0000,0.0000,0.0000,10740.0892,10740.0892,9.1006,5.8730,7.4868,-8.2843,-124265.0621,9.9820,1948.3347,19.4833,9.9820,0.0000,36.1595,5.8730,5.9515,5.9122,0.3777,3021.4096,9.9820,3925.0916,39.2509,9.9820,0.0000,127.1458,5.9515,6.0171,5.9843,0.3612,2528.2341,9.9820,4470.9240,44.7092,9.9820,0.0000,165.9992,9.9820,129.8673,6.6547,0.0000,329.3045,459.1719,-55514.4000,-118715.4184,-118715.4184
84.0000,6.0247,17.8652,8123.4000,164425.5000,-156302.1000,4.2630,1846.2273,4.4000,1.0000,36539.0000,4.5000,1.0000,38385.2273,0.0000,0.0000,200964.5000,6277.1727,-194687.3273,11.1082,3.8109,45570.6000,0.0000,45570.6000,1.1815,12316.3784,3.7000,1.0000,0.0000,0.0000,0.0000,12316.3784,0.0000,0.0000,0.0000,33254.2216,33254.2216,10.2399,9.1656,11815.6000,6528.6000,5287.0000,0.3063,2685.3636,4.4000,1.0000,1332.3673,4.9000,1.0000,4017.7310,0.0000,0.0000,7860.9673,9130.2364,1269.2690,10.2067,2.9094,2655.3000,0.0000,2655.3000,0.0688,717.6486,3.7000,1.0000,0.0000,0.0000,0.0000,717.6486,0.0000,0.0000,0.0000,1937.6514,1937.6514,10.1561,2.4289,18996.9000,0.0000,18996.9000,0.4925,4317.4773,4.4000,1.0000,0.0000,0.0000,0.0000,4317.4773,0.0000,0.0000,0.0000,14679.4227,14679.4227,9.7728,2.4756,11858.0000,0.0000,11858.0000,0.3074,3204.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3204.8649,0.0000,0.0000,0.0000,8653.1351,8653.1351,9.5469,5.9415,7.7442,-9.2053,-138079.1806,9.9295,1915.7953,19.1580,9.9295,0.0000,35.5921,5.9415,5.9825,5.9620,0.1959,1567.5802,9.9295,3895.4920,38.9549,9.9295,0.0000,125.1509,5.9825,6.0247,6.0036,0.2311,1617.9730,9.9295,4443.4593,44.4346,9.9295,0.0000,163.3946,9.9295,127.9901,6.6197,0.0000,324.1376,452.1278,-71934.3000,-134893.6274,-134893.6274
85.0000,6.0333,17.9239,7254.5000,169041.7000,-161787.2000,4.3827,1648.7500,4.4000,1.0000,37564.8222,4.5000,1.0000,39213.5722,0.0000,0.0000,206606.5222,5605.7500,-201000.7722,11.3066,4.0093,39478.8000,0.0000,39478.8000,1.0236,10669.9459,3.7000,1.0000,0.0000,0.0000,0.0000,10669.9459,0.0000,0.0000,0.0000,28808.8541,28808.8541,10.5508,10.5998,14238.7000,9195.7000,5043.0000,0.3692,3236.0682,4.4000,1.0000,1876.6735,4.9000,1.0000,5112.7417,0.0000,0.0000,11072.3735,11002.6318,-69.7417,10.5527,3.2554,3180.8000,0.0000,3180.8000,0.0825,859.6757,3.7000,1.0000,0.0000,0.0000,0.0000,859.6757,0.0000,0.0000,0.0000,2321.1243,2321.1243,10.4918,2.7645,17838.2000,0.0000,17838.2000,0.4625,4054.1364,4.4000,1.0000,0.0000,0.0000,0.0000,4054.1364,0.0000,0.0000,0.0000,13784.0636,13784.0636,10.1301,2.8328,10332.8000,0.0000,10332.8000,0.2679,2792.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2792.6486,0.0000,0.0000,0.0000,7540.1514,7540.1514,9.9323,6.0216,7.9769,-9.9377,-149065.0302,9.8825,1886.9474,18.8695,9.8825,0.0000,35.0881,6.0216,6.0089,6.0152,-0.0602,-481.4071,9.8825,3867.5101,38.6751,9.8825,0.0000,123.3787,6.0089,6.0333,6.0211,0.1329,930.1167,9.8825,4418.8124,44.1881,9.8825,0.0000,161.0808,9.8825,126.3206,6.5883,0.0000,319.5477,445.8683,-85913.6000,-148616.3205,-148616.3205
86.0000,6.0449,17.9730,6595.0000,173264.1000,-166669.1000,4.4922,1498.8636,4.4000,1.0000,38503.1333,4.5000,1.0000,40001.9970,0.0000,0.0000,211767.2333,5096.1364,-206671.0970,11.3762,4.0789,45572.0000,0.0000,45572.0000,1.1815,12316.7568,3.7000,1.0000,0.0000,0.0000,0.0000,12316.7568,0.0000,0.0000,0.0000,33255.2432,33255.2432,10.5183,16.1767,8699.7000,10532.7000,-1833.0000,0.2731,1977.2045,4.4000,1.0000,2149.5306,4.9000,1.0000,4126.7352,0.0000,0.0000,12682.2306,6722.4955,-5959.7352,10.6721,3.3748,3029.2000,0.0000,3029.2000,0.0785,818.7027,3.7000,1.0000,0.0000,0.0000,0.0000,818.7027,0.0000,0.0000,0.0000,2210.4973,2210.4973,10.6151,2.8878,16849.2000,0.0000,16849.2000,0.4368,3829.3636,4.4000,1.0000,0.0000,0.0000,0.0000,3829.3636,0.0000,0.0000,0.0000,13019.8364,13019.8364,10.2792,2.9819,9188.9000,0.0000,9188.9000,0.2382,2483.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2483.4865,0.0000,0.0000,0.0000,6705.4135,6705.4135,10.1062,6.1660,8.1361,-10.1829,-152744.1441,10.0507,1905.4794,19.0548,10.0507,0.0000,36.9105,6.1660,6.0459,6.1060,-0.5819,-4655.5628,10.0507,3916.9345,39.1693,10.0507,0.0000,129.7864,6.0459,6.0449,6.0454,-0.0057,-40.1349,10.0507,4489.0006,44.8900,10.0507,0.0000,169.4467,10.0507,132.3487,6.7004,0.0000,336.1436,468.4922,-93862.8000,-157439.8417,-157439.8417
87.0000,6.0574,18.0014,6371.4000,176948.1000,-170576.7000,4.5877,1448.0455,4.4000,1.0000,39321.8000,4.5000,1.0000,40769.8455,0.0000,0.0000,216269.9000,4923.3545,-211346.5455,11.5766,4.2793,43355.3000,0.0000,43355.3000,1.1241,11717.6486,3.7000,1.0000,0.0000,0.0000,0.0000,11717.6486,0.0000,0.0000,0.0000,31637.6514,31637.6514,10.7504,14.9627,8561.0000,8489.0000,72.0000,0.2220,1945.6818,4.4000,1.0000,1732.4490,4.9000,1.0000,3678.1308,0.0000,0.0000,10221.4490,6615.3182,-3606.1308,10.8446,3.5473,2002.5000,0.0000,2002.5000,0.0519,541.2162,3.7000,1.0000,0.0000,0.0000,0.0000,541.2162,0.0000,0.0000,0.0000,1461.2838,1461.2838,10.8064,3.0792,16375.9000,0.0000,16375.9000,0.4246,3721.7955,4.4000,1.0000,0.0000,0.0000,0.0000,3721.7955,0.0000,0.0000,0.0000,12654.1045,12654.1045,10.4760,3.1787,8044.9000,0.0000,8044.9000,0.2086,2174.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2174.2973,0.0000,0.0000,0.0000,5870.6027,5870.6027,10.3227,6.2322,8.2774,-10.4424,-156636.5446,9.9282,1870.4600,18.7046,9.9282,0.0000,35.5778,6.2322,6.0786,6.1554,-0.7352,-5881.7162,9.9282,3860.4229,38.6042,9.9282,0.0000,125.1006,6.0786,6.0574,6.0680,-0.1158,-810.7731,9.9282,4429.6934,44.2969,9.9282,0.0000,163.3289,9.9282,127.9428,6.6188,0.0000,324.0074,451.9502,-100726.1000,-163329.0339,-163329.0339
88.0000,6.0720,18.0150,6508.4000,180121.6000,-173613.2000,4.6700,1479.1818,4.4000,1.0000,40027.0222,4.5000,1.0000,41506.2040,0.0000,0.0000,220148.6222,5029.2182,-215119.4040,11.6225,4.3252,41138.7000,0.0000,41138.7000,1.0666,11118.5676,3.7000,1.0000,0.0000,0.0000,0.0000,11118.5676,0.0000,0.0000,0.0000,30020.1324,30020.1324,10.8479,13.6358,9706.7000,8476.8000,1229.9000,0.2517,2206.0682,4.4000,1.0000,1729.9592,4.9000,1.0000,3936.0274,0.0000,0.0000,10206.7592,7500.6318,-2706.1274,10.9177,3.6204,1928.5000,0.0000,1928.5000,0.0500,521.2162,3.7000,1.0000,0.0000,0.0000,0.0000,521.2162,0.0000,0.0000,0.0000,1407.2838,1407.2838,10.8814,3.1541,16296.8000,0.0000,16296.8000,0.4225,3703.8182,4.4000,1.0000,0.0000,0.0000,0.0000,3703.8182,0.0000,0.0000,0.0000,12592.9818,12592.9818,10.5565,3.2592,9188.9000,0.0000,9188.9000,0.2382,2483.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2483.4865,0.0000,0.0000,0.0000,6705.4135,6705.4135,10.3835,6.3523,8.3679,-10.4158,-156236.8674,10.0485,1885.5319,18.8553,10.0485,0.0000,36.8869,6.3523,6.1165,6.2344,-1.1425,-9139.8552,10.0485,3893.0441,38.9304,10.0485,0.0000,129.7037,6.1165,6.0720,6.0942,-0.2461,-1722.9973,10.0485,4477.9616,44.7796,10.0485,0.0000,169.3387,10.0485,132.2710,6.6990,0.0000,335.9294,468.2004,-103830.4000,-167099.7199,-167099.7199
89.0000,6.0882,18.0060,7198.0000,182682.3000,-175484.3000,4.7364,1635.9091,4.4000,1.0000,40596.0667,4.5000,1.0000,42231.9758,0.0000,0.0000,223278.3667,5562.0909,-217716.2758,11.6526,4.3553,35057.3000,0.0000,35057.3000,0.9089,9474.9459,3.7000,1.0000,0.0000,0.0000,0.0000,9474.9459,0.0000,0.0000,0.0000,25582.3541,25582.3541,10.9988,14.0659,12444.2000,11156.0000,1288.2000,0.3226,2828.2273,4.4000,1.0000,2276.7347,4.9000,1.0000,5104.9620,0.0000,0.0000,13432.7347,9615.9727,-3816.7620,11.0963,3.7990,2496.7000,0.0000,2496.7000,0.0647,674.7838,3.7000,1.0000,0.0000,0.0000,0.0000,674.7838,0.0000,0.0000,0.0000,1821.9162,1821.9162,11.0498,3.3225,17450.1000,0.0000,17450.1000,0.4524,3965.9318,4.4000,1.0000,0.0000,0.0000,0.0000,3965.9318,0.0000,0.0000,0.0000,13484.1682,13484.1682,10.7051,3.4078,10714.1000,0.0000,10714.1000,0.2778,2895.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2895.7027,0.0000,0.0000,0.0000,7818.3973,7818.3973,10.5053,6.4380,8.4716,-10.6095,-159142.3344,10.1443,1894.7656,18.9477,10.1443,0.0000,37.9521,6.4380,6.1554,6.2967,-1.3817,-11053.9530,10.1443,3918.9317,39.1893,10.1443,0.0000,133.4491,6.1554,6.0882,6.1218,-0.3757,-2629.9145,10.1443,4514.9179,45.1492,10.1443,0.0000,174.2286,10.1443,135.7841,6.7629,0.0000,345.6299,481.4140,-108477.9000,-172826.2020,-172826.2020
90.0000,6.1023,18.0092,7565.5000,185431.2000,-177865.7000,4.8076,1719.4318,4.4000,1.0000,41206.9333,4.5000,1.0000,42926.3652,0.0000,0.0000,226638.1333,5846.0682,-220792.0652,11.7778,4.4805,22888.4000,0.0000,22888.4000,0.5934,6186.0541,3.7000,1.0000,0.0000,0.0000,0.0000,6186.0541,0.0000,0.0000,0.0000,16702.3459,16702.3459,11.3484,12.8039,17347.2000,13229.6000,4117.6000,0.4498,3942.5455,4.4000,1.0000,2699.9184,4.9000,1.0000,6642.4638,0.0000,0.0000,15929.5184,13404.6545,-2524.8638,11.4133,4.1160,1577.6000,0.0000,1577.6000,0.0409,426.3784,3.7000,1.0000,0.0000,0.0000,0.0000,426.3784,0.0000,0.0000,0.0000,1151.2216,1151.2216,11.3837,3.6565,17960.3000,0.0000,17960.3000,0.4657,4081.8864,4.4000,1.0000,0.0000,0.0000,0.0000,4081.8864,0.0000,0.0000,0.0000,13878.4136,13878.4136,11.0270,3.7297,14145.9000,0.0000,14145.9000,0.3668,3823.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3823.2162,0.0000,0.0000,0.0000,10322.6838,10322.6838,10.7616,6.4720,8.6168,-11.1251,-166876.6988,10.0862,1871.8376,18.7184,10.0862,0.0000,37.3037,6.4720,6.1829,6.3275,-1.4062,-11249.3780,10.0862,3890.9900,38.9099,10.0862,0.0000,131.1691,6.1829,6.1023,6.1426,-0.4480,-3136.1873,10.0862,4484.7774,44.8478,10.0862,0.0000,171.2518,10.0862,133.6464,6.7241,0.0000,339.7246,473.3710,-117175.9000,-181262.2640,-181262.2640
91.0000,6.0938,17.5446,11269.7000,112889.8000,-101620.1000,2.9269,2561.2955,4.4000,1.0000,25086.6222,4.5000,1.0000,27647.9177,0.0000,0.0000,137976.4222,8708.4045,-129268.0177,10.5937,3.2964,18843.4000,0.0000,18843.4000,0.4886,5092.8108,3.7000,1.0000,0.0000,0.0000,0.0000,5092.8108,0.0000,0.0000,0.0000,13750.5892,13750.5892,10.1150,2.4331,23892.3000,90.1000,23802.2000,0.6195,5430.0682,4.4000,1.0000,18.3878,4.9000,1.0000,5448.4559,0.0000,0.0000,108.4878,18462.2318,18353.7441,9.4761,2.1788,1300.7000,0.0000,1300.7000,0.0337,351.5405,3.7000,1.0000,0.0000,0.0000,0.0000,351.5405,0.0000,0.0000,0.0000,949.1595,949.1595,9.4431,1.7158,17963.0000,0.0000,17963.0000,0.4657,4082.5000,4.4000,1.0000,0.0000,0.0000,0.0000,4082.5000,0.0000,0.0000,0.0000,13880.5000,13880.5000,8.9599,1.6626,16624.4000,0.0000,16624.4000,0.4310,4493.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4493.0811,0.0000,0.0000,0.0000,12131.3189,12131.3189,8.5376,6.7167,7.6271,-3.4873,-52309.3492,7.4480,1444.5882,14.4459,7.4480,0.0000,15.0207,6.7167,6.1523,6.4345,-2.0265,-16211.6720,7.4480,2859.1821,28.5918,7.4480,0.0000,52.8164,6.1523,6.0938,6.1231,-0.2402,-1681.6849,7.4480,3314.6909,33.1469,7.4480,0.0000,68.9560,7.4480,57.9117,4.9653,0.0000,136.7931,194.7048,-23086.4000,-70202.7060,-70202.7060
92.0000,6.0962,17.4612,12372.1000,111527.9000,-99155.8000,2.8916,2811.8409,4.4000,1.0000,24783.9778,4.5000,1.0000,27595.8187,0.0000,0.0000,136311.8778,9560.2591,-126751.6187,10.4912,3.1939,18854.5000,0.0000,18854.5000,0.4888,5095.8108,3.7000,1.0000,0.0000,0.0000,0.0000,5095.8108,0.0000,0.0000,0.0000,13758.6892,13758.6892,10.0141,2.2869,25542.4000,0.0000,25542.4000,0.6622,5805.0909,4.4000,1.0000,0.0000,0.0000,0.0000,5805.0909,0.0000,0.0000,0.0000,19737.3091,19737.3091,9.3298,2.0325,988.3000,0.0000,988.3000,0.0256,267.1081,3.7000,1.0000,0.0000,0.0000,0.0000,267.1081,0.0000,0.0000,0.0000,721.1919,721.1919,9.3048,1.5775,19491.7000,0.0000,19491.7000,0.5054,4429.9318,4.4000,1.0000,0.0000,0.0000,0.0000,4429.9318,0.0000,0.0000,0.0000,15061.7682,15061.7682,8.7825,1.4852,15861.8000,0.0000,15861.8000,0.4112,4286.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4286.9730,0.0000,0.0000,0.0000,11574.8270,11574.8270,8.3812,6.5085,7.4448,-3.6005,-54007.2449,7.4773,1462.2127,14.6221,7.4773,0.0000,15.1985,6.5085,6.1891,6.3488,-1.1516,-9212.4377,7.4773,2881.7177,28.8172,7.4773,0.0000,53.4418,6.1891,6.0962,6.1427,-0.3826,-2678.1507,7.4773,3324.7239,33.2472,7.4773,0.0000,69.7726,7.4773,58.5408,4.9849,0.0000,138.4130,196.9538,-18417.1000,-65897.8333,-65897.8333
93.0000,6.0949,16.1291,19985.7000,70580.3000,-50594.6000,1.8299,4542.2045,4.4000,1.0000,15684.5111,4.5000,1.0000,20226.7157,0.0000,0.0000,86264.8111,15443.4955,-70821.3157,9.0991,1.8018,18839.1000,0.0000,18839.1000,0.4884,5091.6486,3.7000,1.0000,0.0000,0.0000,0.0000,5091.6486,0.0000,0.0000,0.0000,13747.4514,13747.4514,8.5159,0.7886,30882.8000,0.0000,30882.8000,0.8007,7018.8182,4.4000,1.0000,0.0000,0.0000,0.0000,7018.8182,0.0000,0.0000,0.0000,23863.9818,23863.9818,7.5036,0.2063,1092.8000,0.0000,1092.8000,0.0283,295.3514,3.7000,1.0000,0.0000,0.0000,0.0000,295.3514,0.0000,0.0000,0.0000,797.4486,797.4486,7.4698,-0.2575,21242.0000,0.0000,21242.0000,0.5507,4827.7273,4.4000,1.0000,0.0000,0.0000,0.0000,4827.7273,0.0000,0.0000,0.0000,16414.2727,16414.2727,6.7735,-0.5238,14527.2000,0.0000,14527.2000,0.3766,3926.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3926.2703,0.0000,0.0000,0.0000,10600.9297,10600.9297,6.3239,7.0495,6.6867,1.1405,17107.1251,6.1122,1237.0541,12.3705,6.1122,0.0000,8.3014,7.0495,6.0996,6.5746,-2.7991,-22393.1854,6.1122,2331.3786,23.3138,6.1122,0.0000,29.1898,6.0996,6.0949,6.0973,-0.0159,-111.1711,6.1122,2723.4056,27.2341,6.1122,0.0000,38.1096,6.1122,33.6249,4.0748,0.0000,75.6008,109.2257,35989.3000,-5397.2314,-5397.2314
94.0000,6.0823,15.7191,22400.7000,66951.6000,-44550.9000,1.7358,5091.0682,4.4000,1.0000,14878.1333,4.5000,1.0000,19969.2015,0.0000,0.0000,81829.7333,17309.6318,-64520.1015,8.9349,1.6376,15961.3000,0.0000,15961.3000,0.4138,4313.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4313.8649,0.0000,0.0000,0.0000,11647.4351,11647.4351,8.4199,0.6927,32041.7000,0.0000,32041.7000,0.8307,7282.2045,4.4000,1.0000,0.0000,0.0000,0.0000,7282.2045,0.0000,0.0000,0.0000,24759.4955,24759.4955,7.3253,0.0280,621.1000,0.0000,621.1000,0.0161,167.8649,3.7000,1.0000,0.0000,0.0000,0.0000,167.8649,0.0000,0.0000,0.0000,453.2351,453.2351,7.3052,-0.4220,23354.0000,0.0000,23354.0000,0.6055,5307.7273,4.4000,1.0000,0.0000,0.0000,0.0000,5307.7273,0.0000,0.0000,0.0000,18046.2727,18046.2727,6.5074,-0.7899,11858.0000,0.0000,11858.0000,0.3074,3204.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3204.8649,0.0000,0.0000,0.0000,8653.1351,8653.1351,6.1248,6.8285,6.4767,1.0612,15917.4931,5.8642,1198.3080,11.9831,5.8642,0.0000,7.3314,6.8285,6.1734,6.5010,-1.8523,-14818.1761,5.8642,2244.3307,22.4433,5.8642,0.0000,25.7791,6.1734,6.0823,6.1279,-0.2943,-2059.8449,5.8642,2609.2363,26.0924,5.8642,0.0000,33.6567,5.8642,30.0094,3.9095,0.0000,66.7672,96.7766,39285.2000,-960.5279,-960.5279
95.0000,6.0930,14.3194,27479.5000,53141.4000,-25661.9000,1.3778,6245.3409,4.4000,1.0000,11809.2000,4.5000,1.0000,18054.5409,0.0000,0.0000,64950.6000,21234.1591,-43716.4409,7.8241,0.5268,15560.9000,0.0000,15560.9000,0.4034,4205.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4205.6486,0.0000,0.0000,0.0000,11355.2514,11355.2514,7.3744,-0.3528,62445.1000,0.0000,62445.1000,1.6190,14192.0682,4.4000,1.0000,0.0000,0.0000,0.0000,14192.0682,0.0000,0.0000,0.0000,48253.0318,48253.0318,5.4637,-1.8336,468.8000,0.0000,468.8000,0.0122,126.7027,3.7000,1.0000,0.0000,0.0000,0.0000,126.7027,0.0000,0.0000,0.0000,342.0973,342.0973,5.4501,-2.2772,26404.5000,0.0000,26404.5000,0.6846,6001.0227,4.4000,1.0000,0.0000,0.0000,0.0000,6001.0227,0.0000,0.0000,0.0000,20403.4773,20403.4773,4.6421,-2.6552,10332.8000,0.0000,10332.8000,0.2679,2792.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2792.6486,0.0000,0.0000,0.0000,7540.1514,7540.1514,4.3436,7.2714,5.8075,4.9291,73937.1462,6.5473,1379.7334,13.7973,6.5473,0.0000,10.2037,7.2714,6.1832,6.7273,-3.4352,-27481.8402,6.5473,2480.0168,24.8002,6.5473,0.0000,35.8787,6.1832,6.0930,6.1381,-0.3254,-2277.7378,6.5473,2911.8281,29.1183,6.5473,0.0000,46.8425,6.5473,40.6208,4.3649,0.0000,92.9248,133.5457,89550.2000,44177.5682,44177.5682
96.0000,6.1012,13.4170,29611.6000,46636.8000,-17025.2000,1.2091,6729.9091,4.4000,1.0000,10363.7333,4.5000,1.0000,17093.6424,0.0000,0.0000,57000.5333,22881.6909,-34118.8424,7.4062,0.1089,15562.4000,0.0000,15562.4000,0.4035,4206.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4206.0541,0.0000,0.0000,0.0000,11356.3459,11356.3459,6.9718,-0.7554,76548.2000,0.0000,76548.2000,1.9847,17397.3182,4.4000,1.0000,0.0000,0.0000,0.0000,17397.3182,0.0000,0.0000,0.0000,59150.8818,59150.8818,4.7093,-2.5880,453.7000,0.0000,453.7000,0.0118,122.6216,3.7000,1.0000,0.0000,0.0000,0.0000,122.6216,0.0000,0.0000,0.0000,331.0784,331.0784,4.6966,-3.0307,29330.6000,0.0000,29330.6000,0.7605,6666.0455,4.4000,1.0000,0.0000,0.0000,0.0000,6666.0455,0.0000,0.0000,0.0000,22664.5545,22664.5545,3.8297,-3.4676,5757.0000,0.0000,5757.0000,0.1493,1555.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1555.9459,0.0000,0.0000,0.0000,4201.0541,4201.0541,3.6690,7.1695,5.4193,6.1010,91515.6120,6.7781,1454.3349,14.5433,6.7781,0.0000,11.3213,7.1695,6.2728,6.7212,-2.9304,-23443.2578,6.7781,2568.1650,25.6817,6.7781,0.0000,39.8086,6.2728,6.1012,6.1870,-0.6410,-4487.2819,6.7781,3007.7075,30.0771,6.7781,0.0000,51.9734,6.7781,44.6815,4.5188,0.0000,103.1034,147.7849,110626.7000,63585.0723,63585.0723
97.0000,6.1117,12.5559,31361.6000,41941.6000,-10580.0000,1.0874,7127.6364,4.4000,1.0000,9320.3556,4.5000,1.0000,16447.9919,0.0000,0.0000,51261.9556,24233.9636,-27027.9919,7.1965,-0.1008,15600.4000,0.0000,15600.4000,0.4045,4216.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4216.3243,0.0000,0.0000,0.0000,11384.0757,11384.0757,6.7395,-0.9877,74471.1000,0.0000,74471.1000,1.9308,16925.2500,4.4000,1.0000,0.0000,0.0000,0.0000,16925.2500,0.0000,0.0000,0.0000,57545.8500,57545.8500,4.4299,-2.8674,467.9000,0.0000,467.9000,0.0121,126.4595,3.7000,1.0000,0.0000,0.0000,0.0000,126.4595,0.0000,0.0000,0.0000,341.4405,341.4405,4.4162,-3.3111,31865.0000,0.0000,31865.0000,0.8262,7242.0455,4.4000,1.0000,0.0000,0.0000,0.0000,7242.0455,0.0000,0.0000,0.0000,24622.9545,24622.9545,3.4279,-3.8694,1755.4000,0.0000,1755.4000,0.0455,474.4324,3.7000,1.0000,0.0000,0.0000,0.0000,474.4324,0.0000,0.0000,0.0000,1280.9676,1280.9676,3.3765,7.0786,5.2275,6.1492,92238.5532,6.4597,1398.4563,13.9846,6.4597,0.0000,9.7996,7.0786,6.2837,6.6812,-2.4755,-19804.2108,6.4597,2451.9934,24.5199,6.4597,0.0000,34.4580,6.2837,6.1117,6.1977,-0.6124,-4287.0460,6.4597,2865.0080,28.6501,6.4597,0.0000,44.9877,6.4597,39.1444,4.3065,0.0000,89.2453,128.3896,113579.8000,68147.2964,68147.2964
98.0000,6.1237,11.6228,33272.3000,38242.0000,-4969.7000,0.9915,7561.8864,4.4000,1.0000,8498.2222,4.5000,1.0000,16060.1086,0.0000,0.0000,46740.2222,25710.4136,-21029.8086,6.9362,-0.3611,15600.7000,0.0000,15600.7000,0.4045,4216.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4216.4054,0.0000,0.0000,0.0000,11384.2946,11384.2946,6.4963,-1.2309,83592.3000,0.0000,83592.3000,2.1673,18998.2500,4.4000,1.0000,0.0000,0.0000,0.0000,18998.2500,0.0000,0.0000,0.0000,64594.0500,64594.0500,4.0008,-3.2965,460.3000,0.0000,460.3000,0.0119,124.4054,3.7000,1.0000,0.0000,0.0000,0.0000,124.4054,0.0000,0.0000,0.0000,335.8946,335.8946,3.9879,-3.7394,33672.9000,0.0000,33672.9000,0.8730,7652.9318,4.4000,1.0000,0.0000,0.0000,0.0000,7652.9318,0.0000,0.0000,0.0000,26019.9682,26019.9682,2.9826,-4.3147,992.0000,0.0000,992.0000,0.0257,268.1081,3.7000,1.0000,0.0000,0.0000,0.0000,268.1081,0.0000,0.0000,0.0000,723.8919,723.8919,2.9546,7.0020,4.9783,6.9841,104762.1431,6.7109,1469.8673,14.6987,6.7109,0.0000,10.9878,7.0020,6.3076,6.6548,-2.2467,-17973.7437,6.7109,2550.4032,25.5040,6.7109,0.0000,38.6360,6.3076,6.1237,6.2157,-0.6800,-4760.1087,6.7109,2973.9567,29.7396,6.7109,0.0000,50.4424,6.7109,43.4733,4.4739,0.0000,100.0661,143.5394,129348.5000,82028.2907,82028.2907
99.0000,6.1289,10.5977,34951.3000,34876.6000,74.7000,0.9062,7943.4773,4.4000,1.0000,7750.3556,4.5000,1.0000,15693.8328,0.0000,0.0000,42626.9556,27007.8227,-15619.1328,6.7571,-0.5402,15589.9000,0.0000,15589.9000,0.4042,4213.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4213.4865,0.0000,0.0000,0.0000,11376.4135,11376.4135,6.2995,-1.4277,79413.8000,0.0000,79413.8000,2.0590,18048.5909,4.4000,1.0000,0.0000,0.0000,0.0000,18048.5909,0.0000,0.0000,0.0000,61365.2091,61365.2091,3.8312,-3.4661,461.8000,0.0000,461.8000,0.0120,124.8108,3.7000,1.0000,0.0000,0.0000,0.0000,124.8108,0.0000,0.0000,0.0000,336.9892,336.9892,3.8177,-3.9096,34906.0000,0.0000,34906.0000,0.9050,7933.1818,4.4000,1.0000,0.0000,0.0000,0.0000,7933.1818,0.0000,0.0000,0.0000,26972.8182,26972.8182,2.7327,-4.5646,419.0000,0.0000,419.0000,0.0109,113.2432,3.7000,1.0000,0.0000,0.0000,0.0000,113.2432,0.0000,0.0000,0.0000,305.7568,305.7568,2.7204,6.9649,4.8427,7.0348,105522.0410,6.4457,1420.8008,14.2080,6.4457,0.0000,9.7361,6.9649,6.2973,6.6311,-2.0745,-16595.9128,6.4457,2452.2794,24.5228,6.4457,0.0000,34.2346,6.2973,6.1289,6.2131,-0.5983,-4188.0743,6.4457,2856.7804,28.5678,6.4457,0.0000,44.6961,6.4457,38.9119,4.2972,0.0000,88.6669,127.5787,130865.2000,84738.0539,84738.0539
100.0000,6.1387,9.0857,36405.0000,31794.1000,4610.9000,0.9439,8273.8636,4.4000,1.0000,7065.3556,4.5000,1.0000,15339.2192,0.0000,0.0000,38859.4556,28131.1364,-10728.3192,6.5430,-0.7543,15584.3000,0.0000,15584.3000,0.4041,4211.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4211.9730,0.0000,0.0000,0.0000,11372.3270,11372.3270,6.1145,-1.6128,87968.4000,0.0000,87968.4000,2.2807,19992.8182,4.4000,1.0000,0.0000,0.0000,0.0000,19992.8182,0.0000,0.0000,0.0000,67975.5818,67975.5818,3.5531,-3.7442,463.3000,0.0000,463.3000,0.0120,125.2162,3.7000,1.0000,0.0000,0.0000,0.0000,125.2162,0.0000,0.0000,0.0000,338.0838,338.0838,3.5403,-4.1869,36082.2000,0.0000,36082.2000,0.9355,8200.5000,4.4000,1.0000,0.0000,0.0000,0.0000,8200.5000,0.0000,0.0000,0.0000,27881.7000,27881.7000,2.4897,-4.8076,419.0000,0.0000,419.0000,0.0109,113.2432,3.7000,1.0000,0.0000,0.0000,0.0000,113.2432,0.0000,0.0000,0.0000,305.7568,305.7568,2.4782,6.8264,4.6523,7.6930,115394.4536,6.8806,1530.2825,15.3028,6.8806,0.0000,11.8423,6.8264,6.3211,6.5737,-1.6763,-13410.6251,6.8806,2624.5700,26.2457,6.8806,0.0000,41.6406,6.3211,6.1387,6.2299,-0.6912,-4838.6983,6.8806,3047.1362,30.4714,6.8806,0.0000,54.3651,6.8806,46.5632,4.5870,0.0000,107.8480,154.4113,145128.1000,97145.1302,97145.1302
101.0000,6.1494,13.4796,29728.8000,46958.7000,-17229.9000,1.2175,6756.5455,4.4000,1.0000,10435.2667,4.5000,1.0000,17191.8121,0.0000,0.0000,57393.9667,22972.2545,-34421.7121,7.3967,0.0994,15598.3000,0.0000,15598.3000,0.4044,4215.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4215.7568,0.0000,0.0000,0.0000,11382.5432,11382.5432,6.9843,-0.7430,82746.4000,0.0000,82746.4000,2.1454,18806.0000,4.4000,1.0000,0.0000,0.0000,0.0000,18806.0000,0.0000,0.0000,0.0000,63940.4000,63940.4000,4.6673,-2.6300,458.7000,0.0000,458.7000,0.0119,123.9730,3.7000,1.0000,0.0000,0.0000,0.0000,123.9730,0.0000,0.0000,0.0000,334.7270,334.7270,4.6551,-3.0721,37220.5000,0.0000,37220.5000,0.9650,8459.2045,4.4000,1.0000,0.0000,0.0000,0.0000,8459.2045,0.0000,0.0000,0.0000,28761.2955,28761.2955,3.6129,-3.6844,992.0000,0.0000,992.0000,0.0257,268.1081,3.7000,1.0000,0.0000,0.0000,0.0000,268.1081,0.0000,0.0000,0.0000,723.8919,723.8919,3.5867,6.2805,4.9336,4.9560,74339.7133,7.1548,1570.3827,15.7038,7.1548,0.0000,13.3157,6.2805,6.3284,6.3045,0.1651,1320.5884,7.1548,2763.0510,27.6305,7.1548,0.0000,46.8213,6.3284,6.1494,6.2389,-0.7056,-4939.1563,7.1548,3167.2924,31.6729,7.1548,0.0000,61.1290,7.1548,51.8505,4.7699,0.0000,121.2659,173.1164,119786.0000,70721.1455,70721.1455
102.0000,6.1566,14.1988,28751.5000,53150.7000,-24399.2000,1.3780,6534.4318,4.4000,1.0000,11811.2667,4.5000,1.0000,18345.6985,0.0000,0.0000,64961.9667,22217.0682,-42744.8985,7.5640,0.2667,15601.0000,0.0000,15601.0000,0.4045,4216.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4216.4865,0.0000,0.0000,0.0000,11384.5135,11384.5135,7.1892,-0.5381,90657.7000,0.0000,90657.7000,2.3505,20604.0227,4.4000,1.0000,0.0000,0.0000,0.0000,20604.0227,0.0000,0.0000,0.0000,70053.6773,70053.6773,4.8827,-2.4146,618.3000,0.0000,618.3000,0.0160,167.1081,3.7000,1.0000,0.0000,0.0000,0.0000,167.1081,0.0000,0.0000,0.0000,451.1919,451.1919,4.8678,-2.8595,37069.2000,0.0000,37069.2000,0.9611,8424.8182,4.4000,1.0000,0.0000,0.0000,0.0000,8424.8182,0.0000,0.0000,0.0000,28644.3818,28644.3818,3.9247,-3.3726,5384.9000,0.0000,5384.9000,0.1396,1455.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1455.3784,0.0000,0.0000,0.0000,3929.5216,3929.5216,3.7953,6.1531,4.9742,4.7740,71610.5571,7.8746,1725.0719,17.2507,7.8746,0.0000,17.7520,6.1531,6.2565,6.2048,0.3928,3142.1185,7.8746,3054.9525,30.5495,7.8746,0.0000,62.4206,6.2565,6.1566,6.2066,-0.4335,-3034.2879,7.8746,3491.0895,34.9109,7.8746,0.0000,81.4951,7.8746,67.5122,5.2497,0.0000,161.6677,229.1798,124931.9000,71718.3876,71718.3876
103.0000,6.1399,17.2513,15319.1000,106564.3000,-91245.2000,2.7629,3481.6136,4.4000,1.0000,23680.9556,4.5000,1.0000,27162.5692,0.0000,0.0000,130245.2556,11837.4864,-118407.7692,9.5557,2.2584,15594.6000,0.0000,15594.6000,0.4043,4214.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4214.7568,0.0000,0.0000,0.0000,11379.8432,11379.8432,9.2274,1.5001,54463.5000,0.0000,54463.5000,1.4121,12378.0682,4.4000,1.0000,0.0000,0.0000,0.0000,12378.0682,0.0000,0.0000,0.0000,42085.4318,42085.4318,8.0133,0.7160,560.0000,0.0000,560.0000,0.0145,151.3514,3.7000,1.0000,0.0000,0.0000,0.0000,151.3514,0.0000,0.0000,0.0000,408.6486,408.6486,8.0015,0.2743,35739.6000,0.0000,35739.6000,0.9266,8122.6364,4.4000,1.0000,0.0000,0.0000,0.0000,8122.6364,0.0000,0.0000,0.0000,27616.9636,27616.9636,7.2049,-0.0924,18181.6000,0.0000,18181.6000,0.4714,4913.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4913.9459,0.0000,0.0000,0.0000,13267.6541,13267.6541,6.8221,5.3858,6.1040,-3.3194,-49790.7980,8.9877,1868.2634,18.6826,8.9877,0.0000,26.3943,5.3858,6.1333,5.7596,3.2390,25911.6359,8.9877,3559.1315,35.5913,8.9877,0.0000,92.8090,6.1333,6.1399,6.1366,0.0328,229.9344,8.9877,3997.4136,39.9741,8.9877,0.0000,121.1696,8.9877,97.2069,5.9918,0.0000,240.3728,337.5797,33294.1000,-23649.2278,-23649.2278
104.0000,6.0968,17.6899,11504.7000,141323.1000,-129818.4000,3.6641,2614.7045,4.4000,1.0000,31405.1333,4.5000,1.0000,34019.8379,0.0000,0.0000,172728.2333,8889.9955,-163838.2379,10.1728,2.8755,26499.4000,0.0000,26499.4000,0.6870,7162.0000,3.7000,1.0000,0.0000,0.0000,0.0000,7162.0000,0.0000,0.0000,0.0000,19337.4000,19337.4000,9.6917,1.9645,44920.9000,0.0000,44920.9000,1.1647,10209.2955,4.4000,1.0000,0.0000,0.0000,0.0000,10209.2955,0.0000,0.0000,0.0000,34711.6045,34711.6045,8.8282,1.5309,1192.8000,0.0000,1192.8000,0.0309,322.3784,3.7000,1.0000,0.0000,0.0000,0.0000,322.3784,0.0000,0.0000,0.0000,870.4216,870.4216,8.8065,1.0792,34705.3000,0.0000,34705.3000,0.8998,7887.5682,4.4000,1.0000,0.0000,0.0000,0.0000,7887.5682,0.0000,0.0000,0.0000,26817.7318,26817.7318,8.1393,0.8420,19327.5000,0.0000,19327.5000,0.5011,5223.6486,3.7000,1.0000,0.0000,0.0000,0.0000,5223.6486,0.0000,0.0000,0.0000,14103.8514,14103.8514,7.7884,5.6375,6.7130,-5.7637,-86455.7209,10.4214,2106.6811,21.0668,10.4214,0.0000,41.1475,5.6375,6.0087,5.8231,1.8647,14917.4460,10.4214,4114.7663,41.1477,10.4214,0.0000,144.6850,6.0087,6.0968,6.0527,0.5059,3541.0464,10.4214,4653.0161,46.5302,10.4214,0.0000,188.8979,10.4214,146.2793,6.9476,0.0000,374.7304,521.0097,-3172.5000,-67997.2285,-67997.2285
105.0000,6.0769,17.7723,10295.8000,151014.1000,-140718.3000,3.9153,2339.9545,4.4000,1.0000,33558.6889,4.5000,1.0000,35898.6434,0.0000,0.0000,184572.7889,7955.8455,-176616.9434,10.6325,3.3352,32339.5000,0.0000,32339.5000,0.8385,8740.4054,3.7000,1.0000,0.0000,0.0000,0.0000,8740.4054,0.0000,0.0000,0.0000,23599.0946,23599.0946,10.0237,5.2536,22693.6000,5573.4000,17120.2000,0.5884,5157.6364,4.4000,1.0000,1137.4286,4.9000,1.0000,6295.0649,0.0000,0.0000,6710.8286,17535.9636,10825.1351,9.7445,2.4472,2020.8000,0.0000,2020.8000,0.0524,546.1622,3.7000,1.0000,0.0000,0.0000,0.0000,546.1622,0.0000,0.0000,0.0000,1474.6378,1474.6378,9.7065,1.9792,31830.0000,0.0000,31830.0000,0.8253,7234.0909,4.4000,1.0000,0.0000,0.0000,0.0000,7234.0909,0.0000,0.0000,0.0000,24595.9091,24595.9091,9.0721,1.7748,18563.6000,0.0000,18563.6000,0.4813,5017.1892,3.7000,1.0000,0.0000,0.0000,0.0000,5017.1892,0.0000,0.0000,0.0000,13546.4108,13546.4108,8.7227,5.7219,7.2223,-7.7557,-116335.8004,10.0516,1985.4830,19.8548,10.0516,0.0000,36.9214,5.7219,6.0026,5.8623,1.3604,10883.0921,10.0516,3961.5943,39.6159,10.0516,0.0000,129.8248,6.0026,6.0769,6.0398,0.4110,2876.9522,10.0516,4490.6112,44.9061,10.0516,0.0000,169.4968,10.0516,132.3847,6.7011,0.0000,336.2431,468.6278,-38844.2000,-102575.7560,-102575.7560
106.0000,6.0707,17.8718,8622.5000,158197.5000,-149575.0000,4.1016,1959.6591,4.4000,1.0000,35155.0000,4.5000,1.0000,37114.6591,0.0000,0.0000,193352.5000,6662.8409,-186689.6591,10.9107,3.6134,36773.2000,0.0000,36773.2000,0.9534,9938.7027,3.7000,1.0000,0.0000,0.0000,0.0000,9938.7027,0.0000,0.0000,0.0000,26834.4973,26834.4973,10.2150,6.6843,14504.0000,5055.1000,9448.9000,0.3760,3296.3636,4.4000,1.0000,1031.6531,4.9000,1.0000,4328.0167,0.0000,0.0000,6086.7531,11207.6364,5120.8833,10.0822,2.7850,2191.4000,0.0000,2191.4000,0.0568,592.2703,3.7000,1.0000,0.0000,0.0000,0.0000,592.2703,0.0000,0.0000,0.0000,1599.1297,1599.1297,10.0408,2.3135,29212.1000,0.0000,29212.1000,0.7574,6639.1136,4.4000,1.0000,0.0000,0.0000,0.0000,6639.1136,0.0000,0.0000,0.0000,22572.9864,22572.9864,9.4556,2.1583,16271.6000,0.0000,16271.6000,0.4219,4397.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4397.7297,0.0000,0.0000,0.0000,11873.8703,11873.8703,9.1477,5.8958,7.5218,-8.3623,-125434.9328,10.0006,1948.8928,19.4889,10.0006,0.0000,36.3621,5.8958,6.0197,5.9578,0.5975,4780.1573,10.0006,3924.1465,39.2415,10.0006,0.0000,127.8581,6.0197,6.0707,6.0452,0.2809,1966.4834,10.0006,4466.6908,44.6669,10.0006,0.0000,166.9291,10.0006,130.5370,6.6671,0.0000,331.1493,461.6863,-55677.8000,-118688.2921,-118688.2921
107.0000,6.0743,17.9898,6540.2000,164759.3000,-158219.1000,4.2717,1486.4091,4.4000,1.0000,36613.1778,4.5000,1.0000,38099.5869,0.0000,0.0000,201372.4778,5053.7909,-196318.6869,11.1194,3.8221,43424.6000,0.0000,43424.6000,1.1259,11736.3784,3.7000,1.0000,0.0000,0.0000,0.0000,11736.3784,0.0000,0.0000,0.0000,31688.2216,31688.2216,10.3050,9.6644,8082.9000,4757.2000,3325.7000,0.2096,1837.0227,4.4000,1.0000,970.8571,4.9000,1.0000,2807.8799,0.0000,0.0000,5728.0571,6245.8773,517.8201,10.2917,2.9944,2245.5000,0.0000,2245.5000,0.0582,606.8919,3.7000,1.0000,0.0000,0.0000,0.0000,606.8919,0.0000,0.0000,0.0000,1638.6081,1638.6081,10.2496,2.5223,26163.6000,0.0000,26163.6000,0.6783,5946.2727,4.4000,1.0000,0.0000,0.0000,0.0000,5946.2727,0.0000,0.0000,0.0000,20217.3273,20217.3273,9.7301,2.4328,14743.7000,0.0000,14743.7000,0.3823,3984.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3984.7838,0.0000,0.0000,0.0000,10758.9162,10758.9162,9.4536,6.0466,7.7501,-8.8383,-132574.7229,10.0889,1946.0306,19.4603,10.0889,0.0000,37.3335,6.0466,6.0540,6.0503,0.0360,287.6691,10.0889,3941.9317,39.4193,10.0889,0.0000,131.2738,6.0540,6.0743,6.0641,0.1128,789.2603,10.0889,4502.1938,45.0219,10.0889,0.0000,171.3886,10.0889,133.7446,6.7259,0.0000,339.9958,473.7405,-68316.0000,-131497.7935,-131497.7935
108.0000,6.0832,18.0879,4812.7000,170974.0000,-166161.3000,4.4328,1093.7955,4.4000,1.0000,37994.2222,4.5000,1.0000,39088.0177,0.0000,0.0000,208968.2222,3718.9045,-205249.3177,11.3200,4.0227,45643.9000,0.0000,45643.9000,1.1834,12336.1892,3.7000,1.0000,0.0000,0.0000,0.0000,12336.1892,0.0000,0.0000,0.0000,33307.7108,33307.7108,10.4702,16.8409,5369.1000,7317.1000,-1948.0000,0.1897,1220.2500,4.4000,1.0000,1493.2857,4.9000,1.0000,2713.5357,0.0000,0.0000,8810.3857,4148.8500,-4661.5357,10.5891,3.2918,2659.7000,0.0000,2659.7000,0.0690,718.8378,3.7000,1.0000,0.0000,0.0000,0.0000,718.8378,0.0000,0.0000,0.0000,1940.8622,1940.8622,10.5396,2.8123,22817.4000,0.0000,22817.4000,0.5916,5185.7727,4.4000,1.0000,0.0000,0.0000,0.0000,5185.7727,0.0000,0.0000,0.0000,17631.6273,17631.6273,10.0897,2.7924,11878.7000,0.0000,11878.7000,0.3080,3210.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3210.4595,0.0000,0.0000,0.0000,8668.2405,8668.2405,9.8686,6.1466,8.0076,-9.7252,-145877.7895,10.1617,1937.6096,19.3761,10.1617,0.0000,38.1472,6.1466,6.0883,6.1175,-0.2853,-2282.7200,10.1617,3958.1067,39.5811,10.1617,0.0000,134.1350,6.0883,6.0832,6.0858,-0.0288,-201.9031,10.1617,4530.1561,45.3016,10.1617,0.0000,175.1241,10.1617,136.4266,6.7744,0.0000,347.4062,483.8329,-85109.6000,-148362.4126,-148362.4126
109.0000,6.0936,18.1406,3985.0000,175775.5000,-171790.5000,4.5573,905.6818,4.4000,1.0000,39061.2222,4.5000,1.0000,39966.9040,0.0000,0.0000,214836.7222,3079.3182,-211757.4040,11.5213,4.2240,39542.9000,0.0000,39542.9000,1.0252,10687.2703,3.7000,1.0000,0.0000,0.0000,0.0000,10687.2703,0.0000,0.0000,0.0000,28855.6297,28855.6297,10.7817,17.3853,7162.9000,10179.9000,-3017.0000,0.2639,1627.9318,4.4000,1.0000,2077.5306,4.9000,1.0000,3705.4624,0.0000,0.0000,12257.4306,5534.9682,-6722.4624,10.9540,3.6567,3185.7000,0.0000,3185.7000,0.0826,861.0000,3.7000,1.0000,0.0000,0.0000,0.0000,861.0000,0.0000,0.0000,0.0000,2324.7000,2324.7000,10.8944,3.1671,21058.3000,0.0000,21058.3000,0.5460,4785.9773,4.4000,1.0000,0.0000,0.0000,0.0000,4785.9773,0.0000,0.0000,0.0000,16272.3227,16272.3227,10.4773,3.1800,10350.8000,0.0000,10350.8000,0.2684,2797.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2797.5135,0.0000,0.0000,0.0000,7553.2865,7553.2865,10.2837,6.2250,8.2544,-10.5563,-158344.1410,10.1151,1907.6243,19.0762,10.1151,0.0000,37.6250,6.2250,6.1185,6.1718,-0.5199,-4158.8065,10.1151,3930.1344,39.3013,10.1151,0.0000,132.2989,6.1185,6.0936,6.1060,-0.1387,-970.9800,10.1151,4505.1889,45.0519,10.1151,0.0000,172.7269,10.1151,134.7060,6.7434,0.0000,342.6508,477.3568,-100669.8000,-163473.9275,-163473.9275
110.0000,6.1107,18.1894,3335.9000,179571.5000,-176235.6000,4.6557,758.1591,4.4000,1.0000,39904.7778,4.5000,1.0000,40662.9369,0.0000,0.0000,219476.2778,2577.7409,-216898.5369,11.4938,4.1965,45638.2000,0.0000,45638.2000,1.1833,12334.6486,3.7000,1.0000,0.0000,0.0000,0.0000,12334.6486,0.0000,0.0000,0.0000,33303.5514,33303.5514,10.6673,20.6344,3058.2000,11395.9000,-8337.7000,0.2955,695.0455,4.4000,1.0000,2325.6939,4.9000,1.0000,3020.7393,0.0000,0.0000,13721.5939,2363.1545,-11358.4393,10.9492,3.6519,3034.3000,0.0000,3034.3000,0.0787,820.0811,3.7000,1.0000,0.0000,0.0000,0.0000,820.0811,0.0000,0.0000,0.0000,2214.2189,2214.2189,10.8942,3.1670,19769.4000,0.0000,19769.4000,0.5126,4493.0455,4.4000,1.0000,0.0000,0.0000,0.0000,4493.0455,0.0000,0.0000,0.0000,15276.3545,15276.3545,10.5151,3.2178,9204.8000,0.0000,9204.8000,0.2387,2487.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2487.7838,0.0000,0.0000,0.0000,6717.0162,6717.0162,10.3484,6.4157,8.3821,-10.5636,-158454.6707,10.4465,1958.9726,19.5897,10.4465,0.0000,41.4454,6.4157,6.1693,6.2925,-1.2410,-9928.2322,10.4465,4036.4315,40.3643,10.4465,0.0000,145.7324,6.1693,6.1107,6.1400,-0.3376,-2362.9323,10.4465,4645.5112,46.4551,10.4465,0.0000,190.2654,10.4465,147.2545,6.9643,0.0000,377.4433,524.6977,-106926.6000,-170745.8352,-170745.8352
111.0000,6.1260,18.1875,3781.7000,181822.6000,-178040.9000,4.7141,859.4773,4.4000,1.0000,40405.0222,4.5000,1.0000,41264.4995,0.0000,0.0000,222227.6222,2922.2227,-219305.3995,11.6840,4.3867,43424.5000,0.0000,43424.5000,1.1259,11736.3514,3.7000,1.0000,0.0000,0.0000,0.0000,11736.3514,0.0000,0.0000,0.0000,31688.1486,31688.1486,10.8809,19.1200,4507.2000,9161.2000,-4654.0000,0.2375,1024.3636,4.4000,1.0000,1869.6327,4.9000,1.0000,2893.9963,0.0000,0.0000,11030.8327,3482.8364,-7547.9963,11.0722,3.7749,2005.6000,0.0000,2005.6000,0.0520,542.0541,3.7000,1.0000,0.0000,0.0000,0.0000,542.0541,0.0000,0.0000,0.0000,1463.5459,1463.5459,11.0351,3.3078,18577.2000,0.0000,18577.2000,0.4816,4222.0909,4.4000,1.0000,0.0000,0.0000,0.0000,4222.0909,0.0000,0.0000,0.0000,14355.1091,14355.1091,10.6713,3.3740,8058.8000,0.0000,8058.8000,0.2089,2178.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2178.0541,0.0000,0.0000,0.0000,5880.7459,5880.7459,10.5222,6.4648,8.4935,-10.6731,-160096.3200,10.2301,1908.9327,19.0893,10.2301,0.0000,38.9228,6.4648,6.2052,6.3350,-1.2805,-10244.2569,10.2301,3945.1287,39.4513,10.2301,0.0000,136.8624,6.2052,6.1260,6.1656,-0.4465,-3125.2693,10.2301,4543.9379,45.4394,10.2301,0.0000,178.6849,10.2301,138.9792,6.8201,0.0000,354.4702,493.4494,-110628.8000,-173465.8462,-173465.8462
112.0000,6.1419,18.1826,4341.6000,184749.9000,-180408.3000,4.7900,986.7273,4.4000,1.0000,41055.5333,4.5000,1.0000,42042.2606,0.0000,0.0000,225805.4333,3354.8727,-222450.5606,11.7550,4.4577,41207.3000,0.0000,41207.3000,1.0684,11137.1081,3.7000,1.0000,0.0000,0.0000,0.0000,11137.1081,0.0000,0.0000,0.0000,30070.1919,30070.1919,10.9962,17.7761,6166.7000,9057.6000,-2890.9000,0.2348,1401.5227,4.4000,1.0000,1848.4898,4.9000,1.0000,3250.0125,0.0000,0.0000,10906.0898,4765.1773,-6140.9125,11.1512,3.8539,1932.1000,0.0000,1932.1000,0.0501,522.1892,3.7000,1.0000,0.0000,0.0000,0.0000,522.1892,0.0000,0.0000,0.0000,1409.9108,1409.9108,11.1156,3.3883,18054.1000,0.0000,18054.1000,0.4681,4103.2045,4.4000,1.0000,0.0000,0.0000,0.0000,4103.2045,0.0000,0.0000,0.0000,13950.8955,13950.8955,10.7636,3.4663,9204.8000,0.0000,9204.8000,0.2387,2487.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2487.7838,0.0000,0.0000,0.0000,6717.0162,6717.0162,10.5941,6.5559,8.5750,-10.6691,-160035.8745,10.2750,1910.4118,19.1041,10.2750,0.0000,39.4382,6.5559,6.2408,6.3983,-1.5613,-12490.4671,10.2750,3950.9690,39.5097,10.2750,0.0000,138.6746,6.2408,6.1419,6.1913,-0.5596,-3917.1172,10.2750,4558.4970,45.5850,10.2750,0.0000,181.0508,10.2750,140.6731,6.8500,0.0000,359.1636,499.8367,-112900.9000,-176443.4588,-176443.4588
113.0000,6.1589,18.1742,5034.1000,187914.0000,-182879.9000,4.8720,1144.1136,4.4000,1.0000,41758.6667,4.5000,1.0000,42902.7803,0.0000,0.0000,229672.6667,3889.9864,-225782.6803,11.8009,4.5036,35113.3000,0.0000,35113.3000,0.9104,9490.0811,3.7000,1.0000,0.0000,0.0000,0.0000,9490.0811,0.0000,0.0000,0.0000,25623.2189,25623.2189,11.1606,17.8066,8082.2000,11576.5000,-3494.3000,0.3001,1836.8636,4.4000,1.0000,2362.5510,4.9000,1.0000,4199.4147,0.0000,0.0000,13939.0510,6245.3364,-7693.7147,11.3528,4.0555,2500.5000,0.0000,2500.5000,0.0648,675.8108,3.7000,1.0000,0.0000,0.0000,0.0000,675.8108,0.0000,0.0000,0.0000,1824.6892,1824.6892,11.3072,3.5800,18955.0000,0.0000,18955.0000,0.4914,4307.9545,4.4000,1.0000,0.0000,0.0000,0.0000,4307.9545,0.0000,0.0000,0.0000,14647.0455,14647.0455,10.9412,3.6439,10732.8000,0.0000,10732.8000,0.2783,2900.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2900.7568,0.0000,0.0000,0.0000,7832.0432,7832.0432,10.7455,6.6286,8.6871,-10.9836,-164754.3767,10.3756,1919.5773,19.1958,10.3756,0.0000,40.6077,6.6286,6.2770,6.4528,-1.7590,-14072.2616,10.3756,3979.7106,39.7971,10.3756,0.0000,142.7870,6.2770,6.1589,6.2180,-0.6747,-4722.7599,10.3756,4597.4933,45.9749,10.3756,0.0000,186.4200,10.3756,144.5109,6.9171,0.0000,369.8147,514.3256,-119072.6000,-183549.3982,-183549.3982
114.0000,6.1709,18.1712,5493.6000,191252.3000,-185758.7000,4.9586,1248.5455,4.4000,1.0000,42500.5111,4.5000,1.0000,43749.0566,0.0000,0.0000,233752.8111,4245.0545,-229507.7566,11.9906,4.6933,22919.9000,0.0000,22919.9000,0.5942,6194.5676,3.7000,1.0000,0.0000,0.0000,0.0000,6194.5676,0.0000,0.0000,0.0000,16725.3324,16725.3324,11.5665,16.2025,12981.1000,13546.3000,-565.2000,0.3512,2950.2500,4.4000,1.0000,2764.5510,4.9000,1.0000,5714.8010,0.0000,0.0000,16310.8510,10030.8500,-6280.0010,11.7258,4.4285,1580.0000,0.0000,1580.0000,0.0410,427.0270,3.7000,1.0000,0.0000,0.0000,0.0000,427.0270,0.0000,0.0000,0.0000,1152.9730,1152.9730,11.6965,3.9692,19439.3000,0.0000,19439.3000,0.5040,4418.0227,4.4000,1.0000,0.0000,0.0000,0.0000,4418.0227,0.0000,0.0000,0.0000,15021.2773,15021.2773,11.3156,4.0183,14170.7000,0.0000,14170.7000,0.3674,3829.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3829.9189,0.0000,0.0000,0.0000,10340.7811,10340.7811,11.0534,6.6360,8.8447,-11.6136,-174204.7082,10.2246,1878.5204,18.7852,10.2246,0.0000,38.8601,6.6360,6.2964,6.4662,-1.6745,-13395.7126,10.2246,3919.3725,39.1937,10.2246,0.0000,136.6418,6.2964,6.1709,6.2336,-0.7067,-4946.9731,10.2246,4527.3070,45.2731,10.2246,0.0000,178.3969,10.2246,138.7729,6.8164,0.0000,353.8988,492.6717,-128214.0000,-192547.3938,-192547.3938
