Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
115.0000,6.1512,17.7815,8926.9000,116540.8000,-107613.9000,3.0215,2028.8409,4.4000,1.0000,25897.9556,4.5000,1.0000,27926.7965,0.0000,0.0000,142438.7556,6898.0591,-135540.6965,10.8479,3.5506,18885.2000,0.0000,18885.2000,0.4896,5104.1081,3.7000,1.0000,0.0000,0.0000,0.0000,5104.1081,0.0000,0.0000,0.0000,13781.0919,13781.0919,10.3704,2.7068,19811.2000,104.8000,19706.4000,0.5136,4502.5455,4.4000,1.0000,21.3878,4.9000,1.0000,4523.9332,0.0000,0.0000,126.1878,15308.6545,15182.4668,9.8443,2.5470,1303.0000,0.0000,1303.0000,0.0338,352.1622,3.7000,1.0000,0.0000,0.0000,0.0000,352.1622,0.0000,0.0000,0.0000,950.8378,950.8378,9.8114,2.0841,19197.0000,0.0000,19197.0000,0.4977,4362.9545,4.4000,1.0000,0.0000,0.0000,0.0000,4362.9545,0.0000,0.0000,0.0000,14834.0455,14834.0455,9.2973,2.0000,16653.6000,0.0000,16653.6000,0.4318,4500.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4500.9730,0.0000,0.0000,0.0000,12152.6270,12152.6270,8.8762,6.8245,7.8504,-3.9473,-59209.8746,7.4821,1436.7450,14.3675,7.4821,0.0000,15.2280,6.8245,6.2499,6.5372,-2.0727,-16581.6312,7.4821,2858.8100,28.5881,7.4821,0.0000,53.5455,6.2499,6.1512,6.2006,-0.4069,-2848.1217,7.4821,3318.0227,33.1802,7.4821,0.0000,69.9079,7.4821,58.6450,4.9881,0.0000,138.6814,197.3264,-31868.7000,-78639.6275,-78639.6275
116.0000,6.1496,17.7066,9883.7000,114801.8000,-104918.1000,2.9765,2246.2955,4.4000,1.0000,25511.5111,4.5000,1.0000,27757.8066,0.0000,0.0000,140313.3111,7637.4045,-132675.9066,10.7483,3.4510,18870.6000,0.0000,18870.6000,0.4893,5100.1622,3.7000,1.0000,0.0000,0.0000,0.0000,5100.1622,0.0000,0.0000,0.0000,13770.4378,13770.4378,10.2710,2.5437,21620.5000,0.0000,21620.5000,0.5606,4913.7500,4.4000,1.0000,0.0000,0.0000,0.0000,4913.7500,0.0000,0.0000,0.0000,16706.7500,16706.7500,9.6919,2.3946,989.7000,0.0000,989.7000,0.0257,267.4865,3.7000,1.0000,0.0000,0.0000,0.0000,267.4865,0.0000,0.0000,0.0000,722.2135,722.2135,9.6669,1.9396,20165.8000,0.0000,20165.8000,0.5228,4583.1364,4.4000,1.0000,0.0000,0.0000,0.0000,4583.1364,0.0000,0.0000,0.0000,15582.6636,15582.6636,9.1268,1.8295,15889.6000,0.0000,15889.6000,0.4120,4294.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4294.4865,0.0000,0.0000,0.0000,11595.1135,11595.1135,8.7249,6.6082,7.6665,-4.0713,-61068.8925,7.4801,1448.2404,14.4824,7.4801,0.0000,15.2155,6.6082,6.2746,6.4414,-1.2028,-9622.6812,7.4801,2870.5821,28.7058,7.4801,0.0000,53.5014,6.2746,6.1496,6.2121,-0.5153,-3607.1544,7.4801,3315.3526,33.1535,7.4801,0.0000,69.8504,7.4801,58.6007,4.9867,0.0000,138.5672,197.1679,-27381.9000,-74298.7281,-74298.7281
117.0000,6.1417,16.6652,16246.7000,73901.9000,-57655.2000,1.9160,3692.4318,4.4000,1.0000,16422.6444,4.5000,1.0000,20115.0763,0.0000,0.0000,90324.5444,12554.2682,-77770.2763,9.4519,2.1546,18868.6000,0.0000,18868.6000,0.4892,5099.6216,3.7000,1.0000,0.0000,0.0000,0.0000,5099.6216,0.0000,0.0000,0.0000,13768.9784,13768.9784,8.8658,1.1386,26975.6000,0.0000,26975.6000,0.6994,6130.8182,4.4000,1.0000,0.0000,0.0000,0.0000,6130.8182,0.0000,0.0000,0.0000,20844.7818,20844.7818,7.9786,0.6813,1094.1000,0.0000,1094.1000,0.0284,295.7027,3.7000,1.0000,0.0000,0.0000,0.0000,295.7027,0.0000,0.0000,0.0000,798.3973,798.3973,7.9446,0.2174,21237.5000,0.0000,21237.5000,0.5506,4826.7045,4.4000,1.0000,0.0000,0.0000,0.0000,4826.7045,0.0000,0.0000,0.0000,16410.7955,16410.7955,7.2461,-0.0512,14552.7000,0.0000,14552.7000,0.3773,3933.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3933.1622,0.0000,0.0000,0.0000,10619.5378,10619.5378,6.7941,7.0804,6.9373,0.4484,6725.5121,6.0914,1218.8696,12.1887,6.0914,0.0000,8.2171,7.0804,6.1815,6.6309,-2.6400,-21120.1699,6.0914,2317.4879,23.1749,6.0914,0.0000,28.8934,6.1815,6.1417,6.1616,-0.1333,-933.1276,6.0914,2706.1338,27.0613,6.0914,0.0000,37.7226,6.0914,33.3121,4.0609,0.0000,74.8330,108.1452,25073.3000,-15327.7855,-15327.7855
118.0000,6.1264,16.3315,18346.5000,70282.8000,-51936.3000,1.8222,4169.6591,4.4000,1.0000,15618.4000,4.5000,1.0000,19788.0591,0.0000,0.0000,85901.2000,14176.8409,-71724.3591,9.3073,2.0100,15984.7000,0.0000,15984.7000,0.4144,4320.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4320.1892,0.0000,0.0000,0.0000,11664.5108,11664.5108,8.7900,1.0627,28556.0000,0.0000,28556.0000,0.7404,6490.0000,4.4000,1.0000,0.0000,0.0000,0.0000,6490.0000,0.0000,0.0000,0.0000,22066.0000,22066.0000,7.8114,0.5141,622.0000,0.0000,622.0000,0.0161,168.1081,3.7000,1.0000,0.0000,0.0000,0.0000,168.1081,0.0000,0.0000,0.0000,453.8919,453.8919,7.7912,0.0640,22999.2000,0.0000,22999.2000,0.5963,5227.0909,4.4000,1.0000,0.0000,0.0000,0.0000,5227.0909,0.0000,0.0000,0.0000,17772.1091,17772.1091,7.0031,-0.2942,11878.7000,0.0000,11878.7000,0.3080,3210.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3210.4595,0.0000,0.0000,0.0000,8668.2405,8668.2405,6.6186,6.8520,6.7353,0.3507,5261.0532,5.8461,1180.5900,11.8059,5.8461,0.0000,7.2639,6.8520,6.2438,6.5479,-1.7142,-13713.3943,5.8461,2232.6249,22.3262,5.8461,0.0000,25.5417,6.2438,6.1264,6.1851,-0.3782,-2647.2657,5.8461,2594.3630,25.9436,5.8461,0.0000,33.3467,5.8461,29.7564,3.8974,0.0000,66.1523,95.9087,28104.3000,-11099.6068,-11099.6068
119.0000,6.1351,15.1074,23711.6000,56378.5000,-32666.9000,1.4617,5389.0000,4.4000,1.0000,12528.5556,4.5000,1.0000,17917.5556,0.0000,0.0000,68907.0556,18322.6000,-50584.4556,8.1643,0.8670,15599.1000,0.0000,15599.1000,0.4044,4215.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4215.9730,0.0000,0.0000,0.0000,11383.1270,11383.1270,7.7077,-0.0196,57657.5000,0.0000,57657.5000,1.4949,13103.9773,4.4000,1.0000,0.0000,0.0000,0.0000,13103.9773,0.0000,0.0000,0.0000,44553.5227,44553.5227,5.9204,-1.3769,469.2000,0.0000,469.2000,0.0122,126.8108,3.7000,1.0000,0.0000,0.0000,0.0000,126.8108,0.0000,0.0000,0.0000,342.3892,342.3892,5.9067,-1.8206,25736.1000,0.0000,25736.1000,0.6673,5849.1136,4.4000,1.0000,0.0000,0.0000,0.0000,5849.1136,0.0000,0.0000,0.0000,19886.9864,19886.9864,5.1090,-2.1883,10350.8000,0.0000,10350.8000,0.2684,2797.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2797.5135,0.0000,0.0000,0.0000,7553.2865,7553.2865,4.8060,7.3370,6.0715,4.2063,63094.9248,6.4632,1345.5188,13.4552,6.4632,0.0000,9.8155,7.3370,6.2343,6.7856,-3.4361,-27488.5792,6.4632,2441.6650,24.4166,6.4632,0.0000,34.5139,6.2343,6.1351,6.1847,-0.3531,-2471.4893,6.4632,2868.2679,28.6827,6.4632,0.0000,45.0607,6.4632,39.2026,4.3088,0.0000,89.3901,128.5927,77145.8000,33134.8562,33134.8562
120.0000,6.1391,14.2768,26241.9000,49646.1000,-23404.2000,1.2872,5964.0682,4.4000,1.0000,11032.4667,4.5000,1.0000,16996.5348,0.0000,0.0000,60678.5667,20277.8318,-40400.7348,7.7038,0.4065,15584.8000,0.0000,15584.8000,0.4041,4212.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4212.1081,0.0000,0.0000,0.0000,11372.6919,11372.6919,7.2634,-0.4639,72103.5000,0.0000,72103.5000,1.8694,16387.1591,4.4000,1.0000,0.0000,0.0000,0.0000,16387.1591,0.0000,0.0000,0.0000,55716.3409,55716.3409,5.1054,-2.1919,454.2000,0.0000,454.2000,0.0118,122.7568,3.7000,1.0000,0.0000,0.0000,0.0000,122.7568,0.0000,0.0000,0.0000,331.4432,331.4432,5.0926,-2.6347,28574.2000,0.0000,28574.2000,0.7408,6494.1364,4.4000,1.0000,0.0000,0.0000,0.0000,6494.1364,0.0000,0.0000,0.0000,22080.0636,22080.0636,4.2374,-3.0599,5766.9000,0.0000,5766.9000,0.1495,1558.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1558.6216,0.0000,0.0000,0.0000,4208.2784,4208.2784,4.0744,7.2658,5.6701,5.4934,82400.5161,6.6942,1419.6806,14.1968,6.6942,0.0000,10.9058,7.2658,6.3219,6.7939,-3.0465,-24371.7048,6.6942,2527.9623,25.2796,6.6942,0.0000,38.3475,6.3219,6.1391,6.2305,-0.6744,-4720.7281,6.6942,2964.5143,29.6451,6.6942,0.0000,50.0658,6.6942,43.1757,4.4628,0.0000,99.3191,142.4947,99079.4000,53308.0832,53308.0832
121.0000,6.1476,13.4685,28340.4000,44680.2000,-16339.8000,1.1584,6441.0000,4.4000,1.0000,9928.9333,4.5000,1.0000,16369.9333,0.0000,0.0000,54609.1333,21899.4000,-32709.7333,7.4628,0.1655,15610.3000,0.0000,15610.3000,0.4047,4219.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4219.0000,0.0000,0.0000,0.0000,11391.3000,11391.3000,7.0047,-0.7225,71384.1000,0.0000,71384.1000,1.8508,16223.6591,4.4000,1.0000,0.0000,0.0000,0.0000,16223.6591,0.0000,0.0000,0.0000,55160.4409,55160.4409,4.7869,-2.5104,468.4000,0.0000,468.4000,0.0121,126.5946,3.7000,1.0000,0.0000,0.0000,0.0000,126.5946,0.0000,0.0000,0.0000,341.8054,341.8054,4.7732,-2.9541,31909.9000,0.0000,31909.9000,0.8273,7252.2500,4.4000,1.0000,0.0000,0.0000,0.0000,7252.2500,0.0000,0.0000,0.0000,24657.6500,24657.6500,3.7818,-3.5155,1758.1000,0.0000,1758.1000,0.0456,475.1622,3.7000,1.0000,0.0000,0.0000,0.0000,475.1622,0.0000,0.0000,0.0000,1282.9378,1282.9378,3.7302,7.1761,5.4531,5.7136,85703.7297,6.4484,1381.4140,13.8141,6.4484,0.0000,9.7483,7.1761,6.3379,6.7570,-2.6059,-20847.2799,6.4484,2439.2617,24.3926,6.4484,0.0000,34.2775,6.3379,6.1476,6.2427,-0.6760,-4732.0490,6.4484,2854.0852,28.5409,6.4484,0.0000,44.7521,6.4484,38.9565,4.2990,0.0000,88.7780,127.7345,104791.0000,60124.4008,60124.4008
122.0000,6.1597,12.5896,30371.4000,40517.0000,-10145.6000,1.0505,6902.5909,4.4000,1.0000,9003.7778,4.5000,1.0000,15906.3687,0.0000,0.0000,49520.7778,23468.8091,-26051.9687,7.1592,-0.1381,15625.3000,0.0000,15625.3000,0.4051,4223.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4223.0541,0.0000,0.0000,0.0000,11402.2459,11402.2459,6.7217,-1.0055,81148.8000,0.0000,81148.8000,2.1039,18442.9091,4.4000,1.0000,0.0000,0.0000,0.0000,18442.9091,0.0000,0.0000,0.0000,62705.8909,62705.8909,4.3159,-2.9814,460.7000,0.0000,460.7000,0.0119,124.5135,3.7000,1.0000,0.0000,0.0000,0.0000,124.5135,0.0000,0.0000,0.0000,336.1865,336.1865,4.3030,-3.4242,35018.2000,0.0000,35018.2000,0.9079,7958.6818,4.4000,1.0000,0.0000,0.0000,0.0000,7958.6818,0.0000,0.0000,0.0000,27059.5182,27059.5182,3.2649,-4.0324,993.3000,0.0000,993.3000,0.0258,268.4595,3.7000,1.0000,0.0000,0.0000,0.0000,268.4595,0.0000,0.0000,0.0000,724.8405,724.8405,3.2371,7.1091,5.1731,6.7282,100922.8380,6.7577,1466.6897,14.6669,6.7577,0.0000,11.2193,7.1091,6.3650,6.7370,-2.4244,-19395.3158,6.7577,2558.5721,25.5857,6.7577,0.0000,39.4497,6.3650,6.1597,6.2623,-0.7644,-5350.8089,6.7577,2988.2786,29.8828,6.7577,0.0000,51.5048,6.7577,44.3120,4.5051,0.0000,102.1738,146.4858,123100.7000,76176.7134,76176.7134
123.0000,6.1647,11.6193,32463.0000,37066.2000,-4603.2000,0.9610,7377.9545,4.4000,1.0000,8236.9333,4.5000,1.0000,15614.8879,0.0000,0.0000,45303.1333,25085.0455,-20218.0879,6.9635,-0.3338,15624.3000,0.0000,15624.3000,0.4051,4222.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4222.7838,0.0000,0.0000,0.0000,11401.5162,11401.5162,6.5130,-1.2142,77949.4000,0.0000,77949.4000,2.0210,17715.7727,4.4000,1.0000,0.0000,0.0000,0.0000,17715.7727,0.0000,0.0000,0.0000,60233.6273,60233.6273,4.1334,-3.1639,462.2000,0.0000,462.2000,0.0120,124.9189,3.7000,1.0000,0.0000,0.0000,0.0000,124.9189,0.0000,0.0000,0.0000,337.2811,337.2811,4.1201,-3.6072,37225.6000,0.0000,37225.6000,0.9651,8460.3636,4.4000,1.0000,0.0000,0.0000,0.0000,8460.3636,0.0000,0.0000,0.0000,28765.2364,28765.2364,2.9836,-4.3136,419.3000,0.0000,419.3000,0.0109,113.3243,3.7000,1.0000,0.0000,0.0000,0.0000,113.3243,0.0000,0.0000,0.0000,305.9757,305.9757,2.9716,7.0538,5.0127,6.8887,103330.2288,6.5626,1435.0741,14.3507,6.5626,0.0000,10.2754,7.0538,6.3593,6.7066,-2.1973,-17578.3945,6.5626,2488.1612,24.8816,6.5626,0.0000,36.1308,6.3593,6.1647,6.2620,-0.7038,-4926.2856,6.5626,2902.0492,29.0205,6.5626,0.0000,47.1717,6.5626,40.8824,4.3751,0.0000,93.5779,134.4604,127077.6000,80825.5487,80825.5487
124.0000,6.1729,10.5384,34215.0000,33852.7000,362.3000,0.8871,7776.1364,4.4000,1.0000,7522.8222,4.5000,1.0000,15298.9586,0.0000,0.0000,41375.5222,26438.8636,-14936.6586,6.7378,-0.5595,15611.0000,0.0000,15611.0000,0.4047,4219.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4219.1892,0.0000,0.0000,0.0000,11391.8108,11391.8108,6.3070,-1.4203,86981.3000,0.0000,86981.3000,2.2552,19768.4773,4.4000,1.0000,0.0000,0.0000,0.0000,19768.4773,0.0000,0.0000,0.0000,67212.8227,67212.8227,3.7647,-3.5326,463.7000,0.0000,463.7000,0.0120,125.3243,3.7000,1.0000,0.0000,0.0000,0.0000,125.3243,0.0000,0.0000,0.0000,338.3757,338.3757,3.7519,-3.9754,38564.8000,0.0000,38564.8000,0.9999,8764.7273,4.4000,1.0000,0.0000,0.0000,0.0000,8764.7273,0.0000,0.0000,0.0000,29800.0727,29800.0727,2.6247,-4.6726,419.3000,0.0000,419.3000,0.0109,113.3243,3.7000,1.0000,0.0000,0.0000,0.0000,113.3243,0.0000,0.0000,0.0000,305.9757,305.9757,2.6132,6.9734,4.7933,7.6852,115277.5800,6.8546,1514.4325,15.1443,6.8546,0.0000,11.7089,6.9734,6.3731,6.6733,-1.9839,-15871.5092,6.8546,2602.8195,26.0282,6.8546,0.0000,41.1713,6.3731,6.1729,6.2730,-0.7562,-5293.6718,6.8546,3029.6466,30.2965,6.8546,0.0000,53.7525,6.8546,46.0819,4.5697,0.0000,106.6327,152.7145,142402.4000,94112.3990,94112.3990
125.0000,6.1852,14.0048,27996.9000,49139.4000,-21142.5000,1.2740,6362.9318,4.4000,1.0000,10919.8667,4.5000,1.0000,17282.7985,0.0000,0.0000,60059.2667,21633.9682,-38425.2985,7.5490,0.2517,15607.9000,0.0000,15607.9000,0.4047,4218.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4218.3514,0.0000,0.0000,0.0000,11389.5486,11389.5486,7.1447,-0.5825,81983.9000,0.0000,81983.9000,2.1256,18632.7045,4.4000,1.0000,0.0000,0.0000,0.0000,18632.7045,0.0000,0.0000,0.0000,63351.1955,63351.1955,4.8963,-2.4010,459.2000,0.0000,459.2000,0.0119,124.1081,3.7000,1.0000,0.0000,0.0000,0.0000,124.1081,0.0000,0.0000,0.0000,335.0919,335.0919,4.8844,-2.8429,39651.3000,0.0000,39651.3000,1.0280,9011.6591,4.4000,1.0000,0.0000,0.0000,0.0000,9011.6591,0.0000,0.0000,0.0000,30639.6409,30639.6409,3.7969,-3.5004,993.3000,0.0000,993.3000,0.0258,268.4595,3.7000,1.0000,0.0000,0.0000,0.0000,268.4595,0.0000,0.0000,0.0000,724.8405,724.8405,3.7712,6.3728,5.0720,4.8867,73300.7071,7.3050,1592.9773,15.9298,7.3050,0.0000,14.1716,6.3728,6.3891,6.3809,0.0575,460.3576,7.3050,2811.1518,28.1115,7.3050,0.0000,49.8310,6.3891,6.1852,6.2871,-0.8209,-5746.0458,7.3050,3226.5972,32.2660,7.3050,0.0000,65.0584,7.3050,54.9005,4.8700,0.0000,129.0609,183.9614,117553.1000,68015.0190,68015.0190
126.0000,6.1930,14.6023,27182.7000,55087.6000,-27904.9000,1.4282,6177.8864,4.4000,1.0000,12241.6889,4.5000,1.0000,18419.5753,0.0000,0.0000,67329.2889,21004.8136,-46324.4753,7.6851,0.3878,15624.6000,0.0000,15624.6000,0.4051,4222.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4222.8649,0.0000,0.0000,0.0000,11401.7351,11401.7351,7.3179,-0.4094,89836.5000,0.0000,89836.5000,2.3292,20417.3864,4.4000,1.0000,0.0000,0.0000,0.0000,20417.3864,0.0000,0.0000,0.0000,69419.1136,69419.1136,5.0819,-2.2154,619.0000,0.0000,619.0000,0.0160,167.2973,3.7000,1.0000,0.0000,0.0000,0.0000,167.2973,0.0000,0.0000,0.0000,451.7027,451.7027,5.0674,-2.6599,40415.3000,0.0000,40415.3000,1.0478,9185.2955,4.4000,1.0000,0.0000,0.0000,0.0000,9185.2955,0.0000,0.0000,0.0000,31230.0045,31230.0045,4.0614,-3.2358,5393.9000,0.0000,5393.9000,0.1398,1457.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1457.8108,0.0000,0.0000,0.0000,3936.0892,3936.0892,3.9347,6.2527,5.0937,4.7979,71968.0211,8.0494,1753.5305,17.5353,8.0494,0.0000,18.9608,6.2527,6.3142,6.2835,0.2385,1908.3590,8.0494,3111.5100,31.1151,8.0494,0.0000,66.6708,6.3142,6.1930,6.2536,-0.5375,-3762.2101,8.0494,3560.8895,35.6089,8.0494,0.0000,87.0441,8.0494,71.7229,5.3663,0.0000,172.6756,244.3984,123984.4000,70114.1700,70114.1700
127.0000,6.1758,17.3641,14601.9000,109135.5000,-94533.6000,2.8295,3318.6136,4.4000,1.0000,24252.3333,4.5000,1.0000,27570.9470,0.0000,0.0000,133387.8333,11283.2864,-122104.5470,9.5948,2.2975,15624.3000,0.0000,15624.3000,0.4051,4222.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4222.7838,0.0000,0.0000,0.0000,11401.5162,11401.5162,9.2756,1.5483,54813.4000,0.0000,54813.4000,1.4211,12457.5909,4.4000,1.0000,0.0000,0.0000,0.0000,12457.5909,0.0000,0.0000,0.0000,42355.8091,42355.8091,8.0896,0.7923,560.6000,0.0000,560.6000,0.0145,151.5135,3.7000,1.0000,0.0000,0.0000,0.0000,151.5135,0.0000,0.0000,0.0000,409.0865,409.0865,8.0781,0.3508,39739.2000,0.0000,39739.2000,1.0303,9031.6364,4.4000,1.0000,0.0000,0.0000,0.0000,9031.6364,0.0000,0.0000,0.0000,30707.5636,30707.5636,7.2183,-0.0790,18213.0000,0.0000,18213.0000,0.4722,4922.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4922.4324,0.0000,0.0000,0.0000,13290.5676,13290.5676,6.8461,5.5352,6.1906,-3.1212,-46817.4254,9.2592,1917.0517,19.1705,9.2592,0.0000,28.8597,5.5352,6.1877,5.8615,2.9131,23304.9990,9.2592,3649.4256,36.4943,9.2592,0.0000,101.4779,6.1877,6.1758,6.1818,-0.0611,-427.5775,9.2592,4109.6473,41.0965,9.2592,0.0000,132.4876,9.2592,105.5285,6.1728,0.0000,262.8251,368.3536,34416.9000,-23940.0040,-23940.0040
128.0000,6.1361,17.7601,11147.7000,143987.1000,-132839.4000,3.7331,2533.5682,4.4000,1.0000,31997.1333,4.5000,1.0000,34530.7015,0.0000,0.0000,175984.2333,8614.1318,-167370.1015,10.1972,2.8999,26539.6000,0.0000,26539.6000,0.6881,7172.8649,3.7000,1.0000,0.0000,0.0000,0.0000,7172.8649,0.0000,0.0000,0.0000,19366.7351,19366.7351,9.7273,2.0001,45398.4000,0.0000,45398.4000,1.1770,10317.8182,4.4000,1.0000,0.0000,0.0000,0.0000,10317.8182,0.0000,0.0000,0.0000,35080.5818,35080.5818,8.8761,1.5788,1194.5000,0.0000,1194.5000,0.0310,322.8378,3.7000,1.0000,0.0000,0.0000,0.0000,322.8378,0.0000,0.0000,0.0000,871.6622,871.6622,8.8550,1.1277,38271.9000,0.0000,38271.9000,0.9923,8698.1591,4.4000,1.0000,0.0000,0.0000,0.0000,8698.1591,0.0000,0.0000,0.0000,29573.7409,29573.7409,8.1374,0.8401,19361.0000,0.0000,19361.0000,0.5020,5232.7027,3.7000,1.0000,0.0000,0.0000,0.0000,5232.7027,0.0000,0.0000,0.0000,14128.2973,14128.2973,7.7946,5.7747,6.7846,-5.5497,-83245.1374,10.6852,2152.9709,21.5297,10.6852,0.0000,44.3522,5.7747,6.0785,5.9266,1.5653,12522.2261,10.6852,4198.8027,41.9880,10.6852,0.0000,155.9533,6.0785,6.1361,6.1073,0.3391,2373.8272,10.6852,4758.8209,47.5882,10.6852,0.0000,203.6097,10.6852,156.7432,7.1235,0.0000,403.9152,560.6584,-2074.0000,-68349.0842,-68349.0842
129.0000,6.1177,17.8493,9745.4000,153503.0000,-143757.6000,3.9799,2214.8636,4.4000,1.0000,34111.7778,4.5000,1.0000,36326.6414,0.0000,0.0000,187614.7778,7530.5364,-180084.2414,10.6760,3.3787,32391.5000,0.0000,32391.5000,0.8398,8754.4595,3.7000,1.0000,0.0000,0.0000,0.0000,8754.4595,0.0000,0.0000,0.0000,23637.0405,23637.0405,10.0777,5.3285,23519.1000,5817.0000,17702.1000,0.6098,5345.2500,4.4000,1.0000,1187.1429,4.9000,1.0000,6532.3929,0.0000,0.0000,7004.1429,18173.8500,11169.7071,9.7949,2.4976,2023.9000,0.0000,2023.9000,0.0525,547.0000,3.7000,1.0000,0.0000,0.0000,0.0000,547.0000,0.0000,0.0000,0.0000,1476.9000,1476.9000,9.7576,2.0303,33345.7000,0.0000,33345.7000,0.8645,7578.5682,4.4000,1.0000,0.0000,0.0000,0.0000,7578.5682,0.0000,0.0000,0.0000,25767.1318,25767.1318,9.1053,1.8080,18595.7000,0.0000,18595.7000,0.4821,5025.8649,3.7000,1.0000,0.0000,0.0000,0.0000,5025.8649,0.0000,0.0000,0.0000,13569.8351,13569.8351,8.7619,5.8448,7.3033,-7.6829,-115243.1334,10.2429,2015.8600,20.1586,10.2429,0.0000,39.0691,5.8448,6.0730,5.9589,1.1270,9016.3941,10.2429,4018.9909,40.1899,10.2429,0.0000,137.3766,6.0730,6.1177,6.0954,0.2519,1763.1125,10.2429,4564.3416,45.6434,10.2429,0.0000,179.3562,10.2429,139.4600,6.8286,0.0000,355.8018,495.2618,-39698.7000,-104463.6268,-104463.6268
130.0000,6.1122,17.9429,8127.8000,160388.8000,-152261.0000,4.1584,1847.2273,4.4000,1.0000,35641.9556,4.5000,1.0000,37489.1828,0.0000,0.0000,196030.7556,6280.5727,-189750.1828,10.9725,3.6752,36829.5000,0.0000,36829.5000,0.9549,9953.9189,3.7000,1.0000,0.0000,0.0000,0.0000,9953.9189,0.0000,0.0000,0.0000,26875.5811,26875.5811,10.2841,6.6387,15714.7000,5327.4000,10387.3000,0.4074,3571.5227,4.4000,1.0000,1087.2245,4.9000,1.0000,4658.7472,0.0000,0.0000,6414.6245,12143.1773,5728.5528,10.1373,2.8400,2195.1000,0.0000,2195.1000,0.0569,593.2703,3.7000,1.0000,0.0000,0.0000,0.0000,593.2703,0.0000,0.0000,0.0000,1601.8297,1601.8297,10.0963,2.3690,28848.4000,0.0000,28848.4000,0.7479,6556.4545,4.4000,1.0000,0.0000,0.0000,0.0000,6556.4545,0.0000,0.0000,0.0000,22291.9455,22291.9455,9.5253,2.2280,16299.7000,0.0000,16299.7000,0.4226,4405.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4405.3243,0.0000,0.0000,0.0000,11894.3757,11894.3757,9.2207,6.0026,7.6116,-8.3759,-125638.5395,10.1222,1964.6320,19.6463,10.1222,0.0000,37.7045,6.0026,6.0888,6.0457,0.4208,3366.7658,10.1222,3955.7869,39.5579,10.1222,0.0000,132.5785,6.0888,6.1122,6.1005,0.1306,913.8756,10.1222,4509.4987,45.0950,10.1222,0.0000,173.0919,10.1222,134.9682,6.7481,0.0000,343.3750,478.3431,-57701.0000,-121357.8981,-121357.8981
131.0000,6.1161,18.0215,6809.9000,166107.8000,-159297.9000,4.3067,1547.7045,4.4000,1.0000,36912.8444,4.5000,1.0000,38460.5490,0.0000,0.0000,203020.6444,5262.1955,-197758.4490,11.1601,3.8629,43488.5000,0.0000,43488.5000,1.1275,11753.6486,3.7000,1.0000,0.0000,0.0000,0.0000,11753.6486,0.0000,0.0000,0.0000,31734.8514,31734.8514,10.3507,7.8499,11145.9000,4838.0000,6307.9000,0.2890,2533.1591,4.4000,1.0000,987.3469,4.9000,1.0000,3520.5060,0.0000,0.0000,5825.3469,8612.7409,2787.3940,10.2796,2.9823,2248.8000,0.0000,2248.8000,0.0583,607.7838,3.7000,1.0000,0.0000,0.0000,0.0000,607.7838,0.0000,0.0000,0.0000,1641.0162,1641.0162,10.2378,2.5105,23614.0000,0.0000,23614.0000,0.6122,5366.8182,4.4000,1.0000,0.0000,0.0000,0.0000,5366.8182,0.0000,0.0000,0.0000,18247.1818,18247.1818,9.7723,2.4750,14769.1000,0.0000,14769.1000,0.3829,3991.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3991.6486,0.0000,0.0000,0.0000,10777.4514,10777.4514,9.4975,6.1513,7.8244,-8.7458,-131187.6476,10.1649,1954.1725,19.5417,10.1649,0.0000,38.1837,6.1513,6.1217,6.1365,-0.1455,-1164.2393,10.1649,3955.8998,39.5590,10.1649,0.0000,134.2633,6.1217,6.1161,6.1189,-0.0312,-218.6674,10.1649,4524.6991,45.2470,10.1649,0.0000,175.2916,10.1649,136.5468,6.7766,0.0000,347.7386,484.2854,-68869.6000,-132570.5543,-132570.5543
132.0000,6.1238,18.0860,5759.3000,171191.3000,-165432.0000,4.4385,1308.9318,4.4000,1.0000,38042.5111,4.5000,1.0000,39351.4429,0.0000,0.0000,209233.8111,4450.3682,-204783.4429,11.3808,4.0835,45710.3000,0.0000,45710.3000,1.1851,12354.1351,3.7000,1.0000,0.0000,0.0000,0.0000,12354.1351,0.0000,0.0000,0.0000,33356.1649,33356.1649,10.5245,13.5022,7969.3000,7085.2000,884.1000,0.2066,1811.2045,4.4000,1.0000,1445.9592,4.9000,1.0000,3257.1637,0.0000,0.0000,8531.1592,6158.0955,-2373.0637,10.5854,3.2881,2663.9000,0.0000,2663.9000,0.0691,719.9730,3.7000,1.0000,0.0000,0.0000,0.0000,719.9730,0.0000,0.0000,0.0000,1943.9270,1943.9270,10.5355,2.8082,20261.2000,0.0000,20261.2000,0.5253,4604.8182,4.4000,1.0000,0.0000,0.0000,0.0000,4604.8182,0.0000,0.0000,0.0000,15656.3818,15656.3818,10.1336,2.8363,11899.1000,0.0000,11899.1000,0.3085,3215.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3215.9730,0.0000,0.0000,0.0000,8683.1270,8683.1270,9.9107,6.2252,8.0679,-9.5711,-143565.7503,10.0996,1920.5940,19.2059,10.0996,0.0000,37.4525,6.2252,6.1506,6.1879,-0.3633,-2906.2521,10.0996,3921.2116,39.2121,10.0996,0.0000,131.6925,6.1506,6.1238,6.1372,-0.1493,-1044.9035,10.0996,4491.8497,44.9185,10.0996,0.0000,171.9352,10.0996,134.1374,6.7331,0.0000,341.0802,475.2176,-84013.4000,-147516.9059,-147516.9059
133.0000,6.1310,18.1406,4839.0000,175838.7000,-170999.7000,4.5589,1099.7727,4.4000,1.0000,39075.2667,4.5000,1.0000,40175.0394,0.0000,0.0000,214913.9667,3739.2273,-211174.7394,11.6280,4.3307,39606.0000,0.0000,39606.0000,1.0269,10704.3243,3.7000,1.0000,0.0000,0.0000,0.0000,10704.3243,0.0000,0.0000,0.0000,28901.6757,28901.6757,10.8757,15.3661,9496.9000,9719.3000,-222.4000,0.2520,2158.3864,4.4000,1.0000,1983.5306,4.9000,1.0000,4141.9170,0.0000,0.0000,11702.8306,7338.5136,-4364.3170,10.9893,3.6920,3191.2000,0.0000,3191.2000,0.0827,862.4865,3.7000,1.0000,0.0000,0.0000,0.0000,862.4865,0.0000,0.0000,0.0000,2328.7135,2328.7135,10.9287,3.2014,17385.2000,0.0000,17385.2000,0.4507,3951.1818,4.4000,1.0000,0.0000,0.0000,0.0000,3951.1818,0.0000,0.0000,0.0000,13434.0182,13434.0182,10.5790,3.2817,10368.5000,0.0000,10368.5000,0.2688,2802.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2802.2973,0.0000,0.0000,0.0000,7566.2027,7566.2027,10.3820,6.2709,8.3264,-10.5291,-157936.3500,9.9601,1872.3928,18.7239,9.9601,0.0000,35.9223,6.2709,6.1710,6.2210,-0.4793,-3834.5043,9.9601,3861.1887,38.6119,9.9601,0.0000,126.3117,6.1710,6.1310,6.1510,-0.2197,-1537.5920,9.9601,4426.9950,44.2700,9.9601,0.0000,164.9102,9.9601,129.0828,6.6401,0.0000,327.1442,456.2270,-100671.2000,-163308.4463,-163308.4463
134.0000,6.1444,18.1795,4361.1000,180072.2000,-175711.1000,4.6687,991.1591,4.4000,1.0000,40016.0444,4.5000,1.0000,41007.2035,0.0000,0.0000,220088.2444,3369.9409,-216718.3035,11.6187,4.3214,45705.5000,0.0000,45705.5000,1.1850,12352.8378,3.7000,1.0000,0.0000,0.0000,0.0000,12352.8378,0.0000,0.0000,0.0000,33352.6622,33352.6622,10.7762,19.2464,5093.2000,11022.2000,-5929.0000,0.2858,1157.5455,4.4000,1.0000,2249.4286,4.9000,1.0000,3406.9740,0.0000,0.0000,13271.6286,3935.6545,-9335.9740,11.0120,3.7147,3039.4000,0.0000,3039.4000,0.0788,821.4595,3.7000,1.0000,0.0000,0.0000,0.0000,821.4595,0.0000,0.0000,0.0000,2217.9405,2217.9405,10.9560,3.2687,14861.8000,49.3000,14812.5000,0.3853,3377.6818,4.4000,1.0000,10.0612,4.9000,1.0000,3387.7430,0.0000,0.0000,59.3612,11484.1182,11424.7570,10.6674,3.3701,9220.5000,0.0000,9220.5000,0.2391,2492.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2492.0270,0.0000,0.0000,0.0000,6728.4730,6728.4730,10.4975,6.4509,8.4742,-10.6798,-160196.7667,10.2640,1916.9010,19.1690,10.2640,0.0000,39.3111,6.4509,6.2125,6.3317,-1.1797,-9437.2240,10.2640,3958.7986,39.5880,10.2640,0.0000,138.2275,6.2125,6.1444,6.1784,-0.3852,-2696.4542,10.2640,4556.2955,45.5630,10.2640,0.0000,180.4672,10.2640,140.2554,6.8427,0.0000,358.0058,498.2612,-108862.2000,-172330.4449,-172330.4449
135.0000,6.1567,18.1944,4387.3000,183776.1000,-179388.8000,4.7647,997.1136,4.4000,1.0000,40839.1333,4.5000,1.0000,41836.2470,0.0000,0.0000,224615.2333,3390.1864,-221225.0470,11.8433,4.5460,43489.3000,0.0000,43489.3000,1.1275,11753.8649,3.7000,1.0000,0.0000,0.0000,0.0000,11753.8649,0.0000,0.0000,0.0000,31735.4351,31735.4351,11.0275,18.3298,5478.3000,8933.6000,-3455.3000,0.2316,1245.0682,4.4000,1.0000,1823.1837,4.9000,1.0000,3068.2519,0.0000,0.0000,10756.7837,4233.2318,-6523.5519,11.1952,3.8979,2009.0000,0.0000,2009.0000,0.0521,542.9730,3.7000,1.0000,0.0000,0.0000,0.0000,542.9730,0.0000,0.0000,0.0000,1466.0270,1466.0270,11.1575,3.5905,13070.5000,173.9000,12896.6000,0.3389,2970.5682,4.4000,1.0000,35.4898,4.9000,1.0000,3006.0580,0.0000,0.0000,209.3898,10099.9318,9890.5420,10.9033,3.6060,8072.5000,0.0000,8072.5000,0.2093,2181.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2181.7568,0.0000,0.0000,0.0000,5890.7432,5890.7432,10.7519,6.4967,8.6243,-11.0357,-165536.0347,10.0862,1871.2230,18.7122,10.0862,0.0000,37.3039,6.4967,6.2437,6.3702,-1.2303,-9842.7934,10.0862,3883.3716,38.8337,10.0862,0.0000,131.1697,6.2437,6.1567,6.2002,-0.4839,-3387.0233,10.0862,4472.9152,44.7292,10.0862,0.0000,171.2526,10.0862,133.6470,6.7242,0.0000,339.7262,473.3732,-116376.7000,-178765.8514,-178765.8514
136.0000,6.1710,18.2023,4628.5000,187341.5000,-182713.0000,4.8572,1051.9318,4.4000,1.0000,41631.4444,4.5000,1.0000,42683.3763,0.0000,0.0000,228972.9444,3576.5682,-225396.3763,11.9223,4.6250,41273.2000,0.0000,41273.2000,1.0701,11154.9189,3.7000,1.0000,0.0000,0.0000,0.0000,11154.9189,0.0000,0.0000,0.0000,30118.2811,30118.2811,11.1538,17.6517,6412.2000,8939.1000,-2526.9000,0.2318,1457.3182,4.4000,1.0000,1824.3061,4.9000,1.0000,3281.6243,0.0000,0.0000,10763.4061,4954.8818,-5808.5243,11.3020,4.0047,1934.2000,0.0000,1934.2000,0.0501,522.7568,3.7000,1.0000,0.0000,0.0000,0.0000,522.7568,0.0000,0.0000,0.0000,1411.4432,1411.4432,11.2660,3.6864,12559.6000,154.0000,12405.6000,0.3256,2854.4545,4.4000,1.0000,31.4286,4.9000,1.0000,2885.8831,0.0000,0.0000,185.4286,9705.1455,9519.7169,11.0231,3.7258,9220.5000,0.0000,9220.5000,0.2391,2492.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2492.0270,0.0000,0.0000,0.0000,6728.4730,6728.4730,10.8514,6.6016,8.7265,-11.1035,-166552.6585,10.1608,1876.5611,18.7656,10.1608,0.0000,38.1372,6.6016,6.2784,6.4400,-1.5832,-12665.5199,10.1608,3899.5957,38.9960,10.1608,0.0000,134.1000,6.2784,6.1710,6.2247,-0.6013,-4208.8080,10.1608,4500.9084,45.0091,10.1608,0.0000,175.0784,10.1608,136.3939,6.7739,0.0000,347.3157,483.7096,-120406.4000,-183426.9864,-183426.9864
137.0000,6.1871,18.1984,5211.0000,190846.5000,-185635.5000,4.9481,1184.3182,4.4000,1.0000,42410.3333,4.5000,1.0000,43594.6515,0.0000,0.0000,233256.8333,4026.6818,-229230.1515,11.9789,4.6816,35165.1000,0.0000,35165.1000,0.9117,9504.0811,3.7000,1.0000,0.0000,0.0000,0.0000,9504.0811,0.0000,0.0000,0.0000,25661.0189,25661.0189,11.3306,17.7138,8418.4000,11498.1000,-3079.7000,0.2981,1913.2727,4.4000,1.0000,2346.5510,4.9000,1.0000,4259.8237,0.0000,0.0000,13844.6510,6505.1273,-7339.5237,11.5160,4.2187,2505.3000,0.0000,2505.3000,0.0650,677.1081,3.7000,1.0000,0.0000,0.0000,0.0000,677.1081,0.0000,0.0000,0.0000,1828.1919,1828.1919,11.4698,3.7733,13091.5000,33.4000,13058.1000,0.3394,2975.3409,4.4000,1.0000,6.8163,4.9000,1.0000,2982.1572,0.0000,0.0000,40.2163,10116.1591,10075.9428,11.2152,3.9179,10751.1000,0.0000,10751.1000,0.2787,2905.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2905.7027,0.0000,0.0000,0.0000,7845.3973,7845.3973,11.0170,6.6825,8.8498,-11.4368,-171552.3195,10.2615,1884.8822,18.8488,10.2615,0.0000,39.2825,6.6825,6.3154,6.4990,-1.8163,-14530.6315,10.2615,3927.6260,39.2763,10.2615,0.0000,138.1270,6.3154,6.1871,6.2513,-0.7252,-5076.1733,10.2615,4539.9696,45.3997,10.2615,0.0000,180.3360,10.2615,140.1614,6.8410,0.0000,357.7454,497.9068,-127235.6000,-191159.1244,-191159.1244
138.0000,6.1989,18.2048,5447.2000,194618.5000,-189171.3000,5.0458,1238.0000,4.4000,1.0000,43248.5556,4.5000,1.0000,44486.5556,0.0000,0.0000,237867.0556,4209.2000,-233657.8556,12.1778,4.8805,22958.4000,0.0000,22958.4000,0.5952,6204.9730,3.7000,1.0000,0.0000,0.0000,0.0000,6204.9730,0.0000,0.0000,0.0000,16753.4270,16753.4270,11.7491,16.5132,12696.6000,13482.7000,-786.1000,0.3496,2885.5909,4.4000,1.0000,2751.5714,4.9000,1.0000,5637.1623,0.0000,0.0000,16234.2714,9811.0091,-6423.2623,11.9135,4.6162,1583.0000,0.0000,1583.0000,0.0410,427.8378,3.7000,1.0000,0.0000,0.0000,0.0000,427.8378,0.0000,0.0000,0.0000,1155.1622,1155.1622,11.8839,4.1566,13697.3000,0.0000,13697.3000,0.3551,3113.0227,4.4000,1.0000,0.0000,0.0000,0.0000,3113.0227,0.0000,0.0000,0.0000,10584.2773,10584.2773,11.6131,4.3158,14195.1000,0.0000,14195.1000,0.3680,3836.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3836.5135,0.0000,0.0000,0.0000,10358.5865,10358.5865,11.3480,6.6947,9.0213,-12.1235,-181852.7148,10.1323,1847.1466,18.4715,10.1323,0.0000,37.8171,6.6947,6.3363,6.5155,-1.7507,-14005.4496,10.1323,3875.2356,38.7524,10.1323,0.0000,132.9744,6.3363,6.1989,6.2676,-0.7674,-5371.5005,10.1323,4479.4427,44.7944,10.1323,0.0000,173.6088,10.1323,135.3392,6.7549,0.0000,344.4003,479.7395,-137523.6000,-201229.6649,-201229.6649
139.0000,6.1755,17.8419,8540.7000,118733.1000,-110192.4000,3.0784,1941.0682,4.4000,1.0000,26385.1333,4.5000,1.0000,28326.2015,0.0000,0.0000,145118.2333,6599.6318,-138518.6015,11.0882,3.7909,18908.4000,0.0000,18908.4000,0.4902,5110.3784,3.7000,1.0000,0.0000,0.0000,0.0000,5110.3784,0.0000,0.0000,0.0000,13798.0216,13798.0216,10.5988,2.9369,18794.5000,102.1000,18692.4000,0.4873,4271.4773,4.4000,1.0000,20.8367,4.9000,1.0000,4292.3140,0.0000,0.0000,122.9367,14523.0227,14400.0860,10.0881,2.7908,1303.4000,0.0000,1303.4000,0.0338,352.2703,3.7000,1.0000,0.0000,0.0000,0.0000,352.2703,0.0000,0.0000,0.0000,951.1297,951.1297,10.0544,2.3271,13554.7000,0.0000,13554.7000,0.3514,3080.6136,4.4000,1.0000,0.0000,0.0000,0.0000,3080.6136,0.0000,0.0000,0.0000,10474.0864,10474.0864,9.6829,2.3856,16682.4000,0.0000,16682.4000,0.4325,4508.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4508.7568,0.0000,0.0000,0.0000,12173.6432,12173.6432,9.2512,6.8371,8.0441,-4.5379,-68068.5682,7.3105,1391.6719,13.9167,7.3105,0.0000,14.2037,6.8371,6.2826,6.5598,-1.9544,-15635.0708,7.3105,2790.3296,27.9033,7.3105,0.0000,49.9437,6.2826,6.1755,6.2291,-0.4311,-3017.9955,7.3105,3237.6515,32.3765,7.3105,0.0000,65.2055,7.3105,55.0144,4.8736,0.0000,129.3528,184.3673,-41051.1000,-86721.6346,-86721.6346
140.0000,6.1717,17.7774,9318.6000,116789.9000,-107471.3000,3.0280,2117.8636,4.4000,1.0000,25953.3111,4.5000,1.0000,28071.1747,0.0000,0.0000,142743.2111,7200.7364,-135542.4747,10.9834,3.6861,18897.2000,0.0000,18897.2000,0.4899,5107.3514,3.7000,1.0000,0.0000,0.0000,0.0000,5107.3514,0.0000,0.0000,0.0000,13789.8486,13789.8486,10.4938,2.7666,20316.2000,0.0000,20316.2000,0.5267,4617.3182,4.4000,1.0000,0.0000,0.0000,0.0000,4617.3182,0.0000,0.0000,0.0000,15698.8818,15698.8818,9.9365,2.6392,990.8000,0.0000,990.8000,0.0257,267.7838,3.7000,1.0000,0.0000,0.0000,0.0000,267.7838,0.0000,0.0000,0.0000,723.0162,723.0162,9.9109,2.1836,14886.4000,0.0000,14886.4000,0.3860,3383.2727,4.4000,1.0000,0.0000,0.0000,0.0000,3383.2727,0.0000,0.0000,0.0000,11503.1273,11503.1273,9.5025,2.2052,15917.0000,0.0000,15917.0000,0.4127,4301.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4301.8919,0.0000,0.0000,0.0000,11615.1081,11615.1081,9.0902,6.6313,7.8608,-4.6177,-69265.8217,7.3035,1401.7904,14.0179,7.3035,0.0000,14.1631,6.6313,6.3033,6.4673,-1.1550,-9240.1930,7.3035,2799.4943,27.9949,7.3035,0.0000,49.8011,6.3033,6.1717,6.2375,-0.5295,-3706.4780,7.3035,3233.3134,32.3331,7.3035,0.0000,65.0194,7.3035,54.8703,4.8690,0.0000,128.9837,183.8540,-36463.7000,-82212.4927,-82212.4927
141.0000,6.1632,16.8072,15440.9000,75599.9000,-60159.0000,1.9601,3509.2955,4.4000,1.0000,16799.9778,4.5000,1.0000,20309.2732,0.0000,0.0000,92399.8778,11931.6045,-80468.2732,9.6911,2.3938,18897.6000,0.0000,18897.6000,0.4900,5107.4595,3.7000,1.0000,0.0000,0.0000,0.0000,5107.4595,0.0000,0.0000,0.0000,13790.1405,13790.1405,9.0865,1.3593,25435.7000,0.0000,25435.7000,0.6595,5780.8409,4.4000,1.0000,0.0000,0.0000,0.0000,5780.8409,0.0000,0.0000,0.0000,19654.8591,19654.8591,8.2248,0.9275,1098.1000,0.0000,1098.1000,0.0285,296.7838,3.7000,1.0000,0.0000,0.0000,0.0000,296.7838,0.0000,0.0000,0.0000,801.3162,801.3162,8.1897,0.4624,16449.8000,0.0000,16449.8000,0.4265,3738.5909,4.4000,1.0000,0.0000,0.0000,0.0000,3738.5909,0.0000,0.0000,0.0000,12711.2091,12711.2091,7.6324,0.3351,14577.7000,0.0000,14577.7000,0.3780,3939.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3939.9189,0.0000,0.0000,0.0000,10637.7811,10637.7811,7.1660,7.1024,7.1342,-0.0967,-1451.2216,5.9136,1172.7715,11.7277,5.9136,0.0000,7.5184,7.1024,6.2016,6.6520,-2.5681,-20544.9173,5.9136,2247.6834,22.4768,5.9136,0.0000,26.4365,6.2016,6.1632,6.1824,-0.1253,-876.8283,5.9136,2624.6362,26.2464,5.9136,0.0000,34.5150,5.9136,30.7092,3.9424,0.0000,68.4699,99.1792,16299.9000,-22872.9672,-22872.9672
142.0000,6.1452,16.4301,17963.0000,71649.1000,-53686.1000,1.8576,4082.5000,4.4000,1.0000,15922.0222,4.5000,1.0000,20004.5222,0.0000,0.0000,87571.1222,13880.5000,-73690.6222,9.4924,2.1951,16006.9000,0.0000,16006.9000,0.4150,4326.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4326.1892,0.0000,0.0000,0.0000,11680.7108,11680.7108,8.9618,1.2345,28491.5000,0.0000,28491.5000,0.7387,6475.3409,4.4000,1.0000,0.0000,0.0000,0.0000,6475.3409,0.0000,0.0000,0.0000,22016.1591,22016.1591,7.9618,0.6645,620.2000,0.0000,620.2000,0.0161,167.6216,3.7000,1.0000,0.0000,0.0000,0.0000,167.6216,0.0000,0.0000,0.0000,452.5784,452.5784,7.9412,0.2140,18104.4000,0.0000,18104.4000,0.4694,4114.6364,4.4000,1.0000,0.0000,0.0000,0.0000,4114.6364,0.0000,0.0000,0.0000,13989.7636,13989.7636,7.3058,0.0085,11899.1000,0.0000,11899.1000,0.3085,3215.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3215.9730,0.0000,0.0000,0.0000,8683.1270,8683.1270,6.9114,6.9054,6.9084,-0.0087,-131.0305,5.7080,1143.6467,11.4365,5.7080,0.0000,6.7610,6.9054,6.2633,6.5844,-1.7671,-14137.0232,5.7080,2176.2365,21.7624,5.7080,0.0000,23.7735,6.2633,6.1452,6.2042,-0.3715,-2600.2296,5.7080,2530.8293,25.3083,5.7080,0.0000,31.0382,5.7080,27.8656,3.8053,0.0000,61.5726,89.4382,21436.0000,-16868.2833,-16868.2833
143.0000,6.1540,15.0680,24422.7000,57045.3000,-32622.6000,1.4790,5550.6136,4.4000,1.0000,12676.7333,4.5000,1.0000,18227.3470,0.0000,0.0000,69722.0333,18872.0864,-50849.9470,8.1901,0.8928,15624.5000,0.0000,15624.5000,0.4051,4222.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4222.8378,0.0000,0.0000,0.0000,11401.6622,11401.6622,7.7335,0.0063,62162.7000,0.0000,62162.7000,1.6117,14127.8864,4.4000,1.0000,0.0000,0.0000,0.0000,14127.8864,0.0000,0.0000,0.0000,48034.8136,48034.8136,5.8102,-1.4871,470.5000,0.0000,470.5000,0.0122,127.1622,3.7000,1.0000,0.0000,0.0000,0.0000,127.1622,0.0000,0.0000,0.0000,343.3378,343.3378,5.7965,-1.9308,20829.9000,0.0000,20829.9000,0.5401,4734.0682,4.4000,1.0000,0.0000,0.0000,0.0000,4734.0682,0.0000,0.0000,0.0000,16095.8318,16095.8318,5.1520,-2.1453,10368.5000,0.0000,10368.5000,0.2688,2802.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2802.2973,0.0000,0.0000,0.0000,7566.2027,7566.2027,4.8491,7.4806,6.1648,4.3815,65722.6820,6.4753,1342.2502,13.4225,6.4753,0.0000,9.8706,7.4806,6.2598,6.8702,-3.8112,-30489.2241,6.4753,2436.8257,24.3683,6.4753,0.0000,34.7075,6.2598,6.1540,6.2069,-0.3774,-2641.5567,6.4753,2870.6892,28.7069,6.4753,0.0000,45.3135,6.4753,39.4041,4.3169,0.0000,89.8916,129.2956,76833.5000,32591.9012,32591.9012
144.0000,6.1634,13.9537,28500.8000,49692.1000,-21191.3000,1.2884,6477.4545,4.4000,1.0000,11042.6889,4.5000,1.0000,17520.1434,0.0000,0.0000,60734.7889,22023.3455,-38711.4434,7.6019,0.3046,15612.3000,0.0000,15612.3000,0.4048,4219.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4219.5405,0.0000,0.0000,0.0000,11392.7595,11392.7595,7.1785,-0.5487,83940.3000,0.0000,83940.3000,2.1763,19077.3409,4.4000,1.0000,0.0000,0.0000,0.0000,19077.3409,0.0000,0.0000,0.0000,64862.9591,64862.9591,4.7683,-2.5290,458.0000,0.0000,458.0000,0.0119,123.7838,3.7000,1.0000,0.0000,0.0000,0.0000,123.7838,0.0000,0.0000,0.0000,334.2162,334.2162,4.7559,-2.9714,23928.4000,0.0000,23928.4000,0.6204,5438.2727,4.4000,1.0000,0.0000,0.0000,0.0000,5438.2727,0.0000,0.0000,0.0000,18490.1273,18490.1273,4.0688,-3.2285,5776.6000,0.0000,5776.6000,0.1498,1561.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1561.2432,0.0000,0.0000,0.0000,4215.3568,4215.3568,3.9121,7.4053,5.6587,6.2671,94005.9525,6.9772,1480.4901,14.8049,6.9772,0.0000,12.3485,7.4053,6.3820,6.8937,-3.4423,-27538.6772,6.9772,2622.9134,26.2291,6.9772,0.0000,43.4203,6.3820,6.1634,6.2727,-0.8405,-5883.2999,6.9772,3083.8764,30.8388,6.9772,0.0000,56.6887,6.9772,48.3851,4.6515,0.0000,112.4575,160.8426,108524.3000,60583.9754,60583.9754
145.0000,6.1812,12.8129,32154.5000,44444.1000,-12289.6000,1.1523,7307.8409,4.4000,1.0000,9876.4667,4.5000,1.0000,17184.3076,0.0000,0.0000,54320.5667,24846.6591,-29473.9076,7.2746,-0.0227,15629.4000,0.0000,15629.4000,0.4052,4224.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4224.1622,0.0000,0.0000,0.0000,11405.2378,11405.2378,6.8515,-0.8757,91082.5000,0.0000,91082.5000,2.3615,20700.5682,4.4000,1.0000,0.0000,0.0000,0.0000,20700.5682,0.0000,0.0000,0.0000,70381.9318,70381.9318,4.2405,-3.0568,465.4000,0.0000,465.4000,0.0121,125.7838,3.7000,1.0000,0.0000,0.0000,0.0000,125.7838,0.0000,0.0000,0.0000,339.6162,339.6162,4.2279,-3.4994,26320.7000,0.0000,26320.7000,0.6824,5981.9773,4.4000,1.0000,0.0000,0.0000,0.0000,5981.9773,0.0000,0.0000,0.0000,20338.7227,20338.7227,3.4733,-3.8240,1760.7000,0.0000,1760.7000,0.0456,475.8649,3.7000,1.0000,0.0000,0.0000,0.0000,475.8649,0.0000,0.0000,0.0000,1284.8351,1284.8351,3.4257,7.2724,5.3490,6.9127,103689.9209,6.9887,1504.4226,15.0442,6.9887,0.0000,12.4095,7.2724,6.4200,6.8462,-2.8722,-22977.9462,6.9887,2632.9092,26.3291,6.9887,0.0000,43.6349,6.4200,6.1812,6.3006,-0.9194,-6435.5385,6.9887,3084.9989,30.8500,6.9887,0.0000,56.9689,6.9887,48.6044,4.6591,0.0000,113.0134,161.6178,122969.1000,74276.4362,74276.4362
146.0000,6.2026,11.6099,35905.3000,40712.3000,-4807.0000,1.0555,8160.2955,4.4000,1.0000,9047.1778,4.5000,1.0000,17207.4732,0.0000,0.0000,49759.4778,27745.0045,-22014.4732,6.9709,-0.3264,15646.9000,0.0000,15646.9000,0.4057,4228.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4228.8919,0.0000,0.0000,0.0000,11418.0081,11418.0081,6.5724,-1.1549,105689.0000,0.0000,105689.0000,2.7402,24020.2273,4.4000,1.0000,0.0000,0.0000,0.0000,24020.2273,0.0000,0.0000,0.0000,81668.7727,81668.7727,3.7221,-3.5752,464.1000,0.0000,464.1000,0.0120,125.4324,3.7000,1.0000,0.0000,0.0000,0.0000,125.4324,0.0000,0.0000,0.0000,338.6676,338.6676,3.7103,-4.0170,27512.2000,0.0000,27512.2000,0.7133,6252.7727,4.4000,1.0000,0.0000,0.0000,0.0000,6252.7727,0.0000,0.0000,0.0000,21259.4273,21259.4273,2.9683,-4.3290,994.6000,0.0000,994.6000,0.0258,268.8108,3.7000,1.0000,0.0000,0.0000,0.0000,268.8108,0.0000,0.0000,0.0000,725.7892,725.7892,2.9430,7.1129,5.0280,7.9654,119480.9990,7.4288,1623.3201,16.2332,7.4288,0.0000,14.9046,7.1129,6.4509,6.7819,-2.3711,-18969.0151,7.4288,2806.9062,28.0691,7.4288,0.0000,52.4083,6.4509,6.2026,6.3267,-1.0165,-7115.7923,7.4288,3275.3343,32.7533,7.4288,0.0000,68.4233,7.4288,57.5009,4.9525,0.0000,135.7362,193.2371,145499.8000,93396.1916,93396.1916
147.0000,6.2131,9.9615,39546.4000,37130.8000,2415.6000,1.0253,8987.8182,4.4000,1.0000,8251.2889,4.5000,1.0000,17239.1071,0.0000,0.0000,45382.0889,30558.5818,-14823.5071,6.7301,-0.5671,15647.9000,0.0000,15647.9000,0.4057,4229.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4229.1622,0.0000,0.0000,0.0000,11418.7378,11418.7378,6.3319,-1.3954,105948.8000,0.0000,105948.8000,2.7469,24079.2727,4.4000,1.0000,0.0000,0.0000,0.0000,24079.2727,0.0000,0.0000,0.0000,81869.5273,81869.5273,3.4761,-3.8212,459.7000,0.0000,459.7000,0.0119,124.2432,3.7000,1.0000,0.0000,0.0000,0.0000,124.2432,0.0000,0.0000,0.0000,335.4568,335.4568,3.4644,-4.2628,29102.6000,0.0000,29102.6000,0.7545,6614.2273,4.4000,1.0000,0.0000,0.0000,0.0000,6614.2273,0.0000,0.0000,0.0000,22488.3727,22488.3727,2.6800,-4.6173,419.7000,0.0000,419.7000,0.0109,113.4324,3.7000,1.0000,0.0000,0.0000,0.0000,113.4324,0.0000,0.0000,0.0000,306.2676,306.2676,2.6693,6.9825,4.8259,8.2435,123652.1551,7.4329,1639.6857,16.3969,7.4329,0.0000,14.9294,6.9825,6.4420,6.7123,-1.9367,-15493.6806,7.4329,2817.3956,28.1740,7.4329,0.0000,52.4956,6.4420,6.2131,6.3276,-0.9377,-6563.6194,7.4329,3277.0295,32.7703,7.4329,0.0000,68.5372,7.4329,57.5888,4.9553,0.0000,135.9623,193.5511,153994.3000,101594.8551,101594.8551
148.0000,6.2281,8.1158,42808.5000,33676.5000,9132.0000,1.1099,9729.2045,4.4000,1.0000,7483.6667,4.5000,1.0000,17212.8712,0.0000,0.0000,41160.1667,33079.2955,-8080.8712,6.4868,-0.8105,15639.4000,0.0000,15639.4000,0.4055,4226.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4226.8649,0.0000,0.0000,0.0000,11412.5351,11412.5351,6.1214,-1.6059,119171.5000,0.0000,119171.5000,3.0897,27084.4318,4.4000,1.0000,0.0000,0.0000,0.0000,27084.4318,0.0000,0.0000,0.0000,92087.0682,92087.0682,3.1730,-4.1243,464.4000,0.0000,464.4000,0.0120,125.5135,3.7000,1.0000,0.0000,0.0000,0.0000,125.5135,0.0000,0.0000,0.0000,338.8865,338.8865,3.1621,-4.5651,29713.2000,0.0000,29713.2000,0.7704,6753.0000,4.4000,1.0000,0.0000,0.0000,0.0000,6753.0000,0.0000,0.0000,0.0000,22960.2000,22960.2000,2.4270,-4.8703,419.7000,0.0000,419.7000,0.0109,113.4324,3.7000,1.0000,0.0000,0.0000,0.0000,113.4324,0.0000,0.0000,0.0000,306.2676,306.2676,2.4172,6.7535,4.5853,9.0289,135433.7139,8.0976,1806.6546,18.0665,8.0976,0.0000,19.3035,6.7535,6.4394,6.5964,-1.2263,-9810.4493,8.0976,3085.6099,30.8561,8.0976,0.0000,67.8760,6.4394,6.2281,6.3337,-0.9427,-6599.1785,8.0976,3569.0706,35.6907,8.0976,0.0000,88.6176,8.0976,72.9131,5.3984,0.0000,175.7972,248.7103,174540.2000,119024.0862,119024.0862
149.0000,6.2286,7.0588,45417.3000,31799.1000,13618.2000,1.1775,10322.1136,4.4000,1.0000,7066.4667,4.5000,1.0000,17388.5803,0.0000,0.0000,38865.5667,35095.1864,-3770.3803,6.3491,-0.9482,15631.0000,0.0000,15631.0000,0.4053,4224.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4224.5946,0.0000,0.0000,0.0000,11406.4054,11406.4054,5.9846,-1.7426,116582.3000,0.0000,116582.3000,3.0226,26495.9773,4.4000,1.0000,0.0000,0.0000,0.0000,26495.9773,0.0000,0.0000,0.0000,90086.3227,90086.3227,3.1062,-4.1911,458.9000,0.0000,458.9000,0.0119,124.0270,3.7000,1.0000,0.0000,0.0000,0.0000,124.0270,0.0000,0.0000,0.0000,334.8730,334.8730,3.0955,-4.6318,29563.7000,0.0000,29563.7000,0.7665,6719.0227,4.4000,1.0000,0.0000,0.0000,0.0000,6719.0227,0.0000,0.0000,0.0000,22844.6773,22844.6773,2.3656,-4.9317,994.6000,0.0000,994.6000,0.0258,268.8108,3.7000,1.0000,0.0000,0.0000,0.0000,268.8108,0.0000,0.0000,0.0000,725.7892,725.7892,2.3424,6.6054,4.4739,8.8946,133418.9209,8.1144,1819.9424,18.1994,8.1144,0.0000,19.4237,6.6054,6.4029,6.5041,-0.7921,-6336.7992,8.1144,3105.0722,31.0507,8.1144,0.0000,68.2985,6.4029,6.2286,6.3158,-0.7792,-5454.4345,8.1144,3579.4112,35.7941,8.1144,0.0000,89.1692,8.1144,73.3299,5.4096,0.0000,176.8914,250.2213,176848.7000,121627.6873,121627.6873
150.0000,6.2297,5.9217,48658.1000,29536.9000,19121.2000,1.2616,11058.6591,4.4000,1.0000,6563.7556,4.5000,1.0000,17622.4146,0.0000,0.0000,36100.6556,37599.4409,1498.7854,6.1858,-1.1115,15643.4000,0.0000,15643.4000,0.4056,4227.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4227.9459,0.0000,0.0000,0.0000,11415.4541,11415.4541,5.8518,-1.8755,128699.5000,0.0000,128699.5000,3.3368,29249.8864,4.4000,1.0000,0.0000,0.0000,0.0000,29249.8864,0.0000,0.0000,0.0000,99449.6136,99449.6136,2.9414,-4.3559,620.1000,0.0000,620.1000,0.0161,167.5946,3.7000,1.0000,0.0000,0.0000,0.0000,167.5946,0.0000,0.0000,0.0000,452.5054,452.5054,2.9282,-4.7991,28784.1000,0.0000,28784.1000,0.7463,6541.8409,4.4000,1.0000,0.0000,0.0000,0.0000,6541.8409,0.0000,0.0000,0.0000,22242.2591,22242.2591,2.2773,-5.0200,5402.8000,0.0000,5402.8000,0.1401,1460.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1460.2162,0.0000,0.0000,0.0000,3942.5838,3942.5838,2.1619,6.3873,4.2746,9.6257,144385.6530,8.8595,2005.8908,20.0589,8.8595,0.0000,25.2812,6.3873,6.3633,6.3753,-0.1024,-818.8907,8.8595,3410.2736,34.1027,8.8595,0.0000,88.8949,6.3633,6.2297,6.2965,-0.6522,-4565.5610,8.8595,3911.5650,39.1157,8.8595,0.0000,116.0594,8.8595,93.4303,5.9063,0.0000,230.2354,323.6658,198271.1000,139001.2013,139001.2013
151.0000,6.2081,7.6112,46559.2000,34781.1000,11778.1000,1.2071,10581.6364,4.4000,1.0000,7729.1333,4.5000,1.0000,18310.7697,0.0000,0.0000,42510.2333,35977.5636,-6532.6697,6.4397,-0.8575,15648.0000,0.0000,15648.0000,0.4057,4229.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4229.1892,0.0000,0.0000,0.0000,11418.8108,11418.8108,6.0349,-1.6924,79914.1000,0.0000,79914.1000,2.0719,18162.2955,4.4000,1.0000,0.0000,0.0000,0.0000,18162.2955,0.0000,0.0000,0.0000,61751.8045,61751.8045,3.8457,-3.4516,564.4000,0.0000,564.4000,0.0146,152.5405,3.7000,1.0000,0.0000,0.0000,0.0000,152.5405,0.0000,0.0000,0.0000,411.8595,411.8595,3.8311,-3.8962,27114.9000,0.0000,27114.9000,0.7030,6162.4773,4.4000,1.0000,0.0000,0.0000,0.0000,6162.4773,0.0000,0.0000,0.0000,20952.4227,20952.4227,3.0882,-4.2091,18244.0000,0.0000,18244.0000,0.4730,4930.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4930.8108,0.0000,0.0000,0.0000,13313.1892,13313.1892,2.6163,6.4144,4.5153,7.1422,107132.9734,7.3131,1637.0235,16.3702,7.3131,0.0000,14.2191,6.4144,6.3169,6.3657,-0.3437,-2749.7860,7.3131,2816.2611,28.1626,7.3131,0.0000,49.9980,6.3169,6.2081,6.2625,-0.4383,-3067.7704,7.3131,3233.8490,32.3385,7.3131,0.0000,65.2764,7.3131,55.0693,4.8754,0.0000,129.4935,184.5628,153263.5000,101315.4170,101315.4170
152.0000,6.1981,12.8949,39514.3000,55260.6000,-15746.3000,1.4327,8980.5227,4.4000,1.0000,12280.1333,4.5000,1.0000,21260.6561,0.0000,0.0000,67540.7333,30533.7773,-37006.9561,7.5281,0.2308,15642.2000,0.0000,15642.2000,0.4056,4227.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4227.6216,0.0000,0.0000,0.0000,11414.5784,11414.5784,7.1179,-0.6094,68770.0000,0.0000,68770.0000,1.7830,15629.5455,4.4000,1.0000,0.0000,0.0000,0.0000,15629.5455,0.0000,0.0000,0.0000,53140.4545,53140.4545,5.2081,-2.0892,772.9000,0.0000,772.9000,0.0200,208.8919,3.7000,1.0000,0.0000,0.0000,0.0000,208.8919,0.0000,0.0000,0.0000,564.0081,564.0081,5.1878,-2.5395,25660.8000,0.0000,25660.8000,0.6653,5832.0000,4.4000,1.0000,0.0000,0.0000,0.0000,5832.0000,0.0000,0.0000,0.0000,19828.8000,19828.8000,4.4752,-2.8221,19393.9000,0.0000,19393.9000,0.5028,5241.5946,3.7000,1.0000,0.0000,0.0000,0.0000,5241.5946,0.0000,0.0000,0.0000,14152.3054,14152.3054,3.9666,6.0053,4.9860,3.7819,56728.7336,7.2142,1579.5269,15.7953,7.2142,0.0000,13.6497,6.0053,6.3027,6.1540,1.0343,8274.0919,7.2142,2805.2897,28.0529,7.2142,0.0000,47.9959,6.3027,6.1981,6.2504,-0.4157,-2909.6352,7.2142,3191.8718,31.9187,7.2142,0.0000,62.6625,7.2142,53.0426,4.8094,0.0000,124.3082,177.3508,114493.5000,62093.1904,62093.1904
