Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
153.0000,6.1893,14.1540,36248.2000,65788.3000,-29540.1000,1.7057,8238.2273,4.4000,1.0000,14619.6222,4.5000,1.0000,22857.8495,0.0000,0.0000,80407.9222,28009.9727,-52397.9495,8.1031,0.8058,21580.9000,0.0000,21580.9000,0.5595,5832.6757,3.7000,1.0000,0.0000,0.0000,0.0000,5832.6757,0.0000,0.0000,0.0000,15748.2243,15748.2243,7.5279,-0.1994,49557.4000,0.0000,49557.4000,1.2849,11263.0455,4.4000,1.0000,0.0000,0.0000,0.0000,11263.0455,0.0000,0.0000,0.0000,38294.3545,38294.3545,6.1293,-1.1680,988.0000,0.0000,988.0000,0.0256,267.0270,3.7000,1.0000,0.0000,0.0000,0.0000,267.0270,0.0000,0.0000,0.0000,720.9730,720.9730,6.1029,-1.6243,25988.9000,0.0000,25988.9000,0.6738,5906.5682,4.4000,1.0000,0.0000,0.0000,0.0000,5906.5682,0.0000,0.0000,0.0000,20082.3318,20082.3318,5.3695,-1.9278,18627.3000,0.0000,18627.3000,0.4829,5034.4054,3.7000,1.0000,0.0000,0.0000,0.0000,5034.4054,0.0000,0.0000,0.0000,13592.8946,13592.8946,4.8730,5.8454,5.3592,1.7750,26624.5217,7.0987,1527.3736,15.2737,7.0987,0.0000,13.0046,5.8454,6.2455,6.0454,1.3691,10952.9633,7.0987,2774.2121,27.7421,7.0987,0.0000,45.7276,6.2455,6.1893,6.2174,-0.2195,-1536.6562,7.0987,3145.5399,31.4554,7.0987,0.0000,59.7010,7.0987,50.7383,4.7325,0.0000,118.4333,169.1716,87202.4000,36040.8288,36040.8288
154.0000,6.1768,16.1455,25803.9000,88477.9000,-62674.0000,2.2940,5864.5227,4.4000,1.0000,19661.7556,4.5000,1.0000,25526.2783,0.0000,0.0000,108139.6556,19939.3773,-88200.2783,9.2081,1.9108,27050.4000,0.0000,27050.4000,0.7013,7310.9189,3.7000,1.0000,0.0000,0.0000,0.0000,7310.9189,0.0000,0.0000,0.0000,19739.4811,19739.4811,8.5297,0.8024,36478.7000,0.0000,36478.7000,0.9458,8290.6136,4.4000,1.0000,0.0000,0.0000,0.0000,8290.6136,0.0000,0.0000,0.0000,28188.0864,28188.0864,7.5609,0.2636,1302.2000,0.0000,1302.2000,0.0338,351.9459,3.7000,1.0000,0.0000,0.0000,0.0000,351.9459,0.0000,0.0000,0.0000,950.2541,950.2541,7.5283,-0.1990,24342.9000,0.0000,24342.9000,0.6311,5532.4773,4.4000,1.0000,0.0000,0.0000,0.0000,5532.4773,0.0000,0.0000,0.0000,18810.4227,18810.4227,6.8818,-0.4155,16327.4000,0.0000,16327.4000,0.4233,4412.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4412.8108,0.0000,0.0000,0.0000,11914.5892,11914.5892,6.4723,5.4920,5.9821,-1.9017,-28525.0105,7.5439,1576.9777,15.7698,7.5439,0.0000,15.6084,5.4920,6.1803,5.8361,2.5035,20027.8348,7.5439,2976.8370,29.7684,7.5439,0.0000,54.8829,6.1803,6.1768,6.1786,-0.0143,-100.2691,7.5439,3348.8090,33.4881,7.5439,0.0000,71.6541,7.5439,59.9882,5.0293,0.0000,142.1454,202.1336,42827.6000,-8597.4449,-8597.4449
155.0000,6.1573,16.7293,21441.0000,100396.9000,-78955.9000,2.6030,4872.9545,4.4000,1.0000,22310.4222,4.5000,1.0000,27183.3768,0.0000,0.0000,122707.3222,16568.0455,-106139.2768,9.6908,2.3935,32268.3000,0.0000,32268.3000,0.8366,8721.1622,3.7000,1.0000,0.0000,0.0000,0.0000,8721.1622,0.0000,0.0000,0.0000,23547.1378,23547.1378,8.9069,1.1796,28326.5000,0.0000,28326.5000,0.7344,6437.8409,4.4000,1.0000,0.0000,0.0000,0.0000,6437.8409,0.0000,0.0000,0.0000,21888.6591,21888.6591,8.1782,0.8809,1197.5000,0.0000,1197.5000,0.0310,323.6486,3.7000,1.0000,0.0000,0.0000,0.0000,323.6486,0.0000,0.0000,0.0000,873.8514,873.8514,8.1491,0.4218,23273.3000,0.0000,23273.3000,0.6034,5289.3864,4.4000,1.0000,0.0000,0.0000,0.0000,5289.3864,0.0000,0.0000,0.0000,17983.9136,17983.9136,7.5504,0.2531,14794.1000,0.0000,14794.1000,0.3836,3998.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3998.4054,0.0000,0.0000,0.0000,10795.6946,10795.6946,7.1910,5.5368,6.3639,-3.3126,-49689.4723,7.7880,1599.6780,15.9968,7.7880,0.0000,17.1732,5.5368,6.0975,5.8171,2.1051,16841.1631,7.7880,3075.8671,30.7587,7.7880,0.0000,60.3852,6.0975,6.1573,6.1274,0.2569,1798.2889,7.7880,3465.3227,34.6532,7.7880,0.0000,78.8377,7.7880,65.4878,5.1920,0.0000,156.3960,221.8839,20903.8000,-31050.0203,-31050.0203
156.0000,6.1387,17.0376,17985.8000,105026.4000,-87040.6000,2.7230,4087.6818,4.4000,1.0000,23339.2000,4.5000,1.0000,27426.8818,0.0000,0.0000,128365.6000,13898.1182,-114467.4818,9.9831,2.6858,32273.2000,0.0000,32273.2000,0.8367,8722.4865,3.7000,1.0000,0.0000,0.0000,0.0000,8722.4865,0.0000,0.0000,0.0000,23550.7135,23550.7135,9.1921,1.4648,25491.8000,0.0000,25491.8000,0.6609,5793.5909,4.4000,1.0000,0.0000,0.0000,0.0000,5793.5909,0.0000,0.0000,0.0000,19698.2091,19698.2091,8.5305,1.2332,1411.0000,0.0000,1411.0000,0.0366,381.3514,3.7000,1.0000,0.0000,0.0000,0.0000,381.3514,0.0000,0.0000,0.0000,1029.6486,1029.6486,8.4960,0.7687,22378.6000,0.0000,22378.6000,0.5802,5086.0455,4.4000,1.0000,0.0000,0.0000,0.0000,5086.0455,0.0000,0.0000,0.0000,17292.5545,17292.5545,7.9152,0.6179,11919.2000,0.0000,11919.2000,0.3090,3221.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3221.4054,0.0000,0.0000,0.0000,8697.7946,8697.7946,7.6231,5.6105,6.6168,-3.9949,-59923.7209,7.7197,1567.4055,15.6741,7.7197,0.0000,16.7253,5.6105,6.0661,5.8383,1.6956,13564.9198,7.7197,3045.9045,30.4590,7.7197,0.0000,58.8102,6.0661,6.1387,6.1024,0.3086,2160.2397,7.7197,3438.8854,34.3889,7.7197,0.0000,76.7815,7.7197,63.9178,5.1465,0.0000,152.3169,216.2347,6433.2000,-44198.5614,-44198.5614
157.0000,6.1244,17.3590,14251.4000,111496.8000,-97245.4000,2.8908,3238.9545,4.4000,1.0000,24777.0667,4.5000,1.0000,28016.0212,0.0000,0.0000,136273.8667,11012.4455,-125261.4212,10.2772,2.9799,32012.6000,0.0000,32012.6000,0.8300,8652.0541,3.7000,1.0000,0.0000,0.0000,0.0000,8652.0541,0.0000,0.0000,0.0000,23360.5459,23360.5459,9.5027,2.4987,23993.5000,1441.2000,22552.3000,0.6221,5453.0682,4.4000,1.0000,294.1224,4.9000,1.0000,5747.1906,0.0000,0.0000,1735.3224,18540.4318,16805.1094,8.9456,1.6483,1252.3000,0.0000,1252.3000,0.0325,338.4595,3.7000,1.0000,0.0000,0.0000,0.0000,338.4595,0.0000,0.0000,0.0000,913.8405,913.8405,8.9153,1.1880,21950.2000,0.0000,21950.2000,0.5691,4988.6818,4.4000,1.0000,0.0000,0.0000,0.0000,4988.6818,0.0000,0.0000,0.0000,16961.5182,16961.5182,8.3530,1.0557,10385.9000,0.0000,10385.9000,0.2693,2807.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2807.0000,0.0000,0.0000,0.0000,7578.9000,7578.9000,8.1017,5.6463,6.8740,-4.9376,-74064.7417,7.8205,1569.3646,15.6936,7.8205,0.0000,17.3888,5.6463,6.0489,5.8476,1.5179,12143.4922,7.8205,3084.3451,30.8435,7.8205,0.0000,61.1434,6.0489,6.1244,6.0866,0.3257,2279.7422,7.8205,3486.2993,34.8630,7.8205,0.0000,79.8276,7.8205,66.2425,5.2137,0.0000,158.3599,224.6024,-9092.1000,-59641.5072,-59641.5072
158.0000,6.1146,17.5261,12187.8000,116166.6000,-103978.8000,3.0118,2769.9545,4.4000,1.0000,25814.8000,4.5000,1.0000,28584.7545,0.0000,0.0000,141981.4000,9417.8455,-132563.5545,10.5250,3.2277,32016.5000,0.0000,32016.5000,0.8301,8653.1081,3.7000,1.0000,0.0000,0.0000,0.0000,8653.1081,0.0000,0.0000,0.0000,23363.3919,23363.3919,9.7477,3.8469,20318.4000,3082.1000,17236.3000,0.5268,4617.8182,4.4000,1.0000,629.0000,4.9000,1.0000,5246.8182,0.0000,0.0000,3711.1000,15700.5818,11989.4818,9.3488,2.0515,1205.7000,0.0000,1205.7000,0.0313,325.8649,3.7000,1.0000,0.0000,0.0000,0.0000,325.8649,0.0000,0.0000,0.0000,879.8351,879.8351,9.3196,1.5923,21436.5000,0.0000,21436.5000,0.5558,4871.9318,4.4000,1.0000,0.0000,0.0000,0.0000,4871.9318,0.0000,0.0000,0.0000,16564.5682,16564.5682,8.7685,1.4712,9236.0000,0.0000,9236.0000,0.2395,2496.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2496.2162,0.0000,0.0000,0.0000,6739.7838,6739.7838,8.5442,5.6701,7.1072,-5.7591,-86386.4668,7.7928,1547.3439,15.4734,7.7928,0.0000,17.2049,5.6701,6.0403,5.8552,1.3907,11125.6691,7.7928,3072.3427,30.7234,7.7928,0.0000,60.4966,6.0403,6.1146,6.0775,0.3192,2234.3039,7.7928,3475.4311,34.7543,7.7928,0.0000,78.9832,7.7928,65.5988,5.1952,0.0000,156.6846,222.2834,-22847.8000,-73026.4937,-73026.4937
159.0000,6.1068,17.6273,10765.9000,118547.0000,-107781.1000,3.0736,2446.7955,4.4000,1.0000,26343.7778,4.5000,1.0000,28790.5732,0.0000,0.0000,144890.7778,8319.1045,-136571.6732,10.5734,3.2761,31969.1000,0.0000,31969.1000,0.8289,8640.2973,3.7000,1.0000,0.0000,0.0000,0.0000,8640.2973,0.0000,0.0000,0.0000,23328.8027,23328.8027,9.8104,2.1036,23372.6000,39.7000,23332.9000,0.6060,5311.9545,4.4000,1.0000,8.1020,4.9000,1.0000,5320.0566,0.0000,0.0000,47.8020,18060.6455,18012.8434,9.2213,1.9240,991.0000,0.0000,991.0000,0.0257,267.8378,3.7000,1.0000,0.0000,0.0000,0.0000,267.8378,0.0000,0.0000,0.0000,723.1622,723.1622,9.1977,1.4704,20875.3000,0.0000,20875.3000,0.5412,4744.3864,4.4000,1.0000,0.0000,0.0000,0.0000,4744.3864,0.0000,0.0000,0.0000,16130.9136,16130.9136,8.6701,1.3728,8086.0000,0.0000,8086.0000,0.2096,2185.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2185.4054,0.0000,0.0000,0.0000,5900.5946,5900.5946,8.4771,5.8478,7.1625,-5.3596,-80394.2182,7.9274,1570.1371,15.7014,7.9274,0.0000,18.1119,5.8478,6.0360,5.9419,0.7193,5754.4498,7.9274,3112.9260,31.1293,7.9274,0.0000,63.6861,6.0360,6.1068,6.0714,0.3092,2164.4117,7.9274,3536.4525,35.3645,7.9274,0.0000,83.1473,7.9274,68.7682,5.2850,0.0000,164.9453,233.7134,-22526.8000,-72475.3567,-72475.3567
160.0000,6.1073,16.8268,16704.4000,85895.6000,-69191.2000,2.2270,3796.4545,4.4000,1.0000,19087.9111,4.5000,1.0000,22884.3657,0.0000,0.0000,104983.5111,12907.9455,-92075.5657,9.6062,2.3089,31974.7000,0.0000,31974.7000,0.8290,8641.8108,3.7000,1.0000,0.0000,0.0000,0.0000,8641.8108,0.0000,0.0000,0.0000,23332.8892,23332.8892,8.7196,0.9923,27136.0000,0.0000,27136.0000,0.7036,6167.2727,4.4000,1.0000,0.0000,0.0000,0.0000,6167.2727,0.0000,0.0000,0.0000,20968.7273,20968.7273,7.9228,0.6255,885.6000,0.0000,885.6000,0.0230,239.3514,3.7000,1.0000,0.0000,0.0000,0.0000,239.3514,0.0000,0.0000,0.0000,646.2486,646.2486,7.8982,0.1709,20307.4000,0.0000,20307.4000,0.5265,4615.3182,4.4000,1.0000,0.0000,0.0000,0.0000,4615.3182,0.0000,0.0000,0.0000,15692.0818,15692.0818,7.3019,0.0046,9236.0000,0.0000,9236.0000,0.2395,2496.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2496.2162,0.0000,0.0000,0.0000,6739.7838,6739.7838,7.0458,6.2851,6.6654,-1.3345,-20018.2044,6.8227,1382.2088,13.8221,6.8227,0.0000,11.5462,6.2851,6.0471,6.1661,-0.7828,-6262.2043,6.8227,2651.6055,26.5161,6.8227,0.0000,40.5995,6.0471,6.1073,6.0772,0.2264,1584.5737,6.8227,3042.8269,30.4283,6.8227,0.0000,53.0059,6.8227,45.4947,4.5485,0.0000,105.1517,150.6463,20348.5000,-24695.8349,-24695.8349
161.0000,6.1069,16.2460,22610.9000,83873.8000,-61262.9000,2.1746,5138.8409,4.4000,1.0000,18638.6222,4.5000,1.0000,23777.4631,0.0000,0.0000,102512.4222,17472.0591,-85040.3631,9.1247,1.8274,31968.3000,0.0000,31968.3000,0.8288,8640.0811,3.7000,1.0000,0.0000,0.0000,0.0000,8640.0811,0.0000,0.0000,0.0000,23328.2189,23328.2189,8.2969,0.5696,41784.5000,0.0000,41784.5000,1.0833,9496.4773,4.4000,1.0000,0.0000,0.0000,0.0000,9496.4773,0.0000,0.0000,0.0000,32288.0227,32288.0227,7.1511,-0.1462,934.8000,0.0000,934.8000,0.0242,252.6486,3.7000,1.0000,0.0000,0.0000,0.0000,252.6486,0.0000,0.0000,0.0000,682.1514,682.1514,7.1269,-0.6004,18533.7000,0.0000,18533.7000,0.4805,4212.2045,4.4000,1.0000,0.0000,0.0000,0.0000,4212.2045,0.0000,0.0000,0.0000,14321.4955,14321.4955,6.6187,-0.6786,10769.3000,0.0000,10769.3000,0.2792,2910.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2910.6216,0.0000,0.0000,0.0000,7858.6784,7858.6784,6.3398,6.4111,6.3754,0.1339,2008.1369,7.3061,1499.8944,14.9989,7.3061,0.0000,14.1783,6.4111,6.1105,6.2608,-1.0587,-8469.7114,7.3061,2827.1338,28.2713,7.3061,0.0000,49.8544,6.1105,6.1069,6.1087,-0.0143,-100.2218,7.3061,3253.6774,32.5368,7.3061,0.0000,65.0889,7.3061,54.9242,4.8707,0.0000,129.1215,184.0457,42727.7000,-6561.7963,-6561.7963
162.0000,6.1153,15.7021,27542.1000,80756.5000,-53214.4000,2.0938,6259.5682,4.4000,1.0000,17945.8889,4.5000,1.0000,24205.4571,0.0000,0.0000,98702.3889,21282.5318,-77419.8571,8.8024,1.5051,26287.8000,0.0000,26287.8000,0.6816,7104.8108,3.7000,1.0000,0.0000,0.0000,0.0000,7104.8108,0.0000,0.0000,0.0000,19182.9892,19182.9892,8.1366,0.4093,54238.7000,0.0000,54238.7000,1.4062,12326.9773,4.4000,1.0000,0.0000,0.0000,0.0000,12326.9773,0.0000,0.0000,0.0000,41911.7227,41911.7227,6.6819,-0.6154,576.6000,0.0000,576.6000,0.0149,155.8378,3.7000,1.0000,0.0000,0.0000,0.0000,155.8378,0.0000,0.0000,0.0000,420.7622,420.7622,6.6673,-1.0600,16000.1000,0.0000,16000.1000,0.4148,3636.3864,4.4000,1.0000,0.0000,0.0000,0.0000,3636.3864,0.0000,0.0000,0.0000,12363.7136,12363.7136,6.2382,-1.0591,14219.1000,0.0000,14219.1000,0.3687,3843.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3843.0000,0.0000,0.0000,0.0000,10376.1000,10376.1000,5.8780,6.4355,6.1568,1.0708,16062.4867,7.4700,1549.0145,15.4901,7.4700,0.0000,15.1540,6.4355,6.1544,6.2950,-1.0124,-8099.4621,7.4700,2886.0196,28.8602,7.4700,0.0000,53.2854,6.1544,6.1153,6.1349,-0.1611,-1127.5940,7.4700,3322.6681,33.2267,7.4700,0.0000,69.5684,7.4700,58.3835,4.9800,0.0000,138.0078,196.3913,58107.9000,6835.4306,6835.4306
163.0000,6.1310,14.5299,32435.9000,65557.1000,-33121.2000,1.6997,7371.7955,4.4000,1.0000,14568.2444,4.5000,1.0000,21940.0399,0.0000,0.0000,80125.3444,25064.1045,-55061.2399,7.8376,0.5403,15632.6000,0.0000,15632.6000,0.4053,4225.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4225.0270,0.0000,0.0000,0.0000,11407.5730,11407.5730,7.4840,-0.2433,102215.8000,0.0000,102215.8000,2.6501,23230.8636,4.4000,1.0000,0.0000,0.0000,0.0000,23230.8636,0.0000,0.0000,0.0000,78984.9364,78984.9364,5.0359,-2.2614,560.1000,0.0000,560.1000,0.0145,151.3784,3.7000,1.0000,0.0000,0.0000,0.0000,151.3784,0.0000,0.0000,0.0000,408.7216,408.7216,5.0232,-2.7040,14416.3000,0.0000,14416.3000,0.3738,3276.4318,4.4000,1.0000,0.0000,0.0000,0.0000,3276.4318,0.0000,0.0000,0.0000,11139.8682,11139.8682,4.6780,-2.6193,16710.7000,0.0000,16710.7000,0.4333,4516.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4516.4054,0.0000,0.0000,0.0000,12194.2946,12194.2946,4.3000,6.7025,5.5013,5.1676,77514.1884,8.3650,1787.9876,17.8799,8.3650,0.0000,21.2797,6.7025,6.2094,6.4560,-1.9886,-15908.5739,8.3650,3208.0457,32.0805,8.3650,0.0000,74.8249,6.2094,6.1310,6.1702,-0.3616,-2531.4607,8.3650,3714.7271,37.1473,8.3650,0.0000,97.6900,8.3650,79.7441,5.5767,0.0000,193.7946,273.5387,116414.3000,59074.1538,59074.1538
164.0000,6.1529,14.3095,35699.1000,67850.5000,-32151.4000,1.7592,8113.4318,4.4000,1.0000,15077.8889,4.5000,1.0000,23191.3207,0.0000,0.0000,82928.3889,27585.6682,-55342.7207,7.6717,0.3745,15644.8000,0.0000,15644.8000,0.4056,4228.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4228.3243,0.0000,0.0000,0.0000,11416.4757,11416.4757,7.3584,-0.3688,128380.3000,0.0000,128380.3000,3.3285,29177.3409,4.4000,1.0000,0.0000,0.0000,0.0000,29177.3409,0.0000,0.0000,0.0000,99202.9591,99202.9591,4.6359,-2.6614,572.2000,0.0000,572.2000,0.0148,154.6486,3.7000,1.0000,0.0000,0.0000,0.0000,154.6486,0.0000,0.0000,0.0000,417.5514,417.5514,4.6244,-3.1029,14523.8000,0.0000,14523.8000,0.3766,3300.8636,4.4000,1.0000,0.0000,0.0000,0.0000,3300.8636,0.0000,0.0000,0.0000,11222.9364,11222.9364,4.3164,-2.9809,15944.1000,0.0000,15944.1000,0.4134,4309.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4309.2162,0.0000,0.0000,0.0000,11634.8838,11634.8838,3.9971,6.4221,5.2096,5.8908,88362.3371,9.4471,2046.8905,20.4689,9.4471,0.0000,30.6519,6.4221,6.2513,6.3367,-0.7781,-6224.4333,9.4471,3642.8703,36.4287,9.4471,0.0000,107.7796,6.2513,6.1529,6.2021,-0.5123,-3585.8183,9.4471,4189.0929,41.8909,9.4471,0.0000,140.7150,9.4471,111.5433,6.2980,0.0000,279.1464,390.6897,142913.8000,78552.0856,78552.0856
165.0000,6.1600,6.7207,49728.0000,33721.1000,16006.9000,1.2893,11301.8182,4.4000,1.0000,7493.5778,4.5000,1.0000,18795.3960,0.0000,0.0000,41214.6778,38426.1818,-2788.4960,6.2421,-1.0552,15647.9000,0.0000,15647.9000,0.4057,4229.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4229.1622,0.0000,0.0000,0.0000,11418.7378,11418.7378,5.9059,-1.8214,131080.4000,0.0000,131080.4000,3.3985,29791.0000,4.4000,1.0000,0.0000,0.0000,0.0000,29791.0000,0.0000,0.0000,0.0000,101289.4000,101289.4000,2.9237,-4.3736,570.8000,0.0000,570.8000,0.0148,154.2703,3.7000,1.0000,0.0000,0.0000,0.0000,154.2703,0.0000,0.0000,0.0000,416.5297,416.5297,2.9115,-4.8158,14805.7000,0.0000,14805.7000,0.3839,3364.9318,4.4000,1.0000,0.0000,0.0000,0.0000,3364.9318,0.0000,0.0000,0.0000,11440.7682,11440.7682,2.5746,-4.7227,14602.5000,0.0000,14602.5000,0.3786,3946.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3946.6216,0.0000,0.0000,0.0000,10655.8784,10655.8784,2.2609,6.7069,4.4839,10.0673,151009.7948,8.8061,1974.1606,19.7416,8.8061,0.0000,24.8269,6.7069,6.2604,6.4837,-1.8955,-15164.1899,8.8061,3372.9397,33.7294,8.8061,0.0000,87.2976,6.2604,6.1600,6.2102,-0.4875,-3412.7868,8.8061,3903.4349,39.0343,8.8061,0.0000,113.9740,8.8061,91.8855,5.8708,0.0000,226.0985,317.9840,192714.2000,132432.8182,132432.8182
166.0000,6.1705,5.2089,54796.6000,30332.8000,24463.8000,1.4207,12453.7727,4.4000,1.0000,6740.6222,4.5000,1.0000,19194.3949,0.0000,0.0000,37073.4222,42342.8273,5269.4051,6.0272,-1.2701,15640.8000,0.0000,15640.8000,0.4055,4227.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4227.2432,0.0000,0.0000,0.0000,11413.5568,11413.5568,5.7168,-2.0105,146853.7000,0.0000,146853.7000,3.8075,33375.8409,4.4000,1.0000,0.0000,0.0000,0.0000,33375.8409,0.0000,0.0000,0.0000,113477.8591,113477.8591,2.6307,-4.6666,671.7000,0.0000,671.7000,0.0174,181.5405,3.7000,1.0000,0.0000,0.0000,0.0000,181.5405,0.0000,0.0000,0.0000,490.1595,490.1595,2.6174,-5.1099,15257.4000,0.0000,15257.4000,0.3956,3467.5909,4.4000,1.0000,0.0000,0.0000,0.0000,3467.5909,0.0000,0.0000,0.0000,11789.8091,11789.8091,2.2968,-5.0005,11919.2000,0.0000,11919.2000,0.3090,3221.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3221.4054,0.0000,0.0000,0.0000,8697.7946,8697.7946,2.0602,6.3195,4.1899,10.4412,156618.6851,9.5335,2167.1827,21.6718,9.5335,0.0000,31.5014,6.3195,6.2641,6.2918,-0.2550,-2039.9884,9.5335,3683.8033,36.8380,9.5335,0.0000,110.7667,6.2641,6.1705,6.2173,-0.4914,-3440.1126,9.5335,4224.4933,42.2449,9.5335,0.0000,144.6148,9.5335,114.3850,6.3557,0.0000,286.8829,401.2679,214806.6000,151138.5840,151138.5840
167.0000,6.1646,3.5795,59499.1000,25032.4000,34466.7000,1.5426,13522.5227,4.4000,1.0000,5562.7556,4.5000,1.0000,19085.2783,0.0000,0.0000,30595.1556,45976.5773,15381.4217,5.7529,-1.5444,15631.1000,0.0000,15631.1000,0.4053,4224.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4224.6216,0.0000,0.0000,0.0000,11406.4784,11406.4784,5.4476,-2.2797,146194.7000,0.0000,146194.7000,3.7904,33226.0682,4.4000,1.0000,0.0000,0.0000,0.0000,33226.0682,0.0000,0.0000,0.0000,112968.6318,112968.6318,2.4237,-4.8736,463.3000,0.0000,463.3000,0.0120,125.2162,3.7000,1.0000,0.0000,0.0000,0.0000,125.2162,0.0000,0.0000,0.0000,338.0838,338.0838,2.4147,-5.3126,16886.8000,0.0000,16886.8000,0.4378,3837.9091,4.4000,1.0000,0.0000,0.0000,0.0000,3837.9091,0.0000,0.0000,0.0000,13048.8909,13048.8909,2.0654,-5.2319,10385.9000,0.0000,10385.9000,0.2693,2807.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2807.0000,0.0000,0.0000,0.0000,7578.9000,7578.9000,1.8625,6.1277,3.9951,10.6229,159343.6545,9.6861,2222.3200,22.2232,9.6861,0.0000,33.0375,6.1277,6.2100,6.1689,0.3843,3074.6139,9.6861,3763.9287,37.6393,9.6861,0.0000,116.1680,6.2100,6.1646,6.1873,-0.2423,-1695.8619,9.6861,4297.9846,42.9798,9.6861,0.0000,151.6667,9.6861,119.5086,6.4574,0.0000,300.8721,420.3807,224028.5000,160722.4066,160722.4066
168.0000,6.1457,2.6426,63393.1000,21909.4000,41483.7000,1.6436,14407.5227,4.4000,1.0000,4868.7556,4.5000,1.0000,19276.2783,0.0000,0.0000,26778.1556,48985.5773,22207.4217,5.5883,-1.7090,15641.3000,0.0000,15641.3000,0.4055,4227.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4227.3784,0.0000,0.0000,0.0000,11413.9216,11413.9216,5.3018,-2.4255,161235.2000,0.0000,161235.2000,4.1803,36644.3636,4.4000,1.0000,0.0000,0.0000,0.0000,36644.3636,0.0000,0.0000,0.0000,124590.8364,124590.8364,2.1745,-5.1228,464.3000,0.0000,464.3000,0.0120,125.4865,3.7000,1.0000,0.0000,0.0000,0.0000,125.4865,0.0000,0.0000,0.0000,338.8135,338.8135,2.1660,-5.5613,19079.1000,0.0000,19079.1000,0.4947,4336.1591,4.4000,1.0000,0.0000,0.0000,0.0000,4336.1591,0.0000,0.0000,0.0000,14742.9409,14742.9409,1.7960,-5.5013,5786.1000,0.0000,5786.1000,0.1500,1563.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1563.8108,0.0000,0.0000,0.0000,4222.2892,4222.2892,1.6900,5.8895,3.7898,11.1539,167309.1967,10.3292,2393.2012,23.9320,10.3292,0.0000,40.0654,5.8895,6.1363,6.0129,1.2291,9832.8044,10.3292,4042.7882,40.4279,10.3292,0.0000,140.8801,6.1363,6.1457,6.1410,0.0535,374.2222,10.3292,4593.1515,45.9315,10.3292,0.0000,183.9303,10.3292,142.7324,6.8862,0.0000,364.8758,507.6081,243689.7000,177516.2233,177516.2233
169.0000,6.1204,1.6793,70795.5000,19034.5000,51761.0000,1.8355,16089.8864,4.4000,1.0000,4229.8889,4.5000,1.0000,20319.7753,0.0000,0.0000,23264.3889,54705.6136,31441.2247,5.3388,-1.9585,15669.8000,0.0000,15669.8000,0.4063,4235.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4235.0811,0.0000,0.0000,0.0000,11434.7189,11434.7189,5.0546,-2.6727,158601.6000,0.0000,158601.6000,4.1120,36045.8182,4.4000,1.0000,0.0000,0.0000,0.0000,36045.8182,0.0000,0.0000,0.0000,122555.7818,122555.7818,2.0081,-5.2892,408.3000,0.0000,408.3000,0.0106,110.3514,3.7000,1.0000,0.0000,0.0000,0.0000,110.3514,0.0000,0.0000,0.0000,297.9486,297.9486,2.0007,-5.7266,20949.9000,0.0000,20949.9000,0.5432,4761.3409,4.4000,1.0000,0.0000,0.0000,0.0000,4761.3409,0.0000,0.0000,0.0000,16188.5591,16188.5591,1.5982,-5.6991,1763.4000,0.0000,1763.4000,0.0457,476.5946,3.7000,1.0000,0.0000,0.0000,0.0000,476.5946,0.0000,0.0000,0.0000,1286.8054,1286.8054,1.5662,5.7541,3.6602,11.2314,168470.2816,10.4299,2431.5440,24.3154,10.4299,0.0000,41.2487,5.7541,6.0686,5.9114,1.5815,12651.8996,10.4299,4101.3783,41.0138,10.4299,0.0000,145.0408,6.0686,6.1204,6.0945,0.2976,2082.8574,10.4299,4647.8755,46.4788,10.4299,0.0000,189.3625,10.4299,146.6106,6.9533,0.0000,375.6520,522.2626,249154.0000,183205.0386,183205.0386
170.0000,6.0823,1.0599,76551.4000,16941.5000,59609.9000,1.9847,17398.0455,4.4000,1.0000,3764.7778,4.5000,1.0000,21162.8232,0.0000,0.0000,20706.2778,59153.3545,38447.0768,5.1901,-2.1072,15667.0000,0.0000,15667.0000,0.4062,4234.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4234.3243,0.0000,0.0000,0.0000,11432.6757,11432.6757,4.9248,-2.8025,171974.6000,0.0000,171974.6000,4.4588,39085.1364,4.4000,1.0000,0.0000,0.0000,0.0000,39085.1364,0.0000,0.0000,0.0000,132889.4636,132889.4636,1.8410,-5.4563,413.1000,0.0000,413.1000,0.0107,111.6486,3.7000,1.0000,0.0000,0.0000,0.0000,111.6486,0.0000,0.0000,0.0000,301.4514,301.4514,1.8340,-5.8933,21685.3000,0.0000,21685.3000,0.5622,4928.4773,4.4000,1.0000,0.0000,0.0000,0.0000,4928.4773,0.0000,0.0000,0.0000,16756.8227,16756.8227,1.4452,-5.8521,995.9000,0.0000,995.9000,0.0258,269.1622,3.7000,1.0000,0.0000,0.0000,0.0000,269.1622,0.0000,0.0000,0.0000,726.7378,726.7378,1.4283,5.5392,3.4837,11.8101,177150.8687,11.1727,2626.8116,26.2681,11.1727,0.0000,50.7037,5.5392,5.9768,5.7580,2.3571,18857.0974,11.1727,4424.7167,44.2472,11.1727,0.0000,178.2867,5.9768,6.0823,6.0295,0.6495,4546.2619,11.1727,4993.7923,49.9379,11.1727,0.0000,232.7677,11.1727,177.3186,7.4485,0.0000,461.7581,639.0767,270345.8000,200554.2280,200554.2280
171.0000,6.0482,0.5929,81367.5000,15125.3000,66242.2000,2.1096,18492.6136,4.4000,1.0000,3361.1778,4.5000,1.0000,21853.7914,0.0000,0.0000,18486.4778,62874.8864,44388.4086,5.0199,-2.2774,15654.1000,0.0000,15654.1000,0.4059,4230.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4230.8378,0.0000,0.0000,0.0000,11423.2622,11423.2622,4.7553,-2.9720,167675.3000,0.0000,167675.3000,4.3473,38108.0227,4.4000,1.0000,0.0000,0.0000,0.0000,38108.0227,0.0000,0.0000,0.0000,129567.2773,129567.2773,1.7539,-5.5434,408.1000,0.0000,408.1000,0.0106,110.2973,3.7000,1.0000,0.0000,0.0000,0.0000,110.2973,0.0000,0.0000,0.0000,297.8027,297.8027,1.7470,-5.9803,22266.8000,0.0000,22266.8000,0.5773,5060.6364,4.4000,1.0000,0.0000,0.0000,0.0000,5060.6364,0.0000,0.0000,0.0000,17206.1636,17206.1636,1.3484,-5.9489,420.0000,0.0000,420.0000,0.0109,113.5135,3.7000,1.0000,0.0000,0.0000,0.0000,113.5135,0.0000,0.0000,0.0000,306.4865,306.4865,1.3413,5.4353,3.3883,11.7822,176732.9052,11.1923,2643.5081,26.4351,11.1923,0.0000,50.9712,5.4353,5.9099,5.6726,2.5609,20486.8127,11.1923,4450.0522,44.5005,11.1923,0.0000,179.2276,5.9099,6.0482,5.9790,0.8528,5969.6829,11.1923,5014.2238,50.1422,11.1923,0.0000,233.9962,11.1923,178.1810,7.4615,0.0000,464.1950,642.3761,272666.5000,203189.4008,203189.4008
172.0000,5.9989,0.1724,86282.8000,13418.8000,72864.0000,2.2370,19609.7273,4.4000,1.0000,2981.9556,4.5000,1.0000,22591.6828,0.0000,0.0000,16400.7556,66673.0727,50272.3172,4.9060,-2.3913,15660.7000,0.0000,15660.7000,0.4060,4232.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4232.6216,0.0000,0.0000,0.0000,11428.0784,11428.0784,4.6575,-3.0698,181522.7000,0.0000,181522.7000,4.7063,41255.1591,4.4000,1.0000,0.0000,0.0000,0.0000,41255.1591,0.0000,0.0000,0.0000,140267.5409,140267.5409,1.6080,-5.6893,411.2000,0.0000,411.2000,0.0107,111.1351,3.7000,1.0000,0.0000,0.0000,0.0000,111.1351,0.0000,0.0000,0.0000,300.0649,300.0649,1.6015,-6.1258,22348.0000,0.0000,22348.0000,0.5794,5079.0909,4.4000,1.0000,0.0000,0.0000,0.0000,5079.0909,0.0000,0.0000,0.0000,17268.9091,17268.9091,1.2260,-6.0713,420.0000,0.0000,420.0000,0.0109,113.5135,3.7000,1.0000,0.0000,0.0000,0.0000,113.5135,0.0000,0.0000,0.0000,306.4865,306.4865,1.2194,5.2436,3.2315,12.3401,185101.6920,11.9255,2838.0154,28.3802,11.9255,0.0000,61.6594,5.2436,5.8124,5.5280,3.2702,26161.3861,11.9255,4773.5061,47.7351,11.9255,0.0000,216.8099,5.8124,5.9989,5.9056,1.2258,8580.3188,11.9255,5360.8399,53.6084,11.9255,0.0000,283.0628,11.9255,212.3705,7.9504,0.0000,561.5321,773.9027,293226.6000,219843.3969,219843.3969
173.0000,5.9597,-0.0475,89836.8000,12643.2000,77193.6000,2.3292,20417.4545,4.4000,1.0000,2809.6000,4.5000,1.0000,23227.0545,0.0000,0.0000,15452.8000,69419.3455,53966.5455,4.7887,-2.5086,15671.4000,0.0000,15671.4000,0.4063,4235.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4235.5135,0.0000,0.0000,0.0000,11435.8865,11435.8865,4.5405,-3.1868,178154.8000,0.0000,178154.8000,4.6190,40489.7273,4.4000,1.0000,0.0000,0.0000,0.0000,40489.7273,0.0000,0.0000,0.0000,137665.0727,137665.0727,1.5533,-5.7440,409.1000,0.0000,409.1000,0.0106,110.5676,3.7000,1.0000,0.0000,0.0000,0.0000,110.5676,0.0000,0.0000,0.0000,298.5324,298.5324,1.5468,-6.1805,22161.8000,0.0000,22161.8000,0.5746,5036.7727,4.4000,1.0000,0.0000,0.0000,0.0000,5036.7727,0.0000,0.0000,0.0000,17125.0273,17125.0273,1.1752,-6.1221,995.9000,0.0000,995.9000,0.0258,269.1622,3.7000,1.0000,0.0000,0.0000,0.0000,269.1622,0.0000,0.0000,0.0000,726.7378,726.7378,1.1594,5.1514,3.1554,12.2646,183968.4028,11.9483,2853.8646,28.5386,11.9483,0.0000,62.0126,5.1514,5.7459,5.4487,3.4247,27397.7064,11.9483,4800.2676,48.0027,11.9483,0.0000,218.0518,5.7459,5.9597,5.8528,1.4074,9851.6930,11.9483,5384.1788,53.8418,11.9483,0.0000,284.6843,11.9483,213.4924,7.9655,0.0000,564.7487,778.2411,294586.6000,221217.8022,221217.8022
174.0000,5.8966,-0.3639,94015.6000,11282.7000,82732.9000,2.4375,21367.1818,4.4000,1.0000,2507.2667,4.5000,1.0000,23874.4485,0.0000,0.0000,13789.9667,72648.4182,58858.4515,4.7065,-2.5908,15669.7000,0.0000,15669.7000,0.4063,4235.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4235.0541,0.0000,0.0000,0.0000,11434.6459,11434.6459,4.4752,-3.2520,192674.1000,0.0000,192674.1000,4.9954,43789.5682,4.4000,1.0000,0.0000,0.0000,0.0000,43789.5682,0.0000,0.0000,0.0000,148884.5318,148884.5318,1.4646,-5.8327,567.2000,0.0000,567.2000,0.0147,153.2973,3.7000,1.0000,0.0000,0.0000,0.0000,153.2973,0.0000,0.0000,0.0000,413.9027,413.9027,1.4563,-6.2710,21351.0000,0.0000,21351.0000,0.5536,4852.5000,4.4000,1.0000,0.0000,0.0000,0.0000,4852.5000,0.0000,0.0000,0.0000,16498.5000,16498.5000,1.1226,-6.1746,5411.6000,0.0000,5411.6000,0.1403,1462.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1462.5946,0.0000,0.0000,0.0000,3949.0054,3949.0054,1.0428,4.9549,2.9988,12.8977,193465.6880,12.8217,3085.7289,30.8573,12.8217,0.0000,76.6309,4.9549,5.6342,5.2945,4.1993,33594.7932,12.8217,5188.2895,51.8829,12.8217,0.0000,269.4535,5.6342,5.8966,5.7654,1.8541,12978.5562,12.8217,5801.1792,58.0118,12.8217,0.0000,351.7934,12.8217,259.5392,8.5478,0.0000,697.8779,957.4170,318406.5000,240039.0374,240039.0374
175.0000,5.8388,0.2877,95029.3000,16919.5000,78109.8000,2.4638,21597.5682,4.4000,1.0000,3759.8889,4.5000,1.0000,25357.4571,0.0000,0.0000,20679.3889,73431.7318,52752.3429,4.7988,-2.4985,15654.1000,0.0000,15654.1000,0.4059,4230.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4230.8378,0.0000,0.0000,0.0000,11423.2622,11423.2622,4.5736,-3.1536,189098.9000,0.0000,189098.9000,4.9027,42977.0227,4.4000,1.0000,0.0000,0.0000,0.0000,42977.0227,0.0000,0.0000,0.0000,146121.8773,146121.8773,1.6929,-5.6044,409.7000,0.0000,409.7000,0.0106,110.7297,3.7000,1.0000,0.0000,0.0000,0.0000,110.7297,0.0000,0.0000,0.0000,298.9703,298.9703,1.6870,-6.0403,19692.8000,0.0000,19692.8000,0.5106,4475.6364,4.4000,1.0000,0.0000,0.0000,0.0000,4475.6364,0.0000,0.0000,0.0000,15217.1636,15217.1636,1.3870,-5.9103,18274.5000,0.0000,18274.5000,0.4738,4939.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4939.0541,0.0000,0.0000,0.0000,13335.4459,13335.4459,1.1241,4.8212,2.9727,12.5021,187530.9494,13.1511,3169.0139,31.6901,13.1511,0.0000,82.6902,4.8212,5.5417,5.1815,4.5685,36548.0972,13.1511,5349.7387,53.4974,13.1511,0.0000,290.7594,5.5417,5.8388,5.6903,2.1529,15070.0156,13.1511,5970.9595,59.7096,13.1511,0.0000,379.6099,13.1511,278.4282,8.7674,0.0000,753.0595,1031.4876,321239.8000,239149.0622,239149.0622
176.0000,5.7883,1.1938,88366.4000,22649.8000,65716.6000,2.2911,20083.2727,4.4000,1.0000,5033.2889,4.5000,1.0000,25116.5616,0.0000,0.0000,27683.0889,68283.1273,40600.0384,5.0017,-2.2956,15658.1000,0.0000,15658.1000,0.4060,4231.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4231.9189,0.0000,0.0000,0.0000,11426.1811,11426.1811,4.7804,-2.9469,201040.3000,0.0000,201040.3000,5.2123,45690.9773,4.4000,1.0000,0.0000,0.0000,0.0000,45690.9773,0.0000,0.0000,0.0000,155349.3227,155349.3227,1.7708,-5.5265,412.1000,0.0000,412.1000,0.0107,111.3784,3.7000,1.0000,0.0000,0.0000,0.0000,111.3784,0.0000,0.0000,0.0000,300.7216,300.7216,1.7649,-5.9623,19218.1000,0.0000,19218.1000,0.4983,4367.7500,4.4000,1.0000,0.0000,0.0000,0.0000,4367.7500,0.0000,0.0000,0.0000,14850.3500,14850.3500,1.4773,-5.8200,19426.4000,0.0000,19426.4000,0.5037,5250.3784,3.7000,1.0000,0.0000,0.0000,0.0000,5250.3784,0.0000,0.0000,0.0000,14176.0216,14176.0216,1.2026,4.7348,2.9687,12.1551,182326.7880,13.3830,3225.4986,32.2550,13.3830,0.0000,87.1415,4.7348,5.4687,5.1018,4.7353,37882.3984,13.3830,5464.3717,54.6437,13.3830,0.0000,306.4113,5.4687,5.7883,5.6285,2.3562,16493.4490,13.3830,6093.6613,60.9366,13.3830,0.0000,400.0447,13.3830,292.2395,8.9220,0.0000,793.5975,1085.8370,321471.6000,236702.6354,236702.6354
177.0000,5.8132,2.6162,76600.0000,28392.5000,48207.5000,1.9860,17409.0909,4.4000,1.0000,6309.4444,4.5000,1.0000,23718.5354,0.0000,0.0000,34701.9444,59190.9091,24488.9646,5.2726,-2.0247,20803.6000,0.0000,20803.6000,0.5394,5622.5946,3.7000,1.0000,0.0000,0.0000,0.0000,5622.5946,0.0000,0.0000,0.0000,15181.0054,15181.0054,4.9374,-2.7898,165026.3000,0.0000,165026.3000,4.2786,37505.9773,4.4000,1.0000,0.0000,0.0000,0.0000,37505.9773,0.0000,0.0000,0.0000,127520.3227,127520.3227,2.1222,-5.1751,407.8000,0.0000,407.8000,0.0106,110.2162,3.7000,1.0000,0.0000,0.0000,0.0000,110.2162,0.0000,0.0000,0.0000,297.5838,297.5838,2.1157,-5.6116,20484.6000,0.0000,20484.6000,0.5311,4655.5909,4.4000,1.0000,0.0000,0.0000,0.0000,4655.5909,0.0000,0.0000,0.0000,15829.0091,15829.0091,1.7662,-5.5311,18658.5000,0.0000,18658.5000,0.4838,5042.8378,3.7000,1.0000,0.0000,0.0000,0.0000,5042.8378,0.0000,0.0000,0.0000,13615.6622,13615.6622,1.4656,4.8979,3.1818,10.3648,155472.0292,11.7441,2801.5471,28.0155,11.7441,0.0000,58.8882,4.8979,5.5315,5.2147,3.5876,28700.9375,11.7441,4769.9778,47.6998,11.7441,0.0000,207.0655,5.5315,5.8132,5.6724,1.8228,12759.5811,11.7441,5336.5770,53.3658,11.7441,0.0000,270.3407,11.7441,203.5516,7.8294,0.0000,536.2944,739.8459,273588.3000,196932.5478,196932.5478
178.0000,5.8457,4.2516,68768.5000,34508.9000,34259.6000,1.7830,15629.2045,4.4000,1.0000,7668.6444,4.5000,1.0000,23297.8490,0.0000,0.0000,42177.5444,53139.2955,10961.7510,5.5771,-1.7202,25945.6000,0.0000,25945.6000,0.6727,7012.3243,3.7000,1.0000,0.0000,0.0000,0.0000,7012.3243,0.0000,0.0000,0.0000,18933.2757,18933.2757,5.1132,-2.6141,139885.3000,0.0000,139885.3000,3.6268,31792.1136,4.4000,1.0000,0.0000,0.0000,0.0000,31792.1136,0.0000,0.0000,0.0000,108093.1864,108093.1864,2.4647,-4.8326,411.9000,0.0000,411.9000,0.0107,111.3243,3.7000,1.0000,0.0000,0.0000,0.0000,111.3243,0.0000,0.0000,0.0000,300.5757,300.5757,2.4573,-5.2699,20724.5000,0.0000,20724.5000,0.5373,4710.1136,4.4000,1.0000,0.0000,0.0000,0.0000,4710.1136,0.0000,0.0000,0.0000,16014.3864,16014.3864,2.0650,-5.2323,16354.6000,0.0000,16354.6000,0.4240,4420.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4420.1622,0.0000,0.0000,0.0000,11934.4378,11934.4378,1.7726,5.0460,3.4093,8.9066,133599.5682,10.5817,2496.7690,24.9677,10.5817,0.0000,43.0754,5.0460,5.6004,5.3232,2.8288,22630.0279,10.5817,4276.1441,42.7614,10.5817,0.0000,151.4640,5.6004,5.8457,5.7230,1.4297,10008.0168,10.5817,4797.0773,47.9708,10.5817,0.0000,197.7485,10.5817,152.5814,7.0544,0.0000,392.2879,544.8693,237581.5000,166237.6129,166237.6129
179.0000,5.8755,4.9560,65194.2000,36312.9000,28881.3000,1.6903,14816.8636,4.4000,1.0000,8069.5333,4.5000,1.0000,22886.3970,0.0000,0.0000,44382.4333,50377.3364,5994.9030,5.7161,-1.5812,31075.6000,0.0000,31075.6000,0.8057,8398.8108,3.7000,1.0000,0.0000,0.0000,0.0000,8398.8108,0.0000,0.0000,0.0000,22676.7892,22676.7892,5.1131,-2.6141,118708.0000,0.0000,118708.0000,3.0777,26979.0909,4.4000,1.0000,0.0000,0.0000,0.0000,26979.0909,0.0000,0.0000,0.0000,91728.9091,91728.9091,2.6740,-4.6233,408.5000,0.0000,408.5000,0.0106,110.4054,3.7000,1.0000,0.0000,0.0000,0.0000,110.4054,0.0000,0.0000,0.0000,298.0946,298.0946,2.6661,-5.0612,20509.5000,0.0000,20509.5000,0.5317,4661.2500,4.4000,1.0000,0.0000,0.0000,0.0000,4661.2500,0.0000,0.0000,0.0000,15848.2500,15848.2500,2.2447,-5.0526,14818.8000,0.0000,14818.8000,0.3842,4005.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4005.0811,0.0000,0.0000,0.0000,10813.7189,10813.7189,1.9571,5.1869,3.5720,8.0976,121463.5009,9.7504,2282.7290,22.8273,9.7504,0.0000,33.6999,5.1869,5.6624,5.4246,2.2351,17880.6757,9.7504,3921.6346,39.2163,9.7504,0.0000,118.4973,5.6624,5.8755,5.7690,1.1452,8016.4882,9.7504,4410.8271,44.1083,9.7504,0.0000,154.7079,9.7504,121.7126,6.5002,0.0000,306.9051,428.6177,214401.7000,147360.6648,147360.6648
180.0000,5.8869,5.4469,63174.1000,37666.0000,25508.1000,1.6379,14357.7500,4.4000,1.0000,8370.2222,4.5000,1.0000,22727.9722,0.0000,0.0000,46036.2222,48816.3500,2780.1278,5.8138,-1.4835,31080.9000,0.0000,31080.9000,0.8058,8400.2432,3.7000,1.0000,0.0000,0.0000,0.0000,8400.2432,0.0000,0.0000,0.0000,22680.6568,22680.6568,5.2174,-2.5099,126562.4000,0.0000,126562.4000,3.2814,28764.1818,4.4000,1.0000,0.0000,0.0000,0.0000,28764.1818,0.0000,0.0000,0.0000,97798.2182,97798.2182,2.6456,-4.6517,515.6000,0.0000,515.6000,0.0134,139.3514,3.7000,1.0000,0.0000,0.0000,0.0000,139.3514,0.0000,0.0000,0.0000,376.2486,376.2486,2.6357,-5.0916,20243.4000,0.0000,20243.4000,0.5248,4600.7727,4.4000,1.0000,0.0000,0.0000,0.0000,4600.7727,0.0000,0.0000,0.0000,15642.6273,15642.6273,2.2244,-5.0729,11939.0000,0.0000,11939.0000,0.3095,3226.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3226.7568,0.0000,0.0000,0.0000,8712.2432,8712.2432,1.9953,5.2221,3.6087,8.1805,122707.4267,9.8593,2304.1816,23.0418,9.8593,0.0000,34.8420,5.2221,5.6860,5.4541,2.2053,17642.3609,9.8593,3960.0226,39.6002,9.8593,0.0000,122.5132,5.6860,5.8869,5.7865,1.0915,7640.3343,9.8593,4456.4859,44.5649,9.8593,0.0000,159.9508,9.8593,125.5046,6.5729,0.0000,317.3060,442.8106,215849.4000,147990.1219,147990.1219
181.0000,5.9030,5.9788,60971.1000,38926.4000,22044.7000,1.5808,13857.0682,4.4000,1.0000,8650.3111,4.5000,1.0000,22507.3793,0.0000,0.0000,47576.7111,47114.0318,-462.6793,5.9157,-1.3816,31076.8000,0.0000,31076.8000,0.8057,8399.1351,3.7000,1.0000,0.0000,0.0000,0.0000,8399.1351,0.0000,0.0000,0.0000,22677.6649,22677.6649,5.2898,-2.4375,118646.8000,0.0000,118646.8000,3.0761,26965.1818,4.4000,1.0000,0.0000,0.0000,0.0000,26965.1818,0.0000,0.0000,0.0000,91681.6182,91681.6182,2.7591,-4.5382,511.5000,0.0000,511.5000,0.0133,138.2432,3.7000,1.0000,0.0000,0.0000,0.0000,138.2432,0.0000,0.0000,0.0000,373.2568,373.2568,2.7488,-4.9785,19910.4000,0.0000,19910.4000,0.5162,4525.0909,4.4000,1.0000,0.0000,0.0000,0.0000,4525.0909,0.0000,0.0000,0.0000,15385.3091,15385.3091,2.3241,-4.9732,10403.1000,0.0000,10403.1000,0.2697,2811.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2811.6486,0.0000,0.0000,0.0000,7591.4514,7591.4514,2.1145,5.2874,3.7010,7.6632,114948.0903,9.3928,2185.4798,21.8548,9.3928,0.0000,30.1264,5.2874,5.7173,5.5024,1.9466,15572.4975,9.3928,3764.1795,37.6418,9.3928,0.0000,105.9321,5.7173,5.9030,5.8101,0.9609,6726.0331,9.3928,4240.9761,42.4098,9.3928,0.0000,138.3029,9.3928,109.7828,6.2618,0.0000,274.3614,384.1441,202593.3000,137246.6210,137246.6210
182.0000,5.9165,7.0198,56645.3000,40926.6000,15718.7000,1.4686,12873.9318,4.4000,1.0000,9094.8000,4.5000,1.0000,21968.7318,0.0000,0.0000,50021.4000,43771.3682,-6250.0318,6.0953,-1.2020,31079.6000,0.0000,31079.6000,0.8058,8399.8919,3.7000,1.0000,0.0000,0.0000,0.0000,8399.8919,0.0000,0.0000,0.0000,22679.7081,22679.7081,5.4464,-2.2809,116578.6000,0.0000,116578.6000,3.0225,26495.1364,4.4000,1.0000,0.0000,0.0000,0.0000,26495.1364,0.0000,0.0000,0.0000,90083.4636,90083.4636,2.8690,-4.4283,673.3000,0.0000,673.3000,0.0175,181.9730,3.7000,1.0000,0.0000,0.0000,0.0000,181.9730,0.0000,0.0000,0.0000,491.3270,491.3270,2.8549,-4.8723,18780.4000,0.0000,18780.4000,0.4869,4268.2727,4.4000,1.0000,0.0000,0.0000,0.0000,4268.2727,0.0000,0.0000,0.0000,14512.1273,14512.1273,2.4397,-4.8576,9251.2000,0.0000,9251.2000,0.2399,2500.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2500.3243,0.0000,0.0000,0.0000,6750.8757,6750.8757,2.2466,5.3374,3.7920,7.2018,108026.4904,9.0618,2099.3176,20.9932,9.0618,0.0000,27.0523,5.3374,5.7435,5.5405,1.7746,14196.5948,9.0618,3625.1081,36.2511,9.0618,0.0000,95.1228,5.7435,5.9165,5.8300,0.8635,6044.3847,9.0618,4087.7604,40.8776,9.0618,0.0000,124.1905,9.0618,99.4336,6.0412,0.0000,246.3656,345.7992,192081.8000,128267.4699,128267.4699
183.0000,5.9344,7.9529,53371.0000,42556.8000,10814.2000,1.3837,12129.7727,4.4000,1.0000,9457.0667,4.5000,1.0000,21586.8394,0.0000,0.0000,52013.8667,41241.2273,-10772.6394,6.2687,-1.0286,31078.8000,0.0000,31078.8000,0.8058,8399.6757,3.7000,1.0000,0.0000,0.0000,0.0000,8399.6757,0.0000,0.0000,0.0000,22679.1243,22679.1243,5.5649,-2.1623,102614.2000,0.0000,102614.2000,2.6605,23321.4091,4.4000,1.0000,0.0000,0.0000,0.0000,23321.4091,0.0000,0.0000,0.0000,79292.7909,79292.7909,3.1044,-4.1929,519.3000,0.0000,519.3000,0.0135,140.3514,3.7000,1.0000,0.0000,0.0000,0.0000,140.3514,0.0000,0.0000,0.0000,378.9486,378.9486,3.0926,-4.6347,19153.3000,0.0000,19153.3000,0.4966,4353.0227,4.4000,1.0000,0.0000,0.0000,0.0000,4353.0227,0.0000,0.0000,0.0000,14800.2773,14800.2773,2.6333,-4.6640,8099.3000,0.0000,8099.3000,0.2100,2189.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2189.0000,0.0000,0.0000,0.0000,5910.3000,5910.3000,2.4499,5.4202,3.9351,6.3811,95717.2382,8.3550,1922.4283,19.2243,8.3550,0.0000,21.2036,5.4202,5.7789,5.5995,1.4450,11560.1058,8.3550,3333.2265,33.3323,8.3550,0.0000,74.5573,5.7789,5.9344,5.8567,0.7159,5011.4578,8.3550,3764.3125,37.6431,8.3550,0.0000,97.3406,8.3550,79.4820,5.5700,0.0000,193.1016,272.5836,172279.1000,112288.8018,112288.8018
184.0000,5.9368,7.7501,54078.4000,42213.3000,11865.1000,1.4021,12290.5455,4.4000,1.0000,9380.7333,4.5000,1.0000,21671.2788,0.0000,0.0000,51594.0333,41787.8545,-9806.1788,6.2228,-1.0745,31076.2000,0.0000,31076.2000,0.8057,8398.9730,3.7000,1.0000,0.0000,0.0000,0.0000,8398.9730,0.0000,0.0000,0.0000,22677.2270,22677.2270,5.5613,-2.1660,113335.7000,0.0000,113335.7000,2.9384,25758.1136,4.4000,1.0000,0.0000,0.0000,0.0000,25758.1136,0.0000,0.0000,0.0000,87577.5864,87577.5864,3.0065,-4.2908,410.0000,0.0000,410.0000,0.0106,110.8108,3.7000,1.0000,0.0000,0.0000,0.0000,110.8108,0.0000,0.0000,0.0000,299.1892,299.1892,2.9977,-4.7295,20377.6000,0.0000,20377.6000,0.5283,4631.2727,4.4000,1.0000,0.0000,0.0000,0.0000,4631.2727,0.0000,0.0000,0.0000,15746.3273,15746.3273,2.5384,-4.7589,9251.2000,0.0000,9251.2000,0.2399,2500.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2500.3243,0.0000,0.0000,0.0000,6750.8757,6750.8757,2.3414,5.4268,3.8841,7.0509,105763.3238,8.8876,2049.9312,20.4993,8.8876,0.0000,25.5220,5.4268,5.7847,5.6057,1.5338,12270.0293,8.8876,3544.6598,35.4466,8.8876,0.0000,89.7417,5.7847,5.9368,5.8607,0.7445,5211.6736,8.8876,4003.4893,40.0349,8.8876,0.0000,117.1650,8.8876,94.2485,5.9250,0.0000,232.4287,326.6772,186315.8000,123245.0267,123245.0267
185.0000,5.9163,5.9993,62305.1000,39814.7000,22490.4000,1.6154,14160.2500,4.4000,1.0000,8847.7111,4.5000,1.0000,23007.9611,0.0000,0.0000,48662.4111,48144.8500,-517.5611,5.9293,-1.3680,31080.8000,0.0000,31080.8000,0.8058,8400.2162,3.7000,1.0000,0.0000,0.0000,0.0000,8400.2162,0.0000,0.0000,0.0000,22680.5838,22680.5838,5.3594,-2.3678,139753.6000,0.0000,139753.6000,3.6234,31762.1818,4.4000,1.0000,0.0000,0.0000,0.0000,31762.1818,0.0000,0.0000,0.0000,107991.4182,107991.4182,2.6461,-4.6512,406.5000,0.0000,406.5000,0.0105,109.8649,3.7000,1.0000,0.0000,0.0000,0.0000,109.8649,0.0000,0.0000,0.0000,296.6351,296.6351,2.6387,-5.0886,21005.6000,0.0000,21005.6000,0.5446,4774.0000,4.4000,1.0000,0.0000,0.0000,0.0000,4774.0000,0.0000,0.0000,0.0000,16231.6000,16231.6000,2.2309,-5.0664,10787.1000,0.0000,10787.1000,0.2797,2915.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2915.4324,0.0000,0.0000,0.0000,7871.6676,7871.6676,2.0331,5.2905,3.6618,8.6431,129646.3052,10.3191,2405.5225,24.0552,10.3191,0.0000,39.9477,5.2905,5.7400,5.5152,2.2365,17891.9278,10.3191,4132.9381,41.3294,10.3191,0.0000,140.4661,5.7400,5.9163,5.8281,1.0023,7016.1106,10.3191,4655.3477,46.5535,10.3191,0.0000,183.3898,10.3191,142.3460,6.8794,0.0000,363.8036,506.1497,225524.0000,154554.3436,154554.3436
186.0000,5.8545,2.4656,81962.5000,29093.3000,52869.2000,2.1250,18627.8409,4.4000,1.0000,6465.1778,4.5000,1.0000,25093.0187,0.0000,0.0000,35558.4778,63334.6591,27776.1813,5.2678,-2.0295,25941.0000,0.0000,25941.0000,0.6726,7011.0811,3.7000,1.0000,0.0000,0.0000,0.0000,7011.0811,0.0000,0.0000,0.0000,18929.9189,18929.9189,4.8680,-2.8593,172256.5000,0.0000,172256.5000,4.4661,39149.2045,4.4000,1.0000,0.0000,0.0000,0.0000,39149.2045,0.0000,0.0000,0.0000,133107.2955,133107.2955,2.0566,-5.2407,413.2000,0.0000,413.2000,0.0107,111.6757,3.7000,1.0000,0.0000,0.0000,0.0000,111.6757,0.0000,0.0000,0.0000,301.5243,301.5243,2.0502,-5.6770,20820.8000,0.0000,20820.8000,0.5398,4732.0000,4.4000,1.0000,0.0000,0.0000,0.0000,4732.0000,0.0000,0.0000,0.0000,16088.8000,16088.8000,1.7104,-5.5869,14242.8000,0.0000,14242.8000,0.3693,3849.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3849.4054,0.0000,0.0000,0.0000,10393.3946,10393.3946,1.4909,5.0221,3.2565,11.1458,167186.4738,12.2752,2917.7137,29.1771,12.2752,0.0000,67.2439,5.0221,5.6147,5.3184,3.5072,28057.7560,12.2752,4961.6224,49.6162,12.2752,0.0000,236.4464,5.6147,5.8545,5.7346,1.6218,11352.8848,12.2752,5561.8397,55.6184,12.2752,0.0000,308.6998,12.2752,230.0542,8.1835,0.0000,612.3901,842.4443,286543.5000,206597.1146,206597.1146
187.0000,5.8145,0.7468,90544.3000,19702.8000,70841.5000,2.3475,20578.2500,4.4000,1.0000,4378.4000,4.5000,1.0000,24956.6500,0.0000,0.0000,24081.2000,69966.0500,45884.8500,4.8485,-2.4488,15658.3000,0.0000,15658.3000,0.4060,4231.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4231.9730,0.0000,0.0000,0.0000,11426.3270,11426.3270,4.6079,-3.1193,172808.6000,0.0000,172808.6000,4.4804,39274.6818,4.4000,1.0000,0.0000,0.0000,0.0000,39274.6818,0.0000,0.0000,0.0000,133533.9182,133533.9182,1.7968,-5.5005,403.1000,0.0000,403.1000,0.0105,108.9459,3.7000,1.0000,0.0000,0.0000,0.0000,108.9459,0.0000,0.0000,0.0000,294.1541,294.1541,1.7906,-5.9367,20524.1000,0.0000,20524.1000,0.5321,4664.5682,4.4000,1.0000,0.0000,0.0000,0.0000,4664.5682,0.0000,0.0000,0.0000,15859.5318,15859.5318,1.4567,-5.8406,16738.6000,0.0000,16738.6000,0.4340,4523.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4523.9459,0.0000,0.0000,0.0000,12214.6541,12214.6541,1.1996,4.9062,3.0529,11.7381,176071.7460,12.3157,2956.2081,29.5621,12.3157,0.0000,67.9109,4.9062,5.5437,5.2249,3.7848,30278.4948,12.3157,4999.7237,49.9972,12.3157,0.0000,238.7917,5.5437,5.8145,5.6791,1.8376,12863.1943,12.3157,5594.5508,55.9455,12.3157,0.0000,311.7619,12.3157,232.1589,8.2104,0.0000,618.4646,850.6235,296974.2000,219213.4351,219213.4351
188.0000,5.7538,0.7496,91343.5000,20350.4000,70993.1000,2.3683,20759.8864,4.4000,1.0000,4522.3111,4.5000,1.0000,25282.1975,0.0000,0.0000,24872.7111,70583.6136,45710.9025,4.8433,-2.4540,15671.2000,0.0000,15671.2000,0.4063,4235.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4235.4595,0.0000,0.0000,0.0000,11435.7405,11435.7405,4.6155,-3.1118,189065.7000,0.0000,189065.7000,4.9019,42969.4773,4.4000,1.0000,0.0000,0.0000,0.0000,42969.4773,0.0000,0.0000,0.0000,146096.2227,146096.2227,1.7053,-5.5920,417.0000,0.0000,417.0000,0.0108,112.7027,3.7000,1.0000,0.0000,0.0000,0.0000,112.7027,0.0000,0.0000,0.0000,304.2973,304.2973,1.6993,-6.0280,22209.8000,0.0000,22209.8000,0.5758,5047.6818,4.4000,1.0000,0.0000,0.0000,0.0000,5047.6818,0.0000,0.0000,0.0000,17162.1182,17162.1182,1.3574,-5.9399,15970.7000,0.0000,15970.7000,0.4141,4316.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4316.4054,0.0000,0.0000,0.0000,11654.2946,11654.2946,1.1252,4.7126,2.9189,12.0060,180090.6447,13.0157,3144.5526,31.4455,13.0157,0.0000,80.1625,4.7126,5.4373,5.0750,4.5480,36383.9760,13.0157,5321.0895,53.2109,13.0157,0.0000,281.8713,5.4373,5.7538,5.5956,2.2699,15888.9551,13.0157,5935.4919,59.3549,13.0157,0.0000,368.0057,13.0157,270.5611,8.6771,0.0000,730.0395,1000.6006,314327.5000,232363.5759,232363.5759
189.0000,5.6974,-0.8315,102858.6000,10085.1000,92773.5000,2.6668,23376.9545,4.4000,1.0000,2241.1333,4.5000,1.0000,25618.0879,0.0000,0.0000,12326.2333,79481.6455,67155.4121,4.3973,-2.9000,15666.7000,0.0000,15666.7000,0.4062,4234.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4234.2432,0.0000,0.0000,0.0000,11432.4568,11432.4568,4.1759,-3.5514,186865.4000,0.0000,186865.4000,4.8448,42469.4091,4.4000,1.0000,0.0000,0.0000,0.0000,42469.4091,0.0000,0.0000,0.0000,144395.9909,144395.9909,1.3804,-5.9169,403.7000,0.0000,403.7000,0.0105,109.1081,3.7000,1.0000,0.0000,0.0000,0.0000,109.1081,0.0000,0.0000,0.0000,294.5919,294.5919,1.3747,-6.3526,23930.1000,0.0000,23930.1000,0.6204,5438.6591,4.4000,1.0000,0.0000,0.0000,0.0000,5438.6591,0.0000,0.0000,0.0000,18491.4409,18491.4409,1.0167,-6.2806,14626.8000,0.0000,14626.8000,0.3792,3953.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3953.1892,0.0000,0.0000,0.0000,10673.6108,10673.6108,0.8101,4.5909,2.7005,13.0192,195288.4574,13.3919,3269.8865,32.6989,13.3919,0.0000,87.3163,4.5909,5.3493,4.9701,4.8970,39175.7473,13.3919,5501.8419,55.0184,13.3919,0.0000,307.0258,5.3493,5.6974,5.5233,2.5685,17979.2987,13.3919,6127.5693,61.2757,13.3919,0.0000,400.8470,13.3919,292.7807,8.9279,0.0000,795.1891,1087.9698,334266.2000,252443.5034,252443.5034
190.0000,5.6297,-0.8688,102514.9000,10306.2000,92208.7000,2.6579,23298.8409,4.4000,1.0000,2290.2667,4.5000,1.0000,25589.1076,0.0000,0.0000,12596.4667,79216.0591,66619.5924,4.3917,-2.9056,15654.1000,0.0000,15654.1000,0.4059,4230.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4230.8378,0.0000,0.0000,0.0000,11423.2622,11423.2622,4.1794,-3.5479,202373.7000,0.0000,202373.7000,5.2469,45994.0227,4.4000,1.0000,0.0000,0.0000,0.0000,45994.0227,0.0000,0.0000,0.0000,156379.6773,156379.6773,1.2731,-6.0242,570.8000,0.0000,570.8000,0.0148,154.2703,3.7000,1.0000,0.0000,0.0000,0.0000,154.2703,0.0000,0.0000,0.0000,416.5297,416.5297,1.2654,-6.4619,25671.2000,0.0000,25671.2000,0.6656,5834.3636,4.4000,1.0000,0.0000,0.0000,0.0000,5834.3636,0.0000,0.0000,0.0000,19836.8364,19836.8364,0.8967,-6.4006,11939.0000,0.0000,11939.0000,0.3095,3226.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3226.7568,0.0000,0.0000,0.0000,8712.2432,8712.2432,0.7348,4.4231,2.5790,13.2306,198459.0536,13.9509,3426.5415,34.2654,13.9509,0.0000,98.7121,4.4231,5.2435,4.8333,5.5180,44144.1497,13.9509,5768.3826,57.6838,13.9509,0.0000,347.0963,5.2435,5.6297,5.4366,2.9693,20784.9379,13.9509,6409.1134,64.0911,13.9509,0.0000,453.1622,13.9509,327.9053,9.3006,0.0000,898.9706,1226.8758,348417.5000,263388.1412,263388.1412
