Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
191.0000,5.5764,-1.1758,108148.5000,8627.6000,99520.9000,2.8040,24579.2045,4.4000,1.0000,1917.2444,4.5000,1.0000,26496.4490,0.0000,0.0000,10544.8444,83569.2955,73024.4510,4.2350,-3.0623,15661.0000,0.0000,15661.0000,0.4060,4232.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4232.7027,0.0000,0.0000,0.0000,11428.2973,11428.2973,4.0251,-3.7022,199499.5000,0.0000,199499.5000,5.1724,45340.7955,4.4000,1.0000,0.0000,0.0000,0.0000,45340.7955,0.0000,0.0000,0.0000,154158.7045,154158.7045,1.1934,-6.1039,412.1000,0.0000,412.1000,0.0107,111.3784,3.7000,1.0000,0.0000,0.0000,0.0000,111.3784,0.0000,0.0000,0.0000,300.7216,300.7216,1.1879,-6.5394,28813.2000,0.0000,28813.2000,0.7470,6548.4545,4.4000,1.0000,0.0000,0.0000,0.0000,6548.4545,0.0000,0.0000,0.0000,22264.7455,22264.7455,0.7789,-6.5184,10403.1000,0.0000,10403.1000,0.2697,2811.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2811.6486,0.0000,0.0000,0.0000,7591.4514,7591.4514,0.6395,4.3278,2.4836,13.3862,200792.4336,14.1147,3482.9175,34.8292,14.1147,0.0000,102.2316,4.3278,5.1677,4.7478,5.7161,45728.8103,14.1147,5859.6410,58.5964,14.1147,0.0000,359.4719,5.1677,5.5764,5.3721,3.1782,22247.1273,14.1147,6503.9030,65.0390,14.1147,0.0000,469.3196,14.1147,338.6919,9.4098,0.0000,931.0230,1269.7150,354309.8000,268768.3713,268768.3713
192.0000,5.4961,-1.3905,114223.6000,7857.1000,106366.5000,2.9615,25959.9091,4.4000,1.0000,1746.0222,4.5000,1.0000,27705.9313,0.0000,0.0000,9603.1222,88263.6909,78660.5687,4.1269,-3.1704,15671.4000,0.0000,15671.4000,0.4063,4235.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4235.5135,0.0000,0.0000,0.0000,11435.8865,11435.8865,3.9278,-3.7995,214841.9000,0.0000,214841.9000,5.5702,48827.7045,4.4000,1.0000,0.0000,0.0000,0.0000,48827.7045,0.0000,0.0000,0.0000,166014.1955,166014.1955,1.0381,-6.2592,410.5000,0.0000,410.5000,0.0106,110.9459,3.7000,1.0000,0.0000,0.0000,0.0000,110.9459,0.0000,0.0000,0.0000,299.5541,299.5541,1.0329,-6.6944,32060.0000,0.0000,32060.0000,0.8312,7286.3636,4.4000,1.0000,0.0000,0.0000,0.0000,7286.3636,0.0000,0.0000,0.0000,24773.6364,24773.6364,0.6017,-6.6956,5795.5000,0.0000,5795.5000,0.1503,1566.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1566.3514,0.0000,0.0000,0.0000,4229.1486,4229.1486,0.5281,4.1632,2.3456,13.9225,208837.2868,14.8951,3700.3008,37.0030,14.8951,0.0000,120.1424,4.1632,5.0509,4.6070,6.3751,51000.6257,14.8951,6224.7066,62.2471,14.8951,0.0000,422.4506,5.0509,5.4961,5.2735,3.6536,25575.0773,14.8951,6895.0907,68.9509,14.8951,0.0000,551.5434,14.8951,393.1857,9.9301,0.0000,1094.1363,1487.3221,375145.8000,285412.9897,285412.9897
193.0000,5.4560,-1.5193,120053.7000,7387.0000,112666.7000,3.1126,27284.9318,4.4000,1.0000,1641.5556,4.5000,1.0000,28926.4874,0.0000,0.0000,9028.5556,92768.7682,83740.2126,3.9816,-3.3157,15690.6000,0.0000,15690.6000,0.4068,4240.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4240.7027,0.0000,0.0000,0.0000,11449.8973,11449.8973,3.7801,-3.9472,205735.8000,0.0000,205735.8000,5.3341,46758.1364,4.4000,1.0000,0.0000,0.0000,0.0000,46758.1364,0.0000,0.0000,0.0000,158977.6636,158977.6636,0.9811,-6.3162,461.7000,0.0000,461.7000,0.0120,124.7838,3.7000,1.0000,0.0000,0.0000,0.0000,124.7838,0.0000,0.0000,0.0000,336.9162,336.9162,0.9752,-6.7521,34952.0000,0.0000,34952.0000,0.9062,7943.6364,4.4000,1.0000,0.0000,0.0000,0.0000,7943.6364,0.0000,0.0000,0.0000,27008.3636,27008.3636,0.4997,-6.7976,1765.9000,0.0000,1765.9000,0.0458,477.2703,3.7000,1.0000,0.0000,0.0000,0.0000,477.2703,0.0000,0.0000,0.0000,1288.6297,1288.6297,0.4770,4.1166,2.2968,13.7818,206727.0311,14.7262,3667.0766,36.6708,14.7262,0.0000,116.1013,4.1166,5.0018,4.5592,6.2851,50280.8473,14.7262,6168.0072,61.6801,14.7262,0.0000,408.2414,5.0018,5.4560,5.2289,3.6848,25793.8047,14.7262,6831.0933,68.3109,14.7262,0.0000,532.9921,14.7262,380.9457,9.8175,0.0000,1057.3348,1438.2805,371272.7000,282801.6831,282801.6831
194.0000,5.3846,-1.6689,124458.3000,6860.3000,117598.0000,3.2268,28285.9773,4.4000,1.0000,1524.5111,4.5000,1.0000,29810.4884,0.0000,0.0000,8384.8111,96172.3227,87787.5116,3.9044,-3.3929,15676.7000,0.0000,15676.7000,0.4064,4236.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4236.9459,0.0000,0.0000,0.0000,11439.7541,11439.7541,3.7116,-4.0157,216863.3000,0.0000,216863.3000,5.6226,49287.1136,4.4000,1.0000,0.0000,0.0000,0.0000,49287.1136,0.0000,0.0000,0.0000,167576.1864,167576.1864,0.8860,-6.4113,462.7000,0.0000,462.7000,0.0120,125.0541,3.7000,1.0000,0.0000,0.0000,0.0000,125.0541,0.0000,0.0000,0.0000,337.6459,337.6459,0.8804,-6.8469,36930.3000,0.0000,36930.3000,0.9575,8393.2500,4.4000,1.0000,0.0000,0.0000,0.0000,8393.2500,0.0000,0.0000,0.0000,28537.0500,28537.0500,0.3992,-6.8981,997.2000,0.0000,997.2000,0.0259,269.5135,3.7000,1.0000,0.0000,0.0000,0.0000,269.5135,0.0000,0.0000,0.0000,727.6865,727.6865,0.3869,3.9854,2.1862,14.2282,213422.2855,15.3768,3849.8544,38.4985,15.3768,0.0000,132.1789,3.9854,4.9036,4.4445,6.8070,54455.8948,15.3768,6475.4712,64.7547,15.3768,0.0000,464.7740,4.9036,5.3846,5.1441,4.0754,28527.6542,15.3768,7161.1838,71.6118,15.3768,0.0000,606.8000,15.3768,429.4712,10.2512,0.0000,1203.7529,1633.2241,388528.2000,296405.8345,296405.8345
195.0000,5.3414,-1.7838,128726.4000,6341.3000,122385.1000,3.3375,29256.0000,4.4000,1.0000,1409.1778,4.5000,1.0000,30665.1778,0.0000,0.0000,7750.4778,99470.4000,91719.9222,3.7931,-3.5042,15681.4000,0.0000,15681.4000,0.4066,4238.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4238.2162,0.0000,0.0000,0.0000,11443.1838,11443.1838,3.5999,-4.1273,210969.0000,0.0000,210969.0000,5.4698,47947.5000,4.4000,1.0000,0.0000,0.0000,0.0000,47947.5000,0.0000,0.0000,0.0000,163021.5000,163021.5000,0.8480,-6.4493,466.1000,0.0000,466.1000,0.0121,125.9730,3.7000,1.0000,0.0000,0.0000,0.0000,125.9730,0.0000,0.0000,0.0000,340.1270,340.1270,0.8422,-6.8850,38661.4000,0.0000,38661.4000,1.0024,8786.6818,4.4000,1.0000,0.0000,0.0000,0.0000,8786.6818,0.0000,0.0000,0.0000,29874.7182,29874.7182,0.3379,-6.9594,420.3000,0.0000,420.3000,0.0109,113.5946,3.7000,1.0000,0.0000,0.0000,0.0000,113.5946,0.0000,0.0000,0.0000,306.7054,306.7054,0.3328,3.9307,2.1317,14.2090,213135.0204,15.3587,3855.6080,38.5561,15.3587,0.0000,131.7142,3.9307,4.8510,4.3908,6.8150,54519.9495,15.3587,6484.3137,64.8431,15.3587,0.0000,463.1400,4.8510,5.3414,5.0962,4.1502,29051.1867,15.3587,7168.8248,71.6882,15.3587,0.0000,604.6667,15.3587,428.0748,10.2392,0.0000,1199.5209,1627.5957,388583.3000,296706.1566,296706.1566
196.0000,5.2655,-1.9248,132802.4000,5834.4000,126968.0000,3.4431,30182.3636,4.4000,1.0000,1296.5333,4.5000,1.0000,31478.8970,0.0000,0.0000,7130.9333,102620.0364,95489.1030,3.7236,-3.5737,15694.2000,0.0000,15694.2000,0.4069,4241.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4241.6757,0.0000,0.0000,0.0000,11452.5243,11452.5243,3.5387,-4.1886,222877.2000,0.0000,222877.2000,5.7785,50653.9091,4.4000,1.0000,0.0000,0.0000,0.0000,50653.9091,0.0000,0.0000,0.0000,172223.2909,172223.2909,0.7577,-6.5396,459.3000,0.0000,459.3000,0.0119,124.1351,3.7000,1.0000,0.0000,0.0000,0.0000,124.1351,0.0000,0.0000,0.0000,335.1649,335.1649,0.7523,-6.9750,40604.7000,0.0000,40604.7000,1.0528,9228.3409,4.4000,1.0000,0.0000,0.0000,0.0000,9228.3409,0.0000,0.0000,0.0000,31376.3591,31376.3591,0.2456,-7.0517,420.3000,0.0000,420.3000,0.0109,113.5946,3.7000,1.0000,0.0000,0.0000,0.0000,113.5946,0.0000,0.0000,0.0000,306.7054,306.7054,0.2407,3.7985,2.0196,14.6886,220329.6623,16.0562,4052.9142,40.5291,16.0562,0.0000,150.4847,3.7985,4.7494,4.2739,7.3613,58890.5291,16.0562,6816.3782,68.1638,16.0562,0.0000,529.1419,4.7494,5.2655,5.0075,4.5661,31962.9563,16.0562,7525.5507,75.2555,16.0562,0.0000,690.8375,16.0562,484.2072,10.7041,0.0000,1370.4642,1854.6714,407023.7000,311183.1476,311183.1476
197.0000,5.2585,-1.4762,121088.0000,9833.1000,111254.9000,3.1394,27520.0000,4.4000,1.0000,2185.1333,4.5000,1.0000,29705.1333,0.0000,0.0000,12018.2333,93568.0000,81549.7667,3.8875,-3.4098,15693.2000,0.0000,15693.2000,0.4069,4241.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4241.4054,0.0000,0.0000,0.0000,11451.7946,11451.7946,3.6950,-4.0323,216623.3000,0.0000,216623.3000,5.6164,49232.5682,4.4000,1.0000,0.0000,0.0000,0.0000,49232.5682,0.0000,0.0000,0.0000,167390.7318,167390.7318,0.8807,-6.4166,466.7000,0.0000,466.7000,0.0121,126.1351,3.7000,1.0000,0.0000,0.0000,0.0000,126.1351,0.0000,0.0000,0.0000,340.5649,340.5649,0.8750,-6.8523,41666.3000,0.0000,41666.3000,1.0803,9469.6136,4.4000,1.0000,0.0000,0.0000,0.0000,9469.6136,0.0000,0.0000,0.0000,32196.6864,32196.6864,0.3337,-6.9636,997.2000,0.0000,997.2000,0.0259,269.5135,3.7000,1.0000,0.0000,0.0000,0.0000,269.5135,0.0000,0.0000,0.0000,727.6865,727.6865,0.3215,3.8272,2.0744,13.9015,208522.6157,15.4213,3882.2250,38.8222,15.4213,0.0000,133.3317,3.8272,4.7519,4.2896,6.8748,54998.7841,15.4213,6542.0335,65.4203,15.4213,0.0000,468.8278,4.7519,5.2585,5.0052,4.3051,30135.8311,15.4213,7228.7744,72.2877,15.4213,0.0000,612.0925,15.4213,432.9337,10.2809,0.0000,1214.2521,1647.1858,386701.6000,293657.2308,293657.2308
198.0000,5.2242,-1.1082,112455.2000,12834.3000,99620.9000,2.9156,25558.0000,4.4000,1.0000,2852.0667,4.5000,1.0000,28410.0667,0.0000,0.0000,15686.3667,86897.2000,71210.8333,4.0461,-3.2512,15676.9000,0.0000,15676.9000,0.4065,4237.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4237.0000,0.0000,0.0000,0.0000,11439.9000,11439.9000,3.8568,-3.8705,227276.3000,0.0000,227276.3000,5.8926,51653.7045,4.4000,1.0000,0.0000,0.0000,0.0000,51653.7045,0.0000,0.0000,0.0000,175622.5955,175622.5955,0.9513,-6.3460,612.1000,0.0000,612.1000,0.0159,165.4324,3.7000,1.0000,0.0000,0.0000,0.0000,165.4324,0.0000,0.0000,0.0000,446.6676,446.6676,0.9439,-6.7834,41518.0000,0.0000,41518.0000,1.0764,9435.9091,4.4000,1.0000,0.0000,0.0000,0.0000,9435.9091,0.0000,0.0000,0.0000,32082.0909,32082.0909,0.4131,-6.8842,5420.2000,0.0000,5420.2000,0.1405,1464.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1464.9189,0.0000,0.0000,0.0000,3955.2811,3955.2811,0.3477,3.7830,2.0653,13.8431,207645.9494,15.6712,3946.8620,39.4686,15.6712,0.0000,139.9174,3.7830,4.7112,4.2471,7.0129,56103.0956,15.6712,6661.4002,66.6140,15.6712,0.0000,491.9844,4.7112,5.2242,4.9677,4.4298,31008.3233,15.6712,7358.8008,73.5880,15.6712,0.0000,642.3254,15.6712,452.6724,10.4475,0.0000,1274.2272,1726.8996,390124.4000,294757.3683,294757.3683
199.0000,5.3884,4.7665,83928.2000,48791.3000,35136.9000,2.1760,19074.5909,4.4000,1.0000,10842.5111,4.5000,1.0000,29917.1020,0.0000,0.0000,59633.8111,64853.6091,5219.7980,5.2744,-2.0229,15679.8000,0.0000,15679.8000,0.4065,4237.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4237.7838,0.0000,0.0000,0.0000,11442.0162,11442.0162,5.0244,-2.7029,146214.7000,0.0000,146214.7000,3.7909,33230.6136,4.4000,1.0000,0.0000,0.0000,0.0000,33230.6136,0.0000,0.0000,0.0000,112984.0864,112984.0864,2.5558,-4.7415,574.6000,0.0000,574.6000,0.0149,155.2973,3.7000,1.0000,0.0000,0.0000,0.0000,155.2973,0.0000,0.0000,0.0000,419.3027,419.3027,2.5467,-5.1806,40427.5000,0.0000,40427.5000,1.0482,9188.0682,4.4000,1.0000,0.0000,0.0000,0.0000,9188.0682,0.0000,0.0000,0.0000,31239.4318,31239.4318,1.8641,-5.4332,18304.5000,0.0000,18304.5000,0.4746,4947.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4947.1622,0.0000,0.0000,0.0000,13357.3378,13357.3378,1.5723,4.1728,2.8725,7.9348,119022.2354,11.8666,2873.3670,28.7337,11.8666,0.0000,60.7494,4.1728,4.9632,4.5680,4.5222,36177.2194,11.8666,4968.2163,49.6822,11.8666,0.0000,213.6099,4.9632,5.3884,5.1758,2.7804,19462.5181,11.8666,5518.2583,55.1826,11.8666,0.0000,278.8850,11.8666,209.4778,7.9110,0.0000,553.2444,762.7222,256338.0000,174661.9729,174661.9729
200.0000,5.4666,12.3136,55743.2000,80134.9000,-24391.7000,2.0776,12668.9091,4.4000,1.0000,17807.7556,4.5000,1.0000,30476.6646,0.0000,0.0000,97942.6556,43074.2909,-54868.3646,6.7622,-0.5351,26670.2000,0.0000,26670.2000,0.6915,7208.1622,3.7000,1.0000,0.0000,0.0000,0.0000,7208.1622,0.0000,0.0000,0.0000,19462.0378,19462.0378,6.3026,-1.4247,114979.5000,0.0000,114979.5000,2.9811,26131.7045,4.4000,1.0000,0.0000,0.0000,0.0000,26131.7045,0.0000,0.0000,0.0000,88847.7955,88847.7955,4.2047,-3.0926,1189.3000,0.0000,1189.3000,0.0308,321.4324,3.7000,1.0000,0.0000,0.0000,0.0000,321.4324,0.0000,0.0000,0.0000,867.8676,867.8676,4.1843,-3.5430,39910.0000,0.0000,39910.0000,1.0347,9070.4545,4.4000,1.0000,0.0000,0.0000,0.0000,9070.4545,0.0000,0.0000,0.0000,30839.5455,30839.5455,3.4561,-3.8412,19458.3000,0.0000,19458.3000,0.5045,5259.0000,3.7000,1.0000,0.0000,0.0000,0.0000,5259.0000,0.0000,0.0000,0.0000,14199.3000,14199.3000,3.1208,4.2883,3.7045,3.2963,49444.8881,10.9804,2554.4438,25.5444,10.9804,0.0000,48.1302,4.2883,5.0737,4.6810,4.1576,33261.1101,10.9804,4572.7761,45.7278,10.9804,0.0000,169.2377,5.0737,5.4666,5.2701,2.3775,16642.1834,10.9804,5083.7196,50.8372,10.9804,0.0000,220.9535,10.9804,169.0066,7.3202,0.0000,438.3214,607.3280,177815.6000,99348.1817,99348.1817
201.0000,5.5417,14.1653,43353.5000,93090.3000,-49736.8000,2.4135,9853.0682,4.4000,1.0000,20686.7333,4.5000,1.0000,30539.8015,0.0000,0.0000,113777.0333,33500.4318,-80276.6015,7.6717,0.3744,32534.7000,0.0000,32534.7000,0.8435,8793.1622,3.7000,1.0000,0.0000,0.0000,0.0000,8793.1622,0.0000,0.0000,0.0000,23741.5378,23741.5378,7.0417,-0.3125,66144.9000,2049.3000,64095.6000,1.7149,15032.9318,4.4000,1.0000,418.2245,4.9000,1.0000,15451.1563,0.0000,0.0000,2467.5245,51111.9682,48644.4437,5.7511,-1.5462,2039.9000,0.0000,2039.9000,0.0529,551.3243,3.7000,1.0000,0.0000,0.0000,0.0000,551.3243,0.0000,0.0000,0.0000,1488.5757,1488.5757,5.7116,-2.0157,38768.6000,0.0000,38768.6000,1.0051,8811.0455,4.4000,1.0000,0.0000,0.0000,0.0000,8811.0455,0.0000,0.0000,0.0000,29957.5545,29957.5545,4.9168,-2.3805,18689.1000,0.0000,18689.1000,0.4845,5051.1081,3.7000,1.0000,0.0000,0.0000,0.0000,5051.1081,0.0000,0.0000,0.0000,13637.9919,13637.9919,4.5549,4.4008,4.4779,-0.3871,-5807.2163,9.7719,2191.2815,21.9128,9.7719,0.0000,33.9234,4.4008,5.1801,4.7905,3.6713,29370.5765,9.7719,4048.5868,40.4859,9.7719,0.0000,119.2830,5.1801,5.5417,5.3609,1.9472,13630.1419,9.7719,4505.0967,45.0510,9.7719,0.0000,155.7336,9.7719,122.4553,6.5146,0.0000,308.9401,431.3953,106391.1000,37193.5021,37193.5021
202.0000,5.5937,15.3697,33106.1000,104579.2000,-71473.1000,2.7114,7524.1136,4.4000,1.0000,23239.8222,4.5000,1.0000,30763.9359,0.0000,0.0000,127819.0222,25581.9864,-102237.0359,8.4713,1.1740,36993.4000,0.0000,36993.4000,0.9591,9998.2162,3.7000,1.0000,0.0000,0.0000,0.0000,9998.2162,0.0000,0.0000,0.0000,26995.1838,26995.1838,7.7115,0.3629,39658.9000,1247.3000,38411.6000,1.0282,9013.3864,4.4000,1.0000,254.5510,4.9000,1.0000,9267.9374,0.0000,0.0000,1501.8510,30645.5136,29143.6626,6.8912,-0.4061,2203.0000,0.0000,2203.0000,0.0571,595.4054,3.7000,1.0000,0.0000,0.0000,0.0000,595.4054,0.0000,0.0000,0.0000,1607.5946,1607.5946,6.8459,-0.8813,37038.5000,0.0000,37038.5000,0.9603,8417.8409,4.4000,1.0000,0.0000,0.0000,0.0000,8417.8409,0.0000,0.0000,0.0000,28620.6591,28620.6591,6.0404,-1.2569,16381.5000,0.0000,16381.5000,0.4247,4427.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4427.4324,0.0000,0.0000,0.0000,11954.0676,11954.0676,5.7039,4.5065,5.1052,-2.8361,-42541.3261,9.2113,2005.5781,20.0558,9.2113,0.0000,28.4142,4.5065,5.2537,4.8801,3.3181,26544.9626,9.2113,3800.3291,38.0033,9.2113,0.0000,99.9113,5.2537,5.5937,5.4237,1.7258,12080.4954,9.2113,4234.2931,42.3429,9.2113,0.0000,130.4423,9.2113,104.0288,6.1409,0.0000,258.7678,362.7966,59554.9000,-3915.8682,-3915.8682
203.0000,5.6201,16.0369,26731.4000,114410.2000,-87678.8000,2.9663,6075.3182,4.4000,1.0000,25424.4889,4.5000,1.0000,31499.8071,0.0000,0.0000,139834.6889,20656.0818,-119178.6071,8.9154,1.6181,43686.1000,0.0000,43686.1000,1.1326,11807.0541,3.7000,1.0000,0.0000,0.0000,0.0000,11807.0541,0.0000,0.0000,0.0000,31879.0459,31879.0459,8.0340,0.9177,33164.8000,1683.0000,31481.8000,0.8599,7537.4545,4.4000,1.0000,343.4694,4.9000,1.0000,7880.9239,0.0000,0.0000,2026.4694,25627.3455,23600.8761,7.3814,0.0841,2263.5000,0.0000,2263.5000,0.0587,611.7568,3.7000,1.0000,0.0000,0.0000,0.0000,611.7568,0.0000,0.0000,0.0000,1651.7432,1651.7432,7.3357,-0.3916,32740.0000,0.0000,32740.0000,0.8488,7440.9091,4.4000,1.0000,0.0000,0.0000,0.0000,7440.9091,0.0000,0.0000,0.0000,25299.0909,25299.0909,6.6362,-0.6611,14843.1000,0.0000,14843.1000,0.3848,4011.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4011.6486,0.0000,0.0000,0.0000,10831.4514,10831.4514,6.3367,4.7115,5.5241,-3.9184,-58775.9079,9.3767,2002.1132,20.0211,9.3767,0.0000,29.9725,4.7115,5.3016,5.0066,2.6676,21340.9480,9.3767,3845.6941,38.4569,9.3767,0.0000,105.3909,5.3016,5.6201,5.4609,1.6455,11518.5603,9.3767,4302.8753,43.0288,9.3767,0.0000,137.5963,9.3767,109.2666,6.2512,0.0000,272.9597,382.2263,37335.7000,-25916.3996,-25916.3996
204.0000,5.6419,16.4224,23022.5000,123398.6000,-100376.1000,3.1993,5232.3864,4.4000,1.0000,27421.9111,4.5000,1.0000,32654.2975,0.0000,0.0000,150820.5111,17790.1136,-133030.3975,9.2513,1.9540,45908.2000,0.0000,45908.2000,1.1903,12407.6216,3.7000,1.0000,0.0000,0.0000,0.0000,12407.6216,0.0000,0.0000,0.0000,33500.5784,33500.5784,8.3424,3.4462,32743.3000,7698.8000,25044.5000,0.8489,7441.6591,4.4000,1.0000,1571.1837,4.9000,1.0000,9012.8428,0.0000,0.0000,9269.9837,25301.6409,16031.6572,7.9074,0.6101,2676.6000,0.0000,2676.6000,0.0694,723.4054,3.7000,1.0000,0.0000,0.0000,0.0000,723.4054,0.0000,0.0000,0.0000,1953.1946,1953.1946,7.8544,0.1271,29025.4000,0.0000,29025.4000,0.7525,6596.6818,4.4000,1.0000,0.0000,0.0000,0.0000,6596.6818,0.0000,0.0000,0.0000,22428.7182,22428.7182,7.2459,-0.0514,11958.5000,0.0000,11958.5000,0.3100,3232.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3232.0270,0.0000,0.0000,0.0000,8726.4730,8726.4730,7.0091,4.8591,5.9341,-5.2828,-79242.6648,9.5558,2001.9667,20.0197,9.5558,0.0000,31.7221,4.8591,5.3531,5.1061,2.2759,18206.9540,9.5558,3900.9081,39.0091,9.5558,0.0000,111.5428,5.3531,5.6419,5.4975,1.5208,10645.9347,9.5558,4377.5634,43.7756,9.5558,0.0000,145.6281,9.5558,115.1224,6.3705,0.0000,288.8929,404.0153,14237.1000,-50389.7761,-50389.7761
205.0000,5.6673,16.7257,19567.7000,129921.2000,-110353.5000,3.3684,4447.2045,4.4000,1.0000,28871.3778,4.5000,1.0000,33318.5823,0.0000,0.0000,158792.5778,15120.4955,-143672.0823,9.5872,2.2899,39786.0000,0.0000,39786.0000,1.0315,10752.9730,3.7000,1.0000,0.0000,0.0000,0.0000,10752.9730,0.0000,0.0000,0.0000,29033.0270,29033.0270,8.7951,4.3172,34979.7000,9439.9000,25539.8000,0.9069,7949.9318,4.4000,1.0000,1926.5102,4.9000,1.0000,9876.4420,0.0000,0.0000,11366.4102,27029.7682,15663.3580,8.3677,1.0704,3201.6000,0.0000,3201.6000,0.0830,865.2973,3.7000,1.0000,0.0000,0.0000,0.0000,865.2973,0.0000,0.0000,0.0000,2336.3027,2336.3027,8.3040,0.5767,26041.8000,0.0000,26041.8000,0.6752,5918.5909,4.4000,1.0000,0.0000,0.0000,0.0000,5918.5909,0.0000,0.0000,0.0000,20123.2091,20123.2091,7.7550,0.4577,10420.1000,0.0000,10420.1000,0.2702,2816.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2816.2432,0.0000,0.0000,0.0000,7603.8568,7603.8568,7.5475,4.9964,6.2720,-6.2335,-93502.6630,9.5029,1960.1553,19.6016,9.5029,0.0000,31.1982,4.9964,5.4085,5.2025,1.8877,15101.7557,9.5029,3861.8781,38.6188,9.5029,0.0000,109.7006,5.4085,5.6673,5.5379,1.3555,9488.5786,9.5029,4345.1605,43.4516,9.5029,0.0000,143.2230,9.5029,113.3715,6.3352,0.0000,284.1217,397.4932,-5364.2000,-68912.3288,-68912.3288
206.0000,5.6923,16.9516,16867.4000,135357.4000,-118490.0000,3.5094,3833.5000,4.4000,1.0000,30079.4222,4.5000,1.0000,33912.9222,0.0000,0.0000,165436.8222,13033.9000,-152402.9222,9.8607,2.5634,45910.8000,0.0000,45910.8000,1.1903,12408.3243,3.7000,1.0000,0.0000,0.0000,0.0000,12408.3243,0.0000,0.0000,0.0000,33502.4757,33502.4757,8.9444,5.2249,26665.1000,8875.6000,17789.5000,0.6913,6060.2500,4.4000,1.0000,1811.3469,4.9000,1.0000,7871.5969,0.0000,0.0000,10686.9469,20604.8500,9917.9031,8.6731,1.3758,3057.5000,0.0000,3057.5000,0.0793,826.3514,3.7000,1.0000,0.0000,0.0000,0.0000,826.3514,0.0000,0.0000,0.0000,2231.1486,2231.1486,8.6121,0.8848,23488.6000,0.0000,23488.6000,0.6090,5338.3182,4.4000,1.0000,0.0000,0.0000,0.0000,5338.3182,0.0000,0.0000,0.0000,18150.2818,18150.2818,8.1157,0.8184,9266.3000,0.0000,9266.3000,0.2402,2504.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2504.4054,0.0000,0.0000,0.0000,6761.8946,6761.8946,7.9307,5.1389,6.5348,-6.8049,-102073.1688,9.4793,1931.8971,19.3190,9.4793,0.0000,30.9671,5.1389,5.4632,5.3010,1.4818,11854.1531,9.4793,3834.6416,38.3464,9.4793,0.0000,108.8882,5.4632,5.6923,5.5777,1.1971,8379.7972,9.4793,4326.3959,43.2640,9.4793,0.0000,142.1623,9.4793,112.5986,6.3196,0.0000,282.0176,394.6162,-18977.3000,-81839.2184,-81839.2184
207.0000,5.7181,16.9754,17372.2000,139116.7000,-121744.5000,3.6069,3948.2273,4.4000,1.0000,30914.8222,4.5000,1.0000,34863.0495,0.0000,0.0000,170031.5222,13423.9727,-156607.5495,10.0240,2.7267,43681.3000,0.0000,43681.3000,1.1325,11805.7568,3.7000,1.0000,0.0000,0.0000,0.0000,11805.7568,0.0000,0.0000,0.0000,31875.5432,31875.5432,9.1476,4.1106,27572.2000,6160.6000,21411.6000,0.7149,6266.4091,4.4000,1.0000,1257.2653,4.9000,1.0000,7523.6744,0.0000,0.0000,7417.8653,21305.7909,13887.9256,8.7657,1.4684,2011.7000,0.0000,2011.7000,0.0522,543.7027,3.7000,1.0000,0.0000,0.0000,0.0000,543.7027,0.0000,0.0000,0.0000,1467.9973,1467.9973,8.7254,0.9981,21975.7000,0.0000,21975.7000,0.5698,4994.4773,4.4000,1.0000,0.0000,0.0000,0.0000,4994.4773,0.0000,0.0000,0.0000,16981.2227,16981.2227,8.2585,0.9612,8112.4000,0.0000,8112.4000,0.2103,2192.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2192.5405,0.0000,0.0000,0.0000,5919.8595,5919.8595,8.0957,5.2900,6.6928,-6.8030,-102045.3335,9.4297,1907.9690,19.0797,9.4297,0.0000,30.4834,5.2900,5.5199,5.4049,1.0453,8362.0714,9.4297,3796.1545,37.9615,9.4297,0.0000,107.1874,5.5199,5.7181,5.6190,1.0298,7208.2609,9.4297,4295.5244,42.9552,9.4297,0.0000,139.9418,9.4297,110.9793,6.2865,0.0000,277.6127,388.5920,-24551.8000,-86475.0012,-86475.0012
208.0000,5.7412,16.9465,18835.5000,143127.6000,-124292.1000,3.7108,4280.7955,4.4000,1.0000,31806.1333,4.5000,1.0000,36086.9288,0.0000,0.0000,174933.7333,14554.7045,-160379.0288,10.0203,2.7230,41456.5000,0.0000,41456.5000,1.0748,11204.4595,3.7000,1.0000,0.0000,0.0000,0.0000,11204.4595,0.0000,0.0000,0.0000,30252.0405,30252.0405,9.2131,3.7579,32502.6000,6133.0000,26369.6000,0.8427,7386.9545,4.4000,1.0000,1251.6327,4.9000,1.0000,8638.5872,0.0000,0.0000,7384.6327,25115.6455,17731.0128,8.7401,1.4428,1948.2000,0.0000,1948.2000,0.0505,526.5405,3.7000,1.0000,0.0000,0.0000,0.0000,526.5405,0.0000,0.0000,0.0000,1421.6595,1421.6595,8.7021,0.9749,21561.9000,0.0000,21561.9000,0.5590,4900.4318,4.4000,1.0000,0.0000,0.0000,0.0000,4900.4318,0.0000,0.0000,0.0000,16661.4682,16661.4682,8.2576,0.9603,9266.3000,0.0000,9266.3000,0.2402,2504.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2504.4054,0.0000,0.0000,0.0000,6761.8946,6761.8946,8.0772,5.4727,6.7749,-6.5075,-97613.0765,9.7172,1958.8006,19.5880,9.7172,0.0000,33.3577,5.4727,5.5797,5.5262,0.5012,4009.4272,9.7172,3889.9037,38.8990,9.7172,0.0000,117.2941,5.5797,5.7412,5.6604,0.8647,6052.6961,9.7172,4417.9964,44.1800,9.7172,0.0000,153.1369,9.7172,120.5746,6.4782,0.0000,303.7887,424.3633,-23689.6000,-87550.9532,-87550.9532
209.0000,5.7661,16.9262,20243.9000,147278.1000,-127034.2000,3.8185,4600.8864,4.4000,1.0000,32728.4667,4.5000,1.0000,37329.3530,0.0000,0.0000,180006.5667,15643.0136,-164363.5530,10.0578,2.7605,35320.8000,0.0000,35320.8000,0.9158,9546.1622,3.7000,1.0000,0.0000,0.0000,0.0000,9546.1622,0.0000,0.0000,0.0000,25774.6378,25774.6378,9.3848,4.4636,37143.1000,8656.1000,28487.0000,0.9630,8441.6136,4.4000,1.0000,1766.5510,4.9000,1.0000,10208.1647,0.0000,0.0000,10422.6510,28701.4864,18278.8353,8.9075,1.6103,2513.6000,0.0000,2513.6000,0.0652,679.3514,3.7000,1.0000,0.0000,0.0000,0.0000,679.3514,0.0000,0.0000,0.0000,1834.2486,1834.2486,8.8597,1.1324,22259.7000,0.0000,22259.7000,0.5771,5059.0227,4.4000,1.0000,0.0000,0.0000,0.0000,5059.0227,0.0000,0.0000,0.0000,17200.6773,17200.6773,8.4105,1.1132,10804.7000,0.0000,10804.7000,0.2801,2920.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2920.1892,0.0000,0.0000,0.0000,7884.5108,7884.5108,8.2047,5.5818,6.8932,-6.6967,-100451.0484,9.9295,1990.8363,19.9084,9.9295,0.0000,35.5914,5.5818,5.6377,5.6097,0.2676,2141.1319,9.9295,3959.4753,39.5948,9.9295,0.0000,125.1481,5.6377,5.7661,5.7019,0.7028,4919.2733,9.9295,4505.8179,45.0582,9.9295,0.0000,163.3910,9.9295,127.9875,6.6196,0.0000,324.1304,452.1179,-27648.4000,-93390.6431,-93390.6431
210.0000,5.7907,16.9442,20950.1000,151482.9000,-130532.8000,3.9275,4761.3864,4.4000,1.0000,33662.8667,4.5000,1.0000,38424.2530,0.0000,0.0000,185145.7667,16188.7136,-168957.0530,10.1932,2.8959,23061.2000,0.0000,23061.2000,0.5979,6232.7568,3.7000,1.0000,0.0000,0.0000,0.0000,6232.7568,0.0000,0.0000,0.0000,16828.4432,16828.4432,9.7547,5.2486,42550.3000,11383.0000,31167.3000,1.1032,9670.5227,4.4000,1.0000,2323.0612,4.9000,1.0000,11993.5840,0.0000,0.0000,13706.0612,32879.7773,19173.7160,9.2551,1.9578,1587.0000,0.0000,1587.0000,0.0411,428.9189,3.7000,1.0000,0.0000,0.0000,0.0000,428.9189,0.0000,0.0000,0.0000,1158.0811,1158.0811,9.2249,1.4976,22903.6000,0.0000,22903.6000,0.5938,5205.3636,4.4000,1.0000,0.0000,0.0000,0.0000,5205.3636,0.0000,0.0000,0.0000,17698.2364,17698.2364,8.7637,1.4664,14266.1000,0.0000,14266.1000,0.3699,3855.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3855.7027,0.0000,0.0000,0.0000,10410.3973,10410.3973,8.4925,5.6380,7.0652,-7.3032,-109547.8118,9.9501,1979.4566,19.7946,9.9501,0.0000,35.8139,5.6380,5.6835,5.6607,0.2180,1743.9618,9.9501,3958.3372,39.5834,9.9501,0.0000,125.9307,5.6835,5.7907,5.7371,0.5880,4115.6710,9.9501,4507.8418,45.0784,9.9501,0.0000,164.4127,9.9501,128.7242,6.6334,0.0000,326.1573,454.8815,-37547.6000,-103688.1790,-103688.1790
211.0000,5.8290,15.0870,32641.7000,85093.5000,-52451.8000,2.2062,7418.5682,4.4000,1.0000,18909.6667,4.5000,1.0000,26328.2348,0.0000,0.0000,104003.1667,25223.1318,-78780.0348,8.5100,1.2127,18986.5000,0.0000,18986.5000,0.4923,5131.4865,3.7000,1.0000,0.0000,0.0000,0.0000,5131.4865,0.0000,0.0000,0.0000,13855.0135,13855.0135,8.0385,0.3140,50892.1000,11.7000,50880.4000,1.3195,11566.3864,4.4000,1.0000,2.3878,4.9000,1.0000,11568.7741,0.0000,0.0000,14.0878,39325.7136,39311.6259,6.7006,-0.5967,1317.5000,0.0000,1317.5000,0.0342,356.0811,3.7000,1.0000,0.0000,0.0000,0.0000,356.0811,0.0000,0.0000,0.0000,961.4189,961.4189,6.6679,-1.0593,22835.0000,0.0000,22835.0000,0.5920,5189.7727,4.4000,1.0000,0.0000,0.0000,0.0000,5189.7727,0.0000,0.0000,0.0000,17645.2273,17645.2273,6.0674,-1.2299,16766.1000,0.0000,16766.1000,0.4347,4531.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4531.3784,0.0000,0.0000,0.0000,12234.7216,12234.7216,5.6510,6.2796,5.9653,1.2313,18469.7461,7.6182,1593.7513,15.9375,7.6182,0.0000,16.0743,6.2796,5.7337,6.0067,-2.0049,-16039.2382,7.6182,2982.5892,29.8259,7.6182,0.0000,56.5212,5.7337,5.8290,5.7814,0.3996,2797.4644,7.6182,3444.3336,34.4433,7.6182,0.0000,73.7930,7.6182,61.6300,5.0788,0.0000,146.3884,208.0184,58333.7000,5227.9724,5227.9724
212.0000,5.8552,14.8144,35702.4000,84547.9000,-48845.5000,2.1921,8114.1818,4.4000,1.0000,18788.4222,4.5000,1.0000,26902.6040,0.0000,0.0000,103336.3222,27588.2182,-75748.1040,8.4081,1.1108,18981.1000,0.0000,18981.1000,0.4921,5130.0270,3.7000,1.0000,0.0000,0.0000,0.0000,5130.0270,0.0000,0.0000,0.0000,13851.0730,13851.0730,7.9413,0.2140,53485.3000,0.0000,53485.3000,1.3867,12155.7500,4.4000,1.0000,0.0000,0.0000,0.0000,12155.7500,0.0000,0.0000,0.0000,41329.5500,41329.5500,6.5484,-0.7489,995.3000,0.0000,995.3000,0.0258,269.0000,3.7000,1.0000,0.0000,0.0000,0.0000,269.0000,0.0000,0.0000,0.0000,726.3000,726.3000,6.5239,-1.2034,23806.1000,0.0000,23806.1000,0.6172,5410.4773,4.4000,1.0000,0.0000,0.0000,0.0000,5410.4773,0.0000,0.0000,0.0000,18395.6227,18395.6227,5.9039,-1.3933,15996.9000,0.0000,15996.9000,0.4147,4323.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4323.4865,0.0000,0.0000,0.0000,11673.4135,11673.4135,5.5105,6.0394,5.7750,1.0462,15693.4807,7.6930,1623.6039,16.2360,7.6930,0.0000,16.5521,6.0394,5.8338,5.9366,-0.7628,-6102.5314,7.6930,3021.6038,30.2160,7.6930,0.0000,58.2012,5.8338,5.8552,5.8445,0.0910,636.9059,7.6930,3467.9835,34.6798,7.6930,0.0000,75.9863,7.6930,63.3097,5.1287,0.0000,150.7395,214.0493,64419.2000,10227.8552,10227.8552
213.0000,5.8813,9.1814,50596.2000,45650.2000,4946.0000,1.3118,11499.1364,4.4000,1.0000,10144.4889,4.5000,1.0000,21643.6253,0.0000,0.0000,55794.6889,39097.0636,-16697.6253,6.5269,-0.7704,18989.3000,0.0000,18989.3000,0.4923,5132.2432,3.7000,1.0000,0.0000,0.0000,0.0000,5132.2432,0.0000,0.0000,0.0000,13857.0568,13857.0568,5.9911,-1.7362,61698.5000,0.0000,61698.5000,1.5996,14022.3864,4.4000,1.0000,0.0000,0.0000,0.0000,14022.3864,0.0000,0.0000,0.0000,47676.1136,47676.1136,4.1476,-3.1497,1092.8000,0.0000,1092.8000,0.0283,295.3514,3.7000,1.0000,0.0000,0.0000,0.0000,295.3514,0.0000,0.0000,0.0000,797.4486,797.4486,4.1168,-3.6105,25386.1000,0.0000,25386.1000,0.6582,5769.5682,4.4000,1.0000,0.0000,0.0000,0.0000,5769.5682,0.0000,0.0000,0.0000,19616.5318,19616.5318,3.3583,-3.9390,14650.8000,0.0000,14650.8000,0.3798,3959.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3959.6757,0.0000,0.0000,0.0000,10691.1243,10691.1243,2.9449,6.8268,4.8859,6.6930,100395.2464,6.7052,1475.0003,14.7500,6.7052,0.0000,10.9599,6.8268,5.8064,6.3166,-3.2990,-26391.7452,6.7052,2587.9796,25.8798,6.7052,0.0000,38.5376,5.8064,5.8813,5.8438,0.2767,1937.1488,6.7052,3022.7947,30.2279,6.7052,0.0000,50.3140,6.7052,43.3719,4.4701,0.0000,99.8115,143.1834,126763.5000,75940.6499,75940.6499
214.0000,5.8952,7.8554,54054.0000,42843.8000,11210.2000,1.4015,12285.0000,4.4000,1.0000,9520.8444,4.5000,1.0000,21805.8444,0.0000,0.0000,52364.6444,41769.0000,-10595.6444,6.3017,-0.9956,16069.4000,0.0000,16069.4000,0.4166,4343.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4343.0811,0.0000,0.0000,0.0000,11726.3189,11726.3189,5.8518,-1.8755,63795.7000,0.0000,63795.7000,1.6540,14499.0227,4.4000,1.0000,0.0000,0.0000,0.0000,14499.0227,0.0000,0.0000,0.0000,49296.6773,49296.6773,3.9603,-3.3370,632.9000,0.0000,632.9000,0.0164,171.0541,3.7000,1.0000,0.0000,0.0000,0.0000,171.0541,0.0000,0.0000,0.0000,461.8459,461.8459,3.9425,-3.7847,27235.3000,0.0000,27235.3000,0.7061,6189.8409,4.4000,1.0000,0.0000,0.0000,0.0000,6189.8409,0.0000,0.0000,0.0000,21045.4591,21045.4591,3.1350,-4.1623,11958.5000,0.0000,11958.5000,0.3100,3232.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3232.0270,0.0000,0.0000,0.0000,8726.4730,8726.4730,2.8002,6.5261,4.6631,6.4736,97103.2778,6.7570,1502.0421,15.0204,6.7570,0.0000,11.2159,6.5261,5.9425,6.2343,-1.9011,-15209.1972,6.7570,2617.8507,26.1785,6.7570,0.0000,39.4378,5.9425,5.8952,5.9188,-0.1761,-1232.9509,6.7570,3035.6110,30.3561,6.7570,0.0000,51.4892,6.7570,44.2997,4.5047,0.0000,102.1429,146.4426,130902.0000,80661.1298,80661.1298
215.0000,5.9352,4.6495,61994.7000,32673.1000,29321.6000,1.6073,14089.7045,4.4000,1.0000,7260.6889,4.5000,1.0000,21350.3934,0.0000,0.0000,39933.7889,47904.9955,7971.2066,5.7084,-1.5889,15693.7000,0.0000,15693.7000,0.4069,4241.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4241.5405,0.0000,0.0000,0.0000,11452.1595,11452.1595,5.3826,-2.3447,115866.1000,0.0000,115866.1000,3.0040,26333.2045,4.4000,1.0000,0.0000,0.0000,0.0000,26333.2045,0.0000,0.0000,0.0000,89532.8955,89532.8955,2.8352,-4.4621,469.2000,0.0000,469.2000,0.0122,126.8108,3.7000,1.0000,0.0000,0.0000,0.0000,126.8108,0.0000,0.0000,0.0000,342.3892,342.3892,2.8254,-4.9018,29866.2000,0.0000,29866.2000,0.7743,6787.7727,4.4000,1.0000,0.0000,0.0000,0.0000,6787.7727,0.0000,0.0000,0.0000,23078.4273,23078.4273,2.1688,-5.1285,10420.1000,0.0000,10420.1000,0.2702,2816.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2816.2432,0.0000,0.0000,0.0000,7603.8568,7603.8568,1.9525,6.1515,4.0520,9.8389,147583.2529,9.1124,2085.0536,20.8505,9.1124,0.0000,27.5082,6.1515,6.0093,6.0804,-0.6249,-4999.2301,9.1124,3555.4498,35.5545,9.1124,0.0000,96.7258,6.0093,5.9352,5.9723,-0.3719,-2603.0880,9.1124,4083.6771,40.8368,9.1124,0.0000,126.2833,9.1124,100.9738,6.0749,0.0000,250.5173,351.4911,201636.9000,139980.9347,139980.9347
216.0000,5.9446,3.3653,65276.7000,27494.6000,37782.1000,1.6924,14835.6136,4.4000,1.0000,6109.9111,4.5000,1.0000,20945.5247,0.0000,0.0000,33604.5111,50441.0864,16836.5753,5.5134,-1.7839,15687.3000,0.0000,15687.3000,0.4067,4239.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4239.8108,0.0000,0.0000,0.0000,11447.4892,11447.4892,5.2202,-2.5071,140014.9000,0.0000,140014.9000,3.6301,31821.5682,4.4000,1.0000,0.0000,0.0000,0.0000,31821.5682,0.0000,0.0000,0.0000,108193.3318,108193.3318,2.4492,-4.8481,458.3000,0.0000,458.3000,0.0119,123.8649,3.7000,1.0000,0.0000,0.0000,0.0000,123.8649,0.0000,0.0000,0.0000,334.4351,334.4351,2.4407,-5.2866,33062.2000,0.0000,33062.2000,0.8572,7514.1364,4.4000,1.0000,0.0000,0.0000,0.0000,7514.1364,0.0000,0.0000,0.0000,25548.0636,25548.0636,1.7863,-5.5110,5804.8000,0.0000,5804.8000,0.1505,1568.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1568.8649,0.0000,0.0000,0.0000,4235.9351,4235.9351,1.6779,5.7695,3.7237,10.6507,159759.7667,10.1233,2352.9070,23.5291,10.1233,0.0000,37.7167,5.7695,5.9441,5.8568,0.8521,6816.9249,10.1233,3990.8553,39.9086,10.1233,0.0000,132.6213,5.9441,5.9446,5.9443,0.0027,19.1385,10.1233,4542.5755,45.4258,10.1233,0.0000,173.1478,10.1233,135.0083,6.7489,0.0000,343.4858,478.4941,232809.6000,166595.8302,166595.8302
217.0000,5.9318,2.3394,70524.3000,23859.0000,46665.3000,1.8285,16028.2500,4.4000,1.0000,5302.0000,4.5000,1.0000,21330.2500,0.0000,0.0000,29161.0000,54496.0500,25335.0500,5.2872,-2.0101,15697.1000,0.0000,15697.1000,0.4070,4242.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4242.4595,0.0000,0.0000,0.0000,11454.6405,11454.6405,4.9957,-2.7316,137047.4000,0.0000,137047.4000,3.5532,31147.1364,4.4000,1.0000,0.0000,0.0000,0.0000,31147.1364,0.0000,0.0000,0.0000,105900.2636,105900.2636,2.3012,-4.9961,468.0000,0.0000,468.0000,0.0121,126.4865,3.7000,1.0000,0.0000,0.0000,0.0000,126.4865,0.0000,0.0000,0.0000,341.5135,341.5135,2.2925,-5.4347,36511.8000,0.0000,36511.8000,0.9466,8298.1364,4.4000,1.0000,0.0000,0.0000,0.0000,8298.1364,0.0000,0.0000,0.0000,28213.6636,28213.6636,1.5747,-5.7226,1768.4000,0.0000,1768.4000,0.0458,477.9459,3.7000,1.0000,0.0000,0.0000,0.0000,477.9459,0.0000,0.0000,0.0000,1290.4541,1290.4541,1.5418,5.5856,3.5637,10.5953,158930.0659,10.1899,2386.5845,23.8658,10.1899,0.0000,38.4661,5.5856,5.8694,5.7275,1.3942,11153.2445,10.1899,4041.2116,40.4121,10.1899,0.0000,135.2565,5.8694,5.9318,5.9006,0.3503,2452.2750,10.1899,4581.7057,45.8171,10.1899,0.0000,176.5883,10.1899,137.4767,6.7933,0.0000,350.3109,487.7876,238158.0000,172535.5854,172535.5854
218.0000,5.9031,1.7331,74847.0000,21784.3000,53062.7000,1.9405,17010.6818,4.4000,1.0000,4840.9556,4.5000,1.0000,21851.6374,0.0000,0.0000,26625.2556,57836.3182,31211.0626,5.1557,-2.1416,15709.2000,0.0000,15709.2000,0.4073,4245.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4245.7297,0.0000,0.0000,0.0000,11463.4703,11463.4703,4.8812,-2.8461,148010.2000,0.0000,148010.2000,3.8374,33638.6818,4.4000,1.0000,0.0000,0.0000,0.0000,33638.6818,0.0000,0.0000,0.0000,114371.5182,114371.5182,2.1424,-5.1548,457.9000,0.0000,457.9000,0.0119,123.7568,3.7000,1.0000,0.0000,0.0000,0.0000,123.7568,0.0000,0.0000,0.0000,334.1432,334.1432,2.1344,-5.5928,38379.0000,0.0000,38379.0000,0.9950,8722.5000,4.4000,1.0000,0.0000,0.0000,0.0000,8722.5000,0.0000,0.0000,0.0000,29656.5000,29656.5000,1.4243,-5.8730,998.5000,0.0000,998.5000,0.0259,269.8649,3.7000,1.0000,0.0000,0.0000,0.0000,269.8649,0.0000,0.0000,0.0000,728.6351,728.6351,1.4068,5.3646,3.3857,11.0183,165275.1980,10.8271,2557.5775,25.5758,10.8271,0.0000,46.1430,5.3646,5.7812,5.5729,2.1748,17398.1882,10.8271,4324.8185,43.2482,10.8271,0.0000,162.2504,5.7812,5.9031,5.8421,0.7274,5091.9432,10.8271,4881.3783,48.8138,10.8271,0.0000,211.8310,10.8271,162.5658,7.2181,0.0000,420.2245,582.7903,256617.5000,187765.3295,187765.3295
219.0000,5.8796,1.2982,78160.4000,20117.9000,58042.5000,2.0265,17763.7273,4.4000,1.0000,4470.6444,4.5000,1.0000,22234.3717,0.0000,0.0000,24588.5444,60396.6727,35808.1283,5.0115,-2.2858,15716.1000,0.0000,15716.1000,0.4075,4247.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4247.5946,0.0000,0.0000,0.0000,11468.5054,11468.5054,4.7335,-2.9938,140736.9000,0.0000,140736.9000,3.6489,31985.6591,4.4000,1.0000,0.0000,0.0000,0.0000,31985.6591,0.0000,0.0000,0.0000,108751.2409,108751.2409,2.0971,-5.2002,469.5000,0.0000,469.5000,0.0122,126.8919,3.7000,1.0000,0.0000,0.0000,0.0000,126.8919,0.0000,0.0000,0.0000,342.6081,342.6081,2.0888,-5.6384,39499.8000,0.0000,39499.8000,1.0241,8977.2273,4.4000,1.0000,0.0000,0.0000,0.0000,8977.2273,0.0000,0.0000,0.0000,30522.5727,30522.5727,1.3489,-5.9484,420.6000,0.0000,420.6000,0.0109,113.6757,3.7000,1.0000,0.0000,0.0000,0.0000,113.6757,0.0000,0.0000,0.0000,306.9243,306.9243,1.3415,5.2744,3.3080,10.8158,162237.5504,10.6950,2535.8159,25.3582,10.6950,0.0000,44.4737,5.2744,5.7245,5.4995,2.3206,18564.7695,10.6950,4286.6126,42.8661,10.6950,0.0000,156.3808,5.7245,5.8796,5.8020,0.9140,6397.6599,10.6950,4830.7386,48.3074,10.6950,0.0000,204.1678,10.6950,157.1390,7.1300,0.0000,405.0223,562.1614,254885.4000,187199.9798,187199.9798
220.0000,5.8459,0.9220,80893.1000,18554.2000,62338.9000,2.0973,18384.7955,4.4000,1.0000,4123.1556,4.5000,1.0000,22507.9510,0.0000,0.0000,22677.3556,62508.3045,39830.9490,4.9242,-2.3731,15710.5000,0.0000,15710.5000,0.4073,4246.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4246.0811,0.0000,0.0000,0.0000,11464.4189,11464.4189,4.6590,-3.0683,150270.8000,0.0000,150270.8000,3.8960,34152.4545,4.4000,1.0000,0.0000,0.0000,0.0000,34152.4545,0.0000,0.0000,0.0000,116118.3455,116118.3455,1.9721,-5.3252,457.1000,0.0000,457.1000,0.0119,123.5405,3.7000,1.0000,0.0000,0.0000,0.0000,123.5405,0.0000,0.0000,0.0000,333.5595,333.5595,1.9644,-5.7629,40359.5000,0.0000,40359.5000,1.0464,9172.6136,4.4000,1.0000,0.0000,0.0000,0.0000,9172.6136,0.0000,0.0000,0.0000,31186.8864,31186.8864,1.2427,-6.0546,420.6000,0.0000,420.6000,0.0109,113.6757,3.7000,1.0000,0.0000,0.0000,0.0000,113.6757,0.0000,0.0000,0.0000,306.9243,306.9243,1.2356,5.1223,3.1790,11.1980,167970.1444,11.2047,2673.2399,26.7324,11.2047,0.0000,51.1414,5.1223,5.6513,5.3868,2.8579,22863.3224,11.2047,4514.5315,45.1453,11.2047,0.0000,179.8258,5.6513,5.8459,5.7486,1.2011,8407.6166,11.2047,5073.5269,50.7353,11.2047,0.0000,234.7771,11.2047,178.7291,7.4698,0.0000,465.7442,644.4733,269557.4000,199241.0835,199241.0835
221.0000,5.8351,3.1615,72189.3000,29848.9000,42340.4000,1.8716,16406.6591,4.4000,1.0000,6633.0889,4.5000,1.0000,23039.7480,0.0000,0.0000,36481.9889,55782.6409,19300.6520,5.3601,-1.9372,15698.4000,0.0000,15698.4000,0.4070,4242.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4242.8108,0.0000,0.0000,0.0000,11455.5892,11455.5892,5.0781,-2.6492,141162.5000,0.0000,141162.5000,3.6599,32082.3864,4.4000,1.0000,0.0000,0.0000,0.0000,32082.3864,0.0000,0.0000,0.0000,109080.1136,109080.1136,2.3932,-4.9041,469.5000,0.0000,469.5000,0.0122,126.8919,3.7000,1.0000,0.0000,0.0000,0.0000,126.8919,0.0000,0.0000,0.0000,342.6081,342.6081,2.3848,-5.3425,40335.3000,0.0000,40335.3000,1.0458,9167.1136,4.4000,1.0000,0.0000,0.0000,0.0000,9167.1136,0.0000,0.0000,0.0000,31168.1864,31168.1864,1.6176,-5.6797,998.5000,0.0000,998.5000,0.0259,269.8649,3.7000,1.0000,0.0000,0.0000,0.0000,269.8649,0.0000,0.0000,0.0000,728.6351,728.6351,1.5997,5.0915,3.3456,9.4576,141863.5765,10.5336,2493.0338,24.9303,10.5336,0.0000,42.4906,5.0915,5.6294,5.3604,2.7318,21854.5585,10.5336,4249.3270,42.4933,10.5336,0.0000,149.4077,5.6294,5.8351,5.7323,1.1939,8357.6494,10.5336,4773.2350,47.7323,10.5336,0.0000,195.0639,10.5336,150.6721,7.0224,0.0000,386.9623,537.6344,241004.6000,172075.7845,172075.7845
222.0000,5.8138,4.6535,67221.7000,36118.4000,31103.3000,1.7428,15277.6591,4.4000,1.0000,8026.3111,4.5000,1.0000,23303.9702,0.0000,0.0000,44144.7111,51944.0409,7799.3298,5.6270,-1.6703,15708.4000,0.0000,15708.4000,0.4073,4245.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4245.5135,0.0000,0.0000,0.0000,11462.8865,11462.8865,5.3524,-2.3748,149302.9000,0.0000,149302.9000,3.8710,33932.4773,4.4000,1.0000,0.0000,0.0000,0.0000,33932.4773,0.0000,0.0000,0.0000,115370.4227,115370.4227,2.5895,-4.7078,621.1000,0.0000,621.1000,0.0161,167.8649,3.7000,1.0000,0.0000,0.0000,0.0000,167.8649,0.0000,0.0000,0.0000,453.2351,453.2351,2.5786,-5.1487,40088.0000,0.0000,40088.0000,1.0394,9110.9091,4.4000,1.0000,0.0000,0.0000,0.0000,9110.9091,0.0000,0.0000,0.0000,30977.0909,30977.0909,1.8367,-5.4606,5428.7000,0.0000,5428.7000,0.1407,1467.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1467.2162,0.0000,0.0000,0.0000,3961.4838,3961.4838,1.7419,5.0298,3.3858,9.1527,137291.0284,10.8259,2557.2748,25.5727,10.8259,0.0000,46.1276,5.0298,5.5888,5.3093,2.9175,23339.6970,10.8259,4377.6817,43.7768,10.8259,0.0000,162.1962,5.5888,5.8138,5.7013,1.3420,9393.7235,10.8259,4912.7573,49.1276,10.8259,0.0000,211.7603,10.8259,162.5157,7.2173,0.0000,420.0841,582.5999,242252.4000,170024.4488,170024.4488
223.0000,5.8149,14.1460,41676.1000,82764.0000,-41087.9000,2.1458,9471.8409,4.4000,1.0000,18392.0000,4.5000,1.0000,27863.8409,0.0000,0.0000,101156.0000,32204.2591,-68951.7409,7.6611,0.3638,15716.0000,0.0000,15716.0000,0.4075,4247.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4247.5676,0.0000,0.0000,0.0000,11468.4324,11468.4324,7.3540,-0.3732,93418.0000,0.0000,93418.0000,2.4220,21231.3636,4.4000,1.0000,0.0000,0.0000,0.0000,21231.3636,0.0000,0.0000,0.0000,72186.6364,72186.6364,5.4212,-1.8761,565.2000,0.0000,565.2000,0.0147,152.7568,3.7000,1.0000,0.0000,0.0000,0.0000,152.7568,0.0000,0.0000,0.0000,412.4432,412.4432,5.4102,-2.3171,38186.6000,0.0000,38186.6000,0.9901,8678.7727,4.4000,1.0000,0.0000,0.0000,0.0000,8678.7727,0.0000,0.0000,0.0000,29507.8273,29507.8273,4.6201,-2.6772,18334.1000,0.0000,18334.1000,0.4753,4955.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4955.1622,0.0000,0.0000,0.0000,13378.9378,13378.9378,4.2619,4.7317,4.4968,1.1699,17548.5120,9.6831,2169.4280,21.6943,9.6831,0.0000,33.0068,4.7317,5.5638,5.1478,3.8845,31076.2861,9.6831,3945.1739,39.4517,9.6831,0.0000,116.0603,5.5638,5.8149,5.6894,1.3397,9377.7381,9.6831,4396.5553,43.9656,9.6831,0.0000,151.5260,9.6831,119.4066,6.4554,0.0000,300.5931,419.9998,125132.0000,58002.5362,58002.5362
224.0000,5.7741,16.1067,28491.0000,116507.9000,-88016.9000,3.0207,6475.2273,4.4000,1.0000,25890.6444,4.5000,1.0000,32365.8717,0.0000,0.0000,142398.5444,22015.7727,-120382.7717,8.6751,1.3778,26697.9000,0.0000,26697.9000,0.6922,7215.6486,3.7000,1.0000,0.0000,0.0000,0.0000,7215.6486,0.0000,0.0000,0.0000,19482.2514,19482.2514,8.2057,0.4784,75898.3000,0.0000,75898.3000,1.9678,17249.6136,4.4000,1.0000,0.0000,0.0000,0.0000,17249.6136,0.0000,0.0000,0.0000,58648.6864,58648.6864,6.7923,-0.5050,1198.4000,0.0000,1198.4000,0.0311,323.8919,3.7000,1.0000,0.0000,0.0000,0.0000,323.8919,0.0000,0.0000,0.0000,874.5081,874.5081,6.7713,-0.9560,36853.2000,0.0000,36853.2000,0.9555,8375.7273,4.4000,1.0000,0.0000,0.0000,0.0000,8375.7273,0.0000,0.0000,0.0000,28477.4727,28477.4727,6.0850,-1.2123,19489.8000,0.0000,19489.8000,0.5053,5267.5135,3.7000,1.0000,0.0000,0.0000,0.0000,5267.5135,0.0000,0.0000,0.0000,14222.2865,14222.2865,5.7423,4.8180,5.2801,-2.5569,-38353.5039,10.7588,2323.4506,23.2345,10.7588,0.0000,45.2752,4.8180,5.4874,5.1527,3.4719,27775.5644,10.7588,4382.4684,43.8247,10.7588,0.0000,159.1991,5.4874,5.7741,5.6307,1.7001,11900.3728,10.7588,4898.2959,48.9830,10.7588,0.0000,207.8473,10.7588,159.7465,7.1725,0.0000,412.3216,572.0681,72120.7000,1322.4333,1322.4333
225.0000,5.7768,16.5197,24410.6000,127506.2000,-103095.6000,3.3058,5547.8636,4.4000,1.0000,28334.7111,4.5000,1.0000,33882.5747,0.0000,0.0000,155840.9111,18862.7364,-136978.1747,9.3006,2.0033,32582.1000,0.0000,32582.1000,0.8448,8805.9730,3.7000,1.0000,0.0000,0.0000,0.0000,8805.9730,0.0000,0.0000,0.0000,23776.1270,23776.1270,8.6889,2.0437,45309.4000,4071.9000,41237.5000,1.1747,10297.5909,4.4000,1.0000,831.0000,4.9000,1.0000,11128.5909,0.0000,0.0000,4902.9000,35011.8091,30108.9091,7.9144,0.6171,2038.0000,0.0000,2038.0000,0.0528,550.8108,3.7000,1.0000,0.0000,0.0000,0.0000,550.8108,0.0000,0.0000,0.0000,1487.1892,1487.1892,7.8761,0.1488,32995.6000,0.0000,32995.6000,0.8555,7499.0000,4.4000,1.0000,0.0000,0.0000,0.0000,7499.0000,0.0000,0.0000,0.0000,25496.6000,25496.6000,7.2202,-0.0771,18719.3000,0.0000,18719.3000,0.4853,5059.2703,3.7000,1.0000,0.0000,0.0000,0.0000,5059.2703,0.0000,0.0000,0.0000,13660.0297,13660.0297,6.8688,4.9289,5.8988,-5.0274,-75410.2612,10.0784,2114.9089,21.1491,10.0784,0.0000,37.2175,4.9289,5.5125,5.2207,2.8359,22686.8722,10.0784,4092.3060,40.9231,10.0784,0.0000,130.8659,5.5125,5.7768,5.6446,1.4677,10274.0693,10.0784,4585.5734,45.8557,10.0784,0.0000,170.8560,10.0784,133.3619,6.7190,0.0000,338.9393,472.3012,24476.9000,-42449.3197,-42449.3197
226.0000,5.7832,16.8005,21155.8000,135669.4000,-114513.6000,3.5175,4808.1364,4.4000,1.0000,30148.7556,4.5000,1.0000,34956.8919,0.0000,0.0000,165818.1556,16347.6636,-149470.4919,9.6743,2.3770,37045.2000,0.0000,37045.2000,0.9605,10012.2162,3.7000,1.0000,0.0000,0.0000,0.0000,10012.2162,0.0000,0.0000,0.0000,27032.9838,27032.9838,8.9705,2.1756,35920.2000,2781.4000,33138.8000,0.9313,8163.6818,4.4000,1.0000,567.6327,4.9000,1.0000,8731.3145,0.0000,0.0000,3349.0327,27756.5182,24407.4855,8.3351,1.0378,2205.6000,0.0000,2205.6000,0.0572,596.1081,3.7000,1.0000,0.0000,0.0000,0.0000,596.1081,0.0000,0.0000,0.0000,1609.4919,1609.4919,8.2932,0.5660,28844.4000,0.0000,28844.4000,0.7478,6555.5455,4.4000,1.0000,0.0000,0.0000,0.0000,6555.5455,0.0000,0.0000,0.0000,22288.8545,22288.8545,7.7130,0.4157,16407.9000,0.0000,16407.9000,0.4254,4434.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4434.5676,0.0000,0.0000,0.0000,11973.3324,11973.3324,7.4013,5.1298,6.2655,-5.8173,-87258.9982,9.9595,2054.9567,20.5496,9.9595,0.0000,35.9155,5.1298,5.5492,5.3395,2.0141,16112.6589,9.9595,4021.6715,40.2167,9.9595,0.0000,126.2878,5.5492,5.7832,5.6662,1.2840,8987.9956,9.9595,4526.9366,45.2694,9.9595,0.0000,164.8789,9.9595,129.0602,6.6397,0.0000,327.0822,456.1424,3128.3000,-62158.3437,-62158.3437
227.0000,5.7935,17.0371,18084.2000,142796.6000,-124712.4000,3.7023,4110.0455,4.4000,1.0000,31732.5778,4.5000,1.0000,35842.6232,0.0000,0.0000,174529.1778,13974.1545,-160555.0232,9.9360,2.6387,43743.5000,0.0000,43743.5000,1.1341,11822.5676,3.7000,1.0000,0.0000,0.0000,0.0000,11822.5676,0.0000,0.0000,0.0000,31920.9324,31920.9324,9.1124,2.4214,29483.7000,2537.4000,26946.3000,0.7644,6700.8409,4.4000,1.0000,517.8367,4.9000,1.0000,7218.6776,0.0000,0.0000,3055.2367,22782.8591,19727.6224,8.6034,1.3061,2265.4000,0.0000,2265.4000,0.0587,612.2703,3.7000,1.0000,0.0000,0.0000,0.0000,612.2703,0.0000,0.0000,0.0000,1653.1297,1653.1297,8.5608,0.8335,25227.8000,0.0000,25227.8000,0.6541,5733.5909,4.4000,1.0000,0.0000,0.0000,0.0000,5733.5909,0.0000,0.0000,0.0000,19494.2091,19494.2091,8.0578,0.7605,14867.0000,0.0000,14867.0000,0.3855,4018.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4018.1081,0.0000,0.0000,0.0000,10848.8919,10848.8919,7.7779,5.3045,6.5412,-6.3910,-95864.6237,10.0486,2047.3242,20.4732,10.0486,0.0000,36.8881,5.3045,5.5959,5.4502,1.4121,11296.4116,10.0486,4036.7994,40.3680,10.0486,0.0000,129.7079,5.5959,5.7935,5.6947,1.0940,7657.9743,10.0486,4561.4112,45.6141,10.0486,0.0000,169.3442,10.0486,132.2750,6.6991,0.0000,335.9403,468.2153,-11662.4000,-76910.2377,-76910.2377
228.0000,5.8091,17.2273,15537.6000,149332.0000,-133794.4000,3.8717,3531.2727,4.4000,1.0000,33184.8889,4.5000,1.0000,36716.1616,0.0000,0.0000,182516.8889,12006.3273,-170510.5616,10.2726,2.9753,45979.7000,0.0000,45979.7000,1.1921,12426.9459,3.7000,1.0000,0.0000,0.0000,0.0000,12426.9459,0.0000,0.0000,0.0000,33552.7541,33552.7541,9.3942,4.2253,22875.9000,4860.4000,18015.5000,0.5931,5199.0682,4.4000,1.0000,991.9184,4.9000,1.0000,6190.9865,0.0000,0.0000,5852.3184,17676.8318,11824.5135,9.0847,1.7874,2680.5000,0.0000,2680.5000,0.0695,724.4595,3.7000,1.0000,0.0000,0.0000,0.0000,724.4595,0.0000,0.0000,0.0000,1956.0405,1956.0405,9.0335,1.3062,21828.3000,0.0000,21828.3000,0.5659,4960.9773,4.4000,1.0000,0.0000,0.0000,0.0000,4960.9773,0.0000,0.0000,0.0000,16867.3227,16867.3227,8.5920,1.2947,11977.7000,0.0000,11977.7000,0.3105,3237.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3237.2162,0.0000,0.0000,0.0000,8740.4838,8740.4838,8.3632,5.3781,6.8706,-7.6021,-114031.9241,9.9043,1987.8396,19.8784,9.9043,0.0000,35.3219,5.3781,5.6375,5.5078,1.2386,9908.4890,9.9043,3968.1939,39.6819,9.9043,0.0000,124.2007,5.6375,5.8091,5.7233,0.9363,6553.9881,9.9043,4489.9722,44.8997,9.9043,0.0000,162.1541,9.9043,127.0952,6.6029,0.0000,321.6767,448.7719,-33312.7000,-97569.4471,-97569.4471
