Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
229.0000,5.8244,17.3700,13567.1000,154942.4000,-141375.3000,4.0172,3083.4318,4.4000,1.0000,34431.6444,4.5000,1.0000,37515.0763,0.0000,0.0000,189374.0444,10483.6682,-178890.3763,10.5964,3.2991,39838.1000,0.0000,39838.1000,1.0329,10767.0541,3.7000,1.0000,0.0000,0.0000,0.0000,10767.0541,0.0000,0.0000,0.0000,29071.0459,29071.0459,9.8209,6.1833,22321.8000,7581.6000,14740.2000,0.5787,5073.1364,4.4000,1.0000,1547.2653,4.9000,1.0000,6620.4017,0.0000,0.0000,9128.8653,17248.6636,8119.7983,9.6043,2.3070,3210.0000,0.0000,3210.0000,0.0832,867.5676,3.7000,1.0000,0.0000,0.0000,0.0000,867.5676,0.0000,0.0000,0.0000,2342.4324,2342.4324,9.5419,1.8146,19167.7000,0.0000,19167.7000,0.4970,4356.2955,4.4000,1.0000,0.0000,0.0000,0.0000,4356.2955,0.0000,0.0000,0.0000,14811.4045,14811.4045,9.1468,1.8495,10436.7000,0.0000,10436.7000,0.2706,2820.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2820.7297,0.0000,0.0000,0.0000,7615.9703,7615.9703,8.9436,5.4424,7.1930,-8.7499,-131249.2062,9.7193,1922.3863,19.2239,9.7193,0.0000,33.3792,5.4424,5.6706,5.5565,1.0692,8553.5958,9.7193,3885.2632,38.8526,9.7193,0.0000,117.3696,5.6706,5.8244,5.7475,0.8237,5765.8857,9.7193,4401.1549,44.0115,9.7193,0.0000,153.2355,9.7193,120.6460,6.4796,0.0000,303.9843,424.6302,-53982.6000,-116929.7247,-116929.7247
230.0000,5.8384,17.4740,12142.0000,159932.2000,-147790.2000,4.1465,2759.5455,4.4000,1.0000,35540.4889,4.5000,1.0000,38300.0343,0.0000,0.0000,195472.6889,9382.4545,-186090.2343,10.7890,3.4917,45975.6000,0.0000,45975.6000,1.1920,12425.8378,3.7000,1.0000,0.0000,0.0000,0.0000,12425.8378,0.0000,0.0000,0.0000,33549.7622,33549.7622,9.8964,9.3169,15246.5000,9050.7000,6195.8000,0.3953,3465.1136,4.4000,1.0000,1847.0816,4.9000,1.0000,5312.1953,0.0000,0.0000,10897.7816,11781.3864,883.6047,9.8729,2.5756,3058.5000,0.0000,3058.5000,0.0793,826.6216,3.7000,1.0000,0.0000,0.0000,0.0000,826.6216,0.0000,0.0000,0.0000,2231.8784,2231.8784,9.8136,2.0863,17103.6000,0.0000,17103.6000,0.4434,3887.1818,4.4000,1.0000,0.0000,0.0000,0.0000,3887.1818,0.0000,0.0000,0.0000,13216.4182,13216.4182,9.4620,2.1647,9281.0000,0.0000,9281.0000,0.2406,2508.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2508.3784,0.0000,0.0000,0.0000,6772.6216,6772.6216,9.2818,5.5764,7.4291,-9.2857,-139285.4725,9.7458,1907.1802,19.0718,9.7458,0.0000,33.6527,5.5764,5.7069,5.6416,0.6131,4905.1632,9.7458,3880.4935,38.8049,9.7458,0.0000,118.3312,5.7069,5.8384,5.7726,0.7063,4944.3601,9.7458,4408.0157,44.0802,9.7458,0.0000,154.4910,9.7458,121.5556,6.4972,0.0000,306.4749,428.0305,-66175.7000,-129435.9493,-129435.9493
231.0000,5.8549,17.4900,12442.4000,163741.4000,-151299.0000,4.2453,2827.8182,4.4000,1.0000,36386.9778,4.5000,1.0000,39214.7960,0.0000,0.0000,200128.3778,9614.5818,-190513.7960,10.9112,3.6139,43746.7000,0.0000,43746.7000,1.1342,11823.4324,3.7000,1.0000,0.0000,0.0000,0.0000,11823.4324,0.0000,0.0000,0.0000,31923.2676,31923.2676,10.0640,7.1213,17809.2000,7076.8000,10732.4000,0.4617,4047.5455,4.4000,1.0000,1444.2449,4.9000,1.0000,5491.7904,0.0000,0.0000,8521.0449,13761.6545,5240.6096,9.9249,2.6276,2020.9000,0.0000,2020.9000,0.0524,546.1892,3.7000,1.0000,0.0000,0.0000,0.0000,546.1892,0.0000,0.0000,0.0000,1474.7108,1474.7108,9.8857,2.1585,15747.2000,0.0000,15747.2000,0.4083,3578.9091,4.4000,1.0000,0.0000,0.0000,0.0000,3578.9091,0.0000,0.0000,0.0000,12168.2909,12168.2909,9.5628,2.2655,8125.3000,0.0000,8125.3000,0.2107,2196.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2196.0270,0.0000,0.0000,0.0000,5929.2730,5929.2730,9.4054,5.7226,7.5640,-9.2510,-138765.5168,9.7689,1900.1176,19.0012,9.7689,0.0000,33.8923,5.7226,5.7527,5.7376,0.1420,1136.1189,9.7689,3872.4143,38.7241,9.7689,0.0000,119.1737,5.7527,5.8549,5.8038,0.5503,3851.7538,9.7689,4412.0810,44.1208,9.7689,0.0000,155.5909,9.7689,122.3520,6.5126,0.0000,308.6569,431.0088,-70926.5000,-133777.6441,-133777.6441
232.0000,5.8728,17.5607,11619.8000,168050.8000,-156431.0000,4.3570,2640.8636,4.4000,1.0000,37344.6222,4.5000,1.0000,39985.4859,0.0000,0.0000,205395.4222,8978.9364,-196416.4859,11.0702,3.7729,41512.1000,0.0000,41512.1000,1.0763,11219.4865,3.7000,1.0000,0.0000,0.0000,0.0000,11219.4865,0.0000,0.0000,0.0000,30292.6135,30292.6135,10.2686,7.8215,16171.3000,7091.5000,9079.8000,0.4193,3675.2955,4.4000,1.0000,1447.2449,4.9000,1.0000,5122.5404,0.0000,0.0000,8538.7449,12496.0045,3957.2596,10.1639,2.8666,1946.9000,0.0000,1946.9000,0.0505,526.1892,3.7000,1.0000,0.0000,0.0000,0.0000,526.1892,0.0000,0.0000,0.0000,1420.7108,1420.7108,10.1263,2.3990,14978.8000,0.0000,14978.8000,0.3884,3404.2727,4.4000,1.0000,0.0000,0.0000,0.0000,3404.2727,0.0000,0.0000,0.0000,11574.5273,11574.5273,9.8200,2.5227,9281.0000,0.0000,9281.0000,0.2406,2508.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2508.3784,0.0000,0.0000,0.0000,6772.6216,6772.6216,9.6408,5.8135,7.7272,-9.6425,-144637.9924,9.7981,1891.8736,18.9187,9.7981,0.0000,34.1968,5.8135,5.7966,5.8050,-0.0801,-640.7499,9.7981,3871.8829,38.7188,9.7981,0.0000,120.2447,5.7966,5.8728,5.8347,0.4114,2879.9893,9.7981,4418.9509,44.1895,9.7981,0.0000,156.9891,9.7981,123.3637,6.5320,0.0000,311.4306,434.7943,-79632.4000,-142398.7530,-142398.7530
233.0000,5.8906,17.5858,11701.1000,171553.5000,-159852.4000,4.4478,2659.3409,4.4000,1.0000,38123.0000,4.5000,1.0000,40782.3409,0.0000,0.0000,209676.5000,9041.7591,-200634.7409,11.1777,3.8804,35372.5000,0.0000,35372.5000,0.9171,9560.1351,3.7000,1.0000,0.0000,0.0000,0.0000,9560.1351,0.0000,0.0000,0.0000,25812.3649,25812.3649,10.4975,9.6614,17286.3000,9893.2000,7393.1000,0.4482,3928.7045,4.4000,1.0000,2019.0204,4.9000,1.0000,5947.7250,0.0000,0.0000,11912.2204,13357.5955,1445.3750,10.4594,3.1621,2520.4000,0.0000,2520.4000,0.0653,681.1892,3.7000,1.0000,0.0000,0.0000,0.0000,681.1892,0.0000,0.0000,0.0000,1839.2108,1839.2108,10.4110,2.6837,15430.2000,0.0000,15430.2000,0.4001,3506.8636,4.4000,1.0000,0.0000,0.0000,0.0000,3506.8636,0.0000,0.0000,0.0000,11923.3364,11923.3364,10.0968,2.7995,10822.0000,0.0000,10822.0000,0.2806,2924.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2924.8649,0.0000,0.0000,0.0000,7897.1351,7897.1351,9.8887,5.8997,7.8942,-10.0913,-151370.1084,9.8387,1885.5485,18.8555,9.8387,0.0000,34.6237,5.8997,5.8363,5.8680,-0.3009,-2406.8329,9.8387,3876.6206,38.7662,9.8387,0.0000,121.7457,5.8363,5.8906,5.8635,0.2942,2059.6226,9.8387,4431.3602,44.3136,9.8387,0.0000,158.9488,9.8387,124.7806,6.5591,0.0000,315.3182,440.0988,-88314.2000,-151717.3187,-151717.3187
234.0000,5.9076,17.6052,11865.8000,174780.1000,-162914.3000,4.5315,2696.7727,4.4000,1.0000,38840.0222,4.5000,1.0000,41536.7949,0.0000,0.0000,213620.1222,9169.0273,-204451.0949,11.3300,4.0327,23091.2000,0.0000,23091.2000,0.5987,6240.8649,3.7000,1.0000,0.0000,0.0000,0.0000,6240.8649,0.0000,0.0000,0.0000,16850.3351,16850.3351,10.8831,9.9623,21864.9000,12359.9000,9505.0000,0.5669,4969.2955,4.4000,1.0000,2522.4286,4.9000,1.0000,7491.7240,0.0000,0.0000,14882.3286,16895.6045,2013.2760,10.8297,3.5324,1592.4000,0.0000,1592.4000,0.0413,430.3784,3.7000,1.0000,0.0000,0.0000,0.0000,430.3784,0.0000,0.0000,0.0000,1162.0216,1162.0216,10.7989,3.0716,15747.6000,0.0000,15747.6000,0.4083,3579.0000,4.4000,1.0000,0.0000,0.0000,0.0000,3579.0000,0.0000,0.0000,0.0000,12168.6000,12168.6000,10.4761,3.1788,14289.1000,0.0000,14289.1000,0.3705,3861.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3861.9189,0.0000,0.0000,0.0000,10427.1811,10427.1811,10.1996,5.9549,8.0773,-10.6696,-160044.4484,9.7757,1858.2168,18.5822,9.7757,0.0000,33.9630,5.9549,5.8698,5.9124,-0.4012,-3209.6236,9.7757,3843.9248,38.4392,9.7757,0.0000,119.4224,5.8698,5.9076,5.8887,0.2035,1424.3908,9.7757,4397.8626,43.9786,9.7757,0.0000,155.9156,9.7757,122.5870,6.5171,0.0000,309.3009,431.8879,-98689.0000,-161829.6811,-161829.6811
235.0000,5.9264,16.9034,16721.6000,103764.2000,-87042.6000,2.6903,3800.3636,4.4000,1.0000,23058.7111,4.5000,1.0000,26859.0747,0.0000,0.0000,126822.9111,12921.2364,-113901.6747,10.0666,2.7693,19015.8000,0.0000,19015.8000,0.4930,5139.4054,3.7000,1.0000,0.0000,0.0000,0.0000,5139.4054,0.0000,0.0000,0.0000,13876.3946,13876.3946,9.5622,1.8589,27113.4000,54.0000,27059.4000,0.7030,6162.1364,4.4000,1.0000,11.0204,4.9000,1.0000,6173.1568,0.0000,0.0000,65.0204,20951.2636,20886.2432,8.8030,1.5057,1310.8000,0.0000,1310.8000,0.0340,354.2703,3.7000,1.0000,0.0000,0.0000,0.0000,354.2703,0.0000,0.0000,0.0000,956.5297,956.5297,8.7682,1.0410,15412.9000,0.0000,15412.9000,0.3996,3502.9318,4.4000,1.0000,0.0000,0.0000,0.0000,3502.9318,0.0000,0.0000,0.0000,11909.9682,11909.9682,8.3353,1.0380,16793.1000,0.0000,16793.1000,0.4354,4538.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4538.6757,0.0000,0.0000,0.0000,12254.4243,12254.4243,7.8899,6.3003,7.0951,-2.9155,-43733.1038,7.1329,1417.0807,14.1708,7.1329,0.0000,13.1935,6.3003,5.8738,6.0871,-1.4665,-11732.1755,7.1329,2782.2399,27.8224,7.1329,0.0000,46.3917,5.8738,5.9264,5.9001,0.2067,1447.1645,7.1329,3207.2300,32.0723,7.1329,0.0000,60.5681,7.1329,51.4139,4.7553,0.0000,120.1533,171.5672,-7450.6000,-54018.1147,-54018.1147
236.0000,5.9375,16.8548,17401.7000,103049.2000,-85647.5000,2.6717,3954.9318,4.4000,1.0000,22899.8222,4.5000,1.0000,26854.7540,0.0000,0.0000,125949.0222,13446.7682,-112502.2540,10.0454,2.7481,19018.7000,0.0000,19018.7000,0.4931,5140.1892,3.7000,1.0000,0.0000,0.0000,0.0000,5140.1892,0.0000,0.0000,0.0000,13878.5108,13878.5108,9.5386,1.8113,27402.7000,0.0000,27402.7000,0.7105,6227.8864,4.4000,1.0000,0.0000,0.0000,0.0000,6227.8864,0.0000,0.0000,0.0000,21174.8136,21174.8136,8.7654,1.4681,996.1000,0.0000,996.1000,0.0258,269.2162,3.7000,1.0000,0.0000,0.0000,0.0000,269.2162,0.0000,0.0000,0.0000,726.8838,726.8838,8.7389,1.0116,16088.8000,0.0000,16088.8000,0.4171,3656.5455,4.4000,1.0000,0.0000,0.0000,0.0000,3656.5455,0.0000,0.0000,0.0000,12432.2545,12432.2545,8.2849,0.9876,16022.7000,0.0000,16022.7000,0.4154,4330.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4330.4595,0.0000,0.0000,0.0000,11692.2405,11692.2405,7.8580,6.0655,6.9618,-3.2727,-49090.4296,7.1005,1419.2113,14.1921,7.1005,0.0000,13.0148,6.0655,5.9351,6.0003,-0.4465,-3572.0852,7.1005,2780.7137,27.8071,7.1005,0.0000,45.7632,5.9351,5.9375,5.9363,0.0093,64.9640,7.1005,3187.3598,31.8736,7.1005,0.0000,59.7476,7.1005,50.7746,4.7337,0.0000,118.5256,169.3001,-6118.5000,-52597.5507,-52597.5507
237.0000,5.9584,15.0731,25402.4000,63166.9000,-37764.5000,1.6377,5773.2727,4.4000,1.0000,14037.0889,4.5000,1.0000,19810.3616,0.0000,0.0000,77203.9889,19629.1273,-57574.8616,8.5788,1.2815,19007.8000,0.0000,19007.8000,0.4928,5137.2432,3.7000,1.0000,0.0000,0.0000,0.0000,5137.2432,0.0000,0.0000,0.0000,13870.5568,13870.5568,7.9475,0.2202,31497.1000,0.0000,31497.1000,0.8166,7158.4318,4.4000,1.0000,0.0000,0.0000,0.0000,7158.4318,0.0000,0.0000,0.0000,24338.6682,24338.6682,6.8398,-0.4575,1104.2000,0.0000,1104.2000,0.0286,298.4324,3.7000,1.0000,0.0000,0.0000,0.0000,298.4324,0.0000,0.0000,0.0000,805.7676,805.7676,6.8031,-0.9242,17025.3000,0.0000,17025.3000,0.4414,3869.3864,4.4000,1.0000,0.0000,0.0000,0.0000,3869.3864,0.0000,0.0000,0.0000,13155.9136,13155.9136,6.2043,-1.0930,14674.3000,0.0000,14674.3000,0.3805,3966.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3966.0270,0.0000,0.0000,0.0000,10708.2730,10708.2730,5.7169,6.7300,6.2235,1.4839,22258.2044,5.6965,1177.6330,11.7763,5.6965,0.0000,6.7203,6.7300,5.8369,6.2835,-2.4528,-19622.4690,5.6965,2201.9878,22.0199,5.6965,0.0000,23.6301,5.8369,5.9584,5.8976,0.3812,2668.5821,5.6965,2561.6631,25.6166,5.6965,0.0000,30.8510,5.6965,27.7118,3.7977,0.0000,61.2014,88.9132,45544.2000,5304.3175,5304.3175
238.0000,5.9484,14.6905,26830.1000,59572.6000,-32742.5000,1.5445,6097.7500,4.4000,1.0000,13238.3556,4.5000,1.0000,19336.1056,0.0000,0.0000,72810.9556,20732.3500,-52078.6056,8.4540,1.1567,16103.5000,0.0000,16103.5000,0.4175,4352.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4352.2973,0.0000,0.0000,0.0000,11751.2027,11751.2027,7.8886,0.1614,31655.6000,0.0000,31655.6000,0.8207,7194.4545,4.4000,1.0000,0.0000,0.0000,0.0000,7194.4545,0.0000,0.0000,0.0000,24461.1455,24461.1455,6.7118,-0.5855,622.8000,0.0000,622.8000,0.0161,168.3243,3.7000,1.0000,0.0000,0.0000,0.0000,168.3243,0.0000,0.0000,0.0000,454.4757,454.4757,6.6899,-1.0374,18633.9000,0.0000,18633.9000,0.4831,4234.9773,4.4000,1.0000,0.0000,0.0000,0.0000,4234.9773,0.0000,0.0000,0.0000,14398.9227,14398.9227,5.9971,-1.3002,11977.7000,0.0000,11977.7000,0.3105,3237.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3237.2162,0.0000,0.0000,0.0000,8740.4838,8740.4838,5.5766,6.5138,6.0452,1.2987,19479.7686,5.3889,1123.2169,11.2322,5.3889,0.0000,5.6893,6.5138,5.9388,6.2263,-1.4939,-11951.1999,5.3889,2088.5550,20.8856,5.3889,0.0000,20.0051,5.9388,5.9484,5.9436,0.0284,199.0561,5.3889,2418.1969,24.1820,5.3889,0.0000,26.1183,5.3889,23.7964,3.5926,0.0000,51.8127,75.6091,46251.0000,7727.6248,7727.6248
239.0000,5.9609,12.9972,31940.7000,47592.7000,-15652.0000,1.2339,7259.2500,4.4000,1.0000,10576.1556,4.5000,1.0000,17835.4056,0.0000,0.0000,58168.8556,24681.4500,-33487.4056,7.4150,0.1177,15698.9000,0.0000,15698.9000,0.4070,4242.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4242.9459,0.0000,0.0000,0.0000,11455.9541,11455.9541,6.9176,-0.8097,58070.0000,0.0000,58070.0000,1.5056,13197.7273,4.4000,1.0000,0.0000,0.0000,0.0000,13197.7273,0.0000,0.0000,0.0000,44872.2727,44872.2727,4.9691,-2.3281,472.5000,0.0000,472.5000,0.0123,127.7027,3.7000,1.0000,0.0000,0.0000,0.0000,127.7027,0.0000,0.0000,0.0000,344.7973,344.7973,4.9542,-2.7731,21261.5000,0.0000,21261.5000,0.5512,4832.1591,4.4000,1.0000,0.0000,0.0000,0.0000,4832.1591,0.0000,0.0000,0.0000,16429.3409,16429.3409,4.2408,-3.0565,10436.7000,0.0000,10436.7000,0.2706,2820.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2820.7297,0.0000,0.0000,0.0000,7615.9703,7615.9703,3.9101,6.9983,5.4542,4.7415,71122.2640,5.9709,1279.0532,12.7905,5.9709,0.0000,7.7391,6.9983,5.9294,6.4639,-3.0773,-24618.7781,5.9709,2289.0653,22.8907,5.9709,0.0000,27.2125,5.9294,5.9609,5.9451,0.1039,727.4439,5.9709,2679.1925,26.7919,5.9709,0.0000,35.5282,5.9709,31.5334,3.9806,0.0000,70.4798,102.0132,90287.6000,47230.9297,47230.9297
240.0000,5.9632,12.0791,33608.6000,42530.1000,-8921.5000,1.1027,7638.3182,4.4000,1.0000,9451.1333,4.5000,1.0000,17089.4515,0.0000,0.0000,51981.2333,25970.2818,-26010.9515,7.0637,-0.2336,15702.8000,0.0000,15702.8000,0.4071,4244.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4244.0000,0.0000,0.0000,0.0000,11458.8000,11458.8000,6.5789,-1.1483,68996.9000,0.0000,68996.9000,1.7889,15681.1136,4.4000,1.0000,0.0000,0.0000,0.0000,15681.1136,0.0000,0.0000,0.0000,53315.7864,53315.7864,4.3232,-2.9741,464.5000,0.0000,464.5000,0.0120,125.5405,3.7000,1.0000,0.0000,0.0000,0.0000,125.5405,0.0000,0.0000,0.0000,338.9595,338.9595,4.3089,-3.4184,24062.7000,0.0000,24062.7000,0.6239,5468.7955,4.4000,1.0000,0.0000,0.0000,0.0000,5468.7955,0.0000,0.0000,0.0000,18593.9045,18593.9045,3.5222,-3.7751,5813.9000,0.0000,5813.9000,0.1507,1571.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1571.3243,0.0000,0.0000,0.0000,4242.5757,4242.5757,3.3427,6.9246,5.1336,5.6440,84660.3576,6.1280,1332.4689,13.3247,6.1280,0.0000,8.3660,6.9246,6.0285,6.4765,-2.6473,-21178.5240,6.1280,2347.9147,23.4791,6.1280,0.0000,29.4170,6.0285,5.9632,5.9959,-0.2204,-1542.7590,6.1280,2743.2400,27.4324,6.1280,0.0000,38.4062,6.1280,33.8645,4.0853,0.0000,76.1892,110.0537,106119.3000,61939.0745,61939.0745
241.0000,5.9771,11.3295,34453.8000,38754.1000,-4300.3000,1.0048,7830.4091,4.4000,1.0000,8612.0222,4.5000,1.0000,16442.4313,0.0000,0.0000,47366.1222,26623.3909,-20742.7313,6.9115,-0.3858,15737.1000,0.0000,15737.1000,0.4080,4253.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4253.2703,0.0000,0.0000,0.0000,11483.8297,11483.8297,6.3942,-1.3331,64818.7000,0.0000,64818.7000,1.6805,14731.5227,4.4000,1.0000,0.0000,0.0000,0.0000,14731.5227,0.0000,0.0000,0.0000,50087.1773,50087.1773,4.1379,-3.1594,462.4000,0.0000,462.4000,0.0120,124.9730,3.7000,1.0000,0.0000,0.0000,0.0000,124.9730,0.0000,0.0000,0.0000,337.4270,337.4270,4.1227,-3.6045,26451.3000,0.0000,26451.3000,0.6858,6011.6591,4.4000,1.0000,0.0000,0.0000,0.0000,6011.6591,0.0000,0.0000,0.0000,20439.6409,20439.6409,3.2020,-4.0953,1770.9000,0.0000,1770.9000,0.0459,478.6216,3.7000,1.0000,0.0000,0.0000,0.0000,478.6216,0.0000,0.0000,0.0000,1292.2784,1292.2784,3.1438,6.8564,5.0001,5.4945,82417.1675,5.7555,1259.3317,12.5933,5.7555,0.0000,6.9315,6.8564,6.0488,6.4526,-2.2411,-17928.4807,5.7555,2207.6383,22.0764,5.7555,0.0000,24.3729,6.0488,5.9771,6.0129,-0.2273,-1591.0647,5.7555,2574.4928,25.7449,5.7555,0.0000,31.8207,5.7555,28.5078,3.8370,0.0000,63.1251,91.6329,104940.1000,62897.6220,62897.6220
242.0000,5.9878,10.5675,34869.1000,35255.7000,-386.6000,0.9141,7924.7955,4.4000,1.0000,7834.6000,4.5000,1.0000,15759.3955,0.0000,0.0000,43090.3000,26944.3045,-16145.9955,6.7063,-0.5910,15737.5000,0.0000,15737.5000,0.4080,4253.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4253.3784,0.0000,0.0000,0.0000,11484.1216,11484.1216,6.1952,-1.5320,69754.0000,0.0000,69754.0000,1.8085,15853.1818,4.4000,1.0000,0.0000,0.0000,0.0000,15853.1818,0.0000,0.0000,0.0000,53900.8182,53900.8182,3.7965,-3.5008,466.3000,0.0000,466.3000,0.0121,126.0270,3.7000,1.0000,0.0000,0.0000,0.0000,126.0270,0.0000,0.0000,0.0000,340.2730,340.2730,3.7813,-3.9459,27588.9000,0.0000,27588.9000,0.7153,6270.2045,4.4000,1.0000,0.0000,0.0000,0.0000,6270.2045,0.0000,0.0000,0.0000,21318.6955,21318.6955,2.8326,-4.4647,999.7000,0.0000,999.7000,0.0259,270.1892,3.7000,1.0000,0.0000,0.0000,0.0000,270.1892,0.0000,0.0000,0.0000,729.5108,729.5108,2.8001,6.8377,4.8189,6.0483,90724.4072,5.8258,1285.5941,12.8559,5.8258,0.0000,7.1886,6.8377,6.0715,6.4546,-2.1518,-17214.6747,5.8258,2234.3964,22.3440,5.8258,0.0000,25.2769,6.0715,5.9878,6.0297,-0.2689,-1882.3089,5.8258,2603.9298,26.0393,5.8258,0.0000,33.0010,5.8258,29.4739,3.8839,0.0000,65.4665,94.9404,114159.8000,71627.4236,71627.4236
243.0000,5.9962,9.5102,34954.0000,32148.8000,2805.2000,0.9062,7944.0909,4.4000,1.0000,7144.1778,4.5000,1.0000,15088.2687,0.0000,0.0000,39292.9778,27009.9091,-12283.0687,6.5692,-0.7281,15720.7000,0.0000,15720.7000,0.4076,4248.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4248.8378,0.0000,0.0000,0.0000,11471.8622,11471.8622,6.0340,-1.6932,62931.3000,0.0000,62931.3000,1.6316,14302.5682,4.4000,1.0000,0.0000,0.0000,0.0000,14302.5682,0.0000,0.0000,0.0000,48628.7318,48628.7318,3.7653,-3.5320,461.1000,0.0000,461.1000,0.0120,124.6216,3.7000,1.0000,0.0000,0.0000,0.0000,124.6216,0.0000,0.0000,0.0000,336.4784,336.4784,3.7496,-3.9776,28410.8000,0.0000,28410.8000,0.7366,6457.0000,4.4000,1.0000,0.0000,0.0000,0.0000,6457.0000,0.0000,0.0000,0.0000,21953.8000,21953.8000,2.7254,-4.5719,420.9000,0.0000,420.9000,0.0109,113.7568,3.7000,1.0000,0.0000,0.0000,0.0000,113.7568,0.0000,0.0000,0.0000,307.1432,307.1432,2.7111,6.7917,4.7514,5.8311,87466.2893,5.5574,1230.2473,12.3025,5.5574,0.0000,6.2399,6.7917,6.0765,6.4341,-1.9162,-15329.7940,5.5574,2133.4322,21.3343,5.5574,0.0000,21.9410,6.0765,5.9962,6.0363,-0.2459,-1721.5484,5.5574,2483.1695,24.8317,5.5574,0.0000,28.6457,5.5574,25.8939,3.7049,0.0000,56.8265,82.7204,110750.0000,70414.9469,70414.9469
244.0000,6.0054,7.9348,36887.0000,29144.2000,7742.8000,0.9564,8383.4091,4.4000,1.0000,6476.4889,4.5000,1.0000,14859.8980,0.0000,0.0000,35620.6889,28503.5909,-7117.0980,6.3089,-0.9884,15724.5000,0.0000,15724.5000,0.4077,4249.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4249.8649,0.0000,0.0000,0.0000,11474.6351,11474.6351,5.8195,-1.9077,73865.0000,0.0000,73865.0000,1.9151,16787.5000,4.4000,1.0000,0.0000,0.0000,0.0000,16787.5000,0.0000,0.0000,0.0000,57077.5000,57077.5000,3.3852,-3.9121,467.1000,0.0000,467.1000,0.0121,126.2432,3.7000,1.0000,0.0000,0.0000,0.0000,126.2432,0.0000,0.0000,0.0000,340.8568,340.8568,3.3706,-4.3566,28946.2000,0.0000,28946.2000,0.7505,6578.6818,4.4000,1.0000,0.0000,0.0000,0.0000,6578.6818,0.0000,0.0000,0.0000,22367.5182,22367.5182,2.4167,-4.8806,420.9000,0.0000,420.9000,0.0109,113.7568,3.7000,1.0000,0.0000,0.0000,0.0000,113.7568,0.0000,0.0000,0.0000,307.1432,307.1432,2.4036,6.7127,4.5581,6.7357,101034.7706,6.0790,1358.0175,13.5802,6.0790,0.0000,8.1669,6.7127,6.1178,6.4153,-1.7435,-13948.1419,6.0790,2335.6798,23.3568,6.0790,0.0000,28.7168,6.1178,6.0054,6.0616,-0.3766,-2636.0733,6.0790,2713.0689,27.1307,6.0790,0.0000,37.4921,6.0790,33.1257,4.0526,0.0000,74.3758,107.5014,127166.5000,84450.5553,84450.5553
245.0000,6.0206,12.4824,32696.2000,43859.9000,-11163.7000,1.1371,7430.9545,4.4000,1.0000,9746.6444,4.5000,1.0000,17177.5990,0.0000,0.0000,53606.5444,25265.2455,-28341.2990,7.1390,-0.1583,15738.3000,0.0000,15738.3000,0.4080,4253.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4253.5946,0.0000,0.0000,0.0000,11484.7054,11484.7054,6.6858,-1.0415,78705.3000,0.0000,78705.3000,2.0406,17887.5682,4.4000,1.0000,0.0000,0.0000,0.0000,17887.5682,0.0000,0.0000,0.0000,60817.7318,60817.7318,4.2859,-3.0114,460.2000,0.0000,460.2000,0.0119,124.3784,3.7000,1.0000,0.0000,0.0000,0.0000,124.3784,0.0000,0.0000,0.0000,335.8216,335.8216,4.2726,-3.4547,29178.8000,0.0000,29178.8000,0.7565,6631.5455,4.4000,1.0000,0.0000,0.0000,0.0000,6631.5455,0.0000,0.0000,0.0000,22547.2545,22547.2545,3.3829,-3.9144,999.7000,0.0000,999.7000,0.0259,270.1892,3.7000,1.0000,0.0000,0.0000,0.0000,270.1892,0.0000,0.0000,0.0000,729.5108,729.5108,3.3541,6.1510,4.7525,4.7252,70878.4459,6.5702,1454.3817,14.5438,6.5702,0.0000,10.3111,6.1510,6.1751,6.1631,0.0764,611.3411,6.5702,2553.8174,25.5382,6.5702,0.0000,36.2564,6.1751,6.0206,6.0979,-0.5594,-3916.0618,6.5702,2927.4187,29.2742,6.5702,0.0000,47.3356,6.5702,41.0126,4.3801,0.0000,93.9030,134.9156,113918.6000,67573.7252,67573.7252
246.0000,6.0409,13.0558,33512.7000,49729.9000,-16217.2000,1.2893,7616.5227,4.4000,1.0000,11051.0889,4.5000,1.0000,18667.6116,0.0000,0.0000,60780.9889,25896.1773,-34884.8116,7.2154,-0.0819,15737.5000,0.0000,15737.5000,0.4080,4253.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4253.3784,0.0000,0.0000,0.0000,11484.1216,11484.1216,6.8287,-0.8985,98378.3000,0.0000,98378.3000,2.5506,22358.7045,4.4000,1.0000,0.0000,0.0000,0.0000,22358.7045,0.0000,0.0000,0.0000,76019.5955,76019.5955,4.2695,-3.0278,623.1000,0.0000,623.1000,0.0162,168.4054,3.7000,1.0000,0.0000,0.0000,0.0000,168.4054,0.0000,0.0000,0.0000,454.6946,454.6946,4.2542,-3.4731,28118.7000,0.0000,28118.7000,0.7290,6390.6136,4.4000,1.0000,0.0000,0.0000,0.0000,6390.6136,0.0000,0.0000,0.0000,21728.0864,21728.0864,3.5227,-3.7746,5437.0000,0.0000,5437.0000,0.1410,1469.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1469.4595,0.0000,0.0000,0.0000,3967.5405,3967.5405,3.3891,5.9991,4.6941,5.1685,77526.7876,7.7012,1709.4384,17.0944,7.7012,0.0000,16.6053,5.9991,6.1146,6.0569,0.4289,3431.0735,7.7012,3008.1135,30.0811,7.7012,0.0000,58.3884,6.1146,6.0409,6.0778,-0.3127,-2188.6342,7.7012,3434.5338,34.3453,7.7012,0.0000,76.2308,7.7012,63.4967,5.1342,0.0000,151.2245,214.7212,132077.4000,78769.2270,78769.2270
247.0000,6.0301,16.6636,20425.6000,99344.8000,-78919.2000,2.5757,4642.1818,4.4000,1.0000,22076.6222,4.5000,1.0000,26718.8040,0.0000,0.0000,121421.4222,15783.4182,-105638.0040,9.1344,1.8371,15720.5000,0.0000,15720.5000,0.4076,4248.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4248.7838,0.0000,0.0000,0.0000,11471.7162,11471.7162,8.7973,1.0700,66587.7000,0.0000,66587.7000,1.7264,15133.5682,4.4000,1.0000,0.0000,0.0000,0.0000,15133.5682,0.0000,0.0000,0.0000,51454.1318,51454.1318,7.2852,-0.0121,570.7000,0.0000,570.7000,0.0148,154.2432,3.7000,1.0000,0.0000,0.0000,0.0000,154.2432,0.0000,0.0000,0.0000,416.4568,416.4568,7.2730,-0.4543,26277.4000,0.0000,26277.4000,0.6813,5972.1364,4.4000,1.0000,0.0000,0.0000,0.0000,5972.1364,0.0000,0.0000,0.0000,20305.2636,20305.2636,6.6763,-0.6210,18363.1000,0.0000,18363.1000,0.4761,4963.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4963.0000,0.0000,0.0000,0.0000,13400.1000,13400.1000,6.2825,5.1908,5.7366,-2.4769,-37152.8045,8.8228,1865.3603,18.6536,8.8228,0.0000,24.9682,5.1908,5.9975,5.5941,3.4317,27453.5609,8.8228,3520.7322,35.2073,8.8228,0.0000,87.7946,5.9975,6.0301,6.0138,0.1584,1108.9080,8.8228,3946.3424,39.4634,8.8228,0.0000,114.6229,8.8228,92.3664,5.8819,0.0000,227.3857,319.7521,48600.2000,-8590.3356,-8590.3356
248.0000,5.9851,17.1800,17573.6000,132188.3000,-114614.7000,3.4272,3994.0000,4.4000,1.0000,29375.1778,4.5000,1.0000,33369.1778,0.0000,0.0000,161563.4778,13579.6000,-147983.8778,9.7076,2.4103,26738.7000,0.0000,26738.7000,0.6933,7226.6757,3.7000,1.0000,0.0000,0.0000,0.0000,7226.6757,0.0000,0.0000,0.0000,19512.0243,19512.0243,9.2168,1.4895,59755.1000,0.0000,59755.1000,1.5493,13580.7045,4.4000,1.0000,0.0000,0.0000,0.0000,13580.7045,0.0000,0.0000,0.0000,46174.3955,46174.3955,8.0553,0.7580,1196.2000,0.0000,1196.2000,0.0310,323.2973,3.7000,1.0000,0.0000,0.0000,0.0000,323.2973,0.0000,0.0000,0.0000,872.9027,872.9027,8.0333,0.3060,25627.7000,0.0000,25627.7000,0.6644,5824.4773,4.4000,1.0000,0.0000,0.0000,0.0000,5824.4773,0.0000,0.0000,0.0000,19803.2227,19803.2227,7.5352,0.2379,19520.7000,0.0000,19520.7000,0.5061,5275.8649,3.7000,1.0000,0.0000,0.0000,0.0000,5275.8649,0.0000,0.0000,0.0000,14244.8351,14244.8351,7.1768,5.4001,6.2885,-4.7088,-70631.9772,10.3070,2124.4091,21.2441,10.3070,0.0000,39.8069,5.4001,5.8559,5.6280,2.2650,18119.7409,10.3070,4106.5237,41.0652,10.3070,0.0000,139.9712,5.8559,5.9851,5.9205,0.7337,5135.7389,10.3070,4630.0753,46.3008,10.3070,0.0000,182.7437,10.3070,141.8840,6.8713,0.0000,362.5218,504.4058,18223.7000,-47376.4974,-47376.4974
249.0000,5.9642,17.2307,17514.0000,141600.7000,-124086.7000,3.6713,3980.4545,4.4000,1.0000,31466.8222,4.5000,1.0000,35447.2768,0.0000,0.0000,173067.5222,13533.5455,-159533.9768,10.0380,2.7407,32627.8000,0.0000,32627.8000,0.8459,8818.3243,3.7000,1.0000,0.0000,0.0000,0.0000,8818.3243,0.0000,0.0000,0.0000,23809.4757,23809.4757,9.4300,3.2572,40345.0000,5208.8000,35136.2000,1.0460,9169.3182,4.4000,1.0000,1063.0204,4.9000,1.0000,10232.3386,0.0000,0.0000,6271.8204,31175.6818,24903.8614,8.7940,1.4968,2038.8000,0.0000,2038.8000,0.0529,551.0270,3.7000,1.0000,0.0000,0.0000,0.0000,551.0270,0.0000,0.0000,0.0000,1487.7730,1487.7730,8.7561,1.0288,25715.6000,0.0000,25715.6000,0.6667,5844.4545,4.4000,1.0000,0.0000,0.0000,0.0000,5844.4545,0.0000,0.0000,0.0000,19871.1455,19871.1455,8.2486,0.9513,18749.0000,0.0000,18749.0000,0.4861,5067.2973,3.7000,1.0000,0.0000,0.0000,0.0000,5067.2973,0.0000,0.0000,0.0000,13681.7027,13681.7027,7.8993,5.5171,6.7082,-6.2193,-93288.7925,10.1534,2052.9462,20.5295,10.1534,0.0000,38.0536,5.5171,5.8468,5.6820,1.6140,12911.6083,10.1534,4035.2126,40.3521,10.1534,0.0000,133.8058,5.8468,5.9642,5.9055,0.6567,4597.1656,10.1534,4564.2261,45.6423,10.1534,0.0000,174.6943,10.1534,136.1183,6.7689,0.0000,346.5537,482.6721,-9819.3000,-75780.0186,-75780.0186
250.0000,5.9587,17.3131,16697.6000,148683.1000,-131985.5000,3.8549,3794.9091,4.4000,1.0000,33040.6889,4.5000,1.0000,36835.5980,0.0000,0.0000,181723.7889,12902.6909,-168821.0980,10.2140,2.9167,37100.6000,0.0000,37100.6000,0.9619,10027.1892,3.7000,1.0000,0.0000,0.0000,0.0000,10027.1892,0.0000,0.0000,0.0000,27073.4108,27073.4108,9.5316,3.3597,34889.6000,4506.9000,30382.7000,0.9046,7929.4545,4.4000,1.0000,919.7755,4.9000,1.0000,8849.2301,0.0000,0.0000,5426.6755,26960.1455,21533.4699,8.9888,1.6916,2214.8000,0.0000,2214.8000,0.0574,598.5946,3.7000,1.0000,0.0000,0.0000,0.0000,598.5946,0.0000,0.0000,0.0000,1616.2054,1616.2054,8.9481,1.2208,25164.1000,0.0000,25164.1000,0.6524,5719.1136,4.4000,1.0000,0.0000,0.0000,0.0000,5719.1136,0.0000,0.0000,0.0000,19444.9864,19444.9864,8.4580,1.1607,16433.9000,0.0000,16433.9000,0.4261,4441.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4441.5946,0.0000,0.0000,0.0000,11992.3054,11992.3054,8.1557,5.7047,6.9302,-6.4826,-97239.2240,10.2859,2058.8457,20.5885,10.2859,0.0000,39.5638,5.7047,5.8677,5.7862,0.8083,6466.6224,10.2859,4068.2286,40.6823,10.2859,0.0000,139.1164,5.8677,5.9587,5.9132,0.5160,3611.8815,10.2859,4622.1881,46.2219,10.2859,0.0000,181.6277,10.2859,141.0858,6.8573,0.0000,360.3079,501.3937,-20689.4000,-87160.7201,-87160.7201
251.0000,5.9643,17.3849,16036.3000,154583.1000,-138546.8000,4.0079,3644.6136,4.4000,1.0000,34351.8000,4.5000,1.0000,37996.4136,0.0000,0.0000,188934.9000,12391.6864,-176543.2136,10.3072,3.0099,43804.1000,0.0000,43804.1000,1.1357,11838.9459,3.7000,1.0000,0.0000,0.0000,0.0000,11838.9459,0.0000,0.0000,0.0000,31965.1541,31965.1541,9.5208,3.3033,32122.2000,4027.6000,28094.6000,0.8328,7300.5000,4.4000,1.0000,821.9592,4.9000,1.0000,8122.4592,0.0000,0.0000,4849.5592,24821.7000,19972.1408,9.0295,1.7322,2262.3000,0.0000,2262.3000,0.0587,611.4324,3.7000,1.0000,0.0000,0.0000,0.0000,611.4324,0.0000,0.0000,0.0000,1650.8676,1650.8676,8.9889,1.2616,23346.1000,0.0000,23346.1000,0.6053,5305.9318,4.4000,1.0000,0.0000,0.0000,0.0000,5305.9318,0.0000,0.0000,0.0000,18040.1682,18040.1682,8.5451,1.2478,14890.4000,0.0000,14890.4000,0.3861,4024.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4024.4324,0.0000,0.0000,0.0000,10865.9676,10865.9676,8.2778,5.8633,7.0706,-6.5436,-98153.6934,10.5396,2096.2164,20.9622,10.5396,0.0000,42.5635,5.8633,5.9073,5.8853,0.2233,1786.1010,10.5396,4149.4935,41.4949,10.5396,0.0000,149.6639,5.9073,5.9643,5.9358,0.3312,2318.6769,10.5396,4731.2355,47.3124,10.5396,0.0000,195.3983,10.5396,150.9101,7.0264,0.0000,387.6257,538.5358,-26149.3000,-94048.9154,-94048.9154
252.0000,5.9766,17.3798,16840.0000,158891.4000,-142051.4000,4.1196,3827.2727,4.4000,1.0000,35309.2000,4.5000,1.0000,39136.4727,0.0000,0.0000,194200.6000,13012.7273,-181187.8727,10.3478,3.0506,46041.4000,0.0000,46041.4000,1.1937,12443.6216,3.7000,1.0000,0.0000,0.0000,0.0000,12443.6216,0.0000,0.0000,0.0000,33597.7784,33597.7784,9.5373,3.9101,34886.2000,6084.7000,28801.5000,0.9045,7928.6818,4.4000,1.0000,1241.7755,4.9000,1.0000,9170.4573,0.0000,0.0000,7326.4755,26957.5182,19631.0427,9.0637,1.7664,2686.0000,0.0000,2686.0000,0.0696,725.9459,3.7000,1.0000,0.0000,0.0000,0.0000,725.9459,0.0000,0.0000,0.0000,1960.0541,1960.0541,9.0164,1.2891,21829.0000,0.0000,21829.0000,0.5660,4961.1364,4.4000,1.0000,0.0000,0.0000,0.0000,4961.1364,0.0000,0.0000,0.0000,16867.8636,16867.8636,8.6094,1.3121,11996.5000,0.0000,11996.5000,0.3110,3242.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3242.2973,0.0000,0.0000,0.0000,8754.2027,8754.2027,8.3982,5.9800,7.1891,-6.6822,-100232.6331,10.7466,2125.9373,21.2594,10.7466,0.0000,45.1208,5.9800,5.9490,5.9645,-0.1611,-1288.5687,10.7466,4215.5398,42.1554,10.7466,0.0000,158.6559,5.9490,5.9766,5.9628,0.1635,1144.2705,10.7466,4818.1467,48.1815,10.7466,0.0000,207.1381,10.7466,159.2442,7.1644,0.0000,410.9147,570.1590,-30697.0000,-100376.9313,-100376.9313
253.0000,5.9889,17.4399,16317.7000,163498.0000,-147180.3000,4.2390,3708.5682,4.4000,1.0000,36332.8889,4.5000,1.0000,40041.4571,0.0000,0.0000,199830.8889,12609.1318,-187221.7571,10.5365,3.2392,39893.4000,0.0000,39893.4000,1.0343,10782.0000,3.7000,1.0000,0.0000,0.0000,0.0000,10782.0000,0.0000,0.0000,0.0000,29111.4000,29111.4000,9.8294,4.8702,37006.3000,8507.3000,28499.0000,0.9595,8410.5227,4.4000,1.0000,1736.1837,4.9000,1.0000,10146.7064,0.0000,0.0000,10243.4837,28595.7773,18352.2936,9.3836,2.0863,3215.3000,0.0000,3215.3000,0.0834,869.0000,3.7000,1.0000,0.0000,0.0000,0.0000,869.0000,0.0000,0.0000,0.0000,2346.3000,2346.3000,9.3266,1.5993,20394.4000,0.0000,20394.4000,0.5288,4635.0909,4.4000,1.0000,0.0000,0.0000,0.0000,4635.0909,0.0000,0.0000,0.0000,15759.3091,15759.3091,8.9438,1.6465,10453.1000,0.0000,10453.1000,0.2710,2825.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2825.1622,0.0000,0.0000,0.0000,7627.9378,7627.9378,8.7585,6.0188,7.3887,-7.5194,-112790.8953,10.6738,2092.5997,20.9260,10.6738,0.0000,44.2109,6.0188,5.9770,5.9979,-0.2152,-1721.4249,10.6738,4180.5614,41.8056,10.6738,0.0000,155.4566,5.9770,5.9889,5.9829,0.0697,487.8037,10.6738,4781.0868,47.8109,10.6738,0.0000,202.9612,10.6738,156.2832,7.1159,0.0000,402.6288,558.9120,-44725.1000,-114024.5165,-114024.5165
254.0000,6.0013,17.5190,15315.6000,167996.8000,-152681.2000,4.3556,3480.8182,4.4000,1.0000,37332.6222,4.5000,1.0000,40813.4404,0.0000,0.0000,205329.4222,11834.7818,-193494.6404,10.6783,3.3810,46044.5000,0.0000,46044.5000,1.1938,12444.4595,3.7000,1.0000,0.0000,0.0000,0.0000,12444.4595,0.0000,0.0000,0.0000,33600.0405,33600.0405,9.8662,6.1995,29150.5000,9830.7000,19319.8000,0.7558,6625.1136,4.4000,1.0000,2006.2653,4.9000,1.0000,8631.3789,0.0000,0.0000,11836.9653,22525.3864,10688.4211,9.6078,2.3105,3065.9000,0.0000,3065.9000,0.0795,828.6216,3.7000,1.0000,0.0000,0.0000,0.0000,828.6216,0.0000,0.0000,0.0000,2237.2784,2237.2784,9.5537,1.8265,20251.8000,0.0000,20251.8000,0.5251,4602.6818,4.4000,1.0000,0.0000,0.0000,0.0000,4602.6818,0.0000,0.0000,0.0000,15649.1182,15649.1182,9.1755,1.8782,9295.6000,0.0000,9295.6000,0.2410,2512.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2512.3243,0.0000,0.0000,0.0000,6783.2757,6783.2757,9.0115,6.1010,7.5563,-8.0273,-120409.3993,10.7261,2087.0375,20.8704,10.7261,0.0000,44.8639,6.1010,6.0056,6.0533,-0.4936,-3948.5837,10.7261,4190.3361,41.9034,10.7261,0.0000,157.7526,6.0056,6.0013,6.0034,-0.0255,-178.5236,10.7261,4799.9777,47.9998,10.7261,0.0000,205.9588,10.7261,158.4087,7.1508,0.0000,408.5753,566.9840,-54703.6000,-124536.5066,-124536.5066
255.0000,6.0153,17.5246,15810.4000,171376.7000,-155566.3000,4.4433,3593.2727,4.4000,1.0000,38083.7111,4.5000,1.0000,41676.9838,0.0000,0.0000,209460.4111,12217.1273,-197243.2838,10.7759,3.4786,43805.8000,0.0000,43805.8000,1.1357,11839.4054,3.7000,1.0000,0.0000,0.0000,0.0000,11839.4054,0.0000,0.0000,0.0000,31966.3946,31966.3946,10.0044,5.3338,30717.8000,7798.2000,22919.6000,0.7964,6981.3182,4.4000,1.0000,1591.4694,4.9000,1.0000,8572.7876,0.0000,0.0000,9389.6694,23736.4818,14346.8124,9.6581,2.3608,2020.5000,0.0000,2020.5000,0.0524,546.0811,3.7000,1.0000,0.0000,0.0000,0.0000,546.0811,0.0000,0.0000,0.0000,1474.4189,1474.4189,9.6225,1.8952,20158.1000,0.0000,20158.1000,0.5226,4581.3864,4.4000,1.0000,0.0000,0.0000,0.0000,4581.3864,0.0000,0.0000,0.0000,15576.7136,15576.7136,9.2466,1.9493,8138.0000,0.0000,8138.0000,0.2110,2199.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2199.4595,0.0000,0.0000,0.0000,5938.5405,5938.5405,9.1032,6.1946,7.6489,-8.0340,-120510.2088,10.7422,2081.4645,20.8146,10.7422,0.0000,45.0651,6.1946,6.0392,6.1169,-0.8049,-6439.0221,10.7422,4184.3125,41.8431,10.7422,0.0000,158.4603,6.0392,6.0153,6.0273,-0.1416,-991.1727,10.7422,4801.8614,48.0186,10.7422,0.0000,206.8827,10.7422,159.0633,7.1614,0.0000,410.4082,569.4715,-58524.3000,-127940.4037,-127940.4037
256.0000,6.0318,17.5319,16311.0000,174527.3000,-158216.3000,4.5249,3707.0455,4.4000,1.0000,38783.8444,4.5000,1.0000,42490.8899,0.0000,0.0000,213311.1444,12603.9545,-200707.1899,10.8090,3.5117,41572.8000,0.0000,41572.8000,1.0779,11235.8919,3.7000,1.0000,0.0000,0.0000,0.0000,11235.8919,0.0000,0.0000,0.0000,30336.9081,30336.9081,10.0869,5.2491,32189.0000,7724.4000,24464.6000,0.8346,7315.6818,4.4000,1.0000,1576.4082,4.9000,1.0000,8892.0900,0.0000,0.0000,9300.8082,24873.3182,15572.5100,9.7163,2.4190,1947.9000,0.0000,1947.9000,0.0505,526.4595,3.7000,1.0000,0.0000,0.0000,0.0000,526.4595,0.0000,0.0000,0.0000,1421.4405,1421.4405,9.6824,1.9551,20560.7000,0.0000,20560.7000,0.5331,4672.8864,4.4000,1.0000,0.0000,0.0000,0.0000,4672.8864,0.0000,0.0000,0.0000,15887.8136,15887.8136,9.3043,2.0070,9295.6000,0.0000,9295.6000,0.2410,2512.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2512.3243,0.0000,0.0000,0.0000,6783.2757,6783.2757,9.1428,6.2889,7.7159,-7.9936,-119903.9513,10.8929,2104.3427,21.0434,10.8929,0.0000,46.9892,6.2889,6.0773,6.1831,-1.1111,-8888.7224,10.8929,4230.1343,42.3013,10.8929,0.0000,165.2258,6.0773,6.0318,6.0546,-0.2732,-1912.5682,10.8929,4863.1250,48.6313,10.8929,0.0000,215.7157,10.8929,165.3110,7.2619,0.0000,427.9307,593.2416,-60374.7000,-130705.2419,-130705.2419
257.0000,6.0482,17.4866,17935.6000,176816.1000,-158880.5000,4.5843,4076.2727,4.4000,1.0000,39292.4667,4.5000,1.0000,43368.7394,0.0000,0.0000,216108.5667,13859.3273,-202249.2394,10.8361,3.5388,35419.7000,0.0000,35419.7000,0.9183,9572.8919,3.7000,1.0000,0.0000,0.0000,0.0000,9572.8919,0.0000,0.0000,0.0000,25846.8081,25846.8081,10.2243,5.8999,36666.0000,10362.4000,26303.6000,0.9506,8333.1818,4.4000,1.0000,2114.7755,4.9000,1.0000,10447.9573,0.0000,0.0000,12477.1755,28332.8182,15855.6427,9.8489,2.5516,2524.4000,0.0000,2524.4000,0.0654,682.2703,3.7000,1.0000,0.0000,0.0000,0.0000,682.2703,0.0000,0.0000,0.0000,1842.1297,1842.1297,9.8053,2.0780,19341.5000,0.0000,19341.5000,0.5015,4395.7955,4.4000,1.0000,0.0000,0.0000,0.0000,4395.7955,0.0000,0.0000,0.0000,14945.7045,14945.7045,9.4515,2.1542,10839.0000,0.0000,10839.0000,0.2810,2929.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2929.4595,0.0000,0.0000,0.0000,7909.5405,7909.5405,9.2642,6.3475,7.8058,-8.2137,-123205.5146,10.9518,2107.1928,21.0719,10.9518,0.0000,47.7550,6.3475,6.1104,6.2289,-1.2521,-10016.4424,10.9518,4244.0481,42.4405,10.9518,0.0000,167.9186,6.1104,6.0482,6.0793,-0.3754,-2627.4568,10.9518,4883.8469,48.8385,10.9518,0.0000,219.2312,10.9518,167.7922,7.3012,0.0000,434.9048,602.6970,-64452.3000,-135849.4138,-135849.4138
258.0000,6.0610,17.4584,19118.1000,179103.4000,-159985.3000,4.6436,4345.0227,4.4000,1.0000,39800.7556,4.5000,1.0000,44145.7783,0.0000,0.0000,218904.1556,14773.0773,-204131.0783,10.9447,3.6474,23125.1000,0.0000,23125.1000,0.5996,6250.0270,3.7000,1.0000,0.0000,0.0000,0.0000,6250.0270,0.0000,0.0000,0.0000,16875.0730,16875.0730,10.5410,6.3457,42947.3000,12597.9000,30349.4000,1.1135,9760.7500,4.4000,1.0000,2571.0000,4.9000,1.0000,12331.7500,0.0000,0.0000,15168.9000,33186.5500,18017.6500,10.1099,2.8126,1594.8000,0.0000,1594.8000,0.0413,431.0270,3.7000,1.0000,0.0000,0.0000,0.0000,431.0270,0.0000,0.0000,0.0000,1163.7730,1163.7730,10.0821,2.3548,17573.2000,0.0000,17573.2000,0.4556,3993.9091,4.4000,1.0000,0.0000,0.0000,0.0000,3993.9091,0.0000,0.0000,0.0000,13579.2909,13579.2909,9.7572,2.4599,14311.7000,0.0000,14311.7000,0.3711,3868.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3868.0270,0.0000,0.0000,0.0000,10443.6730,10443.6730,9.5073,6.3705,7.9389,-8.7409,-131114.2037,10.8370,2072.7280,20.7273,10.8370,0.0000,46.2693,6.3705,6.1316,6.2510,-1.2483,-9986.4547,10.8370,4195.3076,41.9531,10.8370,0.0000,162.6944,6.1316,6.0610,6.0963,-0.4216,-2950.9601,10.8370,4828.8799,48.2888,10.8370,0.0000,212.4107,10.8370,162.9756,7.2247,0.0000,421.3744,584.3500,-73031.1000,-144051.6185,-144051.6185
259.0000,6.0552,16.2488,27888.5000,106230.8000,-78342.3000,2.7542,6338.2955,4.4000,1.0000,23606.8444,4.5000,1.0000,29945.1399,0.0000,0.0000,129837.6444,21550.2045,-108287.4399,9.4936,2.1963,19039.1000,0.0000,19039.1000,0.4936,5145.7027,3.7000,1.0000,0.0000,0.0000,0.0000,5145.7027,0.0000,0.0000,0.0000,13893.3973,13893.3973,9.0525,1.3398,50288.2000,61.1000,50227.1000,1.3038,11429.1364,4.4000,1.0000,12.4694,4.9000,1.0000,11441.6058,0.0000,0.0000,73.5694,38859.0636,38785.4942,7.8209,0.5236,1316.6000,0.0000,1316.6000,0.0341,355.8378,3.7000,1.0000,0.0000,0.0000,0.0000,355.8378,0.0000,0.0000,0.0000,960.7622,960.7622,7.7904,0.0631,16259.2000,0.0000,16259.2000,0.4215,3695.2727,4.4000,1.0000,0.0000,0.0000,0.0000,3695.2727,0.0000,0.0000,0.0000,12563.9273,12563.9273,7.3914,0.0941,16819.7000,0.0000,16819.7000,0.4361,4545.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4545.8649,0.0000,0.0000,0.0000,12273.8351,12273.8351,7.0017,6.7265,6.8641,-0.5778,-8667.4096,8.1652,1639.2641,16.3926,8.1652,0.0000,19.7906,6.7265,6.1236,6.4250,-2.3735,-18987.9683,8.1652,3135.8381,31.3584,8.1652,0.0000,69.5889,6.1236,6.0552,6.0894,-0.3078,-2154.6459,8.1652,3639.4880,36.3949,8.1652,0.0000,90.8539,8.1652,74.6017,5.4434,0.0000,180.2334,254.8351,25319.4000,-29810.0238,-29810.0238
260.0000,6.0616,16.0028,30703.2000,104008.5000,-73305.3000,2.6966,6978.0000,4.4000,1.0000,23113.0000,4.5000,1.0000,30091.0000,0.0000,0.0000,127121.5000,23725.2000,-103396.3000,9.3615,2.0642,19034.9000,0.0000,19034.9000,0.4935,5144.5676,3.7000,1.0000,0.0000,0.0000,0.0000,5144.5676,0.0000,0.0000,0.0000,13890.3324,13890.3324,8.9181,1.1909,52680.2000,0.0000,52680.2000,1.3658,11972.7727,4.4000,1.0000,0.0000,0.0000,0.0000,11972.7727,0.0000,0.0000,0.0000,40707.4273,40707.4273,7.6190,0.3217,1002.4000,0.0000,1002.4000,0.0260,270.9189,3.7000,1.0000,0.0000,0.0000,0.0000,270.9189,0.0000,0.0000,0.0000,731.4811,731.4811,7.5956,-0.1316,16117.6000,0.0000,16117.6000,0.4179,3663.0909,4.4000,1.0000,0.0000,0.0000,0.0000,3663.0909,0.0000,0.0000,0.0000,12454.5091,12454.5091,7.1982,-0.0991,16048.0000,0.0000,16048.0000,0.4161,4337.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4337.2973,0.0000,0.0000,0.0000,11710.7027,11710.7027,6.8244,6.4865,6.6555,-0.7059,-10587.8592,8.1239,1646.5488,16.4655,8.1239,0.0000,19.4918,6.4865,6.1603,6.3234,-1.2776,-10220.5271,8.1239,3134.5411,31.3454,8.1239,0.0000,68.5382,6.1603,6.0616,6.1110,-0.4419,-3093.4611,8.1239,3617.4775,36.1748,8.1239,0.0000,89.4822,8.1239,73.5663,5.4159,0.0000,177.5122,251.0785,31577.8000,-23901.8474,-23901.8474
261.0000,6.0580,13.0893,42815.6000,63736.1000,-20920.5000,1.6525,9730.8182,4.4000,1.0000,14163.5778,4.5000,1.0000,23894.3960,0.0000,0.0000,77899.6778,33084.7818,-44814.8960,7.7594,0.4621,19047.5000,0.0000,19047.5000,0.4938,5147.9730,3.7000,1.0000,0.0000,0.0000,0.0000,5147.9730,0.0000,0.0000,0.0000,13899.5270,13899.5270,7.2317,-0.4956,60409.9000,0.0000,60409.9000,1.5662,13729.5227,4.4000,1.0000,0.0000,0.0000,0.0000,13729.5227,0.0000,0.0000,0.0000,46680.3773,46680.3773,5.4595,-1.8378,1096.9000,0.0000,1096.9000,0.0284,296.4595,3.7000,1.0000,0.0000,0.0000,0.0000,296.4595,0.0000,0.0000,0.0000,800.4405,800.4405,5.4291,-2.2982,16609.9000,0.0000,16609.9000,0.4306,3774.9773,4.4000,1.0000,0.0000,0.0000,0.0000,3774.9773,0.0000,0.0000,0.0000,12834.9227,12834.9227,4.9418,-2.3555,14697.5000,0.0000,14697.5000,0.3811,3972.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3972.2973,0.0000,0.0000,0.0000,10725.2027,10725.2027,4.5346,7.0931,5.8138,4.4926,67388.5738,6.8290,1438.6818,14.3868,6.8290,0.0000,11.5784,7.0931,6.1020,6.5975,-3.2629,-26103.0347,6.8290,2602.0919,26.0209,6.8290,0.0000,40.7124,6.1020,6.0580,6.0800,-0.1657,-1159.9647,6.8290,3045.2502,30.4525,6.8290,0.0000,53.1534,6.8290,45.6107,4.5527,0.0000,105.4441,151.0548,90941.2000,40125.5743,40125.5743
262.0000,6.0538,12.2032,46996.1000,59799.4000,-12803.3000,1.5504,10680.9318,4.4000,1.0000,13288.7556,4.5000,1.0000,23969.6874,0.0000,0.0000,73088.1556,36315.1682,-36772.9874,7.5028,0.2055,16109.0000,0.0000,16109.0000,0.4177,4353.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4353.7838,0.0000,0.0000,0.0000,11755.2162,11755.2162,7.0396,-0.6877,63014.0000,0.0000,63014.0000,1.6338,14321.3636,4.4000,1.0000,0.0000,0.0000,0.0000,14321.3636,0.0000,0.0000,0.0000,48692.6364,48692.6364,5.1210,-2.1763,632.6000,0.0000,632.6000,0.0164,170.9730,3.7000,1.0000,0.0000,0.0000,0.0000,170.9730,0.0000,0.0000,0.0000,461.6270,461.6270,5.1028,-2.6245,17643.7000,0.0000,17643.7000,0.4574,4009.9318,4.4000,1.0000,0.0000,0.0000,0.0000,4009.9318,0.0000,0.0000,0.0000,13633.7682,13633.7682,4.5656,-2.7317,11996.5000,0.0000,11996.5000,0.3110,3242.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3242.2973,0.0000,0.0000,0.0000,8754.2027,8754.2027,4.2207,6.8935,5.5571,4.5223,67834.0077,6.5801,1402.8160,14.0282,6.5801,0.0000,10.3575,6.8935,6.1729,6.5332,-2.2860,-18287.9797,6.5801,2514.5985,25.1460,6.5801,0.0000,36.4195,6.1729,6.0538,6.1134,-0.4317,-3021.5649,6.5801,2929.7117,29.2971,6.5801,0.0000,47.5486,6.5801,41.1817,4.3867,0.0000,94.3256,135.5072,96592.5000,46524.4631,46524.4631
263.0000,6.0884,9.0611,55576.5000,48654.4000,6922.1000,1.4409,12631.0227,4.4000,1.0000,10812.0889,4.5000,1.0000,23443.1116,0.0000,0.0000,59466.4889,42945.4773,-16521.0116,6.5944,-0.7029,15738.2000,0.0000,15738.2000,0.4080,4253.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4253.5676,0.0000,0.0000,0.0000,11484.6324,11484.6324,6.2427,-1.4846,115713.5000,0.0000,115713.5000,3.0001,26298.5227,4.4000,1.0000,0.0000,0.0000,0.0000,26298.5227,0.0000,0.0000,0.0000,89414.9773,89414.9773,3.5042,-3.7931,461.1000,0.0000,461.1000,0.0120,124.6216,3.7000,1.0000,0.0000,0.0000,0.0000,124.6216,0.0000,0.0000,0.0000,336.4784,336.4784,3.4939,-4.2334,19734.0000,0.0000,19734.0000,0.5116,4485.0000,4.4000,1.0000,0.0000,0.0000,0.0000,4485.0000,0.0000,0.0000,0.0000,15249.0000,15249.0000,3.0269,-4.2704,10453.1000,0.0000,10453.1000,0.2710,2825.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2825.1622,0.0000,0.0000,0.0000,7627.9378,7627.9378,2.7932,6.8236,4.8084,8.7731,131596.1109,8.4655,1869.0080,18.6901,8.4655,0.0000,22.0559,6.8236,6.2648,6.5442,-2.2806,-18245.0122,8.4655,3233.5071,32.3351,8.4655,0.0000,77.5539,6.2648,6.0884,6.1766,-0.8227,-5759.0844,8.4655,3758.2437,37.5824,8.4655,0.0000,101.2529,8.4655,82.4132,5.6437,0.0000,200.8627,283.2759,169022.0000,107592.0143,107592.0143
264.0000,6.1154,7.2662,59788.3000,43429.4000,16358.9000,1.5501,13588.2500,4.4000,1.0000,9650.9778,4.5000,1.0000,23239.2278,0.0000,0.0000,53080.3778,46200.0500,-6880.3278,6.3012,-0.9961,15735.3000,0.0000,15735.3000,0.4080,4252.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4252.7838,0.0000,0.0000,0.0000,11482.5162,11482.5162,5.9911,-1.7361,141368.9000,0.0000,141368.9000,3.6653,32129.2955,4.4000,1.0000,0.0000,0.0000,0.0000,32129.2955,0.0000,0.0000,0.0000,109239.6045,109239.6045,3.0411,-4.2562,468.7000,0.0000,468.7000,0.0122,126.6757,3.7000,1.0000,0.0000,0.0000,0.0000,126.6757,0.0000,0.0000,0.0000,342.0243,342.0243,3.0318,-4.6954,23680.2000,0.0000,23680.2000,0.6140,5381.8636,4.4000,1.0000,0.0000,0.0000,0.0000,5381.8636,0.0000,0.0000,0.0000,18298.3364,18298.3364,2.5377,-4.7596,5822.9000,0.0000,5822.9000,0.1510,1573.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1573.7568,0.0000,0.0000,0.0000,4249.1432,4249.1432,2.4229,6.3923,4.4076,9.7991,146986.3140,9.6006,2160.0396,21.6004,9.6006,0.0000,32.1710,6.3923,6.2596,6.3260,-0.6144,-4915.0699,9.6006,3703.9099,37.0391,9.6006,0.0000,113.1214,6.2596,6.1154,6.1875,-0.7628,-5339.9472,9.6006,4260.0438,42.6004,9.6006,0.0000,147.6891,9.6006,116.6209,6.4004,0.0000,292.9815,409.6024,203434.9000,136731.2969,136731.2969
265.0000,6.1115,5.9173,63925.7000,39400.2000,24525.5000,1.6574,14528.5682,4.4000,1.0000,8755.6000,4.5000,1.0000,23284.1682,0.0000,0.0000,48155.8000,49397.1318,1241.3318,6.0783,-1.2190,15740.5000,0.0000,15740.5000,0.4081,4254.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4254.1892,0.0000,0.0000,0.0000,11486.3108,11486.3108,5.7713,-1.9560,141229.6000,0.0000,141229.6000,3.6616,32097.6364,4.4000,1.0000,0.0000,0.0000,0.0000,32097.6364,0.0000,0.0000,0.0000,109131.9636,109131.9636,2.8547,-4.4426,458.4000,0.0000,458.4000,0.0119,123.8919,3.7000,1.0000,0.0000,0.0000,0.0000,123.8919,0.0000,0.0000,0.0000,334.5081,334.5081,2.8458,-4.8815,26325.3000,0.0000,26325.3000,0.6825,5983.0227,4.4000,1.0000,0.0000,0.0000,0.0000,5983.0227,0.0000,0.0000,0.0000,20342.2773,20342.2773,2.3021,-4.9952,1773.4000,0.0000,1773.4000,0.0460,479.2973,3.7000,1.0000,0.0000,0.0000,0.0000,479.2973,0.0000,0.0000,0.0000,1294.1027,1294.1027,2.2676,6.1632,4.2154,9.7177,145765.0164,9.7013,2202.6538,22.0265,9.7013,0.0000,33.1937,6.1632,6.1914,6.1773,0.1320,1056.0435,9.7013,3768.4004,37.6840,9.7013,0.0000,116.7173,6.1914,6.1115,6.1514,-0.4272,-2990.5656,9.7013,4311.8665,43.1187,9.7013,0.0000,152.3839,9.7013,120.0287,6.4675,0.0000,302.2950,422.3237,210052.7000,143830.4943,143830.4943
266.0000,6.0936,4.7292,68774.3000,35803.5000,32970.8000,1.7831,15630.5227,4.4000,1.0000,7956.3333,4.5000,1.0000,23586.8561,0.0000,0.0000,43759.8333,53143.7773,9383.9439,5.8601,-1.4372,15748.8000,0.0000,15748.8000,0.4083,4256.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4256.4324,0.0000,0.0000,0.0000,11492.3676,11492.3676,5.5741,-2.1532,154182.5000,0.0000,154182.5000,3.9975,35041.4773,4.4000,1.0000,0.0000,0.0000,0.0000,35041.4773,0.0000,0.0000,0.0000,119141.0227,119141.0227,2.6091,-4.6882,469.9000,0.0000,469.9000,0.0122,127.0000,3.7000,1.0000,0.0000,0.0000,0.0000,127.0000,0.0000,0.0000,0.0000,342.9000,342.9000,2.6006,-5.1267,27707.1000,0.0000,27707.1000,0.7184,6297.0682,4.4000,1.0000,0.0000,0.0000,0.0000,6297.0682,0.0000,0.0000,0.0000,21410.0318,21410.0318,2.0678,-5.2295,1000.9000,0.0000,1000.9000,0.0260,270.5135,3.7000,1.0000,0.0000,0.0000,0.0000,270.5135,0.0000,0.0000,0.0000,730.3865,730.3865,2.0496,5.9150,3.9823,10.3549,155323.6108,10.4181,2391.7305,23.9173,10.4181,0.0000,41.1081,5.9150,6.1095,6.0123,0.9767,7813.7271,10.4181,4077.6855,40.7769,10.4181,0.0000,144.5465,6.1095,6.0936,6.1016,-0.0910,-636.6853,10.4181,4641.0783,46.4108,10.4181,0.0000,188.7172,10.4181,146.1504,6.9454,0.0000,374.3718,520.5222,232080.0000,162500.6525,162500.6525
