Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
267.0000,6.0687,3.7602,72739.1000,32249.4000,40489.7000,1.8859,16531.6136,4.4000,1.0000,7166.5333,4.5000,1.0000,23698.1470,0.0000,0.0000,39415.9333,56207.4864,16791.5530,5.6517,-1.6456,15759.7000,0.0000,15759.7000,0.4086,4259.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4259.3784,0.0000,0.0000,0.0000,11500.3216,11500.3216,5.3662,-2.3611,150135.8000,0.0000,150135.8000,3.8925,34121.7727,4.4000,1.0000,0.0000,0.0000,0.0000,34121.7727,0.0000,0.0000,0.0000,116014.0273,116014.0273,2.4855,-4.8118,457.6000,0.0000,457.6000,0.0119,123.6757,3.7000,1.0000,0.0000,0.0000,0.0000,123.6757,0.0000,0.0000,0.0000,333.9243,333.9243,2.4772,-5.2501,28972.7000,0.0000,28972.7000,0.7512,6584.7045,4.4000,1.0000,0.0000,0.0000,0.0000,6584.7045,0.0000,0.0000,0.0000,22387.9955,22387.9955,1.9213,-5.3760,421.2000,0.0000,421.2000,0.0109,113.8378,3.7000,1.0000,0.0000,0.0000,0.0000,113.8378,0.0000,0.0000,0.0000,307.3622,307.3622,1.9137,5.7789,3.8463,10.3777,155664.9585,10.4415,2412.6977,24.1270,10.4415,0.0000,41.3862,5.7789,6.0393,5.9091,1.3110,10488.2472,10.4415,4106.3529,41.0635,10.4415,0.0000,145.5242,6.0393,6.0687,6.0540,0.1689,1181.9782,10.4415,4661.7168,46.6172,10.4415,0.0000,189.9936,10.4415,147.0607,6.9610,0.0000,376.9039,523.9646,236236.7000,167335.1839,167335.1839
268.0000,6.0353,2.9547,76187.3000,28964.6000,47222.7000,1.9753,17315.2955,4.4000,1.0000,6436.5778,4.5000,1.0000,23751.8732,0.0000,0.0000,35401.1778,58872.0045,23470.8268,5.4853,-1.8120,15756.0000,0.0000,15756.0000,0.4085,4258.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4258.3784,0.0000,0.0000,0.0000,11497.6216,11497.6216,5.2159,-2.5114,162585.9000,0.0000,162585.9000,4.2153,36951.3409,4.4000,1.0000,0.0000,0.0000,0.0000,36951.3409,0.0000,0.0000,0.0000,125634.5591,125634.5591,2.2718,-5.0255,470.3000,0.0000,470.3000,0.0122,127.1081,3.7000,1.0000,0.0000,0.0000,0.0000,127.1081,0.0000,0.0000,0.0000,343.1919,343.1919,2.2637,-5.4636,29065.7000,0.0000,29065.7000,0.7536,6605.8409,4.4000,1.0000,0.0000,0.0000,0.0000,6605.8409,0.0000,0.0000,0.0000,22459.8591,22459.8591,1.7374,-5.5599,421.2000,0.0000,421.2000,0.0109,113.8378,3.7000,1.0000,0.0000,0.0000,0.0000,113.8378,0.0000,0.0000,0.0000,307.3622,307.3622,1.7302,5.5880,3.6591,10.9750,164625.4273,11.0638,2579.4424,25.7944,11.0638,0.0000,49.2351,5.5880,5.9559,5.7720,1.9624,15699.0572,11.0638,4378.7436,43.7874,11.0638,0.0000,173.1228,5.9559,6.0353,5.9956,0.4841,3388.9361,11.0638,4952.8417,49.5284,11.0638,0.0000,226.0258,11.0638,172.5793,7.3758,0.0000,448.3837,620.9629,255521.8000,183713.4206,183713.4206
269.0000,6.0099,5.7698,71008.7000,43499.2000,27509.5000,1.8410,16138.3409,4.4000,1.0000,9666.4889,4.5000,1.0000,25804.8298,0.0000,0.0000,53165.6889,54870.3591,1704.6702,5.9683,-1.3290,15741.6000,0.0000,15741.6000,0.4081,4254.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4254.4865,0.0000,0.0000,0.0000,11487.1135,11487.1135,5.6882,-2.0391,157859.0000,0.0000,157859.0000,4.0928,35877.0455,4.4000,1.0000,0.0000,0.0000,0.0000,35877.0455,0.0000,0.0000,0.0000,121981.9545,121981.9545,2.7133,-4.5840,461.0000,0.0000,461.0000,0.0120,124.5946,3.7000,1.0000,0.0000,0.0000,0.0000,124.5946,0.0000,0.0000,0.0000,336.4054,336.4054,2.7051,-5.0222,27289.2000,0.0000,27289.2000,0.7075,6202.0909,4.4000,1.0000,0.0000,0.0000,0.0000,6202.0909,0.0000,0.0000,0.0000,21087.1091,21087.1091,2.1908,-5.1065,1000.9000,0.0000,1000.9000,0.0260,270.5135,3.7000,1.0000,0.0000,0.0000,0.0000,270.5135,0.0000,0.0000,0.0000,730.3865,730.3865,2.1730,5.4773,3.8251,9.0326,135488.7540,10.6311,2458.9783,24.5898,10.6311,0.0000,43.6814,5.4773,5.9014,5.6893,2.1737,17389.3281,10.6311,4223.6274,42.2363,10.6311,0.0000,153.5948,5.9014,6.0099,5.9556,0.6357,4449.5572,10.6311,4767.9287,47.6793,10.6311,0.0000,200.5304,10.6311,154.5579,7.0874,0.0000,397.8067,552.3646,229861.2000,157327.6392,157327.6392
270.0000,5.9781,6.9756,69176.9000,49381.7000,19795.2000,1.7935,15722.0227,4.4000,1.0000,10973.7111,4.5000,1.0000,26695.7338,0.0000,0.0000,60355.4111,53454.8773,-6900.5338,6.1392,-1.1581,15749.8000,0.0000,15749.8000,0.4083,4256.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4256.7027,0.0000,0.0000,0.0000,11493.0973,11493.0973,5.8709,-1.8564,169525.2000,0.0000,169525.2000,4.3953,38528.4545,4.4000,1.0000,0.0000,0.0000,0.0000,38528.4545,0.0000,0.0000,0.0000,130996.7455,130996.7455,2.8129,-4.4844,620.9000,0.0000,620.9000,0.0161,167.8108,3.7000,1.0000,0.0000,0.0000,0.0000,167.8108,0.0000,0.0000,0.0000,453.0892,453.0892,2.8023,-4.9250,25062.6000,0.0000,25062.6000,0.6498,5696.0455,4.4000,1.0000,0.0000,0.0000,0.0000,5696.0455,0.0000,0.0000,0.0000,19366.5545,19366.5545,2.3502,-4.9471,5445.2000,0.0000,5445.2000,0.1412,1471.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1471.6757,0.0000,0.0000,0.0000,3973.5243,3973.5243,2.2575,5.3855,3.8215,8.9332,133997.3918,11.1063,2569.3509,25.6935,11.1063,0.0000,49.8054,5.3855,5.8380,5.6118,2.4228,19382.0964,11.1063,4428.3363,44.2834,11.1063,0.0000,175.1281,5.8380,5.9781,5.9081,0.8576,6002.9888,11.1063,4992.0220,49.9202,11.1063,0.0000,228.6439,11.1063,174.4209,7.4042,0.0000,453.5774,627.9983,236198.9000,159382.4770,159382.4770
271.0000,5.9602,14.5359,44871.5000,95086.0000,-50214.5000,2.4653,10198.0682,4.4000,1.0000,21130.2222,4.5000,1.0000,31328.2904,0.0000,0.0000,116216.2222,34673.4318,-81542.7904,8.0527,0.7554,15759.5000,0.0000,15759.5000,0.4086,4259.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4259.3243,0.0000,0.0000,0.0000,11500.1757,11500.1757,7.7576,0.0303,106909.4000,0.0000,106909.4000,2.7718,24297.5909,4.4000,1.0000,0.0000,0.0000,0.0000,24297.5909,0.0000,0.0000,0.0000,82611.8091,82611.8091,5.6377,-1.6596,575.3000,0.0000,575.3000,0.0149,155.4865,3.7000,1.0000,0.0000,0.0000,0.0000,155.4865,0.0000,0.0000,0.0000,419.8135,419.8135,5.6269,-2.1004,23072.8000,0.0000,23072.8000,0.5982,5243.8182,4.4000,1.0000,0.0000,0.0000,0.0000,5243.8182,0.0000,0.0000,0.0000,17828.9818,17828.9818,5.1694,-2.1279,18391.7000,0.0000,18391.7000,0.4768,4970.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4970.7297,0.0000,0.0000,0.0000,13420.9703,13420.9703,4.8250,5.0788,4.9519,0.6593,9889.9298,10.1035,2215.6731,22.1567,10.1035,0.0000,37.4956,5.0788,5.7832,5.4310,3.4314,27451.3829,10.1035,4062.4621,40.6246,10.1035,0.0000,131.8441,5.7832,5.9602,5.8717,0.9854,6897.6473,10.1035,4548.9054,45.4891,10.1035,0.0000,172.1331,10.1035,134.2795,6.7357,0.0000,341.4728,475.7523,114494.2000,44238.9600,44238.9600
272.0000,5.9212,16.1623,33076.9000,129011.7000,-95934.8000,3.3449,7517.4773,4.4000,1.0000,28669.2667,4.5000,1.0000,36186.7439,0.0000,0.0000,157680.9667,25559.4227,-132121.5439,9.0221,1.7248,26772.2000,0.0000,26772.2000,0.6941,7235.7297,3.7000,1.0000,0.0000,0.0000,0.0000,7235.7297,0.0000,0.0000,0.0000,19536.4703,19536.4703,8.5635,0.8363,85142.8000,0.0000,85142.8000,2.2075,19350.6364,4.4000,1.0000,0.0000,0.0000,0.0000,19350.6364,0.0000,0.0000,0.0000,65792.1636,65792.1636,7.0194,-0.2779,1194.5000,0.0000,1194.5000,0.0310,322.8378,3.7000,1.0000,0.0000,0.0000,0.0000,322.8378,0.0000,0.0000,0.0000,871.6622,871.6622,6.9990,-0.7283,22383.6000,0.0000,22383.6000,0.5803,5087.1818,4.4000,1.0000,0.0000,0.0000,0.0000,5087.1818,0.0000,0.0000,0.0000,17296.4182,17296.4182,6.5930,-0.7043,19551.1000,0.0000,19551.1000,0.5069,5284.0811,3.7000,1.0000,0.0000,0.0000,0.0000,5284.0811,0.0000,0.0000,0.0000,14267.0189,14267.0189,6.2582,5.1891,5.7237,-3.0368,-45551.6707,11.0470,2337.0175,23.3702,11.0470,0.0000,49.0119,5.1891,5.7176,5.4534,2.8150,22519.9285,11.0470,4437.2188,44.3722,11.0470,0.0000,172.3381,5.7176,5.9212,5.8194,1.2391,8673.9314,11.0470,4985.7465,49.8575,11.0470,0.0000,225.0013,11.0470,171.8581,7.3647,0.0000,446.3512,618.2093,59109.4000,-14357.8108,-14357.8108
273.0000,5.9208,16.8567,23759.2000,142724.7000,-118965.5000,3.7004,5399.8182,4.4000,1.0000,31716.6000,4.5000,1.0000,37116.4182,0.0000,0.0000,174441.3000,18359.3818,-156081.9182,9.9890,2.6917,32672.3000,0.0000,32672.3000,0.8471,8830.3514,3.7000,1.0000,0.0000,0.0000,0.0000,8830.3514,0.0000,0.0000,0.0000,23841.9486,23841.9486,9.3676,3.2486,37860.4000,5057.1000,32803.3000,0.9816,8604.6364,4.4000,1.0000,1032.0612,4.9000,1.0000,9636.6976,0.0000,0.0000,6089.1612,29255.7636,23166.6024,8.7638,1.4665,2045.1000,0.0000,2045.1000,0.0530,552.7297,3.7000,1.0000,0.0000,0.0000,0.0000,552.7297,0.0000,0.0000,0.0000,1492.3703,1492.3703,8.7249,0.9976,21697.7000,0.0000,21697.7000,0.5626,4931.2955,4.4000,1.0000,0.0000,0.0000,0.0000,4931.2955,0.0000,0.0000,0.0000,16766.4045,16766.4045,8.2879,0.9906,18778.2000,0.0000,18778.2000,0.4869,5075.1892,3.7000,1.0000,0.0000,0.0000,0.0000,5075.1892,0.0000,0.0000,0.0000,13703.0108,13703.0108,7.9307,5.1688,6.5498,-7.0642,-105963.2570,9.9473,2025.8818,20.2588,9.9473,0.0000,35.7834,5.1688,5.7289,5.4489,2.6857,21485.9028,9.9473,3996.3384,39.9634,9.9473,0.0000,125.8234,5.7289,5.9208,5.8249,1.0523,7365.7727,9.9473,4488.2946,44.8829,9.9473,0.0000,164.2726,9.9473,128.6232,6.6315,0.0000,325.8794,454.5025,-10968.9000,-77111.5815,-77111.5815
274.0000,5.9209,17.2498,17589.3000,152152.0000,-134562.7000,3.9448,3997.5682,4.4000,1.0000,33811.5556,4.5000,1.0000,37809.1237,0.0000,0.0000,185963.5556,13591.7318,-172371.8237,10.5305,3.2332,37148.2000,0.0000,37148.2000,0.9631,10040.0541,3.7000,1.0000,0.0000,0.0000,0.0000,10040.0541,0.0000,0.0000,0.0000,27108.1459,27108.1459,9.8056,4.9954,22107.3000,5355.8000,16751.5000,0.5732,5024.3864,4.4000,1.0000,1093.0204,4.9000,1.0000,6117.4068,0.0000,0.0000,6448.8204,17082.9136,10634.0932,9.5212,2.2239,2215.8000,0.0000,2215.8000,0.0574,598.8649,3.7000,1.0000,0.0000,0.0000,0.0000,598.8649,0.0000,0.0000,0.0000,1616.9351,1616.9351,9.4780,1.7507,19209.9000,0.0000,19209.9000,0.4981,4365.8864,4.4000,1.0000,0.0000,0.0000,0.0000,4365.8864,0.0000,0.0000,0.0000,14844.0136,14844.0136,9.0810,1.7837,16459.4000,0.0000,16459.4000,0.4267,4448.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4448.4865,0.0000,0.0000,0.0000,12010.9135,12010.9135,8.7598,5.3452,7.0525,-8.5124,-127686.1321,9.6951,1929.8313,19.2983,9.6951,0.0000,33.1297,5.3452,5.7461,5.5456,1.8739,14991.2498,9.6951,3877.5240,38.7752,9.6951,0.0000,116.4925,5.7461,5.9209,5.8335,0.9339,6537.1600,9.6951,4372.7392,43.7274,9.6951,0.0000,152.0903,9.6951,119.8159,6.4634,0.0000,301.7126,421.5285,-42777.9000,-106157.7223,-106157.7223
275.0000,5.9255,17.4042,15272.7000,158731.6000,-143458.9000,4.1154,3471.0682,4.4000,1.0000,35273.6889,4.5000,1.0000,38744.7571,0.0000,0.0000,194005.2889,11801.6318,-182203.6571,10.6868,3.3895,43864.4000,0.0000,43864.4000,1.1373,11855.2432,3.7000,1.0000,0.0000,0.0000,0.0000,11855.2432,0.0000,0.0000,0.0000,32009.1568,32009.1568,9.8504,5.4337,18617.1000,5118.7000,13498.4000,0.4827,4231.1591,4.4000,1.0000,1044.6327,4.9000,1.0000,5275.7917,0.0000,0.0000,6163.3327,14385.9409,8222.6083,9.6355,2.3382,2271.1000,0.0000,2271.1000,0.0589,613.8108,3.7000,1.0000,0.0000,0.0000,0.0000,613.8108,0.0000,0.0000,0.0000,1657.2892,1657.2892,9.5922,1.8649,16718.4000,0.0000,16718.4000,0.4335,3799.6364,4.4000,1.0000,0.0000,0.0000,0.0000,3799.6364,0.0000,0.0000,0.0000,12918.7636,12918.7636,9.2546,1.9573,14913.5000,0.0000,14913.5000,0.3867,4030.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4030.6757,0.0000,0.0000,0.0000,10882.8243,10882.8243,8.9702,5.6231,7.2966,-8.5390,-128084.5539,9.9215,1953.2080,19.5321,9.9215,0.0000,35.5062,5.6231,5.7917,5.7074,0.8066,6452.7849,9.9215,3938.4370,39.3844,9.9215,0.0000,124.8485,5.7917,5.9255,5.8586,0.7313,5118.7541,9.9215,4469.6934,44.6969,9.9215,0.0000,162.9998,9.9215,127.7054,6.6144,0.0000,323.3545,451.0599,-52193.1000,-116513.0149,-116513.0149
276.0000,5.9389,17.5437,13143.0000,164499.3000,-151356.3000,4.2650,2987.0455,4.4000,1.0000,36555.4000,4.5000,1.0000,39542.4455,0.0000,0.0000,201054.7000,10155.9545,-190898.7455,10.8923,3.5950,46108.3000,0.0000,46108.3000,1.1954,12461.7027,3.7000,1.0000,0.0000,0.0000,0.0000,12461.7027,0.0000,0.0000,0.0000,33646.5973,33646.5973,10.0192,7.6786,16601.3000,7426.9000,9174.4000,0.4304,3773.0227,4.4000,1.0000,1515.6939,4.9000,1.0000,5288.7166,0.0000,0.0000,8942.5939,12828.2773,3885.6834,9.9184,2.6211,2689.0000,0.0000,2689.0000,0.0697,726.7568,3.7000,1.0000,0.0000,0.0000,0.0000,726.7568,0.0000,0.0000,0.0000,1962.2432,1962.2432,9.8675,2.1402,15013.3000,0.0000,15013.3000,0.3892,3412.1136,4.4000,1.0000,0.0000,0.0000,0.0000,3412.1136,0.0000,0.0000,0.0000,11601.1864,11601.1864,9.5664,2.2691,12015.1000,0.0000,12015.1000,0.3115,3247.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3247.3243,0.0000,0.0000,0.0000,8767.7757,8767.7757,9.3389,5.7688,7.5539,-9.1726,-137589.6601,9.9919,1944.3905,19.4439,9.9919,0.0000,36.2673,5.7688,5.8455,5.8071,0.3696,2956.5114,9.9919,3948.1153,39.4812,9.9919,0.0000,127.5250,5.8455,5.9389,5.8922,0.5140,3597.8892,9.9919,4494.4323,44.9443,9.9919,0.0000,166.4942,9.9919,130.2239,6.6613,0.0000,330.2866,460.5105,-66356.2000,-131035.2595,-131035.2595
277.0000,5.9545,17.6393,11771.0000,169242.4000,-157471.4000,4.3879,2675.2273,4.4000,1.0000,37609.4222,4.5000,1.0000,40284.6495,0.0000,0.0000,206851.8222,9095.7727,-197756.0495,11.1188,3.8215,39946.7000,0.0000,39946.7000,1.0357,10796.4054,3.7000,1.0000,0.0000,0.0000,0.0000,10796.4054,0.0000,0.0000,0.0000,29150.2946,29150.2946,10.3576,9.1626,18841.3000,10221.7000,8619.6000,0.4885,4282.1136,4.4000,1.0000,2086.0612,4.9000,1.0000,6368.1749,0.0000,0.0000,12307.7612,14559.1864,2251.4251,10.2988,3.0015,3216.1000,0.0000,3216.1000,0.0834,869.2162,3.7000,1.0000,0.0000,0.0000,0.0000,869.2162,0.0000,0.0000,0.0000,2346.8838,2346.8838,10.2375,2.5102,13572.2000,0.0000,13572.2000,0.3519,3084.5909,4.4000,1.0000,0.0000,0.0000,0.0000,3084.5909,0.0000,0.0000,0.0000,10487.6091,10487.6091,9.9636,2.6663,10469.2000,0.0000,10469.2000,0.2714,2829.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2829.5135,0.0000,0.0000,0.0000,7639.6865,7639.6865,9.7641,5.8618,7.8130,-9.9620,-149430.5213,9.9282,1909.6476,19.0965,9.9282,0.0000,35.5779,5.8618,5.8892,5.8755,0.1311,1048.7778,9.9282,3910.5596,39.1056,9.9282,0.0000,125.1009,5.8892,5.9545,5.9219,0.3574,2501.5931,9.9282,4459.6526,44.5965,9.9282,0.0000,163.3293,9.9282,127.9431,6.6188,0.0000,324.0082,451.9512,-81647.6000,-145880.1504,-145880.1504
278.0000,5.9711,17.7159,10646.0000,172302.0000,-161656.0000,4.4672,2419.5455,4.4000,1.0000,38289.3333,4.5000,1.0000,40708.8788,0.0000,0.0000,210591.3333,8226.4545,-202364.8788,11.2270,3.9297,46107.0000,0.0000,46107.0000,1.1954,12461.3514,3.7000,1.0000,0.0000,0.0000,0.0000,12461.3514,0.0000,0.0000,0.0000,33645.6486,33645.6486,10.3532,12.4998,13767.6000,11289.9000,2477.7000,0.3570,3129.0000,4.4000,1.0000,2304.0612,4.9000,1.0000,5433.0612,0.0000,0.0000,13593.9612,10638.6000,-2955.3612,10.4299,3.1326,3072.6000,0.0000,3072.6000,0.0797,830.4324,3.7000,1.0000,0.0000,0.0000,0.0000,830.4324,0.0000,0.0000,0.0000,2242.1676,2242.1676,10.3717,2.6460,12123.5000,1.6000,12121.9000,0.3143,2755.3409,4.4000,1.0000,0.3265,4.9000,1.0000,2755.6674,0.0000,0.0000,1.9265,9368.1591,9366.2326,10.1284,2.8312,9309.9000,0.0000,9309.9000,0.2414,2516.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2516.1892,0.0000,0.0000,0.0000,6793.7108,6793.7108,9.9520,6.0043,7.9781,-10.1331,-151995.9017,9.9825,1905.9406,19.0594,9.9825,0.0000,36.1642,6.0043,5.9346,5.9694,-0.3355,-2683.7934,9.9825,3914.9097,39.1491,9.9825,0.0000,127.1625,5.9346,5.9711,5.9529,0.2010,1407.2147,9.9825,4477.6060,44.7761,9.9825,0.0000,166.0209,9.9825,129.8830,6.6550,0.0000,329.3476,459.2306,-88566.9000,-153272.4804,-153272.4804
279.0000,5.9887,17.7207,11083.8000,174700.7000,-163616.9000,4.5294,2519.0455,4.4000,1.0000,38822.3778,4.5000,1.0000,41341.4232,0.0000,0.0000,213523.0778,8564.7545,-204958.3232,11.3489,4.0516,43867.9000,0.0000,43867.9000,1.1374,11856.1892,3.7000,1.0000,0.0000,0.0000,0.0000,11856.1892,0.0000,0.0000,0.0000,32011.7108,32011.7108,10.5117,9.9548,14954.7000,8905.6000,6049.1000,0.3877,3398.7955,4.4000,1.0000,1817.4694,4.9000,1.0000,5216.2648,0.0000,0.0000,10723.0694,11555.9045,832.8352,10.4899,3.1926,2018.9000,0.0000,2018.9000,0.0523,545.6486,3.7000,1.0000,0.0000,0.0000,0.0000,545.6486,0.0000,0.0000,0.0000,1473.2514,1473.2514,10.4514,2.7902,11222.3000,61.6000,11160.7000,0.2910,2550.5227,4.4000,1.0000,12.5714,4.9000,1.0000,2563.0942,0.0000,0.0000,74.1714,8671.7773,8597.6058,10.2266,2.9293,8150.5000,0.0000,8150.5000,0.2113,2202.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2202.8378,0.0000,0.0000,0.0000,5947.6622,5947.6622,10.0710,6.1074,8.0892,-10.1038,-151556.5494,9.9137,1883.4518,18.8345,9.9137,0.0000,35.4223,6.1074,5.9785,6.0430,-0.6161,-4929.0124,9.9137,3874.7904,38.7479,9.9137,0.0000,124.5535,5.9785,5.9887,5.9836,0.0558,390.3039,9.9137,4440.4646,44.4046,9.9137,0.0000,162.6147,9.9137,127.4276,6.6091,0.0000,322.5904,450.0180,-92369.8000,-156095.2579,-156095.2579
280.0000,6.0088,17.6820,12569.5000,176902.9000,-164333.4000,4.5865,2856.7045,4.4000,1.0000,39311.7556,4.5000,1.0000,42168.4601,0.0000,0.0000,216214.6556,9712.7955,-206501.8601,11.3051,4.0078,41624.9000,0.0000,41624.9000,1.0792,11249.9730,3.7000,1.0000,0.0000,0.0000,0.0000,11249.9730,0.0000,0.0000,0.0000,30374.9270,30374.9270,10.5260,8.1892,19402.4000,8686.1000,10716.3000,0.5030,4409.6364,4.4000,1.0000,1772.6735,4.9000,1.0000,6182.3098,0.0000,0.0000,10458.7735,14992.7636,4533.9902,10.4098,3.1125,1956.6000,0.0000,1956.6000,0.0507,528.8108,3.7000,1.0000,0.0000,0.0000,0.0000,528.8108,0.0000,0.0000,0.0000,1427.7892,1427.7892,10.3731,2.7249,10737.0000,70.5000,10666.5000,0.2784,2440.2273,4.4000,1.0000,14.3878,4.9000,1.0000,2454.6150,0.0000,0.0000,84.8878,8296.7727,8211.8850,10.1625,2.8652,9309.9000,0.0000,9309.9000,0.2414,2516.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2516.1892,0.0000,0.0000,0.0000,6793.7108,6793.7108,9.9883,6.2600,8.1242,-9.6910,-145364.3392,10.1089,1917.5439,19.1754,10.1089,0.0000,37.5559,6.2600,6.0306,6.1453,-1.1180,-8944.3356,10.1089,3932.5013,39.3250,10.1089,0.0000,132.0558,6.0306,6.0088,6.0197,-0.1216,-850.8831,10.1089,4520.3596,45.2036,10.1089,0.0000,172.4095,10.1089,134.4781,6.7393,0.0000,342.0212,476.4993,-90059.2000,-155159.5579,-155159.5579
281.0000,6.0288,17.6777,13327.8000,179649.0000,-166321.2000,4.6577,3029.0455,4.4000,1.0000,39922.0000,4.5000,1.0000,42951.0455,0.0000,0.0000,219571.0000,10298.7545,-209272.2455,11.3685,4.0712,35470.7000,0.0000,35470.7000,0.9196,9586.6757,3.7000,1.0000,0.0000,0.0000,0.0000,9586.6757,0.0000,0.0000,0.0000,25884.0243,25884.0243,10.7080,9.0995,21926.6000,11142.4000,10784.2000,0.5685,4983.3182,4.4000,1.0000,2273.9592,4.9000,1.0000,7257.2774,0.0000,0.0000,13416.3592,16943.2818,3526.9226,10.6180,3.3207,2525.3000,0.0000,2525.3000,0.0655,682.5135,3.7000,1.0000,0.0000,0.0000,0.0000,682.5135,0.0000,0.0000,0.0000,1842.7865,1842.7865,10.5710,2.8514,10851.5000,6.9000,10844.6000,0.2813,2466.2500,4.4000,1.0000,1.4082,4.9000,1.0000,2467.6582,0.0000,0.0000,8.3082,8385.2500,8376.9418,10.3573,3.0600,10855.7000,0.0000,10855.7000,0.2815,2933.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2933.9730,0.0000,0.0000,0.0000,7921.7270,7921.7270,10.1552,6.3165,8.2358,-10.0295,-150443.1678,10.1612,1917.9025,19.1790,10.1612,0.0000,38.1419,6.3165,6.0734,6.1950,-1.1909,-9527.0044,10.1612,3943.8382,39.4384,10.1612,0.0000,134.1165,6.0734,6.0288,6.0511,-0.2500,-1749.6710,10.1612,4537.1843,45.3718,10.1612,0.0000,175.0999,10.1612,136.4093,6.7741,0.0000,347.3584,483.7677,-95840.7000,-161719.8431,-161719.8431
282.0000,6.0448,17.6939,13537.5000,182531.3000,-168993.8000,4.7325,3076.7045,4.4000,1.0000,40562.5111,4.5000,1.0000,43639.2157,0.0000,0.0000,223093.8111,10460.7955,-212633.0157,11.5192,4.2219,23157.4000,0.0000,23157.4000,0.6004,6258.7568,3.7000,1.0000,0.0000,0.0000,0.0000,6258.7568,0.0000,0.0000,0.0000,16898.6432,16898.6432,11.0842,9.4634,25945.5000,13158.3000,12787.2000,0.6727,5896.7045,4.4000,1.0000,2685.3673,4.9000,1.0000,8582.0719,0.0000,0.0000,15843.6673,20048.7955,4205.1281,10.9759,3.6786,1593.5000,0.0000,1593.5000,0.0413,430.6757,3.7000,1.0000,0.0000,0.0000,0.0000,430.6757,0.0000,0.0000,0.0000,1162.8243,1162.8243,10.9460,3.2187,11376.5000,0.0000,11376.5000,0.2950,2585.5682,4.4000,1.0000,0.0000,0.0000,0.0000,2585.5682,0.0000,0.0000,0.0000,8790.9318,8790.9318,10.7196,3.4223,14333.8000,0.0000,14333.8000,0.3716,3874.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3874.0000,0.0000,0.0000,0.0000,10459.8000,10459.8000,10.4503,6.3375,8.3939,-10.6496,-159744.0715,10.0702,1887.4104,18.8741,10.0702,0.0000,37.1259,6.3375,6.1001,6.2188,-1.1527,-9221.9993,10.0702,3904.2242,39.0422,10.0702,0.0000,130.5441,6.1001,6.0448,6.0724,-0.3071,-2149.6174,10.0702,4492.1210,44.9212,10.0702,0.0000,170.4358,10.0702,133.0599,6.7134,0.0000,338.1058,471.1657,-105745.4000,-171115.6882,-171115.6882
283.0000,6.0432,16.9394,18900.1000,110137.0000,-91236.9000,2.8555,4295.4773,4.4000,1.0000,24474.8889,4.5000,1.0000,28770.3662,0.0000,0.0000,134611.8889,14604.6227,-120007.2662,10.2304,2.9331,19060.5000,0.0000,19060.5000,0.4942,5151.4865,3.7000,1.0000,0.0000,0.0000,0.0000,5151.4865,0.0000,0.0000,0.0000,13909.0135,13909.0135,9.7451,2.0503,31895.2000,86.0000,31809.2000,0.8269,7248.9091,4.4000,1.0000,17.5510,4.9000,1.0000,7266.4601,0.0000,0.0000,103.5510,24646.2909,24542.7399,8.8888,1.5915,1323.9000,0.0000,1323.9000,0.0343,357.8108,3.7000,1.0000,0.0000,0.0000,0.0000,357.8108,0.0000,0.0000,0.0000,966.0892,966.0892,8.8551,1.1278,11806.7000,0.0000,11806.7000,0.3061,2683.3409,4.4000,1.0000,0.0000,0.0000,0.0000,2683.3409,0.0000,0.0000,0.0000,9123.3591,9123.3591,8.5367,1.2394,16845.8000,0.0000,16845.8000,0.4368,4552.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4552.9189,0.0000,0.0000,0.0000,12292.8811,12292.8811,8.1078,6.6442,7.3760,-2.7965,-41948.1287,7.4307,1457.6236,14.5762,7.4307,0.0000,14.9163,6.6442,6.0788,6.3615,-2.0255,-16204.2179,7.4307,2862.1041,28.6210,7.4307,0.0000,52.4495,6.0788,6.0432,6.0610,-0.1458,-1020.8368,7.4307,3316.4621,33.1646,7.4307,0.0000,68.4770,7.4307,57.5423,4.9538,0.0000,135.8428,193.3851,-10390.8000,-59173.1834,-59173.1834
284.0000,6.0488,16.8307,20226.9000,108512.6000,-88285.7000,2.8134,4597.0227,4.4000,1.0000,24113.9111,4.5000,1.0000,28710.9338,0.0000,0.0000,132626.5111,15629.8773,-116996.6338,10.1196,2.8223,19078.4000,0.0000,19078.4000,0.4946,5156.3243,3.7000,1.0000,0.0000,0.0000,0.0000,5156.3243,0.0000,0.0000,0.0000,13922.0757,13922.0757,9.6352,1.9079,33165.6000,0.0000,33165.6000,0.8599,7537.6364,4.4000,1.0000,0.0000,0.0000,0.0000,7537.6364,0.0000,0.0000,0.0000,25627.9636,25627.9636,8.7435,1.4462,999.2000,0.0000,999.2000,0.0259,270.0541,3.7000,1.0000,0.0000,0.0000,0.0000,270.0541,0.0000,0.0000,0.0000,729.1459,729.1459,8.7181,0.9908,13775.6000,0.0000,13775.6000,0.3572,3130.8182,4.4000,1.0000,0.0000,0.0000,0.0000,3130.8182,0.0000,0.0000,0.0000,10644.7818,10644.7818,8.3477,1.0504,16072.9000,0.0000,16072.9000,0.4167,4344.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4344.0270,0.0000,0.0000,0.0000,11728.8730,11728.8730,7.9396,6.4304,7.1850,-2.8917,-43376.0132,7.4515,1474.3736,14.7437,7.4515,0.0000,15.0420,6.4304,6.1250,6.2777,-1.0971,-8777.1756,7.4515,2881.1719,28.8117,7.4515,0.0000,52.8915,6.1250,6.0488,6.0869,-0.3129,-2190.6050,7.4515,3321.7818,33.2178,7.4515,0.0000,69.0541,7.4515,57.9872,4.9677,0.0000,136.9875,194.9747,-5194.0000,-54343.7938,-54343.7938
285.0000,6.0524,14.8606,30205.3000,68367.9000,-38162.6000,1.7726,6864.8409,4.4000,1.0000,15192.8667,4.5000,1.0000,22057.7076,0.0000,0.0000,83560.7667,23340.4591,-60220.3076,8.6038,1.3065,19063.5000,0.0000,19063.5000,0.4943,5152.2973,3.7000,1.0000,0.0000,0.0000,0.0000,5152.2973,0.0000,0.0000,0.0000,13911.2027,13911.2027,8.0144,0.2871,38482.8000,0.0000,38482.8000,0.9977,8746.0909,4.4000,1.0000,0.0000,0.0000,0.0000,8746.0909,0.0000,0.0000,0.0000,29736.7091,29736.7091,6.7545,-0.5428,1097.1000,0.0000,1097.1000,0.0284,296.5135,3.7000,1.0000,0.0000,0.0000,0.0000,296.5135,0.0000,0.0000,0.0000,800.5865,800.5865,6.7206,-1.0067,15620.8000,0.0000,15620.8000,0.4050,3550.1818,4.4000,1.0000,0.0000,0.0000,0.0000,3550.1818,0.0000,0.0000,0.0000,12070.6182,12070.6182,6.2092,-1.0881,14720.3000,0.0000,14720.3000,0.3817,3978.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3978.4595,0.0000,0.0000,0.0000,10741.8405,10741.8405,5.7541,7.0428,6.3985,2.0279,30418.3588,6.1195,1254.9638,12.5496,6.1195,0.0000,8.3312,7.0428,6.0357,6.5393,-2.9714,-23770.9559,6.1195,2337.9399,23.3794,6.1195,0.0000,29.2948,6.0357,6.0524,6.0440,0.0562,393.2465,6.1195,2733.3606,27.3336,6.1195,0.0000,38.2467,6.1195,33.7357,4.0797,0.0000,75.8727,109.6083,50821.9000,7040.6494,7040.6494
286.0000,6.0416,14.4221,32192.2000,64752.3000,-32560.1000,1.6788,7316.4091,4.4000,1.0000,14389.4000,4.5000,1.0000,21705.8091,0.0000,0.0000,79141.7000,24875.7909,-54265.9091,8.4491,1.1518,16139.2000,0.0000,16139.2000,0.4184,4361.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4361.9459,0.0000,0.0000,0.0000,11777.2541,11777.2541,7.9266,0.1993,39321.7000,0.0000,39321.7000,1.0195,8936.7500,4.4000,1.0000,0.0000,0.0000,0.0000,8936.7500,0.0000,0.0000,0.0000,30384.9500,30384.9500,6.5786,-0.7187,634.7000,0.0000,634.7000,0.0165,171.5405,3.7000,1.0000,0.0000,0.0000,0.0000,171.5405,0.0000,0.0000,0.0000,463.1595,463.1595,6.5580,-1.1693,17405.9000,0.0000,17405.9000,0.4513,3955.8864,4.4000,1.0000,0.0000,0.0000,0.0000,3955.8864,0.0000,0.0000,0.0000,13450.0136,13450.0136,5.9613,-1.3360,12015.1000,0.0000,12015.1000,0.3115,3247.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3247.3243,0.0000,0.0000,0.0000,8767.7757,8767.7757,5.5723,6.8123,6.1923,1.8633,27948.7515,5.8440,1209.8630,12.0986,5.8440,0.0000,7.2560,6.8123,6.1200,6.4661,-1.9504,-15603.4455,5.8440,2240.1751,22.4018,5.8440,0.0000,25.5139,6.1200,6.0416,6.0808,-0.2526,-1768.0623,5.8440,2605.8974,26.0590,5.8440,0.0000,33.3105,5.8440,29.7268,3.8960,0.0000,66.0804,95.8072,52956.5000,10577.2437,10577.2437
287.0000,6.0552,12.7146,37774.0000,52472.0000,-14698.0000,1.3604,8585.0000,4.4000,1.0000,11660.4444,4.5000,1.0000,20245.4444,0.0000,0.0000,64132.4444,29189.0000,-34943.4444,7.4132,0.1159,15740.8000,0.0000,15740.8000,0.4081,4254.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4254.2703,0.0000,0.0000,0.0000,11486.5297,11486.5297,6.9668,-0.7605,72214.2000,0.0000,72214.2000,1.8723,16412.3182,4.4000,1.0000,0.0000,0.0000,0.0000,16412.3182,0.0000,0.0000,0.0000,55801.8818,55801.8818,4.7982,-2.4991,470.3000,0.0000,470.3000,0.0122,127.1081,3.7000,1.0000,0.0000,0.0000,0.0000,127.1081,0.0000,0.0000,0.0000,343.1919,343.1919,4.7848,-2.9425,20177.0000,0.0000,20177.0000,0.5231,4585.6818,4.4000,1.0000,0.0000,0.0000,0.0000,4585.6818,0.0000,0.0000,0.0000,15591.3182,15591.3182,4.1789,-3.1184,10469.2000,0.0000,10469.2000,0.2714,2829.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2829.5135,0.0000,0.0000,0.0000,7639.6865,7639.6865,3.8820,7.1816,5.5318,5.6602,84903.4231,6.6714,1423.9579,14.2396,6.6714,0.0000,10.7948,7.1816,6.1504,6.6660,-3.3167,-26533.6507,6.6714,2534.0816,25.3408,6.6714,0.0000,37.9571,6.1504,6.0552,6.1028,-0.3501,-2450.6088,6.6714,2971.8213,29.7182,6.6714,0.0000,49.5560,6.6714,42.7725,4.4476,0.0000,98.3078,141.0803,104373.5000,55919.1637,55919.1637
288.0000,6.0679,11.6368,39915.4000,46358.1000,-6442.7000,1.2019,9071.6818,4.4000,1.0000,10301.8000,4.5000,1.0000,19373.4818,0.0000,0.0000,56659.9000,30843.7182,-25816.1818,7.0361,-0.2612,15758.9000,0.0000,15758.9000,0.4086,4259.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4259.1622,0.0000,0.0000,0.0000,11499.7378,11499.7378,6.6048,-1.1224,86142.2000,0.0000,86142.2000,2.2334,19577.7727,4.4000,1.0000,0.0000,0.0000,0.0000,19577.7727,0.0000,0.0000,0.0000,66564.4273,66564.4273,4.1084,-3.1889,459.7000,0.0000,459.7000,0.0119,124.2432,3.7000,1.0000,0.0000,0.0000,0.0000,124.2432,0.0000,0.0000,0.0000,335.4568,335.4568,4.0959,-3.6314,23209.9000,0.0000,23209.9000,0.6018,5274.9773,4.4000,1.0000,0.0000,0.0000,0.0000,5274.9773,0.0000,0.0000,0.0000,17934.9227,17934.9227,3.4232,-3.8741,5831.7000,0.0000,5831.7000,0.1512,1576.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1576.1351,0.0000,0.0000,0.0000,4255.5649,4255.5649,3.2636,7.0535,5.1586,6.7369,101053.8235,6.9132,1501.4459,15.0145,6.9132,0.0000,12.0115,7.0535,6.2344,6.6440,-2.7300,-21839.8533,6.9132,2628.5608,26.2856,6.9132,0.0000,42.2353,6.2344,6.0679,6.1512,-0.6343,-4440.0426,6.9132,3072.6751,30.7268,6.9132,0.0000,55.1416,6.9132,47.1727,4.6088,0.0000,109.3883,156.5611,124959.7000,74773.9276,74773.9276
289.0000,6.0791,10.7373,41467.1000,42362.4000,-895.3000,1.0983,9424.3409,4.4000,1.0000,9413.8667,4.5000,1.0000,18838.2076,0.0000,0.0000,51776.2667,32042.7591,-19733.5076,6.8620,-0.4353,15779.0000,0.0000,15779.0000,0.4091,4264.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4264.5946,0.0000,0.0000,0.0000,11514.4054,11514.4054,6.4052,-1.3221,82427.4000,0.0000,82427.4000,2.1371,18733.5000,4.4000,1.0000,0.0000,0.0000,0.0000,18733.5000,0.0000,0.0000,0.0000,63693.9000,63693.9000,3.8783,-3.4190,469.7000,0.0000,469.7000,0.0122,126.9459,3.7000,1.0000,0.0000,0.0000,0.0000,126.9459,0.0000,0.0000,0.0000,342.7541,342.7541,3.8647,-3.8626,25228.7000,0.0000,25228.7000,0.6541,5733.7955,4.4000,1.0000,0.0000,0.0000,0.0000,5733.7955,0.0000,0.0000,0.0000,19494.9045,19494.9045,3.0913,-4.2060,1775.8000,0.0000,1775.8000,0.0460,479.9459,3.7000,1.0000,0.0000,0.0000,0.0000,479.9459,0.0000,0.0000,0.0000,1295.8541,1295.8541,3.0399,6.9589,4.9994,6.5858,98786.4639,6.5352,1429.9766,14.2998,6.5352,0.0000,10.1473,6.9589,6.2384,6.5987,-2.2702,-18161.9553,6.5352,2490.0114,24.9001,6.5352,0.0000,35.6805,6.2384,6.0791,6.1588,-0.5737,-4016.1981,6.5352,2903.6918,29.0369,6.5352,0.0000,46.5838,6.5352,40.4152,4.3568,0.0000,92.4116,132.8268,124785.3000,76608.3105,76608.3105
290.0000,6.0929,9.4913,42827.8000,38985.2000,3842.6000,1.1104,9733.5909,4.4000,1.0000,8663.3778,4.5000,1.0000,18396.9687,0.0000,0.0000,47648.5778,33094.2091,-14554.3687,6.6375,-0.6598,15767.8000,0.0000,15767.8000,0.4088,4261.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4261.5676,0.0000,0.0000,0.0000,11506.2324,11506.2324,6.2070,-1.5203,91215.7000,0.0000,91215.7000,2.3649,20730.8409,4.4000,1.0000,0.0000,0.0000,0.0000,20730.8409,0.0000,0.0000,0.0000,70484.8591,70484.8591,3.5696,-3.7277,459.3000,0.0000,459.3000,0.0119,124.1351,3.7000,1.0000,0.0000,0.0000,0.0000,124.1351,0.0000,0.0000,0.0000,335.1649,335.1649,3.5570,-4.1703,26893.8000,0.0000,26893.8000,0.6973,6112.2273,4.4000,1.0000,0.0000,0.0000,0.0000,6112.2273,0.0000,0.0000,0.0000,20781.5727,20781.5727,2.7794,-4.5179,1002.1000,0.0000,1002.1000,0.0260,270.8378,3.7000,1.0000,0.0000,0.0000,0.0000,270.8378,0.0000,0.0000,0.0000,731.2622,731.2622,2.7520,6.8175,4.7848,7.2433,108649.5142,6.9289,1531.4693,15.3147,6.9289,0.0000,12.0939,6.8175,6.2662,6.5418,-1.8418,-14734.3747,6.9289,2646.8849,26.4688,6.9289,0.0000,42.5253,6.2662,6.0929,6.1795,-0.6615,-4630.4169,6.9289,3075.6786,30.7568,6.9289,0.0000,55.5203,6.9289,47.4697,4.6193,0.0000,110.1396,157.6093,139181.3000,89284.7226,89284.7226
291.0000,6.1007,8.1822,44450.8000,35673.3000,8777.5000,1.1525,10102.4545,4.4000,1.0000,7927.4000,4.5000,1.0000,18029.8545,0.0000,0.0000,43600.7000,34348.3455,-9252.3545,6.4531,-0.8442,15762.8000,0.0000,15762.8000,0.4087,4260.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4260.2162,0.0000,0.0000,0.0000,11502.5838,11502.5838,6.0150,-1.7123,85363.7000,0.0000,85363.7000,2.2132,19400.8409,4.4000,1.0000,0.0000,0.0000,0.0000,19400.8409,0.0000,0.0000,0.0000,65962.8591,65962.8591,3.5025,-3.7948,470.0000,0.0000,470.0000,0.0122,127.0270,3.7000,1.0000,0.0000,0.0000,0.0000,127.0270,0.0000,0.0000,0.0000,342.9730,342.9730,3.4894,-4.2378,28556.6000,0.0000,28556.6000,0.7404,6490.1364,4.4000,1.0000,0.0000,0.0000,0.0000,6490.1364,0.0000,0.0000,0.0000,22066.4636,22066.4636,2.6489,-4.6484,421.5000,0.0000,421.5000,0.0109,113.9189,3.7000,1.0000,0.0000,0.0000,0.0000,113.9189,0.0000,0.0000,0.0000,307.5811,307.5811,2.6372,6.7243,4.6808,7.1535,107301.8617,6.8068,1511.8476,15.1185,6.8068,0.0000,11.4655,6.7243,6.2574,6.4909,-1.5322,-12257.6218,6.8068,2606.2880,26.0629,6.8068,0.0000,40.3156,6.2574,6.1007,6.1791,-0.5877,-4114.1339,6.8068,3021.5187,30.2152,6.8068,0.0000,52.6353,6.8068,45.2029,4.5379,0.0000,104.4163,149.6192,139352.1000,90930.1060,90930.1060
292.0000,6.1100,7.0587,45845.0000,32543.4000,13301.6000,1.1886,10419.3182,4.4000,1.0000,7231.8667,4.5000,1.0000,17651.1848,0.0000,0.0000,39775.2667,35425.6818,-4349.5848,6.2666,-1.0307,15781.4000,0.0000,15781.4000,0.4092,4265.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4265.2432,0.0000,0.0000,0.0000,11516.1568,11516.1568,5.8518,-1.8754,92503.9000,0.0000,92503.9000,2.3983,21023.6136,4.4000,1.0000,0.0000,0.0000,0.0000,21023.6136,0.0000,0.0000,0.0000,71480.2864,71480.2864,3.2771,-4.0201,458.4000,0.0000,458.4000,0.0119,123.8919,3.7000,1.0000,0.0000,0.0000,0.0000,123.8919,0.0000,0.0000,0.0000,334.5081,334.5081,3.2651,-4.4622,30074.7000,0.0000,30074.7000,0.7797,6835.1591,4.4000,1.0000,0.0000,0.0000,0.0000,6835.1591,0.0000,0.0000,0.0000,23239.5409,23239.5409,2.4280,-4.8693,421.5000,0.0000,421.5000,0.0109,113.9189,3.7000,1.0000,0.0000,0.0000,0.0000,113.9189,0.0000,0.0000,0.0000,307.5811,307.5811,2.4169,6.6055,4.5112,7.7524,116285.8301,7.1980,1611.5699,16.1157,7.1980,0.0000,13.5582,6.6055,6.2606,6.4330,-1.1970,-9576.3803,7.1980,2763.3901,27.6339,7.1980,0.0000,47.6741,6.2606,6.1100,6.1853,-0.5973,-4180.9614,7.1980,3194.2699,31.9427,7.1980,0.0000,62.2424,7.1980,52.7163,4.7987,0.0000,123.4748,176.1910,152541.5000,102528.4884,102528.4884
293.0000,6.1123,12.2201,37827.3000,47805.3000,-9978.0000,1.2394,8597.1136,4.4000,1.0000,10623.4000,4.5000,1.0000,19220.5136,0.0000,0.0000,58428.7000,29230.1864,-29198.5136,7.1935,-0.1038,15780.0000,0.0000,15780.0000,0.4091,4264.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4264.8649,0.0000,0.0000,0.0000,11515.1351,11515.1351,6.7671,-0.9602,84834.6000,0.0000,84834.6000,2.1995,19280.5909,4.4000,1.0000,0.0000,0.0000,0.0000,19280.5909,0.0000,0.0000,0.0000,65554.0091,65554.0091,4.3397,-2.9576,470.5000,0.0000,470.5000,0.0122,127.1622,3.7000,1.0000,0.0000,0.0000,0.0000,127.1622,0.0000,0.0000,0.0000,343.3378,343.3378,4.3269,-3.4003,30146.1000,0.0000,30146.1000,0.7816,6851.3864,4.4000,1.0000,0.0000,0.0000,0.0000,6851.3864,0.0000,0.0000,0.0000,23294.7136,23294.7136,3.4644,-3.8329,1002.1000,0.0000,1002.1000,0.0260,270.8378,3.7000,1.0000,0.0000,0.0000,0.0000,270.8378,0.0000,0.0000,0.0000,731.2622,731.2622,3.4373,6.1868,4.8121,4.9502,74253.7171,7.0018,1545.5788,15.4558,7.0018,0.0000,12.4792,6.1868,6.2521,6.2195,0.2203,1762.5169,7.0018,2714.5120,27.1451,7.0018,0.0000,43.8800,6.2521,6.1123,6.1822,-0.5395,-3776.2898,7.0018,3107.6205,31.0762,7.0018,0.0000,57.2889,7.0018,48.8547,4.6678,0.0000,113.6481,162.5028,122255.3000,72239.9442,72239.9442
294.0000,6.1156,13.3401,34702.8000,53655.5000,-18952.7000,1.3911,7887.0000,4.4000,1.0000,11923.4444,4.5000,1.0000,19810.4444,0.0000,0.0000,65578.9444,26815.8000,-38763.1444,7.4412,0.1439,15766.0000,0.0000,15766.0000,0.4088,4261.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4261.0811,0.0000,0.0000,0.0000,11504.9189,11504.9189,7.0478,-0.6795,90565.0000,0.0000,90565.0000,2.3481,20582.9545,4.4000,1.0000,0.0000,0.0000,0.0000,20582.9545,0.0000,0.0000,0.0000,69982.0455,69982.0455,4.6546,-2.6427,623.1000,0.0000,623.1000,0.0162,168.4054,3.7000,1.0000,0.0000,0.0000,0.0000,168.4054,0.0000,0.0000,0.0000,454.6946,454.6946,4.6390,-3.0883,28881.9000,0.0000,28881.9000,0.7488,6564.0682,4.4000,1.0000,0.0000,0.0000,0.0000,6564.0682,0.0000,0.0000,0.0000,22317.8318,22317.8318,3.8758,-3.4215,5453.3000,0.0000,5453.3000,0.1414,1473.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1473.8649,0.0000,0.0000,0.0000,3979.4351,3979.4351,3.7397,6.0556,4.8976,4.5147,67720.5172,7.5815,1666.8321,16.6683,7.5815,0.0000,15.8425,6.0556,6.1927,6.1242,0.5012,4009.7946,7.5815,2952.1683,29.5217,7.5815,0.0000,55.7063,6.1927,6.1156,6.1542,-0.3221,-2254.5303,7.5815,3369.2510,33.6925,7.5815,0.0000,72.7291,7.5815,60.8139,5.0543,0.0000,144.2780,205.0919,122336.6000,69475.7815,69475.7815
295.0000,6.1011,17.0319,17594.3000,105276.3000,-87682.0000,2.7295,3998.7045,4.4000,1.0000,23394.7333,4.5000,1.0000,27393.4379,0.0000,0.0000,128671.0333,13595.5955,-115075.4379,9.5568,2.2595,15764.6000,0.0000,15764.6000,0.4087,4260.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4260.7027,0.0000,0.0000,0.0000,11503.8973,11503.8973,9.2113,1.4840,54506.8000,0.0000,54506.8000,1.4132,12387.9091,4.4000,1.0000,0.0000,0.0000,0.0000,12387.9091,0.0000,0.0000,0.0000,42118.8909,42118.8909,7.9465,0.6492,567.0000,0.0000,567.0000,0.0147,153.2432,3.7000,1.0000,0.0000,0.0000,0.0000,153.2432,0.0000,0.0000,0.0000,413.7568,413.7568,7.9341,0.2068,27469.4000,0.0000,27469.4000,0.7122,6243.0455,4.4000,1.0000,0.0000,0.0000,0.0000,6243.0455,0.0000,0.0000,0.0000,21226.3545,21226.3545,7.2967,-0.0006,18419.7000,0.0000,18419.7000,0.4776,4978.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4978.2973,0.0000,0.0000,0.0000,13441.4027,13441.4027,6.8930,5.2266,6.0598,-3.6995,-55492.8693,8.6338,1798.3545,17.9835,8.6338,0.0000,23.3976,5.2266,6.0813,5.6540,3.5579,28463.5347,8.6338,3435.7543,34.3575,8.6338,0.0000,82.2718,6.0813,6.1011,6.0912,0.0940,658.1989,8.6338,3848.0449,38.4804,8.6338,0.0000,107.4125,8.6338,87.0105,5.7559,0.0000,213.0819,300.0924,29045.5000,-26371.1357,-26371.1357
296.0000,6.0561,17.5900,12471.1000,140010.1000,-127539.0000,3.6300,2834.3409,4.4000,1.0000,31113.3556,4.5000,1.0000,33947.6965,0.0000,0.0000,171123.4556,9636.7591,-161486.6965,10.2228,2.9255,26818.2000,0.0000,26818.2000,0.6953,7248.1622,3.7000,1.0000,0.0000,0.0000,0.0000,7248.1622,0.0000,0.0000,0.0000,19570.0378,19570.0378,9.7178,1.9906,43424.2000,0.0000,43424.2000,1.1259,9869.1364,4.4000,1.0000,0.0000,0.0000,0.0000,9869.1364,0.0000,0.0000,0.0000,33555.0636,33555.0636,8.8520,1.5547,1203.2000,0.0000,1203.2000,0.0312,325.1892,3.7000,1.0000,0.0000,0.0000,0.0000,325.1892,0.0000,0.0000,0.0000,878.0108,878.0108,8.8294,1.1021,27339.5000,0.0000,27339.5000,0.7088,6213.5227,4.4000,1.0000,0.0000,0.0000,0.0000,6213.5227,0.0000,0.0000,0.0000,21125.9773,21125.9773,8.2843,0.9870,19580.9000,0.0000,19580.9000,0.5077,5292.1351,3.7000,1.0000,0.0000,0.0000,0.0000,5292.1351,0.0000,0.0000,0.0000,14288.7649,14288.7649,7.9156,5.4872,6.7014,-6.2744,-94115.4609,10.0483,2032.3375,20.3234,10.0483,0.0000,36.8848,5.4872,5.9387,5.7129,2.1871,17496.5606,10.0483,3987.7424,39.8774,10.0483,0.0000,129.6961,5.9387,6.0561,5.9974,0.6500,4550.0582,10.0483,4497.9045,44.9790,10.0483,0.0000,169.3287,10.0483,132.2638,6.6989,0.0000,335.9095,468.1733,-9173.0000,-72068.8420,-72068.8420
297.0000,6.0343,17.7187,10439.3000,149993.2000,-139553.9000,3.8889,2372.5682,4.4000,1.0000,33331.8222,4.5000,1.0000,35704.3904,0.0000,0.0000,183325.0222,8066.7318,-175258.2904,10.7262,3.4289,32715.4000,0.0000,32715.4000,0.8482,8842.0000,3.7000,1.0000,0.0000,0.0000,0.0000,8842.0000,0.0000,0.0000,0.0000,23873.4000,23873.4000,10.0870,5.7511,19656.2000,5536.3000,14119.9000,0.5096,4467.3182,4.4000,1.0000,1129.8571,4.9000,1.0000,5597.1753,0.0000,0.0000,6666.1571,15188.8818,8522.7247,9.8589,2.5616,2046.6000,0.0000,2046.6000,0.0531,553.1351,3.7000,1.0000,0.0000,0.0000,0.0000,553.1351,0.0000,0.0000,0.0000,1493.4649,1493.4649,9.8189,2.0916,25804.0000,0.0000,25804.0000,0.6690,5864.5455,4.4000,1.0000,0.0000,0.0000,0.0000,5864.5455,0.0000,0.0000,0.0000,19939.4545,19939.4545,9.2851,1.9878,18806.8000,0.0000,18806.8000,0.4876,5082.9189,3.7000,1.0000,0.0000,0.0000,0.0000,5082.9189,0.0000,0.0000,0.0000,13723.8811,13723.8811,8.9177,5.5594,7.2386,-8.3628,-125441.6500,9.6845,1911.5638,19.1156,9.6845,0.0000,33.0221,5.5594,5.9287,5.7441,1.7242,13793.7649,9.6845,3837.8386,38.3784,9.6845,0.0000,116.1138,5.9287,6.0343,5.9815,0.5632,3942.5198,9.6845,4338.2446,43.3824,9.6845,0.0000,151.5960,9.6845,119.4574,6.4564,0.0000,300.7319,420.1892,-46061.2000,-107705.3652,-107705.3652
298.0000,6.0257,17.8615,7878.5000,157572.1000,-149693.6000,4.0853,1790.5682,4.4000,1.0000,35016.0222,4.5000,1.0000,36806.5904,0.0000,0.0000,192588.1222,6087.9318,-186500.1904,11.1070,3.8097,37199.2000,0.0000,37199.2000,0.9645,10053.8378,3.7000,1.0000,0.0000,0.0000,0.0000,10053.8378,0.0000,0.0000,0.0000,27145.3622,27145.3622,10.3674,9.0490,9462.9000,5036.7000,4426.2000,0.2453,2150.6591,4.4000,1.0000,1027.8980,4.9000,1.0000,3178.5571,0.0000,0.0000,6064.5980,7312.2409,1247.6429,10.3334,3.0361,2215.5000,0.0000,2215.5000,0.0574,598.7838,3.7000,1.0000,0.0000,0.0000,0.0000,598.7838,0.0000,0.0000,0.0000,1616.7162,1616.7162,10.2894,2.5621,21751.0000,0.0000,21751.0000,0.5639,4943.4091,4.4000,1.0000,0.0000,0.0000,0.0000,4943.4091,0.0000,0.0000,0.0000,16807.5909,16807.5909,9.8315,2.5342,16484.5000,0.0000,16484.5000,0.4274,4455.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4455.2703,0.0000,0.0000,0.0000,12029.2297,12029.2297,9.5037,5.6967,7.6002,-9.3152,-139728.1192,9.5159,1847.8964,18.4790,9.5159,0.0000,31.3266,5.6967,5.9369,5.8168,1.1020,8815.6298,9.5159,3758.3341,37.5833,9.5159,0.0000,110.1521,5.9369,6.0257,5.9813,0.4655,3258.8410,9.5159,4262.7325,42.6273,9.5159,0.0000,143.8125,9.5159,113.8009,6.3439,0.0000,285.2912,399.0920,-67617.2000,-127653.6484,-127653.6484
299.0000,6.0252,18.0042,5181.7000,164644.8000,-159463.1000,4.2687,1177.6591,4.4000,1.0000,36587.7333,4.5000,1.0000,37765.3924,0.0000,0.0000,201232.5333,4004.0409,-197228.4924,11.3032,4.0059,43927.9000,0.0000,43927.9000,1.1389,11872.4054,3.7000,1.0000,0.0000,0.0000,0.0000,11872.4054,0.0000,0.0000,0.0000,32055.4946,32055.4946,10.4454,16.9589,3500.4000,4893.6000,-1393.2000,0.1269,795.5455,4.4000,1.0000,998.6939,4.9000,1.0000,1794.2393,0.0000,0.0000,5892.2939,2704.8545,-3187.4393,10.5307,3.2334,2274.5000,0.0000,2274.5000,0.0590,614.7297,3.7000,1.0000,0.0000,0.0000,0.0000,614.7297,0.0000,0.0000,0.0000,1659.7703,1659.7703,10.4863,2.7590,18442.8000,0.0000,18442.8000,0.4782,4191.5455,4.4000,1.0000,0.0000,0.0000,0.0000,4191.5455,0.0000,0.0000,0.0000,14251.2545,14251.2545,10.1049,2.8076,14936.2000,0.0000,14936.2000,0.3872,4036.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4036.8108,0.0000,0.0000,0.0000,10899.3892,10899.3892,9.8132,5.8864,7.8498,-9.7825,-146737.5559,9.6883,1860.4364,18.6044,9.6883,0.0000,33.0609,5.8864,5.9658,5.9261,0.3709,2967.0540,9.6883,3807.1750,38.0718,9.6883,0.0000,116.2504,5.9658,6.0252,5.9955,0.3172,2220.4788,9.6883,4337.1449,43.3714,9.6883,0.0000,151.7743,9.6883,119.5867,6.4589,0.0000,301.0856,420.6723,-81274.9000,-141550.0232,-141550.0232
300.0000,6.0328,18.0924,3604.6000,171351.7000,-167747.1000,4.4426,819.2273,4.4000,1.0000,38078.1556,4.5000,1.0000,38897.3828,0.0000,0.0000,209429.8556,2785.3727,-206644.4828,11.4422,4.1449,46162.8000,0.0000,46162.8000,1.1969,12476.4324,3.7000,1.0000,0.0000,0.0000,0.0000,12476.4324,0.0000,0.0000,0.0000,33686.3676,33686.3676,10.5604,20.8467,1685.5000,7423.3000,-5737.8000,0.1925,383.0682,4.4000,1.0000,1514.9592,4.9000,1.0000,1898.0274,0.0000,0.0000,8938.2592,1302.4318,-7635.8274,10.7603,3.4630,2692.0000,0.0000,2692.0000,0.0698,727.5676,3.7000,1.0000,0.0000,0.0000,0.0000,727.5676,0.0000,0.0000,0.0000,1964.4324,1964.4324,10.7088,2.9816,15009.0000,0.0000,15009.0000,0.3891,3411.1364,4.4000,1.0000,0.0000,0.0000,0.0000,3411.1364,0.0000,0.0000,0.0000,11597.8636,11597.8636,10.4052,3.1079,12033.3000,0.0000,12033.3000,0.3120,3252.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3252.2432,0.0000,0.0000,0.0000,8781.0568,8781.0568,10.1754,6.0351,8.1053,-10.5440,-158160.2250,9.9043,1880.3124,18.8031,9.9043,0.0000,35.3211,6.0351,6.0064,6.0208,-0.1373,-1098.0361,9.9043,3875.0635,38.7506,9.9043,0.0000,124.1978,6.0064,6.0328,6.0196,0.1440,1007.6713,9.9043,4428.8854,44.2889,9.9043,0.0000,162.1502,9.9043,127.0925,6.6028,0.0000,321.6691,448.7616,-97587.8000,-158250.5898,-158250.5898
301.0000,6.0445,18.1550,2613.5000,180669.1000,-178055.6000,4.6842,593.9773,4.4000,1.0000,40148.6889,4.5000,1.0000,40742.6662,0.0000,0.0000,220817.7889,2019.5227,-218798.2662,11.6828,4.3855,40007.8000,0.0000,40007.8000,1.0373,10812.9189,3.7000,1.0000,0.0000,0.0000,0.0000,10812.9189,0.0000,0.0000,0.0000,29194.8811,29194.8811,10.9305,21.7635,1807.4000,11563.4000,-9756.0000,0.2998,410.7727,4.4000,1.0000,2359.8776,4.9000,1.0000,2770.6503,0.0000,0.0000,13923.2776,1396.6273,-12526.6503,11.2533,3.9560,3224.9000,0.0000,3224.9000,0.0836,871.5946,3.7000,1.0000,0.0000,0.0000,0.0000,871.5946,0.0000,0.0000,0.0000,2353.3054,2353.3054,11.1927,3.4654,12753.7000,0.0000,12753.7000,0.3307,2898.5682,4.4000,1.0000,0.0000,0.0000,0.0000,2898.5682,0.0000,0.0000,0.0000,9855.1318,9855.1318,10.9387,3.6414,10485.0000,0.0000,10485.0000,0.2718,2833.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2833.7838,0.0000,0.0000,0.0000,7651.2162,7651.2162,10.7415,6.1326,8.4371,-11.9235,-178852.1082,10.0611,1882.0984,18.8210,10.0611,0.0000,37.0253,6.1326,6.0452,6.0889,-0.4240,-3391.7367,10.0611,3924.0749,39.2407,10.0611,0.0000,130.1903,6.0452,6.0445,6.0449,-0.0038,-26.5371,10.0611,4493.7644,44.9376,10.0611,0.0000,169.9740,10.0611,132.7278,6.7074,0.0000,337.1896,469.9174,-121340.2000,-182270.3819,-182270.3819
302.0000,6.0725,18.2290,1629.8000,191393.8000,-189764.0000,4.9622,370.4091,4.4000,1.0000,42531.9556,4.5000,1.0000,42902.3646,0.0000,0.0000,233925.7556,1259.3909,-232666.3646,11.5546,4.2573,46164.4000,0.0000,46164.4000,1.1969,12476.8649,3.7000,1.0000,0.0000,0.0000,0.0000,12476.8649,0.0000,0.0000,0.0000,33687.5351,33687.5351,10.7608,22.7063,261.7000,21206.4000,-20944.7000,0.5498,59.4773,4.4000,1.0000,4327.8367,4.9000,1.0000,4387.3140,0.0000,0.0000,25534.2367,202.2227,-25332.0140,11.3577,4.0604,3072.3000,0.0000,3072.3000,0.0797,830.3514,3.7000,1.0000,0.0000,0.0000,0.0000,830.3514,0.0000,0.0000,0.0000,2241.9486,2241.9486,11.3049,3.5776,11783.3000,0.0000,11783.3000,0.3055,2678.0227,4.4000,1.0000,0.0000,0.0000,0.0000,2678.0227,0.0000,0.0000,0.0000,9105.2773,9105.2773,11.0903,3.7930,9323.9000,0.0000,9323.9000,0.2417,2519.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2519.9730,0.0000,0.0000,0.0000,6803.9270,6803.9270,10.9300,6.4568,8.6934,-12.6566,-189849.3315,11.0038,2035.2184,20.3522,11.0038,0.0000,48.4386,6.4568,6.1332,6.2950,-1.7167,-13733.7258,11.0038,4251.2758,42.5128,11.0038,0.0000,170.3224,6.1332,6.0725,6.1029,-0.3681,-2576.6333,11.0038,4901.7037,49.0170,11.0038,0.0000,222.3696,11.0038,170.0047,7.3359,0.0000,441.1306,611.1353,-140364.8000,-206159.6906,-206159.6906
303.0000,6.1100,18.2993,856.0000,201139.8000,-200283.8000,5.2149,194.5455,4.4000,1.0000,44697.7333,4.5000,1.0000,44892.2788,0.0000,0.0000,245837.5333,661.4545,-245176.0788,11.7237,4.4264,43922.9000,0.0000,43922.9000,1.1388,11871.0541,3.7000,1.0000,0.0000,0.0000,0.0000,11871.0541,0.0000,0.0000,0.0000,32051.8459,32051.8459,10.9898,23.0130,54.9000,24093.2000,-24038.3000,0.6247,12.4773,4.4000,1.0000,4916.9796,4.9000,1.0000,4929.4569,0.0000,0.0000,29010.1796,42.4227,-28967.7569,11.6530,4.3557,2029.6000,0.0000,2029.6000,0.0526,548.5405,3.7000,1.0000,0.0000,0.0000,0.0000,548.5405,0.0000,0.0000,0.0000,1481.0595,1481.0595,11.6191,3.8919,11817.5000,0.0000,11817.5000,0.3064,2685.7955,4.4000,1.0000,0.0000,0.0000,0.0000,2685.7955,0.0000,0.0000,0.0000,9131.7045,9131.7045,11.4100,4.1127,8162.7000,0.0000,8162.7000,0.2116,2206.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2206.1351,0.0000,0.0000,0.0000,5956.5649,5956.5649,11.2737,6.6329,8.9533,-13.5122,-202683.4912,11.3235,2070.4999,20.7050,11.3235,0.0000,52.7850,6.6329,6.2230,6.4280,-2.2378,-17902.1408,11.3235,4348.2255,43.4823,11.3235,0.0000,185.6053,6.2230,6.1100,6.1665,-0.7053,-4937.0288,11.3235,5029.3921,50.2939,11.3235,0.0000,242.3227,11.3235,184.0179,7.5490,0.0000,480.7130,664.7309,-158389.4000,-225522.6608,-225522.6608
304.0000,6.1357,18.3347,603.9000,201502.4000,-200898.5000,5.2243,137.2500,4.4000,1.0000,44778.3111,4.5000,1.0000,44915.5611,0.0000,0.0000,246280.7111,466.6500,-245814.0611,11.9825,4.6852,41686.2000,0.0000,41686.2000,1.0808,11266.5405,3.7000,1.0000,0.0000,0.0000,0.0000,11266.5405,0.0000,0.0000,0.0000,30419.6595,30419.6595,11.2589,23.2934,11.8000,14415.4000,-14403.6000,0.3737,2.6818,4.4000,1.0000,2941.9184,4.9000,1.0000,2944.6002,0.0000,0.0000,17357.3184,9.1182,-17348.2002,11.6716,4.3743,1953.6000,0.0000,1953.6000,0.0507,528.0000,3.7000,1.0000,0.0000,0.0000,0.0000,528.0000,0.0000,0.0000,0.0000,1425.6000,1425.6000,11.6377,3.9104,11400.3000,0.0000,11400.3000,0.2956,2590.9773,4.4000,1.0000,0.0000,0.0000,0.0000,2590.9773,0.0000,0.0000,0.0000,8809.3227,8809.3227,11.4281,4.1308,9323.9000,0.0000,9323.9000,0.2417,2519.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2519.9730,0.0000,0.0000,0.0000,6803.9270,6803.9270,11.2663,6.7089,8.9876,-12.7734,-191601.3501,10.9002,1990.0963,19.9010,10.9002,0.0000,47.0841,6.7089,6.2721,6.4905,-2.2957,-18365.8774,10.9002,4173.7188,41.7372,10.9002,0.0000,165.5596,6.2721,6.1357,6.2039,-0.8195,-5736.5246,10.9002,4833.0792,48.3308,10.9002,0.0000,216.1515,10.9002,165.6187,7.2668,0.0000,428.7952,594.4140,-150938.1000,-215703.7521,-215703.7521
