Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
305.0000,6.1498,18.3326,991.0000,194242.3000,-193251.3000,5.0361,225.2273,4.4000,1.0000,43164.9556,4.5000,1.0000,43390.1828,0.0000,0.0000,237407.2556,765.7727,-236641.4828,12.0340,4.7367,35518.7000,0.0000,35518.7000,0.9209,9599.6486,3.7000,1.0000,0.0000,0.0000,0.0000,9599.6486,0.0000,0.0000,0.0000,25919.0514,25919.0514,11.3895,23.2350,347.7000,13752.2000,-13404.5000,0.3566,79.0227,4.4000,1.0000,2806.5714,4.9000,1.0000,2885.5942,0.0000,0.0000,16558.7714,268.6773,-16290.0942,11.7946,4.4973,2531.5000,0.0000,2531.5000,0.0656,684.1892,3.7000,1.0000,0.0000,0.0000,0.0000,684.1892,0.0000,0.0000,0.0000,1847.3108,1847.3108,11.7487,4.0214,11192.3000,0.0000,11192.3000,0.2902,2543.7045,4.4000,1.0000,0.0000,0.0000,0.0000,2543.7045,0.0000,0.0000,0.0000,8648.5955,8648.5955,11.5336,4.2363,10872.1000,0.0000,10872.1000,0.2819,2938.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2938.4054,0.0000,0.0000,0.0000,7933.6946,7933.6946,11.3363,6.7025,9.0194,-12.4238,-186356.5724,10.4268,1901.0074,19.0101,10.4268,0.0000,41.2121,6.7025,6.2915,6.4970,-2.0661,-16528.5545,10.4268,3991.2720,39.9127,10.4268,0.0000,144.9120,6.2915,6.1498,6.2207,-0.8140,-5697.7978,10.4268,4619.6142,46.1961,10.4268,0.0000,189.1943,10.4268,146.4907,6.9512,0.0000,375.3185,521.8092,-146541.2000,-208582.9248,-208582.9248
306.0000,6.1607,18.3296,1397.3000,202474.8000,-201077.5000,5.2495,317.5682,4.4000,1.0000,44994.4000,4.5000,1.0000,45311.9682,0.0000,0.0000,247469.2000,1079.7318,-246389.4682,12.3444,5.0471,23184.4000,0.0000,23184.4000,0.6011,6266.0541,3.7000,1.0000,0.0000,0.0000,0.0000,6266.0541,0.0000,0.0000,0.0000,16918.3459,16918.3459,11.9198,23.0691,1654.7000,14342.6000,-12687.9000,0.3719,376.0682,4.4000,1.0000,2927.0612,4.9000,1.0000,3303.1294,0.0000,0.0000,17269.6612,1278.6318,-15991.0294,12.3211,5.0238,1598.8000,0.0000,1598.8000,0.0415,432.1081,3.7000,1.0000,0.0000,0.0000,0.0000,432.1081,0.0000,0.0000,0.0000,1166.6919,1166.6919,12.2919,4.5646,9678.7000,0.0000,9678.7000,0.2509,2199.7045,4.4000,1.0000,0.0000,0.0000,0.0000,2199.7045,0.0000,0.0000,0.0000,7478.9955,7478.9955,12.1042,4.8069,14355.6000,0.0000,14355.6000,0.3722,3879.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3879.8919,0.0000,0.0000,0.0000,10475.7081,10475.7081,11.8412,6.6796,9.2604,-13.7110,-205664.9880,10.3306,1863.6559,18.6366,10.3306,0.0000,40.0816,6.6796,6.3025,6.4911,-1.8784,-15027.2394,10.3306,3955.5099,39.5551,10.3306,0.0000,140.9370,6.3025,6.1607,6.2316,-0.8069,-5648.5288,10.3306,4574.6772,45.7468,10.3306,0.0000,184.0047,10.3306,142.7855,6.8871,0.0000,365.0234,507.8089,-164947.9000,-226340.7562,-226340.7562
307.0000,6.1290,18.0884,4040.7000,118811.6000,-114770.9000,3.0804,918.3409,4.4000,1.0000,26402.5778,4.5000,1.0000,27320.9187,0.0000,0.0000,145214.1778,3122.3591,-142091.8187,11.6308,4.3335,19099.9000,0.0000,19099.9000,0.4952,5162.1351,3.7000,1.0000,0.0000,0.0000,0.0000,5162.1351,0.0000,0.0000,0.0000,13937.7649,13937.7649,11.0912,3.5902,7526.9000,141.5000,7385.4000,0.1951,1710.6591,4.4000,1.0000,28.8776,4.9000,1.0000,1739.5366,0.0000,0.0000,170.3776,5816.2409,5645.8634,10.8725,3.5752,1315.3000,0.0000,1315.3000,0.0341,355.4865,3.7000,1.0000,0.0000,0.0000,0.0000,355.4865,0.0000,0.0000,0.0000,959.8135,959.8135,10.8354,3.1081,8551.0000,0.0000,8551.0000,0.2217,1943.4091,4.4000,1.0000,0.0000,0.0000,0.0000,1943.4091,0.0000,0.0000,0.0000,6607.5909,6607.5909,10.5795,3.2822,16871.5000,0.0000,16871.5000,0.4374,4559.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4559.8649,0.0000,0.0000,0.0000,12311.6351,12311.6351,10.1028,6.5122,8.3075,-6.1822,-92732.7514,6.6960,1259.8264,12.5983,6.6960,0.0000,10.9146,6.5122,6.2252,6.3687,-0.9266,-7412.6945,6.6960,2578.2462,25.7825,6.6960,0.0000,38.3786,6.2252,6.1290,6.1771,-0.3548,-2483.7050,6.6960,2972.6008,29.7260,6.6960,0.0000,50.1064,6.6960,43.2077,4.4640,0.0000,99.3996,142.6073,-61547.8000,-102629.1509,-102629.1509
308.0000,6.1208,17.9599,5768.8000,116355.1000,-110586.3000,3.0167,1311.0909,4.4000,1.0000,25856.6889,4.5000,1.0000,27167.7798,0.0000,0.0000,142211.7889,4457.7091,-137754.0798,11.4159,4.1186,19090.9000,0.0000,19090.9000,0.4950,5159.7027,3.7000,1.0000,0.0000,0.0000,0.0000,5159.7027,0.0000,0.0000,0.0000,13931.1973,13931.1973,10.8804,3.1531,12204.0000,0.0000,12204.0000,0.3164,2773.6364,4.4000,1.0000,0.0000,0.0000,0.0000,2773.6364,0.0000,0.0000,0.0000,9430.3636,9430.3636,10.5179,3.2206,1004.8000,0.0000,1004.8000,0.0261,271.5676,3.7000,1.0000,0.0000,0.0000,0.0000,271.5676,0.0000,0.0000,0.0000,733.2324,733.2324,10.4897,2.7625,8682.4000,0.0000,8682.4000,0.2251,1973.2727,4.4000,1.0000,0.0000,0.0000,0.0000,1973.2727,0.0000,0.0000,0.0000,6709.1273,6709.1273,10.2318,2.9345,16097.4000,0.0000,16097.4000,0.4174,4350.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4350.6486,0.0000,0.0000,0.0000,11746.7514,11746.7514,9.7803,6.3895,8.0849,-5.8808,-88212.2572,6.7449,1281.6771,12.8168,6.7449,0.0000,11.1557,6.3895,6.2091,6.2993,-0.5867,-4693.7155,6.7449,2605.3717,26.0537,6.7449,0.0000,39.2263,6.2091,6.1208,6.1649,-0.3282,-2297.4352,6.7449,2996.0050,29.9601,6.7449,0.0000,51.2131,6.7449,44.0818,4.4966,0.0000,101.5950,145.6769,-53506.8000,-95203.4078,-95203.4078
309.0000,6.1172,17.2388,10688.4000,75043.5000,-64355.1000,1.9456,2429.1818,4.4000,1.0000,16676.3333,4.5000,1.0000,19105.5152,0.0000,0.0000,91719.8333,8259.2182,-83460.6152,10.1170,2.8197,19086.3000,0.0000,19086.3000,0.4948,5158.4595,3.7000,1.0000,0.0000,0.0000,0.0000,5158.4595,0.0000,0.0000,0.0000,13927.8405,13927.8405,9.4495,1.7222,21143.5000,0.0000,21143.5000,0.5482,4805.3409,4.4000,1.0000,0.0000,0.0000,0.0000,4805.3409,0.0000,0.0000,0.0000,16338.1591,16338.1591,8.6665,1.3692,1104.4000,0.0000,1104.4000,0.0286,298.4865,3.7000,1.0000,0.0000,0.0000,0.0000,298.4865,0.0000,0.0000,0.0000,805.9135,805.9135,8.6279,0.9006,7986.8000,0.0000,7986.8000,0.2071,1815.1818,4.4000,1.0000,0.0000,0.0000,0.0000,1815.1818,0.0000,0.0000,0.0000,6171.6182,6171.6182,8.3321,1.0348,14742.7000,0.0000,14742.7000,0.3822,3984.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3984.5135,0.0000,0.0000,0.0000,10758.1865,10758.1865,7.8165,6.8814,7.3490,-1.3008,-19511.6140,5.4099,1062.5129,10.6251,5.4099,0.0000,5.7562,6.8814,6.0901,6.4858,-2.0639,-16511.4648,5.4099,2071.9170,20.7192,5.4099,0.0000,20.2404,6.0901,6.1172,6.1036,0.0806,564.1815,5.4099,2409.8009,24.0980,5.4099,0.0000,26.4254,5.4099,24.0522,3.6066,0.0000,52.4221,76.4743,-291.4000,-35458.8973,-35458.8973
310.0000,6.0919,16.8330,13605.0000,70980.2000,-57375.2000,1.8403,3092.0455,4.4000,1.0000,15773.3778,4.5000,1.0000,18865.4232,0.0000,0.0000,86753.5778,10512.9545,-76240.6232,9.9334,2.6361,16169.1000,0.0000,16169.1000,0.4192,4370.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4370.0270,0.0000,0.0000,0.0000,11799.0730,11799.0730,9.3389,1.6116,25624.3000,0.0000,25624.3000,0.6644,5823.7045,4.4000,1.0000,0.0000,0.0000,0.0000,5823.7045,0.0000,0.0000,0.0000,19800.5955,19800.5955,8.3412,1.0439,631.2000,0.0000,631.2000,0.0164,170.5946,3.7000,1.0000,0.0000,0.0000,0.0000,170.5946,0.0000,0.0000,0.0000,460.6054,460.6054,8.3180,0.5907,6871.8000,0.0000,6871.8000,0.1782,1561.7727,4.4000,1.0000,0.0000,0.0000,0.0000,1561.7727,0.0000,0.0000,0.0000,5310.0273,5310.0273,8.0504,0.7531,12033.3000,0.0000,12033.3000,0.3120,3252.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3252.2432,0.0000,0.0000,0.0000,8781.0568,8781.0568,7.6080,6.6535,7.1307,-1.2628,-18942.6511,5.1456,1020.6162,10.2062,5.1456,0.0000,4.9530,6.6535,6.1622,6.4079,-1.2188,-9750.1843,5.1456,1977.7184,19.7772,5.1456,0.0000,17.4159,6.1622,6.0919,6.1270,-0.1995,-1396.4300,5.1456,2289.5823,22.8958,5.1456,0.0000,22.7379,5.1456,20.9647,3.4304,0.0000,45.1068,66.0715,3954.5000,-30089.2654,-30089.2654
311.0000,6.1010,15.7803,18707.1000,56847.3000,-38140.2000,1.4739,4251.6136,4.4000,1.0000,12632.7333,4.5000,1.0000,16884.3470,0.0000,0.0000,69480.0333,14455.4864,-55024.5470,8.5775,1.2802,15768.2000,0.0000,15768.2000,0.4088,4261.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4261.6757,0.0000,0.0000,0.0000,11506.5243,11506.5243,8.0596,0.3324,58167.6000,0.0000,58167.6000,1.5081,13219.9091,4.4000,1.0000,0.0000,0.0000,0.0000,13219.9091,0.0000,0.0000,0.0000,44947.6909,44947.6909,6.0366,-1.2607,466.1000,0.0000,466.1000,0.0121,125.9730,3.7000,1.0000,0.0000,0.0000,0.0000,125.9730,0.0000,0.0000,0.0000,340.1270,340.1270,6.0213,-1.7060,6385.2000,0.0000,6385.2000,0.1655,1451.1818,4.4000,1.0000,0.0000,0.0000,0.0000,1451.1818,0.0000,0.0000,0.0000,4934.0182,4934.0182,5.7992,-1.4981,10485.0000,0.0000,10485.0000,0.2718,2833.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2833.7838,0.0000,0.0000,0.0000,7651.2162,7651.2162,5.4549,7.3977,6.4263,2.8778,43166.7318,5.7604,1179.8205,11.7982,5.7604,0.0000,6.9491,7.3977,6.0867,6.7422,-3.6411,-29129.0220,5.7604,2180.4651,21.8047,5.7604,0.0000,24.4346,6.0867,6.1010,6.0938,0.0453,317.3199,5.7604,2567.0830,25.6708,5.7604,0.0000,31.9014,5.7604,28.5739,3.8403,0.0000,63.2850,91.8589,53131.9000,14355.0297,14355.0297
312.0000,6.0877,14.8232,22605.8000,50098.9000,-27493.1000,1.2989,5137.6818,4.4000,1.0000,11133.0889,4.5000,1.0000,16270.7707,0.0000,0.0000,61231.9889,17468.1182,-43763.8707,7.9752,0.6779,15762.8000,0.0000,15762.8000,0.4087,4260.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4260.2162,0.0000,0.0000,0.0000,11502.5838,11502.5838,7.4791,-0.2482,75654.7000,0.0000,75654.7000,1.9615,17194.2500,4.4000,1.0000,0.0000,0.0000,0.0000,17194.2500,0.0000,0.0000,0.0000,58460.4500,58460.4500,4.9578,-2.3395,467.6000,0.0000,467.6000,0.0121,126.3784,3.7000,1.0000,0.0000,0.0000,0.0000,126.3784,0.0000,0.0000,0.0000,341.2216,341.2216,4.9431,-2.7842,6752.2000,0.0000,6752.2000,0.1751,1534.5909,4.4000,1.0000,0.0000,0.0000,0.0000,1534.5909,0.0000,0.0000,0.0000,5217.6091,5217.6091,4.7180,-2.5793,5840.4000,0.0000,5840.4000,0.1514,1578.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1578.4865,0.0000,0.0000,0.0000,4261.9135,4261.9135,4.5342,7.4178,5.9760,4.4574,66860.7396,6.0115,1257.0024,12.5700,6.0115,0.0000,7.8981,7.4178,6.2028,6.8103,-3.5216,-28172.9459,6.0115,2268.4754,22.6848,6.0115,0.0000,27.7716,6.2028,6.0877,6.1452,-0.3811,-2667.8865,6.0115,2672.6616,26.7266,6.0115,0.0000,36.2581,6.0115,32.1260,4.0077,0.0000,71.9278,104.0537,76984.6000,36019.9073,36019.9073
313.0000,6.0956,13.7963,26256.2000,44871.8000,-18615.6000,1.1634,5967.3182,4.4000,1.0000,9971.5111,4.5000,1.0000,15938.8293,0.0000,0.0000,54843.3111,20288.8818,-34554.4293,7.5982,0.3009,15801.0000,0.0000,15801.0000,0.4097,4270.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4270.5405,0.0000,0.0000,0.0000,11530.4595,11530.4595,7.0968,-0.6305,82083.7000,0.0000,82083.7000,2.1282,18655.3864,4.4000,1.0000,0.0000,0.0000,0.0000,18655.3864,0.0000,0.0000,0.0000,63428.3136,63428.3136,4.3386,-2.9587,461.5000,0.0000,461.5000,0.0120,124.7297,3.7000,1.0000,0.0000,0.0000,0.0000,124.7297,0.0000,0.0000,0.0000,336.7703,336.7703,4.3240,-3.4033,8311.2000,0.0000,8311.2000,0.2155,1888.9091,4.4000,1.0000,0.0000,0.0000,0.0000,1888.9091,0.0000,0.0000,0.0000,6422.2909,6422.2909,4.0447,-3.2526,1778.1000,0.0000,1778.1000,0.0461,480.5676,3.7000,1.0000,0.0000,0.0000,0.0000,480.5676,0.0000,0.0000,0.0000,1297.5324,1297.5324,3.9883,7.3637,5.6760,5.1748,77622.7440,5.9622,1264.0957,12.6410,5.9622,0.0000,7.7051,7.3637,6.2551,6.8094,-3.1868,-25494.7978,5.9622,2249.9394,22.4994,5.9622,0.0000,27.0931,6.2551,6.0956,6.1753,-0.5239,-3667.0088,5.9622,2647.0472,26.4705,5.9622,0.0000,35.3722,5.9622,31.4066,3.9748,0.0000,70.1704,101.5770,89819.9000,48460.9374,48460.9374
314.0000,6.1097,12.5554,30116.2000,40286.2000,-10170.0000,1.0445,6844.5909,4.4000,1.0000,8952.4889,4.5000,1.0000,15797.0798,0.0000,0.0000,49238.6889,23271.6091,-25967.0798,7.1742,-0.1230,15800.9000,0.0000,15800.9000,0.4097,4270.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4270.5135,0.0000,0.0000,0.0000,11530.3865,11530.3865,6.7016,-1.0257,95889.4000,0.0000,95889.4000,2.4861,21793.0455,4.4000,1.0000,0.0000,0.0000,0.0000,21793.0455,0.0000,0.0000,0.0000,74096.3545,74096.3545,3.6640,-3.6333,468.6000,0.0000,468.6000,0.0121,126.6486,3.7000,1.0000,0.0000,0.0000,0.0000,126.6486,0.0000,0.0000,0.0000,341.9514,341.9514,3.6500,-4.0773,9175.3000,0.0000,9175.3000,0.2379,2085.2955,4.4000,1.0000,0.0000,0.0000,0.0000,2085.2955,0.0000,0.0000,0.0000,7090.0045,7090.0045,3.3594,-3.9379,1003.3000,0.0000,1003.3000,0.0260,271.1622,3.7000,1.0000,0.0000,0.0000,0.0000,271.1622,0.0000,0.0000,0.0000,732.1378,732.1378,3.3293,7.3263,5.3278,6.5001,97500.8443,6.3245,1362.7864,13.6279,6.3245,0.0000,9.1969,7.3263,6.3115,6.8189,-3.0944,-24754.9991,6.3245,2385.6317,23.8563,6.3245,0.0000,32.3386,6.3115,6.1097,6.2106,-0.7032,-4922.0902,6.3245,2803.3549,28.0335,6.3245,0.0000,42.2207,6.3245,36.9327,4.2163,0.0000,83.7562,120.6889,112167.5000,67823.7550,67823.7550
315.0000,6.1200,11.1920,33868.0000,36601.2000,-2733.2000,0.9490,7697.2727,4.4000,1.0000,8133.6000,4.5000,1.0000,15830.8727,0.0000,0.0000,44734.8000,26170.7273,-18564.0727,6.9003,-0.3970,15786.2000,0.0000,15786.2000,0.4093,4266.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4266.5405,0.0000,0.0000,0.0000,11519.6595,11519.6595,6.4161,-1.3112,96176.2000,0.0000,96176.2000,2.4935,21858.2273,4.4000,1.0000,0.0000,0.0000,0.0000,21858.2273,0.0000,0.0000,0.0000,74317.9727,74317.9727,3.2925,-4.0048,460.6000,0.0000,460.6000,0.0119,124.4865,3.7000,1.0000,0.0000,0.0000,0.0000,124.4865,0.0000,0.0000,0.0000,336.1135,336.1135,3.2784,-4.4489,9170.7000,0.0000,9170.7000,0.2378,2084.2500,4.4000,1.0000,0.0000,0.0000,0.0000,2084.2500,0.0000,0.0000,0.0000,7086.4500,7086.4500,2.9805,-4.3168,421.8000,0.0000,421.8000,0.0109,114.0000,3.7000,1.0000,0.0000,0.0000,0.0000,114.0000,0.0000,0.0000,0.0000,307.8000,307.8000,2.9676,7.2702,5.1189,6.8247,102370.2964,6.1686,1342.2347,13.4223,6.1686,0.0000,8.5337,7.2702,6.3223,6.7963,-2.8192,-22553.2547,6.1686,2329.2527,23.2925,6.1686,0.0000,30.0066,6.3223,6.1200,6.2212,-0.6876,-4813.1188,6.1686,2732.9586,27.3296,6.1686,0.0000,39.1760,6.1686,34.4856,4.1124,0.0000,77.7163,112.2019,119282.3000,75003.9230,75003.9230
316.0000,6.1369,9.4298,36858.9000,33233.9000,3625.0000,0.9556,8377.0227,4.4000,1.0000,7385.3111,4.5000,1.0000,15762.3338,0.0000,0.0000,40619.2111,28481.8773,-12137.3338,6.6054,-0.6919,15785.9000,0.0000,15785.9000,0.4093,4266.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4266.4595,0.0000,0.0000,0.0000,11519.4405,11519.4405,6.1607,-1.5665,107736.1000,0.0000,107736.1000,2.7933,24485.4773,4.4000,1.0000,0.0000,0.0000,0.0000,24485.4773,0.0000,0.0000,0.0000,83250.6227,83250.6227,2.9472,-4.3501,469.5000,0.0000,469.5000,0.0122,126.8919,3.7000,1.0000,0.0000,0.0000,0.0000,126.8919,0.0000,0.0000,0.0000,342.6081,342.6081,2.9340,-4.7933,11438.6000,0.0000,11438.6000,0.2966,2599.6818,4.4000,1.0000,0.0000,0.0000,0.0000,2599.6818,0.0000,0.0000,0.0000,8838.9182,8838.9182,2.5928,-4.7045,421.8000,0.0000,421.8000,0.0109,114.0000,3.7000,1.0000,0.0000,0.0000,0.0000,114.0000,0.0000,0.0000,0.0000,307.8000,307.8000,2.5809,7.1149,4.8479,7.8307,117459.7725,6.7168,1480.1755,14.8018,6.7168,0.0000,11.0166,7.1149,6.3720,6.7435,-2.4057,-19245.7842,6.7168,2542.3286,25.4233,6.7168,0.0000,38.7372,6.3720,6.1369,6.2544,-0.8703,-6091.9325,6.7168,2971.2524,29.7125,6.7168,0.0000,50.5745,6.7168,43.5777,4.4778,0.0000,100.3284,143.9061,139476.9000,92122.0557,92122.0557
317.0000,6.1484,8.4833,38387.4000,31603.1000,6784.3000,0.9953,8724.4091,4.4000,1.0000,7022.9111,4.5000,1.0000,15747.3202,0.0000,0.0000,38626.0111,29662.9909,-8963.0202,6.4954,-0.8019,15802.0000,0.0000,15802.0000,0.4097,4270.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4270.8108,0.0000,0.0000,0.0000,11531.1892,11531.1892,6.0490,-1.6782,103116.3000,0.0000,103116.3000,2.6735,23435.5227,4.4000,1.0000,0.0000,0.0000,0.0000,23435.5227,0.0000,0.0000,0.0000,79680.7773,79680.7773,2.9649,-4.3324,459.7000,0.0000,459.7000,0.0119,124.2432,3.7000,1.0000,0.0000,0.0000,0.0000,124.2432,0.0000,0.0000,0.0000,335.4568,335.4568,2.9519,-4.7754,13467.2000,0.0000,13467.2000,0.3492,3060.7273,4.4000,1.0000,0.0000,0.0000,0.0000,3060.7273,0.0000,0.0000,0.0000,10406.4727,10406.4727,2.5491,-4.7482,1003.3000,0.0000,1003.3000,0.0260,271.1622,3.7000,1.0000,0.0000,0.0000,0.0000,271.1622,0.0000,0.0000,0.0000,732.1378,732.1378,2.5207,6.9566,4.7387,7.6401,114600.8835,6.6983,1483.7055,14.8371,6.6983,0.0000,10.9260,6.9566,6.3723,6.6645,-1.8867,-15093.3809,6.6983,2544.4895,25.4449,6.6983,0.0000,38.4185,6.3723,6.1484,6.2604,-0.8264,-5784.4891,6.6983,2962.2730,29.6227,6.6983,0.0000,50.1585,6.6983,43.2490,4.4655,0.0000,99.5030,142.7520,140632.8000,93723.0136,93723.0136
318.0000,6.1655,7.2800,40789.1000,29507.4000,11281.7000,1.0575,9270.2500,4.4000,1.0000,6557.2000,4.5000,1.0000,15827.4500,0.0000,0.0000,36064.6000,31518.8500,-4545.7500,6.3263,-0.9710,15800.9000,0.0000,15800.9000,0.4097,4270.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4270.5135,0.0000,0.0000,0.0000,11530.3865,11530.3865,5.9184,-1.8088,112428.9000,0.0000,112428.9000,2.9149,25552.0227,4.4000,1.0000,0.0000,0.0000,0.0000,25552.0227,0.0000,0.0000,0.0000,86876.8773,86876.8773,2.8452,-4.4521,625.7000,0.0000,625.7000,0.0162,169.1081,3.7000,1.0000,0.0000,0.0000,0.0000,169.1081,0.0000,0.0000,0.0000,456.5919,456.5919,2.8291,-4.8982,13355.3000,0.0000,13355.3000,0.3463,3035.2955,4.4000,1.0000,0.0000,0.0000,0.0000,3035.2955,0.0000,0.0000,0.0000,10320.0045,10320.0045,2.4640,-4.8333,5461.2000,0.0000,5461.2000,0.1416,1476.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1476.0000,0.0000,0.0000,0.0000,3985.2000,3985.2000,2.3231,6.7588,4.5409,8.3597,125395.5107,7.3293,1638.6674,16.3867,7.3293,0.0000,14.3138,6.7588,6.3805,6.5697,-1.3368,-10694.7302,7.3293,2796.2656,27.9627,7.3293,0.0000,50.3309,6.3805,6.1655,6.2730,-0.8682,-6077.4703,7.3293,3239.4518,32.3945,7.3293,0.0000,65.7111,7.3293,55.4057,4.8862,0.0000,130.3558,185.7616,158953.7000,108623.3102,108623.3102
319.0000,6.1512,9.5214,38719.6000,35156.6000,3563.0000,1.0039,8799.9091,4.4000,1.0000,7812.5778,4.5000,1.0000,16612.4869,0.0000,0.0000,42969.1778,29919.6909,-13049.4869,6.7223,-0.5750,15783.5000,0.0000,15783.5000,0.4092,4265.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4265.8108,0.0000,0.0000,0.0000,11517.6892,11517.6892,6.2182,-1.5091,66086.1000,0.0000,66086.1000,1.7134,15019.5682,4.4000,1.0000,0.0000,0.0000,0.0000,15019.5682,0.0000,0.0000,0.0000,51066.5318,51066.5318,3.9832,-3.3141,575.6000,0.0000,575.6000,0.0149,155.5676,3.7000,1.0000,0.0000,0.0000,0.0000,155.5676,0.0000,0.0000,0.0000,420.0324,420.0324,3.9649,-3.7624,12714.9000,0.0000,12714.9000,0.3297,2889.7500,4.4000,1.0000,0.0000,0.0000,0.0000,2889.7500,0.0000,0.0000,0.0000,9825.1500,9825.1500,3.5349,-3.7624,18447.3000,0.0000,18447.3000,0.4783,4985.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4985.7568,0.0000,0.0000,0.0000,13461.5432,13461.5432,2.9457,6.6747,4.8102,5.6802,85203.0275,5.9240,1307.7979,13.0780,5.9240,0.0000,7.5582,6.6747,6.3200,6.4973,-1.0128,-8102.5394,5.9240,2267.6164,22.6762,5.9240,0.0000,26.5767,6.3200,6.1512,6.2356,-0.5513,-3859.0283,5.9240,2622.8470,26.2285,5.9240,0.0000,34.6980,5.9240,30.8582,3.9494,0.0000,68.8329,99.6911,117170.4000,73241.4598,73241.4598
320.0000,6.1485,14.1337,30756.4000,56091.3000,-25334.9000,1.4543,6990.0909,4.4000,1.0000,12464.7333,4.5000,1.0000,19454.8242,0.0000,0.0000,68556.0333,23766.3091,-44789.7242,8.0174,0.7201,15788.7000,0.0000,15788.7000,0.4094,4267.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4267.2162,0.0000,0.0000,0.0000,11521.4838,11521.4838,7.5366,-0.1906,55299.8000,0.0000,55299.8000,1.4338,12568.1364,4.4000,1.0000,0.0000,0.0000,0.0000,12568.1364,0.0000,0.0000,0.0000,42731.6636,42731.6636,5.7537,-1.5436,781.3000,0.0000,781.3000,0.0203,211.1622,3.7000,1.0000,0.0000,0.0000,0.0000,211.1622,0.0000,0.0000,0.0000,570.1378,570.1378,5.7299,-1.9974,12203.9000,0.0000,12203.9000,0.3164,2773.6136,4.4000,1.0000,0.0000,0.0000,0.0000,2773.6136,0.0000,0.0000,0.0000,9430.2864,9430.2864,5.3364,-1.9609,19610.2000,0.0000,19610.2000,0.5084,5300.0541,3.7000,1.0000,0.0000,0.0000,0.0000,5300.0541,0.0000,0.0000,0.0000,14310.1459,14310.1459,4.7393,5.9481,5.3437,1.9313,28970.0910,6.2137,1337.9282,13.3793,6.2137,0.0000,8.7220,5.9481,6.3630,6.1555,1.2429,9943.2911,6.2137,2416.0848,24.1608,6.2137,0.0000,30.6689,6.3630,6.1485,6.2557,-0.7342,-5139.3887,6.2137,2748.5499,27.4855,6.2137,0.0000,40.0407,6.2137,35.1821,4.1425,0.0000,79.4316,114.6137,78349.0000,33773.9933,33773.9933
321.0000,6.1543,15.1013,28167.8000,66457.2000,-38289.4000,1.7230,6401.7727,4.4000,1.0000,14768.2667,4.5000,1.0000,21170.0394,0.0000,0.0000,81225.4667,21766.0273,-59459.4394,8.6604,1.3631,21797.6000,0.0000,21797.6000,0.5651,5891.2432,3.7000,1.0000,0.0000,0.0000,0.0000,5891.2432,0.0000,0.0000,0.0000,15906.3568,15906.3568,7.9900,0.2627,39241.8000,0.0000,39241.8000,1.0174,8918.5909,4.4000,1.0000,0.0000,0.0000,0.0000,8918.5909,0.0000,0.0000,0.0000,30323.2091,30323.2091,6.7119,-0.5854,994.4000,0.0000,994.4000,0.0258,268.7568,3.7000,1.0000,0.0000,0.0000,0.0000,268.7568,0.0000,0.0000,0.0000,725.6432,725.6432,6.6813,-1.0460,10844.8000,0.0000,10844.8000,0.2812,2464.7273,4.4000,1.0000,0.0000,0.0000,0.0000,2464.7273,0.0000,0.0000,0.0000,8380.0727,8380.0727,6.3281,-0.9692,18834.9000,0.0000,18834.9000,0.4883,5090.5135,3.7000,1.0000,0.0000,0.0000,0.0000,5090.5135,0.0000,0.0000,0.0000,13744.3865,13744.3865,5.7488,5.7172,5.7330,-0.0500,-749.5058,6.1513,1300.7578,13.0076,6.1513,0.0000,8.4619,5.7172,6.2844,6.0008,1.6821,13456.4376,6.1513,2408.9280,24.0893,6.1513,0.0000,29.7542,6.2844,6.1543,6.2193,-0.4410,-3086.7029,6.1513,2725.5057,27.2551,6.1513,0.0000,38.8465,6.1513,34.2199,4.1009,0.0000,77.0625,111.2824,53424.1000,9620.2289,9620.2289
322.0000,6.1517,16.7965,18351.7000,89898.3000,-71546.6000,2.3308,4170.8409,4.4000,1.0000,19977.4000,4.5000,1.0000,24148.2409,0.0000,0.0000,109875.7000,14180.8591,-95694.8409,9.8710,2.5737,27323.6000,0.0000,27323.6000,0.7084,7384.7568,3.7000,1.0000,0.0000,0.0000,0.0000,7384.7568,0.0000,0.0000,0.0000,19938.8432,19938.8432,9.0961,1.3688,27278.1000,0.0000,27278.1000,0.7072,6199.5682,4.4000,1.0000,0.0000,0.0000,0.0000,6199.5682,0.0000,0.0000,0.0000,21078.5318,21078.5318,8.2768,0.9795,1308.4000,0.0000,1308.4000,0.0339,353.6216,3.7000,1.0000,0.0000,0.0000,0.0000,353.6216,0.0000,0.0000,0.0000,954.7784,954.7784,8.2397,0.5124,9209.6000,0.0000,9209.6000,0.2388,2093.0909,4.4000,1.0000,0.0000,0.0000,0.0000,2093.0909,0.0000,0.0000,0.0000,7116.5091,7116.5091,7.9631,0.6658,16509.1000,0.0000,16509.1000,0.4280,4461.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4461.9189,0.0000,0.0000,0.0000,12047.1811,12047.1811,7.4949,5.2677,6.3813,-3.8202,-57302.8737,6.6707,1369.0903,13.6909,6.6707,0.0000,10.7917,5.2677,6.2120,5.7398,3.0369,24295.0150,6.6707,2644.0307,26.4403,6.6707,0.0000,37.9462,6.2120,6.1517,6.1818,-0.2216,-1551.1386,6.6707,2960.7512,29.6075,6.6707,0.0000,49.5418,6.6707,42.7613,4.4472,0.0000,98.2796,141.0409,10082.2000,-34558.9973,-34558.9973
323.0000,6.1374,17.0384,17184.6000,100505.6000,-83321.0000,2.6058,3905.5909,4.4000,1.0000,22334.5778,4.5000,1.0000,26240.1687,0.0000,0.0000,122840.1778,13279.0091,-109561.1687,10.1092,2.8119,32590.3000,0.0000,32590.3000,0.8450,8808.1892,3.7000,1.0000,0.0000,0.0000,0.0000,8808.1892,0.0000,0.0000,0.0000,23782.1108,23782.1108,9.2470,1.5197,26926.0000,0.0000,26926.0000,0.6981,6119.5455,4.4000,1.0000,0.0000,0.0000,0.0000,6119.5455,0.0000,0.0000,0.0000,20806.4545,20806.4545,8.4928,1.1955,1216.8000,0.0000,1216.8000,0.0315,328.8649,3.7000,1.0000,0.0000,0.0000,0.0000,328.8649,0.0000,0.0000,0.0000,887.9351,887.9351,8.4606,0.7333,7702.7000,0.0000,7702.7000,0.1997,1750.6136,4.4000,1.0000,0.0000,0.0000,0.0000,1750.6136,0.0000,0.0000,0.0000,5952.0864,5952.0864,8.2448,0.9475,14958.5000,0.0000,14958.5000,0.3878,4042.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4042.8378,0.0000,0.0000,0.0000,10915.6622,10915.6622,7.8491,5.4652,6.6572,-4.3839,-65757.9836,7.1519,1449.4446,14.4944,7.1519,0.0000,13.2995,5.4652,6.0804,5.7728,2.1213,16970.1081,7.1519,2830.4263,28.3043,7.1519,0.0000,46.7643,6.0804,6.1374,6.1089,0.2244,1570.9558,7.1519,3184.9858,31.8499,7.1519,0.0000,61.0545,7.1519,51.7925,4.7679,0.0000,121.1183,172.9108,73.3000,-47216.9197,-47216.9197
324.0000,6.1169,17.2733,14379.6000,104257.0000,-89877.4000,2.7031,3268.0909,4.4000,1.0000,23168.2222,4.5000,1.0000,26436.3131,0.0000,0.0000,127425.2222,11111.5091,-116313.7131,10.4551,3.1578,32589.6000,0.0000,32589.6000,0.8449,8808.0000,3.7000,1.0000,0.0000,0.0000,0.0000,8808.0000,0.0000,0.0000,0.0000,23781.6000,23781.6000,9.5681,1.8408,21615.1000,0.0000,21615.1000,0.5604,4912.5227,4.4000,1.0000,0.0000,0.0000,0.0000,4912.5227,0.0000,0.0000,0.0000,16702.5773,16702.5773,8.9451,1.6478,1416.9000,0.0000,1416.9000,0.0367,382.9459,3.7000,1.0000,0.0000,0.0000,0.0000,382.9459,0.0000,0.0000,0.0000,1033.9541,1033.9541,8.9066,1.1793,6812.7000,0.0000,6812.7000,0.1766,1548.3409,4.4000,1.0000,0.0000,0.0000,0.0000,1548.3409,0.0000,0.0000,0.0000,5264.3591,5264.3591,8.7102,1.4129,12051.1000,0.0000,12051.1000,0.3124,3257.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3257.0541,0.0000,0.0000,0.0000,8794.0459,8794.0459,8.3822,5.4486,6.9154,-5.2436,-78654.0312,6.9513,1392.3235,13.9232,6.9513,0.0000,12.2116,5.4486,6.0575,5.7530,2.0406,16324.9640,6.9513,2753.5685,27.5357,6.9513,0.0000,42.9391,6.0575,6.1169,6.0872,0.2274,1591.8904,6.9513,3098.7626,30.9876,6.9513,0.0000,56.0604,6.9513,47.8931,4.6342,0.0000,111.2111,159.1041,-15392.0000,-60737.1768,-60737.1768
325.0000,6.1036,17.3969,12840.8000,106808.5000,-93967.7000,2.7692,2918.3636,4.4000,1.0000,23735.2222,4.5000,1.0000,26653.5859,0.0000,0.0000,130543.7222,9922.4364,-120621.2859,10.6250,3.3277,32327.5000,0.0000,32327.5000,0.8382,8737.1622,3.7000,1.0000,0.0000,0.0000,0.0000,8737.1622,0.0000,0.0000,0.0000,23590.3378,23590.3378,9.7407,2.0135,20677.3000,0.0000,20677.3000,0.5361,4699.3864,4.4000,1.0000,0.0000,0.0000,0.0000,4699.3864,0.0000,0.0000,0.0000,15977.9136,15977.9136,9.1418,1.8445,1271.8000,0.0000,1271.8000,0.0330,343.7297,3.7000,1.0000,0.0000,0.0000,0.0000,343.7297,0.0000,0.0000,0.0000,928.0703,928.0703,9.1070,1.3798,6269.0000,0.0000,6269.0000,0.1625,1424.7727,4.4000,1.0000,0.0000,0.0000,0.0000,1424.7727,0.0000,0.0000,0.0000,4844.2273,4844.2273,8.9254,1.6281,10500.6000,0.0000,10500.6000,0.2722,2838.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2838.0000,0.0000,0.0000,0.0000,7662.6000,7662.6000,8.6382,5.5214,7.0798,-5.5433,-83149.8526,6.9168,1375.1081,13.7511,6.9168,0.0000,12.0306,5.5214,6.0299,5.7757,1.6954,13563.2413,6.9168,2737.0286,27.3703,6.9168,0.0000,42.3025,6.0299,6.1036,6.0667,0.2812,1968.4745,6.9168,3086.2757,30.8628,6.9168,0.0000,55.2293,6.9168,47.2415,4.6112,0.0000,109.5623,156.8039,-22921.5000,-67618.1368,-67618.1368
326.0000,6.0931,17.5017,11496.7000,109187.5000,-97690.8000,2.8309,2612.8864,4.4000,1.0000,24263.8889,4.5000,1.0000,26876.7753,0.0000,0.0000,133451.3889,8883.8136,-124567.5753,10.7898,3.4925,32330.5000,0.0000,32330.5000,0.8382,8737.9730,3.7000,1.0000,0.0000,0.0000,0.0000,8737.9730,0.0000,0.0000,0.0000,23592.5270,23592.5270,9.9003,2.1730,19255.3000,0.0000,19255.3000,0.4992,4376.2045,4.4000,1.0000,0.0000,0.0000,0.0000,4376.2045,0.0000,0.0000,0.0000,14879.0955,14879.0955,9.3393,2.0420,1209.0000,0.0000,1209.0000,0.0313,326.7568,3.7000,1.0000,0.0000,0.0000,0.0000,326.7568,0.0000,0.0000,0.0000,882.2432,882.2432,9.3060,1.6077,5494.0000,13.2000,5480.8000,0.1424,1248.6364,4.4000,1.0000,2.6939,4.9000,1.0000,1251.3302,0.0000,0.0000,15.8939,4245.3636,4229.4698,9.1466,1.8493,9337.6000,0.0000,9337.6000,0.2421,2523.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2523.6757,0.0000,0.0000,0.0000,6813.9243,6813.9243,8.8896,5.5572,7.2234,-5.8923,-88383.8348,6.8763,1358.2031,13.5820,6.8763,0.0000,11.8206,5.5572,6.0190,5.7881,1.5310,12247.6772,6.8763,2719.4479,27.1945,6.8763,0.0000,41.5642,6.0190,6.0931,6.0560,0.2808,1965.8422,6.8763,3069.7296,30.6973,6.8763,0.0000,54.2654,6.8763,46.4849,4.5842,0.0000,107.6501,154.1350,-30077.6000,-74170.3154,-74170.3154
327.0000,6.0832,17.5615,10707.0000,111208.0000,-100501.0000,2.8833,2433.4091,4.4000,1.0000,24712.8889,4.5000,1.0000,27146.2980,0.0000,0.0000,135920.8889,8273.5909,-127647.2980,10.6963,3.3990,32284.1000,0.0000,32284.1000,0.8370,8725.4324,3.7000,1.0000,0.0000,0.0000,0.0000,8725.4324,0.0000,0.0000,0.0000,23558.6676,23558.6676,9.8449,2.1176,26690.8000,0.0000,26690.8000,0.6920,6066.0909,4.4000,1.0000,0.0000,0.0000,0.0000,6066.0909,0.0000,0.0000,0.0000,20624.7091,20624.7091,9.0995,1.8022,999.7000,0.0000,999.7000,0.0259,270.1892,3.7000,1.0000,0.0000,0.0000,0.0000,270.1892,0.0000,0.0000,0.0000,729.5108,729.5108,9.0732,1.5496,5114.1000,86.5000,5027.6000,0.1326,1162.2955,4.4000,1.0000,17.6531,4.9000,1.0000,1179.9485,0.0000,0.0000,104.1531,3951.8045,3847.6515,8.9341,1.6368,8174.7000,0.0000,8174.7000,0.2119,2209.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2209.3784,0.0000,0.0000,0.0000,5965.3216,5965.3216,8.7185,5.7670,7.2427,-5.4448,-81672.1257,7.1741,1415.7858,14.1579,7.1741,0.0000,13.4239,5.7670,5.9986,5.8828,0.8012,6409.4509,7.1741,2824.8276,28.2483,7.1741,0.0000,47.2016,5.9986,6.0832,6.0409,0.3345,2341.2375,7.1741,3204.9076,32.0491,7.1741,0.0000,61.6255,7.1741,52.2367,4.7828,0.0000,122.2510,174.4877,-27324.1000,-72921.4374,-72921.4374
328.0000,6.0822,16.8677,15083.3000,81124.2000,-66040.9000,2.1033,3428.0227,4.4000,1.0000,18027.6000,4.5000,1.0000,21455.6227,0.0000,0.0000,99151.8000,11655.2773,-87496.5227,9.7639,2.4666,32289.0000,0.0000,32289.0000,0.8372,8726.7568,3.7000,1.0000,0.0000,0.0000,0.0000,8726.7568,0.0000,0.0000,0.0000,23562.2432,23562.2432,8.7724,1.0451,29871.1000,0.0000,29871.1000,0.7745,6788.8864,4.4000,1.0000,0.0000,0.0000,0.0000,6788.8864,0.0000,0.0000,0.0000,23082.2136,23082.2136,7.8012,0.5039,892.8000,0.0000,892.8000,0.0231,241.2973,3.7000,1.0000,0.0000,0.0000,0.0000,241.2973,0.0000,0.0000,0.0000,651.5027,651.5027,7.7738,0.1952,4921.4000,60.8000,4860.6000,0.1276,1118.5000,4.4000,1.0000,12.4082,4.9000,1.0000,1130.9082,0.0000,0.0000,73.2082,3802.9000,3729.6918,7.6168,0.3195,9337.6000,0.0000,9337.6000,0.2421,2523.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2523.6757,0.0000,0.0000,0.0000,6813.9243,6813.9243,7.3301,6.2176,6.7738,-1.7626,-26439.0787,6.1616,1242.1212,12.4212,6.1616,0.0000,8.5046,6.2176,5.9912,6.1044,-0.6724,-5379.2584,6.1616,2401.4752,24.0148,6.1616,0.0000,29.9042,5.9912,6.0822,6.0367,0.3088,2161.3902,6.1616,2753.1145,27.5311,6.1616,0.0000,39.0423,6.1616,34.3778,4.1078,0.0000,77.4511,111.8290,11210.2000,-29656.9470,-29656.9470
329.0000,6.0749,16.7604,16504.5000,82989.5000,-66485.0000,2.1517,3751.0227,4.4000,1.0000,18442.1111,4.5000,1.0000,22193.1338,0.0000,0.0000,101431.6111,12753.4773,-88678.1338,9.6217,2.3244,32283.7000,0.0000,32283.7000,0.8370,8725.3243,3.7000,1.0000,0.0000,0.0000,0.0000,8725.3243,0.0000,0.0000,0.0000,23558.3757,23558.3757,8.6794,0.9522,34461.5000,0.0000,34461.5000,0.8935,7832.1591,4.4000,1.0000,0.0000,0.0000,0.0000,7832.1591,0.0000,0.0000,0.0000,26629.3409,26629.3409,7.6144,0.3171,942.8000,0.0000,942.8000,0.0244,254.8108,3.7000,1.0000,0.0000,0.0000,0.0000,254.8108,0.0000,0.0000,0.0000,687.9892,687.9892,7.5869,-0.0564,5118.8000,35.7000,5083.1000,0.1327,1163.3636,4.4000,1.0000,7.2857,4.9000,1.0000,1170.6494,0.0000,0.0000,42.9857,3955.4364,3912.4506,7.4304,0.1331,10888.2000,0.0000,10888.2000,0.2823,2942.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2942.7568,0.0000,0.0000,0.0000,7945.4432,7945.4432,7.1126,6.1968,6.6547,-1.5264,-22896.2317,6.4824,1313.9050,13.1391,6.4824,0.0000,9.9032,6.1968,6.0569,6.1268,-0.4375,-3499.8231,6.4824,2523.8928,25.2389,6.4824,0.0000,34.8221,6.0569,6.0749,6.0659,0.0645,451.5207,6.4824,2892.5558,28.9256,6.4824,0.0000,45.4631,6.4824,39.5233,4.3216,0.0000,90.1884,129.7117,17174.3000,-25944.5342,-25944.5342
330.0000,6.0790,16.6510,17479.4000,81844.0000,-64364.6000,2.1220,3972.5909,4.4000,1.0000,18187.5556,4.5000,1.0000,22160.1465,0.0000,0.0000,100031.5556,13506.8091,-86524.7465,9.4794,2.1821,26544.9000,0.0000,26544.9000,0.6882,7174.2973,3.7000,1.0000,0.0000,0.0000,0.0000,7174.2973,0.0000,0.0000,0.0000,19370.6027,19370.6027,8.7181,0.9909,40415.2000,0.0000,40415.2000,1.0478,9185.2727,4.4000,1.0000,0.0000,0.0000,0.0000,9185.2727,0.0000,0.0000,0.0000,31229.9273,31229.9273,7.4908,0.1935,582.3000,0.0000,582.3000,0.0151,157.3784,3.7000,1.0000,0.0000,0.0000,0.0000,157.3784,0.0000,0.0000,0.0000,424.9216,424.9216,7.4741,-0.2531,5875.8000,0.0000,5875.8000,0.1523,1335.4091,4.4000,1.0000,0.0000,0.0000,0.0000,1335.4091,0.0000,0.0000,0.0000,4540.3909,4540.3909,7.2957,-0.0016,14377.0000,0.0000,14377.0000,0.3728,3885.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3885.6757,0.0000,0.0000,0.0000,10491.3243,10491.3243,6.8834,6.2188,6.5511,-1.1274,-16911.1732,6.5973,1343.5381,13.4354,6.5973,0.0000,10.4392,6.2188,6.0801,6.1494,-0.4412,-3529.8951,6.5973,2565.9622,25.6596,6.5973,0.0000,36.7070,6.0801,6.0790,6.0796,-0.0038,-26.5113,6.5973,2941.9758,29.4198,6.5973,0.0000,47.9239,6.5973,41.4795,4.3982,0.0000,95.0701,136.5496,23430.6000,-20467.5796,-20467.5796
331.0000,6.0826,16.1463,19119.7000,68444.8000,-49325.1000,1.7746,4345.3864,4.4000,1.0000,15209.9556,4.5000,1.0000,19555.3419,0.0000,0.0000,83654.7556,14774.3136,-68880.4419,8.6768,1.3795,15791.4000,0.0000,15791.4000,0.4094,4267.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4267.9459,0.0000,0.0000,0.0000,11523.4541,11523.4541,8.2428,0.5155,68896.7000,0.0000,68896.7000,1.7863,15658.3409,4.4000,1.0000,0.0000,0.0000,0.0000,15658.3409,0.0000,0.0000,0.0000,53238.3591,53238.3591,6.2377,-1.0596,574.6000,0.0000,574.6000,0.0149,155.2973,3.7000,1.0000,0.0000,0.0000,0.0000,155.2973,0.0000,0.0000,0.0000,419.3027,419.3027,6.2219,-1.5053,6410.2000,0.0000,6410.2000,0.1662,1456.8636,4.4000,1.0000,0.0000,0.0000,0.0000,1456.8636,0.0000,0.0000,0.0000,4953.3364,4953.3364,6.0354,-1.2619,16896.7000,0.0000,16896.7000,0.4381,4566.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4566.6757,0.0000,0.0000,0.0000,12330.0243,12330.0243,5.5710,6.6158,6.0934,1.8494,27741.6656,6.8841,1431.6976,14.3170,6.8841,0.0000,11.8608,6.6158,6.0835,6.3496,-1.7669,-14135.0868,6.8841,2653.0137,26.5301,6.8841,0.0000,41.7057,6.0835,6.0826,6.0830,-0.0032,-22.5442,6.8841,3069.3896,30.6939,6.8841,0.0000,54.4502,6.8841,46.6300,4.5894,0.0000,108.0167,154.6468,59244.5000,13584.0346,13584.0346
332.0000,6.0899,16.1771,19699.1000,71297.4000,-51598.3000,1.8485,4477.0682,4.4000,1.0000,15843.8667,4.5000,1.0000,20320.9348,0.0000,0.0000,87141.2667,15222.0318,-71919.2348,8.5607,1.2634,15788.6000,0.0000,15788.6000,0.4093,4267.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4267.1892,0.0000,0.0000,0.0000,11521.4108,11521.4108,8.1649,0.4376,82614.0000,0.0000,82614.0000,2.1419,18775.9091,4.4000,1.0000,0.0000,0.0000,0.0000,18775.9091,0.0000,0.0000,0.0000,63838.0909,63838.0909,5.9717,-1.3256,564.1000,0.0000,564.1000,0.0146,152.4595,3.7000,1.0000,0.0000,0.0000,0.0000,152.4595,0.0000,0.0000,0.0000,411.6405,411.6405,5.9576,-1.7697,7670.0000,0.0000,7670.0000,0.1989,1743.1818,4.4000,1.0000,0.0000,0.0000,0.0000,1743.1818,0.0000,0.0000,0.0000,5926.8182,5926.8182,5.7540,-1.5433,16121.4000,0.0000,16121.4000,0.4180,4357.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4357.1351,0.0000,0.0000,0.0000,11764.2649,11764.2649,5.3498,6.4865,5.9181,2.2057,33086.1384,7.5469,1582.2611,15.8226,7.5469,0.0000,15.6267,6.4865,6.1602,6.3233,-1.1871,-9496.8573,7.5469,2911.9277,29.1193,7.5469,0.0000,54.9475,6.1602,6.0899,6.1251,-0.2923,-2046.2906,7.5469,3358.3746,33.5837,7.5469,0.0000,71.7383,7.5469,60.0529,5.0312,0.0000,142.3125,202.3655,71159.8000,21542.9905,21542.9905
333.0000,6.0956,12.0212,30598.3000,37550.8000,-6952.5000,0.9736,6954.1591,4.4000,1.0000,8344.6222,4.5000,1.0000,15298.7813,0.0000,0.0000,45895.4222,23644.1409,-22251.2813,7.0419,-0.2554,15801.6000,0.0000,15801.6000,0.4097,4270.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4270.7027,0.0000,0.0000,0.0000,11530.8973,11530.8973,6.5515,-1.1758,78425.1000,0.0000,78425.1000,2.0333,17823.8864,4.4000,1.0000,0.0000,0.0000,0.0000,17823.8864,0.0000,0.0000,0.0000,60601.2136,60601.2136,3.9744,-3.3229,576.9000,0.0000,576.9000,0.0150,155.9189,3.7000,1.0000,0.0000,0.0000,0.0000,155.9189,0.0000,0.0000,0.0000,420.9811,420.9811,3.9565,-3.7708,9647.4000,0.0000,9647.4000,0.2501,2192.5909,4.4000,1.0000,0.0000,0.0000,0.0000,2192.5909,0.0000,0.0000,0.0000,7454.8091,7454.8091,3.6394,-3.6579,14764.7000,0.0000,14764.7000,0.3828,3990.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3990.4595,0.0000,0.0000,0.0000,10774.2405,10774.2405,3.1812,7.2939,5.2376,6.4472,96708.3717,6.0967,1319.2457,13.1925,6.0967,0.0000,8.2385,7.2939,6.0618,6.6778,-3.6215,-28971.9639,6.0967,2314.5409,23.1454,6.0967,0.0000,28.9687,6.0618,6.0956,6.0787,0.1135,794.4525,6.0967,2718.8382,27.1884,6.0967,0.0000,37.8210,6.0967,33.3917,4.0645,0.0000,75.0283,108.4200,112263.2000,68530.8603,68530.8603
334.0000,6.0845,10.9778,32995.0000,34788.2000,-1793.2000,0.9019,7498.8636,4.4000,1.0000,7730.7111,4.5000,1.0000,15229.5747,0.0000,0.0000,42518.9111,25496.1364,-17022.7747,6.7904,-0.5069,15798.9000,0.0000,15798.9000,0.4096,4269.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4269.9730,0.0000,0.0000,0.0000,11528.9270,11528.9270,6.3123,-1.4149,86368.3000,0.0000,86368.3000,2.2393,19629.1591,4.4000,1.0000,0.0000,0.0000,0.0000,19629.1591,0.0000,0.0000,0.0000,66739.1409,66739.1409,3.5450,-3.7523,678.3000,0.0000,678.3000,0.0176,183.3243,3.7000,1.0000,0.0000,0.0000,0.0000,183.3243,0.0000,0.0000,0.0000,494.9757,494.9757,3.5245,-4.2028,11092.8000,0.0000,11092.8000,0.2876,2521.0909,4.4000,1.0000,0.0000,0.0000,0.0000,2521.0909,0.0000,0.0000,0.0000,8571.7091,8571.7091,3.1690,-4.1283,12051.1000,0.0000,12051.1000,0.3124,3257.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3257.0541,0.0000,0.0000,0.0000,8794.0459,8794.0459,2.8044,7.1211,4.9627,6.9402,104103.6093,6.2527,1370.5043,13.7050,6.2527,0.0000,8.8872,7.1211,6.1950,6.6580,-2.7916,-22333.0544,6.2527,2375.9079,23.7591,6.2527,0.0000,31.2497,6.1950,6.0845,6.1398,-0.3806,-2664.5310,6.2527,2780.5763,27.8058,6.2527,0.0000,40.7991,6.2527,35.7919,4.1685,0.0000,80.9360,116.7280,124196.2000,79106.0239,79106.0239
335.0000,6.0951,8.4110,34944.1000,28714.3000,6229.8000,0.9060,7941.8409,4.4000,1.0000,6380.9556,4.5000,1.0000,14322.7965,0.0000,0.0000,35095.2556,27002.2591,-8092.9965,6.4432,-0.8541,15783.2000,0.0000,15783.2000,0.4092,4265.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4265.7297,0.0000,0.0000,0.0000,11517.4703,11517.4703,5.9478,-1.7795,79787.0000,0.0000,79787.0000,2.0686,18133.4091,4.4000,1.0000,0.0000,0.0000,0.0000,18133.4091,0.0000,0.0000,0.0000,61653.5909,61653.5909,3.2959,-4.0014,462.1000,0.0000,462.1000,0.0120,124.8919,3.7000,1.0000,0.0000,0.0000,0.0000,124.8919,0.0000,0.0000,0.0000,337.2081,337.2081,3.2814,-4.4459,13517.8000,0.0000,13517.8000,0.3505,3072.2273,4.4000,1.0000,0.0000,0.0000,0.0000,3072.2273,0.0000,0.0000,0.0000,10445.5727,10445.5727,2.8321,-4.4652,10500.6000,0.0000,10500.6000,0.2722,2838.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2838.0000,0.0000,0.0000,0.0000,7662.6000,7662.6000,2.5025,7.0859,4.7942,7.1040,106560.5994,6.0278,1331.6999,13.3170,6.0278,0.0000,7.9624,7.0859,6.2162,6.6511,-2.5275,-20219.6894,6.0278,2291.1789,22.9118,6.0278,0.0000,27.9976,6.2162,6.0951,6.1556,-0.4025,-2817.4645,6.0278,2678.6089,26.7861,6.0278,0.0000,36.5532,6.0278,32.3653,4.0185,0.0000,72.5131,104.8784,126280.5000,83523.4456,83523.4456
336.0000,6.1048,6.9120,36063.6000,25182.3000,10881.3000,0.9350,8196.2727,4.4000,1.0000,5596.0667,4.5000,1.0000,13792.3394,0.0000,0.0000,30778.3667,27867.3273,-2911.0394,6.2245,-1.0728,15791.1000,0.0000,15791.1000,0.4094,4267.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4267.8649,0.0000,0.0000,0.0000,11523.2351,11523.2351,5.7506,-1.9767,87157.9000,0.0000,87157.9000,2.2597,19808.6136,4.4000,1.0000,0.0000,0.0000,0.0000,19808.6136,0.0000,0.0000,0.0000,67349.2864,67349.2864,2.9808,-4.3165,470.8000,0.0000,470.8000,0.0122,127.2432,3.7000,1.0000,0.0000,0.0000,0.0000,127.2432,0.0000,0.0000,0.0000,343.5568,343.5568,2.9667,-4.7606,16769.5000,0.0000,16769.5000,0.4348,3811.2500,4.4000,1.0000,0.0000,0.0000,0.0000,3811.2500,0.0000,0.0000,0.0000,12958.2500,12958.2500,2.4337,-4.8636,5848.8000,0.0000,5848.8000,0.1516,1580.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1580.7568,0.0000,0.0000,0.0000,4268.0432,4268.0432,2.2582,6.9635,4.6109,7.6274,114411.6602,6.3042,1404.8322,14.0483,6.3042,0.0000,9.1086,6.9635,6.2622,6.6129,-2.1316,-17053.1221,6.3042,2400.4185,24.0042,6.3042,0.0000,32.0282,6.2622,6.1048,6.1835,-0.5467,-3827.2060,6.3042,2797.8424,27.9784,6.3042,0.0000,41.8154,6.3042,36.6078,4.2028,0.0000,82.9522,119.5600,136919.4000,93531.3321,93531.3321
337.0000,6.1129,5.0870,38923.1000,21341.3000,17581.8000,1.0092,8846.1591,4.4000,1.0000,4742.5111,4.5000,1.0000,13588.6702,0.0000,0.0000,26083.8111,30076.9409,3993.1298,5.9431,-1.3542,15820.7000,0.0000,15820.7000,0.4102,4275.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4275.8649,0.0000,0.0000,0.0000,11544.8351,11544.8351,5.4520,-2.2752,80171.1000,0.0000,80171.1000,2.0786,18220.7045,4.4000,1.0000,0.0000,0.0000,0.0000,18220.7045,0.0000,0.0000,0.0000,61950.3955,61950.3955,2.8171,-4.4802,406.5000,0.0000,406.5000,0.0105,109.8649,3.7000,1.0000,0.0000,0.0000,0.0000,109.8649,0.0000,0.0000,0.0000,296.6351,296.6351,2.8045,-4.9228,19638.8000,0.0000,19638.8000,0.5092,4463.3636,4.4000,1.0000,0.0000,0.0000,0.0000,4463.3636,0.0000,0.0000,0.0000,15175.4364,15175.4364,2.1590,-5.1383,1780.4000,0.0000,1780.4000,0.0462,481.1892,3.7000,1.0000,0.0000,0.0000,0.0000,481.1892,0.0000,0.0000,0.0000,1299.2108,1299.2108,2.1037,6.9335,4.5186,7.5701,113551.6094,6.0957,1364.2955,13.6430,6.0957,0.0000,8.2344,6.9335,6.2567,6.5951,-1.9890,-15911.7189,6.0957,2322.9200,23.2292,6.0957,0.0000,28.9544,6.2567,6.1129,6.1848,-0.4829,-3380.2478,6.0957,2705.1519,27.0515,6.0957,0.0000,37.8023,6.0957,33.3766,4.0638,0.0000,74.9911,108.3677,135399.3000,94259.6427,94259.6427
338.0000,6.1221,3.9751,40212.6000,18359.8000,21852.8000,1.0426,9139.2273,4.4000,1.0000,4079.9556,4.5000,1.0000,13219.1828,0.0000,0.0000,22439.7556,31073.3727,8633.6172,5.7788,-1.5185,15816.3000,0.0000,15816.3000,0.4101,4274.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4274.6757,0.0000,0.0000,0.0000,11541.6243,11541.6243,5.3199,-2.4074,87873.2000,0.0000,87873.2000,2.2783,19971.1818,4.4000,1.0000,0.0000,0.0000,0.0000,19971.1818,0.0000,0.0000,0.0000,67902.0182,67902.0182,2.6198,-4.6775,418.6000,0.0000,418.6000,0.0109,113.1351,3.7000,1.0000,0.0000,0.0000,0.0000,113.1351,0.0000,0.0000,0.0000,305.4649,305.4649,2.6077,-5.1196,22331.9000,0.0000,22331.9000,0.5790,5075.4318,4.4000,1.0000,0.0000,0.0000,0.0000,5075.4318,0.0000,0.0000,0.0000,17256.4682,17256.4682,1.9215,-5.3758,1004.4000,0.0000,1004.4000,0.0260,271.4595,3.7000,1.0000,0.0000,0.0000,0.0000,271.4595,0.0000,0.0000,0.0000,732.9405,732.9405,1.8924,6.8081,4.3502,8.2416,123623.8805,6.5202,1470.9710,14.7097,6.5202,0.0000,10.0776,6.8081,6.2873,6.5477,-1.6373,-13098.5223,6.5202,2490.0865,24.9009,6.5202,0.0000,35.4352,6.2873,6.1221,6.2047,-0.5933,-4153.2249,6.5202,2890.9084,28.9091,6.5202,0.0000,46.2635,6.5202,40.1605,4.3468,0.0000,91.7763,131.9367,149297.2000,106372.1333,106372.1333
339.0000,6.1275,3.0775,41241.6000,15782.7000,25458.9000,1.0693,9373.0909,4.4000,1.0000,3507.2667,4.5000,1.0000,12880.3576,0.0000,0.0000,19289.9667,31868.5091,12578.5424,5.6125,-1.6848,15803.2000,0.0000,15803.2000,0.4097,4271.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4271.1351,0.0000,0.0000,0.0000,11532.0649,11532.0649,5.1403,-2.5869,80954.8000,0.0000,80954.8000,2.0989,18398.8182,4.4000,1.0000,0.0000,0.0000,0.0000,18398.8182,0.0000,0.0000,0.0000,62555.9818,62555.9818,2.5791,-4.7182,406.3000,0.0000,406.3000,0.0105,109.8108,3.7000,1.0000,0.0000,0.0000,0.0000,109.8108,0.0000,0.0000,0.0000,296.4892,296.4892,2.5670,-5.1603,24001.2000,0.0000,24001.2000,0.6223,5454.8182,4.4000,1.0000,0.0000,0.0000,0.0000,5454.8182,0.0000,0.0000,0.0000,18546.3818,18546.3818,1.8077,-5.4896,422.1000,0.0000,422.1000,0.0109,114.0811,3.7000,1.0000,0.0000,0.0000,0.0000,114.0811,0.0000,0.0000,0.0000,308.0189,308.0189,1.7950,6.7737,4.2844,8.1067,121599.8585,6.3325,1433.0773,14.3308,6.3325,0.0000,9.2318,6.7737,6.2756,6.5246,-1.5207,-12165.6112,6.3325,2420.9354,24.2094,6.3325,0.0000,32.4614,6.2756,6.1275,6.2015,-0.5167,-3616.7683,6.3325,2808.0710,28.0807,6.3325,0.0000,42.3809,6.3325,37.0611,4.2216,0.0000,84.0741,121.1352,147046.5000,105817.4790,105817.4790
340.0000,6.1352,2.4185,42379.0000,13906.1000,28472.9000,1.0988,9631.5909,4.4000,1.0000,3090.2444,4.5000,1.0000,12721.8354,0.0000,0.0000,16996.3444,32747.4091,15751.0646,5.5295,-1.7678,15815.3000,0.0000,15815.3000,0.4100,4274.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4274.4054,0.0000,0.0000,0.0000,11540.8946,11540.8946,5.0857,-2.6415,89044.4000,0.0000,89044.4000,2.3086,20237.3636,4.4000,1.0000,0.0000,0.0000,0.0000,20237.3636,0.0000,0.0000,0.0000,68807.0364,68807.0364,2.4399,-4.8574,418.5000,0.0000,418.5000,0.0109,113.1081,3.7000,1.0000,0.0000,0.0000,0.0000,113.1081,0.0000,0.0000,0.0000,305.3919,305.3919,2.4282,-5.2991,25294.9000,0.0000,25294.9000,0.6558,5748.8409,4.4000,1.0000,0.0000,0.0000,0.0000,5748.8409,0.0000,0.0000,0.0000,19546.0591,19546.0591,1.6766,-5.6207,422.1000,0.0000,422.1000,0.0109,114.0811,3.7000,1.0000,0.0000,0.0000,0.0000,114.0811,0.0000,0.0000,0.0000,308.0189,308.0189,1.6647,6.6378,4.1513,8.6221,129331.0965,6.7426,1535.5438,15.3554,6.7426,0.0000,11.1441,6.6378,6.2914,6.4646,-1.1262,-9009.9407,6.7426,2584.8041,25.8480,6.7426,0.0000,39.1853,6.2914,6.1352,6.2133,-0.5804,-4062.6904,6.7426,2988.3114,29.8831,6.7426,0.0000,51.1596,6.7426,44.0396,4.4950,0.0000,101.4889,145.5285,159468.1000,116258.4655,116258.4655
341.0000,6.1380,2.2107,43199.5000,13431.2000,29768.3000,1.1200,9818.0682,4.4000,1.0000,2984.7111,4.5000,1.0000,12802.7793,0.0000,0.0000,16415.9111,33381.4318,16965.5207,5.4674,-1.8299,15821.7000,0.0000,15821.7000,0.4102,4276.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4276.1351,0.0000,0.0000,0.0000,11545.5649,11545.5649,5.0110,-2.7163,82531.4000,0.0000,82531.4000,2.1398,18757.1364,4.4000,1.0000,0.0000,0.0000,0.0000,18757.1364,0.0000,0.0000,0.0000,63774.2636,63774.2636,2.4902,-4.8071,406.8000,0.0000,406.8000,0.0105,109.9459,3.7000,1.0000,0.0000,0.0000,0.0000,109.9459,0.0000,0.0000,0.0000,296.8541,296.8541,2.4785,-5.2488,25699.1000,0.0000,25699.1000,0.6663,5840.7045,4.4000,1.0000,0.0000,0.0000,0.0000,5840.7045,0.0000,0.0000,0.0000,19858.3955,19858.3955,1.6936,-5.6037,1004.4000,0.0000,1004.4000,0.0260,271.4595,3.7000,1.0000,0.0000,0.0000,0.0000,271.4595,0.0000,0.0000,0.0000,732.9405,732.9405,1.6646,6.5875,4.1260,8.3031,124546.4865,6.5593,1495.6087,14.9561,6.5593,0.0000,10.2600,6.5875,6.2748,6.4311,-0.9889,-7911.0645,6.5593,2518.4211,25.1842,6.5593,0.0000,36.0768,6.2748,6.1380,6.2064,-0.4946,-3461.8827,6.5593,2908.0290,29.0803,6.5593,0.0000,47.1012,6.5593,40.8264,4.3729,0.0000,93.4381,134.2645,155231.7000,113173.5393,113173.5393
342.0000,6.1446,1.7320,44725.4000,12129.6000,32595.8000,1.1596,10164.8636,4.4000,1.0000,2695.4667,4.5000,1.0000,12860.3303,0.0000,0.0000,14825.0667,34560.5364,19735.4697,5.4248,-1.8725,15813.0000,0.0000,15813.0000,0.4100,4273.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4273.7838,0.0000,0.0000,0.0000,11539.2162,11539.2162,5.0039,-2.7234,91148.4000,0.0000,91148.4000,2.3632,20715.5455,4.4000,1.0000,0.0000,0.0000,0.0000,20715.5455,0.0000,0.0000,0.0000,70432.8545,70432.8545,2.4349,-4.8624,573.6000,0.0000,573.6000,0.0149,155.0270,3.7000,1.0000,0.0000,0.0000,0.0000,155.0270,0.0000,0.0000,0.0000,418.5730,418.5730,2.4196,-5.3076,25047.3000,0.0000,25047.3000,0.6494,5692.5682,4.4000,1.0000,0.0000,0.0000,0.0000,5692.5682,0.0000,0.0000,0.0000,19354.7318,19354.7318,1.7137,-5.5836,5469.0000,0.0000,5469.0000,0.1418,1478.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1478.1081,0.0000,0.0000,0.0000,3990.8919,3990.8919,1.5681,6.4307,3.9994,8.8877,133315.2328,7.1082,1630.5475,16.3055,7.1082,0.0000,13.0573,6.4307,6.2782,6.3545,-0.5226,-4180.7802,7.1082,2738.7700,27.3877,7.1082,0.0000,45.9126,6.2782,6.1446,6.2114,-0.5232,-3662.7154,7.1082,3150.6433,31.5064,7.1082,0.0000,59.9427,7.1082,50.9266,4.7388,0.0000,118.9126,169.8392,170647.1000,125471.7371,125471.7371
