Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
343.0000,6.1487,3.8950,47596.9000,21315.7000,26281.2000,1.2340,10817.4773,4.4000,1.0000,4736.8222,4.5000,1.0000,15554.2995,0.0000,0.0000,26052.5222,36779.4227,10726.9005,5.7730,-1.5243,15803.1000,0.0000,15803.1000,0.4097,4271.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4271.1081,0.0000,0.0000,0.0000,11531.9919,11531.9919,5.3691,-2.3582,83976.1000,0.0000,83976.1000,2.1772,19085.4773,4.4000,1.0000,0.0000,0.0000,0.0000,19085.4773,0.0000,0.0000,0.0000,64890.6227,64890.6227,3.0963,-4.2010,408.6000,0.0000,408.6000,0.0106,110.4324,3.7000,1.0000,0.0000,0.0000,0.0000,110.4324,0.0000,0.0000,0.0000,298.1676,298.1676,3.0859,-4.6414,24080.9000,0.0000,24080.9000,0.6243,5472.9318,4.4000,1.0000,0.0000,0.0000,0.0000,5472.9318,0.0000,0.0000,0.0000,18607.9682,18607.9682,2.4341,-4.8632,18474.3000,0.0000,18474.3000,0.4790,4993.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4993.0541,0.0000,0.0000,0.0000,13481.2459,13481.2459,1.9619,6.1634,4.0627,7.9971,119956.0745,7.4024,1692.9182,16.9292,7.4024,0.0000,14.7462,6.1634,6.2590,6.2112,0.3410,2728.3292,7.4024,2870.9201,28.7092,7.4024,0.0000,51.8513,6.2590,6.1487,6.2038,-0.4496,-3147.5069,7.4024,3282.1587,32.8216,7.4024,0.0000,67.6960,7.4024,56.9397,4.9349,0.0000,134.2934,191.2332,169024.2000,119536.8968,119536.8968
344.0000,6.1461,6.3920,42876.9000,27970.7000,14906.2000,1.1117,9744.7500,4.4000,1.0000,6215.7111,4.5000,1.0000,15960.4611,0.0000,0.0000,34186.4111,33132.1500,-1054.2611,6.1826,-1.1147,15818.6000,0.0000,15818.6000,0.4101,4275.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4275.2973,0.0000,0.0000,0.0000,11543.3027,11543.3027,5.7828,-1.9444,90937.2000,0.0000,90937.2000,2.3577,20667.5455,4.4000,1.0000,0.0000,0.0000,0.0000,20667.5455,0.0000,0.0000,0.0000,70269.6545,70269.6545,3.3490,-3.9483,419.3000,0.0000,419.3000,0.0109,113.3243,3.7000,1.0000,0.0000,0.0000,0.0000,113.3243,0.0000,0.0000,0.0000,305.9757,305.9757,3.3384,-4.3889,22789.3000,0.0000,22789.3000,0.5909,5179.3864,4.4000,1.0000,0.0000,0.0000,0.0000,5179.3864,0.0000,0.0000,0.0000,17609.9136,17609.9136,2.7285,-4.5688,19638.9000,0.0000,19638.9000,0.5092,5307.8108,3.7000,1.0000,0.0000,0.0000,0.0000,5307.8108,0.0000,0.0000,0.0000,14331.0892,14331.0892,2.2321,6.0421,4.1371,7.3335,110002.2486,7.4856,1705.9116,17.0591,7.4856,0.0000,15.2492,6.0421,6.2152,6.1286,0.6246,4996.5263,7.4856,2914.2460,29.1425,7.4856,0.0000,53.6201,6.2152,6.1461,6.1806,-0.2847,-1993.1002,7.4856,3322.6081,33.2261,7.4856,0.0000,70.0054,7.4856,58.7201,4.9904,0.0000,138.8748,197.5949,164509.5000,113005.6746,113005.6746
345.0000,6.1368,10.3525,34773.4000,33978.9000,794.5000,0.9016,7903.0455,4.4000,1.0000,7550.8667,4.5000,1.0000,15453.9121,0.0000,0.0000,41529.7667,26870.3545,-14659.4121,6.7027,-0.5946,21001.0000,0.0000,21001.0000,0.5445,5675.9459,3.7000,1.0000,0.0000,0.0000,0.0000,5675.9459,0.0000,0.0000,0.0000,15325.0541,15325.0541,6.1111,-1.6162,77382.8000,0.0000,77382.8000,2.0063,17587.0000,4.4000,1.0000,0.0000,0.0000,0.0000,17587.0000,0.0000,0.0000,0.0000,59795.8000,59795.8000,3.8026,-3.4947,405.8000,0.0000,405.8000,0.0105,109.6757,3.7000,1.0000,0.0000,0.0000,0.0000,109.6757,0.0000,0.0000,0.0000,296.1243,296.1243,3.7912,-3.9361,20257.8000,0.0000,20257.8000,0.5252,4604.0455,4.4000,1.0000,0.0000,0.0000,0.0000,4604.0455,0.0000,0.0000,0.0000,15653.7545,15653.7545,3.1868,-4.1105,18862.5000,0.0000,18862.5000,0.4890,5097.9730,3.7000,1.0000,0.0000,0.0000,0.0000,5097.9730,0.0000,0.0000,0.0000,13764.5270,13764.5270,2.6554,6.0342,4.3448,5.8346,87519.5956,6.7157,1515.4580,15.1546,6.7157,0.0000,11.0114,6.0342,6.1871,6.1107,0.4949,3959.3127,6.7157,2616.6723,26.1667,6.7157,0.0000,38.7187,6.1871,6.1368,6.1619,-0.1862,-1303.0605,6.7157,2983.4359,29.8344,6.7157,0.0000,50.5504,6.7157,43.5586,4.4771,0.0000,100.2805,143.8391,138704.4000,90175.8478,90175.8478
346.0000,6.1313,12.6684,29927.7000,40678.6000,-10750.9000,1.0547,6801.7500,4.4000,1.0000,9039.6889,4.5000,1.0000,15841.4389,0.0000,0.0000,49718.2889,23125.9500,-26592.3389,7.1425,-0.1548,26194.7000,0.0000,26194.7000,0.6791,7079.6486,3.7000,1.0000,0.0000,0.0000,0.0000,7079.6486,0.0000,0.0000,0.0000,19115.0514,19115.0514,6.4156,-1.3117,73977.3000,0.0000,73977.3000,1.9180,16813.0227,4.4000,1.0000,0.0000,0.0000,0.0000,16813.0227,0.0000,0.0000,0.0000,57164.2773,57164.2773,4.2418,-3.0555,418.6000,0.0000,418.6000,0.0109,113.1351,3.7000,1.0000,0.0000,0.0000,0.0000,113.1351,0.0000,0.0000,0.0000,305.4649,305.4649,4.2302,-3.4971,17509.7000,0.0000,17509.7000,0.4540,3979.4773,4.4000,1.0000,0.0000,0.0000,0.0000,3979.4773,0.0000,0.0000,0.0000,13530.2227,13530.2227,3.7157,-3.5816,16533.2000,0.0000,16533.2000,0.4287,4468.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4468.4324,0.0000,0.0000,0.0000,12064.7676,12064.7676,3.2569,5.8649,4.5609,4.5722,68583.2435,6.8179,1522.9033,15.2290,6.8179,0.0000,11.5219,5.8649,6.1724,6.0186,1.0107,8085.5515,6.8179,2667.7916,26.6779,6.8179,0.0000,40.5140,6.1724,6.1313,6.1518,-0.1545,-1081.3501,6.8179,3030.2644,30.3026,6.8179,0.0000,52.8943,6.8179,45.4068,4.5453,0.0000,104.9303,150.3371,123882.6000,75587.4449,75587.4449
347.0000,6.1256,13.3488,27292.1000,42186.9000,-14894.8000,1.0938,6202.7500,4.4000,1.0000,9374.8667,4.5000,1.0000,15577.6167,0.0000,0.0000,51561.7667,21089.3500,-30472.4167,7.3746,0.0773,31378.4000,0.0000,31378.4000,0.8135,8480.6486,3.7000,1.0000,0.0000,0.0000,0.0000,8480.6486,0.0000,0.0000,0.0000,22897.7514,22897.7514,6.4361,-1.2912,58422.6000,0.0000,58422.6000,1.5147,13277.8636,4.4000,1.0000,0.0000,0.0000,0.0000,13277.8636,0.0000,0.0000,0.0000,45144.7364,45144.7364,4.5858,-2.7115,406.3000,0.0000,406.3000,0.0105,109.8108,3.7000,1.0000,0.0000,0.0000,0.0000,109.8108,0.0000,0.0000,0.0000,296.4892,296.4892,4.5736,-3.1536,15283.5000,0.0000,15283.5000,0.3963,3473.5227,4.4000,1.0000,0.0000,0.0000,0.0000,3473.5227,0.0000,0.0000,0.0000,11809.9773,11809.9773,4.0896,-3.2077,14980.3000,0.0000,14980.3000,0.3884,4048.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4048.7297,0.0000,0.0000,0.0000,10931.5703,10931.5703,3.6416,5.8636,4.7526,3.6143,54213.8322,6.3258,1400.2816,14.0028,6.3258,0.0000,9.2027,5.8636,6.1479,6.0057,0.8673,6938.0129,6.3258,2476.7023,24.7670,6.3258,0.0000,32.3591,6.1479,6.1256,6.1368,-0.0777,-543.7373,6.3258,2813.4852,28.1349,6.3258,0.0000,42.2474,6.3258,36.9541,4.2172,0.0000,83.8092,120.7633,105576.3000,60608.1078,60608.1078
348.0000,6.1204,13.7551,25646.2000,43199.0000,-17552.8000,1.1200,5828.6818,4.4000,1.0000,9599.7778,4.5000,1.0000,15428.4596,0.0000,0.0000,52798.7778,19817.5182,-32981.2596,7.5062,0.2089,31377.1000,0.0000,31377.1000,0.8135,8480.2973,3.7000,1.0000,0.0000,0.0000,0.0000,8480.2973,0.0000,0.0000,0.0000,22896.8027,22896.8027,6.5441,-1.1831,57968.0000,0.0000,57968.0000,1.5029,13174.5455,4.4000,1.0000,0.0000,0.0000,0.0000,13174.5455,0.0000,0.0000,0.0000,44793.4545,44793.4545,4.6620,-2.6353,522.3000,0.0000,522.3000,0.0135,141.1622,3.7000,1.0000,0.0000,0.0000,0.0000,141.1622,0.0000,0.0000,0.0000,381.1378,381.1378,4.6460,-3.0813,13525.8000,0.0000,13525.8000,0.3507,3074.0455,4.4000,1.0000,0.0000,0.0000,0.0000,3074.0455,0.0000,0.0000,0.0000,10451.7545,10451.7545,4.2068,-3.0905,12068.7000,0.0000,12068.7000,0.3129,3261.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3261.8108,0.0000,0.0000,0.0000,8806.8892,8806.8892,3.8368,5.8925,4.8646,3.2617,48925.0585,6.1704,1358.6975,13.5870,6.1704,0.0000,8.5408,5.8925,6.1290,6.0108,0.7036,5628.5693,6.1704,2415.2801,24.1528,6.1704,0.0000,30.0317,6.1290,6.1204,6.1247,-0.0293,-204.8486,6.1704,2745.8704,27.4587,6.1704,0.0000,39.2088,6.1704,34.5120,4.1136,0.0000,77.7813,112.2933,97909.1000,54348.7792,54348.7792
349.0000,6.1148,14.0852,24186.1000,43955.6000,-19769.5000,1.1396,5496.8409,4.4000,1.0000,9767.9111,4.5000,1.0000,15264.7520,0.0000,0.0000,53723.5111,18689.2591,-35034.2520,7.6927,0.3954,31379.3000,0.0000,31379.3000,0.8136,8480.8919,3.7000,1.0000,0.0000,0.0000,0.0000,8480.8919,0.0000,0.0000,0.0000,22898.4081,22898.4081,6.6614,-1.0659,49665.2000,0.0000,49665.2000,1.2877,11287.5455,4.4000,1.0000,0.0000,0.0000,0.0000,11287.5455,0.0000,0.0000,0.0000,38377.6545,38377.6545,4.9330,-2.3643,520.9000,0.0000,520.9000,0.0135,140.7838,3.7000,1.0000,0.0000,0.0000,0.0000,140.7838,0.0000,0.0000,0.0000,380.1162,380.1162,4.9158,-2.7801,11986.4000,31.2000,11955.2000,0.3108,2724.1818,4.4000,1.0000,6.3673,4.9000,1.0000,2730.5492,0.0000,0.0000,37.5673,9262.2182,9224.6508,4.5004,-2.7969,10515.8000,0.0000,10515.8000,0.2726,2842.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2842.1081,0.0000,0.0000,0.0000,7673.6919,7673.6919,4.1548,5.8715,5.0131,2.5412,38118.1815,5.7567,1258.8055,12.5881,5.7567,0.0000,6.9355,5.8715,6.1285,6.0000,0.7133,5706.0106,5.7567,2254.4601,22.5446,5.7567,0.0000,24.3870,6.1285,6.1148,6.1217,-0.0434,-303.9225,5.7567,2562.1276,25.6213,5.7567,0.0000,31.8393,5.7567,28.5229,3.8378,0.0000,63.1618,91.6848,84266.9000,43520.2696,43520.2696
350.0000,6.1127,14.3655,22923.9000,44625.7000,-21701.8000,1.1570,5209.9773,4.4000,1.0000,9916.8222,4.5000,1.0000,15126.7995,0.0000,0.0000,54542.5222,17713.9227,-36828.5995,7.7702,0.4729,31378.6000,0.0000,31378.6000,0.8135,8480.7027,3.7000,1.0000,0.0000,0.0000,0.0000,8480.7027,0.0000,0.0000,0.0000,22897.8973,22897.8973,6.7396,-0.9876,51547.1000,0.0000,51547.1000,1.3365,11715.2500,4.4000,1.0000,0.0000,0.0000,0.0000,11715.2500,0.0000,0.0000,0.0000,39831.8500,39831.8500,4.9470,-2.3503,669.8000,0.0000,669.8000,0.0174,181.0270,3.7000,1.0000,0.0000,0.0000,0.0000,181.0270,0.0000,0.0000,0.0000,488.7730,488.7730,4.9250,-2.6334,10560.3000,148.1000,10412.2000,0.2738,2400.0682,4.4000,1.0000,30.2245,4.9000,1.0000,2430.2927,0.0000,0.0000,178.3245,8160.2318,7981.9073,4.5658,-2.7315,9351.1000,0.0000,9351.1000,0.2424,2527.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2527.3243,0.0000,0.0000,0.0000,6823.7757,6823.7757,4.2587,5.9044,5.0816,2.4379,36568.4847,5.7609,1255.7077,12.5571,5.7609,0.0000,6.9509,5.9044,6.1133,6.0089,0.5800,4639.9982,5.7609,2255.2076,22.5521,5.7609,0.0000,24.4412,6.1133,6.1127,6.1130,-0.0018,-12.8790,5.7609,2565.0475,25.6505,5.7609,0.0000,31.9099,5.7609,28.5809,3.8406,0.0000,63.3020,91.8828,81657.0000,41195.6038,41195.6038
351.0000,6.1090,14.4693,22555.0000,45130.5000,-22575.5000,1.1701,5126.1364,4.4000,1.0000,10029.0000,4.5000,1.0000,15155.1364,0.0000,0.0000,55159.5000,17428.8636,-37730.6364,7.8477,0.5504,31375.5000,0.0000,31375.5000,0.8135,8479.8649,3.7000,1.0000,0.0000,0.0000,0.0000,8479.8649,0.0000,0.0000,0.0000,22895.6351,22895.6351,6.7926,-0.9347,48664.8000,0.0000,48664.8000,1.2617,11060.1818,4.4000,1.0000,0.0000,0.0000,0.0000,11060.1818,0.0000,0.0000,0.0000,37604.6182,37604.6182,5.0597,-2.2376,526.7000,0.0000,526.7000,0.0137,142.3514,3.7000,1.0000,0.0000,0.0000,0.0000,142.3514,0.0000,0.0000,0.0000,384.3486,384.3486,5.0420,-2.6626,10785.6000,20.3000,10765.3000,0.2796,2451.2727,4.4000,1.0000,4.1429,4.9000,1.0000,2455.4156,0.0000,0.0000,24.4429,8334.3273,8309.8844,4.6591,-2.6382,8186.5000,0.0000,8186.5000,0.2123,2212.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2212.5676,0.0000,0.0000,0.0000,5973.9324,5973.9324,4.3838,5.9154,5.1496,2.2158,33237.5117,5.6262,1222.4581,12.2246,5.6262,0.0000,6.4747,5.9154,6.1092,6.0123,0.5257,4205.4612,5.6262,2202.1354,22.0214,5.6262,0.0000,22.7668,6.1092,6.1090,6.1091,-0.0007,-5.1905,5.6262,2505.5311,25.0553,5.6262,0.0000,29.7239,5.6262,26.7840,3.7508,0.0000,58.9654,85.7494,76943.3000,37437.7824,37437.7824
352.0000,6.1068,14.4599,22786.9000,45509.1000,-22722.2000,1.1799,5178.8409,4.4000,1.0000,10113.1333,4.5000,1.0000,15291.9742,0.0000,0.0000,55622.2333,17608.0591,-38014.1742,7.7368,0.4395,31381.9000,0.0000,31381.9000,0.8136,8481.5946,3.7000,1.0000,0.0000,0.0000,0.0000,8481.5946,0.0000,0.0000,0.0000,22900.3054,22900.3054,6.7549,-0.9724,56866.6000,0.0000,56866.6000,1.4744,12924.2273,4.4000,1.0000,0.0000,0.0000,0.0000,12924.2273,0.0000,0.0000,0.0000,43942.3727,43942.3727,4.8707,-2.4266,406.9000,0.0000,406.9000,0.0105,109.9730,3.7000,1.0000,0.0000,0.0000,0.0000,109.9730,0.0000,0.0000,0.0000,296.9270,296.9270,4.8580,-2.8693,11963.7000,0.0000,11963.7000,0.3102,2719.0227,4.4000,1.0000,0.0000,0.0000,0.0000,2719.0227,0.0000,0.0000,0.0000,9244.6773,9244.6773,4.4616,-2.8357,9351.1000,0.0000,9351.1000,0.2424,2527.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2527.3243,0.0000,0.0000,0.0000,6823.7757,6823.7757,4.1690,6.0127,5.0908,2.8666,42999.0684,6.0466,1317.4135,13.1741,6.0466,0.0000,8.0373,6.0127,6.0897,6.0512,0.2245,1796.1961,6.0466,2362.4396,23.6244,6.0466,0.0000,28.2610,6.0897,6.1068,6.0983,0.0569,398.6194,6.0466,2694.0861,26.9409,6.0466,0.0000,36.8970,6.0466,32.6439,4.0311,0.0000,73.1953,105.8392,87248.0000,45193.8839,45193.8839
353.0000,6.1023,14.2557,24011.5000,45601.0000,-21589.5000,1.1823,5457.1591,4.4000,1.0000,10133.5556,4.5000,1.0000,15590.7146,0.0000,0.0000,55734.5556,18554.3409,-37180.2146,7.6774,0.3801,31376.9000,0.0000,31376.9000,0.8135,8480.2432,3.7000,1.0000,0.0000,0.0000,0.0000,8480.2432,0.0000,0.0000,0.0000,22896.6568,22896.6568,6.7074,-1.0199,57304.9000,0.0000,57304.9000,1.4857,13023.8409,4.4000,1.0000,0.0000,0.0000,0.0000,13023.8409,0.0000,0.0000,0.0000,44281.0591,44281.0591,4.8315,-2.4658,419.6000,0.0000,419.6000,0.0109,113.4054,3.7000,1.0000,0.0000,0.0000,0.0000,113.4054,0.0000,0.0000,0.0000,306.1946,306.1946,4.8185,-2.9087,11762.8000,0.0000,11762.8000,0.3050,2673.3636,4.4000,1.0000,0.0000,0.0000,0.0000,2673.3636,0.0000,0.0000,0.0000,9089.4364,9089.4364,4.4335,-2.8638,10904.0000,0.0000,10904.0000,0.2827,2947.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2947.0270,0.0000,0.0000,0.0000,7956.9730,7956.9730,4.0964,6.0333,5.0648,3.0481,45721.0483,6.1201,1335.0502,13.3505,6.1201,0.0000,8.3339,6.0333,6.0943,6.0638,0.1800,1440.3459,6.1201,2389.7700,23.8977,6.1201,0.0000,29.3041,6.0943,6.1023,6.0983,0.0270,188.7109,6.1201,2726.8292,27.2683,6.1201,0.0000,38.2589,6.1201,33.7456,4.0801,0.0000,75.8970,109.6425,90178.7000,47350.1051,47350.1051
354.0000,6.1012,10.0759,37567.2000,35968.1000,1599.1000,0.9740,8538.0000,4.4000,1.0000,7992.9111,4.5000,1.0000,16530.9111,0.0000,0.0000,43961.0111,29029.2000,-14931.8111,6.7267,-0.5706,26190.6000,0.0000,26190.6000,0.6790,7078.5405,3.7000,1.0000,0.0000,0.0000,0.0000,7078.5405,0.0000,0.0000,0.0000,19112.0595,19112.0595,5.9261,-1.8012,69484.2000,0.0000,69484.2000,1.8015,15791.8636,4.4000,1.0000,0.0000,0.0000,0.0000,15791.8636,0.0000,0.0000,0.0000,53692.3364,53692.3364,3.6768,-3.6205,405.8000,0.0000,405.8000,0.0105,109.6757,3.7000,1.0000,0.0000,0.0000,0.0000,109.6757,0.0000,0.0000,0.0000,296.1243,296.1243,3.6644,-4.0629,11094.5000,0.0000,11094.5000,0.2876,2521.4773,4.4000,1.0000,0.0000,0.0000,0.0000,2521.4773,0.0000,0.0000,0.0000,8573.0227,8573.0227,3.3052,-3.9921,14398.0000,0.0000,14398.0000,0.3733,3891.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3891.3514,0.0000,0.0000,0.0000,10506.6486,10506.6486,2.8651,6.4931,4.6791,5.7735,86602.8751,6.1890,1374.7437,13.7474,6.1890,0.0000,8.6185,6.4931,6.0568,6.2749,-1.3016,-10412.8060,6.1890,2393.3130,23.9331,6.1890,0.0000,30.3047,6.0568,6.1012,6.0790,0.1512,1058.3113,6.1890,2759.9693,27.5997,6.1890,0.0000,39.5653,6.1890,34.7993,4.1260,0.0000,78.4885,113.2877,123172.2000,77248.3804,77248.3804
355.0000,6.0941,7.5894,38526.7000,29071.2000,9455.5000,0.9989,8756.0682,4.4000,1.0000,6460.2667,4.5000,1.0000,15216.3348,0.0000,0.0000,35531.4667,29770.6318,-5760.8348,6.3528,-0.9445,15817.4000,0.0000,15817.4000,0.4101,4274.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4274.9730,0.0000,0.0000,0.0000,11542.4270,11542.4270,5.8345,-1.8928,65034.2000,0.0000,65034.2000,1.6861,14780.5000,4.4000,1.0000,0.0000,0.0000,0.0000,14780.5000,0.0000,0.0000,0.0000,50253.7000,50253.7000,3.5779,-3.7194,418.9000,0.0000,418.9000,0.0109,113.2162,3.7000,1.0000,0.0000,0.0000,0.0000,113.2162,0.0000,0.0000,0.0000,305.6838,305.6838,3.5642,-4.1631,11749.3000,0.0000,11749.3000,0.3046,2670.2955,4.4000,1.0000,0.0000,0.0000,0.0000,2670.2955,0.0000,0.0000,0.0000,9079.0045,9079.0045,3.1565,-4.1408,16921.4000,0.0000,16921.4000,0.4387,4573.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4573.3514,0.0000,0.0000,0.0000,12348.0486,12348.0486,2.6021,6.5428,4.5724,5.8507,87760.3284,5.7740,1289.0116,12.8901,5.7740,0.0000,6.9982,6.5428,6.0959,6.3193,-1.2439,-9951.5949,5.7740,2228.2659,22.2827,5.7740,0.0000,24.6075,6.0959,6.0941,6.0950,-0.0058,-40.7043,5.7740,2572.9826,25.7298,5.7740,0.0000,32.1271,5.7740,28.7588,3.8493,0.0000,63.7328,92.4916,119396.7000,77768.0292,77768.0292
356.0000,6.0943,6.5929,40590.6000,27318.4000,13272.2000,1.0524,9225.1364,4.4000,1.0000,6070.7556,4.5000,1.0000,15295.8919,0.0000,0.0000,33389.1556,31365.4636,-2023.6919,6.1797,-1.1176,15803.0000,0.0000,15803.0000,0.4097,4271.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4271.0811,0.0000,0.0000,0.0000,11531.9189,11531.9189,5.6933,-2.0339,71883.9000,0.0000,71883.9000,1.8637,16337.2500,4.4000,1.0000,0.0000,0.0000,0.0000,16337.2500,0.0000,0.0000,0.0000,55546.6500,55546.6500,3.3507,-3.9466,406.3000,0.0000,406.3000,0.0105,109.8108,3.7000,1.0000,0.0000,0.0000,0.0000,109.8108,0.0000,0.0000,0.0000,296.4892,296.4892,3.3382,-4.3891,13243.0000,0.0000,13243.0000,0.3433,3009.7727,4.4000,1.0000,0.0000,0.0000,0.0000,3009.7727,0.0000,0.0000,0.0000,10233.2273,10233.2273,2.9066,-4.3907,16145.0000,0.0000,16145.0000,0.4186,4363.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4363.5135,0.0000,0.0000,0.0000,11781.4865,11781.4865,2.4097,6.4628,4.4363,6.4069,96102.9027,6.1475,1381.2441,13.8124,6.1475,0.0000,8.4460,6.4628,6.1462,6.3045,-0.9383,-7506.3942,6.1475,2374.0183,23.7402,6.1475,0.0000,29.6984,6.1462,6.0943,6.1203,-0.1758,-1230.4286,6.1475,2736.2331,27.3623,6.1475,0.0000,38.7737,6.1475,34.1611,4.0983,0.0000,76.9181,111.0792,130753.4000,87366.0799,87366.0799
357.0000,6.1007,2.3041,47909.1000,15407.4000,32501.7000,1.2421,10888.4318,4.4000,1.0000,3423.8667,4.5000,1.0000,14312.2985,0.0000,0.0000,18831.2667,37020.6682,18189.4015,5.3377,-1.9596,15818.7000,0.0000,15818.7000,0.4101,4275.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4275.3243,0.0000,0.0000,0.0000,11543.3757,11543.3757,4.8535,-2.8738,66212.4000,0.0000,66212.4000,1.7167,15048.2727,4.4000,1.0000,0.0000,0.0000,0.0000,15048.2727,0.0000,0.0000,0.0000,51164.1273,51164.1273,2.7072,-4.5901,418.1000,0.0000,418.1000,0.0108,113.0000,3.7000,1.0000,0.0000,0.0000,0.0000,113.0000,0.0000,0.0000,0.0000,305.1000,305.1000,2.6944,-5.0328,13781.8000,0.0000,13781.8000,0.3573,3132.2273,4.4000,1.0000,0.0000,0.0000,0.0000,3132.2273,0.0000,0.0000,0.0000,10649.5727,10649.5727,2.2477,-5.0496,14786.2000,0.0000,14786.2000,0.3834,3996.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3996.2703,0.0000,0.0000,0.0000,10789.9297,10789.9297,1.7951,6.6099,4.2025,7.6520,114779.3693,6.1807,1404.1665,14.0417,6.1807,0.0000,8.5838,6.6099,6.1435,6.3767,-1.3897,-11117.8455,6.1807,2378.9653,23.7897,6.1807,0.0000,30.1826,6.1435,6.1007,6.1221,-0.1457,-1020.0168,6.1807,2750.7942,27.5079,6.1807,0.0000,39.4059,6.1807,34.6709,4.1205,0.0000,78.1722,112.8431,143518.9000,102641.5069,102641.5069
358.0000,6.1028,2.7070,45452.5000,16108.1000,29344.4000,1.1784,10330.1136,4.4000,1.0000,3579.5778,4.5000,1.0000,13909.6914,0.0000,0.0000,19687.6778,35122.3864,15434.7086,5.4665,-1.8308,15821.5000,0.0000,15821.5000,0.4102,4276.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4276.0811,0.0000,0.0000,0.0000,11545.4189,11545.4189,4.9906,-2.7367,73208.3000,0.0000,73208.3000,1.8981,16638.2500,4.4000,1.0000,0.0000,0.0000,0.0000,16638.2500,0.0000,0.0000,0.0000,56570.0500,56570.0500,2.6587,-4.6386,562.4000,0.0000,562.4000,0.0146,152.0000,3.7000,1.0000,0.0000,0.0000,0.0000,152.0000,0.0000,0.0000,0.0000,410.4000,410.4000,2.6418,-5.0855,14612.4000,0.0000,14612.4000,0.3789,3321.0000,4.4000,1.0000,0.0000,0.0000,0.0000,3321.0000,0.0000,0.0000,0.0000,11291.4000,11291.4000,2.1763,-5.1210,12068.7000,0.0000,12068.7000,0.3129,3261.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3261.8108,0.0000,0.0000,0.0000,8806.8892,8806.8892,1.8133,6.4620,4.1377,7.5182,112773.6694,6.2896,1433.3039,14.3330,6.2896,0.0000,9.0454,6.4620,6.1843,6.3232,-0.8422,-6737.3655,6.2896,2426.8192,24.2682,6.2896,0.0000,31.8059,6.1843,6.1028,6.1436,-0.2825,-1977.4372,6.2896,2796.4891,27.9649,6.2896,0.0000,41.5252,6.2896,36.3750,4.1930,0.0000,82.3765,118.7515,145617.7000,104058.8667,104058.8667
359.0000,6.1086,1.5276,47776.5000,12298.6000,35477.9000,1.2387,10858.2955,4.4000,1.0000,2733.0222,4.5000,1.0000,13591.3177,0.0000,0.0000,15031.6222,36918.2045,21886.5823,5.1897,-2.1076,15810.4000,0.0000,15810.4000,0.4099,4273.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4273.0811,0.0000,0.0000,0.0000,11537.3189,11537.3189,4.7053,-3.0220,67754.7000,0.0000,67754.7000,1.7567,15398.7955,4.4000,1.0000,0.0000,0.0000,0.0000,15398.7955,0.0000,0.0000,0.0000,52355.9045,52355.9045,2.5070,-4.7903,422.0000,0.0000,422.0000,0.0109,114.0541,3.7000,1.0000,0.0000,0.0000,0.0000,114.0541,0.0000,0.0000,0.0000,307.9459,307.9459,2.4941,-5.2332,16499.6000,0.0000,16499.6000,0.4278,3749.9091,4.4000,1.0000,0.0000,0.0000,0.0000,3749.9091,0.0000,0.0000,0.0000,12749.6909,12749.6909,1.9587,-5.3386,10515.8000,0.0000,10515.8000,0.2726,2842.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2842.1081,0.0000,0.0000,0.0000,7673.6919,7673.6919,1.6365,6.4852,4.0609,7.6986,115479.7257,6.1750,1412.3303,14.1233,6.1750,0.0000,8.5599,6.4852,6.1760,6.3306,-0.9205,-7364.1553,6.1750,2381.7882,23.8179,6.1750,0.0000,30.0988,6.1760,6.1086,6.1423,-0.2292,-1604.4359,6.1750,2745.6898,27.4569,6.1750,0.0000,39.2964,6.1750,34.5826,4.1166,0.0000,77.9551,112.5377,146480.4000,106511.1345,106511.1345
360.0000,6.1118,1.0179,49660.3000,10699.7000,38960.6000,1.2875,11286.4318,4.4000,1.0000,2377.7111,4.5000,1.0000,13664.1429,0.0000,0.0000,13077.4111,38373.8682,25296.4571,5.0922,-2.2051,15802.9000,0.0000,15802.9000,0.4097,4271.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4271.0541,0.0000,0.0000,0.0000,11531.8459,11531.8459,4.6274,-3.0998,74974.3000,0.0000,74974.3000,1.9438,17039.6136,4.4000,1.0000,0.0000,0.0000,0.0000,17039.6136,0.0000,0.0000,0.0000,57934.6864,57934.6864,2.2924,-5.0049,405.3000,0.0000,405.3000,0.0105,109.5405,3.7000,1.0000,0.0000,0.0000,0.0000,109.5405,0.0000,0.0000,0.0000,295.7595,295.7595,2.2805,-5.4468,18707.5000,0.0000,18707.5000,0.4850,4251.7045,4.4000,1.0000,0.0000,0.0000,0.0000,4251.7045,0.0000,0.0000,0.0000,14455.7955,14455.7955,1.6979,-5.5994,5857.2000,0.0000,5857.2000,0.1519,1583.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1583.0270,0.0000,0.0000,0.0000,4274.1730,4274.1730,1.5256,6.4010,3.9633,8.0642,120963.6363,6.4327,1478.1373,14.7814,6.4327,0.0000,9.6773,6.4010,6.1915,6.2962,-0.6497,-5197.5348,6.4327,2485.1359,24.8514,6.4327,0.0000,34.0279,6.1915,6.1118,6.1516,-0.2825,-1977.3842,6.4327,2859.0870,28.5909,6.4327,0.0000,44.4262,6.4327,38.6965,4.2885,0.0000,88.1314,126.8279,154707.8000,113788.7173,113788.7173
361.0000,6.1140,0.6454,51326.0000,9484.9000,41841.1000,1.3307,11665.0000,4.4000,1.0000,2107.7556,4.5000,1.0000,13772.7556,0.0000,0.0000,11592.6556,39661.0000,28068.3444,4.9407,-2.3566,15840.5000,0.0000,15840.5000,0.4107,4281.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4281.2162,0.0000,0.0000,0.0000,11559.2838,11559.2838,4.4575,-3.2698,68895.8000,0.0000,68895.8000,1.7863,15658.1364,4.4000,1.0000,0.0000,0.0000,0.0000,15658.1364,0.0000,0.0000,0.0000,53237.6636,53237.6636,2.2321,-5.0652,419.8000,0.0000,419.8000,0.0109,113.4595,3.7000,1.0000,0.0000,0.0000,0.0000,113.4595,0.0000,0.0000,0.0000,306.3405,306.3405,2.2193,-5.5080,21217.2000,0.0000,21217.2000,0.5501,4822.0909,4.4000,1.0000,0.0000,0.0000,0.0000,4822.0909,0.0000,0.0000,0.0000,16395.1091,16395.1091,1.5339,-5.7634,1782.7000,0.0000,1782.7000,0.0462,481.8108,3.7000,1.0000,0.0000,0.0000,0.0000,481.8108,0.0000,0.0000,0.0000,1300.8892,1300.8892,1.4795,6.4084,3.9439,7.8606,117908.9504,6.2023,1426.4982,14.2650,6.2023,0.0000,8.6741,6.4084,6.1802,6.2943,-0.6823,-5458.0330,6.2023,2396.3240,23.9632,6.2023,0.0000,30.5003,6.1802,6.1140,6.1471,-0.2262,-1583.2867,6.2023,2757.2388,27.5724,6.2023,0.0000,39.8207,6.2023,35.0050,4.1349,0.0000,78.9951,114.0001,149997.1000,110867.6307,110867.6307
362.0000,6.1160,0.3383,52809.3000,8423.6000,44385.7000,1.3692,12002.1136,4.4000,1.0000,1871.9111,4.5000,1.0000,13874.0247,0.0000,0.0000,10295.5111,40807.1864,30511.6753,4.9061,-2.3912,15841.2000,0.0000,15841.2000,0.4107,4281.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4281.4054,0.0000,0.0000,0.0000,11559.7946,11559.7946,4.4478,-3.2795,75451.8000,0.0000,75451.8000,1.9562,17148.1364,4.4000,1.0000,0.0000,0.0000,0.0000,17148.1364,0.0000,0.0000,0.0000,58303.6636,58303.6636,2.1360,-5.1613,406.2000,0.0000,406.2000,0.0105,109.7838,3.7000,1.0000,0.0000,0.0000,0.0000,109.7838,0.0000,0.0000,0.0000,296.4162,296.4162,2.1242,-5.6030,22619.2000,0.0000,22619.2000,0.5864,5140.7273,4.4000,1.0000,0.0000,0.0000,0.0000,5140.7273,0.0000,0.0000,0.0000,17478.4727,17478.4727,1.4312,-5.8661,1005.6000,0.0000,1005.6000,0.0261,271.7838,3.7000,1.0000,0.0000,0.0000,0.0000,271.7838,0.0000,0.0000,0.0000,733.8162,733.8162,1.4021,6.3154,3.8587,8.2609,123913.3762,6.5388,1509.9993,15.1000,6.5388,0.0000,10.1637,6.3154,6.1898,6.2526,-0.3959,-3167.3513,6.5388,2531.1549,25.3115,6.5388,0.0000,35.7381,6.1898,6.1160,6.1529,-0.2660,-1862.1863,6.5388,2906.0367,29.0604,6.5388,0.0000,46.6589,6.5388,40.4749,4.3592,0.0000,92.5607,133.0356,159709.7000,118883.8386,118883.8386
363.0000,6.1169,0.0996,54312.8000,7598.4000,46714.4000,1.4082,12343.8182,4.4000,1.0000,1688.5333,4.5000,1.0000,14032.3515,0.0000,0.0000,9286.9333,41968.9818,32682.0485,4.7858,-2.5115,15826.4000,0.0000,15826.4000,0.4103,4277.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4277.4054,0.0000,0.0000,0.0000,11548.9946,11548.9946,4.3155,-3.4118,68991.8000,0.0000,68991.8000,1.7887,15679.9545,4.4000,1.0000,0.0000,0.0000,0.0000,15679.9545,0.0000,0.0000,0.0000,53311.8455,53311.8455,2.1442,-5.1531,419.0000,0.0000,419.0000,0.0109,113.2432,3.7000,1.0000,0.0000,0.0000,0.0000,113.2432,0.0000,0.0000,0.0000,305.7568,305.7568,2.1317,-5.5956,23714.0000,0.0000,23714.0000,0.6148,5389.5455,4.4000,1.0000,0.0000,0.0000,0.0000,5389.5455,0.0000,0.0000,0.0000,18324.4545,18324.4545,1.3854,-5.9119,422.4000,0.0000,422.4000,0.0110,114.1622,3.7000,1.0000,0.0000,0.0000,0.0000,114.1622,0.0000,0.0000,0.0000,308.2378,308.2378,1.3728,6.3140,3.8434,8.0879,121318.8216,6.3658,1471.1382,14.7114,6.3658,0.0000,9.3784,6.3140,6.1773,6.2456,-0.4193,-3354.5035,6.3658,2464.9969,24.6500,6.3658,0.0000,32.9767,6.1773,6.1169,6.1471,-0.2119,-1482.9804,6.3658,2829.9252,28.2993,6.3658,0.0000,43.0538,6.3658,37.5998,4.2439,0.0000,85.4089,123.0087,156088.0000,116481.3377,116481.3377
364.0000,6.1181,-0.0620,55999.0000,7089.1000,48909.9000,1.4519,12727.0455,4.4000,1.0000,1575.3556,4.5000,1.0000,14302.4010,0.0000,0.0000,8664.4556,43271.9545,34607.4990,4.7842,-2.5131,15826.5000,0.0000,15826.5000,0.4103,4277.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4277.4324,0.0000,0.0000,0.0000,11549.0676,11549.0676,4.3391,-3.3882,76070.1000,0.0000,76070.1000,1.9723,17288.6591,4.4000,1.0000,0.0000,0.0000,0.0000,17288.6591,0.0000,0.0000,0.0000,58781.4409,58781.4409,2.0735,-5.2238,406.7000,0.0000,406.7000,0.0105,109.9189,3.7000,1.0000,0.0000,0.0000,0.0000,109.9189,0.0000,0.0000,0.0000,296.7811,296.7811,2.0620,-5.6652,24244.2000,0.0000,24244.2000,0.6286,5510.0455,4.4000,1.0000,0.0000,0.0000,0.0000,5510.0455,0.0000,0.0000,0.0000,18734.1545,18734.1545,1.3400,-5.9573,422.4000,0.0000,422.4000,0.0110,114.1622,3.7000,1.0000,0.0000,0.0000,0.0000,114.1622,0.0000,0.0000,0.0000,308.2378,308.2378,1.3281,6.2098,3.7689,8.4438,126656.4160,6.7268,1560.0996,15.6010,6.7268,0.0000,11.0661,6.2098,6.1809,6.1953,-0.0936,-748.7535,6.7268,2610.8118,26.1081,6.7268,0.0000,38.9111,6.1809,6.1181,6.1495,-0.2329,-1630.4815,6.7268,2990.0827,29.9008,6.7268,0.0000,50.8016,6.7268,43.7570,4.4845,0.0000,100.7788,144.5359,165879.8000,124277.1809,124277.1809
365.0000,6.1179,0.1214,57039.1000,8077.4000,48961.7000,1.4788,12963.4318,4.4000,1.0000,1794.9778,4.5000,1.0000,14758.4096,0.0000,0.0000,9872.3778,44075.6682,34203.2904,4.7670,-2.5303,15842.2000,0.0000,15842.2000,0.4107,4281.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4281.6757,0.0000,0.0000,0.0000,11560.5243,11560.5243,4.3104,-3.4169,70429.8000,0.0000,70429.8000,1.8260,16006.7727,4.4000,1.0000,0.0000,0.0000,0.0000,16006.7727,0.0000,0.0000,0.0000,54423.0273,54423.0273,2.1608,-5.1365,418.7000,0.0000,418.7000,0.0109,113.1622,3.7000,1.0000,0.0000,0.0000,0.0000,113.1622,0.0000,0.0000,0.0000,305.5378,305.5378,2.1487,-5.5785,24053.6000,0.0000,24053.6000,0.6236,5466.7273,4.4000,1.0000,0.0000,0.0000,0.0000,5466.7273,0.0000,0.0000,0.0000,18586.8727,18586.8727,1.4146,-5.8827,1005.6000,0.0000,1005.6000,0.0261,271.7838,3.7000,1.0000,0.0000,0.0000,0.0000,271.7838,0.0000,0.0000,0.0000,733.8162,733.8162,1.3856,6.1808,3.7832,8.0938,121407.0242,6.5643,1521.3595,15.2136,6.5643,0.0000,10.2831,6.1808,6.1672,6.1740,-0.0431,-344.7986,6.5643,2550.2161,25.5022,6.5643,0.0000,36.1578,6.1672,6.1179,6.1426,-0.1785,-1249.1568,6.5643,2918.7556,29.1876,6.5643,0.0000,47.2069,6.5643,40.9104,4.3762,0.0000,93.6478,134.5582,160711.6000,119813.0688,119813.0688
366.0000,6.1182,0.0285,58660.8000,7859.5000,50801.3000,1.5209,13332.0000,4.4000,1.0000,1746.5556,4.5000,1.0000,15078.5556,0.0000,0.0000,9606.0556,45328.8000,35722.7444,4.8079,-2.4894,15840.6000,0.0000,15840.6000,0.4107,4281.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4281.2432,0.0000,0.0000,0.0000,11559.3568,11559.3568,4.3839,-3.3434,78290.0000,0.0000,78290.0000,2.0298,17793.1818,4.4000,1.0000,0.0000,0.0000,0.0000,17793.1818,0.0000,0.0000,0.0000,60496.8182,60496.8182,2.1650,-5.1323,562.4000,0.0000,562.4000,0.0146,152.0000,3.7000,1.0000,0.0000,0.0000,0.0000,152.0000,0.0000,0.0000,0.0000,410.4000,410.4000,2.1499,-5.5773,22928.2000,0.0000,22928.2000,0.5945,5210.9545,4.4000,1.0000,0.0000,0.0000,0.0000,5210.9545,0.0000,0.0000,0.0000,17717.2455,17717.2455,1.5001,-5.7972,5476.6000,0.0000,5476.6000,0.1420,1480.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1480.1622,0.0000,0.0000,0.0000,3996.4378,3996.4378,1.3535,6.0555,3.7045,8.5462,128193.7065,7.0686,1644.4353,16.4444,7.0686,0.0000,12.8403,6.0555,6.1603,6.1079,0.3573,2858.7618,7.0686,2754.5420,27.5454,7.0686,0.0000,45.1497,6.1603,6.1182,6.1392,-0.1642,-1149.4656,7.0686,3143.5098,31.4351,7.0686,0.0000,58.9466,7.0686,50.1498,4.7124,0.0000,116.9365,167.0863,173899.1000,129903.0027,129903.0027
367.0000,6.1164,1.7304,70950.6000,19396.2000,51554.4000,1.8395,16125.1364,4.4000,1.0000,4310.2667,4.5000,1.0000,20435.4030,0.0000,0.0000,23706.4667,54825.4636,31118.9970,5.0747,-2.2226,15823.1000,0.0000,15823.1000,0.4102,4276.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4276.5135,0.0000,0.0000,0.0000,11546.5865,11546.5865,4.6881,-3.0391,72434.0000,0.0000,72434.0000,1.8780,16462.2727,4.4000,1.0000,0.0000,0.0000,0.0000,16462.2727,0.0000,0.0000,0.0000,55971.7273,55971.7273,2.8144,-4.4829,422.9000,0.0000,422.9000,0.0110,114.2973,3.7000,1.0000,0.0000,0.0000,0.0000,114.2973,0.0000,0.0000,0.0000,308.6027,308.6027,2.8041,-4.9232,21018.1000,0.0000,21018.1000,0.5449,4776.8409,4.4000,1.0000,0.0000,0.0000,0.0000,4776.8409,0.0000,0.0000,0.0000,16241.2591,16241.2591,2.2604,-5.0369,18500.8000,0.0000,18500.8000,0.4797,5000.2162,3.7000,1.0000,0.0000,0.0000,0.0000,5000.2162,0.0000,0.0000,0.0000,13500.5838,13500.5838,1.8085,5.7378,3.7731,7.8252,117377.7985,7.7450,1795.8766,17.9588,7.7450,0.0000,16.8899,5.7378,6.1284,5.9331,1.4586,11668.8849,7.7450,3042.5168,30.4252,7.7450,0.0000,59.3892,6.1284,6.1164,6.1224,-0.0513,-358.9271,7.7450,3446.9556,34.4696,7.7450,0.0000,77.5374,7.7450,64.4953,5.1633,0.0000,153.8165,218.3118,179753.3000,128687.7563,128687.7563
368.0000,6.1088,3.9939,58301.9000,26771.7000,31530.2000,1.5116,13250.4318,4.4000,1.0000,5949.2667,4.5000,1.0000,19199.6985,0.0000,0.0000,32720.9667,45051.4682,12330.5015,5.6842,-1.6131,15830.6000,0.0000,15830.6000,0.4104,4278.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4278.5405,0.0000,0.0000,0.0000,11552.0595,11552.0595,5.2864,-2.4408,79489.3000,0.0000,79489.3000,2.0609,18065.7500,4.4000,1.0000,0.0000,0.0000,0.0000,18065.7500,0.0000,0.0000,0.0000,61423.5500,61423.5500,3.1714,-4.1259,405.6000,0.0000,405.6000,0.0105,109.6216,3.7000,1.0000,0.0000,0.0000,0.0000,109.6216,0.0000,0.0000,0.0000,295.9784,295.9784,3.1612,-4.5661,19914.7000,0.0000,19914.7000,0.5163,4526.0682,4.4000,1.0000,0.0000,0.0000,0.0000,4526.0682,0.0000,0.0000,0.0000,15388.6318,15388.6318,2.6313,-4.6660,19667.1000,0.0000,19667.1000,0.5099,5315.4324,3.7000,1.0000,0.0000,0.0000,0.0000,5315.4324,0.0000,0.0000,0.0000,14351.6676,14351.6676,2.1371,5.6789,3.9080,6.8572,102858.5536,7.5295,1734.7167,17.3472,7.5295,0.0000,15.5192,5.6789,6.0834,5.8811,1.4681,11744.9615,7.5295,2964.9800,29.6498,7.5295,0.0000,54.5692,6.0834,6.1088,6.0961,0.1056,738.8736,7.5295,3355.1259,33.5513,7.5295,0.0000,71.2445,7.5295,59.6734,5.0197,0.0000,141.3329,201.0063,166837.5000,115342.3887,115342.3887
369.0000,6.1016,5.2877,51056.8000,28879.7000,22177.1000,1.3237,11603.8182,4.4000,1.0000,6417.7111,4.5000,1.0000,18021.5293,0.0000,0.0000,35297.4111,39452.9818,4155.5707,5.9475,-1.3498,21029.6000,0.0000,21029.6000,0.5452,5683.6757,3.7000,1.0000,0.0000,0.0000,0.0000,5683.6757,0.0000,0.0000,0.0000,15345.9243,15345.9243,5.3785,-2.3488,67781.3000,0.0000,67781.3000,1.7574,15404.8409,4.4000,1.0000,0.0000,0.0000,0.0000,15404.8409,0.0000,0.0000,0.0000,52376.4591,52376.4591,3.4364,-3.8609,419.8000,0.0000,419.8000,0.0109,113.4595,3.7000,1.0000,0.0000,0.0000,0.0000,113.4595,0.0000,0.0000,0.0000,306.3405,306.3405,3.4251,-4.3022,20617.3000,0.0000,20617.3000,0.5345,4685.7500,4.4000,1.0000,0.0000,0.0000,0.0000,4685.7500,0.0000,0.0000,0.0000,15931.5500,15931.5500,2.8343,-4.4630,18889.5000,0.0000,18889.5000,0.4897,5105.2703,3.7000,1.0000,0.0000,0.0000,0.0000,5105.2703,0.0000,0.0000,0.0000,13784.2297,13784.2297,2.3232,5.7418,4.0325,6.1465,92197.3789,6.9923,1601.4166,16.0142,6.9923,0.0000,12.4285,5.7418,6.0644,5.9031,1.0872,8697.9429,6.9923,2750.6229,27.5062,6.9923,0.0000,43.7016,6.0644,6.1016,6.0830,0.1435,1004.7526,6.9923,3117.5995,31.1760,6.9923,0.0000,57.0560,6.9923,48.6725,4.6615,0.0000,113.1861,161.8586,150914.6000,101900.0744,101900.0744
370.0000,6.0967,8.2876,42473.5000,34466.7000,8006.8000,1.1012,9653.0682,4.4000,1.0000,7659.2667,4.5000,1.0000,17312.3348,0.0000,0.0000,42125.9667,32820.4318,-9305.5348,6.4596,-0.8377,26228.2000,0.0000,26228.2000,0.6800,7088.7027,3.7000,1.0000,0.0000,0.0000,0.0000,7088.7027,0.0000,0.0000,0.0000,19139.4973,19139.4973,5.7132,-2.0141,65607.3000,0.0000,65607.3000,1.7010,14910.7500,4.4000,1.0000,0.0000,0.0000,0.0000,14910.7500,0.0000,0.0000,0.0000,50696.5500,50696.5500,3.7361,-3.5612,406.2000,0.0000,406.2000,0.0105,109.7838,3.7000,1.0000,0.0000,0.0000,0.0000,109.7838,0.0000,0.0000,0.0000,296.4162,296.4162,3.7246,-4.0027,19675.8000,0.0000,19675.8000,0.5101,4471.7727,4.4000,1.0000,0.0000,0.0000,0.0000,4471.7727,0.0000,0.0000,0.0000,15204.0273,15204.0273,3.1317,-4.1656,16556.9000,0.0000,16556.9000,0.4293,4474.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4474.8378,0.0000,0.0000,0.0000,12082.0622,12082.0622,2.6605,5.7261,4.1933,5.2406,78608.3257,6.6482,1511.0420,15.1104,6.6482,0.0000,10.6827,5.7261,6.0630,5.8945,1.0800,8639.8388,6.6482,2616.3207,26.1632,6.6482,0.0000,37.5631,6.0630,6.0967,6.0799,0.1236,864.8536,6.6482,2964.6320,29.6463,6.6482,0.0000,49.0416,6.6482,42.3654,4.4321,0.0000,97.2874,139.6528,136481.2000,88113.0181,88113.0181
371.0000,6.0948,9.3679,40268.0000,36242.3000,4025.7000,1.0440,9151.8182,4.4000,1.0000,8053.8444,4.5000,1.0000,17205.6626,0.0000,0.0000,44296.1444,31116.1818,-13179.9626,6.6518,-0.6455,31418.1000,0.0000,31418.1000,0.8146,8491.3784,3.7000,1.0000,0.0000,0.0000,0.0000,8491.3784,0.0000,0.0000,0.0000,22926.7216,22926.7216,5.6829,-2.0443,52816.2000,0.0000,52816.2000,1.3694,12003.6818,4.4000,1.0000,0.0000,0.0000,0.0000,12003.6818,0.0000,0.0000,0.0000,40812.5182,40812.5182,3.9582,-3.3390,418.9000,0.0000,418.9000,0.0109,113.2162,3.7000,1.0000,0.0000,0.0000,0.0000,113.2162,0.0000,0.0000,0.0000,305.6838,305.6838,3.9453,-3.7819,17835.9000,0.0000,17835.9000,0.4624,4053.6136,4.4000,1.0000,0.0000,0.0000,0.0000,4053.6136,0.0000,0.0000,0.0000,13782.2864,13782.2864,3.3629,-3.9344,15001.7000,0.0000,15001.7000,0.3889,4054.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4054.5135,0.0000,0.0000,0.0000,10947.1865,10947.1865,2.9003,5.7789,4.3396,4.5413,68119.7023,6.1353,1384.8236,13.8482,6.1353,0.0000,8.3960,5.7789,6.0604,5.9197,0.8325,6659.8392,6.1353,2411.6639,24.1166,6.1353,0.0000,29.5223,6.0604,6.0948,6.0776,0.1164,814.8923,6.1353,2736.1879,27.3619,6.1353,0.0000,38.5438,6.1353,33.9756,4.0902,0.0000,76.4621,110.4377,121516.5000,75594.4338,75594.4338
372.0000,6.0932,10.4133,38312.5000,37764.6000,547.9000,0.9933,8707.3864,4.4000,1.0000,8392.1333,4.5000,1.0000,17099.5197,0.0000,0.0000,46156.7333,29605.1136,-16551.6197,6.8250,-0.4723,31417.4000,0.0000,31417.4000,0.8146,8491.1892,3.7000,1.0000,0.0000,0.0000,0.0000,8491.1892,0.0000,0.0000,0.0000,22926.2108,22926.2108,5.8113,-1.9160,51955.5000,0.0000,51955.5000,1.3470,11808.0682,4.4000,1.0000,0.0000,0.0000,0.0000,11808.0682,0.0000,0.0000,0.0000,40147.4318,40147.4318,4.0361,-3.2612,510.2000,0.0000,510.2000,0.0132,137.8919,3.7000,1.0000,0.0000,0.0000,0.0000,137.8919,0.0000,0.0000,0.0000,372.3081,372.3081,4.0196,-3.7076,16489.8000,0.0000,16489.8000,0.4275,3747.6818,4.4000,1.0000,0.0000,0.0000,0.0000,3747.6818,0.0000,0.0000,0.0000,12742.1182,12742.1182,3.4562,-3.8411,12085.9000,0.0000,12085.9000,0.3133,3266.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3266.4595,0.0000,0.0000,0.0000,8819.4405,8819.4405,3.0663,5.8237,4.4450,4.1574,62360.7185,5.8635,1316.9096,13.1691,5.8635,0.0000,7.3290,5.8237,6.0607,5.9422,0.6701,5360.6247,5.8635,2302.4509,23.0245,5.8635,0.0000,25.7707,6.0607,6.0932,6.0769,0.1049,734.5466,5.8635,2615.0752,26.1508,5.8635,0.0000,33.6457,5.8635,30.0005,3.9090,0.0000,66.7454,96.7459,113006.7000,68455.8898,68455.8898
373.0000,6.0913,11.1502,36327.8000,39187.6000,-2859.8000,1.0160,8256.3182,4.4000,1.0000,8708.3556,4.5000,1.0000,16964.6737,0.0000,0.0000,47895.9556,28071.4818,-19824.4737,7.0395,-0.2578,31415.8000,0.0000,31415.8000,0.8145,8490.7568,3.7000,1.0000,0.0000,0.0000,0.0000,8490.7568,0.0000,0.0000,0.0000,22925.0432,22925.0432,5.9430,-1.7842,43162.7000,0.0000,43162.7000,1.1191,9809.7045,4.4000,1.0000,0.0000,0.0000,0.0000,9809.7045,0.0000,0.0000,0.0000,33352.9955,33352.9955,4.3478,-2.9495,525.4000,0.0000,525.4000,0.0136,142.0000,3.7000,1.0000,0.0000,0.0000,0.0000,142.0000,0.0000,0.0000,0.0000,383.4000,383.4000,4.3295,-3.3978,14561.8000,0.0000,14561.8000,0.3775,3309.5000,4.4000,1.0000,0.0000,0.0000,0.0000,3309.5000,0.0000,0.0000,0.0000,11252.3000,11252.3000,3.7913,-3.5060,10530.7000,0.0000,10530.7000,0.2730,2846.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2846.1351,0.0000,0.0000,0.0000,7684.5649,7684.5649,3.4237,5.7943,4.6090,3.3043,49564.2845,5.4207,1208.0574,12.0806,5.4207,0.0000,5.7907,5.7943,6.0761,5.9352,0.7362,5889.9803,5.4207,2129.2395,21.2924,5.4207,0.0000,20.3614,6.0761,6.0913,6.0837,0.0457,319.5650,5.4207,2416.8134,24.1681,5.4207,0.0000,26.5835,5.4207,24.1837,3.6138,0.0000,52.7356,76.9193,97336.6000,55773.8298,55773.8298
374.0000,6.0925,11.6408,34899.9000,40408.7000,-5508.8000,1.0477,7931.7955,4.4000,1.0000,8979.7111,4.5000,1.0000,16911.5066,0.0000,0.0000,49388.4111,26968.1045,-22420.3066,7.1567,-0.1406,31421.2000,0.0000,31421.2000,0.8147,8492.2162,3.7000,1.0000,0.0000,0.0000,0.0000,8492.2162,0.0000,0.0000,0.0000,22928.9838,22928.9838,6.0683,-1.6590,45755.3000,0.0000,45755.3000,1.1863,10398.9318,4.4000,1.0000,0.0000,0.0000,0.0000,10398.9318,0.0000,0.0000,0.0000,35356.3682,35356.3682,4.3900,-2.9073,678.6000,0.0000,678.6000,0.0176,183.4054,3.7000,1.0000,0.0000,0.0000,0.0000,183.4054,0.0000,0.0000,0.0000,495.1946,495.1946,4.3665,-3.3608,12817.4000,0.0000,12817.4000,0.3323,2913.0455,4.4000,1.0000,0.0000,0.0000,0.0000,2913.0455,0.0000,0.0000,0.0000,9904.3545,9904.3545,3.8964,-3.4009,9364.4000,0.0000,9364.4000,0.2428,2530.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2530.9189,0.0000,0.0000,0.0000,6833.4811,6833.4811,3.5720,5.8075,4.6898,3.1397,47095.1591,5.4620,1212.6387,12.1264,5.4620,0.0000,5.9240,5.8075,6.0694,5.9385,0.6897,5517.9042,5.4620,2145.1327,21.4513,5.4620,0.0000,20.8302,6.0694,6.0925,6.0809,0.0693,485.0123,5.4620,2435.5298,24.3553,5.4620,0.0000,27.1956,5.4620,24.6924,3.6413,0.0000,53.9498,78.6422,94528.1000,53098.0756,53098.0756
375.0000,6.0915,11.8780,34349.0000,41242.1000,-6893.1000,1.0693,7806.5909,4.4000,1.0000,9164.9111,4.5000,1.0000,16971.5020,0.0000,0.0000,50407.0111,26542.4091,-23864.6020,7.2593,-0.0380,31415.7000,0.0000,31415.7000,0.8145,8490.7297,3.7000,1.0000,0.0000,0.0000,0.0000,8490.7297,0.0000,0.0000,0.0000,22924.9703,22924.9703,6.1375,-1.5898,44607.4000,0.0000,44607.4000,1.1565,10138.0455,4.4000,1.0000,0.0000,0.0000,0.0000,10138.0455,0.0000,0.0000,0.0000,34469.3545,34469.3545,4.4507,-2.8466,515.2000,0.0000,515.2000,0.0134,139.2432,3.7000,1.0000,0.0000,0.0000,0.0000,139.2432,0.0000,0.0000,0.0000,375.9568,375.9568,4.4323,-3.2950,10255.9000,0.0000,10255.9000,0.2659,2330.8864,4.4000,1.0000,0.0000,0.0000,0.0000,2330.8864,0.0000,0.0000,0.0000,7925.0136,7925.0136,4.0445,-3.2528,8198.0000,0.0000,8198.0000,0.2125,2215.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2215.6757,0.0000,0.0000,0.0000,5982.3243,5982.3243,3.7517,5.8072,4.7795,2.8002,42002.7681,5.2982,1171.3247,11.7132,5.2982,0.0000,5.4069,5.8072,6.0707,5.9389,0.6733,5386.1183,5.2982,2080.7645,20.8076,5.2982,0.0000,19.0121,6.0707,6.0915,6.0811,0.0606,424.1310,5.2982,2362.4816,23.6248,5.2982,0.0000,24.8218,5.2982,22.7141,3.5321,0.0000,49.2407,71.9549,88099.1000,47813.0175,47813.0175
376.0000,6.0914,11.9996,34260.2000,41928.9000,-7668.7000,1.0871,7786.4091,4.4000,1.0000,9317.5333,4.5000,1.0000,17103.9424,0.0000,0.0000,51246.4333,26473.7909,-24772.6424,7.2245,-0.0728,31420.4000,0.0000,31420.4000,0.8146,8492.0000,3.7000,1.0000,0.0000,0.0000,0.0000,8492.0000,0.0000,0.0000,0.0000,22928.4000,22928.4000,6.1757,-1.5516,53257.0000,0.0000,53257.0000,1.3808,12103.8636,4.4000,1.0000,0.0000,0.0000,0.0000,12103.8636,0.0000,0.0000,0.0000,41153.1364,41153.1364,4.2933,-3.0040,420.0000,0.0000,420.0000,0.0109,113.5135,3.7000,1.0000,0.0000,0.0000,0.0000,113.5135,0.0000,0.0000,0.0000,306.4865,306.4865,4.2793,-3.4480,9355.2000,0.0000,9355.2000,0.2426,2126.1818,4.4000,1.0000,0.0000,0.0000,0.0000,2126.1818,0.0000,0.0000,0.0000,7229.0182,7229.0182,3.9486,-3.3487,9364.4000,0.0000,9364.4000,0.2428,2530.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2530.9189,0.0000,0.0000,0.0000,6833.4811,6833.4811,3.6360,5.8746,4.7553,3.2627,48940.0312,5.6681,1254.5256,12.5453,5.6681,0.0000,6.6203,5.8746,6.0519,5.9633,0.4843,3874.7772,5.6681,2223.5432,22.2354,5.6681,0.0000,23.2787,6.0519,6.0914,6.0716,0.1233,863.0712,5.6681,2528.5304,25.2853,5.6681,0.0000,30.3922,5.6681,27.3345,3.7787,0.0000,60.2913,87.6258,96148.3000,53677.8797,53677.8797
377.0000,6.0876,11.7389,35803.8000,42104.2000,-6300.4000,1.0916,8137.2273,4.4000,1.0000,9356.4889,4.5000,1.0000,17493.7162,0.0000,0.0000,51460.6889,27666.5727,-23794.1162,7.1325,-0.1648,31417.1000,0.0000,31417.1000,0.8145,8491.1081,3.7000,1.0000,0.0000,0.0000,0.0000,8491.1081,0.0000,0.0000,0.0000,22925.9919,22925.9919,6.1258,-1.6015,57416.4000,0.0000,57416.4000,1.4886,13049.1818,4.4000,1.0000,0.0000,0.0000,0.0000,13049.1818,0.0000,0.0000,0.0000,44367.2182,44367.2182,4.1776,-3.1197,406.5000,0.0000,406.5000,0.0105,109.8649,3.7000,1.0000,0.0000,0.0000,0.0000,109.8649,0.0000,0.0000,0.0000,296.6351,296.6351,4.1646,-3.5627,9560.2000,0.0000,9560.2000,0.2479,2172.7727,4.4000,1.0000,0.0000,0.0000,0.0000,2172.7727,0.0000,0.0000,0.0000,7387.4273,7387.4273,3.8402,-3.4571,10919.5000,0.0000,10919.5000,0.2831,2951.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2951.2162,0.0000,0.0000,0.0000,7968.2838,7968.2838,3.4903,5.9233,4.7068,3.6940,55409.4864,5.9045,1309.8297,13.0983,5.9045,0.0000,7.4836,5.9233,6.0478,5.9856,0.3543,2834.3769,5.9045,2313.8888,23.1389,5.9045,0.0000,26.3142,6.0478,6.0876,6.0677,0.1297,907.5768,5.9045,2634.4497,26.3445,5.9045,0.0000,34.3553,5.9045,30.5791,3.9363,0.0000,68.1531,98.7322,103419.3000,59151.4401,59151.4401
378.0000,6.0823,6.2037,54071.6000,34722.5000,19349.1000,1.4019,12289.0000,4.4000,1.0000,7716.1111,4.5000,1.0000,20005.1111,0.0000,0.0000,42438.6111,41782.6000,-656.0111,6.1072,-1.1901,26223.6000,0.0000,26223.6000,0.6799,7087.4595,3.7000,1.0000,0.0000,0.0000,0.0000,7087.4595,0.0000,0.0000,0.0000,19136.1405,19136.1405,5.3828,-2.3445,71270.2000,0.0000,71270.2000,1.8478,16197.7727,4.4000,1.0000,0.0000,0.0000,0.0000,16197.7727,0.0000,0.0000,0.0000,55072.4273,55072.4273,3.2981,-3.9992,418.9000,0.0000,418.9000,0.0109,113.2162,3.7000,1.0000,0.0000,0.0000,0.0000,113.2162,0.0000,0.0000,0.0000,305.6838,305.6838,3.2865,-4.4408,9711.7000,0.0000,9711.7000,0.2518,2207.2045,4.4000,1.0000,0.0000,0.0000,0.0000,2207.2045,0.0000,0.0000,0.0000,7504.4955,7504.4955,3.0024,-4.2949,14418.6000,0.0000,14418.6000,0.3738,3896.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3896.9189,0.0000,0.0000,0.0000,10521.6811,10521.6811,2.6041,6.1080,4.3560,6.1708,92561.5557,6.8491,1544.7512,15.4475,6.8491,0.0000,11.6809,6.1080,6.0387,6.0733,-0.2289,-1830.8089,6.8491,2673.2608,26.7326,6.8491,0.0000,41.0729,6.0387,6.0823,6.0605,0.1648,1153.6703,6.8491,3056.9593,30.5696,6.8491,0.0000,53.6240,6.8491,45.9809,4.5661,0.0000,106.3779,152.3588,141392.1000,91884.4170,91884.4170
379.0000,6.0808,4.7792,53214.8000,27977.4000,25237.4000,1.3797,12094.2727,4.4000,1.0000,6217.2000,4.5000,1.0000,18311.4727,0.0000,0.0000,34194.6000,41120.5273,6925.9273,5.8004,-1.4969,15839.6000,0.0000,15839.6000,0.4107,4280.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4280.9730,0.0000,0.0000,0.0000,11558.6270,11558.6270,5.3325,-2.3948,68927.0000,0.0000,68927.0000,1.7871,15665.2273,4.4000,1.0000,0.0000,0.0000,0.0000,15665.2273,0.0000,0.0000,0.0000,53261.7727,53261.7727,3.1764,-4.1209,407.1000,0.0000,407.1000,0.0106,110.0270,3.7000,1.0000,0.0000,0.0000,0.0000,110.0270,0.0000,0.0000,0.0000,297.0730,297.0730,3.1644,-4.5629,9354.3000,0.0000,9354.3000,0.2425,2125.9773,4.4000,1.0000,0.0000,0.0000,0.0000,2125.9773,0.0000,0.0000,0.0000,7228.3227,7228.3227,2.8718,-4.4255,16945.6000,0.0000,16945.6000,0.4393,4579.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4579.8919,0.0000,0.0000,0.0000,12365.7081,12365.7081,2.3712,6.1537,4.2625,6.2293,93439.4916,6.4048,1450.9447,14.5094,6.4048,0.0000,9.5517,6.1537,6.0581,6.1059,-0.2952,-2361.6567,6.4048,2496.0736,24.9607,6.4048,0.0000,33.5860,6.0581,6.0808,6.0694,0.0799,559.5959,6.4048,2857.4506,28.5745,6.4048,0.0000,43.8493,6.4048,38.2358,4.2699,0.0000,86.9870,125.2228,136711.0000,91637.4308,91637.4308
380.0000,6.0815,4.0859,56068.2000,26293.5000,29774.7000,1.4537,12742.7727,4.4000,1.0000,5843.0000,4.5000,1.0000,18585.7727,0.0000,0.0000,32136.5000,43325.4273,11188.9273,5.6594,-1.6379,15823.0000,0.0000,15823.0000,0.4102,4276.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4276.4865,0.0000,0.0000,0.0000,11546.5135,11546.5135,5.2238,-2.5035,77855.3000,0.0000,77855.3000,2.0185,17694.3864,4.4000,1.0000,0.0000,0.0000,0.0000,17694.3864,0.0000,0.0000,0.0000,60160.9136,60160.9136,2.9542,-4.3431,418.2000,0.0000,418.2000,0.0108,113.0270,3.7000,1.0000,0.0000,0.0000,0.0000,113.0270,0.0000,0.0000,0.0000,305.1730,305.1730,2.9427,-4.7846,10384.9000,0.0000,10384.9000,0.2692,2360.2045,4.4000,1.0000,0.0000,0.0000,0.0000,2360.2045,0.0000,0.0000,0.0000,8024.6955,8024.6955,2.6400,-4.6573,16168.1000,0.0000,16168.1000,0.4192,4369.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4369.7568,0.0000,0.0000,0.0000,11798.3432,11798.3432,2.1949,6.0603,4.1276,6.8309,102463.0421,6.8726,1566.9185,15.6692,6.8726,0.0000,11.8013,6.0603,6.0812,6.0707,0.0691,553.0280,6.8726,2682.7339,26.8273,6.8726,0.0000,41.4963,6.0812,6.0815,6.0813,0.0012,8.4960,6.8726,3064.4864,30.6449,6.8726,0.0000,54.1768,6.8726,46.4153,4.5817,0.0000,107.4745,153.8898,150424.2000,103024.5661,103024.5661
