Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
381.0000,6.0840,0.9229,66440.4000,13949.7000,52490.7000,1.7226,15100.0909,4.4000,1.0000,3099.9333,4.5000,1.0000,18200.0242,0.0000,0.0000,17049.6333,51340.3091,34290.6758,4.8319,-2.4654,15835.6000,0.0000,15835.6000,0.4106,4279.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4279.8919,0.0000,0.0000,0.0000,11555.7081,11555.7081,4.4099,-3.3174,73734.4000,0.0000,73734.4000,1.9117,16757.8182,4.4000,1.0000,0.0000,0.0000,0.0000,16757.8182,0.0000,0.0000,0.0000,56976.5818,56976.5818,2.3293,-4.9680,407.6000,0.0000,407.6000,0.0106,110.1622,3.7000,1.0000,0.0000,0.0000,0.0000,110.1622,0.0000,0.0000,0.0000,297.4378,297.4378,2.3184,-5.4088,11339.4000,0.0000,11339.4000,0.2940,2577.1364,4.4000,1.0000,0.0000,0.0000,0.0000,2577.1364,0.0000,0.0000,0.0000,8762.2636,8762.2636,1.9985,-5.2988,14807.3000,0.0000,14807.3000,0.3839,4001.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4001.9730,0.0000,0.0000,0.0000,10805.3270,10805.3270,1.6039,6.1368,3.8704,8.2756,124133.7883,7.1000,1638.6991,16.3870,7.1000,0.0000,13.0119,6.1368,6.0774,6.1071,-0.2033,-1626.5457,7.1000,2766.8545,27.6685,7.1000,0.0000,45.7531,6.0774,6.0840,6.0807,0.0258,180.7516,7.1000,3165.9651,31.6597,7.1000,0.0000,59.7343,7.1000,50.7642,4.7333,0.0000,118.4993,169.2635,168615.0000,122687.9942,122687.9942
382.0000,6.0853,1.2953,61984.2000,14896.0000,47088.2000,1.6071,14087.3182,4.4000,1.0000,3310.2222,4.5000,1.0000,17397.5404,0.0000,0.0000,18206.2222,47896.8818,29690.6596,5.0206,-2.2767,15841.6000,0.0000,15841.6000,0.4107,4281.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4281.5135,0.0000,0.0000,0.0000,11560.0865,11560.0865,4.6060,-3.1212,82510.5000,0.0000,82510.5000,2.1392,18752.3864,4.4000,1.0000,0.0000,0.0000,0.0000,18752.3864,0.0000,0.0000,0.0000,63758.1136,63758.1136,2.3196,-4.9777,573.9000,0.0000,573.9000,0.0149,155.1081,3.7000,1.0000,0.0000,0.0000,0.0000,155.1081,0.0000,0.0000,0.0000,418.7919,418.7919,2.3046,-5.4227,12908.2000,0.0000,12908.2000,0.3347,2933.6818,4.4000,1.0000,0.0000,0.0000,0.0000,2933.6818,0.0000,0.0000,0.0000,9974.5182,9974.5182,1.9469,-5.3504,12085.9000,0.0000,12085.9000,0.3133,3266.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3266.4595,0.0000,0.0000,0.0000,8819.4405,8819.4405,1.6306,5.9869,3.8088,8.0984,121476.5151,7.2299,1673.5860,16.7359,7.2299,0.0000,13.7391,5.9869,6.0895,6.0382,0.3577,2861.5004,7.2299,2826.4299,28.2643,7.2299,0.0000,48.3101,6.0895,6.0853,6.0874,-0.0166,-116.4052,7.2299,3222.8900,32.2289,7.2299,0.0000,63.0728,7.2299,53.3611,4.8199,0.0000,125.1220,178.4831,171008.3000,124221.6103,124221.6103
383.0000,6.0865,0.4358,64464.6000,10952.6000,53512.0000,1.6714,14651.0455,4.4000,1.0000,2433.9111,4.5000,1.0000,17084.9566,0.0000,0.0000,13386.5111,49813.5545,36427.0434,4.7614,-2.5359,15832.6000,0.0000,15832.6000,0.4105,4279.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4279.0811,0.0000,0.0000,0.0000,11553.5189,11553.5189,4.3411,-3.3862,76772.2000,0.0000,76772.2000,1.9905,17448.2273,4.4000,1.0000,0.0000,0.0000,0.0000,17448.2273,0.0000,0.0000,0.0000,59323.9727,59323.9727,2.1829,-5.1144,408.6000,0.0000,408.6000,0.0106,110.4324,3.7000,1.0000,0.0000,0.0000,0.0000,110.4324,0.0000,0.0000,0.0000,298.1676,298.1676,2.1721,-5.5552,15248.5000,0.0000,15248.5000,0.3953,3465.5682,4.4000,1.0000,0.0000,0.0000,0.0000,3465.5682,0.0000,0.0000,0.0000,11782.9318,11782.9318,1.7434,-5.5539,10530.7000,0.0000,10530.7000,0.2730,2846.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2846.1351,0.0000,0.0000,0.0000,7684.5649,7684.5649,1.4639,5.9949,3.7294,8.3033,124549.9111,7.1269,1656.0222,16.5602,7.1269,0.0000,13.1605,5.9949,6.0765,6.0357,0.2806,2244.7566,7.1269,2786.5051,27.8651,7.1269,0.0000,46.2757,6.0765,6.0865,6.0815,0.0394,275.5317,7.1269,3177.8590,31.7786,7.1269,0.0000,60.4166,7.1269,51.2959,4.7513,0.0000,119.8529,171.1488,172304.6000,127070.1993,127070.1993
384.0000,6.0853,0.0629,66433.1000,9266.7000,57166.4000,1.7224,15098.4318,4.4000,1.0000,2059.2667,4.5000,1.0000,17157.6985,0.0000,0.0000,11325.9667,51334.6682,40008.7015,4.6829,-2.6144,15822.7000,0.0000,15822.7000,0.4102,4276.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4276.4054,0.0000,0.0000,0.0000,11546.2946,11546.2946,4.2782,-3.4491,85195.3000,0.0000,85195.3000,2.2088,19362.5682,4.4000,1.0000,0.0000,0.0000,0.0000,19362.5682,0.0000,0.0000,0.0000,65832.7318,65832.7318,1.9707,-5.3266,418.9000,0.0000,418.9000,0.0109,113.2162,3.7000,1.0000,0.0000,0.0000,0.0000,113.2162,0.0000,0.0000,0.0000,305.6838,305.6838,1.9600,-5.7673,16461.7000,0.0000,16461.7000,0.4268,3741.2955,4.4000,1.0000,0.0000,0.0000,0.0000,3741.2955,0.0000,0.0000,0.0000,12720.4045,12720.4045,1.5141,-5.7832,5865.3000,0.0000,5865.3000,0.1521,1585.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1585.2162,0.0000,0.0000,0.0000,4280.0838,4280.0838,1.3641,5.9073,3.6357,8.6410,129615.5784,7.3968,1726.4537,17.2645,7.3968,0.0000,14.7130,5.9073,6.0711,5.9892,0.5843,4674.1100,7.3968,2898.2346,28.9823,7.3968,0.0000,51.7346,6.0711,6.0853,6.0782,0.0577,404.2117,7.3968,3298.7100,32.9871,7.3968,0.0000,67.5436,7.3968,56.8221,4.9312,0.0000,133.9912,190.8133,180930.3000,134693.9000,134693.9000
385.0000,6.0846,-0.1119,65225.9000,8169.0000,57056.9000,1.6911,14824.0682,4.4000,1.0000,1815.3333,4.5000,1.0000,16639.4015,0.0000,0.0000,9984.3333,50401.8318,40417.4985,4.5545,-2.7428,15857.7000,0.0000,15857.7000,0.4111,4285.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4285.8649,0.0000,0.0000,0.0000,11571.8351,11571.8351,4.1164,-3.6109,75637.7000,0.0000,75637.7000,1.9610,17190.3864,4.4000,1.0000,0.0000,0.0000,0.0000,17190.3864,0.0000,0.0000,0.0000,58447.3136,58447.3136,1.9037,-5.3936,458.7000,0.0000,458.7000,0.0119,123.9730,3.7000,1.0000,0.0000,0.0000,0.0000,123.9730,0.0000,0.0000,0.0000,334.7270,334.7270,1.8910,-5.8362,17130.3000,0.0000,17130.3000,0.4441,3893.2500,4.4000,1.0000,0.0000,0.0000,0.0000,3893.2500,0.0000,0.0000,0.0000,13237.0500,13237.0500,1.3899,-5.9074,1784.9000,0.0000,1784.9000,0.0463,482.4054,3.7000,1.0000,0.0000,0.0000,0.0000,482.4054,0.0000,0.0000,0.0000,1302.4946,1302.4946,1.3406,5.9728,3.6567,8.1570,122355.5264,6.8484,1596.8432,15.9684,6.8484,0.0000,11.6770,5.9728,6.0606,6.0167,0.2901,2320.7197,6.8484,2679.9497,26.7995,6.8484,0.0000,41.0594,6.0606,6.0846,6.0726,0.0907,634.6729,6.8484,3054.9147,30.5491,6.8484,0.0000,53.6063,6.8484,45.9669,4.5656,0.0000,106.3427,152.3097,167926.2000,125310.9189,125310.9189
386.0000,6.0823,-0.3292,66171.9000,7123.4000,59048.5000,1.7156,15039.0682,4.4000,1.0000,1582.9778,4.5000,1.0000,16622.0460,0.0000,0.0000,8706.3778,51132.8318,42426.4540,4.5578,-2.7395,15860.9000,0.0000,15860.9000,0.4112,4286.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4286.7297,0.0000,0.0000,0.0000,11574.1703,11574.1703,4.1419,-3.5854,83460.4000,0.0000,83460.4000,2.1639,18968.2727,4.4000,1.0000,0.0000,0.0000,0.0000,18968.2727,0.0000,0.0000,0.0000,64492.1273,64492.1273,1.8245,-5.4728,472.2000,0.0000,472.2000,0.0122,127.6216,3.7000,1.0000,0.0000,0.0000,0.0000,127.6216,0.0000,0.0000,0.0000,344.5784,344.5784,1.8121,-5.9152,18556.2000,0.0000,18556.2000,0.4811,4217.3182,4.4000,1.0000,0.0000,0.0000,0.0000,4217.3182,0.0000,0.0000,0.0000,14338.8818,14338.8818,1.2969,-6.0004,1006.7000,0.0000,1006.7000,0.0261,272.0811,3.7000,1.0000,0.0000,0.0000,0.0000,272.0811,0.0000,0.0000,0.0000,734.6189,734.6189,1.2705,5.8897,3.5801,8.5700,128549.2659,7.2152,1688.5636,16.8856,7.2152,0.0000,13.6559,5.8897,6.0611,5.9754,0.5962,4769.5200,7.2152,2828.8945,28.2889,7.2152,0.0000,48.0176,6.0611,6.0823,6.0717,0.0846,592.0447,7.2152,3218.6990,32.1870,7.2152,0.0000,62.6908,7.2152,53.0646,4.8102,0.0000,124.3643,177.4289,178404.9000,133910.8307,133910.8307
387.0000,6.0812,-0.5315,67398.4000,6146.4000,61252.0000,1.7474,15317.8182,4.4000,1.0000,1365.8667,4.5000,1.0000,16683.6848,0.0000,0.0000,7512.2667,52080.5818,44568.3152,4.4500,-2.8473,15847.8000,0.0000,15847.8000,0.4109,4283.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4283.1892,0.0000,0.0000,0.0000,11564.6108,11564.6108,4.0268,-3.7005,77517.8000,0.0000,77517.8000,2.0098,17617.6818,4.4000,1.0000,0.0000,0.0000,0.0000,17617.6818,0.0000,0.0000,0.0000,59900.1182,59900.1182,1.8345,-5.4628,463.2000,0.0000,463.2000,0.0120,125.1892,3.7000,1.0000,0.0000,0.0000,0.0000,125.1892,0.0000,0.0000,0.0000,338.0108,338.0108,1.8221,-5.9052,20503.6000,0.0000,20503.6000,0.5316,4659.9091,4.4000,1.0000,0.0000,0.0000,0.0000,4659.9091,0.0000,0.0000,0.0000,15843.6909,15843.6909,1.2422,-6.0551,422.7000,0.0000,422.7000,0.0110,114.2432,3.7000,1.0000,0.0000,0.0000,0.0000,114.2432,0.0000,0.0000,0.0000,308.4568,308.4568,1.2310,5.8872,3.5591,8.4815,127222.9123,7.0840,1659.5162,16.5952,7.0840,0.0000,12.9242,5.8872,6.0512,5.9692,0.5600,4480.3082,7.0840,2778.2279,27.7823,7.0840,0.0000,45.4446,6.0512,6.0812,6.0662,0.1171,819.9821,7.0840,3160.9528,31.6095,7.0840,0.0000,59.3316,7.0840,50.4502,4.7227,0.0000,117.7004,168.1506,176007.1000,132523.2026,132523.2026
388.0000,6.0776,-0.6696,68687.4000,5508.3000,63179.1000,1.7808,15610.7727,4.4000,1.0000,1224.0667,4.5000,1.0000,16834.8394,0.0000,0.0000,6732.3667,53076.6273,46344.2606,4.4808,-2.8165,15844.3000,0.0000,15844.3000,0.4108,4282.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4282.2432,0.0000,0.0000,0.0000,11562.0568,11562.0568,4.0824,-3.6448,86080.1000,0.0000,86080.1000,2.2318,19563.6591,4.4000,1.0000,0.0000,0.0000,0.0000,19563.6591,0.0000,0.0000,0.0000,66516.4409,66516.4409,1.7906,-5.5067,468.4000,0.0000,468.4000,0.0121,126.5946,3.7000,1.0000,0.0000,0.0000,0.0000,126.5946,0.0000,0.0000,0.0000,341.8054,341.8054,1.7789,-5.9484,21988.4000,0.0000,21988.4000,0.5701,4997.3636,4.4000,1.0000,0.0000,0.0000,0.0000,4997.3636,0.0000,0.0000,0.0000,16991.0364,16991.0364,1.1934,-6.1039,422.7000,0.0000,422.7000,0.0110,114.2432,3.7000,1.0000,0.0000,0.0000,0.0000,114.2432,0.0000,0.0000,0.0000,308.4568,308.4568,1.1828,5.7764,3.4796,8.8881,133321.8666,7.5249,1769.5412,17.6954,7.5249,0.0000,15.4908,5.7764,6.0393,5.9078,0.9540,7632.1460,7.5249,2959.5223,29.5952,7.5249,0.0000,54.4696,6.0393,6.0776,6.0584,0.1586,1110.0443,7.5249,3358.8981,33.5890,7.5249,0.0000,71.1144,7.5249,59.5734,5.0166,0.0000,141.0748,200.6482,187983.0000,142064.0568,142064.0568
389.0000,6.0766,0.3492,54857.1000,8976.1000,45881.0000,1.4223,12467.5227,4.4000,1.0000,1994.6889,4.5000,1.0000,14462.2116,0.0000,0.0000,10970.7889,42389.5773,31418.7884,4.8829,-2.4144,15861.8000,0.0000,15861.8000,0.4112,4286.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4286.9730,0.0000,0.0000,0.0000,11574.8270,11574.8270,4.4432,-3.2841,80074.6000,0.0000,80074.6000,2.0761,18198.7727,4.4000,1.0000,0.0000,0.0000,0.0000,18198.7727,0.0000,0.0000,0.0000,61875.8273,61875.8273,2.0924,-5.2049,469.2000,0.0000,469.2000,0.0122,126.8108,3.7000,1.0000,0.0000,0.0000,0.0000,126.8108,0.0000,0.0000,0.0000,342.3892,342.3892,2.0794,-5.6479,23206.5000,0.0000,23206.5000,0.6017,5274.2045,4.4000,1.0000,0.0000,0.0000,0.0000,5274.2045,0.0000,0.0000,0.0000,17932.2955,17932.2955,1.3981,-5.8992,1006.7000,0.0000,1006.7000,0.0261,272.0811,3.7000,1.0000,0.0000,0.0000,0.0000,272.0811,0.0000,0.0000,0.0000,734.6189,734.6189,1.3702,5.8225,3.5964,7.8127,117190.6538,6.8243,1595.8282,15.9583,6.8243,0.0000,11.5543,5.8225,6.0308,5.9267,0.6854,5482.9383,6.8243,2681.6397,26.8164,6.8243,0.0000,40.6277,6.0308,6.0766,6.0537,0.1722,1205.1542,6.8243,3046.8270,30.4683,6.8243,0.0000,53.0427,6.8243,45.5236,4.5495,0.0000,105.2247,150.7483,166499.8000,123878.7462,123878.7462
390.0000,6.0736,1.7087,45302.1000,12462.8000,32839.3000,1.1745,10295.9318,4.4000,1.0000,2769.5111,4.5000,1.0000,13065.4429,0.0000,0.0000,15232.3111,35006.1682,19773.8571,5.3381,-1.9592,15860.8000,0.0000,15860.8000,0.4112,4286.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4286.7027,0.0000,0.0000,0.0000,11574.0973,11574.0973,4.9076,-2.8197,88194.9000,0.0000,88194.9000,2.2866,20044.2955,4.4000,1.0000,0.0000,0.0000,0.0000,20044.2955,0.0000,0.0000,0.0000,68150.6045,68150.6045,2.3727,-4.9246,618.0000,0.0000,618.0000,0.0160,167.0270,3.7000,1.0000,0.0000,0.0000,0.0000,167.0270,0.0000,0.0000,0.0000,450.9730,450.9730,2.3559,-5.3714,23773.8000,0.0000,23773.8000,0.6164,5403.1364,4.4000,1.0000,0.0000,0.0000,0.0000,5403.1364,0.0000,0.0000,0.0000,18370.6636,18370.6636,1.6726,-5.6247,5484.0000,0.0000,5484.0000,0.1422,1482.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1482.1622,0.0000,0.0000,0.0000,4001.8378,4001.8378,1.5237,5.7557,3.6397,7.5850,113775.4995,6.9704,1626.6227,16.2662,6.9704,0.0000,12.3126,5.7557,6.0278,5.8917,0.9145,7315.7539,6.9704,2743.4869,27.4349,6.9704,0.0000,43.2940,6.0278,6.0736,6.0507,0.1758,1230.7799,6.9704,3112.5076,31.1251,6.9704,0.0000,56.5239,6.9704,48.2560,4.6470,0.0000,112.1304,160.3865,166770.8000,122322.0334,122322.0334
391.0000,6.0733,14.0748,30218.0000,55322.1000,-25104.1000,1.4343,6867.7273,4.4000,1.0000,12293.8000,4.5000,1.0000,19161.5273,0.0000,0.0000,67615.9000,23350.2727,-44265.6273,7.8351,0.5378,15842.8000,0.0000,15842.8000,0.4108,4281.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4281.8378,0.0000,0.0000,0.0000,11560.9622,11560.9622,7.3749,-0.3523,53949.8000,0.0000,53949.8000,1.3987,12261.3182,4.4000,1.0000,0.0000,0.0000,0.0000,12261.3182,0.0000,0.0000,0.0000,41688.4818,41688.4818,5.7158,-1.5815,578.6000,0.0000,578.6000,0.0150,156.3784,3.7000,1.0000,0.0000,0.0000,0.0000,156.3784,0.0000,0.0000,0.0000,422.2216,422.2216,5.6990,-2.0283,23287.6000,0.0000,23287.6000,0.6038,5292.6364,4.4000,1.0000,0.0000,0.0000,0.0000,5292.6364,0.0000,0.0000,0.0000,17994.9636,17994.9636,4.9828,-2.3145,18526.7000,0.0000,18526.7000,0.4803,5007.2162,3.7000,1.0000,0.0000,0.0000,0.0000,5007.2162,0.0000,0.0000,0.0000,13519.4838,13519.4838,4.4447,4.8068,4.6257,0.6064,9096.6844,6.5144,1450.6652,14.5067,6.5144,0.0000,10.0506,4.8068,6.0848,5.4458,4.0139,32111.3877,6.5144,2617.5528,26.1755,6.5144,0.0000,35.3405,6.0848,6.0733,6.0790,-0.0411,-287.5863,6.5144,2905.0789,29.0508,6.5144,0.0000,46.1399,6.5144,40.0622,4.3429,0.0000,91.5311,131.5933,87081.4000,40920.4857,40920.4857
392.0000,6.0542,17.0975,13779.1000,90309.9000,-76530.8000,2.3415,3131.6136,4.4000,1.0000,20068.8667,4.5000,1.0000,23200.4803,0.0000,0.0000,110378.7667,10647.4864,-99731.2803,9.2892,1.9919,26949.3000,0.0000,26949.3000,0.6987,7283.5946,3.7000,1.0000,0.0000,0.0000,0.0000,7283.5946,0.0000,0.0000,0.0000,19665.7054,19665.7054,8.6513,0.9240,44233.3000,0.0000,44233.3000,1.1468,10053.0227,4.4000,1.0000,0.0000,0.0000,0.0000,10053.0227,0.0000,0.0000,0.0000,34180.2773,34180.2773,7.5426,0.2453,1201.5000,0.0000,1201.5000,0.0312,324.7297,3.7000,1.0000,0.0000,0.0000,0.0000,324.7297,0.0000,0.0000,0.0000,876.7703,876.7703,7.5142,-0.2131,23140.5000,0.0000,23140.5000,0.6000,5259.2045,4.4000,1.0000,0.0000,0.0000,0.0000,5259.2045,0.0000,0.0000,0.0000,17881.2955,17881.2955,6.9342,-0.3631,19694.7000,0.0000,19694.7000,0.5106,5322.8919,3.7000,1.0000,0.0000,0.0000,0.0000,5322.8919,0.0000,0.0000,0.0000,14371.8081,14371.8081,6.4680,4.5463,5.5072,-3.9496,-59243.3407,7.9931,1708.0216,17.0802,7.9931,0.0000,18.5657,4.5463,5.8411,5.1937,4.9897,39917.2166,7.9931,3249.6457,32.4965,7.9931,0.0000,65.2815,5.8411,6.0542,5.9477,0.9387,6570.7003,7.9931,3586.1374,35.8614,7.9931,0.0000,85.2303,7.9931,70.3489,5.3287,0.0000,169.0775,239.4264,38688.5000,-12755.4238,-12755.4238
393.0000,6.0226,17.5727,8898.6000,102295.6000,-93397.0000,2.6522,2022.4091,4.4000,1.0000,22732.3556,4.5000,1.0000,24754.7646,0.0000,0.0000,125027.9556,6876.1909,-118151.7646,9.9741,2.6768,32884.1000,0.0000,32884.1000,0.8526,8887.5946,3.7000,1.0000,0.0000,0.0000,0.0000,8887.5946,0.0000,0.0000,0.0000,23996.5054,23996.5054,9.1715,3.2409,20807.8000,3104.8000,17703.0000,0.5395,4729.0455,4.4000,1.0000,633.6327,4.9000,1.0000,5362.6781,0.0000,0.0000,3738.4327,16078.7545,12340.3219,8.7588,1.4615,2061.3000,0.0000,2061.3000,0.0534,557.1081,3.7000,1.0000,0.0000,0.0000,0.0000,557.1081,0.0000,0.0000,0.0000,1504.1919,1504.1919,8.7085,0.9812,22375.0000,0.0000,22375.0000,0.5801,5085.2273,4.4000,1.0000,0.0000,0.0000,0.0000,5085.2273,0.0000,0.0000,0.0000,17289.7727,17289.7727,8.1303,0.8330,18916.0000,0.0000,18916.0000,0.4904,5112.4324,3.7000,1.0000,0.0000,0.0000,0.0000,5112.4324,0.0000,0.0000,0.0000,13803.5676,13803.5676,7.6686,4.5663,6.1175,-6.1842,-92762.5883,7.7524,1610.4813,16.1048,7.7524,0.0000,16.9384,4.5663,5.7614,5.1638,4.4666,35732.8780,7.7524,3156.1884,31.5619,7.7524,0.0000,59.5596,5.7614,6.0226,5.8920,1.1160,7812.3051,7.7524,3487.0972,34.8710,7.7524,0.0000,77.7599,7.7524,64.6652,5.1683,0.0000,154.2579,218.9231,542.4000,-49217.4052,-49217.4052
394.0000,5.9964,17.8698,5020.0000,111216.9000,-106196.9000,2.8835,1140.9091,4.4000,1.0000,24714.8667,4.5000,1.0000,25855.7758,0.0000,0.0000,135931.7667,3879.0909,-132052.6758,10.4096,3.1123,37391.2000,0.0000,37391.2000,0.9694,10105.7297,3.7000,1.0000,0.0000,0.0000,0.0000,10105.7297,0.0000,0.0000,0.0000,27285.4703,27285.4703,9.4977,3.6205,10773.2000,1655.3000,9117.9000,0.2793,2448.4545,4.4000,1.0000,337.8163,4.9000,1.0000,2786.2709,0.0000,0.0000,1993.1163,8324.7455,6331.6291,9.2861,1.9888,2228.1000,0.0000,2228.1000,0.0578,602.1892,3.7000,1.0000,0.0000,0.0000,0.0000,602.1892,0.0000,0.0000,0.0000,1625.9108,1625.9108,9.2317,1.5045,21292.8000,0.0000,21292.8000,0.5521,4839.2727,4.4000,1.0000,0.0000,0.0000,0.0000,4839.2727,0.0000,0.0000,0.0000,16453.5273,16453.5273,8.6819,1.3846,16580.0000,0.0000,16580.0000,0.4299,4481.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4481.0811,0.0000,0.0000,0.0000,12098.9189,12098.9189,8.2775,4.7360,6.5068,-7.0647,-105970.3046,7.7579,1583.0999,15.8310,7.7579,0.0000,16.9747,4.7360,5.7148,5.2254,3.6610,29287.7386,7.7579,3149.3730,31.4937,7.7579,0.0000,59.6873,5.7148,5.9964,5.8556,1.2036,8425.3466,7.7579,3495.4608,34.9546,7.7579,0.0000,77.9266,7.7579,64.7926,5.1719,0.0000,154.5887,219.3812,-19586.9000,-68257.2194,-68257.2194
395.0000,5.9719,17.9936,3085.0000,118889.2000,-115804.2000,3.0824,701.1364,4.4000,1.0000,26419.8222,4.5000,1.0000,27120.9586,0.0000,0.0000,145309.0222,2383.8636,-142925.1586,10.5939,3.2966,44152.6000,0.0000,44152.6000,1.1447,11933.1351,3.7000,1.0000,0.0000,0.0000,0.0000,11933.1351,0.0000,0.0000,0.0000,32219.4649,32219.4649,9.5520,5.1525,6058.8000,1674.5000,4384.3000,0.1571,1377.0000,4.4000,1.0000,341.7347,4.9000,1.0000,1718.7347,0.0000,0.0000,2016.2347,4681.8000,2665.5653,9.4658,2.1685,2288.6000,0.0000,2288.6000,0.0593,618.5405,3.7000,1.0000,0.0000,0.0000,0.0000,618.5405,0.0000,0.0000,0.0000,1670.0595,1670.0595,9.4117,1.6845,19742.2000,0.0000,19742.2000,0.5119,4486.8636,4.4000,1.0000,0.0000,0.0000,0.0000,4486.8636,0.0000,0.0000,0.0000,15255.3364,15255.3364,8.9184,1.6211,15022.7000,0.0000,15022.7000,0.3895,4060.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4060.1892,0.0000,0.0000,0.0000,10962.5108,10962.5108,8.5639,4.9670,6.7654,-7.4152,-111228.3835,8.0174,1616.8441,16.1684,8.0174,0.0000,18.7355,4.9670,5.6957,5.3314,2.8170,22536.0486,8.0174,3238.6652,32.3867,8.0174,0.0000,65.8788,5.6957,5.9719,5.8338,1.2200,8540.1132,8.0174,3616.0062,36.1601,8.0174,0.0000,86.0101,8.0174,70.9399,5.3449,0.0000,170.6244,241.5643,-30213.8000,-80152.2218,-80152.2218
396.0000,5.9567,18.0211,2566.0000,125574.2000,-123008.2000,3.2557,583.1818,4.4000,1.0000,27905.3778,4.5000,1.0000,28488.5596,0.0000,0.0000,153479.5778,1982.8182,-151496.7596,10.7309,3.4336,46400.1000,0.0000,46400.1000,1.2030,12540.5676,3.7000,1.0000,0.0000,0.0000,0.0000,12540.5676,0.0000,0.0000,0.0000,33859.5324,33859.5324,9.6638,11.2106,5358.9000,4127.5000,1231.4000,0.1389,1217.9318,4.4000,1.0000,842.3469,4.9000,1.0000,2060.2788,0.0000,0.0000,4969.8469,4140.9682,-828.8788,9.6900,2.3927,2706.8000,0.0000,2706.8000,0.0702,731.5676,3.7000,1.0000,0.0000,0.0000,0.0000,731.5676,0.0000,0.0000,0.0000,1975.2324,1975.2324,9.6277,1.9004,19409.8000,0.0000,19409.8000,0.5032,4411.3182,4.4000,1.0000,0.0000,0.0000,0.0000,4411.3182,0.0000,0.0000,0.0000,14998.4818,14998.4818,9.1551,1.8578,12102.7000,0.0000,12102.7000,0.3138,3271.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3271.0000,0.0000,0.0000,0.0000,8831.7000,8831.7000,8.8768,5.1258,7.0013,-7.9353,-119029.0364,8.2273,1641.4864,16.4149,8.2273,0.0000,20.2462,5.1258,5.7068,5.4163,2.3045,18435.8390,8.2273,3310.3585,33.1036,8.2273,0.0000,71.1909,5.7068,5.9567,5.8317,1.1332,7932.5058,8.2273,3711.0548,37.1105,8.2273,0.0000,92.9454,8.2273,76.1782,5.4849,0.0000,184.3825,260.5607,-41157.4000,-92660.6917,-92660.6917
397.0000,5.9493,18.0835,1529.7000,134206.0000,-132676.3000,3.4795,347.6591,4.4000,1.0000,29823.5556,4.5000,1.0000,30171.2146,0.0000,0.0000,164029.5556,1182.0409,-162847.5146,10.9895,3.6922,40211.9000,0.0000,40211.9000,1.0426,10868.0811,3.7000,1.0000,0.0000,0.0000,0.0000,10868.0811,0.0000,0.0000,0.0000,29343.8189,29343.8189,10.0813,16.6335,4960.8000,6984.1000,-2023.3000,0.1811,1127.4545,4.4000,1.0000,1425.3265,4.9000,1.0000,2552.7811,0.0000,0.0000,8409.4265,3833.3455,-4576.0811,10.2230,2.9257,3239.6000,0.0000,3239.6000,0.0840,875.5676,3.7000,1.0000,0.0000,0.0000,0.0000,875.5676,0.0000,0.0000,0.0000,2364.0324,2364.0324,10.1498,2.4225,20211.5000,0.0000,20211.5000,0.5240,4593.5227,4.4000,1.0000,0.0000,0.0000,0.0000,4593.5227,0.0000,0.0000,0.0000,15617.9773,15617.9773,9.6664,2.3691,10545.4000,0.0000,10545.4000,0.2734,2850.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2850.1081,0.0000,0.0000,0.0000,7695.2919,7695.2919,9.4282,5.1932,7.3107,-9.1223,-136833.8359,8.3769,1648.0763,16.4808,8.3769,0.0000,21.3707,5.1932,5.7228,5.4580,2.1389,17111.5991,8.3769,3364.0039,33.6400,8.3769,0.0000,75.1446,5.7228,5.9493,5.8361,1.0457,7319.7615,8.3769,3777.7646,37.7776,8.3769,0.0000,98.1073,8.3769,80.0572,5.5846,0.0000,194.6226,274.6798,-60491.2000,-112402.4752,-112402.4752
398.0000,5.9408,18.1097,978.5000,141611.5000,-140633.0000,3.6715,222.3864,4.4000,1.0000,31469.2222,4.5000,1.0000,31691.6086,0.0000,0.0000,173080.7222,756.1136,-172324.6086,10.9514,3.6541,46401.7000,0.0000,46401.7000,1.2031,12541.0000,3.7000,1.0000,0.0000,0.0000,0.0000,12541.0000,0.0000,0.0000,0.0000,33860.7000,33860.7000,9.9668,20.6763,1493.5000,8668.3000,-7174.8000,0.2247,339.4318,4.4000,1.0000,1769.0408,4.9000,1.0000,2108.4726,0.0000,0.0000,10437.3408,1154.0682,-9283.2726,10.2367,2.9395,3090.8000,0.0000,3090.8000,0.0801,835.3514,3.7000,1.0000,0.0000,0.0000,0.0000,835.3514,0.0000,0.0000,0.0000,2255.4486,2255.4486,10.1712,2.4439,20133.8000,0.0000,20133.8000,0.5220,4575.8636,4.4000,1.0000,0.0000,0.0000,0.0000,4575.8636,0.0000,0.0000,0.0000,15557.9364,15557.9364,9.7188,2.4215,9377.4000,0.0000,9377.4000,0.2431,2534.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2534.4324,0.0000,0.0000,0.0000,6842.9676,6842.9676,9.5198,5.4607,7.4903,-9.3068,-139602.4444,8.9169,1740.1646,17.4016,8.9169,0.0000,25.7756,5.4607,5.7414,5.6011,1.2064,9651.0330,8.9169,3557.1359,35.5714,8.9169,0.0000,90.6334,5.7414,5.9408,5.8411,0.9801,6860.5828,8.9169,4020.3525,40.2035,8.9169,0.0000,118.3292,8.9169,95.1093,5.9446,0.0000,234.7381,329.8474,-68804.1000,-123090.8286,-123090.8286
399.0000,5.9450,18.1314,691.0000,148868.8000,-148177.8000,3.8597,157.0455,4.4000,1.0000,33081.9556,4.5000,1.0000,33239.0010,0.0000,0.0000,181950.7556,533.9545,-181416.8010,11.1852,3.8879,44148.4000,0.0000,44148.4000,1.1446,11932.0000,3.7000,1.0000,0.0000,0.0000,0.0000,11932.0000,0.0000,0.0000,0.0000,32216.4000,32216.4000,10.2546,20.8916,1259.3000,6931.7000,-5672.4000,0.1797,286.2045,4.4000,1.0000,1414.6327,4.9000,1.0000,1700.8372,0.0000,0.0000,8346.3327,973.0955,-7373.2372,10.4676,3.1703,2037.7000,0.0000,2037.7000,0.0528,550.7297,3.7000,1.0000,0.0000,0.0000,0.0000,550.7297,0.0000,0.0000,0.0000,1486.9703,1486.9703,10.4247,2.6974,20605.4000,0.0000,20605.4000,0.5342,4683.0455,4.4000,1.0000,0.0000,0.0000,0.0000,4683.0455,0.0000,0.0000,0.0000,15922.3545,15922.3545,9.9647,2.6674,8209.4000,0.0000,8209.4000,0.2128,2218.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2218.7568,0.0000,0.0000,0.0000,5990.6432,5990.6432,9.7917,5.5635,7.6776,-9.7587,-146380.8633,8.9759,1736.9922,17.3699,8.9759,0.0000,26.2909,5.5635,5.7839,5.6737,0.9539,7631.4419,8.9759,3568.6367,35.6864,8.9759,0.0000,92.4453,5.7839,5.9450,5.8645,0.7965,5575.7513,8.9759,4042.5983,40.4260,8.9759,0.0000,120.6949,8.9759,96.8566,5.9840,0.0000,239.4311,336.2877,-78849.3000,-133173.6701,-133173.6701
400.0000,5.9522,18.1391,706.7000,154982.2000,-154275.5000,4.0182,160.6136,4.4000,1.0000,34440.4889,4.5000,1.0000,34601.1025,0.0000,0.0000,189422.6889,546.0864,-188876.6025,11.2372,3.9399,41900.0000,0.0000,41900.0000,1.0863,11324.3243,3.7000,1.0000,0.0000,0.0000,0.0000,11324.3243,0.0000,0.0000,0.0000,30575.6757,30575.6757,10.3817,20.4383,1829.3000,7124.0000,-5294.7000,0.1847,415.7500,4.4000,1.0000,1453.8776,4.9000,1.0000,1869.6276,0.0000,0.0000,8577.8776,1413.5500,-7164.3276,10.5822,3.2849,1967.4000,0.0000,1967.4000,0.0510,531.7297,3.7000,1.0000,0.0000,0.0000,0.0000,531.7297,0.0000,0.0000,0.0000,1435.6703,1435.6703,10.5420,2.8147,22900.2000,0.0000,22900.2000,0.5937,5204.5909,4.4000,1.0000,0.0000,0.0000,0.0000,5204.5909,0.0000,0.0000,0.0000,17695.6091,17695.6091,10.0468,2.7495,9377.4000,0.0000,9377.4000,0.2431,2534.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2534.4324,0.0000,0.0000,0.0000,6842.9676,6842.9676,9.8553,5.7431,7.7992,-9.7975,-146962.5060,9.2657,1783.3040,17.8330,9.2657,0.0000,28.9198,5.7431,5.8262,5.7847,0.3713,2970.7807,9.2657,3664.9504,36.6495,9.2657,0.0000,101.6892,5.8262,5.9522,5.8892,0.6430,4500.7178,9.2657,4168.3227,41.6832,9.2657,0.0000,132.7635,9.2657,105.7307,6.1771,0.0000,263.3726,369.1032,-83425.2000,-139491.0075,-139491.0075
401.0000,5.9638,18.1286,1190.4000,160253.2000,-159062.8000,4.1549,270.5455,4.4000,1.0000,35611.8222,4.5000,1.0000,35882.3677,0.0000,0.0000,195865.0222,919.8545,-194945.1677,11.3391,4.0418,35700.5000,0.0000,35700.5000,0.9256,9648.7838,3.7000,1.0000,0.0000,0.0000,0.0000,9648.7838,0.0000,0.0000,0.0000,26051.7162,26051.7162,10.6207,19.8114,3677.2000,9969.6000,-6292.4000,0.2585,835.7273,4.4000,1.0000,2034.6122,4.9000,1.0000,2870.3395,0.0000,0.0000,12004.2122,2841.4727,-9162.7395,10.8734,3.5761,2543.9000,0.0000,2543.9000,0.0660,687.5405,3.7000,1.0000,0.0000,0.0000,0.0000,687.5405,0.0000,0.0000,0.0000,1856.3595,1856.3595,10.8222,3.0949,22378.4000,0.0000,22378.4000,0.5802,5086.0000,4.4000,1.0000,0.0000,0.0000,0.0000,5086.0000,0.0000,0.0000,0.0000,17292.4000,17292.4000,10.3454,3.0481,10934.7000,0.0000,10934.7000,0.2835,2955.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2955.3243,0.0000,0.0000,0.0000,7979.3757,7979.3757,10.1254,5.8298,7.9776,-10.3859,-155788.2692,9.4029,1795.3333,17.9533,9.4029,0.0000,30.2241,5.8298,5.8696,5.8497,0.1804,1443.4029,9.4029,3708.0717,37.0807,9.4029,0.0000,106.2753,5.8696,5.9638,5.9167,0.4881,3416.8105,9.4029,4224.6990,42.2470,9.4029,0.0000,138.7510,9.4029,110.1101,6.2686,0.0000,275.2504,385.3605,-93797.7000,-150928.0558,-150928.0558
402.0000,5.9762,18.1122,1846.2000,165309.5000,-163463.3000,4.2860,419.5909,4.4000,1.0000,36735.4444,4.5000,1.0000,37155.0354,0.0000,0.0000,202044.9444,1426.6091,-200618.3354,11.5746,4.2773,23304.2000,0.0000,23304.2000,0.6042,6298.4324,3.7000,1.0000,0.0000,0.0000,0.0000,6298.4324,0.0000,0.0000,0.0000,17005.7676,17005.7676,11.1000,17.5883,8962.0000,12472.2000,-3510.2000,0.3234,2036.8182,4.4000,1.0000,2545.3469,4.9000,1.0000,4582.1651,0.0000,0.0000,15017.5469,6925.1818,-8092.3651,11.3258,4.0285,1607.1000,0.0000,1607.1000,0.0417,434.3514,3.7000,1.0000,0.0000,0.0000,0.0000,434.3514,0.0000,0.0000,0.0000,1172.7486,1172.7486,11.2931,3.5658,21771.1000,0.0000,21771.1000,0.5645,4947.9773,4.4000,1.0000,0.0000,0.0000,0.0000,4947.9773,0.0000,0.0000,0.0000,16823.1227,16823.1227,10.8237,3.5264,14438.7000,0.0000,14438.7000,0.3744,3902.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3902.3514,0.0000,0.0000,0.0000,10536.3486,10536.3486,10.5296,5.8518,8.1907,-11.1755,-167632.1702,9.2910,1757.1779,17.5718,9.2910,0.0000,29.1577,5.8518,5.8992,5.8755,0.2123,1698.7565,9.2910,3659.5694,36.5957,9.2910,0.0000,102.5259,5.8992,5.9762,5.9377,0.3944,2760.7008,9.2910,4170.3651,41.7037,9.2910,0.0000,133.8558,9.2910,106.5307,6.1940,0.0000,265.5394,372.0701,-105852.4000,-163172.7129,-163172.7129
403.0000,5.9996,17.8415,4684.9000,95190.8000,-90505.9000,2.4680,1064.7500,4.4000,1.0000,21153.5111,4.5000,1.0000,22218.2611,0.0000,0.0000,116344.3111,3620.1500,-112724.1611,10.4302,3.1329,19192.2000,0.0000,19192.2000,0.4976,5187.0811,3.7000,1.0000,0.0000,0.0000,0.0000,5187.0811,0.0000,0.0000,0.0000,14005.1189,14005.1189,9.8798,2.1981,15551.1000,58.9000,15492.2000,0.4032,3534.3409,4.4000,1.0000,12.0204,4.9000,1.0000,3546.3613,0.0000,0.0000,70.9204,12016.7591,11945.8387,9.4102,2.1129,1323.4000,0.0000,1323.4000,0.0343,357.6757,3.7000,1.0000,0.0000,0.0000,0.0000,357.6757,0.0000,0.0000,0.0000,965.7243,965.7243,9.3723,1.6450,21386.5000,0.0000,21386.5000,0.5545,4860.5682,4.4000,1.0000,0.0000,0.0000,0.0000,4860.5682,0.0000,0.0000,0.0000,16525.9318,16525.9318,8.7227,1.4254,16969.4000,0.0000,16969.4000,0.4400,4586.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4586.3243,0.0000,0.0000,0.0000,12383.0757,12383.0757,8.2360,6.2028,7.2194,-3.4487,-51729.8947,6.5963,1303.1292,13.0313,6.5963,0.0000,10.4345,6.2028,5.9089,6.0558,-0.9345,-7476.0910,6.5963,2576.6520,25.7665,6.5963,0.0000,36.6902,5.9089,5.9996,5.9543,0.3296,2307.5140,6.5963,2958.5687,29.5857,6.5963,0.0000,47.9020,6.5963,41.4622,4.3975,0.0000,95.0267,136.4889,-16142.2000,-56898.4717,-56898.4717
404.0000,6.0067,17.7749,5582.3000,95008.9000,-89426.6000,2.4633,1268.7045,4.4000,1.0000,21113.0889,4.5000,1.0000,22381.7934,0.0000,0.0000,116121.9889,4313.5955,-111808.3934,10.3621,3.0648,19193.8000,0.0000,19193.8000,0.4976,5187.5135,3.7000,1.0000,0.0000,0.0000,0.0000,5187.5135,0.0000,0.0000,0.0000,14006.2865,14006.2865,9.8165,2.0892,17210.2000,0.0000,17210.2000,0.4462,3911.4091,4.4000,1.0000,0.0000,0.0000,0.0000,3911.4091,0.0000,0.0000,0.0000,13298.7909,13298.7909,9.2984,2.0011,1004.5000,0.0000,1004.5000,0.0260,271.4865,3.7000,1.0000,0.0000,0.0000,0.0000,271.4865,0.0000,0.0000,0.0000,733.0135,733.0135,9.2699,1.5426,22533.7000,0.0000,22533.7000,0.5842,5121.2955,4.4000,1.0000,0.0000,0.0000,0.0000,5121.2955,0.0000,0.0000,0.0000,17412.4045,17412.4045,8.5916,1.2943,16190.7000,0.0000,16190.7000,0.4198,4375.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4375.8649,0.0000,0.0000,0.0000,11814.8351,11814.8351,8.1314,6.0044,7.0679,-3.6402,-54602.3572,6.6558,1323.9238,13.2392,6.6558,0.0000,10.7191,6.0044,5.9778,5.9911,-0.0855,-683.7808,6.6558,2607.6438,26.0764,6.6558,0.0000,37.6910,5.9778,6.0067,5.9922,0.1062,743.0751,6.6558,2980.0057,29.8001,6.6558,0.0000,49.2087,6.6558,42.4976,4.4372,0.0000,97.6188,140.1165,-13293.7000,-54543.0628,-54543.0628
405.0000,6.0362,16.8455,9839.1000,53810.1000,-43971.0000,1.3951,2236.1591,4.4000,1.0000,11957.8000,4.5000,1.0000,14193.9591,0.0000,0.0000,65767.9000,7602.9409,-58164.9591,8.9064,1.6091,19184.0000,0.0000,19184.0000,0.4974,5184.8649,3.7000,1.0000,0.0000,0.0000,0.0000,5184.8649,0.0000,0.0000,0.0000,13999.1351,13999.1351,8.2156,0.4883,22366.7000,0.0000,22366.7000,0.5799,5083.3409,4.4000,1.0000,0.0000,0.0000,0.0000,5083.3409,0.0000,0.0000,0.0000,17283.3591,17283.3591,7.3628,0.0655,1113.7000,0.0000,1113.7000,0.0289,301.0000,3.7000,1.0000,0.0000,0.0000,0.0000,301.0000,0.0000,0.0000,0.0000,812.7000,812.7000,7.3227,-0.4046,23801.1000,0.0000,23801.1000,0.6171,5409.3409,4.4000,1.0000,0.0000,0.0000,0.0000,5409.3409,0.0000,0.0000,0.0000,18391.7591,18391.7591,6.4151,-0.8822,14828.0000,0.0000,14828.0000,0.3844,4007.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4007.5676,0.0000,0.0000,0.0000,10820.4324,10820.4324,5.8812,6.7552,6.3182,1.1808,17712.6702,5.2542,1081.4911,10.8149,5.2542,0.0000,5.2734,6.7552,5.8535,6.3043,-2.2842,-18273.7977,5.2542,2029.0844,20.2908,5.2542,0.0000,18.5426,5.8535,6.0362,5.9449,0.5291,3703.5542,5.2542,2357.6359,23.5764,5.2542,0.0000,24.2089,5.2542,22.2009,3.5028,0.0000,48.0249,70.2257,37322.5000,3142.4267,3142.4267
406.0000,6.0166,16.4422,11742.0000,50502.8000,-38760.8000,1.3094,2668.6364,4.4000,1.0000,11222.8444,4.5000,1.0000,13891.4808,0.0000,0.0000,61725.6444,9073.3636,-52652.2808,8.7300,1.4327,16249.6000,0.0000,16249.6000,0.4213,4391.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4391.7838,0.0000,0.0000,0.0000,11857.8162,11857.8162,8.1189,0.3916,23999.6000,0.0000,23999.6000,0.6222,5454.4545,4.4000,1.0000,0.0000,0.0000,0.0000,5454.4545,0.0000,0.0000,0.0000,18545.1455,18545.1455,7.1632,-0.1341,627.2000,0.0000,627.2000,0.0163,169.5135,3.7000,1.0000,0.0000,0.0000,0.0000,169.5135,0.0000,0.0000,0.0000,457.6865,457.6865,7.1396,-0.5877,25882.7000,0.0000,25882.7000,0.6711,5882.4318,4.4000,1.0000,0.0000,0.0000,0.0000,5882.4318,0.0000,0.0000,0.0000,20000.2682,20000.2682,6.1089,-1.1884,12102.7000,0.0000,12102.7000,0.3138,3271.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3271.0000,0.0000,0.0000,0.0000,8831.7000,8831.7000,5.6538,6.5677,6.1107,1.1823,17735.2020,5.0310,1045.4702,10.4547,5.0310,0.0000,4.6295,6.5677,5.9735,6.2706,-1.4415,-11531.6535,5.0310,1945.9046,19.4590,5.0310,0.0000,16.2786,5.9735,6.0166,5.9950,0.1195,836.7870,5.0310,2252.2699,22.5227,5.0310,0.0000,21.2530,5.0310,19.7101,3.3540,0.0000,42.1611,61.8712,40101.0000,7040.3355,7040.3355
407.0000,6.0287,14.9365,15992.2000,37284.9000,-21292.7000,0.9667,3634.5909,4.4000,1.0000,8285.5333,4.5000,1.0000,11920.1242,0.0000,0.0000,45570.4333,12357.6091,-33212.8242,7.5714,0.2741,15842.1000,0.0000,15842.1000,0.4107,4281.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4281.6486,0.0000,0.0000,0.0000,11560.4514,11560.4514,7.0344,-0.6928,50109.2000,0.0000,50109.2000,1.2992,11388.4545,4.4000,1.0000,0.0000,0.0000,0.0000,11388.4545,0.0000,0.0000,0.0000,38720.7455,38720.7455,5.2358,-2.0615,475.4000,0.0000,475.4000,0.0123,128.4865,3.7000,1.0000,0.0000,0.0000,0.0000,128.4865,0.0000,0.0000,0.0000,346.9135,346.9135,5.2197,-2.5076,29261.3000,0.0000,29261.3000,0.7587,6650.2955,4.4000,1.0000,0.0000,0.0000,0.0000,6650.2955,0.0000,0.0000,0.0000,22611.0045,22611.0045,4.1694,-3.1279,10545.4000,0.0000,10545.4000,0.2734,2850.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2850.1081,0.0000,0.0000,0.0000,7695.2919,7695.2919,3.8119,7.1609,5.4864,4.8064,72095.8934,5.5815,1193.8405,11.9384,5.5815,0.0000,6.3214,7.1609,5.9416,6.5512,-3.2811,-26248.7213,5.5815,2131.2275,21.3123,5.5815,0.0000,22.2275,5.9416,6.0287,5.9851,0.2678,1874.4104,5.5815,2499.8304,24.9983,5.5815,0.0000,29.0199,5.5815,26.2031,3.7210,0.0000,57.5688,83.7719,84940.7000,47721.5825,47721.5825
408.0000,6.0215,13.6740,18589.2000,31433.6000,-12844.4000,0.8150,4224.8182,4.4000,1.0000,6985.2444,4.5000,1.0000,11210.0626,0.0000,0.0000,38418.8444,14364.3818,-24054.4626,7.0936,-0.2037,15854.5000,0.0000,15854.5000,0.4111,4285.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4285.0000,0.0000,0.0000,0.0000,11569.5000,11569.5000,6.5780,-1.1493,63510.2000,0.0000,63510.2000,1.6466,14434.1364,4.4000,1.0000,0.0000,0.0000,0.0000,14434.1364,0.0000,0.0000,0.0000,49076.0636,49076.0636,4.3908,-2.9065,467.9000,0.0000,467.9000,0.0121,126.4595,3.7000,1.0000,0.0000,0.0000,0.0000,126.4595,0.0000,0.0000,0.0000,341.4405,341.4405,4.3755,-3.3517,32444.5000,0.0000,32444.5000,0.8412,7373.7500,4.4000,1.0000,0.0000,0.0000,0.0000,7373.7500,0.0000,0.0000,0.0000,25070.7500,25070.7500,3.2582,-4.0391,5873.3000,0.0000,5873.3000,0.1523,1587.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1587.3784,0.0000,0.0000,0.0000,4285.9216,4285.9216,3.0672,7.1369,5.1021,6.0877,91315.9606,5.8174,1266.7968,12.6680,5.8174,0.0000,7.1572,7.1369,6.0625,6.5997,-3.0136,-24108.5101,5.8174,2216.3879,22.1639,5.8174,0.0000,25.1666,6.0625,6.0215,6.0420,-0.1312,-918.2373,5.8174,2598.6596,25.9866,5.8174,0.0000,32.8571,5.8174,29.3563,3.8782,0.0000,65.1809,94.5372,105306.0000,66289.2132,66289.2132
409.0000,6.0343,12.3827,20979.4000,27599.2000,-6619.8000,0.7156,4768.0455,4.4000,1.0000,6133.1556,4.5000,1.0000,10901.2010,0.0000,0.0000,33732.3556,16211.3545,-17521.0010,6.8426,-0.4547,15879.1000,0.0000,15879.1000,0.4117,4291.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4291.6486,0.0000,0.0000,0.0000,11587.4514,11587.4514,6.3081,-1.4192,63115.1000,0.0000,63115.1000,1.6364,14344.3409,4.4000,1.0000,0.0000,0.0000,0.0000,14344.3409,0.0000,0.0000,0.0000,48770.7591,48770.7591,4.0582,-3.2391,464.5000,0.0000,464.5000,0.0120,125.5405,3.7000,1.0000,0.0000,0.0000,0.0000,125.5405,0.0000,0.0000,0.0000,338.9595,338.9595,4.0426,-3.6847,35669.1000,0.0000,35669.1000,0.9248,8106.6136,4.4000,1.0000,0.0000,0.0000,0.0000,8106.6136,0.0000,0.0000,0.0000,27562.4864,27562.4864,2.7710,-4.5262,1787.1000,0.0000,1787.1000,0.0463,483.0000,3.7000,1.0000,0.0000,0.0000,0.0000,483.0000,0.0000,0.0000,0.0000,1304.1000,1304.1000,2.7109,7.0809,4.8959,6.3152,94728.5371,5.6202,1235.7383,12.3574,5.6202,0.0000,6.4539,7.0809,6.1066,6.5937,-2.6399,-21119.3493,5.6202,2141.8515,21.4185,5.6202,0.0000,22.6934,6.1066,6.0343,6.0705,-0.2238,-1566.4325,5.6202,2507.2931,25.0729,5.6202,0.0000,29.6281,5.6202,26.7051,3.7468,0.0000,58.7754,85.4805,110295.1000,72042.7553,72042.7553
410.0000,6.0466,10.7078,23770.0000,24292.8000,-522.8000,0.6298,5402.2727,4.4000,1.0000,5398.4000,4.5000,1.0000,10800.6727,0.0000,0.0000,29691.2000,18367.7273,-11323.4727,6.5455,-0.7518,15871.0000,0.0000,15871.0000,0.4115,4289.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4289.4595,0.0000,0.0000,0.0000,11581.5405,11581.5405,6.0352,-1.6920,71734.9000,0.0000,71734.9000,1.8599,16303.3864,4.4000,1.0000,0.0000,0.0000,0.0000,16303.3864,0.0000,0.0000,0.0000,55431.5136,55431.5136,3.5930,-3.7043,468.7000,0.0000,468.7000,0.0122,126.6757,3.7000,1.0000,0.0000,0.0000,0.0000,126.6757,0.0000,0.0000,0.0000,342.0243,342.0243,3.5779,-4.1494,37936.4000,0.0000,37936.4000,0.9836,8621.9091,4.4000,1.0000,0.0000,0.0000,0.0000,8621.9091,0.0000,0.0000,0.0000,29314.4909,29314.4909,2.2863,-5.0110,1007.7000,0.0000,1007.7000,0.0261,272.3514,3.7000,1.0000,0.0000,0.0000,0.0000,272.3514,0.0000,0.0000,0.0000,735.3486,735.3486,2.2539,7.0261,4.6400,7.2208,108312.5121,5.8845,1309.5217,13.0952,5.8845,0.0000,7.4081,7.0261,6.1591,6.5926,-2.4599,-19678.8584,5.8845,2242.7155,22.4272,5.8845,0.0000,26.0487,6.1591,6.0466,6.1028,-0.3646,-2552.2084,5.8845,2621.3180,26.2132,5.8845,0.0000,34.0086,5.8845,30.2966,3.9230,0.0000,67.4654,97.7620,126495.9000,86081.4453,86081.4453
411.0000,6.0596,8.2049,26425.7000,21345.5000,5080.2000,0.6851,6005.8409,4.4000,1.0000,4743.4444,4.5000,1.0000,10749.2854,0.0000,0.0000,26088.9444,20419.8591,-5669.0854,6.3088,-0.9885,15861.0000,0.0000,15861.0000,0.4112,4286.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4286.7568,0.0000,0.0000,0.0000,11574.2432,11574.2432,5.8000,-1.9273,68616.0000,0.0000,68616.0000,1.7790,15594.5455,4.4000,1.0000,0.0000,0.0000,0.0000,15594.5455,0.0000,0.0000,0.0000,53021.4545,53021.4545,3.4690,-3.8283,463.5000,0.0000,463.5000,0.0120,125.2703,3.7000,1.0000,0.0000,0.0000,0.0000,125.2703,0.0000,0.0000,0.0000,338.2297,338.2297,3.4541,-4.2732,39854.4000,0.0000,39854.4000,1.0333,9057.8182,4.4000,1.0000,0.0000,0.0000,0.0000,9057.8182,0.0000,0.0000,0.0000,30796.5818,30796.5818,2.1002,-5.1971,422.9000,0.0000,422.9000,0.0110,114.2973,3.7000,1.0000,0.0000,0.0000,0.0000,114.2973,0.0000,0.0000,0.0000,308.6027,308.6027,2.0866,6.9126,4.4996,7.3183,109774.3788,5.8975,1321.1115,13.2111,5.8975,0.0000,7.4570,6.9126,6.1902,6.5514,-2.0540,-16432.3608,5.8975,2251.8660,22.5187,5.8975,0.0000,26.2205,6.1902,6.0596,6.1249,-0.4246,-2971.9913,5.8975,2624.4030,26.2440,5.8975,0.0000,34.2330,5.8975,30.4794,3.9316,0.0000,67.9105,98.3899,130298.0000,90370.0267,90370.0267
412.0000,6.0759,6.3145,29022.4000,18915.6000,10106.8000,0.7525,6596.0000,4.4000,1.0000,4203.4667,4.5000,1.0000,10799.4667,0.0000,0.0000,23119.0667,22426.4000,-692.6667,6.1040,-1.1933,15879.0000,0.0000,15879.0000,0.4117,4291.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4291.6216,0.0000,0.0000,0.0000,11587.3784,11587.3784,5.6339,-2.0934,76911.7000,0.0000,76911.7000,1.9941,17479.9318,4.4000,1.0000,0.0000,0.0000,0.0000,17479.9318,0.0000,0.0000,0.0000,59431.7682,59431.7682,3.2230,-4.0743,469.6000,0.0000,469.6000,0.0122,126.9189,3.7000,1.0000,0.0000,0.0000,0.0000,126.9189,0.0000,0.0000,0.0000,342.6811,342.6811,3.2091,-4.5182,41634.7000,0.0000,41634.7000,1.0795,9462.4318,4.4000,1.0000,0.0000,0.0000,0.0000,9462.4318,0.0000,0.0000,0.0000,32172.2682,32172.2682,1.9040,-5.3933,422.9000,0.0000,422.9000,0.0110,114.2973,3.7000,1.0000,0.0000,0.0000,0.0000,114.2973,0.0000,0.0000,0.0000,308.6027,308.6027,1.8915,6.7347,4.3131,7.9594,119391.1471,6.3912,1444.4106,14.4441,6.3912,0.0000,9.4912,6.7347,6.2312,6.4829,-1.5516,-12412.6895,6.3912,2448.0667,24.4807,6.3912,0.0000,33.3735,6.2312,6.0759,6.1535,-0.5469,-3828.4258,6.3912,2840.3960,28.4040,6.3912,0.0000,43.5718,6.3912,38.0141,4.2608,0.0000,86.4366,124.4507,145424.7000,103150.0319,103150.0319
413.0000,6.0884,12.8934,21716.2000,30976.9000,-9260.7000,0.8031,4935.5000,4.4000,1.0000,6883.7556,4.5000,1.0000,11819.2556,0.0000,0.0000,37860.6556,16780.7000,-21079.9556,6.9444,-0.3529,15879.8000,0.0000,15879.8000,0.4117,4291.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4291.8378,0.0000,0.0000,0.0000,11587.9622,11587.9622,6.4738,-1.2534,72932.0000,0.0000,72932.0000,1.8909,16575.4545,4.4000,1.0000,0.0000,0.0000,0.0000,16575.4545,0.0000,0.0000,0.0000,56356.5455,56356.5455,4.1852,-3.1121,462.5000,0.0000,462.5000,0.0120,125.0000,3.7000,1.0000,0.0000,0.0000,0.0000,125.0000,0.0000,0.0000,0.0000,337.5000,337.5000,4.1715,-3.5558,42906.2000,0.0000,42906.2000,1.1124,9751.4091,4.4000,1.0000,0.0000,0.0000,0.0000,9751.4091,0.0000,0.0000,0.0000,33154.7909,33154.7909,2.8251,-4.4722,1007.8000,0.0000,1007.8000,0.0261,272.3784,3.7000,1.0000,0.0000,0.0000,0.0000,272.3784,0.0000,0.0000,0.0000,735.4216,735.4216,2.7953,6.2664,4.5308,5.6985,85476.8441,6.3844,1428.0953,14.2810,6.3844,0.0000,9.4609,6.2664,6.2543,6.2603,-0.0374,-299.5610,6.3844,2470.5386,24.7054,6.3844,0.0000,33.2670,6.2543,6.0884,6.1713,-0.5836,-4085.0185,6.3844,2835.0476,28.3505,6.3844,0.0000,43.4327,6.3844,37.9029,4.2563,0.0000,86.1606,124.0634,123927.6000,81092.2646,81092.2646
414.0000,6.1054,14.3193,20112.9000,38774.0000,-18661.1000,1.0053,4571.1136,4.4000,1.0000,8616.4444,4.5000,1.0000,13187.5581,0.0000,0.0000,47390.4444,15541.7864,-31848.6581,7.2543,-0.0429,15865.4000,0.0000,15865.4000,0.4113,4287.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4287.9459,0.0000,0.0000,0.0000,11577.4541,11577.4541,6.8367,-0.8906,80825.1000,0.0000,80825.1000,2.0955,18369.3409,4.4000,1.0000,0.0000,0.0000,0.0000,18369.3409,0.0000,0.0000,0.0000,62455.7591,62455.7591,4.5835,-2.7138,627.6000,0.0000,627.6000,0.0163,169.6216,3.7000,1.0000,0.0000,0.0000,0.0000,169.6216,0.0000,0.0000,0.0000,457.9784,457.9784,4.5670,-3.1603,43209.6000,0.0000,43209.6000,1.1203,9820.3636,4.4000,1.0000,0.0000,0.0000,0.0000,9820.3636,0.0000,0.0000,0.0000,33389.2364,33389.2364,3.3624,-3.9349,5491.3000,0.0000,5491.3000,0.1424,1484.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1484.1351,0.0000,0.0000,0.0000,4007.1649,4007.1649,3.2178,6.0022,4.6100,5.1453,77180.0400,7.1867,1601.5463,16.0155,7.1867,0.0000,13.4942,6.0022,6.2037,6.1030,0.6982,5585.5971,7.1867,2801.1623,28.0116,7.1867,0.0000,47.4489,6.2037,6.1054,6.1545,-0.3895,-2726.7024,7.1867,3193.7405,31.9374,7.1867,0.0000,61.9484,7.1867,52.4877,4.7911,0.0000,122.8915,175.3792,127357.9000,80038.9347,80038.9347
415.0000,6.0965,17.4467,10679.6000,94633.2000,-83953.6000,2.4535,2427.1818,4.4000,1.0000,21029.6000,4.5000,1.0000,23456.7818,0.0000,0.0000,115662.8000,8252.4182,-107410.3818,9.3456,2.0483,15865.1000,0.0000,15865.1000,0.4113,4287.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4287.8649,0.0000,0.0000,0.0000,11577.2351,11577.2351,8.9954,1.2681,48517.2000,0.0000,48517.2000,1.2579,11026.6364,4.4000,1.0000,0.0000,0.0000,0.0000,11026.6364,0.0000,0.0000,0.0000,37490.5636,37490.5636,7.8613,0.5640,576.7000,0.0000,576.7000,0.0150,155.8649,3.7000,1.0000,0.0000,0.0000,0.0000,155.8649,0.0000,0.0000,0.0000,420.8351,420.8351,7.8486,0.1213,42247.2000,0.0000,42247.2000,1.0953,9601.6364,4.4000,1.0000,0.0000,0.0000,0.0000,9601.6364,0.0000,0.0000,0.0000,32645.5636,32645.5636,6.8611,-0.4362,18552.1000,0.0000,18552.1000,0.4810,5014.0811,3.7000,1.0000,0.0000,0.0000,0.0000,5014.0811,0.0000,0.0000,0.0000,13538.0189,13538.0189,6.4516,5.0684,5.7600,-3.0485,-45727.1712,8.5711,1810.1837,18.1018,8.5711,0.0000,22.8915,5.0684,6.0670,5.5677,4.1268,33014.0067,8.5711,3424.4825,34.2448,8.5711,0.0000,80.4923,6.0670,6.0965,6.0818,0.1393,974.9991,8.5711,3821.7637,38.2176,8.5711,0.0000,105.0892,8.5711,85.2789,5.7141,0.0000,208.4730,293.7519,41804.7000,-11738.1654,-11738.1654
416.0000,6.0442,17.8072,7642.8000,128604.9000,-120962.1000,3.3343,1737.0000,4.4000,1.0000,28578.8667,4.5000,1.0000,30315.8667,0.0000,0.0000,157183.7667,5905.8000,-151277.9667,9.9741,2.6768,26988.2000,0.0000,26988.2000,0.6997,7294.1081,3.7000,1.0000,0.0000,0.0000,0.0000,7294.1081,0.0000,0.0000,0.0000,19694.0919,19694.0919,9.4624,1.7352,39293.7000,0.0000,39293.7000,1.0188,8930.3864,4.4000,1.0000,0.0000,0.0000,0.0000,8930.3864,0.0000,0.0000,0.0000,30363.3136,30363.3136,8.6737,1.3764,1204.5000,0.0000,1204.5000,0.0312,325.5405,3.7000,1.0000,0.0000,0.0000,0.0000,325.5405,0.0000,0.0000,0.0000,878.9595,878.9595,8.6508,0.9236,40816.7000,0.0000,40816.7000,1.0582,9276.5227,4.4000,1.0000,0.0000,0.0000,0.0000,9276.5227,0.0000,0.0000,0.0000,31540.1773,31540.1773,7.8315,0.5342,19721.7000,0.0000,19721.7000,0.5113,5330.1892,3.7000,1.0000,0.0000,0.0000,0.0000,5330.1892,0.0000,0.0000,0.0000,14391.5108,14391.5108,7.4576,5.3042,6.3809,-5.5264,-82896.5695,9.9804,2048.3969,20.4840,9.9804,0.0000,36.1419,5.3042,5.8914,5.5978,2.8254,22603.2858,9.9804,3981.9969,39.8200,9.9804,0.0000,127.0839,5.8914,6.0442,5.9678,0.8405,5883.3701,9.9804,4473.6063,44.7361,9.9804,0.0000,165.9183,9.9804,129.8091,6.6536,0.0000,329.1440,458.9531,7062.7000,-54409.9136,-54409.9136
417.0000,6.0177,17.9207,5793.4000,140236.3000,-134442.9000,3.6359,1316.6818,4.4000,1.0000,31163.6222,4.5000,1.0000,32480.3040,0.0000,0.0000,171399.9222,4476.7182,-166923.2040,10.5356,3.2383,32924.1000,0.0000,32924.1000,0.8536,8898.4054,3.7000,1.0000,0.0000,0.0000,0.0000,8898.4054,0.0000,0.0000,0.0000,24025.6946,24025.6946,9.8853,6.7706,14463.1000,5540.4000,8922.7000,0.3750,3287.0682,4.4000,1.0000,1130.6939,4.9000,1.0000,4417.7621,0.0000,0.0000,6671.0939,11176.0318,4504.9379,9.7634,2.4661,2057.6000,0.0000,2057.6000,0.0533,556.1081,3.7000,1.0000,0.0000,0.0000,0.0000,556.1081,0.0000,0.0000,0.0000,1501.4919,1501.4919,9.7228,1.9955,37687.3000,0.0000,37687.3000,0.9771,8565.2955,4.4000,1.0000,0.0000,0.0000,0.0000,8565.2955,0.0000,0.0000,0.0000,29122.0045,29122.0045,8.9345,1.6373,18942.0000,0.0000,18942.0000,0.4911,5119.4595,3.7000,1.0000,0.0000,0.0000,0.0000,5119.4595,0.0000,0.0000,0.0000,13822.5405,13822.5405,8.5604,5.3460,6.9532,-7.9174,-118760.8250,9.5791,1915.3543,19.1535,9.5791,0.0000,31.9550,5.3460,5.8693,5.6076,2.4165,19331.8269,9.5791,3820.1239,38.2012,9.5791,0.0000,112.3616,5.8693,6.0177,5.9435,0.7832,5482.4635,9.5791,4298.5372,42.9854,9.5791,0.0000,146.6972,9.5791,115.8999,6.3861,0.0000,291.0137,406.9137,-33909.2000,-93946.5345,-93946.5345
418.0000,6.0043,18.0076,4206.7000,148442.0000,-144235.3000,3.8486,956.0682,4.4000,1.0000,32987.1111,4.5000,1.0000,33943.1793,0.0000,0.0000,181429.1111,3250.6318,-178178.4793,10.8238,3.5265,37435.4000,0.0000,37435.4000,0.9706,10117.6757,3.7000,1.0000,0.0000,0.0000,0.0000,10117.6757,0.0000,0.0000,0.0000,27317.7243,27317.7243,10.0849,11.1597,6962.2000,5089.5000,1872.7000,0.1805,1582.3182,4.4000,1.0000,1038.6735,4.9000,1.0000,2620.9917,0.0000,0.0000,6128.1735,5379.8818,-748.2917,10.1052,2.8079,2236.8000,0.0000,2236.8000,0.0580,604.5405,3.7000,1.0000,0.0000,0.0000,0.0000,604.5405,0.0000,0.0000,0.0000,1632.2595,1632.2595,10.0610,2.3337,34790.9000,0.0000,34790.9000,0.9020,7907.0227,4.4000,1.0000,0.0000,0.0000,0.0000,7907.0227,0.0000,0.0000,0.0000,26883.8773,26883.8773,9.3338,2.0365,16602.7000,0.0000,16602.7000,0.4305,4487.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4487.2162,0.0000,0.0000,0.0000,12115.4838,12115.4838,9.0061,5.5425,7.2743,-8.5368,-128051.5054,9.5853,1888.9165,18.8892,9.5853,0.0000,32.0171,5.5425,5.8723,5.7074,1.5242,12193.6437,9.5853,3804.9577,38.0496,9.5853,0.0000,112.5802,5.8723,6.0043,5.9383,0.6972,4880.4356,9.5853,4302.3391,43.0234,9.5853,0.0000,146.9825,9.5853,116.1074,6.3902,0.0000,291.5798,407.6872,-51296.8000,-110977.4261,-110977.4261
