Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
419.0000,6.0018,18.0773,2953.3000,155573.0000,-152619.7000,4.0335,671.2045,4.4000,1.0000,34571.7778,4.5000,1.0000,35242.9823,0.0000,0.0000,190144.7778,2282.0955,-187862.6823,10.9359,3.6386,44205.1000,0.0000,44205.1000,1.1461,11947.3243,3.7000,1.0000,0.0000,0.0000,0.0000,11947.3243,0.0000,0.0000,0.0000,32257.7757,32257.7757,10.0887,16.8769,3224.6000,4743.8000,-1519.2000,0.1230,732.8636,4.4000,1.0000,968.1224,4.9000,1.0000,1700.9861,0.0000,0.0000,5711.9224,2491.7364,-3220.1861,10.1733,2.8760,2284.9000,0.0000,2284.9000,0.0592,617.5405,3.7000,1.0000,0.0000,0.0000,0.0000,617.5405,0.0000,0.0000,0.0000,1667.3595,1667.3595,10.1295,2.4022,31976.8000,0.0000,31976.8000,0.8291,7267.4545,4.4000,1.0000,0.0000,0.0000,0.0000,7267.4545,0.0000,0.0000,0.0000,24709.3455,24709.3455,9.4805,2.1832,15043.2000,0.0000,15043.2000,0.3900,4065.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4065.7297,0.0000,0.0000,0.0000,10977.4703,10977.4703,9.1922,5.7581,7.4751,-8.7166,-130749.3739,9.8714,1927.7535,19.2775,9.8714,0.0000,34.9705,5.7581,5.9053,5.8317,0.7008,5606.4944,9.8714,3896.0560,38.9606,9.8714,0.0000,122.9652,5.9053,6.0018,5.9536,0.5246,3671.9620,9.8714,4427.6465,44.2765,9.8714,0.0000,160.5410,9.8714,125.9308,6.5809,0.0000,318.4767,444.4075,-60628.9000,-121470.9175,-121470.9175
420.0000,6.0089,18.1361,2001.8000,162834.2000,-160832.4000,4.2218,454.9545,4.4000,1.0000,36185.3778,4.5000,1.0000,36640.3323,0.0000,0.0000,199019.5778,1546.8455,-197472.7323,11.0564,3.7591,46460.1000,0.0000,46460.1000,1.2046,12556.7838,3.7000,1.0000,0.0000,0.0000,0.0000,12556.7838,0.0000,0.0000,0.0000,33903.3162,33903.3162,10.1898,20.3472,1751.5000,7185.8000,-5434.3000,0.1863,398.0682,4.4000,1.0000,1466.4898,4.9000,1.0000,1864.5580,0.0000,0.0000,8652.2898,1353.4318,-7298.8580,10.3764,3.0791,2712.0000,0.0000,2712.0000,0.0703,732.9730,3.7000,1.0000,0.0000,0.0000,0.0000,732.9730,0.0000,0.0000,0.0000,1979.0270,1979.0270,10.3258,2.5985,29506.4000,0.0000,29506.4000,0.7650,6706.0000,4.4000,1.0000,0.0000,0.0000,0.0000,6706.0000,0.0000,0.0000,0.0000,22800.4000,22800.4000,9.7430,2.4457,12119.2000,0.0000,12119.2000,0.3142,3275.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3275.4595,0.0000,0.0000,0.0000,8843.7405,8843.7405,9.5170,5.9010,7.7090,-9.4311,-141466.3710,10.1433,1960.1296,19.6013,10.1433,0.0000,37.9403,5.9010,5.9481,5.9245,0.2302,1841.5930,10.1433,3986.2310,39.8623,10.1433,0.0000,133.4077,5.9481,6.0089,5.9785,0.3400,2379.6715,10.1433,4544.3652,45.4437,10.1433,0.0000,174.1745,10.1433,135.7453,6.7622,0.0000,345.5226,481.2679,-75469.0000,-137245.1065,-137245.1065
421.0000,6.0201,18.1791,1415.4000,172805.8000,-171390.4000,4.4803,321.6818,4.4000,1.0000,38401.2889,4.5000,1.0000,38722.9707,0.0000,0.0000,211207.0889,1093.7182,-210113.3707,11.3258,4.0285,40256.7000,0.0000,40256.7000,1.0437,10880.1892,3.7000,1.0000,0.0000,0.0000,0.0000,10880.1892,0.0000,0.0000,0.0000,29376.5108,29376.5108,10.5840,20.5995,2635.8000,10056.5000,-7420.7000,0.2607,599.0455,4.4000,1.0000,2052.3469,4.9000,1.0000,2651.3924,0.0000,0.0000,12108.8469,2036.7545,-10072.0924,10.8383,3.5410,3243.7000,0.0000,3243.7000,0.0841,876.6757,3.7000,1.0000,0.0000,0.0000,0.0000,876.6757,0.0000,0.0000,0.0000,2367.0243,2367.0243,10.7785,3.0513,27090.5000,0.0000,27090.5000,0.7024,6156.9318,4.4000,1.0000,0.0000,0.0000,0.0000,6156.9318,0.0000,0.0000,0.0000,20933.5682,20933.5682,10.2499,2.9526,10559.7000,0.0000,10559.7000,0.2738,2853.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2853.9730,0.0000,0.0000,0.0000,7705.7270,7705.7270,10.0554,5.9859,8.0206,-10.7440,-161160.2381,10.2675,1956.6554,19.5666,10.2675,0.0000,39.3519,5.9859,5.9852,5.9855,-0.0033,-26.5769,10.2675,4023.7264,40.2373,10.2675,0.0000,138.3710,5.9852,6.0201,6.0027,0.1977,1384.1822,10.2675,4594.9110,45.9491,10.2675,0.0000,180.6546,10.2675,140.3895,6.8450,0.0000,358.3775,498.7669,-97660.5000,-159802.6328,-159802.6328
422.0000,6.0408,18.2295,793.4000,182932.1000,-182138.7000,4.7429,180.3182,4.4000,1.0000,40651.5778,4.5000,1.0000,40831.8960,0.0000,0.0000,223583.6778,613.0818,-222970.5960,11.3170,4.0197,46459.9000,0.0000,46459.9000,1.2046,12556.7297,3.7000,1.0000,0.0000,0.0000,0.0000,12556.7297,0.0000,0.0000,0.0000,33903.1703,33903.1703,10.5148,22.1213,839.5000,14936.6000,-14097.1000,0.3873,190.7955,4.4000,1.0000,3048.2857,4.9000,1.0000,3239.0812,0.0000,0.0000,17984.8857,648.7045,-17336.1812,10.9250,3.6277,3098.8000,0.0000,3098.8000,0.0803,837.5135,3.7000,1.0000,0.0000,0.0000,0.0000,837.5135,0.0000,0.0000,0.0000,2261.2865,2261.2865,10.8715,3.1442,24914.7000,0.0000,24914.7000,0.6460,5662.4318,4.4000,1.0000,0.0000,0.0000,0.0000,5662.4318,0.0000,0.0000,0.0000,19252.2682,19252.2682,10.4159,3.1186,9390.0000,0.0000,9390.0000,0.2435,2537.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2537.8378,0.0000,0.0000,0.0000,6852.1622,6852.1622,10.2538,6.2373,8.2455,-11.3157,-169735.9105,10.9566,2067.1476,20.6715,10.9566,0.0000,47.8188,6.2373,6.0525,6.1449,-0.9763,-7810.4925,10.9566,4262.3777,42.6238,10.9566,0.0000,168.1430,6.0525,6.0408,6.0466,-0.0702,-491.4870,10.9566,4893.3685,48.9337,10.9566,0.0000,219.5242,10.9566,167.9989,7.3044,0.0000,435.4861,603.4849,-112372.4000,-178037.8900,-178037.8900
423.0000,6.0739,18.2817,366.6000,196953.4000,-196586.8000,5.1064,83.3182,4.4000,1.0000,43767.4222,4.5000,1.0000,43850.7404,0.0000,0.0000,240720.8222,283.2818,-240437.5404,11.4735,4.1762,44207.0000,0.0000,44207.0000,1.1461,11947.8378,3.7000,1.0000,0.0000,0.0000,0.0000,11947.8378,0.0000,0.0000,0.0000,32259.1622,32259.1622,10.7490,22.4894,844.7000,21723.9000,-20879.2000,0.5632,191.9773,4.4000,1.0000,4433.4490,4.9000,1.0000,4625.4263,0.0000,0.0000,26157.3490,652.7227,-25504.6263,11.3218,4.0245,2035.9000,0.0000,2035.9000,0.0528,550.2432,3.7000,1.0000,0.0000,0.0000,0.0000,550.2432,0.0000,0.0000,0.0000,1485.6568,1485.6568,11.2884,3.5612,23715.2000,0.0000,23715.2000,0.6149,5389.8182,4.4000,1.0000,0.0000,0.0000,0.0000,5389.8182,0.0000,0.0000,0.0000,18325.3818,18325.3818,10.8769,3.5796,8220.4000,0.0000,8220.4000,0.2131,2221.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2221.7297,0.0000,0.0000,0.0000,5998.6703,5998.6703,10.7422,6.4260,8.5841,-12.8129,-192193.6653,11.5448,2145.6348,21.4563,11.5448,0.0000,55.9405,6.4260,6.1365,6.2812,-1.6115,-12891.6589,11.5448,4463.1316,44.6313,11.5448,0.0000,196.7009,6.1365,6.0739,6.1052,-0.3983,-2787.9714,11.5448,5142.1726,51.4217,11.5448,0.0000,256.8089,11.5448,194.1373,7.6965,0.0000,509.4504,703.5876,-139287.5000,-207873.2956,-207873.2956
424.0000,6.1114,18.3196,369.5000,204307.7000,-203938.2000,5.2971,83.9773,4.4000,1.0000,45401.7111,4.5000,1.0000,45485.6884,0.0000,0.0000,249709.4111,285.5227,-249423.8884,11.6341,4.3368,41946.6000,0.0000,41946.6000,1.0875,11336.9189,3.7000,1.0000,0.0000,0.0000,0.0000,11336.9189,0.0000,0.0000,0.0000,30609.6811,30609.6811,10.9563,22.6362,963.8000,20631.6000,-19667.8000,0.5349,219.0455,4.4000,1.0000,4210.5306,4.9000,1.0000,4429.5761,0.0000,0.0000,24842.1306,744.7545,-24097.3761,11.4899,4.1926,1969.4000,0.0000,1969.4000,0.0511,532.2703,3.7000,1.0000,0.0000,0.0000,0.0000,532.2703,0.0000,0.0000,0.0000,1437.1297,1437.1297,11.4581,3.7308,22841.8000,0.0000,22841.8000,0.5922,5191.3182,4.4000,1.0000,0.0000,0.0000,0.0000,5191.3182,0.0000,0.0000,0.0000,17650.4818,17650.4818,11.0673,3.7700,9390.0000,0.0000,9390.0000,0.2435,2537.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2537.8378,0.0000,0.0000,0.0000,6852.1622,6852.1622,10.9155,6.6052,8.7604,-12.9780,-194670.0410,11.7094,2159.3312,21.5933,11.7094,0.0000,58.3669,6.6052,6.2185,6.4118,-2.1830,-17463.6763,11.7094,4499.7177,44.9972,11.7094,0.0000,205.2325,6.2185,6.1114,6.1649,-0.6912,-4838.0924,11.7094,5201.1464,52.0115,11.7094,0.0000,267.9476,11.7094,201.8893,7.8062,0.0000,531.5470,733.4363,-147458.2000,-216971.8097,-216971.8097
425.0000,6.1287,18.3175,836.0000,193716.7000,-192880.7000,5.0225,190.0000,4.4000,1.0000,43048.1556,4.5000,1.0000,43238.1556,0.0000,0.0000,236764.8556,646.0000,-236118.8556,11.7612,4.4639,35745.3000,0.0000,35745.3000,0.9268,9660.8919,3.7000,1.0000,0.0000,0.0000,0.0000,9660.8919,0.0000,0.0000,0.0000,26084.4081,26084.4081,11.1389,21.9491,2207.5000,13860.3000,-11652.8000,0.3594,501.7045,4.4000,1.0000,2828.6327,4.9000,1.0000,3330.3372,0.0000,0.0000,16688.9327,1705.7955,-14983.1372,11.4964,4.1991,2546.5000,0.0000,2546.5000,0.0660,688.2432,3.7000,1.0000,0.0000,0.0000,0.0000,688.2432,0.0000,0.0000,0.0000,1858.2568,1858.2568,11.4520,3.7248,22653.1000,0.0000,22653.1000,0.5873,5148.4318,4.4000,1.0000,0.0000,0.0000,0.0000,5148.4318,0.0000,0.0000,0.0000,17504.6682,17504.6682,11.0345,3.7372,10949.5000,0.0000,10949.5000,0.2839,2959.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2959.3243,0.0000,0.0000,0.0000,7990.1757,7990.1757,10.8439,6.6027,8.7233,-11.8530,-177794.3519,10.8687,2007.5925,20.0759,10.8687,0.0000,46.6769,6.6027,6.2431,6.4229,-1.8843,-15074.4944,10.8687,4174.5614,41.7456,10.8687,0.0000,164.1277,6.2431,6.1287,6.1859,-0.6851,-4795.6378,10.8687,4823.0970,48.2310,10.8687,0.0000,214.2820,10.8687,164.2982,7.2458,0.0000,425.0866,589.3848,-132639.1000,-197664.4840,-197664.4840
426.0000,6.1416,18.2965,1707.6000,195782.0000,-194074.4000,5.0760,388.0909,4.4000,1.0000,43507.1111,4.5000,1.0000,43895.2020,0.0000,0.0000,239289.1111,1319.5091,-237969.6020,11.9391,4.6418,23334.5000,0.0000,23334.5000,0.6050,6306.6216,3.7000,1.0000,0.0000,0.0000,0.0000,6306.6216,0.0000,0.0000,0.0000,17027.8784,17027.8784,11.5243,19.6027,7435.8000,14500.8000,-7065.0000,0.3760,1689.9545,4.4000,1.0000,2959.3469,4.9000,1.0000,4649.3015,0.0000,0.0000,17460.1469,5745.8455,-11714.3015,11.8097,4.5124,1607.4000,0.0000,1607.4000,0.0417,434.4324,3.7000,1.0000,0.0000,0.0000,0.0000,434.4324,0.0000,0.0000,0.0000,1172.9676,1172.9676,11.7811,4.0538,23963.1000,0.0000,23963.1000,0.6213,5446.1591,4.4000,1.0000,0.0000,0.0000,0.0000,5446.1591,0.0000,0.0000,0.0000,18516.9409,18516.9409,11.3300,4.0327,14458.4000,0.0000,14458.4000,0.3749,3907.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3907.6757,0.0000,0.0000,0.0000,10550.7243,10550.7243,11.0729,6.5998,8.8364,-12.2405,-183607.3212,10.6422,1955.9601,19.5596,10.6422,0.0000,43.8186,6.5998,6.2589,6.4294,-1.7494,-13995.1773,10.6422,4086.3315,40.8633,10.6422,0.0000,154.0771,6.2589,6.1416,6.2003,-0.6876,-4812.8938,10.6422,4719.4425,47.1944,10.6422,0.0000,201.1601,10.6422,155.0050,7.0948,0.0000,399.0557,554.0607,-137776.0000,-202415.3923,-202415.3923
427.0000,6.1204,18.0035,5009.0000,114123.2000,-109114.2000,2.9589,1138.4091,4.4000,1.0000,25360.7111,4.5000,1.0000,26499.1202,0.0000,0.0000,139483.9111,3870.5909,-135613.3202,10.8457,3.5484,19208.6000,0.0000,19208.6000,0.4980,5191.5135,3.7000,1.0000,0.0000,0.0000,0.0000,5191.5135,0.0000,0.0000,0.0000,14017.0865,14017.0865,10.3573,2.7409,15479.1000,142.5000,15336.6000,0.4013,3517.9773,4.4000,1.0000,29.0816,4.9000,1.0000,3547.0589,0.0000,0.0000,171.5816,11961.1227,11789.5411,9.9465,2.6492,1333.3000,0.0000,1333.3000,0.0346,360.3514,3.7000,1.0000,0.0000,0.0000,0.0000,360.3514,0.0000,0.0000,0.0000,972.9486,972.9486,9.9126,2.1853,24192.4000,0.0000,24192.4000,0.6272,5498.2727,4.4000,1.0000,0.0000,0.0000,0.0000,5498.2727,0.0000,0.0000,0.0000,18694.1273,18694.1273,9.2612,1.9639,16992.6000,0.0000,16992.6000,0.4406,4592.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4592.5946,0.0000,0.0000,0.0000,12400.0054,12400.0054,8.8292,6.7014,7.7653,-4.0711,-61065.9098,7.4408,1434.2752,14.3428,7.4408,0.0000,14.9773,6.7014,6.2016,6.4515,-1.7929,-14343.0894,7.4408,2854.2061,28.5421,7.4408,0.0000,52.6640,6.2016,6.1204,6.1610,-0.3329,-2330.6121,7.4408,3305.7223,33.0572,7.4408,0.0000,68.7571,7.4408,57.7583,4.9606,0.0000,136.3983,194.1566,-32050.7000,-77739.6113,-77739.6113
428.0000,6.1185,17.8996,6447.5000,112945.4000,-106497.9000,2.9283,1465.3409,4.4000,1.0000,25098.9778,4.5000,1.0000,26564.3187,0.0000,0.0000,138044.3778,4982.1591,-133062.2187,10.6887,3.3914,19216.6000,0.0000,19216.6000,0.4982,5193.6757,3.7000,1.0000,0.0000,0.0000,0.0000,5193.6757,0.0000,0.0000,0.0000,14022.9243,14022.9243,10.2070,2.4798,18528.1000,0.0000,18528.1000,0.4804,4210.9318,4.4000,1.0000,0.0000,0.0000,0.0000,4210.9318,0.0000,0.0000,0.0000,14317.1682,14317.1682,9.7153,2.4180,1006.4000,0.0000,1006.4000,0.0261,272.0000,3.7000,1.0000,0.0000,0.0000,0.0000,272.0000,0.0000,0.0000,0.0000,734.4000,734.4000,9.6901,1.9628,26192.9000,0.0000,26192.9000,0.6791,5952.9318,4.4000,1.0000,0.0000,0.0000,0.0000,5952.9318,0.0000,0.0000,0.0000,20239.9682,20239.9682,8.9949,1.6976,16212.8000,0.0000,16212.8000,0.4203,4381.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4381.8378,0.0000,0.0000,0.0000,11830.9622,11830.9622,8.5885,6.5007,7.5446,-4.0526,-60788.4750,7.5487,1469.5550,14.6955,7.5487,0.0000,15.6380,6.5007,6.2187,6.3597,-1.0263,-8210.4092,7.5487,2907.7767,29.0778,7.5487,0.0000,54.9871,6.2187,6.1185,6.1686,-0.4168,-2917.9117,7.5487,3352.4637,33.5246,7.5487,0.0000,71.7902,7.5487,60.0927,5.0325,0.0000,142.4153,202.5080,-25341.1000,-71916.7958,-71916.7958
429.0000,6.1120,17.1405,11118.7000,71969.9000,-60851.2000,1.8660,2526.9773,4.4000,1.0000,15993.3111,4.5000,1.0000,18520.2884,0.0000,0.0000,87963.2111,8591.7227,-79371.4884,9.4127,2.1154,19217.9000,0.0000,19217.9000,0.4983,5194.0270,3.7000,1.0000,0.0000,0.0000,0.0000,5194.0270,0.0000,0.0000,0.0000,14023.8730,14023.8730,8.8295,1.1023,24807.0000,0.0000,24807.0000,0.6432,5637.9545,4.4000,1.0000,0.0000,0.0000,0.0000,5637.9545,0.0000,0.0000,0.0000,19169.0455,19169.0455,8.0324,0.7351,1105.1000,0.0000,1105.1000,0.0287,298.6757,3.7000,1.0000,0.0000,0.0000,0.0000,298.6757,0.0000,0.0000,0.0000,806.4243,806.4243,7.9988,0.2716,28365.3000,0.0000,28365.3000,0.7354,6446.6591,4.4000,1.0000,0.0000,0.0000,0.0000,6446.6591,0.0000,0.0000,0.0000,21918.6409,21918.6409,7.0874,-0.2099,14848.3000,0.0000,14848.3000,0.3850,4013.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4013.0541,0.0000,0.0000,0.0000,10835.2459,10835.2459,6.6368,6.9573,6.7971,0.5139,7708.3893,6.2346,1255.5123,12.5551,6.2346,0.0000,8.8105,6.9573,6.1385,6.5479,-2.4613,-19690.7381,6.2346,2380.9962,23.8100,6.2346,0.0000,30.9799,6.1385,6.1120,6.1253,-0.0908,-635.9099,6.2346,2774.4020,27.7440,6.2346,0.0000,40.4468,6.2346,35.5087,4.1564,0.0000,80.2372,115.7459,27492.4000,-12618.2588,-12618.2588
430.0000,6.1004,16.7938,13622.0000,68853.4000,-55231.4000,1.7852,3095.9091,4.4000,1.0000,15300.7556,4.5000,1.0000,18396.6646,0.0000,0.0000,84154.1556,10526.0909,-73628.0646,9.2434,1.9461,16252.2000,0.0000,16252.2000,0.4214,4392.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4392.4865,0.0000,0.0000,0.0000,11859.7135,11859.7135,8.7372,1.0099,27095.5000,0.0000,27095.5000,0.7025,6158.0682,4.4000,1.0000,0.0000,0.0000,0.0000,6158.0682,0.0000,0.0000,0.0000,20937.4318,20937.4318,7.8434,0.5461,638.0000,0.0000,638.0000,0.0165,172.4324,3.7000,1.0000,0.0000,0.0000,0.0000,172.4324,0.0000,0.0000,0.0000,465.5676,465.5676,7.8235,0.0962,31212.5000,0.0000,31212.5000,0.8092,7093.7500,4.4000,1.0000,0.0000,0.0000,0.0000,7093.7500,0.0000,0.0000,0.0000,24118.7500,24118.7500,6.7939,-0.5034,12119.2000,0.0000,12119.2000,0.3142,3275.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3275.4595,0.0000,0.0000,0.0000,8843.7405,8843.7405,6.4164,6.7363,6.5763,0.4996,7494.0804,6.0735,1235.4431,12.3544,6.0735,0.0000,8.1450,6.7363,6.2015,6.4689,-1.5660,-12528.3922,6.0735,2327.8667,23.2787,6.0735,0.0000,28.6398,6.2015,6.1004,6.1509,-0.3384,-2368.5494,6.0735,2699.5185,26.9952,6.0735,0.0000,37.3915,6.0735,33.0443,4.0490,0.0000,74.1762,107.2205,32086.0000,-7402.8612,-7402.8612
431.0000,6.1097,15.6893,18747.9000,54820.7000,-36072.8000,1.4213,4260.8864,4.4000,1.0000,12182.3778,4.5000,1.0000,16443.2641,0.0000,0.0000,67003.0778,14487.0136,-52516.0641,8.1359,0.8386,15874.7000,0.0000,15874.7000,0.4116,4290.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4290.4595,0.0000,0.0000,0.0000,11584.2405,11584.2405,7.6890,-0.0383,57355.1000,0.0000,57355.1000,1.4870,13035.2500,4.4000,1.0000,0.0000,0.0000,0.0000,13035.2500,0.0000,0.0000,0.0000,44319.8500,44319.8500,5.9790,-1.3183,472.4000,0.0000,472.4000,0.0122,127.6757,3.7000,1.0000,0.0000,0.0000,0.0000,127.6757,0.0000,0.0000,0.0000,344.7243,344.7243,5.9657,-1.7616,33707.3000,0.0000,33707.3000,0.8739,7660.7500,4.4000,1.0000,0.0000,0.0000,0.0000,7660.7500,0.0000,0.0000,0.0000,26046.5500,26046.5500,4.9607,-2.3366,10559.7000,0.0000,10559.7000,0.2738,2853.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2853.9730,0.0000,0.0000,0.0000,7705.7270,7705.7270,4.6634,7.1598,5.9116,4.3135,64702.5976,6.7198,1409.2932,14.0929,6.7198,0.0000,11.0318,7.1598,6.2039,6.6818,-3.0971,-24776.9186,6.7198,2550.6495,25.5065,6.7198,0.0000,38.7904,6.2039,6.1097,6.1568,-0.3487,-2440.6513,6.7198,2985.9867,29.8599,6.7198,0.0000,50.6441,6.7198,43.6326,4.4799,0.0000,100.4663,144.0989,81896.4000,37485.0278,37485.0278
432.0000,6.1172,14.8335,21699.9000,47828.1000,-26128.2000,1.2400,4931.7955,4.4000,1.0000,10628.4667,4.5000,1.0000,15560.2621,0.0000,0.0000,58456.5667,16768.1045,-41688.4621,7.6708,0.3735,15880.2000,0.0000,15880.2000,0.4117,4291.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4291.9459,0.0000,0.0000,0.0000,11588.2541,11588.2541,7.2389,-0.4884,71553.4000,0.0000,71553.4000,1.8552,16262.1364,4.4000,1.0000,0.0000,0.0000,0.0000,16262.1364,0.0000,0.0000,0.0000,55291.2636,55291.2636,5.1784,-2.1189,462.3000,0.0000,462.3000,0.0120,124.9459,3.7000,1.0000,0.0000,0.0000,0.0000,124.9459,0.0000,0.0000,0.0000,337.3541,337.3541,5.1658,-2.5614,37288.7000,0.0000,37288.7000,0.9668,8474.7045,4.4000,1.0000,0.0000,0.0000,0.0000,8474.7045,0.0000,0.0000,0.0000,28813.9955,28813.9955,4.0921,-3.2052,5881.2000,0.0000,5881.2000,0.1525,1589.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1589.5135,0.0000,0.0000,0.0000,4291.6865,4291.6865,3.9321,7.0764,5.5043,5.6249,84373.9734,6.9572,1486.8726,14.8687,6.9572,0.0000,12.2427,7.0764,6.2821,6.6793,-2.6643,-21314.7200,6.9572,2641.0659,26.4107,6.9572,0.0000,43.0483,6.2821,6.1172,6.1996,-0.6322,-4425.1619,6.9572,3085.3835,30.8538,6.9572,0.0000,56.2031,6.9572,48.0048,4.6382,0.0000,111.4941,159.4989,104937.6000,58634.0916,58634.0916
433.0000,6.1268,13.9480,23994.3000,42128.5000,-18134.2000,1.0923,5453.2500,4.4000,1.0000,9361.8889,4.5000,1.0000,14815.1389,0.0000,0.0000,51490.3889,18541.0500,-32949.3389,7.3974,0.1001,15887.2000,0.0000,15887.2000,0.4119,4293.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4293.8378,0.0000,0.0000,0.0000,11593.3622,11593.3622,6.9503,-0.7769,70766.8000,0.0000,70766.8000,1.8348,16083.3636,4.4000,1.0000,0.0000,0.0000,0.0000,16083.3636,0.0000,0.0000,0.0000,54683.4364,54683.4364,4.8417,-2.4556,471.3000,0.0000,471.3000,0.0122,127.3784,3.7000,1.0000,0.0000,0.0000,0.0000,127.3784,0.0000,0.0000,0.0000,343.9216,343.9216,4.8284,-2.8988,41843.8000,0.0000,41843.8000,1.0849,9509.9545,4.4000,1.0000,0.0000,0.0000,0.0000,9509.9545,0.0000,0.0000,0.0000,32333.8455,32333.8455,3.5816,-3.7157,1789.2000,0.0000,1789.2000,0.0464,483.5676,3.7000,1.0000,0.0000,0.0000,0.0000,483.5676,0.0000,0.0000,0.0000,1305.6324,1305.6324,3.5313,6.9955,5.2634,5.9893,89838.8820,6.7236,1453.1517,14.5315,6.7236,0.0000,11.0503,6.9955,6.2951,6.6453,-2.2705,-18163.6854,6.7236,2556.3366,25.5634,6.7236,0.0000,38.8557,6.2951,6.1268,6.2110,-0.6235,-4364.3374,6.7236,2980.2273,29.8023,6.7236,0.0000,50.7293,6.7236,43.6999,4.4824,0.0000,100.6354,144.3353,112624.1000,67310.8591,67310.8591
434.0000,6.1375,12.9396,25977.4000,37034.6000,-11057.2000,0.9602,5903.9545,4.4000,1.0000,8229.9111,4.5000,1.0000,14133.8657,0.0000,0.0000,45264.5111,20073.4455,-25191.0657,7.0790,-0.2183,15879.8000,0.0000,15879.8000,0.4117,4291.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4291.8378,0.0000,0.0000,0.0000,11587.9622,11587.9622,6.6459,-1.0814,79855.7000,0.0000,79855.7000,2.0704,18149.0227,4.4000,1.0000,0.0000,0.0000,0.0000,18149.0227,0.0000,0.0000,0.0000,61706.6773,61706.6773,4.3398,-2.9575,461.7000,0.0000,461.7000,0.0120,124.7838,3.7000,1.0000,0.0000,0.0000,0.0000,124.7838,0.0000,0.0000,0.0000,336.9162,336.9162,4.3272,-3.4001,44141.9000,0.0000,44141.9000,1.1445,10032.2500,4.4000,1.0000,0.0000,0.0000,0.0000,10032.2500,0.0000,0.0000,0.0000,34109.6500,34109.6500,3.0524,-4.2449,1008.8000,0.0000,1008.8000,0.0262,272.6486,3.7000,1.0000,0.0000,0.0000,0.0000,272.6486,0.0000,0.0000,0.0000,736.1514,736.1514,3.0249,6.9333,4.9791,6.9719,104578.4536,6.9373,1519.4081,15.1941,6.9373,0.0000,12.1380,6.9333,6.3129,6.6231,-2.0749,-16599.3853,6.9373,2640.2753,26.4028,6.9373,0.0000,42.6802,6.3129,6.1375,6.2252,-0.6704,-4692.7769,6.9373,3072.9504,30.7295,6.9373,0.0000,55.7225,6.9373,47.6282,4.6249,0.0000,110.5406,158.1689,130290.7000,83286.2913,83286.2913
435.0000,6.1411,11.9099,27703.1000,33171.7000,-5468.6000,0.8600,6296.1591,4.4000,1.0000,7371.4889,4.5000,1.0000,13667.6480,0.0000,0.0000,40543.1889,21406.9409,-19136.2480,6.8854,-0.4119,15899.6000,0.0000,15899.6000,0.4122,4297.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4297.1892,0.0000,0.0000,0.0000,11602.4108,11602.4108,6.4341,-1.2932,76310.1000,0.0000,76310.1000,1.9785,17343.2045,4.4000,1.0000,0.0000,0.0000,0.0000,17343.2045,0.0000,0.0000,0.0000,58966.8955,58966.8955,4.1407,-3.1566,472.0000,0.0000,472.0000,0.0122,127.5676,3.7000,1.0000,0.0000,0.0000,0.0000,127.5676,0.0000,0.0000,0.0000,344.4324,344.4324,4.1273,-3.6000,45133.2000,0.0000,45133.2000,1.1702,10257.5455,4.4000,1.0000,0.0000,0.0000,0.0000,10257.5455,0.0000,0.0000,0.0000,34875.6545,34875.6545,2.7709,-4.5264,423.2000,0.0000,423.2000,0.0110,114.3784,3.7000,1.0000,0.0000,0.0000,0.0000,114.3784,0.0000,0.0000,0.0000,308.8216,308.8216,2.7589,6.8848,4.8218,7.0722,106082.5828,6.6662,1470.8284,14.7083,6.6662,0.0000,10.7695,6.8848,6.3041,6.5944,-1.8662,-14929.8229,6.6662,2540.3940,25.4039,6.6662,0.0000,37.8684,6.3041,6.1411,6.2226,-0.5987,-4190.7930,6.6662,2953.1886,29.5319,6.6662,0.0000,49.4402,6.6662,42.6809,4.4441,0.0000,98.0781,140.7590,132769.5000,86961.9669,86961.9669
436.0000,6.1487,10.8420,29526.9000,30304.5000,-777.6000,0.7857,6710.6591,4.4000,1.0000,6734.3333,4.5000,1.0000,13444.9924,0.0000,0.0000,37038.8333,22816.2409,-14222.5924,6.6745,-0.6227,15898.5000,0.0000,15898.5000,0.4122,4296.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4296.8919,0.0000,0.0000,0.0000,11601.6081,11601.6081,6.2456,-1.4816,86191.6000,0.0000,86191.6000,2.2347,19589.0000,4.4000,1.0000,0.0000,0.0000,0.0000,19589.0000,0.0000,0.0000,0.0000,66602.6000,66602.6000,3.7833,-3.5140,460.8000,0.0000,460.8000,0.0119,124.5405,3.7000,1.0000,0.0000,0.0000,0.0000,124.5405,0.0000,0.0000,0.0000,336.2595,336.2595,3.7708,-3.9565,47042.2000,0.0000,47042.2000,1.2197,10691.4091,4.4000,1.0000,0.0000,0.0000,0.0000,10691.4091,0.0000,0.0000,0.0000,36350.7909,36350.7909,2.4269,-4.8704,423.2000,0.0000,423.2000,0.0110,114.3784,3.7000,1.0000,0.0000,0.0000,0.0000,114.3784,0.0000,0.0000,0.0000,308.8216,308.8216,2.4155,6.7827,4.5991,7.8751,118126.0622,7.0127,1563.5930,15.6359,7.0127,0.0000,12.5380,6.7827,6.3173,6.5500,-1.5735,-12587.9511,7.0127,2677.8870,26.7789,7.0127,0.0000,44.0867,6.3173,6.1487,6.2330,-0.6515,-4560.6234,7.0127,3105.2254,31.0523,7.0127,0.0000,57.5587,7.0127,49.0657,4.6752,0.0000,114.1833,163.2491,149238.7000,100977.4877,100977.4877
437.0000,6.1604,14.1216,24960.5000,45264.9000,-20304.4000,1.1736,5672.8409,4.4000,1.0000,10058.8667,4.5000,1.0000,15731.7076,0.0000,0.0000,55323.7667,19287.6591,-36036.1076,7.3889,0.0916,15881.6000,0.0000,15881.6000,0.4118,4292.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4292.3243,0.0000,0.0000,0.0000,11589.2757,11589.2757,6.9938,-0.7334,84107.2000,0.0000,84107.2000,2.1806,19115.2727,4.4000,1.0000,0.0000,0.0000,0.0000,19115.2727,0.0000,0.0000,0.0000,64991.9273,64991.9273,4.7783,-2.5190,472.6000,0.0000,472.6000,0.0123,127.7297,3.7000,1.0000,0.0000,0.0000,0.0000,127.7297,0.0000,0.0000,0.0000,344.8703,344.8703,4.7665,-2.9608,48826.1000,0.0000,48826.1000,1.2659,11096.8409,4.4000,1.0000,0.0000,0.0000,0.0000,11096.8409,0.0000,0.0000,0.0000,37729.2591,37729.2591,3.4803,-3.8170,1008.8000,0.0000,1008.8000,0.0262,272.6486,3.7000,1.0000,0.0000,0.0000,0.0000,272.6486,0.0000,0.0000,0.0000,736.1514,736.1514,3.4552,6.2086,4.8319,5.3845,80766.8713,7.6054,1677.2727,16.7727,7.6054,0.0000,15.9933,6.2086,6.3188,6.2637,0.4041,3232.6661,7.6054,2942.5729,29.4257,7.6054,0.0000,56.2364,6.3188,6.1604,6.2396,-0.6635,-4644.1613,7.6054,3366.6584,33.6666,7.6054,0.0000,73.4212,7.6054,61.3449,5.0703,0.0000,145.6510,206.9959,129991.9000,79355.3761,79355.3761
438.0000,6.1622,14.6279,25161.7000,51758.7000,-26597.0000,1.3419,5718.5682,4.4000,1.0000,11501.9333,4.5000,1.0000,17220.5015,0.0000,0.0000,63260.6333,19443.1318,-43817.5015,7.5052,0.2079,15886.1000,0.0000,15886.1000,0.4119,4293.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4293.5405,0.0000,0.0000,0.0000,11592.5595,11592.5595,7.1499,-0.5773,95355.7000,0.0000,95355.7000,2.4723,21671.7500,4.4000,1.0000,0.0000,0.0000,0.0000,21671.7500,0.0000,0.0000,0.0000,73683.9500,73683.9500,4.8915,-2.4058,626.7000,0.0000,626.7000,0.0162,169.3784,3.7000,1.0000,0.0000,0.0000,0.0000,169.3784,0.0000,0.0000,0.0000,457.3216,457.3216,4.8774,-2.8498,48378.5000,0.0000,48378.5000,1.2543,10995.1136,4.4000,1.0000,0.0000,0.0000,0.0000,10995.1136,0.0000,0.0000,0.0000,37383.3864,37383.3864,3.7316,-3.5657,5498.4000,0.0000,5498.4000,0.1426,1486.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1486.0541,0.0000,0.0000,0.0000,4012.3459,4012.3459,3.6086,6.0613,4.8350,5.3347,80021.0504,8.4588,1865.1992,18.6520,8.4588,0.0000,22.0035,6.0613,6.2359,6.1486,0.7119,5694.8119,8.4588,3290.0936,32.9009,8.4588,0.0000,77.3699,6.2359,6.1622,6.1990,-0.3434,-2403.8005,8.4588,3751.3965,37.5140,8.4588,0.0000,101.0127,8.4588,82.2335,5.6392,0.0000,200.3861,282.6196,139148.4000,83312.0619,83312.0619
439.0000,6.1332,17.3460,13961.5000,106877.7000,-92916.2000,2.7710,3173.0682,4.4000,1.0000,23750.6000,4.5000,1.0000,26923.6682,0.0000,0.0000,130628.3000,10788.4318,-119839.8682,9.3565,2.0592,15899.2000,0.0000,15899.2000,0.4122,4297.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4297.0811,0.0000,0.0000,0.0000,11602.1189,11602.1189,9.0445,1.3172,58739.8000,0.0000,58739.8000,1.5229,13349.9545,4.4000,1.0000,0.0000,0.0000,0.0000,13349.9545,0.0000,0.0000,0.0000,45389.8455,45389.8455,7.8236,0.5263,570.2000,0.0000,570.2000,0.0148,154.1081,3.7000,1.0000,0.0000,0.0000,0.0000,154.1081,0.0000,0.0000,0.0000,416.0919,416.0919,7.8124,0.0852,47194.3000,0.0000,47194.3000,1.2236,10725.9773,4.4000,1.0000,0.0000,0.0000,0.0000,10725.9773,0.0000,0.0000,0.0000,36468.3227,36468.3227,6.8315,-0.4658,18576.9000,0.0000,18576.9000,0.4816,5020.7838,3.7000,1.0000,0.0000,0.0000,0.0000,5020.7838,0.0000,0.0000,0.0000,13556.1162,13556.1162,6.4669,5.3964,5.9317,-2.6533,-39799.1239,9.6393,2019.6867,20.1969,9.6393,0.0000,32.5611,5.3964,6.0913,5.7439,3.2292,25833.3872,9.6393,3819.9361,38.1994,9.6393,0.0000,114.4930,6.0913,6.1332,6.1122,0.2226,1558.3637,9.6393,4292.0291,42.9203,9.6393,0.0000,149.4799,9.6393,117.9218,6.4262,0.0000,296.5341,414.4559,48064.2000,-12407.3730,-12407.3730
440.0000,6.0854,17.6873,11353.2000,141424.4000,-130071.2000,3.6667,2580.2727,4.4000,1.0000,31427.6444,4.5000,1.0000,34007.9172,0.0000,0.0000,172852.0444,8772.9273,-164079.1172,9.9329,2.6356,27010.6000,0.0000,27010.6000,0.7003,7300.1622,3.7000,1.0000,0.0000,0.0000,0.0000,7300.1622,0.0000,0.0000,0.0000,19710.4378,19710.4378,9.4707,1.7435,49041.6000,0.0000,49041.6000,1.2715,11145.8182,4.4000,1.0000,0.0000,0.0000,0.0000,11145.8182,0.0000,0.0000,0.0000,37895.7818,37895.7818,8.5821,1.2848,1212.2000,0.0000,1212.2000,0.0314,327.6216,3.7000,1.0000,0.0000,0.0000,0.0000,327.6216,0.0000,0.0000,0.0000,884.5784,884.5784,8.5614,0.8341,45868.0000,0.0000,45868.0000,1.1892,10424.5455,4.4000,1.0000,0.0000,0.0000,0.0000,10424.5455,0.0000,0.0000,0.0000,35443.4545,35443.4545,7.7303,0.4330,19748.1000,0.0000,19748.1000,0.5120,5337.3243,3.7000,1.0000,0.0000,0.0000,0.0000,5337.3243,0.0000,0.0000,0.0000,14410.7757,14410.7757,7.3924,5.6301,6.5112,-5.0102,-75152.3135,11.0567,2255.7967,22.5580,11.0567,0.0000,49.1409,5.6301,5.9867,5.8084,1.9006,15205.1530,11.0567,4368.5843,43.6858,11.0567,0.0000,172.7917,5.9867,6.0854,6.0361,0.6019,4213.0716,11.0567,4940.4655,49.4047,11.0567,0.0000,225.5935,11.0567,172.2750,7.3711,0.0000,447.5260,619.8010,12809.3000,-55734.0889,-55734.0889
441.0000,6.0676,17.8048,9533.1000,151872.4000,-142339.3000,3.9376,2166.6136,4.4000,1.0000,33749.4222,4.5000,1.0000,35916.0359,0.0000,0.0000,185621.8222,7366.4864,-178255.3359,10.4827,3.1854,32962.1000,0.0000,32962.1000,0.8546,8908.6757,3.7000,1.0000,0.0000,0.0000,0.0000,8908.6757,0.0000,0.0000,0.0000,24053.4243,24053.4243,9.8870,5.3130,23543.1000,6165.6000,17377.5000,0.6104,5350.7045,4.4000,1.0000,1258.2857,4.9000,1.0000,6608.9903,0.0000,0.0000,7423.8857,18192.3955,10768.5097,9.6202,2.3229,2062.0000,0.0000,2062.0000,0.0535,557.2973,3.7000,1.0000,0.0000,0.0000,0.0000,557.2973,0.0000,0.0000,0.0000,1504.7027,1504.7027,9.5830,1.8557,39752.0000,0.0000,39752.0000,1.0306,9034.5455,4.4000,1.0000,0.0000,0.0000,0.0000,9034.5455,0.0000,0.0000,0.0000,30717.4545,30717.4545,8.8221,1.5248,18967.3000,0.0000,18967.3000,0.4918,5126.2973,3.7000,1.0000,0.0000,0.0000,0.0000,5126.2973,0.0000,0.0000,0.0000,13841.0027,13841.0027,8.4793,5.6802,7.0798,-7.5341,-113010.8886,10.4677,2081.0458,20.8105,10.4677,0.0000,41.6981,5.6802,5.9825,5.8314,1.5258,12206.7265,10.4677,4131.4574,41.3146,10.4677,0.0000,146.6209,5.9825,6.0676,6.0251,0.4906,3433.9203,10.4677,4679.6345,46.7963,10.4677,0.0000,191.4255,10.4677,148.0813,6.9784,0.0000,379.7445,527.8258,-31218.4000,-97370.2418,-97370.2418
442.0000,6.0610,17.9812,6321.9000,161774.4000,-155452.5000,4.1943,1436.7955,4.4000,1.0000,35949.8667,4.5000,1.0000,37386.6621,0.0000,0.0000,197724.2667,4885.1045,-192839.1621,10.9599,3.6626,37478.4000,0.0000,37478.4000,0.9717,10129.2973,3.7000,1.0000,0.0000,0.0000,0.0000,10129.2973,0.0000,0.0000,0.0000,27349.1027,27349.1027,10.2651,10.2449,10215.7000,6538.9000,3676.8000,0.2649,2321.7500,4.4000,1.0000,1334.4694,4.9000,1.0000,3656.2194,0.0000,0.0000,7873.3694,7893.9500,20.5806,10.2646,2.9673,2233.8000,0.0000,2233.8000,0.0579,603.7297,3.7000,1.0000,0.0000,0.0000,0.0000,603.7297,0.0000,0.0000,0.0000,1630.0703,1630.0703,10.2232,2.4959,34098.6000,0.0000,34098.6000,0.8841,7749.6818,4.4000,1.0000,0.0000,0.0000,0.0000,7749.6818,0.0000,0.0000,0.0000,26348.9182,26348.9182,9.5538,2.2565,16624.9000,0.0000,16624.9000,0.4310,4493.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4493.2162,0.0000,0.0000,0.0000,12131.6838,12131.6838,9.2456,5.7889,7.5173,-9.0712,-136068.1378,10.2058,1989.2843,19.8928,10.2058,0.0000,38.6464,5.7889,5.9919,5.8904,0.9987,7989.7956,10.2058,4017.1357,40.1714,10.2058,0.0000,135.8906,5.9919,6.0610,6.0264,0.3885,2719.5357,10.2058,4562.2869,45.6229,10.2058,0.0000,177.4161,10.2058,138.0701,6.8039,0.0000,351.9531,490.0233,-61340.0000,-125358.8066,-125358.8066
443.0000,6.0642,18.0765,4683.7000,172413.1000,-167729.4000,4.4701,1064.4773,4.4000,1.0000,38314.0222,4.5000,1.0000,39378.4995,0.0000,0.0000,210727.1222,3619.2227,-207107.8995,11.1668,3.8695,44260.4000,0.0000,44260.4000,1.1475,11962.2703,3.7000,1.0000,0.0000,0.0000,0.0000,11962.2703,0.0000,0.0000,0.0000,32298.1297,32298.1297,10.3711,14.8844,6453.9000,6625.2000,-171.3000,0.1718,1466.7955,4.4000,1.0000,1352.0816,4.9000,1.0000,2818.8771,0.0000,0.0000,7977.2816,4987.1045,-2990.1771,10.4448,3.1475,2290.4000,0.0000,2290.4000,0.0594,619.0270,3.7000,1.0000,0.0000,0.0000,0.0000,619.0270,0.0000,0.0000,0.0000,1671.3730,1671.3730,10.4036,2.6763,29935.9000,0.0000,29935.9000,0.7761,6803.6136,4.4000,1.0000,0.0000,0.0000,0.0000,6803.6136,0.0000,0.0000,0.0000,23132.2864,23132.2864,9.8337,2.5364,15063.3000,0.0000,15063.3000,0.3905,4071.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4071.1622,0.0000,0.0000,0.0000,10992.1378,10992.1378,9.5628,6.0137,7.7883,-9.6035,-144052.5427,10.5233,2026.3403,20.2634,10.5233,0.0000,42.3660,6.0137,6.0302,6.0220,0.0839,671.1341,10.5233,4117.0128,41.1701,10.5233,0.0000,148.9693,6.0302,6.0642,6.0472,0.1968,1377.2589,10.5233,4699.6890,46.9969,10.5233,0.0000,194.4915,10.5233,150.2648,7.0155,0.0000,385.8267,536.0915,-76350.7000,-142004.1497,-142004.1497
444.0000,6.0824,18.1292,4156.9000,183104.0000,-178947.1000,4.7473,944.7500,4.4000,1.0000,40689.7778,4.5000,1.0000,41634.5278,0.0000,0.0000,223793.7778,3212.1500,-220581.6278,11.1317,3.8344,46520.6000,0.0000,46520.6000,1.2061,12573.1351,3.7000,1.0000,0.0000,0.0000,0.0000,12573.1351,0.0000,0.0000,0.0000,33947.4649,33947.4649,10.3546,20.5715,4888.8000,20711.8000,-15823.0000,0.5370,1111.0909,4.4000,1.0000,4226.8980,4.9000,1.0000,5337.9889,0.0000,0.0000,24938.6980,3777.7091,-21160.9889,10.8390,3.5417,2714.2000,0.0000,2714.2000,0.0704,733.5676,3.7000,1.0000,0.0000,0.0000,0.0000,733.5676,0.0000,0.0000,0.0000,1980.6324,1980.6324,10.7937,3.0664,26051.9000,0.0000,26051.9000,0.6754,5920.8864,4.4000,1.0000,0.0000,0.0000,0.0000,5920.8864,0.0000,0.0000,0.0000,20131.0136,20131.0136,10.3329,3.0356,12135.3000,0.0000,12135.3000,0.3146,3279.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3279.8108,0.0000,0.0000,0.0000,8855.4892,8855.4892,10.1302,6.2400,8.1851,-11.3296,-169944.3827,11.3263,2142.6510,21.4265,11.3263,0.0000,52.8242,6.2400,6.0991,6.1696,-0.7693,-6154.4491,11.3263,4401.1902,44.0119,11.3263,0.0000,185.7432,6.0991,6.0824,6.0908,-0.1042,-729.1847,11.3263,5048.2002,50.4820,11.3263,0.0000,242.5028,11.3263,184.1439,7.5509,0.0000,481.0702,665.2142,-107348.1000,-176828.0165,-176828.0165
445.0000,6.1112,18.1885,3613.5000,192580.1000,-188966.6000,4.9930,821.2500,4.4000,1.0000,42795.5778,4.5000,1.0000,43616.8278,0.0000,0.0000,235375.6778,2792.2500,-232583.4278,11.2991,4.0018,40299.1000,0.0000,40299.1000,1.0448,10891.6486,3.7000,1.0000,0.0000,0.0000,0.0000,10891.6486,0.0000,0.0000,0.0000,29407.4514,29407.4514,10.6431,21.1411,5888.0000,29490.0000,-23602.0000,0.7646,1338.1818,4.4000,1.0000,6018.3673,4.9000,1.0000,7356.5492,0.0000,0.0000,35508.3673,4549.8182,-30958.5492,11.3337,4.0364,3251.9000,0.0000,3251.9000,0.0843,878.8919,3.7000,1.0000,0.0000,0.0000,0.0000,878.8919,0.0000,0.0000,0.0000,2373.0081,2373.0081,11.2807,3.5534,22690.0000,0.0000,22690.0000,0.5883,5156.8182,4.4000,1.0000,0.0000,0.0000,0.0000,5156.8182,0.0000,0.0000,0.0000,17533.1818,17533.1818,10.8896,3.5923,10573.7000,0.0000,10573.7000,0.2741,2857.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2857.7568,0.0000,0.0000,0.0000,7715.9432,7715.9432,10.7175,6.4232,8.5703,-12.8352,-192528.6851,11.6237,2161.6141,21.6161,11.6237,0.0000,57.0954,6.4232,6.1750,6.2991,-1.3909,-11127.3185,11.6237,4489.9597,44.8996,11.6237,0.0000,200.7619,6.1750,6.1112,6.1431,-0.4081,-2856.3888,11.6237,5168.2863,51.6829,11.6237,0.0000,262.1108,11.6237,197.8302,7.7491,0.0000,519.9682,717.7984,-135753.9000,-206512.3924,-206512.3924
446.0000,6.1570,18.2789,2615.3000,201411.2000,-198795.9000,5.2220,594.3864,4.4000,1.0000,44758.0444,4.5000,1.0000,45352.4308,0.0000,0.0000,246169.2444,2020.9136,-244148.3308,11.3441,4.0468,46520.0000,0.0000,46520.0000,1.2061,12572.9730,3.7000,1.0000,0.0000,0.0000,0.0000,12572.9730,0.0000,0.0000,0.0000,33947.0270,33947.0270,10.6229,22.1968,2056.9000,34044.0000,-31987.1000,0.8827,467.4773,4.4000,1.0000,6947.7551,4.9000,1.0000,7415.2324,0.0000,0.0000,40991.7551,1589.4227,-39402.3324,11.4600,4.1627,3098.3000,0.0000,3098.3000,0.0803,837.3784,3.7000,1.0000,0.0000,0.0000,0.0000,837.3784,0.0000,0.0000,0.0000,2260.9216,2260.9216,11.4120,3.6847,19314.1000,0.0000,19314.1000,0.5008,4389.5682,4.4000,1.0000,0.0000,0.0000,0.0000,4389.5682,0.0000,0.0000,0.0000,14924.5318,14924.5318,11.0949,3.7976,9402.5000,0.0000,9402.5000,0.2438,2541.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2541.2162,0.0000,0.0000,0.0000,6861.2838,6861.2838,10.9491,6.6939,8.8215,-13.3523,-200285.1610,12.2034,2244.3699,22.4437,12.2034,0.0000,66.0705,6.6939,6.2829,6.4884,-2.4183,-19346.6725,12.2034,4673.1457,46.7315,12.2034,0.0000,232.3205,6.2829,6.1570,6.2200,-0.8464,-5925.0654,12.2034,5406.8863,54.0689,12.2034,0.0000,303.3131,12.2034,226.3480,8.1356,0.0000,601.7041,828.0521,-152448.1000,-225556.8989,-225556.8989
447.0000,6.1957,18.3545,1711.7000,208639.0000,-206927.3000,5.4094,389.0227,4.4000,1.0000,46364.2222,4.5000,1.0000,46753.2449,0.0000,0.0000,255003.2222,1322.6773,-253680.5449,11.6355,4.3382,44257.9000,0.0000,44257.9000,1.1475,11961.5946,3.7000,1.0000,0.0000,0.0000,0.0000,11961.5946,0.0000,0.0000,0.0000,32296.3054,32296.3054,10.9430,22.6602,1286.6000,30728.5000,-29441.9000,0.7967,292.4091,4.4000,1.0000,6271.1224,4.9000,1.0000,6563.5315,0.0000,0.0000,36999.6224,994.1909,-36005.4315,11.7150,4.4177,2042.9000,0.0000,2042.9000,0.0530,552.1351,3.7000,1.0000,0.0000,0.0000,0.0000,552.1351,0.0000,0.0000,0.0000,1490.7649,1490.7649,11.6831,3.9558,16995.9000,0.0000,16995.9000,0.4407,3862.7045,4.4000,1.0000,0.0000,0.0000,0.0000,3862.7045,0.0000,0.0000,0.0000,13133.1955,13133.1955,11.4015,4.1042,8231.3000,0.0000,8231.3000,0.2134,2224.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2224.6757,0.0000,0.0000,0.0000,6006.6243,6006.6243,11.2727,6.8129,9.0428,-13.8651,-207976.5419,12.0908,2202.1184,22.0212,12.0908,0.0000,64.2589,6.8129,6.3575,6.5852,-2.6546,-21236.4755,12.0908,4609.5901,46.0959,12.0908,0.0000,225.9504,6.3575,6.1957,6.2766,-1.0780,-7546.0690,12.0908,5343.0855,53.4309,12.0908,0.0000,294.9965,12.0908,220.6162,8.0605,0.0000,585.2057,805.8219,-164841.2000,-236759.0864,-236759.0864
448.0000,6.2262,18.3983,1376.2000,212341.2000,-210965.0000,5.5053,312.7727,4.4000,1.0000,47186.9333,4.5000,1.0000,47499.7061,0.0000,0.0000,259528.1333,1063.4273,-258464.7061,11.8730,4.5757,42001.5000,0.0000,42001.5000,1.0890,11351.7568,3.7000,1.0000,0.0000,0.0000,0.0000,11351.7568,0.0000,0.0000,0.0000,30649.7432,30649.7432,11.2033,22.8349,1246.1000,23529.8000,-22283.7000,0.6101,283.2045,4.4000,1.0000,4802.0000,4.9000,1.0000,5085.2045,0.0000,0.0000,28331.8000,962.8955,-27368.9045,11.8013,4.5040,1967.5000,0.0000,1967.5000,0.0510,531.7568,3.7000,1.0000,0.0000,0.0000,0.0000,531.7568,0.0000,0.0000,0.0000,1435.7432,1435.7432,11.7699,4.0426,15904.5000,0.0000,15904.5000,0.4124,3614.6591,4.4000,1.0000,0.0000,0.0000,0.0000,3614.6591,0.0000,0.0000,0.0000,12289.8409,12289.8409,11.5014,4.2041,9402.5000,0.0000,9402.5000,0.2438,2541.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2541.2162,0.0000,0.0000,0.0000,6861.2838,6861.2838,11.3515,6.9125,9.1320,-13.5454,-203181.7279,11.8673,2152.9501,21.5295,11.8673,0.0000,60.7599,6.9125,6.4126,6.6625,-2.8606,-22884.8258,11.8673,4508.4164,45.0842,11.8673,0.0000,213.6471,6.4126,6.2262,6.3194,-1.2186,-8530.4458,11.8673,5234.0153,52.3402,11.8673,0.0000,278.9336,11.8673,209.5114,7.9115,0.0000,553.3406,762.8521,-163972.7000,-234596.9994,-234596.9994
449.0000,6.2357,18.3867,1901.9000,206307.3000,-204405.4000,5.3489,432.2500,4.4000,1.0000,45846.0667,4.5000,1.0000,46278.3167,0.0000,0.0000,252153.3667,1469.6500,-250683.7167,12.0721,4.7748,35783.1000,0.0000,35783.1000,0.9277,9671.1081,3.7000,1.0000,0.0000,0.0000,0.0000,9671.1081,0.0000,0.0000,0.0000,26111.9919,26111.9919,11.4641,22.3405,2212.6000,14683.3000,-12470.7000,0.3807,502.8636,4.4000,1.0000,2996.5918,4.9000,1.0000,3499.4555,0.0000,0.0000,17679.8918,1709.7364,-15970.1555,11.8359,4.5386,2552.5000,0.0000,2552.5000,0.0662,689.8649,3.7000,1.0000,0.0000,0.0000,0.0000,689.8649,0.0000,0.0000,0.0000,1862.6351,1862.6351,11.7926,4.0653,16059.1000,0.0000,16059.1000,0.4164,3649.7955,4.4000,1.0000,0.0000,0.0000,0.0000,3649.7955,0.0000,0.0000,0.0000,12409.3045,12409.3045,11.5037,4.2064,10964.1000,0.0000,10964.1000,0.2843,2963.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2963.2703,0.0000,0.0000,0.0000,8000.8297,8000.8297,11.3174,6.8923,9.1048,-12.6713,-190070.2095,11.1362,2022.7366,20.2274,11.1362,0.0000,50.2087,6.8923,6.4216,6.6569,-2.5268,-20214.7601,11.1362,4231.7698,42.3177,11.1362,0.0000,176.5463,6.4216,6.2357,6.3287,-1.1406,-7984.1412,11.1362,4909.4911,49.0949,11.1362,0.0000,230.4954,11.1362,175.7224,7.4241,0.0000,457.2504,632.9728,-151517.3000,-218269.1108,-218269.1108
450.0000,6.2398,18.3690,2459.5000,204328.2000,-201868.7000,5.2976,558.9773,4.4000,1.0000,45406.2667,4.5000,1.0000,45965.2439,0.0000,0.0000,249734.4667,1900.5227,-247833.9439,12.2191,4.9218,23363.1000,0.0000,23363.1000,0.6057,6314.3514,3.7000,1.0000,0.0000,0.0000,0.0000,6314.3514,0.0000,0.0000,0.0000,17048.7486,17048.7486,11.8078,20.7038,6103.8000,14997.8000,-8894.0000,0.3888,1387.2273,4.4000,1.0000,3060.7755,4.9000,1.0000,4448.0028,0.0000,0.0000,18058.5755,4716.5727,-13342.0028,12.1297,4.8324,1611.0000,0.0000,1611.0000,0.0418,435.4054,3.7000,1.0000,0.0000,0.0000,0.0000,435.4054,0.0000,0.0000,0.0000,1175.5946,1175.5946,12.1013,4.3740,17546.6000,0.0000,17546.6000,0.4549,3987.8636,4.4000,1.0000,0.0000,0.0000,0.0000,3987.8636,0.0000,0.0000,0.0000,13558.7364,13558.7364,11.7742,4.4769,14477.7000,0.0000,14477.7000,0.3754,3912.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3912.8919,0.0000,0.0000,0.0000,10564.8081,10564.8081,11.5193,6.8562,9.1877,-12.8854,-193281.2886,10.7463,1944.8370,19.4484,10.7463,0.0000,45.1178,6.8562,6.4199,6.6380,-2.2602,-18081.8081,10.7463,4087.1437,40.8714,10.7463,0.0000,158.6454,6.4199,6.2398,6.3299,-1.0664,-7464.9624,10.7463,4737.3572,47.3736,10.7463,0.0000,207.1244,10.7463,159.2345,7.1642,0.0000,410.8875,570.1220,-153764.3000,-218828.0590,-218828.0590
451.0000,6.1967,18.0811,5326.1000,121815.6000,-116489.5000,3.1583,1210.4773,4.4000,1.0000,27070.1333,4.5000,1.0000,28280.6106,0.0000,0.0000,148885.7333,4115.6227,-144770.1106,11.2693,3.9720,19235.8000,0.0000,19235.8000,0.4987,5198.8649,3.7000,1.0000,0.0000,0.0000,0.0000,5198.8649,0.0000,0.0000,0.0000,14036.9351,14036.9351,10.7774,3.2153,12496.2000,171.4000,12324.8000,0.3240,2840.0455,4.4000,1.0000,34.9796,4.9000,1.0000,2875.0250,0.0000,0.0000,206.3796,9656.1545,9449.7750,10.4463,3.1490,1331.0000,0.0000,1331.0000,0.0345,359.7297,3.7000,1.0000,0.0000,0.0000,0.0000,359.7297,0.0000,0.0000,0.0000,971.2703,971.2703,10.4123,2.6850,18372.9000,0.0000,18372.9000,0.4764,4175.6591,4.4000,1.0000,0.0000,0.0000,0.0000,4175.6591,0.0000,0.0000,0.0000,14197.2409,14197.2409,9.9148,2.6175,17015.3000,0.0000,17015.3000,0.4412,4598.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4598.7297,0.0000,0.0000,0.0000,12416.5703,12416.5703,9.4798,6.8261,8.1529,-5.0491,-75736.6591,7.3995,1401.8083,14.0181,7.3995,0.0000,14.7292,6.8261,6.3290,6.5775,-1.7734,-14187.2102,7.3995,2822.0425,28.2204,7.3995,0.0000,51.7915,6.3290,6.1967,6.2629,-0.5392,-3774.4498,7.3995,3272.0151,32.7202,7.3995,0.0000,67.6180,7.3995,56.8795,4.9330,0.0000,134.1388,191.0183,-48209.7000,-93698.3191,-93698.3191
452.0000,6.1858,17.9598,6928.2000,119445.6000,-112517.4000,3.0968,1574.5909,4.4000,1.0000,26543.4667,4.5000,1.0000,28118.0576,0.0000,0.0000,145989.0667,5353.6091,-140635.4576,11.0771,3.7798,19230.1000,0.0000,19230.1000,0.4986,5197.3243,3.7000,1.0000,0.0000,0.0000,0.0000,5197.3243,0.0000,0.0000,0.0000,14032.7757,14032.7757,10.5890,2.8617,16093.1000,0.0000,16093.1000,0.4172,3657.5227,4.4000,1.0000,0.0000,0.0000,0.0000,3657.5227,0.0000,0.0000,0.0000,12435.5773,12435.5773,10.1565,2.8592,1010.6000,0.0000,1010.6000,0.0262,273.1351,3.7000,1.0000,0.0000,0.0000,0.0000,273.1351,0.0000,0.0000,0.0000,737.4649,737.4649,10.1308,2.4036,19667.7000,0.0000,19667.7000,0.5099,4469.9318,4.4000,1.0000,0.0000,0.0000,0.0000,4469.9318,0.0000,0.0000,0.0000,15197.7682,15197.7682,9.6023,2.3050,16234.5000,0.0000,16234.5000,0.4209,4387.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4387.7027,0.0000,0.0000,0.0000,11846.7973,11846.7973,9.1902,6.6428,7.9165,-4.8829,-73243.3573,7.4546,1427.2159,14.2722,7.4546,0.0000,15.0602,6.6428,6.3228,6.4828,-1.1504,-9203.0960,7.4546,2855.3697,28.5537,7.4546,0.0000,52.9555,6.3228,6.1858,6.2543,-0.5627,-3938.6210,7.4546,3297.6473,32.9765,7.4546,0.0000,69.1377,7.4546,58.0517,4.9697,0.0000,137.1534,195.2050,-40281.4000,-86385.0743,-86385.0743
453.0000,6.1697,17.2374,11588.3000,77559.3000,-65971.0000,2.0109,2633.7045,4.4000,1.0000,17235.4000,4.5000,1.0000,19869.1045,0.0000,0.0000,94794.7000,8954.5955,-85840.1045,9.8012,2.5039,19229.7000,0.0000,19229.7000,0.4986,5197.2162,3.7000,1.0000,0.0000,0.0000,0.0000,5197.2162,0.0000,0.0000,0.0000,14032.4838,14032.4838,9.2076,1.4803,23568.5000,0.0000,23568.5000,0.6111,5356.4773,4.4000,1.0000,0.0000,0.0000,0.0000,5356.4773,0.0000,0.0000,0.0000,18212.0227,18212.0227,8.4371,1.1398,1107.2000,0.0000,1107.2000,0.0287,299.2432,3.7000,1.0000,0.0000,0.0000,0.0000,299.2432,0.0000,0.0000,0.0000,807.9568,807.9568,8.4029,0.6757,21249.7000,0.0000,21249.7000,0.5509,4829.4773,4.4000,1.0000,0.0000,0.0000,0.0000,4829.4773,0.0000,0.0000,0.0000,16420.2227,16420.2227,7.7083,0.4110,14868.1000,0.0000,14868.1000,0.3855,4018.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4018.4054,0.0000,0.0000,0.0000,10849.6946,10849.6946,7.2493,7.0716,7.1604,-0.2800,-4199.8134,6.1284,1213.9315,12.1393,6.1284,0.0000,8.3679,7.0716,6.2272,6.6494,-2.4950,-19959.6815,6.1284,2329.6133,23.2961,6.1284,0.0000,29.4235,6.2272,6.1697,6.1984,-0.1940,-1358.2290,6.1284,2717.9765,27.1798,6.1284,0.0000,38.4147,6.1284,33.8714,4.0856,0.0000,76.2060,110.0774,14052.2000,-25517.7240,-25517.7240
454.0000,6.1519,16.8611,14500.5000,74054.8000,-59554.3000,1.9200,3295.5682,4.4000,1.0000,16456.6222,4.5000,1.0000,19752.1904,0.0000,0.0000,90511.4222,11204.9318,-79306.4904,9.5733,2.2760,16289.3000,0.0000,16289.3000,0.4223,4402.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4402.5135,0.0000,0.0000,0.0000,11886.7865,11886.7865,9.0605,1.3332,27322.9000,0.0000,27322.9000,0.7084,6209.7500,4.4000,1.0000,0.0000,0.0000,0.0000,6209.7500,0.0000,0.0000,0.0000,21113.1500,21113.1500,8.1497,0.8524,638.1000,0.0000,638.1000,0.0165,172.4595,3.7000,1.0000,0.0000,0.0000,0.0000,172.4595,0.0000,0.0000,0.0000,465.6405,465.6405,8.1296,0.4023,24090.9000,0.0000,24090.9000,0.6246,5475.2045,4.4000,1.0000,0.0000,0.0000,0.0000,5475.2045,0.0000,0.0000,0.0000,18615.6955,18615.6955,7.3265,0.0292,12135.3000,0.0000,12135.3000,0.3146,3279.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3279.8108,0.0000,0.0000,0.0000,8855.4892,8855.4892,6.9444,6.8754,6.9099,-0.1068,-1601.3773,6.0098,1204.0315,12.0403,6.0098,0.0000,7.8911,6.8754,6.2803,6.5778,-1.7241,-13793.1110,6.0098,2291.9817,22.9198,6.0098,0.0000,27.7472,6.2803,6.1519,6.2161,-0.4250,-2975.2405,6.0098,2663.1834,26.6318,6.0098,0.0000,36.2262,6.0098,32.1001,4.0065,0.0000,71.8645,103.9647,20922.2000,-18369.7287,-18369.7287
455.0000,6.1605,15.7022,20667.5000,59579.6000,-38912.1000,1.5447,4697.1591,4.4000,1.0000,13239.9111,4.5000,1.0000,17937.0702,0.0000,0.0000,72819.5111,15970.3409,-56849.1702,8.3107,1.0134,15896.9000,0.0000,15896.9000,0.4122,4296.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4296.4595,0.0000,0.0000,0.0000,11600.4405,11600.4405,7.8720,0.1447,62480.8000,0.0000,62480.8000,1.6199,14200.1818,4.4000,1.0000,0.0000,0.0000,0.0000,14200.1818,0.0000,0.0000,0.0000,48280.6182,48280.6182,6.0458,-1.2515,463.4000,0.0000,463.4000,0.0120,125.2432,3.7000,1.0000,0.0000,0.0000,0.0000,125.2432,0.0000,0.0000,0.0000,338.1568,338.1568,6.0330,-1.6943,27261.5000,0.0000,27261.5000,0.7068,6195.7955,4.4000,1.0000,0.0000,0.0000,0.0000,6195.7955,0.0000,0.0000,0.0000,21065.7045,21065.7045,5.2362,-2.0611,10573.7000,0.0000,10573.7000,0.2741,2857.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2857.7568,0.0000,0.0000,0.0000,7715.9432,7715.9432,4.9444,7.3690,6.1567,4.2736,64104.0729,6.8546,1421.4163,14.2142,6.8546,0.0000,11.7090,7.3690,6.2922,6.8306,-3.5588,-28470.3106,6.8546,2584.2364,25.8424,6.8546,0.0000,41.1719,6.2922,6.1605,6.2263,-0.4974,-3482.0693,6.8546,3036.1590,30.3616,6.8546,0.0000,53.7532,6.8546,46.0824,4.5698,0.0000,106.6341,152.7166,77764.2000,32151.6931,32151.6931
