Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
456.0000,6.1712,14.7154,24800.9000,52104.0000,-27303.1000,1.3509,5636.5682,4.4000,1.0000,11578.6667,4.5000,1.0000,17215.2348,0.0000,0.0000,63682.6667,19164.3318,-44518.3348,7.7691,0.4718,15880.1000,0.0000,15880.1000,0.4117,4291.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4291.9189,0.0000,0.0000,0.0000,11588.1811,11588.1811,7.3532,-0.3741,81750.7000,0.0000,81750.7000,2.1195,18579.7045,4.4000,1.0000,0.0000,0.0000,0.0000,18579.7045,0.0000,0.0000,0.0000,63170.9955,63170.9955,5.0858,-2.2115,472.6000,0.0000,472.6000,0.0123,127.7297,3.7000,1.0000,0.0000,0.0000,0.0000,127.7297,0.0000,0.0000,0.0000,344.8703,344.8703,5.0735,-2.6538,29645.7000,0.0000,29645.7000,0.7686,6737.6591,4.4000,1.0000,0.0000,0.0000,0.0000,6737.6591,0.0000,0.0000,0.0000,22908.0409,22908.0409,4.2512,-3.0461,5888.8000,0.0000,5888.8000,0.1527,1591.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1591.5676,0.0000,0.0000,0.0000,4297.2324,4297.2324,4.0970,7.2664,5.6817,5.8870,88304.3148,7.2236,1531.1293,15.3113,7.2236,0.0000,13.7031,7.2664,6.3868,6.8266,-3.0633,-24506.6742,7.2236,2723.8133,27.2381,7.2236,0.0000,48.1836,6.3868,6.1712,6.2790,-0.8581,-6006.6553,7.2236,3191.8295,31.9183,7.2236,0.0000,62.9076,7.2236,53.2329,4.8157,0.0000,124.7943,178.0273,106334.8000,57790.9853,57790.9853
457.0000,6.1814,13.6884,28224.2000,46253.7000,-18029.5000,1.1992,6414.5909,4.4000,1.0000,10278.6000,4.5000,1.0000,16693.1909,0.0000,0.0000,56532.3000,21809.6091,-34722.6909,7.4700,0.1727,15908.0000,0.0000,15908.0000,0.4124,4299.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4299.4595,0.0000,0.0000,0.0000,11608.5405,11608.5405,7.0392,-0.6881,84331.6000,0.0000,84331.6000,2.1865,19166.2727,4.4000,1.0000,0.0000,0.0000,0.0000,19166.2727,0.0000,0.0000,0.0000,65165.3273,65165.3273,4.6208,-2.6765,460.5000,0.0000,460.5000,0.0119,124.4595,3.7000,1.0000,0.0000,0.0000,0.0000,124.4595,0.0000,0.0000,0.0000,336.0405,336.0405,4.6083,-3.1190,30891.8000,0.0000,30891.8000,0.8009,7020.8636,4.4000,1.0000,0.0000,0.0000,0.0000,7020.8636,0.0000,0.0000,0.0000,23870.9364,23870.9364,3.7224,-3.5749,1791.3000,0.0000,1791.3000,0.0464,484.1351,3.7000,1.0000,0.0000,0.0000,0.0000,484.1351,0.0000,0.0000,0.0000,1307.1649,1307.1649,3.6739,7.1556,5.4147,6.2544,93815.4687,6.9861,1499.2779,14.9928,6.9861,0.0000,12.3959,7.1556,6.3984,6.7770,-2.5502,-20401.4540,6.9861,2640.2452,26.4025,6.9861,0.0000,43.5869,6.3984,6.1814,6.2899,-0.8355,-5848.6960,6.9861,3085.3797,30.8538,6.9861,0.0000,56.9063,6.9861,48.5554,4.6574,0.0000,112.8891,161.4445,115353.7000,67565.3187,67565.3187
458.0000,6.1930,12.5644,31202.4000,41209.5000,-10007.1000,1.0684,7091.4545,4.4000,1.0000,9157.6667,4.5000,1.0000,16249.1212,0.0000,0.0000,50367.1667,24110.9455,-26256.2212,7.1366,-0.1607,15917.3000,0.0000,15917.3000,0.4127,4301.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4301.9730,0.0000,0.0000,0.0000,11615.3270,11615.3270,6.7192,-1.0081,95776.8000,0.0000,95776.8000,2.4832,21767.4545,4.4000,1.0000,0.0000,0.0000,0.0000,21767.4545,0.0000,0.0000,0.0000,74009.3455,74009.3455,4.0593,-3.2380,473.5000,0.0000,473.5000,0.0123,127.9730,3.7000,1.0000,0.0000,0.0000,0.0000,127.9730,0.0000,0.0000,0.0000,345.5270,345.5270,4.0469,-3.6804,31110.0000,0.0000,31110.0000,0.8066,7070.4545,4.4000,1.0000,0.0000,0.0000,0.0000,7070.4545,0.0000,0.0000,0.0000,24039.5455,24039.5455,3.1829,-4.1144,1009.8000,0.0000,1009.8000,0.0262,272.9189,3.7000,1.0000,0.0000,0.0000,0.0000,272.9189,0.0000,0.0000,0.0000,736.8811,736.8811,3.1564,7.0670,5.1117,7.2539,108808.5569,7.2140,1570.2280,15.7023,7.2140,0.0000,13.6490,7.0670,6.4125,6.7397,-2.2762,-18209.5017,7.2140,2731.0062,27.3101,7.2140,0.0000,47.9932,6.4125,6.1930,6.3027,-0.8727,-6108.6504,7.2140,3184.1518,31.8415,7.2140,0.0000,62.6590,7.2140,53.0399,4.8094,0.0000,124.3012,177.3410,134280.3000,84490.4048,84490.4048
459.0000,6.1946,11.2544,33957.3000,36635.4000,-2678.1000,0.9498,7717.5682,4.4000,1.0000,8141.2000,4.5000,1.0000,15858.7682,0.0000,0.0000,44776.6000,26239.7318,-18536.8682,6.8866,-0.4107,15908.1000,0.0000,15908.1000,0.4124,4299.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4299.4865,0.0000,0.0000,0.0000,11608.6135,11608.6135,6.4532,-1.2741,93646.7000,0.0000,93646.7000,2.4280,21283.3409,4.4000,1.0000,0.0000,0.0000,0.0000,21283.3409,0.0000,0.0000,0.0000,72363.3591,72363.3591,3.7518,-3.5455,465.5000,0.0000,465.5000,0.0121,125.8108,3.7000,1.0000,0.0000,0.0000,0.0000,125.8108,0.0000,0.0000,0.0000,339.6892,339.6892,3.7391,-3.9882,31502.1000,0.0000,31502.1000,0.8168,7159.5682,4.4000,1.0000,0.0000,0.0000,0.0000,7159.5682,0.0000,0.0000,0.0000,24342.5318,24342.5318,2.8304,-4.4669,423.5000,0.0000,423.5000,0.0110,114.4595,3.7000,1.0000,0.0000,0.0000,0.0000,114.4595,0.0000,0.0000,0.0000,309.0405,309.0405,2.8188,7.0228,4.9208,7.5076,112613.4043,6.9451,1525.2601,15.2526,6.9451,0.0000,12.1786,7.0228,6.3964,6.7096,-2.0974,-16779.3471,6.9451,2632.8005,26.3280,6.9451,0.0000,42.8231,6.3964,6.1946,6.2955,-0.7725,-5407.6912,6.9451,3066.4615,30.6646,6.9451,0.0000,55.9090,6.9451,47.7744,4.6301,0.0000,110.9106,158.6850,139267.8000,90426.3660,90426.3660
460.0000,6.2033,9.3235,36928.9000,32775.3000,4153.6000,0.9575,8392.9318,4.4000,1.0000,7283.4000,4.5000,1.0000,15676.3318,0.0000,0.0000,40058.7000,28535.9682,-11522.7318,6.6073,-0.6900,15897.7000,0.0000,15897.7000,0.4122,4296.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4296.6757,0.0000,0.0000,0.0000,11601.0243,11601.0243,6.2005,-1.5268,104341.0000,0.0000,104341.0000,2.7052,23713.8636,4.4000,1.0000,0.0000,0.0000,0.0000,23713.8636,0.0000,0.0000,0.0000,80627.1364,80627.1364,3.3734,-3.9239,468.3000,0.0000,468.3000,0.0121,126.5676,3.7000,1.0000,0.0000,0.0000,0.0000,126.5676,0.0000,0.0000,0.0000,341.7324,341.7324,3.3614,-4.3659,32067.2000,0.0000,32067.2000,0.8314,7288.0000,4.4000,1.0000,0.0000,0.0000,0.0000,7288.0000,0.0000,0.0000,0.0000,24779.2000,24779.2000,2.4925,-4.8048,423.5000,0.0000,423.5000,0.0110,114.4595,3.7000,1.0000,0.0000,0.0000,0.0000,114.4595,0.0000,0.0000,0.0000,309.0405,309.0405,2.4817,6.8742,4.6780,8.3513,125270.1992,7.3941,1642.5079,16.4251,7.3941,0.0000,14.6967,6.8742,6.4093,6.6417,-1.6574,-13259.4655,7.3941,2811.7061,28.1171,7.3941,0.0000,51.6771,6.4093,6.2033,6.3063,-0.8393,-5875.3319,7.3941,3263.0952,32.6310,7.3941,0.0000,67.4687,7.3941,56.7642,4.9294,0.0000,133.8425,190.6067,157351.3000,106135.4018,106135.4018
461.0000,6.2107,13.3957,32047.8000,49162.4000,-17114.6000,1.2746,7283.5909,4.4000,1.0000,10924.9778,4.5000,1.0000,18208.5687,0.0000,0.0000,60087.3778,24764.2091,-35323.1687,7.3913,0.0940,15916.3000,0.0000,15916.3000,0.4127,4301.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4301.7027,0.0000,0.0000,0.0000,11614.5973,11614.5973,7.0031,-0.7242,100172.4000,0.0000,100172.4000,2.5972,22766.4545,4.4000,1.0000,0.0000,0.0000,0.0000,22766.4545,0.0000,0.0000,0.0000,77405.9455,77405.9455,4.4160,-2.8813,470.4000,0.0000,470.4000,0.0122,127.1351,3.7000,1.0000,0.0000,0.0000,0.0000,127.1351,0.0000,0.0000,0.0000,343.2649,343.2649,4.4046,-3.3227,32737.0000,0.0000,32737.0000,0.8488,7440.2273,4.4000,1.0000,0.0000,0.0000,0.0000,7440.2273,0.0000,0.0000,0.0000,25296.7727,25296.7727,3.5591,-3.7382,1009.8000,0.0000,1009.8000,0.0262,272.9189,3.7000,1.0000,0.0000,0.0000,0.0000,272.9189,0.0000,0.0000,0.0000,736.8811,736.8811,3.5345,6.3380,4.9362,5.5922,83883.4798,7.7574,1702.4244,17.0242,7.7574,0.0000,16.9712,6.3380,6.3915,6.3648,0.1999,1599.0326,7.7574,2987.4720,29.8747,7.7574,0.0000,59.6749,6.3915,6.2107,6.3011,-0.7726,-5408.2196,7.7574,3424.2372,34.2424,7.7574,0.0000,77.9103,7.7574,64.7801,5.1716,0.0000,154.5564,219.3365,133191.3000,80074.2927,80074.2927
462.0000,6.2097,13.9468,32254.3000,55570.6000,-23316.3000,1.4408,7330.5227,4.4000,1.0000,12349.0222,4.5000,1.0000,19679.5449,0.0000,0.0000,67919.6222,24923.7773,-42995.8449,7.5199,0.2226,15916.9000,0.0000,15916.9000,0.4127,4301.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4301.8649,0.0000,0.0000,0.0000,11615.0351,11615.0351,7.1660,-0.5613,109926.5000,0.0000,109926.5000,2.8500,24983.2955,4.4000,1.0000,0.0000,0.0000,0.0000,24983.2955,0.0000,0.0000,0.0000,84943.2045,84943.2045,4.5774,-2.7199,619.5000,0.0000,619.5000,0.0161,167.4324,3.7000,1.0000,0.0000,0.0000,0.0000,167.4324,0.0000,0.0000,0.0000,452.0676,452.0676,4.5637,-3.1636,31230.5000,0.0000,31230.5000,0.8097,7097.8409,4.4000,1.0000,0.0000,0.0000,0.0000,7097.8409,0.0000,0.0000,0.0000,24132.6591,24132.6591,3.8283,-3.4690,5505.4000,0.0000,5505.4000,0.1427,1487.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1487.9459,0.0000,0.0000,0.0000,4017.4541,4017.4541,3.7058,6.1979,4.9519,5.4518,81777.1783,8.5080,1865.7902,18.6579,8.5080,0.0000,22.3898,6.1979,6.3115,6.2547,0.4661,3729.0372,8.5080,3293.1378,32.9314,8.5080,0.0000,78.7280,6.3115,6.2097,6.2606,-0.4774,-3341.6401,8.5080,3762.5660,37.6257,8.5080,0.0000,102.7858,8.5080,83.5593,5.6720,0.0000,203.9036,287.4629,139882.5000,82164.5754,82164.5754
463.0000,6.1834,17.1088,18475.5000,110090.6000,-91615.1000,2.8543,4198.9773,4.4000,1.0000,24464.5778,4.5000,1.0000,28663.5551,0.0000,0.0000,134555.1778,14276.5227,-120278.6551,9.5235,2.2262,15901.3000,0.0000,15901.3000,0.4123,4297.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4297.6486,0.0000,0.0000,0.0000,11603.6514,11603.6514,9.2013,1.4740,66446.3000,0.0000,66446.3000,1.7227,15101.4318,4.4000,1.0000,0.0000,0.0000,0.0000,15101.4318,0.0000,0.0000,0.0000,51344.8682,51344.8682,7.7755,0.4782,580.1000,0.0000,580.1000,0.0150,156.7838,3.7000,1.0000,0.0000,0.0000,0.0000,156.7838,0.0000,0.0000,0.0000,423.3162,423.3162,7.7637,0.0364,28450.7000,0.0000,28450.7000,0.7376,6466.0682,4.4000,1.0000,0.0000,0.0000,0.0000,6466.0682,0.0000,0.0000,0.0000,21984.6318,21984.6318,7.1532,-0.1441,18601.2000,0.0000,18601.2000,0.4823,5027.3514,3.7000,1.0000,0.0000,0.0000,0.0000,5027.3514,0.0000,0.0000,0.0000,13573.8486,13573.8486,6.7763,5.4823,6.1293,-3.1064,-46595.8407,9.3364,1938.4923,19.3849,9.3364,0.0000,29.5873,5.4823,6.1771,5.8297,3.1276,25021.0633,9.3364,3685.2434,36.8524,9.3364,0.0000,104.0362,6.1771,6.1834,6.1803,0.0323,226.4385,9.3364,4144.1798,41.4418,9.3364,0.0000,135.8277,9.3364,107.9737,6.2243,0.0000,269.4511,377.4248,38364.5000,-21348.3388,-21348.3388
464.0000,6.1386,17.6195,13920.1000,145086.9000,-131166.8000,3.7616,3163.6591,4.4000,1.0000,32241.5333,4.5000,1.0000,35405.1924,0.0000,0.0000,177328.4333,10756.4409,-166571.9924,10.1847,2.8874,27043.7000,0.0000,27043.7000,0.7012,7309.1081,3.7000,1.0000,0.0000,0.0000,0.0000,7309.1081,0.0000,0.0000,0.0000,19734.5919,19734.5919,9.7054,1.9781,54009.7000,0.0000,54009.7000,1.4003,12274.9318,4.4000,1.0000,0.0000,0.0000,0.0000,12274.9318,0.0000,0.0000,0.0000,41734.7682,41734.7682,8.6916,1.3943,1205.5000,0.0000,1205.5000,0.0313,325.8108,3.7000,1.0000,0.0000,0.0000,0.0000,325.8108,0.0000,0.0000,0.0000,879.6892,879.6892,8.6702,0.9430,27338.1000,0.0000,27338.1000,0.7088,6213.2045,4.4000,1.0000,0.0000,0.0000,0.0000,6213.2045,0.0000,0.0000,0.0000,21124.8955,21124.8955,8.1571,0.8598,19773.9000,0.0000,19773.9000,0.5127,5344.2973,3.7000,1.0000,0.0000,0.0000,0.0000,5344.2973,0.0000,0.0000,0.0000,14429.6027,14429.6027,7.8066,5.7211,6.7638,-5.7239,-85857.9727,10.6737,2152.6986,21.5270,10.6737,0.0000,44.2096,5.7211,6.0651,5.8931,1.7701,14160.6336,10.6737,4200.7999,42.0080,10.6737,0.0000,155.4521,6.0651,6.1386,6.1018,0.4327,3028.8941,10.6737,4754.9183,47.5492,10.6737,0.0000,202.9552,10.6737,156.2790,7.1158,0.0000,402.6169,558.8959,-1795.9000,-68668.4450,-68668.4450
465.0000,6.1181,17.7672,11520.5000,155323.3000,-143802.8000,4.0270,2618.2955,4.4000,1.0000,34516.2889,4.5000,1.0000,37134.5843,0.0000,0.0000,189839.5889,8902.2045,-180937.3843,10.7157,3.4184,33001.1000,0.0000,33001.1000,0.8556,8919.2162,3.7000,1.0000,0.0000,0.0000,0.0000,8919.2162,0.0000,0.0000,0.0000,24081.8838,24081.8838,10.1038,5.3923,25056.8000,6275.8000,18781.0000,0.6496,5694.7273,4.4000,1.0000,1280.7755,4.9000,1.0000,6975.5028,0.0000,0.0000,7556.5755,19362.0727,11805.4972,9.8038,2.5065,2069.5000,0.0000,2069.5000,0.0537,559.3243,3.7000,1.0000,0.0000,0.0000,0.0000,559.3243,0.0000,0.0000,0.0000,1510.1757,1510.1757,9.7654,2.0382,27925.3000,0.0000,27925.3000,0.7240,6346.6591,4.4000,1.0000,0.0000,0.0000,0.0000,6346.6591,0.0000,0.0000,0.0000,21578.6409,21578.6409,9.2171,1.9198,18992.1000,0.0000,18992.1000,0.4924,5133.0000,3.7000,1.0000,0.0000,0.0000,0.0000,5133.0000,0.0000,0.0000,0.0000,13859.1000,13859.1000,8.8650,5.7869,7.3260,-8.0758,-121136.6475,10.2036,2006.0731,20.0607,10.2036,0.0000,38.6210,5.7869,6.0583,5.9226,1.3349,10678.8286,10.2036,4010.2822,40.1028,10.2036,0.0000,135.8010,6.0583,6.1181,6.0882,0.3365,2355.7321,10.2036,4548.3190,45.4832,10.2036,0.0000,177.2991,10.2036,137.9863,6.8024,0.0000,351.7210,489.7073,-43033.8000,-108102.0868,-108102.0868
466.0000,6.1109,17.9428,8306.7000,164447.9000,-156141.2000,4.2636,1887.8864,4.4000,1.0000,36543.9778,4.5000,1.0000,38431.8641,0.0000,0.0000,200991.8778,6418.8136,-194573.0641,11.0880,3.7907,37524.0000,0.0000,37524.0000,0.9729,10141.6216,3.7000,1.0000,0.0000,0.0000,0.0000,10141.6216,0.0000,0.0000,0.0000,27382.3784,27382.3784,10.3876,8.9718,11706.2000,6136.1000,5570.1000,0.3035,2660.5000,4.4000,1.0000,1252.2653,4.9000,1.0000,3912.7653,0.0000,0.0000,7388.3653,9045.7000,1657.3347,10.3452,3.0479,2234.8000,0.0000,2234.8000,0.0579,604.0000,3.7000,1.0000,0.0000,0.0000,0.0000,604.0000,0.0000,0.0000,0.0000,1630.8000,1630.8000,10.3035,2.5762,28061.7000,0.0000,28061.7000,0.7276,6377.6591,4.4000,1.0000,0.0000,0.0000,0.0000,6377.6591,0.0000,0.0000,0.0000,21684.0409,21684.0409,9.7488,2.4515,16646.6000,0.0000,16646.6000,0.4316,4499.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4499.0811,0.0000,0.0000,0.0000,12147.5189,12147.5189,9.4381,5.9501,7.6941,-9.0904,-136356.1191,10.1356,1959.9629,19.5996,10.1356,0.0000,37.8546,5.9501,6.0728,6.0115,0.5997,4797.9082,10.1356,3967.2858,39.6729,10.1356,0.0000,133.1064,6.0728,6.1109,6.0919,0.2125,1487.2197,10.1356,4517.2796,45.1728,10.1356,0.0000,173.7812,10.1356,135.4630,6.7571,0.0000,344.7422,480.2052,-66104.0000,-130070.9912,-130070.9912
467.0000,6.1154,18.0509,6166.9000,166199.5000,-160032.6000,4.3090,1401.5682,4.4000,1.0000,36933.2222,4.5000,1.0000,38334.7904,0.0000,0.0000,203132.7222,4765.3318,-198367.3904,11.1521,3.8548,44310.3000,0.0000,44310.3000,1.1488,11975.7568,3.7000,1.0000,0.0000,0.0000,0.0000,11975.7568,0.0000,0.0000,0.0000,32334.5432,32334.5432,10.3311,13.4586,7142.7000,6439.1000,703.6000,0.1852,1623.3409,4.4000,1.0000,1314.1020,4.9000,1.0000,2937.4429,0.0000,0.0000,7753.2020,5519.3591,-2233.8429,10.3878,3.0905,2297.3000,0.0000,2297.3000,0.0596,620.8919,3.7000,1.0000,0.0000,0.0000,0.0000,620.8919,0.0000,0.0000,0.0000,1676.4081,1676.4081,10.3453,2.6180,27531.1000,0.0000,27531.1000,0.7138,6257.0682,4.4000,1.0000,0.0000,0.0000,0.0000,6257.0682,0.0000,0.0000,0.0000,21274.0318,21274.0318,9.8051,2.5078,15082.9000,0.0000,15082.9000,0.3911,4076.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4076.4595,0.0000,0.0000,0.0000,11006.4405,11006.4405,9.5257,6.1561,7.8409,-8.8471,-132706.7780,10.2112,1961.6170,19.6162,10.2112,0.0000,38.7074,6.1561,6.1142,6.1352,-0.2063,-1650.2236,10.2112,3974.1449,39.7414,10.2112,0.0000,136.1051,6.1142,6.1154,6.1148,0.0067,47.1919,10.2112,4546.1355,45.4614,10.2112,0.0000,177.6962,10.2112,138.2708,6.8075,0.0000,352.5087,490.7795,-70107.4000,-134309.8096,-134309.8096
468.0000,6.1406,18.1424,5350.0000,187564.7000,-182214.7000,4.8630,1215.9091,4.4000,1.0000,41681.0444,4.5000,1.0000,42896.9535,0.0000,0.0000,229245.7444,4134.0909,-225111.6535,11.1355,3.8382,46564.6000,0.0000,46564.6000,1.2073,12585.0270,3.7000,1.0000,0.0000,0.0000,0.0000,12585.0270,0.0000,0.0000,0.0000,33979.5730,33979.5730,10.3815,20.8907,5077.7000,25617.0000,-20539.3000,0.6642,1154.0227,4.4000,1.0000,5227.9592,4.9000,1.0000,6381.9819,0.0000,0.0000,30844.9592,3923.6773,-26921.2819,10.9788,3.6815,2717.5000,0.0000,2717.5000,0.0705,734.4595,3.7000,1.0000,0.0000,0.0000,0.0000,734.4595,0.0000,0.0000,0.0000,1983.0405,1983.0405,10.9348,3.2076,25845.0000,0.0000,25845.0000,0.6701,5873.8636,4.4000,1.0000,0.0000,0.0000,0.0000,5873.8636,0.0000,0.0000,0.0000,19971.1364,19971.1364,10.4917,3.1944,12151.0000,0.0000,12151.0000,0.3150,3284.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3284.0541,0.0000,0.0000,0.0000,8866.9459,8866.9459,10.2950,6.4140,8.3545,-11.6609,-174913.5824,11.6850,2193.9059,21.9391,11.6850,0.0000,58.0028,6.4140,6.1974,6.3057,-1.2201,-9760.6135,11.6850,4512.2504,45.1225,11.6850,0.0000,203.9524,6.1974,6.1406,6.1690,-0.3654,-2558.0438,11.6850,5189.3346,51.8933,11.6850,0.0000,266.2764,11.6850,200.7277,7.7900,0.0000,528.2316,728.9593,-115475.9000,-187232.2396,-187232.2396
469.0000,6.1791,18.2235,4545.8000,197486.5000,-192940.7000,5.1202,1033.1364,4.4000,1.0000,43885.8889,4.5000,1.0000,44919.0253,0.0000,0.0000,241372.3889,3512.6636,-237859.7253,11.2922,3.9949,40355.3000,0.0000,40355.3000,1.0463,10906.8378,3.7000,1.0000,0.0000,0.0000,0.0000,10906.8378,0.0000,0.0000,0.0000,29448.4622,29448.4622,10.6592,21.3222,6017.3000,33746.7000,-27729.4000,0.8749,1367.5682,4.4000,1.0000,6887.0816,4.9000,1.0000,8254.6498,0.0000,0.0000,40633.7816,4649.7318,-35984.0498,11.4327,4.1354,3252.9000,0.0000,3252.9000,0.0843,879.1622,3.7000,1.0000,0.0000,0.0000,0.0000,879.1622,0.0000,0.0000,0.0000,2373.7378,2373.7378,11.3817,3.6544,24702.8000,0.0000,24702.8000,0.6405,5614.2727,4.4000,1.0000,0.0000,0.0000,0.0000,5614.2727,0.0000,0.0000,0.0000,19088.5273,19088.5273,10.9713,3.6740,10587.3000,0.0000,10587.3000,0.2745,2861.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2861.4324,0.0000,0.0000,0.0000,7725.8676,7725.8676,10.8053,6.6376,8.7214,-12.9253,-193880.2007,12.0611,2228.0230,22.2802,12.0611,0.0000,63.7863,6.6376,6.2920,6.4648,-2.0094,-16075.3253,12.0611,4623.6596,46.2366,12.0611,0.0000,224.2887,6.2920,6.1791,6.2356,-0.7502,-5251.6542,12.0611,5340.0191,53.4002,12.0611,0.0000,292.8270,12.0611,219.1190,8.0407,0.0000,580.9020,800.0211,-141771.8000,-215207.1802,-215207.1802
470.0000,6.2392,18.3390,3272.4000,206589.0000,-203316.6000,5.3562,743.7273,4.4000,1.0000,45908.6667,4.5000,1.0000,46652.3939,0.0000,0.0000,252497.6667,2528.6727,-249968.9939,11.3109,4.0136,46565.9000,0.0000,46565.9000,1.2073,12585.3784,3.7000,1.0000,0.0000,0.0000,0.0000,12585.3784,0.0000,0.0000,0.0000,33980.5216,33980.5216,10.6215,22.2163,2217.4000,38418.4000,-36201.0000,0.9961,503.9545,4.4000,1.0000,7840.4898,4.9000,1.0000,8344.4443,0.0000,0.0000,46258.8898,1713.4455,-44545.4443,11.5253,4.2280,3101.4000,0.0000,3101.4000,0.0804,838.2162,3.7000,1.0000,0.0000,0.0000,0.0000,838.2162,0.0000,0.0000,0.0000,2263.1838,2263.1838,11.4794,3.7521,24485.4000,0.0000,24485.4000,0.6348,5564.8636,4.4000,1.0000,0.0000,0.0000,0.0000,5564.8636,0.0000,0.0000,0.0000,18920.5364,18920.5364,11.0955,3.7982,9414.6000,0.0000,9414.6000,0.2441,2544.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2544.4865,0.0000,0.0000,0.0000,6870.1135,6870.1135,10.9561,6.9265,8.9413,-13.2403,-198603.8148,12.7784,2337.7518,23.3775,12.7784,0.0000,75.8564,6.9265,6.4215,6.6740,-3.1110,-24887.7934,12.7784,4852.0110,48.5201,12.7784,0.0000,266.7301,6.4215,6.2392,6.3303,-1.2841,-8988.4749,12.7784,5633.0218,56.3302,12.7784,0.0000,348.2378,12.7784,257.1169,8.5189,0.0000,690.8243,947.9413,-155950.3000,-232480.0830,-232480.0830
471.0000,6.2893,18.4351,2127.0000,215045.3000,-212918.3000,5.5754,483.4091,4.4000,1.0000,47787.8444,4.5000,1.0000,48271.2535,0.0000,0.0000,262833.1444,1643.5909,-261189.5535,11.5814,4.2841,44311.1000,0.0000,44311.1000,1.1488,11975.9730,3.7000,1.0000,0.0000,0.0000,0.0000,11975.9730,0.0000,0.0000,0.0000,32335.1270,32335.1270,10.9262,22.6672,1376.8000,35480.9000,-34104.1000,0.9199,312.9091,4.4000,1.0000,7241.0000,4.9000,1.0000,7553.9091,0.0000,0.0000,42721.9000,1063.8909,-41658.0091,11.7703,4.4730,2047.5000,0.0000,2047.5000,0.0531,553.3784,3.7000,1.0000,0.0000,0.0000,0.0000,553.3784,0.0000,0.0000,0.0000,1494.1216,1494.1216,11.7400,4.0127,23903.9000,0.0000,23903.9000,0.6198,5432.7045,4.4000,1.0000,0.0000,0.0000,0.0000,5432.7045,0.0000,0.0000,0.0000,18471.1955,18471.1955,11.3657,4.0684,8241.8000,0.0000,8241.8000,0.2137,2227.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2227.5135,0.0000,0.0000,0.0000,6014.2865,6014.2865,11.2439,7.0632,9.1536,-13.7556,-206334.0946,12.7961,2319.2670,23.1927,12.7961,0.0000,76.1725,7.0632,6.5115,6.7874,-3.4036,-27229.1285,12.7961,4833.6981,48.3370,12.7961,0.0000,267.8417,6.5115,6.2893,6.4004,-1.5671,-10969.6090,12.7961,5622.7469,56.2275,12.7961,0.0000,349.6890,12.7961,258.1058,8.5307,0.0000,693.7032,951.8090,-168518.1000,-244532.8320,-244532.8320
472.0000,6.3283,18.4928,1641.5000,219744.9000,-218103.4000,5.6973,373.0682,4.4000,1.0000,48832.2000,4.5000,1.0000,49205.2682,0.0000,0.0000,268577.1000,1268.4318,-267308.6682,11.8040,4.5067,42047.2000,0.0000,42047.2000,1.0902,11364.1081,3.7000,1.0000,0.0000,0.0000,0.0000,11364.1081,0.0000,0.0000,0.0000,30683.0919,30683.0919,11.1754,22.8706,1304.8000,29165.5000,-27860.7000,0.7562,296.5455,4.4000,1.0000,5952.1429,4.9000,1.0000,6248.6883,0.0000,0.0000,35117.6429,1008.2545,-34109.3883,11.8741,4.5768,1971.7000,0.0000,1971.7000,0.0511,532.8919,3.7000,1.0000,0.0000,0.0000,0.0000,532.8919,0.0000,0.0000,0.0000,1438.8081,1438.8081,11.8447,4.1174,23109.8000,0.0000,23109.8000,0.5992,5252.2273,4.4000,1.0000,0.0000,0.0000,0.0000,5252.2273,0.0000,0.0000,0.0000,17857.5727,17857.5727,11.4789,4.1816,9414.6000,0.0000,9414.6000,0.2441,2544.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2544.4865,0.0000,0.0000,0.0000,6870.1135,6870.1135,11.3381,7.1695,9.2538,-13.5669,-203503.6178,12.6570,2283.9964,22.8400,12.6570,0.0000,73.7153,7.1695,6.5772,6.8733,-3.6149,-28918.8474,12.6570,4762.4857,47.6249,12.6570,0.0000,259.2014,6.5772,6.3283,6.4527,-1.7351,-12146.0051,12.6570,5548.3045,55.4830,12.6570,0.0000,338.4084,12.6570,250.4112,8.4380,0.0000,671.3251,921.7363,-169420.8000,-244568.4703,-244568.4703
473.0000,6.3247,18.4654,2182.0000,206894.7000,-204712.7000,5.3641,495.9091,4.4000,1.0000,45976.6000,4.5000,1.0000,46472.5091,0.0000,0.0000,252871.3000,1686.0909,-251185.2091,12.0099,4.7126,35826.3000,0.0000,35826.3000,0.9289,9682.7838,3.7000,1.0000,0.0000,0.0000,0.0000,9682.7838,0.0000,0.0000,0.0000,26143.5162,26143.5162,11.4182,22.3476,2320.9000,16136.6000,-13815.7000,0.4184,527.4773,4.4000,1.0000,3293.1837,4.9000,1.0000,3820.6609,0.0000,0.0000,19429.7837,1793.4227,-17636.3609,11.8173,4.5200,2554.5000,0.0000,2554.5000,0.0662,690.4054,3.7000,1.0000,0.0000,0.0000,0.0000,690.4054,0.0000,0.0000,0.0000,1864.0946,1864.0946,11.7751,4.0479,22159.9000,0.0000,22159.9000,0.5745,5036.3409,4.4000,1.0000,0.0000,0.0000,0.0000,5036.3409,0.0000,0.0000,0.0000,17123.5591,17123.5591,11.3876,4.0903,10978.3000,0.0000,10978.3000,0.2846,2967.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2967.1081,0.0000,0.0000,0.0000,8011.1919,8011.1919,11.2062,7.0867,9.1465,-12.1342,-182012.3419,11.4551,2076.8688,20.7687,11.4551,0.0000,54.6473,7.0867,6.5586,6.8226,-2.9168,-23334.6251,11.4551,4320.2219,43.2022,11.4551,0.0000,192.1534,6.5586,6.3247,6.4416,-1.4760,-10332.2413,11.4551,5024.0245,50.2402,11.4551,0.0000,250.8718,11.4551,189.9952,7.6368,0.0000,497.6725,687.6677,-147009.4000,-215679.2082,-215679.2082
474.0000,6.3216,18.4340,2955.6000,208015.9000,-205060.3000,5.3932,671.7273,4.4000,1.0000,46225.7556,4.5000,1.0000,46897.4828,0.0000,0.0000,254241.6556,2283.8727,-251957.7828,12.2354,4.9381,23389.3000,0.0000,23389.3000,0.6064,6321.4324,3.7000,1.0000,0.0000,0.0000,0.0000,6321.4324,0.0000,0.0000,0.0000,17067.8676,17067.8676,11.8348,20.5721,6472.9000,15140.6000,-8667.7000,0.3925,1471.1136,4.4000,1.0000,3089.9184,4.9000,1.0000,4561.0320,0.0000,0.0000,18230.5184,5001.7864,-13228.7320,12.1453,4.8480,1613.3000,0.0000,1613.3000,0.0418,436.0270,3.7000,1.0000,0.0000,0.0000,0.0000,436.0270,0.0000,0.0000,0.0000,1177.2730,1177.2730,12.1177,4.3904,21377.1000,0.0000,21377.1000,0.5542,4858.4318,4.4000,1.0000,0.0000,0.0000,0.0000,4858.4318,0.0000,0.0000,0.0000,16518.6682,16518.6682,11.7300,4.4327,14496.5000,0.0000,14496.5000,0.3758,3917.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3917.9730,0.0000,0.0000,0.0000,10578.5270,10578.5270,11.4817,7.0213,9.2515,-12.6690,-190034.5617,11.0461,1993.5154,19.9352,11.0461,0.0000,48.9999,7.0213,6.5425,6.7819,-2.5500,-20400.1588,11.0461,4173.6966,41.7370,11.0461,0.0000,172.2958,6.5425,6.3216,6.4320,-1.3442,-9409.4586,11.0461,4846.7606,48.4676,11.0461,0.0000,224.9461,11.0461,171.8193,7.3641,0.0000,446.2418,618.0611,-152851.8000,-219844.1791,-219844.1791
475.0000,6.2622,18.1281,5734.3000,124366.8000,-118632.5000,3.2244,1303.2500,4.4000,1.0000,27637.0667,4.5000,1.0000,28940.3167,0.0000,0.0000,152003.8667,4431.0500,-147572.8167,11.3095,4.0122,19251.8000,0.0000,19251.8000,0.4991,5203.1892,3.7000,1.0000,0.0000,0.0000,0.0000,5203.1892,0.0000,0.0000,0.0000,14048.6108,14048.6108,10.8290,3.2697,12472.3000,173.9000,12298.4000,0.3234,2834.6136,4.4000,1.0000,35.4898,4.9000,1.0000,2870.1034,0.0000,0.0000,209.3898,9637.6864,9428.2966,10.5066,3.2093,1326.5000,0.0000,1326.5000,0.0344,358.5135,3.7000,1.0000,0.0000,0.0000,0.0000,358.5135,0.0000,0.0000,0.0000,967.9865,967.9865,10.4735,2.7462,20462.9000,0.0000,20462.9000,0.5305,4650.6591,4.4000,1.0000,0.0000,0.0000,0.0000,4650.6591,0.0000,0.0000,0.0000,15812.2409,15812.2409,9.9326,2.6354,17037.5000,0.0000,17037.5000,0.4417,4604.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4604.7297,0.0000,0.0000,0.0000,12432.7703,12432.7703,9.5074,6.9560,8.2317,-4.9731,-74596.2281,7.5804,1431.0445,14.3104,7.5804,0.0000,15.8360,6.9560,6.4317,6.6939,-1.9162,-15329.2430,7.5804,2875.7105,28.7571,7.5804,0.0000,55.6832,6.4317,6.2622,6.3470,-0.7082,-4957.4405,7.5804,3339.0857,33.3909,7.5804,0.0000,72.6989,7.5804,60.7907,5.0536,0.0000,144.2181,205.0088,-48255.4000,-94882.9116,-94882.9116
476.0000,6.2451,18.0083,7233.5000,121761.5000,-114528.0000,3.1569,1643.9773,4.4000,1.0000,27058.1111,4.5000,1.0000,28702.0884,0.0000,0.0000,148819.6111,5589.5227,-143230.0884,11.1389,3.8416,19267.6000,0.0000,19267.6000,0.4995,5207.4595,3.7000,1.0000,0.0000,0.0000,0.0000,5207.4595,0.0000,0.0000,0.0000,14060.1405,14060.1405,10.6585,2.9312,15433.0000,0.0000,15433.0000,0.4001,3507.5000,4.4000,1.0000,0.0000,0.0000,0.0000,3507.5000,0.0000,0.0000,0.0000,11925.5000,11925.5000,10.2510,2.9537,1012.8000,0.0000,1012.8000,0.0263,273.7297,3.7000,1.0000,0.0000,0.0000,0.0000,273.7297,0.0000,0.0000,0.0000,739.0703,739.0703,10.2258,2.4985,21388.7000,0.0000,21388.7000,0.5545,4861.0682,4.4000,1.0000,0.0000,0.0000,0.0000,4861.0682,0.0000,0.0000,0.0000,16527.6318,16527.6318,9.6611,2.3638,16255.7000,0.0000,16255.7000,0.4215,4393.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4393.4324,0.0000,0.0000,0.0000,11862.2676,11862.2676,9.2558,6.7539,8.0048,-4.8818,-73226.3608,7.5882,1447.0900,14.4709,7.5882,0.0000,15.8851,6.7539,6.4133,6.5836,-1.2460,-9967.9390,7.5882,2893.2169,28.9322,7.5882,0.0000,55.8561,6.4133,6.2451,6.3292,-0.7030,-4921.1784,7.5882,3345.2608,33.4526,7.5882,0.0000,72.9246,7.5882,60.9639,5.0588,0.0000,144.6658,205.6297,-41170.2000,-88115.4782,-88115.4782
477.0000,6.2207,17.3027,11751.6000,79635.9000,-67884.3000,2.0647,2670.8182,4.4000,1.0000,17696.8667,4.5000,1.0000,20367.6848,0.0000,0.0000,97332.7667,9080.7818,-88251.9848,9.9089,2.6116,19257.5000,0.0000,19257.5000,0.4993,5204.7297,3.7000,1.0000,0.0000,0.0000,0.0000,5204.7297,0.0000,0.0000,0.0000,14052.7703,14052.7703,9.3216,1.5944,21927.1000,0.0000,21927.1000,0.5685,4983.4318,4.4000,1.0000,0.0000,0.0000,0.0000,4983.4318,0.0000,0.0000,0.0000,16943.6682,16943.6682,8.6135,1.3162,1113.3000,0.0000,1113.3000,0.0289,300.8919,3.7000,1.0000,0.0000,0.0000,0.0000,300.8919,0.0000,0.0000,0.0000,812.4081,812.4081,8.5796,0.8523,22700.0000,0.0000,22700.0000,0.5885,5159.0909,4.4000,1.0000,0.0000,0.0000,0.0000,5159.0909,0.0000,0.0000,0.0000,17540.9091,17540.9091,7.8465,0.5492,14887.5000,0.0000,14887.5000,0.3860,4023.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4023.6486,0.0000,0.0000,0.0000,10863.8514,10863.8514,7.3925,7.1406,7.2666,-0.4018,-6026.8071,6.2038,1222.9806,12.2298,6.2038,0.0000,8.6805,7.1406,6.3132,6.7269,-2.4748,-19798.4064,6.2038,2349.9478,23.4995,6.2038,0.0000,30.5229,6.3132,6.2207,6.2670,-0.3162,-2213.1644,6.2038,2742.7663,27.4277,6.2038,0.0000,39.8501,6.2038,35.0287,4.1359,0.0000,79.0535,114.0822,12001.1000,-28038.3778,-28038.3778
478.0000,6.1986,16.9879,14177.4000,76451.5000,-62274.1000,1.9821,3222.1364,4.4000,1.0000,16989.2222,4.5000,1.0000,20211.3586,0.0000,0.0000,93440.7222,10955.2636,-82485.4586,9.7899,2.4926,16295.2000,0.0000,16295.2000,0.4225,4404.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4404.1081,0.0000,0.0000,0.0000,11891.0919,11891.0919,9.2721,1.5449,24435.6000,0.0000,24435.6000,0.6335,5553.5455,4.4000,1.0000,0.0000,0.0000,0.0000,5553.5455,0.0000,0.0000,0.0000,18882.0545,18882.0545,8.4501,1.1528,637.1000,0.0000,637.1000,0.0165,172.1892,3.7000,1.0000,0.0000,0.0000,0.0000,172.1892,0.0000,0.0000,0.0000,464.9108,464.9108,8.4298,0.7025,23152.6000,0.0000,23152.6000,0.6003,5261.9545,4.4000,1.0000,0.0000,0.0000,0.0000,5261.9545,0.0000,0.0000,0.0000,17890.6455,17890.6455,7.6509,0.3536,12151.0000,0.0000,12151.0000,0.3150,3284.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3284.0541,0.0000,0.0000,0.0000,8866.9459,8866.9459,7.2648,6.8762,7.0705,-0.5952,-8927.4779,5.9550,1184.3925,11.8439,5.9550,0.0000,7.6773,6.8762,6.3571,6.6166,-1.4902,-11921.8512,5.9550,2267.0721,22.6707,5.9550,0.0000,26.9955,6.3571,6.1986,6.2779,-0.5201,-3640.4809,5.9550,2631.4410,26.3144,5.9550,0.0000,35.2448,5.9550,31.3031,3.9700,0.0000,69.9176,101.2207,14397.4000,-24489.8099,-24489.8099
479.0000,6.2026,15.9948,19627.3000,62414.7000,-42787.4000,1.6182,4460.7500,4.4000,1.0000,13869.9333,4.5000,1.0000,18330.6833,0.0000,0.0000,76284.6333,15166.5500,-61118.0833,8.6326,1.3353,15905.3000,0.0000,15905.3000,0.4124,4298.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4298.7297,0.0000,0.0000,0.0000,11606.5703,11606.5703,8.1711,0.4439,53493.2000,0.0000,53493.2000,1.3869,12157.5455,4.4000,1.0000,0.0000,0.0000,0.0000,12157.5455,0.0000,0.0000,0.0000,41335.6545,41335.6545,6.5277,-0.7696,467.0000,0.0000,467.0000,0.0121,126.2162,3.7000,1.0000,0.0000,0.0000,0.0000,126.2162,0.0000,0.0000,0.0000,340.7838,340.7838,6.5141,-1.2132,24806.2000,0.0000,24806.2000,0.6431,5637.7727,4.4000,1.0000,0.0000,0.0000,0.0000,5637.7727,0.0000,0.0000,0.0000,19168.4273,19168.4273,5.7520,-1.5453,10587.3000,0.0000,10587.3000,0.2745,2861.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2861.4324,0.0000,0.0000,0.0000,7725.8676,7725.8676,5.4448,7.3722,6.4085,3.2318,48476.3015,6.5209,1336.6663,13.3667,6.5209,0.0000,10.0806,7.3722,6.3278,6.8500,-3.2835,-26267.6162,6.5209,2456.2380,24.5624,6.5209,0.0000,35.4458,6.3278,6.2026,6.2652,-0.4499,-3149.4652,6.5209,2883.1727,28.8317,6.5209,0.0000,46.2773,6.5209,40.1715,4.3473,0.0000,91.8037,131.9752,62471.6000,19059.2201,19059.2201
480.0000,6.2008,15.2930,22459.8000,55448.7000,-32988.9000,1.4376,5104.5000,4.4000,1.0000,12321.9333,4.5000,1.0000,17426.4333,0.0000,0.0000,67770.6333,17355.3000,-50415.3333,8.1520,0.8547,15917.6000,0.0000,15917.6000,0.4127,4302.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4302.0541,0.0000,0.0000,0.0000,11615.5459,11615.5459,7.7025,-0.0248,67119.4000,0.0000,67119.4000,1.7402,15254.4091,4.4000,1.0000,0.0000,0.0000,0.0000,15254.4091,0.0000,0.0000,0.0000,51864.9909,51864.9909,5.6951,-1.6022,470.6000,0.0000,470.6000,0.0122,127.1892,3.7000,1.0000,0.0000,0.0000,0.0000,127.1892,0.0000,0.0000,0.0000,343.4108,343.4108,5.6818,-2.0454,27398.0000,0.0000,27398.0000,0.7103,6226.8182,4.4000,1.0000,0.0000,0.0000,0.0000,6226.8182,0.0000,0.0000,0.0000,21171.1818,21171.1818,4.8624,-2.4349,5896.3000,0.0000,5896.3000,0.1529,1593.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1593.5946,0.0000,0.0000,0.0000,4302.7054,4302.7054,4.6959,7.3172,6.0065,4.5151,67726.4906,6.6989,1398.7560,13.9876,6.6989,0.0000,10.9288,7.3172,6.4010,6.8591,-2.9588,-23670.2096,6.6989,2522.2411,25.2224,6.6989,0.0000,38.4284,6.4010,6.2008,6.3009,-0.7391,-5173.7795,6.6989,2957.0203,29.5702,6.6989,0.0000,50.1713,6.6989,43.2591,4.4659,0.0000,99.5285,142.7876,83813.0000,38882.5016,38882.5016
481.0000,6.2053,14.5773,24866.1000,49905.7000,-25039.6000,1.2939,5651.3864,4.4000,1.0000,11090.1556,4.5000,1.0000,16741.5419,0.0000,0.0000,60995.8556,19214.7136,-41781.1419,7.8640,0.5667,15927.5000,0.0000,15927.5000,0.4130,4304.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4304.7297,0.0000,0.0000,0.0000,11622.7703,11622.7703,7.4025,-0.3247,70398.9000,0.0000,70398.9000,1.8252,15999.7500,4.4000,1.0000,0.0000,0.0000,0.0000,15999.7500,0.0000,0.0000,0.0000,54399.1500,54399.1500,5.2429,-2.0544,463.7000,0.0000,463.7000,0.0120,125.3243,3.7000,1.0000,0.0000,0.0000,0.0000,125.3243,0.0000,0.0000,0.0000,338.3757,338.3757,5.2295,-2.4978,29439.5000,0.0000,29439.5000,0.7633,6690.7955,4.4000,1.0000,0.0000,0.0000,0.0000,6690.7955,0.0000,0.0000,0.0000,22748.7045,22748.7045,4.3264,-2.9709,1793.3000,0.0000,1793.3000,0.0465,484.6757,3.7000,1.0000,0.0000,0.0000,0.0000,484.6757,0.0000,0.0000,0.0000,1308.6243,1308.6243,4.2744,7.2356,5.7550,4.9726,74589.7215,6.5308,1379.5965,13.7960,6.5308,0.0000,10.1266,7.2356,6.4162,6.8259,-2.5801,-20640.8033,6.5308,2462.6728,24.6267,6.5308,0.0000,35.6077,6.4162,6.2053,6.3107,-0.7589,-5312.4352,6.5308,2881.5276,28.8153,6.5308,0.0000,46.4887,6.5308,40.3396,4.3539,0.0000,92.2230,132.5626,92983.3000,48636.4829,48636.4829
482.0000,6.2134,13.7570,27146.1000,44834.6000,-17688.5000,1.1624,6169.5682,4.4000,1.0000,9963.2444,4.5000,1.0000,16132.8126,0.0000,0.0000,54797.8444,20976.5318,-33821.3126,7.5104,0.2131,15915.6000,0.0000,15915.6000,0.4126,4301.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4301.5135,0.0000,0.0000,0.0000,11614.0865,11614.0865,7.0650,-0.6622,81444.0000,0.0000,81444.0000,2.1116,18510.0000,4.4000,1.0000,0.0000,0.0000,0.0000,18510.0000,0.0000,0.0000,0.0000,62934.0000,62934.0000,4.6516,-2.6457,471.6000,0.0000,471.6000,0.0122,127.4595,3.7000,1.0000,0.0000,0.0000,0.0000,127.4595,0.0000,0.0000,0.0000,344.1405,344.1405,4.6384,-3.0889,30163.6000,0.0000,30163.6000,0.7820,6855.3636,4.4000,1.0000,0.0000,0.0000,0.0000,6855.3636,0.0000,0.0000,0.0000,23308.2364,23308.2364,3.7445,-3.5528,1010.8000,0.0000,1010.8000,0.0262,273.1892,3.7000,1.0000,0.0000,0.0000,0.0000,273.1892,0.0000,0.0000,0.0000,737.6108,737.6108,3.7162,7.1967,5.4565,6.0504,90756.3153,6.7607,1448.0844,14.4808,6.7607,0.0000,11.2342,7.1967,6.4341,6.8154,-2.4855,-19883.7911,6.7607,2550.5823,25.5058,6.7607,0.0000,39.5021,6.4341,6.2134,6.3238,-0.8223,-5755.7627,6.7607,2981.1797,29.8118,6.7607,0.0000,51.5732,6.7607,44.3659,4.5071,0.0000,102.3095,146.6754,111317.1000,65116.7616,65116.7616
483.0000,6.2137,12.7777,29271.5000,39975.2000,-10703.7000,1.0364,6652.6136,4.4000,1.0000,8883.3778,4.5000,1.0000,15535.9914,0.0000,0.0000,48858.5778,22618.8864,-26239.6914,7.2612,-0.0361,15931.4000,0.0000,15931.4000,0.4131,4305.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4305.7838,0.0000,0.0000,0.0000,11625.6162,11625.6162,6.7971,-0.9302,79532.6000,0.0000,79532.6000,2.0620,18075.5909,4.4000,1.0000,0.0000,0.0000,0.0000,18075.5909,0.0000,0.0000,0.0000,61457.0091,61457.0091,4.3438,-2.9535,462.8000,0.0000,462.8000,0.0120,125.0811,3.7000,1.0000,0.0000,0.0000,0.0000,125.0811,0.0000,0.0000,0.0000,337.7189,337.7189,4.3303,-3.3969,30682.5000,0.0000,30682.5000,0.7955,6973.2955,4.4000,1.0000,0.0000,0.0000,0.0000,6973.2955,0.0000,0.0000,0.0000,23709.2045,23709.2045,3.3839,-3.9134,423.7000,0.0000,423.7000,0.0110,114.5135,3.7000,1.0000,0.0000,0.0000,0.0000,114.5135,0.0000,0.0000,0.0000,309.1865,309.1865,3.3716,7.1676,5.2696,6.3397,95095.8118,6.4950,1403.3339,14.0333,6.4950,0.0000,9.9610,7.1676,6.4227,6.7952,-2.3325,-18660.3374,6.4950,2452.6005,24.5260,6.4950,0.0000,35.0254,6.4227,6.2137,6.3182,-0.7481,-5236.4306,6.4950,2864.7475,28.6475,6.4950,0.0000,45.7285,6.4950,39.7347,4.3300,0.0000,90.7149,130.4496,116329.3000,71199.0438,71199.0438
484.0000,6.2181,11.7023,31117.1000,35685.3000,-4568.2000,0.9252,7072.0682,4.4000,1.0000,7930.0667,4.5000,1.0000,15002.1348,0.0000,0.0000,43615.3667,24045.0318,-19570.3348,6.9721,-0.3252,15934.9000,0.0000,15934.9000,0.4131,4306.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4306.7297,0.0000,0.0000,0.0000,11628.1703,11628.1703,6.5241,-1.2032,89479.9000,0.0000,89479.9000,2.3199,20336.3409,4.4000,1.0000,0.0000,0.0000,0.0000,20336.3409,0.0000,0.0000,0.0000,69143.5591,69143.5591,3.8605,-3.4368,472.5000,0.0000,472.5000,0.0123,127.7027,3.7000,1.0000,0.0000,0.0000,0.0000,127.7027,0.0000,0.0000,0.0000,344.7973,344.7973,3.8472,-3.8801,31060.8000,0.0000,31060.8000,0.8053,7059.2727,4.4000,1.0000,0.0000,0.0000,0.0000,7059.2727,0.0000,0.0000,0.0000,24001.5273,24001.5273,2.9226,-4.3747,423.7000,0.0000,423.7000,0.0110,114.5135,3.7000,1.0000,0.0000,0.0000,0.0000,114.5135,0.0000,0.0000,0.0000,309.1865,309.1865,2.9107,7.1250,5.0179,7.2932,109398.5938,6.7302,1471.3717,14.7137,6.7302,0.0000,11.0830,7.1250,6.4347,6.7799,-2.2401,-17920.6913,6.7302,2543.2059,25.4321,6.7302,0.0000,38.9707,6.4347,6.2181,6.3264,-0.8030,-5620.9970,6.7302,2967.3918,29.6739,6.7302,0.0000,50.8794,6.7302,43.8184,4.4868,0.0000,100.9331,144.7515,132803.6000,85856.9056,85856.9056
485.0000,6.2167,10.9441,32172.7000,33170.6000,-997.9000,0.8600,7311.9773,4.4000,1.0000,7371.2444,4.5000,1.0000,14683.2217,0.0000,0.0000,40541.8444,24860.7227,-15681.1217,6.8433,-0.4540,15921.3000,0.0000,15921.3000,0.4128,4303.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4303.0541,0.0000,0.0000,0.0000,11618.2459,11618.2459,6.3791,-1.3482,85733.3000,0.0000,85733.3000,2.2228,19484.8409,4.4000,1.0000,0.0000,0.0000,0.0000,19484.8409,0.0000,0.0000,0.0000,66248.4591,66248.4591,3.7318,-3.5655,461.8000,0.0000,461.8000,0.0120,124.8108,3.7000,1.0000,0.0000,0.0000,0.0000,124.8108,0.0000,0.0000,0.0000,336.9892,336.9892,3.7183,-4.0090,30536.0000,0.0000,30536.0000,0.7917,6940.0000,4.4000,1.0000,0.0000,0.0000,0.0000,6940.0000,0.0000,0.0000,0.0000,23596.0000,23596.0000,2.7754,-4.5219,1010.9000,0.0000,1010.9000,0.0262,273.2162,3.7000,1.0000,0.0000,0.0000,0.0000,273.2162,0.0000,0.0000,0.0000,737.6838,737.6838,2.7459,7.0627,4.9043,7.2018,108027.2096,6.4882,1426.0303,14.2603,6.4882,0.0000,9.9299,7.0627,6.4240,6.7433,-1.9979,-15983.1093,6.4882,2455.8331,24.5583,6.4882,0.0000,34.9159,6.4240,6.2167,6.3204,-0.7411,-5187.8440,6.4882,2861.4787,28.6148,6.4882,0.0000,45.5855,6.4882,39.6208,4.3255,0.0000,90.4312,130.0519,132665.4000,86856.2563,86856.2563
486.0000,6.2258,9.4040,34377.2000,30673.4000,3703.8000,0.8913,7813.0000,4.4000,1.0000,6816.3111,4.5000,1.0000,14629.3111,0.0000,0.0000,37489.7111,26564.2000,-10925.5111,6.6274,-0.6699,15919.1000,0.0000,15919.1000,0.4127,4302.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4302.4595,0.0000,0.0000,0.0000,11616.6405,11616.6405,6.2004,-1.5268,95355.6000,0.0000,95355.6000,2.4723,21671.7273,4.4000,1.0000,0.0000,0.0000,0.0000,21671.7273,0.0000,0.0000,0.0000,73683.8727,73683.8727,3.4918,-3.8055,630.4000,0.0000,630.4000,0.0163,170.3784,3.7000,1.0000,0.0000,0.0000,0.0000,170.3784,0.0000,0.0000,0.0000,460.0216,460.0216,3.4749,-4.2523,29564.3000,0.0000,29564.3000,0.7665,6719.1591,4.4000,1.0000,0.0000,0.0000,0.0000,6719.1591,0.0000,0.0000,0.0000,22845.1409,22845.1409,2.6352,-4.6621,5512.2000,0.0000,5512.2000,0.1429,1489.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1489.7838,0.0000,0.0000,0.0000,4022.4162,4022.4162,2.4873,6.9065,4.6969,8.0145,120218.1059,7.0531,1565.3680,15.6537,7.0531,0.0000,12.7557,6.9065,6.4441,6.6753,-1.5723,-12578.3114,7.0531,2677.9432,26.7794,7.0531,0.0000,44.8524,6.4441,6.2258,6.3350,-0.8482,-5937.2136,7.0531,3108.5223,31.0852,7.0531,0.0000,58.5584,7.0531,49.8468,4.7021,0.0000,116.1666,166.0134,150685.4000,101702.5809,101702.5809
487.0000,6.2139,11.6808,32887.4000,37619.0000,-4731.6000,0.9753,7474.4091,4.4000,1.0000,8359.7778,4.5000,1.0000,15834.1869,0.0000,0.0000,45978.7778,25412.9909,-20565.7869,7.0901,-0.2072,15935.6000,0.0000,15935.6000,0.4132,4306.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4306.9189,0.0000,0.0000,0.0000,11628.6811,11628.6811,6.5947,-1.1326,56096.8000,0.0000,56096.8000,1.4544,12749.2727,4.4000,1.0000,0.0000,0.0000,0.0000,12749.2727,0.0000,0.0000,0.0000,43347.5273,43347.5273,4.7479,-2.5494,579.1000,0.0000,579.1000,0.0150,156.5135,3.7000,1.0000,0.0000,0.0000,0.0000,156.5135,0.0000,0.0000,0.0000,422.5865,422.5865,4.7299,-2.9974,27624.7000,0.0000,27624.7000,0.7162,6278.3409,4.4000,1.0000,0.0000,0.0000,0.0000,6278.3409,0.0000,0.0000,0.0000,21346.3591,21346.3591,3.8205,-3.4768,18624.9000,0.0000,18624.9000,0.4829,5033.7568,3.7000,1.0000,0.0000,0.0000,0.0000,5033.7568,0.0000,0.0000,0.0000,13591.1432,13591.1432,3.2414,6.6786,4.9600,5.3784,80676.0050,6.0856,1334.0415,13.3404,6.0856,0.0000,8.1935,6.6786,6.4128,6.5457,-0.7798,-6238.5857,6.0856,2324.2998,23.2430,6.0856,0.0000,28.8103,6.4128,6.2139,6.3134,-0.6667,-4666.9090,6.0856,2684.7553,26.8476,6.0856,0.0000,37.6141,6.0856,33.2244,4.0570,0.0000,74.6178,107.8422,114129.5000,69770.5103,69770.5103
488.0000,6.2189,15.1964,25161.9000,59923.3000,-34761.4000,1.5536,5718.6136,4.4000,1.0000,13316.2889,4.5000,1.0000,19034.9025,0.0000,0.0000,73239.5889,19443.2864,-53796.3025,8.3168,1.0195,15932.5000,0.0000,15932.5000,0.4131,4306.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4306.0811,0.0000,0.0000,0.0000,11626.4189,11626.4189,7.8634,0.1361,47826.9000,0.0000,47826.9000,1.2400,10869.7500,4.4000,1.0000,0.0000,0.0000,0.0000,10869.7500,0.0000,0.0000,0.0000,36957.1500,36957.1500,6.4221,-0.8752,787.5000,0.0000,787.5000,0.0204,212.8378,3.7000,1.0000,0.0000,0.0000,0.0000,212.8378,0.0000,0.0000,0.0000,574.6622,574.6622,6.3997,-1.3275,26681.9000,0.0000,26681.9000,0.6918,6064.0682,4.4000,1.0000,0.0000,0.0000,0.0000,6064.0682,0.0000,0.0000,0.0000,20617.8318,20617.8318,5.5957,-1.7016,19799.1000,0.0000,19799.1000,0.5133,5351.1081,3.7000,1.0000,0.0000,0.0000,0.0000,5351.1081,0.0000,0.0000,0.0000,14447.9919,14447.9919,5.0323,5.9637,5.4980,1.5923,23883.9784,6.6483,1421.2737,14.2127,6.6483,0.0000,10.6833,5.9637,6.4222,6.1929,1.4697,11757.8499,6.6483,2580.6422,25.8064,6.6483,0.0000,37.5652,6.4222,6.2189,6.3205,-0.7449,-5214.0760,6.6483,2932.0741,29.3207,6.6483,0.0000,49.0445,6.6483,42.3676,4.4322,0.0000,97.2930,139.6606,76266.5000,30427.7523,30427.7523
489.0000,6.2192,15.9455,22831.2000,70685.1000,-47853.9000,1.8326,5188.9091,4.4000,1.0000,15707.8000,4.5000,1.0000,20896.7091,0.0000,0.0000,86392.9000,17642.2909,-68750.6091,8.8771,1.5798,21975.7000,0.0000,21975.7000,0.5698,5939.3784,3.7000,1.0000,0.0000,0.0000,0.0000,5939.3784,0.0000,0.0000,0.0000,16036.3216,16036.3216,8.2571,0.5298,32556.1000,0.0000,32556.1000,0.8441,7399.1136,4.4000,1.0000,0.0000,0.0000,0.0000,7399.1136,0.0000,0.0000,0.0000,25156.9864,25156.9864,7.2845,-0.0128,1001.7000,0.0000,1001.7000,0.0260,270.7297,3.7000,1.0000,0.0000,0.0000,0.0000,270.7297,0.0000,0.0000,0.0000,730.9703,730.9703,7.2563,-0.4710,27208.1000,0.0000,27208.1000,0.7054,6183.6591,4.4000,1.0000,0.0000,0.0000,0.0000,6183.6591,0.0000,0.0000,0.0000,21024.4409,21024.4409,6.4435,-0.8538,19016.3000,0.0000,19016.3000,0.4930,5139.5405,3.7000,1.0000,0.0000,0.0000,0.0000,5139.5405,0.0000,0.0000,0.0000,13876.7595,13876.7595,5.9070,5.8087,5.8578,-0.1695,-2542.0125,6.7064,1409.9624,14.0996,6.7064,0.0000,10.9655,5.8087,6.3231,6.0659,1.6632,13305.3575,6.7064,2618.4234,26.1842,6.7064,0.0000,38.5573,6.3231,6.2192,6.2711,-0.3841,-2688.4754,6.7064,2964.3742,29.6437,6.7064,0.0000,50.3397,6.7064,43.3921,4.4709,0.0000,99.8624,143.2545,53904.0000,8074.8695,8074.8695
490.0000,6.2075,17.2737,14216.9000,95028.8000,-80811.9000,2.4638,3231.1136,4.4000,1.0000,21117.5111,4.5000,1.0000,24348.6247,0.0000,0.0000,116146.3111,10985.7864,-105160.5247,9.8986,2.6013,27548.2000,0.0000,27548.2000,0.7142,7445.4595,3.7000,1.0000,0.0000,0.0000,0.0000,7445.4595,0.0000,0.0000,0.0000,20102.7405,20102.7405,9.1930,1.4657,22814.5000,0.0000,22814.5000,0.5915,5185.1136,4.4000,1.0000,0.0000,0.0000,0.0000,5185.1136,0.0000,0.0000,0.0000,17629.3864,17629.3864,8.5742,1.2769,1318.7000,0.0000,1318.7000,0.0342,356.4054,3.7000,1.0000,0.0000,0.0000,0.0000,356.4054,0.0000,0.0000,0.0000,962.2946,962.2946,8.5404,0.8131,26557.0000,0.0000,26557.0000,0.6885,6035.6818,4.4000,1.0000,0.0000,0.0000,0.0000,6035.6818,0.0000,0.0000,0.0000,20521.3182,20521.3182,7.8201,0.5228,16667.8000,0.0000,16667.8000,0.4321,4504.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4504.8108,0.0000,0.0000,0.0000,12162.9892,12162.9892,7.3932,5.5068,6.4500,-3.5830,-53745.5685,7.3866,1511.2553,15.1126,7.3866,0.0000,14.6523,5.5068,6.2321,5.8694,2.5833,20666.3249,7.3866,2910.2839,29.1028,7.3866,0.0000,51.5211,6.2321,6.2075,6.2198,-0.1004,-702.5523,7.3866,3272.7745,32.7277,7.3866,0.0000,67.2649,7.3866,56.6069,4.9244,0.0000,133.4382,190.0451,14094.3000,-33781.7959,-33781.7959
491.0000,6.1852,17.5585,11730.9000,106783.3000,-95052.4000,2.7686,2666.1136,4.4000,1.0000,23729.6222,4.5000,1.0000,26395.7359,0.0000,0.0000,130512.9222,9064.7864,-121448.1359,10.2486,2.9513,32866.3000,0.0000,32866.3000,0.8521,8882.7838,3.7000,1.0000,0.0000,0.0000,0.0000,8882.7838,0.0000,0.0000,0.0000,23983.5162,23983.5162,9.4462,1.7189,18349.1000,0.0000,18349.1000,0.4757,4170.2500,4.4000,1.0000,0.0000,0.0000,0.0000,4170.2500,0.0000,0.0000,0.0000,14178.8500,14178.8500,8.9718,1.6745,1228.1000,0.0000,1228.1000,0.0318,331.9189,3.7000,1.0000,0.0000,0.0000,0.0000,331.9189,0.0000,0.0000,0.0000,896.1811,896.1811,8.9418,1.2145,24924.0000,0.0000,24924.0000,0.6462,5664.5455,4.4000,1.0000,0.0000,0.0000,0.0000,5664.5455,0.0000,0.0000,0.0000,19259.4545,19259.4545,8.2974,1.0001,15102.1000,0.0000,15102.1000,0.3916,4081.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4081.6486,0.0000,0.0000,0.0000,11020.4514,11020.4514,7.9287,5.6192,6.7740,-4.6017,-69025.0110,7.7490,1562.1125,15.6211,7.7490,0.0000,16.9162,5.6192,6.1402,5.8797,1.9464,15570.8623,7.7490,3051.6101,30.5161,7.7490,0.0000,59.4817,6.1402,6.1852,6.1627,0.1921,1344.4660,7.7490,3442.3584,34.4236,7.7490,0.0000,77.6582,7.7490,64.5876,5.1660,0.0000,154.0562,218.6438,-2582.8000,-52109.6827,-52109.6827
492.0000,6.1652,17.6852,10029.4000,110369.7000,-100340.3000,2.8615,2279.4091,4.4000,1.0000,24526.6000,4.5000,1.0000,26806.0091,0.0000,0.0000,134896.3000,7749.9909,-127146.3091,10.5013,3.2040,32862.2000,0.0000,32862.2000,0.8520,8881.6757,3.7000,1.0000,0.0000,0.0000,0.0000,8881.6757,0.0000,0.0000,0.0000,23980.5243,23980.5243,9.6835,1.9562,15367.9000,0.0000,15367.9000,0.3984,3492.7045,4.4000,1.0000,0.0000,0.0000,0.0000,3492.7045,0.0000,0.0000,0.0000,11875.1955,11875.1955,9.2785,1.9812,1427.1000,0.0000,1427.1000,0.0370,385.7027,3.7000,1.0000,0.0000,0.0000,0.0000,385.7027,0.0000,0.0000,0.0000,1041.3973,1041.3973,9.2430,1.5157,23287.7000,0.0000,23287.7000,0.6038,5292.6591,4.4000,1.0000,0.0000,0.0000,0.0000,5292.6591,0.0000,0.0000,0.0000,17995.0409,17995.0409,8.6293,1.3320,12166.4000,0.0000,12166.4000,0.3154,3288.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3288.2162,0.0000,0.0000,0.0000,8878.1838,8878.1838,8.3265,5.6732,6.9999,-5.1868,-77801.9658,7.6023,1516.8812,15.1688,7.6023,0.0000,15.9736,5.6732,6.1148,5.8940,1.6187,12949.9238,7.6023,2991.8675,29.9187,7.6023,0.0000,56.1673,6.1148,6.1652,6.1400,0.2109,1476.0747,7.6023,3380.7225,33.8072,7.6023,0.0000,73.3309,7.6023,61.2757,5.0682,0.0000,145.4718,206.7475,-15229.0000,-63375.9673,-63375.9673
493.0000,6.1521,17.8794,7390.2000,115388.9000,-107998.7000,2.9917,1679.5909,4.4000,1.0000,25641.9778,4.5000,1.0000,27321.5687,0.0000,0.0000,141030.8778,5710.6091,-135320.2687,10.8469,3.5496,32606.5000,0.0000,32606.5000,0.8454,8812.5676,3.7000,1.0000,0.0000,0.0000,0.0000,8812.5676,0.0000,0.0000,0.0000,23793.9324,23793.9324,10.0214,2.2941,10224.2000,0.0000,10224.2000,0.2651,2323.6818,4.4000,1.0000,0.0000,0.0000,0.0000,2323.6818,0.0000,0.0000,0.0000,7900.5182,7900.5182,9.7473,2.4500,1282.7000,0.0000,1282.7000,0.0333,346.6757,3.7000,1.0000,0.0000,0.0000,0.0000,346.6757,0.0000,0.0000,0.0000,936.0243,936.0243,9.7148,1.9875,22054.4000,0.0000,22054.4000,0.5718,5012.3636,4.4000,1.0000,0.0000,0.0000,0.0000,5012.3636,0.0000,0.0000,0.0000,17042.0364,17042.0364,9.1235,1.8262,10600.7000,0.0000,10600.7000,0.2748,2865.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2865.0541,0.0000,0.0000,0.0000,7735.6459,7735.6459,8.8552,5.6484,7.2518,-6.1621,-92431.0258,7.4731,1474.1734,14.7417,7.4731,0.0000,15.1726,5.6484,6.1016,5.8750,1.6331,13064.6148,7.4731,2943.5808,29.4358,7.4731,0.0000,53.3508,6.1016,6.1521,6.1269,0.2078,1454.2995,7.4731,3325.2507,33.2525,7.4731,0.0000,69.6538,7.4731,58.4493,4.9820,0.0000,138.1773,196.6266,-31230.2000,-77912.1114,-77912.1114
