Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
494.0000,6.1419,17.9836,5938.3000,120605.0000,-114666.7000,3.1269,1349.6136,4.4000,1.0000,26801.1111,4.5000,1.0000,28150.7247,0.0000,0.0000,147406.1111,4588.6864,-142817.4247,11.0972,3.7999,32600.4000,0.0000,32600.4000,0.8452,8810.9189,3.7000,1.0000,0.0000,0.0000,0.0000,8810.9189,0.0000,0.0000,0.0000,23789.4811,23789.4811,10.2718,2.5445,7521.7000,0.0000,7521.7000,0.1950,1709.4773,4.4000,1.0000,0.0000,0.0000,0.0000,1709.4773,0.0000,0.0000,0.0000,5812.2227,5812.2227,10.0701,2.7728,1218.1000,0.0000,1218.1000,0.0316,329.2162,3.7000,1.0000,0.0000,0.0000,0.0000,329.2162,0.0000,0.0000,0.0000,888.8838,888.8838,10.0393,2.3120,20768.7000,0.0000,20768.7000,0.5385,4720.1591,4.4000,1.0000,0.0000,0.0000,0.0000,4720.1591,0.0000,0.0000,0.0000,16048.5409,16048.5409,9.4824,2.1851,9426.4000,0.0000,9426.4000,0.2444,2547.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2547.6757,0.0000,0.0000,0.0000,6878.7243,6878.7243,9.2437,5.6795,7.4616,-6.8483,-102724.8855,7.4724,1460.1473,14.6015,7.4724,0.0000,15.1686,5.6795,6.0838,5.8816,1.4564,11650.8500,7.4724,2942.4170,29.4242,7.4724,0.0000,53.3366,6.0838,6.1419,6.1128,0.2392,1674.4636,7.4724,3327.1058,33.2711,7.4724,0.0000,69.6352,7.4724,58.4350,4.9816,0.0000,138.1404,196.5754,-43131.4000,-89399.5719,-89399.5719
495.0000,6.1324,18.0377,5052.1000,123174.8000,-118122.7000,3.1935,1148.2045,4.4000,1.0000,27372.1778,4.5000,1.0000,28520.3823,0.0000,0.0000,150546.9778,3903.8955,-146643.0823,11.1268,3.8295,32563.9000,0.0000,32563.9000,0.8443,8801.0541,3.7000,1.0000,0.0000,0.0000,0.0000,8801.0541,0.0000,0.0000,0.0000,23762.8459,23762.8459,10.3175,2.5902,10054.0000,0.0000,10054.0000,0.2607,2285.0000,4.4000,1.0000,0.0000,0.0000,0.0000,2285.0000,0.0000,0.0000,0.0000,7769.0000,7769.0000,10.0529,2.7556,1007.2000,0.0000,1007.2000,0.0261,272.2162,3.7000,1.0000,0.0000,0.0000,0.0000,272.2162,0.0000,0.0000,0.0000,734.9838,734.9838,10.0279,2.3006,20688.7000,0.0000,20688.7000,0.5364,4701.9773,4.4000,1.0000,0.0000,0.0000,0.0000,4701.9773,0.0000,0.0000,0.0000,15986.7227,15986.7227,9.4834,2.1861,8252.2000,0.0000,8252.2000,0.2140,2230.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2230.3243,0.0000,0.0000,0.0000,6021.8757,6021.8757,9.2783,5.8268,7.5525,-6.7560,-101340.2942,7.6124,1481.4329,14.8143,7.6124,0.0000,16.0374,5.8268,6.0713,5.9490,0.8973,7178.4012,7.6124,2988.2422,29.8824,7.6124,0.0000,56.3915,6.0713,6.1324,6.1018,0.2563,1794.2388,7.6124,3391.1665,33.9117,7.6124,0.0000,73.6237,7.6124,61.5002,5.0749,0.0000,146.0526,207.5528,-45556.7000,-92367.6542,-92367.6542
496.0000,6.1300,17.8045,6503.7000,91757.5000,-85253.8000,2.3790,1478.1136,4.4000,1.0000,20390.5556,4.5000,1.0000,21868.6692,0.0000,0.0000,112148.0556,5025.5864,-107122.4692,10.3715,3.0742,32559.5000,0.0000,32559.5000,0.8442,8799.8649,3.7000,1.0000,0.0000,0.0000,0.0000,8799.8649,0.0000,0.0000,0.0000,23759.6351,23759.6351,9.4308,1.7035,13496.3000,0.0000,13496.3000,0.3499,3067.3409,4.4000,1.0000,0.0000,0.0000,0.0000,3067.3409,0.0000,0.0000,0.0000,10428.9591,10428.9591,9.0178,1.7205,901.3000,0.0000,901.3000,0.0234,243.5946,3.7000,1.0000,0.0000,0.0000,0.0000,243.5946,0.0000,0.0000,0.0000,657.7054,657.7054,8.9918,1.2645,20229.5000,0.0000,20229.5000,0.5245,4597.6136,4.4000,1.0000,0.0000,0.0000,0.0000,4597.6136,0.0000,0.0000,0.0000,15631.8864,15631.8864,8.3728,1.0755,9426.4000,0.0000,9426.4000,0.2444,2547.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2547.6757,0.0000,0.0000,0.0000,6878.7243,6878.7243,8.1005,6.1687,7.1346,-3.2526,-48789.1062,6.5480,1298.5553,12.9856,6.5480,0.0000,10.2068,6.1687,6.0762,6.1224,-0.2919,-2335.2523,6.5480,2549.9401,25.4994,6.5480,0.0000,35.8895,6.0762,6.1300,6.1031,0.1941,1358.7997,6.5480,2916.8114,29.1681,6.5480,0.0000,46.8567,6.5480,40.6321,4.3653,0.0000,92.9530,133.5851,-8640.8000,-49765.5589,-49765.5589
497.0000,6.1260,17.6239,8592.3000,91661.0000,-83068.7000,2.3765,1952.7955,4.4000,1.0000,20369.1111,4.5000,1.0000,22321.9066,0.0000,0.0000,112030.1111,6639.5045,-105390.6066,10.0959,2.7986,32561.7000,0.0000,32561.7000,0.8442,8800.4595,3.7000,1.0000,0.0000,0.0000,0.0000,8800.4595,0.0000,0.0000,0.0000,23761.2405,23761.2405,9.2008,1.4736,21869.1000,0.0000,21869.1000,0.5670,4970.2500,4.4000,1.0000,0.0000,0.0000,0.0000,4970.2500,0.0000,0.0000,0.0000,16898.8500,16898.8500,8.5643,1.2670,955.1000,0.0000,955.1000,0.0248,258.1351,3.7000,1.0000,0.0000,0.0000,0.0000,258.1351,0.0000,0.0000,0.0000,696.9649,696.9649,8.5380,0.8108,18944.9000,0.0000,18944.9000,0.4912,4305.6591,4.4000,1.0000,0.0000,0.0000,0.0000,4305.6591,0.0000,0.0000,0.0000,14639.2409,14639.2409,7.9866,0.6893,10992.1000,0.0000,10992.1000,0.2850,2970.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2970.8378,0.0000,0.0000,0.0000,8021.2622,8021.2622,7.6844,6.2552,6.9698,-2.5295,-37943.1185,6.8830,1375.2222,13.7522,6.8830,0.0000,11.8547,6.2552,6.1170,6.1861,-0.4584,-3667.4876,6.8830,2672.5469,26.7255,6.8830,0.0000,41.6842,6.1170,6.1260,6.1215,0.0339,237.5580,6.8830,3063.4287,30.6343,6.8830,0.0000,54.4220,6.8830,46.6079,4.5886,0.0000,107.9609,154.5688,2254.2000,-41373.0481,-41373.0481
498.0000,6.1284,17.4940,9960.1000,89843.5000,-79883.4000,2.3294,2263.6591,4.4000,1.0000,19965.2222,4.5000,1.0000,22228.8813,0.0000,0.0000,109808.7222,7696.4409,-102112.2813,9.9387,2.6414,26769.8000,0.0000,26769.8000,0.6941,7235.0811,3.7000,1.0000,0.0000,0.0000,0.0000,7235.0811,0.0000,0.0000,0.0000,19534.7189,19534.7189,9.2098,1.4825,29456.4000,0.0000,29456.4000,0.7637,6694.6364,4.4000,1.0000,0.0000,0.0000,0.0000,6694.6364,0.0000,0.0000,0.0000,22761.7636,22761.7636,8.3604,1.0631,578.9000,0.0000,578.9000,0.0150,156.4595,3.7000,1.0000,0.0000,0.0000,0.0000,156.4595,0.0000,0.0000,0.0000,422.4405,422.4405,8.3447,0.6174,17497.6000,0.0000,17497.6000,0.4537,3976.7273,4.4000,1.0000,0.0000,0.0000,0.0000,3976.7273,0.0000,0.0000,0.0000,13520.8727,13520.8727,7.8401,0.5428,14514.9000,0.0000,14514.9000,0.3763,3922.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3922.9459,0.0000,0.0000,0.0000,10591.9541,10591.9541,7.4449,6.2741,6.8595,-2.0917,-31376.0092,6.9482,1395.2321,13.9523,6.9482,0.0000,12.1949,6.2741,6.1446,6.2093,-0.4340,-3471.9489,6.9482,2694.9960,26.9500,6.9482,0.0000,42.8805,6.1446,6.1284,6.1365,-0.0618,-432.5734,6.9482,3090.3304,30.9033,6.9482,0.0000,55.9839,6.9482,47.8332,4.6321,0.0000,111.0594,158.8925,8934.2000,-35280.5314,-35280.5314
499.0000,6.1323,17.1984,12015.3000,80306.6000,-68291.3000,2.0821,2730.7500,4.4000,1.0000,17845.9111,4.5000,1.0000,20576.6611,0.0000,0.0000,98152.5111,9284.5500,-88867.9611,9.3145,2.0172,15930.1000,0.0000,15930.1000,0.4130,4305.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4305.4324,0.0000,0.0000,0.0000,11624.6676,11624.6676,8.8983,1.1710,56027.8000,0.0000,56027.8000,1.4526,12733.5909,4.4000,1.0000,0.0000,0.0000,0.0000,12733.5909,0.0000,0.0000,0.0000,43294.2091,43294.2091,7.3480,0.0507,579.2000,0.0000,579.2000,0.0150,156.5405,3.7000,1.0000,0.0000,0.0000,0.0000,156.5405,0.0000,0.0000,0.0000,422.6595,422.6595,7.3329,-0.3944,16274.6000,0.0000,16274.6000,0.4219,3698.7727,4.4000,1.0000,0.0000,0.0000,0.0000,3698.7727,0.0000,0.0000,0.0000,12575.8273,12575.8273,6.8825,-0.4148,17059.2000,0.0000,17059.2000,0.4423,4610.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4610.5946,0.0000,0.0000,0.0000,12448.6054,12448.6054,6.4368,6.5546,6.4957,0.2194,3290.7213,7.2405,1478.2620,14.7826,7.2405,0.0000,13.7998,6.5546,6.1592,6.3569,-1.3802,-11041.7153,7.2405,2789.4143,27.8941,7.2405,0.0000,48.5234,6.1592,6.1323,6.1458,-0.1073,-750.9983,7.2405,3218.9657,32.1897,7.2405,0.0000,63.3512,7.2405,53.5772,4.8270,0.0000,125.6744,179.2517,37579.6000,-8501.9923,-8501.9923
500.0000,6.1399,17.0615,13135.8000,78046.0000,-64910.2000,2.0235,2985.4091,4.4000,1.0000,17343.5556,4.5000,1.0000,20328.9646,0.0000,0.0000,95389.5556,10150.3909,-85239.1646,9.0229,1.7256,15915.4000,0.0000,15915.4000,0.4126,4301.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4301.4595,0.0000,0.0000,0.0000,11613.9405,11613.9405,8.6301,0.9028,69231.9000,0.0000,69231.9000,1.7950,15734.5227,4.4000,1.0000,0.0000,0.0000,0.0000,15734.5227,0.0000,0.0000,0.0000,53497.3773,53497.3773,6.8206,-0.4767,577.0000,0.0000,577.0000,0.0150,155.9459,3.7000,1.0000,0.0000,0.0000,0.0000,155.9459,0.0000,0.0000,0.0000,421.0541,421.0541,6.8064,-0.9209,17061.5000,0.0000,17061.5000,0.4424,3877.6136,4.4000,1.0000,0.0000,0.0000,0.0000,3877.6136,0.0000,0.0000,0.0000,13183.8864,13183.8864,6.3605,-0.9368,16276.3000,0.0000,16276.3000,0.4220,4399.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4399.0000,0.0000,0.0000,0.0000,11877.3000,11877.3000,5.9588,6.5604,6.2596,1.1859,17788.1260,7.6656,1582.0807,15.8208,7.6656,0.0000,16.3758,6.5604,6.2119,6.3861,-1.2882,-10305.2787,7.6656,2949.2305,29.4923,7.6656,0.0000,57.5815,6.2119,6.1399,6.1759,-0.3041,-2128.4536,7.6656,3403.2413,34.0324,7.6656,0.0000,75.1773,7.6656,62.6906,5.1104,0.0000,149.1347,211.8253,54151.9000,5354.3936,5354.3936
501.0000,6.1416,13.9926,22986.4000,40634.6000,-17648.2000,1.0535,5224.1818,4.4000,1.0000,9029.9111,4.5000,1.0000,14254.0929,0.0000,0.0000,49664.5111,17762.2182,-31902.2929,7.4903,0.1930,15934.1000,0.0000,15934.1000,0.4131,4306.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4306.5135,0.0000,0.0000,0.0000,11627.5865,11627.5865,6.9987,-0.7286,67353.2000,0.0000,67353.2000,1.7463,15307.5455,4.4000,1.0000,0.0000,0.0000,0.0000,15307.5455,0.0000,0.0000,0.0000,52045.6545,52045.6545,4.7984,-2.4989,570.5000,0.0000,570.5000,0.0148,154.1892,3.7000,1.0000,0.0000,0.0000,0.0000,154.1892,0.0000,0.0000,0.0000,416.3108,416.3108,4.7808,-2.9465,18289.0000,0.0000,18289.0000,0.4742,4156.5909,4.4000,1.0000,0.0000,0.0000,0.0000,4156.5909,0.0000,0.0000,0.0000,14132.4091,14132.4091,4.1833,-3.1140,14906.4000,0.0000,14906.4000,0.3865,4028.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4028.7568,0.0000,0.0000,0.0000,10877.6432,10877.6432,3.7234,7.3446,5.5340,5.7101,85651.9783,6.1325,1308.8113,13.0881,6.1325,0.0000,8.3846,7.3446,6.1235,6.7340,-3.6104,-28882.8601,6.1325,2322.1894,23.2219,6.1325,0.0000,29.4825,6.1235,6.1416,6.1325,0.0612,428.1931,6.1325,2728.0522,27.2805,6.1325,0.0000,38.4918,6.1325,33.9336,4.0883,0.0000,76.3589,110.2925,99405.0000,57197.3112,57197.3112
502.0000,6.1312,12.9976,26262.0000,37889.8000,-11627.8000,0.9824,5968.6364,4.4000,1.0000,8419.9556,4.5000,1.0000,14388.5919,0.0000,0.0000,46309.7556,20293.3636,-26016.3919,7.1979,-0.0994,15934.7000,0.0000,15934.7000,0.4131,4306.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4306.6757,0.0000,0.0000,0.0000,11628.0243,11628.0243,6.7212,-1.0061,76407.9000,0.0000,76407.9000,1.9810,17365.4318,4.4000,1.0000,0.0000,0.0000,0.0000,17365.4318,0.0000,0.0000,0.0000,59042.4682,59042.4682,4.3004,-2.9969,683.4000,0.0000,683.4000,0.0177,184.7027,3.7000,1.0000,0.0000,0.0000,0.0000,184.7027,0.0000,0.0000,0.0000,498.6973,498.6973,4.2799,-3.4473,19516.9000,0.0000,19516.9000,0.5060,4435.6591,4.4000,1.0000,0.0000,0.0000,0.0000,4435.6591,0.0000,0.0000,0.0000,15081.2409,15081.2409,3.6616,-3.6357,12166.4000,0.0000,12166.4000,0.3154,3288.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3288.2162,0.0000,0.0000,0.0000,8878.1838,8878.1838,3.2976,7.1725,5.2351,6.3006,94509.4246,6.3235,1368.4889,13.6849,6.3235,0.0000,9.1927,7.1725,6.2584,6.7155,-2.7870,-22296.3117,6.3235,2396.5411,23.9654,6.3235,0.0000,32.3239,6.2584,6.1312,6.1948,-0.4430,-3100.8903,6.3235,2804.9709,28.0497,6.3235,0.0000,42.2015,6.3235,36.9173,4.2157,0.0000,83.7182,120.6355,113081.5000,69112.2226,69112.2226
503.0000,6.1411,11.2210,29150.5000,31538.0000,-2387.5000,0.8177,6625.1136,4.4000,1.0000,7008.4444,4.5000,1.0000,13633.5581,0.0000,0.0000,38546.4444,22525.3864,-16021.0581,6.8324,-0.4649,15918.8000,0.0000,15918.8000,0.4127,4302.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4302.3784,0.0000,0.0000,0.0000,11616.4216,11616.4216,6.3311,-1.3961,73374.8000,0.0000,73374.8000,1.9024,16676.0909,4.4000,1.0000,0.0000,0.0000,0.0000,16676.0909,0.0000,0.0000,0.0000,56698.7091,56698.7091,3.8843,-3.4130,474.1000,0.0000,474.1000,0.0123,128.1351,3.7000,1.0000,0.0000,0.0000,0.0000,128.1351,0.0000,0.0000,0.0000,345.9649,345.9649,3.8694,-3.8579,22577.7000,0.0000,22577.7000,0.5854,5131.2955,4.4000,1.0000,0.0000,0.0000,0.0000,5131.2955,0.0000,0.0000,0.0000,17446.4045,17446.4045,3.1165,-4.1808,10600.7000,0.0000,10600.7000,0.2748,2865.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2865.0541,0.0000,0.0000,0.0000,7735.6459,7735.6459,2.7827,7.2223,5.0025,6.8585,102877.0671,6.0079,1314.4059,13.1441,6.0079,0.0000,7.8839,7.2223,6.2656,6.7440,-2.7710,-22168.2967,6.0079,2273.9781,22.7398,6.0079,0.0000,27.7218,6.2656,6.1411,6.2033,-0.4124,-2886.6823,6.0079,2663.9347,26.6393,6.0079,0.0000,36.1930,6.0079,32.0732,4.0053,0.0000,71.7987,103.8719,120558.6000,77822.0880,77822.0880
504.0000,6.1491,9.2295,31395.4000,27761.7000,3633.7000,0.8140,7135.3182,4.4000,1.0000,6169.2667,4.5000,1.0000,13304.5848,0.0000,0.0000,33930.9667,24260.0818,-9670.8848,6.5463,-0.7510,15921.6000,0.0000,15921.6000,0.4128,4303.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4303.1351,0.0000,0.0000,0.0000,11618.4649,11618.4649,6.0691,-1.6581,82649.3000,0.0000,82649.3000,2.1428,18783.9318,4.4000,1.0000,0.0000,0.0000,0.0000,18783.9318,0.0000,0.0000,0.0000,63865.3682,63865.3682,3.4460,-3.8513,464.1000,0.0000,464.1000,0.0120,125.4324,3.7000,1.0000,0.0000,0.0000,0.0000,125.4324,0.0000,0.0000,0.0000,338.6676,338.6676,3.4321,-4.2952,25978.8000,0.0000,25978.8000,0.6735,5904.2727,4.4000,1.0000,0.0000,0.0000,0.0000,5904.2727,0.0000,0.0000,0.0000,20074.5273,20074.5273,2.6076,-4.6897,5903.6000,0.0000,5903.6000,0.1531,1595.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1595.5676,0.0000,0.0000,0.0000,4308.0324,4308.0324,2.4306,7.1104,4.7705,7.5959,113938.6599,6.3124,1396.1309,13.9613,6.3124,0.0000,9.1443,7.1104,6.3236,6.7170,-2.3947,-19157.6124,6.3124,2392.1545,23.9215,6.3124,0.0000,32.1535,6.3236,6.1491,6.2363,-0.6067,-4246.8720,6.3124,2794.6928,27.9469,6.3124,0.0000,41.9790,6.3124,36.7390,4.2083,0.0000,83.2767,120.0157,134551.1000,90534.1755,90534.1755
505.0000,6.1588,6.4859,35371.2000,23309.4000,12061.8000,0.9171,8038.9091,4.4000,1.0000,5179.8667,4.5000,1.0000,13218.7758,0.0000,0.0000,28489.2667,27332.2909,-1156.9758,6.2069,-1.0904,15951.9000,0.0000,15951.9000,0.4136,4311.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4311.3243,0.0000,0.0000,0.0000,11640.5757,11640.5757,5.7226,-2.0047,78579.2000,0.0000,78579.2000,2.0373,17858.9091,4.4000,1.0000,0.0000,0.0000,0.0000,17858.9091,0.0000,0.0000,0.0000,60720.2909,60720.2909,3.1961,-4.1012,418.7000,0.0000,418.7000,0.0109,113.1622,3.7000,1.0000,0.0000,0.0000,0.0000,113.1622,0.0000,0.0000,0.0000,305.5378,305.5378,3.1834,-4.5439,28107.2000,0.0000,28107.2000,0.7287,6388.0000,4.4000,1.0000,0.0000,0.0000,0.0000,6388.0000,0.0000,0.0000,0.0000,21719.2000,21719.2000,2.2797,-5.0176,1795.3000,0.0000,1795.3000,0.0465,485.2162,3.7000,1.0000,0.0000,0.0000,0.0000,485.2162,0.0000,0.0000,0.0000,1310.0838,1310.0838,2.2252,7.0434,4.6343,7.7199,115798.5917,6.2311,1387.0242,13.8702,6.2311,0.0000,8.7957,7.0434,6.3325,6.6879,-2.1357,-17085.3358,6.2311,2364.4922,23.6449,6.2311,0.0000,30.9278,6.3325,6.1588,6.2456,-0.5964,-4174.5434,6.2311,2757.5405,27.5754,6.2311,0.0000,40.3787,6.2311,35.4540,4.1541,0.0000,80.1021,115.5561,136914.1000,94538.7124,94538.7124
506.0000,6.1715,4.8526,37712.0000,19773.1000,17938.9000,0.9778,8570.9091,4.4000,1.0000,4394.0222,4.5000,1.0000,12964.9313,0.0000,0.0000,24167.1222,29141.0909,4973.9687,5.9787,-1.3186,15947.2000,0.0000,15947.2000,0.4135,4310.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4310.0541,0.0000,0.0000,0.0000,11637.1459,11637.1459,5.5276,-2.1996,87979.2000,0.0000,87979.2000,2.2810,19995.2727,4.4000,1.0000,0.0000,0.0000,0.0000,19995.2727,0.0000,0.0000,0.0000,67983.9273,67983.9273,2.8925,-4.4048,411.3000,0.0000,411.3000,0.0107,111.1622,3.7000,1.0000,0.0000,0.0000,0.0000,111.1622,0.0000,0.0000,0.0000,300.1378,300.1378,2.8808,-4.8464,28930.2000,0.0000,28930.2000,0.7501,6575.0455,4.4000,1.0000,0.0000,0.0000,0.0000,6575.0455,0.0000,0.0000,0.0000,22355.1545,22355.1545,2.0143,-5.2830,1011.8000,0.0000,1011.8000,0.0262,273.4595,3.7000,1.0000,0.0000,0.0000,0.0000,273.4595,0.0000,0.0000,0.0000,738.3405,738.3405,1.9857,6.8947,4.4402,8.4431,126647.1025,6.6888,1502.5954,15.0260,6.6888,0.0000,10.8796,6.8947,6.3639,6.6293,-1.7117,-13693.9489,6.6888,2544.9569,25.4496,6.6888,0.0000,38.2554,6.3639,6.1715,6.2677,-0.7092,-4964.4788,6.6888,2957.0776,29.5708,6.6888,0.0000,49.9455,6.6888,43.0805,4.4592,0.0000,99.0804,142.1609,152218.6000,107988.6748,107988.6748
507.0000,6.1785,3.5826,39708.2000,16671.1000,23037.1000,1.0295,9024.5909,4.4000,1.0000,3704.6889,4.5000,1.0000,12729.2798,0.0000,0.0000,20375.7889,30683.6091,10307.8202,5.7732,-1.5241,15932.9000,0.0000,15932.9000,0.4131,4306.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4306.1892,0.0000,0.0000,0.0000,11626.7108,11626.7108,5.3160,-2.4113,83264.0000,0.0000,83264.0000,2.1588,18923.6364,4.4000,1.0000,0.0000,0.0000,0.0000,18923.6364,0.0000,0.0000,0.0000,64340.3636,64340.3636,2.7860,-4.5113,417.2000,0.0000,417.2000,0.0108,112.7568,3.7000,1.0000,0.0000,0.0000,0.0000,112.7568,0.0000,0.0000,0.0000,304.4432,304.4432,2.7740,-4.9532,29795.8000,0.0000,29795.8000,0.7725,6771.7727,4.4000,1.0000,0.0000,0.0000,0.0000,6771.7727,0.0000,0.0000,0.0000,23024.0273,23024.0273,1.8687,-5.4286,424.0000,0.0000,424.0000,0.0110,114.5946,3.7000,1.0000,0.0000,0.0000,0.0000,114.5946,0.0000,0.0000,0.0000,309.4054,309.4054,1.8565,6.8289,4.3427,8.4303,126455.0445,6.5935,1488.0390,14.8804,6.5935,0.0000,10.4213,6.8289,6.3537,6.5913,-1.5107,-12085.7255,6.5935,2513.0687,25.1307,6.5935,0.0000,36.6440,6.3537,6.1785,6.2661,-0.6366,-4456.5484,6.5935,2915.1794,29.1518,6.5935,0.0000,47.8417,6.5935,41.4143,4.3957,0.0000,94.9069,136.3212,152871.0000,109912.7706,109912.7706
508.0000,6.1900,2.6155,42237.5000,14351.1000,27886.4000,1.0951,9599.4318,4.4000,1.0000,3189.1333,4.5000,1.0000,12788.5652,0.0000,0.0000,17540.2333,32638.0682,15097.8348,5.6457,-1.6516,15947.9000,0.0000,15947.9000,0.4135,4310.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4310.2432,0.0000,0.0000,0.0000,11637.6568,11637.6568,5.2261,-2.5012,95001.9000,0.0000,95001.9000,2.4631,21591.3409,4.4000,1.0000,0.0000,0.0000,0.0000,21591.3409,0.0000,0.0000,0.0000,73410.5591,73410.5591,2.5794,-4.7179,411.8000,0.0000,411.8000,0.0107,111.2973,3.7000,1.0000,0.0000,0.0000,0.0000,111.2973,0.0000,0.0000,0.0000,300.5027,300.5027,2.5686,-5.1587,30888.4000,0.0000,30888.4000,0.8008,7020.0909,4.4000,1.0000,0.0000,0.0000,0.0000,7020.0909,0.0000,0.0000,0.0000,23868.3091,23868.3091,1.7080,-5.5893,424.0000,0.0000,424.0000,0.0110,114.5946,3.7000,1.0000,0.0000,0.0000,0.0000,114.5946,0.0000,0.0000,0.0000,309.4054,309.4054,1.6969,6.6385,4.1677,9.1377,137065.2695,7.1913,1636.4517,16.3645,7.1913,0.0000,13.5202,6.6385,6.3661,6.5023,-0.9446,-7557.0765,7.1913,2752.0606,27.5206,7.1913,0.0000,47.5403,6.3661,6.1900,6.2780,-0.6977,-4883.9251,7.1913,3177.7039,31.7770,7.1913,0.0000,62.0676,7.1913,52.5804,4.7942,0.0000,123.1281,175.7085,170560.4000,124624.2679,124624.2679
509.0000,6.1949,2.2407,44855.9000,13847.0000,31008.9000,1.1630,10194.5227,4.4000,1.0000,3077.1111,4.5000,1.0000,13271.6338,0.0000,0.0000,16924.1111,34661.3773,17737.2662,5.5639,-1.7334,15952.3000,0.0000,15952.3000,0.4136,4311.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4311.4324,0.0000,0.0000,0.0000,11640.8676,11640.8676,5.1498,-2.5775,93633.8000,0.0000,93633.8000,2.4276,21280.4091,4.4000,1.0000,0.0000,0.0000,0.0000,21280.4091,0.0000,0.0000,0.0000,72353.3909,72353.3909,2.5757,-4.7216,412.7000,0.0000,412.7000,0.0107,111.5405,3.7000,1.0000,0.0000,0.0000,0.0000,111.5405,0.0000,0.0000,0.0000,301.1595,301.1595,2.5650,-5.1623,31523.7000,0.0000,31523.7000,0.8173,7164.4773,4.4000,1.0000,0.0000,0.0000,0.0000,7164.4773,0.0000,0.0000,0.0000,24359.2227,24359.2227,1.6984,-5.5989,1011.8000,0.0000,1011.8000,0.0262,273.4595,3.7000,1.0000,0.0000,0.0000,0.0000,273.4595,0.0000,0.0000,0.0000,738.3405,738.3405,1.6721,6.5089,4.0905,9.0636,135954.1675,7.2877,1664.4818,16.6448,7.2877,0.0000,14.0712,6.5089,6.3452,6.4270,-0.5752,-4601.2832,7.2877,2798.5811,27.9858,7.2877,0.0000,49.4778,6.3452,6.1949,6.2700,-0.6032,-4222.6369,7.2877,3221.4827,32.2148,7.2877,0.0000,64.5973,7.2877,54.5434,4.8584,0.0000,128.1462,182.6896,173543.2000,127130.2474,127130.2474
510.0000,6.2013,1.6476,48216.4000,12519.7000,35696.7000,1.2501,10958.2727,4.4000,1.0000,2782.1556,4.5000,1.0000,13740.4283,0.0000,0.0000,15301.8556,37258.1273,21956.2717,5.5029,-1.7944,15939.3000,0.0000,15939.3000,0.4133,4307.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4307.9189,0.0000,0.0000,0.0000,11631.3811,11631.3811,5.1329,-2.5944,108429.5000,0.0000,108429.5000,2.8112,24643.0682,4.4000,1.0000,0.0000,0.0000,0.0000,24643.0682,0.0000,0.0000,0.0000,83786.4318,83786.4318,2.4677,-4.8296,572.2000,0.0000,572.2000,0.0148,154.6486,3.7000,1.0000,0.0000,0.0000,0.0000,154.6486,0.0000,0.0000,0.0000,417.5514,417.5514,2.4544,-5.2729,30903.5000,0.0000,30903.5000,0.8012,7023.5227,4.4000,1.0000,0.0000,0.0000,0.0000,7023.5227,0.0000,0.0000,0.0000,23879.9773,23879.9773,1.6948,-5.6025,5518.9000,0.0000,5518.9000,0.1431,1491.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1491.5946,0.0000,0.0000,0.0000,4027.3054,4027.3054,1.5667,6.2636,3.9151,9.8438,147656.8169,8.1506,1877.1747,18.7717,8.1506,0.0000,19.6851,6.2636,6.3184,6.2910,0.2152,1721.6401,8.1506,3149.5527,31.4955,8.1506,0.0000,69.2178,6.3184,6.2013,6.2599,-0.5256,-3679.5383,8.1506,3604.6384,36.0464,8.1506,0.0000,90.3695,8.1506,74.2362,5.4337,0.0000,179.2724,253.5086,197060.1000,145698.9186,145698.9186
511.0000,6.1951,3.6470,51970.4000,22022.6000,29947.8000,1.3474,11811.4545,4.4000,1.0000,4893.9111,4.5000,1.0000,16705.3657,0.0000,0.0000,26916.5111,40158.9455,13242.4343,5.8007,-1.4966,15936.2000,0.0000,15936.2000,0.4132,4307.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4307.0811,0.0000,0.0000,0.0000,11629.1189,11629.1189,5.4543,-2.2730,107417.0000,0.0000,107417.0000,2.7850,24412.9545,4.4000,1.0000,0.0000,0.0000,0.0000,24412.9545,0.0000,0.0000,0.0000,83004.0455,83004.0455,2.9821,-4.3152,421.1000,0.0000,421.1000,0.0109,113.8108,3.7000,1.0000,0.0000,0.0000,0.0000,113.8108,0.0000,0.0000,0.0000,307.2892,307.2892,2.9730,-4.7543,29440.8000,0.0000,29440.8000,0.7633,6691.0909,4.4000,1.0000,0.0000,0.0000,0.0000,6691.0909,0.0000,0.0000,0.0000,22749.7091,22749.7091,2.2954,-5.0019,18648.0000,0.0000,18648.0000,0.4835,5040.0000,3.7000,1.0000,0.0000,0.0000,0.0000,5040.0000,0.0000,0.0000,0.0000,13608.0000,13608.0000,1.8901,5.9716,3.9308,9.1358,137037.3882,8.7049,2003.3446,20.0334,8.7049,0.0000,23.9809,5.9716,6.2539,6.1128,1.1849,9479.0063,8.7049,3391.4245,33.9142,8.7049,0.0000,84.3228,6.2539,6.1951,6.2245,-0.2823,-1975.7975,8.7049,3856.0481,38.5605,8.7049,0.0000,110.0902,8.7049,89.0027,5.8033,0.0000,218.3939,307.3966,201810.9000,144540.5970,144540.5970
512.0000,6.1765,5.4268,49636.6000,28337.2000,21299.4000,1.2869,11281.0455,4.4000,1.0000,6297.1556,4.5000,1.0000,17578.2010,0.0000,0.0000,34634.3556,38355.5545,3721.1990,6.0712,-1.2261,15953.2000,0.0000,15953.2000,0.4136,4311.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4311.6757,0.0000,0.0000,0.0000,11641.5243,11641.5243,5.7418,-1.9855,121424.5000,0.0000,121424.5000,3.1482,27596.4773,4.4000,1.0000,0.0000,0.0000,0.0000,27596.4773,0.0000,0.0000,0.0000,93828.0227,93828.0227,3.0868,-4.2105,410.6000,0.0000,410.6000,0.0106,110.9730,3.7000,1.0000,0.0000,0.0000,0.0000,110.9730,0.0000,0.0000,0.0000,299.6270,299.6270,3.0783,-4.6490,28356.2000,0.0000,28356.2000,0.7352,6444.5909,4.4000,1.0000,0.0000,0.0000,0.0000,6444.5909,0.0000,0.0000,0.0000,21911.6091,21911.6091,2.4583,-4.8390,19823.7000,0.0000,19823.7000,0.5140,5357.7568,3.7000,1.0000,0.0000,0.0000,0.0000,5357.7568,0.0000,0.0000,0.0000,14465.9432,14465.9432,2.0490,5.8088,3.9289,8.8584,132875.6504,9.1627,2108.8945,21.0889,9.1627,0.0000,27.9668,5.8088,6.1757,5.9923,1.6208,12966.2891,9.1627,3589.6508,35.8965,9.1627,0.0000,98.3382,6.1757,6.1765,6.1761,0.0037,25.9859,9.1627,4067.8794,40.6788,9.1627,0.0000,128.3884,9.1627,102.5211,6.1085,0.0000,254.6934,357.2145,207267.6000,145867.9254,145867.9254
513.0000,6.1603,8.3867,42164.1000,34337.9000,7826.2000,1.0932,9582.7500,4.4000,1.0000,7630.6444,4.5000,1.0000,17213.3944,0.0000,0.0000,41968.5444,32581.3500,-9387.1944,6.4516,-0.8457,21174.1000,0.0000,21174.1000,0.5490,5722.7297,3.7000,1.0000,0.0000,0.0000,0.0000,5722.7297,0.0000,0.0000,0.0000,15451.3703,15451.3703,5.9722,-1.7551,105567.9000,0.0000,105567.9000,2.7370,23992.7045,4.4000,1.0000,0.0000,0.0000,0.0000,23992.7045,0.0000,0.0000,0.0000,81575.1955,81575.1955,3.4412,-3.8561,418.0000,0.0000,418.0000,0.0108,112.9730,3.7000,1.0000,0.0000,0.0000,0.0000,112.9730,0.0000,0.0000,0.0000,305.0270,305.0270,3.4317,-4.2956,26503.6000,0.0000,26503.6000,0.6872,6023.5455,4.4000,1.0000,0.0000,0.0000,0.0000,6023.5455,0.0000,0.0000,0.0000,20480.0545,20480.0545,2.7963,-4.5010,19039.9000,0.0000,19039.9000,0.4936,5145.9189,3.7000,1.0000,0.0000,0.0000,0.0000,5145.9189,0.0000,0.0000,0.0000,13893.9811,13893.9811,2.3652,5.8269,4.0961,7.4382,111573.2379,8.3563,1908.0421,19.0804,8.3563,0.0000,21.2130,5.8269,6.1459,5.9864,1.2848,10278.6358,8.3563,3274.5877,32.7459,8.3563,0.0000,74.5903,6.1459,6.1603,6.1531,0.0667,466.5602,8.3563,3713.7623,37.1376,8.3563,0.0000,97.3837,8.3563,79.5144,5.5708,0.0000,193.1871,272.7014,180529.7000,122318.4339,122318.4339
514.0000,6.1500,11.4478,36908.3000,41187.9000,-4279.6000,1.0679,8388.2500,4.4000,1.0000,9152.8667,4.5000,1.0000,17541.1167,0.0000,0.0000,50340.7667,28520.0500,-21820.7167,6.8716,-0.4257,26407.9000,0.0000,26407.9000,0.6847,7137.2703,3.7000,1.0000,0.0000,0.0000,0.0000,7137.2703,0.0000,0.0000,0.0000,19270.6297,19270.6297,6.2343,-1.4930,92775.8000,0.0000,92775.8000,2.4054,21085.4091,4.4000,1.0000,0.0000,0.0000,0.0000,21085.4091,0.0000,0.0000,0.0000,71690.3909,71690.3909,3.8634,-3.4339,411.1000,0.0000,411.1000,0.0107,111.1081,3.7000,1.0000,0.0000,0.0000,0.0000,111.1081,0.0000,0.0000,0.0000,299.9919,299.9919,3.8535,-3.8738,24113.7000,0.0000,24113.7000,0.6252,5480.3864,4.4000,1.0000,0.0000,0.0000,0.0000,5480.3864,0.0000,0.0000,0.0000,18633.3136,18633.3136,3.2372,-4.0601,16688.4000,0.0000,16688.4000,0.4327,4510.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4510.3784,0.0000,0.0000,0.0000,12178.0216,12178.0216,2.8345,5.7993,4.3169,5.9765,89647.7212,7.8397,1771.4385,17.7144,7.8397,0.0000,17.5171,5.7993,6.1318,5.9655,1.2569,10055.0783,7.8397,3075.1159,30.7512,7.8397,0.0000,61.5947,6.1318,6.1500,6.1409,0.0784,548.8316,7.8397,3486.1419,34.8614,7.8397,0.0000,80.4168,7.8397,66.6914,5.2265,0.0000,159.5286,226.2200,156117.3000,100251.6311,100251.6311
515.0000,6.1424,11.7292,36127.2000,42071.5000,-5944.3000,1.0908,8210.7273,4.4000,1.0000,9349.2222,4.5000,1.0000,17559.9495,0.0000,0.0000,51420.7222,27916.4727,-23504.2495,6.9464,-0.3509,31642.2000,0.0000,31642.2000,0.8204,8551.9459,3.7000,1.0000,0.0000,0.0000,0.0000,8551.9459,0.0000,0.0000,0.0000,23090.2541,23090.2541,6.1566,-1.5707,82857.9000,0.0000,82857.9000,2.1482,18831.3409,4.4000,1.0000,0.0000,0.0000,0.0000,18831.3409,0.0000,0.0000,0.0000,64026.5591,64026.5591,3.9667,-3.3306,417.4000,0.0000,417.4000,0.0108,112.8108,3.7000,1.0000,0.0000,0.0000,0.0000,112.8108,0.0000,0.0000,0.0000,304.5892,304.5892,3.9562,-3.7710,22801.8000,0.0000,22801.8000,0.5912,5182.2273,4.4000,1.0000,0.0000,0.0000,0.0000,5182.2273,0.0000,0.0000,0.0000,17619.5727,17619.5727,3.3536,-3.9437,15120.8000,0.0000,15120.8000,0.3920,4086.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4086.7027,0.0000,0.0000,0.0000,11034.0973,11034.0973,2.9762,5.8540,4.4151,5.6092,84137.9852,7.5802,1704.8578,17.0486,7.5802,0.0000,15.8345,5.8540,6.1188,5.9864,0.9677,7741.9176,7.5802,2970.4582,29.7046,7.5802,0.0000,55.6779,6.1188,6.1424,6.1306,0.0987,690.9200,7.5802,3372.3299,33.7233,7.5802,0.0000,72.6920,7.5802,60.7854,5.0534,0.0000,144.2043,204.9897,146895.8000,92570.8229,92570.8229
516.0000,6.1371,12.3260,34110.4000,43687.7000,-9577.3000,1.1327,7752.3636,4.4000,1.0000,9708.3778,4.5000,1.0000,17460.7414,0.0000,0.0000,53396.0778,26358.0364,-27038.0414,7.0959,-0.2014,31635.8000,0.0000,31635.8000,0.8202,8550.2162,3.7000,1.0000,0.0000,0.0000,0.0000,8550.2162,0.0000,0.0000,0.0000,23085.5838,23085.5838,6.2773,-1.4500,79575.8000,0.0000,79575.8000,2.0632,18085.4091,4.4000,1.0000,0.0000,0.0000,0.0000,18085.4091,0.0000,0.0000,0.0000,61490.3909,61490.3909,4.0967,-3.2006,515.9000,0.0000,515.9000,0.0134,139.4324,3.7000,1.0000,0.0000,0.0000,0.0000,139.4324,0.0000,0.0000,0.0000,376.4676,376.4676,4.0834,-3.6439,20401.4000,0.0000,20401.4000,0.5289,4636.6818,4.4000,1.0000,0.0000,0.0000,0.0000,4636.6818,0.0000,0.0000,0.0000,15764.7182,15764.7182,3.5243,-3.7730,12181.4000,0.0000,12181.4000,0.3158,3292.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3292.2703,0.0000,0.0000,0.0000,8889.1297,8889.1297,3.2091,5.8599,4.5345,4.9834,74750.5402,7.3113,1635.1375,16.3514,7.3113,0.0000,14.2085,5.8599,6.1167,5.9883,0.9054,7243.5925,7.3113,2864.8416,28.6484,7.3113,0.0000,49.9608,6.1167,6.1371,6.1269,0.0820,574.1161,7.3113,3253.2638,32.5326,7.3113,0.0000,65.2279,7.3113,55.0318,4.8742,0.0000,129.3972,184.4290,134733.0000,82568.2488,82568.2488
517.0000,6.1337,13.1170,31643.3000,46673.2000,-15029.9000,1.2101,7191.6591,4.4000,1.0000,10371.8222,4.5000,1.0000,17563.4813,0.0000,0.0000,57045.0222,24451.6409,-32593.3813,7.3400,0.0427,31642.4000,0.0000,31642.4000,0.8204,8552.0000,3.7000,1.0000,0.0000,0.0000,0.0000,8552.0000,0.0000,0.0000,0.0000,23090.4000,23090.4000,6.4854,-1.2419,71775.1000,0.0000,71775.1000,1.8609,16312.5227,4.4000,1.0000,0.0000,0.0000,0.0000,16312.5227,0.0000,0.0000,0.0000,55462.5773,55462.5773,4.4325,-2.8648,526.2000,0.0000,526.2000,0.0136,142.2162,3.7000,1.0000,0.0000,0.0000,0.0000,142.2162,0.0000,0.0000,0.0000,383.9838,383.9838,4.4183,-3.3090,18884.6000,0.0000,18884.6000,0.4896,4291.9545,4.4000,1.0000,0.0000,0.0000,0.0000,4291.9545,0.0000,0.0000,0.0000,14592.6455,14592.6455,3.8782,-3.4191,10613.7000,0.0000,10613.7000,0.2752,2868.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2868.5676,0.0000,0.0000,0.0000,7745.1324,7745.1324,3.5915,5.8200,4.7057,4.0138,60206.3054,7.0047,1553.9850,15.5399,7.0047,0.0000,12.4951,5.8200,6.1161,5.9680,1.0000,8000.1386,7.0047,2747.2886,27.4729,7.0047,0.0000,43.9360,6.1161,6.1337,6.1249,0.0678,474.9136,7.0047,3117.1495,31.1715,7.0047,0.0000,57.3620,7.0047,48.9119,4.6698,0.0000,113.7932,162.7052,118412.1000,68681.3576,68681.3576
518.0000,6.1302,13.7087,29482.4000,49060.4000,-19578.0000,1.2720,6700.5455,4.4000,1.0000,10902.3111,4.5000,1.0000,17602.8566,0.0000,0.0000,59962.7111,22781.8545,-37180.8566,7.4949,0.1976,31636.7000,0.0000,31636.7000,0.8202,8550.4595,3.7000,1.0000,0.0000,0.0000,0.0000,8550.4595,0.0000,0.0000,0.0000,23086.2405,23086.2405,6.6475,-1.0798,73241.1000,0.0000,73241.1000,1.8989,16645.7045,4.4000,1.0000,0.0000,0.0000,0.0000,16645.7045,0.0000,0.0000,0.0000,56595.3955,56595.3955,4.5701,-2.7272,681.6000,0.0000,681.6000,0.0177,184.2162,3.7000,1.0000,0.0000,0.0000,0.0000,184.2162,0.0000,0.0000,0.0000,497.3838,497.3838,4.5519,-3.1754,17568.8000,0.0000,17568.8000,0.4555,3992.9091,4.4000,1.0000,0.0000,0.0000,0.0000,3992.9091,0.0000,0.0000,0.0000,13575.8909,13575.8909,4.0536,-3.2437,9438.0000,0.0000,9438.0000,0.2447,2550.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2550.8108,0.0000,0.0000,0.0000,6887.1892,6887.1892,3.8008,5.8126,4.8067,3.6541,54810.8346,7.0635,1559.6027,15.5960,7.0635,0.0000,12.8123,5.8126,6.1030,5.9578,0.9889,7911.1816,7.0635,2771.6447,27.7164,7.0635,0.0000,45.0514,6.1030,6.1302,6.1166,0.1056,739.2271,7.0635,3144.5041,31.4450,7.0635,0.0000,58.8182,7.0635,50.0496,4.7090,0.0000,116.6819,166.7316,112988.2000,63461.2433,63461.2433
519.0000,6.1268,14.0375,28085.9000,50336.6000,-22250.7000,1.3051,6383.1591,4.4000,1.0000,11185.9111,4.5000,1.0000,17569.0702,0.0000,0.0000,61522.5111,21702.7409,-39819.7702,7.6747,0.3774,31641.4000,0.0000,31641.4000,0.8204,8551.7297,3.7000,1.0000,0.0000,0.0000,0.0000,8551.7297,0.0000,0.0000,0.0000,23089.6703,23089.6703,6.7772,-0.9501,63493.7000,0.0000,63493.7000,1.6462,14430.3864,4.4000,1.0000,0.0000,0.0000,0.0000,14430.3864,0.0000,0.0000,0.0000,49063.3136,49063.3136,4.8700,-2.4273,520.8000,0.0000,520.8000,0.0135,140.7568,3.7000,1.0000,0.0000,0.0000,0.0000,140.7568,0.0000,0.0000,0.0000,380.0432,380.0432,4.8552,-2.8721,17244.4000,0.0000,17244.4000,0.4471,3919.1818,4.4000,1.0000,0.0000,0.0000,0.0000,3919.1818,0.0000,0.0000,0.0000,13325.2182,13325.2182,4.3372,-2.9601,8262.3000,0.0000,8262.3000,0.2142,2233.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2233.0541,0.0000,0.0000,0.0000,6029.2459,6029.2459,4.1028,5.7995,4.9512,2.9098,43646.7399,6.6697,1462.6909,14.6269,6.6697,0.0000,10.7864,5.7995,6.1014,5.9504,0.9707,7765.7799,6.6697,2617.9930,26.1799,6.6697,0.0000,37.9277,6.1014,6.1268,6.1141,0.0936,655.2013,6.6697,2969.5077,29.6951,6.6697,0.0000,49.5176,6.6697,42.7421,4.4464,0.0000,98.2317,140.9738,98911.9000,52067.7211,52067.7211
520.0000,6.1223,13.5855,29936.0000,48607.4000,-18671.4000,1.2602,6803.6364,4.4000,1.0000,10801.6444,4.5000,1.0000,17605.2808,0.0000,0.0000,59409.0444,23132.3636,-36276.6808,7.4535,0.1562,31637.6000,0.0000,31637.6000,0.8203,8550.7027,3.7000,1.0000,0.0000,0.0000,0.0000,8550.7027,0.0000,0.0000,0.0000,23086.8973,23086.8973,6.6063,-1.1210,73899.9000,0.0000,73899.9000,1.9160,16795.4318,4.4000,1.0000,0.0000,0.0000,0.0000,16795.4318,0.0000,0.0000,0.0000,57104.4682,57104.4682,4.5109,-2.7864,419.2000,0.0000,419.2000,0.0109,113.2973,3.7000,1.0000,0.0000,0.0000,0.0000,113.2973,0.0000,0.0000,0.0000,305.9027,305.9027,4.4997,-3.2276,17677.6000,0.0000,17677.6000,0.4583,4017.6364,4.4000,1.0000,0.0000,0.0000,0.0000,4017.6364,0.0000,0.0000,0.0000,13659.9636,13659.9636,3.9984,-3.2989,9438.0000,0.0000,9438.0000,0.2447,2550.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2550.8108,0.0000,0.0000,0.0000,6887.1892,6887.1892,3.7457,5.9491,4.8474,4.0032,60048.0333,7.0656,1557.0784,15.5708,7.0656,0.0000,12.8236,5.9491,6.0809,6.0150,0.4488,3590.1887,7.0656,2765.1529,27.6515,7.0656,0.0000,45.0909,6.0809,6.1223,6.1016,0.1614,1129.5182,7.0656,3147.5933,31.4759,7.0656,0.0000,58.8698,7.0656,50.0899,4.7104,0.0000,116.7843,166.8742,114400.9000,64767.7402,64767.7402
521.0000,6.1161,12.2879,35878.6000,45822.2000,-9943.6000,1.1880,8154.2273,4.4000,1.0000,10182.7111,4.5000,1.0000,18336.9384,0.0000,0.0000,56004.9111,27724.3727,-28280.5384,7.0542,-0.2431,31640.4000,0.0000,31640.4000,0.8203,8551.4595,3.7000,1.0000,0.0000,0.0000,0.0000,8551.4595,0.0000,0.0000,0.0000,23088.9405,23088.9405,6.2883,-1.4390,92721.5000,0.0000,92721.5000,2.4040,21073.0682,4.4000,1.0000,0.0000,0.0000,0.0000,21073.0682,0.0000,0.0000,0.0000,71648.4318,71648.4318,3.9115,-3.3858,411.2000,0.0000,411.2000,0.0107,111.1351,3.7000,1.0000,0.0000,0.0000,0.0000,111.1351,0.0000,0.0000,0.0000,300.0649,300.0649,3.9015,-3.8257,19364.2000,0.0000,19364.2000,0.5021,4400.9545,4.4000,1.0000,0.0000,0.0000,0.0000,4400.9545,0.0000,0.0000,0.0000,14963.2455,14963.2455,3.4052,-3.8921,11005.7000,0.0000,11005.7000,0.2853,2974.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2974.5135,0.0000,0.0000,0.0000,8031.1865,8031.1865,3.1387,6.0321,4.5854,5.8147,87221.2338,7.8156,1743.7265,17.4373,7.8156,0.0000,17.3561,6.0321,6.0865,6.0593,0.2050,1639.8803,7.8156,3052.4338,30.5243,7.8156,0.0000,61.0284,6.0865,6.1161,6.1013,0.1272,890.2167,7.8156,3481.7604,34.8176,7.8156,0.0000,79.6776,7.8156,66.1282,5.2104,0.0000,158.0621,224.1903,145199.4000,89751.3308,89751.3308
522.0000,6.1120,6.4819,52932.6000,35067.7000,17864.9000,1.3724,12030.1364,4.4000,1.0000,7792.8222,4.5000,1.0000,19822.9586,0.0000,0.0000,42860.5222,40902.4636,-1958.0586,6.1681,-1.1291,26407.3000,0.0000,26407.3000,0.6847,7137.1081,3.7000,1.0000,0.0000,0.0000,0.0000,7137.1081,0.0000,0.0000,0.0000,19270.1919,19270.1919,5.6153,-2.1120,118310.7000,0.0000,118310.7000,3.0674,26888.7955,4.4000,1.0000,0.0000,0.0000,0.0000,26888.7955,0.0000,0.0000,0.0000,91421.9045,91421.9045,2.9923,-4.3050,417.1000,0.0000,417.1000,0.0108,112.7297,3.7000,1.0000,0.0000,0.0000,0.0000,112.7297,0.0000,0.0000,0.0000,304.3703,304.3703,2.9835,-4.7438,19758.4000,0.0000,19758.4000,0.5123,4490.5455,4.4000,1.0000,0.0000,0.0000,0.0000,4490.5455,0.0000,0.0000,0.0000,15267.8545,15267.8545,2.5455,-4.7518,14532.9000,0.0000,14532.9000,0.3768,3927.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3927.8108,0.0000,0.0000,0.0000,10605.0892,10605.0892,2.2412,5.9883,4.1148,8.7068,130601.5928,9.0365,2061.5353,20.6154,9.0365,0.0000,26.8268,5.9883,6.0889,6.0386,0.4382,3505.7333,9.0365,3532.6442,35.3264,9.0365,0.0000,94.3297,6.0889,6.1120,6.1004,0.1149,804.0257,9.0365,4025.8269,40.2583,9.0365,0.0000,123.1550,9.0365,98.6708,6.0243,0.0000,244.3114,342.9822,197291.3000,134911.3519,134911.3519
523.0000,6.1084,3.5073,60776.4000,25490.2000,35286.2000,1.5757,13812.8182,4.4000,1.0000,5664.4889,4.5000,1.0000,19477.3071,0.0000,0.0000,31154.6889,46963.5818,15808.8929,5.6548,-1.6425,15939.9000,0.0000,15939.9000,0.4133,4308.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4308.0811,0.0000,0.0000,0.0000,11631.8189,11631.8189,5.3210,-2.4063,118527.5000,0.0000,118527.5000,3.0730,26938.0682,4.4000,1.0000,0.0000,0.0000,0.0000,26938.0682,0.0000,0.0000,0.0000,91589.4318,91589.4318,2.6929,-4.6044,411.7000,0.0000,411.7000,0.0107,111.2703,3.7000,1.0000,0.0000,0.0000,0.0000,111.2703,0.0000,0.0000,0.0000,300.4297,300.4297,2.6843,-5.0430,19596.5000,0.0000,19596.5000,0.5081,4453.7500,4.4000,1.0000,0.0000,0.0000,0.0000,4453.7500,0.0000,0.0000,0.0000,15142.7500,15142.7500,2.2498,-5.0475,17080.3000,0.0000,17080.3000,0.4428,4616.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4616.2973,0.0000,0.0000,0.0000,12464.0027,12464.0027,1.8921,5.8933,3.8927,9.2960,139439.3647,9.0355,2083.1934,20.8319,9.0355,0.0000,26.8175,5.8933,6.0775,5.9854,0.8026,6420.6411,9.0355,3540.9153,35.4092,9.0355,0.0000,94.2971,6.0775,6.1084,6.0930,0.1539,1077.3203,9.0355,4026.7491,40.2675,9.0355,0.0000,123.1125,9.0355,98.6395,6.0236,0.0000,244.2272,342.8667,206842.1000,146937.3261,146937.3261
524.0000,6.0948,3.4907,61773.0000,25893.2000,35879.8000,1.6016,14039.3182,4.4000,1.0000,5754.0444,4.5000,1.0000,19793.3626,0.0000,0.0000,31647.2444,47733.6818,16086.4374,5.6641,-1.6332,15952.6000,0.0000,15952.6000,0.4136,4311.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4311.5135,0.0000,0.0000,0.0000,11641.0865,11641.0865,5.3524,-2.3749,133826.3000,0.0000,133826.3000,3.4697,30415.0682,4.4000,1.0000,0.0000,0.0000,0.0000,30415.0682,0.0000,0.0000,0.0000,103411.2318,103411.2318,2.5836,-4.7137,416.9000,0.0000,416.9000,0.0108,112.6757,3.7000,1.0000,0.0000,0.0000,0.0000,112.6757,0.0000,0.0000,0.0000,304.2243,304.2243,2.5755,-5.1518,20728.4000,0.0000,20728.4000,0.5374,4711.0000,4.4000,1.0000,0.0000,0.0000,0.0000,4711.0000,0.0000,0.0000,0.0000,16017.4000,16017.4000,2.1466,-5.1507,16296.5000,0.0000,16296.5000,0.4225,4404.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4404.4595,0.0000,0.0000,0.0000,11892.0405,11892.0405,1.8282,5.6685,3.7484,9.5621,143431.1861,9.6834,2248.0171,22.4802,9.6834,0.0000,33.0107,5.6685,6.0280,5.8483,1.6785,13427.6767,9.6834,3818.9501,38.1895,9.6834,0.0000,116.0740,6.0280,6.0948,6.0614,0.3562,2493.5577,9.6834,4321.7996,43.2180,9.6834,0.0000,151.5439,9.6834,119.4196,6.4556,0.0000,300.6286,420.0483,223100.5000,159352.4205,159352.4205
525.0000,6.0745,0.7053,72123.0000,13915.0000,58208.0000,1.8699,16391.5909,4.4000,1.0000,3092.2222,4.5000,1.0000,19483.8131,0.0000,0.0000,17007.2222,55731.4091,38724.1869,5.0733,-2.2240,15942.7000,0.0000,15942.7000,0.4133,4308.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4308.8378,0.0000,0.0000,0.0000,11633.8622,11633.8622,4.7725,-2.9548,132254.9000,0.0000,132254.9000,3.4290,30057.9318,4.4000,1.0000,0.0000,0.0000,0.0000,30057.9318,0.0000,0.0000,0.0000,102196.9682,102196.9682,2.1301,-5.1672,412.2000,0.0000,412.2000,0.0107,111.4054,3.7000,1.0000,0.0000,0.0000,0.0000,111.4054,0.0000,0.0000,0.0000,300.7946,300.7946,2.1223,-5.6049,22186.6000,0.0000,22186.6000,0.5752,5042.4091,4.4000,1.0000,0.0000,0.0000,0.0000,5042.4091,0.0000,0.0000,0.0000,17144.1909,17144.1909,1.6791,-5.6182,14924.8000,0.0000,14924.8000,0.3870,4033.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4033.7297,0.0000,0.0000,0.0000,10891.0703,10891.0703,1.3975,5.5859,3.4917,10.7996,161994.3668,10.0276,2356.7009,23.5670,10.0276,0.0000,36.6574,5.5859,5.9749,5.7804,1.8804,15043.3419,10.0276,3967.1293,39.6713,10.0276,0.0000,128.8967,5.9749,6.0745,6.0247,0.5505,3853.3644,10.0276,4482.9997,44.8300,10.0276,0.0000,168.2851,10.0276,131.5130,6.6851,0.0000,333.8392,465.3523,243929.2000,180891.0730,180891.0730
526.0000,6.0427,0.7006,72246.4000,14098.8000,58147.6000,1.8731,16419.6364,4.4000,1.0000,3133.0667,4.5000,1.0000,19552.7030,0.0000,0.0000,17231.8667,55826.7636,38594.8970,5.0999,-2.1974,15932.7000,0.0000,15932.7000,0.4131,4306.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4306.1351,0.0000,0.0000,0.0000,11626.5649,11626.5649,4.8158,-2.9114,147414.3000,0.0000,147414.3000,3.8220,33503.2500,4.4000,1.0000,0.0000,0.0000,0.0000,33503.2500,0.0000,0.0000,0.0000,113911.0500,113911.0500,2.0330,-5.2643,575.5000,0.0000,575.5000,0.0149,155.5405,3.7000,1.0000,0.0000,0.0000,0.0000,155.5405,0.0000,0.0000,0.0000,419.9595,419.9595,2.0227,-5.7045,24539.2000,0.0000,24539.2000,0.6362,5577.0909,4.4000,1.0000,0.0000,0.0000,0.0000,5577.0909,0.0000,0.0000,0.0000,18962.1091,18962.1091,1.5595,-5.7378,12181.4000,0.0000,12181.4000,0.3158,3292.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3292.2703,0.0000,0.0000,0.0000,8889.1297,8889.1297,1.3423,5.3751,3.3587,11.0050,165074.7364,10.6128,2510.1895,25.1019,10.6128,0.0000,43.4561,5.3751,5.8985,5.6368,2.6778,21422.4395,10.6128,4226.6349,42.2663,10.6128,0.0000,152.8024,5.8985,6.0427,5.9706,0.8438,5906.5342,10.6128,4756.4283,47.5643,10.6128,0.0000,199.4959,10.6128,153.8232,7.0752,0.0000,395.7544,549.5775,258790.7000,192403.7101,192403.7101
527.0000,6.0115,-0.1149,77248.7000,10117.9000,67130.8000,2.0028,17556.5227,4.4000,1.0000,2248.4222,4.5000,1.0000,19804.9449,0.0000,0.0000,12366.3222,59692.1773,47325.8551,4.8722,-2.4251,15952.8000,0.0000,15952.8000,0.4136,4311.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4311.5676,0.0000,0.0000,0.0000,11641.2324,11641.2324,4.5919,-3.1353,144843.5000,0.0000,144843.5000,3.7553,32918.9773,4.4000,1.0000,0.0000,0.0000,0.0000,32918.9773,0.0000,0.0000,0.0000,111924.5227,111924.5227,1.8975,-5.3998,413.2000,0.0000,413.2000,0.0107,111.6757,3.7000,1.0000,0.0000,0.0000,0.0000,111.6757,0.0000,0.0000,0.0000,301.5243,301.5243,1.8902,-5.8371,27852.7000,0.0000,27852.7000,0.7221,6330.1591,4.4000,1.0000,0.0000,0.0000,0.0000,6330.1591,0.0000,0.0000,0.0000,21522.5409,21522.5409,1.3721,-5.9252,10613.7000,0.0000,10613.7000,0.2752,2868.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2868.5676,0.0000,0.0000,0.0000,7745.1324,7745.1324,1.1856,5.2779,3.2317,11.3324,169986.0471,10.7697,2562.9170,25.6292,10.7697,0.0000,45.4124,5.2779,5.8351,5.5565,2.8932,23145.6751,10.7697,4305.1489,43.0515,10.7697,0.0000,159.6814,5.8351,6.0115,5.9233,1.0470,7329.0856,10.7697,4837.3115,48.3731,10.7697,0.0000,208.4770,10.7697,160.1924,7.1798,0.0000,413.5708,573.7632,266806.7000,200460.8079,200460.8079
528.0000,5.9646,-0.4601,81723.0000,8709.7000,73013.3000,2.1188,18573.4091,4.4000,1.0000,1935.4889,4.5000,1.0000,20508.8980,0.0000,0.0000,10645.1889,63149.5909,52504.4020,4.7783,-2.5190,15952.1000,0.0000,15952.1000,0.4136,4311.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4311.3784,0.0000,0.0000,0.0000,11640.7216,11640.7216,4.5152,-3.2120,160095.9000,0.0000,160095.9000,4.1508,36385.4318,4.4000,1.0000,0.0000,0.0000,0.0000,36385.4318,0.0000,0.0000,0.0000,123710.4682,123710.4682,1.7200,-5.5773,417.5000,0.0000,417.5000,0.0108,112.8378,3.7000,1.0000,0.0000,0.0000,0.0000,112.8378,0.0000,0.0000,0.0000,304.6622,304.6622,1.7131,-6.0142,30952.3000,0.0000,30952.3000,0.8025,7034.6136,4.4000,1.0000,0.0000,0.0000,0.0000,7034.6136,0.0000,0.0000,0.0000,23917.6864,23917.6864,1.1727,-6.1246,5910.8000,0.0000,5910.8000,0.1532,1597.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1597.5135,0.0000,0.0000,0.0000,4313.2865,4313.2865,1.0752,5.0932,3.0842,11.8550,177825.2789,11.4746,2750.1728,27.5017,11.4746,0.0000,54.9268,5.0932,5.7422,5.4177,3.5906,28724.7307,11.4746,4616.6375,46.1664,11.4746,0.0000,193.1362,5.7422,5.9646,5.8534,1.4059,9841.2173,11.4746,5170.6163,51.7062,11.4746,0.0000,252.1549,11.4746,190.8910,7.6498,0.0000,500.2178,691.1088,286341.9000,216391.2268,216391.2268
529.0000,5.9371,-0.6065,84202.8000,8154.2000,76048.6000,2.1831,19137.0000,4.4000,1.0000,1812.0444,4.5000,1.0000,20949.0444,0.0000,0.0000,9966.2444,65065.8000,55099.5556,4.6644,-2.6329,15950.1000,0.0000,15950.1000,0.4135,4310.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4310.8378,0.0000,0.0000,0.0000,11639.2622,11639.2622,4.3955,-3.3318,152055.1000,0.0000,152055.1000,3.9423,34557.9773,4.4000,1.0000,0.0000,0.0000,0.0000,34557.9773,0.0000,0.0000,0.0000,117497.1227,117497.1227,1.6814,-5.6159,463.5000,0.0000,463.5000,0.0120,125.2703,3.7000,1.0000,0.0000,0.0000,0.0000,125.2703,0.0000,0.0000,0.0000,338.2297,338.2297,1.6735,-6.0537,34135.7000,0.0000,34135.7000,0.8850,7758.1136,4.4000,1.0000,0.0000,0.0000,0.0000,7758.1136,0.0000,0.0000,0.0000,26377.5864,26377.5864,1.0642,-6.2331,1797.2000,0.0000,1797.2000,0.0466,485.7297,3.7000,1.0000,0.0000,0.0000,0.0000,485.7297,0.0000,0.0000,0.0000,1311.4703,1311.4703,1.0339,5.0543,3.0441,11.6028,174042.4951,11.2239,2695.2944,26.9529,11.2239,0.0000,51.4042,5.0543,5.6995,5.3769,3.4916,27933.0099,11.2239,4524.3487,45.2435,11.2239,0.0000,180.7501,5.6995,5.9371,5.8183,1.4697,10287.7218,11.2239,5065.8410,50.6584,11.2239,0.0000,235.9839,11.2239,179.5758,7.4826,0.0000,468.1382,647.7140,280450.2000,212263.2268,212263.2268
530.0000,5.8852,-0.8049,89141.1000,7564.7000,81576.4000,2.3111,20259.3409,4.4000,1.0000,1681.0444,4.5000,1.0000,21940.3854,0.0000,0.0000,9245.7444,68881.7591,59636.0146,4.5972,-2.7000,15958.1000,0.0000,15958.1000,0.4137,4313.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4313.0000,0.0000,0.0000,0.0000,11645.1000,11645.1000,4.3457,-3.3815,165454.1000,0.0000,165454.1000,4.2897,37603.2045,4.4000,1.0000,0.0000,0.0000,0.0000,37603.2045,0.0000,0.0000,0.0000,127850.8955,127850.8955,1.5845,-5.7128,472.3000,0.0000,472.3000,0.0122,127.6486,3.7000,1.0000,0.0000,0.0000,0.0000,127.6486,0.0000,0.0000,0.0000,344.6514,344.6514,1.5771,-6.1502,36645.1000,0.0000,36645.1000,0.9501,8328.4318,4.4000,1.0000,0.0000,0.0000,0.0000,8328.4318,0.0000,0.0000,0.0000,28316.6682,28316.6682,0.9655,-6.3318,1012.8000,0.0000,1012.8000,0.0263,273.7297,3.7000,1.0000,0.0000,0.0000,0.0000,273.7297,0.0000,0.0000,0.0000,739.0703,739.0703,0.9496,4.8863,2.9179,12.1521,182281.1452,12.0048,2900.4504,29.0045,12.0048,0.0000,62.8970,4.8863,5.6069,5.2466,4.1703,33362.7762,12.0048,4868.6008,48.6860,12.0048,0.0000,221.1617,5.6069,5.8852,5.7460,1.8412,12888.4785,12.0048,5436.4402,54.3644,12.0048,0.0000,288.7445,12.0048,216.2995,8.0032,0.0000,572.8033,789.1028,301118.8000,228532.3999,228532.3999
531.0000,5.8471,-0.9650,93640.6000,7011.5000,86629.1000,2.4278,21281.9545,4.4000,1.0000,1558.1111,4.5000,1.0000,22840.0657,0.0000,0.0000,8569.6111,72358.6455,63789.0343,4.4757,-2.8216,15969.7000,0.0000,15969.7000,0.4140,4316.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4316.1351,0.0000,0.0000,0.0000,11653.5649,11653.5649,4.2251,-3.5022,161269.7000,0.0000,161269.7000,4.1812,36652.2045,4.4000,1.0000,0.0000,0.0000,0.0000,36652.2045,0.0000,0.0000,0.0000,124617.4955,124617.4955,1.5458,-5.7515,463.4000,0.0000,463.4000,0.0120,125.2432,3.7000,1.0000,0.0000,0.0000,0.0000,125.2432,0.0000,0.0000,0.0000,338.1568,338.1568,1.5385,-6.1887,38306.6000,0.0000,38306.6000,0.9932,8706.0455,4.4000,1.0000,0.0000,0.0000,0.0000,8706.0455,0.0000,0.0000,0.0000,29600.5545,29600.5545,0.9021,-6.3952,424.2000,0.0000,424.2000,0.0110,114.6486,3.7000,1.0000,0.0000,0.0000,0.0000,114.6486,0.0000,0.0000,0.0000,309.5514,309.5514,0.8955,4.8154,2.8554,12.1547,182320.9576,12.0589,2922.3515,29.2235,12.0589,0.0000,63.7510,4.8154,5.5485,5.1819,4.2619,34095.4236,12.0589,4905.3216,49.0532,12.0589,0.0000,224.1644,5.5485,5.8471,5.6978,1.9846,13891.9762,12.0589,5473.1473,54.7315,12.0589,0.0000,292.6647,12.0589,219.0070,8.0393,0.0000,580.5801,799.5871,303062.7000,230308.3573,230308.3573
