Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
532.0000,5.7865,-1.1184,97758.7000,6577.8000,91180.9000,2.5346,22217.8864,4.4000,1.0000,1461.7333,4.5000,1.0000,23679.6197,0.0000,0.0000,8039.5333,75540.8136,67501.2803,4.4198,-2.8775,15961.4000,0.0000,15961.4000,0.4138,4313.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4313.8919,0.0000,0.0000,0.0000,11647.5081,11647.5081,4.1839,-3.5433,174808.6000,0.0000,174808.6000,4.5322,39729.2273,4.4000,1.0000,0.0000,0.0000,0.0000,39729.2273,0.0000,0.0000,0.0000,135079.3727,135079.3727,1.4489,-5.8484,473.1000,0.0000,473.1000,0.0123,127.8649,3.7000,1.0000,0.0000,0.0000,0.0000,127.8649,0.0000,0.0000,0.0000,345.2351,345.2351,1.4419,-6.2853,39836.2000,0.0000,39836.2000,1.0328,9053.6818,4.4000,1.0000,0.0000,0.0000,0.0000,9053.6818,0.0000,0.0000,0.0000,30782.5182,30782.5182,0.8187,-6.4786,424.2000,0.0000,424.2000,0.0110,114.6486,3.7000,1.0000,0.0000,0.0000,0.0000,114.6486,0.0000,0.0000,0.0000,309.5514,309.5514,0.8124,4.6581,2.7353,12.6625,189937.7210,12.8051,3121.3236,31.2132,12.8051,0.0000,76.3336,4.6581,5.4496,5.0539,4.8863,39090.5394,12.8051,5240.1521,52.4015,12.8051,0.0000,268.4079,5.4496,5.7865,5.6180,2.3767,16637.2054,12.8051,5833.3643,58.3336,12.8051,0.0000,350.4283,12.8051,258.6094,8.5367,0.0000,695.1698,953.7792,322684.4000,245665.4658,245665.4658
533.0000,5.7714,-0.3810,85903.3000,11069.1000,74834.2000,2.2272,19523.4773,4.4000,1.0000,2459.8000,4.5000,1.0000,21983.2773,0.0000,0.0000,13528.9000,66379.8227,52850.9227,4.6485,-2.6488,15949.5000,0.0000,15949.5000,0.4135,4310.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4310.6757,0.0000,0.0000,0.0000,11638.8243,11638.8243,4.4012,-3.3261,168710.9000,0.0000,168710.9000,4.3741,38343.3864,4.4000,1.0000,0.0000,0.0000,0.0000,38343.3864,0.0000,0.0000,0.0000,130367.5136,130367.5136,1.6313,-5.6660,462.5000,0.0000,462.5000,0.0120,125.0000,3.7000,1.0000,0.0000,0.0000,0.0000,125.0000,0.0000,0.0000,0.0000,337.5000,337.5000,1.6241,-6.1032,41733.1000,0.0000,41733.1000,1.0820,9484.7955,4.4000,1.0000,0.0000,0.0000,0.0000,9484.7955,0.0000,0.0000,0.0000,32248.3045,32248.3045,0.9389,-6.3584,1012.8000,0.0000,1012.8000,0.0263,273.7297,3.7000,1.0000,0.0000,0.0000,0.0000,273.7297,0.0000,0.0000,0.0000,739.0703,739.0703,0.9232,4.6764,2.7998,11.7762,176643.3438,12.2027,2965.1859,29.6519,12.2027,0.0000,66.0591,4.6764,5.4379,5.0571,4.4802,35841.8151,12.2027,4992.8722,49.9287,12.2027,0.0000,232.2805,5.4379,5.7714,5.6046,2.2424,15696.9766,12.2027,5562.3933,55.6239,12.2027,0.0000,303.2609,12.2027,226.3120,8.1351,0.0000,601.6006,827.9126,302703.0000,228182.1355,228182.1355
534.0000,5.7347,0.1880,79817.2000,14240.0000,65577.2000,2.0694,18140.2727,4.4000,1.0000,3164.4444,4.5000,1.0000,21304.7172,0.0000,0.0000,17404.4444,61676.9273,44272.4828,4.8240,-2.4733,15967.8000,0.0000,15967.8000,0.4140,4315.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4315.6216,0.0000,0.0000,0.0000,11652.1784,11652.1784,4.5843,-3.1429,180208.7000,0.0000,180208.7000,4.6722,40956.5227,4.4000,1.0000,0.0000,0.0000,0.0000,40956.5227,0.0000,0.0000,0.0000,139252.1773,139252.1773,1.7199,-5.5774,631.5000,0.0000,631.5000,0.0164,170.6757,3.7000,1.0000,0.0000,0.0000,0.0000,170.6757,0.0000,0.0000,0.0000,460.8243,460.8243,1.7105,-6.0168,41948.5000,0.0000,41948.5000,1.0876,9533.7500,4.4000,1.0000,0.0000,0.0000,0.0000,9533.7500,0.0000,0.0000,0.0000,32414.7500,32414.7500,1.0437,-6.2536,5525.3000,0.0000,5525.3000,0.1433,1493.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1493.3243,0.0000,0.0000,0.0000,4031.9757,4031.9757,0.9608,4.6001,2.7804,11.7950,176925.3052,12.6043,3065.6553,30.6566,12.6043,0.0000,72.7986,4.6001,5.3843,4.9922,4.7656,38124.6502,12.6043,5172.8998,51.7290,12.6043,0.0000,255.9781,5.3843,5.7347,5.5595,2.4335,17034.4330,12.6043,5757.5122,57.5751,12.6043,0.0000,334.2001,12.6043,247.5359,8.4029,0.0000,662.9768,910.5127,309859.0000,232084.3885,232084.3885
535.0000,5.8054,10.6316,54747.0000,57199.0000,-2452.0000,1.4830,12442.5000,4.4000,1.0000,12710.8889,4.5000,1.0000,25153.3889,0.0000,0.0000,69909.8889,42304.5000,-27605.3889,6.5467,-0.7506,15969.0000,0.0000,15969.0000,0.4140,4315.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4315.9459,0.0000,0.0000,0.0000,11653.0541,11653.0541,6.2338,-1.4935,115521.1000,0.0000,115521.1000,2.9951,26254.7955,4.4000,1.0000,0.0000,0.0000,0.0000,26254.7955,0.0000,0.0000,0.0000,89266.3045,89266.3045,3.8368,-3.4605,580.1000,0.0000,580.1000,0.0150,156.7838,3.7000,1.0000,0.0000,0.0000,0.0000,156.7838,0.0000,0.0000,0.0000,423.3162,423.3162,3.8255,-3.9018,40339.5000,0.0000,40339.5000,1.0459,9168.0682,4.4000,1.0000,0.0000,0.0000,0.0000,9168.0682,0.0000,0.0000,0.0000,31171.4318,31171.4318,2.9885,-4.3088,18670.5000,0.0000,18670.5000,0.4841,5046.0811,3.7000,1.0000,0.0000,0.0000,0.0000,5046.0811,0.0000,0.0000,0.0000,13624.4189,13624.4189,2.6226,4.7304,3.6765,5.2331,78496.5371,9.6556,2249.2775,22.4928,9.6556,0.0000,32.7274,4.7304,5.5085,5.1194,3.6222,28977.9481,9.6556,3939.2222,39.3922,9.6556,0.0000,115.0776,5.5085,5.8054,5.6570,1.5798,11058.6515,9.6556,4390.7010,43.9070,9.6556,0.0000,150.2431,9.6556,118.4758,6.4371,0.0000,298.0480,416.5238,188628.2000,118533.1367,118533.1367
536.0000,5.7910,15.0966,33872.2000,89738.7000,-55866.5000,2.3266,7698.2273,4.4000,1.0000,19941.9333,4.5000,1.0000,27640.1606,0.0000,0.0000,109680.6333,26173.9727,-83506.6606,7.8586,0.5613,27125.6000,0.0000,27125.6000,0.7033,7331.2432,3.7000,1.0000,0.0000,0.0000,0.0000,7331.2432,0.0000,0.0000,0.0000,19794.3568,19794.3568,7.3685,-0.3588,92118.6000,0.0000,92118.6000,2.3883,20936.0455,4.4000,1.0000,0.0000,0.0000,0.0000,20936.0455,0.0000,0.0000,0.0000,71182.5545,71182.5545,5.6061,-1.6912,1210.1000,0.0000,1210.1000,0.0314,327.0541,3.7000,1.0000,0.0000,0.0000,0.0000,327.0541,0.0000,0.0000,0.0000,883.0459,883.0459,5.5842,-2.1431,39222.6000,0.0000,39222.6000,1.0169,8914.2273,4.4000,1.0000,0.0000,0.0000,0.0000,8914.2273,0.0000,0.0000,0.0000,30308.3727,30308.3727,4.8338,-2.4635,19847.7000,0.0000,19847.7000,0.5146,5364.2432,3.7000,1.0000,0.0000,0.0000,0.0000,5364.2432,0.0000,0.0000,0.0000,14483.4568,14483.4568,4.4752,4.6321,4.5536,0.4223,6335.0765,10.4717,2339.8393,23.3984,10.4717,0.0000,41.7466,4.6321,5.4673,5.0497,4.2169,33735.0102,10.4717,4286.1203,42.8612,10.4717,0.0000,146.7916,5.4673,5.7910,5.6292,1.8679,13075.0395,10.4717,4767.9344,47.6793,10.4717,0.0000,191.6483,10.4717,148.2401,6.9812,0.0000,380.1866,528.4266,123658.1000,53145.1261,53145.1261
537.0000,5.8186,16.2805,23840.9000,104649.8000,-80808.9000,2.7132,5418.3864,4.4000,1.0000,23255.5111,4.5000,1.0000,28673.8975,0.0000,0.0000,127905.3111,18422.5136,-109482.7975,8.8921,1.5948,33106.1000,0.0000,33106.1000,0.8583,8947.5946,3.7000,1.0000,0.0000,0.0000,0.0000,8947.5946,0.0000,0.0000,0.0000,24158.5054,24158.5054,8.2139,1.3607,43424.4000,3152.4000,40272.0000,1.1259,9869.1818,4.4000,1.0000,643.3469,4.9000,1.0000,10512.5288,0.0000,0.0000,3795.7469,33555.2182,29759.4712,7.3785,0.0812,2071.3000,0.0000,2071.3000,0.0537,559.8108,3.7000,1.0000,0.0000,0.0000,0.0000,559.8108,0.0000,0.0000,0.0000,1511.4892,1511.4892,7.3361,-0.3912,35165.5000,0.0000,35165.5000,0.9117,7992.1591,4.4000,1.0000,0.0000,0.0000,0.0000,7992.1591,0.0000,0.0000,0.0000,27173.3409,27173.3409,6.5732,-0.7241,19062.9000,0.0000,19062.9000,0.4942,5152.1351,3.7000,1.0000,0.0000,0.0000,0.0000,5152.1351,0.0000,0.0000,0.0000,13910.7649,13910.7649,6.1827,4.6281,5.4054,-3.6919,-55379.1531,9.2357,1982.9064,19.8291,9.2357,0.0000,28.6399,4.6281,5.5114,5.0697,3.9331,31464.7129,9.2357,3776.6502,37.7665,9.2357,0.0000,100.7050,5.5114,5.8186,5.6650,1.5636,10945.2143,9.2357,4198.1541,41.9815,9.2357,0.0000,131.4785,9.2357,104.7888,6.1571,0.0000,260.8233,365.6121,48868.9000,-12969.2259,-12969.2259
538.0000,5.8313,16.8800,17654.3000,116243.4000,-98589.1000,3.0138,4012.3409,4.4000,1.0000,25831.8667,4.5000,1.0000,29844.2076,0.0000,0.0000,142075.2667,13641.9591,-128433.3076,9.5340,2.2367,37650.9000,0.0000,37650.9000,0.9762,10175.9189,3.7000,1.0000,0.0000,0.0000,0.0000,10175.9189,0.0000,0.0000,0.0000,27474.9811,27474.9811,8.7419,1.9172,26332.7000,1973.7000,24359.0000,0.6827,5984.7045,4.4000,1.0000,402.7959,4.9000,1.0000,6387.5005,0.0000,0.0000,2376.4959,20347.9955,17971.4995,8.2238,0.9265,2247.4000,0.0000,2247.4000,0.0583,607.4054,3.7000,1.0000,0.0000,0.0000,0.0000,607.4054,0.0000,0.0000,0.0000,1639.9946,1639.9946,8.1765,0.4493,32058.5000,0.0000,32058.5000,0.8312,7286.0227,4.4000,1.0000,0.0000,0.0000,0.0000,7286.0227,0.0000,0.0000,0.0000,24772.4773,24772.4773,7.4624,0.1651,16708.6000,0.0000,16708.6000,0.4332,4515.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4515.8378,0.0000,0.0000,0.0000,12192.7622,12192.7622,7.1108,4.7910,5.9509,-5.3644,-80465.5372,8.9930,1882.6113,18.8261,8.9930,0.0000,26.4416,4.7910,5.5351,5.1631,3.2262,25809.4278,8.9930,3661.4247,36.6142,8.9930,0.0000,92.9752,5.5351,5.8313,5.6832,1.4678,10274.5164,8.9930,4084.4216,40.8442,8.9930,0.0000,121.3866,8.9930,97.3670,5.9954,0.0000,240.8034,338.1704,14435.3000,-44381.5929,-44381.5929
539.0000,5.8316,17.1671,14562.2000,126891.0000,-112328.8000,3.2899,3309.5909,4.4000,1.0000,28198.0000,4.5000,1.0000,31507.5909,0.0000,0.0000,155089.0000,11252.6091,-143836.3909,9.7986,2.5013,44454.2000,0.0000,44454.2000,1.1526,12014.6486,3.7000,1.0000,0.0000,0.0000,0.0000,12014.6486,0.0000,0.0000,0.0000,32439.5514,32439.5514,8.9039,3.0820,22163.5000,3507.1000,18656.4000,0.5746,5037.1591,4.4000,1.0000,715.7347,4.9000,1.0000,5752.8938,0.0000,0.0000,4222.8347,17126.3409,12903.5062,8.5481,1.2508,2303.1000,0.0000,2303.1000,0.0597,622.4595,3.7000,1.0000,0.0000,0.0000,0.0000,622.4595,0.0000,0.0000,0.0000,1680.6405,1680.6405,8.5017,0.7744,30771.5000,0.0000,30771.5000,0.7978,6993.5227,4.4000,1.0000,0.0000,0.0000,0.0000,6993.5227,0.0000,0.0000,0.0000,23777.9773,23777.9773,7.8459,0.5486,15139.0000,0.0000,15139.0000,0.3925,4091.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4091.6216,0.0000,0.0000,0.0000,11047.3784,11047.3784,7.5412,5.0563,6.2988,-6.0067,-90100.0987,9.4007,1936.6897,19.3669,9.4007,0.0000,30.2023,5.0563,5.5625,5.3094,2.2942,18353.7099,9.4007,3801.3305,38.0133,9.4007,0.0000,106.1989,5.5625,5.8316,5.6971,1.3942,9759.0517,9.4007,4266.8082,42.6681,9.4007,0.0000,138.6512,9.4007,110.0372,6.2671,0.0000,275.0524,385.0895,-1004.6000,-61987.3372,-61987.3372
540.0000,5.8376,17.3249,12970.9000,136394.2000,-123423.3000,3.5363,2947.9318,4.4000,1.0000,30309.8222,4.5000,1.0000,33257.7540,0.0000,0.0000,166704.0222,10022.9682,-156681.0540,10.0254,2.7281,46722.8000,0.0000,46722.8000,1.2114,12627.7838,3.7000,1.0000,0.0000,0.0000,0.0000,12627.7838,0.0000,0.0000,0.0000,34095.0162,34095.0162,9.1141,10.8807,20621.5000,16259.5000,4362.0000,0.5347,4686.7045,4.4000,1.0000,3318.2653,4.9000,1.0000,8004.9699,0.0000,0.0000,19577.7653,15934.7955,-3642.9699,9.2115,1.9142,2727.5000,0.0000,2727.5000,0.0707,737.1622,3.7000,1.0000,0.0000,0.0000,0.0000,737.1622,0.0000,0.0000,0.0000,1990.3378,1990.3378,9.1583,1.4310,30759.4000,0.0000,30759.4000,0.7975,6990.7727,4.4000,1.0000,0.0000,0.0000,0.0000,6990.7727,0.0000,0.0000,0.0000,23768.6273,23768.6273,8.5230,1.2257,12196.0000,0.0000,12196.0000,0.3162,3296.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3296.2162,0.0000,0.0000,0.0000,8899.7838,8899.7838,8.2851,5.1922,6.7386,-7.7145,-115717.0792,9.7001,1958.5753,19.5858,9.7001,0.0000,33.1811,5.1922,5.6044,5.3983,1.9277,15421.5948,9.7001,3906.2009,39.0620,9.7001,0.0000,116.6731,5.6044,5.8376,5.7210,1.2465,8725.2256,9.7001,4397.8370,43.9784,9.7001,0.0000,152.3262,9.7001,119.9869,6.4667,0.0000,302.1805,422.1674,-26655.6000,-91570.2588,-91570.2588
541.0000,5.8493,17.4411,11886.6000,145696.7000,-133810.1000,3.7775,2701.5000,4.4000,1.0000,32377.0444,4.5000,1.0000,35078.5444,0.0000,0.0000,178073.7444,9185.1000,-168888.6444,10.2894,2.9921,40488.2000,0.0000,40488.2000,1.0497,10942.7568,3.7000,1.0000,0.0000,0.0000,0.0000,10942.7568,0.0000,0.0000,0.0000,29545.4432,29545.4432,9.5127,14.2284,22805.7000,24057.8000,-1252.1000,0.6237,5183.1136,4.4000,1.0000,4909.7551,4.9000,1.0000,10092.8687,0.0000,0.0000,28967.5551,17622.5864,-11344.9687,9.8109,2.5136,3262.8000,0.0000,3262.8000,0.0846,881.8378,3.7000,1.0000,0.0000,0.0000,0.0000,881.8378,0.0000,0.0000,0.0000,2380.9622,2380.9622,9.7483,2.0210,29447.5000,0.0000,29447.5000,0.7635,6692.6136,4.4000,1.0000,0.0000,0.0000,0.0000,6692.6136,0.0000,0.0000,0.0000,22754.8864,22754.8864,9.1501,1.8528,10626.5000,0.0000,10626.5000,0.2755,2872.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2872.0270,0.0000,0.0000,0.0000,7754.4730,7754.4730,8.9462,5.3428,7.1445,-9.1376,-137063.4562,9.8618,1954.8488,19.5485,9.8618,0.0000,34.8684,5.3428,5.6499,5.4963,1.4601,11680.5508,9.8618,3953.2461,39.5325,9.8618,0.0000,122.6061,5.6499,5.8493,5.7496,1.0836,7585.0569,9.8618,4465.2326,44.6523,9.8618,0.0000,160.0722,9.8618,125.5923,6.5745,0.0000,317.5468,443.1390,-51237.2000,-117797.8484,-117797.8484
542.0000,5.8637,17.5911,9892.1000,154478.5000,-144586.4000,4.0051,2248.2045,4.4000,1.0000,34328.5556,4.5000,1.0000,36576.7601,0.0000,0.0000,188807.0556,7643.8955,-181163.1601,10.3408,3.0435,46721.2000,0.0000,46721.2000,1.2113,12627.3514,3.7000,1.0000,0.0000,0.0000,0.0000,12627.3514,0.0000,0.0000,0.0000,34093.8486,34093.8486,9.4983,17.2991,15020.9000,27375.3000,-12354.4000,0.7098,3413.8409,4.4000,1.0000,5586.7959,4.9000,1.0000,9000.6368,0.0000,0.0000,32962.0959,11607.0591,-21355.0368,10.0260,2.7287,3114.9000,0.0000,3114.9000,0.0808,841.8649,3.7000,1.0000,0.0000,0.0000,0.0000,841.8649,0.0000,0.0000,0.0000,2273.0351,2273.0351,9.9698,2.2426,28625.1000,0.0000,28625.1000,0.7422,6505.7045,4.4000,1.0000,0.0000,0.0000,0.0000,6505.7045,0.0000,0.0000,0.0000,22119.3955,22119.3955,9.4232,2.1259,9449.3000,0.0000,9449.3000,0.2450,2553.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2553.8649,0.0000,0.0000,0.0000,6895.4351,6895.4351,9.2528,5.6208,7.4368,-9.7979,-146967.8102,10.4912,2052.3384,20.5234,10.4912,0.0000,41.9801,5.6208,5.7162,5.6685,0.4828,3862.0515,10.4912,4172.0895,41.7209,10.4912,0.0000,147.6125,5.7162,5.8637,5.7900,0.8528,5969.2762,10.4912,4741.3545,47.4135,10.4912,0.0000,192.7201,10.4912,149.0036,6.9941,0.0000,382.3127,531.3162,-69030.3000,-137136.4826,-137136.4826
543.0000,5.8901,17.7258,8078.0000,161510.5000,-153432.5000,4.1875,1835.9091,4.4000,1.0000,35891.2222,4.5000,1.0000,37727.1313,0.0000,0.0000,197401.7222,6242.0909,-191159.6313,10.6741,3.3768,44451.3000,0.0000,44451.3000,1.1525,12013.8649,3.7000,1.0000,0.0000,0.0000,0.0000,12013.8649,0.0000,0.0000,0.0000,32437.4351,32437.4351,9.8623,17.6843,12159.4000,22271.1000,-10111.7000,0.5774,2763.5000,4.4000,1.0000,4545.1224,4.9000,1.0000,7308.6224,0.0000,0.0000,26816.2224,9395.9000,-17420.3224,10.2983,3.0010,2050.6000,0.0000,2050.6000,0.0532,554.2162,3.7000,1.0000,0.0000,0.0000,0.0000,554.2162,0.0000,0.0000,0.0000,1496.3838,1496.3838,10.2608,2.5336,27830.5000,0.0000,27830.5000,0.7216,6325.1136,4.4000,1.0000,0.0000,0.0000,0.0000,6325.1136,0.0000,0.0000,0.0000,21505.3864,21505.3864,9.7226,2.4253,8272.1000,0.0000,8272.1000,0.2145,2235.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2235.7027,0.0000,0.0000,0.0000,6036.3973,6036.3973,9.5716,5.7515,7.6615,-10.1762,-152643.6743,10.3598,2006.2489,20.0625,10.3598,0.0000,40.4226,5.7515,5.7849,5.7682,0.1670,1336.3212,10.3598,4100.8665,41.0087,10.3598,0.0000,142.1361,5.7849,5.8901,5.8375,0.6004,4203.0018,10.3598,4671.7027,46.7170,10.3598,0.0000,185.5702,10.3598,143.9040,6.9066,0.0000,368.1289,512.0329,-80939.7000,-147104.3512,-147104.3512
544.0000,5.9166,17.7834,7464.2000,162292.4000,-154828.2000,4.2077,1696.4091,4.4000,1.0000,36064.9778,4.5000,1.0000,37761.3869,0.0000,0.0000,198357.3778,5767.7909,-192589.5869,10.9842,3.6869,42187.3000,0.0000,42187.3000,1.0938,11401.9730,3.7000,1.0000,0.0000,0.0000,0.0000,11401.9730,0.0000,0.0000,0.0000,30785.3270,30785.3270,10.1741,14.7385,11942.2000,12342.9000,-400.7000,0.3200,2714.1364,4.4000,1.0000,2518.9592,4.9000,1.0000,5233.0955,0.0000,0.0000,14861.8592,9228.0636,-5633.7955,10.3224,3.0251,1982.0000,0.0000,1982.0000,0.0514,535.6757,3.7000,1.0000,0.0000,0.0000,0.0000,535.6757,0.0000,0.0000,0.0000,1446.3243,1446.3243,10.2843,2.5571,25107.4000,0.0000,25107.4000,0.6510,5706.2273,4.4000,1.0000,0.0000,0.0000,0.0000,5706.2273,0.0000,0.0000,0.0000,19401.1727,19401.1727,9.7738,2.4765,9449.3000,0.0000,9449.3000,0.2450,2553.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2553.8649,0.0000,0.0000,0.0000,6895.4351,6895.4351,9.5924,5.8369,7.7147,-9.5149,-142723.4300,9.8533,1903.6078,19.0361,9.8533,0.0000,34.7785,5.8369,5.8372,5.8371,0.0014,10.9574,9.8533,3887.9492,38.8795,9.8533,0.0000,122.2899,5.8372,5.9166,5.8769,0.4310,3017.3494,9.8533,4435.1965,44.3520,9.8533,0.0000,159.6593,9.8533,125.2940,6.5689,0.0000,316.7277,442.0218,-76502.9000,-139695.1232,-139695.1232
545.0000,5.9384,17.7504,8503.6000,160153.7000,-151650.1000,4.1523,1932.6364,4.4000,1.0000,35589.7111,4.5000,1.0000,37522.3475,0.0000,0.0000,195743.4111,6570.9636,-189172.4475,11.0010,3.7037,35945.2000,0.0000,35945.2000,0.9319,9714.9189,3.7000,1.0000,0.0000,0.0000,0.0000,9714.9189,0.0000,0.0000,0.0000,26230.2811,26230.2811,10.2991,11.7320,15439.0000,11745.4000,3693.6000,0.4003,3508.8636,4.4000,1.0000,2397.0204,4.9000,1.0000,5905.8840,0.0000,0.0000,14142.4204,11930.1364,-2212.2840,10.3583,3.0610,2562.3000,0.0000,2562.3000,0.0664,692.5135,3.7000,1.0000,0.0000,0.0000,0.0000,692.5135,0.0000,0.0000,0.0000,1869.7865,1869.7865,10.3082,2.5810,23991.6000,0.0000,23991.6000,0.6220,5452.6364,4.4000,1.0000,0.0000,0.0000,0.0000,5452.6364,0.0000,0.0000,0.0000,18538.9636,18538.9636,9.8121,2.5148,11018.8000,0.0000,11018.8000,0.2857,2978.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2978.0541,0.0000,0.0000,0.0000,8040.7459,8040.7459,9.5969,5.9199,7.7584,-9.1598,-137397.2639,9.6880,1868.0017,18.6800,9.6880,0.0000,33.0572,5.9199,5.8804,5.9002,-0.1842,-1473.9604,9.6880,3811.5905,38.1159,9.6880,0.0000,116.2375,5.8804,5.9384,5.9094,0.3095,2166.2699,9.6880,4354.2404,43.5424,9.6880,0.0000,151.7575,9.6880,119.5745,6.4587,0.0000,301.0523,420.6268,-74438.6000,-136704.9544,-136704.9544
546.0000,5.9581,17.6562,10976.0000,161827.0000,-150851.0000,4.1957,2494.5455,4.4000,1.0000,35961.5556,4.5000,1.0000,38456.1010,0.0000,0.0000,197788.5556,8481.4545,-189307.1010,10.9721,3.6748,23465.0000,0.0000,23465.0000,0.6084,6341.8919,3.7000,1.0000,0.0000,0.0000,0.0000,6341.8919,0.0000,0.0000,0.0000,17123.1081,17123.1081,10.5186,9.0322,25443.4000,13187.5000,12255.9000,0.6597,5782.5909,4.4000,1.0000,2691.3265,4.9000,1.0000,8473.9174,0.0000,0.0000,15878.8265,19660.8091,3781.9826,10.4184,3.1211,1618.1000,0.0000,1618.1000,0.0420,437.3243,3.7000,1.0000,0.0000,0.0000,0.0000,437.3243,0.0000,0.0000,0.0000,1180.7757,1180.7757,10.3872,2.6599,24800.1000,0.0000,24800.1000,0.6430,5636.3864,4.4000,1.0000,0.0000,0.0000,0.0000,5636.3864,0.0000,0.0000,0.0000,19163.7136,19163.7136,9.8796,2.5823,14550.4000,0.0000,14550.4000,0.3772,3932.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3932.5405,0.0000,0.0000,0.0000,10617.8595,10617.8595,9.5984,6.0197,7.8090,-9.0078,-135116.7054,9.7888,1883.1715,18.8317,9.7888,0.0000,34.1005,6.0197,5.9231,5.9714,-0.4558,-3646.6539,9.7888,3838.6375,38.3864,9.7888,0.0000,119.9058,5.9231,5.9581,5.9406,0.1891,1323.6977,9.7888,4393.2460,43.9325,9.7888,0.0000,156.5467,9.7888,123.0436,6.5259,0.0000,310.5529,433.5966,-74161.5000,-137439.6616,-137439.6616
547.0000,5.9784,16.8739,16365.7000,95315.2000,-78949.5000,2.4712,3719.4773,4.4000,1.0000,21181.1556,4.5000,1.0000,24900.6328,0.0000,0.0000,116496.3556,12646.2227,-103850.1328,9.5815,2.2842,19317.6000,0.0000,19317.6000,0.5008,5220.9730,3.7000,1.0000,0.0000,0.0000,0.0000,5220.9730,0.0000,0.0000,0.0000,14096.6270,14096.6270,9.0924,1.3932,34638.7000,80.6000,34558.1000,0.8981,7872.4318,4.4000,1.0000,16.4490,4.9000,1.0000,7888.8808,0.0000,0.0000,97.0490,26766.2682,26669.2192,8.1671,0.8698,1332.5000,0.0000,1332.5000,0.0345,360.1351,3.7000,1.0000,0.0000,0.0000,0.0000,360.1351,0.0000,0.0000,0.0000,972.3649,972.3649,8.1334,0.4061,24446.9000,0.0000,24446.9000,0.6338,5556.1136,4.4000,1.0000,0.0000,0.0000,0.0000,5556.1136,0.0000,0.0000,0.0000,18890.7864,18890.7864,7.4780,0.1807,17101.0000,0.0000,17101.0000,0.4434,4621.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4621.8919,0.0000,0.0000,0.0000,12479.1081,12479.1081,7.0450,6.4787,6.7619,-1.0882,-16322.8359,7.4728,1507.2711,15.0727,7.4728,0.0000,15.1713,6.4787,5.9441,6.2114,-1.9260,-15408.3760,7.4728,2898.2194,28.9822,7.4728,0.0000,53.3462,5.9441,5.9784,5.9613,0.1413,989.1847,7.4728,3350.6222,33.5062,7.4728,0.0000,69.6478,7.4728,58.4447,4.9819,0.0000,138.1654,196.6101,17806.6000,-30742.0273,-30742.0273
548.0000,5.9947,16.6720,18993.4000,95003.1000,-76009.7000,2.4631,4316.6818,4.4000,1.0000,21111.8000,4.5000,1.0000,25428.4818,0.0000,0.0000,116114.9000,14676.7182,-101438.1818,9.4861,2.1888,19331.0000,0.0000,19331.0000,0.5012,5224.5946,3.7000,1.0000,0.0000,0.0000,0.0000,5224.5946,0.0000,0.0000,0.0000,14106.4054,14106.4054,9.0005,1.2733,37568.3000,0.0000,37568.3000,0.9740,8538.2500,4.4000,1.0000,0.0000,0.0000,0.0000,8538.2500,0.0000,0.0000,0.0000,29030.0500,29030.0500,8.0014,0.7041,1010.7000,0.0000,1010.7000,0.0262,273.1622,3.7000,1.0000,0.0000,0.0000,0.0000,273.1622,0.0000,0.0000,0.0000,737.5378,737.5378,7.9760,0.2487,24462.5000,0.0000,24462.5000,0.6342,5559.6591,4.4000,1.0000,0.0000,0.0000,0.0000,5559.6591,0.0000,0.0000,0.0000,18902.8409,18902.8409,7.3254,0.0281,16316.2000,0.0000,16316.2000,0.4230,4409.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4409.7838,0.0000,0.0000,0.0000,11906.4162,11906.4162,6.9155,6.2410,6.5783,-1.3065,-19597.9588,7.5327,1532.1307,15.3213,7.5327,0.0000,15.5390,6.2410,6.0197,6.1303,-0.8039,-6431.0722,7.5327,2932.3603,29.3236,7.5327,0.0000,54.6391,6.0197,5.9947,6.0072,-0.1037,-725.9005,7.5327,3370.3352,33.7034,7.5327,0.0000,71.3357,7.5327,59.7435,5.0218,0.0000,141.5139,201.2574,22679.0000,-26754.9314,-26754.9314
549.0000,6.0114,13.8520,30672.4000,54092.3000,-23419.9000,1.4024,6971.0000,4.4000,1.0000,12020.5111,4.5000,1.0000,18991.5111,0.0000,0.0000,66112.8111,23701.4000,-42411.4111,7.7926,0.4953,19317.5000,0.0000,19317.5000,0.5008,5220.9459,3.7000,1.0000,0.0000,0.0000,0.0000,5220.9459,0.0000,0.0000,0.0000,14096.5541,14096.5541,7.2006,-0.5267,44715.3000,0.0000,44715.3000,1.1593,10162.5682,4.4000,1.0000,0.0000,0.0000,0.0000,10162.5682,0.0000,0.0000,0.0000,34552.7318,34552.7318,5.7495,-1.5478,1120.8000,0.0000,1120.8000,0.0291,302.9189,3.7000,1.0000,0.0000,0.0000,0.0000,302.9189,0.0000,0.0000,0.0000,817.8811,817.8811,5.7151,-2.0121,24552.9000,0.0000,24552.9000,0.6366,5580.2045,4.4000,1.0000,0.0000,0.0000,0.0000,5580.2045,0.0000,0.0000,0.0000,18972.6955,18972.6955,4.9183,-2.3790,14942.8000,0.0000,14942.8000,0.3874,4038.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4038.5946,0.0000,0.0000,0.0000,10904.2054,10904.2054,4.4604,7.0043,5.7324,4.0383,60574.7813,6.1735,1305.4901,13.0549,6.1735,0.0000,8.5539,7.0043,5.9410,6.4727,-3.1650,-25319.8256,6.1735,2365.7775,23.6578,6.1735,0.0000,30.0775,5.9410,6.0114,5.9762,0.2397,1677.7010,6.1735,2766.1281,27.6613,6.1735,0.0000,39.2686,6.1735,34.5603,4.1157,0.0000,77.9000,112.4603,81229.4000,36932.6567,36932.6567
550.0000,6.0081,12.8751,34864.6000,50307.2000,-15442.6000,1.3043,7923.7727,4.4000,1.0000,11179.3778,4.5000,1.0000,19103.1505,0.0000,0.0000,61486.5778,26940.8273,-34545.7505,7.5099,0.2126,16351.5000,0.0000,16351.5000,0.4239,4419.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4419.3243,0.0000,0.0000,0.0000,11932.1757,11932.1757,6.9912,-0.7361,47484.1000,0.0000,47484.1000,1.2311,10791.8409,4.4000,1.0000,0.0000,0.0000,0.0000,10791.8409,0.0000,0.0000,0.0000,36692.2591,36692.2591,5.3961,-1.9012,630.3000,0.0000,630.3000,0.0163,170.3514,3.7000,1.0000,0.0000,0.0000,0.0000,170.3514,0.0000,0.0000,0.0000,459.9486,459.9486,5.3761,-2.3512,26385.2000,0.0000,26385.2000,0.6841,5996.6364,4.4000,1.0000,0.0000,0.0000,0.0000,5996.6364,0.0000,0.0000,0.0000,20388.5636,20388.5636,4.4898,-2.8075,12196.0000,0.0000,12196.0000,0.3162,3296.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3296.2162,0.0000,0.0000,0.0000,8899.7838,8899.7838,4.1029,6.8347,5.4688,4.1894,62840.3301,5.9640,1276.7053,12.7671,5.9640,0.0000,7.7122,6.8347,6.0499,6.4423,-2.2565,-18051.8262,5.9640,2288.6673,22.8867,5.9640,0.0000,27.1180,6.0499,6.0081,6.0290,-0.1374,-961.5236,5.9640,2665.7531,26.6575,5.9640,0.0000,35.4047,5.9640,31.4331,3.9760,0.0000,70.2349,101.6680,87604.5000,43826.9803,43826.9803
551.0000,6.0349,8.6270,43063.1000,36358.9000,6704.2000,1.1165,9787.0682,4.4000,1.0000,8079.7556,4.5000,1.0000,17866.8237,0.0000,0.0000,44438.6556,33276.0318,-11162.6237,6.4215,-0.8758,15954.5000,0.0000,15954.5000,0.4137,4312.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4312.0270,0.0000,0.0000,0.0000,11642.4730,11642.4730,6.0183,-1.7090,92685.0000,0.0000,92685.0000,2.4030,21064.7727,4.4000,1.0000,0.0000,0.0000,0.0000,21064.7727,0.0000,0.0000,0.0000,71620.2273,71620.2273,3.5378,-3.7595,477.6000,0.0000,477.6000,0.0124,129.0811,3.7000,1.0000,0.0000,0.0000,0.0000,129.0811,0.0000,0.0000,0.0000,348.5189,348.5189,3.5257,-4.2016,29680.6000,0.0000,29680.6000,0.7695,6745.5909,4.4000,1.0000,0.0000,0.0000,0.0000,6745.5909,0.0000,0.0000,0.0000,22935.0091,22935.0091,2.7313,-4.5660,10626.5000,0.0000,10626.5000,0.2755,2872.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2872.0270,0.0000,0.0000,0.0000,7754.4730,7754.4730,2.4628,6.9409,4.7018,8.6198,129296.2930,7.4859,1661.0348,16.6103,7.4859,0.0000,15.2509,6.9409,6.1608,6.5509,-2.8152,-22521.5855,7.4859,2858.4602,28.5846,7.4859,0.0000,53.6261,6.1608,6.0349,6.0979,-0.5195,-3636.6300,7.4859,3335.4082,33.3541,7.4859,0.0000,70.0132,7.4859,58.7260,4.9906,0.0000,138.8902,197.6162,156128.4000,103138.0775,103138.0775
552.0000,6.0711,6.3404,46959.3000,30724.1000,16235.2000,1.2175,10672.5682,4.4000,1.0000,6827.5778,4.5000,1.0000,17500.1460,0.0000,0.0000,37551.6778,36286.7318,-1264.9460,6.1101,-1.1872,15970.0000,0.0000,15970.0000,0.4141,4316.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4316.2162,0.0000,0.0000,0.0000,11653.7838,11653.7838,5.7503,-1.9770,114289.0000,0.0000,114289.0000,2.9632,25974.7727,4.4000,1.0000,0.0000,0.0000,0.0000,25974.7727,0.0000,0.0000,0.0000,88314.2273,88314.2273,3.0235,-4.2738,470.3000,0.0000,470.3000,0.0122,127.1081,3.7000,1.0000,0.0000,0.0000,0.0000,127.1081,0.0000,0.0000,0.0000,343.1919,343.1919,3.0129,-4.7144,32312.4000,0.0000,32312.4000,0.8378,7343.7273,4.4000,1.0000,0.0000,0.0000,0.0000,7343.7273,0.0000,0.0000,0.0000,24968.6727,24968.6727,2.2420,-5.0553,5917.7000,0.0000,5917.7000,0.1534,1599.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1599.3784,0.0000,0.0000,0.0000,4318.3216,4318.3216,2.1087,6.5272,4.3180,9.5405,143108.2030,8.3971,1897.3025,18.9730,8.3971,0.0000,21.5259,6.5272,6.2245,6.3759,-1.2257,-9805.5502,8.3971,3232.2055,32.3221,8.3971,0.0000,75.6903,6.2245,6.0711,6.1478,-0.7099,-4969.4014,8.3971,3732.8432,37.3284,8.3971,0.0000,98.8199,8.3971,80.5914,5.5981,0.0000,196.0361,276.6275,185194.6000,128333.2513,128333.2513
553.0000,6.0863,4.9455,49995.6000,26942.4000,23053.2000,1.2962,11362.6364,4.4000,1.0000,5987.2000,4.5000,1.0000,17349.8364,0.0000,0.0000,32929.6000,38632.9636,5703.3636,5.9101,-1.3872,15980.2000,0.0000,15980.2000,0.4143,4318.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4318.9730,0.0000,0.0000,0.0000,11661.2270,11661.2270,5.5499,-2.1774,112490.5000,0.0000,112490.5000,2.9165,25566.0227,4.4000,1.0000,0.0000,0.0000,0.0000,25566.0227,0.0000,0.0000,0.0000,86924.4773,86924.4773,2.8646,-4.4327,466.1000,0.0000,466.1000,0.0121,125.9730,3.7000,1.0000,0.0000,0.0000,0.0000,125.9730,0.0000,0.0000,0.0000,340.1270,340.1270,2.8541,-4.8732,35075.3000,0.0000,35075.3000,0.9094,7971.6591,4.4000,1.0000,0.0000,0.0000,0.0000,7971.6591,0.0000,0.0000,0.0000,27103.6409,27103.6409,2.0168,-5.2805,1799.1000,0.0000,1799.1000,0.0466,486.2432,3.7000,1.0000,0.0000,0.0000,0.0000,486.2432,0.0000,0.0000,0.0000,1312.8568,1312.8568,1.9763,6.3170,4.1466,9.3675,140512.6399,8.3928,1911.7863,19.1179,8.3928,0.0000,21.4924,6.3170,6.1923,6.2546,-0.5046,-4036.6479,8.3928,3248.5528,32.4855,8.3928,0.0000,75.5727,6.1923,6.0863,6.1393,-0.4900,-3430.2994,8.3928,3732.3668,37.3237,8.3928,0.0000,98.6663,8.3928,80.4763,5.5952,0.0000,195.7315,276.2077,188864.4000,133045.6926,133045.6926
554.0000,6.0899,3.7764,54145.3000,23983.6000,30161.7000,1.4038,12305.7500,4.4000,1.0000,5329.6889,4.5000,1.0000,17635.4389,0.0000,0.0000,29313.2889,41839.5500,12526.2611,5.7276,-1.5697,15966.2000,0.0000,15966.2000,0.4140,4315.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4315.1892,0.0000,0.0000,0.0000,11651.0108,11651.0108,5.3906,-2.3367,122902.8000,0.0000,122902.8000,3.1865,27932.4545,4.4000,1.0000,0.0000,0.0000,0.0000,27932.4545,0.0000,0.0000,0.0000,94970.3455,94970.3455,2.6436,-4.6537,471.3000,0.0000,471.3000,0.0122,127.3784,3.7000,1.0000,0.0000,0.0000,0.0000,127.3784,0.0000,0.0000,0.0000,343.9216,343.9216,2.6337,-5.0936,35989.3000,0.0000,35989.3000,0.9331,8179.3864,4.4000,1.0000,0.0000,0.0000,0.0000,8179.3864,0.0000,0.0000,0.0000,27809.9136,27809.9136,1.8293,-5.4680,1013.7000,0.0000,1013.7000,0.0263,273.9730,3.7000,1.0000,0.0000,0.0000,0.0000,273.9730,0.0000,0.0000,0.0000,739.7270,739.7270,1.8079,6.0820,3.9450,9.8513,147769.3944,8.9638,2061.5216,20.6152,8.9638,0.0000,26.1841,6.0820,6.1483,6.1151,0.2863,2290.5760,8.9638,3491.8787,34.9188,8.9638,0.0000,92.0700,6.1483,6.0899,6.1191,-0.2884,-2018.7907,8.9638,3989.9967,39.9000,8.9638,0.0000,120.2048,8.9638,96.4948,5.9758,0.0000,238.4589,334.9538,206505.0000,148041.1797,148041.1797
555.0000,6.0828,2.9013,57619.9000,21430.6000,36189.3000,1.4939,13095.4318,4.4000,1.0000,4762.3556,4.5000,1.0000,17857.7874,0.0000,0.0000,26192.9556,44524.4682,18331.5126,5.5447,-1.7526,15981.4000,0.0000,15981.4000,0.4143,4319.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4319.2973,0.0000,0.0000,0.0000,11662.1027,11662.1027,5.2023,-2.5250,116930.6000,0.0000,116930.6000,3.0316,26575.1364,4.4000,1.0000,0.0000,0.0000,0.0000,26575.1364,0.0000,0.0000,0.0000,90355.4636,90355.4636,2.5499,-4.7474,465.1000,0.0000,465.1000,0.0121,125.7027,3.7000,1.0000,0.0000,0.0000,0.0000,125.7027,0.0000,0.0000,0.0000,339.3973,339.3973,2.5399,-5.1873,35680.5000,0.0000,35680.5000,0.9251,8109.2045,4.4000,1.0000,0.0000,0.0000,0.0000,8109.2045,0.0000,0.0000,0.0000,27571.2955,27571.2955,1.7306,-5.5667,424.4000,0.0000,424.4000,0.0110,114.7027,3.7000,1.0000,0.0000,0.0000,0.0000,114.7027,0.0000,0.0000,0.0000,309.6973,309.6973,1.7215,5.9798,3.8506,9.6708,145061.4296,8.8321,2040.3828,20.4038,8.8321,0.0000,25.0468,5.9798,6.1024,6.0411,0.5219,4175.1470,8.8321,3452.3238,34.5232,8.8321,0.0000,88.0708,6.1024,6.0828,6.0926,-0.0953,-667.1076,8.8321,3936.1664,39.3617,8.8321,0.0000,114.9836,8.8321,92.6336,5.8880,0.0000,228.1012,320.7348,205671.3000,148569.4690,148569.4690
556.0000,6.0711,2.2641,60520.3000,19411.8000,41108.5000,1.5691,13754.6136,4.4000,1.0000,4313.7333,4.5000,1.0000,18068.3470,0.0000,0.0000,23725.5333,46765.6864,23040.1530,5.4279,-1.8693,15985.8000,0.0000,15985.8000,0.4145,4320.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4320.4865,0.0000,0.0000,0.0000,11665.3135,11665.3135,5.1023,-2.6249,126165.6000,0.0000,126165.6000,3.2711,28674.0000,4.4000,1.0000,0.0000,0.0000,0.0000,28674.0000,0.0000,0.0000,0.0000,97491.6000,97491.6000,2.3810,-4.9163,472.0000,0.0000,472.0000,0.0122,127.5676,3.7000,1.0000,0.0000,0.0000,0.0000,127.5676,0.0000,0.0000,0.0000,344.4324,344.4324,2.3714,-5.3559,35265.8000,0.0000,35265.8000,0.9143,8014.9545,4.4000,1.0000,0.0000,0.0000,0.0000,8014.9545,0.0000,0.0000,0.0000,27250.8455,27250.8455,1.6107,-5.6866,424.4000,0.0000,424.4000,0.0110,114.7027,3.7000,1.0000,0.0000,0.0000,0.0000,114.7027,0.0000,0.0000,0.0000,309.6973,309.6973,1.6021,5.8158,3.7090,10.0639,150957.9639,9.2883,2160.3534,21.6035,9.2883,0.0000,29.1325,5.8158,6.0531,5.9345,1.0625,8499.8134,9.2883,3648.5668,36.4857,9.2883,0.0000,102.4372,6.0531,6.0711,6.0621,0.0920,644.2645,9.2883,4145.3243,41.4532,9.2883,0.0000,133.7400,9.2883,106.4459,6.1922,0.0000,265.3097,371.7556,219422.1000,160102.0417,160102.0417
557.0000,6.0604,5.9844,52250.0000,32709.1000,19540.9000,1.3547,11875.0000,4.4000,1.0000,7268.6889,4.5000,1.0000,19143.6889,0.0000,0.0000,39977.7889,40375.0000,397.2111,6.0485,-1.2488,15971.8000,0.0000,15971.8000,0.4141,4316.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4316.7027,0.0000,0.0000,0.0000,11655.0973,11655.0973,5.7001,-2.0272,118714.9000,0.0000,118714.9000,3.0779,26980.6591,4.4000,1.0000,0.0000,0.0000,0.0000,26980.6591,0.0000,0.0000,0.0000,91734.2409,91734.2409,2.9577,-4.3396,464.2000,0.0000,464.2000,0.0120,125.4595,3.7000,1.0000,0.0000,0.0000,0.0000,125.4595,0.0000,0.0000,0.0000,338.7405,338.7405,2.9475,-4.7797,34585.3000,0.0000,34585.3000,0.8967,7860.2955,4.4000,1.0000,0.0000,0.0000,0.0000,7860.2955,0.0000,0.0000,0.0000,26725.0045,26725.0045,2.1486,-5.1487,1013.7000,0.0000,1013.7000,0.0263,273.9730,3.7000,1.0000,0.0000,0.0000,0.0000,273.9730,0.0000,0.0000,0.0000,739.7270,739.7270,2.1265,5.7030,3.9147,7.9756,119633.4536,8.6725,1997.4182,19.9742,8.6725,0.0000,23.7140,5.7030,6.0184,5.8607,1.3189,10550.9831,8.6725,3418.3082,34.1831,8.6725,0.0000,83.3842,6.0184,6.0604,6.0394,0.2008,1405.5847,8.6725,3874.5505,38.7455,8.6725,0.0000,108.8648,8.6725,88.0915,5.7817,0.0000,215.9630,304.0544,190290.8000,131590.0214,131590.0214
558.0000,6.0457,7.9663,50161.2000,39596.1000,10565.1000,1.3005,11400.2727,4.4000,1.0000,8799.1333,4.5000,1.0000,20199.4061,0.0000,0.0000,48395.2333,38760.9273,-9634.3061,6.3218,-0.9755,15970.6000,0.0000,15970.6000,0.4141,4316.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4316.3784,0.0000,0.0000,0.0000,11654.2216,11654.2216,5.9878,-1.7395,126931.9000,0.0000,126931.9000,3.2909,28848.1591,4.4000,1.0000,0.0000,0.0000,0.0000,28848.1591,0.0000,0.0000,0.0000,98083.7409,98083.7409,3.1764,-4.1209,631.0000,0.0000,631.0000,0.0164,170.5405,3.7000,1.0000,0.0000,0.0000,0.0000,170.5405,0.0000,0.0000,0.0000,460.4595,460.4595,3.1632,-4.5641,33359.3000,0.0000,33359.3000,0.8649,7581.6591,4.4000,1.0000,0.0000,0.0000,0.0000,7581.6591,0.0000,0.0000,0.0000,25777.6409,25777.6409,2.4243,-4.8730,5531.6000,0.0000,5531.6000,0.1434,1495.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1495.0270,0.0000,0.0000,0.0000,4036.5730,4036.5730,2.3086,5.6081,3.9584,7.6743,115114.5097,9.0453,2078.9506,20.7895,9.0453,0.0000,26.9053,5.6081,5.9722,5.7902,1.5875,12699.8722,9.0453,3576.8883,35.7689,9.0453,0.0000,94.6059,5.9722,6.0457,6.0089,0.3663,2563.9479,9.0453,4046.7807,40.4678,9.0453,0.0000,123.5156,9.0453,98.9365,6.0302,0.0000,245.0269,343.9634,192989.5000,130378.3298,130378.3298
559.0000,6.0185,15.9041,27730.4000,91706.0000,-63975.6000,2.3776,6302.3636,4.4000,1.0000,20379.1111,4.5000,1.0000,26681.4747,0.0000,0.0000,112085.1111,21428.0364,-90657.0747,8.5701,1.2728,15986.5000,0.0000,15986.5000,0.4145,4320.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4320.6757,0.0000,0.0000,0.0000,11665.8243,11665.8243,8.2417,0.5145,78859.8000,0.0000,78859.8000,2.0446,17922.6818,4.4000,1.0000,0.0000,0.0000,0.0000,17922.6818,0.0000,0.0000,0.0000,60937.1182,60937.1182,6.5266,-0.7707,579.7000,0.0000,579.7000,0.0150,156.6757,3.7000,1.0000,0.0000,0.0000,0.0000,156.6757,0.0000,0.0000,0.0000,423.0243,423.0243,6.5147,-1.2126,31039.8000,0.0000,31039.8000,0.8048,7054.5000,4.4000,1.0000,0.0000,0.0000,0.0000,7054.5000,0.0000,0.0000,0.0000,23985.3000,23985.3000,5.8396,-1.4577,18692.5000,0.0000,18692.5000,0.4846,5052.0270,3.7000,1.0000,0.0000,0.0000,0.0000,5052.0270,0.0000,0.0000,0.0000,13640.4730,13640.4730,5.4557,4.9392,5.1975,-1.2235,-18352.4773,9.2117,1997.0329,19.9703,9.2117,0.0000,28.4177,4.9392,5.8672,5.4032,4.1213,32970.7881,9.2117,3708.6950,37.0870,9.2117,0.0000,99.9237,5.8672,6.0185,5.9428,0.7681,5376.3542,9.2117,4133.8085,41.3381,9.2117,0.0000,130.4585,9.2117,104.0407,6.1411,0.0000,258.7999,362.8406,81182.7000,19994.6651,19994.6651
560.0000,5.9635,16.9537,20008.9000,125501.2000,-105492.3000,3.2539,4547.4773,4.4000,1.0000,27889.1556,4.5000,1.0000,32436.6328,0.0000,0.0000,153390.3556,15461.4227,-137928.9328,9.3930,2.0957,27159.6000,0.0000,27159.6000,0.7042,7340.4324,3.7000,1.0000,0.0000,0.0000,0.0000,7340.4324,0.0000,0.0000,0.0000,19819.1676,19819.1676,8.9002,1.1729,64979.3000,0.0000,64979.3000,1.6847,14768.0227,4.4000,1.0000,0.0000,0.0000,0.0000,14768.0227,0.0000,0.0000,0.0000,50211.2773,50211.2773,7.6517,0.3544,1211.8000,0.0000,1211.8000,0.0314,327.5135,3.7000,1.0000,0.0000,0.0000,0.0000,327.5135,0.0000,0.0000,0.0000,884.2865,884.2865,7.6297,-0.0975,29400.4000,0.0000,29400.4000,0.7623,6681.9091,4.4000,1.0000,0.0000,0.0000,0.0000,6681.9091,0.0000,0.0000,0.0000,22718.4909,22718.4909,7.0649,-0.2324,19871.1000,0.0000,19871.1000,0.5152,5370.5676,3.7000,1.0000,0.0000,0.0000,0.0000,5370.5676,0.0000,0.0000,0.0000,14500.5324,14500.5324,6.7043,5.1207,5.9125,-4.2460,-63690.1296,10.4274,2186.7538,21.8675,10.4274,0.0000,41.2187,5.1207,5.7434,5.4320,3.1302,25041.6209,10.4274,4192.4991,41.9250,10.4274,0.0000,144.9352,5.7434,5.9635,5.8534,1.2648,8853.3305,10.4274,4698.7111,46.9871,10.4274,0.0000,189.2246,10.4274,146.5123,6.9516,0.0000,375.3785,521.8908,37129.9000,-29795.1782,-29795.1782
561.0000,5.9473,17.1698,17598.6000,136027.1000,-118428.5000,3.5268,3999.6818,4.4000,1.0000,30228.2444,4.5000,1.0000,34227.9263,0.0000,0.0000,166255.3444,13598.9182,-152656.4263,9.9173,2.6200,33143.0000,0.0000,33143.0000,0.8593,8957.5676,3.7000,1.0000,0.0000,0.0000,0.0000,8957.5676,0.0000,0.0000,0.0000,24185.4324,24185.4324,9.2883,3.1097,38108.0000,4901.2000,33206.8000,0.9880,8660.9091,4.4000,1.0000,1000.2449,4.9000,1.0000,9661.1540,0.0000,0.0000,5901.4449,29447.0909,23545.6460,8.6760,1.3787,2071.6000,0.0000,2071.6000,0.0537,559.8919,3.7000,1.0000,0.0000,0.0000,0.0000,559.8919,0.0000,0.0000,0.0000,1511.7081,1511.7081,8.6367,0.9094,27914.2000,0.0000,27914.2000,0.7237,6344.1364,4.4000,1.0000,0.0000,0.0000,0.0000,6344.1364,0.0000,0.0000,0.0000,21570.0636,21570.0636,8.0757,0.7784,19085.3000,0.0000,19085.3000,0.4948,5158.1892,3.7000,1.0000,0.0000,0.0000,0.0000,5158.1892,0.0000,0.0000,0.0000,13927.1108,13927.1108,7.7135,5.2332,6.4734,-6.3582,-95372.7068,9.9695,2037.5098,20.3751,9.9695,0.0000,36.0235,5.2332,5.7474,5.4903,2.4711,19768.9574,9.9695,3997.5463,39.9755,9.9695,0.0000,126.6676,5.7474,5.9473,5.8473,1.0982,7687.2842,9.9695,4493.6427,44.9364,9.9695,0.0000,165.3748,9.9695,129.4176,6.6463,0.0000,328.0659,457.4835,-3007.6000,-67916.4653,-67916.4653
562.0000,5.9430,17.3321,15518.0000,143936.4000,-128418.4000,3.7318,3526.8182,4.4000,1.0000,31985.8667,4.5000,1.0000,35512.6848,0.0000,0.0000,175922.2667,11991.1818,-163931.0848,10.2446,2.9473,37686.0000,0.0000,37686.0000,0.9771,10185.4054,3.7000,1.0000,0.0000,0.0000,0.0000,10185.4054,0.0000,0.0000,0.0000,27500.5946,27500.5946,9.5230,3.4322,29660.3000,4031.3000,25629.0000,0.7690,6740.9773,4.4000,1.0000,822.7143,4.9000,1.0000,7563.6916,0.0000,0.0000,4854.0143,22919.3227,18065.3084,9.0489,1.7516,2252.4000,0.0000,2252.4000,0.0584,608.7568,3.7000,1.0000,0.0000,0.0000,0.0000,608.7568,0.0000,0.0000,0.0000,1643.6432,1643.6432,9.0058,1.2785,23798.5000,0.0000,23798.5000,0.6170,5408.7500,4.4000,1.0000,0.0000,0.0000,0.0000,5408.7500,0.0000,0.0000,0.0000,18389.7500,18389.7500,8.5233,1.2260,16728.2000,0.0000,16728.2000,0.4337,4521.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4521.1351,0.0000,0.0000,0.0000,12207.0649,12207.0649,8.2029,5.4227,6.8128,-7.0635,-105952.7129,9.8805,1988.2833,19.8828,9.8805,0.0000,35.0678,5.4227,5.7714,5.5971,1.6612,13289.8705,9.8805,3942.2769,39.4228,9.8805,0.0000,123.3070,5.7714,5.9430,5.8572,0.9340,6538.1187,9.8805,4451.5065,44.5151,9.8805,0.0000,160.9873,9.8805,126.2531,6.5870,0.0000,319.3621,445.6152,-22324.3000,-86124.7237,-86124.7237
563.0000,5.9468,17.4777,13465.3000,150510.9000,-137045.6000,3.9023,3060.2955,4.4000,1.0000,33446.8667,4.5000,1.0000,36507.1621,0.0000,0.0000,183957.7667,10405.0045,-173552.7621,10.4712,3.1739,44503.7000,0.0000,44503.7000,1.1538,12028.0270,3.7000,1.0000,0.0000,0.0000,0.0000,12028.0270,0.0000,0.0000,0.0000,32475.6730,32475.6730,9.6246,3.7788,23390.0000,3654.8000,19735.2000,0.6064,5315.9091,4.4000,1.0000,745.8776,4.9000,1.0000,6061.7866,0.0000,0.0000,4400.6776,18074.0909,13673.4134,9.2682,1.9709,2302.8000,0.0000,2302.8000,0.0597,622.3784,3.7000,1.0000,0.0000,0.0000,0.0000,622.3784,0.0000,0.0000,0.0000,1680.4216,1680.4216,9.2244,1.4971,19864.6000,0.0000,19864.6000,0.5150,4514.6818,4.4000,1.0000,0.0000,0.0000,0.0000,4514.6818,0.0000,0.0000,0.0000,15349.9182,15349.9182,8.8242,1.5269,15156.7000,0.0000,15156.7000,0.3930,4096.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4096.4054,0.0000,0.0000,0.0000,11060.2946,11060.2946,8.5359,5.5885,7.0622,-7.5374,-113060.3075,9.9454,1978.7868,19.7879,9.9454,0.0000,35.7625,5.5885,5.8099,5.6992,1.0618,8494.2742,9.9454,3949.4011,39.4940,9.9454,0.0000,125.7500,5.8099,5.9468,5.8784,0.7504,5252.9919,9.9454,4476.3374,44.7634,9.9454,0.0000,164.1768,9.9454,128.5542,6.6302,0.0000,325.6894,454.2436,-35482.6000,-99313.0414,-99313.0414
564.0000,5.9561,17.6371,10973.2000,156681.6000,-145708.4000,4.0623,2493.9091,4.4000,1.0000,34818.1333,4.5000,1.0000,37312.0424,0.0000,0.0000,191499.7333,8479.2909,-183020.4424,10.8191,3.5218,46776.8000,0.0000,46776.8000,1.2128,12642.3784,3.7000,1.0000,0.0000,0.0000,0.0000,12642.3784,0.0000,0.0000,0.0000,34134.4216,34134.4216,9.9122,6.6908,15910.4000,5954.0000,9956.4000,0.4125,3616.0000,4.4000,1.0000,1215.1020,4.9000,1.0000,4831.1020,0.0000,0.0000,7169.1020,12294.4000,5125.2980,9.7760,2.4787,2731.0000,0.0000,2731.0000,0.0708,738.1081,3.7000,1.0000,0.0000,0.0000,0.0000,738.1081,0.0000,0.0000,0.0000,1992.8919,1992.8919,9.7230,1.9957,16588.9000,0.0000,16588.9000,0.4301,3770.2045,4.4000,1.0000,0.0000,0.0000,0.0000,3770.2045,0.0000,0.0000,0.0000,12818.6955,12818.6955,9.3824,2.0851,12210.3000,0.0000,12210.3000,0.3166,3300.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3300.0811,0.0000,0.0000,0.0000,8910.2189,8910.2189,9.1457,5.6328,7.3892,-8.8137,-132205.3611,9.7575,1912.9104,19.1291,9.7575,0.0000,33.7743,5.6328,5.8411,5.7370,0.9801,7840.4870,9.7575,3868.0355,38.6804,9.7575,0.0000,118.7590,5.8411,5.9561,5.8986,0.6180,4325.9575,9.7575,4387.6925,43.8769,9.7575,0.0000,155.0495,9.7575,121.9600,6.5050,0.0000,307.5828,429.5428,-57445.0000,-120038.9166,-120038.9166
565.0000,5.9650,17.7389,9402.4000,162070.3000,-152667.9000,4.2020,2136.9091,4.4000,1.0000,36015.6222,4.5000,1.0000,38152.5313,0.0000,0.0000,198085.9222,7265.4909,-190820.4313,11.1292,3.8320,40525.2000,0.0000,40525.2000,1.0507,10952.7568,3.7000,1.0000,0.0000,0.0000,0.0000,10952.7568,0.0000,0.0000,0.0000,29572.4432,29572.4432,10.3289,9.1191,16033.5000,8678.6000,7354.9000,0.4157,3643.9773,4.4000,1.0000,1771.1429,4.9000,1.0000,5415.1201,0.0000,0.0000,10449.7429,12389.5227,1939.7799,10.2764,2.9791,3266.6000,0.0000,3266.6000,0.0847,882.8649,3.7000,1.0000,0.0000,0.0000,0.0000,882.8649,0.0000,0.0000,0.0000,2383.7351,2383.7351,10.2119,2.4846,13798.9000,0.0000,13798.9000,0.3578,3136.1136,4.4000,1.0000,0.0000,0.0000,0.0000,3136.1136,0.0000,0.0000,0.0000,10662.7864,10662.7864,9.9233,2.6260,10638.8000,0.0000,10638.8000,0.2758,2875.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2875.3514,0.0000,0.0000,0.0000,7763.4486,7763.4486,9.7132,5.6870,7.7001,-9.9179,-148768.8702,9.5800,1852.0122,18.5201,9.5800,0.0000,31.9639,5.6870,5.8640,5.7755,0.8177,6541.4895,9.5800,3790.8778,37.9088,9.5800,0.0000,112.3930,5.8640,5.9650,5.9145,0.5327,3729.1426,9.5800,4304.6888,43.0469,9.5800,0.0000,146.7381,9.5800,115.9297,6.3866,0.0000,291.0949,407.0246,-77083.5000,-138498.2381,-138498.2381
566.0000,5.9738,17.8393,7730.3000,167459.2000,-159728.9000,4.3417,1756.8864,4.4000,1.0000,37213.1556,4.5000,1.0000,38970.0419,0.0000,0.0000,204672.3556,5973.4136,-198698.9419,11.2975,4.0002,46772.9000,0.0000,46772.9000,1.2127,12641.3243,3.7000,1.0000,0.0000,0.0000,0.0000,12641.3243,0.0000,0.0000,0.0000,34131.5757,34131.5757,10.3830,15.1831,9537.5000,10178.4000,-640.9000,0.2639,2167.6136,4.4000,1.0000,2077.2245,4.9000,1.0000,4244.8381,0.0000,0.0000,12255.6245,7369.8864,-4885.7381,10.5139,3.2166,3119.8000,0.0000,3119.8000,0.0809,843.1892,3.7000,1.0000,0.0000,0.0000,0.0000,843.1892,0.0000,0.0000,0.0000,2276.6108,2276.6108,10.4529,2.7257,11830.4000,0.0000,11830.4000,0.3067,2688.7273,4.4000,1.0000,0.0000,0.0000,0.0000,2688.7273,0.0000,0.0000,0.0000,9141.6727,9141.6727,10.2080,2.9107,9460.2000,0.0000,9460.2000,0.2453,2556.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2556.8108,0.0000,0.0000,0.0000,6903.3892,6903.3892,10.0231,5.8311,7.9271,-10.4306,-156458.5037,9.6767,1851.7901,18.5179,9.6767,0.0000,32.9420,5.8311,5.8944,5.8627,0.2954,2363.0031,9.6767,3813.7517,38.1375,9.6767,0.0000,115.8325,5.8944,5.9738,5.9341,0.4234,2964.0690,9.6767,4344.2315,43.4423,9.6767,0.0000,151.2286,9.6767,119.1909,6.4511,0.0000,300.0032,419.1941,-89186.5000,-151131.4316,-151131.4316
567.0000,5.9854,17.8995,6853.1000,171866.9000,-165013.8000,4.4560,1557.5227,4.4000,1.0000,38192.6444,4.5000,1.0000,39750.1672,0.0000,0.0000,210059.5444,5295.5773,-204763.9672,11.5479,4.2506,44498.1000,0.0000,44498.1000,1.1537,12026.5135,3.7000,1.0000,0.0000,0.0000,0.0000,12026.5135,0.0000,0.0000,0.0000,32471.5865,32471.5865,10.6658,14.6711,8577.4000,8357.8000,219.6000,0.2224,1949.4091,4.4000,1.0000,1705.6735,4.9000,1.0000,3655.0826,0.0000,0.0000,10063.4735,6627.9909,-3435.4826,10.7591,3.4618,2050.6000,0.0000,2050.6000,0.0532,554.2162,3.7000,1.0000,0.0000,0.0000,0.0000,554.2162,0.0000,0.0000,0.0000,1496.3838,1496.3838,10.7185,3.0460,10131.9000,46.1000,10085.8000,0.2627,2302.7045,4.4000,1.0000,9.4082,4.9000,1.0000,2312.1127,0.0000,0.0000,55.5082,7829.1955,7773.6873,10.5073,3.2100,8281.7000,0.0000,8281.7000,0.2147,2238.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2238.2973,0.0000,0.0000,0.0000,6043.4027,6043.4027,10.3431,5.9075,8.1253,-10.8854,-163281.1518,9.5439,1810.2833,18.1028,9.5439,0.0000,31.6045,5.9075,5.9276,5.9175,0.0926,741.1603,9.5439,3751.9046,37.5190,9.5439,0.0000,111.1293,5.9276,5.9854,5.9565,0.3037,2125.6021,9.5439,4280.1914,42.8019,9.5439,0.0000,145.0882,9.5439,114.7296,6.3626,0.0000,287.8220,402.5515,-99878.0000,-160414.3895,-160414.3895
568.0000,5.9987,17.8867,7551.6000,174606.0000,-167054.4000,4.5270,1716.2727,4.4000,1.0000,38801.3333,4.5000,1.0000,40517.6061,0.0000,0.0000,213407.3333,5835.3273,-207572.0061,11.5738,4.2765,42230.9000,0.0000,42230.9000,1.0949,11413.7568,3.7000,1.0000,0.0000,0.0000,0.0000,11413.7568,0.0000,0.0000,0.0000,30817.1432,30817.1432,10.7461,12.2440,11002.8000,8429.9000,2572.9000,0.2853,2500.6364,4.4000,1.0000,1720.3878,4.9000,1.0000,4221.0241,0.0000,0.0000,10150.2878,8502.1636,-1648.1241,10.7904,3.4931,1986.2000,0.0000,1986.2000,0.0515,536.8108,3.7000,1.0000,0.0000,0.0000,0.0000,536.8108,0.0000,0.0000,0.0000,1449.3892,1449.3892,10.7514,3.1238,8926.7000,73.9000,8852.8000,0.2314,2028.7955,4.4000,1.0000,15.0816,4.9000,1.0000,2043.8771,0.0000,0.0000,88.9816,6897.9045,6808.9229,10.5685,3.2713,9460.2000,0.0000,9460.2000,0.2453,2556.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2556.8108,0.0000,0.0000,0.0000,6903.3892,6903.3892,10.3831,6.0639,8.2235,-10.7210,-160815.1398,9.6531,1822.9932,18.2299,9.6531,0.0000,32.7011,6.0639,5.9683,6.0161,-0.4446,-3556.6009,9.6531,3777.5944,37.7759,9.6531,0.0000,114.9853,5.9683,5.9987,5.9835,0.1615,1130.4550,9.6531,4323.7416,43.2374,9.6531,0.0000,150.1226,9.6531,118.3883,6.4354,0.0000,297.8090,416.1973,-101951.4000,-163241.2856,-163241.2856
569.0000,6.0147,17.8557,8739.2000,177169.2000,-168430.0000,4.5934,1986.1818,4.4000,1.0000,39370.9333,4.5000,1.0000,41357.1152,0.0000,0.0000,216540.1333,6753.0182,-209787.1152,11.6004,4.3031,35981.1000,0.0000,35981.1000,0.9329,9724.6216,3.7000,1.0000,0.0000,0.0000,0.0000,9724.6216,0.0000,0.0000,0.0000,26256.4784,26256.4784,10.9013,11.9757,15047.6000,10999.5000,4048.1000,0.3901,3419.9091,4.4000,1.0000,2244.7959,4.9000,1.0000,5664.7050,0.0000,0.0000,13244.2959,11627.6909,-1616.6050,10.9444,3.6471,2563.6000,0.0000,2563.6000,0.0665,692.8649,3.7000,1.0000,0.0000,0.0000,0.0000,692.8649,0.0000,0.0000,0.0000,1870.7351,1870.7351,10.8946,3.1828,8591.0000,11.1000,8579.9000,0.2227,1952.5000,4.4000,1.0000,2.2653,4.9000,1.0000,1954.7653,0.0000,0.0000,13.3653,6638.5000,6625.1347,10.7182,3.4209,11031.7000,0.0000,11031.7000,0.2860,2981.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2981.5405,0.0000,0.0000,0.0000,8050.1595,8050.1595,10.5038,6.1655,8.3347,-10.8624,-162935.4903,9.7375,1829.8705,18.2987,9.7375,0.0000,33.5669,6.1655,6.0123,6.0889,-0.7196,-5757.1409,9.7375,3797.8806,37.9788,9.7375,0.0000,118.0295,6.0123,6.0147,6.0135,0.0131,91.4187,9.7375,4355.5450,43.5554,9.7375,0.0000,154.0970,9.7375,121.2702,6.4917,0.0000,305.6934,426.9636,-106225.6000,-168601.2125,-168601.2125
