Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
570.0000,6.0302,17.8400,9599.9000,179851.0000,-170251.1000,4.6630,2181.7955,4.4000,1.0000,39966.8889,4.5000,1.0000,42148.6843,0.0000,0.0000,219817.8889,7418.1045,-212399.7843,11.7086,4.4113,23487.6000,0.0000,23487.6000,0.6090,6348.0000,3.7000,1.0000,0.0000,0.0000,0.0000,6348.0000,0.0000,0.0000,0.0000,17139.6000,17139.6000,11.2504,10.9615,21120.2000,13047.3000,8072.9000,0.5476,4800.0455,4.4000,1.0000,2662.7143,4.9000,1.0000,7462.7597,0.0000,0.0000,15710.0143,16320.1545,610.1403,11.2341,3.9368,1618.8000,0.0000,1618.8000,0.0420,437.5135,3.7000,1.0000,0.0000,0.0000,0.0000,437.5135,0.0000,0.0000,0.0000,1181.2865,1181.2865,11.2025,3.4753,8718.5000,0.0000,8718.5000,0.2260,1981.4773,4.4000,1.0000,0.0000,0.0000,0.0000,1981.4773,0.0000,0.0000,0.0000,6737.0227,6737.0227,11.0224,3.7251,14567.4000,0.0000,14567.4000,0.3777,3937.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3937.1351,0.0000,0.0000,0.0000,10630.2649,10630.2649,10.7382,6.2155,8.4769,-11.2780,-169170.7458,9.6978,1810.9479,18.1095,9.6978,0.0000,33.1580,6.2155,6.0462,6.1308,-0.7916,-6332.9307,9.6978,3775.1044,37.7510,9.6978,0.0000,116.5919,6.0462,6.0302,6.0382,-0.0854,-597.7935,9.6978,4332.8505,43.3285,9.6978,0.0000,152.2202,9.6978,119.9100,6.4652,0.0000,301.9701,421.8801,-113785.9000,-176101.4700,-176101.4700
571.0000,6.0367,17.2602,14029.0000,108545.6000,-94516.6000,2.8142,3188.4091,4.4000,1.0000,24121.2444,4.5000,1.0000,27309.6535,0.0000,0.0000,132666.8444,10840.5909,-121826.2535,10.4768,3.1795,19344.2000,0.0000,19344.2000,0.5015,5228.1622,3.7000,1.0000,0.0000,0.0000,0.0000,5228.1622,0.0000,0.0000,0.0000,14116.0378,14116.0378,9.9623,2.2702,27735.4000,80.9000,27654.5000,0.7191,6303.5000,4.4000,1.0000,16.5102,4.9000,1.0000,6320.0102,0.0000,0.0000,97.4102,21431.9000,21334.4898,9.1848,1.8875,1336.5000,0.0000,1336.5000,0.0347,361.2162,3.7000,1.0000,0.0000,0.0000,0.0000,361.2162,0.0000,0.0000,0.0000,975.2838,975.2838,9.1492,1.4220,8836.5000,0.0000,8836.5000,0.2291,2008.2955,4.4000,1.0000,0.0000,0.0000,0.0000,2008.2955,0.0000,0.0000,0.0000,6828.2045,6828.2045,8.9004,1.6031,17121.0000,0.0000,17121.0000,0.4439,4627.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4627.2973,0.0000,0.0000,0.0000,12493.7027,12493.7027,8.4450,6.5122,7.4786,-3.5355,-53032.9730,7.1138,1389.0104,13.8901,7.1138,0.0000,13.0878,6.5122,6.0354,6.2738,-1.6352,-13081.8916,7.1138,2751.0702,27.5107,7.1138,0.0000,46.0201,6.0354,6.0367,6.0361,0.0052,36.3297,7.1138,3178.6494,31.7865,7.1138,0.0000,60.0830,7.1138,51.0360,4.7425,0.0000,119.1909,170.2269,-20223.9000,-66078.5349,-66078.5349
572.0000,6.0432,17.1400,15665.3000,107558.5000,-91893.2000,2.7887,3560.2955,4.4000,1.0000,23901.8889,4.5000,1.0000,27462.1843,0.0000,0.0000,131460.3889,12105.0045,-119355.3843,10.3793,3.0820,19344.5000,0.0000,19344.5000,0.5015,5228.2432,3.7000,1.0000,0.0000,0.0000,0.0000,5228.2432,0.0000,0.0000,0.0000,14116.2568,14116.2568,9.8665,2.1392,29293.7000,0.0000,29293.7000,0.7595,6657.6591,4.4000,1.0000,0.0000,0.0000,0.0000,6657.6591,0.0000,0.0000,0.0000,22636.0409,22636.0409,9.0442,1.7469,1012.0000,0.0000,1012.0000,0.0262,273.5135,3.7000,1.0000,0.0000,0.0000,0.0000,273.5135,0.0000,0.0000,0.0000,738.4865,738.4865,9.0173,1.2900,9962.5000,0.0000,9962.5000,0.2583,2264.2045,4.4000,1.0000,0.0000,0.0000,0.0000,2264.2045,0.0000,0.0000,0.0000,7698.2955,7698.2955,8.7376,1.4404,16335.3000,0.0000,16335.3000,0.4235,4414.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4414.9459,0.0000,0.0000,0.0000,11920.3541,11920.3541,8.3046,6.3013,7.3029,-3.6762,-55143.2783,7.1366,1404.5553,14.0456,7.1366,0.0000,13.2143,6.3013,6.0884,6.1948,-0.7325,-5859.8254,7.1366,2769.9325,27.6993,7.1366,0.0000,46.4648,6.0884,6.0432,6.0658,-0.1775,-1242.8470,7.1366,3184.4869,31.8449,7.1366,0.0000,60.6636,7.1366,51.4882,4.7577,0.0000,120.3427,171.8308,-15945.2000,-62245.9507,-62245.9507
573.0000,6.0546,15.4530,24470.4000,66960.6000,-42490.2000,1.7361,5561.4545,4.4000,1.0000,14880.1333,4.5000,1.0000,20441.5879,0.0000,0.0000,81840.7333,18908.9455,-62931.7879,8.8873,1.5900,19335.5000,0.0000,19335.5000,0.5013,5225.8108,3.7000,1.0000,0.0000,0.0000,0.0000,5225.8108,0.0000,0.0000,0.0000,14109.6892,14109.6892,8.2522,0.5250,34480.4000,0.0000,34480.4000,0.8940,7836.4545,4.4000,1.0000,0.0000,0.0000,0.0000,7836.4545,0.0000,0.0000,0.0000,26643.9455,26643.9455,7.0529,-0.2444,1119.9000,0.0000,1119.9000,0.0290,302.6757,3.7000,1.0000,0.0000,0.0000,0.0000,302.6757,0.0000,0.0000,0.0000,817.2243,817.2243,7.0161,-0.7111,11251.1000,0.0000,11251.1000,0.2917,2557.0682,4.4000,1.0000,0.0000,0.0000,0.0000,2557.0682,0.0000,0.0000,0.0000,8694.0318,8694.0318,6.6248,-0.6725,14960.3000,0.0000,14960.3000,0.3879,4043.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4043.3243,0.0000,0.0000,0.0000,10916.9757,10916.9757,6.1334,6.9329,6.5331,1.1841,17760.9160,5.7600,1173.9738,11.7397,5.7600,0.0000,6.9474,6.9329,5.9879,6.4604,-2.6243,-20994.1507,5.7600,2208.5410,22.0854,5.7600,0.0000,24.4289,5.9879,6.0546,6.0213,0.2119,1483.3133,5.7600,2575.4759,25.7548,5.7600,0.0000,31.8939,5.7600,28.5677,3.8400,0.0000,63.2702,91.8379,38657.0000,-1749.9214,-1749.9214
574.0000,6.0416,14.8588,27755.2000,62987.3000,-35232.1000,1.6331,6308.0000,4.4000,1.0000,13997.1778,4.5000,1.0000,20305.1778,0.0000,0.0000,76984.4778,21447.2000,-55537.2778,8.6592,1.3619,16374.6000,0.0000,16374.6000,0.4245,4425.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4425.5676,0.0000,0.0000,0.0000,11949.0324,11949.0324,8.0960,0.3687,36843.4000,0.0000,36843.4000,0.9552,8373.5000,4.4000,1.0000,0.0000,0.0000,0.0000,8373.5000,0.0000,0.0000,0.0000,28469.9000,28469.9000,6.7541,-0.5432,633.1000,0.0000,633.1000,0.0164,171.1081,3.7000,1.0000,0.0000,0.0000,0.0000,171.1081,0.0000,0.0000,0.0000,461.9919,461.9919,6.7324,-0.9949,12397.8000,0.0000,12397.8000,0.3214,2817.6818,4.4000,1.0000,0.0000,0.0000,0.0000,2817.6818,0.0000,0.0000,0.0000,9580.1182,9580.1182,6.2808,-1.0165,12210.3000,0.0000,12210.3000,0.3166,3300.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3300.0811,0.0000,0.0000,0.0000,8910.2189,8910.2189,5.8609,6.7463,6.3036,1.2523,18785.1910,5.5009,1133.0254,11.3303,5.5009,0.0000,6.0515,6.7463,6.0781,6.4122,-1.7721,-14176.6693,5.5009,2113.8703,21.1387,5.5009,0.0000,21.2788,6.0781,6.0416,6.0598,-0.1106,-774.5380,5.5009,2455.2731,24.5527,5.5009,0.0000,27.7811,5.5009,25.1782,3.6673,0.0000,55.1115,80.2897,43227.1000,3833.9836,3833.9836
575.0000,6.0530,12.8143,34652.4000,49033.5000,-14381.1000,1.2713,7875.5455,4.4000,1.0000,10896.3333,4.5000,1.0000,18771.8788,0.0000,0.0000,59929.8333,26776.8545,-33152.9788,7.3834,0.0861,15965.7000,0.0000,15965.7000,0.4139,4315.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4315.0541,0.0000,0.0000,0.0000,11650.6459,11650.6459,6.9159,-0.8114,75475.6000,0.0000,75475.6000,1.9568,17153.5455,4.4000,1.0000,0.0000,0.0000,0.0000,17153.5455,0.0000,0.0000,0.0000,58322.0545,58322.0545,4.5754,-2.7219,477.2000,0.0000,477.2000,0.0124,128.9730,3.7000,1.0000,0.0000,0.0000,0.0000,128.9730,0.0000,0.0000,0.0000,348.2270,348.2270,4.5614,-3.1659,14532.7000,0.0000,14532.7000,0.3768,3302.8864,4.4000,1.0000,0.0000,0.0000,0.0000,3302.8864,0.0000,0.0000,0.0000,11229.8136,11229.8136,4.1107,-3.1866,10638.8000,0.0000,10638.8000,0.2758,2875.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2875.3514,0.0000,0.0000,0.0000,7763.4486,7763.4486,3.7992,7.2799,5.5395,5.7823,86733.8902,6.4606,1378.4712,13.7847,6.4606,0.0000,9.8035,7.2799,6.1042,6.6920,-3.6621,-29296.6516,6.4606,2451.1027,24.5110,6.4606,0.0000,34.4717,6.1042,6.0530,6.0786,-0.1823,-1276.0276,6.4606,2881.1348,28.8113,6.4606,0.0000,45.0056,6.4606,39.1587,4.3071,0.0000,89.2809,128.4396,102708.9000,56161.2110,56161.2110
576.0000,6.0672,11.2427,38913.5000,42672.1000,-3758.6000,1.1064,8843.9773,4.4000,1.0000,9482.6889,4.5000,1.0000,18326.6662,0.0000,0.0000,52154.7889,30069.5227,-22085.2662,6.8900,-0.4073,15984.1000,0.0000,15984.1000,0.4144,4320.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4320.0270,0.0000,0.0000,0.0000,11664.0730,11664.0730,6.4554,-1.2719,96090.0000,0.0000,96090.0000,2.4913,21838.6364,4.4000,1.0000,0.0000,0.0000,0.0000,21838.6364,0.0000,0.0000,0.0000,74251.3636,74251.3636,3.6891,-3.6082,463.1000,0.0000,463.1000,0.0120,125.1622,3.7000,1.0000,0.0000,0.0000,0.0000,125.1622,0.0000,0.0000,0.0000,337.9378,337.9378,3.6765,-4.0508,17807.0000,0.0000,17807.0000,0.4617,4047.0455,4.4000,1.0000,0.0000,0.0000,0.0000,4047.0455,0.0000,0.0000,0.0000,13759.9545,13759.9545,3.1639,-4.1334,5924.5000,0.0000,5924.5000,0.1536,1601.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1601.2162,0.0000,0.0000,0.0000,4323.2838,4323.2838,3.0028,7.1325,5.0676,7.3898,110846.4848,6.9591,1517.8549,15.1785,6.9591,0.0000,12.2523,7.1325,6.2343,6.6834,-3.0137,-24109.5308,6.9591,2641.2594,26.4126,6.9591,0.0000,43.0822,6.2343,6.0672,6.1507,-0.6408,-4485.6074,6.9591,3093.1428,30.9314,6.9591,0.0000,56.2473,6.9591,48.0395,4.6394,0.0000,111.5818,159.6213,132510.1000,82251.3466,82251.3466
577.0000,6.0908,9.3491,42857.9000,38521.4000,4336.5000,1.1112,9740.4318,4.4000,1.0000,8560.3111,4.5000,1.0000,18300.7429,0.0000,0.0000,47081.7111,33117.4682,-13964.2429,6.6043,-0.6930,16000.8000,0.0000,16000.8000,0.4149,4324.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4324.5405,0.0000,0.0000,0.0000,11676.2595,11676.2595,6.1750,-1.5523,98906.6000,0.0000,98906.6000,2.5643,22478.7727,4.4000,1.0000,0.0000,0.0000,0.0000,22478.7727,0.0000,0.0000,0.0000,76427.8273,76427.8273,3.3650,-3.9323,474.0000,0.0000,474.0000,0.0123,128.1081,3.7000,1.0000,0.0000,0.0000,0.0000,128.1081,0.0000,0.0000,0.0000,345.8919,345.8919,3.3523,-4.3750,21286.8000,0.0000,21286.8000,0.5519,4837.9091,4.4000,1.0000,0.0000,0.0000,0.0000,4837.9091,0.0000,0.0000,0.0000,16448.8909,16448.8909,2.7475,-4.5498,1800.9000,0.0000,1800.9000,0.0467,486.7297,3.7000,1.0000,0.0000,0.0000,0.0000,486.7297,0.0000,0.0000,0.0000,1314.1703,1314.1703,2.6992,6.9312,4.8152,7.6737,115104.7719,7.0519,1556.4093,15.5641,7.0519,0.0000,12.7490,6.9312,6.2756,6.6034,-2.2290,-17831.8673,7.0519,2686.2754,26.8628,7.0519,0.0000,44.8288,6.2756,6.0908,6.1832,-0.7177,-5024.1077,7.0519,3129.7113,31.2971,7.0519,0.0000,58.5276,7.0519,49.8228,4.7012,0.0000,116.1055,165.9282,142805.6000,92248.7969,92248.7969
578.0000,6.1194,7.4137,46884.7000,34607.0000,12277.7000,1.2156,10655.6136,4.4000,1.0000,7690.4444,4.5000,1.0000,18346.0581,0.0000,0.0000,42297.4444,36229.0864,-6068.3581,6.3182,-0.9791,15984.9000,0.0000,15984.9000,0.4144,4320.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4320.2432,0.0000,0.0000,0.0000,11664.6568,11664.6568,5.9360,-1.7913,115809.5000,0.0000,115809.5000,3.0026,26320.3409,4.4000,1.0000,0.0000,0.0000,0.0000,26320.3409,0.0000,0.0000,0.0000,89489.1591,89489.1591,3.0043,-4.2930,471.0000,0.0000,471.0000,0.0122,127.2973,3.7000,1.0000,0.0000,0.0000,0.0000,127.2973,0.0000,0.0000,0.0000,343.7027,343.7027,2.9930,-4.7342,23332.4000,0.0000,23332.4000,0.6049,5302.8182,4.4000,1.0000,0.0000,0.0000,0.0000,5302.8182,0.0000,0.0000,0.0000,18029.5818,18029.5818,2.4024,-4.8949,1014.6000,0.0000,1014.6000,0.0263,274.2162,3.7000,1.0000,0.0000,0.0000,0.0000,274.2162,0.0000,0.0000,0.0000,740.3838,740.3838,2.3781,6.6501,4.5141,8.6934,130400.3526,7.9141,1771.6460,17.7165,7.9141,0.0000,18.0204,6.6501,6.3025,6.4763,-1.3262,-10609.9065,7.9141,3032.2767,30.3228,7.9141,0.0000,63.3643,6.3025,6.1194,6.2109,-0.7988,-5591.3200,7.9141,3507.8931,35.0789,7.9141,0.0000,82.7272,7.9141,68.4490,5.2760,0.0000,164.1118,232.5608,168890.1000,114199.1261,114199.1261
579.0000,6.1324,5.7430,51793.4000,31095.2000,20698.2000,1.3428,11771.2273,4.4000,1.0000,6910.0444,4.5000,1.0000,18681.2717,0.0000,0.0000,38005.2444,40022.1727,2016.9283,6.0687,-1.2286,15989.7000,0.0000,15989.7000,0.4146,4321.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4321.5405,0.0000,0.0000,0.0000,11668.1595,11668.1595,5.6998,-2.0275,117538.8000,0.0000,117538.8000,3.0474,26713.3636,4.4000,1.0000,0.0000,0.0000,0.0000,26713.3636,0.0000,0.0000,0.0000,90825.4364,90825.4364,2.8284,-4.4689,466.3000,0.0000,466.3000,0.0121,126.0270,3.7000,1.0000,0.0000,0.0000,0.0000,126.0270,0.0000,0.0000,0.0000,340.2730,340.2730,2.8176,-4.9097,24661.3000,0.0000,24661.3000,0.6394,5604.8409,4.4000,1.0000,0.0000,0.0000,0.0000,5604.8409,0.0000,0.0000,0.0000,19056.4591,19056.4591,2.2152,-5.0821,424.7000,0.0000,424.7000,0.0110,114.7838,3.7000,1.0000,0.0000,0.0000,0.0000,114.7838,0.0000,0.0000,0.0000,309.9162,309.9162,2.2054,6.4469,4.3261,8.9442,134163.3300,8.2010,1852.2605,18.5226,8.2010,0.0000,20.0521,6.4469,6.2745,6.3607,-0.6815,-5452.2926,8.2010,3158.8912,31.5889,8.2010,0.0000,70.5083,6.2745,6.1324,6.2035,-0.6420,-4493.8650,8.2010,3636.3112,36.3631,8.2010,0.0000,92.0542,8.2010,75.5068,5.4673,0.0000,182.6146,258.1214,179779.0000,124217.1724,124217.1724
580.0000,6.1367,4.4283,56689.0000,27916.4000,28772.6000,1.4698,12883.8636,4.4000,1.0000,6203.6444,4.5000,1.0000,19087.5081,0.0000,0.0000,34120.0444,43805.1364,9685.0919,5.8588,-1.4385,16002.4000,0.0000,16002.4000,0.4149,4324.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4324.9730,0.0000,0.0000,0.0000,11677.4270,11677.4270,5.5237,-2.2036,133370.4000,0.0000,133370.4000,3.4579,30311.4545,4.4000,1.0000,0.0000,0.0000,0.0000,30311.4545,0.0000,0.0000,0.0000,103058.9455,103058.9455,2.5663,-4.7310,471.8000,0.0000,471.8000,0.0122,127.5135,3.7000,1.0000,0.0000,0.0000,0.0000,127.5135,0.0000,0.0000,0.0000,344.2865,344.2865,2.5564,-5.1709,25359.9000,0.0000,25359.9000,0.6575,5763.6136,4.4000,1.0000,0.0000,0.0000,0.0000,5763.6136,0.0000,0.0000,0.0000,19596.2864,19596.2864,1.9941,-5.3032,424.7000,0.0000,424.7000,0.0110,114.7838,3.7000,1.0000,0.0000,0.0000,0.0000,114.7838,0.0000,0.0000,0.0000,309.9162,309.9162,1.9852,6.1906,4.0879,9.7700,146550.5108,9.0349,2063.8047,20.6380,9.0349,0.0000,26.8126,6.1906,6.2283,6.2095,0.1643,1314.4264,9.0349,3504.3574,35.0436,9.0349,0.0000,94.2800,6.2283,6.1367,6.1825,-0.4561,-3192.9838,9.0349,4009.9451,40.0995,9.0349,0.0000,123.0901,9.0349,98.6230,6.0233,0.0000,244.1827,342.8058,204401.8000,144671.9535,144671.9535
581.0000,6.1248,8.3474,52240.0000,42527.8000,9712.2000,1.3544,11872.7273,4.4000,1.0000,9450.6222,4.5000,1.0000,21323.3495,0.0000,0.0000,51978.4222,40367.2727,-11611.1495,6.4628,-0.8345,15994.1000,0.0000,15994.1000,0.4147,4322.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4322.7297,0.0000,0.0000,0.0000,11671.3703,11671.3703,6.1230,-1.6042,132953.9000,0.0000,132953.9000,3.4471,30216.7955,4.4000,1.0000,0.0000,0.0000,0.0000,30216.7955,0.0000,0.0000,0.0000,102737.1045,102737.1045,3.1323,-4.1650,465.4000,0.0000,465.4000,0.0121,125.7838,3.7000,1.0000,0.0000,0.0000,0.0000,125.7838,0.0000,0.0000,0.0000,339.6162,339.6162,3.1224,-4.6049,26340.1000,0.0000,26340.1000,0.6829,5986.3864,4.4000,1.0000,0.0000,0.0000,0.0000,5986.3864,0.0000,0.0000,0.0000,20353.7136,20353.7136,2.5298,-4.7674,1014.6000,0.0000,1014.6000,0.0263,274.2162,3.7000,1.0000,0.0000,0.0000,0.0000,274.2162,0.0000,0.0000,0.0000,740.3838,740.3838,2.5083,5.9469,4.2276,7.8748,118121.5473,8.9062,2020.9521,20.2095,8.9062,0.0000,25.6828,5.9469,6.1641,6.0555,0.9324,7459.0492,8.9062,3478.9889,34.7899,8.9062,0.0000,90.3072,6.1641,6.1248,6.1444,-0.1928,-1349.5575,8.9062,3959.7430,39.5974,8.9062,0.0000,117.9033,8.9062,94.7945,5.9375,0.0000,233.8933,328.6878,186480.3000,124231.0390,124231.0390
582.0000,6.1045,9.6133,52936.0000,48664.9000,4271.1000,1.3725,12030.9091,4.4000,1.0000,10814.4222,4.5000,1.0000,22845.3313,0.0000,0.0000,59479.3222,40905.0909,-18574.2313,6.6006,-0.6967,15981.9000,0.0000,15981.9000,0.4144,4319.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4319.4324,0.0000,0.0000,0.0000,11662.4676,11662.4676,6.2891,-1.4382,147758.5000,0.0000,147758.5000,3.8309,33581.4773,4.4000,1.0000,0.0000,0.0000,0.0000,33581.4773,0.0000,0.0000,0.0000,114177.0227,114177.0227,3.2399,-4.0574,631.1000,0.0000,631.1000,0.0164,170.5676,3.7000,1.0000,0.0000,0.0000,0.0000,170.5676,0.0000,0.0000,0.0000,460.5324,460.5324,3.2276,-4.4997,26785.1000,0.0000,26785.1000,0.6945,6087.5227,4.4000,1.0000,0.0000,0.0000,0.0000,6087.5227,0.0000,0.0000,0.0000,20697.5773,20697.5773,2.6748,-4.6225,5537.8000,0.0000,5537.8000,0.1436,1496.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1496.7027,0.0000,0.0000,0.0000,4041.0973,4041.0973,2.5669,5.7821,4.1745,8.0261,120391.2251,9.7082,2208.4988,22.0850,9.7082,0.0000,33.2646,5.7821,6.0853,5.9337,1.4192,11353.3517,9.7082,3813.6385,38.1364,9.7082,0.0000,116.9667,6.0853,6.1045,6.0949,0.1028,719.8892,9.7082,4326.1720,43.2617,9.7082,0.0000,152.7095,9.7082,120.2647,6.4721,0.0000,302.9407,423.2055,200965.5000,132464.4660,132464.4660
583.0000,6.0672,15.6817,33127.2000,98165.0000,-65037.8000,2.5451,7528.9091,4.4000,1.0000,21814.4444,4.5000,1.0000,29343.3535,0.0000,0.0000,119979.4444,25598.2909,-94381.1535,8.5471,1.2498,16001.0000,0.0000,16001.0000,0.4149,4324.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4324.5946,0.0000,0.0000,0.0000,11676.4054,11676.4054,8.2403,0.5130,94885.8000,0.0000,94885.8000,2.4601,21564.9545,4.4000,1.0000,0.0000,0.0000,0.0000,21564.9545,0.0000,0.0000,0.0000,73320.8455,73320.8455,6.3137,-0.9836,579.4000,0.0000,579.4000,0.0150,156.5946,3.7000,1.0000,0.0000,0.0000,0.0000,156.5946,0.0000,0.0000,0.0000,422.8054,422.8054,6.3026,-1.4246,25379.0000,0.0000,25379.0000,0.6580,5767.9545,4.4000,1.0000,0.0000,0.0000,0.0000,5767.9545,0.0000,0.0000,0.0000,19611.0455,19611.0455,5.7873,-1.5099,18713.8000,0.0000,18713.8000,0.4852,5057.7838,3.7000,1.0000,0.0000,0.0000,0.0000,5057.7838,0.0000,0.0000,0.0000,13656.0162,13656.0162,5.4285,5.2216,5.3251,-0.5250,-7874.8862,9.8674,2126.4810,21.2648,9.8674,0.0000,34.9281,5.2216,5.9591,5.5904,3.5085,28067.9182,9.8674,3938.2617,39.3826,9.8674,0.0000,122.8158,5.9591,6.0672,6.0131,0.5876,4112.9324,9.8674,4413.7078,44.1371,9.8674,0.0000,160.3460,9.8674,125.7900,6.5783,0.0000,318.0899,443.8799,90521.2000,24305.9644,24305.9644
584.0000,6.0164,16.7275,25817.4000,132018.6000,-106201.2000,3.4228,5867.5909,4.4000,1.0000,29337.4667,4.5000,1.0000,35205.0576,0.0000,0.0000,161356.0667,19949.8091,-141406.2576,9.3708,2.0735,27189.9000,0.0000,27189.9000,0.7049,7348.6216,3.7000,1.0000,0.0000,0.0000,0.0000,7348.6216,0.0000,0.0000,0.0000,19841.2784,19841.2784,8.9001,1.1729,76540.1000,0.0000,76540.1000,1.9844,17395.4773,4.4000,1.0000,0.0000,0.0000,0.0000,17395.4773,0.0000,0.0000,0.0000,59144.6227,59144.6227,7.4971,0.1998,1213.8000,0.0000,1213.8000,0.0315,328.0541,3.7000,1.0000,0.0000,0.0000,0.0000,328.0541,0.0000,0.0000,0.0000,885.7459,885.7459,7.4761,-0.2511,24183.1000,0.0000,24183.1000,0.6270,5496.1591,4.4000,1.0000,0.0000,0.0000,0.0000,5496.1591,0.0000,0.0000,0.0000,18686.9409,18686.9409,7.0328,-0.2644,19893.8000,0.0000,19893.8000,0.5158,5376.7027,3.7000,1.0000,0.0000,0.0000,0.0000,5376.7027,0.0000,0.0000,0.0000,14517.0973,14517.0973,6.6885,5.3619,6.0252,-3.7281,-55921.2232,10.9297,2280.2070,22.8021,10.9297,0.0000,47.4669,5.3619,5.8578,5.6099,2.6131,20904.7749,10.9297,4358.2943,43.5829,10.9297,0.0000,166.9056,5.8578,6.0164,5.9371,0.9551,6685.8759,10.9297,4906.0477,49.0605,10.9297,0.0000,217.9087,10.9297,166.8592,7.2865,0.0000,432.2813,599.1404,42819.5000,-28330.5723,-28330.5723
585.0000,6.0022,17.2085,19142.1000,145606.3000,-126464.2000,3.7751,4350.4773,4.4000,1.0000,32356.9556,4.5000,1.0000,36707.4328,0.0000,0.0000,177963.2556,14791.6227,-163171.6328,10.2334,2.9361,33177.7000,0.0000,33177.7000,0.8602,8966.9459,3.7000,1.0000,0.0000,0.0000,0.0000,8966.9459,0.0000,0.0000,0.0000,24210.7541,24210.7541,9.6056,3.9046,33685.4000,5668.9000,28016.5000,0.8734,7655.7727,4.4000,1.0000,1156.9184,4.9000,1.0000,8812.6911,0.0000,0.0000,6825.8184,26029.6273,19203.8089,9.1076,1.8103,2073.9000,0.0000,2073.9000,0.0538,560.5135,3.7000,1.0000,0.0000,0.0000,0.0000,560.5135,0.0000,0.0000,0.0000,1513.3865,1513.3865,9.0683,1.3411,23443.4000,0.0000,23443.4000,0.6078,5328.0455,4.4000,1.0000,0.0000,0.0000,0.0000,5328.0455,0.0000,0.0000,0.0000,18115.3545,18115.3545,8.5986,1.3013,19107.1000,0.0000,19107.1000,0.4954,5164.0811,3.7000,1.0000,0.0000,0.0000,0.0000,5164.0811,0.0000,0.0000,0.0000,13943.0189,13943.0189,8.2370,5.3403,6.7887,-7.4473,-111709.3864,9.9985,2014.2252,20.1423,9.9985,0.0000,36.3383,5.3403,5.8504,5.5953,2.4586,19668.9750,9.9985,3989.6469,39.8965,9.9985,0.0000,127.7746,5.8504,6.0022,5.9263,0.8364,5855.1015,9.9985,4490.2887,44.9029,9.9985,0.0000,166.8201,9.9985,130.4585,6.6656,0.0000,330.9330,461.3915,-20645.6000,-86185.3099,-86185.3099
586.0000,5.9943,17.4625,15158.9000,155346.6000,-140187.7000,4.0276,3445.2045,4.4000,1.0000,34521.4667,4.5000,1.0000,37966.6712,0.0000,0.0000,189868.0667,11713.6955,-178154.3712,10.6531,3.3558,37722.5000,0.0000,37722.5000,0.9780,10195.2703,3.7000,1.0000,0.0000,0.0000,0.0000,10195.2703,0.0000,0.0000,0.0000,27527.2297,27527.2297,9.9333,5.5334,20930.0000,5783.9000,15146.1000,0.5426,4756.8182,4.4000,1.0000,1180.3878,4.9000,1.0000,5937.2059,0.0000,0.0000,6964.2878,16173.1818,9208.8941,9.6924,2.3951,2254.0000,0.0000,2254.0000,0.0584,609.1892,3.7000,1.0000,0.0000,0.0000,0.0000,609.1892,0.0000,0.0000,0.0000,1644.8108,1644.8108,9.6494,1.9222,21937.6000,0.0000,21937.6000,0.5688,4985.8182,4.4000,1.0000,0.0000,0.0000,0.0000,4985.8182,0.0000,0.0000,0.0000,16951.7818,16951.7818,9.2061,1.9088,16747.2000,0.0000,16747.2000,0.4342,4526.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4526.2703,0.0000,0.0000,0.0000,12220.9297,12220.9297,8.8866,5.5459,7.2162,-8.5165,-127747.5979,9.9146,1958.9500,19.5895,9.9146,0.0000,35.4318,5.5459,5.8606,5.7033,1.5043,12034.0811,9.9146,3936.4388,39.3644,9.9146,0.0000,124.5871,5.8606,5.9943,5.9275,0.7304,5112.7918,9.9146,4452.3847,44.5238,9.9146,0.0000,162.6585,9.9146,127.4592,6.6097,0.0000,322.6773,450.1365,-46380.3000,-110600.7251,-110600.7251
587.0000,5.9963,17.6230,12661.3000,164293.0000,-151631.7000,4.2596,2877.5682,4.4000,1.0000,36509.5556,4.5000,1.0000,39387.1237,0.0000,0.0000,200802.5556,9783.7318,-191018.8237,10.8228,3.5255,44549.0000,0.0000,44549.0000,1.1550,12040.2703,3.7000,1.0000,0.0000,0.0000,0.0000,12040.2703,0.0000,0.0000,0.0000,32508.7297,32508.7297,10.0014,7.1259,17472.6000,7040.5000,10432.1000,0.4530,3971.0455,4.4000,1.0000,1436.8367,4.9000,1.0000,5407.8822,0.0000,0.0000,8477.3367,13501.5545,5024.2178,9.8744,2.5771,2304.6000,0.0000,2304.6000,0.0598,622.8649,3.7000,1.0000,0.0000,0.0000,0.0000,622.8649,0.0000,0.0000,0.0000,1681.7351,1681.7351,9.8319,2.1047,20055.0000,0.0000,20055.0000,0.5200,4557.9545,4.4000,1.0000,0.0000,0.0000,0.0000,4557.9545,0.0000,0.0000,0.0000,15497.0455,15497.0455,9.4404,2.1431,15174.0000,0.0000,15174.0000,0.3934,4101.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4101.0811,0.0000,0.0000,0.0000,11072.9189,11072.9189,9.1606,5.7975,7.4790,-8.8735,-133102.1122,10.2611,2003.5110,20.0351,10.2611,0.0000,39.2783,5.7975,5.9046,5.8511,0.5300,4239.7600,10.2611,4046.2589,40.4626,10.2611,0.0000,138.1122,5.9046,5.9963,5.9505,0.5183,3628.1755,10.2611,4603.1164,46.0312,10.2611,0.0000,180.3167,10.2611,140.1476,6.8408,0.0000,357.7072,497.8548,-59117.0000,-125234.1767,-125234.1767
588.0000,6.0085,17.7187,11390.3000,171895.5000,-160505.2000,4.4567,2588.7045,4.4000,1.0000,38199.0000,4.5000,1.0000,40787.7045,0.0000,0.0000,210094.5000,8801.5955,-201292.9045,10.9039,3.6066,46824.8000,0.0000,46824.8000,1.2140,12655.3514,3.7000,1.0000,0.0000,0.0000,0.0000,12655.3514,0.0000,0.0000,0.0000,34169.4486,34169.4486,10.0729,16.0402,16138.7000,20533.3000,-4394.6000,0.5324,3667.8864,4.4000,1.0000,4190.4694,4.9000,1.0000,7858.3558,0.0000,0.0000,24723.7694,12470.8136,-12252.9558,10.3709,3.0736,2734.2000,0.0000,2734.2000,0.0709,738.9730,3.7000,1.0000,0.0000,0.0000,0.0000,738.9730,0.0000,0.0000,0.0000,1995.2270,1995.2270,10.3223,2.5951,19916.2000,0.0000,19916.2000,0.5164,4526.4091,4.4000,1.0000,0.0000,0.0000,0.0000,4526.4091,0.0000,0.0000,0.0000,15389.7909,15389.7909,9.9481,2.6508,12224.1000,0.0000,12224.1000,0.3169,3303.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3303.8108,0.0000,0.0000,0.0000,8920.2892,8920.2892,9.7311,5.9598,7.8455,-10.3383,-155073.7748,10.6609,2047.5949,20.4759,10.6609,0.0000,44.0505,5.9598,5.9592,5.9595,-0.0033,-26.4776,10.6609,4182.9086,41.8291,10.6609,0.0000,154.8925,5.9592,6.0085,5.9838,0.2899,2029.1479,10.6609,4775.0997,47.7510,10.6609,0.0000,202.2247,10.6609,155.7606,7.1073,0.0000,401.1677,556.9283,-83200.5000,-153071.1045,-153071.1045
589.0000,6.0292,17.7992,10514.8000,179670.8000,-169156.0000,4.6583,2389.7273,4.4000,1.0000,39926.8444,4.5000,1.0000,42316.5717,0.0000,0.0000,219597.6444,8125.0727,-211472.5717,11.0261,3.7288,40564.1000,0.0000,40564.1000,1.0517,10963.2703,3.7000,1.0000,0.0000,0.0000,0.0000,10963.2703,0.0000,0.0000,0.0000,29600.8297,29600.8297,10.3266,17.3179,18415.6000,28181.5000,-9765.9000,0.7307,4185.3636,4.4000,1.0000,5751.3265,4.9000,1.0000,9936.6902,0.0000,0.0000,33932.8265,14230.2364,-19702.5902,10.7922,3.4949,3270.3000,0.0000,3270.3000,0.0848,883.8649,3.7000,1.0000,0.0000,0.0000,0.0000,883.8649,0.0000,0.0000,0.0000,2386.4351,2386.4351,10.7358,3.0085,19804.8000,0.0000,19804.8000,0.5135,4501.0909,4.4000,1.0000,0.0000,0.0000,0.0000,4501.0909,0.0000,0.0000,0.0000,15303.7091,15303.7091,10.3742,3.0769,10650.9000,0.0000,10650.9000,0.2761,2878.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2878.6216,0.0000,0.0000,0.0000,7772.2784,7772.2784,10.1905,6.1437,8.1671,-11.4177,-171265.7383,10.9726,2077.3954,20.7740,10.9726,0.0000,48.0281,6.1437,6.0229,6.0833,-0.6391,-5112.8425,10.9726,4280.6916,42.8069,10.9726,0.0000,168.8787,6.0229,6.0292,6.0261,0.0381,266.6713,10.9726,4905.1404,49.0514,10.9726,0.0000,220.4848,10.9726,168.6762,7.3151,0.0000,437.3915,606.0677,-104631.8000,-176111.9095,-176111.9095
590.0000,6.0639,17.9282,8686.2000,187540.1000,-178853.9000,4.8623,1974.1364,4.4000,1.0000,41675.5778,4.5000,1.0000,43649.7141,0.0000,0.0000,229215.6778,6712.0636,-222503.6141,11.0364,3.7391,46822.9000,0.0000,46822.9000,1.2140,12654.8378,3.7000,1.0000,0.0000,0.0000,0.0000,12654.8378,0.0000,0.0000,0.0000,34168.0622,34168.0622,10.2728,19.6199,11193.7000,32110.5000,-20916.8000,0.8325,2544.0227,4.4000,1.0000,6553.1633,4.9000,1.0000,9097.1860,0.0000,0.0000,38663.6633,8649.6773,-30013.9860,10.9436,3.6463,3124.0000,0.0000,3124.0000,0.0810,844.3243,3.7000,1.0000,0.0000,0.0000,0.0000,844.3243,0.0000,0.0000,0.0000,2279.6757,2279.6757,10.8926,3.1654,19241.6000,0.0000,19241.6000,0.4989,4373.0909,4.4000,1.0000,0.0000,0.0000,0.0000,4373.0909,0.0000,0.0000,0.0000,14868.5091,14868.5091,10.5604,3.2631,9470.9000,0.0000,9470.9000,0.2456,2559.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2559.7027,0.0000,0.0000,0.0000,6911.1973,6911.1973,10.4059,6.4021,8.4040,-11.9437,-179155.6601,11.6014,2173.4215,21.7342,11.6014,0.0000,56.7667,6.4021,6.1162,6.2592,-1.5993,-12794.0080,11.6014,4489.5404,44.8954,11.6014,0.0000,199.6058,6.1162,6.0639,6.0900,-0.3344,-2340.4878,11.6014,5170.9589,51.7096,11.6014,0.0000,260.6015,11.6014,196.7795,7.7342,0.0000,516.9740,713.7535,-121111.3000,-194290.1559,-194290.1559
591.0000,6.0969,18.0356,7110.1000,193758.4000,-186648.3000,5.0235,1615.9318,4.4000,1.0000,43057.4222,4.5000,1.0000,44673.3540,0.0000,0.0000,236815.8222,5494.1682,-231321.6540,11.3077,4.0104,44543.5000,0.0000,44543.5000,1.1549,12038.7838,3.7000,1.0000,0.0000,0.0000,0.0000,12038.7838,0.0000,0.0000,0.0000,32504.7162,32504.7162,10.5755,20.1000,9144.5000,28081.4000,-18936.9000,0.7281,2078.2955,4.4000,1.0000,5730.8980,4.9000,1.0000,7809.1934,0.0000,0.0000,33812.2980,7066.2045,-26746.0934,11.1780,3.8807,2051.6000,0.0000,2051.6000,0.0532,554.4865,3.7000,1.0000,0.0000,0.0000,0.0000,554.4865,0.0000,0.0000,0.0000,1497.1135,1497.1135,11.1442,3.4170,19228.7000,0.0000,19228.7000,0.4985,4370.1591,4.4000,1.0000,0.0000,0.0000,0.0000,4370.1591,0.0000,0.0000,0.0000,14858.5409,14858.5409,10.8095,3.5122,8291.0000,0.0000,8291.0000,0.2150,2240.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2240.8108,0.0000,0.0000,0.0000,6050.1892,6050.1892,10.6732,6.5172,8.5952,-12.3001,-184501.1848,11.5098,2138.0684,21.3807,11.5098,0.0000,55.4326,6.5172,6.1853,6.3512,-1.8415,-14731.7504,11.5098,4435.3097,44.3531,11.5098,0.0000,194.9149,6.1853,6.0969,6.1411,-0.5606,-3924.2524,11.5098,5118.0834,51.1808,11.5098,0.0000,254.4771,11.5098,192.5114,7.6732,0.0000,504.8246,697.3360,-131470.4000,-203157.1876,-203157.1876
592.0000,6.1224,18.0869,6505.9000,195044.5000,-188538.6000,5.0569,1478.6136,4.4000,1.0000,43343.2222,4.5000,1.0000,44821.8359,0.0000,0.0000,238387.7222,5027.2864,-233360.4359,11.5194,4.2221,42273.9000,0.0000,42273.9000,1.0960,11425.3784,3.7000,1.0000,0.0000,0.0000,0.0000,11425.3784,0.0000,0.0000,0.0000,30848.5216,30848.5216,10.8059,19.3903,9298.1000,20786.8000,-11488.7000,0.5389,2113.2045,4.4000,1.0000,4242.2041,4.9000,1.0000,6355.4086,0.0000,0.0000,25029.0041,7184.8955,-17844.1086,11.2186,3.9213,1989.0000,0.0000,1989.0000,0.0516,537.5676,3.7000,1.0000,0.0000,0.0000,0.0000,537.5676,0.0000,0.0000,0.0000,1451.4324,1451.4324,11.1851,3.4578,18697.0000,0.0000,18697.0000,0.4848,4249.3182,4.4000,1.0000,0.0000,0.0000,0.0000,4249.3182,0.0000,0.0000,0.0000,14447.6818,14447.6818,10.8509,3.5536,9470.9000,0.0000,9470.9000,0.2456,2559.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2559.7027,0.0000,0.0000,0.0000,6911.1973,6911.1973,10.6911,6.6021,8.6466,-11.7870,-176804.4157,11.2106,2077.7667,20.7777,11.2106,0.0000,51.2215,6.6021,6.2329,6.4175,-1.9955,-15964.0109,11.2106,4306.9259,43.0693,11.2106,0.0000,180.1077,6.2329,6.1224,6.1777,-0.6825,-4777.2847,11.2106,4976.6808,49.7668,11.2106,0.0000,235.1452,11.2106,178.9874,7.4737,0.0000,466.4745,645.4619,-127596.5000,-197545.7113,-197545.7113
593.0000,6.1310,18.0476,7335.4000,185457.6000,-178122.2000,4.8083,1667.1364,4.4000,1.0000,41212.8000,4.5000,1.0000,42879.9364,0.0000,0.0000,226670.4000,5668.2636,-221002.1364,11.6660,4.3687,36022.6000,0.0000,36022.6000,0.9340,9735.8378,3.7000,1.0000,0.0000,0.0000,0.0000,9735.8378,0.0000,0.0000,0.0000,26286.7622,26286.7622,11.0076,16.7349,11382.0000,13930.8000,-2548.8000,0.3612,2586.8182,4.4000,1.0000,2843.0204,4.9000,1.0000,5429.8386,0.0000,0.0000,16773.8204,8795.1818,-7978.6386,11.2074,3.9101,2565.9000,0.0000,2565.9000,0.0665,693.4865,3.7000,1.0000,0.0000,0.0000,0.0000,693.4865,0.0000,0.0000,0.0000,1872.4135,1872.4135,11.1605,3.4333,17166.7000,0.0000,17166.7000,0.4451,3901.5227,4.4000,1.0000,0.0000,0.0000,0.0000,3901.5227,0.0000,0.0000,0.0000,13265.1773,13265.1773,10.8283,3.5310,11044.2000,0.0000,11044.2000,0.2863,2984.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2984.9189,0.0000,0.0000,0.0000,8059.2811,8059.2811,10.6265,6.5602,8.5933,-10.8239,-162358.5936,10.3521,1923.1832,19.2318,10.3521,0.0000,40.3324,6.5602,6.2383,6.3993,-1.6064,-12850.9635,10.3521,3980.4388,39.8044,10.3521,0.0000,141.8189,6.2383,6.1310,6.1847,-0.6125,-4287.5838,10.3521,4594.1051,45.9411,10.3521,0.0000,185.1561,10.3521,143.6082,6.9014,0.0000,367.3074,510.9156,-113871.6000,-179497.1409,-179497.1409
594.0000,6.1387,17.9564,9798.0000,187162.0000,-177364.0000,4.8525,2226.8182,4.4000,1.0000,41591.5556,4.5000,1.0000,43818.3737,0.0000,0.0000,228753.5556,7571.1818,-221182.3737,11.7627,4.4654,23505.8000,0.0000,23505.8000,0.6094,6352.9189,3.7000,1.0000,0.0000,0.0000,0.0000,6352.9189,0.0000,0.0000,0.0000,17152.8811,17152.8811,11.3265,12.0576,20660.9000,14513.7000,6147.2000,0.5357,4695.6591,4.4000,1.0000,2961.9796,4.9000,1.0000,7657.6387,0.0000,0.0000,17475.6796,15965.2409,-1510.4387,11.3649,4.0676,1620.0000,0.0000,1620.0000,0.0420,437.8378,3.7000,1.0000,0.0000,0.0000,0.0000,437.8378,0.0000,0.0000,0.0000,1182.1622,1182.1622,11.3349,3.6076,14658.4000,0.0000,14658.4000,0.3800,3331.4545,4.4000,1.0000,0.0000,0.0000,0.0000,3331.4545,0.0000,0.0000,0.0000,11326.9455,11326.9455,11.0469,3.7496,14584.0000,0.0000,14584.0000,0.3781,3941.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3941.6216,0.0000,0.0000,0.0000,10642.3784,10642.3784,10.7763,6.5581,8.6672,-11.0597,-165895.1025,10.1967,1888.1316,18.8813,10.1967,0.0000,38.5428,6.5581,6.2460,6.4020,-1.5345,-12275.8575,10.1967,3920.1807,39.2018,10.1967,0.0000,135.5263,6.2460,6.1387,6.1923,-0.6025,-4217.4854,10.1967,4523.5295,45.2353,10.1967,0.0000,176.9405,10.1967,137.7292,6.7978,0.0000,351.0097,488.7389,-116848.6000,-182388.4453,-182388.4453
595.0000,6.1222,17.2809,15594.4000,113313.2000,-97718.8000,2.9379,3544.1818,4.4000,1.0000,25180.7111,4.5000,1.0000,28724.8929,0.0000,0.0000,138493.9111,12050.2182,-126443.6929,10.4297,3.1324,19365.5000,0.0000,19365.5000,0.5021,5233.9189,3.7000,1.0000,0.0000,0.0000,0.0000,5233.9189,0.0000,0.0000,0.0000,14131.5811,14131.5811,9.9483,2.2752,31333.8000,141.1000,31192.7000,0.8124,7121.3182,4.4000,1.0000,28.7959,4.9000,1.0000,7150.1141,0.0000,0.0000,169.8959,24212.4818,24042.5859,9.1292,1.8319,1339.1000,0.0000,1339.1000,0.0347,361.9189,3.7000,1.0000,0.0000,0.0000,0.0000,361.9189,0.0000,0.0000,0.0000,977.1811,977.1811,9.0959,1.3687,13201.5000,0.0000,13201.5000,0.3423,3000.3409,4.4000,1.0000,0.0000,0.0000,0.0000,3000.3409,0.0000,0.0000,0.0000,10201.1591,10201.1591,8.7484,1.4511,17140.6000,0.0000,17140.6000,0.4444,4632.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4632.5946,0.0000,0.0000,0.0000,12508.0054,12508.0054,8.3223,6.8378,7.5801,-2.9051,-43576.1196,7.6106,1479.2447,14.7924,7.6106,0.0000,16.0258,6.8378,6.2063,6.5221,-2.3171,-18536.7938,7.6106,2909.9040,29.0990,7.6106,0.0000,56.3508,6.2063,6.1222,6.1642,-0.3529,-2470.2670,7.6106,3380.6282,33.8063,7.6106,0.0000,73.5706,7.6106,61.4594,5.0737,0.0000,145.9472,207.4067,-15479.4000,-64583.1804,-64583.1804
596.0000,6.1229,17.0541,18559.7000,111089.1000,-92529.4000,2.8802,4218.1136,4.4000,1.0000,24686.4667,4.5000,1.0000,28904.5803,0.0000,0.0000,135775.5667,14341.5864,-121433.9803,10.2247,2.9274,19362.1000,0.0000,19362.1000,0.5020,5233.0000,3.7000,1.0000,0.0000,0.0000,0.0000,5233.0000,0.0000,0.0000,0.0000,14129.1000,14129.1000,9.7475,2.0202,36288.8000,0.0000,36288.8000,0.9409,8247.4545,4.4000,1.0000,0.0000,0.0000,0.0000,8247.4545,0.0000,0.0000,0.0000,28041.3455,28041.3455,8.8003,1.5030,1013.0000,0.0000,1013.0000,0.0263,273.7838,3.7000,1.0000,0.0000,0.0000,0.0000,273.7838,0.0000,0.0000,0.0000,739.2162,739.2162,8.7753,1.0480,13257.7000,0.0000,13257.7000,0.3437,3013.1136,4.4000,1.0000,0.0000,0.0000,0.0000,3013.1136,0.0000,0.0000,0.0000,10244.5864,10244.5864,8.4293,1.1320,16353.9000,0.0000,16353.9000,0.4240,4419.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4419.9730,0.0000,0.0000,0.0000,11933.9270,11933.9270,8.0261,6.6311,7.3286,-2.7534,-41300.9688,7.6756,1508.8746,15.0887,7.6756,0.0000,16.4398,6.6311,6.2419,6.4365,-1.4402,-11521.2944,7.6756,2946.2663,29.4627,7.6756,0.0000,57.8066,6.2419,6.1229,6.1824,-0.5034,-3523.5420,7.6756,3406.6499,34.0665,7.6756,0.0000,75.4712,7.6756,62.9156,5.1170,0.0000,149.7177,212.6333,-6253.9000,-56345.8052,-56345.8052
597.0000,6.1166,15.0068,30245.5000,70142.8000,-39897.3000,1.8186,6873.9773,4.4000,1.0000,15587.2889,4.5000,1.0000,22461.2662,0.0000,0.0000,85730.0889,23371.5227,-62358.5662,8.6571,1.3598,19355.1000,0.0000,19355.1000,0.5018,5231.1081,3.7000,1.0000,0.0000,0.0000,0.0000,5231.1081,0.0000,0.0000,0.0000,14123.9919,14123.9919,8.0817,0.3544,44537.7000,0.0000,44537.7000,1.1547,10122.2045,4.4000,1.0000,0.0000,0.0000,0.0000,10122.2045,0.0000,0.0000,0.0000,34415.4955,34415.4955,6.6796,-0.6177,1119.2000,0.0000,1119.2000,0.0290,302.4865,3.7000,1.0000,0.0000,0.0000,0.0000,302.4865,0.0000,0.0000,0.0000,816.7135,816.7135,6.6463,-1.0810,13503.6000,0.0000,13503.6000,0.3501,3069.0000,4.4000,1.0000,0.0000,0.0000,0.0000,3069.0000,0.0000,0.0000,0.0000,10434.6000,10434.6000,6.2212,-1.0761,14977.3000,0.0000,14977.3000,0.3883,4047.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4047.9189,0.0000,0.0000,0.0000,10929.3811,10929.3811,5.7759,7.2085,6.4922,2.3442,35163.7179,6.3638,1299.4865,12.9949,6.3638,0.0000,9.3697,7.2085,6.1563,6.6824,-3.2282,-25825.8897,6.3638,2415.4558,24.1546,6.3638,0.0000,32.9461,6.1563,6.1166,6.1364,-0.1395,-976.2124,6.3638,2830.4394,28.3044,6.3638,0.0000,43.0138,6.3638,37.5678,4.2426,0.0000,85.3295,122.8973,53595.6000,8361.6158,8361.6158
598.0000,6.1050,14.1996,35028.6000,65576.2000,-30547.6000,1.7002,7961.0455,4.4000,1.0000,14572.4889,4.5000,1.0000,22533.5343,0.0000,0.0000,80148.6889,27067.5545,-53081.1343,8.3436,1.0463,16392.7000,0.0000,16392.7000,0.4250,4430.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4430.4595,0.0000,0.0000,0.0000,11962.2405,11962.2405,7.8392,0.1119,49136.9000,0.0000,49136.9000,1.2740,11167.4773,4.4000,1.0000,0.0000,0.0000,0.0000,11167.4773,0.0000,0.0000,0.0000,37969.4227,37969.4227,6.2378,-1.0595,635.7000,0.0000,635.7000,0.0165,171.8108,3.7000,1.0000,0.0000,0.0000,0.0000,171.8108,0.0000,0.0000,0.0000,463.8892,463.8892,6.2183,-1.5090,14111.3000,0.0000,14111.3000,0.3659,3207.1136,4.4000,1.0000,0.0000,0.0000,0.0000,3207.1136,0.0000,0.0000,0.0000,10904.1864,10904.1864,5.7584,-1.5389,12224.1000,0.0000,12224.1000,0.3169,3303.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3303.8108,0.0000,0.0000,0.0000,8920.2892,8920.2892,5.3822,7.0267,6.2045,2.5996,38994.2518,6.1477,1272.0153,12.7202,6.1477,0.0000,8.4469,7.0267,6.2269,6.6268,-2.3707,-18965.7762,6.1477,2339.3301,23.3933,6.1477,0.0000,29.7013,6.2269,6.1050,6.1660,-0.4128,-2889.5819,6.1477,2730.5790,27.3058,6.1477,0.0000,38.7774,6.1477,34.1641,4.0984,0.0000,76.9255,111.0897,61953.1000,17138.8937,17138.8937
599.0000,6.1312,11.8196,44046.1000,52091.1000,-8045.0000,1.3506,10010.4773,4.4000,1.0000,11575.8000,4.5000,1.0000,21586.2773,0.0000,0.0000,63666.9000,34035.6227,-29631.2773,7.1334,-0.1639,15981.8000,0.0000,15981.8000,0.4144,4319.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4319.4054,0.0000,0.0000,0.0000,11662.3946,11662.3946,6.7390,-0.9883,102139.3000,0.0000,102139.3000,2.6482,23213.4773,4.4000,1.0000,0.0000,0.0000,0.0000,23213.4773,0.0000,0.0000,0.0000,78925.8227,78925.8227,4.0694,-3.2278,476.9000,0.0000,476.9000,0.0124,128.8919,3.7000,1.0000,0.0000,0.0000,0.0000,128.8919,0.0000,0.0000,0.0000,348.0081,348.0081,4.0577,-3.6696,15763.4000,0.0000,15763.4000,0.4087,3582.5909,4.4000,1.0000,0.0000,0.0000,0.0000,3582.5909,0.0000,0.0000,0.0000,12180.8091,12180.8091,3.6457,-3.6516,10650.9000,0.0000,10650.9000,0.2761,2878.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2878.6216,0.0000,0.0000,0.0000,7772.2784,7772.2784,3.3828,7.2823,5.3326,7.6861,115292.0541,7.6654,1651.3621,16.5136,7.6654,0.0000,16.3747,7.2823,6.3227,6.8025,-3.5466,-28372.9236,7.6654,2893.5980,28.9360,7.6654,0.0000,57.5774,6.3227,6.1312,6.2269,-0.8087,-5661.0948,7.6654,3395.1799,33.9518,7.6654,0.0000,75.1720,7.6654,62.6865,5.1103,0.0000,149.1240,211.8105,136967.3000,81258.0356,81258.0356
600.0000,6.1682,9.5134,49832.5000,45144.6000,4687.9000,1.2920,11325.5682,4.4000,1.0000,10032.1333,4.5000,1.0000,21357.7015,0.0000,0.0000,55176.7333,38506.9318,-16669.8015,6.6735,-0.6238,15998.6000,0.0000,15998.6000,0.4148,4323.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4323.9459,0.0000,0.0000,0.0000,11674.6541,11674.6541,6.3196,-1.4077,129796.6000,0.0000,129796.6000,3.3652,29499.2273,4.4000,1.0000,0.0000,0.0000,0.0000,29499.2273,0.0000,0.0000,0.0000,100297.3727,100297.3727,3.2795,-4.0178,461.8000,0.0000,461.8000,0.0120,124.8108,3.7000,1.0000,0.0000,0.0000,0.0000,124.8108,0.0000,0.0000,0.0000,336.9892,336.9892,3.2692,-4.4580,17919.6000,0.0000,17919.6000,0.4646,4072.6364,4.4000,1.0000,0.0000,0.0000,0.0000,4072.6364,0.0000,0.0000,0.0000,13846.9636,13846.9636,2.8495,-4.4478,5931.1000,0.0000,5931.1000,0.1538,1603.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1603.0000,0.0000,0.0000,0.0000,4328.1000,4328.1000,2.7183,6.9291,4.8237,9.2612,138917.6239,8.5535,1887.0882,18.8709,8.5535,0.0000,22.7512,6.9291,6.4014,6.6652,-2.1763,-17410.5940,8.5535,3249.1230,32.4912,8.5535,0.0000,79.9988,6.4014,6.1682,6.2848,-1.0990,-7692.7517,8.5535,3778.5044,37.7850,8.5535,0.0000,104.4449,8.5535,84.7982,5.7024,0.0000,207.1949,291.9932,174795.6000,113814.2781,113814.2781
601.0000,6.1855,7.4154,54803.2000,40162.8000,14640.4000,1.4209,12455.2727,4.4000,1.0000,8925.0667,4.5000,1.0000,21380.3394,0.0000,0.0000,49087.8667,42347.9273,-6739.9394,6.3845,-0.9128,16016.5000,0.0000,16016.5000,0.4153,4328.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4328.7838,0.0000,0.0000,0.0000,11687.7162,11687.7162,6.0395,-1.6878,133212.3000,0.0000,133212.3000,3.4538,30275.5227,4.4000,1.0000,0.0000,0.0000,0.0000,30275.5227,0.0000,0.0000,0.0000,102936.7773,102936.7773,3.0012,-4.2961,476.0000,0.0000,476.0000,0.0123,128.6486,3.7000,1.0000,0.0000,0.0000,0.0000,128.6486,0.0000,0.0000,0.0000,347.3514,347.3514,2.9909,-4.7363,19554.8000,0.0000,19554.8000,0.5070,4444.2727,4.4000,1.0000,0.0000,0.0000,0.0000,4444.2727,0.0000,0.0000,0.0000,15110.5273,15110.5273,2.5449,-4.7524,1802.7000,0.0000,1802.7000,0.0467,487.2162,3.7000,1.0000,0.0000,0.0000,0.0000,487.2162,0.0000,0.0000,0.0000,1315.4838,1315.4838,2.5061,6.6395,4.5728,9.3358,140036.9774,8.7840,1960.9505,19.6095,8.7840,0.0000,24.6399,6.6395,6.3739,6.5067,-1.1246,-8996.9515,8.7840,3360.9128,33.6091,8.7840,0.0000,86.6402,6.3739,6.1855,6.2797,-0.9117,-6382.1095,8.7840,3881.2008,38.8120,8.7840,0.0000,113.1158,8.7840,91.2491,5.8560,0.0000,224.3959,315.6451,185702.7000,124657.9165,124657.9165
602.0000,6.1900,5.8201,60670.5000,36521.7000,24148.8000,1.5730,13788.7500,4.4000,1.0000,8115.9333,4.5000,1.0000,21904.6833,0.0000,0.0000,44637.6333,46881.7500,2244.1167,6.1292,-1.1681,16001.8000,0.0000,16001.8000,0.4149,4324.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4324.8108,0.0000,0.0000,0.0000,11676.9892,11676.9892,5.8128,-1.9144,147752.8000,0.0000,147752.8000,3.8308,33580.1818,4.4000,1.0000,0.0000,0.0000,0.0000,33580.1818,0.0000,0.0000,0.0000,114172.6182,114172.6182,2.7194,-4.5779,470.8000,0.0000,470.8000,0.0122,127.2432,3.7000,1.0000,0.0000,0.0000,0.0000,127.2432,0.0000,0.0000,0.0000,343.5568,343.5568,2.7100,-5.0172,20138.1000,0.0000,20138.1000,0.5221,4576.8409,4.4000,1.0000,0.0000,0.0000,0.0000,4576.8409,0.0000,0.0000,0.0000,15561.2591,15561.2591,2.2884,-5.0089,1015.5000,0.0000,1015.5000,0.0263,274.4595,3.7000,1.0000,0.0000,0.0000,0.0000,274.4595,0.0000,0.0000,0.0000,741.0405,741.0405,2.2683,6.3406,4.3045,10.0198,150297.6728,9.5689,2163.4450,21.6345,9.5689,0.0000,31.8535,6.3406,6.3170,6.3288,-0.1090,-871.9842,9.5689,3691.2059,36.9121,9.5689,0.0000,112.0049,6.3170,6.1900,6.2535,-0.6694,-4686.1082,9.5689,4233.1257,42.3313,9.5689,0.0000,146.2315,9.5689,115.5613,6.3793,0.0000,290.0900,405.6512,209527.8000,144739.5804,144739.5804
603.0000,6.1760,4.5626,65834.9000,32932.8000,32902.1000,1.7069,14962.4773,4.4000,1.0000,7318.4000,4.5000,1.0000,22280.8773,0.0000,0.0000,40251.2000,50872.4227,10621.2227,5.8922,-1.4051,16004.2000,0.0000,16004.2000,0.4149,4325.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4325.4595,0.0000,0.0000,0.0000,11678.7405,11678.7405,5.5802,-2.1471,146459.5000,0.0000,146459.5000,3.7972,33286.2500,4.4000,1.0000,0.0000,0.0000,0.0000,33286.2500,0.0000,0.0000,0.0000,113173.2500,113173.2500,2.5564,-4.7409,467.2000,0.0000,467.2000,0.0121,126.2703,3.7000,1.0000,0.0000,0.0000,0.0000,126.2703,0.0000,0.0000,0.0000,340.9297,340.9297,2.5473,-5.1800,20331.2000,0.0000,20331.2000,0.5271,4620.7273,4.4000,1.0000,0.0000,0.0000,0.0000,4620.7273,0.0000,0.0000,0.0000,15710.4727,15710.4727,2.1276,-5.1697,424.9000,0.0000,424.9000,0.0110,114.8378,3.7000,1.0000,0.0000,0.0000,0.0000,114.8378,0.0000,0.0000,0.0000,310.0622,310.0622,2.1193,6.1624,4.1409,10.0886,151328.9643,9.7040,2211.0653,22.1107,9.7040,0.0000,33.2213,6.1624,6.2472,6.2048,0.3966,3173.0961,9.7040,3764.6681,37.6467,9.7040,0.0000,116.8142,6.2472,6.1760,6.2116,-0.3811,-2667.3826,9.7040,4301.1422,43.0114,9.7040,0.0000,152.5104,9.7040,120.1204,6.4693,0.0000,302.5459,422.6663,216589.1000,151834.6779,151834.6779
604.0000,6.1527,3.5392,70683.9000,29574.3000,41109.6000,1.8326,16064.5227,4.4000,1.0000,6572.0667,4.5000,1.0000,22636.5894,0.0000,0.0000,36146.3667,54619.3773,18473.0106,5.6944,-1.6029,16018.1000,0.0000,16018.1000,0.4153,4329.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4329.2162,0.0000,0.0000,0.0000,11688.8838,11688.8838,5.4043,-2.3229,160675.0000,0.0000,160675.0000,4.1658,36517.0455,4.4000,1.0000,0.0000,0.0000,0.0000,36517.0455,0.0000,0.0000,0.0000,124157.9545,124157.9545,2.3239,-4.9734,471.4000,0.0000,471.4000,0.0122,127.4054,3.7000,1.0000,0.0000,0.0000,0.0000,127.4054,0.0000,0.0000,0.0000,343.9946,343.9946,2.3153,-5.4119,20425.3000,0.0000,20425.3000,0.5296,4642.1136,4.4000,1.0000,0.0000,0.0000,0.0000,4642.1136,0.0000,0.0000,0.0000,15783.1864,15783.1864,1.9237,-5.3736,424.9000,0.0000,424.9000,0.0110,114.8378,3.7000,1.0000,0.0000,0.0000,0.0000,114.8378,0.0000,0.0000,0.0000,310.0622,310.0622,1.9160,5.9296,3.9228,10.7844,161765.9738,10.4498,2405.8128,24.0581,10.4498,0.0000,41.4845,5.9296,6.1641,6.0469,1.1816,9452.7724,10.4498,4083.5731,40.8357,10.4498,0.0000,145.8700,6.1641,6.1527,6.1584,-0.0660,-461.6541,10.4498,4643.0384,46.4304,10.4498,0.0000,190.4451,10.4498,147.3825,6.9665,0.0000,377.7996,525.1821,239124.3000,170757.0921,170757.0921
605.0000,6.1244,6.5147,66448.7000,44132.9000,22315.8000,1.7228,15101.9773,4.4000,1.0000,9807.3111,4.5000,1.0000,24909.2884,0.0000,0.0000,53940.2111,51346.7227,-2593.4884,6.1900,-1.1073,16010.5000,0.0000,16010.5000,0.4151,4327.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4327.1622,0.0000,0.0000,0.0000,11683.3378,11683.3378,5.8945,-1.8328,159764.1000,0.0000,159764.1000,4.1422,36310.0227,4.4000,1.0000,0.0000,0.0000,0.0000,36310.0227,0.0000,0.0000,0.0000,123454.0773,123454.0773,2.7715,-4.5258,466.1000,0.0000,466.1000,0.0121,125.9730,3.7000,1.0000,0.0000,0.0000,0.0000,125.9730,0.0000,0.0000,0.0000,340.1270,340.1270,2.7629,-4.9644,19834.0000,0.0000,19834.0000,0.5142,4507.7273,4.4000,1.0000,0.0000,0.0000,0.0000,4507.7273,0.0000,0.0000,0.0000,15326.2727,15326.2727,2.3752,-4.9221,1015.5000,0.0000,1015.5000,0.0263,274.4595,3.7000,1.0000,0.0000,0.0000,0.0000,274.4595,0.0000,0.0000,0.0000,741.0405,741.0405,2.3564,5.7553,4.0559,8.9574,134361.3552,10.2491,2344.7188,23.4472,10.2491,0.0000,39.1403,5.7553,6.0907,5.9230,1.6572,13257.8261,10.2491,4028.0998,40.2810,10.2491,0.0000,137.6271,6.0907,6.1244,6.1076,0.1903,1332.1857,10.2491,4564.5458,45.6455,10.2491,0.0000,179.6833,10.2491,139.6942,6.8327,0.0000,356.4507,496.1449,219406.0000,148951.3670,148951.3670
606.0000,6.0891,7.4999,66785.2000,49932.5000,16852.7000,1.7315,15178.4545,4.4000,1.0000,11096.1111,4.5000,1.0000,26274.5657,0.0000,0.0000,61028.6111,51606.7455,-9421.8657,6.3123,-0.9850,15997.5000,0.0000,15997.5000,0.4148,4323.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4323.6486,0.0000,0.0000,0.0000,11673.8514,11673.8514,6.0357,-1.6915,174136.7000,0.0000,174136.7000,4.5148,39576.5227,4.4000,1.0000,0.0000,0.0000,0.0000,39576.5227,0.0000,0.0000,0.0000,134560.1773,134560.1773,2.8479,-4.4494,631.4000,0.0000,631.4000,0.0164,170.6486,3.7000,1.0000,0.0000,0.0000,0.0000,170.6486,0.0000,0.0000,0.0000,460.7514,460.7514,2.8370,-4.8903,18308.0000,0.0000,18308.0000,0.4747,4160.9091,4.4000,1.0000,0.0000,0.0000,0.0000,4160.9091,0.0000,0.0000,0.0000,14147.0909,14147.0909,2.5018,-4.7955,5543.7000,0.0000,5543.7000,0.1437,1498.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1498.2973,0.0000,0.0000,0.0000,4045.4027,4045.4027,2.4060,5.6157,4.0109,9.0323,135484.1532,10.9438,2509.0204,25.0902,10.9438,0.0000,47.6512,5.6157,6.0080,5.8119,2.0700,16559.6843,10.9438,4323.2860,43.2329,10.9438,0.0000,167.5535,6.0080,6.0891,6.0486,0.4888,3421.5704,10.9438,4887.2091,48.8721,10.9438,0.0000,218.7547,10.9438,167.4560,7.2959,0.0000,433.9594,601.4154,231470.0000,155465.4079,155465.4079
607.0000,6.0581,14.8477,43762.8000,98513.2000,-54750.4000,2.5541,9946.0909,4.4000,1.0000,21891.8222,4.5000,1.0000,31837.9131,0.0000,0.0000,120405.0222,33816.7091,-86588.3131,8.2657,0.9684,16016.1000,0.0000,16016.1000,0.4152,4328.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4328.6757,0.0000,0.0000,0.0000,11687.4243,11687.4243,7.9677,0.2405,111300.6000,0.0000,111300.6000,2.8857,25295.5909,4.4000,1.0000,0.0000,0.0000,0.0000,25295.5909,0.0000,0.0000,0.0000,86005.0091,86005.0091,5.7750,-1.5222,576.2000,0.0000,576.2000,0.0149,155.7297,3.7000,1.0000,0.0000,0.0000,0.0000,155.7297,0.0000,0.0000,0.0000,420.4703,420.4703,5.7643,-1.9629,16350.6000,0.0000,16350.6000,0.4239,3716.0455,4.4000,1.0000,0.0000,0.0000,0.0000,3716.0455,0.0000,0.0000,0.0000,12634.5545,12634.5545,5.4422,-1.8551,18734.6000,0.0000,18734.6000,0.4857,5063.4054,3.7000,1.0000,0.0000,0.0000,0.0000,5063.4054,0.0000,0.0000,0.0000,13671.1946,13671.1946,5.0937,5.2494,5.1715,0.4073,6109.0094,10.1695,2207.3361,22.0734,10.1695,0.0000,38.2351,5.2494,5.9247,5.5871,3.3108,26486.7838,10.1695,4059.4483,40.5945,10.1695,0.0000,134.4440,5.9247,6.0581,5.9914,0.7478,5234.5464,10.1695,4553.3848,45.5338,10.1695,0.0000,175.5275,10.1695,136.7160,6.7796,0.0000,348.2066,484.9226,108227.7000,37830.3397,37830.3397
