Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
608.0000,6.0156,16.2830,33651.1000,133021.4000,-99370.3000,3.4488,7647.9773,4.4000,1.0000,29560.3111,4.5000,1.0000,37208.2884,0.0000,0.0000,162581.7111,26003.1227,-136578.5884,9.2158,1.9185,27216.7000,0.0000,27216.7000,0.7056,7355.8649,3.7000,1.0000,0.0000,0.0000,0.0000,7355.8649,0.0000,0.0000,0.0000,19860.8351,19860.8351,8.7504,1.0231,88096.7000,0.0000,88096.7000,2.2841,20021.9773,4.4000,1.0000,0.0000,0.0000,0.0000,20021.9773,0.0000,0.0000,0.0000,68074.7227,68074.7227,7.1554,-0.1419,1218.2000,0.0000,1218.2000,0.0316,329.2432,3.7000,1.0000,0.0000,0.0000,0.0000,329.2432,0.0000,0.0000,0.0000,888.9568,888.9568,7.1345,-0.5927,15058.6000,0.0000,15058.6000,0.3904,3422.4091,4.4000,1.0000,0.0000,0.0000,0.0000,3422.4091,0.0000,0.0000,0.0000,11636.1909,11636.1909,6.8619,-0.4354,19915.8000,0.0000,19915.8000,0.5164,5382.6486,3.7000,1.0000,0.0000,0.0000,0.0000,5382.6486,0.0000,0.0000,0.0000,14533.1514,14533.1514,6.5214,5.3632,5.9423,-3.2954,-49431.2054,11.0654,2317.3562,23.1736,11.0654,0.0000,49.2564,5.3632,5.8513,5.6072,2.6039,20831.3131,11.0654,4412.9364,44.1294,11.0654,0.0000,173.1977,5.8513,6.0156,5.9334,1.0022,7015.1608,11.0654,4967.7867,49.6779,11.0654,0.0000,226.1235,11.0654,172.6480,7.3769,0.0000,448.5776,621.2256,52135.7000,-21584.7315,-21584.7315
609.0000,6.0082,16.9463,24478.3000,147303.1000,-122824.8000,3.8191,5563.2500,4.4000,1.0000,32734.0222,4.5000,1.0000,38297.2722,0.0000,0.0000,180037.1222,18915.0500,-161122.0722,10.2034,2.9061,33210.3000,0.0000,33210.3000,0.8610,8975.7568,3.7000,1.0000,0.0000,0.0000,0.0000,8975.7568,0.0000,0.0000,0.0000,24234.5432,24234.5432,9.5724,3.7205,38926.4000,6062.7000,32863.7000,1.0092,8846.9091,4.4000,1.0000,1237.2857,4.9000,1.0000,10084.1948,0.0000,0.0000,7299.9857,30079.4909,22779.5052,8.9793,1.6820,2076.1000,0.0000,2076.1000,0.0538,561.1081,3.7000,1.0000,0.0000,0.0000,0.0000,561.1081,0.0000,0.0000,0.0000,1514.9919,1514.9919,8.9398,1.2126,15392.4000,0.0000,15392.4000,0.3991,3498.2727,4.4000,1.0000,0.0000,0.0000,0.0000,3498.2727,0.0000,0.0000,0.0000,11894.1273,11894.1273,8.6301,1.3328,19128.3000,0.0000,19128.3000,0.4959,5169.8108,3.7000,1.0000,0.0000,0.0000,0.0000,5169.8108,0.0000,0.0000,0.0000,13958.4892,13958.4892,8.2667,5.3225,6.7946,-7.5382,-113072.5050,9.9573,2005.4012,20.0540,9.9573,0.0000,35.8919,5.3225,5.8521,5.5873,2.5424,20338.9963,9.9573,3974.7209,39.7472,9.9573,0.0000,126.2048,5.8521,6.0082,5.9301,0.8562,5993.0933,9.9573,4471.0271,44.7103,9.9573,0.0000,164.7706,9.9573,128.9821,6.6382,0.0000,326.8673,455.8494,-20154.0000,-86740.4154,-86740.4154
610.0000,6.0036,17.2632,19448.4000,156119.3000,-136670.9000,4.0477,4420.0909,4.4000,1.0000,34693.1778,4.5000,1.0000,39113.2687,0.0000,0.0000,190812.4778,15028.3091,-175784.1687,10.6390,3.3417,37759.6000,0.0000,37759.6000,0.9790,10205.2973,3.7000,1.0000,0.0000,0.0000,0.0000,10205.2973,0.0000,0.0000,0.0000,27554.3027,27554.3027,9.9124,5.3870,25280.7000,6722.7000,18558.0000,0.6554,5745.6136,4.4000,1.0000,1371.9796,4.9000,1.0000,7117.5932,0.0000,0.0000,8094.6796,19535.0864,11440.4068,9.6107,2.3134,2256.8000,0.0000,2256.8000,0.0585,609.9459,3.7000,1.0000,0.0000,0.0000,0.0000,609.9459,0.0000,0.0000,0.0000,1646.8541,1646.8541,9.5673,1.8400,14631.7000,0.0000,14631.7000,0.3794,3325.3864,4.4000,1.0000,0.0000,0.0000,0.0000,3325.3864,0.0000,0.0000,0.0000,11306.3136,11306.3136,9.2691,1.9718,16765.8000,0.0000,16765.8000,0.4347,4531.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4531.2973,0.0000,0.0000,0.0000,12234.5027,12234.5027,8.9465,5.5458,7.2461,-8.5974,-128961.7343,9.8320,1940.0059,19.4001,9.8320,0.0000,34.5536,5.5458,5.8671,5.7064,1.5232,12185.6635,9.8320,3903.0709,39.0307,9.8320,0.0000,121.4990,5.8671,6.0036,5.9353,0.7392,5174.2819,9.8320,4413.6895,44.1369,9.8320,0.0000,158.6267,9.8320,124.5478,6.5547,0.0000,314.6792,439.2271,-46699.0000,-111601.7888,-111601.7888
611.0000,6.0084,17.4070,17262.3000,161964.9000,-144702.6000,4.1992,3923.2500,4.4000,1.0000,35992.2000,4.5000,1.0000,39915.4500,0.0000,0.0000,197957.1000,13339.0500,-184618.0500,10.7512,3.4539,44593.2000,0.0000,44593.2000,1.1562,12052.2162,3.7000,1.0000,0.0000,0.0000,0.0000,12052.2162,0.0000,0.0000,0.0000,32540.9838,32540.9838,9.9152,5.3665,22308.1000,5888.9000,16419.2000,0.5784,5070.0227,4.4000,1.0000,1201.8163,4.9000,1.0000,6271.8391,0.0000,0.0000,7090.7163,17238.0773,10147.3609,9.6545,2.3572,2305.8000,0.0000,2305.8000,0.0598,623.1892,3.7000,1.0000,0.0000,0.0000,0.0000,623.1892,0.0000,0.0000,0.0000,1682.6108,1682.6108,9.6113,1.8840,13144.4000,0.0000,13144.4000,0.3408,2987.3636,4.4000,1.0000,0.0000,0.0000,0.0000,2987.3636,0.0000,0.0000,0.0000,10157.0364,10157.0364,9.3504,2.0531,15190.8000,0.0000,15190.8000,0.3938,4105.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4105.6216,0.0000,0.0000,0.0000,11085.1784,11085.1784,9.0656,5.8267,7.4461,-8.4052,-126077.3138,10.0923,1973.4716,19.7347,10.0923,0.0000,37.3713,5.8267,5.9180,5.8724,0.4445,3555.6006,10.0923,3975.7711,39.7577,10.0923,0.0000,131.4068,5.9180,6.0084,5.9632,0.5024,3516.8335,10.0923,4524.7204,45.2472,10.0923,0.0000,171.5622,10.0923,133.8694,6.7282,0.0000,340.3404,474.2098,-53049.2000,-119004.8797,-119004.8797
612.0000,6.0223,17.5400,15284.0000,167650.0000,-152366.0000,4.3466,3473.6364,4.4000,1.0000,37255.5556,4.5000,1.0000,40729.1919,0.0000,0.0000,204905.5556,11810.3636,-193095.1919,10.9346,3.6373,46871.2000,0.0000,46871.2000,1.2152,12667.8919,3.7000,1.0000,0.0000,0.0000,0.0000,12667.8919,0.0000,0.0000,0.0000,34203.3081,34203.3081,10.0645,6.8488,21226.0000,7953.3000,13272.7000,0.5503,4824.0909,4.4000,1.0000,1623.1224,4.9000,1.0000,6447.2134,0.0000,0.0000,9576.4224,16401.9091,6825.4866,9.8908,2.5935,2737.1000,0.0000,2737.1000,0.0710,739.7568,3.7000,1.0000,0.0000,0.0000,0.0000,739.7568,0.0000,0.0000,0.0000,1997.3432,1997.3432,9.8400,2.1127,11333.0000,0.0000,11333.0000,0.2938,2575.6818,4.4000,1.0000,0.0000,0.0000,0.0000,2575.6818,0.0000,0.0000,0.0000,8757.3182,8757.3182,9.6172,2.3199,12237.6000,0.0000,12237.6000,0.3173,3307.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3307.4595,0.0000,0.0000,0.0000,8930.1405,8930.1405,9.3900,5.9654,7.6777,-8.9745,-134617.6137,10.1914,1972.1941,19.7219,10.1914,0.0000,38.4828,5.9654,5.9727,5.9690,0.0359,287.5369,10.1914,3996.9229,39.9692,10.1914,0.0000,135.3152,5.9727,6.0223,5.9975,0.2784,1948.4816,10.1914,4561.9236,45.6192,10.1914,0.0000,176.6649,10.1914,137.5317,6.7943,0.0000,350.4629,487.9946,-65914.4000,-132381.5952,-132381.5952
613.0000,6.0369,17.6348,13867.7000,171632.6000,-157764.9000,4.4499,3151.7500,4.4000,1.0000,38140.5778,4.5000,1.0000,41292.3278,0.0000,0.0000,209773.1778,10715.9500,-199057.2278,11.1789,3.8816,40605.0000,0.0000,40605.0000,1.0528,10974.3243,3.7000,1.0000,0.0000,0.0000,0.0000,10974.3243,0.0000,0.0000,0.0000,29630.6757,29630.6757,10.4135,8.3316,22512.6000,10555.1000,11957.5000,0.5837,5116.5000,4.4000,1.0000,2154.1020,4.9000,1.0000,7270.6020,0.0000,0.0000,12709.2020,17396.1000,4686.8980,10.2924,2.9951,3273.8000,0.0000,3273.8000,0.0849,884.8108,3.7000,1.0000,0.0000,0.0000,0.0000,884.8108,0.0000,0.0000,0.0000,2388.9892,2388.9892,10.2307,2.5034,9395.7000,0.0000,9395.7000,0.2436,2135.3864,4.4000,1.0000,0.0000,0.0000,0.0000,2135.3864,0.0000,0.0000,0.0000,7260.3136,7260.3136,10.0432,2.7459,10662.6000,0.0000,10662.6000,0.2764,2881.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2881.7838,0.0000,0.0000,0.0000,7780.8162,7780.8162,9.8422,6.0267,7.9345,-9.8470,-147704.9794,10.0369,1920.0801,19.2008,10.0369,0.0000,36.7591,6.0267,6.0110,6.0189,-0.0760,-608.1317,10.0369,3927.2951,39.2730,10.0369,0.0000,129.2541,6.0110,6.0369,6.0240,0.1434,1003.5760,10.0369,4487.2807,44.8728,10.0369,0.0000,168.7517,10.0369,131.8488,6.6913,0.0000,334.7649,466.6137,-81870.3000,-147309.5351,-147309.5351
614.0000,6.0510,17.7430,12064.3000,175808.9000,-163744.6000,4.5582,2741.8864,4.4000,1.0000,39068.6444,4.5000,1.0000,41810.5308,0.0000,0.0000,214877.5444,9322.4136,-205555.1308,11.3618,4.0645,46867.6000,0.0000,46867.6000,1.2151,12666.9189,3.7000,1.0000,0.0000,0.0000,0.0000,12666.9189,0.0000,0.0000,0.0000,34200.6811,34200.6811,10.4782,11.5590,15843.7000,11590.0000,4253.7000,0.4108,3600.8409,4.4000,1.0000,2365.3061,4.9000,1.0000,5966.1470,0.0000,0.0000,13955.3061,12242.8591,-1712.4470,10.5224,3.2251,3127.5000,0.0000,3127.5000,0.0811,845.2703,3.7000,1.0000,0.0000,0.0000,0.0000,845.2703,0.0000,0.0000,0.0000,2282.2297,2282.2297,10.4635,2.7362,6906.1000,0.0000,6906.1000,0.1791,1569.5682,4.4000,1.0000,0.0000,0.0000,0.0000,1569.5682,0.0000,0.0000,0.0000,5336.5318,5336.5318,10.3256,3.0283,9481.3000,0.0000,9481.3000,0.2458,2562.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2562.5135,0.0000,0.0000,0.0000,6918.7865,6918.7865,10.1468,6.1325,8.1397,-10.3583,-155374.4506,10.0351,1902.2206,19.0222,10.0351,0.0000,36.7389,6.1325,6.0468,6.0897,-0.4146,-3317.1662,10.0351,3913.7891,39.1379,10.0351,0.0000,129.1832,6.0468,6.0510,6.0489,0.0232,162.2680,10.0351,4481.3063,44.8131,10.0351,0.0000,168.6591,10.0351,131.7822,6.6900,0.0000,334.5813,466.3634,-93108.4000,-158529.3487,-158529.3487
615.0000,6.0641,17.7954,11343.3000,178527.5000,-167184.2000,4.6287,2578.0227,4.4000,1.0000,39672.7778,4.5000,1.0000,42250.8005,0.0000,0.0000,218200.2778,8765.2773,-209435.0005,11.5753,4.2780,44586.8000,0.0000,44586.8000,1.1560,12050.4865,3.7000,1.0000,0.0000,0.0000,0.0000,12050.4865,0.0000,0.0000,0.0000,32536.3135,32536.3135,10.7191,10.7106,14768.5000,9467.4000,5301.1000,0.3829,3356.4773,4.4000,1.0000,1932.1224,4.9000,1.0000,5288.5997,0.0000,0.0000,11399.5224,11412.0227,12.5003,10.7188,3.4215,2053.4000,0.0000,2053.4000,0.0532,554.9730,3.7000,1.0000,0.0000,0.0000,0.0000,554.9730,0.0000,0.0000,0.0000,1498.4270,1498.4270,10.6793,2.9521,5110.8000,0.0000,5110.8000,0.1325,1161.5455,4.4000,1.0000,0.0000,0.0000,0.0000,1161.5455,0.0000,0.0000,0.0000,3949.2545,3949.2545,10.5754,3.2781,8300.0000,0.0000,8300.0000,0.2152,2243.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2243.2432,0.0000,0.0000,0.0000,6056.7568,6056.7568,10.4160,6.1965,8.3063,-10.6900,-160349.2884,9.8527,1853.8613,18.5386,9.8527,0.0000,34.7726,6.1965,6.0776,6.1371,-0.5651,-4520.6524,9.8527,3834.3110,38.3431,9.8527,0.0000,122.2692,6.0776,6.0641,6.0708,-0.0731,-511.8076,9.8527,4395.4471,43.9545,9.8527,0.0000,159.6323,9.8527,125.2745,6.5685,0.0000,316.6741,441.9486,-101832.1000,-165381.7484,-165381.7484
616.0000,6.0790,17.7794,12189.9000,180487.2000,-168297.3000,4.6795,2770.4318,4.4000,1.0000,40108.2667,4.5000,1.0000,42878.6985,0.0000,0.0000,220595.4667,9419.4682,-211175.9985,11.5839,4.2866,42315.0000,0.0000,42315.0000,1.0971,11436.4865,3.7000,1.0000,0.0000,0.0000,0.0000,11436.4865,0.0000,0.0000,0.0000,30878.5135,30878.5135,10.7790,9.6025,17339.9000,9433.7000,7906.2000,0.4496,3940.8864,4.4000,1.0000,1925.2449,4.9000,1.0000,5866.1313,0.0000,0.0000,11358.9449,13399.0136,2040.0687,10.7258,3.4285,1990.2000,0.0000,1990.2000,0.0516,537.8919,3.7000,1.0000,0.0000,0.0000,0.0000,537.8919,0.0000,0.0000,0.0000,1452.3081,1452.3081,10.6880,2.9607,4129.1000,0.0000,4129.1000,0.1071,938.4318,4.4000,1.0000,0.0000,0.0000,0.0000,938.4318,0.0000,0.0000,0.0000,3190.6682,3190.6682,10.6048,3.3075,9481.3000,0.0000,9481.3000,0.2458,2562.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2562.5135,0.0000,0.0000,0.0000,6918.7865,6918.7865,10.4244,6.3354,8.3799,-10.4574,-156860.8681,9.9459,1865.2804,18.6528,9.9459,0.0000,35.7684,6.3354,6.1174,6.2264,-1.0456,-8364.6025,9.9459,3854.7070,38.5471,9.9459,0.0000,125.7707,6.1174,6.0790,6.0982,-0.2100,-1470.1829,9.9459,4431.4284,44.3143,9.9459,0.0000,164.2038,9.9459,128.5736,6.6306,0.0000,325.7429,454.3165,-102475.5000,-166695.6535,-166695.6535
617.0000,6.0966,17.7048,14456.6000,181934.6000,-167478.0000,4.7170,3285.5909,4.4000,1.0000,40429.9111,4.5000,1.0000,43715.5020,0.0000,0.0000,222364.5111,11171.0091,-211193.5020,11.5442,4.2469,36052.8000,0.0000,36052.8000,0.9347,9744.0000,3.7000,1.0000,0.0000,0.0000,0.0000,9744.0000,0.0000,0.0000,0.0000,26308.8000,26308.8000,10.8656,9.0120,24053.9000,11733.9000,12320.0000,0.6236,5466.7955,4.4000,1.0000,2394.6735,4.9000,1.0000,7861.4689,0.0000,0.0000,14128.5735,18587.1045,4458.5311,10.7506,3.4533,2569.4000,0.0000,2569.4000,0.0666,694.4324,3.7000,1.0000,0.0000,0.0000,0.0000,694.4324,0.0000,0.0000,0.0000,1874.9676,1874.9676,10.7022,2.9750,2787.4000,0.0000,2787.4000,0.0723,633.5000,4.4000,1.0000,0.0000,0.0000,0.0000,633.5000,0.0000,0.0000,0.0000,2153.9000,2153.9000,10.6467,3.3494,11056.3000,0.0000,11056.3000,0.2867,2988.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2988.1892,0.0000,0.0000,0.0000,8068.1108,8068.1108,10.4386,6.4407,8.4397,-10.3326,-154988.4349,10.0514,1880.0674,18.8007,10.0514,0.0000,36.9183,6.4407,6.1618,6.3013,-1.3515,-10811.9915,10.0514,3882.2011,38.8220,10.0514,0.0000,129.8140,6.1618,6.0966,6.1292,-0.3613,-2528.7661,10.0514,4472.0209,44.7202,10.0514,0.0000,169.4827,10.0514,132.3745,6.7009,0.0000,336.2150,468.5895,-102692.1000,-168329.1926,-168329.1926
618.0000,6.1127,17.6626,16006.2000,183963.6000,-167957.4000,4.7696,3637.7727,4.4000,1.0000,40880.8000,4.5000,1.0000,44518.5727,0.0000,0.0000,224844.4000,12368.4273,-212475.9727,11.6123,4.3150,23534.5000,0.0000,23534.5000,0.6102,6360.6757,3.7000,1.0000,0.0000,0.0000,0.0000,6360.6757,0.0000,0.0000,0.0000,17173.8243,17173.8243,11.1678,8.4848,32247.7000,13509.5000,18738.2000,0.8361,7329.0227,4.4000,1.0000,2757.0408,4.9000,1.0000,10086.0635,0.0000,0.0000,16266.5408,24918.6773,8652.1365,10.9438,3.6465,1621.5000,0.0000,1621.5000,0.0420,438.2432,3.7000,1.0000,0.0000,0.0000,0.0000,438.2432,0.0000,0.0000,0.0000,1183.2568,1183.2568,10.9132,3.1859,1597.3000,0.0000,1597.3000,0.0414,363.0227,4.4000,1.0000,0.0000,0.0000,0.0000,363.0227,0.0000,0.0000,0.0000,1234.2773,1234.2773,10.8813,3.5840,14600.1000,0.0000,14600.1000,0.3785,3945.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3945.9730,0.0000,0.0000,0.0000,10654.1270,10654.1270,10.6055,6.4807,8.5431,-10.6240,-159360.7357,10.0168,1865.0259,18.6503,10.0168,0.0000,36.5384,6.4807,6.1945,6.3376,-1.3818,-11054.7573,10.0168,3862.3957,38.6240,10.0168,0.0000,128.4780,6.1945,6.1127,6.1536,-0.4518,-3162.8579,10.0168,4451.6308,44.5163,10.0168,0.0000,167.7384,10.0168,131.1196,6.6778,0.0000,332.7548,463.8744,-107865.8000,-173578.3509,-173578.3509
619.0000,6.1055,16.6923,23391.6000,110520.8000,-87129.2000,2.8655,5316.2727,4.4000,1.0000,24560.1778,4.5000,1.0000,29876.4505,0.0000,0.0000,135080.9778,18075.3273,-117005.6505,10.2162,2.9190,19381.4000,0.0000,19381.4000,0.5025,5238.2162,3.7000,1.0000,0.0000,0.0000,0.0000,5238.2162,0.0000,0.0000,0.0000,14143.1838,14143.1838,9.7194,2.0220,40451.1000,100.4000,40350.7000,1.0488,9193.4318,4.4000,1.0000,20.4898,4.9000,1.0000,9213.9216,0.0000,0.0000,120.8898,31257.6682,31136.7784,8.6254,1.3281,1340.5000,0.0000,1340.5000,0.0348,362.2973,3.7000,1.0000,0.0000,0.0000,0.0000,362.2973,0.0000,0.0000,0.0000,978.2027,978.2027,8.5911,0.8638,903.2000,0.0000,903.2000,0.0234,205.2727,4.4000,1.0000,0.0000,0.0000,0.0000,205.2727,0.0000,0.0000,0.0000,697.9273,697.9273,8.5666,1.2693,17159.5000,0.0000,17159.5000,0.4449,4637.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4637.7027,0.0000,0.0000,0.0000,12521.7973,12521.7973,8.1266,6.8134,7.4700,-2.4919,-37378.8639,7.3797,1441.4871,14.4149,7.3797,0.0000,14.6110,6.8134,6.1665,6.4899,-2.3018,-18414.4862,7.3797,2825.7697,28.2577,7.3797,0.0000,51.3759,6.1665,6.1055,6.1360,-0.2478,-1734.4109,7.3797,3282.3253,32.8233,7.3797,0.0000,67.0754,7.3797,56.4605,4.9198,0.0000,133.0624,189.5229,-7993.9000,-57527.7611,-57527.7611
620.0000,6.1094,16.4495,26462.0000,108643.3000,-82181.3000,2.8168,6014.0909,4.4000,1.0000,24142.9556,4.5000,1.0000,30157.0465,0.0000,0.0000,132786.2556,20447.9091,-112338.3465,10.0515,2.7542,19384.1000,0.0000,19384.1000,0.5026,5238.9459,3.7000,1.0000,0.0000,0.0000,0.0000,5238.9459,0.0000,0.0000,0.0000,14145.1541,14145.1541,9.5551,1.8278,43502.7000,0.0000,43502.7000,1.1279,9886.9773,4.4000,1.0000,0.0000,0.0000,0.0000,9886.9773,0.0000,0.0000,0.0000,33615.7227,33615.7227,8.3755,1.0782,1013.9000,0.0000,1013.9000,0.0263,274.0270,3.7000,1.0000,0.0000,0.0000,0.0000,274.0270,0.0000,0.0000,0.0000,739.8730,739.8730,8.3495,0.6223,1068.7000,0.0000,1068.7000,0.0277,242.8864,4.4000,1.0000,0.0000,0.0000,0.0000,242.8864,0.0000,0.0000,0.0000,825.8136,825.8136,8.3206,1.0233,16372.0000,0.0000,16372.0000,0.4245,4424.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4424.8649,0.0000,0.0000,0.0000,11947.1351,11947.1351,7.9013,6.5903,7.2458,-2.4908,-37362.3334,7.3886,1457.8988,14.5790,7.3886,0.0000,14.6638,6.5903,6.2164,6.4034,-1.3316,-10652.8296,7.3886,2840.4051,28.4041,7.3886,0.0000,51.5615,6.2164,6.1094,6.1629,-0.4356,-3049.4849,7.3886,3282.2002,32.8220,7.3886,0.0000,67.3177,7.3886,56.6477,4.9257,0.0000,133.5430,190.1907,-839.9000,-51064.6479,-51064.6479
621.0000,6.1101,13.9478,38677.0000,68165.0000,-29488.0000,1.7673,8790.2273,4.4000,1.0000,15147.7778,4.5000,1.0000,23938.0051,0.0000,0.0000,83312.7778,29886.7727,-53426.0051,8.3880,1.0907,19374.3000,0.0000,19374.3000,0.5023,5236.2973,3.7000,1.0000,0.0000,0.0000,0.0000,5236.2973,0.0000,0.0000,0.0000,14138.0027,14138.0027,7.7852,0.0579,51432.5000,0.0000,51432.5000,1.3335,11689.2045,4.4000,1.0000,0.0000,0.0000,0.0000,11689.2045,0.0000,0.0000,0.0000,39743.2955,39743.2955,6.0907,-1.2066,1120.1000,0.0000,1120.1000,0.0290,302.7297,3.7000,1.0000,0.0000,0.0000,0.0000,302.7297,0.0000,0.0000,0.0000,817.3703,817.3703,6.0558,-1.6715,1273.3000,0.0000,1273.3000,0.0330,289.3864,4.4000,1.0000,0.0000,0.0000,0.0000,289.3864,0.0000,0.0000,0.0000,983.9136,983.9136,6.0139,-1.2834,14993.9000,0.0000,14993.9000,0.3887,4052.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4052.4054,0.0000,0.0000,0.0000,10941.4946,10941.4946,5.5474,7.2660,6.4067,2.6873,40308.8156,6.0809,1246.5724,12.4657,6.0809,0.0000,8.1745,7.2660,6.1130,6.6895,-3.3801,-27041.0556,6.0809,2307.2969,23.0730,6.0809,0.0000,28.7435,6.1130,6.1101,6.1116,-0.0100,-69.6884,6.0809,2707.6736,27.0767,6.0809,0.0000,37.5269,6.0809,33.1539,4.0539,0.0000,74.4449,107.5987,58706.1000,13198.0716,13198.0716
622.0000,6.0957,13.2203,42254.3000,64052.0000,-21797.7000,1.6607,9603.2500,4.4000,1.0000,14233.7778,4.5000,1.0000,23837.0278,0.0000,0.0000,78285.7778,32651.0500,-45634.7278,8.1378,0.8405,16404.8000,0.0000,16404.8000,0.4253,4433.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4433.7297,0.0000,0.0000,0.0000,11971.0703,11971.0703,7.6021,-0.1251,54219.7000,0.0000,54219.7000,1.4057,12322.6591,4.4000,1.0000,0.0000,0.0000,0.0000,12322.6591,0.0000,0.0000,0.0000,41897.0409,41897.0409,5.7272,-1.5701,636.3000,0.0000,636.3000,0.0165,171.9730,3.7000,1.0000,0.0000,0.0000,0.0000,171.9730,0.0000,0.0000,0.0000,464.3270,464.3270,5.7065,-2.0208,1424.6000,0.0000,1424.6000,0.0369,323.7727,4.4000,1.0000,0.0000,0.0000,0.0000,323.7727,0.0000,0.0000,0.0000,1100.8273,1100.8273,5.6572,-1.6401,12237.6000,0.0000,12237.6000,0.3173,3307.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3307.4595,0.0000,0.0000,0.0000,8930.1405,8930.1405,5.2576,7.0577,6.1576,2.6818,40226.4841,5.7937,1201.3585,12.0136,5.7937,0.0000,7.0702,7.0577,6.1987,6.6282,-2.3994,-19195.5419,5.7937,2204.4937,22.0449,5.7937,0.0000,24.8605,6.1987,6.0957,6.1472,-0.3289,-2302.2639,5.7937,2575.5770,25.7558,5.7937,0.0000,32.4574,5.7937,29.0293,3.8625,0.0000,64.3881,93.4174,63125.3000,18728.6782,18728.6782
623.0000,6.1170,10.7189,50791.7000,51504.4000,-712.7000,1.3353,11543.5682,4.4000,1.0000,11445.4222,4.5000,1.0000,22988.9904,0.0000,0.0000,62949.8222,39248.1318,-23701.6904,6.9763,-0.3210,15997.7000,0.0000,15997.7000,0.4148,4323.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4323.7027,0.0000,0.0000,0.0000,11673.9973,11673.9973,6.5531,-1.1742,103159.0000,0.0000,103159.0000,2.6746,23445.2273,4.4000,1.0000,0.0000,0.0000,0.0000,23445.2273,0.0000,0.0000,0.0000,79713.7727,79713.7727,3.6631,-3.6342,477.2000,0.0000,477.2000,0.0124,128.9730,3.7000,1.0000,0.0000,0.0000,0.0000,128.9730,0.0000,0.0000,0.0000,348.2270,348.2270,3.6504,-4.0768,2082.8000,0.0000,2082.8000,0.0540,473.3636,4.4000,1.0000,0.0000,0.0000,0.0000,473.3636,0.0000,0.0000,0.0000,1609.4364,1609.4364,3.5921,-3.7052,10662.6000,0.0000,10662.6000,0.2764,2881.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2881.7838,0.0000,0.0000,0.0000,7780.8162,7780.8162,3.3100,7.3688,5.3394,7.4635,111952.7928,7.1513,1540.1155,15.4012,7.1513,0.0000,13.2960,7.3688,6.2871,6.8279,-3.7297,-29837.4290,7.1513,2696.4025,26.9640,7.1513,0.0000,46.7519,6.2871,6.1170,6.2020,-0.6701,-4690.8046,7.1513,3171.0941,31.7109,7.1513,0.0000,61.0384,7.1513,51.7800,4.7675,0.0000,121.0863,172.8663,131666.6000,77424.5592,77424.5592
624.0000,6.1523,8.5088,54629.9000,45071.5000,9558.4000,1.4164,12415.8864,4.4000,1.0000,10015.8889,4.5000,1.0000,22431.7753,0.0000,0.0000,55087.3889,42214.0136,-12873.3753,6.5694,-0.7279,16018.7000,0.0000,16018.7000,0.4153,4329.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4329.3784,0.0000,0.0000,0.0000,11689.3216,11689.3216,6.1907,-1.5366,125747.7000,0.0000,125747.7000,3.2602,28579.0227,4.4000,1.0000,0.0000,0.0000,0.0000,28579.0227,0.0000,0.0000,0.0000,97168.6773,97168.6773,3.0430,-4.2543,462.1000,0.0000,462.1000,0.0120,124.8919,3.7000,1.0000,0.0000,0.0000,0.0000,124.8919,0.0000,0.0000,0.0000,337.2081,337.2081,3.0321,-4.6952,3004.5000,0.0000,3004.5000,0.0779,682.8409,4.4000,1.0000,0.0000,0.0000,0.0000,682.8409,0.0000,0.0000,0.0000,2321.6591,2321.6591,2.9569,-4.3404,5937.5000,0.0000,5937.5000,0.1539,1604.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1604.7297,0.0000,0.0000,0.0000,4332.7703,4332.7703,2.8165,6.9998,4.9082,8.6091,129136.3814,8.0036,1758.7835,17.5878,8.0036,0.0000,18.6393,6.9998,6.3921,6.6959,-2.3449,-18759.4127,8.0036,3035.9860,30.3599,8.0036,0.0000,65.5403,6.3921,6.1523,6.2722,-1.0572,-7400.7075,8.0036,3537.6274,35.3763,8.0036,0.0000,85.5681,8.0036,70.6050,5.3358,0.0000,169.7477,240.3527,160728.9000,102976.2611,102976.2611
625.0000,6.1715,6.9885,58610.7000,40973.8000,17636.9000,1.5196,13320.6136,4.4000,1.0000,9105.2889,4.5000,1.0000,22425.9025,0.0000,0.0000,50079.0889,45290.0864,-4789.0025,6.3269,-0.9704,16031.1000,0.0000,16031.1000,0.4156,4332.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4332.7297,0.0000,0.0000,0.0000,11698.3703,11698.3703,5.9472,-1.7801,124508.6000,0.0000,124508.6000,3.2281,28297.4091,4.4000,1.0000,0.0000,0.0000,0.0000,28297.4091,0.0000,0.0000,0.0000,96211.1909,96211.1909,2.8237,-4.4736,476.3000,0.0000,476.3000,0.0123,128.7297,3.7000,1.0000,0.0000,0.0000,0.0000,128.7297,0.0000,0.0000,0.0000,347.5703,347.5703,2.8125,-4.9148,3924.1000,0.0000,3924.1000,0.1017,891.8409,4.4000,1.0000,0.0000,0.0000,0.0000,891.8409,0.0000,0.0000,0.0000,3032.2591,3032.2591,2.7140,-4.5833,1804.4000,0.0000,1804.4000,0.0468,487.6757,3.7000,1.0000,0.0000,0.0000,0.0000,487.6757,0.0000,0.0000,0.0000,1316.7243,1316.7243,2.6713,6.7707,4.7210,8.4183,126274.8214,7.9863,1770.4796,17.7048,7.9863,0.0000,18.5186,6.7707,6.3755,6.5731,-1.5216,-12172.4698,7.9863,3046.4531,30.4645,7.9863,0.0000,65.1159,6.3755,6.1715,6.2735,-0.8979,-6285.2393,7.9863,3529.7682,35.2977,7.9863,0.0000,85.0140,7.9863,70.1849,5.3242,0.0000,168.6485,238.8334,164381.4000,107817.1123,107817.1123
626.0000,6.1847,5.7074,63129.7000,37447.2000,25682.5000,1.6368,14347.6591,4.4000,1.0000,8321.6000,4.5000,1.0000,22669.2591,0.0000,0.0000,45768.8000,48782.0409,3013.2409,6.0940,-1.2033,16012.9000,0.0000,16012.9000,0.4152,4327.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4327.8108,0.0000,0.0000,0.0000,11685.0892,11685.0892,5.7425,-1.9848,137029.4000,0.0000,137029.4000,3.5527,31143.0455,4.4000,1.0000,0.0000,0.0000,0.0000,31143.0455,0.0000,0.0000,0.0000,105886.3545,105886.3545,2.5572,-4.7401,471.1000,0.0000,471.1000,0.0122,127.3243,3.7000,1.0000,0.0000,0.0000,0.0000,127.3243,0.0000,0.0000,0.0000,343.7757,343.7757,2.5469,-5.1804,3954.5000,0.0000,3954.5000,0.1025,898.7500,4.4000,1.0000,0.0000,0.0000,0.0000,898.7500,0.0000,0.0000,0.0000,3055.7500,3055.7500,2.4549,-4.8424,1016.4000,0.0000,1016.4000,0.0264,274.7027,3.7000,1.0000,0.0000,0.0000,0.0000,274.7027,0.0000,0.0000,0.0000,741.6973,741.6973,2.4326,6.5311,4.4819,9.0829,136243.0088,8.6186,1932.3104,19.3231,8.6186,0.0000,23.2746,6.5311,6.3498,6.4405,-0.7535,-6028.3596,8.6186,3307.6578,33.0766,8.6186,0.0000,81.8392,6.3498,6.1847,6.2672,-0.7841,-5488.7415,8.6186,3810.3265,38.1033,8.6186,0.0000,106.8477,8.6186,86.5898,5.7458,0.0000,211.9614,298.5513,184166.8000,124725.9076,124725.9076
627.0000,6.1813,4.6868,66622.5000,33974.5000,32648.0000,1.7273,15141.4773,4.4000,1.0000,7549.8889,4.5000,1.0000,22691.3662,0.0000,0.0000,41524.3889,51481.0227,9956.6338,5.8799,-1.4174,16025.2000,0.0000,16025.2000,0.4155,4331.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4331.1351,0.0000,0.0000,0.0000,11694.0649,11694.0649,5.5260,-2.2013,132820.6000,0.0000,132820.6000,3.4436,30186.5000,4.4000,1.0000,0.0000,0.0000,0.0000,30186.5000,0.0000,0.0000,0.0000,102634.1000,102634.1000,2.4194,-4.8779,467.5000,0.0000,467.5000,0.0121,126.3514,3.7000,1.0000,0.0000,0.0000,0.0000,126.3514,0.0000,0.0000,0.0000,341.1486,341.1486,2.4091,-5.3182,3892.7000,0.0000,3892.7000,0.1009,884.7045,4.4000,1.0000,0.0000,0.0000,0.0000,884.7045,0.0000,0.0000,0.0000,3007.9955,3007.9955,2.3180,-4.9792,425.1000,0.0000,425.1000,0.0110,114.8919,3.7000,1.0000,0.0000,0.0000,0.0000,114.8919,0.0000,0.0000,0.0000,310.2081,310.2081,2.3087,6.4026,4.3556,9.0171,135256.0094,8.5657,1931.9449,19.3194,8.5657,0.0000,22.8486,6.4026,6.3048,6.3537,-0.4038,-3230.7067,8.5657,3300.4472,33.0045,8.5657,0.0000,80.3413,6.3048,6.1813,6.2431,-0.5830,-4081.1519,8.5657,3791.1441,37.9114,8.5657,0.0000,104.8920,8.5657,85.1319,5.7105,0.0000,208.0819,293.2138,186279.1000,127944.1509,127944.1509
628.0000,6.1758,3.8426,69457.6000,30654.2000,38803.4000,1.8008,15785.8182,4.4000,1.0000,6812.0444,4.5000,1.0000,22597.8626,0.0000,0.0000,37466.2444,53671.7818,16205.5374,5.7157,-1.5816,16032.9000,0.0000,16032.9000,0.4157,4333.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4333.2162,0.0000,0.0000,0.0000,11699.6838,11699.6838,5.3836,-2.3437,144245.2000,0.0000,144245.2000,3.7398,32783.0000,4.4000,1.0000,0.0000,0.0000,0.0000,32783.0000,0.0000,0.0000,0.0000,111462.2000,111462.2000,2.2194,-5.0779,471.7000,0.0000,471.7000,0.0122,127.4865,3.7000,1.0000,0.0000,0.0000,0.0000,127.4865,0.0000,0.0000,0.0000,344.2135,344.2135,2.2097,-5.5176,4209.2000,0.0000,4209.2000,0.1091,956.6364,4.4000,1.0000,0.0000,0.0000,0.0000,956.6364,0.0000,0.0000,0.0000,3252.5636,3252.5636,2.1173,-5.1800,425.1000,0.0000,425.1000,0.0110,114.8919,3.7000,1.0000,0.0000,0.0000,0.0000,114.8919,0.0000,0.0000,0.0000,310.2081,310.2081,2.1085,6.2196,4.1641,9.6546,144818.9663,9.1331,2078.6890,20.7869,9.1331,0.0000,27.6959,6.2196,6.2599,6.2398,0.1774,1418.8942,9.1331,3537.4973,35.3750,9.1331,0.0000,97.3857,6.2599,6.1758,6.2178,-0.4234,-2963.4541,9.1331,4046.9282,40.4693,9.1331,0.0000,127.1450,9.1331,101.6074,6.0887,0.0000,252.2266,353.8340,204187.5000,143274.4064,143274.4064
629.0000,6.1612,7.2248,63168.6000,45434.0000,17734.6000,1.6378,14356.5000,4.4000,1.0000,10096.4444,4.5000,1.0000,24452.9444,0.0000,0.0000,55530.4444,48812.1000,-6718.3444,6.3617,-0.9356,16020.8000,0.0000,16020.8000,0.4154,4329.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4329.9459,0.0000,0.0000,0.0000,11690.8541,11690.8541,6.0128,-1.7145,138415.1000,0.0000,138415.1000,3.5887,31457.9773,4.4000,1.0000,0.0000,0.0000,0.0000,31457.9773,0.0000,0.0000,0.0000,106957.1227,106957.1227,2.8203,-4.4770,466.4000,0.0000,466.4000,0.0121,126.0541,3.7000,1.0000,0.0000,0.0000,0.0000,126.0541,0.0000,0.0000,0.0000,340.3459,340.3459,2.8102,-4.9171,4266.2000,0.0000,4266.2000,0.1106,969.5909,4.4000,1.0000,0.0000,0.0000,0.0000,969.5909,0.0000,0.0000,0.0000,3296.6091,3296.6091,2.7118,-4.5855,1016.4000,0.0000,1016.4000,0.0264,274.7027,3.7000,1.0000,0.0000,0.0000,0.0000,274.7027,0.0000,0.0000,0.0000,741.6973,741.6973,2.6896,6.0353,4.3624,7.4726,112089.2295,8.6863,1958.5038,19.5850,8.6863,0.0000,23.8269,6.0353,6.2099,6.1226,0.7314,5851.0520,8.6863,3382.6219,33.8262,8.6863,0.0000,83.7815,6.2099,6.1612,6.1856,-0.2331,-1631.9968,8.6863,3854.6731,38.5467,8.6863,0.0000,109.3835,8.6863,88.4773,5.7909,0.0000,216.9919,305.4692,177919.5000,116308.2847,116308.2847
630.0000,6.1458,8.6527,61163.4000,51215.1000,9948.3000,1.5858,13900.7727,4.4000,1.0000,11381.1333,4.5000,1.0000,25281.9061,0.0000,0.0000,62596.2333,47262.6273,-15333.6061,6.5788,-0.7185,16015.6000,0.0000,16015.6000,0.4152,4328.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4328.5405,0.0000,0.0000,0.0000,11687.0595,11687.0595,6.2487,-1.4785,148835.1000,0.0000,148835.1000,3.8588,33826.1591,4.4000,1.0000,0.0000,0.0000,0.0000,33826.1591,0.0000,0.0000,0.0000,115008.9409,115008.9409,3.0010,-4.2963,631.9000,0.0000,631.9000,0.0164,170.7838,3.7000,1.0000,0.0000,0.0000,0.0000,170.7838,0.0000,0.0000,0.0000,461.1162,461.1162,2.9880,-4.7393,3885.5000,0.0000,3885.5000,0.1007,883.0682,4.4000,1.0000,0.0000,0.0000,0.0000,883.0682,0.0000,0.0000,0.0000,3002.4318,3002.4318,2.9032,-4.3941,5549.5000,0.0000,5549.5000,0.1439,1499.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1499.8649,0.0000,0.0000,0.0000,4049.6351,4049.6351,2.7888,5.9309,4.3599,7.4177,111265.8265,9.1813,2070.3608,20.7036,9.1813,0.0000,28.1367,5.9309,6.1544,6.0426,0.9895,7916.0016,9.1813,3588.5652,35.8857,9.1813,0.0000,98.9357,6.1544,6.1458,6.1501,-0.0438,-306.2506,9.1813,4080.9795,40.8098,9.1813,0.0000,129.1685,9.1813,103.0940,6.1208,0.0000,256.2408,359.3348,184865.9000,118875.5775,118875.5775
631.0000,6.1201,15.4503,37317.2000,99706.9000,-62389.7000,2.5851,8481.1818,4.4000,1.0000,22157.0889,4.5000,1.0000,30638.2707,0.0000,0.0000,121863.9889,28836.0182,-93027.9707,8.7949,1.4976,16033.5000,0.0000,16033.5000,0.4157,4333.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4333.3784,0.0000,0.0000,0.0000,11700.1216,11700.1216,8.4585,0.7312,93289.1000,0.0000,93289.1000,2.4187,21202.0682,4.4000,1.0000,0.0000,0.0000,0.0000,21202.0682,0.0000,0.0000,0.0000,72087.0318,72087.0318,6.3858,-0.9115,576.8000,0.0000,576.8000,0.0150,155.8919,3.7000,1.0000,0.0000,0.0000,0.0000,155.8919,0.0000,0.0000,0.0000,420.9081,420.9081,6.3737,-1.3535,3505.0000,0.0000,3505.0000,0.0909,796.5909,4.4000,1.0000,0.0000,0.0000,0.0000,796.5909,0.0000,0.0000,0.0000,2708.4091,2708.4091,6.2959,-1.0014,18754.7000,0.0000,18754.7000,0.4863,5068.8378,3.7000,1.0000,0.0000,0.0000,0.0000,5068.8378,0.0000,0.0000,0.0000,13685.8622,13685.8622,5.9024,5.2602,5.5813,-1.4890,-22334.4677,9.0173,1920.2680,19.2027,9.0173,0.0000,26.6564,5.2602,6.0567,5.6584,3.4626,27700.6627,9.0173,3587.6407,35.8764,9.0173,0.0000,93.7305,6.0567,6.1201,6.0884,0.3155,2208.1671,9.0173,4019.5110,40.1951,9.0173,0.0000,122.3727,9.0173,98.0942,6.0116,0.0000,242.7596,340.8539,69769.4000,7574.3621,7574.3621
632.0000,6.0734,16.6867,27869.8000,133852.2000,-105982.4000,3.4704,6334.0455,4.4000,1.0000,29744.9333,4.5000,1.0000,36078.9788,0.0000,0.0000,163597.1333,21535.7545,-142061.3788,9.6921,2.3948,27240.0000,0.0000,27240.0000,0.7062,7362.1622,3.7000,1.0000,0.0000,0.0000,0.0000,7362.1622,0.0000,0.0000,0.0000,19877.8378,19877.8378,9.1857,1.4585,76160.3000,0.0000,76160.3000,1.9746,17309.1591,4.4000,1.0000,0.0000,0.0000,0.0000,17309.1591,0.0000,0.0000,0.0000,58851.1409,58851.1409,7.6866,0.3893,1219.2000,0.0000,1219.2000,0.0316,329.5135,3.7000,1.0000,0.0000,0.0000,0.0000,329.5135,0.0000,0.0000,0.0000,889.6865,889.6865,7.6640,-0.0633,3309.7000,0.0000,3309.7000,0.0858,752.2045,4.4000,1.0000,0.0000,0.0000,0.0000,752.2045,0.0000,0.0000,0.0000,2557.4955,2557.4955,7.5988,0.3015,19937.2000,0.0000,19937.2000,0.5169,5388.4324,3.7000,1.0000,0.0000,0.0000,0.0000,5388.4324,0.0000,0.0000,0.0000,14548.7676,14548.7676,7.2282,5.4071,6.3177,-4.7662,-71493.3844,10.1783,2095.0814,20.9508,10.1783,0.0000,38.3348,5.4071,5.9333,5.6702,2.5821,20656.5477,10.1783,4047.3378,40.4734,10.1783,0.0000,134.7949,5.9333,6.0734,6.0033,0.7858,5500.3861,10.1783,4554.8368,45.5484,10.1783,0.0000,175.9857,10.1783,137.0446,6.7855,0.0000,349.1154,486.1600,21884.0000,-45336.4505,-45336.4505
633.0000,6.0535,16.9531,24634.0000,143922.2000,-119288.2000,3.7315,5598.6364,4.4000,1.0000,31982.7111,4.5000,1.0000,37581.3475,0.0000,0.0000,175904.9111,19035.3636,-156869.5475,10.2461,2.9488,33240.5000,0.0000,33240.5000,0.8618,8983.9189,3.7000,1.0000,0.0000,0.0000,0.0000,8983.9189,0.0000,0.0000,0.0000,24256.5811,24256.5811,9.5978,3.1286,46432.5000,4851.3000,41581.2000,1.2038,10552.8409,4.4000,1.0000,990.0612,4.9000,1.0000,11542.9021,0.0000,0.0000,5841.3612,35879.6591,30038.2979,8.7950,1.4977,2078.1000,0.0000,2078.1000,0.0539,561.6486,3.7000,1.0000,0.0000,0.0000,0.0000,561.6486,0.0000,0.0000,0.0000,1516.4514,1516.4514,8.7544,1.0272,4613.9000,0.0000,4613.9000,0.1196,1048.6136,4.4000,1.0000,0.0000,0.0000,0.0000,1048.6136,0.0000,0.0000,0.0000,3565.2864,3565.2864,8.6592,1.3619,19148.9000,0.0000,19148.9000,0.4965,5175.3784,3.7000,1.0000,0.0000,0.0000,0.0000,5175.3784,0.0000,0.0000,0.0000,13973.5216,13973.5216,8.2857,5.4900,6.8878,-6.9734,-104601.0851,9.7006,1945.4316,19.4543,9.7006,0.0000,33.1870,5.4900,5.9251,5.7076,2.0350,16280.1617,9.7006,3850.7214,38.5072,9.7006,0.0000,116.6938,5.9251,6.0535,5.9893,0.6859,4801.5143,9.7006,4343.8903,43.4389,9.7006,0.0000,152.3531,9.7006,120.0064,6.4671,0.0000,302.2339,422.2403,-18625.6000,-83519.4092,-83519.4092
634.0000,6.0449,17.2731,19576.2000,152189.2000,-132613.0000,3.9458,4449.1364,4.4000,1.0000,33819.8222,4.5000,1.0000,38268.9586,0.0000,0.0000,186009.0222,15127.0636,-170881.9586,10.6755,3.3782,37797.5000,0.0000,37797.5000,0.9800,10215.5405,3.7000,1.0000,0.0000,0.0000,0.0000,10215.5405,0.0000,0.0000,0.0000,27581.9595,27581.9595,9.9281,3.8025,31263.6000,4158.8000,27104.8000,0.8106,7105.3636,4.4000,1.0000,848.7347,4.9000,1.0000,7954.0983,0.0000,0.0000,5007.5347,24158.2364,19150.7017,9.4091,2.1118,2259.0000,0.0000,2259.0000,0.0586,610.5405,3.7000,1.0000,0.0000,0.0000,0.0000,610.5405,0.0000,0.0000,0.0000,1648.4595,1648.4595,9.3644,1.6372,5723.9000,0.0000,5723.9000,0.1484,1300.8864,4.4000,1.0000,0.0000,0.0000,0.0000,1300.8864,0.0000,0.0000,0.0000,4423.0136,4423.0136,9.2446,1.9473,16783.8000,0.0000,16783.8000,0.4352,4536.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4536.1622,0.0000,0.0000,0.0000,12247.6378,12247.6378,8.9127,5.6410,7.2768,-8.0489,-120733.5732,9.5677,1885.2303,18.8523,9.5677,0.0000,31.8409,5.6410,5.9352,5.7881,1.3572,10857.4884,9.5677,3783.8053,37.8381,9.5677,0.0000,111.9606,5.9352,6.0449,5.9900,0.5780,4045.8982,9.5677,4284.2017,42.8420,9.5677,0.0000,146.1736,9.5677,115.5191,6.3784,0.0000,289.9750,405.4942,-42944.0000,-105830.1865,-105830.1865
635.0000,6.0437,17.5617,14631.8000,160558.6000,-145926.8000,4.1628,3325.4091,4.4000,1.0000,35679.6889,4.5000,1.0000,39005.0980,0.0000,0.0000,196238.2889,11306.3909,-184931.8980,11.0356,3.7383,44634.7000,0.0000,44634.7000,1.1572,12063.4324,3.7000,1.0000,0.0000,0.0000,0.0000,12063.4324,0.0000,0.0000,0.0000,32571.2676,32571.2676,10.1564,4.4363,18143.8000,3024.5000,15119.3000,0.4704,4123.5909,4.4000,1.0000,617.2449,4.9000,1.0000,4740.8358,0.0000,0.0000,3641.7449,14020.2091,10378.4642,9.8763,2.5790,2309.7000,0.0000,2309.7000,0.0599,624.2432,3.7000,1.0000,0.0000,0.0000,0.0000,624.2432,0.0000,0.0000,0.0000,1685.4568,1685.4568,9.8308,2.1035,6120.3000,0.0000,6120.3000,0.1587,1390.9773,4.4000,1.0000,0.0000,0.0000,0.0000,1390.9773,0.0000,0.0000,0.0000,4729.3227,4729.3227,9.7031,2.4058,15207.0000,0.0000,15207.0000,0.3943,4110.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4110.0000,0.0000,0.0000,0.0000,11097.0000,11097.0000,9.4035,5.7840,7.5938,-8.9393,-134088.9496,9.6049,1865.7194,18.6572,9.6049,0.0000,32.2140,5.7840,5.9601,5.8721,0.8153,6522.1896,9.6049,3783.8099,37.8381,9.6049,0.0000,113.2724,5.9601,6.0437,6.0019,0.4423,3096.3733,9.6049,4298.5203,42.9852,9.6049,0.0000,147.8862,9.6049,116.7642,6.4033,0.0000,293.3726,410.1368,-62535.8000,-124470.3867,-124470.3867
636.0000,6.0486,17.7111,12162.0000,167886.5000,-155724.5000,4.3528,2764.0909,4.4000,1.0000,37308.1111,4.5000,1.0000,40072.2020,0.0000,0.0000,205194.6111,9397.9091,-195796.7020,11.2180,3.9207,46912.9000,0.0000,46912.9000,1.2163,12679.1622,3.7000,1.0000,0.0000,0.0000,0.0000,12679.1622,0.0000,0.0000,0.0000,34233.7378,34233.7378,10.3142,8.0532,15749.0000,7149.7000,8599.3000,0.4083,3579.3182,4.4000,1.0000,1459.1224,4.9000,1.0000,5038.4406,0.0000,0.0000,8608.8224,12169.6818,3560.8594,10.2202,2.9229,2738.5000,0.0000,2738.5000,0.0710,740.1351,3.7000,1.0000,0.0000,0.0000,0.0000,740.1351,0.0000,0.0000,0.0000,1998.3649,1998.3649,10.1674,2.4402,6969.5000,0.0000,6969.5000,0.1807,1583.9773,4.4000,1.0000,0.0000,0.0000,0.0000,1583.9773,0.0000,0.0000,0.0000,5385.5227,5385.5227,10.0252,2.7279,12250.6000,0.0000,12250.6000,0.3176,3310.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3310.9730,0.0000,0.0000,0.0000,8939.6270,8939.6270,9.7892,5.9459,7.8676,-9.7046,-145568.4815,9.8201,1884.2304,18.8423,9.8201,0.0000,34.4279,5.9459,5.9956,5.9707,0.2349,1879.2966,9.8201,3850.9927,38.5099,9.8201,0.0000,121.0570,5.9956,6.0486,6.0221,0.2872,2010.5948,9.8201,4390.7253,43.9073,9.8201,0.0000,158.0497,9.8201,124.1307,6.5467,0.0000,313.5346,437.6654,-78253.7000,-141678.5902,-141678.5902
637.0000,6.0587,17.7798,11111.5000,171339.7000,-160228.2000,4.4423,2525.3409,4.4000,1.0000,38075.4889,4.5000,1.0000,40600.8298,0.0000,0.0000,209415.1889,8586.1591,-200829.0298,11.3810,4.0837,40646.4000,0.0000,40646.4000,1.0538,10985.5135,3.7000,1.0000,0.0000,0.0000,0.0000,10985.5135,0.0000,0.0000,0.0000,29660.8865,29660.8865,10.5949,9.5226,17887.1000,9886.2000,8000.9000,0.4638,4065.2500,4.4000,1.0000,2017.5918,4.9000,1.0000,6082.8418,0.0000,0.0000,11903.7918,13821.8500,1918.0582,10.5441,3.2468,3277.1000,0.0000,3277.1000,0.0850,885.7027,3.7000,1.0000,0.0000,0.0000,0.0000,885.7027,0.0000,0.0000,0.0000,2391.3973,2391.3973,10.4807,2.7534,7733.6000,0.0000,7733.6000,0.2005,1757.6364,4.4000,1.0000,0.0000,0.0000,0.0000,1757.6364,0.0000,0.0000,0.0000,5975.9636,5975.9636,10.3223,3.0250,10673.9000,0.0000,10673.9000,0.2767,2884.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2884.8378,0.0000,0.0000,0.0000,7789.0622,7789.0622,10.1159,6.0571,8.0865,-10.2102,-153153.1921,9.7832,1858.8718,18.5887,9.7832,0.0000,34.0411,6.0571,6.0340,6.0455,-0.1093,-874.0119,9.7832,3823.3098,38.2331,9.7832,0.0000,119.6970,6.0340,6.0587,6.0463,0.1334,933.5419,9.7832,4369.3381,43.6934,9.7832,0.0000,156.2740,9.7832,122.8464,6.5221,0.0000,310.0121,432.8585,-89896.3000,-153093.6621,-153093.6621
638.0000,6.0731,17.8080,10951.7000,173637.9000,-162686.2000,4.5019,2489.0227,4.4000,1.0000,38586.2000,4.5000,1.0000,41075.2227,0.0000,0.0000,212224.1000,8462.6773,-203761.4227,11.3744,4.0771,46907.7000,0.0000,46907.7000,1.2162,12677.7568,3.7000,1.0000,0.0000,0.0000,0.0000,12677.7568,0.0000,0.0000,0.0000,34229.9432,34229.9432,10.4839,11.8678,14749.2000,11160.6000,3588.6000,0.3824,3352.0909,4.4000,1.0000,2277.6735,4.9000,1.0000,5629.7644,0.0000,0.0000,13438.2735,11397.1091,-2041.1644,10.5370,3.2397,3130.4000,0.0000,3130.4000,0.0812,846.0541,3.7000,1.0000,0.0000,0.0000,0.0000,846.0541,0.0000,0.0000,0.0000,2284.3459,2284.3459,10.4775,2.7503,8323.0000,0.0000,8323.0000,0.2158,1891.5909,4.4000,1.0000,0.0000,0.0000,0.0000,1891.5909,0.0000,0.0000,0.0000,6431.4091,6431.4091,10.3102,3.0129,9491.4000,0.0000,9491.4000,0.2461,2565.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2565.2432,0.0000,0.0000,0.0000,6926.1568,6926.1568,10.1300,6.2361,8.1831,-9.9776,-149664.6037,9.9652,1885.3358,18.8534,9.9652,0.0000,35.9773,6.2361,6.0822,6.1592,-0.7395,-5915.6761,9.9652,3874.1446,38.7414,9.9652,0.0000,126.5052,6.0822,6.0731,6.0777,-0.0501,-350.4523,9.9652,4444.2356,44.4424,9.9652,0.0000,165.1628,9.9652,129.2648,6.6435,0.0000,327.6453,456.9101,-91245.1000,-155930.7321,-155930.7321
639.0000,6.0893,17.8312,10971.9000,176493.0000,-165521.1000,4.5759,2493.6136,4.4000,1.0000,39220.6667,4.5000,1.0000,41714.2803,0.0000,0.0000,215713.6667,8478.2864,-207235.3803,11.4919,4.1946,44628.3000,0.0000,44628.3000,1.1571,12061.7027,3.7000,1.0000,0.0000,0.0000,0.0000,12061.7027,0.0000,0.0000,0.0000,32566.5973,32566.5973,10.6429,10.0411,14932.9000,8837.0000,6095.9000,0.3872,3393.8409,4.4000,1.0000,1803.4694,4.9000,1.0000,5197.3103,0.0000,0.0000,10640.4694,11539.0591,898.5897,10.6195,3.3222,2055.9000,0.0000,2055.9000,0.0533,555.6486,3.7000,1.0000,0.0000,0.0000,0.0000,555.6486,0.0000,0.0000,0.0000,1500.2514,1500.2514,10.5803,2.8531,9305.5000,0.0000,9305.5000,0.2413,2114.8864,4.4000,1.0000,0.0000,0.0000,0.0000,2114.8864,0.0000,0.0000,0.0000,7190.6136,7190.6136,10.3929,3.0956,8308.8000,0.0000,8308.8000,0.2154,2245.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2245.6216,0.0000,0.0000,0.0000,6063.1784,6063.1784,10.2348,6.3229,8.2789,-10.0037,-150055.9354,9.9452,1873.5410,18.7354,9.9452,0.0000,35.7607,6.3229,6.1260,6.2245,-0.9439,-7551.2280,9.9452,3854.7683,38.5477,9.9452,0.0000,125.7437,6.1260,6.0893,6.1077,-0.2013,-1408.9865,9.9452,4429.1764,44.2918,9.9452,0.0000,164.1686,9.9452,128.5482,6.6301,0.0000,325.6730,454.2212,-95126.7000,-159016.1499,-159016.1499
640.0000,6.1054,17.8939,10116.2000,180258.3000,-170142.1000,4.6735,2299.1364,4.4000,1.0000,40057.4000,4.5000,1.0000,42356.5364,0.0000,0.0000,220315.7000,7817.0636,-212498.6364,11.6053,4.3080,42355.0000,0.0000,42355.0000,1.0981,11447.2973,3.7000,1.0000,0.0000,0.0000,0.0000,11447.2973,0.0000,0.0000,0.0000,30907.7027,30907.7027,10.8054,11.0074,13613.9000,8965.3000,4648.6000,0.3530,3094.0682,4.4000,1.0000,1829.6531,4.9000,1.0000,4923.7212,0.0000,0.0000,10794.9531,10519.8318,-275.1212,10.8125,3.5152,1992.2000,0.0000,1992.2000,0.0517,538.4324,3.7000,1.0000,0.0000,0.0000,0.0000,538.4324,0.0000,0.0000,0.0000,1453.7676,1453.7676,10.7749,3.0476,9864.9000,0.0000,9864.9000,0.2558,2242.0227,4.4000,1.0000,0.0000,0.0000,0.0000,2242.0227,0.0000,0.0000,0.0000,7622.8773,7622.8773,10.5776,3.2803,9491.4000,0.0000,9491.4000,0.2461,2565.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2565.2432,0.0000,0.0000,0.0000,6926.1568,6926.1568,10.3983,6.4000,8.3992,-10.2985,-154478.0316,10.0172,1877.0449,18.7704,10.0172,0.0000,36.5430,6.4000,6.1634,6.2817,-1.1428,-9142.1408,10.0172,3872.4792,38.7248,10.0172,0.0000,128.4945,6.1634,6.1054,6.1344,-0.3204,-2243.0809,10.0172,4455.7609,44.5576,10.0172,0.0000,167.7599,10.0172,131.1351,6.6781,0.0000,332.7974,463.9325,-101790.0000,-165863.2533,-165863.2533
641.0000,6.1215,17.8483,11681.1000,182161.7000,-170480.6000,4.7229,2654.7955,4.4000,1.0000,40480.3778,4.5000,1.0000,43135.1732,0.0000,0.0000,222642.0778,9026.3045,-213615.7732,11.6144,4.3171,36088.3000,0.0000,36088.3000,0.9357,9753.5946,3.7000,1.0000,0.0000,0.0000,0.0000,9753.5946,0.0000,0.0000,0.0000,26334.7054,26334.7054,10.9372,11.0424,17874.6000,11627.3000,6247.3000,0.4634,4062.4091,4.4000,1.0000,2372.9184,4.9000,1.0000,6435.3275,0.0000,0.0000,14000.2184,13812.1909,-188.0275,10.9420,3.6447,2571.8000,0.0000,2571.8000,0.0667,695.0811,3.7000,1.0000,0.0000,0.0000,0.0000,695.0811,0.0000,0.0000,0.0000,1876.7189,1876.7189,10.8938,3.1665,9502.0000,0.0000,9502.0000,0.2464,2159.5455,4.4000,1.0000,0.0000,0.0000,0.0000,2159.5455,0.0000,0.0000,0.0000,7342.4545,7342.4545,10.7050,3.4077,11068.1000,0.0000,11068.1000,0.2870,2991.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2991.3784,0.0000,0.0000,0.0000,8076.7216,8076.7216,10.4973,6.4853,8.4913,-10.4019,-156028.4404,10.0829,1881.6626,18.8166,10.0829,0.0000,37.2674,6.4853,6.2002,6.3427,-1.3858,-11086.5639,10.0829,3887.0058,38.8701,10.0829,0.0000,131.0415,6.2002,6.1215,6.1609,-0.4369,-3058.1959,10.0829,4479.5505,44.7955,10.0829,0.0000,171.0853,10.0829,133.5267,6.7220,0.0000,339.3942,472.9209,-105003.1000,-170173.2002,-170173.2002
642.0000,6.1377,17.7755,13900.9000,183817.5000,-169916.6000,4.7658,3159.2955,4.4000,1.0000,40848.3333,4.5000,1.0000,44007.6288,0.0000,0.0000,224665.8333,10741.6045,-213924.2288,11.6207,4.3234,23558.8000,0.0000,23558.8000,0.6108,6367.2432,3.7000,1.0000,0.0000,0.0000,0.0000,6367.2432,0.0000,0.0000,0.0000,17191.5568,17191.5568,11.1801,9.1193,28449.2000,13388.3000,15060.9000,0.7376,6465.7273,4.4000,1.0000,2732.3061,4.9000,1.0000,9198.0334,0.0000,0.0000,16120.6061,21983.4727,5862.8666,11.0298,3.7325,1623.4000,0.0000,1623.4000,0.0421,438.7568,3.7000,1.0000,0.0000,0.0000,0.0000,438.7568,0.0000,0.0000,0.0000,1184.6432,1184.6432,10.9995,3.2722,8038.9000,0.0000,8038.9000,0.2084,1827.0227,4.4000,1.0000,0.0000,0.0000,0.0000,1827.0227,0.0000,0.0000,0.0000,6211.8773,6211.8773,10.8403,3.5430,14615.8000,0.0000,14615.8000,0.3789,3950.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3950.2162,0.0000,0.0000,0.0000,10665.5838,10665.5838,10.5669,6.5587,8.5628,-10.4256,-156383.2576,10.1155,1881.7690,18.8177,10.1155,0.0000,37.6296,6.5587,6.2353,6.3970,-1.5772,-12617.8974,10.1155,3889.8723,38.8987,10.1155,0.0000,132.3149,6.2353,6.1377,6.1865,-0.5438,-3806.5462,10.1155,4488.7249,44.8872,10.1155,0.0000,172.7478,10.1155,134.7211,6.7437,0.0000,342.6923,477.4134,-107018.8000,-172807.7011,-172807.7011
643.0000,6.1274,16.8934,20796.7000,110358.2000,-89561.5000,2.8612,4726.5227,4.4000,1.0000,24524.0444,4.5000,1.0000,29250.5672,0.0000,0.0000,134882.2444,16070.1773,-118812.0672,10.2359,2.9386,19392.2000,0.0000,19392.2000,0.5028,5241.1351,3.7000,1.0000,0.0000,0.0000,0.0000,5241.1351,0.0000,0.0000,0.0000,14151.0649,14151.0649,9.7466,2.0495,37123.7000,93.1000,37030.6000,0.9625,8437.2045,4.4000,1.0000,19.0000,4.9000,1.0000,8456.2045,0.0000,0.0000,112.1000,28686.4955,28574.3955,8.7585,1.4612,1340.8000,0.0000,1340.8000,0.0348,362.3784,3.7000,1.0000,0.0000,0.0000,0.0000,362.3784,0.0000,0.0000,0.0000,978.4216,978.4216,8.7246,0.9974,7397.8000,0.0000,7397.8000,0.1918,1681.3182,4.4000,1.0000,0.0000,0.0000,0.0000,1681.3182,0.0000,0.0000,0.0000,5716.4818,5716.4818,8.5270,1.2297,17178.0000,0.0000,17178.0000,0.4454,4642.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4642.7027,0.0000,0.0000,0.0000,12535.2973,12535.2973,8.0935,6.8827,7.4881,-2.3344,-35015.3866,7.4977,1463.3455,14.6335,7.4977,0.0000,15.3232,6.8827,6.2065,6.5446,-2.4442,-19553.3481,7.4977,2863.7857,28.6379,7.4977,0.0000,53.8800,6.2065,6.1274,6.1670,-0.3268,-2287.6715,7.4977,3330.0616,33.3006,7.4977,0.0000,70.3448,7.4977,58.9813,4.9985,0.0000,139.5480,198.5292,-7222.1000,-56856.4061,-56856.4061
644.0000,6.1315,16.6684,23635.8000,108370.0000,-84734.2000,2.8097,5371.7727,4.4000,1.0000,24082.2222,4.5000,1.0000,29453.9949,0.0000,0.0000,132452.2222,18264.0273,-114188.1949,10.0551,2.7578,19407.3000,0.0000,19407.3000,0.5032,5245.2162,3.7000,1.0000,0.0000,0.0000,0.0000,5245.2162,0.0000,0.0000,0.0000,14162.0838,14162.0838,9.5685,1.8412,40695.4000,0.0000,40695.4000,1.0551,9248.9545,4.4000,1.0000,0.0000,0.0000,0.0000,9248.9545,0.0000,0.0000,0.0000,31446.4455,31446.4455,8.4880,1.1907,1014.7000,0.0000,1014.7000,0.0263,274.2432,3.7000,1.0000,0.0000,0.0000,0.0000,274.2432,0.0000,0.0000,0.0000,740.4568,740.4568,8.4625,0.7353,8139.4000,0.0000,8139.4000,0.2110,1849.8636,4.4000,1.0000,0.0000,0.0000,0.0000,1849.8636,0.0000,0.0000,0.0000,6289.5364,6289.5364,8.2464,0.9491,16389.6000,0.0000,16389.6000,0.4249,4429.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4429.6216,0.0000,0.0000,0.0000,11959.9784,11959.9784,7.8355,6.6662,7.2508,-2.2685,-34027.1961,7.5454,1488.4974,14.8850,7.5454,0.0000,15.6173,6.6662,6.2551,6.4607,-1.4955,-11964.2412,7.5454,2893.0769,28.9308,7.5454,0.0000,54.9143,6.2551,6.1315,6.1933,-0.5140,-3598.2569,7.5454,3347.1766,33.4718,7.5454,0.0000,71.6950,7.5454,60.0196,5.0302,0.0000,142.2265,202.2461,912.2000,-49589.6942,-49589.6942
645.0000,6.1287,14.2560,35915.5000,67773.5000,-31858.0000,1.7572,8162.6136,4.4000,1.0000,15060.7778,4.5000,1.0000,23223.3914,0.0000,0.0000,82834.2778,27752.8864,-55081.3914,8.4054,1.1081,19397.2000,0.0000,19397.2000,0.5029,5242.4865,3.7000,1.0000,0.0000,0.0000,0.0000,5242.4865,0.0000,0.0000,0.0000,14154.7135,14154.7135,7.8203,0.0930,48684.0000,0.0000,48684.0000,1.2622,11064.5455,4.4000,1.0000,0.0000,0.0000,0.0000,11064.5455,0.0000,0.0000,0.0000,37619.4545,37619.4545,6.2654,-1.0319,1122.6000,0.0000,1122.6000,0.0291,303.4054,3.7000,1.0000,0.0000,0.0000,0.0000,303.4054,0.0000,0.0000,0.0000,819.1946,819.1946,6.2315,-1.4957,9304.6000,0.0000,9304.6000,0.2412,2114.6818,4.4000,1.0000,0.0000,0.0000,0.0000,2114.6818,0.0000,0.0000,0.0000,7189.9182,7189.9182,5.9343,-1.3629,15009.9000,0.0000,15009.9000,0.3892,4056.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4056.7297,0.0000,0.0000,0.0000,10953.1703,10953.1703,5.4816,7.3160,6.3988,2.9586,44379.6309,6.2727,1286.3627,12.8636,6.2727,0.0000,8.9728,7.3160,6.1630,6.7395,-3.4867,-27893.5919,6.2727,2374.6685,23.7467,6.2727,0.0000,31.5505,6.1630,6.1287,6.1459,-0.1187,-830.9794,6.2727,2788.6878,27.8869,6.2727,0.0000,41.1918,6.2727,36.1074,4.1818,0.0000,81.7151,117.8224,61660.3000,15655.0597,15655.0597
