Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
646.0000,6.1166,13.5342,39651.4000,63771.4000,-24120.0000,1.6534,9011.6818,4.4000,1.0000,14171.4222,4.5000,1.0000,23183.1040,0.0000,0.0000,77942.8222,30639.7182,-47303.1040,8.1473,0.8500,16412.1000,0.0000,16412.1000,0.4255,4435.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4435.7027,0.0000,0.0000,0.0000,11976.3973,11976.3973,7.6331,-0.0941,51690.7000,0.0000,51690.7000,1.3402,11747.8864,4.4000,1.0000,0.0000,0.0000,0.0000,11747.8864,0.0000,0.0000,0.0000,39942.8136,39942.8136,5.9185,-1.3788,634.9000,0.0000,634.9000,0.0165,171.5946,3.7000,1.0000,0.0000,0.0000,0.0000,171.5946,0.0000,0.0000,0.0000,463.3054,463.3054,5.8986,-1.8287,10537.8000,0.0000,10537.8000,0.2732,2394.9545,4.4000,1.0000,0.0000,0.0000,0.0000,2394.9545,0.0000,0.0000,0.0000,8142.8455,8142.8455,5.5490,-1.7483,12250.6000,0.0000,12250.6000,0.3176,3310.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3310.9730,0.0000,0.0000,0.0000,8939.6270,8939.6270,5.1652,7.1048,6.1350,3.0121,45181.4201,6.0396,1253.6474,12.5365,6.0396,0.0000,8.0091,7.1048,6.2464,6.6756,-2.4995,-19996.1076,6.0396,2293.0862,22.9309,6.0396,0.0000,28.1620,6.2464,6.1166,6.1815,-0.4319,-3023.4278,6.0396,2680.6495,26.8065,6.0396,0.0000,36.7677,6.0396,32.5392,4.0264,0.0000,72.9388,105.4780,67406.1000,22161.8848,22161.8848
647.0000,6.1423,11.1021,48126.5000,51207.2000,-3080.7000,1.3276,10937.8409,4.4000,1.0000,11379.3778,4.5000,1.0000,22317.2187,0.0000,0.0000,62586.5778,37188.6591,-25397.9187,7.0317,-0.2656,16023.9000,0.0000,16023.9000,0.4154,4330.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4330.7838,0.0000,0.0000,0.0000,11693.1162,11693.1162,6.6222,-1.1051,99073.7000,0.0000,99073.7000,2.5687,22516.7500,4.4000,1.0000,0.0000,0.0000,0.0000,22516.7500,0.0000,0.0000,0.0000,76556.9500,76556.9500,3.9412,-3.3561,478.1000,0.0000,478.1000,0.0124,129.2162,3.7000,1.0000,0.0000,0.0000,0.0000,129.2162,0.0000,0.0000,0.0000,348.8838,348.8838,3.9290,-3.7983,12914.9000,0.0000,12914.9000,0.3348,2935.2045,4.4000,1.0000,0.0000,0.0000,0.0000,2935.2045,0.0000,0.0000,0.0000,9979.6955,9979.6955,3.5795,-3.7178,10673.9000,0.0000,10673.9000,0.2767,2884.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2884.8378,0.0000,0.0000,0.0000,7789.0622,7789.0622,3.3068,7.3431,5.3249,7.6840,115259.5254,7.4036,1595.5323,15.9553,7.4036,0.0000,14.7536,7.3431,6.3378,6.8404,-3.5884,-28707.1319,7.4036,2789.9561,27.8996,7.4036,0.0000,51.8772,6.3378,6.1423,6.2400,-0.7975,-5582.6046,7.4036,3277.2559,32.7726,7.4036,0.0000,67.7299,7.4036,56.9659,4.9357,0.0000,134.3608,191.3267,136083.8000,80969.7889,80969.7889
648.0000,6.1775,9.0434,52024.1000,45090.0000,6934.1000,1.3488,11823.6591,4.4000,1.0000,10020.0000,4.5000,1.0000,21843.6591,0.0000,0.0000,55110.0000,40200.4409,-14909.5591,6.6494,-0.6479,16033.0000,0.0000,16033.0000,0.4157,4333.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4333.2432,0.0000,0.0000,0.0000,11699.7568,11699.7568,6.2791,-1.4482,120860.6000,0.0000,120860.6000,3.1335,27468.3182,4.4000,1.0000,0.0000,0.0000,0.0000,27468.3182,0.0000,0.0000,0.0000,93392.2818,93392.2818,3.3227,-3.9746,463.2000,0.0000,463.2000,0.0120,125.1892,3.7000,1.0000,0.0000,0.0000,0.0000,125.1892,0.0000,0.0000,0.0000,338.0108,338.0108,3.3120,-4.4153,15273.9000,0.0000,15273.9000,0.3960,3471.3409,4.4000,1.0000,0.0000,0.0000,0.0000,3471.3409,0.0000,0.0000,0.0000,11802.5591,11802.5591,2.9383,-4.3590,5943.7000,0.0000,5943.7000,0.1541,1606.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1606.4054,0.0000,0.0000,0.0000,4337.2946,4337.2946,2.8010,6.9866,4.8938,8.8147,132221.1733,8.1902,1800.9990,18.0100,8.1902,0.0000,19.9736,6.9866,6.4207,6.7037,-2.2346,-17876.4932,8.1902,3105.6720,31.0567,8.1902,0.0000,70.2321,6.4207,6.1775,6.2991,-1.0978,-7684.3362,8.1902,3615.6415,36.1564,8.1902,0.0000,91.6937,8.1902,75.2350,5.4602,0.0000,181.8993,257.1343,165508.5000,106660.3440,106660.3440
649.0000,6.1962,7.4554,55907.1000,41105.9000,14801.2000,1.4495,12706.1591,4.4000,1.0000,9134.6444,4.5000,1.0000,21840.8035,0.0000,0.0000,50240.5444,43200.9409,-7039.6035,6.4144,-0.8829,16035.7000,0.0000,16035.7000,0.4158,4333.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4333.9730,0.0000,0.0000,0.0000,11701.7270,11701.7270,6.0517,-1.6756,123323.3000,0.0000,123323.3000,3.1974,28028.0227,4.4000,1.0000,0.0000,0.0000,0.0000,28028.0227,0.0000,0.0000,0.0000,95295.2773,95295.2773,3.0977,-4.1996,475.7000,0.0000,475.7000,0.0123,128.5676,3.7000,1.0000,0.0000,0.0000,0.0000,128.5676,0.0000,0.0000,0.0000,347.1324,347.1324,3.0869,-4.6404,17513.4000,0.0000,17513.4000,0.4541,3980.3182,4.4000,1.0000,0.0000,0.0000,0.0000,3980.3182,0.0000,0.0000,0.0000,13533.0818,13533.0818,2.6674,-4.6299,1806.1000,0.0000,1806.1000,0.0468,488.1351,3.7000,1.0000,0.0000,0.0000,0.0000,488.1351,0.0000,0.0000,0.0000,1317.9649,1317.9649,2.6265,6.7279,4.6772,8.8205,132307.6499,8.3638,1857.9829,18.5798,8.3638,0.0000,21.2705,6.7279,6.3998,6.5639,-1.3231,-10585.1208,8.3638,3191.7893,31.9179,8.3638,0.0000,74.7922,6.3998,6.1962,6.2980,-0.9381,-6566.9493,8.3638,3692.4425,36.9244,8.3638,0.0000,97.6473,8.3638,79.7122,5.5759,0.0000,193.7100,273.4222,173955.4000,115155.5799,115155.5799
650.0000,6.2063,6.0104,60910.5000,37532.8000,23377.7000,1.5792,13843.2955,4.4000,1.0000,8340.6222,4.5000,1.0000,22183.9177,0.0000,0.0000,45873.4222,47067.2045,1193.7823,6.1725,-1.1248,16029.5000,0.0000,16029.5000,0.4156,4332.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4332.2973,0.0000,0.0000,0.0000,11697.2027,11697.2027,5.8414,-1.8859,138308.5000,0.0000,138308.5000,3.5859,31433.7500,4.4000,1.0000,0.0000,0.0000,0.0000,31433.7500,0.0000,0.0000,0.0000,106874.7500,106874.7500,2.8156,-4.4817,471.9000,0.0000,471.9000,0.0122,127.5405,3.7000,1.0000,0.0000,0.0000,0.0000,127.5405,0.0000,0.0000,0.0000,344.3595,344.3595,2.8059,-4.9214,18739.3000,0.0000,18739.3000,0.4859,4258.9318,4.4000,1.0000,0.0000,0.0000,0.0000,4258.9318,0.0000,0.0000,0.0000,14480.3682,14480.3682,2.3959,-4.9014,1017.2000,0.0000,1017.2000,0.0264,274.9189,3.7000,1.0000,0.0000,0.0000,0.0000,274.9189,0.0000,0.0000,0.0000,742.2811,742.2811,2.3749,6.4520,4.4135,9.6007,144010.2374,9.1578,2059.8344,20.5983,9.1578,0.0000,27.9213,6.4520,6.3579,6.4050,-0.4155,-3323.6447,9.1578,3520.2851,35.2029,9.1578,0.0000,98.1781,6.3579,6.2063,6.2821,-0.7648,-5353.8490,9.1578,4045.9108,40.4591,9.1578,0.0000,128.1795,9.1578,102.3676,6.1052,0.0000,254.2788,356.6464,197944.1000,135332.7437,135332.7437
651.0000,6.1976,4.8553,65118.0000,34018.5000,31099.5000,1.6883,14799.5455,4.4000,1.0000,7559.6667,4.5000,1.0000,22359.2121,0.0000,0.0000,41578.1667,50318.4545,8740.2879,5.9523,-1.3450,16048.4000,0.0000,16048.4000,0.4161,4337.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4337.4054,0.0000,0.0000,0.0000,11710.9946,11710.9946,5.6236,-2.1037,136102.5000,0.0000,136102.5000,3.5287,30932.3864,4.4000,1.0000,0.0000,0.0000,0.0000,30932.3864,0.0000,0.0000,0.0000,105170.1136,105170.1136,2.6720,-4.6253,467.2000,0.0000,467.2000,0.0121,126.2703,3.7000,1.0000,0.0000,0.0000,0.0000,126.2703,0.0000,0.0000,0.0000,340.9297,340.9297,2.6624,-5.0649,19380.9000,0.0000,19380.9000,0.5025,4404.7500,4.4000,1.0000,0.0000,0.0000,0.0000,4404.7500,0.0000,0.0000,0.0000,14976.1500,14976.1500,2.2421,-5.0552,425.3000,0.0000,425.3000,0.0110,114.9459,3.7000,1.0000,0.0000,0.0000,0.0000,114.9459,0.0000,0.0000,0.0000,310.3541,310.3541,2.2334,6.2920,4.2627,9.6410,144615.0931,9.2381,2092.7812,20.9278,9.2381,0.0000,28.6624,6.2920,6.2988,6.2954,0.0301,240.4358,9.2381,3569.0487,35.6905,9.2381,0.0000,100.7842,6.2988,6.1976,6.2482,-0.5152,-3606.6990,9.2381,4087.7687,40.8777,9.2381,0.0000,131.5820,9.2381,104.8647,6.1587,0.0000,261.0286,365.8933,203523.8000,141248.8299,141248.8299
652.0000,6.1826,3.9207,68555.2000,30655.4000,37899.8000,1.7774,15580.7273,4.4000,1.0000,6812.3111,4.5000,1.0000,22393.0384,0.0000,0.0000,37467.7111,52974.4727,15506.7616,5.7764,-1.5209,16044.4000,0.0000,16044.4000,0.4160,4336.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4336.3243,0.0000,0.0000,0.0000,11708.0757,11708.0757,5.4697,-2.2575,149081.5000,0.0000,149081.5000,3.8652,33882.1591,4.4000,1.0000,0.0000,0.0000,0.0000,33882.1591,0.0000,0.0000,0.0000,115199.3409,115199.3409,2.4521,-4.8452,472.7000,0.0000,472.7000,0.0123,127.7568,3.7000,1.0000,0.0000,0.0000,0.0000,127.7568,0.0000,0.0000,0.0000,344.9432,344.9432,2.4431,-5.2842,19922.8000,0.0000,19922.8000,0.5165,4527.9091,4.4000,1.0000,0.0000,0.0000,0.0000,4527.9091,0.0000,0.0000,0.0000,15394.8909,15394.8909,2.0398,-5.2575,425.3000,0.0000,425.3000,0.0110,114.9459,3.7000,1.0000,0.0000,0.0000,0.0000,114.9459,0.0000,0.0000,0.0000,310.3541,310.3541,2.0317,6.0817,4.0567,10.3075,154612.4714,9.8977,2264.2301,22.6423,9.8977,0.0000,35.2503,6.0817,6.2321,6.1569,0.7175,5740.2782,9.8977,3848.2741,38.4827,9.8977,0.0000,123.9489,6.2321,6.1826,6.2074,-0.2698,-1888.3833,9.8977,4387.8377,43.8784,9.8977,0.0000,161.8254,9.8977,126.8580,6.5984,0.0000,321.0246,447.8827,223846.5000,158464.3664,158464.3664
653.0000,6.1620,3.4307,69808.9000,28535.5000,41273.4000,1.8099,15865.6591,4.4000,1.0000,6341.2222,4.5000,1.0000,22206.8813,0.0000,0.0000,34876.7222,53943.2409,19066.5187,5.6576,-1.6397,16027.3000,0.0000,16027.3000,0.4155,4331.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4331.7027,0.0000,0.0000,0.0000,11695.5973,11695.5973,5.3481,-2.3791,143766.1000,0.0000,143766.1000,3.7274,32674.1136,4.4000,1.0000,0.0000,0.0000,0.0000,32674.1136,0.0000,0.0000,0.0000,111091.9864,111091.9864,2.4090,-4.8883,466.2000,0.0000,466.2000,0.0121,126.0000,3.7000,1.0000,0.0000,0.0000,0.0000,126.0000,0.0000,0.0000,0.0000,340.2000,340.2000,2.4000,-5.3272,20901.6000,0.0000,20901.6000,0.5419,4750.3636,4.4000,1.0000,0.0000,0.0000,0.0000,4750.3636,0.0000,0.0000,0.0000,16151.2364,16151.2364,1.9727,-5.3246,1017.2000,0.0000,1017.2000,0.0264,274.9189,3.7000,1.0000,0.0000,0.0000,0.0000,274.9189,0.0000,0.0000,0.0000,742.2811,742.2811,1.9531,5.9764,3.9648,10.1383,152073.9671,9.7999,2251.6857,22.5169,9.7999,0.0000,34.2157,5.9764,6.1753,6.0758,0.9395,7515.8018,9.7999,3824.4951,38.2450,9.7999,0.0000,120.3111,6.1753,6.1620,6.1686,-0.0717,-501.9491,9.7999,4352.2283,43.5223,9.7999,0.0000,157.0759,9.7999,123.4265,6.5332,0.0000,311.6027,435.0292,223451.8000,159087.8198,159087.8198
654.0000,6.1351,2.8836,71736.9000,26269.8000,45467.1000,1.8599,16303.8409,4.4000,1.0000,5837.7333,4.5000,1.0000,22141.5742,0.0000,0.0000,32107.5333,55433.0591,23325.5258,5.5601,-1.7372,16042.3000,0.0000,16042.3000,0.4159,4335.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4335.7568,0.0000,0.0000,0.0000,11706.5432,11706.5432,5.2716,-2.4557,155190.7000,0.0000,155190.7000,4.0236,35270.6136,4.4000,1.0000,0.0000,0.0000,0.0000,35270.6136,0.0000,0.0000,0.0000,119920.0864,119920.0864,2.3155,-4.9818,632.5000,0.0000,632.5000,0.0164,170.9459,3.7000,1.0000,0.0000,0.0000,0.0000,170.9459,0.0000,0.0000,0.0000,461.5541,461.5541,2.3041,-5.4231,21295.1000,0.0000,21295.1000,0.5521,4839.7955,4.4000,1.0000,0.0000,0.0000,0.0000,4839.7955,0.0000,0.0000,0.0000,16455.3045,16455.3045,1.8985,-5.3988,5555.1000,0.0000,5555.1000,0.1440,1501.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1501.3784,0.0000,0.0000,0.0000,4053.7216,4053.7216,1.7986,5.7813,3.7899,10.7713,161568.9730,10.5180,2436.9127,24.3691,10.5180,0.0000,42.3023,5.7813,6.1006,5.9410,1.6195,12955.9070,10.5180,4130.3543,41.3035,10.5180,0.0000,148.7453,6.1006,6.1351,6.1179,0.1997,1397.8556,10.5180,4682.0730,46.8207,10.5180,0.0000,194.1990,10.5180,150.0566,7.0120,0.0000,385.2465,535.3031,244182.8000,175922.7356,175922.7356
655.0000,6.1258,3.7872,65436.3000,28850.3000,36586.0000,1.6966,14871.8864,4.4000,1.0000,6411.1778,4.5000,1.0000,21283.0641,0.0000,0.0000,35261.4778,50564.4136,15302.9359,5.6579,-1.6394,16047.3000,0.0000,16047.3000,0.4161,4337.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4337.1081,0.0000,0.0000,0.0000,11710.1919,11710.1919,5.2998,-2.4274,96183.2000,0.0000,96183.2000,2.4937,21859.8182,4.4000,1.0000,0.0000,0.0000,0.0000,21859.8182,0.0000,0.0000,0.0000,74323.3818,74323.3818,3.0273,-4.2700,581.0000,0.0000,581.0000,0.0151,157.0270,3.7000,1.0000,0.0000,0.0000,0.0000,157.0270,0.0000,0.0000,0.0000,423.9730,423.9730,3.0143,-4.7129,21012.5000,0.0000,21012.5000,0.5448,4775.5682,4.4000,1.0000,0.0000,0.0000,0.0000,4775.5682,0.0000,0.0000,0.0000,16236.9318,16236.9318,2.5179,-4.7794,18774.2000,0.0000,18774.2000,0.4868,5074.1081,3.7000,1.0000,0.0000,0.0000,0.0000,5074.1081,0.0000,0.0000,0.0000,13700.0919,13700.0919,2.0990,5.9525,4.0257,8.4020,126029.7968,8.4794,1942.6472,19.4265,8.4794,0.0000,22.1649,5.9525,6.1056,6.0291,0.6261,5008.5920,8.4794,3316.3202,33.1632,8.4794,0.0000,77.9373,6.1056,6.1258,6.1157,0.0942,659.1175,8.4794,3774.9848,37.7498,8.4794,0.0000,101.7535,8.4794,82.7876,5.6529,0.0000,201.8557,284.6432,189184.2000,131697.5063,131697.5063
656.0000,6.1217,9.4642,54538.5000,49395.9000,5142.6000,1.4140,12395.1136,4.4000,1.0000,10976.8667,4.5000,1.0000,23371.9803,0.0000,0.0000,60372.7667,42143.3864,-18229.3803,6.7579,-0.5394,16032.6000,0.0000,16032.6000,0.4157,4333.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4333.1351,0.0000,0.0000,0.0000,11699.4649,11699.4649,6.3496,-1.3777,78589.4000,0.0000,78589.4000,2.0376,17861.2273,4.4000,1.0000,0.0000,0.0000,0.0000,17861.2273,0.0000,0.0000,0.0000,60728.1727,60728.1727,4.2301,-3.0672,785.5000,0.0000,785.5000,0.0204,212.2973,3.7000,1.0000,0.0000,0.0000,0.0000,212.2973,0.0000,0.0000,0.0000,573.2027,573.2027,4.2101,-3.5172,21107.2000,0.0000,21107.2000,0.5472,4797.0909,4.4000,1.0000,0.0000,0.0000,0.0000,4797.0909,0.0000,0.0000,0.0000,16310.1091,16310.1091,3.6408,-3.6565,19958.0000,0.0000,19958.0000,0.5174,5394.0541,3.7000,1.0000,0.0000,0.0000,0.0000,5394.0541,0.0000,0.0000,0.0000,14563.9459,14563.9459,3.1325,5.8346,4.4836,5.1614,77420.8277,7.4285,1665.3441,16.6534,7.4285,0.0000,14.9028,5.8346,6.1164,5.9755,1.0091,8073.0354,7.4285,2912.4762,29.1248,7.4285,0.0000,52.4018,6.1164,6.1217,6.1191,0.0217,151.6519,7.4285,3306.6044,33.0660,7.4285,0.0000,68.4148,7.4285,57.4943,4.9523,0.0000,135.7193,193.2137,141615.3000,85645.5150,85645.5150
657.0000,6.1195,12.5166,46322.5000,61448.4000,-15125.9000,1.5932,10527.8409,4.4000,1.0000,13655.2000,4.5000,1.0000,24183.0409,0.0000,0.0000,75103.6000,35794.6591,-39308.9409,7.6713,0.3740,22132.7000,0.0000,22132.7000,0.5738,5981.8108,3.7000,1.0000,0.0000,0.0000,0.0000,5981.8108,0.0000,0.0000,0.0000,16150.8892,16150.8892,7.0337,-0.6935,44478.5000,0.0000,44478.5000,1.1532,10108.7500,4.4000,1.0000,0.0000,0.0000,0.0000,10108.7500,0.0000,0.0000,0.0000,34369.7500,34369.7500,5.6769,-1.6204,1015.2000,0.0000,1015.2000,0.0263,274.3784,3.7000,1.0000,0.0000,0.0000,0.0000,274.3784,0.0000,0.0000,0.0000,740.8216,740.8216,5.6476,-2.0796,20627.6000,0.0000,20627.6000,0.5348,4688.0909,4.4000,1.0000,0.0000,0.0000,0.0000,4688.0909,0.0000,0.0000,0.0000,15939.5091,15939.5091,5.0184,-2.2789,19168.8000,0.0000,19168.8000,0.4970,5180.7568,3.7000,1.0000,0.0000,0.0000,0.0000,5180.7568,0.0000,0.0000,0.0000,13988.0432,13988.0432,4.4662,5.5961,5.0311,1.9081,28621.4739,6.5674,1434.8906,14.3489,6.5674,0.0000,10.2981,5.5961,6.1281,5.8621,1.6844,13475.2780,6.5674,2588.4154,25.8842,6.5674,0.0000,36.2107,6.1281,6.1195,6.1238,-0.0310,-216.6797,6.5674,2922.7014,29.2270,6.5674,0.0000,47.2759,6.5674,40.9652,4.3783,0.0000,93.7847,134.7499,92296.9000,41880.0722,41880.0722
658.0000,6.1176,15.2056,34368.4000,84734.1000,-50365.7000,2.1969,7811.0000,4.4000,1.0000,18829.8000,4.5000,1.0000,26640.8000,0.0000,0.0000,103563.9000,26557.4000,-77006.5000,8.9713,1.6740,27748.1000,0.0000,27748.1000,0.7194,7499.4865,3.7000,1.0000,0.0000,0.0000,0.0000,7499.4865,0.0000,0.0000,0.0000,20248.6135,20248.6135,8.2209,0.4937,30765.1000,0.0000,30765.1000,0.7976,6992.0682,4.4000,1.0000,0.0000,0.0000,0.0000,6992.0682,0.0000,0.0000,0.0000,23773.0318,23773.0318,7.3400,0.0427,1328.8000,0.0000,1328.8000,0.0345,359.1351,3.7000,1.0000,0.0000,0.0000,0.0000,359.1351,0.0000,0.0000,0.0000,969.6649,969.6649,7.3040,-0.4232,18522.1000,0.0000,18522.1000,0.4802,4209.5682,4.4000,1.0000,0.0000,0.0000,0.0000,4209.5682,0.0000,0.0000,0.0000,14312.5318,14312.5318,6.7736,-0.5237,16801.2000,0.0000,16801.2000,0.4356,4540.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4540.8649,0.0000,0.0000,0.0000,12260.3351,12260.3351,6.3193,5.1635,5.7414,-2.0793,-31189.4334,6.9963,1478.8739,14.7887,6.9963,0.0000,12.4503,5.1635,6.0859,5.6247,3.1116,24892.4684,6.9963,2787.9220,27.8792,6.9963,0.0000,43.7783,6.0859,6.1176,6.1018,0.1221,854.6421,6.9963,3116.7246,31.1672,6.9963,0.0000,57.1561,6.9963,48.7509,4.6642,0.0000,113.3847,162.1356,44799.6000,-5442.3229,-5442.3229
659.0000,6.1038,16.1114,28368.2000,98983.1000,-70614.9000,2.5663,6447.3182,4.4000,1.0000,21996.2444,4.5000,1.0000,28443.5626,0.0000,0.0000,120979.3444,21920.8818,-99058.4626,9.5639,2.2666,33098.9000,0.0000,33098.9000,0.8582,8945.6486,3.7000,1.0000,0.0000,0.0000,0.0000,8945.6486,0.0000,0.0000,0.0000,24153.2514,24153.2514,8.7202,0.9930,26136.0000,0.0000,26136.0000,0.6776,5940.0000,4.4000,1.0000,0.0000,0.0000,0.0000,5940.0000,0.0000,0.0000,0.0000,20196.0000,20196.0000,8.0148,0.7175,1232.3000,0.0000,1232.3000,0.0319,333.0541,3.7000,1.0000,0.0000,0.0000,0.0000,333.0541,0.0000,0.0000,0.0000,899.2459,899.2459,7.9834,0.2561,16185.3000,0.0000,16185.3000,0.4196,3678.4773,4.4000,1.0000,0.0000,0.0000,0.0000,3678.4773,0.0000,0.0000,0.0000,12506.8227,12506.8227,7.5465,0.2492,15222.8000,0.0000,15222.8000,0.3947,4114.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4114.2703,0.0000,0.0000,0.0000,11108.5297,11108.5297,7.1585,5.2200,6.1893,-3.6997,-55496.1028,7.4225,1536.8771,15.3688,7.4225,0.0000,14.8670,5.2200,5.9841,5.6021,2.7345,21876.2233,7.4225,2960.8622,29.6086,7.4225,0.0000,52.2761,5.9841,6.1038,6.0440,0.4893,3425.2667,7.4225,3315.4028,33.1540,7.4225,0.0000,68.2507,7.4225,57.3678,4.9484,0.0000,135.3939,192.7617,21260.4000,-30194.6129,-30194.6129
660.0000,6.0852,16.5970,23295.8000,105246.9000,-81951.1000,2.7287,5294.5000,4.4000,1.0000,23388.2000,4.5000,1.0000,28682.7000,0.0000,0.0000,128635.1000,18001.3000,-110633.8000,9.9363,2.6390,33097.0000,0.0000,33097.0000,0.8581,8945.1351,3.7000,1.0000,0.0000,0.0000,0.0000,8945.1351,0.0000,0.0000,0.0000,24151.8649,24151.8649,9.0956,2.6395,24499.3000,2586.4000,21912.9000,0.6352,5568.0227,4.4000,1.0000,527.8367,4.9000,1.0000,6095.8595,0.0000,0.0000,3114.2367,18931.2773,15817.0405,8.5450,1.2477,1441.0000,0.0000,1441.0000,0.0374,389.4595,3.7000,1.0000,0.0000,0.0000,0.0000,389.4595,0.0000,0.0000,0.0000,1051.5405,1051.5405,8.5084,0.7811,14969.3000,0.0000,14969.3000,0.3881,3402.1136,4.4000,1.0000,0.0000,0.0000,0.0000,3402.1136,0.0000,0.0000,0.0000,11567.1864,11567.1864,8.1058,0.8085,12263.3000,0.0000,12263.3000,0.3179,3314.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3314.4054,0.0000,0.0000,0.0000,8948.8946,8948.8946,7.7942,5.2772,6.5357,-4.8205,-72307.5792,7.4481,1517.8742,15.1787,7.4481,0.0000,15.0214,5.2772,5.9466,5.6119,2.4036,19228.8428,7.4481,2969.7219,29.6972,7.4481,0.0000,52.8190,5.9466,6.0852,6.0159,0.5688,3981.4633,7.4481,3331.1496,33.3115,7.4481,0.0000,68.9595,7.4481,57.9143,4.9654,0.0000,136.7999,194.7143,1732.4000,-49097.2731,-49097.2731
661.0000,6.0720,16.8562,20097.4000,107998.0000,-87900.6000,2.8000,4567.5909,4.4000,1.0000,23999.5556,4.5000,1.0000,28567.1465,0.0000,0.0000,131997.5556,15529.8091,-116467.7465,10.1554,2.8581,32835.0000,0.0000,32835.0000,0.8513,8874.3243,3.7000,1.0000,0.0000,0.0000,0.0000,8874.3243,0.0000,0.0000,0.0000,23960.6757,23960.6757,9.3153,2.6101,23661.5000,2008.4000,21653.1000,0.6135,5377.6136,4.4000,1.0000,409.8776,4.9000,1.0000,5787.4912,0.0000,0.0000,2418.2776,18283.8864,15865.6088,8.7591,1.4618,1290.7000,0.0000,1290.7000,0.0335,348.8378,3.7000,1.0000,0.0000,0.0000,0.0000,348.8378,0.0000,0.0000,0.0000,941.8622,941.8622,8.7260,0.9988,13678.5000,0.0000,13678.5000,0.3546,3108.7500,4.4000,1.0000,0.0000,0.0000,0.0000,3108.7500,0.0000,0.0000,0.0000,10569.7500,10569.7500,8.3555,1.0582,10684.9000,0.0000,10684.9000,0.2770,2887.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2887.8108,0.0000,0.0000,0.0000,7797.0892,7797.0892,8.0821,5.3954,6.7388,-5.1087,-76629.9340,7.3949,1493.1285,14.9313,7.3949,0.0000,14.7018,5.3954,5.9308,5.6631,1.9089,15271.2243,7.3949,2941.5100,29.4151,7.3949,0.0000,51.6951,5.9308,6.0720,6.0014,0.5751,4025.9491,7.3949,3309.5582,33.0956,7.3949,0.0000,67.4921,7.3949,56.7823,4.9300,0.0000,133.8889,190.6712,-7758.4000,-57332.7606,-57332.7606
662.0000,6.0646,17.1115,16693.2000,109754.1000,-93060.9000,2.8456,3793.9091,4.4000,1.0000,24389.8000,4.5000,1.0000,28183.7091,0.0000,0.0000,134143.9000,12899.2909,-121244.6091,10.4071,3.1098,32837.7000,0.0000,32837.7000,0.8514,8875.0541,3.7000,1.0000,0.0000,0.0000,0.0000,8875.0541,0.0000,0.0000,0.0000,23962.6459,23962.6459,9.5489,1.8334,20612.8000,20.2000,20592.6000,0.5344,4684.7273,4.4000,1.0000,4.1224,4.9000,1.0000,4688.8497,0.0000,0.0000,24.3224,15928.0727,15903.7503,8.9793,1.6820,1226.6000,0.0000,1226.6000,0.0318,331.5135,3.7000,1.0000,0.0000,0.0000,0.0000,331.5135,0.0000,0.0000,0.0000,895.0865,895.0865,8.9472,1.2199,12204.3000,0.0000,12204.3000,0.3164,2773.7045,4.4000,1.0000,0.0000,0.0000,0.0000,2773.7045,0.0000,0.0000,0.0000,9430.5955,9430.5955,8.6094,1.3121,9501.1000,0.0000,9501.1000,0.2463,2567.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2567.8649,0.0000,0.0000,0.0000,6933.2351,6933.2351,8.3611,5.4476,6.9044,-5.4231,-81346.1176,7.2389,1450.6490,14.5065,7.2389,0.0000,13.7907,5.4476,5.9356,5.6916,1.7030,13624.2815,7.2389,2875.6494,28.7565,7.2389,0.0000,48.4914,5.9356,6.0646,6.0001,0.5146,3602.5404,7.2389,3239.9253,32.3993,7.2389,0.0000,63.3095,7.2389,53.5449,4.8259,0.0000,125.5916,179.1365,-16698.6000,-64119.2958,-64119.2958
663.0000,6.0574,17.1808,15647.9000,110047.3000,-94399.4000,2.8532,3556.3409,4.4000,1.0000,24454.9556,4.5000,1.0000,28011.2965,0.0000,0.0000,134502.2556,12091.5591,-122410.6965,10.3250,3.0277,32788.1000,0.0000,32788.1000,0.8501,8861.6486,3.7000,1.0000,0.0000,0.0000,0.0000,8861.6486,0.0000,0.0000,0.0000,23926.4514,23926.4514,9.4909,1.7636,27405.2000,0.0000,27405.2000,0.7105,6228.4545,4.4000,1.0000,0.0000,0.0000,0.0000,6228.4545,0.0000,0.0000,0.0000,21176.7455,21176.7455,8.7526,1.4553,1014.3000,0.0000,1014.3000,0.0263,274.1351,3.7000,1.0000,0.0000,0.0000,0.0000,274.1351,0.0000,0.0000,0.0000,740.1649,740.1649,8.7268,0.9995,11650.5000,0.0000,11650.5000,0.3021,2647.8409,4.4000,1.0000,0.0000,0.0000,0.0000,2647.8409,0.0000,0.0000,0.0000,9002.6591,9002.6591,8.4129,1.1156,8317.3000,0.0000,8317.3000,0.2156,2247.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2247.9189,0.0000,0.0000,0.0000,6069.3811,6069.3811,8.2013,5.6538,6.9276,-4.8713,-73070.1141,7.4367,1488.7163,14.8872,7.4367,0.0000,14.9523,5.6538,5.9306,5.7922,0.9924,7939.3142,7.4367,2940.4931,29.4049,7.4367,0.0000,52.5761,5.9306,6.0574,5.9940,0.5194,3635.5052,7.4367,3329.3907,33.2939,7.4367,0.0000,68.6423,7.4367,57.6698,4.9578,0.0000,136.1707,193.8405,-13224.0000,-61495.2946,-61495.2946
664.0000,6.0621,16.1416,21985.9000,79286.5000,-57300.6000,2.0556,4996.7955,4.4000,1.0000,17619.2222,4.5000,1.0000,22616.0177,0.0000,0.0000,96905.7222,16989.1045,-79916.6177,9.2897,1.9924,32795.2000,0.0000,32795.2000,0.8503,8863.5676,3.7000,1.0000,0.0000,0.0000,0.0000,8863.5676,0.0000,0.0000,0.0000,23931.6324,23931.6324,8.3232,0.5959,31354.6000,0.0000,31354.6000,0.8129,7126.0455,4.4000,1.0000,0.0000,0.0000,0.0000,7126.0455,0.0000,0.0000,0.0000,24228.5545,24228.5545,7.3447,0.0474,905.0000,0.0000,905.0000,0.0235,244.5946,3.7000,1.0000,0.0000,0.0000,0.0000,244.5946,0.0000,0.0000,0.0000,660.4054,660.4054,7.3180,-0.4093,11226.0000,0.0000,11226.0000,0.2911,2551.3636,4.4000,1.0000,0.0000,0.0000,0.0000,2551.3636,0.0000,0.0000,0.0000,8674.6364,8674.6364,6.9677,-0.3296,9501.1000,0.0000,9501.1000,0.2463,2567.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2567.8649,0.0000,0.0000,0.0000,6933.2351,6933.2351,6.6876,6.1618,6.4247,-0.8680,-13019.5368,6.4196,1314.9190,13.1492,6.4196,0.0000,9.6179,6.1618,5.9373,6.0496,-0.6950,-5559.6099,6.4196,2508.3339,25.0833,6.4196,0.0000,33.8191,5.9373,6.0621,5.9997,0.4416,3090.9929,6.4196,2873.2617,28.7326,6.4196,0.0000,44.1535,6.4196,38.4788,4.2797,0.0000,87.5905,126.0693,28481.3000,-15488.1538,-15488.1538
665.0000,6.0582,15.6534,26943.0000,79253.6000,-52310.6000,2.0548,6123.4091,4.4000,1.0000,17611.9111,4.5000,1.0000,23735.3202,0.0000,0.0000,96865.5111,20819.5909,-76045.9202,8.9142,1.6169,32790.2000,0.0000,32790.2000,0.8501,8862.2162,3.7000,1.0000,0.0000,0.0000,0.0000,8862.2162,0.0000,0.0000,0.0000,23927.9838,23927.9838,8.0156,0.2883,42117.8000,0.0000,42117.8000,1.0920,9572.2273,4.4000,1.0000,0.0000,0.0000,0.0000,9572.2273,0.0000,0.0000,0.0000,32545.5727,32545.5727,6.7932,-0.5041,957.9000,0.0000,957.9000,0.0248,258.8919,3.7000,1.0000,0.0000,0.0000,0.0000,258.8919,0.0000,0.0000,0.0000,699.0081,699.0081,6.7670,-0.9603,11308.3000,0.0000,11308.3000,0.2932,2570.0682,4.4000,1.0000,0.0000,0.0000,0.0000,2570.0682,0.0000,0.0000,0.0000,8738.2318,8738.2318,6.4388,-0.8585,11079.5000,0.0000,11079.5000,0.2873,2994.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2994.4595,0.0000,0.0000,0.0000,8085.0405,8085.0405,6.1352,6.2428,6.1890,0.1910,2864.9539,6.9033,1429.3878,14.2939,6.9033,0.0000,11.9602,6.2428,6.0120,6.1274,-0.7679,-6143.5714,6.9033,2687.7024,26.8770,6.9033,0.0000,42.0551,6.0120,6.0582,6.0351,0.1755,1228.5343,6.9033,3084.7435,30.8474,6.9033,0.0000,54.9063,6.9033,46.9881,4.6022,0.0000,108.9216,155.9097,45943.1000,-2050.0832,-2050.0832
666.0000,6.0660,15.2037,30673.7000,76843.5000,-46169.8000,1.9923,6971.2955,4.4000,1.0000,17076.3333,4.5000,1.0000,24047.6288,0.0000,0.0000,93919.8333,23702.4045,-70217.4288,8.6173,1.3200,26960.0000,0.0000,26960.0000,0.6990,7286.4865,3.7000,1.0000,0.0000,0.0000,0.0000,7286.4865,0.0000,0.0000,0.0000,19673.5135,19673.5135,7.9024,0.1752,52614.9000,0.0000,52614.9000,1.3641,11957.9318,4.4000,1.0000,0.0000,0.0000,0.0000,11957.9318,0.0000,0.0000,0.0000,40656.9682,40656.9682,6.4252,-0.8721,587.1000,0.0000,587.1000,0.0152,158.6757,3.7000,1.0000,0.0000,0.0000,0.0000,158.6757,0.0000,0.0000,0.0000,428.4243,428.4243,6.4097,-1.3176,11848.1000,0.0000,11848.1000,0.3072,2692.7500,4.4000,1.0000,0.0000,0.0000,0.0000,2692.7500,0.0000,0.0000,0.0000,9155.3500,9155.3500,6.0770,-1.2203,14630.9000,0.0000,14630.9000,0.3793,3954.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3954.2973,0.0000,0.0000,0.0000,10676.6027,10676.6027,5.6891,6.2865,5.9878,1.0961,16440.8053,7.1358,1491.2699,14.9127,7.1358,0.0000,13.2096,6.2865,6.0571,6.1718,-0.7891,-6312.4051,7.1358,2772.5376,27.7254,7.1358,0.0000,46.4481,6.0571,6.0660,6.0616,0.0350,245.0297,7.1358,3184.7302,31.8473,7.1358,0.0000,60.6417,7.1358,51.4712,4.7572,0.0000,120.2994,171.7706,60471.2000,10373.4299,10373.4299
667.0000,6.0779,14.0021,34536.2000,62091.5000,-27555.3000,1.6098,7849.1364,4.4000,1.0000,13798.1111,4.5000,1.0000,21647.2475,0.0000,0.0000,75889.6111,26687.0636,-49202.5475,7.6745,0.3772,16036.1000,0.0000,16036.1000,0.4158,4334.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4334.0811,0.0000,0.0000,0.0000,11702.0189,11702.0189,7.2948,-0.4325,97614.7000,0.0000,97614.7000,2.5308,22185.1591,4.4000,1.0000,0.0000,0.0000,0.0000,22185.1591,0.0000,0.0000,0.0000,75429.5409,75429.5409,4.8472,-2.4501,581.5000,0.0000,581.5000,0.0151,157.1622,3.7000,1.0000,0.0000,0.0000,0.0000,157.1622,0.0000,0.0000,0.0000,424.3378,424.3378,4.8334,-2.8939,11928.3000,0.0000,11928.3000,0.3093,2710.9773,4.4000,1.0000,0.0000,0.0000,0.0000,2710.9773,0.0000,0.0000,0.0000,9217.3227,9217.3227,4.5343,-2.7630,17195.8000,0.0000,17195.8000,0.4458,4647.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4647.5135,0.0000,0.0000,0.0000,12548.2865,12548.2865,4.1271,6.5920,5.3596,5.0641,75962.0455,7.9899,1719.1102,17.1911,7.9899,0.0000,18.5436,6.5920,6.1088,6.3504,-1.8616,-14892.7553,7.9899,3079.0551,30.7906,7.9899,0.0000,65.2041,6.1088,6.0779,6.0934,-0.1358,-950.3308,7.9899,3560.7291,35.6073,7.9899,0.0000,85.1292,7.9899,70.2723,5.3266,0.0000,168.8769,239.1492,115801.1000,60118.9594,60118.9594
668.0000,6.0975,13.9336,36913.9000,65033.2000,-28119.3000,1.6861,8389.5227,4.4000,1.0000,14451.8222,4.5000,1.0000,22841.3449,0.0000,0.0000,79485.0222,28524.3773,-50960.6449,7.5611,0.2638,16047.5000,0.0000,16047.5000,0.4161,4337.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4337.1622,0.0000,0.0000,0.0000,11710.3378,11710.3378,7.2248,-0.5025,120715.4000,0.0000,120715.4000,3.1298,27435.3182,4.4000,1.0000,0.0000,0.0000,0.0000,27435.3182,0.0000,0.0000,0.0000,93280.0818,93280.0818,4.5457,-2.7516,578.9000,0.0000,578.9000,0.0150,156.4595,3.7000,1.0000,0.0000,0.0000,0.0000,156.4595,0.0000,0.0000,0.0000,422.4405,422.4405,4.5336,-3.1937,13344.3000,0.0000,13344.3000,0.3460,3032.7955,4.4000,1.0000,0.0000,0.0000,0.0000,3032.7955,0.0000,0.0000,0.0000,10311.5045,10311.5045,4.2375,-3.0598,16406.6000,0.0000,16406.6000,0.4254,4434.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4434.2162,0.0000,0.0000,0.0000,11972.3838,11972.3838,3.8936,6.3130,5.1033,5.6159,84238.8747,9.0274,1965.7138,19.6571,9.0274,0.0000,26.7461,6.3130,6.1628,6.2379,-0.6538,-5230.0377,9.0274,3496.8948,34.9689,9.0274,0.0000,94.0460,6.1628,6.0975,6.1301,-0.3247,-2272.7334,9.0274,4016.2968,40.1630,9.0274,0.0000,122.7847,9.0274,98.3979,6.0183,0.0000,243.5769,341.9748,138973.4000,76736.1036,76736.1036
669.0000,6.1071,6.1195,49977.3000,31647.7000,18329.6000,1.2958,11358.4773,4.4000,1.0000,7032.8222,4.5000,1.0000,18391.2995,0.0000,0.0000,38680.5222,38618.8227,-61.6995,6.1090,-1.1883,16033.7000,0.0000,16033.7000,0.4157,4333.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4333.4324,0.0000,0.0000,0.0000,11700.2676,11700.2676,5.7482,-1.9791,120510.0000,0.0000,120510.0000,3.1244,27388.6364,4.4000,1.0000,0.0000,0.0000,0.0000,27388.6364,0.0000,0.0000,0.0000,93121.3636,93121.3636,2.8760,-4.4213,574.9000,0.0000,574.9000,0.0149,155.3784,3.7000,1.0000,0.0000,0.0000,0.0000,155.3784,0.0000,0.0000,0.0000,419.5216,419.5216,2.8630,-4.8642,14024.4000,0.0000,14024.4000,0.3636,3187.3636,4.4000,1.0000,0.0000,0.0000,0.0000,3187.3636,0.0000,0.0000,0.0000,10837.0364,10837.0364,2.5288,-4.7685,15025.5000,0.0000,15025.5000,0.3896,4060.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4060.9459,0.0000,0.0000,0.0000,10964.5541,10964.5541,2.1906,6.6411,4.4158,9.6195,144292.1838,8.4060,1890.5235,18.9052,8.4060,0.0000,21.5939,6.6411,6.1729,6.4070,-1.8974,-15179.1353,8.4060,3230.9966,32.3100,8.4060,0.0000,75.9294,6.1729,6.1071,6.1400,-0.3046,-2132.0048,8.4060,3738.1054,37.3811,8.4060,0.0000,99.1320,8.4060,80.8253,5.6040,0.0000,196.6553,277.4806,184498.1000,126981.0437,126981.0437
670.0000,6.1199,4.8515,54353.5000,28723.4000,25630.1000,1.4092,12353.0682,4.4000,1.0000,6382.9778,4.5000,1.0000,18736.0460,0.0000,0.0000,35106.3778,42000.4318,6894.0540,5.9226,-1.3747,16032.1000,0.0000,16032.1000,0.4157,4333.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4333.0000,0.0000,0.0000,0.0000,11699.1000,11699.1000,5.5878,-2.1395,135165.6000,0.0000,135165.6000,3.5044,30719.4545,4.4000,1.0000,0.0000,0.0000,0.0000,30719.4545,0.0000,0.0000,0.0000,104446.1455,104446.1455,2.5989,-4.6984,687.0000,0.0000,687.0000,0.0178,185.6757,3.7000,1.0000,0.0000,0.0000,0.0000,185.6757,0.0000,0.0000,0.0000,501.3243,501.3243,2.5846,-5.1427,14463.3000,0.0000,14463.3000,0.3750,3287.1136,4.4000,1.0000,0.0000,0.0000,0.0000,3287.1136,0.0000,0.0000,0.0000,11176.1864,11176.1864,2.2647,-5.0326,12263.3000,0.0000,12263.3000,0.3179,3314.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3314.4054,0.0000,0.0000,0.0000,8948.8946,8948.8946,2.0087,6.2794,4.1440,9.9493,149238.9167,9.0601,2064.0405,20.6404,9.0601,0.0000,27.0371,6.2794,6.1962,6.2378,-0.3635,-2907.7866,9.0601,3509.5482,35.0955,9.0601,0.0000,95.0694,6.1962,6.1199,6.1580,-0.3808,-2665.4253,9.0601,4025.6413,40.2564,9.0601,0.0000,124.1208,9.0601,99.3823,6.0400,0.0000,246.2273,345.6096,204241.4000,143665.7048,143665.7048
671.0000,6.1201,3.3895,59074.6000,24150.5000,34924.1000,1.5316,13426.0455,4.4000,1.0000,5366.7778,4.5000,1.0000,18792.8232,0.0000,0.0000,29517.2778,45648.5545,16131.2768,5.6654,-1.6319,16048.2000,0.0000,16048.2000,0.4161,4337.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4337.3514,0.0000,0.0000,0.0000,11710.8486,11710.8486,5.3353,-2.3920,134485.1000,0.0000,134485.1000,3.4868,30564.7955,4.4000,1.0000,0.0000,0.0000,0.0000,30564.7955,0.0000,0.0000,0.0000,103920.3045,103920.3045,2.4059,-4.8914,470.7000,0.0000,470.7000,0.0122,127.2162,3.7000,1.0000,0.0000,0.0000,0.0000,127.2162,0.0000,0.0000,0.0000,343.4838,343.4838,2.3963,-5.3310,15739.0000,0.0000,15739.0000,0.4081,3577.0455,4.4000,1.0000,0.0000,0.0000,0.0000,3577.0455,0.0000,0.0000,0.0000,12161.9545,12161.9545,2.0534,-5.2439,10684.9000,0.0000,10684.9000,0.2770,2887.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2887.8108,0.0000,0.0000,0.0000,7797.0892,7797.0892,1.8336,6.1015,3.9676,10.0937,151405.1178,9.1977,2113.0327,21.1303,9.1977,0.0000,28.2877,6.1015,6.1558,6.1287,0.2407,1925.7189,9.1977,3580.7559,35.8076,9.1977,0.0000,99.4665,6.1558,6.1201,6.1380,-0.1808,-1265.8792,9.1977,4090.5417,40.9054,9.1977,0.0000,129.8616,9.1977,103.6027,6.1318,0.0000,257.6158,361.2185,212352.0000,152064.9575,152064.9575
672.0000,6.1080,2.5285,62867.8000,21334.9000,41532.9000,1.6300,14288.1364,4.4000,1.0000,4741.0889,4.5000,1.0000,19029.2253,0.0000,0.0000,26075.9889,48579.6636,22503.6747,5.5150,-1.7823,16041.7000,0.0000,16041.7000,0.4159,4335.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4335.5946,0.0000,0.0000,0.0000,11706.1054,11706.1054,5.2066,-2.5207,150029.9000,0.0000,150029.9000,3.8898,34097.7045,4.4000,1.0000,0.0000,0.0000,0.0000,34097.7045,0.0000,0.0000,0.0000,115932.1955,115932.1955,2.1517,-5.1456,471.6000,0.0000,471.6000,0.0122,127.4595,3.7000,1.0000,0.0000,0.0000,0.0000,127.4595,0.0000,0.0000,0.0000,344.1405,344.1405,2.1427,-5.5846,17643.0000,0.0000,17643.0000,0.4574,4009.7727,4.4000,1.0000,0.0000,0.0000,0.0000,4009.7727,0.0000,0.0000,0.0000,13633.2273,13633.2273,1.7834,-5.5139,5949.7000,0.0000,5949.7000,0.1543,1608.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1608.0270,0.0000,0.0000,0.0000,4341.6730,4341.6730,1.6690,5.8743,3.7716,10.6394,159590.8054,9.8394,2281.6815,22.8168,9.8394,0.0000,34.6314,5.8743,6.0957,5.9850,1.0507,8405.5619,9.8394,3856.0309,38.5603,9.8394,0.0000,121.7728,6.0957,6.1080,6.1019,0.0664,464.6491,9.8394,4383.2250,43.8323,9.8394,0.0000,158.9843,9.8394,124.8062,6.5596,0.0000,315.3885,440.1948,231668.8000,168461.0164,168461.0164
673.0000,6.0884,1.5998,70485.3000,18677.3000,51808.0000,1.8275,16019.3864,4.4000,1.0000,4150.5111,4.5000,1.0000,20169.8975,0.0000,0.0000,22827.8111,54465.9136,31638.1025,5.2661,-2.0312,16040.4000,0.0000,16040.4000,0.4159,4335.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4335.2432,0.0000,0.0000,0.0000,11705.1568,11705.1568,4.9618,-2.7654,148352.7000,0.0000,148352.7000,3.8463,33716.5227,4.4000,1.0000,0.0000,0.0000,0.0000,33716.5227,0.0000,0.0000,0.0000,114636.1773,114636.1773,1.9823,-5.3150,418.5000,0.0000,418.5000,0.0109,113.1081,3.7000,1.0000,0.0000,0.0000,0.0000,113.1081,0.0000,0.0000,0.0000,305.3919,305.3919,1.9743,-5.7530,19388.4000,0.0000,19388.4000,0.5027,4406.4545,4.4000,1.0000,0.0000,0.0000,0.0000,4406.4545,0.0000,0.0000,0.0000,14981.9455,14981.9455,1.5849,-5.7124,1807.7000,0.0000,1807.7000,0.0469,488.5676,3.7000,1.0000,0.0000,0.0000,0.0000,488.5676,0.0000,0.0000,0.0000,1319.1324,1319.1324,1.5506,5.7418,3.6462,10.7501,161250.8101,9.9751,2327.0606,23.2706,9.9751,0.0000,36.0842,5.7418,6.0357,5.8887,1.4135,11307.6671,9.9751,3926.6183,39.2662,9.9751,0.0000,126.8809,6.0357,6.0884,6.0620,0.2896,2027.4291,9.9751,4451.8329,44.5183,9.9751,0.0000,165.6533,9.9751,129.6182,6.6501,0.0000,328.6183,458.2365,237815.7000,174585.9063,174585.9063
674.0000,6.0544,0.9794,76726.8000,16650.2000,60076.6000,1.9893,17437.9091,4.4000,1.0000,3700.0444,4.5000,1.0000,21137.9535,0.0000,0.0000,20350.2444,59288.8909,38938.6465,5.1214,-2.1759,16059.2000,0.0000,16059.2000,0.4164,4340.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4340.3243,0.0000,0.0000,0.0000,11718.8757,11718.8757,4.8406,-2.8867,164038.7000,0.0000,164038.7000,4.2530,37281.5227,4.4000,1.0000,0.0000,0.0000,0.0000,37281.5227,0.0000,0.0000,0.0000,126757.1773,126757.1773,1.8035,-5.4938,414.6000,0.0000,414.6000,0.0107,112.0541,3.7000,1.0000,0.0000,0.0000,0.0000,112.0541,0.0000,0.0000,0.0000,302.5459,302.5459,1.7963,-5.9310,19984.3000,0.0000,19984.3000,0.5181,4541.8864,4.4000,1.0000,0.0000,0.0000,0.0000,4541.8864,0.0000,0.0000,0.0000,15442.4136,15442.4136,1.4263,-5.8710,1018.0000,0.0000,1018.0000,0.0264,275.1351,3.7000,1.0000,0.0000,0.0000,0.0000,275.1351,0.0000,0.0000,0.0000,742.8649,742.8649,1.4085,5.5160,3.4622,11.4288,171432.1436,10.8209,2546.7320,25.4673,10.8209,0.0000,46.0634,5.5160,5.9476,5.7318,2.2517,18013.2039,10.8209,4290.6021,42.9060,10.8209,0.0000,161.9705,5.9476,6.0544,6.0010,0.6367,4457.1763,10.8209,4842.9282,48.4293,10.8209,0.0000,211.4656,10.8209,162.3073,7.2139,0.0000,419.4995,581.8068,261591.4000,193902.5239,193902.5239
675.0000,6.0209,0.5013,82193.8000,14846.6000,67347.2000,2.1310,18680.4091,4.4000,1.0000,3299.2444,4.5000,1.0000,21979.6535,0.0000,0.0000,18145.8444,63513.3909,45367.5465,4.9477,-2.3496,16061.5000,0.0000,16061.5000,0.4164,4340.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4340.9459,0.0000,0.0000,0.0000,11720.5541,11720.5541,4.6705,-3.0568,162326.1000,0.0000,162326.1000,4.2086,36892.2955,4.4000,1.0000,0.0000,0.0000,0.0000,36892.2955,0.0000,0.0000,0.0000,125433.8045,125433.8045,1.7034,-5.5939,411.9000,0.0000,411.9000,0.0107,111.3243,3.7000,1.0000,0.0000,0.0000,0.0000,111.3243,0.0000,0.0000,0.0000,300.5757,300.5757,1.6962,-6.0310,20413.5000,0.0000,20413.5000,0.5293,4639.4318,4.4000,1.0000,0.0000,0.0000,0.0000,4639.4318,0.0000,0.0000,0.0000,15774.0682,15774.0682,1.3231,-5.9742,425.5000,0.0000,425.5000,0.0110,115.0000,3.7000,1.0000,0.0000,0.0000,0.0000,115.0000,0.0000,0.0000,0.0000,310.5000,310.5000,1.3158,5.3959,3.3558,11.4991,172487.0202,10.9605,2592.8097,25.9281,10.9605,0.0000,47.8699,5.3959,5.8770,5.6365,2.5425,20340.2196,10.9605,4365.2058,43.6521,10.9605,0.0000,168.3224,5.8770,6.0209,5.9490,0.8685,6079.8092,10.9605,4917.2082,49.1721,10.9605,0.0000,219.7586,10.9605,168.1641,7.3070,0.0000,435.9509,604.1150,266985.7000,198907.0489,198907.0489
676.0000,5.9711,0.0839,87256.0000,13135.9000,74120.1000,2.2623,19830.9091,4.4000,1.0000,2919.0889,4.5000,1.0000,22749.9980,0.0000,0.0000,16054.9889,67425.0909,51370.1020,4.8380,-2.4593,16043.7000,0.0000,16043.7000,0.4160,4336.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4336.1351,0.0000,0.0000,0.0000,11707.5649,11707.5649,4.5798,-3.1475,177294.2000,0.0000,177294.2000,4.5967,40294.1364,4.4000,1.0000,0.0000,0.0000,0.0000,40294.1364,0.0000,0.0000,0.0000,137000.0636,137000.0636,1.5578,-5.7395,419.8000,0.0000,419.8000,0.0109,113.4595,3.7000,1.0000,0.0000,0.0000,0.0000,113.4595,0.0000,0.0000,0.0000,306.3405,306.3405,1.5511,-6.1762,20794.5000,0.0000,20794.5000,0.5391,4726.0227,4.4000,1.0000,0.0000,0.0000,0.0000,4726.0227,0.0000,0.0000,0.0000,16068.4773,16068.4773,1.1966,-6.1007,425.5000,0.0000,425.5000,0.0110,115.0000,3.7000,1.0000,0.0000,0.0000,0.0000,115.0000,0.0000,0.0000,0.0000,310.5000,310.5000,1.1898,5.1955,3.1927,12.1067,181600.3957,11.7540,2802.4216,28.0242,11.7540,0.0000,59.0362,5.1955,5.7764,5.4860,3.2918,26334.6771,11.7540,4714.0232,47.1402,11.7540,0.0000,207.5862,5.7764,5.9711,5.8738,1.2611,8827.9755,11.7540,5291.4932,52.9149,11.7540,0.0000,271.0205,11.7540,204.0235,7.8360,0.0000,537.6429,741.6665,289097.8000,216763.0483,216763.0483
677.0000,5.9324,-0.1390,90687.0000,12286.4000,78400.6000,2.3512,20610.6818,4.4000,1.0000,2730.3111,4.5000,1.0000,23340.9929,0.0000,0.0000,15016.7111,70076.3182,55059.6071,4.7205,-2.5768,16050.7000,0.0000,16050.7000,0.4161,4338.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4338.0270,0.0000,0.0000,0.0000,11712.6730,11712.6730,4.4627,-3.2646,173917.1000,0.0000,173917.1000,4.5091,39526.6136,4.4000,1.0000,0.0000,0.0000,0.0000,39526.6136,0.0000,0.0000,0.0000,134390.4864,134390.4864,1.5046,-5.7927,409.0000,0.0000,409.0000,0.0106,110.5405,3.7000,1.0000,0.0000,0.0000,0.0000,110.5405,0.0000,0.0000,0.0000,298.4595,298.4595,1.4980,-6.2293,20793.8000,0.0000,20793.8000,0.5391,4725.8636,4.4000,1.0000,0.0000,0.0000,0.0000,4725.8636,0.0000,0.0000,0.0000,16067.9364,16067.9364,1.1443,-6.1530,1018.0000,0.0000,1018.0000,0.0264,275.1351,3.7000,1.0000,0.0000,0.0000,0.0000,275.1351,0.0000,0.0000,0.0000,742.8649,742.8649,1.1280,5.1034,3.1157,12.0407,180609.9687,11.7789,2818.8136,28.1881,11.7789,0.0000,59.4132,5.1034,5.7099,5.4067,3.4441,27552.4398,11.7789,4741.4956,47.4150,11.7789,0.0000,208.9116,5.7099,5.9324,5.8212,1.4442,10109.6186,11.7789,5315.6464,53.1565,11.7789,0.0000,272.7510,11.7789,205.2247,7.8526,0.0000,541.0758,746.3005,290589.2000,218272.0271,218272.0271
678.0000,5.8702,-0.4504,94822.6000,10913.6000,83909.0000,2.4585,21550.5909,4.4000,1.0000,2425.2444,4.5000,1.0000,23975.8354,0.0000,0.0000,13338.8444,73272.0091,59933.1646,4.6420,-2.6553,16062.0000,0.0000,16062.0000,0.4164,4341.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4341.0811,0.0000,0.0000,0.0000,11720.9189,11720.9189,4.4018,-3.3255,188199.0000,0.0000,188199.0000,4.8794,42772.5000,4.4000,1.0000,0.0000,0.0000,0.0000,42772.5000,0.0000,0.0000,0.0000,145426.5000,145426.5000,1.4216,-5.8757,580.8000,0.0000,580.8000,0.0151,156.9730,3.7000,1.0000,0.0000,0.0000,0.0000,156.9730,0.0000,0.0000,0.0000,423.8270,423.8270,1.4130,-6.3143,20094.9000,0.0000,20094.9000,0.5210,4567.0227,4.4000,1.0000,0.0000,0.0000,0.0000,4567.0227,0.0000,0.0000,0.0000,15527.8773,15527.8773,1.0947,-6.2026,5560.5000,0.0000,5560.5000,0.1442,1502.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1502.8378,0.0000,0.0000,0.0000,4057.6622,4057.6622,1.0116,4.9086,2.9601,12.6778,190166.9395,12.6518,3050.5401,30.5054,12.6518,0.0000,73.6244,4.9086,5.5993,5.2540,4.2131,33705.1602,12.6518,5129.2235,51.2922,12.6518,0.0000,258.8816,5.5993,5.8702,5.7348,1.8883,13217.8504,12.6518,5732.4251,57.3243,12.6518,0.0000,337.9909,12.6518,250.1261,8.4345,0.0000,670.4969,920.6229,314406.2000,237089.9500,237089.9500
679.0000,5.8141,0.0721,95533.7000,15518.3000,80015.4000,2.4769,21712.2045,4.4000,1.0000,3448.5111,4.5000,1.0000,25160.7157,0.0000,0.0000,18966.8111,73821.4955,54854.6843,4.7175,-2.5798,16051.6000,0.0000,16051.6000,0.4162,4338.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4338.2703,0.0000,0.0000,0.0000,11713.3297,11713.3297,4.4833,-3.2440,183483.5000,0.0000,183483.5000,4.7572,41700.7955,4.4000,1.0000,0.0000,0.0000,0.0000,41700.7955,0.0000,0.0000,0.0000,141782.7045,141782.7045,1.6490,-5.6483,422.1000,0.0000,422.1000,0.0109,114.0811,3.7000,1.0000,0.0000,0.0000,0.0000,114.0811,0.0000,0.0000,0.0000,308.0189,308.0189,1.6428,-6.0845,19202.7000,0.0000,19202.7000,0.4979,4364.2500,4.4000,1.0000,0.0000,0.0000,0.0000,4364.2500,0.0000,0.0000,0.0000,14838.4500,14838.4500,1.3462,-5.9511,18793.1000,0.0000,18793.1000,0.4872,5079.2162,3.7000,1.0000,0.0000,0.0000,0.0000,5079.2162,0.0000,0.0000,0.0000,13713.8838,13713.8838,1.0720,4.7785,2.9252,12.3605,185407.7164,12.9694,3132.3996,31.3240,12.9694,0.0000,79.3096,4.7785,5.5092,5.1438,4.5691,36553.0364,12.9694,5285.1010,52.8510,12.9694,0.0000,278.8722,5.5092,5.8141,5.6616,2.1786,15250.3186,12.9694,5896.2777,58.9628,12.9694,0.0000,364.0903,12.9694,267.9025,8.6463,0.0000,722.2721,990.1746,317968.4000,237211.0713,237211.0713
680.0000,5.7733,1.0448,87342.3000,21429.3000,65913.0000,2.2645,19850.5227,4.4000,1.0000,4762.0667,4.5000,1.0000,24612.5894,0.0000,0.0000,26191.3667,67491.7773,41300.4106,4.9488,-2.3485,16042.8000,0.0000,16042.8000,0.4159,4335.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4335.8919,0.0000,0.0000,0.0000,11706.9081,11706.9081,4.7150,-3.0122,191236.1000,0.0000,191236.1000,4.9582,43462.7500,4.4000,1.0000,0.0000,0.0000,0.0000,43462.7500,0.0000,0.0000,0.0000,147773.3500,147773.3500,1.7647,-5.5326,412.9000,0.0000,412.9000,0.0107,111.5946,3.7000,1.0000,0.0000,0.0000,0.0000,111.5946,0.0000,0.0000,0.0000,301.3054,301.3054,1.7587,-5.9686,18898.8000,0.0000,18898.8000,0.4900,4295.1818,4.4000,1.0000,0.0000,0.0000,0.0000,4295.1818,0.0000,0.0000,0.0000,14603.6182,14603.6182,1.4671,-5.8302,19978.1000,0.0000,19978.1000,0.5180,5399.4865,3.7000,1.0000,0.0000,0.0000,0.0000,5399.4865,0.0000,0.0000,0.0000,14578.6135,14578.6135,1.1760,4.7185,2.9472,11.8285,177428.0270,12.9859,3133.0494,31.3305,12.9859,0.0000,79.6127,4.7185,5.4523,5.0854,4.5948,36758.2729,12.9859,5306.3043,53.0630,12.9859,0.0000,279.9380,5.4523,5.7733,5.6128,2.2968,16077.9059,12.9859,5917.1510,59.1715,12.9859,0.0000,365.4817,12.9859,268.8476,8.6573,0.0000,725.0324,993.8800,312481.7000,230264.2058,230264.2058
681.0000,5.8166,2.5851,74398.9000,27366.8000,47032.1000,1.9289,16908.8409,4.4000,1.0000,6081.5111,4.5000,1.0000,22990.3520,0.0000,0.0000,33448.3111,57490.0591,24041.7480,5.2425,-2.0548,21324.8000,0.0000,21324.8000,0.5529,5763.4595,3.7000,1.0000,0.0000,0.0000,0.0000,5763.4595,0.0000,0.0000,0.0000,15561.3405,15561.3405,4.8710,-2.8563,147560.3000,0.0000,147560.3000,3.8258,33536.4318,4.4000,1.0000,0.0000,0.0000,0.0000,33536.4318,0.0000,0.0000,0.0000,114023.8682,114023.8682,2.1485,-5.1488,419.0000,0.0000,419.0000,0.0109,113.2432,3.7000,1.0000,0.0000,0.0000,0.0000,113.2432,0.0000,0.0000,0.0000,305.7568,305.7568,2.1412,-5.5861,16322.3000,0.0000,16322.3000,0.4232,3709.6136,4.4000,1.0000,0.0000,0.0000,0.0000,3709.6136,0.0000,0.0000,0.0000,12612.6864,12612.6864,1.8400,-5.4573,19188.1000,0.0000,19188.1000,0.4975,5185.9730,3.7000,1.0000,0.0000,0.0000,0.0000,5185.9730,0.0000,0.0000,0.0000,14002.1270,14002.1270,1.5057,4.9488,3.2273,9.6137,144205.6618,10.8587,2584.6556,25.8466,10.8587,0.0000,46.5478,4.9488,5.5475,5.2482,3.1342,25073.3066,10.8587,4403.4690,44.0347,10.8587,0.0000,163.6736,5.5475,5.8166,5.6820,1.6098,11268.5584,10.8587,4932.0215,49.3202,10.8587,0.0000,213.6890,10.8587,163.8793,7.2391,0.0000,423.9104,587.7896,251846.6000,180547.5268,180547.5268
682.0000,5.8584,4.4570,65964.2000,34141.3000,31822.9000,1.7102,14991.8636,4.4000,1.0000,7586.9556,4.5000,1.0000,22578.8192,0.0000,0.0000,41728.2556,50972.3364,9244.0808,5.6060,-1.6913,26593.6000,0.0000,26593.6000,0.6895,7187.4595,3.7000,1.0000,0.0000,0.0000,0.0000,7187.4595,0.0000,0.0000,0.0000,19406.1405,19406.1405,5.0763,-2.6510,121317.3000,0.0000,121317.3000,3.1454,27572.1136,4.4000,1.0000,0.0000,0.0000,0.0000,27572.1136,0.0000,0.0000,0.0000,93745.1864,93745.1864,2.5172,-4.7801,413.4000,0.0000,413.4000,0.0107,111.7297,3.7000,1.0000,0.0000,0.0000,0.0000,111.7297,0.0000,0.0000,0.0000,301.6703,301.6703,2.5089,-5.2183,13109.6000,0.0000,13109.6000,0.3399,2979.4545,4.4000,1.0000,0.0000,0.0000,0.0000,2979.4545,0.0000,0.0000,0.0000,10130.1455,10130.1455,2.2324,-5.0649,16818.1000,0.0000,16818.1000,0.4360,4545.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4545.4324,0.0000,0.0000,0.0000,12272.6676,12272.6676,1.8974,5.1267,3.5121,7.8866,118299.2860,9.4976,2229.9601,22.2996,9.4976,0.0000,31.1468,5.1267,5.6328,5.3798,2.3171,18536.4743,9.4976,3827.9788,38.2798,9.4976,0.0000,109.5199,5.6328,5.8584,5.7456,1.1806,8264.1306,9.4976,4301.1571,43.0116,9.4976,0.0000,142.9871,9.4976,113.1997,6.3318,0.0000,283.6538,396.8535,210074.9000,145099.8910,145099.8910
683.0000,5.8944,5.5851,60796.6000,36899.0000,23897.6000,1.5763,13817.4091,4.4000,1.0000,8199.7778,4.5000,1.0000,22017.1869,0.0000,0.0000,45098.7778,46979.1909,1880.4131,5.8367,-1.4606,31857.2000,0.0000,31857.2000,0.8260,8610.0541,3.7000,1.0000,0.0000,0.0000,0.0000,8610.0541,0.0000,0.0000,0.0000,23247.1459,23247.1459,5.1238,-2.6035,99285.0000,0.0000,99285.0000,2.5741,22564.7727,4.4000,1.0000,0.0000,0.0000,0.0000,22564.7727,0.0000,0.0000,0.0000,76720.2273,76720.2273,2.7708,-4.5265,415.7000,0.0000,415.7000,0.0108,112.3514,3.7000,1.0000,0.0000,0.0000,0.0000,112.3514,0.0000,0.0000,0.0000,303.3486,303.3486,2.7615,-4.9657,9782.9000,0.0000,9782.9000,0.2536,2223.3864,4.4000,1.0000,0.0000,0.0000,0.0000,2223.3864,0.0000,0.0000,0.0000,7559.5136,7559.5136,2.5297,-4.7676,15238.1000,0.0000,15238.1000,0.3951,4118.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4118.4054,0.0000,0.0000,0.0000,11119.6946,11119.6946,2.1887,5.2952,3.7419,6.7529,101292.9024,8.4538,1963.1582,19.6316,8.4538,0.0000,21.9645,5.2952,5.7051,5.5002,1.6708,13366.7021,8.4538,3388.2303,33.8823,8.4538,0.0000,77.2328,5.7051,5.8944,5.7998,0.8815,6170.7387,8.4538,3818.8453,38.1885,8.4538,0.0000,100.8336,8.4538,82.0995,5.6359,0.0000,200.0309,282.1304,180476.5000,120830.3432,120830.3432
