Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
684.0000,5.9156,6.6310,56444.5000,38989.9000,17454.6000,1.4634,12828.2955,4.4000,1.0000,8664.4222,4.5000,1.0000,21492.7177,0.0000,0.0000,47654.3222,43616.2045,-4038.1177,6.0426,-1.2547,31855.0000,0.0000,31855.0000,0.8259,8609.4595,3.7000,1.0000,0.0000,0.0000,0.0000,8609.4595,0.0000,0.0000,0.0000,23245.5405,23245.5405,5.3111,-2.4162,103580.7000,0.0000,103580.7000,2.6855,23541.0682,4.4000,1.0000,0.0000,0.0000,0.0000,23541.0682,0.0000,0.0000,0.0000,80039.6318,80039.6318,2.7922,-4.5051,521.4000,0.0000,521.4000,0.0135,140.9189,3.7000,1.0000,0.0000,0.0000,0.0000,140.9189,0.0000,0.0000,0.0000,380.4811,380.4811,2.7802,-4.9470,7162.0000,0.0000,7162.0000,0.1857,1627.7273,4.4000,1.0000,0.0000,0.0000,0.0000,1627.7273,0.0000,0.0000,0.0000,5534.2727,5534.2727,2.6061,-4.6912,12275.6000,0.0000,12275.6000,0.3183,3317.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3317.7297,0.0000,0.0000,0.0000,8957.8703,8957.8703,2.3242,5.3839,3.8540,6.4816,97224.2144,8.2385,1902.9495,19.0295,8.2385,0.0000,20.3287,5.3839,5.7489,5.5664,1.4501,11600.8707,8.2385,3291.7927,32.9179,8.2385,0.0000,71.4807,5.7489,5.9156,5.8323,0.7564,5294.5936,8.2385,3715.9960,37.1600,8.2385,0.0000,93.3238,8.2385,76.4631,5.4923,0.0000,185.1332,261.5962,172849.3000,114119.6788,114119.6788
685.0000,5.9372,7.9090,51952.5000,41227.5000,10725.0000,1.3470,11807.3864,4.4000,1.0000,9161.6667,4.5000,1.0000,20969.0530,0.0000,0.0000,50389.1667,40145.1136,-10244.0530,6.2868,-1.0105,31857.9000,0.0000,31857.9000,0.8260,8610.2432,3.7000,1.0000,0.0000,0.0000,0.0000,8610.2432,0.0000,0.0000,0.0000,23247.6568,23247.6568,5.4933,-2.1020,94526.9000,1036.4000,93490.5000,2.4508,21483.3864,4.4000,1.0000,211.5102,4.9000,1.0000,21694.8966,0.0000,0.0000,1247.9102,73043.5136,71795.6034,3.0425,-4.2548,528.1000,0.0000,528.1000,0.0137,142.7297,3.7000,1.0000,0.0000,0.0000,0.0000,142.7297,0.0000,0.0000,0.0000,385.3703,385.3703,3.0294,-4.6979,5740.4000,0.0000,5740.4000,0.1488,1304.6364,4.4000,1.0000,0.0000,0.0000,0.0000,1304.6364,0.0000,0.0000,0.0000,4435.7636,4435.7636,2.8779,-4.4194,10695.6000,0.0000,10695.6000,0.2773,2890.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2890.7027,0.0000,0.0000,0.0000,7804.8973,7804.8973,2.6115,5.4557,4.0336,5.5547,83320.6697,7.5953,1739.4493,17.3945,7.5953,0.0000,15.9296,5.4557,5.7913,5.6235,1.2289,9830.9293,7.5953,3026.7819,30.2678,7.5953,0.0000,56.0126,5.7913,5.9372,5.8642,0.6105,4273.6394,7.5953,3420.8401,34.2084,7.5953,0.0000,73.1290,7.5953,61.1207,5.0636,0.0000,145.0712,206.1920,153037.5000,97425.2384,97425.2384
686.0000,5.9541,10.1077,45587.0000,44313.9000,1273.1000,1.1819,10360.6818,4.4000,1.0000,9847.5333,4.5000,1.0000,20208.2152,0.0000,0.0000,54161.4333,35226.3182,-18935.1152,6.6398,-0.6575,31855.5000,0.0000,31855.5000,0.8259,8609.5946,3.7000,1.0000,0.0000,0.0000,0.0000,8609.5946,0.0000,0.0000,0.0000,23245.9054,23245.9054,5.7980,-1.6050,90660.2000,2441.7000,88218.5000,2.3505,20604.5909,4.4000,1.0000,498.3061,4.9000,1.0000,21102.8970,0.0000,0.0000,2940.0061,70055.6091,67115.6030,3.3676,-3.9297,685.0000,0.0000,685.0000,0.0178,185.1351,3.7000,1.0000,0.0000,0.0000,0.0000,185.1351,0.0000,0.0000,0.0000,499.8649,499.8649,3.3495,-4.3778,5801.1000,0.0000,5801.1000,0.1504,1318.4318,4.4000,1.0000,0.0000,0.0000,0.0000,1318.4318,0.0000,0.0000,0.0000,4482.6682,4482.6682,3.1872,-4.1101,9510.6000,0.0000,9510.6000,0.2466,2570.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2570.4324,0.0000,0.0000,0.0000,6940.1676,6940.1676,2.9358,5.4918,4.2138,4.7055,70581.8942,7.1597,1625.7054,16.2571,7.1597,0.0000,13.3428,5.4918,5.8237,5.6577,1.1456,9165.0093,7.1597,2848.6460,28.4865,7.1597,0.0000,46.9166,5.8237,5.9541,5.8889,0.5146,3602.1903,7.1597,3220.9549,32.2095,7.1597,0.0000,61.2535,7.1597,51.9473,4.7731,0.0000,121.5129,173.4602,137343.8000,83349.0938,83349.0938
687.0000,5.9709,11.5483,40268.8000,46828.8000,-6560.0000,1.2141,9152.0000,4.4000,1.0000,10406.4000,4.5000,1.0000,19558.4000,0.0000,0.0000,57235.2000,31116.8000,-26118.4000,7.0183,-0.2790,31858.3000,0.0000,31858.3000,0.8260,8610.3514,3.7000,1.0000,0.0000,0.0000,0.0000,8610.3514,0.0000,0.0000,0.0000,23247.9486,23247.9486,6.0860,-1.5052,73497.9000,830.3000,72667.6000,1.9056,16704.0682,4.4000,1.0000,169.4490,4.9000,1.0000,16873.5172,0.0000,0.0000,999.7490,56793.8318,55794.0828,3.8486,-3.4487,524.1000,0.0000,524.1000,0.0136,141.6486,3.7000,1.0000,0.0000,0.0000,0.0000,141.6486,0.0000,0.0000,0.0000,382.4514,382.4514,3.8332,-3.8940,5209.3000,0.0000,5209.3000,0.1351,1183.9318,4.4000,1.0000,0.0000,0.0000,0.0000,1183.9318,0.0000,0.0000,0.0000,4025.3682,4025.3682,3.6718,-3.6255,8325.5000,0.0000,8325.5000,0.2159,2250.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2250.1351,0.0000,0.0000,0.0000,6075.3649,6075.3649,3.4282,5.4894,4.4588,3.4266,51398.9006,6.4653,1451.1068,14.5111,6.4653,0.0000,9.8249,5.4894,5.8586,5.6740,1.1510,9207.6499,6.4653,2570.4209,25.7042,6.4653,0.0000,34.5467,5.8586,5.9709,5.9148,0.4000,2800.2654,6.4653,2905.0859,29.0509,6.4653,0.0000,45.1035,6.4653,39.2368,4.3102,0.0000,89.4751,128.7119,112024.8000,63406.8159,63406.8159
688.0000,5.9805,11.9277,38101.2000,46919.1000,-8817.9000,1.2165,8659.3636,4.4000,1.0000,10426.4667,4.5000,1.0000,19085.8303,0.0000,0.0000,57345.5667,29441.8364,-27903.7303,7.0891,-0.2082,31856.0000,0.0000,31856.0000,0.8259,8609.7297,3.7000,1.0000,0.0000,0.0000,0.0000,8609.7297,0.0000,0.0000,0.0000,23246.2703,23246.2703,6.1655,-1.5617,74093.4000,0.0000,74093.4000,1.9210,16839.4091,4.4000,1.0000,0.0000,0.0000,0.0000,16839.4091,0.0000,0.0000,0.0000,57253.9909,57253.9909,3.8908,-3.4065,420.8000,0.0000,420.8000,0.0109,113.7297,3.7000,1.0000,0.0000,0.0000,0.0000,113.7297,0.0000,0.0000,0.0000,307.0703,307.0703,3.8786,-3.8486,4998.8000,0.0000,4998.8000,0.1296,1136.0909,4.4000,1.0000,0.0000,0.0000,0.0000,1136.0909,0.0000,0.0000,0.0000,3862.7091,3862.7091,3.7252,-3.5721,9510.6000,0.0000,9510.6000,0.2466,2570.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2570.4324,0.0000,0.0000,0.0000,6940.1676,6940.1676,3.4494,5.5917,4.5206,3.5948,53921.2951,6.5257,1460.4106,14.6041,6.5257,0.0000,10.1031,5.5917,5.8627,5.7272,0.8524,6819.1766,6.5257,2588.0747,25.8807,6.5257,0.0000,35.5251,5.8627,5.9805,5.9216,0.4237,2966.0060,6.5257,2931.3341,29.3133,6.5257,0.0000,46.3809,6.5257,40.2539,4.3505,0.0000,92.0092,132.2630,112061.7000,63706.4778,63706.4778
689.0000,5.9846,11.0284,40778.6000,43896.4000,-3117.8000,1.1381,9267.8636,4.4000,1.0000,9754.7556,4.5000,1.0000,19022.6192,0.0000,0.0000,53651.1556,31510.7364,-22140.4192,6.8390,-0.4583,31855.9000,0.0000,31855.9000,0.8259,8609.7027,3.7000,1.0000,0.0000,0.0000,0.0000,8609.7027,0.0000,0.0000,0.0000,23246.1973,23246.1973,5.9419,-1.7853,80432.7000,0.0000,80432.7000,2.0854,18280.1591,4.4000,1.0000,0.0000,0.0000,0.0000,18280.1591,0.0000,0.0000,0.0000,62152.5409,62152.5409,3.5434,-3.7539,413.3000,0.0000,413.3000,0.0107,111.7027,3.7000,1.0000,0.0000,0.0000,0.0000,111.7027,0.0000,0.0000,0.0000,301.5973,301.5973,3.5318,-4.1955,5064.5000,0.0000,5064.5000,0.1313,1151.0227,4.4000,1.0000,0.0000,0.0000,0.0000,1151.0227,0.0000,0.0000,0.0000,3913.4773,3913.4773,3.3808,-3.9165,11090.6000,0.0000,11090.6000,0.2875,2997.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2997.4595,0.0000,0.0000,0.0000,8093.1405,8093.1405,3.0684,5.7691,4.4188,4.6655,69983.0974,6.7184,1510.7796,15.1078,6.7184,0.0000,11.0248,5.7691,5.8699,5.8195,0.3263,2610.4604,6.7184,2653.1365,26.5314,6.7184,0.0000,38.7659,5.8699,5.9846,5.9272,0.4247,2972.9763,6.7184,3017.1006,30.1710,6.7184,0.0000,50.6120,6.7184,43.6073,4.4790,0.0000,100.4026,144.0099,125739.2000,75566.5341,75566.5341
690.0000,5.9729,4.3602,61818.6000,30926.8000,30891.8000,1.6028,14049.6818,4.4000,1.0000,6872.6222,4.5000,1.0000,20922.3040,0.0000,0.0000,37799.4222,47768.9182,9969.4960,5.6857,-1.6116,26588.8000,0.0000,26588.8000,0.6894,7186.1622,3.7000,1.0000,0.0000,0.0000,0.0000,7186.1622,0.0000,0.0000,0.0000,19402.6378,19402.6378,5.1267,-2.6005,122673.8000,0.0000,122673.8000,3.1805,27880.4091,4.4000,1.0000,0.0000,0.0000,0.0000,27880.4091,0.0000,0.0000,0.0000,94793.3909,94793.3909,2.3959,-4.9014,418.2000,0.0000,418.2000,0.0108,113.0270,3.7000,1.0000,0.0000,0.0000,0.0000,113.0270,0.0000,0.0000,0.0000,305.1730,305.1730,2.3871,-5.3402,5265.0000,0.0000,5265.0000,0.1365,1196.5909,4.4000,1.0000,0.0000,0.0000,0.0000,1196.5909,0.0000,0.0000,0.0000,4068.4091,4068.4091,2.2699,-5.0274,14645.6000,0.0000,14645.6000,0.3797,3958.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3958.2703,0.0000,0.0000,0.0000,10687.3297,10687.3297,1.9620,5.7326,3.8473,8.7256,130884.3024,8.9996,2079.4217,20.7942,8.9996,0.0000,26.4994,5.7326,5.8799,5.8062,0.6390,5111.6053,8.9996,3556.1640,35.5616,8.9996,0.0000,93.1786,5.8799,5.9729,5.9264,0.4615,3230.5289,8.9996,4041.6835,40.4168,8.9996,0.0000,121.6522,8.9996,97.5629,5.9997,0.0000,241.3302,338.8931,200483.2000,139226.4365,139226.4365
691.0000,5.9708,1.8591,71452.9000,21137.1000,50315.8000,1.8525,16239.2955,4.4000,1.0000,4697.1333,4.5000,1.0000,20936.4288,0.0000,0.0000,25834.2333,55213.6045,29379.3712,5.1527,-2.1446,16047.8000,0.0000,16047.8000,0.4161,4337.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4337.2432,0.0000,0.0000,0.0000,11710.5568,11710.5568,4.8266,-2.9006,128484.9000,0.0000,128484.9000,3.3312,29201.1136,4.4000,1.0000,0.0000,0.0000,0.0000,29201.1136,0.0000,0.0000,0.0000,99283.7864,99283.7864,2.0619,-5.2354,413.7000,0.0000,413.7000,0.0107,111.8108,3.7000,1.0000,0.0000,0.0000,0.0000,111.8108,0.0000,0.0000,0.0000,301.8892,301.8892,2.0535,-5.6737,5796.2000,0.0000,5796.2000,0.1503,1317.3182,4.4000,1.0000,0.0000,0.0000,0.0000,1317.3182,0.0000,0.0000,0.0000,4478.8818,4478.8818,1.9288,-5.3685,17213.1000,0.0000,17213.1000,0.4463,4652.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4652.1892,0.0000,0.0000,0.0000,12560.9108,12560.9108,1.5790,5.5935,3.5863,9.6110,144165.4434,9.3107,2178.3001,21.7830,9.3107,0.0000,29.3433,5.5935,5.8691,5.7313,1.2372,9897.7377,9.3107,3691.8542,36.9185,9.3107,0.0000,103.1784,5.8691,5.9708,5.9200,0.5217,3652.2151,9.3107,4182.6169,41.8262,9.3107,0.0000,134.7078,9.3107,107.1544,6.2071,0.0000,267.2296,374.3839,218271.5000,157715.3962,157715.3962
692.0000,5.9530,1.8845,72835.3000,21803.9000,51031.4000,1.8884,16553.4773,4.4000,1.0000,4845.3111,4.5000,1.0000,21398.7884,0.0000,0.0000,26649.2111,56281.8227,29632.6116,5.1903,-2.1070,16062.0000,0.0000,16062.0000,0.4164,4341.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4341.0811,0.0000,0.0000,0.0000,11720.9189,11720.9189,4.8886,-2.8387,146038.2000,0.0000,146038.2000,3.7863,33190.5000,4.4000,1.0000,0.0000,0.0000,0.0000,33190.5000,0.0000,0.0000,0.0000,112847.7000,112847.7000,1.9841,-5.3132,418.1000,0.0000,418.1000,0.0108,113.0000,3.7000,1.0000,0.0000,0.0000,0.0000,113.0000,0.0000,0.0000,0.0000,305.1000,305.1000,1.9763,-5.7510,7244.7000,0.0000,7244.7000,0.1878,1646.5227,4.4000,1.0000,0.0000,0.0000,0.0000,1646.5227,0.0000,0.0000,0.0000,5598.1773,5598.1773,1.8322,-5.4651,16423.1000,0.0000,16423.1000,0.4258,4438.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4438.6757,0.0000,0.0000,0.0000,11984.4243,11984.4243,1.5237,5.3490,3.4364,9.9083,148624.8065,10.0734,2373.7503,23.7375,10.0734,0.0000,37.1618,5.3490,5.8089,5.5790,2.2336,17868.6589,10.0734,4022.6106,40.2261,10.0734,0.0000,130.6702,5.8089,5.9530,5.8809,0.7994,5595.4667,10.0734,4533.4332,45.3343,10.0734,0.0000,170.6006,10.0734,133.1783,6.7156,0.0000,338.4326,471.6109,237217.5000,172088.9321,172088.9321
693.0000,5.9271,-0.2473,84750.1000,10767.6000,73982.5000,2.1973,19261.3864,4.4000,1.0000,2392.8000,4.5000,1.0000,21654.1864,0.0000,0.0000,13160.4000,65488.7136,52328.3136,4.6375,-2.6598,16051.6000,0.0000,16051.6000,0.4162,4338.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4338.2703,0.0000,0.0000,0.0000,11713.3297,11713.3297,4.3488,-3.3785,145910.2000,0.0000,145910.2000,3.7830,33161.4091,4.4000,1.0000,0.0000,0.0000,0.0000,33161.4091,0.0000,0.0000,0.0000,112748.7909,112748.7909,1.5701,-5.7272,414.2000,0.0000,414.2000,0.0107,111.9459,3.7000,1.0000,0.0000,0.0000,0.0000,111.9459,0.0000,0.0000,0.0000,302.2541,302.2541,1.5626,-6.1646,8341.2000,0.0000,8341.2000,0.2163,1895.7273,4.4000,1.0000,0.0000,0.0000,0.0000,1895.7273,0.0000,0.0000,0.0000,6445.4727,6445.4727,1.4038,-5.8935,15040.6000,0.0000,15040.6000,0.3900,4065.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4065.0270,0.0000,0.0000,0.0000,10975.5730,10975.5730,1.1333,5.2409,3.1871,11.1113,166669.0968,10.5201,2508.9229,25.0892,10.5201,0.0000,42.3282,5.2409,5.7454,5.4931,2.5590,20472.0089,10.5201,4217.7847,42.1778,10.5201,0.0000,148.8365,5.7454,5.9271,5.8362,1.0532,7372.6284,10.5201,4744.2637,47.4426,10.5201,0.0000,194.3181,10.5201,150.1414,7.0134,0.0000,385.4829,535.6243,259740.3000,194513.7340,194513.7340
694.0000,5.8911,-0.3026,84451.0000,10596.9000,73854.1000,2.1895,19193.4091,4.4000,1.0000,2354.8667,4.5000,1.0000,21548.2758,0.0000,0.0000,12951.7667,65257.5909,52305.8242,4.6619,-2.6354,16042.7000,0.0000,16042.7000,0.4159,4335.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4335.8649,0.0000,0.0000,0.0000,11706.8351,11706.8351,4.3868,-3.3405,161530.0000,0.0000,161530.0000,4.1880,36711.3636,4.4000,1.0000,0.0000,0.0000,0.0000,36711.3636,0.0000,0.0000,0.0000,124818.6364,124818.6364,1.4535,-5.8438,578.3000,0.0000,578.3000,0.0150,156.2973,3.7000,1.0000,0.0000,0.0000,0.0000,156.2973,0.0000,0.0000,0.0000,422.0027,422.0027,1.4436,-6.2837,8807.1000,0.0000,8807.1000,0.2283,2001.6136,4.4000,1.0000,0.0000,0.0000,0.0000,2001.6136,0.0000,0.0000,0.0000,6805.4864,6805.4864,1.2836,-6.0137,12275.6000,0.0000,12275.6000,0.3183,3317.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3317.7297,0.0000,0.0000,0.0000,8957.8703,8957.8703,1.0731,5.0543,3.0637,11.2940,169409.8937,11.0326,2646.8403,26.4684,11.0326,0.0000,48.8200,5.0543,5.6667,5.3605,3.2574,26059.5428,11.0326,4450.6170,44.5062,11.0326,0.0000,171.6633,5.6667,5.8911,5.7789,1.3639,9547.2186,11.0326,4988.5773,49.8858,11.0326,0.0000,224.1203,11.0326,171.2379,7.3551,0.0000,444.6036,615.8415,273087.8000,205016.6551,205016.6551
695.0000,5.8611,-0.6732,89782.8000,8763.7000,81019.1000,2.3278,20405.1818,4.4000,1.0000,1947.4889,4.5000,1.0000,22352.6707,0.0000,0.0000,10711.1889,69377.6182,58666.4293,4.4912,-2.8061,16062.7000,0.0000,16062.7000,0.4165,4341.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4341.2703,0.0000,0.0000,0.0000,11721.4297,11721.4297,4.2175,-3.5097,157522.6000,0.0000,157522.6000,4.0841,35800.5909,4.4000,1.0000,0.0000,0.0000,0.0000,35800.5909,0.0000,0.0000,0.0000,121722.0091,121722.0091,1.3753,-5.9220,415.1000,0.0000,415.1000,0.0108,112.1892,3.7000,1.0000,0.0000,0.0000,0.0000,112.1892,0.0000,0.0000,0.0000,302.9108,302.9108,1.3683,-6.3590,11032.8000,0.0000,11032.8000,0.2860,2507.4545,4.4000,1.0000,0.0000,0.0000,0.0000,2507.4545,0.0000,0.0000,0.0000,8525.3455,8525.3455,1.1692,-6.1281,10695.6000,0.0000,10695.6000,0.2773,2890.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2890.7027,0.0000,0.0000,0.0000,7804.8973,7804.8973,0.9870,4.9710,2.9790,11.3747,170621.1678,11.1036,2674.8175,26.7482,11.1036,0.0000,49.7693,4.9710,5.6101,5.2905,3.4215,27371.6021,11.1036,4493.9139,44.9391,11.1036,0.0000,175.0012,5.6101,5.8611,5.7356,1.5358,10750.2517,11.1036,5030.7780,50.3078,11.1036,0.0000,228.4782,11.1036,174.3044,7.4024,0.0000,453.2487,627.5531,276747.9000,208743.0217,208743.0217
696.0000,5.8153,-0.8755,94000.4000,7971.4000,86029.0000,2.4371,21363.7273,4.4000,1.0000,1771.4222,4.5000,1.0000,23135.1495,0.0000,0.0000,9742.8222,72636.6727,62893.8505,4.4250,-2.8723,16059.3000,0.0000,16059.3000,0.4164,4340.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4340.3514,0.0000,0.0000,0.0000,11718.9486,11718.9486,4.1659,-3.5613,171403.1000,0.0000,171403.1000,4.4439,38955.2500,4.4000,1.0000,0.0000,0.0000,0.0000,38955.2500,0.0000,0.0000,0.0000,132447.8500,132447.8500,1.2381,-6.0592,419.3000,0.0000,419.3000,0.0109,113.3243,3.7000,1.0000,0.0000,0.0000,0.0000,113.3243,0.0000,0.0000,0.0000,305.9757,305.9757,1.2314,-6.4959,13749.8000,0.0000,13749.8000,0.3565,3124.9545,4.4000,1.0000,0.0000,0.0000,0.0000,3124.9545,0.0000,0.0000,0.0000,10624.8455,10624.8455,0.9965,-6.3008,5955.5000,0.0000,5955.5000,0.1544,1609.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1609.5946,0.0000,0.0000,0.0000,4345.9054,4345.9054,0.9004,4.8175,2.8590,11.8134,177200.4748,11.7288,2841.8769,28.4188,11.7288,0.0000,58.6583,4.8175,5.5263,5.1719,4.0079,32062.8653,11.7288,4773.2996,47.7330,11.7288,0.0000,206.2573,5.5263,5.8153,5.6708,1.8677,13074.0356,11.7288,5330.0176,53.3002,11.7288,0.0000,269.2856,11.7288,202.8187,7.8192,0.0000,534.2012,737.0199,293616.0000,222337.3757,222337.3757
697.0000,5.7935,-0.9981,98492.8000,7540.2000,90952.6000,2.5536,22384.7273,4.4000,1.0000,1675.6000,4.5000,1.0000,24060.3273,0.0000,0.0000,9215.8000,76108.0727,66892.2727,4.2796,-3.0177,16054.3000,0.0000,16054.3000,0.4162,4339.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4339.0000,0.0000,0.0000,0.0000,11715.3000,11715.3000,4.0145,-3.7128,161761.0000,0.0000,161761.0000,4.1940,36763.8636,4.4000,1.0000,0.0000,0.0000,0.0000,36763.8636,0.0000,0.0000,0.0000,124997.1364,124997.1364,1.1857,-6.1116,465.7000,0.0000,465.7000,0.0121,125.8649,3.7000,1.0000,0.0000,0.0000,0.0000,125.8649,0.0000,0.0000,0.0000,339.8351,339.8351,1.1780,-6.5493,15995.0000,0.0000,15995.0000,0.4147,3635.2273,4.4000,1.0000,0.0000,0.0000,0.0000,3635.2273,0.0000,0.0000,0.0000,12359.7727,12359.7727,0.8983,-6.3990,1809.3000,0.0000,1809.3000,0.0469,489.0000,3.7000,1.0000,0.0000,0.0000,0.0000,489.0000,0.0000,0.0000,0.0000,1320.3000,1320.3000,0.8684,4.7961,2.8322,11.5703,173554.2193,11.4562,2779.4251,27.7943,11.4562,0.0000,54.6627,4.7961,5.4949,5.1455,3.8598,30878.3333,11.4562,4668.1077,46.6811,11.4562,0.0000,192.2078,5.4949,5.7935,5.6442,1.8846,13192.0643,11.4562,5212.5544,52.1255,11.4562,0.0000,250.9429,11.4562,190.0448,7.6375,0.0000,497.8135,687.8583,287037.9000,217624.6170,217624.6170
698.0000,5.7438,-1.1376,103154.1000,7139.0000,96015.1000,2.6745,23444.1136,4.4000,1.0000,1586.4444,4.5000,1.0000,25030.5581,0.0000,0.0000,8725.4444,79709.9864,70984.5419,4.2355,-3.0618,16069.9000,0.0000,16069.9000,0.4166,4343.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4343.2162,0.0000,0.0000,0.0000,11726.6838,11726.6838,3.9863,-3.7410,175216.6000,0.0000,175216.6000,4.5428,39821.9545,4.4000,1.0000,0.0000,0.0000,0.0000,39821.9545,0.0000,0.0000,0.0000,135394.6455,135394.6455,1.1093,-6.1880,474.2000,0.0000,474.2000,0.0123,128.1622,3.7000,1.0000,0.0000,0.0000,0.0000,128.1622,0.0000,0.0000,0.0000,346.0378,346.0378,1.1020,-6.6253,17807.8000,0.0000,17807.8000,0.4617,4047.2273,4.4000,1.0000,0.0000,0.0000,0.0000,4047.2273,0.0000,0.0000,0.0000,13760.5727,13760.5727,0.8096,-6.4877,1018.8000,0.0000,1018.8000,0.0264,275.3514,3.7000,1.0000,0.0000,0.0000,0.0000,275.3514,0.0000,0.0000,0.0000,743.4486,743.4486,0.7938,4.6482,2.7210,12.0929,181392.8011,12.2015,2976.2562,29.7626,12.2015,0.0000,66.0398,4.6482,5.4109,5.0295,4.4868,35894.5139,12.2015,4998.8349,49.9883,12.2015,0.0000,232.2123,5.4109,5.7438,5.5774,2.2384,15668.6153,12.2015,5568.8937,55.6889,12.2015,0.0000,303.1719,12.2015,226.2507,8.1343,0.0000,601.4240,827.6747,306602.4000,232955.9304,232955.9304
699.0000,5.7121,-1.2477,107369.0000,6742.3000,100626.7000,2.7837,24402.0455,4.4000,1.0000,1498.2889,4.5000,1.0000,25900.3343,0.0000,0.0000,8240.5889,82966.9545,74726.3657,4.1233,-3.1740,16075.4000,0.0000,16075.4000,0.4168,4344.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4344.7027,0.0000,0.0000,0.0000,11730.6973,11730.6973,3.8739,-3.8534,170120.3000,0.0000,170120.3000,4.4107,38663.7045,4.4000,1.0000,0.0000,0.0000,0.0000,38663.7045,0.0000,0.0000,0.0000,131456.5955,131456.5955,1.0791,-6.2182,465.6000,0.0000,465.6000,0.0121,125.8378,3.7000,1.0000,0.0000,0.0000,0.0000,125.8378,0.0000,0.0000,0.0000,339.7622,339.7622,1.0718,-6.6554,19111.5000,0.0000,19111.5000,0.4955,4343.5227,4.4000,1.0000,0.0000,0.0000,0.0000,4343.5227,0.0000,0.0000,0.0000,14767.9773,14767.9773,0.7579,-6.5394,425.7000,0.0000,425.7000,0.0110,115.0541,3.7000,1.0000,0.0000,0.0000,0.0000,115.0541,0.0000,0.0000,0.0000,310.6459,310.6459,0.7513,4.5967,2.6740,12.0580,180869.6568,12.1947,2981.4050,29.8141,12.1947,0.0000,65.9300,4.5967,5.3647,4.9807,4.5156,36124.7726,12.1947,5007.5073,50.0751,12.1947,0.0000,231.8264,5.3647,5.7121,5.5384,2.3339,16337.6144,12.1947,5575.8902,55.7589,12.1947,0.0000,302.6681,12.1947,225.9038,8.1298,0.0000,600.4245,826.3283,306825.2000,233332.0438,233332.0438
700.0000,5.6547,-1.3734,111282.4000,6365.6000,104916.8000,2.8852,25291.4545,4.4000,1.0000,1414.5778,4.5000,1.0000,26706.0323,0.0000,0.0000,7780.1778,85990.9455,78210.7677,4.0858,-3.2115,16060.3000,0.0000,16060.3000,0.4164,4340.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4340.6216,0.0000,0.0000,0.0000,11719.6784,11719.6784,3.8507,-3.8766,184000.8000,0.0000,184000.8000,4.7706,41818.3636,4.4000,1.0000,0.0000,0.0000,0.0000,41818.3636,0.0000,0.0000,0.0000,142182.4364,142182.4364,0.9985,-6.2988,475.1000,0.0000,475.1000,0.0123,128.4054,3.7000,1.0000,0.0000,0.0000,0.0000,128.4054,0.0000,0.0000,0.0000,346.6946,346.6946,0.9915,-6.7358,20086.7000,0.0000,20086.7000,0.5208,4565.1591,4.4000,1.0000,0.0000,0.0000,0.0000,4565.1591,0.0000,0.0000,0.0000,15521.5409,15521.5409,0.6802,-6.6171,425.7000,0.0000,425.7000,0.0110,115.0541,3.7000,1.0000,0.0000,0.0000,0.0000,115.0541,0.0000,0.0000,0.0000,310.6459,310.6459,0.6739,4.4542,2.5641,12.5631,188445.7698,12.9244,3176.7378,31.7674,12.9244,0.0000,78.4879,4.4542,5.2744,4.8643,5.1106,40884.8771,12.9244,5336.2028,53.3620,12.9244,0.0000,275.9830,5.2744,5.6547,5.4646,2.7087,18961.1170,12.9244,5929.8565,59.2986,12.9244,0.0000,360.3181,12.9244,265.3392,8.6163,0.0000,714.7889,980.1282,325965.4000,248291.7639,248291.7639
701.0000,5.6469,-0.7756,99687.5000,10641.6000,89045.9000,2.5846,22656.2500,4.4000,1.0000,2364.8000,4.5000,1.0000,25021.0500,0.0000,0.0000,13006.4000,77031.2500,64024.8500,4.2966,-3.0007,16062.0000,0.0000,16062.0000,0.4164,4341.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4341.0811,0.0000,0.0000,0.0000,11720.9189,11720.9189,4.0494,-3.6779,178111.2000,0.0000,178111.2000,4.6179,40479.8182,4.4000,1.0000,0.0000,0.0000,0.0000,40479.8182,0.0000,0.0000,0.0000,137631.3818,137631.3818,1.1467,-6.1506,464.6000,0.0000,464.6000,0.0120,125.5676,3.7000,1.0000,0.0000,0.0000,0.0000,125.5676,0.0000,0.0000,0.0000,339.0324,339.0324,1.1395,-6.5877,20755.2000,0.0000,20755.2000,0.5381,4717.0909,4.4000,1.0000,0.0000,0.0000,0.0000,4717.0909,0.0000,0.0000,0.0000,16038.1091,16038.1091,0.8013,-6.4960,1018.8000,0.0000,1018.8000,0.0264,275.3514,3.7000,1.0000,0.0000,0.0000,0.0000,275.3514,0.0000,0.0000,0.0000,743.4486,743.4486,0.7856,4.4845,2.6351,11.6922,175382.3866,12.2932,3011.1645,30.1116,12.2932,0.0000,67.5399,4.4845,5.2729,4.8787,4.6727,37381.6469,12.2932,5072.1397,50.7214,12.2932,0.0000,237.4873,5.2729,5.6469,5.4599,2.5334,17733.7074,12.2932,5641.4503,56.4145,12.2932,0.0000,310.0588,12.2932,230.9885,8.1955,0.0000,615.0860,846.0745,305457.7000,230497.7409,230497.7409
702.0000,5.6159,-0.2887,91968.6000,13715.2000,78253.4000,2.3845,20901.9545,4.4000,1.0000,3047.8222,4.5000,1.0000,23949.7768,0.0000,0.0000,16763.0222,71066.6455,54303.6232,4.5026,-2.7947,16076.0000,0.0000,16076.0000,0.4168,4344.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4344.8649,0.0000,0.0000,0.0000,11731.1351,11731.1351,4.2621,-3.4651,190570.8000,0.0000,190570.8000,4.9409,43311.5455,4.4000,1.0000,0.0000,0.0000,0.0000,43311.5455,0.0000,0.0000,0.0000,147259.2545,147259.2545,1.2433,-6.0540,634.6000,0.0000,634.6000,0.0165,171.5135,3.7000,1.0000,0.0000,0.0000,0.0000,171.5135,0.0000,0.0000,0.0000,463.0865,463.0865,1.2338,-6.4935,20380.7000,0.0000,20380.7000,0.5284,4631.9773,4.4000,1.0000,0.0000,0.0000,0.0000,4631.9773,0.0000,0.0000,0.0000,15748.7227,15748.7227,0.9109,-6.3864,5565.8000,0.0000,5565.8000,0.1443,1504.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1504.2703,0.0000,0.0000,0.0000,4061.5297,4061.5297,0.8276,4.4231,2.6254,11.6923,175384.6720,12.6470,3099.2824,30.9928,12.6470,0.0000,73.5407,4.4231,5.2291,4.8261,4.9144,39315.3850,12.6470,5231.0163,52.3102,12.6470,0.0000,258.5874,5.2291,5.6159,5.4225,2.6953,18867.2949,12.6470,5813.9196,58.1392,12.6470,0.0000,337.6067,12.6470,249.8637,8.4313,0.0000,669.7348,919.5985,311481.3000,233567.3519,233567.3519
703.0000,5.7107,8.1479,63999.8000,53224.7000,10775.1000,1.6593,14545.4091,4.4000,1.0000,11827.7111,4.5000,1.0000,26373.1202,0.0000,0.0000,65052.4111,49454.3909,-15598.0202,6.1448,-1.1524,16067.1000,0.0000,16067.1000,0.4166,4342.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4342.4595,0.0000,0.0000,0.0000,11724.6405,11724.6405,5.8185,-1.9088,120598.4000,0.0000,120598.4000,3.1267,27408.7273,4.4000,1.0000,0.0000,0.0000,0.0000,27408.7273,0.0000,0.0000,0.0000,93189.6727,93189.6727,3.2245,-4.0728,583.0000,0.0000,583.0000,0.0151,157.5676,3.7000,1.0000,0.0000,0.0000,0.0000,157.5676,0.0000,0.0000,0.0000,425.4324,425.4324,3.2127,-4.5146,19441.6000,0.0000,19441.6000,0.5041,4418.5455,4.4000,1.0000,0.0000,0.0000,0.0000,4418.5455,0.0000,0.0000,0.0000,15023.0545,15023.0545,2.7945,-4.5028,18811.4000,0.0000,18811.4000,0.4877,5084.1622,3.7000,1.0000,0.0000,0.0000,0.0000,5084.1622,0.0000,0.0000,0.0000,13727.2378,13727.2378,2.4124,4.6082,3.5103,5.2591,78886.9949,9.3143,2187.0928,21.8709,9.3143,0.0000,29.3774,4.6082,5.3873,4.9978,3.4984,27986.9483,9.3143,3821.6520,38.2165,9.3143,0.0000,103.2983,5.3873,5.7107,5.5490,1.6597,11618.0747,9.3143,4256.7432,42.5674,9.3143,0.0000,134.8643,9.3143,107.2689,6.2095,0.0000,267.5401,374.8090,186276.6000,118492.0179,118492.0179
704.0000,5.7201,14.4481,38809.0000,85824.5000,-47015.5000,2.2252,8820.2273,4.4000,1.0000,19072.1111,4.5000,1.0000,27892.3384,0.0000,0.0000,104896.6111,29988.7727,-74907.8384,7.7410,0.4437,27309.6000,0.0000,27309.6000,0.7081,7380.9730,3.7000,1.0000,0.0000,0.0000,0.0000,7380.9730,0.0000,0.0000,0.0000,19928.6270,19928.6270,7.2034,-0.5239,93347.2000,0.0000,93347.2000,2.4202,21215.2727,4.4000,1.0000,0.0000,0.0000,0.0000,21215.2727,0.0000,0.0000,0.0000,72131.9273,72131.9273,5.2574,-2.0399,1217.8000,0.0000,1217.8000,0.0316,329.1351,3.7000,1.0000,0.0000,0.0000,0.0000,329.1351,0.0000,0.0000,0.0000,888.6649,888.6649,5.2334,-2.4939,19413.2000,0.0000,19413.2000,0.5033,4412.0909,4.4000,1.0000,0.0000,0.0000,0.0000,4412.0909,0.0000,0.0000,0.0000,15001.1091,15001.1091,4.8287,-2.4686,19997.5000,0.0000,19997.5000,0.5185,5404.7297,3.7000,1.0000,0.0000,0.0000,0.0000,5404.7297,0.0000,0.0000,0.0000,14592.7703,14592.7703,4.4350,4.4546,4.4448,0.0485,728.1353,9.6102,2158.3925,21.5839,9.6102,0.0000,32.2671,4.4546,5.3780,4.9163,4.2781,34224.4069,9.6102,3958.1445,39.5814,9.6102,0.0000,113.4592,5.3780,5.7201,5.5490,1.8118,12682.7180,9.6102,4391.9589,43.9196,9.6102,0.0000,148.1301,9.6102,116.9414,6.4068,0.0000,293.8564,410.7978,114269.8000,47635.2601,47635.2601
705.0000,5.7457,15.6761,29198.2000,98445.7000,-69247.5000,2.5524,6635.9545,4.4000,1.0000,21876.8222,4.5000,1.0000,28512.7768,0.0000,0.0000,120322.5222,22562.2455,-97760.2768,8.6171,1.3198,33331.8000,0.0000,33331.8000,0.8642,9008.5946,3.7000,1.0000,0.0000,0.0000,0.0000,9008.5946,0.0000,0.0000,0.0000,24323.2054,24323.2054,7.9027,0.6527,54084.0000,2144.1000,51939.9000,1.4022,12291.8182,4.4000,1.0000,437.5714,4.9000,1.0000,12729.3896,0.0000,0.0000,2581.6714,41792.1818,39210.5104,6.7510,-0.5463,2086.1000,0.0000,2086.1000,0.0541,563.8108,3.7000,1.0000,0.0000,0.0000,0.0000,563.8108,0.0000,0.0000,0.0000,1522.2892,1522.2892,6.7063,-1.0210,19824.4000,0.0000,19824.4000,0.5140,4505.5455,4.4000,1.0000,0.0000,0.0000,0.0000,4505.5455,0.0000,0.0000,0.0000,15318.8545,15318.8545,6.2563,-1.0410,19206.8000,0.0000,19206.8000,0.4980,5191.0270,3.7000,1.0000,0.0000,0.0000,0.0000,5191.0270,0.0000,0.0000,0.0000,14015.7730,14015.7730,5.8447,4.4979,5.1713,-3.0569,-45852.7923,8.8273,1916.0256,19.1603,8.8273,0.0000,25.0061,4.4979,5.4112,4.9545,3.8866,31092.9768,8.8273,3629.1747,36.2917,8.8273,0.0000,87.9277,5.4112,5.7457,5.5784,1.6272,11390.1712,8.8273,4028.6600,40.2866,8.8273,0.0000,114.7967,8.8273,92.4952,5.8848,0.0000,227.7305,320.2257,57141.5000,-3369.6443,-3369.6443
706.0000,5.7635,16.5337,20376.6000,108441.0000,-88064.4000,2.8115,4631.0455,4.4000,1.0000,24098.0000,4.5000,1.0000,28729.0455,0.0000,0.0000,132539.0000,15745.5545,-116793.4455,9.3295,2.0322,37898.9000,0.0000,37898.9000,0.9826,10242.9459,3.7000,1.0000,0.0000,0.0000,0.0000,10242.9459,0.0000,0.0000,0.0000,27655.9541,27655.9541,8.4851,1.0196,32958.4000,716.6000,32241.8000,0.8545,7490.5455,4.4000,1.0000,146.2449,4.9000,1.0000,7636.7904,0.0000,0.0000,862.8449,25467.8545,24605.0096,7.7338,0.4365,2263.0000,0.0000,2263.0000,0.0587,611.6216,3.7000,1.0000,0.0000,0.0000,0.0000,611.6216,0.0000,0.0000,0.0000,1651.3784,1651.3784,7.6834,-0.0439,19952.3000,0.0000,19952.3000,0.5173,4534.6136,4.4000,1.0000,0.0000,0.0000,0.0000,4534.6136,0.0000,0.0000,0.0000,15417.6864,15417.6864,7.2127,-0.0846,16834.4000,0.0000,16834.4000,0.4365,4549.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4549.8378,0.0000,0.0000,0.0000,12284.5622,12284.5622,6.8376,4.5946,5.7161,-4.8976,-73463.4886,8.4916,1797.0480,17.9705,8.4916,0.0000,22.2606,4.5946,5.4386,5.0166,3.4554,27643.4292,8.4916,3481.0438,34.8104,8.4916,0.0000,78.2740,5.4386,5.7635,5.6010,1.5202,10641.2045,8.4916,3871.4086,38.7141,8.4916,0.0000,102.1930,8.4916,83.1162,5.6611,0.0000,202.7276,285.8438,21126.0000,-35178.8548,-35178.8548
707.0000,5.7698,16.9849,15211.5000,116714.2000,-101502.7000,3.0260,3457.1591,4.4000,1.0000,25936.4889,4.5000,1.0000,29393.6480,0.0000,0.0000,142650.6889,11754.3409,-130896.3480,9.7169,2.4196,44753.8000,0.0000,44753.8000,1.1603,12095.6216,3.7000,1.0000,0.0000,0.0000,0.0000,12095.6216,0.0000,0.0000,0.0000,32658.1784,32658.1784,8.7321,1.3100,22775.5000,577.3000,22198.2000,0.5905,5176.2500,4.4000,1.0000,117.8163,4.9000,1.0000,5294.0663,0.0000,0.0000,695.1163,17599.2500,16904.1337,8.2223,0.9250,2319.6000,0.0000,2319.6000,0.0601,626.9189,3.7000,1.0000,0.0000,0.0000,0.0000,626.9189,0.0000,0.0000,0.0000,1692.6811,1692.6811,8.1713,0.4440,19268.0000,0.0000,19268.0000,0.4996,4379.0909,4.4000,1.0000,0.0000,0.0000,0.0000,4379.0909,0.0000,0.0000,0.0000,14888.9091,14888.9091,7.7223,0.4250,15252.9000,0.0000,15252.9000,0.3955,4122.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4122.4054,0.0000,0.0000,0.0000,11130.4946,11130.4946,7.3867,4.7873,6.0870,-5.7470,-86204.2625,8.5980,1788.6645,17.8866,8.5980,0.0000,23.1080,4.7873,5.4582,5.1227,2.7815,22251.6028,8.5980,3507.1978,35.0720,8.5980,0.0000,81.2534,5.4582,5.7698,5.6140,1.4758,10330.7085,8.5980,3917.5642,39.1756,8.5980,0.0000,106.0829,8.5980,86.0199,5.7320,0.0000,210.4443,296.4642,2289.8000,-53621.9512,-53621.9512
708.0000,5.7774,17.2680,11948.4000,126192.8000,-114244.4000,3.2718,2715.5455,4.4000,1.0000,28042.8444,4.5000,1.0000,30758.3899,0.0000,0.0000,154235.6444,9232.8545,-145002.7899,10.1244,2.8271,47032.4000,0.0000,47032.4000,1.2194,12711.4595,3.7000,1.0000,0.0000,0.0000,0.0000,12711.4595,0.0000,0.0000,0.0000,34320.9405,34320.9405,9.0955,3.7641,15881.7000,3160.1000,12721.6000,0.4118,3609.4773,4.4000,1.0000,644.9184,4.9000,1.0000,4254.3956,0.0000,0.0000,3805.0184,12272.2227,8467.2044,8.8416,1.5443,2746.4000,0.0000,2746.4000,0.0712,742.2703,3.7000,1.0000,0.0000,0.0000,0.0000,742.2703,0.0000,0.0000,0.0000,2004.1297,2004.1297,8.7816,1.0543,18241.6000,0.0000,18241.6000,0.4729,4145.8182,4.4000,1.0000,0.0000,0.0000,0.0000,4145.8182,0.0000,0.0000,0.0000,14095.7818,14095.7818,8.3590,1.0617,12287.4000,0.0000,12287.4000,0.3186,3320.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3320.9189,0.0000,0.0000,0.0000,8966.4811,8966.4811,8.0902,4.8809,6.4856,-7.1368,-107052.0155,8.6485,1766.5492,17.6655,8.6485,0.0000,23.5175,4.8809,5.4892,5.1851,2.5361,20288.9464,8.6485,3517.5358,35.1754,8.6485,0.0000,82.6933,5.4892,5.7774,5.6333,1.3735,9614.8167,8.6485,3937.0442,39.3704,8.6485,0.0000,107.9628,8.6485,87.4202,5.7657,0.0000,214.1736,301.5938,-21215.0000,-77148.2524,-77148.2524
709.0000,5.7872,17.4610,9573.6000,134878.2000,-125304.6000,3.4970,2175.8182,4.4000,1.0000,29972.9333,4.5000,1.0000,32148.7515,0.0000,0.0000,164851.1333,7397.7818,-157453.3515,10.5195,3.2222,40755.0000,0.0000,40755.0000,1.0566,11014.8649,3.7000,1.0000,0.0000,0.0000,0.0000,11014.8649,0.0000,0.0000,0.0000,29740.1351,29740.1351,9.6257,6.7382,15469.4000,6217.9000,9251.5000,0.4011,3515.7727,4.4000,1.0000,1268.9592,4.9000,1.0000,4784.7319,0.0000,0.0000,7486.8592,11953.6273,4466.7681,9.4914,2.1941,3286.7000,0.0000,3286.7000,0.0852,888.2973,3.7000,1.0000,0.0000,0.0000,0.0000,888.2973,0.0000,0.0000,0.0000,2398.4027,2398.4027,9.4193,1.6921,16719.9000,0.0000,16719.9000,0.4335,3799.9773,4.4000,1.0000,0.0000,0.0000,0.0000,3799.9773,0.0000,0.0000,0.0000,12919.9227,12919.9227,9.0310,1.7337,10705.9000,0.0000,10705.9000,0.2776,2893.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2893.4865,0.0000,0.0000,0.0000,7812.4135,7812.4135,8.7962,4.9568,6.8765,-8.5164,-127745.7471,8.6265,1730.8988,17.3090,8.6265,0.0000,23.3380,4.9568,5.5177,5.2373,2.3328,18662.6221,8.6265,3500.0231,35.0002,8.6265,0.0000,82.0622,5.5177,5.7872,5.6525,1.2811,8967.4156,8.6265,3923.5110,39.2351,8.6265,0.0000,107.1388,8.6265,86.8067,5.7510,0.0000,212.5390,299.3457,-44585.6000,-100115.7093,-100115.7093
710.0000,5.7929,17.6153,7415.6000,143316.8000,-135901.2000,3.7158,1685.3636,4.4000,1.0000,31848.1778,4.5000,1.0000,33533.5414,0.0000,0.0000,175164.9778,5730.2364,-169434.7414,10.7440,3.4467,47037.5000,0.0000,47037.5000,1.2195,12712.8378,3.7000,1.0000,0.0000,0.0000,0.0000,12712.8378,0.0000,0.0000,0.0000,34324.6622,34324.6622,9.7410,14.6107,8217.8000,8855.2000,-637.4000,0.2296,1867.6818,4.4000,1.0000,1807.1837,4.9000,1.0000,3674.8655,0.0000,0.0000,10662.3837,6350.1182,-4312.2655,9.8670,2.5697,3135.2000,0.0000,3135.2000,0.0813,847.3514,3.7000,1.0000,0.0000,0.0000,0.0000,847.3514,0.0000,0.0000,0.0000,2287.8486,2287.8486,9.8001,2.0728,16279.4000,0.0000,16279.4000,0.4221,3699.8636,4.4000,1.0000,0.0000,0.0000,0.0000,3699.8636,0.0000,0.0000,0.0000,12579.5364,12579.5364,9.4325,2.1352,9519.7000,0.0000,9519.7000,0.2468,2572.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2572.8919,0.0000,0.0000,0.0000,6946.8081,6946.8081,9.2295,5.1395,7.1845,-9.3312,-139967.8536,8.8726,1755.5828,17.5558,8.8726,0.0000,25.3931,5.1395,5.5451,5.3423,1.7353,13882.1555,8.8726,3582.2933,35.8229,8.8726,0.0000,89.2885,5.5451,5.7929,5.6690,1.2111,8477.5465,8.8726,4032.3638,40.3236,8.8726,0.0000,116.5734,8.8726,93.8108,5.9151,0.0000,231.2551,325.0658,-60566.8000,-117608.1516,-117608.1516
711.0000,5.8061,17.6970,6331.5000,147656.3000,-141324.8000,3.8283,1438.9773,4.4000,1.0000,32812.5111,4.5000,1.0000,34251.4884,0.0000,0.0000,180468.8111,4892.5227,-175576.2884,10.9659,3.6686,44754.1000,0.0000,44754.1000,1.1603,12095.7027,3.7000,1.0000,0.0000,0.0000,0.0000,12095.7027,0.0000,0.0000,0.0000,32658.3973,32658.3973,10.0061,13.0439,7519.4000,6722.7000,796.7000,0.1950,1708.9545,4.4000,1.0000,1371.9796,4.9000,1.0000,3080.9341,0.0000,0.0000,8094.6796,5810.4455,-2284.2341,10.0732,2.7759,2068.2000,0.0000,2068.2000,0.0536,558.9730,3.7000,1.0000,0.0000,0.0000,0.0000,558.9730,0.0000,0.0000,0.0000,1509.2270,1509.2270,10.0289,2.3016,16523.0000,0.0000,16523.0000,0.4284,3755.2273,4.4000,1.0000,0.0000,0.0000,0.0000,3755.2273,0.0000,0.0000,0.0000,12767.7727,12767.7727,9.6537,2.3564,8333.5000,0.0000,8333.5000,0.2161,2252.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2252.2973,0.0000,0.0000,0.0000,6081.2027,6081.2027,9.4750,5.2878,7.3814,-9.4989,-142483.0061,8.8224,1730.2034,17.3020,8.8224,0.0000,24.9650,5.2878,5.5906,5.4392,1.2880,10303.9708,8.8224,3546.0232,35.4602,8.8224,0.0000,87.7833,5.5906,5.8061,5.6983,1.0479,7335.1125,8.8224,4004.1265,40.0413,8.8224,0.0000,114.6082,8.8224,92.3555,5.8816,0.0000,227.3565,319.7121,-68849.3000,-124843.9228,-124843.9228
712.0000,5.8197,17.7445,5851.8000,152045.3000,-146193.5000,3.9421,1329.9545,4.4000,1.0000,33787.8444,4.5000,1.0000,35117.7990,0.0000,0.0000,185833.1444,4521.8455,-181311.2990,11.0537,3.7564,42465.6000,0.0000,42465.6000,1.1010,11477.1892,3.7000,1.0000,0.0000,0.0000,0.0000,11477.1892,0.0000,0.0000,0.0000,30988.4108,30988.4108,10.1591,12.5907,8261.1000,6969.9000,1291.2000,0.2142,1877.5227,4.4000,1.0000,1422.4286,4.9000,1.0000,3299.9513,0.0000,0.0000,8392.3286,6383.5773,-2008.7513,10.2171,2.9198,1992.6000,0.0000,1992.6000,0.0517,538.5405,3.7000,1.0000,0.0000,0.0000,0.0000,538.5405,0.0000,0.0000,0.0000,1454.0595,1454.0595,10.1751,2.4478,16657.2000,0.0000,16657.2000,0.4319,3785.7273,4.4000,1.0000,0.0000,0.0000,0.0000,3785.7273,0.0000,0.0000,0.0000,12871.4727,12871.4727,9.8036,2.5063,9519.7000,0.0000,9519.7000,0.2468,2572.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2572.8919,0.0000,0.0000,0.0000,6946.8081,6946.8081,9.6030,5.4587,7.5308,-9.5710,-143565.1240,8.9814,1749.5509,17.4955,8.9814,0.0000,26.3388,5.4587,5.6377,5.5482,0.7750,6200.2373,8.9814,3591.6650,35.9167,8.9814,0.0000,92.6138,5.6377,5.8197,5.7287,0.9008,6305.5875,8.9814,4070.5433,40.7054,8.9814,0.0000,120.9148,8.9814,97.0189,5.9876,0.0000,239.8674,336.8863,-74267.2000,-131059.2992,-131059.2992
713.0000,5.8364,17.7240,6713.9000,155062.7000,-148348.8000,4.0203,1525.8864,4.4000,1.0000,34458.3778,4.5000,1.0000,35984.2641,0.0000,0.0000,189521.0778,5188.0136,-184333.0641,11.1223,3.8250,36187.0000,0.0000,36187.0000,0.9382,9780.2703,3.7000,1.0000,0.0000,0.0000,0.0000,9780.2703,0.0000,0.0000,0.0000,26406.7297,26406.7297,10.3650,13.0308,11452.0000,9884.8000,1567.2000,0.2969,2602.7273,4.4000,1.0000,2017.3061,4.9000,1.0000,4620.0334,0.0000,0.0000,11902.1061,8849.2727,-3052.8334,10.4526,3.1553,2581.3000,0.0000,2581.3000,0.0669,697.6486,3.7000,1.0000,0.0000,0.0000,0.0000,697.6486,0.0000,0.0000,0.0000,1883.6514,1883.6514,10.3986,2.6713,16099.7000,0.0000,16099.7000,0.4174,3659.0227,4.4000,1.0000,0.0000,0.0000,0.0000,3659.0227,0.0000,0.0000,0.0000,12440.6773,12440.6773,10.0418,2.7445,11101.2000,0.0000,11101.2000,0.2878,3000.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3000.3243,0.0000,0.0000,0.0000,8100.8757,8100.8757,9.8095,5.5657,7.6876,-9.8661,-147991.4327,9.0414,1748.8684,17.4887,9.0414,0.0000,26.8701,5.5657,5.6859,5.6258,0.5239,4190.8892,9.0414,3602.6455,36.0265,9.0414,0.0000,94.4818,5.6859,5.8364,5.7611,0.7495,5246.5800,9.0414,4091.5759,40.9158,9.0414,0.0000,123.3537,9.0414,98.8172,6.0276,0.0000,244.7056,343.5228,-80812.4000,-138553.9635,-138553.9635
714.0000,5.8538,17.6417,8877.9000,157967.6000,-149089.7000,4.0956,2017.7045,4.4000,1.0000,35103.9111,4.5000,1.0000,37121.6157,0.0000,0.0000,193071.5111,6860.1955,-186211.3157,11.1591,3.8618,23621.9000,0.0000,23621.9000,0.6124,6384.2973,3.7000,1.0000,0.0000,0.0000,0.0000,6384.2973,0.0000,0.0000,0.0000,17237.6027,17237.6027,10.6680,9.7111,21768.0000,12239.8000,9528.2000,0.5644,4947.2727,4.4000,1.0000,2497.9184,4.9000,1.0000,7445.1911,0.0000,0.0000,14737.7184,16820.7273,2083.0089,10.6086,3.3113,1628.7000,0.0000,1628.7000,0.0422,440.1892,3.7000,1.0000,0.0000,0.0000,0.0000,440.1892,0.0000,0.0000,0.0000,1188.5108,1188.5108,10.5748,2.8475,14346.7000,0.0000,14346.7000,0.3720,3260.6136,4.4000,1.0000,0.0000,0.0000,0.0000,3260.6136,0.0000,0.0000,0.0000,11086.0864,11086.0864,10.2589,2.9616,14659.8000,0.0000,14659.8000,0.3801,3962.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3962.1081,0.0000,0.0000,0.0000,10697.6919,10697.6919,9.9541,5.6754,7.8148,-10.0119,-150178.5001,9.1000,1750.2084,17.5021,9.1000,0.0000,27.3966,5.6754,5.7302,5.7028,0.2402,1921.3550,9.1000,3613.1113,36.1311,9.1000,0.0000,96.3333,5.7302,5.8538,5.7920,0.6198,4338.7301,9.1000,4112.2576,41.1226,9.1000,0.0000,125.7710,9.1000,100.5970,6.0667,0.0000,249.5009,350.0979,-85304.4000,-143918.4150,-143918.4150
715.0000,5.8887,16.9099,14165.2000,91137.3000,-76972.1000,2.3629,3219.3636,4.4000,1.0000,20252.7333,4.5000,1.0000,23472.0970,0.0000,0.0000,111390.0333,10945.8364,-100444.1970,9.7340,2.4367,19449.5000,0.0000,19449.5000,0.5043,5256.6216,3.7000,1.0000,0.0000,0.0000,0.0000,5256.6216,0.0000,0.0000,0.0000,14192.8784,14192.8784,9.1906,1.4804,31493.7000,44.6000,31449.1000,0.8165,7157.6591,4.4000,1.0000,9.1020,4.9000,1.0000,7166.7611,0.0000,0.0000,53.7020,24336.0409,24282.3389,8.2611,0.9638,1339.9000,0.0000,1339.9000,0.0347,362.1351,3.7000,1.0000,0.0000,0.0000,0.0000,362.1351,0.0000,0.0000,0.0000,977.7649,977.7649,8.2236,0.4964,13493.8000,0.0000,13493.8000,0.3499,3066.7727,4.4000,1.0000,0.0000,0.0000,0.0000,3066.7727,0.0000,0.0000,0.0000,10427.0273,10427.0273,7.8245,0.5272,17229.8000,0.0000,17229.8000,0.4467,4656.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4656.7027,0.0000,0.0000,0.0000,12573.0973,12573.0973,7.3431,6.2189,6.7810,-1.9577,-29366.2308,6.7725,1364.8235,13.6482,6.7725,0.0000,11.2932,6.2189,5.7528,5.9859,-1.5219,-12175.1494,6.7725,2654.0246,26.5402,6.7725,0.0000,39.7096,5.7528,5.8887,5.8208,0.5072,3550.2899,6.7725,3056.3843,30.5638,6.7725,0.0000,51.8441,6.7725,44.5795,4.5150,0.0000,102.8468,147.4263,5990.0000,-37991.0903,-37991.0903
716.0000,5.9030,16.6551,17226.3000,90546.4000,-73320.1000,2.3476,3915.0682,4.4000,1.0000,20121.4222,4.5000,1.0000,24036.4904,0.0000,0.0000,110667.8222,13311.2318,-97356.5904,9.5483,2.2510,19444.6000,0.0000,19444.6000,0.5041,5255.2973,3.7000,1.0000,0.0000,0.0000,0.0000,5255.2973,0.0000,0.0000,0.0000,14189.3027,14189.3027,9.0170,1.2897,36124.7000,0.0000,36124.7000,0.9366,8210.1591,4.4000,1.0000,0.0000,0.0000,0.0000,8210.1591,0.0000,0.0000,0.0000,27914.5409,27914.5409,7.9718,0.6745,1026.0000,0.0000,1026.0000,0.0266,277.2973,3.7000,1.0000,0.0000,0.0000,0.0000,277.2973,0.0000,0.0000,0.0000,748.7027,748.7027,7.9438,0.2165,14470.6000,0.0000,14470.6000,0.3752,3288.7727,4.4000,1.0000,0.0000,0.0000,0.0000,3288.7727,0.0000,0.0000,0.0000,11181.8273,11181.8273,7.5251,0.2278,16439.0000,0.0000,16439.0000,0.4262,4442.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4442.9730,0.0000,0.0000,0.0000,11996.0270,11996.0270,7.0759,6.0537,6.5648,-1.8201,-27301.0505,6.9245,1409.2783,14.0928,6.9245,0.0000,12.0705,6.0537,5.8530,5.9533,-0.6701,-5361.0708,6.9245,2717.6473,27.1765,6.9245,0.0000,42.4429,5.8530,5.9030,5.8780,0.1908,1335.9314,6.9245,3116.7078,31.1671,6.9245,0.0000,55.4127,6.9245,47.3853,4.6163,0.0000,109.9261,157.3114,14184.8000,-31326.1898,-31326.1898
717.0000,5.9380,13.5382,29326.4000,49029.5000,-19703.1000,1.2712,6665.0909,4.4000,1.0000,10895.4444,4.5000,1.0000,17560.5354,0.0000,0.0000,59924.9444,22661.3091,-37263.6354,7.6496,0.3523,19444.1000,0.0000,19444.1000,0.5041,5255.1622,3.7000,1.0000,0.0000,0.0000,0.0000,5255.1622,0.0000,0.0000,0.0000,14188.9378,14188.9378,6.9979,-0.7294,45149.6000,0.0000,45149.6000,1.1706,10261.2727,4.4000,1.0000,0.0000,0.0000,0.0000,10261.2727,0.0000,0.0000,0.0000,34888.3273,34888.3273,5.3953,-1.9020,1119.4000,0.0000,1119.4000,0.0290,302.5405,3.7000,1.0000,0.0000,0.0000,0.0000,302.5405,0.0000,0.0000,0.0000,816.8595,816.8595,5.3578,-2.3695,15339.7000,0.0000,15339.7000,0.3977,3486.2955,4.4000,1.0000,0.0000,0.0000,0.0000,3486.2955,0.0000,0.0000,0.0000,11853.4045,11853.4045,4.8133,-2.4840,15055.2000,0.0000,15055.2000,0.3903,4068.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4068.9730,0.0000,0.0000,0.0000,10986.2270,10986.2270,4.3087,7.0179,5.6633,3.9322,58982.2972,5.6444,1197.4349,11.9743,5.6444,0.0000,6.5378,7.0179,5.7336,6.3758,-3.4951,-27960.4794,5.6444,2172.6510,21.7265,5.6444,0.0000,22.9884,5.7336,5.9380,5.8358,0.6355,4448.3030,5.6444,2545.5263,25.4553,5.6444,0.0000,30.0132,5.6444,27.0225,3.7630,0.0000,59.5394,86.5618,76404.9000,35470.1208,35470.1208
718.0000,5.9272,12.1345,34885.9000,44817.4000,-9931.5000,1.1620,7928.6136,4.4000,1.0000,9959.4222,4.5000,1.0000,17888.0359,0.0000,0.0000,54776.8222,26957.2864,-27819.5359,7.2492,-0.0481,16470.6000,0.0000,16470.6000,0.4270,4451.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4451.5135,0.0000,0.0000,0.0000,12019.0865,12019.0865,6.6781,-1.0492,50077.2000,0.0000,50077.2000,1.2983,11381.1818,4.4000,1.0000,0.0000,0.0000,0.0000,11381.1818,0.0000,0.0000,0.0000,38696.0182,38696.0182,4.8391,-2.4582,642.9000,0.0000,642.9000,0.0167,173.7568,3.7000,1.0000,0.0000,0.0000,0.0000,173.7568,0.0000,0.0000,0.0000,469.1432,469.1432,4.8168,-2.9105,15985.0000,0.0000,15985.0000,0.4144,3632.9545,4.4000,1.0000,0.0000,0.0000,0.0000,3632.9545,0.0000,0.0000,0.0000,12352.0455,12352.0455,4.2298,-3.0675,12287.4000,0.0000,12287.4000,0.3186,3320.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3320.9189,0.0000,0.0000,0.0000,8966.4811,8966.4811,3.8036,6.9022,5.3529,4.3467,65200.5454,5.4555,1174.1775,11.7418,5.4555,0.0000,5.9031,6.9022,5.8730,6.3876,-2.7072,-21657.5967,5.4555,2098.8079,20.9881,5.4555,0.0000,20.7569,5.8730,5.9272,5.9001,0.1629,1140.2900,5.4555,2453.0451,24.5305,5.4555,0.0000,27.0998,5.4555,24.6128,3.6370,0.0000,53.7597,78.3726,85531.6000,44683.2386,44683.2386
719.0000,5.9491,7.4552,44924.2000,33938.4000,10985.8000,1.1647,10210.0455,4.4000,1.0000,7541.8667,4.5000,1.0000,17751.9121,0.0000,0.0000,41480.2667,34714.1545,-6766.1121,6.1838,-1.1135,16069.6000,0.0000,16069.6000,0.4166,4343.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4343.1351,0.0000,0.0000,0.0000,11726.4649,11726.4649,5.7771,-1.9502,102033.9000,0.0000,102033.9000,2.6454,23189.5227,4.4000,1.0000,0.0000,0.0000,0.0000,23189.5227,0.0000,0.0000,0.0000,78844.3773,78844.3773,3.0426,-4.2547,468.3000,0.0000,468.3000,0.0121,126.5676,3.7000,1.0000,0.0000,0.0000,0.0000,126.5676,0.0000,0.0000,0.0000,341.7324,341.7324,3.0308,-4.6965,18023.4000,0.0000,18023.4000,0.4673,4096.2273,4.4000,1.0000,0.0000,0.0000,0.0000,4096.2273,0.0000,0.0000,0.0000,13927.1727,13927.1727,2.5478,-4.7495,10705.9000,0.0000,10705.9000,0.2776,2893.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2893.4865,0.0000,0.0000,0.0000,7812.4135,7812.4135,2.2768,6.8607,4.5687,8.8113,132169.5022,7.4757,1669.2071,16.6921,7.4757,0.0000,15.1887,6.8607,6.0623,6.4615,-2.8773,-23018.4129,7.4757,2866.2613,28.6626,7.4757,0.0000,53.4074,6.0623,5.9491,6.0057,-0.4664,-3265.0406,7.4757,3345.0393,33.4504,7.4757,0.0000,69.7277,7.4757,58.5062,4.9838,0.0000,138.3238,196.8300,158286.9000,105886.0487,105886.0487
720.0000,5.9955,5.1718,50607.0000,28584.6000,22022.4000,1.3121,11501.5909,4.4000,1.0000,6352.1333,4.5000,1.0000,17853.7242,0.0000,0.0000,34936.7333,39105.4091,4168.6758,5.8709,-1.4264,16054.9000,0.0000,16054.9000,0.4163,4339.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4339.1622,0.0000,0.0000,0.0000,11715.7378,11715.7378,5.5205,-2.2068,129751.8000,0.0000,129751.8000,3.3641,29489.0455,4.4000,1.0000,0.0000,0.0000,0.0000,29489.0455,0.0000,0.0000,0.0000,100262.7545,100262.7545,2.5221,-4.7752,474.7000,0.0000,474.7000,0.0123,128.2973,3.7000,1.0000,0.0000,0.0000,0.0000,128.2973,0.0000,0.0000,0.0000,346.4027,346.4027,2.5118,-5.2155,20077.4000,0.0000,20077.4000,0.5205,4563.0455,4.4000,1.0000,0.0000,0.0000,0.0000,4563.0455,0.0000,0.0000,0.0000,15514.3545,15514.3545,2.0478,-5.2495,5961.2000,0.0000,5961.2000,0.1546,1611.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1611.1351,0.0000,0.0000,0.0000,4350.0649,4350.0649,1.9177,6.3784,4.1481,9.9441,149160.9507,8.6697,1974.7279,19.7473,8.6697,0.0000,23.6907,6.3784,6.1277,6.2531,-1.0477,-8381.4445,8.6697,3355.9714,33.5597,8.6697,0.0000,83.3024,6.1277,5.9955,6.0616,-0.6316,-4421.5159,8.6697,3869.3169,38.6932,8.6697,0.0000,108.7581,8.6697,88.0121,5.7798,0.0000,215.7512,303.7633,194342.4000,136357.9903,136357.9903
721.0000,6.0134,3.7075,55661.1000,24689.5000,30971.6000,1.4431,12650.2500,4.4000,1.0000,5486.5556,4.5000,1.0000,18136.8056,0.0000,0.0000,30176.0556,43010.8500,12834.7944,5.6416,-1.6557,16086.0000,0.0000,16086.0000,0.4171,4347.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4347.5676,0.0000,0.0000,0.0000,11738.4324,11738.4324,5.3015,-2.4257,134138.9000,0.0000,134138.9000,3.4778,30486.1136,4.4000,1.0000,0.0000,0.0000,0.0000,30486.1136,0.0000,0.0000,0.0000,103652.7864,103652.7864,2.2988,-4.9985,465.2000,0.0000,465.2000,0.0121,125.7297,3.7000,1.0000,0.0000,0.0000,0.0000,125.7297,0.0000,0.0000,0.0000,339.4703,339.4703,2.2889,-5.4383,21964.5000,0.0000,21964.5000,0.5695,4991.9318,4.4000,1.0000,0.0000,0.0000,0.0000,4991.9318,0.0000,0.0000,0.0000,16972.5682,16972.5682,1.7972,-5.5000,1810.8000,0.0000,1810.8000,0.0469,489.4054,3.7000,1.0000,0.0000,0.0000,0.0000,489.4054,0.0000,0.0000,0.0000,1321.3946,1321.3946,1.7590,6.1069,3.9329,10.0057,150085.3734,8.9497,2059.4640,20.5946,8.9497,0.0000,26.0609,6.1069,6.0829,6.0949,-0.1036,-828.7718,8.9497,3489.6470,34.8965,8.9497,0.0000,91.6367,6.0829,6.0134,6.0481,-0.3425,-2397.1552,8.9497,3996.7605,39.9676,8.9497,0.0000,119.6392,8.9497,96.0772,5.9665,0.0000,237.3368,333.4140,205437.0000,146859.4463,146859.4463
