Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
722.0000,6.0085,2.5748,62567.3000,21979.9000,40587.4000,1.6222,14219.8409,4.4000,1.0000,4884.4222,4.5000,1.0000,19104.2631,0.0000,0.0000,26864.3222,48347.4591,21483.1369,5.4467,-1.8506,16088.5000,0.0000,16088.5000,0.4171,4348.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4348.2432,0.0000,0.0000,0.0000,11740.2568,11740.2568,5.1397,-2.5876,152050.4000,0.0000,152050.4000,3.9422,34556.9091,4.4000,1.0000,0.0000,0.0000,0.0000,34556.9091,0.0000,0.0000,0.0000,117493.4909,117493.4909,2.0673,-5.2300,475.9000,0.0000,475.9000,0.0123,128.6216,3.7000,1.0000,0.0000,0.0000,0.0000,128.6216,0.0000,0.0000,0.0000,347.2784,347.2784,2.0582,-5.6690,22745.7000,0.0000,22745.7000,0.5897,5169.4773,4.4000,1.0000,0.0000,0.0000,0.0000,5169.4773,0.0000,0.0000,0.0000,17576.2227,17576.2227,1.5986,-5.6987,1019.5000,0.0000,1019.5000,0.0264,275.5405,3.7000,1.0000,0.0000,0.0000,0.0000,275.5405,0.0000,0.0000,0.0000,743.9595,743.9595,1.5792,5.7877,3.6835,10.7296,160943.5736,9.9150,2308.9194,23.0892,9.9150,0.0000,35.4357,5.7877,6.0055,5.8966,1.0408,8326.7880,9.9150,3901.5397,39.0154,9.9150,0.0000,124.6008,6.0055,6.0085,6.0070,0.0163,113.9836,9.9150,4436.2528,44.3625,9.9150,0.0000,162.6765,9.9150,127.4722,6.6100,0.0000,322.7130,450.1852,232967.4000,169384.3451,169384.3451
723.0000,5.9865,1.8255,69288.4000,20217.4000,49071.0000,1.7964,15747.3636,4.4000,1.0000,4492.7556,4.5000,1.0000,20240.1192,0.0000,0.0000,24710.1556,53541.0364,28830.8808,5.2567,-2.0406,16069.4000,0.0000,16069.4000,0.4166,4343.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4343.0811,0.0000,0.0000,0.0000,11726.3189,11726.3189,4.9598,-2.7674,153794.5000,0.0000,153794.5000,3.9874,34953.2955,4.4000,1.0000,0.0000,0.0000,0.0000,34953.2955,0.0000,0.0000,0.0000,118841.2045,118841.2045,1.9514,-5.3459,464.2000,0.0000,464.2000,0.0120,125.4595,3.7000,1.0000,0.0000,0.0000,0.0000,125.4595,0.0000,0.0000,0.0000,338.7405,338.7405,1.9428,-5.7844,23309.7000,0.0000,23309.7000,0.6043,5297.6591,4.4000,1.0000,0.0000,0.0000,0.0000,5297.6591,0.0000,0.0000,0.0000,18012.0409,18012.0409,1.4869,-5.8104,425.9000,0.0000,425.9000,0.0110,115.1081,3.7000,1.0000,0.0000,0.0000,0.0000,115.1081,0.0000,0.0000,0.0000,310.7919,310.7919,1.4790,5.5886,3.5338,10.8226,162339.7084,10.2418,2402.1878,24.0219,10.2418,0.0000,39.0571,5.5886,5.9212,5.7549,1.6423,13138.7235,10.2418,4056.6554,40.5666,10.2418,0.0000,137.3346,5.9212,5.9865,5.9539,0.3688,2581.5457,10.2418,4593.7387,45.9374,10.2418,0.0000,179.3015,10.2418,139.4208,6.8279,0.0000,355.6932,495.1140,243134.7000,178059.9776,178059.9776
724.0000,5.9472,1.2436,75119.6000,18584.2000,56535.4000,1.9476,17072.6364,4.4000,1.0000,4129.8222,4.5000,1.0000,21202.4586,0.0000,0.0000,22714.0222,58046.9636,35332.9414,5.1202,-2.1771,16079.9000,0.0000,16079.9000,0.4169,4345.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4345.9189,0.0000,0.0000,0.0000,11733.9811,11733.9811,4.8455,-2.8818,168631.6000,0.0000,168631.6000,4.3721,38325.3636,4.4000,1.0000,0.0000,0.0000,0.0000,38325.3636,0.0000,0.0000,0.0000,130306.2364,130306.2364,1.7956,-5.5017,476.4000,0.0000,476.4000,0.0124,128.7568,3.7000,1.0000,0.0000,0.0000,0.0000,128.7568,0.0000,0.0000,0.0000,347.6432,347.6432,1.7875,-5.9398,24097.0000,0.0000,24097.0000,0.6248,5476.5909,4.4000,1.0000,0.0000,0.0000,0.0000,5476.5909,0.0000,0.0000,0.0000,18620.4091,18620.4091,1.3516,-5.9457,425.9000,0.0000,425.9000,0.0110,115.1081,3.7000,1.0000,0.0000,0.0000,0.0000,115.1081,0.0000,0.0000,0.0000,310.7919,310.7919,1.3444,5.3474,3.3459,11.4019,171027.9576,11.0771,2621.6457,26.2165,11.0771,0.0000,49.4139,5.3474,5.8159,5.5817,2.5022,20017.4633,11.0771,4422.8756,44.2288,11.0771,0.0000,173.7516,5.8159,5.9472,5.8815,0.8009,5606.5822,11.0771,4985.0098,49.8501,11.0771,0.0000,226.8467,11.0771,173.1569,7.3848,0.0000,450.0122,623.1691,266246.2000,196652.0031,196652.0031
725.0000,5.9190,3.4409,69394.1000,29803.1000,39591.0000,1.7992,15771.3864,4.4000,1.0000,6622.9111,4.5000,1.0000,22394.2975,0.0000,0.0000,36426.0111,53622.7136,17196.7025,5.5042,-1.7931,16088.8000,0.0000,16088.8000,0.4171,4348.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4348.3243,0.0000,0.0000,0.0000,11740.4757,11740.4757,5.2210,-2.5063,165113.8000,0.0000,165113.8000,4.2809,37525.8636,4.4000,1.0000,0.0000,0.0000,0.0000,37525.8636,0.0000,0.0000,0.0000,127587.9364,127587.9364,2.1434,-5.1539,466.8000,0.0000,466.8000,0.0121,126.1622,3.7000,1.0000,0.0000,0.0000,0.0000,126.1622,0.0000,0.0000,0.0000,340.6378,340.6378,2.1352,-5.5921,24295.4000,0.0000,24295.4000,0.6299,5521.6818,4.4000,1.0000,0.0000,0.0000,0.0000,5521.6818,0.0000,0.0000,0.0000,18773.7182,18773.7182,1.6823,-5.6150,1019.5000,0.0000,1019.5000,0.0264,275.5405,3.7000,1.0000,0.0000,0.0000,0.0000,275.5405,0.0000,0.0000,0.0000,743.9595,743.9595,1.6644,5.2403,3.4524,9.8832,148247.3422,10.7484,2530.8734,25.3087,10.7484,0.0000,45.1442,5.2403,5.7538,5.4971,2.6610,21288.1699,10.7484,4308.5225,43.0852,10.7484,0.0000,158.7384,5.7538,5.9190,5.8364,0.9783,6847.9180,10.7484,4847.1779,48.4718,10.7484,0.0000,207.2458,10.7484,159.3205,7.1656,0.0000,411.1285,570.4490,246575.3000,176383.4300,176383.4300
726.0000,5.8802,4.6139,68138.6000,36019.9000,32118.7000,1.7666,15486.0455,4.4000,1.0000,8004.4222,4.5000,1.0000,23490.4677,0.0000,0.0000,44024.3222,52652.5545,8628.2323,5.6824,-1.6149,16076.8000,0.0000,16076.8000,0.4168,4345.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4345.0811,0.0000,0.0000,0.0000,11731.7189,11731.7189,5.4134,-2.3139,176807.4000,0.0000,176807.4000,4.5841,40183.5000,4.4000,1.0000,0.0000,0.0000,0.0000,40183.5000,0.0000,0.0000,0.0000,136623.9000,136623.9000,2.2806,-5.0167,631.5000,0.0000,631.5000,0.0164,170.6757,3.7000,1.0000,0.0000,0.0000,0.0000,170.6757,0.0000,0.0000,0.0000,460.8243,460.8243,2.2701,-5.4572,23518.0000,0.0000,23518.0000,0.6097,5345.0000,4.4000,1.0000,0.0000,0.0000,0.0000,5345.0000,0.0000,0.0000,0.0000,18173.0000,18173.0000,1.8533,-5.4439,5570.8000,0.0000,5570.8000,0.1444,1505.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1505.6216,0.0000,0.0000,0.0000,4065.1784,4065.1784,1.7601,5.1166,3.4384,9.7586,146379.7203,11.3071,2664.2059,26.6421,11.3071,0.0000,52.5555,5.1166,5.6769,5.3968,3.0546,24436.7883,11.3071,4553.6621,45.5366,11.3071,0.0000,184.7983,5.6769,5.8802,5.7786,1.2666,8866.3454,11.3071,5112.7758,51.1278,11.3071,0.0000,241.2691,11.3071,183.2802,7.5381,0.0000,478.6229,661.9031,254723.2000,179682.8539,179682.8539
727.0000,5.8780,13.9742,44583.0000,83495.4000,-38912.4000,2.1648,10132.5000,4.4000,1.0000,18554.5333,4.5000,1.0000,28687.0333,0.0000,0.0000,102049.9333,34450.5000,-67599.4333,7.6739,0.3766,16072.1000,0.0000,16072.1000,0.4167,4343.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4343.8108,0.0000,0.0000,0.0000,11728.2892,11728.2892,7.3623,-0.3649,110112.8000,0.0000,110112.8000,2.8549,25025.6364,4.4000,1.0000,0.0000,0.0000,0.0000,25025.6364,0.0000,0.0000,0.0000,85087.1636,85087.1636,5.1018,-2.1955,584.3000,0.0000,584.3000,0.0151,157.9189,3.7000,1.0000,0.0000,0.0000,0.0000,157.9189,0.0000,0.0000,0.0000,426.3811,426.3811,5.0905,-2.6368,21844.2000,0.0000,21844.2000,0.5664,4964.5909,4.4000,1.0000,0.0000,0.0000,0.0000,4964.5909,0.0000,0.0000,0.0000,16879.6091,16879.6091,4.6421,-2.6552,18829.0000,0.0000,18829.0000,0.4882,5088.9189,3.7000,1.0000,0.0000,0.0000,0.0000,5088.9189,0.0000,0.0000,0.0000,13740.0811,13740.0811,4.2770,4.8565,4.5667,1.4540,21810.5508,9.7590,2179.2471,21.7925,9.7590,0.0000,33.7900,4.8565,5.6525,5.2545,3.7454,29962.8649,9.7590,3956.3709,39.5637,9.7590,0.0000,118.8141,5.6525,5.8780,5.7652,1.2127,8488.6750,9.7590,4415.5118,44.1551,9.7590,0.0000,155.1214,9.7590,122.0121,6.5060,0.0000,307.7255,429.7376,128530.0000,60262.0907,60262.0907
728.0000,5.8393,15.9774,31764.7000,117774.6000,-86009.9000,3.0535,7219.2500,4.4000,1.0000,26172.1333,4.5000,1.0000,33391.3833,0.0000,0.0000,143946.7333,24545.4500,-119401.2833,8.7471,1.4498,27343.7000,0.0000,27343.7000,0.7089,7390.1892,3.7000,1.0000,0.0000,0.0000,0.0000,7390.1892,0.0000,0.0000,0.0000,19953.5108,19953.5108,8.2612,0.5339,86182.7000,0.0000,86182.7000,2.2344,19586.9773,4.4000,1.0000,0.0000,0.0000,0.0000,19586.9773,0.0000,0.0000,0.0000,66595.7227,66595.7227,6.6393,-0.6580,1218.2000,0.0000,1218.2000,0.0316,329.2432,3.7000,1.0000,0.0000,0.0000,0.0000,329.2432,0.0000,0.0000,0.0000,888.9568,888.9568,6.6177,-1.1096,21210.4000,0.0000,21210.4000,0.5499,4820.5455,4.4000,1.0000,0.0000,0.0000,0.0000,4820.5455,0.0000,0.0000,0.0000,16389.8545,16389.8545,6.2185,-1.0788,20016.3000,0.0000,20016.3000,0.5190,5409.8108,3.7000,1.0000,0.0000,0.0000,0.0000,5409.8108,0.0000,0.0000,0.0000,14606.4892,14606.4892,5.8628,4.9110,5.3869,-2.6057,-39085.0229,10.6461,2287.6888,22.8769,10.6461,0.0000,43.8665,4.9110,5.5772,5.2441,3.4196,27357.0096,10.6461,4318.0641,43.1806,10.6461,0.0000,154.2455,5.5772,5.8393,5.7082,1.5373,10761.2639,10.6461,4829.5749,48.2957,10.6461,0.0000,201.3800,10.6461,155.1611,7.0974,0.0000,399.4920,554.6531,69961.4000,-966.7493,-966.7493
729.0000,5.8392,16.5765,25055.7000,130384.8000,-105329.1000,3.3805,5694.4773,4.4000,1.0000,28974.4000,4.5000,1.0000,34668.8773,0.0000,0.0000,159359.2000,19361.2227,-139997.9773,9.5209,2.2236,33357.8000,0.0000,33357.8000,0.8649,9015.6216,3.7000,1.0000,0.0000,0.0000,0.0000,9015.6216,0.0000,0.0000,0.0000,24342.1784,24342.1784,8.8807,2.2952,46267.8000,4387.1000,41880.7000,1.1996,10515.4091,4.4000,1.0000,895.3265,4.9000,1.0000,11410.7356,0.0000,0.0000,5282.4265,35752.3909,30469.9644,8.0794,0.7821,2091.2000,0.0000,2091.2000,0.0542,565.1892,3.7000,1.0000,0.0000,0.0000,0.0000,565.1892,0.0000,0.0000,0.0000,1526.0108,1526.0108,8.0393,0.3120,22173.7000,0.0000,22173.7000,0.5749,5039.4773,4.4000,1.0000,0.0000,0.0000,0.0000,5039.4773,0.0000,0.0000,0.0000,17134.2227,17134.2227,7.5887,0.2914,19224.8000,0.0000,19224.8000,0.4984,5195.8919,3.7000,1.0000,0.0000,0.0000,0.0000,5195.8919,0.0000,0.0000,0.0000,14028.9081,14028.9081,7.2198,4.9694,6.0946,-5.7046,-85569.0937,9.8587,2050.2061,20.5021,9.8587,0.0000,34.8357,4.9694,5.5920,5.2807,2.9592,23673.7538,9.8587,3991.8823,39.9188,9.8587,0.0000,122.4910,5.5920,5.8392,5.7156,1.3427,9398.6470,9.8587,4470.8674,44.7087,9.8587,0.0000,159.9219,9.8587,125.4837,6.5725,0.0000,317.2486,442.7322,13399.1000,-52496.6929,-52496.6929
730.0000,5.8435,17.1073,17484.8000,140971.1000,-123486.3000,3.6549,3973.8182,4.4000,1.0000,31326.9111,4.5000,1.0000,35300.7293,0.0000,0.0000,172298.0111,13510.9818,-158787.0293,10.1898,2.8925,37927.5000,0.0000,37927.5000,0.9833,10250.6757,3.7000,1.0000,0.0000,0.0000,0.0000,10250.6757,0.0000,0.0000,0.0000,27676.8243,27676.8243,9.4323,3.6398,23670.6000,3803.5000,19867.1000,0.6137,5379.6818,4.4000,1.0000,776.2245,4.9000,1.0000,6155.9063,0.0000,0.0000,4579.7245,18290.9182,13711.1937,9.0570,1.7597,2261.8000,0.0000,2261.8000,0.0586,611.2973,3.7000,1.0000,0.0000,0.0000,0.0000,611.2973,0.0000,0.0000,0.0000,1650.5027,1650.5027,9.0118,1.2845,21878.3000,0.0000,21878.3000,0.5672,4972.3409,4.4000,1.0000,0.0000,0.0000,0.0000,4972.3409,0.0000,0.0000,0.0000,16905.9591,16905.9591,8.5490,1.2517,16850.2000,0.0000,16850.2000,0.4369,4554.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4554.1081,0.0000,0.0000,0.0000,12296.0919,12296.0919,8.2125,5.0713,6.6419,-7.6506,-114759.0258,9.4721,1921.0033,19.2100,9.4721,0.0000,30.8962,5.0713,5.6121,5.3417,2.4699,19759.1493,9.4721,3824.4540,38.2445,9.4721,0.0000,108.6388,5.6121,5.8435,5.7278,1.2076,8453.4189,9.4721,4293.1124,42.9311,9.4721,0.0000,141.8367,9.4721,112.3613,6.3147,0.0000,281.3717,393.7331,-24701.4000,-86546.4576,-86546.4576
731.0000,5.8457,17.3353,14145.4000,149187.8000,-135042.4000,3.8680,3214.8636,4.4000,1.0000,33152.8444,4.5000,1.0000,36367.7081,0.0000,0.0000,182340.6444,10930.5364,-171410.1081,10.4347,3.1374,44787.1000,0.0000,44787.1000,1.1612,12104.6216,3.7000,1.0000,0.0000,0.0000,0.0000,12104.6216,0.0000,0.0000,0.0000,32682.4784,32682.4784,9.5597,4.4849,16894.6000,3721.7000,13172.9000,0.4380,3839.6818,4.4000,1.0000,759.5306,4.9000,1.0000,4599.2124,0.0000,0.0000,4481.2306,13054.9182,8573.6876,9.3302,2.0329,2322.7000,0.0000,2322.7000,0.0602,627.7568,3.7000,1.0000,0.0000,0.0000,0.0000,627.7568,0.0000,0.0000,0.0000,1694.9432,1694.9432,9.2848,1.5575,20560.9000,0.0000,20560.9000,0.5331,4672.9318,4.4000,1.0000,0.0000,0.0000,0.0000,4672.9318,0.0000,0.0000,0.0000,15887.9682,15887.9682,8.8594,1.5621,15267.1000,0.0000,15267.1000,0.3958,4126.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4126.2432,0.0000,0.0000,0.0000,11140.8568,11140.8568,8.5612,5.3244,6.9428,-8.0603,-120903.8237,9.6845,1937.3452,19.3735,9.6845,0.0000,33.0213,5.3244,5.6453,5.4848,1.4982,11985.7137,9.6845,3884.2443,38.8424,9.6845,0.0000,116.1110,5.6453,5.8457,5.7455,1.0697,7487.9360,9.6845,4385.7777,43.8578,9.6845,0.0000,151.5923,9.6845,119.4547,6.4563,0.0000,300.7246,420.1793,-38931.7000,-101430.1740,-101430.1740
732.0000,5.8557,17.5065,11606.8000,156969.1000,-145362.3000,4.0697,2637.9091,4.4000,1.0000,34882.0222,4.5000,1.0000,37519.9313,0.0000,0.0000,191851.1222,8968.8909,-182882.2313,10.6884,3.3911,47081.2000,0.0000,47081.2000,1.2207,12724.6486,3.7000,1.0000,0.0000,0.0000,0.0000,12724.6486,0.0000,0.0000,0.0000,34356.5514,34356.5514,9.7806,7.1289,13987.9000,5896.4000,8091.5000,0.3627,3179.0682,4.4000,1.0000,1203.3469,4.9000,1.0000,4382.4151,0.0000,0.0000,7099.7469,10808.8318,3709.0849,9.6825,2.3852,2747.0000,0.0000,2747.0000,0.0712,742.4324,3.7000,1.0000,0.0000,0.0000,0.0000,742.4324,0.0000,0.0000,0.0000,2004.5676,2004.5676,9.6296,1.9023,19198.1000,0.0000,19198.1000,0.4977,4363.2045,4.4000,1.0000,0.0000,0.0000,0.0000,4363.2045,0.0000,0.0000,0.0000,14834.8955,14834.8955,9.2376,1.9403,12298.9000,0.0000,12298.9000,0.3189,3324.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3324.0270,0.0000,0.0000,0.0000,8974.8730,8974.8730,9.0004,5.4790,7.2397,-8.8838,-133256.4207,9.8113,1936.4882,19.3649,9.8113,0.0000,34.3360,5.4790,5.6932,5.5861,1.0130,8103.7686,9.8113,3916.6576,39.1666,9.8113,0.0000,120.7340,5.6932,5.8557,5.7744,0.8786,6150.3930,9.8113,4437.2811,44.3728,9.8113,0.0000,157.6280,9.8113,123.8258,6.5409,0.0000,312.6980,436.5238,-55945.6000,-119002.2591,-119002.2591
733.0000,5.8682,17.6444,9555.0000,165536.8000,-155981.8000,4.2918,2171.5909,4.4000,1.0000,36785.9556,4.5000,1.0000,38957.5465,0.0000,0.0000,202322.7556,7383.4091,-194939.3465,10.9782,3.6809,40784.4000,0.0000,40784.4000,1.0574,11022.8108,3.7000,1.0000,0.0000,0.0000,0.0000,11022.8108,0.0000,0.0000,0.0000,29761.5892,29761.5892,10.1980,15.1515,14444.2000,15748.4000,-1304.2000,0.4083,3282.7727,4.4000,1.0000,3213.9592,4.9000,1.0000,6496.7319,0.0000,0.0000,18962.3592,11161.4273,-7800.9319,10.4025,3.1052,3292.3000,0.0000,3292.3000,0.0854,889.8108,3.7000,1.0000,0.0000,0.0000,0.0000,889.8108,0.0000,0.0000,0.0000,2402.4892,2402.4892,10.3395,2.6122,18247.1000,0.0000,18247.1000,0.4731,4147.0682,4.4000,1.0000,0.0000,0.0000,0.0000,4147.0682,0.0000,0.0000,0.0000,14100.0318,14100.0318,9.9699,2.6726,10715.8000,0.0000,10715.8000,0.2778,2896.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2896.1622,0.0000,0.0000,0.0000,7819.6378,7819.6378,9.7649,5.5530,7.6589,-10.7121,-160680.8816,9.8908,1915.6317,19.1563,9.8908,0.0000,35.1768,5.5530,5.7316,5.6423,0.8516,6813.0686,9.8908,3938.0941,39.3809,9.8908,0.0000,123.6904,5.7316,5.8682,5.7999,0.7445,5211.2826,9.8908,4467.9481,44.6795,9.8908,0.0000,161.4878,9.8908,126.6144,6.5938,0.0000,320.3549,446.9693,-84246.4000,-148656.5303,-148656.5303
734.0000,5.8848,17.7704,7624.9000,174998.0000,-167373.1000,4.5371,1732.9318,4.4000,1.0000,38888.4444,4.5000,1.0000,40621.3763,0.0000,0.0000,213886.4444,5891.9682,-207994.4763,10.8837,3.5864,47079.9000,0.0000,47079.9000,1.2206,12724.2973,3.7000,1.0000,0.0000,0.0000,0.0000,12724.2973,0.0000,0.0000,0.0000,34355.6027,34355.6027,10.0580,19.5686,8202.9000,25051.5000,-16848.6000,0.6495,1864.2955,4.4000,1.0000,5112.5510,4.9000,1.0000,6976.8465,0.0000,0.0000,30164.0510,6338.6045,-23825.4465,10.6307,3.3334,3137.6000,0.0000,3137.6000,0.0813,848.0000,3.7000,1.0000,0.0000,0.0000,0.0000,848.0000,0.0000,0.0000,0.0000,2289.6000,2289.6000,10.5756,2.8484,17591.2000,0.0000,17591.2000,0.4561,3998.0000,4.4000,1.0000,0.0000,0.0000,0.0000,3998.0000,0.0000,0.0000,0.0000,13593.2000,13593.2000,10.2489,2.9516,9528.5000,0.0000,9528.5000,0.2470,2575.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2575.2703,0.0000,0.0000,0.0000,6953.2297,6953.2297,10.0818,5.8770,7.9794,-11.6636,-174954.4473,10.7876,2059.5579,20.5956,10.7876,0.0000,45.6401,5.8770,5.8033,5.8401,-0.3835,-3068.2876,10.7876,4256.0280,42.5603,10.7876,0.0000,160.4821,5.8033,5.8848,5.8440,0.4849,3394.4446,10.7876,4863.1508,48.6315,10.7876,0.0000,209.5224,10.7876,160.9324,7.1918,0.0000,415.6446,576.5771,-106884.5000,-174628.2903,-174628.2903
735.0000,5.9140,17.8866,5916.2000,183118.4000,-177202.2000,4.7477,1344.5909,4.4000,1.0000,40692.9778,4.5000,1.0000,42037.5687,0.0000,0.0000,223811.3778,4571.6091,-219239.7687,11.1543,3.8570,44786.0000,0.0000,44786.0000,1.1612,12104.3243,3.7000,1.0000,0.0000,0.0000,0.0000,12104.3243,0.0000,0.0000,0.0000,32681.6757,32681.6757,10.3731,20.1809,6870.7000,23774.9000,-16904.2000,0.6164,1561.5227,4.4000,1.0000,4852.0204,4.9000,1.0000,6413.5431,0.0000,0.0000,28626.9204,5309.1773,-23317.7431,10.9305,3.6332,2069.9000,0.0000,2069.9000,0.0537,559.4324,3.7000,1.0000,0.0000,0.0000,0.0000,559.4324,0.0000,0.0000,0.0000,1510.4676,1510.4676,10.8944,3.1671,16827.2000,0.0000,16827.2000,0.4363,3824.3636,4.4000,1.0000,0.0000,0.0000,0.0000,3824.3636,0.0000,0.0000,0.0000,13002.8364,13002.8364,10.5836,3.2863,8341.2000,0.0000,8341.2000,0.2163,2254.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2254.3784,0.0000,0.0000,0.0000,6086.8216,6086.8216,10.4381,6.0353,8.2367,-12.2803,-184204.5290,10.8472,2047.3020,20.4730,10.8472,0.0000,46.4000,6.0353,5.8808,5.9580,-0.8079,-6463.0601,10.8472,4256.2801,42.5628,10.8472,0.0000,163.1539,5.8808,5.9140,5.8974,0.1988,1391.8786,10.8472,4877.9482,48.7795,10.8472,0.0000,213.0106,10.8472,163.3997,7.2315,0.0000,422.5645,585.9642,-122082.1000,-189275.7106,-189275.7106
736.0000,5.9438,17.9615,4951.5000,187101.0000,-182149.5000,4.8509,1125.3409,4.4000,1.0000,41578.0000,4.5000,1.0000,42703.3409,0.0000,0.0000,228679.0000,3826.1591,-224852.8409,11.3800,4.0827,42503.8000,0.0000,42503.8000,1.1020,11487.5135,3.7000,1.0000,0.0000,0.0000,0.0000,11487.5135,0.0000,0.0000,0.0000,31016.2865,31016.2865,10.6301,19.8246,6797.8000,18454.6000,-11656.8000,0.4785,1544.9545,4.4000,1.0000,3766.2449,4.9000,1.0000,5311.1994,0.0000,0.0000,22220.8449,5252.8455,-16967.9994,11.0404,3.7431,1992.7000,0.0000,1992.7000,0.0517,538.5676,3.7000,1.0000,0.0000,0.0000,0.0000,538.5676,0.0000,0.0000,0.0000,1454.1324,1454.1324,11.0052,3.2779,16167.7000,0.0000,16167.7000,0.4192,3674.4773,4.4000,1.0000,0.0000,0.0000,0.0000,3674.4773,0.0000,0.0000,0.0000,12493.2227,12493.2227,10.7032,3.4059,9528.5000,0.0000,9528.5000,0.2470,2575.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2575.2703,0.0000,0.0000,0.0000,6953.2297,6953.2297,10.5351,6.1725,8.3538,-12.0296,-180443.3417,10.7239,2013.5262,20.1353,10.7239,0.0000,44.8362,6.1725,5.9463,6.0594,-1.1697,-9357.7319,10.7239,4188.2889,41.8829,10.7239,0.0000,157.6552,5.9463,5.9438,5.9451,-0.0147,-102.8954,10.7239,4811.9231,48.1192,10.7239,0.0000,205.8316,10.7239,158.3185,7.1493,0.0000,408.3229,566.6415,-123613.6000,-189903.9690,-189903.9690
737.0000,5.9674,17.9829,4976.5000,186046.8000,-181070.3000,4.8236,1131.0227,4.4000,1.0000,41343.7333,4.5000,1.0000,42474.7561,0.0000,0.0000,227390.5333,3845.4773,-223545.0561,11.5794,4.2821,36214.0000,0.0000,36214.0000,0.9389,9787.5676,3.7000,1.0000,0.0000,0.0000,0.0000,9787.5676,0.0000,0.0000,0.0000,26426.4324,26426.4324,10.9160,18.6787,8051.2000,14542.6000,-6491.4000,0.3770,1829.8182,4.4000,1.0000,2967.8776,4.9000,1.0000,4797.6957,0.0000,0.0000,17510.4776,6221.3818,-11289.0957,11.1994,3.9021,2582.6000,0.0000,2582.6000,0.0670,698.0000,3.7000,1.0000,0.0000,0.0000,0.0000,698.0000,0.0000,0.0000,0.0000,1884.6000,1884.6000,11.1520,3.4248,15058.2000,0.0000,15058.2000,0.3904,3422.3182,4.4000,1.0000,0.0000,0.0000,0.0000,3422.3182,0.0000,0.0000,0.0000,11635.8818,11635.8818,10.8599,3.5626,11111.6000,0.0000,11111.6000,0.2881,3003.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3003.1351,0.0000,0.0000,0.0000,8108.4649,8108.4649,10.6564,6.2109,8.4336,-11.8053,-177079.6896,10.3275,1932.2421,19.3224,10.3275,0.0000,40.0458,6.2109,5.9869,6.0989,-1.1154,-8922.8439,10.3275,4026.1590,40.2616,10.3275,0.0000,140.8112,5.9869,5.9674,5.9771,-0.1109,-776.2391,10.3275,4627.2123,46.2721,10.3275,0.0000,183.8404,10.3275,142.6681,6.8850,0.0000,364.6974,507.3654,-122595.3000,-186778.7727,-186778.7727
738.0000,5.9802,17.9060,6784.2000,176830.3000,-170046.1000,4.5847,1541.8636,4.4000,1.0000,39295.6222,4.5000,1.0000,40837.4859,0.0000,0.0000,216125.9222,5242.3364,-210883.5859,11.7296,4.4323,23640.1000,0.0000,23640.1000,0.6129,6389.2162,3.7000,1.0000,0.0000,0.0000,0.0000,6389.2162,0.0000,0.0000,0.0000,17250.8838,17250.8838,11.2592,15.4639,14438.4000,14307.8000,130.6000,0.3743,3281.4545,4.4000,1.0000,2919.9592,4.9000,1.0000,6201.4137,0.0000,0.0000,17227.7592,11156.9455,-6070.8137,11.4247,4.1275,1631.2000,0.0000,1631.2000,0.0423,440.8649,3.7000,1.0000,0.0000,0.0000,0.0000,440.8649,0.0000,0.0000,0.0000,1190.3351,1190.3351,11.3923,3.6650,13317.0000,0.0000,13317.0000,0.3453,3026.5909,4.4000,1.0000,0.0000,0.0000,0.0000,3026.5909,0.0000,0.0000,0.0000,10290.4091,10290.4091,11.1117,3.8145,14673.5000,0.0000,14673.5000,0.3804,3965.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3965.8108,0.0000,0.0000,0.0000,10707.6892,10707.6892,10.8198,6.1290,8.4744,-11.4704,-172055.6690,9.5099,1776.0395,17.7604,9.5099,0.0000,31.2672,6.1290,5.9929,6.0610,-0.6244,-4995.0071,9.5099,3713.8659,37.1387,9.5099,0.0000,109.9433,5.9929,5.9802,5.9865,-0.0663,-464.4063,9.5099,4259.0027,42.5900,9.5099,0.0000,143.5399,9.5099,113.6023,6.3399,0.0000,284.7504,398.3527,-116653.7000,-177515.0824,-177515.0824
739.0000,5.9860,17.3528,11976.4000,108178.8000,-96202.4000,2.8047,2721.9091,4.4000,1.0000,24039.7333,4.5000,1.0000,26761.6424,0.0000,0.0000,132218.5333,9254.4909,-122964.0424,10.4675,3.1702,19464.5000,0.0000,19464.5000,0.5047,5260.6757,3.7000,1.0000,0.0000,0.0000,0.0000,5260.6757,0.0000,0.0000,0.0000,14203.8243,14203.8243,9.9499,2.2850,24174.4000,125.3000,24049.1000,0.6268,5494.1818,4.4000,1.0000,25.5714,4.9000,1.0000,5519.7532,0.0000,0.0000,150.8714,18680.2182,18529.3468,9.2745,1.9773,1346.6000,0.0000,1346.6000,0.0349,363.9459,3.7000,1.0000,0.0000,0.0000,0.0000,363.9459,0.0000,0.0000,0.0000,982.6541,982.6541,9.2387,1.5115,12511.4000,0.0000,12511.4000,0.3244,2843.5000,4.4000,1.0000,0.0000,0.0000,0.0000,2843.5000,0.0000,0.0000,0.0000,9667.9000,9667.9000,8.8864,1.5891,17245.9000,0.0000,17245.9000,0.4471,4661.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4661.0541,0.0000,0.0000,0.0000,12584.8459,12584.8459,8.4277,6.4534,7.4406,-3.6115,-54172.1938,7.1139,1391.4116,13.9141,7.1139,0.0000,13.0884,6.4534,5.9713,6.2124,-1.6533,-13226.5225,7.1139,2758.8790,27.5888,7.1139,0.0000,46.0219,5.9713,5.9860,5.9787,0.0576,403.2450,7.1139,3187.1097,31.8711,7.1139,0.0000,60.0853,7.1139,51.0378,4.7426,0.0000,119.1956,170.2334,-21584.9000,-66995.4713,-66995.4713
740.0000,5.9919,17.1958,14096.1000,106969.7000,-92873.6000,2.7734,3203.6591,4.4000,1.0000,23771.0444,4.5000,1.0000,26974.7035,0.0000,0.0000,130740.7444,10892.4409,-119848.3035,10.2943,2.9970,19473.3000,0.0000,19473.3000,0.5049,5263.0541,3.7000,1.0000,0.0000,0.0000,0.0000,5263.0541,0.0000,0.0000,0.0000,14210.2459,14210.2459,9.7842,2.0569,28260.5000,0.0000,28260.5000,0.7327,6422.8409,4.4000,1.0000,0.0000,0.0000,0.0000,6422.8409,0.0000,0.0000,0.0000,21837.6591,21837.6591,9.0002,1.7029,1021.5000,0.0000,1021.5000,0.0265,276.0811,3.7000,1.0000,0.0000,0.0000,0.0000,276.0811,0.0000,0.0000,0.0000,745.4189,745.4189,8.9734,1.2462,13527.8000,0.0000,13527.8000,0.3507,3074.5000,4.4000,1.0000,0.0000,0.0000,0.0000,3074.5000,0.0000,0.0000,0.0000,10453.3000,10453.3000,8.5982,1.3009,16454.4000,0.0000,16454.4000,0.4266,4447.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4447.1351,0.0000,0.0000,0.0000,12007.2649,12007.2649,8.1671,6.2730,7.2201,-3.5176,-52763.2551,7.2222,1426.7328,14.2673,7.2222,0.0000,13.6954,6.2730,6.0230,6.1480,-0.8705,-6964.1055,7.2222,2809.1942,28.0919,7.2222,0.0000,48.1566,6.0230,5.9919,6.0074,-0.1239,-867.0541,7.2222,3231.3584,32.3136,7.2222,0.0000,62.8724,7.2222,53.2055,4.8148,0.0000,124.7244,177.9300,-14136.1000,-60594.4147,-60594.4147
741.0000,6.0033,15.4041,24239.0000,66384.0000,-42145.0000,1.7211,5508.8636,4.4000,1.0000,14752.0000,4.5000,1.0000,20260.8636,0.0000,0.0000,81136.0000,18730.1364,-62405.8636,8.7427,1.4454,19461.6000,0.0000,19461.6000,0.5046,5259.8919,3.7000,1.0000,0.0000,0.0000,0.0000,5259.8919,0.0000,0.0000,0.0000,14201.7081,14201.7081,8.1193,0.3920,35408.6000,0.0000,35408.6000,0.9180,8047.4091,4.4000,1.0000,0.0000,0.0000,0.0000,8047.4091,0.0000,0.0000,0.0000,27361.1909,27361.1909,6.9182,-0.3791,1119.5000,0.0000,1119.5000,0.0290,302.5676,3.7000,1.0000,0.0000,0.0000,0.0000,302.5676,0.0000,0.0000,0.0000,816.9324,816.9324,6.8824,-0.8449,14431.7000,0.0000,14431.7000,0.3742,3279.9318,4.4000,1.0000,0.0000,0.0000,0.0000,3279.9318,0.0000,0.0000,0.0000,11151.7682,11151.7682,6.3929,-0.9044,15069.2000,0.0000,15069.2000,0.3907,4072.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4072.7568,0.0000,0.0000,0.0000,10996.4432,10996.4432,5.9102,6.9126,6.4114,1.5225,22837.3870,5.9064,1210.5580,12.1056,5.9064,0.0000,7.4911,6.9126,5.9303,6.4215,-2.7972,-22377.7653,5.9064,2268.7477,22.6875,5.9064,0.0000,26.3406,5.9303,6.0033,5.9668,0.2375,1662.5575,5.9064,2647.6159,26.4762,5.9064,0.0000,34.3897,5.9064,30.6072,3.9376,0.0000,68.2214,98.8286,43345.6000,2122.1792,2122.1792
742.0000,5.9930,14.6866,28409.9000,62213.3000,-33803.4000,1.6130,6456.7955,4.4000,1.0000,13825.1778,4.5000,1.0000,20281.9732,0.0000,0.0000,76038.4778,21953.1045,-54085.3732,8.4877,1.1904,16473.0000,0.0000,16473.0000,0.4271,4452.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4452.1622,0.0000,0.0000,0.0000,12020.8378,12020.8378,7.9333,0.2060,38534.4000,0.0000,38534.4000,0.9991,8757.8182,4.4000,1.0000,0.0000,0.0000,0.0000,8757.8182,0.0000,0.0000,0.0000,29776.5818,29776.5818,6.5598,-0.7375,644.1000,0.0000,644.1000,0.0167,174.0811,3.7000,1.0000,0.0000,0.0000,0.0000,174.0811,0.0000,0.0000,0.0000,470.0189,470.0189,6.5381,-1.1891,14371.5000,0.0000,14371.5000,0.3726,3266.2500,4.4000,1.0000,0.0000,0.0000,0.0000,3266.2500,0.0000,0.0000,0.0000,11105.2500,11105.2500,6.0259,-1.2714,12298.9000,0.0000,12298.9000,0.3189,3324.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3324.0270,0.0000,0.0000,0.0000,8974.8730,8974.8730,5.6119,6.7214,6.1667,1.6036,24053.9201,5.6210,1165.0703,11.6507,5.6210,0.0000,6.4567,6.7214,6.0201,6.3708,-1.9005,-15204.2664,5.6210,2164.1315,21.6413,5.6210,0.0000,22.7034,6.0201,5.9930,6.0066,-0.0839,-587.4654,5.6210,2515.0526,25.1505,5.6210,0.0000,29.6411,5.6210,26.7158,3.7473,0.0000,58.8012,85.5170,48518.5000,8262.1883,8262.1883
743.0000,6.0055,12.5450,35773.0000,48643.6000,-12870.6000,1.2612,8130.2273,4.4000,1.0000,10809.6889,4.5000,1.0000,18939.9162,0.0000,0.0000,59453.2889,27642.7727,-31810.5162,7.2409,-0.0564,16075.2000,0.0000,16075.2000,0.4168,4344.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4344.6486,0.0000,0.0000,0.0000,11730.5514,11730.5514,6.7853,-0.9420,81066.5000,0.0000,81066.5000,2.1018,18424.2045,4.4000,1.0000,0.0000,0.0000,0.0000,18424.2045,0.0000,0.0000,0.0000,62642.2955,62642.2955,4.3525,-2.9448,466.5000,0.0000,466.5000,0.0121,126.0811,3.7000,1.0000,0.0000,0.0000,0.0000,126.0811,0.0000,0.0000,0.0000,340.4189,340.4189,4.3393,-3.3880,14691.6000,0.0000,14691.6000,0.3809,3339.0000,4.4000,1.0000,0.0000,0.0000,0.0000,3339.0000,0.0000,0.0000,0.0000,11352.6000,11352.6000,3.8984,-3.3989,10715.8000,0.0000,10715.8000,0.2778,2896.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2896.1622,0.0000,0.0000,0.0000,7819.6378,7819.6378,3.5947,7.1855,5.3901,6.1640,92460.5202,6.6759,1434.3372,14.3434,6.6759,0.0000,10.8166,7.1855,6.0660,6.6258,-3.6033,-28826.3762,6.6759,2540.4489,25.4045,6.6759,0.0000,38.0339,6.0660,6.0055,6.0358,-0.2227,-1559.1566,6.6759,2983.0229,29.8302,6.6759,0.0000,49.6563,6.6759,42.8519,4.4506,0.0000,98.5069,141.3588,110145.0000,62074.9874,62074.9874
744.0000,6.0225,10.8955,40147.0000,42211.8000,-2064.8000,1.0944,9124.3182,4.4000,1.0000,9380.4000,4.5000,1.0000,18504.7182,0.0000,0.0000,51592.2000,31022.6818,-20569.5182,6.7786,-0.5187,16089.2000,0.0000,16089.2000,0.4171,4348.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4348.4324,0.0000,0.0000,0.0000,11740.7676,11740.7676,6.3470,-1.3802,101608.3000,0.0000,101608.3000,2.6344,23092.7955,4.4000,1.0000,0.0000,0.0000,0.0000,23092.7955,0.0000,0.0000,0.0000,78515.5045,78515.5045,3.4612,-3.8360,476.4000,0.0000,476.4000,0.0124,128.7568,3.7000,1.0000,0.0000,0.0000,0.0000,128.7568,0.0000,0.0000,0.0000,347.6432,347.6432,3.4485,-4.2788,15032.4000,0.0000,15032.4000,0.3897,3416.4545,4.4000,1.0000,0.0000,0.0000,0.0000,3416.4545,0.0000,0.0000,0.0000,11615.9455,11615.9455,3.0215,-4.2758,5966.6000,0.0000,5966.6000,0.1547,1612.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1612.5946,0.0000,0.0000,0.0000,4354.0054,4354.0054,2.8615,7.0242,4.9428,7.5504,113256.7142,7.0541,1547.6057,15.4761,7.0541,0.0000,12.7612,7.0242,6.1782,6.6012,-2.8772,-23017.8171,7.0541,2687.3991,26.8740,7.0541,0.0000,44.8716,6.1782,6.0225,6.1004,-0.6049,-4234.5491,7.0541,3142.6633,31.4266,7.0541,0.0000,58.5835,7.0541,49.8664,4.7027,0.0000,116.2163,166.0828,137108.1000,86004.3480,86004.3480
745.0000,6.0423,8.8907,43429.5000,37578.8000,5850.7000,1.1260,9870.3409,4.4000,1.0000,8350.8444,4.5000,1.0000,18221.1854,0.0000,0.0000,45929.6444,33559.1591,-12370.4854,6.5053,-0.7920,16091.7000,0.0000,16091.7000,0.4172,4349.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4349.1081,0.0000,0.0000,0.0000,11742.5919,11742.5919,6.0658,-1.6614,101142.3000,0.0000,101142.3000,2.6223,22986.8864,4.4000,1.0000,0.0000,0.0000,0.0000,22986.8864,0.0000,0.0000,0.0000,78155.4136,78155.4136,3.1407,-4.1566,466.6000,0.0000,466.6000,0.0121,126.1081,3.7000,1.0000,0.0000,0.0000,0.0000,126.1081,0.0000,0.0000,0.0000,340.4919,340.4919,3.1279,-4.5993,15180.8000,0.0000,15180.8000,0.3936,3450.1818,4.4000,1.0000,0.0000,0.0000,0.0000,3450.1818,0.0000,0.0000,0.0000,11730.6182,11730.6182,2.6889,-4.6084,1812.2000,0.0000,1812.2000,0.0470,489.7838,3.7000,1.0000,0.0000,0.0000,0.0000,489.7838,0.0000,0.0000,0.0000,1322.4162,1322.4162,2.6394,6.8442,4.7418,7.4898,112346.7098,6.9273,1534.1920,15.3419,6.9273,0.0000,12.0851,6.8442,6.2026,6.5234,-2.1429,-17143.3957,6.9273,2648.4706,26.4847,6.9273,0.0000,42.4943,6.2026,6.0423,6.1225,-0.6118,-4282.2676,6.9273,3083.0140,30.8301,6.9273,0.0000,55.4797,6.9273,47.4379,4.6182,0.0000,110.0591,157.4970,140544.3000,90921.0465,90921.0465
746.0000,6.0627,7.2025,46793.3000,33948.0000,12845.3000,1.2132,10634.8409,4.4000,1.0000,7544.0000,4.5000,1.0000,18178.8409,0.0000,0.0000,41492.0000,36158.4591,-5333.5409,6.2487,-1.0486,16081.3000,0.0000,16081.3000,0.4169,4346.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4346.2973,0.0000,0.0000,0.0000,11735.0027,11735.0027,5.8396,-1.8877,112653.1000,0.0000,112653.1000,2.9207,25602.9773,4.4000,1.0000,0.0000,0.0000,0.0000,25602.9773,0.0000,0.0000,0.0000,87050.1227,87050.1227,2.8049,-4.4924,474.3000,0.0000,474.3000,0.0123,128.1892,3.7000,1.0000,0.0000,0.0000,0.0000,128.1892,0.0000,0.0000,0.0000,346.1108,346.1108,2.7929,-4.9344,14213.9000,0.0000,14213.9000,0.3685,3230.4318,4.4000,1.0000,0.0000,0.0000,0.0000,3230.4318,0.0000,0.0000,0.0000,10983.4682,10983.4682,2.4100,-4.8873,1020.3000,0.0000,1020.3000,0.0265,275.7568,3.7000,1.0000,0.0000,0.0000,0.0000,275.7568,0.0000,0.0000,0.0000,744.5432,744.5432,2.3840,6.6316,4.5078,8.1228,121842.3711,7.4372,1665.4005,16.6540,7.4372,0.0000,14.9555,6.6316,6.2230,6.4273,-1.4651,-11720.4132,7.4372,2855.9861,28.5599,7.4372,0.0000,52.5872,6.2230,6.0627,6.1429,-0.6566,-4596.2511,7.4372,3306.8753,33.0688,7.4372,0.0000,68.6568,7.4372,57.6810,4.9582,0.0000,136.1995,193.8805,157288.2000,105525.7068,105525.7068
747.0000,6.0718,5.7822,50418.7000,30681.3000,19737.4000,1.3072,11458.7955,4.4000,1.0000,6818.0667,4.5000,1.0000,18276.8621,0.0000,0.0000,37499.3667,38959.9045,1460.5379,6.0202,-1.2771,16102.6000,0.0000,16102.6000,0.4175,4352.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4352.0541,0.0000,0.0000,0.0000,11750.5459,11750.5459,5.6051,-2.1222,108530.3000,0.0000,108530.3000,2.8138,24665.9773,4.4000,1.0000,0.0000,0.0000,0.0000,24665.9773,0.0000,0.0000,0.0000,83864.3227,83864.3227,2.6422,-4.6551,473.8000,0.0000,473.8000,0.0123,128.0541,3.7000,1.0000,0.0000,0.0000,0.0000,128.0541,0.0000,0.0000,0.0000,345.7459,345.7459,2.6300,-5.0973,12745.6000,0.0000,12745.6000,0.3305,2896.7273,4.4000,1.0000,0.0000,0.0000,0.0000,2896.7273,0.0000,0.0000,0.0000,9848.8727,9848.8727,2.2820,-5.0153,426.1000,0.0000,426.1000,0.0110,115.1622,3.7000,1.0000,0.0000,0.0000,0.0000,115.1622,0.0000,0.0000,0.0000,310.9378,310.9378,2.2710,6.5133,4.3922,8.0051,120076.6518,7.3385,1652.2907,16.5229,7.3385,0.0000,14.3676,6.5133,6.2032,6.3582,-1.0974,-8778.8951,7.3385,2826.9943,28.2699,7.3385,0.0000,50.5202,6.2032,6.0718,6.1375,-0.5310,-3716.7936,7.3385,3263.7730,32.6377,7.3385,0.0000,65.9583,7.3385,55.5970,4.8923,0.0000,130.8461,186.4431,158015.8000,107580.9631,107580.9631
748.0000,6.0797,4.6889,53486.1000,27729.2000,25756.9000,1.3867,12155.9318,4.4000,1.0000,6162.0444,4.5000,1.0000,18317.9763,0.0000,0.0000,33891.2444,41330.1682,7438.9237,5.8324,-1.4649,16099.4000,0.0000,16099.4000,0.4174,4351.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4351.1892,0.0000,0.0000,0.0000,11748.2108,11748.2108,5.4419,-2.2853,119117.2000,0.0000,119117.2000,3.0883,27072.0909,4.4000,1.0000,0.0000,0.0000,0.0000,27072.0909,0.0000,0.0000,0.0000,92045.1091,92045.1091,2.3827,-4.9146,467.3000,0.0000,467.3000,0.0121,126.2973,3.7000,1.0000,0.0000,0.0000,0.0000,126.2973,0.0000,0.0000,0.0000,341.0027,341.0027,2.3713,-5.3559,10984.8000,0.0000,10984.8000,0.2848,2496.5455,4.4000,1.0000,0.0000,0.0000,0.0000,2496.5455,0.0000,0.0000,0.0000,8488.2545,8488.2545,2.0892,-5.2081,426.1000,0.0000,426.1000,0.0110,115.1622,3.7000,1.0000,0.0000,0.0000,0.0000,115.1622,0.0000,0.0000,0.0000,310.9378,310.9378,2.0789,6.3530,4.2159,8.5730,128595.6866,7.8006,1771.0692,17.7107,7.8006,0.0000,17.2567,6.3530,6.1909,6.2719,-0.6097,-4877.9340,7.8006,3016.9583,30.1696,7.8006,0.0000,60.6790,6.1909,6.0797,6.1353,-0.4779,-3345.3139,7.8006,3469.6773,34.6968,7.8006,0.0000,79.2213,7.8006,65.7804,5.2004,0.0000,157.1571,222.9375,172851.7000,120372.4387,120372.4387
749.0000,6.0773,9.4223,46814.7000,42410.1000,4404.6000,1.2138,10639.7045,4.4000,1.0000,9424.4667,4.5000,1.0000,20064.1712,0.0000,0.0000,51834.5667,36174.9955,-15659.5712,6.6343,-0.6630,16080.9000,0.0000,16080.9000,0.4169,4346.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4346.1892,0.0000,0.0000,0.0000,11734.7108,11734.7108,6.2169,-1.5104,113858.4000,0.0000,113858.4000,2.9520,25876.9091,4.4000,1.0000,0.0000,0.0000,0.0000,25876.9091,0.0000,0.0000,0.0000,87981.4909,87981.4909,3.0876,-4.2097,474.7000,0.0000,474.7000,0.0123,128.2973,3.7000,1.0000,0.0000,0.0000,0.0000,128.2973,0.0000,0.0000,0.0000,346.4027,346.4027,3.0753,-4.6520,9186.1000,0.0000,9186.1000,0.2382,2087.7500,4.4000,1.0000,0.0000,0.0000,0.0000,2087.7500,0.0000,0.0000,0.0000,7098.3500,7098.3500,2.8228,-4.4745,1020.3000,0.0000,1020.3000,0.0265,275.7568,3.7000,1.0000,0.0000,0.0000,0.0000,275.7568,0.0000,0.0000,0.0000,744.5432,744.5432,2.7963,6.1020,4.4491,6.1960,92939.6600,7.2894,1636.8254,16.3683,7.2894,0.0000,14.0813,6.1020,6.1626,6.1323,0.2130,1703.9156,7.2894,2837.3835,28.3738,7.2894,0.0000,49.5134,6.1626,6.0773,6.1199,-0.3425,-2397.6491,7.2894,3244.5656,32.4457,7.2894,0.0000,64.6437,7.2894,54.5794,4.8596,0.0000,128.2384,182.8177,145025.0000,92245.9265,92245.9265
750.0000,6.0757,11.1121,45343.0000,48759.6000,-3416.6000,1.2642,10305.2273,4.4000,1.0000,10835.4667,4.5000,1.0000,21140.6939,0.0000,0.0000,59595.0667,35037.7727,-24557.2939,6.8872,-0.4101,16096.1000,0.0000,16096.1000,0.4173,4350.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4350.2973,0.0000,0.0000,0.0000,11745.8027,11745.8027,6.4991,-1.2282,123065.0000,0.0000,123065.0000,3.1907,27969.3182,4.4000,1.0000,0.0000,0.0000,0.0000,27969.3182,0.0000,0.0000,0.0000,95095.6818,95095.6818,3.3565,-3.9408,624.3000,0.0000,624.3000,0.0162,168.7297,3.7000,1.0000,0.0000,0.0000,0.0000,168.7297,0.0000,0.0000,0.0000,455.5703,455.5703,3.3415,-4.3858,7615.8000,0.0000,7615.8000,0.1975,1730.8636,4.4000,1.0000,0.0000,0.0000,0.0000,1730.8636,0.0000,0.0000,0.0000,5884.9364,5884.9364,3.1470,-4.1503,5575.7000,0.0000,5575.7000,0.1446,1506.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1506.9459,0.0000,0.0000,0.0000,4068.7541,4068.7541,3.0125,5.9606,4.4866,5.9474,89211.2027,7.8456,1758.6040,17.5860,7.8456,0.0000,17.5567,5.9606,6.1164,6.0385,0.5894,4714.9261,7.8456,3067.0887,30.6709,7.8456,0.0000,61.7338,6.1164,6.0757,6.0961,-0.1761,-1232.6775,7.8456,3495.9667,34.9597,7.8456,0.0000,80.5985,7.8456,66.8297,5.2304,0.0000,159.8890,226.7188,149560.3000,92693.4513,92693.4513
751.0000,6.0594,16.3595,25000.4000,100507.7000,-75507.3000,2.6058,5681.9091,4.4000,1.0000,22335.0444,4.5000,1.0000,28016.9535,0.0000,0.0000,122842.7444,19318.4909,-103524.2535,9.2133,1.9160,16101.3000,0.0000,16101.3000,0.4175,4351.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4351.7027,0.0000,0.0000,0.0000,11749.5973,11749.5973,8.8554,1.1281,76651.0000,0.0000,76651.0000,1.9873,17420.6818,4.4000,1.0000,0.0000,0.0000,0.0000,17420.6818,0.0000,0.0000,0.0000,59230.3182,59230.3182,7.0509,-0.2464,585.7000,0.0000,585.7000,0.0152,158.2973,3.7000,1.0000,0.0000,0.0000,0.0000,158.2973,0.0000,0.0000,0.0000,427.4027,427.4027,7.0379,-0.6894,6134.2000,0.0000,6134.2000,0.1590,1394.1364,4.4000,1.0000,0.0000,0.0000,0.0000,1394.1364,0.0000,0.0000,0.0000,4740.0636,4740.0636,6.8934,-0.4039,18846.0000,0.0000,18846.0000,0.4886,5093.5135,3.7000,1.0000,0.0000,0.0000,0.0000,5093.5135,0.0000,0.0000,0.0000,13752.4865,13752.4865,6.4745,5.0303,5.7524,-3.1603,-47404.1007,8.5102,1797.9576,17.9796,8.5102,0.0000,22.4071,5.0303,6.0106,5.5204,4.0224,32178.8741,8.5102,3407.6252,34.0763,8.5102,0.0000,78.7891,6.0106,6.0594,6.0350,0.2287,1600.8413,8.5102,3802.7975,38.0280,8.5102,0.0000,102.8655,8.5102,83.6188,5.6735,0.0000,204.0617,287.6805,42810.9000,-13624.3852,-13624.3852
752.0000,6.0103,17.2129,17898.7000,135643.7000,-117745.0000,3.5168,4067.8864,4.4000,1.0000,30143.0444,4.5000,1.0000,34210.9308,0.0000,0.0000,165786.7444,13830.8136,-151955.9308,10.0656,2.7683,27351.7000,0.0000,27351.7000,0.7091,7392.3514,3.7000,1.0000,0.0000,0.0000,0.0000,7392.3514,0.0000,0.0000,0.0000,19959.3486,19959.3486,9.5329,1.8057,60247.9000,0.0000,60247.9000,1.5620,13692.7045,4.4000,1.0000,0.0000,0.0000,0.0000,13692.7045,0.0000,0.0000,0.0000,46555.1955,46555.1955,8.2905,0.9932,1219.5000,0.0000,1219.5000,0.0316,329.5946,3.7000,1.0000,0.0000,0.0000,0.0000,329.5946,0.0000,0.0000,0.0000,889.9054,889.9054,8.2668,0.5395,5311.8000,0.0000,5311.8000,0.1377,1207.2273,4.4000,1.0000,0.0000,0.0000,0.0000,1207.2273,0.0000,0.0000,0.0000,4104.5727,4104.5727,8.1572,0.8599,20034.4000,0.0000,20034.4000,0.5194,5414.7027,3.7000,1.0000,0.0000,0.0000,0.0000,5414.7027,0.0000,0.0000,0.0000,14619.6973,14619.6973,7.7671,5.2251,6.4961,-6.3502,-95252.5428,9.7151,1983.4663,19.8347,9.7151,0.0000,33.3361,5.2251,5.8448,5.5349,2.9026,23220.8757,9.7151,3887.4888,38.8749,9.7151,0.0000,117.2179,5.8448,6.0103,5.9276,0.8864,6204.4559,9.7151,4362.7958,43.6280,9.7151,0.0000,153.0375,9.7151,120.5025,6.4768,0.0000,303.5914,424.0939,-3579.7000,-65827.2113,-65827.2113
753.0000,5.9888,17.5686,12486.0000,150197.4000,-137711.4000,3.8941,2837.7273,4.4000,1.0000,33377.2000,4.5000,1.0000,36214.9273,0.0000,0.0000,183574.6000,9648.2727,-173926.3273,11.0500,3.7527,33382.4000,0.0000,33382.4000,0.8655,9022.2703,3.7000,1.0000,0.0000,0.0000,0.0000,9022.2703,0.0000,0.0000,0.0000,24360.1297,24360.1297,10.3411,6.7093,19001.3000,6462.9000,12538.4000,0.4926,4318.4773,4.4000,1.0000,1318.9592,4.9000,1.0000,5637.4365,0.0000,0.0000,7781.8592,14682.8227,6900.9635,10.1403,2.8430,2095.7000,0.0000,2095.7000,0.0543,566.4054,3.7000,1.0000,0.0000,0.0000,0.0000,566.4054,0.0000,0.0000,0.0000,1529.2946,1529.2946,10.0958,2.3685,5177.5000,0.0000,5177.5000,0.1342,1176.7045,4.4000,1.0000,0.0000,0.0000,0.0000,1176.7045,0.0000,0.0000,0.0000,4000.7955,4000.7955,9.9794,2.6821,19242.1000,0.0000,19242.1000,0.4989,5200.5676,3.7000,1.0000,0.0000,0.0000,0.0000,5200.5676,0.0000,0.0000,0.0000,14041.5324,14041.5324,9.5708,5.0754,7.3231,-10.2988,-154481.7942,8.9096,1751.9063,17.5191,8.9096,0.0000,25.7125,5.0754,5.8184,5.4469,3.1917,25533.7478,8.9096,3579.7825,35.7978,8.9096,0.0000,90.4117,5.8184,5.9888,5.9036,0.8363,5854.4348,8.9096,4005.4933,40.0549,8.9096,0.0000,118.0398,8.9096,94.8953,5.9398,0.0000,234.1640,329.0593,-65275.3000,-123093.6115,-123093.6115
754.0000,5.9691,17.7372,9476.7000,161261.2000,-151784.5000,4.1810,2153.7955,4.4000,1.0000,35835.8222,4.5000,1.0000,37989.6177,0.0000,0.0000,197097.0222,7322.9045,-189774.1177,11.3575,4.0602,37966.5000,0.0000,37966.5000,0.9844,10261.2162,3.7000,1.0000,0.0000,0.0000,0.0000,10261.2162,0.0000,0.0000,0.0000,27705.2838,27705.2838,10.5708,8.4473,11782.0000,5483.3000,6298.7000,0.3055,2677.7273,4.4000,1.0000,1119.0408,4.9000,1.0000,3796.7681,0.0000,0.0000,6602.3408,9104.2727,2501.9319,10.4998,3.2025,2260.9000,0.0000,2260.9000,0.0586,611.0541,3.7000,1.0000,0.0000,0.0000,0.0000,611.0541,0.0000,0.0000,0.0000,1649.8459,1649.8459,10.4529,2.7256,4658.6000,0.0000,4658.6000,0.1208,1058.7727,4.4000,1.0000,0.0000,0.0000,0.0000,1058.7727,0.0000,0.0000,0.0000,3599.8273,3599.8273,10.3507,3.0534,16865.4000,0.0000,16865.4000,0.4373,4558.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4558.2162,0.0000,0.0000,0.0000,12307.1838,12307.1838,10.0013,5.4043,7.7028,-10.7934,-161900.8212,9.1312,1765.0489,17.6505,9.1312,0.0000,27.6792,5.4043,5.7990,5.6017,1.7377,13901.3293,9.1312,3642.5327,36.4253,9.1312,0.0000,97.3272,5.7990,5.9691,5.8840,0.8556,5989.4469,9.1312,4108.8235,41.0882,9.1312,0.0000,127.0685,9.1312,101.5512,6.0875,0.0000,252.0749,353.6260,-83734.4000,-142010.0450,-142010.0450
755.0000,5.9607,17.8302,7816.5000,171226.1000,-163409.6000,4.4394,1776.4773,4.4000,1.0000,38050.2444,4.5000,1.0000,39826.7217,0.0000,0.0000,209276.3444,6040.0227,-203236.3217,11.3338,4.0365,44823.8000,0.0000,44823.8000,1.1621,12114.5405,3.7000,1.0000,0.0000,0.0000,0.0000,12114.5405,0.0000,0.0000,0.0000,32709.2595,32709.2595,10.4690,18.1785,8532.0000,15221.4000,-6689.4000,0.3946,1939.0909,4.4000,1.0000,3106.4082,4.9000,1.0000,5045.4991,0.0000,0.0000,18327.8082,6592.9091,-11734.8991,10.7793,3.4820,2324.3000,0.0000,2324.3000,0.0603,628.1892,3.7000,1.0000,0.0000,0.0000,0.0000,628.1892,0.0000,0.0000,0.0000,1696.1108,1696.1108,10.7344,3.0071,3289.4000,0.0000,3289.4000,0.0853,747.5909,4.4000,1.0000,0.0000,0.0000,0.0000,747.5909,0.0000,0.0000,0.0000,2541.8091,2541.8091,10.6672,3.3699,15280.8000,0.0000,15280.8000,0.3962,4129.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4129.9459,0.0000,0.0000,0.0000,11150.8541,11150.8541,10.3724,5.7272,8.0498,-11.7138,-175706.4172,9.8068,1866.4214,18.6642,9.8068,0.0000,34.2885,5.7272,5.8412,5.7842,0.5393,4314.2248,9.8068,3879.0801,38.7908,9.8068,0.0000,120.5670,5.8412,5.9607,5.9009,0.6456,4519.0050,9.8068,4409.3706,44.0937,9.8068,0.0000,157.4099,9.8068,123.6681,6.5379,0.0000,312.2654,435.9334,-104380.7000,-166873.1874,-166873.1874
756.0000,5.9743,17.9124,6662.7000,181179.6000,-174516.9000,4.6974,1514.2500,4.4000,1.0000,40262.1333,4.5000,1.0000,41776.3833,0.0000,0.0000,221441.7333,5148.4500,-216293.2833,11.2352,3.9379,47107.7000,0.0000,47107.7000,1.2214,12731.8108,3.7000,1.0000,0.0000,0.0000,0.0000,12731.8108,0.0000,0.0000,0.0000,34375.8892,34375.8892,10.3991,20.8705,5821.5000,28662.5000,-22841.0000,0.7431,1323.0682,4.4000,1.0000,5849.4898,4.9000,1.0000,7172.5580,0.0000,0.0000,34511.9898,4498.4318,-30013.5580,11.1291,3.8318,2749.9000,0.0000,2749.9000,0.0713,743.2162,3.7000,1.0000,0.0000,0.0000,0.0000,743.2162,0.0000,0.0000,0.0000,2006.6838,2006.6838,11.0803,3.3531,2078.8000,0.0000,2078.8000,0.0539,472.4545,4.4000,1.0000,0.0000,0.0000,0.0000,472.4545,0.0000,0.0000,0.0000,1606.3455,1606.3455,11.0413,3.7440,12309.9000,0.0000,12309.9000,0.3192,3327.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3327.0000,0.0000,0.0000,0.0000,8982.9000,8982.9000,10.8228,6.0443,8.4335,-13.0972,-196457.6048,10.6594,1994.3340,19.9433,10.6594,0.0000,44.0313,6.0443,5.9271,5.9857,-0.6026,-4820.9427,10.6594,4177.2518,41.7725,10.6594,0.0000,154.8252,5.9271,5.9743,5.9507,0.2776,1943.5246,10.6594,4781.7154,47.8172,10.6594,0.0000,202.1368,10.6594,155.6983,7.1063,0.0000,400.9934,556.6917,-133111.6000,-199335.0229,-199335.0229
757.0000,6.0025,18.0078,5331.0000,189851.5000,-184520.5000,4.9223,1211.5909,4.4000,1.0000,42189.2222,4.5000,1.0000,43400.8131,0.0000,0.0000,232040.7222,4119.4091,-227921.3131,11.4482,4.1509,40824.8000,0.0000,40824.8000,1.0585,11033.7297,3.7000,1.0000,0.0000,0.0000,0.0000,11033.7297,0.0000,0.0000,0.0000,29791.0703,29791.0703,10.7364,21.5138,5495.9000,33614.9000,-28119.0000,0.8715,1249.0682,4.4000,1.0000,6860.1837,4.9000,1.0000,8109.2519,0.0000,0.0000,40475.0837,4246.8318,-36228.2519,11.6020,4.3047,3296.2000,0.0000,3296.2000,0.0855,890.8649,3.7000,1.0000,0.0000,0.0000,0.0000,890.8649,0.0000,0.0000,0.0000,2405.3351,2405.3351,11.5445,3.8172,713.5000,0.0000,713.5000,0.0185,162.1591,4.4000,1.0000,0.0000,0.0000,0.0000,162.1591,0.0000,0.0000,0.0000,551.3409,551.3409,11.5313,4.2340,10725.4000,0.0000,10725.4000,0.2781,2898.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2898.7568,0.0000,0.0000,0.0000,7826.6432,7826.6432,11.3443,6.2293,8.7868,-14.2722,-214083.4883,10.8514,1998.7812,19.9878,10.8514,0.0000,46.4542,6.2293,6.0118,6.1206,-1.1379,-9103.3016,10.8514,4226.1662,42.2617,10.8514,0.0000,163.3447,6.0118,6.0025,6.0072,-0.0555,-388.3856,10.8514,4855.1978,48.5520,10.8514,0.0000,213.2598,10.8514,163.5758,7.2343,0.0000,423.0587,586.6346,-157079.6000,-223575.1754,-223575.1754
758.0000,6.0400,18.1170,3667.0000,195177.0000,-191510.0000,5.0603,833.4091,4.4000,1.0000,43372.6667,4.5000,1.0000,44206.0758,0.0000,0.0000,238549.6667,2833.5909,-235716.0758,11.5360,4.2387,47110.4000,0.0000,47110.4000,1.2214,12732.5405,3.7000,1.0000,0.0000,0.0000,0.0000,12732.5405,0.0000,0.0000,0.0000,34377.8595,34377.8595,10.7344,22.4745,1200.1000,30836.4000,-29636.3000,0.7995,272.7500,4.4000,1.0000,6293.1429,4.9000,1.0000,6565.8929,0.0000,0.0000,37129.5429,927.3500,-36202.1929,11.5785,4.2812,3141.2000,0.0000,3141.2000,0.0814,848.9730,3.7000,1.0000,0.0000,0.0000,0.0000,848.9730,0.0000,0.0000,0.0000,2292.2270,2292.2270,11.5251,18.7905,74.9000,121.2000,-46.3000,0.0031,17.0227,4.4000,1.0000,24.7347,4.9000,1.0000,41.7574,0.0000,0.0000,145.9347,57.8773,-88.0574,11.5271,4.2298,9537.0000,0.0000,9537.0000,0.2473,2577.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2577.5676,0.0000,0.0000,0.0000,6959.4324,6959.4324,11.3648,6.4848,8.9248,-13.9531,-209296.7113,11.1196,2035.7673,20.3577,11.1196,0.0000,49.9848,6.4848,6.1082,6.2965,-2.0194,-16155.1378,11.1196,4295.7525,42.9575,11.1196,0.0000,175.7591,6.1082,6.0400,6.0741,-0.4179,-2924.9580,11.1196,4959.8965,49.5990,11.1196,0.0000,229.4678,11.1196,175.0001,7.4131,0.0000,455.2117,630.2119,-161404.0000,-228376.8071,-228376.8071
759.0000,6.0813,18.2171,2290.9000,204917.2000,-202626.3000,5.3129,520.6591,4.4000,1.0000,45537.1556,4.5000,1.0000,46057.8146,0.0000,0.0000,250454.3556,1770.2409,-248684.1146,11.7413,4.4440,44828.0000,0.0000,44828.0000,1.1622,12115.6757,3.7000,1.0000,0.0000,0.0000,0.0000,12115.6757,0.0000,0.0000,0.0000,32712.3243,32712.3243,10.9968,22.8170,924.3000,32377.4000,-31453.1000,0.8394,210.0682,4.4000,1.0000,6607.6327,4.9000,1.0000,6817.7008,0.0000,0.0000,38985.0327,714.2318,-38270.8008,11.8678,4.5705,2068.8000,0.0000,2068.8000,0.0536,559.1351,3.7000,1.0000,0.0000,0.0000,0.0000,559.1351,0.0000,0.0000,0.0000,1509.6649,1509.6649,11.8335,23.8743,0.0000,373.8000,-373.8000,0.0097,0.0000,0.0000,0.0000,76.2857,4.9000,1.0000,76.2857,0.0000,0.0000,450.0857,0.0000,-450.0857,11.8437,4.5464,8348.6000,0.0000,8348.6000,0.2165,2256.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2256.3784,0.0000,0.0000,0.0000,6092.2216,6092.2216,11.7050,6.6446,9.1748,-14.8228,-222342.0371,11.3915,2062.7644,20.6276,11.3915,0.0000,53.7415,6.6446,6.1975,6.4210,-2.4555,-19643.6564,11.3915,4375.7208,43.7572,11.3915,0.0000,188.9684,6.1975,6.0813,6.1394,-0.7293,-5105.0969,11.3915,5065.8997,50.6590,11.3915,0.0000,246.7135,11.3915,187.0898,7.5943,0.0000,489.4234,676.5132,-179207.8000,-247090.7904,-247090.7904
