Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
760.0000,6.1242,18.2925,1490.8000,213371.7000,-211880.9000,5.5321,338.8182,4.4000,1.0000,47415.9333,4.5000,1.0000,47754.7515,0.0000,0.0000,260787.6333,1151.9818,-259635.6515,11.9358,4.6385,42535.7000,0.0000,42535.7000,1.1028,11496.1351,3.7000,1.0000,0.0000,0.0000,0.0000,11496.1351,0.0000,0.0000,0.0000,31039.5649,31039.5649,11.2410,23.1009,703.0000,30028.8000,-29325.8000,0.7786,159.7727,4.4000,1.0000,6128.3265,4.9000,1.0000,6288.0993,0.0000,0.0000,36157.1265,543.2273,-35613.8993,12.0382,4.7409,1993.0000,0.0000,1993.0000,0.0517,538.6486,3.7000,1.0000,0.0000,0.0000,0.0000,538.6486,0.0000,0.0000,0.0000,1454.3514,1454.3514,12.0056,24.0464,0.0000,372.5000,-372.5000,0.0097,0.0000,0.0000,0.0000,76.0204,4.9000,1.0000,76.0204,0.0000,0.0000,448.5204,0.0000,-448.5204,12.0157,4.7184,9537.0000,0.0000,9537.0000,0.2473,2577.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2577.5676,0.0000,0.0000,0.0000,6959.4324,6959.4324,11.8599,6.8191,9.3395,-15.0135,-225202.5550,11.5830,2082.3792,20.8238,11.5830,0.0000,56.4980,6.8191,6.2839,6.5515,-2.9886,-23908.8400,11.5830,4422.8119,44.2281,11.5830,0.0000,198.6612,6.2839,6.1242,6.2041,-1.0190,-7133.3275,11.5830,5135.7771,51.3578,11.5830,0.0000,259.3683,11.5830,195.9207,7.7220,0.0000,514.5276,710.4482,-187513.5000,-256244.7225,-256244.7225
761.0000,6.1250,18.2840,1571.4000,192110.3000,-190538.9000,4.9808,357.1364,4.4000,1.0000,42691.1778,4.5000,1.0000,43048.3141,0.0000,0.0000,234801.4778,1214.2636,-233587.2141,12.1374,4.8401,36248.5000,0.0000,36248.5000,0.9398,9796.8919,3.7000,1.0000,0.0000,0.0000,0.0000,9796.8919,0.0000,0.0000,0.0000,26451.6081,26451.6081,11.4566,23.0271,1008.8000,16575.5000,-15566.7000,0.4298,229.2727,4.4000,1.0000,3382.7551,4.9000,1.0000,3612.0278,0.0000,0.0000,19958.2551,779.5273,-19178.7278,11.9502,4.6529,2586.6000,0.0000,2586.6000,0.0671,699.0811,3.7000,1.0000,0.0000,0.0000,0.0000,699.0811,0.0000,0.0000,0.0000,1887.5189,1887.5189,11.9016,23.9425,0.0000,360.4000,-360.4000,0.0093,0.0000,0.0000,0.0000,73.5510,4.9000,1.0000,73.5510,0.0000,0.0000,433.9510,0.0000,-433.9510,11.9128,4.6155,11121.5000,0.0000,11121.5000,0.2883,3005.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3005.8108,0.0000,0.0000,0.0000,8115.6892,8115.6892,11.7039,6.6613,9.1826,-13.0606,-195908.5351,10.0727,1823.3333,18.2333,10.0727,0.0000,37.1538,6.6613,6.2619,6.4616,-1.9393,-15514.4810,10.0727,3861.9568,38.6196,10.0727,0.0000,130.6421,6.2619,6.1250,6.1934,-0.7603,-5322.0606,10.0727,4468.2939,44.6829,10.0727,0.0000,170.5638,10.0727,133.1519,6.7151,0.0000,338.3597,471.5116,-156509.4000,-216745.0768,-216745.0768
762.0000,6.1305,18.2614,2404.1000,203346.9000,-200942.8000,5.2721,546.3864,4.4000,1.0000,45188.2000,4.5000,1.0000,45734.5864,0.0000,0.0000,248535.1000,1857.7136,-246677.3864,12.4987,5.2014,23658.2000,0.0000,23658.2000,0.6134,6394.1081,3.7000,1.0000,0.0000,0.0000,0.0000,6394.1081,0.0000,0.0000,0.0000,17264.0919,17264.0919,12.0530,22.0039,4034.2000,14916.2000,-10882.0000,0.3867,916.8636,4.4000,1.0000,3044.1224,4.9000,1.0000,3960.9861,0.0000,0.0000,17960.3224,3117.3364,-14842.9861,12.4362,5.1389,1631.5000,0.0000,1631.5000,0.0423,440.9459,3.7000,1.0000,0.0000,0.0000,0.0000,440.9459,0.0000,0.0000,0.0000,1190.5541,1190.5541,12.4054,12.4054,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,12.4054,5.1082,14686.7000,0.0000,14686.7000,0.3808,3969.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3969.3784,0.0000,0.0000,0.0000,10717.3216,10717.3216,12.1288,6.6223,9.3755,-14.2199,-213299.1602,10.0430,1802.6740,18.0267,10.0430,0.0000,36.8263,6.6223,6.2586,6.4405,-1.7608,-14086.2654,10.0430,3854.3070,38.5431,10.0430,0.0000,129.4905,6.2586,6.1305,6.1946,-0.7090,-4962.9793,10.0430,4454.8962,44.5490,10.0430,0.0000,169.0603,10.0430,132.0707,6.6953,0.0000,335.3770,467.4477,-171848.4000,-232348.4049,-232348.4049
763.0000,6.1013,17.9999,4994.7000,119270.0000,-114275.3000,3.0923,1135.1591,4.4000,1.0000,26504.4444,4.5000,1.0000,27639.6035,0.0000,0.0000,145774.4444,3859.5409,-141914.9035,11.7687,4.4714,19480.1000,0.0000,19480.1000,0.5051,5264.8919,3.7000,1.0000,0.0000,0.0000,0.0000,5264.8919,0.0000,0.0000,0.0000,14215.2081,14215.2081,11.2010,3.7005,9569.8000,180.2000,9389.6000,0.2481,2174.9545,4.4000,1.0000,36.7755,4.9000,1.0000,2211.7301,0.0000,0.0000,216.9755,7394.8455,7177.8699,10.9144,3.6171,1350.7000,0.0000,1350.7000,0.0350,365.0541,3.7000,1.0000,0.0000,0.0000,0.0000,365.0541,0.0000,0.0000,0.0000,985.6459,985.6459,10.8750,22.9158,0.0000,3.2000,-3.2000,0.0001,0.0000,0.0000,0.0000,0.6531,4.9000,1.0000,0.6531,0.0000,0.0000,3.8531,0.0000,-3.8531,10.8752,3.5779,17261.5000,0.0000,17261.5000,0.4475,4665.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4665.2703,0.0000,0.0000,0.0000,12596.2297,12596.2297,10.3721,6.4164,8.3943,-6.6035,-99052.0973,6.4922,1216.7800,12.1678,6.4922,0.0000,9.9480,6.4164,6.1831,6.2998,-0.7303,-5842.6526,6.4922,2507.6842,25.0768,6.4922,0.0000,34.9796,6.1831,6.1013,6.1422,-0.2927,-2049.0530,6.4922,2886.7515,28.8675,6.4922,0.0000,45.6686,6.4922,39.6870,4.3281,0.0000,90.5962,130.2832,-66796.6000,-106943.8029,-106943.8029
764.0000,6.0923,17.8988,6314.9000,117385.2000,-111070.3000,3.0434,1435.2045,4.4000,1.0000,26085.6000,4.5000,1.0000,27520.8045,0.0000,0.0000,143470.8000,4879.6955,-138591.1045,11.6474,4.3501,19476.5000,0.0000,19476.5000,0.5050,5263.9189,3.7000,1.0000,0.0000,0.0000,0.0000,5263.9189,0.0000,0.0000,0.0000,14212.5811,14212.5811,11.0777,3.3505,11929.1000,0.0000,11929.1000,0.3093,2711.1591,4.4000,1.0000,0.0000,0.0000,0.0000,2711.1591,0.0000,0.0000,0.0000,9217.9409,9217.9409,10.7083,3.4110,1019.5000,0.0000,1019.5000,0.0264,275.5405,3.7000,1.0000,0.0000,0.0000,0.0000,275.5405,0.0000,0.0000,0.0000,743.9595,743.9595,10.6784,22.7193,0.0000,41.3000,-41.3000,0.0011,0.0000,0.0000,0.0000,8.4286,4.9000,1.0000,8.4286,0.0000,0.0000,49.7286,0.0000,-49.7286,10.6804,3.3831,16469.2000,0.0000,16469.2000,0.4270,4451.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4451.1351,0.0000,0.0000,0.0000,12018.0649,12018.0649,10.1987,6.2134,8.2061,-6.6284,-99425.7509,6.4683,1222.4877,12.2249,6.4683,0.0000,9.8385,6.2134,6.1655,6.1894,-0.1494,-1195.5470,6.4683,2511.1448,25.1114,6.4683,0.0000,34.5947,6.1655,6.0923,6.1289,-0.2610,-1826.9889,6.4683,2877.8869,28.7789,6.4683,0.0000,45.1662,6.4683,39.2867,4.3122,0.0000,89.5994,128.8860,-62217.3000,-102448.2868,-102448.2868
765.0000,6.0936,17.2258,10761.1000,76290.0000,-65528.9000,1.9780,2445.7045,4.4000,1.0000,16953.3333,4.5000,1.0000,19399.0379,0.0000,0.0000,93243.3333,8315.3955,-84927.9379,10.4169,3.1196,19479.1000,0.0000,19479.1000,0.5050,5264.6216,3.7000,1.0000,0.0000,0.0000,0.0000,5264.6216,0.0000,0.0000,0.0000,14214.4784,14214.4784,9.6933,1.9660,18907.3000,0.0000,18907.3000,0.4902,4297.1136,4.4000,1.0000,0.0000,0.0000,0.0000,4297.1136,0.0000,0.0000,0.0000,14610.1864,14610.1864,8.9495,1.6522,1119.7000,0.0000,1119.7000,0.0290,302.6216,3.7000,1.0000,0.0000,0.0000,0.0000,302.6216,0.0000,0.0000,0.0000,817.0784,817.0784,8.9079,20.9488,0.0000,81.9000,-81.9000,0.0021,0.0000,0.0000,0.0000,16.7143,4.9000,1.0000,16.7143,0.0000,0.0000,98.6143,0.0000,-98.6143,8.9130,1.6157,15082.8000,0.0000,15082.8000,0.3910,4076.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4076.4324,0.0000,0.0000,0.0000,11006.3676,11006.3676,8.3527,6.6494,7.5010,-2.2307,-33459.8054,5.0931,993.4566,9.9346,5.0931,0.0000,4.8030,6.6494,6.0408,6.3451,-1.4944,-11955.3016,5.0931,1963.1933,19.6319,5.0931,0.0000,16.8886,6.0408,6.0936,6.0672,0.1481,1036.6655,5.0931,2272.4912,22.7249,5.0931,0.0000,22.0494,5.0931,20.3839,3.3954,0.0000,43.7411,64.1249,-11021.9000,-44378.4415,-44378.4415
766.0000,6.0666,16.8489,13579.5000,72872.6000,-59293.1000,1.8894,3086.2500,4.4000,1.0000,16193.9111,4.5000,1.0000,19280.1611,0.0000,0.0000,89066.5111,10493.2500,-78573.2611,10.2330,2.9357,16493.3000,0.0000,16493.3000,0.4276,4457.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4457.6486,0.0000,0.0000,0.0000,12035.6514,12035.6514,9.5948,1.8675,23321.3000,0.0000,23321.3000,0.6046,5300.2955,4.4000,1.0000,0.0000,0.0000,0.0000,5300.2955,0.0000,0.0000,0.0000,18021.0045,18021.0045,8.6392,1.3419,645.4000,0.0000,645.4000,0.0167,174.4324,3.7000,1.0000,0.0000,0.0000,0.0000,174.4324,0.0000,0.0000,0.0000,470.9676,470.9676,8.6143,20.6551,0.0000,83.9000,-83.9000,0.0022,0.0000,0.0000,0.0000,17.1224,4.9000,1.0000,17.1224,0.0000,0.0000,101.0224,0.0000,-101.0224,8.6196,1.3223,12309.9000,0.0000,12309.9000,0.3192,3327.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3327.0000,0.0000,0.0000,0.0000,8982.9000,8982.9000,8.1433,6.4309,7.2871,-2.1529,-32293.8486,4.8895,962.9961,9.6300,4.8895,0.0000,4.2498,6.4309,6.1096,6.2703,-0.7574,-6059.1573,4.8895,1891.2078,18.9121,4.8895,0.0000,14.9434,6.1096,6.0666,6.0881,-0.1158,-810.7542,4.8895,2179.5574,21.7956,4.8895,0.0000,19.5098,4.8895,18.2280,3.2597,0.0000,38.7030,56.9310,-6607.1000,-39163.7601,-39163.7601
767.0000,6.0789,15.7010,19705.8000,58561.5000,-38855.7000,1.5183,4478.5909,4.4000,1.0000,13013.6667,4.5000,1.0000,17492.2576,0.0000,0.0000,71575.1667,15227.2091,-56347.9576,8.7061,1.4088,16099.9000,0.0000,16099.9000,0.4174,4351.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4351.3243,0.0000,0.0000,0.0000,11748.5757,11748.5757,8.1584,0.4311,57123.7000,0.0000,57123.7000,1.4810,12982.6591,4.4000,1.0000,0.0000,0.0000,0.0000,12982.6591,0.0000,0.0000,0.0000,44141.0409,44141.0409,6.1003,-1.1970,476.3000,0.0000,476.3000,0.0123,128.7297,3.7000,1.0000,0.0000,0.0000,0.0000,128.7297,0.0000,0.0000,0.0000,347.5703,347.5703,6.0841,6.0841,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,6.0841,-1.2132,10725.4000,0.0000,10725.4000,0.2781,2898.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2898.7568,0.0000,0.0000,0.0000,7826.6432,7826.6432,5.7192,7.3573,6.5382,2.3423,35133.8582,5.5608,1133.1182,11.3312,5.5608,0.0000,6.2514,7.3573,5.9846,6.6709,-3.6803,-29442.3045,5.5608,2111.7610,21.1176,5.5608,0.0000,21.9815,5.9846,6.0789,6.0317,0.2892,2024.3188,5.5608,2485.2243,24.8522,5.5608,0.0000,28.6986,5.5608,25.9377,3.7072,0.0000,56.9316,82.8693,45569.6000,7715.8725,7715.8725
768.0000,6.0550,14.7371,23517.2000,51333.3000,-27816.1000,1.3309,5344.8182,4.4000,1.0000,11407.4000,4.5000,1.0000,16752.2182,0.0000,0.0000,62740.7000,18172.3818,-44568.3182,8.0586,0.7613,16081.0000,0.0000,16081.0000,0.4169,4346.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4346.2162,0.0000,0.0000,0.0000,11734.7838,11734.7838,7.5310,-0.1962,74438.0000,0.0000,74438.0000,1.9299,16917.7273,4.4000,1.0000,0.0000,0.0000,0.0000,16917.7273,0.0000,0.0000,0.0000,57520.2727,57520.2727,4.9451,-2.3522,467.0000,0.0000,467.0000,0.0121,126.2162,3.7000,1.0000,0.0000,0.0000,0.0000,126.2162,0.0000,0.0000,0.0000,340.7838,340.7838,4.9298,4.9298,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,4.9298,-2.3675,5971.9000,0.0000,5971.9000,0.1548,1614.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1614.0270,0.0000,0.0000,0.0000,4357.8730,4357.8730,4.7339,7.4117,6.0728,3.9710,59565.1559,5.7671,1200.5216,12.0052,5.7671,0.0000,6.9733,7.4117,6.1110,6.7614,-3.6166,-28932.5862,5.7671,2181.0867,21.8109,5.7671,0.0000,24.5197,6.1110,6.0550,6.0830,-0.1782,-1247.1747,5.7671,2571.3406,25.7134,5.7671,0.0000,32.0125,5.7671,28.6649,3.8447,0.0000,63.5055,92.1704,69141.8000,29385.3951,29385.3951
769.0000,6.0586,13.8149,26497.1000,45846.7000,-19349.6000,1.1887,6022.0682,4.4000,1.0000,10188.1556,4.5000,1.0000,16210.2237,0.0000,0.0000,56034.8556,20475.0318,-35559.8237,7.7521,0.4548,16107.5000,0.0000,16107.5000,0.4176,4353.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4353.3784,0.0000,0.0000,0.0000,11754.1216,11754.1216,7.1923,-0.5349,75745.0000,0.0000,75745.0000,1.9638,17214.7727,4.4000,1.0000,0.0000,0.0000,0.0000,17214.7727,0.0000,0.0000,0.0000,58530.2273,58530.2273,4.4049,-2.8924,475.2000,0.0000,475.2000,0.0123,128.4324,3.7000,1.0000,0.0000,0.0000,0.0000,128.4324,0.0000,0.0000,0.0000,346.7676,346.7676,4.3884,4.3884,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,4.3884,-2.9089,1813.6000,0.0000,1813.6000,0.0470,490.1622,3.7000,1.0000,0.0000,0.0000,0.0000,490.1622,0.0000,0.0000,0.0000,1323.4378,1323.4378,4.3254,7.3396,5.8325,4.2195,63292.1760,5.4442,1145.9398,11.4594,5.4442,0.0000,5.8663,7.3396,6.1547,6.7471,-3.1101,-24880.7631,5.4442,2060.3008,20.6030,5.4442,0.0000,20.6273,6.1547,6.0586,6.1067,-0.2881,-2016.6824,5.4442,2424.7226,24.2472,5.4442,0.0000,26.9306,5.4442,24.4723,3.6294,0.0000,53.4242,77.8965,74791.7000,36394.7306,36394.7306
770.0000,6.0657,12.8229,29179.2000,41258.6000,-12079.4000,1.0697,6631.6364,4.4000,1.0000,9168.5778,4.5000,1.0000,15800.2141,0.0000,0.0000,50427.1778,22547.5636,-27879.6141,7.3499,0.0526,16113.8000,0.0000,16113.8000,0.4178,4355.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4355.0811,0.0000,0.0000,0.0000,11758.7189,11758.7189,6.8083,-0.9190,85864.0000,0.0000,85864.0000,2.2262,19514.5455,4.4000,1.0000,0.0000,0.0000,0.0000,19514.5455,0.0000,0.0000,0.0000,66349.4545,66349.4545,3.7519,-3.5454,466.2000,0.0000,466.2000,0.0121,126.0000,3.7000,1.0000,0.0000,0.0000,0.0000,126.0000,0.0000,0.0000,0.0000,340.2000,340.2000,3.7362,3.7362,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,3.7362,-3.5611,1020.9000,0.0000,1020.9000,0.0265,275.9189,3.7000,1.0000,0.0000,0.0000,0.0000,275.9189,0.0000,0.0000,0.0000,744.9811,744.9811,3.7019,7.3616,5.5318,5.2965,79446.9707,5.6283,1201.3309,12.0133,5.6283,0.0000,6.4820,7.3616,6.1959,6.7788,-3.1632,-25305.4954,5.6283,2126.9282,21.2693,5.6283,0.0000,22.7922,6.1959,6.0657,6.1308,-0.4040,-2827.7349,5.6283,2503.9629,25.0396,5.6283,0.0000,29.7571,5.6283,26.8114,3.7522,0.0000,59.0313,85.8427,91385.5000,51313.7404,51313.7404
771.0000,6.0726,11.6414,31767.7000,36895.0000,-5127.3000,0.9566,7219.9318,4.4000,1.0000,8198.8889,4.5000,1.0000,15418.8207,0.0000,0.0000,45093.8889,24547.7682,-20546.1207,7.0739,-0.2234,16097.8000,0.0000,16097.8000,0.4174,4350.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4350.7568,0.0000,0.0000,0.0000,11747.0432,11747.0432,6.5014,-1.2258,82901.3000,0.0000,82901.3000,2.1494,18841.2045,4.4000,1.0000,0.0000,0.0000,0.0000,18841.2045,0.0000,0.0000,0.0000,64060.0955,64060.0955,3.3795,-3.9178,475.7000,0.0000,475.7000,0.0123,128.5676,3.7000,1.0000,0.0000,0.0000,0.0000,128.5676,0.0000,0.0000,0.0000,347.1324,347.1324,3.3626,3.3626,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,3.3626,-3.9347,426.2000,0.0000,426.2000,0.0111,115.1892,3.7000,1.0000,0.0000,0.0000,0.0000,115.1892,0.0000,0.0000,0.0000,311.0108,311.0108,3.3474,7.3661,5.3568,5.4974,82460.5814,5.3200,1144.8059,11.4481,5.3200,0.0000,5.4741,7.3661,6.1934,6.7797,-3.0080,-24064.0715,5.3200,2010.3328,20.1033,5.3200,0.0000,19.2482,6.1934,6.0726,6.1330,-0.3539,-2477.3486,5.3200,2366.5632,23.6656,5.3200,0.0000,25.1301,5.3200,22.9719,3.5467,0.0000,49.8523,72.8242,94773.7000,55919.1612,55919.1612
772.0000,6.0772,10.0047,34426.4000,32827.9000,1598.5000,0.8926,7824.1818,4.4000,1.0000,7295.0889,4.5000,1.0000,15119.2707,0.0000,0.0000,40122.9889,26602.2182,-13520.7707,6.7017,-0.5956,16101.2000,0.0000,16101.2000,0.4175,4351.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4351.6757,0.0000,0.0000,0.0000,11749.5243,11749.5243,6.1590,-1.5682,92913.9000,0.0000,92913.9000,2.4090,21116.7955,4.4000,1.0000,0.0000,0.0000,0.0000,21116.7955,0.0000,0.0000,0.0000,71797.1045,71797.1045,2.8428,-4.4545,465.1000,0.0000,465.1000,0.0121,125.7027,3.7000,1.0000,0.0000,0.0000,0.0000,125.7027,0.0000,0.0000,0.0000,339.3973,339.3973,2.8271,2.8271,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,2.8271,-4.4702,426.2000,0.0000,426.2000,0.0111,115.1892,3.7000,1.0000,0.0000,0.0000,0.0000,115.1892,0.0000,0.0000,0.0000,311.0108,311.0108,2.8127,7.3695,5.0911,6.5770,98654.9829,5.6131,1222.9500,12.2295,5.6131,0.0000,6.4296,7.3695,6.2351,6.8023,-3.0700,-24560.1622,5.6131,2118.9108,21.1891,5.6131,0.0000,22.6081,6.2351,6.0772,6.1562,-0.4884,-3418.5544,5.6131,2494.2884,24.9429,5.6131,0.0000,29.5168,5.6131,26.6133,3.7421,0.0000,58.5545,85.1678,111504.9000,70676.2663,70676.2663
773.0000,6.0865,13.8259,28782.3000,49613.8000,-20831.5000,1.2863,6541.4318,4.4000,1.0000,11025.2889,4.5000,1.0000,17566.7207,0.0000,0.0000,60639.0889,22240.8682,-38398.2207,7.7312,0.4339,16114.2000,0.0000,16114.2000,0.4178,4355.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4355.1892,0.0000,0.0000,0.0000,11759.0108,11759.0108,7.2275,-0.4997,88421.9000,0.0000,88421.9000,2.2925,20095.8864,4.4000,1.0000,0.0000,0.0000,0.0000,20095.8864,0.0000,0.0000,0.0000,68326.0136,68326.0136,4.3010,-2.9963,476.5000,0.0000,476.5000,0.0124,128.7838,3.7000,1.0000,0.0000,0.0000,0.0000,128.7838,0.0000,0.0000,0.0000,347.7162,347.7162,4.2861,4.2861,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,4.2861,-3.0112,1021.0000,0.0000,1021.0000,0.0265,275.9459,3.7000,1.0000,0.0000,0.0000,0.0000,275.9459,0.0000,0.0000,0.0000,745.0541,745.0541,4.2542,6.5259,5.3900,3.5358,53036.8322,6.0532,1300.5525,13.0055,6.0532,0.0000,8.0634,6.5259,6.3747,6.4503,-0.4412,-3529.5619,6.0532,2322.0431,23.2204,6.0532,0.0000,28.3528,6.3747,6.0865,6.2306,-0.9611,-6727.6963,6.0532,2680.6344,26.8063,6.0532,0.0000,37.0168,6.0532,32.7410,4.0354,0.0000,73.4329,106.1739,85202.1000,42779.5740,42779.5740
774.0000,6.1232,14.4126,28513.4000,56023.3000,-27509.9000,1.4525,6480.3182,4.4000,1.0000,12449.6222,4.5000,1.0000,18929.9404,0.0000,0.0000,68472.9222,22033.0818,-46439.8404,7.8831,0.5858,16103.9000,0.0000,16103.9000,0.4175,4352.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4352.4054,0.0000,0.0000,0.0000,11751.4946,11751.4946,7.4377,-0.2895,97581.6000,0.0000,97581.6000,2.5300,22177.6364,4.4000,1.0000,0.0000,0.0000,0.0000,22177.6364,0.0000,0.0000,0.0000,75403.9636,75403.9636,4.5803,-2.7170,633.4000,0.0000,633.4000,0.0164,171.1892,3.7000,1.0000,0.0000,0.0000,0.0000,171.1892,0.0000,0.0000,0.0000,462.2108,462.2108,4.5628,4.5628,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,4.5628,-2.7345,5580.4000,0.0000,5580.4000,0.1447,1508.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1508.2162,0.0000,0.0000,0.0000,4072.1838,4072.1838,4.4084,6.4000,5.4042,3.5035,52553.1191,6.8417,1468.9972,14.6900,6.8417,0.0000,11.6427,6.4000,6.3086,6.3543,-0.3015,-2412.3730,6.8417,2636.0917,26.3609,6.8417,0.0000,40.9388,6.3086,6.1232,6.2159,-0.6987,-4890.7337,6.8417,3031.8734,30.3187,6.8417,0.0000,53.4489,6.8417,45.8431,4.5611,0.0000,106.0303,151.8735,92389.4000,45250.0124,45250.0124
775.0000,6.1345,17.2409,15916.6000,110228.7000,-94312.1000,2.8579,3617.4091,4.4000,1.0000,24495.2667,4.5000,1.0000,28112.6758,0.0000,0.0000,134723.9667,12299.1909,-122424.7758,10.1102,2.8129,16094.9000,0.0000,16094.9000,0.4173,4349.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4349.9730,0.0000,0.0000,0.0000,11744.9270,11744.9270,9.7288,2.0015,59523.6000,0.0000,59523.6000,1.5433,13528.0909,4.4000,1.0000,0.0000,0.0000,0.0000,13528.0909,0.0000,0.0000,0.0000,45995.5091,45995.5091,8.2351,0.9378,576.0000,0.0000,576.0000,0.0149,155.6757,3.7000,1.0000,0.0000,0.0000,0.0000,155.6757,0.0000,0.0000,0.0000,420.3243,420.3243,8.2215,8.2215,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,8.2215,0.9242,18862.3000,0.0000,18862.3000,0.4890,5097.9189,3.7000,1.0000,0.0000,0.0000,0.0000,5097.9189,0.0000,0.0000,0.0000,13764.3811,13764.3811,7.7745,5.3697,6.5721,-4.9365,-74048.0324,7.9836,1624.2970,16.2430,7.9836,0.0000,18.4997,5.3697,6.2329,5.8013,3.3222,26577.9522,7.9836,3155.4181,31.5542,7.9836,0.0000,65.0496,6.2329,6.1345,6.1837,-0.4328,-3029.5540,7.9836,3543.1605,35.4316,7.9836,0.0000,84.9275,7.9836,70.1193,5.3224,0.0000,168.4768,238.5961,744.7000,-50499.6342,-50499.6342
776.0000,6.1078,17.6815,12157.0000,144851.1000,-132694.1000,3.7555,2762.9545,4.4000,1.0000,32189.1333,4.5000,1.0000,34952.0879,0.0000,0.0000,177040.2333,9394.0455,-167646.1879,10.7617,3.4644,27386.7000,0.0000,27386.7000,0.7101,7401.8108,3.7000,1.0000,0.0000,0.0000,0.0000,7401.8108,0.0000,0.0000,0.0000,19984.8892,19984.8892,10.2069,2.4796,46608.1000,0.0000,46608.1000,1.2084,10592.7500,4.4000,1.0000,0.0000,0.0000,0.0000,10592.7500,0.0000,0.0000,0.0000,36015.3500,36015.3500,9.2071,1.9098,1228.6000,0.0000,1228.6000,0.0319,332.0541,3.7000,1.0000,0.0000,0.0000,0.0000,332.0541,0.0000,0.0000,0.0000,896.5459,896.5459,9.1822,21.2231,0.0000,26.7000,-26.7000,0.0007,0.0000,0.0000,0.0000,5.4490,4.9000,1.0000,5.4490,0.0000,0.0000,32.1490,0.0000,-32.1490,9.1831,1.8858,20051.8000,0.0000,20051.8000,0.5199,5419.4054,3.7000,1.0000,0.0000,0.0000,0.0000,5419.4054,0.0000,0.0000,0.0000,14632.3946,14632.3946,8.7769,5.6383,7.2076,-7.5375,-113063.2029,9.3396,1846.0636,18.4606,9.3396,0.0000,29.6179,5.6383,6.0576,5.8480,1.8882,15105.3582,9.3396,3683.4080,36.8341,9.3396,0.0000,104.1439,6.0576,6.1078,6.0827,0.2584,1808.6876,9.3396,4164.2602,41.6426,9.3396,0.0000,135.9683,9.3396,108.0765,6.2264,0.0000,269.7300,377.8066,-37445.6000,-96149.1571,-96149.1571
777.0000,6.0831,17.8304,9538.1000,155193.0000,-145654.9000,4.0237,2167.7500,4.4000,1.0000,34487.3333,4.5000,1.0000,36655.0833,0.0000,0.0000,189680.3333,7370.3500,-182309.9833,11.4199,4.1226,33410.4000,0.0000,33410.4000,0.8662,9029.8378,3.7000,1.0000,0.0000,0.0000,0.0000,9029.8378,0.0000,0.0000,0.0000,24380.5622,24380.5622,10.7062,7.5126,17786.6000,6697.1000,11089.5000,0.4612,4042.4091,4.4000,1.0000,1366.7551,4.9000,1.0000,5409.1642,0.0000,0.0000,8063.8551,13744.1909,5680.3358,10.5400,3.2427,2090.0000,0.0000,2090.0000,0.0542,564.8649,3.7000,1.0000,0.0000,0.0000,0.0000,564.8649,0.0000,0.0000,0.0000,1525.1351,1525.1351,10.4953,22.5361,0.0000,0.4000,-0.4000,0.0000,0.0000,0.0000,0.0000,0.0816,4.9000,1.0000,0.0816,0.0000,0.0000,0.4816,0.0000,-0.4816,10.4953,3.1980,19258.8000,0.0000,19258.8000,0.4993,5205.0811,3.7000,1.0000,0.0000,0.0000,0.0000,5205.0811,0.0000,0.0000,0.0000,14053.7189,14053.7189,10.0839,5.5718,7.8279,-10.2758,-154137.0012,8.8568,1702.4340,17.0243,8.8568,0.0000,25.2583,5.5718,6.0250,5.7984,1.9352,15481.3375,8.8568,3501.0147,35.0101,8.8568,0.0000,88.8143,6.0250,6.0831,6.0541,0.2836,1984.9508,8.8568,3954.2165,39.5422,8.8568,0.0000,115.9543,8.8568,93.3525,5.9046,0.0000,230.0269,323.3794,-79806.6000,-136670.7129,-136670.7129
778.0000,6.0687,17.8752,8662.5000,161021.5000,-152359.0000,4.1748,1968.7500,4.4000,1.0000,35782.5556,4.5000,1.0000,37751.3056,0.0000,0.0000,196804.0556,6693.7500,-190110.3056,11.5025,4.2052,37987.1000,0.0000,37987.1000,0.9849,10266.7838,3.7000,1.0000,0.0000,0.0000,0.0000,10266.7838,0.0000,0.0000,0.0000,27720.3162,27720.3162,10.7102,8.0681,15076.3000,6367.1000,8709.2000,0.3909,3426.4318,4.4000,1.0000,1299.4082,4.9000,1.0000,4725.8400,0.0000,0.0000,7666.5082,11649.8682,3983.3600,10.5964,3.2991,2266.9000,0.0000,2266.9000,0.0588,612.6757,3.7000,1.0000,0.0000,0.0000,0.0000,612.6757,0.0000,0.0000,0.0000,1654.2243,1654.2243,10.5491,22.5899,0.0000,10.0000,-10.0000,0.0003,0.0000,0.0000,0.0000,2.0408,4.9000,1.0000,2.0408,0.0000,0.0000,12.0408,0.0000,-12.0408,10.5494,3.2521,16880.0000,0.0000,16880.0000,0.4376,4562.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4562.1622,0.0000,0.0000,0.0000,12317.8378,12317.8378,10.1973,5.8852,8.0413,-10.0576,-150864.0410,9.0708,1727.0087,17.2701,9.0708,0.0000,27.1337,5.8852,6.0168,5.9510,0.5755,4603.6449,9.0708,3560.4146,35.6041,9.0708,0.0000,95.4089,6.0168,6.0687,6.0428,0.2591,1813.7881,9.0708,4051.8729,40.5187,9.0708,0.0000,124.5640,9.0708,99.7087,6.0472,0.0000,247.1066,346.8153,-86525.8000,-144446.6080,-144446.6080
779.0000,6.0676,17.9627,7066.8000,166923.8000,-159857.0000,4.3278,1606.0909,4.4000,1.0000,37094.1778,4.5000,1.0000,38700.2687,0.0000,0.0000,204017.9778,5460.7091,-198557.2687,11.5914,4.2941,44857.4000,0.0000,44857.4000,1.1630,12123.6216,3.7000,1.0000,0.0000,0.0000,0.0000,12123.6216,0.0000,0.0000,0.0000,32733.7784,32733.7784,10.6808,9.5117,10179.3000,5544.3000,4635.0000,0.2639,2313.4773,4.4000,1.0000,1131.4898,4.9000,1.0000,3444.9671,0.0000,0.0000,6675.7898,7865.8227,1190.0329,10.6476,3.3504,2321.6000,0.0000,2321.6000,0.0602,627.4595,3.7000,1.0000,0.0000,0.0000,0.0000,627.4595,0.0000,0.0000,0.0000,1694.1405,1694.1405,10.6005,22.6413,0.0000,61.1000,-61.1000,0.0016,0.0000,0.0000,0.0000,12.4694,4.9000,1.0000,12.4694,0.0000,0.0000,73.5694,0.0000,-73.5694,10.6026,3.3053,15294.1000,0.0000,15294.1000,0.3965,4133.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4133.5405,0.0000,0.0000,0.0000,11160.5595,11160.5595,10.2921,6.0930,8.1925,-10.0626,-150939.2715,9.3196,1762.4387,17.6244,9.3196,0.0000,29.4275,6.0930,6.0551,6.0740,-0.1704,-1363.2507,9.3196,3637.3612,36.3736,9.3196,0.0000,103.4744,6.0551,6.0676,6.0613,0.0643,450.1955,9.3196,4159.4168,41.5942,9.3196,0.0000,135.0942,9.3196,107.4371,6.2130,0.0000,267.9961,375.4333,-92810.0000,-151852.3268,-151852.3268
780.0000,6.0749,18.0759,4952.5000,172970.0000,-168017.5000,4.4846,1125.5682,4.4000,1.0000,38437.7778,4.5000,1.0000,39563.3460,0.0000,0.0000,211407.7778,3826.9318,-207580.8460,11.7652,4.4679,47155.2000,0.0000,47155.2000,1.2226,12744.6486,3.7000,1.0000,0.0000,0.0000,0.0000,12744.6486,0.0000,0.0000,0.0000,34410.5514,34410.5514,10.8219,18.8123,4105.9000,7833.1000,-3727.2000,0.2031,933.1591,4.4000,1.0000,1598.5918,4.9000,1.0000,2531.7509,0.0000,0.0000,9431.6918,3172.7409,-6258.9509,10.9935,3.6962,2753.9000,0.0000,2753.9000,0.0714,744.2973,3.7000,1.0000,0.0000,0.0000,0.0000,744.2973,0.0000,0.0000,0.0000,2009.6027,2009.6027,10.9384,22.9792,0.0000,166.1000,-166.1000,0.0043,0.0000,0.0000,0.0000,33.8980,4.9000,1.0000,33.8980,0.0000,0.0000,199.9980,0.0000,-199.9980,10.9439,3.6466,12320.5000,0.0000,12320.5000,0.3194,3329.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3329.8649,0.0000,0.0000,0.0000,8990.6351,8990.6351,10.6974,6.1750,8.4362,-10.9984,-164976.5044,9.4581,1769.3629,17.6936,9.4581,0.0000,30.7591,6.1750,6.0913,6.1332,-0.3818,-3054.7838,9.4581,3681.3836,36.8138,9.4581,0.0000,108.1568,6.0913,6.0749,6.0831,-0.0854,-597.7174,9.4581,4217.0021,42.1700,9.4581,0.0000,141.2075,9.4581,111.9026,6.3054,0.0000,280.1235,392.0261,-109681.2000,-168629.0057,-168629.0057
781.0000,6.0838,18.1335,3964.5000,177552.3000,-173587.8000,4.6034,901.0227,4.4000,1.0000,39456.0667,4.5000,1.0000,40357.0894,0.0000,0.0000,217008.3667,3063.4773,-213944.8894,11.9504,4.6531,40848.6000,0.0000,40848.6000,1.0591,11040.1622,3.7000,1.0000,0.0000,0.0000,0.0000,11040.1622,0.0000,0.0000,0.0000,29808.4378,29808.4378,11.1330,19.4792,5044.7000,10551.0000,-5506.3000,0.2736,1146.5227,4.4000,1.0000,2153.2653,4.9000,1.0000,3299.7880,0.0000,0.0000,12704.2653,3898.1773,-8806.0880,11.3745,4.0772,3297.1000,0.0000,3297.1000,0.0855,891.1081,3.7000,1.0000,0.0000,0.0000,0.0000,891.1081,0.0000,0.0000,0.0000,2405.9919,2405.9919,11.3085,23.3493,0.0000,140.6000,-140.6000,0.0036,0.0000,0.0000,0.0000,28.6939,4.9000,1.0000,28.6939,0.0000,0.0000,169.2939,0.0000,-169.2939,11.3131,4.0158,10734.6000,0.0000,10734.6000,0.2783,2901.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2901.2432,0.0000,0.0000,0.0000,7833.3568,7833.3568,11.0983,6.2411,8.6697,-11.8091,-177136.7863,9.4552,1750.6280,17.5063,9.4552,0.0000,30.7308,6.2411,6.1184,6.1798,-0.5592,-4473.5502,9.4552,3672.3739,36.7237,9.4552,0.0000,108.0573,6.1184,6.0838,6.1011,-0.1803,-1262.1483,9.4552,4212.2111,42.1221,9.4552,0.0000,141.0776,9.4552,111.8078,6.3034,0.0000,279.8658,391.6736,-124354.4000,-182872.4848,-182872.4848
782.0000,6.1000,18.1955,2993.3000,182536.2000,-179542.9000,4.7326,680.2955,4.4000,1.0000,40563.6000,4.5000,1.0000,41243.8955,0.0000,0.0000,223099.8000,2313.0045,-220786.7955,11.8865,4.5892,47152.9000,0.0000,47152.9000,1.2225,12744.0270,3.7000,1.0000,0.0000,0.0000,0.0000,12744.0270,0.0000,0.0000,0.0000,34408.8730,34408.8730,10.9847,21.9598,1609.7000,11670.9000,-10061.2000,0.3026,365.8409,4.4000,1.0000,2381.8163,4.9000,1.0000,2747.6572,0.0000,0.0000,14052.7163,1243.8591,-12808.8572,11.3204,4.0231,3146.9000,0.0000,3146.9000,0.0816,850.5135,3.7000,1.0000,0.0000,0.0000,0.0000,850.5135,0.0000,0.0000,0.0000,2296.3865,2296.3865,11.2602,23.3011,0.0000,318.1000,-318.1000,0.0082,0.0000,0.0000,0.0000,64.9184,4.9000,1.0000,64.9184,0.0000,0.0000,383.0184,0.0000,-383.0184,11.2703,3.9730,9545.2000,0.0000,9545.2000,0.2475,2579.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2579.7838,0.0000,0.0000,0.0000,6965.4162,6965.4162,11.0877,6.4713,8.7795,-11.7428,-176141.3088,9.8925,1822.7458,18.2275,9.8925,0.0000,35.1956,6.4713,6.1701,6.3207,-1.4367,-11493.9236,9.8925,3817.4527,38.1745,9.8925,0.0000,123.7566,6.1701,6.1000,6.1351,-0.3818,-2672.7630,9.8925,4400.1741,44.0017,9.8925,0.0000,161.5743,9.8925,126.6768,6.5950,0.0000,320.5265,447.2033,-130077.2000,-190307.9954,-190307.9954
783.0000,6.1160,18.2333,2536.5000,186758.2000,-184221.7000,4.8421,576.4773,4.4000,1.0000,41501.8222,4.5000,1.0000,42078.2995,0.0000,0.0000,228260.0222,1960.0227,-226299.9995,12.1017,4.8044,44855.9000,0.0000,44855.9000,1.1630,12123.2162,3.7000,1.0000,0.0000,0.0000,0.0000,12123.2162,0.0000,0.0000,0.0000,32732.6838,32732.6838,11.2359,22.1983,1350.8000,9679.3000,-8328.5000,0.2510,307.0000,4.4000,1.0000,1975.3673,4.9000,1.0000,2282.3673,0.0000,0.0000,11654.6673,1043.8000,-10610.8673,11.5166,4.2193,2067.1000,0.0000,2067.1000,0.0536,558.6757,3.7000,1.0000,0.0000,0.0000,0.0000,558.6757,0.0000,0.0000,0.0000,1508.4243,1508.4243,11.4767,23.5175,0.0000,331.0000,-331.0000,0.0086,0.0000,0.0000,0.0000,67.5510,4.9000,1.0000,67.5510,0.0000,0.0000,398.5510,0.0000,-398.5510,11.4872,4.1899,8355.8000,0.0000,8355.8000,0.2166,2258.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2258.3243,0.0000,0.0000,0.0000,6097.4757,6097.4757,11.3259,6.5165,8.9212,-12.1219,-181829.1982,9.8022,1794.8571,17.9486,9.8022,0.0000,34.2402,6.5165,6.2102,6.3634,-1.4476,-11580.9360,9.8022,3775.1964,37.7520,9.8022,0.0000,120.3971,6.2102,6.1160,6.1631,-0.5087,-3560.6999,9.8022,4354.3659,43.5437,9.8022,0.0000,157.1881,9.8022,123.5076,6.5348,0.0000,311.8253,435.3330,-137602.4000,-196970.8341,-196970.8341
784.0000,6.1332,18.2526,2535.2000,190432.7000,-187897.5000,4.9373,576.1818,4.4000,1.0000,42318.3778,4.5000,1.0000,42894.5596,0.0000,0.0000,232751.0778,1959.0182,-230792.0596,12.1741,4.8768,42570.1000,0.0000,42570.1000,1.1037,11505.4324,3.7000,1.0000,0.0000,0.0000,0.0000,11505.4324,0.0000,0.0000,0.0000,31064.6676,31064.6676,11.3610,22.0185,1759.9000,9830.8000,-8070.9000,0.2549,399.9773,4.4000,1.0000,2006.2857,4.9000,1.0000,2406.2630,0.0000,0.0000,11837.0857,1359.9227,-10477.1630,11.6352,4.3379,2000.2000,0.0000,2000.2000,0.0519,540.5946,3.7000,1.0000,0.0000,0.0000,0.0000,540.5946,0.0000,0.0000,0.0000,1459.6054,1459.6054,11.5970,23.6378,0.0000,321.7000,-321.7000,0.0083,0.0000,0.0000,0.0000,65.6531,4.9000,1.0000,65.6531,0.0000,0.0000,387.3531,0.0000,-387.3531,11.6072,4.3099,9545.2000,0.0000,9545.2000,0.2475,2579.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2579.7838,0.0000,0.0000,0.0000,6965.4162,6965.4162,11.4248,6.6216,9.0232,-12.2338,-183506.5276,9.9054,1805.6324,18.0563,9.9054,0.0000,35.3330,6.6216,6.2488,6.4352,-1.7805,-14244.3217,9.9054,3802.3998,38.0240,9.9054,0.0000,124.2396,6.2488,6.1332,6.1910,-0.6309,-4416.0372,9.9054,4394.5667,43.9457,9.9054,0.0000,162.2049,9.9054,127.1319,6.6036,0.0000,321.7775,448.9094,-142174.6000,-202166.8865,-202166.8865
785.0000,6.1503,18.2355,3429.2000,193396.1000,-189966.9000,5.0142,779.3636,4.4000,1.0000,42976.9111,4.5000,1.0000,43756.2747,0.0000,0.0000,236373.0111,2649.8364,-233723.1747,12.2333,4.9360,36271.6000,0.0000,36271.6000,0.9404,9803.1351,3.7000,1.0000,0.0000,0.0000,0.0000,9803.1351,0.0000,0.0000,0.0000,26468.4649,26468.4649,11.5444,20.9344,4267.9000,12441.2000,-8173.3000,0.3226,969.9773,4.4000,1.0000,2539.0204,4.9000,1.0000,3508.9977,0.0000,0.0000,14980.2204,3297.9227,-11682.2977,11.8485,4.5512,2586.6000,0.0000,2586.6000,0.0671,699.0811,3.7000,1.0000,0.0000,0.0000,0.0000,699.0811,0.0000,0.0000,0.0000,1887.5189,1887.5189,11.7993,23.5964,10.2000,323.4000,-313.2000,0.0084,2.3182,4.4000,1.0000,66.0000,4.9000,1.0000,68.3182,0.0000,0.0000,389.4000,7.8818,-381.5182,11.8093,4.5120,11131.1000,0.0000,11131.1000,0.2886,3008.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3008.4054,0.0000,0.0000,0.0000,8122.6946,8122.6946,11.5979,6.6904,9.1441,-12.5705,-188557.3418,9.9617,1806.2946,18.0629,9.9617,0.0000,35.9396,6.6904,6.2852,6.4878,-1.9462,-15569.4810,9.9617,3814.8473,38.1485,9.9617,0.0000,126.3726,6.2852,6.1503,6.2177,-0.7402,-5181.4895,9.9617,4414.1455,44.1415,9.9617,0.0000,164.9896,9.9617,129.1400,6.6412,0.0000,327.3018,456.4417,-148464.1000,-209308.3122,-209308.3122
786.0000,6.1610,18.2093,4424.3000,196567.8000,-192143.5000,5.0964,1005.5227,4.4000,1.0000,43681.7333,4.5000,1.0000,44687.2561,0.0000,0.0000,240249.5333,3418.7773,-236830.7561,12.4599,5.1626,23677.6000,0.0000,23677.6000,0.6139,6399.3514,3.7000,1.0000,0.0000,0.0000,0.0000,6399.3514,0.0000,0.0000,0.0000,17278.2486,17278.2486,12.0003,18.0573,10779.5000,13920.3000,-3140.8000,0.3609,2449.8864,4.4000,1.0000,2840.8776,4.9000,1.0000,5290.7639,0.0000,0.0000,16761.1776,8329.6136,-8431.5639,12.2246,4.9273,1630.8000,0.0000,1630.8000,0.0423,440.7568,3.7000,1.0000,0.0000,0.0000,0.0000,440.7568,0.0000,0.0000,0.0000,1190.0432,1190.0432,12.1929,14.6780,162.0000,137.4000,24.6000,0.0042,36.8182,4.4000,1.0000,28.0408,4.9000,1.0000,64.8590,0.0000,0.0000,165.4408,125.1818,-40.2590,12.1940,4.8967,14699.4000,0.0000,14699.4000,0.3811,3972.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3972.8108,0.0000,0.0000,0.0000,10726.5892,10726.5892,11.9087,6.6778,9.2933,-13.1115,-196673.1578,9.7482,1756.0542,17.5605,9.7482,0.0000,33.6771,6.6778,6.3005,6.4892,-1.7733,-14186.0665,9.7482,3732.8115,37.3281,9.7482,0.0000,118.4170,6.3005,6.1610,6.2308,-0.7498,-5248.4736,9.7482,4316.9216,43.1692,9.7482,0.0000,154.6029,9.7482,121.6366,6.4988,0.0000,306.6969,428.3336,-155251.9000,-216107.6979,-216107.6979
787.0000,6.1371,17.8364,8075.7000,119340.9000,-111265.2000,3.0941,1835.3864,4.4000,1.0000,26520.2000,4.5000,1.0000,28355.5864,0.0000,0.0000,145861.1000,6240.3136,-139620.7864,11.4162,4.1189,19491.5000,0.0000,19491.5000,0.5054,5267.9730,3.7000,1.0000,0.0000,0.0000,0.0000,5267.9730,0.0000,0.0000,0.0000,14223.5270,14223.5270,10.8784,3.2301,18522.8000,121.5000,18401.3000,0.4802,4209.7273,4.4000,1.0000,24.7959,4.9000,1.0000,4234.5232,0.0000,0.0000,146.2959,14313.0727,14166.7768,10.3428,3.0455,1350.6000,0.0000,1350.6000,0.0350,365.0270,3.7000,1.0000,0.0000,0.0000,0.0000,365.0270,0.0000,0.0000,0.0000,985.5730,985.5730,10.3055,10.3050,336.6000,216.0000,120.6000,0.0087,76.5000,4.4000,1.0000,44.0816,4.9000,1.0000,120.5816,0.0000,0.0000,260.0816,260.1000,0.0184,10.3055,3.0082,17276.4000,0.0000,17276.4000,0.4479,4669.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4669.2973,0.0000,0.0000,0.0000,12607.1027,12607.1027,9.8288,6.7587,8.2938,-5.4131,-81197.2176,6.8571,1290.9265,12.9093,6.8571,0.0000,11.7216,6.7587,6.2338,6.4963,-1.7353,-13882.5852,6.8571,2624.8983,26.2490,6.8571,0.0000,41.2160,6.2338,6.1371,6.1855,-0.3654,-2557.9857,6.8571,3042.9523,30.4295,6.8571,0.0000,53.8108,6.8571,46.1277,4.5714,0.0000,106.7483,152.8760,-54624.8000,-97637.7885,-97637.7885
788.0000,6.1312,17.7311,9436.2000,117176.9000,-107740.7000,3.0380,2144.5909,4.4000,1.0000,26039.3111,4.5000,1.0000,28183.9020,0.0000,0.0000,143216.2111,7291.6091,-135924.6020,11.2616,3.9643,19504.8000,0.0000,19504.8000,0.5057,5271.5676,3.7000,1.0000,0.0000,0.0000,0.0000,5271.5676,0.0000,0.0000,0.0000,14233.2324,14233.2324,10.7244,2.9971,21512.0000,0.0000,21512.0000,0.5577,4889.0909,4.4000,1.0000,0.0000,0.0000,0.0000,4889.0909,0.0000,0.0000,0.0000,16622.9091,16622.9091,10.0970,2.7997,1019.7000,0.0000,1019.7000,0.0264,275.5946,3.7000,1.0000,0.0000,0.0000,0.0000,275.5946,0.0000,0.0000,0.0000,744.1054,744.1054,10.0689,4.4620,927.3000,163.3000,764.0000,0.0240,210.7500,4.4000,1.0000,33.3265,4.9000,1.0000,244.0765,0.0000,0.0000,196.6265,716.5500,519.9235,10.0493,2.7520,16483.5000,0.0000,16483.5000,0.4274,4455.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4455.0000,0.0000,0.0000,0.0000,12028.5000,12028.5000,9.5953,6.5687,8.0820,-5.3457,-80184.9659,6.8690,1305.4193,13.0542,6.8690,0.0000,11.7826,6.5687,6.2509,6.4098,-1.0522,-8417.8413,6.8690,2639.8748,26.3987,6.8690,0.0000,41.4305,6.2509,6.1312,6.1911,-0.4533,-3173.1245,6.8690,3047.4396,30.4744,6.8690,0.0000,54.0909,6.8690,46.3478,4.5793,0.0000,107.3040,153.6518,-48456.7000,-91775.9316,-91775.9316
789.0000,6.1281,16.7460,15759.6000,75908.8000,-60149.2000,1.9681,3581.7273,4.4000,1.0000,16868.6222,4.5000,1.0000,20450.3495,0.0000,0.0000,92777.4222,12177.8727,-80599.5495,9.9400,2.6427,19495.1000,0.0000,19495.1000,0.5054,5268.9459,3.7000,1.0000,0.0000,0.0000,0.0000,5268.9459,0.0000,0.0000,0.0000,14226.1541,14226.1541,9.2672,1.5399,27739.8000,0.0000,27739.8000,0.7192,6304.5000,4.4000,1.0000,0.0000,0.0000,0.0000,6304.5000,0.0000,0.0000,0.0000,21435.3000,21435.3000,8.2534,0.9561,1124.0000,0.0000,1124.0000,0.0291,303.7838,3.7000,1.0000,0.0000,0.0000,0.0000,303.7838,0.0000,0.0000,0.0000,820.2162,820.2162,8.2146,1.3523,1596.8000,114.7000,1482.1000,0.0414,362.9091,4.4000,1.0000,23.4082,4.9000,1.0000,386.3173,0.0000,0.0000,138.1082,1233.8909,1095.7827,8.1628,0.8655,15095.8000,0.0000,15095.8000,0.3914,4079.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4079.9459,0.0000,0.0000,0.0000,11015.8541,11015.8541,7.6418,7.0511,7.3465,-0.8326,-12489.3664,5.4820,1076.7881,10.7679,5.4820,0.0000,5.9894,7.0511,6.1270,6.5891,-2.4425,-19539.8566,5.4820,2089.6251,20.8963,5.4820,0.0000,21.0601,6.1270,6.1281,6.1276,0.0033,22.9806,5.4820,2439.2164,24.3922,5.4820,0.0000,27.4956,5.4820,24.9415,3.6547,0.0000,54.5451,79.4866,4787.6000,-32006.2424,-32006.2424
790.0000,6.1038,16.3684,18307.3000,72264.7000,-53957.4000,1.8736,4160.7500,4.4000,1.0000,16058.8222,4.5000,1.0000,20219.5722,0.0000,0.0000,88323.5222,14146.5500,-74176.9722,9.7658,2.4685,16494.2000,0.0000,16494.2000,0.4276,4457.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4457.8919,0.0000,0.0000,0.0000,12036.3081,12036.3081,9.1716,1.4443,30510.5000,0.0000,30510.5000,0.7910,6934.2045,4.4000,1.0000,0.0000,0.0000,0.0000,6934.2045,0.0000,0.0000,0.0000,23576.2955,23576.2955,8.0077,0.7104,641.9000,0.0000,641.9000,0.0166,173.4865,3.7000,1.0000,0.0000,0.0000,0.0000,173.4865,0.0000,0.0000,0.0000,468.4135,468.4135,7.9845,0.4317,2809.4000,40.7000,2768.7000,0.0728,638.5000,4.4000,1.0000,8.3061,4.9000,1.0000,646.8061,0.0000,0.0000,49.0061,2170.9000,2121.8939,7.8798,0.5825,12320.5000,0.0000,12320.5000,0.3194,3329.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3329.8649,0.0000,0.0000,0.0000,8990.6351,8990.6351,7.4359,6.8183,7.1271,-0.8341,-12510.8388,5.2518,1041.8549,10.4185,5.2518,0.0000,5.2661,6.8183,6.1985,6.5084,-1.5693,-12554.2079,5.2518,2009.2733,20.0927,5.2518,0.0000,18.5169,6.1985,6.1038,6.1512,-0.2741,-1918.3795,5.2518,2334.2515,23.3425,5.2518,0.0000,24.1753,5.2518,22.1728,3.5012,0.0000,47.9583,70.1311,8778.4000,-26983.4261,-26983.4261
791.0000,6.1127,15.1070,24266.0000,58090.6000,-33824.6000,1.5061,5515.0000,4.4000,1.0000,12909.0222,4.5000,1.0000,18424.0222,0.0000,0.0000,70999.6222,18751.0000,-52248.6222,8.3784,1.0811,16106.4000,0.0000,16106.4000,0.4176,4353.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4353.0811,0.0000,0.0000,0.0000,11753.3189,11753.3189,7.8687,0.1414,63211.9000,0.0000,63211.9000,1.6389,14366.3409,4.4000,1.0000,0.0000,0.0000,0.0000,14366.3409,0.0000,0.0000,0.0000,48845.5591,48845.5591,5.7506,-1.5467,479.1000,0.0000,479.1000,0.0124,129.4865,3.7000,1.0000,0.0000,0.0000,0.0000,129.4865,0.0000,0.0000,0.0000,349.6135,349.6135,5.7354,-1.9918,5117.5000,0.0000,5117.5000,0.1327,1163.0682,4.4000,1.0000,0.0000,0.0000,0.0000,1163.0682,0.0000,0.0000,0.0000,3954.4318,3954.4318,5.5640,-1.7333,10734.6000,0.0000,10734.6000,0.2783,2901.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2901.2432,0.0000,0.0000,0.0000,7833.3568,7833.3568,5.2243,7.5396,6.3819,3.5596,53394.0519,5.9790,1227.0822,12.2708,5.9790,0.0000,7.7705,7.5396,6.1498,6.8447,-4.0064,-32050.9025,5.9790,2252.6696,22.5267,5.9790,0.0000,27.3232,6.1498,6.1127,6.1312,-0.1222,-855.4914,5.9790,2659.9112,26.5991,5.9790,0.0000,35.6726,5.9790,31.6508,3.9860,0.0000,70.7663,102.4171,61824.9000,20487.6579,20487.6579
792.0000,6.1059,14.1899,27318.0000,51010.5000,-23692.5000,1.3225,6208.6364,4.4000,1.0000,11335.6667,4.5000,1.0000,17544.3030,0.0000,0.0000,62346.1667,21109.3636,-41236.8030,7.8180,0.5207,16113.9000,0.0000,16113.9000,0.4178,4355.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4355.1081,0.0000,0.0000,0.0000,11758.7919,11758.7919,7.3298,-0.3975,79545.0000,0.0000,79545.0000,2.0624,18078.4091,4.4000,1.0000,0.0000,0.0000,0.0000,18078.4091,0.0000,0.0000,0.0000,61466.5909,61466.5909,4.7778,-2.5195,464.5000,0.0000,464.5000,0.0120,125.5405,3.7000,1.0000,0.0000,0.0000,0.0000,125.5405,0.0000,0.0000,0.0000,338.9595,338.9595,4.7637,-2.9636,7457.8000,0.0000,7457.8000,0.1934,1694.9545,4.4000,1.0000,0.0000,0.0000,0.0000,1694.9545,0.0000,0.0000,0.0000,5762.8455,5762.8455,4.5244,-2.7729,5976.9000,0.0000,5976.9000,0.1550,1615.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1615.3784,0.0000,0.0000,0.0000,4361.5216,4361.5216,4.3434,7.5074,5.9254,5.0805,76207.6510,6.2446,1308.7831,13.0878,6.2446,0.0000,8.8526,7.5074,6.2728,6.8901,-3.7171,-29736.9292,6.2446,2347.8704,23.4787,6.2446,0.0000,31.1280,6.2728,6.1059,6.1893,-0.5741,-4018.8155,6.2446,2770.6381,27.7064,6.2446,0.0000,40.6402,6.2446,35.6642,4.1630,0.0000,80.6208,116.2850,85865.6000,42451.9063,42451.9063
793.0000,6.1148,13.1870,30334.9000,45515.3000,-15180.4000,1.1801,6894.2955,4.4000,1.0000,10114.5111,4.5000,1.0000,17008.8066,0.0000,0.0000,55629.8111,23440.6045,-32189.2066,7.5025,0.2052,16110.6000,0.0000,16110.6000,0.4177,4354.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4354.2162,0.0000,0.0000,0.0000,11756.3838,11756.3838,6.9957,-0.7316,80980.8000,0.0000,80980.8000,2.0996,18404.7273,4.4000,1.0000,0.0000,0.0000,0.0000,18404.7273,0.0000,0.0000,0.0000,62576.0727,62576.0727,4.2981,-2.9992,477.7000,0.0000,477.7000,0.0124,129.1081,3.7000,1.0000,0.0000,0.0000,0.0000,129.1081,0.0000,0.0000,0.0000,348.5919,348.5919,4.2830,-3.4442,9746.0000,0.0000,9746.0000,0.2527,2215.0000,4.4000,1.0000,0.0000,0.0000,0.0000,2215.0000,0.0000,0.0000,0.0000,7531.0000,7531.0000,3.9584,-3.3389,1815.0000,0.0000,1815.0000,0.0471,490.5405,3.7000,1.0000,0.0000,0.0000,0.0000,490.5405,0.0000,0.0000,0.0000,1324.4595,1324.4595,3.9013,7.4285,5.6649,5.4546,81819.3215,6.0142,1275.7867,12.7579,6.0142,0.0000,7.9086,7.4285,6.3056,6.8670,-3.2558,-26046.2878,6.0142,2263.6329,22.6363,6.0142,0.0000,27.8087,6.3056,6.1148,6.2102,-0.6322,-4425.7324,6.0142,2665.8730,26.6587,6.0142,0.0000,36.3065,6.0142,32.1653,4.0095,0.0000,72.0238,104.1891,93949.7000,51347.3013,51347.3013
794.0000,6.1286,12.0268,33436.0000,40855.2000,-7419.2000,1.0592,7599.0909,4.4000,1.0000,9078.9333,4.5000,1.0000,16678.0242,0.0000,0.0000,49934.1333,25836.9091,-24097.2242,7.1117,-0.1856,16111.5000,0.0000,16111.5000,0.4177,4354.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4354.4595,0.0000,0.0000,0.0000,11757.0405,11757.0405,6.6320,-1.0952,93537.9000,0.0000,93537.9000,2.4251,21258.6136,4.4000,1.0000,0.0000,0.0000,0.0000,21258.6136,0.0000,0.0000,0.0000,72279.2864,72279.2864,3.6831,-3.6142,468.0000,0.0000,468.0000,0.0121,126.4865,3.7000,1.0000,0.0000,0.0000,0.0000,126.4865,0.0000,0.0000,0.0000,341.5135,341.5135,3.6692,-4.0581,11407.2000,0.0000,11407.2000,0.2958,2592.5455,4.4000,1.0000,0.0000,0.0000,0.0000,2592.5455,0.0000,0.0000,0.0000,8814.6545,8814.6545,3.3095,-3.9878,1021.6000,0.0000,1021.6000,0.0265,276.1081,3.7000,1.0000,0.0000,0.0000,0.0000,276.1081,0.0000,0.0000,0.0000,745.4919,745.4919,3.2791,7.3835,5.3313,6.7067,100600.4928,6.3547,1369.0814,13.6908,6.3547,0.0000,9.3295,7.3835,6.3544,6.8690,-3.1530,-25223.6414,6.3547,2391.5873,23.9159,6.3547,0.0000,32.8048,6.3544,6.1286,6.2415,-0.7909,-5536.0888,6.3547,2812.7693,28.1277,6.3547,0.0000,42.8293,6.3547,37.4201,4.2365,0.0000,84.9635,122.3837,115127.0000,69840.7626,69840.7626
795.0000,6.1358,10.9158,35762.5000,37132.3000,-1369.8000,0.9627,8127.8409,4.4000,1.0000,8251.6222,4.5000,1.0000,16379.4631,0.0000,0.0000,45383.9222,27634.6591,-17749.2631,6.8920,-0.4053,16126.3000,0.0000,16126.3000,0.4181,4358.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4358.4595,0.0000,0.0000,0.0000,11767.8405,11767.8405,6.3906,-1.3366,89770.3000,0.0000,89770.3000,2.3275,20402.3409,4.4000,1.0000,0.0000,0.0000,0.0000,20402.3409,0.0000,0.0000,0.0000,69367.9591,69367.9591,3.4354,-3.8619,474.2000,0.0000,474.2000,0.0123,128.1622,3.7000,1.0000,0.0000,0.0000,0.0000,128.1622,0.0000,0.0000,0.0000,346.0378,346.0378,3.4207,-4.3066,12558.3000,0.0000,12558.3000,0.3256,2854.1591,4.4000,1.0000,0.0000,0.0000,0.0000,2854.1591,0.0000,0.0000,0.0000,9704.1409,9704.1409,3.0073,-4.2900,426.4000,0.0000,426.4000,0.0111,115.2432,3.7000,1.0000,0.0000,0.0000,0.0000,115.2432,0.0000,0.0000,0.0000,311.1568,311.1568,2.9940,7.3277,5.1609,6.7817,101725.8743,6.0859,1321.6252,13.2163,6.0859,0.0000,8.1947,7.3277,6.3525,6.8401,-2.8615,-22892.0298,6.0859,2293.4098,22.9341,6.0859,0.0000,28.8145,6.3525,6.1358,6.2441,-0.7266,-5085.9725,6.0859,2693.4324,26.9343,6.0859,0.0000,37.6197,6.0859,33.2289,4.0572,0.0000,74.6288,107.8577,117985.7000,73747.8720,73747.8720
796.0000,6.1479,9.4175,37636.2000,33863.1000,3773.1000,0.9758,8553.6818,4.4000,1.0000,7525.1333,4.5000,1.0000,16078.8152,0.0000,0.0000,41388.2333,29082.5182,-12305.7152,6.6404,-0.6569,16116.8000,0.0000,16116.8000,0.4179,4355.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4355.8919,0.0000,0.0000,0.0000,11760.9081,11760.9081,6.1697,-1.5576,98432.9000,0.0000,98432.9000,2.5521,22371.1136,4.4000,1.0000,0.0000,0.0000,0.0000,22371.1136,0.0000,0.0000,0.0000,76061.7864,76061.7864,3.1249,-4.1724,474.2000,0.0000,474.2000,0.0123,128.1622,3.7000,1.0000,0.0000,0.0000,0.0000,128.1622,0.0000,0.0000,0.0000,346.0378,346.0378,3.1111,-4.6162,13457.1000,0.0000,13457.1000,0.3489,3058.4318,4.4000,1.0000,0.0000,0.0000,0.0000,3058.4318,0.0000,0.0000,0.0000,10398.6682,10398.6682,2.6948,-4.6025,426.4000,0.0000,426.4000,0.0111,115.2432,3.7000,1.0000,0.0000,0.0000,0.0000,115.2432,0.0000,0.0000,0.0000,311.1568,311.1568,2.6824,7.1942,4.9383,7.5141,112711.7622,6.4769,1421.2826,14.2128,6.4769,0.0000,9.8781,7.1942,6.3912,6.7927,-2.5076,-20060.4882,6.4769,2446.0571,24.4606,6.4769,0.0000,34.7339,6.3912,6.1479,6.2695,-0.8683,-6078.4319,6.4769,2863.1728,28.6317,6.4769,0.0000,45.3479,6.4769,39.4315,4.3180,0.0000,89.9599,129.3915,132680.5000,86572.8421,86572.8421
797.0000,6.1647,13.3802,31926.6000,49274.5000,-17347.9000,1.2775,7256.0455,4.4000,1.0000,10949.8889,4.5000,1.0000,18205.9343,0.0000,0.0000,60224.3889,24670.5545,-35553.8343,7.5133,0.2160,16105.4000,0.0000,16105.4000,0.4176,4352.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4352.8108,0.0000,0.0000,0.0000,11752.5892,11752.5892,7.0675,-0.6597,94777.2000,0.0000,94777.2000,2.4573,21540.2727,4.4000,1.0000,0.0000,0.0000,0.0000,21540.2727,0.0000,0.0000,0.0000,73236.9273,73236.9273,4.2896,-3.0077,468.6000,0.0000,468.6000,0.0121,126.6486,3.7000,1.0000,0.0000,0.0000,0.0000,126.6486,0.0000,0.0000,0.0000,341.9514,341.9514,4.2766,-3.4507,14108.6000,0.0000,14108.6000,0.3658,3206.5000,4.4000,1.0000,0.0000,0.0000,0.0000,3206.5000,0.0000,0.0000,0.0000,10902.1000,10902.1000,3.8631,-3.4342,1021.6000,0.0000,1021.6000,0.0265,276.1081,3.7000,1.0000,0.0000,0.0000,0.0000,276.1081,0.0000,0.0000,0.0000,745.4919,745.4919,3.8348,6.5621,5.1985,4.7934,71901.4684,6.8352,1481.7512,14.8175,6.8352,0.0000,11.6097,6.5621,6.4302,6.4962,-0.4346,-3476.4192,6.8352,2616.5307,26.1653,6.8352,0.0000,40.8225,6.4302,6.1647,6.2975,-1.0000,-6999.8239,6.8352,3017.6700,30.1767,6.8352,0.0000,53.2971,6.8352,45.7237,4.5568,0.0000,105.7292,151.4529,109133.5000,61425.2254,61425.2254
