Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
798.0000,6.1844,14.0021,31488.3000,55242.1000,-23753.8000,1.4323,7156.4318,4.4000,1.0000,12276.0222,4.5000,1.0000,19432.4540,0.0000,0.0000,67518.1222,24331.8682,-43186.2540,7.6566,0.3593,16126.8000,0.0000,16126.8000,0.4181,4358.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4358.5946,0.0000,0.0000,0.0000,11768.2054,11768.2054,7.2555,-0.4718,103926.1000,0.0000,103926.1000,2.6945,23619.5682,4.4000,1.0000,0.0000,0.0000,0.0000,23619.5682,0.0000,0.0000,0.0000,80306.5318,80306.5318,4.5179,-2.7794,634.6000,0.0000,634.6000,0.0165,171.5135,3.7000,1.0000,0.0000,0.0000,0.0000,171.5135,0.0000,0.0000,0.0000,463.0865,463.0865,4.5021,-3.2252,14048.7000,0.0000,14048.7000,0.3642,3192.8864,4.4000,1.0000,0.0000,0.0000,0.0000,3192.8864,0.0000,0.0000,0.0000,10855.8136,10855.8136,4.1320,-3.1653,5584.9000,0.0000,5584.9000,0.1448,1509.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1509.4324,0.0000,0.0000,0.0000,4075.4676,4075.4676,3.9931,6.4180,5.2055,4.7423,71134.7700,7.6055,1648.1954,16.4820,7.6055,0.0000,15.9938,6.4180,6.3645,6.3912,-0.1964,-1570.9015,7.6055,2925.4302,29.2543,7.6055,0.0000,56.2382,6.3645,6.1844,6.2745,-0.7544,-5281.0177,7.6055,3361.3070,33.6131,7.6055,0.0000,73.4235,7.6055,61.3466,5.0703,0.0000,145.6554,207.0021,116567.3000,64282.8509,64282.8509
799.0000,6.1809,17.1418,17854.1000,109387.4000,-91533.3000,2.8361,4057.7500,4.4000,1.0000,24308.3111,4.5000,1.0000,28366.0611,0.0000,0.0000,133695.7111,13796.3500,-119899.3611,9.7951,2.4978,16122.8000,0.0000,16122.8000,0.4180,4357.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4357.5135,0.0000,0.0000,0.0000,11765.2865,11765.2865,9.4405,1.7132,62635.5000,0.0000,62635.5000,1.6239,14235.3409,4.4000,1.0000,0.0000,0.0000,0.0000,14235.3409,0.0000,0.0000,0.0000,48400.1591,48400.1591,7.9815,0.6842,577.3000,0.0000,577.3000,0.0150,156.0270,3.7000,1.0000,0.0000,0.0000,0.0000,156.0270,0.0000,0.0000,0.0000,421.2730,421.2730,7.9688,0.2415,13558.4000,0.0000,13558.4000,0.3515,3081.4545,4.4000,1.0000,0.0000,0.0000,0.0000,3081.4545,0.0000,0.0000,0.0000,10476.9455,10476.9455,7.6530,0.3557,18878.1000,0.0000,18878.1000,0.4894,5102.1892,3.7000,1.0000,0.0000,0.0000,0.0000,5102.1892,0.0000,0.0000,0.0000,13775.9108,13775.9108,7.2377,5.5227,6.3802,-3.7929,-56893.4498,8.6010,1765.3335,17.6533,8.6010,0.0000,23.1317,5.5227,6.2564,5.8895,3.0424,24338.8694,8.6010,3385.5790,33.8558,8.6010,0.0000,81.3367,6.2564,6.1809,6.2186,-0.3579,-2505.2059,8.6010,3811.0142,38.1101,8.6010,0.0000,106.1916,8.6010,86.1010,5.7340,0.0000,210.6600,296.7610,20238.8000,-35059.7863,-35059.7863
800.0000,6.1471,17.6532,13339.1000,143935.8000,-130596.7000,3.7318,3031.6136,4.4000,1.0000,31985.7333,4.5000,1.0000,35017.3470,0.0000,0.0000,175921.5333,10307.4864,-165614.0470,10.4518,3.1545,27392.5000,0.0000,27392.5000,0.7102,7403.3784,3.7000,1.0000,0.0000,0.0000,0.0000,7403.3784,0.0000,0.0000,0.0000,19989.1216,19989.1216,9.9322,2.2050,50523.7000,0.0000,50523.7000,1.3099,11482.6591,4.4000,1.0000,0.0000,0.0000,0.0000,11482.6591,0.0000,0.0000,0.0000,39041.0409,39041.0409,8.9175,1.6202,1227.8000,0.0000,1227.8000,0.0318,331.8378,3.7000,1.0000,0.0000,0.0000,0.0000,331.8378,0.0000,0.0000,0.0000,895.9622,895.9622,8.8942,1.1669,13338.3000,0.0000,13338.3000,0.3458,3031.4318,4.4000,1.0000,0.0000,0.0000,0.0000,3031.4318,0.0000,0.0000,0.0000,10306.8682,10306.8682,8.6263,1.3290,20068.5000,0.0000,20068.5000,0.5203,5423.9189,3.7000,1.0000,0.0000,0.0000,0.0000,5423.9189,0.0000,0.0000,0.0000,14644.5811,14644.5811,8.2456,5.7687,7.0072,-6.3530,-95295.4159,9.9748,1989.6082,19.8961,9.9748,0.0000,36.0815,5.7687,6.1131,5.9409,1.6561,13249.0320,9.9748,3917.0800,39.1708,9.9748,0.0000,126.8714,6.1131,6.1471,6.1301,0.1871,1309.9108,9.9748,4437.7975,44.3780,9.9748,0.0000,165.6409,9.9748,129.6092,6.6499,0.0000,328.5937,458.2030,-18045.9000,-80736.4730,-80736.4730
801.0000,6.1237,17.7957,10956.1000,153878.0000,-142921.9000,3.9896,2490.0227,4.4000,1.0000,34195.1111,4.5000,1.0000,36685.1338,0.0000,0.0000,188073.1111,8466.0773,-179607.0338,11.0033,3.7060,33435.7000,0.0000,33435.7000,0.8669,9036.6757,3.7000,1.0000,0.0000,0.0000,0.0000,9036.6757,0.0000,0.0000,0.0000,24399.0243,24399.0243,10.3404,5.6865,23008.6000,5872.8000,17135.8000,0.5965,5229.2273,4.4000,1.0000,1198.5306,4.9000,1.0000,6427.7579,0.0000,0.0000,7071.3306,17779.3727,10708.0421,10.0495,2.7522,2090.5000,0.0000,2090.5000,0.0542,565.0000,3.7000,1.0000,0.0000,0.0000,0.0000,565.0000,0.0000,0.0000,0.0000,1525.5000,1525.5000,10.0080,2.2808,13698.6000,0.0000,13698.6000,0.3552,3113.3182,4.4000,1.0000,0.0000,0.0000,0.0000,3113.3182,0.0000,0.0000,0.0000,10585.2818,10585.2818,9.7204,2.4231,19274.9000,0.0000,19274.9000,0.4997,5209.4324,3.7000,1.0000,0.0000,0.0000,0.0000,5209.4324,0.0000,0.0000,0.0000,14065.4676,14065.4676,9.3383,5.7950,7.5667,-8.6947,-130420.7339,9.5431,1855.9866,18.5599,9.5431,0.0000,31.5966,5.7950,6.0914,5.9432,1.3635,10907.6830,9.5431,3747.1531,37.4715,9.5431,0.0000,111.1017,6.0914,6.1237,6.1075,0.1699,1189.3329,9.5431,4250.1474,42.5015,9.5431,0.0000,145.0522,9.5431,114.7034,6.3621,0.0000,287.7506,402.4539,-57286.4000,-118323.7180,-118323.7180
802.0000,6.1135,17.9009,9036.0000,160588.9000,-151552.9000,4.1636,2053.6364,4.4000,1.0000,35686.4222,4.5000,1.0000,37740.0586,0.0000,0.0000,196275.3222,6982.3636,-189292.9586,11.2254,3.9282,38018.7000,0.0000,38018.7000,0.9857,10275.3243,3.7000,1.0000,0.0000,0.0000,0.0000,10275.3243,0.0000,0.0000,0.0000,27743.3757,27743.3757,10.4762,7.1098,15060.5000,5454.5000,9606.0000,0.3905,3422.8409,4.4000,1.0000,1113.1633,4.9000,1.0000,4536.0042,0.0000,0.0000,6567.6633,11637.6591,5069.9958,10.3393,3.0420,2272.6000,0.0000,2272.6000,0.0589,614.2162,3.7000,1.0000,0.0000,0.0000,0.0000,614.2162,0.0000,0.0000,0.0000,1658.3838,1658.3838,10.2945,2.5673,14029.4000,0.0000,14029.4000,0.3637,3188.5000,4.4000,1.0000,0.0000,0.0000,0.0000,3188.5000,0.0000,0.0000,0.0000,10840.9000,10840.9000,10.0018,2.7045,16894.0000,0.0000,16894.0000,0.4380,4565.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4565.9459,0.0000,0.0000,0.0000,12328.0541,12328.0541,9.6688,6.0097,7.8393,-9.0330,-135495.3273,9.6006,1844.4578,18.4446,9.6006,0.0000,32.1709,6.0097,6.0975,6.0536,0.4061,3248.8015,9.6006,3750.5792,37.5058,9.6006,0.0000,113.1211,6.0975,6.1135,6.1055,0.0849,594.2765,9.6006,4276.1451,42.7615,9.6006,0.0000,147.6887,9.6006,116.6207,6.4004,0.0000,292.9807,409.6014,-70732.2000,-131652.2492,-131652.2492
803.0000,6.1160,17.9895,7506.4000,166315.3000,-158808.9000,4.3120,1706.0000,4.4000,1.0000,36958.9556,4.5000,1.0000,38664.9556,0.0000,0.0000,203274.2556,5800.4000,-197473.8556,11.3188,4.0215,44893.8000,0.0000,44893.8000,1.1640,12133.4595,3.7000,1.0000,0.0000,0.0000,0.0000,12133.4595,0.0000,0.0000,0.0000,32760.3405,32760.3405,10.4557,8.4294,10437.4000,4941.8000,5495.6000,0.2706,2372.1364,4.4000,1.0000,1008.5306,4.9000,1.0000,3380.6670,0.0000,0.0000,5950.3306,8065.2636,2114.9330,10.3999,3.1026,2322.7000,0.0000,2322.7000,0.0602,627.7568,3.7000,1.0000,0.0000,0.0000,0.0000,627.7568,0.0000,0.0000,0.0000,1694.9432,1694.9432,10.3553,2.6280,13760.8000,0.0000,13760.8000,0.3568,3127.4545,4.4000,1.0000,0.0000,0.0000,0.0000,3127.4545,0.0000,0.0000,0.0000,10633.3455,10633.3455,10.0751,2.7778,15306.8000,0.0000,15306.8000,0.3969,4136.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4136.9730,0.0000,0.0000,0.0000,11169.8270,11169.8270,9.7808,6.2113,7.9961,-9.0324,-135485.5398,9.8407,1877.3670,18.7737,9.8407,0.0000,34.6450,6.2113,6.1357,6.1735,-0.3585,-2868.3965,9.8407,3823.2073,38.2321,9.8407,0.0000,121.8206,6.1357,6.1160,6.1259,-0.1066,-746.5299,9.8407,4378.9619,43.7896,9.8407,0.0000,159.0467,9.8407,124.8513,6.5604,0.0000,315.5123,440.3637,-77029.2000,-139100.4663,-139100.4663
804.0000,6.1248,18.0910,5706.5000,172195.3000,-166488.8000,4.4645,1296.9318,4.4000,1.0000,38265.6222,4.5000,1.0000,39562.5540,0.0000,0.0000,210460.9222,4409.5682,-206051.3540,11.5169,4.2196,47180.3000,0.0000,47180.3000,1.2232,12751.4324,3.7000,1.0000,0.0000,0.0000,0.0000,12751.4324,0.0000,0.0000,0.0000,34428.8676,34428.8676,10.6159,15.7434,6471.2000,7233.1000,-761.9000,0.1875,1470.7273,4.4000,1.0000,1476.1429,4.9000,1.0000,2946.8701,0.0000,0.0000,8709.2429,5000.4727,-3708.7701,10.7130,3.4157,2756.8000,0.0000,2756.8000,0.0715,745.0811,3.7000,1.0000,0.0000,0.0000,0.0000,745.0811,0.0000,0.0000,0.0000,2011.7189,2011.7189,10.6604,2.9331,13062.2000,0.0000,13062.2000,0.3387,2968.6818,4.4000,1.0000,0.0000,0.0000,0.0000,2968.6818,0.0000,0.0000,0.0000,10093.5182,10093.5182,10.3962,3.0989,12330.7000,0.0000,12330.7000,0.3197,3332.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3332.6216,0.0000,0.0000,0.0000,8998.0784,8998.0784,10.1608,6.2900,8.2254,-9.8610,-147914.5702,9.9076,1870.9083,18.7091,9.9076,0.0000,35.3570,6.2900,6.1708,6.2304,-0.5695,-4556.0504,9.9076,3839.1557,38.3916,9.9076,0.0000,124.3241,6.1708,6.1248,6.1478,-0.2510,-1757.3205,9.9076,4404.3007,44.0430,9.9076,0.0000,162.3151,9.9076,127.2115,6.6051,0.0000,321.9962,449.2077,-91920.7000,-154227.9411,-154227.9411
805.0000,6.1347,18.1943,3736.0000,177581.0000,-173845.0000,4.6041,849.0909,4.4000,1.0000,39462.4444,4.5000,1.0000,40311.5354,0.0000,0.0000,217043.4444,2886.9091,-214156.5354,11.7034,4.4061,40883.1000,0.0000,40883.1000,1.0600,11049.4865,3.7000,1.0000,0.0000,0.0000,0.0000,11049.4865,0.0000,0.0000,0.0000,29833.6135,29833.6135,10.9277,19.2653,5387.3000,11241.4000,-5854.1000,0.2915,1224.3864,4.4000,1.0000,2294.1633,4.9000,1.0000,3518.5496,0.0000,0.0000,13535.5633,4162.9136,-9372.6496,11.1714,3.8741,3297.8000,0.0000,3297.8000,0.0855,891.2973,3.7000,1.0000,0.0000,0.0000,0.0000,891.2973,0.0000,0.0000,0.0000,2406.5027,2406.5027,11.1088,3.3815,12630.4000,0.0000,12630.4000,0.3275,2870.5455,4.4000,1.0000,0.0000,0.0000,0.0000,2870.5455,0.0000,0.0000,0.0000,9759.8545,9759.8545,10.8550,3.5577,10743.5000,0.0000,10743.5000,0.2785,2903.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2903.6486,0.0000,0.0000,0.0000,7839.8514,7839.8514,10.6512,6.3543,8.5027,-11.0163,-165243.9554,9.9706,1859.7503,18.5975,9.9706,0.0000,36.0353,6.3543,6.1978,6.2760,-0.7522,-6017.7337,9.9706,3855.4688,38.5547,9.9706,0.0000,126.7091,6.1978,6.1347,6.1662,-0.3468,-2427.6738,9.9706,4428.5378,44.2854,9.9706,0.0000,165.4290,9.9706,129.4566,6.6471,0.0000,328.1735,457.6301,-112144.3000,-173689.3629,-173689.3629
806.0000,6.1584,18.2630,2870.4000,188562.0000,-185691.6000,4.8888,652.3636,4.4000,1.0000,41902.6667,4.5000,1.0000,42555.0303,0.0000,0.0000,230464.6667,2218.0364,-228246.6303,11.6785,4.3813,47186.0000,0.0000,47186.0000,1.2234,12752.9730,3.7000,1.0000,0.0000,0.0000,0.0000,12752.9730,0.0000,0.0000,0.0000,34433.0270,34433.0270,10.8458,21.9960,1690.9000,14671.3000,-12980.4000,0.3804,384.2955,4.4000,1.0000,2994.1429,4.9000,1.0000,3378.4383,0.0000,0.0000,17665.4429,1306.6045,-16358.8383,11.2414,3.9441,3148.6000,0.0000,3148.6000,0.0816,850.9730,3.7000,1.0000,0.0000,0.0000,0.0000,850.9730,0.0000,0.0000,0.0000,2297.6270,2297.6270,11.1859,3.4586,12531.8000,0.0000,12531.8000,0.3249,2848.1364,4.4000,1.0000,0.0000,0.0000,0.0000,2848.1364,0.0000,0.0000,0.0000,9683.6636,9683.6636,10.9517,3.6544,9553.0000,0.0000,9553.0000,0.2477,2581.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2581.8919,0.0000,0.0000,0.0000,6971.1081,6971.1081,10.7831,6.6117,8.6974,-11.4986,-172478.6904,10.7202,1982.4276,19.8243,10.7202,0.0000,44.7896,6.6117,6.2652,6.4384,-1.7908,-14326.4092,10.7202,4114.5884,41.1459,10.7202,0.0000,157.4913,6.2652,6.1584,6.2118,-0.6307,-4414.9432,10.7202,4751.5298,47.5153,10.7202,0.0000,205.6176,10.7202,158.1669,7.1468,0.0000,407.8984,566.0653,-126252.6000,-191220.0428,-191220.0428
807.0000,6.1790,18.3121,2228.8000,193272.6000,-191043.8000,5.0110,506.5455,4.4000,1.0000,42949.4667,4.5000,1.0000,43456.0121,0.0000,0.0000,236222.0667,1722.2545,-234499.8121,11.9263,4.6290,44894.6000,0.0000,44894.6000,1.1640,12133.6757,3.7000,1.0000,0.0000,0.0000,0.0000,12133.6757,0.0000,0.0000,0.0000,32760.9243,32760.9243,11.1234,22.0713,1535.2000,10854.0000,-9318.8000,0.2814,348.9091,4.4000,1.0000,2215.1020,4.9000,1.0000,2564.0111,0.0000,0.0000,13069.1020,1186.2909,-11882.8111,11.4146,4.1173,2070.6000,0.0000,2070.6000,0.0537,559.6216,3.7000,1.0000,0.0000,0.0000,0.0000,559.6216,0.0000,0.0000,0.0000,1510.9784,1510.9784,11.3776,3.6503,12554.0000,0.0000,12554.0000,0.3255,2853.1818,4.4000,1.0000,0.0000,0.0000,0.0000,2853.1818,0.0000,0.0000,0.0000,9700.8182,9700.8182,11.1399,3.8426,8362.6000,0.0000,8362.6000,0.2168,2260.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2260.1622,0.0000,0.0000,0.0000,6102.4378,6102.4378,10.9903,6.6852,8.8377,-11.7102,-175652.8239,10.5785,1944.1378,19.4414,10.5785,0.0000,43.0365,6.6852,6.3130,6.4991,-1.8981,-15185.1644,10.5785,4048.9264,40.4893,10.5785,0.0000,151.3271,6.3130,6.1790,6.2460,-0.7814,-5469.4762,10.5785,4681.3463,46.8135,10.5785,0.0000,197.5697,10.5785,152.4544,7.0523,0.0000,391.9333,544.3877,-132480.8000,-196307.4645,-196307.4645
808.0000,6.2022,18.3589,1679.2000,198055.2000,-196376.0000,5.1349,381.6364,4.4000,1.0000,44012.2667,4.5000,1.0000,44393.9030,0.0000,0.0000,242067.4667,1297.5636,-240769.9030,12.0191,4.7218,42599.1000,0.0000,42599.1000,1.1045,11513.2703,3.7000,1.0000,0.0000,0.0000,0.0000,11513.2703,0.0000,0.0000,0.0000,31085.8297,31085.8297,11.2681,22.3367,1391.9000,11063.7000,-9671.8000,0.2868,316.3409,4.4000,1.0000,2257.8980,4.9000,1.0000,2574.2389,0.0000,0.0000,13321.5980,1075.5591,-12246.0389,11.5639,4.2666,2002.9000,0.0000,2002.9000,0.0519,541.3243,3.7000,1.0000,0.0000,0.0000,0.0000,541.3243,0.0000,0.0000,0.0000,1461.5757,1461.5757,11.5286,3.8013,12671.4000,0.0000,12671.4000,0.3285,2879.8636,4.4000,1.0000,0.0000,0.0000,0.0000,2879.8636,0.0000,0.0000,0.0000,9791.5364,9791.5364,11.2921,3.9948,9553.0000,0.0000,9553.0000,0.2477,2581.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2581.8919,0.0000,0.0000,0.0000,6971.1081,6971.1081,11.1236,6.7999,8.9618,-11.9311,-178967.0072,10.7316,1961.5348,19.6153,10.7316,0.0000,44.9323,6.7999,6.3623,6.5811,-2.2641,-18112.4247,10.7316,4092.1600,40.9216,10.7316,0.0000,157.9933,6.3623,6.2022,6.2823,-0.9466,-6626.4601,10.7316,4741.1994,47.4120,10.7316,0.0000,206.2731,10.7316,158.6314,7.1544,0.0000,409.1987,567.8301,-139221.4000,-203705.8920,-203705.8920
809.0000,6.2219,18.3731,1826.5000,198968.9000,-197142.4000,5.1586,415.1136,4.4000,1.0000,44215.3111,4.5000,1.0000,44630.4247,0.0000,0.0000,243184.2111,1411.3864,-241772.8247,12.0843,4.7870,36298.0000,0.0000,36298.0000,0.9411,9810.2703,3.7000,1.0000,0.0000,0.0000,0.0000,9810.2703,0.0000,0.0000,0.0000,26487.7297,26487.7297,11.4420,22.4030,1917.4000,13720.7000,-11803.3000,0.3557,435.7727,4.4000,1.0000,2800.1429,4.9000,1.0000,3235.9156,0.0000,0.0000,16520.8429,1481.6273,-15039.2156,11.8067,4.5094,2588.6000,0.0000,2588.6000,0.0671,699.6216,3.7000,1.0000,0.0000,0.0000,0.0000,699.6216,0.0000,0.0000,0.0000,1888.9784,1888.9784,11.7609,4.0336,12222.8000,0.0000,12222.8000,0.3169,2777.9091,4.4000,1.0000,0.0000,0.0000,0.0000,2777.9091,0.0000,0.0000,0.0000,9444.8909,9444.8909,11.5319,4.2346,11140.3000,0.0000,11140.3000,0.2888,3010.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3010.8919,0.0000,0.0000,0.0000,8129.4081,8129.4081,11.3348,6.8584,9.0966,-12.3072,-184608.5627,10.6925,1942.8396,19.4284,10.6925,0.0000,44.4427,6.8584,6.3997,6.6291,-2.3646,-18916.7120,10.6925,4068.3203,40.6832,10.6925,0.0000,156.2717,6.3997,6.2219,6.3108,-1.0480,-7335.7584,10.6925,4717.7362,47.1774,10.6925,0.0000,204.0253,10.6925,157.0380,7.1283,0.0000,404.7396,561.7776,-146696.0000,-210861.0332,-210861.0332
810.0000,6.2296,18.3562,2470.9000,199830.6000,-197359.7000,5.1810,561.5682,4.4000,1.0000,44406.8000,4.5000,1.0000,44968.3682,0.0000,0.0000,244237.4000,1909.3318,-242328.0682,12.3244,5.0271,23696.8000,0.0000,23696.8000,0.6144,6404.5405,3.7000,1.0000,0.0000,0.0000,0.0000,6404.5405,0.0000,0.0000,0.0000,17292.2595,17292.2595,11.8895,20.5656,6199.9000,14238.4000,-8038.5000,0.3692,1409.0682,4.4000,1.0000,2905.7959,4.9000,1.0000,4314.8641,0.0000,0.0000,17144.1959,4790.8318,-12353.3641,12.2002,4.9029,1634.7000,0.0000,1634.7000,0.0424,441.8108,3.7000,1.0000,0.0000,0.0000,0.0000,441.8108,0.0000,0.0000,0.0000,1192.8892,1192.8892,12.1702,4.4429,10952.9000,0.0000,10952.9000,0.2840,2489.2955,4.4000,1.0000,0.0000,0.0000,0.0000,2489.2955,0.0000,0.0000,0.0000,8463.6045,8463.6045,11.9573,4.6600,14711.5000,0.0000,14711.5000,0.3814,3976.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3976.0811,0.0000,0.0000,0.0000,10735.4189,10735.4189,11.6873,6.8270,9.2571,-12.8829,-193243.3883,10.3085,1859.9254,18.5993,10.3085,0.0000,39.8242,6.8270,6.4068,6.6169,-2.0882,-16705.8387,10.3085,3924.3835,39.2438,10.3085,0.0000,140.0317,6.4068,6.2296,6.3182,-1.0069,-7048.0332,10.3085,4546.7522,45.4675,10.3085,0.0000,182.8227,10.3085,141.9405,6.8723,0.0000,362.6786,504.6191,-154402.3000,-216997.2602,-216997.2602
811.0000,6.1916,18.0288,6030.8000,121034.7000,-115003.9000,3.1380,1370.6364,4.4000,1.0000,26896.6000,4.5000,1.0000,28267.2364,0.0000,0.0000,147931.3000,4660.1636,-143271.1364,11.4160,4.1187,19511.1000,0.0000,19511.1000,0.5059,5273.2703,3.7000,1.0000,0.0000,0.0000,0.0000,5273.2703,0.0000,0.0000,0.0000,14237.8297,14237.8297,10.8968,3.2894,13414.7000,133.5000,13281.2000,0.3478,3048.7955,4.4000,1.0000,27.2449,4.9000,1.0000,3076.0404,0.0000,0.0000,160.7449,10365.9045,10205.1596,10.5247,3.2274,1343.8000,0.0000,1343.8000,0.0348,363.1892,3.7000,1.0000,0.0000,0.0000,0.0000,363.1892,0.0000,0.0000,0.0000,980.6108,980.6108,10.4889,2.7617,10227.6000,0.0000,10227.6000,0.2652,2324.4545,4.4000,1.0000,0.0000,0.0000,0.0000,2324.4545,0.0000,0.0000,0.0000,7903.1455,7903.1455,10.2008,2.9035,17290.8000,0.0000,17290.8000,0.4483,4673.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4673.1892,0.0000,0.0000,0.0000,12617.6108,12617.6108,9.7406,6.8264,8.2835,-5.3279,-79918.0671,7.1100,1339.1551,13.3916,7.1100,0.0000,13.0671,6.8264,6.3245,6.5755,-1.7205,-13764.2155,7.1100,2711.8880,27.1189,7.1100,0.0000,45.9473,6.3245,6.1916,6.2581,-0.5206,-3644.4973,7.1100,3144.6924,31.4469,7.1100,0.0000,59.9879,7.1100,50.9619,4.7400,0.0000,119.0024,169.9643,-53349.4000,-97326.7799,-97326.7799
812.0000,6.1819,17.9191,7455.5000,118765.6000,-111310.1000,3.0792,1694.4318,4.4000,1.0000,26392.3556,4.5000,1.0000,28086.7874,0.0000,0.0000,145157.9556,5761.0682,-139396.8874,11.2584,3.9611,19505.4000,0.0000,19505.4000,0.5057,5271.7297,3.7000,1.0000,0.0000,0.0000,0.0000,5271.7297,0.0000,0.0000,0.0000,14233.6703,14233.6703,10.7400,3.0127,16669.2000,0.0000,16669.2000,0.4322,3788.4545,4.4000,1.0000,0.0000,0.0000,0.0000,3788.4545,0.0000,0.0000,0.0000,12880.7455,12880.7455,10.2709,2.9736,1022.3000,0.0000,1022.3000,0.0265,276.2973,3.7000,1.0000,0.0000,0.0000,0.0000,276.2973,0.0000,0.0000,0.0000,746.0027,746.0027,10.2438,2.5165,10604.2000,0.0000,10604.2000,0.2749,2410.0455,4.4000,1.0000,0.0000,0.0000,0.0000,2410.0455,0.0000,0.0000,0.0000,8194.1545,8194.1545,9.9454,2.6481,16497.2000,0.0000,16497.2000,0.4277,4458.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4458.7027,0.0000,0.0000,0.0000,12038.4973,12038.4973,9.5070,6.6474,8.0772,-5.2349,-78523.4089,7.1194,1353.3052,13.5331,7.1194,0.0000,13.1189,6.6474,6.3253,6.4864,-1.1053,-8842.1579,7.1194,2726.5528,27.2655,7.1194,0.0000,46.1294,6.3253,6.1819,6.2536,-0.5626,-3938.2503,7.1194,3149.4801,31.4948,7.1194,0.0000,60.2257,7.1194,51.1471,4.7463,0.0000,119.4740,170.6211,-47011.8000,-91303.8171,-91303.8171
813.0000,6.1695,17.0500,13369.9000,77002.8000,-63632.9000,1.9964,3038.6136,4.4000,1.0000,17111.7333,4.5000,1.0000,20150.3470,0.0000,0.0000,94114.5333,10331.2864,-83783.2470,9.9577,2.6604,19505.7000,0.0000,19505.7000,0.5057,5271.8108,3.7000,1.0000,0.0000,0.0000,0.0000,5271.8108,0.0000,0.0000,0.0000,14233.8892,14233.8892,9.3141,1.5868,23572.7000,0.0000,23572.7000,0.6112,5357.4318,4.4000,1.0000,0.0000,0.0000,0.0000,5357.4318,0.0000,0.0000,0.0000,18215.2682,18215.2682,8.4905,1.1932,1129.1000,0.0000,1129.1000,0.0293,305.1622,3.7000,1.0000,0.0000,0.0000,0.0000,305.1622,0.0000,0.0000,0.0000,823.9378,823.9378,8.4533,0.7260,11128.7000,0.0000,11128.7000,0.2885,2529.2500,4.4000,1.0000,0.0000,0.0000,0.0000,2529.2500,0.0000,0.0000,0.0000,8599.4500,8599.4500,8.0644,0.7671,15108.4000,0.0000,15108.4000,0.3917,4083.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4083.3514,0.0000,0.0000,0.0000,11025.0486,11025.0486,7.5660,7.1124,7.3392,-0.6687,-10030.6156,5.7343,1126.7132,11.2671,5.7343,0.0000,6.8549,7.1124,6.2099,6.6612,-2.4951,-19960.5154,5.7343,2178.6066,21.7861,5.7343,0.0000,24.1036,6.2099,6.1695,6.1897,-0.1278,-894.5222,5.7343,2544.1860,25.4419,5.7343,0.0000,31.4691,5.7343,28.2194,3.8228,0.0000,62.4276,90.6470,6811.7000,-30885.6531,-30885.6531
814.0000,6.1457,16.6731,16097.5000,73392.1000,-57294.6000,1.9028,3658.5227,4.4000,1.0000,16309.3556,4.5000,1.0000,19967.8783,0.0000,0.0000,89701.4556,12438.9773,-77262.4783,9.7926,2.4953,16522.6000,0.0000,16522.6000,0.4284,4465.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4465.5676,0.0000,0.0000,0.0000,12057.0324,12057.0324,9.2235,1.4963,26739.3000,0.0000,26739.3000,0.6933,6077.1136,4.4000,1.0000,0.0000,0.0000,0.0000,6077.1136,0.0000,0.0000,0.0000,20662.1864,20662.1864,8.2482,0.9509,641.1000,0.0000,641.1000,0.0166,173.2703,3.7000,1.0000,0.0000,0.0000,0.0000,173.2703,0.0000,0.0000,0.0000,467.8297,467.8297,8.2262,0.4989,11612.1000,0.0000,11612.1000,0.3011,2639.1136,4.4000,1.0000,0.0000,0.0000,0.0000,2639.1136,0.0000,0.0000,0.0000,8972.9864,8972.9864,7.8026,0.5053,12330.7000,0.0000,12330.7000,0.3197,3332.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3332.6216,0.0000,0.0000,0.0000,8998.0784,8998.0784,7.3779,6.8764,7.1271,-0.7083,-10624.7690,5.4928,1089.6625,10.8966,5.4928,0.0000,6.0248,6.8764,6.2723,6.5743,-1.5997,-12797.4871,5.4928,2095.1495,20.9515,5.4928,0.0000,21.1848,6.2723,6.1457,6.2090,-0.3832,-2682.1089,5.4928,2434.8811,24.3488,5.4928,0.0000,27.6584,5.4928,25.0765,3.6619,0.0000,54.8680,79.9444,10551.2000,-26104.3650,-26104.3650
815.0000,6.1529,15.5062,22046.0000,59378.2000,-37332.2000,1.5395,5010.4545,4.4000,1.0000,13195.1556,4.5000,1.0000,18205.6101,0.0000,0.0000,72573.3556,17035.5455,-55537.8101,8.4995,1.2022,16110.5000,0.0000,16110.5000,0.4177,4354.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4354.1892,0.0000,0.0000,0.0000,11756.3108,11756.3108,8.0028,0.2755,58003.3000,0.0000,58003.3000,1.5038,13182.5682,4.4000,1.0000,0.0000,0.0000,0.0000,13182.5682,0.0000,0.0000,0.0000,44820.7318,44820.7318,6.1090,-1.1883,473.8000,0.0000,473.8000,0.0123,128.0541,3.7000,1.0000,0.0000,0.0000,0.0000,128.0541,0.0000,0.0000,0.0000,345.7459,345.7459,6.0944,-1.6328,13076.7000,0.0000,13076.7000,0.3390,2971.9773,4.4000,1.0000,0.0000,0.0000,0.0000,2971.9773,0.0000,0.0000,0.0000,10104.7227,10104.7227,5.6675,-1.6298,10743.5000,0.0000,10743.5000,0.2785,2903.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2903.6486,0.0000,0.0000,0.0000,7839.8514,7839.8514,5.3362,7.5068,6.4215,3.4249,51372.8969,6.1363,1257.0924,12.5709,6.1363,0.0000,8.4003,7.5068,6.2334,6.8701,-3.7673,-30138.6371,6.1363,2309.2799,23.0928,6.1363,0.0000,29.5376,6.2334,6.1529,6.1932,-0.2721,-1904.7073,6.1363,2722.1437,27.2214,6.1363,0.0000,38.5637,6.1363,33.9917,4.0909,0.0000,76.5016,110.4933,61075.6000,19329.5526,19329.5526
816.0000,6.1489,14.6035,25493.7000,52286.9000,-26793.2000,1.3556,5794.0227,4.4000,1.0000,11619.3111,4.5000,1.0000,17413.3338,0.0000,0.0000,63906.2111,19699.6773,-44206.5338,7.9460,0.6487,16112.7000,0.0000,16112.7000,0.4178,4354.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4354.7838,0.0000,0.0000,0.0000,11757.9162,11757.9162,7.4680,-0.2592,74256.7000,0.0000,74256.7000,1.9252,16876.5227,4.4000,1.0000,0.0000,0.0000,0.0000,16876.5227,0.0000,0.0000,0.0000,57380.1773,57380.1773,5.1353,-2.1620,474.4000,0.0000,474.4000,0.0123,128.2162,3.7000,1.0000,0.0000,0.0000,0.0000,128.2162,0.0000,0.0000,0.0000,346.1838,346.1838,5.1213,-2.6060,14876.1000,0.0000,14876.1000,0.3857,3380.9318,4.4000,1.0000,0.0000,0.0000,0.0000,3380.9318,0.0000,0.0000,0.0000,11495.1682,11495.1682,4.6539,-2.6434,5981.7000,0.0000,5981.7000,0.1551,1616.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1616.6757,0.0000,0.0000,0.0000,4365.0243,4365.0243,4.4765,7.4813,5.9789,4.9276,73913.5488,6.3776,1333.3616,13.3336,6.3776,0.0000,9.4304,7.4813,6.3375,6.9094,-3.5169,-28135.4766,6.3776,2395.7722,23.9577,6.3776,0.0000,33.1596,6.3375,6.1489,6.2432,-0.6629,-4640.1363,6.3776,2822.6550,28.2265,6.3776,0.0000,43.2926,6.3776,37.7908,4.2517,0.0000,85.8827,123.6735,84908.4000,41137.9359,41137.9359
817.0000,6.1569,13.6656,28469.1000,46671.5000,-18202.4000,1.2100,6470.2500,4.4000,1.0000,10371.4444,4.5000,1.0000,16841.6944,0.0000,0.0000,57042.9444,21998.8500,-35044.0944,7.6168,0.3195,16136.8000,0.0000,16136.8000,0.4184,4361.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4361.2973,0.0000,0.0000,0.0000,11775.5027,11775.5027,7.1262,-0.6010,78278.6000,0.0000,78278.6000,2.0295,17790.5909,4.4000,1.0000,0.0000,0.0000,0.0000,17790.5909,0.0000,0.0000,0.0000,60488.0091,60488.0091,4.6065,-2.6908,467.8000,0.0000,467.8000,0.0121,126.4324,3.7000,1.0000,0.0000,0.0000,0.0000,126.4324,0.0000,0.0000,0.0000,341.3676,341.3676,4.5923,-3.1350,16665.7000,0.0000,16665.7000,0.4321,3787.6591,4.4000,1.0000,0.0000,0.0000,0.0000,3787.6591,0.0000,0.0000,0.0000,12878.0409,12878.0409,4.0558,-3.2415,1816.3000,0.0000,1816.3000,0.0471,490.8919,3.7000,1.0000,0.0000,0.0000,0.0000,490.8919,0.0000,0.0000,0.0000,1325.4081,1325.4081,4.0006,7.4092,5.7049,5.4550,81825.1168,6.2239,1317.8174,13.1782,6.2239,0.0000,8.7649,7.4092,6.3690,6.8891,-3.1212,-24969.2005,6.2239,2340.1981,23.4020,6.2239,0.0000,30.8197,6.3690,6.1569,6.2630,-0.7274,-5091.6823,6.2239,2752.1325,27.5213,6.2239,0.0000,40.2376,6.2239,35.3405,4.1492,0.0000,79.8223,115.1628,95162.8000,51764.2339,51764.2339
818.0000,6.1690,12.7371,30784.8000,42072.5000,-11287.7000,1.0908,6996.5455,4.4000,1.0000,9349.4444,4.5000,1.0000,16345.9899,0.0000,0.0000,51421.9444,23788.2545,-27633.6899,7.2757,-0.0216,16127.0000,0.0000,16127.0000,0.4181,4358.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4358.6486,0.0000,0.0000,0.0000,11768.3514,11768.3514,6.8044,-0.9229,89211.3000,0.0000,89211.3000,2.3130,20275.2955,4.4000,1.0000,0.0000,0.0000,0.0000,20275.2955,0.0000,0.0000,0.0000,68936.0045,68936.0045,4.0435,-3.2538,475.4000,0.0000,475.4000,0.0123,128.4865,3.7000,1.0000,0.0000,0.0000,0.0000,128.4865,0.0000,0.0000,0.0000,346.9135,346.9135,4.0296,-3.6976,17551.7000,0.0000,17551.7000,0.4551,3989.0227,4.4000,1.0000,0.0000,0.0000,0.0000,3989.0227,0.0000,0.0000,0.0000,13562.6773,13562.6773,3.4864,-3.8108,1022.3000,0.0000,1022.3000,0.0265,276.2973,3.7000,1.0000,0.0000,0.0000,0.0000,276.2973,0.0000,0.0000,0.0000,746.0027,746.0027,3.4566,7.3504,5.4035,6.4817,97225.8966,6.4737,1390.0295,13.9003,6.4737,0.0000,9.8633,7.3504,6.4057,6.8781,-2.9485,-23588.0807,6.4737,2435.3489,24.3535,6.4737,0.0000,34.6817,6.4057,6.1690,6.2874,-0.8445,-5911.5564,6.4737,2859.3951,28.5940,6.4737,0.0000,45.2798,6.4737,39.3773,4.3158,0.0000,89.8248,129.2021,113100.0000,67726.2595,67726.2595
819.0000,6.1729,11.7386,32588.4000,37830.4000,-5242.0000,0.9808,7406.4545,4.4000,1.0000,8406.7556,4.5000,1.0000,15813.2101,0.0000,0.0000,46237.1556,25181.9455,-21055.2101,7.0584,-0.2389,16118.3000,0.0000,16118.3000,0.4179,4356.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4356.2973,0.0000,0.0000,0.0000,11762.0027,11762.0027,6.5638,-1.1635,85557.2000,0.0000,85557.2000,2.2182,19444.8182,4.4000,1.0000,0.0000,0.0000,0.0000,19444.8182,0.0000,0.0000,0.0000,66112.3818,66112.3818,3.7834,-3.5139,466.8000,0.0000,466.8000,0.0121,126.1622,3.7000,1.0000,0.0000,0.0000,0.0000,126.1622,0.0000,0.0000,0.0000,340.6378,340.6378,3.7691,-3.9582,18122.2000,0.0000,18122.2000,0.4699,4118.6818,4.4000,1.0000,0.0000,0.0000,0.0000,4118.6818,0.0000,0.0000,0.0000,14003.5182,14003.5182,3.1801,-4.1172,426.6000,0.0000,426.6000,0.0111,115.2973,3.7000,1.0000,0.0000,0.0000,0.0000,115.2973,0.0000,0.0000,0.0000,311.3027,311.3027,3.1670,7.3128,5.2399,6.5719,98579.0511,6.1649,1333.8673,13.3387,6.1649,0.0000,8.5183,7.3128,6.3948,6.8538,-2.7287,-21829.7822,6.1649,2321.7684,23.2177,6.1649,0.0000,29.9526,6.3948,6.1729,6.2838,-0.7535,-5274.6357,6.1649,2723.4663,27.2347,6.1649,0.0000,39.1055,6.1649,34.4288,4.1100,0.0000,77.5764,112.0052,115449.1000,71474.6331,71474.6331
820.0000,6.1815,10.4454,35015.3000,34353.5000,661.8000,0.9078,7958.0227,4.4000,1.0000,7634.1111,4.5000,1.0000,15592.1338,0.0000,0.0000,41987.6111,27057.2773,-14930.3338,6.7774,-0.5199,16138.0000,0.0000,16138.0000,0.4184,4361.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4361.6216,0.0000,0.0000,0.0000,11776.3784,11776.3784,6.3074,-1.4199,96677.9000,0.0000,96677.9000,2.5066,21972.2500,4.4000,1.0000,0.0000,0.0000,0.0000,21972.2500,0.0000,0.0000,0.0000,74705.6500,74705.6500,3.3258,-3.9715,476.3000,0.0000,476.3000,0.0123,128.7297,3.7000,1.0000,0.0000,0.0000,0.0000,128.7297,0.0000,0.0000,0.0000,347.5703,347.5703,3.3119,-4.4153,18304.8000,0.0000,18304.8000,0.4746,4160.1818,4.4000,1.0000,0.0000,0.0000,0.0000,4160.1818,0.0000,0.0000,0.0000,14144.6182,14144.6182,2.7474,-4.5499,426.6000,0.0000,426.6000,0.0111,115.2973,3.7000,1.0000,0.0000,0.0000,0.0000,115.2973,0.0000,0.0000,0.0000,311.3027,311.3027,2.7350,7.2457,4.9904,7.5347,113020.8513,6.4962,1422.0341,14.2203,6.4962,0.0000,9.9665,7.2457,6.4214,6.8336,-2.5820,-20655.6196,6.4962,2448.7712,24.4877,6.4962,0.0000,35.0447,6.4214,6.1815,6.3014,-0.8586,-6010.0460,6.4962,2867.4841,28.6748,6.4962,0.0000,45.7537,6.4962,39.7547,4.3308,0.0000,90.7649,130.5197,132685.4000,86355.1857,86355.1857
821.0000,6.1877,9.2042,37062.4000,32579.3000,4483.1000,0.9609,8423.2727,4.4000,1.0000,7239.8444,4.5000,1.0000,15663.1172,0.0000,0.0000,39819.1444,28639.1273,-11180.0172,6.6343,-0.6630,16132.5000,0.0000,16132.5000,0.4183,4360.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4360.1351,0.0000,0.0000,0.0000,11772.3649,11772.3649,6.1640,-1.5632,93947.5000,0.0000,93947.5000,2.4358,21351.7045,4.4000,1.0000,0.0000,0.0000,0.0000,21351.7045,0.0000,0.0000,0.0000,72595.7955,72595.7955,3.2642,-4.0331,465.7000,0.0000,465.7000,0.0121,125.8649,3.7000,1.0000,0.0000,0.0000,0.0000,125.8649,0.0000,0.0000,0.0000,339.8351,339.8351,3.2506,-4.4767,18263.9000,0.0000,18263.9000,0.4735,4150.8864,4.4000,1.0000,0.0000,0.0000,0.0000,4150.8864,0.0000,0.0000,0.0000,14113.0136,14113.0136,2.6868,-4.6105,1022.3000,0.0000,1022.3000,0.0265,276.2973,3.7000,1.0000,0.0000,0.0000,0.0000,276.2973,0.0000,0.0000,0.0000,746.0027,746.0027,2.6570,7.1049,4.8810,7.4233,111349.4012,6.4906,1428.1090,14.2811,6.4906,0.0000,9.9406,7.1049,6.4291,6.7670,-2.1147,-16917.9388,6.4906,2454.0721,24.5407,6.4906,0.0000,34.9538,6.4291,6.1877,6.3084,-0.8635,-6044.4678,6.4906,2864.0832,28.6408,6.4906,0.0000,45.6350,6.4906,39.6602,4.3270,0.0000,90.5294,130.1896,134315.0000,88386.9946,88386.9946
822.0000,6.2074,7.6483,40446.0000,30339.4000,10106.6000,1.0486,9192.2727,4.4000,1.0000,6742.0889,4.5000,1.0000,15934.3616,0.0000,0.0000,37081.4889,31253.7273,-5827.7616,6.4148,-0.8824,16116.0000,0.0000,16116.0000,0.4178,4355.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4355.6757,0.0000,0.0000,0.0000,11760.3243,11760.3243,5.9962,-1.7311,107257.5000,0.0000,107257.5000,2.7809,24376.7045,4.4000,1.0000,0.0000,0.0000,0.0000,24376.7045,0.0000,0.0000,0.0000,82880.7955,82880.7955,3.0456,-4.2517,636.6000,0.0000,636.6000,0.0165,172.0541,3.7000,1.0000,0.0000,0.0000,0.0000,172.0541,0.0000,0.0000,0.0000,464.5459,464.5459,3.0290,-4.6982,17218.4000,0.0000,17218.4000,0.4464,3913.2727,4.4000,1.0000,0.0000,0.0000,0.0000,3913.2727,0.0000,0.0000,0.0000,13305.1273,13305.1273,2.5554,-4.7419,5589.3000,0.0000,5589.3000,0.1449,1510.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1510.6216,0.0000,0.0000,0.0000,4078.6784,4078.6784,2.4102,6.8946,4.6524,8.3977,125966.2013,7.2827,1619.7238,16.1972,7.2827,0.0000,14.0427,6.8946,6.4533,6.6740,-1.5494,-12395.3249,7.2827,2765.2978,27.6530,7.2827,0.0000,49.3777,6.4533,6.2074,6.3304,-0.9870,-6909.1667,7.2827,3210.4112,32.1041,7.2827,0.0000,64.4666,7.2827,54.4422,4.8552,0.0000,127.8871,182.3293,156924.4000,106661.7098,106661.7098
823.0000,6.1941,9.7726,39280.9000,36335.4000,2945.5000,1.0184,8927.4773,4.4000,1.0000,8074.5333,4.5000,1.0000,17002.0106,0.0000,0.0000,44409.9333,30353.4227,-14056.5106,6.7921,-0.5052,16134.7000,0.0000,16134.7000,0.4183,4360.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4360.7297,0.0000,0.0000,0.0000,11773.9703,11773.9703,6.2912,-1.4361,66564.0000,0.0000,66564.0000,1.7258,15128.1818,4.4000,1.0000,0.0000,0.0000,0.0000,15128.1818,0.0000,0.0000,0.0000,51435.8182,51435.8182,4.1032,-3.1941,584.7000,0.0000,584.7000,0.0152,158.0270,3.7000,1.0000,0.0000,0.0000,0.0000,158.0270,0.0000,0.0000,0.0000,426.6730,426.6730,4.0850,-3.6423,15260.0000,0.0000,15260.0000,0.3956,3468.1818,4.4000,1.0000,0.0000,0.0000,0.0000,3468.1818,0.0000,0.0000,0.0000,11791.8182,11791.8182,3.5834,-3.7139,18893.1000,0.0000,18893.1000,0.4898,5106.2432,3.7000,1.0000,0.0000,0.0000,0.0000,5106.2432,0.0000,0.0000,0.0000,13786.8568,13786.8568,2.9969,6.7785,4.8877,5.9264,88896.3170,6.0948,1340.6019,13.4060,6.0948,0.0000,8.2308,6.7785,6.3979,6.5882,-1.1185,-8947.9144,6.0948,2323.3050,23.2331,6.0948,0.0000,28.9415,6.3979,6.1941,6.2960,-0.6843,-4789.7769,6.0948,2690.9697,26.9097,6.0948,0.0000,37.7855,6.0948,33.3630,4.0632,0.0000,74.9578,108.3208,120382.0000,75158.6258,75158.6258
824.0000,6.1945,14.2379,31165.7000,57631.4000,-26465.7000,1.4942,7083.1136,4.4000,1.0000,12806.9778,4.5000,1.0000,19890.0914,0.0000,0.0000,70438.3778,24082.5864,-46355.7914,8.0654,0.7681,16136.7000,0.0000,16136.7000,0.4184,4361.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4361.2703,0.0000,0.0000,0.0000,11775.4297,11775.4297,7.5901,-0.1371,56044.2000,0.0000,56044.2000,1.4531,12737.3182,4.4000,1.0000,0.0000,0.0000,0.0000,12737.3182,0.0000,0.0000,0.0000,43306.8818,43306.8818,5.8422,-1.4551,796.0000,0.0000,796.0000,0.0206,215.1351,3.7000,1.0000,0.0000,0.0000,0.0000,215.1351,0.0000,0.0000,0.0000,580.8649,580.8649,5.8188,-1.9085,14486.2000,0.0000,14486.2000,0.3756,3292.3182,4.4000,1.0000,0.0000,0.0000,0.0000,3292.3182,0.0000,0.0000,0.0000,11193.8818,11193.8818,5.3670,-1.9303,20084.5000,0.0000,20084.5000,0.5207,5428.2432,3.7000,1.0000,0.0000,0.0000,0.0000,5428.2432,0.0000,0.0000,0.0000,14656.2568,14656.2568,4.7755,6.0628,5.4191,2.1263,31894.8329,6.4239,1378.3282,13.7833,6.4239,0.0000,9.6373,6.0628,6.4270,6.2449,1.1280,9023.7604,6.4239,2487.5625,24.8756,6.4239,0.0000,33.8871,6.4270,6.1945,6.3107,-0.8230,-5761.0697,6.4239,2834.3483,28.3435,6.4239,0.0000,44.2423,6.4239,38.5497,4.2826,0.0000,87.7667,126.3164,81081.9000,35157.5236,35157.5236
825.0000,6.1959,15.4187,26709.7000,68811.0000,-42101.3000,1.7841,6070.3864,4.4000,1.0000,15291.3333,4.5000,1.0000,21361.7197,0.0000,0.0000,84102.3333,20639.3136,-63463.0197,8.8336,1.5363,22253.6000,0.0000,22253.6000,0.5770,6014.4865,3.7000,1.0000,0.0000,0.0000,0.0000,6014.4865,0.0000,0.0000,0.0000,16239.1135,16239.1135,8.1587,0.4314,33342.5000,0.0000,33342.5000,0.8645,7577.8409,4.4000,1.0000,0.0000,0.0000,0.0000,7577.8409,0.0000,0.0000,0.0000,25764.6591,25764.6591,7.0878,-0.2095,1013.4000,0.0000,1013.4000,0.0263,273.8919,3.7000,1.0000,0.0000,0.0000,0.0000,273.8919,0.0000,0.0000,0.0000,739.5081,739.5081,7.0571,-0.6702,15685.1000,0.0000,15685.1000,0.4067,3564.7955,4.4000,1.0000,0.0000,0.0000,0.0000,3564.7955,0.0000,0.0000,0.0000,12120.3045,12120.3045,6.5533,-0.7440,19290.2000,0.0000,19290.2000,0.5001,5213.5676,3.7000,1.0000,0.0000,0.0000,0.0000,5213.5676,0.0000,0.0000,0.0000,14076.6324,14076.6324,5.9682,5.7703,5.8692,-0.3175,-4762.7909,6.2378,1310.7695,13.1077,6.2378,0.0000,8.8241,5.7703,6.3543,6.0623,1.7565,14052.0083,6.2378,2435.9009,24.3590,6.2378,0.0000,31.0276,6.3543,6.1959,6.2751,-0.5446,-3812.0194,6.2378,2756.7751,27.5678,6.2378,0.0000,40.5091,6.2378,35.5589,4.1586,0.0000,80.3608,115.9197,49483.5000,5477.1980,5477.1980
826.0000,6.1937,17.1155,15914.8000,94568.0000,-78653.2000,2.4519,3617.0000,4.4000,1.0000,21015.1111,4.5000,1.0000,24632.1111,0.0000,0.0000,115583.1111,12297.8000,-103285.3111,10.1190,2.8217,27898.9000,0.0000,27898.9000,0.7233,7540.2432,3.7000,1.0000,0.0000,0.0000,0.0000,7540.2432,0.0000,0.0000,0.0000,20358.6568,20358.6568,9.3453,1.6180,19264.6000,0.0000,19264.6000,0.4995,4378.3182,4.4000,1.0000,0.0000,0.0000,0.0000,4378.3182,0.0000,0.0000,0.0000,14886.2818,14886.2818,8.7795,1.4822,1334.7000,0.0000,1334.7000,0.0346,360.7297,3.7000,1.0000,0.0000,0.0000,0.0000,360.7297,0.0000,0.0000,0.0000,973.9703,973.9703,8.7425,1.0152,15442.5000,0.0000,15442.5000,0.4004,3509.6591,4.4000,1.0000,0.0000,0.0000,0.0000,3509.6591,0.0000,0.0000,0.0000,11932.8409,11932.8409,8.2890,0.9917,16907.5000,0.0000,16907.5000,0.4384,4569.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4569.5946,0.0000,0.0000,0.0000,12337.9054,12337.9054,7.8201,5.3227,6.5714,-4.3809,-65713.2641,6.8220,1388.0046,13.8800,6.8220,0.0000,11.5425,5.3227,6.2668,5.7947,3.1052,24841.8932,6.8220,2697.1198,26.9712,6.8220,0.0000,40.5862,6.2668,6.1937,6.2302,-0.2749,-1924.2851,6.8220,3021.1548,30.2115,6.8220,0.0000,52.9886,6.8220,45.4810,4.5480,0.0000,105.1173,150.5984,2195.0000,-42795.6560,-42795.6560
827.0000,6.1759,17.5542,12035.6000,110207.8000,-98172.2000,2.8573,2735.3636,4.4000,1.0000,24490.6222,4.5000,1.0000,27225.9859,0.0000,0.0000,134698.4222,9300.2364,-125398.1859,10.5670,3.2697,33284.3000,0.0000,33284.3000,0.8630,8995.7568,3.7000,1.0000,0.0000,0.0000,0.0000,8995.7568,0.0000,0.0000,0.0000,24288.5432,24288.5432,9.7165,1.9973,16558.0000,11.1000,16546.9000,0.4293,3763.1818,4.4000,1.0000,2.2653,4.9000,1.0000,3765.4471,0.0000,0.0000,13.3653,12794.8182,12781.4529,9.2689,1.9716,1243.0000,0.0000,1243.0000,0.0322,335.9459,3.7000,1.0000,0.0000,0.0000,0.0000,335.9459,0.0000,0.0000,0.0000,907.0541,907.0541,9.2372,1.5099,13768.7000,0.0000,13768.7000,0.3570,3129.2500,4.4000,1.0000,0.0000,0.0000,0.0000,3129.2500,0.0000,0.0000,0.0000,10639.4500,10639.4500,8.8646,1.5673,15318.9000,0.0000,15318.9000,0.3972,4140.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4140.2432,0.0000,0.0000,0.0000,11178.6568,11178.6568,8.4731,5.4708,6.9720,-5.7159,-85738.9592,7.4040,1479.1765,14.7918,7.4040,0.0000,14.7557,5.4708,6.1301,5.8004,2.3535,18827.9290,7.4040,2926.4370,29.2644,7.4040,0.0000,51.8846,6.1301,6.1759,6.1530,0.1869,1308.0013,7.4040,3290.5494,32.9055,7.4040,0.0000,67.7395,7.4040,56.9733,4.9360,0.0000,134.3798,191.3531,-18010.4000,-65603.0289,-65603.0289
828.0000,6.1506,17.6810,10479.2000,117057.7000,-106578.5000,3.0349,2381.6364,4.4000,1.0000,26012.8222,4.5000,1.0000,28394.4586,0.0000,0.0000,143070.5222,8097.5636,-134972.9586,10.7986,3.5013,33279.2000,0.0000,33279.2000,0.8628,8994.3784,3.7000,1.0000,0.0000,0.0000,0.0000,8994.3784,0.0000,0.0000,0.0000,24284.8216,24284.8216,9.9623,8.1975,16345.3000,8093.9000,8251.4000,0.4238,3714.8409,4.4000,1.0000,1651.8163,4.9000,1.0000,5366.6572,0.0000,0.0000,9745.7163,12630.4591,2884.7428,9.8630,2.5657,1446.3000,0.0000,1446.3000,0.0375,390.8919,3.7000,1.0000,0.0000,0.0000,0.0000,390.8919,0.0000,0.0000,0.0000,1055.4081,1055.4081,9.8266,2.0994,13121.2000,0.0000,13121.2000,0.3402,2982.0909,4.4000,1.0000,0.0000,0.0000,0.0000,2982.0909,0.0000,0.0000,0.0000,10139.1091,10139.1091,9.4775,2.1802,12340.5000,0.0000,12340.5000,0.3200,3335.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3335.2703,0.0000,0.0000,0.0000,9005.2297,9005.2297,9.1674,5.5083,7.3378,-7.0837,-106255.6021,7.5288,1479.4037,14.7940,7.5288,0.0000,15.5146,5.5083,6.0849,5.7966,2.0931,16744.9258,7.5288,2976.3017,29.7630,7.5288,0.0000,54.5532,6.0849,6.1506,6.1177,0.2724,1907.0290,7.5288,3351.4533,33.5145,7.5288,0.0000,71.2235,7.5288,59.6573,5.0192,0.0000,141.2913,200.9485,-38139.9000,-87603.6473,-87603.6473
829.0000,6.1324,17.7437,9601.4000,121441.3000,-111839.9000,3.1486,2182.1364,4.4000,1.0000,26986.9556,4.5000,1.0000,29169.0919,0.0000,0.0000,148428.2556,7419.2636,-141008.9919,10.9600,3.6627,33022.4000,0.0000,33022.4000,0.8562,8924.9730,3.7000,1.0000,0.0000,0.0000,0.0000,8924.9730,0.0000,0.0000,0.0000,24097.4270,24097.4270,10.1350,13.8271,16860.3000,15990.1000,870.2000,0.4371,3831.8864,4.4000,1.0000,3263.2857,4.9000,1.0000,7095.1721,0.0000,0.0000,19253.3857,13028.4136,-6224.9721,10.3481,3.0508,1297.3000,0.0000,1297.3000,0.0336,350.6216,3.7000,1.0000,0.0000,0.0000,0.0000,350.6216,0.0000,0.0000,0.0000,946.6784,946.6784,10.3157,2.5884,11352.7000,0.0000,11352.7000,0.2943,2580.1591,4.4000,1.0000,0.0000,0.0000,0.0000,2580.1591,0.0000,0.0000,0.0000,8772.5409,8772.5409,10.0154,2.7181,10751.9000,0.0000,10751.9000,0.2788,2905.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2905.9189,0.0000,0.0000,0.0000,7845.9811,7845.9811,9.7468,5.5551,7.6509,-8.1623,-122434.6432,7.5729,1467.2490,14.6725,7.5729,0.0000,15.7892,5.5551,6.0581,5.8066,1.8366,14692.9929,7.5729,2992.3766,29.9238,7.5729,0.0000,55.5189,6.0581,6.1324,6.0952,0.3100,2170.3137,7.5729,3374.6054,33.7461,7.5729,0.0000,72.4844,7.5729,60.6260,5.0486,0.0000,143.7926,204.4186,-54545.4000,-105571.3366,-105571.3366
830.0000,6.1183,17.8300,8315.0000,125854.8000,-117539.8000,3.2630,1889.7727,4.4000,1.0000,27967.7333,4.5000,1.0000,29857.5061,0.0000,0.0000,153822.5333,6425.2273,-147397.3061,11.0803,3.7830,33021.1000,0.0000,33021.1000,0.8561,8924.6216,3.7000,1.0000,0.0000,0.0000,0.0000,8924.6216,0.0000,0.0000,0.0000,24096.4784,24096.4784,10.2691,16.2733,13601.0000,17410.1000,-3809.1000,0.4514,3091.1364,4.4000,1.0000,3553.0816,4.9000,1.0000,6644.2180,0.0000,0.0000,20963.1816,10509.8636,-10453.3180,10.6210,3.3237,1232.4000,0.0000,1232.4000,0.0320,333.0811,3.7000,1.0000,0.0000,0.0000,0.0000,333.0811,0.0000,0.0000,0.0000,899.3189,899.3189,10.5907,2.8634,10956.4000,0.0000,10956.4000,0.2841,2490.0909,4.4000,1.0000,0.0000,0.0000,0.0000,2490.0909,0.0000,0.0000,0.0000,8466.3091,8466.3091,10.3057,3.0084,9560.6000,0.0000,9560.6000,0.2479,2583.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2583.9459,0.0000,0.0000,0.0000,6976.6541,6976.6541,10.0708,5.6768,7.8738,-8.7018,-130526.9199,7.7017,1477.3462,14.7735,7.7017,0.0000,16.6080,5.6768,6.0412,5.8590,1.3533,10826.0575,7.7017,3035.8671,30.3587,7.7017,0.0000,58.3980,6.0412,6.1183,6.0798,0.3270,2288.9988,7.7017,3434.4080,34.3441,7.7017,0.0000,76.2434,7.7017,63.5063,5.1344,0.0000,151.2494,214.7558,-66578.4000,-117411.8636,-117411.8636
831.0000,6.1090,17.9189,6927.3000,129839.8000,-122912.5000,3.3663,1574.3864,4.4000,1.0000,28853.2889,4.5000,1.0000,30427.6753,0.0000,0.0000,158693.0889,5352.9136,-153340.1753,11.2345,3.9372,32972.3000,0.0000,32972.3000,0.8549,8911.4324,3.7000,1.0000,0.0000,0.0000,0.0000,8911.4324,0.0000,0.0000,0.0000,24060.8676,24060.8676,10.4303,12.3335,15122.2000,12095.0000,3027.2000,0.3921,3436.8636,4.4000,1.0000,2468.3673,4.9000,1.0000,5905.2310,0.0000,0.0000,14563.3673,11685.3364,-2878.0310,10.5265,3.2292,1025.8000,0.0000,1025.8000,0.0266,277.2432,3.7000,1.0000,0.0000,0.0000,0.0000,277.2432,0.0000,0.0000,0.0000,748.5568,748.5568,10.5015,2.7742,12115.9000,0.0000,12115.9000,0.3141,2753.6136,4.4000,1.0000,0.0000,0.0000,0.0000,2753.6136,0.0000,0.0000,0.0000,9362.2864,9362.2864,10.1885,2.8912,8369.2000,0.0000,8369.2000,0.2170,2261.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2261.9459,0.0000,0.0000,0.0000,6107.2541,6107.2541,9.9844,5.8703,7.9274,-8.2053,-123078.9751,7.7565,1484.3032,14.8430,7.7565,0.0000,16.9653,5.8703,6.0443,5.9573,0.6506,5204.8644,7.7565,3043.6296,30.4363,7.7565,0.0000,59.6541,6.0443,6.1090,6.0767,0.2764,1934.8693,7.7565,3459.3525,34.5935,7.7565,0.0000,77.8833,7.7565,64.7595,5.1710,0.0000,154.5027,219.2621,-65402.1000,-115939.2415,-115939.2415
832.0000,6.1082,17.7244,7891.6000,100626.8000,-92735.2000,2.6089,1793.5455,4.4000,1.0000,22361.5111,4.5000,1.0000,24155.0566,0.0000,0.0000,122988.3111,6098.0545,-116890.2566,10.6115,3.3142,32978.1000,0.0000,32978.1000,0.8550,8913.0000,3.7000,1.0000,0.0000,0.0000,0.0000,8913.0000,0.0000,0.0000,0.0000,24065.1000,24065.1000,9.6844,4.9483,16039.1000,3984.5000,12054.6000,0.4158,3645.2500,4.4000,1.0000,813.1633,4.9000,1.0000,4458.4133,0.0000,0.0000,4797.6633,12393.8500,7596.1867,9.3917,2.0944,912.6000,0.0000,912.6000,0.0237,246.6486,3.7000,1.0000,0.0000,0.0000,0.0000,246.6486,0.0000,0.0000,0.0000,665.9514,665.9514,9.3661,1.6388,12924.9000,0.0000,12924.9000,0.3351,2937.4773,4.4000,1.0000,0.0000,0.0000,0.0000,2937.4773,0.0000,0.0000,0.0000,9987.4227,9987.4227,8.9813,1.6840,9560.6000,0.0000,9560.6000,0.2479,2583.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2583.9459,0.0000,0.0000,0.0000,6976.6541,6976.6541,8.7125,6.2074,7.4600,-4.3349,-65023.7102,6.7297,1315.1120,13.1511,6.7297,0.0000,11.0801,6.2074,6.0592,6.1333,-0.4809,-3847.5491,6.7297,2619.3824,26.1938,6.7297,0.0000,38.9605,6.0592,6.1082,6.0837,0.1818,1272.3176,6.7297,3000.4235,30.0042,6.7297,0.0000,50.8661,6.7297,43.8080,4.4864,0.0000,100.9068,144.7148,-24304.4000,-67598.9417,-67598.9417
833.0000,6.1067,17.6501,8631.6000,98263.1000,-89631.5000,2.5477,1961.7273,4.4000,1.0000,21836.2444,4.5000,1.0000,23797.9717,0.0000,0.0000,120099.3444,6669.8727,-113429.4717,10.4342,3.1369,32973.4000,0.0000,32973.4000,0.8549,8911.7297,3.7000,1.0000,0.0000,0.0000,0.0000,8911.7297,0.0000,0.0000,0.0000,24061.6703,24061.6703,9.5162,1.7889,18404.6000,0.0000,18404.6000,0.4772,4182.8636,4.4000,1.0000,0.0000,0.0000,0.0000,4182.8636,0.0000,0.0000,0.0000,14221.7364,14221.7364,8.9736,1.6763,961.7000,0.0000,961.7000,0.0249,259.9189,3.7000,1.0000,0.0000,0.0000,0.0000,259.9189,0.0000,0.0000,0.0000,701.7811,701.7811,8.9468,1.2196,12990.2000,0.0000,12990.2000,0.3368,2952.3182,4.4000,1.0000,0.0000,0.0000,0.0000,2952.3182,0.0000,0.0000,0.0000,10037.8818,10037.8818,8.5639,1.2666,11149.1000,0.0000,11149.1000,0.2891,3013.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3013.2703,0.0000,0.0000,0.0000,8135.8297,8135.8297,8.2535,6.2775,7.2655,-3.4529,-51793.3407,6.7958,1339.7382,13.3974,6.7958,0.0000,11.4099,6.2775,6.1036,6.1906,-0.5696,-4556.5945,6.7958,2638.1566,26.3816,6.7958,0.0000,40.1201,6.1036,6.1067,6.1052,0.0113,79.3627,6.7958,3026.9053,30.2691,6.7958,0.0000,52.3801,6.7958,45.0019,4.5305,0.0000,103.9101,148.9120,-13152.5000,-56270.5725,-56270.5725
834.0000,6.1102,17.2170,13060.5000,90483.4000,-77422.9000,2.3460,2968.2955,4.4000,1.0000,20107.4222,4.5000,1.0000,23075.7177,0.0000,0.0000,110590.8222,10092.2045,-100498.6177,9.8514,2.5541,27111.2000,0.0000,27111.2000,0.7029,7327.3514,3.7000,1.0000,0.0000,0.0000,0.0000,7327.3514,0.0000,0.0000,0.0000,19783.8486,19783.8486,9.1149,1.3876,33734.3000,0.0000,33734.3000,0.8746,7666.8864,4.4000,1.0000,0.0000,0.0000,0.0000,7666.8864,0.0000,0.0000,0.0000,26067.4136,26067.4136,8.1445,0.8472,579.5000,0.0000,579.5000,0.0150,156.6216,3.7000,1.0000,0.0000,0.0000,0.0000,156.6216,0.0000,0.0000,0.0000,422.8784,422.8784,8.1288,0.4015,12452.1000,0.0000,12452.1000,0.3228,2830.0227,4.4000,1.0000,0.0000,0.0000,0.0000,2830.0227,0.0000,0.0000,0.0000,9622.0773,9622.0773,7.7706,0.4733,14723.2000,0.0000,14723.2000,0.3817,3979.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3979.2432,0.0000,0.0000,0.0000,10743.9568,10743.9568,7.3706,6.5116,6.9411,-1.5383,-23074.7109,6.9646,1393.3531,13.9335,6.9646,0.0000,12.2817,6.5116,6.1268,6.3192,-1.2922,-10337.7412,6.9646,2687.7764,26.8778,6.9646,0.0000,43.1855,6.1268,6.1102,6.1185,-0.0637,-445.9909,6.9646,3100.2072,31.0021,6.9646,0.0000,56.3822,6.9646,48.1451,4.6431,0.0000,111.8493,159.9944,11177.4000,-33858.4430,-33858.4430
835.0000,6.1195,16.4954,17756.9000,74318.2000,-56561.3000,1.9268,4035.6591,4.4000,1.0000,16515.1556,4.5000,1.0000,20550.8146,0.0000,0.0000,90833.3556,13721.2409,-77112.1146,8.7255,1.4282,16126.0000,0.0000,16126.0000,0.4181,4358.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4358.3784,0.0000,0.0000,0.0000,11767.6216,11767.6216,8.3278,0.6005,76713.4000,0.0000,76713.4000,1.9889,17434.8636,4.4000,1.0000,0.0000,0.0000,0.0000,17434.8636,0.0000,0.0000,0.0000,59278.5364,59278.5364,6.3245,-0.9728,585.6000,0.0000,585.6000,0.0152,158.2703,3.7000,1.0000,0.0000,0.0000,0.0000,158.2703,0.0000,0.0000,0.0000,427.3297,427.3297,6.3100,-1.4172,12221.8000,0.0000,12221.8000,0.3169,2777.6818,4.4000,1.0000,0.0000,0.0000,0.0000,2777.6818,0.0000,0.0000,0.0000,9444.1182,9444.1182,5.9909,-1.3064,17304.6000,0.0000,17304.6000,0.4487,4676.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4676.9189,0.0000,0.0000,0.0000,12627.6811,12627.6811,5.5641,6.9394,6.2518,2.7130,40695.2313,7.6719,1583.9462,15.8395,7.6719,0.0000,16.4161,6.9394,6.1938,6.5666,-2.7579,-22062.8869,7.6719,2927.3698,29.2737,7.6719,0.0000,57.7232,6.1938,6.1195,6.1566,-0.3142,-2199.1721,7.6719,3409.0431,34.0904,7.6719,0.0000,75.3623,7.6719,62.8322,5.1146,0.0000,149.5016,212.3338,66390.1000,16433.1723,16433.1723
