Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
836.0000,6.1472,16.2404,21001.2000,76226.2000,-55225.0000,1.9763,4773.0000,4.4000,1.0000,16939.1556,4.5000,1.0000,21712.1556,0.0000,0.0000,93165.3556,16228.2000,-76937.1556,8.4529,1.1556,16137.0000,0.0000,16137.0000,0.4184,4361.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4361.3514,0.0000,0.0000,0.0000,11775.6486,11775.6486,8.1000,0.3727,99488.8000,0.0000,99488.8000,2.5794,22611.0909,4.4000,1.0000,0.0000,0.0000,0.0000,22611.0909,0.0000,0.0000,0.0000,76877.7091,76877.7091,5.7961,-1.5012,583.3000,0.0000,583.3000,0.0151,157.6486,3.7000,1.0000,0.0000,0.0000,0.0000,157.6486,0.0000,0.0000,0.0000,425.6514,425.6514,5.7833,-1.9440,13505.0000,0.0000,13505.0000,0.3501,3069.3182,4.4000,1.0000,0.0000,0.0000,0.0000,3069.3182,0.0000,0.0000,0.0000,10435.6818,10435.6818,5.4705,-1.8267,16510.3000,0.0000,16510.3000,0.4281,4462.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4462.2432,0.0000,0.0000,0.0000,12048.0568,12048.0568,5.1095,6.7404,5.9250,3.6281,54421.1622,8.6512,1813.2149,18.1321,8.6512,0.0000,23.5391,6.7404,6.2944,6.5174,-1.8604,-14883.0186,8.6512,3308.4728,33.0847,8.6512,0.0000,82.7695,6.2944,6.1472,6.2208,-0.7018,-4912.5515,8.6512,3832.8788,38.3288,8.6512,0.0000,108.0623,8.6512,87.4943,5.7674,0.0000,214.3710,301.8653,90999.4000,34625.5921,34625.5921
837.0000,6.1491,11.0838,35496.8000,37638.7000,-2141.9000,0.9759,8067.4545,4.4000,1.0000,8364.1556,4.5000,1.0000,16431.6101,0.0000,0.0000,46002.8556,27429.3455,-18573.5101,6.8063,-0.4910,16120.6000,0.0000,16120.6000,0.4180,4356.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4356.9189,0.0000,0.0000,0.0000,11763.6811,11763.6811,6.3901,-1.3372,104179.4000,0.0000,104179.4000,2.7010,23677.1364,4.4000,1.0000,0.0000,0.0000,0.0000,23677.1364,0.0000,0.0000,0.0000,80502.2636,80502.2636,3.5416,-3.7557,573.6000,0.0000,573.6000,0.0149,155.0270,3.7000,1.0000,0.0000,0.0000,0.0000,155.0270,0.0000,0.0000,0.0000,418.5730,418.5730,3.5268,-4.2005,14774.7000,0.0000,14774.7000,0.3831,3357.8864,4.4000,1.0000,0.0000,0.0000,0.0000,3357.8864,0.0000,0.0000,0.0000,11416.8136,11416.8136,3.1228,-4.1745,15120.4000,0.0000,15120.4000,0.3920,4086.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4086.5946,0.0000,0.0000,0.0000,11033.8054,11033.8054,2.7324,7.3796,5.0560,8.7558,131336.6423,7.3272,1599.0265,15.9903,7.3272,0.0000,14.3016,7.3796,6.2685,6.8241,-3.9251,-31401.0568,7.3272,2763.2230,27.6322,7.3272,0.0000,50.2879,6.2685,6.1491,6.2088,-0.4820,-3373.9589,7.3272,3248.0917,32.4809,7.3272,0.0000,65.6549,7.3272,55.3623,4.8848,0.0000,130.2444,185.6067,148626.8000,96561.6266,96561.6266
838.0000,6.1720,8.6020,41207.9000,34245.6000,6962.3000,1.0684,9365.4318,4.4000,1.0000,7610.1333,4.5000,1.0000,16975.5652,0.0000,0.0000,41855.7333,31842.4682,-10013.2652,6.4930,-0.8043,16124.7000,0.0000,16124.7000,0.4181,4358.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4358.0270,0.0000,0.0000,0.0000,11766.6730,11766.6730,6.1158,-1.6115,121194.0000,0.0000,121194.0000,3.1422,27544.0909,4.4000,1.0000,0.0000,0.0000,0.0000,27544.0909,0.0000,0.0000,0.0000,93649.9091,93649.9091,3.1136,-4.1837,691.0000,0.0000,691.0000,0.0179,186.7568,3.7000,1.0000,0.0000,0.0000,0.0000,186.7568,0.0000,0.0000,0.0000,504.2432,504.2432,3.0974,-4.6299,16397.7000,0.0000,16397.7000,0.4251,3726.7500,4.4000,1.0000,0.0000,0.0000,0.0000,3726.7500,0.0000,0.0000,0.0000,12670.9500,12670.9500,2.6912,-4.6061,12340.5000,0.0000,12340.5000,0.3200,3335.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3335.2703,0.0000,0.0000,0.0000,9005.2297,9005.2297,2.4025,6.9532,4.6779,9.4634,141951.3167,8.0875,1796.5432,17.9654,8.0875,0.0000,19.2311,6.9532,6.3885,6.6709,-2.2018,-17614.4658,8.0875,3071.2924,30.7129,8.0875,0.0000,67.6212,6.3885,6.1720,6.2803,-0.9647,-6753.1110,8.0875,3573.3558,35.7336,8.0875,0.0000,88.2849,8.0875,72.6616,5.3916,0.0000,175.1372,247.7988,173710.2000,117583.7399,117583.7399
839.0000,6.1927,5.7387,46392.3000,27607.5000,18784.8000,1.2028,10543.7045,4.4000,1.0000,6135.0000,4.5000,1.0000,16678.7045,0.0000,0.0000,33742.5000,35848.5955,2106.0955,6.1274,-1.1699,16137.4000,0.0000,16137.4000,0.4184,4361.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4361.4595,0.0000,0.0000,0.0000,11775.9405,11775.9405,5.7625,-1.9648,122341.9000,0.0000,122341.9000,3.1719,27804.9773,4.4000,1.0000,0.0000,0.0000,0.0000,27804.9773,0.0000,0.0000,0.0000,94536.9227,94536.9227,2.8330,-4.4643,479.8000,0.0000,479.8000,0.0124,129.6757,3.7000,1.0000,0.0000,0.0000,0.0000,129.6757,0.0000,0.0000,0.0000,350.1243,350.1243,2.8222,-4.9051,19035.1000,0.0000,19035.1000,0.4935,4326.1591,4.4000,1.0000,0.0000,0.0000,0.0000,4326.1591,0.0000,0.0000,0.0000,14708.9409,14708.9409,2.3664,-4.9309,10751.9000,0.0000,10751.9000,0.2788,2905.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2905.9189,0.0000,0.0000,0.0000,7845.9811,7845.9811,2.1232,6.7131,4.4182,9.8746,148118.8837,8.3668,1881.5031,18.8150,8.3668,0.0000,21.2933,6.7131,6.3798,6.5465,-1.3444,-10755.4804,8.3668,3195.4715,31.9547,8.3668,0.0000,74.8727,6.3798,6.1927,6.2863,-0.8628,-6039.3982,8.3668,3695.7596,36.9576,8.3668,0.0000,97.7524,8.3668,79.7910,5.5779,0.0000,193.9184,273.7094,187530.9000,131324.0050,131324.0050
840.0000,6.2017,4.2653,50105.9000,23740.4000,26365.5000,1.2991,11387.7045,4.4000,1.0000,5275.6444,4.5000,1.0000,16663.3490,0.0000,0.0000,29016.0444,38718.1955,9702.1510,5.9198,-1.3775,16126.6000,0.0000,16126.6000,0.4181,4358.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4358.5405,0.0000,0.0000,0.0000,11768.0595,11768.0595,5.5779,-2.1494,135309.6000,0.0000,135309.6000,3.5082,30752.1818,4.4000,1.0000,0.0000,0.0000,0.0000,30752.1818,0.0000,0.0000,0.0000,104557.4182,104557.4182,2.5399,-4.7574,465.5000,0.0000,465.5000,0.0121,125.8108,3.7000,1.0000,0.0000,0.0000,0.0000,125.8108,0.0000,0.0000,0.0000,339.6892,339.6892,2.5300,-5.1972,21454.5000,0.0000,21454.5000,0.5562,4876.0227,4.4000,1.0000,0.0000,0.0000,0.0000,4876.0227,0.0000,0.0000,0.0000,16578.4773,16578.4773,2.0484,-5.2489,5986.4000,0.0000,5986.4000,0.1552,1617.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1617.9459,0.0000,0.0000,0.0000,4368.4541,4368.4541,1.9214,6.4503,4.1859,10.3915,155872.5226,8.9233,2028.8506,20.2885,8.9233,0.0000,25.8313,6.4503,6.3456,6.3979,-0.4507,-3605.9454,8.9233,3431.2662,34.3127,8.9233,0.0000,90.8292,6.3456,6.2017,6.2736,-0.7075,-4952.3281,8.9233,3943.8734,39.4387,8.9233,0.0000,118.5848,8.9233,95.2982,5.9489,0.0000,235.2453,330.5435,205708.1000,147314.2492,147314.2492
841.0000,6.1954,2.8090,55637.5000,19760.2000,35877.3000,1.4425,12644.8864,4.4000,1.0000,4391.1556,4.5000,1.0000,17036.0419,0.0000,0.0000,24151.3556,42992.6136,18841.2581,5.6485,-1.6488,16129.3000,0.0000,16129.3000,0.4182,4359.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4359.2703,0.0000,0.0000,0.0000,11770.0297,11770.0297,5.3069,-2.4204,131864.6000,0.0000,131864.6000,3.4188,29969.2273,4.4000,1.0000,0.0000,0.0000,0.0000,29969.2273,0.0000,0.0000,0.0000,101895.3727,101895.3727,2.3494,-4.9479,423.9000,0.0000,423.9000,0.0110,114.5676,3.7000,1.0000,0.0000,0.0000,0.0000,114.5676,0.0000,0.0000,0.0000,309.3324,309.3324,2.3404,-5.3869,23812.1000,0.0000,23812.1000,0.6174,5411.8409,4.4000,1.0000,0.0000,0.0000,0.0000,5411.8409,0.0000,0.0000,0.0000,18400.2591,18400.2591,1.8063,-5.4910,1817.5000,0.0000,1817.5000,0.0471,491.2162,3.7000,1.0000,0.0000,0.0000,0.0000,491.2162,0.0000,0.0000,0.0000,1326.2838,1326.2838,1.7678,6.3145,4.0412,10.4431,156647.2215,8.9325,2044.9495,20.4495,8.9325,0.0000,25.9112,6.3145,6.2953,6.3049,-0.0826,-660.9797,8.9325,3449.4819,34.4948,8.9325,0.0000,91.1102,6.2953,6.1954,6.2454,-0.4920,-3443.7060,8.9325,3953.0614,39.5306,8.9325,0.0000,118.9517,8.9325,95.5694,5.9550,0.0000,235.9732,331.5425,209924.7000,152542.5358,152542.5358
842.0000,6.1834,1.9121,61391.5000,17358.7000,44032.8000,1.5917,13952.6136,4.4000,1.0000,3857.4889,4.5000,1.0000,17810.1025,0.0000,0.0000,21216.1889,47438.8864,26222.6975,5.4848,-1.8125,16148.8000,0.0000,16148.8000,0.4187,4364.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4364.5405,0.0000,0.0000,0.0000,11784.2595,11784.2595,5.1708,-2.5564,145669.6000,0.0000,145669.6000,3.7768,33106.7273,4.4000,1.0000,0.0000,0.0000,0.0000,33106.7273,0.0000,0.0000,0.0000,112562.8727,112562.8727,2.1719,-5.1254,411.7000,0.0000,411.7000,0.0107,111.2703,3.7000,1.0000,0.0000,0.0000,0.0000,111.2703,0.0000,0.0000,0.0000,300.4297,300.4297,2.1638,-5.5634,25579.9000,0.0000,25579.9000,0.6632,5813.6136,4.4000,1.0000,0.0000,0.0000,0.0000,5813.6136,0.0000,0.0000,0.0000,19766.2864,19766.2864,1.6372,-5.6601,1022.9000,0.0000,1022.9000,0.0265,276.4595,3.7000,1.0000,0.0000,0.0000,0.0000,276.4595,0.0000,0.0000,0.0000,746.4405,746.4405,1.6173,6.0598,3.8386,11.1162,166742.4305,9.7313,2249.4198,22.4942,9.7313,0.0000,33.5026,6.0598,6.2310,6.1454,0.8033,6426.7994,9.7313,3785.5947,37.8559,9.7313,0.0000,117.8036,6.2310,6.1834,6.2072,-0.2552,-1786.2436,9.7313,4314.1134,43.1411,9.7313,0.0000,153.8022,9.7313,121.0566,6.4875,0.0000,305.1084,426.1651,232865.7000,171382.9863,171382.9863
843.0000,6.1618,1.2573,66856.8000,15440.4000,51416.4000,1.7334,15194.7273,4.4000,1.0000,3431.2000,4.5000,1.0000,18625.9273,0.0000,0.0000,18871.6000,51662.0727,32790.4727,5.3034,-1.9939,16142.2000,0.0000,16142.2000,0.4185,4362.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4362.7568,0.0000,0.0000,0.0000,11779.4432,11779.4432,4.9950,-2.7323,143786.7000,0.0000,143786.7000,3.7279,32678.7955,4.4000,1.0000,0.0000,0.0000,0.0000,32678.7955,0.0000,0.0000,0.0000,111107.9045,111107.9045,2.0860,-5.2113,423.5000,0.0000,423.5000,0.0110,114.4595,3.7000,1.0000,0.0000,0.0000,0.0000,114.4595,0.0000,0.0000,0.0000,309.0405,309.0405,2.0779,-5.6493,27000.6000,0.0000,27000.6000,0.7000,6136.5000,4.4000,1.0000,0.0000,0.0000,0.0000,6136.5000,0.0000,0.0000,0.0000,20864.1000,20864.1000,1.5317,-5.7656,426.7000,0.0000,426.7000,0.0111,115.3243,3.7000,1.0000,0.0000,0.0000,0.0000,115.3243,0.0000,0.0000,0.0000,311.3757,311.3757,1.5235,5.9117,3.7176,11.1740,167609.4240,9.9029,2302.3393,23.0234,9.9029,0.0000,35.3063,5.9117,6.1635,6.0376,1.2018,9614.7299,9.9029,3871.5170,38.7152,9.9029,0.0000,124.1457,6.1635,6.1618,6.1627,-0.0088,-61.8171,9.9029,4399.1911,43.9919,9.9029,0.0000,162.0823,9.9029,127.0434,6.6019,0.0000,321.5342,448.5777,239196.1000,177162.3367,177162.3367
844.0000,6.1280,0.7142,72392.2000,13702.9000,58689.3000,1.8769,16452.7727,4.4000,1.0000,3045.0889,4.5000,1.0000,19497.8616,0.0000,0.0000,16747.9889,55939.4273,39191.4384,5.1840,-2.1133,16126.7000,0.0000,16126.7000,0.4181,4358.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4358.5676,0.0000,0.0000,0.0000,11768.1324,11768.1324,4.9006,-2.8267,159253.3000,0.0000,159253.3000,4.1289,36193.9318,4.4000,1.0000,0.0000,0.0000,0.0000,36193.9318,0.0000,0.0000,0.0000,123059.3682,123059.3682,1.9365,-5.3608,412.1000,0.0000,412.1000,0.0107,111.3784,3.7000,1.0000,0.0000,0.0000,0.0000,111.3784,0.0000,0.0000,0.0000,300.7216,300.7216,1.9293,-5.7980,28171.5000,0.0000,28171.5000,0.7304,6402.6136,4.4000,1.0000,0.0000,0.0000,0.0000,6402.6136,0.0000,0.0000,0.0000,21768.8864,21768.8864,1.4050,-5.8923,426.7000,0.0000,426.7000,0.0111,115.3243,3.7000,1.0000,0.0000,0.0000,0.0000,115.3243,0.0000,0.0000,0.0000,311.3757,311.3757,1.3975,5.6708,3.5341,11.8278,177417.2460,10.7642,2524.6546,25.2465,10.7642,0.0000,45.3425,5.6708,6.0691,5.8700,2.0672,16537.7456,10.7642,4240.9075,42.4091,10.7642,0.0000,159.4357,6.0691,6.1280,6.0986,0.3493,2444.9311,10.7642,4795.9158,47.9592,10.7642,0.0000,208.1562,10.7642,159.9653,7.1761,0.0000,412.9345,572.8998,263079.6000,196399.9227,196399.9227
845.0000,6.0920,0.4501,76497.3000,13051.9000,63445.4000,1.9833,17385.7500,4.4000,1.0000,2900.4222,4.5000,1.0000,20286.1722,0.0000,0.0000,15952.3222,59111.5500,43159.2278,5.0673,-2.2300,16146.4000,0.0000,16146.4000,0.4186,4363.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4363.8919,0.0000,0.0000,0.0000,11782.5081,11782.5081,4.7876,-2.9397,157323.5000,0.0000,157323.5000,4.0789,35755.3409,4.4000,1.0000,0.0000,0.0000,0.0000,35755.3409,0.0000,0.0000,0.0000,121568.1591,121568.1591,1.9012,-5.3961,422.1000,0.0000,422.1000,0.0109,114.0811,3.7000,1.0000,0.0000,0.0000,0.0000,114.0811,0.0000,0.0000,0.0000,308.0189,308.0189,1.8939,-5.8334,29373.5000,0.0000,29373.5000,0.7616,6675.7955,4.4000,1.0000,0.0000,0.0000,0.0000,6675.7955,0.0000,0.0000,0.0000,22697.7045,22697.7045,1.3550,-5.9423,1022.9000,0.0000,1022.9000,0.0265,276.4595,3.7000,1.0000,0.0000,0.0000,0.0000,276.4595,0.0000,0.0000,0.0000,746.4405,746.4405,1.3372,5.5389,3.4381,11.7976,176964.2616,10.9198,2572.9987,25.7300,10.9198,0.0000,47.3385,5.5389,5.9908,5.7648,2.3791,19032.4643,10.9198,4323.2115,43.2321,10.9198,0.0000,166.4542,5.9908,6.0920,6.0414,0.6093,4265.3331,10.9198,4878.1069,48.7811,10.9198,0.0000,217.3194,10.9198,166.4432,7.2799,0.0000,431.1121,597.5553,267733.8000,200262.0590,200262.0590
846.0000,6.0380,0.0812,80849.8000,11711.7000,69138.1000,2.0962,18374.9545,4.4000,1.0000,2602.6000,4.5000,1.0000,20977.5545,0.0000,0.0000,14314.3000,62474.8455,48160.5455,4.9836,-2.3136,16147.7000,0.0000,16147.7000,0.4187,4364.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4364.2432,0.0000,0.0000,0.0000,11783.4568,11783.4568,4.7257,-3.0016,171958.7000,0.0000,171958.7000,4.4583,39081.5227,4.4000,1.0000,0.0000,0.0000,0.0000,39081.5227,0.0000,0.0000,0.0000,132877.1773,132877.1773,1.8167,-5.4806,571.1000,0.0000,571.1000,0.0148,154.3514,3.7000,1.0000,0.0000,0.0000,0.0000,154.3514,0.0000,0.0000,0.0000,416.7486,416.7486,1.8076,-5.9197,29400.6000,0.0000,29400.6000,0.7623,6681.9545,4.4000,1.0000,0.0000,0.0000,0.0000,6681.9545,0.0000,0.0000,0.0000,22718.6455,22718.6455,1.3102,-5.9871,5593.4000,0.0000,5593.4000,0.1450,1511.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1511.7297,0.0000,0.0000,0.0000,4081.6703,4081.6703,1.2209,5.3112,3.2660,12.4558,186837.6805,11.8429,2813.6764,28.1368,11.8429,0.0000,60.3869,5.3112,5.8768,5.5940,3.2298,25838.2025,11.8429,4725.9350,47.2594,11.8429,0.0000,212.3356,5.8768,6.0380,5.9574,1.0518,7362.3609,11.8429,5310.9992,53.1100,11.8429,0.0000,277.2213,11.8429,208.3249,7.8953,0.0000,549.9438,758.2686,292809.6000,220038.2439,220038.2439
847.0000,5.9835,1.1425,82101.1000,19387.9000,62713.2000,2.1286,18659.3409,4.4000,1.0000,4308.4222,4.5000,1.0000,22967.7631,0.0000,0.0000,23696.3222,63441.7591,39745.4369,5.1385,-2.1588,16126.9000,0.0000,16126.9000,0.4181,4358.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4358.6216,0.0000,0.0000,0.0000,11768.2784,11768.2784,4.8883,-2.8389,167740.9000,0.0000,167740.9000,4.3490,38122.9318,4.4000,1.0000,0.0000,0.0000,0.0000,38122.9318,0.0000,0.0000,0.0000,129617.9682,129617.9682,2.1327,-5.1646,427.2000,0.0000,427.2000,0.0111,115.4595,3.7000,1.0000,0.0000,0.0000,0.0000,115.4595,0.0000,0.0000,0.0000,311.7405,311.7405,2.1261,-5.6012,28281.6000,0.0000,28281.6000,0.7333,6427.6364,4.4000,1.0000,0.0000,0.0000,0.0000,6427.6364,0.0000,0.0000,0.0000,21853.9636,21853.9636,1.6615,-5.6358,18907.5000,0.0000,18907.5000,0.4902,5110.1351,3.7000,1.0000,0.0000,0.0000,0.0000,5110.1351,0.0000,0.0000,0.0000,13797.3649,13797.3649,1.3682,5.1486,3.2584,11.8549,177822.8660,12.1954,2898.4865,28.9849,12.1954,0.0000,65.9412,5.1486,5.7767,5.4627,3.6931,29544.7697,12.1954,4896.3816,48.9638,12.1954,0.0000,231.8656,5.7767,5.9835,5.8801,1.3896,9727.1168,12.1954,5488.6313,54.8863,12.1954,0.0000,302.7193,12.1954,225.9391,8.1303,0.0000,600.5262,826.4653,294197.3000,217094.7525,217094.7525
848.0000,5.9435,2.3433,75153.3000,25376.8000,49776.5000,1.9485,17080.2955,4.4000,1.0000,5639.2889,4.5000,1.0000,22719.5843,0.0000,0.0000,31016.0889,58073.0045,27056.9157,5.3668,-1.9305,16141.1000,0.0000,16141.1000,0.4185,4362.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4362.4595,0.0000,0.0000,0.0000,11778.6405,11778.6405,5.1158,-2.6115,173555.2000,0.0000,173555.2000,4.4997,39444.3636,4.4000,1.0000,0.0000,0.0000,0.0000,39444.3636,0.0000,0.0000,0.0000,134110.8364,134110.8364,2.2575,-5.0398,410.7000,0.0000,410.7000,0.0106,111.0000,3.7000,1.0000,0.0000,0.0000,0.0000,111.0000,0.0000,0.0000,0.0000,299.7000,299.7000,2.2511,-5.4762,27438.2000,0.0000,27438.2000,0.7114,6235.9545,4.4000,1.0000,0.0000,0.0000,0.0000,6235.9545,0.0000,0.0000,0.0000,21202.2455,21202.2455,1.7992,-5.4981,20099.8000,0.0000,20099.8000,0.5211,5432.3784,3.7000,1.0000,0.0000,0.0000,0.0000,5432.3784,0.0000,0.0000,0.0000,14667.4216,14667.4216,1.4866,5.0880,3.2873,11.2652,168978.2011,12.1648,2887.1901,28.8719,12.1648,0.0000,65.4460,5.0880,5.7162,5.4021,3.6839,29471.5736,12.1648,4897.8746,48.9787,12.1648,0.0000,230.1245,5.7162,5.9435,5.8298,1.5237,10665.9850,12.1648,5487.5955,54.8760,12.1648,0.0000,300.4462,12.1648,224.3734,8.1099,0.0000,596.0167,820.3901,287421.5000,209115.7596,209115.7596
849.0000,5.9666,4.3942,62908.9000,31679.6000,31229.3000,1.6310,14297.4773,4.4000,1.0000,7039.9111,4.5000,1.0000,21337.3884,0.0000,0.0000,38719.5111,48611.4227,9891.9116,5.7125,-1.5848,21435.8000,0.0000,21435.8000,0.5558,5793.4595,3.7000,1.0000,0.0000,0.0000,0.0000,5793.4595,0.0000,0.0000,0.0000,15642.3405,15642.3405,5.3108,-2.4164,130405.3000,0.0000,130405.3000,3.3810,29637.5682,4.4000,1.0000,0.0000,0.0000,0.0000,29637.5682,0.0000,0.0000,0.0000,100767.7318,100767.7318,2.7231,-4.5742,424.1000,0.0000,424.1000,0.0110,114.6216,3.7000,1.0000,0.0000,0.0000,0.0000,114.6216,0.0000,0.0000,0.0000,309.4784,309.4784,2.7151,-5.0122,25119.4000,0.0000,25119.4000,0.6513,5708.9545,4.4000,1.0000,0.0000,0.0000,0.0000,5708.9545,0.0000,0.0000,0.0000,19410.4455,19410.4455,2.2166,-5.0807,19304.9000,0.0000,19304.9000,0.5005,5217.5405,3.7000,1.0000,0.0000,0.0000,0.0000,5217.5405,0.0000,0.0000,0.0000,14087.3595,14087.3595,1.8549,5.3033,3.5791,8.9522,134282.4540,10.0959,2362.8145,23.6281,10.0959,0.0000,37.4107,5.3033,5.7860,5.5446,2.3493,18794.0950,10.0959,4038.0045,40.3800,10.0959,0.0000,131.5454,5.7860,5.9666,5.8763,1.0047,7032.7183,10.0959,4544.5130,45.4451,10.0959,0.0000,171.7432,10.0959,133.9994,6.7306,0.0000,340.6993,474.6988,227918.8000,160109.2673,160109.2673
850.0000,5.9899,7.0825,55045.8000,39722.4000,15323.4000,1.4272,12510.4091,4.4000,1.0000,8827.2000,4.5000,1.0000,21337.6091,0.0000,0.0000,48549.6000,42535.3909,-6014.2091,6.1668,-1.1305,26734.2000,0.0000,26734.2000,0.6931,7225.4595,3.7000,1.0000,0.0000,0.0000,0.0000,7225.4595,0.0000,0.0000,0.0000,19508.7405,19508.7405,5.5931,-2.1341,105395.7000,0.0000,105395.7000,2.7326,23953.5682,4.4000,1.0000,0.0000,0.0000,0.0000,23953.5682,0.0000,0.0000,0.0000,81442.1318,81442.1318,3.1985,-4.0988,411.2000,0.0000,411.2000,0.0107,111.1351,3.7000,1.0000,0.0000,0.0000,0.0000,111.1351,0.0000,0.0000,0.0000,300.0649,300.0649,3.1897,-4.5376,22227.4000,0.0000,22227.4000,0.5763,5051.6818,4.4000,1.0000,0.0000,0.0000,0.0000,5051.6818,0.0000,0.0000,0.0000,17175.7182,17175.7182,2.6847,-4.6126,16920.3000,0.0000,16920.3000,0.4387,4573.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4573.0541,0.0000,0.0000,0.0000,12347.2459,12347.2459,2.3216,5.4460,3.8838,7.0839,106259.2365,8.8178,2033.8656,20.3387,8.8178,0.0000,24.9255,5.4460,5.8464,5.6462,1.7023,13618.7126,8.8178,3510.2381,35.1024,8.8178,0.0000,87.6442,5.8464,5.9899,5.9182,0.6974,4881.7432,8.8178,3961.5317,39.6153,8.8178,0.0000,114.4266,8.8178,92.2210,5.8785,0.0000,226.9962,319.2172,187012.2000,124759.6923,124759.6923
851.0000,6.0078,8.4985,50676.7000,42366.8000,8309.9000,1.3139,11517.4318,4.4000,1.0000,9414.8444,4.5000,1.0000,20932.2763,0.0000,0.0000,51781.6444,39159.2682,-12622.3763,6.4144,-0.8829,32031.8000,0.0000,32031.8000,0.8305,8657.2432,3.7000,1.0000,0.0000,0.0000,0.0000,8657.2432,0.0000,0.0000,0.0000,23374.5568,23374.5568,5.6614,-2.0659,87330.8000,0.0000,87330.8000,2.2642,19847.9091,4.4000,1.0000,0.0000,0.0000,0.0000,19847.9091,0.0000,0.0000,0.0000,67482.8909,67482.8909,3.4874,-3.8099,423.1000,0.0000,423.1000,0.0110,114.3514,3.7000,1.0000,0.0000,0.0000,0.0000,114.3514,0.0000,0.0000,0.0000,308.7486,308.7486,3.4774,-4.2499,21143.9000,0.0000,21143.9000,0.5482,4805.4318,4.4000,1.0000,0.0000,0.0000,0.0000,4805.4318,0.0000,0.0000,0.0000,16338.4682,16338.4682,2.9511,-4.3462,15330.6000,0.0000,15330.6000,0.3975,4143.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4143.4054,0.0000,0.0000,0.0000,11187.1946,11187.1946,2.5906,5.5784,4.0845,6.1827,92741.1574,8.0478,1838.6249,18.3862,8.0478,0.0000,18.9498,5.5784,5.8910,5.7347,1.2131,9704.7004,8.0478,3190.6187,31.9062,8.0478,0.0000,66.6321,5.8910,6.0078,5.9494,0.5177,3623.6250,8.0478,3610.4122,36.1041,8.0478,0.0000,86.9936,8.0478,71.6847,5.3652,0.0000,172.5755,244.2601,164570.1000,106069.4828,106069.4828
852.0000,6.0169,9.9577,46923.9000,44796.7000,2127.2000,1.2166,10664.5227,4.4000,1.0000,9954.8222,4.5000,1.0000,20619.3449,0.0000,0.0000,54751.5222,36259.3773,-18492.1449,6.6116,-0.6857,32025.0000,0.0000,32025.0000,0.8303,8655.4054,3.7000,1.0000,0.0000,0.0000,0.0000,8655.4054,0.0000,0.0000,0.0000,23369.5946,23369.5946,5.8600,-1.8670,94140.5000,2.4000,94138.1000,2.4408,21395.5682,4.4000,1.0000,0.4898,4.9000,1.0000,21396.0580,0.0000,0.0000,2.8898,72744.9318,72742.0420,3.5205,-3.7768,517.3000,0.0000,517.3000,0.0134,139.8108,3.7000,1.0000,0.0000,0.0000,0.0000,139.8108,0.0000,0.0000,0.0000,377.4892,377.4892,3.5084,-4.2189,21333.6000,0.0000,21333.6000,0.5531,4848.5455,4.4000,1.0000,0.0000,0.0000,0.0000,4848.5455,0.0000,0.0000,0.0000,16485.0545,16485.0545,2.9782,-4.3191,12349.8000,0.0000,12349.8000,0.3202,3337.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3337.7838,0.0000,0.0000,0.0000,9012.0162,9012.0162,2.6884,5.6353,4.1618,6.1086,91629.6647,8.0616,1835.0117,18.3501,8.0616,0.0000,19.0470,5.6353,5.9156,5.7755,1.0895,8715.9618,8.0616,3190.0426,31.9004,8.0616,0.0000,66.9739,5.9156,6.0169,5.9662,0.4498,3148.4252,8.0616,3613.7662,36.1377,8.0616,0.0000,87.4398,8.0616,72.0224,5.3744,0.0000,173.4606,245.4830,162491.0000,103494.0516,103494.0516
853.0000,6.0258,11.4142,42577.5000,48143.5000,-5566.0000,1.2482,9676.7045,4.4000,1.0000,10698.5556,4.5000,1.0000,20375.2601,0.0000,0.0000,58842.0556,32900.7955,-25941.2601,6.9013,-0.3960,32032.1000,0.0000,32032.1000,0.8305,8657.3243,3.7000,1.0000,0.0000,0.0000,0.0000,8657.3243,0.0000,0.0000,0.0000,23374.7757,23374.7757,6.1125,-1.2735,85377.8000,2420.5000,82957.3000,2.2136,19404.0455,4.4000,1.0000,493.9796,4.9000,1.0000,19898.0250,0.0000,0.0000,2914.4796,65973.7545,63059.2750,3.9844,-3.3129,532.4000,0.0000,532.4000,0.0138,143.8919,3.7000,1.0000,0.0000,0.0000,0.0000,143.8919,0.0000,0.0000,0.0000,388.5081,388.5081,3.9713,-3.7560,20704.1000,0.0000,20704.1000,0.5368,4705.4773,4.4000,1.0000,0.0000,0.0000,0.0000,4705.4773,0.0000,0.0000,0.0000,15998.6227,15998.6227,3.4314,-3.8659,10760.1000,0.0000,10760.1000,0.2790,2908.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2908.1351,0.0000,0.0000,0.0000,7851.9649,7851.9649,3.1664,5.5986,4.3825,4.8048,72072.4887,7.6828,1730.5978,17.3060,7.6828,0.0000,16.4862,5.5986,5.9364,5.7675,1.2511,10008.5752,7.6828,3041.2671,30.4127,7.6828,0.0000,57.9697,5.9364,6.0258,5.9811,0.3787,2650.8223,7.6828,3441.6003,34.4160,7.6828,0.0000,75.6841,7.6828,63.0785,5.1219,0.0000,150.1400,213.2185,141420.0000,84731.8862,84731.8862
854.0000,6.0309,12.6405,37140.1000,51133.0000,-13992.9000,1.3257,8440.9318,4.4000,1.0000,11362.8889,4.5000,1.0000,19803.8207,0.0000,0.0000,62495.8889,28699.1682,-33796.7207,7.1900,-0.1073,32024.7000,0.0000,32024.7000,0.8303,8655.3243,3.7000,1.0000,0.0000,0.0000,0.0000,8655.3243,0.0000,0.0000,0.0000,23369.3757,23369.3757,6.3885,-0.7189,81652.3000,4203.3000,77449.0000,2.1170,18557.3409,4.4000,1.0000,857.8163,4.9000,1.0000,19415.1572,0.0000,0.0000,5061.1163,63094.9591,58033.8428,4.3982,-2.8991,689.2000,0.0000,689.2000,0.0179,186.2703,3.7000,1.0000,0.0000,0.0000,0.0000,186.2703,0.0000,0.0000,0.0000,502.9297,502.9297,4.3810,-3.3463,19323.4000,0.0000,19323.4000,0.5010,4391.6818,4.4000,1.0000,0.0000,0.0000,0.0000,4391.6818,0.0000,0.0000,0.0000,14931.7182,14931.7182,3.8689,-3.4284,9567.8000,0.0000,9567.8000,0.2481,2585.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2585.8919,0.0000,0.0000,0.0000,6981.9081,6981.9081,3.6295,5.5620,4.5957,3.7566,56348.7789,7.5599,1685.8623,16.8586,7.5599,0.0000,15.7078,5.5620,5.9400,5.7510,1.3778,11022.2761,7.5599,2994.9187,29.9492,7.5599,0.0000,55.2324,5.9400,6.0309,5.9854,0.3789,2651.9988,7.5599,3385.8802,33.8588,7.5599,0.0000,72.1104,7.5599,60.3388,5.0399,0.0000,143.0506,203.3894,125061.2000,70023.0538,70023.0538
855.0000,6.0368,13.2459,33688.3000,51927.9000,-18239.6000,1.3463,7656.4318,4.4000,1.0000,11539.5333,4.5000,1.0000,19195.9652,0.0000,0.0000,63467.4333,26031.8682,-37435.5652,7.4238,0.1265,32031.9000,0.0000,32031.9000,0.8305,8657.2703,3.7000,1.0000,0.0000,0.0000,0.0000,8657.2703,0.0000,0.0000,0.0000,23374.6297,23374.6297,6.5577,-1.0767,67994.0000,524.1000,67469.9000,1.7629,15453.1818,4.4000,1.0000,106.9592,4.9000,1.0000,15560.1410,0.0000,0.0000,631.0592,52540.8182,51909.7590,4.6345,-2.6628,522.1000,0.0000,522.1000,0.0135,141.1081,3.7000,1.0000,0.0000,0.0000,0.0000,141.1081,0.0000,0.0000,0.0000,380.9919,380.9919,4.6204,-3.1069,19085.9000,0.0000,19085.9000,0.4948,4337.7045,4.4000,1.0000,0.0000,0.0000,0.0000,4337.7045,0.0000,0.0000,0.0000,14748.1955,14748.1955,4.0739,-3.2234,8375.4000,0.0000,8375.4000,0.2171,2263.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2263.6216,0.0000,0.0000,0.0000,6111.7784,6111.7784,3.8475,5.6409,4.7442,3.2271,48405.7959,6.9978,1549.6426,15.4964,6.9978,0.0000,12.4581,5.6409,5.9481,5.7945,1.0363,8290.5243,6.9978,2766.6618,27.6666,6.9978,0.0000,43.8059,5.9481,6.0368,5.9924,0.3419,2393.4691,6.9978,3133.1262,31.3313,6.9978,0.0000,57.1921,6.9978,48.7791,4.6652,0.0000,113.4562,162.2352,109245.6000,59089.7893,59089.7893
856.0000,6.0383,13.3170,32423.4000,50681.5000,-18258.1000,1.3140,7368.9545,4.4000,1.0000,11262.5556,4.5000,1.0000,18631.5101,0.0000,0.0000,61944.0556,25054.4455,-36889.6101,7.3905,0.0932,32024.8000,0.0000,32024.8000,0.8303,8655.3514,3.7000,1.0000,0.0000,0.0000,0.0000,8655.3514,0.0000,0.0000,0.0000,23369.4486,23369.4486,6.5339,-1.1934,70616.2000,0.0000,70616.2000,1.8309,16049.1364,4.4000,1.0000,0.0000,0.0000,0.0000,16049.1364,0.0000,0.0000,0.0000,54567.0636,54567.0636,4.5338,-2.7635,426.0000,0.0000,426.0000,0.0110,115.1351,3.7000,1.0000,0.0000,0.0000,0.0000,115.1351,0.0000,0.0000,0.0000,310.8649,310.8649,4.5224,-3.2049,18561.1000,0.0000,18561.1000,0.4812,4218.4318,4.4000,1.0000,0.0000,0.0000,0.0000,4218.4318,0.0000,0.0000,0.0000,14342.6682,14342.6682,3.9966,-3.3007,9567.8000,0.0000,9567.8000,0.2481,2585.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2585.8919,0.0000,0.0000,0.0000,6981.9081,6981.9081,3.7407,5.7541,4.7474,3.6619,54927.8212,7.0733,1566.1164,15.6612,7.0733,0.0000,12.8655,5.7541,5.9525,5.8533,0.6768,5414.2470,7.0733,2788.8998,27.8890,7.0733,0.0000,45.2383,5.9525,6.0383,5.9954,0.3343,2340.2751,7.0733,3166.4704,31.6647,7.0733,0.0000,59.0622,7.0733,50.2400,4.7155,0.0000,117.1660,167.4060,112937.8000,62682.3433,62682.3433
857.0000,6.0398,12.6029,34582.4000,47220.8000,-12638.4000,1.2243,7859.6364,4.4000,1.0000,10493.5111,4.5000,1.0000,18353.1475,0.0000,0.0000,57714.3111,26722.7636,-30991.5475,7.1720,-0.1253,32031.6000,0.0000,32031.6000,0.8305,8657.1892,3.7000,1.0000,0.0000,0.0000,0.0000,8657.1892,0.0000,0.0000,0.0000,23374.4108,23374.4108,6.3181,-1.4092,74456.8000,0.0000,74456.8000,1.9304,16922.0000,4.4000,1.0000,0.0000,0.0000,0.0000,16922.0000,0.0000,0.0000,0.0000,57534.8000,57534.8000,4.2163,-3.0810,410.9000,0.0000,410.9000,0.0107,111.0541,3.7000,1.0000,0.0000,0.0000,0.0000,111.0541,0.0000,0.0000,0.0000,299.8459,299.8459,4.2053,-3.5220,17211.9000,0.0000,17211.9000,0.4463,3911.7955,4.4000,1.0000,0.0000,0.0000,0.0000,3911.7955,0.0000,0.0000,0.0000,13300.1045,13300.1045,3.7194,-3.5779,11157.5000,0.0000,11157.5000,0.2893,3015.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3015.5405,0.0000,0.0000,0.0000,8141.9595,8141.9595,3.4220,5.8898,4.6559,4.5036,67553.6027,7.0971,1578.1683,15.7817,7.0971,0.0000,12.9958,5.8898,5.9662,5.9280,0.2613,2090.0180,7.0971,2788.6477,27.8865,7.0971,0.0000,45.6965,5.9662,6.0398,6.0030,0.2880,2015.9525,7.0971,3176.0175,31.7602,7.0971,0.0000,59.6605,7.0971,50.7067,4.7314,0.0000,118.3529,169.0596,122630.3000,71659.5733,71659.5733
858.0000,6.0373,6.0801,53895.7000,34263.4000,19632.3000,1.3973,12249.0227,4.4000,1.0000,7614.0889,4.5000,1.0000,19863.1116,0.0000,0.0000,41877.4889,41646.6773,-230.8116,6.0442,-1.2531,26731.3000,0.0000,26731.3000,0.6931,7224.6757,3.7000,1.0000,0.0000,0.0000,0.0000,7224.6757,0.0000,0.0000,0.0000,19506.6243,19506.6243,5.4601,-2.2671,109849.7000,0.0000,109849.7000,2.8481,24965.8409,4.4000,1.0000,0.0000,0.0000,0.0000,24965.8409,0.0000,0.0000,0.0000,84883.8591,84883.8591,2.9186,-4.3787,423.6000,0.0000,423.6000,0.0110,114.4865,3.7000,1.0000,0.0000,0.0000,0.0000,114.4865,0.0000,0.0000,0.0000,309.1135,309.1135,2.9093,-4.8179,17023.8000,0.0000,17023.8000,0.4414,3869.0455,4.4000,1.0000,0.0000,0.0000,0.0000,3869.0455,0.0000,0.0000,0.0000,13154.7545,13154.7545,2.5155,-4.7818,14734.4000,0.0000,14734.4000,0.3820,3982.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3982.2703,0.0000,0.0000,0.0000,10752.1297,10752.1297,2.1935,5.9916,4.0926,8.4566,126849.2450,8.6593,1977.5548,19.7755,8.6593,0.0000,23.6052,5.9916,5.9889,5.9902,-0.0110,-88.3653,8.6593,3392.7193,33.9272,8.6593,0.0000,83.0018,5.9889,6.0373,6.0131,0.2307,1614.7898,8.6593,3873.3101,38.7331,8.6593,0.0000,108.3656,8.6593,87.7200,5.7728,0.0000,214.9726,302.6926,188395.1000,128375.6696,128375.6696
859.0000,6.0404,3.0333,62876.9000,24282.7000,38594.2000,1.6302,14290.2045,4.4000,1.0000,5396.1556,4.5000,1.0000,19686.3601,0.0000,0.0000,29678.8556,48586.6955,18907.8399,5.4931,-1.8042,16146.8000,0.0000,16146.8000,0.4186,4364.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4364.0000,0.0000,0.0000,0.0000,11782.8000,11782.8000,5.1520,-2.5752,116593.9000,0.0000,116593.9000,3.0229,26498.6136,4.4000,1.0000,0.0000,0.0000,0.0000,26498.6136,0.0000,0.0000,0.0000,90095.2864,90095.2864,2.5441,-4.7532,411.3000,0.0000,411.3000,0.0107,111.1622,3.7000,1.0000,0.0000,0.0000,0.0000,111.1622,0.0000,0.0000,0.0000,300.1378,300.1378,2.5354,-5.1919,16962.1000,0.0000,16962.1000,0.4398,3855.0227,4.4000,1.0000,0.0000,0.0000,0.0000,3855.0227,0.0000,0.0000,0.0000,13107.0773,13107.0773,2.1560,-5.1413,17317.8000,0.0000,17317.8000,0.4490,4680.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4680.4865,0.0000,0.0000,0.0000,12637.3135,12637.3135,1.7902,5.8593,3.8247,9.3716,140573.4592,8.9568,2071.7525,20.7175,8.9568,0.0000,26.1229,5.8593,5.9983,5.9288,0.6002,4801.5779,8.9568,3519.2519,35.1925,8.9568,0.0000,91.8547,5.9983,6.0404,6.0194,0.2079,1455.4177,8.9568,4005.2355,40.0524,8.9568,0.0000,119.9237,8.9568,96.2873,5.9712,0.0000,237.9013,334.1886,206026.1000,146830.4549,146830.4549
860.0000,6.0324,3.0036,64331.1000,24730.2000,39600.9000,1.6679,14620.7045,4.4000,1.0000,5495.6000,4.5000,1.0000,20116.3045,0.0000,0.0000,30225.8000,49710.3955,19484.5955,5.5090,-1.7883,16129.5000,0.0000,16129.5000,0.4182,4359.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4359.3243,0.0000,0.0000,0.0000,11770.1757,11770.1757,5.1928,-2.5345,132903.6000,0.0000,132903.6000,3.4458,30205.3636,4.4000,1.0000,0.0000,0.0000,0.0000,30205.3636,0.0000,0.0000,0.0000,102698.2364,102698.2364,2.4339,-4.8634,423.5000,0.0000,423.5000,0.0110,114.4595,3.7000,1.0000,0.0000,0.0000,0.0000,114.4595,0.0000,0.0000,0.0000,309.0405,309.0405,2.4256,-5.3017,17850.8000,0.0000,17850.8000,0.4628,4057.0000,4.4000,1.0000,0.0000,0.0000,0.0000,4057.0000,0.0000,0.0000,0.0000,13793.8000,13793.8000,2.0550,-5.2423,16522.9000,0.0000,16522.9000,0.4284,4465.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4465.6486,0.0000,0.0000,0.0000,12057.2514,12057.2514,1.7311,5.6168,3.6740,9.6429,144643.7047,9.6511,2248.4834,22.4848,9.6511,0.0000,32.6808,5.6168,5.9560,5.7864,1.5781,12625.1186,9.6511,3817.0843,38.1708,9.6511,0.0000,114.9139,5.9560,6.0324,5.9942,0.4063,2844.2761,9.6511,4320.7133,43.2071,9.6511,0.0000,150.0293,9.6511,118.3207,6.4340,0.0000,297.6240,415.9447,223431.2000,160113.0994,160113.0994
861.0000,6.0145,0.3616,75780.6000,12861.7000,62918.9000,1.9648,17222.8636,4.4000,1.0000,2858.1556,4.5000,1.0000,20081.0192,0.0000,0.0000,15719.8556,58557.7364,42837.8808,4.9153,-2.3820,16138.4000,0.0000,16138.4000,0.4184,4361.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4361.7297,0.0000,0.0000,0.0000,11776.6703,11776.6703,4.6131,-3.1141,132639.0000,0.0000,132639.0000,3.4389,30145.2273,4.4000,1.0000,0.0000,0.0000,0.0000,30145.2273,0.0000,0.0000,0.0000,102493.7727,102493.7727,1.9832,-5.3141,411.7000,0.0000,411.7000,0.0107,111.2703,3.7000,1.0000,0.0000,0.0000,0.0000,111.2703,0.0000,0.0000,0.0000,300.4297,300.4297,1.9755,-5.7518,19711.8000,0.0000,19711.8000,0.5111,4479.9545,4.4000,1.0000,0.0000,0.0000,0.0000,4479.9545,0.0000,0.0000,0.0000,15231.8455,15231.8455,1.5846,-5.7127,15131.9000,0.0000,15131.9000,0.3923,4089.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4089.7027,0.0000,0.0000,0.0000,11042.1973,11042.1973,1.3013,5.5135,3.4074,10.9439,164158.1270,10.1042,2384.3241,23.8432,10.1042,0.0000,37.5037,5.5135,5.9019,5.7077,1.8921,15136.7069,10.1042,4010.8973,40.1090,10.1042,0.0000,131.8725,5.9019,6.0145,5.9582,0.6269,4387.9624,10.1042,4531.1030,45.3110,10.1042,0.0000,172.1703,10.1042,134.3062,6.7361,0.0000,341.5465,475.8528,246951.7000,183682.7963,183682.7963
862.0000,5.9816,0.3294,76524.4000,12992.4000,63532.0000,1.9840,17391.9091,4.4000,1.0000,2887.2000,4.5000,1.0000,20279.1091,0.0000,0.0000,15879.6000,59132.4909,43252.8909,4.9430,-2.3543,16148.1000,0.0000,16148.1000,0.4187,4364.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4364.3514,0.0000,0.0000,0.0000,11783.7486,11783.7486,4.6601,-3.0672,150197.5000,0.0000,150197.5000,3.8941,34135.7955,4.4000,1.0000,0.0000,0.0000,0.0000,34135.7955,0.0000,0.0000,0.0000,116061.7045,116061.7045,1.8734,-5.4239,582.4000,0.0000,582.4000,0.0151,157.4054,3.7000,1.0000,0.0000,0.0000,0.0000,157.4054,0.0000,0.0000,0.0000,424.9946,424.9946,1.8632,-5.8641,21851.5000,0.0000,21851.5000,0.5665,4966.2500,4.4000,1.0000,0.0000,0.0000,0.0000,4966.2500,0.0000,0.0000,0.0000,16885.2500,16885.2500,1.4577,-5.8396,12349.8000,0.0000,12349.8000,0.3202,3337.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3337.7838,0.0000,0.0000,0.0000,9012.0162,9012.0162,1.2413,5.2846,3.2630,11.2262,168392.2735,10.7980,2565.8047,25.6580,10.7980,0.0000,45.7721,5.2846,5.8194,5.5520,2.7842,22273.3860,10.7980,4317.3833,43.1738,10.7980,0.0000,160.9460,5.8194,5.9816,5.9005,0.9650,6754.9455,10.7980,4855.1597,48.5516,10.7980,0.0000,210.1280,10.7980,161.3610,7.1987,0.0000,416.8460,578.2070,264661.3000,197420.6049,197420.6049
863.0000,5.9499,-0.3844,81752.1000,9317.6000,72434.5000,2.1196,18580.0227,4.4000,1.0000,2070.5778,4.5000,1.0000,20650.6005,0.0000,0.0000,11388.1778,63172.0773,51783.8995,4.7249,-2.5724,16135.1000,0.0000,16135.1000,0.4183,4360.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4360.8378,0.0000,0.0000,0.0000,11774.2622,11774.2622,4.4464,-3.2809,147891.8000,0.0000,147891.8000,3.8344,33611.7727,4.4000,1.0000,0.0000,0.0000,0.0000,33611.7727,0.0000,0.0000,0.0000,114280.0273,114280.0273,1.7429,-5.5544,415.5000,0.0000,415.5000,0.0108,112.2973,3.7000,1.0000,0.0000,0.0000,0.0000,112.2973,0.0000,0.0000,0.0000,303.2027,303.2027,1.7358,-5.9915,24861.1000,0.0000,24861.1000,0.6446,5650.2500,4.4000,1.0000,0.0000,0.0000,0.0000,5650.2500,0.0000,0.0000,0.0000,19210.8500,19210.8500,1.2813,-6.0160,10760.1000,0.0000,10760.1000,0.2790,2908.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2908.1351,0.0000,0.0000,0.0000,7851.9649,7851.9649,1.0956,5.1831,3.1393,11.5193,172789.3135,10.9599,2619.8249,26.1982,10.9599,0.0000,47.8614,5.1831,5.7540,5.4685,3.0166,24133.1353,10.9599,4399.1217,43.9912,10.9599,0.0000,168.2927,5.7540,5.9499,5.8519,1.1831,8281.7577,10.9599,4938.9967,49.3900,10.9599,0.0000,219.7197,10.9599,168.1367,7.3066,0.0000,435.8738,604.0106,272498.1000,205204.2065,205204.2065
864.0000,5.9023,-0.6526,86059.8000,8254.7000,77805.1000,2.2313,19559.0455,4.4000,1.0000,1834.3778,4.5000,1.0000,21393.4232,0.0000,0.0000,10089.0778,66500.7545,56411.6768,4.6476,-2.6497,16132.2000,0.0000,16132.2000,0.4183,4360.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4360.0541,0.0000,0.0000,0.0000,11772.1459,11772.1459,4.3857,-3.3415,162632.8000,0.0000,162632.8000,4.2166,36962.0000,4.4000,1.0000,0.0000,0.0000,0.0000,36962.0000,0.0000,0.0000,0.0000,125670.8000,125670.8000,1.5905,-5.7068,421.7000,0.0000,421.7000,0.0109,113.9730,3.7000,1.0000,0.0000,0.0000,0.0000,113.9730,0.0000,0.0000,0.0000,307.7270,307.7270,1.5836,-6.1436,28487.1000,0.0000,28487.1000,0.7386,6474.3409,4.4000,1.0000,0.0000,0.0000,0.0000,6474.3409,0.0000,0.0000,0.0000,22012.7591,22012.7591,1.0940,-6.2033,5990.8000,0.0000,5990.8000,0.1553,1619.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1619.1351,0.0000,0.0000,0.0000,4371.6649,4371.6649,0.9968,5.0010,2.9989,12.0017,180024.8567,11.6564,2805.2662,28.0527,11.6564,0.0000,57.5780,5.0010,5.6608,5.3309,3.7079,29663.2099,11.6564,4708.7490,47.0875,11.6564,0.0000,202.4585,5.6608,5.9023,5.7816,1.5512,10858.7071,11.6564,5269.9853,52.6999,11.6564,0.0000,264.3259,11.6564,199.3714,7.7709,0.0000,524.3624,723.7338,291469.7000,220546.7737,220546.7737
865.0000,5.8745,-0.7919,89421.6000,7762.1000,81659.5000,2.3184,20323.0909,4.4000,1.0000,1724.9111,4.5000,1.0000,22048.0020,0.0000,0.0000,9487.0111,69098.5091,59611.4980,4.5246,-2.7727,16158.3000,0.0000,16158.3000,0.4189,4367.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4367.1081,0.0000,0.0000,0.0000,11791.1919,11791.1919,4.2576,-3.4697,154341.4000,0.0000,154341.4000,4.0016,35077.5909,4.4000,1.0000,0.0000,0.0000,0.0000,35077.5909,0.0000,0.0000,0.0000,119263.8091,119263.8091,1.5570,-5.7403,468.8000,0.0000,468.8000,0.0122,126.7027,3.7000,1.0000,0.0000,0.0000,0.0000,126.7027,0.0000,0.0000,0.0000,342.0973,342.0973,1.5492,-6.1780,32200.7000,0.0000,32200.7000,0.8349,7318.3409,4.4000,1.0000,0.0000,0.0000,0.0000,7318.3409,0.0000,0.0000,0.0000,24882.3591,24882.3591,0.9858,-6.3115,1818.7000,0.0000,1818.7000,0.0472,491.5405,3.7000,1.0000,0.0000,0.0000,0.0000,491.5405,0.0000,0.0000,0.0000,1327.1595,1327.1595,0.9557,4.9581,2.9569,11.7834,176750.7381,11.4497,2761.1160,27.6112,11.4497,0.0000,54.5689,4.9581,5.6167,5.2874,3.6354,29083.5275,11.4497,4634.6354,46.3464,11.4497,0.0000,191.8780,5.6167,5.8745,5.7456,1.6263,11383.8492,11.4497,5185.1584,51.8516,11.4497,0.0000,250.5122,11.4497,189.7441,7.6331,0.0000,496.9592,686.7033,286647.4000,217218.1148,217218.1148
866.0000,5.8236,-0.9548,93828.2000,7283.9000,86544.3000,2.4327,21324.5909,4.4000,1.0000,1618.6444,4.5000,1.0000,22943.2354,0.0000,0.0000,8902.5444,72503.6091,63601.0646,4.4684,-2.8288,16150.0000,0.0000,16150.0000,0.4187,4364.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4364.8649,0.0000,0.0000,0.0000,11785.1351,11785.1351,4.2173,-3.5099,166444.7000,0.0000,166444.7000,4.3154,37828.3409,4.4000,1.0000,0.0000,0.0000,0.0000,37828.3409,0.0000,0.0000,0.0000,128616.3591,128616.3591,1.4769,-5.8204,473.3000,0.0000,473.3000,0.0123,127.9189,3.7000,1.0000,0.0000,0.0000,0.0000,127.9189,0.0000,0.0000,0.0000,345.3811,345.3811,1.4695,-6.2578,34961.5000,0.0000,34961.5000,0.9064,7945.7955,4.4000,1.0000,0.0000,0.0000,0.0000,7945.7955,0.0000,0.0000,0.0000,27015.7045,27015.7045,0.8939,-6.4034,1023.5000,0.0000,1023.5000,0.0265,276.6216,3.7000,1.0000,0.0000,0.0000,0.0000,276.6216,0.0000,0.0000,0.0000,746.8784,746.8784,0.8780,4.8016,2.8398,12.2765,184146.8281,12.1680,2951.0398,29.5104,12.1680,0.0000,65.4981,4.8016,5.5279,5.1648,4.2605,34083.6795,12.1680,4953.6998,49.5370,12.1680,0.0000,230.3075,5.5279,5.8236,5.6757,1.9829,13880.0153,12.1680,5528.3402,55.2834,12.1680,0.0000,300.6851,12.1680,224.5380,8.1120,0.0000,596.4907,821.0287,305597.3000,232110.5229,232110.5229
867.0000,5.7897,-1.0793,97821.7000,6869.8000,90951.9000,2.5362,22232.2045,4.4000,1.0000,1526.6222,4.5000,1.0000,23758.8268,0.0000,0.0000,8396.4222,75589.4955,67193.0732,4.3555,-2.9418,16137.4000,0.0000,16137.4000,0.4184,4361.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4361.4595,0.0000,0.0000,0.0000,11775.9405,11775.9405,4.1041,-3.6232,160458.3000,0.0000,160458.3000,4.1602,36467.7955,4.4000,1.0000,0.0000,0.0000,0.0000,36467.7955,0.0000,0.0000,0.0000,123990.5045,123990.5045,1.4575,-5.8398,475.1000,0.0000,475.1000,0.0123,128.4054,3.7000,1.0000,0.0000,0.0000,0.0000,128.4054,0.0000,0.0000,0.0000,346.6946,346.6946,1.4501,-6.2771,37012.6000,0.0000,37012.6000,0.9596,8411.9545,4.4000,1.0000,0.0000,0.0000,0.0000,8411.9545,0.0000,0.0000,0.0000,28600.6455,28600.6455,0.8397,-6.4576,426.9000,0.0000,426.9000,0.0111,115.3784,3.7000,1.0000,0.0000,0.0000,0.0000,115.3784,0.0000,0.0000,0.0000,311.5216,311.5216,0.8330,4.7450,2.7890,12.2184,183276.3827,12.1467,2953.1200,29.5312,12.1467,0.0000,65.1538,4.7450,5.4774,5.1112,4.2891,34312.5649,12.1467,4957.3949,49.5739,12.1467,0.0000,229.0969,5.4774,5.7897,5.6335,2.0899,14629.4324,12.1467,5529.4439,55.2944,12.1467,0.0000,299.1045,12.1467,223.4489,8.0978,0.0000,593.3551,816.8040,305462.2000,232218.3800,232218.3800
868.0000,5.7316,-1.2165,101721.8000,6485.1000,95236.7000,2.6373,23118.5909,4.4000,1.0000,1441.1333,4.5000,1.0000,24559.7242,0.0000,0.0000,7926.2333,78603.2091,70676.9758,4.3087,-2.9886,16159.3000,0.0000,16159.3000,0.4190,4367.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4367.3784,0.0000,0.0000,0.0000,11791.9216,11791.9216,4.0713,-3.6560,173476.0000,0.0000,173476.0000,4.4977,39426.3636,4.4000,1.0000,0.0000,0.0000,0.0000,39426.3636,0.0000,0.0000,0.0000,134049.6364,134049.6364,1.3725,-5.9248,468.1000,0.0000,468.1000,0.0121,126.5135,3.7000,1.0000,0.0000,0.0000,0.0000,126.5135,0.0000,0.0000,0.0000,341.5865,341.5865,1.3656,-6.3617,38881.5000,0.0000,38881.5000,1.0081,8836.7045,4.4000,1.0000,0.0000,0.0000,0.0000,8836.7045,0.0000,0.0000,0.0000,30044.7955,30044.7955,0.7607,-6.5366,426.9000,0.0000,426.9000,0.0111,115.3784,3.7000,1.0000,0.0000,0.0000,0.0000,115.3784,0.0000,0.0000,0.0000,311.5216,311.5216,0.7544,4.5948,2.6746,12.7169,190753.6463,12.8779,3148.3207,31.4832,12.8779,0.0000,77.6425,4.5948,5.3836,4.9892,4.8975,39179.8774,12.8779,5285.9091,52.8591,12.8779,0.0000,273.0106,5.3836,5.7316,5.5576,2.4690,17282.9136,12.8779,5882.9931,58.8299,12.8779,0.0000,356.4374,12.8779,262.7001,8.5853,0.0000,707.0905,969.7907,324648.5000,247216.4373,247216.4373
869.0000,5.7222,-0.5253,89539.5000,10840.6000,78698.9000,2.3215,20349.8864,4.4000,1.0000,2409.0222,4.5000,1.0000,22758.9086,0.0000,0.0000,13249.6222,69189.6136,55939.9914,4.5337,-2.7636,16155.2000,0.0000,16155.2000,0.4189,4366.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4366.2703,0.0000,0.0000,0.0000,11788.9297,11788.9297,4.2832,-3.4441,166463.2000,0.0000,166463.2000,4.3159,37832.5455,4.4000,1.0000,0.0000,0.0000,0.0000,37832.5455,0.0000,0.0000,0.0000,128630.6545,128630.6545,1.5502,-5.7471,476.0000,0.0000,476.0000,0.0123,128.6486,3.7000,1.0000,0.0000,0.0000,0.0000,128.6486,0.0000,0.0000,0.0000,347.3514,347.3514,1.5428,-6.1844,40118.8000,0.0000,40118.8000,1.0402,9117.9091,4.4000,1.0000,0.0000,0.0000,0.0000,9117.9091,0.0000,0.0000,0.0000,31000.8909,31000.8909,0.8842,-6.4131,1023.5000,0.0000,1023.5000,0.0265,276.6216,3.7000,1.0000,0.0000,0.0000,0.0000,276.6216,0.0000,0.0000,0.0000,746.8784,746.8784,0.8683,4.6272,2.7478,11.7946,176919.3844,12.2028,2972.7156,29.7272,12.2028,0.0000,66.0617,4.6272,5.3807,5.0040,4.4328,35462.7471,12.2028,5005.3761,50.0538,12.2028,0.0000,232.2896,5.3807,5.7222,5.5515,2.2961,16072.5649,12.2028,5576.2157,55.7622,12.2028,0.0000,303.2728,12.2028,226.3202,8.1352,0.0000,601.6241,827.9444,302935.6000,228454.6963,228454.6963
870.0000,5.6893,0.0213,82855.7000,13959.5000,68896.2000,2.1482,18830.8409,4.4000,1.0000,3102.1111,4.5000,1.0000,21932.9520,0.0000,0.0000,17061.6111,64024.8591,46963.2480,4.7219,-2.5754,16137.1000,0.0000,16137.1000,0.4184,4361.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4361.3784,0.0000,0.0000,0.0000,11775.7216,11775.7216,4.4793,-3.2479,178544.2000,0.0000,178544.2000,4.6291,40578.2273,4.4000,1.0000,0.0000,0.0000,0.0000,40578.2273,0.0000,0.0000,0.0000,137965.9727,137965.9727,1.6373,-5.6600,625.7000,0.0000,625.7000,0.0162,169.1081,3.7000,1.0000,0.0000,0.0000,0.0000,169.1081,0.0000,0.0000,0.0000,456.5919,456.5919,1.6279,-6.0994,39873.3000,0.0000,39873.3000,1.0338,9062.1136,4.4000,1.0000,0.0000,0.0000,0.0000,9062.1136,0.0000,0.0000,0.0000,30811.1864,30811.1864,0.9932,-6.3041,5597.3000,0.0000,5597.3000,0.1451,1512.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1512.7838,0.0000,0.0000,0.0000,4084.5162,4084.5162,0.9091,4.5573,2.7332,11.8067,177100.4309,12.5862,3068.2762,30.6828,12.5862,0.0000,72.4852,4.5573,5.3330,4.9451,4.7070,37656.3140,12.5862,5176.8788,51.7688,12.5862,0.0000,254.8762,5.3330,5.6893,5.5111,2.4715,17300.4919,12.5862,5762.1670,57.6217,12.5862,0.0000,332.7615,12.5862,246.5524,8.3908,0.0000,660.1230,906.6754,309673.8000,232057.2368,232057.2368
871.0000,5.7672,10.2705,55885.9000,55946.8000,-60.9000,1.4505,12701.3409,4.4000,1.0000,12432.6222,4.5000,1.0000,25133.9631,0.0000,0.0000,68379.4222,43184.5591,-25194.8631,6.4537,-0.8436,16154.7000,0.0000,16154.7000,0.4188,4366.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4366.1351,0.0000,0.0000,0.0000,11788.5649,11788.5649,6.1325,-1.5948,113737.1000,0.0000,113737.1000,2.9488,25849.3409,4.4000,1.0000,0.0000,0.0000,0.0000,25849.3409,0.0000,0.0000,0.0000,87887.7591,87887.7591,3.7378,-3.5595,587.4000,0.0000,587.4000,0.0152,158.7568,3.7000,1.0000,0.0000,0.0000,0.0000,158.7568,0.0000,0.0000,0.0000,428.6432,428.6432,3.7261,-4.0012,39324.6000,0.0000,39324.6000,1.0196,8937.4091,4.4000,1.0000,0.0000,0.0000,0.0000,8937.4091,0.0000,0.0000,0.0000,30387.1909,30387.1909,2.8981,-4.3992,18921.2000,0.0000,18921.2000,0.4906,5113.8378,3.7000,1.0000,0.0000,0.0000,0.0000,5113.8378,0.0000,0.0000,0.0000,13807.3622,13807.3622,2.5219,4.7109,3.6164,5.3560,80340.2586,9.5154,2222.9789,22.2298,9.5154,0.0000,31.3214,4.7109,5.4672,5.0891,3.4693,27754.4035,9.5154,3887.5040,38.8750,9.5154,0.0000,110.1340,5.4672,5.7672,5.6172,1.5729,11009.9951,9.5154,4334.8946,43.3489,9.5154,0.0000,143.7889,9.5154,113.7836,6.3436,0.0000,285.2443,399.0280,188664.1000,119104.6571,119104.6571
872.0000,5.7582,15.1930,32406.1000,89837.0000,-57430.9000,2.3292,7365.0227,4.4000,1.0000,19963.7778,4.5000,1.0000,27328.8005,0.0000,0.0000,109800.7778,25041.0773,-84759.7005,7.9062,0.6089,27457.0000,0.0000,27457.0000,0.7119,7420.8108,3.7000,1.0000,0.0000,0.0000,0.0000,7420.8108,0.0000,0.0000,0.0000,20036.1892,20036.1892,7.3984,-0.3289,86614.0000,0.0000,86614.0000,2.2456,19685.0000,4.4000,1.0000,0.0000,0.0000,0.0000,19685.0000,0.0000,0.0000,0.0000,66929.0000,66929.0000,5.7023,-1.5950,1224.8000,0.0000,1224.8000,0.0318,331.0270,3.7000,1.0000,0.0000,0.0000,0.0000,331.0270,0.0000,0.0000,0.0000,893.7730,893.7730,5.6796,-2.0477,37819.2000,0.0000,37819.2000,0.9805,8595.2727,4.4000,1.0000,0.0000,0.0000,0.0000,8595.2727,0.0000,0.0000,0.0000,29223.9273,29223.9273,4.9390,-2.3583,20114.4000,0.0000,20114.4000,0.5215,5436.3243,3.7000,1.0000,0.0000,0.0000,0.0000,5436.3243,0.0000,0.0000,0.0000,14678.0757,14678.0757,4.5670,4.5684,4.5677,0.0035,53.2212,10.2307,2284.4716,22.8447,10.2307,0.0000,38.9302,4.5684,5.4300,4.9992,4.2498,33998.1961,10.2307,4197.3912,41.9739,10.2307,0.0000,136.8882,5.4300,5.7582,5.5941,1.8500,12949.8473,10.2307,4665.7948,46.6579,10.2307,0.0000,178.7186,10.2307,139.0033,6.8205,0.0000,354.5369,493.5402,115798.5000,47001.2646,47001.2646
873.0000,5.7865,16.4519,21168.9000,105071.5000,-83902.6000,2.7242,4811.1136,4.4000,1.0000,23349.2222,4.5000,1.0000,28160.3359,0.0000,0.0000,128420.7222,16357.7864,-112062.9359,9.0007,1.7034,33502.3000,0.0000,33502.3000,0.8686,9054.6757,3.7000,1.0000,0.0000,0.0000,0.0000,9054.6757,0.0000,0.0000,0.0000,24447.6243,24447.6243,8.2995,1.5601,37378.4000,3066.6000,34311.8000,0.9691,8495.0909,4.4000,1.0000,625.8367,4.9000,1.0000,9120.9276,0.0000,0.0000,3692.4367,28883.3091,25190.8724,7.5769,0.2796,2102.1000,0.0000,2102.1000,0.0545,568.1351,3.7000,1.0000,0.0000,0.0000,0.0000,568.1351,0.0000,0.0000,0.0000,1533.9649,1533.9649,7.5329,-0.1943,35056.9000,0.0000,35056.9000,0.9089,7967.4773,4.4000,1.0000,0.0000,0.0000,0.0000,7967.4773,0.0000,0.0000,0.0000,27089.4227,27089.4227,6.7560,-0.5413,19319.0000,0.0000,19319.0000,0.5009,5221.3514,3.7000,1.0000,0.0000,0.0000,0.0000,5221.3514,0.0000,0.0000,0.0000,14097.6486,14097.6486,6.3516,4.5470,5.4493,-4.1945,-62917.9311,9.0393,1936.7837,19.3678,9.0393,0.0000,26.8514,4.5470,5.4705,5.0087,4.0247,32197.9021,9.0393,3706.9167,37.0692,9.0393,0.0000,94.4164,5.4705,5.7865,5.6285,1.5738,11016.6260,9.0393,4115.8527,41.1585,9.0393,0.0000,123.2682,9.0393,98.7543,6.0262,0.0000,244.5361,343.2903,40389.5000,-19703.4029,-19703.4029
