Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
874.0000,5.7963,16.9747,15776.2000,116790.9000,-101014.7000,3.0280,3585.5000,4.4000,1.0000,25953.5333,4.5000,1.0000,29539.0333,0.0000,0.0000,142744.4333,12190.7000,-130553.7333,9.5870,2.2897,38095.1000,0.0000,38095.1000,0.9877,10295.9730,3.7000,1.0000,0.0000,0.0000,0.0000,10295.9730,0.0000,0.0000,0.0000,27799.1270,27799.1270,8.7798,2.0846,22637.4000,1940.3000,20697.1000,0.5869,5144.8636,4.4000,1.0000,395.9796,4.9000,1.0000,5540.8432,0.0000,0.0000,2336.2796,17492.5364,15156.2568,8.3397,1.0424,2270.4000,0.0000,2270.4000,0.0589,613.6216,3.7000,1.0000,0.0000,0.0000,0.0000,613.6216,0.0000,0.0000,0.0000,1656.7784,1656.7784,8.2916,0.5644,32879.2000,0.0000,32879.2000,0.8525,7472.5455,4.4000,1.0000,0.0000,0.0000,0.0000,7472.5455,0.0000,0.0000,0.0000,25406.6545,25406.6545,7.5539,0.2566,16932.6000,0.0000,16932.6000,0.4390,4576.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4576.3784,0.0000,0.0000,0.0000,12356.2216,12356.2216,7.1952,4.7504,5.9728,-5.6133,-84199.9690,8.9294,1867.4093,18.6741,8.9294,0.0000,25.8844,4.7504,5.4882,5.1193,3.1762,25409.8872,8.9294,3642.9685,36.4297,8.9294,0.0000,91.0159,5.4882,5.7963,5.6422,1.5159,10611.3868,8.9294,4063.2385,40.6324,8.9294,0.0000,118.8286,8.9294,95.4784,5.9530,0.0000,235.7288,331.2072,9859.7000,-48178.6950,-48178.6950
875.0000,5.7974,17.2247,13110.8000,127449.7000,-114338.9000,3.3044,2979.7273,4.4000,1.0000,28322.1556,4.5000,1.0000,31301.8828,0.0000,0.0000,155771.8556,10131.0727,-145640.7828,9.8646,2.5673,44986.3000,0.0000,44986.3000,1.1664,12158.4595,3.7000,1.0000,0.0000,0.0000,0.0000,12158.4595,0.0000,0.0000,0.0000,32827.8405,32827.8405,8.9478,3.2398,18465.9000,3096.7000,15369.2000,0.4788,4196.7955,4.4000,1.0000,631.9796,4.9000,1.0000,4828.7750,0.0000,0.0000,3728.6796,14269.1045,10540.4250,8.6535,1.3562,2331.4000,0.0000,2331.4000,0.0604,630.1081,3.7000,1.0000,0.0000,0.0000,0.0000,630.1081,0.0000,0.0000,0.0000,1701.2919,1701.2919,8.6060,0.8787,30151.5000,0.0000,30151.5000,0.7817,6852.6136,4.4000,1.0000,0.0000,0.0000,0.0000,6852.6136,0.0000,0.0000,0.0000,23298.8864,23298.8864,7.9553,0.6580,15341.7000,0.0000,15341.7000,0.3978,4146.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4146.4054,0.0000,0.0000,0.0000,11195.2946,11195.2946,7.6427,5.0093,6.3260,-6.2867,-94299.8160,9.2841,1910.3014,19.1030,9.2841,0.0000,29.0932,5.0093,5.5189,5.2641,2.2813,18250.4816,9.2841,3762.1567,37.6216,9.2841,0.0000,102.2991,5.5189,5.7974,5.6582,1.4246,9972.2900,9.2841,4221.5301,42.2153,9.2841,0.0000,133.5597,9.2841,106.3139,6.1894,0.0000,264.9520,371.2658,-6158.8000,-66077.0445,-66077.0445
876.0000,5.8057,17.3866,11341.3000,136645.0000,-125303.7000,3.5428,2577.5682,4.4000,1.0000,30365.5556,4.5000,1.0000,32943.1237,0.0000,0.0000,167010.5556,8763.7318,-158246.8237,10.1572,2.8599,47279.2000,0.0000,47279.2000,1.2258,12778.1622,3.7000,1.0000,0.0000,0.0000,0.0000,12778.1622,0.0000,0.0000,0.0000,34501.0378,34501.0378,9.2085,13.6013,15716.6000,15879.6000,-163.0000,0.4117,3571.9545,4.4000,1.0000,3240.7347,4.9000,1.0000,6812.6892,0.0000,0.0000,19120.3347,12144.6455,-6975.6892,9.4003,2.1030,2760.0000,0.0000,2760.0000,0.0716,745.9459,3.7000,1.0000,0.0000,0.0000,0.0000,745.9459,0.0000,0.0000,0.0000,2014.0541,2014.0541,9.3449,1.6176,27517.9000,0.0000,27517.9000,0.7135,6254.0682,4.4000,1.0000,0.0000,0.0000,0.0000,6254.0682,0.0000,0.0000,0.0000,21263.8318,21263.8318,8.7602,1.4629,12358.7000,0.0000,12358.7000,0.3204,3340.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3340.1892,0.0000,0.0000,0.0000,9018.5108,9018.5108,8.5122,5.1026,6.8074,-8.2662,-123992.9620,9.4286,1897.8036,18.9780,9.4286,0.0000,30.4723,5.1026,5.5598,5.3312,2.0784,16627.4272,9.4286,3808.7448,38.0874,9.4286,0.0000,107.1482,5.5598,5.8057,5.6828,1.2772,8940.4564,9.4286,4282.3205,42.8232,9.4286,0.0000,139.8906,9.4286,110.9419,6.2857,0.0000,277.5110,388.4529,-35550.9000,-98425.0785,-98425.0785
877.0000,5.8136,17.5198,9811.3000,146915.5000,-137104.2000,3.8091,2229.8409,4.4000,1.0000,32647.8889,4.5000,1.0000,34877.7298,0.0000,0.0000,179563.3889,7581.4591,-171981.9298,10.3676,3.0703,40968.7000,0.0000,40968.7000,1.0622,11072.6216,3.7000,1.0000,0.0000,0.0000,0.0000,11072.6216,0.0000,0.0000,0.0000,29896.0784,29896.0784,9.5759,16.3589,16566.8000,24347.7000,-7780.9000,0.6313,3765.1818,4.4000,1.0000,4968.9184,4.9000,1.0000,8734.1002,0.0000,0.0000,29316.6184,12801.6182,-16515.0002,10.0133,2.7160,3308.6000,0.0000,3308.6000,0.0858,894.2162,3.7000,1.0000,0.0000,0.0000,0.0000,894.2162,0.0000,0.0000,0.0000,2414.3838,2414.3838,9.9493,2.2220,25461.8000,0.0000,25461.8000,0.6601,5786.7727,4.4000,1.0000,0.0000,0.0000,0.0000,5786.7727,0.0000,0.0000,0.0000,19675.0273,19675.0273,9.4283,2.1310,10767.8000,0.0000,10767.8000,0.2792,2910.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2910.2162,0.0000,0.0000,0.0000,7857.5838,7857.5838,9.2203,5.2895,7.2549,-9.8964,-148446.1407,9.7914,1931.2293,19.3123,9.7914,0.0000,34.1273,5.2895,5.6005,5.4450,1.4679,11743.5733,9.7914,3934.4126,39.3441,9.7914,0.0000,120.0003,5.6005,5.8136,5.7071,1.1498,8048.7106,9.7914,4442.1078,44.4211,9.7914,0.0000,156.6700,9.7914,123.1329,6.5276,0.0000,310.7976,433.9305,-64378.2000,-128653.8568,-128653.8568
878.0000,5.8275,17.6785,7576.8000,157749.5000,-150172.7000,4.0899,1722.0000,4.4000,1.0000,35055.4444,4.5000,1.0000,36777.4444,0.0000,0.0000,192804.9444,5854.8000,-186950.1444,10.4261,3.1288,47275.3000,0.0000,47275.3000,1.2257,12777.1081,3.7000,1.0000,0.0000,0.0000,0.0000,12777.1081,0.0000,0.0000,0.0000,34498.1919,34498.1919,9.5775,19.3197,8870.2000,29818.6000,-20948.4000,0.7731,2015.9545,4.4000,1.0000,6085.4286,4.9000,1.0000,8101.3831,0.0000,0.0000,35904.0286,6854.2455,-29049.7831,10.2921,2.9948,3154.4000,0.0000,3154.4000,0.0818,852.5405,3.7000,1.0000,0.0000,0.0000,0.0000,852.5405,0.0000,0.0000,0.0000,2301.8595,2301.8595,10.2354,2.5082,23451.5000,0.0000,23451.5000,0.6080,5329.8864,4.4000,1.0000,0.0000,0.0000,0.0000,5329.8864,0.0000,0.0000,0.0000,18121.6136,18121.6136,9.7897,2.4924,9574.6000,0.0000,9574.6000,0.2482,2587.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2587.7297,0.0000,0.0000,0.0000,6986.8703,6986.8703,9.6178,5.6011,7.6095,-10.8863,-163293.8570,10.5402,2045.9579,20.4596,10.5402,0.0000,42.5709,5.6011,5.6736,5.6373,0.3684,2947.4186,10.5402,4197.6285,41.9763,10.5402,0.0000,149.6899,5.6736,5.8275,5.7505,0.8936,6255.0461,10.5402,4772.1980,47.7220,10.5402,0.0000,195.4323,10.5402,150.9342,7.0268,0.0000,387.6931,538.6273,-87665.3000,-154091.3923,-154091.3923
879.0000,5.8566,17.8143,5712.7000,166897.9000,-161185.2000,4.3271,1298.3409,4.4000,1.0000,37088.4222,4.5000,1.0000,38386.7631,0.0000,0.0000,203986.3222,4414.3591,-199571.9631,10.7818,3.4845,44987.6000,0.0000,44987.6000,1.1664,12158.8108,3.7000,1.0000,0.0000,0.0000,0.0000,12158.8108,0.0000,0.0000,0.0000,32828.7892,32828.7892,9.9716,19.9181,7011.3000,25869.6000,-18858.3000,0.6707,1593.4773,4.4000,1.0000,5279.5102,4.9000,1.0000,6872.9875,0.0000,0.0000,31149.1102,5417.8227,-25731.2875,10.6066,3.3093,2074.8000,0.0000,2074.8000,0.0538,560.7568,3.7000,1.0000,0.0000,0.0000,0.0000,560.7568,0.0000,0.0000,0.0000,1514.0432,1514.0432,10.5693,2.8420,21924.1000,0.0000,21924.1000,0.5684,4982.7500,4.4000,1.0000,0.0000,0.0000,0.0000,4982.7500,0.0000,0.0000,0.0000,16941.3500,16941.3500,10.1512,2.8539,8381.4000,0.0000,8381.4000,0.2173,2265.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2265.2432,0.0000,0.0000,0.0000,6116.1568,6116.1568,10.0002,5.7638,7.8820,-11.4441,-171661.1592,10.5056,2014.4728,20.1447,10.5056,0.0000,42.1536,5.7638,5.7529,5.7584,-0.0551,-440.9098,10.5056,4160.4745,41.6047,10.5056,0.0000,148.2225,5.7529,5.8566,5.8047,0.5999,4199.1576,10.5056,4744.6362,47.4464,10.5056,0.0000,193.5165,10.5056,149.5707,7.0038,0.0000,383.8926,533.4633,-102675.6000,-167902.9114,-167902.9114
880.0000,5.8872,17.8978,4706.6000,171871.0000,-167164.4000,4.4561,1069.6818,4.4000,1.0000,38193.5556,4.5000,1.0000,39263.2374,0.0000,0.0000,210064.5556,3636.9182,-206427.6374,11.0537,3.7564,42687.2000,0.0000,42687.2000,1.1067,11537.0811,3.7000,1.0000,0.0000,0.0000,0.0000,11537.0811,0.0000,0.0000,0.0000,31150.1189,31150.1189,10.2740,19.6513,6724.3000,19508.2000,-12783.9000,0.5058,1528.2500,4.4000,1.0000,3981.2653,4.9000,1.0000,5509.5153,0.0000,0.0000,23489.4653,5196.0500,-18293.4153,10.7319,3.4346,2003.2000,0.0000,2003.2000,0.0519,541.4054,3.7000,1.0000,0.0000,0.0000,0.0000,541.4054,0.0000,0.0000,0.0000,1461.7946,1461.7946,10.6953,2.9680,20724.7000,0.0000,20724.7000,0.5373,4710.1591,4.4000,1.0000,0.0000,0.0000,0.0000,4710.1591,0.0000,0.0000,0.0000,16014.5409,16014.5409,10.2945,2.9972,9574.6000,0.0000,9574.6000,0.2482,2587.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2587.7297,0.0000,0.0000,0.0000,6986.8703,6986.8703,10.1196,5.9127,8.0162,-11.2059,-168088.1812,10.3592,1974.5069,19.7451,10.3592,0.0000,40.4148,5.9127,5.8223,5.8675,-0.4514,-3611.1662,10.3592,4081.8051,40.8181,10.3592,0.0000,142.1086,5.8223,5.8872,5.8548,0.3702,2591.6194,10.3592,4667.6713,46.6767,10.3592,0.0000,185.5342,10.3592,143.8784,6.9061,0.0000,368.0576,511.9360,-104958.6000,-169107.7280,-169107.7280
881.0000,5.9142,17.9256,4654.7000,170589.9000,-165935.2000,4.4229,1057.8864,4.4000,1.0000,37908.8667,4.5000,1.0000,38966.7530,0.0000,0.0000,208498.7667,3596.8136,-204901.9530,11.2843,3.9870,36375.8000,0.0000,36375.8000,0.9431,9831.2973,3.7000,1.0000,0.0000,0.0000,0.0000,9831.2973,0.0000,0.0000,0.0000,26544.5027,26544.5027,10.5886,18.3058,7627.2000,13631.6000,-6004.4000,0.3534,1733.4545,4.4000,1.0000,2781.9592,4.9000,1.0000,4515.4137,0.0000,0.0000,16413.5592,5893.7455,-10519.8137,10.8643,3.5670,2594.9000,0.0000,2594.9000,0.0673,701.3243,3.7000,1.0000,0.0000,0.0000,0.0000,701.3243,0.0000,0.0000,0.0000,1893.5757,1893.5757,10.8147,3.0874,20015.7000,0.0000,20015.7000,0.5189,4549.0227,4.4000,1.0000,0.0000,0.0000,0.0000,4549.0227,0.0000,0.0000,0.0000,15466.6773,15466.6773,10.4093,3.1120,11165.5000,0.0000,11165.5000,0.2895,3017.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3017.7027,0.0000,0.0000,0.0000,8147.7973,8147.7973,10.1958,5.9621,8.0789,-10.7695,-161542.0962,9.8927,1880.3131,18.8031,9.8927,0.0000,35.1970,5.9621,5.8703,5.9162,-0.4379,-3503.1004,9.8927,3889.2409,38.8924,9.8927,0.0000,123.7613,5.8703,5.9142,5.8922,0.2394,1675.9828,9.8927,4449.7640,44.4976,9.8927,0.0000,161.5804,9.8927,126.6812,6.5951,0.0000,320.5386,447.2198,-101787.7000,-163369.2138,-163369.2138
882.0000,5.9343,17.8701,6139.2000,165630.0000,-159490.8000,4.2943,1395.2727,4.4000,1.0000,36806.6667,4.5000,1.0000,38201.9394,0.0000,0.0000,202436.6667,4743.9273,-197692.7394,11.4257,4.1284,23742.9000,0.0000,23742.9000,0.6156,6417.0000,3.7000,1.0000,0.0000,0.0000,0.0000,6417.0000,0.0000,0.0000,0.0000,17325.9000,17325.9000,10.9444,15.4140,13425.1000,13701.7000,-276.6000,0.3552,3051.1591,4.4000,1.0000,2796.2653,4.9000,1.0000,5847.4244,0.0000,0.0000,16497.9653,10373.9409,-6124.0244,11.1145,3.8172,1635.2000,0.0000,1635.2000,0.0424,441.9459,3.7000,1.0000,0.0000,0.0000,0.0000,441.9459,0.0000,0.0000,0.0000,1193.2541,1193.2541,11.0814,3.3541,20547.9000,0.0000,20547.9000,0.5327,4669.9773,4.4000,1.0000,0.0000,0.0000,0.0000,4669.9773,0.0000,0.0000,0.0000,15877.9227,15877.9227,10.6403,3.3431,14745.1000,0.0000,14745.1000,0.3823,3985.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3985.1622,0.0000,0.0000,0.0000,10759.9378,10759.9378,10.3415,5.9391,8.1403,-10.5658,-158486.4159,9.3338,1769.2395,17.6924,9.3338,0.0000,29.5623,5.9391,5.8956,5.9174,-0.1958,-1566.1881,9.3338,3669.3194,36.6932,9.3338,0.0000,103.9486,5.8956,5.9343,5.9150,0.1990,1392.8549,9.3338,4193.9740,41.9397,9.3338,0.0000,135.7133,9.3338,107.8900,6.2225,0.0000,269.2243,377.1143,-99096.3000,-158659.7492,-158659.7492
883.0000,5.9537,17.3045,10965.3000,97236.5000,-86271.2000,2.5210,2492.1136,4.4000,1.0000,21608.1111,4.5000,1.0000,24100.2247,0.0000,0.0000,118844.6111,8473.1864,-110371.4247,10.0336,2.7364,19547.4000,0.0000,19547.4000,0.5068,5283.0811,3.7000,1.0000,0.0000,0.0000,0.0000,5283.0811,0.0000,0.0000,0.0000,14264.3189,14264.3189,9.5064,1.8281,23829.7000,97.0000,23732.7000,0.6178,5415.8409,4.4000,1.0000,19.7959,4.9000,1.0000,5435.6368,0.0000,0.0000,116.7959,18413.8591,18297.0632,8.8300,1.5327,1356.1000,0.0000,1356.1000,0.0352,366.5135,3.7000,1.0000,0.0000,0.0000,0.0000,366.5135,0.0000,0.0000,0.0000,989.5865,989.5865,8.7934,1.0661,21046.9000,0.0000,21046.9000,0.5457,4783.3864,4.4000,1.0000,0.0000,0.0000,0.0000,4783.3864,0.0000,0.0000,0.0000,16263.5136,16263.5136,8.1922,0.8949,17330.3000,0.0000,17330.3000,0.4493,4683.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4683.8649,0.0000,0.0000,0.0000,12646.4351,12646.4351,7.7247,6.4097,7.0672,-2.3717,-35575.5818,7.0137,1395.1763,13.9518,7.0137,0.0000,12.5434,6.4097,5.8953,6.1525,-1.7391,-13913.1651,7.0137,2727.5446,27.2754,7.0137,0.0000,44.1058,5.8953,5.9537,5.9245,0.2255,1578.2394,7.0137,3150.1160,31.5012,7.0137,0.0000,57.5837,7.0137,49.0853,4.6758,0.0000,114.2329,163.3182,-3257.8000,-47910.5074,-47910.5074
884.0000,5.9656,17.1535,12978.1000,96952.3000,-83974.2000,2.5137,2949.5682,4.4000,1.0000,21544.9556,4.5000,1.0000,24494.5237,0.0000,0.0000,118497.2556,10028.5318,-108468.7237,9.8733,2.5760,19545.4000,0.0000,19545.4000,0.5068,5282.5405,3.7000,1.0000,0.0000,0.0000,0.0000,5282.5405,0.0000,0.0000,0.0000,14262.8595,14262.8595,9.3594,1.6322,28068.1000,0.0000,28068.1000,0.7277,6379.1136,4.4000,1.0000,0.0000,0.0000,0.0000,6379.1136,0.0000,0.0000,0.0000,21688.9864,21688.9864,8.5781,1.2808,1022.3000,0.0000,1022.3000,0.0265,276.2973,3.7000,1.0000,0.0000,0.0000,0.0000,276.2973,0.0000,0.0000,0.0000,746.0027,746.0027,8.5512,0.8239,22932.5000,0.0000,22932.5000,0.5946,5211.9318,4.4000,1.0000,0.0000,0.0000,0.0000,5211.9318,0.0000,0.0000,0.0000,17720.5682,17720.5682,7.9128,0.6155,16534.9000,0.0000,16534.9000,0.4287,4468.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4468.8919,0.0000,0.0000,0.0000,12066.0081,12066.0081,7.4781,6.2187,6.8484,-2.3306,-34958.9266,7.1969,1445.8962,14.4590,7.1969,0.0000,13.5518,6.2187,5.9761,6.0974,-0.8420,-6735.9195,7.1969,2805.8614,28.0586,7.1969,0.0000,47.6514,5.9761,5.9656,5.9709,-0.0414,-289.4529,7.1969,3225.4545,32.2545,7.1969,0.0000,62.2128,7.1969,52.6932,4.7979,0.0000,123.4159,176.1091,4129.0000,-41984.2989,-41984.2989
885.0000,5.9864,15.2705,21269.2000,55937.7000,-34668.5000,1.4503,4833.9091,4.4000,1.0000,12430.6000,4.5000,1.0000,17264.5091,0.0000,0.0000,68368.3000,16435.2909,-51933.0091,8.2789,0.9816,19550.2000,0.0000,19550.2000,0.5069,5283.8378,3.7000,1.0000,0.0000,0.0000,0.0000,5283.8378,0.0000,0.0000,0.0000,14266.3622,14266.3622,7.6491,-0.0782,34288.0000,0.0000,34288.0000,0.8890,7792.7273,4.4000,1.0000,0.0000,0.0000,0.0000,7792.7273,0.0000,0.0000,0.0000,26495.2727,26495.2727,6.4795,-0.8178,1123.6000,0.0000,1123.6000,0.0291,303.6757,3.7000,1.0000,0.0000,0.0000,0.0000,303.6757,0.0000,0.0000,0.0000,819.9243,819.9243,6.4433,-1.2839,24984.4000,0.0000,24984.4000,0.6478,5678.2727,4.4000,1.0000,0.0000,0.0000,0.0000,5678.2727,0.0000,0.0000,0.0000,19306.1273,19306.1273,5.5911,-1.7062,15142.8000,0.0000,15142.8000,0.3926,4092.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4092.6486,0.0000,0.0000,0.0000,11050.1514,11050.1514,5.1034,6.9533,6.0283,2.7938,41907.6253,5.8735,1225.1779,12.2518,5.8735,0.0000,7.3663,6.9533,5.8848,6.4190,-3.0255,-24204.2564,5.8735,2256.3340,22.5633,5.8735,0.0000,25.9019,5.8848,5.9864,5.9356,0.3288,2301.4598,5.8735,2636.6287,26.3663,5.8735,0.0000,33.8170,5.8735,30.1402,3.9156,0.0000,67.0852,97.2254,60420.5000,20004.8287,20004.8287
886.0000,5.9796,14.2628,26381.2000,51752.9000,-25371.7000,1.3418,5995.7273,4.4000,1.0000,11500.6444,4.5000,1.0000,17496.3717,0.0000,0.0000,63253.5444,20385.4727,-42868.0717,7.9076,0.6103,16549.1000,0.0000,16549.1000,0.4291,4472.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4472.7297,0.0000,0.0000,0.0000,12076.3703,12076.3703,7.3645,-0.3628,39454.5000,0.0000,39454.5000,1.0229,8966.9318,4.4000,1.0000,0.0000,0.0000,0.0000,8966.9318,0.0000,0.0000,0.0000,30487.5682,30487.5682,5.9933,-1.3040,647.0000,0.0000,647.0000,0.0168,174.8649,3.7000,1.0000,0.0000,0.0000,0.0000,174.8649,0.0000,0.0000,0.0000,472.1351,472.1351,5.9720,-1.7552,27465.1000,0.0000,27465.1000,0.7121,6242.0682,4.4000,1.0000,0.0000,0.0000,0.0000,6242.0682,0.0000,0.0000,0.0000,21223.0318,21223.0318,5.0175,-2.2798,12358.7000,0.0000,12358.7000,0.3204,3340.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3340.1892,0.0000,0.0000,0.0000,9018.5108,9018.5108,4.6119,6.8337,5.7228,3.2933,49400.1066,5.7646,1219.5613,12.1956,5.7646,0.0000,6.9643,6.8337,5.9956,6.4146,-2.3294,-18635.4318,5.7646,2214.9582,22.1496,5.7646,0.0000,24.4881,5.9956,5.9796,5.9876,-0.0507,-355.1303,5.7646,2581.5612,25.8156,5.7646,0.0000,31.9711,5.7646,28.6310,3.8431,0.0000,63.4234,92.0545,71102.7000,30409.5445,30409.5445
887.0000,6.0012,10.5035,36806.6000,36841.7000,-35.1000,0.9552,8365.1364,4.4000,1.0000,8187.0444,4.5000,1.0000,16552.1808,0.0000,0.0000,45028.7444,28441.4636,-16587.2808,6.5989,-0.6984,16158.0000,0.0000,16158.0000,0.4189,4367.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4367.0270,0.0000,0.0000,0.0000,11790.9730,11790.9730,6.1740,-1.5532,89715.7000,0.0000,89715.7000,2.3260,20389.9318,4.4000,1.0000,0.0000,0.0000,0.0000,20389.9318,0.0000,0.0000,0.0000,69325.7682,69325.7682,3.6763,-3.6210,478.8000,0.0000,478.8000,0.0124,129.4054,3.7000,1.0000,0.0000,0.0000,0.0000,129.4054,0.0000,0.0000,0.0000,349.3946,349.3946,3.6637,-4.0636,31070.8000,0.0000,31070.8000,0.8056,7061.5455,4.4000,1.0000,0.0000,0.0000,0.0000,7061.5455,0.0000,0.0000,0.0000,24009.2545,24009.2545,2.7986,-4.4987,10767.8000,0.0000,10767.8000,0.2792,2910.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2910.2162,0.0000,0.0000,0.0000,7857.5838,7857.5838,2.5155,7.1464,4.8309,8.5686,128528.9927,7.1960,1587.0434,15.8704,7.1960,0.0000,13.5468,7.1464,6.1094,6.6279,-3.5975,-28780.1409,7.1960,2738.1053,27.3811,7.1960,0.0000,47.6339,6.1094,6.0012,6.0553,-0.4290,-3003.1585,7.1960,3212.5239,32.1252,7.1960,0.0000,62.1899,7.1960,52.6754,4.7973,0.0000,123.3705,176.0459,148156.0000,96745.6933,96745.6933
888.0000,6.0430,7.0903,42004.4000,30155.6000,11848.8000,1.0890,9546.4545,4.4000,1.0000,6701.2444,4.5000,1.0000,16247.6990,0.0000,0.0000,36856.8444,32457.9455,-4398.8990,6.1811,-1.1162,16137.3000,0.0000,16137.3000,0.4184,4361.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4361.4324,0.0000,0.0000,0.0000,11775.8676,11775.8676,5.8115,-1.9158,113306.5000,0.0000,113306.5000,2.9377,25751.4773,4.4000,1.0000,0.0000,0.0000,0.0000,25751.4773,0.0000,0.0000,0.0000,87555.0227,87555.0227,3.0630,-4.2343,466.3000,0.0000,466.3000,0.0121,126.0270,3.7000,1.0000,0.0000,0.0000,0.0000,126.0270,0.0000,0.0000,0.0000,340.2730,340.2730,3.0523,-4.6750,34463.7000,0.0000,34463.7000,0.8935,7832.6591,4.4000,1.0000,0.0000,0.0000,0.0000,7832.6591,0.0000,0.0000,0.0000,26631.0409,26631.0409,2.2163,-5.0810,5995.1000,0.0000,5995.1000,0.1554,1620.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1620.2973,0.0000,0.0000,0.0000,4374.8027,4374.8027,2.0790,6.6761,4.3776,9.7630,146445.2218,8.2593,1860.8919,18.6089,8.2593,0.0000,20.4828,6.6761,6.2250,6.4506,-1.7962,-14369.2405,8.2593,3168.2709,31.6827,8.2593,0.0000,72.0227,6.2250,6.0430,6.1340,-0.8283,-5797.8734,8.2593,3673.8703,36.7387,8.2593,0.0000,94.0315,8.2593,76.9957,5.5062,0.0000,186.5370,263.5327,182217.7000,126278.1079,126278.1079
889.0000,6.0673,5.2935,46315.6000,26350.2000,19965.4000,1.2008,10526.2727,4.4000,1.0000,5855.6000,4.5000,1.0000,16381.8727,0.0000,0.0000,32205.8000,35789.3273,3583.5273,5.9567,-1.3406,16161.2000,0.0000,16161.2000,0.4190,4367.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4367.8919,0.0000,0.0000,0.0000,11793.3081,11793.3081,5.5930,-2.1343,113580.0000,0.0000,113580.0000,2.9448,25813.6364,4.4000,1.0000,0.0000,0.0000,0.0000,25813.6364,0.0000,0.0000,0.0000,87766.3636,87766.3636,2.8858,-4.4115,477.5000,0.0000,477.5000,0.0124,129.0541,3.7000,1.0000,0.0000,0.0000,0.0000,129.0541,0.0000,0.0000,0.0000,348.4459,348.4459,2.8750,-4.8522,37778.9000,0.0000,37778.9000,0.9795,8586.1136,4.4000,1.0000,0.0000,0.0000,0.0000,8586.1136,0.0000,0.0000,0.0000,29192.7864,29192.7864,1.9746,-5.3227,1819.8000,0.0000,1819.8000,0.0472,491.8378,3.7000,1.0000,0.0000,0.0000,0.0000,491.8378,0.0000,0.0000,0.0000,1327.9622,1327.9622,1.9336,6.4043,4.1689,9.6625,144938.2270,8.4055,1912.6484,19.1265,8.4055,0.0000,21.5900,6.4043,6.2016,6.3029,-0.8215,-6571.8352,8.4055,3246.2578,32.4626,8.4055,0.0000,75.9159,6.2016,6.0673,6.1344,-0.6220,-4353.9983,8.4055,3738.8471,37.3885,8.4055,0.0000,99.1144,8.4055,80.8121,5.6036,0.0000,196.6204,277.4325,189782.8000,134012.3935,134012.3935
890.0000,6.0759,3.7356,52801.0000,23271.9000,29529.1000,1.3690,12000.2273,4.4000,1.0000,5171.5333,4.5000,1.0000,17171.7606,0.0000,0.0000,28443.4333,40800.7727,12357.3394,5.7344,-1.5629,16168.0000,0.0000,16168.0000,0.4192,4369.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4369.7297,0.0000,0.0000,0.0000,11798.2703,11798.2703,5.4084,-2.3189,130760.5000,0.0000,130760.5000,3.3902,29718.2955,4.4000,1.0000,0.0000,0.0000,0.0000,29718.2955,0.0000,0.0000,0.0000,101042.2045,101042.2045,2.6159,-4.6814,465.4000,0.0000,465.4000,0.0121,125.7838,3.7000,1.0000,0.0000,0.0000,0.0000,125.7838,0.0000,0.0000,0.0000,339.6162,339.6162,2.6066,-5.1207,40010.6000,0.0000,40010.6000,1.0373,9093.3182,4.4000,1.0000,0.0000,0.0000,0.0000,9093.3182,0.0000,0.0000,0.0000,30917.2818,30917.2818,1.7521,-5.5452,1024.0000,0.0000,1024.0000,0.0265,276.7568,3.7000,1.0000,0.0000,0.0000,0.0000,276.7568,0.0000,0.0000,0.0000,747.2432,747.2432,1.7315,6.0725,3.9020,10.4718,157077.7427,9.3815,2162.0128,21.6201,9.3815,0.0000,30.0180,6.0725,6.1477,6.1101,0.3403,2722.3057,9.3815,3655.4478,36.5545,9.3815,0.0000,105.5507,6.1477,6.0759,6.1118,-0.3712,-2598.0929,9.3815,4177.3245,41.7732,9.3815,0.0000,137.8049,9.3815,109.4190,6.2543,0.0000,273.3736,382.7926,217957.6000,157201.9555,157201.9555
891.0000,6.0645,2.6745,58265.4000,20676.7000,37588.7000,1.5106,13242.1364,4.4000,1.0000,4594.8222,4.5000,1.0000,17836.9586,0.0000,0.0000,25271.5222,45023.2636,19751.7414,5.5316,-1.7657,16151.3000,0.0000,16151.3000,0.4188,4365.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4365.2162,0.0000,0.0000,0.0000,11786.0838,11786.0838,5.2136,-2.5137,130074.8000,0.0000,130074.8000,3.3724,29562.4545,4.4000,1.0000,0.0000,0.0000,0.0000,29562.4545,0.0000,0.0000,0.0000,100512.3455,100512.3455,2.5018,-4.7955,478.6000,0.0000,478.6000,0.0124,129.3514,3.7000,1.0000,0.0000,0.0000,0.0000,129.3514,0.0000,0.0000,0.0000,349.2486,349.2486,2.4924,-5.2349,41703.5000,0.0000,41703.5000,1.0812,9478.0682,4.4000,1.0000,0.0000,0.0000,0.0000,9478.0682,0.0000,0.0000,0.0000,32225.4318,32225.4318,1.6230,-5.6743,427.0000,0.0000,427.0000,0.0111,115.4054,3.7000,1.0000,0.0000,0.0000,0.0000,115.4054,0.0000,0.0000,0.0000,311.5946,311.5946,1.6146,5.8812,3.7479,10.5429,158144.0286,9.6098,2230.9725,22.3097,9.6098,0.0000,32.2635,5.8812,6.0754,5.9783,0.8996,7196.6352,9.6098,3767.2223,37.6722,9.6098,0.0000,113.4465,6.0754,6.0645,6.0700,-0.0577,-404.2181,9.6098,4287.2518,42.8725,9.6098,0.0000,148.1136,9.6098,116.9294,6.4065,0.0000,293.8236,410.7530,226423.9000,164936.4457,164936.4457
892.0000,6.0409,2.0271,62499.8000,18989.3000,43510.5000,1.6204,14204.5000,4.4000,1.0000,4219.8444,4.5000,1.0000,18424.3444,0.0000,0.0000,23209.1444,48295.3000,25086.1556,5.4044,-1.8929,16156.3000,0.0000,16156.3000,0.4189,4366.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4366.5676,0.0000,0.0000,0.0000,11789.7324,11789.7324,5.1053,-2.6220,140061.0000,0.0000,140061.0000,3.6313,31832.0455,4.4000,1.0000,0.0000,0.0000,0.0000,31832.0455,0.0000,0.0000,0.0000,108228.9545,108228.9545,2.3592,-4.9381,472.2000,0.0000,472.2000,0.0122,127.6216,3.7000,1.0000,0.0000,0.0000,0.0000,127.6216,0.0000,0.0000,0.0000,344.5784,344.5784,2.3504,-5.3768,43128.6000,0.0000,43128.6000,1.1182,9801.9545,4.4000,1.0000,0.0000,0.0000,0.0000,9801.9545,0.0000,0.0000,0.0000,33326.6455,33326.6455,1.5048,-5.7925,427.0000,0.0000,427.0000,0.0111,115.4054,3.7000,1.0000,0.0000,0.0000,0.0000,115.4054,0.0000,0.0000,0.0000,311.5946,311.5946,1.4969,5.6628,3.5799,10.9458,164186.3619,10.2182,2391.3627,23.9136,10.2182,0.0000,38.7876,5.6628,5.9930,5.8279,1.6265,13011.9670,10.2182,4033.6497,40.3365,10.2182,0.0000,136.3869,5.9930,6.0409,6.0170,0.2699,1889.3321,10.2182,4569.8267,45.6983,10.2182,0.0000,178.0641,10.2182,138.5345,6.8122,0.0000,353.2386,491.7730,243755.6000,179087.6610,179087.6610
893.0000,6.0214,5.3415,54874.6000,31640.8000,23233.8000,1.4227,12471.5000,4.4000,1.0000,7031.2889,4.5000,1.0000,19502.7889,0.0000,0.0000,38672.0889,42403.1000,3731.0111,5.9216,-1.3757,16168.2000,0.0000,16168.2000,0.4192,4369.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4369.7838,0.0000,0.0000,0.0000,11798.4162,11798.4162,5.6059,-2.1214,132452.0000,0.0000,132452.0000,3.4341,30102.7273,4.4000,1.0000,0.0000,0.0000,0.0000,30102.7273,0.0000,0.0000,0.0000,102349.2727,102349.2727,2.8672,-4.4301,471.6000,0.0000,471.6000,0.0122,127.4595,3.7000,1.0000,0.0000,0.0000,0.0000,127.4595,0.0000,0.0000,0.0000,344.1405,344.1405,2.8580,-4.8693,44156.4000,0.0000,44156.4000,1.1448,10035.5455,4.4000,1.0000,0.0000,0.0000,0.0000,10035.5455,0.0000,0.0000,0.0000,34120.8545,34120.8545,1.9450,-5.3523,1024.0000,0.0000,1024.0000,0.0265,276.7568,3.7000,1.0000,0.0000,0.0000,0.0000,276.7568,0.0000,0.0000,0.0000,747.2432,747.2432,1.9250,5.5571,3.7410,9.0493,135739.6441,9.6894,2250.1853,22.5019,9.6894,0.0000,33.0717,5.5571,5.9416,5.7493,1.7961,14369.0791,9.6894,3838.8224,38.3882,9.6894,0.0000,116.2882,5.9416,6.0214,5.9815,0.4260,2982.2151,9.6894,4340.4154,43.4042,9.6894,0.0000,151.8237,9.6894,119.6225,6.4596,0.0000,301.1835,420.8060,217506.0000,153090.9384,153090.9384
894.0000,5.9987,7.2105,52838.7000,38645.3000,14193.4000,1.3699,12008.7955,4.4000,1.0000,8587.8444,4.5000,1.0000,20596.6399,0.0000,0.0000,47233.1444,40829.9045,-6403.2399,6.1653,-1.1320,16156.3000,0.0000,16156.3000,0.4189,4366.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4366.5676,0.0000,0.0000,0.0000,11789.7324,11789.7324,5.8585,-1.8688,136829.3000,0.0000,136829.3000,3.5476,31097.5682,4.4000,1.0000,0.0000,0.0000,0.0000,31097.5682,0.0000,0.0000,0.0000,105731.7318,105731.7318,3.1072,-4.1901,635.4000,0.0000,635.4000,0.0165,171.7297,3.7000,1.0000,0.0000,0.0000,0.0000,171.7297,0.0000,0.0000,0.0000,463.6703,463.6703,3.0951,-4.6322,44135.8000,0.0000,44135.8000,1.1443,10030.8636,4.4000,1.0000,0.0000,0.0000,0.0000,10030.8636,0.0000,0.0000,0.0000,34104.9364,34104.9364,2.2076,-5.0896,5601.1000,0.0000,5601.1000,0.1452,1513.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1513.8108,0.0000,0.0000,0.0000,4087.2892,4087.2892,2.1013,5.4647,3.7830,8.6171,129255.8269,9.9636,2309.2220,23.0922,9.9636,0.0000,35.9592,5.4647,5.8871,5.6759,2.0290,16232.3184,9.9636,3960.8897,39.6089,9.9636,0.0000,126.4416,5.8871,5.9987,5.9429,0.6123,4285.9749,9.9636,4471.1842,44.7118,9.9636,0.0000,165.0797,9.9636,129.2049,6.6424,0.0000,327.4804,456.6853,217551.3000,149774.1202,149774.1202
895.0000,5.9681,15.6402,30159.5000,91386.1000,-61226.6000,2.3694,6854.4318,4.4000,1.0000,20308.0222,4.5000,1.0000,27162.4540,0.0000,0.0000,111694.1222,23305.0682,-88389.0540,8.2998,1.0025,16151.6000,0.0000,16151.6000,0.4188,4365.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4365.2973,0.0000,0.0000,0.0000,11786.3027,11786.3027,7.9889,0.2616,82694.3000,0.0000,82694.3000,2.1440,18794.1591,4.4000,1.0000,0.0000,0.0000,0.0000,18794.1591,0.0000,0.0000,0.0000,63900.1409,63900.1409,6.3032,-0.9941,575.5000,0.0000,575.5000,0.0149,155.5405,3.7000,1.0000,0.0000,0.0000,0.0000,155.5405,0.0000,0.0000,0.0000,419.9595,419.9595,6.2922,-1.4351,42974.9000,0.0000,42974.9000,1.1142,9767.0227,4.4000,1.0000,0.0000,0.0000,0.0000,9767.0227,0.0000,0.0000,0.0000,33207.8773,33207.8773,5.4161,-1.8812,18934.3000,0.0000,18934.3000,0.4909,5117.3784,3.7000,1.0000,0.0000,0.0000,0.0000,5117.3784,0.0000,0.0000,0.0000,13816.9216,13816.9216,5.0516,4.9593,5.0055,-0.2334,-3500.6183,9.8282,2149.9039,21.4990,9.8282,0.0000,34.5137,4.9593,5.7877,5.3735,3.9254,31403.1202,9.8282,3962.3737,39.6237,9.8282,0.0000,121.3589,5.7877,5.9681,5.8779,0.9771,6839.6461,9.8282,4423.7054,44.2371,9.8282,0.0000,158.4438,9.8282,124.4156,6.5522,0.0000,314.3164,438.7321,100104.0000,34742.1479,34742.1479
896.0000,5.9170,16.8377,21129.5000,125451.0000,-104321.5000,3.2526,4802.1591,4.4000,1.0000,27878.0000,4.5000,1.0000,32680.1591,0.0000,0.0000,153329.0000,16327.3409,-137001.6591,9.1638,1.8665,27479.2000,0.0000,27479.2000,0.7124,7426.8108,3.7000,1.0000,0.0000,0.0000,0.0000,7426.8108,0.0000,0.0000,0.0000,20052.3892,20052.3892,8.6886,0.9613,65589.6000,0.0000,65589.6000,1.7005,14906.7273,4.4000,1.0000,0.0000,0.0000,0.0000,14906.7273,0.0000,0.0000,0.0000,50682.8727,50682.8727,7.4874,0.1901,1233.8000,0.0000,1233.8000,0.0320,333.4595,3.7000,1.0000,0.0000,0.0000,0.0000,333.4595,0.0000,0.0000,0.0000,900.3405,900.3405,7.4661,-0.2612,41417.2000,0.0000,41417.2000,1.0738,9413.0000,4.4000,1.0000,0.0000,0.0000,0.0000,9413.0000,0.0000,0.0000,0.0000,32004.2000,32004.2000,6.7076,-0.5897,20128.3000,0.0000,20128.3000,0.5219,5440.0811,3.7000,1.0000,0.0000,0.0000,0.0000,5440.0811,0.0000,0.0000,0.0000,14688.2189,14688.2189,6.3595,5.1228,5.7411,-3.4789,-52184.1648,10.9398,2312.4621,23.1246,10.9398,0.0000,47.5987,5.1228,5.6948,5.4088,3.0173,24138.2041,10.9398,4403.2763,44.0328,10.9398,0.0000,167.3689,5.6948,5.9170,5.8059,1.3389,9372.3229,10.9398,4940.4495,49.4045,10.9398,0.0000,218.5136,10.9398,167.2860,7.2932,0.0000,433.4812,600.7672,51526.6000,-18673.6377,-18673.6377
897.0000,5.9103,17.1952,16639.1000,137167.5000,-120528.4000,3.5563,3781.6136,4.4000,1.0000,30481.6667,4.5000,1.0000,34263.2803,0.0000,0.0000,167649.1667,12857.4864,-154791.6803,9.8731,2.5758,33522.6000,0.0000,33522.6000,0.8691,9060.1622,3.7000,1.0000,0.0000,0.0000,0.0000,9060.1622,0.0000,0.0000,0.0000,24462.4378,24462.4378,9.2468,3.4482,31539.4000,5051.8000,26487.6000,0.8177,7168.0455,4.4000,1.0000,1030.9796,4.9000,1.0000,8199.0250,0.0000,0.0000,6082.7796,24371.3545,18288.5750,8.7786,1.4813,2096.4000,0.0000,2096.4000,0.0544,566.5946,3.7000,1.0000,0.0000,0.0000,0.0000,566.5946,0.0000,0.0000,0.0000,1529.8054,1529.8054,8.7395,1.0122,36750.1000,0.0000,36750.1000,0.9528,8352.2955,4.4000,1.0000,0.0000,0.0000,0.0000,8352.2955,0.0000,0.0000,0.0000,28397.8045,28397.8045,8.0124,0.7151,19332.3000,0.0000,19332.3000,0.5012,5224.9459,3.7000,1.0000,0.0000,0.0000,0.0000,5224.9459,0.0000,0.0000,0.0000,14107.3541,14107.3541,7.6513,5.1841,6.4177,-6.4247,-96369.8624,10.1274,2075.0544,20.7505,10.1274,0.0000,37.7620,5.1841,5.7077,5.4459,2.5565,20452.2438,10.1274,4069.2295,40.6923,10.1274,0.0000,132.7805,5.7077,5.9103,5.8090,1.1303,7911.9151,10.1274,4572.8876,45.7289,10.1274,0.0000,173.3556,10.1274,135.1575,6.7516,0.0000,343.8981,479.0555,-2339.4000,-68005.7035,-68005.7035
898.0000,5.9104,17.4340,13184.6000,145831.1000,-132646.5000,3.7809,2996.5000,4.4000,1.0000,32406.9111,4.5000,1.0000,35403.4111,0.0000,0.0000,178238.0111,10188.1000,-168049.9111,10.3160,3.0187,38114.5000,0.0000,38114.5000,0.9882,10301.2162,3.7000,1.0000,0.0000,0.0000,0.0000,10301.2162,0.0000,0.0000,0.0000,27813.2838,27813.2838,9.5868,4.8815,18346.5000,4604.5000,13742.0000,0.4757,4169.6591,4.4000,1.0000,939.6939,4.9000,1.0000,5109.3530,0.0000,0.0000,5544.1939,14176.8409,8632.6470,9.3605,2.0632,2278.6000,0.0000,2278.6000,0.0591,615.8378,3.7000,1.0000,0.0000,0.0000,0.0000,615.8378,0.0000,0.0000,0.0000,1662.7622,1662.7622,9.3169,1.5897,32781.5000,0.0000,32781.5000,0.8499,7450.3409,4.4000,1.0000,0.0000,0.0000,0.0000,7450.3409,0.0000,0.0000,0.0000,25331.1591,25331.1591,8.6528,1.3555,16944.3000,0.0000,16944.3000,0.4393,4579.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4579.5405,0.0000,0.0000,0.0000,12364.7595,12364.7595,8.3287,5.3567,6.8427,-7.5576,-113363.8485,9.8897,1987.4160,19.8742,9.8897,0.0000,35.1650,5.3567,5.7321,5.5444,1.7900,14319.8976,9.8897,3955.5743,39.5557,9.8897,0.0000,123.6491,5.7321,5.9104,5.8213,0.9712,6798.6513,9.8897,4463.0335,44.6303,9.8897,0.0000,161.4339,9.8897,126.5755,6.5931,0.0000,320.2480,446.8234,-28785.6000,-92245.2996,-92245.2996
899.0000,5.9156,17.6045,10579.1000,153283.1000,-142704.0000,3.9741,2404.3409,4.4000,1.0000,34062.9111,4.5000,1.0000,36467.2520,0.0000,0.0000,187346.0111,8174.7591,-179171.2520,10.5541,3.2568,45013.1000,0.0000,45013.1000,1.1670,12165.7027,3.7000,1.0000,0.0000,0.0000,0.0000,12165.7027,0.0000,0.0000,0.0000,32847.3973,32847.3973,9.7037,6.1764,12347.5000,4306.9000,8040.6000,0.3201,2806.2500,4.4000,1.0000,878.9592,4.9000,1.0000,3685.2092,0.0000,0.0000,5185.8592,9541.2500,4355.3908,9.5910,2.2937,2328.3000,0.0000,2328.3000,0.0604,629.2703,3.7000,1.0000,0.0000,0.0000,0.0000,629.2703,0.0000,0.0000,0.0000,1699.0297,1699.0297,9.5470,1.8197,29189.9000,0.0000,29189.9000,0.7568,6634.0682,4.4000,1.0000,0.0000,0.0000,0.0000,6634.0682,0.0000,0.0000,0.0000,22555.8318,22555.8318,8.9630,1.6657,15352.2000,0.0000,15352.2000,0.3980,4149.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4149.2432,0.0000,0.0000,0.0000,11202.9568,11202.9568,8.6730,5.5617,7.1173,-8.0122,-120182.3989,10.0148,1987.6250,19.8762,10.0148,0.0000,36.5168,5.5617,5.7736,5.6676,1.0235,8187.7419,10.0148,3982.7893,39.8279,10.0148,0.0000,128.4023,5.7736,5.9156,5.8446,0.7834,5484.0114,10.0148,4514.6249,45.1462,10.0148,0.0000,167.6396,10.0148,131.0485,6.6765,0.0000,332.5587,463.6072,-42779.9000,-106510.6456,-106510.6456
900.0000,5.9270,17.7526,8274.1000,161169.5000,-152895.4000,4.1786,1880.4773,4.4000,1.0000,35815.4444,4.5000,1.0000,37695.9217,0.0000,0.0000,196984.9444,6393.6227,-190591.3217,10.8453,3.5480,47314.9000,0.0000,47314.9000,1.2267,12787.8108,3.7000,1.0000,0.0000,0.0000,0.0000,12787.8108,0.0000,0.0000,0.0000,34527.0892,34527.0892,9.9543,10.4125,8684.1000,5903.5000,2780.6000,0.2252,1973.6591,4.4000,1.0000,1204.7959,4.9000,1.0000,3178.4550,0.0000,0.0000,7108.2959,6710.4409,-397.8550,9.9646,2.6673,2764.7000,0.0000,2764.7000,0.0717,747.2162,3.7000,1.0000,0.0000,0.0000,0.0000,747.2162,0.0000,0.0000,0.0000,2017.4838,2017.4838,9.9126,2.1853,26043.0000,0.0000,26043.0000,0.6752,5918.8636,4.4000,1.0000,0.0000,0.0000,0.0000,5918.8636,0.0000,0.0000,0.0000,20124.1364,20124.1364,9.3932,2.0959,12367.2000,0.0000,12367.2000,0.3206,3342.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3342.4865,0.0000,0.0000,0.0000,9024.7135,9024.7135,9.1604,5.6784,7.4194,-8.9955,-134932.1395,10.0470,1966.9937,19.6699,10.0470,0.0000,36.8708,5.6784,5.8172,5.7478,0.6726,5381.0892,10.0470,3980.8078,39.8081,10.0470,0.0000,129.6468,5.8172,5.9270,5.8721,0.6079,4255.2965,10.0470,4523.4083,45.2341,10.0470,0.0000,169.2644,10.0470,132.2176,6.6980,0.0000,335.7820,467.9995,-61625.0000,-125295.7539,-125295.7539
901.0000,5.9406,17.8273,7185.0000,165469.7000,-158284.7000,4.2901,1632.9545,4.4000,1.0000,36771.0444,4.5000,1.0000,38403.9990,0.0000,0.0000,202240.7444,5552.0455,-196688.6990,11.1012,3.8039,40990.1000,0.0000,40990.1000,1.0627,11078.4054,3.7000,1.0000,0.0000,0.0000,0.0000,11078.4054,0.0000,0.0000,0.0000,29911.6946,29911.6946,10.3164,13.4152,10751.7000,9667.0000,1084.7000,0.2788,2443.5682,4.4000,1.0000,1972.8571,4.9000,1.0000,4416.4253,0.0000,0.0000,11639.8571,8308.1318,-3331.7253,10.4038,3.1065,3307.2000,0.0000,3307.2000,0.0857,893.8378,3.7000,1.0000,0.0000,0.0000,0.0000,893.8378,0.0000,0.0000,0.0000,2413.3622,2413.3622,10.3405,2.6132,22797.3000,0.0000,22797.3000,0.5911,5181.2045,4.4000,1.0000,0.0000,0.0000,0.0000,5181.2045,0.0000,0.0000,0.0000,17616.0955,17616.0955,9.8783,2.5810,10775.2000,0.0000,10775.2000,0.2794,2912.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2912.2162,0.0000,0.0000,0.0000,7862.9838,7862.9838,9.6720,5.7507,7.7113,-9.9637,-149454.8796,9.8817,1909.3763,19.0938,9.8817,0.0000,35.0799,5.7507,5.8530,5.8018,0.4873,3898.4042,9.8817,3905.5083,39.0551,9.8817,0.0000,123.3498,5.8530,5.9406,5.8968,0.4772,3340.1870,9.8817,4443.8905,44.4389,9.8817,0.0000,161.0432,9.8817,126.2934,6.5878,0.0000,319.4730,445.7664,-79330.2000,-142216.2883,-142216.2883
902.0000,5.9557,17.8793,6530.8000,168990.5000,-162459.7000,4.3814,1484.2727,4.4000,1.0000,37553.4444,4.5000,1.0000,39037.7172,0.0000,0.0000,206543.9444,5046.5273,-201497.4172,11.1216,3.8243,47305.9000,0.0000,47305.9000,1.2265,12785.3784,3.7000,1.0000,0.0000,0.0000,0.0000,12785.3784,0.0000,0.0000,0.0000,34520.5216,34520.5216,10.2366,17.0976,7343.7000,10955.5000,-3611.8000,0.2840,1669.0227,4.4000,1.0000,2235.8163,4.9000,1.0000,3904.8391,0.0000,0.0000,13191.3163,5674.6773,-7516.6391,10.4293,3.1320,3157.8000,0.0000,3157.8000,0.0819,853.4595,3.7000,1.0000,0.0000,0.0000,0.0000,853.4595,0.0000,0.0000,0.0000,2304.3405,2304.3405,10.3702,2.6429,20043.8000,0.0000,20043.8000,0.5197,4555.4091,4.4000,1.0000,0.0000,0.0000,0.0000,4555.4091,0.0000,0.0000,0.0000,15488.3909,15488.3909,9.9731,2.6758,9581.2000,0.0000,9581.2000,0.2484,2589.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2589.5135,0.0000,0.0000,0.0000,6991.6865,6991.6865,9.7939,5.9445,7.8692,-10.0098,-150147.2558,10.1128,1940.2649,19.4026,10.1128,0.0000,37.5997,5.9445,5.9007,5.9226,-0.2136,-1708.8041,10.1128,3974.6275,39.7463,10.1128,0.0000,132.2098,5.9007,5.9557,5.9282,0.3067,2146.9433,10.1128,4541.2538,45.4125,10.1128,0.0000,172.6106,10.1128,134.6225,6.7419,0.0000,342.4200,477.0425,-85982.8000,-149709.1167,-149709.1167
903.0000,5.9729,17.9190,6158.4000,172340.1000,-166181.7000,4.4682,1399.6364,4.4000,1.0000,38297.8000,4.5000,1.0000,39697.4364,0.0000,0.0000,210637.9000,4758.7636,-205879.1364,11.3570,4.0597,45008.2000,0.0000,45008.2000,1.1669,12164.3784,3.7000,1.0000,0.0000,0.0000,0.0000,12164.3784,0.0000,0.0000,0.0000,32843.8216,32843.8216,10.4981,16.1977,7193.3000,8765.7000,-1572.4000,0.2273,1634.8409,4.4000,1.0000,1788.9184,4.9000,1.0000,3423.7593,0.0000,0.0000,10554.6184,5558.4591,-4996.1593,10.6287,3.3314,2076.0000,0.0000,2076.0000,0.0538,561.0811,3.7000,1.0000,0.0000,0.0000,0.0000,561.0811,0.0000,0.0000,0.0000,1514.9189,1514.9189,10.5891,2.8618,18343.0000,0.0000,18343.0000,0.4756,4168.8636,4.4000,1.0000,0.0000,0.0000,0.0000,4168.8636,0.0000,0.0000,0.0000,14174.1364,14174.1364,10.2184,2.9211,8387.1000,0.0000,8387.1000,0.2175,2266.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2266.7838,0.0000,0.0000,0.0000,6120.3162,6120.3162,10.0584,6.0043,8.0314,-10.3346,-155018.8755,9.9139,1888.3606,18.8836,9.9139,0.0000,35.4244,6.0043,5.9417,5.9730,-0.2994,-2395.0906,9.9139,3887.3891,38.8739,9.9139,0.0000,124.5610,5.9417,5.9729,5.9573,0.1703,1191.8636,9.9139,4445.9565,44.4596,9.9139,0.0000,162.6244,9.9139,127.4346,6.6093,0.0000,322.6098,450.0444,-93939.8000,-156222.1025,-156222.1025
904.0000,5.9897,17.9404,6174.4000,175698.4000,-169524.0000,4.5553,1403.2727,4.4000,1.0000,39044.0889,4.5000,1.0000,40447.3616,0.0000,0.0000,214742.4889,4771.1273,-209971.3616,11.4429,4.1456,42714.8000,0.0000,42714.8000,1.1075,11544.5405,3.7000,1.0000,0.0000,0.0000,0.0000,11544.5405,0.0000,0.0000,0.0000,31170.2595,31170.2595,10.6334,15.8563,7744.0000,8776.8000,-1032.8000,0.2276,1760.0000,4.4000,1.0000,1791.1837,4.9000,1.0000,3551.1837,0.0000,0.0000,10567.9837,5984.0000,-4583.9837,10.7525,3.4552,2008.4000,0.0000,2008.4000,0.0521,542.8108,3.7000,1.0000,0.0000,0.0000,0.0000,542.8108,0.0000,0.0000,0.0000,1465.5892,1465.5892,10.7144,2.9871,17915.6000,0.0000,17915.6000,0.4645,4071.7273,4.4000,1.0000,0.0000,0.0000,0.0000,4071.7273,0.0000,0.0000,0.0000,13843.8727,13843.8727,10.3549,3.0576,9581.2000,0.0000,9581.2000,0.2484,2589.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2589.5135,0.0000,0.0000,0.0000,6991.6865,6991.6865,10.1733,6.1212,8.1472,-10.4016,-156023.6125,9.9830,1891.7069,18.9171,9.9830,0.0000,36.1696,6.1212,5.9823,6.0517,-0.6686,-5348.6039,9.9830,3900.2805,39.0028,9.9830,0.0000,127.1812,5.9823,5.9897,5.9860,0.0412,288.2790,9.9830,4470.9859,44.7099,9.9830,0.0000,166.0454,9.9830,129.9006,6.6553,0.0000,329.3961,459.2967,-98336.8000,-161083.9374,-161083.9374
905.0000,6.0075,17.9232,7076.1000,178399.9000,-171323.8000,4.6253,1608.2045,4.4000,1.0000,39644.4222,4.5000,1.0000,41252.6268,0.0000,0.0000,218044.3222,5467.8955,-212576.4268,11.4919,4.1946,36395.9000,0.0000,36395.9000,0.9436,9836.7297,3.7000,1.0000,0.0000,0.0000,0.0000,9836.7297,0.0000,0.0000,0.0000,26559.1703,26559.1703,10.8067,15.5791,10735.1000,11412.8000,-677.7000,0.2959,2439.7955,4.4000,1.0000,2329.1429,4.9000,1.0000,4768.9383,0.0000,0.0000,13741.9429,8295.3045,-5446.6383,10.9472,3.6499,2595.9000,0.0000,2595.9000,0.0673,701.5946,3.7000,1.0000,0.0000,0.0000,0.0000,701.5946,0.0000,0.0000,0.0000,1894.3054,1894.3054,10.8983,3.1710,18425.6000,0.0000,18425.6000,0.4777,4187.6364,4.4000,1.0000,0.0000,0.0000,0.0000,4187.6364,0.0000,0.0000,0.0000,14237.9636,14237.9636,10.5310,3.2337,11173.2000,0.0000,11173.2000,0.2897,3019.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3019.7838,0.0000,0.0000,0.0000,8153.4162,8153.4162,10.3206,6.2129,8.2668,-10.6144,-159215.8517,10.0494,1894.1854,18.9419,10.0494,0.0000,36.8964,6.2129,6.0237,6.1183,-0.9167,-7333.9625,10.0494,3914.2087,39.1421,10.0494,0.0000,129.7370,6.0237,6.0075,6.0156,-0.0898,-628.3953,10.0494,4494.5956,44.9460,10.0494,0.0000,169.3822,10.0494,132.3023,6.6996,0.0000,336.0156,468.3178,-103410.9000,-167178.2096,-167178.2096
906.0000,6.0244,17.8913,8314.8000,180806.0000,-172491.2000,4.6877,1889.7273,4.4000,1.0000,40179.1111,4.5000,1.0000,42068.8384,0.0000,0.0000,220985.1111,6425.0727,-214560.0384,11.5777,4.2804,23759.5000,0.0000,23759.5000,0.6160,6421.4865,3.7000,1.0000,0.0000,0.0000,0.0000,6421.4865,0.0000,0.0000,0.0000,17338.0135,17338.0135,11.1289,12.0804,18570.4000,13385.1000,5185.3000,0.4815,4220.5455,4.4000,1.0000,2731.6531,4.9000,1.0000,6952.1985,0.0000,0.0000,16116.7531,14349.8545,-1766.8985,11.1746,3.8774,1638.9000,0.0000,1638.9000,0.0425,442.9459,3.7000,1.0000,0.0000,0.0000,0.0000,442.9459,0.0000,0.0000,0.0000,1195.9541,1195.9541,11.1437,3.4164,18049.0000,0.0000,18049.0000,0.4680,4102.0455,4.4000,1.0000,0.0000,0.0000,0.0000,4102.0455,0.0000,0.0000,0.0000,13946.9545,13946.9545,10.7827,3.4854,14755.2000,0.0000,14755.2000,0.3826,3987.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3987.8919,0.0000,0.0000,0.0000,10767.3081,10767.3081,10.5040,6.2756,8.3898,-10.8916,-163373.8299,10.0173,1877.8478,18.7785,10.0173,0.0000,36.5444,6.2756,6.0586,6.1671,-1.0481,-8385.0680,10.0173,3892.9809,38.9298,10.0173,0.0000,128.4994,6.0586,6.0244,6.0415,-0.1885,-1319.8088,10.0173,4474.9182,44.7492,10.0173,0.0000,167.7663,10.0173,131.1397,6.6782,0.0000,332.8102,463.9499,-109103.3000,-173078.7067,-173078.7067
907.0000,6.0283,17.3643,12584.6000,109730.3000,-97145.7000,2.8450,2860.1364,4.4000,1.0000,24384.5111,4.5000,1.0000,27244.6475,0.0000,0.0000,134114.8111,9724.4636,-124390.3475,10.3425,3.0452,19558.3000,0.0000,19558.3000,0.5071,5286.0270,3.7000,1.0000,0.0000,0.0000,0.0000,5286.0270,0.0000,0.0000,0.0000,14272.2730,14272.2730,9.8475,2.1634,26520.3000,95.2000,26425.1000,0.6876,6027.3409,4.4000,1.0000,19.4286,4.9000,1.0000,6046.7695,0.0000,0.0000,114.6286,20492.9591,20378.3305,9.1407,1.8434,1347.2000,0.0000,1347.2000,0.0349,364.1081,3.7000,1.0000,0.0000,0.0000,0.0000,364.1081,0.0000,0.0000,0.0000,983.0919,983.0919,9.1066,1.3794,17722.3000,0.0000,17722.3000,0.4595,4027.7955,4.4000,1.0000,0.0000,0.0000,0.0000,4027.7955,0.0000,0.0000,0.0000,13694.5045,13694.5045,8.6317,1.3344,17342.3000,0.0000,17342.3000,0.4496,4687.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4687.1081,0.0000,0.0000,0.0000,12655.1919,12655.1919,8.1928,6.5711,7.3819,-3.1173,-46758.8538,7.4755,1466.0181,14.6602,7.4755,0.0000,15.1876,6.5711,6.0492,6.3101,-1.8809,-15047.0216,7.4755,2886.1466,28.8615,7.4755,0.0000,53.4036,6.0492,6.0283,6.0388,-0.0859,-601.0802,7.4755,3339.8689,33.3987,7.4755,0.0000,69.7227,7.4755,58.5023,4.9837,0.0000,138.3139,196.8162,-14750.5000,-62406.9557,-62406.9557
908.0000,6.0365,17.2562,14121.9000,108840.7000,-94718.8000,2.8219,3209.5227,4.4000,1.0000,24186.8222,4.5000,1.0000,27396.3449,0.0000,0.0000,133027.5222,10912.3773,-122115.1449,10.2279,2.9306,19557.5000,0.0000,19557.5000,0.5071,5285.8108,3.7000,1.0000,0.0000,0.0000,0.0000,5285.8108,0.0000,0.0000,0.0000,14271.6892,14271.6892,9.7381,2.0108,28760.4000,0.0000,28760.4000,0.7457,6536.4545,4.4000,1.0000,0.0000,0.0000,0.0000,6536.4545,0.0000,0.0000,0.0000,22223.9455,22223.9455,8.9753,1.6780,1025.6000,0.0000,1025.6000,0.0266,277.1892,3.7000,1.0000,0.0000,0.0000,0.0000,277.1892,0.0000,0.0000,0.0000,748.4108,748.4108,8.9496,1.2223,19501.3000,0.0000,19501.3000,0.5056,4432.1136,4.4000,1.0000,0.0000,0.0000,0.0000,4432.1136,0.0000,0.0000,0.0000,15069.1864,15069.1864,8.4324,1.1351,16546.3000,0.0000,16546.3000,0.4290,4471.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4471.9730,0.0000,0.0000,0.0000,12074.3270,12074.3270,8.0179,6.3698,7.1939,-3.2011,-48016.4626,7.5537,1493.9931,14.9399,7.5537,0.0000,15.6694,6.3698,6.0977,6.2338,-0.9912,-7929.2122,7.5537,2926.5835,29.2658,7.5537,0.0000,55.0974,6.0977,6.0365,6.0671,-0.2546,-1781.9114,7.5537,3370.4071,33.7041,7.5537,0.0000,71.9340,7.5537,60.2033,5.0358,0.0000,142.7008,202.9041,-9327.7000,-57727.5861,-57727.5861
909.0000,6.0419,15.7150,22492.5000,68182.6000,-45690.1000,1.7678,5111.9318,4.4000,1.0000,15151.6889,4.5000,1.0000,20263.6207,0.0000,0.0000,83334.2889,17380.5682,-65953.7207,8.7911,1.4938,19570.2000,0.0000,19570.2000,0.5074,5289.2432,3.7000,1.0000,0.0000,0.0000,0.0000,5289.2432,0.0000,0.0000,0.0000,14280.9568,14280.9568,8.1958,0.4686,34243.1000,0.0000,34243.1000,0.8878,7782.5227,4.4000,1.0000,0.0000,0.0000,0.0000,7782.5227,0.0000,0.0000,0.0000,26460.5773,26460.5773,7.0929,-0.2044,1131.1000,0.0000,1131.1000,0.0293,305.7027,3.7000,1.0000,0.0000,0.0000,0.0000,305.7027,0.0000,0.0000,0.0000,825.3973,825.3973,7.0585,-0.6688,21654.6000,0.0000,21654.6000,0.5614,4921.5000,4.4000,1.0000,0.0000,0.0000,0.0000,4921.5000,0.0000,0.0000,0.0000,16733.1000,16733.1000,6.3610,-0.9363,15153.2000,0.0000,15153.2000,0.3929,4095.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4095.4595,0.0000,0.0000,0.0000,11057.7405,11057.7405,5.9000,6.9379,6.4190,1.6599,24898.5969,6.2199,1274.3611,12.7436,6.2199,0.0000,8.7482,6.9379,6.0236,6.4808,-2.7418,-21934.6435,6.2199,2382.6787,23.8268,6.2199,0.0000,30.7609,6.0236,6.0419,6.0328,0.0629,440.0978,6.2199,2779.6636,27.7966,6.2199,0.0000,40.1608,6.2199,35.2787,4.1466,0.0000,79.6699,114.9486,46062.1000,3404.0512,3404.0512
910.0000,6.0349,15.2245,25323.7000,64525.8000,-39202.1000,1.6730,5755.3864,4.4000,1.0000,14339.0667,4.5000,1.0000,20094.4530,0.0000,0.0000,78864.8667,19568.3136,-59296.5530,8.6177,1.3204,16548.8000,0.0000,16548.8000,0.4291,4472.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4472.6486,0.0000,0.0000,0.0000,12076.1514,12076.1514,8.0917,0.3644,35727.0000,0.0000,35727.0000,0.9263,8119.7727,4.4000,1.0000,0.0000,0.0000,0.0000,8119.7727,0.0000,0.0000,0.0000,27607.2273,27607.2273,6.8892,-0.4081,644.4000,0.0000,644.4000,0.0167,174.1622,3.7000,1.0000,0.0000,0.0000,0.0000,174.1622,0.0000,0.0000,0.0000,470.2378,470.2378,6.8687,-0.8586,23243.2000,0.0000,23243.2000,0.6026,5282.5455,4.4000,1.0000,0.0000,0.0000,0.0000,5282.5455,0.0000,0.0000,0.0000,17960.6545,17960.6545,6.0864,-1.2109,12367.2000,0.0000,12367.2000,0.3206,3342.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3342.4865,0.0000,0.0000,0.0000,9024.7135,9024.7135,5.6933,6.7217,6.2075,1.5740,23610.0889,5.9524,1231.4446,12.3144,5.9524,0.0000,7.6673,6.7217,6.1033,6.4125,-1.7746,-14196.5083,5.9524,2287.3400,22.8734,5.9524,0.0000,26.9603,6.1033,6.0349,6.0691,-0.2244,-1571.1491,5.9524,2655.6646,26.5566,5.9524,0.0000,35.1988,5.9524,31.2657,3.9683,0.0000,69.8264,101.0921,49328.5000,7842.4315,7842.4315
911.0000,6.0483,13.5813,30751.6000,50674.5000,-19922.9000,1.3138,6989.0000,4.4000,1.0000,11261.0000,4.5000,1.0000,18250.0000,0.0000,0.0000,61935.5000,23762.6000,-38172.9000,7.5215,0.2242,16168.4000,0.0000,16168.4000,0.4192,4369.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4369.8378,0.0000,0.0000,0.0000,11798.5622,11798.5622,7.0662,-0.6611,69582.6000,0.0000,69582.6000,1.8041,15814.2273,4.4000,1.0000,0.0000,0.0000,0.0000,15814.2273,0.0000,0.0000,0.0000,53768.3727,53768.3727,4.9911,-2.3062,472.5000,0.0000,472.5000,0.0123,127.7027,3.7000,1.0000,0.0000,0.0000,0.0000,127.7027,0.0000,0.0000,0.0000,344.7973,344.7973,4.9778,-2.7495,25068.4000,0.0000,25068.4000,0.6499,5697.3636,4.4000,1.0000,0.0000,0.0000,0.0000,5697.3636,0.0000,0.0000,0.0000,19371.0364,19371.0364,4.2302,-3.0671,10775.2000,0.0000,10775.2000,0.2794,2912.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2912.2162,0.0000,0.0000,0.0000,7862.9838,7862.9838,3.9267,7.1268,5.5268,5.5279,82918.9830,6.7180,1434.2365,14.3424,6.7180,0.0000,11.0225,7.1268,6.1267,6.6268,-3.2392,-25913.7368,6.7180,2556.3500,25.5635,6.7180,0.0000,38.7579,6.1267,6.0483,6.0875,-0.2903,-2032.3938,6.7180,2994.6809,29.9468,6.7180,0.0000,50.6016,6.7180,43.5991,4.4786,0.0000,100.3821,143.9811,102144.2000,54972.8523,54972.8523
