Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
912.0000,6.0604,12.4035,33634.8000,44208.2000,-10573.4000,1.1462,7644.2727,4.4000,1.0000,9824.0444,4.5000,1.0000,17468.3172,0.0000,0.0000,54032.2444,25990.5273,-28041.7172,7.1085,-0.1888,16156.2000,0.0000,16156.2000,0.4189,4366.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4366.5405,0.0000,0.0000,0.0000,11789.6595,11789.6595,6.6679,-1.0594,85388.5000,0.0000,85388.5000,2.2139,19406.4773,4.4000,1.0000,0.0000,0.0000,0.0000,19406.4773,0.0000,0.0000,0.0000,65982.0227,65982.0227,4.2017,-3.0956,475.3000,0.0000,475.3000,0.0123,128.4595,3.7000,1.0000,0.0000,0.0000,0.0000,128.4595,0.0000,0.0000,0.0000,346.8405,346.8405,4.1887,-3.5385,26138.8000,0.0000,26138.8000,0.6777,5940.6364,4.4000,1.0000,0.0000,0.0000,0.0000,5940.6364,0.0000,0.0000,0.0000,20198.1636,20198.1636,3.4338,-3.8635,5999.1000,0.0000,5999.1000,0.1555,1621.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1621.3784,0.0000,0.0000,0.0000,4377.7216,4377.7216,3.2702,7.0110,5.1406,6.6723,100084.3085,6.9367,1507.8289,15.0783,6.9367,0.0000,12.1346,7.0110,6.2118,6.6114,-2.6727,-21381.4706,6.9367,2641.4439,26.4144,6.9367,0.0000,42.6684,6.2118,6.0604,6.1361,-0.5786,-4050.1471,6.9367,3085.2815,30.8528,6.9367,0.0000,55.7071,6.9367,47.6162,4.6245,0.0000,110.5102,158.1263,123584.5000,74652.6908,74652.6908
913.0000,6.0721,11.2134,36021.5000,39310.0000,-3288.5000,1.0192,8186.7045,4.4000,1.0000,8735.5556,4.5000,1.0000,16922.2601,0.0000,0.0000,48045.5556,27834.7955,-20210.7601,6.8710,-0.4263,16160.3000,0.0000,16160.3000,0.4190,4367.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4367.6486,0.0000,0.0000,0.0000,11792.6514,11792.6514,6.4048,-1.3224,83370.5000,0.0000,83370.5000,2.1615,18947.8409,4.4000,1.0000,0.0000,0.0000,0.0000,18947.8409,0.0000,0.0000,0.0000,64422.6591,64422.6591,3.8581,-3.4392,468.3000,0.0000,468.3000,0.0121,126.5676,3.7000,1.0000,0.0000,0.0000,0.0000,126.5676,0.0000,0.0000,0.0000,341.7324,341.7324,3.8446,-3.8827,27509.2000,0.0000,27509.2000,0.7132,6252.0909,4.4000,1.0000,0.0000,0.0000,0.0000,6252.0909,0.0000,0.0000,0.0000,21257.1091,21257.1091,3.0042,-4.2931,1820.9000,0.0000,1820.9000,0.0472,492.1351,3.7000,1.0000,0.0000,0.0000,0.0000,492.1351,0.0000,0.0000,0.0000,1328.7649,1328.7649,2.9517,6.9432,4.9475,6.7313,100969.4181,6.5584,1438.5470,14.3855,6.5584,0.0000,10.2557,6.9432,6.2175,6.5804,-2.2947,-18357.2036,6.5584,2500.9358,25.0094,6.5584,0.0000,36.0616,6.2175,6.0721,6.1448,-0.5257,-3680.0577,6.5584,2915.8659,29.1587,6.5584,0.0000,47.0814,6.5584,40.8107,4.3723,0.0000,93.3987,134.2094,126040.7000,78932.1567,78932.1567
914.0000,6.0844,9.8083,37958.0000,35563.3000,2394.7000,0.9841,8626.8182,4.4000,1.0000,7902.9556,4.5000,1.0000,16529.7737,0.0000,0.0000,43466.2556,29331.1818,-14135.0737,6.6200,-0.6772,16178.1000,0.0000,16178.1000,0.4194,4372.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4372.4595,0.0000,0.0000,0.0000,11805.6405,11805.6405,6.1727,-1.5546,92483.3000,0.0000,92483.3000,2.3978,21018.9318,4.4000,1.0000,0.0000,0.0000,0.0000,21018.9318,0.0000,0.0000,0.0000,71464.3682,71464.3682,3.4647,-3.8326,476.4000,0.0000,476.4000,0.0124,128.7568,3.7000,1.0000,0.0000,0.0000,0.0000,128.7568,0.0000,0.0000,0.0000,347.6432,347.6432,3.4515,-4.2758,27811.7000,0.0000,27811.7000,0.7211,6320.8409,4.4000,1.0000,0.0000,0.0000,0.0000,6320.8409,0.0000,0.0000,0.0000,21490.8591,21490.8591,2.6371,-4.6602,1024.5000,0.0000,1024.5000,0.0266,276.8919,3.7000,1.0000,0.0000,0.0000,0.0000,276.8919,0.0000,0.0000,0.0000,747.6081,747.6081,2.6088,6.8267,4.7177,7.4206,111308.3955,6.8420,1517.0378,15.1704,6.8420,0.0000,11.6446,6.8267,6.2447,6.5357,-1.9198,-15358.6667,6.8420,2614.4275,26.1443,6.8420,0.0000,40.9453,6.2447,6.0844,6.1645,-0.6041,-4228.6833,6.8420,3039.2002,30.3920,6.8420,0.0000,53.4574,6.8420,45.8499,4.5614,0.0000,106.0473,151.8972,140368.7000,91721.0454,91721.0454
915.0000,6.0923,8.3135,39678.9000,32297.4000,7381.5000,1.0287,9017.9318,4.4000,1.0000,7177.2000,4.5000,1.0000,16195.1318,0.0000,0.0000,39474.6000,30660.9682,-8813.6318,6.4330,-0.8643,16169.5000,0.0000,16169.5000,0.4192,4370.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4370.1351,0.0000,0.0000,0.0000,11799.3649,11799.3649,5.9769,-1.7504,87640.0000,0.0000,87640.0000,2.2722,19918.1818,4.4000,1.0000,0.0000,0.0000,0.0000,19918.1818,0.0000,0.0000,0.0000,67721.8182,67721.8182,3.3593,-3.9380,467.2000,0.0000,467.2000,0.0121,126.2703,3.7000,1.0000,0.0000,0.0000,0.0000,126.2703,0.0000,0.0000,0.0000,340.9297,340.9297,3.3461,-4.3812,28094.7000,0.0000,28094.7000,0.7284,6385.1591,4.4000,1.0000,0.0000,0.0000,0.0000,6385.1591,0.0000,0.0000,0.0000,21709.5409,21709.5409,2.5070,-4.7903,427.1000,0.0000,427.1000,0.0111,115.4324,3.7000,1.0000,0.0000,0.0000,0.0000,115.4324,0.0000,0.0000,0.0000,311.6676,311.6676,2.4949,6.7257,4.6103,7.2972,109457.9213,6.7077,1494.7891,14.9479,6.7077,0.0000,10.9720,6.7257,6.2412,6.4835,-1.5672,-12537.2105,6.7077,2569.2185,25.6922,6.7077,0.0000,38.5804,6.2412,6.0923,6.1667,-0.5501,-3851.0213,6.7077,2979.2229,29.7922,6.7077,0.0000,50.3698,6.7077,43.4159,4.4718,0.0000,99.9222,143.3381,140180.0000,93069.6894,93069.6894
916.0000,6.1023,7.0525,41431.8000,29415.7000,12016.1000,1.0742,9416.3182,4.4000,1.0000,6536.8222,4.5000,1.0000,15953.1404,0.0000,0.0000,35952.5222,32015.4818,-3937.0404,6.2459,-1.0514,16156.4000,0.0000,16156.4000,0.4189,4366.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4366.5946,0.0000,0.0000,0.0000,11789.8054,11789.8054,5.8159,-1.9114,95240.5000,0.0000,95240.5000,2.4693,21645.5682,4.4000,1.0000,0.0000,0.0000,0.0000,21645.5682,0.0000,0.0000,0.0000,73594.9318,73594.9318,3.1319,-4.1654,477.3000,0.0000,477.3000,0.0124,129.0000,3.7000,1.0000,0.0000,0.0000,0.0000,129.0000,0.0000,0.0000,0.0000,348.3000,348.3000,3.1192,-4.6081,29063.6000,0.0000,29063.6000,0.7535,6605.3636,4.4000,1.0000,0.0000,0.0000,0.0000,6605.3636,0.0000,0.0000,0.0000,22458.2364,22458.2364,2.3001,-4.9972,427.1000,0.0000,427.1000,0.0111,115.4324,3.7000,1.0000,0.0000,0.0000,0.0000,115.4324,0.0000,0.0000,0.0000,311.6676,311.6676,2.2887,6.5919,4.4403,7.8661,117991.6370,7.1090,1596.9838,15.9698,7.1090,0.0000,13.0616,6.5919,6.2481,6.4200,-1.1785,-9428.0712,7.1090,2730.8541,27.3085,7.1090,0.0000,45.9277,6.2481,6.1023,6.1752,-0.5711,-3997.6650,7.1090,3156.2406,31.5624,7.1090,0.0000,59.9623,7.1090,50.9420,4.7393,0.0000,118.9516,169.8936,153381.0000,104565.9008,104565.9008
917.0000,6.1072,12.4116,34059.1000,44473.0000,-10413.9000,1.1530,7740.7045,4.4000,1.0000,9882.8889,4.5000,1.0000,17623.5934,0.0000,0.0000,54355.8889,26318.3955,-28037.4934,7.1356,-0.1617,16178.4000,0.0000,16178.4000,0.4195,4372.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4372.5405,0.0000,0.0000,0.0000,11805.8595,11805.8595,6.7025,-1.0247,89243.6000,0.0000,89243.6000,2.3138,20282.6364,4.4000,1.0000,0.0000,0.0000,0.0000,20282.6364,0.0000,0.0000,0.0000,68960.9636,68960.9636,4.1731,-3.1242,466.1000,0.0000,466.1000,0.0121,125.9730,3.7000,1.0000,0.0000,0.0000,0.0000,125.9730,0.0000,0.0000,0.0000,340.1270,340.1270,4.1606,-3.5667,30366.9000,0.0000,30366.9000,0.7873,6901.5682,4.4000,1.0000,0.0000,0.0000,0.0000,6901.5682,0.0000,0.0000,0.0000,23465.3318,23465.3318,3.2999,-3.9974,1024.5000,0.0000,1024.5000,0.0266,276.8919,3.7000,1.0000,0.0000,0.0000,0.0000,276.8919,0.0000,0.0000,0.0000,747.6081,747.6081,3.2725,6.1553,4.7139,5.2396,78593.5134,7.0684,1567.5123,15.6751,7.0684,0.0000,12.8390,6.1553,6.2417,6.1985,0.2947,2357.6794,7.0684,2742.9937,27.4299,7.0684,0.0000,45.1451,6.2417,6.1072,6.1745,-0.5241,-3668.7962,7.0684,3138.3175,31.3832,7.0684,0.0000,58.9406,7.0684,50.1452,4.7123,0.0000,116.9247,167.0699,126865.6000,77282.3966,77282.3966
918.0000,6.1115,13.3091,33007.3000,50761.3000,-17754.0000,1.3161,7501.6591,4.4000,1.0000,11280.2889,4.5000,1.0000,18781.9480,0.0000,0.0000,62041.5889,25505.6409,-36535.9480,7.3157,0.0184,16174.2000,0.0000,16174.2000,0.4193,4371.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4371.4054,0.0000,0.0000,0.0000,11802.7946,11802.7946,6.9267,-0.8006,98435.9000,0.0000,98435.9000,2.5521,22371.7955,4.4000,1.0000,0.0000,0.0000,0.0000,22371.7955,0.0000,0.0000,0.0000,76064.1045,76064.1045,4.4196,-2.8777,637.7000,0.0000,637.7000,0.0165,172.3514,3.7000,1.0000,0.0000,0.0000,0.0000,172.3514,0.0000,0.0000,0.0000,465.3486,465.3486,4.4043,-3.3230,30650.6000,0.0000,30650.6000,0.7947,6966.0455,4.4000,1.0000,0.0000,0.0000,0.0000,6966.0455,0.0000,0.0000,0.0000,23684.5545,23684.5545,3.6236,-3.6737,5604.7000,0.0000,5604.7000,0.1453,1514.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1514.7838,0.0000,0.0000,0.0000,4089.9162,4089.9162,3.4888,6.0101,4.7495,5.0997,76495.1889,7.8661,1741.4969,17.4150,7.8661,0.0000,17.6949,6.0101,6.1771,6.0936,0.6334,5066.9351,7.8661,3067.3230,30.6732,7.8661,0.0000,62.2197,6.1771,6.1115,6.1443,-0.2845,-1991.3534,7.8661,3497.3440,34.9734,7.8661,0.0000,81.2329,7.8661,67.3126,5.2441,0.0000,161.1475,228.4601,133749.1000,79570.7706,79570.7706
919.0000,6.0918,16.9694,18130.4000,104187.3000,-86056.9000,2.7012,4120.5455,4.4000,1.0000,23152.7333,4.5000,1.0000,27273.2788,0.0000,0.0000,127340.0333,14009.8545,-113330.1788,9.3763,2.0790,16156.2000,0.0000,16156.2000,0.4189,4366.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4366.5405,0.0000,0.0000,0.0000,11789.6595,11789.6595,9.0346,1.3073,60713.6000,0.0000,60713.6000,1.5741,13798.5455,4.4000,1.0000,0.0000,0.0000,0.0000,13798.5455,0.0000,0.0000,0.0000,46915.0545,46915.0545,7.6750,0.3777,586.3000,0.0000,586.3000,0.0152,158.4595,3.7000,1.0000,0.0000,0.0000,0.0000,158.4595,0.0000,0.0000,0.0000,427.8405,427.8405,7.6626,-0.0647,29443.5000,0.0000,29443.5000,0.7634,6691.7045,4.4000,1.0000,0.0000,0.0000,0.0000,6691.7045,0.0000,0.0000,0.0000,22751.7955,22751.7955,7.0032,-0.2941,18946.7000,0.0000,18946.7000,0.4912,5120.7297,3.7000,1.0000,0.0000,0.0000,0.0000,5120.7297,0.0000,0.0000,0.0000,13825.9703,13825.9703,6.6025,5.2122,5.9074,-3.1980,-47970.6132,8.9461,1876.5479,18.7655,8.9461,0.0000,26.0294,5.2122,6.0505,5.6314,3.6155,28924.2320,8.9461,3563.7564,35.6376,8.9461,0.0000,91.5258,6.0505,6.0918,6.0712,0.2038,1426.5227,8.9461,3990.9104,39.9091,8.9461,0.0000,119.4943,8.9461,95.9702,5.9640,0.0000,237.0495,333.0197,39789.4000,-17619.8585,-17619.8585
920.0000,6.0442,17.5553,12790.1000,138975.4000,-126185.3000,3.6032,2906.8409,4.4000,1.0000,30883.4222,4.5000,1.0000,33790.2631,0.0000,0.0000,169858.8222,9883.2591,-159975.5631,10.1197,2.8225,27491.9000,0.0000,27491.9000,0.7128,7430.2432,3.7000,1.0000,0.0000,0.0000,0.0000,7430.2432,0.0000,0.0000,0.0000,20061.6568,20061.6568,9.6087,1.8814,45841.4000,0.0000,45841.4000,1.1885,10418.5000,4.4000,1.0000,0.0000,0.0000,0.0000,10418.5000,0.0000,0.0000,0.0000,35422.9000,35422.9000,8.7062,1.4089,1225.0000,0.0000,1225.0000,0.0318,331.0811,3.7000,1.0000,0.0000,0.0000,0.0000,331.0811,0.0000,0.0000,0.0000,893.9189,893.9189,8.6834,0.9562,28007.8000,0.0000,28007.8000,0.7262,6365.4091,4.4000,1.0000,0.0000,0.0000,0.0000,6365.4091,0.0000,0.0000,0.0000,21642.3909,21642.3909,8.1321,0.8348,20141.5000,0.0000,20141.5000,0.5222,5443.6486,3.7000,1.0000,0.0000,0.0000,0.0000,5443.6486,0.0000,0.0000,0.0000,14697.8514,14697.8514,7.7576,5.4217,6.5897,-6.1128,-91691.5035,10.1769,2068.8743,20.6887,10.1769,0.0000,38.3192,5.4217,5.9139,5.6678,2.4149,19319.3537,10.1769,4047.2413,40.4724,10.1769,0.0000,134.7399,5.9139,6.0442,5.9790,0.7308,5115.3046,10.1769,4559.3265,45.5933,10.1769,0.0000,175.9138,10.1769,136.9931,6.7846,0.0000,348.9730,485.9661,-3477.7000,-67256.8452,-67256.8452
921.0000,6.0228,17.7955,8853.2000,152187.3000,-143334.1000,3.9457,2012.0909,4.4000,1.0000,33819.4000,4.5000,1.0000,35831.4909,0.0000,0.0000,186006.7000,6841.1091,-179165.5909,10.9022,3.6049,33542.1000,0.0000,33542.1000,0.8696,9065.4324,3.7000,1.0000,0.0000,0.0000,0.0000,9065.4324,0.0000,0.0000,0.0000,24476.6676,24476.6676,10.2356,8.4974,13159.5000,6545.5000,6614.0000,0.3412,2990.7955,4.4000,1.0000,1335.8163,4.9000,1.0000,4326.6118,0.0000,0.0000,7881.3163,10168.7045,2287.3882,10.1733,2.8760,2101.2000,0.0000,2101.2000,0.0545,567.8919,3.7000,1.0000,0.0000,0.0000,0.0000,567.8919,0.0000,0.0000,0.0000,1533.3081,1533.3081,10.1315,2.4043,24455.9000,0.0000,24455.9000,0.6341,5558.1591,4.4000,1.0000,0.0000,0.0000,0.0000,5558.1591,0.0000,0.0000,0.0000,18897.7409,18897.7409,9.6169,2.3196,19345.0000,0.0000,19345.0000,0.5016,5228.3784,3.7000,1.0000,0.0000,0.0000,0.0000,5228.3784,0.0000,0.0000,0.0000,14116.6216,14116.6216,9.2324,5.3803,7.3064,-9.4297,-141445.4390,9.5200,1873.3363,18.7334,9.5200,0.0000,31.3672,5.3803,5.8937,5.6370,2.3567,18853.2100,9.5200,3791.3926,37.9139,9.5200,0.0000,110.2951,5.8937,6.0228,5.9583,0.6769,4738.3645,9.5200,4269.1062,42.6911,9.5200,0.0000,143.9991,9.5200,113.9368,6.3467,0.0000,285.6614,399.5982,-57275.9000,-117853.8645,-117853.8645
922.0000,6.0105,17.9297,6312.8000,160990.6000,-154677.8000,4.1740,1434.7273,4.4000,1.0000,35775.6889,4.5000,1.0000,37210.4162,0.0000,0.0000,196766.2889,4878.0727,-191888.2162,11.2299,3.9326,38138.4000,0.0000,38138.4000,0.9888,10307.6757,3.7000,1.0000,0.0000,0.0000,0.0000,10307.6757,0.0000,0.0000,0.0000,27830.7243,27830.7243,10.4729,13.8589,7163.2000,6611.4000,551.8000,0.1857,1628.0000,4.4000,1.0000,1349.2653,4.9000,1.0000,2977.2653,0.0000,0.0000,7960.6653,5535.2000,-2425.4653,10.5388,3.2415,2276.5000,0.0000,2276.5000,0.0590,615.2703,3.7000,1.0000,0.0000,0.0000,0.0000,615.2703,0.0000,0.0000,0.0000,1661.2297,1661.2297,10.4936,2.7664,19574.1000,0.0000,19574.1000,0.5075,4448.6591,4.4000,1.0000,0.0000,0.0000,0.0000,4448.6591,0.0000,0.0000,0.0000,15125.4409,15125.4409,10.0822,2.7849,16955.3000,0.0000,16955.3000,0.4396,4582.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4582.5135,0.0000,0.0000,0.0000,12372.7865,12372.7865,9.7457,5.6128,7.6792,-10.1298,-151946.5715,9.5319,1844.4541,18.4445,9.5319,0.0000,31.4854,5.6128,5.8951,5.7539,1.2976,10380.7357,9.5319,3775.6394,37.7564,9.5319,0.0000,110.7107,5.8951,6.0105,5.9528,0.6060,4242.3358,9.5319,4275.5371,42.7554,9.5319,0.0000,144.5418,9.5319,114.3318,6.3546,0.0000,286.7379,401.0697,-77181.7000,-137323.5000,-137323.5000
923.0000,6.0101,18.0182,4672.2000,168623.3000,-163951.1000,4.3719,1061.8636,4.4000,1.0000,37471.8444,4.5000,1.0000,38533.7081,0.0000,0.0000,206095.1444,3610.3364,-202484.8081,11.3510,4.0537,45034.9000,0.0000,45034.9000,1.1676,12171.5946,3.7000,1.0000,0.0000,0.0000,0.0000,12171.5946,0.0000,0.0000,0.0000,32863.3054,32863.3054,10.4842,17.7792,3714.7000,6048.4000,-2333.7000,0.1568,844.2500,4.4000,1.0000,1234.3673,4.9000,1.0000,2078.6173,0.0000,0.0000,7282.7673,2870.4500,-4412.3173,10.6006,3.3033,2336.0000,0.0000,2336.0000,0.0606,631.3514,3.7000,1.0000,0.0000,0.0000,0.0000,631.3514,0.0000,0.0000,0.0000,1704.6486,1704.6486,10.5556,2.8283,15340.3000,0.0000,15340.3000,0.3977,3486.4318,4.4000,1.0000,0.0000,0.0000,0.0000,3486.4318,0.0000,0.0000,0.0000,11853.8682,11853.8682,10.2429,2.9457,15362.3000,0.0000,15362.3000,0.3983,4151.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4151.9730,0.0000,0.0000,0.0000,11210.3270,11210.3270,9.9473,5.8676,7.9074,-10.3111,-154666.0159,9.8293,1882.6468,18.8265,9.8293,0.0000,34.5254,5.8676,5.9361,5.9019,0.3245,2595.7354,9.8293,3866.9011,38.6690,9.8293,0.0000,121.3999,5.9361,6.0101,5.9731,0.4008,2805.3044,9.8293,4404.8098,44.0481,9.8293,0.0000,158.4974,9.8293,124.4544,6.5529,0.0000,314.4228,438.8772,-88211.3000,-149264.9762,-149264.9762
924.0000,6.0217,18.0805,3735.0000,176622.9000,-172887.9000,4.5793,848.8636,4.4000,1.0000,39249.5333,4.5000,1.0000,40098.3970,0.0000,0.0000,215872.4333,2886.1364,-212986.2970,11.3940,4.0967,47342.5000,0.0000,47342.5000,1.2274,12795.2703,3.7000,1.0000,0.0000,0.0000,0.0000,12795.2703,0.0000,0.0000,0.0000,34547.2297,34547.2297,10.5226,21.3114,1949.6000,12032.9000,-10083.3000,0.3120,443.0909,4.4000,1.0000,2455.6939,4.9000,1.0000,2898.7848,0.0000,0.0000,14488.5939,1506.5091,-12982.0848,10.8500,3.5527,2763.8000,0.0000,2763.8000,0.0717,746.9730,3.7000,1.0000,0.0000,0.0000,0.0000,746.9730,0.0000,0.0000,0.0000,2016.8270,2016.8270,10.7992,3.0719,13162.6000,0.0000,13162.6000,0.3413,2991.5000,4.4000,1.0000,0.0000,0.0000,0.0000,2991.5000,0.0000,0.0000,0.0000,10171.1000,10171.1000,10.5426,3.2453,12375.2000,0.0000,12375.2000,0.3209,3344.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3344.6486,0.0000,0.0000,0.0000,9030.5514,9030.5514,10.3148,6.0638,8.1893,-11.2355,-168533.1764,10.2787,1944.1017,19.4410,10.2787,0.0000,39.4803,6.0638,5.9943,6.0290,-0.3445,-2756.0341,10.2787,4020.0311,40.2003,10.2787,0.0000,138.8228,5.9943,6.0217,6.0080,0.1552,1086.5368,10.2787,4598.7827,45.9878,10.2787,0.0000,181.2444,10.2787,140.8115,6.8525,0.0000,359.5475,500.3590,-107327.1000,-170202.6736,-170202.6736
925.0000,6.0415,18.1478,2788.6000,185946.7000,-183158.1000,4.8210,633.7727,4.4000,1.0000,41321.4889,4.5000,1.0000,41955.2616,0.0000,0.0000,227268.1889,2154.8273,-225113.3616,11.5219,4.2246,41010.9000,0.0000,41010.9000,1.0633,11084.0270,3.7000,1.0000,0.0000,0.0000,0.0000,11084.0270,0.0000,0.0000,0.0000,29926.8730,29926.8730,10.7934,22.1642,1827.1000,21072.0000,-19244.9000,0.5463,415.2500,4.4000,1.0000,4300.4082,4.9000,1.0000,4715.6582,0.0000,0.0000,25372.4082,1411.8500,-23960.5582,11.3767,4.0794,3310.8000,0.0000,3310.8000,0.0858,894.8108,3.7000,1.0000,0.0000,0.0000,0.0000,894.8108,0.0000,0.0000,0.0000,2415.9892,2415.9892,11.3179,3.5906,11714.0000,0.0000,11714.0000,0.3037,2662.2727,4.4000,1.0000,0.0000,0.0000,0.0000,2662.2727,0.0000,0.0000,0.0000,9051.7273,9051.7273,11.0975,3.8002,10782.2000,0.0000,10782.2000,0.2795,2914.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2914.1081,0.0000,0.0000,0.0000,7868.0919,7868.0919,10.9060,6.2181,8.5620,-12.8371,-192555.9892,10.6496,1981.1884,19.8119,10.6496,0.0000,43.9101,6.2181,6.0556,6.1368,-0.8344,-6675.1043,10.6496,4144.4544,41.4445,10.6496,0.0000,154.3989,6.0556,6.0415,6.0485,-0.0829,-580.1450,10.6496,4755.8188,47.5582,10.6496,0.0000,201.5802,10.6496,155.3032,7.0997,0.0000,399.8893,555.1925,-135585.1000,-199811.2385,-199811.2385
926.0000,6.0753,18.2265,1773.4000,193089.9000,-191316.5000,5.0062,403.0455,4.4000,1.0000,42908.8667,4.5000,1.0000,43311.9121,0.0000,0.0000,235998.7667,1370.3545,-234628.4121,11.5081,4.2108,47338.6000,0.0000,47338.6000,1.2273,12794.2162,3.7000,1.0000,0.0000,0.0000,0.0000,12794.2162,0.0000,0.0000,0.0000,34544.3838,34544.3838,10.7082,22.6312,371.6000,24373.3000,-24001.7000,0.6319,84.4545,4.4000,1.0000,4974.1429,4.9000,1.0000,5058.5974,0.0000,0.0000,29347.4429,287.1455,-29060.2974,11.3811,4.0838,3156.3000,0.0000,3156.3000,0.0818,853.0541,3.7000,1.0000,0.0000,0.0000,0.0000,853.0541,0.0000,0.0000,0.0000,2303.2459,2303.2459,11.3278,3.6963,10367.9000,82.5000,10285.4000,0.2688,2356.3409,4.4000,1.0000,16.8367,4.9000,1.0000,2373.1776,0.0000,0.0000,99.3367,8011.5591,7912.2224,11.1446,3.8473,9587.4000,0.0000,9587.4000,0.2486,2591.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2591.1892,0.0000,0.0000,0.0000,6996.2108,6996.2108,10.9826,6.4999,8.7412,-12.9063,-193594.3162,11.1970,2066.5947,20.6659,11.1970,0.0000,51.0359,6.4999,6.1488,6.3243,-1.8956,-15164.8103,11.1970,4320.1323,43.2013,11.1970,0.0000,179.4549,6.1488,6.0753,6.1120,-0.4534,-3173.5202,11.1970,4985.6988,49.8570,11.1970,0.0000,234.2929,11.1970,178.3893,7.4647,0.0000,464.7837,643.1730,-144950.5000,-211932.6466,-211932.6466
927.0000,6.0972,18.2684,1279.5000,193853.8000,-192574.3000,5.0260,290.7955,4.4000,1.0000,43078.6222,4.5000,1.0000,43369.4177,0.0000,0.0000,236932.4222,988.7045,-235943.7177,11.8820,4.5847,45033.0000,0.0000,45033.0000,1.1676,12171.0811,3.7000,1.0000,0.0000,0.0000,0.0000,12171.0811,0.0000,0.0000,0.0000,32861.9189,32861.9189,11.0763,22.9423,286.7000,12672.3000,-12385.6000,0.3286,65.1591,4.4000,1.0000,2586.1837,4.9000,1.0000,2651.3428,0.0000,0.0000,15258.4837,221.5409,-15036.9428,11.4450,4.1477,2081.4000,0.0000,2081.4000,0.0540,562.5405,3.7000,1.0000,0.0000,0.0000,0.0000,562.5405,0.0000,0.0000,0.0000,1518.8595,1518.8595,11.4077,3.7927,9877.9000,92.1000,9785.8000,0.2561,2244.9773,4.4000,1.0000,18.7959,4.9000,1.0000,2263.7732,0.0000,0.0000,110.8959,7632.9227,7522.0268,11.2233,3.9260,8392.5000,0.0000,8392.5000,0.2176,2268.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2268.2432,0.0000,0.0000,0.0000,6124.2568,6124.2568,11.0732,6.5197,8.7964,-12.3812,-185718.5770,10.5747,1946.9833,19.4698,10.5747,0.0000,42.9902,6.5197,6.1900,6.3548,-1.6814,-13450.8104,10.5747,4074.3084,40.7431,10.5747,0.0000,151.1644,6.1900,6.0972,6.1436,-0.5406,-3784.2111,10.5747,4701.7578,47.0176,10.5747,0.0000,197.3574,10.5747,152.3034,7.0498,0.0000,391.5120,543.8154,-139667.2000,-202953.5985,-202953.5985
928.0000,6.1188,18.3066,879.9000,197596.8000,-196716.9000,5.1231,199.9773,4.4000,1.0000,43910.4000,4.5000,1.0000,44110.3773,0.0000,0.0000,241507.2000,679.9227,-240827.2773,11.9995,4.7022,42738.2000,0.0000,42738.2000,1.1081,11550.8649,3.7000,1.0000,0.0000,0.0000,0.0000,11550.8649,0.0000,0.0000,0.0000,31187.3351,31187.3351,11.2380,23.1035,254.9000,11236.6000,-10981.7000,0.2913,57.9318,4.4000,1.0000,2293.1837,4.9000,1.0000,2351.1155,0.0000,0.0000,13529.7837,196.9682,-13332.8155,11.5635,4.2662,2003.8000,0.0000,2003.8000,0.0520,541.5676,3.7000,1.0000,0.0000,0.0000,0.0000,541.5676,0.0000,0.0000,0.0000,1462.2324,1462.2324,11.5278,3.8533,9849.3000,43.1000,9806.2000,0.2554,2238.4773,4.4000,1.0000,8.7959,4.9000,1.0000,2247.2732,0.0000,0.0000,51.8959,7610.8227,7558.9268,11.3433,4.0460,9587.4000,0.0000,9587.4000,0.2486,2591.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2591.1892,0.0000,0.0000,0.0000,6996.2108,6996.2108,11.1724,6.6123,8.8923,-12.4498,-186746.3895,10.6175,1946.6235,19.4662,10.6175,0.0000,43.5147,6.6123,6.2322,6.4222,-1.9458,-15566.3147,10.6175,4078.1984,40.7820,10.6175,0.0000,153.0085,6.2322,6.1188,6.1755,-0.6632,-4642.6834,10.6175,4713.8757,47.1388,10.6175,0.0000,199.7649,10.6175,154.0142,7.0783,0.0000,396.2880,550.3023,-143563.0000,-206955.3876,-206955.3876
929.0000,6.1391,18.3242,960.0000,199544.8000,-198584.8000,5.1736,218.1818,4.4000,1.0000,44343.2889,4.5000,1.0000,44561.4707,0.0000,0.0000,243888.0889,741.8182,-243146.2707,12.0632,4.7659,36414.8000,0.0000,36414.8000,0.9441,9841.8378,3.7000,1.0000,0.0000,0.0000,0.0000,9841.8378,0.0000,0.0000,0.0000,26572.9622,26572.9622,11.4158,23.1937,468.5000,13769.2000,-13300.7000,0.3570,106.4773,4.4000,1.0000,2810.0408,4.9000,1.0000,2916.5181,0.0000,0.0000,16579.2408,362.0227,-16217.2181,11.8109,4.5136,2598.4000,0.0000,2598.4000,0.0674,702.2703,3.7000,1.0000,0.0000,0.0000,0.0000,702.2703,0.0000,0.0000,0.0000,1896.1297,1896.1297,11.7647,4.0374,10115.9000,0.0000,10115.9000,0.2623,2299.0682,4.4000,1.0000,0.0000,0.0000,0.0000,2299.0682,0.0000,0.0000,0.0000,7816.8318,7816.8318,11.5743,4.2770,11180.4000,0.0000,11180.4000,0.2899,3021.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3021.7297,0.0000,0.0000,0.0000,8158.6703,8158.6703,11.3755,6.6799,9.0277,-12.8482,-192723.1126,10.6413,1939.4019,19.3940,10.6413,0.0000,43.8077,6.6799,6.2710,6.4754,-2.0978,-16782.4851,10.6413,4077.3818,40.7738,10.6413,0.0000,154.0387,6.2710,6.1391,6.2051,-0.7733,-5413.2971,10.6413,4718.0119,47.1801,10.6413,0.0000,201.1100,10.6413,154.9694,7.0942,0.0000,398.9564,553.9258,-151576.0000,-214918.8948,-214918.8948
930.0000,6.1502,18.3189,1394.2000,201504.6000,-200110.4000,5.2244,316.8636,4.4000,1.0000,44778.8000,4.5000,1.0000,45095.6636,0.0000,0.0000,246283.4000,1077.3364,-245206.0636,12.3005,5.0032,23772.9000,0.0000,23772.9000,0.6164,6425.1081,3.7000,1.0000,0.0000,0.0000,0.0000,6425.1081,0.0000,0.0000,0.0000,17347.7919,17347.7919,11.8654,22.5790,2484.4000,14464.8000,-11980.4000,0.3750,564.6364,4.4000,1.0000,2952.0000,4.9000,1.0000,3516.6364,0.0000,0.0000,17416.8000,1919.7636,-15497.0364,12.2541,4.9568,1639.2000,0.0000,1639.2000,0.0425,443.0270,3.7000,1.0000,0.0000,0.0000,0.0000,443.0270,0.0000,0.0000,0.0000,1196.1730,1196.1730,12.2241,4.4968,9645.2000,0.0000,9645.2000,0.2501,2192.0909,4.4000,1.0000,0.0000,0.0000,0.0000,2192.0909,0.0000,0.0000,0.0000,7453.1091,7453.1091,12.0371,4.7398,14764.9000,0.0000,14764.9000,0.3828,3990.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3990.5135,0.0000,0.0000,0.0000,10774.3865,10774.3865,11.7669,6.6600,9.2134,-13.5736,-203604.4817,10.3367,1868.5974,18.6860,10.3367,0.0000,40.1526,6.6600,6.2841,6.4720,-1.8736,-14988.4490,10.3367,3961.2926,39.6129,10.3367,0.0000,141.1866,6.2841,6.1502,6.2171,-0.7627,-5338.7089,10.3367,4580.4290,45.8043,10.3367,0.0000,184.3305,10.3367,143.0184,6.8911,0.0000,365.6697,508.6881,-162268.6000,-223931.6396,-223931.6396
931.0000,6.1220,18.0804,4084.2000,119617.8000,-115533.6000,3.1013,928.2273,4.4000,1.0000,26581.7333,4.5000,1.0000,27509.9606,0.0000,0.0000,146199.5333,3155.9727,-143043.5606,11.5437,4.2464,19569.0000,0.0000,19569.0000,0.5074,5288.9189,3.7000,1.0000,0.0000,0.0000,0.0000,5288.9189,0.0000,0.0000,0.0000,14280.0811,14280.0811,11.0025,3.4910,8235.4000,147.6000,8087.8000,0.2135,1871.6818,4.4000,1.0000,30.1224,4.9000,1.0000,1901.8043,0.0000,0.0000,177.7224,6363.7182,6185.9957,10.7680,3.4707,1356.4000,0.0000,1356.4000,0.0352,366.5946,3.7000,1.0000,0.0000,0.0000,0.0000,366.5946,0.0000,0.0000,0.0000,989.8054,989.8054,10.7305,3.0032,9758.4000,0.0000,9758.4000,0.2530,2217.8182,4.4000,1.0000,0.0000,0.0000,0.0000,2217.8182,0.0000,0.0000,0.0000,7540.5818,7540.5818,10.4447,3.1474,17353.6000,0.0000,17353.6000,0.4499,4690.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4690.1622,0.0000,0.0000,0.0000,12663.4378,12663.4378,9.9647,6.5405,8.2526,-6.0229,-90344.1731,6.8404,1290.1531,12.9015,6.8404,0.0000,11.6364,6.5405,6.2104,6.3754,-1.0885,-8708.3688,6.8404,2633.0564,26.3306,6.8404,0.0000,40.9164,6.2104,6.1220,6.1662,-0.3330,-2331.1169,6.8404,3038.2518,30.3825,6.8404,0.0000,53.4197,6.8404,45.8202,4.5603,0.0000,105.9725,151.7927,-59408.4000,-101383.6587,-101383.6587
932.0000,6.1146,18.0001,5140.2000,117937.1000,-112796.9000,3.0577,1168.2273,4.4000,1.0000,26208.2444,4.5000,1.0000,27376.4717,0.0000,0.0000,144145.3444,3971.9727,-140173.3717,11.4076,4.1103,19574.7000,0.0000,19574.7000,0.5075,5290.4595,3.7000,1.0000,0.0000,0.0000,0.0000,5290.4595,0.0000,0.0000,0.0000,14284.2405,14284.2405,10.8682,3.1410,10475.7000,0.0000,10475.7000,0.2716,2380.8409,4.4000,1.0000,0.0000,0.0000,0.0000,2380.8409,0.0000,0.0000,0.0000,8094.8591,8094.8591,10.5626,3.2653,1024.3000,0.0000,1024.3000,0.0266,276.8378,3.7000,1.0000,0.0000,0.0000,0.0000,276.8378,0.0000,0.0000,0.0000,747.4622,747.4622,10.5343,2.8071,10984.0000,0.0000,10984.0000,0.2848,2496.3636,4.4000,1.0000,0.0000,0.0000,0.0000,2496.3636,0.0000,0.0000,0.0000,8487.6364,8487.6364,10.2139,2.9166,16557.1000,0.0000,16557.1000,0.4293,4474.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4474.8919,0.0000,0.0000,0.0000,12082.2081,12082.2081,9.7576,6.3706,8.0641,-5.9798,-89697.2835,6.8662,1305.9310,13.0593,6.8662,0.0000,11.7683,6.3706,6.2022,6.2864,-0.5577,-4461.5405,6.8662,2653.7847,26.5378,6.8662,0.0000,41.3804,6.2022,6.1146,6.1584,-0.3312,-2318.1414,6.8662,3050.7872,30.5079,6.8662,0.0000,54.0254,6.8662,46.2964,4.5775,0.0000,107.1741,153.4705,-54181.1000,-96476.9655,-96476.9655
933.0000,6.1102,17.4475,8826.5000,77070.3000,-68243.8000,1.9982,2006.0227,4.4000,1.0000,17126.7333,4.5000,1.0000,19132.7561,0.0000,0.0000,94197.0333,6820.4773,-87376.5561,10.2308,2.9335,19580.1000,0.0000,19580.1000,0.5077,5291.9189,3.7000,1.0000,0.0000,0.0000,0.0000,5291.9189,0.0000,0.0000,0.0000,14288.1811,14288.1811,9.5570,1.8297,16379.8000,0.0000,16379.8000,0.4247,3722.6818,4.4000,1.0000,0.0000,0.0000,0.0000,3722.6818,0.0000,0.0000,0.0000,12657.1182,12657.1182,8.9601,1.6628,1124.9000,0.0000,1124.9000,0.0292,304.0270,3.7000,1.0000,0.0000,0.0000,0.0000,304.0270,0.0000,0.0000,0.0000,820.8730,820.8730,8.9214,1.1941,12046.2000,0.0000,12046.2000,0.3123,2737.7727,4.4000,1.0000,0.0000,0.0000,0.0000,2737.7727,0.0000,0.0000,0.0000,9308.4273,9308.4273,8.4824,1.1851,15163.1000,0.0000,15163.1000,0.3931,4098.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4098.1351,0.0000,0.0000,0.0000,11064.9649,11064.9649,7.9606,6.7840,7.3723,-1.6633,-24948.7722,5.4977,1078.6168,10.7862,5.4977,0.0000,6.0410,6.7840,6.0969,6.4405,-1.8213,-14570.5746,5.4977,2109.9086,21.0991,5.4977,0.0000,21.2417,6.0969,6.1102,6.1035,0.0403,282.3551,5.4977,2448.9137,24.4891,5.4977,0.0000,27.7328,5.4977,25.1381,3.6651,0.0000,55.0155,80.1537,-3949.7000,-39236.9917,-39236.9917
934.0000,6.0882,17.1872,10737.0000,73864.1000,-63127.1000,1.9151,2440.2273,4.4000,1.0000,16414.2444,4.5000,1.0000,18854.4717,0.0000,0.0000,90278.3444,8296.7727,-81981.5717,10.1194,2.8221,16553.0000,0.0000,16553.0000,0.4292,4473.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4473.7838,0.0000,0.0000,0.0000,12079.2162,12079.2162,9.5255,1.7982,18703.9000,0.0000,18703.9000,0.4849,4250.8864,4.4000,1.0000,0.0000,0.0000,0.0000,4250.8864,0.0000,0.0000,0.0000,14453.0136,14453.0136,8.8148,1.5175,647.5000,0.0000,647.5000,0.0168,175.0000,3.7000,1.0000,0.0000,0.0000,0.0000,175.0000,0.0000,0.0000,0.0000,472.5000,472.5000,8.7916,1.0643,13434.2000,0.0000,13434.2000,0.3483,3053.2273,4.4000,1.0000,0.0000,0.0000,0.0000,3053.2273,0.0000,0.0000,0.0000,10380.9727,10380.9727,8.2811,0.9838,12375.2000,0.0000,12375.2000,0.3209,3344.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3344.6486,0.0000,0.0000,0.0000,9030.5514,9030.5514,7.8371,6.5368,7.1869,-1.7629,-26442.9223,5.2727,1043.1675,10.4317,5.2727,0.0000,5.3291,6.5368,6.1638,6.3503,-0.9481,-7585.0237,5.2727,2031.9194,20.3192,5.2727,0.0000,18.7386,6.1638,6.0882,6.1260,-0.2196,-1537.3718,5.2727,2346.2428,23.4624,5.2727,0.0000,24.4647,5.2727,22.4153,3.5151,0.0000,48.5324,70.9477,-1413.3000,-35565.3178,-35565.3178
935.0000,6.0976,16.3619,15175.1000,59891.5000,-44716.4000,1.5528,3448.8864,4.4000,1.0000,13309.2222,4.5000,1.0000,16758.1086,0.0000,0.0000,73200.7222,11726.2136,-61474.5086,8.8398,1.5425,16178.1000,0.0000,16178.1000,0.4194,4372.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4372.4595,0.0000,0.0000,0.0000,11805.6405,11805.6405,8.3131,0.5859,45802.5000,0.0000,45802.5000,1.1875,10409.6591,4.4000,1.0000,0.0000,0.0000,0.0000,10409.6591,0.0000,0.0000,0.0000,35392.8409,35392.8409,6.7344,-0.5629,471.1000,0.0000,471.1000,0.0122,127.3243,3.7000,1.0000,0.0000,0.0000,0.0000,127.3243,0.0000,0.0000,0.0000,343.7757,343.7757,6.7190,-1.0082,16327.7000,0.0000,16327.7000,0.4233,3710.8409,4.4000,1.0000,0.0000,0.0000,0.0000,3710.8409,0.0000,0.0000,0.0000,12616.8591,12616.8591,6.1562,-1.1411,10782.2000,0.0000,10782.2000,0.2795,2914.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2914.1081,0.0000,0.0000,0.0000,7868.0919,7868.0919,5.8053,7.2484,6.5268,2.1568,32351.3547,5.8123,1184.9804,11.8498,5.8123,0.0000,7.1385,7.2484,6.0816,6.6650,-3.2695,-26156.2296,5.8123,2207.8594,22.0786,5.8123,0.0000,25.1006,6.0816,6.0976,6.0896,0.0511,357.5745,5.8123,2590.7026,25.9070,5.8123,0.0000,32.7709,5.8123,29.2858,3.8748,0.0000,65.0100,94.2958,44845.2000,6552.6995,6552.6995
936.0000,6.0841,15.6743,18044.6000,52976.1000,-34931.5000,1.3735,4101.0455,4.4000,1.0000,11772.4667,4.5000,1.0000,15873.5121,0.0000,0.0000,64748.5667,13943.5545,-50805.0121,8.2959,0.9986,16171.0000,0.0000,16171.0000,0.4193,4370.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4370.5405,0.0000,0.0000,0.0000,11800.4595,11800.4595,7.7822,0.0549,57990.1000,0.0000,57990.1000,1.5035,13179.5682,4.4000,1.0000,0.0000,0.0000,0.0000,13179.5682,0.0000,0.0000,0.0000,44810.5318,44810.5318,5.8314,-1.4659,475.0000,0.0000,475.0000,0.0123,128.3784,3.7000,1.0000,0.0000,0.0000,0.0000,128.3784,0.0000,0.0000,0.0000,346.6216,346.6216,5.8163,-1.9110,19521.2000,0.0000,19521.2000,0.5061,4436.6364,4.4000,1.0000,0.0000,0.0000,0.0000,4436.6364,0.0000,0.0000,0.0000,15084.5636,15084.5636,5.1596,-2.1377,6002.9000,0.0000,6002.9000,0.1556,1622.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1622.4054,0.0000,0.0000,0.0000,4380.4946,4380.4946,4.9689,7.2747,6.1218,3.5310,52965.7296,5.9555,1236.9533,12.3695,5.9555,0.0000,7.6793,7.2747,6.1778,6.7263,-3.1495,-25195.9450,5.9555,2255.9562,22.5596,5.9555,0.0000,27.0025,6.1778,6.0841,6.1310,-0.3074,-2152.1256,5.9555,2649.4947,26.4949,5.9555,0.0000,35.2540,5.9555,31.3105,3.9703,0.0000,69.9358,101.2464,65228.7000,25617.6590,25617.6590
937.0000,6.0879,15.0338,20233.1000,47719.1000,-27486.0000,1.2372,4598.4318,4.4000,1.0000,10604.2444,4.5000,1.0000,15202.6763,0.0000,0.0000,58323.3444,15634.6682,-42688.6763,8.0374,0.7401,16164.1000,0.0000,16164.1000,0.4191,4368.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4368.6757,0.0000,0.0000,0.0000,11795.4243,11795.4243,7.4987,-0.2285,57605.0000,0.0000,57605.0000,1.4935,13092.0455,4.4000,1.0000,0.0000,0.0000,0.0000,13092.0455,0.0000,0.0000,0.0000,44512.9545,44512.9545,5.4660,-1.8313,475.5000,0.0000,475.5000,0.0123,128.5135,3.7000,1.0000,0.0000,0.0000,0.0000,128.5135,0.0000,0.0000,0.0000,346.9865,346.9865,5.4501,-2.2771,22199.6000,0.0000,22199.6000,0.5756,5045.3636,4.4000,1.0000,0.0000,0.0000,0.0000,5045.3636,0.0000,0.0000,0.0000,17154.2364,17154.2364,4.6668,-2.6305,1821.9000,0.0000,1821.9000,0.0472,492.4054,3.7000,1.0000,0.0000,0.0000,0.0000,492.4054,0.0000,0.0000,0.0000,1329.4946,1329.4946,4.6060,7.2017,5.9039,3.7893,56839.0889,5.6774,1191.0979,11.9110,5.6774,0.0000,6.6530,7.2017,6.2122,6.7069,-2.7086,-21668.6087,5.6774,2152.5062,21.5251,5.6774,0.0000,23.3936,6.2122,6.0879,6.1501,-0.3886,-2720.0601,5.6774,2523.5551,25.2356,5.6774,0.0000,30.5422,5.6774,27.4579,3.7849,0.0000,60.5887,88.0466,70780.1000,32450.4201,32450.4201
938.0000,6.0951,14.3558,22115.4000,43138.4000,-21023.0000,1.1184,5026.2273,4.4000,1.0000,9586.3111,4.5000,1.0000,14612.5384,0.0000,0.0000,52724.7111,17089.1727,-35635.5384,7.6895,0.3922,16185.9000,0.0000,16185.9000,0.4196,4374.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4374.5676,0.0000,0.0000,0.0000,11811.3324,11811.3324,7.1610,-0.5663,63940.8000,0.0000,63940.8000,1.6578,14532.0000,4.4000,1.0000,0.0000,0.0000,0.0000,14532.0000,0.0000,0.0000,0.0000,49408.8000,49408.8000,4.9503,-2.3470,468.8000,0.0000,468.8000,0.0122,126.7027,3.7000,1.0000,0.0000,0.0000,0.0000,126.7027,0.0000,0.0000,0.0000,342.0973,342.0973,4.9350,-2.7922,24242.6000,0.0000,24242.6000,0.6285,5509.6818,4.4000,1.0000,0.0000,0.0000,0.0000,5509.6818,0.0000,0.0000,0.0000,18732.9182,18732.9182,4.0969,-3.2004,1025.0000,0.0000,1025.0000,0.0266,277.0270,3.7000,1.0000,0.0000,0.0000,0.0000,277.0270,0.0000,0.0000,0.0000,747.9730,747.9730,4.0634,7.2195,5.6415,4.7026,70539.4381,5.7947,1230.5605,12.3056,5.7947,0.0000,7.0739,7.2195,6.2376,6.7285,-2.7434,-21946.9727,5.7947,2194.8179,21.9482,5.7947,0.0000,24.8738,6.2376,6.0951,6.1663,-0.4550,-3184.8829,5.7947,2573.7715,25.7377,5.7947,0.0000,32.4747,5.7947,29.0435,3.8631,0.0000,64.4224,93.4659,84840.1000,45407.5825,45407.5825
939.0000,6.0997,13.5402,24037.2000,38843.9000,-14806.7000,1.0071,5463.0000,4.4000,1.0000,8631.9778,4.5000,1.0000,14094.9778,0.0000,0.0000,47475.8778,18574.2000,-28901.6778,7.4461,0.1488,16184.2000,0.0000,16184.2000,0.4196,4374.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4374.1081,0.0000,0.0000,0.0000,11810.0919,11810.0919,6.8959,-0.8314,61402.6000,0.0000,61402.6000,1.5920,13955.1364,4.4000,1.0000,0.0000,0.0000,0.0000,13955.1364,0.0000,0.0000,0.0000,47447.4636,47447.4636,4.6856,-2.6117,476.4000,0.0000,476.4000,0.0124,128.7568,3.7000,1.0000,0.0000,0.0000,0.0000,128.7568,0.0000,0.0000,0.0000,347.6432,347.6432,4.6694,-3.0579,25771.7000,0.0000,25771.7000,0.6682,5857.2045,4.4000,1.0000,0.0000,0.0000,0.0000,5857.2045,0.0000,0.0000,0.0000,19914.4955,19914.4955,3.7416,-3.5557,427.3000,0.0000,427.3000,0.0111,115.4865,3.7000,1.0000,0.0000,0.0000,0.0000,115.4865,0.0000,0.0000,0.0000,311.8135,311.8135,3.7271,7.2151,5.4711,4.9915,74872.1809,5.5654,1191.2591,11.9126,5.5654,0.0000,6.2671,7.2151,6.2396,6.7273,-2.6175,-20939.9381,5.5654,2108.0941,21.0809,5.5654,0.0000,22.0366,6.2396,6.0997,6.1696,-0.4289,-3002.4128,5.5654,2471.5586,24.7156,5.5654,0.0000,28.7705,5.5654,25.9971,3.7103,0.0000,57.0742,83.0713,89455.5000,50929.8300,50929.8300
940.0000,6.1051,12.5666,25900.9000,34742.7000,-8841.8000,0.9008,5886.5682,4.4000,1.0000,7720.6000,4.5000,1.0000,13607.1682,0.0000,0.0000,42463.3000,20014.3318,-22448.9682,7.1096,-0.1877,16164.9000,0.0000,16164.9000,0.4191,4368.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4368.8919,0.0000,0.0000,0.0000,11796.0081,11796.0081,6.5818,-1.1455,70136.4000,0.0000,70136.4000,1.8184,15940.0909,4.4000,1.0000,0.0000,0.0000,0.0000,15940.0909,0.0000,0.0000,0.0000,54196.3091,54196.3091,4.1566,-3.1407,467.7000,0.0000,467.7000,0.0121,126.4054,3.7000,1.0000,0.0000,0.0000,0.0000,126.4054,0.0000,0.0000,0.0000,341.2946,341.2946,4.1413,-3.5860,27043.2000,0.0000,27043.2000,0.7011,6146.1818,4.4000,1.0000,0.0000,0.0000,0.0000,6146.1818,0.0000,0.0000,0.0000,20897.0182,20897.0182,3.2062,-4.0911,427.3000,0.0000,427.3000,0.0111,115.4865,3.7000,1.0000,0.0000,0.0000,0.0000,115.4865,0.0000,0.0000,0.0000,311.8135,311.8135,3.1923,7.2460,5.2191,6.0393,90589.4296,5.7940,1254.8187,12.5482,5.7940,0.0000,7.0712,7.2460,6.2640,6.7550,-2.7431,-21944.7540,5.7940,2191.8917,21.9189,5.7940,0.0000,24.8641,6.2640,6.1051,6.1845,-0.5073,-3551.2003,5.7940,2571.2838,25.7128,5.7940,0.0000,32.4621,5.7940,29.0331,3.8626,0.0000,64.3974,93.4305,105397.7000,65093.4753,65093.4753
941.0000,6.1180,15.1956,20994.1000,51587.8000,-30593.7000,1.3375,4771.3864,4.4000,1.0000,11463.9556,4.5000,1.0000,16235.3419,0.0000,0.0000,63051.7556,16222.7136,-46829.0419,8.0119,0.7146,16182.1000,0.0000,16182.1000,0.4196,4373.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4373.5405,0.0000,0.0000,0.0000,11808.5595,11808.5595,7.5343,-0.1929,67418.7000,0.0000,67418.7000,1.7480,15322.4318,4.4000,1.0000,0.0000,0.0000,0.0000,15322.4318,0.0000,0.0000,0.0000,52096.2682,52096.2682,5.4274,-1.8699,477.0000,0.0000,477.0000,0.0124,128.9189,3.7000,1.0000,0.0000,0.0000,0.0000,128.9189,0.0000,0.0000,0.0000,348.0811,348.0811,5.4133,-2.3139,28151.8000,0.0000,28151.8000,0.7299,6398.1364,4.4000,1.0000,0.0000,0.0000,0.0000,6398.1364,0.0000,0.0000,0.0000,21753.6636,21753.6636,4.5336,-2.7637,1025.0000,0.0000,1025.0000,0.0266,277.0270,3.7000,1.0000,0.0000,0.0000,0.0000,277.0270,0.0000,0.0000,0.0000,747.9730,747.9730,4.5033,6.4784,5.4909,3.2558,48837.4526,6.4108,1370.9372,13.7094,6.4108,0.0000,9.5785,6.4784,6.3790,6.4287,-0.3072,-2457.6995,6.4108,2461.6463,24.6165,6.4108,0.0000,33.6803,6.3790,6.1180,6.2485,-0.9220,-6454.2497,6.4108,2836.6592,28.3666,6.4108,0.0000,43.9724,6.4108,38.3342,4.2738,0.0000,87.2312,125.5654,82660.9000,39925.5034,39925.5034
942.0000,6.1469,15.6015,20804.9000,58088.2000,-37283.3000,1.5060,4728.3864,4.4000,1.0000,12908.4889,4.5000,1.0000,17636.8753,0.0000,0.0000,70996.6889,16076.5136,-54920.1753,8.1326,0.8353,16186.0000,0.0000,16186.0000,0.4197,4374.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4374.5946,0.0000,0.0000,0.0000,11811.4054,11811.4054,7.7055,-0.0218,75548.4000,0.0000,75548.4000,1.9587,17170.0909,4.4000,1.0000,0.0000,0.0000,0.0000,17170.0909,0.0000,0.0000,0.0000,58378.3091,58378.3091,5.5948,-1.7025,634.5000,0.0000,634.5000,0.0165,171.4865,3.7000,1.0000,0.0000,0.0000,0.0000,171.4865,0.0000,0.0000,0.0000,463.0135,463.0135,5.5781,-2.1492,28324.2000,0.0000,28324.2000,0.7344,6437.3182,4.4000,1.0000,0.0000,0.0000,0.0000,6437.3182,0.0000,0.0000,0.0000,21886.8818,21886.8818,4.7868,-2.5105,5608.0000,0.0000,5608.0000,0.1454,1515.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1515.6757,0.0000,0.0000,0.0000,4092.3243,4092.3243,4.6388,6.3744,5.5066,3.2003,48004.3325,7.1710,1532.3808,15.3238,7.1710,0.0000,13.4059,6.3744,6.3133,6.3438,-0.2115,-1691.6144,7.1710,2764.2809,27.6428,7.1710,0.0000,47.1386,6.3133,6.1469,6.2301,-0.6573,-4600.9592,7.1710,3175.7172,31.7572,7.1710,0.0000,61.5433,7.1710,52.1728,4.7806,0.0000,122.0878,174.2606,89017.8000,41711.7589,41711.7589
943.0000,6.1518,17.6519,10548.2000,112876.6000,-102328.4000,2.9265,2397.3182,4.4000,1.0000,25083.6889,4.5000,1.0000,27481.0071,0.0000,0.0000,137960.2889,8150.8818,-129809.4071,10.0678,2.7705,16166.9000,0.0000,16166.9000,0.4192,4369.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4369.4324,0.0000,0.0000,0.0000,11797.4676,11797.4676,9.7119,1.9847,45435.8000,0.0000,45435.8000,1.1780,10326.3182,4.4000,1.0000,0.0000,0.0000,0.0000,10326.3182,0.0000,0.0000,0.0000,35109.4818,35109.4818,8.6528,1.3555,579.5000,0.0000,579.5000,0.0150,156.6216,3.7000,1.0000,0.0000,0.0000,0.0000,156.6216,0.0000,0.0000,0.0000,422.8784,422.8784,8.6400,0.9127,26968.4000,0.0000,26968.4000,0.6992,6129.1818,4.4000,1.0000,0.0000,0.0000,0.0000,6129.1818,0.0000,0.0000,0.0000,20839.2182,20839.2182,8.0113,0.7140,18958.4000,0.0000,18958.4000,0.4915,5123.8919,3.7000,1.0000,0.0000,0.0000,0.0000,5123.8919,0.0000,0.0000,0.0000,13834.5081,13834.5081,7.5940,5.5538,6.5739,-4.5086,-67628.3094,8.5942,1748.3810,17.4838,8.5942,0.0000,23.0771,5.5538,6.2191,5.8864,2.7568,22054.3202,8.5942,3383.4023,33.8340,8.5942,0.0000,81.1450,6.2191,6.1518,6.1854,-0.3188,-2231.8638,8.5942,3813.8301,38.1383,8.5942,0.0000,105.9413,8.5942,85.9144,5.7295,0.0000,210.1634,296.0778,5780.6000,-47805.8530,-47805.8530
944.0000,6.1240,17.9520,7554.3000,148060.5000,-140506.2000,3.8387,1716.8864,4.4000,1.0000,32902.3333,4.5000,1.0000,34619.2197,0.0000,0.0000,180962.8333,5837.4136,-175125.4197,10.7075,3.4102,27504.3000,0.0000,27504.3000,0.7131,7433.5946,3.7000,1.0000,0.0000,0.0000,0.0000,7433.5946,0.0000,0.0000,0.0000,20070.7054,20070.7054,10.1822,2.4549,32238.4000,0.0000,32238.4000,0.8358,7326.9091,4.4000,1.0000,0.0000,0.0000,0.0000,7326.9091,0.0000,0.0000,0.0000,24911.4909,24911.4909,9.5302,2.2329,1230.1000,0.0000,1230.1000,0.0319,332.4595,3.7000,1.0000,0.0000,0.0000,0.0000,332.4595,0.0000,0.0000,0.0000,897.6405,897.6405,9.5067,1.7794,25532.1000,0.0000,25532.1000,0.6620,5802.7500,4.4000,1.0000,0.0000,0.0000,0.0000,5802.7500,0.0000,0.0000,0.0000,19729.3500,19729.3500,8.9903,1.6930,20154.0000,0.0000,20154.0000,0.5225,5447.0270,3.7000,1.0000,0.0000,0.0000,0.0000,5447.0270,0.0000,0.0000,0.0000,14706.9730,14706.9730,8.6054,5.7871,7.1963,-7.1789,-107682.7621,9.9061,1959.0423,19.5904,9.9061,0.0000,35.3408,5.7871,6.0917,5.9394,1.4550,11640.3245,9.9061,3890.3546,38.9035,9.9061,0.0000,124.2670,6.0917,6.1240,6.1079,0.1762,1233.1777,9.9061,4411.7284,44.1173,9.9061,0.0000,162.2406,9.9061,127.1577,6.6041,0.0000,321.8484,449.0061,-33847.3000,-94809.2599,-94809.2599
945.0000,6.1031,18.1137,4473.2000,163306.9000,-158833.7000,4.2340,1016.6364,4.4000,1.0000,36290.4222,4.5000,1.0000,37307.0586,0.0000,0.0000,199597.3222,3456.5636,-196140.7586,11.3368,4.0395,33561.5000,0.0000,33561.5000,0.8701,9070.6757,3.7000,1.0000,0.0000,0.0000,0.0000,9070.6757,0.0000,0.0000,0.0000,24490.8243,24490.8243,10.6833,15.9755,6868.6000,7864.7000,-996.1000,0.2039,1561.0455,4.4000,1.0000,1605.0408,4.9000,1.0000,3166.0863,0.0000,0.0000,9469.7408,5307.5545,-4162.1863,10.7944,3.4971,2102.2000,0.0000,2102.2000,0.0545,568.1622,3.7000,1.0000,0.0000,0.0000,0.0000,568.1622,0.0000,0.0000,0.0000,1534.0378,1534.0378,10.7534,3.0262,23652.3000,0.0000,23652.3000,0.6132,5375.5227,4.4000,1.0000,0.0000,0.0000,0.0000,5375.5227,0.0000,0.0000,0.0000,18276.7773,18276.7773,10.2657,2.9684,19356.9000,0.0000,19356.9000,0.5019,5231.5946,3.7000,1.0000,0.0000,0.0000,0.0000,5231.5946,0.0000,0.0000,0.0000,14125.3054,14125.3054,9.8888,5.8048,7.8468,-10.2038,-153056.8708,9.7165,1866.0976,18.6610,9.7165,0.0000,33.3503,5.8048,6.0691,5.9369,1.2382,9905.4227,9.7165,3816.3371,38.1634,9.7165,0.0000,117.2679,6.0691,6.1031,6.0861,0.1822,1275.4481,9.7165,4331.6364,43.3164,9.7165,0.0000,153.1027,9.7165,120.5498,6.4777,0.0000,303.7209,424.2706,-81156.9000,-141876.0000,-141876.0000
946.0000,6.0979,18.1752,3202.2000,170772.4000,-167570.2000,4.4276,727.7727,4.4000,1.0000,37949.4222,4.5000,1.0000,38677.1949,0.0000,0.0000,208721.8222,2474.4273,-206247.3949,11.3848,4.0875,38160.5000,0.0000,38160.5000,0.9894,10313.6486,3.7000,1.0000,0.0000,0.0000,0.0000,10313.6486,0.0000,0.0000,0.0000,27846.8514,27846.8514,10.6710,21.2139,2176.5000,11228.3000,-9051.8000,0.2911,494.6591,4.4000,1.0000,2291.4898,4.9000,1.0000,2786.1489,0.0000,0.0000,13519.7898,1681.8409,-11837.9489,10.9744,3.6771,2276.9000,0.0000,2276.9000,0.0590,615.3784,3.7000,1.0000,0.0000,0.0000,0.0000,615.3784,0.0000,0.0000,0.0000,1661.5216,1661.5216,10.9318,3.2046,20668.2000,0.0000,20668.2000,0.5359,4697.3182,4.4000,1.0000,0.0000,0.0000,0.0000,4697.3182,0.0000,0.0000,0.0000,15970.8818,15970.8818,10.5224,3.2251,16965.8000,0.0000,16965.8000,0.4399,4585.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4585.3514,0.0000,0.0000,0.0000,12380.4486,12380.4486,10.2051,6.1084,8.1567,-10.6544,-159815.7331,10.1143,1915.7817,19.1578,10.1143,0.0000,37.6159,6.1084,6.0920,6.1002,-0.0798,-638.3617,10.1143,3942.7776,39.4278,10.1143,0.0000,132.2669,6.0920,6.0979,6.0949,0.0326,228.4545,10.1143,4507.1217,45.0712,10.1143,0.0000,172.6851,10.1143,134.6760,6.7429,0.0000,342.5678,477.2438,-98550.6000,-160225.6404,-160225.6404
947.0000,6.1225,18.2500,2307.6000,188231.9000,-185924.3000,4.8803,524.4545,4.4000,1.0000,41829.3111,4.5000,1.0000,42353.7657,0.0000,0.0000,230061.2111,1783.1455,-228278.0657,11.3289,4.0316,45059.7000,0.0000,45059.7000,1.1683,12178.2973,3.7000,1.0000,0.0000,0.0000,0.0000,12178.2973,0.0000,0.0000,0.0000,32881.4027,32881.4027,10.5789,22.4110,616.3000,22817.1000,-22200.8000,0.5916,140.0682,4.4000,1.0000,4656.5510,4.9000,1.0000,4796.6192,0.0000,0.0000,27473.6510,476.2318,-26997.4192,11.1947,3.8974,2333.7000,0.0000,2333.7000,0.0605,630.7297,3.7000,1.0000,0.0000,0.0000,0.0000,630.7297,0.0000,0.0000,0.0000,1702.9703,1702.9703,11.1558,3.4285,18493.6000,0.0000,18493.6000,0.4795,4203.0909,4.4000,1.0000,0.0000,0.0000,0.0000,4203.0909,0.0000,0.0000,0.0000,14290.5091,14290.5091,10.8299,3.5326,15371.7000,0.0000,15371.7000,0.3985,4154.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4154.5135,0.0000,0.0000,0.0000,11217.1865,11217.1865,10.5741,6.4671,8.5206,-12.0051,-180076.1642,11.3679,2118.7124,21.1871,11.3679,0.0000,53.4085,6.4671,6.1908,6.3289,-1.5143,-12114.1324,11.3679,4385.1440,43.8514,11.3679,0.0000,187.7978,6.1908,6.1225,6.1566,-0.4276,-2993.1197,11.3679,5051.4086,50.5141,11.3679,0.0000,245.1852,11.3679,186.0210,7.5786,0.0000,486.3916,672.4125,-126866.4000,-195183.4163,-195183.4163
948.0000,6.1695,18.3433,1245.1000,198571.6000,-197326.5000,5.1483,282.9773,4.4000,1.0000,44127.0222,4.5000,1.0000,44409.9995,0.0000,0.0000,242698.6222,962.1227,-241736.4995,11.3866,4.0893,47366.0000,0.0000,47366.0000,1.2281,12801.6216,3.7000,1.0000,0.0000,0.0000,0.0000,12801.6216,0.0000,0.0000,0.0000,34564.3784,34564.3784,10.6407,22.6798,6.8000,31538.4000,-31531.6000,0.8177,1.5455,4.4000,1.0000,6436.4082,4.9000,1.0000,6437.9536,0.0000,0.0000,37974.8082,5.2545,-37969.5536,11.4601,4.1628,2766.3000,0.0000,2766.3000,0.0717,747.6486,3.7000,1.0000,0.0000,0.0000,0.0000,747.6486,0.0000,0.0000,0.0000,2018.6514,2018.6514,11.4166,3.6893,16275.7000,0.0000,16275.7000,0.4220,3699.0227,4.4000,1.0000,0.0000,0.0000,0.0000,3699.0227,0.0000,0.0000,0.0000,12576.6773,12576.6773,11.1451,3.8478,12382.8000,0.0000,12382.8000,0.3210,3346.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3346.7027,0.0000,0.0000,0.0000,9036.0973,9036.0973,10.9501,6.7279,8.8390,-13.0425,-195637.5237,12.0132,2207.6992,22.0770,12.0132,0.0000,63.0300,6.7279,6.3080,6.5179,-2.4318,-19454.4441,12.0132,4594.1223,45.9412,12.0132,0.0000,221.6291,6.3080,6.1695,6.2388,-0.9169,-6418.2810,12.0132,5318.0462,53.1805,12.0132,0.0000,289.3547,12.0132,216.7211,8.0088,0.0000,574.0138,790.7349,-150067.3000,-221510.2488,-221510.2488
949.0000,6.2306,18.4404,341.0000,212530.5000,-212189.5000,5.5102,77.5000,4.4000,1.0000,47229.0000,4.5000,1.0000,47306.5000,0.0000,0.0000,259759.5000,263.5000,-259496.0000,11.5558,4.2585,41033.5000,0.0000,41033.5000,1.0639,11090.1351,3.7000,1.0000,0.0000,0.0000,0.0000,11090.1351,0.0000,0.0000,0.0000,29943.3649,29943.3649,10.9413,22.9821,0.0000,41815.6000,-41815.6000,1.0841,0.0000,0.0000,0.0000,8533.7959,4.9000,1.0000,8533.7959,0.0000,0.0000,50349.3959,0.0000,-50349.3959,11.9745,4.6772,3313.5000,0.0000,3313.5000,0.0859,895.5405,3.7000,1.0000,0.0000,0.0000,0.0000,895.5405,0.0000,0.0000,0.0000,2417.9595,2417.9595,11.9249,4.1976,15382.3000,0.0000,15382.3000,0.3988,3495.9773,4.4000,1.0000,0.0000,0.0000,0.0000,3495.9773,0.0000,0.0000,0.0000,11886.3227,11886.3227,11.6810,4.3837,10788.8000,0.0000,10788.8000,0.2797,2915.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2915.8919,0.0000,0.0000,0.0000,7872.9081,7872.9081,11.5194,6.9678,9.2436,-14.7865,-221797.4966,12.6341,2280.8784,22.8088,12.6341,0.0000,73.3155,6.9678,6.4323,6.7001,-3.2621,-26096.6540,12.6341,4791.5203,47.9152,12.6341,0.0000,257.7955,6.4323,6.2306,6.3314,-1.4044,-9830.6901,12.6341,5569.1319,55.6913,12.6341,0.0000,336.5728,12.6341,249.1574,8.4227,0.0000,667.6838,916.8412,-183487.0000,-257724.8408,-257724.8408
