Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
950.0000,6.2972,18.5194,0.0000,220825.2000,-220825.2000,5.7253,0.0000,0.0000,0.0000,49072.2667,4.5000,1.0000,49072.2667,0.0000,0.0000,269897.4667,0.0000,-269897.4667,11.6918,4.3945,47367.2000,0.0000,47367.2000,1.2281,12801.9459,3.7000,1.0000,0.0000,0.0000,0.0000,12801.9459,0.0000,0.0000,0.0000,34565.2541,34565.2541,11.0009,23.0417,0.0000,38914.3000,-38914.3000,1.0089,0.0000,0.0000,0.0000,7941.6939,4.9000,1.0000,7941.6939,0.0000,0.0000,46855.9939,0.0000,-46855.9939,11.9374,4.6401,3162.0000,0.0000,3162.0000,0.0820,854.5946,3.7000,1.0000,0.0000,0.0000,0.0000,854.5946,0.0000,0.0000,0.0000,2307.4054,2307.4054,11.8913,4.1640,13681.8000,0.0000,13681.8000,0.3547,3109.5000,4.4000,1.0000,0.0000,0.0000,0.0000,3109.5000,0.0000,0.0000,0.0000,10572.3000,10572.3000,11.6800,4.3827,9593.2000,0.0000,9593.2000,0.2487,2592.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2592.7568,0.0000,0.0000,0.0000,7000.4432,7000.4432,11.5401,7.2100,9.3750,-14.4426,-216639.4028,12.9716,2328.3942,23.2839,12.9716,0.0000,79.3502,7.2100,6.5579,6.8840,-4.0783,-32626.4811,12.9716,4878.5152,48.7852,12.9716,0.0000,279.0153,6.5579,6.2972,6.4276,-1.8632,-13042.1739,12.9716,5692.7865,56.9279,12.9716,0.0000,364.2770,12.9716,268.0294,8.6477,0.0000,722.6425,990.6718,-185935.3000,-262308.0578,-262308.0578
951.0000,6.3562,18.5784,0.0000,233298.0000,-233298.0000,6.0487,0.0000,0.0000,0.0000,51844.0000,4.5000,1.0000,51844.0000,0.0000,0.0000,285142.0000,0.0000,-285142.0000,11.9869,4.6896,45058.1000,0.0000,45058.1000,1.1682,12177.8649,3.7000,1.0000,0.0000,0.0000,0.0000,12177.8649,0.0000,0.0000,0.0000,32880.2351,32880.2351,11.3376,23.3785,0.0000,36165.7000,-36165.7000,0.9377,0.0000,0.0000,0.0000,7380.7551,4.9000,1.0000,7380.7551,0.0000,0.0000,43546.4551,0.0000,-43546.4551,12.1976,4.9003,2076.6000,0.0000,2076.6000,0.0538,561.2432,3.7000,1.0000,0.0000,0.0000,0.0000,561.2432,0.0000,0.0000,0.0000,1515.3568,1515.3568,12.1676,4.4404,12604.4000,0.0000,12604.4000,0.3268,2864.6364,4.4000,1.0000,0.0000,0.0000,0.0000,2864.6364,0.0000,0.0000,0.0000,9739.7636,9739.7636,11.9753,4.6780,8397.7000,0.0000,8397.7000,0.2177,2269.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2269.6486,0.0000,0.0000,0.0000,6128.0514,6128.0514,11.8543,7.3488,9.6015,-15.2106,-228159.0858,13.1294,2333.5435,23.3354,13.1294,0.0000,82.2809,7.3488,6.6548,7.0018,-4.3933,-35146.2442,13.1294,4911.4932,49.1149,13.1294,0.0000,289.3203,6.6548,6.3562,6.5055,-2.1600,-15119.7182,13.1294,5741.5146,57.4151,13.1294,0.0000,377.7311,13.1294,277.1557,8.7529,0.0000,749.3324,1026.4881,-201326.9000,-278425.0482,-278425.0482
952.0000,6.4356,18.6578,0.0000,247015.7000,-247015.7000,6.4043,0.0000,0.0000,0.0000,54892.3778,4.5000,1.0000,54892.3778,0.0000,0.0000,301908.0778,0.0000,-301908.0778,12.1175,4.8202,42761.9000,0.0000,42761.9000,1.1087,11557.2703,3.7000,1.0000,0.0000,0.0000,0.0000,11557.2703,0.0000,0.0000,0.0000,31204.6297,31204.6297,11.5302,23.5711,0.0000,40097.6000,-40097.6000,1.0396,0.0000,0.0000,0.0000,8183.1837,4.9000,1.0000,8183.1837,0.0000,0.0000,48280.7837,0.0000,-48280.7837,12.4389,5.1416,2009.9000,0.0000,2009.9000,0.0521,543.2162,3.7000,1.0000,0.0000,0.0000,0.0000,543.2162,0.0000,0.0000,0.0000,1466.6838,1466.6838,12.4113,4.6840,12755.7000,0.0000,12755.7000,0.3307,2899.0227,4.4000,1.0000,0.0000,0.0000,0.0000,2899.0227,0.0000,0.0000,0.0000,9856.6773,9856.6773,12.2258,4.9285,9593.2000,0.0000,9593.2000,0.2487,2592.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2592.7568,0.0000,0.0000,0.0000,7000.4432,7000.4432,12.0940,7.5781,9.8361,-15.9968,-239951.9446,13.7763,2423.6861,24.2369,13.7763,0.0000,95.0519,7.5781,6.7874,7.1828,-5.2523,-42018.1028,13.7763,5111.3858,51.1139,13.7763,0.0000,334.2262,6.7874,6.4356,6.6115,-2.6701,-18690.3800,13.7763,5995.2764,59.9528,13.7763,0.0000,436.3593,13.7763,316.6578,9.1842,0.0000,865.6373,1182.2951,-219992.6000,-300660.4274,-300660.4274
953.0000,6.4867,18.7090,0.0000,247415.5000,-247415.5000,6.4147,0.0000,0.0000,0.0000,54981.2222,4.5000,1.0000,54981.2222,0.0000,0.0000,302396.7222,0.0000,-302396.7222,12.2420,4.9447,36435.3000,0.0000,36435.3000,0.9447,9847.3784,3.7000,1.0000,0.0000,0.0000,0.0000,9847.3784,0.0000,0.0000,0.0000,26587.9216,26587.9216,11.7360,23.7768,0.0000,40903.9000,-40903.9000,1.0605,0.0000,0.0000,0.0000,8347.7347,4.9000,1.0000,8347.7347,0.0000,0.0000,49251.6347,0.0000,-49251.6347,12.6734,5.3761,2598.9000,0.0000,2598.9000,0.0674,702.4054,3.7000,1.0000,0.0000,0.0000,0.0000,702.4054,0.0000,0.0000,0.0000,1896.4946,1896.4946,12.6373,4.9100,11740.7000,0.0000,11740.7000,0.3044,2668.3409,4.4000,1.0000,0.0000,0.0000,0.0000,2668.3409,0.0000,0.0000,0.0000,9072.3591,9072.3591,12.4646,5.1673,11187.3000,0.0000,11187.3000,0.2901,3023.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3023.5946,0.0000,0.0000,0.0000,8163.7054,8163.7054,12.3093,7.6769,9.9931,-16.2263,-243394.3173,13.6226,2380.3983,23.8040,13.6226,0.0000,91.9056,7.6769,6.8628,7.2698,-5.3470,-42775.8924,13.6226,5034.4887,50.3449,13.6226,0.0000,323.1631,6.8628,6.4867,6.6748,-2.8225,-19757.6665,13.6226,5911.2874,59.1129,13.6226,0.0000,421.9155,13.6226,306.9642,9.0817,0.0000,836.9841,1143.9483,-226357.2000,-305927.8762,-305927.8762
954.0000,6.4457,18.6679,0.0000,232655.7000,-232655.7000,6.0320,0.0000,0.0000,0.0000,51701.2667,4.5000,1.0000,51701.2667,0.0000,0.0000,284356.9667,0.0000,-284356.9667,12.7348,5.4375,23786.0000,0.0000,23786.0000,0.6167,6428.6486,3.7000,1.0000,0.0000,0.0000,0.0000,6428.6486,0.0000,0.0000,0.0000,17357.3514,17357.3514,12.3509,24.3917,0.0000,18155.9000,-18155.9000,0.4707,0.0000,0.0000,0.0000,3705.2857,4.9000,1.0000,3705.2857,0.0000,0.0000,21861.1857,0.0000,-21861.1857,12.8344,5.5371,1638.7000,0.0000,1638.7000,0.0425,442.8919,3.7000,1.0000,0.0000,0.0000,0.0000,442.8919,0.0000,0.0000,0.0000,1195.8081,1195.8081,12.8079,5.0806,10420.5000,0.0000,10420.5000,0.2702,2368.2955,4.4000,1.0000,0.0000,0.0000,0.0000,2368.2955,0.0000,0.0000,0.0000,8052.2045,8052.2045,12.6298,5.3325,14774.0000,0.0000,14774.0000,0.3830,3992.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3992.9730,0.0000,0.0000,0.0000,10781.0270,10781.0270,12.3914,7.4412,9.9163,-14.9215,-223822.4723,11.7227,2055.2463,20.5525,11.7227,0.0000,58.5670,7.4412,6.7715,7.1063,-3.7847,-30277.5506,11.7227,4364.5407,43.6454,11.7227,0.0000,205.9362,6.7715,6.4457,6.6086,-2.1045,-14731.7384,11.7227,5102.2699,51.0227,11.7227,0.0000,268.8663,11.7227,202.5275,7.8152,0.0000,533.3694,735.8970,-200192.4000,-268831.7613,-268831.7613
955.0000,6.3322,18.5193,646.2000,141837.1000,-141190.9000,3.6774,146.8636,4.4000,1.0000,31519.3556,4.5000,1.0000,31666.2192,0.0000,0.0000,173356.4556,499.3364,-172857.1192,12.3492,5.0519,19578.4000,0.0000,19578.4000,0.5076,5291.4595,3.7000,1.0000,0.0000,0.0000,0.0000,5291.4595,0.0000,0.0000,0.0000,14286.9405,14286.9405,11.8519,7.3687,939.4000,253.1000,686.3000,0.0244,213.5000,4.4000,1.0000,51.6531,4.9000,1.0000,265.1531,0.0000,0.0000,304.7531,725.9000,421.1469,11.8372,4.5399,1355.1000,0.0000,1355.1000,0.0351,366.2432,3.7000,1.0000,0.0000,0.0000,0.0000,366.2432,0.0000,0.0000,0.0000,988.8568,988.8568,11.8028,4.0755,10448.0000,0.0000,10448.0000,0.2709,2374.5455,4.4000,1.0000,0.0000,0.0000,0.0000,2374.5455,0.0000,0.0000,0.0000,8073.4545,8073.4545,11.5218,4.2245,17364.3000,0.0000,17364.3000,0.4502,4693.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4693.0541,0.0000,0.0000,0.0000,12671.2459,12671.2459,11.0807,6.8988,8.9898,-8.0092,-120138.6563,7.4484,1359.7454,13.5975,7.4484,0.0000,15.0227,6.8988,6.5658,6.7323,-1.1961,-9568.5554,7.4484,2820.6734,28.2067,7.4484,0.0000,52.8236,6.5658,6.3322,6.4490,-0.9583,-6708.2628,7.4484,3265.6150,32.6562,7.4484,0.0000,68.9654,7.4484,57.9189,4.9656,0.0000,136.8117,194.7306,-91758.8000,-136415.4745,-136415.4745
956.0000,6.2914,18.4488,1124.7000,134128.5000,-133003.8000,3.4775,255.6136,4.4000,1.0000,29806.3333,4.5000,1.0000,30061.9470,0.0000,0.0000,163934.8333,869.0864,-163065.7470,12.1646,4.8673,19588.2000,0.0000,19588.2000,0.5079,5294.1081,3.7000,1.0000,0.0000,0.0000,0.0000,5294.1081,0.0000,0.0000,0.0000,14294.0919,14294.0919,11.6497,3.9225,2108.0000,0.0000,2108.0000,0.0547,479.0909,4.4000,1.0000,0.0000,0.0000,0.0000,479.0909,0.0000,0.0000,0.0000,1628.9091,1628.9091,11.5911,4.2938,1023.7000,0.0000,1023.7000,0.0265,276.6757,3.7000,1.0000,0.0000,0.0000,0.0000,276.6757,0.0000,0.0000,0.0000,747.0243,747.0243,11.5642,3.8369,11679.8000,0.0000,11679.8000,0.3028,2654.5000,4.4000,1.0000,0.0000,0.0000,0.0000,2654.5000,0.0000,0.0000,0.0000,9025.3000,9025.3000,11.2391,3.9418,16567.3000,0.0000,16567.3000,0.4295,4477.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4477.6486,0.0000,0.0000,0.0000,12089.6514,12089.6514,10.8037,6.6864,8.7450,-7.6210,-114314.3395,7.1984,1328.3642,13.2836,7.1984,0.0000,13.5606,6.6864,6.4750,6.5807,-0.7337,-5869.4142,7.1984,2744.9507,27.4495,7.1984,0.0000,47.6823,6.4750,6.2914,6.3832,-0.7281,-5097.0167,7.1984,3165.5657,31.6557,7.1984,0.0000,62.2531,7.1984,52.7246,4.7989,0.0000,123.4960,176.2205,-82036.8000,-125280.7703,-125280.7703
957.0000,6.2490,18.2447,2488.1000,84843.3000,-82355.2000,2.1997,565.4773,4.4000,1.0000,18854.0667,4.5000,1.0000,19419.5439,0.0000,0.0000,103697.3667,1922.6227,-101774.7439,11.1096,3.8123,19588.5000,0.0000,19588.5000,0.5079,5294.1892,3.7000,1.0000,0.0000,0.0000,0.0000,5294.1892,0.0000,0.0000,0.0000,14294.3108,14294.3108,10.4269,2.6996,5898.0000,0.0000,5898.0000,0.1529,1340.4545,4.4000,1.0000,0.0000,0.0000,0.0000,1340.4545,0.0000,0.0000,0.0000,4557.5455,4557.5455,10.2092,2.9119,1131.5000,0.0000,1131.5000,0.0293,305.8108,3.7000,1.0000,0.0000,0.0000,0.0000,305.8108,0.0000,0.0000,0.0000,825.6892,825.6892,10.1698,2.4425,12959.8000,0.0000,12959.8000,0.3360,2945.4091,4.4000,1.0000,0.0000,0.0000,0.0000,2945.4091,0.0000,0.0000,0.0000,10014.3909,10014.3909,9.6915,2.3942,15172.5000,0.0000,15172.5000,0.3934,4100.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4100.6757,0.0000,0.0000,0.0000,11071.8243,11071.8243,9.1628,6.8756,8.0192,-3.1928,-47891.9791,5.4288,1034.6239,10.3462,5.4288,0.0000,5.8168,6.8756,6.3452,6.6104,-1.3881,-11105.0615,5.4288,2067.3507,20.6735,5.4288,0.0000,20.4534,6.3452,6.2490,6.2971,-0.2877,-2013.9426,5.4288,2396.8153,23.9682,5.4288,0.0000,26.7036,5.4288,24.2836,3.6192,0.0000,52.9739,77.2575,-27604.9000,-61010.9833,-61010.9833
958.0000,6.2128,18.0753,3791.6000,81448.0000,-77656.4000,2.1117,861.7273,4.4000,1.0000,18099.5556,4.5000,1.0000,18961.2828,0.0000,0.0000,99547.5556,2929.8727,-96617.6828,11.0052,3.7079,16561.6000,0.0000,16561.6000,0.4294,4476.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4476.1081,0.0000,0.0000,0.0000,12085.4919,12085.4919,10.4057,2.6784,8514.8000,0.0000,8514.8000,0.2208,1935.1818,4.4000,1.0000,0.0000,0.0000,0.0000,1935.1818,0.0000,0.0000,0.0000,6579.6182,6579.6182,10.0793,2.7820,641.0000,0.0000,641.0000,0.0166,173.2432,3.7000,1.0000,0.0000,0.0000,0.0000,173.2432,0.0000,0.0000,0.0000,467.7568,467.7568,10.0561,2.3289,14857.7000,0.0000,14857.7000,0.3852,3376.7500,4.4000,1.0000,0.0000,0.0000,0.0000,3376.7500,0.0000,0.0000,0.0000,11480.9500,11480.9500,9.4867,2.1894,12382.8000,0.0000,12382.8000,0.3210,3346.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3346.7027,0.0000,0.0000,0.0000,9036.0973,9036.0973,9.0385,6.5968,7.8177,-3.2817,-49225.5828,5.2271,1005.1939,10.0519,5.2271,0.0000,5.1921,6.5968,6.3674,6.4821,-0.5783,-4626.2927,5.2271,2002.2299,20.0223,5.2271,0.0000,18.2568,6.3674,6.2128,6.2901,-0.4451,-3115.8932,5.2271,2308.4879,23.0849,5.2271,0.0000,23.8357,5.2271,21.8879,3.4847,0.0000,47.2847,69.1726,-24698.5000,-56967.7687,-56967.7687
959.0000,6.2146,17.7534,5967.0000,67465.8000,-61498.8000,1.7492,1356.1364,4.4000,1.0000,14992.4000,4.5000,1.0000,16348.5364,0.0000,0.0000,82458.2000,4610.8636,-77847.3364,9.8016,2.5043,16187.1000,0.0000,16187.1000,0.4197,4374.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4374.8919,0.0000,0.0000,0.0000,11812.2081,11812.2081,9.2574,1.5301,31456.0000,0.0000,31456.0000,0.8156,7149.0909,4.4000,1.0000,0.0000,0.0000,0.0000,7149.0909,0.0000,0.0000,0.0000,24306.9091,24306.9091,8.1374,0.8401,480.8000,0.0000,480.8000,0.0125,129.9459,3.7000,1.0000,0.0000,0.0000,0.0000,129.9459,0.0000,0.0000,0.0000,350.8541,350.8541,8.1212,0.3939,18306.0000,0.0000,18306.0000,0.4746,4160.4545,4.4000,1.0000,0.0000,0.0000,0.0000,4160.4545,0.0000,0.0000,0.0000,14145.5455,14145.5455,7.4694,0.1721,10788.8000,0.0000,10788.8000,0.2797,2915.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2915.8919,0.0000,0.0000,0.0000,7872.9081,7872.9081,7.1066,7.2918,7.1992,0.2678,4017.2196,5.6268,1112.6176,11.1262,5.6268,0.0000,6.4767,7.2918,6.2353,6.7635,-2.8660,-22928.3773,5.6268,2127.8330,21.2783,5.6268,0.0000,22.7738,6.2353,6.2146,6.2250,-0.0640,-447.7538,5.6268,2492.4724,24.9247,5.6268,0.0000,29.7331,5.6268,26.7916,3.7512,0.0000,58.9836,85.7752,15719.9000,-19358.9115,-19358.9115
960.0000,6.1878,17.4413,7617.2000,60758.4000,-53141.2000,1.5753,1731.1818,4.4000,1.0000,13501.8667,4.5000,1.0000,15233.0485,0.0000,0.0000,74260.2667,5886.0182,-68374.2485,9.2814,1.9841,16182.5000,0.0000,16182.5000,0.4196,4373.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4373.6486,0.0000,0.0000,0.0000,11808.8514,11808.8514,8.7471,1.0198,42107.8000,0.0000,42107.8000,1.0917,9569.9545,4.4000,1.0000,0.0000,0.0000,0.0000,9569.9545,0.0000,0.0000,0.0000,32537.8455,32537.8455,7.2749,-0.0224,465.1000,0.0000,465.1000,0.0121,125.7027,3.7000,1.0000,0.0000,0.0000,0.0000,125.7027,0.0000,0.0000,0.0000,339.3973,339.3973,7.2596,-0.4677,21827.2000,0.0000,21827.2000,0.5659,4960.7273,4.4000,1.0000,0.0000,0.0000,0.0000,4960.7273,0.0000,0.0000,0.0000,16866.4727,16866.4727,6.4965,-0.8008,6006.5000,0.0000,6006.5000,0.1557,1623.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1623.3784,0.0000,0.0000,0.0000,4383.1216,4383.1216,6.2981,7.3342,6.8162,1.5266,22899.2022,5.7304,1152.9631,11.5296,5.7304,0.0000,6.8410,7.3342,6.3003,6.8173,-2.8564,-22851.1820,5.7304,2161.6990,21.6170,5.7304,0.0000,24.0546,6.3003,6.1878,6.2441,-0.3552,-2486.5802,5.7304,2536.1201,25.3612,5.7304,0.0000,31.4052,5.7304,28.1669,3.8203,0.0000,62.3008,90.4677,33447.9000,-2438.5600,-2438.5600
961.0000,6.1803,16.9975,10046.3000,55251.7000,-45205.4000,1.4325,2283.2500,4.4000,1.0000,12278.1556,4.5000,1.0000,14561.4056,0.0000,0.0000,67529.8556,7763.0500,-59766.8056,8.9600,1.6627,16172.6000,0.0000,16172.6000,0.4193,4370.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4370.9730,0.0000,0.0000,0.0000,11801.6270,11801.6270,8.4111,0.6838,45132.1000,0.0000,45132.1000,1.1701,10257.2955,4.4000,1.0000,0.0000,0.0000,0.0000,10257.2955,0.0000,0.0000,0.0000,34874.8045,34874.8045,6.7891,-0.5082,479.7000,0.0000,479.7000,0.0124,129.6486,3.7000,1.0000,0.0000,0.0000,0.0000,129.6486,0.0000,0.0000,0.0000,350.0514,350.0514,6.7729,-0.9544,24485.7000,0.0000,24485.7000,0.6348,5564.9318,4.4000,1.0000,0.0000,0.0000,0.0000,5564.9318,0.0000,0.0000,0.0000,18920.7682,18920.7682,5.8929,-1.4044,1822.8000,0.0000,1822.8000,0.0473,492.6486,3.7000,1.0000,0.0000,0.0000,0.0000,492.6486,0.0000,0.0000,0.0000,1330.1514,1330.1514,5.8310,7.2926,6.5618,2.0951,31426.2702,5.5747,1134.7303,11.3473,5.5747,0.0000,6.2985,7.2926,6.3257,6.8091,-2.5987,-20789.8841,5.5747,2103.7507,21.0375,5.5747,0.0000,22.1469,6.3257,6.1803,6.2530,-0.4465,-3125.7892,5.5747,2466.2094,24.6621,5.5747,0.0000,28.9146,5.5747,26.1162,3.7165,0.0000,57.3600,83.4762,42887.5000,7510.5969,7510.5969
962.0000,6.1795,16.5838,11860.9000,50414.5000,-38553.6000,1.3071,2695.6591,4.4000,1.0000,11203.2222,4.5000,1.0000,13898.8813,0.0000,0.0000,61617.7222,9165.2409,-52452.4813,8.5630,1.2657,16191.9000,0.0000,16191.9000,0.4198,4376.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4376.1892,0.0000,0.0000,0.0000,11815.7108,11815.7108,8.0261,0.2988,52073.0000,0.0000,52073.0000,1.3501,11834.7727,4.4000,1.0000,0.0000,0.0000,0.0000,11834.7727,0.0000,0.0000,0.0000,40238.2273,40238.2273,6.1976,-1.0997,474.7000,0.0000,474.7000,0.0123,128.2973,3.7000,1.0000,0.0000,0.0000,0.0000,128.2973,0.0000,0.0000,0.0000,346.4027,346.4027,6.1819,-1.5454,26532.3000,0.0000,26532.3000,0.6879,6030.0682,4.4000,1.0000,0.0000,0.0000,0.0000,6030.0682,0.0000,0.0000,0.0000,20502.2318,20502.2318,5.2502,-2.0471,1025.5000,0.0000,1025.5000,0.0266,277.1622,3.7000,1.0000,0.0000,0.0000,0.0000,277.1622,0.0000,0.0000,0.0000,748.3378,748.3378,5.2162,7.3398,6.2780,3.1156,46733.6650,5.7057,1176.5805,11.7658,5.7057,0.0000,6.7528,7.3398,6.3408,6.8403,-2.7483,-21986.7523,5.7057,2150.1193,21.5012,5.7057,0.0000,23.7446,6.3408,6.1795,6.2601,-0.5069,-3548.4835,5.7057,2523.3181,25.2332,5.7057,0.0000,31.0006,5.7057,27.8347,3.8038,0.0000,61.4980,89.3327,57743.8000,21198.4291,21198.4291
963.0000,6.1767,16.0666,13832.4000,45826.7000,-31994.3000,1.1881,3143.7273,4.4000,1.0000,10183.7111,4.5000,1.0000,13327.4384,0.0000,0.0000,56010.4111,10688.6727,-45321.7384,8.3109,1.0136,16194.5000,0.0000,16194.5000,0.4199,4376.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4376.8919,0.0000,0.0000,0.0000,11817.6081,11817.6081,7.7544,0.0271,49927.0000,0.0000,49927.0000,1.2945,11347.0455,4.4000,1.0000,0.0000,0.0000,0.0000,11347.0455,0.0000,0.0000,0.0000,38579.9545,38579.9545,5.9377,-1.3596,470.1000,0.0000,470.1000,0.0122,127.0541,3.7000,1.0000,0.0000,0.0000,0.0000,127.0541,0.0000,0.0000,0.0000,343.0459,343.0459,5.9216,-1.8057,28730.7000,0.0000,28730.7000,0.7449,6529.7045,4.4000,1.0000,0.0000,0.0000,0.0000,6529.7045,0.0000,0.0000,0.0000,22200.9955,22200.9955,4.8762,-2.4211,427.4000,0.0000,427.4000,0.0111,115.5135,3.7000,1.0000,0.0000,0.0000,0.0000,115.5135,0.0000,0.0000,0.0000,311.8865,311.8865,4.8615,7.3184,6.0899,3.4784,52175.6048,5.5059,1145.2586,11.4526,5.5059,0.0000,6.0682,7.3184,6.3435,6.8309,-2.5879,-20702.8062,5.5059,2075.7419,20.7574,5.5059,0.0000,21.3374,6.3435,6.1767,6.2601,-0.5059,-3541.0465,5.5059,2434.9936,24.3499,5.5059,0.0000,27.8578,5.5059,25.2417,3.6706,0.0000,55.2634,80.5051,63755.4000,27931.7522,27931.7522
964.0000,6.1768,15.4826,15641.1000,41442.6000,-25801.5000,1.0745,3554.7955,4.4000,1.0000,9209.4667,4.5000,1.0000,12764.2621,0.0000,0.0000,50652.0667,12086.3045,-38565.7621,7.9620,0.6647,16173.5000,0.0000,16173.5000,0.4193,4371.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4371.2162,0.0000,0.0000,0.0000,11802.2838,11802.2838,7.4157,-0.3116,56316.0000,0.0000,56316.0000,1.4601,12799.0909,4.4000,1.0000,0.0000,0.0000,0.0000,12799.0909,0.0000,0.0000,0.0000,43516.9091,43516.9091,5.4012,-1.8961,475.5000,0.0000,475.5000,0.0123,128.5135,3.7000,1.0000,0.0000,0.0000,0.0000,128.5135,0.0000,0.0000,0.0000,346.9865,346.9865,5.3852,-2.3421,29180.0000,0.0000,29180.0000,0.7565,6631.8182,4.4000,1.0000,0.0000,0.0000,0.0000,6631.8182,0.0000,0.0000,0.0000,22548.1818,22548.1818,4.3414,-2.9559,427.4000,0.0000,427.4000,0.0111,115.5135,3.7000,1.0000,0.0000,0.0000,0.0000,115.5135,0.0000,0.0000,0.0000,311.8865,311.8865,4.3269,7.3728,5.8499,4.3865,65797.2814,5.6008,1177.9575,11.7796,5.6008,0.0000,6.3872,7.3728,6.3477,6.8603,-2.7680,-22143.9428,5.6008,2108.6790,21.0868,5.6008,0.0000,22.4591,6.3477,6.1768,6.2623,-0.5276,-3692.8530,5.6008,2476.6926,24.7669,5.6008,0.0000,29.3222,5.6008,26.4527,3.7339,0.0000,58.1686,84.6213,76770.9000,39960.4855,39960.4855
965.0000,6.1819,16.8673,11670.5000,58680.7000,-47010.2000,1.5214,2652.3864,4.4000,1.0000,13040.1556,4.5000,1.0000,15692.5419,0.0000,0.0000,71720.8556,9018.1136,-62702.7419,8.8014,1.5041,16188.2000,0.0000,16188.2000,0.4197,4375.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4375.1892,0.0000,0.0000,0.0000,11813.0108,11813.0108,8.3079,0.5806,53138.7000,0.0000,53138.7000,1.3777,12076.9773,4.4000,1.0000,0.0000,0.0000,0.0000,12076.9773,0.0000,0.0000,0.0000,41061.7227,41061.7227,6.5925,-0.7048,469.0000,0.0000,469.0000,0.0122,126.7568,3.7000,1.0000,0.0000,0.0000,0.0000,126.7568,0.0000,0.0000,0.0000,342.2432,342.2432,6.5782,-1.1491,30077.9000,0.0000,30077.9000,0.7798,6835.8864,4.4000,1.0000,0.0000,0.0000,0.0000,6835.8864,0.0000,0.0000,0.0000,23242.0136,23242.0136,5.6072,-1.6901,1025.5000,0.0000,1025.5000,0.0266,277.1622,3.7000,1.0000,0.0000,0.0000,0.0000,277.1622,0.0000,0.0000,0.0000,748.3378,748.3378,5.5760,6.6401,6.1080,1.6981,25470.8619,6.2061,1289.8204,12.8982,6.2061,0.0000,8.6901,6.6401,6.4699,6.5550,-0.5092,-4073.5132,6.2061,2369.3371,23.6934,6.2061,0.0000,30.5566,6.4699,6.1819,6.3259,-0.9847,-6892.7624,6.2061,2736.3656,27.3637,6.2061,0.0000,39.8941,6.2061,35.0641,4.1374,0.0000,79.1408,114.2049,53889.1000,14504.5863,14504.5863
966.0000,6.2090,17.0773,11470.2000,65463.9000,-53993.7000,1.6973,2606.8636,4.4000,1.0000,14547.5333,4.5000,1.0000,17154.3970,0.0000,0.0000,80011.4333,8863.3364,-71148.0970,8.8954,1.5981,16194.5000,0.0000,16194.5000,0.4199,4376.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4376.8919,0.0000,0.0000,0.0000,11817.6081,11817.6081,8.4492,0.7219,58506.6000,0.0000,58506.6000,1.5169,13296.9545,4.4000,1.0000,0.0000,0.0000,0.0000,13296.9545,0.0000,0.0000,0.0000,45209.6455,45209.6455,6.7422,-0.5551,637.0000,0.0000,637.0000,0.0165,172.1622,3.7000,1.0000,0.0000,0.0000,0.0000,172.1622,0.0000,0.0000,0.0000,464.8378,464.8378,6.7246,-1.0026,30156.1000,0.0000,30156.1000,0.7819,6853.6591,4.4000,1.0000,0.0000,0.0000,0.0000,6853.6591,0.0000,0.0000,0.0000,23302.4409,23302.4409,5.8448,-1.4525,5611.2000,0.0000,5611.2000,0.1455,1516.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1516.5405,0.0000,0.0000,0.0000,4094.6595,4094.6595,5.6902,6.5722,6.1312,1.5573,23359.6166,6.8668,1425.6152,14.2562,6.8668,0.0000,11.7716,6.5722,6.4080,6.4901,-0.5436,-4349.1571,6.8668,2629.3713,26.2937,6.8668,0.0000,41.3919,6.4080,6.2090,6.3085,-0.7528,-5269.3647,6.8668,3030.1020,30.3010,6.8668,0.0000,54.0405,6.8668,46.3082,4.5779,0.0000,107.2040,153.5122,57111.7000,13741.0948,13741.0948
967.0000,6.2219,18.0698,5851.5000,120791.1000,-114939.6000,3.1317,1329.8864,4.4000,1.0000,26842.4667,4.5000,1.0000,28172.3530,0.0000,0.0000,147633.5667,4521.6136,-143111.9530,10.5997,3.3024,16177.3000,0.0000,16177.3000,0.4194,4372.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4372.2432,0.0000,0.0000,0.0000,11805.0568,11805.0568,10.2386,2.5113,32820.4000,0.0000,32820.4000,0.8509,7459.1818,4.4000,1.0000,0.0000,0.0000,0.0000,7459.1818,0.0000,0.0000,0.0000,25361.2182,25361.2182,9.4628,2.1655,585.3000,0.0000,585.3000,0.0152,158.1892,3.7000,1.0000,0.0000,0.0000,0.0000,158.1892,0.0000,0.0000,0.0000,427.1108,427.1108,9.4497,1.7225,28591.1000,0.0000,28591.1000,0.7413,6497.9773,4.4000,1.0000,0.0000,0.0000,0.0000,6497.9773,0.0000,0.0000,0.0000,22093.1227,22093.1227,8.7739,1.4766,18969.5000,0.0000,18969.5000,0.4918,5126.8919,3.7000,1.0000,0.0000,0.0000,0.0000,5126.8919,0.0000,0.0000,0.0000,13842.6081,13842.6081,8.3504,5.8492,7.0998,-5.4511,-81766.9869,8.4755,1683.4674,16.8347,8.4755,0.0000,22.1345,5.8492,6.3407,6.0949,2.0084,16067.3752,8.4755,3304.7617,33.0476,8.4755,0.0000,77.8303,6.3407,6.2219,6.2813,-0.5547,-3883.2247,8.4755,3744.6503,37.4465,8.4755,0.0000,101.6138,8.4755,82.6831,5.6504,0.0000,201.5786,284.2617,-17796.0000,-69582.8364,-69582.8364
968.0000,6.2070,18.2432,3725.0000,154747.2000,-151022.2000,4.0121,846.5909,4.4000,1.0000,34388.2667,4.5000,1.0000,35234.8576,0.0000,0.0000,189135.4667,2878.4091,-186257.0576,11.1078,3.8105,27517.4000,0.0000,27517.4000,0.7134,7437.1351,3.7000,1.0000,0.0000,0.0000,0.0000,7437.1351,0.0000,0.0000,0.0000,20080.2649,20080.2649,10.5795,2.8522,24083.2000,0.0000,24083.2000,0.6244,5473.4545,4.4000,1.0000,0.0000,0.0000,0.0000,5473.4545,0.0000,0.0000,0.0000,18609.7455,18609.7455,10.0898,2.7925,1227.3000,0.0000,1227.3000,0.0318,331.7027,3.7000,1.0000,0.0000,0.0000,0.0000,331.7027,0.0000,0.0000,0.0000,895.5973,895.5973,10.0662,2.3390,25625.8000,0.0000,25625.8000,0.6644,5824.0455,4.4000,1.0000,0.0000,0.0000,0.0000,5824.0455,0.0000,0.0000,0.0000,19801.7545,19801.7545,9.5452,2.2479,20165.7000,0.0000,20165.7000,0.5228,5450.1892,3.7000,1.0000,0.0000,0.0000,0.0000,5450.1892,0.0000,0.0000,0.0000,14715.5108,14715.5108,9.1580,6.1172,7.6376,-7.7044,-115565.4551,9.8535,1910.2442,19.1024,9.8535,0.0000,34.7807,6.1172,6.2419,6.1796,0.5924,4739.3531,9.8535,3827.1176,38.2712,9.8535,0.0000,122.2976,6.2419,6.2070,6.2244,-0.1897,-1328.0826,9.8535,4364.8355,43.6484,9.8535,0.0000,159.6694,9.8535,125.3013,6.5690,0.0000,316.7476,442.0489,-52402.8000,-112154.1846,-112154.1846
969.0000,6.1919,18.3042,2372.8000,166875.4000,-164502.6000,4.3266,539.2727,4.4000,1.0000,37083.4222,4.5000,1.0000,37622.6949,0.0000,0.0000,203958.8222,1833.5273,-202125.2949,11.5485,4.2512,33579.2000,0.0000,33579.2000,0.8706,9075.4595,3.7000,1.0000,0.0000,0.0000,0.0000,9075.4595,0.0000,0.0000,0.0000,24503.7405,24503.7405,10.8991,18.8097,4264.8000,7978.9000,-3714.1000,0.2069,969.2727,4.4000,1.0000,1628.3469,4.9000,1.0000,2597.6197,0.0000,0.0000,9607.2469,3295.5273,-6311.7197,11.0664,3.7691,2099.4000,0.0000,2099.4000,0.0544,567.4054,3.7000,1.0000,0.0000,0.0000,0.0000,567.4054,0.0000,0.0000,0.0000,1531.9946,1531.9946,11.0258,3.2985,21654.6000,0.0000,21654.6000,0.5614,4921.5000,4.4000,1.0000,0.0000,0.0000,0.0000,4921.5000,0.0000,0.0000,0.0000,16733.1000,16733.1000,10.5824,3.2851,19368.2000,0.0000,19368.2000,0.5022,5234.6486,3.7000,1.0000,0.0000,0.0000,0.0000,5234.6486,0.0000,0.0000,0.0000,14133.5514,14133.5514,10.2078,6.1561,8.1819,-10.1923,-152885.1967,9.7831,1850.9670,18.5097,9.7831,0.0000,34.0402,6.1561,6.2303,6.1932,0.3500,2799.7813,9.7831,3797.3885,37.9739,9.7831,0.0000,119.6940,6.2303,6.1919,6.2111,-0.2070,-1449.2128,9.7831,4336.3041,43.3630,9.7831,0.0000,156.2701,9.7831,122.8435,6.5220,0.0000,310.0043,432.8479,-91515.3000,-151534.6281,-151534.6281
970.0000,6.1901,18.3467,1491.3000,175605.2000,-174113.9000,4.5529,338.9318,4.4000,1.0000,39023.3778,4.5000,1.0000,39362.3096,0.0000,0.0000,214628.5778,1152.3682,-213476.2096,11.7340,4.4367,38180.4000,0.0000,38180.4000,0.9899,10319.0270,3.7000,1.0000,0.0000,0.0000,0.0000,10319.0270,0.0000,0.0000,0.0000,27861.3730,27861.3730,11.0104,21.9755,996.8000,7160.3000,-6163.5000,0.1856,226.5455,4.4000,1.0000,1461.2857,4.9000,1.0000,1687.8312,0.0000,0.0000,8621.5857,770.2545,-7851.3312,11.2143,3.9170,2282.2000,0.0000,2282.2000,0.0592,616.8108,3.7000,1.0000,0.0000,0.0000,0.0000,616.8108,0.0000,0.0000,0.0000,1665.3892,1665.3892,11.1711,3.4438,16503.9000,0.0000,16503.9000,0.4279,3750.8864,4.4000,1.0000,0.0000,0.0000,0.0000,3750.8864,0.0000,0.0000,0.0000,12753.0136,12753.0136,10.8399,3.5426,16975.7000,0.0000,16975.7000,0.4401,4588.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4588.0270,0.0000,0.0000,0.0000,12387.6730,12387.6730,10.5182,6.3812,8.4497,-10.6200,-159300.6250,9.9834,1866.5304,18.6653,9.9834,0.0000,36.1748,6.3812,6.2518,6.3165,-0.6226,-4980.5629,9.9834,3853.2734,38.5327,9.9834,0.0000,127.1998,6.2518,6.1901,6.2209,-0.3398,-2378.9041,9.9834,4423.1059,44.2311,9.9834,0.0000,166.0696,9.9834,129.9181,6.6556,0.0000,329.4443,459.3623,-106335.2000,-166660.0920,-166660.0920
971.0000,6.2183,18.4061,873.4000,196167.0000,-195293.6000,5.0860,198.5000,4.4000,1.0000,43592.6667,4.5000,1.0000,43791.1667,0.0000,0.0000,239759.6667,674.9000,-239084.7667,11.7411,4.4438,45083.2000,0.0000,45083.2000,1.1689,12184.6486,3.7000,1.0000,0.0000,0.0000,0.0000,12184.6486,0.0000,0.0000,0.0000,32898.5514,32898.5514,10.9812,22.9826,85.7000,16803.1000,-16717.4000,0.4357,19.4773,4.4000,1.0000,3429.2041,4.9000,1.0000,3448.6814,0.0000,0.0000,20232.3041,66.2227,-20166.0814,11.4470,4.1497,2336.0000,0.0000,2336.0000,0.0606,631.3514,3.7000,1.0000,0.0000,0.0000,0.0000,631.3514,0.0000,0.0000,0.0000,1704.6486,1704.6486,11.4076,3.6803,12832.9000,0.0000,12832.9000,0.3327,2916.5682,4.4000,1.0000,0.0000,0.0000,0.0000,2916.5682,0.0000,0.0000,0.0000,9916.3318,9916.3318,11.1786,3.8813,15380.7000,0.0000,15380.7000,0.3988,4156.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4156.9459,0.0000,0.0000,0.0000,11223.7541,11223.7541,10.9193,6.7072,8.8132,-12.1562,-182343.2256,11.2239,2064.9742,20.6497,11.2239,0.0000,51.4034,6.7072,6.3446,6.5259,-1.9622,-15697.8710,11.2239,4290.6841,42.9068,11.2239,0.0000,180.7473,6.3446,6.2183,6.2814,-0.7809,-5466.4656,11.2239,4958.8674,49.5887,11.2239,0.0000,235.9802,11.2239,179.5732,7.4826,0.0000,468.1309,647.7041,-136378.2000,-203507.5621,-203507.5621
972.0000,6.2751,18.4893,218.9000,209201.9000,-208983.0000,5.4239,49.7500,4.4000,1.0000,46489.3111,4.5000,1.0000,46539.0611,0.0000,0.0000,255691.2111,169.1500,-255522.0611,11.7068,4.4095,47390.3000,0.0000,47390.3000,1.2287,12808.1892,3.7000,1.0000,0.0000,0.0000,0.0000,12808.1892,0.0000,0.0000,0.0000,34582.1108,34582.1108,10.9717,23.0125,0.0000,31364.9000,-31364.9000,0.8132,0.0000,0.0000,0.0000,6401.0000,4.9000,1.0000,6401.0000,0.0000,0.0000,37765.9000,0.0000,-37765.9000,11.7745,4.4772,2769.0000,0.0000,2769.0000,0.0718,748.3784,3.7000,1.0000,0.0000,0.0000,0.0000,748.3784,0.0000,0.0000,0.0000,2020.6216,2020.6216,11.7316,4.0111,10500.8000,5.9000,10494.9000,0.2723,2386.5455,4.4000,1.0000,1.2041,4.9000,1.0000,2387.7495,0.0000,0.0000,7.1041,8114.2545,8107.1505,11.5592,4.2619,12390.0000,0.0000,12390.0000,0.3212,3348.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3348.6486,0.0000,0.0000,0.0000,9041.3514,9041.3514,11.3670,7.0057,9.1864,-13.6779,-205167.7881,12.1967,2207.4418,22.0744,12.1967,0.0000,65.9612,7.0057,6.4770,6.7414,-3.1088,-24870.4207,12.1967,4616.9290,46.1693,12.1967,0.0000,231.9360,6.4770,6.2751,6.3761,-1.3569,-9498.5181,12.1967,5365.3249,53.6532,12.1967,0.0000,302.8112,12.1967,226.0023,8.1311,0.0000,600.7083,826.7106,-167303.7000,-239536.7269,-239536.7269
973.0000,6.3338,18.5560,0.0000,222398.4000,-222398.4000,5.7661,0.0000,0.0000,0.0000,49421.8667,4.5000,1.0000,49421.8667,0.0000,0.0000,271820.2667,0.0000,-271820.2667,11.9562,4.6589,41054.8000,0.0000,41054.8000,1.0644,11095.8919,3.7000,1.0000,0.0000,0.0000,0.0000,11095.8919,0.0000,0.0000,0.0000,29958.9081,29958.9081,11.3366,23.3774,0.0000,36252.2000,-36252.2000,0.9399,0.0000,0.0000,0.0000,7398.4082,4.9000,1.0000,7398.4082,0.0000,0.0000,43650.6082,0.0000,-43650.6082,12.2394,4.9422,3312.9000,0.0000,3312.9000,0.0859,895.3784,3.7000,1.0000,0.0000,0.0000,0.0000,895.3784,0.0000,0.0000,0.0000,2417.5216,2417.5216,12.1894,4.5222,8489.8000,42.3000,8447.5000,0.2201,1929.5000,4.4000,1.0000,8.6327,4.9000,1.0000,1938.1327,0.0000,0.0000,50.9327,6560.3000,6509.3673,12.0548,4.7575,10795.0000,0.0000,10795.0000,0.2799,2917.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2917.5676,0.0000,0.0000,0.0000,7877.4324,7877.4324,11.8919,7.2088,9.5503,-15.0936,-226403.8205,12.5345,2232.7801,22.3278,12.5345,0.0000,71.5951,7.2088,6.5906,6.8997,-3.7359,-29886.9997,12.5345,4710.7280,47.1073,12.5345,0.0000,251.7464,6.5906,6.3338,6.4622,-1.7738,-12416.8252,12.5345,5492.2156,54.9222,12.5345,0.0000,328.6752,12.5345,243.7569,8.3563,0.0000,652.0167,895.7736,-195040.4000,-268707.6453,-268707.6453
974.0000,6.4260,18.6482,0.0000,237561.7000,-237561.7000,6.1592,0.0000,0.0000,0.0000,52791.4889,4.5000,1.0000,52791.4889,0.0000,0.0000,290353.1889,0.0000,-290353.1889,12.0116,4.7143,47392.2000,0.0000,47392.2000,1.2287,12808.7027,3.7000,1.0000,0.0000,0.0000,0.0000,12808.7027,0.0000,0.0000,0.0000,34583.4973,34583.4973,11.3463,23.3872,0.0000,42223.0000,-42223.0000,1.0947,0.0000,0.0000,0.0000,8616.9388,4.9000,1.0000,8616.9388,0.0000,0.0000,50839.9388,0.0000,-50839.9388,12.3244,5.0271,3160.6000,0.0000,3160.6000,0.0819,854.2162,3.7000,1.0000,0.0000,0.0000,0.0000,854.2162,0.0000,0.0000,0.0000,2306.3838,2306.3838,12.2800,5.2042,6612.8000,357.8000,6255.0000,0.1714,1502.9091,4.4000,1.0000,73.0204,4.9000,1.0000,1575.9295,0.0000,0.0000,430.8204,5109.8909,4679.0705,12.1900,4.8927,9598.7000,0.0000,9598.7000,0.2489,2594.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2594.2432,0.0000,0.0000,0.0000,7004.4568,7004.4568,12.0552,7.5386,9.7969,-15.6523,-234783.7794,13.4774,2375.1361,23.7514,13.4774,0.0000,88.9988,7.5386,6.7607,7.1497,-5.0545,-40436.1449,13.4774,5007.9849,50.0798,13.4774,0.0000,312.9419,6.7607,6.4260,6.5934,-2.4857,-17399.7950,13.4774,5870.0611,58.7006,13.4774,0.0000,408.5709,13.4774,297.9867,8.9849,0.0000,810.5115,1108.4982,-213378.2000,-292619.7193,-292619.7193
975.0000,6.5043,18.7266,0.0000,251038.5000,-251038.5000,6.5086,0.0000,0.0000,0.0000,55786.3333,4.5000,1.0000,55786.3333,0.0000,0.0000,306824.8333,0.0000,-306824.8333,12.2990,5.0017,45081.5000,0.0000,45081.5000,1.1688,12184.1892,3.7000,1.0000,0.0000,0.0000,0.0000,12184.1892,0.0000,0.0000,0.0000,32897.3108,32897.3108,11.6777,23.7185,0.0000,41257.3000,-41257.3000,1.0697,0.0000,0.0000,0.0000,8419.8571,4.9000,1.0000,8419.8571,0.0000,0.0000,49677.1571,0.0000,-49677.1571,12.6159,5.3186,2083.9000,0.0000,2083.9000,0.0540,563.2162,3.7000,1.0000,0.0000,0.0000,0.0000,563.2162,0.0000,0.0000,0.0000,1520.6838,1520.6838,12.5872,5.9771,5132.6000,476.2000,4656.4000,0.1331,1166.5000,4.4000,1.0000,97.1837,4.9000,1.0000,1263.6837,0.0000,0.0000,573.3837,3966.1000,3392.7163,12.5231,5.2258,8402.5000,0.0000,8402.5000,0.2179,2270.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2270.9459,0.0000,0.0000,0.0000,6131.5541,6131.5541,12.4073,7.7204,10.0639,-16.5447,-248169.8445,13.7281,2391.5152,23.9152,13.7281,0.0000,94.0590,7.7204,6.8867,7.3036,-5.5179,-44142.8193,13.7281,5065.7824,50.6578,13.7281,0.0000,330.7350,6.8867,6.5043,6.6955,-2.8924,-20247.0618,13.7281,5951.4594,59.5146,13.7281,0.0000,431.8013,13.7281,313.6014,9.1521,0.0000,856.5954,1170.1967,-232071.5000,-312559.7255,-312559.7255
976.0000,6.5578,18.7800,0.0000,255680.2000,-255680.2000,6.6290,0.0000,0.0000,0.0000,56817.8222,4.5000,1.0000,56817.8222,0.0000,0.0000,312498.0222,0.0000,-312498.0222,12.5274,5.2301,42784.0000,0.0000,42784.0000,1.1093,11563.2432,3.7000,1.0000,0.0000,0.0000,0.0000,11563.2432,0.0000,0.0000,0.0000,31220.7568,31220.7568,11.9310,23.9718,0.0000,34497.0000,-34497.0000,0.8944,0.0000,0.0000,0.0000,7040.2041,4.9000,1.0000,7040.2041,0.0000,0.0000,41537.2041,0.0000,-41537.2041,12.7245,5.4272,2007.0000,0.0000,2007.0000,0.0520,542.4324,3.7000,1.0000,0.0000,0.0000,0.0000,542.4324,0.0000,0.0000,0.0000,1464.5676,1464.5676,12.6965,6.2598,4421.4000,473.9000,3947.5000,0.1146,1004.8636,4.4000,1.0000,96.7143,4.9000,1.0000,1101.5779,0.0000,0.0000,570.6143,3416.5364,2845.9221,12.6421,5.3448,9598.7000,0.0000,9598.7000,0.2489,2594.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2594.2432,0.0000,0.0000,0.0000,7004.4568,7004.4568,12.5083,7.8341,10.1712,-16.3124,-244685.5918,13.5723,2353.4241,23.5342,13.5723,0.0000,90.8914,7.8341,6.9665,7.4003,-5.6772,-45417.5874,13.5723,4986.4368,49.8644,13.5723,0.0000,319.5967,6.9665,6.5578,6.7622,-3.0566,-21396.3439,13.5723,5866.0396,58.6604,13.5723,0.0000,417.2594,13.5723,303.8342,9.0482,0.0000,827.7475,1131.5816,-231840.0000,-311499.5231,-311499.5231
977.0000,6.5380,18.7602,0.0000,238005.3000,-238005.3000,6.1707,0.0000,0.0000,0.0000,52890.0667,4.5000,1.0000,52890.0667,0.0000,0.0000,290895.3667,0.0000,-290895.3667,12.7155,5.4182,36453.6000,0.0000,36453.6000,0.9451,9852.3243,3.7000,1.0000,0.0000,0.0000,0.0000,9852.3243,0.0000,0.0000,0.0000,26601.2757,26601.2757,12.1506,24.1914,0.0000,21455.6000,-21455.6000,0.5563,0.0000,0.0000,0.0000,4378.6939,4.9000,1.0000,4378.6939,0.0000,0.0000,25834.2939,0.0000,-25834.2939,12.6992,5.4019,2602.0000,0.0000,2602.0000,0.0675,703.2432,3.7000,1.0000,0.0000,0.0000,0.0000,703.2432,0.0000,0.0000,0.0000,1898.7568,1898.7568,12.6589,6.0806,4220.9000,402.8000,3818.1000,0.1094,959.2955,4.4000,1.0000,82.2041,4.9000,1.0000,1041.4995,0.0000,0.0000,485.0041,3261.6045,2776.6005,12.5999,5.3026,11193.7000,0.0000,11193.7000,0.2902,3025.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3025.3243,0.0000,0.0000,0.0000,8168.3757,8168.3757,12.4264,7.7006,10.0635,-14.8358,-222537.1762,12.2089,2126.8826,21.2688,12.2089,0.0000,66.1596,7.7006,6.9179,7.3092,-4.6075,-36859.9173,12.2089,4504.0094,45.0401,12.2089,0.0000,232.6338,6.9179,6.5380,6.7279,-2.5554,-17887.5585,12.2089,5285.0132,52.8501,12.2089,0.0000,303.7222,12.2089,226.6296,8.1392,0.0000,602.5156,829.1452,-205393.5000,-277284.6520,-277284.6520
978.0000,6.5407,18.7629,0.0000,246836.0000,-246836.0000,6.3997,0.0000,0.0000,0.0000,54852.4444,4.5000,1.0000,54852.4444,0.0000,0.0000,301688.4444,0.0000,-301688.4444,13.0186,5.7213,23797.5000,0.0000,23797.5000,0.6170,6431.7568,3.7000,1.0000,0.0000,0.0000,0.0000,6431.7568,0.0000,0.0000,0.0000,17365.7432,17365.7432,12.6457,24.6865,0.0000,18636.9000,-18636.9000,0.4832,0.0000,0.0000,0.0000,3803.4490,4.9000,1.0000,3803.4490,0.0000,0.0000,22440.3490,0.0000,-22440.3490,13.1275,5.8302,1640.8000,0.0000,1640.8000,0.0425,443.4595,3.7000,1.0000,0.0000,0.0000,0.0000,443.4595,0.0000,0.0000,0.0000,1197.3405,1197.3405,13.1018,5.3745,4786.9000,0.0000,4786.9000,0.1241,1087.9318,4.4000,1.0000,0.0000,0.0000,0.0000,1087.9318,0.0000,0.0000,0.0000,3698.9682,3698.9682,13.0224,5.7251,14782.5000,0.0000,14782.5000,0.3833,3995.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3995.2703,0.0000,0.0000,0.0000,10787.2297,10787.2297,12.7908,7.6856,10.2382,-15.8506,-237758.8422,12.0747,2087.7090,20.8771,12.0747,0.0000,64.0020,7.6856,6.9146,7.3001,-4.4882,-35905.5578,12.0747,4456.3417,44.5634,12.0747,0.0000,225.0470,6.9146,6.5407,6.7277,-2.4879,-17415.1117,12.0747,5226.9887,52.2699,12.0747,0.0000,293.8170,12.0747,219.8023,8.0498,0.0000,582.8659,802.6682,-220465.2000,-291079.5117,-291079.5117
979.0000,6.4098,18.6179,274.8000,149618.4000,-149343.6000,3.8791,62.4545,4.4000,1.0000,33248.5333,4.5000,1.0000,33310.9879,0.0000,0.0000,182866.9333,212.3455,-182654.5879,12.7062,5.4089,19588.5000,0.0000,19588.5000,0.5079,5294.1892,3.7000,1.0000,0.0000,0.0000,0.0000,5294.1892,0.0000,0.0000,0.0000,14294.3108,14294.3108,12.2135,18.0195,200.1000,248.0000,-47.9000,0.0064,45.4773,4.4000,1.0000,50.6122,4.9000,1.0000,96.0895,0.0000,0.0000,298.6122,154.6227,-143.9895,12.2184,4.9211,1351.7000,0.0000,1351.7000,0.0350,365.3243,3.7000,1.0000,0.0000,0.0000,0.0000,365.3243,0.0000,0.0000,0.0000,986.3757,986.3757,12.1844,4.4572,5215.2000,0.0000,5215.2000,0.1352,1185.2727,4.4000,1.0000,0.0000,0.0000,0.0000,1185.2727,0.0000,0.0000,0.0000,4029.9273,4029.9273,12.0455,4.7482,17374.4000,0.0000,17374.4000,0.4505,4695.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4695.7838,0.0000,0.0000,0.0000,12678.6162,12678.6162,11.6085,7.0506,9.3295,-8.8148,-132222.2179,7.5212,1352.7447,13.5274,7.5212,0.0000,15.4680,7.0506,6.6843,6.8674,-1.3281,-10624.5498,7.5212,2830.7975,28.3080,7.5212,0.0000,54.3893,6.6843,6.4098,6.5471,-1.1375,-7962.5798,7.5212,3282.8028,32.8280,7.5212,0.0000,71.0096,7.5212,59.4928,5.0142,0.0000,140.8669,200.3597,-105861.7000,-150809.3474,-150809.3474
980.0000,6.3639,18.5593,495.4000,142745.4000,-142250.0000,3.7009,112.5909,4.4000,1.0000,31721.2000,4.5000,1.0000,31833.7909,0.0000,0.0000,174466.6000,382.8091,-174083.7909,12.5504,5.2531,19598.1000,0.0000,19598.1000,0.5081,5296.7838,3.7000,1.0000,0.0000,0.0000,0.0000,5296.7838,0.0000,0.0000,0.0000,14301.3162,14301.3162,12.0422,4.3149,700.0000,0.0000,700.0000,0.0181,159.0909,4.4000,1.0000,0.0000,0.0000,0.0000,159.0909,0.0000,0.0000,0.0000,540.9091,540.9091,12.0230,4.7257,1030.8000,0.0000,1030.8000,0.0267,278.5946,3.7000,1.0000,0.0000,0.0000,0.0000,278.5946,0.0000,0.0000,0.0000,752.2054,752.2054,11.9962,4.2690,6943.3000,0.0000,6943.3000,0.1800,1578.0227,4.4000,1.0000,0.0000,0.0000,0.0000,1578.0227,0.0000,0.0000,0.0000,5365.2773,5365.2773,11.8056,4.5083,16576.9000,0.0000,16576.9000,0.4298,4480.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4480.2432,0.0000,0.0000,0.0000,12096.6568,12096.6568,11.3757,6.8388,9.1073,-8.5109,-127663.3171,7.2956,1325.0026,13.2500,7.2956,0.0000,14.1173,6.8388,6.5826,6.7107,-0.9012,-7209.2043,7.2956,2765.5417,27.6554,7.2956,0.0000,49.6398,6.5826,6.3639,6.4733,-0.8793,-6154.9047,7.2956,3195.0906,31.9509,7.2956,0.0000,64.8088,7.2956,54.7072,4.8637,0.0000,128.5658,183.2731,-97400.9000,-141027.4262,-141027.4262
981.0000,6.3104,18.3991,1550.8000,89707.5000,-88156.7000,2.3258,352.4545,4.4000,1.0000,19935.0000,4.5000,1.0000,20287.4545,0.0000,0.0000,109642.5000,1198.3455,-108444.1545,11.5552,4.2579,19598.7000,0.0000,19598.7000,0.5081,5296.9459,3.7000,1.0000,0.0000,0.0000,0.0000,5296.9459,0.0000,0.0000,0.0000,14301.7541,14301.7541,10.8635,3.1362,3237.3000,0.0000,3237.3000,0.0839,735.7500,4.4000,1.0000,0.0000,0.0000,0.0000,735.7500,0.0000,0.0000,0.0000,2501.5500,2501.5500,10.7425,3.4452,1126.8000,0.0000,1126.8000,0.0292,304.5405,3.7000,1.0000,0.0000,0.0000,0.0000,304.5405,0.0000,0.0000,0.0000,822.2595,822.2595,10.7028,2.9755,8992.1000,0.0000,8992.1000,0.2331,2043.6591,4.4000,1.0000,0.0000,0.0000,0.0000,2043.6591,0.0000,0.0000,0.0000,6948.4409,6948.4409,10.3667,3.0694,15181.3000,0.0000,15181.3000,0.3936,4103.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4103.0541,0.0000,0.0000,0.0000,11078.2459,11078.2459,9.8309,6.9283,8.3796,-4.0011,-60016.6696,5.3608,1005.3884,10.0539,5.3608,0.0000,5.6008,6.9283,6.4533,6.6908,-1.2275,-9820.3368,5.3608,2033.9576,20.3396,5.3608,0.0000,19.6938,6.4533,6.3104,6.3819,-0.4221,-2954.8977,5.3608,2357.5888,23.5759,5.3608,0.0000,25.7119,5.3608,23.4577,3.5739,0.0000,51.0066,74.4642,-40020.5000,-72791.9042,-72791.9042
982.0000,6.2693,18.2868,2280.9000,86069.8000,-83788.9000,2.2315,518.3864,4.4000,1.0000,19126.6222,4.5000,1.0000,19645.0086,0.0000,0.0000,105196.4222,1762.5136,-103433.9086,11.5226,4.2253,16570.3000,0.0000,16570.3000,0.4296,4478.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4478.4595,0.0000,0.0000,0.0000,12091.8405,12091.8405,10.9085,3.1812,4976.5000,0.0000,4976.5000,0.1290,1131.0227,4.4000,1.0000,0.0000,0.0000,0.0000,1131.0227,0.0000,0.0000,0.0000,3845.4773,3845.4773,10.7132,3.4159,647.0000,0.0000,647.0000,0.0168,174.8649,3.7000,1.0000,0.0000,0.0000,0.0000,174.8649,0.0000,0.0000,0.0000,472.1351,472.1351,10.6892,2.9619,10609.3000,0.0000,10609.3000,0.2751,2411.2045,4.4000,1.0000,0.0000,0.0000,0.0000,2411.2045,0.0000,0.0000,0.0000,8198.0955,8198.0955,10.2728,2.9755,12390.0000,0.0000,12390.0000,0.3212,3348.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3348.6486,0.0000,0.0000,0.0000,9041.3514,9041.3514,9.8136,6.5869,8.2003,-4.2355,-63531.9371,5.1049,965.0553,9.6506,5.1049,0.0000,4.8363,6.5869,6.4712,6.5291,-0.2847,-2277.3071,5.1049,1951.2124,19.5121,5.1049,0.0000,17.0057,6.4712,6.2693,6.3703,-0.5680,-3975.7646,5.1049,2246.2281,22.4623,5.1049,0.0000,22.2024,5.1049,20.5130,3.4032,0.0000,44.0445,64.5575,-38595.8000,-69785.0088,-69785.0088
983.0000,6.2735,18.0768,3875.2000,71470.0000,-67594.8000,1.8530,880.7273,4.4000,1.0000,15882.2222,4.5000,1.0000,16762.9495,0.0000,0.0000,87352.2222,2994.4727,-84357.7495,10.4796,3.1823,16195.4000,0.0000,16195.4000,0.4199,4377.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4377.1351,0.0000,0.0000,0.0000,11818.2649,11818.2649,9.8903,2.1630,21994.4000,0.0000,21994.4000,0.5702,4998.7273,4.4000,1.0000,0.0000,0.0000,0.0000,4998.7273,0.0000,0.0000,0.0000,16995.6727,16995.6727,9.0429,1.7456,469.5000,0.0000,469.5000,0.0122,126.8919,3.7000,1.0000,0.0000,0.0000,0.0000,126.8919,0.0000,0.0000,0.0000,342.6081,342.6081,9.0258,1.2986,12785.1000,0.0000,12785.1000,0.3315,2905.7045,4.4000,1.0000,0.0000,0.0000,0.0000,2905.7045,0.0000,0.0000,0.0000,9879.3955,9879.3955,8.5332,1.2359,10795.0000,0.0000,10795.0000,0.2799,2917.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2917.5676,0.0000,0.0000,0.0000,7877.4324,7877.4324,8.1405,7.1966,7.6685,-1.2621,-18931.2439,5.2000,1006.6962,10.0670,5.2000,0.0000,5.1118,7.1966,6.3032,6.7499,-2.2396,-17917.1527,5.2000,1967.6444,19.6764,5.2000,0.0000,17.9744,6.3032,6.2735,6.2884,-0.0851,-595.9792,5.2000,2296.7055,22.9671,5.2000,0.0000,23.4671,5.2000,21.5783,3.4667,0.0000,46.5534,68.1317,-5355.4000,-37444.3759,-37444.3759
984.0000,6.2394,17.9052,4654.8000,64634.1000,-59979.3000,1.6758,1057.9091,4.4000,1.0000,14363.1333,4.5000,1.0000,15421.0424,0.0000,0.0000,78997.2333,3596.8909,-75400.3424,10.0751,2.7778,16190.2000,0.0000,16190.2000,0.4198,4375.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4375.7297,0.0000,0.0000,0.0000,11814.4703,11814.4703,9.4741,1.7468,28169.4000,0.0000,28169.4000,0.7303,6402.1364,4.4000,1.0000,0.0000,0.0000,0.0000,6402.1364,0.0000,0.0000,0.0000,21767.2636,21767.2636,8.3668,1.0695,477.9000,0.0000,477.9000,0.0124,129.1622,3.7000,1.0000,0.0000,0.0000,0.0000,129.1622,0.0000,0.0000,0.0000,348.7378,348.7378,8.3490,0.6218,15568.6000,0.0000,15568.6000,0.4036,3538.3182,4.4000,1.0000,0.0000,0.0000,0.0000,3538.3182,0.0000,0.0000,0.0000,12030.2818,12030.2818,7.7371,0.4398,6009.9000,0.0000,6009.9000,0.1558,1624.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1624.2973,0.0000,0.0000,0.0000,4385.6027,4385.6027,7.5140,7.2134,7.3637,-0.3939,-5908.7372,5.0966,1000.3086,10.0031,5.0966,0.0000,4.8128,7.2134,6.3328,6.7731,-2.1638,-17310.5187,5.0966,1926.4772,19.2648,5.0966,0.0000,16.9232,6.3328,6.2394,6.2861,-0.2621,-1834.7303,5.0966,2251.2634,22.5126,5.0966,0.0000,22.0946,5.0966,20.4220,3.3977,0.0000,43.8306,64.2526,6436.7000,-25053.9862,-25053.9862
985.0000,6.2245,17.7423,5402.2000,59266.2000,-53864.0000,1.5366,1227.7727,4.4000,1.0000,13170.2667,4.5000,1.0000,14398.0394,0.0000,0.0000,72436.4667,4174.4273,-68262.0394,9.7999,2.5026,16180.3000,0.0000,16180.3000,0.4195,4373.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4373.0541,0.0000,0.0000,0.0000,11807.2459,11807.2459,9.1814,1.4542,31205.8000,0.0000,31205.8000,0.8091,7092.2273,4.4000,1.0000,0.0000,0.0000,0.0000,7092.2273,0.0000,0.0000,0.0000,24113.5727,24113.5727,7.9184,0.6211,466.3000,0.0000,466.3000,0.0121,126.0270,3.7000,1.0000,0.0000,0.0000,0.0000,126.0270,0.0000,0.0000,0.0000,340.2730,340.2730,7.9006,0.1733,18338.7000,0.0000,18338.7000,0.4755,4167.8864,4.4000,1.0000,0.0000,0.0000,0.0000,4167.8864,0.0000,0.0000,0.0000,14170.8136,14170.8136,7.1584,-0.1389,1823.7000,0.0000,1823.7000,0.0473,492.8919,3.7000,1.0000,0.0000,0.0000,0.0000,492.8919,0.0000,0.0000,0.0000,1330.8081,1330.8081,7.0887,7.1956,7.1421,0.1361,2040.9626,4.9500,981.3180,9.8132,4.9500,0.0000,4.4094,7.1956,6.3393,6.7674,-2.0434,-16347.4395,4.9500,1871.5499,18.7155,4.9500,0.0000,15.5046,6.3393,6.2245,6.2819,-0.3133,-2192.8492,4.9500,2186.9374,21.8694,4.9500,0.0000,20.2425,4.9500,18.8523,3.3000,0.0000,40.1565,59.0088,14150.8000,-16499.3260,-16499.3260
986.0000,6.2188,17.5322,6401.7000,54434.0000,-48032.3000,1.4113,1454.9318,4.4000,1.0000,12096.4444,4.5000,1.0000,13551.3763,0.0000,0.0000,66530.4444,4946.7682,-61583.6763,9.3627,2.0654,16200.3000,0.0000,16200.3000,0.4200,4378.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4378.4595,0.0000,0.0000,0.0000,11821.8405,11821.8405,8.7592,1.0319,37793.6000,0.0000,37793.6000,0.9799,8589.4545,4.4000,1.0000,0.0000,0.0000,0.0000,8589.4545,0.0000,0.0000,0.0000,29204.1455,29204.1455,7.2683,-0.0290,478.6000,0.0000,478.6000,0.0124,129.3514,3.7000,1.0000,0.0000,0.0000,0.0000,129.3514,0.0000,0.0000,0.0000,349.2486,349.2486,7.2504,-0.4768,20656.6000,0.0000,20656.6000,0.5356,4694.6818,4.4000,1.0000,0.0000,0.0000,0.0000,4694.6818,0.0000,0.0000,0.0000,15961.9182,15961.9182,6.4356,-0.8617,1026.0000,0.0000,1026.0000,0.0266,277.2973,3.7000,1.0000,0.0000,0.0000,0.0000,277.2973,0.0000,0.0000,0.0000,748.7027,748.7027,6.3974,7.3375,6.8674,1.2277,18415.0136,5.0786,1019.4532,10.1945,5.0786,0.0000,4.7622,7.3375,6.3244,6.8310,-2.4804,-19843.1843,5.0786,1914.6476,19.1465,5.0786,0.0000,16.7452,6.3244,6.2188,6.2716,-0.2957,-2069.6501,5.0786,2244.8354,22.4484,5.0786,0.0000,21.8622,5.0786,20.2257,3.3858,0.0000,43.3697,63.5954,28122.8000,-3497.8207,-3497.8207
987.0000,6.2085,17.2385,7670.8000,49718.4000,-42047.6000,1.2890,1743.3636,4.4000,1.0000,11048.5333,4.5000,1.0000,12791.8970,0.0000,0.0000,60766.9333,5927.4364,-54839.4970,9.0946,1.7973,16201.9000,0.0000,16201.9000,0.4201,4378.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4378.8919,0.0000,0.0000,0.0000,11823.0081,11823.0081,8.4724,0.7451,37519.9000,0.0000,37519.9000,0.9728,8527.2500,4.4000,1.0000,0.0000,0.0000,0.0000,8527.2500,0.0000,0.0000,0.0000,28992.6500,28992.6500,6.9465,-0.3508,470.3000,0.0000,470.3000,0.0122,127.1081,3.7000,1.0000,0.0000,0.0000,0.0000,127.1081,0.0000,0.0000,0.0000,343.1919,343.1919,6.9285,-0.7988,22336.8000,0.0000,22336.8000,0.5791,5076.5455,4.4000,1.0000,0.0000,0.0000,0.0000,5076.5455,0.0000,0.0000,0.0000,17260.2545,17260.2545,6.0201,-1.2772,427.5000,0.0000,427.5000,0.0111,115.5405,3.7000,1.0000,0.0000,0.0000,0.0000,115.5405,0.0000,0.0000,0.0000,311.9595,311.9595,6.0037,7.3461,6.6749,1.7005,25507.6480,4.9264,997.6066,9.9761,4.9264,0.0000,4.3467,7.3461,6.3291,6.8376,-2.4155,-19324.0715,4.9264,1856.6964,18.5670,4.9264,0.0000,15.2841,6.3291,6.2085,6.2688,-0.3274,-2292.0094,4.9264,2177.8316,21.7783,4.9264,0.0000,19.9547,4.9264,18.6072,3.2843,0.0000,39.5855,58.1927,34908.8000,3891.5670,3891.5670
