Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
988.0000,6.2047,16.9182,8820.0000,45173.4000,-36353.4000,1.1712,2004.5455,4.4000,1.0000,10038.5333,4.5000,1.0000,12043.0788,0.0000,0.0000,55211.9333,6815.4545,-48396.4788,8.7019,1.4047,16181.0000,0.0000,16181.0000,0.4195,4373.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4373.2432,0.0000,0.0000,0.0000,11807.7568,11807.7568,8.0927,0.3654,43606.7000,0.0000,43606.7000,1.1306,9910.6136,4.4000,1.0000,0.0000,0.0000,0.0000,9910.6136,0.0000,0.0000,0.0000,33696.0864,33696.0864,6.3539,-0.9434,474.5000,0.0000,474.5000,0.0123,128.2432,3.7000,1.0000,0.0000,0.0000,0.0000,128.2432,0.0000,0.0000,0.0000,346.2568,346.2568,6.3361,-1.3912,23334.9000,0.0000,23334.9000,0.6050,5303.3864,4.4000,1.0000,0.0000,0.0000,0.0000,5303.3864,0.0000,0.0000,0.0000,18031.5136,18031.5136,5.4056,-1.8917,427.5000,0.0000,427.5000,0.0111,115.5405,3.7000,1.0000,0.0000,0.0000,0.0000,115.5405,0.0000,0.0000,0.0000,311.9595,311.9595,5.3895,7.4683,6.4289,2.6858,40286.5466,5.0245,1028.9807,10.2898,5.0245,0.0000,4.6117,7.4683,6.3216,6.8950,-2.7779,-22223.0522,5.0245,1888.7435,18.8874,5.0245,0.0000,16.2158,6.3216,6.2047,6.2631,-0.3238,-2266.4003,5.0245,2221.7867,22.2179,5.0245,0.0000,21.1710,5.0245,19.6406,3.3497,0.0000,41.9984,61.6390,47671.2000,15797.0942,15797.0942
989.0000,6.1943,16.7221,9562.3000,43607.5000,-34045.2000,1.1306,2173.2500,4.4000,1.0000,9690.5556,4.5000,1.0000,11863.8056,0.0000,0.0000,53298.0556,7389.0500,-45909.0056,8.5774,1.2801,16196.7000,0.0000,16196.7000,0.4199,4377.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4377.4865,0.0000,0.0000,0.0000,11819.2135,11819.2135,7.9639,0.2366,42643.3000,0.0000,42643.3000,1.1056,9691.6591,4.4000,1.0000,0.0000,0.0000,0.0000,9691.6591,0.0000,0.0000,0.0000,32951.6409,32951.6409,6.2534,-1.0439,476.0000,0.0000,476.0000,0.0123,128.6486,3.7000,1.0000,0.0000,0.0000,0.0000,128.6486,0.0000,0.0000,0.0000,347.3514,347.3514,6.2353,-1.4919,24480.5000,0.0000,24480.5000,0.6347,5563.7500,4.4000,1.0000,0.0000,0.0000,0.0000,5563.7500,0.0000,0.0000,0.0000,18916.7500,18916.7500,5.2534,-2.0439,1026.0000,0.0000,1026.0000,0.0266,277.2973,3.7000,1.0000,0.0000,0.0000,0.0000,277.2973,0.0000,0.0000,0.0000,748.7027,748.7027,5.2145,7.3828,6.2986,2.7847,41769.8713,4.9947,1028.9925,10.2899,4.9947,0.0000,4.5299,7.3828,6.3564,6.8696,-2.4715,-19772.2322,4.9947,1879.6859,18.7969,4.9947,0.0000,15.9283,6.3564,6.1943,6.2753,-0.4461,-3122.9861,4.9947,2207.3430,22.0734,4.9947,0.0000,20.7957,4.9947,19.3223,3.3298,0.0000,41.2539,60.5762,50777.3000,18874.6529,18874.6529
990.0000,6.1975,16.3036,11125.4000,40625.9000,-29500.5000,1.0533,2528.5000,4.4000,1.0000,9027.9778,4.5000,1.0000,11556.4778,0.0000,0.0000,49653.8778,8596.9000,-41056.9778,8.1953,0.8980,16202.2000,0.0000,16202.2000,0.4201,4378.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4378.9730,0.0000,0.0000,0.0000,11823.2270,11823.2270,7.6200,-0.1072,49353.6000,0.0000,49353.6000,1.2796,11216.7273,4.4000,1.0000,0.0000,0.0000,0.0000,11216.7273,0.0000,0.0000,0.0000,38136.8727,38136.8727,5.7643,-1.5330,628.1000,0.0000,628.1000,0.0163,169.7568,3.7000,1.0000,0.0000,0.0000,0.0000,169.7568,0.0000,0.0000,0.0000,458.3432,458.3432,5.7420,-1.9853,24582.5000,0.0000,24582.5000,0.6373,5586.9318,4.4000,1.0000,0.0000,0.0000,0.0000,5586.9318,0.0000,0.0000,0.0000,18995.5682,18995.5682,4.8177,-2.4796,5614.2000,0.0000,5614.2000,0.1456,1517.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1517.3514,0.0000,0.0000,0.0000,4096.8486,4096.8486,4.6183,7.4800,6.0492,3.9207,58810.2292,5.3282,1110.3729,11.1037,5.3282,0.0000,5.4994,7.4800,6.3682,6.9241,-2.8562,-22849.6975,5.3282,2000.2479,20.0025,5.3282,0.0000,19.3372,6.3682,6.1975,6.2828,-0.5009,-3506.6496,5.3282,2353.9380,23.5394,5.3282,0.0000,25.2463,5.3282,23.0690,3.5521,0.0000,50.0828,73.1518,66880.1000,32453.8821,32453.8821
991.0000,6.1850,16.4832,11512.5000,46236.1000,-34723.6000,1.1988,2616.4773,4.4000,1.0000,10274.6889,4.5000,1.0000,12891.1662,0.0000,0.0000,56510.7889,8896.0227,-47614.7662,8.5982,1.3009,16183.9000,0.0000,16183.9000,0.4196,4374.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4374.0270,0.0000,0.0000,0.0000,11809.8730,11809.8730,7.9997,0.2724,26094.4000,0.0000,26094.4000,0.6765,5930.5455,4.4000,1.0000,0.0000,0.0000,0.0000,5930.5455,0.0000,0.0000,0.0000,20163.8545,20163.8545,6.9777,-0.3196,588.0000,0.0000,588.0000,0.0152,158.9189,3.7000,1.0000,0.0000,0.0000,0.0000,158.9189,0.0000,0.0000,0.0000,429.0811,429.0811,6.9560,-0.7713,23454.2000,0.0000,23454.2000,0.6081,5330.5000,4.4000,1.0000,0.0000,0.0000,0.0000,5330.5000,0.0000,0.0000,0.0000,18123.7000,18123.7000,6.0374,-1.2599,18979.8000,0.0000,18979.8000,0.4921,5129.6757,3.7000,1.0000,0.0000,0.0000,0.0000,5129.6757,0.0000,0.0000,0.0000,13850.1243,13850.1243,5.3354,7.0177,6.1766,2.2128,33191.5534,5.1155,1059.8083,10.5981,5.1155,0.0000,4.8666,7.0177,6.4521,6.7349,-1.3948,-11158.7579,5.1155,1936.9915,19.3699,5.1155,0.0000,17.1123,6.4521,6.1850,6.3185,-0.7530,-5270.9288,5.1155,2256.2550,22.5626,5.1155,0.0000,22.3414,5.1155,20.6304,3.4103,0.0000,44.3203,64.9508,50576.7000,16761.8668,16761.8668
992.0000,6.2059,17.7158,6620.5000,71820.2000,-65199.7000,1.8621,1504.6591,4.4000,1.0000,15960.0444,4.5000,1.0000,17464.7035,0.0000,0.0000,87780.2444,5115.8409,-82664.4035,9.8495,2.5522,16193.3000,0.0000,16193.3000,0.4198,4376.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4376.5676,0.0000,0.0000,0.0000,11816.7324,11816.7324,9.3287,1.6014,21054.5000,0.0000,21054.5000,0.5459,4785.1136,4.4000,1.0000,0.0000,0.0000,0.0000,4785.1136,0.0000,0.0000,0.0000,16269.3864,16269.3864,8.6116,1.3143,799.5000,0.0000,799.5000,0.0207,216.0811,3.7000,1.0000,0.0000,0.0000,0.0000,216.0811,0.0000,0.0000,0.0000,583.4189,583.4189,8.5858,0.8586,21204.6000,0.0000,21204.6000,0.5498,4819.2273,4.4000,1.0000,0.0000,0.0000,0.0000,4819.2273,0.0000,0.0000,0.0000,16385.3727,16385.3727,7.8636,0.5663,20176.8000,0.0000,20176.8000,0.5231,5453.1892,3.7000,1.0000,0.0000,0.0000,0.0000,5453.1892,0.0000,0.0000,0.0000,14723.6108,14723.6108,7.2146,6.1562,6.6854,-1.6009,-24012.7979,5.8821,1190.5632,11.9056,5.8821,0.0000,7.3989,6.1562,6.5386,6.3474,1.0844,8675.4005,5.8821,2267.0840,22.6708,5.8821,0.0000,26.0164,6.5386,6.2059,6.3722,-1.0784,-7548.4848,5.8821,2588.0045,25.8800,5.8821,0.0000,33.9665,5.8821,30.2622,3.9214,0.0000,67.3817,97.6438,14229.0000,-22885.8823,-22885.8823
993.0000,6.2303,17.9187,5729.4000,82929.2000,-77199.8000,2.1501,1302.1364,4.4000,1.0000,18428.7111,4.5000,1.0000,19730.8475,0.0000,0.0000,101357.9111,4427.2636,-96930.6475,10.3702,3.0729,22350.6000,0.0000,22350.6000,0.5795,6040.7027,3.7000,1.0000,0.0000,0.0000,0.0000,6040.7027,0.0000,0.0000,0.0000,16309.8973,16309.8973,9.6736,1.9463,11688.7000,0.0000,11688.7000,0.3031,2656.5227,4.4000,1.0000,0.0000,0.0000,0.0000,2656.5227,0.0000,0.0000,0.0000,9032.1773,9032.1773,9.2879,1.9906,1016.4000,0.0000,1016.4000,0.0264,274.7027,3.7000,1.0000,0.0000,0.0000,0.0000,274.7027,0.0000,0.0000,0.0000,741.6973,741.6973,9.2562,1.5289,18727.3000,0.0000,18727.3000,0.4855,4256.2045,4.4000,1.0000,0.0000,0.0000,0.0000,4256.2045,0.0000,0.0000,0.0000,14471.0955,14471.0955,8.6381,1.3408,19378.8000,0.0000,19378.8000,0.5024,5237.5135,3.7000,1.0000,0.0000,0.0000,0.0000,5237.5135,0.0000,0.0000,0.0000,14141.2865,14141.2865,8.0341,5.9793,7.0067,-3.2074,-48110.6650,6.0704,1210.8471,12.1085,6.0704,0.0000,8.1325,5.9793,6.4333,6.2063,1.3286,10628.5082,6.0704,2354.8687,23.5487,6.0704,0.0000,28.5959,6.4333,6.2303,6.3318,-0.6789,-4752.3368,6.0704,2675.8169,26.7582,6.0704,0.0000,37.3342,6.0704,32.9979,4.0469,0.0000,74.0626,107.0605,-4038.0000,-42234.4937,-42234.4937
994.0000,6.2354,18.1733,3937.0000,106999.1000,-103062.1000,2.7742,894.7727,4.4000,1.0000,23777.5778,4.5000,1.0000,24672.3505,0.0000,0.0000,130776.6778,3042.2273,-127734.4505,11.0516,3.7543,28017.5000,0.0000,28017.5000,0.7264,7572.2973,3.7000,1.0000,0.0000,0.0000,0.0000,7572.2973,0.0000,0.0000,0.0000,20445.2027,20445.2027,10.2807,2.5535,6943.4000,0.0000,6943.4000,0.1800,1578.0455,4.4000,1.0000,0.0000,0.0000,0.0000,1578.0455,0.0000,0.0000,0.0000,5365.3545,5365.3545,10.0784,2.7811,1346.7000,0.0000,1346.7000,0.0349,363.9730,3.7000,1.0000,0.0000,0.0000,0.0000,363.9730,0.0000,0.0000,0.0000,982.7270,982.7270,10.0414,2.3141,16517.5000,0.0000,16517.5000,0.4282,3753.9773,4.4000,1.0000,0.0000,0.0000,0.0000,3753.9773,0.0000,0.0000,0.0000,12763.5227,12763.5227,9.5601,2.2628,16985.0000,0.0000,16985.0000,0.4404,4590.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4590.5405,0.0000,0.0000,0.0000,12394.4595,12394.4595,9.0928,5.8324,7.4626,-5.7647,-86471.0976,6.8762,1343.5828,13.4358,6.8762,0.0000,11.8196,5.8324,6.3375,6.0849,1.6747,13397.4149,6.8762,2682.3673,26.8237,6.8762,0.0000,41.5608,6.3375,6.2354,6.2864,-0.3871,-2709.5013,6.8762,3037.2948,30.3729,6.8762,0.0000,54.2610,6.8762,46.4815,4.5841,0.0000,107.6415,154.1230,-33252.0000,-75783.1840,-75783.1840
995.0000,6.2228,18.2496,3025.6000,119592.2000,-116566.6000,3.1007,687.6364,4.4000,1.0000,26576.0444,4.5000,1.0000,27263.6808,0.0000,0.0000,146168.2444,2337.9636,-143830.2808,11.3546,4.0573,33416.4000,0.0000,33416.4000,0.8664,9031.4595,3.7000,1.0000,0.0000,0.0000,0.0000,9031.4595,0.0000,0.0000,0.0000,24384.9405,24384.9405,10.4845,2.7573,2669.9000,0.0000,2669.9000,0.0692,606.7955,4.4000,1.0000,0.0000,0.0000,0.0000,606.7955,0.0000,0.0000,0.0000,2063.1045,2063.1045,10.4109,3.1136,1241.5000,0.0000,1241.5000,0.0322,335.5405,3.7000,1.0000,0.0000,0.0000,0.0000,335.5405,0.0000,0.0000,0.0000,905.9595,905.9595,10.3786,2.6513,14542.3000,0.0000,14542.3000,0.3770,3305.0682,4.4000,1.0000,0.0000,0.0000,0.0000,3305.0682,0.0000,0.0000,0.0000,11237.2318,11237.2318,9.9777,2.6804,15389.1000,0.0000,15389.1000,0.3990,4159.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4159.2162,0.0000,0.0000,0.0000,11229.8838,11229.8838,9.5770,5.9265,7.7518,-6.8209,-102313.9096,7.2667,1401.5561,14.0156,7.2667,0.0000,13.9502,5.9265,6.2608,6.0937,1.1710,9368.3036,7.2667,2833.5789,28.3358,7.2667,0.0000,49.0522,6.2608,6.2228,6.2418,-0.1519,-1063.5547,7.2667,3216.3868,32.1639,7.2667,0.0000,64.0417,7.2667,54.1128,4.8445,0.0000,127.0440,181.1568,-49307.4000,-94009.1607,-94009.1607
996.0000,6.2073,18.2814,2314.0000,120742.6000,-118428.6000,3.1305,525.9091,4.4000,1.0000,26831.6889,4.5000,1.0000,27357.5980,0.0000,0.0000,147574.2889,1788.0909,-145786.1980,11.4800,4.1827,33420.6000,0.0000,33420.6000,0.8665,9032.5946,3.7000,1.0000,0.0000,0.0000,0.0000,9032.5946,0.0000,0.0000,0.0000,24388.0054,24388.0054,10.5980,21.0270,794.8000,3810.3000,-3015.5000,0.0988,180.6364,4.4000,1.0000,777.6122,4.9000,1.0000,958.2486,0.0000,0.0000,4587.9122,614.1636,-3973.7486,10.7417,3.4444,1459.0000,0.0000,1459.0000,0.0378,394.3243,3.7000,1.0000,0.0000,0.0000,0.0000,394.3243,0.0000,0.0000,0.0000,1064.6757,1064.6757,10.7032,2.9759,12498.2000,0.0000,12498.2000,0.3240,2840.5000,4.4000,1.0000,0.0000,0.0000,0.0000,2840.5000,0.0000,0.0000,0.0000,9657.7000,9657.7000,10.3539,3.0566,12396.7000,0.0000,12396.7000,0.3214,3350.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3350.4595,0.0000,0.0000,0.0000,9046.2405,9046.2405,10.0267,5.9250,7.9759,-7.5606,-113409.0820,7.1685,1368.8228,13.6882,7.1685,0.0000,13.3924,5.9250,6.2370,6.0810,1.0782,8625.4814,7.1685,2796.9365,27.9694,7.1685,0.0000,47.0912,6.2370,6.2073,6.2221,-0.1171,-819.7244,7.1685,3175.8103,31.7581,7.1685,0.0000,61.4813,7.1685,52.1246,4.7790,0.0000,121.9649,174.0895,-61669.6000,-105603.3250,-105603.3250
997.0000,6.1964,18.3153,1869.3000,139788.1000,-137918.8000,3.6243,424.8409,4.4000,1.0000,31064.0222,4.5000,1.0000,31488.8631,0.0000,0.0000,170852.1222,1444.4591,-169407.6631,11.4144,4.1171,33155.0000,0.0000,33155.0000,0.8596,8960.8108,3.7000,1.0000,0.0000,0.0000,0.0000,8960.8108,0.0000,0.0000,0.0000,24194.1892,24194.1892,10.6692,22.6184,234.9000,19820.6000,-19585.7000,0.5139,53.3864,4.4000,1.0000,4045.0204,4.9000,1.0000,4098.4068,0.0000,0.0000,23865.6204,181.5136,-23684.1068,11.3987,4.1014,1294.4000,0.0000,1294.4000,0.0336,349.8378,3.7000,1.0000,0.0000,0.0000,0.0000,349.8378,0.0000,0.0000,0.0000,944.5622,944.5622,11.3696,3.6423,11579.9000,0.0000,11579.9000,0.3002,2631.7955,4.4000,1.0000,0.0000,0.0000,0.0000,2631.7955,0.0000,0.0000,0.0000,8948.1045,8948.1045,11.0940,3.7967,10800.8000,0.0000,10800.8000,0.2800,2919.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2919.1351,0.0000,0.0000,0.0000,7881.6649,7881.6649,10.8512,6.0818,8.4665,-10.3228,-154842.0427,8.4174,1572.5583,15.7256,8.4174,0.0000,21.6818,6.0818,6.2034,6.1426,0.4933,3946.5769,8.4174,3274.8807,32.7488,8.4174,0.0000,76.2386,6.2034,6.1964,6.1999,-0.0325,-227.7833,8.4174,3732.8765,37.3288,8.4174,0.0000,99.5357,8.4174,81.1277,5.6116,0.0000,197.4561,278.5839,-100674.4000,-151123.2491,-151123.2491
998.0000,6.1897,18.3504,1157.1000,145372.0000,-144214.9000,3.7690,262.9773,4.4000,1.0000,32304.8889,4.5000,1.0000,32567.8662,0.0000,0.0000,177676.8889,894.1227,-176782.7662,11.5319,4.2346,33149.8000,0.0000,33149.8000,0.8595,8959.4054,3.7000,1.0000,0.0000,0.0000,0.0000,8959.4054,0.0000,0.0000,0.0000,24190.3946,24190.3946,10.8009,22.8205,57.4000,20894.1000,-20836.7000,0.5417,13.0455,4.4000,1.0000,4264.1020,4.9000,1.0000,4277.1475,0.0000,0.0000,25158.2020,44.3545,-25113.8475,11.5598,4.2625,1246.5000,0.0000,1246.5000,0.0323,336.8919,3.7000,1.0000,0.0000,0.0000,0.0000,336.8919,0.0000,0.0000,0.0000,909.6081,909.6081,11.5323,3.8050,10344.7000,0.0000,10344.7000,0.2682,2351.0682,4.4000,1.0000,0.0000,0.0000,0.0000,2351.0682,0.0000,0.0000,0.0000,7993.6318,7993.6318,11.2908,3.9935,9603.9000,0.0000,9603.9000,0.2490,2595.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2595.6486,0.0000,0.0000,0.0000,7008.2514,7008.2514,11.0790,6.2678,8.6734,-10.6139,-159208.1107,8.5796,1588.2608,15.8826,8.5796,0.0000,22.9600,6.2678,6.2173,6.2426,-0.2092,-1673.8504,8.5796,3322.7103,33.2271,8.5796,0.0000,80.7330,6.2173,6.1897,6.2035,-0.1304,-912.7666,8.5796,3804.2086,38.0421,8.5796,0.0000,105.4035,8.5796,85.5134,5.7198,0.0000,209.0965,294.6099,-110706.7000,-161794.7278,-161794.7278
999.0000,6.1871,18.3772,603.7000,145108.0000,-144504.3000,3.7622,137.2045,4.4000,1.0000,32246.2222,4.5000,1.0000,32383.4268,0.0000,0.0000,177354.2222,466.4955,-176887.7268,11.9058,4.6085,33112.5000,0.0000,33112.5000,0.8585,8949.3243,3.7000,1.0000,0.0000,0.0000,0.0000,8949.3243,0.0000,0.0000,0.0000,24163.1757,24163.1757,11.1246,22.6464,616.6000,9181.0000,-8564.4000,0.2380,140.1364,4.4000,1.0000,1873.6735,4.9000,1.0000,2013.8098,0.0000,0.0000,11054.6735,476.4636,-10578.2098,11.4666,4.1693,1024.1000,0.0000,1024.1000,0.0266,276.7838,3.7000,1.0000,0.0000,0.0000,0.0000,276.7838,0.0000,0.0000,0.0000,747.3162,747.3162,11.4424,3.7152,9379.6000,0.0000,9379.6000,0.2432,2131.7273,4.4000,1.0000,0.0000,0.0000,0.0000,2131.7273,0.0000,0.0000,0.0000,7247.8727,7247.8727,11.2081,3.9108,8407.0000,0.0000,8407.0000,0.2180,2272.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2272.1622,0.0000,0.0000,0.0000,6134.8378,6134.8378,11.0098,6.3136,8.6617,-9.6840,-145260.0158,8.0197,1485.3667,14.8537,8.0197,0.0000,18.7514,6.3136,6.2356,6.2746,-0.3016,-2412.8446,8.0197,3101.2721,31.0127,8.0197,0.0000,65.9345,6.2356,6.1871,6.2114,-0.2143,-1499.8738,8.0197,3554.6228,35.5462,8.0197,0.0000,86.0828,8.0197,70.9950,5.3464,0.0000,170.7687,241.7637,-101145.5000,-149172.7341,-149172.7341
1000.0000,6.1802,18.3648,533.4000,109431.1000,-108897.7000,2.8372,121.2273,4.4000,1.0000,24318.0222,4.5000,1.0000,24439.2495,0.0000,0.0000,133749.1222,412.1727,-133336.9495,11.6012,4.3039,33111.6000,0.0000,33111.6000,0.8585,8949.0811,3.7000,1.0000,0.0000,0.0000,0.0000,8949.0811,0.0000,0.0000,0.0000,24162.5189,24162.5189,10.6189,10.4898,1076.8000,679.5000,397.3000,0.0279,244.7273,4.4000,1.0000,138.6735,4.9000,1.0000,383.4007,0.0000,0.0000,818.1735,832.0727,13.8993,10.6183,3.3210,913.0000,0.0000,913.0000,0.0237,246.7568,3.7000,1.0000,0.0000,0.0000,0.0000,246.7568,0.0000,0.0000,0.0000,666.2432,666.2432,10.5912,2.8639,9838.4000,0.0000,9838.4000,0.2551,2236.0000,4.4000,1.0000,0.0000,0.0000,0.0000,2236.0000,0.0000,0.0000,0.0000,7602.4000,7602.4000,10.2821,2.9848,9603.9000,0.0000,9603.9000,0.2490,2595.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2595.6486,0.0000,0.0000,0.0000,7008.2514,7008.2514,9.9972,6.3830,8.1901,-5.9263,-88894.6078,6.3770,1206.1000,12.0610,6.3770,0.0000,9.4280,6.3830,6.2321,6.3076,-0.4642,-3713.2109,6.3770,2462.3307,24.6233,6.3770,0.0000,33.1513,6.2321,6.1802,6.2061,-0.1823,-1275.8181,6.3770,2827.2295,28.2723,6.3770,0.0000,43.2818,6.3770,37.7822,4.2514,0.0000,85.8611,123.6433,-55033.5000,-93883.6367,-93883.6367
1001.0000,6.1778,18.3504,687.1000,107007.3000,-106320.2000,2.7744,156.1591,4.4000,1.0000,23779.4000,4.5000,1.0000,23935.5591,0.0000,0.0000,130786.7000,530.9409,-130255.7591,11.4170,4.1197,33106.3000,0.0000,33106.3000,0.8583,8947.6486,3.7000,1.0000,0.0000,0.0000,0.0000,8947.6486,0.0000,0.0000,0.0000,24158.6514,24158.6514,10.4453,2.7180,3242.4000,0.0000,3242.4000,0.0841,736.9091,4.4000,1.0000,0.0000,0.0000,0.0000,736.9091,0.0000,0.0000,0.0000,2505.4909,2505.4909,10.3445,3.0472,964.8000,0.0000,964.8000,0.0250,260.7568,3.7000,1.0000,0.0000,0.0000,0.0000,260.7568,0.0000,0.0000,0.0000,704.0432,704.0432,10.3162,2.5889,10222.3000,0.0000,10222.3000,0.2650,2323.2500,4.4000,1.0000,0.0000,0.0000,0.0000,2323.2500,0.0000,0.0000,0.0000,7899.0500,7899.0500,9.9985,2.7012,11199.8000,0.0000,11199.8000,0.2904,3026.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3026.9730,0.0000,0.0000,0.0000,8172.8270,8172.8270,9.6697,6.4035,8.0366,-5.4135,-81202.8851,6.4458,1227.4767,12.2748,6.4458,0.0000,9.7363,6.4035,6.2418,6.3227,-0.5025,-4020.1831,6.4458,2487.1552,24.8716,6.4458,0.0000,34.2353,6.2418,6.1778,6.2098,-0.2275,-1592.6284,6.4458,2857.2343,28.5723,6.4458,0.0000,44.6970,6.4458,38.9126,4.2972,0.0000,88.6686,127.5812,-47584.6000,-86815.6966,-86815.6966
1002.0000,6.1765,18.3275,953.1000,103453.1000,-102500.0000,2.6822,216.6136,4.4000,1.0000,22989.5778,4.5000,1.0000,23206.1914,0.0000,0.0000,126442.6778,736.4864,-125706.1914,11.2924,3.9951,27221.0000,0.0000,27221.0000,0.7058,7357.0270,3.7000,1.0000,0.0000,0.0000,0.0000,7357.0270,0.0000,0.0000,0.0000,19863.9730,19863.9730,10.4840,2.7567,7875.2000,0.0000,7875.2000,0.2042,1789.8182,4.4000,1.0000,0.0000,0.0000,0.0000,1789.8182,0.0000,0.0000,0.0000,6085.3818,6085.3818,10.2363,2.9390,591.0000,0.0000,591.0000,0.0153,159.7297,3.7000,1.0000,0.0000,0.0000,0.0000,159.7297,0.0000,0.0000,0.0000,431.2703,431.2703,10.2188,2.4915,9878.6000,0.0000,9878.6000,0.2561,2245.1364,4.4000,1.0000,0.0000,0.0000,0.0000,2245.1364,0.0000,0.0000,0.0000,7633.4636,7633.4636,9.9081,2.6108,14790.6000,0.0000,14790.6000,0.3835,3997.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3997.4595,0.0000,0.0000,0.0000,10793.1405,10793.1405,9.4689,6.3935,7.9312,-5.0378,-75567.1220,6.3706,1218.8895,12.1889,6.3706,0.0000,9.3996,6.3935,6.2479,6.3207,-0.4469,-3575.3888,6.3706,2458.3659,24.5837,6.3706,0.0000,33.0512,6.2479,6.1765,6.2122,-0.2509,-1756.4513,6.3706,2823.5927,28.2359,6.3706,0.0000,43.1510,6.3706,37.6776,4.2471,0.0000,85.6017,123.2793,-42143.6000,-80898.9622,-80898.9622
1003.0000,6.1760,18.2774,1441.3000,92160.6000,-90719.3000,2.3894,327.5682,4.4000,1.0000,20480.1333,4.5000,1.0000,20807.7015,0.0000,0.0000,112640.7333,1113.7318,-111527.0015,10.7381,3.4408,16184.5000,0.0000,16184.5000,0.4196,4374.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4374.1892,0.0000,0.0000,0.0000,11810.3108,11810.3108,10.2550,2.5277,26517.7000,0.0000,26517.7000,0.6875,6026.7500,4.4000,1.0000,0.0000,0.0000,0.0000,6026.7500,0.0000,0.0000,0.0000,20490.9500,20490.9500,9.4168,2.1195,575.5000,0.0000,575.5000,0.0149,155.5405,3.7000,1.0000,0.0000,0.0000,0.0000,155.5405,0.0000,0.0000,0.0000,419.9595,419.9595,9.3996,1.6723,10154.4000,0.0000,10154.4000,0.2633,2307.8182,4.4000,1.0000,0.0000,0.0000,0.0000,2307.8182,0.0000,0.0000,0.0000,7846.5818,7846.5818,9.0786,1.7813,17383.9000,0.0000,17383.9000,0.4507,4698.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4698.3514,0.0000,0.0000,0.0000,12685.5486,12685.5486,8.5597,6.6712,7.6155,-3.0778,-46166.5096,6.3382,1229.9767,12.2998,6.3382,0.0000,9.2569,6.6712,6.2270,6.4491,-1.3576,-10860.8131,6.3382,2431.5146,24.3151,6.3382,0.0000,32.5496,6.2270,6.1760,6.2015,-0.1780,-1246.3281,6.3382,2810.6205,28.1062,6.3382,0.0000,42.4961,6.3382,37.1534,4.2255,0.0000,84.3026,121.4560,-19903.3000,-58273.6508,-58273.6508
1004.0000,6.1743,18.2035,2239.4000,89679.8000,-87440.4000,2.3251,508.9545,4.4000,1.0000,19928.8444,4.5000,1.0000,20437.7990,0.0000,0.0000,109608.6444,1730.4455,-107878.1990,10.3891,3.0918,16203.2000,0.0000,16203.2000,0.4201,4379.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4379.2432,0.0000,0.0000,0.0000,11823.9568,11823.9568,9.9272,2.1999,36415.9000,0.0000,36415.9000,0.9441,8276.3409,4.4000,1.0000,0.0000,0.0000,0.0000,8276.3409,0.0000,0.0000,0.0000,28139.5591,28139.5591,8.8277,1.5304,586.6000,0.0000,586.6000,0.0152,158.5405,3.7000,1.0000,0.0000,0.0000,0.0000,158.5405,0.0000,0.0000,0.0000,428.0595,428.0595,8.8110,1.0837,11160.4000,0.0000,11160.4000,0.2894,2536.4545,4.4000,1.0000,0.0000,0.0000,0.0000,2536.4545,0.0000,0.0000,0.0000,8623.9455,8623.9455,8.4741,1.1768,16586.0000,0.0000,16586.0000,0.4300,4482.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4482.7027,0.0000,0.0000,0.0000,12103.2973,12103.2973,8.0012,6.7745,7.3878,-2.0931,-31397.0879,6.6359,1301.0182,13.0102,6.6359,0.0000,10.6236,6.7745,6.2641,6.5193,-1.6329,-13063.3398,6.6359,2537.5651,25.3757,6.6359,0.0000,37.3551,6.2641,6.1743,6.2192,-0.3284,-2298.9533,6.6359,2940.2478,29.4025,6.6359,0.0000,48.7702,6.6359,42.1504,4.4239,0.0000,96.7489,138.8992,-6488.3000,-46759.3809,-46759.3809
1005.0000,6.1815,17.4432,6485.2000,52176.6000,-45691.4000,1.3528,1473.9091,4.4000,1.0000,11594.8000,4.5000,1.0000,13068.7091,0.0000,0.0000,63771.4000,5011.2909,-58760.1091,9.0811,1.7838,16198.9000,0.0000,16198.9000,0.4200,4378.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4378.0811,0.0000,0.0000,0.0000,11820.8189,11820.8189,8.4978,0.7705,39008.8000,0.0000,39008.8000,1.0114,8865.6364,4.4000,1.0000,0.0000,0.0000,0.0000,8865.6364,0.0000,0.0000,0.0000,30143.1636,30143.1636,7.0103,-0.2870,585.6000,0.0000,585.6000,0.0152,158.2703,3.7000,1.0000,0.0000,0.0000,0.0000,158.2703,0.0000,0.0000,0.0000,427.3297,427.3297,6.9892,-0.7381,11939.7000,0.0000,11939.7000,0.3096,2713.5682,4.4000,1.0000,0.0000,0.0000,0.0000,2713.5682,0.0000,0.0000,0.0000,9226.1318,9226.1318,6.5339,-0.7634,15189.6000,0.0000,15189.6000,0.3938,4105.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4105.2973,0.0000,0.0000,0.0000,11084.3027,11084.3027,5.9870,7.4685,6.7277,2.0015,30022.1370,5.2540,1061.3914,10.6139,5.2540,0.0000,5.2729,7.4685,6.1230,6.7957,-3.4082,-27265.6917,5.2540,1983.9523,19.8395,5.2540,0.0000,18.5408,6.1230,6.1815,6.1522,0.1693,1185.1923,5.2540,2335.1414,23.3514,5.2540,0.0000,24.2065,5.2540,22.1989,3.5027,0.0000,48.0202,70.2190,37231.2000,3941.6377,3941.6377
1006.0000,6.1530,16.9440,8939.2000,48260.7000,-39321.5000,1.2512,2031.6364,4.4000,1.0000,10724.6000,4.5000,1.0000,12756.2364,0.0000,0.0000,58985.3000,6907.5636,-52077.7364,8.6880,1.3907,16180.8000,0.0000,16180.8000,0.4195,4373.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4373.1892,0.0000,0.0000,0.0000,11807.6108,11807.6108,8.1133,0.3860,46790.4000,0.0000,46790.4000,1.2131,10634.1818,4.4000,1.0000,0.0000,0.0000,0.0000,10634.1818,0.0000,0.0000,0.0000,36156.2182,36156.2182,6.3533,-0.9440,691.0000,0.0000,691.0000,0.0179,186.7568,3.7000,1.0000,0.0000,0.0000,0.0000,186.7568,0.0000,0.0000,0.0000,504.2432,504.2432,6.3287,-1.3985,12636.9000,0.0000,12636.9000,0.3276,2872.0227,4.4000,1.0000,0.0000,0.0000,0.0000,2872.0227,0.0000,0.0000,0.0000,9764.8773,9764.8773,5.8534,-1.4439,12396.7000,0.0000,12396.7000,0.3214,3350.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3350.4595,0.0000,0.0000,0.0000,9046.2405,9046.2405,5.4131,7.4327,6.4229,2.7661,41491.1422,5.3263,1091.0736,10.9107,5.3263,0.0000,5.4934,7.4327,6.2289,6.8308,-3.0914,-24731.1339,5.3263,2008.0162,20.0802,5.3263,0.0000,19.3160,6.2289,6.1530,6.1910,-0.2227,-1558.5547,5.3263,2363.0314,23.6303,5.3263,0.0000,25.2186,5.3263,23.0459,3.5509,0.0000,50.0280,73.0739,49374.3000,15201.4537,15201.4537
1007.0000,6.1557,16.2449,11289.2000,40897.8000,-29608.6000,1.0604,2565.7273,4.4000,1.0000,9088.4000,4.5000,1.0000,11654.1273,0.0000,0.0000,49986.2000,8723.4727,-41262.7273,8.2827,0.9854,16199.4000,0.0000,16199.4000,0.4200,4378.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4378.2162,0.0000,0.0000,0.0000,11821.1838,11821.1838,7.6733,-0.0539,46823.9000,0.0000,46823.9000,1.2140,10641.7955,4.4000,1.0000,0.0000,0.0000,0.0000,10641.7955,0.0000,0.0000,0.0000,36182.1045,36182.1045,5.8082,-1.4891,473.7000,0.0000,473.7000,0.0123,128.0270,3.7000,1.0000,0.0000,0.0000,0.0000,128.0270,0.0000,0.0000,0.0000,345.6730,345.6730,5.7904,-1.9369,14131.0000,0.0000,14131.0000,0.3664,3211.5909,4.4000,1.0000,0.0000,0.0000,0.0000,3211.5909,0.0000,0.0000,0.0000,10919.4091,10919.4091,5.2275,-2.0698,10800.8000,0.0000,10800.8000,0.2800,2919.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2919.1351,0.0000,0.0000,0.0000,7881.6649,7881.6649,4.8212,7.5227,6.1720,3.4938,52407.2968,5.0295,1042.2239,10.4222,5.0295,0.0000,4.6254,7.5227,6.2278,6.8752,-3.1402,-25121.2738,5.0295,1892.3209,18.9232,5.0295,0.0000,16.2642,6.2278,6.1557,6.1917,-0.1998,-1398.7150,5.0295,2231.3105,22.3131,5.0295,0.0000,21.2343,5.0295,19.6942,3.3530,0.0000,42.1239,61.8182,58820.2000,25887.3080,25887.3080
1008.0000,6.1534,15.3716,14026.1000,36079.1000,-22053.0000,0.9354,3187.7500,4.4000,1.0000,8017.5778,4.5000,1.0000,11205.3278,0.0000,0.0000,44096.6778,10838.3500,-33258.3278,7.8548,0.5576,16202.3000,0.0000,16202.3000,0.4201,4379.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4379.0000,0.0000,0.0000,0.0000,11823.3000,11823.3000,7.2500,-0.4773,55408.1000,0.0000,55408.1000,1.4366,12592.7500,4.4000,1.0000,0.0000,0.0000,0.0000,12592.7500,0.0000,0.0000,0.0000,42815.3500,42815.3500,5.0597,-2.2376,476.2000,0.0000,476.2000,0.0123,128.7027,3.7000,1.0000,0.0000,0.0000,0.0000,128.7027,0.0000,0.0000,0.0000,347.4973,347.4973,5.0419,-2.6854,16137.8000,0.0000,16137.8000,0.4184,3667.6818,4.4000,1.0000,0.0000,0.0000,0.0000,3667.6818,0.0000,0.0000,0.0000,12470.1182,12470.1182,4.4040,-2.8933,6013.1000,0.0000,6013.1000,0.1559,1625.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1625.1622,0.0000,0.0000,0.0000,4387.9378,4387.9378,4.1795,7.6260,5.9027,4.4914,67370.3630,5.0681,1063.3131,10.6331,5.0681,0.0000,4.7325,7.6260,6.2484,6.9372,-3.3661,-26928.8460,5.0681,1901.4466,19.0145,5.0681,0.0000,16.6406,6.2484,6.1534,6.2009,-0.2651,-1855.6415,5.0681,2247.4405,22.4744,5.0681,0.0000,21.7256,5.0681,20.1102,3.3787,0.0000,43.0987,63.2089,72184.5000,38585.8755,38585.8755
1009.0000,6.1583,13.8487,17915.6000,30548.4000,-12632.8000,0.7920,4071.7273,4.4000,1.0000,6788.5333,4.5000,1.0000,10860.2606,0.0000,0.0000,37336.9333,13843.8727,-23493.0606,7.4532,0.1560,16188.1000,0.0000,16188.1000,0.4197,4375.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4375.1622,0.0000,0.0000,0.0000,11812.9378,11812.9378,6.8021,-0.9252,53721.3000,0.0000,53721.3000,1.3928,12209.3864,4.4000,1.0000,0.0000,0.0000,0.0000,12209.3864,0.0000,0.0000,0.0000,41511.9136,41511.9136,4.5139,-2.7834,416.0000,0.0000,416.0000,0.0108,112.4324,3.7000,1.0000,0.0000,0.0000,0.0000,112.4324,0.0000,0.0000,0.0000,303.5676,303.5676,4.4971,-3.2301,18245.6000,0.0000,18245.6000,0.4731,4146.7273,4.4000,1.0000,0.0000,0.0000,0.0000,4146.7273,0.0000,0.0000,0.0000,14098.8727,14098.8727,3.7200,-3.5773,1824.6000,0.0000,1824.6000,0.0473,493.1351,3.7000,1.0000,0.0000,0.0000,0.0000,493.1351,0.0000,0.0000,0.0000,1331.4649,1331.4649,3.6466,7.7667,5.7066,4.9830,74745.1969,4.7035,995.8284,9.9583,4.7035,0.0000,3.7831,7.7667,6.2128,6.9898,-3.5237,-28189.5468,4.7035,1760.4815,17.6048,4.7035,0.0000,13.3022,6.2128,6.1583,6.1856,-0.1414,-989.9541,4.7035,2087.2731,20.8727,4.7035,0.0000,17.3671,4.7035,16.3911,3.1357,0.0000,34.4523,50.8434,77762.8000,45565.6960,45565.6960
1010.0000,6.1521,12.5916,19810.5000,26471.9000,-6661.4000,0.6863,4502.3864,4.4000,1.0000,5882.6444,4.5000,1.0000,10385.0308,0.0000,0.0000,32354.5444,15308.1136,-17046.4308,7.0927,-0.2046,16203.1000,0.0000,16203.1000,0.4201,4379.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4379.2162,0.0000,0.0000,0.0000,11823.8838,11823.8838,6.4403,-1.2870,57713.0000,0.0000,57713.0000,1.4963,13116.5909,4.4000,1.0000,0.0000,0.0000,0.0000,13116.5909,0.0000,0.0000,0.0000,44596.4091,44596.4091,3.9796,-3.3177,421.3000,0.0000,421.3000,0.0109,113.8649,3.7000,1.0000,0.0000,0.0000,0.0000,113.8649,0.0000,0.0000,0.0000,307.4351,307.4351,3.9626,-3.7647,18985.2000,0.0000,18985.2000,0.4922,4314.8182,4.4000,1.0000,0.0000,0.0000,0.0000,4314.8182,0.0000,0.0000,0.0000,14670.3818,14670.3818,3.1531,-4.1442,1026.4000,0.0000,1026.4000,0.0266,277.4054,3.7000,1.0000,0.0000,0.0000,0.0000,277.4054,0.0000,0.0000,0.0000,748.9946,748.9946,3.1118,7.8685,5.4901,5.7471,86206.8732,4.6988,1004.8596,10.0486,4.6988,0.0000,3.7715,7.8685,6.2244,7.0465,-3.7245,-29795.6968,4.6988,1754.1700,17.5417,4.6988,0.0000,13.2616,6.2244,6.1521,6.1883,-0.1872,-1310.5028,4.6988,2084.8863,20.8489,4.6988,0.0000,17.3141,4.6988,16.3454,3.1325,0.0000,34.3472,50.6926,87687.6000,55100.6736,55100.6736
1011.0000,6.1550,11.2537,21302.9000,23108.4000,-1805.5000,0.5991,4841.5682,4.4000,1.0000,5135.2000,4.5000,1.0000,9976.7682,0.0000,0.0000,28243.6000,16461.3318,-11782.2682,6.8564,-0.4409,16209.6000,0.0000,16209.6000,0.4203,4380.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4380.9730,0.0000,0.0000,0.0000,11828.6270,11828.6270,6.1522,-1.5750,52322.2000,0.0000,52322.2000,1.3566,11891.4091,4.4000,1.0000,0.0000,0.0000,0.0000,11891.4091,0.0000,0.0000,0.0000,40430.7909,40430.7909,3.7455,-3.5518,415.5000,0.0000,415.5000,0.0108,112.2973,3.7000,1.0000,0.0000,0.0000,0.0000,112.2973,0.0000,0.0000,0.0000,303.2027,303.2027,3.7274,-3.9999,19508.0000,0.0000,19508.0000,0.5058,4433.6364,4.4000,1.0000,0.0000,0.0000,0.0000,4433.6364,0.0000,0.0000,0.0000,15074.3636,15074.3636,2.8301,-4.4672,427.6000,0.0000,427.6000,0.0111,115.5676,3.7000,1.0000,0.0000,0.0000,0.0000,115.5676,0.0000,0.0000,0.0000,312.0324,312.0324,2.8115,7.9473,5.3794,5.7517,86274.9089,4.3554,936.2362,9.3624,4.3554,0.0000,3.0036,7.9473,6.1930,7.0701,-3.6838,-29470.3765,4.3554,1624.2321,16.2423,4.3554,0.0000,10.5614,6.1930,6.1550,6.1740,-0.0911,-637.7839,4.3554,1933.7939,19.3379,4.3554,0.0000,13.7888,4.3554,13.2797,2.9036,0.0000,27.3538,40.6335,87077.4000,56166.7485,56166.7485
1012.0000,6.1417,9.2492,22797.2000,20209.4000,2587.8000,0.5911,5181.1818,4.4000,1.0000,4490.9778,4.5000,1.0000,9672.1596,0.0000,0.0000,24700.3778,17616.0182,-7084.3596,6.5466,-0.7507,16192.1000,0.0000,16192.1000,0.4198,4376.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4376.2432,0.0000,0.0000,0.0000,11815.8568,11815.8568,5.8713,-1.8560,57477.5000,0.0000,57477.5000,1.4902,13063.0682,4.4000,1.0000,0.0000,0.0000,0.0000,13063.0682,0.0000,0.0000,0.0000,44414.4318,44414.4318,3.3329,-3.9644,420.4000,0.0000,420.4000,0.0109,113.6216,3.7000,1.0000,0.0000,0.0000,0.0000,113.6216,0.0000,0.0000,0.0000,306.7784,306.7784,3.3153,-4.4119,19332.2000,0.0000,19332.2000,0.5012,4393.6818,4.4000,1.0000,0.0000,0.0000,0.0000,4393.6818,0.0000,0.0000,0.0000,14938.5182,14938.5182,2.4616,-4.8357,427.6000,0.0000,427.6000,0.0111,115.5676,3.7000,1.0000,0.0000,0.0000,0.0000,115.5676,0.0000,0.0000,0.0000,312.0324,312.0324,2.4437,7.9574,5.2005,6.4315,96472.0787,4.5364,983.3238,9.8332,4.5364,0.0000,3.3940,7.9574,6.2434,7.1004,-3.7486,-29988.8015,4.5364,1689.4365,16.8944,4.5364,0.0000,11.9341,6.2434,6.1417,6.1926,-0.2543,-1780.0191,4.5364,2012.4670,20.1247,4.5364,0.0000,15.5810,4.5364,14.8455,3.0243,0.0000,30.9091,45.7545,96437.6000,64703.2580,64703.2580
1013.0000,6.1367,8.6016,23836.7000,19877.5000,3959.2000,0.6180,5417.4318,4.4000,1.0000,4417.2222,4.5000,1.0000,9834.6540,0.0000,0.0000,24294.7222,18419.2682,-5875.4540,6.4793,-0.8180,16199.2000,0.0000,16199.2000,0.4200,4378.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4378.1622,0.0000,0.0000,0.0000,11821.0378,11821.0378,5.7900,-1.9373,54365.6000,0.0000,54365.6000,1.4095,12355.8182,4.4000,1.0000,0.0000,0.0000,0.0000,12355.8182,0.0000,0.0000,0.0000,42009.7818,42009.7818,3.3403,-3.9570,416.0000,0.0000,416.0000,0.0108,112.4324,3.7000,1.0000,0.0000,0.0000,0.0000,112.4324,0.0000,0.0000,0.0000,303.5676,303.5676,3.3226,-4.4047,18481.8000,0.0000,18481.8000,0.4792,4200.4091,4.4000,1.0000,0.0000,0.0000,0.0000,4200.4091,0.0000,0.0000,0.0000,14281.3909,14281.3909,2.4898,-4.8075,1026.4000,0.0000,1026.4000,0.0266,277.4054,3.7000,1.0000,0.0000,0.0000,0.0000,277.4054,0.0000,0.0000,0.0000,748.9946,748.9946,2.4461,7.8439,5.1450,6.1710,92565.2956,4.4462,966.2600,9.6626,4.4462,0.0000,3.1954,7.8439,6.2840,7.0639,-3.3437,-26749.6722,4.4462,1658.5541,16.5855,4.4462,0.0000,11.2357,6.2840,6.1367,6.2104,-0.3609,-2526.3047,4.4462,1970.8052,19.7081,4.4462,0.0000,14.6692,4.4462,14.0508,2.9641,0.0000,29.1003,43.1511,94448.2000,63289.3187,63289.3187
1014.0000,6.1369,7.0538,25076.4000,17735.3000,7341.1000,0.6502,5699.1818,4.4000,1.0000,3941.1778,4.5000,1.0000,9640.3596,0.0000,0.0000,21676.4778,19377.2182,-2299.2596,6.2592,-1.0381,16209.8000,0.0000,16209.8000,0.4203,4381.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4381.0270,0.0000,0.0000,0.0000,11828.7730,11828.7730,5.6298,-2.0974,60458.5000,0.0000,60458.5000,1.5675,13740.5682,4.4000,1.0000,0.0000,0.0000,0.0000,13740.5682,0.0000,0.0000,0.0000,46717.9318,46717.9318,3.1441,-4.1532,582.3000,0.0000,582.3000,0.0151,157.3784,3.7000,1.0000,0.0000,0.0000,0.0000,157.3784,0.0000,0.0000,0.0000,424.9216,424.9216,3.1215,-4.6058,17352.3000,0.0000,17352.3000,0.4499,3943.7045,4.4000,1.0000,0.0000,0.0000,0.0000,3943.7045,0.0000,0.0000,0.0000,13408.5955,13408.5955,2.4081,-4.8892,5617.0000,0.0000,5617.0000,0.1456,1518.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1518.1081,0.0000,0.0000,0.0000,4098.8919,4098.8919,2.1900,7.7503,4.9702,6.9669,104504.1671,4.8728,1067.6821,10.6768,4.8728,0.0000,4.2063,7.7503,6.3613,7.0558,-3.2633,-26106.3682,4.8728,1818.3771,18.1838,4.8728,0.0000,14.7906,6.3613,6.1369,6.2491,-0.6026,-4217.9447,4.8728,2156.0825,21.5608,4.8728,0.0000,19.3103,4.8728,18.0577,3.2485,0.0000,38.3072,56.3649,107561.0000,74179.8542,74179.8542
1015.0000,6.1448,9.7131,28879.1000,26689.5000,2189.6000,0.7487,6563.4318,4.4000,1.0000,5931.0000,4.5000,1.0000,12494.4318,0.0000,0.0000,32620.5000,22315.6682,-10304.8318,6.6480,-0.6493,16195.7000,0.0000,16195.7000,0.4199,4377.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4377.2162,0.0000,0.0000,0.0000,11818.4838,11818.4838,6.0709,-1.6564,56281.7000,0.0000,56281.7000,1.4592,12791.2955,4.4000,1.0000,0.0000,0.0000,0.0000,12791.2955,0.0000,0.0000,0.0000,43490.4045,43490.4045,3.9469,-3.3504,416.8000,0.0000,416.8000,0.0108,112.6486,3.7000,1.0000,0.0000,0.0000,0.0000,112.6486,0.0000,0.0000,0.0000,304.1514,304.1514,3.9321,-3.7952,15745.5000,0.0000,15745.5000,0.4082,3578.5227,4.4000,1.0000,0.0000,0.0000,0.0000,3578.5227,0.0000,0.0000,0.0000,12166.9773,12166.9773,3.3379,-3.9594,18989.5000,0.0000,18989.5000,0.4923,5132.2973,3.7000,1.0000,0.0000,0.0000,0.0000,5132.2973,0.0000,0.0000,0.0000,13857.2027,13857.2027,2.6611,7.2931,4.9771,6.3230,94845.2619,5.3088,1162.8434,11.6284,5.3088,0.0000,5.4396,7.2931,6.4892,6.8912,-2.0575,-16459.7528,5.3088,1995.9587,19.9596,5.3088,0.0000,19.1270,6.4892,6.1448,6.3170,-1.0076,-7053.1212,5.3088,2341.7031,23.4170,5.3088,0.0000,24.9718,5.3088,22.8396,3.5392,0.0000,49.5385,72.3781,109818.8000,71332.3878,71332.3878
1016.0000,6.1761,12.6915,25180.1000,34094.9000,-8914.8000,0.8840,5722.7500,4.4000,1.0000,7576.6444,4.5000,1.0000,13299.3944,0.0000,0.0000,41671.5444,19457.3500,-22214.1944,7.1831,-0.1142,16195.3000,0.0000,16195.3000,0.4199,4377.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4377.1081,0.0000,0.0000,0.0000,11818.1919,11818.1919,6.6473,-1.0799,61039.0000,0.0000,61039.0000,1.5825,13872.5000,4.4000,1.0000,0.0000,0.0000,0.0000,13872.5000,0.0000,0.0000,0.0000,47166.5000,47166.5000,4.5093,-2.7880,422.5000,0.0000,422.5000,0.0110,114.1892,3.7000,1.0000,0.0000,0.0000,0.0000,114.1892,0.0000,0.0000,0.0000,308.3108,308.3108,4.4953,-3.2319,15131.8000,0.0000,15131.8000,0.3923,3439.0455,4.4000,1.0000,0.0000,0.0000,0.0000,3439.0455,0.0000,0.0000,0.0000,11692.7545,11692.7545,3.9653,-3.3320,20187.1000,0.0000,20187.1000,0.5234,5455.9730,3.7000,1.0000,0.0000,0.0000,0.0000,5455.9730,0.0000,0.0000,0.0000,14731.1270,14731.1270,3.2975,6.8701,5.0838,5.2542,78813.2607,5.7196,1246.5733,12.4657,5.7196,0.0000,6.8025,6.8701,6.5290,6.6995,-0.9408,-7526.0836,5.7196,2169.2399,21.6924,5.7196,0.0000,23.9192,6.5290,6.1761,6.3525,-1.1121,-7784.4872,5.7196,2518.7847,25.1878,5.7196,0.0000,31.2285,5.7196,28.0219,3.8131,0.0000,61.9502,89.9721,104060.9000,63502.6898,63502.6898
1017.0000,6.2013,15.1301,18135.8000,42550.9000,-24415.1000,1.1032,4121.7727,4.4000,1.0000,9455.7556,4.5000,1.0000,13577.5283,0.0000,0.0000,52006.6556,14014.0273,-37992.6283,7.8495,0.5522,21520.0000,0.0000,21520.0000,0.5579,5816.2162,3.7000,1.0000,0.0000,0.0000,0.0000,5816.2162,0.0000,0.0000,0.0000,15703.7838,15703.7838,7.1682,-0.5590,54131.5000,0.0000,54131.5000,1.4035,12302.6136,4.4000,1.0000,0.0000,0.0000,0.0000,12302.6136,0.0000,0.0000,0.0000,41828.8864,41828.8864,5.3537,-1.9436,414.5000,0.0000,414.5000,0.0107,112.0270,3.7000,1.0000,0.0000,0.0000,0.0000,112.0270,0.0000,0.0000,0.0000,302.4730,302.4730,5.3406,-2.3867,15675.8000,0.0000,15675.8000,0.4064,3562.6818,4.4000,1.0000,0.0000,0.0000,0.0000,3562.6818,0.0000,0.0000,0.0000,12113.1182,12113.1182,4.8151,-2.4822,19388.7000,0.0000,19388.7000,0.5027,5240.1892,3.7000,1.0000,0.0000,0.0000,0.0000,5240.1892,0.0000,0.0000,0.0000,14148.5108,14148.5108,4.2014,6.4558,5.3286,3.4646,51969.4655,5.9767,1287.8061,12.8781,5.9767,0.0000,7.7616,6.4558,6.5182,6.4870,0.1798,1438.4333,5.9767,2288.8637,22.8886,5.9767,0.0000,27.2919,6.5182,6.2013,6.3598,-1.0434,-7303.7549,5.9767,2631.1311,26.3113,5.9767,0.0000,35.6318,5.9767,31.6176,3.9845,0.0000,70.6853,102.3029,86715.4000,46104.1438,46104.1438
1018.0000,6.2210,16.0068,15708.9000,49822.7000,-34113.8000,1.2917,3570.2045,4.4000,1.0000,11071.7111,4.5000,1.0000,14641.9157,0.0000,0.0000,60894.4111,12138.6955,-48755.7157,8.2077,0.9104,26839.6000,0.0000,26839.6000,0.6959,7253.9459,3.7000,1.0000,0.0000,0.0000,0.0000,7253.9459,0.0000,0.0000,0.0000,19585.6541,19585.6541,7.4096,-0.3176,54406.6000,0.0000,54406.6000,1.4106,12365.1364,4.4000,1.0000,0.0000,0.0000,0.0000,12365.1364,0.0000,0.0000,0.0000,42041.4636,42041.4636,5.6965,-1.6008,421.5000,0.0000,421.5000,0.0109,113.9189,3.7000,1.0000,0.0000,0.0000,0.0000,113.9189,0.0000,0.0000,0.0000,307.5811,307.5811,5.6840,-2.0433,15121.9000,0.0000,15121.9000,0.3921,3436.7955,4.4000,1.0000,0.0000,0.0000,0.0000,3436.7955,0.0000,0.0000,0.0000,11685.1045,11685.1045,5.2078,-2.0895,16993.6000,0.0000,16993.6000,0.4406,4592.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4592.8649,0.0000,0.0000,0.0000,12400.7351,12400.7351,4.7025,6.2866,5.4946,2.5916,38874.2954,6.3627,1360.4211,13.6042,6.3627,0.0000,9.3645,6.2866,6.4526,6.3696,0.5092,4073.4372,6.3627,2449.8129,24.4981,6.3627,0.0000,32.9281,6.4526,6.2210,6.3368,-0.8118,-5682.9097,6.3627,2803.9991,28.0400,6.3627,0.0000,42.9903,6.3627,37.5490,4.2418,0.0000,85.2829,122.8319,79669.4000,37264.8228,37264.8228
1019.0000,6.2182,16.2397,14650.4000,51441.2000,-36790.8000,1.3337,3329.6364,4.4000,1.0000,11431.3778,4.5000,1.0000,14761.0141,0.0000,0.0000,62872.5778,11320.7636,-51551.8141,8.3892,1.0919,32152.4000,0.0000,32152.4000,0.8336,8689.8378,3.7000,1.0000,0.0000,0.0000,0.0000,8689.8378,0.0000,0.0000,0.0000,23462.5622,23462.5622,7.4011,-0.3262,43818.2000,0.0000,43818.2000,1.1361,9958.6818,4.4000,1.0000,0.0000,0.0000,0.0000,9958.6818,0.0000,0.0000,0.0000,33859.5182,33859.5182,5.9752,-1.3221,414.9000,0.0000,414.9000,0.0108,112.1351,3.7000,1.0000,0.0000,0.0000,0.0000,112.1351,0.0000,0.0000,0.0000,302.7649,302.7649,5.9624,-1.7649,15078.1000,0.0000,15078.1000,0.3909,3426.8409,4.4000,1.0000,0.0000,0.0000,0.0000,3426.8409,0.0000,0.0000,0.0000,11651.2591,11651.2591,5.4717,-1.8256,15396.9000,0.0000,15396.9000,0.3992,4161.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4161.3243,0.0000,0.0000,0.0000,11235.5757,11235.5757,4.9986,6.2504,5.6245,1.9816,29723.8311,6.1564,1308.3991,13.0840,6.1564,0.0000,8.4829,6.2504,6.3976,6.3240,0.4370,3496.1756,6.1564,2375.3508,23.7535,6.1564,0.0000,29.8282,6.3976,6.2182,6.3079,-0.6086,-4260.1408,6.1564,2716.6910,27.1669,6.1564,0.0000,38.9431,6.1564,34.2978,4.1043,0.0000,77.2542,111.5520,70069.7000,28959.8658,28959.8658
1020.0000,6.2119,16.4537,13541.9000,52839.2000,-39297.3000,1.3700,3077.7045,4.4000,1.0000,11742.0444,4.5000,1.0000,14819.7490,0.0000,0.0000,64581.2444,10464.1955,-54117.0490,8.5393,1.2420,32147.8000,0.0000,32147.8000,0.8335,8688.5946,3.7000,1.0000,0.0000,0.0000,0.0000,8688.5946,0.0000,0.0000,0.0000,23459.2054,23459.2054,7.5304,-0.1969,41512.8000,0.0000,41512.8000,1.0763,9434.7273,4.4000,1.0000,0.0000,0.0000,0.0000,9434.7273,0.0000,0.0000,0.0000,32078.0727,32078.0727,6.1508,-1.1465,529.3000,0.0000,529.3000,0.0137,143.0541,3.7000,1.0000,0.0000,0.0000,0.0000,143.0541,0.0000,0.0000,0.0000,386.2459,386.2459,6.1342,-1.5931,15579.2000,0.0000,15579.2000,0.4039,3540.7273,4.4000,1.0000,0.0000,0.0000,0.0000,3540.7273,0.0000,0.0000,0.0000,12038.4727,12038.4727,5.6164,-1.6809,12403.0000,0.0000,12403.0000,0.3216,3352.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3352.1622,0.0000,0.0000,0.0000,9050.8378,9050.8378,5.2272,6.2257,5.7264,1.5478,23216.5117,6.0284,1275.1635,12.7516,6.0284,0.0000,7.9649,6.2257,6.3619,6.2938,0.3961,3168.9557,6.0284,2329.1996,23.2920,6.0284,0.0000,28.0066,6.3619,6.2119,6.2869,-0.4985,-3489.6817,6.0284,2662.7852,26.6279,6.0284,0.0000,36.5648,6.0284,32.3748,4.0190,0.0000,72.5363,104.9110,62874.8000,22895.7857,22895.7857
1021.0000,6.2030,16.6101,12646.7000,53837.4000,-41190.7000,1.3958,2874.2500,4.4000,1.0000,11963.8667,4.5000,1.0000,14838.1167,0.0000,0.0000,65801.2667,9772.4500,-56028.8167,8.7283,1.4311,32154.7000,0.0000,32154.7000,0.8337,8690.4595,3.7000,1.0000,0.0000,0.0000,0.0000,8690.4595,0.0000,0.0000,0.0000,23464.2405,23464.2405,7.6708,-0.0565,34819.1000,0.0000,34819.1000,0.9027,7913.4318,4.4000,1.0000,0.0000,0.0000,0.0000,7913.4318,0.0000,0.0000,0.0000,26905.6682,26905.6682,6.4581,-0.8392,521.8000,0.0000,521.8000,0.0135,141.0270,3.7000,1.0000,0.0000,0.0000,0.0000,141.0270,0.0000,0.0000,0.0000,380.7730,380.7730,6.4409,-1.2863,15773.2000,0.0000,15773.2000,0.4089,3584.8182,4.4000,1.0000,0.0000,0.0000,0.0000,3584.8182,0.0000,0.0000,0.0000,12188.3818,12188.3818,5.8916,-1.4057,10806.3000,0.0000,10806.3000,0.2802,2920.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2920.6216,0.0000,0.0000,0.0000,7885.6784,7885.6784,5.5362,6.1615,5.8488,0.9249,13873.2993,5.7524,1209.8967,12.0990,5.7524,0.0000,6.9200,6.1615,6.3432,6.2523,0.5040,4031.8716,5.7524,2226.7709,22.2677,5.7524,0.0000,24.3324,6.3432,6.2030,6.2731,-0.4442,-3109.2457,5.7524,2542.4525,25.4245,5.7524,0.0000,31.7679,5.7524,28.4644,3.8349,0.0000,63.0202,91.4846,52884.4000,14795.9252,14795.9252
1022.0000,6.2006,16.6810,12212.4000,54180.4000,-41968.0000,1.4047,2775.5455,4.4000,1.0000,12040.0889,4.5000,1.0000,14815.6343,0.0000,0.0000,66220.4889,9436.8545,-56783.6343,8.7191,1.4218,32147.7000,0.0000,32147.7000,0.8335,8688.5676,3.7000,1.0000,0.0000,0.0000,0.0000,8688.5676,0.0000,0.0000,0.0000,23459.1324,23459.1324,7.6786,-0.0487,38197.4000,0.0000,38197.4000,0.9903,8681.2273,4.4000,1.0000,0.0000,0.0000,0.0000,8681.2273,0.0000,0.0000,0.0000,29516.1727,29516.1727,6.3695,-0.9278,692.8000,0.0000,692.8000,0.0180,187.2432,3.7000,1.0000,0.0000,0.0000,0.0000,187.2432,0.0000,0.0000,0.0000,505.5568,505.5568,6.3471,-1.3802,15480.9000,0.0000,15480.9000,0.4014,3518.3864,4.4000,1.0000,0.0000,0.0000,0.0000,3518.3864,0.0000,0.0000,0.0000,11962.5136,11962.5136,5.8165,-1.4808,9608.8000,0.0000,9608.8000,0.2491,2596.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2596.9730,0.0000,0.0000,0.0000,7011.8270,7011.8270,5.5055,6.2278,5.8666,1.0857,16285.9048,5.8455,1228.4783,12.2848,5.8455,0.0000,7.2617,6.2278,6.3052,6.2665,0.2180,1743.9286,5.8455,2261.3622,22.6136,5.8455,0.0000,25.5338,6.3052,6.2006,6.2529,-0.3369,-2358.2651,5.8455,2586.0313,25.8603,5.8455,0.0000,33.3365,5.8455,29.7480,3.8970,0.0000,66.1320,95.8800,54159.6000,15671.5682,15671.5682
1023.0000,6.1918,16.7480,11797.0000,54716.1000,-42919.1000,1.4186,2681.1364,4.4000,1.0000,12159.1333,4.5000,1.0000,14840.2697,0.0000,0.0000,66875.2333,9115.8636,-57759.3697,8.8399,1.5426,32154.7000,0.0000,32154.7000,0.8337,8690.4595,3.7000,1.0000,0.0000,0.0000,0.0000,8690.4595,0.0000,0.0000,0.0000,23464.2405,23464.2405,7.7641,0.0369,33946.3000,0.0000,33946.3000,0.8801,7715.0682,4.4000,1.0000,0.0000,0.0000,0.0000,7715.0682,0.0000,0.0000,0.0000,26231.2318,26231.2318,6.5615,-0.7358,534.9000,0.0000,534.9000,0.0139,144.5676,3.7000,1.0000,0.0000,0.0000,0.0000,144.5676,0.0000,0.0000,0.0000,390.3324,390.3324,6.5436,-1.1837,15644.7000,0.0000,15644.7000,0.4056,3555.6136,4.4000,1.0000,0.0000,0.0000,0.0000,3555.6136,0.0000,0.0000,0.0000,12089.0864,12089.0864,5.9893,-1.3080,8411.2000,0.0000,8411.2000,0.2181,2273.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2273.2973,0.0000,0.0000,0.0000,6137.9027,6137.9027,5.7079,6.1743,5.9411,0.6781,10171.7318,5.6550,1184.3502,11.8435,5.6550,0.0000,6.5744,6.1743,6.3008,6.2375,0.3449,2759.1326,5.6550,2190.5526,21.9055,5.6550,0.0000,23.1171,6.3008,6.1918,6.2463,-0.3396,-2377.4403,5.6550,2502.4827,25.0248,5.6550,0.0000,30.1813,5.6550,27.1609,3.7700,0.0000,59.8728,87.0336,47772.7000,10553.4242,10553.4242
1024.0000,6.1920,16.6203,12533.0000,53986.9000,-41453.9000,1.3997,2848.4091,4.4000,1.0000,11997.0889,4.5000,1.0000,14845.4980,0.0000,0.0000,65983.9889,9684.5909,-56299.3980,8.6078,1.3105,32147.8000,0.0000,32147.8000,0.8335,8688.5946,3.7000,1.0000,0.0000,0.0000,0.0000,8688.5946,0.0000,0.0000,0.0000,23459.2054,23459.2054,7.6012,-0.1261,43136.9000,0.0000,43136.9000,1.1184,9803.8409,4.4000,1.0000,0.0000,0.0000,0.0000,9803.8409,0.0000,0.0000,0.0000,33333.0591,33333.0591,6.1708,-1.1265,414.8000,0.0000,414.8000,0.0108,112.1081,3.7000,1.0000,0.0000,0.0000,0.0000,112.1081,0.0000,0.0000,0.0000,302.6919,302.6919,6.1579,-1.5694,16068.5000,0.0000,16068.5000,0.4166,3651.9318,4.4000,1.0000,0.0000,0.0000,0.0000,3651.9318,0.0000,0.0000,0.0000,12416.5682,12416.5682,5.6251,-1.6722,9608.8000,0.0000,9608.8000,0.2491,2596.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2596.9730,0.0000,0.0000,0.0000,7011.8270,7011.8270,5.3242,6.3508,5.8375,1.5951,23925.8395,6.0421,1271.5098,12.7151,6.0421,0.0000,8.0193,6.3508,6.2610,6.3059,-0.2618,-2094.4022,6.0421,2333.1989,23.3320,6.0421,0.0000,28.1980,6.2610,6.1920,6.2265,-0.2296,-1607.4837,6.0421,2676.2552,26.7626,6.0421,0.0000,36.8148,6.0421,32.5773,4.0281,0.0000,73.0321,105.6094,59922.9000,20223.9536,20223.9536
1025.0000,6.1856,16.4368,13609.2000,53354.2000,-39745.0000,1.3833,3093.0000,4.4000,1.0000,11856.4889,4.5000,1.0000,14949.4889,0.0000,0.0000,65210.6889,10516.2000,-54694.4889,8.4700,1.1727,32155.1000,0.0000,32155.1000,0.8337,8690.5676,3.7000,1.0000,0.0000,0.0000,0.0000,8690.5676,0.0000,0.0000,0.0000,23464.5324,23464.5324,7.4899,-0.2374,45608.7000,0.0000,45608.7000,1.1825,10365.6136,4.4000,1.0000,0.0000,0.0000,0.0000,10365.6136,0.0000,0.0000,0.0000,35243.0864,35243.0864,6.0179,-1.2794,423.0000,0.0000,423.0000,0.0110,114.3243,3.7000,1.0000,0.0000,0.0000,0.0000,114.3243,0.0000,0.0000,0.0000,308.6757,308.6757,6.0050,-1.7222,16870.5000,0.0000,16870.5000,0.4374,3834.2045,4.4000,1.0000,0.0000,0.0000,0.0000,3834.2045,0.0000,0.0000,0.0000,13036.2955,13036.2955,5.4606,-1.8367,11205.5000,0.0000,11205.5000,0.2905,3028.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3028.5135,0.0000,0.0000,0.0000,8176.9865,8176.9865,5.1190,6.3968,5.7579,2.0395,30592.3849,6.2076,1311.1383,13.1114,6.2076,0.0000,8.6962,6.3968,6.2655,6.3311,-0.3929,-3143.4108,6.2076,2394.3006,23.9430,6.2076,0.0000,30.5779,6.2655,6.1856,6.2255,-0.2734,-1913.8866,6.2076,2749.6429,27.4964,6.2076,0.0000,39.9219,6.2076,35.0865,4.1384,0.0000,79.1959,114.2824,66517.8000,25535.0875,25535.0875
