Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1026.0000,6.1829,13.2897,27004.1000,40791.9000,-13787.8000,1.0576,6137.2955,4.4000,1.0000,9064.8667,4.5000,1.0000,15202.1621,0.0000,0.0000,49856.7667,20866.8045,-28989.9621,7.4078,0.1105,26834.0000,0.0000,26834.0000,0.6957,7252.4324,3.7000,1.0000,0.0000,0.0000,0.0000,7252.4324,0.0000,0.0000,0.0000,19581.5676,19581.5676,6.5804,-1.1468,58499.3000,0.0000,58499.3000,1.5167,13295.2955,4.4000,1.0000,0.0000,0.0000,0.0000,13295.2955,0.0000,0.0000,0.0000,45204.0045,45204.0045,4.6704,-2.6269,413.5000,0.0000,413.5000,0.0107,111.7568,3.7000,1.0000,0.0000,0.0000,0.0000,111.7568,0.0000,0.0000,0.0000,301.7432,301.7432,4.6577,-3.0696,16442.7000,0.0000,16442.7000,0.4263,3736.9773,4.4000,1.0000,0.0000,0.0000,0.0000,3736.9773,0.0000,0.0000,0.0000,12705.7227,12705.7227,4.1208,-3.1765,14798.1000,0.0000,14798.1000,0.3837,3999.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3999.4865,0.0000,0.0000,0.0000,10798.6135,10798.6135,3.6646,6.9290,5.2968,5.1506,77259.3595,6.1361,1324.1080,13.2411,6.1361,0.0000,8.3993,6.9290,6.2198,6.5744,-2.0981,-16784.6593,6.1361,2340.5253,23.4053,6.1361,0.0000,29.5339,6.2198,6.1829,6.2014,-0.1247,-873.0107,6.1361,2721.0093,27.2101,6.1361,0.0000,38.5590,6.1361,33.9878,4.0907,0.0000,76.4922,110.4800,103199.8000,59601.6895,59601.6895
1027.0000,6.1714,11.6876,28906.3000,33308.5000,-4402.2000,0.8636,6569.6136,4.4000,1.0000,7401.8889,4.5000,1.0000,13971.5025,0.0000,0.0000,40710.3889,22336.6864,-18373.7025,7.0216,-0.2757,16208.6000,0.0000,16208.6000,0.4202,4380.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4380.7027,0.0000,0.0000,0.0000,11827.8973,11827.8973,6.4743,-1.2530,60282.6000,0.0000,60282.6000,1.5629,13700.5909,4.4000,1.0000,0.0000,0.0000,0.0000,13700.5909,0.0000,0.0000,0.0000,46582.0091,46582.0091,4.3188,-2.9785,423.9000,0.0000,423.9000,0.0110,114.5676,3.7000,1.0000,0.0000,0.0000,0.0000,114.5676,0.0000,0.0000,0.0000,309.3324,309.3324,4.3045,-3.4228,16457.9000,0.0000,16457.9000,0.4267,3740.4318,4.4000,1.0000,0.0000,0.0000,0.0000,3740.4318,0.0000,0.0000,0.0000,12717.4682,12717.4682,3.7160,-3.5812,17392.8000,0.0000,17392.8000,0.4509,4700.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4700.7568,0.0000,0.0000,0.0000,12692.0432,12692.0432,3.1288,7.0684,5.0986,5.6761,85141.2726,5.6031,1220.3333,12.2033,5.6031,0.0000,6.3951,7.0684,6.2390,6.6537,-2.2407,-17925.8389,5.6031,2129.4935,21.2949,5.6031,0.0000,22.4869,6.2390,6.1714,6.2052,-0.2086,-1460.3860,5.6031,2484.2163,24.8422,5.6031,0.0000,29.3584,5.6031,26.4827,3.7354,0.0000,58.2405,84.7231,106363.6000,65755.0477,65755.0477
1028.0000,6.1672,10.5611,31561.9000,31300.9000,261.0000,0.8183,7173.1591,4.4000,1.0000,6955.7556,4.5000,1.0000,14128.9146,0.0000,0.0000,38256.6556,24388.7409,-13867.9146,6.7822,-0.5151,16188.2000,0.0000,16188.2000,0.4197,4375.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4375.1892,0.0000,0.0000,0.0000,11813.0108,11813.0108,6.2584,-1.4689,68218.7000,0.0000,68218.7000,1.7687,15504.2500,4.4000,1.0000,0.0000,0.0000,0.0000,15504.2500,0.0000,0.0000,0.0000,52714.4500,52714.4500,3.9205,-3.3768,413.9000,0.0000,413.9000,0.0107,111.8649,3.7000,1.0000,0.0000,0.0000,0.0000,111.8649,0.0000,0.0000,0.0000,302.0351,302.0351,3.9072,-3.8201,17347.2000,0.0000,17347.2000,0.4498,3942.5455,4.4000,1.0000,0.0000,0.0000,0.0000,3942.5455,0.0000,0.0000,0.0000,13404.6545,13404.6545,3.3127,-3.9846,16594.4000,0.0000,16594.4000,0.4302,4484.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4484.9730,0.0000,0.0000,0.0000,12109.4270,12109.4270,2.7756,7.0317,4.9037,6.3979,95968.8065,5.8462,1284.9509,12.8495,5.8462,0.0000,7.2640,7.0317,6.3013,6.6665,-2.0587,-16469.2026,5.8462,2220.5732,22.2057,5.8462,0.0000,25.5421,6.3013,6.1672,6.2343,-0.4320,-3023.9410,5.8462,2588.5203,25.8852,5.8462,0.0000,33.3473,5.8462,29.7569,3.8974,0.0000,66.1535,95.9104,119023.4000,76475.6629,76475.6629
1029.0000,6.1740,4.4205,39081.0000,19101.4000,19979.6000,1.0132,8882.0455,4.4000,1.0000,4244.7556,4.5000,1.0000,13126.8010,0.0000,0.0000,23346.1556,30198.9545,6852.7990,5.8779,-1.4194,16205.5000,0.0000,16205.5000,0.4202,4379.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4379.8649,0.0000,0.0000,0.0000,11825.6351,11825.6351,5.3668,-2.3604,64899.7000,0.0000,64899.7000,1.6826,14749.9318,4.4000,1.0000,0.0000,0.0000,0.0000,14749.9318,0.0000,0.0000,0.0000,50149.7682,50149.7682,3.1995,-4.0977,422.6000,0.0000,422.6000,0.0110,114.2162,3.7000,1.0000,0.0000,0.0000,0.0000,114.2162,0.0000,0.0000,0.0000,308.3838,308.3838,3.1862,-4.5410,18457.5000,0.0000,18457.5000,0.4785,4194.8864,4.4000,1.0000,0.0000,0.0000,0.0000,4194.8864,0.0000,0.0000,0.0000,14262.6136,14262.6136,2.5698,-4.7274,15197.3000,0.0000,15197.3000,0.3940,4107.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4107.3784,0.0000,0.0000,0.0000,11089.9216,11089.9216,2.0906,7.1448,4.6177,7.7968,116951.5052,5.9994,1336.4756,13.3648,5.9994,0.0000,7.8502,7.1448,6.3193,6.7320,-2.3877,-19101.3692,5.9994,2271.9673,22.7197,5.9994,0.0000,27.6032,6.3193,6.1740,6.2467,-0.4801,-3361.0146,5.9994,2654.8431,26.5484,5.9994,0.0000,36.0383,5.9994,31.9476,3.9996,0.0000,71.4917,103.4393,135162.2000,94489.1213,94489.1213
1030.0000,6.1807,4.7590,37887.0000,19546.4000,18340.6000,0.9823,8610.6818,4.4000,1.0000,4343.6444,4.5000,1.0000,12954.3263,0.0000,0.0000,23890.0444,29276.3182,5386.2737,5.9580,-1.3393,16209.5000,0.0000,16209.5000,0.4203,4380.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4380.9459,0.0000,0.0000,0.0000,11828.5541,11828.5541,5.4691,-2.2582,74218.9000,0.0000,74218.9000,1.9243,16867.9318,4.4000,1.0000,0.0000,0.0000,0.0000,16867.9318,0.0000,0.0000,0.0000,57350.9682,57350.9682,3.0985,-4.1988,573.6000,0.0000,573.6000,0.0149,155.0270,3.7000,1.0000,0.0000,0.0000,0.0000,155.0270,0.0000,0.0000,0.0000,418.5730,418.5730,3.0812,-4.6461,19990.5000,0.0000,19990.5000,0.5183,4543.2955,4.4000,1.0000,0.0000,0.0000,0.0000,4543.2955,0.0000,0.0000,0.0000,15447.2045,15447.2045,2.4427,-4.8546,12403.0000,0.0000,12403.0000,0.3216,3352.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3352.1622,0.0000,0.0000,0.0000,9050.8378,9050.8378,2.0685,6.9306,4.4996,7.8417,117624.7613,6.2723,1405.0905,14.0509,6.2723,0.0000,8.9712,6.9306,6.3813,6.6559,-1.6612,-13289.2078,6.2723,2383.5970,23.8360,6.2723,0.0000,31.5451,6.3813,6.1807,6.2810,-0.6933,-4853.1422,6.2723,2771.2654,27.7127,6.2723,0.0000,41.1846,6.2723,36.1017,4.1815,0.0000,81.7009,117.8026,141736.1000,99482.4113,99482.4113
1031.0000,6.1909,3.0804,40719.6000,15381.2000,25338.4000,1.0557,9254.4545,4.4000,1.0000,3418.0444,4.5000,1.0000,12672.4990,0.0000,0.0000,18799.2444,31465.1455,12665.9010,5.6674,-1.6299,16189.9000,0.0000,16189.9000,0.4198,4375.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4375.6486,0.0000,0.0000,0.0000,11814.2514,11814.2514,5.1791,-2.5482,70084.3000,0.0000,70084.3000,1.8171,15928.2500,4.4000,1.0000,0.0000,0.0000,0.0000,15928.2500,0.0000,0.0000,0.0000,54156.0500,54156.0500,2.9407,-4.3566,426.7000,0.0000,426.7000,0.0111,115.3243,3.7000,1.0000,0.0000,0.0000,0.0000,115.3243,0.0000,0.0000,0.0000,311.3757,311.3757,2.9278,-4.7995,23064.2000,0.0000,23064.2000,0.5980,5241.8636,4.4000,1.0000,0.0000,0.0000,0.0000,5241.8636,0.0000,0.0000,0.0000,17822.3364,17822.3364,2.1911,-5.1062,10806.3000,0.0000,10806.3000,0.2802,2920.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2920.6216,0.0000,0.0000,0.0000,7885.6784,7885.6784,1.8652,6.8980,4.3816,8.1175,121761.9162,6.2727,1413.0199,14.1302,6.2727,0.0000,8.9726,6.8980,6.3760,6.6370,-1.5787,-12629.5862,6.2727,2385.7851,23.8579,6.2727,0.0000,31.5501,6.3760,6.1909,6.2835,-0.6395,-4476.7372,6.2727,2771.0957,27.7110,6.2727,0.0000,41.1911,6.2727,36.1069,4.1818,0.0000,81.7138,117.8207,145909.8000,104655.5928,104655.5928
1032.0000,6.2000,2.3258,42934.0000,13535.3000,29398.7000,1.1131,9757.7273,4.4000,1.0000,3007.8444,4.5000,1.0000,12765.5717,0.0000,0.0000,16543.1444,33176.2727,16633.1283,5.5476,-1.7497,16201.8000,0.0000,16201.8000,0.4201,4378.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4378.8649,0.0000,0.0000,0.0000,11822.9351,11822.9351,5.0839,-2.6433,77687.2000,0.0000,77687.2000,2.0142,17656.1818,4.4000,1.0000,0.0000,0.0000,0.0000,17656.1818,0.0000,0.0000,0.0000,60031.0182,60031.0182,2.7296,-4.5677,412.5000,0.0000,412.5000,0.0107,111.4865,3.7000,1.0000,0.0000,0.0000,0.0000,111.4865,0.0000,0.0000,0.0000,301.0135,301.0135,2.7178,-5.0095,26733.0000,0.0000,26733.0000,0.6931,6075.6818,4.4000,1.0000,0.0000,0.0000,0.0000,6075.6818,0.0000,0.0000,0.0000,20657.3182,20657.3182,1.9076,-5.3897,6016.1000,0.0000,6016.1000,0.1560,1625.9730,3.7000,1.0000,0.0000,0.0000,0.0000,1625.9730,0.0000,0.0000,0.0000,4390.1270,4390.1270,1.7354,6.7646,4.2500,8.5488,128231.4748,6.6108,1498.4915,14.9849,6.6108,0.0000,10.5031,6.7646,6.3921,6.5783,-1.1871,-9496.7308,6.6108,2521.1252,25.2113,6.6108,0.0000,36.9316,6.3921,6.2000,6.2960,-0.6999,-4899.2037,6.6108,2918.7748,29.1877,6.6108,0.0000,48.2172,6.6108,41.7121,4.4072,0.0000,95.6520,137.3641,156449.3000,113835.5403,113835.5403
1033.0000,6.2003,2.0043,42536.0000,12289.6000,30246.4000,1.1028,9667.2727,4.4000,1.0000,2731.0222,4.5000,1.0000,12398.2949,0.0000,0.0000,15020.6222,32868.7273,17848.1051,5.4605,-1.8368,16216.1000,0.0000,16216.1000,0.4204,4382.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4382.7297,0.0000,0.0000,0.0000,11833.3703,11833.3703,4.9700,-2.7573,69447.6000,0.0000,69447.6000,1.8006,15783.5455,4.4000,1.0000,0.0000,0.0000,0.0000,15783.5455,0.0000,0.0000,0.0000,53664.0545,53664.0545,2.7456,-4.5517,477.5000,0.0000,477.5000,0.0124,129.0541,3.7000,1.0000,0.0000,0.0000,0.0000,129.0541,0.0000,0.0000,0.0000,348.4459,348.4459,2.7312,-4.9961,30332.5000,0.0000,30332.5000,0.7864,6893.7500,4.4000,1.0000,0.0000,0.0000,0.0000,6893.7500,0.0000,0.0000,0.0000,23438.7500,23438.7500,1.7596,-5.5377,1825.3000,0.0000,1825.3000,0.0473,493.3243,3.7000,1.0000,0.0000,0.0000,0.0000,493.3243,0.0000,0.0000,0.0000,1331.9757,1331.9757,1.7044,6.7683,4.2363,8.1445,122166.9512,6.2549,1418.7518,14.1875,6.2549,0.0000,8.8968,6.7683,6.3660,6.5671,-1.2129,-9703.5596,6.2549,2386.6415,23.8664,6.2549,0.0000,31.2832,6.3660,6.2003,6.2832,-0.5712,-3998.6901,6.2549,2763.2991,27.6330,6.2549,0.0000,40.8428,6.2549,35.8271,4.1699,0.0000,81.0227,116.8498,148545.4000,108464.7015,108464.7015
1034.0000,6.2054,1.5438,44253.0000,11100.1000,33152.9000,1.1473,10057.5000,4.4000,1.0000,2466.6889,4.5000,1.0000,12524.1889,0.0000,0.0000,13566.7889,34195.5000,20628.7111,5.4091,-1.8882,16200.2000,0.0000,16200.2000,0.4200,4378.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4378.4324,0.0000,0.0000,0.0000,11821.7676,11821.7676,4.9527,-2.7745,78148.6000,0.0000,78148.6000,2.0261,17761.0455,4.4000,1.0000,0.0000,0.0000,0.0000,17761.0455,0.0000,0.0000,0.0000,60387.5545,60387.5545,2.6217,-4.6756,466.2000,0.0000,466.2000,0.0121,126.0000,3.7000,1.0000,0.0000,0.0000,0.0000,126.0000,0.0000,0.0000,0.0000,340.2000,340.2000,2.6086,-5.1187,32612.4000,0.0000,32612.4000,0.8455,7411.9091,4.4000,1.0000,0.0000,0.0000,0.0000,7411.9091,0.0000,0.0000,0.0000,25200.4909,25200.4909,1.6358,-5.6615,1026.7000,0.0000,1026.7000,0.0266,277.4865,3.7000,1.0000,0.0000,0.0000,0.0000,277.4865,0.0000,0.0000,0.0000,749.2135,749.2135,1.6069,6.6335,4.1202,8.6814,130220.3217,6.7166,1531.8941,15.3189,6.7166,0.0000,11.0159,6.6335,6.3787,6.5061,-0.8253,-6602.3081,6.7166,2569.9746,25.6997,6.7166,0.0000,38.7347,6.3787,6.2054,6.2920,-0.6414,-4490.0760,6.7166,2966.0676,29.6607,6.7166,0.0000,50.5713,6.7166,43.5751,4.4778,0.0000,100.3219,143.8971,161607.0000,119127.9376,119127.9376
1035.0000,6.2067,1.1339,46074.4000,10006.3000,36068.1000,1.1946,10471.4545,4.4000,1.0000,2223.6222,4.5000,1.0000,12695.0768,0.0000,0.0000,12229.9222,35602.9455,23373.0232,5.2956,-2.0017,16204.4000,0.0000,16204.4000,0.4201,4379.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4379.5676,0.0000,0.0000,0.0000,11824.8324,11824.8324,4.8346,-2.8927,73662.5000,0.0000,73662.5000,1.9098,16741.4773,4.4000,1.0000,0.0000,0.0000,0.0000,16741.4773,0.0000,0.0000,0.0000,56921.0227,56921.0227,2.6157,-4.6816,479.6000,0.0000,479.6000,0.0124,129.6216,3.7000,1.0000,0.0000,0.0000,0.0000,129.6216,0.0000,0.0000,0.0000,349.9784,349.9784,2.6020,-5.1253,34165.0000,0.0000,34165.0000,0.8858,7764.7727,4.4000,1.0000,0.0000,0.0000,0.0000,7764.7727,0.0000,0.0000,0.0000,26400.2273,26400.2273,1.5728,-5.7245,427.7000,0.0000,427.7000,0.0111,115.5946,3.7000,1.0000,0.0000,0.0000,0.0000,115.5946,0.0000,0.0000,0.0000,312.1054,312.1054,1.5607,6.5899,4.0753,8.6006,129008.6262,6.6508,1520.1161,15.2012,6.6508,0.0000,10.6950,6.5899,6.3615,6.4757,-0.7323,-5858.1516,6.6508,2548.3211,25.4832,6.6508,0.0000,37.6064,6.3615,6.2067,6.2841,-0.5670,-3969.2851,6.6508,2938.0492,29.3805,6.6508,0.0000,49.0982,6.6508,42.4102,4.4338,0.0000,97.3996,139.8098,161007.3000,119181.1894,119181.1894
1036.0000,6.2108,0.7820,47864.1000,9001.1000,38863.0000,1.2410,10878.2045,4.4000,1.0000,2000.2444,4.5000,1.0000,12878.4490,0.0000,0.0000,11001.3444,36985.8955,25984.5510,5.2601,-2.0372,16216.7000,0.0000,16216.7000,0.4204,4382.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4382.8919,0.0000,0.0000,0.0000,11833.8081,11833.8081,4.8271,-2.9001,82003.2000,0.0000,82003.2000,2.1261,18637.0909,4.4000,1.0000,0.0000,0.0000,0.0000,18637.0909,0.0000,0.0000,0.0000,63366.1091,63366.1091,2.5087,-4.7886,474.1000,0.0000,474.1000,0.0123,128.1351,3.7000,1.0000,0.0000,0.0000,0.0000,128.1351,0.0000,0.0000,0.0000,345.9649,345.9649,2.4961,-5.2312,35227.0000,0.0000,35227.0000,0.9133,8006.1364,4.4000,1.0000,0.0000,0.0000,0.0000,8006.1364,0.0000,0.0000,0.0000,27220.8636,27220.8636,1.5001,-5.7972,427.7000,0.0000,427.7000,0.0111,115.5946,3.7000,1.0000,0.0000,0.0000,0.0000,115.5946,0.0000,0.0000,0.0000,312.1054,312.1054,1.4887,6.4532,3.9709,9.0459,135687.8702,7.0863,1627.7213,16.2772,7.0863,0.0000,12.9368,6.4532,6.3575,6.4054,-0.3267,-2613.5896,7.0863,2723.9593,27.2396,7.0863,0.0000,45.4890,6.3575,6.2108,6.2842,-0.5730,-4010.8785,7.0863,3130.4457,31.3045,7.0863,0.0000,59.3896,7.0863,50.4954,4.7242,0.0000,117.8154,168.3108,173211.7000,129063.4021,129063.4021
1037.0000,6.2041,3.0928,35883.8000,13552.2000,22331.6000,0.9304,8155.4091,4.4000,1.0000,3011.6000,4.5000,1.0000,11167.0091,0.0000,0.0000,16563.8000,27728.3909,11164.5909,5.7565,-1.5408,16203.6000,0.0000,16203.6000,0.4201,4379.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4379.3514,0.0000,0.0000,0.0000,11824.2486,11824.2486,5.2825,-2.4448,77011.4000,0.0000,77011.4000,1.9967,17502.5909,4.4000,1.0000,0.0000,0.0000,0.0000,17502.5909,0.0000,0.0000,0.0000,59508.8091,59508.8091,2.8967,-4.4006,471.5000,0.0000,471.5000,0.0122,127.4324,3.7000,1.0000,0.0000,0.0000,0.0000,127.4324,0.0000,0.0000,0.0000,344.0676,344.0676,2.8829,-4.8444,35691.3000,0.0000,35691.3000,0.9254,8111.6591,4.4000,1.0000,0.0000,0.0000,0.0000,8111.6591,0.0000,0.0000,0.0000,27579.6409,27579.6409,1.7772,-5.5201,1026.8000,0.0000,1026.8000,0.0266,277.5135,3.7000,1.0000,0.0000,0.0000,0.0000,277.5135,0.0000,0.0000,0.0000,749.2865,749.2865,1.7472,6.4387,4.0929,7.8014,117021.6273,6.4670,1476.8746,14.7687,6.4670,0.0000,9.8328,6.4387,6.3297,6.3842,-0.3397,-2717.4749,6.4670,2488.3107,24.8831,6.4670,0.0000,34.5745,6.3297,6.2041,6.2669,-0.4476,-3133.5087,6.4670,2859.1254,28.5913,6.4670,0.0000,45.1398,6.4670,39.2656,4.3113,0.0000,89.5470,128.8127,152736.2000,111170.6436,111170.6436
1038.0000,6.2029,5.4631,30263.1000,17301.4000,12961.7000,0.7846,6877.9773,4.4000,1.0000,3844.7556,4.5000,1.0000,10722.7328,0.0000,0.0000,21146.1556,23385.1227,2238.9672,6.1169,-1.1804,16201.0000,0.0000,16201.0000,0.4200,4378.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4378.6486,0.0000,0.0000,0.0000,11822.3514,11822.3514,5.6630,-2.0643,85589.7000,0.0000,85589.7000,2.2191,19452.2045,4.4000,1.0000,0.0000,0.0000,0.0000,19452.2045,0.0000,0.0000,0.0000,66137.4955,66137.4955,3.1233,-4.1740,637.0000,0.0000,637.0000,0.0165,172.1622,3.7000,1.0000,0.0000,0.0000,0.0000,172.1622,0.0000,0.0000,0.0000,464.8378,464.8378,3.1054,-4.6219,35299.8000,0.0000,35299.8000,0.9152,8022.6818,4.4000,1.0000,0.0000,0.0000,0.0000,8022.6818,0.0000,0.0000,0.0000,27277.1182,27277.1182,2.0580,-5.2393,5619.5000,0.0000,5619.5000,0.1457,1518.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1518.7838,0.0000,0.0000,0.0000,4100.7162,4100.7162,1.9005,6.3225,4.1115,7.6770,115154.7086,6.7517,1540.5434,15.4054,6.7517,0.0000,11.1896,6.3225,6.3228,6.3226,0.0010,7.8345,6.7517,2605.2195,26.0522,6.7517,0.0000,39.3455,6.3228,6.2029,6.2628,-0.4459,-3121.0569,6.7517,2985.5734,29.8557,6.7517,0.0000,51.3687,6.7517,44.2046,4.5012,0.0000,101.9038,146.1084,156308.7000,112041.4862,112041.4862
1039.0000,6.2051,16.6539,15250.2000,66447.4000,-51197.2000,1.7228,3465.9545,4.4000,1.0000,14766.0889,4.5000,1.0000,18232.0434,0.0000,0.0000,81213.4889,11784.2455,-69429.2434,8.6562,1.3589,16216.9000,0.0000,16216.9000,0.4205,4382.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4382.9459,0.0000,0.0000,0.0000,11833.9541,11833.9541,8.2384,0.5111,52702.4000,0.0000,52702.4000,1.3664,11977.8182,4.4000,1.0000,0.0000,0.0000,0.0000,11977.8182,0.0000,0.0000,0.0000,40724.5818,40724.5818,6.8007,-0.4966,576.6000,0.0000,576.6000,0.0149,155.8378,3.7000,1.0000,0.0000,0.0000,0.0000,155.8378,0.0000,0.0000,0.0000,420.7622,420.7622,6.7859,-0.9414,33901.6000,0.0000,33901.6000,0.8790,7704.9091,4.4000,1.0000,0.0000,0.0000,0.0000,7704.9091,0.0000,0.0000,0.0000,26196.6909,26196.6909,5.8611,-1.4362,18998.5000,0.0000,18998.5000,0.4926,5134.7297,3.7000,1.0000,0.0000,0.0000,0.0000,5134.7297,0.0000,0.0000,0.0000,13863.7703,13863.7703,5.3716,5.1216,5.2466,-0.4722,-7083.4303,7.3442,1588.5140,15.8851,7.3442,0.0000,14.4011,5.1216,6.3056,5.7136,4.1925,33540.2585,7.3442,2914.4956,29.1450,7.3442,0.0000,50.6378,6.3056,6.2051,6.2554,-0.4066,-2846.3123,7.3442,3248.6512,32.4865,7.3442,0.0000,66.1118,7.3442,55.7157,4.8961,0.0000,131.1507,186.8664,71198.8000,23610.5158,23610.5158
1040.0000,6.1738,17.9253,6337.5000,104029.5000,-97692.0000,2.6972,1440.3409,4.4000,1.0000,23117.6667,4.5000,1.0000,24558.0076,0.0000,0.0000,127147.1667,4897.1591,-122250.0076,9.7692,2.4719,27551.1000,0.0000,27551.1000,0.7143,7446.2432,3.7000,1.0000,0.0000,0.0000,0.0000,7446.2432,0.0000,0.0000,0.0000,20104.8568,20104.8568,9.1779,1.4506,41506.2000,0.0000,41506.2000,1.0761,9433.2273,4.4000,1.0000,0.0000,0.0000,0.0000,9433.2273,0.0000,0.0000,0.0000,32072.9727,32072.9727,8.2346,0.9373,1237.5000,0.0000,1237.5000,0.0321,334.4595,3.7000,1.0000,0.0000,0.0000,0.0000,334.4595,0.0000,0.0000,0.0000,903.0405,903.0405,8.2080,0.4808,32159.2000,0.0000,32159.2000,0.8338,7308.9091,4.4000,1.0000,0.0000,0.0000,0.0000,7308.9091,0.0000,0.0000,0.0000,24850.2909,24850.2909,7.4772,0.1799,20196.6000,0.0000,20196.6000,0.5236,5458.5405,3.7000,1.0000,0.0000,0.0000,0.0000,5458.5405,0.0000,0.0000,0.0000,14738.0595,14738.0595,7.0438,5.0950,6.0694,-4.4174,-66261.7178,8.8157,1835.4263,18.3543,8.8157,0.0000,24.9075,5.0950,6.0506,5.5728,4.0614,32491.3822,8.8157,3521.3638,35.2136,8.8157,0.0000,87.5810,6.0506,6.1738,6.1122,0.5985,4189.5485,8.8157,3925.3130,39.2531,8.8157,0.0000,114.3441,8.8157,92.1598,5.8771,0.0000,226.8326,318.9924,24958.6000,-29580.7872,-29580.7872
1041.0000,6.1379,18.0534,4578.5000,115330.2000,-110751.7000,2.9901,1040.5682,4.4000,1.0000,25628.9333,4.5000,1.0000,26669.5015,0.0000,0.0000,140959.1333,3537.9318,-137421.2015,10.3615,3.0642,33620.9000,0.0000,33620.9000,0.8717,9086.7297,3.7000,1.0000,0.0000,0.0000,0.0000,9086.7297,0.0000,0.0000,0.0000,24534.1703,24534.1703,9.6075,4.5693,15949.8000,3562.1000,12387.7000,0.4135,3624.9545,4.4000,1.0000,726.9592,4.9000,1.0000,4351.9137,0.0000,0.0000,4289.0592,12324.8455,8035.7863,9.3605,2.0632,2102.9000,0.0000,2102.9000,0.0545,568.3514,3.7000,1.0000,0.0000,0.0000,0.0000,568.3514,0.0000,0.0000,0.0000,1534.5486,1534.5486,9.3133,1.5860,30510.6000,0.0000,30510.6000,0.7910,6934.2273,4.4000,1.0000,0.0000,0.0000,0.0000,6934.2273,0.0000,0.0000,0.0000,23576.3727,23576.3727,8.5887,1.2914,19397.9000,0.0000,19397.9000,0.5029,5242.6757,3.7000,1.0000,0.0000,0.0000,0.0000,5242.6757,0.0000,0.0000,0.0000,14155.2243,14155.2243,8.1537,5.1482,6.6509,-6.5193,-97789.3183,8.4358,1710.1267,17.1013,8.4358,0.0000,21.8244,5.1482,5.9917,5.5699,3.4309,27447.3165,8.4358,3370.0687,33.7007,8.4358,0.0000,76.7401,5.9917,6.1379,6.0648,0.6796,4756.9025,8.4358,3764.3646,37.6436,8.4358,0.0000,100.1904,8.4358,81.6180,5.6239,0.0000,198.7549,280.3729,-12731.7000,-65585.0993,-65585.0993
1042.0000,6.1127,18.1305,3279.1000,123945.8000,-120666.7000,3.2135,745.2500,4.4000,1.0000,27543.5111,4.5000,1.0000,28288.7611,0.0000,0.0000,151489.3111,2533.8500,-148955.4611,10.6593,3.3620,38238.8000,0.0000,38238.8000,0.9914,10334.8108,3.7000,1.0000,0.0000,0.0000,0.0000,10334.8108,0.0000,0.0000,0.0000,27903.9892,27903.9892,9.8076,5.7434,7567.2000,2302.1000,5265.1000,0.1962,1719.8182,4.4000,1.0000,469.8163,4.9000,1.0000,2189.6345,0.0000,0.0000,2771.9163,5847.3818,3075.4655,9.7137,2.4164,2285.8000,0.0000,2285.8000,0.0593,617.7838,3.7000,1.0000,0.0000,0.0000,0.0000,617.7838,0.0000,0.0000,0.0000,1668.0162,1668.0162,9.6628,1.9356,29374.6000,0.0000,29374.6000,0.7616,6676.0455,4.4000,1.0000,0.0000,0.0000,0.0000,6676.0455,0.0000,0.0000,0.0000,22698.5545,22698.5545,8.9700,1.6727,17001.7000,0.0000,17001.7000,0.4408,4595.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4595.0541,0.0000,0.0000,0.0000,12406.6459,12406.6459,8.5913,5.3663,6.9788,-7.0438,-105657.2664,8.4942,1696.4541,16.9645,8.4942,0.0000,22.2808,5.3663,5.9623,5.6643,2.4406,19525.1899,8.4942,3378.5778,33.7858,8.4942,0.0000,78.3449,5.9623,6.1127,6.0375,0.7042,4929.2868,8.4942,3795.1983,37.9520,8.4942,0.0000,102.2856,8.4942,83.1854,5.6628,0.0000,202.9112,286.0967,-28500.7000,-81202.7897,-81202.7897
1043.0000,6.0963,18.1782,2385.9000,131374.2000,-128988.3000,3.4061,542.2500,4.4000,1.0000,29194.2667,4.5000,1.0000,29736.5167,0.0000,0.0000,160568.4667,1843.6500,-158724.8167,10.7982,3.5009,45146.6000,0.0000,45146.6000,1.1705,12201.7838,3.7000,1.0000,0.0000,0.0000,0.0000,12201.7838,0.0000,0.0000,0.0000,32944.8162,32944.8162,9.8223,8.6658,4258.1000,2323.7000,1934.4000,0.1104,967.7500,4.4000,1.0000,474.2245,4.9000,1.0000,1441.9745,0.0000,0.0000,2797.9245,3290.3500,492.4255,9.8077,2.5104,2336.3000,0.0000,2336.3000,0.0606,631.4324,3.7000,1.0000,0.0000,0.0000,0.0000,631.4324,0.0000,0.0000,0.0000,1704.8676,1704.8676,9.7572,2.0299,26534.4000,0.0000,26534.4000,0.6880,6030.5455,4.4000,1.0000,0.0000,0.0000,0.0000,6030.5455,0.0000,0.0000,0.0000,20503.8545,20503.8545,9.1498,1.8525,15404.2000,0.0000,15404.2000,0.3994,4163.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4163.2973,0.0000,0.0000,0.0000,11240.9027,11240.9027,8.8168,5.5827,7.1997,-7.2786,-109178.4329,8.7524,1730.6121,17.3061,8.7524,0.0000,24.3752,5.5827,5.9683,5.7755,1.6271,13017.1143,8.7524,3463.4115,34.6341,8.7524,0.0000,85.7095,5.9683,6.0963,6.0323,0.6176,4323.3685,8.7524,3911.5149,39.1151,8.7524,0.0000,111.9006,8.7524,90.3475,5.8349,0.0000,221.9853,312.3328,-37632.4000,-91837.9501,-91837.9501
1044.0000,6.0899,18.2232,1596.7000,138713.5000,-137116.8000,3.5964,362.8864,4.4000,1.0000,30825.2222,4.5000,1.0000,31188.1086,0.0000,0.0000,169538.7222,1233.8136,-168304.9086,10.9562,3.6589,47446.3000,0.0000,47446.3000,1.2301,12823.3243,3.7000,1.0000,0.0000,0.0000,0.0000,12823.3243,0.0000,0.0000,0.0000,34622.9757,34622.9757,9.9551,18.9621,1909.8000,4864.3000,-2954.5000,0.1261,434.0455,4.4000,1.0000,992.7143,4.9000,1.0000,1426.7597,0.0000,0.0000,5857.0143,1475.7545,-4381.2597,10.0818,2.7845,2773.5000,0.0000,2773.5000,0.0719,749.5946,3.7000,1.0000,0.0000,0.0000,0.0000,749.5946,0.0000,0.0000,0.0000,2023.9054,2023.9054,10.0233,2.2960,24367.2000,0.0000,24367.2000,0.6318,5538.0000,4.4000,1.0000,0.0000,0.0000,0.0000,5538.0000,0.0000,0.0000,0.0000,18829.2000,18829.2000,9.4788,2.1815,12408.9000,0.0000,12408.9000,0.3217,3353.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3353.7568,0.0000,0.0000,0.0000,9055.1432,9055.1432,9.2170,5.7022,7.4596,-8.1042,-121563.0676,8.9671,1752.3754,17.5238,8.9671,0.0000,26.2132,5.7022,5.9895,5.8459,1.2418,9934.7411,8.9671,3536.8262,35.3683,8.9671,0.0000,92.1720,5.9895,6.0899,6.0397,0.4962,3473.3825,8.9671,4006.0879,40.0609,8.9671,0.0000,120.3380,8.9671,96.5932,5.9781,0.0000,238.7232,335.3163,-53075.4000,-108154.9440,-108154.9440
1045.0000,6.0892,18.2565,1038.0000,146133.3000,-145095.3000,3.7888,235.9091,4.4000,1.0000,32474.0667,4.5000,1.0000,32709.9758,0.0000,0.0000,178607.3667,802.0909,-177805.2758,11.2045,3.9072,41115.6000,0.0000,41115.6000,1.0660,11112.3243,3.7000,1.0000,0.0000,0.0000,0.0000,11112.3243,0.0000,0.0000,0.0000,30003.2757,30003.2757,10.3413,19.7316,2662.9000,7763.3000,-5100.4000,0.2013,605.2045,4.4000,1.0000,1584.3469,4.9000,1.0000,2189.5515,0.0000,0.0000,9347.6469,2057.6955,-7289.9515,10.5510,3.2537,3317.9000,0.0000,3317.9000,0.0860,896.7297,3.7000,1.0000,0.0000,0.0000,0.0000,896.7297,0.0000,0.0000,0.0000,2421.1703,2421.1703,10.4814,2.7541,22590.0000,0.0000,22590.0000,0.5857,5134.0909,4.4000,1.0000,0.0000,0.0000,0.0000,5134.0909,0.0000,0.0000,0.0000,17455.9091,17455.9091,9.9792,2.6819,10811.4000,0.0000,10811.4000,0.2803,2922.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2922.0000,0.0000,0.0000,0.0000,7889.4000,7889.4000,9.7522,5.7641,7.7582,-9.2416,-138624.6992,9.0121,1737.6991,17.3770,9.0121,0.0000,26.6100,5.7641,6.0086,5.8864,1.0623,8498.3292,9.0121,3547.9370,35.4794,9.0121,0.0000,93.5675,6.0086,6.0892,6.0489,0.4001,2800.8978,9.0121,4024.4948,40.2449,9.0121,0.0000,122.1599,9.0121,97.9373,6.0081,0.0000,242.3374,340.2747,-72360.8000,-127325.4722,-127325.4722
1046.0000,6.0914,18.2795,677.0000,153232.3000,-152555.3000,3.9728,153.8636,4.4000,1.0000,34051.6222,4.5000,1.0000,34205.4859,0.0000,0.0000,187283.9222,523.1364,-186760.7859,11.1729,3.8756,47452.9000,0.0000,47452.9000,1.2303,12825.1081,3.7000,1.0000,0.0000,0.0000,0.0000,12825.1081,0.0000,0.0000,0.0000,34627.7919,34627.7919,10.2307,21.5492,876.6000,9377.8000,-8501.2000,0.2431,199.2273,4.4000,1.0000,1913.8367,4.9000,1.0000,2113.0640,0.0000,0.0000,11291.6367,677.3727,-10614.2640,10.5195,3.2222,3167.0000,0.0000,3167.0000,0.0821,855.9459,3.7000,1.0000,0.0000,0.0000,0.0000,855.9459,0.0000,0.0000,0.0000,2311.0541,2311.0541,10.4567,2.7294,22179.0000,0.0000,22179.0000,0.5750,5040.6818,4.4000,1.0000,0.0000,0.0000,0.0000,5040.6818,0.0000,0.0000,0.0000,17138.3182,17138.3182,9.9903,2.6931,9613.3000,0.0000,9613.3000,0.2492,2598.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2598.1892,0.0000,0.0000,0.0000,7015.1108,7015.1108,9.7995,6.0163,7.9079,-9.2697,-139045.7494,9.5290,1825.0853,18.2509,9.5290,0.0000,31.4562,6.0163,6.0416,6.0289,0.1164,931.2739,9.5290,3726.8306,37.2683,9.5290,0.0000,110.6080,6.0416,6.0914,6.0665,0.2617,1831.7006,9.5290,4251.8648,42.5186,9.5290,0.0000,144.4077,9.5290,114.2342,6.3527,0.0000,286.4719,400.7062,-78644.3000,-136282.7749,-136282.7749
1047.0000,6.1002,18.3008,447.7000,159828.4000,-159380.7000,4.1438,101.7500,4.4000,1.0000,35517.4222,4.5000,1.0000,35619.1722,0.0000,0.0000,195345.8222,345.9500,-194999.8722,11.4316,4.1343,45149.2000,0.0000,45149.2000,1.1706,12202.4865,3.7000,1.0000,0.0000,0.0000,0.0000,12202.4865,0.0000,0.0000,0.0000,32946.7135,32946.7135,10.5308,21.7423,815.9000,7602.4000,-6786.5000,0.1971,185.4318,4.4000,1.0000,1551.5102,4.9000,1.0000,1736.9420,0.0000,0.0000,9153.9102,630.4682,-8523.4420,10.7639,3.4666,2084.3000,0.0000,2084.3000,0.0540,563.3243,3.7000,1.0000,0.0000,0.0000,0.0000,563.3243,0.0000,0.0000,0.0000,1520.9757,1520.9757,10.7223,2.9950,20758.6000,0.0000,20758.6000,0.5382,4717.8636,4.4000,1.0000,0.0000,0.0000,0.0000,4717.8636,0.0000,0.0000,0.0000,16040.7364,16040.7364,10.2837,2.9864,8415.1000,0.0000,8415.1000,0.2182,2274.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2274.3514,0.0000,0.0000,0.0000,6140.7486,6140.7486,10.1158,6.0812,8.0985,-9.8379,-147569.1381,9.4829,1800.8623,18.0086,9.4829,0.0000,31.0023,6.0812,6.0807,6.0809,-0.0025,-19.9683,9.4829,3699.9421,36.9994,9.4829,0.0000,109.0119,6.0807,6.1002,6.0904,0.1021,714.9664,9.4829,4226.6557,42.2666,9.4829,0.0000,142.3238,9.4829,112.7164,6.3220,0.0000,282.3381,395.0544,-89760.0000,-146874.1400,-146874.1400
1048.0000,6.1109,18.3196,288.6000,165515.5000,-165226.9000,4.2913,65.5909,4.4000,1.0000,36781.2222,4.5000,1.0000,36846.8131,0.0000,0.0000,202296.7222,223.0091,-202073.7131,11.5412,4.2439,42842.5000,0.0000,42842.5000,1.1108,11579.0541,3.7000,1.0000,0.0000,0.0000,0.0000,11579.0541,0.0000,0.0000,0.0000,31263.4459,31263.4459,10.7011,21.8379,909.2000,7771.8000,-6862.6000,0.2015,206.6364,4.4000,1.0000,1586.0816,4.9000,1.0000,1792.7180,0.0000,0.0000,9357.8816,702.5636,-8655.3180,10.9337,3.6364,2012.8000,0.0000,2012.8000,0.0522,544.0000,3.7000,1.0000,0.0000,0.0000,0.0000,544.0000,0.0000,0.0000,0.0000,1468.8000,1468.8000,10.8942,3.1669,20323.5000,0.0000,20323.5000,0.5269,4618.9773,4.4000,1.0000,0.0000,0.0000,0.0000,4618.9773,0.0000,0.0000,0.0000,15704.5227,15704.5227,10.4722,3.1749,9613.3000,0.0000,9613.3000,0.2492,2598.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2598.1892,0.0000,0.0000,0.0000,7015.1108,7015.1108,10.2837,6.2086,8.2461,-10.1095,-151642.3734,9.6479,1820.1799,18.2018,9.6479,0.0000,32.6484,6.2086,6.1169,6.1627,-0.4263,-3410.4643,9.6479,3750.1553,37.5016,9.6479,0.0000,114.8000,6.1169,6.1109,6.1139,-0.0320,-224.3139,9.6479,4295.5332,42.9553,9.6479,0.0000,149.8807,9.6479,118.2127,6.4319,0.0000,297.3291,415.5418,-97297.4000,-155277.1516,-155277.1516
1049.0000,6.1236,18.3245,469.8000,170263.9000,-169794.1000,4.4144,106.7727,4.4000,1.0000,37836.4222,4.5000,1.0000,37943.1949,0.0000,0.0000,208100.3222,363.0273,-207737.2949,11.6236,4.3263,36502.3000,0.0000,36502.3000,0.9464,9865.4865,3.7000,1.0000,0.0000,0.0000,0.0000,9865.4865,0.0000,0.0000,0.0000,26636.8135,26636.8135,10.9184,21.6828,1755.3000,10626.2000,-8870.9000,0.2755,398.9318,4.4000,1.0000,2168.6122,4.9000,1.0000,2567.5441,0.0000,0.0000,12794.8122,1356.3682,-11438.4441,11.2213,3.9240,2605.1000,0.0000,2605.1000,0.0675,704.0811,3.7000,1.0000,0.0000,0.0000,0.0000,704.0811,0.0000,0.0000,0.0000,1901.0189,1901.0189,11.1709,3.4436,20592.5000,0.0000,20592.5000,0.5339,4680.1136,4.4000,1.0000,0.0000,0.0000,0.0000,4680.1136,0.0000,0.0000,0.0000,15912.3864,15912.3864,10.7496,3.4523,11210.7000,0.0000,11210.7000,0.2907,3029.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3029.9189,0.0000,0.0000,0.0000,8180.7811,8180.7811,10.5330,6.3034,8.4182,-10.6503,-159753.8362,9.7926,1833.4097,18.3341,9.7926,0.0000,34.1398,6.3034,6.1551,6.2293,-0.7000,-5599.7994,9.7926,3794.7873,37.9479,9.7926,0.0000,120.0440,6.1551,6.1236,6.1394,-0.1702,-1191.1035,9.7926,4354.8620,43.5486,9.7926,0.0000,156.7272,9.7926,123.1742,6.5284,0.0000,310.9110,434.0852,-107754.4000,-166544.7391,-166544.7391
1050.0000,6.1343,18.3034,1198.4000,174167.5000,-172969.1000,4.5156,272.3636,4.4000,1.0000,38703.8889,4.5000,1.0000,38976.2525,0.0000,0.0000,212871.3889,926.0364,-211945.3525,11.8362,4.5389,23828.3000,0.0000,23828.3000,0.6178,6440.0811,3.7000,1.0000,0.0000,0.0000,0.0000,6440.0811,0.0000,0.0000,0.0000,17388.2189,17388.2189,11.3684,19.0530,7285.0000,12922.6000,-5637.6000,0.3350,1655.6818,4.4000,1.0000,2637.2653,4.9000,1.0000,4292.9471,0.0000,0.0000,15559.8653,5629.3182,-9930.5471,11.6355,4.3382,1642.9000,0.0000,1642.9000,0.0426,444.0270,3.7000,1.0000,0.0000,0.0000,0.0000,444.0270,0.0000,0.0000,0.0000,1198.8730,1198.8730,11.6033,3.8760,20443.5000,0.0000,20443.5000,0.5300,4646.2500,4.4000,1.0000,0.0000,0.0000,0.0000,4646.2500,0.0000,0.0000,0.0000,15797.2500,15797.2500,11.1783,3.8810,14805.1000,0.0000,14805.1000,0.3838,4001.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4001.3784,0.0000,0.0000,0.0000,10803.7216,10803.7216,10.8877,6.3267,8.6072,-11.3025,-169537.3836,9.6374,1789.3081,17.8931,9.6374,0.0000,32.5421,6.3267,6.1801,6.2534,-0.6814,-5451.2169,9.6374,3730.5091,37.3051,9.6374,0.0000,114.4263,6.1801,6.1343,6.1572,-0.2427,-1699.2357,9.6374,4282.3277,42.8233,9.6374,0.0000,149.3927,9.6374,117.8585,6.4249,0.0000,296.3611,414.2196,-117886.9000,-176687.8361,-176687.8361
1051.0000,6.1309,18.0407,4176.4000,103303.4000,-99127.0000,2.6783,949.1818,4.4000,1.0000,22956.3111,4.5000,1.0000,23905.4929,0.0000,0.0000,126259.7111,3227.2182,-123032.4929,10.7630,3.4657,19625.6000,0.0000,19625.6000,0.5088,5304.2162,3.7000,1.0000,0.0000,0.0000,0.0000,5304.2162,0.0000,0.0000,0.0000,14321.3838,14321.3838,10.2238,2.5567,15055.5000,75.2000,14980.3000,0.3903,3421.7045,4.4000,1.0000,15.3469,4.9000,1.0000,3437.0515,0.0000,0.0000,90.5469,11633.7955,11543.2485,9.7892,2.4919,1350.5000,0.0000,1350.5000,0.0350,365.0000,3.7000,1.0000,0.0000,0.0000,0.0000,365.0000,0.0000,0.0000,0.0000,985.5000,985.5000,9.7521,2.0248,20334.3000,0.0000,20334.3000,0.5272,4621.4318,4.4000,1.0000,0.0000,0.0000,0.0000,4621.4318,0.0000,0.0000,0.0000,15712.8682,15712.8682,9.1605,1.8632,17401.0000,0.0000,17401.0000,0.4512,4702.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4702.9730,0.0000,0.0000,0.0000,12698.0270,12698.0270,8.6824,6.6000,7.6412,-3.6873,-55309.7206,6.8863,1334.7946,13.3479,6.8863,0.0000,11.8721,6.6000,6.1595,6.3798,-1.4625,-11699.9257,6.8863,2650.1855,26.5019,6.8863,0.0000,41.7452,6.1595,6.1309,6.1452,-0.1088,-761.8191,6.8863,3061.5868,30.6159,6.8863,0.0000,54.5018,6.8863,46.6705,4.5909,0.0000,108.1191,154.7896,-25435.3000,-67771.4654,-67771.4654
1052.0000,6.1324,17.9389,5519.7000,102597.6000,-97077.9000,2.6600,1254.4773,4.4000,1.0000,22799.4667,4.5000,1.0000,24053.9439,0.0000,0.0000,125397.0667,4265.2227,-121131.8439,10.6370,3.3397,19617.6000,0.0000,19617.6000,0.5086,5302.0541,3.7000,1.0000,0.0000,0.0000,0.0000,5302.0541,0.0000,0.0000,0.0000,14315.5459,14315.5459,10.1046,2.3774,18096.7000,0.0000,18096.7000,0.4692,4112.8864,4.4000,1.0000,0.0000,0.0000,0.0000,4112.8864,0.0000,0.0000,0.0000,13983.8136,13983.8136,9.5846,2.2873,1034.4000,0.0000,1034.4000,0.0268,279.5676,3.7000,1.0000,0.0000,0.0000,0.0000,279.5676,0.0000,0.0000,0.0000,754.8324,754.8324,9.5565,1.8293,21324.0000,0.0000,21324.0000,0.5529,4846.3636,4.4000,1.0000,0.0000,0.0000,0.0000,4846.3636,0.0000,0.0000,0.0000,16477.6364,16477.6364,8.9438,1.6465,16602.3000,0.0000,16602.3000,0.4304,4487.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4487.1081,0.0000,0.0000,0.0000,12115.1919,12115.1919,8.4933,6.4276,7.4604,-3.7031,-55546.7928,6.9720,1362.4343,13.6243,6.9720,0.0000,12.3206,6.4276,6.2081,6.3179,-0.7378,-5902.5491,6.9720,2690.7776,26.9078,6.9720,0.0000,43.3223,6.2081,6.1324,6.1703,-0.2908,-2035.4817,6.9720,3096.0935,30.9609,6.9720,0.0000,56.5608,6.9720,48.2849,4.6480,0.0000,112.2037,160.4886,-20402.9000,-63484.8237,-63484.8237
1053.0000,6.1387,17.0365,10520.6000,61382.0000,-50861.4000,1.5914,2391.0455,4.4000,1.0000,13640.4444,4.5000,1.0000,16031.4899,0.0000,0.0000,75022.4444,8129.5545,-66892.8899,9.2092,1.9120,19615.5000,0.0000,19615.5000,0.5086,5301.4865,3.7000,1.0000,0.0000,0.0000,0.0000,5301.4865,0.0000,0.0000,0.0000,14314.0135,14314.0135,8.5522,0.8249,25026.1000,0.0000,25026.1000,0.6488,5687.7500,4.4000,1.0000,0.0000,0.0000,0.0000,5687.7500,0.0000,0.0000,0.0000,19338.3500,19338.3500,7.6645,0.3672,1129.1000,0.0000,1129.1000,0.0293,305.1622,3.7000,1.0000,0.0000,0.0000,0.0000,305.1622,0.0000,0.0000,0.0000,823.9378,823.9378,7.6267,-0.1006,22877.2000,0.0000,22877.2000,0.5931,5199.3636,4.4000,1.0000,0.0000,0.0000,0.0000,5199.3636,0.0000,0.0000,0.0000,17677.8364,17677.8364,6.8152,-0.4821,15204.5000,0.0000,15204.5000,0.3942,4109.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4109.3243,0.0000,0.0000,0.0000,11095.1757,11095.1757,6.3059,7.0881,6.6970,1.1360,17039.8205,5.6482,1142.6155,11.4262,5.6482,0.0000,6.5509,7.0881,6.0981,6.5931,-2.6958,-21566.3430,5.6482,2152.5869,21.5259,5.6482,0.0000,23.0345,6.0981,6.1387,6.1184,0.1261,882.9460,5.6482,2514.2340,25.1423,5.6482,0.0000,30.0734,5.6482,27.0720,3.7655,0.0000,59.6587,86.7307,32991.0000,-3643.5765,-3643.5765
1054.0000,6.1193,16.6547,12727.9000,58307.6000,-45579.7000,1.5117,2892.7045,4.4000,1.0000,12957.2444,4.5000,1.0000,15849.9490,0.0000,0.0000,71264.8444,9835.1955,-61429.6490,9.0491,1.7518,16611.1000,0.0000,16611.1000,0.4307,4489.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4489.4865,0.0000,0.0000,0.0000,12121.6135,12121.6135,8.4710,0.7437,27323.2000,0.0000,27323.2000,0.7084,6209.8182,4.4000,1.0000,0.0000,0.0000,0.0000,6209.8182,0.0000,0.0000,0.0000,21113.3818,21113.3818,7.4640,0.1667,647.3000,0.0000,647.3000,0.0168,174.9459,3.7000,1.0000,0.0000,0.0000,0.0000,174.9459,0.0000,0.0000,0.0000,472.3541,472.3541,7.4415,-0.2858,24482.2000,0.0000,24482.2000,0.6347,5564.1364,4.4000,1.0000,0.0000,0.0000,0.0000,5564.1364,0.0000,0.0000,0.0000,18918.0636,18918.0636,6.5392,-0.7581,12408.9000,0.0000,12408.9000,0.3217,3353.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3353.7568,0.0000,0.0000,0.0000,9055.1432,9055.1432,6.1073,6.8720,6.4897,1.0689,16032.8311,5.4361,1110.1718,11.1017,5.4361,0.0000,5.8402,6.8720,6.1985,6.5352,-1.7652,-14121.5267,5.4361,2077.2373,20.7724,5.4361,0.0000,20.5356,6.1985,6.1193,6.1589,-0.2372,-1660.3971,5.4361,2415.3131,24.1531,5.4361,0.0000,26.8109,5.4361,24.3728,3.6241,0.0000,53.1867,77.5595,35893.0000,250.9073,250.9073
1055.0000,6.1307,15.3587,17053.5000,44010.2000,-26956.7000,1.1410,3875.7955,4.4000,1.0000,9780.0444,4.5000,1.0000,13655.8399,0.0000,0.0000,53790.2444,13177.7045,-40612.5399,7.8943,0.5970,16194.5000,0.0000,16194.5000,0.4199,4376.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4376.8919,0.0000,0.0000,0.0000,11817.6081,11817.6081,7.3811,-0.3462,55137.7000,0.0000,55137.7000,1.4295,12531.2955,4.4000,1.0000,0.0000,0.0000,0.0000,12531.2955,0.0000,0.0000,0.0000,42606.4045,42606.4045,5.5310,-1.7663,471.0000,0.0000,471.0000,0.0122,127.2973,3.7000,1.0000,0.0000,0.0000,0.0000,127.2973,0.0000,0.0000,0.0000,343.7027,343.7027,5.5161,-2.2112,26901.1000,0.0000,26901.1000,0.6975,6113.8864,4.4000,1.0000,0.0000,0.0000,0.0000,6113.8864,0.0000,0.0000,0.0000,20787.2136,20787.2136,4.6134,-2.6839,10811.4000,0.0000,10811.4000,0.2803,2922.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2922.0000,0.0000,0.0000,0.0000,7889.4000,7889.4000,4.2708,7.4115,5.8412,4.8218,72326.7554,5.9707,1256.2572,12.5626,5.9707,0.0000,7.7381,7.4115,6.1817,6.7966,-3.5402,-28321.3579,5.9707,2254.4612,22.5446,5.9707,0.0000,27.2091,6.1817,6.1307,6.1562,-0.1677,-1173.6084,5.9707,2653.1550,26.5316,5.9707,0.0000,35.5237,5.9707,31.5298,3.9804,0.0000,70.4710,102.0007,82559.0000,42831.7891,42831.7891
1056.0000,6.1299,14.2847,19616.3000,37266.7000,-17650.4000,0.9662,4458.2500,4.4000,1.0000,8281.4889,4.5000,1.0000,12739.7389,0.0000,0.0000,45548.1889,15158.0500,-30390.1389,7.4145,0.1172,16217.1000,0.0000,16217.1000,0.4205,4383.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4383.0000,0.0000,0.0000,0.0000,11834.1000,11834.1000,6.9143,-0.8130,68341.8000,0.0000,68341.8000,1.7719,15532.2273,4.4000,1.0000,0.0000,0.0000,0.0000,15532.2273,0.0000,0.0000,0.0000,52809.5727,52809.5727,4.6820,-2.6153,477.5000,0.0000,477.5000,0.0124,129.0541,3.7000,1.0000,0.0000,0.0000,0.0000,129.0541,0.0000,0.0000,0.0000,348.4459,348.4459,4.6673,-3.0600,29392.2000,0.0000,29392.2000,0.7620,6680.0455,4.4000,1.0000,0.0000,0.0000,0.0000,6680.0455,0.0000,0.0000,0.0000,22712.1545,22712.1545,3.7072,-3.5901,6018.9000,0.0000,6018.9000,0.1561,1626.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1626.7297,0.0000,0.0000,0.0000,4392.1703,4392.1703,3.5216,7.3769,5.4492,6.0804,91205.9190,6.1336,1314.1972,13.1420,6.1336,0.0000,8.3888,7.3769,6.2835,6.8302,-3.2334,-25867.4306,6.1336,2312.4281,23.1243,6.1336,0.0000,29.4973,6.2835,6.1299,6.2067,-0.5189,-3632.1838,6.1336,2719.2166,27.1922,6.1336,0.0000,38.5111,6.1336,33.9492,4.0890,0.0000,76.3972,110.3464,102797.1000,61706.3046,61706.3046
1057.0000,6.1408,12.9598,22829.2000,32648.9000,-9819.7000,0.8465,5188.4545,4.4000,1.0000,7255.3111,4.5000,1.0000,12443.7657,0.0000,0.0000,39904.2111,17640.7455,-22263.4657,7.1072,-0.1901,16218.9000,0.0000,16218.9000,0.4205,4383.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4383.4865,0.0000,0.0000,0.0000,11835.4135,11835.4135,6.5935,-1.1338,70252.0000,0.0000,70252.0000,1.8214,15966.3636,4.4000,1.0000,0.0000,0.0000,0.0000,15966.3636,0.0000,0.0000,0.0000,54285.6364,54285.6364,4.2369,-3.0604,467.7000,0.0000,467.7000,0.0121,126.4054,3.7000,1.0000,0.0000,0.0000,0.0000,126.4054,0.0000,0.0000,0.0000,341.2946,341.2946,4.2221,-3.5052,32158.3000,0.0000,32158.3000,0.8338,7308.7045,4.4000,1.0000,0.0000,0.0000,0.0000,7308.7045,0.0000,0.0000,0.0000,24849.5955,24849.5955,3.1433,-4.1540,1826.1000,0.0000,1826.1000,0.0473,493.5405,3.7000,1.0000,0.0000,0.0000,0.0000,493.5405,0.0000,0.0000,0.0000,1332.5595,1332.5595,3.0855,7.3276,5.2065,6.5147,97719.9697,5.9725,1294.2361,12.9424,5.9725,0.0000,7.7451,7.3276,6.3174,6.8225,-2.9087,-23269.6902,5.9725,2252.4799,22.5248,5.9725,0.0000,27.2336,6.3174,6.1408,6.2291,-0.5813,-4069.2458,5.9725,2645.0730,26.4507,5.9725,0.0000,35.5557,5.9725,31.5557,3.9816,0.0000,70.5343,102.0901,111103.3000,70381.0337,70381.0337
1058.0000,6.1564,11.3696,26173.1000,28855.4000,-2682.3000,0.7481,5948.4318,4.4000,1.0000,6412.3111,4.5000,1.0000,12360.7429,0.0000,0.0000,35267.7111,20224.6682,-15043.0429,6.7680,-0.5293,16201.0000,0.0000,16201.0000,0.4200,4378.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4378.6486,0.0000,0.0000,0.0000,11822.3514,11822.3514,6.2873,-1.4399,83235.0000,0.0000,83235.0000,2.1580,18917.0455,4.4000,1.0000,0.0000,0.0000,0.0000,18917.0455,0.0000,0.0000,0.0000,64317.9545,64317.9545,3.6720,-3.6253,478.5000,0.0000,478.5000,0.0124,129.3243,3.7000,1.0000,0.0000,0.0000,0.0000,129.3243,0.0000,0.0000,0.0000,349.1757,349.1757,3.6578,-4.0694,34156.4000,0.0000,34156.4000,0.8856,7762.8182,4.4000,1.0000,0.0000,0.0000,0.0000,7762.8182,0.0000,0.0000,0.0000,26393.5818,26393.5818,2.5846,-4.7127,1027.1000,0.0000,1027.1000,0.0266,277.5946,3.7000,1.0000,0.0000,0.0000,0.0000,277.5946,0.0000,0.0000,0.0000,749.5054,749.5054,2.5541,7.2441,4.8991,7.6893,115339.5735,6.3762,1401.7512,14.0175,6.3762,0.0000,9.4243,7.2441,6.3736,6.8088,-2.6760,-21407.9064,6.3762,2406.2441,24.0624,6.3762,0.0000,33.1384,6.3736,6.1564,6.2650,-0.7632,-5342.1412,6.3762,2819.2301,28.1923,6.3762,0.0000,43.2648,6.3762,37.7686,4.2508,0.0000,85.8275,123.5961,132415.7000,88589.5259,88589.5259
1059.0000,6.1701,9.0560,29451.8000,25574.6000,3877.2000,0.7636,6693.5909,4.4000,1.0000,5683.2444,4.5000,1.0000,12376.8354,0.0000,0.0000,31257.8444,22758.2091,-8499.6354,6.5151,-0.7822,16220.1000,0.0000,16220.1000,0.4205,4383.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4383.8108,0.0000,0.0000,0.0000,11836.2892,11836.2892,6.0346,-1.6927,81971.7000,0.0000,81971.7000,2.1253,18629.9318,4.4000,1.0000,0.0000,0.0000,0.0000,18629.9318,0.0000,0.0000,0.0000,63341.7682,63341.7682,3.4634,-3.8339,466.6000,0.0000,466.6000,0.0121,126.1081,3.7000,1.0000,0.0000,0.0000,0.0000,126.1081,0.0000,0.0000,0.0000,340.4919,340.4919,3.4496,-4.2777,35697.1000,0.0000,35697.1000,0.9255,8112.9773,4.4000,1.0000,0.0000,0.0000,0.0000,8112.9773,0.0000,0.0000,0.0000,27584.1227,27584.1227,2.3299,-4.9674,427.8000,0.0000,427.8000,0.0111,115.6216,3.7000,1.0000,0.0000,0.0000,0.0000,115.6216,0.0000,0.0000,0.0000,312.1784,312.1784,2.3172,7.1293,4.7232,7.9030,118545.5353,6.3872,1415.8094,14.1581,6.3872,0.0000,9.4730,7.1293,6.3923,6.7608,-2.2694,-18155.2811,6.3872,2415.6591,24.1566,6.3872,0.0000,33.3095,6.3923,6.1701,6.2812,-0.7821,-5475.0392,6.3872,2821.9746,28.2197,6.3872,0.0000,43.4882,6.3872,37.9472,4.2581,0.0000,86.2707,124.2179,138660.5000,94915.2150,94915.2150
1060.0000,6.1912,7.0110,32716.4000,22878.9000,9837.5000,0.8482,7435.5455,4.4000,1.0000,5084.2000,4.5000,1.0000,12519.7455,0.0000,0.0000,27963.1000,25280.8545,-2682.2455,6.2902,-1.0071,16222.5000,0.0000,16222.5000,0.4206,4384.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4384.4595,0.0000,0.0000,0.0000,11838.0405,11838.0405,5.8531,-1.8741,93896.6000,0.0000,93896.6000,2.4344,21340.1364,4.4000,1.0000,0.0000,0.0000,0.0000,21340.1364,0.0000,0.0000,0.0000,72556.4636,72556.4636,3.1742,-4.1231,479.1000,0.0000,479.1000,0.0124,129.4865,3.7000,1.0000,0.0000,0.0000,0.0000,129.4865,0.0000,0.0000,0.0000,349.6135,349.6135,3.1613,-4.5660,36819.1000,0.0000,36819.1000,0.9546,8367.9773,4.4000,1.0000,0.0000,0.0000,0.0000,8367.9773,0.0000,0.0000,0.0000,28451.1227,28451.1227,2.1108,-5.1865,427.8000,0.0000,427.8000,0.0111,115.6216,3.7000,1.0000,0.0000,0.0000,0.0000,115.6216,0.0000,0.0000,0.0000,312.1784,312.1784,2.0993,6.9026,4.5009,8.6729,130092.7675,7.0221,1572.9475,15.7295,7.0221,0.0000,12.5883,6.9026,6.4269,6.6647,-1.6104,-12883.4656,7.0221,2667.4524,26.6745,7.0221,0.0000,44.2634,6.4269,6.1912,6.3090,-0.9120,-6384.1286,7.0221,3098.5393,30.9854,7.0221,0.0000,57.7895,7.0221,49.2461,4.6814,0.0000,114.6412,163.8873,157682.6000,110825.1733,110825.1733
1061.0000,6.2033,12.8763,25776.7000,35893.8000,-10117.1000,0.9306,5858.3409,4.4000,1.0000,7976.4000,4.5000,1.0000,13834.7409,0.0000,0.0000,43870.2000,19918.3591,-23951.8409,7.0772,-0.2201,16201.1000,0.0000,16201.1000,0.4200,4378.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4378.6757,0.0000,0.0000,0.0000,11822.4243,11822.4243,6.6459,-1.0814,91588.6000,0.0000,91588.6000,2.3746,20815.5909,4.4000,1.0000,0.0000,0.0000,0.0000,20815.5909,0.0000,0.0000,0.0000,70773.0091,70773.0091,4.0636,-3.2337,471.4000,0.0000,471.4000,0.0122,127.4054,3.7000,1.0000,0.0000,0.0000,0.0000,127.4054,0.0000,0.0000,0.0000,343.9946,343.9946,4.0511,-3.6762,37535.5000,0.0000,37535.5000,0.9732,8530.7955,4.4000,1.0000,0.0000,0.0000,0.0000,8530.7955,0.0000,0.0000,0.0000,29004.7045,29004.7045,2.9928,-4.3045,1027.1000,0.0000,1027.1000,0.0266,277.5946,3.7000,1.0000,0.0000,0.0000,0.0000,277.5946,0.0000,0.0000,0.0000,749.5054,749.5054,2.9655,6.4495,4.7075,6.3659,95487.9952,7.1059,1576.3091,15.7631,7.1059,0.0000,13.0446,6.4495,6.4177,6.4336,-0.1089,-870.8932,7.1059,2727.9761,27.2798,7.1059,0.0000,45.8680,6.4177,6.2033,6.3105,-0.8393,-5875.3049,7.1059,3135.3254,31.3533,7.1059,0.0000,59.8844,7.1059,50.8812,4.7373,0.0000,118.7971,169.6783,136706.6000,88741.7971,88741.7971
1062.0000,6.2146,13.8073,26122.1000,43601.6000,-17479.5000,1.1305,5936.8409,4.4000,1.0000,9689.2444,4.5000,1.0000,15626.0854,0.0000,0.0000,53290.8444,20185.2591,-33105.5854,7.2901,-0.0072,16217.0000,0.0000,16217.0000,0.4205,4382.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4382.9730,0.0000,0.0000,0.0000,11834.0270,11834.0270,6.9056,-0.8216,101934.3000,0.0000,101934.3000,2.6428,23166.8864,4.4000,1.0000,0.0000,0.0000,0.0000,23166.8864,0.0000,0.0000,0.0000,78767.4136,78767.4136,4.3467,-2.9506,633.5000,0.0000,633.5000,0.0164,171.2162,3.7000,1.0000,0.0000,0.0000,0.0000,171.2162,0.0000,0.0000,0.0000,462.2838,462.2838,4.3317,-3.3956,37199.8000,0.0000,37199.8000,0.9645,8454.5000,4.4000,1.0000,0.0000,0.0000,0.0000,8454.5000,0.0000,0.0000,0.0000,28745.3000,28745.3000,3.3978,-3.8995,5621.9000,0.0000,5621.9000,0.1458,1519.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1519.4324,0.0000,0.0000,0.0000,4102.4676,4102.4676,3.2645,6.2165,4.7405,6.0577,90865.7080,7.9806,1767.5856,17.6759,7.9806,0.0000,18.4788,6.2165,6.3517,6.2841,0.5200,4159.9156,7.9806,3084.8331,30.8483,7.9806,0.0000,64.9760,6.3517,6.2146,6.2831,-0.6028,-4219.7170,7.9806,3525.6807,35.2568,7.9806,0.0000,84.8315,7.9806,70.0465,5.3204,0.0000,168.2863,238.3328,144127.0000,90805.9067,90805.9067
1063.0000,6.1978,17.2714,14637.5000,98477.8000,-83840.3000,2.5532,3326.7045,4.4000,1.0000,21883.9556,4.5000,1.0000,25210.6601,0.0000,0.0000,120361.7556,11310.7955,-109050.9601,9.3178,2.0205,16222.4000,0.0000,16222.4000,0.4206,4384.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4384.4324,0.0000,0.0000,0.0000,11837.9676,11837.9676,8.9791,1.2518,62810.8000,0.0000,62810.8000,1.6285,14275.1818,4.4000,1.0000,0.0000,0.0000,0.0000,14275.1818,0.0000,0.0000,0.0000,48535.6182,48535.6182,7.5905,0.2932,588.0000,0.0000,588.0000,0.0152,158.9189,3.7000,1.0000,0.0000,0.0000,0.0000,158.9189,0.0000,0.0000,0.0000,429.0811,429.0811,7.5782,-0.1491,35908.4000,0.0000,35908.4000,0.9310,8161.0000,4.4000,1.0000,0.0000,0.0000,0.0000,8161.0000,0.0000,0.0000,0.0000,27747.4000,27747.4000,6.7843,-0.5130,19006.8000,0.0000,19006.8000,0.4928,5136.9730,3.7000,1.0000,0.0000,0.0000,0.0000,5136.9730,0.0000,0.0000,0.0000,13869.8270,13869.8270,6.3875,5.4017,5.8946,-2.2971,-34456.1887,9.0620,1901.9859,19.0199,9.0620,0.0000,27.0544,5.4017,6.2092,5.8054,3.5282,28225.4917,9.0620,3580.9454,35.8095,9.0620,0.0000,95.1299,6.2092,6.1978,6.2035,-0.0572,-400.3692,9.0620,4018.0851,40.1809,9.0620,0.0000,124.1997,9.0620,99.4404,6.0413,0.0000,246.3840,345.8244,50696.1000,-6631.0662,-6631.0662
