Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1064.0000,6.1517,17.7062,11353.1000,131382.5000,-120029.4000,3.4063,2580.2500,4.4000,1.0000,29196.1111,4.5000,1.0000,31776.3611,0.0000,0.0000,160578.6111,8772.8500,-151805.7611,9.9965,2.6992,27557.5000,0.0000,27557.5000,0.7145,7447.9730,3.7000,1.0000,0.0000,0.0000,0.0000,7447.9730,0.0000,0.0000,0.0000,20109.5270,20109.5270,9.4872,1.7599,50719.7000,0.0000,50719.7000,1.3150,11527.2045,4.4000,1.0000,0.0000,0.0000,0.0000,11527.2045,0.0000,0.0000,0.0000,39192.4955,39192.4955,8.4946,1.1973,1227.7000,0.0000,1227.7000,0.0318,331.8108,3.7000,1.0000,0.0000,0.0000,0.0000,331.8108,0.0000,0.0000,0.0000,895.8892,895.8892,8.4719,0.7446,32131.6000,0.0000,32131.6000,0.8331,7302.6364,4.4000,1.0000,0.0000,0.0000,0.0000,7302.6364,0.0000,0.0000,0.0000,24828.9636,24828.9636,7.8430,0.5457,20205.5000,0.0000,20205.5000,0.5239,5460.9459,3.7000,1.0000,0.0000,0.0000,0.0000,5460.9459,0.0000,0.0000,0.0000,14744.5541,14744.5541,7.4696,5.5922,6.5309,-4.9419,-74128.3646,10.2369,2086.6604,20.8666,10.2369,0.0000,39.0004,5.5922,6.0681,5.8301,2.3490,18791.7951,10.2369,4040.6017,40.4060,10.2369,0.0000,137.1351,6.0681,6.1517,6.1099,0.4717,3302.2378,10.2369,4558.6103,45.5861,10.2369,0.0000,179.0410,10.2369,139.2342,6.8246,0.0000,355.1765,494.4107,11812.6000,-52034.3317,-52034.3317
1065.0000,6.1270,17.8788,8727.0000,143364.1000,-134637.1000,3.7170,1983.4091,4.4000,1.0000,31858.6889,4.5000,1.0000,33842.0980,0.0000,0.0000,175222.7889,6743.5909,-168479.1980,10.6648,3.3675,33636.7000,0.0000,33636.7000,0.8721,9091.0000,3.7000,1.0000,0.0000,0.0000,0.0000,9091.0000,0.0000,0.0000,0.0000,24545.7000,24545.7000,10.0037,5.5414,20750.2000,5626.5000,15123.7000,0.5380,4715.9545,4.4000,1.0000,1148.2653,4.9000,1.0000,5864.2199,0.0000,0.0000,6774.7653,16034.2455,9259.4801,9.7543,2.4570,2110.5000,0.0000,2110.5000,0.0547,570.4054,3.7000,1.0000,0.0000,0.0000,0.0000,570.4054,0.0000,0.0000,0.0000,1540.0946,1540.0946,9.7128,1.9856,28247.8000,0.0000,28247.8000,0.7324,6419.9545,4.4000,1.0000,0.0000,0.0000,0.0000,6419.9545,0.0000,0.0000,0.0000,21827.8455,21827.8455,9.1249,1.8276,19406.4000,0.0000,19406.4000,0.5031,5244.9730,3.7000,1.0000,0.0000,0.0000,0.0000,5244.9730,0.0000,0.0000,0.0000,14161.4270,14161.4270,8.7435,5.5898,7.1667,-7.8058,-117086.9592,9.6260,1906.1899,19.0619,9.6260,0.0000,32.4264,5.5898,6.0452,5.8175,2.1132,16905.5405,9.6260,3801.6834,38.0168,9.6260,0.0000,114.0192,6.0452,6.1270,6.0861,0.4338,3036.7679,9.6260,4291.2678,42.9127,9.6260,0.0000,148.8613,9.6260,117.4726,6.4173,0.0000,295.3068,412.7794,-36112.0000,-97144.6508,-97144.6508
1066.0000,6.1130,18.0417,5862.1000,154309.8000,-148447.7000,4.0008,1332.2955,4.4000,1.0000,34291.0667,4.5000,1.0000,35623.3621,0.0000,0.0000,188600.8667,4529.8045,-184071.0621,11.0820,3.7847,38249.7000,0.0000,38249.7000,0.9917,10337.7568,3.7000,1.0000,0.0000,0.0000,0.0000,10337.7568,0.0000,0.0000,0.0000,27911.9432,27911.9432,10.3286,9.1542,10186.8000,5543.9000,4642.9000,0.2641,2315.1818,4.4000,1.0000,1131.4082,4.9000,1.0000,3446.5900,0.0000,0.0000,6675.3082,7871.6182,1196.3100,10.2963,2.9990,2279.9000,0.0000,2279.9000,0.0591,616.1892,3.7000,1.0000,0.0000,0.0000,0.0000,616.1892,0.0000,0.0000,0.0000,1663.7108,1663.7108,10.2513,2.5241,24921.5000,0.0000,24921.5000,0.6461,5663.9773,4.4000,1.0000,0.0000,0.0000,0.0000,5663.9773,0.0000,0.0000,0.0000,19257.5227,19257.5227,9.7315,2.4342,17009.1000,0.0000,17009.1000,0.4410,4597.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4597.0541,0.0000,0.0000,0.0000,12412.0459,12412.0459,9.3964,5.7581,7.5772,-8.9851,-134776.7285,9.6042,1866.9771,18.6698,9.6042,0.0000,32.2072,5.7581,6.0415,5.8998,1.3121,10497.1705,9.6042,3778.7060,37.7871,9.6042,0.0000,113.2486,6.0415,6.1130,6.0772,0.3786,2650.0287,9.6042,4283.3223,42.8332,9.6042,0.0000,147.8552,9.6042,116.7416,6.4028,0.0000,293.3109,410.0525,-61344.6000,-121629.5294,-121629.5294
1067.0000,6.1102,18.1229,4475.5000,165028.6000,-160553.1000,4.2787,1017.1591,4.4000,1.0000,36673.0222,4.5000,1.0000,37690.1813,0.0000,0.0000,201701.6222,3458.3409,-198243.2813,11.2653,3.9680,45165.3000,0.0000,45165.3000,1.1710,12206.8378,3.7000,1.0000,0.0000,0.0000,0.0000,12206.8378,0.0000,0.0000,0.0000,32958.4622,32958.4622,10.4082,14.8396,7166.8000,7277.8000,-111.0000,0.1887,1628.8182,4.4000,1.0000,1485.2653,4.9000,1.0000,3114.0835,0.0000,0.0000,8763.0653,5537.9818,-3225.0835,10.4921,3.1948,2343.0000,0.0000,2343.0000,0.0607,633.2432,3.7000,1.0000,0.0000,0.0000,0.0000,633.2432,0.0000,0.0000,0.0000,1709.7568,1709.7568,10.4476,2.7204,21149.1000,0.0000,21149.1000,0.5483,4806.6136,4.4000,1.0000,0.0000,0.0000,0.0000,4806.6136,0.0000,0.0000,0.0000,16342.4864,16342.4864,10.0227,2.7254,15410.9000,0.0000,15410.9000,0.3996,4165.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4165.1081,0.0000,0.0000,0.0000,11245.7919,11245.7919,9.7302,5.9900,7.8601,-9.5889,-143834.0626,9.9705,1913.7295,19.1373,9.9705,0.0000,36.0342,5.9900,6.0721,6.0311,0.3945,3155.8252,9.9705,3899.1199,38.9912,9.9705,0.0000,126.7054,6.0721,6.1102,6.0912,0.2095,1466.3698,9.9705,4443.8176,44.4382,9.9705,0.0000,165.4242,9.9705,129.4531,6.6470,0.0000,328.1639,457.6170,-76595.8000,-139211.8676,-139211.8676
1068.0000,6.1218,18.1673,4005.7000,175160.8000,-171155.1000,4.5414,910.3864,4.4000,1.0000,38924.6222,4.5000,1.0000,39835.0086,0.0000,0.0000,214085.4222,3095.3136,-210990.1086,11.2353,3.9380,47466.7000,0.0000,47466.7000,1.2307,12828.8378,3.7000,1.0000,0.0000,0.0000,0.0000,12828.8378,0.0000,0.0000,0.0000,34637.8622,34637.8622,10.3958,20.1188,5792.5000,19310.6000,-13518.1000,0.5007,1316.4773,4.4000,1.0000,3940.9388,4.9000,1.0000,5257.4160,0.0000,0.0000,23251.5388,4476.0227,-18775.5160,10.8509,3.5536,2771.8000,0.0000,2771.8000,0.0719,749.1351,3.7000,1.0000,0.0000,0.0000,0.0000,749.1351,0.0000,0.0000,0.0000,2022.6649,2022.6649,10.8019,3.0746,17951.5000,0.0000,17951.5000,0.4654,4079.8864,4.4000,1.0000,0.0000,0.0000,0.0000,4079.8864,0.0000,0.0000,0.0000,13871.6136,13871.6136,10.4657,3.1684,12414.3000,0.0000,12414.3000,0.3219,3355.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3355.2162,0.0000,0.0000,0.0000,9059.0838,9059.0838,10.2461,6.2148,8.2305,-11.0891,-166336.3576,10.6978,2019.6589,20.1966,10.6978,0.0000,44.5089,6.2148,6.1309,6.1728,-0.4331,-3464.9697,10.6978,4156.3189,41.5632,10.6978,0.0000,156.5044,6.1309,6.1218,6.1263,-0.0533,-373.0729,10.6978,4760.2523,47.6025,10.6978,0.0000,204.3291,10.6978,157.2534,7.1318,0.0000,405.3423,562.5957,-104068.9000,-170174.4002,-170174.4002
1069.0000,6.1458,18.2193,3580.3000,185992.9000,-182412.6000,4.8222,813.7045,4.4000,1.0000,41331.7556,4.5000,1.0000,42145.4601,0.0000,0.0000,227324.6556,2766.5955,-224558.0601,11.3694,4.0721,41129.1000,0.0000,41129.1000,1.0663,11115.9730,3.7000,1.0000,0.0000,0.0000,0.0000,11115.9730,0.0000,0.0000,0.0000,30013.1270,30013.1270,10.6712,20.8748,7200.8000,30285.1000,-23084.3000,0.7852,1636.5455,4.4000,1.0000,6180.6327,4.9000,1.0000,7817.1781,0.0000,0.0000,36465.7327,5564.2545,-30901.4781,11.3901,4.0928,3322.7000,0.0000,3322.7000,0.0861,898.0270,3.7000,1.0000,0.0000,0.0000,0.0000,898.0270,0.0000,0.0000,0.0000,2424.6730,2424.6730,11.3337,3.6064,15050.2000,0.0000,15050.2000,0.3902,3420.5000,4.4000,1.0000,0.0000,0.0000,0.0000,3420.5000,0.0000,0.0000,0.0000,11629.7000,11629.7000,11.0631,3.7658,10816.1000,0.0000,10816.1000,0.2804,2923.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2923.2703,0.0000,0.0000,0.0000,7892.8297,7892.8297,10.8795,6.4068,8.6432,-12.8187,-192279.9991,11.1458,2066.0723,20.6607,11.1458,0.0000,50.3386,6.4068,6.2028,6.3048,-1.0961,-8768.6243,11.1458,4304.2169,43.0422,11.1458,0.0000,177.0030,6.2028,6.1458,6.1743,-0.3501,-2450.5851,11.1458,4948.6793,49.4868,11.1458,0.0000,231.0917,11.1458,176.1414,7.4305,0.0000,458.4332,634.5746,-135178.8000,-203499.2085,-203499.2085
1070.0000,6.1858,18.3043,2607.6000,194377.0000,-191769.4000,5.0396,592.6364,4.4000,1.0000,43194.8889,4.5000,1.0000,43787.5253,0.0000,0.0000,237571.8889,2014.9636,-235556.9253,11.4182,4.1209,47473.3000,0.0000,47473.3000,1.2308,12830.6216,3.7000,1.0000,0.0000,0.0000,0.0000,12830.6216,0.0000,0.0000,0.0000,34642.6784,34642.6784,10.6487,21.9817,3027.9000,33055.5000,-30027.6000,0.8570,688.1591,4.4000,1.0000,6746.0204,4.9000,1.0000,7434.1795,0.0000,0.0000,39801.5204,2339.7409,-37461.7795,11.4808,4.1835,3166.6000,0.0000,3166.6000,0.0821,855.8378,3.7000,1.0000,0.0000,0.0000,0.0000,855.8378,0.0000,0.0000,0.0000,2310.7622,2310.7622,11.4295,3.7674,12435.6000,67.3000,12368.3000,0.3224,2826.2727,4.4000,1.0000,13.7347,4.9000,1.0000,2840.0074,0.0000,0.0000,81.0347,9609.3273,9528.2926,11.2178,3.9205,9617.4000,0.0000,9617.4000,0.2493,2599.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2599.2973,0.0000,0.0000,0.0000,7018.1027,7018.1027,11.0619,6.6841,8.8730,-13.1390,-197085.0600,11.6720,2141.7688,21.4177,11.6720,0.0000,57.8094,6.6841,6.3045,6.4943,-2.1363,-17090.0639,11.6720,4468.4443,44.6844,11.6720,0.0000,203.2722,6.3045,6.1858,6.2451,-0.7634,-5343.7451,11.6720,5165.4574,51.6546,11.6720,0.0000,265.3883,11.6720,200.1102,7.7813,0.0000,526.4699,726.5801,-149171.4000,-219518.8689,-219518.8689
1071.0000,6.2158,18.3703,1752.8000,199970.1000,-198217.3000,5.1846,398.3636,4.4000,1.0000,44437.8000,4.5000,1.0000,44836.1636,0.0000,0.0000,244407.9000,1354.4364,-243053.4636,11.7574,4.4601,45166.0000,0.0000,45166.0000,1.1710,12207.0270,3.7000,1.0000,0.0000,0.0000,0.0000,12207.0270,0.0000,0.0000,0.0000,32958.9730,32958.9730,11.0059,22.3548,2361.2000,26368.1000,-24006.9000,0.6836,536.6364,4.4000,1.0000,5381.2449,4.9000,1.0000,5917.8813,0.0000,0.0000,31749.3449,1824.5636,-29924.7813,11.6882,4.3909,2084.6000,0.0000,2084.6000,0.0540,563.4054,3.7000,1.0000,0.0000,0.0000,0.0000,563.4054,0.0000,0.0000,0.0000,1521.1946,1521.1946,11.6535,4.1542,10389.0000,196.7000,10192.3000,0.2694,2361.1364,4.4000,1.0000,40.1429,4.9000,1.0000,2401.2792,0.0000,0.0000,236.8429,8027.8636,7791.0208,11.4759,4.1786,8418.8000,0.0000,8418.8000,0.2183,2275.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2275.3514,0.0000,0.0000,0.0000,6143.4486,6143.4486,11.3358,6.7652,9.0505,-13.3644,-200466.6227,11.3714,2070.3850,20.7039,11.3714,0.0000,53.4573,6.7652,6.3646,6.5649,-2.1962,-17569.4662,11.3714,4339.3406,43.3934,11.3714,0.0000,187.9692,6.3646,6.2158,6.2902,-0.9325,-6527.5190,11.3714,5022.0353,50.2204,11.3714,0.0000,245.4090,11.3714,186.1775,7.5809,0.0000,486.8355,673.0130,-156362.5000,-224563.6079,-224563.6079
1072.0000,6.2448,18.4208,1239.1000,207151.0000,-205911.9000,5.3708,281.6136,4.4000,1.0000,46033.5556,4.5000,1.0000,46315.1692,0.0000,0.0000,253184.5556,957.4864,-252227.0692,12.0011,4.7038,42860.3000,0.0000,42860.3000,1.1112,11583.8649,3.7000,1.0000,0.0000,0.0000,0.0000,11583.8649,0.0000,0.0000,0.0000,31276.4351,31276.4351,11.2873,22.5408,2189.1000,21484.0000,-19294.9000,0.5570,497.5227,4.4000,1.0000,4384.4898,4.9000,1.0000,4882.0125,0.0000,0.0000,25868.4898,1691.5773,-24176.9125,11.8391,4.5418,2009.8000,0.0000,2009.8000,0.0521,543.1892,3.7000,1.0000,0.0000,0.0000,0.0000,543.1892,0.0000,0.0000,0.0000,1466.6108,1466.6108,11.8056,4.2775,8992.3000,148.7000,8843.6000,0.2331,2043.7045,4.4000,1.0000,30.3469,4.9000,1.0000,2074.0515,0.0000,0.0000,179.0469,6948.5955,6769.5485,11.6511,4.3538,9617.4000,0.0000,9617.4000,0.2493,2599.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2599.2973,0.0000,0.0000,0.0000,7018.1027,7018.1027,11.4909,6.8821,9.1865,-13.4631,-201946.3041,11.3604,2056.0813,20.5608,11.3604,0.0000,53.3029,6.8821,6.4212,6.6516,-2.5246,-20196.9835,11.3604,4318.0168,43.1802,11.3604,0.0000,187.4263,6.4212,6.2448,6.3330,-1.1043,-7729.9969,11.3604,5007.3555,50.0736,11.3604,0.0000,244.7001,11.3604,185.6817,7.5736,0.0000,485.4292,671.1109,-161875.7000,-229873.2846,-229873.2846
1073.0000,6.2646,18.4395,1278.6000,208526.4000,-207247.8000,5.4064,290.5909,4.4000,1.0000,46339.2000,4.5000,1.0000,46629.7909,0.0000,0.0000,254865.6000,988.0091,-253877.5909,12.2031,4.9058,36516.0000,0.0000,36516.0000,0.9467,9869.1892,3.7000,1.0000,0.0000,0.0000,0.0000,9869.1892,0.0000,0.0000,0.0000,26646.8108,26646.8108,11.5798,22.2647,3066.0000,17472.6000,-14406.6000,0.4530,696.8182,4.4000,1.0000,3565.8367,4.9000,1.0000,4262.6549,0.0000,0.0000,21038.4367,2369.1818,-18669.2549,12.0165,4.7192,2606.2000,0.0000,2606.2000,0.0676,704.3784,3.7000,1.0000,0.0000,0.0000,0.0000,704.3784,0.0000,0.0000,0.0000,1901.8216,1901.8216,11.9720,4.3329,8673.5000,63.5000,8610.0000,0.2249,1971.2500,4.4000,1.0000,12.9592,4.9000,1.0000,1984.2092,0.0000,0.0000,76.4592,6702.2500,6625.7908,11.8170,4.5197,11215.6000,0.0000,11215.6000,0.2908,3031.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3031.2432,0.0000,0.0000,0.0000,8184.3568,8184.3568,11.6256,6.9303,9.2779,-13.3821,-200731.6763,11.0841,1998.0612,19.9806,11.0841,0.0000,49.5076,6.9303,6.4561,6.6932,-2.5340,-20272.3384,11.0841,4205.0237,42.0502,11.0841,0.0000,174.0810,6.4561,6.2646,6.3604,-1.1692,-8184.0511,11.0841,4879.4381,48.7944,11.0841,0.0000,227.2768,11.0841,173.4595,7.3894,0.0000,450.8654,624.3249,-162706.6000,-229188.0658,-229188.0658
1074.0000,6.2649,18.3932,2432.4000,200110.7000,-197678.3000,5.1882,552.8182,4.4000,1.0000,44469.0444,4.5000,1.0000,45021.8626,0.0000,0.0000,244579.7444,1879.5818,-242700.1626,12.3766,5.0793,23836.2000,0.0000,23836.2000,0.6180,6442.2162,3.7000,1.0000,0.0000,0.0000,0.0000,6442.2162,0.0000,0.0000,0.0000,17393.9838,17393.9838,11.9386,19.7724,8117.6000,14910.1000,-6792.5000,0.3866,1844.9091,4.4000,1.0000,3042.8776,4.9000,1.0000,4887.7866,0.0000,0.0000,17952.9776,6272.6909,-11680.2866,12.2327,4.9354,1643.0000,0.0000,1643.0000,0.0426,444.0541,3.7000,1.0000,0.0000,0.0000,0.0000,444.0541,0.0000,0.0000,0.0000,1198.9459,1198.9459,12.2026,4.4753,9426.0000,0.0000,9426.0000,0.2444,2142.2727,4.4000,1.0000,0.0000,0.0000,0.0000,2142.2727,0.0000,0.0000,0.0000,7283.7273,7283.7273,12.0191,4.7218,14811.6000,0.0000,14811.6000,0.3840,4003.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4003.1351,0.0000,0.0000,0.0000,10808.4649,10808.4649,11.7470,6.8558,9.3014,-12.9488,-194232.1375,10.2957,1854.0374,18.5404,10.2957,0.0000,39.6768,6.8558,6.4468,6.6513,-2.0300,-16239.9415,10.2957,3913.3931,39.1339,10.2957,0.0000,139.5136,6.4468,6.2649,6.3559,-1.0319,-7223.2484,10.2957,4533.3011,45.3330,10.2957,0.0000,182.1463,10.2957,141.4568,6.8638,0.0000,361.3368,502.7936,-154754.0000,-217695.3274,-217695.3274
1075.0000,6.2239,18.0370,6191.5000,116959.6000,-110768.1000,3.0324,1407.1591,4.4000,1.0000,25991.0222,4.5000,1.0000,27398.1813,0.0000,0.0000,142950.6222,4784.3409,-138166.2813,11.2692,3.9719,19628.7000,0.0000,19628.7000,0.5089,5305.0541,3.7000,1.0000,0.0000,0.0000,0.0000,5305.0541,0.0000,0.0000,0.0000,14323.6459,14323.6459,10.7461,3.1310,17410.5000,162.1000,17248.4000,0.4514,3956.9318,4.4000,1.0000,33.0816,4.9000,1.0000,3990.0135,0.0000,0.0000,195.1816,13453.5682,13258.3865,10.2620,2.9647,1361.0000,0.0000,1361.0000,0.0353,367.8378,3.7000,1.0000,0.0000,0.0000,0.0000,367.8378,0.0000,0.0000,0.0000,993.1622,993.1622,10.2257,2.4984,9798.9000,0.0000,9798.9000,0.2541,2227.0227,4.4000,1.0000,0.0000,0.0000,0.0000,2227.0227,0.0000,0.0000,0.0000,7571.8773,7571.8773,9.9492,2.6519,17408.6000,0.0000,17408.6000,0.4514,4705.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4705.0270,0.0000,0.0000,0.0000,12703.5730,12703.5730,9.4853,6.9196,8.2025,-4.6841,-70262.0759,7.1001,1342.1161,13.4212,7.1001,0.0000,13.0124,6.9196,6.3605,6.6401,-1.9139,-15311.2350,7.1001,2700.1202,27.0012,7.1001,0.0000,45.7550,6.3605,6.2239,6.2922,-0.5346,-3742.3255,7.1001,3135.3816,31.3538,7.1001,0.0000,59.7369,7.1001,50.7662,4.7334,0.0000,118.5043,169.2705,-45322.5000,-89315.6364,-89315.6364
1076.0000,6.2145,17.8782,8324.6000,115164.2000,-106839.6000,2.9858,1891.9545,4.4000,1.0000,25592.0444,4.5000,1.0000,27483.9990,0.0000,0.0000,140756.2444,6432.6455,-134323.5990,11.0493,3.7520,19633.6000,0.0000,19633.6000,0.5090,5306.3784,3.7000,1.0000,0.0000,0.0000,0.0000,5306.3784,0.0000,0.0000,0.0000,14327.2216,14327.2216,10.5336,2.8064,21719.6000,0.0000,21719.6000,0.5631,4936.2727,4.4000,1.0000,0.0000,0.0000,0.0000,4936.2727,0.0000,0.0000,0.0000,16783.3273,16783.3273,9.9295,2.6322,1026.1000,0.0000,1026.1000,0.0266,277.3243,3.7000,1.0000,0.0000,0.0000,0.0000,277.3243,0.0000,0.0000,0.0000,748.7757,748.7757,9.9026,2.1753,11065.4000,0.0000,11065.4000,0.2869,2514.8636,4.4000,1.0000,0.0000,0.0000,0.0000,2514.8636,0.0000,0.0000,0.0000,8550.5364,8550.5364,9.5948,2.2975,16609.5000,0.0000,16609.5000,0.4306,4489.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4489.0541,0.0000,0.0000,0.0000,12120.4459,12120.4459,9.1586,6.7346,7.9466,-4.4897,-67345.8787,7.2032,1377.2420,13.7724,7.2032,0.0000,13.5876,6.7346,6.3712,6.5529,-1.2619,-10095.4936,7.2032,2750.2634,27.5026,7.2032,0.0000,47.7774,6.3712,6.2145,6.2929,-0.6217,-4351.9199,7.2032,3180.8142,31.8081,7.2032,0.0000,62.3772,7.2032,52.8210,4.8021,0.0000,123.7421,176.5631,-36785.4000,-81793.2921,-81793.2921
1077.0000,6.2009,16.9944,13667.9000,73923.0000,-60255.1000,1.9166,3106.3409,4.4000,1.0000,16427.3333,4.5000,1.0000,19533.6742,0.0000,0.0000,90350.3333,10561.5591,-79788.7742,9.7143,2.4170,19624.1000,0.0000,19624.1000,0.5088,5303.8108,3.7000,1.0000,0.0000,0.0000,0.0000,5303.8108,0.0000,0.0000,0.0000,14320.2892,14320.2892,9.0837,1.3564,28947.4000,0.0000,28947.4000,0.7505,6578.9545,4.4000,1.0000,0.0000,0.0000,0.0000,6578.9545,0.0000,0.0000,0.0000,22368.4455,22368.4455,8.0987,0.8014,1127.2000,0.0000,1127.2000,0.0292,304.6486,3.7000,1.0000,0.0000,0.0000,0.0000,304.6486,0.0000,0.0000,0.0000,822.5514,822.5514,8.0625,0.3352,12566.0000,0.0000,12566.0000,0.3258,2855.9091,4.4000,1.0000,0.0000,0.0000,0.0000,2855.9091,0.0000,0.0000,0.0000,9710.0909,9710.0909,7.6349,0.3376,15211.1000,0.0000,15211.1000,0.3944,4111.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4111.1081,0.0000,0.0000,0.0000,11099.9919,11099.9919,7.1462,7.2166,7.1814,0.1067,1600.3074,5.8879,1165.1883,11.6519,5.8879,0.0000,7.4209,7.2166,6.2620,6.7393,-2.7100,-21680.2955,5.8879,2229.0360,22.2904,5.8879,0.0000,26.0938,6.2620,6.2009,6.2314,-0.1982,-1387.4174,5.8879,2607.3650,26.0736,5.8879,0.0000,34.0675,5.8879,30.3446,3.9253,0.0000,67.5822,97.9268,17220.7000,-21467.4054,-21467.4054
1078.0000,6.1796,16.4838,17468.1000,70374.9000,-52906.8000,1.8246,3970.0227,4.4000,1.0000,15638.8667,4.5000,1.0000,19608.8894,0.0000,0.0000,86013.7667,13498.0773,-72515.6894,9.4708,2.1735,16608.6000,0.0000,16608.6000,0.4306,4488.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4488.8108,0.0000,0.0000,0.0000,12119.7892,12119.7892,8.9207,1.1935,32980.5000,0.0000,32980.5000,0.8551,7495.5682,4.4000,1.0000,0.0000,0.0000,0.0000,7495.5682,0.0000,0.0000,0.0000,25484.9318,25484.9318,7.7641,0.4668,649.5000,0.0000,649.5000,0.0168,175.5405,3.7000,1.0000,0.0000,0.0000,0.0000,175.5405,0.0000,0.0000,0.0000,473.9595,473.9595,7.7426,0.0153,13861.3000,0.0000,13861.3000,0.3594,3150.2955,4.4000,1.0000,0.0000,0.0000,0.0000,3150.2955,0.0000,0.0000,0.0000,10711.0045,10711.0045,7.2564,-0.0409,12414.3000,0.0000,12414.3000,0.3219,3355.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3355.2162,0.0000,0.0000,0.0000,9059.0838,9059.0838,6.8453,7.0137,6.9295,0.2473,3709.5511,5.7126,1143.4696,11.4347,5.7126,0.0000,6.7773,7.0137,6.3246,6.6691,-1.8978,-15182.0944,5.7126,2169.5712,21.6957,5.7126,0.0000,23.8308,6.3246,6.1796,6.2521,-0.4563,-3194.3773,5.7126,2527.2965,25.2730,5.7126,0.0000,31.1130,5.7126,27.9271,3.8084,0.0000,61.7211,89.6482,23607.4000,-14666.9206,-14666.9206
1079.0000,6.1909,15.0798,24119.6000,55913.1000,-31793.5000,1.4497,5481.7273,4.4000,1.0000,12425.1333,4.5000,1.0000,17906.8606,0.0000,0.0000,68338.2333,18637.8727,-49700.3606,8.1248,0.8275,16211.9000,0.0000,16211.9000,0.4203,4381.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4381.5946,0.0000,0.0000,0.0000,11830.3054,11830.3054,7.6645,-0.0628,71464.9000,0.0000,71464.9000,1.8529,16242.0227,4.4000,1.0000,0.0000,0.0000,0.0000,16242.0227,0.0000,0.0000,0.0000,55222.8773,55222.8773,5.5157,-1.7816,480.0000,0.0000,480.0000,0.0124,129.7297,3.7000,1.0000,0.0000,0.0000,0.0000,129.7297,0.0000,0.0000,0.0000,350.2703,350.2703,5.5021,-2.2252,16448.2000,0.0000,16448.2000,0.4265,3738.2273,4.4000,1.0000,0.0000,0.0000,0.0000,3738.2273,0.0000,0.0000,0.0000,12709.9727,12709.9727,5.0075,-2.2898,10816.1000,0.0000,10816.1000,0.2804,2923.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2923.2703,0.0000,0.0000,0.0000,7892.8297,7892.8297,4.7004,7.5671,6.1338,4.9117,73674.8516,6.6632,1383.1840,13.8318,6.6632,0.0000,10.7553,7.5671,6.3408,6.9540,-3.9396,-31516.7265,6.6632,2498.0266,24.9803,6.6632,0.0000,37.8183,6.3408,6.1909,6.2659,-0.5503,-3852.2303,6.6632,2946.0252,29.4603,6.6632,0.0000,49.3748,6.6632,42.6292,4.4422,0.0000,97.9484,140.5776,83627.6000,38305.8948,38305.8948
1080.0000,6.2035,13.9631,28053.7000,48576.9000,-20523.2000,1.2594,6375.8409,4.4000,1.0000,10794.8667,4.5000,1.0000,17170.7076,0.0000,0.0000,59371.7667,21677.8591,-37693.9076,7.5848,0.2875,16222.9000,0.0000,16222.9000,0.4206,4384.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4384.5676,0.0000,0.0000,0.0000,11838.3324,11838.3324,7.1510,-0.5763,91093.7000,0.0000,91093.7000,2.3618,20703.1136,4.4000,1.0000,0.0000,0.0000,0.0000,20703.1136,0.0000,0.0000,0.0000,70390.5864,70390.5864,4.5714,-2.7259,467.8000,0.0000,467.8000,0.0121,126.4324,3.7000,1.0000,0.0000,0.0000,0.0000,126.4324,0.0000,0.0000,0.0000,341.3676,341.3676,4.5589,-3.1684,19535.9000,0.0000,19535.9000,0.5065,4439.9773,4.4000,1.0000,0.0000,0.0000,0.0000,4439.9773,0.0000,0.0000,0.0000,15095.9227,15095.9227,4.0057,-3.2916,6021.5000,0.0000,6021.5000,0.1561,1627.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1627.4324,0.0000,0.0000,0.0000,4394.0676,4394.0676,3.8447,7.4428,5.6437,6.5457,98184.9234,7.0749,1502.2567,15.0226,7.0749,0.0000,12.8743,7.4428,6.4552,6.9490,-3.3687,-26949.5622,7.0749,2652.9482,26.5295,7.0749,0.0000,45.2691,6.4552,6.2035,6.3293,-0.9813,-6868.9921,7.0749,3118.9255,31.1893,7.0749,0.0000,59.1025,7.0749,50.2714,4.7166,0.0000,117.2458,167.5172,112818.6000,64366.3691,64366.3691
1081.0000,6.2173,12.6063,32076.9000,42491.9000,-10415.0000,1.1017,7290.2045,4.4000,1.0000,9442.6444,4.5000,1.0000,16732.8490,0.0000,0.0000,51934.5444,24786.6955,-27147.8490,7.2367,-0.0606,16214.0000,0.0000,16214.0000,0.4204,4382.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4382.1622,0.0000,0.0000,0.0000,11831.8378,11831.8378,6.7924,-0.9348,94765.6000,0.0000,94765.6000,2.4570,21537.6364,4.4000,1.0000,0.0000,0.0000,0.0000,21537.6364,0.0000,0.0000,0.0000,73227.9636,73227.9636,4.0428,-3.2545,478.9000,0.0000,478.9000,0.0124,129.4324,3.7000,1.0000,0.0000,0.0000,0.0000,129.4324,0.0000,0.0000,0.0000,349.4676,349.4676,4.0297,-3.6976,21769.7000,0.0000,21769.7000,0.5644,4947.6591,4.4000,1.0000,0.0000,0.0000,0.0000,4947.6591,0.0000,0.0000,0.0000,16822.0409,16822.0409,3.3980,-3.8993,1826.7000,0.0000,1826.7000,0.0474,493.7027,3.7000,1.0000,0.0000,0.0000,0.0000,493.7027,0.0000,0.0000,0.0000,1332.9973,1332.9973,3.3480,7.3389,5.3434,7.0857,106284.9582,6.9048,1486.7620,14.8676,6.9048,0.0000,11.9682,7.3389,6.4739,6.9064,-2.8796,-23036.9563,6.9048,2594.2116,25.9421,6.9048,0.0000,42.0832,6.4739,6.2173,6.3456,-0.9759,-6831.5436,6.9048,3041.6992,30.4170,6.9048,0.0000,54.9430,6.9048,47.0169,4.6032,0.0000,108.9943,156.0112,124639.9000,76416.4583,76416.4583
1082.0000,6.2368,10.9439,36023.1000,37039.9000,-1016.8000,0.9603,8187.0682,4.4000,1.0000,8231.0889,4.5000,1.0000,16418.1571,0.0000,0.0000,45270.9889,27836.0318,-17434.9571,6.8530,-0.4443,16214.4000,0.0000,16214.4000,0.4204,4382.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4382.2703,0.0000,0.0000,0.0000,11832.1297,11832.1297,6.4348,-1.2925,110509.2000,0.0000,110509.2000,2.8652,25115.7273,4.4000,1.0000,0.0000,0.0000,0.0000,25115.7273,0.0000,0.0000,0.0000,85393.4727,85393.4727,3.4169,-3.8804,466.8000,0.0000,466.8000,0.0121,126.1622,3.7000,1.0000,0.0000,0.0000,0.0000,126.1622,0.0000,0.0000,0.0000,340.6378,340.6378,3.4049,-4.3224,23382.1000,0.0000,23382.1000,0.6062,5314.1136,4.4000,1.0000,0.0000,0.0000,0.0000,5314.1136,0.0000,0.0000,0.0000,18067.9864,18067.9864,2.7664,-4.5309,1027.4000,0.0000,1027.4000,0.0266,277.6757,3.7000,1.0000,0.0000,0.0000,0.0000,277.6757,0.0000,0.0000,0.0000,749.7243,749.7243,2.7399,7.2138,4.9768,8.4396,126594.0364,7.3363,1606.9459,16.0695,7.3363,0.0000,14.3546,7.2138,6.5050,6.8594,-2.5070,-20055.8047,7.3363,2762.1887,27.6219,7.3363,0.0000,50.4742,6.5050,6.2368,6.3709,-1.0842,-7589.2378,7.3363,3227.9960,32.2800,7.3363,0.0000,65.8982,7.3363,55.5505,4.8908,0.0000,130.7270,186.2775,150583.1000,98948.9939,98948.9939
1083.0000,6.2501,8.6917,39920.8000,33214.1000,6706.7000,1.0350,9072.9091,4.4000,1.0000,7380.9111,4.5000,1.0000,16453.8202,0.0000,0.0000,40595.0111,30847.8909,-9747.1202,6.5874,-0.7099,16228.9000,0.0000,16228.9000,0.4208,4386.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4386.1892,0.0000,0.0000,0.0000,11842.7108,11842.7108,6.1776,-1.5497,110916.7000,0.0000,110916.7000,2.8757,25208.3409,4.4000,1.0000,0.0000,0.0000,0.0000,25208.3409,0.0000,0.0000,0.0000,85708.3591,85708.3591,3.2120,-4.0853,479.5000,0.0000,479.5000,0.0124,129.5946,3.7000,1.0000,0.0000,0.0000,0.0000,129.5946,0.0000,0.0000,0.0000,349.9054,349.9054,3.1998,-4.5274,24694.5000,0.0000,24694.5000,0.6403,5612.3864,4.4000,1.0000,0.0000,0.0000,0.0000,5612.3864,0.0000,0.0000,0.0000,19082.1136,19082.1136,2.5396,-4.7577,427.9000,0.0000,427.9000,0.0111,115.6486,3.7000,1.0000,0.0000,0.0000,0.0000,115.6486,0.0000,0.0000,0.0000,312.2514,312.2514,2.5288,7.0130,4.7709,8.6398,129596.6729,7.4929,1657.2029,16.5720,7.4929,0.0000,15.2940,7.0130,6.5057,6.7594,-1.8327,-14661.8591,7.4929,2834.0506,28.3405,7.4929,0.0000,53.7775,6.5057,6.2501,6.3779,-1.0552,-7386.5937,7.4929,3295.8698,32.9587,7.4929,0.0000,70.2109,7.4929,58.8782,4.9953,0.0000,139.2823,198.1605,159454.2000,107548.2201,107548.2201
1084.0000,6.2673,6.7186,44838.5000,30003.7000,14834.8000,1.1625,10190.5682,4.4000,1.0000,6667.4889,4.5000,1.0000,16858.0571,0.0000,0.0000,36671.1889,34647.9318,-2023.2571,6.3311,-0.9662,16217.4000,0.0000,16217.4000,0.4205,4383.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4383.0811,0.0000,0.0000,0.0000,11834.3189,11834.3189,5.9580,-1.7692,124460.6000,0.0000,124460.6000,3.2269,28286.5000,4.4000,1.0000,0.0000,0.0000,0.0000,28286.5000,0.0000,0.0000,0.0000,96174.1000,96174.1000,2.9263,-4.3710,468.2000,0.0000,468.2000,0.0121,126.5405,3.7000,1.0000,0.0000,0.0000,0.0000,126.5405,0.0000,0.0000,0.0000,341.6595,341.6595,2.9156,-4.8117,25072.2000,0.0000,25072.2000,0.6500,5698.2273,4.4000,1.0000,0.0000,0.0000,0.0000,5698.2273,0.0000,0.0000,0.0000,19373.9727,19373.9727,2.3048,-4.9925,427.9000,0.0000,427.9000,0.0111,115.6486,3.7000,1.0000,0.0000,0.0000,0.0000,115.6486,0.0000,0.0000,0.0000,312.2514,312.2514,2.2950,6.7504,4.5227,9.4225,141337.9048,8.2247,1840.4417,18.4044,8.2247,0.0000,20.2268,6.7504,6.4936,6.6220,-1.0183,-8146.7078,8.2247,3130.3840,31.3038,8.2247,0.0000,71.1225,6.4936,6.2673,6.3805,-1.0255,-7178.1517,8.2247,3617.3323,36.1733,8.2247,0.0000,92.8562,8.2247,76.1110,5.4831,0.0000,184.2056,260.3165,181481.1000,126013.0454,126013.0454
1085.0000,6.2641,11.5905,39979.6000,44799.7000,-4820.1000,1.1615,9086.2727,4.4000,1.0000,9955.4889,4.5000,1.0000,19041.7616,0.0000,0.0000,54755.1889,30893.3273,-23861.8616,7.0198,-0.2775,16211.7000,0.0000,16211.7000,0.4203,4381.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4381.5405,0.0000,0.0000,0.0000,11830.1595,11830.1595,6.6451,-1.0821,122642.0000,0.0000,122642.0000,3.1797,27873.1818,4.4000,1.0000,0.0000,0.0000,0.0000,27873.1818,0.0000,0.0000,0.0000,94768.8182,94768.8182,3.6442,-3.6531,478.0000,0.0000,478.0000,0.0124,129.1892,3.7000,1.0000,0.0000,0.0000,0.0000,129.1892,0.0000,0.0000,0.0000,348.8108,348.8108,3.6331,-4.0942,25369.2000,0.0000,25369.2000,0.6577,5765.7273,4.4000,1.0000,0.0000,0.0000,0.0000,5765.7273,0.0000,0.0000,0.0000,19603.4727,19603.4727,3.0123,-4.2850,1027.4000,0.0000,1027.4000,0.0266,277.6757,3.7000,1.0000,0.0000,0.0000,0.0000,277.6757,0.0000,0.0000,0.0000,749.7243,749.7243,2.9886,6.4061,4.6974,7.1948,107922.1418,8.1875,1817.0960,18.1710,8.1875,0.0000,19.9535,6.4061,6.4380,6.4220,0.1258,1006.4424,8.1875,3144.8487,31.4485,8.1875,0.0000,70.1616,6.4380,6.2641,6.3511,-0.7842,-5489.4603,8.1875,3605.8235,36.0582,8.1875,0.0000,91.6016,8.1875,75.1656,5.4583,0.0000,181.7167,256.8823,160908.2000,103439.1239,103439.1239
1086.0000,6.2572,12.2117,41453.2000,51106.3000,-9653.1000,1.3250,9421.1818,4.4000,1.0000,11356.9556,4.5000,1.0000,20778.1374,0.0000,0.0000,62463.2556,32032.0182,-30431.2374,7.1268,-0.1705,16229.2000,0.0000,16229.2000,0.4208,4386.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4386.2703,0.0000,0.0000,0.0000,11842.9297,11842.9297,6.7884,-0.9389,134960.3000,0.0000,134960.3000,3.4991,30672.7955,4.4000,1.0000,0.0000,0.0000,0.0000,30672.7955,0.0000,0.0000,0.0000,104287.5045,104287.5045,3.8083,-3.4890,637.2000,0.0000,637.2000,0.0165,172.2162,3.7000,1.0000,0.0000,0.0000,0.0000,172.2162,0.0000,0.0000,0.0000,464.9838,464.9838,3.7950,-3.9322,24741.6000,0.0000,24741.6000,0.6415,5623.0909,4.4000,1.0000,0.0000,0.0000,0.0000,5623.0909,0.0000,0.0000,0.0000,19118.5091,19118.5091,3.2487,-4.0486,5624.1000,0.0000,5624.1000,0.1458,1520.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1520.0270,0.0000,0.0000,0.0000,4104.0730,4104.0730,3.1314,6.2072,4.6693,7.1757,107635.4381,9.0731,2016.2936,20.1629,9.0731,0.0000,27.1536,6.2072,6.3598,6.2835,0.6674,5339.2042,9.0731,3507.2101,35.0721,9.0731,0.0000,95.4787,6.3598,6.2572,6.3085,-0.5126,-3587.8795,9.0731,4003.6396,40.0364,9.0731,0.0000,124.6552,9.0731,99.7758,6.0487,0.0000,247.2875,347.0633,172539.3000,109386.7627,109386.7627
1087.0000,6.2237,16.5706,25468.0000,104943.7000,-79475.7000,2.7209,5788.1818,4.4000,1.0000,23320.8222,4.5000,1.0000,29109.0040,0.0000,0.0000,128264.5222,19679.8182,-108584.7040,9.1479,1.8506,16219.6000,0.0000,16219.6000,0.4205,4383.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4383.6757,0.0000,0.0000,0.0000,11835.9243,11835.9243,8.8291,1.1018,84672.0000,0.0000,84672.0000,2.1953,19243.6364,4.4000,1.0000,0.0000,0.0000,0.0000,19243.6364,0.0000,0.0000,0.0000,65428.3636,65428.3636,7.0671,-0.2302,577.3000,0.0000,577.3000,0.0150,156.0270,3.7000,1.0000,0.0000,0.0000,0.0000,156.0270,0.0000,0.0000,0.0000,421.2730,421.2730,7.0558,-0.6715,22129.0000,0.0000,22129.0000,0.5737,5029.3182,4.4000,1.0000,0.0000,0.0000,0.0000,5029.3182,0.0000,0.0000,0.0000,17099.6818,17099.6818,6.5953,-0.7020,19014.4000,0.0000,19014.4000,0.4930,5139.0270,3.7000,1.0000,0.0000,0.0000,0.0000,5139.0270,0.0000,0.0000,0.0000,13875.3730,13875.3730,6.2216,5.5237,5.8727,-1.7277,-25915.0608,9.6275,2022.7282,20.2273,9.6275,0.0000,32.4422,5.5237,6.2154,5.8696,3.2104,25683.3478,9.6275,3793.1621,37.9316,9.6275,0.0000,114.0749,6.2154,6.2237,6.2195,0.0439,307.6246,9.6275,4265.6970,42.6570,9.6275,0.0000,148.9340,9.6275,117.5254,6.4183,0.0000,295.4511,412.9765,63136.6000,75.9117,75.9117
1088.0000,6.1764,17.3878,18355.8000,140327.3000,-121971.5000,3.6382,4171.7727,4.4000,1.0000,31183.8444,4.5000,1.0000,35355.6172,0.0000,0.0000,171511.1444,14184.0273,-157327.1172,10.0599,2.7627,27570.6000,0.0000,27570.6000,0.7148,7451.5135,3.7000,1.0000,0.0000,0.0000,0.0000,7451.5135,0.0000,0.0000,0.0000,20119.0865,20119.0865,9.5633,1.8360,61343.3000,0.0000,61343.3000,1.5904,13941.6591,4.4000,1.0000,0.0000,0.0000,0.0000,13941.6591,0.0000,0.0000,0.0000,47401.6409,47401.6409,8.3932,1.0959,1238.1000,0.0000,1238.1000,0.0321,334.6216,3.7000,1.0000,0.0000,0.0000,0.0000,334.6216,0.0000,0.0000,0.0000,903.4784,903.4784,8.3709,0.6437,19380.9000,0.0000,19380.9000,0.5025,4404.7500,4.4000,1.0000,0.0000,0.0000,0.0000,4404.7500,0.0000,0.0000,0.0000,14976.1500,14976.1500,8.0012,0.7039,20213.6000,0.0000,20213.6000,0.5241,5463.1351,3.7000,1.0000,0.0000,0.0000,0.0000,5463.1351,0.0000,0.0000,0.0000,14750.4649,14750.4649,7.6371,5.6527,6.6449,-5.3594,-80390.7012,10.5032,2129.8309,21.2983,10.5032,0.0000,42.1248,5.6527,6.0994,5.8761,2.2619,18095.4701,10.5032,4136.9487,41.3695,10.5032,0.0000,148.1212,6.0994,6.1764,6.1379,0.4456,3118.9346,10.5032,4671.2088,46.7121,10.5032,0.0000,193.3841,10.5032,149.4765,7.0022,0.0000,383.6301,533.1065,7775.0000,-59176.2965,-59176.2965
1089.0000,6.1519,17.6821,13790.5000,153981.8000,-140191.3000,3.9923,3134.2045,4.4000,1.0000,34218.1778,4.5000,1.0000,37352.3823,0.0000,0.0000,188199.9778,10656.2955,-177543.6823,10.8886,3.5913,33649.5000,0.0000,33649.5000,0.8724,9094.4595,3.7000,1.0000,0.0000,0.0000,0.0000,9094.4595,0.0000,0.0000,0.0000,24555.0405,24555.0405,10.2335,6.1298,23184.4000,6977.3000,16207.1000,0.6011,5269.1818,4.4000,1.0000,1423.9388,4.9000,1.0000,6693.1206,0.0000,0.0000,8401.2388,17915.2182,9513.9794,9.9796,2.6823,2104.5000,0.0000,2104.5000,0.0546,568.7838,3.7000,1.0000,0.0000,0.0000,0.0000,568.7838,0.0000,0.0000,0.0000,1535.7162,1535.7162,9.9387,2.2114,17551.0000,0.0000,17551.0000,0.4550,3988.8636,4.4000,1.0000,0.0000,0.0000,0.0000,3988.8636,0.0000,0.0000,0.0000,13562.1364,13562.1364,9.5768,2.2795,19414.2000,0.0000,19414.2000,0.5033,5247.0811,3.7000,1.0000,0.0000,0.0000,0.0000,5247.0811,0.0000,0.0000,0.0000,14167.1189,14167.1189,9.1989,5.6201,7.4095,-8.9429,-134142.7861,9.7181,1903.4430,19.0344,9.7181,0.0000,33.3667,5.6201,6.0749,5.8475,2.1309,17047.0897,9.7181,3832.7627,38.3276,9.7181,0.0000,117.3255,6.0749,6.1519,6.1134,0.4123,2886.0055,9.7181,4326.9066,43.2691,9.7181,0.0000,153.1779,9.7181,120.6043,6.4787,0.0000,303.8701,424.4743,-51265.0000,-114209.6909,-114209.6909
1090.0000,6.1384,17.8550,10782.7000,164770.5000,-153987.8000,4.2720,2450.6136,4.4000,1.0000,36615.6667,4.5000,1.0000,39066.2803,0.0000,0.0000,201386.1667,8332.0864,-193054.0803,11.2255,3.9282,38259.7000,0.0000,38259.7000,0.9920,10340.4595,3.7000,1.0000,0.0000,0.0000,0.0000,10340.4595,0.0000,0.0000,0.0000,27919.2405,27919.2405,10.4898,7.0854,15331.2000,5504.2000,9827.0000,0.3975,3484.3636,4.4000,1.0000,1123.3061,4.9000,1.0000,4607.6698,0.0000,0.0000,6627.5061,11846.8364,5219.3302,10.3522,3.0549,2286.9000,0.0000,2286.9000,0.0593,618.0811,3.7000,1.0000,0.0000,0.0000,0.0000,618.0811,0.0000,0.0000,0.0000,1668.8189,1668.8189,10.3083,2.5810,15336.9000,0.0000,15336.9000,0.3976,3485.6591,4.4000,1.0000,0.0000,0.0000,0.0000,3485.6591,0.0000,0.0000,0.0000,11851.2409,11851.2409,9.9960,2.6987,17015.9000,0.0000,17015.9000,0.4412,4598.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4598.8919,0.0000,0.0000,0.0000,12417.0081,12417.0081,9.6688,5.8909,7.7798,-9.5581,-143371.3709,9.8393,1895.3518,18.9535,9.8393,0.0000,34.6304,5.8909,6.0804,5.9857,0.8990,7191.6825,9.8393,3855.8756,38.5588,9.8393,0.0000,121.7691,6.0804,6.1384,6.1094,0.3145,2201.2468,9.8393,4381.6592,43.8166,9.8393,0.0000,158.9794,9.8393,124.8027,6.5595,0.0000,315.3788,440.1815,-71261.4000,-133978.4416,-133978.4416
1091.0000,6.1394,17.9801,8609.7000,174374.3000,-165764.6000,4.5210,1956.7500,4.4000,1.0000,38749.8444,4.5000,1.0000,40706.5944,0.0000,0.0000,213124.1444,6652.9500,-206471.1944,11.3989,4.1016,45179.3000,0.0000,45179.3000,1.1714,12210.6216,3.7000,1.0000,0.0000,0.0000,0.0000,12210.6216,0.0000,0.0000,0.0000,32968.6784,32968.6784,10.5591,15.1503,11215.6000,11633.7000,-418.1000,0.3016,2549.0000,4.4000,1.0000,2374.2245,4.9000,1.0000,4923.2245,0.0000,0.0000,14007.9245,8666.6000,-5341.3245,10.6951,3.3978,2338.2000,0.0000,2338.2000,0.0606,631.9459,3.7000,1.0000,0.0000,0.0000,0.0000,631.9459,0.0000,0.0000,0.0000,1706.2541,1706.2541,10.6517,2.9244,12770.3000,0.0000,12770.3000,0.3311,2902.3409,4.4000,1.0000,0.0000,0.0000,0.0000,2902.3409,0.0000,0.0000,0.0000,9867.9591,9867.9591,10.4003,3.1030,15417.0000,0.0000,15417.0000,0.3997,4166.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4166.7568,0.0000,0.0000,0.0000,11250.2432,11250.2432,10.1137,6.1083,8.1110,-10.4828,-157242.7291,10.1781,1931.8015,19.3180,10.1781,0.0000,38.3323,6.1083,6.1234,6.1158,0.0743,594.7680,10.1781,3964.7957,39.6480,10.1781,0.0000,134.7860,6.1234,6.1394,6.1314,0.0898,628.5769,10.1781,4527.9472,45.2795,10.1781,0.0000,175.9740,10.1781,137.0362,6.7854,0.0000,349.0922,486.1284,-90477.9000,-156019.3842,-156019.3842
1092.0000,6.1583,18.0645,7505.8000,183494.2000,-175988.4000,4.7574,1705.8636,4.4000,1.0000,40776.4889,4.5000,1.0000,42482.3525,0.0000,0.0000,224270.6889,5799.9364,-218470.7525,11.2987,4.0014,47488.7000,0.0000,47488.7000,1.2312,12834.7838,3.7000,1.0000,0.0000,0.0000,0.0000,12834.7838,0.0000,0.0000,0.0000,34653.9162,34653.9162,10.4834,20.0307,8680.1000,26899.2000,-18219.1000,0.6974,1972.7500,4.4000,1.0000,5489.6327,4.9000,1.0000,7462.3827,0.0000,0.0000,32388.8327,6707.3500,-25681.4827,11.0876,3.7903,2775.8000,0.0000,2775.8000,0.0720,750.2162,3.7000,1.0000,0.0000,0.0000,0.0000,750.2162,0.0000,0.0000,0.0000,2025.5838,2025.5838,11.0400,3.3127,10260.9000,0.0000,10260.9000,0.2660,2332.0227,4.4000,1.0000,0.0000,0.0000,0.0000,2332.0227,0.0000,0.0000,0.0000,7928.8773,7928.8773,10.8534,3.5561,12419.2000,0.0000,12419.2000,0.3220,3356.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3356.5405,0.0000,0.0000,0.0000,9062.6595,9062.6595,10.6402,6.3780,8.5091,-12.0764,-181145.8044,11.0191,2054.7435,20.5474,11.0191,0.0000,48.6412,6.3780,6.1993,6.2886,-0.9493,-7594.3079,11.0191,4258.4455,42.5845,11.0191,0.0000,171.0347,6.1993,6.1583,6.1788,-0.2487,-1741.0862,11.0191,4891.4122,48.9141,11.0191,0.0000,223.2996,11.0191,170.6599,7.3461,0.0000,442.9755,613.6354,-121262.9000,-190481.1984,-190481.1984
1093.0000,6.1894,18.1731,5977.6000,193645.8000,-187668.2000,5.0206,1358.5455,4.4000,1.0000,43032.4000,4.5000,1.0000,44390.9455,0.0000,0.0000,236678.2000,4619.0545,-232059.1455,11.4779,4.1806,41141.4000,0.0000,41141.4000,1.0667,11119.2973,3.7000,1.0000,0.0000,0.0000,0.0000,11119.2973,0.0000,0.0000,0.0000,30022.1027,30022.1027,10.7937,21.0266,8236.0000,35202.0000,-26966.0000,0.9127,1871.8182,4.4000,1.0000,7184.0816,4.9000,1.0000,9055.8998,0.0000,0.0000,42386.0816,6364.1818,-36021.8998,11.6146,4.3173,3320.6000,0.0000,3320.6000,0.0861,897.4595,3.7000,1.0000,0.0000,0.0000,0.0000,897.4595,0.0000,0.0000,0.0000,2423.1405,2423.1405,11.5594,3.8321,8405.5000,0.0000,8405.5000,0.2179,1910.3409,4.4000,1.0000,0.0000,0.0000,0.0000,1910.3409,0.0000,0.0000,0.0000,6495.1591,6495.1591,11.4114,4.1141,10820.4000,0.0000,10820.4000,0.2805,2924.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2924.4324,0.0000,0.0000,0.0000,7895.9676,7895.9676,11.2314,6.5801,8.9058,-13.6066,-204099.7291,11.3768,2084.5963,20.8460,11.3768,0.0000,53.5336,6.5801,6.2840,6.4321,-1.6243,-12994.7087,11.3768,4367.8649,43.6786,11.3768,0.0000,188.2376,6.2840,6.1894,6.2367,-0.5929,-4150.2376,11.3768,5036.7768,50.3678,11.3768,0.0000,245.7594,11.3768,186.4226,7.5845,0.0000,487.5306,673.9532,-150946.3000,-221244.6754,-221244.6754
1094.0000,6.2420,18.3096,4081.7000,203930.9000,-199849.2000,5.2873,927.6591,4.4000,1.0000,45317.9778,4.5000,1.0000,46245.6369,0.0000,0.0000,249248.8778,3154.0409,-246094.8369,11.5204,4.2231,47492.8000,0.0000,47492.8000,1.2313,12835.8919,3.7000,1.0000,0.0000,0.0000,0.0000,12835.8919,0.0000,0.0000,0.0000,34656.9081,34656.9081,10.7771,22.1893,3220.1000,39584.4000,-36364.3000,1.0263,731.8409,4.4000,1.0000,8078.4490,4.9000,1.0000,8810.2899,0.0000,0.0000,47662.8490,2488.2591,-45174.5899,11.7460,4.4487,3169.6000,0.0000,3169.6000,0.0822,856.6486,3.7000,1.0000,0.0000,0.0000,0.0000,856.6486,0.0000,0.0000,0.0000,2312.9514,2312.9514,11.6964,3.9691,7021.9000,0.0000,7021.9000,0.1821,1595.8864,4.4000,1.0000,0.0000,0.0000,0.0000,1595.8864,0.0000,0.0000,0.0000,5426.0136,5426.0136,11.5800,4.2827,9621.2000,0.0000,9621.2000,0.2494,2600.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2600.3243,0.0000,0.0000,0.0000,7020.8757,7020.8757,11.4294,6.8935,9.1615,-14.0985,-211477.7131,12.0879,2190.1487,21.9015,12.0879,0.0000,64.2126,6.8935,6.4083,6.6509,-2.8278,-22622.4243,12.0879,4594.6772,45.9468,12.0879,0.0000,225.7875,6.4083,6.2420,6.3252,-1.1075,-7752.5406,12.0879,5329.9129,53.2991,12.0879,0.0000,294.7839,12.0879,220.4695,8.0586,0.0000,584.7840,805.2535,-168908.0000,-241852.6780,-241852.6780
1095.0000,6.2887,18.4174,2583.8000,213446.2000,-210862.4000,5.5340,587.2273,4.4000,1.0000,47432.4889,4.5000,1.0000,48019.7162,0.0000,0.0000,260878.6889,1996.5727,-258882.1162,11.8323,4.5350,45176.8000,0.0000,45176.8000,1.1713,12209.9459,3.7000,1.0000,0.0000,0.0000,0.0000,12209.9459,0.0000,0.0000,0.0000,32966.8541,32966.8541,11.1263,22.6042,2629.6000,36096.0000,-33466.4000,0.9359,597.6364,4.4000,1.0000,7366.5306,4.9000,1.0000,7964.1670,0.0000,0.0000,43462.5306,2031.9636,-41430.5670,12.0135,4.7162,2085.6000,0.0000,2085.6000,0.0541,563.6757,3.7000,1.0000,0.0000,0.0000,0.0000,563.6757,0.0000,0.0000,0.0000,1521.9243,1521.9243,11.9809,4.2536,6104.3000,0.0000,6104.3000,0.1583,1387.3409,4.4000,1.0000,0.0000,0.0000,0.0000,1387.3409,0.0000,0.0000,0.0000,4716.9591,4716.9591,11.8799,4.5826,8422.1000,0.0000,8422.1000,0.2184,2276.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2276.2432,0.0000,0.0000,0.0000,6145.8568,6145.8568,11.7483,7.0408,9.3945,-14.6560,-219840.4631,12.1078,2171.4828,21.7148,12.1078,0.0000,64.5293,7.0408,6.4994,6.7701,-3.1602,-25281.8349,12.1078,4577.2877,45.7729,12.1078,0.0000,226.9012,6.4994,6.2887,6.3940,-1.4055,-9838.7909,12.1078,5321.8334,53.2183,12.1078,0.0000,296.2379,12.1078,221.4725,8.0718,0.0000,587.6684,809.1409,-182540.0000,-254961.0889,-254961.0889
1096.0000,6.3378,18.5056,1568.3000,222827.9000,-221259.6000,5.7772,356.4318,4.4000,1.0000,49517.3111,4.5000,1.0000,49873.7429,0.0000,0.0000,272345.2111,1211.8682,-271133.3429,12.0519,4.7546,42874.1000,0.0000,42874.1000,1.1116,11587.5946,3.7000,1.0000,0.0000,0.0000,0.0000,11587.5946,0.0000,0.0000,0.0000,31286.5054,31286.5054,11.3926,22.9172,2178.3000,32610.9000,-30432.6000,0.8455,495.0682,4.4000,1.0000,6655.2857,4.9000,1.0000,7150.3539,0.0000,0.0000,39266.1857,1683.2318,-37582.9539,12.1846,4.8873,2014.6000,0.0000,2014.6000,0.0522,544.4865,3.7000,1.0000,0.0000,0.0000,0.0000,544.4865,0.0000,0.0000,0.0000,1470.1135,1470.1135,12.1537,4.4264,6381.3000,0.0000,6381.3000,0.1654,1450.2955,4.4000,1.0000,0.0000,0.0000,0.0000,1450.2955,0.0000,0.0000,0.0000,4931.0045,4931.0045,12.0497,4.7524,9621.2000,0.0000,9621.2000,0.2494,2600.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2600.3243,0.0000,0.0000,0.0000,7020.8757,7020.8757,11.9018,7.2154,9.5586,-14.8244,-222365.5579,12.3022,2190.6130,21.9061,12.3022,0.0000,67.6879,7.2154,6.5909,6.9032,-3.7039,-29631.3035,12.3022,4622.7011,46.2270,12.3022,0.0000,238.0076,6.5909,6.3378,6.4644,-1.7158,-12010.9363,12.3022,5389.8977,53.8990,12.3022,0.0000,310.7382,12.3022,231.4554,8.2014,0.0000,616.4337,847.8892,-190801.0000,-264007.7977,-264007.7977
1097.0000,6.3581,18.5341,1312.2000,219022.4000,-217710.2000,5.6786,298.2273,4.4000,1.0000,48671.6444,4.5000,1.0000,48969.8717,0.0000,0.0000,267694.0444,1013.9727,-266680.0717,12.2607,4.9634,36530.6000,0.0000,36530.6000,0.9471,9873.1351,3.7000,1.0000,0.0000,0.0000,0.0000,9873.1351,0.0000,0.0000,0.0000,26657.4649,26657.4649,11.6707,22.9298,2590.1000,25603.9000,-23013.8000,0.6638,588.6591,4.4000,1.0000,5225.2857,4.9000,1.0000,5813.9448,0.0000,0.0000,30829.1857,2001.4409,-28827.7448,12.3088,5.0115,2606.4000,0.0000,2606.4000,0.0676,704.4324,3.7000,1.0000,0.0000,0.0000,0.0000,704.4324,0.0000,0.0000,0.0000,1901.9676,1901.9676,12.2667,4.5394,6218.0000,0.0000,6218.0000,0.1612,1413.1818,4.4000,1.0000,0.0000,0.0000,0.0000,1413.1818,0.0000,0.0000,0.0000,4804.8182,4804.8182,12.1603,4.8630,11220.1000,0.0000,11220.1000,0.2909,3032.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3032.4595,0.0000,0.0000,0.0000,8187.6405,8187.6405,11.9791,7.2284,9.6037,-14.3093,-214639.3734,11.7138,2081.7500,20.8175,11.7138,0.0000,58.4334,7.2284,6.6198,6.9241,-3.4369,-27495.0843,11.7138,4397.4394,43.9744,11.7138,0.0000,205.4663,6.6198,6.3581,6.4890,-1.6888,-11821.4677,11.7138,5126.3496,51.2635,11.7138,0.0000,268.2529,11.7138,202.1014,7.8092,0.0000,532.1526,734.2540,-184148.9000,-253955.9254,-253955.9254
1098.0000,6.3342,18.4705,2232.0000,200679.9000,-198447.9000,5.2030,507.2727,4.4000,1.0000,44595.5333,4.5000,1.0000,45102.8061,0.0000,0.0000,245275.4333,1724.7273,-243550.7061,12.5458,5.2485,23848.0000,0.0000,23848.0000,0.6183,6445.4054,3.7000,1.0000,0.0000,0.0000,0.0000,6445.4054,0.0000,0.0000,0.0000,17402.5946,17402.5946,12.1020,20.8896,6554.6000,15569.2000,-9014.6000,0.4037,1489.6818,4.4000,1.0000,3177.3878,4.9000,1.0000,4667.0696,0.0000,0.0000,18746.5878,5064.9182,-13681.6696,12.4509,5.1536,1644.8000,0.0000,1644.8000,0.0426,444.5405,3.7000,1.0000,0.0000,0.0000,0.0000,444.5405,0.0000,0.0000,0.0000,1200.2595,1200.2595,12.4203,4.6930,4833.3000,0.0000,4833.3000,0.1253,1098.4773,4.4000,1.0000,0.0000,0.0000,0.0000,1098.4773,0.0000,0.0000,0.0000,3734.8227,3734.8227,12.3250,5.0277,14817.5000,0.0000,14817.5000,0.3842,4004.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4004.7297,0.0000,0.0000,0.0000,10812.7703,10812.7703,12.0493,7.0035,9.5264,-13.1893,-197839.1244,10.1656,1812.7112,18.1271,10.1656,0.0000,38.1918,7.0035,6.5573,6.7804,-2.1870,-17496.1034,10.1656,3841.2753,38.4128,10.1656,0.0000,134.2920,6.5573,6.3342,6.4457,-1.2495,-8746.7008,10.1656,4457.6331,44.5763,10.1656,0.0000,175.3290,10.1656,136.5737,6.7771,0.0000,347.8128,484.3865,-162318.9000,-224081.9286,-224081.9286
1099.0000,6.2754,18.1389,5655.9000,121825.5000,-116169.6000,3.1586,1285.4318,4.4000,1.0000,27072.3333,4.5000,1.0000,28357.7652,0.0000,0.0000,148897.8333,4370.4682,-144527.3652,11.6749,4.3776,19629.6000,0.0000,19629.6000,0.5089,5305.2973,3.7000,1.0000,0.0000,0.0000,0.0000,5305.2973,0.0000,0.0000,0.0000,14324.3027,14324.3027,11.1398,3.5575,14553.0000,175.3000,14377.7000,0.3773,3307.5000,4.4000,1.0000,35.7755,4.9000,1.0000,3343.2755,0.0000,0.0000,211.0755,11245.5000,11034.4245,10.7275,3.4302,1351.5000,0.0000,1351.5000,0.0350,365.2703,3.7000,1.0000,0.0000,0.0000,0.0000,365.2703,0.0000,0.0000,0.0000,986.2297,986.2297,10.6907,2.9634,3669.0000,0.0000,3669.0000,0.0951,833.8636,4.4000,1.0000,0.0000,0.0000,0.0000,833.8636,0.0000,0.0000,0.0000,2835.1364,2835.1364,10.5848,3.2875,17415.6000,0.0000,17415.6000,0.4515,4706.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4706.9189,0.0000,0.0000,0.0000,12708.6811,12708.6811,10.1100,6.9147,8.5123,-5.7017,-85525.3632,6.9397,1293.8750,12.9387,6.9397,0.0000,12.1506,6.9147,6.4419,6.6783,-1.5821,-12656.9924,6.9397,2634.5412,26.3454,6.9397,0.0000,42.7245,6.4419,6.2754,6.3586,-0.6366,-4456.2351,6.9397,3055.2469,30.5525,6.9397,0.0000,55.7803,6.9397,47.6736,4.6265,0.0000,110.6554,158.3289,-59726.2000,-102638.5908,-102638.5908
1100.0000,6.2574,17.9313,8434.7000,118881.2000,-110446.5000,3.0822,1916.9773,4.4000,1.0000,26418.0444,4.5000,1.0000,28335.0217,0.0000,0.0000,145299.2444,6517.7227,-138781.5217,11.3870,4.0897,19638.7000,0.0000,19638.7000,0.5092,5307.7568,3.7000,1.0000,0.0000,0.0000,0.0000,5307.7568,0.0000,0.0000,0.0000,14330.9432,14330.9432,10.8573,3.1300,20476.9000,0.0000,20476.9000,0.5309,4653.8409,4.4000,1.0000,0.0000,0.0000,0.0000,4653.8409,0.0000,0.0000,0.0000,15823.0591,15823.0591,10.2724,2.9751,1034.8000,0.0000,1034.8000,0.0268,279.6757,3.7000,1.0000,0.0000,0.0000,0.0000,279.6757,0.0000,0.0000,0.0000,755.1243,755.1243,10.2445,2.5173,3718.1000,0.0000,3718.1000,0.0964,845.0227,4.4000,1.0000,0.0000,0.0000,0.0000,845.0227,0.0000,0.0000,0.0000,2873.0773,2873.0773,10.1383,2.8410,16616.2000,0.0000,16616.2000,0.4308,4490.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4490.8649,0.0000,0.0000,0.0000,12125.3351,12125.3351,9.6902,6.7791,8.2346,-5.2506,-78758.4055,7.0145,1324.0367,13.2404,7.0145,0.0000,12.5474,6.7791,6.4224,6.6008,-1.2062,-9649.9691,7.0145,2672.3553,26.7236,7.0145,0.0000,44.1197,6.4224,6.2574,6.3399,-0.6379,-4465.6081,7.0145,3090.8041,30.9080,7.0145,0.0000,57.6019,7.0145,49.0995,4.6763,0.0000,114.2690,163.3685,-48961.8000,-92873.9827,-92873.9827
