Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1101.0000,6.2381,16.9430,15038.1000,76584.1000,-61546.0000,1.9856,3417.7500,4.4000,1.0000,17018.6889,4.5000,1.0000,20436.4389,0.0000,0.0000,93602.7889,11620.3500,-81982.4389,9.9499,2.6526,19640.2000,0.0000,19640.2000,0.5092,5308.1622,3.7000,1.0000,0.0000,0.0000,0.0000,5308.1622,0.0000,0.0000,0.0000,14332.0378,14332.0378,9.3010,1.5738,30608.4000,0.0000,30608.4000,0.7936,6956.4545,4.4000,1.0000,0.0000,0.0000,0.0000,6956.4545,0.0000,0.0000,0.0000,23651.9455,23651.9455,8.2302,0.9329,1130.2000,0.0000,1130.2000,0.0293,305.4595,3.7000,1.0000,0.0000,0.0000,0.0000,305.4595,0.0000,0.0000,0.0000,824.7405,824.7405,8.1928,0.4655,4063.6000,0.0000,4063.6000,0.1054,923.5455,4.4000,1.0000,0.0000,0.0000,0.0000,923.5455,0.0000,0.0000,0.0000,3140.0545,3140.0545,8.0506,0.7533,15217.2000,0.0000,15217.2000,0.3945,4112.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4112.7568,0.0000,0.0000,0.0000,11104.4432,11104.4432,7.5479,7.3055,7.4267,-0.3569,-5353.5775,5.7264,1120.7250,11.2072,5.7264,0.0000,6.8265,7.3055,6.2926,6.7990,-2.7965,-22371.9413,5.7264,2161.9712,21.6197,5.7264,0.0000,24.0038,6.2926,6.2381,6.2653,-0.1720,-1203.6984,5.7264,2531.8625,25.3186,5.7264,0.0000,31.3389,5.7264,28.1125,3.8176,0.0000,62.1692,90.2817,9113.6000,-28929.2173,-28929.2173
1102.0000,6.2109,16.1440,21437.6000,72365.6000,-50928.0000,1.8762,4872.1818,4.4000,1.0000,16081.2444,4.5000,1.0000,20953.4263,0.0000,0.0000,88446.8444,16565.4182,-71881.4263,9.5189,2.2216,16605.2000,0.0000,16605.2000,0.4305,4487.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4487.8919,0.0000,0.0000,0.0000,12117.3081,12117.3081,8.9613,1.2340,38077.0000,0.0000,38077.0000,0.9872,8653.8636,4.4000,1.0000,0.0000,0.0000,0.0000,8653.8636,0.0000,0.0000,0.0000,29423.1364,29423.1364,7.6072,0.3099,647.7000,0.0000,647.7000,0.0168,175.0541,3.7000,1.0000,0.0000,0.0000,0.0000,175.0541,0.0000,0.0000,0.0000,472.6459,472.6459,7.5854,-0.1418,4749.0000,0.0000,4749.0000,0.1231,1079.3182,4.4000,1.0000,0.0000,0.0000,0.0000,1079.3182,0.0000,0.0000,0.0000,3669.6818,3669.6818,7.4166,0.1193,12419.2000,0.0000,12419.2000,0.3220,3356.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3356.5405,0.0000,0.0000,0.0000,9062.6595,9062.6595,6.9995,7.1919,7.0957,0.2787,4179.9056,5.6338,1119.2297,11.1923,5.6338,0.0000,6.5008,7.1919,6.3486,6.7702,-2.2905,-18323.7833,5.6338,2129.8170,21.2982,5.6338,0.0000,22.8585,6.3486,6.2109,6.2797,-0.4274,-2992.1169,5.6338,2489.2882,24.8929,5.6338,0.0000,29.8437,5.6338,26.8828,3.7559,0.0000,59.2030,86.0858,21570.1000,-17135.9946,-17135.9946
1103.0000,6.2216,14.5631,29153.3000,58049.8000,-28896.5000,1.5050,6625.7500,4.4000,1.0000,12899.9556,4.5000,1.0000,19525.7056,0.0000,0.0000,70949.7556,22527.5500,-48422.2056,8.0554,0.7581,16229.2000,0.0000,16229.2000,0.4208,4386.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4386.2703,0.0000,0.0000,0.0000,11842.9297,11842.9297,7.6069,-0.1204,84427.2000,0.0000,84427.2000,2.1889,19188.0000,4.4000,1.0000,0.0000,0.0000,0.0000,19188.0000,0.0000,0.0000,0.0000,65239.2000,65239.2000,5.1362,-2.1611,471.3000,0.0000,471.3000,0.0122,127.3784,3.7000,1.0000,0.0000,0.0000,0.0000,127.3784,0.0000,0.0000,0.0000,343.9216,343.9216,5.1232,-2.6041,6034.7000,0.0000,6034.7000,0.1565,1371.5227,4.4000,1.0000,0.0000,0.0000,0.0000,1371.5227,0.0000,0.0000,0.0000,4663.1773,4663.1773,4.9466,-2.3507,10820.4000,0.0000,10820.4000,0.2805,2924.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2924.4324,0.0000,0.0000,0.0000,7895.9676,7895.9676,4.6475,7.7577,6.2026,5.4749,82122.7642,6.8460,1416.6238,14.1662,6.8460,0.0000,11.6646,7.7577,6.4060,7.0818,-4.4613,-35690.0949,6.8460,2551.6811,25.5168,6.8460,0.0000,41.0156,6.4060,6.2216,6.3138,-0.6957,-4869.6787,6.8460,3020.1591,30.2016,6.8460,0.0000,53.5492,6.8460,45.9220,4.5640,0.0000,106.2294,152.1514,89086.3000,41562.9906,41562.9906
1104.0000,6.2423,13.2309,34336.8000,50697.4000,-16360.6000,1.3144,7803.8182,4.4000,1.0000,11266.0889,4.5000,1.0000,19069.9071,0.0000,0.0000,61963.4889,26532.9818,-35430.5071,7.4917,0.1944,16222.2000,0.0000,16222.2000,0.4206,4384.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4384.3784,0.0000,0.0000,0.0000,11837.8216,11837.8216,7.0743,-0.6530,108198.2000,0.0000,108198.2000,2.8052,24590.5000,4.4000,1.0000,0.0000,0.0000,0.0000,24590.5000,0.0000,0.0000,0.0000,83607.7000,83607.7000,4.1260,-3.1713,477.7000,0.0000,477.7000,0.0124,129.1081,3.7000,1.0000,0.0000,0.0000,0.0000,129.1081,0.0000,0.0000,0.0000,348.5919,348.5919,4.1137,-3.6136,7435.2000,0.0000,7435.2000,0.1928,1689.8182,4.4000,1.0000,0.0000,0.0000,0.0000,1689.8182,0.0000,0.0000,0.0000,5745.3818,5745.3818,3.9111,-3.3862,6023.8000,0.0000,6023.8000,0.1562,1628.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1628.0541,0.0000,0.0000,0.0000,4395.7459,4395.7459,3.7561,7.5738,5.6650,7.2176,108264.0146,7.3524,1559.6467,15.5965,7.3524,0.0000,14.4494,7.5738,6.5370,7.0554,-3.6753,-29402.3484,7.3524,2743.7252,27.4373,7.3524,0.0000,50.8078,6.5370,6.2423,6.3897,-1.1938,-8356.9320,7.3524,3232.3111,32.3231,7.3524,0.0000,66.3338,7.3524,55.8873,4.9016,0.0000,131.5910,187.4784,121996.5000,70504.7342,70504.7342
1105.0000,6.2610,11.6182,39593.3000,44565.8000,-4972.5000,1.1555,8998.4773,4.4000,1.0000,9903.5111,4.5000,1.0000,18901.9884,0.0000,0.0000,54469.3111,30594.8227,-23874.4884,7.1118,-0.1855,16211.4000,0.0000,16211.4000,0.4203,4381.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4381.4595,0.0000,0.0000,0.0000,11829.9405,11829.9405,6.6903,-1.0370,115100.2000,0.0000,115100.2000,2.9842,26159.1364,4.4000,1.0000,0.0000,0.0000,0.0000,26159.1364,0.0000,0.0000,0.0000,88941.0636,88941.0636,3.5207,-3.7766,468.0000,0.0000,468.0000,0.0121,126.4865,3.7000,1.0000,0.0000,0.0000,0.0000,126.4865,0.0000,0.0000,0.0000,341.5135,341.5135,3.5085,-4.2188,8900.5000,0.0000,8900.5000,0.2308,2022.8409,4.4000,1.0000,0.0000,0.0000,0.0000,2022.8409,0.0000,0.0000,0.0000,6877.6591,6877.6591,3.2634,-4.0339,1827.3000,0.0000,1827.3000,0.0474,493.8649,3.7000,1.0000,0.0000,0.0000,0.0000,493.8649,0.0000,0.0000,0.0000,1333.4351,1333.4351,3.2159,7.4302,5.3231,7.8838,118257.2826,7.2753,1568.0232,15.6802,7.2753,0.0000,13.9999,7.4302,6.5564,6.9933,-3.0650,-24519.6564,7.2753,2722.6324,27.2263,7.2753,0.0000,49.2271,6.5564,6.2610,6.4087,-1.1841,-8288.5027,7.2753,3195.6448,31.9564,7.2753,0.0000,64.2700,7.2753,54.2898,4.8502,0.0000,127.4970,181.7868,137534.9000,85449.1235,85449.1235
1106.0000,6.2864,9.3050,45104.7000,39656.1000,5448.6000,1.1694,10251.0682,4.4000,1.0000,8812.4667,4.5000,1.0000,19063.5348,0.0000,0.0000,48468.5667,34853.6318,-13614.9348,6.7348,-0.5625,16233.8000,0.0000,16233.8000,0.4209,4387.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4387.5135,0.0000,0.0000,0.0000,11846.2865,11846.2865,6.3447,-1.3826,129602.5000,0.0000,129602.5000,3.3602,29455.1136,4.4000,1.0000,0.0000,0.0000,0.0000,29455.1136,0.0000,0.0000,0.0000,100147.3864,100147.3864,3.0465,-4.2508,478.7000,0.0000,478.7000,0.0124,129.3784,3.7000,1.0000,0.0000,0.0000,0.0000,129.3784,0.0000,0.0000,0.0000,349.3216,349.3216,3.0350,-4.6923,9979.7000,0.0000,9979.7000,0.2587,2268.1136,4.4000,1.0000,0.0000,0.0000,0.0000,2268.1136,0.0000,0.0000,0.0000,7711.5864,7711.5864,2.7810,-4.5163,1027.7000,0.0000,1027.7000,0.0266,277.7568,3.7000,1.0000,0.0000,0.0000,0.0000,277.7568,0.0000,0.0000,0.0000,749.9432,749.9432,2.7563,7.1899,4.9731,8.9747,134621.1054,7.8724,1724.6976,17.2470,7.8724,0.0000,17.7376,7.1899,6.5829,6.8864,-2.3038,-18430.1579,7.8724,2960.4374,29.6044,7.8724,0.0000,62.3700,6.5829,6.2864,6.4347,-1.2859,-9001.3583,7.8724,3453.8186,34.5382,7.8724,0.0000,81.4291,7.8724,67.4619,5.2483,0.0000,161.5367,228.9986,162771.0000,107189.5892,107189.5892
1107.0000,6.2996,6.8151,51978.0000,35054.5000,16923.5000,1.3476,11813.1818,4.4000,1.0000,7789.8889,4.5000,1.0000,19603.0707,0.0000,0.0000,42844.3889,40164.8182,-2679.5707,6.3850,-0.9123,16230.4000,0.0000,16230.4000,0.4208,4386.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4386.5946,0.0000,0.0000,0.0000,11843.8054,11843.8054,6.0075,-1.7197,128966.9000,0.0000,128966.9000,3.3437,29310.6591,4.4000,1.0000,0.0000,0.0000,0.0000,29310.6591,0.0000,0.0000,0.0000,99656.2409,99656.2409,2.8316,-4.4657,466.9000,0.0000,466.9000,0.0121,126.1892,3.7000,1.0000,0.0000,0.0000,0.0000,126.1892,0.0000,0.0000,0.0000,340.7108,340.7108,2.8207,-4.9065,11120.6000,0.0000,11120.6000,0.2883,2527.4091,4.4000,1.0000,0.0000,0.0000,0.0000,2527.4091,0.0000,0.0000,0.0000,8593.1909,8593.1909,2.5469,-4.7504,427.9000,0.0000,427.9000,0.0111,115.6486,3.7000,1.0000,0.0000,0.0000,0.0000,115.6486,0.0000,0.0000,0.0000,312.2514,312.2514,2.5369,6.9637,4.7503,9.2603,138904.3277,8.1355,1801.0619,18.0106,8.1355,0.0000,19.5757,6.9637,6.5613,6.7625,-1.5780,-12624.3789,8.1355,3076.6501,30.7665,8.1355,0.0000,68.8330,6.5613,6.2996,6.4305,-1.1733,-8213.3202,8.1355,3569.9063,35.6991,8.1355,0.0000,89.8671,8.1355,73.8570,5.4237,0.0000,178.2758,252.1328,174136.2000,118066.6287,118066.6287
1108.0000,6.3125,5.1296,58774.1000,31470.6000,27303.5000,1.5238,13357.7500,4.4000,1.0000,6993.4667,4.5000,1.0000,20351.2167,0.0000,0.0000,38464.0667,45416.3500,6952.2833,6.1145,-1.1828,16211.9000,0.0000,16211.9000,0.4203,4381.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4381.5946,0.0000,0.0000,0.0000,11830.3054,11830.3054,5.7776,-1.9496,145802.3000,0.0000,145802.3000,3.7802,33136.8864,4.4000,1.0000,0.0000,0.0000,0.0000,33136.8864,0.0000,0.0000,0.0000,112665.4136,112665.4136,2.5692,-4.7281,479.2000,0.0000,479.2000,0.0124,129.5135,3.7000,1.0000,0.0000,0.0000,0.0000,129.5135,0.0000,0.0000,0.0000,349.6865,349.6865,2.5592,-5.1681,12403.5000,0.0000,12403.5000,0.3216,2818.9773,4.4000,1.0000,0.0000,0.0000,0.0000,2818.9773,0.0000,0.0000,0.0000,9584.5227,9584.5227,2.2862,-5.0111,427.9000,0.0000,427.9000,0.0111,115.6486,3.7000,1.0000,0.0000,0.0000,0.0000,115.6486,0.0000,0.0000,0.0000,312.2514,312.2514,2.2774,6.6534,4.4654,10.2444,153665.8070,9.1042,2042.7595,20.4276,9.1042,0.0000,27.4339,6.6534,6.5218,6.5876,-0.5780,-4623.8806,9.1042,3470.5636,34.7056,9.1042,0.0000,96.4646,6.5218,6.3125,6.4171,-1.0496,-7347.4634,9.1042,3997.4081,39.9741,9.1042,0.0000,125.9423,9.1042,100.7230,6.0694,0.0000,249.8408,350.5638,202628.3000,141694.4629,141694.4629
1109.0000,6.2979,9.0470,54630.4000,46827.1000,7803.3000,1.4164,12416.0000,4.4000,1.0000,10406.0222,4.5000,1.0000,22822.0222,0.0000,0.0000,57233.1222,42214.4000,-15018.7222,6.7333,-0.5640,16231.3000,0.0000,16231.3000,0.4208,4386.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4386.8378,0.0000,0.0000,0.0000,11844.4622,11844.4622,6.3899,-1.3374,144340.8000,0.0000,144340.8000,3.7423,32804.7273,4.4000,1.0000,0.0000,0.0000,0.0000,32804.7273,0.0000,0.0000,0.0000,111536.0727,111536.0727,3.1564,-4.1409,471.3000,0.0000,471.3000,0.0122,127.3784,3.7000,1.0000,0.0000,0.0000,0.0000,127.3784,0.0000,0.0000,0.0000,343.9216,343.9216,3.1464,-4.5809,13257.3000,0.0000,13257.3000,0.3437,3013.0227,4.4000,1.0000,0.0000,0.0000,0.0000,3013.0227,0.0000,0.0000,0.0000,10244.2773,10244.2773,2.8494,-4.4479,1027.7000,0.0000,1027.7000,0.0266,277.7568,3.7000,1.0000,0.0000,0.0000,0.0000,277.7568,0.0000,0.0000,0.0000,749.9432,749.9432,2.8277,6.3814,4.6045,8.1720,122579.7850,8.9432,1993.5025,19.9350,8.9432,0.0000,26.0040,6.3814,6.4461,6.4137,0.2793,2234.0753,8.9432,3436.4090,34.3641,8.9432,0.0000,91.4366,6.4461,6.2979,6.3720,-0.7306,-5113.9055,8.9432,3934.8444,39.3484,8.9432,0.0000,119.3778,8.9432,95.8841,5.9621,0.0000,236.8184,332.7025,183131.7000,119699.9548,119699.9548
1110.0000,6.2805,10.1936,55395.7000,52758.5000,2637.2000,1.4362,12589.9318,4.4000,1.0000,11724.1111,4.5000,1.0000,24314.0429,0.0000,0.0000,64482.6111,42805.7682,-21676.8429,6.8692,-0.4281,16233.4000,0.0000,16233.4000,0.4209,4387.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4387.4054,0.0000,0.0000,0.0000,11845.9946,11845.9946,6.5475,-1.1798,153947.5000,0.0000,153947.5000,3.9914,34988.0682,4.4000,1.0000,0.0000,0.0000,0.0000,34988.0682,0.0000,0.0000,0.0000,118959.4318,118959.4318,3.3165,-3.9808,634.2000,0.0000,634.2000,0.0164,171.4054,3.7000,1.0000,0.0000,0.0000,0.0000,171.4054,0.0000,0.0000,0.0000,462.7946,462.7946,3.3039,-4.4233,13618.2000,0.0000,13618.2000,0.3531,3095.0455,4.4000,1.0000,0.0000,0.0000,0.0000,3095.0455,0.0000,0.0000,0.0000,10523.1545,10523.1545,3.0181,-4.2792,5626.1000,0.0000,5626.1000,0.1459,1520.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1520.5676,0.0000,0.0000,0.0000,4105.5324,4105.5324,2.9066,6.2207,4.5636,8.1345,122017.6638,9.5458,2131.9450,21.3195,9.5458,0.0000,31.6232,6.2207,6.3693,6.2950,0.6843,5474.1052,9.5458,3688.0042,36.8800,9.5458,0.0000,111.1952,6.3693,6.2805,6.3249,-0.4674,-3271.7039,9.5458,4209.0815,42.0908,9.5458,0.0000,145.1743,9.5458,114.7922,6.3639,0.0000,287.9927,402.7848,192696.6000,124220.0651,124220.0651
1111.0000,6.2428,15.9905,34107.6000,106508.5000,-72400.9000,2.7614,7751.7273,4.4000,1.0000,23668.5556,4.5000,1.0000,31420.2828,0.0000,0.0000,130177.0556,26355.8727,-103821.1828,9.0221,1.7248,16211.9000,0.0000,16211.9000,0.4203,4381.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4381.5946,0.0000,0.0000,0.0000,11830.3054,11830.3054,8.7054,0.9782,93506.7000,0.0000,93506.7000,2.4243,21251.5227,4.4000,1.0000,0.0000,0.0000,0.0000,21251.5227,0.0000,0.0000,0.0000,72255.1773,72255.1773,6.7711,-0.5262,588.5000,0.0000,588.5000,0.0153,159.0541,3.7000,1.0000,0.0000,0.0000,0.0000,159.0541,0.0000,0.0000,0.0000,429.4459,429.4459,6.7596,-0.9676,13196.6000,0.0000,13196.6000,0.3421,2999.2273,4.4000,1.0000,0.0000,0.0000,0.0000,2999.2273,0.0000,0.0000,0.0000,10197.3727,10197.3727,6.4867,-0.8106,19021.4000,0.0000,19021.4000,0.4932,5140.9189,3.7000,1.0000,0.0000,0.0000,0.0000,5140.9189,0.0000,0.0000,0.0000,13880.4811,13880.4811,6.1151,5.5656,5.8404,-1.3683,-20524.3828,9.6850,2037.8440,20.3784,9.6850,0.0000,33.0266,5.5656,6.2338,5.8997,3.1201,24961.0355,9.6850,3810.4876,38.1049,9.6850,0.0000,116.1298,6.2338,6.2428,6.2383,0.0478,334.9468,9.6850,4287.4540,42.8745,9.6850,0.0000,151.6168,9.6850,119.4725,6.4567,0.0000,300.7732,420.2456,70124.2000,4771.5996,4771.5996
1112.0000,6.1959,17.1774,23007.9000,143292.6000,-120284.7000,3.7151,5229.0682,4.4000,1.0000,31842.8000,4.5000,1.0000,37071.8682,0.0000,0.0000,175135.4000,17778.8318,-157356.5682,10.0978,2.8005,27586.6000,0.0000,27586.6000,0.7152,7455.8378,3.7000,1.0000,0.0000,0.0000,0.0000,7455.8378,0.0000,0.0000,0.0000,20130.7622,20130.7622,9.5986,1.8714,63494.1000,0.0000,63494.1000,1.6462,14430.4773,4.4000,1.0000,0.0000,0.0000,0.0000,14430.4773,0.0000,0.0000,0.0000,49063.6227,49063.6227,8.3820,1.0847,1228.5000,0.0000,1228.5000,0.0319,332.0270,3.7000,1.0000,0.0000,0.0000,0.0000,332.0270,0.0000,0.0000,0.0000,896.4730,896.4730,8.3598,0.6325,13033.5000,0.0000,13033.5000,0.3379,2962.1591,4.4000,1.0000,0.0000,0.0000,0.0000,2962.1591,0.0000,0.0000,0.0000,10071.3409,10071.3409,8.1101,0.8128,20221.0000,0.0000,20221.0000,0.5243,5465.1351,3.7000,1.0000,0.0000,0.0000,0.0000,5465.1351,0.0000,0.0000,0.0000,14755.8649,14755.8649,7.7442,5.6674,6.7058,-5.5835,-83752.0147,10.4559,2114.3495,21.1435,10.4559,0.0000,41.5576,5.6674,6.1222,5.8948,2.2923,18338.5995,10.4559,4114.7368,41.1474,10.4559,0.0000,146.1270,6.1222,6.1959,6.1590,0.4250,2974.9106,10.4559,4645.6291,46.4563,10.4559,0.0000,190.7806,10.4559,147.6217,6.9706,0.0000,378.4652,526.0869,5279.0000,-62438.5045,-62438.5045
1113.0000,6.1719,17.6164,15666.5000,155668.8000,-140002.3000,4.0360,3560.5682,4.4000,1.0000,34593.0667,4.5000,1.0000,38153.6348,0.0000,0.0000,190261.8667,12105.9318,-178155.9348,11.0051,3.7078,33659.4000,0.0000,33659.4000,0.8727,9097.1351,3.7000,1.0000,0.0000,0.0000,0.0000,9097.1351,0.0000,0.0000,0.0000,24562.2649,24562.2649,10.3387,6.2991,21871.6000,6698.4000,15173.2000,0.5671,4970.8182,4.4000,1.0000,1367.0204,4.9000,1.0000,6337.8386,0.0000,0.0000,8065.4204,16900.7818,8835.3614,10.0990,2.8017,2112.0000,0.0000,2112.0000,0.0548,570.8108,3.7000,1.0000,0.0000,0.0000,0.0000,570.8108,0.0000,0.0000,0.0000,1541.1892,1541.1892,10.0572,2.3300,13005.7000,0.0000,13005.7000,0.3372,2955.8409,4.4000,1.0000,0.0000,0.0000,0.0000,2955.8409,0.0000,0.0000,0.0000,10049.8591,10049.8591,9.7846,2.4873,19421.2000,0.0000,19421.2000,0.5035,5248.9730,3.7000,1.0000,0.0000,0.0000,0.0000,5248.9730,0.0000,0.0000,0.0000,14172.2270,14172.2270,9.4001,5.6210,7.5106,-9.2866,-139299.4076,9.5568,1863.3497,18.6335,9.5568,0.0000,31.7330,5.6210,6.0986,5.8598,2.2005,17604.1586,9.5568,3767.0101,37.6701,9.5568,0.0000,111.5810,6.0986,6.1719,6.1353,0.3857,2700.2158,9.5568,4250.8237,42.5082,9.5568,0.0000,145.6781,9.5568,115.1587,6.3712,0.0000,288.9921,404.1508,-56630.8000,-118995.0333,-118995.0333
1114.0000,6.1581,17.7933,12400.9000,163236.6000,-150835.7000,4.2322,2818.3864,4.4000,1.0000,36274.8000,4.5000,1.0000,39093.1864,0.0000,0.0000,199511.4000,9582.5136,-189928.8864,11.3159,4.0186,38271.5000,0.0000,38271.5000,0.9923,10343.6486,3.7000,1.0000,0.0000,0.0000,0.0000,10343.6486,0.0000,0.0000,0.0000,27927.8514,27927.8514,10.5575,8.6737,13389.1000,6497.8000,6891.3000,0.3471,3042.9773,4.4000,1.0000,1326.0816,4.9000,1.0000,4369.0589,0.0000,0.0000,7823.8816,10346.1227,2522.2411,10.4890,3.1917,2281.5000,0.0000,2281.5000,0.0592,616.6216,3.7000,1.0000,0.0000,0.0000,0.0000,616.6216,0.0000,0.0000,0.0000,1664.8784,1664.8784,10.4438,2.7165,11290.7000,0.0000,11290.7000,0.2927,2566.0682,4.4000,1.0000,0.0000,0.0000,0.0000,2566.0682,0.0000,0.0000,0.0000,8724.6318,8724.6318,10.2069,2.9096,17022.1000,0.0000,17022.1000,0.4413,4600.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4600.5676,0.0000,0.0000,0.0000,12421.5324,12421.5324,9.8695,5.8891,7.8793,-9.7717,-146576.2081,9.5472,1830.9199,18.3092,9.5472,0.0000,31.6373,5.8891,6.1011,5.9951,0.9762,7809.8690,9.5472,3739.7964,37.3980,9.5472,0.0000,111.2446,6.1011,6.1581,6.1296,0.2998,2098.5879,9.5472,4247.6463,42.4765,9.5472,0.0000,145.2389,9.5472,114.8392,6.3648,0.0000,288.1208,402.9600,-75078.6000,-136667.7513,-136667.7513
1115.0000,6.1587,17.9264,10044.3000,170754.8000,-160710.5000,4.4271,2282.7955,4.4000,1.0000,37945.5111,4.5000,1.0000,40228.3066,0.0000,0.0000,208700.3111,7761.5045,-200938.8066,11.4385,4.1412,45192.9000,0.0000,45192.9000,1.1717,12214.2973,3.7000,1.0000,0.0000,0.0000,0.0000,12214.2973,0.0000,0.0000,0.0000,32978.6027,32978.6027,10.5720,10.1543,9522.6000,5780.9000,3741.7000,0.2469,2164.2273,4.4000,1.0000,1179.7755,4.9000,1.0000,3344.0028,0.0000,0.0000,6960.6755,7358.3727,397.6972,10.5615,3.2642,2344.6000,0.0000,2344.6000,0.0608,633.6757,3.7000,1.0000,0.0000,0.0000,0.0000,633.6757,0.0000,0.0000,0.0000,1710.9243,1710.9243,10.5166,2.7893,10482.1000,0.0000,10482.1000,0.2718,2382.2955,4.4000,1.0000,0.0000,0.0000,0.0000,2382.2955,0.0000,0.0000,0.0000,8099.8045,8099.8045,10.3037,3.0064,15422.6000,0.0000,15422.6000,0.3999,4168.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4168.2703,0.0000,0.0000,0.0000,11254.3297,11254.3297,10.0080,6.1615,8.0848,-9.7593,-146389.8417,9.8672,1874.9919,18.7499,9.8672,0.0000,34.9263,6.1615,6.1473,6.1544,-0.0676,-541.0234,9.8672,3836.8851,38.3689,9.8672,0.0000,122.8095,6.1473,6.1587,6.1530,0.0619,433.4171,9.8672,4385.2967,43.8530,9.8672,0.0000,160.3377,9.8672,125.7840,6.5782,0.0000,318.0734,443.8574,-83526.6000,-146497.4480,-146497.4480
1116.0000,6.1708,18.0441,8027.9000,177778.1000,-169750.2000,4.6092,1824.5227,4.4000,1.0000,39506.2444,4.5000,1.0000,41330.7672,0.0000,0.0000,217284.3444,6203.3773,-211080.9672,11.5575,4.2602,47507.9000,0.0000,47507.9000,1.2317,12839.9730,3.7000,1.0000,0.0000,0.0000,0.0000,12839.9730,0.0000,0.0000,0.0000,34667.9270,34667.9270,10.6728,17.5173,7075.9000,10522.3000,-3446.4000,0.2728,1608.1591,4.4000,1.0000,2147.4082,4.9000,1.0000,3755.5673,0.0000,0.0000,12669.7082,5467.7409,-7201.9673,10.8566,3.5593,2773.8000,0.0000,2773.8000,0.0719,749.6757,3.7000,1.0000,0.0000,0.0000,0.0000,749.6757,0.0000,0.0000,0.0000,2024.1243,2024.1243,10.8050,3.0777,10229.5000,0.0000,10229.5000,0.2652,2324.8864,4.4000,1.0000,0.0000,0.0000,0.0000,2324.8864,0.0000,0.0000,0.0000,7904.6136,7904.6136,10.6032,3.3059,12423.7000,0.0000,12423.7000,0.3221,3357.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3357.7568,0.0000,0.0000,0.0000,9065.9432,9065.9432,10.3719,6.3213,8.3466,-10.5815,-158721.7844,10.1595,1908.1619,19.0816,10.1595,0.0000,38.1229,6.3213,6.2027,6.2620,-0.5812,-4649.8039,10.1595,3931.0570,39.3106,10.1595,0.0000,134.0495,6.2027,6.1708,6.1867,-0.1784,-1248.7379,10.1595,4508.1999,45.0820,10.1595,0.0000,175.0125,10.1595,136.3466,6.7730,0.0000,347.1849,483.5315,-100261.7000,-164620.3262,-164620.3262
1117.0000,6.1874,18.1401,6452.3000,184980.4000,-178528.1000,4.7960,1466.4318,4.4000,1.0000,41106.7556,4.5000,1.0000,42573.1874,0.0000,0.0000,226087.1556,4985.8682,-221101.2874,11.7151,4.4178,41156.6000,0.0000,41156.6000,1.0671,11123.4054,3.7000,1.0000,0.0000,0.0000,0.0000,11123.4054,0.0000,0.0000,0.0000,30033.1946,30033.1946,10.9642,19.8430,6989.1000,17079.7000,-10090.6000,0.4428,1588.4318,4.4000,1.0000,3485.6531,4.9000,1.0000,5074.0849,0.0000,0.0000,20565.3531,5400.6682,-15164.6849,11.3434,4.0461,3325.1000,0.0000,3325.1000,0.0862,898.6757,3.7000,1.0000,0.0000,0.0000,0.0000,898.6757,0.0000,0.0000,0.0000,2426.4243,2426.4243,11.2827,3.5554,9295.7000,0.0000,9295.7000,0.2410,2112.6591,4.4000,1.0000,0.0000,0.0000,0.0000,2112.6591,0.0000,0.0000,0.0000,7183.0409,7183.0409,11.1031,3.8058,10824.3000,0.0000,10824.3000,0.2806,2925.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2925.4865,0.0000,0.0000,0.0000,7898.8135,7898.8135,10.9056,6.4390,8.6723,-11.9107,-178660.3306,10.3706,1919.8882,19.1989,10.3706,0.0000,40.5483,6.4390,6.2523,6.3457,-0.9338,-7470.5552,10.3706,3997.3381,39.9734,10.3706,0.0000,142.5779,6.2523,6.1874,6.2199,-0.3705,-2593.6132,10.3706,4594.8453,45.9485,10.3706,0.0000,186.1469,10.3706,144.3159,6.9137,0.0000,369.2731,513.5890,-124017.0000,-188724.4989,-188724.4989
1118.0000,6.2126,18.2418,4750.3000,190144.2000,-185393.9000,4.9298,1079.6136,4.4000,1.0000,42254.2667,4.5000,1.0000,43333.8803,0.0000,0.0000,232398.4667,3670.6864,-228727.7803,11.7445,4.4472,47500.5000,0.0000,47500.5000,1.2315,12837.9730,3.7000,1.0000,0.0000,0.0000,0.0000,12837.9730,0.0000,0.0000,0.0000,34662.5270,34662.5270,10.9062,21.9318,2286.3000,17402.1000,-15115.8000,0.4512,519.6136,4.4000,1.0000,3551.4490,4.9000,1.0000,4071.0626,0.0000,0.0000,20953.5490,1766.6864,-19186.8626,11.3702,4.0729,3169.0000,0.0000,3169.0000,0.0822,856.4865,3.7000,1.0000,0.0000,0.0000,0.0000,856.4865,0.0000,0.0000,0.0000,2312.5135,2312.5135,11.3143,3.6157,7809.1000,18.6000,7790.5000,0.2025,1774.7955,4.4000,1.0000,3.7959,4.9000,1.0000,1778.5914,0.0000,0.0000,22.3959,6034.3045,6011.9086,11.1689,3.8716,9624.7000,0.0000,9624.7000,0.2495,2601.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2601.2703,0.0000,0.0000,0.0000,7023.4297,7023.4297,10.9990,6.6623,8.8306,-11.9542,-179312.6577,10.7201,1970.7795,19.7078,10.7201,0.0000,44.7880,6.6623,6.3217,6.4920,-1.7601,-14081.0409,10.7201,4104.4624,41.0446,10.7201,0.0000,157.4860,6.3217,6.2126,6.2672,-0.6444,-4510.5654,10.7201,4739.4010,47.3940,10.7201,0.0000,205.6106,10.7201,158.1619,7.1467,0.0000,407.8846,566.0466,-132425.0000,-197904.2640,-197904.2640
1119.0000,6.2325,18.3060,3738.5000,194274.7000,-190536.2000,5.0369,849.6591,4.4000,1.0000,43172.1556,4.5000,1.0000,44021.8146,0.0000,0.0000,237446.8556,2888.8409,-234558.0146,12.0223,4.7250,45191.7000,0.0000,45191.7000,1.1717,12213.9730,3.7000,1.0000,0.0000,0.0000,0.0000,12213.9730,0.0000,0.0000,0.0000,32977.7270,32977.7270,11.2082,22.2311,1744.7000,13243.6000,-11498.9000,0.3434,396.5227,4.4000,1.0000,2702.7755,4.9000,1.0000,3099.2982,0.0000,0.0000,15946.3755,1348.1773,-14598.1982,11.5686,4.2713,2085.1000,0.0000,2085.1000,0.0541,563.5405,3.7000,1.0000,0.0000,0.0000,0.0000,563.5405,0.0000,0.0000,0.0000,1521.5595,1521.5595,11.5310,4.1074,6861.1000,173.0000,6688.1000,0.1779,1559.3409,4.4000,1.0000,35.3061,4.9000,1.0000,1594.6470,0.0000,0.0000,208.3061,5301.7591,5093.4530,11.4053,4.1080,8425.1000,0.0000,8425.1000,0.2184,2277.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2277.0541,0.0000,0.0000,0.0000,6148.0459,6148.0459,11.2535,6.7196,8.9866,-12.2452,-183678.3183,10.5035,1917.7557,19.1776,10.5035,0.0000,42.1283,6.7196,6.3661,6.5429,-1.7902,-14321.9495,10.5035,4012.2021,40.1220,10.5035,0.0000,148.1335,6.3661,6.2325,6.2993,-0.7736,-5415.1597,10.5035,4636.8226,46.3682,10.5035,0.0000,193.4003,10.5035,149.4880,7.0024,0.0000,383.6620,533.1500,-139645.1000,-203415.4275,-203415.4275
1120.0000,6.2477,18.3209,3726.3000,193168.2000,-189441.9000,5.0082,846.8864,4.4000,1.0000,42926.2667,4.5000,1.0000,43773.1530,0.0000,0.0000,236094.4667,2879.4136,-233215.0530,12.1255,4.8282,42889.0000,0.0000,42889.0000,1.1120,11591.6216,3.7000,1.0000,0.0000,0.0000,0.0000,11591.6216,0.0000,0.0000,0.0000,31297.3784,31297.3784,11.3367,21.5780,2527.6000,10853.5000,-8325.9000,0.2814,574.4545,4.4000,1.0000,2215.0000,4.9000,1.0000,2789.4545,0.0000,0.0000,13068.5000,1953.1455,-11115.3545,11.6169,4.3196,2012.3000,0.0000,2012.3000,0.0522,543.8649,3.7000,1.0000,0.0000,0.0000,0.0000,543.8649,0.0000,0.0000,0.0000,1468.4351,1468.4351,11.5799,4.3065,5966.4000,224.9000,5741.5000,0.1547,1356.0000,4.4000,1.0000,45.8980,4.9000,1.0000,1401.8980,0.0000,0.0000,270.7980,4610.4000,4339.6020,11.4705,4.1732,9624.7000,0.0000,9624.7000,0.2495,2601.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2601.2703,0.0000,0.0000,0.0000,7023.4297,7023.4297,11.2935,6.7918,9.0426,-11.9076,-178614.6179,10.2870,1873.6057,18.7361,10.2870,0.0000,39.5764,6.7918,6.3983,6.5950,-1.9517,-15613.4512,10.2870,3920.1492,39.2015,10.2870,0.0000,139.1606,6.3983,6.2477,6.3230,-0.8534,-5973.4932,10.2870,4536.3101,45.3631,10.2870,0.0000,181.6854,10.2870,141.1271,6.8580,0.0000,360.4224,501.5494,-137500.3000,-200201.5623,-200201.5623
1121.0000,6.2624,18.3319,3853.3000,194969.3000,-191116.0000,5.0549,875.7500,4.4000,1.0000,43326.5111,4.5000,1.0000,44202.2611,0.0000,0.0000,238295.8111,2977.5500,-235318.2611,12.2040,4.9067,36546.0000,0.0000,36546.0000,0.9475,9877.2973,3.7000,1.0000,0.0000,0.0000,0.0000,9877.2973,0.0000,0.0000,0.0000,26668.7027,26668.7027,11.5306,21.5105,3575.0000,13404.1000,-9829.1000,0.3475,812.5000,4.4000,1.0000,2735.5306,4.9000,1.0000,3548.0306,0.0000,0.0000,16139.6306,2762.5000,-13377.1306,11.8684,4.5711,2608.0000,0.0000,2608.0000,0.0676,704.8649,3.7000,1.0000,0.0000,0.0000,0.0000,704.8649,0.0000,0.0000,0.0000,1903.1351,1903.1351,11.8204,4.5511,5283.7000,201.0000,5082.7000,0.1370,1200.8409,4.4000,1.0000,41.0204,4.9000,1.0000,1241.8613,0.0000,0.0000,242.0204,4082.8591,3840.8387,11.7234,4.4261,11224.1000,0.0000,11224.1000,0.2910,3033.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3033.5405,0.0000,0.0000,0.0000,8190.5595,8190.5595,11.5166,6.8378,9.1772,-12.3537,-185305.7660,10.2684,1859.2034,18.5920,10.2684,0.0000,39.3618,6.8378,6.4275,6.6326,-2.0311,-16249.0198,10.2684,3906.3376,39.0634,10.2684,0.0000,138.4061,6.4275,6.2624,6.3450,-0.9339,-6537.3699,10.2684,4523.5363,45.2354,10.2684,0.0000,180.7003,10.2684,140.4222,6.8456,0.0000,358.4683,498.8905,-145484.3000,-208092.1557,-208092.1557
1122.0000,6.2698,18.3128,4566.6000,196897.6000,-192331.0000,5.1049,1037.8636,4.4000,1.0000,43755.0222,4.5000,1.0000,44792.8859,0.0000,0.0000,240652.6222,3528.7364,-237123.8859,12.4206,5.1233,23855.2000,0.0000,23855.2000,0.6185,6447.3514,3.7000,1.0000,0.0000,0.0000,0.0000,6447.3514,0.0000,0.0000,0.0000,17407.8486,17407.8486,11.9691,19.2022,8893.7000,14294.5000,-5400.8000,0.3706,2021.2955,4.4000,1.0000,2917.2449,4.9000,1.0000,4938.5404,0.0000,0.0000,17211.7449,6872.4045,-10339.3404,12.2373,4.9400,1643.8000,0.0000,1643.8000,0.0426,444.2703,3.7000,1.0000,0.0000,0.0000,0.0000,444.2703,0.0000,0.0000,0.0000,1199.5297,1199.5297,12.2062,4.4789,5496.6000,0.0000,5496.6000,0.1425,1249.2273,4.4000,1.0000,0.0000,0.0000,0.0000,1249.2273,0.0000,0.0000,0.0000,4247.3727,4247.3727,12.0960,4.7987,14822.9000,0.0000,14822.9000,0.3843,4006.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4006.1892,0.0000,0.0000,0.0000,10816.7108,10816.7108,11.8154,6.8281,9.3218,-12.8178,-192267.5280,9.9952,1798.3168,17.9832,9.9952,0.0000,36.3030,6.8281,6.4381,6.6331,-1.8795,-15035.9801,9.9952,3802.3236,38.0232,9.9952,0.0000,127.6506,6.4381,6.2698,6.3540,-0.9269,-6488.2562,9.9952,4401.3703,44.0137,9.9952,0.0000,166.6582,9.9952,130.3419,6.6635,0.0000,330.6118,460.9538,-151913.3000,-213791.7643,-213791.7643
1123.0000,6.2370,17.9298,8286.8000,120951.9000,-112665.1000,3.1359,1883.3636,4.4000,1.0000,26878.2000,4.5000,1.0000,28761.5636,0.0000,0.0000,147830.1000,6403.4364,-141426.6636,11.4194,4.1221,19638.3000,0.0000,19638.3000,0.5092,5307.6486,3.7000,1.0000,0.0000,0.0000,0.0000,5307.6486,0.0000,0.0000,0.0000,14330.6514,14330.6514,10.8943,3.2703,16302.9000,139.9000,16163.0000,0.4227,3705.2045,4.4000,1.0000,28.5510,4.9000,1.0000,3733.7556,0.0000,0.0000,168.4510,12597.6955,12429.2444,10.4388,3.1415,1362.0000,0.0000,1362.0000,0.0353,368.1081,3.7000,1.0000,0.0000,0.0000,0.0000,368.1081,0.0000,0.0000,0.0000,993.8919,993.8919,10.4024,2.6751,6253.8000,0.0000,6253.8000,0.1621,1421.3182,4.4000,1.0000,0.0000,0.0000,0.0000,1421.3182,0.0000,0.0000,0.0000,4832.4818,4832.4818,10.2253,2.9280,17421.9000,0.0000,17421.9000,0.4517,4708.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4708.6216,0.0000,0.0000,0.0000,12713.2784,12713.2784,9.7594,6.9093,8.3344,-5.1852,-77778.2159,7.0753,1329.6130,13.2961,7.0753,0.0000,12.8768,6.9093,6.3691,6.6392,-1.8427,-14741.6372,7.0753,2690.8090,26.9081,7.0753,0.0000,45.2781,6.3691,6.2370,6.3031,-0.5153,-3607.2627,7.0753,3122.8936,31.2289,7.0753,0.0000,59.1142,7.0753,50.2806,4.7169,0.0000,117.2692,167.5498,-51826.1000,-96127.1158,-96127.1158
1124.0000,6.2290,17.8448,9337.0000,118974.2000,-109637.2000,3.0846,2122.0455,4.4000,1.0000,26438.7111,4.5000,1.0000,28560.7566,0.0000,0.0000,145412.9111,7214.9545,-138197.9566,11.2922,3.9949,19636.3000,0.0000,19636.3000,0.5091,5307.1081,3.7000,1.0000,0.0000,0.0000,0.0000,5307.1081,0.0000,0.0000,0.0000,14329.1919,14329.1919,10.7673,3.0400,18620.1000,0.0000,18620.1000,0.4828,4231.8409,4.4000,1.0000,0.0000,0.0000,0.0000,4231.8409,0.0000,0.0000,0.0000,14388.2591,14388.2591,10.2401,2.9428,1026.7000,0.0000,1026.7000,0.0266,277.4865,3.7000,1.0000,0.0000,0.0000,0.0000,277.4865,0.0000,0.0000,0.0000,749.2135,749.2135,10.2127,2.4854,7084.2000,0.0000,7084.2000,0.1837,1610.0455,4.4000,1.0000,0.0000,0.0000,0.0000,1610.0455,0.0000,0.0000,0.0000,5474.1545,5474.1545,10.0121,2.7148,16622.2000,0.0000,16622.2000,0.4310,4492.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4492.4865,0.0000,0.0000,0.0000,12129.7135,12129.7135,9.5677,6.7115,8.1396,-5.1973,-77959.5504,7.0766,1341.4325,13.4143,7.0766,0.0000,12.8838,6.7115,6.3828,6.5471,-1.1212,-8969.8939,7.0766,2702.6411,27.0264,7.0766,0.0000,45.3027,6.3828,6.2290,6.3059,-0.5997,-4197.9797,7.0766,3123.0459,31.2305,7.0766,0.0000,59.1463,7.0766,50.3057,4.7177,0.0000,117.3328,167.6385,-46647.7000,-91127.4240,-91127.4240
1125.0000,6.2178,16.9303,15131.7000,77450.0000,-62318.3000,2.0080,3439.0227,4.4000,1.0000,17211.1111,4.5000,1.0000,20650.1338,0.0000,0.0000,94661.1111,11692.6773,-82968.4338,9.9976,2.7003,19645.2000,0.0000,19645.2000,0.5093,5309.5135,3.7000,1.0000,0.0000,0.0000,0.0000,5309.5135,0.0000,0.0000,0.0000,14335.6865,14335.6865,9.3445,1.6172,23927.9000,0.0000,23927.9000,0.6204,5438.1591,4.4000,1.0000,0.0000,0.0000,0.0000,5438.1591,0.0000,0.0000,0.0000,18489.7409,18489.7409,8.5022,1.2049,1128.0000,0.0000,1128.0000,0.0292,304.8649,3.7000,1.0000,0.0000,0.0000,0.0000,304.8649,0.0000,0.0000,0.0000,823.1351,823.1351,8.4647,0.7374,8960.4000,0.0000,8960.4000,0.2323,2036.4545,4.4000,1.0000,0.0000,0.0000,0.0000,2036.4545,0.0000,0.0000,0.0000,6923.9455,6923.9455,8.1492,0.8519,15222.7000,0.0000,15222.7000,0.3947,4114.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4114.2432,0.0000,0.0000,0.0000,11108.4568,11108.4568,7.6431,7.1787,7.4109,-0.6796,-10194.5102,5.6910,1114.5939,11.1459,5.6910,0.0000,6.7008,7.1787,6.2682,6.7235,-2.4981,-19984.7079,5.6910,2156.0251,21.5603,5.6910,0.0000,23.5617,6.2682,6.2178,6.2430,-0.1583,-1108.2510,5.6910,2518.8034,25.1880,5.6910,0.0000,30.7617,5.6910,27.6384,3.7940,0.0000,61.0243,88.6627,6565.9000,-31287.4691,-31287.4691
1126.0000,6.1943,16.5754,17697.4000,74277.0000,-56579.6000,1.9258,4022.1364,4.4000,1.0000,16506.0000,4.5000,1.0000,20528.1364,0.0000,0.0000,90783.0000,13675.2636,-77107.7364,9.8413,2.5440,16622.9000,0.0000,16622.9000,0.4310,4492.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4492.6757,0.0000,0.0000,0.0000,12130.2243,12130.2243,9.2676,1.5403,25631.2000,0.0000,25631.2000,0.6645,5825.2727,4.4000,1.0000,0.0000,0.0000,0.0000,5825.2727,0.0000,0.0000,0.0000,19805.9273,19805.9273,8.3308,1.0335,649.9000,0.0000,649.9000,0.0168,175.6486,3.7000,1.0000,0.0000,0.0000,0.0000,175.6486,0.0000,0.0000,0.0000,474.2514,474.2514,8.3084,0.5811,11345.8000,0.0000,11345.8000,0.2942,2578.5909,4.4000,1.0000,0.0000,0.0000,0.0000,2578.5909,0.0000,0.0000,0.0000,8767.2091,8767.2091,7.8937,0.5964,12423.7000,0.0000,12423.7000,0.3221,3357.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3357.7568,0.0000,0.0000,0.0000,9065.9432,9065.9432,7.4649,6.9442,7.2046,-0.7339,-11008.3883,5.4816,1083.6393,10.8364,5.4816,0.0000,5.9881,6.9442,6.3350,6.6396,-1.6102,-12881.5854,5.4816,2084.6635,20.8466,5.4816,0.0000,21.0557,6.3350,6.1943,6.2646,-0.4249,-2974.2074,5.4816,2423.7255,24.2373,5.4816,0.0000,27.4899,5.4816,24.9367,3.6544,0.0000,54.5337,79.4704,10093.9000,-26864.1811,-26864.1811
1127.0000,6.2028,15.4791,23052.7000,60468.1000,-37415.4000,1.5677,5239.2500,4.4000,1.0000,13437.3556,4.5000,1.0000,18676.6056,0.0000,0.0000,73905.4556,17813.4500,-56092.0056,8.5973,1.3000,16233.6000,0.0000,16233.6000,0.4209,4387.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4387.4595,0.0000,0.0000,0.0000,11846.1405,11846.1405,8.0916,0.3643,54200.5000,0.0000,54200.5000,1.4052,12318.2955,4.4000,1.0000,0.0000,0.0000,0.0000,12318.2955,0.0000,0.0000,0.0000,41882.2045,41882.2045,6.3037,-0.9936,480.4000,0.0000,480.4000,0.0125,129.8378,3.7000,1.0000,0.0000,0.0000,0.0000,129.8378,0.0000,0.0000,0.0000,350.5622,350.5622,6.2887,-1.4386,13964.1000,0.0000,13964.1000,0.3620,3173.6591,4.4000,1.0000,0.0000,0.0000,0.0000,3173.6591,0.0000,0.0000,0.0000,10790.4409,10790.4409,5.8281,-1.4692,10824.3000,0.0000,10824.3000,0.2806,2925.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2925.4865,0.0000,0.0000,0.0000,7898.8135,7898.8135,5.4909,7.5604,6.5257,3.2320,48480.1454,6.0735,1238.3093,12.3831,6.0735,0.0000,8.1450,7.5604,6.2940,6.9272,-3.7085,-29668.0190,6.0735,2279.7199,22.7972,6.0735,0.0000,28.6399,6.2940,6.2028,6.2484,-0.3051,-2135.9703,6.0735,2687.4572,26.8746,6.0735,0.0000,37.3917,6.0735,33.0444,4.0490,0.0000,74.1765,107.2209,58287.5000,16676.1561,16676.1561
1128.0000,6.1974,14.7360,25593.5000,53688.7000,-28095.2000,1.3920,5816.7045,4.4000,1.0000,11930.8222,4.5000,1.0000,17747.5268,0.0000,0.0000,65619.5222,19776.7955,-45842.7268,8.1034,0.8061,16213.7000,0.0000,16213.7000,0.4204,4382.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4382.0811,0.0000,0.0000,0.0000,11831.6189,11831.6189,7.6115,-0.1158,67797.5000,0.0000,67797.5000,1.7578,15408.5227,4.4000,1.0000,0.0000,0.0000,0.0000,15408.5227,0.0000,0.0000,0.0000,52388.9773,52388.9773,5.4333,-1.8640,467.8000,0.0000,467.8000,0.0121,126.4324,3.7000,1.0000,0.0000,0.0000,0.0000,126.4324,0.0000,0.0000,0.0000,341.3676,341.3676,5.4191,-2.3081,16154.9000,0.0000,16154.9000,0.4188,3671.5682,4.4000,1.0000,0.0000,0.0000,0.0000,3671.5682,0.0000,0.0000,0.0000,12483.3318,12483.3318,4.9001,-2.3972,6026.0000,0.0000,6026.0000,0.1562,1628.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1628.6486,0.0000,0.0000,0.0000,4397.3514,4397.3514,4.7173,7.5285,6.1229,4.5077,67614.9156,6.2360,1295.1462,12.9515,6.2360,0.0000,8.8163,7.5285,6.3910,6.9597,-3.4198,-27358.7633,6.2360,2337.2469,23.3725,6.2360,0.0000,31.0003,6.3910,6.1974,6.2942,-0.6652,-4656.2322,6.2360,2753.5477,27.5355,6.2360,0.0000,40.4733,6.2360,35.5301,4.1573,0.0000,80.2899,115.8200,78564.7000,35599.9202,35599.9202
1129.0000,6.2020,14.0613,27310.3000,48369.5000,-21059.2000,1.2541,6206.8864,4.4000,1.0000,10748.7778,4.5000,1.0000,16955.6641,0.0000,0.0000,59118.2778,21103.4136,-38014.8641,7.8614,0.5641,16230.4000,0.0000,16230.4000,0.4208,4386.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4386.5946,0.0000,0.0000,0.0000,11843.8054,11843.8054,7.3444,-0.3828,66177.8000,0.0000,66177.8000,1.7158,15040.4091,4.4000,1.0000,0.0000,0.0000,0.0000,15040.4091,0.0000,0.0000,0.0000,51137.3909,51137.3909,5.1122,-2.1851,479.0000,0.0000,479.0000,0.0124,129.4595,3.7000,1.0000,0.0000,0.0000,0.0000,129.4595,0.0000,0.0000,0.0000,349.5405,349.5405,5.0969,-2.6304,19638.4000,0.0000,19638.4000,0.5092,4463.2727,4.4000,1.0000,0.0000,0.0000,0.0000,4463.2727,0.0000,0.0000,0.0000,15175.1273,15175.1273,4.4345,-2.8628,1827.9000,0.0000,1827.9000,0.0474,494.0270,3.7000,1.0000,0.0000,0.0000,0.0000,494.0270,0.0000,0.0000,0.0000,1333.8730,1333.8730,4.3763,7.4445,5.9104,4.6858,70287.7122,5.9394,1245.6978,12.4570,5.9394,0.0000,7.6173,7.4445,6.4118,6.9281,-2.9571,-23656.7450,5.9394,2229.2932,22.2929,5.9394,0.0000,26.7845,6.4118,6.2020,6.3069,-0.6866,-4806.0942,5.9394,2621.0703,26.2107,5.9394,0.0000,34.9693,5.9394,31.0790,3.9596,0.0000,69.3711,100.4501,83294.3000,41824.8730,41824.8730
1130.0000,6.2107,13.2869,29005.3000,43554.1000,-14548.8000,1.1292,6592.1136,4.4000,1.0000,9678.6889,4.5000,1.0000,16270.8025,0.0000,0.0000,53232.7889,22413.1864,-30819.6025,7.5099,0.2126,16238.3000,0.0000,16238.3000,0.4210,4388.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4388.7297,0.0000,0.0000,0.0000,11849.5703,11849.5703,7.0104,-0.7169,74480.3000,0.0000,74480.3000,1.9310,16927.3409,4.4000,1.0000,0.0000,0.0000,0.0000,16927.3409,0.0000,0.0000,0.0000,57552.9591,57552.9591,4.5844,-2.7129,466.8000,0.0000,466.8000,0.0121,126.1622,3.7000,1.0000,0.0000,0.0000,0.0000,126.1622,0.0000,0.0000,0.0000,340.6378,340.6378,4.5700,-3.1573,22386.7000,0.0000,22386.7000,0.5804,5087.8864,4.4000,1.0000,0.0000,0.0000,0.0000,5087.8864,0.0000,0.0000,0.0000,17298.8136,17298.8136,3.8408,-3.4565,1028.0000,0.0000,1028.0000,0.0267,277.8378,3.7000,1.0000,0.0000,0.0000,0.0000,277.8378,0.0000,0.0000,0.0000,750.1622,750.1622,3.8092,7.4399,5.6245,5.7422,86132.2993,6.1507,1307.1750,13.0717,6.1507,0.0000,8.4593,7.4399,6.4389,6.9394,-2.9684,-23747.2581,6.1507,2307.3905,23.0739,6.1507,0.0000,29.7449,6.4389,6.2107,6.3248,-0.7732,-5412.5007,6.1507,2712.0518,27.1205,6.1507,0.0000,38.8343,6.1507,34.2100,4.1004,0.0000,77.0384,111.2485,100051.3000,56972.5405,56972.5405
1131.0000,6.2130,12.4455,30363.0000,39171.0000,-8808.0000,1.0156,6900.6818,4.4000,1.0000,8704.6667,4.5000,1.0000,15605.3485,0.0000,0.0000,47875.6667,23462.3182,-24413.3485,7.2903,-0.0070,16221.3000,0.0000,16221.3000,0.4206,4384.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4384.1351,0.0000,0.0000,0.0000,11837.1649,11837.1649,6.7680,-0.9593,70870.6000,0.0000,70870.6000,1.8375,16106.9545,4.4000,1.0000,0.0000,0.0000,0.0000,16106.9545,0.0000,0.0000,0.0000,54763.6455,54763.6455,4.3515,-2.9458,479.9000,0.0000,479.9000,0.0124,129.7027,3.7000,1.0000,0.0000,0.0000,0.0000,129.7027,0.0000,0.0000,0.0000,350.1973,350.1973,4.3360,-3.3913,23911.6000,0.0000,23911.6000,0.6200,5434.4545,4.4000,1.0000,0.0000,0.0000,0.0000,5434.4545,0.0000,0.0000,0.0000,18477.1455,18477.1455,3.5207,-3.7766,428.0000,0.0000,428.0000,0.0111,115.6757,3.7000,1.0000,0.0000,0.0000,0.0000,115.6757,0.0000,0.0000,0.0000,312.3243,312.3243,3.5069,7.4170,5.4620,5.9075,88612.4933,5.8756,1258.1898,12.5819,5.8756,0.0000,7.3745,7.4170,6.4326,6.9248,-2.7888,-22310.1000,5.8756,2205.6797,22.0568,5.8756,0.0000,25.9305,6.4326,6.2130,6.3228,-0.7108,-4975.2645,5.8756,2591.0235,25.9102,5.8756,0.0000,33.8544,5.8756,30.1708,3.9171,0.0000,67.1594,97.3302,103103.4000,61327.1289,61327.1289
1132.0000,6.2177,11.4692,31577.8000,35005.0000,-3427.2000,0.9076,7176.7727,4.4000,1.0000,7778.8889,4.5000,1.0000,14955.6616,0.0000,0.0000,42783.8889,24401.0273,-18382.8616,7.0048,-0.2925,16227.5000,0.0000,16227.5000,0.4207,4385.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4385.8108,0.0000,0.0000,0.0000,11841.6892,11841.6892,6.4978,-1.2295,78465.1000,0.0000,78465.1000,2.0344,17832.9773,4.4000,1.0000,0.0000,0.0000,0.0000,17832.9773,0.0000,0.0000,0.0000,60632.1227,60632.1227,3.9019,-3.3954,473.6000,0.0000,473.6000,0.0123,128.0000,3.7000,1.0000,0.0000,0.0000,0.0000,128.0000,0.0000,0.0000,0.0000,345.6000,345.6000,3.8871,-3.8402,25115.0000,0.0000,25115.0000,0.6512,5707.9545,4.4000,1.0000,0.0000,0.0000,0.0000,5707.9545,0.0000,0.0000,0.0000,19407.0455,19407.0455,3.0562,-4.2411,428.0000,0.0000,428.0000,0.0111,115.6757,3.7000,1.0000,0.0000,0.0000,0.0000,115.6757,0.0000,0.0000,0.0000,312.3243,312.3243,3.0429,7.4123,5.2276,6.8039,102058.5798,6.0558,1310.9994,13.1100,6.0558,0.0000,8.0737,7.4123,6.4502,6.9313,-2.8090,-22472.3391,6.0558,2272.6300,22.7263,6.0558,0.0000,28.3893,6.4502,6.2177,6.3340,-0.7758,-5430.3206,6.0558,2669.0882,26.6909,6.0558,0.0000,37.0645,6.0558,32.7796,4.0372,0.0000,73.5275,106.3071,117282.0000,74155.9201,74155.9201
1133.0000,6.2326,14.5503,26138.4000,51729.2000,-25590.8000,1.3412,5940.5455,4.4000,1.0000,11495.3778,4.5000,1.0000,17435.9232,0.0000,0.0000,63224.5778,20197.8545,-43026.7232,7.9192,0.6219,16238.4000,0.0000,16238.4000,0.4210,4388.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4388.7568,0.0000,0.0000,0.0000,11849.6432,11849.6432,7.4547,-0.2726,74545.9000,0.0000,74545.9000,1.9327,16942.2500,4.4000,1.0000,0.0000,0.0000,0.0000,16942.2500,0.0000,0.0000,0.0000,57603.6500,57603.6500,5.1967,-2.1006,472.9000,0.0000,472.9000,0.0123,127.8108,3.7000,1.0000,0.0000,0.0000,0.0000,127.8108,0.0000,0.0000,0.0000,345.0892,345.0892,5.1832,-2.5441,26060.7000,0.0000,26060.7000,0.6757,5922.8864,4.4000,1.0000,0.0000,0.0000,0.0000,5922.8864,0.0000,0.0000,0.0000,20137.8136,20137.8136,4.3938,-2.9035,1028.0000,0.0000,1028.0000,0.0267,277.8378,3.7000,1.0000,0.0000,0.0000,0.0000,277.8378,0.0000,0.0000,0.0000,750.1622,750.1622,4.3644,6.6656,5.5150,3.9138,58706.4238,6.6143,1412.8703,14.1287,6.6143,0.0000,10.5199,6.6656,6.5374,6.6015,-0.4087,-3269.4841,6.6143,2519.7956,25.1980,6.6143,0.0000,36.9906,6.5374,6.2326,6.3850,-1.1110,-7777.3046,6.6143,2908.4342,29.0843,6.6143,0.0000,48.2943,6.6143,41.7732,4.4095,0.0000,95.8048,137.5781,92755.1000,47659.6350,47659.6350
1134.0000,6.2580,15.1428,25149.6000,58230.6000,-33081.0000,1.5097,5715.8182,4.4000,1.0000,12940.1333,4.5000,1.0000,18655.9515,0.0000,0.0000,71170.7333,19433.7818,-51736.9515,8.0817,0.7844,16224.1000,0.0000,16224.1000,0.4206,4384.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4384.8919,0.0000,0.0000,0.0000,11839.2081,11839.2081,7.6644,-0.0629,81743.9000,0.0000,81743.9000,2.1194,18578.1591,4.4000,1.0000,0.0000,0.0000,0.0000,18578.1591,0.0000,0.0000,0.0000,63165.7409,63165.7409,5.4378,-1.8595,637.6000,0.0000,637.6000,0.0165,172.3243,3.7000,1.0000,0.0000,0.0000,0.0000,172.3243,0.0000,0.0000,0.0000,465.2757,465.2757,5.4214,-2.3058,26666.9000,0.0000,26666.9000,0.6914,6060.6591,4.4000,1.0000,0.0000,0.0000,0.0000,6060.6591,0.0000,0.0000,0.0000,20606.2409,20606.2409,4.6951,-2.6022,5627.9000,0.0000,5627.9000,0.1459,1521.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1521.0541,0.0000,0.0000,0.0000,4106.8459,4106.8459,4.5503,6.5411,5.5457,3.7651,56476.8656,7.3554,1568.9357,15.6894,7.3554,0.0000,14.4670,6.5411,6.4678,6.5044,-0.2597,-2077.7867,7.3554,2814.5849,28.1458,7.3554,0.0000,50.8695,6.4678,6.2580,6.3629,-0.8504,-5952.7189,7.3554,3237.5852,32.3759,7.3554,0.0000,66.4143,7.3554,55.9496,4.9036,0.0000,131.7508,187.7005,97819.4000,48446.3600,48446.3600
1135.0000,6.2614,17.6299,12482.1000,112973.6000,-100491.5000,2.9291,2836.8409,4.4000,1.0000,25105.2444,4.5000,1.0000,27942.0854,0.0000,0.0000,138078.8444,9645.2591,-128433.5854,10.0944,2.7971,16224.6000,0.0000,16224.6000,0.4207,4385.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4385.0270,0.0000,0.0000,0.0000,11839.5730,11839.5730,9.7410,2.0137,48560.4000,0.0000,48560.4000,1.2590,11036.4545,4.4000,1.0000,0.0000,0.0000,0.0000,11036.4545,0.0000,0.0000,0.0000,37523.9455,37523.9455,8.6212,1.3239,577.3000,0.0000,577.3000,0.0150,156.0270,3.7000,1.0000,0.0000,0.0000,0.0000,156.0270,0.0000,0.0000,0.0000,421.2730,421.2730,8.6086,0.8813,26020.7000,0.0000,26020.7000,0.6746,5913.7955,4.4000,1.0000,0.0000,0.0000,0.0000,5913.7955,0.0000,0.0000,0.0000,20106.9045,20106.9045,8.0085,0.7112,19027.6000,0.0000,19027.6000,0.4933,5142.5946,3.7000,1.0000,0.0000,0.0000,0.0000,5142.5946,0.0000,0.0000,0.0000,13885.0054,13885.0054,7.5941,5.7104,6.6523,-4.2079,-63118.6436,8.6875,1761.0411,17.6104,8.6875,0.0000,23.8368,5.7104,6.3642,6.0373,2.7381,21904.9796,8.6875,3396.4037,33.9640,8.6875,0.0000,83.8160,6.3642,6.2614,6.3128,-0.4919,-3443.2200,8.6875,3832.7434,38.3274,8.6875,0.0000,109.4286,8.6875,88.5108,5.7917,0.0000,217.0814,305.5922,9919.1000,-44656.8840,-44656.8840
1136.0000,6.2336,17.9721,9222.9000,147322.6000,-138099.7000,3.8196,2096.1136,4.4000,1.0000,32738.3556,4.5000,1.0000,34834.4692,0.0000,0.0000,180060.9556,7126.7864,-172934.1692,10.7408,3.4435,27597.6000,0.0000,27597.6000,0.7155,7458.8108,3.7000,1.0000,0.0000,0.0000,0.0000,7458.8108,0.0000,0.0000,0.0000,20138.7892,20138.7892,10.2159,2.4886,37385.0000,0.0000,37385.0000,0.9693,8496.5909,4.4000,1.0000,0.0000,0.0000,0.0000,8496.5909,0.0000,0.0000,0.0000,28888.4091,28888.4091,9.4630,2.1657,1239.0000,0.0000,1239.0000,0.0321,334.8649,3.7000,1.0000,0.0000,0.0000,0.0000,334.8649,0.0000,0.0000,0.0000,904.1351,904.1351,9.4394,1.7122,22017.1000,0.0000,22017.1000,0.5708,5003.8864,4.4000,1.0000,0.0000,0.0000,0.0000,5003.8864,0.0000,0.0000,0.0000,17013.2136,17013.2136,8.9960,1.6987,20227.6000,0.0000,20227.6000,0.5244,5466.9189,3.7000,1.0000,0.0000,0.0000,0.0000,5466.9189,0.0000,0.0000,0.0000,14760.6811,14760.6811,8.6113,5.9414,7.2764,-6.8292,-102438.3934,9.9477,1960.1546,19.6015,9.9477,0.0000,35.7878,5.9414,6.2359,6.0887,1.4122,11297.4719,9.9477,3879.9032,38.7990,9.9477,0.0000,125.8389,6.2359,6.2336,6.2347,-0.0126,-88.0196,9.9477,4404.4840,44.0448,9.9477,0.0000,164.2928,9.9477,128.6378,6.6318,0.0000,325.9195,454.5573,-29633.4000,-91228.9411,-91228.9411
1137.0000,6.2113,18.0830,7114.0000,156833.9000,-149719.9000,4.0662,1616.8182,4.4000,1.0000,34851.9778,4.5000,1.0000,36468.7960,0.0000,0.0000,191685.8778,5497.1818,-186188.6960,11.3021,4.0048,33670.5000,0.0000,33670.5000,0.8730,9100.1351,3.7000,1.0000,0.0000,0.0000,0.0000,9100.1351,0.0000,0.0000,0.0000,24570.3649,24570.3649,10.6303,8.5244,13720.9000,6405.7000,7315.2000,0.3557,3118.3864,4.4000,1.0000,1307.2857,4.9000,1.0000,4425.6721,0.0000,0.0000,7712.9857,10602.5136,2889.5279,10.5513,3.2540,2105.8000,0.0000,2105.8000,0.0546,569.1351,3.7000,1.0000,0.0000,0.0000,0.0000,569.1351,0.0000,0.0000,0.0000,1536.6649,1536.6649,10.5093,2.7820,18061.9000,0.0000,18061.9000,0.4683,4104.9773,4.4000,1.0000,0.0000,0.0000,0.0000,4104.9773,0.0000,0.0000,0.0000,13956.9227,13956.9227,10.1277,2.8304,19427.6000,0.0000,19427.6000,0.5037,5250.7027,3.7000,1.0000,0.0000,0.0000,0.0000,5250.7027,0.0000,0.0000,0.0000,14176.8973,14176.8973,9.7400,5.9474,7.8437,-9.2472,-138707.4547,9.4823,1821.3560,18.2136,9.4823,0.0000,30.9957,5.9474,6.2135,6.0804,1.2162,9729.7123,9.4823,3699.7631,36.9976,9.4823,0.0000,108.9886,6.2135,6.2113,6.2124,-0.0115,-80.5759,9.4823,4202.7183,42.0272,9.4823,0.0000,142.2934,9.4823,112.6942,6.3215,0.0000,282.2776,394.9718,-69138.9000,-129058.3183,-129058.3183
1138.0000,6.2003,18.1804,5135.3000,163913.4000,-158778.1000,4.2498,1167.1136,4.4000,1.0000,36425.2000,4.5000,1.0000,37592.3136,0.0000,0.0000,200338.6000,3968.1864,-196370.4136,11.6153,4.3180,38283.7000,0.0000,38283.7000,0.9926,10346.9459,3.7000,1.0000,0.0000,0.0000,0.0000,10346.9459,0.0000,0.0000,0.0000,27936.7541,27936.7541,10.8449,15.7107,5702.8000,6141.7000,-438.9000,0.1592,1296.0909,4.4000,1.0000,1253.4082,4.9000,1.0000,2549.4991,0.0000,0.0000,7395.1082,4406.7091,-2988.3991,10.9273,3.6300,2289.0000,0.0000,2289.0000,0.0593,618.6486,3.7000,1.0000,0.0000,0.0000,0.0000,618.6486,0.0000,0.0000,0.0000,1670.3514,1670.3514,10.8813,3.1540,14103.8000,0.0000,14103.8000,0.3657,3205.4091,4.4000,1.0000,0.0000,0.0000,0.0000,3205.4091,0.0000,0.0000,0.0000,10898.3909,10898.3909,10.5807,3.2834,17027.7000,0.0000,17027.7000,0.4415,4602.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4602.0811,0.0000,0.0000,0.0000,12425.6189,12425.6189,10.2381,6.1087,8.1734,-9.9832,-149747.9250,9.4021,1779.5609,17.7956,9.4021,0.0000,30.2162,6.1087,6.2119,6.1603,0.4679,3743.3516,9.4021,3655.0239,36.5502,9.4021,0.0000,106.2476,6.2119,6.2003,6.2061,-0.0604,-423.1241,9.4021,4168.3875,41.6839,9.4021,0.0000,138.7149,9.4021,110.0837,6.2681,0.0000,275.1787,385.2624,-87512.8000,-146427.6975,-146427.6975
