Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1139.0000,6.2013,18.2620,3559.8000,170285.5000,-166725.7000,4.4150,809.0455,4.4000,1.0000,37841.2222,4.5000,1.0000,38650.2677,0.0000,0.0000,208126.7222,2750.7545,-205375.9677,11.6904,4.3932,45212.1000,0.0000,45212.1000,1.1722,12219.4865,3.7000,1.0000,0.0000,0.0000,0.0000,12219.4865,0.0000,0.0000,0.0000,32992.6135,32992.6135,10.8087,19.8669,2175.8000,5637.0000,-3461.2000,0.1461,494.5000,4.4000,1.0000,1150.4082,4.9000,1.0000,1644.9082,0.0000,0.0000,6787.4082,1681.3000,-5106.1082,10.9451,3.6478,2339.7000,0.0000,2339.7000,0.0607,632.3514,3.7000,1.0000,0.0000,0.0000,0.0000,632.3514,0.0000,0.0000,0.0000,1707.3486,1707.3486,10.8995,3.2420,10532.3000,61.0000,10471.3000,0.2731,2393.7045,4.4000,1.0000,12.4490,4.9000,1.0000,2406.1535,0.0000,0.0000,73.4490,8138.5955,8065.1465,10.6839,3.3866,15427.7000,0.0000,15427.7000,0.4000,4169.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4169.6486,0.0000,0.0000,0.0000,11258.0514,11258.0514,10.3830,6.3378,8.3604,-10.0901,-151351.3363,9.7006,1820.8433,18.2084,9.7006,0.0000,33.1863,6.3378,6.2452,6.2915,-0.4333,-3466.4791,9.7006,3748.3923,37.4839,9.7006,0.0000,116.6912,6.2452,6.2013,6.2233,-0.2344,-1641.1004,9.7006,4297.3258,42.9733,9.7006,0.0000,152.3498,9.7006,120.0040,6.4670,0.0000,302.2274,422.2314,-96736.1000,-156458.9159,-156458.9159
1140.0000,6.2115,18.3269,2436.3000,176218.7000,-173782.4000,4.5688,553.7045,4.4000,1.0000,39159.7111,4.5000,1.0000,39713.4157,0.0000,0.0000,215378.4111,1882.5955,-213495.8157,11.8016,4.5043,47515.7000,0.0000,47515.7000,1.2319,12842.0811,3.7000,1.0000,0.0000,0.0000,0.0000,12842.0811,0.0000,0.0000,0.0000,34673.6189,34673.6189,10.8937,22.0209,944.8000,7991.0000,-7046.2000,0.2072,214.7273,4.4000,1.0000,1630.8163,4.9000,1.0000,1845.5436,0.0000,0.0000,9621.8163,730.0727,-8891.7436,11.1266,3.8293,2777.5000,0.0000,2777.5000,0.0720,750.6757,3.7000,1.0000,0.0000,0.0000,0.0000,750.6757,0.0000,0.0000,0.0000,2026.8243,2026.8243,11.0735,3.8793,7679.2000,340.0000,7339.2000,0.1991,1745.2727,4.4000,1.0000,69.3878,4.9000,1.0000,1814.6605,0.0000,0.0000,409.3878,5933.9273,5524.5395,10.9288,3.6315,12427.7000,0.0000,12427.7000,0.3222,3358.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3358.8378,0.0000,0.0000,0.0000,9068.8622,9068.8622,10.6914,6.4681,8.5798,-10.7527,-161291.0774,9.9018,1840.6386,18.4064,9.9018,0.0000,35.2952,6.4681,6.2886,6.3784,-0.8570,-6856.2595,9.9018,3810.9536,38.1095,9.9018,0.0000,124.1067,6.2886,6.2115,6.2501,-0.4209,-2946.3774,9.9018,4381.0969,43.8110,9.9018,0.0000,162.0313,9.9018,127.0066,6.6012,0.0000,321.4331,448.4397,-110768.5000,-171093.7143,-171093.7143
1141.0000,6.2214,18.3807,1480.9000,181840.0000,-180359.1000,4.7145,336.5682,4.4000,1.0000,40408.8889,4.5000,1.0000,40745.4571,0.0000,0.0000,222248.8889,1144.3318,-221104.5571,12.0456,4.7483,41172.6000,0.0000,41172.6000,1.0675,11127.7297,3.7000,1.0000,0.0000,0.0000,0.0000,11127.7297,0.0000,0.0000,0.0000,30044.8703,30044.8703,11.2542,22.4649,1152.5000,10729.1000,-9576.6000,0.2782,261.9318,4.4000,1.0000,2189.6122,4.9000,1.0000,2451.5441,0.0000,0.0000,12918.7122,890.5682,-12028.1441,11.5710,4.2737,3322.8000,0.0000,3322.8000,0.0861,898.0541,3.7000,1.0000,0.0000,0.0000,0.0000,898.0541,0.0000,0.0000,0.0000,2424.7459,2424.7459,11.5071,5.3357,5196.9000,671.5000,4525.4000,0.1347,1181.1136,4.4000,1.0000,137.0408,4.9000,1.0000,1318.1545,0.0000,0.0000,808.5408,4015.7864,3207.2455,11.4226,4.1253,10827.8000,0.0000,10827.8000,0.2807,2926.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2926.4324,0.0000,0.0000,0.0000,7901.3676,7901.3676,11.2145,6.5076,8.8610,-11.9128,-178691.6872,9.8427,1807.0600,18.0706,9.8427,0.0000,34.6666,6.5076,6.3165,6.4121,-0.9065,-7251.7063,9.8427,3782.3538,37.8235,9.8427,0.0000,121.8963,6.3165,6.2214,6.2690,-0.5159,-3611.0783,9.8427,4351.1469,43.5115,9.8427,0.0000,159.1455,9.8427,124.9228,6.5618,0.0000,315.7084,440.6311,-130087.1000,-189554.4718,-189554.4718
1142.0000,6.2409,18.4343,700.8000,188444.6000,-187743.8000,4.8858,159.2727,4.4000,1.0000,41876.5778,4.5000,1.0000,42035.8505,0.0000,0.0000,230321.1778,541.5273,-229779.6505,12.0402,4.7429,47511.9000,0.0000,47511.9000,1.2318,12841.0541,3.7000,1.0000,0.0000,0.0000,0.0000,12841.0541,0.0000,0.0000,0.0000,34670.8459,34670.8459,11.1652,23.2060,0.0000,11833.9000,-11833.9000,0.3068,0.0000,0.0000,0.0000,2415.0816,4.9000,1.0000,2415.0816,0.0000,0.0000,14248.9816,0.0000,-14248.9816,11.5248,4.2275,3171.3000,0.0000,3171.3000,0.0822,857.1081,3.7000,1.0000,0.0000,0.0000,0.0000,857.1081,0.0000,0.0000,0.0000,2314.1919,2314.1919,11.4664,7.5369,3553.2000,1120.7000,2432.5000,0.0921,807.5455,4.4000,1.0000,228.7143,4.9000,1.0000,1036.2597,0.0000,0.0000,1349.4143,2745.6545,1396.2403,11.4312,4.1339,9627.8000,0.0000,9627.8000,0.2496,2602.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2602.1081,0.0000,0.0000,0.0000,7025.6919,7025.6919,11.2538,6.7356,8.9947,-11.9347,-179021.0958,10.2726,1874.9194,18.7492,10.2726,0.0000,39.4099,6.7356,6.3714,6.5535,-1.8033,-14426.7374,10.2726,3922.0777,39.2208,10.2726,0.0000,138.5752,6.3714,6.2409,6.3062,-0.7391,-5173.8289,10.2726,4533.4399,45.3344,10.2726,0.0000,180.9211,10.2726,140.5803,6.8484,0.0000,358.9063,499.4866,-136834.2000,-198621.6621,-198621.6621
1143.0000,6.2587,18.4719,226.2000,194780.9000,-194554.7000,5.0501,51.4091,4.4000,1.0000,43284.6444,4.5000,1.0000,43336.0535,0.0000,0.0000,238065.5444,174.7909,-237890.7535,12.2854,4.9881,45212.1000,0.0000,45212.1000,1.1722,12219.4865,3.7000,1.0000,0.0000,0.0000,0.0000,12219.4865,0.0000,0.0000,0.0000,32992.6135,32992.6135,11.4496,23.4904,0.0000,9911.9000,-9911.9000,0.2570,0.0000,0.0000,0.0000,2022.8367,4.9000,1.0000,2022.8367,0.0000,0.0000,11934.7367,0.0000,-11934.7367,11.7519,4.4546,2087.8000,0.0000,2087.8000,0.0541,564.2703,3.7000,1.0000,0.0000,0.0000,0.0000,564.2703,0.0000,0.0000,0.0000,1523.5297,1523.5297,11.7133,8.0834,2732.1000,929.7000,1802.4000,0.0708,620.9318,4.4000,1.0000,189.7347,4.9000,1.0000,810.6665,0.0000,0.0000,1119.4347,2111.1682,991.7335,11.6882,4.3909,8427.8000,0.0000,8427.8000,0.2185,2277.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2277.7838,0.0000,0.0000,0.0000,6150.0162,6150.0162,11.5324,6.7991,9.1658,-12.4557,-186835.6273,10.2341,1853.9160,18.5392,10.2341,0.0000,38.9684,6.7991,6.4145,6.6068,-1.8975,-15180.2477,10.2341,3897.8667,38.9787,10.2341,0.0000,137.0228,6.4145,6.2587,6.3366,-0.8788,-6151.7223,10.2341,4510.1378,45.1014,10.2341,0.0000,178.8943,10.2341,139.1292,6.8227,0.0000,354.8855,494.0147,-146936.5000,-208167.5973,-208167.5973
1144.0000,6.2794,18.5001,40.1000,199874.2000,-199834.1000,5.1821,9.1136,4.4000,1.0000,44416.4889,4.5000,1.0000,44425.6025,0.0000,0.0000,244290.6889,30.9864,-244259.7025,12.3765,5.0792,42900.0000,0.0000,42900.0000,1.1123,11594.5946,3.7000,1.0000,0.0000,0.0000,0.0000,11594.5946,0.0000,0.0000,0.0000,31305.4054,31305.4054,11.5951,23.6359,0.0000,10191.2000,-10191.2000,0.2642,0.0000,0.0000,0.0000,2079.8367,4.9000,1.0000,2079.8367,0.0000,0.0000,12271.0367,0.0000,-12271.0367,11.9014,4.6041,2015.1000,0.0000,2015.1000,0.0522,544.6216,3.7000,1.0000,0.0000,0.0000,0.0000,544.6216,0.0000,0.0000,0.0000,1470.4784,1470.4784,11.8647,8.5721,2468.1000,909.0000,1559.1000,0.0640,560.9318,4.4000,1.0000,185.5102,4.9000,1.0000,746.4420,0.0000,0.0000,1094.5102,1907.1682,812.6580,11.8444,4.5471,9627.8000,0.0000,9627.8000,0.2496,2602.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2602.1081,0.0000,0.0000,0.0000,7025.6919,7025.6919,11.6690,6.9208,9.2949,-12.6813,-190219.9607,10.3867,1870.9425,18.7094,10.3867,0.0000,40.7377,6.9208,6.4605,6.6907,-2.3050,-18440.0206,10.3867,3940.8752,39.4088,10.3867,0.0000,143.2439,6.4605,6.2794,6.3700,-1.0366,-7256.5243,10.3867,4570.3919,45.7039,10.3867,0.0000,187.0165,10.3867,144.9368,6.9245,0.0000,370.9982,515.9350,-153923.3000,-215916.5056,-215916.5056
1145.0000,6.2946,18.5046,315.2000,198241.0000,-197925.8000,5.1398,71.6364,4.4000,1.0000,44053.5556,4.5000,1.0000,44125.1919,0.0000,0.0000,242294.5556,243.5636,-242050.9919,12.4160,5.1187,36556.7000,0.0000,36556.7000,0.9478,9880.1892,3.7000,1.0000,0.0000,0.0000,0.0000,9880.1892,0.0000,0.0000,0.0000,26676.5108,26676.5108,11.7414,23.7456,61.4000,12959.8000,-12898.4000,0.3360,13.9545,4.4000,1.0000,2644.8571,4.9000,1.0000,2658.8117,0.0000,0.0000,15604.6571,47.4455,-15557.2117,12.1348,4.8375,2608.8000,0.0000,2608.8000,0.0676,705.0811,3.7000,1.0000,0.0000,0.0000,0.0000,705.0811,0.0000,0.0000,0.0000,1903.7189,1903.7189,12.0867,9.1275,2019.2000,799.6000,1219.6000,0.0524,458.9091,4.4000,1.0000,163.1837,4.9000,1.0000,622.0928,0.0000,0.0000,962.7837,1560.2909,597.5072,12.0716,4.7743,11227.8000,0.0000,11227.8000,0.2911,3034.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3034.5405,0.0000,0.0000,0.0000,8193.2595,8193.2595,11.8643,6.9626,9.4135,-12.9216,-193824.3574,10.2520,1837.1379,18.3714,10.2520,0.0000,39.1735,6.9626,6.4910,6.7268,-2.3309,-18647.1148,10.2520,3883.3717,38.8337,10.2520,0.0000,137.7437,6.4910,6.2946,6.3928,-1.1094,-7765.7350,10.2520,4506.4044,45.0640,10.2520,0.0000,179.8355,10.2520,139.8032,6.8347,0.0000,356.7527,496.5558,-159211.3000,-220237.2072,-220237.2072
1146.0000,6.3086,18.4943,980.7000,207495.6000,-206514.9000,5.3797,222.8864,4.4000,1.0000,46110.1333,4.5000,1.0000,46333.0197,0.0000,0.0000,253605.7333,757.8136,-252847.9197,12.6930,5.3957,23861.4000,0.0000,23861.4000,0.6187,6449.0270,3.7000,1.0000,0.0000,0.0000,0.0000,6449.0270,0.0000,0.0000,0.0000,17412.3730,17412.3730,12.2534,23.2021,2009.3000,14216.8000,-12207.5000,0.3686,456.6591,4.4000,1.0000,2901.3878,4.9000,1.0000,3358.0468,0.0000,0.0000,17118.1878,1552.6409,-15565.5468,12.6464,5.3491,1645.2000,0.0000,1645.2000,0.0427,444.6486,3.7000,1.0000,0.0000,0.0000,0.0000,444.6486,0.0000,0.0000,0.0000,1200.5514,1200.5514,12.6161,6.6674,1979.5000,292.4000,1687.1000,0.0513,449.8864,4.4000,1.0000,59.6735,4.9000,1.0000,509.5598,0.0000,0.0000,352.0735,1529.6136,1177.5402,12.5863,5.2890,14827.7000,0.0000,14827.7000,0.3844,4007.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4007.4865,0.0000,0.0000,0.0000,10820.2135,10820.2135,12.3131,6.9878,9.6505,-14.0602,-210902.8493,10.2681,1821.1043,18.2110,10.2681,0.0000,39.3578,6.9878,6.5146,6.7512,-2.3428,-18742.7098,10.2681,3885.1349,38.8513,10.2681,0.0000,138.3919,6.5146,6.3086,6.4116,-1.1653,-8157.2294,10.2681,4509.5863,45.0959,10.2681,0.0000,180.6819,10.2681,140.4090,6.8454,0.0000,358.4316,498.8407,-176701.0000,-237802.7885,-237802.7885
1147.0000,6.2616,18.2270,4093.7000,123141.3000,-119047.6000,3.1927,930.3864,4.4000,1.0000,27364.7333,4.5000,1.0000,28295.1197,0.0000,0.0000,150506.0333,3163.3136,-147342.7197,11.9058,4.6085,19647.2000,0.0000,19647.2000,0.5094,5310.0541,3.7000,1.0000,0.0000,0.0000,0.0000,5310.0541,0.0000,0.0000,0.0000,14337.1459,14337.1459,11.3566,3.7841,10499.6000,135.0000,10364.6000,0.2722,2386.2727,4.4000,1.0000,27.5510,4.9000,1.0000,2413.8237,0.0000,0.0000,162.5510,8113.3273,7950.7763,11.0520,3.7547,1353.5000,0.0000,1353.5000,0.0351,365.8108,3.7000,1.0000,0.0000,0.0000,0.0000,365.8108,0.0000,0.0000,0.0000,987.6892,987.6892,11.0142,5.1315,1966.8000,301.3000,1665.5000,0.0510,447.0000,4.4000,1.0000,61.4898,4.9000,1.0000,508.4898,0.0000,0.0000,362.7898,1519.8000,1157.0102,10.9699,3.6726,17427.6000,0.0000,17427.6000,0.4518,4710.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4710.1622,0.0000,0.0000,0.0000,12717.4378,12717.4378,10.4827,6.8545,8.6686,-6.3144,-94716.5664,6.7683,1253.2176,12.5322,6.7683,0.0000,11.2722,6.8545,6.4217,6.6381,-1.4120,-11296.2879,6.7683,2574.1768,25.7418,6.7683,0.0000,39.6357,6.4217,6.2616,6.3417,-0.5971,-4179.8060,6.7683,2982.0875,29.8209,6.7683,0.0000,51.7477,6.7683,44.5035,4.5122,0.0000,102.6556,147.1591,-68589.2000,-110192.6603,-110192.6603
1148.0000,6.2493,18.1227,5446.1000,120630.0000,-115183.9000,3.1276,1237.7500,4.4000,1.0000,26806.6667,4.5000,1.0000,28044.4167,0.0000,0.0000,147436.6667,4208.3500,-143228.3167,11.7259,4.4286,19642.2000,0.0000,19642.2000,0.5093,5308.7027,3.7000,1.0000,0.0000,0.0000,0.0000,5308.7027,0.0000,0.0000,0.0000,14333.4973,14333.4973,11.1779,3.4506,13884.9000,0.0000,13884.9000,0.3600,3155.6591,4.4000,1.0000,0.0000,0.0000,0.0000,3155.6591,0.0000,0.0000,0.0000,10729.2409,10729.2409,10.7676,3.4703,1035.1000,0.0000,1035.1000,0.0268,279.7568,3.7000,1.0000,0.0000,0.0000,0.0000,279.7568,0.0000,0.0000,0.0000,755.3432,755.3432,10.7387,4.0970,2531.3000,228.2000,2303.1000,0.0656,575.2955,4.4000,1.0000,46.5714,4.9000,1.0000,621.8669,0.0000,0.0000,274.7714,1956.0045,1681.2331,10.6745,3.3772,16627.7000,0.0000,16627.7000,0.4311,4493.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4493.9730,0.0000,0.0000,0.0000,12133.7270,12133.7270,10.2105,6.6962,8.4533,-6.1273,-91909.0537,6.7806,1267.5087,12.6751,6.7806,0.0000,11.3335,6.6962,6.4096,6.5529,-0.9369,-7495.4874,6.7806,2588.8989,25.8890,6.7806,0.0000,39.8515,6.4096,6.2493,6.3294,-0.5987,-4190.7340,6.7806,2989.1664,29.8917,6.7806,0.0000,52.0293,6.7806,44.7256,4.5204,0.0000,103.2143,147.9399,-61690.9000,-103595.2751,-103595.2751
1149.0000,6.2359,17.4853,9870.9000,78405.3000,-68534.4000,2.0328,2243.3864,4.4000,1.0000,17423.4000,4.5000,1.0000,19666.7864,0.0000,0.0000,95828.7000,7627.5136,-88201.1864,10.4894,3.1921,19642.6000,0.0000,19642.6000,0.5093,5308.8108,3.7000,1.0000,0.0000,0.0000,0.0000,5308.8108,0.0000,0.0000,0.0000,14333.7892,14333.7892,9.7981,2.0708,20248.9000,0.0000,20248.9000,0.5250,4602.0227,4.4000,1.0000,0.0000,0.0000,0.0000,4602.0227,0.0000,0.0000,0.0000,15646.8773,15646.8773,9.0436,1.7463,1129.9000,0.0000,1129.9000,0.0293,305.3784,3.7000,1.0000,0.0000,0.0000,0.0000,305.3784,0.0000,0.0000,0.0000,824.5216,824.5216,9.0038,1.7373,3588.1000,137.3000,3450.8000,0.0930,815.4773,4.4000,1.0000,28.0204,4.9000,1.0000,843.4977,0.0000,0.0000,165.3204,2772.6227,2607.3023,8.8781,1.5808,15227.7000,0.0000,15227.7000,0.3948,4115.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4115.5946,0.0000,0.0000,0.0000,11112.1054,11112.1054,8.3422,7.1245,7.7333,-1.6834,-25250.6512,5.3763,1037.8027,10.3780,5.3763,0.0000,5.6496,7.1245,6.2823,6.7034,-2.1830,-17463.6408,5.3763,2038.6703,20.3867,5.3763,0.0000,19.8653,6.2823,6.2359,6.2591,-0.1375,-962.2985,5.3763,2377.7634,23.7776,5.3763,0.0000,25.9357,5.3763,23.6443,3.5842,0.0000,51.4505,75.0948,-8834.5000,-43676.5906,-43676.5906
1150.0000,6.2066,17.1551,12327.1000,74788.0000,-62460.9000,1.9390,2801.6136,4.4000,1.0000,16619.5556,4.5000,1.0000,19421.1692,0.0000,0.0000,91407.5556,9525.4864,-81882.0692,10.3198,3.0225,16637.9000,0.0000,16637.9000,0.4314,4496.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4496.7297,0.0000,0.0000,0.0000,12141.1703,12141.1703,9.7099,1.9826,23069.1000,0.0000,23069.1000,0.5981,5242.9773,4.4000,1.0000,0.0000,0.0000,0.0000,5242.9773,0.0000,0.0000,0.0000,17826.1227,17826.1227,8.8144,1.5171,648.3000,0.0000,648.3000,0.0168,175.2162,3.7000,1.0000,0.0000,0.0000,0.0000,175.2162,0.0000,0.0000,0.0000,473.0838,473.0838,8.7907,1.1444,5143.1000,34.6000,5108.5000,0.1333,1168.8864,4.4000,1.0000,7.0612,4.9000,1.0000,1175.9476,0.0000,0.0000,41.6612,3974.2136,3932.5524,8.5931,1.2958,12427.7000,0.0000,12427.7000,0.3222,3358.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3358.8378,0.0000,0.0000,0.0000,9068.8622,9068.8622,8.1375,6.8950,7.5163,-1.6490,-24734.9265,5.1613,1006.0654,10.0607,5.1613,0.0000,4.9985,6.8950,6.3441,6.6196,-1.3709,-10967.0292,5.1613,1964.6428,19.6464,5.1613,0.0000,17.5760,6.3441,6.2066,6.2753,-0.3912,-2738.3221,5.1613,2280.9742,22.8097,5.1613,0.0000,22.9469,5.1613,21.1408,3.4409,0.0000,45.5215,66.6622,-4569.4000,-38440.2778,-38440.2778
1151.0000,6.2156,16.2564,17107.4000,60599.4000,-43492.0000,1.5712,3888.0455,4.4000,1.0000,13466.5333,4.5000,1.0000,17354.5788,0.0000,0.0000,74065.9333,13219.3545,-60846.5788,8.9439,1.6466,16223.4000,0.0000,16223.4000,0.4206,4384.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4384.7027,0.0000,0.0000,0.0000,11838.6973,11838.6973,8.4130,0.6858,52811.1000,0.0000,52811.1000,1.3692,12002.5227,4.4000,1.0000,0.0000,0.0000,0.0000,12002.5227,0.0000,0.0000,0.0000,40808.5773,40808.5773,6.5832,-0.7141,470.9000,0.0000,470.9000,0.0122,127.2703,3.7000,1.0000,0.0000,0.0000,0.0000,127.2703,0.0000,0.0000,0.0000,343.6297,343.6297,6.5678,-1.1594,7748.7000,0.0000,7748.7000,0.2009,1761.0682,4.4000,1.0000,0.0000,0.0000,0.0000,1761.0682,0.0000,0.0000,0.0000,5987.6318,5987.6318,6.2994,-0.9979,10827.8000,0.0000,10827.8000,0.2807,2926.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2926.4324,0.0000,0.0000,0.0000,7901.3676,7901.3676,5.9451,7.6601,6.8026,2.5499,38248.7609,5.7823,1164.1202,11.6412,5.7823,0.0000,7.0284,7.6601,6.2640,6.9620,-3.8921,-31136.5873,5.7823,2166.9571,21.6696,5.7823,0.0000,24.7138,6.2640,6.2156,6.2398,-0.1541,-1078.8487,5.7823,2559.5809,25.5958,5.7823,0.0000,32.2658,5.7823,28.8724,3.8548,0.0000,64.0080,92.8804,44589.9000,6033.3249,6033.3249
1152.0000,6.2016,15.4302,20701.7000,53436.9000,-32735.2000,1.3855,4704.9318,4.4000,1.0000,11874.8667,4.5000,1.0000,16579.7985,0.0000,0.0000,65311.7667,15996.7682,-49314.9985,8.3151,1.0178,16225.6000,0.0000,16225.6000,0.4207,4385.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4385.2973,0.0000,0.0000,0.0000,11840.3027,11840.3027,7.8076,0.0803,68137.4000,0.0000,68137.4000,1.7666,15485.7727,4.4000,1.0000,0.0000,0.0000,0.0000,15485.7727,0.0000,0.0000,0.0000,52651.6273,52651.6273,5.5511,-1.7462,478.3000,0.0000,478.3000,0.0124,129.2703,3.7000,1.0000,0.0000,0.0000,0.0000,129.2703,0.0000,0.0000,0.0000,349.0297,349.0297,5.5362,-2.1911,11250.0000,0.0000,11250.0000,0.2917,2556.8182,4.4000,1.0000,0.0000,0.0000,0.0000,2556.8182,0.0000,0.0000,0.0000,8693.1818,8693.1818,5.1636,-2.1337,6027.9000,0.0000,6027.9000,0.1563,1629.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1629.1622,0.0000,0.0000,0.0000,4398.7378,4398.7378,4.9751,7.6939,6.3345,4.2292,63438.5651,6.0496,1244.2817,12.4428,6.0496,0.0000,8.0492,7.6939,6.3804,7.0371,-3.8309,-30647.4021,6.0496,2259.4388,22.5944,6.0496,0.0000,28.3029,6.3804,6.2016,6.2910,-0.5962,-4173.2821,6.0496,2671.6438,26.7164,6.0496,0.0000,36.9517,6.0496,32.6883,4.0331,0.0000,73.3038,105.9920,69384.0000,28617.8809,28617.8809
1153.0000,6.2076,14.5669,23841.5000,47692.8000,-23851.3000,1.2365,5418.5227,4.4000,1.0000,10598.4000,4.5000,1.0000,16016.9227,0.0000,0.0000,58291.2000,18422.9773,-39868.2227,7.9337,0.6364,16242.6000,0.0000,16242.6000,0.4211,4389.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4389.8919,0.0000,0.0000,0.0000,11852.7081,11852.7081,7.4205,-0.3068,73330.9000,0.0000,73330.9000,1.9012,16666.1136,4.4000,1.0000,0.0000,0.0000,0.0000,16666.1136,0.0000,0.0000,0.0000,56664.7864,56664.7864,4.9672,-2.3301,467.6000,0.0000,467.6000,0.0121,126.3784,3.7000,1.0000,0.0000,0.0000,0.0000,126.3784,0.0000,0.0000,0.0000,341.2216,341.2216,4.9524,-2.7749,14417.0000,0.0000,14417.0000,0.3738,3276.5909,4.4000,1.0000,0.0000,0.0000,0.0000,3276.5909,0.0000,0.0000,0.0000,11140.4091,11140.4091,4.4701,-2.8272,1828.3000,0.0000,1828.3000,0.0474,494.1351,3.7000,1.0000,0.0000,0.0000,0.0000,494.1351,0.0000,0.0000,0.0000,1334.1649,1334.1649,4.4123,7.6376,6.0250,4.9664,74495.5518,5.9883,1249.3212,12.4932,5.9883,0.0000,7.8069,7.6376,6.4315,7.0346,-3.4823,-27858.1326,5.9883,2236.7945,22.3679,5.9883,0.0000,27.4509,6.4315,6.2076,6.3195,-0.7389,-5172.3519,5.9883,2641.0985,26.4110,5.9883,0.0000,35.8393,5.9883,31.7861,3.9922,0.0000,71.0970,102.8832,82435.1000,41465.0673,41465.0673
1154.0000,6.2210,13.6444,26567.0000,42778.5000,-16211.5000,1.1091,6037.9545,4.4000,1.0000,9506.3333,4.5000,1.0000,15544.2879,0.0000,0.0000,52284.8333,20529.0455,-31755.7879,7.5282,0.2309,16229.9000,0.0000,16229.9000,0.4208,4386.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4386.4595,0.0000,0.0000,0.0000,11843.4405,11843.4405,7.0407,-0.6866,85020.3000,0.0000,85020.3000,2.2043,19322.7955,4.4000,1.0000,0.0000,0.0000,0.0000,19322.7955,0.0000,0.0000,0.0000,65697.5045,65697.5045,4.3364,-2.9609,480.0000,0.0000,480.0000,0.0124,129.7297,3.7000,1.0000,0.0000,0.0000,0.0000,129.7297,0.0000,0.0000,0.0000,350.2703,350.2703,4.3220,-3.4053,16419.7000,0.0000,16419.7000,0.4257,3731.7500,4.4000,1.0000,0.0000,0.0000,0.0000,3731.7500,0.0000,0.0000,0.0000,12687.9500,12687.9500,3.7997,-3.4976,1028.2000,0.0000,1028.2000,0.0267,277.8919,3.7000,1.0000,0.0000,0.0000,0.0000,277.8919,0.0000,0.0000,0.0000,750.3081,750.3081,3.7688,7.5985,5.6837,6.2025,93038.0086,6.2985,1334.9382,13.3494,6.2985,0.0000,9.0842,7.5985,6.4851,7.0418,-3.3811,-27049.0606,6.2985,2351.9049,23.5190,6.2985,0.0000,31.9423,6.4851,6.2210,6.3531,-0.9165,-6415.2624,6.2985,2773.6583,27.7366,6.2985,0.0000,41.7032,6.2985,36.5178,4.1990,0.0000,82.7297,119.2475,102966.6000,59573.6856,59573.6856
1155.0000,6.2277,12.6675,28807.1000,38495.4000,-9688.3000,0.9981,6547.0682,4.4000,1.0000,8554.5333,4.5000,1.0000,15101.6015,0.0000,0.0000,47049.9333,22260.0318,-24789.9015,7.2869,-0.0104,16227.1000,0.0000,16227.1000,0.4207,4385.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4385.7027,0.0000,0.0000,0.0000,11841.3973,11841.3973,6.7810,-0.9463,82268.9000,0.0000,82268.9000,2.1330,18697.4773,4.4000,1.0000,0.0000,0.0000,0.0000,18697.4773,0.0000,0.0000,0.0000,63571.4227,63571.4227,4.0649,-3.2324,468.1000,0.0000,468.1000,0.0121,126.5135,3.7000,1.0000,0.0000,0.0000,0.0000,126.5135,0.0000,0.0000,0.0000,341.5865,341.5865,4.0503,-3.6770,18149.6000,0.0000,18149.6000,0.4706,4124.9091,4.4000,1.0000,0.0000,0.0000,0.0000,4124.9091,0.0000,0.0000,0.0000,14024.6909,14024.6909,3.4511,-3.8462,428.1000,0.0000,428.1000,0.0111,115.7027,3.7000,1.0000,0.0000,0.0000,0.0000,115.7027,0.0000,0.0000,0.0000,312.3973,312.3973,3.4377,7.5434,5.4906,6.4063,96095.0649,6.0683,1297.7258,12.9773,6.0683,0.0000,8.1241,7.5434,6.4872,7.0153,-3.0901,-24720.9122,6.0683,2268.6742,22.6867,6.0683,0.0000,28.5663,6.4872,6.2277,6.3575,-0.8675,-6072.5595,6.0683,2671.7454,26.7175,6.0683,0.0000,37.2956,6.0683,32.9667,4.0456,0.0000,73.9860,106.9527,107853.5000,65301.5932,65301.5932
1156.0000,6.2380,11.6839,30734.9000,35048.3000,-4313.4000,0.9087,6985.2045,4.4000,1.0000,7788.5111,4.5000,1.0000,14773.7157,0.0000,0.0000,42836.8111,23749.6955,-19087.1157,7.0195,-0.2778,16243.1000,0.0000,16243.1000,0.4211,4390.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4390.0270,0.0000,0.0000,0.0000,11853.0730,11853.0730,6.5342,-1.1931,91398.9000,0.0000,91398.9000,2.3697,20772.4773,4.4000,1.0000,0.0000,0.0000,0.0000,20772.4773,0.0000,0.0000,0.0000,70626.4227,70626.4227,3.6422,-3.6551,479.0000,0.0000,479.0000,0.0124,129.4595,3.7000,1.0000,0.0000,0.0000,0.0000,129.4595,0.0000,0.0000,0.0000,349.5405,349.5405,3.6279,-4.0994,19213.2000,0.0000,19213.2000,0.4981,4366.6364,4.4000,1.0000,0.0000,0.0000,0.0000,4366.6364,0.0000,0.0000,0.0000,14846.5636,14846.5636,3.0200,-4.2773,428.1000,0.0000,428.1000,0.0111,115.7027,3.7000,1.0000,0.0000,0.0000,0.0000,115.7027,0.0000,0.0000,0.0000,312.3973,312.3973,3.0072,7.4758,5.2415,7.2754,109131.0442,6.3318,1369.8573,13.6986,6.3318,0.0000,9.2286,7.4758,6.5159,6.9959,-2.9302,-23441.6454,6.3318,2369.2415,23.6924,6.3318,0.0000,32.4502,6.5159,6.2380,6.3770,-0.9698,-6788.5173,6.3318,2785.2339,27.8523,6.3318,0.0000,42.3664,6.3318,37.0495,4.2212,0.0000,84.0453,121.0947,123448.9000,78900.8815,78900.8815
1157.0000,6.2410,11.1015,31801.0000,33380.0000,-1579.0000,0.8654,7227.5000,4.4000,1.0000,7417.7778,4.5000,1.0000,14645.2778,0.0000,0.0000,40797.7778,24573.5000,-16224.2778,6.9285,-0.3688,16232.1000,0.0000,16232.1000,0.4208,4387.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4387.0541,0.0000,0.0000,0.0000,11845.0459,11845.0459,6.4266,-1.3007,86831.7000,0.0000,86831.7000,2.2513,19734.4773,4.4000,1.0000,0.0000,0.0000,0.0000,19734.4773,0.0000,0.0000,0.0000,67097.2227,67097.2227,3.5832,-3.7141,476.3000,0.0000,476.3000,0.0123,128.7297,3.7000,1.0000,0.0000,0.0000,0.0000,128.7297,0.0000,0.0000,0.0000,347.5703,347.5703,3.5684,-4.1588,19368.5000,0.0000,19368.5000,0.5022,4401.9318,4.4000,1.0000,0.0000,0.0000,0.0000,4401.9318,0.0000,0.0000,0.0000,14966.5682,14966.5682,2.9342,-4.3631,1028.2000,0.0000,1028.2000,0.0267,277.8919,3.7000,1.0000,0.0000,0.0000,0.0000,277.8919,0.0000,0.0000,0.0000,750.3081,750.3081,2.9024,7.3834,5.1429,7.0494,105740.9702,6.1181,1329.7426,13.2974,6.1181,0.0000,8.3256,7.3834,6.5104,6.9469,-2.5751,-20600.6634,6.1181,2294.3908,22.9439,6.1181,0.0000,29.2749,6.5104,6.2410,6.3757,-0.9083,-6357.8693,6.1181,2691.4059,26.9141,6.1181,0.0000,38.2207,6.1181,33.7147,4.0787,0.0000,75.8212,109.5359,122357.8000,78782.4375,78782.4375
1158.0000,6.2549,9.8221,33864.7000,31294.3000,2570.4000,0.8780,7696.5227,4.4000,1.0000,6954.2889,4.5000,1.0000,14650.8116,0.0000,0.0000,38248.5889,26168.1773,-12080.4116,6.7269,-0.5704,16224.5000,0.0000,16224.5000,0.4207,4385.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4385.0000,0.0000,0.0000,0.0000,11839.5000,11839.5000,6.2643,-1.4630,96055.8000,0.0000,96055.8000,2.4904,21830.8636,4.4000,1.0000,0.0000,0.0000,0.0000,21830.8636,0.0000,0.0000,0.0000,74224.9364,74224.9364,3.3641,-3.9332,629.9000,0.0000,629.9000,0.0163,170.2432,3.7000,1.0000,0.0000,0.0000,0.0000,170.2432,0.0000,0.0000,0.0000,459.6568,459.6568,3.3462,-4.3811,18218.9000,0.0000,18218.9000,0.4724,4140.6591,4.4000,1.0000,0.0000,0.0000,0.0000,4140.6591,0.0000,0.0000,0.0000,14078.2409,14078.2409,2.7961,-4.5012,5629.5000,0.0000,5629.5000,0.1460,1521.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1521.4865,0.0000,0.0000,0.0000,4108.0135,4108.0135,2.6356,7.2394,4.9375,7.8552,117828.0911,6.6356,1456.1518,14.5615,6.6356,0.0000,10.6220,7.2394,6.5417,6.8905,-2.2322,-17857.6922,6.6356,2494.8416,24.9484,6.6356,0.0000,37.3495,6.5417,6.2549,6.3983,-1.0486,-7340.4629,6.6356,2916.0371,29.1604,6.6356,0.0000,48.7628,6.6356,42.1445,4.4237,0.0000,96.7342,138.8788,139329.0000,92629.9359,92629.9359
1159.0000,6.2428,11.9280,32200.8000,38063.8000,-5863.0000,0.9869,7318.3636,4.4000,1.0000,8458.6222,4.5000,1.0000,15776.9859,0.0000,0.0000,46522.4222,24882.4364,-21639.9859,7.2266,-0.0707,16243.2000,0.0000,16243.2000,0.4211,4390.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4390.0541,0.0000,0.0000,0.0000,11853.1459,11853.1459,6.6877,-1.0395,55072.0000,0.0000,55072.0000,1.4278,12516.3636,4.4000,1.0000,0.0000,0.0000,0.0000,12516.3636,0.0000,0.0000,0.0000,42555.6364,42555.6364,4.7531,-2.5442,588.7000,0.0000,588.7000,0.0153,159.1081,3.7000,1.0000,0.0000,0.0000,0.0000,159.1081,0.0000,0.0000,0.0000,429.5919,429.5919,4.7335,-2.9937,17641.0000,0.0000,17641.0000,0.4574,4009.3182,4.4000,1.0000,0.0000,0.0000,0.0000,4009.3182,0.0000,0.0000,0.0000,13631.6818,13631.6818,4.1138,-3.1835,19033.1000,0.0000,19033.1000,0.4935,5144.0811,3.7000,1.0000,0.0000,0.0000,0.0000,5144.0811,0.0000,0.0000,0.0000,13889.0189,13889.0189,3.4824,6.9545,5.2184,5.0915,76373.0565,5.7029,1235.1460,12.3515,5.7029,0.0000,6.7432,6.9545,6.5132,6.7338,-1.2133,-9706.1372,5.7029,2159.5371,21.5954,5.7029,0.0000,23.7106,6.5132,6.2428,6.3780,-0.8497,-5947.8303,5.7029,2508.5107,25.0851,5.7029,0.0000,30.9561,5.7029,27.7982,3.8020,0.0000,61.4099,89.2081,102715.0000,60719.0891,60719.0891
1160.0000,6.2470,15.5648,22825.6000,60726.7000,-37901.1000,1.5745,5187.6364,4.4000,1.0000,13494.8222,4.5000,1.0000,18682.4586,0.0000,0.0000,74221.5222,17637.9636,-56583.5586,8.6695,1.3722,16234.4000,0.0000,16234.4000,0.4209,4387.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4387.6757,0.0000,0.0000,0.0000,11846.7243,11846.7243,8.1623,0.4350,40549.9000,0.0000,40549.9000,1.0513,9215.8864,4.4000,1.0000,0.0000,0.0000,0.0000,9215.8864,0.0000,0.0000,0.0000,31334.0136,31334.0136,6.8208,-0.4765,800.9000,0.0000,800.9000,0.0208,216.4595,3.7000,1.0000,0.0000,0.0000,0.0000,216.4595,0.0000,0.0000,0.0000,584.4405,584.4405,6.7958,-0.9315,17173.7000,0.0000,17173.7000,0.4453,3903.1136,4.4000,1.0000,0.0000,0.0000,0.0000,3903.1136,0.0000,0.0000,0.0000,13270.5864,13270.5864,6.2277,-1.0696,20233.5000,0.0000,20233.5000,0.5246,5468.5135,3.7000,1.0000,0.0000,0.0000,0.0000,5468.5135,0.0000,0.0000,0.0000,14764.9865,14764.9865,5.5955,6.0793,5.8374,0.7533,11300.1847,6.0560,1274.4232,12.7442,6.0560,0.0000,8.0745,6.0793,6.5666,6.3230,1.4227,11381.8849,6.0560,2336.7066,23.3671,6.0560,0.0000,28.3920,6.5666,6.2470,6.4068,-1.0664,-7464.8768,6.0560,2660.2760,26.6028,6.0560,0.0000,37.0680,6.0560,32.7824,4.0373,0.0000,73.5345,106.3169,57091.3000,15217.1928,15217.1928
1161.0000,6.2569,16.2662,20346.6000,71049.8000,-50703.2000,1.8421,4624.2273,4.4000,1.0000,15788.8444,4.5000,1.0000,20413.0717,0.0000,0.0000,86838.6444,15722.3727,-71116.2717,9.3482,2.0509,22401.2000,0.0000,22401.2000,0.5808,6054.3784,3.7000,1.0000,0.0000,0.0000,0.0000,6054.3784,0.0000,0.0000,0.0000,16346.8216,16346.8216,8.6377,0.9104,24206.5000,0.0000,24206.5000,0.6276,5501.4773,4.4000,1.0000,0.0000,0.0000,0.0000,5501.4773,0.0000,0.0000,0.0000,18705.0227,18705.0227,7.8246,0.5273,1018.9000,0.0000,1018.9000,0.0264,275.3784,3.7000,1.0000,0.0000,0.0000,0.0000,275.3784,0.0000,0.0000,0.0000,743.5216,743.5216,7.7922,0.0650,15256.0000,0.0000,15256.0000,0.3955,3467.2727,4.4000,1.0000,0.0000,0.0000,0.0000,3467.2727,0.0000,0.0000,0.0000,11788.7273,11788.7273,7.2798,-0.0175,19433.3000,0.0000,19433.3000,0.5038,5252.2432,3.7000,1.0000,0.0000,0.0000,0.0000,5252.2432,0.0000,0.0000,0.0000,14181.0568,14181.0568,6.6634,5.8422,6.2528,-1.2594,-18891.4281,5.9644,1231.3703,12.3137,5.9644,0.0000,7.7139,5.8422,6.4685,6.1553,1.8012,14409.4831,5.9644,2319.1798,23.1918,5.9644,0.0000,27.1240,6.4685,6.2569,6.3627,-0.6956,-4869.1767,5.9644,2625.3727,26.2537,5.9644,0.0000,35.4126,5.9644,31.4395,3.9763,0.0000,70.2506,101.6901,31612.7000,-9351.1217,-9351.1217
1162.0000,6.2597,17.3786,13441.8000,94140.5000,-80698.7000,2.4408,3054.9545,4.4000,1.0000,20920.1111,4.5000,1.0000,23975.0657,0.0000,0.0000,115060.6111,10386.8455,-104673.7657,10.2811,2.9838,28083.8000,0.0000,28083.8000,0.7281,7590.2162,3.7000,1.0000,0.0000,0.0000,0.0000,7590.2162,0.0000,0.0000,0.0000,20493.5838,20493.5838,9.4937,1.7665,21294.4000,0.0000,21294.4000,0.5521,4839.6364,4.4000,1.0000,0.0000,0.0000,0.0000,4839.6364,0.0000,0.0000,0.0000,16454.7636,16454.7636,8.8616,1.5643,1348.8000,0.0000,1348.8000,0.0350,364.5405,3.7000,1.0000,0.0000,0.0000,0.0000,364.5405,0.0000,0.0000,0.0000,984.2595,984.2595,8.8238,1.0965,11631.3000,0.0000,11631.3000,0.3016,2643.4773,4.4000,1.0000,0.0000,0.0000,0.0000,2643.4773,0.0000,0.0000,0.0000,8987.8227,8987.8227,8.4785,1.1812,17032.6000,0.0000,17032.6000,0.4416,4603.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4603.4054,0.0000,0.0000,0.0000,12429.1946,12429.1946,8.0010,5.5906,6.7958,-4.1828,-62741.9819,6.7487,1359.1075,13.5911,6.7487,0.0000,11.1744,5.5906,6.3594,5.9750,2.5015,20012.0587,6.7487,2646.0136,26.4601,6.7487,0.0000,39.2920,6.3594,6.2597,6.3096,-0.3706,-2594.2182,6.7487,2977.8239,29.7782,6.7487,0.0000,51.2989,6.7487,44.1495,4.4991,0.0000,101.7652,145.9148,-1307.8000,-45324.1415,-45324.1415
1163.0000,6.2439,17.7332,10070.2000,106179.5000,-96109.3000,2.7529,2288.6818,4.4000,1.0000,23595.4444,4.5000,1.0000,25884.1263,0.0000,0.0000,129774.9444,7781.5182,-121993.4263,10.7574,3.4601,33503.1000,0.0000,33503.1000,0.8686,9054.8919,3.7000,1.0000,0.0000,0.0000,0.0000,9054.8919,0.0000,0.0000,0.0000,24448.2081,24448.2081,9.8528,2.1256,14755.9000,0.0000,14755.9000,0.3826,3353.6136,4.4000,1.0000,0.0000,0.0000,0.0000,3353.6136,0.0000,0.0000,0.0000,11402.2864,11402.2864,9.4310,2.1337,1245.5000,0.0000,1245.5000,0.0323,336.6216,3.7000,1.0000,0.0000,0.0000,0.0000,336.6216,0.0000,0.0000,0.0000,908.8784,908.8784,9.3974,1.6701,9074.0000,0.0000,9074.0000,0.2353,2062.2727,4.4000,1.0000,0.0000,0.0000,0.0000,2062.2727,0.0000,0.0000,0.0000,7011.7273,7011.7273,9.1379,1.8406,15432.2000,0.0000,15432.2000,0.4001,4170.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4170.8649,0.0000,0.0000,0.0000,11261.3351,11261.3351,8.7213,5.6178,7.1695,-5.5922,-83883.3113,7.0076,1387.5159,13.8752,7.0076,0.0000,12.5108,5.6178,6.2621,5.9399,2.1767,17413.5411,7.0076,2751.9986,27.5200,7.0076,0.0000,43.9909,6.2621,6.2439,6.2530,-0.0702,-491.2208,7.0076,3100.1364,31.0014,7.0076,0.0000,57.4337,7.0076,48.9680,4.6718,0.0000,113.9354,162.9034,-22098.6000,-66960.9910,-66960.9910
1164.0000,6.2243,18.0039,6539.3000,114179.9000,-107640.6000,2.9603,1486.2045,4.4000,1.0000,25373.3111,4.5000,1.0000,26859.5157,0.0000,0.0000,139553.2111,5053.0955,-134500.1157,11.2687,3.9714,33504.0000,0.0000,33504.0000,0.8687,9055.1351,3.7000,1.0000,0.0000,0.0000,0.0000,9055.1351,0.0000,0.0000,0.0000,24448.8649,24448.8649,10.3517,2.6245,8105.3000,0.0000,8105.3000,0.2101,1842.1136,4.4000,1.0000,0.0000,0.0000,0.0000,1842.1136,0.0000,0.0000,0.0000,6263.1864,6263.1864,10.1168,2.8195,1462.5000,0.0000,1462.5000,0.0379,395.2703,3.7000,1.0000,0.0000,0.0000,0.0000,395.2703,0.0000,0.0000,0.0000,1067.2297,1067.2297,10.0768,2.3495,8070.4000,0.0000,8070.4000,0.2092,1834.1818,4.4000,1.0000,0.0000,0.0000,0.0000,1834.1818,0.0000,0.0000,0.0000,6236.2182,6236.2182,9.8429,2.5456,12431.3000,0.0000,12431.3000,0.3223,3359.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3359.8108,0.0000,0.0000,0.0000,9071.4892,9071.4892,9.5027,5.5495,7.5261,-7.0269,-105403.7452,6.9129,1346.8998,13.4690,6.9129,0.0000,12.0100,5.5495,6.2227,5.8861,2.2436,17949.0541,6.9129,2721.5366,27.2154,6.9129,0.0000,42.2302,6.2227,6.2243,6.2235,0.0059,41.5638,6.9129,3062.3579,30.6236,6.9129,0.0000,55.1350,6.9129,47.1675,4.6086,0.0000,109.3752,156.5428,-44067.1000,-87413.1273,-87413.1273
1165.0000,6.2087,18.0788,5518.3000,121103.0000,-115584.7000,3.1398,1254.1591,4.4000,1.0000,26911.7778,4.5000,1.0000,28165.9369,0.0000,0.0000,148014.7778,4264.1409,-143750.6369,11.5436,4.2463,33232.7000,0.0000,33232.7000,0.8616,8981.8108,3.7000,1.0000,0.0000,0.0000,0.0000,8981.8108,0.0000,0.0000,0.0000,24250.8892,24250.8892,10.6436,12.7678,7271.6000,5949.4000,1322.2000,0.1885,1652.6364,4.4000,1.0000,1214.1633,4.9000,1.0000,2866.7996,0.0000,0.0000,7163.5633,5618.9636,-1544.5996,10.7009,3.4036,1297.6000,0.0000,1297.6000,0.0336,350.7027,3.7000,1.0000,0.0000,0.0000,0.0000,350.7027,0.0000,0.0000,0.0000,946.8973,946.8973,10.6658,2.9655,5900.0000,13.2000,5886.8000,0.1530,1340.9091,4.4000,1.0000,2.6939,4.9000,1.0000,1343.6030,0.0000,0.0000,15.8939,4559.0909,4543.1970,10.4972,3.1999,10830.9000,0.0000,10830.9000,0.2808,2927.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2927.2703,0.0000,0.0000,0.0000,7903.6297,7903.6297,10.2039,5.5328,7.8683,-8.3910,-125864.2954,6.9861,1340.4141,13.4041,6.9861,0.0000,12.3956,5.5328,6.1797,5.8562,2.1789,17431.2653,6.9861,2754.1553,27.5416,6.9861,0.0000,43.5861,6.1797,6.2087,6.1942,0.1118,782.4069,6.9861,3098.9528,30.9895,6.9861,0.0000,56.9052,6.9861,48.5546,4.6574,0.0000,112.8870,161.4416,-63014.5000,-107650.6232,-107650.6232
1166.0000,6.1924,18.1645,4123.5000,127374.6000,-123251.1000,3.3024,937.1591,4.4000,1.0000,28305.4667,4.5000,1.0000,29242.6258,0.0000,0.0000,155680.0667,3186.3409,-152493.7258,11.5880,4.2907,33239.6000,0.0000,33239.6000,0.8618,8983.6757,3.7000,1.0000,0.0000,0.0000,0.0000,8983.6757,0.0000,0.0000,0.0000,24255.9243,24255.9243,10.7298,19.9108,4852.6000,13112.0000,-8259.4000,0.3400,1102.8636,4.4000,1.0000,2675.9184,4.9000,1.0000,3778.7820,0.0000,0.0000,15787.9184,3749.7364,-12038.1820,11.1557,3.8584,1249.1000,0.0000,1249.1000,0.0324,337.5946,3.7000,1.0000,0.0000,0.0000,0.0000,337.5946,0.0000,0.0000,0.0000,911.5054,911.5054,11.1235,4.1667,3811.7000,243.9000,3567.8000,0.0988,866.2955,4.4000,1.0000,49.7755,4.9000,1.0000,916.0710,0.0000,0.0000,293.6755,2945.4045,2651.7290,11.0297,3.7324,9630.6000,0.0000,9630.6000,0.2497,2602.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2602.8649,0.0000,0.0000,0.0000,7027.7351,7027.7351,10.7810,5.6249,8.2029,-9.7151,-145726.1955,7.3276,1385.0954,13.8510,7.3276,0.0000,14.3039,5.6249,6.1342,5.8795,1.7992,14393.8521,7.3276,2885.6912,28.8569,7.3276,0.0000,50.2961,6.1342,6.1924,6.1633,0.2353,1647.3295,7.3276,3255.0730,32.5507,7.3276,0.0000,65.6656,7.3276,55.3705,4.8851,0.0000,130.2656,185.6361,-83823.4000,-129685.0139,-129685.0139
1167.0000,6.1784,18.2144,3191.0000,132371.0000,-129180.0000,3.4320,725.2273,4.4000,1.0000,29415.7778,4.5000,1.0000,30141.0051,0.0000,0.0000,161786.7778,2465.7727,-159321.0051,11.8123,4.5150,33193.0000,0.0000,33193.0000,0.8606,8971.0811,3.7000,1.0000,0.0000,0.0000,0.0000,8971.0811,0.0000,0.0000,0.0000,24221.9189,24221.9189,10.9558,17.5362,7614.4000,10775.5000,-3161.1000,0.2794,1730.5455,4.4000,1.0000,2199.0816,4.9000,1.0000,3929.6271,0.0000,0.0000,12974.5816,5883.8545,-7090.7271,11.2065,3.9092,1026.7000,0.0000,1026.7000,0.0266,277.4865,3.7000,1.0000,0.0000,0.0000,0.0000,277.4865,0.0000,0.0000,0.0000,749.2135,749.2135,11.1800,4.7384,2730.2000,291.5000,2438.7000,0.0708,620.5000,4.4000,1.0000,59.4898,4.9000,1.0000,679.9898,0.0000,0.0000,350.9898,2109.7000,1758.7102,11.1179,3.8206,8430.2000,0.0000,8430.2000,0.2186,2278.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2278.4324,0.0000,0.0000,0.0000,6151.7676,6151.7676,10.9003,5.7845,8.3424,-9.6447,-144670.7547,7.3319,1377.3273,13.7733,7.3319,0.0000,14.3287,5.7845,6.1200,5.9522,1.1860,9488.2297,7.3319,2877.6817,28.7768,7.3319,0.0000,50.3834,6.1200,6.1784,6.1492,0.2361,1652.4031,7.3319,3259.0671,32.5907,7.3319,0.0000,65.7796,7.3319,55.4588,4.8879,0.0000,130.4918,185.9506,-87252.5000,-133530.1219,-133530.1219
1168.0000,6.1729,18.1710,3040.6000,104835.6000,-101795.0000,2.7181,691.0455,4.4000,1.0000,23296.8000,4.5000,1.0000,23987.8455,0.0000,0.0000,128132.4000,2349.5545,-125782.8455,11.4308,4.1335,33188.6000,0.0000,33188.6000,0.8605,8969.8919,3.7000,1.0000,0.0000,0.0000,0.0000,8969.8919,0.0000,0.0000,0.0000,24218.7081,24218.7081,10.4184,10.1379,8396.0000,5192.6000,3203.4000,0.2177,1908.1818,4.4000,1.0000,1059.7143,4.9000,1.0000,2967.8961,0.0000,0.0000,6252.3143,6487.8182,235.5039,10.4086,3.1113,914.7000,0.0000,914.7000,0.0237,247.2162,3.7000,1.0000,0.0000,0.0000,0.0000,247.2162,0.0000,0.0000,0.0000,667.4838,667.4838,10.3807,3.6305,2517.6000,204.3000,2313.3000,0.0653,572.1818,4.4000,1.0000,41.6939,4.9000,1.0000,613.8757,0.0000,0.0000,245.9939,1945.4182,1699.4243,10.3096,3.0123,9630.6000,0.0000,9630.6000,0.2497,2602.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2602.8649,0.0000,0.0000,0.0000,7027.7351,7027.7351,10.0159,5.9783,7.9971,-6.4393,-96589.4723,6.2023,1183.2066,11.8321,6.2023,0.0000,8.6743,5.9783,6.1365,6.0574,0.4733,3786.3643,6.2023,2422.5853,24.2259,6.2023,0.0000,30.5010,6.1365,6.1729,6.1547,0.1242,869.1179,6.2023,2756.2953,27.5630,6.2023,0.0000,39.8215,6.2023,35.0056,4.1349,0.0000,78.9968,114.0024,-52544.4000,-91933.9902,-91933.9902
1169.0000,6.1684,18.1344,3333.8000,100545.3000,-97211.5000,2.6068,757.6818,4.4000,1.0000,22343.4000,4.5000,1.0000,23101.0818,0.0000,0.0000,122888.7000,2576.1182,-120312.5818,11.2214,3.9241,33193.9000,0.0000,33193.9000,0.8606,8971.3243,3.7000,1.0000,0.0000,0.0000,0.0000,8971.3243,0.0000,0.0000,0.0000,24222.5757,24222.5757,10.2041,2.4768,10700.1000,0.0000,10700.1000,0.2774,2431.8409,4.4000,1.0000,0.0000,0.0000,0.0000,2431.8409,0.0000,0.0000,0.0000,8268.2591,8268.2591,9.8568,2.5595,967.3000,0.0000,967.3000,0.0251,261.4324,3.7000,1.0000,0.0000,0.0000,0.0000,261.4324,0.0000,0.0000,0.0000,705.8676,705.8676,9.8271,3.9002,2096.7000,313.5000,1783.2000,0.0544,476.5227,4.4000,1.0000,63.9796,4.9000,1.0000,540.5023,0.0000,0.0000,377.4796,1620.1773,1242.6977,9.7750,2.4777,11231.0000,0.0000,11231.0000,0.2912,3035.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3035.4054,0.0000,0.0000,0.0000,8195.5946,8195.5946,9.4308,6.1556,7.7932,-5.1988,-77981.9077,6.1732,1188.4441,11.8844,6.1732,0.0000,8.5527,6.1556,6.1444,6.1500,-0.0333,-266.7912,6.1732,2400.9545,24.0095,6.1732,0.0000,30.0734,6.1444,6.1684,6.1564,0.0816,571.1117,6.1732,2743.1416,27.4314,6.1732,0.0000,39.2632,6.1732,34.5559,4.1155,0.0000,77.8893,112.4452,-39336.0000,-77677.5872,-77677.5872
1170.0000,6.1649,18.0289,4365.3000,94154.7000,-89789.4000,2.4411,992.1136,4.4000,1.0000,20923.2667,4.5000,1.0000,21915.3803,0.0000,0.0000,115077.9667,3373.1864,-111704.7803,10.8966,3.5993,27287.7000,0.0000,27287.7000,0.7075,7375.0541,3.7000,1.0000,0.0000,0.0000,0.0000,7375.0541,0.0000,0.0000,0.0000,19912.6459,19912.6459,10.0531,2.3258,18052.0000,0.0000,18052.0000,0.4680,4102.7273,4.4000,1.0000,0.0000,0.0000,0.0000,4102.7273,0.0000,0.0000,0.0000,13949.2727,13949.2727,9.4622,2.1649,592.1000,0.0000,592.1000,0.0154,160.0270,3.7000,1.0000,0.0000,0.0000,0.0000,160.0270,0.0000,0.0000,0.0000,432.0730,432.0730,9.4439,3.1687,2469.5000,297.8000,2171.7000,0.0640,561.2500,4.4000,1.0000,60.7755,4.9000,1.0000,622.0255,0.0000,0.0000,358.5755,1908.2500,1549.6745,9.3783,2.0810,14832.0000,0.0000,14832.0000,0.3845,4008.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4008.6486,0.0000,0.0000,0.0000,10823.3514,10823.3514,8.9198,6.2857,7.6028,-4.1458,-62187.2485,6.1209,1188.4789,11.8848,6.1209,0.0000,8.3369,6.2857,6.1607,6.2232,-0.3689,-2950.8639,6.1209,2372.5930,23.7259,6.1209,0.0000,29.3146,6.1607,6.1649,6.1628,0.0143,100.3496,6.1209,2719.0706,27.1907,6.1209,0.0000,38.2726,6.1209,33.7566,4.0806,0.0000,75.9242,109.6808,-26853.9000,-65037.7628,-65037.7628
1171.0000,6.1639,17.7766,6514.1000,82587.9000,-76073.8000,2.1412,1480.4773,4.4000,1.0000,18352.8667,4.5000,1.0000,19833.3439,0.0000,0.0000,100940.7667,5033.6227,-95907.1439,9.9153,2.6180,16240.5000,0.0000,16240.5000,0.4211,4389.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4389.3243,0.0000,0.0000,0.0000,11851.1757,11851.1757,9.4517,1.7244,50648.7000,0.0000,50648.7000,1.3132,11511.0682,4.4000,1.0000,0.0000,0.0000,0.0000,11511.0682,0.0000,0.0000,0.0000,39137.6318,39137.6318,7.9209,0.6236,576.7000,0.0000,576.7000,0.0150,155.8649,3.7000,1.0000,0.0000,0.0000,0.0000,155.8649,0.0000,0.0000,0.0000,420.8351,420.8351,7.9044,1.3531,2952.0000,288.3000,2663.7000,0.0765,670.9091,4.4000,1.0000,58.8367,4.9000,1.0000,729.7458,0.0000,0.0000,347.1367,2281.0909,1933.9542,7.8287,0.5315,17432.7000,0.0000,17432.7000,0.4520,4711.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4711.5405,0.0000,0.0000,0.0000,12721.1595,12721.1595,7.3312,6.8413,7.0862,-0.8350,-12524.5534,6.6284,1317.3877,13.1739,6.6284,0.0000,10.5875,6.8413,6.1610,6.5011,-2.1739,-17391.4533,6.6284,2536.7937,25.3679,6.6284,0.0000,37.2283,6.1610,6.1639,6.1624,0.0105,73.6190,6.6284,2944.5850,29.4458,6.6284,0.0000,48.6045,6.6284,42.0191,4.4189,0.0000,96.4203,138.4394,11488.5000,-29842.3877,-29842.3877
1172.0000,6.1677,17.5532,8632.2000,79724.6000,-71092.4000,2.0670,1961.8636,4.4000,1.0000,17716.5778,4.5000,1.0000,19678.4414,0.0000,0.0000,97441.1778,6670.3364,-90770.8414,9.4376,2.1403,16220.7000,0.0000,16220.7000,0.4206,4383.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4383.9730,0.0000,0.0000,0.0000,11836.7270,11836.7270,9.0112,1.2840,68097.6000,0.0000,68097.6000,1.7656,15476.7273,4.4000,1.0000,0.0000,0.0000,0.0000,15476.7273,0.0000,0.0000,0.0000,52620.8727,52620.8727,7.1156,-0.1817,587.7000,0.0000,587.7000,0.0152,158.8378,3.7000,1.0000,0.0000,0.0000,0.0000,158.8378,0.0000,0.0000,0.0000,428.8622,428.8622,7.1002,0.0934,3798.4000,227.3000,3571.1000,0.0985,863.2727,4.4000,1.0000,46.3878,4.9000,1.0000,909.6605,0.0000,0.0000,273.6878,2935.1273,2661.4395,7.0043,-0.2930,16632.5000,0.0000,16632.5000,0.4312,4495.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4495.2703,0.0000,0.0000,0.0000,12137.2297,12137.2297,6.5670,6.9132,6.7401,0.6406,9609.2871,7.1971,1453.0917,14.5309,7.1971,0.0000,13.5531,6.9132,6.2644,6.5888,-2.2514,-18011.1873,7.1971,2743.4255,27.4343,7.1971,0.0000,47.6560,6.2644,6.1677,6.2160,-0.3834,-2683.8100,7.1971,3189.3521,31.8935,7.1971,0.0000,62.2188,7.1971,52.6979,4.7981,0.0000,123.4279,176.1259,34017.2000,-11085.7103,-11085.7103
1173.0000,6.1751,14.8052,19232.9000,41372.6000,-22139.7000,1.0727,4371.1136,4.4000,1.0000,9193.9111,4.5000,1.0000,13565.0247,0.0000,0.0000,50566.5111,14861.7864,-35704.7247,7.7557,0.4584,16239.8000,0.0000,16239.8000,0.4210,4389.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4389.1351,0.0000,0.0000,0.0000,11850.6649,11850.6649,7.2311,-0.4962,71908.4000,0.0000,71908.4000,1.8644,16342.8182,4.4000,1.0000,0.0000,0.0000,0.0000,16342.8182,0.0000,0.0000,0.0000,55565.5818,55565.5818,4.7714,-2.5259,586.7000,0.0000,586.7000,0.0152,158.5676,3.7000,1.0000,0.0000,0.0000,0.0000,158.5676,0.0000,0.0000,0.0000,428.1324,428.1324,4.7524,-2.6822,5263.0000,127.9000,5135.1000,0.1365,1196.1364,4.4000,1.0000,26.1020,4.9000,1.0000,1222.2384,0.0000,0.0000,154.0020,4066.8636,3912.8616,4.5792,-2.7181,15232.1000,0.0000,15232.1000,0.3949,4116.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4116.7838,0.0000,0.0000,0.0000,11115.3162,11115.3162,4.0872,7.7612,5.9242,5.5332,82998.6039,5.8570,1227.6184,12.2762,5.8570,0.0000,7.3044,7.7612,6.1541,6.9577,-4.5383,-36306.1331,5.8570,2195.3955,21.9540,5.8570,0.0000,25.6843,6.1541,6.1751,6.1646,0.0679,475.3614,5.8570,2601.6313,26.0163,5.8570,0.0000,33.5329,5.8570,29.9084,3.9047,0.0000,66.5216,96.4300,86962.4000,47167.8322,47167.8322
1174.0000,6.1616,13.3161,24818.1000,37842.4000,-13024.3000,0.9811,5640.4773,4.4000,1.0000,8409.4222,4.5000,1.0000,14049.8995,0.0000,0.0000,46251.8222,19177.6227,-27074.1995,7.2841,-0.0132,16242.4000,0.0000,16242.4000,0.4211,4389.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4389.8378,0.0000,0.0000,0.0000,11852.5622,11852.5622,6.7927,-0.9346,87090.3000,0.0000,87090.3000,2.2580,19793.2500,4.4000,1.0000,0.0000,0.0000,0.0000,19793.2500,0.0000,0.0000,0.0000,67297.0500,67297.0500,4.0027,-3.2946,692.4000,0.0000,692.4000,0.0180,187.1351,3.7000,1.0000,0.0000,0.0000,0.0000,187.1351,0.0000,0.0000,0.0000,505.2649,505.2649,3.9817,-3.6721,6506.3000,39.7000,6466.6000,0.1687,1478.7045,4.4000,1.0000,8.1020,4.9000,1.0000,1486.8066,0.0000,0.0000,47.8020,5027.5955,4979.7934,3.7753,-3.5220,12431.3000,0.0000,12431.3000,0.3223,3359.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3359.8108,0.0000,0.0000,0.0000,9071.4892,9071.4892,3.3992,7.6011,5.5001,6.7569,101353.4854,6.2538,1336.7846,13.3678,6.2538,0.0000,8.8918,7.6011,6.3362,6.9687,-3.8137,-30509.7238,6.2538,2342.9503,23.4295,6.2538,0.0000,31.2658,6.3362,6.1616,6.2489,-0.6017,-4211.8015,6.2538,2767.1338,27.6713,6.2538,0.0000,40.8200,6.2538,35.8088,4.1692,0.0000,80.9776,116.7863,109898.7000,66631.9601,66631.9601
1175.0000,6.1764,10.9861,29935.2000,31206.0000,-1270.8000,0.8091,6803.4545,4.4000,1.0000,6934.6667,4.5000,1.0000,13738.1212,0.0000,0.0000,38140.6667,23131.7455,-15008.9212,6.8176,-0.4797,16220.9000,0.0000,16220.9000,0.4206,4384.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4384.0270,0.0000,0.0000,0.0000,11836.8730,11836.8730,6.3119,-1.4153,88976.8000,0.0000,88976.8000,2.3069,20222.0000,4.4000,1.0000,0.0000,0.0000,0.0000,20222.0000,0.0000,0.0000,0.0000,68754.8000,68754.8000,3.3750,-3.9223,474.5000,0.0000,474.5000,0.0123,128.2432,3.7000,1.0000,0.0000,0.0000,0.0000,128.2432,0.0000,0.0000,0.0000,346.2568,346.2568,3.3602,-4.3671,8358.5000,0.0000,8358.5000,0.2167,1899.6591,4.4000,1.0000,0.0000,0.0000,0.0000,1899.6591,0.0000,0.0000,0.0000,6458.8409,6458.8409,3.0843,-4.2130,10830.9000,0.0000,10830.9000,0.2808,2927.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2927.2703,0.0000,0.0000,0.0000,7903.6297,7903.6297,2.7467,7.6172,5.1819,7.6013,114019.7658,6.0695,1316.7805,13.1678,6.0695,0.0000,8.1288,7.6172,6.3672,6.9922,-3.6578,-29262.4389,6.0695,2271.4963,22.7150,6.0695,0.0000,28.5830,6.3672,6.1764,6.2718,-0.6380,-4465.8477,6.0695,2682.7885,26.8279,6.0695,0.0000,37.3174,6.0695,32.9844,4.0463,0.0000,74.0293,107.0136,123590.8000,80291.4792,80291.4792
1176.0000,6.1946,8.2937,33879.4000,27238.4000,6641.0000,0.8784,7699.8636,4.4000,1.0000,6052.9778,4.5000,1.0000,13752.8414,0.0000,0.0000,33291.3778,26179.5364,-7111.8414,6.4761,-0.8212,16237.0000,0.0000,16237.0000,0.4210,4388.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4388.3784,0.0000,0.0000,0.0000,11848.6216,11848.6216,6.0071,-1.7202,101279.1000,0.0000,101279.1000,2.6258,23017.9773,4.4000,1.0000,0.0000,0.0000,0.0000,23017.9773,0.0000,0.0000,0.0000,78261.1227,78261.1227,2.9092,-4.3881,477.1000,0.0000,477.1000,0.0124,128.9459,3.7000,1.0000,0.0000,0.0000,0.0000,128.9459,0.0000,0.0000,0.0000,348.1541,348.1541,2.8954,-4.8319,10516.5000,0.0000,10516.5000,0.2727,2390.1136,4.4000,1.0000,0.0000,0.0000,0.0000,2390.1136,0.0000,0.0000,0.0000,8126.3864,8126.3864,2.5737,-4.7236,6029.6000,0.0000,6029.6000,0.1563,1629.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1629.6216,0.0000,0.0000,0.0000,4399.9784,4399.9784,2.3996,7.3982,4.8989,8.4187,126280.8279,6.5499,1439.9417,14.3994,6.5499,0.0000,10.2155,7.3982,6.4571,6.9277,-2.9719,-23775.1696,6.5499,2458.4523,24.5845,6.5499,0.0000,35.9204,6.4571,6.1946,6.3258,-0.9476,-6633.2366,6.5499,2887.9324,28.8793,6.5499,0.0000,46.8969,6.5499,40.6641,4.3666,0.0000,93.0328,133.6969,141180.3000,95872.4217,95872.4217
