Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1177.0000,6.2119,5.5978,39046.0000,22724.2000,16321.8000,1.0123,8874.0909,4.4000,1.0000,5049.8222,4.5000,1.0000,13923.9131,0.0000,0.0000,27774.0222,30171.9091,2397.8869,6.1167,-1.1806,16245.8000,0.0000,16245.8000,0.4212,4390.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4390.7568,0.0000,0.0000,0.0000,11855.0432,11855.0432,5.6461,-2.0812,98019.4000,0.0000,98019.4000,2.5413,22277.1364,4.4000,1.0000,0.0000,0.0000,0.0000,22277.1364,0.0000,0.0000,0.0000,75742.2636,75742.2636,2.6395,-4.6578,416.6000,0.0000,416.6000,0.0108,112.5946,3.7000,1.0000,0.0000,0.0000,0.0000,112.5946,0.0000,0.0000,0.0000,304.0054,304.0054,2.6274,-5.0998,12389.3000,0.0000,12389.3000,0.3212,2815.7500,4.4000,1.0000,0.0000,0.0000,0.0000,2815.7500,0.0000,0.0000,0.0000,9573.5500,9573.5500,2.2474,-5.0499,1828.8000,0.0000,1828.8000,0.0474,494.2703,3.7000,1.0000,0.0000,0.0000,0.0000,494.2703,0.0000,0.0000,0.0000,1334.5297,1334.5297,2.1944,7.2732,4.7338,8.5295,127943.1401,6.5315,1447.0803,14.4708,6.5315,0.0000,10.1297,7.2732,6.4661,6.8696,-2.5416,-20332.5154,6.5315,2458.0314,24.5803,6.5315,0.0000,35.6187,6.4661,6.2119,6.3390,-0.9148,-6403.3458,6.5315,2878.0923,28.7809,6.5315,0.0000,46.5031,6.5315,40.3510,4.3543,0.0000,92.2515,132.6025,145221.7000,101207.2789,101207.2789
1178.0000,6.2338,3.9591,42788.8000,19089.0000,23699.8000,1.1094,9724.7273,4.4000,1.0000,4242.0000,4.5000,1.0000,13966.7273,0.0000,0.0000,23331.0000,33064.0727,9733.0727,5.8796,-1.4177,16226.6000,0.0000,16226.6000,0.4207,4385.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4385.5676,0.0000,0.0000,0.0000,11841.0324,11841.0324,5.4487,-2.2786,109122.8000,0.0000,109122.8000,2.8292,24800.6364,4.4000,1.0000,0.0000,0.0000,0.0000,24800.6364,0.0000,0.0000,0.0000,84322.1636,84322.1636,2.3801,-4.9172,422.0000,0.0000,422.0000,0.0109,114.0541,3.7000,1.0000,0.0000,0.0000,0.0000,114.0541,0.0000,0.0000,0.0000,307.9459,307.9459,2.3689,-5.3584,13605.8000,0.0000,13605.8000,0.3528,3092.2273,4.4000,1.0000,0.0000,0.0000,0.0000,3092.2273,0.0000,0.0000,0.0000,10513.5727,10513.5727,1.9863,-5.3110,1028.4000,0.0000,1028.4000,0.0267,277.9459,3.7000,1.0000,0.0000,0.0000,0.0000,277.9459,0.0000,0.0000,0.0000,750.4541,750.4541,1.9590,7.0536,4.5063,9.3330,139995.2652,7.1245,1595.4815,15.9548,7.1245,0.0000,13.1470,7.0536,6.4967,6.7751,-1.9128,-15302.5204,7.1245,2692.7608,26.9276,7.1245,0.0000,46.2281,6.4967,6.2338,6.3652,-1.0321,-7224.5033,7.1245,3135.6266,31.3563,7.1245,0.0000,60.3546,7.1245,51.2475,4.7497,0.0000,119.7297,170.9772,164105.4000,117468.2415,117468.2415
1179.0000,6.2455,2.7038,47029.5000,16105.5000,30924.0000,1.2193,10688.5227,4.4000,1.0000,3579.0000,4.5000,1.0000,14267.5227,0.0000,0.0000,19684.5000,36340.9773,16656.4773,5.6472,-1.6501,16238.2000,0.0000,16238.2000,0.4210,4388.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4388.7027,0.0000,0.0000,0.0000,11849.4973,11849.4973,5.2216,-2.5057,106746.8000,0.0000,106746.8000,2.7676,24260.6364,4.4000,1.0000,0.0000,0.0000,0.0000,24260.6364,0.0000,0.0000,0.0000,82486.1636,82486.1636,2.2587,-5.0386,416.1000,0.0000,416.1000,0.0108,112.4595,3.7000,1.0000,0.0000,0.0000,0.0000,112.4595,0.0000,0.0000,0.0000,303.6405,303.6405,2.2478,-5.4794,14744.0000,0.0000,14744.0000,0.3823,3350.9091,4.4000,1.0000,0.0000,0.0000,0.0000,3350.9091,0.0000,0.0000,0.0000,11393.0909,11393.0909,1.8386,-5.4587,428.1000,0.0000,428.1000,0.0111,115.7027,3.7000,1.0000,0.0000,0.0000,0.0000,115.7027,0.0000,0.0000,0.0000,312.3973,312.3973,1.8274,6.9153,4.3713,9.4433,141648.9180,7.2181,1626.7981,16.2680,7.2181,0.0000,13.6723,6.9153,6.4813,6.6983,-1.5101,-12080.7698,7.2181,2737.7304,27.3773,7.2181,0.0000,48.0754,6.4813,6.2455,6.3634,-0.9381,-6566.8812,7.2181,3177.1166,31.7712,7.2181,0.0000,62.7663,7.2181,53.1232,4.8121,0.0000,124.5140,177.6372,169497.2000,123001.2670,123001.2670
1180.0000,6.2608,1.8981,51641.1000,14215.7000,37425.4000,1.3389,11736.6136,4.4000,1.0000,3159.0444,4.5000,1.0000,14895.6581,0.0000,0.0000,17374.7444,39904.4864,22529.7419,5.5273,-1.7700,16246.2000,0.0000,16246.2000,0.4212,4390.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4390.8649,0.0000,0.0000,0.0000,11855.3351,11855.3351,5.1413,-2.5860,120495.9000,0.0000,120495.9000,3.1241,27385.4318,4.4000,1.0000,0.0000,0.0000,0.0000,27385.4318,0.0000,0.0000,0.0000,93110.4682,93110.4682,2.1097,-5.1876,421.0000,0.0000,421.0000,0.0109,113.7838,3.7000,1.0000,0.0000,0.0000,0.0000,113.7838,0.0000,0.0000,0.0000,307.2162,307.2162,2.0997,-5.6276,15524.8000,0.0000,15524.8000,0.4025,3528.3636,4.4000,1.0000,0.0000,0.0000,0.0000,3528.3636,0.0000,0.0000,0.0000,11996.4364,11996.4364,1.7091,-5.5882,428.1000,0.0000,428.1000,0.0111,115.7027,3.7000,1.0000,0.0000,0.0000,0.0000,115.7027,0.0000,0.0000,0.0000,312.3973,312.3973,1.6989,6.6540,4.1765,10.1457,152186.0130,7.9631,1811.3325,18.1133,7.9631,0.0000,18.3572,6.6540,6.4712,6.5626,-0.7015,-5612.1179,7.9631,3039.0371,30.3904,7.9631,0.0000,64.5486,6.4712,6.2608,6.3660,-0.9232,-6462.2999,7.9631,3504.5758,35.0458,7.9631,0.0000,84.2734,7.9631,69.6231,5.3087,0.0000,167.1792,236.8023,190541.4000,140111.5951,140111.5951
1181.0000,6.2601,1.5979,54653.4000,13706.1000,40947.3000,1.4170,12421.2273,4.4000,1.0000,3045.8000,4.5000,1.0000,15467.0273,0.0000,0.0000,16751.9000,42232.1727,25480.2727,5.4320,-1.8653,16229.2000,0.0000,16229.2000,0.4208,4386.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4386.2703,0.0000,0.0000,0.0000,11842.9297,11842.9297,5.0472,-2.6801,116977.8000,0.0000,116977.8000,3.0329,26585.8636,4.4000,1.0000,0.0000,0.0000,0.0000,26585.8636,0.0000,0.0000,0.0000,90391.9364,90391.9364,2.1096,-5.1877,416.5000,0.0000,416.5000,0.0108,112.5676,3.7000,1.0000,0.0000,0.0000,0.0000,112.5676,0.0000,0.0000,0.0000,303.9324,303.9324,2.0997,-5.6275,15835.8000,0.0000,15835.8000,0.4106,3599.0455,4.4000,1.0000,0.0000,0.0000,0.0000,3599.0455,0.0000,0.0000,0.0000,12236.7545,12236.7545,1.7021,-5.5952,1028.4000,0.0000,1028.4000,0.0267,277.9459,3.7000,1.0000,0.0000,0.0000,0.0000,277.9459,0.0000,0.0000,0.0000,750.4541,750.4541,1.6777,6.5242,4.1010,9.9423,149134.6864,7.9780,1821.2457,18.2125,7.9780,0.0000,18.4607,6.5242,6.4286,6.4764,-0.3679,-2943.2955,7.9780,3056.7592,30.5676,7.9780,0.0000,64.9124,6.4286,6.2601,6.3443,-0.7407,-5185.1110,7.9780,3514.6412,35.1464,7.9780,0.0000,84.7484,7.9780,69.9835,5.3187,0.0000,168.1215,238.1050,191435.0000,141006.2799,141006.2799
1182.0000,6.2593,1.1525,57633.5000,12356.7000,45276.8000,1.4943,13098.5227,4.4000,1.0000,2745.9333,4.5000,1.0000,15844.4561,0.0000,0.0000,15102.6333,44534.9773,29432.3439,5.3866,-1.9107,16235.2000,0.0000,16235.2000,0.4209,4387.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4387.8919,0.0000,0.0000,0.0000,11847.3081,11847.3081,5.0352,-2.6920,129251.4000,0.0000,129251.4000,3.3511,29375.3182,4.4000,1.0000,0.0000,0.0000,0.0000,29375.3182,0.0000,0.0000,0.0000,99876.0818,99876.0818,2.0735,-5.2237,583.3000,0.0000,583.3000,0.0151,157.6486,3.7000,1.0000,0.0000,0.0000,0.0000,157.6486,0.0000,0.0000,0.0000,425.6514,425.6514,2.0609,-5.6663,15483.5000,0.0000,15483.5000,0.4014,3518.9773,4.4000,1.0000,0.0000,0.0000,0.0000,3518.9773,0.0000,0.0000,0.0000,11964.5227,11964.5227,1.7061,-5.5912,5630.9000,0.0000,5630.9000,0.1460,1521.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1521.8649,0.0000,0.0000,0.0000,4109.0351,4109.0351,1.5843,6.2888,3.9365,10.5765,158648.1252,8.7432,2011.6089,20.1161,8.7432,0.0000,24.2986,6.2888,6.3822,6.3355,0.3940,3151.6416,8.7432,3371.6542,33.7165,8.7432,0.0000,85.4401,6.3822,6.2593,6.3208,-0.5921,-4144.8237,8.7432,3855.9229,38.5592,8.7432,0.0000,111.5490,8.7432,90.0864,5.8288,0.0000,221.2877,311.3741,212461.1000,157654.9431,157654.9431
1183.0000,6.2456,2.9815,59536.1000,21740.3000,37795.8000,1.5436,13530.9318,4.4000,1.0000,4831.1778,4.5000,1.0000,18362.1096,0.0000,0.0000,26571.4778,46005.1682,19433.6904,5.6948,-1.6025,16246.2000,0.0000,16246.2000,0.4212,4390.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4390.8649,0.0000,0.0000,0.0000,11855.3351,11855.3351,5.3588,-2.3685,125964.0000,0.0000,125964.0000,3.2659,28628.1818,4.4000,1.0000,0.0000,0.0000,0.0000,28628.1818,0.0000,0.0000,0.0000,97335.8182,97335.8182,2.6000,-4.6973,417.3000,0.0000,417.3000,0.0108,112.7838,3.7000,1.0000,0.0000,0.0000,0.0000,112.7838,0.0000,0.0000,0.0000,304.5162,304.5162,2.5914,-5.1359,14011.5000,0.0000,14011.5000,0.3633,3184.4318,4.4000,1.0000,0.0000,0.0000,0.0000,3184.4318,0.0000,0.0000,0.0000,10827.0682,10827.0682,2.2845,-5.0128,19038.0000,0.0000,19038.0000,0.4936,5145.4054,3.7000,1.0000,0.0000,0.0000,0.0000,5145.4054,0.0000,0.0000,0.0000,13892.5946,13892.5946,1.8908,6.0369,3.9638,9.7524,146285.8919,9.1475,2101.8872,21.0189,9.1475,0.0000,27.8275,6.0369,6.3103,6.1736,1.2056,9644.5376,9.1475,3553.8791,35.5388,9.1475,0.0000,97.8485,6.3103,6.2456,6.2780,-0.3259,-2281.4068,9.1475,4042.1501,40.4215,9.1475,0.0000,127.7491,9.1475,102.0514,6.0983,0.0000,253.4252,355.4766,213472.8000,153649.0227,153649.0227
1184.0000,6.2248,4.7165,55524.4000,28252.1000,27272.3000,1.4396,12619.1818,4.4000,1.0000,6278.2444,4.5000,1.0000,18897.4263,0.0000,0.0000,34530.3444,42905.2182,8374.8737,5.9898,-1.3075,16231.8000,0.0000,16231.8000,0.4208,4386.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4386.9730,0.0000,0.0000,0.0000,11844.8270,11844.8270,5.6574,-2.0699,131737.6000,0.0000,131737.6000,3.4155,29940.3636,4.4000,1.0000,0.0000,0.0000,0.0000,29940.3636,0.0000,0.0000,0.0000,101797.2364,101797.2364,2.8006,-4.4967,423.1000,0.0000,423.1000,0.0110,114.3514,3.7000,1.0000,0.0000,0.0000,0.0000,114.3514,0.0000,0.0000,0.0000,308.7486,308.7486,2.7919,-4.9353,13401.3000,0.0000,13401.3000,0.3475,3045.7500,4.4000,1.0000,0.0000,0.0000,0.0000,3045.7500,0.0000,0.0000,0.0000,10355.5500,10355.5500,2.5013,-4.7960,20238.6000,0.0000,20238.6000,0.5247,5469.8919,3.7000,1.0000,0.0000,0.0000,0.0000,5469.8919,0.0000,0.0000,0.0000,14768.7081,14768.7081,2.0869,5.9294,4.0081,9.1284,136925.3452,9.2387,2118.3596,21.1836,9.2387,0.0000,28.6677,5.9294,6.2448,6.0871,1.4045,11235.8040,9.2387,3603.6085,36.0361,9.2387,0.0000,100.8027,6.2448,6.2248,6.2348,-0.1016,-711.2053,9.2387,4090.5314,40.9053,9.2387,0.0000,131.6061,9.2387,104.8824,6.1591,0.0000,261.0764,365.9588,209304.7000,147449.9439,147449.9439
1185.0000,6.2077,7.2045,48172.7000,34385.1000,13787.6000,1.2490,10948.3409,4.4000,1.0000,7641.1333,4.5000,1.0000,18589.4742,0.0000,0.0000,42026.2333,37224.3591,-4801.8742,6.3532,-0.9441,21568.0000,0.0000,21568.0000,0.5592,5829.1892,3.7000,1.0000,0.0000,0.0000,0.0000,5829.1892,0.0000,0.0000,0.0000,15738.8108,15738.8108,5.8765,-1.8508,116331.4000,0.0000,116331.4000,3.0161,26438.9545,4.4000,1.0000,0.0000,0.0000,0.0000,26438.9545,0.0000,0.0000,0.0000,89892.4455,89892.4455,3.1538,-4.1435,415.0000,0.0000,415.0000,0.0108,112.1622,3.7000,1.0000,0.0000,0.0000,0.0000,112.1622,0.0000,0.0000,0.0000,302.8378,302.8378,3.1446,-4.5826,14185.1000,0.0000,14185.1000,0.3678,3223.8864,4.4000,1.0000,0.0000,0.0000,0.0000,3223.8864,0.0000,0.0000,0.0000,10961.2136,10961.2136,2.8127,-4.4846,19438.2000,0.0000,19438.2000,0.5040,5253.5676,3.7000,1.0000,0.0000,0.0000,0.0000,5253.5676,0.0000,0.0000,0.0000,14184.6324,14184.6324,2.3830,5.9451,4.1641,7.8405,117606.8974,8.5602,1948.2969,19.4830,8.5602,0.0000,22.8040,5.9451,6.2172,6.0811,1.1229,8982.8503,8.5602,3339.8758,33.3988,8.5602,0.0000,80.1847,6.2172,6.2077,6.2124,-0.0445,-311.6818,8.5602,3794.0120,37.9401,8.5602,0.0000,104.6876,8.5602,84.9793,5.7068,0.0000,207.6763,292.6556,185725.3000,126278.0659,126278.0659
1186.0000,6.1956,9.8600,43782.5000,40807.3000,2975.2000,1.1351,9950.5682,4.4000,1.0000,9068.2889,4.5000,1.0000,19018.8571,0.0000,0.0000,49875.5889,33831.9318,-16043.6571,6.6903,-0.6070,26893.6000,0.0000,26893.6000,0.6973,7268.5405,3.7000,1.0000,0.0000,0.0000,0.0000,7268.5405,0.0000,0.0000,0.0000,19625.0595,19625.0595,6.0851,-1.6421,114252.1000,0.0000,114252.1000,2.9622,25966.3864,4.4000,1.0000,0.0000,0.0000,0.0000,25966.3864,0.0000,0.0000,0.0000,88285.7136,88285.7136,3.3625,-3.9348,422.2000,0.0000,422.2000,0.0109,114.1081,3.7000,1.0000,0.0000,0.0000,0.0000,114.1081,0.0000,0.0000,0.0000,308.0919,308.0919,3.3530,-4.3743,13791.8000,0.0000,13791.8000,0.3576,3134.5000,4.4000,1.0000,0.0000,0.0000,0.0000,3134.5000,0.0000,0.0000,0.0000,10657.3000,10657.3000,3.0244,-4.2729,17036.9000,0.0000,17036.9000,0.4417,4604.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4604.5676,0.0000,0.0000,0.0000,12432.3324,12432.3324,2.6410,5.9222,4.2816,7.0934,106401.6149,8.4073,1902.8633,19.0286,8.4073,0.0000,21.6038,5.9222,6.1968,6.0595,1.1130,8903.6018,8.4073,3283.4874,32.8349,8.4073,0.0000,75.9645,6.1968,6.1956,6.1962,-0.0058,-40.3763,8.4073,3729.0314,37.2903,8.4073,0.0000,99.1778,8.4073,80.8596,5.6048,0.0000,196.7462,277.6058,175371.8000,115264.8403,115264.8403
1187.0000,6.1871,10.7508,41675.8000,42050.4000,-374.6000,1.0902,9471.7727,4.4000,1.0000,9344.5333,4.5000,1.0000,18816.3061,0.0000,0.0000,51394.9333,32204.0273,-19190.9061,6.8243,-0.4730,32225.0000,0.0000,32225.0000,0.8355,8709.4595,3.7000,1.0000,0.0000,0.0000,0.0000,8709.4595,0.0000,0.0000,0.0000,23515.5405,23515.5405,6.0435,-1.6838,98310.5000,0.0000,98310.5000,2.5489,22343.2955,4.4000,1.0000,0.0000,0.0000,0.0000,22343.2955,0.0000,0.0000,0.0000,75967.2045,75967.2045,3.5212,-3.7761,415.4000,0.0000,415.4000,0.0108,112.2703,3.7000,1.0000,0.0000,0.0000,0.0000,112.2703,0.0000,0.0000,0.0000,303.1297,303.1297,3.5111,-4.2162,12349.6000,0.0000,12349.6000,0.3202,2806.7273,4.4000,1.0000,0.0000,0.0000,0.0000,2806.7273,0.0000,0.0000,0.0000,9542.8727,9542.8727,3.1942,-4.1031,15436.1000,0.0000,15436.1000,0.4002,4171.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4171.9189,0.0000,0.0000,0.0000,11264.1811,11264.1811,2.8202,5.9865,4.4034,6.3574,95361.4896,7.8087,1757.2219,17.5722,7.8087,0.0000,17.3100,5.9865,6.1905,6.0885,0.7679,6142.8763,7.8087,3045.6379,30.4564,7.8087,0.0000,60.8662,6.1905,6.1871,6.1888,-0.0146,-102.3434,7.8087,3464.7063,34.6471,7.8087,0.0000,79.4658,7.8087,65.9668,5.2058,0.0000,157.6420,223.6088,158362.0000,101402.0226,101402.0226
1188.0000,6.1814,11.6124,37956.7000,43187.8000,-5231.1000,1.1197,8626.5227,4.4000,1.0000,9597.2889,4.5000,1.0000,18223.8116,0.0000,0.0000,52785.0889,29330.1773,-23454.9116,6.9936,-0.3037,32222.7000,0.0000,32222.7000,0.8354,8708.8378,3.7000,1.0000,0.0000,0.0000,0.0000,8708.8378,0.0000,0.0000,0.0000,23513.8622,23513.8622,6.1794,-1.5479,91891.3000,0.0000,91891.3000,2.3825,20884.3864,4.4000,1.0000,0.0000,0.0000,0.0000,20884.3864,0.0000,0.0000,0.0000,71006.9136,71006.9136,3.7208,-3.5765,530.3000,0.0000,530.3000,0.0137,143.3243,3.7000,1.0000,0.0000,0.0000,0.0000,143.3243,0.0000,0.0000,0.0000,386.9757,386.9757,3.7074,-4.0199,12275.4000,0.0000,12275.4000,0.3183,2789.8636,4.4000,1.0000,0.0000,0.0000,0.0000,2789.8636,0.0000,0.0000,0.0000,9485.5364,9485.5364,3.3790,-3.9183,12434.5000,0.0000,12434.5000,0.3224,3360.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3360.6757,0.0000,0.0000,0.0000,9073.8243,9073.8243,3.0648,5.9955,4.5302,5.6428,84641.6947,7.4880,1675.0033,16.7500,7.4880,0.0000,15.2639,5.9955,6.1898,6.0926,0.7014,5611.3172,7.4880,2920.0153,29.2002,7.4880,0.0000,53.6718,6.1898,6.1814,6.1856,-0.0344,-240.8113,7.4880,3322.9154,33.2292,7.4880,0.0000,70.0729,7.4880,58.7720,4.9920,0.0000,139.0086,197.7806,144123.1000,90012.2005,90012.2005
1189.0000,6.1767,12.7819,32820.3000,45150.1000,-12329.8000,1.1706,7459.1591,4.4000,1.0000,10033.3556,4.5000,1.0000,17492.5146,0.0000,0.0000,55183.4556,25361.1409,-29822.3146,7.3680,0.0707,32225.6000,0.0000,32225.6000,0.8355,8709.6216,3.7000,1.0000,0.0000,0.0000,0.0000,8709.6216,0.0000,0.0000,0.0000,23515.9784,23515.9784,6.4286,-1.2987,66026.1000,0.0000,66026.1000,1.7118,15005.9318,4.4000,1.0000,0.0000,0.0000,0.0000,15005.9318,0.0000,0.0000,0.0000,51020.1682,51020.1682,4.3906,-2.9067,522.5000,0.0000,522.5000,0.0135,141.2162,3.7000,1.0000,0.0000,0.0000,0.0000,141.2162,0.0000,0.0000,0.0000,381.2838,381.2838,4.3754,-3.3519,12135.4000,0.0000,12135.4000,0.3146,2758.0455,4.4000,1.0000,0.0000,0.0000,0.0000,2758.0455,0.0000,0.0000,0.0000,9377.3545,9377.3545,4.0008,-3.2965,10833.6000,0.0000,10833.6000,0.2809,2928.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2928.0000,0.0000,0.0000,0.0000,7905.6000,7905.6000,3.6850,5.9585,4.8217,3.7943,56914.6100,6.4905,1432.0796,14.3208,6.4905,0.0000,9.9405,5.9585,6.1997,6.0791,0.7548,6038.4329,6.4905,2532.6183,25.3262,6.4905,0.0000,34.9532,6.1997,6.1767,6.1882,-0.0821,-574.9726,6.4905,2879.9245,28.7992,6.4905,0.0000,45.6342,6.4905,39.6596,4.3270,0.0000,90.5278,130.1874,109413.4000,62378.0702,62378.0702
1190.0000,6.1746,14.0691,27287.3000,48722.3000,-21435.0000,1.2632,6201.6591,4.4000,1.0000,10827.1778,4.5000,1.0000,17028.8369,0.0000,0.0000,59549.4778,21085.6409,-38463.8369,7.7420,0.4447,32222.4000,0.0000,32222.4000,0.8354,8708.7568,3.7000,1.0000,0.0000,0.0000,0.0000,8708.7568,0.0000,0.0000,0.0000,23513.6432,23513.6432,6.7838,-0.9434,60088.8000,0.0000,60088.8000,1.5579,13656.5455,4.4000,1.0000,0.0000,0.0000,0.0000,13656.5455,0.0000,0.0000,0.0000,46432.2545,46432.2545,4.8917,-2.4056,693.9000,0.0000,693.9000,0.0180,187.5405,3.7000,1.0000,0.0000,0.0000,0.0000,187.5405,0.0000,0.0000,0.0000,506.3595,506.3595,4.8711,-2.8562,12236.6000,0.0000,12236.6000,0.3173,2781.0455,4.4000,1.0000,0.0000,0.0000,0.0000,2781.0455,0.0000,0.0000,0.0000,9455.5545,9455.5545,4.4857,-2.8116,9633.0000,0.0000,9633.0000,0.2498,2603.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2603.5135,0.0000,0.0000,0.0000,7029.4865,7029.4865,4.1993,5.8887,5.0440,2.7638,41457.6049,6.3623,1389.2393,13.8924,6.3623,0.0000,9.3630,5.8887,6.1968,6.0428,0.9451,7561.0137,6.3623,2486.7532,24.8675,6.3623,0.0000,32.9227,6.1968,6.1746,6.1857,-0.0779,-545.1572,6.3623,2823.3658,28.2337,6.3623,0.0000,42.9833,6.3623,37.5434,4.2416,0.0000,85.2690,122.8124,93439.7000,48473.4614,48473.4614
1191.0000,6.1706,15.2408,21817.5000,53486.7000,-31669.2000,1.3867,4958.5227,4.4000,1.0000,11885.9333,4.5000,1.0000,16844.4561,0.0000,0.0000,65372.6333,16858.9773,-48513.6561,8.2984,1.0011,32225.4000,0.0000,32225.4000,0.8355,8709.5676,3.7000,1.0000,0.0000,0.0000,0.0000,8709.5676,0.0000,0.0000,0.0000,23515.8324,23515.8324,7.2670,-0.4603,44816.7000,0.0000,44816.7000,1.1620,10185.6136,4.4000,1.0000,0.0000,0.0000,0.0000,10185.6136,0.0000,0.0000,0.0000,34631.0864,34631.0864,5.7481,-1.5492,535.4000,0.0000,535.4000,0.0139,144.7027,3.7000,1.0000,0.0000,0.0000,0.0000,144.7027,0.0000,0.0000,0.0000,390.6973,390.6973,5.7310,-1.9963,12503.0000,0.0000,12503.0000,0.3242,2841.5909,4.4000,1.0000,0.0000,0.0000,0.0000,2841.5909,0.0000,0.0000,0.0000,9661.4091,9661.4091,5.3072,-1.9901,8432.4000,0.0000,8432.4000,0.2186,2279.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2279.0270,0.0000,0.0000,0.0000,6153.3730,6153.3730,5.0373,5.6993,5.3683,1.0061,15091.9605,5.9113,1271.3588,12.7136,5.9113,0.0000,7.5096,5.6993,6.2111,5.9552,1.4587,11669.2158,5.9113,2319.8190,23.1982,5.9113,0.0000,26.4057,6.2111,6.1706,6.1908,-0.1318,-922.4343,5.9113,2622.5994,26.2260,5.9113,0.0000,34.4747,5.9113,30.6764,3.9409,0.0000,68.3900,99.0664,66843.7000,25838.7421,25838.7421
1192.0000,6.1722,15.6125,19919.6000,55331.2000,-35411.6000,1.4346,4527.1818,4.4000,1.0000,12295.8222,4.5000,1.0000,16823.0040,0.0000,0.0000,67627.0222,15392.4182,-52234.6040,8.4105,1.1132,32222.2000,0.0000,32222.2000,0.8354,8708.7027,3.7000,1.0000,0.0000,0.0000,0.0000,8708.7027,0.0000,0.0000,0.0000,23513.4973,23513.4973,7.4029,-0.3244,45655.6000,0.0000,45655.6000,1.1837,10376.2727,4.4000,1.0000,0.0000,0.0000,0.0000,10376.2727,0.0000,0.0000,0.0000,35279.3273,35279.3273,5.8911,-1.4062,415.2000,0.0000,415.2000,0.0108,112.2162,3.7000,1.0000,0.0000,0.0000,0.0000,112.2162,0.0000,0.0000,0.0000,302.9838,302.9838,5.8782,-1.8491,12322.3000,0.0000,12322.3000,0.3195,2800.5227,4.4000,1.0000,0.0000,0.0000,0.0000,2800.5227,0.0000,0.0000,0.0000,9521.7773,9521.7773,5.4701,-1.8271,9633.0000,0.0000,9633.0000,0.2498,2603.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2603.5135,0.0000,0.0000,0.0000,7029.4865,7029.4865,5.1689,5.7930,5.4810,0.9709,14564.2070,6.0505,1294.4964,12.9450,6.0505,0.0000,8.0528,5.7930,6.1632,5.9781,1.0799,8639.0122,6.0505,2371.9423,23.7194,6.0505,0.0000,28.3157,6.1632,6.1722,6.1677,0.0299,209.2488,6.0505,2687.2253,26.8723,6.0505,0.0000,36.9684,6.0505,32.7018,4.0337,0.0000,73.3369,106.0386,64836.7000,23412.4681,23412.4681
1193.0000,6.1660,15.5424,19831.1000,53848.5000,-34017.4000,1.3961,4507.0682,4.4000,1.0000,11966.3333,4.5000,1.0000,16473.4015,0.0000,0.0000,65814.8333,15324.0318,-50490.8015,8.3741,1.0768,32226.7000,0.0000,32226.7000,0.8355,8709.9189,3.7000,1.0000,0.0000,0.0000,0.0000,8709.9189,0.0000,0.0000,0.0000,23516.7811,23516.7811,7.3456,-0.3817,43585.9000,0.0000,43585.9000,1.1300,9905.8864,4.4000,1.0000,0.0000,0.0000,0.0000,9905.8864,0.0000,0.0000,0.0000,33680.0136,33680.0136,5.8727,-1.4246,423.8000,0.0000,423.8000,0.0110,114.5405,3.7000,1.0000,0.0000,0.0000,0.0000,114.5405,0.0000,0.0000,0.0000,309.2595,309.2595,5.8592,-1.8681,11125.3000,0.0000,11125.3000,0.2884,2528.4773,4.4000,1.0000,0.0000,0.0000,0.0000,2528.4773,0.0000,0.0000,0.0000,8596.8227,8596.8227,5.4832,-1.8140,11233.8000,0.0000,11233.8000,0.2913,3036.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3036.1622,0.0000,0.0000,0.0000,8197.6378,8197.6378,5.1248,5.9094,5.5171,1.1961,17941.3303,5.9286,1266.2823,12.6628,5.9286,0.0000,7.5757,5.9094,6.1452,6.0273,0.6740,5391.9367,5.9286,2318.8779,23.1888,5.9286,0.0000,26.6379,6.1452,6.1660,6.1556,0.0681,476.4463,5.9286,2634.5346,26.3453,5.9286,0.0000,34.7780,5.9286,30.9233,3.9524,0.0000,68.9916,99.9149,64578.1000,23809.7132,23809.7132
1194.0000,6.1614,11.5699,34736.8000,39394.1000,-4657.3000,1.0214,7894.7273,4.4000,1.0000,8754.2444,4.5000,1.0000,16648.9717,0.0000,0.0000,48148.3444,26842.0727,-21306.2717,7.0605,-0.2368,26894.1000,0.0000,26894.1000,0.6973,7268.6757,3.7000,1.0000,0.0000,0.0000,0.0000,7268.6757,0.0000,0.0000,0.0000,19625.4243,19625.4243,6.2323,-1.4950,67139.9000,0.0000,67139.9000,1.7407,15259.0682,4.4000,1.0000,0.0000,0.0000,0.0000,15259.0682,0.0000,0.0000,0.0000,51880.8318,51880.8318,4.0429,-3.2544,413.9000,0.0000,413.9000,0.0107,111.8649,3.7000,1.0000,0.0000,0.0000,0.0000,111.8649,0.0000,0.0000,0.0000,302.0351,302.0351,4.0302,-3.6971,9297.9000,0.0000,9297.9000,0.2411,2113.1591,4.4000,1.0000,0.0000,0.0000,0.0000,2113.1591,0.0000,0.0000,0.0000,7184.7409,7184.7409,3.7270,-3.5703,14835.8000,0.0000,14835.8000,0.3846,4009.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4009.6757,0.0000,0.0000,0.0000,10826.1243,10826.1243,3.2701,6.6711,4.9706,5.3729,80592.7986,6.1437,1346.1223,13.4612,6.1437,0.0000,8.4306,6.6711,6.0768,6.3739,-1.7606,-14085.0311,6.1437,2365.0327,23.6503,6.1437,0.0000,29.6443,6.0768,6.1614,6.1191,0.2864,2005.1173,6.1437,2734.7243,27.3472,6.1437,0.0000,38.7030,6.1437,34.1041,4.0958,0.0000,76.7779,110.8820,113924.3000,68512.8848,68512.8848
1195.0000,6.1469,7.7619,39636.3000,30296.8000,9339.5000,1.0276,9008.2500,4.4000,1.0000,6732.6222,4.5000,1.0000,15740.8722,0.0000,0.0000,37029.4222,30628.0500,-6401.3722,6.4118,-0.8855,16241.6000,0.0000,16241.6000,0.4211,4389.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4389.6216,0.0000,0.0000,0.0000,11851.9784,11851.9784,5.9212,-1.8060,79272.3000,0.0000,79272.3000,2.0553,18016.4318,4.4000,1.0000,0.0000,0.0000,0.0000,18016.4318,0.0000,0.0000,0.0000,61255.8682,61255.8682,3.3856,-3.9117,423.8000,0.0000,423.8000,0.0110,114.5405,3.7000,1.0000,0.0000,0.0000,0.0000,114.5405,0.0000,0.0000,0.0000,309.2595,309.2595,3.3728,-4.3545,8043.7000,0.0000,8043.7000,0.2085,1828.1136,4.4000,1.0000,0.0000,0.0000,0.0000,1828.1136,0.0000,0.0000,0.0000,6215.5864,6215.5864,3.1155,-4.1818,17437.1000,0.0000,17437.1000,0.4521,4712.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4712.7297,0.0000,0.0000,0.0000,12724.3703,12724.3703,2.5888,6.7494,4.6691,6.7007,100511.0764,6.2635,1391.9368,13.9194,6.2635,0.0000,8.9333,6.7494,6.1672,6.4583,-1.7579,-14063.4776,6.2635,2401.8327,24.0183,6.2635,0.0000,31.4117,6.1672,6.1469,6.1570,-0.0703,-491.9083,6.2635,2783.1598,27.8316,6.2635,0.0000,41.0104,6.2635,35.9618,4.1756,0.0000,81.3554,117.3171,130758.0000,85955.6904,85955.6904
1196.0000,6.1554,6.1286,44500.9000,28037.1000,16463.8000,1.1538,10113.8409,4.4000,1.0000,6230.4667,4.5000,1.0000,16344.3076,0.0000,0.0000,34267.5667,34387.0591,119.4924,6.1510,-1.1463,16237.6000,0.0000,16237.6000,0.4210,4388.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4388.5405,0.0000,0.0000,0.0000,11849.0595,11849.0595,5.7114,-2.0158,94024.8000,0.0000,94024.8000,2.4378,21369.2727,4.4000,1.0000,0.0000,0.0000,0.0000,21369.2727,0.0000,0.0000,0.0000,72655.5273,72655.5273,3.0163,-4.2810,414.3000,0.0000,414.3000,0.0107,111.9730,3.7000,1.0000,0.0000,0.0000,0.0000,111.9730,0.0000,0.0000,0.0000,302.3270,302.3270,3.0051,-4.7222,7905.9000,0.0000,7905.9000,0.2050,1796.7955,4.4000,1.0000,0.0000,0.0000,0.0000,1796.7955,0.0000,0.0000,0.0000,6109.1045,6109.1045,2.7785,-4.5188,16636.7000,0.0000,16636.7000,0.4313,4496.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4496.4054,0.0000,0.0000,0.0000,12140.2946,12140.2946,2.3281,6.5474,4.4378,7.5829,113742.9922,6.9894,1570.2976,15.7030,6.9894,0.0000,12.4131,6.5474,6.2516,6.3995,-0.9968,-7974.5091,6.9894,2687.4199,26.8742,6.9894,0.0000,43.6476,6.2516,6.1554,6.2035,-0.3704,-2592.6778,6.9894,3099.0863,30.9909,6.9894,0.0000,56.9855,6.9894,48.6174,4.6596,0.0000,113.0462,161.6636,151683.1000,103175.8053,103175.8053
1197.0000,6.1681,2.0515,53887.8000,15919.1000,37968.7000,1.3971,12247.2273,4.4000,1.0000,3537.5778,4.5000,1.0000,15784.8051,0.0000,0.0000,19456.6778,41640.5727,22183.8949,5.3652,-1.9321,16226.2000,0.0000,16226.2000,0.4207,4385.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4385.4595,0.0000,0.0000,0.0000,11840.7405,11840.7405,4.9367,-2.7906,90656.2000,0.0000,90656.2000,2.3504,20603.6818,4.4000,1.0000,0.0000,0.0000,0.0000,20603.6818,0.0000,0.0000,0.0000,70052.5182,70052.5182,2.4012,-4.8961,423.4000,0.0000,423.4000,0.0110,114.4324,3.7000,1.0000,0.0000,0.0000,0.0000,114.4324,0.0000,0.0000,0.0000,308.9676,308.9676,2.3900,-5.3372,7765.7000,0.0000,7765.7000,0.2013,1764.9318,4.4000,1.0000,0.0000,0.0000,0.0000,1764.9318,0.0000,0.0000,0.0000,6000.7682,6000.7682,2.1729,-5.1244,15236.0000,0.0000,15236.0000,0.3950,4117.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4117.8378,0.0000,0.0000,0.0000,11118.1622,11118.1622,1.7704,6.5610,4.1657,8.8239,132359.0010,7.1634,1630.2683,16.3027,7.1634,0.0000,13.3637,6.5610,6.2612,6.4111,-1.0353,-8282.1435,7.1634,2752.8724,27.5287,7.1634,0.0000,46.9900,6.2612,6.1681,6.2147,-0.3674,-2571.8059,7.1634,3174.6222,31.7462,7.1634,0.0000,61.3492,7.1634,52.0218,4.7756,0.0000,121.7029,173.7247,168276.2000,121505.0516,121505.0516
1198.0000,6.1775,2.2076,53599.1000,16477.4000,37121.7000,1.3897,12181.6136,4.4000,1.0000,3661.6444,4.5000,1.0000,15843.2581,0.0000,0.0000,20139.0444,41417.4864,21278.4419,5.4445,-1.8528,16247.2000,0.0000,16247.2000,0.4212,4391.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4391.1351,0.0000,0.0000,0.0000,11856.0649,11856.0649,5.0361,-2.6912,102495.0000,0.0000,102495.0000,2.6574,23294.3182,4.4000,1.0000,0.0000,0.0000,0.0000,23294.3182,0.0000,0.0000,0.0000,79200.6818,79200.6818,2.3078,-4.9895,574.3000,0.0000,574.3000,0.0149,155.2162,3.7000,1.0000,0.0000,0.0000,0.0000,155.2162,0.0000,0.0000,0.0000,419.0838,419.0838,2.2934,-5.4339,8179.5000,0.0000,8179.5000,0.2121,1858.9773,4.4000,1.0000,0.0000,0.0000,0.0000,1858.9773,0.0000,0.0000,0.0000,6320.5227,6320.5227,2.0756,-5.2217,12434.5000,0.0000,12434.5000,0.3224,3360.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3360.6757,0.0000,0.0000,0.0000,9073.8243,9073.8243,1.7631,6.3421,4.0526,8.8618,132926.8535,7.5264,1722.1140,17.2211,7.5264,0.0000,15.5000,6.3421,6.2753,6.3087,-0.2423,-1938.2123,7.5264,2905.9866,29.0599,7.5264,0.0000,54.5019,6.2753,6.1775,6.2264,-0.4057,-2840.0218,7.5264,3333.7014,33.3370,7.5264,0.0000,71.1567,7.5264,59.6058,5.0176,0.0000,141.1586,200.7645,177052.2000,128148.6194,128148.6194
1199.0000,6.1810,1.1108,57698.5000,12543.5000,45155.0000,1.4959,13113.2955,4.4000,1.0000,2787.4444,4.5000,1.0000,15900.7399,0.0000,0.0000,15330.9444,44585.2045,29254.2601,5.1725,-2.1248,16240.2000,0.0000,16240.2000,0.4211,4389.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4389.2432,0.0000,0.0000,0.0000,11850.9568,11850.9568,4.7639,-2.9634,98591.6000,0.0000,98591.6000,2.5562,22407.1818,4.4000,1.0000,0.0000,0.0000,0.0000,22407.1818,0.0000,0.0000,0.0000,76184.4182,76184.4182,2.1375,-5.1598,427.9000,0.0000,427.9000,0.0111,115.6486,3.7000,1.0000,0.0000,0.0000,0.0000,115.6486,0.0000,0.0000,0.0000,312.2514,312.2514,2.1268,-5.6005,9591.6000,0.0000,9591.6000,0.2487,2179.9091,4.4000,1.0000,0.0000,0.0000,0.0000,2179.9091,0.0000,0.0000,0.0000,7411.6909,7411.6909,1.8713,-5.4260,10833.6000,0.0000,10833.6000,0.2809,2928.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2928.0000,0.0000,0.0000,0.0000,7905.6000,7905.6000,1.5987,6.2957,3.9472,9.0831,136246.5343,7.5207,1729.4639,17.2946,7.5207,0.0000,15.4649,6.2957,6.2550,6.2754,-0.1473,-1178.4478,7.5207,2908.2410,29.0824,7.5207,0.0000,54.3785,6.2550,6.1810,6.2180,-0.3070,-2148.9092,7.5207,3332.4712,33.3247,7.5207,0.0000,70.9955,7.5207,59.4819,5.0138,0.0000,140.8390,200.3209,180839.9000,132919.1773,132919.1773
1200.0000,6.1814,0.6357,60726.3000,10839.3000,49887.0000,1.5744,13801.4318,4.4000,1.0000,2408.7333,4.5000,1.0000,16210.1652,0.0000,0.0000,13248.0333,46924.8682,33676.8348,5.0743,-2.2230,16224.1000,0.0000,16224.1000,0.4206,4384.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4384.8919,0.0000,0.0000,0.0000,11839.2081,11839.2081,4.6851,-3.0422,108224.0000,0.0000,108224.0000,2.8059,24596.3636,4.4000,1.0000,0.0000,0.0000,0.0000,24596.3636,0.0000,0.0000,0.0000,83627.6364,83627.6364,1.9357,-5.3616,412.8000,0.0000,412.8000,0.0107,111.5676,3.7000,1.0000,0.0000,0.0000,0.0000,111.5676,0.0000,0.0000,0.0000,301.2324,301.2324,1.9258,-5.8014,11166.1000,0.0000,11166.1000,0.2895,2537.7500,4.4000,1.0000,0.0000,0.0000,0.0000,2537.7500,0.0000,0.0000,0.0000,8628.3500,8628.3500,1.6422,-5.6551,6031.1000,0.0000,6031.1000,0.1564,1630.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1630.0270,0.0000,0.0000,0.0000,4401.0730,4401.0730,1.4975,6.1628,3.8301,9.4605,141907.2433,7.8863,1823.6868,18.2369,7.8863,0.0000,17.8317,6.1628,6.2394,6.2011,0.2915,2331.9111,7.8863,3060.0388,30.6004,7.8863,0.0000,62.7008,6.2394,6.1814,6.2104,-0.2521,-1764.8197,7.8863,3495.6892,34.9569,7.8863,0.0000,81.8610,7.8863,67.7905,5.2576,0.0000,162.3936,230.1841,191945.1000,142474.3347,142474.3347
1201.0000,6.1773,0.3009,63233.2000,9575.8000,53657.4000,1.6394,14371.1818,4.4000,1.0000,2127.9556,4.5000,1.0000,16499.1374,0.0000,0.0000,11703.7556,48862.0182,37158.2626,4.9110,-2.3863,16249.2000,0.0000,16249.2000,0.4213,4391.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4391.6757,0.0000,0.0000,0.0000,11857.5243,11857.5243,4.5069,-3.2204,101027.5000,0.0000,101027.5000,2.6193,22960.7955,4.4000,1.0000,0.0000,0.0000,0.0000,22960.7955,0.0000,0.0000,0.0000,78066.7045,78066.7045,1.8464,-5.4509,424.5000,0.0000,424.5000,0.0110,114.7297,3.7000,1.0000,0.0000,0.0000,0.0000,114.7297,0.0000,0.0000,0.0000,309.7703,309.7703,1.8358,-5.8915,12855.7000,0.0000,12855.7000,0.3333,2921.7500,4.4000,1.0000,0.0000,0.0000,0.0000,2921.7500,0.0000,0.0000,0.0000,9933.9500,9933.9500,1.4973,-5.8000,1829.1000,0.0000,1829.1000,0.0474,494.3514,3.7000,1.0000,0.0000,0.0000,0.0000,494.3514,0.0000,0.0000,0.0000,1334.7486,1334.7486,1.4518,6.1562,3.8040,9.2028,138041.9954,7.6077,1761.4447,17.6144,7.6077,0.0000,16.0075,6.1562,6.2178,6.1870,0.2260,1808.0765,7.6077,2953.8274,29.5383,7.6077,0.0000,56.2865,6.2178,6.1773,6.1976,-0.1699,-1189.1115,7.6077,3374.1664,33.7417,7.6077,0.0000,73.4866,7.6077,61.3950,5.0718,0.0000,145.7806,207.1756,186043.4000,138660.9604,138660.9604
1202.0000,6.1734,0.0082,66072.9000,8444.5000,57628.4000,1.7131,15016.5682,4.4000,1.0000,1876.5556,4.5000,1.0000,16893.1237,0.0000,0.0000,10321.0556,51056.3318,40735.2763,4.8696,-2.4277,16245.8000,0.0000,16245.8000,0.4212,4390.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4390.7568,0.0000,0.0000,0.0000,11855.0432,11855.0432,4.4901,-3.2371,110525.2000,0.0000,110525.2000,2.8656,25119.3636,4.4000,1.0000,0.0000,0.0000,0.0000,25119.3636,0.0000,0.0000,0.0000,85405.8364,85405.8364,1.7566,-5.5407,413.3000,0.0000,413.3000,0.0107,111.7027,3.7000,1.0000,0.0000,0.0000,0.0000,111.7027,0.0000,0.0000,0.0000,301.5973,301.5973,1.7469,-5.9804,14003.9000,0.0000,14003.9000,0.3631,3182.7045,4.4000,1.0000,0.0000,0.0000,0.0000,3182.7045,0.0000,0.0000,0.0000,10821.1955,10821.1955,1.4006,-5.8967,1028.6000,0.0000,1028.6000,0.0267,278.0000,3.7000,1.0000,0.0000,0.0000,0.0000,278.0000,0.0000,0.0000,0.0000,750.6000,750.6000,1.3765,6.0212,3.6989,9.6743,145114.2169,8.1004,1884.9788,18.8498,8.1004,0.0000,19.3238,6.0212,6.1982,6.1097,0.6915,5531.6875,8.1004,3156.3587,31.5636,8.1004,0.0000,67.9474,6.1982,6.1734,6.1858,-0.1109,-776.3559,8.1004,3594.6605,35.9466,8.1004,0.0000,88.7109,8.1004,72.9836,5.4003,0.0000,175.9822,248.9657,199845.2000,149869.5486,149869.5486
1203.0000,6.1670,-0.2731,69853.5000,7356.5000,62497.0000,1.8111,15875.7955,4.4000,1.0000,1634.7778,4.5000,1.0000,17510.5732,0.0000,0.0000,8991.2778,53977.7045,44986.4268,4.7094,-2.5879,16227.3000,0.0000,16227.3000,0.4207,4385.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4385.7568,0.0000,0.0000,0.0000,11841.5432,11841.5432,4.3257,-3.4016,104308.7000,0.0000,104308.7000,2.7044,23706.5227,4.4000,1.0000,0.0000,0.0000,0.0000,23706.5227,0.0000,0.0000,0.0000,80602.1773,80602.1773,1.7141,-5.5832,424.9000,0.0000,424.9000,0.0110,114.8378,3.7000,1.0000,0.0000,0.0000,0.0000,114.8378,0.0000,0.0000,0.0000,310.0622,310.0622,1.7041,-6.0232,14512.3000,0.0000,14512.3000,0.3763,3298.2500,4.4000,1.0000,0.0000,0.0000,0.0000,3298.2500,0.0000,0.0000,0.0000,11214.0500,11214.0500,1.3407,-5.9566,428.2000,0.0000,428.2000,0.0111,115.7297,3.7000,1.0000,0.0000,0.0000,0.0000,115.7297,0.0000,0.0000,0.0000,312.4703,312.4703,1.3306,5.9899,3.6602,9.5867,143800.4414,8.0019,1865.4826,18.6548,8.0019,0.0000,18.6269,5.9899,6.1741,6.0820,0.7108,5686.2543,8.0019,3121.9275,31.2193,8.0019,0.0000,65.4968,6.1741,6.1670,6.1705,-0.0314,-219.9660,8.0019,3553.4066,35.5341,8.0019,0.0000,85.5114,8.0019,70.5620,5.3346,0.0000,169.6351,240.1971,198398.4000,149266.7297,149266.7297
1204.0000,6.1579,-0.4721,73331.5000,6583.2000,66748.3000,1.9013,16666.2500,4.4000,1.0000,1462.9333,4.5000,1.0000,18129.1833,0.0000,0.0000,8046.1333,56665.2500,48619.1167,4.6884,-2.6089,16247.0000,0.0000,16247.0000,0.4212,4391.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4391.0811,0.0000,0.0000,0.0000,11855.9189,11855.9189,4.3300,-3.3973,115319.1000,0.0000,115319.1000,2.9899,26208.8864,4.4000,1.0000,0.0000,0.0000,0.0000,26208.8864,0.0000,0.0000,0.0000,89110.2136,89110.2136,1.6366,-5.6607,413.7000,0.0000,413.7000,0.0107,111.8108,3.7000,1.0000,0.0000,0.0000,0.0000,111.8108,0.0000,0.0000,0.0000,301.8892,301.8892,1.6275,-6.0998,14822.7000,0.0000,14822.7000,0.3843,3368.7955,4.4000,1.0000,0.0000,0.0000,0.0000,3368.7955,0.0000,0.0000,0.0000,11453.9045,11453.9045,1.2813,-6.0160,428.2000,0.0000,428.2000,0.0111,115.7297,3.7000,1.0000,0.0000,0.0000,0.0000,115.7297,0.0000,0.0000,0.0000,312.4703,312.4703,1.2718,5.8385,3.5552,10.0724,151085.4052,8.5777,2009.8179,20.0982,8.5777,0.0000,22.9447,5.8385,6.1406,5.9896,1.2494,9995.2775,8.5777,3360.8847,33.6088,8.5777,0.0000,80.6795,6.1406,6.1579,6.1493,0.0818,572.8305,8.5777,3812.8586,38.1286,8.5777,0.0000,105.3336,8.5777,85.4612,5.7185,0.0000,208.9578,294.4190,213979.0000,161653.5132,161653.5132
1205.0000,6.1479,-0.3390,75513.0000,7663.5000,67849.5000,1.9578,17162.0455,4.4000,1.0000,1703.0000,4.5000,1.0000,18865.0455,0.0000,0.0000,9366.5000,58350.9545,48984.4545,4.6393,-2.6580,16248.3000,0.0000,16248.3000,0.4213,4391.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4391.4324,0.0000,0.0000,0.0000,11856.8676,11856.8676,4.2742,-3.4531,108067.1000,0.0000,108067.1000,2.8018,24560.7045,4.4000,1.0000,0.0000,0.0000,0.0000,24560.7045,0.0000,0.0000,0.0000,83506.3955,83506.3955,1.7025,-5.5948,423.7000,0.0000,423.7000,0.0110,114.5135,3.7000,1.0000,0.0000,0.0000,0.0000,114.5135,0.0000,0.0000,0.0000,309.1865,309.1865,1.6930,-6.0343,15196.2000,0.0000,15196.2000,0.3940,3453.6818,4.4000,1.0000,0.0000,0.0000,0.0000,3453.6818,0.0000,0.0000,0.0000,11742.5182,11742.5182,1.3314,-5.9659,1028.6000,0.0000,1028.6000,0.0267,278.0000,3.7000,1.0000,0.0000,0.0000,0.0000,278.0000,0.0000,0.0000,0.0000,750.6000,750.6000,1.3083,5.8005,3.5544,9.7247,145870.8277,8.4188,1972.6644,19.7266,8.4188,0.0000,21.6933,5.8005,6.1119,5.9562,1.2638,10110.6386,8.4188,3303.7119,33.0371,8.4188,0.0000,76.2789,6.1119,6.1479,6.1299,0.1669,1168.5559,8.4188,3745.5750,37.4557,8.4188,0.0000,99.5883,8.4188,81.1671,5.6126,0.0000,197.5604,278.7275,208813.4000,157150.0222,157150.0222
1206.0000,6.1313,-0.4569,78218.2000,7289.3000,70928.9000,2.0280,17776.8636,4.4000,1.0000,1619.8444,4.5000,1.0000,19396.7081,0.0000,0.0000,8909.1444,60441.3364,51532.1919,4.6675,-2.6298,16227.5000,0.0000,16227.5000,0.4207,4385.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4385.8108,0.0000,0.0000,0.0000,11841.6892,11841.6892,4.3311,-3.3961,119665.4000,0.0000,119665.4000,3.1025,27196.6818,4.4000,1.0000,0.0000,0.0000,0.0000,27196.6818,0.0000,0.0000,0.0000,92468.7182,92468.7182,1.7045,-5.5928,573.7000,0.0000,573.7000,0.0149,155.0541,3.7000,1.0000,0.0000,0.0000,0.0000,155.0541,0.0000,0.0000,0.0000,418.6459,418.6459,1.6926,-6.0347,14377.3000,0.0000,14377.3000,0.3728,3267.5682,4.4000,1.0000,0.0000,0.0000,0.0000,3267.5682,0.0000,0.0000,0.0000,11109.7318,11109.7318,1.3770,-5.9203,5632.1000,0.0000,5632.1000,0.1460,1522.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1522.1892,0.0000,0.0000,0.0000,4109.9108,4109.9108,1.2603,5.6391,3.4497,10.2769,154152.9079,9.1273,2149.4367,21.4944,9.1273,0.0000,27.6438,5.6391,6.0627,5.8509,1.8642,14913.2755,9.1273,3599.1898,35.9919,9.1273,0.0000,97.2024,6.0627,6.1313,6.0970,0.3450,2414.7044,9.1273,4066.9258,40.6693,9.1273,0.0000,126.9055,9.1273,101.4314,6.0849,0.0000,251.7517,353.1830,227404.9000,171480.8879,171480.8879
1207.0000,6.1022,0.9041,88206.6000,18252.8000,69953.8000,2.2869,20046.9545,4.4000,1.0000,4056.1778,4.5000,1.0000,24103.1323,0.0000,0.0000,22308.9778,68159.6455,45850.6677,4.8925,-2.4048,16245.0000,0.0000,16245.0000,0.4212,4390.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4390.5405,0.0000,0.0000,0.0000,11854.4595,11854.4595,4.5797,-3.1475,115982.2000,0.0000,115982.2000,3.0071,26359.5909,4.4000,1.0000,0.0000,0.0000,0.0000,26359.5909,0.0000,0.0000,0.0000,89622.6091,89622.6091,2.2151,-5.0822,428.9000,0.0000,428.9000,0.0111,115.9189,3.7000,1.0000,0.0000,0.0000,0.0000,115.9189,0.0000,0.0000,0.0000,312.9811,312.9811,2.2069,-5.5204,12772.8000,0.0000,12772.8000,0.3312,2902.9091,4.4000,1.0000,0.0000,0.0000,0.0000,2902.9091,0.0000,0.0000,0.0000,9869.8909,9869.8909,1.9464,-5.3508,19042.1000,0.0000,19042.1000,0.4937,5146.5135,3.7000,1.0000,0.0000,0.0000,0.0000,5146.5135,0.0000,0.0000,0.0000,13895.5865,13895.5865,1.5798,5.4010,3.4904,9.6553,144829.9772,9.8267,2309.6174,23.0962,9.8267,0.0000,34.4977,5.4010,5.9806,5.6908,2.7457,21965.7870,9.8267,3903.7946,39.0379,9.8267,0.0000,121.3026,5.9806,6.1022,6.0414,0.6586,4610.4305,9.8267,4389.7845,43.8978,9.8267,0.0000,158.3703,9.8267,124.3625,6.5511,0.0000,314.1706,438.5330,234424.8000,171406.1947,171406.1947
1208.0000,6.0869,2.5544,74223.2000,25474.2000,48749.0000,1.9244,16868.9091,4.4000,1.0000,5660.9333,4.5000,1.0000,22529.8424,0.0000,0.0000,31135.1333,57354.2909,26219.1576,5.3511,-1.9462,16249.1000,0.0000,16249.1000,0.4213,4391.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4391.6486,0.0000,0.0000,0.0000,11857.4514,11857.4514,5.0183,-2.7090,114639.0000,0.0000,114639.0000,2.9722,26054.3182,4.4000,1.0000,0.0000,0.0000,0.0000,26054.3182,0.0000,0.0000,0.0000,88584.6818,88584.6818,2.5322,-4.7651,412.2000,0.0000,412.2000,0.0107,111.4054,3.7000,1.0000,0.0000,0.0000,0.0000,111.4054,0.0000,0.0000,0.0000,300.7946,300.7946,2.5238,-5.2035,11781.5000,0.0000,11781.5000,0.3055,2677.6136,4.4000,1.0000,0.0000,0.0000,0.0000,2677.6136,0.0000,0.0000,0.0000,9103.8864,9103.8864,2.2683,-5.0290,20243.0000,0.0000,20243.0000,0.5248,5471.0811,3.7000,1.0000,0.0000,0.0000,0.0000,5471.0811,0.0000,0.0000,0.0000,14771.9189,14771.9189,1.8537,5.4243,3.6390,8.4818,127227.4500,9.2383,2155.9263,21.5593,9.2383,0.0000,28.6645,5.4243,5.9548,5.6895,2.3631,18904.7548,9.2383,3670.2621,36.7026,9.2383,0.0000,100.7915,5.9548,6.0869,6.0208,0.6722,4705.6858,9.2383,4130.8481,41.3085,9.2383,0.0000,131.5914,9.2383,104.8716,6.1589,0.0000,261.0474,365.9190,212073.8000,150837.8906,150837.8906
1209.0000,6.0939,3.8075,64423.1000,28678.7000,35744.4000,1.6703,14641.6136,4.4000,1.0000,6373.0444,4.5000,1.0000,21014.6581,0.0000,0.0000,35051.7444,49781.4864,14729.7419,5.5891,-1.7082,21565.8000,0.0000,21565.8000,0.5591,5828.5946,3.7000,1.0000,0.0000,0.0000,0.0000,5828.5946,0.0000,0.0000,0.0000,15737.2054,15737.2054,5.0497,-2.6776,76634.9000,0.0000,76634.9000,1.9869,17417.0227,4.4000,1.0000,0.0000,0.0000,0.0000,17417.0227,0.0000,0.0000,0.0000,59217.8773,59217.8773,3.0199,-4.2773,425.8000,0.0000,425.8000,0.0110,115.0811,3.7000,1.0000,0.0000,0.0000,0.0000,115.0811,0.0000,0.0000,0.0000,310.7189,310.7189,3.0093,-4.7180,12011.3000,0.0000,12011.3000,0.3114,2729.8409,4.4000,1.0000,0.0000,0.0000,0.0000,2729.8409,0.0000,0.0000,0.0000,9281.4591,9281.4591,2.6912,-4.6061,19442.4000,0.0000,19442.4000,0.5041,5254.7027,3.7000,1.0000,0.0000,0.0000,0.0000,5254.7027,0.0000,0.0000,0.0000,14187.6973,14187.6973,2.2049,5.6249,3.9149,6.6520,99780.7378,7.5643,1742.1579,17.4216,7.5643,0.0000,15.7352,5.6249,5.9933,5.8091,1.3436,10748.5799,7.5643,2988.6062,29.8861,7.5643,0.0000,55.3287,5.9933,6.0939,6.0436,0.4193,2935.3822,7.5643,3378.7727,33.7877,7.5643,0.0000,72.2361,7.5643,60.4353,5.0429,0.0000,143.3000,203.7353,165824.6000,113464.6999,113464.6999
1210.0000,6.1010,6.7786,53361.6000,36695.5000,16666.1000,1.3835,12127.6364,4.4000,1.0000,8154.5556,4.5000,1.0000,20282.1919,0.0000,0.0000,44850.0556,41233.9636,-3616.0919,6.2423,-1.0550,26897.0000,0.0000,26897.0000,0.6974,7269.4595,3.7000,1.0000,0.0000,0.0000,0.0000,7269.4595,0.0000,0.0000,0.0000,19627.5405,19627.5405,5.4751,-2.2522,61833.9000,0.0000,61833.9000,1.6032,14053.1591,4.4000,1.0000,0.0000,0.0000,0.0000,14053.1591,0.0000,0.0000,0.0000,47780.7409,47780.7409,3.6073,-3.6900,412.6000,0.0000,412.6000,0.0107,111.5135,3.7000,1.0000,0.0000,0.0000,0.0000,111.5135,0.0000,0.0000,0.0000,301.0865,301.0865,3.5955,-4.1317,11000.1000,0.0000,11000.1000,0.2852,2500.0227,4.4000,1.0000,0.0000,0.0000,0.0000,2500.0227,0.0000,0.0000,0.0000,8500.0773,8500.0773,3.2633,-4.0340,17040.6000,0.0000,17040.6000,0.4418,4605.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4605.5676,0.0000,0.0000,0.0000,12435.0324,12435.0324,2.7772,5.6673,4.2223,4.9290,73935.5404,6.6326,1505.4156,15.0542,6.6326,0.0000,10.6075,5.6673,6.0313,5.8493,1.1639,9311.5700,6.6326,2615.6221,26.1562,6.6326,0.0000,37.2986,6.0313,6.1010,6.0661,0.2545,1781.2753,6.6326,2959.5270,29.5953,6.6326,0.0000,48.6964,6.6326,42.0919,4.4217,0.0000,96.6025,138.6944,133850.3000,85028.3857,85028.3857
1211.0000,6.1071,8.4830,48739.7000,40289.3000,8450.4000,1.2637,11077.2045,4.4000,1.0000,8953.1778,4.5000,1.0000,20030.3823,0.0000,0.0000,49242.4778,37662.4955,-11579.9823,6.6006,-0.6967,32227.7000,0.0000,32227.7000,0.8356,8710.1892,3.7000,1.0000,0.0000,0.0000,0.0000,8710.1892,0.0000,0.0000,0.0000,23517.5108,23517.5108,5.5983,-2.1289,51096.1000,0.0000,51096.1000,1.3248,11612.7500,4.4000,1.0000,0.0000,0.0000,0.0000,11612.7500,0.0000,0.0000,0.0000,39483.3500,39483.3500,3.9157,-3.3816,425.1000,0.0000,425.1000,0.0110,114.8919,3.7000,1.0000,0.0000,0.0000,0.0000,114.8919,0.0000,0.0000,0.0000,310.2081,310.2081,3.9025,-3.8248,8503.7000,0.0000,8503.7000,0.2205,1932.6591,4.4000,1.0000,0.0000,0.0000,0.0000,1932.6591,0.0000,0.0000,0.0000,6571.0409,6571.0409,3.6224,-3.6749,15439.4000,0.0000,15439.4000,0.4003,4172.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4172.8108,0.0000,0.0000,0.0000,11266.5892,11266.5892,3.1423,5.7339,4.4381,4.0541,60810.7997,6.0837,1366.7957,13.6680,6.0837,0.0000,8.1859,5.7339,6.0503,5.8921,0.9280,7424.2373,6.0837,2394.4271,23.9443,6.0837,0.0000,28.7835,6.0503,6.1071,6.0787,0.1905,1333.6796,6.0837,2713.0360,27.1304,6.0837,0.0000,37.5792,6.0837,33.1962,4.0558,0.0000,74.5486,107.7448,116142.4000,69568.7167,69568.7167
1212.0000,6.1110,10.0154,44255.4000,42116.9000,2138.5000,1.1474,10058.0455,4.4000,1.0000,9359.3111,4.5000,1.0000,19417.3566,0.0000,0.0000,51476.2111,34197.3545,-17278.8566,6.8844,-0.4129,32233.7000,0.0000,32233.7000,0.8357,8711.8108,3.7000,1.0000,0.0000,0.0000,0.0000,8711.8108,0.0000,0.0000,0.0000,23521.8892,23521.8892,5.8316,-1.8265,53835.1000,309.4000,53525.7000,1.3958,12235.2500,4.4000,1.0000,63.1429,4.9000,1.0000,12298.3929,0.0000,0.0000,372.5429,41599.8500,41227.3071,3.9864,-3.3109,519.6000,0.0000,519.6000,0.0135,140.4324,3.7000,1.0000,0.0000,0.0000,0.0000,140.4324,0.0000,0.0000,0.0000,379.1676,379.1676,3.9694,-3.7579,5671.2000,0.0000,5671.2000,0.1470,1288.9091,4.4000,1.0000,0.0000,0.0000,0.0000,1288.9091,0.0000,0.0000,0.0000,4382.2909,4382.2909,3.7733,-3.5240,12437.2000,0.0000,12437.2000,0.3225,3361.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3361.4054,0.0000,0.0000,0.0000,9075.7946,9075.7946,3.3671,5.7990,4.5831,3.6225,54337.4683,5.7928,1292.5679,12.9257,5.7928,0.0000,7.0669,5.7990,6.0617,5.9304,0.7337,5869.4538,5.7928,2275.9088,22.7591,5.7928,0.0000,24.8491,6.0617,6.1110,6.0864,0.1572,1100.6707,5.7928,2582.4006,25.8240,5.7928,0.0000,32.4425,5.7928,29.0171,3.8619,0.0000,64.3585,93.3756,106525.9000,61307.5928,61307.5928
1213.0000,6.1137,10.8440,40997.4000,42285.4000,-1288.0000,1.0963,9317.5909,4.4000,1.0000,9396.7556,4.5000,1.0000,18714.3465,0.0000,0.0000,51682.1556,31679.8091,-20002.3465,7.0811,-0.2162,32226.6000,0.0000,32226.6000,0.8355,8709.8919,3.7000,1.0000,0.0000,0.0000,0.0000,8709.8919,0.0000,0.0000,0.0000,23516.7081,23516.7081,5.9437,-1.7835,46731.2000,0.0000,46731.2000,1.2116,10620.7273,4.4000,1.0000,0.0000,0.0000,0.0000,10620.7273,0.0000,0.0000,0.0000,36110.4727,36110.4727,4.1973,-3.1000,534.9000,0.0000,534.9000,0.0139,144.5676,3.7000,1.0000,0.0000,0.0000,0.0000,144.5676,0.0000,0.0000,0.0000,390.3324,390.3324,4.1784,-3.5489,5226.9000,0.0000,5226.9000,0.1355,1187.9318,4.4000,1.0000,0.0000,0.0000,0.0000,1187.9318,0.0000,0.0000,0.0000,4038.9682,4038.9682,3.9830,-3.3143,10836.0000,0.0000,10836.0000,0.2809,2928.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2928.6486,0.0000,0.0000,0.0000,7907.3514,7907.3514,3.6006,5.8480,4.7243,3.0979,46468.4412,5.3607,1188.2154,11.8822,5.3607,0.0000,5.6005,5.8480,6.0756,5.9618,0.5881,4704.5416,5.3607,2103.0843,21.0308,5.3607,0.0000,19.6927,6.0756,6.1137,6.0946,0.1126,788.5035,5.3607,2388.8546,23.8885,5.3607,0.0000,25.7104,5.3607,23.4564,3.5738,0.0000,51.0036,74.4600,94267.6000,51961.4863,51961.4863
1214.0000,6.1126,12.1991,36183.2000,45568.9000,-9385.7000,1.1815,8223.4545,4.4000,1.0000,10126.4222,4.5000,1.0000,18349.8768,0.0000,0.0000,55695.3222,27959.7455,-27735.5768,7.4713,0.1740,32233.5000,0.0000,32233.5000,0.8357,8711.7568,3.7000,1.0000,0.0000,0.0000,0.0000,8711.7568,0.0000,0.0000,0.0000,23521.7432,23521.7432,6.3190,-1.4022,43230.1000,21.9000,43208.2000,1.1208,9825.0227,4.4000,1.0000,4.4694,4.9000,1.0000,9829.4921,0.0000,0.0000,26.3694,33405.0773,33378.7079,4.6838,-2.6135,692.8000,0.0000,692.8000,0.0180,187.2432,3.7000,1.0000,0.0000,0.0000,0.0000,187.2432,0.0000,0.0000,0.0000,505.5568,505.5568,4.6590,-3.0683,4721.9000,0.0000,4721.9000,0.1224,1073.1591,4.4000,1.0000,0.0000,0.0000,0.0000,1073.1591,0.0000,0.0000,0.0000,3648.7409,3648.7409,4.4802,-2.8171,9635.1000,0.0000,9635.1000,0.2498,2604.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2604.0811,0.0000,0.0000,0.0000,7031.0189,7031.0189,4.1358,5.7073,4.9215,2.1385,32077.3020,5.2923,1162.2387,11.6224,5.2923,0.0000,5.3888,5.7073,6.1121,5.9097,1.0330,8264.1781,5.2923,2081.2521,20.8125,5.2923,0.0000,18.9485,6.1121,6.1126,6.1123,0.0012,8.7109,5.2923,2356.4557,23.5646,5.2923,0.0000,24.7388,5.2923,22.6447,3.5282,0.0000,49.0761,71.7208,81105.8000,40350.1909,40350.1909
