Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1215.0000,6.1114,13.3801,32203.5000,50236.1000,-18032.6000,1.3025,7318.9773,4.4000,1.0000,11163.5778,4.5000,1.0000,18482.5551,0.0000,0.0000,61399.6778,24884.5227,-36515.1551,7.9898,0.6925,32227.1000,0.0000,32227.1000,0.8355,8710.0270,3.7000,1.0000,0.0000,0.0000,0.0000,8710.0270,0.0000,0.0000,0.0000,23517.0730,23517.0730,6.7800,-0.3281,33900.9000,1743.2000,32157.7000,0.8789,7704.7500,4.4000,1.0000,355.7551,4.9000,1.0000,8060.5051,0.0000,0.0000,2098.9551,26196.1500,24097.1949,5.5404,-1.7569,525.7000,0.0000,525.7000,0.0136,142.0811,3.7000,1.0000,0.0000,0.0000,0.0000,142.0811,0.0000,0.0000,0.0000,383.6189,383.6189,5.5206,-2.2066,4267.9000,0.0000,4267.9000,0.1107,969.9773,4.4000,1.0000,0.0000,0.0000,0.0000,969.9773,0.0000,0.0000,0.0000,3297.9227,3297.9227,5.3510,-1.9463,8434.2000,0.0000,8434.2000,0.2187,2279.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2279.5135,0.0000,0.0000,0.0000,6154.6865,6154.6865,5.0344,5.4196,5.2270,0.4992,7488.7178,5.0399,1091.1001,10.9110,5.0399,0.0000,4.6540,5.4196,6.1633,5.7914,1.8070,14455.6401,5.0399,1992.8500,19.9285,5.0399,0.0000,16.3645,6.1633,6.1114,6.1373,-0.1441,-1009.0170,5.0399,2241.4880,22.4149,5.0399,0.0000,21.3652,5.0399,19.8052,3.3599,0.0000,42.3837,62.1889,59580.0000,20935.3410,20935.3410
1216.0000,6.1274,14.0246,29481.0000,52671.7000,-23190.7000,1.3656,6700.2273,4.4000,1.0000,11704.8222,4.5000,1.0000,18405.0495,0.0000,0.0000,64376.5222,22780.7727,-41595.7495,8.1862,0.8889,32234.1000,0.0000,32234.1000,0.8357,8711.9189,3.7000,1.0000,0.0000,0.0000,0.0000,8711.9189,0.0000,0.0000,0.0000,23522.1811,23522.1811,7.0220,-0.5683,36057.4000,410.3000,35647.1000,0.9349,8194.8636,4.4000,1.0000,83.7347,4.9000,1.0000,8278.5983,0.0000,0.0000,494.0347,27862.5364,27368.5017,5.6673,-1.6300,426.6000,0.0000,426.6000,0.0111,115.2973,3.7000,1.0000,0.0000,0.0000,0.0000,115.2973,0.0000,0.0000,0.0000,311.3027,311.3027,5.6519,-2.0753,3665.7000,0.0000,3665.7000,0.0950,833.1136,4.4000,1.0000,0.0000,0.0000,0.0000,833.1136,0.0000,0.0000,0.0000,2832.5864,2832.5864,5.5117,-1.7856,9635.1000,0.0000,9635.1000,0.2498,2604.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2604.0811,0.0000,0.0000,0.0000,7031.0189,7031.0189,5.1637,5.5134,5.3386,0.4710,7064.9762,5.2382,1128.1429,11.2814,5.2382,0.0000,5.2252,5.5134,6.0973,5.8054,1.4746,11796.6203,5.2382,2069.9238,20.6992,5.2382,0.0000,18.3731,6.0973,6.1274,6.1124,0.0869,608.2447,5.2382,2332.3544,23.3235,5.2382,0.0000,23.9875,5.2382,22.0153,3.4921,0.0000,47.5858,69.6010,58417.9000,19469.8412,19469.8412
1217.0000,6.1270,14.0570,28498.5000,51306.5000,-22808.0000,1.3302,6476.9318,4.4000,1.0000,11401.4444,4.5000,1.0000,17878.3763,0.0000,0.0000,62707.9444,22021.5682,-40686.3763,8.1722,0.8749,32228.3000,0.0000,32228.3000,0.8356,8710.3514,3.7000,1.0000,0.0000,0.0000,0.0000,8710.3514,0.0000,0.0000,0.0000,23517.9486,23517.9486,6.9900,-0.7373,33909.5000,0.0000,33909.5000,0.8792,7706.7045,4.4000,1.0000,0.0000,0.0000,0.0000,7706.7045,0.0000,0.0000,0.0000,26202.7955,26202.7955,5.6728,-1.6245,412.0000,0.0000,412.0000,0.0107,111.3514,3.7000,1.0000,0.0000,0.0000,0.0000,111.3514,0.0000,0.0000,0.0000,300.6486,300.6486,5.6577,-2.0696,3529.0000,0.0000,3529.0000,0.0915,802.0455,4.4000,1.0000,0.0000,0.0000,0.0000,802.0455,0.0000,0.0000,0.0000,2726.9545,2726.9545,5.5206,-1.7767,11236.3000,0.0000,11236.3000,0.2913,3036.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3036.8378,0.0000,0.0000,0.0000,8199.4622,8199.4622,5.1084,5.6453,5.3769,0.7119,10679.0558,5.1577,1108.8342,11.0883,5.1577,0.0000,4.9881,5.6453,6.0672,5.8562,1.0492,8393.7600,5.1577,2033.3390,20.3334,5.1577,0.0000,17.5393,6.0672,6.1270,6.0971,0.1698,1188.6175,5.1577,2298.1422,22.9814,5.1577,0.0000,22.8990,5.1577,21.1004,3.4385,0.0000,45.4264,66.5268,58507.1000,20261.4332,20261.4332
1218.0000,6.1279,8.2962,47174.3000,38194.1000,8980.2000,1.2231,10721.4318,4.4000,1.0000,8487.5778,4.5000,1.0000,19209.0096,0.0000,0.0000,46681.6778,36452.8682,-10228.8096,6.5977,-0.6996,26900.8000,0.0000,26900.8000,0.6975,7270.4865,3.7000,1.0000,0.0000,0.0000,0.0000,7270.4865,0.0000,0.0000,0.0000,19630.3135,19630.3135,5.6962,-2.0311,52656.7000,0.0000,52656.7000,1.3652,11967.4318,4.4000,1.0000,0.0000,0.0000,0.0000,11967.4318,0.0000,0.0000,0.0000,40689.2682,40689.2682,3.8274,-3.4699,425.7000,0.0000,425.7000,0.0110,115.0541,3.7000,1.0000,0.0000,0.0000,0.0000,115.0541,0.0000,0.0000,0.0000,310.6459,310.6459,3.8131,-3.9142,3159.0000,0.0000,3159.0000,0.0819,717.9545,4.4000,1.0000,0.0000,0.0000,0.0000,717.9545,0.0000,0.0000,0.0000,2441.0455,2441.0455,3.7010,-3.5963,14839.0000,0.0000,14839.0000,0.3847,4010.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4010.5405,0.0000,0.0000,0.0000,10828.4595,10828.4595,3.2037,6.4983,4.8510,4.7823,71734.2964,5.6451,1243.8416,12.4384,5.6451,0.0000,6.5402,6.4983,5.9445,6.2214,-1.5071,-12057.1469,5.6451,2188.3712,21.8837,5.6451,0.0000,22.9969,5.9445,6.1279,6.0362,0.5705,3993.7734,5.6451,2522.3971,25.2240,5.6451,0.0000,30.0244,5.6451,27.0317,3.7634,0.0000,59.5615,86.5932,106961.4000,63670.9230,63670.9230
1219.0000,6.1015,5.6344,48811.6000,28994.6000,19817.0000,1.2655,11093.5455,4.4000,1.0000,6443.2444,4.5000,1.0000,17536.7899,0.0000,0.0000,35437.8444,37718.0545,2280.2101,6.0016,-1.2957,16236.6000,0.0000,16236.6000,0.4210,4388.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4388.2703,0.0000,0.0000,0.0000,11848.3297,11848.3297,5.4823,-2.2450,66276.0000,0.0000,66276.0000,1.7183,15062.7273,4.4000,1.0000,0.0000,0.0000,0.0000,15062.7273,0.0000,0.0000,0.0000,51213.2727,51213.2727,3.2376,-4.0597,412.4000,0.0000,412.4000,0.0107,111.4595,3.7000,1.0000,0.0000,0.0000,0.0000,111.4595,0.0000,0.0000,0.0000,300.9405,300.9405,3.2244,-4.5028,2926.5000,0.0000,2926.5000,0.0759,665.1136,4.4000,1.0000,0.0000,0.0000,0.0000,665.1136,0.0000,0.0000,0.0000,2261.3864,2261.3864,3.1253,-4.1720,17440.9000,0.0000,17440.9000,0.4522,4713.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4713.7568,0.0000,0.0000,0.0000,12727.1432,12727.1432,2.5675,6.5616,4.5645,6.0751,91126.9152,5.9154,1321.0717,13.2107,5.9154,0.0000,7.5251,6.5616,6.0496,6.3056,-1.4600,-11680.0677,5.9154,2284.2781,22.8428,5.9154,0.0000,26.4601,6.0496,6.1015,6.0756,0.1692,1184.4352,5.9154,2638.3544,26.3835,5.9154,0.0000,34.5458,5.9154,30.7343,3.9436,0.0000,68.5310,99.2653,123109.4000,80631.2827,80631.2827
1220.0000,6.1038,4.4600,54035.6000,26895.6000,27140.0000,1.4010,12280.8182,4.4000,1.0000,5976.8000,4.5000,1.0000,18257.6182,0.0000,0.0000,32872.4000,41754.7818,8882.3818,5.7624,-1.5349,16249.4000,0.0000,16249.4000,0.4213,4391.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4391.7297,0.0000,0.0000,0.0000,11857.6703,11857.6703,5.3066,-2.4207,82947.5000,0.0000,82947.5000,2.1506,18851.7045,4.4000,1.0000,0.0000,0.0000,0.0000,18851.7045,0.0000,0.0000,0.0000,64095.7955,64095.7955,2.8429,-4.4544,425.2000,0.0000,425.2000,0.0110,114.9189,3.7000,1.0000,0.0000,0.0000,0.0000,114.9189,0.0000,0.0000,0.0000,310.2811,310.2811,2.8310,-4.8963,3146.3000,0.0000,3146.3000,0.0816,715.0682,4.4000,1.0000,0.0000,0.0000,0.0000,715.0682,0.0000,0.0000,0.0000,2431.2318,2431.2318,2.7376,-4.5597,16640.3000,0.0000,16640.3000,0.4314,4497.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4497.3784,0.0000,0.0000,0.0000,12142.9216,12142.9216,2.2708,6.3720,4.3214,7.1132,106698.2977,6.7453,1523.8258,15.2383,6.7453,0.0000,11.1576,6.3720,6.1416,6.2568,-0.7493,-5994.4920,6.7453,2610.6078,26.1061,6.7453,0.0000,39.2328,6.1416,6.1038,6.1227,-0.1405,-983.5236,6.7453,3002.0027,30.0200,6.7453,0.0000,51.2217,6.7453,44.0886,4.4969,0.0000,101.6121,145.7007,146548.7000,99720.2821,99720.2821
1221.0000,6.1176,0.9871,67282.9000,14295.6000,52987.3000,1.7444,15291.5682,4.4000,1.0000,3176.8000,4.5000,1.0000,18468.3682,0.0000,0.0000,17472.4000,51991.3318,34518.9318,4.8983,-2.3990,16233.7000,0.0000,16233.7000,0.4209,4387.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4387.4865,0.0000,0.0000,0.0000,11846.2135,11846.2135,4.4798,-3.2475,85705.6000,0.0000,85705.6000,2.2221,19478.5455,4.4000,1.0000,0.0000,0.0000,0.0000,19478.5455,0.0000,0.0000,0.0000,66227.0545,66227.0545,2.1405,-5.1568,412.8000,0.0000,412.8000,0.0107,111.5676,3.7000,1.0000,0.0000,0.0000,0.0000,111.5676,0.0000,0.0000,0.0000,301.2324,301.2324,2.1298,-5.5974,3860.1000,0.0000,3860.1000,0.1001,877.2955,4.4000,1.0000,0.0000,0.0000,0.0000,877.2955,0.0000,0.0000,0.0000,2982.8045,2982.8045,2.0245,-5.2728,15239.3000,0.0000,15239.3000,0.3951,4118.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4118.7297,0.0000,0.0000,0.0000,11120.5703,11120.5703,1.6317,6.3303,3.9810,8.8679,133019.0901,7.3399,1685.1749,16.8517,7.3399,0.0000,14.3762,6.3303,6.1618,6.2461,-0.5961,-4768.7391,7.3399,2842.1457,28.4215,7.3399,0.0000,50.5502,6.1618,6.1176,6.1397,-0.1791,-1253.5439,7.3399,3264.0873,32.6409,7.3399,0.0000,65.9974,7.3399,55.6272,4.8933,0.0000,130.9238,186.5510,174438.8000,126996.8071,126996.8071
1222.0000,6.1266,1.2096,65654.9000,15096.1000,50558.8000,1.7022,14921.5682,4.4000,1.0000,3354.6889,4.5000,1.0000,18276.2571,0.0000,0.0000,18450.7889,50733.3318,32282.5429,5.0516,-2.2457,16236.7000,0.0000,16236.7000,0.4210,4388.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4388.2973,0.0000,0.0000,0.0000,11848.4027,11848.4027,4.6571,-3.0702,100132.4000,0.0000,100132.4000,2.5961,22757.3636,4.4000,1.0000,0.0000,0.0000,0.0000,22757.3636,0.0000,0.0000,0.0000,77375.0364,77375.0364,2.0806,-5.2167,586.1000,0.0000,586.1000,0.0152,158.4054,3.7000,1.0000,0.0000,0.0000,0.0000,158.4054,0.0000,0.0000,0.0000,427.6946,427.6946,2.0664,-5.6609,5161.1000,0.0000,5161.1000,0.1338,1172.9773,4.4000,1.0000,0.0000,0.0000,0.0000,1172.9773,0.0000,0.0000,0.0000,3988.1227,3988.1227,1.9336,-5.3637,12437.2000,0.0000,12437.2000,0.3225,3361.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3361.4054,0.0000,0.0000,0.0000,9075.7946,9075.7946,1.6313,6.0792,3.8553,8.9050,133575.4842,7.7862,1798.3615,17.9836,7.7862,0.0000,17.1608,6.0792,6.1658,6.1225,0.3250,2599.6109,7.7862,3032.1087,30.3211,7.7862,0.0000,60.3416,6.1658,6.1266,6.1462,-0.1682,-1177.5012,7.7862,3461.4939,34.6149,7.7862,0.0000,78.7808,7.7862,65.4444,5.1908,0.0000,156.2831,221.7275,185112.3000,134997.5939,134997.5939
1223.0000,6.1284,0.3126,70845.0000,11079.5000,59765.5000,1.8368,16101.1364,4.4000,1.0000,2462.1111,4.5000,1.0000,18563.2475,0.0000,0.0000,13541.6111,54743.8636,41202.2525,4.7830,-2.5143,16249.6000,0.0000,16249.6000,0.4213,4391.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4391.7838,0.0000,0.0000,0.0000,11857.8162,11857.8162,4.3958,-3.3315,98898.8000,0.0000,98898.8000,2.5641,22477.0000,4.4000,1.0000,0.0000,0.0000,0.0000,22477.0000,0.0000,0.0000,0.0000,76421.8000,76421.8000,1.9002,-5.3971,423.3000,0.0000,423.3000,0.0110,114.4054,3.7000,1.0000,0.0000,0.0000,0.0000,114.4054,0.0000,0.0000,0.0000,308.8946,308.8946,1.8902,-5.8371,6905.5000,0.0000,6905.5000,0.1790,1569.4318,4.4000,1.0000,0.0000,0.0000,0.0000,1569.4318,0.0000,0.0000,0.0000,5336.0682,5336.0682,1.7159,-5.5814,10836.0000,0.0000,10836.0000,0.2809,2928.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2928.6486,0.0000,0.0000,0.0000,7907.3514,7907.3514,1.4577,5.9940,3.7259,9.2613,138919.6350,7.9398,1845.2053,18.4521,7.9398,0.0000,18.1966,5.9940,6.1375,6.0658,0.5490,4392.2696,7.9398,3100.0170,31.0002,7.9398,0.0000,63.9838,6.1375,6.1284,6.1329,-0.0397,-277.7217,7.9398,3531.9361,35.3194,7.9398,0.0000,83.5361,7.9398,69.0634,5.2932,0.0000,165.7165,234.7799,193078.7000,143034.1829,143034.1829
1224.0000,6.1226,-0.1047,75702.9000,9290.4000,66412.5000,1.9627,17205.2045,4.4000,1.0000,2064.5333,4.5000,1.0000,19269.7379,0.0000,0.0000,11354.9333,58497.6955,47142.7621,4.6945,-2.6028,16236.3000,0.0000,16236.3000,0.4210,4388.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4388.1892,0.0000,0.0000,0.0000,11848.1108,11848.1108,4.3355,-3.3917,112556.4000,0.0000,112556.4000,2.9182,25581.0000,4.4000,1.0000,0.0000,0.0000,0.0000,25581.0000,0.0000,0.0000,0.0000,86975.4000,86975.4000,1.7007,-5.5966,417.4000,0.0000,417.4000,0.0108,112.8108,3.7000,1.0000,0.0000,0.0000,0.0000,112.8108,0.0000,0.0000,0.0000,304.5892,304.5892,1.6914,-6.0358,9117.7000,0.0000,9117.7000,0.2364,2072.2045,4.4000,1.0000,0.0000,0.0000,0.0000,2072.2045,0.0000,0.0000,0.0000,7045.4955,7045.4955,1.4780,-5.8193,6032.4000,0.0000,6032.4000,0.1564,1630.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1630.3784,0.0000,0.0000,0.0000,4402.0216,4402.0216,1.3447,5.8078,3.5762,9.8218,147326.7016,8.5583,2003.2462,20.0325,8.5583,0.0000,22.7893,5.8078,6.1001,5.9539,1.2058,9646.4752,8.5583,3358.7940,33.5879,8.5583,0.0000,80.1330,6.1001,6.1226,6.1113,0.1065,745.2024,8.5583,3810.8762,38.1088,8.5583,0.0000,104.6201,8.5583,84.9290,5.7055,0.0000,207.5424,292.4714,210772.7000,157718.3792,157718.3792
1225.0000,6.1158,-0.2804,75963.7000,8272.9000,67690.8000,1.9695,17264.4773,4.4000,1.0000,1838.4222,4.5000,1.0000,19102.8995,0.0000,0.0000,10111.3222,58699.2227,48587.9005,4.5684,-2.7288,16236.7000,0.0000,16236.7000,0.4210,4388.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4388.2973,0.0000,0.0000,0.0000,11848.4027,11848.4027,4.1911,-3.5362,102743.5000,0.0000,102743.5000,2.6638,23350.7955,4.4000,1.0000,0.0000,0.0000,0.0000,23350.7955,0.0000,0.0000,0.0000,79392.7045,79392.7045,1.6627,-5.6346,475.6000,0.0000,475.6000,0.0123,128.5405,3.7000,1.0000,0.0000,0.0000,0.0000,128.5405,0.0000,0.0000,0.0000,347.0595,347.0595,1.6517,-6.0756,12086.7000,0.0000,12086.7000,0.3134,2746.9773,4.4000,1.0000,0.0000,0.0000,0.0000,2746.9773,0.0000,0.0000,0.0000,9339.7227,9339.7227,1.3542,-5.9431,1829.4000,0.0000,1829.4000,0.0474,494.4324,3.7000,1.0000,0.0000,0.0000,0.0000,494.4324,0.0000,0.0000,0.0000,1334.9676,1334.9676,1.3117,5.8099,3.5608,9.4163,141245.2478,8.1411,1907.0019,19.0700,8.1411,0.0000,19.6164,5.8099,6.0748,5.9424,1.0398,8318.2897,8.1411,3196.7675,31.9677,8.1411,0.0000,68.9762,6.0748,6.1158,6.0953,0.1839,1287.2201,8.1411,3627.7802,36.2778,8.1411,0.0000,90.0540,8.1411,73.9980,5.4274,0.0000,178.6465,252.6446,201062.7000,150850.7575,150850.7575
1226.0000,6.1065,-0.4542,77539.3000,7400.5000,70138.8000,2.0104,17622.5682,4.4000,1.0000,1644.5556,4.5000,1.0000,19267.1237,0.0000,0.0000,9045.0556,59916.7318,50871.6763,4.5470,-2.7503,16252.4000,0.0000,16252.4000,0.4214,4392.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4392.5405,0.0000,0.0000,0.0000,11859.8595,11859.8595,4.1834,-3.5439,108290.4000,0.0000,108290.4000,2.8076,24611.4545,4.4000,1.0000,0.0000,0.0000,0.0000,24611.4545,0.0000,0.0000,0.0000,83678.9455,83678.9455,1.6181,-5.6792,470.4000,0.0000,470.4000,0.0122,127.1351,3.7000,1.0000,0.0000,0.0000,0.0000,127.1351,0.0000,0.0000,0.0000,343.2649,343.2649,1.6075,-6.1197,13880.1000,0.0000,13880.1000,0.3599,3154.5682,4.4000,1.0000,0.0000,0.0000,0.0000,3154.5682,0.0000,0.0000,0.0000,10725.5318,10725.5318,1.2787,-6.0186,1028.8000,0.0000,1028.8000,0.0267,278.0541,3.7000,1.0000,0.0000,0.0000,0.0000,278.0541,0.0000,0.0000,0.0000,750.7459,750.7459,1.2557,5.7101,3.4829,9.6866,145298.8436,8.4571,1988.4388,19.8844,8.4571,0.0000,21.9906,5.7101,6.0480,5.8791,1.3779,11023.2289,8.4571,3330.5770,33.3058,8.4571,0.0000,77.3243,6.0480,6.1065,6.0773,0.2726,1907.9513,8.4571,3771.7310,37.7173,8.4571,0.0000,100.9532,8.4571,82.1890,5.6381,0.0000,200.2681,282.4571,210060.9000,158230.0238,158230.0238
1227.0000,6.0983,-0.6534,80655.7000,6437.8000,74217.9000,2.0911,18330.8409,4.4000,1.0000,1430.6222,4.5000,1.0000,19761.4631,0.0000,0.0000,7868.4222,62324.8591,54456.4369,4.4086,-2.8887,16241.1000,0.0000,16241.1000,0.4211,4389.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4389.4865,0.0000,0.0000,0.0000,11851.6135,11851.6135,4.0408,-3.6864,101733.8000,0.0000,101733.8000,2.6376,23121.3182,4.4000,1.0000,0.0000,0.0000,0.0000,23121.3182,0.0000,0.0000,0.0000,78612.4818,78612.4818,1.6015,-5.6958,477.5000,0.0000,477.5000,0.0124,129.0541,3.7000,1.0000,0.0000,0.0000,0.0000,129.0541,0.0000,0.0000,0.0000,348.4459,348.4459,1.5907,-6.1366,15312.8000,0.0000,15312.8000,0.3970,3480.1818,4.4000,1.0000,0.0000,0.0000,0.0000,3480.1818,0.0000,0.0000,0.0000,11832.6182,11832.6182,1.2236,-6.0737,428.2000,0.0000,428.2000,0.0111,115.7297,3.7000,1.0000,0.0000,0.0000,0.0000,115.7297,0.0000,0.0000,0.0000,312.4703,312.4703,1.2139,5.6849,3.4494,9.6060,144090.5561,8.3555,1967.7139,19.6771,8.3555,0.0000,21.2076,5.6849,6.0260,5.8554,1.3739,10991.1245,8.3555,3294.1615,32.9416,8.3555,0.0000,74.5711,6.0260,6.0983,6.0622,0.3332,2332.3859,8.3555,3729.0194,37.2902,8.3555,0.0000,97.3586,8.3555,79.4955,5.5704,0.0000,193.1372,272.6327,208411.3000,157414.0666,157414.0666
1228.0000,6.0839,-0.8373,83112.2000,5481.2000,77631.0000,2.1548,18889.1364,4.4000,1.0000,1218.0444,4.5000,1.0000,20107.1808,0.0000,0.0000,6699.2444,64223.0636,57523.8192,4.4116,-2.8857,16234.5000,0.0000,16234.5000,0.4209,4387.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4387.7027,0.0000,0.0000,0.0000,11846.7973,11846.7973,4.0671,-3.6601,112369.1000,0.0000,112369.1000,2.9134,25538.4318,4.4000,1.0000,0.0000,0.0000,0.0000,25538.4318,0.0000,0.0000,0.0000,86830.6682,86830.6682,1.5427,-5.7546,469.2000,0.0000,469.2000,0.0122,126.8108,3.7000,1.0000,0.0000,0.0000,0.0000,126.8108,0.0000,0.0000,0.0000,342.3892,342.3892,1.5327,-6.1945,16694.2000,0.0000,16694.2000,0.4328,3794.1364,4.4000,1.0000,0.0000,0.0000,0.0000,3794.1364,0.0000,0.0000,0.0000,12900.0636,12900.0636,1.1577,-6.1396,428.2000,0.0000,428.2000,0.0111,115.7297,3.7000,1.0000,0.0000,0.0000,0.0000,115.7297,0.0000,0.0000,0.0000,312.4703,312.4703,1.1486,5.5482,3.3484,10.0885,151328.1213,8.9178,2110.3440,21.1034,8.9178,0.0000,25.7836,5.5482,5.9865,5.7673,1.8845,15075.9427,8.9178,3530.1986,35.3020,8.9178,0.0000,90.6617,5.9865,6.0839,6.0352,0.4789,3352.1438,8.9178,3984.9078,39.8491,8.9178,0.0000,118.3662,8.9178,95.1367,5.9452,0.0000,234.8116,329.9482,223826.2000,169756.2078,169756.2078
1229.0000,6.0798,-0.0216,68571.7000,9121.5000,59450.2000,1.7778,15584.4773,4.4000,1.0000,2027.0000,4.5000,1.0000,17611.4773,0.0000,0.0000,11148.5000,52987.2227,41838.7227,4.7500,-2.5473,16252.5000,0.0000,16252.5000,0.4214,4392.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4392.5676,0.0000,0.0000,0.0000,11859.9324,11859.9324,4.3730,-3.3543,105417.9000,0.0000,105417.9000,2.7332,23958.6136,4.4000,1.0000,0.0000,0.0000,0.0000,23958.6136,0.0000,0.0000,0.0000,81459.2864,81459.2864,1.7838,-5.5135,478.5000,0.0000,478.5000,0.0124,129.3243,3.7000,1.0000,0.0000,0.0000,0.0000,129.3243,0.0000,0.0000,0.0000,349.1757,349.1757,1.7727,-5.9546,17990.4000,0.0000,17990.4000,0.4664,4088.7273,4.4000,1.0000,0.0000,0.0000,0.0000,4088.7273,0.0000,0.0000,0.0000,13901.6727,13901.6727,1.3308,-5.9665,1028.8000,0.0000,1028.8000,0.0267,278.0541,3.7000,1.0000,0.0000,0.0000,0.0000,278.0541,0.0000,0.0000,0.0000,750.7459,750.7459,1.3070,5.6009,3.4539,9.0062,135092.4509,8.1568,1920.5001,19.2050,8.1568,0.0000,19.7302,5.6009,5.9812,5.7910,1.4953,11962.3270,8.1568,3225.4143,32.2541,8.1568,0.0000,69.3765,5.9812,6.0798,6.0305,0.4435,3104.7580,8.1568,3645.6539,36.4565,8.1568,0.0000,90.5766,8.1568,74.3925,5.4379,0.0000,179.6833,254.0759,200618.3000,150159.5359,150159.5359
1230.0000,6.0727,1.0076,58049.7000,12644.0000,45405.7000,1.5050,13193.1136,4.4000,1.0000,2809.7778,4.5000,1.0000,16002.8914,0.0000,0.0000,15453.7778,44856.5864,29402.8086,5.1521,-2.1452,16243.0000,0.0000,16243.0000,0.4211,4390.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4390.0000,0.0000,0.0000,0.0000,11853.0000,11853.0000,4.7809,-2.9463,113629.0000,0.0000,113629.0000,2.9460,25824.7727,4.4000,1.0000,0.0000,0.0000,0.0000,25824.7727,0.0000,0.0000,0.0000,87804.2273,87804.2273,2.0318,-5.2655,634.9000,0.0000,634.9000,0.0165,171.5946,3.7000,1.0000,0.0000,0.0000,0.0000,171.5946,0.0000,0.0000,0.0000,463.3054,463.3054,2.0173,-5.7100,18734.2000,0.0000,18734.2000,0.4857,4257.7727,4.4000,1.0000,0.0000,0.0000,0.0000,4257.7727,0.0000,0.0000,0.0000,14476.4273,14476.4273,1.5640,-5.7333,5633.0000,0.0000,5633.0000,0.1460,1522.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1522.4324,0.0000,0.0000,0.0000,4110.5676,4110.5676,1.4353,5.5465,3.4909,8.7537,131305.6082,8.2807,1946.2002,19.4620,8.2807,0.0000,20.6425,5.5465,5.9679,5.7572,1.6824,13459.1078,8.2807,3279.5094,32.7951,8.2807,0.0000,72.5842,5.9679,6.0727,6.0203,0.4779,3345.6201,8.2807,3702.7405,37.0274,8.2807,0.0000,94.7646,8.2807,77.5471,5.5204,0.0000,187.9914,265.5384,200279.8000,148110.3361,148110.3361
1231.0000,6.0787,13.0214,37461.2000,54830.0000,-17368.8000,1.4216,8513.9091,4.4000,1.0000,12184.4444,4.5000,1.0000,20698.3535,0.0000,0.0000,67014.4444,28947.2909,-38067.1535,7.4883,0.1910,16232.3000,0.0000,16232.3000,0.4209,4387.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4387.1081,0.0000,0.0000,0.0000,11845.1919,11845.1919,7.0497,-0.6776,70643.6000,0.0000,70643.6000,1.8316,16055.3636,4.4000,1.0000,0.0000,0.0000,0.0000,16055.3636,0.0000,0.0000,0.0000,54588.2364,54588.2364,5.0283,-2.2690,583.1000,0.0000,583.1000,0.0151,157.5946,3.7000,1.0000,0.0000,0.0000,0.0000,157.5946,0.0000,0.0000,0.0000,425.5054,425.5054,5.0125,-2.7147,18703.9000,0.0000,18703.9000,0.4849,4250.8864,4.4000,1.0000,0.0000,0.0000,0.0000,4250.8864,0.0000,0.0000,0.0000,14453.0136,14453.0136,4.4774,-2.8199,19045.6000,0.0000,19045.6000,0.4938,5147.4595,3.7000,1.0000,0.0000,0.0000,0.0000,5147.4595,0.0000,0.0000,0.0000,13898.1405,13898.1405,3.9627,4.9664,4.4646,1.8070,27105.7441,7.0017,1571.0869,15.7109,7.0017,0.0000,12.4792,4.9664,6.0060,5.4862,3.5095,28075.6336,7.0017,2808.0767,28.0808,7.0017,0.0000,43.8799,6.0060,6.0787,6.0424,0.2802,1961.5566,7.0017,3127.6825,31.2768,7.0017,0.0000,57.2888,7.0017,48.8547,4.6678,0.0000,113.6479,162.5026,107839.7000,57142.9343,57142.9343
1232.0000,6.0560,16.8101,17381.8000,91486.4000,-74104.6000,2.3720,3950.4091,4.4000,1.0000,20330.3111,4.5000,1.0000,24280.7202,0.0000,0.0000,111816.7111,13431.3909,-98385.3202,9.1829,1.8856,27622.1000,0.0000,27622.1000,0.7162,7465.4324,3.7000,1.0000,0.0000,0.0000,0.0000,7465.4324,0.0000,0.0000,0.0000,20156.6676,20156.6676,8.5423,0.8150,51927.0000,0.0000,51927.0000,1.3463,11801.5909,4.4000,1.0000,0.0000,0.0000,0.0000,11801.5909,0.0000,0.0000,0.0000,40125.4091,40125.4091,7.2670,-0.0303,1234.3000,0.0000,1234.3000,0.0320,333.5946,3.7000,1.0000,0.0000,0.0000,0.0000,333.5946,0.0000,0.0000,0.0000,900.7054,900.7054,7.2384,-0.4889,17242.9000,0.0000,17242.9000,0.4471,3918.8409,4.4000,1.0000,0.0000,0.0000,0.0000,3918.8409,0.0000,0.0000,0.0000,13324.0591,13324.0591,6.8149,-0.4824,20246.7000,0.0000,20246.7000,0.5249,5472.0811,3.7000,1.0000,0.0000,0.0000,0.0000,5472.0811,0.0000,0.0000,0.0000,14774.6189,14774.6189,6.3453,4.5908,5.4680,-3.6803,-55204.4060,8.1576,1746.3485,17.4635,8.1576,0.0000,19.7358,4.5908,5.8396,5.2152,4.9116,39292.8605,8.1576,3313.2072,33.1321,8.1576,0.0000,69.3959,5.8396,6.0560,5.9478,0.9725,6807.6854,8.1576,3659.9292,36.5993,8.1576,0.0000,90.6020,8.1576,74.4117,5.4384,0.0000,179.7337,254.1454,44168.4000,-9103.8601,-9103.8601
1233.0000,6.0391,17.4796,10758.2000,106341.0000,-95582.8000,2.7571,2445.0455,4.4000,1.0000,23631.3333,4.5000,1.0000,26076.3788,0.0000,0.0000,129972.3333,8313.1545,-121659.1788,10.1958,2.8985,33697.3000,0.0000,33697.3000,0.8737,9107.3784,3.7000,1.0000,0.0000,0.0000,0.0000,9107.3784,0.0000,0.0000,0.0000,24589.9216,24589.9216,9.3556,4.3252,16439.0000,3681.9000,12757.1000,0.4262,3736.1364,4.4000,1.0000,751.4082,4.9000,1.0000,4487.5445,0.0000,0.0000,4433.3082,12702.8636,8269.5555,9.0731,1.7758,2112.1000,0.0000,2112.1000,0.0548,570.8378,3.7000,1.0000,0.0000,0.0000,0.0000,570.8378,0.0000,0.0000,0.0000,1541.2622,1541.2622,9.0204,1.2932,17086.9000,0.0000,17086.9000,0.4430,3883.3864,4.4000,1.0000,0.0000,0.0000,0.0000,3883.3864,0.0000,0.0000,0.0000,13203.5136,13203.5136,8.5693,1.2720,19445.9000,0.0000,19445.9000,0.5042,5255.6486,3.7000,1.0000,0.0000,0.0000,0.0000,5255.6486,0.0000,0.0000,0.0000,14190.2514,14190.2514,8.0845,4.4510,6.2678,-7.0897,-106345.4247,7.5884,1565.5543,15.6555,7.5884,0.0000,15.8858,4.4510,5.7913,5.1211,4.9033,39226.7784,7.5884,3095.5805,30.9558,7.5884,0.0000,55.8586,5.7913,6.0391,5.9152,1.0363,7253.9718,7.5884,3409.6629,34.0966,7.5884,0.0000,72.9279,7.5884,60.9664,5.0589,0.0000,144.6723,205.6387,-10483.5000,-59864.6745,-59864.6745
1234.0000,6.0116,17.8128,6499.3000,119289.6000,-112790.3000,3.0928,1477.1136,4.4000,1.0000,26508.8000,4.5000,1.0000,27985.9136,0.0000,0.0000,145798.4000,5022.1864,-140776.2136,10.6458,3.3485,38312.7000,0.0000,38312.7000,0.9933,10354.7838,3.7000,1.0000,0.0000,0.0000,0.0000,10354.7838,0.0000,0.0000,0.0000,27957.9162,27957.9162,9.7255,5.0332,8529.8000,2150.0000,6379.8000,0.2212,1938.5909,4.4000,1.0000,438.7755,4.9000,1.0000,2377.3664,0.0000,0.0000,2588.7755,6591.2091,4002.4336,9.5937,2.2964,2286.1000,0.0000,2286.1000,0.0593,617.8649,3.7000,1.0000,0.0000,0.0000,0.0000,617.8649,0.0000,0.0000,0.0000,1668.2351,1668.2351,9.5388,1.8115,17055.3000,0.0000,17055.3000,0.4422,3876.2045,4.4000,1.0000,0.0000,0.0000,0.0000,3876.2045,0.0000,0.0000,0.0000,13179.0955,13179.0955,9.1050,1.8077,17043.7000,0.0000,17043.7000,0.4419,4606.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4606.4054,0.0000,0.0000,0.0000,12437.2946,12437.2946,8.6955,4.7372,6.7164,-8.0163,-120244.0029,7.8760,1591.8748,15.9187,7.8760,0.0000,17.7613,4.7372,5.7142,5.2257,3.7098,29678.6520,7.8760,3197.2424,31.9724,7.8760,0.0000,62.4533,5.7142,6.0116,5.8629,1.2906,9034.1123,7.8760,3547.4416,35.4744,7.8760,0.0000,81.5378,7.8760,67.5447,5.2506,0.0000,161.7525,229.2972,-31712.7000,-81531.2387,-81531.2387
1235.0000,5.9881,17.9228,4604.7000,123750.8000,-119146.1000,3.2085,1046.5227,4.4000,1.0000,27500.1778,4.5000,1.0000,28546.7005,0.0000,0.0000,151250.9778,3558.1773,-147692.8005,10.7154,3.4181,45248.6000,0.0000,45248.6000,1.1732,12229.3514,3.7000,1.0000,0.0000,0.0000,0.0000,12229.3514,0.0000,0.0000,0.0000,33019.2486,33019.2486,9.6586,6.8695,5273.8000,2162.9000,3110.9000,0.1367,1198.5909,4.4000,1.0000,441.4082,4.9000,1.0000,1639.9991,0.0000,0.0000,2604.3082,4075.2091,1470.9009,9.6115,2.3142,2343.4000,0.0000,2343.4000,0.0608,633.3514,3.7000,1.0000,0.0000,0.0000,0.0000,633.3514,0.0000,0.0000,0.0000,1710.0486,1710.0486,9.5567,1.8295,16222.4000,0.0000,16222.4000,0.4206,3686.9091,4.4000,1.0000,0.0000,0.0000,0.0000,3686.9091,0.0000,0.0000,0.0000,12535.4909,12535.4909,9.1555,1.8582,15442.2000,0.0000,15442.2000,0.4004,4173.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4173.5676,0.0000,0.0000,0.0000,11268.6324,11268.6324,8.7948,5.0580,6.9264,-7.7830,-116745.7118,8.1001,1621.6064,16.2161,8.1001,0.0000,19.3215,5.0580,5.7093,5.3837,2.5434,20347.5110,8.1001,3264.1204,32.6412,8.1001,0.0000,67.9391,5.7093,5.9881,5.8487,1.2442,8709.7219,8.1001,3650.8081,36.5081,8.1001,0.0000,88.7000,8.1001,72.9754,5.4001,0.0000,175.9606,248.9360,-36778.6000,-87688.4789,-87688.4789
1236.0000,5.9792,18.0071,3230.1000,128404.9000,-125174.8000,3.3291,734.1136,4.4000,1.0000,28534.4222,4.5000,1.0000,29268.5359,0.0000,0.0000,156939.3222,2495.9864,-154443.3359,10.8859,3.5886,47560.0000,0.0000,47560.0000,1.2331,12854.0541,3.7000,1.0000,0.0000,0.0000,0.0000,12854.0541,0.0000,0.0000,0.0000,34705.9459,34705.9459,9.7833,16.7120,2272.0000,3434.3000,-1162.3000,0.0890,516.3636,4.4000,1.0000,700.8776,4.9000,1.0000,1217.2412,0.0000,0.0000,4135.1776,1755.6364,-2379.5412,9.8589,2.5616,2778.9000,0.0000,2778.9000,0.0720,751.0541,3.7000,1.0000,0.0000,0.0000,0.0000,751.0541,0.0000,0.0000,0.0000,2027.8459,2027.8459,9.7945,2.0672,15224.7000,0.0000,15224.7000,0.3947,3460.1591,4.4000,1.0000,0.0000,0.0000,0.0000,3460.1591,0.0000,0.0000,0.0000,11764.5409,11764.5409,9.4207,2.1234,12439.4000,0.0000,12439.4000,0.3225,3362.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3362.0000,0.0000,0.0000,0.0000,9077.4000,9077.4000,9.1323,5.1890,7.1606,-8.2748,-124122.4763,8.1608,1616.4962,16.1650,8.1608,0.0000,19.7592,5.1890,5.7396,5.4643,2.1666,17333.1946,8.1608,3276.2680,32.7627,8.1608,0.0000,69.4781,5.7396,5.9792,5.8594,1.0774,7542.1375,8.1608,3676.3433,36.7634,8.1608,0.0000,90.7093,8.1608,74.4927,5.4405,0.0000,179.9466,254.4393,-48334.1000,-99247.1442,-99247.1442
1237.0000,5.9618,18.0764,2081.0000,149479.7000,-147398.7000,3.8755,472.9545,4.4000,1.0000,33217.7111,4.5000,1.0000,33690.6657,0.0000,0.0000,182697.4111,1608.0455,-181089.3657,11.1234,3.8261,41205.0000,0.0000,41205.0000,1.0683,11136.4865,3.7000,1.0000,0.0000,0.0000,0.0000,11136.4865,0.0000,0.0000,0.0000,30068.5135,30068.5135,10.2663,21.2018,2088.4000,14599.8000,-12511.4000,0.3785,474.6364,4.4000,1.0000,2979.5510,4.9000,1.0000,3454.1874,0.0000,0.0000,17579.3510,1613.7636,-15965.5874,10.7214,3.4241,3327.2000,0.0000,3327.2000,0.0863,899.2432,3.7000,1.0000,0.0000,0.0000,0.0000,899.2432,0.0000,0.0000,0.0000,2427.9568,2427.9568,10.6522,2.9249,14444.6000,0.0000,14444.6000,0.3745,3282.8636,4.4000,1.0000,0.0000,0.0000,0.0000,3282.8636,0.0000,0.0000,0.0000,11161.7364,11161.7364,10.3340,3.0367,10837.9000,0.0000,10837.9000,0.2810,2929.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2929.1622,0.0000,0.0000,0.0000,7908.7378,7908.7378,10.1086,5.3231,7.7159,-11.1930,-167894.7051,9.0962,1757.2475,17.5725,9.0962,0.0000,27.3620,5.3231,5.7431,5.5331,1.8417,14733.7628,9.0962,3640.1316,36.4013,9.0962,0.0000,96.2117,5.7431,5.9618,5.8524,1.0961,7672.9337,9.0962,4099.0501,40.9905,9.0962,0.0000,125.6122,9.0962,100.4801,6.0641,0.0000,249.1860,349.6661,-90095.4000,-145488.0086,-145488.0086
1238.0000,5.9551,18.1245,1130.8000,165609.8000,-164479.0000,4.2937,257.0000,4.4000,1.0000,36802.1778,4.5000,1.0000,37059.1778,0.0000,0.0000,202411.9778,873.8000,-201538.1778,10.9207,3.6234,47550.8000,0.0000,47550.8000,1.2328,12851.5676,3.7000,1.0000,0.0000,0.0000,0.0000,12851.5676,0.0000,0.0000,0.0000,34699.2324,34699.2324,10.0658,22.0249,330.6000,31266.3000,-30935.7000,0.8106,75.1364,4.4000,1.0000,6380.8776,4.9000,1.0000,6456.0139,0.0000,0.0000,37647.1776,255.4636,-37391.7139,10.9871,3.6898,3176.4000,0.0000,3176.4000,0.0824,858.4865,3.7000,1.0000,0.0000,0.0000,0.0000,858.4865,0.0000,0.0000,0.0000,2317.9135,2317.9135,10.9300,3.2027,13336.5000,0.0000,13336.5000,0.3458,3031.0227,4.4000,1.0000,0.0000,0.0000,0.0000,3031.0227,0.0000,0.0000,0.0000,10305.4773,10305.4773,10.6760,3.3787,9636.8000,0.0000,9636.8000,0.2499,2604.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2604.5405,0.0000,0.0000,0.0000,7032.2595,7032.2595,10.5028,5.7957,8.1493,-12.7361,-191041.9914,10.5228,1993.8252,19.9383,10.5228,0.0000,42.3605,5.7957,5.8101,5.8029,0.0729,582.9601,10.5228,4158.6880,41.5869,10.5228,0.0000,148.9500,5.8101,5.9551,5.8826,0.8406,5884.0223,10.5228,4735.3154,47.3532,10.5228,0.0000,194.4662,10.5228,150.2468,7.0152,0.0000,385.7767,536.0235,-121714.2000,-184575.0090,-184575.0090
1239.0000,5.9811,18.1793,554.7000,178106.2000,-177551.5000,4.6177,126.0682,4.4000,1.0000,39579.1556,4.5000,1.0000,39705.2237,0.0000,0.0000,217685.3556,428.6318,-217256.7237,11.2244,3.9271,45249.9000,0.0000,45249.9000,1.1732,12229.7027,3.7000,1.0000,0.0000,0.0000,0.0000,12229.7027,0.0000,0.0000,0.0000,33020.1973,33020.1973,10.4275,22.4498,71.7000,29912.3000,-29840.6000,0.7755,16.2955,4.4000,1.0000,6104.5510,4.9000,1.0000,6120.8465,0.0000,0.0000,36016.8510,55.4045,-35961.4465,11.2954,3.9981,2084.3000,0.0000,2084.3000,0.0540,563.3243,3.7000,1.0000,0.0000,0.0000,0.0000,563.3243,0.0000,0.0000,0.0000,1520.9757,1520.9757,11.2587,3.5494,12448.4000,18.6000,12429.8000,0.3227,2829.1818,4.4000,1.0000,3.7959,4.9000,1.0000,2832.9777,0.0000,0.0000,22.3959,9619.2182,9596.8223,11.0270,3.7297,8435.7000,0.0000,8435.7000,0.2187,2279.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2279.9189,0.0000,0.0000,0.0000,6155.7811,6155.7811,10.8785,6.0263,8.4524,-13.4034,-201051.6319,10.7429,2008.2854,20.0829,10.7429,0.0000,45.0749,6.0263,5.9118,5.9690,-0.5933,-4746.4241,10.7429,4213.2264,42.1323,10.7429,0.0000,158.4946,5.9118,5.9811,5.9465,0.4105,2873.6621,10.7429,4820.1394,48.2014,10.7429,0.0000,206.9274,10.7429,159.0950,7.1620,0.0000,410.4969,569.5919,-139192.4000,-202924.3939,-202924.3939
1240.0000,6.0186,18.2368,99.8000,190476.8000,-190377.0000,4.9385,22.6818,4.4000,1.0000,42328.1778,4.5000,1.0000,42350.8596,0.0000,0.0000,232804.9778,77.1182,-232727.8596,11.4338,4.1365,42936.4000,0.0000,42936.4000,1.1132,11604.4324,3.7000,1.0000,0.0000,0.0000,0.0000,11604.4324,0.0000,0.0000,0.0000,31331.9676,31331.9676,10.7048,22.7456,0.0000,29551.2000,-29551.2000,0.7662,0.0000,0.0000,0.0000,6030.8571,4.9000,1.0000,6030.8571,0.0000,0.0000,35582.0571,0.0000,-35582.0571,11.5327,4.2354,2020.4000,0.0000,2020.4000,0.0524,546.0541,3.7000,1.0000,0.0000,0.0000,0.0000,546.0541,0.0000,0.0000,0.0000,1474.3459,1474.3459,11.4984,3.7952,11892.5000,23.8000,11868.7000,0.3083,2702.8409,4.4000,1.0000,4.8571,4.9000,1.0000,2707.6981,0.0000,0.0000,28.6571,9189.6591,9161.0019,11.2852,3.9879,9636.8000,0.0000,9636.8000,0.2499,2604.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2604.5405,0.0000,0.0000,0.0000,7032.2595,7032.2595,11.1216,6.2760,8.6988,-13.8834,-208250.3368,11.1426,2060.4103,20.6041,11.1426,0.0000,50.2954,6.2760,6.0172,6.1466,-1.3904,-11123.5588,11.1426,4334.3861,43.3439,11.1426,0.0000,176.8511,6.0172,6.0186,6.0179,0.0091,63.5538,11.1426,4983.0235,49.8302,11.1426,0.0000,230.8934,11.1426,176.0020,7.4284,0.0000,458.0398,634.0419,-153465.9000,-219310.3418,-219310.3418
1241.0000,6.0533,18.2752,9.4000,190292.8000,-190283.4000,4.9337,2.1364,4.4000,1.0000,42287.2889,4.5000,1.0000,42289.4253,0.0000,0.0000,232580.0889,7.2636,-232572.8253,11.6007,4.3034,36588.9000,0.0000,36588.9000,0.9486,9888.8919,3.7000,1.0000,0.0000,0.0000,0.0000,9888.8919,0.0000,0.0000,0.0000,26700.0081,26700.0081,10.9639,23.0047,0.0000,27387.0000,-27387.0000,0.7101,0.0000,0.0000,0.0000,5589.1837,4.9000,1.0000,5589.1837,0.0000,0.0000,32976.1837,0.0000,-32976.1837,11.7504,4.4531,2609.6000,0.0000,2609.6000,0.0677,705.2973,3.7000,1.0000,0.0000,0.0000,0.0000,705.2973,0.0000,0.0000,0.0000,1904.3027,1904.3027,11.7050,3.9840,11380.0000,5.9000,11374.1000,0.2950,2586.3636,4.4000,1.0000,1.2041,4.9000,1.0000,2587.5677,0.0000,0.0000,7.1041,8793.6364,8786.5323,11.4954,4.1981,11238.3000,0.0000,11238.3000,0.2914,3037.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3037.3784,0.0000,0.0000,0.0000,8200.9216,8200.9216,11.2998,6.3756,8.8377,-13.7630,-206445.6602,10.8697,1997.6613,19.9766,10.8697,0.0000,46.6895,6.3756,6.0894,6.2325,-1.5000,-11999.9668,10.8697,4211.5571,42.1156,10.8697,0.0000,164.1721,6.0894,6.0533,6.0713,-0.2159,-1511.6172,10.8697,4849.0186,48.4902,10.8697,0.0000,214.3399,10.8697,164.3392,7.2465,0.0000,425.2016,589.5407,-155859.5000,-219957.2442,-219957.2442
1242.0000,6.0675,18.2856,94.8000,178737.2000,-178642.4000,4.6341,21.5455,4.4000,1.0000,39719.3778,4.5000,1.0000,39740.9232,0.0000,0.0000,218456.5778,73.2545,-218383.3232,11.9973,4.7000,23879.6000,0.0000,23879.6000,0.6191,6453.9459,3.7000,1.0000,0.0000,0.0000,0.0000,6453.9459,0.0000,0.0000,0.0000,17425.6541,17425.6541,11.5242,23.3272,461.1000,14983.4000,-14522.3000,0.3885,104.7955,4.4000,1.0000,3057.8367,4.9000,1.0000,3162.6322,0.0000,0.0000,18041.2367,356.3045,-17684.9322,12.0044,4.7071,1646.6000,0.0000,1646.6000,0.0427,445.0270,3.7000,1.0000,0.0000,0.0000,0.0000,445.0270,0.0000,0.0000,0.0000,1201.5730,1201.5730,11.9717,4.2445,11430.0000,0.0000,11430.0000,0.2963,2597.7273,4.4000,1.0000,0.0000,0.0000,0.0000,2597.7273,0.0000,0.0000,0.0000,8832.2727,8832.2727,11.7319,4.4346,14841.6000,0.0000,14841.6000,0.3848,4011.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4011.2432,0.0000,0.0000,0.0000,10830.3568,10830.3568,11.4378,6.2157,8.8268,-12.8213,-192319.1414,9.5483,1755.6541,17.5565,9.5483,0.0000,31.6477,6.2157,6.0909,6.1533,-0.5747,-4597.6484,9.5483,3713.0557,37.1306,9.5483,0.0000,111.2812,6.0909,6.0675,6.0792,-0.1231,-861.6091,9.5483,4257.9931,42.5799,9.5483,0.0000,145.2866,9.5483,114.8739,6.3655,0.0000,288.2155,403.0894,-141366.9000,-197778.3989,-197778.3989
1243.0000,6.0721,18.2122,1068.0000,100432.8000,-99364.8000,2.6039,242.7273,4.4000,1.0000,22318.4000,4.5000,1.0000,22561.1273,0.0000,0.0000,122751.2000,825.2727,-121925.9273,11.2969,3.9996,19663.1000,0.0000,19663.1000,0.5098,5314.3514,3.7000,1.0000,0.0000,0.0000,0.0000,5314.3514,0.0000,0.0000,0.0000,14348.7486,14348.7486,10.6820,3.3507,4208.7000,138.4000,4070.3000,0.1091,956.5227,4.4000,1.0000,28.2449,4.9000,1.0000,984.7676,0.0000,0.0000,166.6449,3252.1773,3085.5324,10.5498,3.2525,1357.2000,0.0000,1357.2000,0.0352,366.8108,3.7000,1.0000,0.0000,0.0000,0.0000,366.8108,0.0000,0.0000,0.0000,990.3892,990.3892,10.5074,2.7801,12468.0000,0.0000,12468.0000,0.3233,2833.6364,4.4000,1.0000,0.0000,0.0000,0.0000,2833.6364,0.0000,0.0000,0.0000,9634.3636,9634.3636,10.0945,2.7972,17444.1000,0.0000,17444.1000,0.4523,4714.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4714.6216,0.0000,0.0000,0.0000,12729.4784,12729.4784,9.5490,6.1402,7.8446,-5.3033,-79549.3308,6.0503,1162.1017,11.6210,6.0503,0.0000,8.0519,6.1402,6.0712,6.1057,-0.2012,-1609.4337,6.0503,2357.9539,23.5795,6.0503,0.0000,28.3126,6.0712,6.0721,6.0717,0.0030,21.3494,6.0503,2699.0300,26.9903,6.0503,0.0000,36.9644,6.0503,32.6985,4.0335,0.0000,73.3290,106.0275,-44362.1000,-81137.4150,-81137.4150
1244.0000,6.0752,18.1657,1744.1000,102358.4000,-100614.3000,2.6538,396.3864,4.4000,1.0000,22746.3111,4.5000,1.0000,23142.6975,0.0000,0.0000,125104.7111,1347.7136,-123756.9975,11.2434,3.9461,19658.7000,0.0000,19658.7000,0.5097,5313.1622,3.7000,1.0000,0.0000,0.0000,0.0000,5313.1622,0.0000,0.0000,0.0000,14345.5378,14345.5378,10.6443,2.9171,5908.7000,0.0000,5908.7000,0.1532,1342.8864,4.4000,1.0000,0.0000,0.0000,0.0000,1342.8864,0.0000,0.0000,0.0000,4565.8136,4565.8136,10.4537,3.1564,1027.3000,0.0000,1027.3000,0.0266,277.6486,3.7000,1.0000,0.0000,0.0000,0.0000,277.6486,0.0000,0.0000,0.0000,749.6514,749.6514,10.4224,2.6951,14040.2000,0.0000,14040.2000,0.3640,3190.9545,4.4000,1.0000,0.0000,0.0000,0.0000,3190.9545,0.0000,0.0000,0.0000,10849.2455,10849.2455,9.9693,2.6720,16643.3000,0.0000,16643.3000,0.4315,4498.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4498.1892,0.0000,0.0000,0.0000,12145.1108,12145.1108,9.4621,5.9403,7.7012,-5.6220,-84330.3424,6.2083,1200.1399,12.0014,6.2083,0.0000,8.6994,5.9403,6.0859,6.0131,0.4356,3484.8704,6.2083,2429.8737,24.2987,6.2083,0.0000,30.5891,6.0859,6.0752,6.0805,-0.0366,-256.1663,6.2083,2768.3855,27.6839,6.2083,0.0000,39.9366,6.2083,35.0983,4.1389,0.0000,79.2251,114.3234,-43336.1000,-81101.6384,-81101.6384
1245.0000,6.0989,17.8008,4145.9000,61574.7000,-57428.8000,1.5964,942.2500,4.4000,1.0000,13683.2667,4.5000,1.0000,14625.5167,0.0000,0.0000,75257.9667,3203.6500,-72054.3167,9.9691,2.6718,19658.2000,0.0000,19658.2000,0.5097,5313.0270,3.7000,1.0000,0.0000,0.0000,0.0000,5313.0270,0.0000,0.0000,0.0000,14345.1730,14345.1730,9.1986,1.4713,10898.1000,0.0000,10898.1000,0.2826,2476.8409,4.4000,1.0000,0.0000,0.0000,0.0000,2476.8409,0.0000,0.0000,0.0000,8421.2591,8421.2591,8.7463,1.4490,1139.2000,0.0000,1139.2000,0.0295,307.8919,3.7000,1.0000,0.0000,0.0000,0.0000,307.8919,0.0000,0.0000,0.0000,831.3081,831.3081,8.7016,0.9743,15604.5000,0.0000,15604.5000,0.4046,3546.4773,4.4000,1.0000,0.0000,0.0000,0.0000,3546.4773,0.0000,0.0000,0.0000,12058.0227,12058.0227,8.0539,0.7566,15242.0000,0.0000,15242.0000,0.3952,4119.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4119.4595,0.0000,0.0000,0.0000,11122.5405,11122.5405,7.4565,6.5418,6.9992,-1.1353,-17029.2310,4.8269,963.1432,9.6314,4.8269,0.0000,4.0887,6.5418,5.9515,6.2466,-1.3738,-10990.7722,4.8269,1869.0200,18.6902,4.8269,0.0000,14.3767,5.9515,6.0989,6.0252,0.3920,2743.9900,4.8269,2157.9015,21.5790,4.8269,0.0000,18.7700,4.8269,17.5958,3.2180,0.0000,37.2354,54.8312,5113.2000,-25276.0132,-25276.0132
1246.0000,6.0736,17.5037,5911.4000,57670.5000,-51759.1000,1.4952,1343.5000,4.4000,1.0000,12815.6667,4.5000,1.0000,14159.1667,0.0000,0.0000,70486.1667,4567.9000,-65918.2667,9.7469,2.4496,16651.6000,0.0000,16651.6000,0.4317,4500.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4500.4324,0.0000,0.0000,0.0000,12151.1676,12151.1676,9.0697,1.3425,14732.1000,0.0000,14732.1000,0.3820,3348.2045,4.4000,1.0000,0.0000,0.0000,0.0000,3348.2045,0.0000,0.0000,0.0000,11383.8955,11383.8955,8.4354,1.1381,640.8000,0.0000,640.8000,0.0166,173.1892,3.7000,1.0000,0.0000,0.0000,0.0000,173.1892,0.0000,0.0000,0.0000,467.6108,467.6108,8.4093,0.6820,17500.4000,0.0000,17500.4000,0.4537,3977.3636,4.4000,1.0000,0.0000,0.0000,0.0000,3977.3636,0.0000,0.0000,0.0000,13523.0364,13523.0364,7.6557,0.3584,12439.4000,0.0000,12439.4000,0.3225,3362.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3362.0000,0.0000,0.0000,0.0000,9077.4000,9077.4000,7.1499,6.3974,6.7737,-0.9003,-13503.7920,4.6526,937.9317,9.3793,4.6526,0.0000,3.6615,6.3974,6.0417,6.2195,-0.7980,-6383.9218,4.6526,1803.7746,18.0377,4.6526,0.0000,12.8749,6.0417,6.0736,6.0576,0.0818,572.5573,4.6526,2076.8716,20.7687,4.6526,0.0000,16.8092,4.6526,15.9098,3.1018,0.0000,33.3455,49.2553,10205.2000,-19315.1565,-19315.1565
1247.0000,6.0901,16.5196,10054.9000,43338.9000,-33284.0000,1.1236,2285.2045,4.4000,1.0000,9630.8667,4.5000,1.0000,11916.0712,0.0000,0.0000,52969.7667,7769.6955,-45200.0712,8.3211,1.0238,16240.0000,0.0000,16240.0000,0.4211,4389.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4389.1892,0.0000,0.0000,0.0000,11850.8108,11850.8108,7.7362,0.0089,43061.2000,0.0000,43061.2000,1.1164,9786.6364,4.4000,1.0000,0.0000,0.0000,0.0000,9786.6364,0.0000,0.0000,0.0000,33274.5636,33274.5636,6.0938,-1.2035,481.4000,0.0000,481.4000,0.0125,130.1081,3.7000,1.0000,0.0000,0.0000,0.0000,130.1081,0.0000,0.0000,0.0000,351.2919,351.2919,6.0765,-1.6508,21108.3000,0.0000,21108.3000,0.5473,4797.3409,4.4000,1.0000,0.0000,0.0000,0.0000,4797.3409,0.0000,0.0000,0.0000,16310.9591,16310.9591,5.2714,-2.0259,10837.9000,0.0000,10837.9000,0.2810,2929.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2929.1622,0.0000,0.0000,0.0000,7908.7378,7908.7378,4.8811,7.2786,6.0798,3.2384,48575.3725,5.2528,1093.1145,10.9311,5.2528,0.0000,5.2692,7.2786,5.9231,6.6009,-3.4328,-27462.6318,5.2528,2001.1921,20.0119,5.2528,0.0000,18.5278,5.9231,6.0901,6.0066,0.4834,3383.5514,5.2528,2350.3030,23.5030,5.2528,0.0000,24.1896,5.2528,22.1847,3.5019,0.0000,47.9866,70.1713,58444.8000,24496.2921,24496.2921
1248.0000,6.0640,15.2338,14163.0000,35854.3000,-21691.3000,0.9296,3218.8636,4.4000,1.0000,7967.6222,4.5000,1.0000,11186.4859,0.0000,0.0000,43821.9222,10944.1364,-32877.7859,7.6035,0.3062,16236.2000,0.0000,16236.2000,0.4210,4388.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4388.1622,0.0000,0.0000,0.0000,11848.0378,11848.0378,7.0487,-0.6786,58210.8000,0.0000,58210.8000,1.5092,13229.7273,4.4000,1.0000,0.0000,0.0000,0.0000,13229.7273,0.0000,0.0000,0.0000,44981.0727,44981.0727,4.9424,-2.3549,476.0000,0.0000,476.0000,0.0123,128.6486,3.7000,1.0000,0.0000,0.0000,0.0000,128.6486,0.0000,0.0000,0.0000,347.3514,347.3514,4.9261,-2.8011,25559.8000,0.0000,25559.8000,0.6627,5809.0455,4.4000,1.0000,0.0000,0.0000,0.0000,5809.0455,0.0000,0.0000,0.0000,19750.7545,19750.7545,4.0013,-3.2960,6033.4000,0.0000,6033.4000,0.1564,1630.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1630.6486,0.0000,0.0000,0.0000,4402.7514,4402.7514,3.7951,7.3980,5.5965,5.1294,76940.6973,5.5368,1178.2493,11.7825,5.5368,0.0000,6.1709,7.3980,6.0543,6.7261,-3.5868,-28694.7767,5.5368,2097.3713,20.9737,5.5368,0.0000,21.6985,6.0543,6.0640,6.0591,0.0295,206.2613,5.5368,2471.3926,24.7139,5.5368,0.0000,28.3291,5.5368,25.6321,3.6912,0.0000,56.1986,81.8306,84824.9000,48452.1820,48452.1820
1249.0000,6.0684,13.3880,19225.1000,30301.3000,-11076.2000,0.7856,4369.3409,4.4000,1.0000,6733.6222,4.5000,1.0000,11102.9631,0.0000,0.0000,37034.9222,14855.7591,-22179.1631,7.0997,-0.1976,16254.4000,0.0000,16254.4000,0.4214,4393.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4393.0811,0.0000,0.0000,0.0000,11861.3189,11861.3189,6.5482,-1.1791,64886.8000,0.0000,64886.8000,1.6823,14747.0000,4.4000,1.0000,0.0000,0.0000,0.0000,14747.0000,0.0000,0.0000,0.0000,50139.8000,50139.8000,4.2169,-3.0804,470.8000,0.0000,470.8000,0.0122,127.2432,3.7000,1.0000,0.0000,0.0000,0.0000,127.2432,0.0000,0.0000,0.0000,343.5568,343.5568,4.2009,-3.5264,29639.8000,0.0000,29639.8000,0.7685,6736.3182,4.4000,1.0000,0.0000,0.0000,0.0000,6736.3182,0.0000,0.0000,0.0000,22903.4818,22903.4818,3.1360,-4.1613,1829.7000,0.0000,1829.7000,0.0474,494.5135,3.7000,1.0000,0.0000,0.0000,0.0000,494.5135,0.0000,0.0000,0.0000,1335.1865,1335.1865,3.0739,7.4108,5.2424,6.2184,93275.2984,5.5762,1206.3466,12.0635,5.5762,0.0000,6.3035,7.4108,6.1353,6.7731,-3.4290,-27431.9694,5.5762,2107.7705,21.0777,5.5762,0.0000,22.1647,6.1353,6.0684,6.1019,-0.2056,-1439.1482,5.5762,2484.0684,24.8407,5.5762,0.0000,28.9377,5.5762,26.1353,3.7175,0.0000,57.4059,83.5412,102005.3000,64404.1808,64404.1808
1250.0000,6.0798,11.3948,23381.7000,26157.8000,-2776.1000,0.6782,5314.0227,4.4000,1.0000,5812.8444,4.5000,1.0000,11126.8672,0.0000,0.0000,31970.6444,18067.6773,-13902.9672,6.6921,-0.6052,16243.5000,0.0000,16243.5000,0.4211,4390.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4390.1351,0.0000,0.0000,0.0000,11853.3649,11853.3649,6.1701,-1.5572,75641.2000,0.0000,75641.2000,1.9611,17191.1818,4.4000,1.0000,0.0000,0.0000,0.0000,17191.1818,0.0000,0.0000,0.0000,58450.0182,58450.0182,3.5956,-3.7017,476.8000,0.0000,476.8000,0.0124,128.8649,3.7000,1.0000,0.0000,0.0000,0.0000,128.8649,0.0000,0.0000,0.0000,347.9351,347.9351,3.5803,-4.1470,31812.3000,0.0000,31812.3000,0.8248,7230.0682,4.4000,1.0000,0.0000,0.0000,0.0000,7230.0682,0.0000,0.0000,0.0000,24582.2318,24582.2318,2.4976,-4.7997,1028.9000,0.0000,1028.9000,0.0267,278.0811,3.7000,1.0000,0.0000,0.0000,0.0000,278.0811,0.0000,0.0000,0.0000,750.8189,750.8189,2.4645,7.3441,4.9043,7.3857,110785.8824,5.8865,1293.7709,12.9377,5.8865,0.0000,7.4153,7.3441,6.2225,6.7833,-3.1830,-25463.6759,5.8865,2224.0096,22.2401,5.8865,0.0000,26.0740,6.2225,6.0798,6.1512,-0.4630,-3240.8048,5.8865,2616.3416,26.1634,5.8865,0.0000,34.0417,5.8865,30.3235,3.9243,0.0000,67.5310,97.8545,122426.6000,82081.4017,82081.4017
1251.0000,6.0946,9.0792,26564.6000,23281.9000,3282.7000,0.6887,6037.4091,4.4000,1.0000,5173.7556,4.5000,1.0000,11211.1646,0.0000,0.0000,28455.6556,20527.1909,-7928.4646,6.4524,-0.8449,16236.0000,0.0000,16236.0000,0.4209,4388.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4388.1081,0.0000,0.0000,0.0000,11847.8919,11847.8919,5.9177,-1.8096,71243.8000,0.0000,71243.8000,1.8471,16191.7727,4.4000,1.0000,0.0000,0.0000,0.0000,16191.7727,0.0000,0.0000,0.0000,55052.0273,55052.0273,3.4330,-3.8643,469.7000,0.0000,469.7000,0.0122,126.9459,3.7000,1.0000,0.0000,0.0000,0.0000,126.9459,0.0000,0.0000,0.0000,342.7541,342.7541,3.4175,-4.3097,32769.9000,0.0000,32769.9000,0.8496,7447.7045,4.4000,1.0000,0.0000,0.0000,0.0000,7447.7045,0.0000,0.0000,0.0000,25322.1955,25322.1955,2.2747,-5.0226,428.2000,0.0000,428.2000,0.0111,115.7297,3.7000,1.0000,0.0000,0.0000,0.0000,115.7297,0.0000,0.0000,0.0000,312.4703,312.4703,2.2606,7.2327,4.7467,7.3445,110167.3653,5.7446,1271.9696,12.7197,5.7446,0.0000,6.8919,7.2327,6.2541,6.7434,-2.7106,-21684.6147,5.7446,2174.3518,21.7435,5.7446,0.0000,24.2337,6.2541,6.0946,6.1743,-0.5048,-3533.8762,5.7446,2550.5610,25.5056,5.7446,0.0000,31.6390,5.7446,28.3587,3.8297,0.0000,62.7645,91.1233,124430.3000,84948.8743,84948.8743
1252.0000,6.1109,7.0712,28961.8000,20586.3000,8375.5000,0.7509,6582.2273,4.4000,1.0000,4574.7333,4.5000,1.0000,11156.9606,0.0000,0.0000,25161.0333,22379.5727,-2781.4606,6.2285,-1.0688,16254.7000,0.0000,16254.7000,0.4214,4393.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4393.1622,0.0000,0.0000,0.0000,11861.5378,11861.5378,5.7268,-2.0005,77826.5000,0.0000,77826.5000,2.0178,17687.8409,4.4000,1.0000,0.0000,0.0000,0.0000,17687.8409,0.0000,0.0000,0.0000,60138.6591,60138.6591,3.1828,-4.1145,478.0000,0.0000,478.0000,0.0124,129.1892,3.7000,1.0000,0.0000,0.0000,0.0000,129.1892,0.0000,0.0000,0.0000,348.8108,348.8108,3.1681,-4.5592,33650.7000,0.0000,33650.7000,0.8725,7647.8864,4.4000,1.0000,0.0000,0.0000,0.0000,7647.8864,0.0000,0.0000,0.0000,26002.8136,26002.8136,2.0681,-5.2292,428.2000,0.0000,428.2000,0.0111,115.7297,3.7000,1.0000,0.0000,0.0000,0.0000,115.7297,0.0000,0.0000,0.0000,312.4703,312.4703,2.0549,7.0552,4.5551,7.8805,118208.0166,6.1291,1369.4166,13.6942,6.1291,0.0000,8.3706,7.0552,6.3067,6.6810,-2.2120,-17696.2593,6.1291,2326.5159,23.2652,6.1291,0.0000,29.4332,6.3067,6.1109,6.2088,-0.6613,-4628.9263,6.1291,2716.9871,27.1699,6.1291,0.0000,38.4274,6.1291,33.8816,4.0861,0.0000,76.2313,110.1129,137013.6000,95882.8310,95882.8310
