Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1253.0000,6.1250,13.2281,22132.4000,33408.5000,-11276.1000,0.8662,5030.0909,4.4000,1.0000,7424.1111,4.5000,1.0000,12454.2020,0.0000,0.0000,40832.6111,17102.3091,-23730.3020,7.1224,-0.1749,16245.5000,0.0000,16245.5000,0.4212,4390.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4390.6757,0.0000,0.0000,0.0000,11854.8243,11854.8243,6.6241,-1.1031,72880.8000,0.0000,72880.8000,1.8896,16563.8182,4.4000,1.0000,0.0000,0.0000,0.0000,16563.8182,0.0000,0.0000,0.0000,56316.9818,56316.9818,4.2571,-3.0402,468.5000,0.0000,468.5000,0.0121,126.6216,3.7000,1.0000,0.0000,0.0000,0.0000,126.6216,0.0000,0.0000,0.0000,341.8784,341.8784,4.2427,-3.4846,34579.1000,0.0000,34579.1000,0.8965,7858.8864,4.4000,1.0000,0.0000,0.0000,0.0000,7858.8864,0.0000,0.0000,0.0000,26720.2136,26720.2136,3.1196,-4.1777,1028.9000,0.0000,1028.9000,0.0267,278.0811,3.7000,1.0000,0.0000,0.0000,0.0000,278.0811,0.0000,0.0000,0.0000,750.8189,750.8189,3.0880,6.4950,4.7915,5.4038,81056.6123,6.1684,1362.9473,13.6295,6.1684,0.0000,8.5328,6.4950,6.3537,6.4244,-0.4200,-3360.0263,6.1684,2369.0706,23.6907,6.1684,0.0000,30.0035,6.3537,6.1250,6.2394,-0.7775,-5442.1710,6.1684,2730.5805,27.3058,6.1684,0.0000,39.1720,6.1684,34.4824,4.1123,0.0000,77.7083,112.1907,113926.7000,72254.4151,72254.4151
1254.0000,6.1497,14.5825,20491.4000,41785.2000,-21293.8000,1.0834,4657.1364,4.4000,1.0000,9285.6000,4.5000,1.0000,13942.7364,0.0000,0.0000,51070.8000,15834.2636,-35236.5364,7.4736,0.1763,16233.7000,0.0000,16233.7000,0.4209,4387.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4387.4865,0.0000,0.0000,0.0000,11846.2135,11846.2135,7.0285,-0.6987,78648.6000,0.0000,78648.6000,2.0391,17874.6818,4.4000,1.0000,0.0000,0.0000,0.0000,17874.6818,0.0000,0.0000,0.0000,60773.9182,60773.9182,4.7452,-2.5521,639.4000,0.0000,639.4000,0.0166,172.8108,3.7000,1.0000,0.0000,0.0000,0.0000,172.8108,0.0000,0.0000,0.0000,466.5892,466.5892,4.7277,-2.9996,34501.3000,0.0000,34501.3000,0.8945,7841.2045,4.4000,1.0000,0.0000,0.0000,0.0000,7841.2045,0.0000,0.0000,0.0000,26660.0955,26660.0955,3.7260,-3.5713,5633.8000,0.0000,5633.8000,0.1461,1522.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1522.6486,0.0000,0.0000,0.0000,4111.1514,4111.1514,3.5716,6.2109,4.8912,4.6834,70250.4138,6.9008,1517.6344,15.1763,6.9008,0.0000,11.9470,6.2109,6.3091,6.2600,0.3267,2613.8479,6.9008,2670.3802,26.7038,6.9008,0.0000,42.0087,6.3091,6.1497,6.2294,-0.6061,-4242.8304,6.9008,3056.1558,30.5616,6.9008,0.0000,54.8457,6.9008,46.9406,4.6005,0.0000,108.8014,155.7420,114363.0000,68621.4313,68621.4313
1255.0000,6.1534,17.5784,10197.8000,98838.8000,-88641.0000,2.5626,2317.6818,4.4000,1.0000,21964.1778,4.5000,1.0000,24281.8596,0.0000,0.0000,120802.9778,7880.1182,-112922.8596,9.6568,2.3595,16254.8000,0.0000,16254.8000,0.4214,4393.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4393.1892,0.0000,0.0000,0.0000,11861.6108,11861.6108,9.2888,1.5615,47267.4000,0.0000,47267.4000,1.2255,10742.5909,4.4000,1.0000,0.0000,0.0000,0.0000,10742.5909,0.0000,0.0000,0.0000,36524.8091,36524.8091,8.1556,0.8583,587.6000,0.0000,587.6000,0.0152,158.8108,3.7000,1.0000,0.0000,0.0000,0.0000,158.8108,0.0000,0.0000,0.0000,428.7892,428.7892,8.1423,0.4151,32886.1000,0.0000,32886.1000,0.8526,7474.1136,4.4000,1.0000,0.0000,0.0000,0.0000,7474.1136,0.0000,0.0000,0.0000,25411.9864,25411.9864,7.3539,0.0566,19048.3000,0.0000,19048.3000,0.4939,5148.1892,3.7000,1.0000,0.0000,0.0000,0.0000,5148.1892,0.0000,0.0000,0.0000,13900.1108,13900.1108,6.9227,5.2096,6.0662,-3.6811,-55216.6992,8.3569,1740.1633,17.4016,8.3569,0.0000,21.2176,5.2096,6.1854,5.6975,3.9316,31453.0427,8.3569,3318.8458,33.1885,8.3569,0.0000,74.6064,6.1854,6.1534,6.1694,-0.1474,-1031.8968,8.3569,3711.2395,37.1124,8.3569,0.0000,97.4046,8.3569,79.5301,5.5712,0.0000,193.2286,272.7587,27403.2000,-24795.5533,-24795.5533
1256.0000,6.1112,17.9375,6825.0000,133197.6000,-126372.6000,3.4534,1551.1364,4.4000,1.0000,29599.4667,4.5000,1.0000,31150.6030,0.0000,0.0000,162797.0667,5273.8636,-157523.2030,10.3639,3.0666,27616.9000,0.0000,27616.9000,0.7160,7464.0270,3.7000,1.0000,0.0000,0.0000,0.0000,7464.0270,0.0000,0.0000,0.0000,20152.8730,20152.8730,9.8198,2.0926,36000.6000,0.0000,36000.6000,0.9334,8181.9545,4.4000,1.0000,0.0000,0.0000,0.0000,8181.9545,0.0000,0.0000,0.0000,27818.6455,27818.6455,9.0688,1.7715,1230.7000,0.0000,1230.7000,0.0319,332.6216,3.7000,1.0000,0.0000,0.0000,0.0000,332.6216,0.0000,0.0000,0.0000,898.0784,898.0784,9.0446,1.3173,28643.2000,0.0000,28643.2000,0.7426,6509.8182,4.4000,1.0000,0.0000,0.0000,0.0000,6509.8182,0.0000,0.0000,0.0000,22133.3818,22133.3818,8.4470,1.1497,20249.6000,0.0000,20249.6000,0.5250,5472.8649,3.7000,1.0000,0.0000,0.0000,0.0000,5472.8649,0.0000,0.0000,0.0000,14776.7351,14776.7351,8.0481,5.4247,6.7364,-6.4783,-97174.4846,9.6035,1939.2784,19.3928,9.6035,0.0000,32.2001,5.4247,6.0028,5.7137,2.6768,21414.6029,9.6035,3811.0798,38.1108,9.6035,0.0000,113.2235,6.0028,6.1112,6.0570,0.5738,4016.3924,9.6035,4286.9963,42.8700,9.6035,0.0000,147.8225,9.6035,116.7179,6.4023,0.0000,293.2461,409.9639,-12631.6000,-71743.4893,-71743.4893
1257.0000,6.0836,18.0274,5180.4000,143764.4000,-138584.0000,3.7274,1177.3636,4.4000,1.0000,31947.6444,4.5000,1.0000,33125.0081,0.0000,0.0000,175712.0444,4003.0364,-171709.0081,10.9143,3.6170,33699.3000,0.0000,33699.3000,0.8737,9107.9189,3.7000,1.0000,0.0000,0.0000,0.0000,9107.9189,0.0000,0.0000,0.0000,24591.3811,24591.3811,10.2225,8.3334,13049.2000,6327.1000,6722.1000,0.3383,2965.7273,4.4000,1.0000,1291.2449,4.9000,1.0000,4256.9722,0.0000,0.0000,7618.3449,10083.4727,2465.1278,10.1532,2.8559,2110.1000,0.0000,2110.1000,0.0547,570.2973,3.7000,1.0000,0.0000,0.0000,0.0000,570.2973,0.0000,0.0000,0.0000,1539.8027,1539.8027,10.1098,2.3826,24896.1000,0.0000,24896.1000,0.6455,5658.2045,4.4000,1.0000,0.0000,0.0000,0.0000,5658.2045,0.0000,0.0000,0.0000,19237.8955,19237.8955,9.5686,2.2713,19448.7000,0.0000,19448.7000,0.5042,5256.4054,3.7000,1.0000,0.0000,0.0000,0.0000,5256.4054,0.0000,0.0000,0.0000,14192.2946,14192.2946,9.1693,5.4545,7.3119,-8.8029,-132043.2199,9.2157,1813.0097,18.1301,9.2157,0.0000,28.4550,5.4545,5.9722,5.7133,2.2998,18398.7466,9.2157,3657.2624,36.5726,9.2157,0.0000,100.0548,5.9722,6.0836,6.0279,0.5660,3961.9669,9.2157,4119.4228,41.1942,9.2157,0.0000,130.6296,9.2157,104.1662,6.1438,0.0000,259.1393,363.3055,-51707.7000,-109682.5064,-109682.5064
1258.0000,6.0686,18.0908,3925.8000,151721.7000,-147795.9000,3.9337,892.2273,4.4000,1.0000,33715.9333,4.5000,1.0000,34608.1606,0.0000,0.0000,185437.6333,3033.5727,-182404.0606,11.2228,3.9255,38325.5000,0.0000,38325.5000,0.9937,10358.2432,3.7000,1.0000,0.0000,0.0000,0.0000,10358.2432,0.0000,0.0000,0.0000,27967.2568,27967.2568,10.4325,14.6457,6128.2000,6077.1000,51.1000,0.1589,1392.7727,4.4000,1.0000,1240.2245,4.9000,1.0000,2632.9972,0.0000,0.0000,7317.3245,4735.4273,-2581.8972,10.5055,3.2082,2288.9000,0.0000,2288.9000,0.0593,618.6216,3.7000,1.0000,0.0000,0.0000,0.0000,618.6216,0.0000,0.0000,0.0000,1670.2784,1670.2784,10.4583,2.7310,20417.0000,0.0000,20417.0000,0.5293,4640.2273,4.4000,1.0000,0.0000,0.0000,0.0000,4640.2273,0.0000,0.0000,0.0000,15776.7727,15776.7727,10.0125,2.7152,17046.1000,0.0000,17046.1000,0.4420,4607.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4607.0541,0.0000,0.0000,0.0000,12439.0459,12439.0459,9.6610,5.6356,7.6483,-9.4970,-142454.4314,9.1753,1777.9083,17.7791,9.1753,0.0000,28.0818,5.6356,5.9659,5.8008,1.4611,11688.9433,9.1753,3626.5004,36.2650,9.1753,0.0000,98.7427,5.9659,6.0686,6.0172,0.5190,3632.8841,9.1753,4103.3484,41.0335,9.1753,0.0000,128.9165,9.1753,102.9090,6.1169,0.0000,255.7410,358.6500,-69667.3000,-127132.6040,-127132.6040
1259.0000,6.0638,18.1247,3297.2000,157888.0000,-154590.8000,4.0935,749.3636,4.4000,1.0000,35086.2222,4.5000,1.0000,35835.5859,0.0000,0.0000,192974.2222,2547.8364,-190426.3859,11.3024,4.0051,45251.5000,0.0000,45251.5000,1.1732,12230.1351,3.7000,1.0000,0.0000,0.0000,0.0000,12230.1351,0.0000,0.0000,0.0000,33021.3649,33021.3649,10.3940,16.0967,4536.9000,5531.3000,-994.4000,0.1434,1031.1136,4.4000,1.0000,1128.8367,4.9000,1.0000,2159.9504,0.0000,0.0000,6660.1367,3505.7864,-3154.3504,10.4807,3.1834,2347.4000,0.0000,2347.4000,0.0609,634.4324,3.7000,1.0000,0.0000,0.0000,0.0000,634.4324,0.0000,0.0000,0.0000,1712.9676,1712.9676,10.4336,2.7063,15877.4000,0.0000,15877.4000,0.4117,3608.5000,4.4000,1.0000,0.0000,0.0000,0.0000,3608.5000,0.0000,0.0000,0.0000,12268.9000,12268.9000,10.0961,2.7988,15444.4000,0.0000,15444.4000,0.4004,4174.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4174.1622,0.0000,0.0000,0.0000,11270.2378,11270.2378,9.7861,5.8713,7.8287,-9.4871,-142306.3037,9.4247,1811.5167,18.1152,9.4247,0.0000,30.4344,5.8713,5.9929,5.9321,0.5526,4420.6226,9.4247,3702.5349,37.0253,9.4247,0.0000,107.0151,5.9929,6.0638,6.0284,0.3683,2578.4152,9.4247,4212.7205,42.1272,9.4247,0.0000,139.7169,9.4247,110.8151,6.2831,0.0000,277.1664,387.9815,-76664.5000,-135307.2660,-135307.2660
1260.0000,6.0688,18.1665,2639.4000,163796.1000,-161156.7000,4.2467,599.8636,4.4000,1.0000,36399.1333,4.5000,1.0000,36998.9970,0.0000,0.0000,200195.2333,2039.5364,-198155.6970,11.4234,4.1261,47556.9000,0.0000,47556.9000,1.2330,12853.2162,3.7000,1.0000,0.0000,0.0000,0.0000,12853.2162,0.0000,0.0000,0.0000,34703.6838,34703.6838,10.4856,19.6259,2919.4000,7777.6000,-4858.2000,0.2016,663.5000,4.4000,1.0000,1587.2653,4.9000,1.0000,2250.7653,0.0000,0.0000,9364.8653,2255.9000,-7108.9653,10.6777,3.3804,2777.6000,0.0000,2777.6000,0.0720,750.7027,3.7000,1.0000,0.0000,0.0000,0.0000,750.7027,0.0000,0.0000,0.0000,2026.8973,2026.8973,10.6229,2.8977,12360.6000,2.1000,12358.5000,0.3205,2809.2273,4.4000,1.0000,0.4286,4.9000,1.0000,2809.6558,0.0000,0.0000,2.5286,9551.3727,9548.8442,10.3649,3.0676,12441.2000,0.0000,12441.2000,0.3226,3362.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3362.4865,0.0000,0.0000,0.0000,9078.7135,9078.7135,10.1196,5.9938,8.0567,-10.1788,-152682.0200,9.5946,1825.4792,18.2548,9.5946,0.0000,32.1107,5.9938,6.0308,6.0123,0.1714,1371.4295,9.5946,3755.3815,37.5538,9.5946,0.0000,112.9094,6.0308,6.0688,6.0498,0.2006,1404.0670,9.5946,4284.4534,42.8445,9.5946,0.0000,147.4123,9.5946,116.4198,6.3964,0.0000,292.4324,408.8522,-90880.7000,-149906.5235,-149906.5235
1261.0000,6.0766,18.2031,2097.3000,169302.2000,-167204.9000,4.3895,476.6591,4.4000,1.0000,37622.7111,4.5000,1.0000,38099.3702,0.0000,0.0000,206924.9111,1620.6409,-205304.2702,11.6720,4.3747,41211.1000,0.0000,41211.1000,1.0685,11138.1351,3.7000,1.0000,0.0000,0.0000,0.0000,11138.1351,0.0000,0.0000,0.0000,30072.9649,30072.9649,10.8524,19.5133,4567.4000,10442.2000,-5874.8000,0.2707,1038.0455,4.4000,1.0000,2131.0612,4.9000,1.0000,3169.1067,0.0000,0.0000,12573.2612,3529.3545,-9043.9067,11.0989,3.8016,3327.5000,0.0000,3327.5000,0.0863,899.3243,3.7000,1.0000,0.0000,0.0000,0.0000,899.3243,0.0000,0.0000,0.0000,2428.1757,2428.1757,11.0327,3.3275,9488.5000,17.4000,9471.1000,0.2460,2156.4773,4.4000,1.0000,3.5510,4.9000,1.0000,2160.0283,0.0000,0.0000,20.9510,7332.0227,7311.0717,10.8335,3.5362,10839.4000,0.0000,10839.4000,0.2810,2929.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2929.5676,0.0000,0.0000,0.0000,7909.8324,7909.8324,10.6179,6.0354,8.3267,-11.2091,-168136.8589,9.5130,1788.3147,17.8831,9.5130,0.0000,31.2981,6.0354,6.0579,6.0467,0.1028,822.3067,9.5130,3717.5363,37.1754,9.5130,0.0000,110.0518,6.0579,6.0766,6.0672,0.0983,688.4200,9.5130,4244.5854,42.4459,9.5130,0.0000,143.6815,9.5130,113.7055,6.3420,0.0000,285.0314,398.7369,-108230.6000,-166626.1322,-166626.1322
1262.0000,6.0887,18.2403,1598.5000,174755.8000,-173157.3000,4.5309,363.2955,4.4000,1.0000,38834.6222,4.5000,1.0000,39197.9177,0.0000,0.0000,213590.4222,1235.2045,-212355.2177,11.6590,4.3617,47563.5000,0.0000,47563.5000,1.2332,12855.0000,3.7000,1.0000,0.0000,0.0000,0.0000,12855.0000,0.0000,0.0000,0.0000,34708.5000,34708.5000,10.7486,21.7488,1560.6000,11588.8000,-10028.2000,0.3005,354.6818,4.4000,1.0000,2365.0612,4.9000,1.0000,2719.7430,0.0000,0.0000,13953.8612,1205.9182,-12747.9430,11.0829,3.7857,3172.5000,0.0000,3172.5000,0.0823,857.4324,3.7000,1.0000,0.0000,0.0000,0.0000,857.4324,0.0000,0.0000,0.0000,2315.0676,2315.0676,11.0222,3.6588,7435.4000,224.7000,7210.7000,0.1928,1689.8636,4.4000,1.0000,45.8571,4.9000,1.0000,1735.7208,0.0000,0.0000,270.5571,5745.5364,5474.9792,10.8786,3.5813,9638.1000,0.0000,9638.1000,0.2499,2604.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2604.8919,0.0000,0.0000,0.0000,7033.2081,7033.2081,10.6941,6.2503,8.4722,-11.2940,-169410.7097,9.8841,1846.1165,18.4612,9.8841,0.0000,35.1060,6.2503,6.1012,6.1758,-0.7109,-5687.4406,9.8841,3839.6869,38.3969,9.8841,0.0000,123.4415,6.1012,6.0887,6.0950,-0.0676,-473.2555,9.8841,4404.5583,44.0456,9.8841,0.0000,161.1628,9.8841,126.3798,6.5894,0.0000,319.7103,446.0901,-115600.7000,-175571.4058,-175571.4058
1263.0000,6.1025,18.2715,1240.5000,180224.2000,-178983.7000,4.6726,281.9318,4.4000,1.0000,40049.8222,4.5000,1.0000,40331.7540,0.0000,0.0000,220274.0222,958.5682,-219315.4540,11.9197,4.6224,45255.3000,0.0000,45255.3000,1.1733,12231.1622,3.7000,1.0000,0.0000,0.0000,0.0000,12231.1622,0.0000,0.0000,0.0000,33024.1378,33024.1378,11.0438,22.1993,1101.1000,9610.7000,-8509.6000,0.2492,250.2500,4.4000,1.0000,1961.3673,4.9000,1.0000,2211.6173,0.0000,0.0000,11572.0673,850.8500,-10721.2173,11.3281,4.0308,2091.1000,0.0000,2091.1000,0.0542,565.1622,3.7000,1.0000,0.0000,0.0000,0.0000,565.1622,0.0000,0.0000,0.0000,1525.9378,1525.9378,11.2877,4.4789,5720.6000,436.4000,5284.2000,0.1483,1300.1364,4.4000,1.0000,89.0612,4.9000,1.0000,1389.1976,0.0000,0.0000,525.4612,4420.4636,3895.0024,11.1844,3.8871,8436.9000,0.0000,8436.9000,0.2187,2280.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2280.2432,0.0000,0.0000,0.0000,6156.6568,6156.6568,11.0210,6.2965,8.6588,-11.8747,-178119.7551,9.7746,1810.6529,18.1065,9.7746,0.0000,33.9523,6.2965,6.1382,6.2173,-0.7461,-5968.9005,9.7746,3789.9037,37.8990,9.7746,0.0000,119.3846,6.1382,6.1025,6.1203,-0.1923,-1346.2810,9.7746,4350.6861,43.5069,9.7746,0.0000,155.8663,9.7746,122.5513,6.5164,0.0000,309.2031,431.7544,-126425.8000,-185434.9365,-185434.9365
1264.0000,6.1170,18.2810,1386.3000,184109.0000,-182722.7000,4.7734,315.0682,4.4000,1.0000,40913.1111,4.5000,1.0000,41228.1793,0.0000,0.0000,225022.1111,1071.2318,-223950.8793,12.0193,4.7220,42944.0000,0.0000,42944.0000,1.1134,11606.4865,3.7000,1.0000,0.0000,0.0000,0.0000,11606.4865,0.0000,0.0000,0.0000,31337.5135,31337.5135,11.1934,21.8939,1692.9000,9760.0000,-8067.1000,0.2530,384.7500,4.4000,1.0000,1991.8367,4.9000,1.0000,2376.5867,0.0000,0.0000,11751.8367,1308.1500,-10443.6867,11.4686,4.1713,2013.4000,0.0000,2013.4000,0.0522,544.1622,3.7000,1.0000,0.0000,0.0000,0.0000,544.1622,0.0000,0.0000,0.0000,1469.2378,1469.2378,11.4299,4.9537,4488.9000,466.4000,4022.5000,0.1164,1020.2045,4.4000,1.0000,95.1837,4.9000,1.0000,1115.3882,0.0000,0.0000,561.5837,3468.6955,2907.1118,11.3533,4.0560,9638.1000,0.0000,9638.1000,0.2499,2604.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2604.8919,0.0000,0.0000,0.0000,7033.2081,7033.2081,11.1679,6.4087,8.7883,-12.0386,-180578.4188,9.8374,1811.8884,18.1189,9.8374,0.0000,34.6108,6.4087,6.1739,6.2913,-1.1136,-8908.4962,9.8374,3801.3071,38.0131,9.8374,0.0000,121.7002,6.1739,6.1170,6.1455,-0.3087,-2160.5798,9.8374,4373.5676,43.7357,9.8374,0.0000,158.8894,9.8374,124.7377,6.5583,0.0000,315.2004,439.9382,-132171.8000,-191647.4948,-191647.4948
1265.0000,6.1319,18.2880,1607.9000,187979.3000,-186371.4000,4.8737,365.4318,4.4000,1.0000,41773.1778,4.5000,1.0000,42138.6096,0.0000,0.0000,229752.4778,1242.4682,-228510.0096,12.1283,4.8310,36586.9000,0.0000,36586.9000,0.9486,9888.3514,3.7000,1.0000,0.0000,0.0000,0.0000,9888.3514,0.0000,0.0000,0.0000,26698.5486,26698.5486,11.4277,21.6771,2846.2000,12277.3000,-9431.1000,0.3183,646.8636,4.4000,1.0000,2505.5714,4.9000,1.0000,3152.4351,0.0000,0.0000,14782.8714,2199.3364,-12583.5351,11.7579,4.4606,2611.3000,0.0000,2611.3000,0.0677,705.7568,3.7000,1.0000,0.0000,0.0000,0.0000,705.7568,0.0000,0.0000,0.0000,1905.5432,1905.5432,11.7079,5.9374,3357.3000,545.6000,2811.7000,0.0870,763.0227,4.4000,1.0000,111.3469,4.9000,1.0000,874.3697,0.0000,0.0000,656.9469,2594.2773,1937.3303,11.6571,4.3598,11239.9000,0.0000,11239.9000,0.2914,3037.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3037.8108,0.0000,0.0000,0.0000,8202.0892,8202.0892,11.4418,6.4776,8.9597,-12.6118,-189176.3180,9.8802,1806.0718,18.0607,9.8802,0.0000,35.0637,6.4776,6.2085,6.3431,-1.2816,-10252.7649,9.8802,3808.7680,38.0877,9.8802,0.0000,123.2928,6.2085,6.1319,6.1702,-0.4173,-2920.9503,9.8802,4387.5676,43.8757,9.8802,0.0000,160.9687,9.8802,126.2396,6.5868,0.0000,319.3251,445.5648,-142552.7000,-202350.0332,-202350.0332
1266.0000,6.1422,18.2638,2482.7000,190664.8000,-188182.1000,4.9433,564.2500,4.4000,1.0000,42369.9556,4.5000,1.0000,42934.2056,0.0000,0.0000,233034.7556,1918.4500,-231116.3056,12.3598,5.0626,23881.0000,0.0000,23881.0000,0.6192,6454.3243,3.7000,1.0000,0.0000,0.0000,0.0000,6454.3243,0.0000,0.0000,0.0000,17426.6757,17426.6757,11.8910,18.8262,9231.1000,13971.2000,-4740.1000,0.3622,2097.9773,4.4000,1.0000,2851.2653,4.9000,1.0000,4949.2426,0.0000,0.0000,16822.4653,7133.1227,-9689.3426,12.1517,4.8544,1646.9000,0.0000,1646.9000,0.0427,445.1081,3.7000,1.0000,0.0000,0.0000,0.0000,445.1081,0.0000,0.0000,0.0000,1201.7919,1201.7919,12.1194,5.5373,2797.9000,266.1000,2531.8000,0.0725,635.8864,4.4000,1.0000,54.3061,4.9000,1.0000,690.1925,0.0000,0.0000,320.4061,2162.0136,1841.6075,12.0698,4.7725,14843.8000,0.0000,14843.8000,0.3849,4011.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4011.8378,0.0000,0.0000,0.0000,10831.9622,10831.9622,11.7784,6.4791,9.1288,-13.1319,-196978.1197,9.6372,1748.6296,17.4863,9.6372,0.0000,32.5404,6.4791,6.2261,6.3526,-1.1759,-9407.0954,9.6372,3713.4964,37.1350,9.6372,0.0000,114.4203,6.2261,6.1422,6.1841,-0.4455,-3118.3959,9.6372,4276.9550,42.7696,9.6372,0.0000,149.3849,9.6372,117.8528,6.4248,0.0000,296.3457,414.1985,-150018.7000,-209503.6109,-209503.6109
1267.0000,6.1308,17.9336,6241.9000,115013.2000,-108771.3000,2.9819,1418.6136,4.4000,1.0000,25558.4889,4.5000,1.0000,26977.1025,0.0000,0.0000,140571.6889,4823.2864,-135748.4025,11.2925,3.9952,19670.6000,0.0000,19670.6000,0.5100,5316.3784,3.7000,1.0000,0.0000,0.0000,0.0000,5316.3784,0.0000,0.0000,0.0000,14354.2216,14354.2216,10.7467,3.0987,18613.1000,122.6000,18490.5000,0.4826,4230.2500,4.4000,1.0000,25.0204,4.9000,1.0000,4255.2704,0.0000,0.0000,147.6204,14382.8500,14235.2296,10.2054,2.9081,1362.9000,0.0000,1362.9000,0.0353,368.3514,3.7000,1.0000,0.0000,0.0000,0.0000,368.3514,0.0000,0.0000,0.0000,994.5486,994.5486,10.1676,3.4273,3222.0000,264.1000,2957.9000,0.0835,732.2727,4.4000,1.0000,53.8980,4.9000,1.0000,786.1707,0.0000,0.0000,317.9980,2489.7273,2171.7293,10.0850,2.7877,17446.6000,0.0000,17446.6000,0.4523,4715.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4715.2973,0.0000,0.0000,0.0000,12731.3027,12731.3027,9.6009,6.6295,8.1152,-5.2098,-78146.7406,6.8186,1293.9238,12.9392,6.8186,0.0000,11.5252,6.6295,6.1837,6.4066,-1.4654,-11722.8444,6.8186,2620.8948,26.2089,6.8186,0.0000,40.5253,6.1837,6.1308,6.1573,-0.1988,-1391.7857,6.8186,3029.7890,30.2979,6.8186,0.0000,52.9091,6.8186,45.4185,4.5457,0.0000,104.9596,150.3780,-48842.8000,-91261.3706,-91261.3706
1268.0000,6.1289,17.8446,7457.9000,113762.3000,-106304.4000,2.9495,1694.9773,4.4000,1.0000,25280.5111,4.5000,1.0000,26975.4884,0.0000,0.0000,139042.8111,5762.9227,-133279.8884,11.1725,3.8752,19667.1000,0.0000,19667.1000,0.5099,5315.4324,3.7000,1.0000,0.0000,0.0000,0.0000,5315.4324,0.0000,0.0000,0.0000,14351.6676,14351.6676,10.6294,2.9021,21076.6000,0.0000,21076.6000,0.5465,4790.1364,4.4000,1.0000,0.0000,0.0000,0.0000,4790.1364,0.0000,0.0000,0.0000,16286.4636,16286.4636,10.0131,2.7158,1028.4000,0.0000,1028.4000,0.0267,277.9459,3.7000,1.0000,0.0000,0.0000,0.0000,277.9459,0.0000,0.0000,0.0000,750.4541,750.4541,9.9847,2.8361,3990.8000,191.8000,3799.0000,0.1035,907.0000,4.4000,1.0000,39.1429,4.9000,1.0000,946.1429,0.0000,0.0000,230.9429,3083.8000,2852.8571,9.8767,2.5794,16645.7000,0.0000,16645.7000,0.4316,4498.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4498.8378,0.0000,0.0000,0.0000,12146.8622,12146.8622,9.4171,6.4348,7.9259,-5.2539,-78808.0656,6.8513,1311.1751,13.1118,6.8513,0.0000,11.6921,6.4348,6.2138,6.3243,-0.7301,-5840.5940,6.8513,2643.4420,26.4344,6.8513,0.0000,41.1123,6.2138,6.1289,6.1714,-0.3204,-2242.9242,6.8513,3042.3742,30.4237,6.8513,0.0000,53.6755,6.8513,46.0213,4.5676,0.0000,106.4799,152.5013,-44087.6000,-86891.5838,-86891.5838
1269.0000,6.1323,16.9485,13230.6000,72713.9000,-59483.3000,1.8852,3006.9545,4.4000,1.0000,16158.6444,4.5000,1.0000,19165.5990,0.0000,0.0000,88872.5444,10223.6455,-78648.8990,9.8617,2.5644,19661.3000,0.0000,19661.3000,0.5098,5313.8649,3.7000,1.0000,0.0000,0.0000,0.0000,5313.8649,0.0000,0.0000,0.0000,14347.4351,14347.4351,9.1814,1.4541,27426.8000,0.0000,27426.8000,0.7111,6233.3636,4.4000,1.0000,0.0000,0.0000,0.0000,6233.3636,0.0000,0.0000,0.0000,21193.4364,21193.4364,8.1764,0.8791,1129.7000,0.0000,1129.7000,0.0293,305.3243,3.7000,1.0000,0.0000,0.0000,0.0000,305.3243,0.0000,0.0000,0.0000,824.3757,824.3757,8.1373,0.8260,4417.3000,152.6000,4264.7000,0.1145,1003.9318,4.4000,1.0000,31.1429,4.9000,1.0000,1035.0747,0.0000,0.0000,183.7429,3413.3682,3229.6253,7.9842,0.6869,15244.2000,0.0000,15244.2000,0.3952,4120.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4120.0541,0.0000,0.0000,0.0000,11124.1459,11124.1459,7.4567,6.9422,7.1994,-0.7234,-10851.1021,5.4677,1081.1442,10.8114,5.4677,0.0000,5.9427,6.9422,6.1017,6.5219,-2.2156,-17724.4477,5.4677,2090.5889,20.9059,5.4677,0.0000,20.8960,6.1017,6.1323,6.1170,0.0922,645.6693,5.4677,2434.0445,24.3404,5.4677,0.0000,27.2814,5.4677,24.7637,3.6451,0.0000,54.1201,78.8837,8243.4000,-27929.8805,-27929.8805
1270.0000,6.1107,16.6046,15535.6000,69460.8000,-53925.2000,1.8009,3530.8182,4.4000,1.0000,15435.7333,4.5000,1.0000,18966.5515,0.0000,0.0000,84896.5333,12004.7818,-72891.7515,9.7369,2.4396,16643.9000,0.0000,16643.9000,0.4315,4498.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4498.3514,0.0000,0.0000,0.0000,12145.5486,12145.5486,9.1327,1.4054,29759.5000,0.0000,29759.5000,0.7716,6763.5227,4.4000,1.0000,0.0000,0.0000,0.0000,6763.5227,0.0000,0.0000,0.0000,22995.9773,22995.9773,7.9887,0.6914,650.0000,0.0000,650.0000,0.0169,175.6757,3.7000,1.0000,0.0000,0.0000,0.0000,175.6757,0.0000,0.0000,0.0000,474.3243,474.3243,7.9651,0.4566,5052.9000,91.8000,4961.1000,0.1310,1148.3864,4.4000,1.0000,18.7347,4.9000,1.0000,1167.1211,0.0000,0.0000,110.5347,3904.5136,3793.9789,7.7763,0.4791,12441.2000,0.0000,12441.2000,0.3226,3362.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3362.4865,0.0000,0.0000,0.0000,9078.7135,9078.7135,7.3247,6.6892,7.0070,-0.8516,-12773.7516,5.2116,1039.5336,10.3953,5.2116,0.0000,5.1462,6.6892,6.1858,6.4375,-1.2649,-10119.0372,5.2116,2000.3847,20.0038,5.2116,0.0000,18.0953,6.1858,6.1107,6.1483,-0.2158,-1510.4200,5.2116,2316.7092,23.1671,5.2116,0.0000,23.6248,5.2116,21.7108,3.4744,0.0000,46.8663,68.5771,10530.5000,-24403.2088,-24403.2088
1271.0000,6.1226,15.4627,20644.1000,55347.4000,-34703.3000,1.4350,4691.8409,4.4000,1.0000,12299.4222,4.5000,1.0000,16991.2631,0.0000,0.0000,67646.8222,15952.2591,-51694.5631,8.4391,1.1418,16238.4000,0.0000,16238.4000,0.4210,4388.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4388.7568,0.0000,0.0000,0.0000,11849.6432,11849.6432,7.9081,0.1808,59958.7000,0.0000,59958.7000,1.5545,13626.9773,4.4000,1.0000,0.0000,0.0000,0.0000,13626.9773,0.0000,0.0000,0.0000,46331.7227,46331.7227,5.8320,-1.4653,479.2000,0.0000,479.2000,0.0124,129.5135,3.7000,1.0000,0.0000,0.0000,0.0000,129.5135,0.0000,0.0000,0.0000,349.6865,349.6865,5.8163,-1.9110,5911.7000,0.0000,5911.7000,0.1533,1343.5682,4.4000,1.0000,0.0000,0.0000,0.0000,1343.5682,0.0000,0.0000,0.0000,4568.1318,4568.1318,5.6116,-1.6857,10839.4000,0.0000,10839.4000,0.2810,2929.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2929.5676,0.0000,0.0000,0.0000,7909.8324,7909.8324,5.2571,7.3931,6.3251,3.1777,47666.0887,5.7859,1190.5495,11.9055,5.7859,0.0000,7.0417,7.3931,6.1185,6.7558,-3.5555,-28444.0877,5.7859,2188.7576,21.8876,5.7859,0.0000,24.7604,6.1185,6.1226,6.1206,0.0132,92.4526,5.7859,2575.2685,25.7527,5.7859,0.0000,32.3267,5.7859,28.9223,3.8573,0.0000,64.1288,93.0511,58724.1000,19314.4536,19314.4536
1272.0000,6.1119,14.6043,23352.6000,48381.1000,-25028.5000,1.2544,5307.4091,4.4000,1.0000,10751.3556,4.5000,1.0000,16058.7646,0.0000,0.0000,59132.4556,18045.1909,-41087.2646,7.9120,0.6147,16254.5000,0.0000,16254.5000,0.4214,4393.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4393.1081,0.0000,0.0000,0.0000,11861.3919,11861.3919,7.3923,-0.3350,74045.6000,0.0000,74045.6000,1.9198,16828.5455,4.4000,1.0000,0.0000,0.0000,0.0000,16828.5455,0.0000,0.0000,0.0000,57217.0545,57217.0545,4.8856,-2.4117,470.0000,0.0000,470.0000,0.0122,127.0270,3.7000,1.0000,0.0000,0.0000,0.0000,127.0270,0.0000,0.0000,0.0000,342.9730,342.9730,4.8705,-2.8567,6982.2000,0.0000,6982.2000,0.1810,1586.8636,4.4000,1.0000,0.0000,0.0000,0.0000,1586.8636,0.0000,0.0000,0.0000,5395.3364,5395.3364,4.6342,-2.6631,6034.3000,0.0000,6034.3000,0.1565,1630.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1630.8919,0.0000,0.0000,0.0000,4403.4081,4403.4081,4.4412,7.3964,5.9188,4.4968,67451.8550,5.9178,1240.6847,12.4068,5.9178,0.0000,7.5346,7.3964,6.2234,6.8099,-3.3467,-26773.5049,5.9178,2233.1641,22.3316,5.9178,0.0000,26.4934,6.2234,6.1119,6.1676,-0.3636,-2545.4509,5.9178,2628.3003,26.2830,5.9178,0.0000,34.5892,5.9178,30.7697,3.9452,0.0000,68.6172,99.3868,78758.1000,38132.8992,38132.8992
1273.0000,6.1179,13.6628,25770.9000,42575.8000,-16804.9000,1.1039,5857.0227,4.4000,1.0000,9461.2889,4.5000,1.0000,15318.3116,0.0000,0.0000,52037.0889,19913.8773,-32123.2116,7.6136,0.3163,16244.7000,0.0000,16244.7000,0.4212,4390.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4390.4595,0.0000,0.0000,0.0000,11854.2405,11854.2405,7.0617,-0.6656,73770.8000,0.0000,73770.8000,1.9126,16766.0909,4.4000,1.0000,0.0000,0.0000,0.0000,16766.0909,0.0000,0.0000,0.0000,57004.7091,57004.7091,4.4074,-2.8899,477.8000,0.0000,477.8000,0.0124,129.1351,3.7000,1.0000,0.0000,0.0000,0.0000,129.1351,0.0000,0.0000,0.0000,348.6649,348.6649,4.3911,-3.3361,8277.7000,0.0000,8277.7000,0.2146,1881.2955,4.4000,1.0000,0.0000,0.0000,0.0000,1881.2955,0.0000,0.0000,0.0000,6396.4045,6396.4045,4.0933,-3.2040,1829.9000,0.0000,1829.9000,0.0474,494.5676,3.7000,1.0000,0.0000,0.0000,0.0000,494.5676,0.0000,0.0000,0.0000,1335.3324,1335.3324,4.0311,7.3580,5.6946,4.7633,71449.9526,5.5682,1179.5479,11.7955,5.5682,0.0000,6.2763,7.3580,6.2468,6.8024,-2.9831,-23864.4871,5.5682,2101.9306,21.0193,5.5682,0.0000,22.0692,6.2468,6.1179,6.1823,-0.3956,-2769.3256,5.5682,2471.3327,24.7133,5.5682,0.0000,28.8131,5.5682,26.0323,3.7121,0.0000,57.1587,83.1910,83796.0000,44816.1399,44816.1399
1274.0000,6.1247,12.6285,27721.5000,37460.4000,-9738.9000,0.9712,6300.3409,4.4000,1.0000,8324.5333,4.5000,1.0000,14624.8742,0.0000,0.0000,45784.9333,21421.1591,-24363.7742,7.2288,-0.0685,16237.9000,0.0000,16237.9000,0.4210,4388.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4388.6216,0.0000,0.0000,0.0000,11849.2784,11849.2784,6.6918,-1.0355,83190.2000,0.0000,83190.2000,2.1569,18906.8636,4.4000,1.0000,0.0000,0.0000,0.0000,18906.8636,0.0000,0.0000,0.0000,64283.3364,64283.3364,3.7785,-3.5188,468.9000,0.0000,468.9000,0.0122,126.7297,3.7000,1.0000,0.0000,0.0000,0.0000,126.7297,0.0000,0.0000,0.0000,342.1703,342.1703,3.7630,-3.9643,8714.9000,0.0000,8714.9000,0.2259,1980.6591,4.4000,1.0000,0.0000,0.0000,0.0000,1980.6591,0.0000,0.0000,0.0000,6734.2409,6734.2409,3.4578,-3.8395,1029.0000,0.0000,1029.0000,0.0267,278.1081,3.7000,1.0000,0.0000,0.0000,0.0000,278.1081,0.0000,0.0000,0.0000,750.8919,750.8919,3.4237,7.3861,5.4049,5.8287,87429.7884,5.7208,1228.2919,12.2829,5.7208,0.0000,6.8067,7.3861,6.2797,6.8329,-3.0516,-24413.0080,5.7208,2156.5540,21.5655,5.7208,0.0000,23.9342,6.2797,6.1247,6.2022,-0.4887,-3420.6368,5.7208,2536.7620,25.3676,5.7208,0.0000,31.2481,5.7208,28.0379,3.8139,0.0000,61.9890,90.0270,99902.0000,59596.1436,59596.1436
1275.0000,6.1293,11.5705,29435.2000,33542.7000,-4107.5000,0.8697,6689.8182,4.4000,1.0000,7453.9333,4.5000,1.0000,14143.7515,0.0000,0.0000,40996.6333,22745.3818,-18251.2515,7.0061,-0.2912,16256.2000,0.0000,16256.2000,0.4215,4393.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4393.5676,0.0000,0.0000,0.0000,11862.6324,11862.6324,6.4362,-1.2910,79124.3000,0.0000,79124.3000,2.0514,17982.7955,4.4000,1.0000,0.0000,0.0000,0.0000,17982.7955,0.0000,0.0000,0.0000,61141.5045,61141.5045,3.4991,-3.7982,478.4000,0.0000,478.4000,0.0124,129.2973,3.7000,1.0000,0.0000,0.0000,0.0000,129.2973,0.0000,0.0000,0.0000,349.1027,349.1027,3.4824,-4.2449,8950.5000,0.0000,8950.5000,0.2321,2034.2045,4.4000,1.0000,0.0000,0.0000,0.0000,2034.2045,0.0000,0.0000,0.0000,6916.2955,6916.2955,3.1501,-4.1472,428.2000,0.0000,428.2000,0.0111,115.7297,3.7000,1.0000,0.0000,0.0000,0.0000,115.7297,0.0000,0.0000,0.0000,312.4703,312.4703,3.1351,7.3763,5.2557,5.8860,88289.6987,5.3972,1166.8960,11.6690,5.3972,0.0000,5.7158,7.3763,6.2773,6.8268,-2.8597,-22877.8989,5.3972,2035.1248,20.3512,5.3972,0.0000,20.0980,6.2773,6.1293,6.2033,-0.4401,-3081.0460,5.3972,2393.1376,23.9314,5.3972,0.0000,26.2396,5.3972,23.8975,3.5981,0.0000,52.0534,75.9508,101130.1000,62330.7539,62330.7539
1276.0000,6.1343,10.2646,31377.2000,30441.2000,936.0000,0.8135,7131.1818,4.4000,1.0000,6764.7111,4.5000,1.0000,13895.8929,0.0000,0.0000,37205.9111,24246.0182,-12959.8929,6.7229,-0.5744,16246.7000,0.0000,16246.7000,0.4212,4391.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4391.0000,0.0000,0.0000,0.0000,11855.7000,11855.7000,6.1844,-1.5429,88777.2000,0.0000,88777.2000,2.3017,20176.6364,4.4000,1.0000,0.0000,0.0000,0.0000,20176.6364,0.0000,0.0000,0.0000,68600.5636,68600.5636,3.0688,-4.2285,467.8000,0.0000,467.8000,0.0121,126.4324,3.7000,1.0000,0.0000,0.0000,0.0000,126.4324,0.0000,0.0000,0.0000,341.3676,341.3676,3.0533,-4.6739,9492.9000,0.0000,9492.9000,0.2461,2157.4773,4.4000,1.0000,0.0000,0.0000,0.0000,2157.4773,0.0000,0.0000,0.0000,7335.4227,7335.4227,2.7202,-4.5771,428.2000,0.0000,428.2000,0.0111,115.7297,3.7000,1.0000,0.0000,0.0000,0.0000,115.7297,0.0000,0.0000,0.0000,312.4703,312.4703,2.7060,7.3375,5.0217,6.7986,101978.7241,5.7087,1247.8160,12.4782,5.7087,0.0000,6.7636,7.3375,6.3211,6.8293,-2.7973,-22378.7648,5.7087,2152.3397,21.5234,5.7087,0.0000,23.7826,6.3211,6.1343,6.2277,-0.5878,-4114.3281,5.7087,2528.4248,25.2842,5.7087,0.0000,31.0501,5.7087,27.8754,3.8058,0.0000,61.5963,89.4717,116348.8000,75485.6313,75485.6313
1277.0000,6.1461,13.9755,26045.6000,45816.1000,-19770.5000,1.1879,5919.4545,4.4000,1.0000,10181.3556,4.5000,1.0000,16100.8101,0.0000,0.0000,55997.4556,20126.1455,-35871.3101,7.6604,0.3631,16235.8000,0.0000,16235.8000,0.4209,4388.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4388.0541,0.0000,0.0000,0.0000,11847.7459,11847.7459,7.1603,-0.5670,84430.7000,0.0000,84430.7000,2.1890,19188.7955,4.4000,1.0000,0.0000,0.0000,0.0000,19188.7955,0.0000,0.0000,0.0000,65241.9045,65241.9045,4.4060,-2.8913,479.3000,0.0000,479.3000,0.0124,129.5405,3.7000,1.0000,0.0000,0.0000,0.0000,129.5405,0.0000,0.0000,0.0000,349.7595,349.7595,4.3912,-3.3360,9925.8000,0.0000,9925.8000,0.2573,2255.8636,4.4000,1.0000,0.0000,0.0000,0.0000,2255.8636,0.0000,0.0000,0.0000,7669.9364,7669.9364,4.0674,-3.2299,1029.0000,0.0000,1029.0000,0.0267,278.1081,3.7000,1.0000,0.0000,0.0000,0.0000,278.1081,0.0000,0.0000,0.0000,750.8919,750.8919,4.0357,6.5620,5.2989,3.9895,59841.8269,6.1414,1325.1293,13.2513,6.1414,0.0000,8.4212,6.5620,6.4366,6.4993,-0.3713,-2970.3800,6.1414,2350.6138,23.5061,6.1414,0.0000,29.6111,6.4366,6.1461,6.2914,-0.9832,-6882.5187,6.1414,2712.1400,27.1214,6.1414,0.0000,38.6596,6.1414,34.0691,4.0943,0.0000,76.6919,110.7610,92330.1000,49988.9281,49988.9281
1278.0000,6.1790,14.6183,25603.1000,52298.0000,-26694.9000,1.3559,5818.8864,4.4000,1.0000,11621.7778,4.5000,1.0000,17440.6641,0.0000,0.0000,63919.7778,19784.2136,-44135.5641,7.8413,0.5440,16256.4000,0.0000,16256.4000,0.4215,4393.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4393.6216,0.0000,0.0000,0.0000,11862.7784,11862.7784,7.3945,-0.3327,92703.2000,0.0000,92703.2000,2.4035,21068.9091,4.4000,1.0000,0.0000,0.0000,0.0000,21068.9091,0.0000,0.0000,0.0000,71634.2909,71634.2909,4.6966,-2.6007,637.6000,0.0000,637.6000,0.0165,172.3243,3.7000,1.0000,0.0000,0.0000,0.0000,172.3243,0.0000,0.0000,0.0000,465.2757,465.2757,4.6790,-3.0482,9477.8000,0.0000,9477.8000,0.2457,2154.0455,4.4000,1.0000,0.0000,0.0000,0.0000,2154.0455,0.0000,0.0000,0.0000,7323.7545,7323.7545,4.4032,-2.8941,5634.4000,0.0000,5634.4000,0.1461,1522.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1522.8108,0.0000,0.0000,0.0000,4111.5892,4111.5892,4.2483,6.4110,5.3297,3.8280,57420.0372,6.8839,1483.1967,14.8320,6.8839,0.0000,11.8594,6.4110,6.3724,6.3917,-0.1280,-1024.2286,6.8839,2647.8016,26.4780,6.8839,0.0000,41.7008,6.3724,6.1790,6.2757,-0.7334,-5133.6840,6.8839,3042.1975,30.4220,6.8839,0.0000,54.4437,6.8839,46.6250,4.5892,0.0000,108.0039,154.6289,98014.5000,51262.1246,51262.1246
1279.0000,6.1887,17.4300,13700.8000,107929.3000,-94228.5000,2.7983,3113.8182,4.4000,1.0000,23984.2889,4.5000,1.0000,27098.1071,0.0000,0.0000,131913.5889,10586.9818,-121326.6071,10.0700,2.7727,16248.8000,0.0000,16248.8000,0.4213,4391.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4391.5676,0.0000,0.0000,0.0000,11857.2324,11857.2324,9.6907,1.9634,56353.1000,0.0000,56353.1000,1.4611,12807.5227,4.4000,1.0000,0.0000,0.0000,0.0000,12807.5227,0.0000,0.0000,0.0000,43545.5773,43545.5773,8.2976,1.0003,579.6000,0.0000,579.6000,0.0150,156.6486,3.7000,1.0000,0.0000,0.0000,0.0000,156.6486,0.0000,0.0000,0.0000,422.9514,422.9514,8.2841,0.5568,8238.1000,0.0000,8238.1000,0.2136,1872.2955,4.4000,1.0000,0.0000,0.0000,0.0000,1872.2955,0.0000,0.0000,0.0000,6365.8045,6365.8045,8.0805,0.7832,19050.3000,0.0000,19050.3000,0.4939,5148.7297,3.7000,1.0000,0.0000,0.0000,0.0000,5148.7297,0.0000,0.0000,0.0000,13901.5703,13901.5703,7.6358,5.3877,6.5117,-4.6850,-70275.0168,8.1047,1653.4920,16.5349,8.1047,0.0000,19.3543,5.3877,6.2834,5.8355,3.5001,28001.0847,8.1047,3198.2096,31.9821,8.1047,0.0000,68.0547,6.2834,6.1887,6.2361,-0.4228,-2959.5391,8.1047,3588.2478,35.8825,8.1047,0.0000,88.8509,8.1047,73.0894,5.4031,0.0000,176.2599,249.3492,6241.4000,-45233.4712,-45233.4712
1280.0000,6.1588,17.8343,10075.6000,142405.1000,-132329.5000,3.6921,2289.9091,4.4000,1.0000,31645.5778,4.5000,1.0000,33935.4869,0.0000,0.0000,174050.6778,7785.6909,-166264.9869,10.7500,3.4527,27615.6000,0.0000,27615.6000,0.7160,7463.6757,3.7000,1.0000,0.0000,0.0000,0.0000,7463.6757,0.0000,0.0000,0.0000,20151.9243,20151.9243,10.1935,2.4662,43540.4000,0.0000,43540.4000,1.1289,9895.5455,4.4000,1.0000,0.0000,0.0000,0.0000,9895.5455,0.0000,0.0000,0.0000,33644.8545,33644.8545,9.2644,1.9671,1239.4000,0.0000,1239.4000,0.0321,334.9730,3.7000,1.0000,0.0000,0.0000,0.0000,334.9730,0.0000,0.0000,0.0000,904.4270,904.4270,9.2395,1.5122,6373.6000,0.0000,6373.6000,0.1652,1448.5455,4.4000,1.0000,0.0000,0.0000,0.0000,1448.5455,0.0000,0.0000,0.0000,4925.0545,4925.0545,9.1035,1.8062,20251.7000,0.0000,20251.7000,0.5251,5473.4324,3.7000,1.0000,0.0000,0.0000,0.0000,5473.4324,0.0000,0.0000,0.0000,14778.2676,14778.2676,8.6954,5.6368,7.1661,-7.3841,-110761.8225,9.3891,1859.3363,18.5934,9.3891,0.0000,30.0913,5.6368,6.1070,5.8719,2.1282,17025.3885,9.3891,3698.8337,36.9883,9.3891,0.0000,105.8086,6.1070,6.1588,6.1329,0.2680,1875.9751,9.3891,4176.6773,41.7668,9.3891,0.0000,138.1416,9.3891,109.6650,6.2594,0.0000,274.0415,383.7065,-33308.8000,-91860.4589,-91860.4589
1281.0000,6.1329,17.9280,8404.9000,152051.1000,-143646.2000,3.9422,1910.2045,4.4000,1.0000,33789.1333,4.5000,1.0000,35699.3379,0.0000,0.0000,185840.2333,6494.6955,-179345.5379,11.2594,3.9621,33706.1000,0.0000,33706.1000,0.8739,9109.7568,3.7000,1.0000,0.0000,0.0000,0.0000,9109.7568,0.0000,0.0000,0.0000,24596.3432,24596.3432,10.5563,6.3697,20515.0000,6032.6000,14482.4000,0.5319,4662.5000,4.4000,1.0000,1231.1429,4.9000,1.0000,5893.6429,0.0000,0.0000,7263.7429,15852.5000,8588.7571,10.3108,3.0135,2108.5000,0.0000,2108.5000,0.0547,569.8649,3.7000,1.0000,0.0000,0.0000,0.0000,569.8649,0.0000,0.0000,0.0000,1538.6351,1538.6351,10.2668,2.5712,5398.1000,14.2000,5383.9000,0.1400,1226.8409,4.4000,1.0000,2.8980,4.9000,1.0000,1229.7389,0.0000,0.0000,17.0980,4171.2591,4154.1611,10.1481,2.8508,19450.8000,0.0000,19450.8000,0.5043,5256.9730,3.7000,1.0000,0.0000,0.0000,0.0000,5256.9730,0.0000,0.0000,0.0000,14193.8270,14193.8270,9.7424,5.6705,7.7064,-9.4967,-142450.2723,9.0704,1752.9962,17.5300,9.0704,0.0000,27.1294,5.6705,6.0777,5.8741,1.7804,14243.5988,9.0704,3572.8981,35.7290,9.0704,0.0000,95.3939,6.0777,6.1329,6.1053,0.2761,1932.8594,9.0704,4040.0062,40.4001,9.0704,0.0000,124.5445,9.0704,99.6943,6.0469,0.0000,247.0679,346.7621,-68514.5000,-126273.8142,-126273.8142
1282.0000,6.1197,17.9730,7568.7000,158534.1000,-150965.4000,4.1103,1720.1591,4.4000,1.0000,35229.8000,4.5000,1.0000,36949.9591,0.0000,0.0000,193763.9000,5848.5409,-187915.3591,11.4205,4.1232,38323.8000,0.0000,38323.8000,0.9936,10357.7838,3.7000,1.0000,0.0000,0.0000,0.0000,10357.7838,0.0000,0.0000,0.0000,27966.0162,27966.0162,10.6316,7.0132,16339.9000,5575.9000,10764.0000,0.4236,3713.6136,4.4000,1.0000,1137.9388,4.9000,1.0000,4851.5524,0.0000,0.0000,6713.8388,12626.2864,5912.4476,10.4649,3.1676,2289.1000,0.0000,2289.1000,0.0593,618.6757,3.7000,1.0000,0.0000,0.0000,0.0000,618.6757,0.0000,0.0000,0.0000,1670.4243,1670.4243,10.4177,3.7470,3798.6000,333.3000,3465.3000,0.0985,863.3182,4.4000,1.0000,68.0204,4.9000,1.0000,931.3386,0.0000,0.0000,401.3204,2935.2818,2533.9614,10.3463,3.0490,17047.9000,0.0000,17047.9000,0.4420,4607.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4607.5405,0.0000,0.0000,0.0000,12440.3595,12440.3595,9.9953,5.9146,7.9550,-9.6441,-144661.8873,9.1911,1756.6607,17.5666,9.1911,0.0000,28.2270,5.9146,6.0767,5.9956,0.7181,5744.9210,9.1911,3600.1931,36.0019,9.1911,0.0000,99.2533,6.0767,6.1197,6.0982,0.2178,1524.8162,9.1911,4095.1135,40.9511,9.1911,0.0000,129.5832,9.1911,103.3984,6.1274,0.0000,257.0636,360.4620,-79075.3000,-137392.1501,-137392.1501
1283.0000,6.1188,18.0230,6755.2000,164162.6000,-157407.4000,4.2562,1535.2727,4.4000,1.0000,36480.5778,4.5000,1.0000,38015.8505,0.0000,0.0000,200643.1778,5219.9273,-195423.2505,11.4886,4.1913,45254.9000,0.0000,45254.9000,1.1733,12231.0541,3.7000,1.0000,0.0000,0.0000,0.0000,12231.0541,0.0000,0.0000,0.0000,33023.8459,33023.8459,10.5812,7.3155,13391.1000,4961.9000,8429.2000,0.3472,3043.4318,4.4000,1.0000,1012.6327,4.9000,1.0000,4056.0645,0.0000,0.0000,5974.5327,10347.6682,4373.1355,10.4610,3.1637,2341.8000,0.0000,2341.8000,0.0607,632.9189,3.7000,1.0000,0.0000,0.0000,0.0000,632.9189,0.0000,0.0000,0.0000,1708.8811,1708.8811,10.4140,9.4719,2021.6000,1139.2000,882.4000,0.0524,459.4545,4.4000,1.0000,232.4898,4.9000,1.0000,691.9443,0.0000,0.0000,1371.6898,1562.1455,190.4557,10.4088,3.1115,15446.0000,0.0000,15446.0000,0.4005,4174.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4174.5946,0.0000,0.0000,0.0000,11271.4054,11271.4054,10.0991,6.1221,8.1106,-9.6489,-144733.8162,9.4355,1790.8871,17.9089,9.4355,0.0000,30.5393,6.1221,6.1112,6.1167,-0.0494,-395.3331,9.4355,3675.3793,36.7538,9.4355,0.0000,107.3838,6.1112,6.1188,6.1150,0.0391,273.6224,9.4355,4200.7568,42.0076,9.4355,0.0000,140.1982,9.4355,111.1664,6.2903,0.0000,278.1213,389.2877,-85053.1000,-144855.5269,-144855.5269
1284.0000,6.1252,18.0823,5810.7000,169312.1000,-163501.4000,4.3897,1320.6136,4.4000,1.0000,37624.9111,4.5000,1.0000,38945.5247,0.0000,0.0000,206937.0111,4490.0864,-202446.9247,11.6541,4.3568,47568.4000,0.0000,47568.4000,1.2333,12856.3243,3.7000,1.0000,0.0000,0.0000,0.0000,12856.3243,0.0000,0.0000,0.0000,34712.0757,34712.0757,10.7061,11.5515,10072.3000,7171.1000,2901.2000,0.2611,2289.1591,4.4000,1.0000,1463.4898,4.9000,1.0000,3752.6489,0.0000,0.0000,8634.5898,7783.1409,-851.4489,10.7294,3.4321,2781.1000,0.0000,2781.1000,0.0721,751.6486,3.7000,1.0000,0.0000,0.0000,0.0000,751.6486,0.0000,0.0000,0.0000,2029.4514,2029.4514,10.6740,17.8067,1226.7000,1931.3000,-704.6000,0.0501,278.7955,4.4000,1.0000,394.1429,4.9000,1.0000,672.9383,0.0000,0.0000,2325.4429,947.9045,-1377.5383,10.7116,3.4143,12442.5000,0.0000,12442.5000,0.3226,3362.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3362.8378,0.0000,0.0000,0.0000,9079.6622,9079.6622,10.4636,6.1993,8.3315,-10.4095,-156141.8194,9.4934,1784.2537,17.8425,9.4934,0.0000,31.1053,6.1993,6.1450,6.1722,-0.2488,-1990.7215,9.4934,3688.5186,36.8852,9.4934,0.0000,109.3740,6.1450,6.1252,6.1351,-0.1032,-722.1818,9.4934,4222.6392,42.2264,9.4934,0.0000,142.7966,9.4934,113.0609,6.3289,0.0000,283.2759,396.3368,-98512.8000,-158854.7228,-158854.7228
1285.0000,6.1334,18.1185,5333.5000,173764.1000,-168430.6000,4.5052,1212.1591,4.4000,1.0000,38614.2444,4.5000,1.0000,39826.4035,0.0000,0.0000,212378.3444,4121.3409,-208257.0035,11.8096,4.5123,41210.4000,0.0000,41210.4000,1.0685,11137.9459,3.7000,1.0000,0.0000,0.0000,0.0000,11137.9459,0.0000,0.0000,0.0000,30072.4541,30072.4541,10.9899,12.2376,13099.4000,9764.0000,3335.4000,0.3396,2977.1364,4.4000,1.0000,1992.6531,4.9000,1.0000,4969.7894,0.0000,0.0000,11756.6531,10122.2636,-1634.3894,11.0345,3.7372,3326.8000,0.0000,3326.8000,0.0863,899.1351,3.7000,1.0000,0.0000,0.0000,0.0000,899.1351,0.0000,0.0000,0.0000,2427.6649,2427.6649,10.9683,21.2131,547.9000,2357.3000,-1809.4000,0.0611,124.5227,4.4000,1.0000,481.0816,4.9000,1.0000,605.6044,0.0000,0.0000,2838.3816,423.3773,-2415.0044,11.0341,3.7368,10840.6000,0.0000,10840.6000,0.2811,2929.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2929.8919,0.0000,0.0000,0.0000,7910.7081,7910.7081,10.8185,6.2736,8.5461,-11.1167,-166750.6205,9.5125,1770.9031,17.7090,9.5125,0.0000,31.2933,6.2736,6.1715,6.2226,-0.4684,-3747.4037,9.5125,3687.3797,36.8738,9.5125,0.0000,110.0352,6.1715,6.1334,6.1525,-0.1996,-1397.5460,9.5125,4227.7541,42.2775,9.5125,0.0000,143.6598,9.5125,113.6897,6.3417,0.0000,284.9884,398.6781,-111526.8000,-171895.5703,-171895.5703
1286.0000,6.1461,18.1462,5113.5000,177969.0000,-172855.5000,4.6142,1162.1591,4.4000,1.0000,39548.6667,4.5000,1.0000,40710.8258,0.0000,0.0000,217517.6667,3951.3409,-213566.3258,11.8288,4.5315,47572.7000,0.0000,47572.7000,1.2334,12857.4865,3.7000,1.0000,0.0000,0.0000,0.0000,12857.4865,0.0000,0.0000,0.0000,34715.2135,34715.2135,10.9051,16.9745,8506.6000,11008.0000,-2501.4000,0.2854,1933.3182,4.4000,1.0000,2246.5306,4.9000,1.0000,4179.8488,0.0000,0.0000,13254.5306,6573.2818,-6681.2488,11.0828,3.7856,3176.8000,0.0000,3176.8000,0.0824,858.5946,3.7000,1.0000,0.0000,0.0000,0.0000,858.5946,0.0000,0.0000,0.0000,2318.2054,2318.2054,11.0212,16.4731,1004.2000,1177.7000,-173.5000,0.0305,228.2273,4.4000,1.0000,240.3469,4.9000,1.0000,468.5742,0.0000,0.0000,1418.0469,775.9727,-642.0742,11.0382,3.7410,9639.2000,0.0000,9639.2000,0.2499,2605.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2605.1892,0.0000,0.0000,0.0000,7034.0108,7034.0108,10.8511,6.4466,8.6488,-11.0352,-165527.9755,9.7437,1805.7161,18.0572,9.7437,0.0000,33.6309,6.4466,6.2117,6.3291,-1.1033,-8826.2209,9.7437,3758.5645,37.5856,9.7437,0.0000,118.2548,6.2117,6.1461,6.1789,-0.3526,-2468.0226,9.7437,4325.2478,43.2525,9.7437,0.0000,154.3911,9.7437,121.4833,6.4958,0.0000,306.2768,427.7601,-115141.7000,-176822.2190,-176822.2190
1287.0000,6.1588,18.1680,5013.0000,181823.9000,-176810.9000,4.7141,1139.3182,4.4000,1.0000,40405.3111,4.5000,1.0000,41544.6293,0.0000,0.0000,222229.2111,3873.6818,-218355.5293,12.0170,4.7197,45251.7000,0.0000,45251.7000,1.1732,12230.1892,3.7000,1.0000,0.0000,0.0000,0.0000,12230.1892,0.0000,0.0000,0.0000,33021.5108,33021.5108,11.1311,15.9819,8276.9000,8895.4000,-618.5000,0.2306,1881.1136,4.4000,1.0000,1815.3878,4.9000,1.0000,3696.5014,0.0000,0.0000,10710.7878,6395.7864,-4315.0014,11.2468,3.9495,2087.1000,0.0000,2087.1000,0.0541,564.0811,3.7000,1.0000,0.0000,0.0000,0.0000,564.0811,0.0000,0.0000,0.0000,1523.0189,1523.0189,11.2060,8.1715,1994.9000,777.5000,1217.4000,0.0517,453.3864,4.4000,1.0000,158.6735,4.9000,1.0000,612.0598,0.0000,0.0000,936.1735,1541.5136,605.3402,11.1897,3.8924,8437.7000,0.0000,8437.7000,0.2188,2280.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2280.4595,0.0000,0.0000,0.0000,6157.2405,6157.2405,11.0245,6.5016,8.7631,-11.2392,-168587.7818,9.6639,1781.9086,17.8191,9.6639,0.0000,32.8111,6.5016,6.2456,6.3736,-1.1924,-9539.0707,9.6639,3720.1787,37.2018,9.6639,0.0000,115.3719,6.2456,6.1588,6.2022,-0.4624,-3236.5677,9.6639,4285.2096,42.8521,9.6639,0.0000,150.6274,9.6639,118.7547,6.4426,0.0000,298.8104,417.5651,-120435.5000,-181363.4202,-181363.4202
1288.0000,6.1744,18.1756,5294.7000,185136.1000,-179841.4000,4.8000,1203.3409,4.4000,1.0000,41141.3556,4.5000,1.0000,42344.6965,0.0000,0.0000,226277.4556,4091.3591,-222186.0965,12.0386,4.7413,42945.4000,0.0000,42945.4000,1.1134,11606.8649,3.7000,1.0000,0.0000,0.0000,0.0000,11606.8649,0.0000,0.0000,0.0000,31338.5351,31338.5351,11.2115,14.8890,9402.3000,8905.6000,496.7000,0.2438,2136.8864,4.4000,1.0000,1817.4694,4.9000,1.0000,3954.3558,0.0000,0.0000,10723.0694,7265.4136,-3457.6558,11.3028,4.0055,2020.0000,0.0000,2020.0000,0.0524,545.9459,3.7000,1.0000,0.0000,0.0000,0.0000,545.9459,0.0000,0.0000,0.0000,1474.0541,1474.0541,11.2639,5.3670,3445.7000,523.8000,2921.9000,0.0893,783.1136,4.4000,1.0000,106.8980,4.9000,1.0000,890.0116,0.0000,0.0000,630.6980,2662.5864,2031.8884,11.2102,3.9129,9639.2000,0.0000,9639.2000,0.2499,2605.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2605.1892,0.0000,0.0000,0.0000,7034.0108,7034.0108,11.0246,6.6244,8.8245,-11.1143,-166715.0376,9.8232,1806.3932,18.0639,9.8232,0.0000,34.4613,6.6244,6.2843,6.4543,-1.6109,-12886.8368,9.8232,3767.5694,37.6757,9.8232,0.0000,121.1746,6.2843,6.1744,6.2293,-0.5948,-4163.3894,9.8232,4350.4561,43.5046,9.8232,0.0000,158.2032,9.8232,124.2417,6.5488,0.0000,313.8391,438.0808,-121818.2000,-183765.2638,-183765.2638
1289.0000,6.1900,18.1737,5809.5000,188168.1000,-182358.6000,4.8786,1320.3409,4.4000,1.0000,41815.1333,4.5000,1.0000,43135.4742,0.0000,0.0000,229983.2333,4489.1591,-225494.0742,12.1011,4.8038,36591.2000,0.0000,36591.2000,0.9487,9889.5135,3.7000,1.0000,0.0000,0.0000,0.0000,9889.5135,0.0000,0.0000,0.0000,26701.6865,26701.6865,11.4012,15.8356,11299.7000,11479.3000,-179.6000,0.2976,2568.1136,4.4000,1.0000,2342.7143,4.9000,1.0000,4910.8279,0.0000,0.0000,13822.0143,8731.5864,-5090.4279,11.5346,4.2373,2610.7000,0.0000,2610.7000,0.0677,705.5946,3.7000,1.0000,0.0000,0.0000,0.0000,705.5946,0.0000,0.0000,0.0000,1905.1054,1905.1054,11.4847,5.0283,4225.7000,446.0000,3779.7000,0.1096,960.3864,4.4000,1.0000,91.0204,4.9000,1.0000,1051.4068,0.0000,0.0000,537.0204,3265.3136,2728.2932,11.4132,4.1159,11241.1000,0.0000,11241.1000,0.2914,3038.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3038.1351,0.0000,0.0000,0.0000,8202.9649,8202.9649,11.1981,6.6795,8.9388,-11.4915,-172372.8830,9.8904,1809.6106,18.0961,9.8904,0.0000,35.1732,6.6795,6.3189,6.4992,-1.7198,-13758.4763,9.8904,3785.5569,37.8556,9.8904,0.0000,123.6777,6.3189,6.1900,6.2544,-0.7022,-4915.0929,9.8904,4375.1603,43.7516,9.8904,0.0000,161.4712,9.8904,126.6024,6.5936,0.0000,320.3220,446.9245,-128315.5000,-191046.4522,-191046.4522
1290.0000,6.2018,18.1663,6377.0000,191242.1000,-184865.1000,4.9583,1449.3182,4.4000,1.0000,42498.2444,4.5000,1.0000,43947.5626,0.0000,0.0000,233740.3444,4927.6818,-228812.6626,12.2500,4.9527,23888.0000,0.0000,23888.0000,0.6193,6456.2162,3.7000,1.0000,0.0000,0.0000,0.0000,6456.2162,0.0000,0.0000,0.0000,17431.7838,17431.7838,11.7892,13.6552,16902.7000,13466.9000,3435.8000,0.4382,3841.5227,4.4000,1.0000,2748.3469,4.9000,1.0000,6589.8697,0.0000,0.0000,16215.2469,13061.1773,-3154.0697,11.8726,4.5753,1647.6000,0.0000,1647.6000,0.0427,445.2973,3.7000,1.0000,0.0000,0.0000,0.0000,445.2973,0.0000,0.0000,0.0000,1202.3027,1202.3027,11.8408,5.0882,3682.7000,298.1000,3384.6000,0.0955,836.9773,4.4000,1.0000,60.8367,4.9000,1.0000,897.8140,0.0000,0.0000,358.9367,2845.7227,2486.7860,11.7751,4.4778,14845.3000,0.0000,14845.3000,0.3849,4012.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4012.2432,0.0000,0.0000,0.0000,10833.0568,10833.0568,11.4887,6.6935,9.0911,-12.0940,-181409.4725,9.8085,1782.6413,17.8264,9.8085,0.0000,34.3059,6.6935,6.3390,6.5163,-1.6762,-13409.8222,9.8085,3751.2529,37.5125,9.8085,0.0000,120.6281,6.3390,6.2018,6.2704,-0.7419,-5193.5083,9.8085,4335.7225,43.3572,9.8085,0.0000,157.4897,9.8085,123.7258,6.5390,0.0000,312.4236,436.1494,-137663.8000,-200012.8031,-200012.8031
