Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1291.0000,6.1804,17.7404,10073.9000,117539.9000,-107466.0000,3.0474,2289.5227,4.4000,1.0000,26119.9778,4.5000,1.0000,28409.5005,0.0000,0.0000,143659.8778,7784.3773,-135875.5005,11.1116,3.8143,19663.8000,0.0000,19663.8000,0.5098,5314.5405,3.7000,1.0000,0.0000,0.0000,0.0000,5314.5405,0.0000,0.0000,0.0000,14349.2595,14349.2595,10.5909,2.9130,24407.8000,100.2000,24307.6000,0.6328,5547.2273,4.4000,1.0000,20.4490,4.9000,1.0000,5567.6763,0.0000,0.0000,120.6490,18860.5727,18739.9237,9.9108,2.6135,1354.1000,0.0000,1354.1000,0.0351,365.9730,3.7000,1.0000,0.0000,0.0000,0.0000,365.9730,0.0000,0.0000,0.0000,988.1270,988.1270,9.8749,3.6120,3280.9000,399.0000,2881.9000,0.0851,745.6591,4.4000,1.0000,81.4286,4.9000,1.0000,827.0877,0.0000,0.0000,480.4286,2535.2409,2054.8123,9.8003,2.5030,17448.4000,0.0000,17448.4000,0.4524,4715.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4715.7838,0.0000,0.0000,0.0000,12732.6162,12732.6162,9.3382,6.8777,8.1080,-4.5198,-67797.7104,7.1439,1356.1039,13.5610,7.1439,0.0000,13.2550,6.8777,6.2860,6.5819,-2.0380,-16303.9059,7.1439,2724.0281,27.2403,7.1439,0.0000,46.6081,6.2860,6.1804,6.2332,-0.4156,-2909.1454,7.1439,3163.3000,31.6330,7.1439,0.0000,60.8506,7.1439,51.6338,4.7626,0.0000,120.7137,172.3475,-41810.2000,-87010.7617,-87010.7617
1292.0000,6.1767,17.6733,10879.9000,115863.8000,-104983.9000,3.0040,2472.7045,4.4000,1.0000,25747.5111,4.5000,1.0000,28220.2157,0.0000,0.0000,141611.3111,8407.1955,-133204.1157,11.0360,3.7387,19666.5000,0.0000,19666.5000,0.5099,5315.2703,3.7000,1.0000,0.0000,0.0000,0.0000,5315.2703,0.0000,0.0000,0.0000,14351.2297,14351.2297,10.5125,2.7852,25705.0000,0.0000,25705.0000,0.6664,5842.0455,4.4000,1.0000,0.0000,0.0000,0.0000,5842.0455,0.0000,0.0000,0.0000,19862.9545,19862.9545,9.7879,2.4906,1032.3000,0.0000,1032.3000,0.0268,279.0000,3.7000,1.0000,0.0000,0.0000,0.0000,279.0000,0.0000,0.0000,0.0000,753.3000,753.3000,9.7604,3.1664,3832.4000,360.7000,3471.7000,0.0994,871.0000,4.4000,1.0000,73.6122,4.9000,1.0000,944.6122,0.0000,0.0000,434.3122,2961.4000,2527.0878,9.6682,2.3709,16647.5000,0.0000,16647.5000,0.4316,4499.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4499.3243,0.0000,0.0000,0.0000,12148.1757,12148.1757,9.2250,6.6470,7.9360,-4.7112,-70668.5575,7.1071,1359.5098,13.5951,7.1071,0.0000,13.0510,6.6470,6.3137,6.4803,-1.1422,-9137.5117,7.1071,2722.5890,27.2259,7.1071,0.0000,45.8906,6.3137,6.1767,6.2452,-0.5365,-3755.2987,7.1071,3145.2590,31.4526,7.1071,0.0000,59.9139,7.1071,50.9042,4.7381,0.0000,118.8556,169.7598,-38460.9000,-83561.3680,-83561.3680
1293.0000,6.1709,16.5722,17549.6000,74472.1000,-56922.5000,1.9308,3988.5455,4.4000,1.0000,16549.3556,4.5000,1.0000,20537.9010,0.0000,0.0000,91021.4556,13561.0545,-77460.4010,9.7130,2.4157,19675.5000,0.0000,19675.5000,0.5101,5317.7027,3.7000,1.0000,0.0000,0.0000,0.0000,5317.7027,0.0000,0.0000,0.0000,14357.7973,14357.7973,9.0565,1.3292,30521.3000,0.0000,30521.3000,0.7913,6936.6591,4.4000,1.0000,0.0000,0.0000,0.0000,6936.6591,0.0000,0.0000,0.0000,23584.6409,23584.6409,7.9780,0.6807,1135.4000,0.0000,1135.4000,0.0294,306.8649,3.7000,1.0000,0.0000,0.0000,0.0000,306.8649,0.0000,0.0000,0.0000,828.5351,828.5351,7.9401,0.9635,4739.8000,295.5000,4444.3000,0.1229,1077.2273,4.4000,1.0000,60.3061,4.9000,1.0000,1137.5334,0.0000,0.0000,355.8061,3662.5727,3306.7666,7.7889,0.4916,15245.8000,0.0000,15245.8000,0.3953,4120.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4120.4865,0.0000,0.0000,0.0000,11125.3135,11125.3135,7.2801,7.1424,7.2113,-0.2008,-3011.5775,5.6698,1120.5052,11.2051,5.6698,0.0000,6.6263,7.1424,6.1955,6.6689,-2.5886,-20708.6122,5.6698,2153.3534,21.5335,5.6698,0.0000,23.2998,6.1955,6.1709,6.1832,-0.0767,-537.1578,5.6698,2516.3415,25.1634,5.6698,0.0000,30.4198,5.6698,27.3572,3.7799,0.0000,60.3459,87.7030,14099.8000,-24257.3476,-24257.3476
1294.0000,6.1481,16.2386,19585.4000,70995.2000,-51409.8000,1.8407,4451.2273,4.4000,1.0000,15776.7111,4.5000,1.0000,20227.9384,0.0000,0.0000,86771.9111,15134.1727,-71637.7384,9.6001,2.3028,16636.4000,0.0000,16636.4000,0.4313,4496.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4496.3243,0.0000,0.0000,0.0000,12140.0757,12140.0757,9.0151,1.2879,31913.8000,0.0000,31913.8000,0.8274,7253.1364,4.4000,1.0000,0.0000,0.0000,0.0000,7253.1364,0.0000,0.0000,0.0000,24660.6636,24660.6636,7.8268,0.5295,648.0000,0.0000,648.0000,0.0168,175.1351,3.7000,1.0000,0.0000,0.0000,0.0000,175.1351,0.0000,0.0000,0.0000,472.8649,472.8649,7.8040,0.5100,5711.4000,205.5000,5505.9000,0.1481,1298.0455,4.4000,1.0000,41.9388,4.9000,1.0000,1339.9842,0.0000,0.0000,247.4388,4413.3545,4165.9158,7.6033,0.3060,12442.5000,0.0000,12442.5000,0.3226,3362.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3362.8378,0.0000,0.0000,0.0000,9079.6622,9079.6622,7.1657,6.8833,7.0245,-0.3908,-5861.6709,5.3804,1072.3387,10.7234,5.3804,0.0000,5.6624,6.8833,6.2679,6.5756,-1.5962,-12769.3212,5.3804,2052.1518,20.5215,5.3804,0.0000,19.9105,6.2679,6.1481,6.2080,-0.3554,-2487.5642,5.3804,2385.1589,23.8516,5.3804,0.0000,25.9947,5.3804,23.6935,3.5869,0.0000,51.5676,75.2611,15736.8000,-21118.5563,-21118.5563
1295.0000,6.1577,15.0577,24534.7000,57066.2000,-32531.5000,1.4795,5576.0682,4.4000,1.0000,12681.3778,4.5000,1.0000,18257.4460,0.0000,0.0000,69747.5778,18958.6318,-50788.9460,8.3897,1.0924,16255.8000,0.0000,16255.8000,0.4215,4393.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4393.4595,0.0000,0.0000,0.0000,11862.3405,11862.3405,7.8684,0.1411,59965.3000,0.0000,59965.3000,1.5547,13628.4773,4.4000,1.0000,0.0000,0.0000,0.0000,13628.4773,0.0000,0.0000,0.0000,46336.8227,46336.8227,5.8320,-1.4653,472.9000,0.0000,472.9000,0.0123,127.8108,3.7000,1.0000,0.0000,0.0000,0.0000,127.8108,0.0000,0.0000,0.0000,345.0892,345.0892,5.8169,-1.8470,7096.3000,37.4000,7058.9000,0.1840,1612.7955,4.4000,1.0000,7.6327,4.9000,1.0000,1620.4281,0.0000,0.0000,45.0327,5483.5045,5438.4719,5.5779,-1.7194,10840.6000,0.0000,10840.6000,0.2811,2929.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2929.8919,0.0000,0.0000,0.0000,7910.7081,7910.7081,5.2302,7.5041,6.3672,3.4495,51742.2596,5.8995,1211.5965,12.1160,5.8995,0.0000,7.4649,7.5041,6.2150,6.8596,-3.6666,-29332.7772,5.8995,2221.2303,22.2123,5.8995,0.0000,26.2483,6.2150,6.1577,6.1864,-0.1864,-1304.9959,5.8995,2617.9187,26.1792,5.8995,0.0000,34.2693,5.8995,30.5090,3.9330,0.0000,67.9825,98.4915,62062.0000,21104.4865,21104.4865
1296.0000,6.1494,14.2664,26666.5000,50194.6000,-23528.1000,1.3014,6060.5682,4.4000,1.0000,11154.3556,4.5000,1.0000,17214.9237,0.0000,0.0000,61348.9556,20605.9318,-40743.0237,7.9040,0.6067,16243.5000,0.0000,16243.5000,0.4211,4390.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4390.1351,0.0000,0.0000,0.0000,11853.3649,11853.3649,7.3936,-0.3337,73181.6000,0.0000,73181.6000,1.8974,16632.1818,4.4000,1.0000,0.0000,0.0000,0.0000,16632.1818,0.0000,0.0000,0.0000,56549.4182,56549.4182,4.9582,-2.3391,477.3000,0.0000,477.3000,0.0124,129.0000,3.7000,1.0000,0.0000,0.0000,0.0000,129.0000,0.0000,0.0000,0.0000,348.3000,348.3000,4.9432,-2.7840,8670.6000,0.0000,8670.6000,0.2248,1970.5909,4.4000,1.0000,0.0000,0.0000,0.0000,1970.5909,0.0000,0.0000,0.0000,6700.0091,6700.0091,4.6547,-2.6426,6034.9000,0.0000,6034.9000,0.1565,1631.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1631.0541,0.0000,0.0000,0.0000,4403.8459,4403.8459,4.4650,7.4881,5.9766,4.6799,70197.7711,6.0203,1258.8061,12.5881,6.0203,0.0000,7.9328,7.4881,6.3095,6.8988,-3.4210,-27368.1388,6.0203,2262.6585,22.6266,6.0203,0.0000,27.8935,6.3095,6.1494,6.2295,-0.5311,-3717.7180,6.0203,2666.2220,26.6622,6.0203,0.0000,36.4173,6.0203,32.2551,4.0135,0.0000,72.2436,104.4987,81079.8000,39111.9143,39111.9143
1297.0000,6.1533,13.4864,28307.7000,44740.9000,-16433.2000,1.1600,6433.5682,4.4000,1.0000,9942.4222,4.5000,1.0000,16375.9904,0.0000,0.0000,54683.3222,21874.1318,-32809.1904,7.6623,0.3650,16240.4000,0.0000,16240.4000,0.4211,4389.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4389.2973,0.0000,0.0000,0.0000,11851.1027,11851.1027,7.1172,-0.6101,71383.7000,0.0000,71383.7000,1.8508,16223.5682,4.4000,1.0000,0.0000,0.0000,0.0000,16223.5682,0.0000,0.0000,0.0000,55160.1318,55160.1318,4.5801,-2.7172,469.2000,0.0000,469.2000,0.0122,126.8108,3.7000,1.0000,0.0000,0.0000,0.0000,126.8108,0.0000,0.0000,0.0000,342.3892,342.3892,4.5644,-3.1629,10280.2000,0.0000,10280.2000,0.2665,2336.4091,4.4000,1.0000,0.0000,0.0000,0.0000,2336.4091,0.0000,0.0000,0.0000,7943.7909,7943.7909,4.1990,-3.0983,1830.0000,0.0000,1830.0000,0.0474,494.5946,3.7000,1.0000,0.0000,0.0000,0.0000,494.5946,0.0000,0.0000,0.0000,1335.4054,1335.4054,4.1376,7.4256,5.7816,4.7658,71486.6534,5.6369,1189.3085,11.8931,5.6369,0.0000,6.5117,7.4256,6.3244,6.8750,-2.9926,-23941.0475,5.6369,2120.8632,21.2086,5.6369,0.0000,22.8968,6.3244,6.1533,6.2388,-0.5317,-3721.9763,5.6369,2495.3567,24.9536,5.6369,0.0000,29.8936,5.6369,26.9239,3.7580,0.0000,59.3020,86.2259,83770.3000,43823.6296,43823.6296
1298.0000,6.1592,12.7304,29566.1000,40429.1000,-10863.0000,1.0482,6719.5682,4.4000,1.0000,8984.2444,4.5000,1.0000,15703.8126,0.0000,0.0000,49413.3444,22846.5318,-26566.8126,7.3496,0.0523,16257.1000,0.0000,16257.1000,0.4215,4393.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4393.8108,0.0000,0.0000,0.0000,11863.2892,11863.2892,6.8180,-0.9092,78977.2000,0.0000,78977.2000,2.0476,17949.3636,4.4000,1.0000,0.0000,0.0000,0.0000,17949.3636,0.0000,0.0000,0.0000,61027.8364,61027.8364,4.0835,-3.2138,478.5000,0.0000,478.5000,0.0124,129.3243,3.7000,1.0000,0.0000,0.0000,0.0000,129.3243,0.0000,0.0000,0.0000,349.1757,349.1757,4.0679,-3.6594,11613.0000,0.0000,11613.0000,0.3011,2639.3182,4.4000,1.0000,0.0000,0.0000,0.0000,2639.3182,0.0000,0.0000,0.0000,8973.6818,8973.6818,3.6658,-3.6315,1029.0000,0.0000,1029.0000,0.0267,278.1081,3.7000,1.0000,0.0000,0.0000,0.0000,278.1081,0.0000,0.0000,0.0000,750.8919,750.8919,3.6321,7.4228,5.5275,5.6399,84598.6254,5.7862,1235.2811,12.3528,5.7862,0.0000,7.0430,7.4228,6.3522,6.8875,-2.9868,-23894.1660,5.7862,2175.8097,21.7581,5.7862,0.0000,24.7650,6.3522,6.1592,6.2557,-0.6152,-4306.3971,5.7862,2559.4766,25.5948,5.7862,0.0000,32.3327,5.7862,28.9272,3.8575,0.0000,64.1406,93.0678,97491.8000,56398.0623,56398.0623
1299.0000,6.1613,12.0607,30351.4000,37092.9000,-6741.5000,0.9617,6898.0455,4.4000,1.0000,8242.8667,4.5000,1.0000,15140.9121,0.0000,0.0000,45335.7667,23453.3545,-21882.4121,7.2051,-0.0922,16246.1000,0.0000,16246.1000,0.4212,4390.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4390.8378,0.0000,0.0000,0.0000,11855.2622,11855.2622,6.6396,-1.0877,72828.9000,0.0000,72828.9000,1.8882,16552.0227,4.4000,1.0000,0.0000,0.0000,0.0000,16552.0227,0.0000,0.0000,0.0000,56276.8773,56276.8773,3.9554,-3.3419,468.1000,0.0000,468.1000,0.0121,126.5135,3.7000,1.0000,0.0000,0.0000,0.0000,126.5135,0.0000,0.0000,0.0000,341.5865,341.5865,3.9391,-3.7882,12707.0000,0.0000,12707.0000,0.3295,2887.9545,4.4000,1.0000,0.0000,0.0000,0.0000,2887.9545,0.0000,0.0000,0.0000,9819.0455,9819.0455,3.4707,-3.8266,428.3000,0.0000,428.3000,0.0111,115.7568,3.7000,1.0000,0.0000,0.0000,0.0000,115.7568,0.0000,0.0000,0.0000,312.5432,312.5432,3.4558,7.3833,5.4196,5.4895,82342.7923,5.4357,1166.2907,11.6629,5.4357,0.0000,5.8391,7.3833,6.3435,6.8634,-2.7250,-21800.0347,5.4357,2046.2484,20.4625,5.4357,0.0000,20.5316,6.3435,6.1613,6.2524,-0.5457,-3819.8551,5.4357,2404.7964,24.0480,5.4357,0.0000,26.8057,5.4357,24.3685,3.6238,0.0000,53.1764,77.5450,95936.9000,56722.9025,56722.9025
1300.0000,6.1648,11.2809,31237.2000,33967.6000,-2730.4000,0.8807,7099.3636,4.4000,1.0000,7548.3556,4.5000,1.0000,14647.7192,0.0000,0.0000,41515.9556,24137.8364,-17378.1192,6.9669,-0.3304,16238.3000,0.0000,16238.3000,0.4210,4388.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4388.7297,0.0000,0.0000,0.0000,11849.5703,11849.5703,6.4200,-1.3073,79211.3000,0.0000,79211.3000,2.0537,18002.5682,4.4000,1.0000,0.0000,0.0000,0.0000,18002.5682,0.0000,0.0000,0.0000,61208.7318,61208.7318,3.5946,-3.7027,479.4000,0.0000,479.4000,0.0124,129.5676,3.7000,1.0000,0.0000,0.0000,0.0000,129.5676,0.0000,0.0000,0.0000,349.8324,349.8324,3.5785,-4.1488,14103.5000,0.0000,14103.5000,0.3657,3205.3409,4.4000,1.0000,0.0000,0.0000,0.0000,3205.3409,0.0000,0.0000,0.0000,10898.1591,10898.1591,3.0754,-4.2218,428.3000,0.0000,428.3000,0.0111,115.7568,3.7000,1.0000,0.0000,0.0000,0.0000,115.7568,0.0000,0.0000,0.0000,312.5432,312.5432,3.0610,7.3843,5.2227,6.2441,93661.5116,5.6169,1216.2608,12.1626,5.6169,0.0000,6.4424,7.3843,6.3610,6.8727,-2.7712,-22169.7540,5.6169,2113.5388,21.1354,5.6169,0.0000,22.6531,6.3610,6.1648,6.2629,-0.6073,-4251.0400,5.6169,2483.7287,24.8373,5.6169,0.0000,29.5754,5.6169,26.6617,3.7446,0.0000,58.6709,85.3326,107730.4000,67240.7177,67240.7177
1301.0000,6.1728,14.4265,25387.5000,49432.0000,-24044.5000,1.2816,5769.8864,4.4000,1.0000,10984.8889,4.5000,1.0000,16754.7753,0.0000,0.0000,60416.8889,19617.6136,-40799.2753,7.9065,0.6092,16257.2000,0.0000,16257.2000,0.4215,4393.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4393.8378,0.0000,0.0000,0.0000,11863.3622,11863.3622,7.4024,-0.3249,74200.8000,0.0000,74200.8000,1.9238,16863.8182,4.4000,1.0000,0.0000,0.0000,0.0000,16863.8182,0.0000,0.0000,0.0000,57336.9818,57336.9818,4.9660,-2.3313,467.0000,0.0000,467.0000,0.0121,126.2162,3.7000,1.0000,0.0000,0.0000,0.0000,126.2162,0.0000,0.0000,0.0000,340.7838,340.7838,4.9515,-2.7757,15505.1000,0.0000,15505.1000,0.4020,3523.8864,4.4000,1.0000,0.0000,0.0000,0.0000,3523.8864,0.0000,0.0000,0.0000,11981.2136,11981.2136,4.4424,-2.8549,1029.0000,0.0000,1029.0000,0.0267,278.1081,3.7000,1.0000,0.0000,0.0000,0.0000,278.1081,0.0000,0.0000,0.0000,750.8919,750.8919,4.4105,6.6134,5.5119,3.4561,51841.2835,6.1015,1303.5318,13.0353,6.1015,0.0000,8.2582,6.6134,6.4804,6.5469,-0.3913,-3130.0390,6.1015,2330.2763,23.3028,6.1015,0.0000,29.0379,6.4804,6.1728,6.3266,-1.0339,-7237.2864,6.1015,2690.1714,26.9017,6.1015,0.0000,37.9113,6.1015,33.4647,4.0677,0.0000,75.2073,108.6720,83414.6000,41473.9580,41473.9580
1302.0000,6.2043,15.0630,24180.4000,55552.9000,-31372.5000,1.4403,5495.5455,4.4000,1.0000,12345.0889,4.5000,1.0000,17840.6343,0.0000,0.0000,67897.9889,18684.8545,-49213.1343,8.0870,0.7897,16248.3000,0.0000,16248.3000,0.4213,4391.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4391.4324,0.0000,0.0000,0.0000,11856.8676,11856.8676,7.6334,-0.0939,80283.1000,0.0000,80283.1000,2.0815,18246.1591,4.4000,1.0000,0.0000,0.0000,0.0000,18246.1591,0.0000,0.0000,0.0000,62036.9409,62036.9409,5.2601,-2.0372,640.1000,0.0000,640.1000,0.0166,173.0000,3.7000,1.0000,0.0000,0.0000,0.0000,173.0000,0.0000,0.0000,0.0000,467.1000,467.1000,5.2422,-2.4851,15903.0000,0.0000,15903.0000,0.4123,3614.3182,4.4000,1.0000,0.0000,0.0000,0.0000,3614.3182,0.0000,0.0000,0.0000,12288.6818,12288.6818,4.7721,-2.5252,5634.8000,0.0000,5634.8000,0.1461,1522.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1522.9189,0.0000,0.0000,0.0000,4111.8811,4111.8811,4.6148,6.4947,5.5547,3.2760,49140.4075,6.7771,1444.9853,14.4499,6.7771,0.0000,11.3162,6.4947,6.4141,6.4544,-0.2633,-2106.2773,6.7771,2599.2576,25.9926,6.7771,0.0000,39.7905,6.4141,6.2043,6.3092,-0.7837,-5485.7932,6.7771,2990.4182,29.9042,6.7771,0.0000,51.9497,6.7771,44.6628,4.5181,0.0000,103.0564,147.7192,87336.8000,41548.3370,41548.3370
1303.0000,6.2168,17.5983,12037.1000,110635.7000,-98598.6000,2.8684,2735.7045,4.4000,1.0000,24585.7111,4.5000,1.0000,27321.4157,0.0000,0.0000,135221.4111,9301.3955,-125920.0157,10.2122,2.9149,16236.2000,0.0000,16236.2000,0.4210,4388.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4388.1622,0.0000,0.0000,0.0000,11848.0378,11848.0378,9.8363,2.1090,48148.6000,0.0000,48148.6000,1.2483,10942.8636,4.4000,1.0000,0.0000,0.0000,0.0000,10942.8636,0.0000,0.0000,0.0000,37205.7364,37205.7364,8.6557,1.3584,588.4000,0.0000,588.4000,0.0153,159.0270,3.7000,1.0000,0.0000,0.0000,0.0000,159.0270,0.0000,0.0000,0.0000,429.3730,429.3730,8.6421,0.9148,15444.6000,0.0000,15444.6000,0.4004,3510.1364,4.4000,1.0000,0.0000,0.0000,0.0000,3510.1364,0.0000,0.0000,0.0000,11934.4636,11934.4636,8.2634,0.9661,19051.6000,0.0000,19051.6000,0.4939,5149.0811,3.7000,1.0000,0.0000,0.0000,0.0000,5149.0811,0.0000,0.0000,0.0000,13902.5189,13902.5189,7.8223,5.5421,6.6822,-4.7908,-71862.2622,8.1710,1654.0959,16.5410,8.1710,0.0000,19.8335,5.5421,6.3312,5.9367,3.1088,24870.5238,8.1710,3209.3621,32.0936,8.1710,0.0000,69.7396,6.3312,6.2168,6.2740,-0.5154,-3608.1476,8.1710,3611.3261,36.1133,8.1710,0.0000,91.0507,8.1710,74.7502,5.4474,0.0000,180.6238,255.3740,870.8000,-50599.8859,-50599.8859
1304.0000,6.1914,17.9500,8721.2000,145356.5000,-136635.3000,3.7686,1982.0909,4.4000,1.0000,32301.4444,4.5000,1.0000,34283.5354,0.0000,0.0000,177657.9444,6739.1091,-170918.8354,10.8368,3.5395,27629.7000,0.0000,27629.7000,0.7164,7467.4865,3.7000,1.0000,0.0000,0.0000,0.0000,7467.4865,0.0000,0.0000,0.0000,20162.2135,20162.2135,10.2888,2.5616,36959.4000,0.0000,36959.4000,0.9582,8399.8636,4.4000,1.0000,0.0000,0.0000,0.0000,8399.8636,0.0000,0.0000,0.0000,28559.5364,28559.5364,9.5126,2.2153,1230.4000,0.0000,1230.4000,0.0319,332.5405,3.7000,1.0000,0.0000,0.0000,0.0000,332.5405,0.0000,0.0000,0.0000,897.8595,897.8595,9.4882,1.7609,13856.9000,0.0000,13856.9000,0.3593,3149.2955,4.4000,1.0000,0.0000,0.0000,0.0000,3149.2955,0.0000,0.0000,0.0000,10707.6045,10707.6045,9.1972,1.8999,20253.2000,0.0000,20253.2000,0.5251,5473.8378,3.7000,1.0000,0.0000,0.0000,0.0000,5473.8378,0.0000,0.0000,0.0000,14779.3622,14779.3622,8.7955,5.8111,7.3033,-7.3203,-109804.2292,9.5392,1877.3840,18.7738,9.5392,0.0000,31.5580,5.8111,6.1738,5.9925,1.6681,13344.7126,9.5392,3737.1225,37.3712,9.5392,0.0000,110.9656,6.1738,6.1914,6.1826,0.0925,647.2572,9.5392,4233.7655,42.3377,9.5392,0.0000,144.8746,9.5392,114.5741,6.3595,0.0000,287.3982,401.9723,-36705.7000,-95812.2593,-95812.2593
1305.0000,6.1682,18.0424,6975.5000,154872.1000,-147896.6000,4.0153,1585.3409,4.4000,1.0000,34416.0222,4.5000,1.0000,36001.3631,0.0000,0.0000,189288.1222,5390.1591,-183897.9631,11.3047,4.0074,33706.9000,0.0000,33706.9000,0.8739,9109.9730,3.7000,1.0000,0.0000,0.0000,0.0000,9109.9730,0.0000,0.0000,0.0000,24596.9270,24596.9270,10.6177,7.7385,14836.7000,5973.8000,8862.9000,0.3847,3371.9773,4.4000,1.0000,1219.1429,4.9000,1.0000,4591.1201,0.0000,0.0000,7192.9429,11464.7227,4271.7799,10.4983,3.2010,2113.6000,0.0000,2113.6000,0.0548,571.2432,3.7000,1.0000,0.0000,0.0000,0.0000,571.2432,0.0000,0.0000,0.0000,1542.3568,1542.3568,10.4553,2.7280,13701.5000,0.0000,13701.5000,0.3552,3113.9773,4.4000,1.0000,0.0000,0.0000,0.0000,3113.9773,0.0000,0.0000,0.0000,10587.5227,10587.5227,10.1595,2.8622,19452.1000,0.0000,19452.1000,0.5043,5257.3243,3.7000,1.0000,0.0000,0.0000,0.0000,5257.3243,0.0000,0.0000,0.0000,14194.7757,14194.7757,9.7631,5.8654,7.8142,-9.3030,-139544.3052,9.2824,1785.3326,17.8533,9.2824,0.0000,29.0773,5.8654,6.1517,6.0086,1.2812,10249.7445,9.2824,3633.8146,36.3381,9.2824,0.0000,102.2430,6.1517,6.1682,6.1600,0.0843,589.9596,9.2824,4124.0815,41.2408,9.2824,0.0000,133.4865,9.2824,106.2603,6.1883,0.0000,264.8068,371.0671,-70059.6000,-128704.6011,-128704.6011
1306.0000,6.1582,18.1210,5428.5000,161726.3000,-156297.8000,4.1931,1233.7500,4.4000,1.0000,35939.1778,4.5000,1.0000,37172.9278,0.0000,0.0000,197665.4778,4194.7500,-193470.7278,11.5313,4.2340,38323.6000,0.0000,38323.6000,0.9936,10357.7297,3.7000,1.0000,0.0000,0.0000,0.0000,10357.7297,0.0000,0.0000,0.0000,27965.8703,27965.8703,10.7547,11.6175,7751.0000,5529.7000,2221.3000,0.2010,1761.5909,4.4000,1.0000,1128.5102,4.9000,1.0000,2890.1011,0.0000,0.0000,6658.2102,5989.4091,-668.8011,10.7732,3.4759,2286.2000,0.0000,2286.2000,0.0593,617.8919,3.7000,1.0000,0.0000,0.0000,0.0000,617.8919,0.0000,0.0000,0.0000,1668.3081,1668.3081,10.7269,2.9996,12909.4000,0.0000,12909.4000,0.3347,2933.9545,4.4000,1.0000,0.0000,0.0000,0.0000,2933.9545,0.0000,0.0000,0.0000,9975.4455,9975.4455,10.4499,3.1526,17049.1000,0.0000,17049.1000,0.4420,4607.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4607.8649,0.0000,0.0000,0.0000,12441.2351,12441.2351,10.1043,6.0656,8.0850,-9.6947,-145420.2078,9.3354,1773.9238,17.7392,9.3354,0.0000,29.5782,6.0656,6.1563,6.1110,0.4082,3265.7891,9.3354,3637.3592,36.3736,9.3354,0.0000,104.0042,6.1563,6.1582,6.1573,0.0094,65.7488,9.3354,4148.1426,41.4814,9.3354,0.0000,135.7859,9.3354,107.9432,6.2236,0.0000,269.3683,377.3115,-83508.2000,-142088.6699,-142088.6699
1307.0000,6.1603,18.2039,3877.2000,167722.5000,-163845.3000,4.3485,881.1818,4.4000,1.0000,37271.6667,4.5000,1.0000,38152.8485,0.0000,0.0000,204994.1667,2996.0182,-201998.1485,11.6054,4.3081,45261.4000,0.0000,45261.4000,1.1735,12232.8108,3.7000,1.0000,0.0000,0.0000,0.0000,12232.8108,0.0000,0.0000,0.0000,33028.5892,33028.5892,10.7150,17.4807,3454.4000,5060.1000,-1605.7000,0.1312,785.0909,4.4000,1.0000,1032.6735,4.9000,1.0000,1817.7644,0.0000,0.0000,6092.7735,2669.3091,-3423.4644,10.8073,3.5100,2347.9000,0.0000,2347.9000,0.0609,634.5676,3.7000,1.0000,0.0000,0.0000,0.0000,634.5676,0.0000,0.0000,0.0000,1713.3324,1713.3324,10.7611,3.3201,11477.5000,272.8000,11204.7000,0.2976,2608.5227,4.4000,1.0000,55.6735,4.9000,1.0000,2664.1962,0.0000,0.0000,328.4735,8868.9773,8540.5038,10.5309,3.2336,15447.1000,0.0000,15447.1000,0.4005,4174.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4174.8919,0.0000,0.0000,0.0000,11272.2081,11272.2081,10.2271,6.2755,8.2513,-9.7729,-146593.5865,9.6182,1814.1653,18.1417,9.6182,0.0000,32.3481,6.2755,6.1928,6.2342,-0.3833,-3066.7031,9.6182,3726.3689,37.2637,9.6182,0.0000,113.7441,6.1928,6.1603,6.1766,-0.1724,-1206.6898,9.6182,4269.9960,42.7000,9.6182,0.0000,148.5022,9.6182,117.2117,6.4121,0.0000,294.5944,411.8061,-91189.9000,-150866.9793,-150866.9793
1308.0000,6.1718,18.3141,1806.8000,174691.1000,-172884.3000,4.5292,410.6364,4.4000,1.0000,38820.2444,4.5000,1.0000,39230.8808,0.0000,0.0000,213511.3444,1396.1636,-212115.1808,11.7128,4.4155,47572.4000,0.0000,47572.4000,1.2334,12857.4054,3.7000,1.0000,0.0000,0.0000,0.0000,12857.4054,0.0000,0.0000,0.0000,34714.9946,34714.9946,10.8059,22.2987,530.3000,7477.5000,-6947.2000,0.1939,120.5227,4.4000,1.0000,1526.0204,4.9000,1.0000,1646.5431,0.0000,0.0000,9003.5204,409.7773,-8593.7431,11.0304,3.7331,2777.9000,0.0000,2777.9000,0.0720,750.7838,3.7000,1.0000,0.0000,0.0000,0.0000,750.7838,0.0000,0.0000,0.0000,2027.1162,2027.1162,10.9775,4.0086,10244.4000,645.3000,9599.1000,0.2656,2328.2727,4.4000,1.0000,131.6939,4.9000,1.0000,2459.9666,0.0000,0.0000,776.9939,7916.1273,7139.1334,10.7910,3.4937,12443.3000,0.0000,12443.3000,0.3226,3363.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3363.0541,0.0000,0.0000,0.0000,9080.2459,9080.2459,10.5538,6.4075,8.4806,-10.5815,-158722.3767,9.9251,1853.0711,18.5307,9.9251,0.0000,35.5440,6.4075,6.2376,6.3226,-0.8129,-6503.1277,9.9251,3829.6750,38.2967,9.9251,0.0000,124.9814,6.2376,6.1718,6.2047,-0.3603,-2521.9293,9.9251,4400.5264,44.0053,9.9251,0.0000,163.1733,9.9251,127.8306,6.6167,0.0000,323.6987,451.5293,-107438.8000,-167747.4338,-167747.4338
1309.0000,6.1838,18.3682,887.2000,180847.2000,-179960.0000,4.6888,201.6364,4.4000,1.0000,40188.2667,4.5000,1.0000,40389.9030,0.0000,0.0000,221035.4667,685.5636,-220349.9030,11.9351,4.6378,41219.0000,0.0000,41219.0000,1.0687,11140.2703,3.7000,1.0000,0.0000,0.0000,0.0000,11140.2703,0.0000,0.0000,0.0000,30078.7297,30078.7297,11.1500,22.8209,494.4000,10327.8000,-9833.4000,0.2678,112.3636,4.4000,1.0000,2107.7143,4.9000,1.0000,2220.0779,0.0000,0.0000,12435.5143,382.0364,-12053.4779,11.4646,4.1673,3329.9000,0.0000,3329.9000,0.0863,899.9730,3.7000,1.0000,0.0000,0.0000,0.0000,899.9730,0.0000,0.0000,0.0000,2429.9270,2429.9270,11.4012,4.8732,8856.5000,882.1000,7974.4000,0.2296,2012.8409,4.4000,1.0000,180.0204,4.9000,1.0000,2192.8613,0.0000,0.0000,1062.1204,6843.6591,5781.5387,11.2503,3.9530,10841.3000,0.0000,10841.3000,0.2811,2930.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2930.0811,0.0000,0.0000,0.0000,7911.2189,7911.2189,11.0438,6.4647,8.7543,-11.6961,-175441.8010,9.9334,1832.3218,18.3232,9.9334,0.0000,35.6339,6.4647,6.2699,6.3673,-0.9328,-7462.6881,9.9334,3825.0498,38.2505,9.9334,0.0000,125.2977,6.2699,6.1838,6.2269,-0.4711,-3297.4776,9.9334,4399.7492,43.9975,9.9334,0.0000,163.5863,9.9334,128.1284,6.6223,0.0000,324.5179,452.6462,-126428.8000,-186201.9666,-186201.9666
1310.0000,6.2059,18.4127,373.3000,187630.2000,-187256.9000,4.8647,84.8409,4.4000,1.0000,41695.6000,4.5000,1.0000,41780.4409,0.0000,0.0000,229325.8000,288.4591,-229037.3409,11.9168,4.6195,47564.3000,0.0000,47564.3000,1.2332,12855.2162,3.7000,1.0000,0.0000,0.0000,0.0000,12855.2162,0.0000,0.0000,0.0000,34709.0838,34709.0838,11.0513,23.0921,0.0000,11604.6000,-11604.6000,0.3009,0.0000,0.0000,0.0000,2368.2857,4.9000,1.0000,2368.2857,0.0000,0.0000,13972.8857,0.0000,-13972.8857,11.3997,4.1024,3173.4000,0.0000,3173.4000,0.0823,857.6757,3.7000,1.0000,0.0000,0.0000,0.0000,857.6757,0.0000,0.0000,0.0000,2315.7243,2315.7243,11.3420,5.6243,7755.7000,1294.4000,6461.3000,0.2011,1762.6591,4.4000,1.0000,264.1633,4.9000,1.0000,2026.8224,0.0000,0.0000,1558.5633,5993.0409,4434.4776,11.2314,3.9341,9639.8000,0.0000,9639.8000,0.2499,2605.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2605.3514,0.0000,0.0000,0.0000,7034.4486,7034.4486,11.0560,6.6969,8.8764,-11.6549,-174824.1961,10.3980,1907.7155,19.0772,10.3980,0.0000,40.8713,6.6969,6.3301,6.5135,-1.8386,-14708.7469,10.3980,3977.2356,39.7724,10.3980,0.0000,143.7136,6.3301,6.2059,6.2680,-0.7119,-4983.5492,10.3980,4596.8403,45.9684,10.3980,0.0000,187.6298,10.3980,145.3745,6.9320,0.0000,372.2147,517.5892,-132022.7000,-194516.4922,-194516.4922
1311.0000,6.2261,18.4464,47.2000,194034.2000,-193987.0000,5.0307,10.7273,4.4000,1.0000,43118.7111,4.5000,1.0000,43129.4384,0.0000,0.0000,237152.9111,36.4727,-237116.4384,12.1526,4.8553,45262.9000,0.0000,45262.9000,1.1735,12233.2162,3.7000,1.0000,0.0000,0.0000,0.0000,12233.2162,0.0000,0.0000,0.0000,33029.6838,33029.6838,11.3270,23.3679,0.0000,9665.5000,-9665.5000,0.2506,0.0000,0.0000,0.0000,1972.5510,4.9000,1.0000,1972.5510,0.0000,0.0000,11638.0510,0.0000,-11638.0510,11.6179,4.3206,2089.4000,0.0000,2089.4000,0.0542,564.7027,3.7000,1.0000,0.0000,0.0000,0.0000,564.7027,0.0000,0.0000,0.0000,1524.6973,1524.6973,11.5798,6.0217,7240.1000,1304.3000,5935.8000,0.1877,1645.4773,4.4000,1.0000,266.1837,4.9000,1.0000,1911.6609,0.0000,0.0000,1570.4837,5594.6227,4024.1391,11.4792,4.1819,8438.3000,0.0000,8438.3000,0.2188,2280.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2280.6216,0.0000,0.0000,0.0000,6157.6784,6157.6784,11.3253,6.7611,9.0432,-12.1742,-182612.9496,10.3732,1889.2553,18.8926,10.3732,0.0000,40.5796,6.7611,6.3761,6.5686,-1.9252,-15401.7240,10.3732,3957.7650,39.5777,10.3732,0.0000,142.6879,6.3761,6.2261,6.3011,-0.8577,-6003.6173,10.3732,4578.9102,45.7891,10.3732,0.0000,186.2906,10.3732,144.4186,6.9155,0.0000,369.5582,513.9767,-141926.1000,-204018.2909,-204018.2909
1312.0000,6.2498,18.4720,0.0000,199992.9000,-199992.9000,5.1852,0.0000,0.0000,0.0000,44442.8667,4.5000,1.0000,44442.8667,0.0000,0.0000,244435.7667,0.0000,-244435.7667,12.2427,4.9454,42948.6000,0.0000,42948.6000,1.1135,11607.7297,3.7000,1.0000,0.0000,0.0000,0.0000,11607.7297,0.0000,0.0000,0.0000,31340.8703,31340.8703,11.4743,23.5151,0.0000,9849.0000,-9849.0000,0.2554,0.0000,0.0000,0.0000,2010.0000,4.9000,1.0000,2010.0000,0.0000,0.0000,11859.0000,0.0000,-11859.0000,11.7650,4.4677,2013.8000,0.0000,2013.8000,0.0522,544.2703,3.7000,1.0000,0.0000,0.0000,0.0000,544.2703,0.0000,0.0000,0.0000,1469.5297,1469.5297,11.7290,5.5812,7474.9000,980.5000,6494.4000,0.1938,1698.8409,4.4000,1.0000,200.1020,4.9000,1.0000,1898.9429,0.0000,0.0000,1180.6020,5776.0591,4595.4571,11.6163,4.3190,9639.8000,0.0000,9639.8000,0.2499,2605.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2605.3514,0.0000,0.0000,0.0000,7034.4486,7034.4486,11.4439,6.8902,9.1670,-12.3825,-185736.8020,10.5750,1915.5690,19.1557,10.5750,0.0000,42.9941,6.8902,6.4269,6.6585,-2.3620,-18896.2884,10.5750,4018.2248,40.1822,10.5750,0.0000,151.1779,6.4269,6.2498,6.3383,-1.0316,-7221.3706,10.5750,4660.0149,46.6001,10.5750,0.0000,197.3750,10.5750,152.3159,7.0500,0.0000,391.5470,543.8630,-148745.3000,-211854.4610,-211854.4610
1313.0000,6.2673,18.4887,21.7000,198754.9000,-198733.2000,5.1531,4.9318,4.4000,1.0000,44167.7556,4.5000,1.0000,44172.6874,0.0000,0.0000,242922.6556,16.7682,-242905.8874,12.2954,4.9981,36599.2000,0.0000,36599.2000,0.9489,9891.6757,3.7000,1.0000,0.0000,0.0000,0.0000,9891.6757,0.0000,0.0000,0.0000,26707.5243,26707.5243,11.6326,23.6731,0.6000,12415.6000,-12415.0000,0.3219,0.1364,4.4000,1.0000,2533.7959,4.9000,1.0000,2533.9323,0.0000,0.0000,14949.3959,0.4636,-14948.9323,12.0036,4.7063,2612.1000,0.0000,2612.1000,0.0677,705.9730,3.7000,1.0000,0.0000,0.0000,0.0000,705.9730,0.0000,0.0000,0.0000,1906.1270,1906.1270,11.9563,5.7825,7011.7000,904.6000,6107.1000,0.1818,1593.5682,4.4000,1.0000,184.6122,4.9000,1.0000,1778.1804,0.0000,0.0000,1089.2122,5418.1318,4328.9196,11.8489,4.5516,11241.8000,0.0000,11241.8000,0.2915,3038.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3038.3243,0.0000,0.0000,0.0000,8203.4757,8203.4757,11.6453,6.9315,9.2884,-12.6630,-189944.5101,10.4473,1882.4028,18.8240,10.4473,0.0000,41.4552,6.9315,6.4597,6.6956,-2.3761,-19008.4283,10.4473,3962.9878,39.6299,10.4473,0.0000,145.7669,6.4597,6.2673,6.3635,-1.1080,-7755.8347,10.4473,4598.4315,45.9843,10.4473,0.0000,190.3105,10.4473,147.2866,6.9649,0.0000,377.5326,524.8192,-154588.0000,-216708.7731,-216708.7731
1314.0000,6.2830,18.4858,521.9000,207912.5000,-207390.6000,5.3905,118.6136,4.4000,1.0000,46202.7778,4.5000,1.0000,46321.3914,0.0000,0.0000,254115.2778,403.2864,-253711.9914,12.5650,5.2677,23886.6000,0.0000,23886.6000,0.6193,6455.8378,3.7000,1.0000,0.0000,0.0000,0.0000,6455.8378,0.0000,0.0000,0.0000,17430.7622,17430.7622,12.1334,23.3963,1417.3000,14077.8000,-12660.5000,0.3650,322.1136,4.4000,1.0000,2873.0204,4.9000,1.0000,3195.1340,0.0000,0.0000,16950.8204,1095.1864,-15855.6340,12.5260,5.2287,1646.6000,0.0000,1646.6000,0.0427,445.0270,3.7000,1.0000,0.0000,0.0000,0.0000,445.0270,0.0000,0.0000,0.0000,1201.5730,1201.5730,12.4963,5.6621,6876.0000,510.0000,6366.0000,0.1783,1562.7273,4.4000,1.0000,104.0816,4.9000,1.0000,1666.8089,0.0000,0.0000,614.0816,5313.2727,4699.1911,12.3799,5.0826,14846.4000,0.0000,14846.4000,0.3849,4012.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4012.5405,0.0000,0.0000,0.0000,10833.8595,10833.8595,12.1117,6.9584,9.5350,-13.8750,-208125.2425,10.4711,1866.4687,18.6647,10.4711,0.0000,41.7385,6.9584,6.4852,6.7218,-2.3887,-19109.6769,10.4711,3967.2583,39.6726,10.4711,0.0000,146.7632,6.4852,6.2830,6.3841,-1.1668,-8167.3204,10.4711,4604.5382,46.0454,10.4711,0.0000,191.6112,10.4711,148.2136,6.9807,0.0000,380.1129,528.3265,-173305.5000,-235402.2398,-235402.2398
1315.0000,6.2367,18.2391,3477.4000,122243.9000,-118766.5000,3.1694,790.3182,4.4000,1.0000,27165.3111,4.5000,1.0000,27955.6293,0.0000,0.0000,149409.2111,2687.0818,-146722.1293,11.7440,4.4467,19668.8000,0.0000,19668.8000,0.5100,5315.8919,3.7000,1.0000,0.0000,0.0000,0.0000,5315.8919,0.0000,0.0000,0.0000,14352.9081,14352.9081,11.2053,3.6423,9395.2000,128.2000,9267.0000,0.2436,2135.2727,4.4000,1.0000,26.1633,4.9000,1.0000,2161.4360,0.0000,0.0000,154.3633,7259.9273,7105.5640,10.9386,3.6413,1363.8000,0.0000,1363.8000,0.0354,368.5946,3.7000,1.0000,0.0000,0.0000,0.0000,368.5946,0.0000,0.0000,0.0000,995.2054,995.2054,10.9012,3.8787,7487.8000,438.3000,7049.5000,0.1941,1701.7727,4.4000,1.0000,89.4490,4.9000,1.0000,1791.2217,0.0000,0.0000,527.7490,5786.0273,5258.2783,10.7038,3.4065,17449.6000,0.0000,17449.6000,0.4524,4716.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4716.1081,0.0000,0.0000,0.0000,12733.4919,12733.4919,10.2259,6.8476,8.5367,-6.0002,-90002.7344,6.9073,1286.4303,12.8643,6.9073,0.0000,11.9808,6.8476,6.3909,6.6192,-1.5208,-12166.4217,6.9073,2629.2916,26.2929,6.9073,0.0000,42.1275,6.3909,6.2367,6.3138,-0.5868,-4107.5255,6.9073,3047.2077,30.4721,6.9073,0.0000,55.0008,6.9073,47.0623,4.6048,0.0000,109.1091,156.1713,-63967.8000,-106276.6816,-106276.6816
1316.0000,6.2254,18.1521,4583.4000,119811.3000,-115227.9000,3.1063,1041.6818,4.4000,1.0000,26624.7333,4.5000,1.0000,27666.4152,0.0000,0.0000,146436.0333,3541.7182,-142894.3152,11.5595,4.2622,19664.3000,0.0000,19664.3000,0.5098,5314.6757,3.7000,1.0000,0.0000,0.0000,0.0000,5314.6757,0.0000,0.0000,0.0000,14349.6243,14349.6243,11.0239,3.2966,12621.6000,0.0000,12621.6000,0.3272,2868.5455,4.4000,1.0000,0.0000,0.0000,0.0000,2868.5455,0.0000,0.0000,0.0000,9753.0545,9753.0545,10.6598,3.3625,1028.1000,0.0000,1028.1000,0.0267,277.8649,3.7000,1.0000,0.0000,0.0000,0.0000,277.8649,0.0000,0.0000,0.0000,750.2351,750.2351,10.6318,3.3361,8818.4000,316.1000,8502.3000,0.2286,2004.1818,4.4000,1.0000,64.5102,4.9000,1.0000,2068.6920,0.0000,0.0000,380.6102,6814.2182,6433.6080,10.3916,3.0943,16648.6000,0.0000,16648.6000,0.4316,4499.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4499.6216,0.0000,0.0000,0.0000,12148.9784,12148.9784,9.9381,6.6925,8.3153,-5.7965,-86947.6694,6.9455,1306.3215,13.0632,6.9455,0.0000,12.1809,6.6925,6.3818,6.5371,-1.0403,-8322.7506,6.9455,2653.7820,26.5378,6.9455,0.0000,42.8310,6.3818,6.2254,6.3036,-0.5983,-4188.3948,6.9455,3065.5080,30.6551,6.9455,0.0000,55.9193,6.9455,47.7825,4.6303,0.0000,110.9311,158.7136,-56763.0000,-99458.8148,-99458.8148
1317.0000,6.2115,17.5767,8627.5000,77789.4000,-69161.9000,2.0168,1960.7955,4.4000,1.0000,17286.5333,4.5000,1.0000,19247.3288,0.0000,0.0000,95075.9333,6666.7045,-88409.2288,10.3163,3.0190,19663.7000,0.0000,19663.7000,0.5098,5314.5135,3.7000,1.0000,0.0000,0.0000,0.0000,5314.5135,0.0000,0.0000,0.0000,14349.1865,14349.1865,9.6500,1.9228,19008.7000,0.0000,19008.7000,0.4928,4320.1591,4.4000,1.0000,0.0000,0.0000,0.0000,4320.1591,0.0000,0.0000,0.0000,14688.5409,14688.5409,8.9681,1.6708,1129.4000,0.0000,1129.4000,0.0293,305.2432,3.7000,1.0000,0.0000,0.0000,0.0000,305.2432,0.0000,0.0000,0.0000,824.1568,824.1568,8.9298,1.3900,10751.0000,167.4000,10583.6000,0.2787,2443.4091,4.4000,1.0000,34.1633,4.9000,1.0000,2477.5724,0.0000,0.0000,201.5633,8307.5909,8106.0276,8.5535,1.2562,15246.9000,0.0000,15246.9000,0.3953,4120.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4120.7838,0.0000,0.0000,0.0000,11126.1162,11126.1162,8.0369,7.1325,7.5847,-1.2986,-19478.4546,5.5842,1085.1600,10.8516,5.5842,0.0000,6.3307,7.1325,6.2633,6.6979,-2.3401,-18720.8647,5.5842,2118.0449,21.1804,5.5842,0.0000,22.2605,6.2633,6.2115,6.2374,-0.1594,-1115.8815,5.5842,2472.1844,24.7218,5.5842,0.0000,29.0628,5.5842,26.2386,3.7228,0.0000,57.6540,83.8926,-3529.6000,-39315.2008,-39315.2008
1318.0000,6.1857,17.2738,10907.2000,74317.0000,-63409.8000,1.9268,2478.9091,4.4000,1.0000,16514.8889,4.5000,1.0000,18993.7980,0.0000,0.0000,90831.8889,8428.2909,-82403.5980,10.1500,2.8527,16656.3000,0.0000,16656.3000,0.4318,4501.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4501.7027,0.0000,0.0000,0.0000,12154.5973,12154.5973,9.5653,1.8380,21562.3000,0.0000,21562.3000,0.5590,4900.5227,4.4000,1.0000,0.0000,0.0000,0.0000,4900.5227,0.0000,0.0000,0.0000,16661.7773,16661.7773,8.7637,1.4664,650.6000,0.0000,650.6000,0.0169,175.8378,3.7000,1.0000,0.0000,0.0000,0.0000,175.8378,0.0000,0.0000,0.0000,474.7622,474.7622,8.7409,1.0324,12947.2000,20.2000,12927.0000,0.3357,2942.5455,4.4000,1.0000,4.1224,4.9000,1.0000,2946.6679,0.0000,0.0000,24.3224,10004.6545,9980.3321,8.2607,0.9634,12443.3000,0.0000,12443.3000,0.3226,3363.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3363.0541,0.0000,0.0000,0.0000,9080.2459,9080.2459,7.8239,6.9056,7.3648,-1.2725,-19087.4853,5.3893,1057.7072,10.5771,5.3893,0.0000,5.6906,6.9056,6.3253,6.6155,-1.5077,-12061.9775,5.3893,2051.8138,20.5181,5.3893,0.0000,20.0097,6.3253,6.1857,6.2555,-0.4146,-2902.4204,5.3893,2383.9036,23.8390,5.3893,0.0000,26.1243,5.3893,23.8014,3.5929,0.0000,51.8246,75.6260,829.7000,-34051.8832,-34051.8832
1319.0000,6.1931,16.4770,15135.3000,60337.2000,-45201.9000,1.5644,3439.8409,4.4000,1.0000,13408.2667,4.5000,1.0000,16848.1076,0.0000,0.0000,73745.4667,11695.4591,-62050.0076,8.9201,1.6228,16243.8000,0.0000,16243.8000,0.4212,4390.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4390.2162,0.0000,0.0000,0.0000,11853.5838,11853.5838,8.3992,0.6719,48439.0000,0.0000,48439.0000,1.2559,11008.8636,4.4000,1.0000,0.0000,0.0000,0.0000,11008.8636,0.0000,0.0000,0.0000,37430.1364,37430.1364,6.7542,-0.5431,481.2000,0.0000,481.2000,0.0125,130.0541,3.7000,1.0000,0.0000,0.0000,0.0000,130.0541,0.0000,0.0000,0.0000,351.1459,351.1459,6.7388,-0.9885,15350.7000,0.0000,15350.7000,0.3980,3488.7955,4.4000,1.0000,0.0000,0.0000,0.0000,3488.7955,0.0000,0.0000,0.0000,11861.9045,11861.9045,6.2175,-1.0798,10841.3000,0.0000,10841.3000,0.2811,2930.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2930.0811,0.0000,0.0000,0.0000,7911.2189,7911.2189,5.8698,7.5383,6.7040,2.5310,37965.4689,5.8994,1193.0475,11.9305,5.8994,0.0000,7.4643,7.5383,6.2667,6.9025,-3.6166,-28932.6836,5.8994,2216.8401,22.1684,5.8994,0.0000,26.2463,6.2667,6.1931,6.2299,-0.2393,-1674.8033,5.8994,2612.6120,26.1261,5.8994,0.0000,34.2667,5.8994,30.5069,3.9329,0.0000,67.9773,98.4841,46154.1000,7357.9820,7357.9820
1320.0000,6.1833,15.8234,17832.0000,53363.2000,-35531.2000,1.3835,4052.7273,4.4000,1.0000,11858.4889,4.5000,1.0000,15911.2162,0.0000,0.0000,65221.6889,13779.2727,-51442.4162,8.3834,1.0861,16241.5000,0.0000,16241.5000,0.4211,4389.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4389.5946,0.0000,0.0000,0.0000,11851.9054,11851.9054,7.8765,0.1493,61508.5000,0.0000,61508.5000,1.5947,13979.2045,4.4000,1.0000,0.0000,0.0000,0.0000,13979.2045,0.0000,0.0000,0.0000,47529.2955,47529.2955,5.8438,-1.4535,468.4000,0.0000,468.4000,0.0121,126.5946,3.7000,1.0000,0.0000,0.0000,0.0000,126.5946,0.0000,0.0000,0.0000,341.8054,341.8054,5.8292,-1.8981,18265.0000,0.0000,18265.0000,0.4736,4151.1364,4.4000,1.0000,0.0000,0.0000,0.0000,4151.1364,0.0000,0.0000,0.0000,14113.8636,14113.8636,5.2256,-2.0717,6035.3000,0.0000,6035.3000,0.1565,1631.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1631.1622,0.0000,0.0000,0.0000,4404.1378,4404.1378,5.0372,7.5434,6.2903,3.9067,58600.5640,6.0623,1249.4155,12.4942,6.0623,0.0000,8.0999,7.5434,6.3602,6.9518,-3.4584,-27667.3327,6.0623,2272.9580,22.7296,6.0623,0.0000,28.4811,6.3602,6.1833,6.2718,-0.5907,-4134.6397,6.0623,2679.6031,26.7960,6.0623,0.0000,37.1844,6.0623,32.8767,4.0415,0.0000,73.7653,106.6420,66987.5000,26798.5916,26798.5916
1321.0000,6.1887,15.0721,20614.2000,47709.7000,-27095.5000,1.2370,4685.0455,4.4000,1.0000,10602.1556,4.5000,1.0000,15287.2010,0.0000,0.0000,58311.8556,15929.1545,-42382.7010,8.0288,0.7315,16257.4000,0.0000,16257.4000,0.4215,4393.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4393.8919,0.0000,0.0000,0.0000,11863.5081,11863.5081,7.5137,-0.2136,66228.9000,0.0000,66228.9000,1.7171,15052.0227,4.4000,1.0000,0.0000,0.0000,0.0000,15052.0227,0.0000,0.0000,0.0000,51176.8773,51176.8773,5.2918,-2.0055,479.7000,0.0000,479.7000,0.0124,129.6486,3.7000,1.0000,0.0000,0.0000,0.0000,129.6486,0.0000,0.0000,0.0000,350.0514,350.0514,5.2766,-2.4507,21048.8000,0.0000,21048.8000,0.5457,4783.8182,4.4000,1.0000,0.0000,0.0000,0.0000,4783.8182,0.0000,0.0000,0.0000,16264.9818,16264.9818,4.5705,-2.7268,1830.1000,0.0000,1830.1000,0.0474,494.6216,3.7000,1.0000,0.0000,0.0000,0.0000,494.6216,0.0000,0.0000,0.0000,1335.4784,1335.4784,4.5125,7.4995,6.0060,4.5867,68800.3161,5.9718,1246.9668,12.4697,5.9718,0.0000,7.7425,7.4995,6.3968,6.9482,-3.1748,-25398.1823,5.9718,2239.3940,22.3939,5.9718,0.0000,27.2244,6.3968,6.1887,6.2928,-0.6848,-4793.9379,5.9718,2637.0546,26.3705,5.9718,0.0000,35.5436,5.9718,31.5460,3.9812,0.0000,70.5105,102.0565,78749.4000,38608.1959,38608.1959
1322.0000,6.1994,14.2807,22913.9000,42758.9000,-19845.0000,1.1086,5207.7045,4.4000,1.0000,9501.9778,4.5000,1.0000,14709.6823,0.0000,0.0000,52260.8778,17706.1955,-34554.6823,7.6359,0.3386,16246.1000,0.0000,16246.1000,0.4212,4390.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4390.8378,0.0000,0.0000,0.0000,11855.2622,11855.2622,7.1431,-0.5842,76632.4000,0.0000,76632.4000,1.9868,17416.4545,4.4000,1.0000,0.0000,0.0000,0.0000,17416.4545,0.0000,0.0000,0.0000,59215.9455,59215.9455,4.6813,-2.6160,467.3000,0.0000,467.3000,0.0121,126.2973,3.7000,1.0000,0.0000,0.0000,0.0000,126.2973,0.0000,0.0000,0.0000,341.0027,341.0027,4.6671,-3.0602,23227.5000,0.0000,23227.5000,0.6022,5278.9773,4.4000,1.0000,0.0000,0.0000,0.0000,5278.9773,0.0000,0.0000,0.0000,17948.5227,17948.5227,3.9209,-3.3764,1029.0000,0.0000,1029.0000,0.0267,278.1081,3.7000,1.0000,0.0000,0.0000,0.0000,278.1081,0.0000,0.0000,0.0000,750.8919,750.8919,3.8897,7.4824,5.6861,5.7613,86419.6940,6.2365,1321.6403,13.2164,6.2365,0.0000,8.8184,7.4824,6.4381,6.9603,-3.1402,-25121.5084,6.2365,2337.3750,23.3737,6.2365,0.0000,31.0076,6.4381,6.1994,6.3187,-0.8202,-5741.2430,6.2365,2750.6665,27.5067,6.2365,0.0000,40.4829,6.2365,35.5378,4.1577,0.0000,80.3088,115.8466,97757.3000,55556.9426,55556.9426
1323.0000,6.2047,13.4384,25004.1000,38731.9000,-13727.8000,1.0042,5682.7500,4.4000,1.0000,8607.0889,4.5000,1.0000,14289.8389,0.0000,0.0000,47338.9889,19321.3500,-28017.6389,7.4084,0.1111,16239.8000,0.0000,16239.8000,0.4210,4389.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4389.1351,0.0000,0.0000,0.0000,11850.6649,11850.6649,6.8992,-0.8280,74377.1000,0.0000,74377.1000,1.9284,16903.8864,4.4000,1.0000,0.0000,0.0000,0.0000,16903.8864,0.0000,0.0000,0.0000,57473.2136,57473.2136,4.4301,-2.8672,480.2000,0.0000,480.2000,0.0125,129.7838,3.7000,1.0000,0.0000,0.0000,0.0000,129.7838,0.0000,0.0000,0.0000,350.4162,350.4162,4.4150,-3.3123,24918.7000,0.0000,24918.7000,0.6461,5663.3409,4.4000,1.0000,0.0000,0.0000,0.0000,5663.3409,0.0000,0.0000,0.0000,19255.3591,19255.3591,3.5878,-3.7095,428.3000,0.0000,428.3000,0.0111,115.7568,3.7000,1.0000,0.0000,0.0000,0.0000,115.7568,0.0000,0.0000,0.0000,312.5432,312.5432,3.5743,7.4289,5.5016,5.9813,89719.2133,6.0348,1289.9018,12.8990,6.0348,0.0000,7.9903,7.4289,6.4424,6.9356,-2.8702,-22961.8045,6.0348,2264.3297,22.6433,6.0348,0.0000,28.0959,6.4424,6.2047,6.3235,-0.7904,-5532.8506,6.0348,2661.1395,26.6114,6.0348,0.0000,36.6815,6.0348,32.4693,4.0232,0.0000,72.7677,105.2371,102716.3000,61224.5582,61224.5582
1324.0000,6.2146,12.4639,27372.8000,35412.8000,-8040.0000,0.9181,6221.0909,4.4000,1.0000,7869.5111,4.5000,1.0000,14090.6020,0.0000,0.0000,43282.3111,21151.7091,-22130.6020,7.1197,-0.1776,16257.7000,0.0000,16257.7000,0.4215,4393.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4393.9730,0.0000,0.0000,0.0000,11863.7270,11863.7270,6.6345,-1.0928,85045.6000,0.0000,85045.6000,2.2050,19328.5455,4.4000,1.0000,0.0000,0.0000,0.0000,19328.5455,0.0000,0.0000,0.0000,65717.0545,65717.0545,3.9470,-3.3503,472.7000,0.0000,472.7000,0.0123,127.7568,3.7000,1.0000,0.0000,0.0000,0.0000,127.7568,0.0000,0.0000,0.0000,344.9432,344.9432,3.9329,-3.7944,25400.7000,0.0000,25400.7000,0.6586,5772.8864,4.4000,1.0000,0.0000,0.0000,0.0000,5772.8864,0.0000,0.0000,0.0000,19627.8136,19627.8136,3.1302,-4.1671,428.3000,0.0000,428.3000,0.0111,115.7568,3.7000,1.0000,0.0000,0.0000,0.0000,115.7568,0.0000,0.0000,0.0000,312.5432,312.5432,3.1174,7.3761,5.2467,6.9424,104135.5102,6.3398,1371.2663,13.7127,6.3398,0.0000,9.2639,7.3761,6.4710,6.9235,-2.7663,-22130.0150,6.3398,2380.0624,23.8006,6.3398,0.0000,32.5743,6.4710,6.2146,6.3428,-0.8957,-6270.0155,6.3398,2793.1451,27.9315,6.3398,0.0000,42.5284,6.3398,37.1792,4.2265,0.0000,84.3666,121.5458,119565.0000,75735.4797,75735.4797
1325.0000,6.2199,11.8243,28828.2000,33660.8000,-4832.6000,0.8727,6551.8636,4.4000,1.0000,7480.1778,4.5000,1.0000,14032.0414,0.0000,0.0000,41140.9778,22276.3364,-18864.6414,7.0024,-0.2949,16247.6000,0.0000,16247.6000,0.4212,4391.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4391.2432,0.0000,0.0000,0.0000,11856.3568,11856.3568,6.5106,-1.2166,83368.8000,0.0000,83368.8000,2.1615,18947.4545,4.4000,1.0000,0.0000,0.0000,0.0000,18947.4545,0.0000,0.0000,0.0000,64421.3455,64421.3455,3.8385,-3.4588,474.6000,0.0000,474.6000,0.0123,128.2703,3.7000,1.0000,0.0000,0.0000,0.0000,128.2703,0.0000,0.0000,0.0000,346.3297,346.3297,3.8242,-3.9031,25945.3000,0.0000,25945.3000,0.6727,5896.6591,4.4000,1.0000,0.0000,0.0000,0.0000,5896.6591,0.0000,0.0000,0.0000,20048.6409,20048.6409,2.9926,-4.3047,1029.0000,0.0000,1029.0000,0.0267,278.1081,3.7000,1.0000,0.0000,0.0000,0.0000,278.1081,0.0000,0.0000,0.0000,750.8919,750.8919,2.9614,7.2776,5.1195,6.9373,104058.9546,6.2507,1360.0448,13.6004,6.2507,0.0000,8.8787,7.2776,6.4755,6.8766,-2.4174,-19339.1607,6.2507,2351.6210,23.5162,6.2507,0.0000,31.2197,6.4755,6.2199,6.3477,-0.8801,-6160.8705,6.2507,2753.2632,27.5326,6.2507,0.0000,40.7599,6.2507,35.7604,4.1671,0.0000,80.8583,116.6187,122232.7000,78558.9233,78558.9233
1326.0000,6.2362,10.6176,31743.7000,31449.0000,294.7000,0.8230,7214.4773,4.4000,1.0000,6988.6667,4.5000,1.0000,14203.1439,0.0000,0.0000,38437.6667,24529.2227,-13908.4439,6.7635,-0.5338,16237.7000,0.0000,16237.7000,0.4210,4388.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4388.5676,0.0000,0.0000,0.0000,11849.1324,11849.1324,6.3142,-1.4130,95346.6000,0.0000,95346.6000,2.4720,21669.6818,4.4000,1.0000,0.0000,0.0000,0.0000,21669.6818,0.0000,0.0000,0.0000,73676.9182,73676.9182,3.5207,-3.7766,638.1000,0.0000,638.1000,0.0165,172.4595,3.7000,1.0000,0.0000,0.0000,0.0000,172.4595,0.0000,0.0000,0.0000,465.6405,465.6405,3.5031,-4.2242,26226.7000,0.0000,26226.7000,0.6800,5960.6136,4.4000,1.0000,0.0000,0.0000,0.0000,5960.6136,0.0000,0.0000,0.0000,20266.0864,20266.0864,2.7347,-4.5626,5635.0000,0.0000,5635.0000,0.1461,1522.9730,3.7000,1.0000,0.0000,0.0000,0.0000,1522.9730,0.0000,0.0000,0.0000,4112.0270,4112.0270,2.5787,7.1545,4.8666,8.0455,120682.4058,6.8380,1505.5661,15.0557,6.8380,0.0000,11.6239,7.1545,6.5053,6.8299,-2.1405,-17123.8045,6.8380,2578.0444,25.7804,6.8380,0.0000,40.8726,6.5053,6.2362,6.3707,-1.0139,-7097.2407,6.8380,3008.7824,30.0878,6.8380,0.0000,53.3625,6.8380,45.7752,4.5587,0.0000,105.8590,151.6342,144378.8000,96461.3606,96461.3606
1327.0000,6.2298,11.9708,31766.1000,37873.3000,-6107.2000,0.9819,7219.5682,4.4000,1.0000,8416.2889,4.5000,1.0000,15635.8571,0.0000,0.0000,46289.5889,24546.5318,-21743.0571,7.1499,-0.1474,16257.7000,0.0000,16257.7000,0.4215,4393.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4393.9730,0.0000,0.0000,0.0000,11863.7270,11863.7270,6.6479,-1.0794,58268.5000,0.0000,58268.5000,1.5107,13242.8409,4.4000,1.0000,0.0000,0.0000,0.0000,13242.8409,0.0000,0.0000,0.0000,45025.6591,45025.6591,4.7425,-2.5548,577.9000,0.0000,577.9000,0.0150,156.1892,3.7000,1.0000,0.0000,0.0000,0.0000,156.1892,0.0000,0.0000,0.0000,421.7108,421.7108,4.7247,-3.0026,25508.4000,0.0000,25508.4000,0.6614,5797.3636,4.4000,1.0000,0.0000,0.0000,0.0000,5797.3636,0.0000,0.0000,0.0000,19711.0364,19711.0364,3.8905,-3.4068,19052.3000,0.0000,19052.3000,0.4940,5149.2703,3.7000,1.0000,0.0000,0.0000,0.0000,5149.2703,0.0000,0.0000,0.0000,13903.0297,13903.0297,3.3022,6.8717,5.0869,5.6233,84349.9528,6.1267,1335.1021,13.3510,6.1267,0.0000,8.3608,6.8717,6.4851,6.6784,-1.1420,-9135.6668,6.1267,2325.8752,23.2588,6.1267,0.0000,29.3986,6.4851,6.2298,6.3575,-0.8617,-6032.1801,6.1267,2697.4463,26.9745,6.1267,0.0000,38.3822,6.1267,33.8452,4.0845,0.0000,76.1416,109.9868,113557.6000,69182.1060,69182.1060
1328.0000,6.2376,15.4300,23433.2000,59763.4000,-36330.2000,1.5495,5325.7273,4.4000,1.0000,13280.7556,4.5000,1.0000,18606.4828,0.0000,0.0000,73044.1556,18107.4727,-54936.6828,8.4277,1.1304,16249.8000,0.0000,16249.8000,0.4213,4391.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4391.8378,0.0000,0.0000,0.0000,11857.9622,11857.9622,7.9550,0.2277,47674.3000,0.0000,47674.3000,1.2360,10835.0682,4.4000,1.0000,0.0000,0.0000,0.0000,10835.0682,0.0000,0.0000,0.0000,36839.2318,36839.2318,6.4863,-0.8110,802.0000,0.0000,802.0000,0.0208,216.7568,3.7000,1.0000,0.0000,0.0000,0.0000,216.7568,0.0000,0.0000,0.0000,585.2432,585.2432,6.4630,-1.2643,22482.8000,0.0000,22482.8000,0.5829,5109.7273,4.4000,1.0000,0.0000,0.0000,0.0000,5109.7273,0.0000,0.0000,0.0000,17373.0727,17373.0727,5.7704,-1.5269,20253.8000,0.0000,20253.8000,0.5251,5474.0000,3.7000,1.0000,0.0000,0.0000,0.0000,5474.0000,0.0000,0.0000,0.0000,14779.8000,14779.8000,5.1812,6.1149,5.6480,1.5614,23420.5461,6.5035,1380.6508,13.8065,6.5035,0.0000,10.0000,6.1149,6.5023,6.3086,1.2149,9718.8241,6.5035,2511.0323,25.1103,6.5035,0.0000,35.1627,6.5023,6.2376,6.3700,-0.9487,-6640.7430,6.5035,2861.6871,28.6169,6.5035,0.0000,45.9077,6.5035,39.8774,4.3356,0.0000,91.0704,130.9478,71132.5000,26498.6271,26498.6271
