Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1329.0000,6.2414,16.0945,21366.2000,69688.1000,-48321.9000,1.8068,4855.9545,4.4000,1.0000,15486.2444,4.5000,1.0000,20342.1990,0.0000,0.0000,85174.3444,16510.2455,-68664.0990,8.9939,1.6966,22421.1000,0.0000,22421.1000,0.5813,6059.7568,3.7000,1.0000,0.0000,0.0000,0.0000,6059.7568,0.0000,0.0000,0.0000,16361.3432,16361.3432,8.3380,0.6107,32178.9000,0.0000,32178.9000,0.8343,7313.3864,4.4000,1.0000,0.0000,0.0000,0.0000,7313.3864,0.0000,0.0000,0.0000,24865.5136,24865.5136,7.3412,0.0439,1022.6000,0.0000,1022.6000,0.0265,276.3784,3.7000,1.0000,0.0000,0.0000,0.0000,276.3784,0.0000,0.0000,0.0000,746.2216,746.2216,7.3113,-0.4159,21545.3000,0.0000,21545.3000,0.5586,4896.6591,4.4000,1.0000,0.0000,0.0000,0.0000,4896.6591,0.0000,0.0000,0.0000,16648.6409,16648.6409,6.6440,-0.6533,19452.8000,0.0000,19452.8000,0.5044,5257.5135,3.7000,1.0000,0.0000,0.0000,0.0000,5257.5135,0.0000,0.0000,0.0000,14195.2865,14195.2865,6.0749,5.9438,6.0094,-0.2181,-3271.2269,6.4678,1350.3303,13.5033,6.4678,0.0000,9.8364,5.9438,6.4042,6.1740,1.4358,11486.0687,6.4678,2512.7474,25.1275,6.4678,0.0000,34.5872,6.4042,6.2414,6.3228,-0.5803,-4061.9349,6.4678,2852.1517,28.5215,6.4678,0.0000,45.1564,6.4678,39.2789,4.3119,0.0000,89.5800,128.8589,48298.8000,4152.9069,4152.9069
1330.0000,6.2365,17.2904,14021.1000,92731.9000,-78710.8000,2.4042,3186.6136,4.4000,1.0000,20607.0889,4.5000,1.0000,23793.7025,0.0000,0.0000,113338.9889,10834.4864,-102504.5025,9.9220,2.6247,28108.4000,0.0000,28108.4000,0.7288,7596.8649,3.7000,1.0000,0.0000,0.0000,0.0000,7596.8649,0.0000,0.0000,0.0000,20511.5351,20511.5351,9.1845,1.4572,25010.0000,0.0000,25010.0000,0.6484,5684.0909,4.4000,1.0000,0.0000,0.0000,0.0000,5684.0909,0.0000,0.0000,0.0000,19325.9091,19325.9091,8.4896,1.1923,1351.2000,0.0000,1351.2000,0.0350,365.1892,3.7000,1.0000,0.0000,0.0000,0.0000,365.1892,0.0000,0.0000,0.0000,986.0108,986.0108,8.4542,0.7269,21170.2000,0.0000,21170.2000,0.5489,4811.4091,4.4000,1.0000,0.0000,0.0000,0.0000,4811.4091,0.0000,0.0000,0.0000,16358.7909,16358.7909,7.8660,0.5687,17049.7000,0.0000,17049.7000,0.4420,4608.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4608.0270,0.0000,0.0000,0.0000,12441.6730,12441.6730,7.4187,5.6705,6.5446,-3.2415,-48622.0216,7.2111,1468.9689,14.6897,7.2111,0.0000,13.6323,5.6705,6.3131,5.9918,2.2341,17872.4033,7.2111,2825.1202,28.2512,7.2111,0.0000,47.9346,6.3131,6.2365,6.2748,-0.3044,-2130.9653,7.2111,3186.9400,31.8694,7.2111,0.0000,62.5825,7.2111,52.9805,4.8074,0.0000,124.1495,177.1299,13978.7000,-32880.5836,-32880.5836
1331.0000,6.2185,17.5630,11792.3000,103812.1000,-92019.8000,2.6915,2680.0682,4.4000,1.0000,23069.3556,4.5000,1.0000,25749.4237,0.0000,0.0000,126881.4556,9112.2318,-117769.2237,10.2444,2.9471,33532.8000,0.0000,33532.8000,0.8694,9062.9189,3.7000,1.0000,0.0000,0.0000,0.0000,9062.9189,0.0000,0.0000,0.0000,24469.8811,24469.8811,9.4079,1.6806,20180.2000,0.0000,20180.2000,0.5232,4586.4091,4.4000,1.0000,0.0000,0.0000,0.0000,4586.4091,0.0000,0.0000,0.0000,15593.7909,15593.7909,8.8748,1.5775,1244.6000,0.0000,1244.6000,0.0323,336.3784,3.7000,1.0000,0.0000,0.0000,0.0000,336.3784,0.0000,0.0000,0.0000,908.2216,908.2216,8.8438,1.1165,20803.2000,0.0000,20803.2000,0.5394,4728.0000,4.4000,1.0000,0.0000,0.0000,0.0000,4728.0000,0.0000,0.0000,0.0000,16075.2000,16075.2000,8.2943,0.9970,15447.6000,0.0000,15447.6000,0.4005,4175.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4175.0270,0.0000,0.0000,0.0000,11272.5730,11272.5730,7.9089,5.7709,6.8399,-4.1697,-62544.7766,7.5844,1524.3489,15.2435,7.5844,0.0000,15.8610,5.7709,6.2231,5.9970,1.6536,13228.4654,7.5844,2970.6701,29.7067,7.5844,0.0000,55.7713,6.2231,6.2185,6.2208,-0.0190,-133.2459,7.5844,3360.2520,33.6025,7.5844,0.0000,72.8139,7.5844,60.8789,5.0563,0.0000,144.4462,205.3251,-811.4000,-49449.5572,-49449.5572
1332.0000,6.2000,17.7090,9913.2000,107406.0000,-97492.8000,2.7847,2253.0000,4.4000,1.0000,23868.0000,4.5000,1.0000,26121.0000,0.0000,0.0000,131274.0000,7660.2000,-123613.8000,10.5727,3.2754,33533.9000,0.0000,33533.9000,0.8694,9063.2162,3.7000,1.0000,0.0000,0.0000,0.0000,9063.2162,0.0000,0.0000,0.0000,24470.6838,24470.6838,9.7071,1.9798,16441.9000,0.0000,16441.9000,0.4263,3736.7955,4.4000,1.0000,0.0000,0.0000,0.0000,3736.7955,0.0000,0.0000,0.0000,12705.1045,12705.1045,9.2577,1.9604,1462.4000,0.0000,1462.4000,0.0379,395.2432,3.7000,1.0000,0.0000,0.0000,0.0000,395.2432,0.0000,0.0000,0.0000,1067.1568,1067.1568,9.2199,1.4926,17173.0000,0.0000,17173.0000,0.4452,3902.9545,4.4000,1.0000,0.0000,0.0000,0.0000,3902.9545,0.0000,0.0000,0.0000,13270.0455,13270.0455,8.7505,1.4532,12443.7000,0.0000,12443.7000,0.3226,3363.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3363.1622,0.0000,0.0000,0.0000,9080.5378,9080.5378,8.4293,5.7551,7.0922,-5.0398,-75596.8103,7.3293,1456.2958,14.5630,7.3293,0.0000,14.3138,5.7551,6.1991,5.9771,1.5688,12550.6149,7.3293,2873.3836,28.7338,7.3293,0.0000,50.3308,6.1991,6.2000,6.1995,0.0037,25.9237,7.3293,3250.4032,32.5040,7.3293,0.0000,65.7109,7.3293,55.4056,4.8862,0.0000,130.3554,185.7610,-16437.9000,-63020.2716,-63020.2716
1333.0000,6.1875,17.8326,8252.7000,110501.9000,-102249.2000,2.8650,1875.6136,4.4000,1.0000,24555.9778,4.5000,1.0000,26431.5914,0.0000,0.0000,135057.8778,6377.0864,-128680.7914,10.8277,3.5304,33262.3000,0.0000,33262.3000,0.8624,8989.8108,3.7000,1.0000,0.0000,0.0000,0.0000,8989.8108,0.0000,0.0000,0.0000,24272.4892,24272.4892,9.9524,2.2251,13082.1000,0.0000,13082.1000,0.3392,2973.2045,4.4000,1.0000,0.0000,0.0000,0.0000,2973.2045,0.0000,0.0000,0.0000,10108.8955,10108.8955,9.5879,2.2906,1306.7000,0.0000,1306.7000,0.0339,353.1622,3.7000,1.0000,0.0000,0.0000,0.0000,353.1622,0.0000,0.0000,0.0000,953.5378,953.5378,9.5535,1.8262,15883.5000,0.0000,15883.5000,0.4118,3609.8864,4.4000,1.0000,0.0000,0.0000,0.0000,3609.8864,0.0000,0.0000,0.0000,12273.6136,12273.6136,9.1109,1.8136,10841.7000,0.0000,10841.7000,0.2811,2930.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2930.1892,0.0000,0.0000,0.0000,7911.5108,7911.5108,8.8256,5.7635,7.2945,-5.6613,-84919.4434,7.1900,1415.5907,14.1559,7.1900,0.0000,13.5129,5.7635,6.1777,5.9706,1.4360,11488.0758,7.1900,2819.6049,28.1960,7.1900,0.0000,47.5146,6.1777,6.1875,6.1826,0.0387,270.6231,7.1900,3191.0953,31.9110,7.1900,0.0000,62.0341,7.1900,52.5544,4.7933,0.0000,123.0615,175.6159,-27872.9000,-73160.7445,-73160.7445
1334.0000,6.1775,17.9026,7266.9000,112962.5000,-105695.6000,2.9288,1651.5682,4.4000,1.0000,25102.7778,4.5000,1.0000,26754.3460,0.0000,0.0000,138065.2778,5615.3318,-132449.9460,10.9740,3.6767,33269.2000,0.0000,33269.2000,0.8626,8991.6757,3.7000,1.0000,0.0000,0.0000,0.0000,8991.6757,0.0000,0.0000,0.0000,24277.5243,24277.5243,10.0948,2.3675,11903.4000,0.0000,11903.4000,0.3086,2705.3182,4.4000,1.0000,0.0000,0.0000,0.0000,2705.3182,0.0000,0.0000,0.0000,9198.0818,9198.0818,9.7617,2.4644,1242.5000,0.0000,1242.5000,0.0322,335.8108,3.7000,1.0000,0.0000,0.0000,0.0000,335.8108,0.0000,0.0000,0.0000,906.6892,906.6892,9.7289,2.0016,15076.0000,0.0000,15076.0000,0.3909,3426.3636,4.4000,1.0000,0.0000,0.0000,0.0000,3426.3636,0.0000,0.0000,0.0000,11649.6364,11649.6364,9.3070,2.0097,9640.1000,0.0000,9640.1000,0.2499,2605.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2605.4324,0.0000,0.0000,0.0000,7034.6676,7034.6676,9.0522,5.8181,7.4352,-5.9538,-89307.3939,7.1595,1400.6674,14.0067,7.1595,0.0000,13.3416,5.8181,6.1598,5.9889,1.1793,9434.5057,7.1595,2805.2650,28.0527,7.1595,0.0000,46.9123,6.1598,6.1775,6.1686,0.0699,489.5415,7.1595,3179.5957,31.7960,7.1595,0.0000,61.2478,7.1595,51.9429,4.7730,0.0000,121.5016,173.4445,-34564.4000,-79383.3467,-79383.3467
1335.0000,6.1687,17.9675,6320.1000,115320.8000,-109000.7000,2.9899,1436.3864,4.4000,1.0000,25626.8444,4.5000,1.0000,27063.2308,0.0000,0.0000,140947.6444,4883.7136,-136063.9308,10.9505,3.6532,33223.2000,0.0000,33223.2000,0.8614,8979.2432,3.7000,1.0000,0.0000,0.0000,0.0000,8979.2432,0.0000,0.0000,0.0000,24243.9568,24243.9568,10.0985,2.3712,16836.2000,0.0000,16836.2000,0.4365,3826.4091,4.4000,1.0000,0.0000,0.0000,0.0000,3826.4091,0.0000,0.0000,0.0000,13009.7909,13009.7909,9.6413,2.3440,1026.0000,0.0000,1026.0000,0.0266,277.2973,3.7000,1.0000,0.0000,0.0000,0.0000,277.2973,0.0000,0.0000,0.0000,748.7027,748.7027,9.6150,1.8877,14852.3000,0.0000,14852.3000,0.3851,3375.5227,4.4000,1.0000,0.0000,0.0000,0.0000,3375.5227,0.0000,0.0000,0.0000,11476.7773,11476.7773,9.2116,1.9143,8438.6000,0.0000,8438.6000,0.2188,2280.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2280.7027,0.0000,0.0000,0.0000,6157.8973,6157.8973,8.9952,5.9743,7.4848,-5.7306,-85958.8595,7.3774,1440.0784,14.4008,7.3774,0.0000,14.5973,5.9743,6.1462,6.0603,0.6115,4891.6352,7.3774,2881.1616,28.8116,7.3774,0.0000,51.3277,6.1462,6.1687,6.1575,0.0915,640.4184,7.3774,3278.0552,32.7806,7.3774,0.0000,67.0125,7.3774,56.4119,4.9183,0.0000,132.9374,189.3493,-34624.4000,-80426.8059,-80426.8059
1336.0000,6.1635,17.5201,9583.9000,85555.3000,-75971.4000,2.2182,2178.1591,4.4000,1.0000,19012.2889,4.5000,1.0000,21190.4480,0.0000,0.0000,104567.5889,7405.7409,-97161.8480,10.1251,2.8278,33217.9000,0.0000,33217.9000,0.8612,8977.8108,3.7000,1.0000,0.0000,0.0000,0.0000,8977.8108,0.0000,0.0000,0.0000,24240.0892,24240.0892,9.1367,1.4095,19598.5000,0.0000,19598.5000,0.5081,4454.2045,4.4000,1.0000,0.0000,0.0000,0.0000,4454.2045,0.0000,0.0000,0.0000,15144.2955,15144.2955,8.5193,1.2220,915.4000,0.0000,915.4000,0.0237,247.4054,3.7000,1.0000,0.0000,0.0000,0.0000,247.4054,0.0000,0.0000,0.0000,667.9946,667.9946,8.4920,0.7648,14581.4000,0.0000,14581.4000,0.3780,3313.9545,4.4000,1.0000,0.0000,0.0000,0.0000,3313.9545,0.0000,0.0000,0.0000,11267.4455,11267.4455,8.0326,0.7353,9640.1000,0.0000,9640.1000,0.2499,2605.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2605.4324,0.0000,0.0000,0.0000,7034.6676,7034.6676,7.7458,6.3592,7.0525,-2.2672,-34007.4880,6.3589,1265.7558,12.6576,6.3589,0.0000,9.3479,6.3592,6.1392,6.2492,-0.6746,-5396.5760,6.3589,2461.9147,24.6191,6.3589,0.0000,32.8694,6.1392,6.1635,6.1514,0.0852,596.7083,6.3589,2826.3002,28.2630,6.3589,0.0000,42.9136,6.3589,37.4877,4.2393,0.0000,85.1309,122.6185,1981.9000,-38807.3557,-38807.3557
1337.0000,6.1584,17.4138,10927.1000,87338.1000,-76411.0000,2.2644,2483.4318,4.4000,1.0000,19408.4667,4.5000,1.0000,21891.8985,0.0000,0.0000,106746.5667,8443.6682,-98302.8985,9.9968,2.6995,33223.9000,0.0000,33223.9000,0.8614,8979.4324,3.7000,1.0000,0.0000,0.0000,0.0000,8979.4324,0.0000,0.0000,0.0000,24244.4676,24244.4676,9.0501,1.3229,24373.2000,0.0000,24373.2000,0.6319,5539.3636,4.4000,1.0000,0.0000,0.0000,0.0000,5539.3636,0.0000,0.0000,0.0000,18833.8364,18833.8364,8.3147,1.0174,970.2000,0.0000,970.2000,0.0252,262.2162,3.7000,1.0000,0.0000,0.0000,0.0000,262.2162,0.0000,0.0000,0.0000,707.9838,707.9838,8.2871,0.5598,13585.3000,0.0000,13585.3000,0.3522,3087.5682,4.4000,1.0000,0.0000,0.0000,0.0000,3087.5682,0.0000,0.0000,0.0000,10497.7318,10497.7318,7.8772,0.5799,11242.2000,0.0000,11242.2000,0.2915,3038.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3038.4324,0.0000,0.0000,0.0000,8203.7676,8203.7676,7.5568,6.3418,6.9493,-2.0745,-31117.4031,6.6399,1327.8858,13.2789,6.6399,0.0000,10.6425,6.3418,6.1921,6.2670,-0.4791,-3832.5853,6.6399,2568.5953,25.6860,6.6399,0.0000,37.4215,6.1921,6.1584,6.1752,-0.1236,-865.1230,6.6399,2947.9349,29.4793,6.6399,0.0000,48.8568,6.6399,42.2190,4.4266,0.0000,96.9208,139.1398,6983.8000,-35815.1114,-35815.1114
1338.0000,6.1617,17.2454,12617.0000,85636.8000,-73019.8000,2.2203,2867.5000,4.4000,1.0000,19030.4000,4.5000,1.0000,21897.9000,0.0000,0.0000,104667.2000,9749.5000,-94917.7000,9.7939,2.4966,27312.0000,0.0000,27312.0000,0.7081,7381.6216,3.7000,1.0000,0.0000,0.0000,0.0000,7381.6216,0.0000,0.0000,0.0000,19930.3784,19930.3784,9.0312,1.3039,32976.8000,0.0000,32976.8000,0.8550,7494.7273,4.4000,1.0000,0.0000,0.0000,0.0000,7494.7273,0.0000,0.0000,0.0000,25482.0727,25482.0727,8.0561,0.7588,591.6000,0.0000,591.6000,0.0153,159.8919,3.7000,1.0000,0.0000,0.0000,0.0000,159.8919,0.0000,0.0000,0.0000,431.7081,431.7081,8.0396,0.3123,12852.6000,0.0000,12852.6000,0.3332,2921.0455,4.4000,1.0000,0.0000,0.0000,0.0000,2921.0455,0.0000,0.0000,0.0000,9931.5545,9931.5545,7.6595,0.3622,14846.8000,0.0000,14846.8000,0.3849,4012.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4012.6486,0.0000,0.0000,0.0000,10834.1514,10834.1514,7.2449,6.4020,6.8235,-1.4686,-22028.4273,6.7753,1362.7567,13.6276,6.7753,0.0000,11.3073,6.4020,6.2089,6.3054,-0.6307,-5045.7096,6.7753,2616.3808,26.1638,6.7753,0.0000,39.7593,6.2089,6.1617,6.1853,-0.1762,-1233.6980,6.7753,3006.6963,30.0670,6.7753,0.0000,51.9089,6.7753,44.6307,4.5169,0.0000,102.9755,147.6061,15560.0000,-28307.8349,-28307.8349
1339.0000,6.1657,16.7322,15280.5000,71312.4000,-56031.9000,1.8489,3472.8409,4.4000,1.0000,15847.2000,4.5000,1.0000,19320.0409,0.0000,0.0000,87159.6000,11807.6591,-75351.9409,8.9005,1.6032,16253.5000,0.0000,16253.5000,0.4214,4392.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4392.8378,0.0000,0.0000,0.0000,11860.6622,11860.6622,8.4701,0.7428,65185.9000,0.0000,65185.9000,1.6901,14814.9773,4.4000,1.0000,0.0000,0.0000,0.0000,14814.9773,0.0000,0.0000,0.0000,50370.9227,50370.9227,6.6419,-0.6554,587.3000,0.0000,587.3000,0.0152,158.7297,3.7000,1.0000,0.0000,0.0000,0.0000,158.7297,0.0000,0.0000,0.0000,428.5703,428.5703,6.6263,-1.1009,12894.9000,0.0000,12894.9000,0.3343,2930.6591,4.4000,1.0000,0.0000,0.0000,0.0000,2930.6591,0.0000,0.0000,0.0000,9964.2409,9964.2409,6.2647,-1.0326,17450.2000,0.0000,17450.2000,0.4524,4716.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4716.2703,0.0000,0.0000,0.0000,12733.9297,12733.9297,5.8025,6.8209,6.3117,1.8705,28057.6583,7.1435,1470.8130,14.7081,7.1435,0.0000,13.2527,6.8209,6.2227,6.5218,-2.0600,-16479.8248,7.1435,2731.3598,27.3136,7.1435,0.0000,46.5999,6.2227,6.1657,6.1942,-0.2245,-1571.4486,7.1435,3168.7922,31.6879,7.1435,0.0000,60.8400,7.1435,51.6255,4.7624,0.0000,120.6926,172.3181,56339.9000,10006.3849,10006.3849
1340.0000,6.1790,16.6322,16839.8000,73559.5000,-56719.7000,1.9072,3827.2273,4.4000,1.0000,16346.5556,4.5000,1.0000,20173.7828,0.0000,0.0000,89906.0556,13012.5727,-76893.4828,8.7037,1.4064,16234.8000,0.0000,16234.8000,0.4209,4387.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4387.7838,0.0000,0.0000,0.0000,11847.0162,11847.0162,8.3147,0.5874,81978.8000,0.0000,81978.8000,2.1255,18631.5455,4.4000,1.0000,0.0000,0.0000,0.0000,18631.5455,0.0000,0.0000,0.0000,63347.2545,63347.2545,6.2348,-1.0625,585.3000,0.0000,585.3000,0.0152,158.1892,3.7000,1.0000,0.0000,0.0000,0.0000,158.1892,0.0000,0.0000,0.0000,427.1108,427.1108,6.2207,-1.5065,14035.0000,0.0000,14035.0000,0.3639,3189.7727,4.4000,1.0000,0.0000,0.0000,0.0000,3189.7727,0.0000,0.0000,0.0000,10845.2273,10845.2273,5.8647,-1.4326,16649.2000,0.0000,16649.2000,0.4317,4499.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4499.7838,0.0000,0.0000,0.0000,12149.4162,12149.4162,5.4657,6.6998,6.0828,2.5057,37586.1821,7.8964,1643.0181,16.4302,7.8964,0.0000,17.8999,6.6998,6.3054,6.5026,-1.5016,-12012.5479,7.8964,3021.8640,30.2186,7.8964,0.0000,62.9407,6.3054,6.1790,6.2422,-0.5502,-3851.0919,7.8964,3495.0350,34.9503,7.8964,0.0000,82.1741,7.8964,68.0286,5.2643,0.0000,163.0147,231.0433,72763.4000,21722.5422,21722.5422
1341.0000,6.1776,12.8770,28280.5000,39569.1000,-11288.6000,1.0259,6427.3864,4.4000,1.0000,8793.1333,4.5000,1.0000,15220.5197,0.0000,0.0000,48362.2333,21853.1136,-26509.1197,7.2307,-0.0666,16256.2000,0.0000,16256.2000,0.4215,4393.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4393.5676,0.0000,0.0000,0.0000,11862.6324,11862.6324,6.7594,-0.9679,80732.7000,0.0000,80732.7000,2.0931,18348.3409,4.4000,1.0000,0.0000,0.0000,0.0000,18348.3409,0.0000,0.0000,0.0000,62384.3591,62384.3591,4.2812,-3.0161,579.5000,0.0000,579.5000,0.0150,156.6216,3.7000,1.0000,0.0000,0.0000,0.0000,156.6216,0.0000,0.0000,0.0000,422.8784,422.8784,4.2644,-3.4629,15432.9000,0.0000,15432.9000,0.4001,3507.4773,4.4000,1.0000,0.0000,0.0000,0.0000,3507.4773,0.0000,0.0000,0.0000,11925.4227,11925.4227,3.7906,-3.5067,15247.4000,0.0000,15247.4000,0.3953,4120.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4120.9189,0.0000,0.0000,0.0000,11126.4811,11126.4811,3.3486,7.4026,5.3756,6.8034,102050.9011,6.5265,1403.1861,14.0319,6.5265,0.0000,10.1066,7.4026,6.2400,6.8213,-3.6584,-29267.1217,6.5265,2461.5601,24.6156,6.5265,0.0000,35.5372,6.2400,6.1776,6.2088,-0.2244,-1571.1253,6.5265,2893.1384,28.9314,6.5265,0.0000,46.3968,6.5265,40.2665,4.3510,0.0000,92.0406,132.3070,116960.1000,71212.6540,71212.6540
1342.0000,6.1769,11.7185,31772.8000,36751.0000,-4978.2000,0.9528,7221.0909,4.4000,1.0000,8166.8889,4.5000,1.0000,15387.9798,0.0000,0.0000,44917.8889,24551.7091,-20366.1798,6.9594,-0.3379,16254.5000,0.0000,16254.5000,0.4214,4393.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4393.1081,0.0000,0.0000,0.0000,11861.3919,11861.3919,6.5037,-1.2236,90238.1000,0.0000,90238.1000,2.3396,20508.6591,4.4000,1.0000,0.0000,0.0000,0.0000,20508.6591,0.0000,0.0000,0.0000,69729.4409,69729.4409,3.8243,-3.4730,694.4000,0.0000,694.4000,0.0180,187.6757,3.7000,1.0000,0.0000,0.0000,0.0000,187.6757,0.0000,0.0000,0.0000,506.7243,506.7243,3.8049,-3.9224,17118.6000,0.0000,17118.6000,0.4438,3890.5909,4.4000,1.0000,0.0000,0.0000,0.0000,3890.5909,0.0000,0.0000,0.0000,13228.0091,13228.0091,3.2966,-4.0007,12443.7000,0.0000,12443.7000,0.3226,3363.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3363.1622,0.0000,0.0000,0.0000,9080.5378,9080.5378,2.9477,7.2017,5.0747,7.3808,110712.2215,6.7475,1471.2200,14.7122,6.7475,0.0000,11.1684,7.2017,6.3603,6.7810,-2.7372,-21897.9511,6.7475,2549.5833,25.4958,6.7475,0.0000,39.2709,6.3603,6.1769,6.2686,-0.6820,-4774.3461,6.7475,2982.8960,29.8290,6.7475,0.0000,51.2713,6.7475,44.1278,4.4983,0.0000,101.7105,145.8383,131771.1000,84039.9243,84039.9243
1343.0000,6.1884,9.0963,34974.0000,30432.6000,4541.4000,0.9068,7948.6364,4.4000,1.0000,6762.8000,4.5000,1.0000,14711.4364,0.0000,0.0000,37195.4000,27025.3636,-10170.0364,6.5897,-0.7076,16235.0000,0.0000,16235.0000,0.4209,4387.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4387.8378,0.0000,0.0000,0.0000,11847.1622,11847.1622,6.1222,-1.6050,86468.2000,0.0000,86468.2000,2.2418,19651.8636,4.4000,1.0000,0.0000,0.0000,0.0000,19651.8636,0.0000,0.0000,0.0000,66816.3364,66816.3364,3.4860,-3.8113,480.2000,0.0000,480.2000,0.0125,129.7838,3.7000,1.0000,0.0000,0.0000,0.0000,129.7838,0.0000,0.0000,0.0000,350.4162,350.4162,3.4722,-4.2551,19971.5000,0.0000,19971.5000,0.5178,4538.9773,4.4000,1.0000,0.0000,0.0000,0.0000,4538.9773,0.0000,0.0000,0.0000,15432.5227,15432.5227,2.8633,-4.4340,10841.7000,0.0000,10841.7000,0.2811,2930.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2930.1892,0.0000,0.0000,0.0000,7911.5108,7911.5108,2.5512,7.1647,4.8579,7.7954,116931.6738,6.5713,1447.4420,14.4744,6.5713,0.0000,10.3163,7.1647,6.3758,6.7702,-2.4994,-19995.1835,6.5713,2484.2432,24.8424,6.5713,0.0000,36.2746,6.3758,6.1884,6.2821,-0.6784,-4748.5784,6.5713,2903.2208,29.0322,6.5713,0.0000,47.3595,6.5713,41.0315,4.3809,0.0000,93.9504,134.9820,138538.0000,92187.9119,92187.9119
1344.0000,6.2038,7.2186,37250.2000,26643.6000,10606.6000,0.9658,8465.9545,4.4000,1.0000,5920.8000,4.5000,1.0000,14386.7545,0.0000,0.0000,32564.4000,28784.2455,-3780.1545,6.3436,-0.9537,16253.8000,0.0000,16253.8000,0.4214,4392.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4392.9189,0.0000,0.0000,0.0000,11860.8811,11860.8811,5.9051,-1.8221,96408.4000,0.0000,96408.4000,2.4996,21911.0000,4.4000,1.0000,0.0000,0.0000,0.0000,21911.0000,0.0000,0.0000,0.0000,74497.4000,74497.4000,3.1515,-4.1458,470.4000,0.0000,470.4000,0.0122,127.1351,3.7000,1.0000,0.0000,0.0000,0.0000,127.1351,0.0000,0.0000,0.0000,343.2649,343.2649,3.1388,-4.5885,23940.1000,0.0000,23940.1000,0.6207,5440.9318,4.4000,1.0000,0.0000,0.0000,0.0000,5440.9318,0.0000,0.0000,0.0000,18499.1682,18499.1682,2.4550,-4.8423,6035.5000,0.0000,6035.5000,0.1565,1631.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1631.2162,0.0000,0.0000,0.0000,4404.2838,4404.2838,2.2922,6.9814,4.6368,8.4574,126860.2990,7.0142,1561.1449,15.6114,7.0142,0.0000,12.5458,6.9814,6.4182,6.6998,-1.9043,-15234.5689,7.0142,2660.1916,26.6019,7.0142,0.0000,44.1142,6.4182,6.2038,6.3110,-0.8287,-5800.8868,7.0142,3094.7690,30.9477,7.0142,0.0000,57.5947,7.0142,49.0939,4.6761,0.0000,114.2548,163.3487,153714.8000,105824.8434,105824.8434
1345.0000,6.2129,5.0214,41508.4000,22196.4000,19312.0000,1.0762,9433.7273,4.4000,1.0000,4932.5333,4.5000,1.0000,14366.2606,0.0000,0.0000,27128.9333,32074.6727,4945.7394,6.0283,-1.2690,16256.7000,0.0000,16256.7000,0.4215,4393.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4393.7027,0.0000,0.0000,0.0000,11862.9973,11862.9973,5.5854,-2.1419,92024.5000,0.0000,92024.5000,2.3859,20914.6591,4.4000,1.0000,0.0000,0.0000,0.0000,20914.6591,0.0000,0.0000,0.0000,71109.8409,71109.8409,2.9308,-4.3665,423.4000,0.0000,423.4000,0.0110,114.4324,3.7000,1.0000,0.0000,0.0000,0.0000,114.4324,0.0000,0.0000,0.0000,308.9676,308.9676,2.9193,-4.8080,26539.3000,0.0000,26539.3000,0.6881,6031.6591,4.4000,1.0000,0.0000,0.0000,0.0000,6031.6591,0.0000,0.0000,0.0000,20507.6409,20507.6409,2.1537,-5.1436,1830.1000,0.0000,1830.1000,0.0474,494.6216,3.7000,1.0000,0.0000,0.0000,0.0000,494.6216,0.0000,0.0000,0.0000,1335.4784,1335.4784,2.1039,6.9021,4.5030,8.5688,128531.6112,6.9451,1555.5577,15.5556,6.9451,0.0000,12.1788,6.9021,6.4093,6.6557,-1.6501,-13200.8224,6.9451,2639.3051,26.3931,6.9451,0.0000,42.8238,6.4093,6.2129,6.3111,-0.7514,-5260.1243,6.9451,3064.2871,30.6429,6.9451,0.0000,55.9100,6.9451,47.7752,4.6301,0.0000,110.9127,158.6879,156386.0000,110070.6645,110070.6645
1346.0000,6.2247,3.8014,43915.5000,19057.7000,24857.8000,1.1386,9980.7955,4.4000,1.0000,4235.0444,4.5000,1.0000,14215.8399,0.0000,0.0000,23292.7444,33934.7045,10641.9601,5.8546,-1.4427,16235.1000,0.0000,16235.1000,0.4209,4387.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4387.8649,0.0000,0.0000,0.0000,11847.2351,11847.2351,5.4426,-2.2847,102236.7000,0.0000,102236.7000,2.6507,23235.6136,4.4000,1.0000,0.0000,0.0000,0.0000,23235.6136,0.0000,0.0000,0.0000,79001.0864,79001.0864,2.6950,-4.6023,415.9000,0.0000,415.9000,0.0108,112.4054,3.7000,1.0000,0.0000,0.0000,0.0000,112.4054,0.0000,0.0000,0.0000,303.4946,303.4946,2.6844,-5.0428,27853.7000,0.0000,27853.7000,0.7222,6330.3864,4.4000,1.0000,0.0000,0.0000,0.0000,6330.3864,0.0000,0.0000,0.0000,21523.3136,21523.3136,1.9359,-5.3614,1029.0000,0.0000,1029.0000,0.0267,278.1081,3.7000,1.0000,0.0000,0.0000,0.0000,278.1081,0.0000,0.0000,0.0000,750.8919,750.8919,1.9097,6.7245,4.3171,9.2292,138438.3974,7.4547,1684.4317,16.8443,7.4547,0.0000,15.0612,6.7245,6.4160,6.5702,-1.1090,-8871.9117,7.4547,2844.0392,28.4404,7.4547,0.0000,52.9591,6.4160,6.2247,6.3203,-0.7855,-5498.5039,7.4547,3287.7342,32.8773,7.4547,0.0000,69.1423,7.4547,58.0552,4.9698,0.0000,137.1626,195.2179,172628.2000,124067.9817,124067.9817
1347.0000,6.2260,2.8733,45672.6000,16347.2000,29325.4000,1.1841,10380.1364,4.4000,1.0000,3632.7111,4.5000,1.0000,14012.8475,0.0000,0.0000,19979.9111,35292.4636,15312.5525,5.6833,-1.6140,16251.6000,0.0000,16251.6000,0.4214,4392.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4392.3243,0.0000,0.0000,0.0000,11859.2757,11859.2757,5.2630,-2.4643,95499.8000,0.0000,95499.8000,2.4760,21704.5000,4.4000,1.0000,0.0000,0.0000,0.0000,21704.5000,0.0000,0.0000,0.0000,73795.3000,73795.3000,2.6476,-4.6497,422.1000,0.0000,422.1000,0.0109,114.0811,3.7000,1.0000,0.0000,0.0000,0.0000,114.0811,0.0000,0.0000,0.0000,308.0189,308.0189,2.6367,-5.0905,29832.6000,0.0000,29832.6000,0.7735,6780.1364,4.4000,1.0000,0.0000,0.0000,0.0000,6780.1364,0.0000,0.0000,0.0000,23052.4636,23052.4636,1.8197,-5.4776,428.3000,0.0000,428.3000,0.0111,115.7568,3.7000,1.0000,0.0000,0.0000,0.0000,115.7568,0.0000,0.0000,0.0000,312.5432,312.5432,1.8087,6.6583,4.2335,9.1226,136839.2826,7.3155,1659.5448,16.5954,7.3155,0.0000,14.2333,6.6583,6.3915,6.5249,-0.9410,-7528.3071,7.3155,2796.7232,27.9672,7.3155,0.0000,50.0478,6.3915,6.2260,6.3088,-0.6673,-4670.8215,7.3155,3228.0628,32.2806,7.3155,0.0000,65.3414,7.3155,55.1196,4.8770,0.0000,129.6224,184.7421,171759.8000,124640.1540,124640.1540
1348.0000,6.2308,2.1058,48224.2000,14213.2000,34011.0000,1.2503,10960.0455,4.4000,1.0000,3158.4889,4.5000,1.0000,14118.5343,0.0000,0.0000,17371.6889,37264.1545,19892.4657,5.5739,-1.7234,16256.7000,0.0000,16256.7000,0.4215,4393.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4393.7027,0.0000,0.0000,0.0000,11862.9973,11862.9973,5.1821,-2.5452,105654.8000,0.0000,105654.8000,2.7393,24012.4545,4.4000,1.0000,0.0000,0.0000,0.0000,24012.4545,0.0000,0.0000,0.0000,81642.3455,81642.3455,2.4858,-4.8115,416.3000,0.0000,416.3000,0.0108,112.5135,3.7000,1.0000,0.0000,0.0000,0.0000,112.5135,0.0000,0.0000,0.0000,303.7865,303.7865,2.4758,-5.2515,30885.8000,0.0000,30885.8000,0.8008,7019.5000,4.4000,1.0000,0.0000,0.0000,0.0000,7019.5000,0.0000,0.0000,0.0000,23866.3000,23866.3000,1.6876,-5.6097,428.3000,0.0000,428.3000,0.0111,115.7568,3.7000,1.0000,0.0000,0.0000,0.0000,115.7568,0.0000,0.0000,0.0000,312.5432,312.5432,1.6773,6.4815,4.0794,9.6981,145471.8113,7.8506,1794.0064,17.9401,7.8506,0.0000,17.5906,6.4815,6.3791,6.4303,-0.3878,-3102.1450,7.8506,3014.3168,30.1432,7.8506,0.0000,61.8529,6.3791,6.2308,6.3050,-0.6413,-4489.2281,7.8506,3464.7871,34.6479,7.8506,0.0000,80.7539,7.8506,66.9481,5.2338,0.0000,160.1974,227.1455,187652.9000,137880.4381,137880.4381
1349.0000,6.2260,1.8766,49634.3000,13717.3000,35917.0000,1.2869,11280.5227,4.4000,1.0000,3048.2889,4.5000,1.0000,14328.8116,0.0000,0.0000,16765.5889,38353.7773,21588.1884,5.4931,-1.8042,16236.7000,0.0000,16236.7000,0.4210,4388.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4388.2973,0.0000,0.0000,0.0000,11848.4027,11848.4027,5.0908,-2.6364,98654.3000,0.0000,98654.3000,2.5578,22421.4318,4.4000,1.0000,0.0000,0.0000,0.0000,22421.4318,0.0000,0.0000,0.0000,76232.8682,76232.8682,2.5027,-4.7946,421.4000,0.0000,421.4000,0.0109,113.8919,3.7000,1.0000,0.0000,0.0000,0.0000,113.8919,0.0000,0.0000,0.0000,307.5081,307.5081,2.4922,-5.2350,30387.8000,0.0000,30387.8000,0.7879,6906.3182,4.4000,1.0000,0.0000,0.0000,0.0000,6906.3182,0.0000,0.0000,0.0000,23481.4818,23481.4818,1.6950,-5.6023,1029.0000,0.0000,1029.0000,0.0267,278.1081,3.7000,1.0000,0.0000,0.0000,0.0000,278.1081,0.0000,0.0000,0.0000,750.8919,750.8919,1.6695,6.4249,4.0472,9.3378,140066.9923,7.6366,1747.7770,17.4778,7.6366,0.0000,16.1909,6.4249,6.3480,6.3864,-0.2833,-2266.2168,7.6366,2938.0503,29.3805,7.6366,0.0000,56.9314,6.3480,6.2260,6.2870,-0.5131,-3591.4345,7.6366,3373.1205,33.7312,7.6366,0.0000,74.3286,7.6366,62.0405,5.0911,0.0000,147.4509,209.4915,182646.2000,134209.3411,134209.3411
1350.0000,6.2247,1.4269,51757.7000,12405.8000,39351.9000,1.3419,11763.1136,4.4000,1.0000,2756.8444,4.5000,1.0000,14519.9581,0.0000,0.0000,15162.6444,39994.5864,24831.9419,5.4468,-1.8505,16249.5000,0.0000,16249.5000,0.4213,4391.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4391.7568,0.0000,0.0000,0.0000,11857.7432,11857.7432,5.0753,-2.6520,108280.3000,0.0000,108280.3000,2.8074,24609.1591,4.4000,1.0000,0.0000,0.0000,0.0000,24609.1591,0.0000,0.0000,0.0000,83671.1409,83671.1409,2.4542,-4.8431,576.8000,0.0000,576.8000,0.0150,155.8919,3.7000,1.0000,0.0000,0.0000,0.0000,155.8919,0.0000,0.0000,0.0000,420.9081,420.9081,2.4410,-5.2862,30315.4000,0.0000,30315.4000,0.7860,6889.8636,4.4000,1.0000,0.0000,0.0000,0.0000,6889.8636,0.0000,0.0000,0.0000,23425.5364,23425.5364,1.7072,-5.5901,5635.0000,0.0000,5635.0000,0.1461,1522.9730,3.7000,1.0000,0.0000,0.0000,0.0000,1522.9730,0.0000,0.0000,0.0000,4112.0270,4112.0270,1.5784,6.2430,3.9107,9.9270,148904.7187,8.2764,1906.5543,19.0655,8.2764,0.0000,20.6108,6.2430,6.3210,6.2820,0.3113,2490.4841,8.2764,3199.4859,31.9949,8.2764,0.0000,72.4727,6.3210,6.2247,6.2728,-0.4394,-3075.9052,8.2764,3658.0949,36.5809,8.2764,0.0000,94.6190,8.2764,77.4376,5.5176,0.0000,187.7025,265.1401,200408.9000,148319.2976,148319.2976
1351.0000,6.2158,3.2984,54749.7000,21546.3000,33203.4000,1.4195,12443.1136,4.4000,1.0000,4788.0667,4.5000,1.0000,17231.1803,0.0000,0.0000,26334.3667,42306.5864,15972.2197,5.7416,-1.5557,16256.7000,0.0000,16256.7000,0.4215,4393.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4393.7027,0.0000,0.0000,0.0000,11862.9973,11862.9973,5.3895,-2.3378,104303.9000,0.0000,104303.9000,2.7043,23705.4318,4.4000,1.0000,0.0000,0.0000,0.0000,23705.4318,0.0000,0.0000,0.0000,80598.4682,80598.4682,2.9969,-4.3004,426.4000,0.0000,426.4000,0.0111,115.2432,3.7000,1.0000,0.0000,0.0000,0.0000,115.2432,0.0000,0.0000,0.0000,311.1568,311.1568,2.9876,-4.7396,29789.8000,0.0000,29789.8000,0.7724,6770.4091,4.4000,1.0000,0.0000,0.0000,0.0000,6770.4091,0.0000,0.0000,0.0000,23019.3909,23019.3909,2.3043,-4.9930,19052.2000,0.0000,19052.2000,0.4940,5149.2432,3.7000,1.0000,0.0000,0.0000,0.0000,5149.2432,0.0000,0.0000,0.0000,13902.9568,13902.9568,1.8916,5.9910,3.9413,9.2064,138095.7263,8.7339,2009.0137,20.0901,8.7339,0.0000,24.2212,5.9910,6.2662,6.1286,1.1587,9269.5837,8.7339,3400.2400,34.0024,8.7339,0.0000,85.1678,6.2662,6.2158,6.2410,-0.2426,-1698.1204,8.7339,3865.9623,38.6596,8.7339,0.0000,111.1934,8.7339,89.8224,5.8226,0.0000,220.5824,310.4048,203032.4000,145667.1896,145667.1896
1352.0000,6.2008,5.4221,49153.5000,27944.7000,21208.8000,1.2744,11171.2500,4.4000,1.0000,6209.9333,4.5000,1.0000,17381.1833,0.0000,0.0000,34154.6333,37982.2500,3827.6167,6.0826,-1.2146,16239.0000,0.0000,16239.0000,0.4210,4388.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4388.9189,0.0000,0.0000,0.0000,11850.0811,11850.0811,5.7167,-2.0106,103140.3000,0.0000,103140.3000,2.6741,23440.9773,4.4000,1.0000,0.0000,0.0000,0.0000,23440.9773,0.0000,0.0000,0.0000,79699.3227,79699.3227,3.2556,-4.0417,414.8000,0.0000,414.8000,0.0108,112.1081,3.7000,1.0000,0.0000,0.0000,0.0000,112.1081,0.0000,0.0000,0.0000,302.6919,302.6919,3.2463,-4.4810,26689.0000,0.0000,26689.0000,0.6920,6065.6818,4.4000,1.0000,0.0000,0.0000,0.0000,6065.6818,0.0000,0.0000,0.0000,20623.3182,20623.3182,2.6094,-4.6879,20253.7000,0.0000,20253.7000,0.5251,5473.9730,3.7000,1.0000,0.0000,0.0000,0.0000,5473.9730,0.0000,0.0000,0.0000,14779.7270,14779.7270,2.1530,5.9482,4.0506,8.1935,122902.3152,8.3960,1921.2679,19.2127,8.3960,0.0000,21.5174,5.9482,6.2212,6.0847,1.1049,8839.1966,8.3960,3275.3010,32.7530,8.3960,0.0000,75.6605,6.2212,6.2008,6.2110,-0.0941,-658.7543,8.3960,3721.5147,37.2151,8.3960,0.0000,98.7809,8.3960,80.5622,5.5974,0.0000,195.9587,276.5209,187945.6000,131082.7576,131082.7576
1353.0000,6.1885,9.5521,39117.1000,35496.3000,3620.8000,1.0142,8890.2500,4.4000,1.0000,7888.0667,4.5000,1.0000,16778.3167,0.0000,0.0000,43384.3667,30226.8500,-13157.5167,6.6696,-0.6277,21581.8000,0.0000,21581.8000,0.5595,5832.9189,3.7000,1.0000,0.0000,0.0000,0.0000,5832.9189,0.0000,0.0000,0.0000,15748.8811,15748.8811,6.0938,-1.6335,77741.3000,0.0000,77741.3000,2.0156,17668.4773,4.4000,1.0000,0.0000,0.0000,0.0000,17668.4773,0.0000,0.0000,0.0000,60072.8227,60072.8227,3.8972,-3.4001,423.3000,0.0000,423.3000,0.0110,114.4054,3.7000,1.0000,0.0000,0.0000,0.0000,114.4054,0.0000,0.0000,0.0000,308.8946,308.8946,3.8859,-3.8414,24005.4000,0.0000,24005.4000,0.6224,5455.7727,4.4000,1.0000,0.0000,0.0000,0.0000,5455.7727,0.0000,0.0000,0.0000,18549.6273,18549.6273,3.2076,-4.0897,19452.7000,0.0000,19452.7000,0.5043,5257.4865,3.7000,1.0000,0.0000,0.0000,0.0000,5257.4865,0.0000,0.0000,0.0000,14195.2135,14195.2135,2.6885,6.0096,4.3491,6.0550,90824.7881,7.0905,1599.7229,15.9972,7.0905,0.0000,12.9600,6.0096,6.2123,6.1110,0.6931,5544.6759,7.0905,2762.6843,27.6268,7.0905,0.0000,45.5705,6.2123,6.1885,6.2004,-0.0931,-651.5415,7.0905,3144.3880,31.4439,7.0905,0.0000,59.4960,7.0905,50.5784,4.7270,0.0000,118.0265,168.6049,146825.3000,95717.9225,95717.9225
1354.0000,6.1811,12.8594,32070.7000,44701.6000,-12630.9000,1.1590,7288.7955,4.4000,1.0000,9933.6889,4.5000,1.0000,17222.4843,0.0000,0.0000,54635.2889,24781.9045,-29853.3843,7.3589,0.0616,26913.3000,0.0000,26913.3000,0.6978,7273.8649,3.7000,1.0000,0.0000,0.0000,0.0000,7273.8649,0.0000,0.0000,0.0000,19639.4351,19639.4351,6.5840,-1.1432,58527.2000,0.0000,58527.2000,1.5174,13301.6364,4.4000,1.0000,0.0000,0.0000,0.0000,13301.6364,0.0000,0.0000,0.0000,45225.5636,45225.5636,4.7997,-2.4976,415.1000,0.0000,415.1000,0.0108,112.1892,3.7000,1.0000,0.0000,0.0000,0.0000,112.1892,0.0000,0.0000,0.0000,302.9108,302.9108,4.7878,-2.9395,21370.2000,0.0000,21370.2000,0.5541,4856.8636,4.4000,1.0000,0.0000,0.0000,0.0000,4856.8636,0.0000,0.0000,0.0000,16513.3364,16513.3364,4.1363,-3.1610,17049.6000,0.0000,17049.6000,0.4420,4608.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4608.0000,0.0000,0.0000,0.0000,12441.6000,12441.6000,3.6454,5.8324,4.7389,3.6955,55432.0869,6.5716,1455.6147,14.5561,6.5716,0.0000,10.3175,5.8324,6.2205,6.0265,1.2297,9837.5183,6.5716,2570.4627,25.7046,6.5716,0.0000,36.2788,6.2205,6.1811,6.2008,-0.1429,-1000.1436,6.5716,2914.1939,29.1419,6.5716,0.0000,47.3649,6.5716,41.0358,4.3810,0.0000,93.9611,134.9969,111644.5000,64269.4616,64269.4616
1355.0000,6.1773,13.6105,29048.3000,46870.4000,-17822.1000,1.2152,6601.8864,4.4000,1.0000,10415.6444,4.5000,1.0000,17017.5308,0.0000,0.0000,57286.0444,22446.4136,-34839.6308,7.6377,0.3404,32245.6000,0.0000,32245.6000,0.8360,8715.0270,3.7000,1.0000,0.0000,0.0000,0.0000,8715.0270,0.0000,0.0000,0.0000,23530.5730,23530.5730,6.6514,-1.0759,45429.6000,0.0000,45429.6000,1.1778,10324.9091,4.4000,1.0000,0.0000,0.0000,0.0000,10324.9091,0.0000,0.0000,0.0000,35104.6909,35104.6909,5.1799,-2.1174,422.9000,0.0000,422.9000,0.0110,114.2973,3.7000,1.0000,0.0000,0.0000,0.0000,114.2973,0.0000,0.0000,0.0000,308.6027,308.6027,5.1669,-2.5603,18625.1000,0.0000,18625.1000,0.4829,4232.9773,4.4000,1.0000,0.0000,0.0000,0.0000,4232.9773,0.0000,0.0000,0.0000,14392.1227,14392.1227,4.5636,-2.7337,15447.6000,0.0000,15447.6000,0.4005,4175.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4175.0270,0.0000,0.0000,0.0000,11272.5730,11272.5730,4.0911,5.8499,4.9705,2.7972,41958.0223,6.1852,1355.2083,13.5521,6.1852,0.0000,8.6024,5.8499,6.1987,6.0243,1.0400,8320.0715,6.1852,2419.5619,24.1956,6.1852,0.0000,30.2481,6.1987,6.1773,6.1880,-0.0727,-509.1624,6.1852,2744.4533,27.4445,6.1852,0.0000,39.4914,6.1852,34.7398,4.1234,0.0000,78.3419,113.0817,94348.7000,49768.9315,49768.9315
1356.0000,6.1729,13.6049,28433.6000,45867.1000,-17433.5000,1.1892,6462.1818,4.4000,1.0000,10192.6889,4.5000,1.0000,16654.8707,0.0000,0.0000,56059.7889,21971.4182,-34088.3707,7.5640,0.2667,32243.6000,0.0000,32243.6000,0.8360,8714.4865,3.7000,1.0000,0.0000,0.0000,0.0000,8714.4865,0.0000,0.0000,0.0000,23529.1135,23529.1135,6.6038,-1.1235,56213.8000,0.0000,56213.8000,1.4574,12775.8636,4.4000,1.0000,0.0000,0.0000,0.0000,12775.8636,0.0000,0.0000,0.0000,43437.9364,43437.9364,4.8311,-2.4662,522.1000,0.0000,522.1000,0.0135,141.1081,3.7000,1.0000,0.0000,0.0000,0.0000,141.1081,0.0000,0.0000,0.0000,380.9919,380.9919,4.8156,-2.9117,16069.2000,0.0000,16069.2000,0.4166,3652.0909,4.4000,1.0000,0.0000,0.0000,0.0000,3652.0909,0.0000,0.0000,0.0000,12417.1091,12417.1091,4.3088,-2.9885,12443.7000,0.0000,12443.7000,0.3226,3363.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3363.1622,0.0000,0.0000,0.0000,9080.5378,9080.5378,3.9382,6.0143,4.9763,3.3915,50872.3738,6.3531,1391.6277,13.9163,6.3531,0.0000,9.3223,6.0143,6.1666,6.0905,0.4663,3730.3869,6.3531,2477.6932,24.7769,6.3531,0.0000,32.7795,6.1666,6.1729,6.1697,0.0221,154.5573,6.3531,2821.3390,28.2134,6.3531,0.0000,42.7963,6.3531,37.3938,4.2354,0.0000,84.8982,122.2920,100058.9000,54757.3180,54757.3180
1357.0000,6.1646,14.2260,25382.9000,47140.4000,-21757.5000,1.2222,5768.8409,4.4000,1.0000,10475.6444,4.5000,1.0000,16244.4854,0.0000,0.0000,57616.0444,19614.0591,-38001.9854,7.8537,0.5564,32247.6000,0.0000,32247.6000,0.8361,8715.5676,3.7000,1.0000,0.0000,0.0000,0.0000,8715.5676,0.0000,0.0000,0.0000,23532.0324,23532.0324,6.8078,-0.9195,45315.3000,0.0000,45315.3000,1.1749,10298.9318,4.4000,1.0000,0.0000,0.0000,0.0000,10298.9318,0.0000,0.0000,0.0000,35016.3682,35016.3682,5.2513,-2.0460,533.4000,0.0000,533.4000,0.0138,144.1622,3.7000,1.0000,0.0000,0.0000,0.0000,144.1622,0.0000,0.0000,0.0000,389.2378,389.2378,5.2340,-2.4933,13905.9000,0.0000,13905.9000,0.3605,3160.4318,4.4000,1.0000,0.0000,0.0000,0.0000,3160.4318,0.0000,0.0000,0.0000,10745.4682,10745.4682,4.7564,-2.5409,10841.6000,0.0000,10841.6000,0.2811,2930.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2930.1622,0.0000,0.0000,0.0000,7911.4378,7911.4378,4.4047,5.9250,5.1649,2.2802,34202.6613,5.8329,1266.4624,12.6646,5.8329,0.0000,7.2148,5.9250,6.1905,6.0578,0.7468,5974.0618,5.8329,2278.2556,22.7826,5.8329,0.0000,25.3692,6.1905,6.1646,6.1776,-0.0835,-584.1640,5.8329,2589.4054,25.8941,5.8329,0.0000,33.1215,5.8329,29.5724,3.8886,0.0000,65.7055,95.2779,81086.3000,39592.5591,39592.5591
1358.0000,6.1640,14.5234,23816.0000,47642.7000,-23826.7000,1.2352,5412.7273,4.4000,1.0000,10587.2667,4.5000,1.0000,15999.9939,0.0000,0.0000,58229.9667,18403.2727,-39826.6939,7.9472,0.6499,32243.2000,0.0000,32243.2000,0.8360,8714.3784,3.7000,1.0000,0.0000,0.0000,0.0000,8714.3784,0.0000,0.0000,0.0000,23528.8216,23528.8216,6.8937,-0.8336,47069.1000,0.0000,47069.1000,1.2204,10697.5227,4.4000,1.0000,0.0000,0.0000,0.0000,10697.5227,0.0000,0.0000,0.0000,36371.5773,36371.5773,5.2652,-2.0321,692.3000,0.0000,692.3000,0.0179,187.1081,3.7000,1.0000,0.0000,0.0000,0.0000,187.1081,0.0000,0.0000,0.0000,505.1919,505.1919,5.2426,-2.4847,11611.1000,0.0000,11611.1000,0.3010,2638.8864,4.4000,1.0000,0.0000,0.0000,0.0000,2638.8864,0.0000,0.0000,0.0000,8972.2136,8972.2136,4.8409,-2.4564,9640.1000,0.0000,9640.1000,0.2499,2605.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2605.4324,0.0000,0.0000,0.0000,7034.6676,7034.6676,4.5259,5.9647,5.2453,2.1422,32133.6680,5.7907,1252.5818,12.5258,5.7907,0.0000,7.0593,5.9647,6.1754,6.0700,0.5884,4707.1305,5.7907,2260.4867,22.6049,5.7907,0.0000,24.8222,6.1754,6.1640,6.1697,-0.0364,-255.0205,5.7907,2571.5903,25.7159,5.7907,0.0000,32.4074,5.7907,28.9884,3.8605,0.0000,64.2889,93.2773,77429.1000,36585.7781,36585.7781
1359.0000,6.1599,14.7004,22816.8000,47888.8000,-25072.0000,1.2416,5185.6364,4.4000,1.0000,10641.9556,4.5000,1.0000,15827.5919,0.0000,0.0000,58530.7556,17631.1636,-40899.5919,8.0673,0.7700,32248.0000,0.0000,32248.0000,0.8361,8715.6757,3.7000,1.0000,0.0000,0.0000,0.0000,8715.6757,0.0000,0.0000,0.0000,23532.3243,23532.3243,6.9699,-0.7574,43929.5000,0.0000,43929.5000,1.1390,9983.9773,4.4000,1.0000,0.0000,0.0000,0.0000,9983.9773,0.0000,0.0000,0.0000,33945.5227,33945.5227,5.3868,-1.9105,526.8000,0.0000,526.8000,0.0137,142.3784,3.7000,1.0000,0.0000,0.0000,0.0000,142.3784,0.0000,0.0000,0.0000,384.4216,384.4216,5.3688,-2.3584,9917.1000,0.0000,9917.1000,0.2571,2253.8864,4.4000,1.0000,0.0000,0.0000,0.0000,2253.8864,0.0000,0.0000,0.0000,7663.2136,7663.2136,5.0114,-2.2859,8438.6000,0.0000,8438.6000,0.2188,2280.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2280.7027,0.0000,0.0000,0.0000,6157.8973,6157.8973,4.7243,5.9576,5.3409,1.7630,26445.3828,5.5593,1197.1813,11.9718,5.5593,0.0000,6.2464,5.9576,6.1773,6.0675,0.5890,4712.2978,5.5593,2170.4190,21.7042,5.5593,0.0000,21.9640,6.1773,6.1599,6.1686,-0.0534,-373.8929,5.5593,2468.9565,24.6896,5.5593,0.0000,28.6758,5.5593,25.9188,3.7062,0.0000,56.8862,82.8050,69988.0000,30783.7877,30783.7877
1360.0000,6.1594,14.6347,23017.5000,47469.5000,-24452.0000,1.2307,5231.2500,4.4000,1.0000,10548.7778,4.5000,1.0000,15780.0278,0.0000,0.0000,58018.2778,17786.2500,-40232.0278,7.9035,0.6062,32242.9000,0.0000,32242.9000,0.8360,8714.2973,3.7000,1.0000,0.0000,0.0000,0.0000,8714.2973,0.0000,0.0000,0.0000,23528.6027,23528.6027,6.8835,-0.8438,54962.7000,0.0000,54962.7000,1.4250,12491.5227,4.4000,1.0000,0.0000,0.0000,0.0000,12491.5227,0.0000,0.0000,0.0000,42471.1773,42471.1773,5.0423,-2.2550,425.6000,0.0000,425.6000,0.0110,115.0270,3.7000,1.0000,0.0000,0.0000,0.0000,115.0270,0.0000,0.0000,0.0000,310.5730,310.5730,5.0289,-2.6984,9042.6000,0.0000,9042.6000,0.2344,2055.1364,4.4000,1.0000,0.0000,0.0000,0.0000,2055.1364,0.0000,0.0000,0.0000,6987.4636,6987.4636,4.7259,-2.5714,9640.1000,0.0000,9640.1000,0.2499,2605.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2605.4324,0.0000,0.0000,0.0000,7034.6676,7034.6676,4.4210,6.1114,5.2662,2.5997,38994.9070,5.9807,1292.4132,12.9241,5.9807,0.0000,7.7771,6.1114,6.1494,6.1304,0.1095,875.8969,5.9807,2328.1636,23.2816,5.9807,0.0000,27.3463,6.1494,6.1594,6.1544,0.0328,229.6525,5.9807,2657.8265,26.5783,5.9807,0.0000,35.7028,5.9807,31.6752,3.9871,0.0000,70.8261,102.5014,81861.9000,40100.4564,40100.4564
1361.0000,6.1539,14.1509,25377.6000,46411.7000,-21034.1000,1.2033,5767.6364,4.4000,1.0000,10313.7111,4.5000,1.0000,16081.3475,0.0000,0.0000,56725.4111,19609.9636,-37115.4475,7.6681,0.3708,32247.8000,0.0000,32247.8000,0.8361,8715.6216,3.7000,1.0000,0.0000,0.0000,0.0000,8715.6216,0.0000,0.0000,0.0000,23532.1784,23532.1784,6.7081,-1.0192,63563.9000,0.0000,63563.9000,1.6480,14446.3409,4.4000,1.0000,0.0000,0.0000,0.0000,14446.3409,0.0000,0.0000,0.0000,49117.5591,49117.5591,4.7042,-2.5931,414.6000,0.0000,414.6000,0.0107,112.0541,3.7000,1.0000,0.0000,0.0000,0.0000,112.0541,0.0000,0.0000,0.0000,302.5459,302.5459,4.6919,-3.0354,9531.0000,0.0000,9531.0000,0.2471,2166.1364,4.4000,1.0000,0.0000,0.0000,0.0000,2166.1364,0.0000,0.0000,0.0000,7364.8636,7364.8636,4.3914,-2.9059,11242.2000,0.0000,11242.2000,0.2915,3038.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3038.4324,0.0000,0.0000,0.0000,8203.7676,8203.7676,4.0567,6.2152,5.1360,3.5271,52906.8137,6.3551,1381.7045,13.8170,6.3551,0.0000,9.3312,6.2152,6.1538,6.1845,-0.1882,-1505.3242,6.3551,2467.7797,24.6778,6.3551,0.0000,32.8107,6.1538,6.1539,6.1538,0.0006,3.9777,6.3551,2824.2945,28.2429,6.3551,0.0000,42.8370,6.3551,37.4263,4.2367,0.0000,84.9788,122.4051,95965.4000,51405.4671,51405.4671
1362.0000,6.1514,9.9763,38648.9000,36530.0000,2118.9000,1.0020,8783.8409,4.4000,1.0000,8117.7778,4.5000,1.0000,16901.6187,0.0000,0.0000,44647.7778,29865.0591,-14782.7187,6.7476,-0.5497,26912.0000,0.0000,26912.0000,0.6977,7273.5135,3.7000,1.0000,0.0000,0.0000,0.0000,7273.5135,0.0000,0.0000,0.0000,19638.4865,19638.4865,5.9556,-1.7717,75399.6000,0.0000,75399.6000,1.9549,17136.2727,4.4000,1.0000,0.0000,0.0000,0.0000,17136.2727,0.0000,0.0000,0.0000,58263.3273,58263.3273,3.6061,-3.6912,423.5000,0.0000,423.5000,0.0110,114.4595,3.7000,1.0000,0.0000,0.0000,0.0000,114.4595,0.0000,0.0000,0.0000,309.0405,309.0405,3.5936,-4.1337,9087.3000,0.0000,9087.3000,0.2356,2065.2955,4.4000,1.0000,0.0000,0.0000,0.0000,2065.2955,0.0000,0.0000,0.0000,7022.0045,7022.0045,3.3104,-3.9869,14846.8000,0.0000,14846.8000,0.3849,4012.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4012.6486,0.0000,0.0000,0.0000,10834.1514,10834.1514,2.8735,6.6023,4.7379,6.1644,92465.9485,6.4293,1424.1606,14.2416,6.4293,0.0000,9.6616,6.6023,6.1440,6.3732,-1.4208,-11366.3484,6.4293,2475.0438,24.7504,6.4293,0.0000,33.9728,6.1440,6.1514,6.1477,0.0264,184.6914,6.4293,2858.0590,28.5806,6.4293,0.0000,44.3542,6.4293,38.6390,4.2862,0.0000,87.9886,126.6276,128788.1000,81284.2915,81284.2915
1363.0000,6.1482,5.6451,45207.3000,26720.8000,18486.5000,1.1721,10274.3864,4.4000,1.0000,5937.9556,4.5000,1.0000,16212.3419,0.0000,0.0000,32658.7556,34932.9136,2274.1581,6.0569,-1.2404,16253.7000,0.0000,16253.7000,0.4214,4392.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4392.8919,0.0000,0.0000,0.0000,11860.8081,11860.8081,5.5810,-2.1462,77516.9000,0.0000,77516.9000,2.0098,17617.4773,4.4000,1.0000,0.0000,0.0000,0.0000,17617.4773,0.0000,0.0000,0.0000,59899.4227,59899.4227,3.1777,-4.1196,415.0000,0.0000,415.0000,0.0108,112.1622,3.7000,1.0000,0.0000,0.0000,0.0000,112.1622,0.0000,0.0000,0.0000,302.8378,302.8378,3.1655,-4.5618,9311.0000,0.0000,9311.0000,0.2414,2116.1364,4.4000,1.0000,0.0000,0.0000,0.0000,2116.1364,0.0000,0.0000,0.0000,7194.8636,7194.8636,2.8768,-4.4205,17450.1000,0.0000,17450.1000,0.4524,4716.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4716.2432,0.0000,0.0000,0.0000,12733.8568,12733.8568,2.3659,6.6357,4.5008,7.0945,106417.6251,6.4618,1447.4459,14.4745,6.4618,0.0000,9.8089,6.6357,6.1980,6.4169,-1.3637,-10909.7643,6.4618,2482.5820,24.8258,6.4618,0.0000,34.4907,6.1980,6.1482,6.1731,-0.1774,-1241.9136,6.4618,2869.1597,28.6916,6.4618,0.0000,45.0304,6.4618,39.1785,4.3079,0.0000,89.3301,128.5085,139433.2000,94265.9471,94265.9471
1364.0000,6.1559,5.8479,44881.8000,27244.7000,17637.1000,1.1636,10200.4091,4.4000,1.0000,6054.3778,4.5000,1.0000,16254.7869,0.0000,0.0000,33299.0778,34681.3909,1382.3131,6.1040,-1.1933,16243.4000,0.0000,16243.4000,0.4211,4390.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4390.1081,0.0000,0.0000,0.0000,11853.2919,11853.2919,5.6590,-2.0683,88221.5000,0.0000,88221.5000,2.2873,20050.3409,4.4000,1.0000,0.0000,0.0000,0.0000,20050.3409,0.0000,0.0000,0.0000,68171.1591,68171.1591,3.0995,-4.1978,422.8000,0.0000,422.8000,0.0110,114.2703,3.7000,1.0000,0.0000,0.0000,0.0000,114.2703,0.0000,0.0000,0.0000,308.5297,308.5297,3.0879,-4.6393,11150.2000,0.0000,11150.2000,0.2891,2534.1364,4.4000,1.0000,0.0000,0.0000,0.0000,2534.1364,0.0000,0.0000,0.0000,8616.0636,8616.0636,2.7645,-4.5328,16649.1000,0.0000,16649.1000,0.4317,4499.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4499.7568,0.0000,0.0000,0.0000,12149.3432,12149.3432,2.3083,6.4362,4.3722,7.3298,109946.5412,6.9057,1556.3134,15.5631,6.9057,0.0000,11.9726,6.4362,6.2482,6.3422,-0.6260,-5007.7287,6.9057,2662.2356,26.6224,6.9057,0.0000,42.0988,6.2482,6.1559,6.2020,-0.3512,-2458.1118,6.9057,3062.1957,30.6220,6.9057,0.0000,54.9634,6.9057,47.0329,4.6038,0.0000,109.0348,156.0677,150324.1000,102480.7007,102480.7007
1365.0000,6.1645,1.9328,53514.6000,15305.1000,38209.5000,1.3875,12162.4091,4.4000,1.0000,3401.1333,4.5000,1.0000,15563.5424,0.0000,0.0000,18706.2333,41352.1909,22645.9576,5.3335,-1.9638,16242.6000,0.0000,16242.6000,0.4211,4389.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4389.8919,0.0000,0.0000,0.0000,11852.7081,11852.7081,4.8986,-2.8287,83885.7000,0.0000,83885.7000,2.1749,19064.9318,4.4000,1.0000,0.0000,0.0000,0.0000,19064.9318,0.0000,0.0000,0.0000,64820.7682,64820.7682,2.5201,-4.7772,415.4000,0.0000,415.4000,0.0108,112.2703,3.7000,1.0000,0.0000,0.0000,0.0000,112.2703,0.0000,0.0000,0.0000,303.1297,303.1297,2.5090,-5.2183,12378.7000,0.0000,12378.7000,0.3209,2813.3409,4.4000,1.0000,0.0000,0.0000,0.0000,2813.3409,0.0000,0.0000,0.0000,9565.3591,9565.3591,2.1580,-5.1393,15247.3000,0.0000,15247.3000,0.3953,4120.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4120.8919,0.0000,0.0000,0.0000,11126.4081,11126.4081,1.7497,6.4919,4.1208,8.6159,129237.7538,7.0658,1611.4756,16.1148,7.0658,0.0000,12.8246,6.4919,6.2436,6.3678,-0.8459,-6766.9897,7.0658,2720.7421,27.2074,7.0658,0.0000,45.0943,6.2436,6.1645,6.2040,-0.3081,-2156.4333,7.0658,3132.8749,31.3287,7.0658,0.0000,58.8743,7.0658,50.0934,4.7105,0.0000,116.7932,166.8866,166379.2000,120314.3308,120314.3308
1366.0000,6.1698,2.1693,52169.6000,15907.6000,36262.0000,1.3526,11856.7273,4.4000,1.0000,3535.0222,4.5000,1.0000,15391.7495,0.0000,0.0000,19442.6222,40312.8727,20870.2505,5.4314,-1.8659,16257.4000,0.0000,16257.4000,0.4215,4393.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4393.8919,0.0000,0.0000,0.0000,11863.5081,11863.5081,5.0117,-2.7156,93553.4000,0.0000,93553.4000,2.4255,21262.1364,4.4000,1.0000,0.0000,0.0000,0.0000,21262.1364,0.0000,0.0000,0.0000,72291.2636,72291.2636,2.4540,-4.8433,584.4000,0.0000,584.4000,0.0152,157.9459,3.7000,1.0000,0.0000,0.0000,0.0000,157.9459,0.0000,0.0000,0.0000,426.4541,426.4541,2.4389,-5.2884,13421.7000,0.0000,13421.7000,0.3480,3050.3864,4.4000,1.0000,0.0000,0.0000,0.0000,3050.3864,0.0000,0.0000,0.0000,10371.3136,10371.3136,2.0720,-5.2253,12443.7000,0.0000,12443.7000,0.3226,3363.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3363.1622,0.0000,0.0000,0.0000,9080.5378,9080.5378,1.7507,6.3080,4.0294,8.5874,128811.0921,7.3281,1678.5891,16.7859,7.3281,0.0000,14.3068,6.3080,6.2564,6.2822,-0.1824,-1458.8538,7.3281,2832.8566,28.3286,7.3281,0.0000,50.3062,6.2564,6.1698,6.2131,-0.3498,-2448.9105,7.3281,3247.8463,32.4785,7.3281,0.0000,65.6788,7.3281,55.3807,4.8854,0.0000,130.2917,185.6725,172522.6000,124903.3278,124903.3278
