Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1367.0000,6.1720,1.0826,55720.8000,12025.8000,43695.0000,1.4447,12663.8182,4.4000,1.0000,2672.4000,4.5000,1.0000,15336.2182,0.0000,0.0000,14698.2000,43056.9818,28358.7818,5.1644,-2.1328,16245.7000,0.0000,16245.7000,0.4212,4390.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4390.7297,0.0000,0.0000,0.0000,11854.9703,11854.9703,4.7432,-2.9840,88887.6000,0.0000,88887.6000,2.3046,20201.7273,4.4000,1.0000,0.0000,0.0000,0.0000,20201.7273,0.0000,0.0000,0.0000,68685.8727,68685.8727,2.3028,-4.9945,416.2000,0.0000,416.2000,0.0108,112.4865,3.7000,1.0000,0.0000,0.0000,0.0000,112.4865,0.0000,0.0000,0.0000,303.7135,303.7135,2.2920,-5.4353,15521.3000,0.0000,15521.3000,0.4024,3527.5682,4.4000,1.0000,0.0000,0.0000,0.0000,3527.5682,0.0000,0.0000,0.0000,11993.7318,11993.7318,1.8659,-5.4314,10841.6000,0.0000,10841.6000,0.2811,2930.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2930.1622,0.0000,0.0000,0.0000,7911.4378,7911.4378,1.5848,6.2818,3.9333,8.8132,132198.0591,7.2971,1679.1498,16.7915,7.2971,0.0000,14.1260,6.2818,6.2389,6.2604,-0.1510,-1208.3400,7.2971,2823.7095,28.2371,7.2971,0.0000,49.6705,6.2389,6.1720,6.2055,-0.2687,-1881.2111,7.2971,3235.2441,32.3524,7.2971,0.0000,64.8489,7.2971,54.7383,4.8647,0.0000,128.6454,183.3837,175607.4000,129108.5080,129108.5080
1368.0000,6.1730,0.5761,59025.1000,10288.1000,48737.0000,1.5303,13414.7955,4.4000,1.0000,2286.2444,4.5000,1.0000,15701.0399,0.0000,0.0000,12574.3444,45610.3045,33035.9601,5.0757,-2.2216,16240.1000,0.0000,16240.1000,0.4211,4389.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4389.2162,0.0000,0.0000,0.0000,11850.8838,11850.8838,4.6821,-3.0452,100801.8000,0.0000,100801.8000,2.6135,22909.5000,4.4000,1.0000,0.0000,0.0000,0.0000,22909.5000,0.0000,0.0000,0.0000,77892.3000,77892.3000,2.0949,-5.2024,424.6000,0.0000,424.6000,0.0110,114.7568,3.7000,1.0000,0.0000,0.0000,0.0000,114.7568,0.0000,0.0000,0.0000,309.8432,309.8432,2.0846,-5.6427,18184.2000,0.0000,18184.2000,0.4715,4132.7727,4.4000,1.0000,0.0000,0.0000,0.0000,4132.7727,0.0000,0.0000,0.0000,14051.4273,14051.4273,1.6179,-5.6794,6035.5000,0.0000,6035.5000,0.1565,1631.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1631.2162,0.0000,0.0000,0.0000,4404.2838,4404.2838,1.4716,6.1290,3.8003,9.3480,140219.7085,7.8057,1807.6165,18.0762,7.8057,0.0000,17.2904,6.1290,6.2267,6.1779,0.3679,2942.9428,7.8057,3031.9936,30.3199,7.8057,0.0000,60.7974,6.2267,6.1730,6.1999,-0.2311,-1617.9531,7.8057,3461.6318,34.6163,7.8057,0.0000,79.3760,7.8057,65.8983,5.2038,0.0000,157.4638,223.3621,190423.2000,141544.6982,141544.6982
1369.0000,6.1690,0.3194,59186.3000,9092.6000,50093.7000,1.5345,13451.4318,4.4000,1.0000,2020.5778,4.5000,1.0000,15472.0096,0.0000,0.0000,11113.1778,45734.8682,34621.6904,4.9633,-2.3340,16257.0000,0.0000,16257.0000,0.4215,4393.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4393.7838,0.0000,0.0000,0.0000,11863.2162,11863.2162,4.5502,-3.1771,92962.3000,0.0000,92962.3000,2.4102,21127.7955,4.4000,1.0000,0.0000,0.0000,0.0000,21127.7955,0.0000,0.0000,0.0000,71834.5045,71834.5045,2.0486,-5.2487,467.2000,0.0000,467.2000,0.0121,126.2703,3.7000,1.0000,0.0000,0.0000,0.0000,126.2703,0.0000,0.0000,0.0000,340.9297,340.9297,2.0367,-5.6906,20730.7000,0.0000,20730.7000,0.5375,4711.5227,4.4000,1.0000,0.0000,0.0000,0.0000,4711.5227,0.0000,0.0000,0.0000,16019.1773,16019.1773,1.4788,-5.8185,1830.0000,0.0000,1830.0000,0.0474,494.5946,3.7000,1.0000,0.0000,0.0000,0.0000,494.5946,0.0000,0.0000,0.0000,1335.4054,1335.4054,1.4323,6.1372,3.7847,9.0067,135099.8622,7.4449,1725.3394,17.2534,7.4449,0.0000,15.0018,6.1372,6.2045,6.1708,0.2417,1933.6914,7.4449,2892.7759,28.9278,7.4449,0.0000,52.7501,6.2045,6.1690,6.1868,-0.1455,-1018.6301,7.4449,3303.6084,33.0361,7.4449,0.0000,68.8696,7.4449,57.8450,4.9633,0.0000,136.6215,194.4665,182340.9000,136014.9236,136014.9236
1370.0000,6.1653,0.0882,61304.5000,8277.2000,53027.3000,1.5894,13932.8409,4.4000,1.0000,1839.3778,4.5000,1.0000,15772.2187,0.0000,0.0000,10116.5778,47371.6591,37255.0813,4.9477,-2.3496,16246.6000,0.0000,16246.6000,0.4212,4390.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4390.9730,0.0000,0.0000,0.0000,11855.6270,11855.6270,4.5603,-3.1670,103558.2000,0.0000,103558.2000,2.6849,23535.9545,4.4000,1.0000,0.0000,0.0000,0.0000,23535.9545,0.0000,0.0000,0.0000,80022.2455,80022.2455,1.9451,-5.3522,479.4000,0.0000,479.4000,0.0124,129.5676,3.7000,1.0000,0.0000,0.0000,0.0000,129.5676,0.0000,0.0000,0.0000,349.8324,349.8324,1.9336,-5.7936,21374.4000,0.0000,21374.4000,0.5542,4857.8182,4.4000,1.0000,0.0000,0.0000,0.0000,4857.8182,0.0000,0.0000,0.0000,16516.5818,16516.5818,1.3938,-5.9035,1029.0000,0.0000,1029.0000,0.0267,278.1081,3.7000,1.0000,0.0000,0.0000,0.0000,278.1081,0.0000,0.0000,0.0000,750.8919,750.8919,1.3693,6.0030,3.6862,9.4524,141786.7024,7.9333,1847.2061,18.4721,7.9333,0.0000,18.1522,6.0030,6.1871,6.0950,0.7038,5630.6532,7.9333,3093.3192,30.9332,7.9333,0.0000,63.8278,6.1871,6.1653,6.1762,-0.0953,-667.0957,7.9333,3522.0535,35.2205,7.9333,0.0000,83.3323,7.9333,68.9087,5.2889,0.0000,165.3124,234.2211,195714.9000,146750.2599,146750.2599
1371.0000,6.1594,-0.0697,63386.2000,7769.8000,55616.4000,1.6434,14405.9545,4.4000,1.0000,1726.6222,4.5000,1.0000,16132.5768,0.0000,0.0000,9496.4222,48980.2455,39483.8232,4.8416,-2.4557,16237.3000,0.0000,16237.3000,0.4210,4388.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4388.4595,0.0000,0.0000,0.0000,11848.8405,11848.8405,4.4461,-3.2811,97377.0000,0.0000,97377.0000,2.5247,22131.1364,4.4000,1.0000,0.0000,0.0000,0.0000,22131.1364,0.0000,0.0000,0.0000,75245.8636,75245.8636,1.9347,-5.3626,467.0000,0.0000,467.0000,0.0121,126.2162,3.7000,1.0000,0.0000,0.0000,0.0000,126.2162,0.0000,0.0000,0.0000,340.7838,340.7838,1.9234,-5.8039,21848.7000,0.0000,21848.7000,0.5665,4965.6136,4.4000,1.0000,0.0000,0.0000,0.0000,4965.6136,0.0000,0.0000,0.0000,16883.0864,16883.0864,1.3599,-5.9374,428.2000,0.0000,428.2000,0.0111,115.7297,3.7000,1.0000,0.0000,0.0000,0.0000,115.7297,0.0000,0.0000,0.0000,312.4703,312.4703,1.3495,5.9821,3.6658,9.2535,138801.7683,7.7681,1810.5074,18.1051,7.7681,0.0000,17.0417,5.9821,6.1648,6.0734,0.6841,5473.0772,7.7681,3031.9236,30.3192,7.7681,0.0000,59.9230,6.1648,6.1594,6.1621,-0.0229,-159.9776,7.7681,3450.9443,34.5094,7.7681,0.0000,78.2343,7.7681,65.0274,5.1787,0.0000,155.1991,220.2265,191974.6000,144114.8678,144114.8678
1372.0000,6.1519,-0.2214,65840.8000,7293.7000,58547.1000,1.7070,14963.8182,4.4000,1.0000,1620.8222,4.5000,1.0000,16584.6404,0.0000,0.0000,8914.5222,50876.9818,41962.4596,4.8347,-2.4626,16257.2000,0.0000,16257.2000,0.4215,4393.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4393.8378,0.0000,0.0000,0.0000,11863.3622,11863.3622,4.4623,-3.2649,106942.0000,0.0000,106942.0000,2.7727,24305.0000,4.4000,1.0000,0.0000,0.0000,0.0000,24305.0000,0.0000,0.0000,0.0000,82637.0000,82637.0000,1.8684,-5.4289,480.3000,0.0000,480.3000,0.0125,129.8108,3.7000,1.0000,0.0000,0.0000,0.0000,129.8108,0.0000,0.0000,0.0000,350.4892,350.4892,1.8574,-5.8699,22439.0000,0.0000,22439.0000,0.5818,5099.7727,4.4000,1.0000,0.0000,0.0000,0.0000,5099.7727,0.0000,0.0000,0.0000,17339.2273,17339.2273,1.3132,-5.9841,428.2000,0.0000,428.2000,0.0111,115.7297,3.7000,1.0000,0.0000,0.0000,0.0000,115.7297,0.0000,0.0000,0.0000,312.4703,312.4703,1.3033,5.8518,3.5776,9.6604,144906.0409,8.2598,1933.2494,19.3325,8.2598,0.0000,20.4869,5.8518,6.1375,5.9947,1.1376,9101.1418,8.2598,3235.5572,32.3556,8.2598,0.0000,72.0372,6.1375,6.1519,6.1447,0.0654,457.8258,8.2598,3672.3158,36.7232,8.2598,0.0000,94.0503,8.2598,77.0098,5.5065,0.0000,186.5744,263.5843,205093.8000,154465.0085,154465.0085
1373.0000,6.1459,1.1193,52652.3000,11634.4000,41017.9000,1.3651,11966.4318,4.4000,1.0000,2585.4222,4.5000,1.0000,14551.8540,0.0000,0.0000,14219.8222,40685.8682,26466.0460,5.2308,-2.0665,16248.8000,0.0000,16248.8000,0.4213,4391.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4391.5676,0.0000,0.0000,0.0000,11857.2324,11857.2324,4.8209,-2.9064,99879.7000,0.0000,99879.7000,2.5896,22699.9318,4.4000,1.0000,0.0000,0.0000,0.0000,22699.9318,0.0000,0.0000,0.0000,77179.7682,77179.7682,2.1524,-5.1449,475.8000,0.0000,475.8000,0.0123,128.5946,3.7000,1.0000,0.0000,0.0000,0.0000,128.5946,0.0000,0.0000,0.0000,347.2054,347.2054,2.1404,-5.5869,22534.0000,0.0000,22534.0000,0.5842,5121.3636,4.4000,1.0000,0.0000,0.0000,0.0000,5121.3636,0.0000,0.0000,0.0000,17412.6364,17412.6364,1.5384,-5.7589,1029.0000,0.0000,1029.0000,0.0267,278.1081,3.7000,1.0000,0.0000,0.0000,0.0000,278.1081,0.0000,0.0000,0.0000,750.8919,750.8919,1.5124,5.8959,3.7042,8.4523,126784.8994,7.4988,1744.5350,17.4453,7.4988,0.0000,15.3300,5.8959,6.1252,6.0106,0.8288,6630.4022,7.4988,2935.3046,29.3530,7.4988,0.0000,53.9043,6.1252,6.1459,6.1355,0.0855,598.4787,7.4988,3335.3811,33.3538,7.4988,0.0000,70.3764,7.4988,59.0056,4.9992,0.0000,139.6107,198.6163,181185.2000,134013.7802,134013.7802
1374.0000,6.1397,2.4183,46063.3000,15097.5000,30965.8000,1.1943,10468.9318,4.4000,1.0000,3355.0000,4.5000,1.0000,13823.9318,0.0000,0.0000,18452.5000,35594.3682,17141.8682,5.5679,-1.7294,16235.1000,0.0000,16235.1000,0.4209,4387.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4387.8649,0.0000,0.0000,0.0000,11847.2351,11847.2351,5.1727,-2.5546,109544.3000,0.0000,109544.3000,2.8401,24896.4318,4.4000,1.0000,0.0000,0.0000,0.0000,24896.4318,0.0000,0.0000,0.0000,84647.8682,84647.8682,2.3489,-4.9484,631.0000,0.0000,631.0000,0.0164,170.5405,3.7000,1.0000,0.0000,0.0000,0.0000,170.5405,0.0000,0.0000,0.0000,460.4595,460.4595,2.3336,-5.3937,21739.1000,0.0000,21739.1000,0.5636,4940.7045,4.4000,1.0000,0.0000,0.0000,0.0000,4940.7045,0.0000,0.0000,0.0000,16798.3955,16798.3955,1.7732,-5.5241,5634.7000,0.0000,5634.7000,0.1461,1522.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1522.8919,0.0000,0.0000,0.0000,4111.8081,4111.8081,1.6360,5.8153,3.7256,8.3521,125281.5090,7.7721,1806.2649,18.0626,7.7721,0.0000,17.0681,5.8153,6.1117,5.9635,1.1110,8887.8495,7.7721,3048.9002,30.4890,7.7721,0.0000,60.0158,6.1117,6.1397,6.1257,0.1198,838.2761,7.7721,3458.5081,34.5851,7.7721,0.0000,78.3555,7.7721,65.1199,5.1814,0.0000,155.4395,220.5594,184750.0000,135007.6345,135007.6345
1375.0000,6.1363,14.9794,27056.5000,61871.3000,-34814.8000,1.6041,6149.2045,4.4000,1.0000,13749.1778,4.5000,1.0000,19898.3823,0.0000,0.0000,75620.4778,20907.2955,-54713.1823,8.0934,0.7961,16257.2000,0.0000,16257.2000,0.4215,4393.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4393.8378,0.0000,0.0000,0.0000,11863.3622,11863.3622,7.6690,-0.0582,68780.9000,0.0000,68780.9000,1.7833,15632.0227,4.4000,1.0000,0.0000,0.0000,0.0000,15632.0227,0.0000,0.0000,0.0000,53148.8773,53148.8773,5.7679,-1.5294,589.0000,0.0000,589.0000,0.0153,159.1892,3.7000,1.0000,0.0000,0.0000,0.0000,159.1892,0.0000,0.0000,0.0000,429.8108,429.8108,5.7525,-1.9747,19828.1000,0.0000,19828.1000,0.5141,4506.3864,4.4000,1.0000,0.0000,0.0000,0.0000,4506.3864,0.0000,0.0000,0.0000,15321.7136,15321.7136,5.2045,-2.0928,19051.4000,0.0000,19051.4000,0.4939,5149.0270,3.7000,1.0000,0.0000,0.0000,0.0000,5149.0270,0.0000,0.0000,0.0000,13902.3730,13902.3730,4.7072,4.9525,4.8298,0.4572,6857.3924,7.2483,1598.6631,15.9866,7.2483,0.0000,13.8444,4.9525,6.1139,5.5332,4.0586,32468.5848,7.2483,2900.6177,29.0062,7.2483,0.0000,48.6803,6.1139,6.1363,6.1251,0.0896,626.9773,7.2483,3225.5006,32.2550,7.2483,0.0000,63.5560,7.2483,53.7361,4.8322,0.0000,126.0807,179.8168,89691.8000,39952.9545,39952.9545
1376.0000,6.1050,17.4392,11265.0000,98013.8000,-86748.8000,2.5412,2560.2273,4.4000,1.0000,21780.8444,4.5000,1.0000,24341.0717,0.0000,0.0000,119794.6444,8704.7727,-111089.8717,9.5135,2.2162,27621.3000,0.0000,27621.3000,0.7161,7465.2162,3.7000,1.0000,0.0000,0.0000,0.0000,7465.2162,0.0000,0.0000,0.0000,20156.0838,20156.0838,8.8951,1.1678,51311.6000,0.0000,51311.6000,1.3303,11661.7273,4.4000,1.0000,0.0000,0.0000,0.0000,11661.7273,0.0000,0.0000,0.0000,39649.8727,39649.8727,7.6785,0.3812,1230.0000,0.0000,1230.0000,0.0319,332.4324,3.7000,1.0000,0.0000,0.0000,0.0000,332.4324,0.0000,0.0000,0.0000,897.5676,897.5676,7.6510,-0.0763,18853.8000,0.0000,18853.8000,0.4888,4284.9545,4.4000,1.0000,0.0000,0.0000,0.0000,4284.9545,0.0000,0.0000,0.0000,14568.8455,14568.8455,7.2040,-0.0933,20252.9000,0.0000,20252.9000,0.5251,5473.7568,3.7000,1.0000,0.0000,0.0000,0.0000,5473.7568,0.0000,0.0000,0.0000,14779.1432,14779.1432,6.7505,4.7727,5.7616,-4.2976,-64464.5106,8.4502,1784.5210,17.8452,8.4502,0.0000,21.9366,4.7727,5.9074,5.3400,4.6231,36984.6148,8.4502,3412.1265,34.1213,8.4502,0.0000,77.1346,5.9074,6.1050,6.0062,0.9202,6441.5369,8.4502,3781.0032,37.8100,8.4502,0.0000,100.7055,8.4502,82.0036,5.6335,0.0000,199.7767,281.7803,32520.8000,-21038.3589,-21038.3589
1377.0000,6.0815,17.7565,7827.3000,110534.0000,-102706.7000,2.8658,1778.9318,4.4000,1.0000,24563.1111,4.5000,1.0000,26342.0429,0.0000,0.0000,135097.1111,6048.3682,-129048.7429,10.3500,3.0527,33704.4000,0.0000,33704.4000,0.8738,9109.2973,3.7000,1.0000,0.0000,0.0000,0.0000,9109.2973,0.0000,0.0000,0.0000,24595.1027,24595.1027,9.5365,4.2239,16929.3000,3395.0000,13534.3000,0.4389,3847.5682,4.4000,1.0000,692.8571,4.9000,1.0000,4540.4253,0.0000,0.0000,4087.8571,13081.7318,8993.8747,9.2390,1.9417,2115.8000,0.0000,2115.8000,0.0549,571.8378,3.7000,1.0000,0.0000,0.0000,0.0000,571.8378,0.0000,0.0000,0.0000,1543.9622,1543.9622,9.1879,1.4607,18814.9000,0.0000,18814.9000,0.4878,4276.1136,4.4000,1.0000,0.0000,0.0000,0.0000,4276.1136,0.0000,0.0000,0.0000,14538.7864,14538.7864,8.7070,1.4097,19451.9000,0.0000,19451.9000,0.5043,5257.2703,3.7000,1.0000,0.0000,0.0000,0.0000,5257.2703,0.0000,0.0000,0.0000,14194.6297,14194.6297,8.2375,4.7044,6.4710,-7.1210,-106815.6535,7.8383,1602.1362,16.0214,7.8383,0.0000,17.5082,4.7044,5.8645,5.2844,4.3840,35072.3585,7.8383,3173.2746,31.7327,7.8383,0.0000,61.5630,5.8645,6.0815,5.9730,0.9373,6560.9077,7.8383,3512.6099,35.1261,7.8383,0.0000,80.3755,7.8383,66.6599,5.2256,0.0000,159.4467,226.1067,-15085.4000,-65182.3873,-65182.3873
1378.0000,6.0563,17.8915,6014.5000,120106.5000,-114092.0000,3.1140,1366.9318,4.4000,1.0000,26690.3333,4.5000,1.0000,28057.2652,0.0000,0.0000,146796.8333,4647.5682,-142149.2652,10.6633,3.3660,38330.8000,0.0000,38330.8000,0.9938,10359.6757,3.7000,1.0000,0.0000,0.0000,0.0000,10359.6757,0.0000,0.0000,0.0000,27971.1243,27971.1243,9.7568,4.5751,9869.0000,2086.4000,7782.6000,0.2559,2242.9545,4.4000,1.0000,425.7959,4.9000,1.0000,2668.7505,0.0000,0.0000,2512.1959,7626.0455,5113.8495,9.5911,2.2938,2283.9000,0.0000,2283.9000,0.0592,617.2703,3.7000,1.0000,0.0000,0.0000,0.0000,617.2703,0.0000,0.0000,0.0000,1666.6297,1666.6297,9.5370,1.8098,18058.1000,0.0000,18058.1000,0.4682,4104.1136,4.4000,1.0000,0.0000,0.0000,0.0000,4104.1136,0.0000,0.0000,0.0000,13953.9864,13953.9864,9.0848,1.7875,17048.9000,0.0000,17048.9000,0.4420,4607.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4607.8108,0.0000,0.0000,0.0000,12441.0892,12441.0892,8.6816,4.9864,6.8340,-7.6008,-114011.8160,7.9996,1608.2319,16.0823,7.9996,0.0000,18.6112,4.9864,5.8114,5.3989,3.1817,25453.3103,7.9996,3221.3362,32.2134,7.9996,0.0000,65.4417,5.8114,6.0563,5.9338,1.0794,7555.9197,7.9996,3591.3641,35.9136,7.9996,0.0000,85.4395,7.9996,70.5075,5.3331,0.0000,169.4925,239.9999,-30587.7000,-81002.5860,-81002.5860
1379.0000,6.0309,18.0196,4020.0000,132979.1000,-128959.1000,3.4477,913.6364,4.4000,1.0000,29550.9111,4.5000,1.0000,30464.5475,0.0000,0.0000,162530.0111,3106.3636,-159423.6475,10.9004,3.6031,45258.1000,0.0000,45258.1000,1.1734,12231.9189,3.7000,1.0000,0.0000,0.0000,0.0000,12231.9189,0.0000,0.0000,0.0000,33026.1811,33026.1811,9.8917,6.6052,5478.7000,2020.6000,3458.1000,0.1420,1245.1591,4.4000,1.0000,412.3673,4.9000,1.0000,1657.5264,0.0000,0.0000,2432.9673,4233.5409,1800.5736,9.8367,2.5394,2348.1000,0.0000,2348.1000,0.0609,634.6216,3.7000,1.0000,0.0000,0.0000,0.0000,634.6216,0.0000,0.0000,0.0000,1713.4784,1713.4784,9.7843,2.0571,16751.1000,0.0000,16751.1000,0.4343,3807.0682,4.4000,1.0000,0.0000,0.0000,0.0000,3807.0682,0.0000,0.0000,0.0000,12944.0318,12944.0318,9.3890,2.0917,15446.9000,0.0000,15446.9000,0.4005,4174.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4174.8378,0.0000,0.0000,0.0000,11272.0622,11272.0622,9.0447,5.2449,7.1448,-8.2935,-124401.9633,8.4883,1682.5653,16.8257,8.4883,0.0000,22.2343,5.2449,5.8034,5.5242,2.2858,18286.0020,8.4883,3398.2586,33.9826,8.4883,0.0000,78.1815,5.8034,6.0309,5.9172,1.0641,7448.6408,8.4883,3813.6697,38.1367,8.4883,0.0000,102.0723,8.4883,83.0260,5.6588,0.0000,202.4882,285.5142,-45696.8000,-98667.3205,-98667.3205
1380.0000,6.0135,18.0714,3070.6000,144388.5000,-141317.9000,3.7435,697.8636,4.4000,1.0000,32086.3333,4.5000,1.0000,32784.1970,0.0000,0.0000,176474.8333,2372.7364,-174102.0970,10.9449,3.6476,47563.9000,0.0000,47563.9000,1.2332,12855.1081,3.7000,1.0000,0.0000,0.0000,0.0000,12855.1081,0.0000,0.0000,0.0000,34708.7919,34708.7919,9.9618,20.5473,2453.7000,13028.8000,-10575.1000,0.3378,557.6591,4.4000,1.0000,2658.9388,4.9000,1.0000,3216.5979,0.0000,0.0000,15687.7388,1896.0409,-13791.6979,10.3524,3.0552,2777.8000,0.0000,2777.8000,0.0720,750.7568,3.7000,1.0000,0.0000,0.0000,0.0000,750.7568,0.0000,0.0000,0.0000,2027.0432,2027.0432,10.2950,2.5678,15160.0000,0.0000,15160.0000,0.3931,3445.4545,4.4000,1.0000,0.0000,0.0000,0.0000,3445.4545,0.0000,0.0000,0.0000,11714.5455,11714.5455,9.9632,2.6659,12443.2000,0.0000,12443.2000,0.3226,3363.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3363.0270,0.0000,0.0000,0.0000,9080.1730,9080.1730,9.7060,5.4354,7.5707,-10.0513,-150769.8043,9.1533,1779.8441,17.7984,9.1533,0.0000,27.8805,5.4354,5.8201,5.6278,1.6974,13579.3802,9.1533,3646.9195,36.4692,9.1533,0.0000,98.0347,5.8201,6.0135,5.9168,0.9753,6827.1828,9.1533,4112.5361,41.1254,9.1533,0.0000,127.9922,9.1533,102.2301,6.1022,0.0000,253.9074,356.1375,-73948.1000,-130363.2413,-130363.2413
1381.0000,6.0090,18.1208,2235.8000,156453.9000,-154218.1000,4.0564,508.1364,4.4000,1.0000,34767.5333,4.5000,1.0000,35275.6697,0.0000,0.0000,191221.4333,1727.6636,-189493.7697,11.0985,3.8012,41217.3000,0.0000,41217.3000,1.0686,11139.8108,3.7000,1.0000,0.0000,0.0000,0.0000,11139.8108,0.0000,0.0000,0.0000,30077.4892,30077.4892,10.2907,21.3637,2867.4000,22893.2000,-20025.8000,0.5935,651.6818,4.4000,1.0000,4672.0816,4.9000,1.0000,5323.7635,0.0000,0.0000,27565.2816,2215.7182,-25349.5635,10.9715,3.6743,3330.0000,0.0000,3330.0000,0.0863,900.0000,3.7000,1.0000,0.0000,0.0000,0.0000,900.0000,0.0000,0.0000,0.0000,2430.0000,2430.0000,10.9063,3.1790,13475.9000,0.0000,13475.9000,0.3494,3062.7045,4.4000,1.0000,0.0000,0.0000,0.0000,3062.7045,0.0000,0.0000,0.0000,10413.1955,10413.1955,10.6266,3.3293,10841.2000,0.0000,10841.2000,0.2811,2930.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2930.0541,0.0000,0.0000,0.0000,7911.1459,7911.1459,10.4141,5.6306,8.0224,-11.8732,-178098.0936,9.6530,1839.4040,18.3940,9.6530,0.0000,32.7006,5.6306,5.8574,5.7440,1.0556,8445.0170,9.6530,3825.3548,38.2535,9.6530,0.0000,114.9835,5.8574,6.0090,5.9332,0.8059,5641.5741,9.6530,4333.7682,43.3377,9.6530,0.0000,150.1202,9.6530,118.3866,6.4353,0.0000,297.8043,416.1909,-105379.5000,-164011.5026,-164011.5026
1382.0000,6.0199,18.1877,1174.5000,166825.5000,-165651.0000,4.3253,266.9318,4.4000,1.0000,37072.3333,4.5000,1.0000,37339.2652,0.0000,0.0000,203897.8333,907.5682,-202990.2652,11.0946,3.7973,47570.3000,0.0000,47570.3000,1.2333,12856.8378,3.7000,1.0000,0.0000,0.0000,0.0000,12856.8378,0.0000,0.0000,0.0000,34713.4622,34713.4622,10.2268,22.0757,671.7000,27049.5000,-26377.8000,0.7013,152.6591,4.4000,1.0000,5520.3061,4.9000,1.0000,5672.9652,0.0000,0.0000,32569.8061,519.0409,-32050.7652,11.0280,3.7307,3174.5000,0.0000,3174.5000,0.0823,857.9730,3.7000,1.0000,0.0000,0.0000,0.0000,857.9730,0.0000,0.0000,0.0000,2316.5270,2316.5270,10.9701,3.2429,12409.3000,0.0000,12409.3000,0.3217,2820.2955,4.4000,1.0000,0.0000,0.0000,0.0000,2820.2955,0.0000,0.0000,0.0000,9589.0045,9589.0045,10.7304,3.4331,9639.7000,0.0000,9639.7000,0.2499,2605.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2605.3243,0.0000,0.0000,0.0000,7034.3757,7034.3757,10.5546,5.9903,8.2724,-12.1715,-182572.2571,10.3708,1954.2841,19.5428,10.3708,0.0000,40.5515,5.9903,5.9363,5.9633,-0.2698,-2158.4665,10.3708,4068.3719,40.6837,10.3708,0.0000,142.5891,5.9363,6.0199,5.9781,0.4776,3343.0626,10.3708,4646.3929,46.4639,10.3708,0.0000,186.1616,10.3708,144.3264,6.9139,0.0000,369.3022,513.6286,-119235.0000,-181387.6610,-181387.6610
1383.0000,6.0441,18.2438,512.4000,175805.1000,-175292.7000,4.5581,116.4545,4.4000,1.0000,39067.8000,4.5000,1.0000,39184.2545,0.0000,0.0000,214872.9000,395.9455,-214476.9545,11.4219,4.1246,45261.7000,0.0000,45261.7000,1.1735,12232.8919,3.7000,1.0000,0.0000,0.0000,0.0000,12232.8919,0.0000,0.0000,0.0000,33028.8081,33028.8081,10.5937,22.4913,416.9000,22498.0000,-22081.1000,0.5833,94.7500,4.4000,1.0000,4591.4286,4.9000,1.0000,4686.1786,0.0000,0.0000,27089.4286,322.1500,-26767.2786,11.2649,3.9676,2088.0000,0.0000,2088.0000,0.0541,564.3243,3.7000,1.0000,0.0000,0.0000,0.0000,564.3243,0.0000,0.0000,0.0000,1523.6757,1523.6757,11.2267,3.4994,11787.9000,0.0000,11787.9000,0.3056,2679.0682,4.4000,1.0000,0.0000,0.0000,0.0000,2679.0682,0.0000,0.0000,0.0000,9108.8318,9108.8318,10.9983,3.7010,8438.2000,0.0000,8438.2000,0.2188,2280.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2280.5946,0.0000,0.0000,0.0000,6157.6054,6157.6054,10.8439,6.1305,8.4872,-12.5317,-187976.2292,10.3401,1930.0013,19.3000,10.3401,0.0000,40.1922,6.1305,6.0126,6.0716,-0.5877,-4701.8614,10.3401,4036.1221,40.3612,10.3401,0.0000,141.3258,6.0126,6.0441,6.0284,0.1790,1252.7785,10.3401,4621.9100,46.2191,10.3401,0.0000,184.5122,10.3401,143.1482,6.8934,0.0000,366.0302,509.1784,-129798.0000,-191425.3121,-191425.3121
1384.0000,6.0696,18.2846,169.8000,182546.3000,-182376.5000,4.7329,38.5909,4.4000,1.0000,40565.8444,4.5000,1.0000,40604.4354,0.0000,0.0000,223112.1444,131.2091,-222980.9354,11.6549,4.3576,42950.1000,0.0000,42950.1000,1.1136,11608.1351,3.7000,1.0000,0.0000,0.0000,0.0000,11608.1351,0.0000,0.0000,0.0000,31341.9649,31341.9649,10.8699,22.7787,291.1000,17046.9000,-16755.8000,0.4420,66.1591,4.4000,1.0000,3478.9592,4.9000,1.0000,3545.1183,0.0000,0.0000,20525.8592,224.9409,-20300.9183,11.3784,4.0811,2015.9000,0.0000,2015.9000,0.0523,544.8378,3.7000,1.0000,0.0000,0.0000,0.0000,544.8378,0.0000,0.0000,0.0000,1471.0622,1471.0622,11.3415,3.6142,11951.8000,0.0000,11951.8000,0.3099,2716.3182,4.4000,1.0000,0.0000,0.0000,0.0000,2716.3182,0.0000,0.0000,0.0000,9235.4818,9235.4818,11.1102,3.8129,9639.7000,0.0000,9639.7000,0.2499,2605.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2605.3243,0.0000,0.0000,0.0000,7034.3757,7034.3757,10.9340,6.2822,8.6081,-12.3809,-185713.0786,10.3507,1921.6616,19.2166,10.3507,0.0000,40.3156,6.2822,6.0784,6.1803,-1.0167,-8133.3966,10.3507,4020.0880,40.2009,10.3507,0.0000,141.7596,6.0784,6.0696,6.0740,-0.0504,-352.4939,10.3507,4616.9113,46.1691,10.3507,0.0000,185.0787,10.3507,143.5529,6.9005,0.0000,367.1539,510.7068,-132574.8000,-194198.9691,-194198.9691
1385.0000,6.0890,18.3054,136.0000,177945.7000,-177809.7000,4.6136,30.9091,4.4000,1.0000,39543.4889,4.5000,1.0000,39574.3980,0.0000,0.0000,217489.1889,105.0909,-217384.0980,11.8089,4.5116,36592.6000,0.0000,36592.6000,0.9487,9889.8919,3.7000,1.0000,0.0000,0.0000,0.0000,9889.8919,0.0000,0.0000,0.0000,26702.7081,26702.7081,11.1063,22.8417,509.8000,12898.2000,-12388.4000,0.3344,115.8636,4.4000,1.0000,2632.2857,4.9000,1.0000,2748.1494,0.0000,0.0000,15530.4857,393.9364,-15136.5494,11.5046,4.2073,2611.6000,0.0000,2611.6000,0.0677,705.8378,3.7000,1.0000,0.0000,0.0000,0.0000,705.8378,0.0000,0.0000,0.0000,1905.7622,1905.7622,11.4544,3.7272,12077.6000,0.0000,12077.6000,0.3131,2744.9091,4.4000,1.0000,0.0000,0.0000,0.0000,2744.9091,0.0000,0.0000,0.0000,9332.6909,9332.6909,11.2089,3.9116,11241.7000,0.0000,11241.7000,0.2915,3038.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3038.2973,0.0000,0.0000,0.0000,8203.4027,8203.4027,10.9930,6.3025,8.6478,-11.8842,-178263.5755,9.8535,1826.1555,18.2616,9.8535,0.0000,34.7810,6.3025,6.1158,6.2091,-0.8870,-7095.8292,9.8535,3821.9291,38.2193,9.8535,0.0000,122.2987,6.1158,6.0890,6.1024,-0.1452,-1016.6788,9.8535,4389.4148,43.8941,9.8535,0.0000,159.6709,9.8535,125.3024,6.5690,0.0000,316.7506,442.0530,-127674.6000,-186376.0834,-186376.0834
1386.0000,6.1015,18.3041,463.1000,182566.9000,-182103.8000,4.7334,105.2500,4.4000,1.0000,40570.4222,4.5000,1.0000,40675.6722,0.0000,0.0000,223137.3222,357.8500,-222779.4722,12.1016,4.8043,23884.5000,0.0000,23884.5000,0.6193,6455.2703,3.7000,1.0000,0.0000,0.0000,0.0000,6455.2703,0.0000,0.0000,0.0000,17429.2297,17429.2297,11.6322,22.0659,2915.4000,14017.9000,-11102.5000,0.3634,662.5909,4.4000,1.0000,2860.7959,4.9000,1.0000,3523.3868,0.0000,0.0000,16878.6959,2252.8091,-14625.8868,12.0261,4.7288,1645.1000,0.0000,1645.1000,0.0427,444.6216,3.7000,1.0000,0.0000,0.0000,0.0000,444.6216,0.0000,0.0000,0.0000,1200.4784,1200.4784,11.9938,4.2665,10569.0000,0.0000,10569.0000,0.2740,2402.0455,4.4000,1.0000,0.0000,0.0000,0.0000,2402.0455,0.0000,0.0000,0.0000,8166.9545,8166.9545,11.7738,4.4765,14846.2000,0.0000,14846.2000,0.3849,4012.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4012.4865,0.0000,0.0000,0.0000,10833.7135,10833.7135,11.4820,6.2592,8.8706,-12.9280,-193919.9672,9.6265,1766.6193,17.6662,9.6265,0.0000,32.4318,6.2592,6.1314,6.1953,-0.5933,-4746.3392,9.6265,3736.2483,37.3625,9.6265,0.0000,114.0384,6.1314,6.1015,6.1164,-0.1584,-1108.6764,9.6265,4285.5121,42.8551,9.6265,0.0000,148.8864,9.6265,117.4908,6.4177,0.0000,295.3566,412.8474,-142261.5000,-199774.9829,-199774.9829
1387.0000,6.1024,18.1336,2558.9000,103511.2000,-100952.3000,2.6837,581.5682,4.4000,1.0000,23002.4889,4.5000,1.0000,23584.0571,0.0000,0.0000,126513.6889,1977.3318,-124536.3571,11.2603,3.9630,19673.4000,0.0000,19673.4000,0.5101,5317.1351,3.7000,1.0000,0.0000,0.0000,0.0000,5317.1351,0.0000,0.0000,0.0000,14356.2649,14356.2649,10.6657,3.0944,9176.9000,118.9000,9058.0000,0.2379,2085.6591,4.4000,1.0000,24.2653,4.9000,1.0000,2109.9244,0.0000,0.0000,143.1653,7091.2409,6948.0756,10.3779,3.0806,1363.5000,0.0000,1363.5000,0.0354,368.5135,3.7000,1.0000,0.0000,0.0000,0.0000,368.5135,0.0000,0.0000,0.0000,994.9865,994.9865,10.3367,2.6095,9791.3000,0.0000,9791.3000,0.2539,2225.2955,4.4000,1.0000,0.0000,0.0000,0.0000,2225.2955,0.0000,0.0000,0.0000,7566.0045,7566.0045,10.0234,2.7261,17449.4000,0.0000,17449.4000,0.4524,4716.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4716.0541,0.0000,0.0000,0.0000,12733.3459,12733.3459,9.4960,6.2863,7.8912,-5.1665,-77497.4034,6.2600,1199.8738,11.9987,6.2600,0.0000,8.9185,6.2863,6.1095,6.1979,-0.5335,-4268.0461,6.2600,2429.3446,24.2934,6.2600,0.0000,31.3595,6.1095,6.1024,6.1060,-0.0246,-172.2301,6.2600,2788.1621,27.8816,6.2600,0.0000,40.9424,6.2600,35.9071,4.1733,0.0000,81.2204,117.1275,-43616.7000,-81937.6796,-81937.6796
1388.0000,6.1036,18.0123,4166.4000,102710.4000,-98544.0000,2.6630,946.9091,4.4000,1.0000,22824.5333,4.5000,1.0000,23771.4424,0.0000,0.0000,125534.9333,3219.4909,-122315.4424,11.0628,3.7655,19669.8000,0.0000,19669.8000,0.5100,5316.1622,3.7000,1.0000,0.0000,0.0000,0.0000,5316.1622,0.0000,0.0000,0.0000,14353.6378,14353.6378,10.4809,2.7536,13628.2000,0.0000,13628.2000,0.3533,3097.3182,4.4000,1.0000,0.0000,0.0000,0.0000,3097.3182,0.0000,0.0000,0.0000,10530.8818,10530.8818,10.0539,2.7566,1027.9000,0.0000,1027.9000,0.0267,277.8108,3.7000,1.0000,0.0000,0.0000,0.0000,277.8108,0.0000,0.0000,0.0000,750.0892,750.0892,10.0235,2.2962,10742.3000,0.0000,10742.3000,0.2785,2441.4318,4.4000,1.0000,0.0000,0.0000,0.0000,2441.4318,0.0000,0.0000,0.0000,8300.8682,8300.8682,9.6869,2.3896,16648.4000,0.0000,16648.4000,0.4316,4499.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4499.5676,0.0000,0.0000,0.0000,12148.8324,12148.8324,9.1944,6.1712,7.6828,-4.9710,-74564.5308,6.3946,1237.1781,12.3718,6.3946,0.0000,9.5063,6.1712,6.1292,6.1502,-0.1293,-1034.0733,6.3946,2487.0380,24.8704,6.3946,0.0000,33.4264,6.1292,6.1036,6.1164,-0.0904,-632.5289,6.3946,2846.7513,28.4675,6.3946,0.0000,43.6408,6.3946,38.0692,4.2631,0.0000,86.5734,124.6427,-36827.4000,-76231.1330,-76231.1330
1389.0000,6.1218,17.2752,8510.7000,61532.0000,-53021.3000,1.5953,1934.2500,4.4000,1.0000,13673.7778,4.5000,1.0000,15608.0278,0.0000,0.0000,75205.7778,6576.4500,-68629.3278,9.6131,2.3158,19664.0000,0.0000,19664.0000,0.5098,5314.5946,3.7000,1.0000,0.0000,0.0000,0.0000,5314.5946,0.0000,0.0000,0.0000,14349.4054,14349.4054,8.8831,1.1559,21708.7000,0.0000,21708.7000,0.5628,4933.7955,4.4000,1.0000,0.0000,0.0000,0.0000,4933.7955,0.0000,0.0000,0.0000,16774.9045,16774.9045,8.0298,0.7325,1132.7000,0.0000,1132.7000,0.0294,306.1351,3.7000,1.0000,0.0000,0.0000,0.0000,306.1351,0.0000,0.0000,0.0000,826.5649,826.5649,7.9877,0.2604,11764.2000,0.0000,11764.2000,0.3050,2673.6818,4.4000,1.0000,0.0000,0.0000,0.0000,2673.6818,0.0000,0.0000,0.0000,9090.5182,9090.5182,7.5253,0.2280,15246.7000,0.0000,15246.7000,0.3953,4120.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4120.7297,0.0000,0.0000,0.0000,11125.9703,11125.9703,6.9593,6.8705,6.9149,-0.1163,-1744.8713,5.0965,1020.8325,10.2083,5.0965,0.0000,4.8126,6.8705,5.9899,6.4302,-2.1639,-17311.0000,5.0965,1956.8588,19.5686,5.0965,0.0000,16.9225,5.9899,6.1218,6.0558,0.3706,2593.9068,5.0965,2275.1975,22.7520,5.0965,0.0000,22.0937,5.0965,20.4212,3.3977,0.0000,43.8288,64.2500,16495.0000,-16461.9645,-16461.9645
1390.0000,6.0942,16.8578,10981.4000,58176.0000,-47194.6000,1.5083,2495.7727,4.4000,1.0000,12928.0000,4.5000,1.0000,15423.7727,0.0000,0.0000,71104.0000,8485.6273,-62618.3727,9.3947,2.0974,16646.3000,0.0000,16646.3000,0.4316,4499.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4499.0000,0.0000,0.0000,0.0000,12147.3000,12147.3000,8.7545,1.0272,25292.7000,0.0000,25292.7000,0.6558,5748.3409,4.4000,1.0000,0.0000,0.0000,0.0000,5748.3409,0.0000,0.0000,0.0000,19544.3591,19544.3591,7.7243,0.4270,646.9000,0.0000,646.9000,0.0168,174.8378,3.7000,1.0000,0.0000,0.0000,0.0000,174.8378,0.0000,0.0000,0.0000,472.0622,472.0622,7.6994,-0.0279,13273.8000,0.0000,13273.8000,0.3441,3016.7727,4.4000,1.0000,0.0000,0.0000,0.0000,3016.7727,0.0000,0.0000,0.0000,10257.0273,10257.0273,7.1588,-0.1385,12443.2000,0.0000,12443.2000,0.3226,3363.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3363.0270,0.0000,0.0000,0.0000,9080.1730,9080.1730,6.6801,6.6839,6.6820,0.0047,71.1386,4.9188,995.7393,9.9574,4.9188,0.0000,4.3266,6.6839,6.0992,6.3916,-1.3865,-11092.0768,4.9188,1891.9701,18.9197,4.9188,0.0000,15.2133,6.0992,6.0942,6.0967,-0.0138,-96.5131,4.9188,2191.7372,21.9174,4.9188,0.0000,19.8622,4.9188,18.5285,3.2792,0.0000,39.4021,57.9306,21108.3000,-11117.4512,-11117.4512
1391.0000,6.1052,15.4324,16333.5000,43596.5000,-27263.0000,1.1303,3712.1591,4.4000,1.0000,9688.1111,4.5000,1.0000,13400.2702,0.0000,0.0000,53284.6111,12621.3409,-40663.2702,7.9795,0.6822,16240.6000,0.0000,16240.6000,0.4211,4389.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4389.3514,0.0000,0.0000,0.0000,11851.2486,11851.2486,7.4332,-0.2940,58106.8000,0.0000,58106.8000,1.5065,13206.0909,4.4000,1.0000,0.0000,0.0000,0.0000,13206.0909,0.0000,0.0000,0.0000,44900.7091,44900.7091,5.3636,-1.9337,482.0000,0.0000,482.0000,0.0125,130.2703,3.7000,1.0000,0.0000,0.0000,0.0000,130.2703,0.0000,0.0000,0.0000,351.7297,351.7297,5.3474,-2.3799,15366.2000,0.0000,15366.2000,0.3984,3492.3182,4.4000,1.0000,0.0000,0.0000,0.0000,3492.3182,0.0000,0.0000,0.0000,11873.8818,11873.8818,4.8001,-2.4972,10841.2000,0.0000,10841.2000,0.2811,2930.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2930.0541,0.0000,0.0000,0.0000,7911.1459,7911.1459,4.4354,7.4537,5.9446,4.3654,65481.2292,5.6248,1177.8529,11.7785,5.6248,0.0000,6.4699,7.4537,6.0443,6.7490,-3.8222,-30577.6806,5.6248,2128.4896,21.2849,5.6248,0.0000,22.7496,6.0443,6.1052,6.0747,0.1888,1321.8964,5.6248,2508.8697,25.0887,5.6248,0.0000,29.7015,5.6248,26.7656,3.7499,0.0000,58.9210,85.6866,73773.8000,36225.4450,36225.4450
1392.0000,6.0934,14.0260,20044.6000,36107.9000,-16063.3000,0.9362,4555.5909,4.4000,1.0000,8023.9778,4.5000,1.0000,12579.5687,0.0000,0.0000,44131.8778,15489.0091,-28642.8687,7.3502,0.0529,16256.9000,0.0000,16256.9000,0.4215,4393.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4393.7568,0.0000,0.0000,0.0000,11863.1432,11863.1432,6.8297,-0.8976,75403.1000,0.0000,75403.1000,1.9550,17137.0682,4.4000,1.0000,0.0000,0.0000,0.0000,17137.0682,0.0000,0.0000,0.0000,58266.0318,58266.0318,4.2731,-3.0242,467.3000,0.0000,467.3000,0.0121,126.2973,3.7000,1.0000,0.0000,0.0000,0.0000,126.2973,0.0000,0.0000,0.0000,341.0027,341.0027,4.2581,-3.4691,17668.3000,0.0000,17668.3000,0.4581,4015.5227,4.4000,1.0000,0.0000,0.0000,0.0000,4015.5227,0.0000,0.0000,0.0000,13652.7773,13652.7773,3.6591,-3.6382,6035.2000,0.0000,6035.2000,0.1565,1631.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1631.1351,0.0000,0.0000,0.0000,4404.0649,4404.0649,3.4659,7.4689,5.4674,6.0821,91231.6084,5.9089,1265.0036,12.6500,5.9089,0.0000,7.5006,7.4689,6.1846,6.8267,-3.6587,-29269.5876,5.9089,2228.0959,22.2810,5.9089,0.0000,26.3739,6.1846,6.0934,6.1390,-0.2968,-2077.8696,5.9089,2627.8047,26.2780,5.9089,0.0000,34.4333,5.9089,30.6427,3.9393,0.0000,68.3078,98.9505,99767.5000,59884.1512,59884.1512
1393.0000,6.1052,12.3713,23931.2000,31047.5000,-7116.3000,0.8050,5438.9091,4.4000,1.0000,6899.4444,4.5000,1.0000,12338.3535,0.0000,0.0000,37946.9444,18492.2909,-19454.6535,6.9808,-0.3165,16244.6000,0.0000,16244.6000,0.4212,4390.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4390.4324,0.0000,0.0000,0.0000,11854.1676,11854.1676,6.4473,-1.2800,78188.3000,0.0000,78188.3000,2.0272,17770.0682,4.4000,1.0000,0.0000,0.0000,0.0000,17770.0682,0.0000,0.0000,0.0000,60418.2318,60418.2318,3.7279,-3.5694,480.1000,0.0000,480.1000,0.0124,129.7568,3.7000,1.0000,0.0000,0.0000,0.0000,129.7568,0.0000,0.0000,0.0000,350.3432,350.3432,3.7122,-4.0151,20328.8000,0.0000,20328.8000,0.5271,4620.1818,4.4000,1.0000,0.0000,0.0000,0.0000,4620.1818,0.0000,0.0000,0.0000,15708.6182,15708.6182,3.0052,-4.2921,1829.9000,0.0000,1829.9000,0.0474,494.5676,3.7000,1.0000,0.0000,0.0000,0.0000,494.5676,0.0000,0.0000,0.0000,1335.3324,1335.3324,2.9451,7.4197,5.1824,6.6278,99416.6301,5.7604,1249.6923,12.4969,5.7604,0.0000,6.9490,7.4197,6.2402,6.8299,-3.2756,-26205.1175,5.7604,2171.7671,21.7177,5.7604,0.0000,24.4345,6.2402,6.1052,6.1727,-0.4285,-2999.4729,5.7604,2557.7771,25.5778,5.7604,0.0000,31.9012,5.7604,28.5738,3.8403,0.0000,63.2848,91.8585,109955.4000,70212.0397,70212.0397
1394.0000,6.1220,10.0767,28602.1000,27337.9000,1264.2000,0.7416,6500.4773,4.4000,1.0000,6075.0889,4.5000,1.0000,12575.5662,0.0000,0.0000,33412.9889,22101.6227,-11311.3662,6.5934,-0.7039,16237.6000,0.0000,16237.6000,0.4210,4388.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4388.5405,0.0000,0.0000,0.0000,11849.0595,11849.0595,6.0996,-1.6277,92123.7000,0.0000,92123.7000,2.3885,20937.2045,4.4000,1.0000,0.0000,0.0000,0.0000,20937.2045,0.0000,0.0000,0.0000,71186.4955,71186.4955,3.1328,-4.1645,472.5000,0.0000,472.5000,0.0123,127.7027,3.7000,1.0000,0.0000,0.0000,0.0000,127.7027,0.0000,0.0000,0.0000,344.7973,344.7973,3.1185,-4.6088,21500.9000,0.0000,21500.9000,0.5575,4886.5682,4.4000,1.0000,0.0000,0.0000,0.0000,4886.5682,0.0000,0.0000,0.0000,16614.3318,16614.3318,2.4261,-4.8712,1028.9000,0.0000,1028.9000,0.0267,278.0811,3.7000,1.0000,0.0000,0.0000,0.0000,278.0811,0.0000,0.0000,0.0000,750.8189,750.8189,2.3948,7.3026,4.8487,7.8509,117763.4507,6.2211,1370.8972,13.7090,6.2211,0.0000,8.7533,7.3026,6.3227,6.8127,-2.9392,-23513.9389,6.2211,2347.3106,23.4731,6.2211,0.0000,30.7787,6.3227,6.1220,6.2223,-0.6879,-4815.3750,6.2211,2756.0535,27.5605,6.2211,0.0000,40.1841,6.2211,35.2975,4.1474,0.0000,79.7161,115.0135,132627.8000,89434.1368,89434.1368
1395.0000,6.1419,7.5203,32677.8000,24345.3000,8332.5000,0.8472,7426.7727,4.4000,1.0000,5410.0667,4.5000,1.0000,12836.8394,0.0000,0.0000,29755.3667,25251.0273,-4504.3394,6.3254,-0.9719,16255.9000,0.0000,16255.9000,0.4215,4393.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4393.4865,0.0000,0.0000,0.0000,11862.4135,11862.4135,5.8421,-1.8852,91592.0000,0.0000,91592.0000,2.3747,20816.3636,4.4000,1.0000,0.0000,0.0000,0.0000,20816.3636,0.0000,0.0000,0.0000,70775.6364,70775.6364,2.9581,-4.3392,474.7000,0.0000,474.7000,0.0123,128.2973,3.7000,1.0000,0.0000,0.0000,0.0000,128.2973,0.0000,0.0000,0.0000,346.4027,346.4027,2.9440,-4.7832,22181.4000,0.0000,22181.4000,0.5751,5041.2273,4.4000,1.0000,0.0000,0.0000,0.0000,5041.2273,0.0000,0.0000,0.0000,17140.1727,17140.1727,2.2456,-5.0517,428.2000,0.0000,428.2000,0.0111,115.7297,3.7000,1.0000,0.0000,0.0000,0.0000,115.7297,0.0000,0.0000,0.0000,312.4703,312.4703,2.2329,7.1091,4.6710,7.9780,119670.1687,6.3628,1413.8935,14.1389,6.3628,0.0000,9.3653,7.1091,6.3620,6.7355,-2.2920,-18336.1903,6.3628,2409.2340,24.0923,6.3628,0.0000,32.9306,6.3620,6.1419,6.2519,-0.7716,-5401.2222,6.3628,2815.0123,28.1501,6.3628,0.0000,42.9935,6.3628,37.5516,4.2419,0.0000,85.2893,122.8409,139264.7000,95932.7562,95932.7562
1396.0000,6.1658,5.8677,35925.4000,21837.1000,14088.3000,0.9314,8164.8636,4.4000,1.0000,4852.6889,4.5000,1.0000,13017.5525,0.0000,0.0000,26689.7889,27760.5364,1070.7475,6.1256,-1.1717,16246.4000,0.0000,16246.4000,0.4212,4390.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4390.9189,0.0000,0.0000,0.0000,11855.4811,11855.4811,5.6806,-2.0467,101745.4000,0.0000,101745.4000,2.6379,23123.9545,4.4000,1.0000,0.0000,0.0000,0.0000,23123.9545,0.0000,0.0000,0.0000,78621.4455,78621.4455,2.7295,-4.5678,476.2000,0.0000,476.2000,0.0123,128.7027,3.7000,1.0000,0.0000,0.0000,0.0000,128.7027,0.0000,0.0000,0.0000,347.4973,347.4973,2.7165,-5.0108,22788.2000,0.0000,22788.2000,0.5908,5179.1364,4.4000,1.0000,0.0000,0.0000,0.0000,5179.1364,0.0000,0.0000,0.0000,17609.0636,17609.0636,2.0555,-5.2418,428.2000,0.0000,428.2000,0.0111,115.7297,3.7000,1.0000,0.0000,0.0000,0.0000,115.7297,0.0000,0.0000,0.0000,312.4703,312.4703,2.0438,6.8834,4.4636,8.5956,128933.8619,6.9073,1549.9667,15.4997,6.9073,0.0000,11.9809,6.8834,6.3904,6.6369,-1.6417,-13133.3802,6.9073,2627.1832,26.2718,6.9073,0.0000,42.1280,6.3904,6.1658,6.2781,-0.8548,-5983.7765,6.9073,3052.2169,30.5222,6.9073,0.0000,55.0015,6.9073,47.0628,4.6049,0.0000,109.1104,156.1731,155772.7000,109816.7052,109816.7052
1397.0000,6.1759,11.9803,28931.0000,34833.8000,-5902.8000,0.9031,6575.2273,4.4000,1.0000,7740.8444,4.5000,1.0000,14316.0717,0.0000,0.0000,42574.6444,22355.7727,-20218.8717,6.9522,-0.3451,16235.4000,0.0000,16235.4000,0.4209,4387.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4387.9459,0.0000,0.0000,0.0000,11847.4541,11847.4541,6.4973,-1.2300,97695.2000,0.0000,97695.2000,2.5329,22203.4545,4.4000,1.0000,0.0000,0.0000,0.0000,22203.4545,0.0000,0.0000,0.0000,75491.7455,75491.7455,3.5988,-3.6985,470.9000,0.0000,470.9000,0.0122,127.2703,3.7000,1.0000,0.0000,0.0000,0.0000,127.2703,0.0000,0.0000,0.0000,343.6297,343.6297,3.5856,-4.1417,23367.5000,0.0000,23367.5000,0.6058,5310.7955,4.4000,1.0000,0.0000,0.0000,0.0000,5310.7955,0.0000,0.0000,0.0000,18056.7045,18056.7045,2.8923,-4.4050,1028.9000,0.0000,1028.9000,0.0267,278.0811,3.7000,1.0000,0.0000,0.0000,0.0000,278.0811,0.0000,0.0000,0.0000,750.8189,750.8189,2.8634,6.4796,4.6715,6.2788,94181.3831,6.7526,1500.4635,15.0046,6.7526,0.0000,11.1938,6.4796,6.3813,6.4304,-0.3199,-2559.5831,6.7526,2592.6978,25.9270,6.7526,0.0000,39.3602,6.3813,6.1759,6.2786,-0.7643,-5350.3190,6.7526,2983.7866,29.8379,6.7526,0.0000,51.3879,6.7526,44.2197,4.5017,0.0000,101.9418,146.1615,132895.1000,86271.4810,86271.4810
1398.0000,6.1901,13.0844,29333.8000,42543.6000,-13209.8000,1.1030,6666.7727,4.4000,1.0000,9454.1333,4.5000,1.0000,16120.9061,0.0000,0.0000,51997.7333,22667.0273,-29330.7061,7.1890,-0.1083,16256.1000,0.0000,16256.1000,0.4215,4393.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4393.5405,0.0000,0.0000,0.0000,11862.5595,11862.5595,6.7850,-0.9422,107753.4000,0.0000,107753.4000,2.7937,24489.4091,4.4000,1.0000,0.0000,0.0000,0.0000,24489.4091,0.0000,0.0000,0.0000,83263.9909,83263.9909,3.9493,-3.3480,638.6000,0.0000,638.6000,0.0166,172.5946,3.7000,1.0000,0.0000,0.0000,0.0000,172.5946,0.0000,0.0000,0.0000,466.0054,466.0054,3.9334,-3.7938,22924.6000,0.0000,22924.6000,0.5944,5210.1364,4.4000,1.0000,0.0000,0.0000,0.0000,5210.1364,0.0000,0.0000,0.0000,17714.4636,17714.4636,3.3301,-3.9672,5634.3000,0.0000,5634.3000,0.1461,1522.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1522.7838,0.0000,0.0000,0.0000,4111.5162,4111.5162,3.1901,6.2256,4.7078,5.9419,89128.3581,7.6128,1688.7167,16.8872,7.6128,0.0000,16.0398,6.2256,6.3294,6.2775,0.3811,3049.1840,7.6128,2943.5534,29.4355,7.6128,0.0000,56.4000,6.3294,6.1901,6.2598,-0.5842,-4089.7125,7.6128,3366.7990,33.6680,7.6128,0.0000,73.6347,7.6128,61.5087,5.0752,0.0000,146.0746,207.5832,139997.2000,88087.8296,88087.8296
1399.0000,6.1807,17.1231,16210.5000,97875.9000,-81665.4000,2.5376,3684.2045,4.4000,1.0000,21750.2000,4.5000,1.0000,25434.4045,0.0000,0.0000,119626.1000,12526.2955,-107099.8045,9.4152,2.1179,16248.6000,0.0000,16248.6000,0.4213,4391.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4391.5135,0.0000,0.0000,0.0000,11857.0865,11857.0865,9.0571,1.3298,65684.2000,0.0000,65684.2000,1.7030,14928.2273,4.4000,1.0000,0.0000,0.0000,0.0000,14928.2273,0.0000,0.0000,0.0000,50755.9727,50755.9727,7.5242,0.2269,582.5000,0.0000,582.5000,0.0151,157.4324,3.7000,1.0000,0.0000,0.0000,0.0000,157.4324,0.0000,0.0000,0.0000,425.0676,425.0676,7.5114,-0.2159,21305.5000,0.0000,21305.5000,0.5524,4842.1591,4.4000,1.0000,0.0000,0.0000,0.0000,4842.1591,0.0000,0.0000,0.0000,16463.3409,16463.3409,7.0142,-0.2831,19049.9000,0.0000,19049.9000,0.4939,5148.6216,3.7000,1.0000,0.0000,0.0000,0.0000,5148.6216,0.0000,0.0000,0.0000,13901.2784,13901.2784,6.5944,5.2714,5.9329,-2.9204,-43806.3526,8.5849,1798.6674,17.9867,8.5849,0.0000,23.0023,5.2714,6.2015,5.7364,3.8496,30796.5404,8.5849,3403.2705,34.0327,8.5849,0.0000,80.8820,6.2015,6.1807,6.1911,-0.0982,-687.2463,8.5849,3808.7146,38.0871,8.5849,0.0000,105.5980,8.5849,85.6584,5.7233,0.0000,209.4823,295.1407,41205.3000,-13697.0585,-13697.0585
1400.0000,6.1352,17.6632,11814.8000,131504.4000,-119689.6000,3.4095,2685.1818,4.4000,1.0000,29223.2000,4.5000,1.0000,31908.3818,0.0000,0.0000,160727.6000,9129.6182,-151597.9818,10.1562,2.8589,27615.1000,0.0000,27615.1000,0.7160,7463.5405,3.7000,1.0000,0.0000,0.0000,0.0000,7463.5405,0.0000,0.0000,0.0000,20151.5595,20151.5595,9.6217,1.8944,50224.3000,0.0000,50224.3000,1.3022,11414.6136,4.4000,1.0000,0.0000,0.0000,0.0000,11414.6136,0.0000,0.0000,0.0000,38809.6864,38809.6864,8.5923,1.2950,1235.6000,0.0000,1235.6000,0.0320,333.9459,3.7000,1.0000,0.0000,0.0000,0.0000,333.9459,0.0000,0.0000,0.0000,901.6541,901.6541,8.5684,0.8411,20512.6000,0.0000,20512.6000,0.5318,4661.9545,4.4000,1.0000,0.0000,0.0000,0.0000,4661.9545,0.0000,0.0000,0.0000,15850.6455,15850.6455,8.1480,0.8507,20251.3000,0.0000,20251.3000,0.5251,5473.3243,3.7000,1.0000,0.0000,0.0000,0.0000,5473.3243,0.0000,0.0000,0.0000,14777.9757,14777.9757,7.7560,5.4681,6.6120,-5.7506,-86258.6362,9.7748,1985.1002,19.8510,9.7748,0.0000,33.9541,5.4681,6.0312,5.7496,2.6539,21230.8035,9.7748,3872.6173,38.7262,9.7748,0.0000,119.3910,6.0312,6.1352,6.0832,0.5602,3921.3719,9.7748,4358.2063,43.5821,9.7748,0.0000,155.8746,9.7748,122.5573,6.5165,0.0000,309.2197,431.7771,149.3000,-61106.4608,-61106.4608
1401.0000,6.1073,17.8007,9758.3000,142593.2000,-132834.9000,3.6970,2217.7955,4.4000,1.0000,31687.3778,4.5000,1.0000,33905.1732,0.0000,0.0000,174280.5778,7540.5045,-166740.0732,10.7145,3.4172,33705.5000,0.0000,33705.5000,0.8739,9109.5946,3.7000,1.0000,0.0000,0.0000,0.0000,9109.5946,0.0000,0.0000,0.0000,24595.9054,24595.9054,10.0349,5.3461,22933.2000,5787.1000,17146.1000,0.5946,5212.0909,4.4000,1.0000,1181.0408,4.9000,1.0000,6393.1317,0.0000,0.0000,6968.1408,17721.1091,10752.9683,9.7378,2.4405,2107.7000,0.0000,2107.7000,0.0546,569.6486,3.7000,1.0000,0.0000,0.0000,0.0000,569.6486,0.0000,0.0000,0.0000,1538.0514,1538.0514,9.6953,1.9680,20485.6000,0.0000,20485.6000,0.5311,4655.8182,4.4000,1.0000,0.0000,0.0000,0.0000,4655.8182,0.0000,0.0000,0.0000,15829.7818,15829.7818,9.2579,1.9606,19450.4000,0.0000,19450.4000,0.5043,5256.8649,3.7000,1.0000,0.0000,0.0000,0.0000,5256.8649,0.0000,0.0000,0.0000,14193.5351,14193.5351,8.8657,5.5142,7.1900,-8.0863,-121295.0381,9.3833,1856.1732,18.5617,9.3833,0.0000,30.0352,5.5142,6.0034,5.7588,2.2130,17703.7668,9.3833,3715.9145,37.1591,9.3833,0.0000,105.6112,6.0034,6.1073,6.0554,0.5373,3761.4400,9.3833,4188.9998,41.8900,9.3833,0.0000,137.8839,9.3833,109.4768,6.2555,0.0000,273.5303,383.0071,-39939.6000,-99829.8312,-99829.8312
1402.0000,6.0923,17.9829,6549.0000,152594.3000,-146045.3000,3.9563,1488.4091,4.4000,1.0000,33909.8444,4.5000,1.0000,35398.2535,0.0000,0.0000,186504.1444,5060.5909,-181443.5535,11.1564,3.8591,38323.0000,0.0000,38323.0000,0.9936,10357.5676,3.7000,1.0000,0.0000,0.0000,0.0000,10357.5676,0.0000,0.0000,0.0000,27965.4324,27965.4324,10.3758,9.8870,9253.7000,5562.9000,3690.8000,0.2399,2103.1136,4.4000,1.0000,1135.2857,4.9000,1.0000,3238.3994,0.0000,0.0000,6698.1857,7150.5864,452.4006,10.3632,3.0659,2291.6000,0.0000,2291.6000,0.0594,619.3514,3.7000,1.0000,0.0000,0.0000,0.0000,619.3514,0.0000,0.0000,0.0000,1672.2486,1672.2486,10.3166,2.5893,19355.2000,0.0000,19355.2000,0.5018,4398.9091,4.4000,1.0000,0.0000,0.0000,0.0000,4398.9091,0.0000,0.0000,0.0000,14956.2909,14956.2909,9.8991,2.6018,17047.6000,0.0000,17047.6000,0.4420,4607.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4607.4595,0.0000,0.0000,0.0000,12440.1405,12440.1405,9.5519,5.6498,7.6009,-9.3209,-139813.0528,9.2895,1803.8911,18.0389,9.2895,0.0000,29.1440,5.6498,5.9974,5.8236,1.5568,12454.3211,9.2895,3667.7896,36.6779,9.2895,0.0000,102.4777,5.9974,6.0923,6.0448,0.4860,3401.6913,9.2895,4149.1653,41.4917,9.2895,0.0000,133.7930,9.2895,106.4847,6.1930,0.0000,265.4147,371.8994,-65337.1000,-123957.0404,-123957.0404
1403.0000,6.0870,18.0763,4840.7000,160560.0000,-155719.3000,4.1628,1100.1591,4.4000,1.0000,35680.0000,4.5000,1.0000,36780.1591,0.0000,0.0000,196240.0000,3740.5409,-192499.4591,11.3002,4.0029,45254.1000,0.0000,45254.1000,1.1733,12230.8378,3.7000,1.0000,0.0000,0.0000,0.0000,12230.8378,0.0000,0.0000,0.0000,33023.2622,33023.2622,10.4059,14.5587,5407.8000,5335.6000,72.2000,0.1402,1229.0455,4.4000,1.0000,1088.8980,4.9000,1.0000,2317.9434,0.0000,0.0000,6424.4980,4178.7545,-2245.7434,10.4667,3.1694,2344.0000,0.0000,2344.0000,0.0608,633.5135,3.7000,1.0000,0.0000,0.0000,0.0000,633.5135,0.0000,0.0000,0.0000,1710.4865,1710.4865,10.4204,2.6931,17156.1000,0.0000,17156.1000,0.4448,3899.1136,4.4000,1.0000,0.0000,0.0000,0.0000,3899.1136,0.0000,0.0000,0.0000,13256.9864,13256.9864,10.0614,2.7641,15445.7000,0.0000,15445.7000,0.4005,4174.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4174.5135,0.0000,0.0000,0.0000,11271.1865,11271.1865,9.7561,5.8930,7.8246,-9.5097,-142644.9239,9.5735,1840.4656,18.4047,9.5735,0.0000,31.8994,5.8930,6.0221,5.9576,0.5958,4766.3467,9.5735,3756.5913,37.5659,9.5735,0.0000,112.1664,6.0221,6.0870,6.0546,0.3422,2395.2962,9.5735,4274.0944,42.7409,9.5735,0.0000,146.4424,9.5735,115.7146,6.3824,0.0000,290.5082,406.2229,-75447.2000,-135483.2810,-135483.2810
1404.0000,6.0928,18.1521,3559.8000,168841.2000,-165281.4000,4.3775,809.0455,4.4000,1.0000,37520.2667,4.5000,1.0000,38329.3121,0.0000,0.0000,206361.4667,2750.7545,-203610.7121,11.4096,4.1123,47567.5000,0.0000,47567.5000,1.2333,12856.0811,3.7000,1.0000,0.0000,0.0000,0.0000,12856.0811,0.0000,0.0000,0.0000,34711.4189,34711.4189,10.5032,20.1208,2464.2000,7858.0000,-5393.8000,0.2037,560.0455,4.4000,1.0000,1603.6735,4.9000,1.0000,2163.7189,0.0000,0.0000,9461.6735,1904.1545,-7557.5189,10.7005,3.4032,2780.2000,0.0000,2780.2000,0.0721,751.4054,3.7000,1.0000,0.0000,0.0000,0.0000,751.4054,0.0000,0.0000,0.0000,2028.7946,2028.7946,10.6476,2.9203,15813.5000,0.0000,15813.5000,0.4100,3593.9773,4.4000,1.0000,0.0000,0.0000,0.0000,3593.9773,0.0000,0.0000,0.0000,12219.5227,12219.5227,10.3285,3.0312,12442.2000,0.0000,12442.2000,0.3226,3362.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3362.7568,0.0000,0.0000,0.0000,9079.4432,9079.4432,10.0914,6.0647,8.0780,-10.2802,-154203.4116,9.9288,1887.2572,18.8726,9.9288,0.0000,35.5841,6.0647,6.0665,6.0656,0.0087,69.5471,9.9288,3876.6392,38.7664,9.9288,0.0000,125.1225,6.0665,6.0928,6.0796,0.1435,1004.8130,9.9288,4427.5833,44.2758,9.9288,0.0000,163.3575,9.9288,127.9634,6.6192,0.0000,324.0641,452.0275,-92071.8000,-153129.0516,-153129.0516
