Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1405.0000,6.1041,18.1972,2903.9000,173767.2000,-170863.3000,4.5052,659.9773,4.4000,1.0000,38614.9333,4.5000,1.0000,39274.9106,0.0000,0.0000,212382.1333,2243.9227,-210138.2106,11.5857,4.2884,41209.6000,0.0000,41209.6000,1.0684,11137.7297,3.7000,1.0000,0.0000,0.0000,0.0000,11137.7297,0.0000,0.0000,0.0000,30071.8703,30071.8703,10.8013,20.2377,3606.8000,10701.4000,-7094.6000,0.2775,819.7273,4.4000,1.0000,2183.9592,4.9000,1.0000,3003.6865,0.0000,0.0000,12885.3592,2787.0727,-10098.2865,11.0647,3.7674,3326.4000,0.0000,3326.4000,0.0862,899.0270,3.7000,1.0000,0.0000,0.0000,0.0000,899.0270,0.0000,0.0000,0.0000,2427.3730,2427.3730,11.0014,3.2741,15723.8000,0.0000,15723.8000,0.4077,3573.5909,4.4000,1.0000,0.0000,0.0000,0.0000,3573.5909,0.0000,0.0000,0.0000,12150.2091,12150.2091,10.6844,3.3871,10840.4000,0.0000,10840.4000,0.2811,2929.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2929.8378,0.0000,0.0000,0.0000,7910.5622,7910.5622,10.4781,6.1622,8.3201,-11.0301,-165451.7413,9.9391,1868.9708,18.6897,9.9391,0.0000,35.6955,6.1622,6.1069,6.1345,-0.2649,-2119.2998,9.9391,3868.3912,38.6839,9.9391,0.0000,125.5143,6.1069,6.1041,6.1055,-0.0151,-105.4415,9.9391,4426.9265,44.2693,9.9391,0.0000,163.8691,9.9391,128.3323,6.6261,0.0000,325.0789,453.4112,-106857.7000,-167676.4826,-167676.4826
1406.0000,6.1230,18.2582,2026.4000,179777.0000,-177750.6000,4.6611,460.5455,4.4000,1.0000,39950.4444,4.5000,1.0000,40410.9899,0.0000,0.0000,219727.4444,1565.8545,-218161.5899,11.5709,4.2737,47571.8000,0.0000,47571.8000,1.2334,12857.2432,3.7000,1.0000,0.0000,0.0000,0.0000,12857.2432,0.0000,0.0000,0.0000,34714.5568,34714.5568,10.7041,22.0770,1021.0000,11813.3000,-10792.3000,0.3063,232.0455,4.4000,1.0000,2410.8776,4.9000,1.0000,2642.9230,0.0000,0.0000,14224.1776,788.9545,-13435.2230,11.0396,3.7423,3173.2000,0.0000,3173.2000,0.0823,857.6216,3.7000,1.0000,0.0000,0.0000,0.0000,857.6216,0.0000,0.0000,0.0000,2315.5784,2315.5784,10.9817,3.2545,14992.7000,0.0000,14992.7000,0.3887,3407.4318,4.4000,1.0000,0.0000,0.0000,0.0000,3407.4318,0.0000,0.0000,0.0000,11585.2682,11585.2682,10.6924,3.3951,9639.0000,0.0000,9639.0000,0.2499,2605.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2605.1351,0.0000,0.0000,0.0000,7033.8649,7033.8649,10.5168,6.3851,8.4510,-11.0301,-165451.7811,10.3824,1941.0161,19.4102,10.3824,0.0000,40.6877,6.3851,6.1667,6.2759,-1.0934,-8746.8425,10.3824,4014.7383,40.1474,10.3824,0.0000,143.0680,6.1667,6.1230,6.1449,-0.2498,-1748.9211,10.3824,4615.9894,46.1599,10.3824,0.0000,186.7868,10.3824,144.7728,6.9216,0.0000,370.5425,515.3153,-113166.2000,-175947.5447,-175947.5447
1407.0000,6.1429,18.3125,1272.1000,186964.7000,-185692.6000,4.8474,289.1136,4.4000,1.0000,41547.7111,4.5000,1.0000,41836.8247,0.0000,0.0000,228512.4111,982.9864,-227529.4247,11.8256,4.5283,45250.9000,0.0000,45250.9000,1.1732,12229.9730,3.7000,1.0000,0.0000,0.0000,0.0000,12229.9730,0.0000,0.0000,0.0000,33020.9270,33020.9270,11.0008,22.5069,692.7000,10008.8000,-9316.1000,0.2595,157.4318,4.4000,1.0000,2042.6122,4.9000,1.0000,2200.0441,0.0000,0.0000,12051.4122,535.2682,-11516.1441,11.2885,3.9912,2092.5000,0.0000,2092.5000,0.0543,565.5405,3.7000,1.0000,0.0000,0.0000,0.0000,565.5405,0.0000,0.0000,0.0000,1526.9595,1526.9595,11.2503,3.5231,14173.9000,0.0000,14173.9000,0.3675,3221.3409,4.4000,1.0000,0.0000,0.0000,0.0000,3221.3409,0.0000,0.0000,0.0000,10952.5591,10952.5591,10.9768,3.6795,8437.6000,0.0000,8437.6000,0.2188,2280.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2280.4324,0.0000,0.0000,0.0000,6157.1676,6157.1676,10.8230,6.4564,8.6397,-11.6557,-174835.7586,10.3809,1924.5829,19.2458,10.3809,0.0000,40.6700,6.4564,6.2149,6.3356,-1.2087,-9669.7116,10.3809,4003.1742,40.0317,10.3809,0.0000,143.0059,6.2149,6.1429,6.1789,-0.4118,-2882.4855,10.3809,4608.1082,46.0811,10.3809,0.0000,186.7058,10.3809,144.7150,6.9206,0.0000,370.3818,515.0968,-125053.8000,-187387.9557,-187387.9557
1408.0000,6.1655,18.3531,872.3000,194399.5000,-193527.2000,5.0402,198.2500,4.4000,1.0000,43199.8889,4.5000,1.0000,43398.1389,0.0000,0.0000,237599.3889,674.0500,-236925.3389,11.9559,4.6586,42944.6000,0.0000,42944.6000,1.1134,11606.6486,3.7000,1.0000,0.0000,0.0000,0.0000,11606.6486,0.0000,0.0000,0.0000,31337.9514,31337.9514,11.1900,22.6864,740.6000,10511.4000,-9770.8000,0.2725,168.3182,4.4000,1.0000,2145.1837,4.9000,1.0000,2313.5019,0.0000,0.0000,12656.5837,572.2818,-12084.3019,11.4853,4.1880,2014.8000,0.0000,2014.8000,0.0522,544.5405,3.7000,1.0000,0.0000,0.0000,0.0000,544.5405,0.0000,0.0000,0.0000,1470.2595,1470.2595,11.4494,3.7221,13274.2000,0.0000,13274.2000,0.3442,3016.8636,4.4000,1.0000,0.0000,0.0000,0.0000,3016.8636,0.0000,0.0000,0.0000,10257.3364,10257.3364,11.1987,3.9014,9639.0000,0.0000,9639.0000,0.2499,2605.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2605.1351,0.0000,0.0000,0.0000,7033.8649,7033.8649,11.0268,6.5893,8.8080,-12.1048,-181572.2936,10.6086,1952.2335,19.5223,10.6086,0.0000,43.4055,6.5893,6.2664,6.4278,-1.6513,-13210.6007,10.6086,4073.7328,40.7373,10.6086,0.0000,152.6244,6.2664,6.1655,6.2160,-0.5896,-4127.3344,10.6086,4701.1665,47.0117,10.6086,0.0000,199.2635,10.6086,153.6581,7.0724,0.0000,395.2934,548.9515,-135425.4000,-198910.2287,-198910.2287
1409.0000,6.1857,18.3754,831.4000,197593.9000,-196762.5000,5.1230,188.9545,4.4000,1.0000,43909.7556,4.5000,1.0000,44098.7101,0.0000,0.0000,241503.6556,642.4455,-240861.2101,12.0848,4.7875,36590.5000,0.0000,36590.5000,0.9487,9889.3243,3.7000,1.0000,0.0000,0.0000,0.0000,9889.3243,0.0000,0.0000,0.0000,26701.1757,26701.1757,11.4308,22.8015,1178.9000,13593.6000,-12414.7000,0.3524,267.9318,4.4000,1.0000,2774.2041,4.9000,1.0000,3042.1359,0.0000,0.0000,16367.8041,910.9682,-15456.8359,11.8094,4.5121,2611.5000,0.0000,2611.5000,0.0677,705.8108,3.7000,1.0000,0.0000,0.0000,0.0000,705.8108,0.0000,0.0000,0.0000,1905.6892,1905.6892,11.7627,4.0355,10569.3000,0.0000,10569.3000,0.2740,2402.1136,4.4000,1.0000,0.0000,0.0000,0.0000,2402.1136,0.0000,0.0000,0.0000,8167.1864,8167.1864,11.5627,4.2654,11240.8000,0.0000,11240.8000,0.2914,3038.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3038.0541,0.0000,0.0000,0.0000,8202.7459,8202.7459,11.3618,6.6537,9.0078,-12.8154,-192230.3597,10.5859,1930.9993,19.3100,10.5859,0.0000,43.1273,6.6537,6.3069,6.4803,-1.7699,-14159.1159,10.5859,4055.2560,40.5526,10.5859,0.0000,151.6464,6.3069,6.1857,6.2463,-0.7074,-4951.7732,10.5859,4684.5724,46.8457,10.5859,0.0000,197.9867,10.5859,152.7507,7.0573,0.0000,392.7604,545.5111,-148165.1000,-211341.2488,-211341.2488
1410.0000,6.1952,18.3624,1397.3000,196142.4000,-194745.1000,5.0854,317.5682,4.4000,1.0000,43587.2000,4.5000,1.0000,43904.7682,0.0000,0.0000,239729.6000,1079.7318,-238649.8682,12.2987,5.0014,23887.5000,0.0000,23887.5000,0.6193,6456.0811,3.7000,1.0000,0.0000,0.0000,0.0000,6456.0811,0.0000,0.0000,0.0000,17431.4189,17431.4189,11.8529,21.3939,4678.1000,14461.0000,-9782.9000,0.3749,1063.2045,4.4000,1.0000,2951.2245,4.9000,1.0000,4014.4290,0.0000,0.0000,17412.2245,3614.8955,-13797.3290,12.2057,4.9084,1647.0000,0.0000,1647.0000,0.0427,445.1351,3.7000,1.0000,0.0000,0.0000,0.0000,445.1351,0.0000,0.0000,0.0000,1201.8649,1201.8649,12.1750,4.4477,9689.3000,0.0000,9689.3000,0.2512,2202.1136,4.4000,1.0000,0.0000,0.0000,0.0000,2202.1136,0.0000,0.0000,0.0000,7487.1864,7487.1864,11.9835,4.6862,14845.0000,0.0000,14845.0000,0.3849,4012.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4012.1622,0.0000,0.0000,0.0000,10832.8378,10832.8378,11.7065,6.6350,9.1707,-13.2199,-198297.8593,10.1376,1836.0405,18.3604,10.1376,0.0000,37.8769,6.6350,6.3188,6.4769,-1.5454,-12362.9040,10.1376,3884.1270,38.8413,10.1376,0.0000,133.1846,6.3188,6.1952,6.2570,-0.6904,-4833.1259,10.1376,4483.9770,44.8398,10.1376,0.0000,173.8832,10.1376,135.5362,6.7584,0.0000,344.9446,480.4809,-154459.2000,-215493.8892,-215493.8892
1411.0000,6.1721,18.0825,4707.4000,116645.2000,-111937.8000,3.0242,1069.8636,4.4000,1.0000,25921.1556,4.5000,1.0000,26991.0192,0.0000,0.0000,142566.3556,3637.5364,-138928.8192,11.3342,4.0369,19663.4000,0.0000,19663.4000,0.5098,5314.4324,3.7000,1.0000,0.0000,0.0000,0.0000,5314.4324,0.0000,0.0000,0.0000,14348.9676,14348.9676,10.8011,3.2016,13559.2000,143.9000,13415.3000,0.3515,3081.6364,4.4000,1.0000,29.3673,4.9000,1.0000,3111.0037,0.0000,0.0000,173.2673,10477.5636,10304.2963,10.4182,3.1209,1358.7000,0.0000,1358.7000,0.0352,367.2162,3.7000,1.0000,0.0000,0.0000,0.0000,367.2162,0.0000,0.0000,0.0000,991.4838,991.4838,10.3814,2.6541,10746.2000,0.0000,10746.2000,0.2786,2442.3182,4.4000,1.0000,0.0000,0.0000,0.0000,2442.3182,0.0000,0.0000,0.0000,8303.8818,8303.8818,10.0728,2.7755,17448.0000,0.0000,17448.0000,0.4524,4715.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4715.6757,0.0000,0.0000,0.0000,12732.3243,12732.3243,9.5997,6.6946,8.1472,-5.2124,-78185.6937,6.9777,1322.2388,13.2224,6.9777,0.0000,12.3512,6.6946,6.2607,6.4777,-1.4597,-11677.2407,6.9777,2673.3542,26.7335,6.9777,0.0000,43.4298,6.2607,6.1721,6.2164,-0.3407,-2384.9310,6.9777,3092.0857,30.9209,6.9777,0.0000,56.7011,6.9777,48.3948,4.6518,0.0000,112.4820,160.8767,-49306.2000,-92247.8654,-92247.8654
1412.0000,6.1683,17.9453,6622.4000,114936.3000,-108313.9000,2.9799,1505.0909,4.4000,1.0000,25541.4000,4.5000,1.0000,27046.4909,0.0000,0.0000,140477.7000,5117.3091,-135360.3909,11.1041,3.8068,19666.3000,0.0000,19666.3000,0.5099,5315.2162,3.7000,1.0000,0.0000,0.0000,0.0000,5315.2162,0.0000,0.0000,0.0000,14351.0838,14351.0838,10.5808,2.8535,17949.0000,0.0000,17949.0000,0.4654,4079.3182,4.4000,1.0000,0.0000,0.0000,0.0000,4079.3182,0.0000,0.0000,0.0000,13869.6818,13869.6818,10.0750,2.7777,1032.4000,0.0000,1032.4000,0.0268,279.0270,3.7000,1.0000,0.0000,0.0000,0.0000,279.0270,0.0000,0.0000,0.0000,753.3730,753.3730,10.0476,2.3203,12596.2000,0.0000,12596.2000,0.3266,2862.7727,4.4000,1.0000,0.0000,0.0000,0.0000,2862.7727,0.0000,0.0000,0.0000,9733.4273,9733.4273,9.6926,2.3953,16647.1000,0.0000,16647.1000,0.4316,4499.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4499.2162,0.0000,0.0000,0.0000,12147.8838,12147.8838,9.2497,6.5653,7.9075,-4.9078,-73616.9253,7.1102,1361.8402,13.6184,7.1102,0.0000,13.0681,6.5653,6.2759,6.4206,-0.9921,-7936.6042,7.1102,2731.2399,27.3124,7.1102,0.0000,45.9508,6.2759,6.1683,6.2221,-0.4216,-2951.4118,7.1102,3149.9738,31.4997,7.1102,0.0000,59.9925,7.1102,50.9654,4.7401,0.0000,119.0114,169.9768,-40422.9000,-84504.9413,-84504.9413
1413.0000,6.1631,17.1015,12233.2000,73631.4000,-61398.2000,1.9090,2780.2727,4.4000,1.0000,16362.5333,4.5000,1.0000,19142.8061,0.0000,0.0000,89993.9333,9452.9273,-80541.0061,9.7563,2.4590,19675.1000,0.0000,19675.1000,0.5101,5317.5946,3.7000,1.0000,0.0000,0.0000,0.0000,5317.5946,0.0000,0.0000,0.0000,14357.5054,14357.5054,9.1158,1.3885,25473.1000,0.0000,25473.1000,0.6604,5789.3409,4.4000,1.0000,0.0000,0.0000,0.0000,5789.3409,0.0000,0.0000,0.0000,19683.7591,19683.7591,8.2376,0.9403,1130.4000,0.0000,1130.4000,0.0293,305.5135,3.7000,1.0000,0.0000,0.0000,0.0000,305.5135,0.0000,0.0000,0.0000,824.8865,824.8865,8.2008,0.4736,14276.1000,0.0000,14276.1000,0.3701,3244.5682,4.4000,1.0000,0.0000,0.0000,0.0000,3244.5682,0.0000,0.0000,0.0000,11031.5318,11031.5318,7.7087,0.4114,15245.5000,0.0000,15245.5000,0.3953,4120.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4120.4054,0.0000,0.0000,0.0000,11125.0946,11125.0946,7.2123,7.0757,7.1440,-0.2042,-3062.7390,5.8114,1151.9958,11.5200,5.8114,0.0000,7.1354,7.0757,6.1770,6.6264,-2.5179,-20143.5880,5.8114,2211.4357,22.1144,5.8114,0.0000,25.0898,6.1770,6.1631,6.1701,-0.0446,-311.9016,5.8114,2580.7531,25.8075,5.8114,0.0000,32.7568,5.8114,29.2742,3.8743,0.0000,64.9819,94.2561,14402.0000,-23518.2287,-23518.2287
1414.0000,6.1442,16.7655,14606.4000,70503.5000,-55897.1000,1.8279,3319.6364,4.4000,1.0000,15667.4444,4.5000,1.0000,18987.0808,0.0000,0.0000,86170.9444,11286.7636,-74884.1808,9.6160,2.3187,16635.9000,0.0000,16635.9000,0.4313,4496.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4496.1892,0.0000,0.0000,0.0000,12139.7108,12139.7108,9.0532,1.3259,27681.3000,0.0000,27681.3000,0.7177,6291.2045,4.4000,1.0000,0.0000,0.0000,0.0000,6291.2045,0.0000,0.0000,0.0000,21390.0955,21390.0955,8.0615,0.7642,649.4000,0.0000,649.4000,0.0168,175.5135,3.7000,1.0000,0.0000,0.0000,0.0000,175.5135,0.0000,0.0000,0.0000,473.8865,473.8865,8.0395,0.3122,15881.7000,0.0000,15881.7000,0.4118,3609.4773,4.4000,1.0000,0.0000,0.0000,0.0000,3609.4773,0.0000,0.0000,0.0000,12272.2227,12272.2227,7.4705,0.1732,12442.2000,0.0000,12442.2000,0.3226,3362.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3362.7568,0.0000,0.0000,0.0000,9079.4432,9079.4432,7.0496,6.8247,6.9372,-0.3233,-4849.9441,5.5922,1118.9849,11.1898,5.5922,0.0000,6.3579,6.8247,6.2549,6.5398,-1.5364,-12290.9758,5.5922,2136.4374,21.3644,5.5922,0.0000,22.3559,6.2549,6.1442,6.1995,-0.3411,-2387.9022,5.5922,2480.0281,24.8003,5.5922,0.0000,29.1874,5.5922,26.3415,3.7281,0.0000,57.9012,84.2427,17393.4000,-19528.8221,-19528.8221
1415.0000,6.1540,15.6985,19654.6000,56718.5000,-37063.9000,1.4705,4466.9545,4.4000,1.0000,12604.1111,4.5000,1.0000,17071.0657,0.0000,0.0000,69322.6111,15187.6455,-54134.9657,8.4228,1.1255,16255.6000,0.0000,16255.6000,0.4215,4393.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4393.4054,0.0000,0.0000,0.0000,11862.1946,11862.1946,7.9257,0.1984,56331.8000,0.0000,56331.8000,1.4605,12802.6818,4.4000,1.0000,0.0000,0.0000,0.0000,12802.6818,0.0000,0.0000,0.0000,43529.1182,43529.1182,6.1013,-1.1960,469.8000,0.0000,469.8000,0.0122,126.9730,3.7000,1.0000,0.0000,0.0000,0.0000,126.9730,0.0000,0.0000,0.0000,342.8270,342.8270,6.0870,-1.6403,18451.9000,0.0000,18451.9000,0.4784,4193.6136,4.4000,1.0000,0.0000,0.0000,0.0000,4193.6136,0.0000,0.0000,0.0000,14258.2864,14258.2864,5.4894,-1.8079,10840.4000,0.0000,10840.4000,0.2811,2929.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2929.8378,0.0000,0.0000,0.0000,7910.5622,7910.5622,5.1579,7.3827,6.2703,3.5390,53085.7447,6.1862,1276.1263,12.7613,6.1862,0.0000,8.6067,7.3827,6.2271,6.8049,-3.4466,-27573.1368,6.1862,2334.9597,23.3496,6.1862,0.0000,30.2634,6.2271,6.1540,6.1906,-0.2492,-1744.5853,6.1862,2744.5924,27.4459,6.1862,0.0000,39.5114,6.1862,34.7559,4.1241,0.0000,78.3815,113.1374,65285.6000,23768.0227,23768.0227
1416.0000,6.1524,14.9227,22327.5000,49981.4000,-27653.9000,1.2959,5074.4318,4.4000,1.0000,11106.9778,4.5000,1.0000,16181.4096,0.0000,0.0000,61088.3778,17253.0682,-43835.3096,7.9496,0.6523,16243.3000,0.0000,16243.3000,0.4211,4390.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4390.0811,0.0000,0.0000,0.0000,11853.2189,11853.2189,7.4636,-0.2636,68562.7000,0.0000,68562.7000,1.7776,15582.4318,4.4000,1.0000,0.0000,0.0000,0.0000,15582.4318,0.0000,0.0000,0.0000,52980.2682,52980.2682,5.2915,-2.0058,479.5000,0.0000,479.5000,0.0124,129.5946,3.7000,1.0000,0.0000,0.0000,0.0000,129.5946,0.0000,0.0000,0.0000,349.9054,349.9054,5.2772,-2.4501,21304.8000,0.0000,21304.8000,0.5524,4842.0000,4.4000,1.0000,0.0000,0.0000,0.0000,4842.0000,0.0000,0.0000,0.0000,16462.8000,16462.8000,4.6022,-2.6951,6034.8000,0.0000,6034.8000,0.1565,1631.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1631.0270,0.0000,0.0000,0.0000,4403.7730,4403.7730,4.4217,7.3383,5.8800,4.7426,71138.5307,6.3238,1328.1772,13.2818,6.3238,0.0000,9.1940,7.3383,6.3180,6.8281,-3.1108,-24886.1386,6.3238,2384.3833,23.8438,6.3238,0.0000,32.3283,6.3180,6.1524,6.2352,-0.5768,-4037.7362,6.3238,2799.8978,27.9990,6.3238,0.0000,42.2073,6.3238,36.9220,4.2159,0.0000,83.7296,120.6516,84971.2000,42214.6559,42214.6559
1417.0000,6.1584,14.1861,24222.9000,44624.1000,-20401.2000,1.1570,5505.2045,4.4000,1.0000,9916.4667,4.5000,1.0000,15421.6712,0.0000,0.0000,54540.5667,18717.6955,-35822.8712,7.7184,0.4211,16237.5000,0.0000,16237.5000,0.4210,4388.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4388.5135,0.0000,0.0000,0.0000,11848.9865,11848.9865,7.2024,-0.5249,66010.4000,0.0000,66010.4000,1.7114,15002.3636,4.4000,1.0000,0.0000,0.0000,0.0000,15002.3636,0.0000,0.0000,0.0000,51008.0364,51008.0364,4.9812,-2.3161,469.9000,0.0000,469.9000,0.0122,127.0000,3.7000,1.0000,0.0000,0.0000,0.0000,127.0000,0.0000,0.0000,0.0000,342.9000,342.9000,4.9662,-2.7610,23920.4000,0.0000,23920.4000,0.6202,5436.4545,4.4000,1.0000,0.0000,0.0000,0.0000,5436.4545,0.0000,0.0000,0.0000,18483.9455,18483.9455,4.1613,-3.1360,1829.7000,0.0000,1829.7000,0.0474,494.5135,3.7000,1.0000,0.0000,0.0000,0.0000,494.5135,0.0000,0.0000,0.0000,1335.1865,1335.1865,4.1032,7.2623,5.6827,4.8364,72545.3744,5.9538,1261.9259,12.6193,5.9538,0.0000,7.6727,7.2623,6.3327,6.7975,-2.6685,-21347.9162,5.9538,2247.9994,22.4800,5.9538,0.0000,26.9791,6.3327,6.1584,6.2455,-0.5716,-4001.2746,5.9538,2634.8154,26.3482,5.9538,0.0000,35.2234,5.9538,31.2857,3.9692,0.0000,69.8751,101.1608,88066.7000,47196.1836,47196.1836
1418.0000,6.1654,13.3932,25661.1000,39701.8000,-14040.7000,1.0293,5832.0682,4.4000,1.0000,8822.6222,4.5000,1.0000,14654.6904,0.0000,0.0000,48524.4222,19829.0318,-28695.3904,7.3986,0.1013,16254.1000,0.0000,16254.1000,0.4214,4393.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4393.0000,0.0000,0.0000,0.0000,11861.1000,11861.1000,6.8889,-0.8384,72208.9000,0.0000,72208.9000,1.8721,16411.1136,4.4000,1.0000,0.0000,0.0000,0.0000,16411.1136,0.0000,0.0000,0.0000,55797.7864,55797.7864,4.4910,-2.8063,476.9000,0.0000,476.9000,0.0124,128.8919,3.7000,1.0000,0.0000,0.0000,0.0000,128.8919,0.0000,0.0000,0.0000,348.0081,348.0081,4.4761,-3.2512,25460.7000,0.0000,25460.7000,0.6601,5786.5227,4.4000,1.0000,0.0000,0.0000,0.0000,5786.5227,0.0000,0.0000,0.0000,19674.1773,19674.1773,3.6306,-3.6667,1028.8000,0.0000,1028.8000,0.0267,278.0541,3.7000,1.0000,0.0000,0.0000,0.0000,278.0541,0.0000,0.0000,0.0000,750.7459,750.7459,3.5983,7.2626,5.4305,5.6845,85267.4717,6.0331,1293.8018,12.9380,6.0331,0.0000,7.9834,7.2626,6.3492,6.8059,-2.6568,-21254.5832,6.0331,2277.0670,22.7707,6.0331,0.0000,28.0716,6.3492,6.1654,6.2573,-0.6109,-4276.4613,6.0331,2668.4655,26.6847,6.0331,0.0000,36.6497,6.0331,32.4436,4.0221,0.0000,72.7047,105.1483,101388.7000,59736.4273,59736.4273
1419.0000,6.1670,12.5763,26589.8000,35346.3000,-8756.5000,0.9164,6043.1364,4.4000,1.0000,7854.7333,4.5000,1.0000,13897.8697,0.0000,0.0000,43201.0333,20546.6636,-22654.3697,7.2047,-0.0926,16243.3000,0.0000,16243.3000,0.4211,4390.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4390.0811,0.0000,0.0000,0.0000,11853.2189,11853.2189,6.6618,-1.0655,66483.3000,0.0000,66483.3000,1.7237,15109.8409,4.4000,1.0000,0.0000,0.0000,0.0000,15109.8409,0.0000,0.0000,0.0000,51373.4591,51373.4591,4.3085,-2.9888,476.8000,0.0000,476.8000,0.0124,128.8649,3.7000,1.0000,0.0000,0.0000,0.0000,128.8649,0.0000,0.0000,0.0000,347.9351,347.9351,4.2926,-3.4347,26561.0000,0.0000,26561.0000,0.6886,6036.5909,4.4000,1.0000,0.0000,0.0000,0.0000,6036.5909,0.0000,0.0000,0.0000,20524.4091,20524.4091,3.3524,-3.9449,428.2000,0.0000,428.2000,0.0111,115.7297,3.7000,1.0000,0.0000,0.0000,0.0000,115.7297,0.0000,0.0000,0.0000,312.4703,312.4703,3.3381,7.2574,5.2977,5.7041,85560.9686,5.6600,1221.3279,12.2133,5.6600,0.0000,6.5922,7.2574,6.3359,6.7966,-2.5147,-20117.5184,5.6600,2137.1730,21.3717,5.6600,0.0000,23.1797,6.3359,6.1670,6.2514,-0.5266,-3686.3274,5.6600,2504.1434,25.0414,5.6600,0.0000,30.2629,5.6600,27.2281,3.7734,0.0000,60.0347,87.2628,101436.1000,61757.1228,61757.1228
1420.0000,6.1688,11.8413,27207.0000,32098.5000,-4891.5000,0.8322,6183.4091,4.4000,1.0000,7133.0000,4.5000,1.0000,13316.4091,0.0000,0.0000,39231.5000,21023.5909,-18207.9091,6.9897,-0.3076,16235.1000,0.0000,16235.1000,0.4209,4387.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4387.8649,0.0000,0.0000,0.0000,11847.2351,11847.2351,6.4555,-1.2717,71091.6000,0.0000,71091.6000,1.8432,16157.1818,4.4000,1.0000,0.0000,0.0000,0.0000,16157.1818,0.0000,0.0000,0.0000,54934.4182,54934.4182,3.9788,-3.3185,470.1000,0.0000,470.1000,0.0122,127.0541,3.7000,1.0000,0.0000,0.0000,0.0000,127.0541,0.0000,0.0000,0.0000,343.0459,343.0459,3.9633,-3.7640,27542.5000,0.0000,27542.5000,0.7141,6259.6591,4.4000,1.0000,0.0000,0.0000,0.0000,6259.6591,0.0000,0.0000,0.0000,21282.8409,21282.8409,3.0038,-4.2935,428.2000,0.0000,428.2000,0.0111,115.7297,3.7000,1.0000,0.0000,0.0000,0.0000,115.7297,0.0000,0.0000,0.0000,312.4703,312.4703,2.9897,7.2449,5.1173,6.2921,94380.7544,5.7506,1251.3558,12.5136,5.7506,0.0000,6.9135,7.2449,6.3499,6.7974,-2.4814,-19850.8601,5.7506,2171.2679,21.7127,5.7506,0.0000,24.3094,6.3499,6.1688,6.2593,-0.5740,-4017.7929,5.7506,2543.2603,25.4326,5.7506,0.0000,31.7379,5.7506,28.4399,3.8337,0.0000,62.9608,91.4007,110876.0000,70512.1014,70512.1014
1421.0000,6.1781,14.9516,21772.9000,48784.9000,-27012.0000,1.2648,4948.3864,4.4000,1.0000,10841.0889,4.5000,1.0000,15789.4753,0.0000,0.0000,59625.9889,16824.5136,-42801.4753,7.9436,0.6463,16254.2000,0.0000,16254.2000,0.4214,4393.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4393.0270,0.0000,0.0000,0.0000,11861.1730,11861.1730,7.4543,-0.2730,67142.6000,0.0000,67142.6000,1.7408,15259.6818,4.4000,1.0000,0.0000,0.0000,0.0000,15259.6818,0.0000,0.0000,0.0000,51882.9182,51882.9182,5.3143,-1.9830,477.7000,0.0000,477.7000,0.0124,129.1081,3.7000,1.0000,0.0000,0.0000,0.0000,129.1081,0.0000,0.0000,0.0000,348.5919,348.5919,5.2999,-2.4274,27936.3000,0.0000,27936.3000,0.7243,6349.1591,4.4000,1.0000,0.0000,0.0000,0.0000,6349.1591,0.0000,0.0000,0.0000,21587.1409,21587.1409,4.4095,-2.8878,1028.8000,0.0000,1028.8000,0.0267,278.0541,3.7000,1.0000,0.0000,0.0000,0.0000,278.0541,0.0000,0.0000,0.0000,750.7459,750.7459,4.3785,6.4717,5.4251,3.3831,50747.1619,6.2856,1348.2936,13.4829,6.2856,0.0000,9.0284,6.4717,6.4544,6.4630,-0.0526,-420.4997,6.2856,2409.8059,24.0981,6.2856,0.0000,31.7462,6.4544,6.1781,6.3162,-0.9568,-6697.5675,6.2856,2772.6545,27.7265,6.2856,0.0000,41.4472,6.2856,36.3124,4.1904,0.0000,82.2218,118.5342,85827.6000,43629.0946,43629.0946
1422.0000,6.2053,15.4827,21090.1000,55341.8000,-34251.7000,1.4348,4793.2045,4.4000,1.0000,12298.1778,4.5000,1.0000,17091.3823,0.0000,0.0000,67639.9778,16296.8955,-51343.0823,8.0997,0.8024,16245.6000,0.0000,16245.6000,0.4212,4390.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4390.7027,0.0000,0.0000,0.0000,11854.8973,11854.8973,7.6623,-0.0650,74937.7000,0.0000,74937.7000,1.9429,17031.2955,4.4000,1.0000,0.0000,0.0000,0.0000,17031.2955,0.0000,0.0000,0.0000,57906.4045,57906.4045,5.5257,-1.7716,628.7000,0.0000,628.7000,0.0163,169.9189,3.7000,1.0000,0.0000,0.0000,0.0000,169.9189,0.0000,0.0000,0.0000,458.7811,458.7811,5.5088,-2.2185,27893.8000,0.0000,27893.8000,0.7232,6339.5000,4.4000,1.0000,0.0000,0.0000,0.0000,6339.5000,0.0000,0.0000,0.0000,21554.3000,21554.3000,4.7135,-2.5838,5633.7000,0.0000,5633.7000,0.1461,1522.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1522.6216,0.0000,0.0000,0.0000,4111.0784,4111.0784,4.5618,6.3668,5.4643,3.2613,48919.9691,7.0267,1504.5223,15.0452,7.0267,0.0000,12.6133,6.3668,6.3786,6.3727,0.0399,318.8933,7.0267,2705.1126,27.0511,7.0267,0.0000,44.3516,6.3786,6.2053,6.2919,-0.6709,-4696.4834,7.0267,3103.0308,31.0303,7.0267,0.0000,57.9046,7.0267,49.3361,4.6845,0.0000,114.8695,164.2056,91087.8000,44542.3790,44542.3790
1423.0000,6.2084,17.7246,10128.3000,110848.0000,-100719.7000,2.8739,2301.8864,4.4000,1.0000,24632.8889,4.5000,1.0000,26934.7753,0.0000,0.0000,135480.8889,7826.4136,-127654.4753,10.1198,2.8225,16232.9000,0.0000,16232.9000,0.4209,4387.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4387.2703,0.0000,0.0000,0.0000,11845.6297,11845.6297,9.7569,2.0296,44466.9000,0.0000,44466.9000,1.1529,10106.1136,4.4000,1.0000,0.0000,0.0000,0.0000,10106.1136,0.0000,0.0000,0.0000,34360.7864,34360.7864,8.7040,1.4067,589.9000,0.0000,589.9000,0.0153,159.4324,3.7000,1.0000,0.0000,0.0000,0.0000,159.4324,0.0000,0.0000,0.0000,430.4676,430.4676,8.6908,0.9636,26392.4000,0.0000,26392.4000,0.6843,5998.2727,4.4000,1.0000,0.0000,0.0000,0.0000,5998.2727,0.0000,0.0000,0.0000,20394.1273,20394.1273,8.0660,0.7687,19047.7000,0.0000,19047.7000,0.4938,5148.0270,3.7000,1.0000,0.0000,0.0000,0.0000,5148.0270,0.0000,0.0000,0.0000,13899.6730,13899.6730,7.6401,5.5015,6.5708,-4.6530,-69795.0795,8.4617,1721.6611,17.2166,8.4617,0.0000,22.0259,5.5015,6.2767,5.8891,3.1626,25301.0083,8.4617,3330.8110,33.3081,8.4617,0.0000,77.4486,6.2767,6.2084,6.2426,-0.3185,-2229.7202,8.4617,3745.1667,37.4517,8.4617,0.0000,101.1154,8.4617,82.3103,5.6411,0.0000,200.5899,282.9002,6010.1000,-46723.7913,-46723.7913
1424.0000,6.1757,18.0840,6010.2000,147912.1000,-141901.9000,3.8349,1365.9545,4.4000,1.0000,32869.3556,4.5000,1.0000,34235.3101,0.0000,0.0000,180781.4556,4644.2455,-176137.2101,10.9535,3.6562,27624.7000,0.0000,27624.7000,0.7162,7466.1351,3.7000,1.0000,0.0000,0.0000,0.0000,7466.1351,0.0000,0.0000,0.0000,20158.5649,20158.5649,10.4067,2.6794,25699.3000,0.0000,25699.3000,0.6663,5840.7500,4.4000,1.0000,0.0000,0.0000,0.0000,5840.7500,0.0000,0.0000,0.0000,19858.5500,19858.5500,9.8680,2.5707,1231.9000,0.0000,1231.9000,0.0319,332.9459,3.7000,1.0000,0.0000,0.0000,0.0000,332.9459,0.0000,0.0000,0.0000,898.9541,898.9541,9.8436,2.1164,23057.8000,0.0000,23057.8000,0.5978,5240.4091,4.4000,1.0000,0.0000,0.0000,0.0000,5240.4091,0.0000,0.0000,0.0000,17817.3909,17817.3909,9.3603,2.0630,20249.0000,0.0000,20249.0000,0.5250,5472.7027,3.7000,1.0000,0.0000,0.0000,0.0000,5472.7027,0.0000,0.0000,0.0000,14776.2973,14776.2973,8.9595,5.6686,7.3140,-8.0883,-121324.3346,9.5583,1880.2113,18.8021,9.5583,0.0000,31.7470,5.6686,6.1270,5.8978,2.1125,16899.7536,9.5583,3760.9642,37.6096,9.5583,0.0000,111.6302,6.1270,6.1757,6.1514,0.2567,1797.1280,9.5583,4248.2992,42.4830,9.5583,0.0000,145.7423,9.5583,115.2054,6.3722,0.0000,289.1195,404.3249,-44039.2000,-102627.4530,-102627.4530
1425.0000,6.1497,18.2049,3487.7000,161284.9000,-157797.2000,4.1816,792.6591,4.4000,1.0000,35841.0889,4.5000,1.0000,36633.7480,0.0000,0.0000,197125.9889,2695.0409,-194430.9480,11.4586,4.1613,33700.9000,0.0000,33700.9000,0.8738,9108.3514,3.7000,1.0000,0.0000,0.0000,0.0000,9108.3514,0.0000,0.0000,0.0000,24592.5486,24592.5486,10.7871,18.3693,4444.0000,7701.9000,-3257.9000,0.1997,1010.0000,4.4000,1.0000,1571.8163,4.9000,1.0000,2581.8163,0.0000,0.0000,9273.7163,3434.0000,-5839.7163,10.9465,3.6492,2114.7000,0.0000,2114.7000,0.0548,571.5405,3.7000,1.0000,0.0000,0.0000,0.0000,571.5405,0.0000,0.0000,0.0000,1543.1595,1543.1595,10.9044,3.1771,19910.0000,0.0000,19910.0000,0.5162,4525.0000,4.4000,1.0000,0.0000,0.0000,0.0000,4525.0000,0.0000,0.0000,0.0000,15385.0000,15385.0000,10.4843,3.1870,19448.1000,0.0000,19448.1000,0.5042,5256.2432,3.7000,1.0000,0.0000,0.0000,0.0000,5256.2432,0.0000,0.0000,0.0000,14191.8568,14191.8568,10.0968,5.7583,7.9276,-10.5929,-158892.7524,9.4955,1817.0642,18.1706,9.4955,0.0000,31.1255,5.7583,6.0978,5.9281,1.5541,12432.9088,9.4955,3731.0408,37.3104,9.4955,0.0000,109.4450,6.0978,6.1497,6.1238,0.2717,1901.7442,9.4955,4225.7574,42.2576,9.4955,0.0000,142.8893,9.4955,113.1284,6.3303,0.0000,283.4598,396.5882,-85881.4000,-144558.0994,-144558.0994
1426.0000,6.1401,18.2634,2225.1000,173775.2000,-171550.1000,4.5054,505.7045,4.4000,1.0000,38616.7111,4.5000,1.0000,39122.4157,0.0000,0.0000,212391.9111,1719.3955,-210672.5157,11.6251,4.3278,38316.7000,0.0000,38316.7000,0.9934,10355.8649,3.7000,1.0000,0.0000,0.0000,0.0000,10355.8649,0.0000,0.0000,0.0000,27960.8351,27960.8351,10.8972,22.1820,944.2000,9651.6000,-8707.4000,0.2502,214.5909,4.4000,1.0000,1969.7143,4.9000,1.0000,2184.3052,0.0000,0.0000,11621.3143,729.6091,-10891.7052,11.1807,3.8834,2285.0000,0.0000,2285.0000,0.0592,617.5676,3.7000,1.0000,0.0000,0.0000,0.0000,617.5676,0.0000,0.0000,0.0000,1667.4324,1667.4324,11.1373,3.4100,14983.4000,0.0000,14983.4000,0.3885,3405.3182,4.4000,1.0000,0.0000,0.0000,0.0000,3405.3182,0.0000,0.0000,0.0000,11578.0818,11578.0818,10.8359,3.5386,17045.6000,0.0000,17045.6000,0.4419,4606.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4606.9189,0.0000,0.0000,0.0000,12438.6811,12438.6811,10.5120,6.0674,8.2897,-11.3808,-170711.7237,9.9582,1875.0768,18.7508,9.9582,0.0000,35.9007,6.0674,6.1172,6.0923,0.2392,1913.9518,9.9582,3883.3232,38.8332,9.9582,0.0000,126.2357,6.1172,6.1401,6.1287,0.1255,878.5816,9.9582,4430.6635,44.3066,9.9582,0.0000,164.8109,9.9582,129.0112,6.6388,0.0000,326.9473,455.9585,-107626.8000,-167919.1904,-167919.1904
1427.0000,6.1550,18.3273,1206.3000,186983.9000,-185777.6000,4.8479,274.1591,4.4000,1.0000,41551.9778,4.5000,1.0000,41826.1369,0.0000,0.0000,228535.8778,932.1409,-227603.7369,11.6139,4.3166,45253.0000,0.0000,45253.0000,1.1733,12230.5405,3.7000,1.0000,0.0000,0.0000,0.0000,12230.5405,0.0000,0.0000,0.0000,33022.4595,33022.4595,10.8219,22.8618,2.1000,18285.2000,-18283.1000,0.4741,0.4773,4.4000,1.0000,3731.6735,4.9000,1.0000,3732.1507,0.0000,0.0000,22016.8735,1.6227,-22015.2507,11.3499,4.0526,2345.0000,0.0000,2345.0000,0.0608,633.7838,3.7000,1.0000,0.0000,0.0000,0.0000,633.7838,0.0000,0.0000,0.0000,1711.2162,1711.2162,11.3089,3.5816,9646.1000,0.0000,9646.1000,0.2501,2192.2955,4.4000,1.0000,0.0000,0.0000,0.0000,2192.2955,0.0000,0.0000,0.0000,7453.8045,7453.8045,11.1301,3.8328,15443.9000,0.0000,15443.9000,0.4004,4174.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4174.0270,0.0000,0.0000,0.0000,11269.8730,11269.8730,10.8598,6.3940,8.6269,-12.4131,-186196.4803,10.8098,2005.2363,20.0524,10.8098,0.0000,45.9223,6.3940,6.1976,6.2958,-1.0233,-8186.4128,10.8098,4176.2003,41.7620,10.8098,0.0000,161.4742,6.1976,6.1550,6.1763,-0.2541,-1778.7413,10.8098,4799.0746,47.9907,10.8098,0.0000,210.8176,10.8098,161.8489,7.2066,0.0000,418.2140,580.0629,-131372.7000,-196161.6344,-196161.6344
1428.0000,6.1941,18.3954,539.8000,199017.7000,-198477.9000,5.1599,122.6818,4.4000,1.0000,44226.1556,4.5000,1.0000,44348.8374,0.0000,0.0000,243243.8556,417.1182,-242826.7374,11.6404,4.3431,47564.0000,0.0000,47564.0000,1.2332,12855.1351,3.7000,1.0000,0.0000,0.0000,0.0000,12855.1351,0.0000,0.0000,0.0000,34708.8649,34708.8649,10.8619,22.9027,0.0000,29204.0000,-29204.0000,0.7572,0.0000,0.0000,0.0000,5960.0000,4.9000,1.0000,5960.0000,0.0000,0.0000,35164.0000,0.0000,-35164.0000,11.6506,4.3533,2777.8000,0.0000,2777.8000,0.0720,750.7568,3.7000,1.0000,0.0000,0.0000,0.0000,750.7568,0.0000,0.0000,0.0000,2027.0432,2027.0432,11.6051,3.8815,6238.1000,1.9000,6236.2000,0.1617,1417.7500,4.4000,1.0000,0.3878,4.9000,1.0000,1418.1378,0.0000,0.0000,2.2878,4820.3500,4818.0622,11.4970,4.1997,12440.8000,0.0000,12440.8000,0.3226,3362.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3362.3784,0.0000,0.0000,0.0000,9078.4216,9078.4216,11.2934,6.6760,8.9847,-13.7251,-205875.8805,11.5598,2110.7937,21.1079,11.5598,0.0000,56.1594,6.6760,6.3087,6.4923,-2.0469,-16375.5846,11.5598,4425.9167,44.2592,11.5598,0.0000,197.4704,6.3087,6.1941,6.2514,-0.7296,-5106.8803,11.5598,5114.3591,51.1436,11.5598,0.0000,257.8136,11.5598,194.8375,7.7066,0.0000,511.4433,706.2808,-158663.1000,-227358.3454,-227358.3454
1429.0000,6.2309,18.4499,87.4000,207313.4000,-207226.0000,5.3750,19.8636,4.4000,1.0000,46069.6444,4.5000,1.0000,46089.5081,0.0000,0.0000,253383.0444,67.5364,-253315.5081,11.9365,4.6392,41211.5000,0.0000,41211.5000,1.0685,11138.2432,3.7000,1.0000,0.0000,0.0000,0.0000,11138.2432,0.0000,0.0000,0.0000,30073.2568,30073.2568,11.2592,23.3000,0.0000,28298.9000,-28298.9000,0.7337,0.0000,0.0000,0.0000,5775.2857,4.9000,1.0000,5775.2857,0.0000,0.0000,34074.1857,0.0000,-34074.1857,12.0266,4.7293,3328.8000,0.0000,3328.8000,0.0863,899.6757,3.7000,1.0000,0.0000,0.0000,0.0000,899.6757,0.0000,0.0000,0.0000,2429.1243,2429.1243,11.9719,4.2446,4993.7000,0.0000,4993.7000,0.1295,1134.9318,4.4000,1.0000,0.0000,0.0000,0.0000,1134.9318,0.0000,0.0000,0.0000,3858.7682,3858.7682,11.8850,4.5877,10839.1000,0.0000,10839.1000,0.2810,2929.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2929.4865,0.0000,0.0000,0.0000,7909.6135,7909.6135,11.7068,6.8182,9.2625,-14.4696,-217044.1388,11.5110,2076.4003,20.7640,11.5110,0.0000,55.4499,6.8182,6.3889,6.6035,-2.3828,-19062.5677,11.5110,4384.8502,43.8485,11.5110,0.0000,194.9758,6.3889,6.2309,6.3099,-1.0017,-7012.2245,11.5110,5079.0779,50.7908,11.5110,0.0000,254.5566,11.5110,192.5668,7.6740,0.0000,504.9823,697.5490,-175151.8000,-243118.9310,-243118.9310
1430.0000,6.2957,18.5179,0.0000,221282.0000,-221282.0000,5.7371,0.0000,0.0000,0.0000,49173.7778,4.5000,1.0000,49173.7778,0.0000,0.0000,270455.7778,0.0000,-270455.7778,11.9596,4.6623,47555.5000,0.0000,47555.5000,1.2330,12852.8378,3.7000,1.0000,0.0000,0.0000,0.0000,12852.8378,0.0000,0.0000,0.0000,34702.6622,34702.6622,11.2328,23.2737,0.0000,33177.9000,-33177.9000,0.8602,0.0000,0.0000,0.0000,6771.0000,4.9000,1.0000,6771.0000,0.0000,0.0000,39948.9000,0.0000,-39948.9000,12.0695,4.7722,3175.9000,0.0000,3175.9000,0.0823,858.3514,3.7000,1.0000,0.0000,0.0000,0.0000,858.3514,0.0000,0.0000,0.0000,2317.5486,2317.5486,12.0209,4.3630,3509.0000,20.2000,3488.8000,0.0910,797.5000,4.4000,1.0000,4.1224,4.9000,1.0000,801.6224,0.0000,0.0000,24.3224,2711.5000,2687.1776,11.9646,4.6674,9637.9000,0.0000,9637.9000,0.2499,2604.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2604.8378,0.0000,0.0000,0.0000,7033.0622,7033.0622,11.8174,7.1384,9.4779,-14.8949,-223424.0236,12.3803,2212.2916,22.1229,12.3803,0.0000,68.9853,7.1384,6.5257,6.8321,-3.6569,-29255.2851,12.3803,4667.1177,46.6712,12.3803,0.0000,242.5694,6.5257,6.2957,6.4107,-1.5693,-10984.9186,12.3803,5437.4598,54.3746,12.3803,0.0000,316.6939,12.3803,235.5457,8.2535,0.0000,628.2486,863.7943,-190601.8000,-263664.2273,-263664.2273
1431.0000,6.3461,18.5683,0.0000,230217.3000,-230217.3000,5.9688,0.0000,0.0000,0.0000,51159.4000,4.5000,1.0000,51159.4000,0.0000,0.0000,281376.7000,0.0000,-281376.7000,12.2461,4.9488,45254.1000,0.0000,45254.1000,1.1733,12230.8378,3.7000,1.0000,0.0000,0.0000,0.0000,12230.8378,0.0000,0.0000,0.0000,33023.2622,33023.2622,11.5536,23.5944,0.0000,28549.0000,-28549.0000,0.7402,0.0000,0.0000,0.0000,5826.3265,4.9000,1.0000,5826.3265,0.0000,0.0000,34375.3265,0.0000,-34375.3265,12.2744,4.9771,2085.5000,0.0000,2085.5000,0.0541,563.6486,3.7000,1.0000,0.0000,0.0000,0.0000,563.6486,0.0000,0.0000,0.0000,1521.8514,1521.8514,12.2425,4.9346,3399.6000,118.4000,3281.2000,0.0881,772.6364,4.4000,1.0000,24.1633,4.9000,1.0000,796.7996,0.0000,0.0000,142.5633,2626.9636,2484.4004,12.1904,4.8931,8436.6000,0.0000,8436.6000,0.2187,2280.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2280.1622,0.0000,0.0000,0.0000,6156.4378,6156.4378,12.0613,7.2641,9.6627,-15.2523,-228785.1416,12.3649,2191.8192,21.9182,12.3649,0.0000,68.7281,7.2641,6.6147,6.9394,-3.8716,-30972.8340,12.3649,4638.6191,46.3862,12.3649,0.0000,241.6651,6.6147,6.3461,6.4804,-1.8297,-12808.0992,12.3649,5413.3957,54.1340,12.3649,0.0000,315.5133,12.3649,234.7353,8.2432,0.0000,625.9064,860.6416,-199708.9000,-272566.0748,-272566.0748
1432.0000,6.3902,18.6124,0.0000,235619.2000,-235619.2000,6.1089,0.0000,0.0000,0.0000,52359.8222,4.5000,1.0000,52359.8222,0.0000,0.0000,287979.0222,0.0000,-287979.0222,12.4259,5.1286,42940.8000,0.0000,42940.8000,1.1133,11605.6216,3.7000,1.0000,0.0000,0.0000,0.0000,11605.6216,0.0000,0.0000,0.0000,31335.1784,31335.1784,11.7691,23.8100,0.0000,23769.6000,-23769.6000,0.6163,0.0000,0.0000,0.0000,4850.9388,4.9000,1.0000,4850.9388,0.0000,0.0000,28620.5388,0.0000,-28620.5388,12.3690,5.0717,2018.9000,0.0000,2018.9000,0.0523,545.6486,3.7000,1.0000,0.0000,0.0000,0.0000,545.6486,0.0000,0.0000,0.0000,1473.2514,1473.2514,12.3381,4.8809,4097.6000,91.9000,4005.7000,0.1062,931.2727,4.4000,1.0000,18.7551,4.9000,1.0000,950.0278,0.0000,0.0000,110.6551,3166.3273,3055.6722,12.2741,4.9768,9637.9000,0.0000,9637.9000,0.2499,2604.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2604.8378,0.0000,0.0000,0.0000,7033.0622,7033.0622,12.1267,7.3885,9.7576,-15.0713,-226068.8477,12.3704,2183.7728,21.8377,12.3704,0.0000,68.8201,7.3885,6.6889,7.0387,-4.1728,-33382.0764,12.3704,4619.8150,46.1981,12.3704,0.0000,241.9888,6.6889,6.3902,6.5395,-2.0359,-14251.4729,12.3704,5401.1800,54.0118,12.3704,0.0000,315.9359,12.3704,235.0254,8.2469,0.0000,626.7448,861.7702,-200785.5000,-273702.3969,-273702.3969
1433.0000,6.4110,18.6332,0.0000,232501.1000,-232501.1000,6.0280,0.0000,0.0000,0.0000,51666.9111,4.5000,1.0000,51666.9111,0.0000,0.0000,284168.0111,0.0000,-284168.0111,12.5790,5.2817,36592.5000,0.0000,36592.5000,0.9487,9889.8649,3.7000,1.0000,0.0000,0.0000,0.0000,9889.8649,0.0000,0.0000,0.0000,26702.6351,26702.6351,11.9994,24.0402,0.0000,20141.1000,-20141.1000,0.5222,0.0000,0.0000,0.0000,4110.4286,4.9000,1.0000,4110.4286,0.0000,0.0000,24251.5286,0.0000,-24251.5286,12.5258,5.2285,2610.3000,0.0000,2610.3000,0.0677,705.4865,3.7000,1.0000,0.0000,0.0000,0.0000,705.4865,0.0000,0.0000,0.0000,1904.8135,1904.8135,12.4844,4.9135,4059.5000,52.7000,4006.8000,0.1053,922.6136,4.4000,1.0000,10.7551,4.9000,1.0000,933.3687,0.0000,0.0000,63.4551,3136.8864,3073.4313,12.4177,5.1204,11239.5000,0.0000,11239.5000,0.2914,3037.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3037.7027,0.0000,0.0000,0.0000,8201.7973,8201.7973,12.2397,7.4009,9.8203,-14.8621,-222931.7500,11.9449,2102.9331,21.0293,11.9449,0.0000,61.9607,7.4009,6.7159,7.0584,-3.9447,-31557.5318,11.9449,4456.9378,44.5694,11.9449,0.0000,217.8692,6.7159,6.4110,6.5635,-2.0068,-14047.5807,11.9449,5209.7096,52.0971,11.9449,0.0000,284.4459,11.9449,213.3274,7.9633,0.0000,564.2757,777.6032,-198193.1000,-268536.8625,-268536.8625
1434.0000,6.4242,18.6464,0.0000,239831.1000,-239831.1000,6.2181,0.0000,0.0000,0.0000,53295.8000,4.5000,1.0000,53295.8000,0.0000,0.0000,293126.9000,0.0000,-293126.9000,12.9239,5.6266,23881.9000,0.0000,23881.9000,0.6192,6454.5676,3.7000,1.0000,0.0000,0.0000,0.0000,6454.5676,0.0000,0.0000,0.0000,17427.3324,17427.3324,12.5375,24.5783,0.0000,16842.4000,-16842.4000,0.4367,0.0000,0.0000,0.0000,3437.2245,4.9000,1.0000,3437.2245,0.0000,0.0000,20279.6245,0.0000,-20279.6245,12.9872,5.6899,1646.0000,0.0000,1646.0000,0.0427,444.8649,3.7000,1.0000,0.0000,0.0000,0.0000,444.8649,0.0000,0.0000,0.0000,1201.1351,1201.1351,12.9606,5.2333,3609.1000,0.0000,3609.1000,0.0936,820.2500,4.4000,1.0000,0.0000,0.0000,0.0000,820.2500,0.0000,0.0000,0.0000,2788.8500,2788.8500,12.8987,5.6014,14843.3000,0.0000,14843.3000,0.3848,4011.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4011.7027,0.0000,0.0000,0.0000,10831.5973,10831.5973,12.6585,7.3970,10.0278,-15.8189,-237283.6308,11.6925,2040.0784,20.4008,11.6925,0.0000,58.1152,7.3970,6.7292,7.0631,-3.7645,-30116.0974,11.6925,4361.8238,43.6182,11.6925,0.0000,204.3477,6.7292,6.4242,6.5767,-1.9654,-13757.8814,11.6925,5096.5404,50.9654,11.6925,0.0000,266.7925,11.6925,201.0865,7.7950,0.0000,529.2555,730.3419,-212693.2000,-281157.6096,-281157.6096
1435.0000,6.3266,18.5479,17.7000,141856.0000,-141838.3000,3.6779,4.0227,4.4000,1.0000,31523.5556,4.5000,1.0000,31527.5783,0.0000,0.0000,173379.5556,13.6773,-173365.8783,12.6171,5.3198,19665.2000,0.0000,19665.2000,0.5099,5314.9189,3.7000,1.0000,0.0000,0.0000,0.0000,5314.9189,0.0000,0.0000,0.0000,14350.2811,14350.2811,12.0964,24.1372,0.0000,186.3000,-186.3000,0.0048,0.0000,0.0000,0.0000,38.0204,4.9000,1.0000,38.0204,0.0000,0.0000,224.3204,0.0000,-224.3204,12.1046,4.8073,1359.2000,0.0000,1359.2000,0.0352,367.3514,3.7000,1.0000,0.0000,0.0000,0.0000,367.3514,0.0000,0.0000,0.0000,991.8486,991.8486,12.0686,4.3413,3221.4000,0.0000,3221.4000,0.0835,732.1364,4.4000,1.0000,0.0000,0.0000,0.0000,732.1364,0.0000,0.0000,0.0000,2489.2636,2489.2636,11.9782,4.6809,17446.0000,0.0000,17446.0000,0.4523,4715.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4715.1351,0.0000,0.0000,0.0000,12730.8649,12730.8649,11.5163,6.7579,9.1371,-8.7428,-131141.8532,7.1455,1296.0373,12.9604,7.1455,0.0000,13.2635,6.7579,6.5513,6.6546,-0.7118,-5694.7677,7.1455,2715.5754,27.1558,7.1455,0.0000,46.6379,6.5513,6.3266,6.4390,-0.8845,-6191.3196,7.1455,3134.2593,31.3426,7.1455,0.0000,60.8896,7.1455,51.6641,4.7636,0.0000,120.7910,172.4551,-100332.8000,-143027.9405,-143027.9405
1436.0000,6.2942,18.5075,154.5000,134828.5000,-134674.0000,3.4957,35.1136,4.4000,1.0000,29961.8889,4.5000,1.0000,29997.0025,0.0000,0.0000,164790.3889,119.3864,-164671.0025,12.5331,5.2358,19660.7000,0.0000,19660.7000,0.5097,5313.7027,3.7000,1.0000,0.0000,0.0000,0.0000,5313.7027,0.0000,0.0000,0.0000,14346.9973,14346.9973,11.9896,24.0304,0.0000,186.3000,-186.3000,0.0048,0.0000,0.0000,0.0000,38.0204,4.9000,1.0000,38.0204,0.0000,0.0000,224.3204,0.0000,-224.3204,11.9981,4.7008,1027.4000,0.0000,1027.4000,0.0266,277.6757,3.7000,1.0000,0.0000,0.0000,0.0000,277.6757,0.0000,0.0000,0.0000,749.7243,749.7243,11.9696,4.2424,3612.0000,0.0000,3612.0000,0.0936,820.9091,4.4000,1.0000,0.0000,0.0000,0.0000,820.9091,0.0000,0.0000,0.0000,2791.0909,2791.0909,11.8639,4.5666,16645.2000,0.0000,16645.2000,0.4316,4498.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4498.7027,0.0000,0.0000,0.0000,12146.4973,12146.4973,11.4037,6.5082,8.9559,-8.6142,-129212.5872,6.8431,1251.1190,12.5112,6.8431,0.0000,11.6502,6.5082,6.4656,6.4869,-0.1406,-1124.9129,6.8431,2620.6875,26.2069,6.8431,0.0000,40.9649,6.4656,6.2942,6.3799,-0.6462,-4523.5130,6.8431,3009.7839,30.0978,6.8431,0.0000,53.4830,6.8431,45.8700,4.5621,0.0000,106.0982,151.9682,-93915.0000,-134861.0131,-134861.0131
1437.0000,6.2548,18.3834,1034.3000,85352.9000,-84318.6000,2.2129,235.0682,4.4000,1.0000,18967.3111,4.5000,1.0000,19202.3793,0.0000,0.0000,104320.2111,799.2318,-103520.9793,11.6870,4.3897,19660.2000,0.0000,19660.2000,0.5097,5313.5676,3.7000,1.0000,0.0000,0.0000,0.0000,5313.5676,0.0000,0.0000,0.0000,14346.6324,14346.6324,10.9342,3.2069,1555.2000,0.0000,1555.2000,0.0403,353.4545,4.4000,1.0000,0.0000,0.0000,0.0000,353.4545,0.0000,0.0000,0.0000,1201.7455,1201.7455,10.8711,3.5738,1138.7000,0.0000,1138.7000,0.0295,307.7568,3.7000,1.0000,0.0000,0.0000,0.0000,307.7568,0.0000,0.0000,0.0000,830.9432,830.9432,10.8275,3.1002,4095.2000,0.0000,4095.2000,0.1062,930.7273,4.4000,1.0000,0.0000,0.0000,0.0000,930.7273,0.0000,0.0000,0.0000,3164.4727,3164.4727,10.6614,3.3641,15243.7000,0.0000,15243.7000,0.3952,4119.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4119.9189,0.0000,0.0000,0.0000,11123.7811,11123.7811,10.0777,6.5290,8.3034,-4.5085,-67627.0681,4.9409,929.7759,9.2978,4.9409,0.0000,4.3850,6.5290,6.3766,6.4528,-0.3631,-2905.1710,4.9409,1895.1285,18.9513,4.9409,0.0000,15.4188,6.3766,6.2548,6.3157,-0.3316,-2321.1652,4.9409,2179.5156,21.7952,4.9409,0.0000,20.1305,4.9409,18.7570,3.2939,0.0000,39.9344,58.6914,-42625.6000,-72853.4044,-72853.4044
1438.0000,6.2171,18.2870,1616.9000,82029.9000,-80413.0000,2.1268,367.4773,4.4000,1.0000,18228.8667,4.5000,1.0000,18596.3439,0.0000,0.0000,100258.7667,1249.4227,-99009.3439,11.7545,4.4572,16653.2000,0.0000,16653.2000,0.4318,4500.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4500.8649,0.0000,0.0000,0.0000,12152.3351,12152.3351,11.0748,3.3475,2839.1000,0.0000,2839.1000,0.0736,645.2500,4.4000,1.0000,0.0000,0.0000,0.0000,645.2500,0.0000,0.0000,0.0000,2193.8500,2193.8500,10.9521,3.6548,639.9000,0.0000,639.9000,0.0166,172.9459,3.7000,1.0000,0.0000,0.0000,0.0000,172.9459,0.0000,0.0000,0.0000,466.9541,466.9541,10.9260,3.1987,4598.9000,0.0000,4598.9000,0.1192,1045.2045,4.4000,1.0000,0.0000,0.0000,0.0000,1045.2045,0.0000,0.0000,0.0000,3553.6955,3553.6955,10.7273,3.4300,12440.8000,0.0000,12440.8000,0.3226,3362.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3362.3784,0.0000,0.0000,0.0000,9078.4216,9078.4216,10.2195,6.1236,8.1716,-4.8824,-73235.6837,4.6358,877.5012,8.7750,4.6358,0.0000,3.6219,6.1236,6.4261,6.2749,0.6761,5408.9625,4.6358,1792.6825,17.9268,4.6358,0.0000,12.7356,6.4261,6.2171,6.3216,-0.5339,-3737.3665,4.6358,2044.3895,20.4439,4.6358,0.0000,16.6273,4.6358,15.7526,3.0905,0.0000,32.9848,48.7374,-43241.1000,-71564.0877,-71564.0877
1439.0000,6.2481,18.0862,3369.6000,67787.1000,-64417.5000,1.7575,765.8182,4.4000,1.0000,15063.8000,4.5000,1.0000,15829.6182,0.0000,0.0000,82850.9000,2603.7818,-80247.1182,10.7101,3.4128,16242.1000,0.0000,16242.1000,0.4211,4389.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4389.7568,0.0000,0.0000,0.0000,11852.3432,11852.3432,10.0510,2.3238,18578.1000,0.0000,18578.1000,0.4817,4222.2955,4.4000,1.0000,0.0000,0.0000,0.0000,4222.2955,0.0000,0.0000,0.0000,14355.8045,14355.8045,9.2528,1.9555,482.6000,0.0000,482.6000,0.0125,130.4324,3.7000,1.0000,0.0000,0.0000,0.0000,130.4324,0.0000,0.0000,0.0000,352.1676,352.1676,9.2332,1.5060,5970.0000,0.0000,5970.0000,0.1548,1356.8182,4.4000,1.0000,0.0000,0.0000,0.0000,1356.8182,0.0000,0.0000,0.0000,4613.1818,4613.1818,8.9767,1.6794,10839.1000,0.0000,10839.1000,0.2810,2929.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2929.4865,0.0000,0.0000,0.0000,7909.6135,7909.6135,8.5369,6.8300,7.6835,-2.0466,-30698.3039,4.6629,902.1116,9.0211,4.6629,0.0000,3.6858,6.8300,6.1946,6.5123,-1.4286,-11428.9565,4.6629,1783.6563,17.8366,4.6629,0.0000,12.9603,6.1946,6.2481,6.2213,0.1376,963.2528,4.6629,2065.8368,20.6584,4.6629,0.0000,16.9208,4.6629,16.0062,3.1086,0.0000,33.5670,49.5731,-12305.6000,-41164.0075,-41164.0075
1440.0000,6.2147,17.8515,4620.0000,60990.4000,-56370.4000,1.5813,1050.0000,4.4000,1.0000,13553.4222,4.5000,1.0000,14603.4222,0.0000,0.0000,74543.8222,3570.0000,-70973.8222,10.1808,2.8835,16237.4000,0.0000,16237.4000,0.4210,4388.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4388.4865,0.0000,0.0000,0.0000,11848.9135,11848.9135,9.5187,1.7914,27629.7000,0.0000,27629.7000,0.7164,6279.4773,4.4000,1.0000,0.0000,0.0000,0.0000,6279.4773,0.0000,0.0000,0.0000,21350.2227,21350.2227,8.3256,1.0283,475.7000,0.0000,475.7000,0.0123,128.5676,3.7000,1.0000,0.0000,0.0000,0.0000,128.5676,0.0000,0.0000,0.0000,347.1324,347.1324,8.3062,0.5789,7931.5000,0.0000,7931.5000,0.2056,1802.6136,4.4000,1.0000,0.0000,0.0000,0.0000,1802.6136,0.0000,0.0000,0.0000,6128.8864,6128.8864,7.9637,0.6664,6034.1000,0.0000,6034.1000,0.1564,1630.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1630.8378,0.0000,0.0000,0.0000,4403.2622,4403.2622,7.7176,6.9958,7.3567,-0.8612,-12917.3078,4.6396,910.8967,9.1090,4.6396,0.0000,3.6308,6.9958,6.2006,6.5982,-1.7788,-14230.0046,4.6396,1767.7752,17.6778,4.6396,0.0000,12.7667,6.2006,6.2147,6.2076,0.0360,251.9074,4.6396,2056.7928,20.5679,4.6396,0.0000,16.6679,4.6396,15.7877,3.0930,0.0000,33.0654,48.8531,1938.0000,-26895.4050,-26895.4050
1441.0000,6.1972,17.6095,5834.5000,55668.9000,-49834.4000,1.4433,1326.0227,4.4000,1.0000,12370.8667,4.5000,1.0000,13696.8894,0.0000,0.0000,68039.7667,4508.4773,-63531.2894,9.7916,2.4943,16252.1000,0.0000,16252.1000,0.4214,4392.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4392.4595,0.0000,0.0000,0.0000,11859.6405,11859.6405,9.1206,1.3934,33318.5000,0.0000,33318.5000,0.8638,7572.3864,4.4000,1.0000,0.0000,0.0000,0.0000,7572.3864,0.0000,0.0000,0.0000,25746.1136,25746.1136,7.6640,0.3667,471.3000,0.0000,471.3000,0.0122,127.3784,3.7000,1.0000,0.0000,0.0000,0.0000,127.3784,0.0000,0.0000,0.0000,343.9216,343.9216,7.6445,-0.0827,10291.6000,0.0000,10291.6000,0.2668,2339.0000,4.4000,1.0000,0.0000,0.0000,0.0000,2339.0000,0.0000,0.0000,0.0000,7952.6000,7952.6000,7.1946,-0.1027,1829.5000,0.0000,1829.5000,0.0474,494.4595,3.7000,1.0000,0.0000,0.0000,0.0000,494.4595,0.0000,0.0000,0.0000,1335.0405,1335.0405,7.1190,7.0816,7.1003,-0.0441,-662.1388,4.5825,910.1882,9.1019,4.5825,0.0000,3.4985,7.0816,6.2111,6.6463,-1.9233,-15386.4539,4.5825,1742.2047,17.4220,4.5825,0.0000,12.3015,6.2111,6.1972,6.2041,-0.0351,-245.3804,4.5825,2031.8293,20.3183,4.5825,0.0000,16.0606,4.5825,15.2619,3.0550,0.0000,31.8606,47.1225,12328.6000,-16293.9731,-16293.9731
1442.0000,6.1894,17.2564,7577.2000,50683.5000,-43106.3000,1.3141,1722.0909,4.4000,1.0000,11263.0000,4.5000,1.0000,12985.0909,0.0000,0.0000,61946.5000,5855.1091,-56091.3909,9.3327,2.0354,16241.1000,0.0000,16241.1000,0.4211,4389.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4389.4865,0.0000,0.0000,0.0000,11851.6135,11851.6135,8.6686,0.9413,38528.1000,0.0000,38528.1000,0.9989,8756.3864,4.4000,1.0000,0.0000,0.0000,0.0000,8756.3864,0.0000,0.0000,0.0000,29771.7136,29771.7136,7.0002,-0.2971,476.3000,0.0000,476.3000,0.0123,128.7297,3.7000,1.0000,0.0000,0.0000,0.0000,128.7297,0.0000,0.0000,0.0000,347.5703,347.5703,6.9807,-0.7465,12008.4000,0.0000,12008.4000,0.3113,2729.1818,4.4000,1.0000,0.0000,0.0000,0.0000,2729.1818,0.0000,0.0000,0.0000,9279.2182,9279.2182,6.4607,-0.8366,1028.7000,0.0000,1028.7000,0.0267,278.0270,3.7000,1.0000,0.0000,0.0000,0.0000,278.0270,0.0000,0.0000,0.0000,750.6730,750.6730,6.4187,7.2445,6.8316,0.9824,14735.9292,4.6266,930.2331,9.3023,4.6266,0.0000,3.6005,7.2445,6.2028,6.7237,-2.3234,-18587.3536,4.6266,1752.7810,17.5278,4.6266,0.0000,12.6602,6.2028,6.1894,6.1961,-0.0342,-239.1779,4.6266,2052.1382,20.5214,4.6266,0.0000,16.5289,4.6266,15.6675,3.0844,0.0000,32.7895,48.4570,25176.3000,-4090.6023,-4090.6023
