Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1443.0000,6.1814,16.8512,9212.8000,45857.5000,-36644.7000,1.1889,2093.8182,4.4000,1.0000,10190.5556,4.5000,1.0000,12284.3737,0.0000,0.0000,56048.0556,7118.9818,-48929.0737,8.8954,1.5981,16232.8000,0.0000,16232.8000,0.4209,4387.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4387.2432,0.0000,0.0000,0.0000,11845.5568,11845.5568,8.2384,0.5111,42300.2000,0.0000,42300.2000,1.0967,9613.6818,4.4000,1.0000,0.0000,0.0000,0.0000,9613.6818,0.0000,0.0000,0.0000,32686.5182,32686.5182,6.4253,-0.8720,470.1000,0.0000,470.1000,0.0122,127.0541,3.7000,1.0000,0.0000,0.0000,0.0000,127.0541,0.0000,0.0000,0.0000,343.0459,343.0459,6.4062,-1.3210,14897.8000,0.0000,14897.8000,0.3863,3385.8636,4.4000,1.0000,0.0000,0.0000,0.0000,3385.8636,0.0000,0.0000,0.0000,11511.9364,11511.9364,5.7677,-1.5296,428.2000,0.0000,428.2000,0.0111,115.7297,3.7000,1.0000,0.0000,0.0000,0.0000,115.7297,0.0000,0.0000,0.0000,312.4703,312.4703,5.7504,7.3897,6.5700,1.9702,29553.2627,4.6741,951.0531,9.5105,4.6741,0.0000,3.7124,7.3897,6.2066,6.7981,-2.6660,-21327.9929,4.6741,1764.7651,17.6477,4.6741,0.0000,13.0538,6.2066,6.1814,6.1940,-0.0650,-454.8160,4.6741,2073.3973,20.7340,4.6741,0.0000,17.0428,4.6741,16.1115,3.1161,0.0000,33.8091,49.9206,37684.4000,7770.4538,7770.4538
1444.0000,6.1742,16.3788,10789.0000,41322.7000,-30533.7000,1.0714,2452.0455,4.4000,1.0000,9182.8222,4.5000,1.0000,11634.8677,0.0000,0.0000,50505.5222,8336.9545,-42168.5677,8.4770,1.1797,16252.2000,0.0000,16252.2000,0.4214,4392.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4392.4865,0.0000,0.0000,0.0000,11859.7135,11859.7135,7.8293,0.1020,45836.7000,0.0000,45836.7000,1.1884,10417.4318,4.4000,1.0000,0.0000,0.0000,0.0000,10417.4318,0.0000,0.0000,0.0000,35419.2682,35419.2682,5.8951,-1.4022,477.6000,0.0000,477.6000,0.0124,129.0811,3.7000,1.0000,0.0000,0.0000,0.0000,129.0811,0.0000,0.0000,0.0000,348.5189,348.5189,5.8760,-1.8512,17760.9000,0.0000,17760.9000,0.4605,4036.5682,4.4000,1.0000,0.0000,0.0000,0.0000,4036.5682,0.0000,0.0000,0.0000,13724.3318,13724.3318,5.1266,-2.1707,428.2000,0.0000,428.2000,0.0111,115.7297,3.7000,1.0000,0.0000,0.0000,0.0000,115.7297,0.0000,0.0000,0.0000,312.4703,312.4703,5.1095,7.5154,6.3125,2.9371,44056.5461,4.7477,977.4824,9.7748,4.7477,0.0000,3.8905,7.5154,6.2212,6.8683,-2.9625,-23699.7268,4.7477,1786.8276,17.8683,4.7477,0.0000,13.6800,6.2212,6.1742,6.1977,-0.1230,-861.0843,4.7477,2105.6763,21.0568,4.7477,0.0000,17.8603,4.7477,16.8155,3.1651,0.0000,35.4308,52.2463,50221.9000,19495.7350,19495.7350
1445.0000,6.1589,17.2043,8854.4000,58143.6000,-49289.2000,1.5075,2012.3636,4.4000,1.0000,12920.8000,4.5000,1.0000,14933.1636,0.0000,0.0000,71064.4000,6842.0364,-64222.3636,9.1451,1.8478,16243.5000,0.0000,16243.5000,0.4211,4390.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4390.1351,0.0000,0.0000,0.0000,11853.3649,11853.3649,8.5939,0.8666,49139.1000,0.0000,49139.1000,1.2740,11167.9773,4.4000,1.0000,0.0000,0.0000,0.0000,11167.9773,0.0000,0.0000,0.0000,37971.1227,37971.1227,6.8283,-0.4690,469.0000,0.0000,469.0000,0.0122,126.7568,3.7000,1.0000,0.0000,0.0000,0.0000,126.7568,0.0000,0.0000,0.0000,342.2432,342.2432,6.8124,-0.9149,18352.1000,0.0000,18352.1000,0.4758,4170.9318,4.4000,1.0000,0.0000,0.0000,0.0000,4170.9318,0.0000,0.0000,0.0000,14181.1682,14181.1682,6.1530,-1.1443,1028.7000,0.0000,1028.7000,0.0267,278.0270,3.7000,1.0000,0.0000,0.0000,0.0000,278.0270,0.0000,0.0000,0.0000,750.6730,750.6730,6.1181,6.8082,6.4631,0.9894,14840.4873,5.5759,1140.1127,11.4011,5.5759,0.0000,6.3026,6.8082,6.4370,6.6226,-0.9977,-7981.5103,5.5759,2122.1839,21.2218,5.5759,0.0000,22.1615,6.4370,6.1589,6.2979,-0.8547,-5982.7687,5.5759,2461.6662,24.6167,5.5759,0.0000,28.9336,5.5759,26.1319,3.7173,0.0000,57.3977,83.5296,35943.2000,876.2084,876.2084
1446.0000,6.1967,17.2708,9623.4000,64769.6000,-55146.2000,1.6793,2187.1364,4.4000,1.0000,14393.2444,4.5000,1.0000,16580.3808,0.0000,0.0000,79162.8444,7436.2636,-71726.5808,9.1869,1.8896,16230.5000,0.0000,16230.5000,0.4208,4386.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4386.6216,0.0000,0.0000,0.0000,11843.8784,11843.8784,8.6931,0.9658,53818.2000,0.0000,53818.2000,1.3953,12231.4091,4.4000,1.0000,0.0000,0.0000,0.0000,12231.4091,0.0000,0.0000,0.0000,41586.7909,41586.7909,6.9594,-0.3379,639.3000,0.0000,639.3000,0.0166,172.7838,3.7000,1.0000,0.0000,0.0000,0.0000,172.7838,0.0000,0.0000,0.0000,466.5162,466.5162,6.9400,-0.7873,18823.4000,0.0000,18823.4000,0.4880,4278.0455,4.4000,1.0000,0.0000,0.0000,0.0000,4278.0455,0.0000,0.0000,0.0000,14545.3545,14545.3545,6.3336,-0.9637,5632.8000,0.0000,5632.8000,0.1460,1522.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1522.3784,0.0000,0.0000,0.0000,4110.4216,4110.4216,6.1622,6.7386,6.4504,0.9217,13825.2300,6.2191,1272.3622,12.7236,6.2191,0.0000,8.7448,6.7386,6.4092,6.5739,-0.9877,-7901.2508,6.2191,2372.2429,23.7224,6.2191,0.0000,30.7488,6.4092,6.1967,6.3029,-0.7282,-5097.5983,6.2191,2744.9829,27.4498,6.2191,0.0000,40.1450,6.2191,35.2660,4.1461,0.0000,79.6385,114.9045,39998.0000,826.3809,826.3809
1447.0000,6.2276,18.1141,5215.5000,120032.1000,-114816.6000,3.1121,1185.3409,4.4000,1.0000,26673.8000,4.5000,1.0000,27859.1409,0.0000,0.0000,146705.9000,4030.1591,-142675.7409,10.8831,3.5858,16252.3000,0.0000,16252.3000,0.4214,4392.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4392.5135,0.0000,0.0000,0.0000,11859.7865,11859.7865,10.4961,2.7688,31474.2000,0.0000,31474.2000,0.8160,7153.2273,4.4000,1.0000,0.0000,0.0000,0.0000,7153.2273,0.0000,0.0000,0.0000,24320.9727,24320.9727,9.7025,2.4052,587.1000,0.0000,587.1000,0.0152,158.6757,3.7000,1.0000,0.0000,0.0000,0.0000,158.6757,0.0000,0.0000,0.0000,428.4243,428.4243,9.6885,1.9613,16922.9000,0.0000,16922.9000,0.4388,3846.1136,4.4000,1.0000,0.0000,0.0000,0.0000,3846.1136,0.0000,0.0000,0.0000,13076.7864,13076.7864,9.2618,1.9645,19044.8000,0.0000,19044.8000,0.4938,5147.2432,3.7000,1.0000,0.0000,0.0000,0.0000,5147.2432,0.0000,0.0000,0.0000,13897.5568,13897.5568,8.8084,5.9366,7.3725,-5.8674,-88011.5218,7.9458,1558.9091,15.5891,7.9458,0.0000,18.2381,5.9366,6.3941,6.1653,1.7527,14021.8272,7.9458,3088.1851,30.8819,7.9458,0.0000,64.1299,6.3941,6.2276,6.3109,-0.7289,-5102.5197,7.9458,3505.8406,35.0584,7.9458,0.0000,83.7267,7.9458,69.2082,5.2972,0.0000,166.0947,235.3029,-30535.3000,-79092.2143,-79092.2143
1448.0000,6.2256,18.3150,2739.2000,159374.0000,-156634.8000,4.1321,622.5455,4.4000,1.0000,35416.4444,4.5000,1.0000,36038.9899,0.0000,0.0000,194790.4444,2116.6545,-192673.7899,11.6374,4.3401,27612.8000,0.0000,27612.8000,0.7159,7462.9189,3.7000,1.0000,0.0000,0.0000,0.0000,7462.9189,0.0000,0.0000,0.0000,20149.8811,20149.8811,11.0715,3.3442,17082.9000,0.0000,17082.9000,0.4429,3882.4773,4.4000,1.0000,0.0000,0.0000,0.0000,3882.4773,0.0000,0.0000,0.0000,13200.4227,13200.4227,10.7007,3.4034,1230.8000,0.0000,1230.8000,0.0319,332.6486,3.7000,1.0000,0.0000,0.0000,0.0000,332.6486,0.0000,0.0000,0.0000,898.1514,898.1514,10.6755,2.9482,11799.9000,0.0000,11799.9000,0.3059,2681.7955,4.4000,1.0000,0.0000,0.0000,0.0000,2681.7955,0.0000,0.0000,0.0000,9118.1045,9118.1045,10.4194,3.1221,20245.9000,0.0000,20245.9000,0.5249,5471.8649,3.7000,1.0000,0.0000,0.0000,0.0000,5471.8649,0.0000,0.0000,0.0000,14774.0351,14774.0351,10.0044,6.1022,8.0533,-9.2616,-138924.1253,9.2305,1756.4583,17.5646,9.2305,0.0000,28.5915,6.1022,6.2789,6.1906,0.7864,6291.0407,9.2305,3583.3162,35.8332,9.2305,0.0000,100.5350,6.2789,6.2256,6.2522,-0.2714,-1900.1105,9.2305,4083.6309,40.8363,9.2305,0.0000,131.2565,9.2305,104.6261,6.1536,0.0000,260.3830,365.0091,-78662.5000,-134533.1951,-134533.1951
1449.0000,6.2165,18.3583,1822.8000,175109.3000,-173286.5000,4.5400,414.2727,4.4000,1.0000,38913.1778,4.5000,1.0000,39327.4505,0.0000,0.0000,214022.4778,1408.5273,-212613.9505,11.8621,4.5648,33694.0000,0.0000,33694.0000,0.8736,9106.4865,3.7000,1.0000,0.0000,0.0000,0.0000,9106.4865,0.0000,0.0000,0.0000,24587.5135,24587.5135,11.2092,20.8394,3674.8000,11779.6000,-8104.8000,0.3054,835.1818,4.4000,1.0000,2404.0000,4.9000,1.0000,3239.1818,0.0000,0.0000,14183.6000,2839.6182,-11343.9818,11.5105,4.2132,2108.5000,0.0000,2108.5000,0.0547,569.8649,3.7000,1.0000,0.0000,0.0000,0.0000,569.8649,0.0000,0.0000,0.0000,1538.6351,1538.6351,11.4696,3.7423,8928.5000,0.0000,8928.5000,0.2315,2029.2045,4.4000,1.0000,0.0000,0.0000,0.0000,2029.2045,0.0000,0.0000,0.0000,6899.2955,6899.2955,11.2864,3.9891,19445.2000,0.0000,19445.2000,0.5042,5255.4595,3.7000,1.0000,0.0000,0.0000,0.0000,5255.4595,0.0000,0.0000,0.0000,14189.7405,14189.7405,10.9096,6.2972,8.6034,-11.5802,-173702.7204,9.7640,1813.1151,18.1312,9.7640,0.0000,33.8415,6.2972,6.2732,6.2852,-0.1128,-902.0647,9.7640,3773.9915,37.7399,9.7640,0.0000,118.9950,6.2732,6.2165,6.2449,-0.3054,-2137.9625,9.7640,4321.1341,43.2113,9.7640,0.0000,155.3576,9.7640,122.1831,6.5093,0.0000,308.1941,430.3772,-117215.1000,-176742.7477,-176742.7477
1450.0000,6.2310,18.3938,1452.5000,189026.8000,-187574.3000,4.9009,330.1136,4.4000,1.0000,42005.9556,4.5000,1.0000,42336.0692,0.0000,0.0000,231032.7556,1122.3864,-229910.3692,11.8851,4.5878,38319.1000,0.0000,38319.1000,0.9935,10356.5135,3.7000,1.0000,0.0000,0.0000,0.0000,10356.5135,0.0000,0.0000,0.0000,27962.5865,27962.5865,11.1974,22.6306,1450.6000,18447.6000,-16997.0000,0.4783,329.6818,4.4000,1.0000,3764.8163,4.9000,1.0000,4094.4981,0.0000,0.0000,22212.4163,1120.9182,-21091.4981,11.7161,4.4188,2289.7000,0.0000,2289.7000,0.0594,618.8378,3.7000,1.0000,0.0000,0.0000,0.0000,618.8378,0.0000,0.0000,0.0000,1670.8622,1670.8622,11.6750,3.9623,5955.7000,7.2000,5948.5000,0.1544,1353.5682,4.4000,1.0000,1.4694,4.9000,1.0000,1355.0376,0.0000,0.0000,8.6694,4602.1318,4593.4624,11.5621,4.2648,17043.0000,0.0000,17043.0000,0.4419,4606.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4606.2162,0.0000,0.0000,0.0000,12436.7838,12436.7838,11.2562,6.6448,8.9505,-12.5006,-187509.7174,10.5425,1927.9177,19.2792,10.5425,0.0000,42.5982,6.6448,6.3394,6.4921,-1.5524,-12418.9954,10.5425,4036.4284,40.3643,10.5425,0.0000,149.7860,6.3394,6.2310,6.2852,-0.6299,-4409.4597,10.5425,4657.0155,46.5702,10.5425,0.0000,195.5578,10.5425,151.0235,7.0283,0.0000,387.9420,538.9655,-140971.0000,-204338.1725,-204338.1725
1451.0000,6.2805,18.4617,1073.5000,201871.8000,-200798.3000,5.2339,243.9773,4.4000,1.0000,44860.4000,4.5000,1.0000,45104.3773,0.0000,0.0000,246732.2000,829.5227,-245902.6773,11.7894,4.4921,45244.2000,0.0000,45244.2000,1.1730,12228.1622,3.7000,1.0000,0.0000,0.0000,0.0000,12228.1622,0.0000,0.0000,0.0000,33016.0378,33016.0378,11.0497,22.8700,810.6000,28403.3000,-27592.7000,0.7364,184.2273,4.4000,1.0000,5796.5918,4.9000,1.0000,5980.8191,0.0000,0.0000,34199.8918,626.3727,-33573.5191,11.8019,4.5046,2346.0000,0.0000,2346.0000,0.0608,634.0541,3.7000,1.0000,0.0000,0.0000,0.0000,634.0541,0.0000,0.0000,0.0000,1711.9459,1711.9459,11.7635,4.1869,4277.2000,53.5000,4223.7000,0.1109,972.0909,4.4000,1.0000,10.9184,4.9000,1.0000,983.0093,0.0000,0.0000,64.4184,3305.1091,3240.6907,11.6909,4.3936,15441.6000,0.0000,15441.6000,0.4004,4173.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4173.4054,0.0000,0.0000,0.0000,11268.1946,11268.1946,11.4385,7.0036,9.2211,-13.1974,-197961.3492,11.5731,2091.4107,20.9141,11.5731,0.0000,56.3533,7.0036,6.4729,6.7383,-2.9615,-23692.0986,11.5731,4381.5234,43.8152,11.5731,0.0000,198.1522,6.4729,6.2805,6.3767,-1.2266,-8585.8795,11.5731,5090.8918,50.9089,11.5731,0.0000,258.7037,11.5731,195.4577,7.7154,0.0000,513.2092,708.6669,-161135.5000,-230239.3273,-230239.3273
1452.0000,6.3494,18.5507,577.1000,213595.9000,-213018.8000,5.5379,131.1591,4.4000,1.0000,47465.7556,4.5000,1.0000,47596.9146,0.0000,0.0000,261061.6556,445.9409,-260615.7146,11.8360,4.5387,47549.3000,0.0000,47549.3000,1.2328,12851.1622,3.7000,1.0000,0.0000,0.0000,0.0000,12851.1622,0.0000,0.0000,0.0000,34698.1378,34698.1378,11.1055,23.0923,264.8000,37879.1000,-37614.3000,0.9821,60.1818,4.4000,1.0000,7730.4286,4.9000,1.0000,7790.6104,0.0000,0.0000,45609.5286,204.6182,-45404.9104,12.0614,4.7641,2778.1000,0.0000,2778.1000,0.0720,750.8378,3.7000,1.0000,0.0000,0.0000,0.0000,750.8378,0.0000,0.0000,0.0000,2027.2622,2027.2622,12.0187,6.0803,2425.9000,360.4000,2065.5000,0.0629,551.3409,4.4000,1.0000,73.5510,4.9000,1.0000,624.8919,0.0000,0.0000,433.9510,1874.5591,1440.6081,11.9884,4.6911,12438.9000,0.0000,12438.9000,0.3225,3361.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3361.8649,0.0000,0.0000,0.0000,9077.0351,9077.0351,11.7973,7.2630,9.5302,-14.3586,-215378.9652,12.3153,2195.6662,21.9567,12.3153,0.0000,67.9046,7.2630,6.6138,6.9384,-3.8549,-30839.3751,12.3153,4620.2256,46.2023,12.3153,0.0000,238.7696,6.6138,6.3494,6.4816,-1.7942,-12559.2415,12.3153,5391.3948,53.9139,12.3153,0.0000,311.7330,12.3153,232.1390,8.2102,0.0000,618.4072,850.5462,-185801.3000,-258777.5818,-258777.5818
1453.0000,6.4109,18.6253,227.9000,224084.6000,-223856.7000,5.8098,51.7955,4.4000,1.0000,49796.5778,4.5000,1.0000,49848.3732,0.0000,0.0000,273881.1778,176.1045,-273705.0732,12.0686,4.7713,41204.9000,0.0000,41204.9000,1.0683,11136.4595,3.7000,1.0000,0.0000,0.0000,0.0000,11136.4595,0.0000,0.0000,0.0000,30068.4405,30068.4405,11.4471,23.4038,452.5000,41600.0000,-41147.5000,1.0786,102.8409,4.4000,1.0000,8489.7959,4.9000,1.0000,8592.6368,0.0000,0.0000,50089.7959,349.6591,-49740.1368,12.4753,5.1780,3326.1000,0.0000,3326.1000,0.0862,898.9459,3.7000,1.0000,0.0000,0.0000,0.0000,898.9459,0.0000,0.0000,0.0000,2427.1541,2427.1541,12.4251,8.7526,1462.5000,492.5000,970.0000,0.0379,332.3864,4.4000,1.0000,100.5102,4.9000,1.0000,432.8966,0.0000,0.0000,593.0102,1130.1136,537.1034,12.4140,5.1167,10837.5000,0.0000,10837.5000,0.2810,2929.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2929.0541,0.0000,0.0000,0.0000,7908.4459,7908.4459,12.2505,7.4344,9.8424,-15.5328,-232991.2736,12.5427,2206.0584,22.0606,12.5427,0.0000,71.7368,7.4344,6.7218,7.0781,-4.3092,-34473.6516,12.5427,4675.8222,46.7582,12.5427,0.0000,252.2446,6.7218,6.4109,6.5663,-2.1484,-15039.1408,12.5427,5469.7216,54.6972,12.5427,0.0000,329.3257,12.5427,244.2021,8.3618,0.0000,653.3072,897.5093,-208665.7000,-282504.0661,-282504.0661
1454.0000,6.5069,18.7290,2.5000,237467.0000,-237464.5000,6.1568,0.5682,4.4000,1.0000,52770.4444,4.5000,1.0000,52771.0126,0.0000,0.0000,290237.4444,1.9318,-290235.5126,12.0959,4.7986,47555.6000,0.0000,47555.6000,1.2330,12852.8649,3.7000,1.0000,0.0000,0.0000,0.0000,12852.8649,0.0000,0.0000,0.0000,34702.7351,34702.7351,11.4276,23.4685,0.0000,47253.8000,-47253.8000,1.2251,0.0000,0.0000,0.0000,9643.6327,4.9000,1.0000,9643.6327,0.0000,0.0000,56897.4327,0.0000,-56897.4327,12.5233,5.2260,3171.9000,0.0000,3171.9000,0.0822,857.2703,3.7000,1.0000,0.0000,0.0000,0.0000,857.2703,0.0000,0.0000,0.0000,2314.6297,2314.6297,12.4787,19.4548,729.3000,1112.7000,-383.4000,0.0288,165.7500,4.4000,1.0000,227.0816,4.9000,1.0000,392.8316,0.0000,0.0000,1339.7816,563.5500,-776.2316,12.4937,5.1964,9636.4000,0.0000,9636.4000,0.2498,2604.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2604.4324,0.0000,0.0000,0.0000,7031.9676,7031.9676,12.3583,7.7470,10.0526,-15.9642,-239462.7323,13.4637,2346.5919,23.4659,13.4637,0.0000,88.7281,7.7470,6.8902,7.3186,-5.5617,-44493.7804,13.4637,4964.8440,49.6484,13.4637,0.0000,311.9903,6.8902,6.5069,6.6985,-2.8433,-19903.3317,13.4637,5836.0305,58.3603,13.4637,0.0000,407.3286,13.4637,297.1498,8.9758,0.0000,808.0471,1105.1969,-224737.8000,-303859.8445,-303859.8445
1455.0000,6.5879,18.8101,0.0000,250770.5000,-250770.5000,6.5017,0.0000,0.0000,0.0000,55726.7778,4.5000,1.0000,55726.7778,0.0000,0.0000,306497.2778,0.0000,-306497.2778,12.3674,5.0701,45247.6000,0.0000,45247.6000,1.1731,12229.0811,3.7000,1.0000,0.0000,0.0000,0.0000,12229.0811,0.0000,0.0000,0.0000,33018.5189,33018.5189,11.7448,23.7856,0.0000,45662.1000,-45662.1000,1.1839,0.0000,0.0000,0.0000,9318.7959,4.9000,1.0000,9318.7959,0.0000,0.0000,54980.8959,0.0000,-54980.8959,12.7816,5.4843,2091.8000,0.0000,2091.8000,0.0542,565.3514,3.7000,1.0000,0.0000,0.0000,0.0000,565.3514,0.0000,0.0000,0.0000,1526.4486,1526.4486,12.7528,23.6959,189.9000,1336.8000,-1146.9000,0.0347,43.1591,4.4000,1.0000,272.8163,4.9000,1.0000,315.9754,0.0000,0.0000,1609.6163,146.7409,-1462.8754,12.7804,5.4831,8435.3000,0.0000,8435.3000,0.2187,2279.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2279.8108,0.0000,0.0000,0.0000,6155.4892,6155.4892,12.6643,7.9199,10.2921,-16.7735,-251601.9459,13.7494,2371.7557,23.7176,13.7494,0.0000,94.4976,7.9199,7.0156,7.4678,-5.9948,-47958.0395,13.7494,5036.2003,50.3620,13.7494,0.0000,332.2772,7.0156,6.5879,6.8018,-3.2401,-22680.6070,13.7494,5931.9096,59.3191,13.7494,0.0000,433.8147,13.7494,314.9518,9.1663,0.0000,860.5895,1175.5413,-241804.8000,-322240.5924,-322240.5924
1456.0000,6.6688,18.8910,0.0000,260356.5000,-260356.5000,6.7502,0.0000,0.0000,0.0000,57857.0000,4.5000,1.0000,57857.0000,0.0000,0.0000,318213.5000,0.0000,-318213.5000,12.5284,5.2311,42936.7000,0.0000,42936.7000,1.1132,11604.5135,3.7000,1.0000,0.0000,0.0000,0.0000,11604.5135,0.0000,0.0000,0.0000,31332.1865,31332.1865,11.9514,23.9922,0.0000,45684.5000,-45684.5000,1.1845,0.0000,0.0000,0.0000,9323.3673,4.9000,1.0000,9323.3673,0.0000,0.0000,55007.8673,0.0000,-55007.8673,12.9643,5.6670,2013.3000,0.0000,2013.3000,0.0522,544.1351,3.7000,1.0000,0.0000,0.0000,0.0000,544.1351,0.0000,0.0000,0.0000,1469.1649,1469.1649,12.9373,24.4511,96.6000,1416.5000,-1319.9000,0.0367,21.9545,4.4000,1.0000,289.0816,4.9000,1.0000,311.0362,0.0000,0.0000,1705.5816,74.6455,-1630.9362,12.9673,5.6700,9636.4000,0.0000,9636.4000,0.2498,2604.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2604.4324,0.0000,0.0000,0.0000,7031.9676,7031.9676,12.8378,8.1030,10.4704,-17.1424,-257135.4740,14.0800,2410.2297,24.1023,14.0800,0.0000,101.4784,8.1030,7.1378,7.6204,-6.5516,-52412.9607,14.0800,5121.9845,51.2198,14.0800,0.0000,356.8235,7.1378,6.6688,6.9033,-3.6386,-25470.5499,14.0800,6046.5244,60.4652,14.0800,0.0000,465.8619,14.0800,336.3859,9.3867,0.0000,924.1638,1260.5497,-252774.5000,-335018.9846,-335018.9846
1457.0000,6.6996,18.9217,3.0000,257023.7000,-257020.7000,6.6638,0.6818,4.4000,1.0000,57116.3778,4.5000,1.0000,57117.0596,0.0000,0.0000,314140.0778,2.3182,-314137.7596,12.6982,5.4009,36581.4000,0.0000,36581.4000,0.9484,9886.8649,3.7000,1.0000,0.0000,0.0000,0.0000,9886.8649,0.0000,0.0000,0.0000,26694.5351,26694.5351,12.1884,24.2293,0.0000,40343.4000,-40343.4000,1.0460,0.0000,0.0000,0.0000,8233.3469,4.9000,1.0000,8233.3469,0.0000,0.0000,48576.7469,0.0000,-48576.7469,13.1160,5.8187,2610.8000,0.0000,2610.8000,0.0677,705.6216,3.7000,1.0000,0.0000,0.0000,0.0000,705.6216,0.0000,0.0000,0.0000,1905.1784,1905.1784,13.0796,24.8796,41.4000,1328.4000,-1287.0000,0.0344,9.4091,4.4000,1.0000,271.1020,4.9000,1.0000,280.5111,0.0000,0.0000,1599.5020,31.9909,-1567.5111,13.1096,5.8123,11237.8000,0.0000,11237.8000,0.2914,3037.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3037.2432,0.0000,0.0000,0.0000,8200.5568,8200.5568,12.9530,8.1270,10.5400,-16.8489,-252733.8394,13.5776,2317.2992,23.1730,13.5776,0.0000,90.9986,8.1270,7.1738,7.6504,-6.2393,-49914.6497,13.5776,4932.5703,49.3257,13.5776,0.0000,319.9738,7.1738,6.6996,6.9367,-3.5476,-24833.2582,13.5776,5821.9296,58.2193,13.5776,0.0000,417.7517,13.5776,304.1652,9.0517,0.0000,828.7241,1132.8893,-248221.1000,-327481.7474,-327481.7474
1458.0000,6.6584,18.8787,63.7000,249810.3000,-249746.6000,6.4768,14.4773,4.4000,1.0000,55513.4000,4.5000,1.0000,55527.8773,0.0000,0.0000,305323.7000,49.2227,-305274.4773,13.1776,5.8803,23869.9000,0.0000,23869.9000,0.6189,6451.3243,3.7000,1.0000,0.0000,0.0000,0.0000,6451.3243,0.0000,0.0000,0.0000,17418.5757,17418.5757,12.8056,24.6331,590.9000,21407.2000,-20816.3000,0.5550,134.2955,4.4000,1.0000,4368.8163,4.9000,1.0000,4503.1118,0.0000,0.0000,25776.0163,456.6045,-25319.4118,13.3463,6.0490,1646.7000,0.0000,1646.7000,0.0427,445.0541,3.7000,1.0000,0.0000,0.0000,0.0000,445.0541,0.0000,0.0000,0.0000,1201.6459,1201.6459,13.3206,24.9370,33.4000,608.1000,-574.7000,0.0158,7.5909,4.4000,1.0000,124.1020,4.9000,1.0000,131.6929,0.0000,0.0000,732.2020,25.8091,-706.3929,13.3357,6.0384,14841.1000,0.0000,14841.1000,0.3848,4011.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4011.1081,0.0000,0.0000,0.0000,10829.9919,10829.9919,13.1044,7.9342,10.5193,-16.1405,-242107.5136,12.1409,2073.9323,20.7393,12.1409,0.0000,65.0607,7.9342,7.0900,7.5121,-4.9417,-39533.7601,12.1409,4438.1470,44.3815,12.1409,0.0000,228.7698,7.0900,6.6584,6.8742,-2.8870,-20208.7947,12.1409,5220.7008,52.2070,12.1409,0.0000,298.6775,12.1409,223.1546,8.0939,0.0000,592.5081,815.6626,-230779.9000,-301850.0685,-301850.0685
1459.0000,6.4944,18.6504,1257.3000,146657.8000,-145400.5000,3.8024,285.7500,4.4000,1.0000,32590.6222,4.5000,1.0000,32876.3722,0.0000,0.0000,179248.4222,971.5500,-178276.8722,12.7284,5.4311,19674.8000,0.0000,19674.8000,0.5101,5317.5135,3.7000,1.0000,0.0000,0.0000,0.0000,5317.5135,0.0000,0.0000,0.0000,14357.2865,14357.2865,12.2264,5.3057,4998.0000,334.8000,4663.2000,0.1296,1135.9091,4.4000,1.0000,68.3265,4.9000,1.0000,1204.2356,0.0000,0.0000,403.1265,3862.0909,3458.9644,12.1054,4.8081,1362.4000,0.0000,1362.4000,0.0353,368.2162,3.7000,1.0000,0.0000,0.0000,0.0000,368.2162,0.0000,0.0000,0.0000,994.1838,994.1838,12.0707,23.1284,65.2000,512.5000,-447.3000,0.0133,14.8182,4.4000,1.0000,104.5918,4.9000,1.0000,119.4100,0.0000,0.0000,617.0918,50.3818,-566.7100,12.0905,4.7932,17443.4000,0.0000,17443.4000,0.4523,4714.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4714.4324,0.0000,0.0000,0.0000,12728.9676,12728.9676,11.6454,7.2877,9.4665,-8.3078,-124617.1183,7.4144,1325.5706,13.2557,7.4144,0.0000,14.8181,7.2877,6.8125,7.0501,-1.6989,-13591.1156,7.4144,2767.5337,27.6753,7.4144,0.0000,52.1042,6.8125,6.4944,6.6534,-1.2994,-9095.9461,7.4144,3220.4896,32.2049,7.4144,0.0000,68.0262,7.4144,57.1946,4.9429,0.0000,134.9485,192.1431,-102704.0000,-147304.1800,-147304.1800
1460.0000,6.4353,18.5419,2030.3000,135715.0000,-133684.7000,3.5187,461.4318,4.4000,1.0000,30158.8889,4.5000,1.0000,30620.3207,0.0000,0.0000,165873.8889,1568.8682,-164305.0207,12.4703,5.1730,19663.1000,0.0000,19663.1000,0.5098,5314.3514,3.7000,1.0000,0.0000,0.0000,0.0000,5314.3514,0.0000,0.0000,0.0000,14348.7486,14348.7486,11.9433,4.2160,8030.8000,0.0000,8030.8000,0.2082,1825.1818,4.4000,1.0000,0.0000,0.0000,0.0000,1825.1818,0.0000,0.0000,0.0000,6205.6182,6205.6182,11.7154,4.4181,1028.5000,0.0000,1028.5000,0.0267,277.9730,3.7000,1.0000,0.0000,0.0000,0.0000,277.9730,0.0000,0.0000,0.0000,750.5270,750.5270,11.6878,20.0903,198.6000,421.8000,-223.2000,0.0109,45.1364,4.4000,1.0000,86.0816,4.9000,1.0000,131.2180,0.0000,0.0000,507.8816,153.4636,-354.4180,11.7008,4.4035,16642.7000,0.0000,16642.7000,0.4315,4498.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4498.0270,0.0000,0.0000,0.0000,12144.6730,12144.6730,11.2547,7.0445,9.1496,-7.6416,-114624.2271,7.0587,1279.5891,12.7959,7.0587,0.0000,12.7860,7.0445,6.6973,6.8709,-1.1816,-9452.5415,7.0587,2656.2766,26.5628,7.0587,0.0000,44.9586,6.6973,6.4353,6.5663,-1.0190,-7133.1033,7.0587,3078.1945,30.7819,7.0587,0.0000,58.6972,7.0587,49.9551,4.7058,0.0000,116.4418,166.3969,-88542.8000,-131209.8719,-131209.8719
1461.0000,6.3773,18.1373,5235.2000,87510.5000,-82275.3000,2.2689,1189.8182,4.4000,1.0000,19446.7778,4.5000,1.0000,20636.5960,0.0000,0.0000,106957.2778,4045.3818,-102911.8960,11.3014,4.0041,19657.7000,0.0000,19657.7000,0.5097,5312.8919,3.7000,1.0000,0.0000,0.0000,0.0000,5312.8919,0.0000,0.0000,0.0000,14344.8081,14344.8081,10.6151,2.8878,14985.1000,0.0000,14985.1000,0.3885,3405.7045,4.4000,1.0000,0.0000,0.0000,0.0000,3405.7045,0.0000,0.0000,0.0000,11579.3955,11579.3955,10.0610,2.7637,1129.7000,0.0000,1129.7000,0.0293,305.3243,3.7000,1.0000,0.0000,0.0000,0.0000,305.3243,0.0000,0.0000,0.0000,824.3757,824.3757,10.0216,6.7135,806.5000,296.0000,510.5000,0.0209,183.2955,4.4000,1.0000,60.4082,4.9000,1.0000,243.7036,0.0000,0.0000,356.4082,623.2045,266.7964,10.0088,2.7115,15241.4000,0.0000,15241.4000,0.3952,4119.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4119.2973,0.0000,0.0000,0.0000,11122.1027,11122.1027,9.4766,7.2710,8.3738,-3.0732,-46097.6819,5.4186,1016.4972,10.1650,5.4186,0.0000,5.7841,7.2710,6.5323,6.9016,-1.9298,-15438.6386,5.4186,2036.2619,20.3626,5.4186,0.0000,20.3382,6.5323,6.3773,6.4548,-0.4626,-3238.0971,5.4186,2375.0780,23.7508,5.4186,0.0000,26.5531,5.4186,24.1585,3.6124,0.0000,52.6754,76.8338,-30750.9000,-64774.4176,-64774.4176
1462.0000,6.3304,17.8628,7454.7000,83506.6000,-76051.9000,2.1651,1694.2500,4.4000,1.0000,18557.0222,4.5000,1.0000,20251.2722,0.0000,0.0000,102063.6222,5760.4500,-96303.1722,11.1109,3.8136,16642.2000,0.0000,16642.2000,0.4315,4497.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4497.8919,0.0000,0.0000,0.0000,12144.3081,12144.3081,10.5081,2.7808,19353.7000,0.0000,19353.7000,0.5018,4398.5682,4.4000,1.0000,0.0000,0.0000,0.0000,4398.5682,0.0000,0.0000,0.0000,14955.1318,14955.1318,9.7657,2.4684,649.8000,0.0000,649.8000,0.0168,175.6216,3.7000,1.0000,0.0000,0.0000,0.0000,175.6216,0.0000,0.0000,0.0000,474.1784,474.1784,9.7422,3.0170,1708.6000,142.2000,1566.4000,0.0443,388.3182,4.4000,1.0000,29.0204,4.9000,1.0000,417.3386,0.0000,0.0000,171.2204,1320.2818,1149.0614,9.6851,2.3878,12438.9000,0.0000,12438.9000,0.3225,3361.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3361.8649,0.0000,0.0000,0.0000,9077.0351,9077.0351,9.2345,7.0090,8.1218,-2.9889,-44833.7774,5.2230,990.8416,9.9084,5.2230,0.0000,5.1798,7.0090,6.5431,6.7761,-1.1731,-9384.8797,5.2230,1973.9798,19.7398,5.2230,0.0000,18.2136,6.5431,6.3304,6.4368,-0.6121,-4284.8002,5.2230,2291.2058,22.9121,5.2230,0.0000,23.7793,5.2230,21.8406,3.4820,0.0000,47.1728,69.0133,-25400.9000,-58503.4574,-58503.4574
1463.0000,6.3284,17.2573,11433.4000,68308.7000,-56875.3000,1.7710,2598.5000,4.4000,1.0000,15179.7111,4.5000,1.0000,17778.2111,0.0000,0.0000,83488.4111,8834.9000,-74653.5111,9.6034,2.3061,16234.5000,0.0000,16234.5000,0.4209,4387.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4387.7027,0.0000,0.0000,0.0000,11846.7973,11846.7973,9.0837,1.3565,53332.1000,0.0000,53332.1000,1.3827,12120.9318,4.4000,1.0000,0.0000,0.0000,0.0000,12120.9318,0.0000,0.0000,0.0000,41211.1682,41211.1682,7.2758,-0.0215,475.2000,0.0000,475.2000,0.0123,128.4324,3.7000,1.0000,0.0000,0.0000,0.0000,128.4324,0.0000,0.0000,0.0000,346.7676,346.7676,7.2606,-0.4662,2778.3000,0.1000,2778.2000,0.0720,631.4318,4.4000,1.0000,0.0204,4.9000,1.0000,631.4522,0.0000,0.0000,0.1204,2146.8682,2146.7478,7.1664,-0.1309,10837.5000,0.0000,10837.5000,0.2810,2929.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2929.0541,0.0000,0.0000,0.0000,7908.4459,7908.4459,6.8195,7.8536,7.3365,1.5714,23571.3000,5.9100,1161.3842,11.6138,5.9100,0.0000,7.5047,7.8536,6.4272,7.1404,-4.0641,-32512.6405,5.9100,2196.9916,21.9699,5.9100,0.0000,26.3883,6.4272,6.3284,6.3778,-0.3217,-2252.2439,5.9100,2599.6128,25.9961,5.9100,0.0000,34.4521,5.9100,30.6579,3.9400,0.0000,68.3451,99.0030,26782.2000,-11193.5843,-11193.5843
1464.0000,6.3035,16.6014,15099.8000,60632.4000,-45532.6000,1.5720,3431.7727,4.4000,1.0000,13473.8667,4.5000,1.0000,16905.6394,0.0000,0.0000,74106.2667,11668.0273,-62438.2394,8.9427,1.6454,16252.0000,0.0000,16252.0000,0.4214,4392.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4392.4324,0.0000,0.0000,0.0000,11859.5676,11859.5676,8.4414,0.7142,70065.2000,0.0000,70065.2000,1.8166,15923.9091,4.4000,1.0000,0.0000,0.0000,0.0000,15923.9091,0.0000,0.0000,0.0000,54141.2909,54141.2909,6.1530,-1.1443,473.8000,0.0000,473.8000,0.0123,128.0541,3.7000,1.0000,0.0000,0.0000,0.0000,128.0541,0.0000,0.0000,0.0000,345.7459,345.7459,6.1383,-1.5889,4265.0000,0.0000,4265.0000,0.1106,969.3182,4.4000,1.0000,0.0000,0.0000,0.0000,969.3182,0.0000,0.0000,0.0000,3295.6818,3295.6818,5.9990,-1.2983,6033.2000,0.0000,6033.2000,0.1564,1630.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1630.5946,0.0000,0.0000,0.0000,4402.6054,4402.6054,5.8129,7.8703,6.8416,3.2449,48674.2365,6.1338,1232.7090,12.3271,6.1338,0.0000,8.3900,7.8703,6.5305,7.2004,-3.9622,-31697.9853,6.1338,2274.0096,22.7401,6.1338,0.0000,29.5014,6.5305,6.3035,6.4170,-0.7671,-5369.5990,6.1338,2693.2255,26.9323,6.1338,0.0000,38.5165,6.1338,33.9536,4.0892,0.0000,76.4080,110.3616,51556.6000,11606.6523,11606.6523
1465.0000,6.2986,15.8476,18886.7000,54594.2000,-35707.5000,1.4155,4292.4318,4.4000,1.0000,12132.0444,4.5000,1.0000,16424.4763,0.0000,0.0000,66726.2444,14594.2682,-52131.9763,8.5728,1.2755,16239.0000,0.0000,16239.0000,0.4210,4388.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4388.9189,0.0000,0.0000,0.0000,11850.0811,11850.0811,8.0559,0.3286,73147.9000,0.0000,73147.9000,1.8965,16624.5227,4.4000,1.0000,0.0000,0.0000,0.0000,16624.5227,0.0000,0.0000,0.0000,56523.3773,56523.3773,5.5901,-1.7072,477.0000,0.0000,477.0000,0.0124,128.9189,3.7000,1.0000,0.0000,0.0000,0.0000,128.9189,0.0000,0.0000,0.0000,348.0811,348.0811,5.5749,-2.1523,6534.7000,0.0000,6534.7000,0.1694,1485.1591,4.4000,1.0000,0.0000,0.0000,0.0000,1485.1591,0.0000,0.0000,0.0000,5049.5409,5049.5409,5.3547,-1.9426,1829.2000,0.0000,1829.2000,0.0474,494.3784,3.7000,1.0000,0.0000,0.0000,0.0000,494.3784,0.0000,0.0000,0.0000,1334.8216,1334.8216,5.2964,7.7816,6.5390,3.7979,56969.1534,5.9433,1211.0146,12.1101,5.9433,0.0000,7.6322,7.7816,6.5600,7.1708,-3.5004,-28002.8120,5.9433,2206.3193,22.0632,5.9433,0.0000,26.8366,6.5600,6.2986,6.4293,-0.8561,-5992.4157,5.9433,2608.0892,26.0809,5.9433,0.0000,35.0373,5.9433,31.1344,3.9622,0.0000,69.5061,100.6405,62520.3000,22973.9257,22973.9257
1466.0000,6.3048,14.9997,22434.8000,49147.0000,-26712.2000,1.2742,5098.8182,4.4000,1.0000,10921.5556,4.5000,1.0000,16020.3737,0.0000,0.0000,60068.5556,17335.9818,-42732.5737,8.0727,0.7755,16229.7000,0.0000,16229.7000,0.4208,4386.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4386.4054,0.0000,0.0000,0.0000,11843.2946,11843.2946,7.5828,-0.1445,86104.6000,0.0000,86104.6000,2.2324,19569.2273,4.4000,1.0000,0.0000,0.0000,0.0000,19569.2273,0.0000,0.0000,0.0000,66535.3727,66535.3727,4.8301,-2.4672,469.6000,0.0000,469.6000,0.0122,126.9189,3.7000,1.0000,0.0000,0.0000,0.0000,126.9189,0.0000,0.0000,0.0000,342.6811,342.6811,4.8159,-2.9114,8160.4000,0.0000,8160.4000,0.2116,1854.6364,4.4000,1.0000,0.0000,0.0000,0.0000,1854.6364,0.0000,0.0000,0.0000,6305.7636,6305.7636,4.5550,-2.7423,1028.6000,0.0000,1028.6000,0.0267,278.0000,3.7000,1.0000,0.0000,0.0000,0.0000,278.0000,0.0000,0.0000,0.0000,750.6000,750.6000,4.5240,7.7905,6.1572,5.2638,78956.2931,6.2668,1299.4814,12.9948,6.2668,0.0000,8.9474,7.7905,6.5966,7.1936,-3.6074,-28859.1916,6.2668,2324.0164,23.2402,6.2668,0.0000,31.4615,6.5966,6.3048,6.4507,-1.0074,-7051.9632,6.2668,2747.3562,27.4736,6.2668,0.0000,41.0755,6.2668,36.0140,4.1779,0.0000,81.4844,117.4984,85280.7000,43045.1383,43045.1383
1467.0000,6.3054,14.0083,25705.7000,43952.3000,-18246.6000,1.1395,5842.2045,4.4000,1.0000,9767.1778,4.5000,1.0000,15609.3823,0.0000,0.0000,53719.4778,19863.4955,-33855.9823,7.7391,0.4418,16249.5000,0.0000,16249.5000,0.4213,4391.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4391.7568,0.0000,0.0000,0.0000,11857.7432,11857.7432,7.2369,-0.4903,86451.6000,0.0000,86451.6000,2.2414,19648.0909,4.4000,1.0000,0.0000,0.0000,0.0000,19648.0909,0.0000,0.0000,0.0000,66803.5091,66803.5091,4.4080,-2.8893,477.9000,0.0000,477.9000,0.0124,129.1622,3.7000,1.0000,0.0000,0.0000,0.0000,129.1622,0.0000,0.0000,0.0000,348.7378,348.7378,4.3932,-3.3340,9870.6000,0.0000,9870.6000,0.2559,2243.3182,4.4000,1.0000,0.0000,0.0000,0.0000,2243.3182,0.0000,0.0000,0.0000,7627.2818,7627.2818,4.0702,-3.2270,428.1000,0.0000,428.1000,0.0111,115.7027,3.7000,1.0000,0.0000,0.0000,0.0000,115.7027,0.0000,0.0000,0.0000,312.3973,312.3973,4.0570,7.7445,5.9007,5.8051,87077.0488,6.1225,1284.6618,12.8466,6.1225,0.0000,8.3436,7.7445,6.5996,7.1720,-3.3794,-27035.3315,6.1225,2272.7237,22.7272,6.1225,0.0000,29.3381,6.5996,6.3054,6.4525,-0.9926,-6948.0304,6.1225,2683.8846,26.8388,6.1225,0.0000,38.3033,6.1225,33.7814,4.0817,0.0000,75.9850,109.7664,95231.1000,53093.6870,53093.6870
1468.0000,6.3142,12.7393,29124.2000,38821.5000,-9697.3000,1.0065,6619.1364,4.4000,1.0000,8627.0000,4.5000,1.0000,15246.1364,0.0000,0.0000,47448.5000,22505.0636,-24943.4364,7.3110,0.0137,16241.4000,0.0000,16241.4000,0.4211,4389.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4389.5676,0.0000,0.0000,0.0000,11851.8324,11851.8324,6.8374,-0.8899,99144.4000,0.0000,99144.4000,2.5705,22532.8182,4.4000,1.0000,0.0000,0.0000,0.0000,22532.8182,0.0000,0.0000,0.0000,76611.5818,76611.5818,3.7756,-3.5217,468.5000,0.0000,468.5000,0.0121,126.6216,3.7000,1.0000,0.0000,0.0000,0.0000,126.6216,0.0000,0.0000,0.0000,341.8784,341.8784,3.7620,-3.9653,11710.9000,0.0000,11710.9000,0.3036,2661.5682,4.4000,1.0000,0.0000,0.0000,0.0000,2661.5682,0.0000,0.0000,0.0000,9049.3318,9049.3318,3.4003,-3.8970,428.1000,0.0000,428.1000,0.0111,115.7027,3.7000,1.0000,0.0000,0.0000,0.0000,115.7027,0.0000,0.0000,0.0000,312.3973,312.3973,3.3878,7.7152,5.5515,7.2187,108281.0769,6.4875,1383.4363,13.8344,6.4875,0.0000,9.9264,7.7152,6.6317,7.1735,-3.3890,-27111.6836,6.4875,2408.0480,24.0805,6.4875,0.0000,34.9039,6.6317,6.3142,6.4730,-1.1351,-7945.8080,6.4875,2841.2141,28.4121,6.4875,0.0000,45.5698,6.4875,39.6083,4.3250,0.0000,90.4001,130.0084,118296.0000,73223.5854,73223.5854
1469.0000,6.3385,14.9166,25997.3000,55126.8000,-29129.5000,1.4293,5908.4773,4.4000,1.0000,12250.4000,4.5000,1.0000,18158.8773,0.0000,0.0000,67377.2000,20088.8227,-47288.3773,8.0418,0.7445,16227.2000,0.0000,16227.2000,0.4207,4385.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4385.7297,0.0000,0.0000,0.0000,11841.4703,11841.4703,7.6153,-0.1120,98866.8000,0.0000,98866.8000,2.5633,22469.7273,4.4000,1.0000,0.0000,0.0000,0.0000,22469.7273,0.0000,0.0000,0.0000,76397.0727,76397.0727,4.8635,-2.4338,478.7000,0.0000,478.7000,0.0124,129.3784,3.7000,1.0000,0.0000,0.0000,0.0000,129.3784,0.0000,0.0000,0.0000,349.3216,349.3216,4.8509,-2.8764,13352.4000,0.0000,13352.4000,0.3462,3034.6364,4.4000,1.0000,0.0000,0.0000,0.0000,3034.6364,0.0000,0.0000,0.0000,10317.7636,10317.7636,4.4792,-2.8181,1028.6000,0.0000,1028.6000,0.0267,278.0000,3.7000,1.0000,0.0000,0.0000,0.0000,278.0000,0.0000,0.0000,0.0000,750.6000,750.6000,4.4522,7.0133,5.7327,4.7401,71101.6963,7.1978,1522.0749,15.2207,7.1978,0.0000,13.5573,7.0133,6.6972,6.8553,-1.0969,-8775.1938,7.1978,2710.5814,27.1058,7.1978,0.0000,47.6707,6.6972,6.3385,6.5179,-1.4227,-9958.6515,7.1978,3145.8500,31.4585,7.1978,0.0000,62.2380,7.1978,52.7128,4.7986,0.0000,123.4660,176.1788,100824.2000,52367.8510,52367.8510
1470.0000,6.3651,15.1512,27363.5000,61535.8000,-34172.3000,1.5954,6218.9773,4.4000,1.0000,13674.6222,4.5000,1.0000,19893.5995,0.0000,0.0000,75210.4222,21144.5227,-54065.8995,8.0909,0.7936,16249.7000,0.0000,16249.7000,0.4213,4391.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4391.8108,0.0000,0.0000,0.0000,11857.8892,11857.8892,7.7124,-0.0149,110481.8000,0.0000,110481.8000,2.8644,25109.5000,4.4000,1.0000,0.0000,0.0000,0.0000,25109.5000,0.0000,0.0000,0.0000,85372.3000,85372.3000,4.9872,-2.3101,637.1000,0.0000,637.1000,0.0165,172.1892,3.7000,1.0000,0.0000,0.0000,0.0000,172.1892,0.0000,0.0000,0.0000,464.9108,464.9108,4.9724,-2.7549,14313.1000,0.0000,14313.1000,0.3711,3252.9773,4.4000,1.0000,0.0000,0.0000,0.0000,3252.9773,0.0000,0.0000,0.0000,11060.1227,11060.1227,4.6194,-2.6779,5631.8000,0.0000,5631.8000,0.1460,1522.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1522.1081,0.0000,0.0000,0.0000,4109.6919,4109.6919,4.4882,6.8468,5.6675,4.9261,73890.9680,8.1222,1722.7447,17.2274,8.1222,0.0000,19.4800,6.8468,6.6360,6.7414,-0.8256,-6604.6497,8.1222,3074.5785,30.7458,8.1222,0.0000,68.4966,6.6360,6.3651,6.5006,-1.2125,-8487.3032,8.1222,3552.6630,35.5266,8.1222,0.0000,89.4278,8.1222,73.5252,5.4148,0.0000,177.4044,250.9296,113141.2000,58799.0151,58799.0151
1471.0000,6.3619,17.5191,16062.8000,116543.7000,-100480.9000,3.0216,3650.6364,4.4000,1.0000,25898.6000,4.5000,1.0000,29549.2364,0.0000,0.0000,142442.3000,12412.1636,-130030.1364,10.0797,2.7824,16243.7000,0.0000,16243.7000,0.4211,4390.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4390.1892,0.0000,0.0000,0.0000,11853.5108,11853.5108,9.7408,2.0135,66833.8000,0.0000,66833.8000,1.7328,15189.5000,4.4000,1.0000,0.0000,0.0000,0.0000,15189.5000,0.0000,0.0000,0.0000,51644.3000,51644.3000,8.2642,0.9669,580.3000,0.0000,580.3000,0.0150,156.8378,3.7000,1.0000,0.0000,0.0000,0.0000,156.8378,0.0000,0.0000,0.0000,423.4622,423.4622,8.2521,0.5248,13928.0000,0.0000,13928.0000,0.3611,3165.4545,4.4000,1.0000,0.0000,0.0000,0.0000,3165.4545,0.0000,0.0000,0.0000,10762.5455,10762.5455,7.9444,0.6471,19041.2000,0.0000,19041.2000,0.4937,5146.2703,3.7000,1.0000,0.0000,0.0000,0.0000,5146.2703,0.0000,0.0000,0.0000,13894.9297,13894.9297,7.5471,6.0380,6.7925,-3.5188,-52782.7017,9.0681,1826.4771,18.2648,9.0681,0.0000,27.1089,6.0380,6.5193,6.2786,2.1041,16833.1758,9.0681,3506.0675,35.0607,9.0681,0.0000,95.3217,6.5193,6.3619,6.4406,-0.7860,-5501.8623,9.0681,3977.2849,39.7728,9.0681,0.0000,124.4502,9.0681,99.6248,6.0454,0.0000,246.8807,346.5056,16146.1000,-41451.3882,-41451.3882
1472.0000,6.3316,18.0280,10624.9000,156132.2000,-145507.3000,4.0480,2414.7500,4.4000,1.0000,34696.0444,4.5000,1.0000,37110.7944,0.0000,0.0000,190828.2444,8210.1500,-182618.0944,11.0956,3.7983,27603.1000,0.0000,27603.1000,0.7157,7460.2973,3.7000,1.0000,0.0000,0.0000,0.0000,7460.2973,0.0000,0.0000,0.0000,20142.8027,20142.8027,10.5701,2.8429,38371.8000,0.0000,38371.8000,0.9949,8720.8636,4.4000,1.0000,0.0000,0.0000,0.0000,8720.8636,0.0000,0.0000,0.0000,29650.9364,29650.9364,9.7966,2.4993,1236.4000,0.0000,1236.4000,0.0321,334.1622,3.7000,1.0000,0.0000,0.0000,0.0000,334.1622,0.0000,0.0000,0.0000,902.2378,902.2378,9.7731,2.0458,11967.0000,0.0000,11967.0000,0.3103,2719.7727,4.4000,1.0000,0.0000,0.0000,0.0000,2719.7727,0.0000,0.0000,0.0000,9247.2273,9247.2273,9.5319,2.2346,20242.1000,0.0000,20242.1000,0.5248,5470.8378,3.7000,1.0000,0.0000,0.0000,0.0000,5470.8378,0.0000,0.0000,0.0000,14771.2622,14771.2622,9.1465,6.1051,7.6258,-7.7725,-116587.1574,9.9385,1927.7493,19.2775,9.9385,0.0000,35.6887,6.1051,6.3889,6.2470,1.3598,10878.2473,9.9385,3848.2004,38.4820,9.9385,0.0000,125.4904,6.3889,6.3316,6.3602,-0.3135,-2194.7181,9.9385,4375.1435,43.7514,9.9385,0.0000,163.8379,9.9385,128.3098,6.6257,0.0000,325.0171,453.3269,-46086.9000,-107903.6281,-107903.6281
1473.0000,6.3038,18.1613,8021.6000,169976.0000,-161954.4000,4.4069,1823.0909,4.4000,1.0000,37772.4444,4.5000,1.0000,39595.5354,0.0000,0.0000,207748.4444,6198.5091,-201549.9354,11.6713,4.3740,33692.2000,0.0000,33692.2000,0.8735,9106.0000,3.7000,1.0000,0.0000,0.0000,0.0000,9106.0000,0.0000,0.0000,0.0000,24586.2000,24586.2000,11.0165,12.0162,13965.9000,10122.2000,3843.7000,0.3621,3174.0682,4.4000,1.0000,2065.7551,4.9000,1.0000,5239.8233,0.0000,0.0000,12187.9551,10791.8318,-1396.1233,11.0537,3.7564,2109.6000,0.0000,2109.6000,0.0547,570.1622,3.7000,1.0000,0.0000,0.0000,0.0000,570.1622,0.0000,0.0000,0.0000,1539.4378,1539.4378,11.0127,3.2854,11148.6000,0.0000,11148.6000,0.2890,2533.7727,4.4000,1.0000,0.0000,0.0000,0.0000,2533.7727,0.0000,0.0000,0.0000,8614.8273,8614.8273,10.7833,3.4860,19441.5000,0.0000,19441.5000,0.5041,5254.4595,3.7000,1.0000,0.0000,0.0000,0.0000,5254.4595,0.0000,0.0000,0.0000,14187.0405,14187.0405,10.4055,6.1701,8.2878,-10.6025,-159037.7558,9.7356,1833.3189,18.3332,9.7356,0.0000,33.5466,6.1701,6.3512,6.2607,0.8501,6800.6571,9.7356,3767.2416,37.6724,9.7356,0.0000,117.9582,6.3512,6.3038,6.3275,-0.2545,-1781.4544,9.7356,4292.2326,42.9223,9.7356,0.0000,154.0040,9.7356,121.2028,6.4904,0.0000,305.5088,426.7116,-91718.8000,-154018.5530,-154018.5530
1474.0000,6.2954,18.2450,6380.9000,180828.3000,-174447.4000,4.6883,1450.2045,4.4000,1.0000,40184.0667,4.5000,1.0000,41634.2712,0.0000,0.0000,221012.3667,4930.6955,-216081.6712,11.8754,4.5781,38307.9000,0.0000,38307.9000,0.9932,10353.4865,3.7000,1.0000,0.0000,0.0000,0.0000,10353.4865,0.0000,0.0000,0.0000,27954.4135,27954.4135,11.1535,16.0668,9204.0000,9978.5000,-774.5000,0.2587,2091.8182,4.4000,1.0000,2036.4286,4.9000,1.0000,4128.2468,0.0000,0.0000,12014.9286,7112.1818,-4902.7468,11.2801,3.9828,2289.0000,0.0000,2289.0000,0.0593,618.6486,3.7000,1.0000,0.0000,0.0000,0.0000,618.6486,0.0000,0.0000,0.0000,1670.3514,1670.3514,11.2370,3.5175,9718.9000,6.3000,9712.6000,0.2520,2208.8409,4.4000,1.0000,1.2857,4.9000,1.0000,2210.1266,0.0000,0.0000,7.5857,7510.0591,7502.4734,11.0433,3.7460,17039.8000,0.0000,17039.8000,0.4418,4605.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4605.3514,0.0000,0.0000,0.0000,12434.4486,12434.4486,10.7222,6.4708,8.5965,-10.9753,-164630.0461,10.0400,1864.9392,18.6494,10.0400,0.0000,36.7933,6.4708,6.3701,6.4205,-0.4875,-3900.2506,10.0400,3856.6834,38.5668,10.0400,0.0000,129.3745,6.3701,6.2954,6.3328,-0.4132,-2892.4343,10.0400,4425.3931,44.2539,10.0400,0.0000,168.9089,10.0400,131.9618,6.6933,0.0000,335.0767,467.0385,-107872.6000,-171422.7311,-171422.7311
1475.0000,6.3178,18.3264,5300.2000,191748.8000,-186448.6000,4.9714,1204.5909,4.4000,1.0000,42610.8444,4.5000,1.0000,43815.4354,0.0000,0.0000,234359.6444,4095.6091,-230264.0354,11.7437,4.4464,45236.2000,0.0000,45236.2000,1.1728,12226.0000,3.7000,1.0000,0.0000,0.0000,0.0000,12226.0000,0.0000,0.0000,0.0000,33010.2000,33010.2000,10.9659,20.5732,6380.7000,20261.0000,-13880.3000,0.5253,1450.1591,4.4000,1.0000,4134.8980,4.9000,1.0000,5585.0571,0.0000,0.0000,24395.8980,4930.5409,-19465.3571,11.4246,4.1273,2339.4000,0.0000,2339.4000,0.0607,632.2703,3.7000,1.0000,0.0000,0.0000,0.0000,632.2703,0.0000,0.0000,0.0000,1707.1297,1707.1297,11.3843,4.1560,7894.4000,327.1000,7567.3000,0.2047,1794.1818,4.4000,1.0000,66.7551,4.9000,1.0000,1860.9369,0.0000,0.0000,393.8551,6100.2182,5706.3631,11.2499,3.9526,15438.7000,0.0000,15438.7000,0.4003,4172.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4172.6216,0.0000,0.0000,0.0000,11266.0784,11266.0784,10.9844,6.8009,8.8927,-11.8359,-177538.1044,11.0028,2017.2301,20.1723,11.0028,0.0000,48.4255,6.8009,6.4578,6.6293,-1.8202,-14561.8467,11.0028,4186.3377,41.8634,11.0028,0.0000,170.2761,6.4578,6.3178,6.3878,-0.8485,-5939.6702,11.0028,4837.5401,48.3754,11.0028,0.0000,222.3093,11.0028,169.9621,7.3352,0.0000,441.0109,610.9730,-129747.3000,-198039.6212,-198039.6212
1476.0000,6.3661,18.4307,4128.4000,202473.2000,-198344.8000,5.2495,938.2727,4.4000,1.0000,44994.0444,4.5000,1.0000,45932.3172,0.0000,0.0000,247467.2444,3190.1273,-244277.1172,11.7062,4.4089,47547.7000,0.0000,47547.7000,1.2328,12850.7297,3.7000,1.0000,0.0000,0.0000,0.0000,12850.7297,0.0000,0.0000,0.0000,34696.9703,34696.9703,10.9477,22.1343,3733.2000,33772.8000,-30039.6000,0.8756,848.4545,4.4000,1.0000,6892.4082,4.9000,1.0000,7740.8627,0.0000,0.0000,40665.2082,2884.7455,-37780.4627,11.7736,4.4763,2779.2000,0.0000,2779.2000,0.0721,751.1351,3.7000,1.0000,0.0000,0.0000,0.0000,751.1351,0.0000,0.0000,0.0000,2028.0649,2028.0649,11.7292,5.7655,5951.0000,871.6000,5079.4000,0.1543,1352.5000,4.4000,1.0000,177.8776,4.9000,1.0000,1530.3776,0.0000,0.0000,1049.4776,4598.5000,3549.0224,11.6516,4.3543,12436.6000,0.0000,12436.6000,0.3224,3361.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3361.2432,0.0000,0.0000,0.0000,9075.3568,9075.3568,11.4533,7.0698,9.2615,-13.3679,-200519.0575,11.8600,2139.4593,21.3946,11.8600,0.0000,60.6486,7.0698,6.5755,6.8226,-2.8263,-22610.3483,11.8600,4472.9118,44.7291,11.8600,0.0000,213.2556,6.5755,6.3661,6.4708,-1.3684,-9578.7598,11.8600,5194.6503,51.9465,11.8600,0.0000,278.4225,11.8600,209.1573,7.9067,0.0000,552.3267,761.4840,-160541.5000,-232708.1655,-232708.1655
1477.0000,6.4144,18.5330,2860.3000,213140.8000,-210280.5000,5.5261,650.0682,4.4000,1.0000,47364.6222,4.5000,1.0000,48014.6904,0.0000,0.0000,260505.4222,2210.2318,-258295.1904,11.9404,4.6431,41193.0000,0.0000,41193.0000,1.0680,11133.2432,3.7000,1.0000,0.0000,0.0000,0.0000,11133.2432,0.0000,0.0000,0.0000,30059.7568,30059.7568,11.2973,22.8034,2714.1000,39223.6000,-36509.5000,1.0169,616.8409,4.4000,1.0000,8004.8163,4.9000,1.0000,8621.6572,0.0000,0.0000,47228.4163,2097.2591,-45131.1572,12.2628,4.9655,3325.7000,0.0000,3325.7000,0.0862,898.8378,3.7000,1.0000,0.0000,0.0000,0.0000,898.8378,0.0000,0.0000,0.0000,2426.8622,2426.8622,12.2109,8.3043,3895.3000,1236.0000,2659.3000,0.1010,885.2955,4.4000,1.0000,252.2449,4.9000,1.0000,1137.5404,0.0000,0.0000,1488.2449,3010.0045,1521.7596,12.1784,4.8811,10835.5000,0.0000,10835.5000,0.2809,2928.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2928.5135,0.0000,0.0000,0.0000,7906.9865,7906.9865,12.0092,7.2515,9.6303,-14.8258,-222387.4255,12.1188,2151.2232,21.5122,12.1188,0.0000,64.7054,7.2515,6.6731,6.9623,-3.3792,-27033.7097,12.1188,4541.5709,45.4157,12.1188,0.0000,227.5203,6.6731,6.4144,6.5438,-1.7271,-12089.8474,12.1188,5290.2909,52.9029,12.1188,0.0000,297.0462,12.1188,222.0299,8.0792,0.0000,589.2719,811.3018,-188776.5000,-261510.9826,-261510.9826
1478.0000,6.4848,18.6587,1395.7000,223298.0000,-221902.3000,5.7894,317.2045,4.4000,1.0000,49621.7778,4.5000,1.0000,49938.9823,0.0000,0.0000,272919.7778,1078.4955,-271841.2823,12.0072,4.7099,47552.2000,0.0000,47552.2000,1.2329,12851.9459,3.7000,1.0000,0.0000,0.0000,0.0000,12851.9459,0.0000,0.0000,0.0000,34700.2541,34700.2541,11.3022,23.2381,565.3000,41605.1000,-41039.8000,1.0787,128.4773,4.4000,1.0000,8490.8367,4.9000,1.0000,8619.3140,0.0000,0.0000,50095.9367,436.8227,-49659.1140,12.3111,5.0138,3176.2000,0.0000,3176.2000,0.0823,858.4324,3.7000,1.0000,0.0000,0.0000,0.0000,858.4324,0.0000,0.0000,0.0000,2317.7676,2317.7676,12.2640,11.4710,2900.5000,1670.4000,1230.1000,0.0752,659.2045,4.4000,1.0000,340.8980,4.9000,1.0000,1000.1025,0.0000,0.0000,2011.2980,2241.2955,229.9975,12.2593,4.9620,9634.6000,0.0000,9634.6000,0.2498,2603.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2603.9459,0.0000,0.0000,0.0000,7030.6541,7030.6541,12.1165,7.5386,9.8275,-15.0232,-225348.3117,12.7625,2246.1661,22.4617,12.7625,0.0000,75.5741,7.5386,6.8089,7.1737,-4.4897,-35917.4509,12.7625,4737.1834,47.3718,12.7625,0.0000,265.7375,6.8089,6.4848,6.6468,-2.2794,-15955.9605,12.7625,5545.1421,55.4514,12.7625,0.0000,346.9418,12.7625,256.2336,8.5083,0.0000,688.2534,944.4871,-201349.0000,-277221.7232,-277221.7232
1479.0000,6.4823,18.6832,593.4000,215267.3000,-214673.9000,5.5812,134.8636,4.4000,1.0000,47837.1778,4.5000,1.0000,47972.0414,0.0000,0.0000,263104.4778,458.5364,-262645.9414,12.4407,5.1434,45232.4000,0.0000,45232.4000,1.1727,12224.9730,3.7000,1.0000,0.0000,0.0000,0.0000,12224.9730,0.0000,0.0000,0.0000,33007.4270,33007.4270,11.6919,23.7109,58.3000,20672.5000,-20614.2000,0.5360,13.2500,4.4000,1.0000,4218.8776,4.9000,1.0000,4232.1276,0.0000,0.0000,24891.3776,45.0500,-24846.3276,12.2556,4.9583,2084.4000,0.0000,2084.4000,0.0540,563.3514,3.7000,1.0000,0.0000,0.0000,0.0000,563.3514,0.0000,0.0000,0.0000,1521.0486,1521.0486,12.2211,15.1527,2175.7000,1926.0000,249.7000,0.0564,494.4773,4.4000,1.0000,393.0612,4.9000,1.0000,887.5385,0.0000,0.0000,2319.0612,1681.2227,-637.8385,12.2356,4.9383,8433.8000,0.0000,8433.8000,0.2187,2279.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2279.4054,0.0000,0.0000,0.0000,6154.3946,6154.3946,12.0959,7.4424,9.7692,-13.6751,-205127.0761,11.4285,2016.4935,20.1649,11.4285,0.0000,54.2673,7.4424,6.7950,7.1187,-3.5669,-28535.4099,11.4285,4252.6226,42.5262,11.4285,0.0000,190.8175,6.7950,6.4823,6.6387,-1.9693,-13784.7512,11.4285,4967.3990,49.6740,11.4285,0.0000,249.1277,11.4285,188.7770,7.6190,0.0000,494.2125,682.9895,-179287.8000,-247447.2372,-247447.2372
1480.0000,6.4975,18.7065,379.4000,221170.0000,-220790.6000,5.7342,86.2273,4.4000,1.0000,49148.8889,4.5000,1.0000,49235.1162,0.0000,0.0000,270318.8889,293.1727,-270025.7162,12.6247,5.3274,42927.5000,0.0000,42927.5000,1.1130,11602.0270,3.7000,1.0000,0.0000,0.0000,0.0000,11602.0270,0.0000,0.0000,0.0000,31325.4730,31325.4730,11.9139,23.8662,185.5000,16199.1000,-16013.6000,0.4200,42.1591,4.4000,1.0000,3305.9388,4.9000,1.0000,3348.0979,0.0000,0.0000,19505.0388,143.3409,-19361.6979,12.3533,5.0560,2020.3000,0.0000,2020.3000,0.0524,546.0270,3.7000,1.0000,0.0000,0.0000,0.0000,546.0270,0.0000,0.0000,0.0000,1474.2730,1474.2730,12.3198,17.3107,1686.2000,1848.2000,-162.0000,0.0479,383.2273,4.4000,1.0000,377.1837,4.9000,1.0000,760.4109,0.0000,0.0000,2225.3837,1302.9727,-922.4109,12.3407,5.0434,9634.6000,0.0000,9634.6000,0.2498,2603.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2603.9459,0.0000,0.0000,0.0000,7030.6541,7030.6541,12.1812,7.4951,9.8381,-13.7678,-206516.6848,11.4260,2010.0120,20.1001,11.4260,0.0000,54.2306,7.4951,6.8187,7.1569,-3.7262,-29809.5626,11.4260,4244.3222,42.4432,11.4260,0.0000,190.6882,6.8187,6.4975,6.6581,-2.0219,-14153.1775,11.4260,4961.8798,49.6188,11.4260,0.0000,248.9588,11.4260,188.6590,7.6173,0.0000,493.8776,682.5366,-182383.8000,-250479.4250,-250479.4250
