Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1481.0000,6.5049,18.7053,615.1000,217578.9000,-216963.8000,5.6411,139.7955,4.4000,1.0000,48350.8667,4.5000,1.0000,48490.6621,0.0000,0.0000,265929.7667,475.3045,-265454.4621,12.6568,5.3595,36576.2000,0.0000,36576.2000,0.9483,9885.4595,3.7000,1.0000,0.0000,0.0000,0.0000,9885.4595,0.0000,0.0000,0.0000,26690.7405,26690.7405,12.0382,23.9013,413.8000,17988.5000,-17574.7000,0.4664,94.0455,4.4000,1.0000,3671.1224,4.9000,1.0000,3765.1679,0.0000,0.0000,21659.6224,319.7545,-21339.8679,12.5328,5.2355,2608.8000,0.0000,2608.8000,0.0676,705.0811,3.7000,1.0000,0.0000,0.0000,0.0000,705.0811,0.0000,0.0000,0.0000,1903.7189,1903.7189,12.4887,18.2205,1369.7000,1677.6000,-307.9000,0.0435,311.2955,4.4000,1.0000,342.3673,4.9000,1.0000,653.6628,0.0000,0.0000,2019.9673,1058.4045,-961.5628,12.5110,5.2137,11235.7000,0.0000,11235.7000,0.2913,3036.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3036.6757,0.0000,0.0000,0.0000,8199.0243,8199.0243,12.3209,7.5022,9.9116,-13.8618,-207927.6820,11.1874,1961.7912,19.6179,11.1874,0.0000,50.9043,7.5022,6.8290,7.1656,-3.6312,-29049.2855,11.1874,4154.0676,41.5407,11.1874,0.0000,178.9921,6.8290,6.5049,6.6669,-1.9979,-13985.4416,11.1874,4856.3252,48.5633,11.1874,0.0000,233.6887,11.1874,177.9652,7.4583,0.0000,463.5851,641.5503,-184425.7000,-250962.4090,-250962.4090
1482.0000,6.5104,18.6930,1157.1000,225461.1000,-224304.0000,5.8455,262.9773,4.4000,1.0000,50102.4667,4.5000,1.0000,50365.4439,0.0000,0.0000,275563.5667,894.1227,-274669.4439,12.9503,5.6530,23877.2000,0.0000,23877.2000,0.6191,6453.2973,3.7000,1.0000,0.0000,0.0000,0.0000,6453.2973,0.0000,0.0000,0.0000,17423.9027,17423.9027,12.5417,23.5143,2388.9000,17279.6000,-14890.7000,0.4480,542.9318,4.4000,1.0000,3526.4490,4.9000,1.0000,4069.3808,0.0000,0.0000,20806.0490,1845.9682,-18960.0808,12.9863,5.6890,1646.9000,0.0000,1646.9000,0.0427,445.1081,3.7000,1.0000,0.0000,0.0000,0.0000,445.1081,0.0000,0.0000,0.0000,1201.7919,1201.7919,12.9581,13.7256,1242.1000,876.3000,365.8000,0.0322,282.2955,4.4000,1.0000,178.8367,4.9000,1.0000,461.1322,0.0000,0.0000,1055.1367,959.8045,-95.3322,12.9603,5.6630,14838.3000,0.0000,14838.3000,0.3847,4010.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4010.3514,0.0000,0.0000,0.0000,10827.9486,10827.9486,12.7065,7.4977,10.1021,-14.8109,-222162.8682,11.0583,1923.2312,19.2323,11.0583,0.0000,49.1618,7.4977,6.8348,7.1663,-3.5341,-28273.1372,11.0583,4105.9941,41.0599,11.0583,0.0000,172.8651,6.8348,6.5104,6.6726,-1.9765,-13835.2083,11.0583,4799.0208,47.9902,11.0583,0.0000,225.6894,11.0583,172.3425,7.3722,0.0000,447.7164,620.0589,-198466.5000,-264271.2137,-264271.2137
1483.0000,6.4091,18.4312,3273.1000,126366.9000,-123093.8000,3.2763,743.8864,4.4000,1.0000,28081.5333,4.5000,1.0000,28825.4197,0.0000,0.0000,154448.4333,2529.2136,-151919.2197,12.1959,4.8986,19654.3000,0.0000,19654.3000,0.5096,5311.9730,3.7000,1.0000,0.0000,0.0000,0.0000,5311.9730,0.0000,0.0000,0.0000,14342.3270,14342.3270,11.6496,4.1719,8607.0000,178.4000,8428.6000,0.2232,1956.1364,4.4000,1.0000,36.4082,4.9000,1.0000,1992.5445,0.0000,0.0000,214.8082,6650.8636,6436.0555,11.4045,4.1072,1355.3000,0.0000,1355.3000,0.0351,366.2973,3.7000,1.0000,0.0000,0.0000,0.0000,366.2973,0.0000,0.0000,0.0000,989.0027,989.0027,11.3668,8.9523,1592.8000,702.8000,890.0000,0.0413,362.0000,4.4000,1.0000,143.4286,4.9000,1.0000,505.4286,0.0000,0.0000,846.2286,1230.8000,384.5714,11.3521,4.0548,17440.1000,0.0000,17440.1000,0.4522,4713.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4713.5405,0.0000,0.0000,0.0000,12726.5595,12726.5595,10.8674,7.1694,9.0184,-6.4720,-97079.2763,6.8064,1240.9956,12.4100,6.8064,0.0000,11.4637,7.1694,6.6606,6.9150,-1.6699,-13359.0710,6.8064,2556.2329,25.5623,6.8064,0.0000,40.3094,6.6606,6.4091,6.5348,-0.9432,-6602.3564,6.8064,2972.4796,29.7248,6.8064,0.0000,52.6271,6.8064,45.1965,4.5376,0.0000,104.4002,149.5967,-75325.5000,-117040.7036,-117040.7036
1484.0000,6.3815,18.3285,4531.4000,127236.7000,-122705.3000,3.2988,1029.8636,4.4000,1.0000,28274.8222,4.5000,1.0000,29304.6859,0.0000,0.0000,155511.5222,3501.5364,-152009.9859,12.0664,4.7691,19661.6000,0.0000,19661.6000,0.5098,5313.9459,3.7000,1.0000,0.0000,0.0000,0.0000,5313.9459,0.0000,0.0000,0.0000,14347.6541,14347.6541,11.5298,3.8025,11509.4000,0.0000,11509.4000,0.2984,2615.7727,4.4000,1.0000,0.0000,0.0000,0.0000,2615.7727,0.0000,0.0000,0.0000,8893.6273,8893.6273,11.1972,3.8999,1027.9000,0.0000,1027.9000,0.0267,277.8108,3.7000,1.0000,0.0000,0.0000,0.0000,277.8108,0.0000,0.0000,0.0000,750.0892,750.0892,11.1692,6.6338,2187.9000,580.0000,1607.9000,0.0567,497.2500,4.4000,1.0000,118.3673,4.9000,1.0000,615.6173,0.0000,0.0000,698.3673,1690.6500,992.2827,11.1320,3.8347,16639.5000,0.0000,16639.5000,0.4314,4497.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4497.1622,0.0000,0.0000,0.0000,12142.3378,12142.3378,10.6779,6.9593,8.8186,-6.6290,-99435.6782,6.9327,1275.1828,12.7518,6.9327,0.0000,12.1136,6.9593,6.6156,6.7874,-1.1488,-9190.4859,6.9327,2618.8107,26.1881,6.9327,0.0000,42.5945,6.6156,6.3815,6.4985,-0.8940,-6257.8308,6.9327,3032.6495,30.3265,6.9327,0.0000,55.6105,6.9327,47.5405,4.6218,0.0000,110.3186,157.8591,-72259.0000,-114883.9949,-114883.9949
1485.0000,6.3465,17.8192,8227.6000,84825.1000,-76597.5000,2.1992,1869.9091,4.4000,1.0000,18850.0222,4.5000,1.0000,20719.9313,0.0000,0.0000,103675.1222,6357.6909,-97317.4313,10.9252,3.6279,19666.0000,0.0000,19666.0000,0.5099,5315.1351,3.7000,1.0000,0.0000,0.0000,0.0000,5315.1351,0.0000,0.0000,0.0000,14350.8649,14350.8649,10.2500,2.5227,17546.2000,0.0000,17546.2000,0.4549,3987.7727,4.4000,1.0000,0.0000,0.0000,0.0000,3987.7727,0.0000,0.0000,0.0000,13558.4273,13558.4273,9.6121,2.3148,1138.4000,0.0000,1138.4000,0.0295,307.6757,3.7000,1.0000,0.0000,0.0000,0.0000,307.6757,0.0000,0.0000,0.0000,830.7243,830.7243,9.5730,3.5008,3281.9000,451.1000,2830.8000,0.0851,745.8864,4.4000,1.0000,92.0612,4.9000,1.0000,837.9476,0.0000,0.0000,543.1612,2536.0136,1992.8524,9.4793,2.1820,15238.5000,0.0000,15238.5000,0.3951,4118.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4118.5135,0.0000,0.0000,0.0000,11119.9865,11119.9865,8.9561,7.2773,8.1167,-2.3788,-35681.8834,5.5106,1045.6481,10.4565,5.5106,0.0000,6.0836,7.2773,6.4778,6.8775,-2.1240,-16992.1687,5.5106,2073.0965,20.7310,5.5106,0.0000,21.3916,6.4778,6.3465,6.4122,-0.3986,-2790.5238,5.5106,2420.1168,24.2012,5.5106,0.0000,27.9285,5.5106,25.3003,3.6737,0.0000,55.4037,80.7040,-20177.6000,-55464.5760,-55464.5760
1486.0000,6.3103,17.5910,9906.6000,81307.7000,-71401.1000,2.1081,2251.5000,4.4000,1.0000,18068.3778,4.5000,1.0000,20319.8778,0.0000,0.0000,99376.0778,7655.1000,-91720.9778,10.7856,3.4883,16626.3000,0.0000,16626.3000,0.4311,4493.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4493.5946,0.0000,0.0000,0.0000,12132.7054,12132.7054,10.1936,2.4663,20348.9000,0.0000,20348.9000,0.5276,4624.7500,4.4000,1.0000,0.0000,0.0000,0.0000,4624.7500,0.0000,0.0000,0.0000,15724.1500,15724.1500,9.4264,2.1291,643.6000,0.0000,643.6000,0.0167,173.9459,3.7000,1.0000,0.0000,0.0000,0.0000,173.9459,0.0000,0.0000,0.0000,469.6541,469.6541,9.4035,2.3149,5270.8000,279.6000,4991.2000,0.1367,1197.9091,4.4000,1.0000,57.0612,4.9000,1.0000,1254.9703,0.0000,0.0000,336.6612,4072.8909,3736.2297,9.2212,1.9239,12436.6000,0.0000,12436.6000,0.3224,3361.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3361.2432,0.0000,0.0000,0.0000,9075.3568,9075.3568,8.7784,7.0301,7.9042,-2.3887,-35831.2460,5.3137,1017.9040,10.1790,5.3137,0.0000,5.4546,7.0301,6.5122,6.7712,-1.3266,-10613.0890,5.3137,2008.7347,20.0873,5.3137,0.0000,19.1798,6.5122,6.3103,6.4113,-0.5912,-4138.5469,5.3137,2333.7497,23.3375,5.3137,0.0000,25.0408,5.3137,22.8973,3.5425,0.0000,49.6753,72.5726,-16354.5000,-50582.8819,-50582.8819
1487.0000,6.3137,16.8617,14409.8000,66510.2000,-52100.4000,1.7244,3274.9545,4.4000,1.0000,14780.0444,4.5000,1.0000,18054.9990,0.0000,0.0000,81290.2444,11134.8455,-70155.3990,9.3885,2.0912,16249.3000,0.0000,16249.3000,0.4213,4391.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4391.7027,0.0000,0.0000,0.0000,11857.5973,11857.5973,8.8688,1.1415,50237.0000,0.0000,50237.0000,1.3025,11417.5000,4.4000,1.0000,0.0000,0.0000,0.0000,11417.5000,0.0000,0.0000,0.0000,38819.5000,38819.5000,7.1674,-0.1299,477.7000,0.0000,477.7000,0.0124,129.1081,3.7000,1.0000,0.0000,0.0000,0.0000,129.1081,0.0000,0.0000,0.0000,348.5919,348.5919,7.1521,-0.4989,7799.6000,49.4000,7750.2000,0.2022,1772.6364,4.4000,1.0000,10.0816,4.9000,1.0000,1782.7180,0.0000,0.0000,59.4816,6026.9636,5967.4820,6.8906,-0.4067,10835.5000,0.0000,10835.5000,0.2809,2928.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2928.5135,0.0000,0.0000,0.0000,7906.9865,7906.9865,6.5440,7.8045,7.1743,1.9174,28760.7388,5.9156,1171.0343,11.7103,5.9156,0.0000,7.5259,7.8045,6.4196,7.1121,-3.9498,-31598.6131,5.9156,2201.8813,22.0188,5.9156,0.0000,26.4629,6.4196,6.3137,6.3667,-0.3453,-2417.3670,5.9156,2603.3938,26.0339,5.9156,0.0000,34.5494,5.9156,30.7372,3.9437,0.0000,68.5382,99.2754,33449.3000,-5255.2413,-5255.2413
1488.0000,6.2949,16.1846,17860.8000,59170.0000,-41309.2000,1.5341,4059.2727,4.4000,1.0000,13148.8889,4.5000,1.0000,17208.1616,0.0000,0.0000,72318.8889,13801.5273,-58517.3616,8.7919,1.4946,16239.8000,0.0000,16239.8000,0.4210,4389.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4389.1351,0.0000,0.0000,0.0000,11850.6649,11850.6649,8.2862,0.5590,63756.0000,0.0000,63756.0000,1.6530,14490.0000,4.4000,1.0000,0.0000,0.0000,0.0000,14490.0000,0.0000,0.0000,0.0000,49266.0000,49266.0000,6.1840,-1.1133,476.4000,0.0000,476.4000,0.0124,128.7568,3.7000,1.0000,0.0000,0.0000,0.0000,128.7568,0.0000,0.0000,0.0000,347.6432,347.6432,6.1692,-1.5581,10560.9000,0.0000,10560.9000,0.2738,2400.2045,4.4000,1.0000,0.0000,0.0000,0.0000,2400.2045,0.0000,0.0000,0.0000,8160.6955,8160.6955,5.8210,-1.4763,6032.1000,0.0000,6032.1000,0.1564,1630.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1630.2973,0.0000,0.0000,0.0000,4401.8027,4401.8027,5.6331,7.8182,6.7257,3.4138,51207.0501,6.0760,1227.5589,12.2756,6.0760,0.0000,8.1551,7.8182,6.5174,7.1678,-3.8106,-30484.4228,6.0760,2255.9088,22.5591,6.0760,0.0000,28.6752,6.5174,6.2949,6.4062,-0.7447,-5213.1827,6.0760,2669.1724,26.6917,6.0760,0.0000,37.4378,6.0760,33.0817,4.0507,0.0000,74.2680,107.3498,55756.0000,15509.4446,15509.4446
1489.0000,6.2942,15.4978,20885.0000,53462.0000,-32577.0000,1.3861,4746.5909,4.4000,1.0000,11880.4444,4.5000,1.0000,16627.0354,0.0000,0.0000,65342.4444,16138.4091,-49204.0354,8.4354,1.1381,16225.7000,0.0000,16225.7000,0.4207,4385.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4385.3243,0.0000,0.0000,0.0000,11840.3757,11840.3757,7.9202,0.1929,68037.4000,0.0000,68037.4000,1.7640,15463.0455,4.4000,1.0000,0.0000,0.0000,0.0000,15463.0455,0.0000,0.0000,0.0000,52574.3545,52574.3545,5.6323,-1.6650,470.0000,0.0000,470.0000,0.0122,127.0270,3.7000,1.0000,0.0000,0.0000,0.0000,127.0270,0.0000,0.0000,0.0000,342.9730,342.9730,5.6174,-2.1099,13176.9000,0.0000,13176.9000,0.3416,2994.7500,4.4000,1.0000,0.0000,0.0000,0.0000,2994.7500,0.0000,0.0000,0.0000,10182.1500,10182.1500,5.1743,-2.1230,1828.8000,0.0000,1828.8000,0.0474,494.2703,3.7000,1.0000,0.0000,0.0000,0.0000,494.2703,0.0000,0.0000,0.0000,1334.5297,1334.5297,5.1163,7.7504,6.4333,4.0355,60532.2555,5.9580,1219.9035,12.1990,5.9580,0.0000,7.6891,7.7504,6.5534,7.1519,-3.4383,-27506.1813,5.9580,2213.6866,22.1369,5.9580,0.0000,27.0366,6.5534,6.2942,6.4238,-0.8508,-5955.7266,5.9580,2615.2144,26.1521,5.9580,0.0000,35.2985,5.9580,31.3468,3.9720,0.0000,70.0242,101.3710,67161.8000,27070.3476,27070.3476
1490.0000,6.3016,14.7629,23570.7000,48428.7000,-24858.0000,1.2556,5356.9773,4.4000,1.0000,10761.9333,4.5000,1.0000,16118.9106,0.0000,0.0000,59190.6333,18213.7227,-40976.9106,8.0159,0.7186,16246.4000,0.0000,16246.4000,0.4212,4390.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4390.9189,0.0000,0.0000,0.0000,11855.4811,11855.4811,7.5199,-0.2074,78784.1000,0.0000,78784.1000,2.0426,17905.4773,4.4000,1.0000,0.0000,0.0000,0.0000,17905.4773,0.0000,0.0000,0.0000,60878.6227,60878.6227,4.9730,-2.3243,477.3000,0.0000,477.3000,0.0124,129.0000,3.7000,1.0000,0.0000,0.0000,0.0000,129.0000,0.0000,0.0000,0.0000,348.3000,348.3000,4.9585,-2.7688,14388.6000,0.0000,14388.6000,0.3731,3270.1364,4.4000,1.0000,0.0000,0.0000,0.0000,3270.1364,0.0000,0.0000,0.0000,11118.4636,11118.4636,4.4933,-2.8040,1028.4000,0.0000,1028.4000,0.0267,277.9459,3.7000,1.0000,0.0000,0.0000,0.0000,277.9459,0.0000,0.0000,0.0000,750.4541,750.4541,4.4619,7.7409,6.1014,5.2252,78377.3985,6.1973,1288.3825,12.8838,6.1973,0.0000,8.6532,7.7409,6.5890,7.1649,-3.4417,-27533.5198,6.1973,2301.2307,23.0123,6.1973,0.0000,30.4267,6.5890,6.3016,6.4453,-0.9814,-6869.4678,6.1973,2717.5703,27.1757,6.1973,0.0000,39.7245,6.1973,34.9275,4.1315,0.0000,78.8043,113.7319,86066.8000,43974.4109,43974.4109
1491.0000,6.3016,13.9359,25860.2000,43555.9000,-17695.7000,1.1293,5877.3182,4.4000,1.0000,9679.0889,4.5000,1.0000,15556.4071,0.0000,0.0000,53234.9889,19982.8818,-33252.1071,7.7535,0.4562,16239.2000,0.0000,16239.2000,0.4210,4388.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4388.9730,0.0000,0.0000,0.0000,11850.2270,11850.2270,7.2361,-0.4912,76835.1000,0.0000,76835.1000,1.9921,17462.5227,4.4000,1.0000,0.0000,0.0000,0.0000,17462.5227,0.0000,0.0000,0.0000,59372.5773,59372.5773,4.6436,-2.6536,468.9000,0.0000,468.9000,0.0122,126.7297,3.7000,1.0000,0.0000,0.0000,0.0000,126.7297,0.0000,0.0000,0.0000,342.1703,342.1703,4.6287,-3.0986,15155.6000,0.0000,15155.6000,0.3929,3444.4545,4.4000,1.0000,0.0000,0.0000,0.0000,3444.4545,0.0000,0.0000,0.0000,11711.1455,11711.1455,4.1174,-3.1799,428.1000,0.0000,428.1000,0.0111,115.7027,3.7000,1.0000,0.0000,0.0000,0.0000,115.7027,0.0000,0.0000,0.0000,312.3973,312.3973,4.1037,7.6999,5.9018,5.4908,82362.2543,5.9379,1245.8610,12.4586,5.9379,0.0000,7.6113,7.6999,6.5827,7.1413,-3.1983,-25586.7669,5.9379,2207.2560,22.0726,5.9379,0.0000,26.7633,6.5827,6.3016,6.4422,-0.9199,-6439.0771,5.9379,2604.1848,26.0418,5.9379,0.0000,34.9417,5.9379,31.0565,3.9586,0.0000,69.3163,100.3729,91431.2000,50336.4103,50336.4103
1492.0000,6.3060,12.9871,27853.0000,38841.6000,-10988.6000,1.0070,6330.2273,4.4000,1.0000,8631.4667,4.5000,1.0000,14961.6939,0.0000,0.0000,47473.0667,21522.7727,-25950.2939,7.4019,0.1046,16223.4000,0.0000,16223.4000,0.4206,4384.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4384.7027,0.0000,0.0000,0.0000,11838.6973,11838.6973,6.9019,-0.8253,86236.7000,0.0000,86236.7000,2.2358,19599.2500,4.4000,1.0000,0.0000,0.0000,0.0000,19599.2500,0.0000,0.0000,0.0000,66637.4500,66637.4500,4.0879,-3.2094,478.3000,0.0000,478.3000,0.0124,129.2703,3.7000,1.0000,0.0000,0.0000,0.0000,129.2703,0.0000,0.0000,0.0000,349.0297,349.0297,4.0731,-3.6541,15659.3000,0.0000,15659.3000,0.4060,3558.9318,4.4000,1.0000,0.0000,0.0000,0.0000,3558.9318,0.0000,0.0000,0.0000,12100.3682,12100.3682,3.5621,-3.7352,428.1000,0.0000,428.1000,0.0111,115.7027,3.7000,1.0000,0.0000,0.0000,0.0000,115.7027,0.0000,0.0000,0.0000,312.3973,312.3973,3.5489,7.6990,5.6240,6.5516,98274.5877,6.1395,1304.8385,13.0484,6.1395,0.0000,8.4133,7.6990,6.5999,7.1495,-3.2533,-26026.6720,6.1395,2281.3654,22.8137,6.1395,0.0000,29.5833,6.5999,6.3060,6.4530,-0.9943,-6960.2671,6.1395,2691.2814,26.9128,6.1395,0.0000,38.6234,6.1395,34.0399,4.0930,0.0000,76.6201,110.6600,108037.2000,65287.6486,65287.6486
1493.0000,6.3046,12.4500,28888.8000,36735.0000,-7846.2000,0.9524,6565.6364,4.4000,1.0000,8163.3333,4.5000,1.0000,14728.9697,0.0000,0.0000,44898.3333,22323.1636,-22575.1697,7.2853,-0.0120,16245.7000,0.0000,16245.7000,0.4212,4390.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4390.7297,0.0000,0.0000,0.0000,11854.9703,11854.9703,6.7703,-0.9570,83053.8000,0.0000,83053.8000,2.1533,18875.8636,4.4000,1.0000,0.0000,0.0000,0.0000,18875.8636,0.0000,0.0000,0.0000,64177.9364,64177.9364,3.9822,-3.3151,467.8000,0.0000,467.8000,0.0121,126.4324,3.7000,1.0000,0.0000,0.0000,0.0000,126.4324,0.0000,0.0000,0.0000,341.3676,341.3676,3.9674,-3.7599,15925.7000,0.0000,15925.7000,0.4129,3619.4773,4.4000,1.0000,0.0000,0.0000,0.0000,3619.4773,0.0000,0.0000,0.0000,12306.2227,12306.2227,3.4328,-3.8645,1028.4000,0.0000,1028.4000,0.0267,277.9459,3.7000,1.0000,0.0000,0.0000,0.0000,277.9459,0.0000,0.0000,0.0000,750.4541,750.4541,3.4001,7.6000,5.5001,6.4450,96674.8076,5.9680,1275.6972,12.7570,5.9680,0.0000,7.7276,7.6000,6.6020,7.1010,-2.8716,-22972.6336,5.9680,2222.4943,22.2249,5.9680,0.0000,27.1722,6.6020,6.3046,6.4533,-0.9781,-6846.3927,5.9680,2616.0438,26.1604,5.9680,0.0000,35.4755,5.9680,31.4906,3.9786,0.0000,70.3753,101.8659,108875.2000,66855.7813,66855.7813
1494.0000,6.3145,11.5604,30259.7000,33516.7000,-3257.0000,0.8690,6877.2045,4.4000,1.0000,7448.1556,4.5000,1.0000,14325.3601,0.0000,0.0000,40964.8556,23382.4955,-17582.3601,7.0296,-0.2677,16241.8000,0.0000,16241.8000,0.4211,4389.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4389.6757,0.0000,0.0000,0.0000,11852.1243,11852.1243,6.5476,-1.1797,92298.0000,0.0000,92298.0000,2.3930,20976.8182,4.4000,1.0000,0.0000,0.0000,0.0000,20976.8182,0.0000,0.0000,0.0000,71321.1818,71321.1818,3.6468,-3.6505,639.9000,0.0000,639.9000,0.0166,172.9459,3.7000,1.0000,0.0000,0.0000,0.0000,172.9459,0.0000,0.0000,0.0000,466.9541,466.9541,3.6278,-4.0994,15587.7000,0.0000,15587.7000,0.4041,3542.6591,4.4000,1.0000,0.0000,0.0000,0.0000,3542.6591,0.0000,0.0000,0.0000,12045.0409,12045.0409,3.1379,-4.1594,5630.6000,0.0000,5630.6000,0.1460,1521.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1521.7838,0.0000,0.0000,0.0000,4108.8162,4108.8162,2.9708,7.5341,5.2525,7.4799,112198.5271,6.3747,1378.4411,13.7844,6.3747,0.0000,9.4177,7.5341,6.6277,7.0809,-2.7858,-22286.4127,6.3747,2376.1268,23.7613,6.3747,0.0000,33.1149,6.6277,6.3145,6.4711,-1.1001,-7700.3573,6.3747,2792.0564,27.9206,6.3747,0.0000,43.2342,6.3747,37.7441,4.2498,0.0000,85.7668,123.5109,127141.0000,82211.7572,82211.7572
1495.0000,6.2992,12.9301,28865.6000,39892.1000,-11026.5000,1.0343,6560.3636,4.4000,1.0000,8864.9111,4.5000,1.0000,15425.2747,0.0000,0.0000,48757.0111,22305.2364,-26451.7747,7.5312,0.2339,16223.6000,0.0000,16223.6000,0.4206,4384.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4384.7568,0.0000,0.0000,0.0000,11838.8432,11838.8432,6.9798,-0.7474,52987.6000,0.0000,52987.6000,1.3738,12042.6364,4.4000,1.0000,0.0000,0.0000,0.0000,12042.6364,0.0000,0.0000,0.0000,40944.9636,40944.9636,5.0728,-2.2245,587.7000,0.0000,587.7000,0.0152,158.8378,3.7000,1.0000,0.0000,0.0000,0.0000,158.8378,0.0000,0.0000,0.0000,428.8622,428.8622,5.0528,-2.6745,14407.4000,0.0000,14407.4000,0.3735,3274.4091,4.4000,1.0000,0.0000,0.0000,0.0000,3274.4091,0.0000,0.0000,0.0000,11132.9909,11132.9909,4.5343,-2.7630,19036.9000,0.0000,19036.9000,0.4936,5145.1081,3.7000,1.0000,0.0000,0.0000,0.0000,5145.1081,0.0000,0.0000,0.0000,13891.7919,13891.7919,3.8873,7.1586,5.5229,4.6824,70235.7634,5.5666,1188.6360,11.8864,5.5666,0.0000,6.2709,7.1586,6.6181,6.8883,-1.4504,-11603.5152,5.5666,2093.1247,20.9312,5.5666,0.0000,22.0501,6.6181,6.2992,6.4587,-0.9781,-6846.5710,5.5666,2439.4961,24.3950,5.5666,0.0000,28.7881,5.5666,26.0117,3.7110,0.0000,57.1091,83.1208,92216.7000,51785.6771,51785.6771
1496.0000,6.3100,15.8870,21964.6000,64161.1000,-42196.5000,1.6635,4991.9545,4.4000,1.0000,14258.0222,4.5000,1.0000,19249.9768,0.0000,0.0000,78419.1222,16972.6455,-61446.4768,8.9181,1.6208,16243.4000,0.0000,16243.4000,0.4211,4390.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4390.1081,0.0000,0.0000,0.0000,11853.2919,11853.2919,8.4150,0.6877,41904.8000,0.0000,41904.8000,1.0865,9523.8182,4.4000,1.0000,0.0000,0.0000,0.0000,9523.8182,0.0000,0.0000,0.0000,32380.9818,32380.9818,7.0406,-0.2567,800.6000,0.0000,800.6000,0.0208,216.3784,3.7000,1.0000,0.0000,0.0000,0.0000,216.3784,0.0000,0.0000,0.0000,584.2216,584.2216,7.0158,-0.7115,13723.9000,0.0000,13723.9000,0.3558,3119.0682,4.4000,1.0000,0.0000,0.0000,0.0000,3119.0682,0.0000,0.0000,0.0000,10604.8318,10604.8318,6.5657,-0.7316,20237.5000,0.0000,20237.5000,0.5247,5469.5946,3.7000,1.0000,0.0000,0.0000,0.0000,5469.5946,0.0000,0.0000,0.0000,14767.9054,14767.9054,5.9389,6.2754,6.1072,0.5286,7928.8460,6.1085,1269.5940,12.6959,6.1085,0.0000,8.2867,6.2754,6.6718,6.4736,1.1673,9338.2982,6.1085,2340.7854,23.4079,6.1085,0.0000,29.1380,6.6718,6.3100,6.4909,-1.2175,-8522.3884,6.1085,2673.0645,26.7306,6.1085,0.0000,38.0421,6.1085,33.5704,4.0724,0.0000,75.4668,109.0371,50713.7000,8744.7558,8744.7558
1497.0000,6.3231,16.5374,19475.5000,74950.4000,-55474.9000,1.9432,4426.2500,4.4000,1.0000,16655.6444,4.5000,1.0000,21081.8944,0.0000,0.0000,91606.0444,15049.2500,-76556.7944,9.5314,2.2341,22408.7000,0.0000,22408.7000,0.5810,6056.4054,3.7000,1.0000,0.0000,0.0000,0.0000,6056.4054,0.0000,0.0000,0.0000,16352.2946,16352.2946,8.8461,1.1188,26326.4000,0.0000,26326.4000,0.6826,5983.2727,4.4000,1.0000,0.0000,0.0000,0.0000,5983.2727,0.0000,0.0000,0.0000,20343.1273,20343.1273,7.9936,0.6963,1019.6000,0.0000,1019.6000,0.0264,275.5676,3.7000,1.0000,0.0000,0.0000,0.0000,275.5676,0.0000,0.0000,0.0000,744.0324,744.0324,7.9624,0.2351,14940.5000,0.0000,14940.5000,0.3874,3395.5682,4.4000,1.0000,0.0000,0.0000,0.0000,3395.5682,0.0000,0.0000,0.0000,11544.9318,11544.9318,7.4786,0.1813,19437.1000,0.0000,19437.1000,0.5039,5253.2703,3.7000,1.0000,0.0000,0.0000,0.0000,5253.2703,0.0000,0.0000,0.0000,14183.8297,14183.8297,6.8842,6.0776,6.4809,-1.2831,-19246.3206,6.1868,1263.9820,12.6398,6.1868,0.0000,8.6091,6.0776,6.5592,6.3184,1.4365,11492.1890,6.1868,2387.6757,23.8768,6.1868,0.0000,30.2718,6.5592,6.3231,6.4412,-0.8049,-5634.4470,6.1868,2713.4640,27.1346,6.1868,0.0000,39.5223,6.1868,34.7647,4.1245,0.0000,78.4033,113.1680,28657.4000,-13388.5786,-13388.5786
1498.0000,6.3244,17.6238,11784.1000,98672.6000,-86888.5000,2.5583,2678.2045,4.4000,1.0000,21927.2444,4.5000,1.0000,24605.4490,0.0000,0.0000,120599.8444,9105.8955,-111493.9490,10.4495,3.1522,28090.2000,0.0000,28090.2000,0.7283,7591.9459,3.7000,1.0000,0.0000,0.0000,0.0000,7591.9459,0.0000,0.0000,0.0000,20498.2541,20498.2541,9.6911,1.9639,19577.4000,0.0000,19577.4000,0.5076,4449.4091,4.4000,1.0000,0.0000,0.0000,0.0000,4449.4091,0.0000,0.0000,0.0000,15127.9909,15127.9909,9.1314,1.8341,1343.3000,0.0000,1343.3000,0.0348,363.0541,3.7000,1.0000,0.0000,0.0000,0.0000,363.0541,0.0000,0.0000,0.0000,980.2459,980.2459,9.0951,1.3679,15469.5000,0.0000,15469.5000,0.4011,3515.7955,4.4000,1.0000,0.0000,0.0000,0.0000,3515.7955,0.0000,0.0000,0.0000,11953.7045,11953.7045,8.6529,1.3556,17036.0000,0.0000,17036.0000,0.4417,4604.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4604.3243,0.0000,0.0000,0.0000,12431.6757,12431.6757,8.1929,5.8343,7.0136,-4.2499,-63748.9969,7.0076,1397.3450,13.9735,7.0076,0.0000,12.5105,5.8343,6.4555,6.1449,2.0985,16787.8471,7.0076,2726.1093,27.2611,7.0076,0.0000,43.9901,6.4555,6.3244,6.3900,-0.5058,-3540.9281,7.0076,3080.6939,30.8069,7.0076,0.0000,57.4326,7.0076,48.9671,4.6717,0.0000,113.9331,162.9002,-5372.1000,-50502.0779,-50502.0779
1499.0000,6.3078,17.8613,9530.4000,110113.7000,-100583.3000,2.8549,2166.0000,4.4000,1.0000,24469.7111,4.5000,1.0000,26635.7111,0.0000,0.0000,134583.4111,7364.4000,-127219.0111,10.7608,3.4635,33507.7000,0.0000,33507.7000,0.8687,9056.1351,3.7000,1.0000,0.0000,0.0000,0.0000,9056.1351,0.0000,0.0000,0.0000,24451.5649,24451.5649,9.9049,2.1776,15068.9000,0.0000,15068.9000,0.3907,3424.7500,4.4000,1.0000,0.0000,0.0000,0.0000,3424.7500,0.0000,0.0000,0.0000,11644.1500,11644.1500,9.4973,2.2000,1251.4000,0.0000,1251.4000,0.0324,338.2162,3.7000,1.0000,0.0000,0.0000,0.0000,338.2162,0.0000,0.0000,0.0000,913.1838,913.1838,9.4654,1.7381,15088.3000,0.0000,15088.3000,0.3912,3429.1591,4.4000,1.0000,0.0000,0.0000,0.0000,3429.1591,0.0000,0.0000,0.0000,11659.1409,11659.1409,9.0573,1.7600,15435.2000,0.0000,15435.2000,0.4002,4171.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4171.6757,0.0000,0.0000,0.0000,11263.5243,11263.5243,8.6630,5.9525,7.3078,-5.1627,-77439.9280,7.4072,1457.4987,14.5750,7.4072,0.0000,14.7753,5.9525,6.3599,6.1562,1.4550,11639.7399,7.4072,2880.0823,28.8008,7.4072,0.0000,51.9537,6.3599,6.3078,6.3339,-0.2125,-1487.2591,7.4072,3264.7692,32.6477,7.4072,0.0000,67.8298,7.4072,57.0430,4.9382,0.0000,134.5588,191.6018,-20231.8000,-67287.4472,-67287.4472
1500.0000,6.2876,18.0271,7163.4000,114682.9000,-107519.5000,2.9734,1628.0455,4.4000,1.0000,25485.0889,4.5000,1.0000,27113.1343,0.0000,0.0000,140167.9889,5535.3545,-134632.6343,11.1092,3.8119,33507.2000,0.0000,33507.2000,0.8687,9056.0000,3.7000,1.0000,0.0000,0.0000,0.0000,9056.0000,0.0000,0.0000,0.0000,24451.2000,24451.2000,10.2335,2.5063,9179.0000,0.0000,9179.0000,0.2380,2086.1364,4.4000,1.0000,0.0000,0.0000,0.0000,2086.1364,0.0000,0.0000,0.0000,7092.8636,7092.8636,9.9795,2.6822,1457.0000,0.0000,1457.0000,0.0378,393.7838,3.7000,1.0000,0.0000,0.0000,0.0000,393.7838,0.0000,0.0000,0.0000,1063.2162,1063.2162,9.9414,2.2142,14891.0000,0.0000,14891.0000,0.3861,3384.3182,4.4000,1.0000,0.0000,0.0000,0.0000,3384.3182,0.0000,0.0000,0.0000,11506.6818,11506.6818,9.5293,2.2320,12433.8000,0.0000,12433.8000,0.3224,3360.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3360.4865,0.0000,0.0000,0.0000,9073.3135,9073.3135,9.2044,5.9321,7.5683,-6.0913,-91370.2331,7.2395,1407.8574,14.0786,7.2395,0.0000,13.7938,5.9321,6.3320,6.1321,1.3958,11166.6143,7.2395,2817.9684,28.1797,7.2395,0.0000,48.5026,6.3320,6.2876,6.3098,-0.1774,-1241.7404,7.2395,3194.3428,31.9434,7.2395,0.0000,63.3241,7.2395,53.5562,4.8263,0.0000,125.6205,179.1767,-36051.5000,-81445.3592,-81445.3592
1501.0000,6.2732,18.0805,6313.3000,117565.9000,-111252.6000,3.0481,1434.8409,4.4000,1.0000,26125.7556,4.5000,1.0000,27560.5965,0.0000,0.0000,143691.6556,4878.4591,-138813.1965,11.2630,3.9657,33244.1000,0.0000,33244.1000,0.8619,8984.8919,3.7000,1.0000,0.0000,0.0000,0.0000,8984.8919,0.0000,0.0000,0.0000,24259.2081,24259.2081,10.3910,2.6637,7875.3000,0.0000,7875.3000,0.2042,1789.8409,4.4000,1.0000,0.0000,0.0000,0.0000,1789.8409,0.0000,0.0000,0.0000,6085.4591,6085.4591,10.1722,2.8749,1303.9000,0.0000,1303.9000,0.0338,352.4054,3.7000,1.0000,0.0000,0.0000,0.0000,352.4054,0.0000,0.0000,0.0000,951.4946,951.4946,10.1380,2.4108,14640.9000,0.0000,14640.9000,0.3796,3327.4773,4.4000,1.0000,0.0000,0.0000,0.0000,3327.4773,0.0000,0.0000,0.0000,11313.4227,11313.4227,9.7314,2.4341,10833.0000,0.0000,10833.0000,0.2809,2927.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2927.8378,0.0000,0.0000,0.0000,7905.1622,7905.1622,9.4472,6.0052,7.7262,-6.3836,-95754.4237,7.2127,1392.7383,13.9274,7.2127,0.0000,13.6415,6.0052,6.3038,6.1545,1.0382,8305.5517,7.2127,2804.6639,28.0466,7.2127,0.0000,47.9670,6.3038,6.2732,6.2885,-0.1214,-849.5778,7.2127,3185.6539,31.8565,7.2127,0.0000,62.6248,7.2127,53.0133,4.8085,0.0000,124.2332,177.2465,-43355.4000,-88298.4498,-88298.4498
1502.0000,6.2615,18.1256,5550.6000,119771.5000,-114220.9000,3.1053,1261.5000,4.4000,1.0000,26615.8889,4.5000,1.0000,27877.3889,0.0000,0.0000,146387.3889,4289.1000,-142098.2889,11.3978,4.1005,33240.8000,0.0000,33240.8000,0.8618,8984.0000,3.7000,1.0000,0.0000,0.0000,0.0000,8984.0000,0.0000,0.0000,0.0000,24256.8000,24256.8000,10.5210,2.7937,6436.7000,0.0000,6436.7000,0.1669,1462.8864,4.4000,1.0000,0.0000,0.0000,0.0000,1462.8864,0.0000,0.0000,0.0000,4973.8136,4973.8136,10.3412,3.0439,1241.4000,0.0000,1241.4000,0.0322,335.5135,3.7000,1.0000,0.0000,0.0000,0.0000,335.5135,0.0000,0.0000,0.0000,905.8865,905.8865,10.3084,2.5812,14114.1000,0.0000,14114.1000,0.3659,3207.7500,4.4000,1.0000,0.0000,0.0000,0.0000,3207.7500,0.0000,0.0000,0.0000,10906.3500,10906.3500,9.9142,2.6169,9632.5000,0.0000,9632.5000,0.2497,2603.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2603.3784,0.0000,0.0000,0.0000,7029.1216,7029.1216,9.6602,6.0482,7.8542,-6.6617,-99926.1087,7.1728,1377.1113,13.7711,7.1728,0.0000,13.4163,6.0482,6.2910,6.1696,0.8396,6716.6786,7.1728,2787.2079,27.8721,7.1728,0.0000,47.1752,6.2910,6.2615,6.2762,-0.1167,-816.8870,7.1728,3169.8124,31.6981,7.1728,0.0000,61.5911,7.1728,52.2099,4.7819,0.0000,122.1826,174.3925,-49555.4000,-94026.3171,-94026.3171
1503.0000,6.2528,18.1609,4973.7000,122334.8000,-117361.1000,3.1718,1130.3864,4.4000,1.0000,27185.5111,4.5000,1.0000,28315.8975,0.0000,0.0000,149520.3111,3843.3136,-145676.9975,11.3717,4.0744,33197.2000,0.0000,33197.2000,0.8607,8972.2162,3.7000,1.0000,0.0000,0.0000,0.0000,8972.2162,0.0000,0.0000,0.0000,24224.9838,24224.9838,10.5205,2.7932,11067.1000,0.0000,11067.1000,0.2869,2515.2500,4.4000,1.0000,0.0000,0.0000,0.0000,2515.2500,0.0000,0.0000,0.0000,8551.8500,8551.8500,10.2200,2.9227,1033.9000,0.0000,1033.9000,0.0268,279.4324,3.7000,1.0000,0.0000,0.0000,0.0000,279.4324,0.0000,0.0000,0.0000,754.4676,754.4676,10.1934,2.4662,13661.6000,0.0000,13661.6000,0.3542,3104.9091,4.4000,1.0000,0.0000,0.0000,0.0000,3104.9091,0.0000,0.0000,0.0000,10556.6909,10556.6909,9.8225,2.5252,8431.9000,0.0000,8431.9000,0.2186,2278.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2278.8919,0.0000,0.0000,0.0000,6153.0081,6153.0081,9.6063,6.1963,7.9013,-6.4696,-97043.9723,7.3785,1413.6208,14.1362,7.3785,0.0000,14.6041,6.1963,6.2787,6.2375,0.2932,2345.3529,7.3785,2858.2049,28.5820,7.3785,0.0000,51.3516,6.2787,6.2528,6.2658,-0.1053,-737.3777,7.3785,3262.2844,32.6228,7.3785,0.0000,67.0436,7.3785,56.4360,4.9190,0.0000,132.9993,189.4352,-49969.4000,-95435.9971,-95435.9971
1504.0000,6.2435,18.1273,4362.0000,99602.8000,-95240.8000,2.5824,991.3636,4.4000,1.0000,22133.9556,4.5000,1.0000,23125.3192,0.0000,0.0000,121736.7556,3370.6364,-118366.1192,10.9679,3.6706,33200.3000,0.0000,33200.3000,0.8608,8973.0541,3.7000,1.0000,0.0000,0.0000,0.0000,8973.0541,0.0000,0.0000,0.0000,24227.2459,24227.2459,10.0009,2.2736,10897.9000,0.0000,10897.9000,0.2825,2476.7955,4.4000,1.0000,0.0000,0.0000,0.0000,2476.7955,0.0000,0.0000,0.0000,8421.1045,8421.1045,9.6648,2.3675,915.5000,0.0000,915.5000,0.0237,247.4324,3.7000,1.0000,0.0000,0.0000,0.0000,247.4324,0.0000,0.0000,0.0000,668.0676,668.0676,9.6381,1.9108,12780.3000,0.0000,12780.3000,0.3314,2904.6136,4.4000,1.0000,0.0000,0.0000,0.0000,2904.6136,0.0000,0.0000,0.0000,9875.6864,9875.6864,9.2439,1.9467,9632.5000,0.0000,9632.5000,0.2497,2603.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2603.3784,0.0000,0.0000,0.0000,7029.1216,7029.1216,8.9634,6.3486,7.6560,-4.3674,-65510.8241,6.4958,1258.2678,12.5827,6.4958,0.0000,9.9648,6.3486,6.2815,6.3151,-0.2104,-1683.0016,6.4958,2507.3350,25.0733,6.4958,0.0000,35.0387,6.2815,6.2435,6.2625,-0.1359,-951.0674,6.4958,2872.4481,28.7245,6.4958,0.0000,45.7458,6.4958,39.7485,4.3305,0.0000,90.7493,130.4978,-27814.3000,-68144.8931,-68144.8931
1505.0000,6.2388,18.1089,4623.1000,101433.3000,-96810.2000,2.6298,1050.7045,4.4000,1.0000,22540.7333,4.5000,1.0000,23591.4379,0.0000,0.0000,123974.0333,3572.3955,-120401.6379,10.9460,3.6487,33195.0000,0.0000,33195.0000,0.8606,8971.6216,3.7000,1.0000,0.0000,0.0000,0.0000,8971.6216,0.0000,0.0000,0.0000,24223.3784,24223.3784,9.9990,2.2717,12822.4000,0.0000,12822.4000,0.3324,2914.1818,4.4000,1.0000,0.0000,0.0000,0.0000,2914.1818,0.0000,0.0000,0.0000,9908.2182,9908.2182,9.6116,2.3143,967.6000,0.0000,967.6000,0.0251,261.5135,3.7000,1.0000,0.0000,0.0000,0.0000,261.5135,0.0000,0.0000,0.0000,706.0865,706.0865,9.5840,1.8567,10870.3000,0.0000,10870.3000,0.2818,2470.5227,4.4000,1.0000,0.0000,0.0000,0.0000,2470.5227,0.0000,0.0000,0.0000,8399.7773,8399.7773,9.2556,1.9583,11233.2000,0.0000,11233.2000,0.2912,3036.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3036.0000,0.0000,0.0000,0.0000,8197.2000,8197.2000,8.9352,6.3327,7.6339,-4.4377,-66565.5700,6.6316,1285.8527,12.8585,6.6316,0.0000,10.6030,6.3327,6.3001,6.3164,-0.1044,-835.0328,6.6316,2559.6050,25.5961,6.6316,0.0000,37.2829,6.3001,6.2388,6.2695,-0.2238,-1566.3748,6.6316,2931.5722,29.3157,6.6316,0.0000,48.6758,6.6316,42.0756,4.4211,0.0000,96.5617,138.6373,-27721.7000,-68966.9776,-68966.9776
1506.0000,6.2367,17.9297,6555.2000,95719.9000,-89164.7000,2.4817,1489.8182,4.4000,1.0000,21271.0889,4.5000,1.0000,22760.9071,0.0000,0.0000,116990.9889,5065.3818,-111925.6071,10.6357,3.3384,27294.4000,0.0000,27294.4000,0.7077,7376.8649,3.7000,1.0000,0.0000,0.0000,0.0000,7376.8649,0.0000,0.0000,0.0000,19917.5351,19917.5351,9.8529,2.1256,22091.0000,0.0000,22091.0000,0.5728,5020.6818,4.4000,1.0000,0.0000,0.0000,0.0000,5020.6818,0.0000,0.0000,0.0000,17070.3182,17070.3182,9.1819,1.8847,587.1000,0.0000,587.1000,0.0152,158.6757,3.7000,1.0000,0.0000,0.0000,0.0000,158.6757,0.0000,0.0000,0.0000,428.4243,428.4243,9.1651,1.4378,9094.9000,0.0000,9094.9000,0.2358,2067.0227,4.4000,1.0000,0.0000,0.0000,0.0000,2067.0227,0.0000,0.0000,0.0000,7027.8773,7027.8773,8.8889,1.5916,14834.9000,0.0000,14834.9000,0.3846,4009.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4009.4324,0.0000,0.0000,0.0000,10825.4676,10825.4676,8.4634,6.4874,7.4754,-3.3517,-50276.1207,6.5967,1288.2233,12.8822,6.5967,0.0000,10.4361,6.4874,6.2939,6.3907,-0.6154,-4923.5477,6.5967,2537.4467,25.3745,6.5967,0.0000,36.6959,6.2939,6.2367,6.2653,-0.2080,-1456.3162,6.5967,2916.6651,29.1667,6.5967,0.0000,47.9095,6.5967,41.4681,4.3978,0.0000,95.0415,136.5096,-15262.4000,-56655.9846,-56655.9846
1507.0000,6.2381,17.4439,10872.7000,82659.9000,-71787.2000,2.1431,2471.0682,4.4000,1.0000,18368.8667,4.5000,1.0000,20839.9348,0.0000,0.0000,101028.7667,8401.6318,-92627.1348,9.5180,2.2207,16234.4000,0.0000,16234.4000,0.4209,4387.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4387.6757,0.0000,0.0000,0.0000,11846.7243,11846.7243,9.0985,1.3712,63332.5000,0.0000,63332.5000,1.6420,14393.7500,4.4000,1.0000,0.0000,0.0000,0.0000,14393.7500,0.0000,0.0000,0.0000,48938.7500,48938.7500,7.3656,0.0683,583.0000,0.0000,583.0000,0.0151,157.5676,3.7000,1.0000,0.0000,0.0000,0.0000,157.5676,0.0000,0.0000,0.0000,425.4324,425.4324,7.3505,-0.3768,8024.4000,0.0000,8024.4000,0.2080,1823.7273,4.4000,1.0000,0.0000,0.0000,0.0000,1823.7273,0.0000,0.0000,0.0000,6200.6727,6200.6727,7.1310,-0.1663,17436.2000,0.0000,17436.2000,0.4521,4712.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4712.4865,0.0000,0.0000,0.0000,12723.7135,12723.7135,6.6804,7.0574,6.8689,0.7097,10645.4290,7.3219,1469.6478,14.6965,7.3219,0.0000,14.2704,7.0574,6.3179,6.6877,-2.6102,-20881.7001,7.3219,2778.4297,27.7843,7.3219,0.0000,50.1783,6.3179,6.2381,6.2780,-0.3222,-2255.5707,7.3219,3235.4324,32.3543,7.3219,0.0000,65.5118,7.3219,55.2515,4.8813,0.0000,129.9605,185.2120,33823.3000,-12491.8419,-12491.8419
1508.0000,6.2531,17.1200,13939.8000,79476.8000,-65537.0000,2.0606,3168.1364,4.4000,1.0000,17661.5111,4.5000,1.0000,20829.6475,0.0000,0.0000,97138.3111,10771.6636,-86366.6475,9.0688,1.7715,16245.2000,0.0000,16245.2000,0.4212,4390.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4390.5946,0.0000,0.0000,0.0000,11854.6054,11854.6054,8.6823,0.9551,83582.3000,0.0000,83582.3000,2.1670,18995.9773,4.4000,1.0000,0.0000,0.0000,0.0000,18995.9773,0.0000,0.0000,0.0000,64586.3227,64586.3227,6.5767,-0.7206,586.8000,0.0000,586.8000,0.0152,158.5946,3.7000,1.0000,0.0000,0.0000,0.0000,158.5946,0.0000,0.0000,0.0000,428.2054,428.2054,6.5627,-1.1646,7957.6000,0.0000,7957.6000,0.2063,1808.5455,4.4000,1.0000,0.0000,0.0000,0.0000,1808.5455,0.0000,0.0000,0.0000,6149.0545,6149.0545,6.3622,-0.9351,16635.8000,0.0000,16635.8000,0.4313,4496.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4496.1622,0.0000,0.0000,0.0000,12139.6378,12139.6378,5.9665,7.0389,6.5027,2.1930,32894.8275,7.9525,1623.1020,16.2310,7.9525,0.0000,18.2840,7.0389,6.4227,6.7308,-2.3628,-18902.1564,7.9525,3011.7829,30.1178,7.9525,0.0000,64.2911,6.4227,6.2531,6.3379,-0.7431,-5201.4926,7.9525,3504.4331,35.0443,7.9525,0.0000,83.9372,7.9525,69.3680,5.3016,0.0000,166.5123,235.8803,59470.7000,8791.1784,8791.1784
1509.0000,6.2481,13.8308,24784.3000,41279.1000,-16494.8000,1.0702,5632.7955,4.4000,1.0000,9173.1333,4.5000,1.0000,14805.9288,0.0000,0.0000,50452.2333,19151.5045,-31300.7288,7.4945,0.1972,16225.9000,0.0000,16225.9000,0.4207,4385.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4385.3784,0.0000,0.0000,0.0000,11840.5216,11840.5216,7.0230,-0.7042,85896.5000,0.0000,85896.5000,2.2270,19521.9318,4.4000,1.0000,0.0000,0.0000,0.0000,19521.9318,0.0000,0.0000,0.0000,66374.5682,66374.5682,4.3800,-2.9173,583.5000,0.0000,583.5000,0.0151,157.7027,3.7000,1.0000,0.0000,0.0000,0.0000,157.7027,0.0000,0.0000,0.0000,425.7973,425.7973,4.3630,-3.3642,8200.3000,0.0000,8200.3000,0.2126,1863.7045,4.4000,1.0000,0.0000,0.0000,0.0000,1863.7045,0.0000,0.0000,0.0000,6336.5955,6336.5955,4.1107,-3.1866,15235.1000,0.0000,15235.1000,0.3950,4117.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4117.5946,0.0000,0.0000,0.0000,11117.5054,11117.5054,3.6680,7.7498,5.7089,6.8338,102506.2888,6.5110,1378.3608,13.7836,6.5110,0.0000,10.0349,7.7498,6.3532,7.0515,-4.3841,-35072.6078,6.5110,2430.1814,24.3018,6.5110,0.0000,35.2854,6.3532,6.2481,6.3007,-0.3771,-2639.4218,6.5110,2874.1324,28.7413,6.5110,0.0000,46.0679,6.5110,40.0049,4.3407,0.0000,91.3883,131.3931,109646.5000,64794.2592,64794.2592
1510.0000,6.2490,12.4588,29683.2000,38149.4000,-8466.2000,0.9891,6746.1818,4.4000,1.0000,8477.6444,4.5000,1.0000,15223.8263,0.0000,0.0000,46627.0444,22937.0182,-23690.0263,7.1518,-0.1455,16237.2000,0.0000,16237.2000,0.4210,4388.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4388.4324,0.0000,0.0000,0.0000,11848.7676,11848.7676,6.7002,-1.0270,98888.7000,0.0000,98888.7000,2.5639,22474.7045,4.4000,1.0000,0.0000,0.0000,0.0000,22474.7045,0.0000,0.0000,0.0000,76413.9955,76413.9955,3.7880,-3.5093,687.0000,0.0000,687.0000,0.0178,185.6757,3.7000,1.0000,0.0000,0.0000,0.0000,185.6757,0.0000,0.0000,0.0000,501.3243,501.3243,3.7689,-3.9583,8532.9000,0.0000,8532.9000,0.2212,1939.2955,4.4000,1.0000,0.0000,0.0000,0.0000,1939.2955,0.0000,0.0000,0.0000,6593.6045,6593.6045,3.5177,-3.7796,12433.8000,0.0000,12433.8000,0.3224,3360.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3360.4865,0.0000,0.0000,0.0000,9073.3135,9073.3135,3.1719,7.5203,5.3461,7.6067,114099.7632,6.8030,1464.6602,14.6466,6.8030,0.0000,11.4466,7.5203,6.4927,7.0065,-3.3704,-26963.2441,6.8030,2544.3643,25.4436,6.8030,0.0000,40.2490,6.4927,6.2490,6.3708,-0.9136,-6395.5401,6.8030,2993.3865,29.9339,6.8030,0.0000,52.5483,6.8030,45.1344,4.5354,0.0000,104.2439,149.3783,128313.4000,80740.9791,80740.9791
1511.0000,6.2601,9.8603,34078.7000,31583.8000,2494.9000,0.8836,7745.1591,4.4000,1.0000,7018.6222,4.5000,1.0000,14763.7813,0.0000,0.0000,38602.4222,26333.5409,-12268.8813,6.7464,-0.5509,16245.4000,0.0000,16245.4000,0.4212,4390.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4390.6486,0.0000,0.0000,0.0000,11854.7514,11854.7514,6.2765,-1.4508,97194.9000,0.0000,97194.9000,2.5200,22089.7500,4.4000,1.0000,0.0000,0.0000,0.0000,22089.7500,0.0000,0.0000,0.0000,75105.1500,75105.1500,3.2995,-3.9978,483.1000,0.0000,483.1000,0.0125,130.5676,3.7000,1.0000,0.0000,0.0000,0.0000,130.5676,0.0000,0.0000,0.0000,352.5324,352.5324,3.2855,-4.4418,9351.3000,0.0000,9351.3000,0.2424,2125.2955,4.4000,1.0000,0.0000,0.0000,0.0000,2125.2955,0.0000,0.0000,0.0000,7226.0045,7226.0045,2.9991,-4.2982,10833.0000,0.0000,10833.0000,0.2809,2927.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2927.8378,0.0000,0.0000,0.0000,7905.1622,7905.1622,2.6857,7.4952,5.0904,8.0888,121332.5213,6.5408,1425.1116,14.2511,6.5408,0.0000,10.1733,7.4952,6.5021,6.9986,-3.1316,-25053.0056,6.5408,2447.1663,24.4717,6.5408,0.0000,35.7719,6.5021,6.2601,6.3811,-0.8721,-6104.7965,6.5408,2876.6530,28.7665,6.5408,0.0000,46.7031,6.5408,40.5101,4.3605,0.0000,92.6484,133.1585,136602.6000,90174.7192,90174.7192
1512.0000,6.2767,7.5782,37394.1000,27623.8000,9770.3000,0.9695,8498.6591,4.4000,1.0000,6138.6222,4.5000,1.0000,14637.2813,0.0000,0.0000,33762.4222,28895.4409,-4866.9813,6.4581,-0.8392,16228.6000,0.0000,16228.6000,0.4208,4386.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4386.1081,0.0000,0.0000,0.0000,11842.4919,11842.4919,6.0166,-1.7107,108136.2000,0.0000,108136.2000,2.8036,24576.4091,4.4000,1.0000,0.0000,0.0000,0.0000,24576.4091,0.0000,0.0000,0.0000,83559.7909,83559.7909,2.9008,-4.3965,466.3000,0.0000,466.3000,0.0121,126.0270,3.7000,1.0000,0.0000,0.0000,0.0000,126.0270,0.0000,0.0000,0.0000,340.2730,340.2730,2.8881,-4.8391,10535.3000,0.0000,10535.3000,0.2731,2394.3864,4.4000,1.0000,0.0000,0.0000,0.0000,2394.3864,0.0000,0.0000,0.0000,8140.9136,8140.9136,2.5846,-4.7127,6030.8000,0.0000,6030.8000,0.1564,1629.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1629.9459,0.0000,0.0000,0.0000,4400.8541,4400.8541,2.4205,7.2863,4.8534,8.6997,130496.0323,6.9532,1531.8921,15.3189,6.9532,0.0000,12.2216,7.2863,6.5536,6.9200,-2.4564,-19651.5156,6.9532,2610.7797,26.1078,6.9532,0.0000,42.9743,6.5536,6.2767,6.4151,-1.0610,-7427.1745,6.9532,3053.2741,30.5327,6.9532,0.0000,56.1064,6.9532,47.9291,4.6355,0.0000,111.3024,159.2315,151167.5000,103417.3422,103417.3422
1513.0000,6.2865,5.1711,42561.9000,23025.0000,19536.9000,1.1035,9673.1591,4.4000,1.0000,5116.6667,4.5000,1.0000,14789.8258,0.0000,0.0000,28141.6667,32888.7409,4747.0742,6.1074,-1.1899,16230.5000,0.0000,16230.5000,0.4208,4386.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4386.6216,0.0000,0.0000,0.0000,11843.8784,11843.8784,5.6607,-2.0665,104630.9000,0.0000,104630.9000,2.7128,23779.7500,4.4000,1.0000,0.0000,0.0000,0.0000,23779.7500,0.0000,0.0000,0.0000,80851.1500,80851.1500,2.6114,-4.6859,427.3000,0.0000,427.3000,0.0111,115.4865,3.7000,1.0000,0.0000,0.0000,0.0000,115.4865,0.0000,0.0000,0.0000,311.8135,311.8135,2.5996,-5.1277,11082.9000,0.0000,11082.9000,0.2873,2518.8409,4.4000,1.0000,0.0000,0.0000,0.0000,2518.8409,0.0000,0.0000,0.0000,8564.0591,8564.0591,2.2766,-5.0207,1828.4000,0.0000,1828.4000,0.0474,494.1622,3.7000,1.0000,0.0000,0.0000,0.0000,494.1622,0.0000,0.0000,0.0000,1334.2378,1334.2378,2.2263,7.1911,4.7087,8.7759,131638.4582,6.8743,1524.8409,15.2484,6.8743,0.0000,11.8102,7.1911,6.5443,6.8677,-2.1439,-17150.9705,6.8743,2587.2883,25.8729,6.8743,0.0000,41.5275,6.5443,6.2865,6.4154,-0.9765,-6835.2746,6.8743,3018.5849,30.1858,6.8743,0.0000,54.2175,6.8743,46.4473,4.5829,0.0000,107.5552,154.0024,153736.9000,107652.2131,107652.2131
1514.0000,6.3014,3.7134,45995.3000,19340.5000,26654.8000,1.1925,10453.4773,4.4000,1.0000,4297.8889,4.5000,1.0000,14751.3662,0.0000,0.0000,23638.3889,35541.8227,11903.4338,5.8836,-1.4137,16241.8000,0.0000,16241.8000,0.4211,4389.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4389.6757,0.0000,0.0000,0.0000,11852.1243,11852.1243,5.4676,-2.2597,115249.9000,0.0000,115249.9000,2.9881,26193.1591,4.4000,1.0000,0.0000,0.0000,0.0000,26193.1591,0.0000,0.0000,0.0000,89056.7409,89056.7409,2.3419,-4.9554,411.8000,0.0000,411.8000,0.0107,111.2973,3.7000,1.0000,0.0000,0.0000,0.0000,111.2973,0.0000,0.0000,0.0000,300.5027,300.5027,2.3313,-5.3959,11018.0000,0.0000,11018.0000,0.2857,2504.0909,4.4000,1.0000,0.0000,0.0000,0.0000,2504.0909,0.0000,0.0000,0.0000,8513.9091,8513.9091,2.0325,-5.2648,1028.2000,0.0000,1028.2000,0.0267,277.8919,3.7000,1.0000,0.0000,0.0000,0.0000,277.8919,0.0000,0.0000,0.0000,750.3081,750.3081,2.0062,7.0010,4.5036,9.4875,142311.7542,7.3870,1654.4829,16.5448,7.3870,0.0000,14.6546,7.0010,6.5561,6.7785,-1.5847,-12677.3932,7.3870,2791.5536,27.9155,7.3870,0.0000,51.5292,6.5561,6.3014,6.4287,-1.0368,-7257.3420,7.3870,3241.7308,32.4173,7.3870,0.0000,67.2755,7.3870,56.6151,4.9247,0.0000,133.4593,190.0744,170604.5000,122377.0190,122377.0190
1515.0000,6.3026,2.5811,49543.8000,16237.7000,33306.1000,1.2845,11259.9545,4.4000,1.0000,3608.3778,4.5000,1.0000,14868.3323,0.0000,0.0000,19846.0778,38283.8455,18437.7677,5.6403,-1.6570,16227.6000,0.0000,16227.6000,0.4207,4385.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4385.8378,0.0000,0.0000,0.0000,11841.7622,11841.7622,5.2150,-2.5123,108273.6000,0.0000,108273.6000,2.8072,24607.6364,4.4000,1.0000,0.0000,0.0000,0.0000,24607.6364,0.0000,0.0000,0.0000,83665.9636,83665.9636,2.2097,-5.0876,426.0000,0.0000,426.0000,0.0110,115.1351,3.7000,1.0000,0.0000,0.0000,0.0000,115.1351,0.0000,0.0000,0.0000,310.8649,310.8649,2.1985,-5.5288,10696.0000,0.0000,10696.0000,0.2773,2430.9091,4.4000,1.0000,0.0000,0.0000,0.0000,2430.9091,0.0000,0.0000,0.0000,8265.0909,8265.0909,1.9016,-5.3957,428.0000,0.0000,428.0000,0.0111,115.6757,3.7000,1.0000,0.0000,0.0000,0.0000,115.6757,0.0000,0.0000,0.0000,312.3243,312.3243,1.8904,6.9318,4.4111,9.3565,140347.7700,7.2178,1623.6755,16.2368,7.2178,0.0000,13.6706,6.9318,6.5289,6.7303,-1.4020,-11216.0373,7.2178,2733.6249,27.3362,7.2178,0.0000,48.0694,6.5289,6.3026,6.4158,-0.8997,-6297.9591,7.2178,3169.3717,31.6937,7.2178,0.0000,62.7585,7.2178,53.1171,4.8119,0.0000,124.4985,177.6156,169357.3000,122833.7736,122833.7736
1516.0000,6.3094,1.8634,52709.7000,14151.1000,38558.6000,1.3666,11979.4773,4.4000,1.0000,3144.6889,4.5000,1.0000,15124.1662,0.0000,0.0000,17295.7889,40730.2227,23434.4338,5.5191,-1.7782,16227.5000,0.0000,16227.5000,0.4207,4385.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4385.8108,0.0000,0.0000,0.0000,11841.6892,11841.6892,5.1198,-2.6075,117602.3000,0.0000,117602.3000,3.0491,26727.7955,4.4000,1.0000,0.0000,0.0000,0.0000,26727.7955,0.0000,0.0000,0.0000,90874.5045,90874.5045,2.0552,-5.2421,412.1000,0.0000,412.1000,0.0107,111.3784,3.7000,1.0000,0.0000,0.0000,0.0000,111.3784,0.0000,0.0000,0.0000,300.7216,300.7216,2.0451,-5.6822,10310.6000,0.0000,10310.6000,0.2673,2343.3182,4.4000,1.0000,0.0000,0.0000,0.0000,2343.3182,0.0000,0.0000,0.0000,7967.2818,7967.2818,1.7764,-5.5209,428.0000,0.0000,428.0000,0.0111,115.6757,3.7000,1.0000,0.0000,0.0000,0.0000,115.6757,0.0000,0.0000,0.0000,312.3243,312.3243,1.7659,6.7508,4.2584,9.8548,147821.2671,7.6882,1742.0376,17.4204,7.6882,0.0000,16.5213,6.7508,6.5205,6.6356,-0.8539,-6830.9265,7.6882,2924.3747,29.2437,7.6882,0.0000,58.0932,6.5205,6.3094,6.4149,-0.8942,-6259.3852,7.6882,3376.0467,33.7605,7.6882,0.0000,75.8453,7.6882,63.2019,5.1255,0.0000,150.4599,213.6618,183539.1000,134730.9553,134730.9553
1517.0000,6.3062,1.6127,54999.9000,13652.3000,41347.6000,1.4260,12499.9773,4.4000,1.0000,3033.8444,4.5000,1.0000,15533.8217,0.0000,0.0000,16686.1444,42499.9227,25813.7783,5.4232,-1.8741,16242.1000,0.0000,16242.1000,0.4211,4389.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4389.7568,0.0000,0.0000,0.0000,11852.3432,11852.3432,5.0177,-2.7095,112185.3000,0.0000,112185.3000,2.9086,25496.6591,4.4000,1.0000,0.0000,0.0000,0.0000,25496.6591,0.0000,0.0000,0.0000,86688.6409,86688.6409,2.0524,-5.2449,425.6000,0.0000,425.6000,0.0110,115.0270,3.7000,1.0000,0.0000,0.0000,0.0000,115.0270,0.0000,0.0000,0.0000,310.5730,310.5730,2.0418,-5.6855,10013.1000,0.0000,10013.1000,0.2596,2275.7045,4.4000,1.0000,0.0000,0.0000,0.0000,2275.7045,0.0000,0.0000,0.0000,7737.3955,7737.3955,1.7771,-5.5202,1028.2000,0.0000,1028.2000,0.0267,277.8919,3.7000,1.0000,0.0000,0.0000,0.0000,277.8919,0.0000,0.0000,0.0000,750.3081,750.3081,1.7514,6.6661,4.2088,9.5783,143674.7183,7.5795,1721.4425,17.2144,7.5795,0.0000,15.8302,6.6661,6.4888,6.5775,-0.6476,-5181.0228,7.5795,2890.6867,28.9069,7.5795,0.0000,55.6630,6.4888,6.3062,6.3975,-0.7630,-5340.6566,7.5795,3330.9567,33.3096,7.5795,0.0000,72.6725,7.5795,60.7704,5.0530,0.0000,144.1657,204.9361,181241.9000,133153.0390,133153.0390
1518.0000,6.3075,1.2392,56563.5000,12305.8000,44257.7000,1.4665,12855.3409,4.4000,1.0000,2734.6222,4.5000,1.0000,15589.9631,0.0000,0.0000,15040.4222,43708.1591,28667.7369,5.3954,-1.9019,16230.3000,0.0000,16230.3000,0.4208,4386.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4386.5676,0.0000,0.0000,0.0000,11843.7324,11843.7324,5.0186,-2.7086,121479.3000,0.0000,121479.3000,3.1496,27608.9318,4.4000,1.0000,0.0000,0.0000,0.0000,27608.9318,0.0000,0.0000,0.0000,93870.3682,93870.3682,2.0323,-5.2650,582.2000,0.0000,582.2000,0.0151,157.3514,3.7000,1.0000,0.0000,0.0000,0.0000,157.3514,0.0000,0.0000,0.0000,424.8486,424.8486,2.0188,-5.7085,9071.0000,0.0000,9071.0000,0.2352,2061.5909,4.4000,1.0000,0.0000,0.0000,0.0000,2061.5909,0.0000,0.0000,0.0000,7009.4091,7009.4091,1.7958,-5.5015,5629.1000,0.0000,5629.1000,0.1459,1521.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1521.3784,0.0000,0.0000,0.0000,4107.7216,4107.7216,1.6651,6.4825,4.0738,10.0950,151424.8725,8.1497,1862.8393,18.6284,8.1497,0.0000,19.6783,6.4825,6.4631,6.4728,-0.0759,-607.2506,8.1497,3123.0529,31.2305,8.1497,0.0000,69.1937,6.4631,6.3075,6.3853,-0.6991,-4893.8050,8.1497,3583.5358,35.8354,8.1497,0.0000,90.3379,8.1497,74.2124,5.4331,0.0000,179.2098,253.4222,197249.6000,145923.8168,145923.8168
