Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1519.0000,6.2997,3.4060,55844.6000,22085.1000,33759.5000,1.4479,12691.9545,4.4000,1.0000,4907.8000,4.5000,1.0000,17599.7545,0.0000,0.0000,26992.9000,43152.6455,16159.7455,5.7880,-1.5093,16225.0000,0.0000,16225.0000,0.4207,4385.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4385.1351,0.0000,0.0000,0.0000,11839.8649,11839.8649,5.4132,-2.3141,111258.3000,0.0000,111258.3000,2.8846,25285.9773,4.4000,1.0000,0.0000,0.0000,0.0000,25285.9773,0.0000,0.0000,0.0000,85972.3227,85972.3227,2.6913,-4.6060,419.6000,0.0000,419.6000,0.0109,113.4054,3.7000,1.0000,0.0000,0.0000,0.0000,113.4054,0.0000,0.0000,0.0000,306.1946,306.1946,2.6816,-5.0457,7791.0000,0.0000,7791.0000,0.2020,1770.6818,4.4000,1.0000,0.0000,0.0000,0.0000,1770.6818,0.0000,0.0000,0.0000,6020.3182,6020.3182,2.4910,-4.8063,19031.9000,0.0000,19031.9000,0.4934,5143.7568,3.7000,1.0000,0.0000,0.0000,0.0000,5143.7568,0.0000,0.0000,0.0000,13888.1432,13888.1432,2.0513,6.2801,4.1657,8.9046,133569.4655,8.1891,1863.7078,18.6371,8.1891,0.0000,19.9656,6.2801,6.4190,6.3496,0.5484,4386.8504,8.1891,3155.9470,31.5595,8.1891,0.0000,70.2040,6.4190,6.2997,6.3593,-0.5385,-3769.7269,8.1891,3605.1814,36.0518,8.1891,0.0000,91.6570,8.1891,75.2073,5.4594,0.0000,181.8265,257.0339,188485.3000,134186.5891,134186.5891
1520.0000,6.2866,5.5779,50150.1000,28798.4000,21351.7000,1.3002,11397.7500,4.4000,1.0000,6399.6444,4.5000,1.0000,17797.3944,0.0000,0.0000,35198.0444,38752.3500,3554.3056,6.1701,-1.1272,16242.3000,0.0000,16242.3000,0.4211,4389.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4389.8108,0.0000,0.0000,0.0000,11852.4892,11852.4892,5.7817,-1.9456,110812.4000,0.0000,110812.4000,2.8730,25184.6364,4.4000,1.0000,0.0000,0.0000,0.0000,25184.6364,0.0000,0.0000,0.0000,85627.7636,85627.7636,2.9753,-4.3220,420.5000,0.0000,420.5000,0.0109,113.6486,3.7000,1.0000,0.0000,0.0000,0.0000,113.6486,0.0000,0.0000,0.0000,306.8514,306.8514,2.9653,-4.7620,5555.9000,0.0000,5555.9000,0.1440,1262.7045,4.4000,1.0000,0.0000,0.0000,0.0000,1262.7045,0.0000,0.0000,0.0000,4293.1955,4293.1955,2.8245,-4.4727,20232.2000,0.0000,20232.2000,0.5246,5468.1622,3.7000,1.0000,0.0000,0.0000,0.0000,5468.1622,0.0000,0.0000,0.0000,14764.0378,14764.0378,2.3407,6.2282,4.2844,7.9077,118615.4395,7.9108,1790.2577,17.9026,7.9108,0.0000,17.9982,6.2282,6.3768,6.3025,0.5670,4536.3814,7.9108,3055.2688,30.5527,7.9108,0.0000,63.2861,6.3768,6.2866,6.3317,-0.3933,-2753.1779,7.9108,3487.0577,34.8706,7.9108,0.0000,82.6251,7.9108,68.3714,5.2739,0.0000,163.9094,232.2808,174615.0000,120398.6430,120398.6430
1521.0000,6.2724,8.5918,42423.7000,34872.5000,7551.2000,1.0999,9641.7500,4.4000,1.0000,7749.4444,4.5000,1.0000,17391.1944,0.0000,0.0000,42621.9444,32781.9500,-9839.9944,6.6243,-0.6730,21557.8000,0.0000,21557.8000,0.5589,5826.4324,3.7000,1.0000,0.0000,0.0000,0.0000,5826.4324,0.0000,0.0000,0.0000,15731.3676,15731.3676,6.0617,-1.6656,99079.9000,0.0000,99079.9000,2.5688,22518.1591,4.4000,1.0000,0.0000,0.0000,0.0000,22518.1591,0.0000,0.0000,0.0000,76561.7409,76561.7409,3.3234,-3.9739,417.3000,0.0000,417.3000,0.0108,112.7838,3.7000,1.0000,0.0000,0.0000,0.0000,112.7838,0.0000,0.0000,0.0000,304.5162,304.5162,3.3125,-4.3374,3488.5000,22.4000,3466.1000,0.0904,792.8409,4.4000,1.0000,4.5714,4.9000,1.0000,797.4123,0.0000,0.0000,26.9714,2695.6591,2668.6877,3.2171,-4.0802,19432.0000,0.0000,19432.0000,0.5038,5251.8919,3.7000,1.0000,0.0000,0.0000,0.0000,5251.8919,0.0000,0.0000,0.0000,14180.1081,14180.1081,2.7099,6.2384,4.4742,6.5771,98656.7843,7.2491,1625.8560,16.2586,7.2491,0.0000,13.8491,6.2384,6.3534,6.2959,0.4018,3214.1931,7.2491,2800.5646,28.0056,7.2491,0.0000,48.6970,6.3534,6.2724,6.3129,-0.3235,-2264.5513,7.2491,3198.1520,31.9815,7.2491,0.0000,63.5778,7.2491,53.7530,4.8327,0.0000,126.1239,179.8769,151504.3000,99606.4260,99606.4260
1522.0000,6.2632,11.5553,37240.5000,41524.4000,-4283.9000,1.0766,8463.7500,4.4000,1.0000,9227.6444,4.5000,1.0000,17691.3944,0.0000,0.0000,50752.0444,28776.7500,-21975.2944,7.0688,-0.2285,26886.8000,0.0000,26886.8000,0.6971,7266.7027,3.7000,1.0000,0.0000,0.0000,0.0000,7266.7027,0.0000,0.0000,0.0000,19620.0973,19620.0973,6.3495,-1.3778,94446.7000,0.0000,94446.7000,2.4487,21465.1591,4.4000,1.0000,0.0000,0.0000,0.0000,21465.1591,0.0000,0.0000,0.0000,72981.5409,72981.5409,3.6739,-3.6234,417.7000,0.0000,417.7000,0.0108,112.8919,3.7000,1.0000,0.0000,0.0000,0.0000,112.8919,0.0000,0.0000,0.0000,304.8081,304.8081,3.6627,-1.6282,1536.0000,310.8000,1225.2000,0.0398,349.0909,4.4000,1.0000,63.4286,4.9000,1.0000,412.5195,0.0000,0.0000,374.2286,1186.9091,812.6805,3.6329,-3.6644,17031.5000,0.0000,17031.5000,0.4416,4603.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4603.1081,0.0000,0.0000,0.0000,12428.3919,12428.3919,3.1773,6.1607,4.6690,5.4251,81376.6088,7.0719,1571.6110,15.7161,7.0719,0.0000,12.8582,6.1607,6.3399,6.2503,0.6109,4887.4161,7.0719,2737.8422,27.3784,7.0719,0.0000,45.2127,6.3399,6.2632,6.3015,-0.2988,-2091.8006,7.0719,3121.6097,31.2161,7.0719,0.0000,59.0288,7.0719,50.2140,4.7146,0.0000,117.0997,167.3137,135724.0000,84172.2243,84172.2243
1523.0000,6.2508,12.8756,31919.3000,44064.9000,-12145.6000,1.1425,7254.3864,4.4000,1.0000,9792.2000,4.5000,1.0000,17046.5864,0.0000,0.0000,53857.1000,24664.9136,-29192.1864,7.4976,0.2003,32214.9000,0.0000,32214.9000,0.8352,8706.7297,3.7000,1.0000,0.0000,0.0000,0.0000,8706.7297,0.0000,0.0000,0.0000,23508.1703,23508.1703,6.4936,-1.2337,63184.6000,0.0000,63184.6000,1.6382,14360.1364,4.4000,1.0000,0.0000,0.0000,0.0000,14360.1364,0.0000,0.0000,0.0000,48824.4636,48824.4636,4.4083,-2.8890,420.1000,0.0000,420.1000,0.0109,113.5405,3.7000,1.0000,0.0000,0.0000,0.0000,113.5405,0.0000,0.0000,0.0000,306.5595,306.5595,4.3952,9.6602,679.4000,774.8000,-95.4000,0.0201,154.4091,4.4000,1.0000,158.1224,4.9000,1.0000,312.5315,0.0000,0.0000,932.9224,524.9909,-407.9315,4.4126,-2.8847,15431.2000,0.0000,15431.2000,0.4001,4170.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4170.5946,0.0000,0.0000,0.0000,11260.6054,11260.6054,3.9317,6.0822,5.0070,3.3568,50352.4520,6.0704,1327.7955,13.2780,6.0704,0.0000,8.1324,6.0822,6.3373,6.2098,0.7464,5971.4668,6.0704,2354.4858,23.5449,6.0704,0.0000,28.5956,6.3373,6.2508,6.2941,-0.2892,-2024.2379,6.0704,2680.4438,26.8044,6.0704,0.0000,37.3339,6.0704,32.9977,4.0469,0.0000,74.0619,107.0595,99009.8000,54299.6809,54299.6809
1524.0000,6.2461,13.5816,28969.3000,45808.6000,-16839.3000,1.1877,6583.9318,4.4000,1.0000,10179.6889,4.5000,1.0000,16763.6207,0.0000,0.0000,55988.2889,22385.3682,-33602.9207,7.7041,0.4068,32217.7000,0.0000,32217.7000,0.8353,8707.4865,3.7000,1.0000,0.0000,0.0000,0.0000,8707.4865,0.0000,0.0000,0.0000,23510.2135,23510.2135,6.6840,-1.0433,61350.0000,0.0000,61350.0000,1.5906,13943.1818,4.4000,1.0000,0.0000,0.0000,0.0000,13943.1818,0.0000,0.0000,0.0000,47406.8182,47406.8182,4.6270,-2.6703,529.1000,0.0000,529.1000,0.0137,143.0000,3.7000,1.0000,0.0000,0.0000,0.0000,143.0000,0.0000,0.0000,0.0000,386.1000,386.1000,4.6103,15.2448,238.5000,1310.5000,-1072.0000,0.0340,54.2045,4.4000,1.0000,267.4490,4.9000,1.0000,321.6535,0.0000,0.0000,1577.9490,184.2955,-1393.6535,4.6707,-2.6266,12430.5000,0.0000,12430.5000,0.3223,3359.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3359.5946,0.0000,0.0000,0.0000,9070.9054,9070.9054,4.2771,6.0853,5.1812,2.7782,41673.4562,5.9754,1296.3935,12.9639,5.9754,0.0000,7.7563,6.0853,6.3145,6.1999,0.6602,5281.3419,5.9754,2318.6678,23.1867,5.9754,0.0000,27.2733,6.3145,6.2461,6.2803,-0.2253,-1577.3353,5.9754,2640.1425,26.4014,5.9754,0.0000,35.6074,5.9754,31.5978,3.9836,0.0000,70.6370,102.2348,88616.0000,45377.4629,45377.4629
1525.0000,6.2389,14.4308,25430.6000,48757.4000,-23326.8000,1.2641,5779.6818,4.4000,1.0000,10834.9778,4.5000,1.0000,16614.6596,0.0000,0.0000,59592.3778,19650.9182,-39941.4596,8.0112,0.7139,32212.7000,0.0000,32212.7000,0.8352,8706.1351,3.7000,1.0000,0.0000,0.0000,0.0000,8706.1351,0.0000,0.0000,0.0000,23506.5649,23506.5649,6.9682,-0.7472,55984.4000,55.3000,55929.1000,1.4515,12723.7273,4.4000,1.0000,11.2857,4.9000,1.0000,12735.0130,0.0000,0.0000,66.5857,43260.6727,43194.0870,5.0515,-2.2458,524.8000,0.0000,524.8000,0.0136,141.8378,3.7000,1.0000,0.0000,0.0000,0.0000,141.8378,0.0000,0.0000,0.0000,382.9622,382.9622,5.0345,17.0341,10.3000,1931.4000,-1921.1000,0.0501,2.3409,4.4000,1.0000,394.1633,4.9000,1.0000,396.5042,0.0000,0.0000,2325.5633,7.9591,-2317.6042,5.1374,-2.1599,10830.2000,0.0000,10830.2000,0.2808,2927.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2927.0811,0.0000,0.0000,0.0000,7903.1189,7903.1189,4.7867,5.9895,5.3881,1.8071,27106.1731,5.8429,1255.4917,12.5549,5.8429,0.0000,7.2519,5.9895,6.3113,6.1504,0.9066,7252.6448,5.8429,2272.4471,22.7245,5.8429,0.0000,25.4997,6.3113,6.2389,6.2751,-0.2330,-1631.1487,5.8429,2582.2394,25.8224,5.8429,0.0000,33.2919,5.8429,29.7116,3.8953,0.0000,66.0435,95.7550,74248.9000,32727.6692,32727.6692
1526.0000,6.2344,15.3664,20968.4000,52433.0000,-31464.6000,1.3594,4765.5455,4.4000,1.0000,11651.7778,4.5000,1.0000,16417.3232,0.0000,0.0000,64084.7778,16202.8545,-47881.9232,8.3710,1.0737,32217.5000,0.0000,32217.5000,0.8353,8707.4324,3.7000,1.0000,0.0000,0.0000,0.0000,8707.4324,0.0000,0.0000,0.0000,23510.0676,23510.0676,7.3219,-0.2617,52048.4000,621.0000,51427.4000,1.3495,11829.1818,4.4000,1.0000,126.7347,4.9000,1.0000,11955.9165,0.0000,0.0000,747.7347,40219.2182,39471.4835,5.5606,-1.7367,692.9000,0.0000,692.9000,0.0180,187.2703,3.7000,1.0000,0.0000,0.0000,0.0000,187.2703,0.0000,0.0000,0.0000,505.6297,505.6297,5.5380,17.5789,0.0000,2376.8000,-2376.8000,0.0616,0.0000,0.0000,0.0000,485.0612,4.9000,1.0000,485.0612,0.0000,0.0000,2861.8612,0.0000,-2861.8612,5.6657,-1.6316,9630.0000,0.0000,9630.0000,0.2497,2602.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2602.7027,0.0000,0.0000,0.0000,7027.2973,7027.2973,5.3522,5.8678,5.6100,0.7703,11555.2476,5.8102,1235.6432,12.3564,5.8102,0.0000,7.1307,5.8678,6.3013,6.0846,1.2144,9715.0401,5.8102,2266.5629,22.6656,5.8102,0.0000,25.0732,6.3013,6.2344,6.2679,-0.2142,-1499.5941,5.8102,2568.6163,25.6862,5.8102,0.0000,32.7351,5.8102,29.2565,3.8734,0.0000,64.9389,94.1954,60126.4000,19770.6936,19770.6936
1527.0000,6.2278,15.9152,18082.5000,55121.8000,-37039.3000,1.4291,4109.6591,4.4000,1.0000,12249.2889,4.5000,1.0000,16358.9480,0.0000,0.0000,67371.0889,13972.8409,-53398.2480,8.7438,1.4465,32212.4000,0.0000,32212.4000,0.8352,8706.0541,3.7000,1.0000,0.0000,0.0000,0.0000,8706.0541,0.0000,0.0000,0.0000,23506.3459,23506.3459,7.6362,-0.0621,42598.5000,102.5000,42496.0000,1.1044,9681.4773,4.4000,1.0000,20.9184,4.9000,1.0000,9702.3956,0.0000,0.0000,123.4184,32917.0227,32793.6044,6.0911,-1.2062,533.8000,0.0000,533.8000,0.0138,144.2703,3.7000,1.0000,0.0000,0.0000,0.0000,144.2703,0.0000,0.0000,0.0000,389.5297,389.5297,6.0728,18.1136,0.0000,2598.7000,-2598.7000,0.0674,0.0000,0.0000,0.0000,530.3469,4.9000,1.0000,530.3469,0.0000,0.0000,3129.0469,0.0000,-3129.0469,6.2202,-1.0771,8429.7000,0.0000,8429.7000,0.2186,2278.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2278.2973,0.0000,0.0000,0.0000,6151.4027,6151.4027,5.9304,5.7451,5.8378,-0.2621,-3931.4848,5.5028,1157.9934,11.5799,5.5028,0.0000,6.0578,5.7451,6.2973,6.0212,1.4649,11719.2079,5.5028,2152.9270,21.5293,5.5028,0.0000,21.3006,6.2973,6.2278,6.2626,-0.2106,-1474.1353,5.5028,2433.3180,24.3332,5.5028,0.0000,27.8097,5.5028,25.2018,3.6685,0.0000,55.1680,80.3699,44033.9000,6313.5878,6313.5878
1528.0000,6.2281,16.1292,17145.7000,57079.5000,-39933.8000,1.4799,3896.7500,4.4000,1.0000,12684.3333,4.5000,1.0000,16581.0833,0.0000,0.0000,69763.8333,13248.9500,-56514.8833,8.7942,1.4969,32217.3000,0.0000,32217.3000,0.8353,8707.3784,3.7000,1.0000,0.0000,0.0000,0.0000,8707.3784,0.0000,0.0000,0.0000,23509.9216,23509.9216,7.7267,-0.0006,44683.6000,0.0000,44683.6000,1.1585,10155.3636,4.4000,1.0000,0.0000,0.0000,0.0000,10155.3636,0.0000,0.0000,0.0000,34528.2364,34528.2364,6.1589,-1.1384,417.5000,0.0000,417.5000,0.0108,112.8378,3.7000,1.0000,0.0000,0.0000,0.0000,112.8378,0.0000,0.0000,0.0000,304.6622,304.6622,6.1451,18.1859,0.0000,2795.9000,-2795.9000,0.0725,0.0000,0.0000,0.0000,570.5918,4.9000,1.0000,570.5918,0.0000,0.0000,3366.4918,0.0000,-3366.4918,6.2980,-0.9993,9630.0000,0.0000,9630.0000,0.2497,2602.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2602.7027,0.0000,0.0000,0.0000,7027.2973,7027.2973,5.9789,5.8530,5.9160,-0.1847,-2771.1767,5.7100,1197.2715,11.9727,5.7100,0.0000,6.7683,5.8530,6.2408,6.0469,1.0674,8539.4592,5.7100,2231.3652,22.3137,5.7100,0.0000,23.7990,6.2408,6.2281,6.2344,-0.0399,-279.5403,5.7100,2528.2247,25.2822,5.7100,0.0000,31.0715,5.7100,27.8930,3.8067,0.0000,61.6389,89.5319,44218.7000,5488.7423,5488.7423
1529.0000,6.2199,15.8661,18092.6000,54271.7000,-36179.1000,1.4071,4111.9545,4.4000,1.0000,12060.3778,4.5000,1.0000,16172.3323,0.0000,0.0000,66332.0778,13980.6455,-52351.4323,8.6427,1.3454,32212.2000,0.0000,32212.2000,0.8352,8706.0000,3.7000,1.0000,0.0000,0.0000,0.0000,8706.0000,0.0000,0.0000,0.0000,23506.2000,23506.2000,7.5548,-0.1724,43535.7000,0.0000,43535.7000,1.1287,9894.4773,4.4000,1.0000,0.0000,0.0000,0.0000,9894.4773,0.0000,0.0000,0.0000,33641.2227,33641.2227,5.9979,-1.2994,421.7000,0.0000,421.7000,0.0109,113.9730,3.7000,1.0000,0.0000,0.0000,0.0000,113.9730,0.0000,0.0000,0.0000,307.7270,307.7270,5.9837,18.0245,0.0000,2380.6000,-2380.6000,0.0617,0.0000,0.0000,0.0000,485.8367,4.9000,1.0000,485.8367,0.0000,0.0000,2866.4367,0.0000,-2866.4367,6.1164,-1.1809,11230.3000,0.0000,11230.3000,0.2912,3035.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3035.2162,0.0000,0.0000,0.0000,8195.0838,8195.0838,5.7371,6.0347,5.8859,0.4287,6431.1801,5.6022,1176.3019,11.7630,5.6022,0.0000,6.3922,6.0347,6.2089,6.1218,0.4706,3764.6871,5.6022,2181.7036,21.8170,5.6022,0.0000,22.4765,6.2089,6.2199,6.2144,0.0338,236.4973,5.6022,2482.7816,24.8278,5.6022,0.0000,29.3449,5.6022,26.4715,3.7348,0.0000,58.2137,84.6852,48840.2000,10432.3645,10432.3645
1530.0000,6.2141,12.2142,32386.6000,40220.7000,-7834.1000,1.0428,7360.5909,4.4000,1.0000,8937.9333,4.5000,1.0000,16298.5242,0.0000,0.0000,49158.6333,25026.0091,-24132.6242,7.2807,-0.0166,26888.6000,0.0000,26888.6000,0.6971,7267.1892,3.7000,1.0000,0.0000,0.0000,0.0000,7267.1892,0.0000,0.0000,0.0000,19621.4108,19621.4108,6.4135,-1.3138,66735.5000,0.0000,66735.5000,1.7302,15167.1591,4.4000,1.0000,0.0000,0.0000,0.0000,15167.1591,0.0000,0.0000,0.0000,51568.3409,51568.3409,4.1344,-3.1629,416.2000,0.0000,416.2000,0.0108,112.4865,3.7000,1.0000,0.0000,0.0000,0.0000,112.4865,0.0000,0.0000,0.0000,303.7135,303.7135,4.1210,16.1618,0.0000,1754.6000,-1754.6000,0.0455,0.0000,0.0000,0.0000,358.0816,4.9000,1.0000,358.0816,0.0000,0.0000,2112.6816,0.0000,-2112.6816,4.2144,-3.0829,14831.0000,0.0000,14831.0000,0.3845,4008.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4008.3784,0.0000,0.0000,0.0000,10822.6216,10822.6216,3.7361,6.8697,5.3029,4.7270,70904.7975,5.8665,1265.5651,12.6557,5.8665,0.0000,7.3400,6.8697,6.1208,6.4953,-2.1182,-16945.6366,5.8665,2245.7931,22.4579,5.8665,0.0000,25.8093,6.1208,6.2141,6.1675,0.3017,2111.6201,5.8665,2605.5035,26.0550,5.8665,0.0000,33.6961,5.8665,30.0416,3.9110,0.0000,66.8454,96.8871,99282.6000,56070.7810,56070.7810
1531.0000,6.1927,8.1421,38383.4000,30389.3000,7994.1000,0.9952,8723.5000,4.4000,1.0000,6753.1778,4.5000,1.0000,15476.6778,0.0000,0.0000,37142.4778,29659.9000,-7482.5778,6.5112,-0.7861,16223.7000,0.0000,16223.7000,0.4206,4384.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4384.7838,0.0000,0.0000,0.0000,11838.9162,11838.9162,6.0073,-1.7200,82885.2000,0.0000,82885.2000,2.1490,18837.5455,4.4000,1.0000,0.0000,0.0000,0.0000,18837.5455,0.0000,0.0000,0.0000,64047.6545,64047.6545,3.2811,-4.0162,418.8000,0.0000,418.8000,0.0109,113.1892,3.7000,1.0000,0.0000,0.0000,0.0000,113.1892,0.0000,0.0000,0.0000,305.6108,305.6108,3.2681,15.3041,0.8000,1282.3000,-1281.5000,0.0332,0.1818,4.4000,1.0000,261.6939,4.9000,1.0000,261.8757,0.0000,0.0000,1543.9939,0.6182,-1543.3757,3.3338,-3.9635,17431.6000,0.0000,17431.6000,0.4519,4711.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4711.2432,0.0000,0.0000,0.0000,12720.3568,12720.3568,2.7924,7.0210,4.9067,6.6231,99345.9106,6.0912,1338.6195,13.3862,6.0912,0.0000,8.2162,7.0210,6.2198,6.6204,-2.3528,-18822.4763,6.0912,2318.5217,23.1852,6.0912,0.0000,28.8904,6.2198,6.1927,6.2063,-0.0910,-636.8494,6.0912,2700.4891,27.0049,6.0912,0.0000,37.7187,6.0912,33.3090,4.0608,0.0000,74.8253,108.1343,123671.9000,79886.5849,79886.5849
1532.0000,6.1996,6.3997,43414.8000,28158.9000,15255.9000,1.1256,9867.0000,4.4000,1.0000,6257.5333,4.5000,1.0000,16124.5333,0.0000,0.0000,34416.4333,33547.8000,-868.6333,6.2328,-1.0645,16241.6000,0.0000,16241.6000,0.4211,4389.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4389.6216,0.0000,0.0000,0.0000,11851.9784,11851.9784,5.7808,-1.9465,97240.5000,0.0000,97240.5000,2.5211,22100.1136,4.4000,1.0000,0.0000,0.0000,0.0000,22100.1136,0.0000,0.0000,0.0000,75140.3864,75140.3864,2.9155,-4.3818,418.8000,0.0000,418.8000,0.0109,113.1892,3.7000,1.0000,0.0000,0.0000,0.0000,113.1892,0.0000,0.0000,0.0000,305.6108,305.6108,2.9039,13.6265,150.5000,882.2000,-731.7000,0.0229,34.2045,4.4000,1.0000,180.0408,4.9000,1.0000,214.2454,0.0000,0.0000,1062.2408,116.2955,-945.9454,2.9400,-4.3573,16631.4000,0.0000,16631.4000,0.4312,4494.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4494.9730,0.0000,0.0000,0.0000,12136.4270,12136.4270,2.4772,6.8004,4.6388,7.5583,113374.3318,6.7992,1513.1429,15.1314,6.7992,0.0000,11.4270,6.8004,6.3323,6.5664,-1.5344,-12275.1828,6.7992,2594.3974,25.9440,6.7992,0.0000,40.1802,6.3323,6.1996,6.2660,-0.4970,-3479.3252,6.7992,3006.1056,30.0611,6.7992,0.0000,52.4585,6.7992,45.0637,4.5328,0.0000,104.0658,149.1295,145056.5000,97619.8239,97619.8239
1533.0000,6.2155,2.1770,52949.1000,15980.4000,36968.7000,1.3728,12033.8864,4.4000,1.0000,3551.2000,4.5000,1.0000,15585.0864,0.0000,0.0000,19531.6000,40915.2136,21383.6136,5.4208,-1.8765,16238.3000,0.0000,16238.3000,0.4210,4388.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4388.7297,0.0000,0.0000,0.0000,11849.5703,11849.5703,4.9805,-2.7468,93615.9000,0.0000,93615.9000,2.4272,21276.3409,4.4000,1.0000,0.0000,0.0000,0.0000,21276.3409,0.0000,0.0000,0.0000,72339.5591,72339.5591,2.2922,-5.0051,414.6000,0.0000,414.6000,0.0107,112.0541,3.7000,1.0000,0.0000,0.0000,0.0000,112.0541,0.0000,0.0000,0.0000,302.5459,302.5459,2.2809,2.6506,943.7000,634.6000,309.1000,0.0245,214.4773,4.4000,1.0000,129.5102,4.9000,1.0000,343.9875,0.0000,0.0000,764.1102,729.2227,-34.8875,2.2822,-5.0151,15231.1000,0.0000,15231.1000,0.3949,4116.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4116.5135,0.0000,0.0000,0.0000,11114.5865,11114.5865,1.8692,6.8077,4.3384,8.8594,132890.5280,6.9766,1574.8160,15.7482,6.9766,0.0000,12.3454,6.8077,6.3506,6.5792,-1.5375,-12299.6070,6.9766,2660.5590,26.6056,6.9766,0.0000,43.4094,6.3506,6.2155,6.2831,-0.5194,-3635.9330,6.9766,3082.1527,30.8215,6.9766,0.0000,56.6745,6.9766,48.3740,4.6511,0.0000,112.4293,160.8033,162777.7000,116954.9880,116954.9880
1534.0000,6.2272,2.4051,52148.0000,16661.9000,35486.1000,1.3520,11851.8182,4.4000,1.0000,3702.6444,4.5000,1.0000,15554.4626,0.0000,0.0000,20364.5444,40296.1818,19931.6374,5.5137,-1.7836,16219.7000,0.0000,16219.7000,0.4205,4383.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4383.7027,0.0000,0.0000,0.0000,11835.9973,11835.9973,5.0900,-2.6372,102907.1000,0.0000,102907.1000,2.6681,23387.9773,4.4000,1.0000,0.0000,0.0000,0.0000,23387.9773,0.0000,0.0000,0.0000,79519.1227,79519.1227,2.2434,-5.0539,582.4000,0.0000,582.4000,0.0151,157.4054,3.7000,1.0000,0.0000,0.0000,0.0000,157.4054,0.0000,0.0000,0.0000,424.9946,424.9946,2.2282,-2.6654,1941.4000,456.9000,1484.5000,0.0503,441.2273,4.4000,1.0000,93.2449,4.9000,1.0000,534.4722,0.0000,0.0000,550.1449,1500.1727,950.0278,2.1942,-5.1031,12430.5000,0.0000,12430.5000,0.3223,3359.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3359.5946,0.0000,0.0000,0.0000,9070.9054,9070.9054,1.8694,6.5826,4.2260,8.7773,131659.2038,7.2425,1643.5604,16.4356,7.2425,0.0000,13.8112,6.5826,6.3736,6.4781,-0.7297,-5837.7920,7.2425,2774.7419,27.7474,7.2425,0.0000,48.5638,6.3736,6.2272,6.3004,-0.5841,-4088.7266,7.2425,3197.0597,31.9706,7.2425,0.0000,63.4039,7.2425,53.6181,4.8283,0.0000,125.7789,179.3971,169110.3000,121732.6852,121732.6852
1535.0000,6.2328,1.2752,56005.6000,12691.3000,43314.3000,1.4520,12728.5455,4.4000,1.0000,2820.2889,4.5000,1.0000,15548.8343,0.0000,0.0000,15511.5889,43277.0545,27765.4657,5.2329,-2.0644,16239.0000,0.0000,16239.0000,0.4210,4388.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4388.9189,0.0000,0.0000,0.0000,11850.0811,11850.0811,4.8062,-2.9211,98068.5000,0.0000,98068.5000,2.5426,22288.2955,4.4000,1.0000,0.0000,0.0000,0.0000,22288.2955,0.0000,0.0000,0.0000,75780.2045,75780.2045,2.0772,-5.2201,425.5000,0.0000,425.5000,0.0110,115.0000,3.7000,1.0000,0.0000,0.0000,0.0000,115.0000,0.0000,0.0000,0.0000,310.5000,310.5000,2.0660,-4.9776,3553.9000,201.8000,3352.1000,0.0921,807.7045,4.4000,1.0000,41.1837,4.9000,1.0000,848.8882,0.0000,0.0000,242.9837,2746.1955,2503.2118,1.9759,-5.3214,10830.2000,0.0000,10830.2000,0.2808,2927.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2927.0811,0.0000,0.0000,0.0000,7903.1189,7903.1189,1.6912,6.5407,4.1160,8.9774,134660.9347,7.1995,1642.3515,16.4235,7.1995,0.0000,13.5665,6.5407,6.3556,6.4481,-0.6425,-5140.3329,7.1995,2762.0459,27.6205,7.1995,0.0000,47.7033,6.3556,6.2328,6.2942,-0.4869,-3408.0199,7.1995,3178.9755,31.7898,7.1995,0.0000,62.2806,7.1995,52.7459,4.7997,0.0000,123.5504,176.2963,172229.6000,126112.5820,126112.5820
1536.0000,6.2374,0.7625,59080.6000,10887.8000,48192.8000,1.5318,13427.4091,4.4000,1.0000,2419.5111,4.5000,1.0000,15846.9202,0.0000,0.0000,13307.3111,45653.1909,32345.8798,5.1424,-2.1549,16241.1000,0.0000,16241.1000,0.4211,4389.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4389.4865,0.0000,0.0000,0.0000,11851.6135,11851.6135,4.7412,-2.9861,109058.8000,0.0000,109058.8000,2.8276,24786.0909,4.4000,1.0000,0.0000,0.0000,0.0000,24786.0909,0.0000,0.0000,0.0000,84272.7091,84272.7091,1.8883,-5.4090,415.1000,0.0000,415.1000,0.0108,112.1892,3.7000,1.0000,0.0000,0.0000,0.0000,112.1892,0.0000,0.0000,0.0000,302.9108,302.9108,1.8780,-5.8384,6103.9000,5.5000,6098.4000,0.1583,1387.2500,4.4000,1.0000,1.1224,4.9000,1.0000,1388.3724,0.0000,0.0000,6.6224,4716.6500,4710.0276,1.7186,-5.5787,6029.2000,0.0000,6029.2000,0.1563,1629.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1629.5135,0.0000,0.0000,0.0000,4399.6865,4399.6865,1.5696,6.3816,3.9756,9.4763,142143.7803,7.6586,1758.7875,17.5879,7.6586,0.0000,16.3312,6.3816,6.3481,6.3649,-0.1238,-990.0939,7.6586,2949.4185,29.4942,7.6586,0.0000,57.4244,6.3481,6.2374,6.2928,-0.4673,-3270.8592,7.6586,3381.9343,33.8193,7.6586,0.0000,74.9722,7.6586,62.5336,5.1057,0.0000,148.7278,211.2615,186035.4000,137882.8273,137882.8273
1537.0000,6.2329,0.5346,58796.2000,9760.6000,49035.6000,1.5244,13362.7727,4.4000,1.0000,2169.0222,4.5000,1.0000,15531.7949,0.0000,0.0000,11929.6222,45433.4273,33503.8051,5.0261,-2.2712,16215.9000,0.0000,16215.9000,0.4204,4382.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4382.6757,0.0000,0.0000,0.0000,11833.2243,11833.2243,4.5998,-3.1275,98822.8000,0.0000,98822.8000,2.5622,22459.7273,4.4000,1.0000,0.0000,0.0000,0.0000,22459.7273,0.0000,0.0000,0.0000,76363.0727,76363.0727,1.8491,-5.4482,476.5000,0.0000,476.5000,0.0124,128.7838,3.7000,1.0000,0.0000,0.0000,0.0000,128.7838,0.0000,0.0000,0.0000,347.7162,347.7162,1.8366,-5.8907,8937.0000,0.0000,8937.0000,0.2317,2031.1364,4.4000,1.0000,0.0000,0.0000,0.0000,2031.1364,0.0000,0.0000,0.0000,6905.8636,6905.8636,1.5879,-5.7094,1828.0000,0.0000,1828.0000,0.0474,494.0541,3.7000,1.0000,0.0000,0.0000,0.0000,494.0541,0.0000,0.0000,0.0000,1333.9459,1333.9459,1.5398,6.4014,3.9706,8.9977,134965.4790,7.1977,1653.3287,16.5333,7.1977,0.0000,13.5564,6.4014,6.3222,6.3618,-0.2749,-2199.4303,7.1977,2772.2970,27.7230,7.1977,0.0000,47.6676,6.3222,6.2329,6.2776,-0.3541,-2478.4208,7.1977,3180.6095,31.8061,7.1977,0.0000,62.2338,7.1977,52.7096,4.7984,0.0000,123.4578,176.1673,175315.8000,130287.6279,130287.6279
1538.0000,6.2321,0.2532,60475.7000,8651.1000,51824.6000,1.5679,13744.4773,4.4000,1.0000,1922.4667,4.5000,1.0000,15666.9439,0.0000,0.0000,10573.5667,46731.2227,36157.6561,5.0104,-2.2868,16232.1000,0.0000,16232.1000,0.4208,4387.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4387.0541,0.0000,0.0000,0.0000,11845.0459,11845.0459,4.6102,-3.1170,107875.6000,0.0000,107875.6000,2.7969,24517.1818,4.4000,1.0000,0.0000,0.0000,0.0000,24517.1818,0.0000,0.0000,0.0000,83358.4182,83358.4182,1.7939,-5.5034,468.7000,0.0000,468.7000,0.0122,126.6757,3.7000,1.0000,0.0000,0.0000,0.0000,126.6757,0.0000,0.0000,0.0000,342.0243,342.0243,1.7823,-5.9450,11237.9000,0.0000,11237.9000,0.2914,2554.0682,4.4000,1.0000,0.0000,0.0000,0.0000,2554.0682,0.0000,0.0000,0.0000,8683.8318,8683.8318,1.4889,-5.8084,1027.9000,0.0000,1027.9000,0.0267,277.8108,3.7000,1.0000,0.0000,0.0000,0.0000,277.8108,0.0000,0.0000,0.0000,750.0892,750.0892,1.4636,6.2661,3.8648,9.4762,142143.7363,7.6738,1771.5906,17.7159,7.6738,0.0000,16.4282,6.2661,6.3131,6.2896,0.1741,1392.5296,7.6738,2965.4679,29.6547,7.6738,0.0000,57.7656,6.3131,6.2321,6.2726,-0.3427,-2399.2004,7.6738,3391.7530,33.9175,7.6738,0.0000,75.4176,7.6738,62.8746,5.1158,0.0000,149.6114,212.4860,188666.8000,141137.0655,141137.0655
1539.0000,6.2275,-0.0081,62559.7000,7635.4000,54924.3000,1.6220,14218.1136,4.4000,1.0000,1696.7556,4.5000,1.0000,15914.8692,0.0000,0.0000,9332.1556,48341.5864,39009.4308,4.8818,-2.4155,16237.1000,0.0000,16237.1000,0.4210,4388.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4388.4054,0.0000,0.0000,0.0000,11848.6946,11848.6946,4.4731,-3.2542,100282.3000,0.0000,100282.3000,2.6000,22791.4318,4.4000,1.0000,0.0000,0.0000,0.0000,22791.4318,0.0000,0.0000,0.0000,77490.8682,77490.8682,1.8001,-5.4972,478.0000,0.0000,478.0000,0.0124,129.1892,3.7000,1.0000,0.0000,0.0000,0.0000,129.1892,0.0000,0.0000,0.0000,348.8108,348.8108,1.7880,-5.9392,13279.2000,0.0000,13279.2000,0.3443,3018.0000,4.4000,1.0000,0.0000,0.0000,0.0000,3018.0000,0.0000,0.0000,0.0000,10261.2000,10261.2000,1.4341,-5.8632,428.0000,0.0000,428.0000,0.0111,115.6757,3.7000,1.0000,0.0000,0.0000,0.0000,115.6757,0.0000,0.0000,0.0000,312.3243,312.3243,1.4233,6.2453,3.8343,9.3191,139786.7343,7.5161,1737.7267,17.3773,7.5161,0.0000,15.4364,6.2453,6.2911,6.2682,0.1663,1330.2917,7.5161,2907.4047,29.0740,7.5161,0.0000,54.2781,6.2911,6.2275,6.2593,-0.2637,-1845.6973,7.5161,3324.1049,33.2410,7.5161,0.0000,70.8644,7.5161,59.3811,5.0107,0.0000,140.5789,199.9600,185628.9000,139271.3287,139271.3287
1540.0000,6.2237,-0.1989,64990.1000,6937.6000,58052.5000,1.6850,14770.4773,4.4000,1.0000,1541.6889,4.5000,1.0000,16312.1662,0.0000,0.0000,8479.2889,50219.6227,41740.3338,4.8730,-2.4243,16217.6000,0.0000,16217.6000,0.4205,4383.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4383.1351,0.0000,0.0000,0.0000,11834.4649,11834.4649,4.4901,-3.2372,109185.9000,0.0000,109185.9000,2.8308,24814.9773,4.4000,1.0000,0.0000,0.0000,0.0000,24814.9773,0.0000,0.0000,0.0000,84370.9227,84370.9227,1.7600,-5.5373,467.6000,0.0000,467.6000,0.0121,126.3784,3.7000,1.0000,0.0000,0.0000,0.0000,126.3784,0.0000,0.0000,0.0000,341.2216,341.2216,1.7489,-5.9784,14734.2000,0.0000,14734.2000,0.3820,3348.6818,4.4000,1.0000,0.0000,0.0000,0.0000,3348.6818,0.0000,0.0000,0.0000,11385.5182,11385.5182,1.3805,-5.9168,428.0000,0.0000,428.0000,0.0111,115.6757,3.7000,1.0000,0.0000,0.0000,0.0000,115.6757,0.0000,0.0000,0.0000,312.3243,312.3243,1.3704,6.1036,3.7370,9.7516,146274.4452,8.0123,1861.0718,18.6107,8.0123,0.0000,18.6999,6.1036,6.2706,6.1871,0.6451,5160.6554,8.0123,3110.9123,31.1091,8.0123,0.0000,65.7536,6.2706,6.2237,6.2472,-0.2072,-1450.3150,8.0123,3545.5342,35.4553,8.0123,0.0000,85.8466,8.0123,70.8160,5.3415,0.0000,170.3001,241.1161,199085.8000,149984.7856,149984.7856
1541.0000,6.2160,1.1394,52467.6000,11378.8000,41088.8000,1.3603,11924.4545,4.4000,1.0000,2528.6222,4.5000,1.0000,14453.0768,0.0000,0.0000,13907.4222,40543.1455,26635.7232,5.2828,-2.0145,16229.7000,0.0000,16229.7000,0.4208,4386.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4386.4054,0.0000,0.0000,0.0000,11843.2946,11843.2946,4.8679,-2.8594,104418.3000,0.0000,104418.3000,2.7072,23731.4318,4.4000,1.0000,0.0000,0.0000,0.0000,23731.4318,0.0000,0.0000,0.0000,80686.8682,80686.8682,2.0410,-5.2563,478.8000,0.0000,478.8000,0.0124,129.4054,3.7000,1.0000,0.0000,0.0000,0.0000,129.4054,0.0000,0.0000,0.0000,349.3946,349.3946,2.0288,-5.6985,15661.4000,0.0000,15661.4000,0.4061,3559.4091,4.4000,1.0000,0.0000,0.0000,0.0000,3559.4091,0.0000,0.0000,0.0000,12101.9909,12101.9909,1.6048,-5.6925,1027.9000,0.0000,1027.9000,0.0267,277.8108,3.7000,1.0000,0.0000,0.0000,0.0000,277.8108,0.0000,0.0000,0.0000,750.0892,750.0892,1.5785,6.1136,3.8460,8.6295,129442.9912,7.4002,1709.9676,17.0997,7.4002,0.0000,14.7331,6.1136,6.2506,6.1821,0.4890,3912.1334,7.4002,2873.9111,28.7391,7.4002,0.0000,51.8053,6.2506,6.2160,6.2333,-0.1411,-987.7639,7.4002,3276.7460,32.7675,7.4002,0.0000,67.6361,7.4002,56.8934,4.9335,0.0000,134.1745,191.0680,178904.9000,132367.3607,132367.3607
1542.0000,6.2105,2.3578,46255.3000,14663.4000,31591.9000,1.1993,10512.5682,4.4000,1.0000,3258.5333,4.5000,1.0000,13771.1015,0.0000,0.0000,17921.9333,35742.7318,17820.7985,5.6203,-1.6770,16237.3000,0.0000,16237.3000,0.4210,4388.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4388.4595,0.0000,0.0000,0.0000,11848.8405,11848.8405,5.2279,-2.4994,116399.3000,0.0000,116399.3000,3.0179,26454.3864,4.4000,1.0000,0.0000,0.0000,0.0000,26454.3864,0.0000,0.0000,0.0000,89944.9136,89944.9136,2.2493,-5.0480,637.2000,0.0000,637.2000,0.0165,172.2162,3.7000,1.0000,0.0000,0.0000,0.0000,172.2162,0.0000,0.0000,0.0000,464.9838,464.9838,2.2339,-5.4934,16154.8000,0.0000,16154.8000,0.4188,3671.5455,4.4000,1.0000,0.0000,0.0000,0.0000,3671.5455,0.0000,0.0000,0.0000,12483.2545,12483.2545,1.8205,-5.4768,5627.5000,0.0000,5627.5000,0.1459,1520.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1520.9459,0.0000,0.0000,0.0000,4106.5541,4106.5541,1.6845,5.9945,3.8395,8.6765,130147.3609,7.8291,1809.6324,18.0963,7.8291,0.0000,17.4460,5.9945,6.2318,6.1132,0.8959,7167.2680,7.8291,3050.1261,30.5013,7.8291,0.0000,61.3444,6.2318,6.2105,6.2211,-0.0922,-645.2839,7.8291,3468.5892,34.6859,7.8291,0.0000,80.0901,7.8291,66.4425,5.2194,0.0000,158.8804,225.3229,186648.0000,136669.3450,136669.3450
1543.0000,6.2045,14.9542,27592.9000,61401.9000,-33809.0000,1.5920,6271.1136,4.4000,1.0000,13644.8667,4.5000,1.0000,19915.9803,0.0000,0.0000,75046.7667,21321.7864,-53724.9803,8.1543,0.8570,16220.3000,0.0000,16220.3000,0.4205,4383.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4383.8649,0.0000,0.0000,0.0000,11836.4351,11836.4351,7.7248,-0.0025,70560.6000,0.0000,70560.6000,1.8294,16036.5000,4.4000,1.0000,0.0000,0.0000,0.0000,16036.5000,0.0000,0.0000,0.0000,54524.1000,54524.1000,5.7459,-1.5514,579.3000,0.0000,579.3000,0.0150,156.5676,3.7000,1.0000,0.0000,0.0000,0.0000,156.5676,0.0000,0.0000,0.0000,422.7324,422.7324,5.7306,-1.9967,15900.4000,0.0000,15900.4000,0.4122,3613.7273,4.4000,1.0000,0.0000,0.0000,0.0000,3613.7273,0.0000,0.0000,0.0000,12286.6727,12286.6727,5.2846,-2.0127,19026.2000,0.0000,19026.2000,0.4933,5142.2162,3.7000,1.0000,0.0000,0.0000,0.0000,5142.2162,0.0000,0.0000,0.0000,13883.9838,13883.9838,4.7807,5.1264,4.9536,0.6349,9523.0238,7.1437,1566.4770,15.6648,7.1437,0.0000,13.2537,5.1264,6.2343,5.6803,3.8160,30527.6628,7.1437,2839.3132,28.3931,7.1437,0.0000,46.6033,6.2343,6.2045,6.2194,-0.1174,-821.7429,7.1437,3165.2038,31.6520,7.1437,0.0000,60.8444,7.1437,51.6290,4.7625,0.0000,120.7015,172.3305,88477.8000,39228.9438,39228.9438
1544.0000,6.1834,17.6367,10124.0000,101736.2000,-91612.2000,2.6377,2300.9091,4.4000,1.0000,22608.0444,4.5000,1.0000,24908.9535,0.0000,0.0000,124344.2444,7823.0909,-116521.1535,9.9454,2.6481,27590.2000,0.0000,27590.2000,0.7153,7456.8108,3.7000,1.0000,0.0000,0.0000,0.0000,7456.8108,0.0000,0.0000,0.0000,20133.3892,20133.3892,9.2953,1.5681,41146.3000,0.0000,41146.3000,1.0668,9351.4318,4.4000,1.0000,0.0000,0.0000,0.0000,9351.4318,0.0000,0.0000,0.0000,31794.8682,31794.8682,8.2688,0.9715,1237.9000,0.0000,1237.9000,0.0321,334.5676,3.7000,1.0000,0.0000,0.0000,0.0000,334.5676,0.0000,0.0000,0.0000,903.3324,903.3324,8.2397,0.5124,14554.3000,0.0000,14554.3000,0.3773,3307.7955,4.4000,1.0000,0.0000,0.0000,0.0000,3307.7955,0.0000,0.0000,0.0000,11246.5045,11246.5045,7.8766,0.5793,20226.1000,0.0000,20226.1000,0.5244,5466.5135,3.7000,1.0000,0.0000,0.0000,0.0000,5466.5135,0.0000,0.0000,0.0000,14759.5865,14759.5865,7.4000,4.7463,6.0732,-5.4797,-82194.9713,8.0305,1671.6611,16.7166,8.0305,0.0000,18.8275,4.7463,6.0432,5.3948,5.0210,40168.0205,8.0305,3234.3920,32.3439,8.0305,0.0000,66.2023,6.0432,6.1834,6.1133,0.6205,4343.4780,8.0305,3575.5221,35.7552,8.0305,0.0000,86.4325,8.0305,71.2598,5.3537,0.0000,171.4623,242.7221,13142.6000,-37683.4727,-37683.4727
1545.0000,6.1531,17.9161,6927.9000,116579.0000,-109651.1000,3.0225,1574.5227,4.4000,1.0000,25906.4444,4.5000,1.0000,27480.9672,0.0000,0.0000,142485.4444,5353.3773,-137132.0672,10.7344,3.4371,33668.1000,0.0000,33668.1000,0.8729,9099.4865,3.7000,1.0000,0.0000,0.0000,0.0000,9099.4865,0.0000,0.0000,0.0000,24568.6135,24568.6135,9.9136,6.5456,13532.3000,4899.3000,8633.0000,0.3509,3075.5227,4.4000,1.0000,999.8571,4.9000,1.0000,4075.3799,0.0000,0.0000,5899.1571,10456.7773,4557.6201,9.7613,2.4640,2106.1000,0.0000,2106.1000,0.0546,569.2162,3.7000,1.0000,0.0000,0.0000,0.0000,569.2162,0.0000,0.0000,0.0000,1536.8838,1536.8838,9.7100,1.9827,14239.9000,0.0000,14239.9000,0.3692,3236.3409,4.4000,1.0000,0.0000,0.0000,0.0000,3236.3409,0.0000,0.0000,0.0000,11003.5591,11003.5591,9.3424,2.0451,19426.2000,0.0000,19426.2000,0.5037,5250.3243,3.7000,1.0000,0.0000,0.0000,0.0000,5250.3243,0.0000,0.0000,0.0000,14175.8757,14175.8757,8.8688,4.7562,6.8125,-8.2068,-123101.5710,7.7606,1561.7115,15.6171,7.7606,0.0000,16.9924,4.7562,5.9561,5.3561,4.4895,35915.7309,7.7606,3131.3247,31.3132,7.7606,0.0000,59.7497,5.9561,6.1531,6.0546,0.8423,5896.3252,7.7606,3464.7213,34.6472,7.7606,0.0000,78.0080,7.7606,64.8547,5.1737,0.0000,154.7501,219.6048,-31577.8000,-81289.5150,-81289.5150
1546.0000,6.1192,18.0205,5350.8000,128876.8000,-123526.0000,3.3414,1216.0909,4.4000,1.0000,28639.2889,4.5000,1.0000,29855.3798,0.0000,0.0000,157516.0889,4134.7091,-153381.3798,11.0193,3.7220,38281.1000,0.0000,38281.1000,0.9925,10346.2432,3.7000,1.0000,0.0000,0.0000,0.0000,10346.2432,0.0000,0.0000,0.0000,27934.8568,27934.8568,10.1268,7.0985,8723.2000,3404.2000,5319.0000,0.2262,1982.5455,4.4000,1.0000,694.7347,4.9000,1.0000,2677.2801,0.0000,0.0000,4098.9347,6740.6545,2641.7199,10.0424,2.7451,2286.0000,0.0000,2286.0000,0.0593,617.8378,3.7000,1.0000,0.0000,0.0000,0.0000,617.8378,0.0000,0.0000,0.0000,1668.1622,1668.1622,9.9891,2.2619,13482.9000,0.0000,13482.9000,0.3496,3064.2955,4.4000,1.0000,0.0000,0.0000,0.0000,3064.2955,0.0000,0.0000,0.0000,10418.6045,10418.6045,9.6563,2.3590,17026.4000,0.0000,17026.4000,0.4414,4601.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4601.7297,0.0000,0.0000,0.0000,12424.6703,12424.6703,9.2594,5.1194,7.1894,-8.6392,-129587.4994,8.1155,1605.4260,16.0543,8.1155,0.0000,19.4317,5.1194,5.8897,5.5045,3.0139,24111.0041,8.1155,3251.9784,32.5198,8.1155,0.0000,68.3266,5.8897,6.1192,6.0044,1.0262,7183.1291,8.1155,3631.5355,36.3154,8.1155,0.0000,89.2059,8.1155,73.3576,5.4103,0.0000,176.9641,250.3217,-47130.6000,-98293.3662,-98293.3662
1547.0000,6.0882,18.0740,4304.0000,140672.8000,-136368.8000,3.6472,978.1818,4.4000,1.0000,31260.6222,4.5000,1.0000,32238.8040,0.0000,0.0000,171933.4222,3325.8182,-168607.6040,11.0268,3.7295,45202.4000,0.0000,45202.4000,1.1720,12216.8649,3.7000,1.0000,0.0000,0.0000,0.0000,12216.8649,0.0000,0.0000,0.0000,32985.5351,32985.5351,10.0606,18.3732,5872.1000,12170.7000,-6298.6000,0.3155,1334.5682,4.4000,1.0000,2483.8163,4.9000,1.0000,3818.3845,0.0000,0.0000,14654.5163,4537.5318,-10116.9845,10.3570,3.0597,2339.0000,0.0000,2339.0000,0.0606,632.1622,3.7000,1.0000,0.0000,0.0000,0.0000,632.1622,0.0000,0.0000,0.0000,1706.8378,1706.8378,10.3070,2.6647,11793.3000,83.2000,11710.1000,0.3058,2680.2955,4.4000,1.0000,16.9796,4.9000,1.0000,2697.2750,0.0000,0.0000,100.1796,9113.0045,9012.8250,10.0430,2.7457,15426.6000,0.0000,15426.6000,0.4000,4169.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4169.3514,0.0000,0.0000,0.0000,11257.2486,11257.2486,9.7133,5.4294,7.5713,-9.7503,-146254.8458,8.8516,1721.1364,17.2114,8.8516,0.0000,25.2136,5.4294,5.8864,5.6579,1.9505,15603.6238,8.8516,3521.7953,35.2180,8.8516,0.0000,88.6572,5.8864,6.0882,5.9873,0.9842,6889.0799,8.8516,3964.0663,39.6407,8.8516,0.0000,115.7491,8.8516,93.2006,5.9011,0.0000,229.6199,322.8205,-67989.3000,-123762.1420,-123762.1420
1548.0000,6.0744,18.1212,3457.4000,152349.8000,-148892.4000,3.9500,785.7727,4.4000,1.0000,33855.5111,4.5000,1.0000,34641.2838,0.0000,0.0000,186205.3111,2671.6273,-183533.6838,10.9947,3.6974,47517.7000,0.0000,47517.7000,1.2320,12842.6216,3.7000,1.0000,0.0000,0.0000,0.0000,12842.6216,0.0000,0.0000,0.0000,34675.0784,34675.0784,10.0651,20.7878,4008.7000,23500.1000,-19491.4000,0.6093,911.0682,4.4000,1.0000,4795.9388,4.9000,1.0000,5707.0070,0.0000,0.0000,28296.0388,3097.6318,-25198.4070,10.7406,3.4433,2777.9000,0.0000,2777.9000,0.0720,750.7838,3.7000,1.0000,0.0000,0.0000,0.0000,750.7838,0.0000,0.0000,0.0000,2027.1162,2027.1162,10.6863,3.4545,10104.4000,415.8000,9688.6000,0.2620,2296.4545,4.4000,1.0000,84.8571,4.9000,1.0000,2381.3117,0.0000,0.0000,500.6571,7807.9455,7307.2883,10.4904,3.1931,12426.8000,0.0000,12426.8000,0.3222,3358.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3358.5946,0.0000,0.0000,0.0000,9068.2054,9068.2054,10.2473,5.7223,7.9848,-11.2524,-168786.4669,9.6711,1845.9460,18.4595,9.6711,0.0000,32.8848,5.7223,5.9282,5.8252,0.9597,7677.6773,9.6711,3818.1475,38.1815,9.6711,0.0000,115.6312,5.9282,6.0744,6.0013,0.7792,5454.3871,9.6711,4328.2746,43.2827,9.6711,0.0000,150.9659,9.6711,119.0003,6.4474,0.0000,299.4819,418.4822,-95972.8000,-155654.4025,-155654.4025
1549.0000,6.0812,18.1766,2686.7000,163754.2000,-161067.5000,4.2456,610.6136,4.4000,1.0000,36389.8222,4.5000,1.0000,37000.4359,0.0000,0.0000,200144.0222,2076.0864,-198067.9359,11.1870,3.8897,41164.0000,0.0000,41164.0000,1.0673,11125.4054,3.7000,1.0000,0.0000,0.0000,0.0000,11125.4054,0.0000,0.0000,0.0000,30038.5946,30038.5946,10.4127,21.3044,4576.5000,30774.7000,-26198.2000,0.7979,1040.1136,4.4000,1.0000,6280.5510,4.9000,1.0000,7320.6647,0.0000,0.0000,37055.2510,3536.3864,-33518.8647,11.2768,3.9795,3322.8000,0.0000,3322.8000,0.0861,898.0541,3.7000,1.0000,0.0000,0.0000,0.0000,898.0541,0.0000,0.0000,0.0000,2424.7459,2424.7459,11.2142,4.4025,8771.3000,666.9000,8104.4000,0.2274,1993.4773,4.4000,1.0000,136.1020,4.9000,1.0000,2129.5793,0.0000,0.0000,803.0020,6777.8227,5974.8207,11.0602,3.7629,10827.0000,0.0000,10827.0000,0.2807,2926.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2926.2162,0.0000,0.0000,0.0000,7900.7838,7900.7838,10.8566,5.9333,8.3949,-12.7322,-190983.0603,10.0576,1884.9651,18.8497,10.0576,0.0000,36.9867,5.9333,5.9929,5.9631,0.2888,2310.1638,10.0576,3945.5248,39.4552,10.0576,0.0000,130.0546,5.9929,6.0812,6.0370,0.4893,3425.0410,10.0576,4493.8274,44.9383,10.0576,0.0000,169.7968,10.0576,132.6005,6.7050,0.0000,336.8382,469.4387,-123847.5000,-185247.8555,-185247.8555
1550.0000,6.1059,18.2672,1389.5000,176012.0000,-174622.5000,4.5634,315.7955,4.4000,1.0000,39113.7778,4.5000,1.0000,39429.5732,0.0000,0.0000,215125.7778,1073.7045,-214052.0732,11.2145,3.9172,47514.3000,0.0000,47514.3000,1.2319,12841.7027,3.7000,1.0000,0.0000,0.0000,0.0000,12841.7027,0.0000,0.0000,0.0000,34672.5973,34672.5973,10.3870,22.1950,1071.2000,35552.9000,-34481.7000,0.9218,243.4545,4.4000,1.0000,7255.6939,4.9000,1.0000,7499.1484,0.0000,0.0000,42808.5939,827.7455,-41980.8484,11.3890,4.0917,3173.6000,0.0000,3173.6000,0.0823,857.7297,3.7000,1.0000,0.0000,0.0000,0.0000,857.7297,0.0000,0.0000,0.0000,2315.8703,2315.8703,11.3337,5.3153,7455.2000,1058.1000,6397.1000,0.1933,1694.3636,4.4000,1.0000,215.9388,4.9000,1.0000,1910.3024,0.0000,0.0000,1274.0388,5760.8364,4486.7976,11.2266,3.9293,9627.1000,0.0000,9627.1000,0.2496,2601.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2601.9189,0.0000,0.0000,0.0000,7025.1811,7025.1811,11.0589,6.2964,8.6777,-13.3035,-199553.0739,10.8634,2010.6597,20.1066,10.8634,0.0000,46.6086,6.2964,6.0952,6.1958,-1.0539,-8431.3079,10.8634,4216.2333,42.1623,10.8634,0.0000,163.8877,6.0952,6.1059,6.1005,0.0646,451.9063,10.8634,4839.7054,48.3971,10.8634,0.0000,213.9686,10.8634,164.0768,7.2423,0.0000,424.4649,588.5417,-142392.1000,-207532.4754,-207532.4754
1551.0000,6.1401,18.3345,672.8000,187075.7000,-186402.9000,4.8503,152.9091,4.4000,1.0000,41572.3778,4.5000,1.0000,41725.2869,0.0000,0.0000,228648.0778,519.8909,-228128.1869,11.5431,4.2458,45200.6000,0.0000,45200.6000,1.1719,12216.3784,3.7000,1.0000,0.0000,0.0000,0.0000,12216.3784,0.0000,0.0000,0.0000,32984.2216,32984.2216,10.7619,22.6421,670.9000,32264.1000,-31593.2000,0.8365,152.4773,4.4000,1.0000,6584.5102,4.9000,1.0000,6736.9875,0.0000,0.0000,38848.6102,518.4227,-38330.1875,11.6698,4.3725,2083.8000,0.0000,2083.8000,0.0540,563.1892,3.7000,1.0000,0.0000,0.0000,0.0000,563.1892,0.0000,0.0000,0.0000,1520.6108,1520.6108,11.6337,6.0835,6429.2000,1162.4000,5266.8000,0.1667,1461.1818,4.4000,1.0000,237.2245,4.9000,1.0000,1698.4063,0.0000,0.0000,1399.6245,4968.0182,3568.3937,11.5492,4.2519,8427.2000,0.0000,8427.2000,0.2185,2277.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2277.6216,0.0000,0.0000,0.0000,6149.5784,6149.5784,11.4036,6.4640,8.9338,-13.9041,-208561.2059,10.9469,2003.3486,20.0335,10.9469,0.0000,47.6909,6.4640,6.1862,6.3251,-1.4657,-11725.4160,10.9469,4223.4577,42.2346,10.9469,0.0000,167.6931,6.1862,6.1401,6.1632,-0.2784,-1948.9479,10.9469,4862.8448,48.6284,10.9469,0.0000,218.9369,10.9469,167.5846,7.2979,0.0000,434.3208,601.9054,-157017.7000,-222235.5698,-222235.5698
1552.0000,6.1804,18.3878,380.5000,198081.8000,-197701.3000,5.1356,86.4773,4.4000,1.0000,44018.1778,4.5000,1.0000,44104.6551,0.0000,0.0000,242099.9778,294.0227,-241805.9551,11.7377,4.4404,42897.7000,0.0000,42897.7000,1.1122,11593.9730,3.7000,1.0000,0.0000,0.0000,0.0000,11593.9730,0.0000,0.0000,0.0000,31303.7270,31303.7270,11.0182,22.9335,517.7000,31872.2000,-31354.5000,0.8263,117.6591,4.4000,1.0000,6504.5306,4.9000,1.0000,6622.1897,0.0000,0.0000,38376.7306,400.0409,-37976.6897,11.8910,4.5937,2018.5000,0.0000,2018.5000,0.0523,545.5405,3.7000,1.0000,0.0000,0.0000,0.0000,545.5405,0.0000,0.0000,0.0000,1472.9595,1472.9595,11.8572,6.5360,5579.8000,1115.0000,4464.8000,0.1447,1268.1364,4.4000,1.0000,227.5510,4.9000,1.0000,1495.6874,0.0000,0.0000,1342.5510,4311.6636,2969.1126,11.7889,4.4916,9627.1000,0.0000,9627.1000,0.2496,2601.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2601.9189,0.0000,0.0000,0.0000,7025.1811,7025.1811,11.6275,6.6782,9.1528,-14.3567,-215350.9960,11.2812,2044.7565,20.4476,11.2812,0.0000,52.1952,6.6782,6.2812,6.4797,-2.1593,-17274.2279,11.2812,4321.7216,43.2172,11.2812,0.0000,183.5313,6.2812,6.1804,6.2308,-0.6266,-4386.4406,11.2812,4995.8030,49.9580,11.2812,0.0000,239.6149,11.2812,182.1214,7.5208,0.0000,475.3413,657.4627,-170047.7000,-237011.6646,-237011.6646
1553.0000,6.2114,18.4201,347.7000,197965.5000,-197617.8000,5.1326,79.0227,4.4000,1.0000,43992.3333,4.5000,1.0000,44071.3561,0.0000,0.0000,241957.8333,268.6773,-241689.1561,11.9030,4.6057,36552.0000,0.0000,36552.0000,0.9477,9878.9189,3.7000,1.0000,0.0000,0.0000,0.0000,9878.9189,0.0000,0.0000,0.0000,26673.0811,26673.0811,11.2749,23.1621,586.2000,29497.0000,-28910.8000,0.7648,133.2273,4.4000,1.0000,6019.7959,4.9000,1.0000,6153.0232,0.0000,0.0000,35516.7959,452.9727,-35063.8232,12.1006,4.8033,2606.9000,0.0000,2606.9000,0.0676,704.5676,3.7000,1.0000,0.0000,0.0000,0.0000,704.5676,0.0000,0.0000,0.0000,1902.3324,1902.3324,12.0558,6.5208,5247.4000,955.4000,4292.0000,0.1360,1192.5909,4.4000,1.0000,194.9796,4.9000,1.0000,1387.5705,0.0000,0.0000,1150.3796,4054.8091,2904.4295,11.9874,4.6901,11227.0000,0.0000,11227.0000,0.2911,3034.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3034.3243,0.0000,0.0000,0.0000,8192.6757,8192.6757,11.7945,6.7608,9.2776,-14.2502,-213753.0217,11.0097,1984.6660,19.8467,11.0097,0.0000,48.5166,6.7608,6.3418,6.5513,-2.2238,-17790.0287,11.0097,4203.9218,42.0392,11.0097,0.0000,170.5965,6.3418,6.2114,6.2766,-0.7911,-5537.4101,11.0097,4865.3166,48.6532,11.0097,0.0000,222.7275,11.0097,170.2568,7.3398,0.0000,441.8405,612.0973,-171850.7000,-237080.4606,-237080.4606
1554.0000,6.2151,18.4143,560.3000,188588.2000,-188027.9000,4.8895,127.3409,4.4000,1.0000,41908.4889,4.5000,1.0000,42035.8298,0.0000,0.0000,230496.6889,432.9591,-230063.7298,12.2943,4.9970,23869.4000,0.0000,23869.4000,0.6189,6451.1892,3.7000,1.0000,0.0000,0.0000,0.0000,6451.1892,0.0000,0.0000,0.0000,17418.2108,17418.2108,11.8340,22.5579,3037.3000,17821.6000,-14784.3000,0.4621,690.2955,4.4000,1.0000,3637.0612,4.9000,1.0000,4327.3567,0.0000,0.0000,21458.6612,2347.0045,-19111.6567,12.3390,5.0417,1646.0000,0.0000,1646.0000,0.0427,444.8649,3.7000,1.0000,0.0000,0.0000,0.0000,444.8649,0.0000,0.0000,0.0000,1201.1351,1201.1351,12.3073,5.8572,5543.5000,588.0000,4955.5000,0.1437,1259.8864,4.4000,1.0000,120.0000,4.9000,1.0000,1379.8864,0.0000,0.0000,708.0000,4283.6136,3575.6136,12.2128,4.9155,14826.6000,0.0000,14826.6000,0.3844,4007.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4007.1892,0.0000,0.0000,0.0000,10819.4108,10819.4108,11.9269,6.6119,9.2694,-13.4095,-201142.2097,9.8118,1769.3717,17.6937,9.8118,0.0000,34.3414,6.6119,6.3301,6.4710,-1.3333,-10666.0308,9.8118,3760.3253,37.6033,9.8118,0.0000,120.7528,6.3301,6.2151,6.2726,-0.6218,-4352.7755,9.8118,4336.7832,43.3678,9.8118,0.0000,157.6525,9.8118,123.8435,6.5412,0.0000,312.7467,436.5902,-157514.7000,-216161.0161,-216161.0161
1555.0000,6.1904,18.2297,2421.7000,102290.3000,-99868.6000,2.6521,550.3864,4.4000,1.0000,22731.1778,4.5000,1.0000,23281.5641,0.0000,0.0000,125021.4778,1871.3136,-123150.1641,11.4571,4.1598,19634.9000,0.0000,19634.9000,0.5091,5306.7297,3.7000,1.0000,0.0000,0.0000,0.0000,5306.7297,0.0000,0.0000,0.0000,14328.1703,14328.1703,10.8444,3.3586,8726.4000,175.0000,8551.4000,0.2262,1983.2727,4.4000,1.0000,35.7143,4.9000,1.0000,2018.9870,0.0000,0.0000,210.7143,6743.1273,6532.4130,10.5650,3.2677,1353.4000,0.0000,1353.4000,0.0351,365.7838,3.7000,1.0000,0.0000,0.0000,0.0000,365.7838,0.0000,0.0000,0.0000,987.6162,987.6162,10.5228,3.7648,6452.0000,519.4000,5932.6000,0.1673,1466.3636,4.4000,1.0000,106.0000,4.9000,1.0000,1572.3636,0.0000,0.0000,625.4000,4985.6364,4360.2364,10.3363,3.0390,17426.4000,0.0000,17426.4000,0.4518,4709.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4709.8378,0.0000,0.0000,0.0000,12716.5622,12716.5622,9.7924,6.5400,8.1662,-5.0701,-76050.8750,6.0624,1147.8065,11.4781,6.0624,0.0000,8.1001,6.5400,6.2613,6.4006,-0.8146,-6517.0006,6.0624,2330.8592,23.3086,6.0624,0.0000,28.4819,6.2613,6.1904,6.2258,-0.2368,-1657.2905,6.0624,2685.2891,26.8529,6.0624,0.0000,37.1855,6.0624,32.8775,4.0416,0.0000,73.7675,106.6450,-46969.9000,-84225.1661,-84225.1661
1556.0000,6.1845,18.1282,3766.5000,104505.6000,-100739.1000,2.7095,856.0227,4.4000,1.0000,23223.4667,4.5000,1.0000,24079.4894,0.0000,0.0000,127729.0667,2910.4773,-124818.5894,11.3041,4.0068,19640.9000,0.0000,19640.9000,0.5092,5308.3514,3.7000,1.0000,0.0000,0.0000,0.0000,5308.3514,0.0000,0.0000,0.0000,14332.5486,14332.5486,10.7162,2.9889,12666.9000,0.0000,12666.9000,0.3284,2878.8409,4.4000,1.0000,0.0000,0.0000,0.0000,2878.8409,0.0000,0.0000,0.0000,9788.0591,9788.0591,10.3147,3.0174,1028.7000,0.0000,1028.7000,0.0267,278.0270,3.7000,1.0000,0.0000,0.0000,0.0000,278.0270,0.0000,0.0000,0.0000,750.6730,750.6730,10.2839,3.1002,8068.5000,364.2000,7704.3000,0.2092,1833.7500,4.4000,1.0000,74.3265,4.9000,1.0000,1908.0765,0.0000,0.0000,438.5265,6234.7500,5796.2235,10.0462,2.7489,16626.5000,0.0000,16626.5000,0.4311,4493.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4493.6486,0.0000,0.0000,0.0000,12132.8514,12132.8514,9.5486,6.3674,7.9580,-5.1706,-77559.3817,6.3211,1207.9735,12.0797,6.3211,0.0000,9.1822,6.3674,6.2694,6.3184,-0.2985,-2387.8447,6.3211,2439.5292,24.3953,6.3211,0.0000,32.2870,6.2694,6.1845,6.2269,-0.2959,-2071.0075,6.3211,2799.7630,27.9976,6.3211,0.0000,42.1532,6.3211,36.8787,4.2141,0.0000,83.6224,120.5011,-43071.8000,-82018.2339,-82018.2339
