Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1557.0000,6.1940,17.5089,7462.9000,63557.2000,-56094.3000,1.6478,1696.1136,4.4000,1.0000,14123.8222,4.5000,1.0000,15819.9359,0.0000,0.0000,77681.0222,5766.7864,-71914.2359,9.9382,2.6409,19653.3000,0.0000,19653.3000,0.5095,5311.7027,3.7000,1.0000,0.0000,0.0000,0.0000,5311.7027,0.0000,0.0000,0.0000,14341.5973,14341.5973,9.1915,1.4642,19262.8000,0.0000,19262.8000,0.4994,4377.9091,4.4000,1.0000,0.0000,0.0000,0.0000,4377.9091,0.0000,0.0000,0.0000,14884.8909,14884.8909,8.4165,1.1192,1136.4000,0.0000,1136.4000,0.0295,307.1351,3.7000,1.0000,0.0000,0.0000,0.0000,307.1351,0.0000,0.0000,0.0000,829.2649,829.2649,8.3733,0.9900,9210.0000,263.1000,8946.9000,0.2388,2093.1818,4.4000,1.0000,53.6939,4.9000,1.0000,2146.8757,0.0000,0.0000,316.7939,7116.8182,6800.0243,8.0193,0.7220,15226.6000,0.0000,15226.6000,0.3948,4115.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4115.2973,0.0000,0.0000,0.0000,11111.3027,11111.3027,7.4408,6.9845,7.2126,-0.5843,-8763.7935,4.9798,984.0720,9.8407,4.9798,0.0000,4.4894,6.9845,6.1150,6.5497,-2.0876,-16700.6116,4.9798,1901.5999,19.0160,4.9798,0.0000,15.7860,6.1150,6.1940,6.1545,0.2167,1517.2494,4.9798,2213.0050,22.1300,4.9798,0.0000,20.6098,4.9798,19.1645,3.3198,0.0000,40.8852,60.0497,8131.7000,-23947.1558,-23947.1558
1558.0000,6.1598,17.2074,9197.2000,60503.2000,-51306.0000,1.5687,2090.2727,4.4000,1.0000,13445.1556,4.5000,1.0000,15535.4283,0.0000,0.0000,73948.3556,7106.9273,-66841.4283,9.7907,2.4934,16622.0000,0.0000,16622.0000,0.4310,4492.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4492.4324,0.0000,0.0000,0.0000,12129.5676,12129.5676,9.1318,1.4045,21838.1000,0.0000,21838.1000,0.5662,4963.2045,4.4000,1.0000,0.0000,0.0000,0.0000,4963.2045,0.0000,0.0000,0.0000,16874.8955,16874.8955,8.2151,0.9179,645.7000,0.0000,645.7000,0.0167,174.5135,3.7000,1.0000,0.0000,0.0000,0.0000,174.5135,0.0000,0.0000,0.0000,471.1865,471.1865,8.1896,0.6267,10690.0000,146.0000,10544.0000,0.2772,2429.5455,4.4000,1.0000,29.7959,4.9000,1.0000,2459.3414,0.0000,0.0000,175.7959,8260.4545,8084.6586,7.7504,0.4531,12426.8000,0.0000,12426.8000,0.3222,3358.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3358.5946,0.0000,0.0000,0.0000,9068.2054,9068.2054,7.2578,6.7453,7.0016,-0.6289,-9433.5612,4.7728,952.2462,9.5225,4.7728,0.0000,3.9527,6.7453,6.2165,6.4809,-1.2169,-9735.2565,4.7728,1828.3320,18.2833,4.7728,0.0000,13.8988,6.2165,6.1598,6.1881,-0.1492,-1044.0970,4.7728,2117.7714,21.1777,4.7728,0.0000,18.1460,4.7728,17.0609,3.1819,0.0000,35.9975,53.0584,10770.6000,-20212.9147,-20212.9147
1559.0000,6.1754,16.0316,14081.8000,45991.4000,-31909.6000,1.1924,3200.4091,4.4000,1.0000,10220.3111,4.5000,1.0000,13420.7202,0.0000,0.0000,56211.7111,10881.3909,-45330.3202,8.3495,1.0522,16237.4000,0.0000,16237.4000,0.4210,4388.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4388.4865,0.0000,0.0000,0.0000,11848.9135,11848.9135,7.7812,0.0539,52146.2000,0.0000,52146.2000,1.3520,11851.4091,4.4000,1.0000,0.0000,0.0000,0.0000,11851.4091,0.0000,0.0000,0.0000,40294.7909,40294.7909,5.8486,-1.4487,474.8000,0.0000,474.8000,0.0123,128.3243,3.7000,1.0000,0.0000,0.0000,0.0000,128.3243,0.0000,0.0000,0.0000,346.4757,346.4757,5.8319,-1.8953,13319.6000,0.0000,13319.6000,0.3453,3027.1818,4.4000,1.0000,0.0000,0.0000,0.0000,3027.1818,0.0000,0.0000,0.0000,10292.4182,10292.4182,5.3383,-1.9590,10827.0000,0.0000,10827.0000,0.2807,2926.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2926.2162,0.0000,0.0000,0.0000,7900.7838,7900.7838,4.9594,7.5948,6.2771,3.6632,54947.4275,5.4056,1114.7546,11.1475,5.4056,0.0000,5.7425,7.5948,6.1128,6.8538,-3.8624,-30899.2577,5.4056,2035.7969,20.3580,5.4056,0.0000,20.1920,6.1128,6.1754,6.1441,0.1864,1304.8920,5.4056,2403.4060,24.0341,5.4056,0.0000,26.3624,5.4056,23.9997,3.6037,0.0000,52.2969,76.2966,61095.4000,25353.0619,25353.0619
1560.0000,6.1537,14.8537,17541.0000,38482.8000,-20941.8000,0.9977,3986.5909,4.4000,1.0000,8551.7333,4.5000,1.0000,12538.3242,0.0000,0.0000,47034.5333,13554.4091,-33480.1242,7.6983,0.4010,16221.4000,0.0000,16221.4000,0.4206,4384.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4384.1622,0.0000,0.0000,0.0000,11837.2378,11837.2378,7.1522,-0.5751,67129.5000,0.0000,67129.5000,1.7405,15256.7045,4.4000,1.0000,0.0000,0.0000,0.0000,15256.7045,0.0000,0.0000,0.0000,51872.7955,51872.7955,4.7590,-2.5383,476.8000,0.0000,476.8000,0.0124,128.8649,3.7000,1.0000,0.0000,0.0000,0.0000,128.8649,0.0000,0.0000,0.0000,347.9351,347.9351,4.7429,-2.9844,16161.3000,0.0000,16161.3000,0.4190,3673.0227,4.4000,1.0000,0.0000,0.0000,0.0000,3673.0227,0.0000,0.0000,0.0000,12488.2773,12488.2773,4.1668,-3.1305,6027.5000,0.0000,6027.5000,0.1563,1629.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1629.0541,0.0000,0.0000,0.0000,4398.4459,4398.4459,3.9638,7.6551,5.8094,5.3338,80007.3884,5.6196,1184.1301,11.8413,5.6196,0.0000,6.4519,7.6551,6.2406,6.9478,-3.8322,-30657.9230,5.6196,2107.3637,21.0736,5.6196,0.0000,22.6865,6.2406,6.1537,6.1971,-0.2693,-1884.8980,5.6196,2492.4657,24.9247,5.6196,0.0000,29.6190,5.6196,26.6976,3.7464,0.0000,58.7574,85.4550,85074.7000,47464.5674,47464.5674
1561.0000,6.1583,13.6034,20385.1000,32973.7000,-12588.6000,0.8549,4632.9773,4.4000,1.0000,7327.4889,4.5000,1.0000,11960.4662,0.0000,0.0000,40301.1889,15752.1227,-24549.0662,7.3361,0.0388,16220.5000,0.0000,16220.5000,0.4205,4383.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4383.9189,0.0000,0.0000,0.0000,11836.5811,11836.5811,6.7682,-0.9591,68615.8000,0.0000,68615.8000,1.7790,15594.5000,4.4000,1.0000,0.0000,0.0000,0.0000,15594.5000,0.0000,0.0000,0.0000,53021.3000,53021.3000,4.2246,-3.0727,469.4000,0.0000,469.4000,0.0122,126.8649,3.7000,1.0000,0.0000,0.0000,0.0000,126.8649,0.0000,0.0000,0.0000,342.5351,342.5351,4.2081,-3.5192,18856.5000,0.0000,18856.5000,0.4889,4285.5682,4.4000,1.0000,0.0000,0.0000,0.0000,4285.5682,0.0000,0.0000,0.0000,14570.9318,14570.9318,3.5091,-3.7882,1827.4000,0.0000,1827.4000,0.0474,493.8919,3.7000,1.0000,0.0000,0.0000,0.0000,493.8919,0.0000,0.0000,0.0000,1333.5081,1333.5081,3.4451,7.6278,5.5365,5.8125,87186.9105,5.4043,1153.2632,11.5326,5.4043,0.0000,5.7384,7.6278,6.2888,6.9583,-3.4890,-27912.2739,5.4043,2025.6647,20.2566,5.4043,0.0000,20.1776,6.2888,6.1583,6.2236,-0.3884,-2718.8466,5.4043,2394.0679,23.9407,5.4043,0.0000,26.3435,5.4043,23.9840,3.6029,0.0000,52.2595,76.2436,93401.0000,56555.7900,56555.7900
1562.0000,6.1668,12.0780,23301.1000,28529.8000,-5228.7000,0.7397,5295.7045,4.4000,1.0000,6339.9556,4.5000,1.0000,11635.6601,0.0000,0.0000,34869.7556,18005.3955,-16864.3601,6.9308,-0.3665,16232.8000,0.0000,16232.8000,0.4209,4387.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4387.2432,0.0000,0.0000,0.0000,11845.5568,11845.5568,6.3942,-1.3331,79861.9000,0.0000,79861.9000,2.0706,18150.4318,4.4000,1.0000,0.0000,0.0000,0.0000,18150.4318,0.0000,0.0000,0.0000,61711.4682,61711.4682,3.5984,-3.6989,477.5000,0.0000,477.5000,0.0124,129.0541,3.7000,1.0000,0.0000,0.0000,0.0000,129.0541,0.0000,0.0000,0.0000,348.4459,348.4459,3.5826,-4.1447,21022.6000,0.0000,21022.6000,0.5450,4777.8636,4.4000,1.0000,0.0000,0.0000,0.0000,4777.8636,0.0000,0.0000,0.0000,16244.7364,16244.7364,2.8466,-4.4507,1027.7000,0.0000,1027.7000,0.0266,277.7568,3.7000,1.0000,0.0000,0.0000,0.0000,277.7568,0.0000,0.0000,0.0000,749.9432,749.9432,2.8127,7.5983,5.2055,7.0422,105632.8833,5.7228,1240.1947,12.4019,5.7228,0.0000,6.8138,7.5983,6.3601,6.9792,-3.4163,-27330.5761,5.7228,2143.0009,21.4300,5.7228,0.0000,23.9591,6.3601,6.1668,6.2635,-0.6095,-4266.5168,5.7228,2530.5058,25.3051,5.7228,0.0000,31.2806,5.7228,28.0646,3.8152,0.0000,62.0535,90.1181,113393.8000,74035.7904,74035.7904
1563.0000,6.1774,10.2973,26066.3000,25266.4000,799.9000,0.6758,5924.1591,4.4000,1.0000,5614.7556,4.5000,1.0000,11538.9146,0.0000,0.0000,30881.1556,20142.1409,-10739.0146,6.6758,-0.6215,16219.6000,0.0000,16219.6000,0.4205,4383.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4383.6757,0.0000,0.0000,0.0000,11835.9243,11835.9243,6.1265,-1.6008,77823.6000,0.0000,77823.6000,2.0177,17687.1818,4.4000,1.0000,0.0000,0.0000,0.0000,17687.1818,0.0000,0.0000,0.0000,60136.4182,60136.4182,3.3353,-3.9620,468.3000,0.0000,468.3000,0.0121,126.5676,3.7000,1.0000,0.0000,0.0000,0.0000,126.5676,0.0000,0.0000,0.0000,341.7324,341.7324,3.3194,-4.4078,22628.5000,0.0000,22628.5000,0.5867,5142.8409,4.4000,1.0000,0.0000,0.0000,0.0000,5142.8409,0.0000,0.0000,0.0000,17485.6591,17485.6591,2.5079,-4.7894,427.9000,0.0000,427.9000,0.0111,115.6486,3.7000,1.0000,0.0000,0.0000,0.0000,115.6486,0.0000,0.0000,0.0000,312.2514,312.2514,2.4934,7.5425,5.0179,7.2523,108784.2285,5.5860,1221.2072,12.2121,5.5860,0.0000,6.3367,7.5425,6.3807,6.9616,-3.1289,-25031.3624,5.5860,2093.4395,20.9344,5.5860,0.0000,22.2814,6.3807,6.1774,6.2790,-0.6257,-4379.8953,5.5860,2468.2398,24.6824,5.5860,0.0000,29.0902,5.5860,26.2612,3.7240,0.0000,57.7084,83.9696,118367.8000,79372.9707,79372.9707
1564.0000,6.1926,7.9414,28734.9000,22278.6000,6456.3000,0.7450,6530.6591,4.4000,1.0000,4950.8000,4.5000,1.0000,11481.4591,0.0000,0.0000,27229.4000,22204.2409,-5025.1591,6.4061,-0.8912,16217.3000,0.0000,16217.3000,0.4205,4383.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4383.0541,0.0000,0.0000,0.0000,11834.2459,11834.2459,5.9033,-1.8240,87224.8000,0.0000,87224.8000,2.2615,19823.8182,4.4000,1.0000,0.0000,0.0000,0.0000,19823.8182,0.0000,0.0000,0.0000,67400.9818,67400.9818,3.0395,-4.2578,478.4000,0.0000,478.4000,0.0124,129.2973,3.7000,1.0000,0.0000,0.0000,0.0000,129.2973,0.0000,0.0000,0.0000,349.1027,349.1027,3.0247,-4.7026,23820.6000,0.0000,23820.6000,0.6176,5413.7727,4.4000,1.0000,0.0000,0.0000,0.0000,5413.7727,0.0000,0.0000,0.0000,18406.8273,18406.8273,2.2426,-5.0547,427.9000,0.0000,427.9000,0.0111,115.6486,3.7000,1.0000,0.0000,0.0000,0.0000,115.6486,0.0000,0.0000,0.0000,312.2514,312.2514,2.2293,7.3445,4.7869,8.0259,120388.2321,6.1020,1348.5671,13.4857,6.1020,0.0000,8.2602,7.3445,6.4548,6.8996,-2.6174,-20939.4376,6.1020,2293.2902,22.9329,6.1020,0.0000,29.0450,6.4548,6.1926,6.3237,-0.8815,-6170.5445,6.1020,2690.7499,26.9075,6.1020,0.0000,37.9206,6.1020,33.4722,4.0680,0.0000,75.2257,108.6979,134625.3000,93278.2500,93278.2500
1565.0000,6.2114,13.2122,24002.9000,35522.0000,-11519.1000,0.9210,5455.2045,4.4000,1.0000,7893.7778,4.5000,1.0000,13348.9823,0.0000,0.0000,43415.7778,18547.6955,-24868.0823,7.2328,-0.0645,16233.0000,0.0000,16233.0000,0.4209,4387.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4387.2973,0.0000,0.0000,0.0000,11845.7027,11845.7027,6.7463,-0.9810,84496.1000,0.0000,84496.1000,2.1907,19203.6591,4.4000,1.0000,0.0000,0.0000,0.0000,19203.6591,0.0000,0.0000,0.0000,65292.4409,65292.4409,4.0646,-3.2327,467.2000,0.0000,467.2000,0.0121,126.2703,3.7000,1.0000,0.0000,0.0000,0.0000,126.2703,0.0000,0.0000,0.0000,340.9297,340.9297,4.0506,-3.6766,24572.9000,0.0000,24572.9000,0.6371,5584.7500,4.4000,1.0000,0.0000,0.0000,0.0000,5584.7500,0.0000,0.0000,0.0000,18988.1500,18988.1500,3.2708,-4.0265,1027.7000,0.0000,1027.7000,0.0266,277.7568,3.7000,1.0000,0.0000,0.0000,0.0000,277.7568,0.0000,0.0000,0.0000,749.9432,749.9432,3.2400,6.7434,4.9917,5.6868,85301.3044,6.3126,1381.7665,13.8177,6.3126,0.0000,9.1453,6.7434,6.5095,6.6265,-0.7118,-5694.1602,6.3126,2402.1434,24.0214,6.3126,0.0000,32.1571,6.5095,6.2114,6.3605,-1.0369,-7258.0600,6.3126,2778.9192,27.7892,6.3126,0.0000,41.9837,6.3126,36.7428,4.2084,0.0000,83.2861,120.0289,115277.8000,72349.0843,72349.0843
1566.0000,6.2428,14.0983,24434.6000,43238.6000,-18804.0000,1.1210,5553.3182,4.4000,1.0000,9608.5778,4.5000,1.0000,15161.8960,0.0000,0.0000,52847.1778,18881.2818,-33965.8960,7.4635,0.1662,16222.1000,0.0000,16222.1000,0.4206,4384.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4384.3514,0.0000,0.0000,0.0000,11837.7486,11837.7486,7.0381,-0.6892,95050.1000,0.0000,95050.1000,2.4644,21602.2955,4.4000,1.0000,0.0000,0.0000,0.0000,21602.2955,0.0000,0.0000,0.0000,73447.8045,73447.8045,4.3985,-2.8988,639.3000,0.0000,639.3000,0.0166,172.7838,3.7000,1.0000,0.0000,0.0000,0.0000,172.7838,0.0000,0.0000,0.0000,466.5162,466.5162,4.3817,-3.3456,24727.4000,0.0000,24727.4000,0.6411,5619.8636,4.4000,1.0000,0.0000,0.0000,0.0000,5619.8636,0.0000,0.0000,0.0000,19107.5364,19107.5364,3.6950,-3.6023,5625.7000,0.0000,5625.7000,0.1459,1520.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1520.4595,0.0000,0.0000,0.0000,4105.2405,4105.2405,3.5475,6.4783,5.0129,5.4367,81550.5012,7.2143,1577.5602,15.7756,7.2143,0.0000,13.6504,6.4783,6.4615,6.4699,-0.0582,-465.7214,7.2143,2764.9655,27.6497,7.2143,0.0000,47.9981,6.4615,6.2428,6.3522,-0.8694,-6085.8294,7.2143,3177.0490,31.7705,7.2143,0.0000,62.6654,7.2143,53.0448,4.8095,0.0000,124.3138,177.3587,123460.6000,74998.9504,74998.9504
1567.0000,6.2490,17.4956,12635.8000,100080.3000,-87444.5000,2.5948,2871.7727,4.4000,1.0000,22240.0667,4.5000,1.0000,25111.8394,0.0000,0.0000,122320.3667,9764.0273,-112556.3394,9.7122,2.4149,16214.5000,0.0000,16214.5000,0.4204,4382.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4382.2973,0.0000,0.0000,0.0000,11832.2027,11832.2027,9.3482,1.6209,56313.7000,0.0000,56313.7000,1.4600,12798.5682,4.4000,1.0000,0.0000,0.0000,0.0000,12798.5682,0.0000,0.0000,0.0000,43515.1318,43515.1318,8.0092,0.7119,587.9000,0.0000,587.9000,0.0152,158.8919,3.7000,1.0000,0.0000,0.0000,0.0000,158.8919,0.0000,0.0000,0.0000,429.0081,429.0081,7.9960,0.2688,24450.6000,0.0000,24450.6000,0.6339,5556.9545,4.4000,1.0000,0.0000,0.0000,0.0000,5556.9545,0.0000,0.0000,0.0000,18893.6455,18893.6455,7.4147,0.1174,19019.8000,0.0000,19019.8000,0.4931,5140.4865,3.7000,1.0000,0.0000,0.0000,0.0000,5140.4865,0.0000,0.0000,0.0000,13879.3135,13879.3135,6.9876,5.4508,6.2192,-3.3299,-49948.8339,8.4262,1742.2979,17.4230,8.4262,0.0000,21.7504,5.4508,6.3419,5.8963,3.6203,28962.3858,8.4262,3315.7622,33.1576,8.4262,0.0000,76.4798,6.3419,6.2490,6.2954,-0.4315,-3020.5897,8.4262,3720.4473,37.2045,8.4262,0.0000,99.8506,8.4262,81.3636,5.6175,0.0000,198.0808,279.4444,29142.0000,-24007.0378,-24007.0378
1568.0000,6.2120,18.0016,7765.9000,138699.4000,-130933.5000,3.5960,1764.9773,4.4000,1.0000,30822.0889,4.5000,1.0000,32587.0662,0.0000,0.0000,169521.4889,6000.9227,-163520.5662,10.7521,3.4548,27589.1000,0.0000,27589.1000,0.7153,7456.5135,3.7000,1.0000,0.0000,0.0000,0.0000,7456.5135,0.0000,0.0000,0.0000,20132.5865,20132.5865,10.1931,2.4658,31194.8000,0.0000,31194.8000,0.8088,7089.7273,4.4000,1.0000,0.0000,0.0000,0.0000,7089.7273,0.0000,0.0000,0.0000,24105.0727,24105.0727,9.5238,2.2265,1228.9000,0.0000,1228.9000,0.0319,332.1351,3.7000,1.0000,0.0000,0.0000,0.0000,332.1351,0.0000,0.0000,0.0000,896.7649,896.7649,9.4989,1.7717,21182.9000,0.0000,21182.9000,0.5492,4814.2955,4.4000,1.0000,0.0000,0.0000,0.0000,4814.2955,0.0000,0.0000,0.0000,16368.6045,16368.6045,9.0445,1.7472,20219.3000,0.0000,20219.3000,0.5242,5464.6757,3.7000,1.0000,0.0000,0.0000,0.0000,5464.6757,0.0000,0.0000,0.0000,14754.6243,14754.6243,8.6348,5.5185,7.0767,-7.4826,-112239.3468,9.3381,1856.7436,18.5674,9.3381,0.0000,29.6036,5.5185,6.1566,5.8376,2.8725,22980.1731,9.3381,3684.5866,36.8459,9.3381,0.0000,104.0937,6.1566,6.2120,6.1843,0.2852,1996.2605,9.3381,4144.1787,41.4418,9.3381,0.0000,135.9027,9.3381,108.0286,6.2254,0.0000,269.6000,377.6286,-29518.5000,-87262.9132,-87262.9132
1569.0000,6.1790,18.1380,5207.9000,152875.8000,-147667.9000,3.9636,1183.6136,4.4000,1.0000,33972.4000,4.5000,1.0000,35156.0136,0.0000,0.0000,186848.2000,4024.2864,-182823.9136,11.3623,4.0650,33656.7000,0.0000,33656.7000,0.8726,9096.4054,3.7000,1.0000,0.0000,0.0000,0.0000,9096.4054,0.0000,0.0000,0.0000,24560.2946,24560.2946,10.6659,14.8878,8610.8000,8545.2000,65.6000,0.2233,1957.0000,4.4000,1.0000,1743.9184,4.9000,1.0000,3700.9184,0.0000,0.0000,10289.1184,6653.8000,-3635.3184,10.7690,3.4717,2108.9000,0.0000,2108.9000,0.0547,569.9730,3.7000,1.0000,0.0000,0.0000,0.0000,569.9730,0.0000,0.0000,0.0000,1538.9270,1538.9270,10.7254,2.9981,18475.3000,0.0000,18475.3000,0.4790,4198.9318,4.4000,1.0000,0.0000,0.0000,0.0000,4198.9318,0.0000,0.0000,0.0000,14276.3682,14276.3682,10.3206,3.0233,19419.7000,0.0000,19419.7000,0.5035,5248.5676,3.7000,1.0000,0.0000,0.0000,0.0000,5248.5676,0.0000,0.0000,0.0000,14171.1324,14171.1324,9.9189,5.5798,7.7493,-10.2031,-153046.9851,9.1449,1764.0103,17.6401,9.1449,0.0000,27.8041,5.5798,6.1049,5.8424,2.3150,18519.8212,9.1449,3607.5633,36.0756,9.1449,0.0000,97.7663,6.1049,6.1790,6.1419,0.3735,2614.6541,9.1449,4066.3586,40.6636,9.1449,0.0000,127.6418,9.1449,101.9726,6.0966,0.0000,253.2122,355.1848,-73941.7000,-131912.5098,-131912.5098
1570.0000,6.1602,18.1996,3896.8000,164653.4000,-160756.6000,4.2689,885.6364,4.4000,1.0000,36589.6444,4.5000,1.0000,37475.2808,0.0000,0.0000,201243.0444,3011.1636,-198231.8808,11.4582,4.1609,38267.2000,0.0000,38267.2000,0.9921,10342.4865,3.7000,1.0000,0.0000,0.0000,0.0000,10342.4865,0.0000,0.0000,0.0000,27924.7135,27924.7135,10.7118,19.8346,3992.1000,10571.6000,-6579.5000,0.2741,907.2955,4.4000,1.0000,2157.4694,4.9000,1.0000,3064.7648,0.0000,0.0000,12729.0694,3084.8045,-9644.2648,10.9696,3.6723,2284.2000,0.0000,2284.2000,0.0592,617.3514,3.7000,1.0000,0.0000,0.0000,0.0000,617.3514,0.0000,0.0000,0.0000,1666.8486,1666.8486,10.9250,3.1978,16649.4000,0.0000,16649.4000,0.4317,3783.9545,4.4000,1.0000,0.0000,0.0000,0.0000,3783.9545,0.0000,0.0000,0.0000,12865.4455,12865.4455,10.5812,3.2839,17020.7000,0.0000,17020.7000,0.4413,4600.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4600.1892,0.0000,0.0000,0.0000,12420.5108,12420.5108,10.2493,5.9467,8.0980,-10.7327,-160990.2913,9.7010,1842.3303,18.4233,9.7010,0.0000,33.1911,5.9467,6.1061,6.0264,0.7456,5964.5207,9.7010,3794.5738,37.9457,9.7010,0.0000,116.7084,6.1061,6.1602,6.1331,0.2896,2027.1433,9.7010,4315.3803,43.1538,9.7010,0.0000,152.3722,9.7010,120.0202,6.4674,0.0000,302.2717,422.2920,-93114.6000,-152998.6272,-152998.6272
1571.0000,6.1664,18.2533,3082.9000,175984.3000,-172901.4000,4.5627,700.6591,4.4000,1.0000,39107.6222,4.5000,1.0000,39808.2813,0.0000,0.0000,215091.9222,2382.2409,-212709.6813,11.4190,4.1217,45194.6000,0.0000,45194.6000,1.1718,12214.7568,3.7000,1.0000,0.0000,0.0000,0.0000,12214.7568,0.0000,0.0000,0.0000,32979.8432,32979.8432,10.6046,21.7440,1927.0000,16520.0000,-14593.0000,0.4283,437.9545,4.4000,1.0000,3371.4286,4.9000,1.0000,3809.3831,0.0000,0.0000,19891.4286,1489.0455,-18402.3831,11.0590,3.7617,2344.3000,0.0000,2344.3000,0.0608,633.5946,3.7000,1.0000,0.0000,0.0000,0.0000,633.5946,0.0000,0.0000,0.0000,1710.7054,1710.7054,11.0168,3.2895,14510.7000,0.0000,14510.7000,0.3762,3297.8864,4.4000,1.0000,0.0000,0.0000,0.0000,3297.8864,0.0000,0.0000,0.0000,11212.8136,11212.8136,10.7399,3.4426,15421.4000,0.0000,15421.4000,0.3998,4167.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4167.9459,0.0000,0.0000,0.0000,11253.4541,11253.4541,10.4620,6.2827,8.3724,-11.2829,-169243.3611,10.4994,1969.7471,19.6975,10.4994,0.0000,42.0787,6.2827,6.1772,6.2300,-0.5343,-4274.7249,10.4994,4068.5571,40.6856,10.4994,0.0000,147.9592,6.1772,6.1664,6.1718,-0.0625,-437.1621,10.4994,4662.2300,46.6223,10.4994,0.0000,193.1726,10.4994,149.3259,6.9996,0.0000,383.2105,532.5363,-110023.4000,-173955.2481,-173955.2481
1572.0000,6.1958,18.3280,2177.5000,186897.7000,-184720.2000,4.8457,494.8864,4.4000,1.0000,41532.8222,4.5000,1.0000,42027.7086,0.0000,0.0000,228430.5222,1682.6136,-226747.9086,11.4298,4.1325,47501.8000,0.0000,47501.8000,1.2316,12838.3243,3.7000,1.0000,0.0000,0.0000,0.0000,12838.3243,0.0000,0.0000,0.0000,34663.4757,34663.4757,10.6296,22.3917,995.9000,27602.5000,-26606.6000,0.7156,226.3409,4.4000,1.0000,5633.1633,4.9000,1.0000,5859.5042,0.0000,0.0000,33235.6633,769.5591,-32466.1042,11.3790,4.0817,2773.7000,0.0000,2773.7000,0.0719,749.6486,3.7000,1.0000,0.0000,0.0000,0.0000,749.6486,0.0000,0.0000,0.0000,2024.0514,2024.0514,11.3323,3.6050,11617.1000,0.0000,11617.1000,0.3012,2640.2500,4.4000,1.0000,0.0000,0.0000,0.0000,2640.2500,0.0000,0.0000,0.0000,8976.8500,8976.8500,11.1251,3.8278,12422.7000,0.0000,12422.7000,0.3221,3357.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3357.4865,0.0000,0.0000,0.0000,9065.2135,9065.2135,10.9159,6.5351,8.7255,-12.6524,-189786.2629,11.2321,2074.5148,20.7451,11.2321,0.0000,51.5171,6.5351,6.2732,6.4042,-1.4178,-11342.6003,11.2321,4317.8364,43.1784,11.2321,0.0000,181.1470,6.2732,6.1958,6.2345,-0.4794,-3355.5590,11.2321,4973.2249,49.7322,11.2321,0.0000,236.5021,11.2321,179.9393,7.4881,0.0000,469.1662,649.1055,-137011.5000,-204484.4222,-204484.4222
1573.0000,6.2335,18.4106,1152.7000,197425.2000,-196272.5000,5.1186,261.9773,4.4000,1.0000,43872.2667,4.5000,1.0000,44134.2439,0.0000,0.0000,241297.4667,890.7227,-240406.7439,11.6300,4.3327,41158.1000,0.0000,41158.1000,1.0671,11123.8108,3.7000,1.0000,0.0000,0.0000,0.0000,11123.8108,0.0000,0.0000,0.0000,30034.2892,30034.2892,10.9558,22.8154,803.3000,34258.2000,-33454.9000,0.8882,182.5682,4.4000,1.0000,6991.4694,4.9000,1.0000,7174.0376,0.0000,0.0000,41249.6694,620.7318,-40628.9376,11.8678,4.5705,3323.5000,0.0000,3323.5000,0.0862,898.2432,3.7000,1.0000,0.0000,0.0000,0.0000,898.2432,0.0000,0.0000,0.0000,2425.2568,2425.2568,11.8133,4.1110,10004.2000,20.7000,9983.5000,0.2594,2273.6818,4.4000,1.0000,4.2245,4.9000,1.0000,2277.9063,0.0000,0.0000,24.9245,7730.5182,7705.5937,11.6404,4.3431,10823.4000,0.0000,10823.4000,0.2806,2925.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2925.2432,0.0000,0.0000,0.0000,7898.1568,7898.1568,11.4631,6.7235,9.0933,-14.0763,-211144.1623,11.5501,2098.9821,20.9898,11.5501,0.0000,56.0179,6.7235,6.3630,6.5432,-2.0074,-16059.2626,11.5501,4411.9126,44.1191,11.5501,0.0000,196.9730,6.3630,6.2335,6.2982,-0.8241,-5768.9603,11.5501,5099.0868,50.9909,11.5501,0.0000,257.1641,11.5501,194.3849,7.7001,0.0000,510.1550,704.5399,-164438.9000,-232972.3851,-232972.3851
1574.0000,6.2919,18.5064,210.0000,209423.2000,-209213.2000,5.4297,47.7273,4.4000,1.0000,46538.4889,4.5000,1.0000,46586.2162,0.0000,0.0000,255961.6889,162.2727,-255799.4162,11.7079,4.4106,47493.7000,0.0000,47493.7000,1.2314,12836.1351,3.7000,1.0000,0.0000,0.0000,0.0000,12836.1351,0.0000,0.0000,0.0000,34657.5649,34657.5649,10.9741,23.0149,0.0000,36539.4000,-36539.4000,0.9474,0.0000,0.0000,0.0000,7457.0204,4.9000,1.0000,7457.0204,0.0000,0.0000,43996.4204,0.0000,-43996.4204,11.9056,4.6083,3168.1000,0.0000,3168.1000,0.0821,856.2432,3.7000,1.0000,0.0000,0.0000,0.0000,856.2432,0.0000,0.0000,0.0000,2311.8568,2311.8568,11.8567,4.4722,8623.0000,245.5000,8377.5000,0.2236,1959.7727,4.4000,1.0000,50.1020,4.9000,1.0000,2009.8748,0.0000,0.0000,295.6020,6663.2273,6367.6252,11.7219,4.4246,9623.9000,0.0000,9623.9000,0.2495,2601.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2601.0541,0.0000,0.0000,0.0000,7022.8459,7022.8459,11.5732,7.0288,9.3010,-14.3091,-214635.7681,12.2454,2205.1778,22.0518,12.2454,0.0000,66.7558,7.0288,6.4912,6.7600,-3.1738,-25390.0996,12.2454,4631.4697,46.3147,12.2454,0.0000,234.7302,6.4912,6.2919,6.3916,-1.3443,-9410.0761,12.2454,5382.9632,53.8296,12.2454,0.0000,306.4592,12.2454,228.5132,8.1636,0.0000,607.9453,836.4585,-177089.4000,-249435.9438,-249435.9438
1575.0000,6.3449,18.5671,0.0000,221578.7000,-221578.7000,5.7448,0.0000,0.0000,0.0000,49239.7111,4.5000,1.0000,49239.7111,0.0000,0.0000,270818.4111,0.0000,-270818.4111,12.0149,4.7176,45194.7000,0.0000,45194.7000,1.1718,12214.7838,3.7000,1.0000,0.0000,0.0000,0.0000,12214.7838,0.0000,0.0000,0.0000,32979.9162,32979.9162,11.3245,23.3653,0.0000,33364.8000,-33364.8000,0.8650,0.0000,0.0000,0.0000,6809.1429,4.9000,1.0000,6809.1429,0.0000,0.0000,40173.9429,0.0000,-40173.9429,12.1656,4.8683,2087.6000,0.0000,2087.6000,0.0541,564.2162,3.7000,1.0000,0.0000,0.0000,0.0000,564.2162,0.0000,0.0000,0.0000,1523.3838,1523.3838,12.1337,4.7442,7770.1000,218.0000,7552.1000,0.2015,1765.9318,4.4000,1.0000,44.4898,4.9000,1.0000,1810.4216,0.0000,0.0000,262.4898,6004.1682,5741.6784,12.0135,4.7162,8424.4000,0.0000,8424.4000,0.2184,2276.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2276.8649,0.0000,0.0000,0.0000,6147.5351,6147.5351,11.8847,7.1814,9.5331,-14.9765,-224647.7221,12.3835,2207.5441,22.0754,12.3835,0.0000,69.0386,7.1814,6.5889,6.8851,-3.5372,-28297.4341,12.3835,4657.0643,46.5706,12.3835,0.0000,242.7571,6.5889,6.3449,6.4669,-1.6650,-11654.6842,12.3835,5424.8833,54.2488,12.3835,0.0000,316.9390,12.3835,235.7139,8.2556,0.0000,628.7348,864.4487,-191684.7000,-264599.8404,-264599.8404
1576.0000,6.3559,18.5781,0.0000,212848.0000,-212848.0000,5.5185,0.0000,0.0000,0.0000,47299.5556,4.5000,1.0000,47299.5556,0.0000,0.0000,260147.5556,0.0000,-260147.5556,12.2808,4.9835,42885.2000,0.0000,42885.2000,1.1119,11590.5946,3.7000,1.0000,0.0000,0.0000,0.0000,11590.5946,0.0000,0.0000,0.0000,31294.6054,31294.6054,11.5681,23.6089,0.0000,18742.4000,-18742.4000,0.4859,0.0000,0.0000,0.0000,3824.9796,4.9000,1.0000,3824.9796,0.0000,0.0000,22567.3796,0.0000,-22567.3796,12.0820,4.7847,2010.6000,0.0000,2010.6000,0.0521,543.4054,3.7000,1.0000,0.0000,0.0000,0.0000,543.4054,0.0000,0.0000,0.0000,1467.1946,1467.1946,12.0486,4.7673,6606.6000,244.7000,6361.9000,0.1713,1501.5000,4.4000,1.0000,49.9388,4.9000,1.0000,1551.4388,0.0000,0.0000,294.6388,5105.1000,4810.4612,11.9391,4.6418,9623.9000,0.0000,9623.9000,0.2495,2601.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2601.0541,0.0000,0.0000,0.0000,7022.8459,7022.8459,11.7791,7.1525,9.4658,-13.5428,-203141.7958,11.3838,2035.3043,20.3530,11.3838,0.0000,53.6330,7.1525,6.5986,6.8756,-3.0403,-24322.2827,11.3838,4282.9988,42.8300,11.3838,0.0000,188.5872,6.5986,6.3559,6.4773,-1.5222,-10655.7495,11.3838,4984.6131,49.8461,11.3838,0.0000,246.2158,11.3838,186.7418,7.5892,0.0000,488.4361,675.1779,-170708.8000,-238119.8280,-238119.8280
1577.0000,6.3664,18.5886,0.0000,212299.2000,-212299.2000,5.5043,0.0000,0.0000,0.0000,47177.6000,4.5000,1.0000,47177.6000,0.0000,0.0000,259476.8000,0.0000,-259476.8000,12.4219,5.1246,36543.9000,0.0000,36543.9000,0.9475,9876.7297,3.7000,1.0000,0.0000,0.0000,0.0000,9876.7297,0.0000,0.0000,0.0000,26667.1703,26667.1703,11.7996,23.8404,0.0000,16736.6000,-16736.6000,0.4339,0.0000,0.0000,0.0000,3415.6327,4.9000,1.0000,3415.6327,0.0000,0.0000,20152.2327,0.0000,-20152.2327,12.2699,4.9726,2607.7000,0.0000,2607.7000,0.0676,704.7838,3.7000,1.0000,0.0000,0.0000,0.0000,704.7838,0.0000,0.0000,0.0000,1902.9162,1902.9162,12.2255,4.8840,6252.0000,200.3000,6051.7000,0.1621,1420.9091,4.4000,1.0000,40.8776,4.9000,1.0000,1461.7866,0.0000,0.0000,241.1776,4831.0909,4589.9134,12.1184,4.8211,11223.2000,0.0000,11223.2000,0.2910,3033.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3033.2973,0.0000,0.0000,0.0000,8189.9027,8189.9027,11.9272,7.1481,9.5377,-13.6521,-204781.2587,11.1095,1980.0411,19.8004,11.1095,0.0000,49.8483,7.1481,6.6094,6.8788,-2.8856,-23085.1009,11.1095,4179.1751,41.7918,11.1095,0.0000,175.2790,6.6094,6.3664,6.4879,-1.4875,-10412.7706,11.1095,4862.1226,48.6212,11.1095,0.0000,228.8409,11.1095,174.5594,7.4063,0.0000,453.9682,628.5276,-172609.3000,-238279.1301,-238279.1301
1578.0000,6.3730,18.5903,137.8000,218745.5000,-218607.7000,5.6714,31.3182,4.4000,1.0000,48610.1111,4.5000,1.0000,48641.4293,0.0000,0.0000,267355.6111,106.4818,-267249.1293,12.7227,5.4254,23851.3000,0.0000,23851.3000,0.6184,6446.2973,3.7000,1.0000,0.0000,0.0000,0.0000,6446.2973,0.0000,0.0000,0.0000,17405.0027,17405.0027,12.3092,24.1296,449.2000,15745.5000,-15296.3000,0.4082,102.0909,4.4000,1.0000,3213.3673,4.9000,1.0000,3315.4583,0.0000,0.0000,18958.8673,347.1091,-18611.7583,12.7514,5.4541,1644.7000,0.0000,1644.7000,0.0426,444.5135,3.7000,1.0000,0.0000,0.0000,0.0000,444.5135,0.0000,0.0000,0.0000,1200.1865,1200.1865,12.7229,5.3806,5779.1000,184.8000,5594.3000,0.1498,1313.4318,4.4000,1.0000,37.7143,4.9000,1.0000,1351.1461,0.0000,0.0000,222.5143,4465.6682,4243.1539,12.6221,5.3248,14821.7000,0.0000,14821.7000,0.3843,4005.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4005.8649,0.0000,0.0000,0.0000,10815.8351,10815.8351,12.3651,7.1301,9.7476,-14.6888,-220332.2873,10.9121,1927.1850,19.2718,10.9121,0.0000,47.2385,7.1301,6.6134,6.8718,-2.7179,-21743.5423,10.9121,4106.2415,41.0624,10.9121,0.0000,166.1025,6.6134,6.3730,6.4932,-1.4458,-10120.8798,10.9121,4774.5842,47.7458,10.9121,0.0000,216.8602,10.9121,166.1191,7.2748,0.0000,430.2012,596.3203,-187992.0000,-252196.7093,-252196.7093
1579.0000,6.3003,18.4187,1627.8000,121135.3000,-119507.5000,3.1407,369.9545,4.4000,1.0000,26918.9556,4.5000,1.0000,27288.9101,0.0000,0.0000,148054.2556,1257.8455,-146796.4101,12.0639,4.7666,19639.2000,0.0000,19639.2000,0.5092,5307.8919,3.7000,1.0000,0.0000,0.0000,0.0000,5307.8919,0.0000,0.0000,0.0000,14331.3081,14331.3081,11.5012,4.2400,4642.4000,179.7000,4462.7000,0.1204,1055.0909,4.4000,1.0000,36.6735,4.9000,1.0000,1091.7644,0.0000,0.0000,216.3735,3587.3091,3370.9356,11.3688,4.0715,1361.3000,0.0000,1361.3000,0.0353,367.9189,3.7000,1.0000,0.0000,0.0000,0.0000,367.9189,0.0000,0.0000,0.0000,993.3811,993.3811,11.3298,4.1439,5601.0000,251.8000,5349.2000,0.1452,1272.9545,4.4000,1.0000,51.3878,4.9000,1.0000,1324.3423,0.0000,0.0000,303.1878,4328.0455,4024.8577,11.1718,3.8745,17420.5000,0.0000,17420.5000,0.4517,4708.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4708.2432,0.0000,0.0000,0.0000,12712.2568,12712.2568,10.6727,6.7597,8.7162,-6.6442,-99663.1162,6.6036,1220.1419,12.2014,6.6036,0.0000,10.4689,6.7597,6.4857,6.6227,-0.8725,-6979.8036,6.6036,2513.2829,25.1328,6.6036,0.0000,36.8112,6.4857,6.3003,6.3930,-0.6744,-4720.7511,6.6036,2902.6605,29.0266,6.6036,0.0000,48.0601,6.6036,41.5875,4.4024,0.0000,95.3402,136.9277,-71274.6000,-111363.6708,-111363.6708
1580.0000,6.2811,18.3532,2339.3000,120422.0000,-118082.7000,3.1222,531.6591,4.4000,1.0000,26760.4444,4.5000,1.0000,27292.1035,0.0000,0.0000,147182.4444,1807.6409,-145374.8035,11.9553,4.6580,19635.3000,0.0000,19635.3000,0.5091,5306.8378,3.7000,1.0000,0.0000,0.0000,0.0000,5306.8378,0.0000,0.0000,0.0000,14328.4622,14328.4622,11.3961,3.6688,7006.1000,0.0000,7006.1000,0.1816,1592.2955,4.4000,1.0000,0.0000,0.0000,0.0000,1592.2955,0.0000,0.0000,0.0000,5413.8045,5413.8045,11.1848,3.8875,1027.1000,0.0000,1027.1000,0.0266,277.5946,3.7000,1.0000,0.0000,0.0000,0.0000,277.5946,0.0000,0.0000,0.0000,749.5054,749.5054,11.1555,3.8480,6090.3000,212.3000,5878.0000,0.1579,1384.1591,4.4000,1.0000,43.3265,4.9000,1.0000,1427.4856,0.0000,0.0000,255.6265,4706.1409,4450.5144,10.9818,3.6845,16620.9000,0.0000,16620.9000,0.4309,4492.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4492.1351,0.0000,0.0000,0.0000,12128.7649,12128.7649,10.5084,6.5535,8.5309,-6.7551,-101326.1754,6.6425,1237.4408,12.3744,6.6425,0.0000,10.6553,6.5535,6.4413,6.4974,-0.3591,-2872.9873,6.6425,2542.6337,25.4263,6.6425,0.0000,37.4668,6.4413,6.2811,6.3612,-0.5864,-4104.5895,6.6425,2924.0462,29.2405,6.6425,0.0000,48.9159,6.6425,42.2658,4.4284,0.0000,97.0380,139.3038,-67915.3000,-108303.7522,-108303.7522
1581.0000,6.2618,17.9443,5477.8000,78425.4000,-72947.6000,2.0333,1244.9545,4.4000,1.0000,17427.8667,4.5000,1.0000,18672.8212,0.0000,0.0000,95853.2667,4232.8455,-91620.4212,10.8181,3.5208,19634.9000,0.0000,19634.9000,0.5091,5306.7297,3.7000,1.0000,0.0000,0.0000,0.0000,5306.7297,0.0000,0.0000,0.0000,14328.1703,14328.1703,10.1055,2.3782,13024.9000,0.0000,13024.9000,0.3377,2960.2045,4.4000,1.0000,0.0000,0.0000,0.0000,2960.2045,0.0000,0.0000,0.0000,10064.6955,10064.6955,9.6050,2.3077,1128.3000,0.0000,1128.3000,0.0293,304.9459,3.7000,1.0000,0.0000,0.0000,0.0000,304.9459,0.0000,0.0000,0.0000,823.3541,823.3541,9.5641,2.1483,6621.9000,171.3000,6450.6000,0.1717,1504.9773,4.4000,1.0000,34.9592,4.9000,1.0000,1539.9365,0.0000,0.0000,206.2592,5116.9227,4910.6635,9.3198,2.0226,15221.5000,0.0000,15221.5000,0.3946,4113.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4113.9189,0.0000,0.0000,0.0000,11107.5811,11107.5811,8.7675,6.9137,7.8406,-2.4851,-37276.3316,5.2135,1001.5545,10.0155,5.2135,0.0000,5.1518,6.9137,6.3132,6.6134,-1.5095,-12076.0850,5.2135,1985.0774,19.8508,5.2135,0.0000,18.1150,6.3132,6.2618,6.2875,-0.1476,-1033.5403,5.2135,2302.7713,23.0277,5.2135,0.0000,23.6505,5.2135,21.7324,3.4757,0.0000,46.9173,68.6497,-17487.4000,-50385.9568,-50385.9568
1582.0000,6.2280,17.7337,7002.3000,75511.7000,-68509.4000,1.9578,1591.4318,4.4000,1.0000,16780.3778,4.5000,1.0000,18371.8096,0.0000,0.0000,92292.0778,5410.8682,-86881.2096,10.7367,3.4394,16631.5000,0.0000,16631.5000,0.4312,4495.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4495.0000,0.0000,0.0000,0.0000,12136.5000,12136.5000,10.1068,2.3796,15917.3000,0.0000,15917.3000,0.4127,3617.5682,4.4000,1.0000,0.0000,0.0000,0.0000,3617.5682,0.0000,0.0000,0.0000,12299.7318,12299.7318,9.4686,2.1713,649.1000,0.0000,649.1000,0.0168,175.4324,3.7000,1.0000,0.0000,0.0000,0.0000,175.4324,0.0000,0.0000,0.0000,473.6676,473.6676,9.4440,1.8873,7334.1000,103.9000,7230.2000,0.1902,1666.8409,4.4000,1.0000,21.2041,4.9000,1.0000,1688.0450,0.0000,0.0000,125.1041,5667.2591,5542.1550,9.1564,1.8591,12422.7000,0.0000,12422.7000,0.3221,3357.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3357.4865,0.0000,0.0000,0.0000,9065.2135,9065.2135,8.6859,6.6342,7.6601,-2.6358,-39537.1560,4.9961,967.5893,9.6759,4.9961,0.0000,4.5338,6.6342,6.3717,6.5029,-0.6323,-5058.1167,4.9961,1911.9257,19.1193,4.9961,0.0000,15.9418,6.3717,6.2280,6.2999,-0.3955,-2768.6691,4.9961,2205.4847,22.0548,4.9961,0.0000,20.8134,4.9961,19.3373,3.3307,0.0000,41.2890,60.6263,-15658.6000,-47363.9417,-47363.9417
1583.0000,6.2406,17.2322,9823.3000,61684.7000,-51861.4000,1.5993,2232.5682,4.4000,1.0000,13707.7111,4.5000,1.0000,15940.2793,0.0000,0.0000,75392.4111,7590.7318,-67801.6793,9.4845,2.1872,16224.1000,0.0000,16224.1000,0.4206,4384.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4384.8919,0.0000,0.0000,0.0000,11839.2081,11839.2081,8.9181,1.1908,41634.8000,0.0000,41634.8000,1.0795,9462.4545,4.4000,1.0000,0.0000,0.0000,0.0000,9462.4545,0.0000,0.0000,0.0000,32172.3455,32172.3455,7.3788,0.0815,479.0000,0.0000,479.0000,0.0124,129.4595,3.7000,1.0000,0.0000,0.0000,0.0000,129.4595,0.0000,0.0000,0.0000,349.5405,349.5405,7.3621,-0.3652,8495.1000,0.0000,8495.1000,0.2203,1930.7045,4.4000,1.0000,0.0000,0.0000,0.0000,1930.7045,0.0000,0.0000,0.0000,6564.3955,6564.3955,7.0480,-0.2493,10823.4000,0.0000,10823.4000,0.2806,2925.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2925.2432,0.0000,0.0000,0.0000,7898.1568,7898.1568,6.6701,7.4035,7.0368,1.0219,15328.1741,5.4190,1079.4385,10.7944,5.4190,0.0000,5.7853,7.4035,6.2327,6.8181,-3.0589,-24471.3898,5.4190,2044.1624,20.4416,5.4190,0.0000,20.3426,6.2327,6.2406,6.2366,0.0236,165.1827,5.4190,2399.1345,23.9913,5.4190,0.0000,26.5590,5.4190,24.1633,3.6127,0.0000,52.6869,76.8502,25795.0000,-8978.0330,-8978.0330
1584.0000,6.2137,16.7588,11923.3000,54934.5000,-43011.2000,1.4243,2709.8409,4.4000,1.0000,12207.6667,4.5000,1.0000,14917.5076,0.0000,0.0000,67142.1667,9213.4591,-57928.7076,8.9915,1.6942,16212.6000,0.0000,16212.6000,0.4203,4381.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4381.7838,0.0000,0.0000,0.0000,11830.8162,11830.8162,8.4242,0.6969,51585.0000,0.0000,51585.0000,1.3374,11723.8636,4.4000,1.0000,0.0000,0.0000,0.0000,11723.8636,0.0000,0.0000,0.0000,39861.1364,39861.1364,6.5128,-0.7845,469.3000,0.0000,469.3000,0.0122,126.8378,3.7000,1.0000,0.0000,0.0000,0.0000,126.8378,0.0000,0.0000,0.0000,342.4622,342.4622,6.4964,-1.2309,9802.7000,0.0000,9802.7000,0.2542,2227.8864,4.4000,1.0000,0.0000,0.0000,0.0000,2227.8864,0.0000,0.0000,0.0000,7574.8136,7574.8136,6.1331,-1.1641,6025.5000,0.0000,6025.5000,0.1562,1628.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1628.5135,0.0000,0.0000,0.0000,4396.9865,4396.9865,5.9223,7.4389,6.6806,2.1085,31628.0445,5.4069,1094.6185,10.9462,5.4069,0.0000,5.7466,7.4389,6.3077,6.8733,-2.9489,-23591.5343,5.4069,2034.4765,20.3448,5.4069,0.0000,20.2065,6.3077,6.2137,6.2607,-0.2799,-1959.0029,5.4069,2391.1267,23.9113,5.4069,0.0000,26.3812,5.4069,24.0154,3.6046,0.0000,52.3344,76.3498,41083.9000,6077.5073,6077.5073
1585.0000,6.2067,16.2979,13670.1000,49567.1000,-35897.0000,1.2851,3106.8409,4.4000,1.0000,11014.9111,4.5000,1.0000,14121.7520,0.0000,0.0000,60582.0111,10563.2591,-50018.7520,8.7754,1.4781,16228.5000,0.0000,16228.5000,0.4208,4386.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4386.0811,0.0000,0.0000,0.0000,11842.4189,11842.4189,8.1672,0.4400,50478.0000,0.0000,50478.0000,1.3087,11472.2727,4.4000,1.0000,0.0000,0.0000,0.0000,11472.2727,0.0000,0.0000,0.0000,39005.7273,39005.7273,6.1641,-1.1332,477.6000,0.0000,477.6000,0.0124,129.0811,3.7000,1.0000,0.0000,0.0000,0.0000,129.0811,0.0000,0.0000,0.0000,348.5189,348.5189,6.1462,-1.5810,11240.3000,0.0000,11240.3000,0.2914,2554.6136,4.4000,1.0000,0.0000,0.0000,0.0000,2554.6136,0.0000,0.0000,0.0000,8685.6864,8685.6864,5.7002,-1.5971,1826.8000,0.0000,1826.8000,0.0474,493.7297,3.7000,1.0000,0.0000,0.0000,0.0000,493.7297,0.0000,0.0000,0.0000,1333.0703,1333.0703,5.6317,7.3570,6.4944,2.2397,33595.1408,5.0487,1030.8291,10.3083,5.0487,0.0000,4.6784,7.3570,6.3329,6.8449,-2.4927,-19941.5073,5.0487,1902.1350,19.0214,5.0487,0.0000,16.4504,6.3329,6.2067,6.2698,-0.3510,-2456.9637,5.0487,2231.7696,22.3177,5.0487,0.0000,21.4774,5.0487,19.9001,3.3658,0.0000,42.6062,62.5064,44354.2000,11196.6697,11196.6697
1586.0000,6.2082,15.7143,15657.8000,44546.5000,-28888.7000,1.1550,3558.5909,4.4000,1.0000,9899.2222,4.5000,1.0000,13457.8131,0.0000,0.0000,54445.7222,12099.2091,-42346.5131,8.3502,1.0529,16221.5000,0.0000,16221.5000,0.4206,4384.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4384.1892,0.0000,0.0000,0.0000,11837.3108,11837.3108,7.7514,0.0241,57430.0000,0.0000,57430.0000,1.4890,13052.2727,4.4000,1.0000,0.0000,0.0000,0.0000,13052.2727,0.0000,0.0000,0.0000,44377.7273,44377.7273,5.5066,-1.7907,468.1000,0.0000,468.1000,0.0121,126.5135,3.7000,1.0000,0.0000,0.0000,0.0000,126.5135,0.0000,0.0000,0.0000,341.5865,341.5865,5.4894,-2.2379,12102.9000,0.0000,12102.9000,0.3138,2750.6591,4.4000,1.0000,0.0000,0.0000,0.0000,2750.6591,0.0000,0.0000,0.0000,9352.2409,9352.2409,5.0163,-2.2810,1027.4000,0.0000,1027.4000,0.0266,277.6757,3.7000,1.0000,0.0000,0.0000,0.0000,277.6757,0.0000,0.0000,0.0000,749.7243,749.7243,4.9784,7.4717,6.2250,3.2861,49290.8665,5.1256,1059.5405,10.5954,5.1256,0.0000,4.8955,7.4717,6.3298,6.9007,-2.8217,-22573.3490,5.1256,1926.2247,19.2622,5.1256,0.0000,17.2139,6.3298,6.2082,6.2690,-0.3436,-2405.4408,5.1256,2265.8626,22.6586,5.1256,0.0000,22.4742,5.1256,20.7424,3.4171,0.0000,44.5837,65.3261,58361.2000,24312.0767,24312.0767
1587.0000,6.2044,15.0952,17266.6000,40049.2000,-22782.6000,1.0383,3924.2273,4.4000,1.0000,8899.8222,4.5000,1.0000,12824.0495,0.0000,0.0000,48949.0222,13342.3727,-35606.6495,8.1134,0.8161,16205.3000,0.0000,16205.3000,0.4202,4379.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4379.8108,0.0000,0.0000,0.0000,11825.4892,11825.4892,7.4794,-0.2479,54833.5000,0.0000,54833.5000,1.4217,12462.1591,4.4000,1.0000,0.0000,0.0000,0.0000,12462.1591,0.0000,0.0000,0.0000,42371.3409,42371.3409,5.2078,-2.0895,478.4000,0.0000,478.4000,0.0124,129.2973,3.7000,1.0000,0.0000,0.0000,0.0000,129.2973,0.0000,0.0000,0.0000,349.1027,349.1027,5.1891,-2.5382,12356.9000,0.0000,12356.9000,0.3204,2808.3864,4.4000,1.0000,0.0000,0.0000,0.0000,2808.3864,0.0000,0.0000,0.0000,9548.5136,9548.5136,4.6772,-2.6201,427.8000,0.0000,427.8000,0.0111,115.6216,3.7000,1.0000,0.0000,0.0000,0.0000,115.6216,0.0000,0.0000,0.0000,312.1784,312.1784,4.6604,7.4741,6.0673,3.4988,52482.6515,4.8361,1006.9673,10.0697,4.8361,0.0000,4.1119,7.4741,6.3269,6.9005,-2.6749,-21398.8627,4.8361,1817.4312,18.1743,4.8361,0.0000,14.4583,6.3269,6.2044,6.2657,-0.3263,-2283.8135,4.8361,2138.1891,21.3819,4.8361,0.0000,18.8765,4.8361,17.6870,3.2240,0.0000,37.4468,55.1337,61519.3000,28799.9753,28799.9753
1588.0000,6.2035,14.3579,18894.0000,35890.7000,-16996.7000,0.9305,4294.0909,4.4000,1.0000,7975.7111,4.5000,1.0000,12269.8020,0.0000,0.0000,43866.4111,14599.9091,-29266.5020,7.7385,0.4412,16226.7000,0.0000,16226.7000,0.4207,4385.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4385.5946,0.0000,0.0000,0.0000,11841.1054,11841.1054,7.1175,-0.6098,61615.8000,0.0000,61615.8000,1.5975,14003.5909,4.4000,1.0000,0.0000,0.0000,0.0000,14003.5909,0.0000,0.0000,0.0000,47612.2091,47612.2091,4.6203,-2.6770,467.0000,0.0000,467.0000,0.0121,126.2162,3.7000,1.0000,0.0000,0.0000,0.0000,126.2162,0.0000,0.0000,0.0000,340.7838,340.7838,4.6024,-3.1248,12481.1000,0.0000,12481.1000,0.3236,2836.6136,4.4000,1.0000,0.0000,0.0000,0.0000,2836.6136,0.0000,0.0000,0.0000,9644.4864,9644.4864,4.0966,-3.2007,427.8000,0.0000,427.8000,0.0111,115.6216,3.7000,1.0000,0.0000,0.0000,0.0000,115.6216,0.0000,0.0000,0.0000,312.1784,312.1784,4.0802,7.5838,5.8320,4.4534,66801.0309,4.9433,1040.5360,10.4054,4.9433,0.0000,4.3916,7.5838,6.3264,6.9551,-2.9968,-23974.7064,4.9433,1853.1362,18.5314,4.9433,0.0000,15.4419,6.3264,6.2035,6.2650,-0.3346,-2342.0635,4.9433,2185.6817,21.8568,4.9433,0.0000,20.1606,4.9433,18.7826,3.2955,0.0000,39.9940,58.7766,74221.7000,40484.2610,40484.2610
1589.0000,6.1912,16.3089,14353.5000,52702.9000,-38349.4000,1.3664,3262.1591,4.4000,1.0000,11711.7556,4.5000,1.0000,14973.9146,0.0000,0.0000,64414.6556,11091.3409,-53323.3146,8.6994,1.4021,16224.5000,0.0000,16224.5000,0.4207,4385.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4385.0000,0.0000,0.0000,0.0000,11839.5000,11839.5000,8.1425,0.4152,58751.1000,0.0000,58751.1000,1.5232,13352.5227,4.4000,1.0000,0.0000,0.0000,0.0000,13352.5227,0.0000,0.0000,0.0000,45398.5773,45398.5773,6.0070,-1.2903,479.3000,0.0000,479.3000,0.0124,129.5405,3.7000,1.0000,0.0000,0.0000,0.0000,129.5405,0.0000,0.0000,0.0000,349.7595,349.7595,5.9906,-1.7367,12544.6000,0.0000,12544.6000,0.3252,2851.0455,4.4000,1.0000,0.0000,0.0000,0.0000,2851.0455,0.0000,0.0000,0.0000,9693.5545,9693.5545,5.5346,-1.7627,1027.4000,0.0000,1027.4000,0.0266,277.6757,3.7000,1.0000,0.0000,0.0000,0.0000,277.6757,0.0000,0.0000,0.0000,749.7243,749.7243,5.4994,6.7070,6.1032,1.7115,25672.7766,5.5119,1145.8006,11.4580,5.5119,0.0000,6.0880,6.7070,6.5332,6.6201,-0.4618,-3694.2762,5.5119,2098.0601,20.9806,5.5119,0.0000,21.4069,6.5332,6.1912,6.3622,-1.0387,-7270.6995,5.5119,2426.2423,24.2624,5.5119,0.0000,27.9484,5.5119,25.3168,3.6746,0.0000,55.4433,80.7601,50677.5000,14707.8010,14707.8010
1590.0000,6.2344,16.6385,14157.1000,60170.5000,-46013.4000,1.5600,3217.5227,4.4000,1.0000,13371.2222,4.5000,1.0000,16588.7449,0.0000,0.0000,73541.7222,10939.5773,-62602.1449,8.8561,1.5588,16205.5000,0.0000,16205.5000,0.4202,4379.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4379.8649,0.0000,0.0000,0.0000,11825.6351,11825.6351,8.3608,0.6336,64848.3000,0.0000,64848.3000,1.6813,14738.2500,4.4000,1.0000,0.0000,0.0000,0.0000,14738.2500,0.0000,0.0000,0.0000,50110.0500,50110.0500,6.2623,-1.0350,636.7000,0.0000,636.7000,0.0165,172.0811,3.7000,1.0000,0.0000,0.0000,0.0000,172.0811,0.0000,0.0000,0.0000,464.6189,464.6189,6.2429,-1.4844,11706.4000,0.0000,11706.4000,0.3035,2660.5455,4.4000,1.0000,0.0000,0.0000,0.0000,2660.5455,0.0000,0.0000,0.0000,9045.8545,9045.8545,5.8640,-1.4333,5623.6000,0.0000,5623.6000,0.1458,1519.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1519.8919,0.0000,0.0000,0.0000,4103.7081,4103.7081,5.6922,6.6055,6.1489,1.4540,21810.0401,6.1910,1284.2603,12.8426,6.1910,0.0000,8.6267,6.6055,6.4711,6.5383,-0.4013,-3210.3616,6.1910,2365.3608,23.6536,6.1910,0.0000,30.3337,6.4711,6.2344,6.3528,-0.8074,-5651.9568,6.1910,2726.3361,27.2634,6.1910,0.0000,39.6031,6.1910,34.8298,4.1273,0.0000,78.5635,113.3933,53007.1000,12947.7218,12947.7218
1591.0000,6.2606,17.9838,7458.6000,115501.5000,-108042.9000,2.9946,1695.1364,4.4000,1.0000,25667.0000,4.5000,1.0000,27362.1364,0.0000,0.0000,141168.5000,5763.4636,-135405.0364,10.7873,3.4900,16224.1000,0.0000,16224.1000,0.4206,4384.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4384.8919,0.0000,0.0000,0.0000,11839.2081,11839.2081,10.3915,2.6642,37612.3000,0.0000,37612.3000,0.9752,8548.2500,4.4000,1.0000,0.0000,0.0000,0.0000,8548.2500,0.0000,0.0000,0.0000,29064.0500,29064.0500,9.4198,2.1225,578.5000,0.0000,578.5000,0.0150,156.3514,3.7000,1.0000,0.0000,0.0000,0.0000,156.3514,0.0000,0.0000,0.0000,422.1486,422.1486,9.4057,1.6784,10488.0000,0.0000,10488.0000,0.2719,2383.6364,4.4000,1.0000,0.0000,0.0000,0.0000,2383.6364,0.0000,0.0000,0.0000,8104.3636,8104.3636,9.1348,1.8375,19012.7000,0.0000,19012.7000,0.4929,5138.5676,3.7000,1.0000,0.0000,0.0000,0.0000,5138.5676,0.0000,0.0000,0.0000,13874.1324,13874.1324,8.6710,5.6901,7.1805,-5.9444,-89166.1205,7.7554,1534.8059,15.3481,7.7554,0.0000,16.9581,5.6901,6.4225,6.0563,2.7386,21909.0426,7.7554,3029.3468,30.2935,7.7554,0.0000,59.6289,6.4225,6.2606,6.3415,-0.6920,-4844.0556,7.7554,3417.0131,34.1701,7.7554,0.0000,77.8504,7.7554,64.7343,5.1703,0.0000,154.4374,219.1717,-24127.3000,-72101.1335,-72101.1335
1592.0000,6.2493,18.2192,4914.0000,150487.5000,-145573.5000,3.9017,1116.8182,4.4000,1.0000,33441.6667,4.5000,1.0000,34558.4848,0.0000,0.0000,183929.1667,3797.1818,-180131.9848,11.3089,4.0116,27574.1000,0.0000,27574.1000,0.7149,7452.4595,3.7000,1.0000,0.0000,0.0000,0.0000,7452.4595,0.0000,0.0000,0.0000,20121.6405,20121.6405,10.7437,3.0165,28016.9000,0.0000,28016.9000,0.7264,6367.4773,4.4000,1.0000,0.0000,0.0000,0.0000,6367.4773,0.0000,0.0000,0.0000,21649.4227,21649.4227,10.1356,2.8383,1237.5000,0.0000,1237.5000,0.0321,334.4595,3.7000,1.0000,0.0000,0.0000,0.0000,334.4595,0.0000,0.0000,0.0000,903.0405,903.0405,10.1103,2.3830,9820.1000,0.0000,9820.1000,0.2546,2231.8409,4.4000,1.0000,0.0000,0.0000,0.0000,2231.8409,0.0000,0.0000,0.0000,7588.2591,7588.2591,9.8971,2.5998,20211.8000,0.0000,20211.8000,0.5240,5462.6486,3.7000,1.0000,0.0000,0.0000,0.0000,5462.6486,0.0000,0.0000,0.0000,14749.1514,14749.1514,9.4829,6.0081,7.7455,-8.2471,-123707.0709,9.2305,1780.8267,17.8083,9.2305,0.0000,28.5921,6.0081,6.2708,6.1395,1.1691,9352.5901,9.2305,3591.7682,35.9177,9.2305,0.0000,100.5370,6.2708,6.2493,6.2601,-0.1094,-765.9898,9.2305,4082.1877,40.8219,9.2305,0.0000,131.2592,9.2305,104.6280,6.1537,0.0000,260.3883,365.0163,-58713.1000,-115120.4706,-115120.4706
1593.0000,6.2299,18.2736,3693.7000,159859.9000,-156166.2000,4.1447,839.4773,4.4000,1.0000,35524.4222,4.5000,1.0000,36363.8995,0.0000,0.0000,195384.3222,2854.2227,-192530.0995,11.6999,4.4026,33645.1000,0.0000,33645.1000,0.8723,9093.2703,3.7000,1.0000,0.0000,0.0000,0.0000,9093.2703,0.0000,0.0000,0.0000,24551.8297,24551.8297,11.0023,13.2540,9033.9000,7486.9000,1547.0000,0.2342,2053.1591,4.4000,1.0000,1527.9388,4.9000,1.0000,3581.0979,0.0000,0.0000,9014.8388,6980.7409,-2034.0979,11.0601,3.7628,2104.6000,0.0000,2104.6000,0.0546,568.8108,3.7000,1.0000,0.0000,0.0000,0.0000,568.8108,0.0000,0.0000,0.0000,1535.7892,1535.7892,11.0165,3.2892,10594.2000,0.0000,10594.2000,0.2747,2407.7727,4.4000,1.0000,0.0000,0.0000,0.0000,2407.7727,0.0000,0.0000,0.0000,8186.4273,8186.4273,10.7839,3.4866,19412.4000,0.0000,19412.4000,0.5033,5246.5946,3.7000,1.0000,0.0000,0.0000,0.0000,5246.5946,0.0000,0.0000,0.0000,14165.8054,14165.8054,10.3814,6.0629,8.2221,-10.1335,-152003.0224,9.1256,1723.4858,17.2349,9.1256,0.0000,27.6282,6.0629,6.2526,6.1577,0.8349,6679.2258,9.1256,3547.9639,35.4796,9.1256,0.0000,97.1476,6.2526,6.2299,6.2412,-0.1144,-800.5492,9.1256,4039.2810,40.3928,9.1256,0.0000,126.8340,9.1256,101.3788,6.0837,0.0000,251.6098,352.9885,-88862.9000,-146124.3458,-146124.3458
1594.0000,6.2238,18.3172,2780.9000,166791.4000,-164010.5000,4.3244,632.0227,4.4000,1.0000,37064.7556,4.5000,1.0000,37696.7783,0.0000,0.0000,203856.1556,2148.8773,-201707.2783,11.7884,4.4911,38259.8000,0.0000,38259.8000,0.9920,10340.4865,3.7000,1.0000,0.0000,0.0000,0.0000,10340.4865,0.0000,0.0000,0.0000,27919.3135,27919.3135,11.0182,18.4685,4266.8000,7182.4000,-2915.6000,0.1862,969.7273,4.4000,1.0000,1465.7959,4.9000,1.0000,2435.5232,0.0000,0.0000,8648.1959,3297.0727,-5351.1232,11.1658,3.8685,2285.2000,0.0000,2285.2000,0.0592,617.6216,3.7000,1.0000,0.0000,0.0000,0.0000,617.6216,0.0000,0.0000,0.0000,1667.5784,1667.5784,11.1198,3.3926,10120.6000,0.0000,10120.6000,0.2624,2300.1364,4.4000,1.0000,0.0000,0.0000,0.0000,2300.1364,0.0000,0.0000,0.0000,7820.4636,7820.4636,10.9041,3.6068,17014.4000,0.0000,17014.4000,0.4411,4598.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4598.4865,0.0000,0.0000,0.0000,12415.9135,12415.9135,10.5615,6.3171,8.4393,-10.2569,-153854.2041,9.3980,1757.8820,17.5788,9.3980,0.0000,30.1766,6.3171,6.2655,6.2913,-0.2335,-1868.3075,9.3980,3631.5075,36.3151,9.3980,0.0000,106.1086,6.2655,6.2238,6.2447,-0.2161,-1512.6208,9.3980,4159.1909,41.5919,9.3980,0.0000,138.5334,9.3980,109.9511,6.2653,0.0000,274.8186,384.7697,-99246.1000,-157235.1324,-157235.1324
