Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1595.0000,6.2322,18.3669,1961.5000,173333.2000,-171371.7000,4.4940,445.7955,4.4000,1.0000,38518.4889,4.5000,1.0000,38964.2843,0.0000,0.0000,211851.6889,1515.7045,-210335.9843,11.8065,4.5092,45178.3000,0.0000,45178.3000,1.1713,12210.3514,3.7000,1.0000,0.0000,0.0000,0.0000,12210.3514,0.0000,0.0000,0.0000,32967.9486,32967.9486,10.9328,20.4231,2162.5000,6551.9000,-4389.4000,0.1699,491.4773,4.4000,1.0000,1337.1224,4.9000,1.0000,1828.5997,0.0000,0.0000,7889.0224,1671.0227,-6217.9997,11.0976,3.8003,2337.4000,0.0000,2337.4000,0.0606,631.7297,3.7000,1.0000,0.0000,0.0000,0.0000,631.7297,0.0000,0.0000,0.0000,1705.6703,1705.6703,11.0524,3.3251,8737.2000,0.0000,8737.2000,0.2265,1985.7273,4.4000,1.0000,0.0000,0.0000,0.0000,1985.7273,0.0000,0.0000,0.0000,6751.4727,6751.4727,10.8734,3.5761,15415.7000,0.0000,15415.7000,0.3997,4166.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4166.4054,0.0000,0.0000,0.0000,11249.2946,11249.2946,10.5753,6.5429,8.5591,-10.1438,-152156.3832,9.7830,1820.2110,18.2021,9.7830,0.0000,34.0394,6.5429,6.3168,6.4298,-1.0662,-8529.9448,9.7830,3756.3473,37.5635,9.7830,0.0000,119.6911,6.3168,6.2322,6.2745,-0.4562,-3193.2699,9.7830,4323.6573,43.2366,9.7830,0.0000,156.2664,9.7830,122.8408,6.5220,0.0000,309.9969,432.8378,-104092.5000,-163879.5978,-163879.5978
1596.0000,6.2494,18.4196,1210.5000,179936.8000,-178726.3000,4.6652,275.1136,4.4000,1.0000,39985.9556,4.5000,1.0000,40261.0692,0.0000,0.0000,219922.7556,935.3864,-218987.3692,11.8872,4.5899,47480.4000,0.0000,47480.4000,1.2310,12832.5405,3.7000,1.0000,0.0000,0.0000,0.0000,12832.5405,0.0000,0.0000,0.0000,34647.8595,34647.8595,10.9952,22.2695,876.3000,8834.4000,-7958.1000,0.2290,199.1591,4.4000,1.0000,1802.9388,4.9000,1.0000,2002.0979,0.0000,0.0000,10637.3388,677.1409,-9960.1979,11.2516,3.9543,2775.9000,0.0000,2775.9000,0.0720,750.2432,3.7000,1.0000,0.0000,0.0000,0.0000,750.2432,0.0000,0.0000,0.0000,2025.6568,2025.6568,11.1995,3.4722,7502.9000,0.0000,7502.9000,0.1945,1705.2045,4.4000,1.0000,0.0000,0.0000,0.0000,1705.2045,0.0000,0.0000,0.0000,5797.6955,5797.6955,11.0502,3.7529,12418.1000,0.0000,12418.1000,0.3220,3356.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3356.2432,0.0000,0.0000,0.0000,9061.8568,9061.8568,10.8169,6.6642,8.7406,-10.7533,-161300.1249,10.0706,1858.7449,18.5874,10.0706,0.0000,37.1304,6.6642,6.3700,6.5171,-1.4283,-11426.3600,10.0706,3851.3505,38.5135,10.0706,0.0000,130.5599,6.3700,6.2494,6.3097,-0.6697,-4688.0137,10.0706,4443.5686,44.4357,10.0706,0.0000,170.4566,10.0706,133.0748,6.7137,0.0000,338.1469,471.2217,-116507.1000,-177414.4986,-177414.4986
1597.0000,6.2645,18.4546,774.7000,185912.0000,-185137.3000,4.8201,176.0682,4.4000,1.0000,41313.7778,4.5000,1.0000,41489.8460,0.0000,0.0000,227225.7778,598.6318,-226627.1460,12.0957,4.7984,41143.6000,0.0000,41143.6000,1.0667,11119.8919,3.7000,1.0000,0.0000,0.0000,0.0000,11119.8919,0.0000,0.0000,0.0000,30023.7081,30023.7081,11.3232,22.1163,1836.8000,11375.6000,-9538.8000,0.2949,417.4545,4.4000,1.0000,2321.5510,4.9000,1.0000,2739.0056,0.0000,0.0000,13697.1510,1419.3455,-12277.8056,11.6391,4.3418,3320.5000,0.0000,3320.5000,0.0861,897.4324,3.7000,1.0000,0.0000,0.0000,0.0000,897.4324,0.0000,0.0000,0.0000,2423.0676,2423.0676,11.5767,3.8495,6528.6000,0.0000,6528.6000,0.1693,1483.7727,4.4000,1.0000,0.0000,0.0000,0.0000,1483.7727,0.0000,0.0000,0.0000,5044.8273,5044.8273,11.4469,4.1496,10819.4000,0.0000,10819.4000,0.2805,2924.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2924.1622,0.0000,0.0000,0.0000,7895.2378,7895.2378,11.2438,6.7094,8.9766,-11.7486,-176229.5921,10.0765,1840.5898,18.4059,10.0765,0.0000,37.1955,6.7094,6.4043,6.5569,-1.4819,-11855.3776,10.0765,3846.6076,38.4661,10.0765,0.0000,130.7888,6.4043,6.2645,6.3344,-0.7762,-5433.1411,10.0765,4441.1208,44.4112,10.0765,0.0000,170.7553,10.0765,133.2895,6.7176,0.0000,338.7396,472.0291,-132864.0000,-193518.1107,-193518.1107
1598.0000,6.2888,18.4956,383.0000,191883.2000,-191500.2000,4.9749,87.0455,4.4000,1.0000,42640.7111,4.5000,1.0000,42727.7566,0.0000,0.0000,234523.9111,295.9545,-234227.9566,12.0846,4.7874,47480.5000,0.0000,47480.5000,1.2310,12832.5676,3.7000,1.0000,0.0000,0.0000,0.0000,12832.5676,0.0000,0.0000,0.0000,34647.9324,34647.9324,11.2273,23.1415,200.3000,12222.1000,-12021.8000,0.3169,45.5227,4.4000,1.0000,2494.3061,4.9000,1.0000,2539.8288,0.0000,0.0000,14716.4061,154.7773,-14561.6288,11.5876,4.2903,3171.0000,0.0000,3171.0000,0.0822,857.0270,3.7000,1.0000,0.0000,0.0000,0.0000,857.0270,0.0000,0.0000,0.0000,2313.9730,2313.9730,11.5304,3.8031,5044.2000,0.0000,5044.2000,0.1308,1146.4091,4.4000,1.0000,0.0000,0.0000,0.0000,1146.4091,0.0000,0.0000,0.0000,3897.7909,3897.7909,11.4339,4.1366,9620.4000,0.0000,9620.4000,0.2494,2600.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2600.1081,0.0000,0.0000,0.0000,7020.2919,7020.2919,11.2602,6.9070,9.0836,-11.7284,-175925.5350,10.4779,1904.9316,19.0493,10.4779,0.0000,41.8202,6.9070,6.4626,6.6848,-2.2453,-17962.3309,10.4779,3976.5443,39.7654,10.4779,0.0000,147.0503,6.4626,6.2888,6.3757,-1.0031,-7021.7314,10.4779,4609.3120,46.0931,10.4779,0.0000,191.9861,10.4779,148.4807,6.9853,0.0000,380.8566,529.3374,-138205.9000,-200909.5972,-200909.5972
1599.0000,6.3076,18.5230,176.0000,197490.9000,-197314.9000,5.1203,40.0000,4.4000,1.0000,43886.8667,4.5000,1.0000,43926.8667,0.0000,0.0000,241377.7667,136.0000,-241241.7667,12.3184,5.0211,45179.9000,0.0000,45179.9000,1.1714,12210.7838,3.7000,1.0000,0.0000,0.0000,0.0000,12210.7838,0.0000,0.0000,0.0000,32969.1162,32969.1162,11.4969,23.5187,26.7000,10812.3000,-10785.6000,0.2803,6.0682,4.4000,1.0000,2206.5918,4.9000,1.0000,2212.6600,0.0000,0.0000,13018.8918,20.6318,-12998.2600,11.8208,4.5235,2083.0000,0.0000,2083.0000,0.0540,562.9730,3.7000,1.0000,0.0000,0.0000,0.0000,562.9730,0.0000,0.0000,0.0000,1520.0270,1520.0270,11.7829,4.0563,3579.0000,0.2000,3578.8000,0.0928,813.4091,4.4000,1.0000,0.0408,4.9000,1.0000,813.4499,0.0000,0.0000,0.2408,2765.5909,2765.3501,11.7140,4.4167,8421.4000,0.0000,8421.4000,0.2183,2276.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2276.0541,0.0000,0.0000,0.0000,6145.3459,6145.3459,11.5609,6.9450,9.2529,-12.3506,-185259.2287,10.4057,1877.8243,18.7782,10.4057,0.0000,40.9624,6.9450,6.5007,6.7228,-2.2291,-17832.9937,10.4057,3942.3256,39.4233,10.4057,0.0000,144.0340,6.5007,6.3076,6.4041,-1.1069,-7747.9650,10.4057,4571.6152,45.7162,10.4057,0.0000,188.0480,10.4057,145.6729,6.9372,0.0000,373.0444,518.7173,-148837.4000,-210840.1874,-210840.1874
1600.0000,6.3300,18.5496,68.1000,203608.4000,-203540.3000,5.2789,15.4773,4.4000,1.0000,45246.3111,4.5000,1.0000,45261.7884,0.0000,0.0000,248854.7111,52.6227,-248802.0884,12.4209,5.1236,42869.5000,0.0000,42869.5000,1.1115,11586.3514,3.7000,1.0000,0.0000,0.0000,0.0000,11586.3514,0.0000,0.0000,0.0000,31283.1486,31283.1486,11.6551,23.6949,1.5000,11685.6000,-11684.1000,0.3030,0.3409,4.4000,1.0000,2384.8163,4.9000,1.0000,2385.1572,0.0000,0.0000,14070.4163,1.1591,-14069.2572,11.9995,4.7022,2016.7000,0.0000,2016.7000,0.0523,545.0541,3.7000,1.0000,0.0000,0.0000,0.0000,545.0541,0.0000,0.0000,0.0000,1471.6459,1471.6459,11.9635,4.6510,2519.8000,86.8000,2433.0000,0.0653,572.6818,4.4000,1.0000,17.7143,4.9000,1.0000,590.3961,0.0000,0.0000,104.5143,1947.1182,1842.6039,11.9184,4.6211,9620.4000,0.0000,9620.4000,0.2494,2600.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2600.1081,0.0000,0.0000,0.0000,7020.2919,7020.2919,11.7465,7.0562,9.4014,-12.7726,-191589.7021,10.5906,1898.8233,18.9882,10.5906,0.0000,43.1848,7.0562,6.5452,6.8007,-2.6094,-20874.9625,10.5906,3998.1625,39.9816,10.5906,0.0000,151.8484,6.5452,6.3300,6.4376,-1.2556,-8788.9906,10.5906,4645.7176,46.4572,10.5906,0.0000,198.2504,10.5906,152.9382,7.0604,0.0000,393.2836,546.2217,-158284.8000,-221253.6552,-221253.6552
1601.0000,6.3511,18.5595,371.4000,206955.1000,-206583.7000,5.3657,84.4091,4.4000,1.0000,45990.0222,4.5000,1.0000,46074.4313,0.0000,0.0000,252945.1222,286.9909,-252658.1313,12.5036,5.2063,36528.7000,0.0000,36528.7000,0.9471,9872.6216,3.7000,1.0000,0.0000,0.0000,0.0000,9872.6216,0.0000,0.0000,0.0000,26656.0784,26656.0784,11.8545,23.7129,339.8000,14389.7000,-14049.9000,0.3731,77.2273,4.4000,1.0000,2936.6735,4.9000,1.0000,3013.9007,0.0000,0.0000,17326.3735,262.5727,-17063.8007,12.2700,4.9727,2605.5000,0.0000,2605.5000,0.0676,704.1892,3.7000,1.0000,0.0000,0.0000,0.0000,704.1892,0.0000,0.0000,0.0000,1901.3108,1901.3108,12.2237,5.4227,2074.8000,159.6000,1915.2000,0.0538,471.5455,4.4000,1.0000,32.5714,4.9000,1.0000,504.1169,0.0000,0.0000,192.1714,1603.2545,1411.0831,12.1894,4.8921,11219.1000,0.0000,11219.1000,0.2909,3032.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3032.1892,0.0000,0.0000,0.0000,8186.9108,8186.9108,11.9900,7.1308,9.5604,-13.3034,-199550.3073,10.6471,1895.7531,18.9575,10.6471,0.0000,43.8795,7.1308,6.5858,6.8583,-2.7974,-22379.0580,10.6471,4008.9668,40.0897,10.6471,0.0000,154.2912,6.5858,6.3511,6.4685,-1.3767,-9637.1837,10.6471,4663.8992,46.6390,10.6471,0.0000,201.4396,10.6471,155.2034,7.0981,0.0000,399.6103,554.8137,-168365.1000,-231566.5489,-231566.5489
1602.0000,6.3606,18.5507,871.8000,210170.4000,-209298.6000,5.4491,198.1364,4.4000,1.0000,46704.5333,4.5000,1.0000,46902.6697,0.0000,0.0000,256874.9333,673.6636,-256201.2697,12.7706,5.4733,23845.9000,0.0000,23845.9000,0.6182,6444.8378,3.7000,1.0000,0.0000,0.0000,0.0000,6444.8378,0.0000,0.0000,0.0000,17401.0622,17401.0622,12.3353,22.9102,2755.8000,14526.6000,-11770.8000,0.3766,626.3182,4.4000,1.0000,2964.6122,4.9000,1.0000,3590.9304,0.0000,0.0000,17491.2122,2129.4818,-15361.7304,12.7196,5.4223,1645.1000,0.0000,1645.1000,0.0427,444.6216,3.7000,1.0000,0.0000,0.0000,0.0000,444.6216,0.0000,0.0000,0.0000,1200.4784,1200.4784,12.6896,7.1904,1452.1000,268.7000,1183.4000,0.0376,330.0227,4.4000,1.0000,54.8367,4.9000,1.0000,384.8595,0.0000,0.0000,323.5367,1122.0773,798.5405,12.6696,5.3723,14816.2000,0.0000,14816.2000,0.3841,4004.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4004.3784,0.0000,0.0000,0.0000,10811.8216,10811.8216,12.3991,7.1132,9.7561,-14.0847,-211270.9862,10.3626,1829.4451,18.2945,10.3626,0.0000,40.4546,7.1132,6.5975,6.8553,-2.5763,-20610.7552,10.3626,3902.3531,39.0235,10.3626,0.0000,142.2485,6.5975,6.3606,6.4790,-1.3528,-9469.3559,10.3626,4537.0645,45.3706,10.3626,0.0000,185.7169,10.3626,144.0088,6.9084,0.0000,368.4200,512.4289,-179578.8000,-241351.0974,-241351.0974
1603.0000,6.3030,18.3204,3314.3000,125045.1000,-121730.8000,3.2420,753.2500,4.4000,1.0000,27787.8000,4.5000,1.0000,28541.0500,0.0000,0.0000,152832.9000,2561.0500,-150271.8500,12.0546,4.7573,19634.2000,0.0000,19634.2000,0.5091,5306.5405,3.7000,1.0000,0.0000,0.0000,0.0000,5306.5405,0.0000,0.0000,0.0000,14327.6595,14327.6595,11.5062,3.9657,9691.2000,150.3000,9540.9000,0.2513,2202.5455,4.4000,1.0000,30.6735,4.9000,1.0000,2233.2189,0.0000,0.0000,180.9735,7488.6545,7307.6811,11.2265,3.9292,1352.0000,0.0000,1352.0000,0.0351,365.4054,3.7000,1.0000,0.0000,0.0000,0.0000,365.4054,0.0000,0.0000,0.0000,986.5946,986.5946,11.1887,7.9024,1042.5000,384.5000,658.0000,0.0270,236.9318,4.4000,1.0000,78.4694,4.9000,1.0000,315.4012,0.0000,0.0000,462.9694,805.5682,342.5988,11.1756,3.8783,17414.0000,0.0000,17414.0000,0.4515,4706.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4706.4865,0.0000,0.0000,0.0000,12707.5135,12707.5135,10.6893,6.9118,8.8005,-6.5795,-98693.2249,6.7739,1246.9622,12.4696,6.7739,0.0000,11.3000,6.9118,6.4889,6.7003,-1.3812,-11049.3814,6.7739,2568.9871,25.6899,6.7739,0.0000,39.7335,6.4889,6.3030,6.3959,-0.6939,-4857.1963,6.7739,2977.1261,29.7713,6.7739,0.0000,51.8753,6.7739,44.6042,4.5159,0.0000,102.9088,147.5130,-73131.7000,-114599.8026,-114599.8026
1604.0000,6.2865,18.2453,4179.2000,122593.4000,-118414.2000,3.1785,949.8182,4.4000,1.0000,27242.9778,4.5000,1.0000,28192.7960,0.0000,0.0000,149836.3778,3229.3818,-146606.9960,11.9553,4.6580,19629.4000,0.0000,19629.4000,0.5089,5305.2432,3.7000,1.0000,0.0000,0.0000,0.0000,5305.2432,0.0000,0.0000,0.0000,14324.1568,14324.1568,11.4014,3.6742,11513.1000,0.0000,11513.1000,0.2985,2616.6136,4.4000,1.0000,0.0000,0.0000,0.0000,2616.6136,0.0000,0.0000,0.0000,8896.4864,8896.4864,11.0574,3.7601,1029.0000,0.0000,1029.0000,0.0267,278.1081,3.7000,1.0000,0.0000,0.0000,0.0000,278.1081,0.0000,0.0000,0.0000,750.8919,750.8919,11.0284,7.8224,1034.1000,388.3000,645.8000,0.0268,235.0227,4.4000,1.0000,79.2449,4.9000,1.0000,314.2676,0.0000,0.0000,467.5449,799.0773,331.5324,11.0156,3.7183,16614.7000,0.0000,16614.7000,0.4308,4490.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4490.4595,0.0000,0.0000,0.0000,12124.2405,12124.2405,10.5468,6.6999,8.6233,-6.6326,-99488.3077,6.7052,1244.0211,12.4402,6.7052,0.0000,10.9599,6.6999,6.4654,6.5827,-0.7581,-6064.5882,6.7052,2556.6470,25.5665,6.7052,0.0000,38.5376,6.4654,6.2865,6.3760,-0.6610,-4626.7921,6.7052,2949.6517,29.4965,6.7052,0.0000,50.3140,6.7052,43.3719,4.4701,0.0000,99.8115,143.1834,-68982.2000,-110179.6880,-110179.6880
1605.0000,6.2676,17.7771,7437.4000,80639.9000,-73202.5000,2.0907,1690.3182,4.4000,1.0000,17919.9778,4.5000,1.0000,19610.2960,0.0000,0.0000,98559.8778,5747.0818,-92812.7960,10.8846,3.5873,19628.7000,0.0000,19628.7000,0.5089,5305.0541,3.7000,1.0000,0.0000,0.0000,0.0000,5305.0541,0.0000,0.0000,0.0000,14323.6459,14323.6459,10.1720,2.4448,16176.4000,0.0000,16176.4000,0.4194,3676.4545,4.4000,1.0000,0.0000,0.0000,0.0000,3676.4545,0.0000,0.0000,0.0000,12499.9455,12499.9455,9.5502,2.2529,1135.0000,0.0000,1135.0000,0.0294,306.7568,3.7000,1.0000,0.0000,0.0000,0.0000,306.7568,0.0000,0.0000,0.0000,828.2432,828.2432,9.5090,5.4828,1221.0000,375.3000,845.7000,0.0317,277.5000,4.4000,1.0000,76.5918,4.9000,1.0000,354.0918,0.0000,0.0000,451.8918,943.5000,491.6082,9.4846,2.1873,15215.8000,0.0000,15215.8000,0.3945,4112.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4112.3784,0.0000,0.0000,0.0000,11103.4216,11103.4216,8.9322,7.0049,7.9686,-2.5830,-38745.0808,5.2120,995.5391,9.9554,5.2120,0.0000,5.1472,7.0049,6.3422,6.6735,-1.6653,-13322.2648,5.2120,1979.0498,19.7905,5.2120,0.0000,18.0987,6.3422,6.2676,6.3049,-0.2141,-1498.5859,5.2120,2300.2435,23.0024,5.2120,0.0000,23.6293,5.2120,21.7146,3.4746,0.0000,46.8752,68.5898,-20200.9000,-53565.9315,-53565.9315
1606.0000,6.2335,17.5532,9028.4000,77299.4000,-68271.0000,2.0041,2051.9091,4.4000,1.0000,17177.6444,4.5000,1.0000,19229.5535,0.0000,0.0000,94477.0444,6976.4909,-87500.5535,10.8624,3.5651,16626.8000,0.0000,16626.8000,0.4311,4493.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4493.7297,0.0000,0.0000,0.0000,12133.0703,12133.0703,10.2205,2.4932,17419.9000,0.0000,17419.9000,0.4516,3959.0682,4.4000,1.0000,0.0000,0.0000,0.0000,3959.0682,0.0000,0.0000,0.0000,13460.8318,13460.8318,9.5084,2.2111,647.0000,0.0000,647.0000,0.0168,174.8649,3.7000,1.0000,0.0000,0.0000,0.0000,174.8649,0.0000,0.0000,0.0000,472.1351,472.1351,9.4834,4.2263,1609.1000,330.1000,1279.0000,0.0417,365.7045,4.4000,1.0000,67.3673,4.9000,1.0000,433.0719,0.0000,0.0000,397.4673,1243.3955,845.9281,9.4387,2.1414,12418.1000,0.0000,12418.1000,0.3220,3356.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3356.2432,0.0000,0.0000,0.0000,9061.8568,9061.8568,8.9593,6.6755,7.8174,-2.8780,-43170.6623,4.9010,942.4903,9.4249,4.9010,0.0000,4.2797,6.6755,6.4051,6.5403,-0.6390,-5111.9138,4.9010,1872.3204,18.7232,4.9010,0.0000,15.0484,6.4051,6.2335,6.3193,-0.4635,-3244.1554,4.9010,2161.5648,21.6156,4.9010,0.0000,19.6469,4.9010,18.3450,3.2673,0.0000,38.9751,57.3201,-19880.2000,-51526.7314,-51526.7314
1607.0000,6.2524,16.9704,12302.0000,63199.8000,-50897.8000,1.6386,2795.9091,4.4000,1.0000,14044.4000,4.5000,1.0000,16840.3091,0.0000,0.0000,77244.2000,9506.0909,-67738.1091,9.6402,2.3429,16206.1000,0.0000,16206.1000,0.4202,4380.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4380.0270,0.0000,0.0000,0.0000,11826.0730,11826.0730,9.0487,1.3215,40052.7000,0.0000,40052.7000,1.0384,9102.8864,4.4000,1.0000,0.0000,0.0000,0.0000,9102.8864,0.0000,0.0000,0.0000,30949.8136,30949.8136,7.5008,0.2035,472.9000,0.0000,472.9000,0.0123,127.8108,3.7000,1.0000,0.0000,0.0000,0.0000,127.8108,0.0000,0.0000,0.0000,345.0892,345.0892,7.4836,0.6349,2545.0000,185.7000,2359.3000,0.0660,578.4091,4.4000,1.0000,37.8980,4.9000,1.0000,616.3071,0.0000,0.0000,223.5980,1966.5909,1742.9929,7.3964,0.0991,10819.4000,0.0000,10819.4000,0.2805,2924.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2924.1622,0.0000,0.0000,0.0000,7895.2378,7895.2378,7.0015,7.4539,7.2277,0.6031,9045.9225,5.1839,1023.7182,10.2372,5.1839,0.0000,5.0645,7.4539,6.2384,6.8462,-3.0380,-24304.0127,5.1839,1952.9818,19.5298,5.1839,0.0000,17.8082,6.2384,6.2524,6.2454,0.0399,279.1877,5.1839,2294.1292,22.9413,5.1839,0.0000,23.2500,5.1839,21.3958,3.4559,0.0000,46.1228,67.5186,19012.6000,-14978.9025,-14978.9025
1608.0000,6.2212,16.6204,13389.6000,56754.7000,-43365.1000,1.4715,3043.0909,4.4000,1.0000,12612.1556,4.5000,1.0000,15655.2465,0.0000,0.0000,69366.8556,10346.5091,-59020.3465,9.2439,1.9466,16221.1000,0.0000,16221.1000,0.4206,4384.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4384.0811,0.0000,0.0000,0.0000,11837.0189,11837.0189,8.6377,0.9104,46721.6000,0.0000,46721.6000,1.2113,10618.5455,4.4000,1.0000,0.0000,0.0000,0.0000,10618.5455,0.0000,0.0000,0.0000,36103.0545,36103.0545,6.7886,-0.5086,476.3000,0.0000,476.3000,0.0123,128.7297,3.7000,1.0000,0.0000,0.0000,0.0000,128.7297,0.0000,0.0000,0.0000,347.5703,347.5703,6.7708,-0.8937,3974.3000,20.7000,3953.6000,0.1030,903.2500,4.4000,1.0000,4.2245,4.9000,1.0000,907.4745,0.0000,0.0000,24.9245,3071.0500,3046.1255,6.6148,-0.6825,6023.3000,0.0000,6023.3000,0.1562,1627.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1627.9189,0.0000,0.0000,0.0000,4395.3811,4395.3811,6.3897,7.4589,6.9243,1.3917,20875.2437,5.0624,1013.5671,10.1357,5.0624,0.0000,4.7167,7.4589,6.3048,6.8818,-2.8167,-22533.5353,5.0624,1904.1102,19.0411,5.0624,0.0000,16.5850,6.3048,6.2212,6.2630,-0.2333,-1632.9045,5.0624,2238.5401,22.3854,5.0624,0.0000,21.6531,5.0624,20.0488,3.3749,0.0000,42.9547,63.0035,30030.8000,-3291.1961,-3291.1961
1609.0000,6.2115,16.2104,14829.2000,51538.6000,-36709.4000,1.3362,3370.2727,4.4000,1.0000,11453.0222,4.5000,1.0000,14823.2949,0.0000,0.0000,62991.6222,11458.9273,-51532.6949,9.0673,1.7700,16221.5000,0.0000,16221.5000,0.4206,4384.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4384.1892,0.0000,0.0000,0.0000,11837.3108,11837.3108,8.4113,0.6841,45421.3000,0.0000,45421.3000,1.1776,10323.0227,4.4000,1.0000,0.0000,0.0000,0.0000,10323.0227,0.0000,0.0000,0.0000,35098.2773,35098.2773,6.4663,-0.8310,469.0000,0.0000,469.0000,0.0122,126.7568,3.7000,1.0000,0.0000,0.0000,0.0000,126.7568,0.0000,0.0000,0.0000,342.2432,342.2432,6.4473,-1.2800,4822.5000,0.0000,4822.5000,0.1250,1096.0227,4.4000,1.0000,0.0000,0.0000,0.0000,1096.0227,0.0000,0.0000,0.0000,3726.4773,3726.4773,6.2408,-1.0565,1826.2000,0.0000,1826.2000,0.0473,493.5676,3.7000,1.0000,0.0000,0.0000,0.0000,493.5676,0.0000,0.0000,0.0000,1332.6324,1332.6324,6.1670,7.3666,6.7668,1.4431,21647.2167,4.6785,943.4354,9.4344,4.6785,0.0000,3.7229,7.3666,6.3245,6.8455,-2.3506,-18804.6263,4.6785,1762.6095,17.6261,4.6785,0.0000,13.0905,6.3245,6.2115,6.2680,-0.2912,-2038.3443,4.6785,2068.2929,20.6829,4.6785,0.0000,17.0907,4.6785,16.1528,3.1190,0.0000,33.9041,50.0569,32051.1000,804.2461,804.2461
1610.0000,6.2138,15.7175,16429.5000,46699.5000,-30270.0000,1.2108,3733.9773,4.4000,1.0000,10377.6667,4.5000,1.0000,14111.6439,0.0000,0.0000,57077.1667,12695.5227,-44381.6439,8.6470,1.3497,16202.9000,0.0000,16202.9000,0.4201,4379.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4379.1622,0.0000,0.0000,0.0000,11823.7378,11823.7378,7.9988,0.2715,51828.5000,0.0000,51828.5000,1.3438,11779.2045,4.4000,1.0000,0.0000,0.0000,0.0000,11779.2045,0.0000,0.0000,0.0000,40049.2955,40049.2955,5.8031,-1.4942,477.4000,0.0000,477.4000,0.0124,129.0270,3.7000,1.0000,0.0000,0.0000,0.0000,129.0270,0.0000,0.0000,0.0000,348.3730,348.3730,5.7840,-1.9433,5364.8000,0.0000,5364.8000,0.1391,1219.2727,4.4000,1.0000,0.0000,0.0000,0.0000,1219.2727,0.0000,0.0000,0.0000,4145.5273,4145.5273,5.5567,-1.7406,1027.0000,0.0000,1027.0000,0.0266,277.5676,3.7000,1.0000,0.0000,0.0000,0.0000,277.5676,0.0000,0.0000,0.0000,749.4324,749.4324,5.5156,7.5228,6.5192,2.4407,36610.4391,4.7291,964.4763,9.6448,4.7291,0.0000,3.8450,7.5228,6.3003,6.9115,-2.7872,-22297.2676,4.7291,1776.3319,17.7633,4.7291,0.0000,13.5198,6.3003,6.2138,6.2571,-0.2255,-1578.4494,4.7291,2091.7123,20.9171,4.7291,0.0000,17.6512,4.7291,16.6357,3.1527,0.0000,35.0160,51.6518,44630.6000,12734.7220,12734.7220
1611.0000,6.2086,15.1324,17927.5000,41998.1000,-24070.6000,1.0889,4074.4318,4.4000,1.0000,9332.9111,4.5000,1.0000,13407.3429,0.0000,0.0000,51331.0111,13853.0682,-37477.9429,8.3789,1.0816,16212.1000,0.0000,16212.1000,0.4203,4381.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4381.6486,0.0000,0.0000,0.0000,11830.4514,11830.4514,7.6938,-0.0334,49822.6000,0.0000,49822.6000,1.2917,11323.3182,4.4000,1.0000,0.0000,0.0000,0.0000,11323.3182,0.0000,0.0000,0.0000,38499.2818,38499.2818,5.4644,-1.8329,467.9000,0.0000,467.9000,0.0121,126.4595,3.7000,1.0000,0.0000,0.0000,0.0000,126.4595,0.0000,0.0000,0.0000,341.4405,341.4405,5.4446,-2.2826,6195.1000,0.0000,6195.1000,0.1606,1407.9773,4.4000,1.0000,0.0000,0.0000,0.0000,1407.9773,0.0000,0.0000,0.0000,4787.1227,4787.1227,5.1674,-2.1299,427.8000,0.0000,427.8000,0.0111,115.6216,3.7000,1.0000,0.0000,0.0000,0.0000,115.6216,0.0000,0.0000,0.0000,312.1784,312.1784,5.1493,7.5639,6.3566,2.7798,41696.3488,4.4772,919.9301,9.1993,4.4772,0.0000,3.2627,7.5639,6.2896,6.9268,-2.7507,-22005.4349,4.4772,1680.5602,16.8056,4.4772,0.0000,11.4726,6.2896,6.2086,6.2491,-0.1998,-1398.3820,4.4772,1981.0279,19.8103,4.4772,0.0000,14.9784,4.4772,14.3208,2.9848,0.0000,29.7138,44.0346,49054.9000,18292.5319,18292.5319
1612.0000,6.2063,14.4886,19228.9000,37712.8000,-18483.9000,0.9778,4370.2045,4.4000,1.0000,8380.6222,4.5000,1.0000,12750.8268,0.0000,0.0000,46093.4222,14858.6955,-31234.7268,7.9867,0.6894,16221.4000,0.0000,16221.4000,0.4206,4384.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4384.1622,0.0000,0.0000,0.0000,11837.2378,11837.2378,7.3120,-0.4153,55199.4000,0.0000,55199.4000,1.4311,12545.3182,4.4000,1.0000,0.0000,0.0000,0.0000,12545.3182,0.0000,0.0000,0.0000,42654.0818,42654.0818,4.8807,-2.4166,478.3000,0.0000,478.3000,0.0124,129.2703,3.7000,1.0000,0.0000,0.0000,0.0000,129.2703,0.0000,0.0000,0.0000,349.0297,349.0297,4.8608,-2.8665,6918.2000,0.0000,6918.2000,0.1794,1572.3182,4.4000,1.0000,0.0000,0.0000,0.0000,1572.3182,0.0000,0.0000,0.0000,5345.8818,5345.8818,4.5561,-2.7412,427.8000,0.0000,427.8000,0.0111,115.6216,3.7000,1.0000,0.0000,0.0000,0.0000,115.6216,0.0000,0.0000,0.0000,312.1784,312.1784,4.5383,7.7193,6.1288,3.7205,55807.1287,4.5485,944.4189,9.4442,4.5485,0.0000,3.4212,7.7193,6.2759,6.9976,-3.1653,-25322.2955,4.5485,1701.8507,17.0185,4.5485,0.0000,12.0298,6.2759,6.2063,6.2411,-0.1745,-1221.1505,4.5485,2013.3300,20.1333,4.5485,0.0000,15.7059,4.5485,14.9540,3.0324,0.0000,31.1569,46.1109,60761.2000,29263.6828,29263.6828
1613.0000,6.1746,16.3974,14239.2000,55029.9000,-40790.7000,1.4268,3236.1818,4.4000,1.0000,12228.8667,4.5000,1.0000,15465.0485,0.0000,0.0000,67258.7667,11003.0182,-56255.7485,9.0030,1.7057,16206.1000,0.0000,16206.1000,0.4202,4380.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4380.0270,0.0000,0.0000,0.0000,11826.0730,11826.0730,8.4084,0.6811,51898.3000,0.0000,51898.3000,1.3456,11795.0682,4.4000,1.0000,0.0000,0.0000,0.0000,11795.0682,0.0000,0.0000,0.0000,40103.2318,40103.2318,6.3921,-0.9052,466.8000,0.0000,466.8000,0.0121,126.1622,3.7000,1.0000,0.0000,0.0000,0.0000,126.1622,0.0000,0.0000,0.0000,340.6378,340.6378,6.3750,-1.3523,7970.3000,0.0000,7970.3000,0.2066,1811.4318,4.4000,1.0000,0.0000,0.0000,0.0000,1811.4318,0.0000,0.0000,0.0000,6158.8682,6158.8682,6.0654,-1.2319,1027.0000,0.0000,1027.0000,0.0266,277.5676,3.7000,1.0000,0.0000,0.0000,0.0000,277.5676,0.0000,0.0000,0.0000,749.4324,749.4324,6.0277,6.7791,6.4034,0.9964,14946.0613,5.1568,1057.2989,10.5730,5.1568,0.0000,4.9855,6.7791,6.5437,6.6614,-0.5854,-4683.1188,5.1568,1959.1870,19.5919,5.1568,0.0000,17.5301,6.5437,6.1746,6.3591,-1.0486,-7340.4477,5.1568,2270.2412,22.7024,5.1568,0.0000,22.8870,5.1568,21.0903,3.4379,0.0000,45.4025,66.4928,36777.8000,2922.4948,2922.4948
1614.0000,6.2267,16.7168,13857.4000,61822.9000,-47965.5000,1.6029,3149.4091,4.4000,1.0000,13738.4222,4.5000,1.0000,16887.8313,0.0000,0.0000,75561.3222,10707.9909,-64853.3313,9.1015,1.8042,16208.1000,0.0000,16208.1000,0.4202,4380.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4380.5676,0.0000,0.0000,0.0000,11827.5324,11827.5324,8.5772,0.8500,57307.2000,0.0000,57307.2000,1.4858,13024.3636,4.4000,1.0000,0.0000,0.0000,0.0000,13024.3636,0.0000,0.0000,0.0000,44282.8364,44282.8364,6.6142,-0.6831,638.9000,0.0000,638.9000,0.0166,172.6757,3.7000,1.0000,0.0000,0.0000,0.0000,172.6757,0.0000,0.0000,0.0000,466.2243,466.2243,6.5935,-1.1337,8792.6000,0.0000,8792.6000,0.2280,1998.3182,4.4000,1.0000,0.0000,0.0000,0.0000,1998.3182,0.0000,0.0000,0.0000,6794.2818,6794.2818,6.2924,-1.0049,5621.4000,0.0000,5621.4000,0.1457,1519.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1519.2973,0.0000,0.0000,0.0000,4102.1027,4102.1027,6.1105,6.7391,6.4248,0.9453,14179.5900,5.8488,1197.9969,11.9800,5.8488,0.0000,7.2737,6.7391,6.4807,6.6099,-0.7287,-5829.5945,5.8488,2227.3117,22.2731,5.8488,0.0000,25.5762,6.4807,6.2267,6.3537,-0.8186,-5730.3491,5.8488,2575.5200,25.7552,5.8488,0.0000,33.3918,5.8488,29.7932,3.8992,0.0000,66.2417,96.0349,40602.7000,2619.6463,2619.6463
1615.0000,6.2626,18.0614,6425.3000,117253.2000,-110827.9000,3.0400,1460.2955,4.4000,1.0000,26056.2667,4.5000,1.0000,27516.5621,0.0000,0.0000,143309.4667,4965.0045,-138344.4621,11.0255,3.7282,16221.5000,0.0000,16221.5000,0.4206,4384.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4384.1892,0.0000,0.0000,0.0000,11837.3108,11837.3108,10.6179,2.8907,31947.1000,0.0000,31947.1000,0.8283,7260.7045,4.4000,1.0000,0.0000,0.0000,0.0000,7260.7045,0.0000,0.0000,0.0000,24686.3955,24686.3955,9.7680,2.4707,587.6000,0.0000,587.6000,0.0152,158.8108,3.7000,1.0000,0.0000,0.0000,0.0000,158.8108,0.0000,0.0000,0.0000,428.7892,428.7892,9.7533,2.0260,8629.4000,0.0000,8629.4000,0.2237,1961.2273,4.4000,1.0000,0.0000,0.0000,0.0000,1961.2273,0.0000,0.0000,0.0000,6668.1727,6668.1727,9.5237,2.2264,19005.0000,0.0000,19005.0000,0.4927,5136.4865,3.7000,1.0000,0.0000,0.0000,0.0000,5136.4865,0.0000,0.0000,0.0000,13868.5135,13868.5135,9.0463,5.8094,7.4278,-6.2679,-94018.7672,7.5309,1473.8153,14.7382,7.5309,0.0000,15.5275,5.8094,6.4685,6.1390,2.3930,19144.1590,7.5309,2930.4679,29.3047,7.5309,0.0000,54.5985,6.4685,6.2626,6.3656,-0.8544,-5980.6722,7.5309,3314.4337,33.1443,7.5309,0.0000,71.2827,7.5309,59.7027,5.0206,0.0000,141.4087,201.1114,-34437.3000,-80855.2804,-80855.2804
1616.0000,6.2633,18.3093,3497.4000,153324.1000,-149826.7000,3.9752,794.8636,4.4000,1.0000,34072.0222,4.5000,1.0000,34866.8859,0.0000,0.0000,187396.1222,2702.5364,-184693.5859,11.6298,4.3325,27558.3000,0.0000,27558.3000,0.7145,7448.1892,3.7000,1.0000,0.0000,0.0000,0.0000,7448.1892,0.0000,0.0000,0.0000,20110.1108,20110.1108,11.0455,3.3182,20281.9000,0.0000,20281.9000,0.5258,4609.5227,4.4000,1.0000,0.0000,0.0000,0.0000,4609.5227,0.0000,0.0000,0.0000,15672.3773,15672.3773,10.5901,3.2928,1228.0000,0.0000,1228.0000,0.0318,331.8919,3.7000,1.0000,0.0000,0.0000,0.0000,331.8919,0.0000,0.0000,0.0000,896.1081,896.1081,10.5640,2.8368,6844.5000,0.0000,6844.5000,0.1775,1555.5682,4.4000,1.0000,0.0000,0.0000,0.0000,1555.5682,0.0000,0.0000,0.0000,5288.9318,5288.9318,10.4104,3.1131,20203.5000,0.0000,20203.5000,0.5238,5460.4054,3.7000,1.0000,0.0000,0.0000,0.0000,5460.4054,0.0000,0.0000,0.0000,14743.0946,14743.0946,9.9820,6.0899,8.0360,-8.9300,-133949.9832,8.9230,1699.2658,16.9927,8.9230,0.0000,25.8285,6.0899,6.3203,6.2051,0.9910,7928.3401,8.9230,3461.6444,34.6164,8.9230,0.0000,90.8194,6.3203,6.2633,6.2918,-0.2802,-1961.3202,8.9230,3940.4444,39.4044,8.9230,0.0000,118.5721,8.9230,95.2889,5.9487,0.0000,235.2201,330.5089,-73710.5000,-127982.9633,-127982.9633
1617.0000,6.2477,18.3730,2053.9000,163666.2000,-161612.3000,4.2434,466.7955,4.4000,1.0000,36370.2667,4.5000,1.0000,36837.0621,0.0000,0.0000,200036.4667,1587.1045,-198449.3621,11.9578,4.6605,33631.8000,0.0000,33631.8000,0.8720,9089.6757,3.7000,1.0000,0.0000,0.0000,0.0000,9089.6757,0.0000,0.0000,0.0000,24542.1243,24542.1243,11.2517,21.0113,2166.7000,7339.6000,-5172.9000,0.1903,492.4318,4.4000,1.0000,1497.8776,4.9000,1.0000,1990.3094,0.0000,0.0000,8837.4776,1674.2682,-7163.2094,11.4578,4.1605,2107.7000,0.0000,2107.7000,0.0546,569.6486,3.7000,1.0000,0.0000,0.0000,0.0000,569.6486,0.0000,0.0000,0.0000,1538.0514,1538.0514,11.4135,3.8181,5543.2000,60.7000,5482.5000,0.1437,1259.8182,4.4000,1.0000,12.3878,4.9000,1.0000,1272.2059,0.0000,0.0000,73.0878,4283.3818,4210.2941,11.2924,3.9951,19404.5000,0.0000,19404.5000,0.5031,5244.4595,3.7000,1.0000,0.0000,0.0000,0.0000,5244.4595,0.0000,0.0000,0.0000,14160.0405,14160.0405,10.8849,6.1788,8.5319,-10.9037,-163556.0463,9.0106,1678.5218,16.7852,9.0106,0.0000,26.5968,6.1788,6.3015,6.2401,0.5328,4262.0247,9.0106,3490.0079,34.9001,9.0106,0.0000,93.5209,6.3015,6.2477,6.2746,-0.2669,-1868.0396,9.0106,3982.2767,39.8228,9.0106,0.0000,122.0990,9.0106,97.8924,6.0071,0.0000,242.2167,340.1091,-106158.7000,-161162.0612,-161162.0612
1618.0000,6.2459,18.4172,1133.6000,171828.4000,-170694.8000,4.4550,257.6364,4.4000,1.0000,38184.0889,4.5000,1.0000,38441.7253,0.0000,0.0000,210012.4889,875.9636,-209136.5253,12.0381,4.7408,38250.9000,0.0000,38250.9000,0.9917,10338.0811,3.7000,1.0000,0.0000,0.0000,0.0000,10338.0811,0.0000,0.0000,0.0000,27912.8189,27912.8189,11.2650,23.0555,232.7000,7183.8000,-6951.1000,0.1863,52.8864,4.4000,1.0000,1466.0816,4.9000,1.0000,1518.9680,0.0000,0.0000,8649.8816,179.8136,-8470.0680,11.4996,4.2023,2282.3000,0.0000,2282.3000,0.0592,616.8378,3.7000,1.0000,0.0000,0.0000,0.0000,616.8378,0.0000,0.0000,0.0000,1665.4622,1665.4622,11.4535,4.9286,4159.9000,415.4000,3744.5000,0.1079,945.4318,4.4000,1.0000,84.7755,4.9000,1.0000,1030.2073,0.0000,0.0000,500.1755,3214.4682,2714.2927,11.3783,4.0810,17007.4000,0.0000,17007.4000,0.4409,4596.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4596.5946,0.0000,0.0000,0.0000,12410.8054,12410.8054,11.0346,6.4664,8.7505,-10.9962,-164942.5891,9.3614,1727.0904,17.2709,9.3614,0.0000,29.8254,6.4664,6.3229,6.3946,-0.6479,-5182.9256,9.3614,3600.2619,36.0026,9.3614,0.0000,104.8737,6.3229,6.2459,6.2844,-0.3968,-2777.6995,9.3614,4135.4405,41.3544,9.3614,0.0000,136.9211,9.3614,108.7732,6.2409,0.0000,271.6203,380.3935,-116360.8000,-172903.2141,-172903.2141
1619.0000,6.2602,18.4610,498.0000,179566.9000,-179068.9000,4.6556,113.1818,4.4000,1.0000,39903.7556,4.5000,1.0000,40016.9374,0.0000,0.0000,219470.6556,384.8182,-219085.8374,12.0592,4.7619,45160.8000,0.0000,45160.8000,1.1709,12205.6216,3.7000,1.0000,0.0000,0.0000,0.0000,12205.6216,0.0000,0.0000,0.0000,32955.1784,32955.1784,11.1869,23.2277,0.0000,6734.0000,-6734.0000,0.1746,0.0000,0.0000,0.0000,1374.2857,4.9000,1.0000,1374.2857,0.0000,0.0000,8108.2857,0.0000,-8108.2857,11.4015,4.1042,2342.6000,0.0000,2342.6000,0.0607,633.1351,3.7000,1.0000,0.0000,0.0000,0.0000,633.1351,0.0000,0.0000,0.0000,1709.4649,1709.4649,11.3563,8.8693,2651.6000,1154.0000,1497.6000,0.0687,602.6364,4.4000,1.0000,235.5102,4.9000,1.0000,838.1466,0.0000,0.0000,1389.5102,2048.9636,659.4534,11.3388,4.0415,15409.4000,0.0000,15409.4000,0.3995,4164.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4164.7027,0.0000,0.0000,0.0000,11244.6973,11244.6973,11.0412,6.7107,8.8759,-10.9070,-163604.4150,9.7951,1797.1409,17.9714,9.7951,0.0000,34.1661,6.7107,6.3857,6.5482,-1.5347,-12277.2285,9.7951,3740.6810,37.4068,9.7951,0.0000,120.1364,6.3857,6.2602,6.3230,-0.6777,-4743.6856,9.7951,4319.3928,43.1939,9.7951,0.0000,156.8478,9.7951,123.2615,6.5301,0.0000,311.1503,434.4118,-121392.5000,-180625.3291,-180625.3291
1620.0000,6.2851,18.5032,100.1000,188363.2000,-188263.1000,4.8837,22.7500,4.4000,1.0000,41858.4889,4.5000,1.0000,41881.2389,0.0000,0.0000,230221.6889,77.3500,-230144.3389,12.1416,4.8443,47461.0000,0.0000,47461.0000,1.2305,12827.2973,3.7000,1.0000,0.0000,0.0000,0.0000,12827.2973,0.0000,0.0000,0.0000,34633.7027,34633.7027,11.2603,23.3011,0.0000,9169.8000,-9169.8000,0.2377,0.0000,0.0000,0.0000,1871.3878,4.9000,1.0000,1871.3878,0.0000,0.0000,11041.1878,0.0000,-11041.1878,11.5412,4.2439,2771.7000,0.0000,2771.7000,0.0719,749.1081,3.7000,1.0000,0.0000,0.0000,0.0000,749.1081,0.0000,0.0000,0.0000,2022.5919,2022.5919,11.4898,15.9199,1775.8000,1803.0000,-27.2000,0.0467,403.5909,4.4000,1.0000,367.9592,4.9000,1.0000,771.5501,0.0000,0.0000,2170.9592,1372.2091,-798.7501,11.5101,4.2128,12413.0000,0.0000,12413.0000,0.3218,3354.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3354.8649,0.0000,0.0000,0.0000,9058.1351,9058.1351,11.2796,6.8588,9.0692,-11.5816,-173724.1484,10.1885,1853.5033,18.5350,10.1885,0.0000,38.4506,6.8588,6.4527,6.6558,-1.9947,-15957.5426,10.1885,3871.8623,38.7186,10.1885,0.0000,135.2018,6.4527,6.2851,6.3689,-0.9412,-6588.1559,10.1885,4483.4262,44.8343,10.1885,0.0000,176.5169,10.1885,137.4256,6.7924,0.0000,350.1693,487.5949,-134814.4000,-196269.8470,-196269.8470
1621.0000,6.3103,18.5325,0.0000,198010.9000,-198010.9000,5.1338,0.0000,0.0000,0.0000,44002.4222,4.5000,1.0000,44002.4222,0.0000,0.0000,242013.3222,0.0000,-242013.3222,12.3438,5.0465,41126.6000,0.0000,41126.6000,1.0663,11115.2973,3.7000,1.0000,0.0000,0.0000,0.0000,11115.2973,0.0000,0.0000,0.0000,30011.3027,30011.3027,11.5956,23.6364,0.0000,11771.5000,-11771.5000,0.3052,0.0000,0.0000,0.0000,2402.3469,4.9000,1.0000,2402.3469,0.0000,0.0000,14173.8469,0.0000,-14173.8469,11.9489,4.6516,3321.1000,0.0000,3321.1000,0.0861,897.5946,3.7000,1.0000,0.0000,0.0000,0.0000,897.5946,0.0000,0.0000,0.0000,2423.5054,2423.5054,11.8885,19.9114,1231.5000,2368.4000,-1136.9000,0.0614,279.8864,4.4000,1.0000,483.3469,4.9000,1.0000,763.2333,0.0000,0.0000,2851.7469,951.6136,-1900.1333,11.9359,4.6386,10815.0000,0.0000,10815.0000,0.2804,2922.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2922.9730,0.0000,0.0000,0.0000,7892.0270,7892.0270,11.7391,6.9462,9.3427,-12.8168,-192252.6863,10.3998,1869.3957,18.6940,10.3998,0.0000,40.8922,6.9462,6.5053,6.7257,-2.2111,-17688.8239,10.3998,3939.5470,39.3955,10.3998,0.0000,143.7870,6.5053,6.3103,6.4078,-1.1170,-7818.9571,10.3998,4568.2373,45.6824,10.3998,0.0000,187.7256,10.3998,145.4429,6.9332,0.0000,372.4048,517.8477,-155656.6000,-217760.4673,-217760.4673
1622.0000,6.3503,18.5726,0.0000,206175.0000,-206175.0000,5.3455,0.0000,0.0000,0.0000,45816.6667,4.5000,1.0000,45816.6667,0.0000,0.0000,251991.6667,0.0000,-251991.6667,12.3044,5.0071,47467.8000,0.0000,47467.8000,1.2307,12829.1351,3.7000,1.0000,0.0000,0.0000,0.0000,12829.1351,0.0000,0.0000,0.0000,34638.6649,34638.6649,11.4859,23.5268,0.0000,12685.3000,-12685.3000,0.3289,0.0000,0.0000,0.0000,2588.8367,4.9000,1.0000,2588.8367,0.0000,0.0000,15274.1367,0.0000,-15274.1367,11.8468,4.5495,3165.7000,0.0000,3165.7000,0.0821,855.5946,3.7000,1.0000,0.0000,0.0000,0.0000,855.5946,0.0000,0.0000,0.0000,2310.1054,2310.1054,11.7922,21.9763,730.9000,3041.7000,-2310.8000,0.0789,166.1136,4.4000,1.0000,620.7551,4.9000,1.0000,786.8687,0.0000,0.0000,3662.4551,564.7864,-3097.6687,11.8654,4.5681,9616.5000,0.0000,9616.5000,0.2493,2599.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2599.0541,0.0000,0.0000,0.0000,7017.4459,7017.4459,11.6996,7.1953,9.4475,-12.7091,-190636.5621,10.9730,1963.4202,19.6342,10.9730,0.0000,48.0330,7.1953,6.5928,6.8940,-3.1875,-25499.9232,10.9730,4124.9532,41.2495,10.9730,0.0000,168.8959,6.5928,6.3503,6.4716,-1.4658,-10260.7706,10.9730,4805.9623,48.0596,10.9730,0.0000,220.5073,10.9730,168.6920,7.3153,0.0000,437.4361,606.1282,-160921.1000,-226397.2559,-226397.2559
1623.0000,6.3836,18.6058,0.0000,213525.4000,-213525.4000,5.5360,0.0000,0.0000,0.0000,47450.0889,4.5000,1.0000,47450.0889,0.0000,0.0000,260975.4889,0.0000,-260975.4889,12.5063,5.2090,45163.9000,0.0000,45163.9000,1.1710,12206.4595,3.7000,1.0000,0.0000,0.0000,0.0000,12206.4595,0.0000,0.0000,0.0000,32957.4405,32957.4405,11.7331,23.7739,0.0000,11616.6000,-11616.6000,0.3012,0.0000,0.0000,0.0000,2370.7347,4.9000,1.0000,2370.7347,0.0000,0.0000,13987.3347,0.0000,-13987.3347,12.0612,4.7639,2086.1000,0.0000,2086.1000,0.0541,563.8108,3.7000,1.0000,0.0000,0.0000,0.0000,563.8108,0.0000,0.0000,0.0000,1522.2892,1522.2892,12.0255,23.3690,302.6000,3353.0000,-3050.4000,0.0869,68.7727,4.4000,1.0000,684.2857,4.9000,1.0000,753.0584,0.0000,0.0000,4037.2857,233.8273,-3803.4584,12.1148,4.8175,8418.0000,0.0000,8418.0000,0.2183,2275.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2275.1351,0.0000,0.0000,0.0000,6142.8649,6142.8649,11.9706,7.2730,9.6218,-13.3489,-200233.2782,11.0512,1962.4413,19.6244,11.0512,0.0000,49.0673,7.2730,6.6545,6.9638,-3.2955,-26363.8983,11.0512,4141.2096,41.4121,11.0512,0.0000,172.5331,6.6545,6.3836,6.5191,-1.6495,-11546.5109,11.0512,4829.7061,48.2971,11.0512,0.0000,225.2559,11.0512,172.0373,7.3675,0.0000,446.8563,618.8936,-172524.4000,-238143.6874,-238143.6874
1624.0000,6.4203,18.6425,0.0000,220147.5000,-220147.5000,5.7077,0.0000,0.0000,0.0000,48921.6667,4.5000,1.0000,48921.6667,0.0000,0.0000,269069.1667,0.0000,-269069.1667,12.5951,5.2978,42857.3000,0.0000,42857.3000,1.1112,11583.0541,3.7000,1.0000,0.0000,0.0000,0.0000,11583.0541,0.0000,0.0000,0.0000,31274.2459,31274.2459,11.8774,23.9182,0.0000,12518.8000,-12518.8000,0.3246,0.0000,0.0000,0.0000,2554.8571,4.9000,1.0000,2554.8571,0.0000,0.0000,15073.6571,0.0000,-15073.6571,12.2233,4.9260,2009.1000,0.0000,2009.1000,0.0521,543.0000,3.7000,1.0000,0.0000,0.0000,0.0000,543.0000,0.0000,0.0000,0.0000,1466.1000,1466.1000,12.1897,24.1895,17.8000,3350.8000,-3333.0000,0.0869,4.0455,4.4000,1.0000,683.8367,4.9000,1.0000,687.8822,0.0000,0.0000,4034.6367,13.7545,-4020.8822,12.2820,4.9847,9616.5000,0.0000,9616.5000,0.2493,2599.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2599.0541,0.0000,0.0000,0.0000,7017.4459,7017.4459,12.1209,7.4045,9.7627,-13.7012,-205517.6101,11.2976,1993.9546,19.9395,11.2976,0.0000,52.4238,7.4045,6.7204,7.0625,-3.7260,-29808.0859,11.2976,4214.6421,42.1464,11.2976,0.0000,184.3351,6.7204,6.4203,6.5704,-1.8686,-13080.2181,11.2976,4925.8492,49.2585,11.2976,0.0000,240.6644,11.2976,182.8566,7.5318,0.0000,477.4234,660.2800,-181516.4000,-248405.9141,-248405.9141
1625.0000,6.4446,18.6668,0.0000,218577.4000,-218577.4000,5.6670,0.0000,0.0000,0.0000,48572.7556,4.5000,1.0000,48572.7556,0.0000,0.0000,267150.1556,0.0000,-267150.1556,12.6455,5.3482,36513.5000,0.0000,36513.5000,0.9467,9868.5135,3.7000,1.0000,0.0000,0.0000,0.0000,9868.5135,0.0000,0.0000,0.0000,26644.9865,26644.9865,12.0270,24.0679,0.0000,15049.6000,-15049.6000,0.3902,0.0000,0.0000,0.0000,3071.3469,4.9000,1.0000,3071.3469,0.0000,0.0000,18120.9469,0.0000,-18120.9469,12.4477,5.1504,2605.8000,0.0000,2605.8000,0.0676,704.2703,3.7000,1.0000,0.0000,0.0000,0.0000,704.2703,0.0000,0.0000,0.0000,1901.5297,1901.5297,12.4035,24.4443,0.0000,3253.1000,-3253.1000,0.0843,0.0000,0.0000,0.0000,663.8980,4.9000,1.0000,663.8980,0.0000,0.0000,3916.9980,0.0000,-3916.9980,12.4944,5.1971,11214.5000,0.0000,11214.5000,0.2908,3030.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3030.9459,0.0000,0.0000,0.0000,8183.5541,8183.5541,12.3045,7.4528,9.8786,-13.9348,-209021.7670,11.1698,1961.5093,19.6151,11.1698,0.0000,50.6648,7.4528,6.7596,7.1062,-3.7328,-29862.7269,11.1698,4158.7178,41.5872,11.1698,0.0000,178.1501,6.7596,6.4446,6.6021,-1.9391,-13573.5362,11.1698,4863.0745,48.6307,11.1698,0.0000,232.5894,11.1698,177.1933,7.4466,0.0000,461.4043,638.5976,-186546.3000,-252458.0302,-252458.0302
1626.0000,6.4673,18.6896,0.0000,230626.8000,-230626.8000,5.9794,0.0000,0.0000,0.0000,51250.4000,4.5000,1.0000,51250.4000,0.0000,0.0000,281877.2000,0.0000,-281877.2000,12.9862,5.6889,23833.3000,0.0000,23833.3000,0.6179,6441.4324,3.7000,1.0000,0.0000,0.0000,0.0000,6441.4324,0.0000,0.0000,0.0000,17391.8676,17391.8676,12.5840,24.6248,0.0000,14943.7000,-14943.7000,0.3874,0.0000,0.0000,0.0000,3049.7347,4.9000,1.0000,3049.7347,0.0000,0.0000,17993.4347,0.0000,-17993.4347,13.0002,5.7029,1643.5000,0.0000,1643.5000,0.0426,444.1892,3.7000,1.0000,0.0000,0.0000,0.0000,444.1892,0.0000,0.0000,0.0000,1199.3108,1199.3108,12.9724,25.0132,0.0000,2408.5000,-2408.5000,0.0624,0.0000,0.0000,0.0000,491.5306,4.9000,1.0000,491.5306,0.0000,0.0000,2900.0306,0.0000,-2900.0306,13.0395,5.7422,14810.1000,0.0000,14810.1000,0.3840,4002.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4002.7297,0.0000,0.0000,0.0000,10807.3703,10807.3703,12.7896,7.4914,10.1405,-15.2727,-229090.4094,11.2107,1946.5196,19.4652,11.2107,0.0000,51.2236,7.4914,6.7934,7.1424,-3.7728,-30182.4258,11.2107,4167.1078,41.6711,11.2107,0.0000,180.1149,6.7934,6.4673,6.6304,-2.0142,-14099.2814,11.2107,4874.5871,48.7459,11.2107,0.0000,235.1545,11.2107,178.9939,7.4738,0.0000,466.4929,645.4869,-207692.1000,-273372.1167,-273372.1167
1627.0000,6.3711,18.5659,474.2000,133388.0000,-132913.8000,3.4583,107.7727,4.4000,1.0000,29641.7778,4.5000,1.0000,29749.5505,0.0000,0.0000,163029.7778,366.4273,-162663.3505,12.5489,5.2516,19631.3000,0.0000,19631.3000,0.5090,5305.7568,3.7000,1.0000,0.0000,0.0000,0.0000,5305.7568,0.0000,0.0000,0.0000,14325.5432,14325.5432,12.0048,5.5935,1626.8000,177.8000,1449.0000,0.0422,369.7273,4.4000,1.0000,36.2857,4.9000,1.0000,406.0130,0.0000,0.0000,214.0857,1257.0727,1042.9870,11.9652,4.6679,1360.3000,0.0000,1360.3000,0.0353,367.6486,3.7000,1.0000,0.0000,0.0000,0.0000,367.6486,0.0000,0.0000,0.0000,992.6514,992.6514,11.9275,23.9683,0.0000,2123.0000,-2123.0000,0.0550,0.0000,0.0000,0.0000,433.2653,4.9000,1.0000,433.2653,0.0000,0.0000,2556.2653,0.0000,-2556.2653,12.0246,4.7273,17406.9000,0.0000,17406.9000,0.4513,4704.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4704.5676,0.0000,0.0000,0.0000,12702.3324,12702.3324,11.5422,6.9381,9.2401,-8.0819,-121228.2737,6.8267,1232.6335,12.3263,6.8267,0.0000,11.5662,6.9381,6.6271,6.7826,-1.0236,-8189.1769,6.8267,2579.3228,25.7932,6.8267,0.0000,40.6697,6.6271,6.3711,6.4991,-0.9627,-6738.6512,6.8267,2986.1872,29.8619,6.8267,0.0000,53.0975,6.8267,45.5667,4.5511,0.0000,105.3334,150.9001,-95189.3000,-136156.1018,-136156.1018
1628.0000,6.3432,18.4949,1169.3000,127965.1000,-126795.8000,3.3177,265.7500,4.4000,1.0000,28436.6889,4.5000,1.0000,28702.4389,0.0000,0.0000,156401.7889,903.5500,-155498.2389,12.3983,5.1010,19626.6000,0.0000,19626.6000,0.5089,5304.4865,3.7000,1.0000,0.0000,0.0000,0.0000,5304.4865,0.0000,0.0000,0.0000,14322.1135,14322.1135,11.8406,4.1133,4189.6000,0.0000,4189.6000,0.1086,952.1818,4.4000,1.0000,0.0000,0.0000,0.0000,952.1818,0.0000,0.0000,0.0000,3237.4182,3237.4182,11.7145,4.4172,1026.5000,0.0000,1026.5000,0.0266,277.4324,3.7000,1.0000,0.0000,0.0000,0.0000,277.4324,0.0000,0.0000,0.0000,749.0676,749.0676,11.6854,23.7262,0.0000,1789.4000,-1789.4000,0.0464,0.0000,0.0000,0.0000,365.1837,4.9000,1.0000,365.1837,0.0000,0.0000,2154.5837,0.0000,-2154.5837,11.7693,4.4720,16607.9000,0.0000,16607.9000,0.4306,4488.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4488.6216,0.0000,0.0000,0.0000,12119.2784,12119.2784,11.2973,6.7584,9.0279,-7.7709,-116564.0413,6.6582,1213.4666,12.1347,6.6582,0.0000,10.7310,6.7584,6.5543,6.6563,-0.6552,-5241.3107,6.6582,2530.1992,25.3020,6.6582,0.0000,37.7329,6.5543,6.3432,6.4488,-0.7742,-5419.5929,6.6582,2919.2219,29.1922,6.6582,0.0000,49.2633,6.6582,42.5409,4.4388,0.0000,97.7272,140.2681,-87134.6000,-127224.9449,-127224.9449
1629.0000,6.3096,18.2192,3403.0000,84114.8000,-80711.8000,2.1808,773.4091,4.4000,1.0000,18692.1778,4.5000,1.0000,19465.5869,0.0000,0.0000,102806.9778,2629.5909,-100177.3869,11.4082,4.1109,19621.2000,0.0000,19621.2000,0.5087,5303.0270,3.7000,1.0000,0.0000,0.0000,0.0000,5303.0270,0.0000,0.0000,0.0000,14318.1730,14318.1730,10.6795,2.9522,9486.2000,0.0000,9486.2000,0.2459,2155.9545,4.4000,1.0000,0.0000,0.0000,0.0000,2155.9545,0.0000,0.0000,0.0000,7330.2455,7330.2455,10.3064,3.0091,1127.5000,0.0000,1127.5000,0.0292,304.7297,3.7000,1.0000,0.0000,0.0000,0.0000,304.7297,0.0000,0.0000,0.0000,822.7703,822.7703,10.2645,22.2620,8.0000,1427.8000,-1419.8000,0.0370,1.8182,4.4000,1.0000,291.3878,4.9000,1.0000,293.2059,0.0000,0.0000,1719.1878,6.1818,-1713.0059,10.3517,3.0544,15209.6000,0.0000,15209.6000,0.3943,4110.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4110.7027,0.0000,0.0000,0.0000,11098.8973,11098.8973,9.7868,6.9516,8.3692,-3.7137,-55705.5862,5.0941,955.8192,9.5582,5.0941,0.0000,4.8059,6.9516,6.4326,6.6921,-1.2748,-10198.4924,5.0941,1932.6703,19.3267,5.0941,0.0000,16.8988,6.4326,6.3096,6.3711,-0.3452,-2416.2283,5.0941,2241.4261,22.4143,5.0941,0.0000,22.0627,5.0941,20.3951,3.3961,0.0000,43.7674,64.1625,-36687.1000,-68320.3068,-68320.3068
1630.0000,6.2694,18.0503,4604.5000,80619.4000,-76014.9000,2.0902,1046.4773,4.4000,1.0000,17915.4222,4.5000,1.0000,18961.8995,0.0000,0.0000,98534.8222,3558.0227,-94976.7995,11.4357,4.1384,16612.4000,0.0000,16612.4000,0.4307,4489.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4489.8378,0.0000,0.0000,0.0000,12122.5622,12122.5622,10.7763,3.0490,11360.9000,0.0000,11360.9000,0.2946,2582.0227,4.4000,1.0000,0.0000,0.0000,0.0000,2582.0227,0.0000,0.0000,0.0000,8778.8773,8778.8773,10.2987,3.0014,649.1000,0.0000,649.1000,0.0168,175.4324,3.7000,1.0000,0.0000,0.0000,0.0000,175.4324,0.0000,0.0000,0.0000,473.6676,473.6676,10.2730,18.7495,417.9000,906.0000,-488.1000,0.0235,94.9773,4.4000,1.0000,184.8980,4.9000,1.0000,279.8752,0.0000,0.0000,1090.8980,322.9227,-767.9752,10.3147,3.0175,12413.0000,0.0000,12413.0000,0.3218,3354.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3354.8649,0.0000,0.0000,0.0000,9058.1351,9058.1351,9.8220,6.5963,8.2092,-3.9535,-59302.4213,4.7664,900.7194,9.0072,4.7664,0.0000,3.9368,6.5963,6.4833,6.5398,-0.2596,-2077.0108,4.7664,1820.9628,18.2096,4.7664,0.0000,13.8428,6.4833,6.2694,6.3764,-0.5617,-3932.1005,4.7664,2096.7285,20.9673,4.7664,0.0000,18.0729,4.7664,16.9982,3.1776,0.0000,35.8525,52.8507,-35467.6000,-65311.5326,-65311.5326
1631.0000,6.2936,17.6397,7456.7000,65773.4000,-58316.7000,1.7053,1694.7045,4.4000,1.0000,14616.3111,4.5000,1.0000,16311.0157,0.0000,0.0000,80389.7111,5761.9955,-74627.7157,10.1547,2.8574,16203.4000,0.0000,16203.4000,0.4201,4379.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4379.2973,0.0000,0.0000,0.0000,11824.1027,11824.1027,9.5429,1.8156,34014.5000,0.0000,34014.5000,0.8819,7730.5682,4.4000,1.0000,0.0000,0.0000,0.0000,7730.5682,0.0000,0.0000,0.0000,26283.9318,26283.9318,8.1830,0.8857,478.7000,0.0000,478.7000,0.0124,129.3784,3.7000,1.0000,0.0000,0.0000,0.0000,129.3784,0.0000,0.0000,0.0000,349.3216,349.3216,8.1649,4.5390,1568.9000,534.4000,1034.5000,0.0407,356.5682,4.4000,1.0000,109.0612,4.9000,1.0000,465.6294,0.0000,0.0000,643.4612,1212.3318,568.8706,8.1355,0.8382,10815.0000,0.0000,10815.0000,0.2804,2922.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2922.9730,0.0000,0.0000,0.0000,7892.0270,7892.0270,7.7272,7.4683,7.5977,-0.3336,-5004.2768,5.0112,973.2299,9.7323,5.0112,0.0000,4.5749,7.4683,6.2661,6.8672,-2.9044,-23234.9286,5.0112,1886.0926,18.8609,5.0112,0.0000,16.0865,6.2661,6.2936,6.2799,0.0757,529.7434,5.0112,2214.1701,22.1417,5.0112,0.0000,21.0023,5.0112,19.4976,3.3408,0.0000,41.6637,61.1613,4229.4000,-27709.4619,-27709.4619
1632.0000,6.2542,17.2713,9176.3000,58838.7000,-49662.4000,1.5255,2085.5227,4.4000,1.0000,13075.2667,4.5000,1.0000,15160.7894,0.0000,0.0000,71913.9667,7090.7773,-64823.1894,9.6935,2.3962,16222.1000,0.0000,16222.1000,0.4206,4384.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4384.3514,0.0000,0.0000,0.0000,11837.7486,11837.7486,9.0654,1.3382,41435.8000,0.0000,41435.8000,1.0743,9417.2273,4.4000,1.0000,0.0000,0.0000,0.0000,9417.2273,0.0000,0.0000,0.0000,32018.5727,32018.5727,7.3666,0.0693,469.2000,0.0000,469.2000,0.0122,126.8108,3.7000,1.0000,0.0000,0.0000,0.0000,126.8108,0.0000,0.0000,0.0000,342.3892,342.3892,7.3485,1.0384,2663.5000,313.5000,2350.0000,0.0691,605.3409,4.4000,1.0000,63.9796,4.9000,1.0000,669.3205,0.0000,0.0000,377.4796,2058.1591,1680.6795,7.2593,-0.0380,6020.9000,0.0000,6020.9000,0.1561,1627.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1627.2703,0.0000,0.0000,0.0000,4393.6297,4393.6297,7.0262,7.5090,7.2676,0.6067,9100.1445,4.8866,963.2612,9.6326,4.8866,0.0000,4.2421,7.5090,6.3241,6.9165,-2.7917,-22333.3205,4.8866,1835.0797,18.3508,4.8866,0.0000,14.9162,6.3241,6.2542,6.2891,-0.1881,-1316.9937,4.8866,2158.2010,21.5820,4.8866,0.0000,19.4744,4.8866,18.1978,3.2577,0.0000,38.6327,56.8305,16835.6000,-14550.1696,-14550.1696
