Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1633.0000,6.2389,16.9384,10563.9000,53608.4000,-43044.5000,1.3899,2400.8864,4.4000,1.0000,11912.9778,4.5000,1.0000,14313.8641,0.0000,0.0000,65521.3778,8163.0136,-57358.3641,9.4775,2.1802,16207.5000,0.0000,16207.5000,0.4202,4380.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4380.4054,0.0000,0.0000,0.0000,11827.0946,11827.0946,8.8097,1.0824,41044.6000,0.0000,41044.6000,1.0642,9328.3182,4.4000,1.0000,0.0000,0.0000,0.0000,9328.3182,0.0000,0.0000,0.0000,31716.2818,31716.2818,7.0189,-0.2784,477.2000,0.0000,477.2000,0.0124,128.9730,3.7000,1.0000,0.0000,0.0000,0.0000,128.9730,0.0000,0.0000,0.0000,348.2270,348.2270,6.9993,-0.5384,4909.6000,77.3000,4832.3000,0.1273,1115.8182,4.4000,1.0000,15.7755,4.9000,1.0000,1131.5937,0.0000,0.0000,93.0755,3793.7818,3700.7063,6.7903,-0.5070,1825.5000,0.0000,1825.5000,0.0473,493.3784,3.7000,1.0000,0.0000,0.0000,0.0000,493.3784,0.0000,0.0000,0.0000,1332.1216,1332.1216,6.7151,7.4355,7.0753,0.8506,12759.5875,4.5919,913.0826,9.1308,4.5919,0.0000,3.5200,7.4355,6.3484,6.8920,-2.4068,-19254.1178,4.5919,1726.3397,17.2634,4.5919,0.0000,12.3771,6.3484,6.2389,6.2937,-0.2771,-1939.4025,4.5919,2027.6267,20.2763,4.5919,0.0000,16.1593,4.5919,15.3475,3.0613,0.0000,32.0564,47.4039,21342.6000,-8433.9328,-8433.9328
1634.0000,6.2390,16.5523,12036.1000,48721.5000,-36685.4000,1.2632,2735.4773,4.4000,1.0000,10827.0000,4.5000,1.0000,13562.4773,0.0000,0.0000,59548.5000,9300.6227,-50247.8773,8.9870,1.6897,16194.0000,0.0000,16194.0000,0.4199,4376.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4376.7568,0.0000,0.0000,0.0000,11817.2432,11817.2432,8.3407,0.6134,47905.0000,0.0000,47905.0000,1.2420,10887.5000,4.4000,1.0000,0.0000,0.0000,0.0000,10887.5000,0.0000,0.0000,0.0000,37017.5000,37017.5000,6.3163,-0.9810,468.0000,0.0000,468.0000,0.0121,126.4865,3.7000,1.0000,0.0000,0.0000,0.0000,126.4865,0.0000,0.0000,0.0000,341.5135,341.5135,6.2976,-1.4297,7586.3000,0.0000,7586.3000,0.1967,1724.1591,4.4000,1.0000,0.0000,0.0000,0.0000,1724.1591,0.0000,0.0000,0.0000,5862.1409,5862.1409,5.9770,-1.3203,1026.7000,0.0000,1026.7000,0.0266,277.4865,3.7000,1.0000,0.0000,0.0000,0.0000,277.4865,0.0000,0.0000,0.0000,749.2135,749.2135,5.9360,7.6347,6.7854,2.0708,31061.2723,4.7408,955.1929,9.5519,4.7408,0.0000,3.8736,7.6347,6.3259,6.9803,-2.9914,-23931.4499,4.7408,1775.1798,17.7518,4.7408,0.0000,13.6206,6.3259,6.2390,6.2824,-0.2272,-1590.0884,4.7408,2094.4534,20.9445,4.7408,0.0000,17.7828,4.7408,16.7489,3.1605,0.0000,35.2771,52.0259,36494.6000,5539.7339,5539.7339
1635.0000,6.2304,16.0350,13742.0000,43923.1000,-30181.1000,1.1388,3123.1818,4.4000,1.0000,9760.6889,4.5000,1.0000,12883.8707,0.0000,0.0000,53683.7889,10618.8182,-43064.9707,8.6740,1.3767,16216.0000,0.0000,16216.0000,0.4204,4382.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4382.7027,0.0000,0.0000,0.0000,11833.2973,11833.2973,8.0025,0.2753,47050.8000,0.0000,47050.8000,1.2199,10693.3636,4.4000,1.0000,0.0000,0.0000,0.0000,10693.3636,0.0000,0.0000,0.0000,36357.4364,36357.4364,5.9396,-1.3577,477.9000,0.0000,477.9000,0.0124,129.1622,3.7000,1.0000,0.0000,0.0000,0.0000,129.1622,0.0000,0.0000,0.0000,348.7378,348.7378,5.9198,-1.8075,9396.7000,0.0000,9396.7000,0.2436,2135.6136,4.4000,1.0000,0.0000,0.0000,0.0000,2135.6136,0.0000,0.0000,0.0000,7261.0864,7261.0864,5.5078,-1.7895,427.7000,0.0000,427.7000,0.0111,115.5946,3.7000,1.0000,0.0000,0.0000,0.0000,115.5946,0.0000,0.0000,0.0000,312.1054,312.1054,5.4901,7.6803,6.5852,2.5734,38600.3463,4.5693,929.0875,9.2909,4.5693,0.0000,3.4683,7.6803,6.3279,7.0041,-2.9793,-23834.3139,4.5693,1709.1241,17.0912,4.5693,0.0000,12.1954,6.3279,6.2304,6.2792,-0.2455,-1718.3399,4.5693,2019.0004,20.1900,4.5693,0.0000,15.9221,4.5693,15.1418,3.0462,0.0000,31.5858,46.7276,43388.0000,13047.6926,13047.6926
1636.0000,6.2266,15.4704,15205.3000,39448.7000,-24243.4000,1.0228,3455.7500,4.4000,1.0000,8766.3778,4.5000,1.0000,12222.1278,0.0000,0.0000,48215.0778,11749.5500,-36465.5278,8.2366,0.9393,16210.6000,0.0000,16210.6000,0.4203,4381.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4381.2432,0.0000,0.0000,0.0000,11829.3568,11829.3568,7.5845,-0.1427,53149.0000,0.0000,53149.0000,1.3780,12079.3182,4.4000,1.0000,0.0000,0.0000,0.0000,12079.3182,0.0000,0.0000,0.0000,41069.6818,41069.6818,5.3208,-1.9765,466.9000,0.0000,466.9000,0.0121,126.1892,3.7000,1.0000,0.0000,0.0000,0.0000,126.1892,0.0000,0.0000,0.0000,340.7108,340.7108,5.3020,-2.4253,11245.8000,0.0000,11245.8000,0.2916,2555.8636,4.4000,1.0000,0.0000,0.0000,0.0000,2555.8636,0.0000,0.0000,0.0000,8689.9364,8689.9364,4.8230,-2.4743,427.7000,0.0000,427.7000,0.0111,115.5946,3.7000,1.0000,0.0000,0.0000,0.0000,115.5946,0.0000,0.0000,0.0000,312.1054,312.1054,4.8058,7.8363,6.3211,3.6654,54980.7643,4.7037,968.0541,9.6805,4.7037,0.0000,3.7835,7.8363,6.3277,7.0820,-3.4214,-27371.2389,4.7037,1753.1995,17.5320,4.7037,0.0000,13.3037,6.3277,6.2266,6.2771,-0.2619,-1833.2620,4.7037,2078.5907,20.7859,4.7037,0.0000,17.3691,4.7037,16.3928,3.1358,0.0000,34.4563,50.8491,57256.6000,25776.2634,25776.2634
1637.0000,6.2044,16.8566,11490.2000,56552.0000,-45061.8000,1.4662,2611.4091,4.4000,1.0000,12567.1111,4.5000,1.0000,15178.5202,0.0000,0.0000,69119.1111,8878.7909,-60240.3202,9.1301,1.8328,16193.1000,0.0000,16193.1000,0.4198,4376.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4376.5135,0.0000,0.0000,0.0000,11816.5865,11816.5865,8.5562,0.8290,50487.2000,0.0000,50487.2000,1.3090,11474.3636,4.4000,1.0000,0.0000,0.0000,0.0000,11474.3636,0.0000,0.0000,0.0000,39012.8364,39012.8364,6.6614,-0.6359,478.8000,0.0000,478.8000,0.0124,129.4054,3.7000,1.0000,0.0000,0.0000,0.0000,129.4054,0.0000,0.0000,0.0000,349.3946,349.3946,6.6445,-1.0828,12525.2000,0.0000,12525.2000,0.3247,2846.6364,4.4000,1.0000,0.0000,0.0000,0.0000,2846.6364,0.0000,0.0000,0.0000,9678.5636,9678.5636,6.1744,-1.1229,1026.7000,0.0000,1026.7000,0.0266,277.4865,3.7000,1.0000,0.0000,0.0000,0.0000,277.4865,0.0000,0.0000,0.0000,749.2135,749.2135,6.1380,6.9673,6.5526,1.1383,17073.9945,5.3382,1087.0438,10.8704,5.3382,0.0000,5.5303,6.9673,6.5760,6.7716,-1.0071,-8056.6340,5.3382,2017.9427,20.1794,5.3382,0.0000,19.4460,6.5760,6.2044,6.3902,-1.0930,-7651.0861,5.3382,2346.7653,23.4677,5.3382,0.0000,25.3883,5.3382,23.1876,3.5588,0.0000,50.3646,73.5523,35649.2000,1366.2744,1366.2744
1638.0000,6.2527,17.0949,11320.0000,63381.5000,-52061.5000,1.6433,2572.7273,4.4000,1.0000,14084.7778,4.5000,1.0000,16657.5051,0.0000,0.0000,77466.2778,8747.2727,-68719.0051,9.2133,1.9160,16213.0000,0.0000,16213.0000,0.4204,4381.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4381.8919,0.0000,0.0000,0.0000,11831.1081,11831.1081,8.7036,0.9763,55835.3000,0.0000,55835.3000,1.4476,12689.8409,4.4000,1.0000,0.0000,0.0000,0.0000,12689.8409,0.0000,0.0000,0.0000,43145.4591,43145.4591,6.8448,-0.4525,636.3000,0.0000,636.3000,0.0165,171.9730,3.7000,1.0000,0.0000,0.0000,0.0000,171.9730,0.0000,0.0000,0.0000,464.3270,464.3270,6.8248,-0.9025,13057.4000,0.0000,13057.4000,0.3385,2967.5909,4.4000,1.0000,0.0000,0.0000,0.0000,2967.5909,0.0000,0.0000,0.0000,10089.8091,10089.8091,6.3901,-0.9072,5619.0000,0.0000,5619.0000,0.1457,1518.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1518.6486,0.0000,0.0000,0.0000,4100.3514,4100.3514,6.2134,6.9043,6.5588,1.0690,16034.4773,6.0180,1225.1230,12.2512,6.0180,0.0000,7.9235,6.9043,6.5314,6.7178,-1.0818,-8654.0834,6.0180,2280.4957,22.8050,6.0180,0.0000,27.8611,6.5314,6.2527,6.3921,-0.9240,-6468.3443,6.0180,2645.3772,26.4538,6.0180,0.0000,36.3749,6.0180,32.2208,4.0120,0.0000,72.1596,104.3804,39299.5000,912.0496,912.0496
1639.0000,6.2931,18.1746,5237.6000,118775.7000,-113538.1000,3.0795,1190.3636,4.4000,1.0000,26394.6000,4.5000,1.0000,27584.9636,0.0000,0.0000,145170.3000,4047.2364,-141123.0636,11.0284,3.7311,16214.0000,0.0000,16214.0000,0.4204,4382.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4382.1622,0.0000,0.0000,0.0000,11831.8378,11831.8378,10.6314,2.9041,30941.6000,0.0000,30941.6000,0.8022,7032.1818,4.4000,1.0000,0.0000,0.0000,0.0000,7032.1818,0.0000,0.0000,0.0000,23909.4182,23909.4182,9.8291,2.5318,578.4000,0.0000,578.4000,0.0150,156.3243,3.7000,1.0000,0.0000,0.0000,0.0000,156.3243,0.0000,0.0000,0.0000,422.0757,422.0757,9.8150,2.0877,13174.5000,0.0000,13174.5000,0.3416,2994.2045,4.4000,1.0000,0.0000,0.0000,0.0000,2994.2045,0.0000,0.0000,0.0000,10180.2955,10180.2955,9.4734,2.1761,18996.5000,0.0000,18996.5000,0.4925,5134.1892,3.7000,1.0000,0.0000,0.0000,0.0000,5134.1892,0.0000,0.0000,0.0000,13862.3108,13862.3108,9.0082,6.0286,7.5184,-5.9199,-88797.9278,7.7267,1505.9931,15.0599,7.7267,0.0000,16.7709,6.0286,6.5241,6.2764,1.8458,14766.5681,7.7267,2987.7647,29.8776,7.7267,0.0000,58.9708,6.5241,6.2931,6.4086,-0.9837,-6885.7660,7.7267,3393.9457,33.9395,7.7267,0.0000,76.9911,7.7267,64.0780,5.1512,0.0000,152.7328,216.8108,-33633.1000,-80917.1257,-80917.1257
1640.0000,6.2986,18.3995,2457.8000,156472.1000,-154014.3000,4.0568,558.5909,4.4000,1.0000,34771.5778,4.5000,1.0000,35330.1687,0.0000,0.0000,191243.6778,1899.2091,-189344.4687,11.6993,4.4020,27543.7000,0.0000,27543.7000,0.7141,7444.2432,3.7000,1.0000,0.0000,0.0000,0.0000,7444.2432,0.0000,0.0000,0.0000,20099.4568,20099.4568,11.1260,3.3987,17810.2000,0.0000,17810.2000,0.4618,4047.7727,4.4000,1.0000,0.0000,0.0000,0.0000,4047.7727,0.0000,0.0000,0.0000,13762.4273,13762.4273,10.7335,3.4362,1236.5000,0.0000,1236.5000,0.0321,334.1892,3.7000,1.0000,0.0000,0.0000,0.0000,334.1892,0.0000,0.0000,0.0000,902.3108,902.3108,10.7077,2.9968,10472.0000,14.2000,10457.8000,0.2715,2380.0000,4.4000,1.0000,2.8980,4.9000,1.0000,2382.8980,0.0000,0.0000,17.0980,8092.0000,8074.9020,10.4774,3.1801,20194.5000,0.0000,20194.5000,0.5236,5457.9730,3.7000,1.0000,0.0000,0.0000,0.0000,5457.9730,0.0000,0.0000,0.0000,14736.5270,14736.5270,10.0571,6.2498,8.1535,-8.8986,-133478.7829,9.0898,1721.9796,17.2198,9.0898,0.0000,27.3041,6.2498,6.3966,6.3232,0.6433,5146.2443,9.0898,3507.2709,35.0727,9.0898,0.0000,96.0080,6.3966,6.2986,6.3476,-0.4909,-3436.3062,9.0898,4003.8288,40.0383,9.0898,0.0000,125.3462,9.0898,100.2844,6.0599,0.0000,248.6584,348.9428,-76771.6000,-131768.8448,-131768.8448
1641.0000,6.2883,18.4642,1023.4000,170908.4000,-169885.0000,4.4311,232.5909,4.4000,1.0000,37979.6444,4.5000,1.0000,38212.2354,0.0000,0.0000,208888.0444,790.8091,-208097.2354,12.0310,4.7337,33622.4000,0.0000,33622.4000,0.8717,9087.1351,3.7000,1.0000,0.0000,0.0000,0.0000,9087.1351,0.0000,0.0000,0.0000,24535.2649,24535.2649,11.3539,22.3461,1082.1000,7974.2000,-6892.1000,0.2067,245.9318,4.4000,1.0000,1627.3878,4.9000,1.0000,1873.3196,0.0000,0.0000,9601.5878,836.1682,-8765.4196,11.5958,4.2985,2102.3000,0.0000,2102.3000,0.0545,568.1892,3.7000,1.0000,0.0000,0.0000,0.0000,568.1892,0.0000,0.0000,0.0000,1534.1108,1534.1108,11.5534,4.1898,7576.8000,228.8000,7348.0000,0.1964,1722.0000,4.4000,1.0000,46.6939,4.9000,1.0000,1768.6939,0.0000,0.0000,275.4939,5854.8000,5579.3061,11.3995,4.1022,19395.8000,0.0000,19395.8000,0.5029,5242.1081,3.7000,1.0000,0.0000,0.0000,0.0000,5242.1081,0.0000,0.0000,0.0000,14153.6919,14153.6919,11.0089,6.3763,8.6926,-11.1915,-167872.5881,9.3951,1737.7517,17.3775,9.3951,0.0000,30.1490,6.3763,6.3819,6.3791,0.0256,204.7597,9.3951,3615.8090,36.1581,9.3951,0.0000,106.0113,6.3819,6.2883,6.3351,-0.4846,-3392.4528,9.3951,4140.6953,41.4070,9.3951,0.0000,138.4063,9.3951,109.8583,6.2634,0.0000,274.5666,384.4249,-114308.6000,-171060.2812,-171060.2812
1642.0000,6.2946,18.4973,457.6000,180815.9000,-180358.3000,4.6880,104.0000,4.4000,1.0000,40181.3111,4.5000,1.0000,40285.3111,0.0000,0.0000,220997.2111,353.6000,-220643.6111,12.0717,4.7744,38229.5000,0.0000,38229.5000,0.9912,10332.2973,3.7000,1.0000,0.0000,0.0000,0.0000,10332.2973,0.0000,0.0000,0.0000,27897.2027,27897.2027,11.3413,23.3690,19.1000,11283.7000,-11264.6000,0.2926,4.3409,4.4000,1.0000,2302.7959,4.9000,1.0000,2307.1368,0.0000,0.0000,13586.4959,14.7591,-13571.7368,11.6967,4.3994,2283.8000,0.0000,2283.8000,0.0592,617.2432,3.7000,1.0000,0.0000,0.0000,0.0000,617.2432,0.0000,0.0000,0.0000,1666.5568,1666.5568,11.6530,6.5224,5004.7000,1079.3000,3925.4000,0.1298,1137.4318,4.4000,1.0000,220.2653,4.9000,1.0000,1357.6971,0.0000,0.0000,1299.5653,3867.2682,2567.7029,11.5858,4.2885,16999.8000,0.0000,16999.8000,0.4408,4594.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4594.5405,0.0000,0.0000,0.0000,12405.2595,12405.2595,11.2610,6.6817,8.9713,-11.6597,-174894.8097,9.9021,1809.1649,18.0916,9.9021,0.0000,35.2983,6.6817,6.4209,6.5513,-1.2450,-9960.1031,9.9021,3781.0212,37.8102,9.9021,0.0000,124.1178,6.4209,6.2946,6.3578,-0.6891,-4823.7134,9.9021,4359.6246,43.5962,9.9021,0.0000,162.0458,9.9021,127.0171,6.6014,0.0000,321.4619,448.4790,-130184.4000,-189678.6261,-189678.6261
1643.0000,6.3321,18.5524,50.0000,195944.6000,-195894.6000,5.0802,11.3636,4.4000,1.0000,43543.2444,4.5000,1.0000,43554.6081,0.0000,0.0000,239487.8444,38.6364,-239449.2081,12.0133,4.7160,45143.4000,0.0000,45143.4000,1.1704,12200.9189,3.7000,1.0000,0.0000,0.0000,0.0000,12200.9189,0.0000,0.0000,0.0000,32942.4811,32942.4811,11.2317,23.2725,0.0000,19033.0000,-19033.0000,0.4935,0.0000,0.0000,0.0000,3884.2857,4.9000,1.0000,3884.2857,0.0000,0.0000,22917.2857,0.0000,-22917.2857,11.7754,4.4781,2334.8000,0.0000,2334.8000,0.0605,631.0270,3.7000,1.0000,0.0000,0.0000,0.0000,631.0270,0.0000,0.0000,0.0000,1703.7730,1703.7730,11.7350,11.9360,3128.4000,2059.9000,1068.5000,0.0811,711.0000,4.4000,1.0000,420.3878,4.9000,1.0000,1131.3878,0.0000,0.0000,2480.2878,2417.4000,-62.8878,11.7365,4.4392,15402.5000,0.0000,15402.5000,0.3993,4162.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4162.8378,0.0000,0.0000,0.0000,11239.6622,11239.6622,11.4698,7.0178,9.2438,-12.5096,-187643.9910,10.9277,1972.7973,19.7280,10.9277,0.0000,47.4403,7.0178,6.5288,6.7733,-2.5763,-20610.4200,10.9277,4130.5466,41.3055,10.9277,0.0000,166.8119,6.5288,6.3321,6.4305,-1.1842,-8289.0543,10.9277,4795.1238,47.9512,10.9277,0.0000,217.7864,10.9277,166.7728,7.2851,0.0000,432.0386,598.8114,-150978.4000,-216543.4653,-216543.4653
1644.0000,6.4176,18.6398,0.0000,219302.4000,-219302.4000,5.6858,0.0000,0.0000,0.0000,48733.8667,4.5000,1.0000,48733.8667,0.0000,0.0000,268036.2667,0.0000,-268036.2667,12.0033,4.7060,47445.7000,0.0000,47445.7000,1.2301,12823.1622,3.7000,1.0000,0.0000,0.0000,0.0000,12823.1622,0.0000,0.0000,0.0000,34622.5378,34622.5378,11.2818,23.3226,0.0000,35056.0000,-35056.0000,0.9089,0.0000,0.0000,0.0000,7154.2857,4.9000,1.0000,7154.2857,0.0000,0.0000,42210.2857,0.0000,-42210.2857,12.1614,4.8641,2774.4000,0.0000,2774.4000,0.0719,749.8378,3.7000,1.0000,0.0000,0.0000,0.0000,749.8378,0.0000,0.0000,0.0000,2024.5622,2024.5622,12.1192,18.6078,2100.1000,2922.8000,-822.7000,0.0758,477.2955,4.4000,1.0000,596.4898,4.9000,1.0000,1073.7853,0.0000,0.0000,3519.2898,1622.8045,-1896.4853,12.1587,4.8614,12407.6000,0.0000,12407.6000,0.3217,3353.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3353.4054,0.0000,0.0000,0.0000,9054.1946,9054.1946,11.9701,7.3936,9.6818,-14.6405,-219606.9858,12.4413,2203.5444,22.0354,12.4413,0.0000,70.0114,7.3936,6.7085,7.0511,-4.1096,-32876.6273,12.4413,4643.7182,46.4372,12.4413,0.0000,246.1777,6.7085,6.4176,6.5630,-1.9940,-13958.1300,12.4413,5426.3307,54.2633,12.4413,0.0000,321.4049,12.4413,238.7770,8.2942,0.0000,637.5940,876.3710,-192553.4000,-266441.7430,-266441.7430
1645.0000,6.5084,18.7307,0.0000,235107.0000,-235107.0000,6.0956,0.0000,0.0000,0.0000,52246.0000,4.5000,1.0000,52246.0000,0.0000,0.0000,287353.0000,0.0000,-287353.0000,12.1985,4.9012,41108.0000,0.0000,41108.0000,1.0658,11110.2703,3.7000,1.0000,0.0000,0.0000,0.0000,11110.2703,0.0000,0.0000,0.0000,29997.7297,29997.7297,11.6045,23.6454,0.0000,42751.1000,-42751.1000,1.1084,0.0000,0.0000,0.0000,8724.7143,4.9000,1.0000,8724.7143,0.0000,0.0000,51475.8143,0.0000,-51475.8143,12.6239,5.3266,3317.8000,0.0000,3317.8000,0.0860,896.7027,3.7000,1.0000,0.0000,0.0000,0.0000,896.7027,0.0000,0.0000,0.0000,2421.0973,2421.0973,12.5759,22.0142,1204.2000,3575.4000,-2371.2000,0.0927,273.6818,4.4000,1.0000,729.6735,4.9000,1.0000,1003.3553,0.0000,0.0000,4305.0735,930.5182,-3374.5553,12.6427,5.3454,10810.2000,0.0000,10810.2000,0.2803,2921.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2921.6757,0.0000,0.0000,0.0000,7888.5243,7888.5243,12.4865,7.6694,10.0780,-16.2176,-243264.3779,13.0932,2279.5105,22.7951,13.0932,0.0000,81.6021,7.6694,6.8713,7.2704,-5.0386,-40309.1673,13.0932,4838.7337,48.3873,13.0932,0.0000,286.9334,6.8713,6.5084,6.6898,-2.6175,-18322.4730,13.0932,5677.6634,56.7766,13.0932,0.0000,374.6147,13.0932,275.0439,8.7288,0.0000,743.1502,1018.1941,-224993.3000,-301896.0182,-301896.0182
1646.0000,6.6448,18.8670,0.0000,254146.7000,-254146.7000,6.5892,0.0000,0.0000,0.0000,56477.0444,4.5000,1.0000,56477.0444,0.0000,0.0000,310623.7444,0.0000,-310623.7444,12.2659,4.9686,47450.9000,0.0000,47450.9000,1.2303,12824.5676,3.7000,1.0000,0.0000,0.0000,0.0000,12824.5676,0.0000,0.0000,0.0000,34626.3324,34626.3324,11.6393,23.6801,0.0000,49743.6000,-49743.6000,1.2897,0.0000,0.0000,0.0000,10151.7551,4.9000,1.0000,10151.7551,0.0000,0.0000,59895.3551,0.0000,-59895.3551,12.7232,5.4259,3168.9000,0.0000,3168.9000,0.0822,856.4595,3.7000,1.0000,0.0000,0.0000,0.0000,856.4595,0.0000,0.0000,0.0000,2312.4405,2312.4405,12.6813,23.8373,490.2000,4280.7000,-3790.5000,0.1110,111.4091,4.4000,1.0000,873.6122,4.9000,1.0000,985.0213,0.0000,0.0000,5154.3122,378.7909,-4775.5213,12.7677,5.4704,9612.3000,0.0000,9612.3000,0.2492,2597.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2597.9189,0.0000,0.0000,0.0000,7014.3811,7014.3811,12.6408,8.0580,10.3494,-16.8833,-253249.3415,14.3273,2465.3526,24.6535,14.3273,0.0000,106.9202,8.0580,7.0997,7.5788,-6.6194,-52955.3490,14.3273,5221.6954,52.2170,14.3273,0.0000,375.9582,7.0997,6.6448,6.8723,-3.5910,-25136.7764,14.3273,6161.4250,61.6143,14.3273,0.0000,490.8438,14.3273,353.0197,9.5515,0.0000,973.7222,1326.7419,-247448.7000,-331341.4668,-331341.4668
1647.0000,6.7801,19.0023,0.0000,272877.7000,-272877.7000,7.0749,0.0000,0.0000,0.0000,60639.4889,4.5000,1.0000,60639.4889,0.0000,0.0000,333517.1889,0.0000,-333517.1889,12.5121,5.2148,45143.8000,0.0000,45143.8000,1.1704,12201.0270,3.7000,1.0000,0.0000,0.0000,0.0000,12201.0270,0.0000,0.0000,0.0000,32942.7730,32942.7730,11.9460,23.9868,0.0000,54838.6000,-54838.6000,1.4218,0.0000,0.0000,0.0000,11191.5510,4.9000,1.0000,11191.5510,0.0000,0.0000,66030.1510,0.0000,-66030.1510,13.0808,5.7835,2080.7000,0.0000,2080.7000,0.0539,562.3514,3.7000,1.0000,0.0000,0.0000,0.0000,562.3514,0.0000,0.0000,0.0000,1518.3486,1518.3486,13.0547,24.8910,120.2000,4540.9000,-4420.7000,0.1177,27.3182,4.4000,1.0000,926.7143,4.9000,1.0000,954.0325,0.0000,0.0000,5467.6143,92.8818,-5374.7325,13.1471,5.8498,8414.3000,0.0000,8414.3000,0.2182,2274.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2274.1351,0.0000,0.0000,0.0000,6140.1649,6140.1649,13.0415,8.3401,10.6908,-18.2368,-273552.2671,15.0854,2558.0531,25.5805,15.0854,0.0000,124.8061,8.3401,7.3023,7.8212,-7.5475,-60380.1365,15.0854,5438.4989,54.3850,15.0854,0.0000,438.8495,7.3023,6.7801,7.0412,-4.3412,-30388.3823,15.0854,6437.8496,64.3785,15.0854,0.0000,572.9535,15.0854,407.2750,10.0569,0.0000,1136.6092,1543.8842,-276498.2000,-364320.7859,-364320.7859
1648.0000,6.9096,19.1318,0.0000,285766.1000,-285766.1000,7.4090,0.0000,0.0000,0.0000,63503.5778,4.5000,1.0000,63503.5778,0.0000,0.0000,349269.6778,0.0000,-349269.6778,12.6981,5.4008,42839.4000,0.0000,42839.4000,1.1107,11578.2162,3.7000,1.0000,0.0000,0.0000,0.0000,11578.2162,0.0000,0.0000,0.0000,31261.1838,31261.1838,12.1800,24.2208,0.0000,57524.1000,-57524.1000,1.4914,0.0000,0.0000,0.0000,11739.6122,4.9000,1.0000,11739.6122,0.0000,0.0000,69263.7122,0.0000,-69263.7122,13.3279,6.0306,2015.8000,0.0000,2015.8000,0.0523,544.8108,3.7000,1.0000,0.0000,0.0000,0.0000,544.8108,0.0000,0.0000,0.0000,1470.9892,1470.9892,13.3035,25.3411,1.9000,4500.2000,-4498.3000,0.1167,0.4318,4.4000,1.0000,918.4082,4.9000,1.0000,918.8400,0.0000,0.0000,5418.6082,1.4682,-5417.1400,13.3933,6.0960,9612.3000,0.0000,9612.3000,0.2492,2597.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2597.9189,0.0000,0.0000,0.0000,7014.3811,7014.3811,13.2771,8.5956,10.9363,-18.8316,-282474.3054,15.6439,2625.0991,26.2510,15.6439,0.0000,139.1886,8.5956,7.4871,8.0413,-8.3608,-66886.5789,15.6439,5584.6145,55.8461,15.6439,0.0000,489.4220,7.4871,6.9096,7.1983,-4.9776,-34843.0917,15.6439,6628.8551,66.2886,15.6439,0.0000,638.9800,15.6439,450.4916,10.4293,0.0000,1267.5906,1718.0822,-293321.0000,-384203.9760,-384203.9760
1649.0000,6.9750,19.1973,0.0000,283678.7000,-283678.7000,7.3549,0.0000,0.0000,0.0000,63039.7111,4.5000,1.0000,63039.7111,0.0000,0.0000,346718.4111,0.0000,-346718.4111,12.8450,5.5477,36498.6000,0.0000,36498.6000,0.9463,9864.4865,3.7000,1.0000,0.0000,0.0000,0.0000,9864.4865,0.0000,0.0000,0.0000,26634.1135,26634.1135,12.3941,24.4349,0.0000,55398.3000,-55398.3000,1.4363,0.0000,0.0000,0.0000,11305.7755,4.9000,1.0000,11305.7755,0.0000,0.0000,66704.0755,0.0000,-66704.0755,13.5234,6.2261,2603.0000,0.0000,2603.0000,0.0675,703.5135,3.7000,1.0000,0.0000,0.0000,0.0000,703.5135,0.0000,0.0000,0.0000,1899.4865,1899.4865,13.4912,25.5320,0.0000,4388.9000,-4388.9000,0.1138,0.0000,0.0000,0.0000,895.6939,4.9000,1.0000,895.6939,0.0000,0.0000,5284.5939,0.0000,-5284.5939,13.5807,6.2834,11209.6000,0.0000,11209.6000,0.2906,3029.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3029.6216,0.0000,0.0000,0.0000,8179.9784,8179.9784,13.4422,8.6856,11.0639,-18.7303,-280953.7901,15.3141,2555.8334,25.5583,15.3141,0.0000,130.5694,8.6856,7.5693,8.1275,-8.2423,-65938.2330,15.3141,5445.9068,54.4591,15.3141,0.0000,459.1146,7.5693,6.9750,7.2722,-5.0145,-35101.4790,15.3141,6467.4736,64.6747,15.3141,0.0000,599.4112,15.3141,424.6335,10.2094,0.0000,1189.0952,1613.7287,-293154.7000,-381993.5021,-381993.5021
1650.0000,6.9239,19.1462,0.0000,276925.5000,-276925.5000,7.1798,0.0000,0.0000,0.0000,61539.0000,4.5000,1.0000,61539.0000,0.0000,0.0000,338464.5000,0.0000,-338464.5000,13.3604,6.0631,23822.0000,0.0000,23822.0000,0.6176,6438.3784,3.7000,1.0000,0.0000,0.0000,0.0000,6438.3784,0.0000,0.0000,0.0000,17383.6216,17383.6216,13.0298,25.0706,0.0000,30039.8000,-30039.8000,0.7788,0.0000,0.0000,0.0000,6130.5714,4.9000,1.0000,6130.5714,0.0000,0.0000,36170.3714,0.0000,-36170.3714,13.7176,6.4203,1643.9000,0.0000,1643.9000,0.0426,444.2973,3.7000,1.0000,0.0000,0.0000,0.0000,444.2973,0.0000,0.0000,0.0000,1199.6027,1199.6027,13.6948,25.7356,0.0000,3336.6000,-3336.6000,0.0865,0.0000,0.0000,0.0000,680.9388,4.9000,1.0000,680.9388,0.0000,0.0000,4017.5388,0.0000,-4017.5388,13.7712,6.4739,14803.5000,0.0000,14803.5000,0.3838,4000.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4000.9459,0.0000,0.0000,0.0000,10802.5541,10802.5541,13.5658,8.5023,11.0340,-17.7512,-266268.6634,13.6338,2278.2982,22.7830,13.6338,0.0000,92.1338,8.5023,7.4752,7.9887,-6.7511,-54009.1224,13.6338,4878.4850,48.7849,13.6338,0.0000,323.9655,7.4752,6.9239,7.1996,-4.1413,-28988.8461,13.6338,5776.7840,57.7678,13.6338,0.0000,422.9632,13.6338,307.6681,9.0892,0.0000,839.0625,1146.7307,-270032.5000,-349266.6318,-349266.6318
1651.0000,6.6888,18.9110,0.0000,175833.4000,-175833.4000,4.5588,0.0000,0.0000,0.0000,39074.0889,4.5000,1.0000,39074.0889,0.0000,0.0000,214907.4889,0.0000,-214907.4889,13.2736,5.9763,19620.7000,0.0000,19620.7000,0.5087,5302.8919,3.7000,1.0000,0.0000,0.0000,0.0000,5302.8919,0.0000,0.0000,0.0000,14317.8081,14317.8081,12.8349,24.8758,0.0000,496.6000,-496.6000,0.0129,0.0000,0.0000,0.0000,101.3469,4.9000,1.0000,101.3469,0.0000,0.0000,597.9469,0.0000,-597.9469,12.8533,5.5560,1351.7000,0.0000,1351.7000,0.0350,365.3243,3.7000,1.0000,0.0000,0.0000,0.0000,365.3243,0.0000,0.0000,0.0000,986.3757,986.3757,12.8230,24.8639,0.0000,2875.6000,-2875.6000,0.0746,0.0000,0.0000,0.0000,586.8571,4.9000,1.0000,586.8571,0.0000,0.0000,3462.4571,0.0000,-3462.4571,12.9291,5.6318,17399.2000,0.0000,17399.2000,0.4511,4702.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4702.4865,0.0000,0.0000,0.0000,12696.7135,12696.7135,12.5401,7.6482,10.0942,-10.6436,-159654.5055,8.4616,1472.1359,14.7214,8.4616,0.0000,22.0257,7.6482,7.0874,7.3678,-2.2877,-18301.5336,8.4616,3113.3630,31.1336,8.4616,0.0000,77.4479,7.0874,6.6888,6.8881,-1.8587,-13010.9566,8.4616,3636.2872,36.3629,8.4616,0.0000,101.1145,8.4616,82.3097,5.6411,0.0000,200.5882,282.8979,-140834.0000,-190966.9957,-190966.9957
1652.0000,6.6012,18.8234,0.0000,166317.4000,-166317.4000,4.3121,0.0000,0.0000,0.0000,36959.4222,4.5000,1.0000,36959.4222,0.0000,0.0000,203276.8222,0.0000,-203276.8222,13.1758,5.8785,19625.8000,0.0000,19625.8000,0.5088,5304.2703,3.7000,1.0000,0.0000,0.0000,0.0000,5304.2703,0.0000,0.0000,0.0000,14321.5297,14321.5297,12.7126,12.7126,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,12.7126,5.4153,1026.5000,0.0000,1026.5000,0.0266,277.4324,3.7000,1.0000,0.0000,0.0000,0.0000,277.4324,0.0000,0.0000,0.0000,749.0676,749.0676,12.6884,24.7292,0.0000,2552.0000,-2552.0000,0.0662,0.0000,0.0000,0.0000,520.8163,4.9000,1.0000,520.8163,0.0000,0.0000,3072.8163,0.0000,-3072.8163,12.7878,5.4905,16600.5000,0.0000,16600.5000,0.4304,4486.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4486.6216,0.0000,0.0000,0.0000,12113.8784,12113.8784,12.3960,7.3493,9.8726,-10.4023,-156034.9204,8.0162,1408.0641,14.0806,8.0162,0.0000,18.7268,7.3493,6.9268,7.1381,-1.6328,-13062.6728,8.0162,2980.2450,29.8024,8.0162,0.0000,65.8482,6.9268,6.6012,6.7640,-1.4382,-10067.5697,8.0162,3464.3568,34.6436,8.0162,0.0000,85.9702,8.0162,70.9096,5.3441,0.0000,170.5452,241.4549,-131616.6000,-179165.1629,-179165.1629
1653.0000,6.4960,18.7106,103.6000,105010.5000,-104906.9000,2.7226,23.5455,4.4000,1.0000,23335.6667,4.5000,1.0000,23359.2121,0.0000,0.0000,128346.1667,80.0545,-128266.1121,12.4544,5.1571,19614.8000,0.0000,19614.8000,0.5086,5301.2973,3.7000,1.0000,0.0000,0.0000,0.0000,5301.2973,0.0000,0.0000,0.0000,14313.5027,14313.5027,11.7895,4.0622,578.0000,0.0000,578.0000,0.0150,131.3636,4.4000,1.0000,0.0000,0.0000,0.0000,131.3636,0.0000,0.0000,0.0000,446.6364,446.6364,11.7688,4.4715,1135.7000,0.0000,1135.7000,0.0294,306.9459,3.7000,1.0000,0.0000,0.0000,0.0000,306.9459,0.0000,0.0000,0.0000,828.7541,828.7541,11.7303,23.5366,59.8000,1971.0000,-1911.2000,0.0511,13.5909,4.4000,1.0000,402.2449,4.9000,1.0000,415.8358,0.0000,0.0000,2373.2449,46.2091,-2327.0358,11.8384,4.5411,15202.9000,0.0000,15202.9000,0.3942,4108.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4108.8919,0.0000,0.0000,0.0000,11094.0081,11094.0081,11.3230,7.0372,9.1801,-6.1507,-92259.8401,5.5813,1010.4150,10.1041,5.5813,0.0000,6.3207,7.0372,6.7840,6.9106,-0.6814,-5450.8060,5.5813,2096.5216,20.9652,5.5813,0.0000,22.2250,6.7840,6.4960,6.6400,-0.8857,-6199.6006,5.5813,2425.7393,24.2574,5.5813,0.0000,29.0166,5.5813,26.2004,3.7208,0.0000,57.5623,83.7627,-70286.7000,-103910.2467,-103910.2467
1654.0000,6.4309,18.6148,465.9000,94112.4000,-93646.5000,2.4400,105.8864,4.4000,1.0000,20913.8667,4.5000,1.0000,21019.7530,0.0000,0.0000,115026.2667,360.0136,-114666.2530,12.4758,5.1785,16599.3000,0.0000,16599.3000,0.4304,4486.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4486.2973,0.0000,0.0000,0.0000,12113.0027,12113.0027,11.8373,4.1100,1411.7000,0.0000,1411.7000,0.0366,320.8409,4.4000,1.0000,0.0000,0.0000,0.0000,320.8409,0.0000,0.0000,0.0000,1090.8591,1090.8591,11.7798,4.4825,643.2000,0.0000,643.2000,0.0167,173.8378,3.7000,1.0000,0.0000,0.0000,0.0000,173.8378,0.0000,0.0000,0.0000,469.3622,469.3622,11.7550,19.4009,730.9000,1285.1000,-554.2000,0.0333,166.1136,4.4000,1.0000,262.2653,4.9000,1.0000,428.3789,0.0000,0.0000,1547.3653,564.7864,-982.5789,11.8068,4.5095,12407.6000,0.0000,12407.6000,0.3217,3353.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3353.4054,0.0000,0.0000,0.0000,9054.1946,9054.1946,11.3295,6.5848,8.9571,-6.0001,-90002.1268,4.9180,899.1090,8.9911,4.9180,0.0000,4.3246,6.5848,6.7536,6.6692,0.4002,3201.8879,4.9180,1867.8167,18.6782,4.9180,0.0000,15.2062,6.7536,6.4309,6.5922,-0.8745,-6121.1745,4.9180,2142.1598,21.4216,4.9180,0.0000,19.8530,4.9180,18.5206,3.2787,0.0000,39.3838,57.9044,-63138.9000,-92921.4134,-92921.4134
1655.0000,6.4271,18.5331,1118.2000,74378.6000,-73260.4000,1.9284,254.1364,4.4000,1.0000,16528.5778,4.5000,1.0000,16782.7141,0.0000,0.0000,90907.1778,864.0636,-90043.1141,11.5615,4.2643,16206.0000,0.0000,16206.0000,0.4202,4380.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4380.0000,0.0000,0.0000,0.0000,11826.0000,11826.0000,10.8872,3.1599,13075.9000,0.0000,13075.9000,0.3390,2971.7955,4.4000,1.0000,0.0000,0.0000,0.0000,2971.7955,0.0000,0.0000,0.0000,10104.1045,10104.1045,10.3110,3.0137,476.4000,0.0000,476.4000,0.0124,128.7568,3.7000,1.0000,0.0000,0.0000,0.0000,128.7568,0.0000,0.0000,0.0000,347.6432,347.6432,10.2912,6.7764,1966.0000,687.8000,1278.2000,0.0510,446.8182,4.4000,1.0000,140.3673,4.9000,1.0000,587.1855,0.0000,0.0000,828.1673,1519.1818,691.0145,10.2518,2.9545,10810.2000,0.0000,10810.2000,0.2803,2921.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2921.6757,0.0000,0.0000,0.0000,7888.5243,7888.5243,9.8020,7.0803,8.4412,-3.1820,-47729.9897,4.5468,850.4010,8.5040,4.5468,0.0000,3.4173,7.0803,6.5247,6.8025,-1.2180,-9743.8884,4.5468,1716.3566,17.1636,4.5468,0.0000,12.0160,6.5247,6.4271,6.4759,-0.2446,-1711.9494,4.5468,1991.0144,19.9101,4.5468,0.0000,15.6878,4.5468,14.9383,3.0312,0.0000,31.1211,46.0594,-31413.7000,-59185.8276,-59185.8276
1656.0000,6.3835,18.4145,1661.8000,67154.6000,-65492.8000,1.7411,377.6818,4.4000,1.0000,14923.2444,4.5000,1.0000,15300.9263,0.0000,0.0000,82077.8444,1284.1182,-80793.7263,11.1135,3.8162,16215.0000,0.0000,16215.0000,0.4204,4382.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4382.4324,0.0000,0.0000,0.0000,11832.5676,11832.5676,10.4208,2.6935,20671.2000,0.0000,20671.2000,0.5359,4698.0000,4.4000,1.0000,0.0000,0.0000,0.0000,4698.0000,0.0000,0.0000,0.0000,15973.2000,15973.2000,9.4857,2.1884,476.0000,0.0000,476.0000,0.0123,128.6486,3.7000,1.0000,0.0000,0.0000,0.0000,128.6486,0.0000,0.0000,0.0000,347.3514,347.3514,9.4653,3.2235,3338.7000,411.9000,2926.8000,0.0866,758.7955,4.4000,1.0000,84.0612,4.9000,1.0000,842.8567,0.0000,0.0000,495.9612,2579.9045,2083.9433,9.3433,2.0460,6018.3000,0.0000,6018.3000,0.1560,1626.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1626.5676,0.0000,0.0000,0.0000,4391.7324,4391.7324,9.0862,7.1596,8.1229,-2.1939,-32908.9056,4.4286,840.0998,8.4010,4.4286,0.0000,3.1576,7.1596,6.4923,6.8260,-1.4247,-11397.2704,4.4286,1669.9538,16.6995,4.4286,0.0000,11.1030,6.4923,6.3835,6.4379,-0.2655,-1858.7557,4.4286,1942.6280,19.4263,4.4286,0.0000,14.4959,4.4286,13.8994,2.9524,0.0000,28.7565,42.6559,-19185.5000,-46164.9316,-46164.9316
1657.0000,6.3586,18.2775,2418.6000,61617.8000,-59199.2000,1.5976,549.6818,4.4000,1.0000,13692.8444,4.5000,1.0000,14242.5263,0.0000,0.0000,75310.6444,1868.9182,-73441.7263,10.7300,3.4327,16193.1000,0.0000,16193.1000,0.4198,4376.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4376.5135,0.0000,0.0000,0.0000,11816.5865,11816.5865,10.0266,2.2993,25885.9000,0.0000,25885.9000,0.6711,5883.1591,4.4000,1.0000,0.0000,0.0000,0.0000,5883.1591,0.0000,0.0000,0.0000,20002.7409,20002.7409,8.8360,1.5387,469.2000,0.0000,469.2000,0.0122,126.8108,3.7000,1.0000,0.0000,0.0000,0.0000,126.8108,0.0000,0.0000,0.0000,342.3892,342.3892,8.8156,1.3843,6012.7000,147.8000,5864.9000,0.1559,1366.5227,4.4000,1.0000,30.1633,4.9000,1.0000,1396.6860,0.0000,0.0000,177.9633,4646.1773,4468.2140,8.5497,1.2524,1824.7000,0.0000,1824.7000,0.0473,493.1622,3.7000,1.0000,0.0000,0.0000,0.0000,493.1622,0.0000,0.0000,0.0000,1331.5378,1331.5378,8.4704,7.2463,7.8584,-1.3710,-20565.0468,4.3558,836.1241,8.3612,4.3558,0.0000,3.0046,7.2463,6.4581,6.8522,-1.6553,-13242.1907,4.3558,1640.5615,16.4056,4.3558,0.0000,10.5649,6.4581,6.3586,6.4083,-0.2390,-1673.0204,4.3558,1913.3104,19.1331,4.3558,0.0000,13.7933,4.3558,13.2836,2.9039,0.0000,27.3627,40.6463,-8961.4000,-35480.2578,-35480.2578
1658.0000,6.3450,18.1226,3264.5000,56736.5000,-53472.0000,1.4710,741.9318,4.4000,1.0000,12608.1111,4.5000,1.0000,13350.0429,0.0000,0.0000,69344.6111,2522.5682,-66822.0429,10.2042,2.9069,16195.1000,0.0000,16195.1000,0.4199,4377.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4377.0541,0.0000,0.0000,0.0000,11818.0459,11818.0459,9.5217,1.7944,32422.8000,0.0000,32422.8000,0.8406,7368.8182,4.4000,1.0000,0.0000,0.0000,0.0000,7368.8182,0.0000,0.0000,0.0000,25053.9818,25053.9818,8.0747,0.7774,476.7000,0.0000,476.7000,0.0124,128.8378,3.7000,1.0000,0.0000,0.0000,0.0000,128.8378,0.0000,0.0000,0.0000,347.8622,347.8622,8.0546,0.3331,8573.6000,4.1000,8569.5000,0.2223,1948.5455,4.4000,1.0000,0.8367,4.9000,1.0000,1949.3822,0.0000,0.0000,4.9367,6625.0545,6620.1178,7.6723,0.3750,1026.3000,0.0000,1026.3000,0.0266,277.3784,3.7000,1.0000,0.0000,0.0000,0.0000,277.3784,0.0000,0.0000,0.0000,748.9216,748.9216,7.6290,7.4853,7.5572,-0.1659,-2487.9665,4.4891,873.4391,8.7344,4.4891,0.0000,3.2890,7.4853,6.4077,6.9465,-2.3323,-18658.5778,4.4891,1683.5363,16.8354,4.4891,0.0000,11.5648,6.4077,6.3450,6.3763,-0.1552,-1086.5693,4.4891,1974.7579,19.7476,4.4891,0.0000,15.0987,4.4891,14.4257,2.9928,0.0000,29.9525,44.3782,5218.4000,-22233.1136,-22233.1136
1659.0000,6.3169,17.9831,3755.2000,52190.0000,-48434.8000,1.3531,853.4545,4.4000,1.0000,11597.7778,4.5000,1.0000,12451.2323,0.0000,0.0000,63787.7778,2901.7455,-60886.0323,10.0193,2.7220,16208.4000,0.0000,16208.4000,0.4202,4380.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4380.6486,0.0000,0.0000,0.0000,11827.7514,11827.7514,9.3001,1.5728,29587.7000,0.0000,29587.7000,0.7671,6724.4773,4.4000,1.0000,0.0000,0.0000,0.0000,6724.4773,0.0000,0.0000,0.0000,22863.2227,22863.2227,7.9098,0.6125,468.1000,0.0000,468.1000,0.0121,126.5135,3.7000,1.0000,0.0000,0.0000,0.0000,126.5135,0.0000,0.0000,0.0000,341.5865,341.5865,7.8890,0.1617,10751.5000,0.0000,10751.5000,0.2788,2443.5227,4.4000,1.0000,0.0000,0.0000,0.0000,2443.5227,0.0000,0.0000,0.0000,8307.9773,8307.9773,7.3838,0.0865,427.6000,0.0000,427.6000,0.0111,115.5676,3.7000,1.0000,0.0000,0.0000,0.0000,115.5676,0.0000,0.0000,0.0000,312.0324,312.0324,7.3648,7.4150,7.3899,0.0550,825.5481,4.2637,835.8420,8.3584,4.2637,0.0000,2.8178,7.4150,6.4293,6.9222,-2.0264,-16210.8227,4.2637,1600.7483,16.0075,4.2637,0.0000,9.9083,6.4293,6.3169,6.3731,-0.2640,-1848.1874,4.2637,1875.8512,18.7585,4.2637,0.0000,12.9360,4.2637,12.5287,2.8424,0.0000,25.6621,38.1909,9008.5000,-17233.4621,-17233.4621
1660.0000,6.3141,17.8197,4428.6000,47751.6000,-43323.0000,1.2380,1006.5000,4.4000,1.0000,10611.4667,4.5000,1.0000,11617.9667,0.0000,0.0000,58363.0667,3422.1000,-54940.9667,9.5985,2.3012,16196.4000,0.0000,16196.4000,0.4199,4377.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4377.4054,0.0000,0.0000,0.0000,11818.9946,11818.9946,8.8919,1.1647,34044.0000,0.0000,34044.0000,0.8827,7737.2727,4.4000,1.0000,0.0000,0.0000,0.0000,7737.2727,0.0000,0.0000,0.0000,26306.7273,26306.7273,7.3193,0.0220,477.7000,0.0000,477.7000,0.0124,129.1081,3.7000,1.0000,0.0000,0.0000,0.0000,129.1081,0.0000,0.0000,0.0000,348.5919,348.5919,7.2985,-0.4288,12623.3000,0.0000,12623.3000,0.3273,2868.9318,4.4000,1.0000,0.0000,0.0000,0.0000,2868.9318,0.0000,0.0000,0.0000,9754.3682,9754.3682,6.7154,-0.5819,427.6000,0.0000,427.6000,0.0111,115.5676,3.7000,1.0000,0.0000,0.0000,0.0000,115.5676,0.0000,0.0000,0.0000,312.0324,312.0324,6.6967,7.6038,7.1503,1.0116,15173.6463,4.3371,859.4903,8.5949,4.3371,0.0000,2.9659,7.6038,6.3825,6.9932,-2.5537,-20429.8603,4.3371,1623.0634,16.2306,4.3371,0.0000,10.4288,6.3825,6.3141,6.3483,-0.1634,-1144.0383,4.3371,1910.3125,19.1031,4.3371,0.0000,13.6157,4.3371,13.1275,2.8914,0.0000,27.0104,40.1379,20446.0000,-6400.2523,-6400.2523
1661.0000,6.2896,17.6510,5172.3000,46431.5000,-41259.2000,1.2038,1175.5227,4.4000,1.0000,10318.1111,4.5000,1.0000,11493.6338,0.0000,0.0000,56749.6111,3996.7773,-52752.8338,9.4865,2.1892,16191.5000,0.0000,16191.5000,0.4198,4376.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4376.0811,0.0000,0.0000,0.0000,11815.4189,11815.4189,8.7705,1.0432,32175.4000,0.0000,32175.4000,0.8342,7312.5909,4.4000,1.0000,0.0000,0.0000,0.0000,7312.5909,0.0000,0.0000,0.0000,24862.8091,24862.8091,7.2638,-0.0335,467.0000,0.0000,467.0000,0.0121,126.2162,3.7000,1.0000,0.0000,0.0000,0.0000,126.2162,0.0000,0.0000,0.0000,340.7838,340.7838,7.2431,-0.4842,13714.6000,0.0000,13714.6000,0.3556,3116.9545,4.4000,1.0000,0.0000,0.0000,0.0000,3116.9545,0.0000,0.0000,0.0000,10597.6455,10597.6455,6.6009,-0.6964,1026.3000,0.0000,1026.3000,0.0266,277.3784,3.7000,1.0000,0.0000,0.0000,0.0000,277.3784,0.0000,0.0000,0.0000,748.9216,748.9216,6.5555,7.5056,7.0305,1.0452,15677.9051,4.2782,852.4327,8.5243,4.2782,0.0000,2.8467,7.5056,6.4223,6.9639,-2.2344,-17875.1216,4.2782,1603.1485,16.0315,4.2782,0.0000,10.0097,6.4223,6.2896,6.3559,-0.3129,-2190.0385,4.2782,1883.7132,18.8371,4.2782,0.0000,13.0685,4.2782,12.6457,2.8521,0.0000,25.9250,38.5706,22315.6000,-4387.2550,-4387.2550
1662.0000,6.2914,17.4356,6073.7000,43533.4000,-37459.7000,1.1287,1380.3864,4.4000,1.0000,9674.0889,4.5000,1.0000,11054.4753,0.0000,0.0000,53207.4889,4693.3136,-48514.1753,9.0130,1.7157,16208.7000,0.0000,16208.7000,0.4202,4380.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4380.7297,0.0000,0.0000,0.0000,11827.9703,11827.9703,8.3495,0.6222,38550.8000,0.0000,38550.8000,0.9995,8761.5455,4.4000,1.0000,0.0000,0.0000,0.0000,8761.5455,0.0000,0.0000,0.0000,29789.2545,29789.2545,6.6783,-0.6190,638.2000,0.0000,638.2000,0.0165,172.4865,3.7000,1.0000,0.0000,0.0000,0.0000,172.4865,0.0000,0.0000,0.0000,465.7135,465.7135,6.6522,-1.0751,14290.6000,0.0000,14290.6000,0.3705,3247.8636,4.4000,1.0000,0.0000,0.0000,0.0000,3247.8636,0.0000,0.0000,0.0000,11042.7364,11042.7364,6.0327,-1.2646,5616.3000,0.0000,5616.3000,0.1456,1517.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1517.9189,0.0000,0.0000,0.0000,4098.3811,4098.3811,5.8028,7.7333,6.7680,2.2941,34411.7555,4.6216,931.9226,9.3192,4.6216,0.0000,3.5889,7.7333,6.3965,7.0649,-2.9787,-23829.8413,4.6216,1723.9427,17.2394,4.6216,0.0000,12.6193,6.3965,6.2914,6.3439,-0.2674,-1872.0337,4.6216,2036.0650,20.3606,4.6216,0.0000,16.4755,4.6216,15.6213,3.0811,0.0000,32.6837,48.3050,37844.9000,8709.8805,8709.8805
1663.0000,6.2548,17.5898,6042.8000,52628.7000,-46585.9000,1.3645,1373.3636,4.4000,1.0000,11695.2667,4.5000,1.0000,13068.6303,0.0000,0.0000,64323.9667,4669.4364,-59654.5303,9.5371,2.2398,16199.2000,0.0000,16199.2000,0.4200,4378.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4378.1622,0.0000,0.0000,0.0000,11821.0378,11821.0378,8.8867,1.1595,19531.7000,0.0000,19531.7000,0.5064,4439.0227,4.4000,1.0000,0.0000,0.0000,0.0000,4439.0227,0.0000,0.0000,0.0000,15092.6773,15092.6773,8.0563,0.7590,586.7000,0.0000,586.7000,0.0152,158.5676,3.7000,1.0000,0.0000,0.0000,0.0000,158.5676,0.0000,0.0000,0.0000,428.1324,428.1324,8.0327,0.3055,13230.4000,0.0000,13230.4000,0.3430,3006.9091,4.4000,1.0000,0.0000,0.0000,0.0000,3006.9091,0.0000,0.0000,0.0000,10223.4909,10223.4909,7.4702,0.1729,18987.3000,0.0000,18987.3000,0.4923,5131.7027,3.7000,1.0000,0.0000,0.0000,0.0000,5131.7027,0.0000,0.0000,0.0000,13855.5973,13855.5973,6.7079,7.1067,6.9073,0.4832,7248.5511,4.7121,944.1621,9.4416,4.7121,0.0000,3.8037,7.1067,6.5749,6.8408,-1.2081,-9664.5715,4.7121,1775.6631,17.7566,4.7121,0.0000,13.3749,6.5749,6.2548,6.4149,-0.8311,-5817.5741,4.7121,2069.1771,20.6918,4.7121,0.0000,17.4620,4.7121,16.4728,3.1414,0.0000,34.6407,51.1135,21949.4000,-8233.5946,-8233.5946
1664.0000,6.2789,18.1198,3716.5000,75298.2000,-71581.7000,1.9522,844.6591,4.4000,1.0000,16732.9333,4.5000,1.0000,17577.5924,0.0000,0.0000,92031.1333,2871.8409,-89159.2924,10.5583,3.2610,16187.9000,0.0000,16187.9000,0.4197,4375.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4375.1081,0.0000,0.0000,0.0000,11812.7919,11812.7919,9.9913,2.2640,15569.0000,0.0000,15569.0000,0.4037,3538.4091,4.4000,1.0000,0.0000,0.0000,0.0000,3538.4091,0.0000,0.0000,0.0000,12030.5909,12030.5909,9.4139,2.1166,799.1000,0.0000,799.1000,0.0207,215.9730,3.7000,1.0000,0.0000,0.0000,0.0000,215.9730,0.0000,0.0000,0.0000,583.1270,583.1270,9.3859,1.6757,10860.1000,15.4000,10844.7000,0.2816,2468.2045,4.4000,1.0000,3.1429,4.9000,1.0000,2471.3474,0.0000,0.0000,18.5429,8391.8955,8373.3526,8.9840,1.6867,20184.7000,0.0000,20184.7000,0.5233,5455.3243,3.7000,1.0000,0.0000,0.0000,0.0000,5455.3243,0.0000,0.0000,0.0000,14729.3757,14729.3757,8.2770,6.3690,7.3230,-2.6502,-39752.6504,5.4018,1062.1655,10.6217,5.4018,0.0000,5.7304,6.3690,6.6637,6.5164,0.7673,6138.6368,5.4018,2065.9233,20.6592,5.4018,0.0000,20.1496,6.6637,6.2789,6.4713,-1.1451,-8016.0408,5.4018,2365.9271,23.6593,5.4018,0.0000,26.3070,5.4018,23.9536,3.6012,0.0000,52.1870,76.1406,-7996.3000,-41630.0543,-41630.0543
1665.0000,6.3102,18.2218,3449.8000,85825.4000,-82375.6000,2.2252,784.0455,4.4000,1.0000,19072.3111,4.5000,1.0000,19856.3566,0.0000,0.0000,104897.7111,2665.7545,-102231.9566,10.9948,3.6975,22361.8000,0.0000,22361.8000,0.5798,6043.7297,3.7000,1.0000,0.0000,0.0000,0.0000,6043.7297,0.0000,0.0000,0.0000,16318.0703,16318.0703,10.2471,2.5198,7959.8000,0.0000,7959.8000,0.2064,1809.0455,4.4000,1.0000,0.0000,0.0000,0.0000,1809.0455,0.0000,0.0000,0.0000,6150.7545,6150.7545,9.9652,2.6679,1017.5000,0.0000,1017.5000,0.0264,275.0000,3.7000,1.0000,0.0000,0.0000,0.0000,275.0000,0.0000,0.0000,0.0000,742.5000,742.5000,9.9312,2.3792,8932.9000,130.0000,8802.9000,0.2316,2030.2045,4.4000,1.0000,26.5306,4.9000,1.0000,2056.7352,0.0000,0.0000,156.5306,6902.6955,6746.1648,9.6221,2.3248,19386.5000,0.0000,19386.5000,0.5026,5239.5946,3.7000,1.0000,0.0000,0.0000,0.0000,5239.5946,0.0000,0.0000,0.0000,14146.9054,14146.9054,8.9738,6.2056,7.5897,-4.0273,-60409.6485,5.6579,1099.2334,10.9923,5.6579,0.0000,6.5847,6.2056,6.5724,6.3890,1.0005,8004.3512,5.6579,2176.5199,21.7652,5.6579,0.0000,23.1534,6.5724,6.3102,6.4413,-0.8175,-5722.2643,5.6579,2481.5004,24.8150,5.6579,0.0000,30.2286,5.6579,27.1998,3.7719,0.0000,59.9667,87.1665,-22847.1000,-58127.5615,-58127.5615
1666.0000,6.3247,18.3769,2412.1000,109606.7000,-107194.6000,2.8418,548.2045,4.4000,1.0000,24357.0444,4.5000,1.0000,24905.2490,0.0000,0.0000,133963.7444,1863.8955,-132099.8490,11.5783,4.2810,28029.5000,0.0000,28029.5000,0.7267,7575.5405,3.7000,1.0000,0.0000,0.0000,0.0000,7575.5405,0.0000,0.0000,0.0000,20453.9595,20453.9595,10.7649,3.0376,4941.9000,0.0000,4941.9000,0.1281,1123.1591,4.4000,1.0000,0.0000,0.0000,0.0000,1123.1591,0.0000,0.0000,0.0000,3818.7409,3818.7409,10.6130,3.3157,1340.3000,0.0000,1340.3000,0.0347,362.2432,3.7000,1.0000,0.0000,0.0000,0.0000,362.2432,0.0000,0.0000,0.0000,978.0568,978.0568,10.5741,3.3938,6720.8000,305.3000,6415.5000,0.1742,1527.4545,4.4000,1.0000,62.3061,4.9000,1.0000,1589.7607,0.0000,0.0000,367.6061,5193.3455,4825.7393,10.3822,3.0849,16991.7000,0.0000,16991.7000,0.4405,4592.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4592.3514,0.0000,0.0000,0.0000,12399.3486,12399.3486,9.8891,6.0966,7.9928,-6.3574,-95361.4191,6.5192,1243.8910,12.4389,6.5192,0.0000,10.0728,6.0966,6.4855,6.2910,1.2223,9778.5226,6.5192,2519.1452,25.1915,6.5192,0.0000,35.4186,6.4855,6.3247,6.4051,-0.5773,-4041.1074,6.5192,2863.9999,28.6400,6.5192,0.0000,46.2419,6.5192,40.1433,4.3461,0.0000,91.7334,131.8767,-49475.7000,-89624.0039,-89624.0039
1667.0000,6.3182,18.4022,2141.9000,119720.6000,-117578.7000,3.1040,486.7955,4.4000,1.0000,26604.5778,4.5000,1.0000,27091.3732,0.0000,0.0000,146325.1778,1655.1045,-144670.0732,11.7294,4.4321,33430.1000,0.0000,33430.1000,0.8667,9035.1622,3.7000,1.0000,0.0000,0.0000,0.0000,9035.1622,0.0000,0.0000,0.0000,24394.9378,24394.9378,10.8169,3.0896,3787.2000,0.0000,3787.2000,0.0982,860.7273,4.4000,1.0000,0.0000,0.0000,0.0000,860.7273,0.0000,0.0000,0.0000,2926.4727,2926.4727,10.7075,3.4102,1248.6000,0.0000,1248.6000,0.0324,337.4595,3.7000,1.0000,0.0000,0.0000,0.0000,337.4595,0.0000,0.0000,0.0000,911.1405,911.1405,10.6734,3.9461,4655.0000,386.6000,4268.4000,0.1207,1057.9545,4.4000,1.0000,78.8980,4.9000,1.0000,1136.8525,0.0000,0.0000,465.4980,3597.0455,3131.5475,10.5563,3.2590,15395.1000,0.0000,15395.1000,0.3991,4160.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4160.8378,0.0000,0.0000,0.0000,11234.2622,11234.2622,10.1361,6.2495,8.1928,-6.9273,-103909.2114,6.9317,1310.8465,13.1085,6.9317,0.0000,12.1082,6.2495,6.4137,6.3316,0.5489,4391.4121,6.9317,2673.5411,26.7354,6.9317,0.0000,42.5756,6.4137,6.3182,6.3660,-0.3648,-2553.9132,6.9317,3050.6644,30.5066,6.9317,0.0000,55.5858,6.9317,47.5211,4.6211,0.0000,110.2696,157.7908,-59449.3000,-102071.7125,-102071.7125
1668.0000,6.3044,18.4102,1854.2000,123101.8000,-121247.6000,3.1916,421.4091,4.4000,1.0000,27355.9556,4.5000,1.0000,27777.3646,0.0000,0.0000,150457.7556,1432.7909,-149024.9646,11.9901,4.6928,33433.4000,0.0000,33433.4000,0.8668,9036.0541,3.7000,1.0000,0.0000,0.0000,0.0000,9036.0541,0.0000,0.0000,0.0000,24397.3459,24397.3459,11.0593,3.3320,2064.7000,0.0000,2064.7000,0.0535,469.2500,4.4000,1.0000,0.0000,0.0000,0.0000,469.2500,0.0000,0.0000,0.0000,1595.4500,1595.4500,10.9984,3.7011,1453.3000,0.0000,1453.3000,0.0377,392.7838,3.7000,1.0000,0.0000,0.0000,0.0000,392.7838,0.0000,0.0000,0.0000,1060.5162,1060.5162,10.9579,6.7766,2281.9000,672.0000,1609.9000,0.0592,518.6136,4.4000,1.0000,137.1429,4.9000,1.0000,655.7565,0.0000,0.0000,809.1429,1763.2864,954.1435,10.9215,3.6242,12401.6000,0.0000,12401.6000,0.3215,3351.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3351.7838,0.0000,0.0000,0.0000,9049.8162,9049.8162,10.5762,6.1935,8.3849,-7.6583,-114874.0148,6.7956,1274.1761,12.7418,6.7956,0.0000,11.4089,6.1935,6.4022,6.2978,0.6837,5469.7414,6.7956,2625.1077,26.2511,6.7956,0.0000,40.1164,6.4022,6.3044,6.3533,-0.3662,-2563.4194,6.7956,2992.5025,29.9250,6.7956,0.0000,52.3752,6.7956,44.9981,4.5304,0.0000,103.9005,148.8986,-70284.7000,-111967.6928,-111967.6928
1669.0000,6.2955,18.4179,1623.9000,125726.8000,-124102.9000,3.2597,369.0682,4.4000,1.0000,27939.2889,4.5000,1.0000,28308.3571,0.0000,0.0000,153666.0889,1254.8318,-152411.2571,12.1567,4.8594,33166.2000,0.0000,33166.2000,0.8599,8963.8378,3.7000,1.0000,0.0000,0.0000,0.0000,8963.8378,0.0000,0.0000,0.0000,24202.3622,24202.3622,11.2259,3.4987,1092.3000,0.0000,1092.3000,0.0283,248.2500,4.4000,1.0000,0.0000,0.0000,0.0000,248.2500,0.0000,0.0000,0.0000,844.0500,844.0500,11.1935,3.8962,1301.6000,0.0000,1301.6000,0.0337,351.7838,3.7000,1.0000,0.0000,0.0000,0.0000,351.7838,0.0000,0.0000,0.0000,949.8162,949.8162,11.1569,11.0971,1266.2000,806.3000,459.9000,0.0328,287.7727,4.4000,1.0000,164.5510,4.9000,1.0000,452.3237,0.0000,0.0000,970.8510,978.4273,7.5763,11.1567,3.8594,10805.1000,0.0000,10805.1000,0.2801,2920.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2920.2973,0.0000,0.0000,0.0000,7884.8027,7884.8027,10.8534,6.1980,8.5257,-8.0706,-121058.9355,6.7420,1256.2530,12.5625,6.7420,0.0000,11.1410,6.1980,6.3805,6.2892,0.5932,4745.4868,6.7420,2605.4265,26.0543,6.7420,0.0000,39.1744,6.3805,6.2955,6.3380,-0.3156,-2209.2010,6.7420,2970.9751,29.7098,6.7420,0.0000,51.1454,6.7420,44.0284,4.4946,0.0000,101.4608,145.4893,-77277.8000,-118522.6497,-118522.6497
1670.0000,6.2876,18.4215,1459.5000,127728.9000,-126269.4000,3.3116,331.7045,4.4000,1.0000,28384.2000,4.5000,1.0000,28715.9045,0.0000,0.0000,156113.1000,1127.7955,-154985.3045,12.2458,4.9485,33162.7000,0.0000,33162.7000,0.8598,8962.8919,3.7000,1.0000,0.0000,0.0000,0.0000,8962.8919,0.0000,0.0000,0.0000,24199.8081,24199.8081,11.3155,3.5882,728.2000,0.0000,728.2000,0.0189,165.5000,4.4000,1.0000,0.0000,0.0000,0.0000,165.5000,0.0000,0.0000,0.0000,562.7000,562.7000,11.2939,3.9966,1237.9000,0.0000,1237.9000,0.0321,334.5676,3.7000,1.0000,0.0000,0.0000,0.0000,334.5676,0.0000,0.0000,0.0000,903.3324,903.3324,11.2591,13.5994,947.0000,791.8000,155.2000,0.0246,215.2273,4.4000,1.0000,161.5918,4.9000,1.0000,376.8191,0.0000,0.0000,953.3918,731.7727,-221.6191,11.2677,3.9704,9607.7000,0.0000,9607.7000,0.2491,2596.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2596.6757,0.0000,0.0000,0.0000,7011.0243,7011.0243,10.9981,6.2418,8.6200,-8.2480,-123720.6491,6.7441,1251.4142,12.5141,6.7441,0.0000,11.1514,6.2418,6.3626,6.3022,0.3929,3143.0247,6.7441,2604.6888,26.0469,6.7441,0.0000,39.2112,6.3626,6.2876,6.3251,-0.2789,-1952.4344,6.7441,2973.6630,29.7366,6.7441,0.0000,51.1934,6.7441,44.0663,4.4960,0.0000,101.5560,145.6223,-81377.7000,-122530.0588,-122530.0588
