Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1671.0000,6.2812,18.4178,1429.8000,128947.0000,-127517.2000,3.3432,324.9545,4.4000,1.0000,28654.8889,4.5000,1.0000,28979.8434,0.0000,0.0000,157601.8889,1104.8455,-156497.0434,12.1504,4.8531,33123.2000,0.0000,33123.2000,0.8588,8952.2162,3.7000,1.0000,0.0000,0.0000,0.0000,8952.2162,0.0000,0.0000,0.0000,24170.9838,24170.9838,11.2439,3.5166,5332.6000,0.0000,5332.6000,0.1383,1211.9545,4.4000,1.0000,0.0000,0.0000,0.0000,1211.9545,0.0000,0.0000,0.0000,4120.6455,4120.6455,11.0894,3.7921,1032.3000,0.0000,1032.3000,0.0268,279.0000,3.7000,1.0000,0.0000,0.0000,0.0000,279.0000,0.0000,0.0000,0.0000,753.3000,753.3000,11.0611,12.0141,915.8000,660.2000,255.6000,0.0237,208.1364,4.4000,1.0000,134.7347,4.9000,1.0000,342.8711,0.0000,0.0000,794.9347,707.6636,-87.2711,11.0644,3.7671,8410.3000,0.0000,8410.3000,0.2181,2273.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2273.0541,0.0000,0.0000,0.0000,6137.2459,6137.2459,10.8342,6.4087,8.6215,-7.8668,-118001.4742,6.9132,1282.7106,12.8271,6.9132,0.0000,12.0116,6.4087,6.3476,6.3782,-0.2037,-1629.3063,6.9132,2660.7209,26.6072,6.9132,0.0000,42.2358,6.3476,6.2812,6.3144,-0.2531,-1771.3588,6.9132,3049.7293,30.4973,6.9132,0.0000,55.1422,6.9132,47.1732,4.6088,0.0000,109.3896,156.5629,-79363.2000,-121402.1393,-121402.1393
1672.0000,6.2700,18.3275,2116.4000,99293.7000,-97177.3000,2.5744,481.0000,4.4000,1.0000,22065.2667,4.5000,1.0000,22546.2667,0.0000,0.0000,121358.9667,1635.4000,-119723.5667,11.5185,4.2212,33119.4000,0.0000,33119.4000,0.8587,8951.1892,3.7000,1.0000,0.0000,0.0000,0.0000,8951.1892,0.0000,0.0000,0.0000,24168.2108,24168.2108,10.4590,2.7317,7827.0000,0.0000,7827.0000,0.2029,1778.8636,4.4000,1.0000,0.0000,0.0000,0.0000,1778.8636,0.0000,0.0000,0.0000,6048.1364,6048.1364,10.1939,2.8966,913.6000,0.0000,913.6000,0.0237,246.9189,3.7000,1.0000,0.0000,0.0000,0.0000,246.9189,0.0000,0.0000,0.0000,666.6811,666.6811,10.1647,6.9514,1311.3000,491.6000,819.7000,0.0340,298.0227,4.4000,1.0000,100.3265,4.9000,1.0000,398.3493,0.0000,0.0000,591.9265,1013.2773,421.3507,10.1462,2.8489,9607.7000,0.0000,9607.7000,0.2491,2596.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2596.6757,0.0000,0.0000,0.0000,7011.0243,7011.0243,9.8388,6.6249,8.2318,-4.8875,-73313.2051,5.9142,1116.4792,11.1648,5.9142,0.0000,7.5204,6.6249,6.3312,6.4781,-0.8373,-6698.1115,5.9142,2265.8304,22.6583,5.9142,0.0000,26.4438,6.3312,6.2700,6.3006,-0.1995,-1396.8467,5.9142,2610.6629,26.1066,5.9142,0.0000,34.5245,5.9142,30.7169,3.9428,0.0000,68.4887,99.2056,-44889.9000,-81408.1633,-81408.1633
1673.0000,6.2632,18.2973,2457.2000,100937.0000,-98479.8000,2.6170,558.4545,4.4000,1.0000,22430.4444,4.5000,1.0000,22988.8990,0.0000,0.0000,123367.4444,1898.7455,-121468.6990,11.3875,4.0902,33121.8000,0.0000,33121.8000,0.8587,8951.8378,3.7000,1.0000,0.0000,0.0000,0.0000,8951.8378,0.0000,0.0000,0.0000,24169.9622,24169.9622,10.3679,2.6406,10570.6000,0.0000,10570.6000,0.2741,2402.4091,4.4000,1.0000,0.0000,0.0000,0.0000,2402.4091,0.0000,0.0000,0.0000,8168.1909,8168.1909,10.0233,2.7260,965.6000,0.0000,965.6000,0.0250,260.9730,3.7000,1.0000,0.0000,0.0000,0.0000,260.9730,0.0000,0.0000,0.0000,704.6270,704.6270,9.9936,7.5321,1230.2000,538.0000,692.2000,0.0319,279.5909,4.4000,1.0000,109.7959,4.9000,1.0000,389.3868,0.0000,0.0000,647.7959,950.6091,302.8132,9.9808,2.6835,11204.2000,0.0000,11204.2000,0.2905,3028.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3028.1622,0.0000,0.0000,0.0000,8176.0378,8176.0378,9.6359,6.6315,8.1337,-4.7478,-71216.9534,6.1458,1165.2954,11.6530,6.1458,0.0000,8.4392,6.6315,6.3624,6.4969,-0.7974,-6378.8415,6.1458,2352.5482,23.5255,6.1458,0.0000,29.6745,6.3624,6.2632,6.3128,-0.3359,-2351.2730,6.1458,2711.4059,27.1141,6.1458,0.0000,38.7425,6.1458,34.1359,4.0972,0.0000,76.8562,110.9921,-41925.4000,-79947.0679,-79947.0679
1674.0000,6.2624,18.2596,2889.7000,99242.3000,-96352.6000,2.5730,656.7500,4.4000,1.0000,22053.8444,4.5000,1.0000,22710.5944,0.0000,0.0000,121296.1444,2232.9500,-119063.1944,11.2664,3.9691,27230.2000,0.0000,27230.2000,0.7060,7359.5135,3.7000,1.0000,0.0000,0.0000,0.0000,7359.5135,0.0000,0.0000,0.0000,19870.6865,19870.6865,10.4313,2.7040,15937.5000,0.0000,15937.5000,0.4132,3622.1591,4.4000,1.0000,0.0000,0.0000,0.0000,3622.1591,0.0000,0.0000,0.0000,12315.3409,12315.3409,9.9137,2.6164,583.9000,0.0000,583.9000,0.0151,157.8108,3.7000,1.0000,0.0000,0.0000,0.0000,157.8108,0.0000,0.0000,0.0000,426.0892,426.0892,9.8958,14.8417,766.3000,834.6000,-68.3000,0.0216,174.1591,4.4000,1.0000,170.3265,4.9000,1.0000,344.4856,0.0000,0.0000,1004.9265,592.1409,-412.7856,9.9131,2.6158,14796.4000,0.0000,14796.4000,0.3836,3999.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3999.0270,0.0000,0.0000,0.0000,10797.3730,10797.3730,9.4593,6.6409,8.0501,-4.4706,-67059.4243,6.1690,1174.0541,11.7405,6.1690,0.0000,8.5350,6.6409,6.3739,6.5074,-0.7943,-6354.0470,6.1690,2360.2818,23.6028,6.1690,0.0000,30.0112,6.3739,6.2624,6.3182,-0.3790,-2653.0193,6.1690,2720.9556,27.2096,6.1690,0.0000,39.1821,6.1690,34.4905,4.1126,0.0000,77.7283,112.2188,-37872.9000,-76066.4905,-76066.4905
1675.0000,6.2633,18.1939,3363.8000,89133.0000,-85769.2000,2.3109,764.5000,4.4000,1.0000,19807.3333,4.5000,1.0000,20571.8333,0.0000,0.0000,108940.3333,2599.3000,-106341.0333,10.6621,3.3648,16195.5000,0.0000,16195.5000,0.4199,4377.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4377.1622,0.0000,0.0000,0.0000,11818.3378,11818.3378,10.1732,2.4460,36787.2000,0.0000,36787.2000,0.9538,8360.7273,4.4000,1.0000,0.0000,0.0000,0.0000,8360.7273,0.0000,0.0000,0.0000,28426.4727,28426.4727,8.9974,1.7001,584.4000,0.0000,584.4000,0.0152,157.9459,3.7000,1.0000,0.0000,0.0000,0.0000,157.9459,0.0000,0.0000,0.0000,426.4541,426.4541,8.9797,14.9542,845.9000,1077.5000,-231.6000,0.0279,192.2500,4.4000,1.0000,219.8980,4.9000,1.0000,412.1480,0.0000,0.0000,1297.3980,653.6500,-643.7480,9.0064,1.7091,17390.8000,0.0000,17390.8000,0.4509,4700.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4700.2162,0.0000,0.0000,0.0000,12690.5838,12690.5838,8.4814,6.9727,7.7271,-2.4315,-36472.7640,6.2679,1210.2498,12.1025,6.2679,0.0000,8.9522,6.9727,6.3545,6.6636,-1.8683,-14946.6480,6.2679,2381.0779,23.8108,6.2679,0.0000,31.4782,6.3545,6.2633,6.3089,-0.3148,-2203.5208,6.2679,2765.7586,27.6576,6.2679,0.0000,41.0973,6.2679,36.0315,4.1786,0.0000,81.5277,117.5592,-15042.9000,-53622.9329,-53622.9329
1676.0000,6.2612,18.1494,3756.8000,86926.8000,-83170.0000,2.2537,853.8182,4.4000,1.0000,19317.0667,4.5000,1.0000,20170.8848,0.0000,0.0000,106243.8667,2902.9818,-103340.8848,10.4220,3.1247,16200.3000,0.0000,16200.3000,0.4200,4378.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4378.4595,0.0000,0.0000,0.0000,11821.8405,11821.8405,9.9460,2.2187,44007.7000,0.0000,44007.7000,1.1410,10001.7500,4.4000,1.0000,0.0000,0.0000,0.0000,10001.7500,0.0000,0.0000,0.0000,34005.9500,34005.9500,8.5768,1.2795,585.7000,0.0000,585.7000,0.0152,158.2973,3.7000,1.0000,0.0000,0.0000,0.0000,158.2973,0.0000,0.0000,0.0000,427.4027,427.4027,8.5596,9.9153,1264.0000,953.5000,310.5000,0.0328,287.2727,4.4000,1.0000,194.5918,4.9000,1.0000,481.8646,0.0000,0.0000,1148.0918,976.7273,-171.3646,8.5665,1.2692,16592.5000,0.0000,16592.5000,0.4302,4484.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4484.4595,0.0000,0.0000,0.0000,12108.0405,12108.0405,8.0790,7.0052,7.5421,-1.7780,-26669.9248,6.4393,1253.7325,12.5373,6.4393,0.0000,9.7071,7.0052,6.4028,6.7040,-1.8701,-14960.7023,6.4393,2441.7074,24.4171,6.4393,0.0000,34.1326,6.4028,6.2612,6.3320,-0.5026,-3518.3885,6.4393,2838.4063,28.3841,6.4393,0.0000,44.5629,6.4393,38.8056,4.2929,0.0000,88.4027,127.2082,-5473.3000,-45149.0156,-45149.0156
1677.0000,6.2737,17.1635,8524.6000,49439.2000,-40914.6000,1.2818,1937.4091,4.4000,1.0000,10986.4889,4.5000,1.0000,12923.8980,0.0000,0.0000,60425.6889,6587.1909,-53838.4980,9.1324,1.8351,16207.9000,0.0000,16207.9000,0.4202,4380.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4380.5135,0.0000,0.0000,0.0000,11827.3865,11827.3865,8.5044,0.7771,42758.5000,0.0000,42758.5000,1.1086,9717.8409,4.4000,1.0000,0.0000,0.0000,0.0000,9717.8409,0.0000,0.0000,0.0000,33040.6591,33040.6591,6.7500,-0.5473,579.5000,0.0000,579.5000,0.0150,156.6216,3.7000,1.0000,0.0000,0.0000,0.0000,156.6216,0.0000,0.0000,0.0000,422.8784,422.8784,6.7275,7.3100,1372.5000,947.2000,425.3000,0.0356,311.9318,4.4000,1.0000,193.3061,4.9000,1.0000,505.2379,0.0000,0.0000,1140.5061,1060.5682,-79.9379,6.7318,-0.5655,15195.6000,0.0000,15195.6000,0.3940,4106.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4106.9189,0.0000,0.0000,0.0000,11088.6811,11088.6811,6.1430,7.7267,6.9348,1.9884,29825.6612,4.8828,977.1406,9.7714,4.8828,0.0000,4.2323,7.7267,6.2070,6.9669,-3.5775,-28619.7215,4.8828,1829.4761,18.2948,4.8828,0.0000,14.8817,6.2070,6.2737,6.2403,0.1793,1255.2294,4.8828,2161.3699,21.6137,4.8828,0.0000,19.4293,4.8828,18.1593,3.2552,0.0000,38.5433,56.7026,34252.2000,2461.1691,2461.1691
1678.0000,6.2346,16.7110,10412.1000,46085.3000,-35673.2000,1.1948,2366.3864,4.4000,1.0000,10241.1778,4.5000,1.0000,12607.5641,0.0000,0.0000,56326.4778,8045.7136,-48280.7641,8.7952,1.4979,16191.8000,0.0000,16191.8000,0.4198,4376.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4376.1622,0.0000,0.0000,0.0000,11815.6378,11815.6378,8.1685,0.4412,48316.2000,0.0000,48316.2000,1.2527,10980.9545,4.4000,1.0000,0.0000,0.0000,0.0000,10980.9545,0.0000,0.0000,0.0000,37335.2455,37335.2455,6.1884,-1.1089,688.8000,0.0000,688.8000,0.0179,186.1622,3.7000,1.0000,0.0000,0.0000,0.0000,186.1622,0.0000,0.0000,0.0000,502.6378,502.6378,6.1618,3.0081,2019.0000,766.9000,1252.1000,0.0523,458.8636,4.4000,1.0000,156.5102,4.9000,1.0000,615.3738,0.0000,0.0000,923.4102,1560.1364,636.7262,6.1280,-1.1693,12401.6000,0.0000,12401.6000,0.3215,3351.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3351.7838,0.0000,0.0000,0.0000,9049.8162,9049.8162,5.6481,7.6904,6.6692,2.5673,38508.8263,4.8886,990.2069,9.9021,4.8886,0.0000,4.2474,7.6904,6.3061,6.9982,-3.2626,-26100.6408,4.8886,1829.0455,18.2905,4.8886,0.0000,14.9349,6.3061,6.2346,6.2704,-0.1927,-1348.8862,4.8886,2160.9635,21.6096,4.8886,0.0000,19.4988,4.8886,18.2186,3.2591,0.0000,38.6811,56.8997,43177.3000,11059.2994,11059.2994
1679.0000,6.2376,15.9473,12589.3000,38719.7000,-26130.4000,1.0039,2861.2045,4.4000,1.0000,8604.3778,4.5000,1.0000,11465.5823,0.0000,0.0000,47324.0778,9728.0955,-37595.9823,8.3971,1.0998,16196.0000,0.0000,16196.0000,0.4199,4377.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4377.2973,0.0000,0.0000,0.0000,11818.7027,11818.7027,7.7182,-0.0091,46449.4000,0.0000,46449.4000,1.2043,10556.6818,4.4000,1.0000,0.0000,0.0000,0.0000,10556.6818,0.0000,0.0000,0.0000,35892.7182,35892.7182,5.6565,-1.6408,481.8000,0.0000,481.8000,0.0125,130.2162,3.7000,1.0000,0.0000,0.0000,0.0000,130.2162,0.0000,0.0000,0.0000,351.5838,351.5838,5.6363,-0.5548,3409.6000,435.0000,2974.6000,0.0884,774.9091,4.4000,1.0000,88.7755,4.9000,1.0000,863.6846,0.0000,0.0000,523.7755,2634.6909,2110.9154,5.5151,-1.7822,10805.1000,0.0000,10805.1000,0.2801,2920.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2920.2973,0.0000,0.0000,0.0000,7884.8027,7884.8027,5.0622,7.8250,6.4436,3.2066,48099.1190,4.5137,923.7378,9.2374,4.5137,0.0000,3.3431,7.8250,6.2738,7.0494,-3.3756,-27004.8501,4.5137,1684.8461,16.8485,4.5137,0.0000,11.7553,6.2738,6.2376,6.2557,-0.0902,-631.5285,4.5137,1996.5666,19.9657,4.5137,0.0000,15.3476,4.5137,14.6424,3.0091,0.0000,30.4460,45.0885,50776.5000,20462.7404,20462.7404
1680.0000,6.2309,15.2482,14169.4000,34164.2000,-19994.8000,0.8858,3220.3182,4.4000,1.0000,7592.0444,4.5000,1.0000,10812.3626,0.0000,0.0000,41756.2444,10949.0818,-30807.1626,8.0323,0.7350,16208.3000,0.0000,16208.3000,0.4202,4380.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4380.6216,0.0000,0.0000,0.0000,11827.6784,11827.6784,7.3407,-0.3866,52473.5000,0.0000,52473.5000,1.3605,11925.7955,4.4000,1.0000,0.0000,0.0000,0.0000,11925.7955,0.0000,0.0000,0.0000,40547.7045,40547.7045,4.9697,-2.3276,466.0000,0.0000,466.0000,0.0121,125.9459,3.7000,1.0000,0.0000,0.0000,0.0000,125.9459,0.0000,0.0000,0.0000,340.0541,340.0541,4.9498,-2.1195,4680.7000,255.8000,4424.9000,0.1214,1063.7955,4.4000,1.0000,52.2041,4.9000,1.0000,1115.9995,0.0000,0.0000,308.0041,3616.9045,3308.9005,4.7563,-2.5410,6015.5000,0.0000,6015.5000,0.1560,1625.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1625.8108,0.0000,0.0000,0.0000,4389.6892,4389.6892,4.4996,7.9463,6.2230,3.9296,58943.4050,4.4338,916.6239,9.1662,4.4338,0.0000,3.1688,7.9463,6.2719,7.1091,-3.5794,-28635.0094,4.4338,1650.5657,16.5057,4.4338,0.0000,11.1424,6.2719,6.2309,6.2514,-0.1002,-701.5316,4.4338,1961.6318,19.6163,4.4338,0.0000,14.5473,4.4338,13.9443,2.9559,0.0000,28.8585,42.8028,59593.4000,29606.8640,29606.8640
1681.0000,6.2391,13.9923,17146.2000,29647.3000,-12501.1000,0.7687,3896.8636,4.4000,1.0000,6588.2889,4.5000,1.0000,10485.1525,0.0000,0.0000,36235.5889,13249.3364,-22986.2525,7.7319,0.4346,16188.6000,0.0000,16188.6000,0.4197,4375.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4375.2973,0.0000,0.0000,0.0000,11813.3027,11813.3027,6.9647,-0.7626,49589.4000,0.0000,49589.4000,1.2857,11270.3182,4.4000,1.0000,0.0000,0.0000,0.0000,11270.3182,0.0000,0.0000,0.0000,38319.0818,38319.0818,4.4761,-2.8212,426.2000,0.0000,426.2000,0.0111,115.1892,3.7000,1.0000,0.0000,0.0000,0.0000,115.1892,0.0000,0.0000,0.0000,311.0108,311.0108,4.4559,-3.0800,5774.9000,91.8000,5683.1000,0.1497,1312.4773,4.4000,1.0000,18.7347,4.9000,1.0000,1331.2120,0.0000,0.0000,110.5347,4462.4227,4351.8880,4.1732,-3.1240,1026.0000,0.0000,1026.0000,0.0266,277.2973,3.7000,1.0000,0.0000,0.0000,0.0000,277.2973,0.0000,0.0000,0.0000,748.7027,748.7027,4.1246,8.0653,6.0949,4.0452,60677.4623,3.9922,830.1971,8.3020,3.9922,0.0000,2.3131,8.0653,6.2104,7.1378,-3.5701,-28561.0508,3.9922,1484.2281,14.8423,3.9922,0.0000,8.1335,6.2104,6.2391,6.2247,0.0630,441.3220,3.9922,1768.4064,17.6841,3.9922,0.0000,10.6189,3.9922,10.4663,2.6615,0.0000,21.0655,31.5318,60412.2000,32557.7335,32557.7335
1682.0000,6.2292,12.8733,18836.2000,26093.6000,-7257.4000,0.6765,4280.9545,4.4000,1.0000,5798.5778,4.5000,1.0000,10079.5323,0.0000,0.0000,31892.1778,14555.2455,-17336.9323,7.3268,0.0295,16184.8000,0.0000,16184.8000,0.4196,4374.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4374.2703,0.0000,0.0000,0.0000,11810.5297,11810.5297,6.5791,-1.1482,55700.2000,0.0000,55700.2000,1.4441,12659.1364,4.4000,1.0000,0.0000,0.0000,0.0000,12659.1364,0.0000,0.0000,0.0000,43041.0636,43041.0636,3.8541,-3.4432,411.6000,0.0000,411.6000,0.0107,111.2432,3.7000,1.0000,0.0000,0.0000,0.0000,111.2432,0.0000,0.0000,0.0000,300.3568,300.3568,3.8351,-3.8398,6484.3000,28.2000,6456.1000,0.1681,1473.7045,4.4000,1.0000,5.7551,4.9000,1.0000,1479.4596,0.0000,0.0000,33.9551,5010.5955,4976.6404,3.5201,-3.7772,427.5000,0.0000,427.5000,0.0111,115.5405,3.7000,1.0000,0.0000,0.0000,0.0000,115.5405,0.0000,0.0000,0.0000,311.9595,311.9595,3.5003,8.2477,5.8740,4.9991,74986.8514,4.0952,860.3479,8.6035,4.0952,0.0000,2.4969,8.2477,6.2034,7.2256,-4.0363,-32290.0632,4.0952,1516.5041,15.1650,4.0952,0.0000,8.7797,6.2034,6.2292,6.2163,0.0581,406.8294,4.0952,1814.7527,18.1475,4.0952,0.0000,11.4626,4.0952,11.2212,2.7302,0.0000,22.7392,33.9604,71922.8000,43103.6176,43103.6176
1683.0000,6.2284,11.6353,20231.0000,22938.0000,-2707.0000,0.5947,4597.9545,4.4000,1.0000,5097.3333,4.5000,1.0000,9695.2879,0.0000,0.0000,28035.3333,15633.0455,-12402.2879,7.0583,-0.2390,16201.2000,0.0000,16201.2000,0.4200,4378.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4378.7027,0.0000,0.0000,0.0000,11822.4973,11822.4973,6.2672,-1.4601,52545.8000,0.0000,52545.8000,1.3623,11942.2273,4.4000,1.0000,0.0000,0.0000,0.0000,11942.2273,0.0000,0.0000,0.0000,40603.5727,40603.5727,3.5501,-3.7472,424.9000,0.0000,424.9000,0.0110,114.8378,3.7000,1.0000,0.0000,0.0000,0.0000,114.8378,0.0000,0.0000,0.0000,310.0622,310.0622,3.5294,-4.1979,7087.7000,0.0000,7087.7000,0.1838,1610.8409,4.4000,1.0000,0.0000,0.0000,0.0000,1610.8409,0.0000,0.0000,0.0000,5476.8591,5476.8591,3.1629,-4.1344,427.5000,0.0000,427.5000,0.0111,115.5405,3.7000,1.0000,0.0000,0.0000,0.0000,115.5405,0.0000,0.0000,0.0000,311.9595,311.9595,3.1420,8.3478,5.7449,5.1863,77794.4445,3.8744,818.8410,8.1884,3.8744,0.0000,2.1144,8.3478,6.1777,7.2628,-4.0537,-32429.6903,3.8744,1432.3392,14.3234,3.8744,0.0000,7.4349,6.1777,6.2284,6.2031,0.1083,757.9086,3.8744,1717.9651,17.1797,3.8744,0.0000,9.7069,3.8744,9.6443,2.5830,0.0000,19.2562,28.9006,73980.1000,46122.6629,46122.6629
1684.0000,6.1975,11.1707,21112.2000,22505.1000,-1392.9000,0.5835,4798.2273,4.4000,1.0000,5001.1333,4.5000,1.0000,9799.3606,0.0000,0.0000,27506.2333,16313.9727,-11192.2606,6.9030,-0.3943,16191.3000,0.0000,16191.3000,0.4198,4376.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4376.0270,0.0000,0.0000,0.0000,11815.2730,11815.2730,6.1582,-1.5691,58534.6000,0.0000,58534.6000,1.5176,13303.3182,4.4000,1.0000,0.0000,0.0000,0.0000,13303.3182,0.0000,0.0000,0.0000,45231.2818,45231.2818,3.3070,-3.9903,412.0000,0.0000,412.0000,0.0107,111.3514,3.7000,1.0000,0.0000,0.0000,0.0000,111.3514,0.0000,0.0000,0.0000,300.6486,300.6486,3.2881,-4.4392,7091.1000,0.0000,7091.1000,0.1838,1611.6136,4.4000,1.0000,0.0000,0.0000,0.0000,1611.6136,0.0000,0.0000,0.0000,5479.4864,5479.4864,2.9427,-4.3546,1025.9000,0.0000,1025.9000,0.0266,277.2703,3.7000,1.0000,0.0000,0.0000,0.0000,277.2703,0.0000,0.0000,0.0000,748.6297,748.6297,2.8955,8.2828,5.5891,5.6976,85464.1059,4.1130,875.5650,8.7556,4.1130,0.0000,2.5296,8.2828,6.2743,7.2785,-3.9828,-31862.2794,4.1130,1519.4584,15.1946,4.1130,0.0000,8.8948,6.2743,6.1975,6.2359,-0.1741,-1218.7676,4.1130,1821.0075,18.2101,4.1130,0.0000,11.6128,4.1130,11.3551,2.7420,0.0000,23.0372,34.3923,81862.0000,52383.0589,52383.0589
1685.0000,6.1957,9.4767,22441.2000,20212.2000,2229.0000,0.5818,5100.2727,4.4000,1.0000,4491.6000,4.5000,1.0000,9591.8727,0.0000,0.0000,24703.8000,17340.9273,-7362.8727,6.6544,-0.6429,16181.0000,0.0000,16181.0000,0.4195,4373.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4373.2432,0.0000,0.0000,0.0000,11807.7568,11807.7568,5.9189,-1.8084,55565.3000,0.0000,55565.3000,1.4406,12628.4773,4.4000,1.0000,0.0000,0.0000,0.0000,12628.4773,0.0000,0.0000,0.0000,42936.8227,42936.8227,3.2444,-4.0529,584.4000,0.0000,584.4000,0.0152,157.9459,3.7000,1.0000,0.0000,0.0000,0.0000,157.9459,0.0000,0.0000,0.0000,426.4541,426.4541,3.2178,-4.4159,6642.4000,51.6000,6590.8000,0.1722,1509.6364,4.4000,1.0000,10.5306,4.9000,1.0000,1520.1670,0.0000,0.0000,62.1306,5132.7636,5070.6330,2.9020,-4.3953,5613.5000,0.0000,5613.5000,0.1455,1517.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1517.1622,0.0000,0.0000,0.0000,4096.3378,4096.3378,2.6468,8.2702,5.4585,6.0186,90278.8457,4.1623,891.4544,8.9145,4.1623,0.0000,2.6217,8.2702,6.3099,7.2900,-3.9338,-31470.7814,4.1623,1536.8736,15.3687,4.1623,0.0000,9.2185,6.3099,6.1957,6.2528,-0.2618,-1832.9326,4.1623,1841.4048,18.4140,4.1623,0.0000,12.0355,4.1623,11.7312,2.7749,0.0000,23.8756,35.6068,86764.0000,56975.1317,56975.1317
1686.0000,6.1782,11.6434,25065.7000,28664.9000,-3599.2000,0.7432,5696.7500,4.4000,1.0000,6369.9778,4.5000,1.0000,12066.7278,0.0000,0.0000,35034.8778,19368.9500,-15665.9278,6.9723,-0.3250,16201.4000,0.0000,16201.4000,0.4201,4378.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4378.7568,0.0000,0.0000,0.0000,11822.6432,11822.6432,6.3730,-1.3543,61560.2000,0.0000,61560.2000,1.5961,13990.9545,4.4000,1.0000,0.0000,0.0000,0.0000,13990.9545,0.0000,0.0000,0.0000,47569.2455,47569.2455,3.9618,-3.3355,422.1000,0.0000,422.1000,0.0109,114.0811,3.7000,1.0000,0.0000,0.0000,0.0000,114.0811,0.0000,0.0000,0.0000,308.0189,308.0189,3.9462,-3.3644,5695.4000,197.1000,5498.3000,0.1477,1294.4091,4.4000,1.0000,40.2245,4.9000,1.0000,1334.6336,0.0000,0.0000,237.3245,4400.9909,4163.6664,3.7351,-3.5622,18977.5000,0.0000,18977.5000,0.4920,5129.0541,3.7000,1.0000,0.0000,0.0000,0.0000,5129.0541,0.0000,0.0000,0.0000,13848.4459,13848.4459,3.0331,7.6945,5.3638,6.1307,91960.3430,5.1149,1100.3043,11.0030,5.1149,0.0000,4.8650,7.6945,6.5814,7.1379,-2.7450,-21960.2755,5.1149,1901.6317,19.0163,5.1149,0.0000,17.1065,6.5814,6.1782,6.3798,-1.1363,-7953.9753,5.1149,2249.6746,22.4967,5.1149,0.0000,22.3339,5.1149,20.6240,3.4099,0.0000,44.3053,64.9293,99060.3000,62046.0922,62046.0922
1687.0000,6.2099,13.6579,22105.4000,35778.3000,-13672.9000,0.9276,5023.9545,4.4000,1.0000,7950.7333,4.5000,1.0000,12974.6879,0.0000,0.0000,43729.0333,17081.4455,-26647.5879,7.5408,0.2435,16195.3000,0.0000,16195.3000,0.4199,4377.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4377.1081,0.0000,0.0000,0.0000,11818.1919,11818.1919,6.9506,-0.7767,55773.7000,0.0000,55773.7000,1.4460,12675.8409,4.4000,1.0000,0.0000,0.0000,0.0000,12675.8409,0.0000,0.0000,0.0000,43097.8591,43097.8591,4.7981,-2.4992,417.1000,0.0000,417.1000,0.0108,112.7297,3.7000,1.0000,0.0000,0.0000,0.0000,112.7297,0.0000,0.0000,0.0000,304.3703,304.3703,4.7829,-2.3411,5145.9000,257.8000,4888.1000,0.1334,1169.5227,4.4000,1.0000,52.6122,4.9000,1.0000,1222.1350,0.0000,0.0000,310.4122,3976.3773,3665.9650,4.5998,-2.6975,20174.3000,0.0000,20174.3000,0.5231,5452.5135,3.7000,1.0000,0.0000,0.0000,0.0000,5452.5135,0.0000,0.0000,0.0000,14721.7865,14721.7865,3.8646,7.1981,5.5313,4.4497,66746.0962,5.1913,1108.0604,11.0806,5.1913,0.0000,5.0861,7.1981,6.6428,6.9204,-1.3899,-11119.0873,5.1913,1949.1535,19.4915,5.1913,0.0000,17.8839,6.6428,6.2099,6.4263,-1.2381,-8666.4240,5.1913,2278.3860,22.7839,5.1913,0.0000,23.3489,5.1913,21.4790,3.4608,0.0000,46.3190,67.7979,83775.6000,46960.5849,46960.5849
1688.0000,6.2542,15.8594,14995.6000,44277.3000,-29281.7000,1.1480,3408.0909,4.4000,1.0000,9839.4000,4.5000,1.0000,13247.4909,0.0000,0.0000,54116.7000,11587.5091,-42529.1909,8.1559,0.8587,21505.0000,0.0000,21505.0000,0.5576,5812.1622,3.7000,1.0000,0.0000,0.0000,0.0000,5812.1622,0.0000,0.0000,0.0000,15692.8378,15692.8378,7.4542,-0.2730,58238.4000,0.0000,58238.4000,1.5099,13236.0000,4.4000,1.0000,0.0000,0.0000,0.0000,13236.0000,0.0000,0.0000,0.0000,45002.4000,45002.4000,5.4419,-1.8554,413.1000,0.0000,413.1000,0.0107,111.6486,3.7000,1.0000,0.0000,0.0000,0.0000,111.6486,0.0000,0.0000,0.0000,301.4514,301.4514,5.4285,-1.8996,5281.0000,175.1000,5105.9000,0.1369,1200.2273,4.4000,1.0000,35.7347,4.9000,1.0000,1235.9620,0.0000,0.0000,210.8347,4080.7727,3869.9380,5.2554,-2.0419,19376.4000,0.0000,19376.4000,0.5024,5236.8649,3.7000,1.0000,0.0000,0.0000,0.0000,5236.8649,0.0000,0.0000,0.0000,14139.5351,14139.5351,4.6232,6.7849,5.7041,3.2230,48345.4622,5.7982,1227.7344,12.2773,5.7982,0.0000,7.0867,6.7849,6.6529,6.7189,-0.3692,-2953.7585,5.7982,2197.1030,21.9710,5.7982,0.0000,24.9187,6.6529,6.2542,6.4536,-1.2735,-8914.7322,5.7982,2541.5996,25.4160,5.7982,0.0000,32.5334,5.7982,29.0915,3.8655,0.0000,64.5389,93.6304,75357.1000,36476.9714,36476.9714
1689.0000,6.2755,16.5266,13198.4000,51741.7000,-38543.3000,1.3415,2999.6364,4.4000,1.0000,11498.1556,4.5000,1.0000,14497.7919,0.0000,0.0000,63239.8556,10198.7636,-53041.0919,8.6245,1.3272,26814.9000,0.0000,26814.9000,0.6952,7247.2703,3.7000,1.0000,0.0000,0.0000,0.0000,7247.2703,0.0000,0.0000,0.0000,19567.6297,19567.6297,7.7579,0.0306,50182.0000,0.0000,50182.0000,1.3011,11405.0000,4.4000,1.0000,0.0000,0.0000,0.0000,11405.0000,0.0000,0.0000,0.0000,38777.0000,38777.0000,6.0406,-1.2567,423.5000,0.0000,423.5000,0.0110,114.4595,3.7000,1.0000,0.0000,0.0000,0.0000,114.4595,0.0000,0.0000,0.0000,309.0405,309.0405,6.0269,-1.0589,4390.4000,233.9000,4156.5000,0.1138,997.8182,4.4000,1.0000,47.7347,4.9000,1.0000,1045.5529,0.0000,0.0000,281.6347,3392.5818,3110.9471,5.8891,-1.4082,16982.9000,0.0000,16982.9000,0.4403,4589.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4589.9730,0.0000,0.0000,0.0000,12392.9270,12392.9270,5.3403,6.5239,5.9321,1.7817,26726.1126,5.8544,1226.6236,12.2662,5.8544,0.0000,7.2947,6.5239,6.6077,6.5658,0.2365,1892.1515,5.8544,2233.9438,22.3394,5.8544,0.0000,25.6499,6.6077,6.2755,6.4416,-1.0717,-7501.8116,5.8544,2567.6270,25.6763,5.8544,0.0000,33.4880,5.8544,29.8718,3.9029,0.0000,66.4326,96.3044,60016.5000,21116.4525,21116.4525
1690.0000,6.2860,16.6779,12594.9000,53173.1000,-40578.2000,1.3786,2862.4773,4.4000,1.0000,11816.2444,4.5000,1.0000,14678.7217,0.0000,0.0000,64989.3444,9732.4227,-55256.9217,8.6924,1.3951,32130.1000,0.0000,32130.1000,0.8330,8683.8108,3.7000,1.0000,0.0000,0.0000,0.0000,8683.8108,0.0000,0.0000,0.0000,23446.2892,23446.2892,7.6713,-0.0559,49690.5000,0.0000,49690.5000,1.2883,11293.2955,4.4000,1.0000,0.0000,0.0000,0.0000,11293.2955,0.0000,0.0000,0.0000,38397.2045,38397.2045,5.9991,-1.2981,411.0000,0.0000,411.0000,0.0107,111.0811,3.7000,1.0000,0.0000,0.0000,0.0000,111.0811,0.0000,0.0000,0.0000,299.9189,299.9189,5.9861,1.2492,2289.5000,568.6000,1720.9000,0.0594,520.3409,4.4000,1.0000,116.0408,4.9000,1.0000,636.3817,0.0000,0.0000,684.6408,1769.1591,1084.5183,5.9389,-1.3584,15387.2000,0.0000,15387.2000,0.3989,4158.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4158.7027,0.0000,0.0000,0.0000,11228.4973,11228.4973,5.4499,6.5490,5.9994,1.6826,25239.4782,5.9534,1243.4994,12.4350,5.9534,0.0000,7.6711,6.5490,6.5344,6.5417,-0.0421,-336.5978,5.9534,2274.2290,22.7423,5.9534,0.0000,26.9735,6.5344,6.2860,6.4102,-0.8148,-5703.3738,5.9534,2614.8100,26.1481,5.9534,0.0000,35.2161,5.9534,31.2797,3.9689,0.0000,69.8606,101.1403,58761.5000,19199.5065,19199.5065
1691.0000,6.2739,16.7892,11988.0000,54271.6000,-42283.6000,1.4071,2724.5455,4.4000,1.0000,12060.3556,4.5000,1.0000,14784.9010,0.0000,0.0000,66331.9556,9263.4545,-57068.5010,8.9548,1.6575,32137.0000,0.0000,32137.0000,0.8332,8685.6757,3.7000,1.0000,0.0000,0.0000,0.0000,8685.6757,0.0000,0.0000,0.0000,23451.3243,23451.3243,7.8531,0.1259,41279.1000,0.0000,41279.1000,1.0702,9381.6136,4.4000,1.0000,0.0000,0.0000,0.0000,9381.6136,0.0000,0.0000,0.0000,31897.4864,31897.4864,6.3547,-0.9426,531.8000,0.0000,531.8000,0.0138,143.7297,3.7000,1.0000,0.0000,0.0000,0.0000,143.7297,0.0000,0.0000,0.0000,388.0703,388.0703,6.3364,12.2484,1027.2000,1295.1000,-267.9000,0.0336,233.4545,4.4000,1.0000,264.3061,4.9000,1.0000,497.7607,0.0000,0.0000,1559.4061,793.7455,-765.6607,6.3724,-0.9249,12395.2000,0.0000,12395.2000,0.3214,3350.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3350.0541,0.0000,0.0000,0.0000,9045.1459,9045.1459,5.9475,6.3973,6.1724,0.6384,9575.9012,5.5189,1143.6069,11.4361,5.5189,0.0000,6.1112,6.3973,6.5192,6.4583,0.3243,2594.2650,5.5189,2116.3227,21.1632,5.5189,0.0000,21.4885,6.5192,6.2739,6.3965,-0.7460,-5222.3009,5.5189,2425.5023,24.2550,5.5189,0.0000,28.0550,5.5189,25.4051,3.6793,0.0000,55.6548,81.0599,43791.6000,6947.8652,6947.8652
1692.0000,6.2751,16.8590,11645.6000,54925.3000,-43279.7000,1.4240,2646.7273,4.4000,1.0000,12205.6222,4.5000,1.0000,14852.3495,0.0000,0.0000,67130.9222,8998.8727,-58132.0495,8.9802,1.6829,32130.1000,0.0000,32130.1000,0.8330,8683.8108,3.7000,1.0000,0.0000,0.0000,0.0000,8683.8108,0.0000,0.0000,0.0000,23446.2892,23446.2892,7.8892,0.1619,42972.1000,0.0000,42972.1000,1.1141,9766.3864,4.4000,1.0000,0.0000,0.0000,0.0000,9766.3864,0.0000,0.0000,0.0000,33205.7136,33205.7136,6.3440,-0.9533,529.9000,0.0000,529.9000,0.0137,143.2162,3.7000,1.0000,0.0000,0.0000,0.0000,143.2162,0.0000,0.0000,0.0000,386.6838,386.6838,6.3260,14.8010,881.3000,1909.8000,-1028.5000,0.0495,200.2955,4.4000,1.0000,389.7551,4.9000,1.0000,590.0506,0.0000,0.0000,2299.5551,681.0045,-1618.5506,6.4013,-0.8960,10799.5000,0.0000,10799.5000,0.2800,2918.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2918.7838,0.0000,0.0000,0.0000,7880.7162,7880.7162,6.0346,6.4281,6.2314,0.5638,8456.8328,5.5717,1151.4165,11.5142,5.5717,0.0000,6.2882,6.4281,6.4711,6.4496,0.1154,922.9020,5.5717,2137.4054,21.3741,5.5717,0.0000,22.1109,6.4711,6.2751,6.3731,-0.6016,-4210.9320,5.5717,2451.3250,24.5133,5.5717,0.0000,28.8675,5.5717,26.0773,3.7145,0.0000,57.2666,83.3438,42123.4000,5168.8028,5168.8028
1693.0000,6.2664,16.9014,11366.1000,55335.1000,-43969.0000,1.4347,2583.2045,4.4000,1.0000,12296.6889,4.5000,1.0000,14879.8934,0.0000,0.0000,67631.7889,8782.8955,-58848.8934,9.1027,1.8054,32137.1000,0.0000,32137.1000,0.8332,8685.7027,3.7000,1.0000,0.0000,0.0000,0.0000,8685.7027,0.0000,0.0000,0.0000,23451.3973,23451.3973,7.9724,0.2452,38323.5000,0.0000,38323.5000,0.9936,8709.8864,4.4000,1.0000,0.0000,0.0000,0.0000,8709.8864,0.0000,0.0000,0.0000,29613.6136,29613.6136,6.5452,-0.7521,682.2000,0.0000,682.2000,0.0177,184.3784,3.7000,1.0000,0.0000,0.0000,0.0000,184.3784,0.0000,0.0000,0.0000,497.8216,497.8216,6.5212,15.7018,830.5000,2243.7000,-1413.2000,0.0582,188.7500,4.4000,1.0000,457.8980,4.9000,1.0000,646.6480,0.0000,0.0000,2701.5980,641.7500,-2059.8480,6.6205,-0.6768,9602.7000,0.0000,9602.7000,0.2490,2595.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2595.3243,0.0000,0.0000,0.0000,7007.3757,7007.3757,6.2827,6.3629,6.3228,0.1109,1663.4574,5.3795,1107.0370,11.0704,5.3795,0.0000,5.6596,6.3629,6.4580,6.4104,0.2466,1972.4227,5.3795,2067.3736,20.6737,5.3795,0.0000,19.9006,6.4580,6.2664,6.3622,-0.5678,-3974.4132,5.3795,2367.9425,23.6794,5.3795,0.0000,25.9818,5.3795,23.6827,3.5863,0.0000,51.5419,75.2246,35363.3000,-338.5332,-338.5332
1694.0000,6.2655,16.9317,11218.4000,55712.6000,-44494.2000,1.4445,2549.6364,4.4000,1.0000,12380.5778,4.5000,1.0000,14930.2141,0.0000,0.0000,68093.1778,8668.7636,-59424.4141,9.1066,1.8093,32130.4000,0.0000,32130.4000,0.8330,8683.8919,3.7000,1.0000,0.0000,0.0000,0.0000,8683.8919,0.0000,0.0000,0.0000,23446.5081,23446.5081,7.9856,0.2584,40412.2000,0.0000,40412.2000,1.0478,9184.5909,4.4000,1.0000,0.0000,0.0000,0.0000,9184.5909,0.0000,0.0000,0.0000,31227.6091,31227.6091,6.4926,-0.8047,535.5000,0.0000,535.5000,0.0139,144.7297,3.7000,1.0000,0.0000,0.0000,0.0000,144.7297,0.0000,0.0000,0.0000,390.7703,390.7703,6.4739,15.9056,756.0000,2239.0000,-1483.0000,0.0581,171.8182,4.4000,1.0000,456.9388,4.9000,1.0000,628.7570,0.0000,0.0000,2695.9388,584.1818,-2111.7570,6.5749,-0.7224,8406.0000,0.0000,8406.0000,0.2179,2271.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2271.8919,0.0000,0.0000,0.0000,6134.1081,6134.1081,6.2816,6.4094,6.3455,0.1783,2674.2657,5.4227,1114.7714,11.1477,5.4227,0.0000,5.7971,6.4094,6.4233,6.4164,0.0362,289.6754,5.4227,2083.4194,20.8342,5.4227,0.0000,20.3841,6.4233,6.2655,6.3444,-0.4716,-3301.1167,5.4227,2388.9203,23.8892,5.4227,0.0000,26.6131,5.4227,24.2083,3.6151,0.0000,52.7943,77.0027,35506.9000,-337.1755,-337.1755
1695.0000,6.2577,16.9533,11074.2000,56052.9000,-44978.7000,1.4533,2516.8636,4.4000,1.0000,12456.2000,4.5000,1.0000,14973.0636,0.0000,0.0000,68509.1000,8557.3364,-59951.7636,9.1994,1.9021,32136.9000,0.0000,32136.9000,0.8332,8685.6486,3.7000,1.0000,0.0000,0.0000,0.0000,8685.6486,0.0000,0.0000,0.0000,23451.2514,23451.2514,8.0487,0.3214,35859.4000,0.0000,35859.4000,0.9297,8149.8636,4.4000,1.0000,0.0000,0.0000,0.0000,8149.8636,0.0000,0.0000,0.0000,27709.5364,27709.5364,6.6891,-0.6082,422.2000,0.0000,422.2000,0.0109,114.1081,3.7000,1.0000,0.0000,0.0000,0.0000,114.1081,0.0000,0.0000,0.0000,308.0919,308.0919,6.6740,15.3448,781.9000,1792.9000,-1011.0000,0.0465,177.7045,4.4000,1.0000,365.8980,4.9000,1.0000,543.6025,0.0000,0.0000,2158.7980,604.1955,-1554.6025,6.7502,-0.5471,9602.7000,0.0000,9602.7000,0.2490,2595.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2595.3243,0.0000,0.0000,0.0000,7007.3757,7007.3757,6.4064,6.3778,6.3921,-0.0389,-583.8132,5.2839,1083.9237,10.8392,5.2839,0.0000,5.3633,6.3778,6.4150,6.3964,0.0948,758.5027,5.2839,2031.9579,20.3196,5.2839,0.0000,18.8587,6.4150,6.2577,6.3363,-0.4578,-3204.8004,5.2839,2328.6359,23.2864,5.2839,0.0000,24.6216,5.2839,22.5466,3.5226,0.0000,48.8435,71.3901,32031.5000,-3030.1109,-3030.1109
1696.0000,6.2555,17.0433,10535.1000,56754.2000,-46219.1000,1.4715,2394.3409,4.4000,1.0000,12612.0444,4.5000,1.0000,15006.3854,0.0000,0.0000,69366.2444,8140.7591,-61225.4854,9.2215,1.9242,32130.8000,0.0000,32130.8000,0.8331,8684.0000,3.7000,1.0000,0.0000,0.0000,0.0000,8684.0000,0.0000,0.0000,0.0000,23446.8000,23446.8000,8.0856,0.3584,35002.7000,0.0000,35002.7000,0.9075,7955.1591,4.4000,1.0000,0.0000,0.0000,0.0000,7955.1591,0.0000,0.0000,0.0000,27047.5409,27047.5409,6.7753,-0.5220,416.1000,0.0000,416.1000,0.0108,112.4595,3.7000,1.0000,0.0000,0.0000,0.0000,112.4595,0.0000,0.0000,0.0000,303.6405,303.6405,6.7606,16.4790,635.0000,2112.8000,-1477.8000,0.0548,144.3182,4.4000,1.0000,431.1837,4.9000,1.0000,575.5019,0.0000,0.0000,2543.9837,490.6818,-2053.3019,6.8601,-0.4372,11198.4000,0.0000,11198.4000,0.2903,3026.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3026.5946,0.0000,0.0000,0.0000,8171.8054,8171.8054,6.4642,6.3777,6.4209,-0.1191,-1786.0247,5.3519,1096.4178,10.9642,5.3519,0.0000,5.5730,6.3777,6.3982,6.3879,0.0529,423.1027,5.3519,2058.8951,20.5890,5.3519,0.0000,19.5960,6.3982,6.2555,6.3268,-0.4209,-2946.0784,5.3519,2359.6255,23.5963,5.3519,0.0000,25.5841,5.3519,23.3511,3.5679,0.0000,50.7531,74.1042,31051.1000,-4309.0004,-4309.0004
1697.0000,6.2667,14.6079,21402.9000,42614.0000,-21211.1000,1.1048,4864.2955,4.4000,1.0000,9469.7778,4.5000,1.0000,14334.0732,0.0000,0.0000,52083.7778,16538.6045,-35545.1732,8.2210,0.9238,26820.1000,0.0000,26820.1000,0.6954,7248.6757,3.7000,1.0000,0.0000,0.0000,0.0000,7248.6757,0.0000,0.0000,0.0000,19571.4243,19571.4243,7.1450,-0.5823,34526.2000,0.0000,34526.2000,0.8952,7846.8636,4.4000,1.0000,0.0000,0.0000,0.0000,7846.8636,0.0000,0.0000,0.0000,26679.3364,26679.3364,5.6781,-1.6192,415.1000,0.0000,415.1000,0.0108,112.1892,3.7000,1.0000,0.0000,0.0000,0.0000,112.1892,0.0000,0.0000,0.0000,302.9108,302.9108,5.6615,16.0624,443.3000,2088.9000,-1645.6000,0.0542,100.7500,4.4000,1.0000,426.3061,4.9000,1.0000,527.0561,0.0000,0.0000,2515.2061,342.5500,-2172.6561,5.7809,-1.5164,14788.8000,0.0000,14788.8000,0.3834,3996.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3996.9730,0.0000,0.0000,0.0000,10791.8270,10791.8270,5.1876,7.0234,6.1055,2.2261,33390.8289,4.7156,980.1529,9.8015,4.7156,0.0000,3.8121,7.0234,6.2426,6.6330,-1.7753,-14202.6969,4.7156,1793.8793,17.9388,4.7156,0.0000,13.4044,6.2426,6.2667,6.2546,0.0628,439.5371,4.7156,2085.9745,20.8597,4.7156,0.0000,17.5006,4.7156,16.5060,3.1437,0.0000,34.7171,51.2232,53693.5000,19627.6692,19627.6692
1698.0000,6.2478,13.5681,21945.7000,34594.3000,-12648.6000,0.8969,4987.6591,4.4000,1.0000,7687.6222,4.5000,1.0000,12675.2813,0.0000,0.0000,42281.9222,16958.0409,-25323.8813,7.7077,0.4104,16186.2000,0.0000,16186.2000,0.4197,4374.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4374.6486,0.0000,0.0000,0.0000,11811.5514,11811.5514,7.0268,-0.7005,44891.2000,0.0000,44891.2000,1.1639,10202.5455,4.4000,1.0000,0.0000,0.0000,0.0000,10202.5455,0.0000,0.0000,0.0000,34688.6545,34688.6545,5.0271,-2.2702,420.9000,0.0000,420.9000,0.0109,113.7568,3.7000,1.0000,0.0000,0.0000,0.0000,113.7568,0.0000,0.0000,0.0000,307.1432,307.1432,5.0093,15.8327,341.6000,2168.2000,-1826.6000,0.0562,77.6364,4.4000,1.0000,442.4898,4.9000,1.0000,520.1262,0.0000,0.0000,2610.6898,263.9636,-2346.7262,5.1446,-2.1527,17381.8000,0.0000,17381.8000,0.4507,4697.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4697.7838,0.0000,0.0000,0.0000,12684.0162,12684.0162,4.4134,7.3295,5.8715,3.3723,50584.2559,4.4974,944.9443,9.4494,4.4974,0.0000,3.3071,7.3295,6.2194,6.7745,-2.4071,-19256.9949,4.4974,1699.8737,16.9987,4.4974,0.0000,11.6285,6.2194,6.2478,6.2336,0.0705,493.4968,4.4974,1991.3764,19.9138,4.4974,0.0000,15.1819,4.4974,14.4982,2.9982,0.0000,30.1175,44.6157,64404.9000,31820.7579,31820.7579
1699.0000,6.2271,12.6229,24274.4000,32193.7000,-7919.3000,0.8347,5516.9091,4.4000,1.0000,7154.1556,4.5000,1.0000,12671.0646,0.0000,0.0000,39347.8556,18757.4909,-20590.3646,7.4299,0.1327,16200.9000,0.0000,16200.9000,0.4200,4378.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4378.6216,0.0000,0.0000,0.0000,11822.2784,11822.2784,6.7393,-0.9879,46910.5000,0.0000,46910.5000,1.2162,10661.4773,4.4000,1.0000,0.0000,0.0000,0.0000,10661.4773,0.0000,0.0000,0.0000,36249.0227,36249.0227,4.6218,-2.6755,412.8000,0.0000,412.8000,0.0107,111.5676,3.7000,1.0000,0.0000,0.0000,0.0000,111.5676,0.0000,0.0000,0.0000,301.2324,301.2324,4.6042,13.9734,629.7000,1821.3000,-1191.6000,0.0472,143.1136,4.4000,1.0000,371.6939,4.9000,1.0000,514.8075,0.0000,0.0000,2192.9939,486.5864,-1706.4075,4.7039,-2.5934,16583.9000,0.0000,16583.9000,0.4300,4482.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4482.1351,0.0000,0.0000,0.0000,12101.7649,12101.7649,3.9969,7.4281,5.7125,3.9158,58736.9492,4.4383,939.4102,9.3941,4.4383,0.0000,3.1784,7.4281,6.2510,6.8395,-2.5190,-20151.6680,4.4383,1672.5753,16.7258,4.4383,0.0000,11.1761,6.2510,6.2271,6.2390,-0.0583,-407.7550,4.4383,1964.7212,19.6472,4.4383,0.0000,14.5913,4.4383,13.9828,2.9589,0.0000,28.9458,42.9286,70997.2000,38177.5262,38177.5262
1700.0000,6.2340,6.3804,30753.8000,19811.9000,10941.9000,0.7973,6989.5000,4.4000,1.0000,4402.6444,4.5000,1.0000,11392.1444,0.0000,0.0000,24214.5444,23764.3000,-450.2444,6.2595,-1.0378,16188.5000,0.0000,16188.5000,0.4197,4375.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4375.2703,0.0000,0.0000,0.0000,11813.2297,11813.2297,5.5900,-2.1373,53511.7000,0.0000,53511.7000,1.3874,12161.7500,4.4000,1.0000,0.0000,0.0000,0.0000,12161.7500,0.0000,0.0000,0.0000,41349.9500,41349.9500,3.2466,-4.0507,424.3000,0.0000,424.3000,0.0110,114.6757,3.7000,1.0000,0.0000,0.0000,0.0000,114.6757,0.0000,0.0000,0.0000,309.6243,309.6243,3.2290,11.0191,862.0000,1567.0000,-705.0000,0.0406,195.9091,4.4000,1.0000,319.7959,4.9000,1.0000,515.7050,0.0000,0.0000,1886.7959,666.0909,-1220.7050,3.2982,-3.9991,15187.7000,0.0000,15187.7000,0.3938,4104.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4104.7838,0.0000,0.0000,0.0000,11082.9162,11082.9162,2.6701,7.9618,5.3160,6.2248,93372.4749,4.5748,986.3105,9.8631,4.5748,0.0000,3.4808,7.9618,6.1810,7.0714,-3.9278,-31422.6222,4.5748,1705.9555,17.0596,4.5748,0.0000,12.2393,6.1810,6.2340,6.2075,0.1336,934.9182,4.5748,2028.0846,20.2808,4.5748,0.0000,15.9794,4.5748,15.1915,3.0499,0.0000,31.6995,46.8910,95549.1000,62884.7708,62884.7708
1701.0000,6.2034,6.7938,29706.4000,20216.3000,9490.1000,0.7702,6751.4545,4.4000,1.0000,4492.5111,4.5000,1.0000,11243.9657,0.0000,0.0000,24708.8111,22954.9455,-1753.8657,6.3076,-0.9897,16184.4000,0.0000,16184.4000,0.4196,4374.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4374.1622,0.0000,0.0000,0.0000,11810.2378,11810.2378,5.6056,-2.1217,51868.7000,0.0000,51868.7000,1.3448,11788.3409,4.4000,1.0000,0.0000,0.0000,0.0000,11788.3409,0.0000,0.0000,0.0000,40080.3591,40080.3591,3.2230,-4.0743,582.2000,0.0000,582.2000,0.0151,157.3514,3.7000,1.0000,0.0000,0.0000,0.0000,157.3514,0.0000,0.0000,0.0000,424.8486,424.8486,3.1978,6.3123,1412.0000,1271.4000,140.6000,0.0366,320.9091,4.4000,1.0000,259.4694,4.9000,1.0000,580.3785,0.0000,0.0000,1530.8694,1091.0909,-439.7785,3.2239,-4.0734,12395.2000,0.0000,12395.2000,0.3214,3350.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3350.0541,0.0000,0.0000,0.0000,9045.1459,9045.1459,2.6862,7.8174,5.2518,5.7546,86319.1731,4.3615,943.1450,9.4314,4.3615,0.0000,3.0163,7.8174,6.2766,7.0470,-3.2400,-25920.2429,4.3615,1628.2229,16.2822,4.3615,0.0000,10.6061,6.2766,6.2034,6.2400,-0.1760,-1231.9829,4.3615,1930.6491,19.3065,4.3615,0.0000,13.8471,4.3615,13.3309,2.9077,0.0000,27.4695,40.8003,90661.2000,59166.9474,59166.9474
1702.0000,6.1985,4.5195,32484.8000,16075.4000,16409.4000,0.8422,7382.9091,4.4000,1.0000,3572.3111,4.5000,1.0000,10955.2202,0.0000,0.0000,19647.7111,25101.8909,5454.1798,5.8990,-1.3983,16201.3000,0.0000,16201.3000,0.4200,4378.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4378.7297,0.0000,0.0000,0.0000,11822.5703,11822.5703,5.2497,-2.4776,59018.7000,0.0000,59018.7000,1.5302,13413.3409,4.4000,1.0000,0.0000,0.0000,0.0000,13413.3409,0.0000,0.0000,0.0000,45605.3591,45605.3591,2.7450,-4.5523,417.3000,0.0000,417.3000,0.0108,112.7838,3.7000,1.0000,0.0000,0.0000,0.0000,112.7838,0.0000,0.0000,0.0000,304.5162,304.5162,2.7283,-1.3290,2465.6000,751.5000,1714.1000,0.0639,560.3636,4.4000,1.0000,153.3673,4.9000,1.0000,713.7310,0.0000,0.0000,904.8673,1905.2364,1000.3690,2.6733,-4.6240,10799.5000,0.0000,10799.5000,0.2800,2918.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2918.7838,0.0000,0.0000,0.0000,7880.7162,7880.7162,2.2405,7.8347,5.0376,6.7906,101858.8604,4.7208,1031.1088,10.3111,4.7208,0.0000,3.8248,7.8347,6.3452,7.0899,-3.3901,-27121.1789,4.7208,1758.9239,17.5892,4.7208,0.0000,13.4490,6.3452,6.1985,6.2718,-0.3814,-2669.9710,4.7208,2086.6322,20.8663,4.7208,0.0000,17.5587,4.7208,16.5561,3.1472,0.0000,34.8324,51.3885,104560.3000,72067.7106,72067.7106
1703.0000,6.2025,3.5242,34567.4000,14279.8000,20287.6000,0.8962,7856.2273,4.4000,1.0000,3173.2889,4.5000,1.0000,11029.5162,0.0000,0.0000,17453.0889,26711.1727,9258.0838,5.6697,-1.6276,16191.8000,0.0000,16191.8000,0.4198,4376.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4376.1622,0.0000,0.0000,0.0000,11815.6378,11815.6378,4.9897,-2.7376,54779.7000,0.0000,54779.7000,1.4203,12449.9318,4.4000,1.0000,0.0000,0.0000,0.0000,12449.9318,0.0000,0.0000,0.0000,42329.7682,42329.7682,2.5537,-4.7436,421.5000,0.0000,421.5000,0.0109,113.9189,3.7000,1.0000,0.0000,0.0000,0.0000,113.9189,0.0000,0.0000,0.0000,307.5811,307.5811,2.5360,-3.8544,3872.9000,430.0000,3442.9000,0.1004,880.2045,4.4000,1.0000,87.7551,4.9000,1.0000,967.9596,0.0000,0.0000,517.7551,2992.6955,2474.9404,2.3936,-4.9037,6012.4000,0.0000,6012.4000,0.1559,1624.9730,3.7000,1.0000,0.0000,0.0000,0.0000,1624.9730,0.0000,0.0000,0.0000,4387.4270,4387.4270,2.1411,7.8140,4.9775,6.5718,98576.4944,4.5053,986.8096,9.8681,4.5053,0.0000,3.3245,7.8140,6.3544,7.0842,-3.1704,-25363.0003,4.5053,1679.0642,16.7906,4.5053,0.0000,11.6899,6.3544,6.2025,6.2784,-0.3772,-2640.0558,4.5053,1990.7743,19.9077,4.5053,0.0000,15.2621,4.5053,14.5680,3.0035,0.0000,30.2765,44.8444,101135.9000,70573.4383,70573.4383
1704.0000,6.2050,3.3109,33365.1000,13194.2000,20170.9000,0.8651,7582.9773,4.4000,1.0000,2932.0444,4.5000,1.0000,10515.0217,0.0000,0.0000,16126.2444,25782.1227,9655.8783,5.6293,-1.6680,16180.6000,0.0000,16180.6000,0.4195,4373.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4373.1351,0.0000,0.0000,0.0000,11807.4649,11807.4649,4.9254,-2.8019,54765.7000,0.0000,54765.7000,1.4199,12446.7500,4.4000,1.0000,0.0000,0.0000,0.0000,12446.7500,0.0000,0.0000,0.0000,42318.9500,42318.9500,2.4026,-4.8947,468.2000,0.0000,468.2000,0.0121,126.5405,3.7000,1.0000,0.0000,0.0000,0.0000,126.5405,0.0000,0.0000,0.0000,341.6595,341.6595,2.3822,-4.7860,5225.1000,242.6000,4982.5000,0.1355,1187.5227,4.4000,1.0000,49.5102,4.9000,1.0000,1237.0329,0.0000,0.0000,292.1102,4037.5773,3745.4671,2.1589,-5.1384,1823.7000,0.0000,1823.7000,0.0473,492.8919,3.7000,1.0000,0.0000,0.0000,0.0000,492.8919,0.0000,0.0000,0.0000,1330.8081,1330.8081,2.0796,7.8068,4.9432,6.4046,96069.1485,4.3490,954.1249,9.5412,4.3490,0.0000,2.9905,7.8068,6.3513,7.0790,-3.0517,-24413.9848,4.3490,1621.2155,16.2122,4.3490,0.0000,10.5154,6.3513,6.2050,6.2781,-0.3507,-2454.9360,4.3490,1921.7632,19.2176,4.3490,0.0000,13.7287,4.3490,13.2269,2.8994,0.0000,27.2346,40.4615,98391.6000,69200.2278,69200.2278
1705.0000,6.2086,2.8441,34108.7000,12175.5000,21933.2000,0.8843,7751.9773,4.4000,1.0000,2705.6667,4.5000,1.0000,10457.6439,0.0000,0.0000,14881.1667,26356.7227,11475.5561,5.4871,-1.8102,16194.2000,0.0000,16194.2000,0.4199,4376.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4376.8108,0.0000,0.0000,0.0000,11817.3892,11817.3892,4.7442,-2.9831,48122.0000,0.0000,48122.0000,1.2477,10936.8182,4.4000,1.0000,0.0000,0.0000,0.0000,10936.8182,0.0000,0.0000,0.0000,37185.1818,37185.1818,2.4065,-4.8908,476.5000,0.0000,476.5000,0.0124,128.7838,3.7000,1.0000,0.0000,0.0000,0.0000,128.7838,0.0000,0.0000,0.0000,347.7162,347.7162,2.3846,-5.0531,6117.5000,147.1000,5970.4000,0.1586,1390.3409,4.4000,1.0000,30.0204,4.9000,1.0000,1420.3613,0.0000,0.0000,177.1204,4727.1591,4550.0387,2.0986,-5.1987,1025.6000,0.0000,1025.6000,0.0266,277.1892,3.7000,1.0000,0.0000,0.0000,0.0000,277.1892,0.0000,0.0000,0.0000,748.4108,748.4108,2.0515,7.8284,4.9400,6.1260,91890.5643,4.1241,904.9119,9.0491,4.1241,0.0000,2.5501,7.8284,6.3261,7.0772,-2.9871,-23896.7562,4.1241,1537.4888,15.3749,4.1241,0.0000,8.9667,6.3261,6.2086,6.2673,-0.2671,-1869.5153,4.1241,1823.2720,18.2327,4.1241,0.0000,11.7068,4.1241,11.4389,2.7494,0.0000,23.2236,34.6625,93721.9000,66124.2928,66124.2928
1706.0000,6.1968,2.2316,35950.3000,11065.7000,24884.6000,0.9321,8170.5227,4.4000,1.0000,2459.0444,4.5000,1.0000,10629.5672,0.0000,0.0000,13524.7444,27779.7773,14255.0328,5.3756,-1.9217,16187.9000,0.0000,16187.9000,0.4197,4375.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4375.1081,0.0000,0.0000,0.0000,11812.7919,11812.7919,4.6950,-3.0323,55659.6000,0.0000,55659.6000,1.4431,12649.9091,4.4000,1.0000,0.0000,0.0000,0.0000,12649.9091,0.0000,0.0000,0.0000,43009.6909,43009.6909,2.2172,-5.0801,467.8000,0.0000,467.8000,0.0121,126.4324,3.7000,1.0000,0.0000,0.0000,0.0000,126.4324,0.0000,0.0000,0.0000,341.3676,341.3676,2.1975,-5.4105,7026.5000,69.6000,6956.9000,0.1822,1596.9318,4.4000,1.0000,14.2041,4.9000,1.0000,1611.1359,0.0000,0.0000,83.8041,5429.5682,5345.7641,1.8896,-5.4077,427.4000,0.0000,427.4000,0.0111,115.5135,3.7000,1.0000,0.0000,0.0000,0.0000,115.5135,0.0000,0.0000,0.0000,311.8865,311.8865,1.8716,7.7608,4.8162,6.8150,102224.9185,4.5004,993.2238,9.9322,4.5004,0.0000,3.3137,7.7608,6.3971,7.0790,-2.9589,-23671.4291,4.5004,1677.6304,16.7763,4.5004,0.0000,11.6517,6.3971,6.1968,6.2970,-0.4967,-3476.9557,4.5004,1986.9139,19.8691,4.5004,0.0000,15.2122,4.5004,14.5246,3.0002,0.0000,30.1776,44.7022,104584.2000,75076.5338,75076.5338
1707.0000,6.2010,1.7288,37622.6000,10019.7000,27602.9000,0.9754,8550.5909,4.4000,1.0000,2226.6000,4.5000,1.0000,10777.1909,0.0000,0.0000,12246.3000,29072.0091,16825.7091,5.2377,-2.0596,16171.1000,0.0000,16171.1000,0.4193,4370.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4370.5676,0.0000,0.0000,0.0000,11800.5324,11800.5324,4.5621,-3.1652,53770.9000,0.0000,53770.9000,1.3941,12220.6591,4.4000,1.0000,0.0000,0.0000,0.0000,12220.6591,0.0000,0.0000,0.0000,41550.2409,41550.2409,2.1832,-5.1141,477.1000,0.0000,477.1000,0.0124,128.9459,3.7000,1.0000,0.0000,0.0000,0.0000,128.9459,0.0000,0.0000,0.0000,348.1541,348.1541,2.1632,-5.5551,7972.1000,5.9000,7966.2000,0.2067,1811.8409,4.4000,1.0000,1.2041,4.9000,1.0000,1813.0450,0.0000,0.0000,7.1041,6160.2591,6153.1550,1.8110,-5.4863,427.4000,0.0000,427.4000,0.0111,115.5135,3.7000,1.0000,0.0000,0.0000,0.0000,115.5135,0.0000,0.0000,0.0000,311.8865,311.8865,1.7931,7.7152,4.7541,6.8957,103435.8176,4.5284,1002.3390,10.0234,4.5284,0.0000,3.3761,7.7152,6.4182,7.0667,-2.8316,-22652.9511,4.5284,1689.0342,16.8903,4.5284,0.0000,11.8711,6.4182,6.2010,6.3096,-0.5419,-3793.1886,4.5284,1998.1447,19.9814,4.5284,0.0000,15.4986,4.5284,14.7739,3.0190,0.0000,30.7458,45.5196,106415.6000,76989.6780,76989.6780
1708.0000,6.1971,5.3341,25702.7000,14435.2000,11267.5000,0.6664,5841.5227,4.4000,1.0000,3207.8222,4.5000,1.0000,9049.3449,0.0000,0.0000,17643.0222,19861.1773,2218.1551,6.0679,-1.2294,16191.1000,0.0000,16191.1000,0.4198,4375.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4375.9730,0.0000,0.0000,0.0000,11815.1270,11815.1270,5.3795,-2.3478,62121.0000,0.0000,62121.0000,1.6106,14118.4091,4.4000,1.0000,0.0000,0.0000,0.0000,14118.4091,0.0000,0.0000,0.0000,48002.5909,48002.5909,2.5827,-4.7146,466.8000,0.0000,466.8000,0.0121,126.1622,3.7000,1.0000,0.0000,0.0000,0.0000,126.1622,0.0000,0.0000,0.0000,340.6378,340.6378,2.5628,-5.1645,8914.7000,0.0000,8914.7000,0.2311,2026.0682,4.4000,1.0000,0.0000,0.0000,0.0000,2026.0682,0.0000,0.0000,0.0000,6888.6318,6888.6318,2.1614,-5.1358,1025.4000,0.0000,1025.4000,0.0266,277.1351,3.7000,1.0000,0.0000,0.0000,0.0000,277.1351,0.0000,0.0000,0.0000,748.2649,748.2649,2.1179,7.5095,4.8137,6.1693,92538.7743,4.4499,982.2013,9.8220,4.4499,0.0000,3.2034,7.5095,6.4629,6.9862,-2.2455,-17963.9403,4.4499,1665.8110,16.6581,4.4499,0.0000,11.2641,6.4629,6.1971,6.3300,-0.6516,-4561.4265,4.4499,1961.6545,19.6165,4.4499,0.0000,14.7061,4.4499,14.0831,2.9666,0.0000,29.1736,43.2568,99986.5000,70013.4075,70013.4075
