Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1709.0000,6.2006,9.7845,19913.8000,18429.4000,1484.4000,0.5163,4525.8636,4.4000,1.0000,4095.4222,4.5000,1.0000,8621.2859,0.0000,0.0000,22524.8222,15387.9364,-7136.8859,6.6343,-0.6630,16192.1000,0.0000,16192.1000,0.4198,4376.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4376.2432,0.0000,0.0000,0.0000,11815.8568,11815.8568,5.9162,-1.8110,57605.1000,0.0000,57605.1000,1.4935,13092.0682,4.4000,1.0000,0.0000,0.0000,0.0000,13092.0682,0.0000,0.0000,0.0000,44513.0318,44513.0318,3.2110,-4.0863,638.1000,0.0000,638.1000,0.0165,172.4595,3.7000,1.0000,0.0000,0.0000,0.0000,172.4595,0.0000,0.0000,0.0000,465.6405,465.6405,3.1827,-4.5445,9738.3000,0.0000,9738.3000,0.2525,2213.2500,4.4000,1.0000,0.0000,0.0000,0.0000,2213.2500,0.0000,0.0000,0.0000,7525.0500,7525.0500,2.7254,-4.5719,5610.5000,0.0000,5610.5000,0.1455,1516.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1516.3514,0.0000,0.0000,0.0000,4094.1486,4094.1486,2.4766,7.3586,4.9176,5.3554,80331.1532,4.2662,937.0703,9.3707,4.2662,0.0000,2.8228,7.3586,6.4656,6.9121,-1.8367,-14693.2903,4.2662,1602.4244,16.0242,4.2662,0.0000,9.9258,6.4656,6.2006,6.3331,-0.6230,-4361.0209,4.2662,1880.4011,18.8040,4.2662,0.0000,12.9589,4.2662,12.5489,2.8441,0.0000,25.7075,38.2564,91268.5000,61276.8419,61276.8419
1710.0000,6.2190,17.2445,10664.8000,68866.2000,-58201.4000,1.7855,2423.8182,4.4000,1.0000,15303.6000,4.5000,1.0000,17727.4182,0.0000,0.0000,84169.8000,8240.9818,-75928.8182,9.6088,2.3115,16171.3000,0.0000,16171.3000,0.4193,4370.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4370.6216,0.0000,0.0000,0.0000,11800.6784,11800.6784,9.0819,1.3547,34884.5000,0.0000,34884.5000,0.9044,7928.2955,4.4000,1.0000,0.0000,0.0000,0.0000,7928.2955,0.0000,0.0000,0.0000,26956.2045,26956.2045,7.8785,0.5812,585.6000,0.0000,585.6000,0.0152,158.2703,3.7000,1.0000,0.0000,0.0000,0.0000,158.2703,0.0000,0.0000,0.0000,427.3297,427.3297,7.8594,0.1321,9853.0000,0.0000,9853.0000,0.2555,2239.3182,4.4000,1.0000,0.0000,0.0000,0.0000,2239.3182,0.0000,0.0000,0.0000,7613.6818,7613.6818,7.5195,0.2222,18967.0000,0.0000,18967.0000,0.4918,5126.2162,3.7000,1.0000,0.0000,0.0000,0.0000,5126.2162,0.0000,0.0000,0.0000,13840.7838,13840.7838,6.9016,5.1798,6.0407,-2.5711,-38565.7936,5.8074,1210.7020,12.1070,5.8074,0.0000,7.1205,5.1798,6.8083,5.9940,4.5595,36475.7540,5.8074,2274.9537,22.7495,5.8074,0.0000,25.0374,6.8083,6.2190,6.5136,-1.8857,-13200.1003,5.8074,2538.6427,25.3864,5.8074,0.0000,32.6884,5.8074,29.2183,3.8716,0.0000,64.8463,94.0647,22260.0000,-15290.1399,-15290.1399
1711.0000,6.3030,18.3109,2971.5000,107172.7000,-104201.2000,2.7787,675.3409,4.4000,1.0000,23816.1556,4.5000,1.0000,24491.4965,0.0000,0.0000,130988.8556,2296.1591,-128692.6965,10.7212,3.4239,27516.7000,0.0000,27516.7000,0.7134,7436.9459,3.7000,1.0000,0.0000,0.0000,0.0000,7436.9459,0.0000,0.0000,0.0000,20079.7541,20079.7541,10.0318,2.3046,28907.1000,0.0000,28907.1000,0.7495,6569.7955,4.4000,1.0000,0.0000,0.0000,0.0000,6569.7955,0.0000,0.0000,0.0000,22337.3045,22337.3045,9.2650,1.9677,1226.3000,0.0000,1226.3000,0.0318,331.4324,3.7000,1.0000,0.0000,0.0000,0.0000,331.4324,0.0000,0.0000,0.0000,894.8676,894.8676,9.2342,1.5686,9197.5000,47.1000,9150.4000,0.2385,2090.3409,4.4000,1.0000,9.6122,4.9000,1.0000,2099.9532,0.0000,0.0000,56.7122,7107.1591,7050.4468,8.9922,1.6949,20163.1000,0.0000,20163.1000,0.5228,5449.4865,3.7000,1.0000,0.0000,0.0000,0.0000,5449.4865,0.0000,0.0000,0.0000,14713.6135,14713.6135,8.4870,5.2072,6.8471,-6.3689,-95533.9016,7.5518,1517.3062,15.1731,7.5518,0.0000,15.6576,5.2072,6.3876,5.7974,4.2977,34381.3190,7.5518,2985.3098,29.8531,7.5518,0.0000,55.0562,6.3876,6.3030,6.3453,-0.3520,-2464.1273,7.5518,3326.7638,33.2676,7.5518,0.0000,71.8803,7.5518,60.1620,5.0346,0.0000,142.5941,202.7561,-17237.6000,-63616.7099,-63616.7099
1712.0000,6.2712,18.3830,1727.5000,120936.7000,-119209.2000,3.1355,392.6136,4.4000,1.0000,26874.8222,4.5000,1.0000,27267.4359,0.0000,0.0000,147811.5222,1334.8864,-146476.6359,11.4370,4.1397,33574.3000,0.0000,33574.3000,0.8705,9074.1351,3.7000,1.0000,0.0000,0.0000,0.0000,9074.1351,0.0000,0.0000,0.0000,24500.1649,24500.1649,10.5730,14.8457,4360.6000,4345.8000,14.8000,0.1131,991.0455,4.4000,1.0000,886.8980,4.9000,1.0000,1877.9434,0.0000,0.0000,5232.6980,3369.5545,-1863.1434,10.6387,3.3414,2101.7000,0.0000,2101.7000,0.0545,568.0270,3.7000,1.0000,0.0000,0.0000,0.0000,568.0270,0.0000,0.0000,0.0000,1533.6730,1533.6730,10.5846,2.9316,8693.3000,53.6000,8639.7000,0.2254,1975.7500,4.4000,1.0000,10.9388,4.9000,1.0000,1986.6888,0.0000,0.0000,64.5388,6717.5500,6653.0112,10.3500,3.0527,19365.7000,0.0000,19365.7000,0.5021,5233.9730,3.7000,1.0000,0.0000,0.0000,0.0000,5233.9730,0.0000,0.0000,0.0000,14131.7270,14131.7270,9.8516,5.1320,7.4918,-8.9216,-133824.0442,7.3515,1434.5793,14.3458,7.3515,0.0000,14.4444,5.1320,6.2754,5.7037,4.0529,32423.2289,7.3515,2918.7486,29.1875,7.3515,0.0000,50.7900,6.2754,6.2712,6.2733,-0.0172,-120.3880,7.3515,3249.2240,32.4922,7.3515,0.0000,66.3104,7.3515,55.8693,4.9010,0.0000,131.5447,187.4140,-55513.0000,-101521.2032,-101521.2032
1713.0000,6.2401,18.4048,1004.5000,135083.8000,-134079.3000,3.5023,228.2955,4.4000,1.0000,30018.6222,4.5000,1.0000,30246.9177,0.0000,0.0000,165102.4222,776.2045,-164326.2177,11.6060,4.3087,38174.9000,0.0000,38174.9000,0.9898,10317.5405,3.7000,1.0000,0.0000,0.0000,0.0000,10317.5405,0.0000,0.0000,0.0000,27857.3595,27857.3595,10.6964,21.9144,479.8000,4506.2000,-4026.4000,0.1168,109.0455,4.4000,1.0000,919.6327,4.9000,1.0000,1028.6781,0.0000,0.0000,5425.8327,370.7545,-5055.0781,10.8614,3.5641,2280.2000,0.0000,2280.2000,0.0591,616.2703,3.7000,1.0000,0.0000,0.0000,0.0000,616.2703,0.0000,0.0000,0.0000,1663.9297,1663.9297,10.8071,3.5520,7140.6000,280.0000,6860.6000,0.1851,1622.8636,4.4000,1.0000,57.1429,4.9000,1.0000,1680.0065,0.0000,0.0000,337.1429,5517.7364,5180.5935,10.6379,3.3406,16973.5000,0.0000,16973.5000,0.4401,4587.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4587.4324,0.0000,0.0000,0.0000,12386.0676,12386.0676,10.2335,5.4997,7.8666,-9.6644,-144966.3681,7.9398,1523.5224,15.2352,7.9398,0.0000,18.1969,5.4997,6.1650,5.8324,2.5468,20374.1805,7.9398,3133.6024,31.3360,7.9398,0.0000,63.9848,6.1650,6.2401,6.2025,0.3284,2298.8420,7.9398,3520.6651,35.2067,7.9398,0.0000,83.5373,7.9398,69.0643,5.2932,0.0000,165.7189,234.7833,-73816.5000,-122293.3455,-122293.3455
1714.0000,6.2131,18.4059,572.0000,150305.5000,-149733.5000,3.8969,130.0000,4.4000,1.0000,33401.2222,4.5000,1.0000,33531.2222,0.0000,0.0000,183706.7222,442.0000,-183264.7222,11.6591,4.3618,45077.4000,0.0000,45077.4000,1.1687,12183.0811,3.7000,1.0000,0.0000,0.0000,0.0000,12183.0811,0.0000,0.0000,0.0000,32894.3189,32894.3189,10.6816,22.7224,0.0000,5996.9000,-5996.9000,0.1555,0.0000,0.0000,0.0000,1223.8571,4.9000,1.0000,1223.8571,0.0000,0.0000,7220.7571,0.0000,-7220.7571,10.8961,3.5988,2337.5000,0.0000,2337.5000,0.0606,631.7568,3.7000,1.0000,0.0000,0.0000,0.0000,631.7568,0.0000,0.0000,0.0000,1705.7432,1705.7432,10.8455,4.7845,5245.4000,725.9000,4519.5000,0.1360,1192.1364,4.4000,1.0000,148.1429,4.9000,1.0000,1340.2792,0.0000,0.0000,874.0429,4053.2636,3179.2208,10.7510,3.4537,15378.6000,0.0000,15378.6000,0.3987,4156.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4156.3784,0.0000,0.0000,0.0000,11222.2216,11222.2216,10.4175,5.8753,8.1464,-10.1901,-152851.2260,8.7247,1653.3379,16.5334,8.7247,0.0000,24.1445,5.8753,6.1546,6.0149,1.1749,9399.4167,8.7247,3414.4721,34.1447,8.7247,0.0000,84.8980,6.1546,6.2131,6.1838,0.2811,1967.8345,8.7247,3872.0285,38.7203,8.7247,0.0000,110.8412,8.7247,89.5607,5.8165,0.0000,219.8837,309.4444,-88417.4000,-141483.9748,-141483.9748
1715.0000,6.2088,18.4262,105.7000,167308.0000,-167202.3000,4.3378,24.0227,4.4000,1.0000,37179.5556,4.5000,1.0000,37203.5783,0.0000,0.0000,204487.5556,81.6773,-204405.8783,11.5454,4.2481,47386.9000,0.0000,47386.9000,1.2286,12807.2703,3.7000,1.0000,0.0000,0.0000,0.0000,12807.2703,0.0000,0.0000,0.0000,34579.6297,34579.6297,10.6426,22.6834,0.0000,22184.1000,-22184.1000,0.5752,0.0000,0.0000,0.0000,4527.3673,4.9000,1.0000,4527.3673,0.0000,0.0000,26711.4673,0.0000,-26711.4673,11.3400,4.0427,2767.2000,0.0000,2767.2000,0.0717,747.8919,3.7000,1.0000,0.0000,0.0000,0.0000,747.8919,0.0000,0.0000,0.0000,2019.3081,2019.3081,11.2873,8.8758,3317.0000,1464.4000,1852.6000,0.0860,753.8636,4.4000,1.0000,298.8571,4.9000,1.0000,1052.7208,0.0000,0.0000,1763.2571,2563.1364,799.8792,11.2664,3.9691,12388.4000,0.0000,12388.4000,0.3212,3348.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3348.2162,0.0000,0.0000,0.0000,9040.1838,9040.1838,11.0304,6.1985,8.6144,-12.3383,-185074.2683,9.9307,1843.1722,18.4317,9.9307,0.0000,35.6046,6.1985,6.2062,6.2024,0.0371,296.4272,9.9307,3853.0636,38.5306,9.9307,0.0000,125.1946,6.2062,6.2088,6.2075,0.0142,99.4963,9.9307,4402.4553,44.0246,9.9307,0.0000,163.4516,9.9307,128.0313,6.6205,0.0000,324.2508,452.2820,-124991.3000,-184678.3448,-184678.3448
1716.0000,6.2269,18.4491,0.0000,182661.6000,-182661.6000,4.7358,0.0000,0.0000,0.0000,40591.4667,4.5000,1.0000,40591.4667,0.0000,0.0000,223253.0667,0.0000,-223253.0667,11.7699,4.4726,41049.9000,0.0000,41049.9000,1.0643,11094.5676,3.7000,1.0000,0.0000,0.0000,0.0000,11094.5676,0.0000,0.0000,0.0000,29955.3324,29955.3324,11.0262,23.0670,0.0000,28363.9000,-28363.9000,0.7354,0.0000,0.0000,0.0000,5788.5510,4.9000,1.0000,5788.5510,0.0000,0.0000,34152.4510,0.0000,-34152.4510,11.8741,4.5768,3313.4000,0.0000,3313.4000,0.0859,895.5135,3.7000,1.0000,0.0000,0.0000,0.0000,895.5135,0.0000,0.0000,0.0000,2417.8865,2417.8865,11.8141,17.2624,1987.4000,2329.5000,-342.1000,0.0604,451.6818,4.4000,1.0000,475.4082,4.9000,1.0000,927.0900,0.0000,0.0000,2804.9082,1535.7182,-1269.1900,11.8456,4.5483,10793.6000,0.0000,10793.6000,0.2798,2917.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2917.1892,0.0000,0.0000,0.0000,7876.4108,7876.4108,11.6500,6.4423,9.0462,-13.9833,-209749.8001,10.4425,1901.6265,19.0163,10.4425,0.0000,41.3981,6.4423,6.2857,6.3640,-0.7884,-6307.5022,10.4425,4021.6870,40.2169,10.4425,0.0000,145.5661,6.2857,6.2269,6.2563,-0.3383,-2367.7757,10.4425,4618.9827,46.1898,10.4425,0.0000,190.0484,10.4425,147.0997,6.9617,0.0000,377.0126,524.1123,-156210.7000,-218425.0779,-218425.0779
1717.0000,6.2718,18.4941,0.0000,194999.6000,-194999.6000,5.0557,0.0000,0.0000,0.0000,43333.2444,4.5000,1.0000,43333.2444,0.0000,0.0000,238332.8444,0.0000,-238332.8444,11.7420,4.4447,47383.8000,0.0000,47383.8000,1.2285,12806.4324,3.7000,1.0000,0.0000,0.0000,0.0000,12806.4324,0.0000,0.0000,0.0000,34577.3676,34577.3676,10.9484,22.9892,0.0000,32262.3000,-32262.3000,0.8365,0.0000,0.0000,0.0000,6584.1429,4.9000,1.0000,6584.1429,0.0000,0.0000,38846.4429,0.0000,-38846.4429,11.8400,4.5427,3159.5000,0.0000,3159.5000,0.0819,853.9189,3.7000,1.0000,0.0000,0.0000,0.0000,853.9189,0.0000,0.0000,0.0000,2305.5811,2305.5811,11.7870,20.2524,1417.0000,3062.4000,-1645.4000,0.0794,322.0455,4.4000,1.0000,624.9796,4.9000,1.0000,947.0250,0.0000,0.0000,3687.3796,1094.9545,-2592.4250,11.8465,4.5492,9597.5000,0.0000,9597.5000,0.2488,2593.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2593.9189,0.0000,0.0000,0.0000,7003.5811,7003.5811,11.6858,6.8392,9.2625,-14.0777,-211165.8721,11.2963,2037.6787,20.3768,11.2963,0.0000,52.4049,6.8392,6.4145,6.6268,-2.3129,-18502.8203,11.2963,4298.4949,42.9849,11.2963,0.0000,184.2687,6.4145,6.2718,6.3432,-0.8881,-6216.4903,11.2963,4976.7485,49.7675,11.2963,0.0000,240.5777,11.2963,182.7959,7.5308,0.0000,477.2513,660.0472,-168766.5000,-235885.1826,-235885.1826
1718.0000,6.3023,18.5245,0.0000,200715.4000,-200715.4000,5.2039,0.0000,0.0000,0.0000,44603.4222,4.5000,1.0000,44603.4222,0.0000,0.0000,245318.8222,0.0000,-245318.8222,12.1622,4.8649,45075.7000,0.0000,45075.7000,1.1687,12182.6216,3.7000,1.0000,0.0000,0.0000,0.0000,12182.6216,0.0000,0.0000,0.0000,32893.0784,32893.0784,11.3765,23.4173,0.0000,19700.3000,-19700.3000,0.5108,0.0000,0.0000,0.0000,4020.4694,4.9000,1.0000,4020.4694,0.0000,0.0000,23720.7694,0.0000,-23720.7694,11.9431,4.6458,2084.3000,0.0000,2084.3000,0.0540,563.3243,3.7000,1.0000,0.0000,0.0000,0.0000,563.3243,0.0000,0.0000,0.0000,1520.9757,1520.9757,11.9068,21.8254,854.8000,3112.5000,-2257.7000,0.0807,194.2727,4.4000,1.0000,635.2041,4.9000,1.0000,829.4768,0.0000,0.0000,3747.7041,660.5273,-3087.1768,11.9805,4.6833,8401.4000,0.0000,8401.4000,0.2178,2270.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2270.6486,0.0000,0.0000,0.0000,6130.7514,6130.7514,11.8341,6.9059,9.3700,-13.7540,-206310.0945,10.8539,1948.6897,19.4869,10.8539,0.0000,46.4859,6.9059,6.4808,6.6934,-2.2245,-17796.2991,10.8539,4117.6315,41.1763,10.8539,0.0000,163.4559,6.4808,6.3023,6.3915,-1.0679,-7475.5694,10.8539,4771.2506,47.7125,10.8539,0.0000,213.4049,10.8539,163.6785,7.2359,0.0000,423.3467,587.0252,-167112.0000,-231581.9630,-231581.9630
1719.0000,6.3356,18.5578,0.0000,209314.9000,-209314.9000,5.4269,0.0000,0.0000,0.0000,46514.4222,4.5000,1.0000,46514.4222,0.0000,0.0000,255829.3222,0.0000,-255829.3222,12.3491,5.0518,42778.7000,0.0000,42778.7000,1.1091,11561.8108,3.7000,1.0000,0.0000,0.0000,0.0000,11561.8108,0.0000,0.0000,0.0000,31216.8892,31216.8892,11.6153,23.6561,0.0000,16071.2000,-16071.2000,0.4167,0.0000,0.0000,0.0000,3279.8367,4.9000,1.0000,3279.8367,0.0000,0.0000,19351.0367,0.0000,-19351.0367,12.0702,4.7729,2005.9000,0.0000,2005.9000,0.0520,542.1351,3.7000,1.0000,0.0000,0.0000,0.0000,542.1351,0.0000,0.0000,0.0000,1463.7649,1463.7649,12.0358,23.5507,261.8000,3847.2000,-3585.4000,0.0997,59.5000,4.4000,1.0000,785.1429,4.9000,1.0000,844.6429,0.0000,0.0000,4632.3429,202.3000,-4430.0429,12.1399,4.8426,9597.5000,0.0000,9597.5000,0.2488,2593.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2593.9189,0.0000,0.0000,0.0000,7003.5811,7003.5811,11.9753,7.0475,9.5114,-13.9759,-209639.0536,11.0299,1968.1084,19.6811,11.0299,0.0000,48.7842,7.0475,6.5475,6.7975,-2.6590,-21272.0338,11.0299,4164.6033,41.6460,11.0299,0.0000,171.5375,6.5475,6.3356,6.4415,-1.2879,-9015.0793,11.0299,4837.5386,48.3754,11.0299,0.0000,223.9561,11.0299,171.1222,7.3533,0.0000,444.2779,615.4001,-174589.4000,-239926.1667,-239926.1667
1720.0000,6.3540,18.5762,0.0000,206780.2000,-206780.2000,5.3612,0.0000,0.0000,0.0000,45951.1556,4.5000,1.0000,45951.1556,0.0000,0.0000,252731.3556,0.0000,-252731.3556,12.4829,5.1856,36449.7000,0.0000,36449.7000,0.9450,9851.2703,3.7000,1.0000,0.0000,0.0000,0.0000,9851.2703,0.0000,0.0000,0.0000,26598.4297,26598.4297,11.8379,23.8787,0.0000,14211.3000,-14211.3000,0.3685,0.0000,0.0000,0.0000,2900.2653,4.9000,1.0000,2900.2653,0.0000,0.0000,17111.5653,0.0000,-17111.5653,12.2528,4.9555,2600.9000,0.0000,2600.9000,0.0674,702.9459,3.7000,1.0000,0.0000,0.0000,0.0000,702.9459,0.0000,0.0000,0.0000,1897.9541,1897.9541,12.2068,24.2476,0.0000,3671.7000,-3671.7000,0.0952,0.0000,0.0000,0.0000,749.3265,4.9000,1.0000,749.3265,0.0000,0.0000,4421.0265,0.0000,-4421.0265,12.3140,5.0167,11192.3000,0.0000,11192.3000,0.2902,3024.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3024.9459,0.0000,0.0000,0.0000,8167.3541,8167.3541,12.1160,7.0760,9.5960,-13.8551,-207825.9104,10.6912,1900.6505,19.0065,10.6912,0.0000,44.4266,7.0760,6.5795,6.8277,-2.5595,-20476.0745,10.6912,4031.1567,40.3116,10.6912,0.0000,156.2150,6.5795,6.3540,6.4667,-1.3283,-9298.2246,10.6912,4683.5771,46.8358,10.6912,0.0000,203.9514,10.6912,156.9856,7.1275,0.0000,404.5930,561.5786,-174420.3000,-237600.2096,-237600.2096
1721.0000,6.3693,18.5915,0.0000,215579.9000,-215579.9000,5.5893,0.0000,0.0000,0.0000,47906.6444,4.5000,1.0000,47906.6444,0.0000,0.0000,263486.5444,0.0000,-263486.5444,12.7933,5.4960,23795.6000,0.0000,23795.6000,0.6169,6431.2432,3.7000,1.0000,0.0000,0.0000,0.0000,6431.2432,0.0000,0.0000,0.0000,17364.3568,17364.3568,12.3700,24.4108,0.0000,14650.7000,-14650.7000,0.3798,0.0000,0.0000,0.0000,2989.9388,4.9000,1.0000,2989.9388,0.0000,0.0000,17640.6388,0.0000,-17640.6388,12.8001,5.5028,1640.8000,0.0000,1640.8000,0.0425,443.4595,3.7000,1.0000,0.0000,0.0000,0.0000,443.4595,0.0000,0.0000,0.0000,1197.3405,1197.3405,12.7709,24.8117,0.0000,2991.5000,-2991.5000,0.0776,0.0000,0.0000,0.0000,610.5102,4.9000,1.0000,610.5102,0.0000,0.0000,3602.0102,0.0000,-3602.0102,12.8587,5.5614,14780.6000,0.0000,14780.6000,0.3832,3994.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3994.7568,0.0000,0.0000,0.0000,10785.8432,10785.8432,12.5957,7.0935,9.8446,-15.0452,-225677.9455,10.6341,1870.1897,18.7019,10.6341,0.0000,43.7192,7.0935,6.6023,6.8479,-2.5186,-20148.6847,10.6341,4005.9684,40.0597,10.6341,0.0000,153.7275,6.6023,6.3693,6.4858,-1.3650,-9555.0227,10.6341,4654.5169,46.5452,10.6341,0.0000,200.7037,10.6341,154.6809,7.0894,0.0000,398.1504,552.8313,-193005.1000,-255381.6529,-255381.6529
1722.0000,6.3094,18.5316,0.0000,131107.7000,-131107.7000,3.3992,0.0000,0.0000,0.0000,29135.0444,4.5000,1.0000,29135.0444,0.0000,0.0000,160242.7444,0.0000,-160242.7444,12.4952,5.1979,19587.6000,0.0000,19587.6000,0.5078,5293.9459,3.7000,1.0000,0.0000,0.0000,0.0000,5293.9459,0.0000,0.0000,0.0000,14293.6541,14293.6541,11.9434,23.9842,0.0000,162.8000,-162.8000,0.0042,0.0000,0.0000,0.0000,33.2245,4.9000,1.0000,33.2245,0.0000,0.0000,196.0245,0.0000,-196.0245,11.9510,4.6537,1356.3000,0.0000,1356.3000,0.0352,366.5676,3.7000,1.0000,0.0000,0.0000,0.0000,366.5676,0.0000,0.0000,0.0000,989.7324,989.7324,11.9128,23.9536,0.0000,3113.4000,-3113.4000,0.0807,0.0000,0.0000,0.0000,635.3878,4.9000,1.0000,635.3878,0.0000,0.0000,3748.7878,0.0000,-3748.7878,12.0575,4.7602,17372.2000,0.0000,17372.2000,0.4504,4695.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4695.1892,0.0000,0.0000,0.0000,12677.0108,12677.0108,11.5681,6.5578,9.0630,-8.6528,-129791.9932,6.7164,1222.1757,12.2218,6.7164,0.0000,11.0146,6.5578,6.5114,6.5346,-0.1502,-1201.5568,6.7164,2566.5207,25.6652,6.7164,0.0000,38.7299,6.5114,6.3094,6.4104,-0.7477,-5233.6094,6.7164,2949.8879,29.4989,6.7164,0.0000,50.5651,6.7164,43.5702,4.4776,0.0000,100.3095,143.8798,-96067.8000,-136227.1594,-136227.1594
1723.0000,6.2930,18.5152,0.0000,127271.9000,-127271.9000,3.2998,0.0000,0.0000,0.0000,28282.6444,4.5000,1.0000,28282.6444,0.0000,0.0000,155554.5444,0.0000,-155554.5444,12.4891,5.1919,19591.7000,0.0000,19591.7000,0.5080,5295.0541,3.7000,1.0000,0.0000,0.0000,0.0000,5295.0541,0.0000,0.0000,0.0000,14296.6459,14296.6459,11.9197,11.9197,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,11.9197,4.6224,1026.4000,0.0000,1026.4000,0.0266,277.4054,3.7000,1.0000,0.0000,0.0000,0.0000,277.4054,0.0000,0.0000,0.0000,748.9946,748.9946,11.8898,23.9307,0.0000,2900.8000,-2900.8000,0.0752,0.0000,0.0000,0.0000,592.0000,4.9000,1.0000,592.0000,0.0000,0.0000,3492.8000,0.0000,-3492.8000,12.0290,4.7317,16574.8000,0.0000,16574.8000,0.4297,4479.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4479.6757,0.0000,0.0000,0.0000,12095.1243,12095.1243,11.5472,6.3350,8.9411,-8.7234,-130851.1914,6.5089,1190.7879,11.9079,6.5089,0.0000,10.0251,6.3350,6.4538,6.3944,0.3729,2982.9381,6.5089,2503.2604,25.0326,6.5089,0.0000,35.2507,6.4538,6.2930,6.3734,-0.5769,-4038.3263,6.5089,2863.6263,28.6363,6.5089,0.0000,46.0227,6.5089,39.9689,4.3393,0.0000,91.2985,131.2674,-92979.8000,-131906.5796,-131906.5796
1724.0000,6.2590,18.4527,274.5000,74202.5000,-73928.0000,1.9238,62.3864,4.4000,1.0000,16489.4444,4.5000,1.0000,16551.8308,0.0000,0.0000,90691.9444,212.1136,-90479.8308,11.5611,4.2638,19600.0000,0.0000,19600.0000,0.5082,5297.2973,3.7000,1.0000,0.0000,0.0000,0.0000,5297.2973,0.0000,0.0000,0.0000,14302.7027,14302.7027,10.7230,2.9957,1025.1000,0.0000,1025.1000,0.0266,232.9773,4.4000,1.0000,0.0000,0.0000,0.0000,232.9773,0.0000,0.0000,0.0000,792.1227,792.1227,10.6765,3.3792,1126.1000,0.0000,1126.1000,0.0292,304.3514,3.7000,1.0000,0.0000,0.0000,0.0000,304.3514,0.0000,0.0000,0.0000,821.7486,821.7486,10.6284,22.6692,0.0000,2633.5000,-2633.5000,0.0683,0.0000,0.0000,0.0000,537.4490,4.9000,1.0000,537.4490,0.0000,0.0000,3170.9490,0.0000,-3170.9490,10.8142,3.5169,15179.3000,0.0000,15179.3000,0.3936,4102.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4102.5135,0.0000,0.0000,0.0000,11076.7865,11076.7865,10.1651,6.3782,8.2716,-4.3083,-64623.8901,4.4244,833.7671,8.3377,4.4244,0.0000,3.1487,6.3782,6.3974,6.3878,0.0409,327.3870,4.4244,1702.1039,17.0210,4.4244,0.0000,11.0717,6.3974,6.2590,6.3282,-0.3373,-2360.9162,4.4244,1950.5830,19.5058,4.4244,0.0000,14.4550,4.4244,13.8636,2.9496,0.0000,28.6753,42.5389,-39631.0000,-66657.4192,-66657.4192
1725.0000,6.2145,18.3614,669.1000,68599.2000,-67930.1000,1.7786,152.0682,4.4000,1.0000,15244.2667,4.5000,1.0000,15396.3348,0.0000,0.0000,83843.4667,517.0318,-83326.4348,11.5877,4.2904,16569.8000,0.0000,16569.8000,0.4296,4478.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4478.3243,0.0000,0.0000,0.0000,12091.4757,12091.4757,10.8080,3.0808,2859.1000,0.0000,2859.1000,0.0741,649.7955,4.4000,1.0000,0.0000,0.0000,0.0000,649.7955,0.0000,0.0000,0.0000,2209.3045,2209.3045,10.6656,3.3683,647.5000,0.0000,647.5000,0.0168,175.0000,3.7000,1.0000,0.0000,0.0000,0.0000,175.0000,0.0000,0.0000,0.0000,472.5000,472.5000,10.6351,22.6563,5.9000,2321.5000,-2315.6000,0.0602,1.3409,4.4000,1.0000,473.7755,4.9000,1.0000,475.1164,0.0000,0.0000,2795.2755,4.5591,-2790.7164,10.8150,3.5178,12388.4000,0.0000,12388.4000,0.3212,3348.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3348.2162,0.0000,0.0000,0.0000,9040.1838,9040.1838,10.2321,5.9829,8.1075,-4.3931,-65896.5349,4.0207,763.2471,7.6325,4.0207,0.0000,2.3630,5.9829,6.4874,6.2351,0.9780,7824.0626,4.0207,1557.6620,15.5766,4.0207,0.0000,8.3090,6.4874,6.2145,6.3510,-0.6045,-4231.2150,4.0207,1770.7455,17.7075,4.0207,0.0000,10.8481,4.0207,10.6718,2.6805,0.0000,21.5201,32.1919,-37780.9000,-62303.6873,-62303.6873
1726.0000,6.2876,18.3139,1375.8000,54257.0000,-52881.2000,1.4067,312.6818,4.4000,1.0000,12057.1111,4.5000,1.0000,12369.7929,0.0000,0.0000,66314.1111,1063.1182,-65250.9929,10.5784,3.2811,16193.3000,0.0000,16193.3000,0.4198,4376.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4376.5676,0.0000,0.0000,0.0000,11816.7324,11816.7324,9.8013,2.0741,17897.1000,0.0000,17897.1000,0.4640,4067.5227,4.4000,1.0000,0.0000,0.0000,0.0000,4067.5227,0.0000,0.0000,0.0000,13829.5773,13829.5773,8.8919,1.5946,468.9000,0.0000,468.9000,0.0122,126.7297,3.7000,1.0000,0.0000,0.0000,0.0000,126.7297,0.0000,0.0000,0.0000,342.1703,342.1703,8.8694,19.9581,218.4000,1772.5000,-1554.1000,0.0460,49.6364,4.4000,1.0000,361.7347,4.9000,1.0000,411.3711,0.0000,0.0000,2134.2347,168.7636,-1965.4711,8.9987,1.7014,10793.6000,0.0000,10793.6000,0.2798,2917.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2917.1892,0.0000,0.0000,0.0000,7876.4108,7876.4108,8.4807,6.7954,7.6381,-1.7086,-25629.1588,3.9428,764.3514,7.6435,3.9428,0.0000,2.2283,6.7954,6.1815,6.4885,-1.1670,-9336.2256,3.9428,1509.8434,15.0984,3.9428,0.0000,7.8353,6.1815,6.2876,6.2346,0.2305,1613.8112,3.9428,1745.7395,17.4574,3.9428,0.0000,10.2297,3.9428,10.1162,2.6285,0.0000,20.2933,30.4095,-9082.4000,-33351.5732,-33351.5732
1727.0000,6.2494,18.1563,1931.4000,47341.1000,-45409.7000,1.2274,438.9545,4.4000,1.0000,10520.2444,4.5000,1.0000,10959.1990,0.0000,0.0000,57861.3444,1492.4455,-56368.8990,10.2317,2.9344,16183.9000,0.0000,16183.9000,0.4196,4374.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4374.0270,0.0000,0.0000,0.0000,11809.8730,11809.8730,9.3974,1.6701,23233.6000,0.0000,23233.6000,0.6024,5280.3636,4.4000,1.0000,0.0000,0.0000,0.0000,5280.3636,0.0000,0.0000,0.0000,17953.2364,17953.2364,8.1290,0.8317,478.7000,0.0000,478.7000,0.0124,129.3784,3.7000,1.0000,0.0000,0.0000,0.0000,129.3784,0.0000,0.0000,0.0000,349.3216,349.3216,8.1043,14.6334,797.6000,1118.2000,-320.6000,0.0290,181.2727,4.4000,1.0000,228.2041,4.9000,1.0000,409.4768,0.0000,0.0000,1346.4041,616.3273,-730.0768,8.1559,0.8586,6009.2000,0.0000,6009.2000,0.1558,1624.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1624.1081,0.0000,0.0000,0.0000,4385.0919,4385.0919,7.8461,6.8935,7.3698,-0.8989,-13483.6118,3.6699,720.0883,7.2009,3.6699,0.0000,1.7969,6.8935,6.1941,6.5438,-1.2375,-9900.0576,3.6699,1401.7791,14.0178,3.6699,0.0000,6.3183,6.1941,6.2494,6.2217,0.1117,782.2165,3.6699,1625.8572,16.2586,3.6699,0.0000,8.2490,3.6699,8.3165,2.4466,0.0000,16.3642,24.6807,175.1000,-22601.4529,-22601.4529
1728.0000,6.2346,17.9527,2749.5000,42143.9000,-39394.4000,1.0927,624.8864,4.4000,1.0000,9365.3111,4.5000,1.0000,9990.1975,0.0000,0.0000,51509.2111,2124.6136,-49384.5975,9.9725,2.6752,16172.6000,0.0000,16172.6000,0.4193,4370.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4370.9730,0.0000,0.0000,0.0000,11801.6270,11801.6270,9.0792,1.3520,25775.6000,0.0000,25775.6000,0.6683,5858.0909,4.4000,1.0000,0.0000,0.0000,0.0000,5858.0909,0.0000,0.0000,0.0000,19917.5091,19917.5091,7.5717,0.2744,475.0000,0.0000,475.0000,0.0123,128.3784,3.7000,1.0000,0.0000,0.0000,0.0000,128.3784,0.0000,0.0000,0.0000,346.6216,346.6216,7.5454,3.8757,1688.8000,569.1000,1119.7000,0.0438,383.8182,4.4000,1.0000,116.1429,4.9000,1.0000,499.9610,0.0000,0.0000,685.2429,1304.9818,619.7390,7.4985,0.2012,1822.8000,0.0000,1822.8000,0.0473,492.6486,3.7000,1.0000,0.0000,0.0000,0.0000,492.6486,0.0000,0.0000,0.0000,1330.1514,1330.1514,7.3978,6.9506,7.1742,-0.3940,-5909.5627,3.4254,678.0880,6.7809,3.4254,0.0000,1.4612,6.9506,6.1910,6.5708,-1.2544,-10035.0041,3.4254,1306.7889,13.0679,3.4254,0.0000,5.1379,6.1910,6.2346,6.2128,0.0822,575.6174,3.4254,1518.1758,15.1818,3.4254,0.0000,6.7079,3.4254,6.8906,2.2836,0.0000,13.3069,20.1975,5971.3000,-15368.9494,-15368.9494
1729.0000,6.2474,17.7460,3546.7000,37875.0000,-34328.3000,0.9820,806.0682,4.4000,1.0000,8416.6667,4.5000,1.0000,9222.7348,0.0000,0.0000,46291.6667,2740.6318,-43551.0348,9.5057,2.2084,16185.8000,0.0000,16185.8000,0.4196,4374.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4374.5405,0.0000,0.0000,0.0000,11811.2595,11811.2595,8.6220,0.8947,31365.2000,0.0000,31365.2000,0.8132,7128.4545,4.4000,1.0000,0.0000,0.0000,0.0000,7128.4545,0.0000,0.0000,0.0000,24236.7455,24236.7455,6.8087,-0.4886,469.5000,0.0000,469.5000,0.0122,126.8919,3.7000,1.0000,0.0000,0.0000,0.0000,126.8919,0.0000,0.0000,0.0000,342.6081,342.6081,6.7831,1.4445,2187.2000,433.9000,1753.3000,0.0567,497.0909,4.4000,1.0000,88.5510,4.9000,1.0000,585.6419,0.0000,0.0000,522.4510,1690.1091,1167.6581,6.6957,-0.6016,1025.1000,0.0000,1025.1000,0.0266,277.0541,3.7000,1.0000,0.0000,0.0000,0.0000,277.0541,0.0000,0.0000,0.0000,748.0459,748.0459,6.6398,7.2407,6.9402,0.5355,8032.2168,3.4654,693.3277,6.9333,3.4654,0.0000,1.5130,7.2407,6.1106,6.6756,-1.8882,-15105.6228,3.4654,1315.7436,13.1574,3.4654,0.0000,5.3201,6.1106,6.2474,6.1790,0.2612,1828.6883,3.4654,1538.3039,15.3830,3.4654,0.0000,6.9458,3.4654,7.1124,2.3103,0.0000,13.7788,20.8912,16470.6000,-5244.7178,-5244.7178
1730.0000,6.2319,17.4625,4381.4000,34142.6000,-29761.2000,0.8852,995.7727,4.4000,1.0000,7587.2444,4.5000,1.0000,8583.0172,0.0000,0.0000,41729.8444,3385.6273,-38344.2172,9.2603,1.9630,16179.7000,0.0000,16179.7000,0.4195,4372.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4372.8919,0.0000,0.0000,0.0000,11806.8081,11806.8081,8.3278,0.6006,30575.7000,0.0000,30575.7000,0.7927,6949.0227,4.4000,1.0000,0.0000,0.0000,0.0000,6949.0227,0.0000,0.0000,0.0000,23626.6773,23626.6773,6.4618,-0.8355,476.0000,0.0000,476.0000,0.0123,128.6486,3.7000,1.0000,0.0000,0.0000,0.0000,128.6486,0.0000,0.0000,0.0000,347.3514,347.3514,6.4344,0.4211,2608.4000,371.3000,2237.1000,0.0676,592.8182,4.4000,1.0000,75.7755,4.9000,1.0000,668.5937,0.0000,0.0000,447.0755,2015.5818,1568.5063,6.3105,-0.9868,427.2000,0.0000,427.2000,0.0111,115.4595,3.7000,1.0000,0.0000,0.0000,0.0000,115.4595,0.0000,0.0000,0.0000,311.7405,311.7405,6.2859,7.2939,6.7899,0.8509,12763.1486,3.2827,661.2787,6.6128,3.2827,0.0000,1.2861,7.2939,6.1141,6.7040,-1.8672,-14937.3240,3.2827,1244.7580,12.4476,3.2827,0.0000,4.5222,6.1141,6.2319,6.1730,0.2130,1491.0418,3.2827,1457.5949,14.5759,3.2827,0.0000,5.9040,3.2827,6.1359,2.1885,0.0000,11.7123,17.8482,20134.5000,-683.1336,-683.1336
1731.0000,6.2452,17.0739,5533.2000,30680.7000,-25147.5000,0.7955,1257.5455,4.4000,1.0000,6817.9333,4.5000,1.0000,8075.4788,0.0000,0.0000,37498.6333,4275.6545,-33222.9788,8.8223,1.5250,16162.8000,0.0000,16162.8000,0.4191,4368.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4368.3243,0.0000,0.0000,0.0000,11794.4757,11794.4757,7.9074,0.1801,34729.5000,0.0000,34729.5000,0.9004,7893.0682,4.4000,1.0000,0.0000,0.0000,0.0000,7893.0682,0.0000,0.0000,0.0000,26836.4318,26836.4318,5.8258,-1.4715,468.1000,0.0000,468.1000,0.0121,126.5135,3.7000,1.0000,0.0000,0.0000,0.0000,126.5135,0.0000,0.0000,0.0000,341.5865,341.5865,5.7993,-0.9043,3478.1000,295.7000,3182.4000,0.0902,790.4773,4.4000,1.0000,60.3469,4.9000,1.0000,850.8242,0.0000,0.0000,356.0469,2687.6227,2331.5758,5.6184,-1.6789,427.2000,0.0000,427.2000,0.0111,115.4595,3.7000,1.0000,0.0000,0.0000,0.0000,115.4595,0.0000,0.0000,0.0000,311.7405,311.7405,5.5942,7.5739,6.5840,1.7014,25521.5333,3.3425,679.6696,6.7967,3.3425,0.0000,1.3576,7.5739,6.0400,6.8069,-2.4719,-19775.1801,3.3425,1261.4933,12.6149,3.3425,0.0000,4.7737,6.0400,6.2452,6.1426,0.3781,2646.4783,3.3425,1486.2118,14.8621,3.3425,0.0000,6.2324,3.3425,6.4452,2.2283,0.0000,12.3637,18.8089,29822.5000,8392.8315,8392.8315
1732.0000,6.1156,17.7132,3723.2000,46059.8000,-42336.6000,1.1942,846.1818,4.4000,1.0000,10235.5111,4.5000,1.0000,11081.6929,0.0000,0.0000,56295.3111,2877.0182,-53418.2929,9.6574,2.3601,16182.4000,0.0000,16182.4000,0.4196,4373.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4373.6216,0.0000,0.0000,0.0000,11808.7784,11808.7784,8.8745,1.1472,32568.1000,0.0000,32568.1000,0.8444,7401.8409,4.4000,1.0000,0.0000,0.0000,0.0000,7401.8409,0.0000,0.0000,0.0000,25166.2591,25166.2591,7.2059,-0.0914,477.5000,0.0000,477.5000,0.0124,129.0541,3.7000,1.0000,0.0000,0.0000,0.0000,129.0541,0.0000,0.0000,0.0000,348.4459,348.4459,7.1828,0.1516,4236.0000,244.9000,3991.1000,0.1098,962.7273,4.4000,1.0000,49.9796,4.9000,1.0000,1012.7069,0.0000,0.0000,294.8796,3273.2727,2978.3931,6.9853,-0.3120,1024.9000,0.0000,1024.9000,0.0266,277.0000,3.7000,1.0000,0.0000,0.0000,0.0000,277.0000,0.0000,0.0000,0.0000,747.9000,747.9000,6.9357,6.6103,6.7730,-0.3272,-4907.3221,3.9104,788.3206,7.8832,3.9104,0.0000,2.1738,6.6103,6.4586,6.5344,-0.2861,-2288.7843,3.9104,1494.2810,14.9428,3.9104,0.0000,7.6436,6.4586,6.1156,6.2871,-0.7389,-5172.4101,3.9104,1727.2112,17.2721,3.9104,0.0000,9.9794,3.9104,9.8906,2.6069,0.0000,19.7968,29.6873,11907.4000,-12368.5164,-12368.5164
1733.0000,6.1781,17.8739,3758.1000,55166.1000,-51408.0000,1.4303,854.1136,4.4000,1.0000,12259.1333,4.5000,1.0000,13113.2470,0.0000,0.0000,67425.2333,2903.9864,-64521.2470,9.8171,2.5198,16184.1000,0.0000,16184.1000,0.4196,4374.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4374.0811,0.0000,0.0000,0.0000,11810.0189,11810.0189,9.1510,1.4238,36161.9000,0.0000,36161.9000,0.9376,8218.6136,4.4000,1.0000,0.0000,0.0000,0.0000,8218.6136,0.0000,0.0000,0.0000,27943.2864,27943.2864,7.5750,0.2777,629.5000,0.0000,629.5000,0.0163,170.1351,3.7000,1.0000,0.0000,0.0000,0.0000,170.1351,0.0000,0.0000,0.0000,459.3649,459.3649,7.5491,0.5549,4453.0000,271.1000,4181.9000,0.1155,1012.0455,4.4000,1.0000,55.3265,4.9000,1.0000,1067.3720,0.0000,0.0000,326.4265,3440.9545,3114.5280,7.3735,0.0762,5607.3000,0.0000,5607.3000,0.1454,1515.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1515.4865,0.0000,0.0000,0.0000,4091.8135,4091.8135,7.1427,6.5187,6.8307,-0.7376,-11063.4450,4.5969,924.2947,9.2429,4.5969,0.0000,3.5315,6.5187,6.4221,6.4704,-0.2141,-1712.8382,4.5969,1761.7853,17.6179,4.5969,0.0000,12.4178,6.4221,6.1781,6.3001,-0.6180,-4325.9521,4.5969,2029.2449,20.2924,4.5969,0.0000,16.2124,4.5969,15.3935,3.0646,0.0000,32.1617,47.5551,11356.7000,-17102.2353,-17102.2353
1734.0000,6.2282,18.3471,1491.6000,111584.6000,-110093.0000,2.8930,339.0000,4.4000,1.0000,24796.5778,4.5000,1.0000,25135.5778,0.0000,0.0000,136381.1778,1152.6000,-135228.5778,11.4833,4.1860,16163.0000,0.0000,16163.0000,0.4191,4368.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4368.3784,0.0000,0.0000,0.0000,11794.6216,11794.6216,11.0249,3.2977,20031.6000,0.0000,20031.6000,0.5194,4552.6364,4.4000,1.0000,0.0000,0.0000,0.0000,4552.6364,0.0000,0.0000,0.0000,15478.9636,15478.9636,10.4234,3.1261,584.7000,0.0000,584.7000,0.0152,158.0270,3.7000,1.0000,0.0000,0.0000,0.0000,158.0270,0.0000,0.0000,0.0000,426.6730,426.6730,10.4068,3.8340,4231.4000,405.7000,3825.7000,0.1097,961.6818,4.4000,1.0000,82.7959,4.9000,1.0000,1044.4777,0.0000,0.0000,488.4959,3269.7182,2781.2223,10.2988,3.0015,18955.8000,0.0000,18955.8000,0.4915,5123.1892,3.7000,1.0000,0.0000,0.0000,0.0000,5123.1892,0.0000,0.0000,0.0000,13832.6108,13832.6108,9.7612,5.6627,7.7120,-7.0310,-105465.3619,6.6717,1289.0905,12.8909,6.6717,0.0000,10.7962,5.6627,6.4481,6.0554,2.5262,20209.9587,6.6717,2606.1418,26.0614,6.6717,0.0000,37.9621,6.4481,6.2282,6.3381,-0.8084,-5659.0833,6.6717,2939.9891,29.3999,6.6717,0.0000,49.5626,6.6717,42.7777,4.4478,0.0000,98.3209,141.0986,-50532.2000,-90914.4865,-90914.4865
1735.0000,6.2452,18.4482,374.5000,149978.0000,-149603.5000,3.8885,85.1136,4.4000,1.0000,33328.4444,4.5000,1.0000,33413.5581,0.0000,0.0000,183306.4444,289.3864,-183017.0581,11.7870,4.4897,27502.0000,0.0000,27502.0000,0.7130,7432.9730,3.7000,1.0000,0.0000,0.0000,0.0000,7432.9730,0.0000,0.0000,0.0000,20069.0270,20069.0270,11.1793,3.4520,16750.3000,0.0000,16750.3000,0.4343,3806.8864,4.4000,1.0000,0.0000,0.0000,0.0000,3806.8864,0.0000,0.0000,0.0000,12943.4136,12943.4136,10.7874,3.4901,1228.5000,0.0000,1228.5000,0.0319,332.0270,3.7000,1.0000,0.0000,0.0000,0.0000,332.0270,0.0000,0.0000,0.0000,896.4730,896.4730,10.7602,4.1760,4557.9000,432.7000,4125.2000,0.1182,1035.8864,4.4000,1.0000,88.3061,4.9000,1.0000,1124.1925,0.0000,0.0000,521.0061,3522.0136,3001.0075,10.6694,3.3721,20151.1000,0.0000,20151.1000,0.5225,5446.2432,3.7000,1.0000,0.0000,0.0000,0.0000,5446.2432,0.0000,0.0000,0.0000,14704.8568,14704.8568,10.2241,6.1573,8.1907,-8.9539,-134308.1594,8.5624,1619.3813,16.1938,8.5624,0.0000,22.8219,6.1573,6.2839,6.2206,0.5227,4181.7255,8.5624,3319.3859,33.1939,8.5624,0.0000,80.2474,6.2839,6.2452,6.2646,-0.1823,-1275.8462,8.5624,3785.9254,37.8593,8.5624,0.0000,104.7695,8.5624,85.0405,5.7083,0.0000,207.8388,292.8793,-79846.4000,-131402.2802,-131402.2802
1736.0000,6.2368,18.4516,156.2000,162104.2000,-161948.0000,4.2029,35.5000,4.4000,1.0000,36023.1556,4.5000,1.0000,36058.6556,0.0000,0.0000,198127.3556,120.7000,-198006.6556,11.9705,4.6732,33556.8000,0.0000,33556.8000,0.8700,9069.4054,3.7000,1.0000,0.0000,0.0000,0.0000,9069.4054,0.0000,0.0000,0.0000,24487.3946,24487.3946,11.2614,21.1299,2153.1000,7658.7000,-5505.6000,0.1986,489.3409,4.4000,1.0000,1563.0000,4.9000,1.0000,2052.3409,0.0000,0.0000,9221.7000,1663.7591,-7557.9409,11.4803,4.1830,2103.9000,0.0000,2103.9000,0.0545,568.6216,3.7000,1.0000,0.0000,0.0000,0.0000,568.6216,0.0000,0.0000,0.0000,1535.2784,1535.2784,11.4358,4.2376,5449.0000,239.4000,5209.6000,0.1413,1238.4091,4.4000,1.0000,48.8571,4.9000,1.0000,1287.2662,0.0000,0.0000,288.2571,4210.5909,3922.3338,11.3223,4.0250,19354.2000,0.0000,19354.2000,0.5018,5230.8649,3.7000,1.0000,0.0000,0.0000,0.0000,5230.8649,0.0000,0.0000,0.0000,14123.3351,14123.3351,10.9133,6.3001,8.6067,-10.6208,-159311.4402,8.9536,1662.3851,16.6239,8.9536,0.0000,26.0950,6.3001,6.2940,6.2971,-0.0264,-211.0544,8.9536,3458.8719,34.5887,8.9536,0.0000,91.7566,6.2940,6.2368,6.2654,-0.2820,-1973.7600,8.9536,3958.7409,39.5874,8.9536,0.0000,119.7957,8.9536,96.1927,5.9691,0.0000,237.6473,333.8400,-107229.1000,-161496.2546,-161496.2546
1737.0000,6.2434,18.4647,21.8000,171653.5000,-171631.7000,4.4504,4.9545,4.4000,1.0000,38145.2222,4.5000,1.0000,38150.1768,0.0000,0.0000,209798.7222,16.8455,-209781.8768,12.0335,4.7362,38155.1000,0.0000,38155.1000,0.9892,10312.1892,3.7000,1.0000,0.0000,0.0000,0.0000,10312.1892,0.0000,0.0000,0.0000,27842.9108,27842.9108,11.2650,23.0911,203.6000,7327.0000,-7123.4000,0.1900,46.2727,4.4000,1.0000,1495.3061,4.9000,1.0000,1541.5788,0.0000,0.0000,8822.3061,157.3273,-8664.9788,11.5042,4.2069,2275.2000,0.0000,2275.2000,0.0590,614.9189,3.7000,1.0000,0.0000,0.0000,0.0000,614.9189,0.0000,0.0000,0.0000,1660.2811,1660.2811,11.4583,4.3387,5168.1000,260.8000,4907.3000,0.1340,1174.5682,4.4000,1.0000,53.2245,4.9000,1.0000,1227.7927,0.0000,0.0000,314.0245,3993.5318,3679.5073,11.3568,4.0595,16963.4000,0.0000,16963.4000,0.4398,4584.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4584.7027,0.0000,0.0000,0.0000,12378.6973,12378.6973,11.0151,6.5753,8.7952,-10.7241,-160862.0843,9.3936,1729.6275,17.2963,9.3936,0.0000,30.1349,6.5753,6.3356,6.4554,-1.0854,-8683.0273,9.3936,3602.6223,36.0262,9.3936,0.0000,105.9618,6.3356,6.2434,6.2895,-0.4772,-3340.3475,9.3936,4148.7178,41.4872,9.3936,0.0000,138.3417,9.3936,109.8111,6.2624,0.0000,274.4384,384.2495,-116454.1000,-172885.4591,-172885.4591
1738.0000,6.2648,18.4870,0.0000,180589.0000,-180589.0000,4.6821,0.0000,0.0000,0.0000,40130.8889,4.5000,1.0000,40130.8889,0.0000,0.0000,220719.8889,0.0000,-220719.8889,12.0615,4.7642,45053.8000,0.0000,45053.8000,1.1681,12176.7027,3.7000,1.0000,0.0000,0.0000,0.0000,12176.7027,0.0000,0.0000,0.0000,32877.0973,32877.0973,11.1980,23.2388,0.0000,6745.3000,-6745.3000,0.1749,0.0000,0.0000,0.0000,1376.5918,4.9000,1.0000,1376.5918,0.0000,0.0000,8121.8918,0.0000,-8121.8918,11.4113,4.1140,2334.2000,0.0000,2334.2000,0.0605,630.8649,3.7000,1.0000,0.0000,0.0000,0.0000,630.8649,0.0000,0.0000,0.0000,1703.3351,1703.3351,11.3666,5.5520,3754.5000,596.4000,3158.1000,0.0973,853.2955,4.4000,1.0000,121.7143,4.9000,1.0000,975.0097,0.0000,0.0000,718.1143,2901.2045,2183.0903,11.3093,4.0120,15369.6000,0.0000,15369.6000,0.3985,4153.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4153.9459,0.0000,0.0000,0.0000,11215.6541,11215.6541,11.0147,6.8027,8.9087,-10.6921,-160381.0937,9.8722,1808.6656,18.0867,9.8722,0.0000,34.9786,6.8027,6.4090,6.6059,-1.8737,-14989.5090,9.8722,3760.1890,37.6019,9.8722,0.0000,122.9937,6.4090,6.2648,6.3369,-0.7846,-5492.0013,9.8722,4350.5830,43.5058,9.8722,0.0000,160.5782,9.8722,125.9577,6.5814,0.0000,318.5505,444.5082,-121418.6000,-180862.6040,-180862.6040
1739.0000,6.2932,18.5154,0.0000,189068.3000,-189068.3000,4.9019,0.0000,0.0000,0.0000,42015.1778,4.5000,1.0000,42015.1778,0.0000,0.0000,231083.4778,0.0000,-231083.4778,12.1569,4.8596,47361.2000,0.0000,47361.2000,1.2279,12800.3243,3.7000,1.0000,0.0000,0.0000,0.0000,12800.3243,0.0000,0.0000,0.0000,34560.8757,34560.8757,11.2799,23.3207,0.0000,9041.6000,-9041.6000,0.2344,0.0000,0.0000,0.0000,1845.2245,4.9000,1.0000,1845.2245,0.0000,0.0000,10886.8245,0.0000,-10886.8245,11.5562,4.2589,2765.2000,0.0000,2765.2000,0.0717,747.3514,3.7000,1.0000,0.0000,0.0000,0.0000,747.3514,0.0000,0.0000,0.0000,2017.8486,2017.8486,11.5050,13.4297,2111.0000,1692.2000,418.8000,0.0547,479.7727,4.4000,1.0000,345.3469,4.9000,1.0000,825.1197,0.0000,0.0000,2037.5469,1631.2273,-406.3197,11.5153,4.2180,12381.1000,0.0000,12381.1000,0.3210,3346.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3346.2432,0.0000,0.0000,0.0000,9034.8568,9034.8568,11.2860,6.9211,9.1036,-11.4679,-172017.8211,10.2176,1855.9837,18.5598,10.2176,0.0000,38.7803,6.9211,6.4766,6.6989,-2.1897,-17517.2703,10.2176,3875.2732,38.7527,10.2176,0.0000,136.3612,6.4766,6.2932,6.3849,-1.0326,-7227.9495,10.2176,4492.9094,44.9291,10.2176,0.0000,178.0306,10.2176,138.5104,6.8117,0.0000,353.1720,491.6825,-135183.6000,-196763.0409,-196763.0409
1740.0000,6.3194,18.5416,0.0000,197874.2000,-197874.2000,5.1303,0.0000,0.0000,0.0000,43972.0444,4.5000,1.0000,43972.0444,0.0000,0.0000,241846.2444,0.0000,-241846.2444,12.3585,5.0612,41028.4000,0.0000,41028.4000,1.0637,11088.7568,3.7000,1.0000,0.0000,0.0000,0.0000,11088.7568,0.0000,0.0000,0.0000,29939.6432,29939.6432,11.6109,23.6517,0.0000,11584.4000,-11584.4000,0.3003,0.0000,0.0000,0.0000,2364.1633,4.9000,1.0000,2364.1633,0.0000,0.0000,13948.5633,0.0000,-13948.5633,11.9592,4.6619,3313.8000,0.0000,3313.8000,0.0859,895.6216,3.7000,1.0000,0.0000,0.0000,0.0000,895.6216,0.0000,0.0000,0.0000,2418.1784,2418.1784,11.8988,19.2516,1450.1000,2390.2000,-940.1000,0.0620,329.5682,4.4000,1.0000,487.7959,4.9000,1.0000,817.3641,0.0000,0.0000,2877.9959,1120.5318,-1757.4641,11.9427,4.6454,10787.3000,0.0000,10787.3000,0.2797,2915.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2915.4865,0.0000,0.0000,0.0000,7871.8135,7871.8135,11.7461,6.9931,9.3696,-12.6896,-190343.4138,10.3829,1864.1607,18.6416,10.3829,0.0000,40.6928,6.9931,6.5264,6.7597,-2.3359,-18687.5114,10.3829,3927.0470,39.2705,10.3829,0.0000,143.0862,6.5264,6.3194,6.4229,-1.1845,-8291.7115,10.3829,4557.6479,45.5765,10.3829,0.0000,186.8105,10.3829,144.7898,6.9219,0.0000,370.5895,515.3793,-155269.2000,-217322.6367,-217322.6367
1741.0000,6.3600,18.5823,0.0000,206597.7000,-206597.7000,5.3564,0.0000,0.0000,0.0000,45910.6000,4.5000,1.0000,45910.6000,0.0000,0.0000,252508.3000,0.0000,-252508.3000,12.3441,5.0468,47360.1000,0.0000,47360.1000,1.2279,12800.0270,3.7000,1.0000,0.0000,0.0000,0.0000,12800.0270,0.0000,0.0000,0.0000,34560.0730,34560.0730,11.5251,23.5659,0.0000,12622.4000,-12622.4000,0.3273,0.0000,0.0000,0.0000,2576.0000,4.9000,1.0000,2576.0000,0.0000,0.0000,15198.4000,0.0000,-15198.4000,11.8853,4.5880,3161.0000,0.0000,3161.0000,0.0820,854.3243,3.7000,1.0000,0.0000,0.0000,0.0000,854.3243,0.0000,0.0000,0.0000,2306.6757,2306.6757,11.8306,18.8352,1289.8000,1979.0000,-689.2000,0.0513,293.1364,4.4000,1.0000,403.8776,4.9000,1.0000,697.0139,0.0000,0.0000,2382.8776,996.6636,-1386.2139,11.8634,4.5661,9591.9000,0.0000,9591.9000,0.2487,2592.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2592.4054,0.0000,0.0000,0.0000,6999.4946,6999.4946,11.6976,7.2342,9.4659,-12.5559,-188338.1241,10.9403,1956.0006,19.5600,10.9403,0.0000,47.6053,7.2342,6.6127,6.9235,-3.2782,-26225.4179,10.9403,4107.1715,41.0717,10.9403,0.0000,167.3921,6.6127,6.3600,6.4864,-1.5233,-10663.1287,10.9403,4788.4050,47.8841,10.9403,0.0000,218.5439,10.9403,167.3073,7.2935,0.0000,433.5413,600.8487,-159796.3000,-225226.6707,-225226.6707
1742.0000,6.3932,18.6154,0.0000,213908.8000,-213908.8000,5.5460,0.0000,0.0000,0.0000,47535.2889,4.5000,1.0000,47535.2889,0.0000,0.0000,261444.0889,0.0000,-261444.0889,12.5557,5.2584,45052.3000,0.0000,45052.3000,1.1681,12176.2973,3.7000,1.0000,0.0000,0.0000,0.0000,12176.2973,0.0000,0.0000,0.0000,32876.0027,32876.0027,11.7808,23.8216,0.0000,11624.7000,-11624.7000,0.3014,0.0000,0.0000,0.0000,2372.3878,4.9000,1.0000,2372.3878,0.0000,0.0000,13997.0878,0.0000,-13997.0878,12.1107,4.8134,2077.0000,0.0000,2077.0000,0.0539,561.3514,3.7000,1.0000,0.0000,0.0000,0.0000,561.3514,0.0000,0.0000,0.0000,1515.6486,1515.6486,12.0750,19.5983,1036.4000,1772.8000,-736.4000,0.0460,235.5455,4.4000,1.0000,361.7959,4.9000,1.0000,597.3414,0.0000,0.0000,2134.5959,800.8545,-1333.7414,12.1064,4.8091,8396.5000,0.0000,8396.5000,0.2177,2269.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2269.3243,0.0000,0.0000,0.0000,6127.1757,6127.1757,11.9620,7.3038,9.6329,-13.1748,-197621.6169,10.9994,1952.3082,19.5231,10.9994,0.0000,48.3811,7.3038,6.6727,6.9883,-3.3471,-26776.7861,10.9994,4117.2338,41.1723,10.9994,0.0000,170.1202,6.6727,6.3932,6.5329,-1.6940,-11857.6880,10.9994,4804.0397,48.0404,10.9994,0.0000,222.1056,10.9994,169.8187,7.3329,0.0000,440.6070,610.4256,-170744.1000,-236256.0910,-236256.0910
1743.0000,6.4348,18.6570,0.0000,223639.6000,-223639.6000,5.7983,0.0000,0.0000,0.0000,49697.6889,4.5000,1.0000,49697.6889,0.0000,0.0000,273337.2889,0.0000,-273337.2889,12.6656,5.3683,42756.4000,0.0000,42756.4000,1.1085,11555.7838,3.7000,1.0000,0.0000,0.0000,0.0000,11555.7838,0.0000,0.0000,0.0000,31200.6162,31200.6162,11.9543,23.9952,0.0000,12741.6000,-12741.6000,0.3303,0.0000,0.0000,0.0000,2600.3265,4.9000,1.0000,2600.3265,0.0000,0.0000,15341.9265,0.0000,-15341.9265,12.3041,5.0068,2008.7000,0.0000,2008.7000,0.0521,542.8919,3.7000,1.0000,0.0000,0.0000,0.0000,542.8919,0.0000,0.0000,0.0000,1465.8081,1465.8081,12.2707,19.8518,992.1000,1719.0000,-726.9000,0.0446,225.4773,4.4000,1.0000,350.8163,4.9000,1.0000,576.2936,0.0000,0.0000,2069.8163,766.6227,-1303.1936,12.3004,5.0031,9591.9000,0.0000,9591.9000,0.2487,2592.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2592.4054,0.0000,0.0000,0.0000,6999.4946,6999.4946,12.1408,7.4513,9.7961,-13.7147,-205721.0721,11.3737,2004.4835,20.0448,11.3737,0.0000,53.4905,7.4513,6.7470,7.0992,-3.8624,-30898.8885,11.3737,4235.9897,42.3599,11.3737,0.0000,188.0861,6.7470,6.4348,6.5909,-1.9566,-13696.5295,11.3737,4954.3911,49.5439,11.3737,0.0000,245.5616,11.3737,186.2842,7.5825,0.0000,487.1382,673.4225,-182751.1000,-250316.4901,-250316.4901
1744.0000,6.4658,18.6880,0.0000,224078.5000,-224078.5000,5.8097,0.0000,0.0000,0.0000,49795.2222,4.5000,1.0000,49795.2222,0.0000,0.0000,273873.7222,0.0000,-273873.7222,12.7211,5.4238,36430.7000,0.0000,36430.7000,0.9445,9846.1351,3.7000,1.0000,0.0000,0.0000,0.0000,9846.1351,0.0000,0.0000,0.0000,26584.5649,26584.5649,12.1139,24.1547,0.0000,15645.5000,-15645.5000,0.4056,0.0000,0.0000,0.0000,3192.9592,4.9000,1.0000,3192.9592,0.0000,0.0000,18838.4592,0.0000,-18838.4592,12.5442,5.2469,2598.7000,0.0000,2598.7000,0.0674,702.3514,3.7000,1.0000,0.0000,0.0000,0.0000,702.3514,0.0000,0.0000,0.0000,1896.3486,1896.3486,12.5009,21.2732,822.4000,1944.3000,-1121.9000,0.0504,186.9091,4.4000,1.0000,396.7959,4.9000,1.0000,583.7050,0.0000,0.0000,2341.0959,635.4909,-1705.6050,12.5398,5.2425,11185.7000,0.0000,11185.7000,0.2900,3023.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3023.1622,0.0000,0.0000,0.0000,8162.5378,8162.5378,12.3534,7.5214,9.9374,-14.1037,-211555.2199,11.3514,1988.3285,19.8833,11.3514,0.0000,53.1763,7.5214,6.7979,7.1597,-3.9599,-31678.9988,11.3514,4216.1084,42.1611,11.3514,0.0000,186.9812,6.7979,6.4658,6.6318,-2.0772,-14540.1164,11.3514,4935.4290,49.3543,11.3514,0.0000,244.1191,11.3514,185.2751,7.5676,0.0000,484.2766,669.5517,-190630.8000,-257774.3351,-257774.3351
1745.0000,6.4907,18.7129,0.0000,233868.7000,-233868.7000,6.0635,0.0000,0.0000,0.0000,51970.8222,4.5000,1.0000,51970.8222,0.0000,0.0000,285839.5222,0.0000,-285839.5222,13.0308,5.7335,23782.7000,0.0000,23782.7000,0.6166,6427.7568,3.7000,1.0000,0.0000,0.0000,0.0000,6427.7568,0.0000,0.0000,0.0000,17354.9432,17354.9432,12.6337,24.6745,0.0000,15258.1000,-15258.1000,0.3956,0.0000,0.0000,0.0000,3113.8980,4.9000,1.0000,3113.8980,0.0000,0.0000,18371.9980,0.0000,-18371.9980,13.0541,5.7568,1638.1000,0.0000,1638.1000,0.0425,442.7297,3.7000,1.0000,0.0000,0.0000,0.0000,442.7297,0.0000,0.0000,0.0000,1195.3703,1195.3703,13.0267,23.5970,390.5000,2052.0000,-1661.5000,0.0532,88.7500,4.4000,1.0000,418.7755,4.9000,1.0000,507.5255,0.0000,0.0000,2470.7755,301.7500,-2169.0255,13.0763,5.7790,14771.9000,0.0000,14771.9000,0.3830,3992.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3992.4054,0.0000,0.0000,0.0000,10779.4946,10779.4946,12.8297,7.5602,10.1950,-15.3538,-230306.3397,11.3315,1962.8707,19.6287,11.3315,0.0000,52.8970,7.5602,6.8341,7.1972,-3.9669,-31735.3178,11.3315,4201.5745,42.0157,11.3315,0.0000,185.9991,6.8341,6.4907,6.6624,-2.1442,-15009.0801,11.3315,4919.9022,49.1990,11.3315,0.0000,242.8369,11.3315,184.3778,7.5543,0.0000,481.7331,666.1109,-210595.6000,-277050.7376,-277050.7376
1746.0000,6.3884,18.6106,0.0000,136006.4000,-136006.4000,3.5262,0.0000,0.0000,0.0000,30223.6444,4.5000,1.0000,30223.6444,0.0000,0.0000,166230.0444,0.0000,-166230.0444,12.6595,5.3622,19576.6000,0.0000,19576.6000,0.5076,5290.9730,3.7000,1.0000,0.0000,0.0000,0.0000,5290.9730,0.0000,0.0000,0.0000,14285.6270,14285.6270,12.1206,24.1614,0.0000,185.6000,-185.6000,0.0048,0.0000,0.0000,0.0000,37.8776,4.9000,1.0000,37.8776,0.0000,0.0000,223.4776,0.0000,-223.4776,12.1290,4.8317,1356.1000,0.0000,1356.1000,0.0352,366.5135,3.7000,1.0000,0.0000,0.0000,0.0000,366.5135,0.0000,0.0000,0.0000,989.5865,989.5865,12.0917,23.1461,284.4000,2227.8000,-1943.4000,0.0578,64.6364,4.4000,1.0000,454.6531,4.9000,1.0000,519.2894,0.0000,0.0000,2682.4531,219.7636,-2462.6894,12.1846,4.8873,17361.9000,0.0000,17361.9000,0.4501,4692.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4692.4054,0.0000,0.0000,0.0000,12669.4946,12669.4946,11.7066,6.9538,9.3302,-8.3990,-125985.4641,6.8725,1236.0238,12.3602,6.8725,0.0000,11.8006,6.9538,6.6592,6.8065,-0.9761,-7809.1034,6.8725,2593.8090,25.9381,6.8725,0.0000,41.4940,6.6592,6.3884,6.5238,-1.0253,-7176.9358,6.8725,3002.8350,30.0284,6.8725,0.0000,54.1738,6.8725,46.4129,4.5816,0.0000,107.4685,153.8814,-99840.8000,-140971.5033,-140971.5033
