Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1747.0000,6.3600,18.5783,68.2000,133955.9000,-133887.7000,3.4731,15.5000,4.4000,1.0000,29767.9778,4.5000,1.0000,29783.4778,0.0000,0.0000,163723.8778,52.7000,-163671.1778,12.6550,5.3577,19584.2000,0.0000,19584.2000,0.5078,5293.0270,3.7000,1.0000,0.0000,0.0000,0.0000,5293.0270,0.0000,0.0000,0.0000,14291.1730,14291.1730,12.1054,4.3781,233.7000,0.0000,233.7000,0.0061,53.1136,4.4000,1.0000,0.0000,0.0000,0.0000,53.1136,0.0000,0.0000,0.0000,180.5864,180.5864,12.0984,4.8011,1023.7000,0.0000,1023.7000,0.0265,276.6757,3.7000,1.0000,0.0000,0.0000,0.0000,276.6757,0.0000,0.0000,0.0000,747.0243,747.0243,12.0697,21.5772,646.3000,1971.4000,-1325.1000,0.0511,146.8864,4.4000,1.0000,402.3265,4.9000,1.0000,549.2129,0.0000,0.0000,2373.7265,499.4136,-1874.3129,12.1418,4.8445,16565.0000,0.0000,16565.0000,0.4295,4477.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4477.0270,0.0000,0.0000,0.0000,12087.9730,12087.9730,11.6769,6.7201,9.1985,-8.5917,-128875.6932,6.7410,1219.3902,12.1939,6.7410,0.0000,11.1363,6.7201,6.5832,6.6516,-0.4451,-3560.7979,6.7410,2562.2083,25.6221,6.7410,0.0000,39.1580,6.5832,6.3600,6.4716,-0.8289,-5802.2430,6.7410,2952.4343,29.5243,6.7410,0.0000,51.1239,6.7410,44.0115,4.4940,0.0000,101.4182,145.4296,-97806.2000,-138238.7340,-138238.7340
1748.0000,6.3182,18.4556,921.3000,83992.0000,-83070.7000,2.1776,209.3864,4.4000,1.0000,18664.8889,4.5000,1.0000,18874.2753,0.0000,0.0000,102656.8889,711.9136,-101944.9753,11.7419,4.4446,19587.4000,0.0000,19587.4000,0.5078,5293.8919,3.7000,1.0000,0.0000,0.0000,0.0000,5293.8919,0.0000,0.0000,0.0000,14293.5081,14293.5081,10.9814,3.2541,3613.4000,0.0000,3613.4000,0.0937,821.2273,4.4000,1.0000,0.0000,0.0000,0.0000,821.2273,0.0000,0.0000,0.0000,2792.1727,2792.1727,10.8329,3.5356,1129.6000,0.0000,1129.6000,0.0293,305.2973,3.7000,1.0000,0.0000,0.0000,0.0000,305.2973,0.0000,0.0000,0.0000,824.3027,824.3027,10.7890,18.6875,972.9000,1814.9000,-842.0000,0.0471,221.1136,4.4000,1.0000,370.3878,4.9000,1.0000,591.5014,0.0000,0.0000,2185.2878,751.7864,-1433.5014,10.8653,3.5680,15170.4000,0.0000,15170.4000,0.3933,4100.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4100.1081,0.0000,0.0000,0.0000,11070.2919,11070.2919,10.2763,6.7998,8.5380,-4.3564,-65345.7426,4.8733,907.5557,9.0756,4.8733,0.0000,4.2075,6.7998,6.4741,6.6369,-0.7652,-6121.9846,4.8733,1853.5338,18.5353,4.8733,0.0000,14.7946,6.4741,6.3182,6.3961,-0.4186,-2930.4740,4.8733,2141.7831,21.4178,4.8733,0.0000,19.3155,4.8733,18.0622,3.2488,0.0000,38.3176,56.3798,-44411.9000,-74398.2012,-74398.2012
1749.0000,6.2724,18.3755,1241.8000,80576.7000,-79334.9000,2.0891,282.2273,4.4000,1.0000,17905.9333,4.5000,1.0000,18188.1606,0.0000,0.0000,98482.6333,959.5727,-97523.0606,11.8613,4.5640,16559.8000,0.0000,16559.8000,0.4293,4475.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4475.6216,0.0000,0.0000,0.0000,12084.1784,12084.1784,11.1688,3.4415,4557.6000,0.0000,4557.6000,0.1182,1035.8182,4.4000,1.0000,0.0000,0.0000,0.0000,1035.8182,0.0000,0.0000,0.0000,3521.7818,3521.7818,10.9669,3.6696,643.0000,0.0000,643.0000,0.0167,173.7838,3.7000,1.0000,0.0000,0.0000,0.0000,173.7838,0.0000,0.0000,0.0000,469.2162,469.2162,10.9401,16.6357,1323.1000,1611.3000,-288.2000,0.0418,300.7045,4.4000,1.0000,328.8367,4.9000,1.0000,629.5413,0.0000,0.0000,1940.1367,1022.3955,-917.7413,10.9926,3.6953,12381.1000,0.0000,12381.1000,0.3210,3346.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3346.2432,0.0000,0.0000,0.0000,9034.8568,9034.8568,10.4749,6.3534,8.4141,-4.7945,-71917.1169,4.5241,847.1706,8.4717,4.5241,0.0000,3.3664,6.3534,6.5407,6.4471,0.4086,3268.9491,4.5241,1735.7282,17.3573,4.5241,0.0000,11.8369,6.5407,6.2724,6.4066,-0.6689,-4682.6009,4.5241,1987.3730,19.8737,4.5241,0.0000,15.4541,4.5241,14.7351,3.0161,0.0000,30.6574,45.3925,-45481.6000,-73330.7687,-73330.7687
1750.0000,6.3073,18.2767,2171.5000,66373.9000,-64202.4000,1.7209,493.5227,4.4000,1.0000,14749.7556,4.5000,1.0000,15243.2783,0.0000,0.0000,81123.6556,1677.9773,-79445.6783,10.9256,3.6283,16185.0000,0.0000,16185.0000,0.4196,4374.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4374.3243,0.0000,0.0000,0.0000,11810.6757,11810.6757,10.2390,2.5118,18323.4000,0.0000,18323.4000,0.4751,4164.4091,4.4000,1.0000,0.0000,0.0000,0.0000,4164.4091,0.0000,0.0000,0.0000,14158.9909,14158.9909,9.4159,2.1186,480.4000,0.0000,480.4000,0.0125,129.8378,3.7000,1.0000,0.0000,0.0000,0.0000,129.8378,0.0000,0.0000,0.0000,350.5622,350.5622,9.3956,6.4464,2533.1000,1005.2000,1527.9000,0.0657,575.7045,4.4000,1.0000,205.1429,4.9000,1.0000,780.8474,0.0000,0.0000,1210.3429,1957.3955,747.0526,9.3521,2.0548,10787.3000,0.0000,10787.3000,0.2797,2915.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2915.4865,0.0000,0.0000,0.0000,7871.8135,7871.8135,8.8945,7.0132,7.9539,-2.1575,-32362.9087,4.4601,852.4779,8.5248,4.4601,0.0000,3.2254,7.0132,6.3061,6.6597,-1.5207,-12165.2183,4.4601,1694.6165,16.9462,4.4601,0.0000,11.3414,6.3061,6.3073,6.3067,0.0031,21.5436,4.4601,1968.2391,19.6824,4.4601,0.0000,14.8072,4.4601,14.1714,2.9734,0.0000,29.3740,43.5454,-16898.4000,-44506.5834,-44506.5834
1751.0000,6.2689,18.1213,2871.0000,59996.1000,-57125.1000,1.5555,652.5000,4.4000,1.0000,13332.4667,4.5000,1.0000,13984.9667,0.0000,0.0000,73328.5667,2218.5000,-71110.0667,10.6083,3.3110,16178.8000,0.0000,16178.8000,0.4195,4372.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4372.6486,0.0000,0.0000,0.0000,11806.1514,11806.1514,9.8878,2.1606,22314.1000,0.0000,22314.1000,0.5785,5071.3864,4.4000,1.0000,0.0000,0.0000,0.0000,5071.3864,0.0000,0.0000,0.0000,17242.7136,17242.7136,8.8356,1.5383,465.5000,0.0000,465.5000,0.0121,125.8108,3.7000,1.0000,0.0000,0.0000,0.0000,125.8108,0.0000,0.0000,0.0000,339.6892,339.6892,8.8149,2.5590,4287.3000,523.9000,3763.4000,0.1112,974.3864,4.4000,1.0000,106.9184,4.9000,1.0000,1081.3047,0.0000,0.0000,630.8184,3312.9136,2682.0953,8.6512,1.3539,6005.7000,0.0000,6005.7000,0.1557,1623.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1623.1622,0.0000,0.0000,0.0000,4382.5378,4382.5378,8.3838,7.0250,7.7044,-1.4844,-22265.9398,4.2487,821.1990,8.2120,4.2487,0.0000,2.7882,7.0250,6.3292,6.6771,-1.4253,-11402.7712,4.2487,1613.0118,16.1301,4.2487,0.0000,9.8040,6.3292,6.2689,6.2990,-0.1412,-988.1684,4.2487,1875.6090,18.7561,4.2487,0.0000,12.7999,4.2487,12.4085,2.8324,0.0000,25.3922,37.8007,-8397.6000,-34656.8794,-34656.8794
1752.0000,6.2556,17.9569,3690.5000,54739.6000,-51049.1000,1.4192,838.7500,4.4000,1.0000,12164.3556,4.5000,1.0000,13003.1056,0.0000,0.0000,66903.9556,2851.7500,-64052.2056,10.3374,3.0401,16162.7000,0.0000,16162.7000,0.4190,4368.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4368.2973,0.0000,0.0000,0.0000,11794.4027,11794.4027,9.5858,1.8585,24648.7000,0.0000,24648.7000,0.6391,5601.9773,4.4000,1.0000,0.0000,0.0000,0.0000,5601.9773,0.0000,0.0000,0.0000,19046.7227,19046.7227,8.3720,1.0747,479.1000,0.0000,479.1000,0.0124,129.4865,3.7000,1.0000,0.0000,0.0000,0.0000,129.4865,0.0000,0.0000,0.0000,349.6135,349.6135,8.3497,0.8756,6763.0000,142.2000,6620.8000,0.1753,1537.0455,4.4000,1.0000,29.0204,4.9000,1.0000,1566.0659,0.0000,0.0000,171.2204,5225.9545,5054.7341,8.0276,0.7303,1821.9000,0.0000,1821.9000,0.0472,492.4054,3.7000,1.0000,0.0000,0.0000,0.0000,492.4054,0.0000,0.0000,0.0000,1329.4946,1329.4946,7.9429,7.0627,7.5028,-0.9208,-13812.3194,4.0685,793.5363,7.9354,4.0685,0.0000,2.4483,7.0627,6.3189,6.6908,-1.4589,-11671.3913,4.0685,1543.6491,15.4365,4.0685,0.0000,8.6090,6.3189,6.2556,6.2873,-0.1419,-993.5272,4.0685,1797.0467,17.9705,4.0685,0.0000,11.2397,4.0685,11.0222,2.7123,0.0000,22.2970,33.3193,-1315.9000,-26477.2379,-26477.2379
1753.0000,6.2582,17.7637,4616.2000,49770.8000,-45154.6000,1.2904,1049.1364,4.4000,1.0000,11060.1778,4.5000,1.0000,12109.3141,0.0000,0.0000,60830.9778,3567.0636,-57263.9141,9.8611,2.5638,16174.6000,0.0000,16174.6000,0.4194,4371.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4371.5135,0.0000,0.0000,0.0000,11803.0865,11803.0865,9.1185,1.3912,29579.6000,0.0000,29579.6000,0.7669,6722.6364,4.4000,1.0000,0.0000,0.0000,0.0000,6722.6364,0.0000,0.0000,0.0000,22856.9636,22856.9636,7.6804,0.3831,473.5000,0.0000,473.5000,0.0123,127.9730,3.7000,1.0000,0.0000,0.0000,0.0000,127.9730,0.0000,0.0000,0.0000,345.5270,345.5270,7.6586,-0.0642,8936.0000,3.3000,8932.7000,0.2317,2030.9091,4.4000,1.0000,0.6735,4.9000,1.0000,2031.5826,0.0000,0.0000,3.9735,6905.0909,6901.1174,7.2244,-0.0729,1024.6000,0.0000,1024.6000,0.0266,276.9189,3.7000,1.0000,0.0000,0.0000,0.0000,276.9189,0.0000,0.0000,0.0000,747.6811,747.6811,7.1774,7.3159,7.2466,0.1467,2201.1526,4.1208,813.0750,8.1307,4.1208,0.0000,2.5439,7.3159,6.2580,6.7869,-2.1017,-16813.5929,4.1208,1556.6477,15.5665,4.1208,0.0000,8.9451,6.2580,6.2582,6.2581,0.0004,2.9018,4.1208,1822.5753,18.2258,4.1208,0.0000,11.6785,4.1208,11.4137,2.7472,0.0000,23.1675,34.5812,11030.4000,-14609.5385,-14609.5385
1754.0000,6.2432,17.5139,5570.4000,45239.7000,-39669.3000,1.1729,1266.0000,4.4000,1.0000,10053.2667,4.5000,1.0000,11319.2667,0.0000,0.0000,55292.9667,4304.4000,-50988.5667,9.5799,2.2826,16174.4000,0.0000,16174.4000,0.4194,4371.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4371.4595,0.0000,0.0000,0.0000,11802.9405,11802.9405,8.8075,1.0802,29146.0000,0.0000,29146.0000,0.7557,6624.0909,4.4000,1.0000,0.0000,0.0000,0.0000,6624.0909,0.0000,0.0000,0.0000,22521.9091,22521.9091,7.3336,0.0364,470.6000,0.0000,470.6000,0.0122,127.1892,3.7000,1.0000,0.0000,0.0000,0.0000,127.1892,0.0000,0.0000,0.0000,343.4108,343.4108,7.3112,-0.4161,10414.9000,0.0000,10414.9000,0.2700,2367.0227,4.4000,1.0000,0.0000,0.0000,0.0000,2367.0227,0.0000,0.0000,0.0000,8047.8773,8047.8773,6.7845,-0.5128,427.1000,0.0000,427.1000,0.0111,115.4324,3.7000,1.0000,0.0000,0.0000,0.0000,115.4324,0.0000,0.0000,0.0000,311.6676,311.6676,6.7641,7.3691,7.0666,0.6163,9244.1073,3.9619,788.1159,7.8812,3.9619,0.0000,2.2608,7.3691,6.2588,6.8139,-2.1207,-16965.6782,3.9619,1494.7760,14.9478,3.9619,0.0000,7.9496,6.2588,6.2432,6.2510,-0.0342,-239.1904,3.9619,1752.8590,17.5286,3.9619,0.0000,10.3788,3.9619,10.2505,2.6412,0.0000,20.5892,30.8396,16963.7000,-7960.7614,-7960.7614
1755.0000,6.2432,17.2186,6624.2000,41053.6000,-34429.4000,1.0644,1505.5000,4.4000,1.0000,9123.0222,4.5000,1.0000,10628.5222,0.0000,0.0000,50176.6222,5118.7000,-45057.9222,9.1550,1.8577,16154.2000,0.0000,16154.2000,0.4188,4366.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4366.0000,0.0000,0.0000,0.0000,11788.2000,11788.2000,8.3932,0.6660,34469.8000,0.0000,34469.8000,0.8937,7834.0455,4.4000,1.0000,0.0000,0.0000,0.0000,7834.0455,0.0000,0.0000,0.0000,26635.7545,26635.7545,6.6719,-0.6254,474.4000,0.0000,474.4000,0.0123,128.2162,3.7000,1.0000,0.0000,0.0000,0.0000,128.2162,0.0000,0.0000,0.0000,346.1838,346.1838,6.6495,-1.0777,10580.8000,0.0000,10580.8000,0.2743,2404.7273,4.4000,1.0000,0.0000,0.0000,0.0000,2404.7273,0.0000,0.0000,0.0000,8176.0727,8176.0727,6.1212,-1.1761,427.1000,0.0000,427.1000,0.0111,115.4324,3.7000,1.0000,0.0000,0.0000,0.0000,115.4324,0.0000,0.0000,0.0000,311.6676,311.6676,6.1010,7.5803,6.8406,1.5260,22890.1995,4.0119,806.3062,8.0631,4.0119,0.0000,2.3476,7.5803,6.2194,6.8999,-2.6322,-21057.8731,4.0119,1507.7588,15.0776,4.0119,0.0000,8.2547,6.2194,6.2432,6.2313,0.0525,367.6300,4.0119,1776.6123,17.7661,4.0119,0.0000,10.7772,4.0119,10.6083,2.6746,0.0000,21.3795,31.9878,27676.9000,2199.9564,2199.9564
1756.0000,6.1865,17.7528,4908.7000,57832.5000,-52923.8000,1.4994,1115.6136,4.4000,1.0000,12851.6667,4.5000,1.0000,13967.2803,0.0000,0.0000,70684.1667,3793.0864,-66891.0803,9.8669,2.5696,16169.9000,0.0000,16169.9000,0.4192,4370.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4370.2432,0.0000,0.0000,0.0000,11799.6568,11799.6568,9.2177,1.4904,34385.4000,0.0000,34385.4000,0.8915,7814.8636,4.4000,1.0000,0.0000,0.0000,0.0000,7814.8636,0.0000,0.0000,0.0000,26570.5364,26570.5364,7.7557,0.4584,469.1000,0.0000,469.1000,0.0122,126.7838,3.7000,1.0000,0.0000,0.0000,0.0000,126.7838,0.0000,0.0000,0.0000,342.3162,342.3162,7.7369,0.0096,11282.6000,0.0000,11282.6000,0.2925,2564.2273,4.4000,1.0000,0.0000,0.0000,0.0000,2564.2273,0.0000,0.0000,0.0000,8718.3727,8718.3727,7.2572,-0.0401,1024.4000,0.0000,1024.4000,0.0266,276.8649,3.7000,1.0000,0.0000,0.0000,0.0000,276.8649,0.0000,0.0000,0.0000,747.5351,747.5351,7.2161,6.8165,7.0163,-0.4842,-7262.6136,4.7121,939.5004,9.3950,4.7121,0.0000,3.8037,6.8165,6.5009,6.6587,-0.7168,-5734.6250,4.7121,1790.4592,17.9046,4.7121,0.0000,13.3749,6.5009,6.1865,6.3437,-0.8165,-5715.4246,4.7121,2075.9392,20.7594,4.7121,0.0000,17.4620,4.7121,16.4728,3.1414,0.0000,34.6406,51.1134,10407.6000,-18712.6631,-18712.6631
1757.0000,6.2336,17.8621,5016.2000,65290.0000,-60273.8000,1.6928,1140.0455,4.4000,1.0000,14508.8889,4.5000,1.0000,15648.9343,0.0000,0.0000,79798.8889,3876.1545,-75922.7343,9.8740,2.5767,16175.2000,0.0000,16175.2000,0.4194,4371.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4371.6757,0.0000,0.0000,0.0000,11803.5243,11803.5243,9.3080,1.5807,38936.6000,0.0000,38936.6000,1.0095,8849.2273,4.4000,1.0000,0.0000,0.0000,0.0000,8849.2273,0.0000,0.0000,0.0000,30087.3727,30087.3727,7.8654,0.5681,636.3000,0.0000,636.3000,0.0165,171.9730,3.7000,1.0000,0.0000,0.0000,0.0000,171.9730,0.0000,0.0000,0.0000,464.3270,464.3270,7.8431,0.1158,12396.9000,0.0000,12396.9000,0.3214,2817.4773,4.4000,1.0000,0.0000,0.0000,0.0000,2817.4773,0.0000,0.0000,0.0000,9579.4227,9579.4227,7.3838,0.0865,5603.8000,0.0000,5603.8000,0.1453,1514.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1514.5405,0.0000,0.0000,0.0000,4089.2595,4089.2595,7.1877,6.8303,7.0090,-0.4970,-7455.2750,5.4073,1078.4575,10.7846,5.4073,0.0000,5.7478,6.8303,6.4589,6.6446,-0.9680,-7743.8632,5.4073,2055.9213,20.5592,5.4073,0.0000,20.2105,6.4589,6.2336,6.3463,-0.6714,-4699.6898,5.4073,2381.9129,23.8191,5.4073,0.0000,26.3865,5.4073,24.0198,3.6048,0.0000,52.3448,76.3645,13475.0000,-19898.8281,-19898.8281
1758.0000,6.2739,18.3643,2061.9000,120912.7000,-118850.8000,3.1349,468.6136,4.4000,1.0000,26869.4889,4.5000,1.0000,27338.1025,0.0000,0.0000,147782.1889,1593.2864,-146188.9025,11.4155,4.1182,16157.5000,0.0000,16157.5000,0.4189,4366.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4366.8919,0.0000,0.0000,0.0000,11790.6081,11790.6081,11.0008,3.2736,20851.6000,0.0000,20851.6000,0.5406,4739.0000,4.4000,1.0000,0.0000,0.0000,0.0000,4739.0000,0.0000,0.0000,0.0000,16112.6000,16112.6000,10.4341,3.1368,581.6000,0.0000,581.6000,0.0151,157.1892,3.7000,1.0000,0.0000,0.0000,0.0000,157.1892,0.0000,0.0000,0.0000,424.4108,424.4108,10.4192,2.6919,12100.7000,0.0000,12100.7000,0.3137,2750.1591,4.4000,1.0000,0.0000,0.0000,0.0000,2750.1591,0.0000,0.0000,0.0000,9350.5409,9350.5409,10.0903,2.7930,18943.9000,0.0000,18943.9000,0.4912,5119.9730,3.7000,1.0000,0.0000,0.0000,0.0000,5119.9730,0.0000,0.0000,0.0000,13823.9270,13823.9270,9.6041,6.0947,7.8494,-6.6521,-99781.8751,7.3716,1415.5766,14.1558,7.3716,0.0000,14.5629,6.0947,6.4918,6.2932,1.4113,11290.6276,7.3716,2848.2252,28.4823,7.3716,0.0000,51.2068,6.4918,6.2739,6.3828,-0.8851,-6195.5682,7.3716,3241.7651,32.4177,7.3716,0.0000,66.8546,7.3716,56.2899,4.9144,0.0000,132.6242,188.9141,-50215.5000,-94686.8157,-94686.8157
1759.0000,6.2939,18.4815,712.1000,158631.4000,-157919.3000,4.1128,161.8409,4.4000,1.0000,35251.4222,4.5000,1.0000,35413.2631,0.0000,0.0000,193882.8222,550.2591,-193332.5631,11.7517,4.4544,27484.8000,0.0000,27484.8000,0.7126,7428.3243,3.7000,1.0000,0.0000,0.0000,0.0000,7428.3243,0.0000,0.0000,0.0000,20056.4757,20056.4757,11.1855,3.4582,16738.0000,0.0000,16738.0000,0.4340,3804.0909,4.4000,1.0000,0.0000,0.0000,0.0000,3804.0909,0.0000,0.0000,0.0000,12933.9091,12933.9091,10.8203,3.5230,1228.6000,0.0000,1228.6000,0.0319,332.0541,3.7000,1.0000,0.0000,0.0000,0.0000,332.0541,0.0000,0.0000,0.0000,896.5459,896.5459,10.7950,3.0678,11936.5000,0.0000,11936.5000,0.3095,2712.8409,4.4000,1.0000,0.0000,0.0000,0.0000,2712.8409,0.0000,0.0000,0.0000,9223.6591,9223.6591,10.5347,3.2374,20138.5000,0.0000,20138.5000,0.5221,5442.8378,3.7000,1.0000,0.0000,0.0000,0.0000,5442.8378,0.0000,0.0000,0.0000,14695.6622,14695.6622,10.1198,6.4934,8.3066,-8.5639,-128459.1664,9.1842,1728.0541,17.2805,9.1842,0.0000,28.1642,6.4934,6.4061,6.4497,-0.3869,-3095.3334,9.1842,3523.2314,35.2323,9.1842,0.0000,99.0322,6.4061,6.2939,6.3500,-0.5674,-3971.8113,9.1842,4044.9961,40.4500,9.1842,0.0000,129.2946,9.1842,103.1865,6.1228,0.0000,256.4910,359.6776,-80392.9000,-135526.3112,-135526.3112
1760.0000,6.2964,18.5104,181.3000,170926.5000,-170745.2000,4.4316,41.2045,4.4000,1.0000,37983.6667,4.5000,1.0000,38024.8712,0.0000,0.0000,208910.1667,140.0955,-208770.0712,11.9852,4.6879,33539.0000,0.0000,33539.0000,0.8696,9064.5946,3.7000,1.0000,0.0000,0.0000,0.0000,9064.5946,0.0000,0.0000,0.0000,24474.4054,24474.4054,11.3183,21.8456,1544.9000,7887.6000,-6342.7000,0.2045,351.1136,4.4000,1.0000,1609.7143,4.9000,1.0000,1960.8279,0.0000,0.0000,9497.3143,1193.7864,-8303.5279,11.5445,4.2472,2097.0000,0.0000,2097.0000,0.0544,566.7568,3.7000,1.0000,0.0000,0.0000,0.0000,566.7568,0.0000,0.0000,0.0000,1530.2432,1530.2432,11.5028,3.7881,10864.1000,11.3000,10852.8000,0.2817,2469.1136,4.4000,1.0000,2.3061,4.9000,1.0000,2471.4198,0.0000,0.0000,13.6061,8394.9864,8381.3802,11.2745,3.9772,19342.1000,0.0000,19342.1000,0.5015,5227.5946,3.7000,1.0000,0.0000,0.0000,0.0000,5227.5946,0.0000,0.0000,0.0000,14114.5054,14114.5054,10.8898,6.5991,8.7444,-10.4977,-157465.3794,9.5148,1755.8541,17.5585,9.5148,0.0000,31.3155,6.5991,6.4254,6.5122,-0.7966,-6372.9521,9.5148,3639.5997,36.3960,9.5148,0.0000,110.1131,6.4254,6.2964,6.3609,-0.6764,-4734.7333,9.5148,4188.4692,41.8847,9.5148,0.0000,143.7615,9.5148,113.7638,6.3432,0.0000,285.1901,398.9539,-111257.0000,-168573.0648,-168573.0648
1761.0000,6.3102,18.5323,3.8000,179972.3000,-179968.5000,4.6661,0.8636,4.4000,1.0000,39993.8444,4.5000,1.0000,39994.7081,0.0000,0.0000,219966.1444,2.9364,-219963.2081,12.0860,4.7887,38134.6000,0.0000,38134.6000,0.9887,10306.6486,3.7000,1.0000,0.0000,0.0000,0.0000,10306.6486,0.0000,0.0000,0.0000,27827.9514,27827.9514,11.3553,23.3846,11.3000,7559.6000,-7548.3000,0.1960,2.5682,4.4000,1.0000,1542.7755,4.9000,1.0000,1545.3437,0.0000,0.0000,9102.3755,8.7318,-9093.6437,11.5941,4.2968,2279.9000,0.0000,2279.9000,0.0591,616.1892,3.7000,1.0000,0.0000,0.0000,0.0000,616.1892,0.0000,0.0000,0.0000,1663.7108,1663.7108,11.5504,4.0851,8992.4000,195.6000,8796.8000,0.2331,2043.7273,4.4000,1.0000,39.9184,4.9000,1.0000,2083.6456,0.0000,0.0000,235.5184,6948.6727,6713.1544,11.3741,4.0768,16952.8000,0.0000,16952.8000,0.4395,4581.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4581.8378,0.0000,0.0000,0.0000,12370.9622,12370.9622,11.0493,6.8367,8.9430,-10.6955,-160433.0617,9.8739,1806.2598,18.0626,9.8739,0.0000,34.9973,6.8367,6.4714,6.6540,-1.7387,-13909.4865,9.8739,3752.5931,37.5259,9.8739,0.0000,123.0594,6.4714,6.3102,6.3908,-0.8769,-6138.5249,9.8739,4340.6119,43.4061,9.8739,0.0000,160.6640,9.8739,126.0196,6.5826,0.0000,318.7207,444.7403,-121352.7000,-180481.0731,-180481.0731
1762.0000,6.3384,18.5606,0.0000,189268.5000,-189268.5000,4.9071,0.0000,0.0000,0.0000,42059.6667,4.5000,1.0000,42059.6667,0.0000,0.0000,231328.1667,0.0000,-231328.1667,12.1313,4.8340,45029.5000,0.0000,45029.5000,1.1675,12170.1351,3.7000,1.0000,0.0000,0.0000,0.0000,12170.1351,0.0000,0.0000,0.0000,32859.3649,32859.3649,11.3084,23.3493,0.0000,6981.9000,-6981.9000,0.1810,0.0000,0.0000,0.0000,1424.8776,4.9000,1.0000,1424.8776,0.0000,0.0000,8406.7776,0.0000,-8406.7776,11.5190,4.2217,2331.4000,0.0000,2331.4000,0.0604,630.1081,3.7000,1.0000,0.0000,0.0000,0.0000,630.1081,0.0000,0.0000,0.0000,1701.2919,1701.2919,11.4764,5.0555,7248.8000,786.5000,6462.3000,0.1879,1647.4545,4.4000,1.0000,160.5102,4.9000,1.0000,1807.9647,0.0000,0.0000,947.0102,5601.3455,4654.3353,11.3598,4.0625,15360.0000,0.0000,15360.0000,0.3982,4151.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4151.3514,0.0000,0.0000,0.0000,11208.6486,11208.6486,11.0791,7.0493,9.0642,-10.7281,-160921.8395,10.3534,1883.9010,18.8390,10.3534,0.0000,40.3471,7.0493,6.5472,6.7983,-2.5065,-20051.9747,10.3534,3909.0311,39.0903,10.3534,0.0000,141.8706,6.5472,6.3384,6.4428,-1.1911,-8337.4893,10.3534,4540.5648,45.4056,10.3534,0.0000,185.2235,10.3534,143.6564,6.9023,0.0000,367.4411,511.0975,-127067.2000,-189311.3036,-189311.3036
1763.0000,6.3757,18.5979,0.0000,201050.7000,-201050.7000,5.2126,0.0000,0.0000,0.0000,44677.9333,4.5000,1.0000,44677.9333,0.0000,0.0000,245728.6333,0.0000,-245728.6333,12.2556,4.9583,47333.2000,0.0000,47333.2000,1.2272,12792.7568,3.7000,1.0000,0.0000,0.0000,0.0000,12792.7568,0.0000,0.0000,0.0000,34540.4432,34540.4432,11.4291,23.4699,0.0000,9429.8000,-9429.8000,0.2445,0.0000,0.0000,0.0000,1924.4490,4.9000,1.0000,1924.4490,0.0000,0.0000,11354.2490,0.0000,-11354.2490,11.7008,4.4035,2765.7000,0.0000,2765.7000,0.0717,747.4865,3.7000,1.0000,0.0000,0.0000,0.0000,747.4865,0.0000,0.0000,0.0000,2018.2135,2018.2135,11.6525,7.0938,5654.6000,1488.0000,4166.6000,0.1466,1285.1364,4.4000,1.0000,303.6735,4.9000,1.0000,1588.8098,0.0000,0.0000,1791.6735,4369.4636,2577.7902,11.5908,4.2935,12373.4000,0.0000,12373.4000,0.3208,3344.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3344.1622,0.0000,0.0000,0.0000,9029.2378,9029.2378,11.3748,7.1878,9.2813,-11.6651,-174976.8330,10.8351,1952.8847,19.5288,10.8351,0.0000,46.2453,7.1878,6.6247,6.9062,-2.9420,-23535.9350,10.8351,4070.8710,40.7087,10.8351,0.0000,162.6102,6.6247,6.3757,6.5002,-1.4863,-10404.4295,10.8351,4739.3753,47.3938,10.8351,0.0000,212.3007,10.8351,162.8979,7.2234,0.0000,421.1562,584.0541,-143841.6000,-208917.1976,-208917.1976
1764.0000,6.3989,18.6211,0.0000,204304.8000,-204304.8000,5.2970,0.0000,0.0000,0.0000,45401.0667,4.5000,1.0000,45401.0667,0.0000,0.0000,249705.8667,0.0000,-249705.8667,12.4410,5.1437,41003.4000,0.0000,41003.4000,1.0631,11082.0000,3.7000,1.0000,0.0000,0.0000,0.0000,11082.0000,0.0000,0.0000,0.0000,29921.4000,29921.4000,11.7170,23.7578,0.0000,11895.2000,-11895.2000,0.3084,0.0000,0.0000,0.0000,2427.5918,4.9000,1.0000,2427.5918,0.0000,0.0000,14322.7918,0.0000,-14322.7918,12.0635,4.7662,3310.0000,0.0000,3310.0000,0.0858,894.5946,3.7000,1.0000,0.0000,0.0000,0.0000,894.5946,0.0000,0.0000,0.0000,2415.4054,2415.4054,12.0051,10.1048,4225.8000,2045.0000,2180.8000,0.1096,960.4091,4.4000,1.0000,417.3469,4.9000,1.0000,1377.7560,0.0000,0.0000,2462.3469,3265.3909,803.0440,11.9857,4.6884,10780.6000,0.0000,10780.6000,0.2795,2913.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2913.6757,0.0000,0.0000,0.0000,7866.9243,7866.9243,11.7953,7.2243,9.5098,-12.5940,-188910.6298,10.7150,1912.0609,19.1206,10.7150,0.0000,44.7248,7.2243,6.6637,6.9440,-2.8962,-23169.8275,10.7150,4018.8602,40.1886,10.7150,0.0000,157.2636,6.6637,6.3989,6.5313,-1.5631,-10941.4276,10.7150,4680.1877,46.8019,10.7150,0.0000,205.3203,10.7150,157.9562,7.1434,0.0000,407.3087,565.2649,-158925.2000,-223021.8848,-223021.8848
1765.0000,6.4673,18.6896,0.0000,223303.3000,-223303.3000,5.7896,0.0000,0.0000,0.0000,49622.9556,4.5000,1.0000,49622.9556,0.0000,0.0000,272926.2556,0.0000,-272926.2556,12.3860,5.0887,47337.4000,0.0000,47337.4000,1.2273,12793.8919,3.7000,1.0000,0.0000,0.0000,0.0000,12793.8919,0.0000,0.0000,0.0000,34543.5081,34543.5081,11.6369,23.6777,0.0000,20568.0000,-20568.0000,0.5333,0.0000,0.0000,0.0000,4197.5510,4.9000,1.0000,4197.5510,0.0000,0.0000,24765.5510,0.0000,-24765.5510,12.1740,4.8767,3156.4000,0.0000,3156.4000,0.0818,853.0811,3.7000,1.0000,0.0000,0.0000,0.0000,853.0811,0.0000,0.0000,0.0000,2303.3189,2303.3189,12.1240,13.4603,3467.1000,2609.8000,857.3000,0.0899,787.9773,4.4000,1.0000,532.6122,4.9000,1.0000,1320.5895,0.0000,0.0000,3142.4122,2679.1227,-463.2895,12.1341,4.8368,9585.9000,0.0000,9585.9000,0.2485,2590.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2590.7838,0.0000,0.0000,0.0000,6995.1162,6995.1162,11.9824,7.5432,9.7628,-13.6468,-204701.3566,11.9556,2110.0710,21.1007,11.9556,0.0000,62.1267,7.5432,6.7959,7.1695,-4.3078,-34462.0354,11.9556,4438.5126,44.3851,11.9556,0.0000,218.4530,6.7959,6.4673,6.6316,-2.1643,-15149.7608,11.9556,5198.1580,51.9816,11.9556,0.0000,285.2081,11.9556,213.8547,7.9704,0.0000,565.7878,779.6424,-182934.3000,-254313.1529,-254313.1529
1766.0000,6.5362,18.7584,0.0000,240343.3000,-240343.3000,6.2313,0.0000,0.0000,0.0000,53409.6222,4.5000,1.0000,53409.6222,0.0000,0.0000,293752.9222,0.0000,-293752.9222,12.6412,5.3439,45028.1000,0.0000,45028.1000,1.1674,12169.7568,3.7000,1.0000,0.0000,0.0000,0.0000,12169.7568,0.0000,0.0000,0.0000,32858.3432,32858.3432,11.9583,23.9991,0.0000,21869.3000,-21869.3000,0.5670,0.0000,0.0000,0.0000,4463.1224,4.9000,1.0000,4463.1224,0.0000,0.0000,26332.4224,0.0000,-26332.4224,12.5055,5.2082,2079.6000,0.0000,2079.6000,0.0539,562.0541,3.7000,1.0000,0.0000,0.0000,0.0000,562.0541,0.0000,0.0000,0.0000,1517.5459,1517.5459,12.4740,17.3046,2863.0000,3068.3000,-205.3000,0.0796,650.6818,4.4000,1.0000,626.1837,4.9000,1.0000,1276.8655,0.0000,0.0000,3694.4837,2212.3182,-1482.1655,12.5048,5.2075,8391.3000,0.0000,8391.3000,0.2176,2267.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2267.9189,0.0000,0.0000,0.0000,6123.3811,6123.3811,12.3775,7.7307,10.0541,-14.9062,-223593.5411,12.4752,2174.1677,21.7417,12.4752,0.0000,70.5848,7.7307,6.9152,7.3229,-4.9048,-39238.2633,12.4752,4599.4236,45.9942,12.4752,0.0000,248.1939,6.9152,6.5362,6.7257,-2.6052,-18236.4355,12.4752,5400.8610,54.0086,12.4752,0.0000,324.0373,12.4752,240.5810,8.3168,0.0000,642.8160,883.3971,-206918.9000,-281068.2399,-281068.2399
1767.0000,6.5735,18.7958,0.0000,240871.6000,-240871.6000,6.2450,0.0000,0.0000,0.0000,53527.0222,4.5000,1.0000,53527.0222,0.0000,0.0000,294398.6222,0.0000,-294398.6222,12.8348,5.5375,42733.2000,0.0000,42733.2000,1.1079,11549.5135,3.7000,1.0000,0.0000,0.0000,0.0000,11549.5135,0.0000,0.0000,0.0000,31183.6865,31183.6865,12.1716,24.2124,0.0000,14918.3000,-14918.3000,0.3868,0.0000,0.0000,0.0000,3044.5510,4.9000,1.0000,3044.5510,0.0000,0.0000,17962.8510,0.0000,-17962.8510,12.5536,5.2563,2006.9000,0.0000,2006.9000,0.0520,542.4054,3.7000,1.0000,0.0000,0.0000,0.0000,542.4054,0.0000,0.0000,0.0000,1464.4946,1464.4946,12.5225,19.6105,2144.5000,3345.8000,-1201.3000,0.0867,487.3864,4.4000,1.0000,682.8163,4.9000,1.0000,1170.2027,0.0000,0.0000,4028.6163,1657.1136,-2371.5027,12.5729,5.2756,9585.9000,0.0000,9585.9000,0.2485,2590.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2590.7838,0.0000,0.0000,0.0000,6995.1162,6995.1162,12.4241,7.8138,10.1189,-14.4517,-216775.3714,12.1906,2118.6241,21.1862,12.1906,0.0000,65.8633,7.8138,6.9733,7.3935,-4.9396,-39517.1073,12.1906,4480.1946,44.8019,12.1906,0.0000,231.5918,6.9733,6.5735,6.7734,-2.6853,-18797.1999,12.1906,5266.1794,52.6618,12.1906,0.0000,302.3618,12.1906,225.6929,8.1271,0.0000,599.8169,825.5098,-202665.2000,-275089.6786,-275089.6786
1768.0000,6.5976,18.8198,0.0000,236543.4000,-236543.4000,6.1328,0.0000,0.0000,0.0000,52565.2000,4.5000,1.0000,52565.2000,0.0000,0.0000,289108.6000,0.0000,-289108.6000,12.8702,5.5729,36410.6000,0.0000,36410.6000,0.9440,9840.7027,3.7000,1.0000,0.0000,0.0000,0.0000,9840.7027,0.0000,0.0000,0.0000,26569.8973,26569.8973,12.2938,24.3346,0.0000,17053.0000,-17053.0000,0.4421,0.0000,0.0000,0.0000,3480.2041,4.9000,1.0000,3480.2041,0.0000,0.0000,20533.2041,0.0000,-20533.2041,12.7393,5.4420,2598.1000,0.0000,2598.1000,0.0674,702.1892,3.7000,1.0000,0.0000,0.0000,0.0000,702.1892,0.0000,0.0000,0.0000,1895.9108,1895.9108,12.6981,21.4804,1469.9000,3485.7000,-2015.8000,0.0904,334.0682,4.4000,1.0000,711.3673,4.9000,1.0000,1045.4355,0.0000,0.0000,4197.0673,1135.8318,-3061.2355,12.7645,5.4673,11178.8000,0.0000,11178.8000,0.2898,3021.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3021.2973,0.0000,0.0000,0.0000,8157.5027,8157.5027,12.5876,7.8429,10.2152,-14.5789,-218682.9755,11.9498,2068.1627,20.6816,11.9498,0.0000,62.0367,7.8429,7.0059,7.4244,-4.8221,-38576.5700,11.9498,4385.5830,43.8558,11.9498,0.0000,218.1366,7.0059,6.5976,6.8018,-2.6886,-18820.1834,11.9498,5155.4954,51.5550,11.9498,0.0000,284.7949,11.9498,213.5689,7.9665,0.0000,564.9682,778.5372,-205424.7000,-276079.7288,-276079.7288
1769.0000,6.6132,18.8355,0.0000,242610.7000,-242610.7000,6.2901,0.0000,0.0000,0.0000,53913.4889,4.5000,1.0000,53913.4889,0.0000,0.0000,296524.1889,0.0000,-296524.1889,13.1525,5.8552,23768.3000,0.0000,23768.3000,0.6162,6423.8649,3.7000,1.0000,0.0000,0.0000,0.0000,6423.8649,0.0000,0.0000,0.0000,17344.4351,17344.4351,12.7700,24.8108,0.0000,16433.6000,-16433.6000,0.4261,0.0000,0.0000,0.0000,3353.7959,4.9000,1.0000,3353.7959,0.0000,0.0000,19787.3959,0.0000,-19787.3959,13.2064,5.9091,1638.8000,0.0000,1638.8000,0.0425,442.9189,3.7000,1.0000,0.0000,0.0000,0.0000,442.9189,0.0000,0.0000,0.0000,1195.8811,1195.8811,13.1800,22.9732,898.1000,3087.7000,-2189.6000,0.0801,204.1136,4.4000,1.0000,630.1429,4.9000,1.0000,834.2565,0.0000,0.0000,3717.8429,693.9864,-3023.8565,13.2467,5.9494,14762.7000,0.0000,14762.7000,0.3828,3989.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3989.9189,0.0000,0.0000,0.0000,10772.7811,10772.7811,13.0091,7.8491,10.4291,-15.5988,-233981.7460,11.7566,2016.0826,20.1608,11.7566,0.0000,59.0762,7.8491,7.0236,7.4363,-4.6792,-37433.2746,11.7566,4312.3625,43.1236,11.7566,0.0000,207.7265,7.0236,6.6132,6.8184,-2.6582,-18607.3235,11.7566,5068.3042,50.6830,11.7566,0.0000,271.2038,11.7566,204.1508,7.8377,0.0000,538.0064,742.1572,-221064.1000,-290022.3440,-290022.3440
1770.0000,6.4772,18.6942,94.1000,141073.9000,-140979.8000,3.6576,21.3864,4.4000,1.0000,31349.7556,4.5000,1.0000,31371.1419,0.0000,0.0000,172423.6556,72.7136,-172350.9419,12.7592,5.4619,19564.7000,0.0000,19564.7000,0.5073,5287.7568,3.7000,1.0000,0.0000,0.0000,0.0000,5287.7568,0.0000,0.0000,0.0000,14276.9432,14276.9432,12.2389,7.3035,770.7000,178.7000,592.0000,0.0200,175.1591,4.4000,1.0000,36.4694,4.9000,1.0000,211.6285,0.0000,0.0000,215.1694,595.5409,380.3715,12.2250,4.9277,1347.5000,0.0000,1347.5000,0.0349,364.1892,3.7000,1.0000,0.0000,0.0000,0.0000,364.1892,0.0000,0.0000,0.0000,983.3108,983.3108,12.1892,21.7463,898.3000,2794.8000,-1896.5000,0.0725,204.1591,4.4000,1.0000,570.3673,4.9000,1.0000,774.5264,0.0000,0.0000,3365.1673,694.1409,-2671.0264,12.2865,4.9892,17351.0000,0.0000,17351.0000,0.4499,4689.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4689.4595,0.0000,0.0000,0.0000,12661.5405,12661.5405,11.8250,7.2152,9.5201,-8.4314,-126470.9974,7.1131,1268.7423,12.6874,7.1131,0.0000,13.0843,7.2152,6.7939,7.0046,-1.4448,-11558.2983,7.1131,2660.5712,26.6057,7.1131,0.0000,46.0076,6.7939,6.4772,6.6356,-1.2415,-8690.5066,7.1131,3092.1567,30.9216,7.1131,0.0000,60.0666,7.1131,51.0232,4.7421,0.0000,119.1585,170.1817,-104021.1000,-146719.8022,-146719.8022
1771.0000,6.4371,18.6281,557.5000,137938.3000,-137380.8000,3.5763,126.7045,4.4000,1.0000,30652.9556,4.5000,1.0000,30779.6601,0.0000,0.0000,168591.2556,430.7955,-168160.4601,12.6489,5.3516,19578.8000,0.0000,19578.8000,0.5076,5291.5676,3.7000,1.0000,0.0000,0.0000,0.0000,5291.5676,0.0000,0.0000,0.0000,14287.2324,14287.2324,12.1211,4.3938,3331.8000,0.0000,3331.8000,0.0864,757.2273,4.4000,1.0000,0.0000,0.0000,0.0000,757.2273,0.0000,0.0000,0.0000,2574.5727,2574.5727,12.0260,4.7287,1032.1000,0.0000,1032.1000,0.0268,278.9459,3.7000,1.0000,0.0000,0.0000,0.0000,278.9459,0.0000,0.0000,0.0000,753.1541,753.1541,11.9982,18.4019,1487.4000,2038.9000,-551.5000,0.0529,338.0455,4.4000,1.0000,416.1020,4.9000,1.0000,754.1475,0.0000,0.0000,2455.0020,1149.3545,-1305.6475,12.0464,4.7491,16554.6000,0.0000,16554.6000,0.4292,4474.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4474.2162,0.0000,0.0000,0.0000,12080.3838,12080.3838,11.6002,7.0371,9.3186,-8.2351,-123527.1912,7.0187,1262.9628,12.6296,7.0187,0.0000,12.5701,7.0371,6.7010,6.8691,-1.1374,-9098.9090,7.0187,2641.4659,26.4147,7.0187,0.0000,44.1995,6.7010,6.4371,6.5690,-1.0207,-7144.6644,7.0187,3060.3914,30.6039,7.0187,0.0000,57.7060,7.0187,49.1809,4.6791,0.0000,114.4756,163.6564,-97435.0000,-139770.7646,-139770.7646
1772.0000,6.3848,18.4046,2285.1000,87234.2000,-84949.1000,2.2617,519.3409,4.4000,1.0000,19385.3778,4.5000,1.0000,19904.7187,0.0000,0.0000,106619.5778,1765.7591,-104853.8187,11.6022,4.3049,19571.7000,0.0000,19571.7000,0.5074,5289.6486,3.7000,1.0000,0.0000,0.0000,0.0000,5289.6486,0.0000,0.0000,0.0000,14282.0514,14282.0514,10.8915,3.1643,8778.1000,0.0000,8778.1000,0.2276,1995.0227,4.4000,1.0000,0.0000,0.0000,0.0000,1995.0227,0.0000,0.0000,0.0000,6783.0773,6783.0773,10.5540,3.2567,1126.0000,0.0000,1126.0000,0.0292,304.3243,3.7000,1.0000,0.0000,0.0000,0.0000,304.3243,0.0000,0.0000,0.0000,821.6757,821.6757,10.5131,12.0001,2109.5000,1614.3000,495.2000,0.0547,479.4318,4.4000,1.0000,329.4490,4.9000,1.0000,808.8808,0.0000,0.0000,1943.7490,1630.0682,-313.6808,10.5287,3.2314,15160.9000,0.0000,15160.9000,0.3931,4097.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4097.5405,0.0000,0.0000,0.0000,11063.3595,11063.3595,9.9782,7.2105,8.5944,-3.7083,-55623.9137,5.2105,967.9523,9.6795,5.2105,0.0000,5.1430,7.2105,6.5537,6.8821,-1.6500,-13199.8940,5.2105,1959.8063,19.5981,5.2105,0.0000,18.0840,6.5537,6.3848,6.4692,-0.4848,-3393.5280,5.2105,2282.3612,22.8236,5.2105,0.0000,23.6101,5.2105,21.6984,3.4737,0.0000,46.8370,68.5354,-39817.2000,-72217.3357,-72217.3357
1773.0000,6.3405,18.2730,3135.8000,83628.9000,-80493.1000,2.1682,712.6818,4.4000,1.0000,18584.2000,4.5000,1.0000,19296.8818,0.0000,0.0000,102213.1000,2423.1182,-99789.9818,11.5462,4.2489,16553.6000,0.0000,16553.6000,0.4292,4473.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4473.9459,0.0000,0.0000,0.0000,12079.6541,12079.6541,10.9160,3.1887,11224.0000,0.0000,11224.0000,0.2910,2550.9091,4.4000,1.0000,0.0000,0.0000,0.0000,2550.9091,0.0000,0.0000,0.0000,8673.0909,8673.0909,10.4636,3.1663,646.1000,0.0000,646.1000,0.0168,174.6216,3.7000,1.0000,0.0000,0.0000,0.0000,174.6216,0.0000,0.0000,0.0000,471.4784,471.4784,10.4390,6.6298,3370.6000,1096.8000,2273.8000,0.0874,766.0455,4.4000,1.0000,223.8367,4.9000,1.0000,989.8822,0.0000,0.0000,1320.6367,2604.5545,1283.9178,10.3720,3.0747,12373.4000,0.0000,12373.4000,0.3208,3344.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3344.1622,0.0000,0.0000,0.0000,9029.2378,9029.2378,9.9010,6.9023,8.4017,-3.8322,-57482.2978,4.9700,931.1955,9.3120,4.9700,0.0000,4.4632,6.9023,6.5788,6.7406,-0.7752,-6201.7441,4.9700,1881.4322,18.8143,4.9700,0.0000,15.6938,6.5788,6.3405,6.4597,-0.6527,-4568.5609,4.9700,2177.9755,21.7798,4.9700,0.0000,20.4895,4.9700,19.0623,3.3134,0.0000,40.6465,59.7088,-37422.2000,-68252.6028,-68252.6028
1774.0000,6.3492,18.0173,4945.0000,68959.2000,-64014.2000,1.7879,1123.8636,4.4000,1.0000,15324.2667,4.5000,1.0000,16448.1303,0.0000,0.0000,84283.4667,3821.1364,-80462.3303,10.3322,3.0349,16171.8000,0.0000,16171.8000,0.4193,4370.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4370.7568,0.0000,0.0000,0.0000,11801.0432,11801.0432,9.7480,2.0207,32394.8000,0.0000,32394.8000,0.8399,7362.4545,4.4000,1.0000,0.0000,0.0000,0.0000,7362.4545,0.0000,0.0000,0.0000,25032.3455,25032.3455,8.5089,1.2116,470.2000,0.0000,470.2000,0.0122,127.0811,3.7000,1.0000,0.0000,0.0000,0.0000,127.0811,0.0000,0.0000,0.0000,343.1189,343.1189,8.4919,1.8630,5902.4000,538.4000,5364.0000,0.1530,1341.4545,4.4000,1.0000,109.8776,4.9000,1.0000,1451.3321,0.0000,0.0000,648.2776,4560.9455,3912.6679,8.2982,1.0009,10780.6000,0.0000,10780.6000,0.2795,2913.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2913.6757,0.0000,0.0000,0.0000,7866.9243,7866.9243,7.9088,7.6730,7.7909,-0.3176,-4764.0706,5.2377,1008.4450,10.0845,5.2377,0.0000,5.2238,7.6730,6.4025,7.0377,-3.2082,-25665.9739,5.2377,1956.1471,19.5615,5.2377,0.0000,18.3683,6.4025,6.3492,6.3759,-0.1537,-1076.1860,5.2377,2304.0954,23.0410,5.2377,0.0000,23.9813,5.2377,22.0101,3.4918,0.0000,47.5735,69.5835,1167.2000,-31506.2305,-31506.2305
1775.0000,6.3120,17.7643,6168.4000,61908.2000,-55739.8000,1.6051,1401.9091,4.4000,1.0000,13757.3778,4.5000,1.0000,15159.2869,0.0000,0.0000,75665.5778,4766.4909,-70899.0869,9.8852,2.5879,16175.0000,0.0000,16175.0000,0.4194,4371.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4371.6216,0.0000,0.0000,0.0000,11803.3784,11803.3784,9.2903,1.5630,39204.1000,0.0000,39204.1000,1.0164,8910.0227,4.4000,1.0000,0.0000,0.0000,0.0000,8910.0227,0.0000,0.0000,0.0000,30294.0773,30294.0773,7.7636,0.4663,476.7000,0.0000,476.7000,0.0124,128.8378,3.7000,1.0000,0.0000,0.0000,0.0000,128.8378,0.0000,0.0000,0.0000,347.8622,347.8622,7.7460,0.3897,8514.3000,262.3000,8252.0000,0.2207,1935.0682,4.4000,1.0000,53.5306,4.9000,1.0000,1988.5988,0.0000,0.0000,315.8306,6579.2318,6263.4012,7.4304,0.1331,6002.1000,0.0000,6002.1000,0.1556,1622.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1622.1892,0.0000,0.0000,0.0000,4379.9108,4379.9108,7.2096,7.6943,7.4520,0.6412,9617.7465,5.1444,1005.6865,10.0569,5.1444,0.0000,4.9497,7.6943,6.4563,7.0753,-3.0706,-24564.6003,5.1444,1918.0369,19.1804,5.1444,0.0000,17.4043,6.4563,6.3120,6.3842,-0.4091,-2863.6032,5.1444,2262.1997,22.6220,5.1444,0.0000,22.7227,5.1444,20.9519,3.4296,0.0000,45.0767,66.0286,14370.1000,-17810.4570,-17810.4570
1776.0000,6.2967,17.4625,7706.2000,56370.5000,-48664.3000,1.4615,1751.4091,4.4000,1.0000,12526.7778,4.5000,1.0000,14278.1869,0.0000,0.0000,68897.2778,5954.7909,-62942.4869,9.6423,2.3450,16155.1000,0.0000,16155.1000,0.4189,4366.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4366.2432,0.0000,0.0000,0.0000,11788.8568,11788.8568,9.0157,1.2884,39160.1000,0.0000,39160.1000,1.0153,8900.0227,4.4000,1.0000,0.0000,0.0000,0.0000,8900.0227,0.0000,0.0000,0.0000,30260.0773,30260.0773,7.4072,0.1099,466.8000,0.0000,466.8000,0.0121,126.1622,3.7000,1.0000,0.0000,0.0000,0.0000,126.1622,0.0000,0.0000,0.0000,340.6378,340.6378,7.3891,-0.3159,11447.6000,21.1000,11426.5000,0.2968,2601.7273,4.4000,1.0000,4.3061,4.9000,1.0000,2606.0334,0.0000,0.0000,25.4061,8845.8727,8820.4666,6.9203,-0.3770,1820.8000,0.0000,1820.8000,0.0472,492.1081,3.7000,1.0000,0.0000,0.0000,0.0000,492.1081,0.0000,0.0000,0.0000,1328.6919,1328.6919,6.8497,7.6311,7.2404,0.9800,14700.4518,4.8777,962.6876,9.6269,4.8777,0.0000,4.2189,7.6311,6.4708,7.0509,-2.7286,-21828.8815,4.8777,1820.5909,18.2059,4.8777,0.0000,14.8347,6.4708,6.2967,6.3837,-0.4679,-3275.3269,4.8777,2144.9371,21.4494,4.8777,0.0000,19.3679,4.8777,18.1069,3.2518,0.0000,38.4216,56.5285,20365.0000,-10403.7565,-10403.7565
1777.0000,6.2925,17.1853,8851.8000,51452.4000,-42600.6000,1.3340,2011.7727,4.4000,1.0000,11433.8667,4.5000,1.0000,13445.6394,0.0000,0.0000,62886.2667,6840.0273,-56046.2394,9.2438,1.9466,16158.7000,0.0000,16158.7000,0.4189,4367.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4367.2162,0.0000,0.0000,0.0000,11791.4838,11791.4838,8.6229,0.8956,43996.4000,0.0000,43996.4000,1.1407,9999.1818,4.4000,1.0000,0.0000,0.0000,0.0000,9999.1818,0.0000,0.0000,0.0000,33997.2182,33997.2182,6.8327,-0.4646,477.4000,0.0000,477.4000,0.0124,129.0270,3.7000,1.0000,0.0000,0.0000,0.0000,129.0270,0.0000,0.0000,0.0000,348.3730,348.3730,6.8143,-0.9130,13491.2000,0.0000,13491.2000,0.3498,3066.1818,4.4000,1.0000,0.0000,0.0000,0.0000,3066.1818,0.0000,0.0000,0.0000,10425.0182,10425.0182,6.2653,-1.0320,1024.1000,0.0000,1024.1000,0.0266,276.7838,3.7000,1.0000,0.0000,0.0000,0.0000,276.7838,0.0000,0.0000,0.0000,747.3162,747.3162,6.2260,7.7380,6.9820,1.9143,28714.0864,4.9235,983.1802,9.8318,4.9235,0.0000,4.3390,7.7380,6.4576,7.0978,-3.0394,-24314.9201,4.9235,1833.8034,18.3380,4.9235,0.0000,15.2571,6.4576,6.2925,6.3751,-0.4480,-3135.9964,4.9235,2165.9626,21.6596,4.9235,0.0000,19.9194,4.9235,18.5772,3.2823,0.0000,39.5156,58.0928,32547.2000,1263.1699,1263.1699
1778.0000,6.2831,16.8681,9906.7000,46759.1000,-36852.4000,1.2123,2251.5227,4.4000,1.0000,10390.9111,4.5000,1.0000,12642.4338,0.0000,0.0000,57150.0111,7655.1773,-49494.8338,9.0097,1.7124,16165.9000,0.0000,16165.9000,0.4191,4369.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4369.1622,0.0000,0.0000,0.0000,11796.7378,11796.7378,8.3598,0.6325,41849.4000,0.0000,41849.4000,1.0850,9511.2273,4.4000,1.0000,0.0000,0.0000,0.0000,9511.2273,0.0000,0.0000,0.0000,32338.1727,32338.1727,6.5783,-0.7190,465.5000,0.0000,465.5000,0.0121,125.8108,3.7000,1.0000,0.0000,0.0000,0.0000,125.8108,0.0000,0.0000,0.0000,339.6892,339.6892,6.5596,-1.1676,15350.0000,0.0000,15350.0000,0.3980,3488.6364,4.4000,1.0000,0.0000,0.0000,0.0000,3488.6364,0.0000,0.0000,0.0000,11861.3636,11861.3636,5.9062,-1.3911,427.0000,0.0000,427.0000,0.0111,115.4054,3.7000,1.0000,0.0000,0.0000,0.0000,115.4054,0.0000,0.0000,0.0000,311.5946,311.5946,5.8890,7.7327,6.8109,2.2312,33468.0206,4.7064,947.1599,9.4716,4.7064,0.0000,3.7899,7.7327,6.4523,7.0925,-2.9055,-23244.1944,4.7064,1753.3537,17.5335,4.7064,0.0000,13.3262,6.4523,6.2831,6.3677,-0.4387,-3071.1021,4.7064,2071.1430,20.7114,4.7064,0.0000,17.3985,4.7064,16.4181,3.1376,0.0000,34.5146,50.9328,37405.4000,7152.7241,7152.7241
1779.0000,6.2799,16.4937,10987.0000,42272.4000,-31285.4000,1.0960,2497.0455,4.4000,1.0000,9393.8667,4.5000,1.0000,11890.9121,0.0000,0.0000,51666.2667,8489.9545,-43176.3121,8.6294,1.3321,16150.6000,0.0000,16150.6000,0.4187,4365.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4365.0270,0.0000,0.0000,0.0000,11785.5730,11785.5730,7.9881,0.2608,47240.3000,0.0000,47240.3000,1.2248,10736.4318,4.4000,1.0000,0.0000,0.0000,0.0000,10736.4318,0.0000,0.0000,0.0000,36503.8682,36503.8682,6.0017,-1.2956,478.0000,0.0000,478.0000,0.0124,129.1892,3.7000,1.0000,0.0000,0.0000,0.0000,129.1892,0.0000,0.0000,0.0000,348.8108,348.8108,5.9827,-1.7446,15945.7000,0.0000,15945.7000,0.4134,3624.0227,4.4000,1.0000,0.0000,0.0000,0.0000,3624.0227,0.0000,0.0000,0.0000,12321.6773,12321.6773,5.3122,-1.9851,427.0000,0.0000,427.0000,0.0111,115.4054,3.7000,1.0000,0.0000,0.0000,0.0000,115.4054,0.0000,0.0000,0.0000,311.5946,311.5946,5.2953,7.8613,6.5783,3.1438,47157.1139,4.7646,969.1031,9.6910,4.7646,0.0000,3.9323,7.8613,6.4353,7.1483,-3.2758,-26206.3699,4.7646,1770.5620,17.7056,4.7646,0.0000,13.8270,6.4353,6.2799,6.3576,-0.4079,-2855.5323,4.7646,2097.7318,20.9773,4.7646,0.0000,18.0522,4.7646,16.9804,3.1764,0.0000,35.8115,52.7919,48956.2000,18095.2117,18095.2117
1780.0000,6.2620,17.3890,8388.2000,59182.8000,-50794.6000,1.5344,1906.4091,4.4000,1.0000,13151.7333,4.5000,1.0000,15058.1424,0.0000,0.0000,72334.5333,6481.7909,-65852.7424,9.4287,2.1314,16152.9000,0.0000,16152.9000,0.4188,4365.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4365.6486,0.0000,0.0000,0.0000,11787.2514,11787.2514,8.8619,1.1346,44751.4000,0.0000,44751.4000,1.1603,10170.7727,4.4000,1.0000,0.0000,0.0000,0.0000,10170.7727,0.0000,0.0000,0.0000,34580.6273,34580.6273,7.1990,-0.0983,469.7000,0.0000,469.7000,0.0122,126.9459,3.7000,1.0000,0.0000,0.0000,0.0000,126.9459,0.0000,0.0000,0.0000,342.7541,342.7541,7.1825,-0.5448,17054.5000,0.0000,17054.5000,0.4422,3876.0227,4.4000,1.0000,0.0000,0.0000,0.0000,3876.0227,0.0000,0.0000,0.0000,13178.4773,13178.4773,6.5488,-0.7485,1023.9000,0.0000,1023.9000,0.0265,276.7297,3.7000,1.0000,0.0000,0.0000,0.0000,276.7297,0.0000,0.0000,0.0000,747.1703,747.1703,6.5128,7.0780,6.7954,0.7835,11752.6858,5.3916,1085.8172,10.8582,5.3916,0.0000,5.6978,7.0780,6.6479,6.8630,-1.1179,-8943.0913,5.3916,2029.6578,20.2966,5.3916,0.0000,20.0350,6.6479,6.2620,6.4550,-1.1466,-8026.0567,5.3916,2363.2003,23.6320,5.3916,0.0000,26.1574,5.3916,23.8290,3.5944,0.0000,51.8903,75.7192,28657.8000,-5216.4622,-5216.4622
1781.0000,6.3066,17.5304,8532.0000,66032.5000,-57500.5000,1.7120,1939.0909,4.4000,1.0000,14673.8889,4.5000,1.0000,16612.9798,0.0000,0.0000,80706.3889,6592.9091,-74113.4798,9.4472,2.1499,16166.3000,0.0000,16166.3000,0.4191,4369.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4369.2703,0.0000,0.0000,0.0000,11797.0297,11797.0297,8.9473,1.2201,50316.1000,0.0000,50316.1000,1.3045,11435.4773,4.4000,1.0000,0.0000,0.0000,0.0000,11435.4773,0.0000,0.0000,0.0000,38880.6227,38880.6227,7.2997,0.0024,632.3000,0.0000,632.3000,0.0164,170.8919,3.7000,1.0000,0.0000,0.0000,0.0000,170.8919,0.0000,0.0000,0.0000,461.4081,461.4081,7.2802,-0.4471,18575.1000,0.0000,18575.1000,0.4816,4221.6136,4.4000,1.0000,0.0000,0.0000,0.0000,4221.6136,0.0000,0.0000,0.0000,14353.4864,14353.4864,6.6719,-0.6254,5600.2000,0.0000,5600.2000,0.1452,1513.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1513.5676,0.0000,0.0000,0.0000,4086.6324,4086.6324,6.4988,7.0569,6.7779,0.8781,13172.0899,6.1183,1233.1656,12.3317,6.1183,0.0000,8.3265,7.0569,6.6037,6.8303,-1.3369,-10695.4923,6.1183,2306.6682,23.0667,6.1183,0.0000,29.2781,6.6037,6.3066,6.4552,-1.0016,-7010.8980,6.1183,2681.7227,26.8172,6.1183,0.0000,38.2249,6.1183,33.7181,4.0789,0.0000,75.8294,109.5475,33789.5000,-4534.3004,-4534.3004
1782.0000,6.3495,18.3219,3931.0000,121588.3000,-117657.3000,3.1524,893.4091,4.4000,1.0000,27019.6222,4.5000,1.0000,27913.0313,0.0000,0.0000,148607.9222,3037.5909,-145570.3313,11.0901,3.7928,16155.3000,0.0000,16155.3000,0.4189,4366.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4366.2973,0.0000,0.0000,0.0000,11789.0027,11789.0027,10.7062,2.9789,28743.9000,0.0000,28743.9000,0.7452,6532.7045,4.4000,1.0000,0.0000,0.0000,0.0000,6532.7045,0.0000,0.0000,0.0000,22211.1955,22211.1955,9.9829,2.6856,586.8000,0.0000,586.8000,0.0152,158.5946,3.7000,1.0000,0.0000,0.0000,0.0000,158.5946,0.0000,0.0000,0.0000,428.2054,428.2054,9.9690,2.2417,18709.1000,0.0000,18709.1000,0.4851,4252.0682,4.4000,1.0000,0.0000,0.0000,0.0000,4252.0682,0.0000,0.0000,0.0000,14457.0318,14457.0318,9.4981,2.2009,18931.3000,0.0000,18931.3000,0.4908,5116.5676,3.7000,1.0000,0.0000,0.0000,0.0000,5116.5676,0.0000,0.0000,0.0000,13814.7324,13814.7324,9.0483,6.2863,7.6673,-5.6540,-84810.6693,7.9614,1541.3786,15.4138,7.9614,0.0000,18.3458,6.2863,6.6035,6.4449,1.2175,9739.6701,7.9614,3054.8048,30.5480,7.9614,0.0000,64.5085,6.6035,6.3495,6.4765,-1.1142,-7799.1643,7.9614,3486.1596,34.8616,7.9614,0.0000,84.2210,7.9614,69.5834,5.3076,0.0000,167.0753,236.6587,-34530.9000,-82870.1635,-82870.1635
1783.0000,6.3661,18.4801,2217.1000,158305.5000,-156088.4000,4.1044,503.8864,4.4000,1.0000,35179.0000,4.5000,1.0000,35682.8864,0.0000,0.0000,193484.5000,1713.2136,-191771.2864,11.5125,4.2152,27465.0000,0.0000,27465.0000,0.7121,7422.9730,3.7000,1.0000,0.0000,0.0000,0.0000,7422.9730,0.0000,0.0000,0.0000,20042.0270,20042.0270,10.9747,3.2474,23078.5000,0.0000,23078.5000,0.5984,5245.1136,4.4000,1.0000,0.0000,0.0000,0.0000,5245.1136,0.0000,0.0000,0.0000,17833.3864,17833.3864,10.4961,3.1988,1223.6000,0.0000,1223.6000,0.0317,330.7027,3.7000,1.0000,0.0000,0.0000,0.0000,330.7027,0.0000,0.0000,0.0000,892.8973,892.8973,10.4721,2.7449,18221.4000,0.0000,18221.4000,0.4724,4141.2273,4.4000,1.0000,0.0000,0.0000,0.0000,4141.2273,0.0000,0.0000,0.0000,14080.1727,14080.1727,10.0943,2.7970,20125.2000,0.0000,20125.2000,0.5218,5439.2432,3.7000,1.0000,0.0000,0.0000,0.0000,5439.2432,0.0000,0.0000,0.0000,14685.9568,14685.9568,9.7002,6.6023,8.1512,-7.6957,-115435.2090,9.6611,1830.3904,18.3039,9.6611,0.0000,32.7828,6.6023,6.5207,6.5615,-0.3799,-3038.9833,9.6611,3687.2573,36.8726,9.6611,0.0000,115.2724,6.5207,6.3661,6.4434,-0.8232,-5762.6539,9.6611,4236.8366,42.3684,9.6611,0.0000,150.4974,9.6611,118.6604,6.4407,0.0000,298.5525,417.2129,-65974.7000,-124236.8462,-124236.8462
1784.0000,6.3613,18.5226,1334.0000,169355.4000,-168021.4000,4.3909,303.1818,4.4000,1.0000,37634.5333,4.5000,1.0000,37937.7152,0.0000,0.0000,206989.9333,1030.8182,-205959.1152,11.8874,4.5901,33519.0000,0.0000,33519.0000,0.8690,9059.1892,3.7000,1.0000,0.0000,0.0000,0.0000,9059.1892,0.0000,0.0000,0.0000,24459.8108,24459.8108,11.2311,17.9019,5404.6000,7777.0000,-2372.4000,0.2016,1228.3182,4.4000,1.0000,1587.1429,4.9000,1.0000,2815.4610,0.0000,0.0000,9364.1429,4176.2818,-5187.8610,11.3703,4.0730,2102.4000,0.0000,2102.4000,0.0545,568.2162,3.7000,1.0000,0.0000,0.0000,0.0000,568.2162,0.0000,0.0000,0.0000,1534.1838,1534.1838,11.3292,3.6019,16382.7000,0.0000,16382.7000,0.4248,3723.3409,4.4000,1.0000,0.0000,0.0000,0.0000,3723.3409,0.0000,0.0000,0.0000,12659.3591,12659.3591,10.9895,3.6922,19329.3000,0.0000,19329.3000,0.5011,5224.1351,3.7000,1.0000,0.0000,0.0000,0.0000,5224.1351,0.0000,0.0000,0.0000,14105.1649,14105.1649,10.6111,6.6438,8.6274,-9.8573,-147859.2496,9.6629,1792.4384,17.9244,9.6629,0.0000,32.8012,6.6438,6.5188,6.5813,-0.5824,-4658.9375,9.6629,3684.6195,36.8462,9.6629,0.0000,115.3372,6.5188,6.3613,6.4400,-0.8386,-5870.2706,9.6629,4238.2891,42.3829,9.6629,0.0000,150.5821,9.6629,118.7218,6.4419,0.0000,298.7206,417.4424,-99060.4000,-158388.4576,-158388.4576
