Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1785.0000,6.3693,18.5678,546.4000,178146.4000,-177600.0000,4.6188,124.1818,4.4000,1.0000,39588.0889,4.5000,1.0000,39712.2707,0.0000,0.0000,217734.4889,422.2182,-217312.2707,12.0126,4.7153,38111.5000,0.0000,38111.5000,0.9881,10300.4054,3.7000,1.0000,0.0000,0.0000,0.0000,10300.4054,0.0000,0.0000,0.0000,27811.0946,27811.0946,11.2904,22.0726,1220.1000,7490.6000,-6270.5000,0.1942,277.2955,4.4000,1.0000,1528.6939,4.9000,1.0000,1805.9893,0.0000,0.0000,9019.2939,942.8045,-8076.4893,11.5002,4.2029,2272.1000,0.0000,2272.1000,0.0589,614.0811,3.7000,1.0000,0.0000,0.0000,0.0000,614.0811,0.0000,0.0000,0.0000,1658.0189,1658.0189,11.4571,3.7317,13754.2000,2.2000,13752.0000,0.3566,3125.9545,4.4000,1.0000,0.4490,4.9000,1.0000,3126.4035,0.0000,0.0000,2.6490,10628.2455,10625.5965,11.1812,3.8839,16941.6000,0.0000,16941.6000,0.4392,4578.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4578.8108,0.0000,0.0000,0.0000,12362.7892,12362.7892,10.8601,6.8669,8.8635,-10.2511,-153766.7163,9.9838,1832.7572,18.3276,9.9838,0.0000,36.1785,6.8669,6.5489,6.7079,-1.5311,-12248.6223,9.9838,3785.0350,37.8503,9.9838,0.0000,127.2127,6.5489,6.3693,6.4591,-0.9880,-6915.9222,9.9838,4375.2135,43.7521,9.9838,0.0000,166.0865,9.9838,129.9302,6.6558,0.0000,329.4778,459.4080,-112793.3000,-172931.2609,-172931.2609
1786.0000,6.3915,18.6100,88.8000,186686.2000,-186597.4000,4.8402,20.1818,4.4000,1.0000,41485.8222,4.5000,1.0000,41506.0040,0.0000,0.0000,228172.0222,68.6182,-228103.4040,12.0797,4.7824,45004.7000,0.0000,45004.7000,1.1668,12163.4324,3.7000,1.0000,0.0000,0.0000,0.0000,12163.4324,0.0000,0.0000,0.0000,32841.2676,32841.2676,11.2607,23.2137,79.6000,6998.7000,-6919.1000,0.1815,18.0909,4.4000,1.0000,1428.3061,4.9000,1.0000,1446.3970,0.0000,0.0000,8427.0061,61.5091,-8365.4970,11.4693,4.1720,2334.4000,0.0000,2334.4000,0.0605,630.9189,3.7000,1.0000,0.0000,0.0000,0.0000,630.9189,0.0000,0.0000,0.0000,1703.4811,1703.4811,11.4269,4.1248,10966.3000,387.3000,10579.0000,0.2843,2492.3409,4.4000,1.0000,79.0408,4.9000,1.0000,2571.3817,0.0000,0.0000,466.3408,8473.9591,8007.6183,11.2272,3.9299,15349.8000,0.0000,15349.8000,0.3980,4148.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4148.5946,0.0000,0.0000,0.0000,11201.2054,11201.2054,10.9478,7.0690,9.0084,-10.3697,-155545.7835,10.3969,1896.4709,18.9647,10.3969,0.0000,40.8585,7.0690,6.6118,6.8404,-2.2917,-18333.5560,10.3969,3917.9534,39.1795,10.3969,0.0000,143.6687,6.6118,6.3915,6.5016,-1.2623,-8835.9893,10.3969,4547.4036,45.4740,10.3969,0.0000,187.5711,10.3969,145.3326,6.9313,0.0000,372.0982,517.4308,-120248.6000,-182715.3287,-182715.3287
1787.0000,6.4206,18.6428,0.0000,196113.5000,-196113.5000,5.0846,0.0000,0.0000,0.0000,43580.7778,4.5000,1.0000,43580.7778,0.0000,0.0000,239694.2778,0.0000,-239694.2778,12.2062,4.9089,47303.5000,0.0000,47303.5000,1.2264,12784.7297,3.7000,1.0000,0.0000,0.0000,0.0000,12784.7297,0.0000,0.0000,0.0000,34518.7703,34518.7703,11.3730,23.4138,0.0000,9472.7000,-9472.7000,0.2456,0.0000,0.0000,0.0000,1933.2041,4.9000,1.0000,1933.2041,0.0000,0.0000,11405.9041,0.0000,-11405.9041,11.6483,4.3510,2761.6000,0.0000,2761.6000,0.0716,746.3784,3.7000,1.0000,0.0000,0.0000,0.0000,746.3784,0.0000,0.0000,0.0000,2015.2216,2015.2216,11.5997,5.7191,8180.1000,1254.6000,6925.5000,0.2121,1859.1136,4.4000,1.0000,256.0408,4.9000,1.0000,2115.1545,0.0000,0.0000,1510.6408,6320.9864,4810.3455,11.4835,4.1862,12365.3000,0.0000,12365.3000,0.3206,3341.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3341.9730,0.0000,0.0000,0.0000,9023.3270,9023.3270,11.2657,7.1904,9.2281,-11.2560,-168839.4850,10.7414,1940.5046,19.4050,10.7414,0.0000,45.0553,7.1904,6.6741,6.9322,-2.6738,-21390.3878,10.7414,4030.8816,40.3088,10.7414,0.0000,158.4255,6.6741,6.4206,6.5473,-1.5004,-10502.6446,10.7414,4688.2444,46.8824,10.7414,0.0000,206.8373,10.7414,159.0312,7.1609,0.0000,410.3181,569.3493,-136230.3000,-200732.5174,-200732.5174
1788.0000,6.4426,18.6648,0.0000,204222.1000,-204222.1000,5.2948,0.0000,0.0000,0.0000,45382.6889,4.5000,1.0000,45382.6889,0.0000,0.0000,249604.7889,0.0000,-249604.7889,12.4553,5.1580,40981.6000,0.0000,40981.6000,1.0625,11076.1081,3.7000,1.0000,0.0000,0.0000,0.0000,11076.1081,0.0000,0.0000,0.0000,29905.4919,29905.4919,11.7349,23.7757,0.0000,11898.8000,-11898.8000,0.3085,0.0000,0.0000,0.0000,2428.3265,4.9000,1.0000,2428.3265,0.0000,0.0000,14327.1265,0.0000,-14327.1265,12.0801,4.7828,3309.7000,0.0000,3309.7000,0.0858,894.5135,3.7000,1.0000,0.0000,0.0000,0.0000,894.5135,0.0000,0.0000,0.0000,2415.1865,2415.1865,12.0219,8.1558,5565.1000,1784.6000,3780.5000,0.1443,1264.7955,4.4000,1.0000,364.2041,4.9000,1.0000,1628.9995,0.0000,0.0000,2148.8041,4300.3045,2151.5005,11.9700,4.6728,10773.5000,0.0000,10773.5000,0.2793,2911.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2911.7568,0.0000,0.0000,0.0000,7861.7432,7861.7432,11.7807,7.2441,9.5124,-12.5549,-188323.1797,10.7629,1920.3861,19.2039,10.7629,0.0000,45.3270,7.2441,6.7130,6.9786,-2.7561,-22048.6037,10.7629,4030.4791,40.3048,10.7629,0.0000,159.3809,6.7130,6.4426,6.5778,-1.6037,-11226.2099,10.7629,4691.1165,46.9112,10.7629,0.0000,208.0847,10.7629,159.9147,7.1753,0.0000,412.7926,572.7073,-157275.6000,-221597.9933,-221597.9933
1789.0000,6.4807,18.7029,0.0000,212215.2000,-212215.2000,5.5021,0.0000,0.0000,0.0000,47158.9333,4.5000,1.0000,47158.9333,0.0000,0.0000,259374.1333,0.0000,-259374.1333,12.4641,5.1668,47307.9000,0.0000,47307.9000,1.2265,12785.9189,3.7000,1.0000,0.0000,0.0000,0.0000,12785.9189,0.0000,0.0000,0.0000,34521.9811,34521.9811,11.6677,23.7085,0.0000,13363.7000,-13363.7000,0.3465,0.0000,0.0000,0.0000,2727.2857,4.9000,1.0000,2727.2857,0.0000,0.0000,16090.9857,0.0000,-16090.9857,12.0389,4.7416,3154.2000,0.0000,3154.2000,0.0818,852.4865,3.7000,1.0000,0.0000,0.0000,0.0000,852.4865,0.0000,0.0000,0.0000,2301.7135,2301.7135,11.9858,12.4749,3373.2000,2301.8000,1071.4000,0.0875,766.6364,4.4000,1.0000,469.7551,4.9000,1.0000,1236.3915,0.0000,0.0000,2771.5551,2606.5636,-164.9915,11.9896,4.6923,9579.7000,0.0000,9579.7000,0.2484,2589.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2589.1081,0.0000,0.0000,0.0000,6990.5919,6990.5919,11.8284,7.4579,9.6432,-12.6302,-189453.2499,11.2391,1993.9534,19.9395,11.2391,0.0000,51.6126,7.4579,6.7898,7.1239,-3.6204,-28963.3193,11.2391,4181.1406,41.8114,11.2391,0.0000,181.4829,6.7898,6.4807,6.6353,-1.9142,-13399.2548,11.2391,4885.8074,48.8581,11.2391,0.0000,236.9406,11.2391,180.2468,7.4927,0.0000,470.0362,650.2830,-164465.7000,-231815.8240,-231815.8240
1790.0000,6.5110,18.7332,0.0000,219440.8000,-219440.8000,5.6894,0.0000,0.0000,0.0000,48764.6222,4.5000,1.0000,48764.6222,0.0000,0.0000,268205.4222,0.0000,-268205.4222,12.6721,5.3748,45005.6000,0.0000,45005.6000,1.1669,12163.6757,3.7000,1.0000,0.0000,0.0000,0.0000,12163.6757,0.0000,0.0000,0.0000,32841.9243,32841.9243,11.9176,23.9584,0.0000,12681.8000,-12681.8000,0.3288,0.0000,0.0000,0.0000,2588.1224,4.9000,1.0000,2588.1224,0.0000,0.0000,15269.9224,0.0000,-15269.9224,12.2684,4.9711,2078.3000,0.0000,2078.3000,0.0539,561.7027,3.7000,1.0000,0.0000,0.0000,0.0000,561.7027,0.0000,0.0000,0.0000,1516.5973,1516.5973,12.2336,18.6565,1907.2000,2623.3000,-716.1000,0.0680,433.4545,4.4000,1.0000,535.3673,4.9000,1.0000,968.8219,0.0000,0.0000,3158.6673,1473.7455,-1684.9219,12.2723,4.9750,8385.8000,0.0000,8385.8000,0.2174,2266.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2266.4324,0.0000,0.0000,0.0000,6119.3676,6119.3676,12.1317,7.5335,9.8326,-13.3448,-200171.9797,11.2866,1985.9708,19.8597,11.2866,0.0000,52.2700,7.5335,6.8437,7.1886,-3.7531,-30024.7800,11.2866,4186.5291,41.8653,11.2866,0.0000,183.7943,6.8437,6.5110,6.6774,-2.0694,-14485.6176,11.2866,4897.0405,48.9704,11.2866,0.0000,239.9583,11.2866,182.3620,7.5244,0.0000,476.0225,658.3845,-177369.0000,-244682.3774,-244682.3774
1791.0000,6.5478,18.7700,0.0000,225938.8000,-225938.8000,5.8579,0.0000,0.0000,0.0000,50208.6222,4.5000,1.0000,50208.6222,0.0000,0.0000,276147.4222,0.0000,-276147.4222,12.7509,5.4536,42709.2000,0.0000,42709.2000,1.1073,11543.0270,3.7000,1.0000,0.0000,0.0000,0.0000,11543.0270,0.0000,0.0000,0.0000,31166.1730,31166.1730,12.0508,24.0916,0.0000,13587.5000,-13587.5000,0.3523,0.0000,0.0000,0.0000,2772.9592,4.9000,1.0000,2772.9592,0.0000,0.0000,16360.4592,0.0000,-16360.4592,12.4183,5.1210,2002.1000,0.0000,2002.1000,0.0519,541.1081,3.7000,1.0000,0.0000,0.0000,0.0000,541.1081,0.0000,0.0000,0.0000,1460.9919,1460.9919,12.3855,20.9635,1329.5000,2966.8000,-1637.3000,0.0769,302.1591,4.4000,1.0000,605.4694,4.9000,1.0000,907.6285,0.0000,0.0000,3572.2694,1027.3409,-2544.9285,12.4426,5.1453,9579.7000,0.0000,9579.7000,0.2484,2589.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2589.1081,0.0000,0.0000,0.0000,6990.5919,6990.5919,12.2856,7.6695,9.9775,-13.6998,-205497.5913,11.5420,2018.2025,20.1820,11.5420,0.0000,55.9000,7.6695,6.9091,7.2893,-4.2316,-33852.4995,11.5420,4261.8385,42.6184,11.5420,0.0000,196.5584,6.9091,6.5478,6.7284,-2.2979,-16084.9624,11.5420,4996.2338,49.9623,11.5420,0.0000,256.6229,11.5420,194.0076,7.6947,0.0000,509.0813,703.0889,-186872.6000,-255435.0531,-255435.0531
1792.0000,6.5712,18.7934,0.0000,224224.5000,-224224.5000,5.8134,0.0000,0.0000,0.0000,49827.6667,4.5000,1.0000,49827.6667,0.0000,0.0000,274052.1667,0.0000,-274052.1667,12.7955,5.4982,36387.7000,0.0000,36387.7000,0.9434,9834.5135,3.7000,1.0000,0.0000,0.0000,0.0000,9834.5135,0.0000,0.0000,0.0000,26553.1865,26553.1865,12.1924,24.2332,0.0000,16146.9000,-16146.9000,0.4186,0.0000,0.0000,0.0000,3295.2857,4.9000,1.0000,3295.2857,0.0000,0.0000,19442.1857,0.0000,-19442.1857,12.6340,5.3367,2596.5000,0.0000,2596.5000,0.0673,701.7568,3.7000,1.0000,0.0000,0.0000,0.0000,701.7568,0.0000,0.0000,0.0000,1894.7432,1894.7432,12.5910,22.4523,846.5000,3001.3000,-2154.8000,0.0778,192.3864,4.4000,1.0000,612.5102,4.9000,1.0000,804.8966,0.0000,0.0000,3613.8102,654.1136,-2959.6966,12.6582,5.3609,11171.4000,0.0000,11171.4000,0.2896,3019.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3019.2973,0.0000,0.0000,0.0000,8152.1027,8152.1027,12.4730,7.7212,10.0971,-13.9481,-209221.5930,11.4154,1985.7717,19.8577,11.4154,0.0000,54.0804,7.7212,6.9471,7.3341,-4.2601,-34081.0617,11.4154,4206.5580,42.0656,11.4154,0.0000,190.1602,6.9471,6.5712,6.7591,-2.3645,-16551.3618,11.4154,4934.5096,49.3451,11.4154,0.0000,248.2695,11.4154,188.1774,7.6103,0.0000,492.5102,680.6875,-192370.6000,-259854.0165,-259854.0165
1793.0000,6.5913,18.8135,0.0000,234745.6000,-234745.6000,6.0862,0.0000,0.0000,0.0000,52165.6889,4.5000,1.0000,52165.6889,0.0000,0.0000,286911.2889,0.0000,-286911.2889,13.1207,5.8234,23752.4000,0.0000,23752.4000,0.6158,6419.5676,3.7000,1.0000,0.0000,0.0000,0.0000,6419.5676,0.0000,0.0000,0.0000,17332.8324,17332.8324,12.7262,24.7670,0.0000,15643.3000,-15643.3000,0.4056,0.0000,0.0000,0.0000,3192.5102,4.9000,1.0000,3192.5102,0.0000,0.0000,18835.8102,0.0000,-18835.8102,13.1549,5.8576,1638.0000,0.0000,1638.0000,0.0425,442.7027,3.7000,1.0000,0.0000,0.0000,0.0000,442.7027,0.0000,0.0000,0.0000,1195.2973,1195.2973,13.1277,24.1035,332.4000,2411.9000,-2079.5000,0.0625,75.5455,4.4000,1.0000,492.2245,4.9000,1.0000,567.7699,0.0000,0.0000,2904.1245,256.8545,-2647.2699,13.1879,5.8906,14752.9000,0.0000,14752.9000,0.3825,3987.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3987.2703,0.0000,0.0000,0.0000,10765.6297,10765.6297,12.9429,7.7536,10.3482,-15.2019,-228029.1322,11.3927,1960.4785,19.6048,11.3927,0.0000,53.7581,7.7536,6.9763,7.3649,-4.2693,-34154.0235,11.3927,4192.3533,41.9235,11.3927,0.0000,189.0271,6.9763,6.5913,6.7838,-2.4168,-16917.4539,11.3927,4919.1599,49.1916,11.3927,0.0000,246.7901,11.3927,187.1433,7.5951,0.0000,489.5753,676.7186,-212325.1000,-279100.6096,-279100.6096
1794.0000,6.4729,18.6728,399.5000,138358.9000,-137959.4000,3.5872,90.7955,4.4000,1.0000,30746.4222,4.5000,1.0000,30837.2177,0.0000,0.0000,169105.3222,308.7045,-168796.6177,12.7117,5.4144,19560.6000,0.0000,19560.6000,0.5071,5286.6486,3.7000,1.0000,0.0000,0.0000,0.0000,5286.6486,0.0000,0.0000,0.0000,14273.9514,14273.9514,12.1841,5.8926,1516.3000,180.8000,1335.5000,0.0393,344.6136,4.4000,1.0000,36.8980,4.9000,1.0000,381.5116,0.0000,0.0000,217.6980,1171.6864,953.9884,12.1489,4.8516,1355.8000,0.0000,1355.8000,0.0352,366.4324,3.7000,1.0000,0.0000,0.0000,0.0000,366.4324,0.0000,0.0000,0.0000,989.3676,989.3676,12.1123,22.8528,377.0000,2240.3000,-1863.3000,0.0581,85.6818,4.4000,1.0000,457.2041,4.9000,1.0000,542.8859,0.0000,0.0000,2697.5041,291.3182,-2406.1859,12.2012,4.9039,17339.5000,0.0000,17339.5000,0.4496,4686.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4686.3514,0.0000,0.0000,0.0000,12653.1486,12653.1486,11.7336,7.2020,9.4678,-8.1737,-122606.0457,7.0147,1254.0442,12.5404,7.0147,0.0000,12.5485,7.2020,6.7787,6.9904,-1.4313,-11450.5892,7.0147,2625.4470,26.2545,7.0147,0.0000,44.1238,6.7787,6.4729,6.6258,-1.1822,-8275.7127,7.0147,3050.7228,30.5072,7.0147,0.0000,57.6072,7.0147,49.1036,4.6765,0.0000,114.2795,163.3831,-100231.3000,-142332.3476,-142332.3476
1795.0000,6.4364,18.5752,1416.8000,131103.8000,-129687.0000,3.3991,322.0000,4.4000,1.0000,29134.1778,4.5000,1.0000,29456.1778,0.0000,0.0000,160237.9778,1094.8000,-159143.1778,12.4695,5.1723,19563.9000,0.0000,19563.9000,0.5072,5287.5405,3.7000,1.0000,0.0000,0.0000,0.0000,5287.5405,0.0000,0.0000,0.0000,14276.3595,14276.3595,11.9283,4.2011,6082.5000,0.0000,6082.5000,0.1577,1382.3864,4.4000,1.0000,0.0000,0.0000,0.0000,1382.3864,0.0000,0.0000,0.0000,4700.1136,4700.1136,11.7502,4.4529,1023.3000,0.0000,1023.3000,0.0265,276.5676,3.7000,1.0000,0.0000,0.0000,0.0000,276.5676,0.0000,0.0000,0.0000,746.7324,746.7324,11.7218,18.3782,1071.7000,1538.0000,-466.3000,0.0399,243.5682,4.4000,1.0000,313.8776,4.9000,1.0000,557.4457,0.0000,0.0000,1851.8776,828.1318,-1023.7457,11.7607,4.4634,16543.7000,0.0000,16543.7000,0.4289,4471.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4471.2703,0.0000,0.0000,0.0000,12072.4297,12072.4297,11.3030,7.0880,9.1955,-7.4123,-111185.1078,6.8391,1237.2906,12.3729,6.8391,0.0000,11.6294,7.0880,6.6956,6.8918,-1.2939,-10351.0467,6.8391,2571.2006,25.7120,6.8391,0.0000,40.8917,6.6956,6.4364,6.5660,-0.9764,-6835.1338,6.8391,2982.4742,29.8247,6.8391,0.0000,53.3874,6.8391,45.7948,4.5594,0.0000,105.9085,151.7033,-86939.9000,-128371.2883,-128371.2883
1796.0000,6.3922,18.2420,4156.7000,86228.4000,-82071.7000,2.2356,944.7045,4.4000,1.0000,19161.8667,4.5000,1.0000,20106.5712,0.0000,0.0000,105390.2667,3211.9955,-102178.2712,11.3916,4.0943,19554.9000,0.0000,19554.9000,0.5070,5285.1081,3.7000,1.0000,0.0000,0.0000,0.0000,5285.1081,0.0000,0.0000,0.0000,14269.7919,14269.7919,10.6934,2.9662,12533.1000,0.0000,12533.1000,0.3249,2848.4318,4.4000,1.0000,0.0000,0.0000,0.0000,2848.4318,0.0000,0.0000,0.0000,9684.6682,9684.6682,10.2196,2.9223,1123.9000,0.0000,1123.9000,0.0291,303.7568,3.7000,1.0000,0.0000,0.0000,0.0000,303.7568,0.0000,0.0000,0.0000,820.1432,820.1432,10.1795,10.6404,1662.4000,1130.5000,531.9000,0.0431,377.8182,4.4000,1.0000,230.7143,4.9000,1.0000,608.5325,0.0000,0.0000,1361.2143,1284.5818,-76.6325,10.1832,2.8859,15150.9000,0.0000,15150.9000,0.3928,4094.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4094.8378,0.0000,0.0000,0.0000,11056.0622,11056.0622,9.6423,7.3405,8.4914,-3.1362,-47043.2688,5.2989,988.8748,9.8887,5.2989,0.0000,5.4092,7.3405,6.5526,6.9465,-2.0130,-16103.6551,5.2989,1987.2270,19.8723,5.2989,0.0000,19.0201,6.5526,6.3922,6.4724,-0.4682,-3277.3143,5.2989,2320.7499,23.2075,5.2989,0.0000,24.8323,5.2989,22.7230,3.5326,0.0000,49.2617,71.9846,-33177.0000,-66424.2382,-66424.2382
1797.0000,6.3491,18.0451,5617.6000,82490.7000,-76873.1000,2.1387,1276.7273,4.4000,1.0000,18331.2667,4.5000,1.0000,19607.9939,0.0000,0.0000,100821.9667,4340.8727,-96481.0939,11.3116,4.0143,16552.8000,0.0000,16552.8000,0.4292,4473.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4473.7297,0.0000,0.0000,0.0000,12079.0703,12079.0703,10.6903,2.9630,15133.7000,0.0000,15133.7000,0.3924,3439.4773,4.4000,1.0000,0.0000,0.0000,0.0000,3439.4773,0.0000,0.0000,0.0000,11694.2227,11694.2227,10.0888,2.7915,647.3000,0.0000,647.3000,0.0168,174.9459,3.7000,1.0000,0.0000,0.0000,0.0000,174.9459,0.0000,0.0000,0.0000,472.3541,472.3541,10.0645,6.4297,2424.7000,824.1000,1600.6000,0.0629,551.0682,4.4000,1.0000,168.1837,4.9000,1.0000,719.2519,0.0000,0.0000,992.2837,1873.6318,881.3481,10.0192,2.7219,12365.3000,0.0000,12365.3000,0.3206,3341.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3341.9730,0.0000,0.0000,0.0000,9023.3270,9023.3270,9.5551,7.0412,8.2982,-3.2583,-48874.8990,5.0407,948.7937,9.4879,5.0407,0.0000,4.6564,7.0412,6.5883,6.8148,-1.1007,-8805.3016,5.0407,1901.7571,19.0176,5.0407,0.0000,16.3731,6.5883,6.3491,6.4687,-0.6644,-4650.5712,5.0407,2208.0393,22.0804,5.0407,0.0000,21.3764,5.0407,19.8146,3.3605,0.0000,42.4059,62.2205,-30573.4000,-62330.7717,-62330.7717
1798.0000,6.3575,17.5205,9241.4000,67415.0000,-58173.6000,1.7479,2100.3182,4.4000,1.0000,14981.1111,4.5000,1.0000,17081.4293,0.0000,0.0000,82396.1111,7141.0818,-75255.0293,9.9489,2.6516,16151.6000,0.0000,16151.6000,0.4188,4365.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4365.2973,0.0000,0.0000,0.0000,11786.3027,11786.3027,9.3864,1.6591,40984.7000,0.0000,40984.7000,1.0626,9314.7045,4.4000,1.0000,0.0000,0.0000,0.0000,9314.7045,0.0000,0.0000,0.0000,31669.9955,31669.9955,7.8750,0.5778,477.5000,0.0000,477.5000,0.0124,129.0541,3.7000,1.0000,0.0000,0.0000,0.0000,129.0541,0.0000,0.0000,0.0000,348.4459,348.4459,7.8584,1.8744,3894.9000,563.9000,3331.0000,0.1010,885.2045,4.4000,1.0000,115.0816,4.9000,1.0000,1000.2862,0.0000,0.0000,678.9816,3009.6955,2330.7138,7.7472,0.4499,10773.5000,0.0000,10773.5000,0.2793,2911.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2911.7568,0.0000,0.0000,0.0000,7861.7432,7861.7432,7.3720,7.8748,7.6234,0.7024,10535.8767,5.4329,1053.9122,10.5391,5.4329,0.0000,5.8298,7.8748,6.4333,7.1541,-3.7757,-30205.9057,5.4329,2018.3669,20.1837,5.4329,0.0000,20.4990,6.4333,6.3575,6.3954,-0.2268,-1587.7992,5.4329,2387.8059,23.8781,5.4329,0.0000,26.7631,5.4329,24.3331,3.6219,0.0000,53.0919,77.4250,13544.7000,-21257.8281,-21257.8281
1799.0000,6.3247,17.0922,11319.6000,60126.7000,-48807.1000,1.5589,2572.6364,4.4000,1.0000,13361.4889,4.5000,1.0000,15934.1253,0.0000,0.0000,73488.1889,8746.9636,-64741.2253,9.4087,2.1114,16166.3000,0.0000,16166.3000,0.4191,4369.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4369.2703,0.0000,0.0000,0.0000,11797.0297,11797.0297,8.8467,1.1194,51574.1000,0.0000,51574.1000,1.3372,11721.3864,4.4000,1.0000,0.0000,0.0000,0.0000,11721.3864,0.0000,0.0000,0.0000,39852.7136,39852.7136,6.9483,-0.3490,468.3000,0.0000,468.3000,0.0121,126.5676,3.7000,1.0000,0.0000,0.0000,0.0000,126.5676,0.0000,0.0000,0.0000,341.7324,341.7324,6.9321,-0.0475,5620.4000,349.0000,5271.4000,0.1457,1277.3636,4.4000,1.0000,71.2245,4.9000,1.0000,1348.5881,0.0000,0.0000,420.2245,4343.0364,3922.8119,6.7452,-0.5521,5998.2000,0.0000,5998.2000,0.1555,1621.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1621.1351,0.0000,0.0000,0.0000,4377.0649,4377.0649,6.5367,7.9213,7.2290,1.9378,29067.2951,5.4429,1074.7900,10.7479,5.4429,0.0000,5.8620,7.9213,6.5092,7.2153,-3.7056,-29644.9126,5.4429,2016.4855,20.1649,5.4429,0.0000,20.6123,6.5092,6.3247,6.4170,-0.5532,-3872.2553,5.4429,2389.8363,23.8984,5.4429,0.0000,26.9110,5.4429,24.4560,3.6286,0.0000,53.3852,77.8412,30671.2000,-4449.8727,-4449.8727
1800.0000,6.3124,16.6718,13107.4000,54371.0000,-41263.6000,1.4097,2978.9545,4.4000,1.0000,12082.4444,4.5000,1.0000,15061.3990,0.0000,0.0000,66453.4444,10128.4455,-56324.9990,9.1637,1.8664,16155.7000,0.0000,16155.7000,0.4189,4366.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4366.4054,0.0000,0.0000,0.0000,11789.2946,11789.2946,8.5669,0.8396,51494.0000,0.0000,51494.0000,1.3351,11703.1818,4.4000,1.0000,0.0000,0.0000,0.0000,11703.1818,0.0000,0.0000,0.0000,39790.8182,39790.8182,6.5526,-0.7447,476.1000,0.0000,476.1000,0.0123,128.6757,3.7000,1.0000,0.0000,0.0000,0.0000,128.6757,0.0000,0.0000,0.0000,347.4243,347.4243,6.5350,-0.9360,7376.8000,157.0000,7219.8000,0.1913,1676.5455,4.4000,1.0000,32.0408,4.9000,1.0000,1708.5863,0.0000,0.0000,189.0408,5700.2545,5511.2137,6.2560,-1.0413,1819.8000,0.0000,1819.8000,0.0472,491.8378,3.7000,1.0000,0.0000,0.0000,0.0000,491.8378,0.0000,0.0000,0.0000,1327.9622,1327.9622,6.1888,7.8358,7.0123,2.1690,32535.1828,5.1216,1021.3287,10.2133,5.1216,0.0000,4.8841,7.8358,6.5302,7.1830,-3.2239,-25791.4733,5.1216,1900.2358,19.0024,5.1216,0.0000,17.1736,6.5302,6.3124,6.4213,-0.6146,-4301.9955,5.1216,2248.3330,22.4833,5.1216,0.0000,22.4215,5.1216,20.6980,3.4144,0.0000,44.4792,65.1772,35901.8000,2441.7140,2441.7140
1801.0000,6.3109,16.1501,15154.4000,49140.7000,-33986.3000,1.2741,3444.1818,4.4000,1.0000,10920.1556,4.5000,1.0000,14364.3374,0.0000,0.0000,60060.8556,11710.2182,-48350.6374,8.7124,1.4151,16137.7000,0.0000,16137.7000,0.4184,4361.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4361.5405,0.0000,0.0000,0.0000,11776.1595,11776.1595,8.1275,0.4002,59066.4000,0.0000,59066.4000,1.5314,13424.1818,4.4000,1.0000,0.0000,0.0000,0.0000,13424.1818,0.0000,0.0000,0.0000,45642.2182,45642.2182,5.8605,-1.4368,467.1000,0.0000,467.1000,0.0121,126.2432,3.7000,1.0000,0.0000,0.0000,0.0000,126.2432,0.0000,0.0000,0.0000,340.8568,340.8568,5.8436,-1.7999,8387.2000,58.4000,8328.8000,0.2175,1906.1818,4.4000,1.0000,11.9184,4.9000,1.0000,1918.1002,0.0000,0.0000,70.3184,6481.0182,6410.6998,5.5252,-1.7721,1023.5000,0.0000,1023.5000,0.0265,276.6216,3.7000,1.0000,0.0000,0.0000,0.0000,276.6216,0.0000,0.0000,0.0000,746.8784,746.8784,5.4881,7.9450,6.7165,3.2978,49466.5138,5.2200,1055.0423,10.5504,5.2200,0.0000,5.1709,7.9450,6.5304,7.2377,-3.5601,-28481.0412,5.2200,1931.9453,19.3195,5.2200,0.0000,18.1822,6.5304,6.3109,6.4206,-0.6313,-4419.2974,5.2200,2291.5828,22.9158,5.2200,0.0000,23.7383,5.2200,21.8061,3.4800,0.0000,47.0915,68.8976,51037.2000,16566.1752,16566.1752
1802.0000,6.3035,15.5788,16940.2000,44420.9000,-27480.7000,1.1517,3850.0455,4.4000,1.0000,9871.3111,4.5000,1.0000,13721.3566,0.0000,0.0000,54292.2111,13090.1545,-41202.0566,8.4602,1.1629,16156.8000,0.0000,16156.8000,0.4189,4366.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4366.7027,0.0000,0.0000,0.0000,11790.0973,11790.0973,7.8430,0.1157,56773.6000,0.0000,56773.6000,1.4720,12903.0909,4.4000,1.0000,0.0000,0.0000,0.0000,12903.0909,0.0000,0.0000,0.0000,43870.5091,43870.5091,5.5466,-1.7507,476.4000,0.0000,476.4000,0.0124,128.7568,3.7000,1.0000,0.0000,0.0000,0.0000,128.7568,0.0000,0.0000,0.0000,347.6432,347.6432,5.5284,-2.1954,9107.3000,2.6000,9104.7000,0.2361,2069.8409,4.4000,1.0000,0.5306,4.9000,1.0000,2070.3715,0.0000,0.0000,3.1306,7037.4591,7034.3285,5.1602,-2.1371,426.8000,0.0000,426.8000,0.0111,115.3514,3.7000,1.0000,0.0000,0.0000,0.0000,115.3514,0.0000,0.0000,0.0000,311.4486,311.4486,5.1439,7.9336,6.5388,3.5530,53295.1641,4.9531,1009.2708,10.0927,4.9531,0.0000,4.4178,7.9336,6.5244,7.2290,-3.3652,-26921.7097,4.9531,1833.9114,18.3391,4.9531,0.0000,15.5341,6.5244,6.3035,6.4139,-0.6031,-4221.4843,4.9531,2175.1140,21.7511,4.9531,0.0000,20.2811,4.9531,18.8851,3.3021,0.0000,40.2330,59.1181,55457.6000,22151.9702,22151.9702
1803.0000,6.3014,14.9152,18611.3000,39855.6000,-21244.3000,1.0333,4229.8409,4.4000,1.0000,8856.8000,4.5000,1.0000,13086.6409,0.0000,0.0000,48712.4000,14381.4591,-34330.9409,8.0509,0.7536,16150.8000,0.0000,16150.8000,0.4187,4365.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4365.0811,0.0000,0.0000,0.0000,11785.7189,11785.7189,7.4503,-0.2770,63710.5000,0.0000,63710.5000,1.6518,14479.6591,4.4000,1.0000,0.0000,0.0000,0.0000,14479.6591,0.0000,0.0000,0.0000,49230.8409,49230.8409,4.9414,-2.3559,466.0000,0.0000,466.0000,0.0121,125.9459,3.7000,1.0000,0.0000,0.0000,0.0000,125.9459,0.0000,0.0000,0.0000,340.0541,340.0541,4.9241,-2.8032,10209.7000,0.0000,10209.7000,0.2647,2320.3864,4.4000,1.0000,0.0000,0.0000,0.0000,2320.3864,0.0000,0.0000,0.0000,7889.3136,7889.3136,4.5221,-2.7752,426.8000,0.0000,426.8000,0.0111,115.3514,3.7000,1.0000,0.0000,0.0000,0.0000,115.3514,0.0000,0.0000,0.0000,311.4486,311.4486,4.5062,8.0429,6.2746,4.6268,69401.2909,5.0876,1049.2958,10.4930,5.0876,0.0000,4.7875,8.0429,6.5267,7.2848,-3.7191,-29752.4280,5.0876,1878.9532,18.7895,5.0876,0.0000,16.8340,6.5267,6.3014,6.4140,-0.6318,-4422.4277,5.0876,2234.1542,22.3415,5.0876,0.0000,21.9781,5.0876,20.3236,3.3917,0.0000,43.5995,63.9231,69719.5000,35226.4353,35226.4353
1804.0000,6.2994,16.4844,14923.2000,56604.4000,-41681.2000,1.4676,3391.6364,4.4000,1.0000,12578.7556,4.5000,1.0000,15970.3919,0.0000,0.0000,69183.1556,11531.5636,-57651.5919,8.8953,1.5980,16134.5000,0.0000,16134.5000,0.4183,4360.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4360.6757,0.0000,0.0000,0.0000,11773.8243,11773.8243,8.3651,0.6379,62640.4000,0.0000,62640.4000,1.6241,14236.4545,4.4000,1.0000,0.0000,0.0000,0.0000,14236.4545,0.0000,0.0000,0.0000,48403.9455,48403.9455,6.1857,-1.1116,477.3000,0.0000,477.3000,0.0124,129.0000,3.7000,1.0000,0.0000,0.0000,0.0000,129.0000,0.0000,0.0000,0.0000,348.3000,348.3000,6.1700,-1.5573,11179.4000,0.0000,11179.4000,0.2898,2540.7727,4.4000,1.0000,0.0000,0.0000,0.0000,2540.7727,0.0000,0.0000,0.0000,8638.6273,8638.6273,5.7810,-1.5163,1023.3000,0.0000,1023.3000,0.0265,276.5676,3.7000,1.0000,0.0000,0.0000,0.0000,276.5676,0.0000,0.0000,0.0000,746.7324,746.7324,5.7474,7.2290,6.4882,2.1936,32904.3199,5.7581,1176.0060,11.7601,5.7581,0.0000,6.9406,7.2290,6.7270,6.9780,-1.3934,-11147.4879,5.7581,2156.3287,21.5633,5.7581,0.0000,24.4049,6.7270,6.2994,6.5132,-1.3567,-9496.9944,5.7581,2517.1274,25.1713,5.7581,0.0000,31.8626,5.7581,28.5420,3.8387,0.0000,63.2080,91.7501,49773.7000,12259.8376,12259.8376
1805.0000,6.3464,16.7105,15195.3000,63190.5000,-47995.2000,1.6383,3453.4773,4.4000,1.0000,14042.3333,4.5000,1.0000,17495.8106,0.0000,0.0000,77232.8333,11741.8227,-65491.0106,8.9580,1.6607,16153.9000,0.0000,16153.9000,0.4188,4365.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4365.9189,0.0000,0.0000,0.0000,11787.9811,11787.9811,8.4879,0.7607,70334.7000,0.0000,70334.7000,1.8236,15985.1591,4.4000,1.0000,0.0000,0.0000,0.0000,15985.1591,0.0000,0.0000,0.0000,54349.5409,54349.5409,6.3207,-0.9766,634.7000,0.0000,634.7000,0.0165,171.5405,3.7000,1.0000,0.0000,0.0000,0.0000,171.5405,0.0000,0.0000,0.0000,463.1595,463.1595,6.3022,-1.4251,11272.4000,0.0000,11272.4000,0.2923,2561.9091,4.4000,1.0000,0.0000,0.0000,0.0000,2561.9091,0.0000,0.0000,0.0000,8710.4909,8710.4909,5.9549,-1.3424,5596.4000,0.0000,5596.4000,0.1451,1512.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1512.5405,0.0000,0.0000,0.0000,4083.8595,4083.8595,5.7920,7.1418,6.4669,2.2566,33848.4557,6.5018,1329.1929,13.2919,6.5018,0.0000,9.9922,7.1418,6.6882,6.9150,-1.4219,-11375.0384,6.5018,2441.8207,24.4182,6.5018,0.0000,35.1352,6.6882,6.3464,6.5173,-1.2242,-8569.3962,6.5018,2841.7070,28.4171,6.5018,0.0000,45.8719,6.5018,39.8488,4.3345,0.0000,90.9994,130.8482,55996.9000,13904.0212,13904.0212
1806.0000,6.3862,18.1017,7780.5000,118644.5000,-110864.0000,3.0761,1768.2955,4.4000,1.0000,26365.4444,4.5000,1.0000,28133.7399,0.0000,0.0000,145009.9444,6012.2045,-138997.7399,10.8854,3.5881,16155.6000,0.0000,16155.6000,0.4189,4366.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4366.3784,0.0000,0.0000,0.0000,11789.2216,11789.2216,10.5038,2.7765,40935.8000,0.0000,40935.8000,1.0613,9303.5909,4.4000,1.0000,0.0000,0.0000,0.0000,9303.5909,0.0000,0.0000,0.0000,31632.2091,31632.2091,9.4799,2.1826,577.1000,0.0000,577.1000,0.0150,155.9730,3.7000,1.0000,0.0000,0.0000,0.0000,155.9730,0.0000,0.0000,0.0000,421.1270,421.1270,9.4662,1.7390,10730.3000,0.0000,10730.3000,0.2782,2438.7045,4.4000,1.0000,0.0000,0.0000,0.0000,2438.7045,0.0000,0.0000,0.0000,8291.5955,8291.5955,9.1979,1.9006,18918.1000,0.0000,18918.1000,0.4905,5113.0000,3.7000,1.0000,0.0000,0.0000,0.0000,5113.0000,0.0000,0.0000,0.0000,13805.1000,13805.1000,8.7510,6.2143,7.4827,-5.2245,-78368.1036,8.0099,1563.6958,15.6370,8.0099,0.0000,18.6830,6.2143,6.6621,6.4382,1.7291,13832.9373,8.0099,3074.3536,30.7435,8.0099,0.0000,65.6942,6.6621,6.3862,6.5242,-1.2176,-8523.3205,8.0099,3499.7576,34.9976,8.0099,0.0000,85.7691,8.0099,70.7573,5.3399,0.0000,170.1464,240.9037,-23547.1000,-73058.4867,-73058.4867
1807.0000,6.3950,18.3338,5683.4000,154989.5000,-149306.1000,4.0184,1291.6818,4.4000,1.0000,34442.1111,4.5000,1.0000,35733.7929,0.0000,0.0000,189431.6111,4391.7182,-185039.8929,11.3825,4.0852,27442.6000,0.0000,27442.6000,0.7115,7416.9189,3.7000,1.0000,0.0000,0.0000,0.0000,7416.9189,0.0000,0.0000,0.0000,20025.6811,20025.6811,10.8428,3.1155,32465.9000,0.0000,32465.9000,0.8417,7378.6136,4.4000,1.0000,0.0000,0.0000,0.0000,7378.6136,0.0000,0.0000,0.0000,25087.2864,25087.2864,10.1666,2.8693,1231.7000,0.0000,1231.7000,0.0319,332.8919,3.7000,1.0000,0.0000,0.0000,0.0000,332.8919,0.0000,0.0000,0.0000,898.8081,898.8081,10.1423,2.4151,11094.8000,0.0000,11094.8000,0.2877,2521.5455,4.4000,1.0000,0.0000,0.0000,0.0000,2521.5455,0.0000,0.0000,0.0000,8573.2545,8573.2545,9.9113,2.6140,20111.1000,0.0000,20111.1000,0.5214,5435.4324,3.7000,1.0000,0.0000,0.0000,0.0000,5435.4324,0.0000,0.0000,0.0000,14675.6676,14675.6676,9.5157,6.5147,8.0152,-7.4226,-111339.0979,9.6190,1833.5015,18.3350,9.6190,0.0000,32.3556,6.5147,6.5437,6.5292,0.1347,1077.8868,9.6190,3676.6048,36.7660,9.6190,0.0000,113.7705,6.5437,6.3950,6.4693,-0.7883,-5517.9842,9.6190,4213.3523,42.1335,9.6190,0.0000,148.5366,9.6190,117.2367,6.4126,0.0000,294.6627,411.8994,-56960.0000,-115779.1953,-115779.1953
1808.0000,6.3808,18.3981,4372.7000,164897.3000,-160524.6000,4.2753,993.7955,4.4000,1.0000,36643.8444,4.5000,1.0000,37637.6399,0.0000,0.0000,201541.1444,3378.9045,-198162.2399,11.8217,4.5244,33497.5000,0.0000,33497.5000,0.8685,9053.3784,3.7000,1.0000,0.0000,0.0000,0.0000,9053.3784,0.0000,0.0000,0.0000,24444.1216,24444.1216,11.1505,10.6542,12076.4000,7252.3000,4824.1000,0.3131,2744.6364,4.4000,1.0000,1480.0612,4.9000,1.0000,4224.6976,0.0000,0.0000,8732.3612,9331.7636,599.4024,11.1341,3.8368,2095.5000,0.0000,2095.5000,0.0543,566.3514,3.7000,1.0000,0.0000,0.0000,0.0000,566.3514,0.0000,0.0000,0.0000,1529.1486,1529.1486,11.0921,3.3648,10925.6000,0.0000,10925.6000,0.2833,2483.0909,4.4000,1.0000,0.0000,0.0000,0.0000,2483.0909,0.0000,0.0000,0.0000,8442.5091,8442.5091,10.8603,3.5630,19315.8000,0.0000,19315.8000,0.5008,5220.4865,3.7000,1.0000,0.0000,0.0000,0.0000,5220.4865,0.0000,0.0000,0.0000,14095.3135,14095.3135,10.4733,6.5389,8.5061,-9.5530,-143295.2260,9.4429,1761.0594,17.6106,9.4429,0.0000,30.6111,6.5389,6.5254,6.5321,-0.0612,-489.4021,9.4429,3608.8154,36.0882,9.4429,0.0000,107.6364,6.5254,6.3808,6.4531,-0.7524,-5267.1165,9.4429,4139.2998,41.3930,9.4429,0.0000,140.5280,9.4429,111.4070,6.2953,0.0000,278.7756,390.1826,-89866.1000,-149051.7446,-149051.7446
1809.0000,6.3787,18.4907,2484.1000,174122.3000,-171638.2000,4.5144,564.5682,4.4000,1.0000,38693.8444,4.5000,1.0000,39258.4126,0.0000,0.0000,212816.1444,1919.5318,-210896.6126,12.0472,4.7499,38091.3000,0.0000,38091.3000,0.9876,10294.9459,3.7000,1.0000,0.0000,0.0000,0.0000,10294.9459,0.0000,0.0000,0.0000,27796.3541,27796.3541,11.3001,19.8183,3289.6000,7216.2000,-3926.6000,0.1871,747.6364,4.4000,1.0000,1472.6939,4.9000,1.0000,2220.3302,0.0000,0.0000,8688.8939,2541.9636,-6146.9302,11.4653,4.1680,2273.4000,0.0000,2273.4000,0.0589,614.4324,3.7000,1.0000,0.0000,0.0000,0.0000,614.4324,0.0000,0.0000,0.0000,1658.9676,1658.9676,11.4207,3.7205,9401.2000,21.1000,9380.1000,0.2437,2136.6364,4.4000,1.0000,4.3061,4.9000,1.0000,2140.9425,0.0000,0.0000,25.4061,7264.5636,7239.1575,11.2261,3.9288,16929.8000,0.0000,16929.8000,0.4389,4575.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4575.6216,0.0000,0.0000,0.0000,12354.1784,12354.1784,10.8941,6.7234,8.8088,-10.3447,-155170.1055,9.6461,1775.0534,17.7505,9.6461,0.0000,32.6306,6.7234,6.5342,6.6288,-0.8802,-7041.5765,9.6461,3670.2482,36.7025,9.6461,0.0000,114.7372,6.5342,6.3787,6.4564,-0.8262,-5783.2033,9.6461,4227.7503,42.2775,9.6461,0.0000,149.7988,9.6461,118.1533,6.4307,0.0000,297.1666,415.3198,-108890.2000,-167994.8854,-167994.8854
1810.0000,6.3910,18.5420,1664.6000,180731.2000,-179066.6000,4.6858,378.3182,4.4000,1.0000,40162.4889,4.5000,1.0000,40540.8071,0.0000,0.0000,220893.6889,1286.2818,-219607.4071,12.0833,4.7860,44977.8000,0.0000,44977.8000,1.1661,12156.1622,3.7000,1.0000,0.0000,0.0000,0.0000,12156.1622,0.0000,0.0000,0.0000,32821.6378,32821.6378,11.2325,21.7387,1349.1000,6793.3000,-5444.2000,0.1761,306.6136,4.4000,1.0000,1386.3878,4.9000,1.0000,1693.0014,0.0000,0.0000,8179.6878,1042.4864,-7137.2014,11.4175,4.1202,2327.5000,0.0000,2327.5000,0.0603,629.0541,3.7000,1.0000,0.0000,0.0000,0.0000,629.0541,0.0000,0.0000,0.0000,1698.4459,1698.4459,11.3735,4.1894,7031.2000,317.2000,6714.0000,0.1823,1598.0000,4.4000,1.0000,64.7347,4.9000,1.0000,1662.7347,0.0000,0.0000,381.9347,5433.2000,5051.2653,11.2426,3.9453,15339.1000,0.0000,15339.1000,0.3977,4145.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4145.7027,0.0000,0.0000,0.0000,11193.3973,11193.3973,10.9524,6.9497,8.9510,-10.2951,-154426.0267,10.0026,1829.1485,18.2915,10.0026,0.0000,36.3834,6.9497,6.5825,6.7661,-1.7705,-14163.8501,10.0026,3782.1198,37.8212,10.0026,0.0000,127.9332,6.5825,6.3910,6.4868,-1.0557,-7389.9853,10.0026,4377.9014,43.7790,10.0026,0.0000,167.0271,10.0026,130.6076,6.6684,0.0000,331.3437,461.9512,-115152.4000,-175979.8621,-175979.8621
1811.0000,6.4107,18.5890,1062.9000,186841.2000,-185778.3000,4.8442,241.5682,4.4000,1.0000,41520.2667,4.5000,1.0000,41761.8348,0.0000,0.0000,228361.4667,821.3318,-227540.1348,12.1691,4.8718,47269.1000,0.0000,47269.1000,1.2255,12775.4324,3.7000,1.0000,0.0000,0.0000,0.0000,12775.4324,0.0000,0.0000,0.0000,34493.6676,34493.6676,11.2962,22.6887,765.8000,9128.3000,-8362.5000,0.2367,174.0455,4.4000,1.0000,1862.9184,4.9000,1.0000,2036.9638,0.0000,0.0000,10991.2184,591.7545,-10399.4638,11.5594,4.2621,2762.1000,0.0000,2762.1000,0.0716,746.5135,3.7000,1.0000,0.0000,0.0000,0.0000,746.5135,0.0000,0.0000,0.0000,2015.5865,2015.5865,11.5084,5.9185,5073.3000,900.6000,4172.7000,0.1315,1153.0227,4.4000,1.0000,183.7959,4.9000,1.0000,1336.8186,0.0000,0.0000,1084.3959,3920.2773,2835.8814,11.4366,4.1393,12356.7000,0.0000,12356.7000,0.3204,3339.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3339.6486,0.0000,0.0000,0.0000,9017.0514,9017.0514,11.2084,7.0698,9.1391,-10.9024,-163535.2805,10.2449,1858.0458,18.5805,10.2449,0.0000,39.0921,7.0698,6.6346,6.8522,-2.1494,-17195.3097,10.2449,3858.5860,38.5859,10.2449,0.0000,137.4576,6.6346,6.4107,6.5227,-1.2638,-8846.8218,10.2449,4476.5935,44.7659,10.2449,0.0000,179.4621,10.2449,139.5358,6.8299,0.0000,356.0118,495.5476,-127580.2000,-189577.4119,-189577.4119
1812.0000,6.4256,18.6221,639.5000,192180.5000,-191541.0000,4.9826,145.3409,4.4000,1.0000,42706.7778,4.5000,1.0000,42852.1187,0.0000,0.0000,234887.2778,494.1591,-234393.1187,12.3764,5.0791,40959.9000,0.0000,40959.9000,1.0620,11070.2432,3.7000,1.0000,0.0000,0.0000,0.0000,11070.2432,0.0000,0.0000,0.0000,29889.6568,29889.6568,11.6175,22.9179,1110.6000,11589.1000,-10478.5000,0.3005,252.4091,4.4000,1.0000,2365.1224,4.9000,1.0000,2617.5315,0.0000,0.0000,13954.2224,858.1909,-13096.0315,11.9500,4.6527,3305.8000,0.0000,3305.8000,0.0857,893.4595,3.7000,1.0000,0.0000,0.0000,0.0000,893.4595,0.0000,0.0000,0.0000,2412.3405,2412.3405,11.8888,8.4490,3788.8000,1349.1000,2439.7000,0.0982,861.0909,4.4000,1.0000,275.3265,4.9000,1.0000,1136.4174,0.0000,0.0000,1624.4265,2927.7091,1303.2826,11.8557,4.5584,10766.0000,0.0000,10766.0000,0.2791,2909.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2909.7297,0.0000,0.0000,0.0000,7856.2703,7856.2703,11.6562,7.1102,9.3832,-11.9374,-179060.3212,10.2122,1832.4258,18.3243,10.2122,0.0000,38.7191,7.1102,6.6650,6.8876,-2.1920,-17535.8711,10.2122,3840.0814,38.4008,10.2122,0.0000,136.1460,6.6650,6.4256,6.5453,-1.3473,-9431.4078,10.2122,4457.6947,44.5769,10.2122,0.0000,177.7496,10.2122,138.3091,6.8081,0.0000,352.6146,490.9237,-144548.1000,-206027.6001,-206027.6001
1813.0000,6.4538,18.6640,308.2000,198448.0000,-198139.8000,5.1451,70.0455,4.4000,1.0000,44099.5556,4.5000,1.0000,44169.6010,0.0000,0.0000,242547.5556,238.1545,-242309.4010,12.3593,5.0620,47275.1000,0.0000,47275.1000,1.2257,12777.0541,3.7000,1.0000,0.0000,0.0000,0.0000,12777.0541,0.0000,0.0000,0.0000,34498.0459,34498.0459,11.5186,23.4604,158.7000,12396.6000,-12237.9000,0.3214,36.0682,4.4000,1.0000,2529.9184,4.9000,1.0000,2565.9865,0.0000,0.0000,14926.5184,122.6318,-14803.8865,11.8794,4.5821,3156.4000,0.0000,3156.4000,0.0818,853.0811,3.7000,1.0000,0.0000,0.0000,0.0000,853.0811,0.0000,0.0000,0.0000,2303.3189,2303.3189,11.8232,13.9070,2688.1000,2190.3000,497.8000,0.0697,610.9318,4.4000,1.0000,447.0000,4.9000,1.0000,1057.9318,0.0000,0.0000,2637.3000,2077.1682,-560.1318,11.8369,4.5396,9573.1000,0.0000,9573.1000,0.2482,2587.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2587.3243,0.0000,0.0000,0.0000,6985.7757,6985.7757,11.6666,7.3129,9.4898,-11.9090,-178635.3512,10.6379,1899.9630,18.9996,10.6379,0.0000,43.7663,7.3129,6.7268,7.0198,-3.0062,-24049.7204,10.6379,3976.2266,39.7623,10.6379,0.0000,153.8932,6.7268,6.4538,6.5903,-1.6002,-11201.2072,10.6379,4634.0052,46.3401,10.6379,0.0000,200.9200,10.6379,154.8345,7.0920,0.0000,398.5795,553.4140,-149875.3000,-213886.2788,-213886.2788
1814.0000,6.4776,18.6987,32.0000,206038.8000,-206006.8000,5.3419,7.2727,4.4000,1.0000,45786.4000,4.5000,1.0000,45793.6727,0.0000,0.0000,251825.2000,24.7273,-251800.4727,12.5738,5.2765,44979.7000,0.0000,44979.7000,1.1662,12156.6757,3.7000,1.0000,0.0000,0.0000,0.0000,12156.6757,0.0000,0.0000,0.0000,32823.0243,32823.0243,11.7792,23.8200,0.0000,11199.8000,-11199.8000,0.2904,0.0000,0.0000,0.0000,2285.6735,4.9000,1.0000,2285.6735,0.0000,0.0000,13485.4735,0.0000,-13485.4735,12.1057,4.8084,2071.8000,0.0000,2071.8000,0.0537,559.9459,3.7000,1.0000,0.0000,0.0000,0.0000,559.9459,0.0000,0.0000,0.0000,1511.8541,1511.8541,12.0691,18.3104,2021.0000,2692.8000,-671.8000,0.0698,459.3182,4.4000,1.0000,549.5510,4.9000,1.0000,1008.8692,0.0000,0.0000,3242.3510,1561.6818,-1680.6692,12.1098,4.8125,8380.1000,0.0000,8380.1000,0.2173,2264.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2264.8919,0.0000,0.0000,0.0000,6115.2081,6115.2081,11.9617,7.3784,9.6701,-12.6206,-189308.9376,10.7089,1897.6810,18.9768,10.7089,0.0000,44.6485,7.3784,6.7732,7.0758,-3.1247,-24997.5599,10.7089,3992.6098,39.9261,10.7089,0.0000,156.9952,6.7732,6.4776,6.6254,-1.7443,-12210.0315,10.7089,4657.4460,46.5745,10.7089,0.0000,204.9700,10.7089,157.7078,7.1393,0.0000,406.6137,564.3215,-162446.8000,-226516.5289,-226516.5289
1815.0000,6.5057,18.7276,10.3000,211527.9000,-211517.6000,5.4843,2.3409,4.4000,1.0000,47006.2000,4.5000,1.0000,47008.5409,0.0000,0.0000,258534.1000,7.9591,-258526.1409,12.6424,5.3451,42681.1000,0.0000,42681.1000,1.1066,11535.4324,3.7000,1.0000,0.0000,0.0000,0.0000,11535.4324,0.0000,0.0000,0.0000,31145.6676,31145.6676,11.9031,23.9439,0.0000,12102.3000,-12102.3000,0.3138,0.0000,0.0000,0.0000,2469.8571,4.9000,1.0000,2469.8571,0.0000,0.0000,14572.1571,0.0000,-14572.1571,12.2490,4.9517,2007.1000,0.0000,2007.1000,0.0520,542.4595,3.7000,1.0000,0.0000,0.0000,0.0000,542.4595,0.0000,0.0000,0.0000,1464.6405,1464.6405,12.2143,20.3708,1488.4000,2961.0000,-1472.6000,0.0768,338.2727,4.4000,1.0000,604.2857,4.9000,1.0000,942.5584,0.0000,0.0000,3565.2857,1150.1273,-2415.1584,12.2716,4.9743,9573.1000,0.0000,9573.1000,0.2482,2587.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2587.3243,0.0000,0.0000,0.0000,6985.7757,6985.7757,12.1058,7.5015,9.8036,-12.9313,-193969.5929,10.9224,1924.3146,19.2431,10.9224,0.0000,47.3723,7.5015,6.8263,7.1639,-3.5556,-28444.6380,10.9224,4055.9989,40.5600,10.9224,0.0000,166.5730,6.8263,6.5057,6.6660,-1.9290,-13503.1418,10.9224,4741.5069,47.4151,10.9224,0.0000,217.4745,10.9224,166.5527,7.2816,0.0000,431.4199,597.9726,-170831.2000,-235917.3727,-235917.3727
1816.0000,6.5348,18.7570,0.0000,217707.1000,-217707.1000,5.6445,0.0000,0.0000,0.0000,48379.3556,4.5000,1.0000,48379.3556,0.0000,0.0000,266086.4556,0.0000,-266086.4556,12.7497,5.4524,36364.7000,0.0000,36364.7000,0.9428,9828.2973,3.7000,1.0000,0.0000,0.0000,0.0000,9828.2973,0.0000,0.0000,0.0000,26536.4027,26536.4027,12.1299,24.1707,0.0000,14771.5000,-14771.5000,0.3830,0.0000,0.0000,0.0000,3014.5918,4.9000,1.0000,3014.5918,0.0000,0.0000,17786.0918,0.0000,-17786.0918,12.5453,5.2480,2593.4000,0.0000,2593.4000,0.0672,700.9189,3.7000,1.0000,0.0000,0.0000,0.0000,700.9189,0.0000,0.0000,0.0000,1892.4811,1892.4811,12.5011,21.2968,1187.6000,2827.9000,-1640.3000,0.0733,269.9091,4.4000,1.0000,577.1224,4.9000,1.0000,847.0315,0.0000,0.0000,3405.0224,917.6909,-2487.3315,12.5592,5.2619,11163.7000,0.0000,11163.7000,0.2894,3017.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3017.2162,0.0000,0.0000,0.0000,8146.4838,8146.4838,12.3690,7.5936,9.9813,-13.6303,-204454.7723,11.1004,1940.6680,19.4067,11.1004,0.0000,49.7257,7.5936,6.8785,7.2360,-3.8272,-30617.3768,11.1004,4108.6497,41.0865,11.1004,0.0000,174.8481,6.8785,6.5348,6.7066,-2.1018,-14712.3622,11.1004,4809.8370,48.0984,11.1004,0.0000,228.2783,11.1004,174.1638,7.4003,0.0000,452.8521,627.0159,-183997.1000,-249784.5114,-249784.5114
1817.0000,6.5481,18.7703,1.7000,222955.1000,-222953.4000,5.7805,0.3864,4.4000,1.0000,49545.5778,4.5000,1.0000,49545.9641,0.0000,0.0000,272500.6778,1.3136,-272499.3641,13.0394,5.7421,23740.9000,0.0000,23740.9000,0.6155,6416.4595,3.7000,1.0000,0.0000,0.0000,0.0000,6416.4595,0.0000,0.0000,0.0000,17324.4405,17324.4405,12.6267,24.4693,380.1000,14814.5000,-14434.4000,0.3841,86.3864,4.4000,1.0000,3023.3673,4.9000,1.0000,3109.7537,0.0000,0.0000,17837.8673,293.7136,-17544.1537,13.0447,5.7474,1635.9000,0.0000,1635.9000,0.0424,442.1351,3.7000,1.0000,0.0000,0.0000,0.0000,442.1351,0.0000,0.0000,0.0000,1193.7649,1193.7649,13.0162,21.0457,1023.5000,1971.6000,-948.1000,0.0511,232.6136,4.4000,1.0000,402.3673,4.9000,1.0000,634.9810,0.0000,0.0000,2373.9673,790.8864,-1583.0810,13.0539,5.7566,14742.7000,0.0000,14742.7000,0.3822,3984.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3984.5135,0.0000,0.0000,0.0000,10758.1865,10758.1865,12.7977,7.5981,10.1979,-14.5514,-218271.3490,10.8839,1885.0879,18.8509,10.8839,0.0000,46.8722,7.5981,6.8971,7.2476,-3.6786,-29428.9307,10.8839,4026.3918,40.2639,10.8839,0.0000,164.8145,6.8971,6.5481,6.7226,-2.0928,-14649.9272,10.8839,4712.5815,47.1258,10.8839,0.0000,215.1787,10.8839,164.9317,7.2559,0.0000,426.8654,591.7972,-198216.4000,-262350.2069,-262350.2069
1818.0000,6.4486,18.5868,1420.8000,130634.5000,-129213.7000,3.3869,322.9091,4.4000,1.0000,29029.8889,4.5000,1.0000,29352.7980,0.0000,0.0000,159664.3889,1097.8909,-158566.4980,12.4816,5.1843,19550.2000,0.0000,19550.2000,0.5069,5283.8378,3.7000,1.0000,0.0000,0.0000,0.0000,5283.8378,0.0000,0.0000,0.0000,14266.3622,14266.3622,11.9388,4.6738,4360.4000,167.4000,4193.0000,0.1131,991.0000,4.4000,1.0000,34.1633,4.9000,1.0000,1025.1633,0.0000,0.0000,201.5633,3369.4000,3167.8367,11.8183,4.5210,1351.7000,0.0000,1351.7000,0.0350,365.3243,3.7000,1.0000,0.0000,0.0000,0.0000,365.3243,0.0000,0.0000,0.0000,986.3757,986.3757,11.7807,19.8742,1020.6000,1997.9000,-977.3000,0.0518,231.9545,4.4000,1.0000,407.7347,4.9000,1.0000,639.6892,0.0000,0.0000,2405.6347,788.6455,-1616.9892,11.8422,4.5449,17327.5000,0.0000,17327.5000,0.4492,4683.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4683.1081,0.0000,0.0000,0.0000,12644.3919,12644.3919,11.3612,7.1990,9.2801,-7.2930,-109395.1396,6.8144,1228.2768,12.2828,6.8144,0.0000,11.5042,7.1990,6.7314,6.9652,-1.5363,-12290.5450,6.8144,2553.4098,25.5341,6.8144,0.0000,40.4517,6.7314,6.4486,6.5900,-1.0618,-7432.8362,6.8144,2968.4811,29.6848,6.8144,0.0000,52.8130,6.8144,45.3428,4.5430,0.0000,104.7690,150.1118,-87768.6000,-129118.5208,-129118.5208
1819.0000,6.4208,18.4661,2890.6000,126251.1000,-123360.5000,3.2733,656.9545,4.4000,1.0000,28055.8000,4.5000,1.0000,28712.7545,0.0000,0.0000,154306.9000,2233.6455,-152073.2545,12.2343,4.9370,19542.7000,0.0000,19542.7000,0.5067,5281.8108,3.7000,1.0000,0.0000,0.0000,0.0000,5281.8108,0.0000,0.0000,0.0000,14260.8892,14260.8892,11.6892,3.9619,9311.5000,0.0000,9311.5000,0.2414,2116.2500,4.4000,1.0000,0.0000,0.0000,0.0000,2116.2500,0.0000,0.0000,0.0000,7195.2500,7195.2500,11.4141,4.1168,1021.8000,0.0000,1021.8000,0.0265,276.1622,3.7000,1.0000,0.0000,0.0000,0.0000,276.1622,0.0000,0.0000,0.0000,745.6378,745.6378,11.3856,13.1871,1732.3000,1370.9000,361.4000,0.0449,393.7045,4.4000,1.0000,279.7755,4.9000,1.0000,673.4801,0.0000,0.0000,1650.6755,1338.5955,-312.0801,11.3975,4.1002,16532.1000,0.0000,16532.1000,0.4286,4468.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4468.1351,0.0000,0.0000,0.0000,12063.9649,12063.9649,10.9363,7.1019,9.0191,-6.6870,-100304.7189,6.7821,1236.5267,12.3653,6.7821,0.0000,11.3414,7.1019,6.6728,6.8874,-1.4028,-11222.6843,6.7821,2550.3100,25.5031,6.7821,0.0000,39.8791,6.6728,6.4208,6.5468,-0.9417,-6592.1896,6.7821,2960.2404,29.6024,6.7821,0.0000,52.0654,6.7821,44.7540,4.5214,0.0000,103.2859,148.0399,-76591.0000,-118119.5927,-118119.5927
1820.0000,6.3853,18.0021,6589.3000,84093.7000,-77504.4000,2.1803,1497.5682,4.4000,1.0000,18687.4889,4.5000,1.0000,20185.0571,0.0000,0.0000,102781.1889,5091.7318,-97689.4571,11.0797,3.7824,19542.1000,0.0000,19542.1000,0.5067,5281.6486,3.7000,1.0000,0.0000,0.0000,0.0000,5281.6486,0.0000,0.0000,0.0000,14260.4514,14260.4514,10.3944,2.6671,16036.3000,0.0000,16036.3000,0.4158,3644.6136,4.4000,1.0000,0.0000,0.0000,0.0000,3644.6136,0.0000,0.0000,0.0000,12391.6864,12391.6864,9.7989,2.5016,1130.7000,0.0000,1130.7000,0.0293,305.5946,3.7000,1.0000,0.0000,0.0000,0.0000,305.5946,0.0000,0.0000,0.0000,825.1054,825.1054,9.7593,6.0770,2789.8000,937.2000,1852.6000,0.0723,634.0455,4.4000,1.0000,191.2653,4.9000,1.0000,825.3108,0.0000,0.0000,1128.4653,2155.7545,1027.2892,9.7099,2.4126,15140.3000,0.0000,15140.3000,0.3925,4091.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4091.9730,0.0000,0.0000,0.0000,11048.3270,11048.3270,9.1790,7.4465,8.3128,-2.4035,-36052.7575,5.3954,1014.8825,10.1488,5.3954,0.0000,5.7099,7.4465,6.5317,6.9891,-2.3796,-19036.7958,5.3954,2019.4777,20.1948,5.3954,0.0000,20.0774,6.5317,6.3853,6.4585,-0.4353,-3047.0443,5.3954,2364.4804,23.6448,5.3954,0.0000,26.2127,5.3954,23.8751,3.5969,0.0000,52.0000,75.8751,-23802.4000,-58136.5977,-58136.5977
1821.0000,6.3469,17.7175,8840.8000,80213.7000,-71372.9000,2.0797,2009.2727,4.4000,1.0000,17825.2667,4.5000,1.0000,19834.5394,0.0000,0.0000,98038.9667,6831.5273,-91207.4394,10.9089,3.6117,16554.1000,0.0000,16554.1000,0.4292,4474.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4474.0811,0.0000,0.0000,0.0000,12080.0189,12080.0189,10.3047,2.5775,19095.5000,0.0000,19095.5000,0.4951,4339.8864,4.4000,1.0000,0.0000,0.0000,0.0000,4339.8864,0.0000,0.0000,0.0000,14755.6136,14755.6136,9.5667,2.2694,638.7000,0.0000,638.7000,0.0166,172.6216,3.7000,1.0000,0.0000,0.0000,0.0000,172.6216,0.0000,0.0000,0.0000,466.0784,466.0784,9.5434,3.6295,4426.9000,666.7000,3760.2000,0.1148,1006.1136,4.4000,1.0000,136.0612,4.9000,1.0000,1142.1749,0.0000,0.0000,802.7612,3420.7864,2618.0251,9.4124,2.1151,12356.7000,0.0000,12356.7000,0.3204,3339.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3339.6486,0.0000,0.0000,0.0000,9017.0514,9017.0514,8.9614,7.2176,8.0895,-2.3243,-34864.1568,5.1835,984.7753,9.8478,5.1835,0.0000,5.0634,7.2176,6.5710,6.8943,-1.6160,-12927.7690,5.1835,1948.5628,19.4856,5.1835,0.0000,17.8041,6.5710,6.3469,6.4590,-0.6398,-4478.7262,5.1835,2271.5955,22.7160,5.1835,0.0000,23.2447,5.1835,21.3913,3.4557,0.0000,46.1121,67.5034,-18967.7000,-52270.6520,-52270.6520
1822.0000,6.3524,16.9998,13251.6000,65023.1000,-51771.5000,1.6858,3011.7273,4.4000,1.0000,14449.5778,4.5000,1.0000,17461.3051,0.0000,0.0000,79472.6778,10239.8727,-69232.8051,9.5046,2.2073,16134.6000,0.0000,16134.6000,0.4183,4360.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4360.7027,0.0000,0.0000,0.0000,11773.8973,11773.8973,8.9685,1.2413,47246.6000,0.0000,47246.6000,1.2250,10737.8636,4.4000,1.0000,0.0000,0.0000,0.0000,10737.8636,0.0000,0.0000,0.0000,36508.7364,36508.7364,7.3063,0.0090,480.5000,0.0000,480.5000,0.0125,129.8649,3.7000,1.0000,0.0000,0.0000,0.0000,129.8649,0.0000,0.0000,0.0000,350.6351,350.6351,7.2903,0.2516,6768.6000,387.1000,6381.5000,0.1755,1538.3182,4.4000,1.0000,79.0000,4.9000,1.0000,1617.3182,0.0000,0.0000,466.1000,5230.2818,4764.1818,7.0734,-0.2239,10766.0000,0.0000,10766.0000,0.2791,2909.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2909.7297,0.0000,0.0000,0.0000,7856.2703,7856.2703,6.7157,8.0199,7.3678,1.9097,28645.0114,5.6943,1117.4150,11.1742,5.6943,0.0000,6.7125,8.0199,6.4686,7.2443,-4.2589,-34071.0393,5.6943,2106.8752,21.0688,5.6943,0.0000,23.6029,6.4686,6.3524,6.4105,-0.3647,-2553.0563,5.6943,2500.9806,25.0098,5.6943,0.0000,30.8155,5.6943,27.6826,3.7962,0.0000,61.1309,88.8136,29237.7000,-7979.0842,-7979.0842
