Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1823.0000,6.3301,16.3974,16029.4000,57480.6000,-41451.2000,1.4903,3643.0455,4.4000,1.0000,12773.4667,4.5000,1.0000,16416.5121,0.0000,0.0000,70254.0667,12386.3545,-57867.7121,8.9066,1.6093,16150.0000,0.0000,16150.0000,0.4187,4364.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4364.8649,0.0000,0.0000,0.0000,11785.1351,11785.1351,8.3819,0.6546,60312.9000,0.0000,60312.9000,1.5637,13707.4773,4.4000,1.0000,0.0000,0.0000,0.0000,13707.4773,0.0000,0.0000,0.0000,46605.4227,46605.4227,6.3068,-0.9905,469.8000,0.0000,469.8000,0.0122,126.9730,3.7000,1.0000,0.0000,0.0000,0.0000,126.9730,0.0000,0.0000,0.0000,342.8270,342.8270,6.2915,-1.2711,9324.8000,127.5000,9197.3000,0.2418,2119.2727,4.4000,1.0000,26.0204,4.9000,1.0000,2145.2931,0.0000,0.0000,153.5204,7205.5273,7052.0069,5.9776,-1.3197,5994.1000,0.0000,5994.1000,0.1554,1620.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1620.0270,0.0000,0.0000,0.0000,4374.0730,4374.0730,5.7828,8.0591,6.9209,3.4083,51124.1632,5.8231,1166.0543,11.6605,5.8231,0.0000,7.1785,8.0591,6.5691,7.3141,-4.1832,-33465.2162,5.8231,2147.7595,21.4776,5.8231,0.0000,25.2415,6.5691,6.3301,6.4496,-0.7667,-5367.1944,5.8231,2552.9923,25.5299,5.8231,0.0000,32.9548,5.8231,29.4362,3.8821,0.0000,65.3749,94.8111,50672.9000,12291.7526,12291.7526
1824.0000,6.3284,15.6794,19111.2000,51435.0000,-32323.8000,1.3335,4343.4545,4.4000,1.0000,11430.0000,4.5000,1.0000,15773.4545,0.0000,0.0000,62865.0000,14767.7455,-48097.2545,8.5079,1.2106,16155.8000,0.0000,16155.8000,0.4189,4366.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4366.4324,0.0000,0.0000,0.0000,11789.3676,11789.3676,7.9737,0.2464,65356.3000,0.0000,65356.3000,1.6945,14853.7045,4.4000,1.0000,0.0000,0.0000,0.0000,14853.7045,0.0000,0.0000,0.0000,50502.5955,50502.5955,5.6851,-1.6122,473.6000,0.0000,473.6000,0.0123,128.0000,3.7000,1.0000,0.0000,0.0000,0.0000,128.0000,0.0000,0.0000,0.0000,345.6000,345.6000,5.6695,-2.0578,11877.2000,0.0000,11877.2000,0.3079,2699.3636,4.4000,1.0000,0.0000,0.0000,0.0000,2699.3636,0.0000,0.0000,0.0000,9177.8364,9177.8364,5.2536,-2.0437,1818.7000,0.0000,1818.7000,0.0472,491.5405,3.7000,1.0000,0.0000,0.0000,0.0000,491.5405,0.0000,0.0000,0.0000,1327.1595,1327.1595,5.1934,8.0273,6.6104,4.1692,62537.6300,5.7214,1162.0087,11.6201,5.7214,0.0000,6.8089,8.0273,6.6093,7.3183,-3.9115,-31291.7291,5.7214,2109.8331,21.0983,5.7214,0.0000,23.9417,6.6093,6.3284,6.4688,-0.8858,-6200.5966,5.7214,2506.1826,25.0618,5.7214,0.0000,31.2578,5.7214,28.0459,3.8143,0.0000,62.0084,90.0543,63357.8000,25045.3043,25045.3043
1825.0000,6.3377,14.8372,22207.8000,46096.6000,-23888.8000,1.1951,5047.2273,4.4000,1.0000,10243.6889,4.5000,1.0000,15290.9162,0.0000,0.0000,56340.2889,17160.5727,-39179.7162,8.0148,0.7175,16129.2000,0.0000,16129.2000,0.4182,4359.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4359.2432,0.0000,0.0000,0.0000,11769.9568,11769.9568,7.5110,-0.2163,78172.2000,0.0000,78172.2000,2.0268,17766.4091,4.4000,1.0000,0.0000,0.0000,0.0000,17766.4091,0.0000,0.0000,0.0000,60405.7909,60405.7909,4.9254,-2.3719,474.4000,0.0000,474.4000,0.0123,128.2162,3.7000,1.0000,0.0000,0.0000,0.0000,128.2162,0.0000,0.0000,0.0000,346.1838,346.1838,4.9106,-2.8167,13855.7000,0.0000,13855.7000,0.3592,3149.0227,4.4000,1.0000,0.0000,0.0000,0.0000,3149.0227,0.0000,0.0000,0.0000,10706.6773,10706.6773,4.4523,-2.8450,1022.9000,0.0000,1022.9000,0.0265,276.4595,3.7000,1.0000,0.0000,0.0000,0.0000,276.4595,0.0000,0.0000,0.0000,746.4405,746.4405,4.4203,8.0470,6.2336,5.6485,84727.6360,6.0572,1251.6202,12.5162,6.0572,0.0000,8.0795,8.0470,6.6655,7.3562,-4.0344,-32275.4072,6.0572,2229.8451,22.2985,6.0572,0.0000,28.4094,6.6655,6.3377,6.5016,-1.0938,-7656.8957,6.0572,2649.2997,26.4930,6.0572,0.0000,37.0908,6.0572,32.8009,4.0381,0.0000,73.5797,106.3805,85765.6000,44795.3331,44795.3331
1826.0000,6.3427,13.8292,25098.8000,40953.9000,-15855.1000,1.0618,5704.2727,4.4000,1.0000,9100.8667,4.5000,1.0000,14805.1394,0.0000,0.0000,50054.7667,19394.5273,-30660.2394,7.6834,0.3861,16133.6000,0.0000,16133.6000,0.4183,4360.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4360.4324,0.0000,0.0000,0.0000,11773.1676,11773.1676,7.1686,-0.5587,78548.8000,0.0000,78548.8000,2.0365,17852.0000,4.4000,1.0000,0.0000,0.0000,0.0000,17852.0000,0.0000,0.0000,0.0000,60696.8000,60696.8000,4.5144,-2.7829,468.9000,0.0000,468.9000,0.0122,126.7297,3.7000,1.0000,0.0000,0.0000,0.0000,126.7297,0.0000,0.0000,0.0000,342.1703,342.1703,4.4994,-3.2278,15924.9000,0.0000,15924.9000,0.4129,3619.2955,4.4000,1.0000,0.0000,0.0000,0.0000,3619.2955,0.0000,0.0000,0.0000,12305.6045,12305.6045,3.9613,-3.3360,426.7000,0.0000,426.7000,0.0111,115.3243,3.7000,1.0000,0.0000,0.0000,0.0000,115.3243,0.0000,0.0000,0.0000,311.3757,311.3757,3.9477,8.0145,5.9811,6.2002,93002.4691,5.9291,1239.4721,12.3947,5.9291,0.0000,7.5776,8.0145,6.6785,7.3465,-3.8192,-30553.6444,5.9291,2183.6383,21.8364,5.9291,0.0000,26.6447,6.6785,6.3427,6.5106,-1.0971,-7679.9461,5.9291,2592.2010,25.9220,5.9291,0.0000,34.7868,5.9291,30.9305,3.9527,0.0000,69.0090,99.9394,95647.8000,54768.8787,54768.8787
1827.0000,6.3562,12.6668,27941.1000,36522.9000,-8581.8000,0.9469,6350.2500,4.4000,1.0000,8116.2000,4.5000,1.0000,14466.4500,0.0000,0.0000,44639.1000,21590.8500,-23048.2500,7.3057,0.0085,16145.7000,0.0000,16145.7000,0.4186,4363.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4363.7027,0.0000,0.0000,0.0000,11781.9973,11781.9973,6.8203,-0.9069,90504.8000,0.0000,90504.8000,2.3465,20569.2727,4.4000,1.0000,0.0000,0.0000,0.0000,20569.2727,0.0000,0.0000,0.0000,69935.5273,69935.5273,3.9391,-3.3582,475.2000,0.0000,475.2000,0.0123,128.4324,3.7000,1.0000,0.0000,0.0000,0.0000,128.4324,0.0000,0.0000,0.0000,346.7676,346.7676,3.9248,-3.8025,17742.7000,0.0000,17742.7000,0.4600,4032.4318,4.4000,1.0000,0.0000,0.0000,0.0000,4032.4318,0.0000,0.0000,0.0000,13710.2682,13710.2682,3.3600,-3.9373,426.7000,0.0000,426.7000,0.0111,115.3243,3.7000,1.0000,0.0000,0.0000,0.0000,115.3243,0.0000,0.0000,0.0000,311.3757,311.3757,3.3471,7.9645,5.6558,7.4717,112075.8759,6.2931,1335.5182,13.3552,6.2931,0.0000,9.0609,7.9645,6.7271,7.3458,-3.7543,-30034.5198,6.2931,2317.7918,23.1779,6.2931,0.0000,31.8603,6.7271,6.3562,6.5417,-1.2862,-9003.6701,6.2931,2747.4596,27.4746,6.2931,0.0000,41.5962,6.2931,36.4320,4.1954,0.0000,82.5174,118.9495,116713.3000,73037.6860,73037.6860
1828.0000,6.3641,12.0243,29668.4000,34937.0000,-5268.6000,0.9058,6742.8182,4.4000,1.0000,7763.7778,4.5000,1.0000,14506.5960,0.0000,0.0000,42700.7778,22925.5818,-19775.1960,7.1852,-0.1121,16134.2000,0.0000,16134.2000,0.4183,4360.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4360.5946,0.0000,0.0000,0.0000,11773.6054,11773.6054,6.6963,-1.0310,88919.7000,0.0000,88919.7000,2.3054,20209.0227,4.4000,1.0000,0.0000,0.0000,0.0000,20209.0227,0.0000,0.0000,0.0000,68710.6773,68710.6773,3.8432,-3.4541,467.8000,0.0000,467.8000,0.0121,126.4324,3.7000,1.0000,0.0000,0.0000,0.0000,126.4324,0.0000,0.0000,0.0000,341.3676,341.3676,3.8290,-3.8983,19068.2000,0.0000,19068.2000,0.4944,4333.6818,4.4000,1.0000,0.0000,0.0000,0.0000,4333.6818,0.0000,0.0000,0.0000,14734.5182,14734.5182,3.2172,-4.0801,1022.8000,0.0000,1022.8000,0.0265,276.4324,3.7000,1.0000,0.0000,0.0000,0.0000,276.4324,0.0000,0.0000,0.0000,746.3676,746.3676,3.1862,7.8190,5.5026,7.4380,111570.5093,6.2438,1334.5089,13.3451,6.2438,0.0000,8.8495,7.8190,6.7425,7.2808,-3.2405,-25924.3301,6.2438,2306.3897,23.0639,6.2438,0.0000,31.1170,6.7425,6.3641,6.5533,-1.3021,-9114.8391,6.2438,2724.4759,27.2448,6.2438,0.0000,40.6258,6.2438,35.6527,4.1625,0.0000,80.5923,116.2450,120344.1000,76531.3400,76531.3400
1829.0000,6.3861,11.1097,31635.4000,32600.1000,-964.7000,0.8452,7189.8636,4.4000,1.0000,7244.4667,4.5000,1.0000,14434.3303,0.0000,0.0000,39844.5667,24445.5364,-15399.0303,6.9757,-0.3216,16128.2000,0.0000,16128.2000,0.4182,4358.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4358.9730,0.0000,0.0000,0.0000,11769.2270,11769.2270,6.5251,-1.2022,99533.6000,0.0000,99533.6000,2.5806,22621.2727,4.4000,1.0000,0.0000,0.0000,0.0000,22621.2727,0.0000,0.0000,0.0000,76912.3273,76912.3273,3.5801,-3.7172,635.6000,0.0000,635.6000,0.0165,171.7838,3.7000,1.0000,0.0000,0.0000,0.0000,171.7838,0.0000,0.0000,0.0000,463.8162,463.8162,3.5623,-4.1650,19619.9000,0.0000,19619.9000,0.5087,4459.0682,4.4000,1.0000,0.0000,0.0000,0.0000,4459.0682,0.0000,0.0000,0.0000,15160.8318,15160.8318,2.9818,-4.3155,5592.5000,0.0000,5592.5000,0.1450,1511.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1511.4865,0.0000,0.0000,0.0000,4081.0135,4081.0135,2.8256,7.6658,5.2457,8.4274,126411.1474,6.7712,1464.6409,14.6464,6.7712,0.0000,11.2865,7.6658,6.7786,7.2222,-2.8964,-23171.2899,6.7712,2507.8203,25.0782,6.7712,0.0000,39.6863,6.7786,6.3861,6.5823,-1.4645,-10251.6720,6.7712,2950.6701,29.5067,6.7712,0.0000,51.8136,6.7712,44.5555,4.5141,0.0000,102.7864,147.3419,140545.1000,92988.1855,92988.1855
1830.0000,6.3730,12.5732,30780.7000,39496.7000,-8716.0000,1.0240,6995.6136,4.4000,1.0000,8777.0444,4.5000,1.0000,15772.6581,0.0000,0.0000,48273.7444,23785.0864,-24488.6581,7.4339,0.1366,16146.1000,0.0000,16146.1000,0.4186,4363.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4363.8108,0.0000,0.0000,0.0000,11782.2892,11782.2892,6.9235,-0.8038,59288.0000,0.0000,59288.0000,1.5372,13474.5455,4.4000,1.0000,0.0000,0.0000,0.0000,13474.5455,0.0000,0.0000,0.0000,45813.4545,45813.4545,4.9388,-2.3585,583.8000,0.0000,583.8000,0.0151,157.7838,3.7000,1.0000,0.0000,0.0000,0.0000,157.7838,0.0000,0.0000,0.0000,426.0162,426.0162,4.9203,-2.8070,19470.0000,0.0000,19470.0000,0.5048,4425.0000,4.4000,1.0000,0.0000,0.0000,0.0000,4425.0000,0.0000,0.0000,0.0000,15045.0000,15045.0000,4.2685,-3.0288,18904.2000,0.0000,18904.2000,0.4901,5109.2432,3.7000,1.0000,0.0000,0.0000,0.0000,5109.2432,0.0000,0.0000,0.0000,13794.9568,13794.9568,3.6709,7.3376,5.5043,5.6426,84639.1075,5.9848,1279.0441,12.7904,5.9848,0.0000,7.7931,7.3376,6.7446,7.0411,-1.7110,-13687.9386,5.9848,2234.8194,22.3482,5.9848,0.0000,27.4025,6.7446,6.3730,6.5588,-1.2254,-8578.1103,5.9848,2610.7852,26.1079,5.9848,0.0000,35.7762,5.9848,31.7349,3.9899,0.0000,70.9719,102.7068,105676.1000,62373.0586,62373.0586
1831.0000,6.3851,15.5778,24561.6000,62648.9000,-38087.3000,1.6243,5582.1818,4.4000,1.0000,13921.9778,4.5000,1.0000,19504.1596,0.0000,0.0000,76570.8778,18979.4182,-57591.4596,8.6942,1.3969,16138.9000,0.0000,16138.9000,0.4184,4361.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4361.8649,0.0000,0.0000,0.0000,11777.0351,11777.0351,8.2220,0.4947,47141.7000,0.0000,47141.7000,1.2222,10714.0227,4.4000,1.0000,0.0000,0.0000,0.0000,10714.0227,0.0000,0.0000,0.0000,36427.6773,36427.6773,6.7615,-0.5358,791.1000,0.0000,791.1000,0.0205,213.8108,3.7000,1.0000,0.0000,0.0000,0.0000,213.8108,0.0000,0.0000,0.0000,577.2892,577.2892,6.7383,-0.9890,19461.2000,0.0000,19461.2000,0.5046,4423.0000,4.4000,1.0000,0.0000,0.0000,0.0000,4423.0000,0.0000,0.0000,0.0000,15038.2000,15038.2000,6.1354,-1.1619,20096.3000,0.0000,20096.3000,0.5210,5431.4324,3.7000,1.0000,0.0000,0.0000,0.0000,5431.4324,0.0000,0.0000,0.0000,14664.8676,14664.8676,5.5474,6.5578,6.0526,1.6800,25200.0831,6.4666,1347.3931,13.4739,6.4666,0.0000,9.8309,6.5578,6.7663,6.6620,0.6500,5200.2131,6.4666,2456.7459,24.5675,6.4666,0.0000,34.5681,6.7663,6.3851,6.5757,-1.3581,-9506.6866,6.4666,2818.7994,28.1880,6.4666,0.0000,45.1314,6.4666,39.2590,4.3111,0.0000,89.5304,128.7893,65541.9000,20893.6096,20893.6096
1832.0000,6.3873,16.4502,21072.7000,75408.1000,-54335.4000,1.9551,4789.2500,4.4000,1.0000,16757.3556,4.5000,1.0000,21546.6056,0.0000,0.0000,92165.4556,16283.4500,-75882.0056,9.4861,2.1888,22268.0000,0.0000,22268.0000,0.5773,6018.3784,3.7000,1.0000,0.0000,0.0000,0.0000,6018.3784,0.0000,0.0000,0.0000,16249.6216,16249.6216,8.8225,1.0952,25676.8000,0.0000,25676.8000,0.6657,5835.6364,4.4000,1.0000,0.0000,0.0000,0.0000,5835.6364,0.0000,0.0000,0.0000,19841.1636,19841.1636,8.0122,0.7150,1019.2000,0.0000,1019.2000,0.0264,275.4595,3.7000,1.0000,0.0000,0.0000,0.0000,275.4595,0.0000,0.0000,0.0000,743.7405,743.7405,7.9819,0.2546,19580.9000,0.0000,19580.9000,0.5077,4450.2045,4.4000,1.0000,0.0000,0.0000,0.0000,4450.2045,0.0000,0.0000,0.0000,15130.6955,15130.6955,7.3640,0.0667,19301.6000,0.0000,19301.6000,0.5004,5216.6486,3.7000,1.0000,0.0000,0.0000,0.0000,5216.6486,0.0000,0.0000,0.0000,14084.9514,14084.9514,6.7888,6.2469,6.5179,-0.8847,-13271.1454,6.3490,1294.9395,12.9494,6.3490,0.0000,9.3044,6.2469,6.6742,6.4605,1.3080,10464.1678,6.3490,2434.3870,24.3439,6.3490,0.0000,32.7164,6.6742,6.3873,6.5308,-1.0036,-7024.8553,6.3490,2773.2324,27.7323,6.3490,0.0000,42.7140,6.3490,37.3278,4.2327,0.0000,84.7347,122.0626,33511.1000,-9831.8330,-9831.8330
1833.0000,6.3888,17.5811,13168.1000,98793.5000,-85625.4000,2.5614,2992.7500,4.4000,1.0000,21954.1111,4.5000,1.0000,24946.8611,0.0000,0.0000,120747.6111,10175.3500,-110572.2611,10.4696,3.1723,27913.9000,0.0000,27913.9000,0.7237,7544.2973,3.7000,1.0000,0.0000,0.0000,0.0000,7544.2973,0.0000,0.0000,0.0000,20369.6027,20369.6027,9.7179,1.9906,17859.2000,0.0000,17859.2000,0.4630,4058.9091,4.4000,1.0000,0.0000,0.0000,0.0000,4058.9091,0.0000,0.0000,0.0000,13800.2909,13800.2909,9.2085,1.9112,1336.4000,0.0000,1336.4000,0.0346,361.1892,3.7000,1.0000,0.0000,0.0000,0.0000,361.1892,0.0000,0.0000,0.0000,975.2108,975.2108,9.1725,1.4453,17817.7000,0.0000,17817.7000,0.4620,4049.4773,4.4000,1.0000,0.0000,0.0000,0.0000,4049.4773,0.0000,0.0000,0.0000,13768.2227,13768.2227,8.6644,1.3671,16917.4000,0.0000,16917.4000,0.4386,4572.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4572.2703,0.0000,0.0000,0.0000,12345.1297,12345.1297,8.2088,5.9753,7.0921,-4.0345,-60517.6628,7.0251,1395.8546,13.9585,7.0251,0.0000,12.6043,5.9753,6.5693,6.2723,2.0118,16094.0196,7.0251,2716.9477,27.1695,7.0251,0.0000,44.3198,6.5693,6.3888,6.4791,-0.6986,-4890.1610,7.0251,3075.7962,30.7580,7.0251,0.0000,57.8631,7.0251,49.3037,4.6834,0.0000,114.7872,164.0908,-3780.8000,-49313.8042,-49313.8042
1834.0000,6.3731,17.7930,11299.2000,108830.2000,-97531.0000,2.8216,2568.0000,4.4000,1.0000,24184.4889,4.5000,1.0000,26752.4889,0.0000,0.0000,133014.6889,8731.2000,-124283.4889,10.7280,3.4307,33301.9000,0.0000,33301.9000,0.8634,9000.5135,3.7000,1.0000,0.0000,0.0000,0.0000,9000.5135,0.0000,0.0000,0.0000,24301.3865,24301.3865,9.8765,2.1492,15861.6000,0.0000,15861.6000,0.4112,3604.9091,4.4000,1.0000,0.0000,0.0000,0.0000,3604.9091,0.0000,0.0000,0.0000,12256.6909,12256.6909,9.4470,2.1497,1241.9000,0.0000,1241.9000,0.0322,335.6486,3.7000,1.0000,0.0000,0.0000,0.0000,335.6486,0.0000,0.0000,0.0000,906.2514,906.2514,9.4152,1.6880,15693.6000,0.0000,15693.6000,0.4069,3566.7273,4.4000,1.0000,0.0000,0.0000,0.0000,3566.7273,0.0000,0.0000,0.0000,12126.8727,12126.8727,8.9903,1.6930,15327.9000,0.0000,15327.9000,0.3974,4142.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4142.6757,0.0000,0.0000,0.0000,11185.2243,11185.2243,8.5984,6.1302,7.3643,-4.6959,-70438.1645,7.3992,1452.1957,14.5220,7.3992,0.0000,14.7269,6.1302,6.4692,6.2997,1.2094,9675.0035,7.3992,2858.0279,28.5803,7.3992,0.0000,51.7836,6.4692,6.3731,6.4211,-0.3920,-2743.9021,7.3992,3248.1828,32.4818,7.3992,0.0000,67.6077,7.3992,56.8716,4.9328,0.0000,134.1182,190.9898,-16104.1000,-63507.0631,-63507.0631
1835.0000,6.3519,18.0062,8366.9000,113829.2000,-105462.3000,2.9512,1901.5682,4.4000,1.0000,25295.3778,4.5000,1.0000,27196.9460,0.0000,0.0000,139124.5778,6465.3318,-132659.2460,11.1244,3.8271,33299.0000,0.0000,33299.0000,0.8633,8999.7297,3.7000,1.0000,0.0000,0.0000,0.0000,8999.7297,0.0000,0.0000,0.0000,24299.2703,24299.2703,10.2502,2.5229,10742.4000,0.0000,10742.4000,0.2785,2441.4545,4.4000,1.0000,0.0000,0.0000,0.0000,2441.4545,0.0000,0.0000,0.0000,8300.9455,8300.9455,9.9516,2.6543,1447.2000,0.0000,1447.2000,0.0375,391.1351,3.7000,1.0000,0.0000,0.0000,0.0000,391.1351,0.0000,0.0000,0.0000,1056.0649,1056.0649,9.9136,2.2326,13647.7000,52.5000,13595.2000,0.3538,3101.7500,4.4000,1.0000,10.7143,4.9000,1.0000,3112.4643,0.0000,0.0000,63.2143,10545.9500,10482.7357,9.5364,2.2391,12347.7000,0.0000,12347.7000,0.3201,3337.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3337.2162,0.0000,0.0000,0.0000,9010.4838,9010.4838,9.2123,6.0835,7.6479,-5.7981,-86971.9097,7.2069,1396.5151,13.9652,7.2069,0.0000,13.6085,6.0835,6.4429,6.2632,1.2489,9991.4070,7.2069,2788.4326,27.8843,7.2069,0.0000,47.8508,6.4429,6.3519,6.3974,-0.3613,-2529.2431,7.2069,3167.2194,31.6722,7.2069,0.0000,62.4730,7.2069,52.8954,4.8046,0.0000,123.9322,176.8277,-34030.8000,-79509.7459,-79509.7459
1836.0000,6.3374,18.1189,6783.5000,118929.8000,-112146.3000,3.0835,1541.7045,4.4000,1.0000,26428.8444,4.5000,1.0000,27970.5490,0.0000,0.0000,145358.6444,5241.7955,-140116.8490,11.4078,4.1105,33037.2000,0.0000,33037.2000,0.8566,8928.9730,3.7000,1.0000,0.0000,0.0000,0.0000,8928.9730,0.0000,0.0000,0.0000,24108.2270,24108.2270,10.5354,2.8081,8502.3000,0.0000,8502.3000,0.2204,1932.3409,4.4000,1.0000,0.0000,0.0000,0.0000,1932.3409,0.0000,0.0000,0.0000,6569.9591,6569.9591,10.2976,3.0003,1298.6000,0.0000,1298.6000,0.0337,350.9730,3.7000,1.0000,0.0000,0.0000,0.0000,350.9730,0.0000,0.0000,0.0000,947.6270,947.6270,10.2634,2.9026,11702.0000,356.2000,11345.8000,0.3034,2659.5455,4.4000,1.0000,72.6939,4.9000,1.0000,2732.2393,0.0000,0.0000,428.8939,9042.4545,8613.5607,9.9517,2.6544,10758.2000,0.0000,10758.2000,0.2789,2907.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2907.6216,0.0000,0.0000,0.0000,7850.5784,7850.5784,9.6676,6.0935,7.8805,-6.5844,-98765.6050,7.1647,1373.9292,13.7393,7.1647,0.0000,13.3708,6.0935,6.4126,6.2531,1.1022,8817.2139,7.1647,2773.3936,27.7339,7.1647,0.0000,47.0151,6.4126,6.3374,6.3750,-0.2969,-2078.5057,7.1647,3151.9106,31.5191,7.1647,0.0000,61.3820,7.1647,52.0473,4.7765,0.0000,121.7679,173.8152,-47204.2000,-92026.8968,-92026.8968
1837.0000,6.3250,18.1876,5728.1000,123071.1000,-117343.0000,3.1908,1301.8409,4.4000,1.0000,27349.1333,4.5000,1.0000,28650.9742,0.0000,0.0000,150420.2333,4426.2591,-145993.9742,11.6102,4.3129,33039.3000,0.0000,33039.3000,0.8566,8929.5405,3.7000,1.0000,0.0000,0.0000,0.0000,8929.5405,0.0000,0.0000,0.0000,24109.7595,24109.7595,10.7374,3.4340,7539.5000,265.4000,7274.1000,0.1955,1713.5227,4.4000,1.0000,54.1633,4.9000,1.0000,1767.6860,0.0000,0.0000,319.5633,5825.9773,5506.4140,10.5380,3.2408,1233.2000,0.0000,1233.2000,0.0320,333.2973,3.7000,1.0000,0.0000,0.0000,0.0000,333.2973,0.0000,0.0000,0.0000,899.9027,899.9027,10.5055,3.5405,9705.6000,614.5000,9091.1000,0.2516,2205.8182,4.4000,1.0000,125.4082,4.9000,1.0000,2331.2263,0.0000,0.0000,739.9082,7499.7818,6759.8737,10.2608,2.9635,9566.1000,0.0000,9566.1000,0.2480,2585.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2585.4324,0.0000,0.0000,0.0000,6980.6676,6980.6676,10.0080,6.1280,8.0680,-7.1453,-107178.7643,7.1618,1361.9240,13.6192,7.1618,0.0000,13.3549,6.1280,6.3900,6.2590,0.9046,7236.6650,7.1618,2771.5338,27.7153,7.1618,0.0000,46.9590,6.3900,6.3250,6.3575,-0.2565,-1795.2576,7.1618,3153.1842,31.5318,7.1618,0.0000,61.3088,7.1618,51.9903,4.7746,0.0000,121.6226,173.6130,-57139.2000,-101737.3569,-101737.3569
1838.0000,6.3146,18.2109,5188.9000,123007.2000,-117818.3000,3.1892,1179.2955,4.4000,1.0000,27334.9333,4.5000,1.0000,28514.2288,0.0000,0.0000,150342.1333,4009.6045,-146332.5288,11.5925,4.2952,32988.5000,0.0000,32988.5000,0.8553,8915.8108,3.7000,1.0000,0.0000,0.0000,0.0000,8915.8108,0.0000,0.0000,0.0000,24072.6892,24072.6892,10.7242,2.9970,11257.8000,0.0000,11257.8000,0.2919,2558.5909,4.4000,1.0000,0.0000,0.0000,0.0000,2558.5909,0.0000,0.0000,0.0000,8699.2091,8699.2091,10.4105,3.1132,1019.9000,0.0000,1019.9000,0.0264,275.6486,3.7000,1.0000,0.0000,0.0000,0.0000,275.6486,0.0000,0.0000,0.0000,744.2514,744.2514,10.3836,3.7802,8190.1000,764.4000,7425.7000,0.2123,1861.3864,4.4000,1.0000,156.0000,4.9000,1.0000,2017.3864,0.0000,0.0000,920.4000,6328.7136,5408.3136,10.1886,2.8913,8374.0000,0.0000,8374.0000,0.2171,2263.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2263.2432,0.0000,0.0000,0.0000,6110.7568,6110.7568,9.9682,6.2716,8.1199,-6.8327,-102490.7743,7.1884,1363.8162,13.6382,7.1884,0.0000,13.5039,6.2716,6.3729,6.3222,0.3513,2810.1818,7.1884,2773.7466,27.7375,7.1884,0.0000,47.4832,6.3729,6.3146,6.3438,-0.2310,-1616.7163,7.1884,3166.8682,31.6687,7.1884,0.0000,61.9932,7.1884,52.5225,4.7923,0.0000,122.9803,175.5028,-56752.4000,-101297.3088,-101297.3088
1839.0000,6.3002,18.1266,4894.6000,95540.6000,-90646.0000,2.4771,1112.4091,4.4000,1.0000,21231.2444,4.5000,1.0000,22343.6535,0.0000,0.0000,116771.8444,3782.1909,-112989.6535,11.1402,3.8429,32996.0000,0.0000,32996.0000,0.8555,8917.8378,3.7000,1.0000,0.0000,0.0000,0.0000,8917.8378,0.0000,0.0000,0.0000,24078.1622,24078.1622,10.1088,2.3815,9754.8000,0.0000,9754.8000,0.2529,2217.0000,4.4000,1.0000,0.0000,0.0000,0.0000,2217.0000,0.0000,0.0000,0.0000,7537.8000,7537.8000,9.7859,2.4886,911.7000,0.0000,911.7000,0.0236,246.4054,3.7000,1.0000,0.0000,0.0000,0.0000,246.4054,0.0000,0.0000,0.0000,665.2946,665.2946,9.7574,3.5023,6865.5000,839.4000,6026.1000,0.1780,1560.3409,4.4000,1.0000,171.3061,4.9000,1.0000,1731.6470,0.0000,0.0000,1010.7061,5305.1591,4294.4530,9.5735,2.2762,9566.1000,0.0000,9566.1000,0.2480,2585.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2585.4324,0.0000,0.0000,0.0000,6980.6676,6980.6676,9.2744,6.4150,7.8447,-4.4503,-66753.8325,6.0527,1162.5488,11.6255,6.0527,0.0000,8.0614,6.4150,6.3705,6.3928,-0.1299,-1038.9507,6.0527,2327.9767,23.2798,6.0527,0.0000,28.3458,6.3705,6.3002,6.3354,-0.2344,-1640.4930,6.0527,2667.5538,26.6755,6.0527,0.0000,37.0078,6.0527,32.7336,4.0351,0.0000,73.4150,106.1486,-31391.3000,-69433.2762,-69433.2762
1840.0000,6.2937,18.0177,6108.4000,94744.2000,-88635.8000,2.4564,1388.2727,4.4000,1.0000,21054.2667,4.5000,1.0000,22442.5394,0.0000,0.0000,115798.4667,4720.1273,-111078.3394,10.9344,3.6371,32994.3000,0.0000,32994.3000,0.8554,8917.3784,3.7000,1.0000,0.0000,0.0000,0.0000,8917.3784,0.0000,0.0000,0.0000,24076.9216,24076.9216,9.9285,2.2012,14250.6000,0.0000,14250.6000,0.3695,3238.7727,4.4000,1.0000,0.0000,0.0000,0.0000,3238.7727,0.0000,0.0000,0.0000,11011.8273,11011.8273,9.4685,2.1712,967.0000,0.0000,967.0000,0.0251,261.3514,3.7000,1.0000,0.0000,0.0000,0.0000,261.3514,0.0000,0.0000,0.0000,705.6486,705.6486,9.4390,3.9050,5458.6000,994.3000,4464.3000,0.1415,1240.5909,4.4000,1.0000,202.9184,4.9000,1.0000,1443.5093,0.0000,0.0000,1197.2184,4218.0091,3020.7907,9.3128,2.0155,11155.6000,0.0000,11155.6000,0.2892,3015.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3015.0270,0.0000,0.0000,0.0000,8140.5730,8140.5730,8.9727,6.5042,7.7384,-3.9389,-59083.6203,6.2057,1197.6387,11.9764,6.2057,0.0000,8.6885,6.5042,6.3768,6.4405,-0.3813,-3050.1340,6.2057,2381.6324,23.8163,6.2057,0.0000,30.5510,6.3768,6.2937,6.3352,-0.2841,-1988.8239,6.2057,2735.0275,27.3503,6.2057,0.0000,39.8868,6.2057,35.0583,4.1372,0.0000,79.1264,114.1847,-24804.0000,-64122.5782,-64122.5782
1841.0000,6.2887,17.9780,6453.2000,93573.9000,-87120.7000,2.4261,1466.6364,4.4000,1.0000,20794.2000,4.5000,1.0000,22260.8364,0.0000,0.0000,114368.1000,4986.5636,-109381.5364,10.8794,3.5821,27123.3000,0.0000,27123.3000,0.7032,7330.6216,3.7000,1.0000,0.0000,0.0000,0.0000,7330.6216,0.0000,0.0000,0.0000,19792.6784,19792.6784,10.0487,2.3215,18610.6000,0.0000,18610.6000,0.4825,4229.6818,4.4000,1.0000,0.0000,0.0000,0.0000,4229.6818,0.0000,0.0000,0.0000,14380.9182,14380.9182,9.4452,2.1479,583.9000,0.0000,583.9000,0.0151,157.8108,3.7000,1.0000,0.0000,0.0000,0.0000,157.8108,0.0000,0.0000,0.0000,426.0892,426.0892,9.4273,4.7638,4220.5000,1073.9000,3146.6000,0.1094,959.2045,4.4000,1.0000,219.1633,4.9000,1.0000,1178.3678,0.0000,0.0000,1293.0633,3261.2955,1968.2322,9.3447,2.0474,14731.9000,0.0000,14731.9000,0.3820,3981.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3981.5946,0.0000,0.0000,0.0000,10750.3054,10750.3054,8.8935,6.4940,7.6937,-3.8115,-57172.0956,6.1775,1194.5827,11.9458,6.1775,0.0000,8.5704,6.4940,6.3907,6.4423,-0.3076,-2460.4244,6.1775,2370.5938,23.7059,6.1775,0.0000,30.1358,6.3907,6.2887,6.3397,-0.3473,-2430.7930,6.1775,2722.0236,27.2202,6.1775,0.0000,39.3447,6.1775,34.6216,4.1183,0.0000,78.0510,112.6726,-22924.4000,-62063.3130,-62063.3130
1842.0000,6.2903,17.7313,8384.3000,82928.3000,-74544.0000,2.1501,1905.5227,4.4000,1.0000,18428.5111,4.5000,1.0000,20334.0338,0.0000,0.0000,101356.8111,6478.7773,-94878.0338,9.9591,2.6618,16139.7000,0.0000,16139.7000,0.4185,4362.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4362.0811,0.0000,0.0000,0.0000,11777.6189,11777.6189,9.5036,1.7764,51224.2000,0.0000,51224.2000,1.3281,11641.8636,4.4000,1.0000,0.0000,0.0000,0.0000,11641.8636,0.0000,0.0000,0.0000,39582.3364,39582.3364,7.9731,0.6758,584.7000,0.0000,584.7000,0.0152,158.0270,3.7000,1.0000,0.0000,0.0000,0.0000,158.0270,0.0000,0.0000,0.0000,426.6730,426.6730,7.9566,2.8034,4215.9000,901.3000,3314.6000,0.1093,958.1591,4.4000,1.0000,183.9388,4.9000,1.0000,1142.0979,0.0000,0.0000,1085.2388,3257.7409,2172.5021,7.8726,0.5753,17314.7000,0.0000,17314.7000,0.4489,4679.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4679.6486,0.0000,0.0000,0.0000,12635.0514,12635.0514,7.3840,7.0603,7.2221,-0.5580,-8370.4150,6.7050,1324.4307,13.2443,6.7050,0.0000,10.9587,7.0603,6.3687,6.7145,-2.2356,-17885.0971,6.7050,2541.2146,25.4121,6.7050,0.0000,38.5335,6.3687,6.2903,6.3295,-0.2898,-2028.3400,6.7050,2955.8328,29.5583,6.7050,0.0000,50.3086,6.7050,43.3676,4.4700,0.0000,99.8007,143.1683,14033.9000,-28283.8521,-28283.8521
1843.0000,6.2988,17.3745,11736.6000,79106.1000,-67369.5000,2.0510,2667.4091,4.4000,1.0000,17579.1333,4.5000,1.0000,20246.5424,0.0000,0.0000,96685.2333,9069.1909,-87616.0424,9.3115,2.0142,16141.5000,0.0000,16141.5000,0.4185,4362.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4362.5676,0.0000,0.0000,0.0000,11778.9324,11778.9324,8.9065,1.1792,75827.2000,0.0000,75827.2000,1.9660,17233.4545,4.4000,1.0000,0.0000,0.0000,0.0000,17233.4545,0.0000,0.0000,0.0000,58593.7455,58593.7455,6.8917,-0.4056,582.5000,0.0000,582.5000,0.0151,157.4324,3.7000,1.0000,0.0000,0.0000,0.0000,157.4324,0.0000,0.0000,0.0000,425.0676,425.0676,6.8771,0.5169,5699.5000,647.1000,5052.4000,0.1478,1295.3409,4.4000,1.0000,132.0612,4.9000,1.0000,1427.4021,0.0000,0.0000,779.1612,4404.1591,3624.9979,6.7524,-0.5449,16520.0000,0.0000,16520.0000,0.4283,4464.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4464.8649,0.0000,0.0000,0.0000,12055.1351,12055.1351,6.3379,7.2290,6.7834,1.7276,25913.4575,7.5399,1519.3089,15.1931,7.5399,0.0000,15.5836,7.2290,6.4749,6.8519,-2.7412,-21929.3067,7.5399,2839.8360,28.3984,7.5399,0.0000,54.7958,6.4749,6.2988,6.3868,-0.7318,-5122.3148,7.5399,3315.1888,33.1519,7.5399,0.0000,71.5403,7.5399,59.9008,5.0266,0.0000,141.9197,201.8205,46754.1000,-1138.1640,-1138.1640
1844.0000,6.2939,14.3762,22315.7000,41652.8000,-19337.1000,1.0799,5071.7500,4.4000,1.0000,9256.1778,4.5000,1.0000,14327.9278,0.0000,0.0000,50908.9778,17243.9500,-33665.0278,7.6954,0.3981,16124.2000,0.0000,16124.2000,0.4180,4357.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4357.8919,0.0000,0.0000,0.0000,11766.3081,11766.3081,7.2055,-0.5217,79279.6000,0.0000,79279.6000,2.0555,18018.0909,4.4000,1.0000,0.0000,0.0000,0.0000,18018.0909,0.0000,0.0000,0.0000,61261.5091,61261.5091,4.6552,-2.6421,575.7000,0.0000,575.7000,0.0149,155.5946,3.7000,1.0000,0.0000,0.0000,0.0000,155.5946,0.0000,0.0000,0.0000,420.1054,420.1054,4.6377,-2.3043,7375.4000,481.0000,6894.4000,0.1912,1676.2273,4.4000,1.0000,98.1633,4.9000,1.0000,1774.3905,0.0000,0.0000,579.1633,5699.1727,5120.0095,4.4245,-2.8728,15129.2000,0.0000,15129.2000,0.3923,4088.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4088.9730,0.0000,0.0000,0.0000,11040.2270,11040.2270,3.9649,7.9881,5.9765,6.4426,96639.1440,6.2278,1302.1890,13.0219,6.2278,0.0000,8.7814,7.9881,6.3974,7.1927,-4.7763,-38210.5833,6.2278,2309.6373,23.0964,6.2278,0.0000,30.8776,6.3974,6.2939,6.3456,-0.3551,-2485.4294,6.2278,2743.4331,27.4343,6.2278,0.0000,40.3132,6.2278,35.4014,4.1518,0.0000,79.9723,115.3737,98666.0000,55943.1313,55943.1313
1845.0000,6.2908,13.0697,27224.7000,38647.8000,-11423.1000,1.0020,6187.4318,4.4000,1.0000,8588.4000,4.5000,1.0000,14775.8318,0.0000,0.0000,47236.2000,21037.2682,-26198.9318,7.3222,0.0249,16142.2000,0.0000,16142.2000,0.4185,4362.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4362.7568,0.0000,0.0000,0.0000,11779.4432,11779.4432,6.8585,-0.8688,92533.9000,0.0000,92533.9000,2.3991,21030.4318,4.4000,1.0000,0.0000,0.0000,0.0000,21030.4318,0.0000,0.0000,0.0000,71503.4682,71503.4682,4.0436,-3.2537,690.8000,0.0000,690.8000,0.0179,186.7027,3.7000,1.0000,0.0000,0.0000,0.0000,186.7027,0.0000,0.0000,0.0000,504.0973,504.0973,4.0237,-3.2721,8983.2000,321.9000,8661.3000,0.2329,2041.6364,4.4000,1.0000,65.6939,4.9000,1.0000,2107.3302,0.0000,0.0000,387.5939,6941.5636,6553.9698,3.7657,-3.5316,12347.7000,0.0000,12347.7000,0.3201,3337.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3337.2162,0.0000,0.0000,0.0000,9010.4838,9010.4838,3.4110,7.7683,5.5897,7.3789,110684.1208,6.5859,1401.9406,14.0194,6.5859,0.0000,10.3851,7.7683,6.5640,7.1662,-3.8241,-30592.6237,6.5859,2445.3914,24.4539,6.5859,0.0000,36.5167,6.5640,6.2908,6.4274,-0.9913,-6938.9666,6.5859,2890.3404,28.9034,6.5859,0.0000,47.6755,6.5859,41.2824,4.3906,0.0000,94.5773,135.8597,118952.8000,73152.5304,73152.5304
1846.0000,6.3033,10.8856,31732.1000,32094.7000,-362.6000,0.8321,7211.8409,4.4000,1.0000,7132.1556,4.5000,1.0000,14343.9965,0.0000,0.0000,39226.8556,24520.2591,-14706.5965,6.9054,-0.3919,16145.2000,0.0000,16145.2000,0.4186,4363.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4363.5676,0.0000,0.0000,0.0000,11781.6324,11781.6324,6.4231,-1.3042,91970.3000,0.0000,91970.3000,2.3845,20902.3409,4.4000,1.0000,0.0000,0.0000,0.0000,20902.3409,0.0000,0.0000,0.0000,71067.9591,71067.9591,3.5136,-3.7837,478.7000,0.0000,478.7000,0.0124,129.3784,3.7000,1.0000,0.0000,0.0000,0.0000,129.3784,0.0000,0.0000,0.0000,349.3216,349.3216,3.4993,-4.1467,11396.8000,76.9000,11319.9000,0.2955,2590.1818,4.4000,1.0000,15.6939,4.9000,1.0000,2605.8757,0.0000,0.0000,92.5939,8806.6182,8714.0243,3.1426,-4.1547,10758.2000,0.0000,10758.2000,0.2789,2907.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2907.6216,0.0000,0.0000,0.0000,7850.5784,7850.5784,2.8212,7.7774,5.2993,8.0709,121064.1494,6.3330,1366.4474,13.6645,6.3330,0.0000,9.2343,7.7774,6.5778,7.1776,-3.6628,-29302.5809,6.3330,2350.2851,23.5029,6.3330,0.0000,32.4701,6.5778,6.3033,6.4406,-0.9578,-6704.6492,6.3330,2777.6950,27.7770,6.3330,0.0000,42.3924,6.3330,37.0703,4.2220,0.0000,84.0969,121.1672,130309.7000,85056.9194,85056.9194
1847.0000,6.3241,8.3135,35377.9000,28125.3000,7252.6000,0.9172,8040.4318,4.4000,1.0000,6250.0667,4.5000,1.0000,14290.4985,0.0000,0.0000,34375.3667,27337.4682,-7037.8985,6.5910,-0.7063,16125.9000,0.0000,16125.9000,0.4181,4358.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4358.3514,0.0000,0.0000,0.0000,11767.5486,11767.5486,6.1448,-1.5824,103732.2000,0.0000,103732.2000,2.6895,23575.5000,4.4000,1.0000,0.0000,0.0000,0.0000,23575.5000,0.0000,0.0000,0.0000,80156.7000,80156.7000,3.1061,-4.1912,467.5000,0.0000,467.5000,0.0121,126.3514,3.7000,1.0000,0.0000,0.0000,0.0000,126.3514,0.0000,0.0000,0.0000,341.1486,341.1486,3.0932,-4.6341,14162.7000,0.0000,14162.7000,0.3672,3218.7955,4.4000,1.0000,0.0000,0.0000,0.0000,3218.7955,0.0000,0.0000,0.0000,10943.9045,10943.9045,2.6783,-4.6190,5989.8000,0.0000,5989.8000,0.1553,1618.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1618.8649,0.0000,0.0000,0.0000,4370.9351,4370.9351,2.5126,7.5463,5.0295,8.8521,132781.8736,6.8391,1494.3558,14.9436,6.8391,0.0000,11.6295,7.5463,6.6543,7.1003,-2.9412,-23529.7422,6.8391,2546.9849,25.4698,6.8391,0.0000,40.8923,6.6543,6.3241,6.4892,-1.2443,-8709.7929,6.8391,2992.9739,29.9297,6.8391,0.0000,53.3882,6.8391,45.7954,4.5594,0.0000,105.9100,151.7054,147730.7000,100542.3385,100542.3385
1848.0000,6.3415,5.6871,40578.7000,23482.3000,17096.4000,1.0521,9222.4318,4.4000,1.0000,5218.2889,4.5000,1.0000,14440.7207,0.0000,0.0000,28700.5889,31356.2682,2655.6793,6.2420,-1.0553,16136.9000,0.0000,16136.9000,0.4184,4361.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4361.3243,0.0000,0.0000,0.0000,11775.5757,11775.5757,5.8004,-1.9269,101028.5000,0.0000,101028.5000,2.6194,22961.0227,4.4000,1.0000,0.0000,0.0000,0.0000,22961.0227,0.0000,0.0000,0.0000,78067.4773,78067.4773,2.8730,-4.4243,422.4000,0.0000,422.4000,0.0110,114.1622,3.7000,1.0000,0.0000,0.0000,0.0000,114.1622,0.0000,0.0000,0.0000,308.2378,308.2378,2.8615,-4.8658,17803.5000,0.0000,17803.5000,0.4616,4046.2500,4.4000,1.0000,0.0000,0.0000,0.0000,4046.2500,0.0000,0.0000,0.0000,13757.2500,13757.2500,2.3456,-4.9517,1817.5000,0.0000,1817.5000,0.0471,491.2162,3.7000,1.0000,0.0000,0.0000,0.0000,491.2162,0.0000,0.0000,0.0000,1326.2838,1326.2838,2.2959,7.4077,4.8518,9.0883,136324.0081,6.9142,1523.4073,15.2341,6.9142,0.0000,12.0169,7.4077,6.6588,7.0333,-2.4966,-19973.0560,6.9142,2582.8025,25.8280,6.9142,0.0000,42.2545,6.6588,6.3415,6.5002,-1.2086,-8460.4482,6.9142,3024.3358,30.2434,6.9142,0.0000,55.1667,6.9142,47.1924,4.6095,0.0000,109.4382,156.6306,154305.2000,107890.5039,107890.5039
1849.0000,6.3644,4.1897,43829.7000,19911.7000,23918.0000,1.1364,9961.2955,4.4000,1.0000,4424.8222,4.5000,1.0000,14386.1177,0.0000,0.0000,24336.5222,33868.4045,9531.8823,6.0355,-1.2618,16135.2000,0.0000,16135.2000,0.4183,4360.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4360.8649,0.0000,0.0000,0.0000,11774.3351,11774.3351,5.6293,-2.0980,111639.8000,0.0000,111639.8000,2.8945,25372.6818,4.4000,1.0000,0.0000,0.0000,0.0000,25372.6818,0.0000,0.0000,0.0000,86267.1182,86267.1182,2.6526,-4.6447,413.3000,0.0000,413.3000,0.0107,111.7027,3.7000,1.0000,0.0000,0.0000,0.0000,111.7027,0.0000,0.0000,0.0000,301.5973,301.5973,2.6422,-5.0851,20165.5000,0.0000,20165.5000,0.5228,4583.0682,4.4000,1.0000,0.0000,0.0000,0.0000,4583.0682,0.0000,0.0000,0.0000,15582.4318,15582.4318,2.1045,-5.1928,1022.3000,0.0000,1022.3000,0.0265,276.2973,3.7000,1.0000,0.0000,0.0000,0.0000,276.2973,0.0000,0.0000,0.0000,746.0027,746.0027,2.0787,7.1763,4.6275,9.8488,147732.5728,7.5138,1673.0768,16.7308,7.5138,0.0000,15.4223,7.1763,6.6752,6.9258,-1.8155,-14524.3646,7.5138,2820.5248,28.2052,7.5138,0.0000,54.2288,6.6752,6.3644,6.5198,-1.2864,-9004.8407,7.5138,3283.6636,32.8366,7.5138,0.0000,70.8001,7.5138,59.3316,5.0092,0.0000,140.4513,199.7829,173294.1000,124203.3675,124203.3675
1850.0000,6.3701,3.0785,47207.6000,17132.6000,30075.0000,1.2239,10729.0000,4.4000,1.0000,3807.2444,4.5000,1.0000,14536.2444,0.0000,0.0000,20939.8444,36478.6000,15538.7556,5.8308,-1.4665,16120.8000,0.0000,16120.8000,0.4180,4356.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4356.9730,0.0000,0.0000,0.0000,11763.8270,11763.8270,5.4225,-2.3048,105592.3000,0.0000,105592.3000,2.7377,23998.2500,4.4000,1.0000,0.0000,0.0000,0.0000,23998.2500,0.0000,0.0000,0.0000,81594.0500,81594.0500,2.5907,-4.7066,420.9000,0.0000,420.9000,0.0109,113.7568,3.7000,1.0000,0.0000,0.0000,0.0000,113.7568,0.0000,0.0000,0.0000,307.1432,307.1432,2.5801,-5.1472,22321.5000,0.0000,22321.5000,0.5787,5073.0682,4.4000,1.0000,0.0000,0.0000,0.0000,5073.0682,0.0000,0.0000,0.0000,17248.4318,17248.4318,1.9814,-5.3159,426.5000,0.0000,426.5000,0.0111,115.2703,3.7000,1.0000,0.0000,0.0000,0.0000,115.2703,0.0000,0.0000,0.0000,311.2297,311.2297,1.9706,7.0622,4.5164,9.7803,146704.2827,7.4704,1672.1532,16.7215,7.4704,0.0000,15.1566,7.0622,6.6465,6.8543,-1.4971,-11976.8383,7.4704,2813.3521,28.1335,7.4704,0.0000,53.2944,6.6465,6.3701,6.5083,-1.1377,-7964.0070,7.4704,3266.4141,32.6641,7.4704,0.0000,69.5801,7.4704,58.3925,4.9803,0.0000,138.0311,196.4236,174957.0000,126763.4374,126763.4374
1851.0000,6.3820,2.1485,50859.7000,14538.2000,36321.5000,1.3186,11559.0227,4.4000,1.0000,3230.7111,4.5000,1.0000,14789.7338,0.0000,0.0000,17768.9111,39300.6773,21531.7662,5.6950,-1.6023,16119.6000,0.0000,16119.6000,0.4179,4356.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4356.6486,0.0000,0.0000,0.0000,11762.9514,11762.9514,5.3196,-2.4076,116096.5000,0.0000,116096.5000,3.0100,26385.5682,4.4000,1.0000,0.0000,0.0000,0.0000,26385.5682,0.0000,0.0000,0.0000,89710.9318,89710.9318,2.4570,-4.8403,413.8000,0.0000,413.8000,0.0107,111.8378,3.7000,1.0000,0.0000,0.0000,0.0000,111.8378,0.0000,0.0000,0.0000,301.9622,301.9622,2.4474,-5.2799,25011.1000,0.0000,25011.1000,0.6485,5684.3409,4.4000,1.0000,0.0000,0.0000,0.0000,5684.3409,0.0000,0.0000,0.0000,19326.7591,19326.7591,1.8307,-5.4666,426.5000,0.0000,426.5000,0.0111,115.2703,3.7000,1.0000,0.0000,0.0000,0.0000,115.2703,0.0000,0.0000,0.0000,311.2297,311.2297,1.8208,6.8335,4.3271,10.4729,157093.7194,8.1252,1835.0694,18.3507,8.1252,0.0000,19.5018,6.8335,6.6298,6.7316,-0.7979,-6383.1981,8.1252,3077.0962,30.7710,8.1252,0.0000,68.5732,6.6298,6.3820,6.5059,-1.1093,-7764.9210,8.1252,3553.1151,35.5312,8.1252,0.0000,89.5279,8.1252,73.6008,5.4168,0.0000,177.6030,251.2038,194389.0000,142945.6003,142945.6003
1852.0000,6.3773,1.8380,53125.8000,13857.3000,39268.5000,1.3774,12074.0455,4.4000,1.0000,3079.4000,4.5000,1.0000,15153.4455,0.0000,0.0000,16936.7000,41051.7545,24115.0545,5.5993,-1.6980,16135.1000,0.0000,16135.1000,0.4183,4360.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4360.8378,0.0000,0.0000,0.0000,11774.2622,11774.2622,5.2195,-2.5077,110624.1000,0.0000,110624.1000,2.8681,25141.8409,4.4000,1.0000,0.0000,0.0000,0.0000,25141.8409,0.0000,0.0000,0.0000,85482.2591,85482.2591,2.4620,-4.8353,420.4000,0.0000,420.4000,0.0109,113.6216,3.7000,1.0000,0.0000,0.0000,0.0000,113.6216,0.0000,0.0000,0.0000,306.7784,306.7784,2.4521,-5.2752,25334.8000,0.0000,25334.8000,0.6569,5757.9091,4.4000,1.0000,0.0000,0.0000,0.0000,5757.9091,0.0000,0.0000,0.0000,19576.8909,19576.8909,1.8206,-5.4767,1022.1000,0.0000,1022.1000,0.0265,276.2432,3.7000,1.0000,0.0000,0.0000,0.0000,276.2432,0.0000,0.0000,0.0000,745.8568,745.8568,1.7965,6.7307,4.2636,10.1972,152958.4553,8.0372,1820.6455,18.2065,8.0372,0.0000,18.8744,6.7307,6.5875,6.6591,-0.5552,-4441.7742,8.0372,3053.8267,30.5383,8.0372,0.0000,66.3672,6.5875,6.3773,6.4824,-0.9308,-6515.5793,8.0372,3518.3881,35.1839,8.0372,0.0000,86.6477,8.0372,71.4228,5.3581,0.0000,171.8894,243.3122,192805.0000,142001.1018,142001.1018
1853.0000,6.3776,1.3942,55694.4000,12503.5000,43190.9000,1.4440,12657.8182,4.4000,1.0000,2778.5556,4.5000,1.0000,15436.3737,0.0000,0.0000,15282.0556,43036.5818,27754.5263,5.5596,-1.7376,16126.0000,0.0000,16126.0000,0.4181,4358.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4358.3784,0.0000,0.0000,0.0000,11767.6216,11767.6216,5.2129,-2.5144,122539.5000,0.0000,122539.5000,3.1771,27849.8864,4.4000,1.0000,0.0000,0.0000,0.0000,27849.8864,0.0000,0.0000,0.0000,94689.6136,94689.6136,2.4224,-4.8749,572.6000,0.0000,572.6000,0.0148,154.7568,3.7000,1.0000,0.0000,0.0000,0.0000,154.7568,0.0000,0.0000,0.0000,417.8432,417.8432,2.4101,-5.3172,25699.1000,0.0000,25699.1000,0.6663,5840.7045,4.4000,1.0000,0.0000,0.0000,0.0000,5840.7045,0.0000,0.0000,0.0000,19858.3955,19858.3955,1.8248,-5.4725,5588.3000,0.0000,5588.3000,0.1449,1510.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1510.3514,0.0000,0.0000,0.0000,4077.9486,4077.9486,1.7047,6.4970,4.1008,10.8413,162619.6061,8.7978,2008.3949,20.0839,8.7978,0.0000,24.7561,6.4970,6.5451,6.5211,0.2038,1630.2460,8.7978,3363.9740,33.6397,8.7978,0.0000,87.0487,6.5451,6.3776,6.4613,-0.8120,-5683.9032,8.7978,3855.0628,38.5506,8.7978,0.0000,113.6491,8.7978,91.6446,5.8652,0.0000,225.4539,317.0985,213716.4000,158565.9489,158565.9489
1854.0000,6.3648,3.3206,56956.1000,21823.2000,35132.9000,1.4767,12944.5682,4.4000,1.0000,4849.6000,4.5000,1.0000,17794.1682,0.0000,0.0000,26672.8000,44011.5318,17338.7318,5.8796,-1.4177,16113.9000,0.0000,16113.9000,0.4178,4355.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4355.1081,0.0000,0.0000,0.0000,11758.7919,11758.7919,5.5506,-2.1767,118782.9000,0.0000,118782.9000,3.0797,26996.1136,4.4000,1.0000,0.0000,0.0000,0.0000,26996.1136,0.0000,0.0000,0.0000,91786.7864,91786.7864,2.9820,-4.3153,424.5000,0.0000,424.5000,0.0110,114.7297,3.7000,1.0000,0.0000,0.0000,0.0000,114.7297,0.0000,0.0000,0.0000,309.7703,309.7703,2.9733,-4.7540,27061.0000,0.0000,27061.0000,0.7016,6150.2273,4.4000,1.0000,0.0000,0.0000,0.0000,6150.2273,0.0000,0.0000,0.0000,20910.7727,20910.7727,2.3881,-4.9092,18889.7000,0.0000,18889.7000,0.4898,5105.3243,3.7000,1.0000,0.0000,0.0000,0.0000,5105.3243,0.0000,0.0000,0.0000,13784.3757,13784.3757,2.0024,6.2363,4.1193,10.0864,151295.4627,9.2648,2113.1486,21.1315,9.2648,0.0000,28.9114,6.2363,6.4725,6.3544,1.0554,8442.9152,9.2648,3569.6761,35.6968,9.2648,0.0000,101.6597,6.4725,6.3648,6.4187,-0.5499,-3849.1491,9.2648,4067.6298,40.6763,9.2648,0.0000,132.7249,9.2648,105.7024,6.1765,0.0000,263.2960,368.9984,216404.9000,155889.2287,155889.2287
1855.0000,6.3434,5.1702,52742.0000,28282.3000,24459.7000,1.3674,11986.8182,4.4000,1.0000,6284.9556,4.5000,1.0000,18271.7737,0.0000,0.0000,34567.2556,40755.1818,6187.9263,6.1702,-1.1271,16135.5000,0.0000,16135.5000,0.4183,4360.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4360.9459,0.0000,0.0000,0.0000,11774.5541,11774.5541,5.8406,-1.8867,122863.3000,0.0000,122863.3000,3.1855,27923.4773,4.4000,1.0000,0.0000,0.0000,0.0000,27923.4773,0.0000,0.0000,0.0000,94939.8227,94939.8227,3.1827,-4.1146,412.4000,0.0000,412.4000,0.0107,111.4595,3.7000,1.0000,0.0000,0.0000,0.0000,111.4595,0.0000,0.0000,0.0000,300.9405,300.9405,3.1742,-4.5530,25898.0000,0.0000,25898.0000,0.6715,5885.9091,4.4000,1.0000,0.0000,0.0000,0.0000,5885.9091,0.0000,0.0000,0.0000,20012.0909,20012.0909,2.6140,-4.6833,20080.8000,0.0000,20080.8000,0.5206,5427.2432,3.7000,1.0000,0.0000,0.0000,0.0000,5427.2432,0.0000,0.0000,0.0000,14653.5568,14653.5568,2.2037,6.1425,4.1731,9.3795,140692.2022,9.2610,2106.9071,21.0691,9.2610,0.0000,28.8764,6.1425,6.4087,6.2756,1.1887,9509.4257,9.2610,3581.1577,35.8116,9.2610,0.0000,101.5367,6.4087,6.3434,6.3761,-0.3332,-2332.7367,9.2610,4073.9342,40.7393,9.2610,0.0000,132.5644,9.2610,105.5847,6.1740,0.0000,262.9775,368.5622,209849.7000,147868.8913,147868.8913
1856.0000,6.3211,9.4749,42719.6000,38032.0000,4687.6000,1.1076,9709.0000,4.4000,1.0000,8451.5556,4.5000,1.0000,18160.5556,0.0000,0.0000,46483.5556,33010.6000,-13472.9556,6.7815,-0.5158,21416.8000,0.0000,21416.8000,0.5553,5788.3243,3.7000,1.0000,0.0000,0.0000,0.0000,5788.3243,0.0000,0.0000,0.0000,15628.4757,15628.4757,6.2474,-1.4798,87753.8000,0.0000,87753.8000,2.2752,19944.0455,4.4000,1.0000,0.0000,0.0000,0.0000,19944.0455,0.0000,0.0000,0.0000,67809.7545,67809.7545,3.9301,-3.3672,422.4000,0.0000,422.4000,0.0110,114.1622,3.7000,1.0000,0.0000,0.0000,0.0000,114.1622,0.0000,0.0000,0.0000,308.2378,308.2378,3.9195,-3.8077,23477.2000,0.0000,23477.2000,0.6087,5335.7273,4.4000,1.0000,0.0000,0.0000,0.0000,5335.7273,0.0000,0.0000,0.0000,18141.4727,18141.4727,3.2996,-3.9977,19286.7000,0.0000,19286.7000,0.5000,5212.6216,3.7000,1.0000,0.0000,0.0000,0.0000,5212.6216,0.0000,0.0000,0.0000,14074.0784,14074.0784,2.8186,6.2399,4.5292,6.6742,100113.3348,7.5866,1697.1247,16.9712,7.5866,0.0000,15.8747,6.2399,6.3958,6.3178,0.5701,4560.8806,7.5866,2927.9878,29.2799,7.5866,0.0000,55.8193,6.3958,6.3211,6.3584,-0.3122,-2185.1518,7.5866,3340.0472,33.4005,7.5866,0.0000,72.8766,7.5866,60.9271,5.0577,0.0000,144.5706,205.4977,157044.5000,102489.0636,102489.0636
1857.0000,6.3090,12.6075,36586.4000,47725.3000,-11138.9000,1.2374,8315.0909,4.4000,1.0000,10605.6222,4.5000,1.0000,18920.7131,0.0000,0.0000,58330.9222,28271.3091,-30059.6131,7.3962,0.0989,26710.2000,0.0000,26710.2000,0.6925,7218.9730,3.7000,1.0000,0.0000,0.0000,0.0000,7218.9730,0.0000,0.0000,0.0000,19491.2270,19491.2270,6.6913,-1.0360,72469.0000,0.0000,72469.0000,1.8789,16470.2273,4.4000,1.0000,0.0000,0.0000,0.0000,16470.2273,0.0000,0.0000,0.0000,55998.7727,55998.7727,4.6660,-2.6313,412.8000,0.0000,412.8000,0.0107,111.5676,3.7000,1.0000,0.0000,0.0000,0.0000,111.5676,0.0000,0.0000,0.0000,301.2324,301.2324,4.6551,-3.0722,20109.6000,0.0000,20109.6000,0.5214,4570.3636,4.4000,1.0000,0.0000,0.0000,0.0000,4570.3636,0.0000,0.0000,0.0000,15539.2364,15539.2364,4.0931,-3.2042,16904.4000,0.0000,16904.4000,0.4383,4568.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4568.7568,0.0000,0.0000,0.0000,12335.6432,12335.6432,3.6469,6.1266,4.8868,4.5708,68561.7791,7.1687,1576.8899,15.7689,7.1687,0.0000,13.3933,6.1266,6.3906,6.2586,0.9126,7300.8606,7.1687,2774.2417,27.7424,7.1687,0.0000,47.0942,6.3906,6.3090,6.3498,-0.3223,-2256.1411,7.1687,3157.3168,31.5732,7.1687,0.0000,61.4852,7.1687,52.1276,4.7791,0.0000,121.9727,174.1003,125467.1000,73606.4987,73606.4987
1858.0000,6.2980,13.6068,32481.9000,51084.2000,-18602.3000,1.3245,7382.2500,4.4000,1.0000,11352.0444,4.5000,1.0000,18734.2944,0.0000,0.0000,62436.2444,25099.6500,-37336.5944,7.7915,0.4942,32003.5000,0.0000,32003.5000,0.8298,8649.5946,3.7000,1.0000,0.0000,0.0000,0.0000,8649.5946,0.0000,0.0000,0.0000,23353.9054,23353.9054,6.8573,-0.8700,51939.5000,0.0000,51939.5000,1.3466,11804.4318,4.4000,1.0000,0.0000,0.0000,0.0000,11804.4318,0.0000,0.0000,0.0000,40135.0682,40135.0682,5.2519,-2.0454,421.4000,0.0000,421.4000,0.0109,113.8919,3.7000,1.0000,0.0000,0.0000,0.0000,113.8919,0.0000,0.0000,0.0000,307.5081,307.5081,5.2396,-2.4877,15897.9000,0.0000,15897.9000,0.4122,3613.1591,4.4000,1.0000,0.0000,0.0000,0.0000,3613.1591,0.0000,0.0000,0.0000,12284.7409,12284.7409,4.7482,-2.5491,15316.2000,0.0000,15316.2000,0.3971,4139.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4139.5135,0.0000,0.0000,0.0000,11176.6865,11176.6865,4.3011,6.1021,5.2016,3.0016,45023.7335,6.4816,1404.8838,14.0488,6.4816,0.0000,9.8993,6.1021,6.3787,6.2404,0.8646,6916.6556,6.4816,2510.4207,25.1042,6.4816,0.0000,34.8085,6.3787,6.2980,6.3384,-0.2884,-2019.0744,6.4816,2856.1817,28.5618,6.4816,0.0000,45.4453,6.4816,39.5091,4.3210,0.0000,90.1531,129.6622,96976.2000,49921.3146,49921.3146
1859.0000,6.2900,14.4581,27931.9000,53238.9000,-25307.0000,1.3803,6348.1591,4.4000,1.0000,11830.8667,4.5000,1.0000,18179.0258,0.0000,0.0000,65069.7667,21583.7409,-43486.0258,8.1056,0.8083,32001.4000,0.0000,32001.4000,0.8297,8649.0270,3.7000,1.0000,0.0000,0.0000,0.0000,8649.0270,0.0000,0.0000,0.0000,23352.3730,23352.3730,7.1306,-0.5966,49222.6000,0.0000,49222.6000,1.2762,11186.9545,4.4000,1.0000,0.0000,0.0000,0.0000,11186.9545,0.0000,0.0000,0.0000,38035.6455,38035.6455,5.5426,-1.7547,518.9000,0.0000,518.9000,0.0135,140.2432,3.7000,1.0000,0.0000,0.0000,0.0000,140.2432,0.0000,0.0000,0.0000,378.6568,378.6568,5.5268,-2.1581,12358.4000,43.5000,12314.9000,0.3204,2808.7273,4.4000,1.0000,8.8776,4.9000,1.0000,2817.6048,0.0000,0.0000,52.3776,9549.6727,9497.2952,5.1303,-2.1670,12338.2000,0.0000,12338.2000,0.3199,3334.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3334.6486,0.0000,0.0000,0.0000,9003.5514,9003.5514,4.7544,6.0967,5.4255,2.1433,32150.1613,6.2099,1332.0313,13.3203,6.2099,0.0000,8.7062,6.0967,6.3650,6.2308,0.8033,6426.1777,6.2099,2406.2759,24.0628,6.2099,0.0000,30.6132,6.3650,6.2900,6.3275,-0.2564,-1794.8431,6.2099,2737.8510,27.3785,6.2099,0.0000,39.9680,6.2099,35.1235,4.1400,0.0000,79.2873,114.4109,81089.0000,36781.4960,36781.4960
1860.0000,6.2811,15.2837,23080.1000,55392.5000,-32312.4000,1.4362,5245.4773,4.4000,1.0000,12309.4444,4.5000,1.0000,17554.9217,0.0000,0.0000,67701.9444,17834.6227,-49867.3217,8.4891,1.1918,32001.5000,0.0000,32001.5000,0.8297,8649.0541,3.7000,1.0000,0.0000,0.0000,0.0000,8649.0541,0.0000,0.0000,0.0000,23352.4459,23352.4459,7.4552,0.0796,42752.9000,1248.7000,41504.2000,1.1084,9716.5682,4.4000,1.0000,254.8367,4.9000,1.0000,9971.4049,0.0000,0.0000,1503.5367,33036.3318,31532.7951,6.0590,-1.2383,530.8000,0.0000,530.8000,0.0138,143.4595,3.7000,1.0000,0.0000,0.0000,0.0000,143.4595,0.0000,0.0000,0.0000,387.3405,387.3405,6.0418,-1.1811,9138.3000,382.8000,8755.5000,0.2369,2076.8864,4.4000,1.0000,78.1224,4.9000,1.0000,2155.0088,0.0000,0.0000,460.9224,7061.4136,6600.4912,5.7496,-1.5477,10750.0000,0.0000,10750.0000,0.2787,2905.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2905.4054,0.0000,0.0000,0.0000,7844.5946,7844.5946,5.4022,5.9829,5.6926,0.8743,13114.9192,5.8556,1240.5388,12.4054,5.8556,0.0000,7.2991,5.9829,6.3691,6.1760,1.0903,8722.0469,5.8556,2274.6804,22.7468,5.8556,0.0000,25.6655,6.3691,6.2811,6.3251,-0.2838,-1986.6204,5.8556,2581.8920,25.8189,5.8556,0.0000,33.5084,5.8556,29.8884,3.9037,0.0000,66.4731,96.3616,61229.6000,19850.3456,19850.3456
