Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1861.0000,6.2769,15.8902,19591.3000,58026.9000,-38435.6000,1.5045,4452.5682,4.4000,1.0000,12894.8667,4.5000,1.0000,17347.4348,0.0000,0.0000,70921.7667,15138.7318,-55783.0348,8.7646,1.4673,32000.5000,0.0000,32000.5000,0.8297,8648.7838,3.7000,1.0000,0.0000,0.0000,0.0000,8648.7838,0.0000,0.0000,0.0000,23351.7162,23351.7162,7.7232,1.9496,43025.5000,6981.1000,36044.4000,1.1155,9778.5227,4.4000,1.0000,1424.7143,4.9000,1.0000,11203.2370,0.0000,0.0000,8405.8143,33246.9773,24841.1630,6.6154,-0.6819,688.2000,0.0000,688.2000,0.0178,186.0000,3.7000,1.0000,0.0000,0.0000,0.0000,186.0000,0.0000,0.0000,0.0000,502.2000,502.2000,6.5930,0.1742,6193.3000,673.0000,5520.3000,0.1606,1407.5682,4.4000,1.0000,137.3469,4.9000,1.0000,1544.9151,0.0000,0.0000,810.3469,4785.7318,3975.3849,6.4157,-0.8816,9558.8000,0.0000,9558.8000,0.2478,2583.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2583.4595,0.0000,0.0000,0.0000,6975.3405,6975.3405,6.1047,5.8360,5.9703,-0.4017,-6025.6301,5.8138,1215.9841,12.1598,5.8138,0.0000,7.1442,5.8360,6.3611,6.0985,1.4718,11774.6014,5.8138,2266.5408,22.6654,5.8138,0.0000,25.1208,6.3611,6.2769,6.3190,-0.2695,-1886.2015,5.8138,2564.2163,25.6422,5.8138,0.0000,32.7973,5.8138,29.3074,3.8759,0.0000,65.0623,94.3697,45376.6000,3862.7698,3862.7698
1862.0000,6.2640,16.5965,15208.6000,62188.8000,-46980.2000,1.6124,3456.5000,4.4000,1.0000,13819.7333,4.5000,1.0000,17276.2333,0.0000,0.0000,76008.5333,11752.1000,-64256.4333,9.4078,2.1105,32002.6000,0.0000,32002.6000,0.8297,8649.3514,3.7000,1.0000,0.0000,0.0000,0.0000,8649.3514,0.0000,0.0000,0.0000,23353.2486,23353.2486,8.2652,3.9824,29552.6000,8454.0000,21098.6000,0.7662,6716.5000,4.4000,1.0000,1725.3061,4.9000,1.0000,8441.8061,0.0000,0.0000,10179.3061,22836.1000,12656.7939,7.6460,0.3487,523.5000,0.0000,523.5000,0.0136,141.4865,3.7000,1.0000,0.0000,0.0000,0.0000,141.4865,0.0000,0.0000,0.0000,382.0135,382.0135,7.6273,2.8241,3626.6000,880.7000,2745.9000,0.0940,824.2273,4.4000,1.0000,179.7347,4.9000,1.0000,1003.9620,0.0000,0.0000,1060.4347,2802.3727,1741.9380,7.5421,0.2448,8367.7000,0.0000,8367.7000,0.2169,2261.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2261.5405,0.0000,0.0000,0.0000,6106.1595,6106.1595,7.2433,5.4742,6.3588,-2.4107,-36160.0383,5.2993,1088.7346,10.8873,5.2993,0.0000,5.4102,5.4742,6.4051,5.9397,2.3785,19027.7394,5.2993,2081.1159,20.8112,5.2993,0.0000,19.0236,6.4051,6.2640,6.3346,-0.4120,-2883.9809,5.2993,2335.5913,23.3559,5.2993,0.0000,24.8368,5.2993,22.7267,3.5328,0.0000,49.2706,71.9973,17758.1000,-20016.2798,-20016.2798
1863.0000,6.2718,17.0531,12268.4000,65788.7000,-53520.3000,1.7057,2788.2727,4.4000,1.0000,14619.7111,4.5000,1.0000,17407.9838,0.0000,0.0000,80408.4111,9480.1273,-70928.2838,9.7502,2.4529,31999.7000,0.0000,31999.7000,0.8297,8648.5676,3.7000,1.0000,0.0000,0.0000,0.0000,8648.5676,0.0000,0.0000,0.0000,23351.1324,23351.1324,8.6051,4.0320,25887.1000,6781.3000,19105.8000,0.6712,5883.4318,4.4000,1.0000,1383.9388,4.9000,1.0000,7267.3706,0.0000,0.0000,8165.2388,20003.6682,11838.4294,8.0245,0.7272,424.1000,0.0000,424.1000,0.0110,114.6216,3.7000,1.0000,0.0000,0.0000,0.0000,114.6216,0.0000,0.0000,0.0000,309.4784,309.4784,8.0093,5.8468,2283.4000,1055.3000,1228.1000,0.0592,518.9545,4.4000,1.0000,215.3673,4.9000,1.0000,734.3219,0.0000,0.0000,1270.6673,1764.4455,493.7781,7.9851,0.6878,9558.8000,0.0000,9558.8000,0.2478,2583.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2583.4595,0.0000,0.0000,0.0000,6975.3405,6975.3405,7.6430,5.4963,6.5697,-2.9183,-43774.5021,5.2868,1075.7429,10.7574,5.2868,0.0000,5.3722,5.4963,6.3381,5.9172,2.1456,17165.1613,5.2868,2078.3832,20.7838,5.2868,0.0000,18.8899,6.3381,6.2718,6.3050,-0.1930,-1350.7842,5.2868,2333.2745,23.3327,5.2868,0.0000,24.6622,5.2868,22.5806,3.5245,0.0000,48.9243,71.5049,8796.2000,-27960.1250,-27960.1250
1864.0000,6.2683,17.2752,10611.7000,67475.3000,-56863.6000,1.7494,2411.7500,4.4000,1.0000,14994.5111,4.5000,1.0000,17406.2611,0.0000,0.0000,82469.8111,8199.9500,-74269.8611,9.9698,2.6725,32003.7000,0.0000,32003.7000,0.8298,8649.6486,3.7000,1.0000,0.0000,0.0000,0.0000,8649.6486,0.0000,0.0000,0.0000,23354.0514,23354.0514,8.8059,1.6207,21470.7000,966.6000,20504.1000,0.5567,4879.7045,4.4000,1.0000,197.2653,4.9000,1.0000,5076.9699,0.0000,0.0000,1163.8653,16590.9955,15427.1301,8.0370,0.7397,412.6000,0.0000,412.6000,0.0107,111.5135,3.7000,1.0000,0.0000,0.0000,0.0000,111.5135,0.0000,0.0000,0.0000,301.0865,301.0865,8.0220,11.8832,1253.8000,1206.7000,47.1000,0.0325,284.9545,4.4000,1.0000,246.2653,4.9000,1.0000,531.2199,0.0000,0.0000,1452.9653,968.8455,-484.1199,8.0461,0.7488,11147.1000,0.0000,11147.1000,0.2890,3012.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3012.7297,0.0000,0.0000,0.0000,8134.3703,8134.3703,7.6407,5.6468,6.6438,-2.6671,-40006.9397,5.2021,1054.9272,10.5493,5.2021,0.0000,5.1180,5.6468,6.2827,5.9648,1.5949,12759.4307,5.2021,2040.5904,20.4059,5.2021,0.0000,17.9962,6.2827,6.2683,6.2755,-0.0414,-289.8337,5.2021,2298.9890,22.9899,5.2021,0.0000,23.4954,5.2021,21.6021,3.4681,0.0000,46.6096,68.2117,7251.0000,-27537.3427,-27537.3427
1865.0000,6.2818,15.5315,19131.2000,49732.3000,-30601.1000,1.2894,4348.0000,4.4000,1.0000,11051.6222,4.5000,1.0000,15399.6222,0.0000,0.0000,60783.9222,14783.2000,-46000.7222,8.9305,1.6332,26709.8000,0.0000,26709.8000,0.6925,7218.8649,3.7000,1.0000,0.0000,0.0000,0.0000,7218.8649,0.0000,0.0000,0.0000,19490.9351,19490.9351,7.8082,0.0929,22899.8000,22.7000,22877.1000,0.5937,5204.5000,4.4000,1.0000,4.6327,4.9000,1.0000,5209.1327,0.0000,0.0000,27.3327,17695.3000,17667.9673,6.7909,-0.5064,421.8000,0.0000,421.8000,0.0109,114.0000,3.7000,1.0000,0.0000,0.0000,0.0000,114.0000,0.0000,0.0000,0.0000,307.8000,307.8000,6.7732,15.8832,492.0000,1297.2000,-805.2000,0.0336,111.8182,4.4000,1.0000,264.7347,4.9000,1.0000,376.5529,0.0000,0.0000,1561.9347,380.1818,-1181.7529,6.8412,-0.4560,14720.6000,0.0000,14720.6000,0.3817,3978.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3978.5405,0.0000,0.0000,0.0000,10742.0595,10742.0595,6.2227,6.3979,6.3103,0.2028,3042.5276,4.5028,927.1546,9.2715,4.5028,0.0000,3.3190,6.3979,6.1307,6.2643,-0.5802,-4641.5938,4.5028,1742.0923,17.4209,4.5028,0.0000,11.6704,6.1307,6.2818,6.2062,0.3751,2625.3531,4.5028,1996.2789,19.9628,4.5028,0.0000,15.2367,4.5028,14.5459,3.0019,0.0000,30.2261,44.7721,33323.0000,1026.2868,1026.2868
1866.0000,6.2754,14.7391,18299.1000,37621.0000,-19321.9000,0.9754,4158.8864,4.4000,1.0000,8360.2222,4.5000,1.0000,12519.1086,0.0000,0.0000,45981.2222,14140.2136,-31841.0086,8.4590,1.1617,16133.0000,0.0000,16133.0000,0.4183,4360.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4360.2703,0.0000,0.0000,0.0000,11772.7297,11772.7297,7.6517,-0.0756,24699.4000,0.0000,24699.4000,0.6404,5613.5000,4.4000,1.0000,0.0000,0.0000,0.0000,5613.5000,0.0000,0.0000,0.0000,19085.9000,19085.9000,6.3428,-0.9545,413.0000,0.0000,413.0000,0.0107,111.6216,3.7000,1.0000,0.0000,0.0000,0.0000,111.6216,0.0000,0.0000,0.0000,301.3784,301.3784,6.3221,12.9877,728.6000,1047.4000,-318.8000,0.0272,165.5909,4.4000,1.0000,213.7551,4.9000,1.0000,379.3460,0.0000,0.0000,1261.1551,563.0091,-698.1460,6.3700,-0.9273,17301.4000,0.0000,17301.4000,0.4486,4676.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4676.0541,0.0000,0.0000,0.0000,12625.3459,12625.3459,5.5042,6.7439,6.1241,1.2052,18077.7082,3.7807,785.1707,7.8517,3.7807,0.0000,1.9647,6.7439,6.0891,6.4165,-1.1937,-9549.3755,3.7807,1452.5612,14.5256,3.7807,0.0000,6.9083,6.0891,6.2754,6.1823,0.3883,2717.8667,3.7807,1678.0119,16.7801,3.7807,0.0000,9.0194,3.7807,9.0204,2.5205,0.0000,17.8924,26.9128,38906.1000,11246.1995,11246.1995
1867.0000,6.2677,12.9847,22487.0000,31563.3000,-9076.3000,0.8183,5110.6818,4.4000,1.0000,7014.0667,4.5000,1.0000,12124.7485,0.0000,0.0000,38577.3667,17376.3182,-21201.0485,7.5667,0.2695,16113.6000,0.0000,16113.6000,0.4178,4355.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4355.0270,0.0000,0.0000,0.0000,11758.5730,11758.5730,6.8463,-0.8810,42277.6000,0.0000,42277.6000,1.0961,9608.5455,4.4000,1.0000,0.0000,0.0000,0.0000,9608.5455,0.0000,0.0000,0.0000,32669.0545,32669.0545,4.8445,-2.4528,421.2000,0.0000,421.2000,0.0109,113.8378,3.7000,1.0000,0.0000,0.0000,0.0000,113.8378,0.0000,0.0000,0.0000,307.3622,307.3622,4.8257,1.3230,1919.3000,673.4000,1245.9000,0.0498,436.2045,4.4000,1.0000,137.4286,4.9000,1.0000,573.6331,0.0000,0.0000,810.8286,1483.0955,672.2669,4.7845,-2.5128,16507.3000,0.0000,16507.3000,0.4280,4461.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4461.4324,0.0000,0.0000,0.0000,12045.8676,12045.8676,4.0464,7.4140,5.7302,3.6640,54959.4000,4.2314,894.8802,8.9488,4.2314,0.0000,2.7543,7.4140,6.0030,6.7085,-2.8785,-23027.6174,4.2314,1604.1436,16.0414,4.2314,0.0000,9.6847,6.0030,6.2677,6.1353,0.6172,4320.2930,4.2314,1882.0714,18.8207,4.2314,0.0000,12.6441,4.2314,12.2707,2.8209,0.0000,25.0830,37.3537,67489.3000,36252.0756,36252.0756
1868.0000,6.2359,5.5506,31745.9000,18290.9000,13455.0000,0.8231,7214.9773,4.4000,1.0000,4064.6444,4.5000,1.0000,11279.6217,0.0000,0.0000,22355.5444,24530.9227,2175.3783,6.1116,-1.1857,16130.2000,0.0000,16130.2000,0.4182,4359.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4359.5135,0.0000,0.0000,0.0000,11770.6865,11770.6865,5.4388,-2.2884,50027.0000,0.0000,50027.0000,1.2970,11369.7727,4.4000,1.0000,0.0000,0.0000,0.0000,11369.7727,0.0000,0.0000,0.0000,38657.2273,38657.2273,3.2295,-4.0678,413.4000,0.0000,413.4000,0.0107,111.7297,3.7000,1.0000,0.0000,0.0000,0.0000,111.7297,0.0000,0.0000,0.0000,301.6703,301.6703,3.2123,-2.6060,3214.3000,509.6000,2704.7000,0.0833,730.5227,4.4000,1.0000,104.0000,4.9000,1.0000,834.5227,0.0000,0.0000,613.6000,2483.7773,1870.1773,3.1054,-4.1919,15117.6000,0.0000,15117.6000,0.3920,4085.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4085.8378,0.0000,0.0000,0.0000,11031.7622,11031.7622,2.4749,7.9906,5.2328,6.4340,96509.7629,4.5365,981.8577,9.8186,4.5365,0.0000,3.3941,7.9906,6.0158,7.0032,-4.3193,-34554.5277,4.5365,1696.9198,16.9692,4.5365,0.0000,11.9346,6.0158,6.2359,6.1258,0.5502,3851.6665,4.5365,2018.6768,20.1868,4.5365,0.0000,15.5815,4.5365,14.8459,3.0243,0.0000,30.9102,45.7561,97847.9000,65806.9017,65806.9017
1869.0000,6.1821,5.5884,31982.8000,18666.8000,13316.0000,0.8292,7268.8182,4.4000,1.0000,4148.1778,4.5000,1.0000,11416.9960,0.0000,0.0000,22814.9778,24713.9818,1899.0040,6.0829,-1.2144,16134.3000,0.0000,16134.3000,0.4183,4360.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4360.6216,0.0000,0.0000,0.0000,11773.6784,11773.6784,5.4673,-2.2599,61768.6000,0.0000,61768.6000,1.6015,14038.3182,4.4000,1.0000,0.0000,0.0000,0.0000,14038.3182,0.0000,0.0000,0.0000,47730.2818,47730.2818,2.9720,-4.3253,581.1000,0.0000,581.1000,0.0151,157.0541,3.7000,1.0000,0.0000,0.0000,0.0000,157.0541,0.0000,0.0000,0.0000,424.0459,424.0459,2.9498,-3.8505,4713.9000,362.9000,4351.0000,0.1222,1071.3409,4.4000,1.0000,74.0612,4.9000,1.0000,1145.4021,0.0000,0.0000,436.9612,3642.5591,3205.5979,2.7822,-4.5151,12338.2000,0.0000,12338.2000,0.3199,3334.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3334.6486,0.0000,0.0000,0.0000,9003.5514,9003.5514,2.3115,7.7111,5.0113,6.8854,103281.4247,4.9592,1084.5284,10.8453,4.9592,0.0000,4.4342,7.7111,6.2667,6.9889,-3.4534,-27627.3818,4.9592,1856.2602,18.5626,4.9592,0.0000,15.5917,6.2667,6.1821,6.2244,-0.2311,-1617.8835,4.9592,2196.8151,21.9682,4.9592,0.0000,20.3562,4.9592,18.9490,3.3062,0.0000,40.3821,59.3311,108489.2000,74036.1594,74036.1594
1870.0000,6.1941,3.3276,36654.1000,14577.3000,22076.8000,0.9503,8330.4773,4.4000,1.0000,3239.4000,4.5000,1.0000,11569.8773,0.0000,0.0000,17816.7000,28323.6227,10506.9227,5.6679,-1.6294,16116.7000,0.0000,16116.7000,0.4179,4355.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4355.8649,0.0000,0.0000,0.0000,11760.8351,11760.8351,5.0790,-2.6483,62336.1000,0.0000,62336.1000,1.6162,14167.2955,4.4000,1.0000,0.0000,0.0000,0.0000,14167.2955,0.0000,0.0000,0.0000,48168.8045,48168.8045,2.6668,-4.6305,414.3000,0.0000,414.3000,0.0107,111.9730,3.7000,1.0000,0.0000,0.0000,0.0000,111.9730,0.0000,0.0000,0.0000,302.3270,302.3270,2.6517,-4.8201,6856.4000,145.5000,6710.9000,0.1778,1558.2727,4.4000,1.0000,29.6939,4.9000,1.0000,1587.9666,0.0000,0.0000,175.1939,5298.1273,5122.9334,2.3951,-4.9022,10750.0000,0.0000,10750.0000,0.2787,2905.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2905.4054,0.0000,0.0000,0.0000,7844.5946,7844.5946,2.0023,7.6251,4.8137,7.4855,112281.8632,5.1774,1142.7744,11.4277,5.1774,0.0000,5.0454,7.6251,6.3542,6.9896,-3.1723,-25378.4413,5.1774,1937.8409,19.3784,5.1774,0.0000,17.7408,6.3542,6.1941,6.2741,-0.4567,-3197.0044,5.1774,2288.2089,22.8821,5.1774,0.0000,23.1621,5.1774,21.3218,3.4516,0.0000,45.9483,67.2701,118404.8000,83706.4174,83706.4174
1871.0000,6.2105,2.3535,40527.5000,12833.5000,27694.0000,1.0508,9210.7955,4.4000,1.0000,2851.8889,4.5000,1.0000,12062.6843,0.0000,0.0000,15685.3889,31316.7045,15631.3157,5.4886,-1.8087,16123.7000,0.0000,16123.7000,0.4180,4357.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4357.7568,0.0000,0.0000,0.0000,11765.9432,11765.9432,4.9453,-2.7820,72062.6000,0.0000,72062.6000,1.8684,16377.8636,4.4000,1.0000,0.0000,0.0000,0.0000,16377.8636,0.0000,0.0000,0.0000,55684.7364,55684.7364,2.3738,-4.9235,422.8000,0.0000,422.8000,0.0110,114.2703,3.7000,1.0000,0.0000,0.0000,0.0000,114.2703,0.0000,0.0000,0.0000,308.5297,308.5297,2.3596,-5.3673,9243.7000,0.3000,9243.4000,0.2397,2100.8409,4.4000,1.0000,0.0612,4.9000,1.0000,2100.9021,0.0000,0.0000,0.3612,7142.8591,7142.4979,2.0297,-5.2676,5985.3000,0.0000,5985.3000,0.1552,1617.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1617.6486,0.0000,0.0000,0.0000,4367.6514,4367.6514,1.8280,7.4316,4.6298,8.0896,121343.4148,5.6144,1250.0092,12.5001,5.6144,0.0000,6.4340,7.4316,6.4505,6.9410,-2.6556,-21245.0118,5.6144,2106.0665,21.0607,5.6144,0.0000,22.6236,6.4505,6.2105,6.3305,-0.7425,-5197.7287,5.6144,2474.9605,24.7496,5.6144,0.0000,29.5369,5.6144,26.6299,3.7429,0.0000,58.5944,85.2243,131531.8000,94900.6742,94900.6742
1872.0000,6.2270,1.9723,41081.2000,11671.9000,29409.3000,1.0651,9336.6364,4.4000,1.0000,2593.7556,4.5000,1.0000,11930.3919,0.0000,0.0000,14265.6556,31744.5636,17478.9081,5.3761,-1.9212,16134.7000,0.0000,16134.7000,0.4183,4360.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4360.7297,0.0000,0.0000,0.0000,11773.9703,11773.9703,4.8029,-2.9244,66881.7000,0.0000,66881.7000,1.7340,15200.3864,4.4000,1.0000,0.0000,0.0000,0.0000,15200.3864,0.0000,0.0000,0.0000,51681.3136,51681.3136,2.2868,-5.0105,464.9000,0.0000,464.9000,0.0121,125.6486,3.7000,1.0000,0.0000,0.0000,0.0000,125.6486,0.0000,0.0000,0.0000,339.2514,339.2514,2.2703,-5.4570,10559.4000,0.0000,10559.4000,0.2738,2399.8636,4.4000,1.0000,0.0000,0.0000,0.0000,2399.8636,0.0000,0.0000,0.0000,8159.5364,8159.5364,1.8731,-5.4242,1816.2000,0.0000,1816.2000,0.0471,490.8649,3.7000,1.0000,0.0000,0.0000,0.0000,490.8649,0.0000,0.0000,0.0000,1325.3351,1325.3351,1.8086,7.3931,4.6008,7.6473,114709.5968,5.3256,1187.3183,11.8732,5.3256,0.0000,5.4911,7.3931,6.4379,6.9155,-2.4526,-19620.6334,5.3256,2000.0334,20.0003,5.3256,0.0000,19.3082,6.4379,6.2270,6.3324,-0.6187,-4330.6486,5.3256,2347.4147,23.4741,5.3256,0.0000,25.2085,5.3256,23.0374,3.5504,0.0000,50.0078,73.0452,125266.2000,90758.3148,90758.3148
1873.0000,6.2384,1.4760,43568.9000,10568.9000,33000.0000,1.1296,9902.0227,4.4000,1.0000,2348.6444,4.5000,1.0000,12250.6672,0.0000,0.0000,12917.5444,33666.8773,20749.3328,5.2965,-2.0008,16112.0000,0.0000,16112.0000,0.4177,4354.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4354.5946,0.0000,0.0000,0.0000,11757.4054,11757.4054,4.7628,-2.9645,75701.1000,0.0000,75701.1000,1.9627,17204.7955,4.4000,1.0000,0.0000,0.0000,0.0000,17204.7955,0.0000,0.0000,0.0000,58496.3045,58496.3045,2.1075,-5.1898,476.8000,0.0000,476.8000,0.0124,128.8649,3.7000,1.0000,0.0000,0.0000,0.0000,128.8649,0.0000,0.0000,0.0000,347.9351,347.9351,2.0917,-5.6356,9984.9000,0.0000,9984.9000,0.2589,2269.2955,4.4000,1.0000,0.0000,0.0000,0.0000,2269.2955,0.0000,0.0000,0.0000,7715.6045,7715.6045,1.7415,-5.5558,1021.7000,0.0000,1021.7000,0.0265,276.1351,3.7000,1.0000,0.0000,0.0000,0.0000,276.1351,0.0000,0.0000,0.0000,745.5649,745.5649,1.7076,7.2520,4.4798,8.1427,122141.1628,5.7116,1280.6840,12.8068,5.7116,0.0000,6.7741,7.2520,6.4852,6.8686,-2.1114,-16891.4961,5.7116,2149.5996,21.4960,5.7116,0.0000,23.8193,6.4852,6.2384,6.3618,-0.7768,-5437.5194,5.7116,2514.2010,25.1420,5.7116,0.0000,31.0980,5.7116,27.9147,3.8078,0.0000,61.6913,89.6060,136296.5000,99812.1473,99812.1473
1874.0000,6.2490,1.0583,45993.8000,9545.4000,36448.4000,1.1925,10453.1364,4.4000,1.0000,2121.2000,4.5000,1.0000,12574.3364,0.0000,0.0000,11666.6000,35540.6636,23874.0636,5.1542,-2.1431,16106.2000,0.0000,16106.2000,0.4176,4353.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4353.0270,0.0000,0.0000,0.0000,11753.1730,11753.1730,4.6152,-3.1121,72629.9000,0.0000,72629.9000,1.8831,16506.7955,4.4000,1.0000,0.0000,0.0000,0.0000,16506.7955,0.0000,0.0000,0.0000,56123.1045,56123.1045,2.0415,-5.2558,464.5000,0.0000,464.5000,0.0120,125.5405,3.7000,1.0000,0.0000,0.0000,0.0000,125.5405,0.0000,0.0000,0.0000,338.9595,338.9595,2.0260,-5.7013,9756.3000,0.0000,9756.3000,0.2530,2217.3409,4.4000,1.0000,0.0000,0.0000,0.0000,2217.3409,0.0000,0.0000,0.0000,7538.9591,7538.9591,1.6802,-5.6170,426.4000,0.0000,426.4000,0.0111,115.2432,3.7000,1.0000,0.0000,0.0000,0.0000,115.2432,0.0000,0.0000,0.0000,311.1568,311.1568,1.6660,7.1980,4.4320,8.0422,120633.4427,5.6538,1270.5739,12.7057,5.6538,0.0000,6.5702,7.1980,6.4816,6.8398,-1.9527,-15621.6631,5.6538,2130.6086,21.3061,5.6538,0.0000,23.1024,6.4816,6.2490,6.3653,-0.7246,-5072.3632,5.6538,2488.3269,24.8833,5.6538,0.0000,30.1621,5.6538,27.1451,3.7692,0.0000,59.8347,86.9798,135831.7000,99939.4165,99939.4165
1875.0000,6.2602,0.7456,47777.2000,8649.3000,39127.9000,1.2387,10858.4545,4.4000,1.0000,1922.0667,4.5000,1.0000,12780.5212,0.0000,0.0000,10571.3667,36918.7455,26347.3788,5.1247,-2.1726,16123.8000,0.0000,16123.8000,0.4180,4357.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4357.7838,0.0000,0.0000,0.0000,11766.0162,11766.0162,4.6177,-3.1096,79991.7000,0.0000,79991.7000,2.0739,18179.9318,4.4000,1.0000,0.0000,0.0000,0.0000,18179.9318,0.0000,0.0000,0.0000,61811.7682,61811.7682,1.9537,-5.3436,477.5000,0.0000,477.5000,0.0124,129.0541,3.7000,1.0000,0.0000,0.0000,0.0000,129.0541,0.0000,0.0000,0.0000,348.4459,348.4459,1.9387,-5.7886,9891.5000,0.0000,9891.5000,0.2565,2248.0682,4.4000,1.0000,0.0000,0.0000,0.0000,2248.0682,0.0000,0.0000,0.0000,7643.4318,7643.4318,1.6093,-5.6880,426.4000,0.0000,426.4000,0.0111,115.2432,3.7000,1.0000,0.0000,0.0000,0.0000,115.2432,0.0000,0.0000,0.0000,311.1568,311.1568,1.5959,7.0621,4.3290,8.4556,126834.3199,6.0159,1358.5511,13.5855,6.0159,0.0000,7.9152,7.0621,6.5084,6.7853,-1.6060,-12847.7534,6.0159,2272.6994,22.7270,6.0159,0.0000,27.8317,6.5084,6.2602,6.3843,-0.8226,-5758.3688,6.0159,2645.3858,26.4539,6.0159,0.0000,36.3366,6.0159,32.1897,4.0106,0.0000,72.0835,104.2732,146038.8000,108228.1977,108228.1977
1876.0000,6.2588,3.0515,35729.7000,13213.4000,22516.3000,0.9264,8120.3864,4.4000,1.0000,2936.3111,4.5000,1.0000,11056.6975,0.0000,0.0000,16149.7111,27609.3136,11459.6025,5.7063,-1.5910,16116.7000,0.0000,16116.7000,0.4179,4355.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4355.8649,0.0000,0.0000,0.0000,11760.8351,11760.8351,5.1394,-2.5879,74619.0000,0.0000,74619.0000,1.9346,16958.8636,4.4000,1.0000,0.0000,0.0000,0.0000,16958.8636,0.0000,0.0000,0.0000,57660.1364,57660.1364,2.3597,-4.9376,470.8000,0.0000,470.8000,0.0122,127.2432,3.7000,1.0000,0.0000,0.0000,0.0000,127.2432,0.0000,0.0000,0.0000,343.5568,343.5568,2.3432,-5.3841,10333.6000,0.0000,10333.6000,0.2679,2348.5455,4.4000,1.0000,0.0000,0.0000,0.0000,2348.5455,0.0000,0.0000,0.0000,7985.0545,7985.0545,1.9582,-5.3391,1021.5000,0.0000,1021.5000,0.0265,276.0811,3.7000,1.0000,0.0000,0.0000,0.0000,276.0811,0.0000,0.0000,0.0000,745.4189,745.4189,1.9223,7.0218,4.4720,7.0522,105782.6406,5.3782,1206.3584,12.0636,5.3782,0.0000,5.6555,7.0218,6.4718,6.7468,-1.4260,-11408.0732,5.3782,2035.3569,20.3536,5.3782,0.0000,19.8863,6.4718,6.2588,6.3653,-0.6314,-4419.9632,5.3782,2367.0402,23.6704,5.3782,0.0000,25.9632,5.3782,23.6672,3.5855,0.0000,51.5051,75.1723,125077.9000,89954.6042,89954.6042
1877.0000,6.2607,5.4568,29837.8000,16901.7000,12936.1000,0.7736,6781.3182,4.4000,1.0000,3755.9333,4.5000,1.0000,10537.2515,0.0000,0.0000,20657.6333,23056.4818,2398.8485,6.1500,-1.1473,16102.0000,0.0000,16102.0000,0.4175,4351.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4351.8919,0.0000,0.0000,0.0000,11750.1081,11750.1081,5.6077,-2.1195,82425.6000,0.0000,82425.6000,2.1370,18733.0909,4.4000,1.0000,0.0000,0.0000,0.0000,18733.0909,0.0000,0.0000,0.0000,63692.5091,63692.5091,2.6682,-4.6291,629.3000,0.0000,629.3000,0.0163,170.0811,3.7000,1.0000,0.0000,0.0000,0.0000,170.0811,0.0000,0.0000,0.0000,459.2189,459.2189,2.6470,-5.0803,9872.2000,0.0000,9872.2000,0.2560,2243.6818,4.4000,1.0000,0.0000,0.0000,0.0000,2243.6818,0.0000,0.0000,0.0000,7628.5182,7628.5182,2.2949,-5.0024,5583.9000,0.0000,5583.9000,0.1448,1509.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1509.1622,0.0000,0.0000,0.0000,4074.7378,4074.7378,2.1069,6.8886,4.4978,6.9073,103609.0598,5.6177,1258.5609,12.5856,5.6177,0.0000,6.4454,6.8886,6.4864,6.6875,-1.0895,-8715.9490,5.6177,2131.7697,21.3177,5.6177,0.0000,22.6636,6.4864,6.2607,6.3735,-0.6985,-4889.1702,5.6177,2471.5348,24.7153,5.6177,0.0000,29.5892,5.6177,26.6730,3.7452,0.0000,58.6982,85.3713,127549.1000,90003.9406,90003.9406
1878.0000,6.2723,16.5703,16577.3000,66569.0000,-49991.7000,1.7259,3767.5682,4.4000,1.0000,14793.1111,4.5000,1.0000,18560.6793,0.0000,0.0000,81362.1111,12809.7318,-68552.3793,9.1132,1.8159,16122.1000,0.0000,16122.1000,0.4180,4357.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4357.3243,0.0000,0.0000,0.0000,11764.7757,11764.7757,8.6257,0.8984,49870.7000,0.0000,49870.7000,1.2930,11334.2500,4.4000,1.0000,0.0000,0.0000,0.0000,11334.2500,0.0000,0.0000,0.0000,38536.4500,38536.4500,7.0287,-0.2686,585.4000,0.0000,585.4000,0.0152,158.2162,3.7000,1.0000,0.0000,0.0000,0.0000,158.2162,0.0000,0.0000,0.0000,427.1838,427.1838,7.0110,-0.7163,8849.7000,0.0000,8849.7000,0.2294,2011.2955,4.4000,1.0000,0.0000,0.0000,0.0000,2011.2955,0.0000,0.0000,0.0000,6838.4045,6838.4045,6.7276,-0.5697,18874.5000,0.0000,18874.5000,0.4894,5101.2162,3.7000,1.0000,0.0000,0.0000,0.0000,5101.2162,0.0000,0.0000,0.0000,13773.2838,13773.2838,6.1568,5.1983,5.6776,-1.5420,-23129.5820,6.2563,1326.3688,13.2637,6.2563,0.0000,8.9028,5.1983,6.6275,5.9129,4.3109,34487.4748,6.2563,2460.0134,24.6001,6.2563,0.0000,31.3045,6.6275,6.2723,6.4499,-1.2243,-8570.1744,6.2563,2742.8756,27.4288,6.2563,0.0000,40.8705,6.2563,35.8493,4.1709,0.0000,81.0778,116.9271,44310.7000,2787.7185,2787.7185
1879.0000,6.2979,18.0802,5963.7000,104746.6000,-98782.9000,2.7158,1355.3864,4.4000,1.0000,23277.0222,4.5000,1.0000,24632.4086,0.0000,0.0000,128023.6222,4608.3136,-123415.3086,10.4158,3.1185,27395.8000,0.0000,27395.8000,0.7103,7404.2703,3.7000,1.0000,0.0000,0.0000,0.0000,7404.2703,0.0000,0.0000,0.0000,19991.5297,19991.5297,9.7488,2.0215,38238.7000,0.0000,38238.7000,0.9914,8690.6136,4.4000,1.0000,0.0000,0.0000,0.0000,8690.6136,0.0000,0.0000,0.0000,29548.0864,29548.0864,8.7629,1.4656,1220.5000,0.0000,1220.5000,0.0316,329.8649,3.7000,1.0000,0.0000,0.0000,0.0000,329.8649,0.0000,0.0000,0.0000,890.6351,890.6351,8.7332,1.0059,8137.0000,0.0000,8137.0000,0.2110,1849.3182,4.4000,1.0000,0.0000,0.0000,0.0000,1849.3182,0.0000,0.0000,0.0000,6287.6818,6287.6818,8.5234,1.2261,20064.7000,0.0000,20064.7000,0.5202,5422.8919,3.7000,1.0000,0.0000,0.0000,0.0000,5422.8919,0.0000,0.0000,0.0000,14641.8081,14641.8081,8.0348,5.0967,6.5657,-5.8705,-88057.8982,7.7704,1581.3788,15.8138,7.7704,0.0000,17.0568,5.0967,6.2904,5.6935,4.4719,35775.3891,7.7704,3086.5153,30.8652,7.7704,0.0000,59.9760,6.2904,6.2979,6.2941,0.0324,226.9417,7.7704,3431.0833,34.3108,7.7704,0.0000,78.3036,7.7704,65.0803,5.1803,0.0000,155.3364,220.4167,-3726.2000,-52055.5674,-52055.5674
1880.0000,6.2633,18.2216,4003.9000,117241.8000,-113237.9000,3.0397,909.9773,4.4000,1.0000,26053.7333,4.5000,1.0000,26963.7106,0.0000,0.0000,143295.5333,3093.9227,-140201.6106,11.1781,3.8808,33428.7000,0.0000,33428.7000,0.8667,9034.7838,3.7000,1.0000,0.0000,0.0000,0.0000,9034.7838,0.0000,0.0000,0.0000,24393.9162,24393.9162,10.3230,7.4045,10778.0000,4304.5000,6473.5000,0.2794,2449.5455,4.4000,1.0000,878.4694,4.9000,1.0000,3328.0148,0.0000,0.0000,5182.9694,8328.4545,3145.4852,10.2127,2.9154,2096.8000,0.0000,2096.8000,0.0544,566.7027,3.7000,1.0000,0.0000,0.0000,0.0000,566.7027,0.0000,0.0000,0.0000,1530.0973,1530.0973,10.1591,2.4342,7359.7000,1.5000,7358.2000,0.1908,1672.6591,4.4000,1.0000,0.3061,4.9000,1.0000,1672.9652,0.0000,0.0000,1.8061,5687.0409,5685.2348,9.9598,2.6625,19271.2000,0.0000,19271.2000,0.4996,5208.4324,3.7000,1.0000,0.0000,0.0000,0.0000,5208.4324,0.0000,0.0000,0.0000,14062.7676,14062.7676,9.4668,5.0091,7.2379,-8.4775,-127162.8645,7.3960,1459.8878,14.5989,7.3960,0.0000,14.7082,5.0091,6.1990,5.6040,4.2429,33943.5671,7.3960,2950.0149,29.5001,7.3960,0.0000,51.7176,6.1990,6.2633,6.2311,0.2622,1835.1877,7.3960,3275.2273,32.7523,7.3960,0.0000,67.5215,7.3960,56.8050,4.9307,0.0000,133.9472,190.7522,-44609.5000,-91384.1096,-91384.1096
1881.0000,6.2338,18.2973,2634.9000,128287.6000,-125652.7000,3.3261,598.8409,4.4000,1.0000,28508.3556,4.5000,1.0000,29107.1965,0.0000,0.0000,156795.9556,2036.0591,-154759.8965,11.5529,4.2556,38011.7000,0.0000,38011.7000,0.9855,10273.4324,3.7000,1.0000,0.0000,0.0000,0.0000,10273.4324,0.0000,0.0000,0.0000,27738.2676,27738.2676,10.5996,15.7332,3104.6000,3473.2000,-368.6000,0.0900,705.5909,4.4000,1.0000,708.8163,4.9000,1.0000,1414.4072,0.0000,0.0000,4182.0163,2399.0091,-1783.0072,10.6608,3.3635,2265.8000,0.0000,2265.8000,0.0587,612.3784,3.7000,1.0000,0.0000,0.0000,0.0000,612.3784,0.0000,0.0000,0.0000,1653.4216,1653.4216,10.6040,3.2349,5036.2000,149.8000,4886.4000,0.1306,1144.5909,4.4000,1.0000,30.5714,4.9000,1.0000,1175.1623,0.0000,0.0000,180.3714,3891.6091,3711.2377,10.4765,3.1792,16890.8000,0.0000,16890.8000,0.4379,4565.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4565.0811,0.0000,0.0000,0.0000,12325.7189,12325.7189,10.0528,5.2349,7.6439,-9.3450,-140175.6961,7.5434,1461.9809,14.6198,7.5434,0.0000,15.6049,5.2349,6.1124,5.6737,3.1913,25530.6425,7.5434,2999.0884,29.9909,7.5434,0.0000,54.8709,6.1124,6.2338,6.1731,0.5044,3530.7957,7.5434,3349.4061,33.4941,7.5434,0.0000,71.6384,7.5434,59.9761,5.0289,0.0000,142.1142,202.0903,-63966.6000,-111114.2579,-111114.2579
1882.0000,6.2050,18.3309,1709.5000,137157.0000,-135447.5000,3.5561,388.5227,4.4000,1.0000,30479.3333,4.5000,1.0000,30867.8561,0.0000,0.0000,167636.3333,1320.9773,-166315.3561,11.5958,4.2985,44887.5000,0.0000,44887.5000,1.1638,12131.7568,3.7000,1.0000,0.0000,0.0000,0.0000,12131.7568,0.0000,0.0000,0.0000,32755.7432,32755.7432,10.5341,20.3830,989.2000,3487.3000,-2498.1000,0.0904,224.8182,4.4000,1.0000,711.6939,4.9000,1.0000,936.5121,0.0000,0.0000,4198.9939,764.3818,-3434.6121,10.6454,3.3481,2327.9000,0.0000,2327.9000,0.0604,629.1622,3.7000,1.0000,0.0000,0.0000,0.0000,629.1622,0.0000,0.0000,0.0000,1698.7378,1698.7378,10.5903,5.0398,2514.7000,454.6000,2060.1000,0.0652,571.5227,4.4000,1.0000,92.7755,4.9000,1.0000,664.2982,0.0000,0.0000,547.3755,1943.1773,1395.8018,10.5451,3.2478,15303.9000,0.0000,15303.9000,0.3968,4136.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4136.1892,0.0000,0.0000,0.0000,11167.7108,11167.7108,10.1831,5.5786,7.8809,-9.4704,-142056.6840,7.9989,1533.8777,15.3388,7.9989,0.0000,18.6061,5.5786,6.0786,5.8286,1.9281,15425.0383,7.9989,3157.4656,31.5747,7.9989,0.0000,65.4237,6.0786,6.2050,6.1418,0.5571,3899.6712,7.9989,3556.7831,35.5678,7.9989,0.0000,85.4159,7.9989,70.4896,5.3326,0.0000,169.4457,239.9354,-73366.2000,-122731.9745,-122731.9745
1883.0000,6.1895,18.3566,1026.8000,143920.7000,-142893.9000,3.7314,233.3636,4.4000,1.0000,31982.3778,4.5000,1.0000,32215.7414,0.0000,0.0000,175903.0778,793.4364,-175109.6414,11.6647,4.3674,47176.1000,0.0000,47176.1000,1.2231,12750.2973,3.7000,1.0000,0.0000,0.0000,0.0000,12750.2973,0.0000,0.0000,0.0000,34425.8027,34425.8027,10.5883,22.3447,219.2000,5954.8000,-5735.6000,0.1544,49.8182,4.4000,1.0000,1215.2653,4.9000,1.0000,1265.0835,0.0000,0.0000,7170.0653,169.3818,-7000.6835,10.8072,3.5099,2753.9000,0.0000,2753.9000,0.0714,744.2973,3.7000,1.0000,0.0000,0.0000,0.0000,744.2973,0.0000,0.0000,0.0000,2009.6027,2009.6027,10.7444,16.2821,908.9000,1080.0000,-171.1000,0.0280,206.5682,4.4000,1.0000,220.4082,4.9000,1.0000,426.9763,0.0000,0.0000,1300.4082,702.3318,-598.0763,10.7631,3.4658,12328.4000,0.0000,12328.4000,0.3196,3332.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3332.0000,0.0000,0.0000,0.0000,8996.4000,8996.4000,10.4818,5.7674,8.1246,-10.0516,-150774.6303,8.2920,1572.8579,15.7286,8.2920,0.0000,20.7270,5.7674,6.0966,5.9320,1.3161,10528.5134,8.2920,3257.5466,32.5755,8.2920,0.0000,72.8813,6.0966,6.1895,6.1431,0.4242,2969.5210,8.2920,3686.8818,36.8688,8.2920,0.0000,95.1525,8.2920,77.8387,5.5280,0.0000,188.7608,266.5995,-86542.2000,-137276.5958,-137276.5958
1884.0000,6.1844,18.3837,451.2000,152505.7000,-152054.5000,3.9540,102.5455,4.4000,1.0000,33890.1556,4.5000,1.0000,33992.7010,0.0000,0.0000,186395.8556,348.6545,-186047.2010,11.8800,4.5827,40879.2000,0.0000,40879.2000,1.0599,11048.4324,3.7000,1.0000,0.0000,0.0000,0.0000,11048.4324,0.0000,0.0000,0.0000,29830.7676,29830.7676,10.9668,22.9382,78.8000,8781.2000,-8702.4000,0.2277,17.9091,4.4000,1.0000,1792.0816,4.9000,1.0000,1809.9907,0.0000,0.0000,10573.2816,60.8909,-10512.3907,11.2886,3.9913,3299.9000,0.0000,3299.9000,0.0856,891.8649,3.7000,1.0000,0.0000,0.0000,0.0000,891.8649,0.0000,0.0000,0.0000,2408.0351,2408.0351,11.2149,22.1152,230.0000,1558.4000,-1328.4000,0.0404,52.2727,4.4000,1.0000,318.0408,4.9000,1.0000,370.3135,0.0000,0.0000,1876.4408,177.7273,-1698.7135,11.2669,3.9696,10741.4000,0.0000,10741.4000,0.2785,2903.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2903.0811,0.0000,0.0000,0.0000,7838.3189,7838.3189,11.0269,5.8539,8.4404,-11.2651,-168975.9740,8.4690,1584.0353,15.8404,8.4690,0.0000,22.0830,5.8539,6.1184,5.9861,1.0801,8640.7198,8.4690,3318.7948,33.1879,8.4690,0.0000,77.6495,6.1184,6.1844,6.1514,0.3077,2154.0706,8.4690,3764.1508,37.6415,8.4690,0.0000,101.3777,8.4690,82.5066,5.6460,0.0000,201.1103,283.6169,-107164.8000,-158181.1837,-158181.1837
1885.0000,6.1851,18.4036,78.7000,162045.5000,-161966.8000,4.2013,17.8864,4.4000,1.0000,36010.1111,4.5000,1.0000,36027.9975,0.0000,0.0000,198055.6111,60.8136,-197994.7975,11.8353,4.5380,47171.7000,0.0000,47171.7000,1.2230,12749.1081,3.7000,1.0000,0.0000,0.0000,0.0000,12749.1081,0.0000,0.0000,0.0000,34422.5919,34422.5919,10.8530,22.8938,0.0000,10424.0000,-10424.0000,0.2703,0.0000,0.0000,0.0000,2127.3469,4.9000,1.0000,2127.3469,0.0000,0.0000,12551.3469,0.0000,-12551.3469,11.2112,3.9139,3144.9000,0.0000,3144.9000,0.0815,849.9730,3.7000,1.0000,0.0000,0.0000,0.0000,849.9730,0.0000,0.0000,0.0000,2294.9270,2294.9270,11.1457,23.1829,0.6000,1276.8000,-1276.2000,0.0331,0.1364,4.4000,1.0000,260.5714,4.9000,1.0000,260.7078,0.0000,0.0000,1537.3714,0.4636,-1536.9078,11.1896,3.8923,9551.2000,0.0000,9551.2000,0.2476,2581.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2581.4054,0.0000,0.0000,0.0000,6969.7946,6969.7946,10.9907,6.1890,8.5898,-11.2174,-168261.3102,9.0853,1688.1033,16.8810,9.0853,0.0000,27.2638,6.1890,6.1552,6.1721,-0.1478,-1182.6337,9.0853,3529.9662,35.2997,9.0853,0.0000,95.8665,6.1552,6.1851,6.1702,0.1497,1048.2052,9.0853,4034.6029,40.3460,9.0853,0.0000,125.1615,9.0853,100.1485,6.0569,0.0000,248.2918,348.4403,-113799.2000,-168395.7387,-168395.7387
1886.0000,6.1952,18.4175,0.0000,172096.8000,-172096.8000,4.4619,0.0000,0.0000,0.0000,38243.7333,4.5000,1.0000,38243.7333,0.0000,0.0000,210340.5333,0.0000,-210340.5333,12.1059,4.8086,44886.6000,0.0000,44886.6000,1.1638,12131.5135,3.7000,1.0000,0.0000,0.0000,0.0000,12131.5135,0.0000,0.0000,0.0000,32755.0865,32755.0865,11.1855,23.2263,0.0000,8703.9000,-8703.9000,0.2257,0.0000,0.0000,0.0000,1776.3061,4.9000,1.0000,1776.3061,0.0000,0.0000,10480.2061,0.0000,-10480.2061,11.4800,4.1827,2073.2000,0.0000,2073.2000,0.0538,560.3243,3.7000,1.0000,0.0000,0.0000,0.0000,560.3243,0.0000,0.0000,0.0000,1512.8757,1512.8757,11.4374,23.4783,0.0000,1123.6000,-1123.6000,0.0291,0.0000,0.0000,0.0000,229.3061,4.9000,1.0000,229.3061,0.0000,0.0000,1352.9061,0.0000,-1352.9061,11.4755,4.1782,8361.0000,0.0000,8361.0000,0.2168,2259.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2259.7297,0.0000,0.0000,0.0000,6101.2703,6101.2703,11.3040,6.2968,8.8004,-11.8795,-178192.2278,9.2265,1698.4681,16.9847,9.2265,0.0000,28.5550,6.2968,6.2089,6.2528,-0.3907,-3125.4944,9.2265,3571.5557,35.7156,9.2265,0.0000,100.4064,6.2089,6.1952,6.2021,-0.0695,-486.6909,9.2265,4091.3068,40.9131,9.2265,0.0000,131.0887,9.2265,104.5030,6.1510,0.0000,260.0501,364.5531,-126603.5000,-181804.4131,-181804.4131
1887.0000,6.2108,18.4330,0.0000,181053.1000,-181053.1000,4.6941,0.0000,0.0000,0.0000,40234.0222,4.5000,1.0000,40234.0222,0.0000,0.0000,221287.1222,0.0000,-221287.1222,12.2244,4.9271,42593.8000,0.0000,42593.8000,1.1043,11511.8378,3.7000,1.0000,0.0000,0.0000,0.0000,11511.8378,0.0000,0.0000,0.0000,31081.9622,31081.9622,11.3798,23.4206,0.0000,9049.2000,-9049.2000,0.2346,0.0000,0.0000,0.0000,1846.7755,4.9000,1.0000,1846.7755,0.0000,0.0000,10895.9755,0.0000,-10895.9755,11.6759,4.3786,1996.8000,0.0000,1996.8000,0.0518,539.6757,3.7000,1.0000,0.0000,0.0000,0.0000,539.6757,0.0000,0.0000,0.0000,1457.1243,1457.1243,11.6363,23.1129,78.3000,1072.4000,-994.1000,0.0278,17.7955,4.4000,1.0000,218.8571,4.9000,1.0000,236.6526,0.0000,0.0000,1291.2571,60.5045,-1230.7526,11.6697,4.3724,9551.2000,0.0000,9551.2000,0.2476,2581.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2581.4054,0.0000,0.0000,0.0000,6969.7946,6969.7946,11.4803,6.4736,8.9769,-12.2824,-184236.0117,9.5404,1742.6495,17.4265,9.5404,0.0000,31.5697,6.4736,6.2619,6.3677,-0.9737,-7789.2232,9.5404,3673.6493,36.7365,9.5404,0.0000,111.0069,6.2619,6.2108,6.2363,-0.2685,-1879.7344,9.5404,4223.8460,42.2385,9.5404,0.0000,144.9285,9.5404,114.6133,6.3603,0.0000,287.5051,402.1184,-136954.6000,-193904.9692,-193904.9692
1888.0000,6.2294,18.4517,0.0000,185974.4000,-185974.4000,4.8217,0.0000,0.0000,0.0000,41327.6444,4.5000,1.0000,41327.6444,0.0000,0.0000,227302.0444,0.0000,-227302.0444,12.2930,4.9957,36295.3000,0.0000,36295.3000,0.9410,9809.5405,3.7000,1.0000,0.0000,0.0000,0.0000,9809.5405,0.0000,0.0000,0.0000,26485.7595,26485.7595,11.5865,23.6273,0.0000,11907.7000,-11907.7000,0.3087,0.0000,0.0000,0.0000,2430.1429,4.9000,1.0000,2430.1429,0.0000,0.0000,14337.8429,0.0000,-14337.8429,11.9689,4.6716,2589.2000,0.0000,2589.2000,0.0671,699.7838,3.7000,1.0000,0.0000,0.0000,0.0000,699.7838,0.0000,0.0000,0.0000,1889.4162,1889.4162,11.9185,23.9594,0.0000,2005.1000,-2005.1000,0.0520,0.0000,0.0000,0.0000,409.2041,4.9000,1.0000,409.2041,0.0000,0.0000,2414.3041,0.0000,-2414.3041,11.9829,4.6857,11138.2000,0.0000,11138.2000,0.2888,3010.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3010.3243,0.0000,0.0000,0.0000,8127.8757,8127.8757,11.7661,6.5901,9.1781,-12.9354,-194031.5208,9.7191,1759.6674,17.5967,9.7191,0.0000,33.3765,6.5901,6.3150,6.4526,-1.2888,-10310.5198,9.7191,3727.9175,37.2792,9.7191,0.0000,117.3600,6.3150,6.2294,6.2722,-0.4584,-3209.0995,9.7191,4295.8463,42.9585,9.7191,0.0000,153.2230,9.7191,120.6369,6.4794,0.0000,303.9594,424.5964,-149864.5000,-207551.1400,-207551.1400
1889.0000,6.2547,18.4769,0.0000,206346.1000,-206346.1000,5.3499,0.0000,0.0000,0.0000,45854.6889,4.5000,1.0000,45854.6889,0.0000,0.0000,252200.7889,0.0000,-252200.7889,12.6422,5.3449,23691.6000,0.0000,23691.6000,0.6142,6403.1351,3.7000,1.0000,0.0000,0.0000,0.0000,6403.1351,0.0000,0.0000,0.0000,17288.4649,17288.4649,12.2043,24.2451,0.0000,14682.9000,-14682.9000,0.3807,0.0000,0.0000,0.0000,2996.5102,4.9000,1.0000,2996.5102,0.0000,0.0000,17679.4102,0.0000,-17679.4102,12.6521,5.3548,1633.7000,0.0000,1633.7000,0.0424,441.5405,3.7000,1.0000,0.0000,0.0000,0.0000,441.5405,0.0000,0.0000,0.0000,1192.1595,1192.1595,12.6219,24.6627,0.0000,2160.9000,-2160.9000,0.0560,0.0000,0.0000,0.0000,441.0000,4.9000,1.0000,441.0000,0.0000,0.0000,2601.9000,0.0000,-2601.9000,12.6878,5.3905,14708.8000,0.0000,14708.8000,0.3814,3975.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3975.3514,0.0000,0.0000,0.0000,10733.4486,10733.4486,12.4159,6.7316,9.5738,-14.9626,-224439.3202,10.2369,1821.6448,18.2164,10.2369,0.0000,39.0002,6.7316,6.3764,6.5540,-1.7532,-14025.5471,10.2369,3908.3524,39.0835,10.2369,0.0000,137.1343,6.3764,6.2547,6.3155,-0.6862,-4803.1588,10.2369,4515.7280,45.1573,10.2369,0.0000,179.0400,10.2369,139.2335,6.8246,0.0000,355.1744,494.4079,-183155.8000,-243268.0261,-243268.0261
1890.0000,6.2286,18.4508,0.2000,112622.9000,-112622.7000,2.9200,0.0455,4.4000,1.0000,25027.3111,4.5000,1.0000,25027.3566,0.0000,0.0000,137650.2111,0.1545,-137650.0566,12.2197,4.9224,19504.0000,0.0000,19504.0000,0.5057,5271.3514,3.7000,1.0000,0.0000,0.0000,0.0000,5271.3514,0.0000,0.0000,0.0000,14232.6486,14232.6486,11.6002,23.6410,0.0000,147.3000,-147.3000,0.0038,0.0000,0.0000,0.0000,30.0612,4.9000,1.0000,30.0612,0.0000,0.0000,177.3612,0.0000,-177.3612,11.6079,4.3107,1352.1000,0.0000,1352.1000,0.0351,365.4324,3.7000,1.0000,0.0000,0.0000,0.0000,365.4324,0.0000,0.0000,0.0000,986.6676,986.6676,11.5650,23.6058,0.0000,2258.3000,-2258.3000,0.0586,0.0000,0.0000,0.0000,460.8776,4.9000,1.0000,460.8776,0.0000,0.0000,2719.1776,0.0000,-2719.1776,11.6834,4.3861,17287.5000,0.0000,17287.5000,0.4482,4672.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4672.2973,0.0000,0.0000,0.0000,12615.2027,12615.2027,11.1343,6.2397,8.6870,-7.4972,-112457.3529,5.9569,1102.0814,11.0208,5.9569,0.0000,7.6847,6.2397,6.3605,6.3001,0.3469,2775.5940,5.9569,2300.8995,23.0090,5.9569,0.0000,27.0215,6.3605,6.2286,6.2946,-0.4329,-3030.3176,5.9569,2630.2685,26.3027,5.9569,0.0000,35.2787,5.9569,31.3306,3.9713,0.0000,69.9849,101.3155,-76884.7000,-112712.0764,-112712.0764
1891.0000,6.2288,18.4493,24.5000,110546.8000,-110522.3000,2.8661,5.5682,4.4000,1.0000,24565.9556,4.5000,1.0000,24571.5237,0.0000,0.0000,135112.7556,18.9318,-135093.8237,12.2365,4.9392,19502.0000,0.0000,19502.0000,0.5056,5270.8108,3.7000,1.0000,0.0000,0.0000,0.0000,5270.8108,0.0000,0.0000,0.0000,14231.1892,14231.1892,11.6037,3.8764,379.2000,0.0000,379.2000,0.0098,86.1818,4.4000,1.0000,0.0000,0.0000,0.0000,86.1818,0.0000,0.0000,0.0000,293.0182,293.0182,11.5906,4.2933,1021.0000,0.0000,1021.0000,0.0265,275.9459,3.7000,1.0000,0.0000,0.0000,0.0000,275.9459,0.0000,0.0000,0.0000,745.0541,745.0541,11.5575,23.5983,0.0000,1966.6000,-1966.6000,0.0510,0.0000,0.0000,0.0000,401.3469,4.9000,1.0000,401.3469,0.0000,0.0000,2367.9469,0.0000,-2367.9469,11.6628,4.3655,16494.1000,0.0000,16494.1000,0.4276,4457.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4457.8649,0.0000,0.0000,0.0000,12036.2351,12036.2351,11.1275,6.0124,8.5700,-7.6681,-115021.9355,5.8300,1084.2057,10.8421,5.8300,0.0000,7.2041,6.0124,6.3380,6.1752,0.9154,7323.0410,5.8300,2264.8498,22.6485,5.8300,0.0000,25.3314,6.3380,6.2288,6.2834,-0.3511,-2457.3796,5.8300,2575.5656,25.7557,5.8300,0.0000,33.0722,5.8300,29.5321,3.8867,0.0000,65.6076,95.1397,-75092.6000,-110156.2741,-110156.2741
1892.0000,6.2332,18.3220,1162.7000,67358.6000,-66195.9000,1.7464,264.2500,4.4000,1.0000,14968.5778,4.5000,1.0000,15232.8278,0.0000,0.0000,82327.1778,898.4500,-81428.7278,11.1651,3.8678,19514.5000,0.0000,19514.5000,0.5059,5274.1892,3.7000,1.0000,0.0000,0.0000,0.0000,5274.1892,0.0000,0.0000,0.0000,14240.3108,14240.3108,10.3026,2.5753,5267.6000,0.0000,5267.6000,0.1366,1197.1818,4.4000,1.0000,0.0000,0.0000,0.0000,1197.1818,0.0000,0.0000,0.0000,4070.4182,4070.4182,10.0561,2.7588,1121.3000,0.0000,1121.3000,0.0291,303.0541,3.7000,1.0000,0.0000,0.0000,0.0000,303.0541,0.0000,0.0000,0.0000,818.2459,818.2459,10.0065,22.0473,0.0000,1703.4000,-1703.4000,0.0442,0.0000,0.0000,0.0000,347.6327,4.9000,1.0000,347.6327,0.0000,0.0000,2051.0327,0.0000,-2051.0327,10.1307,2.8334,15105.5000,0.0000,15105.5000,0.3916,4082.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4082.5676,0.0000,0.0000,0.0000,11022.9324,11022.9324,9.4631,6.3801,7.9216,-3.3935,-50901.9005,4.2807,819.3756,8.1938,4.2807,0.0000,2.8517,6.3801,6.2305,6.3053,-0.3089,-2471.0002,4.2807,1653.0530,16.5305,4.2807,0.0000,10.0274,6.2305,6.2332,6.2318,0.0064,45.0476,4.2807,1895.5869,18.9559,4.2807,0.0000,13.0915,4.2807,12.6660,2.8538,0.0000,25.9706,38.6366,-26890.4000,-53327.8531,-53327.8531
1893.0000,6.1909,18.1645,2070.7000,64355.7000,-62285.0000,1.6685,470.6136,4.4000,1.0000,14301.2667,4.5000,1.0000,14771.8803,0.0000,0.0000,78656.9667,1600.0864,-77056.8803,11.1657,3.8684,16504.8000,0.0000,16504.8000,0.4279,4460.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4460.7568,0.0000,0.0000,0.0000,12044.0432,12044.0432,10.3881,2.6608,8055.9000,0.0000,8055.9000,0.2089,1830.8864,4.4000,1.0000,0.0000,0.0000,0.0000,1830.8864,0.0000,0.0000,0.0000,6225.0136,6225.0136,9.9862,2.6889,645.8000,0.0000,645.8000,0.0167,174.5405,3.7000,1.0000,0.0000,0.0000,0.0000,174.5405,0.0000,0.0000,0.0000,471.2595,471.2595,9.9558,21.9966,0.0000,1373.3000,-1373.3000,0.0356,0.0000,0.0000,0.0000,280.2653,4.9000,1.0000,280.2653,0.0000,0.0000,1653.5653,0.0000,-1653.5653,10.0626,2.7653,12328.4000,0.0000,12328.4000,0.3196,3332.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3332.0000,0.0000,0.0000,0.0000,8996.4000,8996.4000,9.4818,6.0599,7.7708,-3.5335,-53003.1900,4.0160,773.9121,7.7391,4.0160,0.0000,2.3547,6.0599,6.3440,6.2019,0.5501,4400.5738,4.0160,1558.2040,15.5820,4.0160,0.0000,8.2797,6.3440,6.1909,6.2675,-0.3387,-2371.1130,4.0160,1775.4533,17.7545,4.0160,0.0000,10.8098,4.0160,10.6375,2.6773,0.0000,21.4442,32.0818,-26123.4000,-50973.7293,-50973.7293
1894.0000,6.2721,17.7417,4842.4000,49717.7000,-44875.3000,1.2890,1100.5455,4.4000,1.0000,11048.3778,4.5000,1.0000,12148.9232,0.0000,0.0000,60766.0778,3741.8545,-57024.2232,9.7313,2.4340,16123.2000,0.0000,16123.2000,0.4180,4357.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4357.6216,0.0000,0.0000,0.0000,11765.5784,11765.5784,9.0176,1.2903,31983.0000,0.0000,31983.0000,0.8292,7268.8636,4.4000,1.0000,0.0000,0.0000,0.0000,7268.8636,0.0000,0.0000,0.0000,24714.1364,24714.1364,7.5184,0.2211,471.3000,0.0000,471.3000,0.0122,127.3784,3.7000,1.0000,0.0000,0.0000,0.0000,127.3784,0.0000,0.0000,0.0000,343.9216,343.9216,7.4975,19.5383,0.0000,863.4000,-863.4000,0.0224,0.0000,0.0000,0.0000,176.2041,4.9000,1.0000,176.2041,0.0000,0.0000,1039.6041,0.0000,-1039.6041,7.5606,0.2633,10741.4000,0.0000,10741.4000,0.2785,2903.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2903.0811,0.0000,0.0000,0.0000,7838.3189,7838.3189,7.0851,7.2437,7.1644,0.1743,2615.1948,4.2740,846.4572,8.4646,4.2740,0.0000,2.8385,7.2437,5.9936,6.6187,-2.5761,-20608.4136,4.2740,1626.9791,16.2698,4.2740,0.0000,9.9807,5.9936,6.2721,6.1329,0.6559,4591.3467,4.2740,1901.2745,19.0127,4.2740,0.0000,13.0307,4.2740,12.6123,2.8494,0.0000,25.8499,38.4621,13580.2000,-13401.8720,-13401.8720
1895.0000,6.2261,17.0932,7395.9000,42172.9000,-34777.0000,1.0934,1680.8864,4.4000,1.0000,9371.7556,4.5000,1.0000,11052.6419,0.0000,0.0000,51544.6556,5715.0136,-45829.6419,9.0274,1.7301,16110.1000,0.0000,16110.1000,0.4177,4354.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4354.0811,0.0000,0.0000,0.0000,11756.0189,11756.0189,8.3089,0.5816,43875.0000,0.0000,43875.0000,1.1375,9971.5909,4.4000,1.0000,0.0000,0.0000,0.0000,9971.5909,0.0000,0.0000,0.0000,33903.4091,33903.4091,6.2365,-1.0607,472.6000,0.0000,472.6000,0.0123,127.7297,3.7000,1.0000,0.0000,0.0000,0.0000,127.7297,0.0000,0.0000,0.0000,344.8703,344.8703,6.2155,16.3930,110.1000,456.6000,-346.5000,0.0118,25.0227,4.4000,1.0000,93.1837,4.9000,1.0000,118.2064,0.0000,0.0000,549.7837,85.0773,-464.7064,6.2439,-1.0534,5980.6000,0.0000,5980.6000,0.1551,1616.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1616.3784,0.0000,0.0000,0.0000,4364.2216,4364.2216,5.9771,7.5488,6.7629,1.7142,25712.4894,4.2417,855.5041,8.5550,4.2417,0.0000,2.7745,7.5488,6.0310,6.7899,-3.1039,-24831.4986,4.2417,1602.1043,16.0210,4.2417,0.0000,9.7557,6.0310,6.2261,6.1286,0.4562,3193.1807,4.2417,1887.2526,18.8725,4.2417,0.0000,12.7369,4.2417,12.3528,2.8278,0.0000,25.2671,37.6198,31314.8000,4074.1716,4074.1716
1896.0000,6.2062,16.5192,9120.8000,36913.7000,-27792.9000,0.9571,2072.9091,4.4000,1.0000,8203.0444,4.5000,1.0000,10275.9535,0.0000,0.0000,45116.7444,7047.8909,-38068.8535,8.7242,1.4269,16107.3000,0.0000,16107.3000,0.4176,4353.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4353.3243,0.0000,0.0000,0.0000,11753.9757,11753.9757,7.9468,0.2195,44179.2000,0.0000,44179.2000,1.1454,10040.7273,4.4000,1.0000,0.0000,0.0000,0.0000,10040.7273,0.0000,0.0000,0.0000,34138.4727,34138.4727,5.6887,-1.6086,474.4000,0.0000,474.4000,0.0123,128.2162,3.7000,1.0000,0.0000,0.0000,0.0000,128.2162,0.0000,0.0000,0.0000,346.1838,346.1838,5.6658,-0.0495,1302.9000,217.7000,1085.2000,0.0338,296.1136,4.4000,1.0000,44.4286,4.9000,1.0000,340.5422,0.0000,0.0000,262.1286,1006.7864,744.6578,5.6166,-1.6807,1814.9000,0.0000,1814.9000,0.0471,490.5135,3.7000,1.0000,0.0000,0.0000,0.0000,490.5135,0.0000,0.0000,0.0000,1324.3865,1324.3865,5.5290,7.5676,6.5483,2.0547,30821.1072,3.9198,798.3761,7.9838,3.9198,0.0000,2.1896,7.5676,6.0777,6.8226,-2.8157,-22525.7157,3.9198,1478.3398,14.7834,3.9198,0.0000,7.6993,6.0777,6.2062,6.1419,0.2776,1943.4314,3.9198,1742.9851,17.4299,3.9198,0.0000,10.0521,3.9198,9.9562,2.6132,0.0000,19.9411,29.8973,35868.1000,10238.8229,10238.8229
1897.0000,6.2000,15.8687,10839.7000,32802.5000,-21962.8000,0.8505,2463.5682,4.4000,1.0000,7289.4444,4.5000,1.0000,9753.0126,0.0000,0.0000,40091.9444,8376.1318,-31715.8126,8.2298,0.9325,16112.5000,0.0000,16112.5000,0.4177,4354.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4354.7297,0.0000,0.0000,0.0000,11757.7703,11757.7703,7.4773,-0.2499,50552.4000,0.0000,50552.4000,1.3107,11489.1818,4.4000,1.0000,0.0000,0.0000,0.0000,11489.1818,0.0000,0.0000,0.0000,39063.2182,39063.2182,4.9773,-2.3200,467.2000,0.0000,467.2000,0.0121,126.2703,3.7000,1.0000,0.0000,0.0000,0.0000,126.2703,0.0000,0.0000,0.0000,340.9297,340.9297,4.9555,-2.5356,3211.3000,63.0000,3148.3000,0.0833,729.8409,4.4000,1.0000,12.8571,4.9000,1.0000,742.6981,0.0000,0.0000,75.8571,2481.4591,2405.6019,4.8015,-2.4958,1021.0000,0.0000,1021.0000,0.0265,275.9459,3.7000,1.0000,0.0000,0.0000,0.0000,275.9459,0.0000,0.0000,0.0000,745.0541,745.0541,4.7538,7.7858,6.2698,3.1583,47374.0668,4.0511,835.7002,8.3570,4.0511,0.0000,2.4170,7.7858,6.0813,6.9335,-3.3290,-26631.9847,4.0511,1520.1478,15.2015,4.0511,0.0000,8.4988,6.0813,6.2000,6.1407,0.2650,1854.6795,4.0511,1801.4457,18.0145,4.0511,0.0000,11.0959,4.0511,10.8937,2.7007,0.0000,22.0117,32.9054,49338.6000,22596.7616,22596.7616
1898.0000,6.1917,15.0337,12991.5000,29698.4000,-16706.9000,0.7700,2952.6136,4.4000,1.0000,6599.6444,4.5000,1.0000,9552.2581,0.0000,0.0000,36298.0444,10038.8864,-26259.1581,7.9225,0.6252,16103.9000,0.0000,16103.9000,0.4175,4352.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4352.4054,0.0000,0.0000,0.0000,11751.4946,11751.4946,7.1479,-0.5794,49062.9000,0.0000,49062.9000,1.2720,11150.6591,4.4000,1.0000,0.0000,0.0000,0.0000,11150.6591,0.0000,0.0000,0.0000,37912.2409,37912.2409,4.6491,-2.6482,475.1000,0.0000,475.1000,0.0123,128.4054,3.7000,1.0000,0.0000,0.0000,0.0000,128.4054,0.0000,0.0000,0.0000,346.6946,346.6946,4.6262,-3.1010,5380.1000,0.0000,5380.1000,0.1395,1222.7500,4.4000,1.0000,0.0000,0.0000,0.0000,1222.7500,0.0000,0.0000,0.0000,4157.3500,4157.3500,4.3522,-2.9451,426.2000,0.0000,426.2000,0.0111,115.1892,3.7000,1.0000,0.0000,0.0000,0.0000,115.1892,0.0000,0.0000,0.0000,311.0108,311.0108,4.3317,7.8441,6.0879,3.5527,53290.1949,3.9336,818.2834,8.1828,3.9336,0.0000,2.2128,7.8441,6.1064,6.9753,-3.2956,-26364.4701,3.9336,1473.2758,14.7328,3.9336,0.0000,7.7808,6.1064,6.1917,6.1491,0.1848,1293.9080,3.9336,1748.5374,17.4854,3.9336,0.0000,10.1584,3.9336,10.0521,2.6224,0.0000,20.1520,30.2041,54741.3000,28219.6328,28219.6328
