Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1899.0000,6.1822,14.0565,15116.6000,26865.3000,-11748.7000,0.6965,3435.5909,4.4000,1.0000,5970.0667,4.5000,1.0000,9405.6576,0.0000,0.0000,32835.3667,11681.0091,-21154.3576,7.5012,0.2039,16090.1000,0.0000,16090.1000,0.4172,4348.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4348.6757,0.0000,0.0000,0.0000,11741.4243,11741.4243,6.7691,-0.9581,55573.3000,0.0000,55573.3000,1.4408,12630.2955,4.4000,1.0000,0.0000,0.0000,0.0000,12630.2955,0.0000,0.0000,0.0000,42943.0045,42943.0045,4.0916,-3.2057,466.2000,0.0000,466.2000,0.0121,126.0000,3.7000,1.0000,0.0000,0.0000,0.0000,126.0000,0.0000,0.0000,0.0000,340.2000,340.2000,4.0704,-3.6568,7502.4000,0.0000,7502.4000,0.1945,1705.0909,4.4000,1.0000,0.0000,0.0000,0.0000,1705.0909,0.0000,0.0000,0.0000,5797.3091,5797.3091,3.7090,-3.5883,426.2000,0.0000,426.2000,0.0111,115.1892,3.7000,1.0000,0.0000,0.0000,0.0000,115.1892,0.0000,0.0000,0.0000,311.0108,311.0108,3.6896,7.9872,5.8384,4.5952,68928.3859,4.1583,875.0346,8.7503,4.1583,0.0000,2.6140,7.9872,6.1403,7.0638,-3.7027,-29621.7594,4.1583,1551.1785,15.5118,4.1583,0.0000,9.1916,6.1403,6.1822,6.1613,0.0960,671.9647,4.1583,1847.3650,18.4737,4.1583,0.0000,12.0003,4.1583,11.6999,2.7722,0.0000,23.8059,35.5059,68309.5000,39978.5912,39978.5912
1900.0000,6.1270,16.2994,10822.7000,40800.0000,-29977.3000,1.0578,2459.7045,4.4000,1.0000,9066.6667,4.5000,1.0000,11526.3712,0.0000,0.0000,49866.6667,8362.9955,-41503.6712,8.4171,1.1198,16110.8000,0.0000,16110.8000,0.4177,4354.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4354.2703,0.0000,0.0000,0.0000,11756.5297,11756.5297,7.7684,0.0411,53429.4000,0.0000,53429.4000,1.3853,12143.0455,4.4000,1.0000,0.0000,0.0000,0.0000,12143.0455,0.0000,0.0000,0.0000,41286.3545,41286.3545,5.4902,-1.8071,475.6000,0.0000,475.6000,0.0123,128.5405,3.7000,1.0000,0.0000,0.0000,0.0000,128.5405,0.0000,0.0000,0.0000,347.0595,347.0595,5.4711,-2.2562,8980.9000,0.0000,8980.9000,0.2328,2041.1136,4.4000,1.0000,0.0000,0.0000,0.0000,2041.1136,0.0000,0.0000,0.0000,6939.7864,6939.7864,5.0881,-2.2092,1020.8000,0.0000,1020.8000,0.0265,275.8919,3.7000,1.0000,0.0000,0.0000,0.0000,275.8919,0.0000,0.0000,0.0000,744.9081,744.9081,5.0470,7.0208,6.0339,2.3847,35770.2016,4.6986,979.8569,9.7986,4.6986,0.0000,3.7712,7.0208,6.4868,6.7538,-1.2097,-9677.4831,4.6986,1777.6126,17.7761,4.6986,0.0000,13.2605,6.4868,6.1270,6.3069,-0.9317,-6521.7515,4.6986,2073.5017,20.7350,4.6986,0.0000,17.3126,4.6986,16.3442,3.1324,0.0000,34.3443,50.6885,50040.2000,19570.9670,19570.9670
1901.0000,6.1898,16.6786,11011.4000,49084.4000,-38073.0000,1.2726,2502.5909,4.4000,1.0000,10907.6444,4.5000,1.0000,13410.2354,0.0000,0.0000,59992.0444,8508.8091,-51483.2354,8.6149,1.3176,16110.5000,0.0000,16110.5000,0.4177,4354.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4354.1892,0.0000,0.0000,0.0000,11756.3108,11756.3108,8.0611,0.3338,60295.2000,0.0000,60295.2000,1.5633,13703.4545,4.4000,1.0000,0.0000,0.0000,0.0000,13703.4545,0.0000,0.0000,0.0000,46591.7455,46591.7455,5.8665,-1.4308,632.3000,0.0000,632.3000,0.0164,170.8919,3.7000,1.0000,0.0000,0.0000,0.0000,170.8919,0.0000,0.0000,0.0000,461.4081,461.4081,5.8448,-1.8825,9832.3000,0.0000,9832.3000,0.2549,2234.6136,4.4000,1.0000,0.0000,0.0000,0.0000,2234.6136,0.0000,0.0000,0.0000,7597.6864,7597.6864,5.4869,-1.8104,5579.4000,0.0000,5579.4000,0.1447,1507.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1507.9459,0.0000,0.0000,0.0000,4071.4541,4071.4541,5.2951,6.8212,6.0582,2.1600,32399.5537,5.5043,1146.5920,11.4659,5.5043,0.0000,6.0628,6.8212,6.4839,6.6526,-0.8952,-7161.4516,5.5043,2092.0584,20.9206,5.5043,0.0000,21.3183,6.4839,6.1898,6.3369,-0.8918,-6242.7327,5.5043,2425.7068,24.2571,5.5043,0.0000,27.8328,5.5043,25.2210,3.6695,0.0000,55.2139,80.4349,54376.7000,18995.3694,18995.3694
1902.0000,6.2456,18.0995,5027.3000,105469.8000,-100442.5000,2.7345,1142.5682,4.4000,1.0000,23437.7333,4.5000,1.0000,24580.3015,0.0000,0.0000,128907.5333,3884.7318,-125022.8015,10.7252,3.4279,16090.4000,0.0000,16090.4000,0.4172,4348.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4348.7568,0.0000,0.0000,0.0000,11741.6432,11741.6432,10.3045,2.5772,34664.4000,0.0000,34664.4000,0.8987,7878.2727,4.4000,1.0000,0.0000,0.0000,0.0000,7878.2727,0.0000,0.0000,0.0000,26786.1273,26786.1273,9.3447,2.0474,577.5000,0.0000,577.5000,0.0150,156.0811,3.7000,1.0000,0.0000,0.0000,0.0000,156.0811,0.0000,0.0000,0.0000,421.4189,421.4189,9.3296,1.6024,10401.5000,0.0000,10401.5000,0.2697,2363.9773,4.4000,1.0000,0.0000,0.0000,0.0000,2363.9773,0.0000,0.0000,0.0000,8037.5227,8037.5227,9.0416,1.7443,18858.6000,0.0000,18858.6000,0.4889,5096.9189,3.7000,1.0000,0.0000,0.0000,0.0000,5096.9189,0.0000,0.0000,0.0000,13761.6811,13761.6811,8.5486,5.6540,7.1013,-5.3857,-80785.3991,7.2360,1437.1686,14.3717,7.2360,0.0000,13.7741,5.6540,6.4985,6.0762,2.9460,23568.3911,7.2360,2823.8787,28.2388,7.2360,0.0000,48.4333,6.4985,6.2456,6.3720,-1.0082,-7057.4003,7.2360,3183.7242,31.8372,7.2360,0.0000,63.2336,7.2360,53.4860,4.8240,0.0000,125.4411,178.9270,-19850.1000,-64274.4083,-64274.4083
1903.0000,6.2560,18.3052,3149.6000,140714.0000,-137564.4000,3.6483,715.8182,4.4000,1.0000,31269.7778,4.5000,1.0000,31985.5960,0.0000,0.0000,171983.7778,2433.7818,-169549.9960,11.2497,3.9525,27377.2000,0.0000,27377.2000,0.7098,7399.2432,3.7000,1.0000,0.0000,0.0000,0.0000,7399.2432,0.0000,0.0000,0.0000,19977.9568,19977.9568,10.6613,2.9341,26476.3000,0.0000,26476.3000,0.6864,6017.3409,4.4000,1.0000,0.0000,0.0000,0.0000,6017.3409,0.0000,0.0000,0.0000,20458.9591,20458.9591,10.0588,2.7615,1224.4000,0.0000,1224.4000,0.0317,330.9189,3.7000,1.0000,0.0000,0.0000,0.0000,330.9189,0.0000,0.0000,0.0000,893.4811,893.4811,10.0324,2.3052,10509.3000,0.0000,10509.3000,0.2725,2388.4773,4.4000,1.0000,0.0000,0.0000,0.0000,2388.4773,0.0000,0.0000,0.0000,8120.8227,8120.8227,9.7933,2.4960,20047.8000,0.0000,20047.8000,0.5198,5418.3243,3.7000,1.0000,0.0000,0.0000,0.0000,5418.3243,0.0000,0.0000,0.0000,14629.4757,14629.4757,9.3624,5.9681,7.6653,-7.6828,-115242.3606,8.8028,1704.4287,17.0443,8.8028,0.0000,24.7985,5.9681,6.3019,6.1350,1.4164,11331.3550,8.8028,3426.0295,34.2603,8.8028,0.0000,87.1978,6.3019,6.2560,6.2789,-0.2226,-1558.2950,8.8028,3889.6482,38.8965,8.8028,0.0000,113.8438,8.8028,91.7890,5.8685,0.0000,225.8401,317.6290,-51929.4000,-105469.3006,-105469.3006
1904.0000,6.2375,18.3607,1942.3000,151642.1000,-149699.8000,3.9316,441.4318,4.4000,1.0000,33698.2444,4.5000,1.0000,34139.6763,0.0000,0.0000,185340.3444,1500.8682,-183839.4763,11.7105,4.4132,33404.8000,0.0000,33404.8000,0.8661,9028.3243,3.7000,1.0000,0.0000,0.0000,0.0000,9028.3243,0.0000,0.0000,0.0000,24376.4757,24376.4757,10.9848,16.0139,6223.3000,6858.4000,-635.1000,0.1778,1414.3864,4.4000,1.0000,1399.6735,4.9000,1.0000,2814.0598,0.0000,0.0000,8258.0735,4808.9136,-3449.1598,11.0875,3.7902,2093.1000,0.0000,2093.1000,0.0543,565.7027,3.7000,1.0000,0.0000,0.0000,0.0000,565.7027,0.0000,0.0000,0.0000,1527.3973,1527.3973,11.0420,3.3148,10680.2000,0.0000,10680.2000,0.2769,2427.3182,4.4000,1.0000,0.0000,0.0000,0.0000,2427.3182,0.0000,0.0000,0.0000,8252.8818,8252.8818,10.7963,3.4990,19255.0000,0.0000,19255.0000,0.4992,5204.0541,3.7000,1.0000,0.0000,0.0000,0.0000,5204.0541,0.0000,0.0000,0.0000,14050.9459,14050.9459,10.3780,5.9812,8.1796,-9.8460,-147689.2964,8.7088,1647.8913,16.4789,8.7088,0.0000,24.0131,5.9812,6.2694,6.1253,1.2099,9679.4160,8.7088,3390.9862,33.9099,8.7088,0.0000,84.4360,6.2694,6.2375,6.2534,-0.1530,-1071.0550,8.7088,3852.6504,38.5265,8.7088,0.0000,110.2380,8.7088,89.1125,5.8059,0.0000,218.6870,307.7995,-84901.8000,-139080.9354,-139080.9354
1905.0000,6.2300,18.3958,1167.1000,159723.0000,-158555.9000,4.1411,265.2500,4.4000,1.0000,35494.0000,4.5000,1.0000,35759.2500,0.0000,0.0000,195217.0000,901.8500,-194315.1500,11.7836,4.4863,37982.5000,0.0000,37982.5000,0.9848,10265.5405,3.7000,1.0000,0.0000,0.0000,0.0000,10265.5405,0.0000,0.0000,0.0000,27716.9595,27716.9595,10.9915,20.6816,2016.5000,6628.7000,-4612.2000,0.1719,458.2955,4.4000,1.0000,1352.7959,4.9000,1.0000,1811.0914,0.0000,0.0000,7981.4959,1558.2045,-6423.2914,11.1750,3.8777,2264.7000,0.0000,2264.7000,0.0587,612.0811,3.7000,1.0000,0.0000,0.0000,0.0000,612.0811,0.0000,0.0000,0.0000,1652.6189,1652.6189,11.1278,3.4009,9783.9000,0.3000,9783.6000,0.2537,2223.6136,4.4000,1.0000,0.0612,4.9000,1.0000,2223.6749,0.0000,0.0000,0.3612,7560.2864,7559.9251,10.9117,3.6144,16876.6000,0.0000,16876.6000,0.4376,4561.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4561.2432,0.0000,0.0000,0.0000,12315.3568,12315.3568,10.5598,6.2642,8.4120,-10.0199,-150298.7381,9.0715,1698.8781,16.9888,9.0715,0.0000,27.1399,6.2642,6.2686,6.2664,0.0193,154.0625,9.0715,3509.3748,35.0937,9.0715,0.0000,95.4305,6.2686,6.2300,6.2493,-0.1927,-1348.9055,9.0715,4013.8602,40.1386,9.0715,0.0000,124.5922,9.0715,99.7294,6.0477,0.0000,247.1626,346.8920,-96260.7000,-151493.5811,-151493.5811
1906.0000,6.2369,18.4361,501.1000,168270.5000,-167769.4000,4.3627,113.8864,4.4000,1.0000,37393.4444,4.5000,1.0000,37507.3308,0.0000,0.0000,205663.9444,387.2136,-205276.7308,11.8173,4.5200,44850.1000,0.0000,44850.1000,1.1628,12121.6486,3.7000,1.0000,0.0000,0.0000,0.0000,12121.6486,0.0000,0.0000,0.0000,32728.4514,32728.4514,10.9276,22.6998,212.9000,6124.5000,-5911.6000,0.1588,48.3864,4.4000,1.0000,1249.8980,4.9000,1.0000,1298.2843,0.0000,0.0000,7374.3980,164.5136,-7209.8843,11.1236,3.8263,2323.1000,0.0000,2323.1000,0.0602,627.8649,3.7000,1.0000,0.0000,0.0000,0.0000,627.8649,0.0000,0.0000,0.0000,1695.2351,1695.2351,11.0775,3.7260,8379.6000,261.5000,8118.1000,0.2173,1904.4545,4.4000,1.0000,53.3673,4.9000,1.0000,1957.8219,0.0000,0.0000,314.8673,6475.1455,6160.2781,10.9100,3.6127,15291.0000,0.0000,15291.0000,0.3964,4132.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4132.7027,0.0000,0.0000,0.0000,11158.2973,11158.2973,10.6067,6.5081,8.5574,-10.0512,-150768.2917,9.5374,1774.6486,17.7465,9.5374,0.0000,31.5397,6.5081,6.3174,6.4128,-0.8768,-7014.6612,9.5374,3664.9085,36.6491,9.5374,0.0000,110.9015,6.3174,6.2369,6.2772,-0.4231,-2961.4003,9.5374,4214.5936,42.1459,9.5374,0.0000,144.7908,9.5374,114.5131,6.3583,0.0000,287.2320,401.7451,-103098.7000,-160744.3532,-160744.3532
1907.0000,6.2546,18.4713,126.1000,176228.5000,-176102.4000,4.5691,28.6591,4.4000,1.0000,39161.8889,4.5000,1.0000,39190.5480,0.0000,0.0000,215390.3889,97.4409,-215292.9480,11.9024,4.6051,47143.5000,0.0000,47143.5000,1.2223,12741.4865,3.7000,1.0000,0.0000,0.0000,0.0000,12741.4865,0.0000,0.0000,0.0000,34402.0135,34402.0135,10.9999,23.0407,0.0000,8553.7000,-8553.7000,0.2218,0.0000,0.0000,0.0000,1745.6531,4.9000,1.0000,1745.6531,0.0000,0.0000,10299.3531,0.0000,-10299.3531,11.2701,3.9728,2751.6000,0.0000,2751.6000,0.0713,743.6757,3.7000,1.0000,0.0000,0.0000,0.0000,743.6757,0.0000,0.0000,0.0000,2007.9243,2007.9243,11.2174,4.7540,7138.5000,749.3000,6389.2000,0.1851,1622.3864,4.4000,1.0000,152.9184,4.9000,1.0000,1775.3047,0.0000,0.0000,902.2184,5516.1136,4613.8953,11.0964,3.7991,12318.1000,0.0000,12318.1000,0.3194,3329.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3329.2162,0.0000,0.0000,0.0000,8988.8838,8988.8838,10.8606,6.6472,8.7539,-10.7076,-160613.9506,9.8833,1823.1113,18.2311,9.8833,0.0000,35.0976,6.6472,6.3736,6.5104,-1.3040,-10431.6337,9.8833,3780.9067,37.8091,9.8833,0.0000,123.4120,6.3736,6.2546,6.3141,-0.6477,-4533.9999,9.8833,4360.0683,43.6007,9.8833,0.0000,161.1244,9.8833,126.3521,6.5889,0.0000,319.6341,445.9861,-116053.7000,-175579.5842,-175579.5842
1908.0000,6.2714,18.4936,0.0000,183427.5000,-183427.5000,4.7557,0.0000,0.0000,0.0000,40761.6667,4.5000,1.0000,40761.6667,0.0000,0.0000,224189.1667,0.0000,-224189.1667,12.1263,4.8290,40841.5000,0.0000,40841.5000,1.0589,11038.2432,3.7000,1.0000,0.0000,0.0000,0.0000,11038.2432,0.0000,0.0000,0.0000,29803.2568,29803.2568,11.3479,23.3888,0.0000,11245.0000,-11245.0000,0.2915,0.0000,0.0000,0.0000,2294.8980,4.9000,1.0000,2294.8980,0.0000,0.0000,13539.8980,0.0000,-13539.8980,11.7015,4.4042,3298.2000,0.0000,3298.2000,0.0855,891.4054,3.7000,1.0000,0.0000,0.0000,0.0000,891.4054,0.0000,0.0000,0.0000,2406.7946,2406.7946,11.6387,6.1654,5727.7000,1072.2000,4655.5000,0.1485,1301.7500,4.4000,1.0000,218.8163,4.9000,1.0000,1520.5663,0.0000,0.0000,1291.0163,4425.9500,3134.9337,11.5568,4.2595,10732.5000,0.0000,10732.5000,0.2783,2900.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2900.6757,0.0000,0.0000,0.0000,7831.8243,7831.8243,11.3523,6.6946,9.0234,-11.8897,-178345.9138,9.9276,1809.6687,18.0967,9.9276,0.0000,35.5715,6.6946,6.4110,6.5528,-1.3577,-10861.4733,9.9276,3790.4915,37.9049,9.9276,0.0000,125.0781,6.4110,6.2714,6.3412,-0.7636,-5344.8681,9.9276,4374.1679,43.7417,9.9276,0.0000,163.2996,9.9276,127.9216,6.6184,0.0000,323.9491,451.8708,-135144.8000,-194552.2553,-194552.2553
1909.0000,6.2986,18.5208,0.0000,191227.3000,-191227.3000,4.9579,0.0000,0.0000,0.0000,42494.9556,4.5000,1.0000,42494.9556,0.0000,0.0000,233722.2556,0.0000,-233722.2556,12.1241,4.8268,47146.8000,0.0000,47146.8000,1.2224,12742.3784,3.7000,1.0000,0.0000,0.0000,0.0000,12742.3784,0.0000,0.0000,0.0000,34404.4216,34404.4216,11.2665,23.3074,0.0000,12168.8000,-12168.8000,0.3155,0.0000,0.0000,0.0000,2483.4286,4.9000,1.0000,2483.4286,0.0000,0.0000,14652.2286,0.0000,-14652.2286,11.6317,4.3344,3145.0000,0.0000,3145.0000,0.0815,850.0000,3.7000,1.0000,0.0000,0.0000,0.0000,850.0000,0.0000,0.0000,0.0000,2295.0000,2295.0000,11.5745,8.0674,4241.8000,1486.7000,2755.1000,0.1100,964.0455,4.4000,1.0000,303.4082,4.9000,1.0000,1267.4536,0.0000,0.0000,1790.1082,3277.7545,1487.6464,11.5375,4.2402,9543.3000,0.0000,9543.3000,0.2474,2579.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2579.2703,0.0000,0.0000,0.0000,6964.0297,6964.0297,11.3639,6.9224,9.1432,-11.8797,-178195.2485,10.4021,1886.2215,18.8622,10.4021,0.0000,40.9195,6.9224,6.4759,6.6991,-2.2396,-17917.0419,10.4021,3945.2063,39.4521,10.4021,0.0000,143.8830,6.4759,6.2986,6.3872,-1.0159,-7111.0959,10.4021,4573.5598,45.7356,10.4021,0.0000,187.8509,10.4021,145.5323,6.9347,0.0000,372.6534,518.1857,-140805.9000,-203223.3864,-203223.3864
1910.0000,6.3227,18.5449,0.0000,199221.9000,-199221.9000,5.1652,0.0000,0.0000,0.0000,44271.5333,4.5000,1.0000,44271.5333,0.0000,0.0000,243493.4333,0.0000,-243493.4333,12.3757,5.0784,44851.5000,0.0000,44851.5000,1.1629,12122.0270,3.7000,1.0000,0.0000,0.0000,0.0000,12122.0270,0.0000,0.0000,0.0000,32729.4730,32729.4730,11.5621,23.6029,0.0000,10376.1000,-10376.1000,0.2690,0.0000,0.0000,0.0000,2117.5714,4.9000,1.0000,2117.5714,0.0000,0.0000,12493.6714,0.0000,-12493.6714,11.8726,4.5753,2068.3000,0.0000,2068.3000,0.0536,559.0000,3.7000,1.0000,0.0000,0.0000,0.0000,559.0000,0.0000,0.0000,0.0000,1509.3000,1509.3000,11.8351,8.5464,3308.5000,1219.6000,2088.9000,0.0858,751.9318,4.4000,1.0000,248.8980,4.9000,1.0000,1000.8298,0.0000,0.0000,1468.4980,2556.5682,1088.0702,11.8081,4.5108,8354.1000,0.0000,8354.1000,0.2166,2257.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2257.8649,0.0000,0.0000,0.0000,6096.2351,6096.2351,11.6565,6.9883,9.3224,-12.5192,-187788.0080,10.4296,1876.4191,18.7642,10.4296,0.0000,41.2450,6.9883,6.5257,6.7570,-2.3260,-18608.1107,10.4296,3945.2164,39.4522,10.4296,0.0000,145.0277,6.5257,6.3227,6.4242,-1.1668,-8167.9077,10.4296,4577.8917,45.7789,10.4296,0.0000,189.3453,10.4296,146.5984,6.9531,0.0000,375.6180,522.2164,-152235.2000,-214564.0264,-214564.0264
1911.0000,6.3501,18.5723,0.0000,206009.6000,-206009.6000,5.3412,0.0000,0.0000,0.0000,45779.9111,4.5000,1.0000,45779.9111,0.0000,0.0000,251789.5111,0.0000,-251789.5111,12.4856,5.1883,42563.9000,0.0000,42563.9000,1.1035,11503.7568,3.7000,1.0000,0.0000,0.0000,0.0000,11503.7568,0.0000,0.0000,0.0000,31060.1432,31060.1432,11.7287,23.7695,0.0000,11200.7000,-11200.7000,0.2904,0.0000,0.0000,0.0000,2285.8571,4.9000,1.0000,2285.8571,0.0000,0.0000,13486.5571,0.0000,-13486.5571,12.0574,4.7601,1997.4000,0.0000,1997.4000,0.0518,539.8378,3.7000,1.0000,0.0000,0.0000,0.0000,539.8378,0.0000,0.0000,0.0000,1457.5622,1457.5622,12.0218,11.5419,2272.8000,1368.0000,904.8000,0.0589,516.5455,4.4000,1.0000,279.1837,4.9000,1.0000,795.7291,0.0000,0.0000,1647.1837,1756.2545,109.0709,12.0192,4.7219,9543.3000,0.0000,9543.3000,0.2474,2579.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2579.2703,0.0000,0.0000,0.0000,6964.0297,6964.0297,11.8495,7.1106,9.4801,-12.9649,-194473.5594,10.6399,1901.1168,19.0112,10.6399,0.0000,43.7905,7.1106,6.5790,6.8448,-2.7271,-21816.4089,10.6399,4008.7060,40.0871,10.6399,0.0000,153.9783,6.5790,6.3501,6.4646,-1.3422,-9395.2940,10.6399,4661.5776,46.6158,10.6399,0.0000,201.0311,10.6399,154.9134,7.0933,0.0000,398.7998,553.7132,-162200.9000,-225685.2622,-225685.2622
1912.0000,6.3708,18.5930,0.0000,205467.0000,-205467.0000,5.3271,0.0000,0.0000,0.0000,45659.3333,4.5000,1.0000,45659.3333,0.0000,0.0000,251126.3333,0.0000,-251126.3333,12.5419,5.2446,36264.1000,0.0000,36264.1000,0.9402,9801.1081,3.7000,1.0000,0.0000,0.0000,0.0000,9801.1081,0.0000,0.0000,0.0000,26462.9919,26462.9919,11.8916,23.9324,0.0000,14030.1000,-14030.1000,0.3638,0.0000,0.0000,0.0000,2863.2857,4.9000,1.0000,2863.2857,0.0000,0.0000,16893.3857,0.0000,-16893.3857,12.3067,5.0094,2586.6000,0.0000,2586.6000,0.0671,699.0811,3.7000,1.0000,0.0000,0.0000,0.0000,699.0811,0.0000,0.0000,0.0000,1887.5189,1887.5189,12.2603,12.5607,1818.5000,1212.4000,606.1000,0.0471,413.2955,4.4000,1.0000,247.4286,4.9000,1.0000,660.7240,0.0000,0.0000,1459.8286,1405.2045,-54.6240,12.2617,4.9644,11128.9000,0.0000,11128.9000,0.2885,3007.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3007.8108,0.0000,0.0000,0.0000,8121.0892,8121.0892,12.0621,7.1670,9.6145,-13.2803,-199204.3236,10.5507,1874.1714,18.7417,10.5507,0.0000,42.6989,7.1670,6.6163,6.8916,-2.8010,-22408.3979,10.5507,3966.6625,39.6666,10.5507,0.0000,150.1399,6.6163,6.3708,6.4936,-1.4271,-9990.0216,10.5507,4616.3837,46.1638,10.5507,0.0000,196.0197,10.5507,151.3522,7.0338,0.0000,388.8585,540.2107,-168911.4000,-231602.7431,-231602.7431
1913.0000,6.3895,18.6118,0.0000,215907.4000,-215907.4000,5.5978,0.0000,0.0000,0.0000,47979.4222,4.5000,1.0000,47979.4222,0.0000,0.0000,263886.8222,0.0000,-263886.8222,12.8589,5.5616,23671.2000,0.0000,23671.2000,0.6137,6397.6216,3.7000,1.0000,0.0000,0.0000,0.0000,6397.6216,0.0000,0.0000,0.0000,17273.5784,17273.5784,12.4355,24.4763,0.0000,14641.7000,-14641.7000,0.3796,0.0000,0.0000,0.0000,2988.1020,4.9000,1.0000,2988.1020,0.0000,0.0000,17629.8020,0.0000,-17629.8020,12.8677,5.5704,1630.7000,0.0000,1630.7000,0.0423,440.7297,3.7000,1.0000,0.0000,0.0000,0.0000,440.7297,0.0000,0.0000,0.0000,1189.9703,1189.9703,12.8385,12.8514,1385.9000,890.9000,495.0000,0.0359,314.9773,4.4000,1.0000,181.8163,4.9000,1.0000,496.7936,0.0000,0.0000,1072.7163,1070.9227,-1.7936,12.8385,5.5412,14696.5000,0.0000,14696.5000,0.3810,3972.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3972.0270,0.0000,0.0000,0.0000,10724.4730,10724.4730,12.5756,7.1973,9.8865,-14.6254,-219381.0476,10.5756,1856.5211,18.5652,10.5756,0.0000,43.0009,7.1973,6.6453,6.9213,-2.8145,-22516.1784,10.5756,3970.6343,39.7063,10.5756,0.0000,151.2020,6.6453,6.3895,6.5174,-1.4905,-10433.1702,10.5756,4622.1965,46.2220,10.5756,0.0000,197.4064,10.5756,152.3382,7.0504,0.0000,391.6092,543.9475,-190055.7000,-252330.3962,-252330.3962
1914.0000,6.3222,18.5172,442.0000,125236.5000,-124794.5000,3.2470,100.4545,4.4000,1.0000,27830.3333,4.5000,1.0000,27930.7879,0.0000,0.0000,153066.8333,341.5455,-152725.2879,12.4209,5.1236,19497.0000,0.0000,19497.0000,0.5055,5269.4595,3.7000,1.0000,0.0000,0.0000,0.0000,5269.4595,0.0000,0.0000,0.0000,14227.5405,14227.5405,11.8527,5.1157,1955.3000,160.8000,1794.5000,0.0507,444.3864,4.4000,1.0000,32.8163,4.9000,1.0000,477.2027,0.0000,0.0000,193.6163,1510.9136,1317.2973,11.8001,4.5028,1352.2000,0.0000,1352.2000,0.0351,365.4595,3.7000,1.0000,0.0000,0.0000,0.0000,365.4595,0.0000,0.0000,0.0000,986.7405,986.7405,11.7607,10.4709,1635.7000,874.5000,761.2000,0.0424,371.7500,4.4000,1.0000,178.4694,4.9000,1.0000,550.2194,0.0000,0.0000,1052.9694,1263.9500,210.9806,11.7523,4.4550,17273.0000,0.0000,17273.0000,0.4478,4668.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4668.3784,0.0000,0.0000,0.0000,12604.6216,12604.6216,11.2490,6.7564,9.0027,-7.5003,-112504.0223,6.4927,1184.6139,11.8461,6.4927,0.0000,9.9505,6.7564,6.5347,6.6456,-0.6941,-5552.7085,6.4927,2468.5206,24.6852,6.4927,0.0000,34.9886,6.5347,6.3222,6.4285,-0.7602,-5321.3765,6.4927,2849.3102,28.4931,6.4927,0.0000,45.6805,6.4927,39.6964,4.3285,0.0000,90.6196,130.3160,-84116.6000,-123378.1073,-123378.1073
1915.0000,6.3069,18.4549,1162.6000,121109.9000,-119947.3000,3.1400,264.2273,4.4000,1.0000,26913.3111,4.5000,1.0000,27177.5384,0.0000,0.0000,148023.2111,898.3727,-147124.8384,12.2001,4.9028,19494.9000,0.0000,19494.9000,0.5054,5268.8919,3.7000,1.0000,0.0000,0.0000,0.0000,5268.8919,0.0000,0.0000,0.0000,14226.0081,14226.0081,11.6303,3.9030,5778.3000,0.0000,5778.3000,0.1498,1313.2500,4.4000,1.0000,0.0000,0.0000,0.0000,1313.2500,0.0000,0.0000,0.0000,4465.0500,4465.0500,11.4514,4.1541,1019.6000,0.0000,1019.6000,0.0264,275.5676,3.7000,1.0000,0.0000,0.0000,0.0000,275.5676,0.0000,0.0000,0.0000,744.0324,744.0324,11.4216,6.9631,2549.8000,692.2000,1857.6000,0.0661,579.5000,4.4000,1.0000,141.2653,4.9000,1.0000,720.7653,0.0000,0.0000,833.4653,1970.3000,1136.8347,11.3761,4.0788,16480.2000,0.0000,16480.2000,0.4273,4454.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4454.1081,0.0000,0.0000,0.0000,12026.0919,12026.0919,10.8944,6.6620,8.7782,-7.0441,-105661.5941,6.4726,1192.6815,11.9268,6.4726,0.0000,9.8584,6.6620,6.4803,6.5712,-0.5667,-4533.9843,6.4726,2469.2542,24.6925,6.4726,0.0000,34.6646,6.4803,6.3069,6.3936,-0.6187,-4331.2428,6.4726,2845.0266,28.4503,6.4726,0.0000,45.2574,6.4726,39.3594,4.3151,0.0000,89.7803,129.1397,-75316.7000,-114526.8213,-114526.8213
1916.0000,6.2883,18.1447,3728.5000,78761.7000,-75033.2000,2.0420,847.3864,4.4000,1.0000,17502.6000,4.5000,1.0000,18349.9864,0.0000,0.0000,96264.3000,2881.1136,-93383.1864,11.0905,3.7932,19487.4000,0.0000,19487.4000,0.5052,5266.8649,3.7000,1.0000,0.0000,0.0000,0.0000,5266.8649,0.0000,0.0000,0.0000,14220.5351,14220.5351,10.3592,2.6319,11609.4000,0.0000,11609.4000,0.3010,2638.5000,4.4000,1.0000,0.0000,0.0000,0.0000,2638.5000,0.0000,0.0000,0.0000,8970.9000,8970.9000,9.8979,2.6006,1119.9000,0.0000,1119.9000,0.0290,302.6757,3.7000,1.0000,0.0000,0.0000,0.0000,302.6757,0.0000,0.0000,0.0000,817.2243,817.2243,9.8558,4.1186,3568.1000,589.7000,2978.4000,0.0925,810.9318,4.4000,1.0000,120.3469,4.9000,1.0000,931.2788,0.0000,0.0000,710.0469,2757.1682,2047.1212,9.7506,2.4533,15092.8000,0.0000,15092.8000,0.3913,4079.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4079.1351,0.0000,0.0000,0.0000,11013.6649,11013.6649,9.1842,7.0099,8.0971,-2.8187,-42280.8042,5.0417,957.5121,9.5751,5.0417,0.0000,4.6591,7.0099,6.3533,6.6816,-1.5960,-12767.6010,5.0417,1913.6979,19.1370,5.0417,0.0000,16.3825,6.3533,6.2883,6.3208,-0.1808,-1265.3356,5.0417,2223.4834,22.2348,5.0417,0.0000,21.3887,5.0417,19.8250,3.3611,0.0000,42.4302,62.2552,-24745.3000,-56313.7408,-56313.7408
1917.0000,6.2506,17.9909,4725.3000,75768.9000,-71043.6000,1.9644,1073.9318,4.4000,1.0000,16837.5333,4.5000,1.0000,17911.4652,0.0000,0.0000,92606.4333,3651.3682,-88955.0652,11.0756,3.7783,16500.6000,0.0000,16500.6000,0.4278,4459.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4459.6216,0.0000,0.0000,0.0000,12040.9784,12040.9784,10.4225,2.6952,12852.4000,0.0000,12852.4000,0.3332,2921.0000,4.4000,1.0000,0.0000,0.0000,0.0000,2921.0000,0.0000,0.0000,0.0000,9931.4000,9931.4000,9.8838,2.5865,646.1000,0.0000,646.1000,0.0168,174.6216,3.7000,1.0000,0.0000,0.0000,0.0000,174.6216,0.0000,0.0000,0.0000,471.4784,471.4784,9.8582,3.2823,4821.0000,461.0000,4360.0000,0.1250,1095.6818,4.4000,1.0000,94.0816,4.9000,1.0000,1189.7635,0.0000,0.0000,555.0816,3725.3182,3170.2365,9.6863,2.3890,12318.1000,0.0000,12318.1000,0.3194,3329.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3329.2162,0.0000,0.0000,0.0000,8988.8838,8988.8838,9.1987,6.6796,7.9391,-3.0962,-46442.8604,4.7799,914.2123,9.1421,4.7799,0.0000,3.9703,6.6796,6.4279,6.5537,-0.5800,-4639.8342,4.7799,1824.9446,18.2494,4.7799,0.0000,13.9605,6.4279,6.2506,6.3392,-0.4671,-3269.3935,4.7799,2106.2356,21.0624,4.7799,0.0000,18.2265,4.7799,17.1300,3.1866,0.0000,36.1573,53.2873,-24366.4000,-54352.0881,-54352.0881
1918.0000,6.2734,17.5735,7406.2000,62063.1000,-54656.9000,1.6091,1683.2273,4.4000,1.0000,13791.8000,4.5000,1.0000,15475.0273,0.0000,0.0000,75854.9000,5722.9727,-70131.9273,9.8517,2.5544,16091.5000,0.0000,16091.5000,0.4172,4349.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4349.0541,0.0000,0.0000,0.0000,11742.4459,11742.4459,9.2526,1.5253,34702.8000,0.0000,34702.8000,0.8997,7887.0000,4.4000,1.0000,0.0000,0.0000,0.0000,7887.0000,0.0000,0.0000,0.0000,26815.8000,26815.8000,7.8844,0.5871,478.5000,0.0000,478.5000,0.0124,129.3243,3.7000,1.0000,0.0000,0.0000,0.0000,129.3243,0.0000,0.0000,0.0000,349.1757,349.1757,7.8666,0.6013,6595.6000,253.1000,6342.5000,0.1710,1499.0000,4.4000,1.0000,51.6531,4.9000,1.0000,1550.6531,0.0000,0.0000,304.7531,5096.6000,4791.8469,7.6221,0.3248,10732.5000,0.0000,10732.5000,0.2783,2900.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2900.6757,0.0000,0.0000,0.0000,7831.8243,7831.8243,7.2225,7.4849,7.3537,0.3428,5142.2688,5.0816,997.8114,9.9781,5.0816,0.0000,4.7704,7.4849,6.2513,6.8681,-3.0222,-24177.6688,5.0816,1912.5143,19.1251,5.0816,0.0000,16.7740,6.2513,6.2734,6.2624,0.0621,434.5656,5.0816,2247.0785,22.4708,5.0816,0.0000,21.8999,5.0816,20.2575,3.3877,0.0000,43.4443,63.7018,13690.9000,-18600.8344,-18600.8344
1919.0000,6.2413,17.2031,9053.8000,55505.8000,-46452.0000,1.4391,2057.6818,4.4000,1.0000,12334.6222,4.5000,1.0000,14392.3040,0.0000,0.0000,67840.4222,6996.1182,-60844.3040,9.3931,2.0958,16112.1000,0.0000,16112.1000,0.4177,4354.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4354.6216,0.0000,0.0000,0.0000,11757.4784,11757.4784,8.7841,1.0568,41910.6000,0.0000,41910.6000,1.0866,9525.1364,4.4000,1.0000,0.0000,0.0000,0.0000,9525.1364,0.0000,0.0000,0.0000,32385.4636,32385.4636,7.1065,-0.1908,465.6000,0.0000,465.6000,0.0121,125.8378,3.7000,1.0000,0.0000,0.0000,0.0000,125.8378,0.0000,0.0000,0.0000,339.7622,339.7622,7.0889,-0.5900,8726.4000,35.1000,8691.3000,0.2262,1983.2727,4.4000,1.0000,7.1633,4.9000,1.0000,1990.4360,0.0000,0.0000,42.2633,6743.1273,6700.8640,6.7417,-0.5556,5975.7000,0.0000,5975.7000,0.1549,1615.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1615.0541,0.0000,0.0000,0.0000,4360.6459,4360.6459,6.5158,7.5366,7.0262,1.3137,19705.3324,5.0050,997.4540,9.9745,5.0050,0.0000,4.5581,7.5366,6.3165,6.9266,-2.9442,-23553.9679,5.0050,1878.7098,18.7871,5.0050,0.0000,16.0275,6.3165,6.2413,6.2789,-0.2074,-1451.4545,5.0050,2211.5580,22.1156,5.0050,0.0000,20.9253,5.0050,19.4323,3.3367,0.0000,41.5109,60.9432,26703.3000,-5300.0899,-5300.0899
1920.0000,6.2313,16.8328,10518.6000,50152.7000,-39634.1000,1.3003,2390.5909,4.4000,1.0000,11145.0444,4.5000,1.0000,13535.6354,0.0000,0.0000,61297.7444,8128.0091,-53169.7354,9.1561,1.8588,16107.7000,0.0000,16107.7000,0.4176,4353.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4353.4324,0.0000,0.0000,0.0000,11754.2676,11754.2676,8.5095,0.7823,41723.4000,0.0000,41723.4000,1.0818,9482.5909,4.4000,1.0000,0.0000,0.0000,0.0000,9482.5909,0.0000,0.0000,0.0000,32240.8091,32240.8091,6.7360,-0.5613,477.1000,0.0000,477.1000,0.0124,128.9459,3.7000,1.0000,0.0000,0.0000,0.0000,128.9459,0.0000,0.0000,0.0000,348.1541,348.1541,6.7168,-1.0105,10915.1000,0.0000,10915.1000,0.2830,2480.7045,4.4000,1.0000,0.0000,0.0000,0.0000,2480.7045,0.0000,0.0000,0.0000,8434.3955,8434.3955,6.2528,-1.0445,1813.6000,0.0000,1813.6000,0.0470,490.1622,3.7000,1.0000,0.0000,0.0000,0.0000,490.1622,0.0000,0.0000,0.0000,1323.4378,1323.4378,6.1800,7.4862,6.8331,1.5829,23743.7100,4.7131,947.5532,9.4755,4.7131,0.0000,3.8062,7.4862,6.3418,6.9140,-2.6003,-20802.7396,4.7131,1770.1385,17.7014,4.7131,0.0000,13.3834,6.3418,6.2313,6.2865,-0.2871,-2009.6418,4.7131,2081.8317,20.8183,4.7131,0.0000,17.4731,4.7131,16.4824,3.1421,0.0000,34.6626,51.1450,31402.8000,931.3287,931.3287
1921.0000,6.2322,16.3330,12375.0000,45075.6000,-32700.6000,1.1687,2812.5000,4.4000,1.0000,10016.8000,4.5000,1.0000,12829.3000,0.0000,0.0000,55092.4000,9562.5000,-45529.9000,8.6991,1.4018,16078.7000,0.0000,16078.7000,0.4169,4345.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4345.5946,0.0000,0.0000,0.0000,11733.1054,11733.1054,8.0634,0.3361,48403.7000,0.0000,48403.7000,1.2550,11000.8409,4.4000,1.0000,0.0000,0.0000,0.0000,11000.8409,0.0000,0.0000,0.0000,37402.8591,37402.8591,6.0368,-1.2605,464.3000,0.0000,464.3000,0.0120,125.4865,3.7000,1.0000,0.0000,0.0000,0.0000,125.4865,0.0000,0.0000,0.0000,338.8135,338.8135,6.0185,-1.7088,12001.0000,0.0000,12001.0000,0.3111,2727.5000,4.4000,1.0000,0.0000,0.0000,0.0000,2727.5000,0.0000,0.0000,0.0000,9273.5000,9273.5000,5.5160,-1.7813,1020.3000,0.0000,1020.3000,0.0265,275.7568,3.7000,1.0000,0.0000,0.0000,0.0000,275.7568,0.0000,0.0000,0.0000,744.5432,744.5432,5.4757,7.6475,6.5616,2.6723,40084.6478,4.7852,974.0351,9.7404,4.7852,0.0000,3.9835,7.6475,6.3303,6.9889,-3.0390,-24311.6011,4.7852,1791.1141,17.9111,4.7852,0.0000,14.0071,6.3303,6.2322,6.2812,-0.2586,-1810.1254,4.7852,2114.1935,21.1419,4.7852,0.0000,18.2873,4.7852,17.1822,3.1901,0.0000,36.2779,53.4601,45267.4000,13962.9213,13962.9213
1922.0000,6.2277,15.6724,14509.0000,40364.8000,-25855.8000,1.0465,3297.5000,4.4000,1.0000,8969.9556,4.5000,1.0000,12267.4556,0.0000,0.0000,49334.7556,11211.5000,-38123.2556,8.3620,1.0647,16094.4000,0.0000,16094.4000,0.4173,4349.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4349.8378,0.0000,0.0000,0.0000,11744.5622,11744.5622,7.7045,-0.0228,48163.5000,0.0000,48163.5000,1.2487,10946.2500,4.4000,1.0000,0.0000,0.0000,0.0000,10946.2500,0.0000,0.0000,0.0000,37217.2500,37217.2500,5.6209,-1.6764,477.1000,0.0000,477.1000,0.0124,128.9459,3.7000,1.0000,0.0000,0.0000,0.0000,128.9459,0.0000,0.0000,0.0000,348.1541,348.1541,5.6014,-2.1259,13555.8000,0.0000,13555.8000,0.3515,3080.8636,4.4000,1.0000,0.0000,0.0000,0.0000,3080.8636,0.0000,0.0000,0.0000,10474.9364,10474.9364,5.0150,-2.2823,426.0000,0.0000,426.0000,0.0110,115.1351,3.7000,1.0000,0.0000,0.0000,0.0000,115.1351,0.0000,0.0000,0.0000,310.8649,310.8649,4.9976,7.7159,6.3567,3.2370,48555.2828,4.6311,951.5531,9.5155,4.6311,0.0000,3.6110,7.7159,6.3300,7.0229,-3.0944,-24755.4310,4.6311,1730.7644,17.3076,4.6311,0.0000,12.6971,6.3300,6.2277,6.2788,-0.2610,-1827.3399,4.6311,2046.3428,20.4634,4.6311,0.0000,16.5771,4.6311,15.7091,3.0874,0.0000,32.8851,48.5943,52861.0000,21972.5119,21972.5119
1923.0000,6.2243,14.9540,16305.0000,36075.2000,-19770.2000,0.9353,3705.6818,4.4000,1.0000,8016.7111,4.5000,1.0000,11722.3929,0.0000,0.0000,44091.9111,12599.3182,-31492.5929,7.9232,0.6259,16098.5000,0.0000,16098.5000,0.4174,4350.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4350.9459,0.0000,0.0000,0.0000,11747.5541,11747.5541,7.2895,-0.4378,55430.5000,0.0000,55430.5000,1.4371,12597.8409,4.4000,1.0000,0.0000,0.0000,0.0000,12597.8409,0.0000,0.0000,0.0000,42832.6591,42832.6591,4.9788,-2.3185,464.5000,0.0000,464.5000,0.0120,125.5405,3.7000,1.0000,0.0000,0.0000,0.0000,125.5405,0.0000,0.0000,0.0000,338.9595,338.9595,4.9605,-2.7667,15084.5000,0.0000,15084.5000,0.3911,3428.2955,4.4000,1.0000,0.0000,0.0000,0.0000,3428.2955,0.0000,0.0000,0.0000,11656.2045,11656.2045,4.3317,-2.9656,426.0000,0.0000,426.0000,0.0110,115.1351,3.7000,1.0000,0.0000,0.0000,0.0000,115.1351,0.0000,0.0000,0.0000,310.8649,310.8649,4.3149,7.8569,6.0859,4.3772,65657.5428,4.8060,999.8560,9.9986,4.8060,0.0000,4.0358,7.8569,6.3444,7.1007,-3.5047,-28037.6271,4.8060,1789.8140,17.8981,4.8060,0.0000,14.1908,6.3444,6.2243,6.2844,-0.3180,-2226.2665,4.8060,2123.0925,21.2309,4.8060,0.0000,18.5272,4.8060,17.3878,3.2040,0.0000,36.7537,54.1416,67733.8000,35393.6491,35393.6491
1924.0000,6.2084,16.6657,12160.9000,53242.1000,-41081.2000,1.3804,2763.8409,4.4000,1.0000,11831.5778,4.5000,1.0000,14595.4187,0.0000,0.0000,65073.6778,9397.0591,-55676.6187,8.8679,1.5706,16081.4000,0.0000,16081.4000,0.4169,4346.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4346.3243,0.0000,0.0000,0.0000,11735.0757,11735.0757,8.3074,0.5801,52890.3000,0.0000,52890.3000,1.3713,12020.5227,4.4000,1.0000,0.0000,0.0000,0.0000,12020.5227,0.0000,0.0000,0.0000,40869.7773,40869.7773,6.3551,-0.9422,476.7000,0.0000,476.7000,0.0124,128.8378,3.7000,1.0000,0.0000,0.0000,0.0000,128.8378,0.0000,0.0000,0.0000,347.8622,347.8622,6.3385,-1.3888,15856.5000,0.0000,15856.5000,0.4111,3603.7500,4.4000,1.0000,0.0000,0.0000,0.0000,3603.7500,0.0000,0.0000,0.0000,12252.7500,12252.7500,5.7532,-1.5441,1020.1000,0.0000,1020.1000,0.0264,275.7027,3.7000,1.0000,0.0000,0.0000,0.0000,275.7027,0.0000,0.0000,0.0000,744.3973,744.3973,5.7177,6.9507,6.3342,1.7209,25813.9211,5.4278,1116.4004,11.1640,5.4278,0.0000,5.8135,6.9507,6.5919,6.7713,-0.9391,-7512.4311,5.4278,2051.8436,20.5184,5.4278,0.0000,20.4418,6.5919,6.2084,6.4001,-1.1469,-8028.2462,5.4278,2385.0660,23.8507,5.4278,0.0000,26.6884,5.4278,24.2710,3.6185,0.0000,52.9437,77.2147,45243.8000,10273.2437,10273.2437
1925.0000,6.2582,16.9603,11918.5000,60584.5000,-48666.0000,1.5708,2708.7500,4.4000,1.0000,13463.2222,4.5000,1.0000,16171.9722,0.0000,0.0000,74047.7222,9209.7500,-64837.9722,9.0273,1.7300,16086.9000,0.0000,16086.9000,0.4171,4347.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4347.8108,0.0000,0.0000,0.0000,11739.0892,11739.0892,8.5260,0.7987,57637.5000,0.0000,57637.5000,1.4944,13099.4318,4.4000,1.0000,0.0000,0.0000,0.0000,13099.4318,0.0000,0.0000,0.0000,44538.0682,44538.0682,6.6238,-0.6735,633.3000,0.0000,633.3000,0.0164,171.1622,3.7000,1.0000,0.0000,0.0000,0.0000,171.1622,0.0000,0.0000,0.0000,462.1378,462.1378,6.6041,-1.1232,15579.8000,0.0000,15579.8000,0.4039,3540.8636,4.4000,1.0000,0.0000,0.0000,0.0000,3540.8636,0.0000,0.0000,0.0000,12038.9364,12038.9364,6.0899,-1.2074,5574.6000,0.0000,5574.6000,0.1445,1506.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1506.6486,0.0000,0.0000,0.0000,4067.9514,4067.9514,5.9162,6.8339,6.3751,1.4326,21488.6436,6.0706,1246.2841,12.4628,6.0706,0.0000,8.1334,6.8339,6.5465,6.6902,-0.8412,-6729.9567,6.0706,2303.3503,23.0335,6.0706,0.0000,28.5989,6.5465,6.2582,6.4024,-0.9644,-6750.4762,6.0706,2667.2701,26.6727,6.0706,0.0000,37.3382,6.0706,33.0012,4.0471,0.0000,74.0706,107.0717,46846.1000,8008.2107,8008.2107
1926.0000,6.2982,18.1527,5512.2000,115838.9000,-110326.7000,3.0033,1252.7727,4.4000,1.0000,25741.9778,4.5000,1.0000,26994.7505,0.0000,0.0000,141580.8778,4259.4273,-137321.4505,10.9071,3.6098,16098.8000,0.0000,16098.8000,0.4174,4351.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4351.0270,0.0000,0.0000,0.0000,11747.7730,11747.7730,10.5128,2.7855,32856.7000,0.0000,32856.7000,0.8519,7467.4318,4.4000,1.0000,0.0000,0.0000,0.0000,7467.4318,0.0000,0.0000,0.0000,25389.2682,25389.2682,9.6606,2.3633,574.0000,0.0000,574.0000,0.0149,155.1351,3.7000,1.0000,0.0000,0.0000,0.0000,155.1351,0.0000,0.0000,0.0000,418.8649,418.8649,9.6466,1.9193,14422.1000,0.0000,14422.1000,0.3739,3277.7500,4.4000,1.0000,0.0000,0.0000,0.0000,3277.7500,0.0000,0.0000,0.0000,11144.3500,11144.3500,9.2725,1.9752,18842.1000,0.0000,18842.1000,0.4885,5092.4595,3.7000,1.0000,0.0000,0.0000,0.0000,5092.4595,0.0000,0.0000,0.0000,13749.6405,13749.6405,8.8111,5.9267,7.3689,-5.7292,-85938.3701,7.7249,1515.8091,15.1581,7.7249,0.0000,16.7587,5.9267,6.5208,6.2238,2.2125,17699.7059,7.7249,2994.2691,29.9427,7.7249,0.0000,58.9279,6.5208,6.2982,6.4095,-0.9476,-6632.8898,7.7249,3392.9877,33.9299,7.7249,0.0000,76.9352,7.7249,64.0353,5.1499,0.0000,152.6219,216.6572,-27533.0000,-74871.5539,-74871.5539
1927.0000,6.3010,18.3631,3141.3000,151620.2000,-148478.9000,3.9310,713.9318,4.4000,1.0000,33693.3778,4.5000,1.0000,34407.3096,0.0000,0.0000,185313.5778,2427.3682,-182886.2096,11.4337,4.1364,27349.3000,0.0000,27349.3000,0.7091,7391.7027,3.7000,1.0000,0.0000,0.0000,0.0000,7391.7027,0.0000,0.0000,0.0000,19957.5973,19957.5973,10.8736,3.1463,23541.0000,0.0000,23541.0000,0.6103,5350.2273,4.4000,1.0000,0.0000,0.0000,0.0000,5350.2273,0.0000,0.0000,0.0000,18190.7727,18190.7727,10.3630,3.0657,1228.6000,0.0000,1228.6000,0.0319,332.0541,3.7000,1.0000,0.0000,0.0000,0.0000,332.0541,0.0000,0.0000,0.0000,896.5459,896.5459,10.3379,2.6106,13774.1000,0.0000,13774.1000,0.3571,3130.4773,4.4000,1.0000,0.0000,0.0000,0.0000,3130.4773,0.0000,0.0000,0.0000,10643.6227,10643.6227,10.0392,2.7419,20030.2000,0.0000,20030.2000,0.5193,5413.5676,3.7000,1.0000,0.0000,0.0000,0.0000,5413.5676,0.0000,0.0000,0.0000,14616.6324,14616.6324,9.6290,6.2284,7.9287,-8.0777,-121165.8565,9.2381,1767.7306,17.6773,9.2381,0.0000,28.6628,6.2284,6.3839,6.3062,0.6927,5541.3715,9.2381,3567.2990,35.6730,9.2381,0.0000,100.7856,6.3839,6.3010,6.3425,-0.4224,-2956.5535,9.2381,4070.1350,40.7014,9.2381,0.0000,131.5838,9.2381,104.8660,6.1588,0.0000,261.0322,365.8983,-62555.7000,-118581.0385,-118581.0385
1928.0000,6.2873,18.4166,1948.6000,161916.6000,-159968.0000,4.1980,442.8636,4.4000,1.0000,35981.4667,4.5000,1.0000,36424.3303,0.0000,0.0000,197898.0667,1505.7364,-196392.3303,11.7898,4.4925,33375.7000,0.0000,33375.7000,0.8653,9020.4595,3.7000,1.0000,0.0000,0.0000,0.0000,9020.4595,0.0000,0.0000,0.0000,24355.2405,24355.2405,11.1074,18.3970,4484.3000,7293.2000,-2808.9000,0.1891,1019.1591,4.4000,1.0000,1488.4082,4.9000,1.0000,2507.5673,0.0000,0.0000,8781.6082,3465.1409,-5316.4673,11.2564,3.9591,2087.2000,0.0000,2087.2000,0.0541,564.1081,3.7000,1.0000,0.0000,0.0000,0.0000,564.1081,0.0000,0.0000,0.0000,1523.0919,1523.0919,11.2137,3.4864,14034.8000,0.0000,14034.8000,0.3639,3189.7273,4.4000,1.0000,0.0000,0.0000,0.0000,3189.7273,0.0000,0.0000,0.0000,10845.0727,10845.0727,10.9098,3.6125,19238.2000,0.0000,19238.2000,0.4988,5199.5135,3.7000,1.0000,0.0000,0.0000,0.0000,5199.5135,0.0000,0.0000,0.0000,14038.6865,14038.6865,10.5165,6.3009,8.4087,-10.0310,-150464.4391,9.2538,1733.2620,17.3326,9.2538,0.0000,28.8087,6.3009,6.3689,6.3349,0.3035,2428.1889,9.2538,3568.6422,35.6864,9.2538,0.0000,101.2986,6.3689,6.2873,6.3281,-0.4158,-2910.4557,9.2538,4079.7123,40.7971,9.2538,0.0000,132.2535,9.2538,105.3569,6.1692,0.0000,262.3607,367.7177,-94041.0000,-150946.7059,-150946.7059
1929.0000,6.2888,18.4612,1102.8000,170971.5000,-169868.7000,4.4328,250.6364,4.4000,1.0000,37993.6667,4.5000,1.0000,38244.3030,0.0000,0.0000,208965.1667,852.1636,-208113.0030,11.8676,4.5703,37956.5000,0.0000,37956.5000,0.9841,10258.5135,3.7000,1.0000,0.0000,0.0000,0.0000,10258.5135,0.0000,0.0000,0.0000,27697.9865,27697.9865,11.1251,21.9198,1164.2000,7219.2000,-6055.0000,0.1872,264.5909,4.4000,1.0000,1473.3061,4.9000,1.0000,1737.8970,0.0000,0.0000,8692.5061,899.6091,-7792.8970,11.3340,4.0367,2267.3000,0.0000,2267.3000,0.0588,612.7838,3.7000,1.0000,0.0000,0.0000,0.0000,612.7838,0.0000,0.0000,0.0000,1654.5162,1654.5162,11.2897,3.5624,13417.6000,0.0000,13417.6000,0.3479,3049.4545,4.4000,1.0000,0.0000,0.0000,0.0000,3049.4545,0.0000,0.0000,0.0000,10368.1455,10368.1455,11.0117,3.7144,16861.9000,0.0000,16861.9000,0.4372,4557.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4557.2703,0.0000,0.0000,0.0000,12304.6297,12304.6297,10.6819,6.5788,8.6304,-10.2041,-153060.8707,9.6718,1793.8517,17.9385,9.6718,0.0000,32.8917,6.5788,6.3940,6.4864,-0.8618,-6894.3464,9.6718,3704.0355,37.0404,9.6718,0.0000,115.6553,6.3940,6.2888,6.3414,-0.5608,-3925.4051,9.6718,4261.3996,42.6140,9.6718,0.0000,150.9974,9.6718,119.0231,6.4479,0.0000,299.5444,418.5675,-105420.4000,-163880.6222,-163880.6222
1930.0000,6.3073,18.5052,570.0000,180381.7000,-179811.7000,4.6767,129.5455,4.4000,1.0000,40084.8222,4.5000,1.0000,40214.3677,0.0000,0.0000,220466.5222,440.4545,-220026.0677,11.9135,4.6162,44816.6000,0.0000,44816.6000,1.1620,12112.5946,3.7000,1.0000,0.0000,0.0000,0.0000,12112.5946,0.0000,0.0000,0.0000,32704.0054,32704.0054,11.0802,22.5220,496.3000,6401.9000,-5905.6000,0.1660,112.7955,4.4000,1.0000,1306.5102,4.9000,1.0000,1419.3057,0.0000,0.0000,7708.4102,383.5045,-7324.9057,11.2668,3.9695,2317.5000,0.0000,2317.5000,0.0601,626.3514,3.7000,1.0000,0.0000,0.0000,0.0000,626.3514,0.0000,0.0000,0.0000,1691.1486,1691.1486,11.2237,3.4965,12454.5000,0.0000,12454.5000,0.3229,2830.5682,4.4000,1.0000,0.0000,0.0000,0.0000,2830.5682,0.0000,0.0000,0.0000,9623.9318,9623.9318,10.9785,3.6812,15277.7000,0.0000,15277.7000,0.3961,4129.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4129.1081,0.0000,0.0000,0.0000,11148.5919,11148.5919,10.6945,6.8183,8.7564,-10.1420,-152130.1069,10.1756,1876.8255,18.7683,10.1756,0.0000,38.3047,6.8183,6.4611,6.6397,-1.7523,-14018.7197,10.1756,3869.7971,38.6980,10.1756,0.0000,134.6888,6.4611,6.3073,6.3842,-0.8621,-6034.4689,10.1756,4474.6062,44.7461,10.1756,0.0000,175.8471,10.1756,136.9452,6.7838,0.0000,348.8406,485.7858,-110851.0000,-172183.2956,-172183.2956
1931.0000,6.3356,18.5471,257.1000,184201.2000,-183944.1000,4.7758,58.4318,4.4000,1.0000,40933.6000,4.5000,1.0000,40992.0318,0.0000,0.0000,225134.8000,198.6682,-224936.1318,11.8512,4.5539,47101.4000,0.0000,47101.4000,1.2212,12730.1081,3.7000,1.0000,0.0000,0.0000,0.0000,12730.1081,0.0000,0.0000,0.0000,34371.2919,34371.2919,11.0084,22.9297,206.6000,13363.3000,-13156.7000,0.3465,46.9545,4.4000,1.0000,2727.2041,4.9000,1.0000,2774.1586,0.0000,0.0000,16090.5041,159.6455,-15930.8586,11.3990,4.1017,2752.4000,0.0000,2752.4000,0.0714,743.8919,3.7000,1.0000,0.0000,0.0000,0.0000,743.8919,0.0000,0.0000,0.0000,2008.5081,2008.5081,11.3498,3.6225,12156.8000,0.0000,12156.8000,0.3152,2762.9091,4.4000,1.0000,0.0000,0.0000,0.0000,2762.9091,0.0000,0.0000,0.0000,9393.8909,9393.8909,11.1194,3.8221,12307.4000,0.0000,12307.4000,0.3191,3326.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3326.3243,0.0000,0.0000,0.0000,8981.0757,8981.0757,10.8992,6.9630,8.9311,-10.7018,-160527.2003,10.5736,1935.2647,19.3526,10.5736,0.0000,42.9768,6.9630,6.5302,6.7466,-2.2063,-17650.0726,10.5736,4001.5782,40.0158,10.5736,0.0000,151.1171,6.5302,6.3356,6.4329,-1.1336,-7934.9510,10.5736,4639.2361,46.3924,10.5736,0.0000,197.2955,10.5736,152.2594,7.0491,0.0000,391.3894,543.6488,-122782.8000,-186112.2239,-186112.2239
1932.0000,6.3890,18.6089,60.8000,208053.3000,-207992.5000,5.3942,13.8182,4.4000,1.0000,46234.0667,4.5000,1.0000,46247.8848,0.0000,0.0000,254287.3667,46.9818,-254240.3848,12.0233,4.7260,40816.7000,0.0000,40816.7000,1.0582,11031.5405,3.7000,1.0000,0.0000,0.0000,0.0000,11031.5405,0.0000,0.0000,0.0000,29785.1595,29785.1595,11.3632,23.2944,372.0000,26225.1000,-25853.1000,0.6799,84.5455,4.4000,1.0000,5352.0612,4.9000,1.0000,5436.6067,0.0000,0.0000,31577.1612,287.4545,-31289.7067,12.0567,4.7594,3292.0000,0.0000,3292.0000,0.0854,889.7297,3.7000,1.0000,0.0000,0.0000,0.0000,889.7297,0.0000,0.0000,0.0000,2402.2703,2402.2703,12.0034,4.2762,11711.1000,0.0000,11711.1000,0.3036,2661.6136,4.4000,1.0000,0.0000,0.0000,0.0000,2661.6136,0.0000,0.0000,0.0000,9049.4864,9049.4864,11.8029,4.5056,10723.2000,0.0000,10723.2000,0.2780,2898.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2898.1622,0.0000,0.0000,0.0000,7825.0378,7825.0378,11.6295,7.1766,9.4030,-13.3951,-200926.2853,11.6990,2097.3995,20.9740,11.6990,0.0000,58.2125,7.1766,6.6349,6.9058,-3.0554,-24442.8678,11.6990,4395.5449,43.9554,11.6990,0.0000,204.6897,6.6349,6.3890,6.5119,-1.5856,-11098.9844,11.6990,5114.5023,51.1450,11.6990,0.0000,267.2389,11.6990,201.3967,7.7994,0.0000,530.1411,731.5378,-167302.6000,-236468.1376,-236468.1376
1933.0000,6.4517,18.6740,0.0000,216472.6000,-216472.6000,5.6125,0.0000,0.0000,0.0000,48105.0222,4.5000,1.0000,48105.0222,0.0000,0.0000,264577.6222,0.0000,-264577.6222,12.0517,4.7544,47100.6000,0.0000,47100.6000,1.2212,12729.8919,3.7000,1.0000,0.0000,0.0000,0.0000,12729.8919,0.0000,0.0000,0.0000,34370.7081,34370.7081,11.3242,23.3650,0.0000,27617.5000,-27617.5000,0.7160,0.0000,0.0000,0.0000,5636.2245,4.9000,1.0000,5636.2245,0.0000,0.0000,33253.7245,0.0000,-33253.7245,12.0281,4.7308,3145.0000,0.0000,3145.0000,0.0815,850.0000,3.7000,1.0000,0.0000,0.0000,0.0000,850.0000,0.0000,0.0000,0.0000,2295.0000,2295.0000,11.9795,4.2522,11104.4000,0.0000,11104.4000,0.2879,2523.7273,4.4000,1.0000,0.0000,0.0000,0.0000,2523.7273,0.0000,0.0000,0.0000,8580.6727,8580.6727,11.7979,4.5006,9535.1000,0.0000,9535.1000,0.2472,2577.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2577.0541,0.0000,0.0000,0.0000,6958.0459,6958.0459,11.6506,7.4463,9.5484,-13.2425,-198636.7693,12.2495,2182.1953,21.8220,12.2495,0.0000,66.8219,7.4463,6.7577,7.1020,-4.0667,-32533.7479,12.2495,4561.5527,45.6155,12.2495,0.0000,234.9626,6.7577,6.4517,6.6047,-2.0652,-14456.4028,12.2495,5332.4836,53.3248,12.2495,0.0000,306.7627,12.2495,228.7220,8.1663,0.0000,608.5473,837.2693,-173205.0000,-245626.9199,-245626.9199
1934.0000,6.4855,18.7077,0.0000,221751.4000,-221751.4000,5.7493,0.0000,0.0000,0.0000,49278.0889,4.5000,1.0000,49278.0889,0.0000,0.0000,271029.4889,0.0000,-271029.4889,12.3811,5.0838,44820.4000,0.0000,44820.4000,1.1621,12113.6216,3.7000,1.0000,0.0000,0.0000,0.0000,12113.6216,0.0000,0.0000,0.0000,32706.7784,32706.7784,11.6696,23.7104,0.0000,18562.2000,-18562.2000,0.4813,0.0000,0.0000,0.0000,3788.2041,4.9000,1.0000,3788.2041,0.0000,0.0000,22350.4041,0.0000,-22350.4041,12.1558,4.8585,2063.9000,0.0000,2063.9000,0.0535,557.8108,3.7000,1.0000,0.0000,0.0000,0.0000,557.8108,0.0000,0.0000,0.0000,1506.0892,1506.0892,12.1230,4.3958,10931.0000,0.0000,10931.0000,0.2834,2484.3182,4.4000,1.0000,0.0000,0.0000,0.0000,2484.3182,0.0000,0.0000,0.0000,8446.6818,8446.6818,11.9393,4.6420,8346.9000,0.0000,8346.9000,0.2164,2255.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2255.9189,0.0000,0.0000,0.0000,6090.9811,6090.9811,11.8068,7.4991,9.6529,-13.2021,-198032.1760,11.9189,2113.6711,21.1367,11.9189,0.0000,61.5572,7.4991,6.8120,7.1556,-3.9480,-31583.8939,11.9189,4427.7084,44.2771,11.9189,0.0000,216.4504,6.8120,6.4855,6.6488,-2.1448,-15013.2926,11.9189,5178.1680,51.7817,11.9189,0.0000,282.5934,11.9189,212.0457,7.9460,0.0000,560.6009,772.6466,-174151.4000,-244629.3625,-244629.3625
1935.0000,6.5382,18.7604,0.0000,233119.9000,-233119.9000,6.0441,0.0000,0.0000,0.0000,51804.4222,4.5000,1.0000,51804.4222,0.0000,0.0000,284924.3222,0.0000,-284924.3222,12.4963,5.1990,42528.5000,0.0000,42528.5000,1.1026,11494.1892,3.7000,1.0000,0.0000,0.0000,0.0000,11494.1892,0.0000,0.0000,0.0000,31034.3108,31034.3108,11.8473,23.8881,0.0000,20901.5000,-20901.5000,0.5419,0.0000,0.0000,0.0000,4265.6122,4.9000,1.0000,4265.6122,0.0000,0.0000,25167.1122,0.0000,-25167.1122,12.3736,5.0763,2000.8000,0.0000,2000.8000,0.0519,540.7568,3.7000,1.0000,0.0000,0.0000,0.0000,540.7568,0.0000,0.0000,0.0000,1460.0432,1460.0432,12.3430,4.6158,10725.8000,0.0000,10725.8000,0.2781,2437.6818,4.4000,1.0000,0.0000,0.0000,0.0000,2437.6818,0.0000,0.0000,0.0000,8288.1182,8288.1182,12.1697,4.8724,9535.1000,0.0000,9535.1000,0.2472,2577.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2577.0541,0.0000,0.0000,0.0000,6958.0459,6958.0459,12.0242,7.6563,9.8403,-13.9255,-208882.5687,12.3987,2180.9294,21.8093,12.3987,0.0000,69.2935,7.6563,6.8999,7.2781,-4.5214,-36171.5739,12.3987,4580.4706,45.8047,12.3987,0.0000,243.6532,6.8999,6.5382,6.7191,-2.4710,-17296.7737,12.3987,5369.3473,53.6935,12.3987,0.0000,318.1089,12.3987,236.5166,8.2658,0.0000,631.0556,867.5722,-189231.2000,-262350.9163,-262350.9163
1936.0000,6.5623,18.7845,0.0000,231631.9000,-231631.9000,6.0055,0.0000,0.0000,0.0000,51473.7556,4.5000,1.0000,51473.7556,0.0000,0.0000,283105.6556,0.0000,-283105.6556,12.6496,5.3523,36240.0000,0.0000,36240.0000,0.9396,9794.5946,3.7000,1.0000,0.0000,0.0000,0.0000,9794.5946,0.0000,0.0000,0.0000,26445.4054,26445.4054,12.0810,24.1218,0.0000,18853.4000,-18853.4000,0.4888,0.0000,0.0000,0.0000,3847.6327,4.9000,1.0000,3847.6327,0.0000,0.0000,22701.0327,0.0000,-22701.0327,12.5691,5.2718,2583.3000,0.0000,2583.3000,0.0670,698.1892,3.7000,1.0000,0.0000,0.0000,0.0000,698.1892,0.0000,0.0000,0.0000,1885.1108,1885.1108,12.5286,4.8013,9621.6000,0.0000,9621.6000,0.2495,2186.7273,4.4000,1.0000,0.0000,0.0000,0.0000,2186.7273,0.0000,0.0000,0.0000,7434.8727,7434.8727,12.3687,5.0714,11119.2000,0.0000,11119.2000,0.2883,3005.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3005.1892,0.0000,0.0000,0.0000,8114.0108,8114.0108,12.1942,7.6890,9.9416,-13.9683,-209524.9399,12.0579,2111.6892,21.1169,12.0579,0.0000,63.7357,7.6890,6.9340,7.3115,-4.3892,-35113.2423,12.0579,4447.8542,44.4785,12.0579,0.0000,224.1106,6.9340,6.5623,6.7482,-2.4699,-17289.1063,12.0579,5214.8514,52.1485,12.0579,0.0000,292.5945,12.0579,218.9585,8.0386,0.0000,580.4408,799.3994,-190921.2000,-261927.2885,-261927.2885
