Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1937.0000,6.5706,18.7928,0.0000,236078.4000,-236078.4000,6.1208,0.0000,0.0000,0.0000,52461.8667,4.5000,1.0000,52461.8667,0.0000,0.0000,288540.2667,0.0000,-288540.2667,12.9811,5.6838,23655.4000,0.0000,23655.4000,0.6133,6393.3514,3.7000,1.0000,0.0000,0.0000,0.0000,6393.3514,0.0000,0.0000,0.0000,17262.0486,17262.0486,12.5976,24.5697,141.9000,15959.6000,-15817.7000,0.4138,32.2500,4.4000,1.0000,3257.0612,4.9000,1.0000,3289.3112,0.0000,0.0000,19216.6612,109.6500,-19107.0112,13.0220,5.7248,1630.2000,0.0000,1630.2000,0.0423,440.5946,3.7000,1.0000,0.0000,0.0000,0.0000,440.5946,0.0000,0.0000,0.0000,1189.6054,1189.6054,12.9956,5.2683,8064.6000,0.0000,8064.6000,0.2091,1832.8636,4.4000,1.0000,0.0000,0.0000,0.0000,1832.8636,0.0000,0.0000,0.0000,6231.7364,6231.7364,12.8572,5.5599,14683.6000,0.0000,14683.6000,0.3807,3968.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3968.5405,0.0000,0.0000,0.0000,10715.0595,10715.0595,12.6191,7.6672,10.1432,-14.8593,-222889.3568,11.6699,2026.0056,20.2601,11.6699,0.0000,57.7784,7.6672,6.9390,7.3031,-4.0970,-32775.8272,11.6699,4306.3592,43.0636,11.6699,0.0000,203.1633,6.9390,6.5706,6.7548,-2.3691,-16583.6440,11.6699,5045.5082,50.4551,11.6699,0.0000,265.2461,11.6699,200.0114,7.7799,0.0000,526.1878,726.1992,-203862.3000,-272248.8280,-272248.8280
1938.0000,6.4477,18.6114,990.0000,130738.1000,-129748.1000,3.3896,225.0000,4.4000,1.0000,29052.9111,4.5000,1.0000,29277.9111,0.0000,0.0000,159791.0111,765.0000,-159026.0111,12.3261,5.0288,19474.9000,0.0000,19474.9000,0.5049,5263.4865,3.7000,1.0000,0.0000,0.0000,0.0000,5263.4865,0.0000,0.0000,0.0000,14211.4135,14211.4135,11.8008,4.6129,4076.7000,182.6000,3894.1000,0.1057,926.5227,4.4000,1.0000,37.2653,4.9000,1.0000,963.7880,0.0000,0.0000,219.8653,3150.1773,2930.3120,11.6925,4.3952,1346.3000,0.0000,1346.3000,0.0349,363.8649,3.7000,1.0000,0.0000,0.0000,0.0000,363.8649,0.0000,0.0000,0.0000,982.4351,982.4351,11.6562,3.9605,7457.0000,19.6000,7437.4000,0.1933,1694.7727,4.4000,1.0000,4.0000,4.9000,1.0000,1698.7727,0.0000,0.0000,23.6000,5762.2273,5738.6273,11.4440,4.1467,17257.9000,0.0000,17257.9000,0.4474,4664.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4664.2973,0.0000,0.0000,0.0000,12593.6027,12593.6027,10.9785,7.2301,9.1043,-6.7604,-101405.3617,7.0139,1274.0059,12.7401,7.0139,0.0000,12.5443,7.2301,6.7325,6.9813,-1.6826,-13460.9102,7.0139,2626.2292,26.2623,7.0139,0.0000,44.1087,6.7325,6.4477,6.5901,-1.1005,-7703.3486,7.0139,3055.3512,30.5535,7.0139,0.0000,57.5875,7.0139,49.0883,4.6759,0.0000,114.2405,163.3288,-80337.5000,-122569.6205,-122569.6205
1939.0000,6.4150,18.5083,2116.8000,126906.8000,-124790.0000,3.2903,481.0909,4.4000,1.0000,28201.5111,4.5000,1.0000,28682.6020,0.0000,0.0000,155108.3111,1635.7091,-153472.6020,12.0540,4.7568,19472.7000,0.0000,19472.7000,0.5049,5262.8919,3.7000,1.0000,0.0000,0.0000,0.0000,5262.8919,0.0000,0.0000,0.0000,14209.8081,14209.8081,11.5319,3.8047,9505.7000,0.0000,9505.7000,0.2465,2160.3864,4.4000,1.0000,0.0000,0.0000,0.0000,2160.3864,0.0000,0.0000,0.0000,7345.3136,7345.3136,11.2620,3.9648,1018.5000,0.0000,1018.5000,0.0264,275.2703,3.7000,1.0000,0.0000,0.0000,0.0000,275.2703,0.0000,0.0000,0.0000,743.2297,743.2297,11.2347,3.5087,8071.2000,0.8000,8070.4000,0.2093,1834.3636,4.4000,1.0000,0.1633,4.9000,1.0000,1834.5269,0.0000,0.0000,0.9633,6236.8364,6235.8731,11.0056,3.7083,16465.8000,0.0000,16465.8000,0.4269,4450.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4450.2162,0.0000,0.0000,0.0000,12015.5838,12015.5838,10.5641,7.1006,8.8324,-6.2843,-94263.9809,7.0563,1297.1271,12.9713,7.0563,0.0000,12.7730,7.1006,6.6679,6.8842,-1.4722,-11777.4312,7.0563,2653.7760,26.5378,7.0563,0.0000,44.9132,6.6679,6.4150,6.5414,-0.9831,-6881.3815,7.0563,3080.6600,30.8066,7.0563,0.0000,58.6378,7.0563,49.9088,4.7042,0.0000,116.3240,166.2328,-70256.9000,-112922.7937,-112922.7937
1940.0000,6.3744,18.0598,5783.8000,83249.8000,-77466.0000,2.1584,1314.5000,4.4000,1.0000,18499.9556,4.5000,1.0000,19814.4556,0.0000,0.0000,101749.7556,4469.3000,-97280.4556,10.8516,3.5543,19481.8000,0.0000,19481.8000,0.5051,5265.3514,3.7000,1.0000,0.0000,0.0000,0.0000,5265.3514,0.0000,0.0000,0.0000,14216.4486,14216.4486,10.1973,2.4700,17193.3000,0.0000,17193.3000,0.4458,3907.5682,4.4000,1.0000,0.0000,0.0000,0.0000,3907.5682,0.0000,0.0000,0.0000,13285.7318,13285.7318,9.5858,2.2885,1127.5000,0.0000,1127.5000,0.0292,304.7297,3.7000,1.0000,0.0000,0.0000,0.0000,304.7297,0.0000,0.0000,0.0000,822.7703,822.7703,9.5480,1.8207,8721.1000,0.0000,8721.1000,0.2261,1982.0682,4.4000,1.0000,0.0000,0.0000,0.0000,1982.0682,0.0000,0.0000,0.0000,6739.0318,6739.0318,9.2378,1.9405,15079.7000,0.0000,15079.7000,0.3910,4075.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4075.5946,0.0000,0.0000,0.0000,11004.1054,11004.1054,8.7314,7.4555,8.0934,-1.8482,-27722.4052,5.6334,1070.0547,10.7005,5.6334,0.0000,6.4994,7.4555,6.5251,6.9903,-2.5268,-20214.3648,5.6334,2108.4557,21.0846,5.6334,0.0000,22.8536,6.5251,6.3744,6.4498,-0.4679,-3275.5976,5.6334,2469.7815,24.6978,5.6334,0.0000,29.8372,5.6334,26.8774,3.7556,0.0000,59.1902,86.0676,-15862.6000,-51212.3676,-51212.3676
1941.0000,6.3370,17.7899,7890.9000,79252.6000,-71361.7000,2.0548,1793.3864,4.4000,1.0000,17611.6889,4.5000,1.0000,19405.0753,0.0000,0.0000,96864.2889,6097.5136,-90766.7753,10.6696,3.3723,16483.9000,0.0000,16483.9000,0.4274,4455.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4455.1081,0.0000,0.0000,0.0000,12028.7919,12028.7919,10.0954,2.3681,21540.8000,0.0000,21540.8000,0.5585,4895.6364,4.4000,1.0000,0.0000,0.0000,0.0000,4895.6364,0.0000,0.0000,0.0000,16645.1636,16645.1636,9.3009,2.0036,636.3000,0.0000,636.3000,0.0165,171.9730,3.7000,1.0000,0.0000,0.0000,0.0000,171.9730,0.0000,0.0000,0.0000,464.3270,464.3270,9.2787,1.5514,9445.3000,0.0000,9445.3000,0.2449,2146.6591,4.4000,1.0000,0.0000,0.0000,0.0000,2146.6591,0.0000,0.0000,0.0000,7298.6409,7298.6409,8.9303,1.6330,12307.4000,0.0000,12307.4000,0.3191,3326.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3326.3243,0.0000,0.0000,0.0000,8981.0757,8981.0757,8.5016,7.2200,7.8608,-1.7900,-26850.6466,5.4317,1042.5184,10.4252,5.4317,0.0000,5.8259,7.2200,6.5595,6.8898,-1.7296,-13836.8047,5.4317,2042.2645,20.4226,5.4317,0.0000,20.4854,6.5595,6.3370,6.4483,-0.6659,-4661.3248,5.4317,2381.5066,23.8151,5.4317,0.0000,26.7454,5.4317,24.3183,3.6211,0.0000,53.0567,77.3750,-10948.0000,-45348.7761,-45348.7761
1942.0000,6.3409,17.0221,12724.5000,63808.3000,-51083.8000,1.6543,2891.9318,4.4000,1.0000,14179.6222,4.5000,1.0000,17071.5540,0.0000,0.0000,77987.9222,9832.5682,-68155.3540,9.2015,1.9042,16098.6000,0.0000,16098.6000,0.4174,4350.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4350.9730,0.0000,0.0000,0.0000,11747.6270,11747.6270,8.7084,0.9811,56823.2000,0.0000,56823.2000,1.4732,12914.3636,4.4000,1.0000,0.0000,0.0000,0.0000,12914.3636,0.0000,0.0000,0.0000,43908.8364,43908.8364,6.8655,-0.4318,479.5000,0.0000,479.5000,0.0124,129.5946,3.7000,1.0000,0.0000,0.0000,0.0000,129.5946,0.0000,0.0000,0.0000,349.9054,349.9054,6.8508,-0.8765,10903.6000,0.0000,10903.6000,0.2827,2478.0909,4.4000,1.0000,0.0000,0.0000,0.0000,2478.0909,0.0000,0.0000,0.0000,8425.5091,8425.5091,6.4971,-0.8002,10723.2000,0.0000,10723.2000,0.2780,2898.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2898.1622,0.0000,0.0000,0.0000,7825.0378,7825.0378,6.1687,7.9765,7.0726,2.8715,43071.9387,6.1772,1228.4672,12.2847,6.1772,0.0000,8.5692,7.9765,6.5036,7.2400,-4.3867,-35093.9982,6.1772,2285.9826,22.8598,6.1772,0.0000,30.1314,6.5036,6.3409,6.4222,-0.5538,-3876.3788,6.1772,2711.6173,27.1162,6.1772,0.0000,39.3390,6.1772,34.6170,4.1181,0.0000,78.0397,112.6567,43944.3000,4101.5617,4101.5617
1943.0000,6.3334,16.2971,16424.2000,56194.1000,-39769.9000,1.4569,3732.7727,4.4000,1.0000,12487.5778,4.5000,1.0000,16220.3505,0.0000,0.0000,68681.6778,12691.4273,-55990.2505,8.5674,1.2701,16082.9000,0.0000,16082.9000,0.4170,4346.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4346.7297,0.0000,0.0000,0.0000,11736.1703,11736.1703,8.0991,0.3719,75495.8000,0.0000,75495.8000,1.9574,17158.1364,4.4000,1.0000,0.0000,0.0000,0.0000,17158.1364,0.0000,0.0000,0.0000,58337.6636,58337.6636,5.7715,-1.5258,469.9000,0.0000,469.9000,0.0122,127.0000,3.7000,1.0000,0.0000,0.0000,0.0000,127.0000,0.0000,0.0000,0.0000,342.9000,342.9000,5.7578,-1.9695,12870.0000,0.0000,12870.0000,0.3337,2925.0000,4.4000,1.0000,0.0000,0.0000,0.0000,2925.0000,0.0000,0.0000,0.0000,9945.0000,9945.0000,5.3610,-1.9363,5970.7000,0.0000,5970.7000,0.1548,1613.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1613.7027,0.0000,0.0000,0.0000,4356.9973,4356.9973,5.1871,7.9547,6.5709,4.6242,69363.6909,6.4979,1322.0978,13.2210,6.4979,0.0000,9.9745,7.9547,6.6246,7.2897,-4.1671,-33336.6752,6.4979,2399.2859,23.9929,6.4979,0.0000,35.0727,6.6246,6.3334,6.4790,-1.0426,-7298.5350,6.4979,2845.0021,28.4500,6.4979,0.0000,45.7903,6.4979,39.7839,4.3319,0.0000,90.8375,130.6214,71119.4000,28728.4807,28728.4807
1944.0000,6.3382,15.4475,20192.0000,50122.4000,-29930.4000,1.2995,4589.0909,4.4000,1.0000,11138.3111,4.5000,1.0000,15727.4020,0.0000,0.0000,61260.7111,15602.9091,-45657.8020,8.2095,0.9122,16085.6000,0.0000,16085.6000,0.4170,4347.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4347.4595,0.0000,0.0000,0.0000,11738.1405,11738.1405,7.7284,0.0011,79407.2000,0.0000,79407.2000,2.0588,18047.0909,4.4000,1.0000,0.0000,0.0000,0.0000,18047.0909,0.0000,0.0000,0.0000,61360.1091,61360.1091,5.2136,-2.0837,471.3000,0.0000,471.3000,0.0122,127.3784,3.7000,1.0000,0.0000,0.0000,0.0000,127.3784,0.0000,0.0000,0.0000,343.9216,343.9216,5.1995,-2.5278,14765.2000,0.0000,14765.2000,0.3828,3355.7273,4.4000,1.0000,0.0000,0.0000,0.0000,3355.7273,0.0000,0.0000,0.0000,11409.4727,11409.4727,4.7319,-2.5654,1812.2000,0.0000,1812.2000,0.0470,489.7838,3.7000,1.0000,0.0000,0.0000,0.0000,489.7838,0.0000,0.0000,0.0000,1322.4162,1322.4162,4.6777,7.8604,6.2690,5.1770,77655.1881,6.3260,1305.0501,13.0505,6.3260,0.0000,9.2037,7.8604,6.6558,7.2581,-3.6737,-29389.7896,6.3260,2339.1590,23.3916,6.3260,0.0000,32.3626,6.6558,6.3382,6.4970,-1.1070,-7749.1403,6.3260,2767.4645,27.6746,6.3260,0.0000,42.2520,6.3260,36.9578,4.2174,0.0000,83.8183,120.7761,82611.1000,40516.2582,40516.2582
1945.0000,6.3518,14.4547,23804.0000,44653.5000,-20849.5000,1.1577,5410.0000,4.4000,1.0000,9923.0000,4.5000,1.0000,15333.0000,0.0000,0.0000,54576.5000,18394.0000,-36182.5000,7.7685,0.4712,16086.9000,0.0000,16086.9000,0.4171,4347.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4347.8108,0.0000,0.0000,0.0000,11739.0892,11739.0892,7.3088,-0.4184,92355.0000,0.0000,92355.0000,2.3945,20989.7727,4.4000,1.0000,0.0000,0.0000,0.0000,20989.7727,0.0000,0.0000,0.0000,71365.2273,71365.2273,4.5146,-2.7827,473.1000,0.0000,473.1000,0.0123,127.8649,3.7000,1.0000,0.0000,0.0000,0.0000,127.8649,0.0000,0.0000,0.0000,345.2351,345.2351,4.5010,-3.2262,15678.0000,0.0000,15678.0000,0.4065,3563.1818,4.4000,1.0000,0.0000,0.0000,0.0000,3563.1818,0.0000,0.0000,0.0000,12114.8182,12114.8182,4.0267,-3.2706,1019.6000,0.0000,1019.6000,0.0264,275.5676,3.7000,1.0000,0.0000,0.0000,0.0000,275.5676,0.0000,0.0000,0.0000,744.0324,744.0324,3.9976,7.8180,5.9078,6.5049,97572.9378,6.6217,1388.9558,13.8896,6.6217,0.0000,10.5554,7.8180,6.6940,7.2560,-3.5883,-28706.4533,6.6217,2448.7140,24.4871,6.6217,0.0000,37.1154,6.6940,6.3518,6.5229,-1.2487,-8740.5823,6.6217,2893.3814,28.9338,6.6217,0.0000,48.4572,6.6217,41.9024,4.4145,0.0000,96.1280,138.0303,104763.1000,60125.9022,60125.9022
1946.0000,6.3555,13.1661,27472.9000,39228.4000,-11755.5000,1.0171,6243.8409,4.4000,1.0000,8717.4222,4.5000,1.0000,14961.2631,0.0000,0.0000,47945.8222,21229.0591,-26716.7631,7.4286,0.1313,16076.4000,0.0000,16076.4000,0.4168,4344.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4344.9730,0.0000,0.0000,0.0000,11731.4270,11731.4270,6.9574,-0.7699,93446.7000,0.0000,93446.7000,2.4228,21237.8864,4.4000,1.0000,0.0000,0.0000,0.0000,21237.8864,0.0000,0.0000,0.0000,72208.8136,72208.8136,4.0573,-3.2400,467.7000,0.0000,467.7000,0.0121,126.4054,3.7000,1.0000,0.0000,0.0000,0.0000,126.4054,0.0000,0.0000,0.0000,341.2946,341.2946,4.0436,-3.6837,16345.1000,0.0000,16345.1000,0.4238,3714.7955,4.4000,1.0000,0.0000,0.0000,0.0000,3714.7955,0.0000,0.0000,0.0000,12630.3045,12630.3045,3.5363,-3.7610,425.9000,0.0000,425.9000,0.0110,115.1081,3.7000,1.0000,0.0000,0.0000,0.0000,115.1081,0.0000,0.0000,0.0000,310.7919,310.7919,3.5238,7.7837,5.6538,7.0710,106065.6700,6.4554,1370.0825,13.7008,6.4554,0.0000,9.7800,7.7837,6.6896,7.2367,-3.4052,-27241.6898,6.4554,2389.3035,23.8930,6.4554,0.0000,34.3888,6.6896,6.3555,6.5226,-1.1883,-8318.1116,6.4554,2820.7572,28.2076,6.4554,0.0000,44.8974,6.4554,39.0724,4.3036,0.0000,89.0661,128.1385,115006.3000,70505.8686,70505.8686
1947.0000,6.3682,11.6825,31072.4000,34758.1000,-3685.7000,0.9012,7061.9091,4.4000,1.0000,7724.0222,4.5000,1.0000,14785.9313,0.0000,0.0000,42482.1222,24010.4909,-18471.6313,7.0698,-0.2275,16065.6000,0.0000,16065.6000,0.4165,4342.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4342.0541,0.0000,0.0000,0.0000,11723.5459,11723.5459,6.6245,-1.1028,106970.7000,0.0000,106970.7000,2.7734,24311.5227,4.4000,1.0000,0.0000,0.0000,0.0000,24311.5227,0.0000,0.0000,0.0000,82659.1773,82659.1773,3.4850,-3.8123,474.0000,0.0000,474.0000,0.0123,128.1081,3.7000,1.0000,0.0000,0.0000,0.0000,128.1081,0.0000,0.0000,0.0000,345.8919,345.8919,3.4718,-4.2554,16828.0000,0.0000,16828.0000,0.4363,3824.5455,4.4000,1.0000,0.0000,0.0000,0.0000,3824.5455,0.0000,0.0000,0.0000,13003.4545,13003.4545,2.9779,-4.3194,425.9000,0.0000,425.9000,0.0110,115.1081,3.7000,1.0000,0.0000,0.0000,0.0000,115.1081,0.0000,0.0000,0.0000,310.7919,310.7919,2.9661,7.6989,5.3325,8.3071,124606.9960,6.8261,1470.5557,14.7056,6.8261,0.0000,11.5634,7.6989,6.7220,7.2105,-3.2150,-25720.0878,6.8261,2529.5065,25.2951,6.8261,0.0000,40.6599,6.7220,6.3682,6.5451,-1.3308,-9315.6780,6.8261,2979.6699,29.7967,6.8261,0.0000,53.0848,6.8261,45.5568,4.5507,0.0000,105.3082,150.8649,137078.5000,89571.2302,89571.2302
1948.0000,6.3925,14.4131,27837.0000,51196.3000,-23359.3000,1.3274,6326.5909,4.4000,1.0000,11376.9556,4.5000,1.0000,17703.5465,0.0000,0.0000,62573.2556,21510.4091,-41062.8465,7.8243,0.5270,16086.7000,0.0000,16086.7000,0.4171,4347.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4347.7568,0.0000,0.0000,0.0000,11738.9432,11738.9432,7.4150,-0.3123,105782.4000,0.0000,105782.4000,2.7426,24041.4545,4.4000,1.0000,0.0000,0.0000,0.0000,24041.4545,0.0000,0.0000,0.0000,81740.9455,81740.9455,4.5648,-2.7325,466.7000,0.0000,466.7000,0.0121,126.1351,3.7000,1.0000,0.0000,0.0000,0.0000,126.1351,0.0000,0.0000,0.0000,340.5649,340.5649,4.5529,-3.1744,16644.4000,0.0000,16644.4000,0.4315,3782.8182,4.4000,1.0000,0.0000,0.0000,0.0000,3782.8182,0.0000,0.0000,0.0000,12861.5818,12861.5818,4.1045,-3.1928,1019.4000,0.0000,1019.4000,0.0264,275.5135,3.7000,1.0000,0.0000,0.0000,0.0000,275.5135,0.0000,0.0000,0.0000,743.8865,743.8865,4.0785,7.0219,5.5502,5.6277,84415.5706,7.4357,1585.7313,15.8573,7.4357,0.0000,14.9460,7.0219,6.7573,6.8896,-0.9487,-7589.3054,7.4357,2795.7701,27.9577,7.4357,0.0000,52.5540,6.7573,6.3925,6.5749,-1.4947,-10463.1899,7.4357,3241.3313,32.4133,7.4357,0.0000,68.6134,7.4357,57.6475,4.9571,0.0000,136.1134,193.7610,116640.3000,66363.0754,66363.0754
1949.0000,6.4133,14.7081,29122.0000,57297.1000,-28175.1000,1.4855,6618.6364,4.4000,1.0000,12732.6889,4.5000,1.0000,19351.3253,0.0000,0.0000,70029.7889,22503.3636,-47526.4253,7.9041,0.6068,16083.9000,0.0000,16083.9000,0.4170,4347.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4347.0000,0.0000,0.0000,0.0000,11736.9000,11736.9000,7.5359,-0.1913,117097.3000,0.0000,117097.3000,3.0360,26613.0227,4.4000,1.0000,0.0000,0.0000,0.0000,26613.0227,0.0000,0.0000,0.0000,90484.2773,90484.2773,4.6977,-2.5996,633.8000,0.0000,633.8000,0.0164,171.2973,3.7000,1.0000,0.0000,0.0000,0.0000,171.2973,0.0000,0.0000,0.0000,462.5027,462.5027,4.6832,-3.0441,15853.6000,0.0000,15853.6000,0.4110,3603.0909,4.4000,1.0000,0.0000,0.0000,0.0000,3603.0909,0.0000,0.0000,0.0000,12250.5091,12250.5091,4.2989,-2.9984,5569.7000,0.0000,5569.7000,0.1444,1505.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1505.3243,0.0000,0.0000,0.0000,4064.3757,4064.3757,4.1714,6.8541,5.5127,5.7015,85523.1016,8.2656,1765.7873,17.6579,8.2656,0.0000,20.5298,6.8541,6.6881,6.7711,-0.6613,-5290.3416,8.2656,3124.6175,31.2462,8.2656,0.0000,72.1878,6.6881,6.4133,6.5507,-1.2515,-8760.6205,8.2656,3607.0813,36.0708,8.2656,0.0000,94.2470,8.2656,77.1578,5.5104,0.0000,186.9645,264.1222,127063.2000,71472.1395,71472.1395
1950.0000,6.4057,17.4078,17667.1000,111896.6000,-94229.5000,2.9011,4015.2500,4.4000,1.0000,24865.9111,4.5000,1.0000,28881.1611,0.0000,0.0000,136762.5111,13651.8500,-123110.6611,9.9178,2.6205,16065.2000,0.0000,16065.2000,0.4165,4341.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4341.9459,0.0000,0.0000,0.0000,11723.2541,11723.2541,9.5833,1.8561,71977.4000,0.0000,71977.4000,1.8661,16358.5000,4.4000,1.0000,0.0000,0.0000,0.0000,16358.5000,0.0000,0.0000,0.0000,55618.9000,55618.9000,7.9966,0.6993,582.2000,0.0000,582.2000,0.0151,157.3514,3.7000,1.0000,0.0000,0.0000,0.0000,157.3514,0.0000,0.0000,0.0000,424.8486,424.8486,7.9845,0.2572,14342.3000,0.0000,14342.3000,0.3719,3259.6136,4.4000,1.0000,0.0000,0.0000,0.0000,3259.6136,0.0000,0.0000,0.0000,11082.6864,11082.6864,7.6683,0.3710,18825.0000,0.0000,18825.0000,0.4881,5087.8378,3.7000,1.0000,0.0000,0.0000,0.0000,5087.8378,0.0000,0.0000,0.0000,13737.1622,13737.1622,7.2764,6.0544,6.6654,-2.8558,-42837.2459,9.0882,1841.1717,18.4117,9.0882,0.0000,27.2900,6.0544,6.5656,6.3100,2.2401,17921.0402,9.0882,3508.7953,35.0880,9.0882,0.0000,95.9584,6.5656,6.4057,6.4857,-0.8011,-5607.6042,9.0882,3977.9084,39.7791,9.0882,0.0000,125.2814,9.0882,100.2367,6.0588,0.0000,248.5298,348.7665,27562.6000,-30523.8099,-30523.8099
1951.0000,6.3765,17.9381,12784.6000,149523.4000,-136738.8000,3.8767,2905.5909,4.4000,1.0000,33227.4222,4.5000,1.0000,36133.0131,0.0000,0.0000,182750.8222,9879.0091,-172871.8131,10.7568,3.4595,27334.5000,0.0000,27334.5000,0.7087,7387.7027,3.7000,1.0000,0.0000,0.0000,0.0000,7387.7027,0.0000,0.0000,0.0000,19946.7973,19946.7973,10.2514,2.5241,51361.5000,0.0000,51361.5000,1.3316,11673.0682,4.4000,1.0000,0.0000,0.0000,0.0000,11673.0682,0.0000,0.0000,0.0000,39688.4318,39688.4318,9.2457,1.9484,1219.3000,0.0000,1219.3000,0.0316,329.5405,3.7000,1.0000,0.0000,0.0000,0.0000,329.5405,0.0000,0.0000,0.0000,889.7595,889.7595,9.2232,1.4959,13657.2000,0.0000,13657.2000,0.3541,3103.9091,4.4000,1.0000,0.0000,0.0000,0.0000,3103.9091,0.0000,0.0000,0.0000,10553.2909,10553.2909,8.9558,1.6585,20012.0000,0.0000,20012.0000,0.5188,5408.6486,3.7000,1.0000,0.0000,0.0000,0.0000,5408.6486,0.0000,0.0000,0.0000,14603.3514,14603.3514,8.5858,6.2016,7.3937,-6.2729,-94093.3828,10.2323,2005.5893,20.0559,10.2323,0.0000,38.9486,6.2016,6.4418,6.3217,1.1850,9479.9166,10.2323,3948.3972,39.4840,10.2323,0.0000,136.9530,6.4418,6.3765,6.4092,-0.3681,-2576.7161,10.2323,4494.3977,44.9440,10.2323,0.0000,178.8031,10.2323,139.0639,6.8216,0.0000,354.7047,493.7686,-23154.3000,-87190.1823,-87190.1823
1952.0000,6.3500,18.1098,9712.1000,162318.9000,-152606.8000,4.2084,2207.2955,4.4000,1.0000,36070.8667,4.5000,1.0000,38278.1621,0.0000,0.0000,198389.7667,7504.8045,-190884.9621,11.3722,4.0749,33351.9000,0.0000,33351.9000,0.8647,9014.0270,3.7000,1.0000,0.0000,0.0000,0.0000,9014.0270,0.0000,0.0000,0.0000,24337.8730,24337.8730,10.7319,7.1931,21898.2000,7617.5000,14280.7000,0.5678,4976.8636,4.4000,1.0000,1554.5918,4.9000,1.0000,6531.4555,0.0000,0.0000,9172.0918,16921.3364,7749.2445,10.5280,3.2307,2084.9000,0.0000,2084.9000,0.0541,563.4865,3.7000,1.0000,0.0000,0.0000,0.0000,563.4865,0.0000,0.0000,0.0000,1521.4135,1521.4135,10.4880,2.7607,14509.9000,0.0000,14509.9000,0.3762,3297.7045,4.4000,1.0000,0.0000,0.0000,0.0000,3297.7045,0.0000,0.0000,0.0000,11212.1955,11212.1955,10.1930,2.8957,19220.6000,0.0000,19220.6000,0.4983,5194.7568,3.7000,1.0000,0.0000,0.0000,0.0000,5194.7568,0.0000,0.0000,0.0000,14025.8432,14025.8432,9.8239,6.2401,8.0320,-9.0808,-136212.2347,9.8542,1876.9267,18.7693,9.8542,0.0000,34.7880,6.2401,6.4124,6.3263,0.8185,6547.8595,9.8542,3801.6849,38.0168,9.8542,0.0000,122.3233,6.4124,6.3500,6.3812,-0.3391,-2374.0172,9.8542,4333.8576,43.3386,9.8542,0.0000,159.7030,9.8542,125.3256,6.5695,0.0000,316.8144,442.1399,-69158.8000,-132038.3924,-132038.3924
1953.0000,6.3393,18.2150,7698.2000,171688.1000,-163989.9000,4.4513,1749.5909,4.4000,1.0000,38152.9111,4.5000,1.0000,39902.5020,0.0000,0.0000,209841.0111,5948.6091,-203892.4020,11.6580,4.3607,37922.5000,0.0000,37922.5000,0.9832,10249.3243,3.7000,1.0000,0.0000,0.0000,0.0000,10249.3243,0.0000,0.0000,0.0000,27673.1757,27673.1757,10.9361,15.3656,12383.2000,12571.8000,-188.6000,0.3259,2814.3636,4.4000,1.0000,2565.6735,4.9000,1.0000,5380.0371,0.0000,0.0000,15137.4735,9568.8364,-5568.6371,11.0814,3.7841,2266.9000,0.0000,2266.9000,0.0588,612.6757,3.7000,1.0000,0.0000,0.0000,0.0000,612.6757,0.0000,0.0000,0.0000,1654.2243,1654.2243,11.0382,3.3109,14270.4000,0.0000,14270.4000,0.3700,3243.2727,4.4000,1.0000,0.0000,0.0000,0.0000,3243.2727,0.0000,0.0000,0.0000,11027.1273,11027.1273,10.7506,3.4533,16846.6000,0.0000,16846.6000,0.4368,4553.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4553.1351,0.0000,0.0000,0.0000,12293.4649,12293.4649,10.4299,6.4380,8.4339,-10.2019,-153028.9325,9.9390,1859.5309,18.5953,9.9390,0.0000,35.6945,6.4380,6.4184,6.4282,-0.0940,-751.7447,9.9390,3816.5542,38.1655,9.9390,0.0000,125.5106,6.4184,6.3393,6.3788,-0.4332,-3032.3698,9.9390,4371.6509,43.7165,9.9390,0.0000,163.8643,9.9390,128.3288,6.6260,0.0000,325.0693,453.3981,-92872.1000,-156813.0470,-156813.0470
1954.0000,6.3493,18.3165,5962.7000,180646.1000,-174683.4000,4.6836,1355.1591,4.4000,1.0000,40143.5778,4.5000,1.0000,41498.7369,0.0000,0.0000,220789.6778,4607.5409,-216182.1369,11.7238,4.4265,44779.4000,0.0000,44779.4000,1.1610,12102.5405,3.7000,1.0000,0.0000,0.0000,0.0000,12102.5405,0.0000,0.0000,0.0000,32676.8595,32676.8595,10.9114,17.1618,8787.6000,11726.9000,-2939.3000,0.3040,1997.1818,4.4000,1.0000,2393.2449,4.9000,1.0000,4390.4267,0.0000,0.0000,14120.1449,6790.4182,-7329.7267,11.0936,3.7963,2318.1000,0.0000,2318.1000,0.0601,626.5135,3.7000,1.0000,0.0000,0.0000,0.0000,626.5135,0.0000,0.0000,0.0000,1691.5865,1691.5865,11.0516,3.3243,13425.7000,0.0000,13425.7000,0.3481,3051.2955,4.4000,1.0000,0.0000,0.0000,0.0000,3051.2955,0.0000,0.0000,0.0000,10374.4045,10374.4045,10.7937,3.4964,15263.8000,0.0000,15263.8000,0.3957,4125.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4125.3514,0.0000,0.0000,0.0000,11138.4486,11138.4486,10.5168,6.7271,8.6220,-10.1622,-152433.3910,10.4288,1934.9807,19.3498,10.4288,0.0000,41.2356,6.7271,6.4756,6.6013,-1.2650,-10120.2233,10.4288,3973.0319,39.7303,10.4288,0.0000,144.9946,6.4756,6.3493,6.4124,-0.7253,-5076.9501,10.4288,4580.0133,45.8001,10.4288,0.0000,189.3021,10.4288,146.5676,6.9525,0.0000,375.5323,522.0999,-101835.7000,-167630.5644,-167630.5644
1955.0000,6.3755,18.4058,4710.4000,189659.8000,-184949.4000,4.9173,1070.5455,4.4000,1.0000,42146.6222,4.5000,1.0000,43217.1677,0.0000,0.0000,231806.4222,3639.8545,-228166.5677,11.7859,4.4886,47068.6000,0.0000,47068.6000,1.2203,12721.2432,3.7000,1.0000,0.0000,0.0000,0.0000,12721.2432,0.0000,0.0000,0.0000,34347.3568,34347.3568,10.9715,20.1736,6153.8000,16751.7000,-10597.9000,0.4343,1398.5909,4.4000,1.0000,3418.7143,4.9000,1.0000,4817.3052,0.0000,0.0000,20170.4143,4755.2091,-15415.2052,11.3370,4.0397,2749.2000,0.0000,2749.2000,0.0713,743.0270,3.7000,1.0000,0.0000,0.0000,0.0000,743.0270,0.0000,0.0000,0.0000,2006.1730,2006.1730,11.2894,3.5622,12617.9000,0.0000,12617.9000,0.3271,2867.7045,4.4000,1.0000,0.0000,0.0000,0.0000,2867.7045,0.0000,0.0000,0.0000,9750.1955,9750.1955,11.0582,3.7609,12296.2000,0.0000,12296.2000,0.3188,3323.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3323.2973,0.0000,0.0000,0.0000,8972.9027,8972.9027,10.8455,6.9141,8.8798,-11.0529,-165792.9120,10.9337,2005.7126,20.0571,10.9337,0.0000,47.5197,6.9141,6.5502,6.7321,-1.9183,-15346.2397,10.9337,4140.6154,41.4062,10.9337,0.0000,167.0911,6.5502,6.3755,6.4628,-1.0523,-7365.9932,10.9337,4790.6966,47.9070,10.9337,0.0000,218.1510,10.9337,167.0301,7.2892,0.0000,432.7618,599.7919,-120815.4000,-188505.1450,-188505.1450
1956.0000,6.4038,18.4746,3855.2000,196864.3000,-193009.1000,5.1041,876.1818,4.4000,1.0000,43747.6222,4.5000,1.0000,44623.8040,0.0000,0.0000,240611.9222,2979.0182,-237632.9040,11.9308,4.6335,40776.7000,0.0000,40776.7000,1.0572,11020.7297,3.7000,1.0000,0.0000,0.0000,0.0000,11020.7297,0.0000,0.0000,0.0000,29755.9703,29755.9703,11.2387,20.9399,7000.1000,23119.6000,-16119.5000,0.5994,1590.9318,4.4000,1.0000,4718.2857,4.9000,1.0000,6309.2175,0.0000,0.0000,27837.8857,5409.1682,-22428.7175,11.7604,4.4631,3288.8000,0.0000,3288.8000,0.0853,888.8649,3.7000,1.0000,0.0000,0.0000,0.0000,888.8649,0.0000,0.0000,0.0000,2399.9351,2399.9351,11.7046,3.9773,11867.4000,0.0000,11867.4000,0.3077,2697.1364,4.4000,1.0000,0.0000,0.0000,0.0000,2697.1364,0.0000,0.0000,0.0000,9170.2636,9170.2636,11.4913,4.1940,10713.5000,0.0000,10713.5000,0.2778,2895.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2895.5405,0.0000,0.0000,0.0000,7817.9595,7817.9595,11.3094,7.0423,9.1759,-12.2307,-183461.2385,11.1471,2018.4195,20.1842,11.1471,0.0000,50.3566,7.0423,6.6133,6.8278,-2.3059,-18447.4957,11.1471,4203.0643,42.0306,11.1471,0.0000,177.0663,6.6133,6.4038,6.5085,-1.2870,-9008.7589,11.1471,4873.9927,48.7399,11.1471,0.0000,231.1744,11.1471,176.1995,7.4314,0.0000,458.5974,634.7969,-142482.2000,-210917.4931,-210917.4931
1957.0000,6.4559,18.5759,2717.0000,205346.5000,-202629.5000,5.3240,617.5000,4.4000,1.0000,45632.5556,4.5000,1.0000,46250.0556,0.0000,0.0000,250979.0556,2099.5000,-248879.5556,11.8562,4.5589,47072.3000,0.0000,47072.3000,1.2204,12722.2432,3.7000,1.0000,0.0000,0.0000,0.0000,12722.2432,0.0000,0.0000,0.0000,34350.0568,34350.0568,11.1109,22.5191,2508.2000,30639.8000,-28131.6000,0.7944,570.0455,4.4000,1.0000,6253.0204,4.9000,1.0000,6823.0659,0.0000,0.0000,36892.8204,1938.1545,-34954.6659,11.8693,4.5720,3139.5000,0.0000,3139.5000,0.0814,848.5135,3.7000,1.0000,0.0000,0.0000,0.0000,848.5135,0.0000,0.0000,0.0000,2290.9865,2290.9865,11.8196,4.0923,11519.0000,0.0000,11519.0000,0.2987,2617.9545,4.4000,1.0000,0.0000,0.0000,0.0000,2617.9545,0.0000,0.0000,0.0000,8901.0455,8901.0455,11.6265,4.3292,9526.5000,0.0000,9526.5000,0.2470,2574.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2574.7297,0.0000,0.0000,0.0000,6951.7703,6951.7703,11.4756,7.3114,9.3935,-12.7944,-191916.5831,11.9488,2143.0689,21.4307,11.9488,0.0000,62.0210,7.3114,6.7223,7.0168,-3.3935,-27148.3238,11.9488,4466.7984,44.6680,11.9488,0.0000,218.0812,6.7223,6.4559,6.5891,-1.7536,-12275.4556,11.9488,5205.2951,52.0530,11.9488,0.0000,284.7227,11.9488,213.5189,7.9659,0.0000,564.8248,778.3438,-159503.8000,-231340.3625,-231340.3625
1958.0000,6.5008,18.6656,1593.1000,214427.3000,-212834.2000,5.5594,362.0682,4.4000,1.0000,47650.5111,4.5000,1.0000,48012.5793,0.0000,0.0000,262077.8111,1231.0318,-260846.7793,12.0880,4.7907,44782.2000,0.0000,44782.2000,1.1611,12103.2973,3.7000,1.0000,0.0000,0.0000,0.0000,12103.2973,0.0000,0.0000,0.0000,32678.9027,32678.9027,11.3881,23.1232,1213.8000,30680.1000,-29466.3000,0.7954,275.8636,4.4000,1.0000,6261.2449,4.9000,1.0000,6537.1085,0.0000,0.0000,36941.3449,937.9364,-36003.4085,12.1592,4.8619,2066.1000,0.0000,2066.1000,0.0536,558.4054,3.7000,1.0000,0.0000,0.0000,0.0000,558.4054,0.0000,0.0000,0.0000,1507.6946,1507.6946,12.1269,4.3997,10948.8000,0.0000,10948.8000,0.2839,2488.3636,4.4000,1.0000,0.0000,0.0000,0.0000,2488.3636,0.0000,0.0000,0.0000,8460.4364,8460.4364,11.9457,4.6484,8339.4000,0.0000,8339.4000,0.2162,2253.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2253.8919,0.0000,0.0000,0.0000,6085.5081,6085.5081,11.8154,7.4441,9.6298,-13.6052,-204078.3779,12.1044,2148.7229,21.4872,12.1044,0.0000,64.4752,7.4441,6.8046,7.1244,-3.7321,-29856.8310,12.1044,4502.9506,45.0295,12.1044,0.0000,226.7108,6.8046,6.5008,6.6527,-2.0261,-14182.4372,12.1044,5257.7777,52.5778,12.1044,0.0000,295.9893,12.1044,221.3011,8.0696,0.0000,587.1753,808.4764,-176164.0000,-248117.6461,-248117.6461
1959.0000,6.5574,18.7577,647.9000,227857.4000,-227209.5000,5.9076,147.2500,4.4000,1.0000,50634.9778,4.5000,1.0000,50782.2278,0.0000,0.0000,278492.3778,500.6500,-277991.7278,12.2959,4.9986,42497.0000,0.0000,42497.0000,1.1018,11485.6757,3.7000,1.0000,0.0000,0.0000,0.0000,11485.6757,0.0000,0.0000,0.0000,31011.3243,31011.3243,11.6557,23.4617,931.1000,30627.6000,-29696.5000,0.7941,211.6136,4.4000,1.0000,6250.5306,4.9000,1.0000,6462.1442,0.0000,0.0000,36878.1306,719.4864,-36158.6442,12.4022,5.1049,1997.1000,0.0000,1997.1000,0.0518,539.7568,3.7000,1.0000,0.0000,0.0000,0.0000,539.7568,0.0000,0.0000,0.0000,1457.3432,1457.3432,12.3721,4.6448,10451.6000,0.0000,10451.6000,0.2710,2375.3636,4.4000,1.0000,0.0000,0.0000,0.0000,2375.3636,0.0000,0.0000,0.0000,8076.2364,8076.2364,12.2054,4.9081,9526.5000,0.0000,9526.5000,0.2470,2574.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2574.7297,0.0000,0.0000,0.0000,6951.7703,6951.7703,12.0619,7.6363,9.8491,-14.2927,-214390.4297,12.5599,2208.4441,22.0844,12.5599,0.0000,72.0319,7.6363,6.9051,7.2707,-4.4279,-35422.8520,12.5599,4641.5869,46.4159,12.5599,0.0000,253.2822,6.9051,6.5574,6.7313,-2.4058,-16840.4161,12.5599,5436.1428,54.3614,12.5599,0.0000,330.6804,12.5599,245.1290,8.3733,0.0000,655.9945,901.1234,-192433.8000,-266653.6978,-266653.6978
1960.0000,6.6026,18.8142,319.9000,232394.0000,-232074.1000,6.0252,72.7045,4.4000,1.0000,51643.1111,4.5000,1.0000,51715.8157,0.0000,0.0000,284037.1111,247.1955,-283789.9157,12.4419,5.1446,36207.2000,0.0000,36207.2000,0.9387,9785.7297,3.7000,1.0000,0.0000,0.0000,0.0000,9785.7297,0.0000,0.0000,0.0000,26421.4703,26421.4703,11.8982,23.7826,654.4000,32323.0000,-31668.6000,0.8380,148.7273,4.4000,1.0000,6596.5306,4.9000,1.0000,6745.2579,0.0000,0.0000,38919.5306,505.6727,-38413.8579,12.6887,5.3914,2582.2000,0.0000,2582.2000,0.0669,697.8919,3.7000,1.0000,0.0000,0.0000,0.0000,697.8919,0.0000,0.0000,0.0000,1884.3081,1884.3081,12.6499,4.9226,9383.3000,0.0000,9383.3000,0.2433,2132.5682,4.4000,1.0000,0.0000,0.0000,0.0000,2132.5682,0.0000,0.0000,0.0000,7250.7318,7250.7318,12.5007,5.2034,11109.2000,0.0000,11109.2000,0.2880,3002.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3002.4865,0.0000,0.0000,0.0000,8106.7135,8106.7135,12.3339,7.7536,10.0438,-14.8400,-222599.7616,12.6004,2196.9690,21.9697,12.6004,0.0000,72.7312,7.7536,6.9798,7.3667,-4.7008,-37606.2871,12.6004,4636.4053,46.3641,12.6004,0.0000,255.7410,6.9798,6.6026,6.7912,-2.6192,-18334.5011,12.6004,5438.8025,54.3880,12.6004,0.0000,333.8905,12.6004,247.3243,8.4003,0.0000,662.3627,909.6870,-204460.8000,-278540.5498,-278540.5498
1961.0000,6.6333,18.8454,322.5000,245577.0000,-245254.5000,6.3670,73.2955,4.4000,1.0000,54572.6667,4.5000,1.0000,54645.9621,0.0000,0.0000,300149.6667,249.2045,-299900.4621,12.8790,5.5817,23634.6000,0.0000,23634.6000,0.6128,6387.7297,3.7000,1.0000,0.0000,0.0000,0.0000,6387.7297,0.0000,0.0000,0.0000,17246.8703,17246.8703,12.5198,24.1757,1339.9000,26893.1000,-25553.2000,0.6973,304.5227,4.4000,1.0000,5488.3878,4.9000,1.0000,5792.9105,0.0000,0.0000,32381.4878,1035.3773,-31346.1105,13.1727,5.8754,1630.3000,0.0000,1630.3000,0.0423,440.6216,3.7000,1.0000,0.0000,0.0000,0.0000,440.6216,0.0000,0.0000,0.0000,1189.6784,1189.6784,13.1479,5.4206,7708.1000,0.0000,7708.1000,0.1998,1751.8409,4.4000,1.0000,0.0000,0.0000,0.0000,1751.8409,0.0000,0.0000,0.0000,5956.2591,5956.2591,13.0238,5.7265,14670.3000,0.0000,14670.3000,0.3804,3964.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3964.9459,0.0000,0.0000,0.0000,10705.3541,10705.3541,12.8009,7.8182,10.3095,-15.9503,-239254.1574,12.4493,2145.8751,21.4588,12.4493,0.0000,70.1458,7.8182,7.0270,7.4226,-4.7488,-37990.3186,12.4493,4569.2743,45.6927,12.4493,0.0000,246.6501,7.0270,6.6333,6.8302,-2.7006,-18903.9349,12.4493,5364.0564,53.6406,12.4493,0.0000,322.0216,12.4493,239.1998,8.2995,0.0000,638.8175,878.0173,-223164.4000,-296148.4108,-296148.4108
1962.0000,6.4972,18.6547,1186.9000,141752.8000,-140565.9000,3.6752,269.7500,4.4000,1.0000,31500.6222,4.5000,1.0000,31770.3722,0.0000,0.0000,173253.4222,917.1500,-172336.2722,12.4808,5.1835,19468.4000,0.0000,19468.4000,0.5048,5261.7297,3.7000,1.0000,0.0000,0.0000,0.0000,5261.7297,0.0000,0.0000,0.0000,14206.6703,14206.6703,11.9876,13.2051,5343.6000,3969.6000,1374.0000,0.1385,1214.4545,4.4000,1.0000,810.1224,4.9000,1.0000,2024.5770,0.0000,0.0000,4779.7224,4129.1455,-650.5770,12.0102,4.7129,1340.0000,0.0000,1340.0000,0.0347,362.1622,3.7000,1.0000,0.0000,0.0000,0.0000,362.1622,0.0000,0.0000,0.0000,977.8378,977.8378,11.9762,4.2489,6859.8000,0.0000,6859.8000,0.1779,1559.0455,4.4000,1.0000,0.0000,0.0000,0.0000,1559.0455,0.0000,0.0000,0.0000,5300.7545,5300.7545,11.7922,4.4949,17242.2000,0.0000,17242.2000,0.4470,4660.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4660.0541,0.0000,0.0000,0.0000,12582.1459,12582.1459,11.3553,7.2520,9.3037,-7.8785,-118178.0238,7.4672,1344.5458,13.4455,7.4672,0.0000,15.1370,7.2520,6.7968,7.0244,-1.6389,-13110.9216,7.4672,2790.4906,27.9049,7.4672,0.0000,53.2255,6.7968,6.4972,6.6470,-1.2329,-8630.4953,7.4672,3244.3796,32.4438,7.4672,0.0000,69.4902,7.4672,58.3233,4.9781,0.0000,137.8526,196.1759,-94281.5000,-139919.4406,-139919.4406
1963.0000,6.4540,18.5191,2666.3000,131114.5000,-128448.2000,3.3994,605.9773,4.4000,1.0000,29136.5556,4.5000,1.0000,29742.5328,0.0000,0.0000,160251.0556,2060.3227,-158190.7328,12.1776,4.8803,19459.9000,0.0000,19459.9000,0.5045,5259.4324,3.7000,1.0000,0.0000,0.0000,0.0000,5259.4324,0.0000,0.0000,0.0000,14200.4676,14200.4676,11.6638,3.9366,9111.7000,0.0000,9111.7000,0.2362,2070.8409,4.4000,1.0000,0.0000,0.0000,0.0000,2070.8409,0.0000,0.0000,0.0000,7040.8591,7040.8591,11.4091,4.1118,1021.0000,0.0000,1021.0000,0.0265,275.9459,3.7000,1.0000,0.0000,0.0000,0.0000,275.9459,0.0000,0.0000,0.0000,745.0541,745.0541,11.3821,3.6549,7096.9000,0.0000,7096.9000,0.1840,1612.9318,4.4000,1.0000,0.0000,0.0000,0.0000,1612.9318,0.0000,0.0000,0.0000,5483.9682,5483.9682,11.1837,3.8864,16450.9000,0.0000,16450.9000,0.4265,4446.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4446.1892,0.0000,0.0000,0.0000,12004.7108,12004.7108,10.7494,7.1442,8.9468,-6.6427,-99639.9130,7.1657,1310.6247,13.1062,7.1657,0.0000,13.3766,7.1442,6.7097,6.9270,-1.5010,-12008.1574,7.1657,2689.7054,26.8971,7.1657,0.0000,47.0356,6.7097,6.4540,6.5819,-1.0097,-7067.6028,7.1657,3122.6651,31.2267,7.1657,0.0000,61.4088,7.1657,52.0682,4.7772,0.0000,121.8211,173.8892,-75307.8000,-118715.6731,-118715.6731
1964.0000,6.4059,18.0046,6778.3000,84006.8000,-77228.5000,2.1780,1540.5227,4.4000,1.0000,18668.1778,4.5000,1.0000,20208.7005,0.0000,0.0000,102674.9778,5237.7773,-97437.2005,10.9270,3.6297,19456.8000,0.0000,19456.8000,0.5045,5258.5946,3.7000,1.0000,0.0000,0.0000,0.0000,5258.5946,0.0000,0.0000,0.0000,14198.2054,14198.2054,10.2682,2.5409,16642.6000,0.0000,16642.6000,0.4315,3782.4091,4.4000,1.0000,0.0000,0.0000,0.0000,3782.4091,0.0000,0.0000,0.0000,12860.1909,12860.1909,9.6715,2.3742,1126.1000,0.0000,1126.1000,0.0292,304.3514,3.7000,1.0000,0.0000,0.0000,0.0000,304.3514,0.0000,0.0000,0.0000,821.7486,821.7486,9.6334,1.9061,7380.3000,0.0000,7380.3000,0.1913,1677.3409,4.4000,1.0000,0.0000,0.0000,0.0000,1677.3409,0.0000,0.0000,0.0000,5702.9591,5702.9591,9.3687,2.0714,15066.0000,0.0000,15066.0000,0.3906,4071.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4071.8919,0.0000,0.0000,0.0000,10994.1081,10994.1081,8.8586,7.4762,8.1674,-1.9862,-29792.6373,5.5877,1057.8820,10.5788,5.5877,0.0000,6.3426,7.4762,6.5614,7.0188,-2.4645,-19715.9632,5.5877,2088.6531,20.8865,5.5877,0.0000,22.3021,6.5614,6.4059,6.4837,-0.4788,-3351.3878,5.5877,2445.9552,24.4596,5.5877,0.0000,29.1172,5.5877,26.2835,3.7251,0.0000,57.7619,84.0454,-17556.7000,-52859.9883,-52859.9883
1965.0000,6.3651,17.6603,9583.6000,79885.0000,-70301.4000,2.0712,2178.0909,4.4000,1.0000,17752.2222,4.5000,1.0000,19930.3131,0.0000,0.0000,97637.2222,7405.5091,-90231.7131,10.7068,3.4095,16480.1000,0.0000,16480.1000,0.4273,4454.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4454.0811,0.0000,0.0000,0.0000,12026.0189,12026.0189,10.1282,2.4009,21310.9000,0.0000,21310.9000,0.5525,4843.3864,4.4000,1.0000,0.0000,0.0000,0.0000,4843.3864,0.0000,0.0000,0.0000,16467.5136,16467.5136,9.3358,2.0385,640.2000,0.0000,640.2000,0.0166,173.0270,3.7000,1.0000,0.0000,0.0000,0.0000,173.0270,0.0000,0.0000,0.0000,467.1730,467.1730,9.3133,1.5861,7937.6000,0.0000,7937.6000,0.2058,1804.0000,4.4000,1.0000,0.0000,0.0000,0.0000,1804.0000,0.0000,0.0000,0.0000,6133.6000,6133.6000,9.0182,1.7209,12296.2000,0.0000,12296.2000,0.3188,3323.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3323.2973,0.0000,0.0000,0.0000,8972.9027,8972.9027,8.5864,7.2443,7.9154,-1.8595,-27892.9625,5.3882,1031.6643,10.3166,5.3882,0.0000,5.6873,7.2443,6.5923,6.9183,-1.6937,-13549.3369,5.3882,2023.3123,20.2331,5.3882,0.0000,19.9981,6.5923,6.3651,6.4787,-0.6746,-4722.2054,5.3882,2359.1803,23.5918,5.3882,0.0000,26.1092,5.3882,23.7888,3.5922,0.0000,51.7946,75.5835,-11636.4000,-46164.5049,-46164.5049
1966.0000,6.3671,16.7460,15396.5000,64542.1000,-49145.6000,1.6734,3499.2045,4.4000,1.0000,14342.6889,4.5000,1.0000,17841.8934,0.0000,0.0000,78884.7889,11897.2955,-66987.4934,9.2172,1.9199,16064.9000,0.0000,16064.9000,0.4165,4341.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4341.8649,0.0000,0.0000,0.0000,11723.0351,11723.0351,8.7184,0.9912,55702.1000,0.0000,55702.1000,1.4442,12659.5682,4.4000,1.0000,0.0000,0.0000,0.0000,12659.5682,0.0000,0.0000,0.0000,43042.5318,43042.5318,6.8871,-0.4102,472.7000,0.0000,472.7000,0.0123,127.7568,3.7000,1.0000,0.0000,0.0000,0.0000,127.7568,0.0000,0.0000,0.0000,344.9432,344.9432,6.8724,-0.8548,9196.2000,0.0000,9196.2000,0.2384,2090.0455,4.4000,1.0000,0.0000,0.0000,0.0000,2090.0455,0.0000,0.0000,0.0000,7106.1545,7106.1545,6.5701,-0.7272,10713.5000,0.0000,10713.5000,0.2778,2895.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2895.5405,0.0000,0.0000,0.0000,7817.9595,7817.9595,6.2375,8.0103,7.1239,2.7779,41667.9262,6.0938,1209.0659,12.0907,6.0938,0.0000,8.2267,8.0103,6.5273,7.2688,-4.3570,-34856.1327,6.0938,2252.1838,22.5218,6.0938,0.0000,28.9272,6.5273,6.3671,6.4472,-0.5378,-3764.6626,6.0938,2671.9398,26.7194,6.0938,0.0000,37.7668,6.0938,33.3478,4.0625,0.0000,74.9207,108.2685,43003.8000,3047.1308,3047.1308
1967.0000,6.3542,15.9422,19476.1000,57130.3000,-37654.2000,1.4812,4426.3864,4.4000,1.0000,12695.6222,4.5000,1.0000,17122.0086,0.0000,0.0000,69825.9222,15049.7136,-54776.2086,8.6094,1.3121,16081.5000,0.0000,16081.5000,0.4169,4346.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4346.3514,0.0000,0.0000,0.0000,11735.1486,11735.1486,8.1262,0.3990,71426.7000,0.0000,71426.7000,1.8519,16233.3409,4.4000,1.0000,0.0000,0.0000,0.0000,16233.3409,0.0000,0.0000,0.0000,55193.3591,55193.3591,5.8539,-1.4434,473.9000,0.0000,473.9000,0.0123,128.0811,3.7000,1.0000,0.0000,0.0000,0.0000,128.0811,0.0000,0.0000,0.0000,345.8189,345.8189,5.8397,-1.8876,10851.0000,0.0000,10851.0000,0.2813,2466.1364,4.4000,1.0000,0.0000,0.0000,0.0000,2466.1364,0.0000,0.0000,0.0000,8384.8636,8384.8636,5.4945,-1.8028,5965.4000,0.0000,5965.4000,0.1547,1612.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1612.2703,0.0000,0.0000,0.0000,4353.1297,4353.1297,5.3153,7.9834,6.6493,4.3205,64808.1251,6.2975,1276.7307,12.7673,6.2975,0.0000,9.0795,7.9834,6.6377,7.3106,-4.0859,-32687.0228,6.2975,2323.0745,23.2307,6.2975,0.0000,31.9258,6.6377,6.3542,6.4960,-0.9836,-6884.9908,6.2975,2755.0932,27.5509,6.2975,0.0000,41.6817,6.2975,36.5006,4.1983,0.0000,82.6871,119.1877,67144.3000,25236.1114,25236.1114
1968.0000,6.3548,15.1030,23060.3000,51292.2000,-28231.9000,1.3298,5240.9773,4.4000,1.0000,11398.2667,4.5000,1.0000,16639.2439,0.0000,0.0000,62690.4667,17819.3227,-44871.1439,8.2702,0.9729,16085.6000,0.0000,16085.6000,0.4170,4347.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4347.4595,0.0000,0.0000,0.0000,11738.1405,11738.1405,7.7692,0.0419,74085.1000,0.0000,74085.1000,1.9208,16837.5227,4.4000,1.0000,0.0000,0.0000,0.0000,16837.5227,0.0000,0.0000,0.0000,57247.5773,57247.5773,5.3254,-1.9719,466.8000,0.0000,466.8000,0.0121,126.1622,3.7000,1.0000,0.0000,0.0000,0.0000,126.1622,0.0000,0.0000,0.0000,340.6378,340.6378,5.3109,-2.4164,12436.2000,0.0000,12436.2000,0.3224,2826.4091,4.4000,1.0000,0.0000,0.0000,0.0000,2826.4091,0.0000,0.0000,0.0000,9609.7909,9609.7909,4.9007,-2.3966,1810.7000,0.0000,1810.7000,0.0469,489.3784,3.7000,1.0000,0.0000,0.0000,0.0000,489.3784,0.0000,0.0000,0.0000,1321.3216,1321.3216,4.8443,7.8942,6.3692,4.7632,71448.5283,6.0738,1247.2553,12.4726,6.0738,0.0000,8.1459,7.8942,6.6625,7.2784,-3.6066,-28853.1702,6.0738,2243.8127,22.4381,6.0738,0.0000,28.6429,6.6625,6.3548,6.5087,-1.0299,-7209.0338,6.0738,2655.6788,26.5568,6.0738,0.0000,37.3957,6.0738,33.0477,4.0492,0.0000,74.1845,107.2322,76652.5000,35386.3242,35386.3242
1969.0000,6.3644,14.1395,26474.3000,46001.0000,-19526.7000,1.1927,6016.8864,4.4000,1.0000,10222.4444,4.5000,1.0000,16239.3308,0.0000,0.0000,56223.4444,20457.4136,-35766.0308,7.8267,0.5294,16056.3000,0.0000,16056.3000,0.4163,4339.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4339.5405,0.0000,0.0000,0.0000,11716.7595,11716.7595,7.3476,-0.3796,86272.7000,0.0000,86272.7000,2.2368,19607.4318,4.4000,1.0000,0.0000,0.0000,0.0000,19607.4318,0.0000,0.0000,0.0000,66665.2682,66665.2682,4.6221,-2.6752,474.2000,0.0000,474.2000,0.0123,128.1622,3.7000,1.0000,0.0000,0.0000,0.0000,128.1622,0.0000,0.0000,0.0000,346.0378,346.0378,4.6079,-3.1193,13239.4000,0.0000,13239.4000,0.3433,3008.9545,4.4000,1.0000,0.0000,0.0000,0.0000,3008.9545,0.0000,0.0000,0.0000,10230.4455,10230.4455,4.1897,-3.1076,1018.9000,0.0000,1018.9000,0.0264,275.3784,3.7000,1.0000,0.0000,0.0000,0.0000,275.3784,0.0000,0.0000,0.0000,743.5216,743.5216,4.1593,7.8790,6.0191,6.0654,90981.6505,6.3415,1323.3754,13.2338,6.3415,0.0000,9.2715,7.8790,6.6972,7.2881,-3.6132,-28905.4006,6.3415,2341.7134,23.4171,6.3415,0.0000,32.6011,6.6972,6.3644,6.5308,-1.1629,-8140.2481,6.3415,2769.9639,27.6996,6.3415,0.0000,42.5633,6.3415,37.2072,4.2277,0.0000,84.4360,121.6432,97534.8000,53936.0017,53936.0017
1970.0000,6.3655,12.9642,29689.7000,40796.2000,-11106.5000,1.0577,6747.6591,4.4000,1.0000,9065.8222,4.5000,1.0000,15813.4813,0.0000,0.0000,49862.0222,22942.0409,-26919.9813,7.5022,0.2049,16060.2000,0.0000,16060.2000,0.4164,4340.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4340.5946,0.0000,0.0000,0.0000,11719.6054,11719.6054,7.0073,-0.7199,86267.4000,0.0000,86267.4000,2.2366,19606.2273,4.4000,1.0000,0.0000,0.0000,0.0000,19606.2273,0.0000,0.0000,0.0000,66661.1727,66661.1727,4.1927,-3.1046,465.5000,0.0000,465.5000,0.0121,125.8108,3.7000,1.0000,0.0000,0.0000,0.0000,125.8108,0.0000,0.0000,0.0000,339.6892,339.6892,4.1783,-3.5489,13875.4000,0.0000,13875.4000,0.3597,3153.5000,4.4000,1.0000,0.0000,0.0000,0.0000,3153.5000,0.0000,0.0000,0.0000,10721.9000,10721.9000,3.7256,-3.5717,425.7000,0.0000,425.7000,0.0110,115.0541,3.7000,1.0000,0.0000,0.0000,0.0000,115.0541,0.0000,0.0000,0.0000,310.6459,310.6459,3.7125,7.8547,5.7836,6.5401,98101.3810,6.1404,1295.4148,12.9541,6.1404,0.0000,8.4170,7.8547,6.6915,7.2731,-3.4434,-27547.4684,6.1404,2268.9746,22.6897,6.1404,0.0000,29.5963,6.6915,6.3655,6.5285,-1.1030,-7720.8806,6.1404,2682.3844,26.8238,6.1404,0.0000,38.6403,6.1404,34.0535,4.0936,0.0000,76.6536,110.7071,105987.7000,62833.0320,62833.0320
1971.0000,6.3739,11.5553,32679.9000,35866.2000,-3186.3000,0.9299,7427.2500,4.4000,1.0000,7970.2667,4.5000,1.0000,15397.5167,0.0000,0.0000,43836.4667,25252.6500,-18583.8167,7.1231,-0.1742,16072.7000,0.0000,16072.7000,0.4167,4343.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4343.9730,0.0000,0.0000,0.0000,11728.7270,11728.7270,6.6502,-1.0770,98371.2000,0.0000,98371.2000,2.5505,22357.0909,4.4000,1.0000,0.0000,0.0000,0.0000,22357.0909,0.0000,0.0000,0.0000,76014.1091,76014.1091,3.5854,-3.7119,475.0000,0.0000,475.0000,0.0123,128.3784,3.7000,1.0000,0.0000,0.0000,0.0000,128.3784,0.0000,0.0000,0.0000,346.6216,346.6216,3.5715,-4.1558,14137.6000,0.0000,14137.6000,0.3665,3213.0909,4.4000,1.0000,0.0000,0.0000,0.0000,3213.0909,0.0000,0.0000,0.0000,10924.5091,10924.5091,3.1310,-4.1663,425.7000,0.0000,425.7000,0.0110,115.0541,3.7000,1.0000,0.0000,0.0000,0.0000,115.0541,0.0000,0.0000,0.0000,310.6459,310.6459,3.1185,7.8208,5.4696,7.7752,116627.9505,6.4304,1376.5044,13.7650,6.4304,0.0000,9.6670,7.8208,6.7205,7.2706,-3.4113,-27290.3512,6.4304,2376.4165,23.7642,6.4304,0.0000,33.9915,6.7205,6.3739,6.5472,-1.2281,-8596.8032,6.4304,2806.6960,28.0670,6.4304,0.0000,44.3786,6.4304,38.6585,4.2870,0.0000,88.0370,126.6955,126295.9000,80740.7961,80740.7961
1972.0000,6.3963,14.4134,28670.2000,52683.7000,-24013.5000,1.3659,6515.9545,4.4000,1.0000,11707.4889,4.5000,1.0000,18223.4434,0.0000,0.0000,64391.1889,22154.2455,-42236.9434,7.9582,0.6609,16062.6000,0.0000,16062.6000,0.4165,4341.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4341.2432,0.0000,0.0000,0.0000,11721.3568,11721.3568,7.5248,-0.2025,95750.7000,0.0000,95750.7000,2.4825,21761.5227,4.4000,1.0000,0.0000,0.0000,0.0000,21761.5227,0.0000,0.0000,0.0000,73989.1773,73989.1773,4.7887,-2.5086,464.5000,0.0000,464.5000,0.0120,125.5405,3.7000,1.0000,0.0000,0.0000,0.0000,125.5405,0.0000,0.0000,0.0000,338.9595,338.9595,4.7762,-2.9511,14299.9000,0.0000,14299.9000,0.3708,3249.9773,4.4000,1.0000,0.0000,0.0000,0.0000,3249.9773,0.0000,0.0000,0.0000,11049.9227,11049.9227,4.3675,-2.9298,1018.6000,0.0000,1018.6000,0.0264,275.2973,3.7000,1.0000,0.0000,0.0000,0.0000,275.2973,0.0000,0.0000,0.0000,743.3027,743.3027,4.3400,7.0856,5.7128,4.9497,74245.4449,7.0111,1483.9643,14.8396,7.0111,0.0000,12.5295,7.0856,6.7878,6.9367,-1.0067,-8053.6219,7.0111,2630.5184,26.3052,7.0111,0.0000,44.0567,6.7878,6.3963,6.5921,-1.5123,-10586.0475,7.0111,3053.8800,30.5388,7.0111,0.0000,57.5196,7.0111,49.0352,4.6741,0.0000,114.1058,163.1410,103582.8000,55605.7755,55605.7755
1973.0000,6.4256,14.7276,29759.7000,58660.1000,-28900.4000,1.5209,6763.5682,4.4000,1.0000,13035.5778,4.5000,1.0000,19799.1460,0.0000,0.0000,71695.6778,22996.1318,-48699.5460,8.0242,0.7269,16052.6000,0.0000,16052.6000,0.4162,4338.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4338.5405,0.0000,0.0000,0.0000,11714.0595,11714.0595,7.6397,-0.0876,108395.4000,0.0000,108395.4000,2.8104,24635.3182,4.4000,1.0000,0.0000,0.0000,0.0000,24635.3182,0.0000,0.0000,0.0000,83760.0818,83760.0818,4.8902,-2.4071,634.5000,0.0000,634.5000,0.0165,171.4865,3.7000,1.0000,0.0000,0.0000,0.0000,171.4865,0.0000,0.0000,0.0000,463.0135,463.0135,4.8750,-2.8523,13784.3000,0.0000,13784.3000,0.3574,3132.7955,4.4000,1.0000,0.0000,0.0000,0.0000,3132.7955,0.0000,0.0000,0.0000,10651.5045,10651.5045,4.5254,-2.7719,5564.6000,0.0000,5564.6000,0.1443,1503.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1503.9459,0.0000,0.0000,0.0000,4060.6541,4060.6541,4.3921,6.9366,5.6643,5.1678,77516.9671,7.8983,1675.4957,16.7550,7.8983,0.0000,17.9129,6.9366,6.7236,6.8301,-0.8114,-6490.9477,7.8983,2977.7670,29.7777,7.8983,0.0000,62.9861,6.7236,6.4256,6.5746,-1.2966,-9076.2519,7.8983,3443.0451,34.4305,7.8983,0.0000,82.2335,7.8983,68.0737,5.2655,0.0000,163.1325,231.2062,115531.0000,61949.7674,61949.7674
1974.0000,6.4273,17.4501,17548.2000,113047.1000,-95498.9000,2.9310,3988.2273,4.4000,1.0000,25121.5778,4.5000,1.0000,29109.8051,0.0000,0.0000,138168.6778,13559.9727,-124608.7051,10.0725,2.7752,16073.3000,0.0000,16073.3000,0.4167,4344.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4344.1351,0.0000,0.0000,0.0000,11729.1649,11729.1649,9.7294,2.0021,67062.9000,0.0000,67062.9000,1.7387,15241.5682,4.4000,1.0000,0.0000,0.0000,0.0000,15241.5682,0.0000,0.0000,0.0000,51821.3318,51821.3318,8.2135,0.9162,582.9000,0.0000,582.9000,0.0151,157.5405,3.7000,1.0000,0.0000,0.0000,0.0000,157.5405,0.0000,0.0000,0.0000,425.3595,425.3595,8.2010,0.4737,12324.9000,0.0000,12324.9000,0.3195,2801.1136,4.4000,1.0000,0.0000,0.0000,0.0000,2801.1136,0.0000,0.0000,0.0000,9523.7864,9523.7864,7.9224,0.6251,18807.2000,0.0000,18807.2000,0.4876,5083.0270,3.7000,1.0000,0.0000,0.0000,0.0000,5083.0270,0.0000,0.0000,0.0000,13724.1730,13724.1730,7.5209,6.0835,6.8022,-3.2760,-49139.4256,8.8630,1784.3908,17.8439,8.8630,0.0000,25.3112,6.0835,6.6129,6.3482,2.2621,18097.0374,8.8630,3415.8694,34.1587,8.8630,0.0000,89.0006,6.6129,6.4273,6.5201,-0.9061,-6342.5013,8.8630,3873.2349,38.7323,8.8630,0.0000,116.1975,8.8630,93.5325,5.9087,0.0000,230.5093,324.0419,19352.3000,-37384.8896,-37384.8896
