Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1975.0000,6.4022,17.9944,12298.4000,150833.9000,-138535.5000,3.9106,2795.0909,4.4000,1.0000,33518.6444,4.5000,1.0000,36313.7354,0.0000,0.0000,184352.5444,9503.3091,-174849.2354,10.9183,3.6210,27308.3000,0.0000,27308.3000,0.7080,7380.6216,3.7000,1.0000,0.0000,0.0000,0.0000,7380.6216,0.0000,0.0000,0.0000,19927.6784,19927.6784,10.4036,2.6763,47230.6000,0.0000,47230.6000,1.2245,10734.2273,4.4000,1.0000,0.0000,0.0000,0.0000,10734.2273,0.0000,0.0000,0.0000,36496.3727,36496.3727,9.4609,2.1636,1217.5000,0.0000,1217.5000,0.0316,329.0541,3.7000,1.0000,0.0000,0.0000,0.0000,329.0541,0.0000,0.0000,0.0000,888.4459,888.4459,9.4380,1.7107,11528.2000,0.0000,11528.2000,0.2989,2620.0455,4.4000,1.0000,0.0000,0.0000,0.0000,2620.0455,0.0000,0.0000,0.0000,8908.1545,8908.1545,9.2079,1.9106,19993.1000,0.0000,19993.1000,0.5184,5403.5405,3.7000,1.0000,0.0000,0.0000,0.0000,5403.5405,0.0000,0.0000,0.0000,14589.5595,14589.5595,8.8311,6.2308,7.5309,-6.7118,-100676.3789,10.0380,1955.3779,19.5538,10.0380,0.0000,36.7716,6.2308,6.4804,6.3556,1.2080,9664.3560,10.0380,3867.4125,38.6741,10.0380,0.0000,129.2981,6.4804,6.4022,6.4413,-0.4324,-3027.0013,10.0380,4402.5743,44.0257,10.0380,0.0000,168.8092,10.0380,131.8901,6.6920,0.0000,334.8789,466.7690,-31257.8000,-94039.0243,-94039.0243
1976.0000,6.3744,18.1671,9103.0000,163763.1000,-154660.1000,4.2459,2068.8636,4.4000,1.0000,36391.8000,4.5000,1.0000,38460.6636,0.0000,0.0000,200154.9000,7034.1364,-193120.7636,11.5696,4.2723,33323.0000,0.0000,33323.0000,0.8640,9006.2162,3.7000,1.0000,0.0000,0.0000,0.0000,9006.2162,0.0000,0.0000,0.0000,24316.7838,24316.7838,10.9155,8.7804,17591.5000,8170.1000,9421.4000,0.4561,3998.0682,4.4000,1.0000,1667.3673,4.9000,1.0000,5665.4355,0.0000,0.0000,9837.4673,13593.4318,3755.9645,10.8144,3.5171,2085.7000,0.0000,2085.7000,0.0541,563.7027,3.7000,1.0000,0.0000,0.0000,0.0000,563.7027,0.0000,0.0000,0.0000,1521.9973,1521.9973,10.7735,3.0462,11850.8000,0.0000,11850.8000,0.3073,2693.3636,4.4000,1.0000,0.0000,0.0000,0.0000,2693.3636,0.0000,0.0000,0.0000,9157.4364,9157.4364,10.5271,3.2298,19202.5000,0.0000,19202.5000,0.4979,5189.8649,3.7000,1.0000,0.0000,0.0000,0.0000,5189.8649,0.0000,0.0000,0.0000,14012.6351,14012.6351,10.1502,6.2380,8.1941,-9.6950,-145424.9607,9.6377,1822.4667,18.2247,9.6377,0.0000,32.5448,6.2380,6.4443,6.3411,0.9584,7667.0629,9.6377,3715.6131,37.1561,9.6377,0.0000,114.4355,6.4443,6.3744,6.4093,-0.3711,-2598.0487,9.6377,4233.1643,42.3316,9.6377,0.0000,149.4048,9.6377,117.8673,6.4251,0.0000,296.3851,414.2524,-78776.7000,-140355.9466,-140355.9466
1977.0000,6.3638,18.2822,6835.6000,173856.8000,-167021.2000,4.5076,1553.5455,4.4000,1.0000,38634.8444,4.5000,1.0000,40188.3899,0.0000,0.0000,212491.6444,5282.0545,-207209.5899,11.7808,4.4835,37891.4000,0.0000,37891.4000,0.9824,10240.9189,3.7000,1.0000,0.0000,0.0000,0.0000,10240.9189,0.0000,0.0000,0.0000,27650.4811,27650.4811,11.0580,17.9929,8693.2000,13156.2000,-4463.0000,0.3411,1975.7273,4.4000,1.0000,2684.9388,4.9000,1.0000,4660.6660,0.0000,0.0000,15841.1388,6717.4727,-9123.6660,11.2965,3.9992,2262.6000,0.0000,2262.6000,0.0587,611.5135,3.7000,1.0000,0.0000,0.0000,0.0000,611.5135,0.0000,0.0000,0.0000,1651.0865,1651.0865,11.2533,3.5261,11010.4000,0.0000,11010.4000,0.2855,2502.3636,4.4000,1.0000,0.0000,0.0000,0.0000,2502.3636,0.0000,0.0000,0.0000,8508.0364,8508.0364,11.0309,3.7336,16830.7000,0.0000,16830.7000,0.4364,4548.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4548.8378,0.0000,0.0000,0.0000,12281.8622,12281.8622,10.7098,6.4844,8.5971,-10.7751,-161626.4263,9.9173,1842.1021,18.4210,9.9173,0.0000,35.4611,6.4844,6.4492,6.4668,-0.1683,-1346.6367,9.9173,3801.4856,38.0149,9.9173,0.0000,124.6900,6.4492,6.3638,6.4065,-0.4670,-3268.7268,9.9173,4356.5742,43.5657,9.9173,0.0000,162.7929,9.9173,127.5561,6.6116,0.0000,322.9440,450.5001,-103489.1000,-166241.7899,-166241.7899
1978.0000,6.3757,18.3826,5110.4000,183426.9000,-178316.5000,4.7557,1161.4545,4.4000,1.0000,40761.5333,4.5000,1.0000,41922.9879,0.0000,0.0000,224188.4333,3948.9455,-220239.4879,11.8276,4.5303,44745.5000,0.0000,44745.5000,1.1601,12093.3784,3.7000,1.0000,0.0000,0.0000,0.0000,12093.3784,0.0000,0.0000,0.0000,32652.1216,32652.1216,11.0193,20.3248,4906.9000,13862.2000,-8955.3000,0.3594,1115.2045,4.4000,1.0000,2829.0204,4.9000,1.0000,3944.2250,0.0000,0.0000,16691.2204,3791.6955,-12899.5250,11.3386,4.0413,2319.1000,0.0000,2319.1000,0.0601,626.7838,3.7000,1.0000,0.0000,0.0000,0.0000,626.7838,0.0000,0.0000,0.0000,1692.3162,1692.3162,11.2967,3.5695,9706.8000,0.0000,9706.8000,0.2517,2206.0909,4.4000,1.0000,0.0000,0.0000,0.0000,2206.0909,0.0000,0.0000,0.0000,7500.7091,7500.7091,11.1111,3.8138,15249.5000,0.0000,15249.5000,0.3954,4121.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4121.4865,0.0000,0.0000,0.0000,11128.0135,11128.0135,10.8356,6.7877,8.8116,-10.9014,-163520.5757,10.4735,1927.0678,19.2707,10.4735,0.0000,41.7684,6.7877,6.5127,6.6502,-1.3888,-11110.4474,10.4735,3981.1845,39.8118,10.4735,0.0000,146.8680,6.5127,6.3757,6.4442,-0.7907,-5534.8294,10.4735,4592.9787,45.9298,10.4735,0.0000,191.7480,10.4735,148.3111,6.9824,0.0000,380.3844,528.6955,-115250.9000,-180165.8524,-180165.8524
1979.0000,6.4082,18.4773,3834.5000,193449.4000,-189614.9000,5.0155,871.4773,4.4000,1.0000,42988.7556,4.5000,1.0000,43860.2328,0.0000,0.0000,236438.1556,2963.0227,-233475.1328,11.8471,4.5498,47028.3000,0.0000,47028.3000,1.2193,12710.3514,3.7000,1.0000,0.0000,0.0000,0.0000,12710.3514,0.0000,0.0000,0.0000,34317.9486,34317.9486,11.0476,22.2496,2272.1000,20929.6000,-18657.5000,0.5426,516.3864,4.4000,1.0000,4271.3469,4.9000,1.0000,4787.7333,0.0000,0.0000,25200.9469,1755.7136,-23445.2333,11.5938,4.2965,2745.9000,0.0000,2745.9000,0.0712,742.1351,3.7000,1.0000,0.0000,0.0000,0.0000,742.1351,0.0000,0.0000,0.0000,2003.7649,2003.7649,11.5471,3.8198,9745.2000,0.0000,9745.2000,0.2527,2214.8182,4.4000,1.0000,0.0000,0.0000,0.0000,2214.8182,0.0000,0.0000,0.0000,7530.3818,7530.3818,11.3717,4.0744,12284.7000,0.0000,12284.7000,0.3185,3320.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3320.1892,0.0000,0.0000,0.0000,8964.5108,8964.5108,11.1629,7.0151,9.0890,-11.8702,-178052.5127,11.1297,2022.9682,20.2297,11.1297,0.0000,50.1213,7.0151,6.6018,6.8085,-2.2177,-17741.2732,11.1297,4200.2043,42.0020,11.1297,0.0000,176.2389,6.6018,6.4082,6.5050,-1.1871,-8309.9741,11.1297,4867.1638,48.6716,11.1297,0.0000,230.0941,11.1297,175.4404,7.4198,0.0000,456.4542,631.8946,-136468.3000,-204103.7600,-204103.7600
1980.0000,6.4461,18.5607,2822.3000,202814.5000,-199992.2000,5.2583,641.4318,4.4000,1.0000,45069.8889,4.5000,1.0000,45711.3207,0.0000,0.0000,247884.3889,2180.8682,-245703.5207,11.9932,4.6959,40749.2000,0.0000,40749.2000,1.0565,11013.2973,3.7000,1.0000,0.0000,0.0000,0.0000,11013.2973,0.0000,0.0000,0.0000,29735.9027,29735.9027,11.3218,22.7948,2063.9000,28087.0000,-26023.1000,0.7282,469.0682,4.4000,1.0000,5732.0408,4.9000,1.0000,6201.1090,0.0000,0.0000,33819.0408,1594.8318,-32224.2090,12.0493,4.7520,3285.9000,0.0000,3285.9000,0.0852,888.0811,3.7000,1.0000,0.0000,0.0000,0.0000,888.0811,0.0000,0.0000,0.0000,2397.8189,2397.8189,11.9952,4.2679,9652.9000,0.0000,9652.9000,0.2503,2193.8409,4.4000,1.0000,0.0000,0.0000,0.0000,2193.8409,0.0000,0.0000,0.0000,7459.0591,7459.0591,11.8268,4.5295,10703.5000,0.0000,10703.5000,0.2775,2892.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2892.8378,0.0000,0.0000,0.0000,7810.6622,7810.6622,11.6505,7.1798,9.4152,-13.2015,-198022.2075,11.4840,2057.7654,20.5777,11.4840,0.0000,55.0617,7.1798,6.6836,6.9317,-2.7474,-21978.9591,11.4840,4309.6791,43.0968,11.4840,0.0000,193.6106,6.6836,6.4461,6.5648,-1.5033,-10523.1202,11.4840,5008.3835,50.0838,11.4840,0.0000,252.7743,11.4840,191.3233,7.6560,0.0000,501.4466,692.7699,-161623.8000,-230524.2868,-230524.2868
1981.0000,6.5132,18.6716,1753.9000,212449.5000,-210695.6000,5.5081,398.6136,4.4000,1.0000,47211.0000,4.5000,1.0000,47609.6136,0.0000,0.0000,259660.5000,1355.2864,-258305.2136,11.9165,4.6192,47023.9000,0.0000,47023.9000,1.2192,12709.1622,3.7000,1.0000,0.0000,0.0000,0.0000,12709.1622,0.0000,0.0000,0.0000,34314.7378,34314.7378,11.1987,23.1440,451.0000,36491.2000,-36040.2000,0.9461,102.5000,4.4000,1.0000,7447.1837,4.9000,1.0000,7549.6837,0.0000,0.0000,43938.3837,348.5000,-43589.8837,12.1105,4.8132,3134.6000,0.0000,3134.6000,0.0813,847.1892,3.7000,1.0000,0.0000,0.0000,0.0000,847.1892,0.0000,0.0000,0.0000,2287.4108,2287.4108,12.0627,4.3354,10083.4000,0.0000,10083.4000,0.2614,2291.6818,4.4000,1.0000,0.0000,0.0000,0.0000,2291.6818,0.0000,0.0000,0.0000,7791.7182,7791.7182,11.8997,4.6024,9517.6000,0.0000,9517.6000,0.2468,2572.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2572.3243,0.0000,0.0000,0.0000,6945.2757,6945.2757,11.7544,7.4874,9.6209,-13.5988,-203982.1977,12.3943,2201.0447,22.0104,12.3943,0.0000,69.2209,7.4874,6.8184,7.1529,-3.9976,-31981.1518,12.3943,4604.8634,46.0486,12.3943,0.0000,243.3979,6.8184,6.5132,6.6658,-2.0847,-14592.6053,12.3943,5380.5190,53.8052,12.3943,0.0000,317.7756,12.3943,236.2879,8.2629,0.0000,630.3943,866.6822,-176976.3000,-250555.9548,-250555.9548
1982.0000,6.5790,18.7807,598.3000,226214.0000,-225615.7000,5.8650,135.9773,4.4000,1.0000,50269.7778,4.5000,1.0000,50405.7551,0.0000,0.0000,276483.7778,462.3227,-276021.4551,12.1664,4.8691,44740.6000,0.0000,44740.6000,1.1600,12092.0541,3.7000,1.0000,0.0000,0.0000,0.0000,12092.0541,0.0000,0.0000,0.0000,32648.5459,32648.5459,11.5055,23.5436,13.5000,37524.6000,-37511.1000,0.9729,3.0682,4.4000,1.0000,7658.0816,4.9000,1.0000,7661.1498,0.0000,0.0000,45182.6816,10.4318,-45172.2498,12.4199,5.1226,2067.7000,0.0000,2067.7000,0.0536,558.8378,3.7000,1.0000,0.0000,0.0000,0.0000,558.8378,0.0000,0.0000,0.0000,1508.8622,1508.8622,12.3894,4.6621,10455.8000,0.0000,10455.8000,0.2711,2376.3182,4.4000,1.0000,0.0000,0.0000,0.0000,2376.3182,0.0000,0.0000,0.0000,8079.4818,8079.4818,12.2258,4.9285,8331.7000,0.0000,8331.7000,0.2160,2251.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2251.8108,0.0000,0.0000,0.0000,6079.8892,6079.8892,12.1028,7.6693,9.8860,-14.6009,-219014.0423,12.8079,2248.4470,22.4845,12.8079,0.0000,76.3838,7.6693,6.9333,7.3013,-4.5446,-36357.0718,12.8079,4726.6948,47.2669,12.8079,0.0000,268.5845,6.9333,6.5790,6.7561,-2.5008,-17505.8116,12.8079,5537.2028,55.3720,12.8079,0.0000,350.6588,12.8079,258.7665,8.5386,0.0000,695.6272,954.3937,-197531.0000,-272876.9257,-272876.9257
1983.0000,6.6557,18.8752,84.0000,240791.7000,-240707.7000,6.2430,19.0909,4.4000,1.0000,53509.2667,4.5000,1.0000,53528.3576,0.0000,0.0000,294300.9667,64.9091,-294236.0576,12.3662,5.0689,42460.2000,0.0000,42460.2000,1.1009,11475.7297,3.7000,1.0000,0.0000,0.0000,0.0000,11475.7297,0.0000,0.0000,0.0000,30984.4703,30984.4703,11.7648,23.8056,0.0000,38570.4000,-38570.4000,1.0000,0.0000,0.0000,0.0000,7871.5102,4.9000,1.0000,7871.5102,0.0000,0.0000,46441.9102,0.0000,-46441.9102,12.6662,5.3689,1992.2000,0.0000,1992.2000,0.0517,538.4324,3.7000,1.0000,0.0000,0.0000,0.0000,538.4324,0.0000,0.0000,0.0000,1453.7676,1453.7676,12.6379,4.9107,10172.1000,0.0000,10172.1000,0.2637,2311.8409,4.4000,1.0000,0.0000,0.0000,0.0000,2311.8409,0.0000,0.0000,0.0000,7860.2591,7860.2591,12.4854,5.1881,9517.6000,0.0000,9517.6000,0.2468,2572.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2572.3243,0.0000,0.0000,0.0000,6945.2757,6945.2757,12.3506,7.8892,10.1199,-15.3253,-229878.8221,13.3590,2321.5815,23.2158,13.3590,0.0000,86.6735,7.8892,7.0613,7.4752,-5.3321,-42657.0119,13.3590,4891.5407,48.9154,13.3590,0.0000,304.7656,7.0613,6.6557,6.8585,-2.9855,-20898.3612,13.3590,5748.5980,57.4860,13.3590,0.0000,397.8961,13.3590,290.7898,8.9060,0.0000,789.3351,1080.1249,-215136.0000,-293434.1952,-293434.1952
1984.0000,6.7228,18.9449,5.1000,246570.7000,-246565.6000,6.3928,1.1591,4.4000,1.0000,54793.4889,4.5000,1.0000,54794.6480,0.0000,0.0000,301364.1889,3.9409,-301360.2480,12.4790,5.1817,36177.9000,0.0000,36177.9000,0.9380,9777.8108,3.7000,1.0000,0.0000,0.0000,0.0000,9777.8108,0.0000,0.0000,0.0000,26400.0892,26400.0892,11.9748,24.0156,0.0000,43142.8000,-43142.8000,1.1186,0.0000,0.0000,0.0000,8804.6531,4.9000,1.0000,8804.6531,0.0000,0.0000,51947.4531,0.0000,-51947.4531,12.9670,5.6697,2580.8000,0.0000,2580.8000,0.0669,697.5135,3.7000,1.0000,0.0000,0.0000,0.0000,697.5135,0.0000,0.0000,0.0000,1883.2865,1883.2865,12.9310,5.2037,9456.9000,0.0000,9456.9000,0.2452,2149.2955,4.4000,1.0000,0.0000,0.0000,0.0000,2149.2955,0.0000,0.0000,0.0000,7307.6045,7307.6045,12.7914,5.4941,11098.8000,0.0000,11098.8000,0.2878,2999.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2999.6757,0.0000,0.0000,0.0000,8099.1243,8099.1243,12.6367,8.0481,10.3424,-16.0158,-240236.3058,13.5738,2336.3967,23.3640,13.5738,0.0000,90.9223,8.0481,7.1664,7.6072,-5.7697,-46157.5798,13.5738,4940.7596,49.4076,13.5738,0.0000,319.7055,7.1664,6.7228,6.9446,-3.3177,-23223.7108,13.5738,5818.2099,58.1821,13.5738,0.0000,417.4014,13.5738,303.9297,9.0492,0.0000,828.0293,1131.9590,-230394.0000,-309617.5965,-309617.5965
1985.0000,6.7559,18.9779,7.2000,257570.8000,-257563.6000,6.6780,1.6364,4.4000,1.0000,57237.9556,4.5000,1.0000,57239.5919,0.0000,0.0000,314808.7556,5.5636,-314803.1919,12.9288,5.6315,23618.9000,0.0000,23618.9000,0.6124,6383.4865,3.7000,1.0000,0.0000,0.0000,0.0000,6383.4865,0.0000,0.0000,0.0000,17235.4135,17235.4135,12.5908,24.6316,0.0000,34590.2000,-34590.2000,0.8968,0.0000,0.0000,0.0000,7059.2245,4.9000,1.0000,7059.2245,0.0000,0.0000,41649.4245,0.0000,-41649.4245,13.4075,6.1102,1628.4000,0.0000,1628.4000,0.0422,440.1081,3.7000,1.0000,0.0000,0.0000,0.0000,440.1081,0.0000,0.0000,0.0000,1188.2919,1188.2919,13.3842,5.6569,7918.9000,0.0000,7918.9000,0.2053,1799.7500,4.4000,1.0000,0.0000,0.0000,0.0000,1799.7500,0.0000,0.0000,0.0000,6119.1500,6119.1500,13.2642,5.9669,14656.5000,0.0000,14656.5000,0.3800,3961.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3961.2162,0.0000,0.0000,0.0000,10695.2838,10695.2838,13.0545,8.1027,10.5786,-16.8354,-252530.5404,13.2221,2252.8880,22.5289,13.2221,0.0000,84.0358,8.1027,7.2126,7.6577,-5.6738,-45390.0517,13.2221,4801.8433,48.0184,13.2221,0.0000,295.4908,7.2126,6.7559,6.9842,-3.3277,-23293.8851,13.2221,5657.2574,56.5726,13.2221,0.0000,385.7872,13.2221,282.6089,8.8147,0.0000,765.3138,1047.9227,-244331.1000,-321214.4772,-321214.4772
1986.0000,6.5798,18.7848,335.9000,150168.5000,-149832.6000,3.8934,76.3409,4.4000,1.0000,33370.7778,4.5000,1.0000,33447.1187,0.0000,0.0000,183539.2778,259.5591,-183279.7187,12.6745,5.3772,19441.5000,0.0000,19441.5000,0.5041,5254.4595,3.7000,1.0000,0.0000,0.0000,0.0000,5254.4595,0.0000,0.0000,0.0000,14187.0405,14187.0405,12.2028,23.0118,799.8000,5017.3000,-4217.5000,0.1301,181.7727,4.4000,1.0000,1023.9388,4.9000,1.0000,1205.7115,0.0000,0.0000,6041.2388,618.0273,-5423.2115,12.3831,5.0858,1339.5000,0.0000,1339.5000,0.0347,362.0270,3.7000,1.0000,0.0000,0.0000,0.0000,362.0270,0.0000,0.0000,0.0000,977.4730,977.4730,12.3506,4.6233,7286.2000,0.0000,7286.2000,0.1889,1655.9545,4.4000,1.0000,0.0000,0.0000,0.0000,1655.9545,0.0000,0.0000,0.0000,5630.2455,5630.2455,12.1634,4.8661,17226.0000,0.0000,17226.0000,0.4466,4655.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4655.6757,0.0000,0.0000,0.0000,12570.3243,12570.3243,11.7454,7.3882,9.5668,-8.7353,-131028.7905,7.7967,1387.8399,13.8784,7.7967,0.0000,17.2305,7.3882,6.9180,7.1531,-1.7674,-14138.8021,7.7967,2896.6784,28.9668,7.7967,0.0000,60.5866,6.9180,6.5798,6.7489,-1.4529,-10170.2544,7.7967,3371.8268,33.7183,7.7967,0.0000,79.1007,7.7967,65.6884,5.1978,0.0000,156.9177,222.6061,-108756.9000,-155337.8469,-155337.8469
1987.0000,6.5182,18.6917,870.3000,138110.3000,-137240.0000,3.5808,197.7955,4.4000,1.0000,30691.1778,4.5000,1.0000,30888.9732,0.0000,0.0000,168801.4778,672.5045,-168128.9732,12.5424,5.2451,19448.4000,0.0000,19448.4000,0.5042,5256.3243,3.7000,1.0000,0.0000,0.0000,0.0000,5256.3243,0.0000,0.0000,0.0000,14192.0757,14192.0757,12.0339,4.3066,3094.3000,0.0000,3094.3000,0.0802,703.2500,4.4000,1.0000,0.0000,0.0000,0.0000,703.2500,0.0000,0.0000,0.0000,2391.0500,2391.0500,11.9482,4.6509,1025.9000,0.0000,1025.9000,0.0266,277.2703,3.7000,1.0000,0.0000,0.0000,0.0000,277.2703,0.0000,0.0000,0.0000,748.6297,748.6297,11.9214,4.1941,7946.6000,0.0000,7946.6000,0.2060,1806.0455,4.4000,1.0000,0.0000,0.0000,0.0000,1806.0455,0.0000,0.0000,0.0000,6140.5545,6140.5545,11.7013,4.4040,16435.4000,0.0000,16435.4000,0.4261,4442.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4442.0000,0.0000,0.0000,0.0000,11993.4000,11993.4000,11.2716,7.1795,9.2256,-7.6137,-114205.9015,7.2360,1307.3712,13.0737,7.2360,0.0000,13.7738,7.1795,6.8005,6.9900,-1.3223,-10578.6746,7.2360,2708.3026,27.0830,7.2360,0.0000,48.4323,6.8005,6.5182,6.6594,-1.1255,-7878.6872,7.2360,3142.1368,31.4214,7.2360,0.0000,63.2323,7.2360,53.4849,4.8240,0.0000,125.4384,178.9234,-89289.4000,-132663.2633,-132663.2633
1988.0000,6.4536,18.3752,3393.3000,87204.6000,-83811.3000,2.2609,771.2045,4.4000,1.0000,19378.8000,4.5000,1.0000,20150.0045,0.0000,0.0000,106583.4000,2622.0955,-103961.3045,11.4495,4.1522,19451.9000,0.0000,19451.9000,0.5043,5257.2703,3.7000,1.0000,0.0000,0.0000,0.0000,5257.2703,0.0000,0.0000,0.0000,14194.6297,14194.6297,10.7674,3.0401,7296.2000,0.0000,7296.2000,0.1892,1658.2273,4.4000,1.0000,0.0000,0.0000,0.0000,1658.2273,0.0000,0.0000,0.0000,5637.9727,5637.9727,10.4964,3.1991,1119.2000,0.0000,1119.2000,0.0290,302.4865,3.7000,1.0000,0.0000,0.0000,0.0000,302.4865,0.0000,0.0000,0.0000,816.7135,816.7135,10.4572,2.7299,8606.5000,0.0000,8606.5000,0.2231,1956.0227,4.4000,1.0000,0.0000,0.0000,0.0000,1956.0227,0.0000,0.0000,0.0000,6650.4773,6650.4773,10.1376,2.8403,15051.8000,0.0000,15051.8000,0.3902,4068.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4068.0541,0.0000,0.0000,0.0000,10983.7459,10983.7459,9.6098,7.3442,8.4770,-3.1431,-47146.3094,5.3953,1007.4921,10.0749,5.3953,0.0000,5.7096,7.3442,6.6442,6.9942,-1.8208,-14566.6102,5.3953,2018.9765,20.1898,5.3953,0.0000,20.0763,6.6442,6.4536,6.5489,-0.5664,-3964.8457,5.3953,2354.6786,23.5468,5.3953,0.0000,26.2112,5.3953,23.8738,3.5968,0.0000,51.9970,75.8708,-32285.7000,-65677.7654,-65677.7654
1989.0000,6.4056,18.1693,4942.5000,83294.2000,-78351.7000,2.1596,1123.2955,4.4000,1.0000,18509.8222,4.5000,1.0000,19633.1177,0.0000,0.0000,101804.0222,3819.2045,-97984.8177,11.3362,4.0389,16444.6000,0.0000,16444.6000,0.4264,4444.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4444.4865,0.0000,0.0000,0.0000,12000.1135,12000.1135,10.7323,3.0051,10485.5000,0.0000,10485.5000,0.2719,2383.0682,4.4000,1.0000,0.0000,0.0000,0.0000,2383.0682,0.0000,0.0000,0.0000,8102.4318,8102.4318,10.3246,3.0273,642.8000,0.0000,642.8000,0.0167,173.7297,3.7000,1.0000,0.0000,0.0000,0.0000,173.7297,0.0000,0.0000,0.0000,469.0703,469.0703,10.3010,2.5737,9333.1000,0.0000,9333.1000,0.2420,2121.1591,4.4000,1.0000,0.0000,0.0000,0.0000,2121.1591,0.0000,0.0000,0.0000,7211.9409,7211.9409,9.9381,2.6408,12284.7000,0.0000,12284.7000,0.3185,3320.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3320.1892,0.0000,0.0000,0.0000,8964.5108,8964.5108,9.4870,7.0446,8.2658,-3.2359,-48537.9306,5.1524,971.2027,9.7120,5.1524,0.0000,4.9727,7.0446,6.6578,6.8512,-0.9609,-7686.8864,5.1524,1940.6572,19.4066,5.1524,0.0000,17.4851,6.6578,6.4056,6.5317,-0.7160,-5011.9333,5.1524,2250.4501,22.5045,5.1524,0.0000,22.8283,5.1524,21.0408,3.4349,0.0000,45.2860,66.3269,-29161.0000,-61236.7504,-61236.7504
1990.0000,6.4057,17.7836,7493.8000,68585.3000,-61091.5000,1.7782,1703.1364,4.4000,1.0000,15241.1778,4.5000,1.0000,16944.3141,0.0000,0.0000,83826.4778,5790.6636,-78035.8141,10.1081,2.8108,16072.8000,0.0000,16072.8000,0.4167,4344.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4344.0000,0.0000,0.0000,0.0000,11728.8000,11728.8000,9.5517,1.8244,33467.2000,0.0000,33467.2000,0.8677,7606.1818,4.4000,1.0000,0.0000,0.0000,0.0000,7606.1818,0.0000,0.0000,0.0000,25861.0182,25861.0182,8.3247,1.0274,468.3000,0.0000,468.3000,0.0121,126.5676,3.7000,1.0000,0.0000,0.0000,0.0000,126.5676,0.0000,0.0000,0.0000,341.7324,341.7324,8.3085,0.5812,11215.8000,0.0000,11215.8000,0.2908,2549.0455,4.4000,1.0000,0.0000,0.0000,0.0000,2549.0455,0.0000,0.0000,0.0000,8666.7545,8666.7545,7.8973,0.6000,10703.5000,0.0000,10703.5000,0.2775,2892.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2892.8378,0.0000,0.0000,0.0000,7810.6622,7810.6622,7.5267,7.7543,7.6405,0.3198,4796.2538,5.4646,1059.2535,10.5925,5.4646,0.0000,5.9325,7.7543,6.5089,7.1316,-3.2810,-26247.9423,5.4646,2032.2194,20.3222,5.4646,0.0000,20.8602,6.5089,6.4057,6.4573,-0.3107,-2175.1584,5.4646,2394.9502,23.9495,5.4646,0.0000,27.2347,5.4646,24.7249,3.6431,0.0000,54.0274,78.7522,10836.1000,-23626.8468,-23626.8468
1991.0000,6.3722,17.3692,9747.2000,61472.5000,-51725.3000,1.5938,2215.2727,4.4000,1.0000,13660.5556,4.5000,1.0000,15875.8283,0.0000,0.0000,75133.0556,7531.9273,-67601.1283,9.5881,2.2908,16071.3000,0.0000,16071.3000,0.4167,4343.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4343.5946,0.0000,0.0000,0.0000,11727.7054,11727.7054,9.0302,1.3029,42715.4000,0.0000,42715.4000,1.1075,9708.0455,4.4000,1.0000,0.0000,0.0000,0.0000,9708.0455,0.0000,0.0000,0.0000,33007.3545,33007.3545,7.4600,0.1627,474.6000,0.0000,474.6000,0.0123,128.2703,3.7000,1.0000,0.0000,0.0000,0.0000,128.2703,0.0000,0.0000,0.0000,346.3297,346.3297,7.4435,-0.2838,13449.5000,0.0000,13449.5000,0.3487,3056.7045,4.4000,1.0000,0.0000,0.0000,0.0000,3056.7045,0.0000,0.0000,0.0000,10392.7955,10392.7955,6.9491,-0.3482,5959.9000,0.0000,5959.9000,0.1545,1610.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1610.7838,0.0000,0.0000,0.0000,4349.1162,4349.1162,6.7422,7.7935,7.2678,1.4732,22098.3332,5.4502,1074.3551,10.7436,5.4502,0.0000,5.8858,7.7935,6.5621,7.1778,-3.2357,-25885.2599,5.4502,2022.6385,20.2264,5.4502,0.0000,20.6960,6.5621,6.3722,6.4672,-0.5701,-3990.9002,5.4502,2387.5725,23.8757,5.4502,0.0000,27.0203,5.4502,24.5468,3.6335,0.0000,53.6020,78.1488,26945.4000,-7777.8269,-7777.8269
1992.0000,6.3582,16.9422,11849.6000,55893.7000,-44044.1000,1.4491,2693.0909,4.4000,1.0000,12420.8222,4.5000,1.0000,15113.9131,0.0000,0.0000,68314.5222,9156.5091,-59158.0131,9.2754,1.9781,16052.1000,0.0000,16052.1000,0.4162,4338.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4338.4054,0.0000,0.0000,0.0000,11713.6946,11713.6946,8.6978,0.9705,45589.5000,0.0000,45589.5000,1.1820,10361.2500,4.4000,1.0000,0.0000,0.0000,0.0000,10361.2500,0.0000,0.0000,0.0000,35228.2500,35228.2500,6.9606,-0.3367,465.0000,0.0000,465.0000,0.0121,125.6757,3.7000,1.0000,0.0000,0.0000,0.0000,125.6757,0.0000,0.0000,0.0000,339.3243,339.3243,6.9438,-0.7834,15383.1000,0.0000,15383.1000,0.3988,3496.1591,4.4000,1.0000,0.0000,0.0000,0.0000,3496.1591,0.0000,0.0000,0.0000,11886.9409,11886.9409,6.3577,-0.9396,1809.2000,0.0000,1809.2000,0.0469,488.9730,3.7000,1.0000,0.0000,0.0000,0.0000,488.9730,0.0000,0.0000,0.0000,1320.2270,1320.2270,6.2926,7.7527,7.0226,1.9740,29610.4664,5.2577,1047.9750,10.4798,5.2577,0.0000,5.2838,7.7527,6.5788,7.1658,-2.9757,-23805.7877,5.2577,1952.2497,19.5225,5.2577,0.0000,18.5793,6.5788,6.3582,6.4685,-0.6392,-4474.2549,5.2577,2303.0920,23.0309,5.2577,0.0000,24.2567,5.2577,22.2410,3.5051,0.0000,48.1198,70.3608,35254.8000,1330.4237,1330.4237
1993.0000,6.3539,16.4457,14063.5000,51008.9000,-36945.4000,1.3225,3196.2500,4.4000,1.0000,11335.3111,4.5000,1.0000,14531.5611,0.0000,0.0000,62344.2111,10867.2500,-51476.9611,8.8346,1.5373,16052.4000,0.0000,16052.4000,0.4162,4338.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4338.4865,0.0000,0.0000,0.0000,11713.9135,11713.9135,8.2701,0.5428,53430.1000,0.0000,53430.1000,1.3853,12143.2045,4.4000,1.0000,0.0000,0.0000,0.0000,12143.2045,0.0000,0.0000,0.0000,41286.8955,41286.8955,6.2805,-1.0168,475.2000,0.0000,475.2000,0.0123,128.4324,3.7000,1.0000,0.0000,0.0000,0.0000,128.4324,0.0000,0.0000,0.0000,346.7676,346.7676,6.2638,-1.4635,16359.2000,0.0000,16359.2000,0.4241,3718.0000,4.4000,1.0000,0.0000,0.0000,0.0000,3718.0000,0.0000,0.0000,0.0000,12641.2000,12641.2000,5.6546,-1.6427,1018.1000,0.0000,1018.1000,0.0264,275.1622,3.7000,1.0000,0.0000,0.0000,0.0000,275.1622,0.0000,0.0000,0.0000,742.9378,742.9378,5.6188,7.8388,6.7288,3.0712,46067.7015,5.3802,1086.8293,10.8683,5.3802,0.0000,5.6620,7.8388,6.5847,7.2117,-3.2531,-26024.7132,5.3802,1993.6052,19.9361,5.3802,0.0000,19.9090,6.5847,6.3539,6.4693,-0.6840,-4788.2350,5.3802,2356.6881,23.5669,5.3802,0.0000,25.9928,5.3802,23.6919,3.5868,0.0000,51.5638,75.2557,50389.6000,15254.7533,15254.7533
1994.0000,6.3462,15.8784,16093.0000,46228.1000,-30135.1000,1.1985,3657.5000,4.4000,1.0000,10272.9111,4.5000,1.0000,13930.4111,0.0000,0.0000,56501.0111,12435.5000,-44065.5111,8.5512,1.2539,16058.5000,0.0000,16058.5000,0.4163,4340.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4340.1351,0.0000,0.0000,0.0000,11718.3649,11718.3649,7.9648,0.2375,53014.3000,0.0000,53014.3000,1.3745,12048.7045,4.4000,1.0000,0.0000,0.0000,0.0000,12048.7045,0.0000,0.0000,0.0000,40965.5955,40965.5955,5.9149,-1.3824,463.7000,0.0000,463.7000,0.0120,125.3243,3.7000,1.0000,0.0000,0.0000,0.0000,125.3243,0.0000,0.0000,0.0000,338.3757,338.3757,5.8980,-1.8293,17038.2000,0.0000,17038.2000,0.4417,3872.3182,4.4000,1.0000,0.0000,0.0000,0.0000,3872.3182,0.0000,0.0000,0.0000,13165.8818,13165.8818,5.2392,-2.0581,425.5000,0.0000,425.5000,0.0110,115.0000,3.7000,1.0000,0.0000,0.0000,0.0000,115.0000,0.0000,0.0000,0.0000,310.5000,310.5000,5.2236,7.8372,6.5304,3.4820,52230.4318,5.1813,1056.1629,10.5616,5.1813,0.0000,5.0568,7.8372,6.5826,7.2099,-3.1341,-25073.1387,5.1813,1920.0458,19.2005,5.1813,0.0000,17.7811,6.5826,6.3462,6.4644,-0.6749,-4724.0864,5.1813,2270.0554,22.7006,5.1813,0.0000,23.2147,5.1813,21.3661,3.4542,0.0000,46.0527,67.4187,56865.1000,22433.2067,22433.2067
1995.0000,6.3440,15.2204,17990.0000,41548.6000,-23558.6000,1.0772,4088.6364,4.4000,1.0000,9233.0222,4.5000,1.0000,13321.6586,0.0000,0.0000,50781.6222,13901.3636,-36880.2586,8.1364,0.8391,16045.1000,0.0000,16045.1000,0.4160,4336.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4336.5135,0.0000,0.0000,0.0000,11708.5865,11708.5865,7.5674,-0.1599,61137.6000,0.0000,61137.6000,1.5851,13894.9091,4.4000,1.0000,0.0000,0.0000,0.0000,13894.9091,0.0000,0.0000,0.0000,47242.6909,47242.6909,5.2714,-2.0259,475.8000,0.0000,475.8000,0.0123,128.5946,3.7000,1.0000,0.0000,0.0000,0.0000,128.5946,0.0000,0.0000,0.0000,347.2054,347.2054,5.2545,-2.4728,17542.3000,0.0000,17542.3000,0.4548,3986.8864,4.4000,1.0000,0.0000,0.0000,0.0000,3986.8864,0.0000,0.0000,0.0000,13555.4136,13555.4136,4.5957,-2.7016,425.5000,0.0000,425.5000,0.0110,115.0000,3.7000,1.0000,0.0000,0.0000,0.0000,115.0000,0.0000,0.0000,0.0000,310.5000,310.5000,4.5806,7.9326,6.2566,4.5980,68970.0440,5.3348,1101.1806,11.0118,5.3348,0.0000,5.5197,7.9326,6.5887,7.2606,-3.4564,-27650.9207,5.3348,1972.3910,19.7239,5.3348,0.0000,19.4086,6.5887,6.3440,6.4664,-0.7193,-5034.9855,5.3348,2337.0858,23.3709,5.3348,0.0000,25.3395,5.3348,23.1468,3.5565,0.0000,50.2677,73.4146,72067.7000,36284.1379,36284.1379
1996.0000,6.3367,14.8525,18968.4000,39546.5000,-20578.1000,1.0253,4311.0000,4.4000,1.0000,8788.1111,4.5000,1.0000,13099.1111,0.0000,0.0000,48334.6111,14657.4000,-33677.2111,8.0062,0.7089,16042.9000,0.0000,16042.9000,0.4159,4335.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4335.9189,0.0000,0.0000,0.0000,11706.9811,11706.9811,7.4258,-0.3014,59683.3000,0.0000,59683.3000,1.5474,13564.3864,4.4000,1.0000,0.0000,0.0000,0.0000,13564.3864,0.0000,0.0000,0.0000,46118.9136,46118.9136,5.1395,-2.1578,465.4000,0.0000,465.4000,0.0121,125.7838,3.7000,1.0000,0.0000,0.0000,0.0000,125.7838,0.0000,0.0000,0.0000,339.6162,339.6162,5.1227,-2.6046,17719.9000,0.0000,17719.9000,0.4594,4027.2500,4.4000,1.0000,0.0000,0.0000,0.0000,4027.2500,0.0000,0.0000,0.0000,13692.6500,13692.6500,4.4438,-2.8535,1017.8000,0.0000,1017.8000,0.0264,275.0811,3.7000,1.0000,0.0000,0.0000,0.0000,275.0811,0.0000,0.0000,0.0000,742.7189,742.7189,4.4070,7.8404,6.1237,4.6170,69255.2369,5.2298,1086.1298,10.8613,5.2298,0.0000,5.2002,7.8404,6.6129,7.2266,-3.0950,-24760.0962,5.2298,1936.5591,19.3656,5.2298,0.0000,18.2853,6.6129,6.3367,6.4748,-0.7959,-5571.4720,5.2298,2290.2217,22.9022,5.2298,0.0000,23.8729,5.2298,21.9191,3.4865,0.0000,47.3585,69.2776,74351.2000,38923.6687,38923.6687
1997.0000,6.3434,14.1669,20646.7000,36270.3000,-15623.6000,0.9404,4692.4318,4.4000,1.0000,8060.0667,4.5000,1.0000,12752.4985,0.0000,0.0000,44330.3667,15954.2682,-28376.0985,7.6517,0.3544,16059.2000,0.0000,16059.2000,0.4164,4340.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4340.3243,0.0000,0.0000,0.0000,11718.8757,11718.8757,7.1114,-0.6159,68952.8000,0.0000,68952.8000,1.7877,15671.0909,4.4000,1.0000,0.0000,0.0000,0.0000,15671.0909,0.0000,0.0000,0.0000,53281.7091,53281.7091,4.6547,-2.6426,631.5000,0.0000,631.5000,0.0164,170.6757,3.7000,1.0000,0.0000,0.0000,0.0000,170.6757,0.0000,0.0000,0.0000,460.8243,460.8243,4.6335,-3.0938,17118.2000,0.0000,17118.2000,0.4438,3890.5000,4.4000,1.0000,0.0000,0.0000,0.0000,3890.5000,0.0000,0.0000,0.0000,13227.7000,13227.7000,4.0236,-3.2737,5559.3000,0.0000,5559.3000,0.1441,1502.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1502.5135,0.0000,0.0000,0.0000,4056.7865,4056.7865,3.8366,7.8721,5.8543,5.8351,87525.8216,5.6232,1182.4278,11.8243,5.6232,0.0000,6.4642,7.8721,6.6442,7.2582,-3.3288,-26630.6844,5.6232,2079.2613,20.7926,5.6232,0.0000,22.7298,6.6442,6.3434,6.4938,-0.9322,-6525.3401,5.6232,2460.3508,24.6035,5.6232,0.0000,29.6756,5.6232,26.7443,3.7488,0.0000,58.8697,85.6140,92697.4000,54369.7971,54369.7971
1998.0000,6.3296,14.8552,20063.7000,41940.3000,-21876.6000,1.0874,4559.9318,4.4000,1.0000,9320.0667,4.5000,1.0000,13879.9985,0.0000,0.0000,51260.3667,15503.7682,-35756.5985,8.1284,0.8311,16052.5000,0.0000,16052.5000,0.4162,4338.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4338.5135,0.0000,0.0000,0.0000,11713.9865,11713.9865,7.5391,-0.1882,39303.7000,0.0000,39303.7000,1.0190,8932.6591,4.4000,1.0000,0.0000,0.0000,0.0000,8932.6591,0.0000,0.0000,0.0000,30371.0409,30371.0409,6.0112,-1.2861,583.3000,0.0000,583.3000,0.0151,157.6486,3.7000,1.0000,0.0000,0.0000,0.0000,157.6486,0.0000,0.0000,0.0000,425.6514,425.6514,5.9898,-1.7375,15848.8000,0.0000,15848.8000,0.4109,3602.0000,4.4000,1.0000,0.0000,0.0000,0.0000,3602.0000,0.0000,0.0000,0.0000,12246.8000,12246.8000,5.3737,-1.9236,18788.8000,0.0000,18788.8000,0.4871,5078.0541,3.7000,1.0000,0.0000,0.0000,0.0000,5078.0541,0.0000,0.0000,0.0000,13710.7459,13710.7459,4.6839,7.4043,6.0441,3.6049,54073.7034,5.1536,1074.2428,10.7424,5.1536,0.0000,4.9763,7.4043,6.6937,7.0490,-1.7655,-14124.1481,5.1536,1923.7710,19.2377,5.1536,0.0000,17.4980,6.6937,6.3296,6.5116,-1.0340,-7237.9291,5.1536,2253.0654,22.5307,5.1536,0.0000,22.8451,5.1536,21.0550,3.4358,0.0000,45.3194,66.3743,68700.5000,32711.6262,32711.6262
1999.0000,6.3464,17.0536,13440.3000,68551.5000,-55111.2000,1.7773,3054.6136,4.4000,1.0000,15233.6667,4.5000,1.0000,18288.2803,0.0000,0.0000,83785.1667,10385.6864,-73399.4803,9.6488,2.3515,16037.9000,0.0000,16037.9000,0.4158,4334.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4334.5676,0.0000,0.0000,0.0000,11703.3324,11703.3324,9.1222,1.3949,27561.3000,0.0000,27561.3000,0.7146,6263.9318,4.4000,1.0000,0.0000,0.0000,0.0000,6263.9318,0.0000,0.0000,0.0000,21297.3682,21297.3682,8.1640,0.8667,793.2000,0.0000,793.2000,0.0206,214.3784,3.7000,1.0000,0.0000,0.0000,0.0000,214.3784,0.0000,0.0000,0.0000,578.8216,578.8216,8.1380,0.4107,15257.8000,0.0000,15257.8000,0.3956,3467.6818,4.4000,1.0000,0.0000,0.0000,0.0000,3467.6818,0.0000,0.0000,0.0000,11790.1182,11790.1182,7.6075,0.3102,19973.5000,0.0000,19973.5000,0.5179,5398.2432,3.7000,1.0000,0.0000,0.0000,0.0000,5398.2432,0.0000,0.0000,0.0000,14575.2568,14575.2568,6.9517,6.3602,6.6560,-0.8766,-13148.3895,5.7626,1167.9372,11.6794,5.7626,0.0000,6.9569,6.3602,6.8039,6.5820,1.2328,9862.1725,5.7626,2197.2869,21.9729,5.7626,0.0000,24.4622,6.8039,6.3464,6.5751,-1.4526,-10168.3661,5.7626,2511.9755,25.1198,5.7626,0.0000,31.9374,5.7626,28.6034,3.8417,0.0000,63.3566,91.9600,24512.5000,-13454.5831,-13454.5831
2000.0000,6.3754,17.5605,10989.1000,81872.6000,-70883.5000,2.1227,2497.5227,4.4000,1.0000,18193.9111,4.5000,1.0000,20691.4338,0.0000,0.0000,100066.5111,8491.5773,-91574.9338,10.3824,3.0851,22152.3000,0.0000,22152.3000,0.5743,5987.1081,3.7000,1.0000,0.0000,0.0000,0.0000,5987.1081,0.0000,0.0000,0.0000,16165.1919,16165.1919,9.6751,1.9478,13588.2000,0.0000,13588.2000,0.3523,3088.2273,4.4000,1.0000,0.0000,0.0000,0.0000,3088.2273,0.0000,0.0000,0.0000,10499.9727,10499.9727,9.2156,1.9183,1007.9000,0.0000,1007.9000,0.0261,272.4054,3.7000,1.0000,0.0000,0.0000,0.0000,272.4054,0.0000,0.0000,0.0000,735.4946,735.4946,9.1835,1.4562,14553.5000,0.0000,14553.5000,0.3773,3307.6136,4.4000,1.0000,0.0000,0.0000,0.0000,3307.6136,0.0000,0.0000,0.0000,11245.8864,11245.8864,8.6914,1.3941,19183.7000,0.0000,19183.7000,0.4974,5184.7838,3.7000,1.0000,0.0000,0.0000,0.0000,5184.7838,0.0000,0.0000,0.0000,13998.9162,13998.9162,8.0788,6.0835,7.0812,-3.0400,-45600.0836,5.9253,1177.9067,11.7791,5.9253,0.0000,7.5629,6.0835,6.6857,6.3846,1.7203,13762.0715,5.9253,2279.8189,22.7982,5.9253,0.0000,26.5930,6.6857,6.3754,6.5306,-1.0131,-7091.4599,5.9253,2588.1581,25.8816,5.9253,0.0000,34.7193,5.9253,30.8756,3.9502,0.0000,68.8752,99.7507,-397.9000,-38929.4720,-38929.4720
2001.0000,6.3881,18.1796,6126.9000,109933.1000,-103806.2000,2.8502,1392.4773,4.4000,1.0000,24429.5778,4.5000,1.0000,25822.0551,0.0000,0.0000,134362.6778,4734.4227,-129628.2551,11.3047,4.0074,27771.3000,0.0000,27771.3000,0.7200,7505.7568,3.7000,1.0000,0.0000,0.0000,0.0000,7505.7568,0.0000,0.0000,0.0000,20265.5432,20265.5432,10.5360,8.3624,7118.7000,3283.4000,3835.3000,0.1846,1617.8864,4.4000,1.0000,670.0816,4.9000,1.0000,2287.9680,0.0000,0.0000,3953.4816,5500.8136,1547.3320,10.4774,3.1801,1330.2000,0.0000,1330.2000,0.0345,359.5135,3.7000,1.0000,0.0000,0.0000,0.0000,359.5135,0.0000,0.0000,0.0000,970.6865,970.6865,10.4405,2.7133,12802.3000,0.0000,12802.3000,0.3319,2909.6136,4.4000,1.0000,0.0000,0.0000,0.0000,2909.6136,0.0000,0.0000,0.0000,9892.6864,9892.6864,10.0653,2.7680,16814.2000,0.0000,16814.2000,0.4359,4544.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4544.3784,0.0000,0.0000,0.0000,12269.8216,12269.8216,9.5999,5.8292,7.7146,-6.6278,-99417.6580,6.8357,1320.6360,13.2064,6.8357,0.0000,11.6124,5.8292,6.5585,6.1938,2.4034,19227.3830,6.8357,2653.2735,26.5327,6.8357,0.0000,40.8322,6.5585,6.3881,6.4733,-0.6417,-4491.9103,6.8357,2993.6936,29.9369,6.8357,0.0000,53.3097,6.8357,45.7337,4.5572,0.0000,105.7543,151.4880,-41252.9000,-84682.1853,-84682.1853
2002.0000,6.3734,18.2963,4831.4000,124755.2000,-119923.8000,3.2345,1098.0455,4.4000,1.0000,27723.3778,4.5000,1.0000,28821.4232,0.0000,0.0000,152478.5778,3733.3545,-148745.2232,11.6051,4.3078,33122.7000,0.0000,33122.7000,0.8588,8952.0811,3.7000,1.0000,0.0000,0.0000,0.0000,8952.0811,0.0000,0.0000,0.0000,24170.6189,24170.6189,10.7550,16.5678,4249.4000,5272.4000,-1023.0000,0.1367,965.7727,4.4000,1.0000,1076.0000,4.9000,1.0000,2041.7727,0.0000,0.0000,6348.4000,3283.6273,-3064.7727,10.8628,3.5655,1236.5000,0.0000,1236.5000,0.0321,334.1892,3.7000,1.0000,0.0000,0.0000,0.0000,334.1892,0.0000,0.0000,0.0000,902.3108,902.3108,10.8310,3.1037,9921.3000,0.0000,9921.3000,0.2572,2254.8409,4.4000,1.0000,0.0000,0.0000,0.0000,2254.8409,0.0000,0.0000,0.0000,7666.4591,7666.4591,10.5614,3.2641,15234.6000,0.0000,15234.6000,0.3950,4117.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4117.4595,0.0000,0.0000,0.0000,11117.1405,11117.1405,10.1704,6.0070,8.0887,-7.8913,-118369.9001,7.3714,1400.4797,14.0048,7.3714,0.0000,14.5617,6.0070,6.4430,6.2250,1.5497,12397.2464,7.3714,2857.0782,28.5708,7.3714,0.0000,51.2025,6.4430,6.3734,6.4082,-0.2830,-1980.8130,7.3714,3237.9044,32.3790,7.3714,0.0000,66.8490,7.3714,56.2856,4.9142,0.0000,132.6131,188.8987,-61431.7000,-107953.4666,-107953.4666
2003.0000,6.3515,18.3479,3769.6000,129000.7000,-125231.1000,3.3446,856.7273,4.4000,1.0000,28666.8222,4.5000,1.0000,29523.5495,0.0000,0.0000,157667.5222,2912.8727,-154754.6495,11.8507,4.5534,33122.0000,0.0000,33122.0000,0.8587,8951.8919,3.7000,1.0000,0.0000,0.0000,0.0000,8951.8919,0.0000,0.0000,0.0000,24170.1081,24170.1081,10.9918,18.5020,1541.2000,2628.6000,-1087.4000,0.0682,350.2727,4.4000,1.0000,536.4490,4.9000,1.0000,886.7217,0.0000,0.0000,3165.0490,1190.9273,-1974.1217,11.0620,3.7647,1441.7000,0.0000,1441.7000,0.0374,389.6486,3.7000,1.0000,0.0000,0.0000,0.0000,389.6486,0.0000,0.0000,0.0000,1052.0514,1052.0514,11.0246,3.2973,9143.2000,0.0000,9143.2000,0.2371,2078.0000,4.4000,1.0000,0.0000,0.0000,0.0000,2078.0000,0.0000,0.0000,0.0000,7065.2000,7065.2000,10.7735,3.4762,12272.8000,0.0000,12272.8000,0.3182,3316.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3316.9730,0.0000,0.0000,0.0000,8955.8270,8955.8270,10.4553,6.1167,8.2860,-8.1396,-122093.7933,7.2962,1374.0655,13.7407,7.2962,0.0000,14.1205,6.1167,6.4129,6.2648,1.0420,8335.8382,7.2962,2822.7715,28.2277,7.2962,0.0000,49.6513,6.4129,6.3515,6.3822,-0.2468,-1727.6296,7.2962,3208.6951,32.0870,7.2962,0.0000,64.8238,7.2962,54.7189,4.8641,0.0000,128.5956,183.3145,-70338.8000,-115485.5847,-115485.5847
2004.0000,6.3367,18.3875,2898.6000,130674.6000,-127776.0000,3.3880,658.7727,4.4000,1.0000,29038.8000,4.5000,1.0000,29697.5727,0.0000,0.0000,159713.4000,2239.8273,-157473.5727,12.0461,4.7488,32854.4000,0.0000,32854.4000,0.8518,8879.5676,3.7000,1.0000,0.0000,0.0000,0.0000,8879.5676,0.0000,0.0000,0.0000,23974.8324,23974.8324,11.1768,21.7928,234.6000,1272.3000,-1037.7000,0.0330,53.3182,4.4000,1.0000,259.6531,4.9000,1.0000,312.9712,0.0000,0.0000,1531.9531,181.2818,-1350.6712,11.2258,3.9285,1288.3000,0.0000,1288.3000,0.0334,348.1892,3.7000,1.0000,0.0000,0.0000,0.0000,348.1892,0.0000,0.0000,0.0000,940.1108,940.1108,11.1917,3.4645,7094.0000,0.0000,7094.0000,0.1839,1612.2727,4.4000,1.0000,0.0000,0.0000,0.0000,1612.2727,0.0000,0.0000,0.0000,5481.7273,5481.7273,10.9930,3.6957,10693.1000,0.0000,10693.1000,0.2772,2890.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2890.0270,0.0000,0.0000,0.0000,7803.0730,7803.0730,10.7101,6.1582,8.4342,-8.3698,-125546.5805,7.1510,1337.8954,13.3790,7.1510,0.0000,13.2944,6.1582,6.4025,6.2804,0.8421,6737.0535,7.1510,2764.6366,27.6464,7.1510,0.0000,46.7466,6.4025,6.3367,6.3696,-0.2593,-1814.9735,7.1510,3146.6781,31.4668,7.1510,0.0000,61.0314,7.1510,51.7745,4.7673,0.0000,121.0725,172.8470,-76883.9000,-120624.5005,-120624.5005
2005.0000,6.3263,18.4124,2314.9000,131372.0000,-129057.1000,3.4061,526.1136,4.4000,1.0000,29193.7778,4.5000,1.0000,29719.8914,0.0000,0.0000,160565.7778,1788.7864,-158776.9914,12.1969,4.8996,32861.3000,0.0000,32861.3000,0.8520,8881.4324,3.7000,1.0000,0.0000,0.0000,0.0000,8881.4324,0.0000,0.0000,0.0000,23979.8676,23979.8676,11.3103,22.2239,13.8000,94.6000,-80.8000,0.0025,3.1364,4.4000,1.0000,19.3061,4.9000,1.0000,22.4425,0.0000,0.0000,113.9061,10.6636,-103.2425,11.3141,4.0168,1227.9000,0.0000,1227.9000,0.0318,331.8649,3.7000,1.0000,0.0000,0.0000,0.0000,331.8649,0.0000,0.0000,0.0000,896.0351,896.0351,11.2810,3.5537,5244.0000,0.0000,5244.0000,0.1360,1191.8182,4.4000,1.0000,0.0000,0.0000,0.0000,1191.8182,0.0000,0.0000,0.0000,4052.1818,4052.1818,11.1311,3.8338,9508.4000,0.0000,9508.4000,0.2465,2569.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2569.8378,0.0000,0.0000,0.0000,6938.5622,6938.5622,10.8746,6.1936,8.5341,-8.4403,-126604.0602,7.0122,1306.1320,13.0613,7.0122,0.0000,12.5353,6.1936,6.3942,6.2939,0.6784,5426.9021,7.0122,2709.2987,27.0930,7.0122,0.0000,44.0774,6.3942,6.3263,6.3603,-0.2623,-1836.4291,7.0122,3086.9278,30.8693,7.0122,0.0000,57.5466,7.0122,49.0563,4.6748,0.0000,114.1594,163.2157,-80296.3000,-123013.5872,-123013.5872
2006.0000,6.3189,18.4392,1766.3000,133927.4000,-132161.1000,3.4723,401.4318,4.4000,1.0000,29761.6444,4.5000,1.0000,30163.0763,0.0000,0.0000,163689.0444,1364.8682,-162324.1763,12.3071,5.0098,32812.9000,0.0000,32812.9000,0.8507,8868.3514,3.7000,1.0000,0.0000,0.0000,0.0000,8868.3514,0.0000,0.0000,0.0000,23944.5486,23944.5486,11.4237,3.6965,567.2000,0.0000,567.2000,0.0147,128.9091,4.4000,1.0000,0.0000,0.0000,0.0000,128.9091,0.0000,0.0000,0.0000,438.2909,438.2909,11.4076,4.1103,1022.8000,0.0000,1022.8000,0.0265,276.4324,3.7000,1.0000,0.0000,0.0000,0.0000,276.4324,0.0000,0.0000,0.0000,746.3676,746.3676,11.3800,3.6528,4061.7000,0.0000,4061.7000,0.1053,923.1136,4.4000,1.0000,0.0000,0.0000,0.0000,923.1136,0.0000,0.0000,0.0000,3138.5864,3138.5864,11.2642,3.9670,8323.7000,0.0000,8323.7000,0.2158,2249.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2249.6486,0.0000,0.0000,0.0000,6074.0514,6074.0514,11.0402,6.2351,8.6376,-8.6836,-130254.2080,7.0281,1303.1001,13.0310,7.0281,0.0000,12.6205,6.2351,6.3856,6.3103,0.5102,4081.3668,7.0281,2713.3752,27.1338,7.0281,0.0000,44.3769,6.3856,6.3189,6.3522,-0.2585,-1809.4902,7.0281,3095.0453,30.9505,7.0281,0.0000,57.9377,7.0281,49.3620,4.6854,0.0000,114.9352,164.2971,-85372.8000,-127982.3314,-127982.3314
2007.0000,6.3065,18.4004,1760.5000,106005.5000,-104245.0000,2.7484,400.1136,4.4000,1.0000,23556.7778,4.5000,1.0000,23956.8914,0.0000,0.0000,129562.2778,1360.3864,-128201.8914,11.8944,4.5971,32813.8000,0.0000,32813.8000,0.8508,8868.5946,3.7000,1.0000,0.0000,0.0000,0.0000,8868.5946,0.0000,0.0000,0.0000,23945.2054,23945.2054,10.8507,3.1235,900.1000,0.0000,900.1000,0.0233,204.5682,4.4000,1.0000,0.0000,0.0000,0.0000,204.5682,0.0000,0.0000,0.0000,695.5318,695.5318,10.8204,3.5231,906.1000,0.0000,906.1000,0.0235,244.8919,3.7000,1.0000,0.0000,0.0000,0.0000,244.8919,0.0000,0.0000,0.0000,661.2081,661.2081,10.7916,3.0643,2817.3000,0.0000,2817.3000,0.0730,640.2955,4.4000,1.0000,0.0000,0.0000,0.0000,640.2955,0.0000,0.0000,0.0000,2177.0045,2177.0045,10.6967,3.3994,9508.4000,0.0000,9508.4000,0.2465,2569.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2569.8378,0.0000,0.0000,0.0000,6938.5622,6938.5622,10.3943,6.3207,8.3575,-6.2306,-93459.5308,5.9483,1116.6738,11.1667,5.9483,0.0000,7.6515,6.3207,6.3832,6.3519,0.1793,1434.3881,5.9483,2292.1234,22.9212,5.9483,0.0000,26.9047,6.3832,6.3065,6.3449,-0.2513,-1759.2367,5.9483,2620.4202,26.2042,5.9483,0.0000,35.1263,5.9483,31.2067,3.9655,0.0000,69.6825,100.8892,-57299.3000,-93784.3794,-93784.3794
2008.0000,6.3017,18.4167,1521.9000,109693.3000,-108171.4000,2.8440,345.8864,4.4000,1.0000,24376.2889,4.5000,1.0000,24722.1753,0.0000,0.0000,134069.5889,1176.0136,-132893.5753,11.9071,4.6098,32815.8000,0.0000,32815.8000,0.8508,8869.1351,3.7000,1.0000,0.0000,0.0000,0.0000,8869.1351,0.0000,0.0000,0.0000,23946.6649,23946.6649,10.8970,3.1698,1773.0000,0.0000,1773.0000,0.0460,402.9545,4.4000,1.0000,0.0000,0.0000,0.0000,402.9545,0.0000,0.0000,0.0000,1370.0455,1370.0455,10.8393,3.5420,957.5000,0.0000,957.5000,0.0248,258.7838,3.7000,1.0000,0.0000,0.0000,0.0000,258.7838,0.0000,0.0000,0.0000,698.7162,698.7162,10.8098,3.0853,1726.1000,0.4000,1725.7000,0.0448,392.2955,4.4000,1.0000,0.0816,4.9000,1.0000,392.3771,0.0000,0.0000,0.4816,1333.8045,1333.3229,10.7535,3.4562,11088.0000,0.0000,11088.0000,0.2875,2996.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2996.7568,0.0000,0.0000,0.0000,8091.2432,8091.2432,10.4123,6.3060,8.3591,-6.4901,-97351.6529,6.1468,1153.8424,11.5384,6.1468,0.0000,8.4431,6.3060,6.3878,6.3469,0.2425,1940.1151,6.1468,2369.1363,23.6914,6.1468,0.0000,29.6882,6.3878,6.3017,6.3448,-0.2917,-2042.0448,6.1468,2707.8512,27.0785,6.1468,0.0000,38.7603,6.1468,34.1504,4.0978,0.0000,76.8917,111.0420,-59811.4000,-97453.5826,-97453.5826
2009.0000,6.2969,18.4115,1488.8000,106906.7000,-105417.9000,2.7718,338.3636,4.4000,1.0000,23757.0444,4.5000,1.0000,24095.4081,0.0000,0.0000,130663.7444,1150.4364,-129513.3081,11.8998,4.6025,26976.9000,0.0000,26976.9000,0.6994,7291.0541,3.7000,1.0000,0.0000,0.0000,0.0000,7291.0541,0.0000,0.0000,0.0000,19685.8459,19685.8459,11.0482,3.3209,4130.9000,0.0000,4130.9000,0.1071,938.8409,4.4000,1.0000,0.0000,0.0000,0.0000,938.8409,0.0000,0.0000,0.0000,3192.0591,3192.0591,10.9101,3.6128,579.4000,0.0000,579.4000,0.0150,156.5946,3.7000,1.0000,0.0000,0.0000,0.0000,156.5946,0.0000,0.0000,0.0000,422.8054,422.8054,10.8918,5.5304,865.2000,170.0000,695.2000,0.0224,196.6364,4.4000,1.0000,34.6939,4.9000,1.0000,231.3302,0.0000,0.0000,204.6939,668.5636,463.8698,10.8717,3.5744,14642.2000,0.0000,14642.2000,0.3796,3957.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3957.3514,0.0000,0.0000,0.0000,10684.8486,10684.8486,10.4095,6.2757,8.3426,-6.3703,-95553.9851,5.9930,1125.8159,11.2582,5.9930,0.0000,7.8254,6.2757,6.3878,6.3317,0.3241,2592.5750,5.9930,2311.4986,23.1150,5.9930,0.0000,27.5162,6.3878,6.2969,6.3423,-0.3004,-2102.4692,5.9930,2640.4285,26.4043,5.9930,0.0000,35.9246,5.9930,31.8554,3.9954,0.0000,71.2663,103.1217,-58393.3000,-95063.8792,-95063.8792
2010.0000,6.2939,18.3747,1718.1000,93837.1000,-92119.0000,2.4329,390.4773,4.4000,1.0000,20852.6889,4.5000,1.0000,21243.1662,0.0000,0.0000,114689.7889,1327.6227,-113362.1662,11.4229,4.1256,16054.3000,0.0000,16054.3000,0.4162,4339.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4339.0000,0.0000,0.0000,0.0000,11715.3000,11715.3000,10.8929,3.1656,19033.6000,0.0000,19033.6000,0.4935,4325.8182,4.4000,1.0000,0.0000,0.0000,0.0000,4325.8182,0.0000,0.0000,0.0000,14707.7818,14707.7818,10.2274,2.9301,580.9000,0.0000,580.9000,0.0151,157.0000,3.7000,1.0000,0.0000,0.0000,0.0000,157.0000,0.0000,0.0000,0.0000,423.9000,423.9000,10.2082,6.5155,633.9000,212.4000,421.5000,0.0164,144.0682,4.4000,1.0000,43.3469,4.9000,1.0000,187.4151,0.0000,0.0000,255.7469,489.8318,234.0849,10.1977,2.9004,17209.1000,0.0000,17209.1000,0.4462,4651.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4651.1081,0.0000,0.0000,0.0000,12557.9919,12557.9919,9.6295,6.5452,8.0874,-4.5446,-68169.1501,5.7304,1088.7856,10.8879,5.7304,0.0000,6.8412,6.5452,6.3469,6.4461,-0.5479,-4383.0645,5.7304,2198.6636,21.9866,5.7304,0.0000,24.0553,6.3469,6.2939,6.3204,-0.1673,-1170.8930,5.7304,2527.2696,25.2727,5.7304,0.0000,31.4061,5.7304,28.1677,3.8203,0.0000,62.3026,90.4702,-38819.6000,-73723.1076,-73723.1076
2011.0000,6.2882,18.2861,2574.3000,88689.2000,-86114.9000,2.2994,585.0682,4.4000,1.0000,19708.7111,4.5000,1.0000,20293.7793,0.0000,0.0000,108397.9111,1989.2318,-106408.6793,10.7418,3.4445,16051.1000,0.0000,16051.1000,0.4162,4338.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4338.1351,0.0000,0.0000,0.0000,11712.9649,11712.9649,10.2515,2.5243,36266.2000,0.0000,36266.2000,0.9403,8242.3182,4.4000,1.0000,0.0000,0.0000,0.0000,8242.3182,0.0000,0.0000,0.0000,28023.8818,28023.8818,9.0786,1.7813,581.6000,0.0000,581.6000,0.0151,157.1892,3.7000,1.0000,0.0000,0.0000,0.0000,157.1892,0.0000,0.0000,0.0000,424.4108,424.4108,9.0609,2.4103,1278.2000,114.3000,1163.9000,0.0331,290.5000,4.4000,1.0000,23.3265,4.9000,1.0000,313.8265,0.0000,0.0000,137.6265,987.7000,850.0735,9.0253,1.7280,16419.3000,0.0000,16419.3000,0.4257,4437.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4437.6486,0.0000,0.0000,0.0000,11981.6514,11981.6514,8.5238,6.9608,7.7423,-2.4897,-37345.4363,6.1947,1195.2955,11.9530,6.1947,0.0000,8.6421,6.9608,6.3418,6.6513,-1.8485,-14788.0719,6.1947,2354.5833,23.5458,6.1947,0.0000,30.3878,6.3418,6.2882,6.3150,-0.1832,-1282.1887,6.1947,2732.6833,27.3268,6.1947,0.0000,39.6737,6.1947,34.8867,4.1298,0.0000,78.7036,113.5903,-15632.8000,-53415.6970,-53415.6970
2012.0000,6.2988,17.3646,7469.4000,49913.0000,-42443.6000,1.2941,1697.5909,4.4000,1.0000,11091.7778,4.5000,1.0000,12789.3687,0.0000,0.0000,61004.7778,5771.8091,-55232.9687,9.1700,1.8727,16037.8000,0.0000,16037.8000,0.4158,4334.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4334.5405,0.0000,0.0000,0.0000,11703.2595,11703.2595,8.5616,0.8343,44610.1000,0.0000,44610.1000,1.1566,10138.6591,4.4000,1.0000,0.0000,0.0000,0.0000,10138.6591,0.0000,0.0000,0.0000,34471.4409,34471.4409,6.7697,-0.5276,574.0000,0.0000,574.0000,0.0149,155.1351,3.7000,1.0000,0.0000,0.0000,0.0000,155.1351,0.0000,0.0000,0.0000,418.8649,418.8649,6.7479,-0.7623,2075.0000,37.4000,2037.6000,0.0538,471.5909,4.4000,1.0000,7.6327,4.9000,1.0000,479.2236,0.0000,0.0000,45.0327,1603.4091,1558.3764,6.6669,-0.6304,15037.1000,0.0000,15037.1000,0.3899,4064.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4064.0811,0.0000,0.0000,0.0000,10973.0189,10973.0189,6.0965,7.8574,6.9770,2.2584,33875.3386,4.9876,996.1982,9.9620,4.9876,0.0000,4.5106,7.8574,6.1740,7.0157,-4.0481,-32384.6328,4.9876,1864.5896,18.6459,4.9876,0.0000,15.8603,6.1740,6.2988,6.2364,0.3430,2401.2861,4.9876,2208.1451,22.0815,4.9876,0.0000,20.7069,4.9876,19.2469,3.3250,0.0000,41.0778,60.3247,35853.0000,3891.9919,3891.9919
